t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9422,500;3,064;0,803;-33,879;3,307;9,615;5,356;37,700;4,943;-25,421;-2,720;0,000;39,500;40,100;9,760;3,049;-15,273;-13,196;-16,632;-14,217;-3,168;27,677;0,000;189,240;Inf;200,000;190,000;-14,821;2,940;-10,741;26,156
9423,000;3,064;0,803;-33,879;3,307;9,615;5,356;37,700;4,943;-25,421;-2,720;0,000;39,500;40,100;9,760;3,049;-15,329;-13,169;-16,617;-14,196;-3,168;27,677;0,000;189,240;Inf;200,000;190,000;-14,828;2,942;-10,734;26,136
9423,500;3,064;0,803;-33,879;3,307;9,615;5,356;37,700;4,943;-25,421;-2,720;0,000;39,500;40,100;9,760;3,049;-15,304;-13,174;-16,623;-14,225;-3,168;27,677;0,000;188,240;Inf;200,000;190,000;-14,828;2,942;-10,726;26,118
9424,000;3,064;0,803;-33,879;3,307;9,615;5,356;37,700;4,943;-25,421;-2,720;0,000;39,500;40,100;9,760;3,049;-15,299;-13,152;-16,557;-14,196;-3,168;27,677;0,000;188,240;Inf;201,000;190,000;-14,832;2,944;-10,739;26,139
9424,500;3,064;0,803;-33,879;3,307;9,615;5,321;37,684;4,958;-25,452;-2,741;0,000;39,472;40,085;9,760;3,049;-15,365;-13,186;-16,644;-14,196;-3,174;27,672;0,000;188,440;Inf;201,000;190,000;-14,801;2,946;-10,730;26,112
9425,000;3,064;0,803;-33,879;3,307;9,615;5,321;37,684;4,958;-25,452;-2,741;0,000;39,500;40,100;9,760;3,049;-15,308;-13,189;-16,640;-14,226;-3,174;27,672;0,000;188,440;Inf;202,000;190,000;-14,848;2,948;-10,740;26,124
9425,500;3,500;0,798;-35,209;3,248;9,659;5,321;37,684;4,958;-25,452;-2,741;0,000;39,500;40,100;9,644;3,256;-15,276;-13,132;-16,570;-14,177;-3,174;27,672;0,000;188,740;Inf;202,000;190,000;-14,841;2,950;-10,764;26,103
9426,000;3,500;0,798;-35,209;3,248;9,659;5,321;37,684;4,958;-25,452;-2,741;0,000;39,500;40,100;9,644;3,256;-15,354;-13,176;-16,632;-14,181;-3,174;27,672;0,000;188,740;Inf;203,000;190,000;-14,789;2,959;-10,743;26,100
9426,500;3,500;0,798;-35,209;3,248;9,659;5,321;37,684;4,958;-25,452;-2,741;0,000;39,500;40,100;9,644;3,256;-15,306;-13,185;-16,634;-14,223;-3,174;27,672;0,000;189,440;Inf;203,000;190,000;-14,836;2,968;-10,753;26,093
9427,000;3,500;0,798;-35,209;3,248;9,659;5,321;37,684;4,958;-25,452;-2,741;0,000;39,500;40,100;9,644;3,256;-15,386;-13,210;-16,693;-14,222;-3,174;27,672;0,000;189,440;Inf;203,000;190,000;-14,837;2,976;-10,735;26,096
9427,500;3,500;0,798;-35,209;3,248;9,659;5,288;37,681;4,943;-25,447;-2,731;0,000;39,463;40,080;9,644;3,256;-15,282;-13,185;-16,633;-14,231;-3,177;27,661;0,000;190,840;Inf;203,000;190,000;-14,878;2,985;-10,742;26,082
9428,000;3,500;0,798;-35,209;3,248;9,659;5,288;37,681;4,943;-25,447;-2,731;0,000;39,500;40,100;9,644;3,256;-15,389;-13,131;-16,556;-14,186;-3,177;27,661;0,000;190,840;Inf;203,000;190,000;-14,833;2,993;-10,772;26,120
9428,500;2,747;0,690;-34,267;3,248;9,699;5,288;37,681;4,943;-25,447;-2,731;0,000;39,500;40,100;9,785;3,028;-15,365;-13,204;-16,669;-14,236;-3,177;27,661;0,000;190,740;Inf;203,000;190,000;-14,816;3,002;-10,727;26,129
9429,000;2,747;0,690;-34,267;3,248;9,699;5,288;37,681;4,943;-25,447;-2,731;0,000;39,500;40,100;9,785;3,028;-15,286;-13,199;-16,618;-14,236;-3,177;27,661;0,000;190,740;Inf;203,000;190,000;-14,868;2,997;-10,742;26,146
9429,500;2,747;0,690;-34,267;3,248;9,699;5,288;37,681;4,943;-25,447;-2,731;0,000;39,500;40,100;9,785;3,028;-15,402;-13,171;-16,594;-14,241;-3,177;27,661;0,000;190,840;Inf;203,000;190,000;-14,835;2,993;-10,738;26,141
9430,000;2,747;0,690;-34,267;3,248;9,699;5,288;37,681;4,943;-25,447;-2,731;0,000;39,500;40,100;9,785;3,028;-15,300;-13,208;-16,648;-14,236;-3,177;27,661;0,000;190,840;Inf;203,000;190,000;-14,852;2,989;-10,749;26,133
9430,500;2,747;0,690;-34,267;3,248;9,699;5,288;37,681;4,943;-25,447;-2,731;0,000;39,500;40,100;9,785;3,028;-15,381;-13,149;-16,579;-14,223;-3,177;27,661;0,000;191,240;Inf;203,000;190,000;-14,848;2,985;-10,757;26,127
9431,000;2,747;0,690;-34,267;3,248;9,699;5,299;37,672;4,934;-25,470;-2,741;0,000;39,458;40,110;9,785;3,028;-15,304;-13,181;-16,657;-14,238;-3,180;27,664;0,000;191,240;Inf;202,000;190,000;-14,833;2,981;-10,745;26,093
9431,500;2,747;0,690;-34,267;3,248;9,699;5,299;37,672;4,934;-25,470;-2,741;0,000;39,500;40,100;9,785;3,028;-15,278;-13,159;-16,588;-14,210;-3,180;27,664;0,000;191,440;Inf;202,000;190,000;-14,845;2,978;-10,742;26,045
9432,000;2,942;0,722;-34,732;3,257;9,663;5,299;37,672;4,934;-25,470;-2,741;0,000;39,500;40,100;9,705;3,015;-15,391;-13,134;-16,568;-14,164;-3,180;27,664;0,000;191,440;Inf;201,000;190,000;-14,809;2,974;-10,762;26,005
9432,500;2,942;0,722;-34,732;3,257;9,663;5,299;37,672;4,934;-25,470;-2,741;0,000;39,500;40,100;9,705;3,015;-15,294;-13,195;-16,660;-14,242;-3,180;27,664;0,000;191,240;Inf;201,000;190,000;-14,814;2,973;-10,758;25,979
9433,000;2,942;0,722;-34,732;3,257;9,663;5,299;37,672;4,934;-25,470;-2,741;0,000;39,500;40,100;9,705;3,015;-15,256;-13,182;-16,601;-14,230;-3,180;27,664;0,000;191,240;Inf;200,000;190,000;-14,848;2,973;-10,757;25,969
9433,500;2,942;0,722;-34,732;3,257;9,663;5,299;37,672;4,934;-25,470;-2,741;0,000;39,500;40,100;9,705;3,015;-15,387;-13,192;-16,618;-14,212;-3,180;27,664;0,000;190,240;Inf;200,000;190,000;-14,818;2,972;-10,768;25,932
9434,000;2,942;0,722;-34,732;3,257;9,663;5,315;37,680;4,945;-25,511;-2,753;0,000;39,444;40,026;9,705;3,015;-15,310;-13,167;-16,561;-14,212;-3,190;27,665;0,000;190,240;Inf;200,000;190,000;-14,852;2,972;-10,761;25,930
9434,500;2,942;0,722;-34,732;3,257;9,663;5,315;37,680;4,945;-25,511;-2,753;0,000;39,400;40,000;9,705;3,015;-15,407;-13,218;-16,657;-14,227;-3,190;27,665;0,000;189,540;Inf;200,000;190,000;-14,813;2,971;-10,776;25,844
9435,000;3,253;0,800;-35,209;3,213;9,629;5,315;37,680;4,945;-25,511;-2,753;0,000;39,400;40,000;9,749;3,352;-15,304;-13,209;-16,668;-14,253;-3,190;27,665;0,000;189,540;Inf;200,000;190,000;-14,877;2,971;-10,775;25,863
9435,500;3,253;0,800;-35,209;3,213;9,629;5,315;37,680;4,945;-25,511;-2,753;0,000;39,400;40,000;9,749;3,352;-15,368;-13,177;-16,593;-14,228;-3,190;27,665;0,000;189,940;Inf;200,000;190,000;-14,858;2,975;-10,759;25,782
9436,000;3,253;0,800;-35,209;3,213;9,629;5,315;37,680;4,945;-25,511;-2,753;0,000;39,400;40,000;9,749;3,352;-15,392;-13,240;-16,704;-14,215;-3,190;27,665;0,000;189,940;Inf;200,000;190,000;-14,842;2,980;-10,756;25,736
9436,500;3,253;0,800;-35,209;3,213;9,629;5,315;37,680;4,945;-25,511;-2,753;0,000;39,400;40,000;9,749;3,352;-15,312;-13,208;-16,654;-14,252;-3,190;27,665;0,000;187,640;Inf;200,000;190,000;-14,888;2,984;-10,751;25,673
9437,000;3,253;0,800;-35,209;3,213;9,629;5,383;37,686;4,945;-25,479;-2,730;0,000;39,445;39,996;9,749;3,352;-15,393;-13,155;-16,586;-14,215;-3,194;27,668;0,000;187,640;Inf;201,000;190,000;-14,856;2,989;-10,773;25,621
9437,500;3,253;0,800;-35,209;3,213;9,629;5,383;37,686;4,945;-25,479;-2,730;0,000;39,400;40,000;9,749;3,352;-15,289;-13,214;-16,651;-14,235;-3,194;27,668;0,000;187,840;Inf;201,000;190,000;-14,837;2,993;-10,793;25,554
9438,000;3,253;0,800;-35,209;3,213;9,629;5,383;37,686;4,945;-25,479;-2,730;0,000;39,400;40,000;9,749;3,352;-15,424;-13,159;-16,604;-14,213;-3,194;27,668;0,000;187,840;Inf;202,000;190,000;-14,847;2,997;-10,766;25,444
9438,500;3,424;0,867;-35,209;3,228;9,633;5,383;37,686;4,945;-25,479;-2,730;0,000;39,400;40,000;9,702;3,394;-15,328;-13,229;-16,683;-14,245;-3,194;27,668;0,000;187,840;Inf;202,000;190,000;-14,850;3,002;-10,767;25,403
9439,000;3,424;0,867;-35,209;3,228;9,633;5,383;37,686;4,945;-25,479;-2,730;0,000;39,400;40,000;9,702;3,394;-15,306;-13,208;-16,620;-14,239;-3,194;27,668;0,000;187,840;Inf;203,000;190,000;-14,871;3,009;-10,778;25,414
9439,500;3,424;0,867;-35,209;3,228;9,633;5,383;37,686;4,945;-25,479;-2,730;0,000;39,400;40,000;9,702;3,394;-15,401;-13,173;-16,603;-14,239;-3,194;27,668;0,000;189,040;Inf;203,000;190,000;-14,843;3,015;-10,777;25,404
9440,000;3,424;0,867;-35,209;3,228;9,633;5,383;37,686;4,945;-25,479;-2,730;0,000;39,400;40,000;9,702;3,394;-15,389;-13,229;-16,701;-14,260;-3,194;27,668;0,000;189,040;Inf;203,000;190,000;-14,854;3,022;-10,791;25,420
9440,500;3,424;0,867;-35,209;3,228;9,633;5,342;37,686;4,973;-25,489;-2,746;0,000;39,429;39,967;9,702;3,394;-15,341;-13,236;-16,677;-14,278;-3,209;27,661;0,000;188,640;Inf;203,000;190,000;-14,895;3,029;-10,817;25,420
9441,000;3,424;0,867;-35,209;3,228;9,633;5,342;37,686;4,973;-25,489;-2,746;0,000;39,400;40,000;9,702;3,394;-15,384;-13,244;-16,707;-14,283;-3,209;27,661;0,000;188,640;Inf;204,000;190,000;-14,883;3,041;-10,789;25,430
9441,500;3,149;0,814;-34,252;3,226;9,559;5,342;37,686;4,973;-25,489;-2,746;0,000;39,400;40,000;9,750;3,185;-15,312;-13,219;-16,639;-14,259;-3,209;27,661;0,000;188,940;Inf;204,000;190,000;-14,904;3,041;-10,796;25,486
9442,000;3,149;0,814;-34,252;3,226;9,559;5,342;37,686;4,973;-25,489;-2,746;0,000;39,400;40,000;9,750;3,185;-15,425;-13,205;-16,650;-14,245;-3,209;27,661;0,000;188,940;Inf;205,000;190,000;-14,857;3,043;-10,794;25,513
9442,500;3,149;0,814;-34,252;3,226;9,559;5,342;37,686;4,973;-25,489;-2,746;0,000;39,400;40,000;9,750;3,185;-15,400;-13,266;-16,738;-14,305;-3,209;27,661;0,000;188,740;Inf;205,000;190,000;-14,881;3,045;-10,819;25,489
9443,000;3,149;0,814;-34,252;3,226;9,559;5,342;37,686;4,973;-25,489;-2,746;0,000;39,400;40,000;9,750;3,185;-15,340;-13,236;-16,663;-14,284;-3,209;27,661;0,000;188,740;Inf;206,000;190,000;-14,927;3,047;-10,803;25,465
9443,500;3,149;0,814;-34,252;3,226;9,559;5,321;37,680;4,929;-25,506;-2,760;0,000;39,407;39,931;9,750;3,185;-15,454;-13,225;-16,662;-14,231;-3,204;27,655;0,000;192,140;Inf;206,000;190,000;-14,881;3,048;-10,788;25,492
9444,000;3,149;0,814;-34,252;3,226;9,559;5,321;37,680;4,929;-25,506;-2,760;0,000;39,400;39,900;9,750;3,185;-15,378;-13,252;-16,703;-14,301;-3,204;27,655;0,000;192,140;Inf;205,000;190,000;-14,893;3,050;-10,793;25,563
9444,500;3,149;0,814;-34,252;3,226;9,559;5,321;37,680;4,929;-25,506;-2,760;0,000;39,400;39,900;9,750;3,185;-15,436;-13,259;-16,696;-14,289;-3,204;27,655;0,000;192,540;Inf;205,000;190,000;-14,909;3,052;-10,810;25,603
9445,000;3,068;0,721;-35,124;3,250;9,659;5,321;37,680;4,929;-25,506;-2,760;0,000;39,400;39,900;9,658;3,067;-15,399;-13,273;-16,744;-14,315;-3,204;27,655;0,000;192,540;Inf;204,000;190,000;-14,920;3,053;-10,805;25,638
9445,500;3,068;0,721;-35,124;3,250;9,659;5,321;37,680;4,929;-25,506;-2,760;0,000;39,400;39,900;9,658;3,067;-15,434;-13,211;-16,665;-14,270;-3,204;27,655;0,000;192,540;Inf;204,000;190,000;-14,933;3,054;-10,814;25,539
9446,000;3,068;0,721;-35,124;3,250;9,659;5,321;37,680;4,929;-25,506;-2,760;0,000;39,400;39,900;9,658;3,067;-15,428;-13,271;-16,748;-14,291;-3,204;27,655;0,000;192,540;Inf;203,000;190,000;-14,895;3,054;-10,818;25,474
9446,500;3,068;0,721;-35,124;3,250;9,659;5,321;37,680;4,929;-25,506;-2,760;0,000;39,400;39,900;9,658;3,067;-15,322;-13,255;-16,703;-14,287;-3,204;27,655;0,000;193,440;Inf;203,000;190,000;-14,935;3,054;-10,810;25,419
9447,000;3,068;0,721;-35,124;3,250;9,659;5,287;37,667;4,930;-25,531;-2,762;0,000;39,403;39,899;9,658;3,067;-15,399;-13,220;-16,651;-14,255;-3,206;27,652;0,000;193,440;Inf;202,000;190,000;-14,892;3,054;-10,810;25,371
9447,500;3,068;0,721;-35,124;3,250;9,659;5,287;37,667;4,930;-25,531;-2,762;0,000;39,400;39,900;9,658;3,067;-15,426;-13,274;-16,736;-14,310;-3,206;27,652;0,000;193,340;Inf;202,000;190,000;-14,881;3,054;-10,816;25,385
9448,000;3,052;0,727;-35,209;3,157;9,671;5,287;37,667;4,930;-25,531;-2,762;0,000;39,400;39,900;9,694;3,359;-15,465;-13,214;-16,661;-14,278;-3,206;27,652;0,000;193,340;Inf;201,000;190,000;-14,936;3,055;-10,831;25,409
9448,500;3,052;0,727;-35,209;3,157;9,671;5,287;37,667;4,930;-25,531;-2,762;0,000;39,400;39,900;9,694;3,359;-15,438;-13,285;-16,748;-14,319;-3,206;27,652;0,000;193,140;Inf;201,000;190,000;-14,905;3,055;-10,836;25,432
9449,000;3,052;0,727;-35,209;3,157;9,671;5,287;37,667;4,930;-25,531;-2,762;0,000;39,400;39,900;9,694;3,359;-15,350;-13,257;-16,695;-14,298;-3,206;27,652;0,000;193,140;Inf;200,000;190,000;-14,947;3,055;-10,821;25,407
9449,500;3,052;0,727;-35,209;3,157;9,671;5,287;37,667;4,930;-25,531;-2,762;0,000;39,400;39,900;9,694;3,359;-15,469;-13,210;-16,655;-14,271;-3,206;27,652;0,000;190,340;Inf;200,000;190,000;-14,900;3,055;-10,822;25,382
9450,000;3,052;0,727;-35,209;3,157;9,671;5,362;37,674;4,931;-25,539;-2,751;0,000;39,384;39,874;9,694;3,359;-15,441;-13,299;-16,753;-14,322;-3,207;27,653;0,000;190,340;Inf;200,000;190,000;-14,901;3,055;-10,836;25,337
9450,500;3,052;0,727;-35,209;3,157;9,671;5,362;37,674;4,931;-25,539;-2,751;0,000;39,400;39,900;9,694;3,359;-15,389;-13,270;-16,724;-14,297;-3,207;27,653;0,000;190,140;Inf;200,000;190,000;-14,954;3,054;-10,828;25,242
9451,000;3,173;0,804;-34,231;3,299;9,640;5,362;37,674;4,931;-25,539;-2,751;0,000;39,400;39,900;9,741;3,028;-15,488;-13,236;-16,689;-14,236;-3,207;27,653;0,000;190,140;Inf;200,000;190,000;-14,920;3,054;-10,831;25,209
9451,500;3,173;0,804;-34,231;3,299;9,640;5,362;37,674;4,931;-25,539;-2,751;0,000;39,400;39,900;9,741;3,028;-15,394;-13,273;-16,717;-14,301;-3,207;27,653;0,000;190,840;Inf;200,000;190,000;-14,912;3,056;-10,822;25,157
9452,000;3,173;0,804;-34,231;3,299;9,640;5,362;37,674;4,931;-25,539;-2,751;0,000;39,400;39,900;9,741;3,028;-15,450;-13,283;-16,770;-14,308;-3,207;27,653;0,000;190,840;Inf;200,000;190,000;-14,921;3,058;-10,823;25,134
9452,500;3,173;0,804;-34,231;3,299;9,640;5,362;37,674;4,931;-25,539;-2,751;0,000;39,400;39,900;9,741;3,028;-15,411;-13,275;-16,739;-14,322;-3,207;27,653;0,000;188,540;Inf;200,000;190,000;-14,953;3,060;-10,827;25,096
9453,000;3,173;0,804;-34,231;3,299;9,640;5,362;37,674;4,931;-25,539;-2,751;0,000;39,400;39,900;9,741;3,028;-15,442;-13,225;-16,680;-14,272;-3,207;27,653;0,000;188,540;Inf;201,000;190,000;-14,937;3,062;-10,837;25,096
9453,500;3,173;0,804;-34,231;3,299;9,640;5,391;37,664;4,946;-25,496;-2,758;0,000;39,374;39,851;9,741;3,028;-15,448;-13,261;-16,749;-14,288;-3,203;27,653;0,000;188,540;Inf;201,000;190,000;-14,905;3,064;-10,817;25,097
9454,000;3,173;0,804;-34,231;3,299;9,640;5,391;37,664;4,946;-25,496;-2,758;0,000;39,400;39,900;9,741;3,028;-15,388;-13,261;-16,718;-14,313;-3,203;27,653;0,000;188,540;Inf;202,000;190,000;-14,937;3,066;-10,822;25,169
9454,500;3,470;0,797;-35,209;3,247;9,703;5,391;37,664;4,946;-25,496;-2,758;0,000;39,400;39,900;9,690;3,165;-15,475;-13,234;-16,679;-14,283;-3,203;27,653;0,000;188,240;Inf;202,000;190,000;-14,920;3,067;-10,811;25,202
9455,000;3,470;0,797;-35,209;3,247;9,703;5,391;37,664;4,946;-25,496;-2,758;0,000;39,400;39,900;9,690;3,165;-15,456;-13,308;-16,748;-14,334;-3,203;27,653;0,000;188,240;Inf;203,000;190,000;-14,918;3,074;-10,809;25,212
9455,500;3,470;0,797;-35,209;3,247;9,703;5,391;37,664;4,946;-25,496;-2,758;0,000;39,400;39,900;9,690;3,165;-15,480;-13,187;-16,657;-14,259;-3,203;27,653;0,000;190,940;Inf;203,000;190,000;-14,961;3,080;-10,846;25,242
9456,000;3,470;0,797;-35,209;3,247;9,703;5,391;37,664;4,946;-25,496;-2,758;0,000;39,400;39,900;9,690;3,165;-15,416;-13,276;-16,738;-14,307;-3,203;27,653;0,000;190,940;Inf;203,000;190,000;-14,896;3,087;-10,833;25,265
9456,500;3,470;0,797;-35,209;3,247;9,703;5,354;37,655;4,922;-25,498;-2,759;0,000;39,361;39,820;9,690;3,165;-15,314;-13,232;-16,666;-14,269;-3,210;27,649;0,000;190,640;Inf;203,000;190,000;-14,934;3,093;-10,827;25,311
9457,000;3,470;0,797;-35,209;3,247;9,703;5,354;37,655;4,922;-25,498;-2,759;0,000;39,400;39,800;9,690;3,165;-15,454;-13,220;-16,683;-14,261;-3,210;27,649;0,000;190,640;Inf;203,000;190,000;-14,870;3,099;-10,818;25,344
9457,500;3,131;0,720;-35,209;3,243;9,675;5,354;37,655;4,922;-25,498;-2,759;0,000;39,400;39,800;9,659;3,258;-15,397;-13,261;-16,728;-14,330;-3,210;27,649;0,000;190,540;Inf;203,000;190,000;-14,905;3,105;-10,823;25,412
9458,000;3,131;0,720;-35,209;3,243;9,675;5,354;37,655;4,922;-25,498;-2,759;0,000;39,400;39,800;9,659;3,258;-15,332;-13,236;-16,640;-14,259;-3,210;27,649;0,000;190,540;Inf;203,000;190,000;-14,929;3,106;-10,806;25,469
9458,500;3,131;0,720;-35,209;3,243;9,675;5,354;37,655;4,922;-25,498;-2,759;0,000;39,400;39,800;9,659;3,258;-15,433;-13,257;-16,717;-14,255;-3,210;27,649;0,000;189,940;Inf;203,000;190,000;-14,867;3,106;-10,811;25,563
9459,000;3,131;0,720;-35,209;3,243;9,675;5,354;37,655;4,922;-25,498;-2,759;0,000;39,400;39,800;9,659;3,258;-15,404;-13,199;-16,648;-14,271;-3,210;27,649;0,000;189,940;Inf;203,000;190,000;-14,915;3,107;-10,814;25,615
9459,500;3,131;0,720;-35,209;3,243;9,675;5,339;37,666;4,920;-25,534;-2,761;0,000;39,350;39,809;9,659;3,258;-15,441;-13,278;-16,751;-14,288;-3,203;27,650;0,000;191,240;Inf;203,000;190,000;-14,880;3,107;-10,827;25,578
9460,000;3,131;0,720;-35,209;3,243;9,675;5,339;37,666;4,920;-25,534;-2,761;0,000;39,300;39,800;9,659;3,258;-15,395;-13,277;-16,708;-14,297;-3,203;27,650;0,000;191,240;Inf;202,000;190,000;-14,940;3,107;-10,797;25,535
9460,500;3,131;0,720;-35,209;3,243;9,675;5,339;37,666;4,920;-25,534;-2,761;0,000;39,300;39,800;9,659;3,258;-15,430;-13,214;-16,623;-14,267;-3,203;27,650;0,000;190,640;Inf;202,000;190,000;-14,919;3,108;-10,824;25,557
9461,000;3,124;0,819;-33,885;3,285;9,563;5,339;37,666;4,920;-25,534;-2,761;0,000;39,300;39,800;9,842;3,161;-15,432;-13,259;-16,747;-14,286;-3,203;27,650;0,000;190,640;Inf;202,000;190,000;-14,884;3,108;-10,813;25,992
9461,500;3,124;0,819;-33,885;3,285;9,563;5,339;37,666;4,920;-25,534;-2,761;0,000;39,300;39,800;9,842;3,161;-15,390;-13,266;-16,711;-14,283;-3,203;27,650;0,000;190,840;Inf;202,000;190,000;-14,931;3,108;-10,809;26,035
9462,000;3,124;0,819;-33,885;3,285;9,563;5,339;37,666;4,920;-25,534;-2,761;0,000;39,300;39,800;9,842;3,161;-15,476;-13,205;-16,653;-14,283;-3,203;27,650;0,000;190,840;Inf;202,000;190,000;-14,913;3,109;-10,810;26,102
9462,500;3,124;0,819;-33,885;3,285;9,563;5,339;37,666;4,920;-25,534;-2,761;0,000;39,300;39,800;9,842;3,161;-15,376;-13,260;-16,704;-14,300;-3,203;27,650;0,000;189,940;Inf;202,000;190,000;-14,904;3,109;-10,820;26,241
9463,000;3,124;0,819;-33,885;3,285;9,563;5,332;37,667;4,925;-25,518;-2,762;0,000;39,341;39,755;9,842;3,161;-15,495;-13,227;-16,672;-14,267;-3,197;27,649;0,000;189,940;Inf;202,000;190,000;-14,910;3,109;-10,821;26,356
9463,500;3,124;0,819;-33,885;3,285;9,563;5,332;37,667;4,925;-25,518;-2,762;0,000;39,300;39,800;9,842;3,161;-15,417;-13,276;-16,752;-14,311;-3,197;27,649;0,000;190,040;Inf;202,000;190,000;-14,915;3,109;-10,832;26,421
9464,000;3,035;0,763;-35,036;3,262;9,707;5,332;37,667;4,925;-25,518;-2,762;0,000;39,300;39,800;9,634;3,153;-15,340;-13,243;-16,686;-14,304;-3,197;27,649;0,000;190,040;Inf;202,000;190,000;-14,939;3,110;-10,817;26,543
9464,500;3,035;0,763;-35,036;3,262;9,707;5,332;37,667;4,925;-25,518;-2,762;0,000;39,300;39,800;9,634;3,153;-15,469;-13,248;-16,684;-14,271;-3,197;27,649;0,000;189,840;Inf;202,000;190,000;-14,893;3,108;-10,837;26,625
9465,000;3,035;0,763;-35,036;3,262;9,707;5,332;37,667;4,925;-25,518;-2,762;0,000;39,300;39,800;9,634;3,153;-15,396;-13,264;-16,721;-14,305;-3,197;27,649;0,000;189,840;Inf;202,000;190,000;-14,918;3,107;-10,840;26,574
9465,500;3,035;0,763;-35,036;3,262;9,707;5,332;37,667;4,925;-25,518;-2,762;0,000;39,300;39,800;9,634;3,153;-15,355;-13,220;-16,662;-14,284;-3,197;27,649;0,000;189,940;Inf;202,000;190,000;-14,921;3,106;-10,833;26,555
9466,000;3,035;0,763;-35,036;3,262;9,707;5,322;37,658;4,932;-25,484;-2,765;0,000;39,316;39,756;9,634;3,153;-15,376;-13,261;-16,730;-14,305;-3,206;27,640;0,000;189,940;Inf;202,000;190,000;-14,880;3,105;-10,828;26,518
9466,500;3,035;0,763;-35,036;3,262;9,707;5,322;37,658;4,932;-25,484;-2,765;0,000;39,300;39,800;9,634;3,153;-15,413;-13,216;-16,646;-14,268;-3,206;27,640;0,000;189,640;Inf;202,000;190,000;-14,918;3,104;-10,819;26,482
9467,000;3,035;0,763;-35,036;3,262;9,707;5,322;37,658;4,932;-25,484;-2,765;0,000;39,300;39,800;9,634;3,153;-15,440;-13,266;-16,730;-14,279;-3,206;27,640;0,000;189,640;Inf;202,000;190,000;-14,886;3,103;-10,812;26,455
9467,500;2,736;0,758;-34,026;3,250;9,590;5,322;37,658;4,932;-25,484;-2,765;0,000;39,300;39,800;9,780;3,226;-15,349;-13,250;-16,690;-14,266;-3,206;27,640;0,000;190,140;Inf;202,000;190,000;-14,929;3,101;-10,807;26,467
9468,000;2,736;0,758;-34,026;3,250;9,590;5,322;37,658;4,932;-25,484;-2,765;0,000;39,300;39,800;9,780;3,226;-15,405;-13,213;-16,639;-14,261;-3,206;27,640;0,000;190,140;Inf;202,000;190,000;-14,889;3,095;-10,810;26,442
9468,500;2,736;0,758;-34,026;3,250;9,590;5,322;37,658;4,932;-25,484;-2,765;0,000;39,300;39,800;9,780;3,226;-15,434;-13,259;-16,742;-14,290;-3,206;27,640;0,000;189,740;Inf;202,000;190,000;-14,880;3,090;-10,829;26,389
9469,000;2,736;0,758;-34,026;3,250;9,590;5,322;37,658;4,932;-25,484;-2,765;0,000;39,300;39,800;9,780;3,226;-15,350;-13,273;-16,699;-14,307;-3,206;27,640;0,000;189,740;Inf;202,000;190,000;-14,931;3,084;-10,822;26,371
9469,500;2,736;0,758;-34,026;3,250;9,590;5,307;37,648;4,928;-25,482;-2,754;0,000;39,304;39,717;9,780;3,226;-15,410;-13,280;-16,726;-14,288;-3,208;27,634;0,000;190,340;Inf;202,000;190,000;-14,907;3,078;-10,816;26,338
9470,000;2,736;0,758;-34,026;3,250;9,590;5,307;37,648;4,928;-25,482;-2,754;0,000;39,300;39,700;9,780;3,226;-15,328;-13,241;-16,664;-14,284;-3,208;27,634;0,000;190,340;Inf;202,000;190,000;-14,926;3,072;-10,808;26,311
9470,500;2,998;0,751;-34,519;3,297;9,629;5,307;37,648;4,928;-25,482;-2,754;0,000;39,300;39,700;9,681;3,054;-15,433;-13,175;-16,627;-14,241;-3,208;27,634;0,000;189,640;Inf;202,000;190,000;-14,880;3,067;-10,818;26,182
9471,000;2,998;0,751;-34,519;3,297;9,629;5,307;37,648;4,928;-25,482;-2,754;0,000;39,300;39,700;9,681;3,054;-15,428;-13,263;-16,718;-14,297;-3,208;27,634;0,000;189,640;Inf;202,000;190,000;-14,869;3,066;-10,822;26,132
9471,500;2,998;0,751;-34,519;3,297;9,629;5,307;37,648;4,928;-25,482;-2,754;0,000;39,300;39,700;9,681;3,054;-15,344;-13,248;-16,695;-14,295;-3,208;27,634;0,000;189,640;Inf;202,000;190,000;-14,927;3,065;-10,817;26,170
9472,000;2,998;0,751;-34,519;3,297;9,629;5,307;37,648;4,928;-25,482;-2,754;0,000;39,300;39,700;9,681;3,054;-15,453;-13,173;-16,633;-14,249;-3,208;27,634;0,000;189,640;Inf;202,000;190,000;-14,896;3,064;-10,813;26,017
9472,500;2,998;0,751;-34,519;3,297;9,629;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,703;9,681;3,054;-15,423;-13,258;-16,711;-14,304;-3,204;27,640;0,000;189,340;Inf;202,000;190,000;-14,877;3,063;-10,824;25,912
9473,000;2,998;0,751;-34,519;3,297;9,629;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,700;9,681;3,054;-15,310;-13,211;-16,648;-14,251;-3,204;27,640;0,000;189,340;Inf;202,000;190,000;-14,924;3,061;-10,838;25,874
9473,500;2,998;0,751;-34,519;3,297;9,629;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,700;9,681;3,054;-15,372;-13,246;-16,707;-14,288;-3,204;27,640;0,000;189,340;Inf;202,000;190,000;-14,855;3,060;-10,805;25,869
9474,000;2,978;0,709;-35,209;3,220;9,617;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,700;9,742;3,281;-15,350;-13,247;-16,664;-14,266;-3,204;27,640;0,000;189,340;Inf;202,000;190,000;-14,903;3,059;-10,802;25,891
9474,500;2,978;0,709;-35,209;3,220;9,617;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,700;9,742;3,281;-15,445;-13,179;-16,657;-14,249;-3,204;27,640;0,000;189,040;Inf;202,000;190,000;-14,882;3,058;-10,813;25,910
9475,000;2,978;0,709;-35,209;3,220;9,617;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,700;9,742;3,281;-15,400;-13,256;-16,723;-14,297;-3,204;27,640;0,000;189,040;Inf;202,000;190,000;-14,882;3,057;-10,810;25,918
9475,500;2,978;0,709;-35,209;3,220;9,617;5,320;37,649;4,922;-25,493;-2,771;0,000;39,300;39,700;9,742;3,281;-15,321;-13,231;-16,669;-14,267;-3,204;27,640;0,000;189,540;Inf;202,000;190,000;-14,919;3,055;-10,794;25,938
9476,000;2,978;0,709;-35,209;3,220;9,617;5,354;37,644;4,918;-25,507;-2,790;0,000;39,280;39,672;9,742;3,281;-15,449;-13,146;-16,601;-14,234;-3,216;27,627;0,000;189,540;Inf;202,000;190,000;-14,872;3,054;-10,811;25,929
9476,500;2,978;0,709;-35,209;3,220;9,617;5,354;37,644;4,918;-25,507;-2,790;0,000;39,300;39,700;9,742;3,281;-15,393;-13,246;-16,715;-14,285;-3,216;27,627;0,000;188,940;Inf;202,000;190,000;-14,857;3,053;-10,816;25,842
9477,000;3,111;0,773;-34,605;3,247;9,734;5,354;37,644;4,918;-25,507;-2,790;0,000;39,300;39,700;9,758;3,180;-15,433;-13,224;-16,667;-14,232;-3,216;27,627;0,000;188,940;Inf;203,000;190,000;-14,910;3,052;-10,802;25,798
9477,500;3,111;0,773;-34,605;3,247;9,734;5,354;37,644;4,918;-25,507;-2,790;0,000;39,300;39,700;9,758;3,180;-15,358;-13,271;-16,721;-14,290;-3,216;27,627;0,000;189,240;Inf;203,000;190,000;-14,889;3,053;-10,806;25,795
9478,000;3,111;0,773;-34,605;3,247;9,734;5,354;37,644;4,918;-25,507;-2,790;0,000;39,300;39,700;9,758;3,180;-15,337;-13,236;-16,665;-14,274;-3,216;27,627;0,000;189,240;Inf;203,000;190,000;-14,910;3,054;-10,833;25,816
9478,500;3,111;0,773;-34,605;3,247;9,734;5,354;37,644;4,918;-25,507;-2,790;0,000;39,300;39,700;9,758;3,180;-15,412;-13,212;-16,653;-14,241;-3,216;27,627;0,000;189,340;Inf;203,000;190,000;-14,878;3,055;-10,811;25,822
9479,000;3,111;0,773;-34,605;3,247;9,734;5,321;37,649;4,929;-25,495;-2,767;0,000;39,283;39,664;9,758;3,180;-15,372;-13,266;-16,699;-14,280;-3,209;27,632;0,000;189,340;Inf;203,000;190,000;-14,880;3,055;-10,796;25,895
9479,500;3,111;0,773;-34,605;3,247;9,734;5,321;37,649;4,929;-25,495;-2,767;0,000;39,300;39,700;9,758;3,180;-15,330;-13,220;-16,661;-14,258;-3,209;27,632;0,000;189,340;Inf;203,000;190,000;-14,904;3,056;-10,812;25,899
9480,000;2,868;0,714;-35,209;3,196;9,649;5,321;37,649;4,929;-25,495;-2,767;0,000;39,300;39,700;9,628;3,176;-15,453;-13,216;-16,663;-14,251;-3,209;27,632;0,000;189,340;Inf;203,000;190,000;-14,867;3,057;-10,797;25,919
9480,500;2,868;0,714;-35,209;3,196;9,649;5,321;37,649;4,929;-25,495;-2,767;0,000;39,300;39,700;9,628;3,176;-15,390;-13,216;-16,661;-14,246;-3,209;27,632;0,000;189,840;Inf;203,000;190,000;-14,896;3,054;-10,820;25,947
9481,000;2,868;0,714;-35,209;3,196;9,649;5,321;37,649;4,929;-25,495;-2,767;0,000;39,300;39,700;9,628;3,176;-15,425;-13,254;-16,743;-14,265;-3,209;27,632;0,000;189,840;Inf;203,000;190,000;-14,878;3,051;-10,817;25,992
9481,500;2,868;0,714;-35,209;3,196;9,649;5,321;37,649;4,929;-25,495;-2,767;0,000;39,300;39,700;9,628;3,176;-15,353;-13,240;-16,698;-14,297;-3,209;27,632;0,000;190,840;Inf;203,000;190,000;-14,922;3,048;-10,815;26,015
9482,000;2,868;0,714;-35,209;3,196;9,649;5,321;37,649;4,929;-25,495;-2,767;0,000;39,300;39,700;9,628;3,176;-15,414;-13,197;-16,620;-14,249;-3,209;27,632;0,000;190,840;Inf;203,000;190,000;-14,897;3,045;-10,827;26,004
9482,500;2,868;0,714;-35,209;3,196;9,649;5,310;37,655;4,937;-25,442;-2,785;0,000;39,272;39,679;9,628;3,176;-15,403;-13,244;-16,712;-14,267;-3,212;27,634;0,000;191,040;Inf;203,000;190,000;-14,870;3,042;-10,803;25,982
9483,000;2,868;0,714;-35,209;3,196;9,649;5,310;37,655;4,937;-25,442;-2,785;0,000;39,300;39,700;9,628;3,176;-15,318;-13,242;-16,681;-14,285;-3,212;27,634;0,000;191,040;Inf;202,000;190,000;-14,907;3,039;-10,819;25,930
9483,500;3,267;0,788;-35,209;3,218;9,632;5,310;37,655;4,937;-25,442;-2,785;0,000;39,300;39,700;9,742;3,287;-15,438;-13,183;-16,621;-14,242;-3,212;27,634;0,000;190,640;Inf;202,000;190,000;-14,881;3,037;-10,816;26,016
9484,000;3,267;0,788;-35,209;3,218;9,632;5,310;37,655;4,937;-25,442;-2,785;0,000;39,300;39,700;9,742;3,287;-15,327;-13,229;-16,655;-14,246;-3,212;27,634;0,000;190,640;Inf;202,000;190,000;-14,871;3,040;-10,803;25,903
9484,500;3,267;0,788;-35,209;3,218;9,632;5,310;37,655;4,937;-25,442;-2,785;0,000;39,300;39,700;9,742;3,287;-15,415;-13,156;-16,588;-14,223;-3,212;27,634;0,000;189,440;Inf;202,000;190,000;-14,864;3,044;-10,811;25,853
9485,000;3,267;0,788;-35,209;3,218;9,632;5,310;37,655;4,937;-25,442;-2,785;0,000;39,300;39,700;9,742;3,287;-15,359;-13,231;-16,700;-14,265;-3,212;27,634;0,000;189,440;Inf;202,000;190,000;-14,845;3,048;-10,816;25,794
9485,500;3,267;0,788;-35,209;3,218;9,632;5,310;37,659;4,931;-25,424;-2,768;0,000;39,270;39,661;9,742;3,287;-15,326;-13,206;-16,646;-14,266;-3,218;27,632;0,000;189,040;Inf;202,000;190,000;-14,889;3,051;-10,778;25,747
9486,000;3,267;0,788;-35,209;3,218;9,632;5,310;37,659;4,931;-25,424;-2,768;0,000;39,300;39,700;9,742;3,287;-15,424;-13,140;-16,596;-14,201;-3,218;27,632;0,000;189,040;Inf;202,000;190,000;-14,861;3,055;-10,795;25,711
9486,500;2,663;0,649;-35,025;3,213;9,610;5,310;37,659;4,931;-25,424;-2,768;0,000;39,300;39,700;9,715;3,338;-15,366;-13,218;-16,688;-14,259;-3,218;27,632;0,000;190,140;Inf;202,000;190,000;-14,840;3,058;-10,815;25,708
9487,000;2,663;0,649;-35,025;3,213;9,610;5,310;37,659;4,931;-25,424;-2,768;0,000;39,300;39,700;9,715;3,338;-15,288;-13,192;-16,627;-14,250;-3,218;27,632;0,000;190,140;Inf;202,000;190,000;-14,883;3,052;-10,805;25,694
9487,500;2,663;0,649;-35,025;3,213;9,610;5,310;37,659;4,931;-25,424;-2,768;0,000;39,300;39,700;9,715;3,338;-15,358;-13,217;-16,680;-14,255;-3,218;27,632;0,000;189,840;Inf;202,000;190,000;-14,839;3,046;-10,796;25,716
9488,000;2,663;0,649;-35,025;3,213;9,610;5,310;37,659;4,931;-25,424;-2,768;0,000;39,300;39,700;9,715;3,338;-15,285;-13,207;-16,617;-14,220;-3,218;27,632;0,000;189,840;Inf;202,000;190,000;-14,877;3,039;-10,777;25,739
9488,500;2,663;0,649;-35,025;3,213;9,610;5,310;37,659;4,931;-25,424;-2,768;0,000;39,300;39,700;9,715;3,338;-15,401;-13,121;-16,601;-14,192;-3,218;27,632;0,000;190,040;Inf;202,000;190,000;-14,832;3,033;-10,792;25,782
9489,000;2,663;0,649;-35,025;3,213;9,610;5,272;37,650;4,916;-25,437;-2,772;0,000;39,253;39,690;9,715;3,338;-15,343;-13,200;-16,656;-14,254;-3,225;27,628;0,000;190,040;Inf;202,000;190,000;-14,829;3,027;-10,784;25,811
9489,500;2,663;0,649;-35,025;3,213;9,610;5,272;37,650;4,916;-25,437;-2,772;0,000;39,300;39,700;9,715;3,338;-15,300;-13,192;-16,600;-14,231;-3,225;27,628;0,000;189,540;Inf;202,000;190,000;-14,863;3,021;-10,795;25,838
9490,000;3,029;0,751;-34,633;3,293;9,596;5,272;37,650;4,916;-25,437;-2,772;0,000;39,300;39,700;9,659;3,028;-15,408;-13,132;-16,588;-14,187;-3,225;27,628;0,000;189,540;Inf;202,000;190,000;-14,831;3,015;-10,791;25,977
9490,500;3,029;0,751;-34,633;3,293;9,596;5,272;37,650;4,916;-25,437;-2,772;0,000;39,300;39,700;9,659;3,028;-15,363;-13,225;-16,690;-14,251;-3,225;27,628;0,000;189,840;Inf;202,000;190,000;-14,829;3,015;-10,798;26,035
9491,000;3,029;0,751;-34,633;3,293;9,596;5,272;37,650;4,916;-25,437;-2,772;0,000;39,300;39,700;9,659;3,028;-15,393;-13,205;-16,643;-14,205;-3,225;27,628;0,000;189,840;Inf;202,000;190,000;-14,882;3,016;-10,769;26,024
9491,500;3,029;0,751;-34,633;3,293;9,596;5,272;37,650;4,916;-25,437;-2,772;0,000;39,300;39,700;9,659;3,028;-15,324;-13,211;-16,670;-14,241;-3,225;27,628;0,000;188,940;Inf;202,000;190,000;-14,861;3,016;-10,758;26,004
9492,000;3,029;0,751;-34,633;3,293;9,596;5,308;37,645;4,913;-25,442;-2,778;0,000;39,250;39,613;9,659;3,028;-15,245;-13,182;-16,579;-14,205;-3,213;27,640;0,000;188,940;Inf;203,000;190,000;-14,861;3,016;-10,765;25,961
9492,500;3,029;0,751;-34,633;3,293;9,596;5,308;37,645;4,913;-25,442;-2,778;0,000;39,200;39,600;9,659;3,028;-15,393;-13,156;-16,556;-14,202;-3,213;27,640;0,000;190,040;Inf;203,000;190,000;-14,803;3,016;-10,783;25,935
9493,000;3,448;0,804;-35,209;3,232;9,621;5,308;37,645;4,913;-25,442;-2,778;0,000;39,200;39,600;9,696;3,305;-15,354;-13,206;-16,669;-14,258;-3,213;27,640;0,000;190,040;Inf;203,000;190,000;-14,827;3,017;-10,779;25,890
9493,500;3,448;0,804;-35,209;3,232;9,621;5,308;37,645;4,913;-25,442;-2,778;0,000;39,200;39,600;9,696;3,305;-15,287;-13,202;-16,620;-14,227;-3,213;27,640;0,000;188,940;Inf;203,000;190,000;-14,872;3,024;-10,767;25,822
9494,000;3,448;0,804;-35,209;3,232;9,621;5,308;37,645;4,913;-25,442;-2,778;0,000;39,200;39,600;9,696;3,305;-15,409;-13,198;-16,653;-14,207;-3,213;27,640;0,000;188,940;Inf;204,000;190,000;-14,834;3,031;-10,782;25,799
9494,500;3,448;0,804;-35,209;3,232;9,621;5,308;37,645;4,913;-25,442;-2,778;0,000;39,200;39,600;9,696;3,305;-15,263;-13,168;-16,582;-14,206;-3,213;27,640;0,000;190,940;Inf;204,000;190,000;-14,867;3,037;-10,758;25,797
9495,000;3,448;0,804;-35,209;3,232;9,621;5,344;37,657;4,925;-25,440;-2,770;0,000;39,251;39,650;9,696;3,305;-15,392;-13,137;-16,591;-14,190;-3,205;27,640;0,000;190,940;Inf;204,000;190,000;-14,805;3,044;-10,763;25,818
9495,500;3,448;0,804;-35,209;3,232;9,621;5,344;37,657;4,925;-25,440;-2,770;0,000;39,300;39,700;9,696;3,305;-15,317;-13,218;-16,662;-14,251;-3,205;27,640;0,000;190,040;Inf;204,000;190,000;-14,828;3,051;-10,761;25,821
9496,000;3,448;0,804;-35,209;3,232;9,621;5,344;37,657;4,925;-25,440;-2,770;0,000;39,300;39,700;9,696;3,305;-15,348;-13,183;-16,622;-14,227;-3,205;27,640;0,000;190,040;Inf;204,000;190,000;-14,862;3,057;-10,767;25,820
9496,500;2,818;0,766;-33,008;3,279;9,599;5,344;37,657;4,925;-25,440;-2,770;0,000;39,300;39,700;9,794;3,192;-15,410;-13,205;-16,672;-14,199;-3,205;27,640;0,000;191,440;Inf;204,000;190,000;-14,845;3,064;-10,768;25,825
9497,000;2,818;0,766;-33,008;3,279;9,599;5,344;37,657;4,925;-25,440;-2,770;0,000;39,300;39,700;9,794;3,192;-15,298;-13,208;-16,636;-14,251;-3,205;27,640;0,000;191,440;Inf;203,000;190,000;-14,871;3,060;-10,755;25,862
9497,500;2,818;0,766;-33,008;3,279;9,599;5,344;37,657;4,925;-25,440;-2,770;0,000;39,300;39,700;9,794;3,192;-15,254;-13,167;-16,591;-14,203;-3,205;27,640;0,000;191,340;Inf;203,000;190,000;-14,848;3,056;-10,761;25,850
9498,000;2,818;0,766;-33,008;3,279;9,599;5,344;37,657;4,925;-25,440;-2,770;0,000;39,300;39,700;9,794;3,192;-15,337;-13,224;-16,675;-14,262;-3,205;27,640;0,000;191,340;Inf;202,000;190,000;-14,804;3,052;-10,761;25,834
9498,500;2,818;0,766;-33,008;3,279;9,599;5,302;37,647;4,922;-25,444;-2,762;0,000;39,245;39,601;9,794;3,192;-15,383;-13,150;-16,584;-14,220;-3,207;27,639;0,000;192,840;Inf;202,000;190,000;-14,875;3,048;-10,767;25,780
9499,000;2,818;0,766;-33,008;3,279;9,599;5,302;37,647;4,922;-25,444;-2,762;0,000;39,200;39,600;9,794;3,192;-15,394;-13,168;-16,601;-14,186;-3,207;27,639;0,000;192,840;Inf;201,000;190,000;-14,834;3,044;-10,763;25,711
9499,500;3,243;0,799;-35,209;3,263;9,621;5,302;37,647;4,922;-25,444;-2,762;0,000;39,200;39,600;9,566;3,329;-15,270;-13,199;-16,619;-14,239;-3,207;27,639;0,000;192,040;Inf;201,000;190,000;-14,837;3,040;-10,767;25,671
9500,000;3,243;0,799;-35,209;3,263;9,621;5,302;37,647;4,922;-25,444;-2,762;0,000;39,200;39,600;9,566;3,329;-15,277;-13,162;-16,551;-14,215;-3,207;27,639;0,000;192,040;Inf;200,000;190,000;-14,831;3,044;-10,737;25,626
9500,500;3,243;0,799;-35,209;3,263;9,621;5,302;37,647;4,922;-25,444;-2,762;0,000;39,200;39,600;9,566;3,329;-15,378;-13,207;-16,677;-14,240;-3,207;27,639;0,000;192,340;Inf;200,000;190,000;-14,801;3,047;-10,739;25,554
9501,000;3,243;0,799;-35,209;3,263;9,621;5,302;37,647;4,922;-25,444;-2,762;0,000;39,200;39,600;9,566;3,329;-15,348;-13,214;-16,664;-14,250;-3,207;27,639;0,000;192,340;Inf;199,000;190,000;-14,876;3,050;-10,737;25,491
9501,500;3,243;0,799;-35,209;3,263;9,621;5,313;37,657;4,928;-25,402;-2,745;0,000;39,242;39,664;9,566;3,329;-15,345;-13,171;-16,606;-14,192;-3,190;27,651;0,000;188,840;Inf;199,000;190,000;-14,869;3,053;-10,722;25,377
9502,000;3,243;0,799;-35,209;3,263;9,621;5,313;37,657;4,928;-25,402;-2,745;0,000;39,200;39,700;9,566;3,329;-15,269;-13,172;-16,623;-14,233;-3,190;27,651;0,000;188,840;Inf;200,000;190,000;-14,828;3,057;-10,738;25,304
9502,500;3,243;0,799;-35,209;3,263;9,621;5,313;37,657;4,928;-25,402;-2,745;0,000;39,200;39,700;9,566;3,329;-15,405;-13,174;-16,662;-14,223;-3,190;27,651;0,000;190,140;Inf;200,000;190,000;-14,824;3,060;-10,731;25,228
9503,000;3,482;0,802;-35,209;3,159;9,692;5,313;37,657;4,928;-25,402;-2,745;0,000;39,200;39,700;9,690;3,285;-15,398;-13,186;-16,698;-14,255;-3,190;27,651;0,000;190,140;Inf;200,000;190,000;-14,866;3,063;-10,736;25,243
9503,500;3,482;0,802;-35,209;3,159;9,692;5,313;37,657;4,928;-25,402;-2,745;0,000;39,200;39,700;9,690;3,285;-15,347;-13,123;-16,559;-14,186;-3,190;27,651;0,000;188,840;Inf;200,000;190,000;-14,884;3,070;-10,721;25,278
9504,000;3,482;0,802;-35,209;3,159;9,692;5,313;37,657;4,928;-25,402;-2,745;0,000;39,200;39,700;9,690;3,285;-15,395;-13,156;-16,598;-14,187;-3,190;27,651;0,000;188,840;Inf;201,000;190,000;-14,804;3,076;-10,732;25,290
9504,500;3,482;0,802;-35,209;3,159;9,692;5,313;37,657;4,928;-25,402;-2,745;0,000;39,200;39,700;9,690;3,285;-15,315;-13,187;-16,638;-14,218;-3,190;27,651;0,000;188,940;Inf;201,000;190,000;-14,834;3,083;-10,738;25,294
9505,000;3,482;0,802;-35,209;3,159;9,692;5,283;37,658;4,923;-25,403;-2,751;0,000;39,243;39,659;9,690;3,285;-15,400;-13,207;-16,680;-14,226;-3,185;27,663;0,000;188,940;Inf;202,000;190,000;-14,839;3,096;-10,747;25,306
9505,500;3,482;0,802;-35,209;3,159;9,692;5,283;37,658;4,923;-25,403;-2,751;0,000;39,200;39,700;9,690;3,285;-15,326;-13,193;-16,650;-14,239;-3,185;27,663;0,000;186,940;Inf;202,000;190,000;-14,878;3,096;-10,744;25,292
9506,000;2,426;0,623;-34,466;3,282;9,654;5,283;37,658;4,923;-25,403;-2,751;0,000;39,200;39,700;9,643;3,139;-15,412;-13,110;-16,560;-14,169;-3,185;27,663;0,000;186,940;Inf;203,000;190,000;-14,852;3,102;-10,729;25,286
9506,500;2,426;0,623;-34,466;3,282;9,654;5,283;37,658;4,923;-25,403;-2,751;0,000;39,200;39,700;9,643;3,139;-15,368;-13,185;-16,660;-14,207;-3,185;27,663;0,000;188,840;Inf;203,000;190,000;-14,813;3,091;-10,747;25,247
9507,000;2,426;0,623;-34,466;3,282;9,654;5,283;37,658;4,923;-25,403;-2,751;0,000;39,200;39,700;9,643;3,139;-15,291;-13,190;-16,602;-14,206;-3,185;27,663;0,000;188,840;Inf;204,000;190,000;-14,855;3,080;-10,736;25,182
9507,500;2,426;0,623;-34,466;3,282;9,654;5,283;37,658;4,923;-25,403;-2,751;0,000;39,200;39,700;9,643;3,139;-15,392;-13,150;-16,573;-14,208;-3,185;27,663;0,000;188,940;Inf;204,000;190,000;-14,822;3,070;-10,735;25,132
9508,000;2,426;0,623;-34,466;3,282;9,654;5,281;37,662;4,923;-25,383;-2,744;0,000;39,252;39,672;9,643;3,139;-15,359;-13,191;-16,681;-14,245;-3,182;27,666;0,000;188,940;Inf;205,000;190,000;-14,831;3,059;-10,729;25,165
9508,500;2,426;0,623;-34,466;3,282;9,654;5,281;37,662;4,923;-25,383;-2,744;0,000;39,300;39,700;9,643;3,139;-15,398;-13,142;-16,577;-14,172;-3,182;27,666;0,000;190,740;Inf;205,000;190,000;-14,869;3,049;-10,737;25,209
9509,000;2,990;0,803;-34,262;3,254;9,617;5,281;37,662;4,923;-25,383;-2,744;0,000;39,300;39,700;9,769;3,317;-15,342;-13,199;-16,673;-14,242;-3,182;27,666;0,000;190,740;Inf;205,000;190,000;-14,822;3,038;-10,736;25,298
9509,500;2,990;0,803;-34,262;3,254;9,617;5,281;37,662;4,923;-25,383;-2,744;0,000;39,300;39,700;9,769;3,317;-15,237;-13,171;-16,599;-14,212;-3,182;27,666;0,000;189,540;Inf;205,000;190,000;-14,864;3,038;-10,732;25,370
9510,000;2,990;0,803;-34,262;3,254;9,617;5,281;37,662;4,923;-25,383;-2,744;0,000;39,300;39,700;9,769;3,317;-15,402;-13,141;-16,589;-14,209;-3,182;27,666;0,000;189,540;Inf;205,000;190,000;-14,805;3,037;-10,741;25,449
9510,500;2,990;0,803;-34,262;3,254;9,617;5,281;37,662;4,923;-25,383;-2,744;0,000;39,300;39,700;9,769;3,317;-15,348;-13,184;-16,677;-14,248;-3,182;27,666;0,000;193,040;Inf;205,000;190,000;-14,835;3,036;-10,751;25,472
9511,000;2,990;0,803;-34,262;3,254;9,617;5,281;37,662;4,923;-25,383;-2,744;0,000;39,300;39,700;9,769;3,317;-15,329;-13,145;-16,580;-14,205;-3,182;27,666;0,000;193,040;Inf;204,000;190,000;-14,864;3,035;-10,752;25,475
9511,500;2,990;0,803;-34,262;3,254;9,617;5,343;37,662;4,933;-25,385;-2,734;0,000;39,254;39,713;9,769;3,317;-15,391;-13,184;-16,613;-14,179;-3,165;27,675;0,000;191,340;Inf;204,000;190,000;-14,815;3,035;-10,743;25,503
9512,000;2,990;0,803;-34,262;3,254;9,617;5,343;37,662;4,933;-25,385;-2,734;0,000;39,300;39,700;9,769;3,317;-15,297;-13,176;-16,625;-14,200;-3,165;27,675;0,000;191,340;Inf;203,000;190,000;-14,842;3,034;-10,725;25,564
9512,500;3,397;0,870;-35,011;3,257;9,560;5,343;37,662;4,933;-25,385;-2,734;0,000;39,300;39,700;9,686;3,434;-15,375;-13,170;-16,620;-14,206;-3,165;27,675;0,000;192,640;Inf;203,000;190,000;-14,824;3,033;-10,739;25,601
9513,000;3,397;0,870;-35,011;3,257;9,560;5,343;37,662;4,933;-25,385;-2,734;0,000;39,300;39,700;9,686;3,434;-15,319;-13,185;-16,652;-14,224;-3,165;27,675;0,000;192,640;Inf;202,000;190,000;-14,843;3,039;-10,726;25,562
9513,500;3,397;0,870;-35,011;3,257;9,560;5,343;37,662;4,933;-25,385;-2,734;0,000;39,300;39,700;9,686;3,434;-15,397;-13,138;-16,589;-14,193;-3,165;27,675;0,000;189,240;Inf;202,000;190,000;-14,845;3,045;-10,739;25,496
9514,000;3,397;0,870;-35,011;3,257;9,560;5,343;37,662;4,933;-25,385;-2,734;0,000;39,300;39,700;9,686;3,434;-15,381;-13,199;-16,681;-14,197;-3,165;27,675;0,000;189,240;Inf;202,000;190,000;-14,829;3,051;-10,747;25,478
9514,500;3,397;0,870;-35,011;3,257;9,560;5,352;37,653;4,930;-25,370;-2,736;0,000;39,247;39,704;9,686;3,434;-15,301;-13,177;-16,629;-14,220;-3,172;27,670;0,000;190,140;Inf;202,000;190,000;-14,865;3,056;-10,728;25,428
9515,000;3,397;0,870;-35,011;3,257;9,560;5,352;37,653;4,930;-25,370;-2,736;0,000;39,200;39,700;9,686;3,434;-15,353;-13,117;-16,566;-14,171;-3,172;27,670;0,000;190,140;Inf;202,000;190,000;-14,832;3,062;-10,728;25,354
9515,500;3,249;0,734;-35,209;3,257;9,698;5,352;37,653;4,930;-25,370;-2,736;0,000;39,200;39,700;9,656;3,260;-15,350;-13,175;-16,660;-14,192;-3,172;27,670;0,000;189,140;Inf;202,000;190,000;-14,802;3,067;-10,731;25,295
9516,000;3,249;0,734;-35,209;3,257;9,698;5,352;37,653;4,930;-25,370;-2,736;0,000;39,200;39,700;9,656;3,260;-15,387;-13,113;-16,575;-14,196;-3,172;27,670;0,000;189,140;Inf;202,000;190,000;-14,844;3,070;-10,743;25,280
9516,500;3,249;0,734;-35,209;3,257;9,698;5,352;37,653;4,930;-25,370;-2,736;0,000;39,200;39,700;9,656;3,260;-15,359;-13,190;-16,678;-14,230;-3,172;27,670;0,000;190,540;Inf;202,000;190,000;-14,818;3,073;-10,740;25,290
9517,000;3,249;0,734;-35,209;3,257;9,698;5,352;37,653;4,930;-25,370;-2,736;0,000;39,200;39,700;9,656;3,260;-15,278;-13,168;-16,603;-14,213;-3,172;27,670;0,000;190,540;Inf;202,000;190,000;-14,864;3,076;-10,740;25,297
9517,500;3,249;0,734;-35,209;3,257;9,698;5,352;37,653;4,930;-25,370;-2,736;0,000;39,200;39,700;9,656;3,260;-15,345;-13,153;-16,569;-14,192;-3,172;27,670;0,000;188,140;Inf;202,000;190,000;-14,815;3,079;-10,720;25,324
9518,000;3,249;0,734;-35,209;3,257;9,698;5,335;37,663;4,925;-25,365;-2,730;0,000;39,264;39,746;9,656;3,260;-15,329;-13,186;-16,640;-14,208;-3,162;27,671;0,000;188,140;Inf;203,000;190,000;-14,815;3,082;-10,729;25,347
9518,500;3,249;0,734;-35,209;3,257;9,698;5,335;37,663;4,925;-25,365;-2,730;0,000;39,300;39,700;9,656;3,260;-15,298;-13,153;-16,625;-14,192;-3,162;27,671;0,000;190,140;Inf;203,000;190,000;-14,841;3,085;-10,726;25,386
9519,000;2,822;0,771;-34,241;3,289;9,610;5,335;37,663;4,925;-25,365;-2,730;0,000;39,300;39,700;9,755;3,292;-15,391;-13,113;-16,571;-14,189;-3,162;27,671;0,000;190,140;Inf;203,000;190,000;-14,817;3,087;-10,732;25,352
9519,500;2,822;0,771;-34,241;3,289;9,610;5,335;37,663;4,925;-25,365;-2,730;0,000;39,300;39,700;9,755;3,292;-15,153;-13,144;-16,551;-14,187;-3,162;27,671;0,000;188,240;Inf;203,000;190,000;-14,816;3,083;-10,720;25,335
9520,000;2,822;0,771;-34,241;3,289;9,610;5,335;37,663;4,925;-25,365;-2,730;0,000;39,300;39,700;9,755;3,292;-15,367;-13,135;-16,558;-14,177;-3,162;27,671;0,000;188,240;Inf;204,000;190,000;-14,759;3,079;-10,711;25,432
9520,500;2,822;0,771;-34,241;3,289;9,610;5,335;37,663;4,925;-25,365;-2,730;0,000;39,300;39,700;9,755;3,292;-15,298;-13,165;-16,628;-14,211;-3,162;27,671;0,000;191,340;Inf;204,000;190,000;-14,809;3,075;-10,729;25,415
9521,000;2,822;0,771;-34,241;3,289;9,610;5,318;37,661;4,925;-25,374;-2,718;0,000;39,275;39,788;9,755;3,292;-15,250;-13,156;-16,544;-14,191;-3,156;27,678;0,000;191,340;Inf;203,000;190,000;-14,826;3,070;-10,707;25,310
9521,500;2,822;0,771;-34,241;3,289;9,610;5,318;37,661;4,925;-25,374;-2,718;0,000;39,300;39,800;9,755;3,292;-15,361;-13,134;-16,556;-14,175;-3,156;27,678;0,000;190,340;Inf;203,000;190,000;-14,785;3,066;-10,711;25,173
9522,000;2,995;0,798;-33,994;3,290;9,565;5,318;37,661;4,925;-25,374;-2,718;0,000;39,300;39,800;9,729;3,122;-15,285;-13,166;-16,585;-14,157;-3,156;27,678;0,000;190,340;Inf;203,000;190,000;-14,806;3,062;-10,716;25,043
9522,500;2,995;0,798;-33,994;3,290;9,565;5,318;37,661;4,925;-25,374;-2,718;0,000;39,300;39,800;9,729;3,122;-15,272;-13,150;-16,604;-14,180;-3,156;27,678;0,000;191,040;Inf;203,000;190,000;-14,799;3,061;-10,726;25,039
9523,000;2,995;0,798;-33,994;3,290;9,565;5,318;37,661;4,925;-25,374;-2,718;0,000;39,300;39,800;9,729;3,122;-15,341;-13,164;-16,661;-14,217;-3,156;27,678;0,000;191,040;Inf;202,000;190,000;-14,802;3,060;-10,721;25,009
9523,500;2,995;0,798;-33,994;3,290;9,565;5,318;37,661;4,925;-25,374;-2,718;0,000;39,300;39,800;9,729;3,122;-15,275;-13,150;-16,628;-14,187;-3,156;27,678;0,000;190,540;Inf;202,000;190,000;-14,846;3,059;-10,726;25,005
9524,000;2,995;0,798;-33,994;3,290;9,565;5,296;37,656;4,913;-25,366;-2,743;0,000;39,267;39,763;9,729;3,122;-15,252;-13,093;-16,494;-14,130;-3,169;27,663;0,000;190,540;Inf;202,000;190,000;-14,810;3,058;-10,710;25,030
9524,500;2,995;0,798;-33,994;3,290;9,565;5,296;37,656;4,913;-25,366;-2,743;0,000;39,300;39,800;9,729;3,122;-15,293;-13,140;-16,609;-14,194;-3,169;27,663;0,000;191,040;Inf;202,000;190,000;-14,742;3,057;-10,715;25,016
9525,000;2,995;0,798;-33,994;3,290;9,565;5,296;37,656;4,913;-25,366;-2,743;0,000;39,300;39,800;9,729;3,122;-15,310;-13,150;-16,650;-14,216;-3,169;27,663;0,000;191,040;Inf;201,000;190,000;-14,809;3,056;-10,722;25,048
9525,500;3,084;0,711;-35,209;3,236;9,645;5,296;37,656;4,913;-25,366;-2,743;0,000;39,300;39,800;9,602;3,184;-15,285;-13,083;-16,520;-14,149;-3,169;27,663;0,000;189,540;Inf;201,000;190,000;-14,832;3,055;-10,722;25,076
9526,000;3,084;0,711;-35,209;3,236;9,645;5,296;37,656;4,913;-25,366;-2,743;0,000;39,300;39,800;9,602;3,184;-15,330;-13,158;-16,641;-14,231;-3,169;27,663;0,000;189,540;Inf;201,000;190,000;-14,759;3,055;-10,734;25,127
9526,500;3,084;0,711;-35,209;3,236;9,645;5,296;37,656;4,913;-25,366;-2,743;0,000;39,300;39,800;9,602;3,184;-15,391;-13,176;-16,672;-14,185;-3,169;27,663;0,000;189,440;Inf;201,000;190,000;-14,840;3,056;-10,710;25,137
9527,000;3,084;0,711;-35,209;3,236;9,645;5,296;37,656;4,913;-25,366;-2,743;0,000;39,300;39,800;9,602;3,184;-15,285;-13,164;-16,626;-14,196;-3,169;27,663;0,000;189,440;Inf;201,000;190,000;-14,856;3,056;-10,713;25,170
9527,500;3,084;0,711;-35,209;3,236;9,645;5,282;37,664;4,920;-25,346;-2,746;0,000;39,273;39,809;9,602;3,184;-15,211;-13,101;-16,522;-14,149;-3,167;27,672;0,000;188,440;Inf;201,000;190,000;-14,818;3,057;-10,717;25,249
9528,000;3,084;0,711;-35,209;3,236;9,645;5,282;37,664;4,920;-25,346;-2,746;0,000;39,300;39,800;9,602;3,184;-15,324;-13,107;-16,535;-14,145;-3,167;27,672;0,000;188,440;Inf;202,000;190,000;-14,746;3,057;-10,695;25,329
9528,500;2,709;0,734;-34,322;3,328;9,648;5,282;37,664;4,920;-25,346;-2,746;0,000;39,300;39,800;9,679;3,168;-15,296;-13,134;-16,628;-14,201;-3,167;27,672;0,000;189,440;Inf;202,000;190,000;-14,778;3,058;-10,705;25,385
9529,000;2,709;0,734;-34,322;3,328;9,648;5,282;37,664;4,920;-25,346;-2,746;0,000;39,300;39,800;9,679;3,168;-15,373;-13,127;-16,606;-14,187;-3,167;27,672;0,000;189,440;Inf;202,000;190,000;-14,815;3,052;-10,706;25,634
9529,500;2,709;0,734;-34,322;3,328;9,648;5,282;37,664;4,920;-25,346;-2,746;0,000;39,300;39,800;9,679;3,168;-15,369;-13,139;-16,662;-14,205;-3,167;27,672;0,000;188,040;Inf;202,000;190,000;-14,823;3,046;-10,693;25,767
9530,000;2,709;0,734;-34,322;3,328;9,648;5,282;37,664;4,920;-25,346;-2,746;0,000;39,300;39,800;9,679;3,168;-15,285;-13,117;-16,548;-14,149;-3,167;27,672;0,000;188,040;Inf;203,000;190,000;-14,844;3,041;-10,699;25,918
9530,500;2,709;0,734;-34,322;3,328;9,648;5,303;37,671;4,914;-25,354;-2,727;0,000;39,291;39,738;9,679;3,168;-15,304;-13,165;-16,609;-14,176;-3,164;27,670;0,000;189,740;Inf;203,000;190,000;-14,775;3,035;-10,690;25,960
9531,000;2,709;0,734;-34,322;3,328;9,648;5,303;37,671;4,914;-25,354;-2,727;0,000;39,300;39,700;9,679;3,168;-15,261;-13,134;-16,598;-14,186;-3,164;27,670;0,000;189,740;Inf;203,000;190,000;-14,814;3,030;-10,688;25,997
9531,500;2,709;0,734;-34,322;3,328;9,648;5,303;37,671;4,914;-25,354;-2,727;0,000;39,300;39,700;9,679;3,168;-15,349;-13,075;-16,529;-14,148;-3,164;27,670;0,000;187,440;Inf;203,000;190,000;-14,795;3,025;-10,693;26,103
9532,000;3,411;0,829;-35,209;3,218;9,588;5,303;37,671;4,914;-25,354;-2,727;0,000;39,300;39,700;9,616;3,327;-15,253;-13,159;-16,596;-14,163;-3,164;27,670;0,000;187,440;Inf;204,000;190,000;-14,775;3,020;-10,677;26,114
9532,500;3,411;0,829;-35,209;3,218;9,588;5,303;37,671;4,914;-25,354;-2,727;0,000;39,300;39,700;9,616;3,327;-15,225;-13,118;-16,542;-14,151;-3,164;27,670;0,000;188,940;Inf;204,000;190,000;-14,793;3,026;-10,675;26,206
9533,000;3,411;0,829;-35,209;3,218;9,588;5,303;37,671;4,914;-25,354;-2,727;0,000;39,300;39,700;9,616;3,327;-15,332;-13,115;-16,553;-14,166;-3,164;27,670;0,000;188,940;Inf;205,000;190,000;-14,759;3,032;-10,687;26,191
