t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9533,500;3,411;0,829;-35,209;3,218;9,588;5,303;37,671;4,914;-25,354;-2,727;0,000;39,300;39,700;9,616;3,327;-15,300;-13,153;-16,630;-14,197;-3,164;27,670;0,000;188,540;Inf;205,000;190,000;-14,791;3,039;-10,694;26,131
9534,000;3,411;0,829;-35,209;3,218;9,588;5,294;37,664;4,919;-25,326;-2,729;0,000;39,296;39,816;9,616;3,327;-15,328;-13,036;-16,467;-14,122;-3,178;27,663;0,000;188,540;Inf;206,000;190,000;-14,820;3,045;-10,680;26,115
9534,500;3,411;0,829;-35,209;3,218;9,588;5,294;37,664;4,919;-25,326;-2,729;0,000;39,300;39,800;9,616;3,327;-15,227;-13,117;-16,556;-14,143;-3,178;27,663;0,000;190,440;Inf;206,000;190,000;-14,738;3,051;-10,688;26,105
9535,000;3,191;0,857;-34,076;3,308;9,582;5,294;37,664;4,919;-25,326;-2,729;0,000;39,300;39,800;9,691;3,102;-15,235;-13,136;-16,571;-14,152;-3,178;27,663;0,000;190,440;Inf;206,000;190,000;-14,761;3,057;-10,687;26,075
9535,500;3,191;0,857;-34,076;3,308;9,582;5,294;37,664;4,919;-25,326;-2,729;0,000;39,300;39,800;9,691;3,102;-15,318;-13,129;-16,581;-14,199;-3,178;27,663;0,000;189,640;Inf;206,000;190,000;-14,773;3,059;-10,687;26,067
9536,000;3,191;0,857;-34,076;3,308;9,582;5,294;37,664;4,919;-25,326;-2,729;0,000;39,300;39,800;9,691;3,102;-15,323;-13,139;-16,629;-14,197;-3,178;27,663;0,000;189,640;Inf;206,000;190,000;-14,806;3,061;-10,674;25,984
9536,500;3,191;0,857;-34,076;3,308;9,582;5,294;37,664;4,919;-25,326;-2,729;0,000;39,300;39,800;9,691;3,102;-15,163;-13,036;-16,500;-14,117;-3,178;27,663;0,000;193,440;Inf;206,000;190,000;-14,822;3,063;-10,665;25,935
9537,000;3,191;0,857;-34,076;3,308;9,582;5,316;37,665;4,923;-25,320;-2,735;0,000;39,299;39,815;9,691;3,102;-15,286;-13,053;-16,494;-14,088;-3,188;27,652;0,000;193,440;Inf;205,000;190,000;-14,704;3,065;-10,661;25,895
9537,500;3,191;0,857;-34,076;3,308;9,582;5,316;37,665;4,923;-25,320;-2,735;0,000;39,300;39,800;9,691;3,102;-15,281;-13,110;-16,582;-14,154;-3,188;27,652;0,000;192,440;Inf;205,000;190,000;-14,730;3,067;-10,672;25,881
9538,000;2,793;0,739;-34,225;3,265;9,551;5,316;37,665;4,923;-25,320;-2,735;0,000;39,300;39,800;9,809;3,242;-15,333;-13,123;-16,634;-14,163;-3,188;27,652;0,000;192,440;Inf;204,000;190,000;-14,782;3,069;-10,648;25,955
9538,500;2,793;0,739;-34,225;3,265;9,551;5,316;37,665;4,923;-25,320;-2,735;0,000;39,300;39,800;9,809;3,242;-15,282;-13,103;-16,569;-14,140;-3,188;27,652;0,000;193,640;Inf;204,000;190,000;-14,813;3,065;-10,679;26,072
9539,000;2,793;0,739;-34,225;3,265;9,551;5,316;37,665;4,923;-25,320;-2,735;0,000;39,300;39,800;9,809;3,242;-15,230;-13,068;-16,466;-14,126;-3,188;27,652;0,000;193,640;Inf;203,000;190,000;-14,774;3,060;-10,661;26,187
9539,500;2,793;0,739;-34,225;3,265;9,551;5,316;37,665;4,923;-25,320;-2,735;0,000;39,300;39,800;9,809;3,242;-15,212;-13,114;-16,558;-14,136;-3,188;27,652;0,000;191,040;Inf;203,000;190,000;-14,723;3,056;-10,667;26,467
9540,000;2,793;0,739;-34,225;3,265;9,551;5,316;37,665;4,923;-25,320;-2,735;0,000;39,300;39,800;9,809;3,242;-15,282;-13,126;-16,580;-14,156;-3,188;27,652;0,000;191,040;Inf;202,000;190,000;-14,755;3,051;-10,670;26,555
9540,500;2,793;0,739;-34,225;3,265;9,551;5,306;37,672;4,916;-25,326;-2,747;0,000;39,306;39,825;9,809;3,242;-15,331;-13,126;-16,645;-14,183;-3,198;27,649;0,000;192,440;Inf;202,000;190,000;-14,786;3,047;-10,670;26,604
9541,000;2,793;0,739;-34,225;3,265;9,551;5,306;37,672;4,916;-25,326;-2,747;0,000;39,300;39,800;9,809;3,242;-15,261;-13,068;-16,507;-14,133;-3,198;27,649;0,000;192,440;Inf;201,000;190,000;-14,821;3,043;-10,671;26,651
9541,500;3,549;0,833;-35,209;3,247;9,711;5,306;37,672;4,916;-25,326;-2,747;0,000;39,300;39,800;9,457;3,271;-15,125;-13,054;-16,482;-14,104;-3,198;27,649;0,000;191,140;Inf;201,000;190,000;-14,742;3,039;-10,659;26,598
9542,000;3,549;0,833;-35,209;3,247;9,711;5,306;37,672;4,916;-25,326;-2,747;0,000;39,300;39,800;9,457;3,271;-15,295;-13,125;-16,587;-14,155;-3,198;27,649;0,000;191,140;Inf;200,000;190,000;-14,691;3,047;-10,667;26,567
9542,500;3,549;0,833;-35,209;3,247;9,711;5,306;37,672;4,916;-25,326;-2,747;0,000;39,300;39,800;9,457;3,271;-15,310;-13,111;-16,595;-14,126;-3,198;27,649;0,000;187,840;Inf;200,000;190,000;-14,791;3,056;-10,680;26,537
9543,000;3,549;0,833;-35,209;3,247;9,711;5,306;37,672;4,916;-25,326;-2,747;0,000;39,300;39,800;9,457;3,271;-15,296;-13,137;-16,589;-14,175;-3,198;27,649;0,000;187,840;Inf;201,000;190,000;-14,786;3,064;-10,663;26,514
9543,500;3,549;0,833;-35,209;3,247;9,711;5,303;37,672;4,916;-25,308;-2,747;0,000;39,317;39,830;9,457;3,271;-15,323;-13,077;-16,528;-14,151;-3,191;27,655;0,000;186,940;Inf;201,000;190,000;-14,799;3,072;-10,669;26,507
9544,000;3,549;0,833;-35,209;3,247;9,711;5,303;37,672;4,916;-25,308;-2,747;0,000;39,300;39,800;9,457;3,271;-15,313;-13,136;-16,631;-14,196;-3,191;27,655;0,000;186,940;Inf;202,000;190,000;-14,770;3,079;-10,676;26,428
9544,500;2,815;0,762;-34,405;3,271;9,642;5,303;37,672;4,916;-25,308;-2,747;0,000;39,300;39,800;9,744;3,348;-15,333;-13,055;-16,516;-14,116;-3,191;27,655;0,000;188,140;Inf;202,000;190,000;-14,819;3,087;-10,690;26,308
9545,000;2,815;0,762;-34,405;3,271;9,642;5,303;37,672;4,916;-25,308;-2,747;0,000;39,300;39,800;9,744;3,348;-15,269;-13,132;-16,612;-14,167;-3,191;27,655;0,000;188,140;Inf;203,000;190,000;-14,755;3,083;-10,682;26,236
9545,500;2,815;0,762;-34,405;3,271;9,642;5,303;37,672;4,916;-25,308;-2,747;0,000;39,300;39,800;9,744;3,348;-15,090;-13,095;-16,481;-14,112;-3,191;27,655;0,000;187,640;Inf;203,000;190,000;-14,795;3,078;-10,659;26,160
9546,000;2,815;0,762;-34,405;3,271;9,642;5,303;37,672;4,916;-25,308;-2,747;0,000;39,300;39,800;9,744;3,348;-15,320;-13,079;-16,509;-14,123;-3,191;27,655;0,000;187,640;Inf;204,000;190,000;-14,694;3,074;-10,655;26,114
9546,500;2,815;0,762;-34,405;3,271;9,642;5,303;37,672;4,916;-25,308;-2,747;0,000;39,300;39,800;9,744;3,348;-15,245;-13,099;-16,584;-14,157;-3,191;27,655;0,000;189,740;Inf;204,000;190,000;-14,758;3,070;-10,655;26,064
9547,000;2,815;0,762;-34,405;3,271;9,642;5,299;37,673;4,934;-25,321;-2,748;0,000;39,327;39,858;9,744;3,348;-15,303;-13,075;-16,537;-14,124;-3,174;27,652;0,000;189,740;Inf;204,000;190,000;-14,771;3,066;-10,662;26,014
9547,500;2,815;0,762;-34,405;3,271;9,642;5,299;37,673;4,934;-25,321;-2,748;0,000;39,300;39,900;9,744;3,348;-15,269;-13,074;-16,527;-14,056;-3,174;27,652;0,000;188,440;Inf;204,000;190,000;-14,760;3,061;-10,643;25,984
9548,000;3,652;0,866;-35,209;3,242;9,690;5,299;37,673;4,934;-25,321;-2,748;0,000;39,300;39,900;9,486;3,230;-15,281;-13,090;-16,566;-14,144;-3,174;27,652;0,000;188,440;Inf;205,000;190,000;-14,732;3,057;-10,646;25,989
9548,500;3,652;0,866;-35,209;3,242;9,690;5,299;37,673;4,934;-25,321;-2,748;0,000;39,300;39,900;9,486;3,230;-15,234;-13,082;-16,524;-14,109;-3,174;27,652;0,000;189,640;Inf;205,000;190,000;-14,770;3,067;-10,629;25,953
9549,000;3,652;0,866;-35,209;3,242;9,690;5,299;37,673;4,934;-25,321;-2,748;0,000;39,300;39,900;9,486;3,230;-15,325;-13,105;-16,595;-14,151;-3,174;27,652;0,000;189,640;Inf;205,000;190,000;-14,737;3,077;-10,649;25,937
9549,500;3,652;0,866;-35,209;3,242;9,690;5,299;37,673;4,934;-25,321;-2,748;0,000;39,300;39,900;9,486;3,230;-15,247;-13,108;-16,583;-14,166;-3,174;27,652;0,000;191,740;Inf;205,000;190,000;-14,794;3,086;-10,636;25,941
9550,000;3,652;0,866;-35,209;3,242;9,690;5,290;37,687;4,921;-25,312;-2,742;0,000;39,329;39,850;9,486;3,230;-15,346;-13,014;-16,480;-14,102;-3,181;27,647;0,000;191,740;Inf;204,000;190,000;-14,776;3,095;-10,660;25,924
9550,500;3,652;0,866;-35,209;3,242;9,690;5,290;37,687;4,921;-25,312;-2,742;0,000;39,300;39,800;9,486;3,230;-15,290;-13,129;-16,609;-14,122;-3,181;27,647;0,000;191,640;Inf;204,000;190,000;-14,736;3,105;-10,665;25,892
9551,000;3,437;0,801;-35,209;3,190;9,679;5,290;37,687;4,921;-25,312;-2,742;0,000;39,300;39,800;9,632;3,345;-15,211;-13,100;-16,534;-14,138;-3,181;27,647;0,000;191,640;Inf;203,000;190,000;-14,787;3,114;-10,655;25,861
9551,500;3,437;0,801;-35,209;3,190;9,679;5,290;37,687;4,921;-25,312;-2,742;0,000;39,300;39,800;9,632;3,345;-15,315;-13,120;-16,630;-14,181;-3,181;27,647;0,000;190,740;Inf;203,000;190,000;-14,746;3,119;-10,667;25,761
9552,000;3,437;0,801;-35,209;3,190;9,679;5,290;37,687;4,921;-25,312;-2,742;0,000;39,300;39,800;9,632;3,345;-15,240;-13,091;-16,567;-14,161;-3,181;27,647;0,000;190,740;Inf;203,000;190,000;-14,811;3,124;-10,675;25,658
9552,500;3,437;0,801;-35,209;3,190;9,679;5,290;37,687;4,921;-25,312;-2,742;0,000;39,300;39,800;9,632;3,345;-15,313;-13,059;-16,524;-14,125;-3,181;27,647;0,000;192,140;Inf;203,000;190,000;-14,765;3,129;-10,662;25,556
9553,000;3,437;0,801;-35,209;3,190;9,679;5,324;37,680;4,929;-25,314;-2,763;0,000;39,336;39,867;9,632;3,345;-15,246;-13,109;-16,568;-14,129;-3,174;27,643;0,000;192,140;Inf;202,000;190,000;-14,755;3,134;-10,682;25,522
9553,500;3,437;0,801;-35,209;3,190;9,679;5,324;37,680;4,929;-25,314;-2,763;0,000;39,300;39,900;9,632;3,345;-15,246;-13,092;-16,553;-14,149;-3,174;27,643;0,000;191,540;Inf;202,000;190,000;-14,763;3,139;-10,666;25,520
9554,000;3,437;0,801;-35,209;3,190;9,679;5,324;37,680;4,929;-25,314;-2,763;0,000;39,300;39,900;9,632;3,345;-15,325;-13,103;-16,571;-14,167;-3,174;27,643;0,000;191,540;Inf;201,000;190,000;-14,760;3,144;-10,659;25,462
9554,500;3,032;0,750;-34,685;3,231;9,622;5,324;37,680;4,929;-25,314;-2,763;0,000;39,300;39,900;9,744;3,301;-15,276;-13,121;-16,606;-14,184;-3,174;27,643;0,000;192,540;Inf;201,000;190,000;-14,792;3,149;-10,677;25,475
9555,000;3,032;0,750;-34,685;3,231;9,622;5,324;37,680;4,929;-25,314;-2,763;0,000;39,300;39,900;9,744;3,301;-15,286;-13,072;-16,526;-14,082;-3,174;27,643;0,000;192,540;Inf;200,000;190,000;-14,797;3,147;-10,654;25,490
9555,500;3,032;0,750;-34,685;3,231;9,622;5,324;37,680;4,929;-25,314;-2,763;0,000;39,300;39,900;9,744;3,301;-15,202;-13,090;-16,569;-14,145;-3,174;27,643;0,000;188,440;Inf;200,000;190,000;-14,741;3,145;-10,673;25,557
9556,000;3,032;0,750;-34,685;3,231;9,622;5,324;37,680;4,929;-25,314;-2,763;0,000;39,300;39,900;9,744;3,301;-15,345;-13,095;-16,569;-14,138;-3,174;27,643;0,000;188,440;Inf;201,000;190,000;-14,751;3,143;-10,678;25,666
9556,500;3,032;0,750;-34,685;3,231;9,622;5,312;37,695;4,928;-25,297;-2,741;0,000;39,353;39,860;9,744;3,301;-15,311;-13,122;-16,624;-14,179;-3,169;27,654;0,000;189,040;Inf;201,000;190,000;-14,787;3,141;-10,645;25,830
9557,000;3,032;0,750;-34,685;3,231;9,622;5,312;37,695;4,928;-25,297;-2,741;0,000;39,400;39,900;9,744;3,301;-15,321;-13,051;-16,460;-14,125;-3,169;27,654;0,000;189,040;Inf;201,000;190,000;-14,809;3,140;-10,669;25,843
9557,500;3,428;0,842;-35,078;3,281;9,569;5,312;37,695;4,928;-25,297;-2,741;0,000;39,400;39,900;9,774;3,307;-15,305;-13,000;-16,437;-14,061;-3,169;27,654;0,000;188,240;Inf;201,000;190,000;-14,739;3,138;-10,668;25,899
9558,000;3,428;0,842;-35,078;3,281;9,569;5,312;37,695;4,928;-25,297;-2,741;0,000;39,400;39,900;9,774;3,307;-15,175;-13,106;-16,539;-14,135;-3,169;27,654;0,000;188,240;Inf;202,000;190,000;-14,701;3,143;-10,648;26,011
9558,500;3,428;0,842;-35,078;3,281;9,569;5,312;37,695;4,928;-25,297;-2,741;0,000;39,400;39,900;9,774;3,307;-15,321;-13,093;-16,626;-14,152;-3,169;27,654;0,000;188,840;Inf;202,000;190,000;-14,739;3,147;-10,655;26,134
9559,000;3,428;0,842;-35,078;3,281;9,569;5,312;37,695;4,928;-25,297;-2,741;0,000;39,400;39,900;9,774;3,307;-15,303;-13,105;-16,537;-14,138;-3,169;27,654;0,000;188,840;Inf;203,000;190,000;-14,798;3,152;-10,656;26,150
9559,500;3,428;0,842;-35,078;3,281;9,569;5,295;37,705;4,936;-25,301;-2,726;0,000;39,363;39,871;9,774;3,307;-15,295;-13,030;-16,347;-14,054;-3,179;27,659;0,000;188,740;Inf;203,000;190,000;-14,771;3,156;-10,650;26,133
9560,000;3,428;0,842;-35,078;3,281;9,569;5,295;37,705;4,936;-25,301;-2,726;0,000;39,400;39,900;9,774;3,307;-15,180;-13,055;-16,443;-14,086;-3,179;27,659;0,000;188,740;Inf;204,000;190,000;-14,681;3,161;-10,667;26,260
9560,500;3,428;0,842;-35,078;3,281;9,569;5,295;37,705;4,936;-25,301;-2,726;0,000;39,400;39,900;9,774;3,307;-15,257;-13,087;-16,543;-14,131;-3,179;27,659;0,000;188,740;Inf;204,000;190,000;-14,691;3,165;-10,650;26,251
9561,000;3,048;0,800;-33,873;3,237;9,621;5,295;37,705;4,936;-25,301;-2,726;0,000;39,400;39,900;9,789;3,275;-15,239;-13,084;-16,520;-14,119;-3,179;27,659;0,000;188,740;Inf;205,000;190,000;-14,754;3,170;-10,648;26,393
9561,500;3,048;0,800;-33,873;3,237;9,621;5,295;37,705;4,936;-25,301;-2,726;0,000;39,400;39,900;9,789;3,275;-15,303;-13,107;-16,609;-14,146;-3,179;27,659;0,000;188,240;Inf;205,000;190,000;-14,741;3,168;-10,645;26,492
9562,000;3,048;0,800;-33,873;3,237;9,621;5,295;37,705;4,936;-25,301;-2,726;0,000;39,400;39,900;9,789;3,275;-15,318;-13,102;-16,590;-14,119;-3,179;27,659;0,000;188,240;Inf;206,000;190,000;-14,791;3,166;-10,666;26,534
9562,500;3,048;0,800;-33,873;3,237;9,621;5,295;37,705;4,936;-25,301;-2,726;0,000;39,400;39,900;9,789;3,275;-15,208;-13,104;-16,580;-14,134;-3,179;27,659;0,000;191,640;Inf;206,000;190,000;-14,782;3,164;-10,660;26,648
9563,000;3,048;0,800;-33,873;3,237;9,621;5,325;37,697;4,921;-25,307;-2,748;0,000;39,369;39,941;9,789;3,275;-15,317;-13,052;-16,475;-14,099;-3,198;27,649;0,000;191,640;Inf;205,000;190,000;-14,756;3,162;-10,664;26,658
9563,500;3,048;0,800;-33,873;3,237;9,621;5,325;37,697;4,921;-25,307;-2,748;0,000;39,400;39,900;9,789;3,275;-15,301;-13,111;-16,601;-14,154;-3,198;27,649;0,000;191,540;Inf;205,000;190,000;-14,736;3,160;-10,656;26,594
9564,000;3,333;0,822;-35,209;3,260;9,605;5,325;37,697;4,921;-25,307;-2,748;0,000;39,400;39,900;9,593;3,329;-15,199;-13,088;-16,550;-14,135;-3,198;27,649;0,000;191,540;Inf;204,000;190,000;-14,792;3,158;-10,662;26,554
9564,500;3,333;0,822;-35,209;3,260;9,605;5,325;37,697;4,921;-25,307;-2,748;0,000;39,400;39,900;9,593;3,329;-15,315;-13,035;-16,432;-14,096;-3,198;27,649;0,000;192,840;Inf;204,000;190,000;-14,743;3,161;-10,658;26,573
9565,000;3,333;0,822;-35,209;3,260;9,605;5,325;37,697;4,921;-25,307;-2,748;0,000;39,400;39,900;9,593;3,329;-15,261;-13,103;-16,584;-14,141;-3,198;27,649;0,000;192,840;Inf;203,000;190,000;-14,720;3,164;-10,644;26,565
9565,500;3,333;0,822;-35,209;3,260;9,605;5,325;37,697;4,921;-25,307;-2,748;0,000;39,400;39,900;9,593;3,329;-15,230;-13,073;-16,566;-14,128;-3,198;27,649;0,000;193,640;Inf;203,000;190,000;-14,772;3,167;-10,649;26,556
9566,000;3,333;0,822;-35,209;3,260;9,605;5,311;37,701;4,924;-25,288;-2,762;0,000;39,373;39,942;9,593;3,329;-15,275;-13,098;-16,584;-14,139;-3,197;27,662;0,000;193,640;Inf;202,000;190,000;-14,749;3,169;-10,650;26,546
9566,500;3,333;0,822;-35,209;3,260;9,605;5,311;37,701;4,924;-25,288;-2,762;0,000;39,400;39,900;9,593;3,329;-15,250;-13,068;-16,485;-14,110;-3,197;27,662;0,000;193,540;Inf;202,000;190,000;-14,774;3,172;-10,641;26,535
9567,000;3,333;0,822;-35,209;3,260;9,605;5,311;37,701;4,924;-25,288;-2,762;0,000;39,400;39,900;9,593;3,329;-15,312;-13,021;-16,478;-14,090;-3,197;27,662;0,000;193,540;Inf;201,000;190,000;-14,728;3,175;-10,654;26,508
9567,500;3,232;0,852;-33,914;3,303;9,543;5,311;37,701;4,924;-25,288;-2,762;0,000;39,400;39,900;9,742;3,107;-15,251;-13,109;-16,572;-14,156;-3,197;27,662;0,000;193,740;Inf;201,000;190,000;-14,725;3,177;-10,628;26,473
9568,000;3,232;0,852;-33,914;3,303;9,543;5,311;37,701;4,924;-25,288;-2,762;0,000;39,400;39,900;9,742;3,107;-15,196;-13,073;-16,558;-14,126;-3,197;27,662;0,000;193,740;Inf;200,000;190,000;-14,772;3,178;-10,640;26,429
9568,500;3,232;0,852;-33,914;3,303;9,543;5,311;37,701;4,924;-25,288;-2,762;0,000;39,400;39,900;9,742;3,107;-15,316;-13,108;-16,580;-14,120;-3,197;27,662;0,000;190,640;Inf;200,000;190,000;-14,738;3,179;-10,640;26,371
9569,000;3,232;0,852;-33,914;3,303;9,543;5,311;37,701;4,924;-25,288;-2,762;0,000;39,400;39,900;9,742;3,107;-15,257;-13,077;-16,583;-14,147;-3,197;27,662;0,000;190,640;Inf;200,000;190,000;-14,781;3,180;-10,630;26,312
9569,500;3,232;0,852;-33,914;3,303;9,543;5,298;37,710;4,928;-25,269;-2,744;0,000;39,390;39,950;9,742;3,107;-15,302;-13,076;-16,547;-14,091;-3,187;27,669;0,000;190,640;Inf;200,000;190,000;-14,766;3,181;-10,641;26,236
9570,000;3,232;0,852;-33,914;3,303;9,543;5,298;37,710;4,928;-25,269;-2,744;0,000;39,400;40,000;9,742;3,107;-15,195;-13,102;-16,533;-14,151;-3,187;27,669;0,000;190,640;Inf;200,000;190,000;-14,754;3,181;-10,644;26,196
9570,500;2,745;0,713;-34,812;3,261;9,608;5,298;37,710;4,928;-25,269;-2,744;0,000;39,400;40,000;9,692;3,401;-15,289;-13,047;-16,477;-14,105;-3,187;27,669;0,000;190,440;Inf;200,000;190,000;-14,745;3,182;-10,641;26,126
9571,000;2,745;0,713;-34,812;3,261;9,608;5,298;37,710;4,928;-25,269;-2,744;0,000;39,400;40,000;9,692;3,401;-15,294;-13,106;-16,570;-14,122;-3,187;27,669;0,000;190,440;Inf;200,000;190,000;-14,729;3,175;-10,629;26,077
9571,500;2,745;0,713;-34,812;3,261;9,608;5,298;37,710;4,928;-25,269;-2,744;0,000;39,400;40,000;9,692;3,401;-15,218;-13,079;-16,529;-14,127;-3,187;27,669;0,000;187,940;Inf;200,000;190,000;-14,773;3,168;-10,643;26,055
9572,000;2,745;0,713;-34,812;3,261;9,608;5,298;37,710;4,928;-25,269;-2,744;0,000;39,400;40,000;9,692;3,401;-15,313;-12,986;-16,496;-14,080;-3,187;27,669;0,000;187,940;Inf;201,000;190,000;-14,738;3,161;-10,627;26,202
9572,500;2,745;0,713;-34,812;3,261;9,608;5,299;37,707;4,921;-25,300;-2,740;0,000;39,397;39,970;9,692;3,401;-15,247;-13,076;-16,585;-14,136;-3,180;27,668;0,000;188,140;Inf;201,000;190,000;-14,719;3,154;-10,629;26,247
9573,000;2,745;0,713;-34,812;3,261;9,608;5,299;37,707;4,921;-25,300;-2,740;0,000;39,400;40,000;9,692;3,401;-15,295;-13,013;-16,479;-14,052;-3,180;27,668;0,000;188,140;Inf;202,000;190,000;-14,761;3,148;-10,624;26,269
9573,500;2,852;0,785;-33,639;3,271;9,602;5,299;37,707;4,921;-25,300;-2,740;0,000;39,400;40,000;9,773;3,252;-15,249;-13,079;-16,567;-14,147;-3,180;27,668;0,000;187,540;Inf;202,000;190,000;-14,709;3,141;-10,650;26,268
9574,000;2,852;0,785;-33,639;3,271;9,602;5,299;37,707;4,921;-25,300;-2,740;0,000;39,400;40,000;9,773;3,252;-15,165;-13,069;-16,527;-14,120;-3,180;27,668;0,000;187,540;Inf;203,000;190,000;-14,761;3,136;-10,622;26,253
9574,500;2,852;0,785;-33,639;3,271;9,602;5,299;37,707;4,921;-25,300;-2,740;0,000;39,400;40,000;9,773;3,252;-15,294;-13,075;-16,544;-14,105;-3,180;27,668;0,000;187,640;Inf;203,000;190,000;-14,721;3,132;-10,635;26,253
9575,000;2,852;0,785;-33,639;3,271;9,602;5,299;37,707;4,921;-25,300;-2,740;0,000;39,400;40,000;9,773;3,252;-15,250;-13,106;-16,589;-14,138;-3,180;27,668;0,000;187,640;Inf;204,000;190,000;-14,754;3,127;-10,639;26,170
9575,500;2,852;0,785;-33,639;3,271;9,602;5,299;37,707;4,921;-25,300;-2,740;0,000;39,400;40,000;9,773;3,252;-15,255;-13,049;-16,496;-14,107;-3,180;27,668;0,000;189,740;Inf;204,000;190,000;-14,771;3,123;-10,620;26,032
9576,000;2,852;0,785;-33,639;3,271;9,602;5,293;37,710;4,919;-25,277;-2,763;0,000;39,395;39,935;9,773;3,252;-15,298;-13,094;-16,568;-14,073;-3,195;27,660;0,000;189,740;Inf;204,000;190,000;-14,727;3,118;-10,618;25,996
9576,500;2,852;0,785;-33,639;3,271;9,602;5,293;37,710;4,919;-25,277;-2,763;0,000;39,400;39,900;9,773;3,252;-15,274;-13,043;-16,488;-14,097;-3,195;27,660;0,000;189,640;Inf;204,000;190,000;-14,758;3,114;-10,643;25,932
9577,000;3,256;0,779;-35,209;3,239;9,698;5,293;37,710;4,919;-25,277;-2,763;0,000;39,400;39,900;9,640;3,317;-15,295;-13,096;-16,598;-14,140;-3,195;27,660;0,000;189,640;Inf;204,000;190,000;-14,726;3,109;-10,630;25,865
9577,500;3,256;0,779;-35,209;3,239;9,698;5,293;37,710;4,919;-25,277;-2,763;0,000;39,400;39,900;9,640;3,317;-15,220;-13,097;-16,536;-14,121;-3,195;27,660;0,000;188,740;Inf;204,000;190,000;-14,782;3,112;-10,628;25,810
9578,000;3,256;0,779;-35,209;3,239;9,698;5,293;37,710;4,919;-25,277;-2,763;0,000;39,400;39,900;9,640;3,317;-15,283;-13,000;-16,439;-14,066;-3,195;27,660;0,000;188,740;Inf;205,000;190,000;-14,743;3,114;-10,634;25,785
9578,500;3,256;0,779;-35,209;3,239;9,698;5,293;37,710;4,919;-25,277;-2,763;0,000;39,400;39,900;9,640;3,317;-15,255;-13,089;-16,552;-14,103;-3,195;27,660;0,000;191,340;Inf;205,000;190,000;-14,697;3,117;-10,651;25,725
9579,000;3,256;0,779;-35,209;3,239;9,698;5,313;37,719;4,932;-25,265;-2,743;0,000;39,420;39,999;9,640;3,317;-15,213;-13,084;-16,542;-14,132;-3,192;27,673;0,000;191,340;Inf;204,000;190,000;-14,750;3,119;-10,629;25,569
9579,500;3,256;0,779;-35,209;3,239;9,698;5,313;37,719;4,932;-25,265;-2,743;0,000;39,400;40,000;9,640;3,317;-15,299;-13,086;-16,562;-14,116;-3,192;27,673;0,000;191,840;Inf;204,000;190,000;-14,743;3,121;-10,621;25,580
9580,000;3,164;0,824;-33,995;3,347;9,603;5,313;37,719;4,932;-25,265;-2,743;0,000;39,400;40,000;9,725;3,070;-15,124;-13,049;-16,410;-14,099;-3,192;27,673;0,000;191,840;Inf;203,000;190,000;-14,766;3,123;-10,619;25,564
9580,500;3,164;0,824;-33,995;3,347;9,603;5,313;37,719;4,932;-25,265;-2,743;0,000;39,400;40,000;9,725;3,070;-15,115;-13,045;-16,442;-14,078;-3,192;27,673;0,000;191,440;Inf;203,000;190,000;-14,670;3,124;-10,621;25,552
9581,000;3,164;0,824;-33,995;3,347;9,603;5,313;37,719;4,932;-25,265;-2,743;0,000;39,400;40,000;9,725;3,070;-15,248;-13,095;-16,561;-14,123;-3,192;27,673;0,000;191,440;Inf;202,000;190,000;-14,670;3,125;-10,618;25,659
9581,500;3,164;0,824;-33,995;3,347;9,603;5,313;37,719;4,932;-25,265;-2,743;0,000;39,400;40,000;9,725;3,070;-15,255;-13,074;-16,576;-14,135;-3,192;27,673;0,000;191,340;Inf;202,000;190,000;-14,757;3,125;-10,619;25,687
9582,000;3,164;0,824;-33,995;3,347;9,603;5,301;37,710;4,922;-25,257;-2,764;0,000;39,419;39,943;9,725;3,070;-15,303;-13,076;-16,596;-14,140;-3,197;27,661;0,000;191,340;Inf;201,000;190,000;-14,760;3,126;-10,624;25,691
9582,500;3,164;0,824;-33,995;3,347;9,603;5,301;37,710;4,922;-25,257;-2,764;0,000;39,400;39,900;9,725;3,070;-15,144;-13,064;-16,506;-14,114;-3,197;27,661;0,000;190,940;Inf;201,000;190,000;-14,779;3,127;-10,635;25,680
9583,000;3,164;0,824;-33,995;3,347;9,603;5,301;37,710;4,922;-25,257;-2,764;0,000;39,400;39,900;9,725;3,070;-15,120;-13,030;-16,450;-14,077;-3,197;27,661;0,000;190,940;Inf;201,000;190,000;-14,707;3,127;-10,630;25,689
9583,500;3,182;0,839;-34,684;3,263;9,633;5,301;37,710;4,922;-25,257;-2,764;0,000;39,400;39,900;9,741;3,359;-15,219;-13,083;-16,547;-14,145;-3,197;27,661;0,000;191,540;Inf;201,000;190,000;-14,669;3,128;-10,624;25,705
9584,000;3,182;0,839;-34,684;3,263;9,633;5,301;37,710;4,922;-25,257;-2,764;0,000;39,400;39,900;9,741;3,359;-15,311;-13,096;-16,598;-14,143;-3,197;27,661;0,000;191,540;Inf;200,000;190,000;-14,748;3,129;-10,629;25,724
9584,500;3,182;0,839;-34,684;3,263;9,633;5,301;37,710;4,922;-25,257;-2,764;0,000;39,400;39,900;9,741;3,359;-15,214;-13,072;-16,595;-14,124;-3,197;27,661;0,000;188,740;Inf;200,000;190,000;-14,787;3,130;-10,621;25,783
9585,000;3,182;0,839;-34,684;3,263;9,633;5,301;37,710;4,922;-25,257;-2,764;0,000;39,400;39,900;9,741;3,359;-15,144;-13,015;-16,361;-14,043;-3,197;27,661;0,000;188,740;Inf;201,000;190,000;-14,751;3,130;-10,630;25,821
9585,500;3,182;0,839;-34,684;3,263;9,633;5,317;37,702;4,915;-25,287;-2,748;0,000;39,431;39,980;9,741;3,359;-15,233;-13,061;-16,495;-14,085;-3,193;27,659;0,000;189,140;Inf;201,000;190,000;-14,641;3,131;-10,637;25,868
9586,000;3,182;0,839;-34,684;3,263;9,633;5,317;37,702;4,915;-25,287;-2,748;0,000;39,400;40,000;9,741;3,359;-15,215;-13,066;-16,536;-14,112;-3,193;27,659;0,000;189,140;Inf;201,000;190,000;-14,719;3,132;-10,613;25,944
9586,500;2,969;0,704;-35,209;3,243;9,640;5,317;37,702;4,915;-25,287;-2,748;0,000;39,400;40,000;9,567;3,293;-15,239;-13,060;-16,532;-14,129;-3,193;27,659;0,000;189,240;Inf;201,000;190,000;-14,732;3,133;-10,623;25,975
9587,000;2,969;0,704;-35,209;3,243;9,640;5,317;37,702;4,915;-25,287;-2,748;0,000;39,400;40,000;9,567;3,293;-15,302;-13,048;-16,528;-14,120;-3,193;27,659;0,000;189,240;Inf;201,000;190,000;-14,740;3,130;-10,602;26,008
9587,500;2,969;0,704;-35,209;3,243;9,640;5,317;37,702;4,915;-25,287;-2,748;0,000;39,400;40,000;9,567;3,293;-15,102;-13,033;-16,470;-14,063;-3,193;27,659;0,000;188,640;Inf;201,000;190,000;-14,750;3,128;-10,609;26,030
9588,000;2,969;0,704;-35,209;3,243;9,640;5,317;37,702;4,915;-25,287;-2,748;0,000;39,400;40,000;9,567;3,293;-15,258;-13,061;-16,544;-14,106;-3,193;27,659;0,000;188,640;Inf;202,000;190,000;-14,667;3,125;-10,613;26,022
9588,500;2,969;0,704;-35,209;3,243;9,640;5,274;37,724;4,921;-25,263;-2,749;0,000;39,450;40,012;9,567;3,293;-15,261;-13,032;-16,486;-14,097;-3,184;27,673;0,000;189,340;Inf;202,000;190,000;-14,742;3,122;-10,617;25,975
9589,000;2,969;0,704;-35,209;3,243;9,640;5,274;37,724;4,921;-25,263;-2,749;0,000;39,400;40,000;9,567;3,293;-15,282;-13,058;-16,531;-14,115;-3,184;27,673;0,000;189,340;Inf;202,000;190,000;-14,719;3,120;-10,619;25,915
9589,500;2,969;0,704;-35,209;3,243;9,640;5,274;37,724;4,921;-25,263;-2,749;0,000;39,400;40,000;9,567;3,293;-15,267;-13,072;-16,529;-14,115;-3,184;27,673;0,000;189,240;Inf;202,000;190,000;-14,746;3,117;-10,611;25,852
9590,000;2,599;0,694;-33,916;3,245;9,596;5,274;37,724;4,921;-25,263;-2,749;0,000;39,400;40,000;9,766;3,284;-15,303;-13,079;-16,569;-14,128;-3,184;27,673;0,000;189,240;Inf;202,000;190,000;-14,745;3,115;-10,642;25,836
9590,500;2,599;0,694;-33,916;3,245;9,596;5,274;37,724;4,921;-25,263;-2,749;0,000;39,400;40,000;9,766;3,284;-15,228;-13,065;-16,553;-14,125;-3,184;27,673;0,000;189,440;Inf;202,000;190,000;-14,770;3,106;-10,608;25,691
9591,000;2,599;0,694;-33,916;3,245;9,596;5,274;37,724;4,921;-25,263;-2,749;0,000;39,400;40,000;9,766;3,284;-15,268;-13,080;-16,555;-14,122;-3,184;27,673;0,000;189,440;Inf;202,000;190,000;-14,743;3,098;-10,615;25,621
9591,500;2,599;0,694;-33,916;3,245;9,596;5,274;37,724;4,921;-25,263;-2,749;0,000;39,400;40,000;9,766;3,284;-15,213;-13,083;-16,567;-14,125;-3,184;27,673;0,000;189,540;Inf;202,000;190,000;-14,756;3,090;-10,613;25,638
9592,000;2,599;0,694;-33,916;3,245;9,596;5,286;37,713;4,911;-25,280;-2,729;0,000;39,450;40,029;9,766;3,284;-15,312;-13,070;-16,536;-14,117;-3,189;27,661;0,000;189,540;Inf;202,000;190,000;-14,747;3,082;-10,626;25,667
9592,500;2,599;0,694;-33,916;3,245;9,596;5,286;37,713;4,911;-25,280;-2,729;0,000;39,400;40,000;9,766;3,284;-15,264;-13,072;-16,548;-14,079;-3,189;27,661;0,000;189,640;Inf;202,000;190,000;-14,759;3,074;-10,619;25,740
9593,000;3,051;0,803;-34,510;3,251;9,583;5,286;37,713;4,911;-25,280;-2,729;0,000;39,400;40,000;9,755;3,316;-15,217;-13,087;-16,519;-14,109;-3,189;27,661;0,000;189,640;Inf;202,000;190,000;-14,741;3,066;-10,620;25,866
9593,500;3,051;0,803;-34,510;3,251;9,583;5,286;37,713;4,911;-25,280;-2,729;0,000;39,400;40,000;9,755;3,316;-15,262;-13,077;-16,526;-14,127;-3,189;27,661;0,000;189,440;Inf;202,000;190,000;-14,733;3,066;-10,631;26,011
9594,000;3,051;0,803;-34,510;3,251;9,583;5,286;37,713;4,911;-25,280;-2,729;0,000;39,400;40,000;9,755;3,316;-15,287;-13,087;-16,585;-14,156;-3,189;27,661;0,000;189,440;Inf;202,000;190,000;-14,748;3,066;-10,614;26,111
9594,500;3,051;0,803;-34,510;3,251;9,583;5,286;37,713;4,911;-25,280;-2,729;0,000;39,400;40,000;9,755;3,316;-15,306;-12,996;-16,476;-14,058;-3,189;27,661;0,000;189,940;Inf;202,000;190,000;-14,779;3,065;-10,641;26,148
9595,000;3,051;0,803;-34,510;3,251;9,583;5,330;37,723;4,941;-25,264;-2,746;0,000;39,459;40,066;9,755;3,316;-15,227;-13,073;-16,556;-14,133;-3,185;27,663;0,000;189,940;Inf;202,000;190,000;-14,709;3,065;-10,629;26,226
9595,500;3,051;0,803;-34,510;3,251;9,583;5,330;37,723;4,941;-25,264;-2,746;0,000;39,500;40,100;9,755;3,316;-15,212;-13,078;-16,522;-14,113;-3,185;27,663;0,000;189,840;Inf;202,000;190,000;-14,747;3,065;-10,625;26,263
9596,000;3,051;0,803;-34,510;3,251;9,583;5,330;37,723;4,941;-25,264;-2,746;0,000;39,500;40,100;9,755;3,316;-15,320;-13,088;-16,600;-14,164;-3,185;27,663;0,000;189,840;Inf;202,000;190,000;-14,731;3,065;-10,635;26,270
9596,500;2,678;0,626;-35,209;3,207;9,674;5,330;37,723;4,941;-25,264;-2,746;0,000;39,500;40,100;9,637;3,329;-15,237;-13,079;-16,565;-14,149;-3,185;27,663;0,000;189,440;Inf;202,000;190,000;-14,793;3,065;-10,627;26,255
9597,000;2,678;0,626;-35,209;3,207;9,674;5,330;37,723;4,941;-25,264;-2,746;0,000;39,500;40,100;9,637;3,329;-15,132;-13,047;-16,405;-14,093;-3,185;27,663;0,000;189,440;Inf;202,000;190,000;-14,757;3,058;-10,644;26,274
9597,500;2,678;0,626;-35,209;3,207;9,674;5,330;37,723;4,941;-25,264;-2,746;0,000;39,500;40,100;9,637;3,329;-15,274;-13,017;-16,441;-14,077;-3,185;27,663;0,000;189,740;Inf;202,000;190,000;-14,669;3,052;-10,633;26,271
9598,000;2,678;0,626;-35,209;3,207;9,674;5,330;37,723;4,941;-25,264;-2,746;0,000;39,500;40,100;9,637;3,329;-15,309;-13,092;-16,588;-14,128;-3,185;27,663;0,000;189,740;Inf;202,000;190,000;-14,703;3,046;-10,625;26,290
9598,500;2,678;0,626;-35,209;3,207;9,674;5,315;37,725;4,937;-25,274;-2,729;0,000;39,473;40,034;9,637;3,329;-15,307;-13,040;-16,518;-14,106;-3,175;27,664;0,000;189,140;Inf;202,000;190,000;-14,779;3,040;-10,641;26,298
9599,000;2,678;0,626;-35,209;3,207;9,674;5,315;37,725;4,937;-25,274;-2,729;0,000;39,500;40,000;9,637;3,329;-15,221;-13,025;-16,429;-14,065;-3,175;27,664;0,000;189,140;Inf;202,000;190,000;-14,743;3,034;-10,634;26,282
9599,500;3,666;0,891;-35,209;3,305;9,630;5,315;37,725;4,937;-25,274;-2,729;0,000;39,500;40,000;9,644;3,137;-15,117;-13,048;-16,477;-14,096;-3,175;27,664;0,000;189,940;Inf;202,000;190,000;-14,685;3,028;-10,634;26,260
9600,000;3,666;0,891;-35,209;3,305;9,630;5,315;37,725;4,937;-25,274;-2,729;0,000;39,500;40,000;9,644;3,137;-15,200;-13,065;-16,540;-14,070;-3,175;27,664;0,000;189,940;Inf;202,000;190,000;-14,684;3,039;-10,638;26,280
9600,500;3,666;0,891;-35,209;3,305;9,630;5,315;37,725;4,937;-25,274;-2,729;0,000;39,500;40,000;9,644;3,137;-15,193;-13,075;-16,528;-14,129;-3,175;27,664;0,000;189,740;Inf;202,000;190,000;-14,719;3,049;-10,621;26,265
9601,000;3,666;0,891;-35,209;3,305;9,630;5,315;37,725;4,937;-25,274;-2,729;0,000;39,500;40,000;9,644;3,137;-15,275;-13,070;-16,596;-14,144;-3,175;27,664;0,000;189,740;Inf;202,000;190,000;-14,731;3,059;-10,634;26,257
9601,500;3,666;0,891;-35,209;3,305;9,630;5,303;37,723;4,930;-25,262;-2,741;0,000;39,474;40,050;9,644;3,137;-15,291;-13,016;-16,494;-14,092;-3,194;27,665;0,000;189,740;Inf;202,000;190,000;-14,771;3,069;-10,635;26,254
9602,000;3,666;0,891;-35,209;3,305;9,630;5,303;37,723;4,930;-25,262;-2,741;0,000;39,500;40,000;9,644;3,137;-15,088;-13,020;-16,444;-14,015;-3,194;27,665;0,000;189,740;Inf;202,000;190,000;-14,723;3,079;-10,629;26,247
9602,500;3,734;0,860;-35,209;3,242;9,709;5,303;37,723;4,930;-25,262;-2,741;0,000;39,500;40,000;9,613;3,262;-15,173;-13,059;-16,523;-14,090;-3,194;27,665;0,000;189,640;Inf;202,000;190,000;-14,642;3,088;-10,617;26,282
9603,000;3,734;0,860;-35,209;3,242;9,709;5,303;37,723;4,930;-25,262;-2,741;0,000;39,500;40,000;9,613;3,262;-15,278;-13,040;-16,533;-14,100;-3,194;27,665;0,000;189,640;Inf;202,000;190,000;-14,711;3,099;-10,623;26,231
9603,500;3,734;0,860;-35,209;3,242;9,709;5,303;37,723;4,930;-25,262;-2,741;0,000;39,500;40,000;9,613;3,262;-15,276;-13,039;-16,525;-14,099;-3,194;27,665;0,000;189,640;Inf;202,000;190,000;-14,738;3,109;-10,631;26,206
9604,000;3,734;0,860;-35,209;3,242;9,709;5,303;37,723;4,930;-25,262;-2,741;0,000;39,500;40,000;9,613;3,262;-15,293;-13,065;-16,601;-14,128;-3,194;27,665;0,000;189,640;Inf;202,000;190,000;-14,735;3,120;-10,625;26,097
9604,500;3,734;0,860;-35,209;3,242;9,709;5,303;37,723;4,930;-25,262;-2,741;0,000;39,500;40,000;9,613;3,262;-15,237;-13,063;-16,543;-14,126;-3,194;27,665;0,000;189,840;Inf;202,000;190,000;-14,772;3,130;-10,639;26,084
9605,000;3,734;0,860;-35,209;3,242;9,709;5,247;37,714;4,919;-25,285;-2,742;0,000;39,481;40,015;9,613;3,262;-15,254;-13,088;-16,585;-14,125;-3,184;27,665;0,000;189,840;Inf;202,000;190,000;-14,742;3,140;-10,635;26,044
9605,500;3,734;0,860;-35,209;3,242;9,709;5,247;37,714;4,919;-25,285;-2,742;0,000;39,500;40,000;9,613;3,262;-15,178;-13,079;-16,524;-14,104;-3,184;27,665;0,000;190,040;Inf;202,000;190,000;-14,763;3,149;-10,646;26,053
9606,000;3,240;0,758;-35,209;3,212;9,657;5,247;37,714;4,919;-25,285;-2,742;0,000;39,500;40,000;9,669;3,356;-15,312;-13,076;-16,564;-14,109;-3,184;27,665;0,000;190,040;Inf;202,000;190,000;-14,721;3,159;-10,626;26,088
9606,500;3,240;0,758;-35,209;3,212;9,657;5,247;37,714;4,919;-25,285;-2,742;0,000;39,500;40,000;9,669;3,356;-15,265;-13,087;-16,606;-14,165;-3,184;27,665;0,000;189,740;Inf;202,000;190,000;-14,765;3,160;-10,635;26,053
9607,000;3,240;0,758;-35,209;3,212;9,657;5,247;37,714;4,919;-25,285;-2,742;0,000;39,500;40,000;9,669;3,356;-15,258;-13,005;-16,430;-14,060;-3,184;27,665;0,000;189,740;Inf;202,000;190,000;-14,781;3,162;-10,643;26,046
9607,500;3,240;0,758;-35,209;3,212;9,657;5,247;37,714;4,919;-25,285;-2,742;0,000;39,500;40,000;9,669;3,356;-15,291;-13,060;-16,497;-14,070;-3,184;27,665;0,000;189,140;Inf;202,000;190,000;-14,688;3,163;-10,643;26,062
9608,000;3,240;0,758;-35,209;3,212;9,657;5,296;37,711;4,911;-25,327;-2,739;0,000;39,482;39,999;9,669;3,356;-15,201;-13,081;-16,548;-14,128;-3,175;27,653;0,000;189,140;Inf;202,000;190,000;-14,730;3,164;-10,651;26,129
9608,500;3,240;0,758;-35,209;3,212;9,657;5,296;37,711;4,911;-25,327;-2,739;0,000;39,500;40,000;9,669;3,356;-15,300;-13,116;-16,581;-14,116;-3,175;27,653;0,000;189,540;Inf;202,000;190,000;-14,740;3,165;-10,656;26,189
9609,000;3,464;0,799;-35,209;3,256;9,577;5,296;37,711;4,911;-25,327;-2,739;0,000;39,500;40,000;9,628;3,287;-15,240;-13,067;-16,571;-14,137;-3,175;27,653;0,000;189,540;Inf;202,000;190,000;-14,778;3,167;-10,632;26,276
9609,500;3,464;0,799;-35,209;3,256;9,577;5,296;37,711;4,911;-25,327;-2,739;0,000;39,500;40,000;9,628;3,287;-15,320;-13,036;-16,485;-14,103;-3,175;27,653;0,000;189,640;Inf;202,000;190,000;-14,754;3,171;-10,653;26,493
9610,000;3,464;0,799;-35,209;3,256;9,577;5,296;37,711;4,911;-25,327;-2,739;0,000;39,500;40,000;9,628;3,287;-15,299;-13,104;-16,619;-14,131;-3,175;27,653;0,000;189,640;Inf;202,000;190,000;-14,736;3,176;-10,640;26,553
9610,500;3,464;0,799;-35,209;3,256;9,577;5,296;37,711;4,911;-25,327;-2,739;0,000;39,500;40,000;9,628;3,287;-15,238;-13,110;-16,553;-14,144;-3,175;27,653;0,000;189,540;Inf;202,000;190,000;-14,788;3,181;-10,661;26,577
9611,000;3,464;0,799;-35,209;3,256;9,577;5,334;37,719;4,928;-25,290;-2,702;0,000;39,483;40,044;9,628;3,287;-15,327;-13,050;-16,522;-14,089;-3,158;27,662;0,000;189,540;Inf;202,000;190,000;-14,761;3,186;-10,653;26,610
9611,500;3,464;0,799;-35,209;3,256;9,577;5,334;37,719;4,928;-25,290;-2,702;0,000;39,500;40,000;9,628;3,287;-15,286;-13,091;-16,614;-14,161;-3,158;27,662;0,000;189,640;Inf;202,000;190,000;-14,747;3,190;-10,663;26,535
9612,000;3,464;0,799;-35,209;3,256;9,577;5,334;37,719;4,928;-25,290;-2,702;0,000;39,500;40,000;9,628;3,287;-15,342;-13,054;-16,492;-14,114;-3,158;27,662;0,000;189,640;Inf;202,000;190,000;-14,788;3,195;-10,664;26,478
9612,500;3,107;0,811;-34,207;3,256;9,525;5,334;37,719;4,928;-25,290;-2,702;0,000;39,500;40,000;9,759;3,187;-15,256;-13,117;-16,606;-14,167;-3,158;27,662;0,000;190,040;Inf;202,000;190,000;-14,750;3,199;-10,653;26,450
9613,000;3,107;0,811;-34,207;3,256;9,525;5,334;37,719;4,928;-25,290;-2,702;0,000;39,500;40,000;9,759;3,187;-15,213;-13,061;-16,512;-14,107;-3,158;27,662;0,000;190,040;Inf;202,000;190,000;-14,787;3,198;-10,653;26,383
9613,500;3,107;0,811;-34,207;3,256;9,525;5,334;37,719;4,928;-25,290;-2,702;0,000;39,500;40,000;9,759;3,187;-15,327;-13,124;-16,569;-14,124;-3,158;27,662;0,000;189,940;Inf;202,000;190,000;-14,723;3,196;-10,674;26,338
9614,000;3,107;0,811;-34,207;3,256;9,525;5,334;37,719;4,928;-25,290;-2,702;0,000;39,500;40,000;9,759;3,187;-15,233;-13,110;-16,579;-14,154;-3,158;27,662;0,000;189,940;Inf;202,000;190,000;-14,786;3,195;-10,648;26,334
9614,500;3,107;0,811;-34,207;3,256;9,525;5,359;37,724;4,932;-25,306;-2,724;0,000;39,486;40,043;9,759;3,187;-15,248;-13,052;-16,489;-14,124;-3,169;27,661;0,000;190,040;Inf;202,000;190,000;-14,769;3,193;-10,691;26,338
9615,000;3,107;0,811;-34,207;3,256;9,525;5,359;37,724;4,932;-25,306;-2,724;0,000;39,500;40,000;9,759;3,187;-15,324;-13,106;-16,608;-14,135;-3,169;27,661;0,000;190,040;Inf;202,000;190,000;-14,728;3,192;-10,678;26,394
9615,500;2,839;0,754;-33,463;3,299;9,596;5,359;37,724;4,932;-25,306;-2,724;0,000;39,500;40,000;9,822;3,166;-15,236;-13,112;-16,574;-14,157;-3,169;27,661;0,000;189,940;Inf;202,000;190,000;-14,793;3,190;-10,673;26,412
9616,000;2,839;0,754;-33,463;3,299;9,596;5,359;37,724;4,932;-25,306;-2,724;0,000;39,500;40,000;9,822;3,166;-15,291;-13,120;-16,600;-14,163;-3,169;27,661;0,000;189,940;Inf;202,000;190,000;-14,770;3,185;-10,674;26,375
9616,500;2,839;0,754;-33,463;3,299;9,596;5,359;37,724;4,932;-25,306;-2,724;0,000;39,500;40,000;9,822;3,166;-15,221;-13,095;-16,546;-14,143;-3,169;27,661;0,000;190,440;Inf;202,000;190,000;-14,793;3,179;-10,677;26,376
9617,000;2,839;0,754;-33,463;3,299;9,596;5,359;37,724;4,932;-25,306;-2,724;0,000;39,500;40,000;9,822;3,166;-15,365;-13,074;-16,529;-14,121;-3,169;27,661;0,000;190,440;Inf;202,000;190,000;-14,751;3,173;-10,698;26,397
9617,500;2,839;0,754;-33,463;3,299;9,596;5,332;37,728;4,918;-25,330;-2,723;0,000;39,487;39,985;9,822;3,166;-15,277;-13,130;-16,604;-14,164;-3,165;27,667;0,000;189,940;Inf;202,000;190,000;-14,772;3,168;-10,659;26,405
9618,000;2,839;0,754;-33,463;3,299;9,596;5,332;37,728;4,918;-25,330;-2,723;0,000;39,500;40,000;9,822;3,166;-15,213;-13,082;-16,562;-14,147;-3,165;27,667;0,000;189,940;Inf;202,000;190,000;-14,793;3,163;-10,653;26,446
9618,500;2,839;0,754;-33,463;3,299;9,596;5,332;37,728;4,918;-25,330;-2,723;0,000;39,500;40,000;9,822;3,166;-15,338;-13,125;-16,583;-14,136;-3,165;27,667;0,000;189,640;Inf;202,000;190,000;-14,751;3,157;-10,685;26,441
9619,000;3,177;0,755;-35,209;3,228;9,706;5,332;37,728;4,918;-25,330;-2,723;0,000;39,500;40,000;9,626;3,324;-15,264;-13,110;-16,589;-14,167;-3,165;27,667;0,000;189,640;Inf;202,000;190,000;-14,795;3,152;-10,681;26,437
9619,500;3,177;0,755;-35,209;3,228;9,706;5,332;37,728;4,918;-25,330;-2,723;0,000;39,500;40,000;9,626;3,324;-15,321;-13,109;-16,596;-14,131;-3,165;27,667;0,000;190,240;Inf;202,000;190,000;-14,783;3,152;-10,680;26,538
9620,000;3,177;0,755;-35,209;3,228;9,706;5,332;37,728;4,918;-25,330;-2,723;0,000;39,500;40,000;9,626;3,324;-15,238;-13,114;-16,544;-14,159;-3,165;27,667;0,000;190,240;Inf;202,000;190,000;-14,789;3,153;-10,662;26,533
9620,500;3,177;0,755;-35,209;3,228;9,706;5,332;37,728;4,918;-25,330;-2,723;0,000;39,500;40,000;9,626;3,324;-15,329;-13,062;-16,522;-14,130;-3,165;27,667;0,000;189,740;Inf;202,000;190,000;-14,764;3,153;-10,672;26,492
9621,000;3,177;0,755;-35,209;3,228;9,706;5,277;37,716;4,910;-25,325;-2,738;0,000;39,472;39,989;9,626;3,324;-15,329;-13,112;-16,623;-14,151;-3,174;27,652;0,000;189,740;Inf;202,000;190,000;-14,761;3,154;-10,663;26,506
9621,500;3,177;0,755;-35,209;3,228;9,706;5,277;37,716;4,910;-25,325;-2,738;0,000;39,500;40,000;9,626;3,324;-15,262;-13,141;-16,567;-14,157;-3,174;27,652;0,000;190,140;Inf;202,000;190,000;-14,804;3,154;-10,669;26,484
9622,000;3,303;0,770;-35,209;3,244;9,687;5,277;37,716;4,910;-25,325;-2,738;0,000;39,500;40,000;9,655;3,274;-15,352;-13,073;-16,528;-14,143;-3,174;27,652;0,000;190,140;Inf;202,000;190,000;-14,781;3,154;-10,694;26,401
9622,500;3,303;0,770;-35,209;3,244;9,687;5,277;37,716;4,910;-25,325;-2,738;0,000;39,500;40,000;9,655;3,274;-15,311;-13,137;-16,613;-14,178;-3,174;27,652;0,000;190,440;Inf;202,000;190,000;-14,774;3,157;-10,680;26,339
9623,000;3,303;0,770;-35,209;3,244;9,687;5,277;37,716;4,910;-25,325;-2,738;0,000;39,500;40,000;9,655;3,274;-15,351;-13,051;-16,506;-14,114;-3,174;27,652;0,000;190,440;Inf;202,000;190,000;-14,810;3,159;-10,681;26,324
9623,500;3,303;0,770;-35,209;3,244;9,687;5,277;37,716;4,910;-25,325;-2,738;0,000;39,500;40,000;9,655;3,274;-15,286;-13,125;-16,608;-14,182;-3,174;27,652;0,000;190,240;Inf;202,000;190,000;-14,756;3,162;-10,685;26,304
9624,000;3,303;0,770;-35,209;3,244;9,687;5,326;37,715;4,926;-25,322;-2,700;0,000;39,480;40,002;9,655;3,274;-15,213;-13,102;-16,549;-14,141;-3,160;27,664;0,000;190,240;Inf;202,000;190,000;-14,800;3,164;-10,683;26,254
9624,500;3,303;0,770;-35,209;3,244;9,687;5,326;37,715;4,926;-25,322;-2,700;0,000;39,500;40,000;9,655;3,274;-15,358;-13,123;-16,603;-14,149;-3,160;27,664;0,000;190,240;Inf;202,000;190,000;-14,751;3,166;-10,699;26,251
9625,000;3,303;0,770;-35,209;3,244;9,687;5,326;37,715;4,926;-25,322;-2,700;0,000;39,500;40,000;9,655;3,274;-15,305;-13,146;-16,595;-14,160;-3,160;27,664;0,000;190,240;Inf;202,000;190,000;-14,808;3,168;-10,705;26,215
9625,500;3,201;0,754;-35,209;3,178;9,669;5,326;37,715;4,926;-25,322;-2,700;0,000;39,500;40,000;9,511;3,241;-15,251;-13,100;-16,538;-14,148;-3,160;27,664;0,000;189,740;Inf;202,000;190,000;-14,802;3,171;-10,696;26,267
9626,000;3,201;0,754;-35,209;3,178;9,669;5,326;37,715;4,926;-25,322;-2,700;0,000;39,500;40,000;9,511;3,241;-15,347;-13,094;-16,558;-14,105;-3,160;27,664;0,000;189,740;Inf;202,000;190,000;-14,759;3,171;-10,706;26,244
9626,500;3,201;0,754;-35,209;3,178;9,669;5,326;37,715;4,926;-25,322;-2,700;0,000;39,500;40,000;9,511;3,241;-15,269;-13,114;-16,569;-14,181;-3,160;27,664;0,000;189,940;Inf;202,000;190,000;-14,776;3,172;-10,694;26,258
9627,000;3,201;0,754;-35,209;3,178;9,669;5,326;37,715;4,926;-25,322;-2,700;0,000;39,500;40,000;9,511;3,241;-15,350;-13,149;-16,643;-14,174;-3,160;27,664;0,000;189,940;Inf;202,000;190,000;-14,783;3,172;-10,698;26,261
9627,500;3,201;0,754;-35,209;3,178;9,669;5,328;37,722;4,926;-25,333;-2,733;0,000;39,463;39,939;9,511;3,241;-15,282;-13,132;-16,609;-14,184;-3,167;27,664;0,000;190,040;Inf;202,000;190,000;-14,829;3,173;-10,697;26,239
9628,000;3,201;0,754;-35,209;3,178;9,669;5,328;37,722;4,926;-25,333;-2,733;0,000;39,500;39,900;9,511;3,241;-15,270;-13,105;-16,508;-14,168;-3,167;27,664;0,000;190,040;Inf;202,000;190,000;-14,802;3,173;-10,699;26,233
9628,500;2,890;0,753;-34,589;3,303;9,635;5,328;37,722;4,926;-25,333;-2,733;0,000;39,500;39,900;9,666;3,163;-15,328;-13,099;-16,527;-14,151;-3,167;27,664;0,000;189,840;Inf;202,000;190,000;-14,763;3,173;-10,703;26,216
9629,000;2,890;0,753;-34,589;3,303;9,635;5,328;37,722;4,926;-25,333;-2,733;0,000;39,500;39,900;9,666;3,163;-15,279;-13,145;-16,600;-14,180;-3,167;27,664;0,000;189,840;Inf;202,000;190,000;-14,776;3,169;-10,712;26,233
9629,500;2,890;0,753;-34,589;3,303;9,635;5,328;37,722;4,926;-25,333;-2,733;0,000;39,500;39,900;9,666;3,163;-15,365;-13,109;-16,590;-14,201;-3,167;27,664;0,000;189,540;Inf;202,000;190,000;-14,801;3,164;-10,706;26,215
9630,000;2,890;0,753;-34,589;3,303;9,635;5,328;37,722;4,926;-25,333;-2,733;0,000;39,500;39,900;9,666;3,163;-15,263;-13,136;-16,605;-14,187;-3,167;27,664;0,000;189,540;Inf;202,000;190,000;-14,816;3,160;-10,721;26,171
9630,500;2,890;0,753;-34,589;3,303;9,635;5,309;37,706;4,913;-25,363;-2,724;0,000;39,468;39,983;9,666;3,163;-15,315;-13,105;-16,516;-14,156;-3,170;27,661;0,000;190,240;Inf;202,000;190,000;-14,798;3,155;-10,723;26,169
9631,000;2,890;0,753;-34,589;3,303;9,635;5,309;37,706;4,913;-25,363;-2,724;0,000;39,500;40,000;9,666;3,163;-15,348;-13,130;-16,633;-14,181;-3,170;27,661;0,000;190,240;Inf;202,000;190,000;-14,773;3,151;-10,737;26,184
9631,500;2,803;0,695;-34,943;3,311;9,605;5,309;37,706;4,913;-25,363;-2,724;0,000;39,500;40,000;9,637;3,141;-15,324;-13,134;-16,611;-14,189;-3,170;27,661;0,000;189,840;Inf;202,000;190,000;-14,823;3,147;-10,720;26,150
9632,000;2,803;0,695;-34,943;3,311;9,605;5,309;37,706;4,913;-25,363;-2,724;0,000;39,500;40,000;9,637;3,141;-15,378;-13,158;-16,642;-14,188;-3,170;27,661;0,000;189,840;Inf;202,000;190,000;-14,814;3,141;-10,715;26,131
9632,500;2,803;0,695;-34,943;3,311;9,605;5,309;37,706;4,913;-25,363;-2,724;0,000;39,500;40,000;9,637;3,141;-15,320;-13,165;-16,646;-14,212;-3,170;27,661;0,000;189,140;Inf;202,000;190,000;-14,841;3,135;-10,734;26,044
9633,000;2,803;0,695;-34,943;3,311;9,605;5,309;37,706;4,913;-25,363;-2,724;0,000;39,500;40,000;9,637;3,141;-15,283;-13,101;-16,540;-14,174;-3,170;27,661;0,000;189,140;Inf;202,000;190,000;-14,836;3,130;-10,729;25,878
9633,500;2,803;0,695;-34,943;3,311;9,605;5,309;37,706;4,913;-25,363;-2,724;0,000;39,500;40,000;9,637;3,141;-15,326;-13,140;-16,639;-14,188;-3,170;27,661;0,000;189,640;Inf;202,000;190,000;-14,775;3,125;-10,738;25,774
9634,000;2,803;0,695;-34,943;3,311;9,605;5,320;37,713;4,901;-25,383;-2,729;0,000;39,453;39,912;9,637;3,141;-15,362;-13,158;-16,648;-14,205;-3,163;27,668;0,000;189,640;Inf;202,000;190,000;-14,823;3,119;-10,722;25,710
9634,500;2,803;0,695;-34,943;3,311;9,605;5,320;37,713;4,901;-25,383;-2,729;0,000;39,500;39,900;9,637;3,141;-15,409;-13,154;-16,696;-14,223;-3,163;27,668;0,000;189,740;Inf;202,000;190,000;-14,843;3,114;-10,738;25,647
9635,000;3,067;0,716;-35,209;3,271;9,616;5,320;37,713;4,901;-25,383;-2,729;0,000;39,500;39,900;9,688;3,300;-15,252;-13,121;-16,589;-14,129;-3,163;27,668;0,000;189,740;Inf;202,000;190,000;-14,870;3,109;-10,744;25,602
9635,500;3,067;0,716;-35,209;3,271;9,616;5,320;37,713;4,901;-25,383;-2,729;0,000;39,500;39,900;9,688;3,300;-15,251;-13,039;-16,416;-14,086;-3,163;27,668;0,000;190,440;Inf;202,000;190,000;-14,773;3,108;-10,748;25,580
9636,000;3,067;0,716;-35,209;3,271;9,616;5,320;37,713;4,901;-25,383;-2,729;0,000;39,500;39,900;9,688;3,300;-15,302;-13,138;-16,603;-14,172;-3,163;27,668;0,000;190,440;Inf;202,000;190,000;-14,698;3,108;-10,734;25,433
9636,500;3,067;0,716;-35,209;3,271;9,616;5,320;37,713;4,901;-25,383;-2,729;0,000;39,500;39,900;9,688;3,300;-15,360;-13,115;-16,600;-14,138;-3,163;27,668;0,000;189,740;Inf;202,000;190,000;-14,804;3,107;-10,740;25,353
9637,000;3,067;0,716;-35,209;3,271;9,616;5,314;37,713;4,909;-25,373;-2,729;0,000;39,448;39,915;9,688;3,300;-15,355;-13,149;-16,634;-14,207;-3,178;27,667;0,000;189,740;Inf;202,000;190,000;-14,803;3,106;-10,740;25,229
9637,500;3,067;0,716;-35,209;3,271;9,616;5,314;37,713;4,909;-25,373;-2,729;0,000;39,400;39,900;9,688;3,300;-15,381;-13,166;-16,664;-14,218;-3,178;27,667;0,000;189,540;Inf;202,000;190,000;-14,836;3,106;-10,738;25,114
9638,000;2,630;0,713;-33,179;3,258;9,530;5,314;37,713;4,909;-25,373;-2,729;0,000;39,400;39,900;9,939;3,198;-15,246;-13,155;-16,554;-14,193;-3,178;27,667;0,000;189,540;Inf;202,000;190,000;-14,857;3,105;-10,744;25,051
9638,500;2,630;0,713;-33,179;3,258;9,530;5,314;37,713;4,909;-25,373;-2,729;0,000;39,400;39,900;9,939;3,198;-15,367;-13,074;-16,515;-14,123;-3,178;27,667;0,000;189,940;Inf;202,000;190,000;-14,787;3,097;-10,753;25,029
9639,000;2,630;0,713;-33,179;3,258;9,530;5,314;37,713;4,909;-25,373;-2,729;0,000;39,400;39,900;9,939;3,198;-15,306;-13,139;-16,642;-14,198;-3,178;27,667;0,000;189,940;Inf;202,000;190,000;-14,770;3,090;-10,744;24,989
9639,500;2,630;0,713;-33,179;3,258;9,530;5,314;37,713;4,909;-25,373;-2,729;0,000;39,400;39,900;9,939;3,198;-15,337;-13,147;-16,645;-14,219;-3,178;27,667;0,000;190,140;Inf;202,000;190,000;-14,821;3,082;-10,731;24,957
9640,000;2,630;0,713;-33,179;3,258;9,530;5,314;37,713;4,909;-25,373;-2,729;0,000;39,400;39,900;9,939;3,198;-15,415;-13,165;-16,695;-14,225;-3,178;27,667;0,000;190,140;Inf;202,000;190,000;-14,837;3,075;-10,749;24,964
9640,500;2,630;0,713;-33,179;3,258;9,530;5,298;37,711;4,918;-25,353;-2,720;0,000;39,436;39,909;9,939;3,198;-15,292;-13,169;-16,623;-14,179;-3,166;27,676;0,000;190,240;Inf;202,000;190,000;-14,875;3,067;-10,744;24,985
9641,000;2,630;0,713;-33,179;3,258;9,530;5,298;37,711;4,918;-25,353;-2,720;0,000;39,400;39,900;9,939;3,198;-15,303;-13,145;-16,636;-14,191;-3,166;27,676;0,000;190,240;Inf;202,000;190,000;-14,816;3,060;-10,762;24,999
9641,500;3,221;0,808;-35,209;3,225;9,663;5,298;37,711;4,918;-25,353;-2,720;0,000;39,400;39,900;9,645;3,181;-15,375;-13,161;-16,677;-14,185;-3,166;27,676;0,000;189,940;Inf;202,000;190,000;-14,819;3,053;-10,741;24,994
9642,000;3,221;0,808;-35,209;3,225;9,663;5,298;37,711;4,918;-25,353;-2,720;0,000;39,400;39,900;9,645;3,181;-15,316;-13,177;-16,639;-14,213;-3,166;27,676;0,000;189,940;Inf;202,000;190,000;-14,850;3,056;-10,739;25,032
9642,500;3,221;0,808;-35,209;3,225;9,663;5,298;37,711;4,918;-25,353;-2,720;0,000;39,400;39,900;9,645;3,181;-15,413;-13,176;-16,659;-14,202;-3,166;27,676;0,000;189,740;Inf;202,000;190,000;-14,836;3,059;-10,749;25,050
9643,000;3,221;0,808;-35,209;3,225;9,663;5,298;37,711;4,918;-25,353;-2,720;0,000;39,400;39,900;9,645;3,181;-15,376;-13,178;-16,697;-14,231;-3,166;27,676;0,000;189,740;Inf;202,000;190,000;-14,863;3,061;-10,761;25,214
9643,500;3,221;0,808;-35,209;3,225;9,663;5,294;37,718;4,927;-25,346;-2,726;0,000;39,426;39,811;9,645;3,181;-15,315;-13,140;-16,588;-14,202;-3,166;27,669;0,000;189,340;Inf;202,000;190,000;-14,871;3,064;-10,767;25,268
9644,000;3,221;0,808;-35,209;3,225;9,663;5,294;37,718;4,927;-25,346;-2,726;0,000;39,400;39,800;9,645;3,181;-15,406;-13,158;-16,637;-14,165;-3,166;27,669;0,000;189,340;Inf;202,000;190,000;-14,811;3,066;-10,775;25,300
