t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9644,500;2,979;0,716;-35,209;3,270;9,647;5,294;37,718;4,927;-25,346;-2,726;0,000;39,400;39,800;9,606;3,195;-15,324;-13,140;-16,606;-14,198;-3,166;27,669;0,000;189,940;Inf;202,000;190,000;-14,842;3,069;-10,771;25,302
9645,000;2,979;0,716;-35,209;3,270;9,647;5,294;37,718;4,927;-25,346;-2,726;0,000;39,400;39,800;9,606;3,195;-15,409;-13,186;-16,679;-14,215;-3,166;27,669;0,000;189,940;Inf;202,000;190,000;-14,817;3,068;-10,774;25,464
9645,500;2,979;0,716;-35,209;3,270;9,647;5,294;37,718;4,927;-25,346;-2,726;0,000;39,400;39,800;9,606;3,195;-15,341;-13,180;-16,683;-14,216;-3,166;27,669;0,000;190,440;Inf;202,000;190,000;-14,872;3,066;-10,764;25,693
9646,000;2,979;0,716;-35,209;3,270;9,647;5,294;37,718;4,927;-25,346;-2,726;0,000;39,400;39,800;9,606;3,195;-15,442;-13,109;-16,578;-14,189;-3,166;27,669;0,000;190,440;Inf;202,000;190,000;-14,855;3,065;-10,775;25,751
9646,500;2,979;0,716;-35,209;3,270;9,647;5,260;37,713;4,911;-25,382;-2,727;0,000;39,414;39,855;9,606;3,195;-15,400;-13,199;-16,688;-14,216;-3,157;27,671;0,000;190,540;Inf;202,000;190,000;-14,830;3,063;-10,781;25,802
9647,000;2,979;0,716;-35,209;3,270;9,647;5,260;37,713;4,911;-25,382;-2,727;0,000;39,400;39,900;9,606;3,195;-15,322;-13,171;-16,634;-14,228;-3,157;27,671;0,000;190,540;Inf;202,000;190,000;-14,876;3,062;-10,769;25,758
9647,500;2,979;0,716;-35,209;3,270;9,647;5,260;37,713;4,911;-25,382;-2,727;0,000;39,400;39,900;9,606;3,195;-15,403;-13,146;-16,597;-14,190;-3,157;27,671;0,000;190,040;Inf;202,000;190,000;-14,839;3,061;-10,777;25,715
9648,000;2,826;0,741;-33,653;3,282;9,599;5,260;37,713;4,911;-25,382;-2,727;0,000;39,400;39,900;9,816;3,258;-15,308;-13,182;-16,625;-14,219;-3,157;27,671;0,000;190,040;Inf;202,000;190,000;-14,834;3,059;-10,771;25,694
9648,500;2,826;0,741;-33,653;3,282;9,599;5,260;37,713;4,911;-25,382;-2,727;0,000;39,400;39,900;9,816;3,258;-15,439;-13,131;-16,560;-14,191;-3,157;27,671;0,000;190,140;Inf;202,000;190,000;-14,833;3,055;-10,763;25,683
9649,000;2,826;0,741;-33,653;3,282;9,599;5,260;37,713;4,911;-25,382;-2,727;0,000;39,400;39,900;9,816;3,258;-15,333;-13,188;-16,674;-14,219;-3,157;27,671;0,000;190,140;Inf;202,000;190,000;-14,830;3,052;-10,792;25,645
9649,500;2,826;0,741;-33,653;3,282;9,599;5,260;37,713;4,911;-25,382;-2,727;0,000;39,400;39,900;9,816;3,258;-15,293;-13,180;-16,634;-14,217;-3,157;27,671;0,000;190,340;Inf;202,000;190,000;-14,854;3,048;-10,783;25,632
9650,000;2,826;0,741;-33,653;3,282;9,599;5,283;37,707;4,910;-25,402;-2,718;0,000;39,394;39,802;9,816;3,258;-15,416;-13,150;-16,610;-14,208;-3,164;27,681;0,000;190,340;Inf;202,000;190,000;-14,831;3,044;-10,774;25,611
9650,500;2,826;0,741;-33,653;3,282;9,599;5,283;37,707;4,910;-25,402;-2,718;0,000;39,400;39,800;9,816;3,258;-15,396;-13,186;-16,718;-14,260;-3,164;27,681;0,000;190,840;Inf;202,000;190,000;-14,846;3,041;-10,784;25,551
9651,000;2,971;0,790;-33,353;3,253;9,550;5,283;37,707;4,910;-25,402;-2,718;0,000;39,400;39,800;9,908;3,196;-15,333;-13,173;-16,660;-14,229;-3,164;27,681;0,000;190,840;Inf;202,000;190,000;-14,890;3,037;-10,789;25,553
9651,500;2,971;0,790;-33,353;3,253;9,550;5,283;37,707;4,910;-25,402;-2,718;0,000;39,400;39,800;9,908;3,196;-15,373;-13,198;-16,674;-14,203;-3,164;27,681;0,000;190,940;Inf;202,000;190,000;-14,849;3,036;-10,775;25,522
9652,000;2,971;0,790;-33,353;3,253;9,550;5,283;37,707;4,910;-25,402;-2,718;0,000;39,400;39,800;9,908;3,196;-15,322;-13,199;-16,654;-14,233;-3,164;27,681;0,000;190,940;Inf;202,000;190,000;-14,862;3,035;-10,792;25,494
9652,500;2,971;0,790;-33,353;3,253;9,550;5,283;37,707;4,910;-25,402;-2,718;0,000;39,400;39,800;9,908;3,196;-15,353;-13,187;-16,623;-14,241;-3,164;27,681;0,000;190,340;Inf;202,000;190,000;-14,852;3,034;-10,794;25,470
9653,000;2,971;0,790;-33,353;3,253;9,550;5,306;37,692;4,914;-25,415;-2,722;0,000;39,381;39,808;9,908;3,196;-15,403;-13,201;-16,706;-14,238;-3,172;27,674;0,000;190,340;Inf;202,000;190,000;-14,851;3,033;-10,761;25,421
9653,500;2,971;0,790;-33,353;3,253;9,550;5,306;37,692;4,914;-25,415;-2,722;0,000;39,400;39,800;9,908;3,196;-15,319;-13,191;-16,591;-14,214;-3,172;27,674;0,000;189,940;Inf;202,000;190,000;-14,887;3,032;-10,783;25,367
9654,000;2,971;0,790;-33,353;3,253;9,550;5,306;37,692;4,914;-25,415;-2,722;0,000;39,400;39,800;9,908;3,196;-15,326;-13,163;-16,584;-14,189;-3,172;27,674;0,000;189,940;Inf;202,000;190,000;-14,829;3,031;-10,790;25,291
9654,500;2,915;0,790;-33,193;3,287;9,600;5,306;37,692;4,914;-25,415;-2,722;0,000;39,400;39,800;9,925;3,181;-15,396;-13,193;-16,683;-14,238;-3,172;27,674;0,000;189,840;Inf;202,000;190,000;-14,816;3,030;-10,800;25,281
9655,000;2,915;0,790;-33,193;3,287;9,600;5,306;37,692;4,914;-25,415;-2,722;0,000;39,400;39,800;9,925;3,181;-15,448;-13,225;-16,742;-14,252;-3,172;27,674;0,000;189,840;Inf;202,000;190,000;-14,877;3,028;-10,797;25,249
9655,500;2,915;0,790;-33,193;3,287;9,600;5,306;37,692;4,914;-25,415;-2,722;0,000;39,400;39,800;9,925;3,181;-15,392;-13,194;-16,660;-14,255;-3,172;27,674;0,000;189,740;Inf;202,000;190,000;-14,917;3,026;-10,790;25,216
9656,000;2,915;0,790;-33,193;3,287;9,600;5,306;37,692;4,914;-25,415;-2,722;0,000;39,400;39,800;9,925;3,181;-15,333;-13,123;-16,534;-14,196;-3,172;27,674;0,000;189,740;Inf;202,000;190,000;-14,875;3,024;-10,790;25,188
9656,500;2,915;0,790;-33,193;3,287;9,600;5,305;37,689;4,940;-25,420;-2,736;0,000;39,373;39,745;9,925;3,181;-15,416;-13,212;-16,685;-14,244;-3,168;27,679;0,000;190,340;Inf;202,000;190,000;-14,797;3,023;-10,786;25,166
9657,000;2,915;0,790;-33,193;3,287;9,600;5,305;37,689;4,940;-25,420;-2,736;0,000;39,400;39,700;9,925;3,181;-15,376;-13,209;-16,695;-14,241;-3,168;27,679;0,000;190,340;Inf;202,000;190,000;-14,889;3,021;-10,798;25,214
9657,500;3,145;0,768;-35,209;3,290;9,662;5,305;37,689;4,940;-25,420;-2,736;0,000;39,400;39,700;9,623;3,203;-15,384;-13,230;-16,675;-14,273;-3,168;27,679;0,000;189,940;Inf;202,000;190,000;-14,880;3,019;-10,785;25,244
9658,000;3,145;0,768;-35,209;3,290;9,662;5,305;37,689;4,940;-25,420;-2,736;0,000;39,400;39,700;9,623;3,203;-15,437;-13,227;-16,696;-14,264;-3,168;27,679;0,000;189,940;Inf;202,000;190,000;-14,891;3,021;-10,780;25,273
9658,500;3,145;0,768;-35,209;3,290;9,662;5,305;37,689;4,940;-25,420;-2,736;0,000;39,400;39,700;9,623;3,203;-15,344;-13,196;-16,645;-14,246;-3,168;27,679;0,000;190,140;Inf;202,000;190,000;-14,906;3,023;-10,807;25,295
9659,000;3,145;0,768;-35,209;3,290;9,662;5,305;37,689;4,940;-25,420;-2,736;0,000;39,400;39,700;9,623;3,203;-15,334;-13,191;-16,645;-14,223;-3,168;27,679;0,000;190,140;Inf;202,000;190,000;-14,858;3,025;-10,809;25,329
9659,500;3,145;0,768;-35,209;3,290;9,662;5,292;37,695;4,916;-25,447;-2,711;0,000;39,360;39,686;9,623;3,203;-15,410;-13,235;-16,721;-14,287;-3,171;27,671;0,000;190,040;Inf;202,000;190,000;-14,848;3,027;-10,799;25,359
9660,000;3,145;0,768;-35,209;3,290;9,662;5,292;37,695;4,916;-25,447;-2,711;0,000;39,400;39,700;9,623;3,203;-15,400;-13,225;-16,702;-14,278;-3,171;27,671;0,000;190,040;Inf;202,000;190,000;-14,913;3,029;-10,803;25,333
9660,500;3,211;0,725;-35,209;3,253;9,637;5,292;37,695;4,916;-25,447;-2,711;0,000;39,400;39,700;9,659;3,277;-15,473;-13,215;-16,733;-14,222;-3,171;27,671;0,000;190,040;Inf;202,000;190,000;-14,901;3,031;-10,799;25,334
9661,000;3,211;0,725;-35,209;3,253;9,637;5,292;37,695;4,916;-25,447;-2,711;0,000;39,400;39,700;9,659;3,277;-15,390;-13,239;-16,708;-14,264;-3,171;27,671;0,000;190,040;Inf;202,000;190,000;-14,911;3,034;-10,799;25,192
9661,500;3,211;0,725;-35,209;3,253;9,637;5,292;37,695;4,916;-25,447;-2,711;0,000;39,400;39,700;9,659;3,277;-15,295;-13,190;-16,630;-14,247;-3,171;27,671;0,000;189,740;Inf;202,000;190,000;-14,900;3,037;-10,807;25,245
9662,000;3,211;0,725;-35,209;3,253;9,637;5,292;37,695;4,916;-25,447;-2,711;0,000;39,400;39,700;9,659;3,277;-15,425;-13,235;-16,724;-14,272;-3,171;27,671;0,000;189,740;Inf;202,000;190,000;-14,841;3,040;-10,803;25,280
9662,500;3,211;0,725;-35,209;3,253;9,637;5,292;37,695;4,916;-25,447;-2,711;0,000;39,400;39,700;9,659;3,277;-15,476;-13,205;-16,719;-14,274;-3,171;27,671;0,000;189,640;Inf;202,000;190,000;-14,914;3,043;-10,807;25,307
9663,000;3,211;0,725;-35,209;3,253;9,637;5,286;37,695;4,929;-25,423;-2,726;0,000;39,358;39,689;9,659;3,277;-15,389;-13,204;-16,661;-14,264;-3,170;27,684;0,000;189,640;Inf;202,000;190,000;-14,919;3,045;-10,818;25,317
9663,500;3,211;0,725;-35,209;3,253;9,637;5,286;37,695;4,929;-25,423;-2,726;0,000;39,400;39,700;9,659;3,277;-15,207;-13,159;-16,593;-14,205;-3,170;27,684;0,000;189,540;Inf;202,000;190,000;-14,880;3,048;-10,812;25,318
9664,000;3,371;0,795;-35,209;3,268;9,687;5,286;37,695;4,929;-25,423;-2,726;0,000;39,400;39,700;9,540;3,253;-15,394;-13,215;-16,671;-14,245;-3,170;27,684;0,000;189,540;Inf;202,000;190,000;-14,791;3,051;-10,800;25,341
9664,500;3,371;0,795;-35,209;3,268;9,687;5,286;37,695;4,929;-25,423;-2,726;0,000;39,400;39,700;9,540;3,253;-15,435;-13,174;-16,604;-14,225;-3,170;27,684;0,000;189,640;Inf;202,000;190,000;-14,881;3,061;-10,807;25,396
9665,000;3,371;0,795;-35,209;3,268;9,687;5,286;37,695;4,929;-25,423;-2,726;0,000;39,400;39,700;9,540;3,253;-15,427;-13,214;-16,681;-14,263;-3,170;27,684;0,000;189,640;Inf;202,000;190,000;-14,860;3,061;-10,795;25,408
9665,500;3,371;0,795;-35,209;3,268;9,687;5,286;37,695;4,929;-25,423;-2,726;0,000;39,400;39,700;9,540;3,253;-15,479;-13,204;-16,723;-14,265;-3,170;27,684;0,000;189,340;Inf;202,000;190,000;-14,896;3,066;-10,813;25,364
9666,000;3,371;0,795;-35,209;3,268;9,687;5,280;37,687;4,927;-25,437;-2,729;0,000;39,333;39,745;9,540;3,253;-15,446;-13,150;-16,615;-14,241;-3,179;27,682;0,000;189,340;Inf;202,000;190,000;-14,917;3,071;-10,824;25,364
9666,500;3,371;0,795;-35,209;3,268;9,687;5,280;37,687;4,927;-25,437;-2,729;0,000;39,300;39,700;9,540;3,253;-15,294;-13,201;-16,650;-14,254;-3,179;27,682;0,000;189,440;Inf;202,000;190,000;-14,863;3,076;-10,820;25,330
9667,000;2,999;0,801;-33,796;3,287;9,518;5,280;37,687;4,927;-25,437;-2,729;0,000;39,300;39,700;9,833;3,164;-15,412;-13,227;-16,690;-14,266;-3,179;27,682;0,000;189,440;Inf;202,000;190,000;-14,850;3,081;-10,813;25,333
9667,500;2,999;0,801;-33,796;3,287;9,518;5,280;37,687;4,927;-25,437;-2,729;0,000;39,300;39,700;9,833;3,164;-15,421;-13,225;-16,713;-14,298;-3,179;27,682;0,000;189,240;Inf;202,000;190,000;-14,899;3,080;-10,827;25,309
9668,000;2,999;0,801;-33,796;3,287;9,518;5,280;37,687;4,927;-25,437;-2,729;0,000;39,300;39,700;9,833;3,164;-15,514;-13,234;-16,765;-14,280;-3,179;27,682;0,000;189,240;Inf;202,000;190,000;-14,914;3,078;-10,832;25,176
9668,500;2,999;0,801;-33,796;3,287;9,518;5,280;37,687;4,927;-25,437;-2,729;0,000;39,300;39,700;9,833;3,164;-15,386;-13,253;-16,713;-14,289;-3,179;27,682;0,000;189,240;Inf;202,000;190,000;-14,948;3,077;-10,813;25,128
9669,000;2,999;0,801;-33,796;3,287;9,518;5,280;37,687;4,927;-25,437;-2,729;0,000;39,300;39,700;9,833;3,164;-15,317;-13,179;-16,607;-14,235;-3,179;27,682;0,000;189,240;Inf;202,000;190,000;-14,910;3,076;-10,839;25,089
9669,500;2,999;0,801;-33,796;3,287;9,518;5,310;37,689;4,927;-25,483;-2,722;0,000;39,332;39,647;9,833;3,164;-15,415;-13,239;-16,716;-14,300;-3,167;27,691;0,000;188,740;Inf;202,000;190,000;-14,834;3,074;-10,821;25,121
9670,000;2,999;0,801;-33,796;3,287;9,518;5,310;37,689;4,927;-25,483;-2,722;0,000;39,300;39,600;9,833;3,164;-15,499;-13,236;-16,707;-14,297;-3,167;27,691;0,000;188,740;Inf;203,000;190,000;-14,918;3,073;-10,836;25,198
9670,500;2,651;0,689;-34,398;3,291;9,632;5,310;37,689;4,927;-25,483;-2,722;0,000;39,300;39,600;9,659;3,125;-15,422;-13,257;-16,774;-14,300;-3,167;27,691;0,000;189,540;Inf;203,000;190,000;-14,934;3,072;-10,840;25,237
9671,000;2,651;0,689;-34,398;3,291;9,632;5,310;37,689;4,927;-25,483;-2,722;0,000;39,300;39,600;9,659;3,125;-15,313;-13,212;-16,686;-14,265;-3,167;27,691;0,000;189,540;Inf;203,000;190,000;-14,938;3,065;-10,854;25,256
9671,500;2,651;0,689;-34,398;3,291;9,632;5,310;37,689;4,927;-25,483;-2,722;0,000;39,300;39,600;9,659;3,125;-15,425;-13,208;-16,668;-14,262;-3,167;27,691;0,000;189,340;Inf;203,000;190,000;-14,869;3,058;-10,837;25,462
9672,000;2,651;0,689;-34,398;3,291;9,632;5,310;37,689;4,927;-25,483;-2,722;0,000;39,300;39,600;9,659;3,125;-15,437;-13,252;-16,752;-14,307;-3,167;27,691;0,000;189,340;Inf;203,000;190,000;-14,891;3,052;-10,825;25,563
9672,500;2,651;0,689;-34,398;3,291;9,632;5,286;37,680;4,929;-25,458;-2,733;0,000;39,320;39,632;9,659;3,125;-15,486;-13,255;-16,751;-14,300;-3,166;27,683;0,000;190,240;Inf;203,000;190,000;-14,937;3,045;-10,839;25,556
9673,000;2,651;0,689;-34,398;3,291;9,632;5,286;37,680;4,929;-25,458;-2,733;0,000;39,300;39,600;9,659;3,125;-15,315;-13,218;-16,653;-14,254;-3,166;27,683;0,000;190,240;Inf;203,000;190,000;-14,948;3,039;-10,847;25,581
9673,500;3,672;0,943;-34,464;3,233;9,565;5,286;37,680;4,929;-25,458;-2,733;0,000;39,300;39,600;9,784;3,314;-15,313;-13,217;-16,676;-14,268;-3,166;27,683;0,000;190,140;Inf;203,000;190,000;-14,860;3,032;-10,836;25,677
9674,000;3,672;0,943;-34,464;3,233;9,565;5,286;37,680;4,929;-25,458;-2,733;0,000;39,300;39,600;9,784;3,314;-15,482;-13,249;-16,745;-14,295;-3,166;27,683;0,000;190,140;Inf;203,000;190,000;-14,869;3,043;-10,817;25,842
9674,500;3,672;0,943;-34,464;3,233;9,565;5,286;37,680;4,929;-25,458;-2,733;0,000;39,300;39,600;9,784;3,314;-15,516;-13,244;-16,782;-14,329;-3,166;27,683;0,000;190,240;Inf;203,000;190,000;-14,943;3,053;-10,829;25,967
9675,000;3,672;0,943;-34,464;3,233;9,565;5,286;37,680;4,929;-25,458;-2,733;0,000;39,300;39,600;9,784;3,314;-15,531;-13,189;-16,697;-14,263;-3,166;27,683;0,000;190,240;Inf;203,000;190,000;-14,968;3,063;-10,839;25,961
9675,500;3,672;0,943;-34,464;3,233;9,565;5,337;37,676;4,915;-25,490;-2,730;0,000;39,309;39,629;9,784;3,314;-15,338;-13,224;-16,634;-14,241;-3,164;27,694;0,000;190,240;Inf;203,000;190,000;-14,920;3,073;-10,811;25,928
9676,000;3,672;0,943;-34,464;3,233;9,565;5,337;37,676;4,915;-25,490;-2,730;0,000;39,300;39,600;9,784;3,314;-15,337;-13,237;-16,625;-14,260;-3,164;27,694;0,000;190,240;Inf;203,000;190,000;-14,859;3,083;-10,857;25,881
9676,500;3,672;0,943;-34,464;3,233;9,565;5,337;37,676;4,915;-25,490;-2,730;0,000;39,300;39,600;9,784;3,314;-15,448;-13,260;-16,771;-14,326;-3,164;27,694;0,000;191,140;Inf;203,000;190,000;-14,865;3,093;-10,847;25,860
9677,000;3,014;0,776;-34,932;3,271;9,574;5,337;37,676;4,915;-25,490;-2,730;0,000;39,300;39,600;9,682;3,258;-15,517;-13,267;-16,822;-14,322;-3,164;27,694;0,000;191,140;Inf;202,000;190,000;-14,952;3,102;-10,823;25,838
9677,500;3,014;0,776;-34,932;3,271;9,574;5,337;37,676;4,915;-25,490;-2,730;0,000;39,300;39,600;9,682;3,258;-15,422;-13,232;-16,685;-14,259;-3,164;27,694;0,000;190,740;Inf;202,000;190,000;-14,982;3,101;-10,840;25,778
9678,000;3,014;0,776;-34,932;3,271;9,574;5,337;37,676;4,915;-25,490;-2,730;0,000;39,300;39,600;9,682;3,258;-15,422;-13,157;-16,612;-14,235;-3,164;27,694;0,000;190,740;Inf;202,000;190,000;-14,900;3,099;-10,841;25,803
9678,500;3,014;0,776;-34,932;3,271;9,574;5,337;37,676;4,915;-25,490;-2,730;0,000;39,300;39,600;9,682;3,258;-15,412;-13,252;-16,721;-14,278;-3,164;27,694;0,000;190,840;Inf;202,000;190,000;-14,857;3,098;-10,853;25,794
9679,000;3,014;0,776;-34,932;3,271;9,574;5,278;37,675;4,905;-25,504;-2,717;0,000;39,306;39,669;9,682;3,258;-15,455;-13,266;-16,751;-14,322;-3,157;27,687;0,000;190,840;Inf;202,000;190,000;-14,916;3,096;-10,840;25,676
9679,500;3,014;0,776;-34,932;3,271;9,574;5,278;37,675;4,905;-25,504;-2,717;0,000;39,300;39,700;9,682;3,258;-15,411;-13,256;-16,754;-14,302;-3,157;27,687;0,000;190,640;Inf;202,000;190,000;-14,949;3,095;-10,849;25,647
9680,000;2,181;0,614;-33,919;3,250;9,594;5,278;37,675;4,905;-25,504;-2,717;0,000;39,300;39,700;9,714;3,156;-15,440;-13,277;-16,773;-14,321;-3,157;27,687;0,000;190,640;Inf;202,000;190,000;-14,931;3,094;-10,844;25,675
9680,500;2,181;0,614;-33,919;3,250;9,594;5,278;37,675;4,905;-25,504;-2,717;0,000;39,300;39,700;9,714;3,156;-15,485;-13,224;-16,673;-14,280;-3,157;27,687;0,000;190,540;Inf;202,000;190,000;-14,953;3,079;-10,849;25,607
9681,000;2,181;0,614;-33,919;3,250;9,594;5,278;37,675;4,905;-25,504;-2,717;0,000;39,300;39,700;9,714;3,156;-15,490;-13,277;-16,762;-14,267;-3,157;27,687;0,000;190,540;Inf;202,000;190,000;-14,916;3,064;-10,855;25,560
9681,500;2,181;0,614;-33,919;3,250;9,594;5,278;37,675;4,905;-25,504;-2,717;0,000;39,300;39,700;9,714;3,156;-15,430;-13,271;-16,740;-14,328;-3,157;27,687;0,000;190,040;Inf;202,000;190,000;-14,949;3,050;-10,832;25,514
9682,000;2,181;0,614;-33,919;3,250;9,594;5,271;37,668;4,907;-25,510;-2,720;0,000;39,288;39,589;9,714;3,156;-15,502;-13,256;-16,717;-14,293;-3,156;27,692;0,000;190,040;Inf;202,000;190,000;-14,942;3,035;-10,866;25,456
9682,500;2,181;0,614;-33,919;3,250;9,594;5,271;37,668;4,907;-25,510;-2,720;0,000;39,300;39,600;9,714;3,156;-15,516;-13,293;-16,830;-14,333;-3,156;27,692;0,000;190,040;Inf;202,000;190,000;-14,942;3,021;-10,854;25,290
9683,000;2,181;0,614;-33,919;3,250;9,594;5,271;37,668;4,907;-25,510;-2,720;0,000;39,300;39,600;9,714;3,156;-15,414;-13,299;-16,784;-14,312;-3,156;27,692;0,000;190,040;Inf;202,000;190,000;-14,993;3,008;-10,854;25,218
9683,500;3,512;0,800;-35,209;3,241;9,650;5,271;37,668;4,907;-25,510;-2,720;0,000;39,300;39,600;9,624;3,231;-15,451;-13,294;-16,787;-14,328;-3,156;27,692;0,000;190,140;Inf;202,000;190,000;-14,952;2,994;-10,867;25,171
9684,000;3,512;0,800;-35,209;3,241;9,650;5,271;37,668;4,907;-25,510;-2,720;0,000;39,300;39,600;9,624;3,231;-15,371;-13,256;-16,724;-14,302;-3,156;27,692;0,000;190,140;Inf;202,000;190,000;-14,965;3,002;-10,860;25,131
9684,500;3,512;0,800;-35,209;3,241;9,650;5,271;37,668;4,907;-25,510;-2,720;0,000;39,300;39,600;9,624;3,231;-15,523;-13,239;-16,748;-14,307;-3,156;27,692;0,000;189,740;Inf;202,000;190,000;-14,913;3,011;-10,876;25,100
9685,000;3,512;0,800;-35,209;3,241;9,650;5,271;37,668;4,907;-25,510;-2,720;0,000;39,300;39,600;9,624;3,231;-15,472;-13,288;-16,813;-14,358;-3,156;27,692;0,000;189,740;Inf;202,000;190,000;-14,954;3,019;-10,868;25,095
9685,500;3,512;0,800;-35,209;3,241;9,650;5,273;37,668;4,917;-25,518;-2,719;0,000;39,289;39,591;9,624;3,231;-15,403;-13,271;-16,759;-14,325;-3,161;27,697;0,000;188,940;Inf;202,000;190,000;-14,983;3,027;-10,856;25,061
9686,000;3,512;0,800;-35,209;3,241;9,650;5,273;37,668;4,917;-25,518;-2,719;0,000;39,300;39,600;9,624;3,231;-15,548;-13,299;-16,791;-14,326;-3,161;27,697;0,000;188,940;Inf;203,000;190,000;-14,940;3,035;-10,882;25,017
9686,500;2,658;0,722;-34,074;3,305;9,561;5,273;37,668;4,917;-25,518;-2,719;0,000;39,300;39,600;9,700;3,086;-15,438;-13,298;-16,801;-14,347;-3,161;27,697;0,000;189,840;Inf;203,000;190,000;-14,991;3,043;-10,875;25,008
9687,000;2,658;0,722;-34,074;3,305;9,561;5,273;37,668;4,917;-25,518;-2,719;0,000;39,300;39,600;9,700;3,086;-15,518;-13,331;-16,836;-14,326;-3,161;27,697;0,000;189,840;Inf;203,000;190,000;-14,971;3,037;-10,868;24,990
9687,500;2,658;0,722;-34,074;3,305;9,561;5,273;37,668;4,917;-25,518;-2,719;0,000;39,300;39,600;9,700;3,086;-15,466;-13,310;-16,785;-14,337;-3,161;27,697;0,000;189,940;Inf;203,000;190,000;-15,003;3,030;-10,881;25,018
9688,000;2,658;0,722;-34,074;3,305;9,561;5,273;37,668;4,917;-25,518;-2,719;0,000;39,300;39,600;9,700;3,086;-15,512;-13,245;-16,696;-14,314;-3,161;27,697;0,000;189,940;Inf;203,000;190,000;-14,974;3,024;-10,860;25,101
9688,500;2,658;0,722;-34,074;3,305;9,561;5,260;37,668;4,908;-25,556;-2,713;0,000;39,276;39,599;9,700;3,086;-15,527;-13,305;-16,809;-14,314;-3,156;27,695;0,000;190,940;Inf;203,000;190,000;-14,942;3,018;-10,890;25,151
9689,000;2,658;0,722;-34,074;3,305;9,561;5,260;37,668;4,908;-25,556;-2,713;0,000;39,300;39,600;9,700;3,086;-15,452;-13,298;-16,790;-14,340;-3,156;27,695;0,000;190,940;Inf;203,000;190,000;-14,989;3,012;-10,876;25,202
9689,500;2,658;0,722;-34,074;3,305;9,561;5,260;37,668;4,908;-25,556;-2,713;0,000;39,300;39,600;9,700;3,086;-15,491;-13,244;-16,696;-14,308;-3,156;27,695;0,000;191,340;Inf;203,000;190,000;-14,970;3,007;-10,901;25,254
9690,000;2,743;0,776;-34,008;3,235;9,567;5,260;37,668;4,908;-25,556;-2,713;0,000;39,300;39,600;9,757;3,242;-15,506;-13,302;-16,801;-14,319;-3,156;27,695;0,000;191,340;Inf;202,000;190,000;-14,935;3,001;-10,881;25,241
9690,500;2,743;0,776;-34,008;3,235;9,567;5,260;37,668;4,908;-25,556;-2,713;0,000;39,300;39,600;9,757;3,242;-15,558;-13,286;-16,753;-14,343;-3,156;27,695;0,000;190,740;Inf;202,000;190,000;-14,982;2,997;-10,875;25,279
9691,000;2,743;0,776;-34,008;3,235;9,567;5,260;37,668;4,908;-25,556;-2,713;0,000;39,300;39,600;9,757;3,242;-15,519;-13,345;-16,842;-14,357;-3,156;27,695;0,000;190,740;Inf;202,000;190,000;-14,985;2,992;-10,894;25,318
9691,500;2,743;0,776;-34,008;3,235;9,567;5,260;37,668;4,908;-25,556;-2,713;0,000;39,300;39,600;9,757;3,242;-15,424;-13,294;-16,771;-14,348;-3,156;27,695;0,000;190,640;Inf;202,000;190,000;-15,016;2,988;-10,885;25,345
9692,000;2,743;0,776;-34,008;3,235;9,567;5,312;37,668;4,926;-25,548;-2,725;0,000;39,271;39,590;9,757;3,242;-15,545;-13,257;-16,733;-14,301;-3,168;27,700;0,000;190,640;Inf;202,000;190,000;-14,959;2,984;-10,890;25,384
9692,500;2,743;0,776;-34,008;3,235;9,567;5,312;37,668;4,926;-25,548;-2,725;0,000;39,300;39,600;9,757;3,242;-15,529;-13,322;-16,830;-14,375;-3,168;27,700;0,000;191,040;Inf;202,000;190,000;-14,959;2,980;-10,898;25,394
9693,000;3,051;0,762;-34,624;3,226;9,599;5,312;37,668;4,926;-25,548;-2,725;0,000;39,300;39,600;9,805;3,283;-15,455;-13,311;-16,787;-14,350;-3,168;27,700;0,000;191,040;Inf;201,000;190,000;-15,014;2,976;-10,902;25,355
9693,500;3,051;0,762;-34,624;3,226;9,599;5,312;37,668;4,926;-25,548;-2,725;0,000;39,300;39,600;9,805;3,283;-15,572;-13,251;-16,737;-14,332;-3,168;27,700;0,000;190,840;Inf;201,000;190,000;-14,976;2,978;-10,897;25,356
9694,000;3,051;0,762;-34,624;3,226;9,599;5,312;37,668;4,926;-25,548;-2,725;0,000;39,300;39,600;9,805;3,283;-15,532;-13,327;-16,828;-14,366;-3,168;27,700;0,000;190,840;Inf;201,000;190,000;-14,973;2,979;-10,888;25,401
9694,500;3,051;0,762;-34,624;3,226;9,599;5,312;37,668;4,926;-25,548;-2,725;0,000;39,300;39,600;9,805;3,283;-15,563;-13,252;-16,740;-14,310;-3,168;27,700;0,000;189,440;Inf;201,000;190,000;-15,013;2,980;-10,891;25,462
9695,000;3,051;0,762;-34,624;3,226;9,599;5,240;37,660;4,918;-25,557;-2,724;0,000;39,272;39,528;9,805;3,283;-15,508;-13,325;-16,840;-14,366;-3,165;27,687;0,000;189,440;Inf;201,000;190,000;-14,966;2,981;-10,896;25,467
9695,500;3,051;0,762;-34,624;3,226;9,599;5,240;37,660;4,918;-25,557;-2,724;0,000;39,300;39,500;9,805;3,283;-15,435;-13,301;-16,779;-14,356;-3,165;27,687;0,000;189,140;Inf;201,000;190,000;-15,010;2,982;-10,889;25,410
9696,000;2,966;0,785;-33,953;3,175;9,538;5,240;37,660;4,918;-25,557;-2,724;0,000;39,300;39,500;9,747;3,054;-15,579;-13,266;-16,769;-14,358;-3,165;27,687;0,000;189,140;Inf;201,000;190,000;-14,968;2,984;-10,894;25,365
9696,500;2,966;0,785;-33,953;3,175;9,538;5,240;37,660;4,918;-25,557;-2,724;0,000;39,300;39,500;9,747;3,054;-15,516;-13,330;-16,830;-14,385;-3,165;27,687;0,000;188,840;Inf;201,000;190,000;-14,993;2,983;-10,909;25,428
9697,000;2,966;0,785;-33,953;3,175;9,538;5,240;37,660;4,918;-25,557;-2,724;0,000;39,300;39,500;9,747;3,054;-15,444;-13,316;-16,784;-14,352;-3,165;27,687;0,000;188,840;Inf;202,000;190,000;-15,015;2,983;-10,884;25,524
9697,500;2,966;0,785;-33,953;3,175;9,538;5,240;37,660;4,918;-25,557;-2,724;0,000;39,300;39,500;9,747;3,054;-15,574;-13,244;-16,714;-14,318;-3,165;27,687;0,000;187,540;Inf;202,000;190,000;-14,974;2,983;-10,910;25,562
9698,000;2,966;0,785;-33,953;3,175;9,538;5,240;37,660;4,918;-25,557;-2,724;0,000;39,300;39,500;9,747;3,054;-15,477;-13,316;-16,779;-14,369;-3,165;27,687;0,000;187,540;Inf;203,000;190,000;-14,962;2,982;-10,900;25,592
9698,500;2,966;0,785;-33,953;3,175;9,538;5,260;37,669;4,922;-25,563;-2,725;0,000;39,274;39,565;9,747;3,054;-15,578;-13,302;-16,770;-14,365;-3,168;27,698;0,000;188,740;Inf;203,000;190,000;-14,985;2,982;-10,903;25,590
9699,000;2,966;0,785;-33,953;3,175;9,538;5,260;37,669;4,922;-25,563;-2,725;0,000;39,300;39,600;9,747;3,054;-15,531;-13,341;-16,860;-14,384;-3,168;27,698;0,000;188,740;Inf;204,000;190,000;-15,004;2,982;-10,904;25,497
9699,500;2,559;0,682;-33,996;3,264;9,562;5,260;37,669;4,922;-25,563;-2,725;0,000;39,300;39,600;9,728;3,033;-15,473;-13,323;-16,785;-14,381;-3,168;27,698;0,000;187,740;Inf;204,000;190,000;-15,029;2,982;-10,906;25,544
9700,000;2,559;0,682;-33,996;3,264;9,562;5,260;37,669;4,922;-25,563;-2,725;0,000;39,300;39,600;9,728;3,033;-15,574;-13,291;-16,739;-14,344;-3,168;27,698;0,000;187,740;Inf;205,000;190,000;-14,990;2,975;-10,889;25,570
9700,500;2,559;0,682;-33,996;3,264;9,562;5,260;37,669;4,922;-25,563;-2,725;0,000;39,300;39,600;9,728;3,033;-15,542;-13,352;-16,854;-14,409;-3,168;27,698;0,000;189,440;Inf;205,000;190,000;-14,987;2,968;-10,907;25,590
9701,000;2,559;0,682;-33,996;3,264;9,562;5,260;37,669;4,922;-25,563;-2,725;0,000;39,300;39,600;9,728;3,033;-15,449;-13,298;-16,788;-14,372;-3,168;27,698;0,000;189,440;Inf;205,000;190,000;-15,039;2,961;-10,927;25,596
9701,500;2,559;0,682;-33,996;3,264;9,562;5,212;37,672;4,912;-25,571;-2,730;0,000;39,278;39,619;9,728;3,033;-15,518;-13,345;-16,851;-14,392;-3,167;27,701;0,000;191,340;Inf;205,000;190,000;-14,977;2,955;-10,897;25,621
9702,000;2,559;0,682;-33,996;3,264;9,562;5,212;37,672;4,912;-25,571;-2,730;0,000;39,300;39,600;9,728;3,033;-15,455;-13,322;-16,795;-14,368;-3,167;27,701;0,000;191,340;Inf;204,000;190,000;-15,027;2,948;-10,894;25,638
9702,500;3,134;0,794;-35,004;3,268;9,663;5,212;37,672;4,912;-25,571;-2,730;0,000;39,300;39,600;9,604;3,135;-15,571;-13,322;-16,790;-14,373;-3,167;27,701;0,000;191,640;Inf;204,000;190,000;-14,985;2,942;-10,906;25,669
9703,000;3,134;0,794;-35,004;3,268;9,663;5,212;37,672;4,912;-25,571;-2,730;0,000;39,300;39,600;9,604;3,135;-15,553;-13,335;-16,864;-14,415;-3,167;27,701;0,000;191,640;Inf;203,000;190,000;-15,014;2,945;-10,904;25,654
9703,500;3,134;0,794;-35,004;3,268;9,663;5,212;37,672;4,912;-25,571;-2,730;0,000;39,300;39,600;9,604;3,135;-15,466;-13,323;-16,784;-14,380;-3,167;27,701;0,000;191,240;Inf;203,000;190,000;-15,042;2,948;-10,910;25,686
9704,000;3,134;0,794;-35,004;3,268;9,663;5,212;37,672;4,912;-25,571;-2,730;0,000;39,300;39,600;9,604;3,135;-15,582;-13,297;-16,743;-14,361;-3,167;27,701;0,000;191,240;Inf;202,000;190,000;-14,988;2,951;-10,906;25,672
9704,500;3,134;0,794;-35,004;3,268;9,663;5,260;37,670;4,908;-25,598;-2,725;0,000;39,271;39,622;9,604;3,135;-15,475;-13,338;-16,811;-14,329;-3,168;27,711;0,000;191,540;Inf;202,000;190,000;-14,996;2,954;-10,912;25,699
9705,000;3,134;0,794;-35,004;3,268;9,663;5,260;37,670;4,908;-25,598;-2,725;0,000;39,300;39,600;9,604;3,135;-15,567;-13,329;-16,807;-14,387;-3,168;27,711;0,000;191,540;Inf;201,000;190,000;-14,988;2,957;-10,912;25,749
9705,500;3,134;0,794;-35,004;3,268;9,663;5,260;37,670;4,908;-25,598;-2,725;0,000;39,300;39,600;9,604;3,135;-15,579;-13,352;-16,871;-14,408;-3,168;27,711;0,000;191,540;Inf;201,000;190,000;-15,022;2,960;-10,907;25,824
9706,000;2,927;0,711;-34,739;3,249;9,591;5,260;37,670;4,908;-25,598;-2,725;0,000;39,300;39,600;9,680;3,046;-15,509;-13,298;-16,778;-14,364;-3,168;27,711;0,000;191,540;Inf;200,000;190,000;-15,052;2,963;-10,924;25,868
9706,500;2,927;0,711;-34,739;3,249;9,591;5,260;37,670;4,908;-25,598;-2,725;0,000;39,300;39,600;9,680;3,046;-15,596;-13,303;-16,727;-14,351;-3,168;27,711;0,000;191,840;Inf;200,000;190,000;-14,987;2,962;-10,936;25,865
9707,000;2,927;0,711;-34,739;3,249;9,591;5,260;37,670;4,908;-25,598;-2,725;0,000;39,300;39,600;9,680;3,046;-15,482;-13,368;-16,818;-14,390;-3,168;27,711;0,000;191,840;Inf;199,000;190,000;-14,994;2,962;-10,914;25,844
9707,500;2,927;0,711;-34,739;3,249;9,591;5,260;37,670;4,908;-25,598;-2,725;0,000;39,300;39,600;9,680;3,046;-15,500;-13,328;-16,786;-14,362;-3,168;27,711;0,000;188,840;Inf;199,000;190,000;-15,015;2,961;-10,905;25,914
9708,000;2,927;0,711;-34,739;3,249;9,591;5,288;37,675;4,923;-25,592;-2,718;0,000;39,284;39,625;9,680;3,046;-15,580;-13,356;-16,871;-14,413;-3,170;27,714;0,000;188,840;Inf;200,000;190,000;-14,994;2,960;-10,905;25,944
9708,500;2,927;0,711;-34,739;3,249;9,591;5,288;37,675;4,923;-25,592;-2,718;0,000;39,300;39,600;9,680;3,046;-15,533;-13,216;-16,671;-14,283;-3,170;27,714;0,000;188,740;Inf;200,000;190,000;-15,055;2,960;-10,890;25,992
9709,000;3,375;0,888;-33,912;3,239;9,557;5,288;37,675;4,923;-25,592;-2,718;0,000;39,300;39,600;9,823;3,147;-15,541;-13,333;-16,848;-14,380;-3,170;27,714;0,000;188,740;Inf;201,000;190,000;-14,926;2,959;-10,916;25,969
9709,500;3,375;0,888;-33,912;3,239;9,557;5,288;37,675;4,923;-25,592;-2,718;0,000;39,300;39,600;9,823;3,147;-15,530;-13,348;-16,846;-14,398;-3,170;27,714;0,000;189,140;Inf;201,000;190,000;-15,026;2,966;-10,917;26,010
9710,000;3,375;0,888;-33,912;3,239;9,557;5,288;37,675;4,923;-25,592;-2,718;0,000;39,300;39,600;9,823;3,147;-15,605;-13,350;-16,898;-14,402;-3,170;27,714;0,000;189,140;Inf;201,000;190,000;-15,031;2,973;-10,919;26,012
9710,500;3,375;0,888;-33,912;3,239;9,557;5,288;37,675;4,923;-25,592;-2,718;0,000;39,300;39,600;9,823;3,147;-15,513;-13,337;-16,860;-14,408;-3,170;27,714;0,000;187,640;Inf;201,000;190,000;-15,064;2,979;-10,897;26,040
9711,000;3,375;0,888;-33,912;3,239;9,557;5,309;37,671;4,923;-25,576;-2,723;0,000;39,273;39,630;9,823;3,147;-15,370;-13,284;-16,692;-14,314;-3,164;27,702;0,000;187,640;Inf;202,000;190,000;-15,029;2,986;-10,898;26,082
9711,500;3,375;0,888;-33,912;3,239;9,557;5,309;37,671;4,923;-25,576;-2,723;0,000;39,300;39,600;9,823;3,147;-15,541;-13,286;-16,726;-14,331;-3,164;27,702;0,000;187,840;Inf;202,000;190,000;-14,915;2,992;-10,892;26,061
9712,000;3,375;0,888;-33,912;3,239;9,557;5,309;37,671;4,923;-25,576;-2,723;0,000;39,300;39,600;9,823;3,147;-15,514;-13,332;-16,796;-14,387;-3,164;27,702;0,000;187,840;Inf;203,000;190,000;-14,971;2,999;-10,890;26,060
9712,500;3,328;0,801;-35,209;3,197;9,674;5,309;37,671;4,923;-25,576;-2,723;0,000;39,300;39,600;9,686;3,110;-15,589;-13,349;-16,870;-14,424;-3,164;27,702;0,000;187,540;Inf;203,000;190,000;-15,007;3,005;-10,896;26,041
9713,000;3,328;0,801;-35,209;3,197;9,674;5,309;37,671;4,923;-25,576;-2,723;0,000;39,300;39,600;9,686;3,110;-15,494;-13,343;-16,801;-14,353;-3,164;27,702;0,000;187,540;Inf;204,000;190,000;-15,058;3,010;-10,900;26,105
9713,500;3,328;0,801;-35,209;3,197;9,674;5,309;37,671;4,923;-25,576;-2,723;0,000;39,300;39,600;9,686;3,110;-15,474;-13,252;-16,650;-14,294;-3,164;27,702;0,000;189,840;Inf;204,000;190,000;-14,998;3,015;-10,912;26,114
9714,000;3,328;0,801;-35,209;3,197;9,674;5,309;37,671;4,923;-25,576;-2,723;0,000;39,300;39,600;9,686;3,110;-15,508;-13,319;-16,797;-14,363;-3,164;27,702;0,000;189,840;Inf;204,000;190,000;-14,917;3,020;-10,903;26,133
9714,500;3,328;0,801;-35,209;3,197;9,674;5,282;37,669;4,908;-25,607;-2,731;0,000;39,270;39,582;9,686;3,110;-15,539;-13,305;-16,819;-14,393;-3,171;27,700;0,000;189,540;Inf;204,000;190,000;-14,997;3,025;-10,916;26,157
9715,000;3,328;0,801;-35,209;3,197;9,674;5,282;37,669;4,908;-25,607;-2,731;0,000;39,300;39,600;9,686;3,110;-15,528;-13,349;-16,856;-14,408;-3,171;27,700;0,000;189,540;Inf;204,000;190,000;-15,014;3,030;-10,890;26,162
9715,500;2,553;0,671;-33,466;3,241;9,609;5,282;37,669;4,908;-25,607;-2,731;0,000;39,300;39,600;9,889;3,124;-15,597;-13,350;-16,892;-14,403;-3,171;27,700;0,000;189,740;Inf;204,000;190,000;-15,035;3,035;-10,905;26,170
9716,000;2,553;0,671;-33,466;3,241;9,609;5,282;37,669;4,908;-25,607;-2,731;0,000;39,300;39,600;9,889;3,124;-15,448;-13,301;-16,709;-14,345;-3,171;27,700;0,000;189,740;Inf;204,000;190,000;-15,060;3,027;-10,903;26,194
9716,500;2,553;0,671;-33,466;3,241;9,609;5,282;37,669;4,908;-25,607;-2,731;0,000;39,300;39,600;9,889;3,124;-15,552;-13,339;-16,741;-14,364;-3,171;27,700;0,000;190,040;Inf;204,000;190,000;-14,951;3,020;-10,916;26,196
9717,000;2,553;0,671;-33,466;3,241;9,609;5,282;37,669;4,908;-25,607;-2,731;0,000;39,300;39,600;9,889;3,124;-15,534;-13,341;-16,857;-14,403;-3,171;27,700;0,000;190,040;Inf;204,000;190,000;-14,999;3,012;-10,914;26,196
9717,500;2,553;0,671;-33,466;3,241;9,609;5,276;37,664;4,909;-25,597;-2,719;0,000;39,280;39,722;9,889;3,124;-15,597;-13,355;-16,872;-14,437;-3,160;27,706;0,000;191,540;Inf;204,000;190,000;-15,034;3,004;-10,905;26,174
9718,000;2,553;0,671;-33,466;3,241;9,609;5,276;37,664;4,909;-25,597;-2,719;0,000;39,300;39,700;9,889;3,124;-15,634;-13,320;-16,808;-14,395;-3,160;27,706;0,000;191,540;Inf;203,000;190,000;-15,065;2,997;-10,919;26,129
9718,500;2,553;0,671;-33,466;3,241;9,609;5,276;37,664;4,909;-25,597;-2,719;0,000;39,300;39,700;9,889;3,124;-15,548;-13,307;-16,750;-14,365;-3,160;27,706;0,000;192,140;Inf;203,000;190,000;-15,039;2,990;-10,908;26,015
9719,000;3,704;0,873;-35,209;3,211;9,651;5,276;37,664;4,909;-25,597;-2,719;0,000;39,300;39,700;9,544;3,185;-15,435;-13,335;-16,792;-14,370;-3,160;27,706;0,000;192,140;Inf;202,000;190,000;-14,993;2,983;-10,923;25,935
9719,500;3,704;0,873;-35,209;3,211;9,651;5,276;37,664;4,909;-25,597;-2,719;0,000;39,300;39,700;9,544;3,185;-15,562;-13,309;-16,778;-14,365;-3,160;27,706;0,000;192,340;Inf;202,000;190,000;-14,983;2,994;-10,921;25,844
9720,000;3,704;0,873;-35,209;3,211;9,651;5,276;37,664;4,909;-25,597;-2,719;0,000;39,300;39,700;9,544;3,185;-15,580;-13,359;-16,882;-14,421;-3,160;27,706;0,000;192,340;Inf;201,000;190,000;-15,004;3,006;-10,911;25,842
9720,500;3,704;0,873;-35,209;3,211;9,651;5,276;37,664;4,909;-25,597;-2,719;0,000;39,300;39,700;9,544;3,185;-15,595;-13,375;-16,874;-14,417;-3,160;27,706;0,000;190,740;Inf;201,000;190,000;-15,060;3,017;-10,930;25,822
9721,000;3,704;0,873;-35,209;3,211;9,651;5,251;37,666;4,921;-25,585;-2,720;0,000;39,276;39,642;9,544;3,185;-15,611;-13,384;-16,914;-14,436;-3,159;27,710;0,000;190,740;Inf;201,000;190,000;-15,065;3,029;-10,925;25,859
9721,500;3,704;0,873;-35,209;3,211;9,651;5,251;37,666;4,921;-25,585;-2,720;0,000;39,300;39,600;9,544;3,185;-15,461;-13,352;-16,810;-14,403;-3,159;27,710;0,000;190,940;Inf;201,000;190,000;-15,086;3,040;-10,933;26,115
9722,000;3,438;0,813;-35,209;3,224;9,489;5,251;37,666;4,921;-25,585;-2,720;0,000;39,300;39,600;9,690;3,296;-15,622;-13,283;-16,732;-14,356;-3,159;27,710;0,000;190,940;Inf;201,000;190,000;-15,006;3,051;-10,914;26,267
9722,500;3,438;0,813;-35,209;3,224;9,489;5,251;37,666;4,921;-25,585;-2,720;0,000;39,300;39,600;9,690;3,296;-15,552;-13,372;-16,875;-14,420;-3,159;27,710;0,000;190,240;Inf;201,000;190,000;-14,998;3,057;-10,936;26,436
9723,000;3,438;0,813;-35,209;3,224;9,489;5,251;37,666;4,921;-25,585;-2,720;0,000;39,300;39,600;9,690;3,296;-15,635;-13,389;-16,934;-14,450;-3,159;27,710;0,000;190,240;Inf;201,000;190,000;-15,055;3,063;-10,944;26,428
9723,500;3,438;0,813;-35,209;3,224;9,489;5,251;37,666;4,921;-25,585;-2,720;0,000;39,300;39,600;9,690;3,296;-15,505;-13,367;-16,867;-14,417;-3,159;27,710;0,000;188,940;Inf;201,000;190,000;-15,102;3,069;-10,947;26,361
9724,000;3,438;0,813;-35,209;3,224;9,489;5,274;37,679;4,914;-25,608;-2,716;0,000;39,290;39,734;9,690;3,296;-15,340;-13,311;-16,704;-14,348;-3,152;27,714;0,000;188,940;Inf;202,000;190,000;-15,039;3,075;-10,930;26,368
9724,500;3,438;0,813;-35,209;3,224;9,489;5,274;37,679;4,914;-25,608;-2,716;0,000;39,300;39,700;9,690;3,296;-15,577;-13,364;-16,839;-14,387;-3,152;27,714;0,000;188,240;Inf;202,000;190,000;-14,926;3,081;-10,938;26,346
9725,000;3,482;0,824;-35,209;3,184;9,678;5,274;37,679;4,914;-25,608;-2,716;0,000;39,300;39,700;9,536;3,237;-15,576;-13,309;-16,783;-14,365;-3,152;27,714;0,000;188,240;Inf;203,000;190,000;-15,042;3,087;-10,915;26,312
9725,500;3,482;0,824;-35,209;3,184;9,678;5,274;37,679;4,914;-25,608;-2,716;0,000;39,300;39,700;9,536;3,237;-15,578;-13,377;-16,884;-14,424;-3,152;27,714;0,000;189,040;Inf;203,000;190,000;-15,008;3,094;-10,944;26,264
9726,000;3,482;0,824;-35,209;3,184;9,678;5,274;37,679;4,914;-25,608;-2,716;0,000;39,300;39,700;9,536;3,237;-15,619;-13,374;-16,870;-14,435;-3,152;27,714;0,000;189,040;Inf;203,000;190,000;-15,066;3,100;-10,946;26,233
9726,500;3,482;0,824;-35,209;3,184;9,678;5,274;37,679;4,914;-25,608;-2,716;0,000;39,300;39,700;9,536;3,237;-15,489;-13,317;-16,804;-14,387;-3,152;27,714;0,000;188,740;Inf;203,000;190,000;-15,075;3,106;-10,960;26,201
9727,000;3,482;0,824;-35,209;3,184;9,678;5,274;37,679;4,914;-25,608;-2,716;0,000;39,300;39,700;9,536;3,237;-15,591;-13,257;-16,725;-14,363;-3,152;27,714;0,000;188,740;Inf;204,000;190,000;-14,999;3,112;-10,948;26,172
9727,500;3,482;0,824;-35,209;3,184;9,678;5,251;37,676;4,907;-25,642;-2,725;0,000;39,286;39,666;9,536;3,237;-15,549;-13,368;-16,870;-14,417;-3,161;27,714;0,000;189,840;Inf;204,000;190,000;-14,984;3,119;-10,969;26,135
9728,000;3,482;0,824;-35,209;3,184;9,678;5,251;37,676;4,907;-25,642;-2,725;0,000;39,300;39,700;9,536;3,237;-15,601;-13,351;-16,866;-14,431;-3,161;27,714;0,000;189,840;Inf;204,000;190,000;-15,051;3,124;-10,931;26,089
9728,500;2,631;0,739;-34,029;3,244;9,631;5,251;37,676;4,907;-25,642;-2,725;0,000;39,300;39,700;9,728;3,152;-15,637;-13,390;-16,934;-14,450;-3,161;27,714;0,000;189,640;Inf;204,000;190,000;-15,062;3,130;-10,945;26,084
9729,000;2,631;0,739;-34,029;3,244;9,631;5,251;37,676;4,907;-25,642;-2,725;0,000;39,300;39,700;9,728;3,152;-15,546;-13,356;-16,815;-14,423;-3,161;27,714;0,000;189,640;Inf;204,000;190,000;-15,103;3,122;-10,955;26,083
9729,500;2,631;0,739;-34,029;3,244;9,631;5,251;37,676;4,907;-25,642;-2,725;0,000;39,300;39,700;9,728;3,152;-15,661;-13,226;-16,703;-14,292;-3,161;27,714;0,000;191,340;Inf;204,000;190,000;-15,035;3,114;-10,945;26,057
9730,000;2,631;0,739;-34,029;3,244;9,631;5,251;37,676;4,907;-25,642;-2,725;0,000;39,300;39,700;9,728;3,152;-15,555;-13,365;-16,860;-14,433;-3,161;27,714;0,000;191,340;Inf;203,000;190,000;-14,971;3,106;-10,950;26,065
9730,500;2,631;0,739;-34,029;3,244;9,631;5,261;37,669;4,899;-25,635;-2,721;0,000;39,289;39,689;9,728;3,152;-15,522;-13,383;-16,843;-14,426;-3,161;27,706;0,000;190,940;Inf;203,000;190,000;-15,053;3,098;-10,963;26,118
9731,000;2,631;0,739;-34,029;3,244;9,631;5,261;37,669;4,899;-25,635;-2,721;0,000;39,300;39,700;9,728;3,152;-15,615;-13,378;-16,907;-14,423;-3,161;27,706;0,000;190,940;Inf;203,000;190,000;-15,044;3,091;-10,938;26,155
9731,500;3,033;0,784;-33,551;3,226;9,613;5,261;37,669;4,899;-25,635;-2,721;0,000;39,300;39,700;9,840;3,130;-15,611;-13,370;-16,884;-14,445;-3,161;27,706;0,000;190,840;Inf;203,000;190,000;-15,081;3,083;-10,958;26,150
9732,000;3,033;0,784;-33,551;3,226;9,613;5,261;37,669;4,899;-25,635;-2,721;0,000;39,300;39,700;9,840;3,130;-15,627;-13,358;-16,809;-14,407;-3,161;27,706;0,000;190,840;Inf;203,000;190,000;-15,077;3,082;-10,972;26,131
9732,500;3,033;0,784;-33,551;3,226;9,613;5,261;37,669;4,899;-25,635;-2,721;0,000;39,300;39,700;9,840;3,130;-15,532;-13,370;-16,862;-14,421;-3,161;27,706;0,000;190,540;Inf;203,000;190,000;-15,050;3,082;-10,976;26,066
9733,000;3,033;0,784;-33,551;3,226;9,613;5,261;37,669;4,899;-25,635;-2,721;0,000;39,300;39,700;9,840;3,130;-15,627;-13,369;-16,822;-14,411;-3,161;27,706;0,000;190,540;Inf;203,000;190,000;-15,046;3,081;-10,959;26,099
9733,500;3,033;0,784;-33,551;3,226;9,613;5,286;37,680;4,908;-25,629;-2,717;0,000;39,299;39,727;9,840;3,130;-15,530;-13,391;-16,884;-14,443;-3,154;27,714;0,000;189,940;Inf;203,000;190,000;-15,057;3,080;-10,971;26,077
9734,000;3,033;0,784;-33,551;3,226;9,613;5,286;37,680;4,908;-25,629;-2,717;0,000;39,300;39,700;9,840;3,130;-15,645;-13,346;-16,842;-14,404;-3,154;27,714;0,000;189,940;Inf;203,000;190,000;-15,062;3,079;-10,979;26,028
9734,500;3,033;0,784;-33,551;3,226;9,613;5,286;37,680;4,908;-25,629;-2,717;0,000;39,300;39,700;9,840;3,130;-15,568;-13,393;-16,882;-14,469;-3,154;27,714;0,000;189,640;Inf;203,000;190,000;-15,059;3,078;-10,987;25,959
9735,000;2,614;0,663;-33,931;3,221;9,653;5,286;37,680;4,908;-25,629;-2,717;0,000;39,300;39,700;9,819;3,135;-15,520;-13,370;-16,827;-14,420;-3,154;27,714;0,000;189,640;Inf;203,000;190,000;-15,078;3,078;-10,975;25,881
9735,500;2,614;0,663;-33,931;3,221;9,653;5,286;37,680;4,908;-25,629;-2,717;0,000;39,300;39,700;9,819;3,135;-15,645;-13,378;-16,868;-14,415;-3,154;27,714;0,000;190,940;Inf;203,000;190,000;-15,034;3,070;-10,987;25,830
9736,000;2,614;0,663;-33,931;3,221;9,653;5,286;37,680;4,908;-25,629;-2,717;0,000;39,300;39,700;9,819;3,135;-15,600;-13,403;-16,913;-14,462;-3,154;27,714;0,000;190,940;Inf;203,000;190,000;-15,076;3,063;-10,972;25,740
9736,500;2,614;0,663;-33,931;3,221;9,653;5,286;37,680;4,908;-25,629;-2,717;0,000;39,300;39,700;9,819;3,135;-15,670;-13,352;-16,802;-14,414;-3,154;27,714;0,000;189,540;Inf;203,000;190,000;-15,095;3,055;-10,995;25,745
9737,000;2,614;0,663;-33,931;3,221;9,653;5,295;37,689;4,910;-25,643;-2,716;0,000;39,315;39,769;9,819;3,135;-15,571;-13,398;-16,830;-14,444;-3,159;27,713;0,000;189,540;Inf;203,000;190,000;-15,060;3,048;-10,990;25,726
9737,500;2,614;0,663;-33,931;3,221;9,653;5,295;37,689;4,910;-25,643;-2,716;0,000;39,300;39,800;9,819;3,135;-15,537;-13,365;-16,795;-14,414;-3,159;27,713;0,000;191,340;Inf;203,000;190,000;-15,061;3,041;-10,997;25,701
9738,000;3,442;0,840;-35,209;3,191;9,638;5,295;37,689;4,910;-25,643;-2,716;0,000;39,300;39,800;9,583;3,304;-15,628;-13,397;-16,898;-14,422;-3,159;27,713;0,000;191,340;Inf;202,000;190,000;-15,028;3,034;-10,979;25,722
9738,500;3,442;0,840;-35,209;3,191;9,638;5,295;37,689;4,910;-25,643;-2,716;0,000;39,300;39,800;9,583;3,304;-15,632;-13,395;-16,884;-14,456;-3,159;27,713;0,000;189,240;Inf;202,000;190,000;-15,086;3,041;-10,990;25,727
9739,000;3,442;0,840;-35,209;3,191;9,638;5,295;37,689;4,910;-25,643;-2,716;0,000;39,300;39,800;9,583;3,304;-15,644;-13,343;-16,828;-14,407;-3,159;27,713;0,000;189,240;Inf;202,000;190,000;-15,092;3,047;-10,976;25,774
9739,500;3,442;0,840;-35,209;3,191;9,638;5,295;37,689;4,910;-25,643;-2,716;0,000;39,300;39,800;9,583;3,304;-15,644;-13,386;-16,883;-14,430;-3,159;27,713;0,000;191,440;Inf;202,000;190,000;-15,056;3,054;-10,989;25,823
9740,000;3,442;0,840;-35,209;3,191;9,638;5,265;37,681;4,902;-25,665;-2,712;0,000;39,311;39,776;9,583;3,304;-15,494;-13,379;-16,853;-14,438;-3,157;27,711;0,000;191,440;Inf;201,000;190,000;-15,086;3,060;-10,966;25,817
9740,500;3,442;0,840;-35,209;3,191;9,638;5,265;37,681;4,902;-25,665;-2,712;0,000;39,300;39,800;9,583;3,304;-15,515;-13,380;-16,822;-14,421;-3,157;27,711;0,000;190,140;Inf;201,000;190,000;-15,041;3,066;-10,986;25,791
9741,000;3,442;0,840;-35,209;3,191;9,638;5,265;37,681;4,902;-25,665;-2,712;0,000;39,300;39,800;9,583;3,304;-15,614;-13,390;-16,916;-14,458;-3,157;27,711;0,000;190,140;Inf;201,000;190,000;-15,034;3,073;-10,998;25,807
9741,500;2,633;0,605;-35,209;3,193;9,619;5,265;37,681;4,902;-25,665;-2,712;0,000;39,300;39,800;9,539;3,223;-15,529;-13,421;-16,876;-14,411;-3,157;27,711;0,000;191,040;Inf;201,000;190,000;-15,095;3,079;-10,976;25,800
9742,000;2,633;0,605;-35,209;3,193;9,619;5,265;37,681;4,902;-25,665;-2,712;0,000;39,300;39,800;9,539;3,223;-15,449;-13,360;-16,824;-14,374;-3,157;27,711;0,000;191,040;Inf;200,000;190,000;-15,059;3,071;-10,974;25,829
9742,500;2,633;0,605;-35,209;3,193;9,619;5,265;37,681;4,902;-25,665;-2,712;0,000;39,300;39,800;9,539;3,223;-15,557;-13,385;-16,884;-14,431;-3,157;27,711;0,000;187,940;Inf;200,000;190,000;-15,002;3,064;-10,982;25,820
9743,000;2,633;0,605;-35,209;3,193;9,619;5,265;37,681;4,902;-25,665;-2,712;0,000;39,300;39,800;9,539;3,223;-15,606;-13,357;-16,863;-14,422;-3,157;27,711;0,000;187,940;Inf;201,000;190,000;-15,064;3,057;-10,963;25,796
9743,500;2,633;0,605;-35,209;3,193;9,619;5,229;37,680;4,905;-25,659;-2,714;0,000;39,318;39,732;9,539;3,223;-15,647;-13,363;-16,842;-14,426;-3,140;27,710;0,000;189,840;Inf;201,000;190,000;-15,062;3,050;-10,975;25,673
9744,000;2,633;0,605;-35,209;3,193;9,619;5,229;37,680;4,905;-25,659;-2,714;0,000;39,300;39,700;9,539;3,223;-15,643;-13,404;-16,942;-14,469;-3,140;27,710;0,000;189,840;Inf;201,000;190,000;-15,070;3,043;-10,955;25,607
9744,500;2,345;0,538;-35,209;3,202;9,627;5,229;37,680;4,905;-25,659;-2,714;0,000;39,300;39,700;9,649;3,294;-15,669;-13,410;-16,916;-14,424;-3,140;27,710;0,000;188,540;Inf;201,000;190,000;-15,115;3,036;-10,980;25,548
9745,000;2,345;0,538;-35,209;3,202;9,627;5,229;37,680;4,905;-25,659;-2,714;0,000;39,300;39,700;9,649;3,294;-15,545;-13,400;-16,892;-14,427;-3,140;27,710;0,000;188,540;Inf;202,000;190,000;-15,105;3,025;-10,980;25,534
9745,500;2,345;0,538;-35,209;3,202;9,627;5,229;37,680;4,905;-25,659;-2,714;0,000;39,300;39,700;9,649;3,294;-15,535;-13,362;-16,837;-14,409;-3,140;27,710;0,000;189,940;Inf;202,000;190,000;-15,066;3,014;-10,992;25,556
9746,000;2,345;0,538;-35,209;3,202;9,627;5,229;37,680;4,905;-25,659;-2,714;0,000;39,300;39,700;9,649;3,294;-15,643;-13,414;-16,915;-14,440;-3,140;27,710;0,000;189,940;Inf;202,000;190,000;-15,036;3,003;-10,986;25,571
9746,500;2,345;0,538;-35,209;3,202;9,627;5,216;37,686;4,893;-25,662;-2,676;0,000;39,329;39,766;9,649;3,294;-15,573;-13,401;-16,899;-14,465;-3,146;27,713;0,000;188,940;Inf;202,000;190,000;-15,103;2,992;-10,986;25,568
9747,000;2,345;0,538;-35,209;3,202;9,627;5,216;37,686;4,893;-25,662;-2,676;0,000;39,300;39,800;9,649;3,294;-15,642;-13,313;-16,766;-14,404;-3,146;27,713;0,000;188,940;Inf;203,000;190,000;-15,084;2,982;-10,994;25,562
9747,500;2,345;0,538;-35,209;3,202;9,627;5,216;37,686;4,893;-25,662;-2,676;0,000;39,300;39,800;9,649;3,294;-15,620;-13,350;-16,780;-14,411;-3,146;27,713;0,000;190,540;Inf;203,000;190,000;-15,031;2,971;-10,986;25,501
9748,000;3,671;0,935;-35,209;3,235;9,568;5,216;37,686;4,893;-25,662;-2,676;0,000;39,300;39,800;9,642;3,269;-15,595;-13,395;-16,835;-14,436;-3,146;27,713;0,000;190,540;Inf;203,000;190,000;-15,040;2,961;-10,976;25,478
9748,500;3,671;0,935;-35,209;3,235;9,568;5,216;37,686;4,893;-25,662;-2,676;0,000;39,300;39,800;9,642;3,269;-15,648;-13,400;-16,888;-14,436;-3,146;27,713;0,000;189,240;Inf;203,000;190,000;-15,065;2,973;-10,960;25,415
9749,000;3,671;0,935;-35,209;3,235;9,568;5,216;37,686;4,893;-25,662;-2,676;0,000;39,300;39,800;9,642;3,269;-15,563;-13,409;-16,889;-14,463;-3,146;27,713;0,000;189,240;Inf;203,000;190,000;-15,093;2,984;-10,968;25,394
9749,500;3,671;0,935;-35,209;3,235;9,568;5,216;37,686;4,893;-25,662;-2,676;0,000;39,300;39,800;9,642;3,269;-15,493;-13,343;-16,832;-14,421;-3,146;27,713;0,000;191,940;Inf;203,000;190,000;-15,081;2,995;-10,969;25,332
9750,000;3,671;0,935;-35,209;3,235;9,568;5,263;37,687;4,898;-25,682;-2,691;0,000;39,341;39,760;9,642;3,269;-15,643;-13,391;-16,879;-14,452;-3,143;27,705;0,000;191,940;Inf;202,000;190,000;-15,022;3,006;-10,966;25,312
9750,500;3,671;0,935;-35,209;3,235;9,568;5,263;37,687;4,898;-25,682;-2,691;0,000;39,300;39,800;9,642;3,269;-15,548;-13,418;-16,887;-14,466;-3,143;27,705;0,000;190,740;Inf;202,000;190,000;-15,091;3,017;-10,959;25,265
9751,000;2,662;0,687;-34,291;3,246;9,668;5,263;37,687;4,898;-25,682;-2,691;0,000;39,300;39,800;9,682;3,118;-15,674;-13,371;-16,863;-14,427;-3,143;27,705;0,000;190,740;Inf;202,000;190,000;-15,080;3,028;-10,959;25,230
9751,500;2,662;0,687;-34,291;3,246;9,668;5,263;37,687;4,898;-25,682;-2,691;0,000;39,300;39,800;9,682;3,118;-15,524;-13,386;-16,836;-14,433;-3,143;27,705;0,000;191,740;Inf;202,000;190,000;-15,084;3,022;-10,968;25,210
9752,000;2,662;0,687;-34,291;3,246;9,668;5,263;37,687;4,898;-25,682;-2,691;0,000;39,300;39,800;9,682;3,118;-15,531;-13,369;-16,835;-14,441;-3,143;27,705;0,000;191,740;Inf;201,000;190,000;-15,045;3,016;-10,960;25,226
9752,500;2,662;0,687;-34,291;3,246;9,668;5,263;37,687;4,898;-25,682;-2,691;0,000;39,300;39,800;9,682;3,118;-15,630;-13,410;-16,932;-14,457;-3,143;27,705;0,000;189,840;Inf;201,000;190,000;-15,044;3,010;-10,977;25,140
9753,000;2,662;0,687;-34,291;3,246;9,668;5,284;37,683;4,901;-25,662;-2,698;0,000;39,351;39,798;9,682;3,118;-15,623;-13,414;-16,920;-14,477;-3,150;27,713;0,000;189,840;Inf;201,000;190,000;-15,107;3,005;-10,974;25,134
9753,500;2,662;0,687;-34,291;3,246;9,668;5,284;37,683;4,901;-25,662;-2,698;0,000;39,400;39,800;9,682;3,118;-15,630;-13,295;-16,746;-14,385;-3,150;27,713;0,000;191,040;Inf;201,000;190,000;-15,108;2,999;-10,956;25,095
9754,000;3,820;0,894;-35,209;3,191;9,586;5,284;37,683;4,901;-25,662;-2,698;0,000;39,400;39,800;9,680;3,255;-15,603;-13,374;-16,831;-14,436;-3,150;27,713;0,000;191,040;Inf;200,000;190,000;-15,061;3,007;-10,963;25,063
9754,500;3,820;0,894;-35,209;3,191;9,586;5,284;37,683;4,901;-25,662;-2,698;0,000;39,400;39,800;9,680;3,255;-15,568;-13,409;-16,894;-14,453;-3,150;27,713;0,000;191,240;Inf;200,000;190,000;-15,061;3,007;-10,954;24,999
9755,000;3,820;0,894;-35,209;3,191;9,586;5,284;37,683;4,901;-25,662;-2,698;0,000;39,400;39,800;9,680;3,255;-15,658;-13,401;-16,927;-14,419;-3,150;27,713;0,000;191,240;Inf;199,000;190,000;-15,081;3,020;-10,958;24,931
