t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9755,500;3,820;0,894;-35,209;3,191;9,586;5,284;37,683;4,901;-25,662;-2,698;0,000;39,400;39,800;9,680;3,255;-15,562;-13,400;-16,878;-14,450;-3,150;27,713;0,000;189,740;Inf;199,000;190,000;-15,101;3,033;-10,959;24,843
9756,000;3,820;0,894;-35,209;3,191;9,586;5,284;37,683;4,901;-25,662;-2,698;0,000;39,400;39,800;9,680;3,255;-15,515;-13,389;-16,801;-14,421;-3,150;27,713;0,000;189,740;Inf;199,000;190,000;-15,072;3,046;-10,968;24,757
9756,500;3,820;0,894;-35,209;3,191;9,586;5,256;37,685;4,884;-25,670;-2,689;0,000;39,355;39,837;9,680;3,255;-15,641;-13,387;-16,870;-14,434;-3,141;27,715;0,000;188,640;Inf;199,000;190,000;-15,032;3,059;-10,973;24,691
9757,000;3,820;0,894;-35,209;3,191;9,586;5,256;37,685;4,884;-25,670;-2,689;0,000;39,400;39,800;9,680;3,255;-15,582;-13,409;-16,902;-14,445;-3,141;27,715;0,000;188,640;Inf;200,000;190,000;-15,083;3,071;-10,975;24,654
9757,500;2,705;0,744;-34,234;3,206;9,588;5,256;37,685;4,884;-25,670;-2,689;0,000;39,400;39,800;9,772;3,227;-15,674;-13,371;-16,861;-14,455;-3,141;27,715;0,000;189,940;Inf;200,000;190,000;-15,084;3,084;-10,968;24,578
9758,000;2,705;0,744;-34,234;3,206;9,588;5,256;37,685;4,884;-25,670;-2,689;0,000;39,400;39,800;9,772;3,227;-15,594;-13,408;-16,910;-14,402;-3,141;27,715;0,000;189,940;Inf;200,000;190,000;-15,090;3,078;-10,953;24,578
9758,500;2,705;0,744;-34,234;3,206;9,588;5,256;37,685;4,884;-25,670;-2,689;0,000;39,400;39,800;9,772;3,227;-15,601;-13,405;-16,895;-14,448;-3,141;27,715;0,000;188,840;Inf;200,000;190,000;-15,079;3,071;-10,944;24,545
9759,000;2,705;0,744;-34,234;3,206;9,588;5,256;37,685;4,884;-25,670;-2,689;0,000;39,400;39,800;9,772;3,227;-15,620;-13,360;-16,781;-14,404;-3,141;27,715;0,000;188,840;Inf;201,000;190,000;-15,087;3,065;-10,966;24,532
9759,500;2,705;0,744;-34,234;3,206;9,588;5,236;37,690;4,886;-25,671;-2,700;0,000;39,377;39,867;9,772;3,227;-15,629;-13,405;-16,924;-14,487;-3,139;27,722;0,000;188,940;Inf;201,000;190,000;-15,041;3,060;-10,968;24,555
9760,000;2,705;0,744;-34,234;3,206;9,588;5,236;37,690;4,886;-25,671;-2,700;0,000;39,400;39,900;9,772;3,227;-15,637;-13,425;-16,937;-14,487;-3,139;27,722;0,000;188,940;Inf;202,000;190,000;-15,111;3,054;-10,969;24,607
9760,500;3,076;0,698;-35,209;3,158;9,651;5,236;37,690;4,886;-25,671;-2,700;0,000;39,400;39,900;9,663;3,265;-15,679;-13,413;-16,993;-14,478;-3,139;27,722;0,000;188,040;Inf;202,000;190,000;-15,121;3,048;-10,980;24,644
9761,000;3,076;0,698;-35,209;3,158;9,651;5,236;37,690;4,886;-25,671;-2,700;0,000;39,400;39,900;9,663;3,265;-15,567;-13,414;-16,915;-14,485;-3,139;27,722;0,000;188,040;Inf;203,000;190,000;-15,141;3,049;-10,976;24,775
9761,500;3,076;0,698;-35,209;3,158;9,651;5,236;37,690;4,886;-25,671;-2,700;0,000;39,400;39,900;9,663;3,265;-15,438;-13,372;-16,798;-14,425;-3,139;27,722;0,000;188,540;Inf;203,000;190,000;-15,095;3,049;-10,951;24,864
9762,000;3,076;0,698;-35,209;3,158;9,651;5,236;37,690;4,886;-25,671;-2,700;0,000;39,400;39,900;9,663;3,265;-15,631;-13,405;-16,906;-14,456;-3,139;27,722;0,000;188,540;Inf;204,000;190,000;-15,008;3,049;-10,959;24,924
9762,500;3,076;0,698;-35,209;3,158;9,651;5,225;37,694;4,899;-25,662;-2,694;0,000;39,388;39,843;9,663;3,265;-15,691;-13,402;-16,908;-14,454;-3,125;27,721;0,000;189,640;Inf;204,000;190,000;-15,099;3,050;-10,967;24,980
9763,000;3,076;0,698;-35,209;3,158;9,651;5,225;37,694;4,899;-25,662;-2,694;0,000;39,400;39,800;9,663;3,265;-15,652;-13,293;-16,797;-14,328;-3,125;27,721;0,000;189,640;Inf;204,000;190,000;-15,113;3,050;-10,972;25,026
9763,500;3,076;0,698;-35,209;3,158;9,651;5,225;37,694;4,899;-25,662;-2,694;0,000;39,400;39,800;9,663;3,265;-15,441;-13,395;-16,798;-14,423;-3,125;27,721;0,000;190,340;Inf;204,000;190,000;-15,018;3,051;-10,968;25,061
9764,000;3,141;0,830;-34,503;3,218;9,469;5,225;37,694;4,899;-25,662;-2,694;0,000;39,400;39,800;9,663;3,272;-15,637;-13,395;-16,876;-14,443;-3,125;27,721;0,000;190,340;Inf;204,000;190,000;-15,014;3,051;-10,961;25,076
9764,500;3,141;0,830;-34,503;3,218;9,469;5,225;37,694;4,899;-25,662;-2,694;0,000;39,400;39,800;9,663;3,272;-15,618;-13,382;-16,884;-14,462;-3,125;27,721;0,000;189,540;Inf;204,000;190,000;-15,088;3,053;-10,971;25,196
9765,000;3,141;0,830;-34,503;3,218;9,469;5,225;37,694;4,899;-25,662;-2,694;0,000;39,400;39,800;9,663;3,272;-15,660;-13,415;-16,938;-14,476;-3,125;27,721;0,000;189,540;Inf;204,000;190,000;-15,087;3,054;-10,954;25,209
9765,500;3,141;0,830;-34,503;3,218;9,469;5,225;37,694;4,899;-25,662;-2,694;0,000;39,400;39,800;9,663;3,272;-15,658;-13,431;-16,971;-14,487;-3,125;27,721;0,000;192,440;Inf;204,000;190,000;-15,122;3,055;-10,957;25,203
9766,000;3,141;0,830;-34,503;3,218;9,469;5,257;37,704;4,901;-25,657;-2,683;0,000;39,398;39,893;9,663;3,272;-15,674;-13,406;-16,892;-14,482;-3,128;27,729;0,000;192,440;Inf;203,000;190,000;-15,137;3,057;-10,955;25,219
9766,500;3,141;0,830;-34,503;3,218;9,469;5,257;37,704;4,901;-25,657;-2,683;0,000;39,400;39,900;9,663;3,272;-15,587;-13,439;-16,905;-14,468;-3,128;27,729;0,000;191,340;Inf;203,000;190,000;-15,113;3,058;-10,947;25,242
9767,000;2,865;0,653;-35,209;3,210;9,612;5,257;37,704;4,901;-25,657;-2,683;0,000;39,400;39,900;9,610;3,138;-15,594;-13,419;-16,908;-14,466;-3,128;27,729;0,000;191,340;Inf;202,000;190,000;-15,100;3,060;-10,952;25,250
9767,500;2,865;0,653;-35,209;3,210;9,612;5,257;37,704;4,901;-25,657;-2,683;0,000;39,400;39,900;9,610;3,138;-15,688;-13,431;-16,968;-14,494;-3,128;27,729;0,000;192,340;Inf;202,000;190,000;-15,097;3,056;-10,970;25,257
9768,000;2,865;0,653;-35,209;3,210;9,612;5,257;37,704;4,901;-25,657;-2,683;0,000;39,400;39,900;9,610;3,138;-15,616;-13,432;-16,934;-14,474;-3,128;27,729;0,000;192,340;Inf;201,000;190,000;-15,145;3,053;-10,967;25,193
9768,500;2,865;0,653;-35,209;3,210;9,612;5,257;37,704;4,901;-25,657;-2,683;0,000;39,400;39,900;9,610;3,138;-15,544;-13,409;-16,829;-14,383;-3,128;27,729;0,000;190,140;Inf;201,000;190,000;-15,114;3,050;-10,960;25,171
9769,000;2,865;0,653;-35,209;3,210;9,612;5,293;37,684;4,890;-25,731;-2,678;0,000;39,415;39,874;9,610;3,138;-15,532;-13,399;-16,866;-14,428;-3,136;27,722;0,000;190,140;Inf;201,000;190,000;-15,041;3,047;-10,962;25,107
9769,500;2,865;0,653;-35,209;3,210;9,612;5,293;37,684;4,890;-25,731;-2,678;0,000;39,400;39,900;9,610;3,138;-15,530;-13,383;-16,853;-14,445;-3,136;27,722;0,000;190,940;Inf;201,000;190,000;-15,056;3,044;-10,956;25,102
9770,000;2,865;0,653;-35,209;3,210;9,612;5,293;37,684;4,890;-25,731;-2,678;0,000;39,400;39,900;9,610;3,138;-15,652;-13,435;-16,946;-14,477;-3,136;27,722;0,000;190,940;Inf;201,000;190,000;-15,053;3,041;-10,950;25,150
9770,500;2,539;0,669;-33,707;3,215;9,576;5,293;37,684;4,890;-25,731;-2,678;0,000;39,400;39,900;9,815;3,131;-15,659;-13,433;-16,950;-14,507;-3,136;27,722;0,000;189,740;Inf;201,000;190,000;-15,127;3,038;-10,957;25,195
9771,000;2,539;0,669;-33,707;3,215;9,576;5,293;37,684;4,890;-25,731;-2,678;0,000;39,400;39,900;9,815;3,131;-15,700;-13,388;-16,859;-14,466;-3,136;27,722;0,000;189,740;Inf;201,000;190,000;-15,137;3,030;-10,946;25,225
9771,500;2,539;0,669;-33,707;3,215;9,576;5,293;37,684;4,890;-25,731;-2,678;0,000;39,400;39,900;9,815;3,131;-15,671;-13,435;-16,940;-14,474;-3,136;27,722;0,000;188,640;Inf;201,000;190,000;-15,103;3,022;-10,968;25,199
9772,000;2,539;0,669;-33,707;3,215;9,576;5,293;37,684;4,890;-25,731;-2,678;0,000;39,400;39,900;9,815;3,131;-15,566;-13,425;-16,879;-14,490;-3,136;27,722;0,000;188,640;Inf;202,000;190,000;-15,130;3,014;-10,964;25,245
9772,500;2,539;0,669;-33,707;3,215;9,576;5,330;37,693;4,891;-25,700;-2,669;0,000;39,413;39,876;9,815;3,131;-15,629;-13,413;-16,871;-14,482;-3,124;27,728;0,000;187,140;Inf;202,000;190,000;-15,090;3,006;-10,972;25,269
9773,000;2,539;0,669;-33,707;3,215;9,576;5,330;37,693;4,891;-25,700;-2,669;0,000;39,400;39,900;9,815;3,131;-15,627;-13,432;-16,939;-14,475;-3,124;27,728;0,000;187,140;Inf;203,000;190,000;-15,099;2,999;-10,972;25,267
9773,500;3,187;0,813;-34,937;3,200;9,579;5,330;37,693;4,891;-25,700;-2,669;0,000;39,400;39,900;9,691;3,218;-15,683;-13,368;-16,878;-14,449;-3,124;27,728;0,000;188,540;Inf;203,000;190,000;-15,118;2,991;-10,966;25,295
9774,000;3,187;0,813;-34,937;3,200;9,579;5,330;37,693;4,891;-25,700;-2,669;0,000;39,400;39,900;9,691;3,218;-15,648;-13,431;-16,961;-14,489;-3,124;27,728;0,000;188,540;Inf;204,000;190,000;-15,094;2,994;-10,968;25,311
9774,500;3,187;0,813;-34,937;3,200;9,579;5,330;37,693;4,891;-25,700;-2,669;0,000;39,400;39,900;9,691;3,218;-15,529;-13,427;-16,892;-14,470;-3,124;27,728;0,000;188,240;Inf;204,000;190,000;-15,132;2,998;-10,977;25,294
9775,000;3,187;0,813;-34,937;3,200;9,579;5,330;37,693;4,891;-25,700;-2,669;0,000;39,400;39,900;9,691;3,218;-15,686;-13,405;-16,903;-14,451;-3,124;27,728;0,000;188,240;Inf;205,000;190,000;-15,079;3,001;-10,958;25,276
9775,500;3,187;0,813;-34,937;3,200;9,579;5,261;37,697;4,893;-25,702;-2,690;0,000;39,426;39,993;9,691;3,218;-15,665;-13,454;-16,961;-14,501;-3,126;27,734;0,000;190,340;Inf;205,000;190,000;-15,111;3,004;-10,972;25,272
9776,000;3,187;0,813;-34,937;3,200;9,579;5,261;37,697;4,893;-25,702;-2,690;0,000;39,400;40,000;9,691;3,218;-15,638;-13,414;-16,895;-14,478;-3,126;27,734;0,000;190,340;Inf;205,000;190,000;-15,145;3,007;-10,983;25,195
9776,500;3,187;0,813;-34,937;3,200;9,579;5,261;37,697;4,893;-25,702;-2,690;0,000;39,400;40,000;9,691;3,218;-15,590;-13,429;-16,951;-14,499;-3,126;27,734;0,000;189,440;Inf;205,000;190,000;-15,106;3,010;-10,979;25,138
9777,000;3,517;0,808;-35,209;3,165;9,654;5,261;37,697;4,893;-25,702;-2,690;0,000;39,400;40,000;9,659;3,242;-15,719;-13,422;-16,891;-14,462;-3,126;27,734;0,000;189,440;Inf;205,000;190,000;-15,117;3,013;-10,969;25,100
9777,500;3,517;0,808;-35,209;3,165;9,654;5,261;37,697;4,893;-25,702;-2,690;0,000;39,400;40,000;9,659;3,242;-15,656;-13,458;-16,985;-14,509;-3,126;27,734;0,000;190,540;Inf;205,000;190,000;-15,124;3,021;-10,949;25,034
9778,000;3,517;0,808;-35,209;3,165;9,654;5,261;37,697;4,893;-25,702;-2,690;0,000;39,400;40,000;9,659;3,242;-15,557;-13,447;-16,929;-14,479;-3,126;27,734;0,000;190,540;Inf;205,000;190,000;-15,152;3,029;-10,969;25,032
9778,500;3,517;0,808;-35,209;3,165;9,654;5,261;37,697;4,893;-25,702;-2,690;0,000;39,400;40,000;9,659;3,242;-15,672;-13,387;-16,867;-14,457;-3,126;27,734;0,000;191,840;Inf;205,000;190,000;-15,103;3,037;-10,977;25,035
9779,000;3,517;0,808;-35,209;3,165;9,654;5,263;37,706;4,899;-25,690;-2,659;0,000;39,438;39,904;9,659;3,242;-15,660;-13,425;-16,911;-14,456;-3,105;27,736;0,000;191,840;Inf;204,000;190,000;-15,096;3,045;-10,974;25,096
9779,500;3,517;0,808;-35,209;3,165;9,654;5,263;37,706;4,899;-25,690;-2,659;0,000;39,400;39,900;9,659;3,242;-15,590;-13,442;-16,927;-14,476;-3,105;27,736;0,000;192,040;Inf;204,000;190,000;-15,113;3,053;-10,968;25,133
9780,000;2,614;0,716;-34,338;3,252;9,462;5,263;37,706;4,899;-25,690;-2,659;0,000;39,400;39,900;9,730;3,282;-15,679;-13,448;-16,984;-14,491;-3,105;27,736;0,000;192,040;Inf;203,000;190,000;-15,109;3,060;-10,971;25,137
9780,500;2,614;0,716;-34,338;3,252;9,462;5,263;37,706;4,899;-25,690;-2,659;0,000;39,400;39,900;9,730;3,282;-15,631;-13,428;-16,949;-14,489;-3,105;27,736;0,000;191,640;Inf;203,000;190,000;-15,151;3,053;-10,989;25,204
9781,000;2,614;0,716;-34,338;3,252;9,462;5,263;37,706;4,899;-25,690;-2,659;0,000;39,400;39,900;9,730;3,282;-15,688;-13,362;-16,834;-14,464;-3,105;27,736;0,000;191,640;Inf;202,000;190,000;-15,124;3,046;-10,964;25,212
9781,500;2,614;0,716;-34,338;3,252;9,462;5,263;37,706;4,899;-25,690;-2,659;0,000;39,400;39,900;9,730;3,282;-15,659;-13,448;-16,964;-14,499;-3,105;27,736;0,000;191,840;Inf;202,000;190,000;-15,087;3,039;-10,962;25,248
9782,000;2,614;0,716;-34,338;3,252;9,462;5,230;37,708;4,887;-25,658;-2,679;0,000;39,444;39,901;9,730;3,282;-15,564;-13,426;-16,910;-14,498;-3,106;27,740;0,000;191,840;Inf;201,000;190,000;-15,142;3,032;-10,994;25,219
9782,500;2,614;0,716;-34,338;3,252;9,462;5,230;37,708;4,887;-25,658;-2,679;0,000;39,400;39,900;9,730;3,282;-15,705;-13,392;-16,887;-14,458;-3,106;27,740;0,000;190,940;Inf;201,000;190,000;-15,100;3,025;-10,978;25,302
9783,000;2,832;0,740;-33,239;3,245;9,574;5,230;37,708;4,887;-25,658;-2,679;0,000;39,400;39,900;9,786;3,166;-15,643;-13,452;-16,965;-14,497;-3,106;27,740;0,000;190,940;Inf;201,000;190,000;-15,111;3,018;-10,970;25,351
9783,500;2,832;0,740;-33,239;3,245;9,574;5,230;37,708;4,887;-25,658;-2,679;0,000;39,400;39,900;9,786;3,166;-15,710;-13,437;-16,959;-14,469;-3,106;27,740;0,000;192,040;Inf;201,000;190,000;-15,139;3,015;-10,957;25,390
9784,000;2,832;0,740;-33,239;3,245;9,574;5,230;37,708;4,887;-25,658;-2,679;0,000;39,400;39,900;9,786;3,166;-15,587;-13,434;-16,938;-14,479;-3,106;27,740;0,000;192,040;Inf;200,000;190,000;-15,144;3,012;-10,972;25,430
9784,500;2,832;0,740;-33,239;3,245;9,574;5,230;37,708;4,887;-25,658;-2,679;0,000;39,400;39,900;9,786;3,166;-15,679;-13,388;-16,850;-14,446;-3,106;27,740;0,000;188,840;Inf;200,000;190,000;-15,109;3,009;-10,979;25,490
9785,000;2,832;0,740;-33,239;3,245;9,574;5,230;37,708;4,887;-25,658;-2,679;0,000;39,400;39,900;9,786;3,166;-15,658;-13,444;-17,001;-14,478;-3,106;27,740;0,000;188,840;Inf;201,000;190,000;-15,091;3,006;-10,966;25,517
9785,500;2,832;0,740;-33,239;3,245;9,574;5,286;37,699;4,890;-25,651;-2,675;0,000;39,447;39,929;9,786;3,166;-15,611;-13,433;-16,924;-14,500;-3,103;27,750;0,000;189,640;Inf;201,000;190,000;-15,145;3,003;-10,976;25,610
9786,000;2,832;0,740;-33,239;3,245;9,574;5,286;37,699;4,890;-25,651;-2,675;0,000;39,400;39,900;9,786;3,166;-15,699;-13,373;-16,861;-14,416;-3,103;27,750;0,000;189,640;Inf;201,000;190,000;-15,117;3,001;-10,964;25,651
9786,500;2,884;0,721;-34,907;3,168;9,631;5,286;37,699;4,890;-25,651;-2,675;0,000;39,400;39,900;9,717;3,327;-15,654;-13,439;-16,981;-14,494;-3,103;27,750;0,000;188,940;Inf;201,000;190,000;-15,087;2,998;-10,952;25,649
9787,000;2,884;0,721;-34,907;3,168;9,631;5,286;37,699;4,890;-25,651;-2,675;0,000;39,400;39,900;9,717;3,327;-15,596;-13,416;-16,909;-14,494;-3,103;27,750;0,000;188,940;Inf;202,000;190,000;-15,142;2,996;-10,976;25,644
9787,500;2,884;0,721;-34,907;3,168;9,631;5,286;37,699;4,890;-25,651;-2,675;0,000;39,400;39,900;9,717;3,327;-15,621;-13,434;-16,950;-14,484;-3,103;27,750;0,000;189,640;Inf;202,000;190,000;-15,104;2,994;-10,957;25,688
9788,000;2,884;0,721;-34,907;3,168;9,631;5,286;37,699;4,890;-25,651;-2,675;0,000;39,400;39,900;9,717;3,327;-15,583;-13,407;-16,908;-14,457;-3,103;27,750;0,000;189,640;Inf;202,000;190,000;-15,122;2,992;-10,967;25,678
9788,500;2,884;0,721;-34,907;3,168;9,631;5,334;37,695;4,886;-25,671;-2,673;0,000;39,454;39,954;9,717;3,327;-15,655;-13,440;-16,966;-14,493;-3,103;27,754;0,000;188,440;Inf;202,000;190,000;-15,089;2,990;-10,968;25,692
9789,000;2,884;0,721;-34,907;3,168;9,631;5,334;37,695;4,886;-25,671;-2,673;0,000;39,500;40,000;9,717;3,327;-15,631;-13,430;-16,946;-14,495;-3,103;27,754;0,000;188,440;Inf;203,000;190,000;-15,138;2,989;-10,965;25,679
9789,500;3,005;0,812;-34,098;3,286;9,583;5,334;37,695;4,886;-25,671;-2,673;0,000;39,500;40,000;9,695;3,099;-15,694;-13,402;-16,875;-14,462;-3,103;27,754;0,000;188,840;Inf;203,000;190,000;-15,126;2,987;-10,942;25,674
9790,000;3,005;0,812;-34,098;3,286;9,583;5,334;37,695;4,886;-25,671;-2,673;0,000;39,500;40,000;9,695;3,099;-15,646;-13,437;-16,946;-14,443;-3,103;27,754;0,000;188,840;Inf;204,000;190,000;-15,108;2,987;-10,931;25,684
9790,500;3,005;0,812;-34,098;3,286;9,583;5,334;37,695;4,886;-25,671;-2,673;0,000;39,500;40,000;9,695;3,099;-15,592;-13,412;-16,916;-14,471;-3,103;27,754;0,000;188,540;Inf;204,000;190,000;-15,118;2,988;-10,947;25,674
9791,000;3,005;0,812;-34,098;3,286;9,583;5,334;37,695;4,886;-25,671;-2,673;0,000;39,500;40,000;9,695;3,099;-15,679;-13,431;-16,983;-14,488;-3,103;27,754;0,000;188,540;Inf;205,000;190,000;-15,098;2,988;-10,960;25,705
9791,500;3,005;0,812;-34,098;3,286;9,583;5,334;37,695;4,886;-25,671;-2,673;0,000;39,500;40,000;9,695;3,099;-15,616;-13,418;-16,924;-14,496;-3,103;27,754;0,000;192,540;Inf;205,000;190,000;-15,145;2,988;-10,948;25,715
9792,000;3,005;0,812;-34,098;3,286;9,583;5,318;37,702;4,910;-25,632;-2,665;0,000;39,471;40,016;9,695;3,099;-15,702;-13,410;-16,890;-14,444;-3,096;27,773;0,000;192,540;Inf;204,000;190,000;-15,113;2,988;-10,964;25,743
9792,500;3,005;0,812;-34,098;3,286;9,583;5,318;37,702;4,910;-25,632;-2,665;0,000;39,500;40,000;9,695;3,099;-15,613;-13,424;-16,919;-14,456;-3,096;27,773;0,000;191,240;Inf;204,000;190,000;-15,111;2,989;-10,972;25,749
9793,000;3,595;0,848;-35,209;3,241;9,618;5,318;37,702;4,910;-25,632;-2,665;0,000;39,500;40,000;9,653;3,255;-15,606;-13,431;-16,882;-14,481;-3,096;27,773;0,000;191,240;Inf;203,000;190,000;-15,103;2,989;-10,952;25,741
9793,500;3,595;0,848;-35,209;3,241;9,618;5,318;37,702;4,910;-25,632;-2,665;0,000;39,500;40,000;9,653;3,255;-15,701;-13,439;-16,964;-14,519;-3,096;27,773;0,000;191,340;Inf;203,000;190,000;-15,100;2,999;-10,958;25,740
9794,000;3,595;0,848;-35,209;3,241;9,618;5,318;37,702;4,910;-25,632;-2,665;0,000;39,500;40,000;9,653;3,255;-15,657;-13,437;-17,010;-14,506;-3,096;27,773;0,000;191,340;Inf;202,000;190,000;-15,156;3,009;-10,970;25,721
9794,500;3,595;0,848;-35,209;3,241;9,618;5,318;37,702;4,910;-25,632;-2,665;0,000;39,500;40,000;9,653;3,255;-15,618;-13,401;-16,804;-14,424;-3,096;27,773;0,000;191,940;Inf;202,000;190,000;-15,153;3,018;-10,929;25,719
9795,000;3,595;0,848;-35,209;3,241;9,618;5,283;37,695;4,872;-25,685;-2,673;0,000;39,466;39,953;9,653;3,255;-15,535;-13,415;-16,880;-14,455;-3,105;27,762;0,000;191,940;Inf;201,000;190,000;-15,062;3,028;-10,955;25,782
9795,500;3,595;0,848;-35,209;3,241;9,618;5,283;37,695;4,872;-25,685;-2,673;0,000;39,500;40,000;9,653;3,255;-15,660;-13,421;-16,954;-14,483;-3,105;27,762;0,000;192,540;Inf;201,000;190,000;-15,071;3,037;-10,935;25,808
9796,000;2,588;0,639;-34,845;3,218;9,559;5,283;37,695;4,872;-25,685;-2,673;0,000;39,500;40,000;9,759;3,269;-15,724;-13,421;-16,943;-14,501;-3,105;27,762;0,000;192,540;Inf;200,000;190,000;-15,130;3,046;-10,936;25,799
9796,500;2,588;0,639;-34,845;3,218;9,559;5,283;37,695;4,872;-25,685;-2,673;0,000;39,500;40,000;9,759;3,269;-15,648;-13,411;-16,883;-14,475;-3,105;27,762;0,000;192,240;Inf;200,000;190,000;-15,147;3,039;-10,923;25,771
9797,000;2,588;0,639;-34,845;3,218;9,559;5,283;37,695;4,872;-25,685;-2,673;0,000;39,500;40,000;9,759;3,269;-15,664;-13,319;-16,796;-14,409;-3,105;27,762;0,000;192,240;Inf;199,000;190,000;-15,104;3,031;-10,939;25,748
9797,500;2,588;0,639;-34,845;3,218;9,559;5,283;37,695;4,872;-25,685;-2,673;0,000;39,500;40,000;9,759;3,269;-15,631;-13,431;-16,954;-14,490;-3,105;27,762;0,000;189,640;Inf;199,000;190,000;-15,047;3,024;-10,925;25,719
9798,000;2,588;0,639;-34,845;3,218;9,559;5,218;37,702;4,873;-25,658;-2,662;0,000;39,474;39,939;9,759;3,269;-15,684;-13,438;-16,984;-14,509;-3,098;27,780;0,000;189,640;Inf;199,000;190,000;-15,127;3,017;-10,936;25,720
9798,500;2,588;0,639;-34,845;3,218;9,559;5,218;37,702;4,873;-25,658;-2,662;0,000;39,500;39,900;9,759;3,269;-15,617;-13,374;-16,822;-14,423;-3,098;27,780;0,000;189,240;Inf;199,000;190,000;-15,154;3,010;-10,928;25,724
9799,000;2,588;0,639;-34,845;3,218;9,559;5,218;37,702;4,873;-25,658;-2,662;0,000;39,500;39,900;9,759;3,269;-15,597;-13,354;-16,794;-14,416;-3,098;27,780;0,000;189,240;Inf;199,000;190,000;-15,059;3,003;-10,945;25,759
9799,500;3,279;0,864;-33,252;3,220;9,619;5,218;37,702;4,873;-25,658;-2,662;0,000;39,500;39,900;9,834;3,206;-15,580;-13,419;-16,894;-14,472;-3,098;27,780;0,000;189,740;Inf;199,000;190,000;-15,040;2,996;-10,915;25,712
9800,000;3,279;0,864;-33,252;3,220;9,619;5,218;37,702;4,873;-25,658;-2,662;0,000;39,500;39,900;9,834;3,206;-15,593;-13,409;-16,915;-14,489;-3,098;27,780;0,000;189,740;Inf;199,000;190,000;-15,091;3,001;-10,919;25,728
9800,500;3,279;0,864;-33,252;3,220;9,619;5,218;37,702;4,873;-25,658;-2,662;0,000;39,500;39,900;9,834;3,206;-15,677;-13,417;-16,950;-14,477;-3,098;27,780;0,000;187,440;Inf;199,000;190,000;-15,101;3,005;-10,937;25,795
9801,000;3,279;0,864;-33,252;3,220;9,619;5,218;37,702;4,873;-25,658;-2,662;0,000;39,500;39,900;9,834;3,206;-15,621;-13,404;-16,954;-14,485;-3,098;27,780;0,000;187,440;Inf;200,000;190,000;-15,130;3,010;-10,946;25,833
9801,500;3,279;0,864;-33,252;3,220;9,619;5,270;37,713;4,888;-25,659;-2,633;0,000;39,487;39,948;9,834;3,206;-15,662;-13,383;-16,891;-14,444;-3,093;27,782;0,000;187,040;Inf;200,000;190,000;-15,116;3,014;-10,924;25,857
9802,000;3,279;0,864;-33,252;3,220;9,619;5,270;37,713;4,888;-25,659;-2,633;0,000;39,500;39,900;9,834;3,206;-15,590;-13,441;-16,939;-14,495;-3,093;27,782;0,000;187,040;Inf;201,000;190,000;-15,095;3,019;-10,953;25,880
9802,500;3,096;0,732;-35,209;3,190;9,728;5,270;37,713;4,888;-25,659;-2,633;0,000;39,500;39,900;9,661;3,257;-15,621;-13,399;-16,886;-14,483;-3,093;27,782;0,000;187,140;Inf;201,000;190,000;-15,116;3,023;-10,930;25,892
9803,000;3,096;0,732;-35,209;3,190;9,728;5,270;37,713;4,888;-25,659;-2,633;0,000;39,500;39,900;9,661;3,257;-15,697;-13,452;-16,990;-14,495;-3,093;27,782;0,000;187,140;Inf;202,000;190,000;-15,097;3,024;-10,933;25,902
9803,500;3,096;0,732;-35,209;3,190;9,728;5,270;37,713;4,888;-25,659;-2,633;0,000;39,500;39,900;9,661;3,257;-15,609;-13,424;-16,921;-14,492;-3,093;27,782;0,000;188,340;Inf;202,000;190,000;-15,158;3,025;-10,951;25,908
9804,000;3,096;0,732;-35,209;3,190;9,728;5,270;37,713;4,888;-25,659;-2,633;0,000;39,500;39,900;9,661;3,257;-15,688;-13,378;-16,867;-14,461;-3,093;27,782;0,000;188,340;Inf;203,000;190,000;-15,098;3,027;-10,948;25,896
9804,500;3,096;0,732;-35,209;3,190;9,728;5,285;37,698;4,888;-25,700;-2,663;0,000;39,486;39,939;9,661;3,257;-15,613;-13,439;-16,953;-14,470;-3,097;27,771;0,000;189,340;Inf;203,000;190,000;-15,098;3,027;-10,955;25,952
9805,000;3,096;0,732;-35,209;3,190;9,728;5,285;37,698;4,888;-25,700;-2,663;0,000;39,500;39,900;9,661;3,257;-15,698;-13,440;-16,980;-14,516;-3,097;27,771;0,000;189,340;Inf;203,000;190,000;-15,119;3,029;-10,947;26,027
9805,500;3,096;0,732;-35,209;3,190;9,728;5,285;37,698;4,888;-25,700;-2,663;0,000;39,500;39,900;9,661;3,257;-15,679;-13,437;-16,970;-14,489;-3,097;27,771;0,000;189,240;Inf;203,000;190,000;-15,158;3,030;-10,942;26,028
9806,000;3,393;0,814;-35,209;3,168;9,615;5,285;37,698;4,888;-25,700;-2,663;0,000;39,500;39,900;9,542;3,254;-15,634;-13,413;-16,907;-14,491;-3,097;27,771;0,000;189,240;Inf;203,000;190,000;-15,144;3,031;-10,936;26,045
9806,500;3,393;0,814;-35,209;3,168;9,615;5,285;37,698;4,888;-25,700;-2,663;0,000;39,500;39,900;9,542;3,254;-15,515;-13,389;-16,865;-14,443;-3,097;27,771;0,000;189,140;Inf;203,000;190,000;-15,111;3,037;-10,968;26,014
9807,000;3,393;0,814;-35,209;3,168;9,615;5,285;37,698;4,888;-25,700;-2,663;0,000;39,500;39,900;9,542;3,254;-15,669;-13,450;-16,984;-14,509;-3,097;27,771;0,000;189,140;Inf;203,000;190,000;-15,053;3,043;-10,966;26,001
9807,500;3,393;0,814;-35,209;3,168;9,615;5,285;37,698;4,888;-25,700;-2,663;0,000;39,500;39,900;9,542;3,254;-15,711;-13,447;-16,992;-14,518;-3,097;27,771;0,000;191,540;Inf;203,000;190,000;-15,153;3,048;-10,947;25,932
9808,000;3,393;0,814;-35,209;3,168;9,615;5,286;37,706;4,895;-25,670;-2,676;0,000;39,482;39,966;9,542;3,254;-15,739;-13,440;-17,015;-14,514;-3,100;27,774;0,000;191,540;Inf;202,000;190,000;-15,167;3,054;-10,963;25,917
9808,500;3,393;0,814;-35,209;3,168;9,615;5,286;37,706;4,895;-25,670;-2,676;0,000;39,500;40,000;9,542;3,254;-15,558;-13,380;-16,826;-14,447;-3,100;27,774;0,000;192,040;Inf;202,000;190,000;-15,177;3,060;-10,955;25,895
9809,000;3,445;0,858;-34,298;3,216;9,704;5,286;37,706;4,895;-25,670;-2,676;0,000;39,500;40,000;9,757;3,146;-15,654;-13,432;-16,949;-14,494;-3,100;27,774;0,000;192,040;Inf;201,000;190,000;-15,053;3,065;-10,970;25,952
9809,500;3,445;0,858;-34,298;3,216;9,704;5,286;37,706;4,895;-25,670;-2,676;0,000;39,500;40,000;9,757;3,146;-15,678;-13,450;-16,971;-14,513;-3,100;27,774;0,000;191,840;Inf;201,000;190,000;-15,132;3,071;-10,945;25,981
9810,000;3,445;0,858;-34,298;3,216;9,704;5,286;37,706;4,895;-25,670;-2,676;0,000;39,500;40,000;9,757;3,146;-15,741;-13,452;-17,016;-14,518;-3,100;27,774;0,000;191,840;Inf;200,000;190,000;-15,153;3,077;-10,982;26,002
9810,500;3,445;0,858;-34,298;3,216;9,704;5,286;37,706;4,895;-25,670;-2,676;0,000;39,500;40,000;9,757;3,146;-15,622;-13,456;-16,958;-14,514;-3,100;27,774;0,000;190,540;Inf;200,000;190,000;-15,182;3,083;-10,953;25,964
9811,000;3,445;0,858;-34,298;3,216;9,704;5,291;37,713;4,891;-25,685;-2,650;0,000;39,486;39,951;9,757;3,146;-15,526;-13,403;-16,778;-14,437;-3,080;27,777;0,000;190,540;Inf;200,000;190,000;-15,137;3,089;-10,958;25,835
9811,500;3,445;0,858;-34,298;3,216;9,704;5,291;37,713;4,891;-25,685;-2,650;0,000;39,500;40,000;9,757;3,146;-15,648;-13,439;-16,917;-14,474;-3,080;27,777;0,000;190,440;Inf;200,000;190,000;-15,036;3,095;-10,959;25,770
9812,000;3,670;0,849;-35,209;3,179;9,643;5,291;37,713;4,891;-25,685;-2,650;0,000;39,500;40,000;9,668;3,236;-15,669;-13,438;-16,981;-14,500;-3,080;27,777;0,000;190,440;Inf;200,000;190,000;-15,119;3,101;-10,956;25,742
9812,500;3,670;0,849;-35,209;3,179;9,643;5,291;37,713;4,891;-25,685;-2,650;0,000;39,500;40,000;9,668;3,236;-15,721;-13,443;-17,030;-14,541;-3,080;27,777;0,000;190,340;Inf;200,000;190,000;-15,147;3,110;-10,937;25,741
9813,000;3,670;0,849;-35,209;3,179;9,643;5,291;37,713;4,891;-25,685;-2,650;0,000;39,500;40,000;9,668;3,236;-15,607;-13,445;-16,971;-14,507;-3,080;27,777;0,000;190,340;Inf;200,000;190,000;-15,184;3,119;-10,967;25,761
9813,500;3,670;0,849;-35,209;3,179;9,643;5,291;37,713;4,891;-25,685;-2,650;0,000;39,500;40,000;9,668;3,236;-15,709;-13,393;-16,815;-14,484;-3,080;27,777;0,000;188,140;Inf;200,000;190,000;-15,133;3,128;-10,970;25,777
9814,000;3,670;0,849;-35,209;3,179;9,643;5,291;37,713;4,891;-25,685;-2,650;0,000;39,500;40,000;9,668;3,236;-15,677;-13,443;-16,940;-14,514;-3,080;27,777;0,000;188,140;Inf;201,000;190,000;-15,100;3,137;-10,965;25,775
9814,500;3,670;0,849;-35,209;3,179;9,643;5,248;37,695;4,872;-25,735;-2,656;0,000;39,479;39,933;9,668;3,236;-15,625;-13,444;-16,957;-14,521;-3,095;27,772;0,000;188,740;Inf;201,000;190,000;-15,144;3,146;-10,961;25,731
9815,000;3,670;0,849;-35,209;3,179;9,643;5,248;37,695;4,872;-25,735;-2,656;0,000;39,500;39,900;9,668;3,236;-15,737;-13,462;-17,014;-14,536;-3,095;27,772;0,000;188,740;Inf;202,000;190,000;-15,137;3,155;-10,954;25,729
9815,500;2,982;0,677;-35,209;3,059;9,635;5,248;37,695;4,872;-25,735;-2,656;0,000;39,500;39,900;9,683;3,274;-15,646;-13,388;-16,826;-14,449;-3,095;27,772;0,000;188,840;Inf;202,000;190,000;-15,187;3,163;-10,974;25,713
9816,000;2,982;0,677;-35,209;3,059;9,635;5,248;37,695;4,872;-25,735;-2,656;0,000;39,500;39,900;9,683;3,274;-15,677;-13,437;-16,928;-14,498;-3,095;27,772;0,000;188,840;Inf;203,000;190,000;-15,077;3,160;-10,958;25,714
9816,500;2,982;0,677;-35,209;3,059;9,635;5,248;37,695;4,872;-25,735;-2,656;0,000;39,500;39,900;9,683;3,274;-15,704;-13,467;-16,994;-14,523;-3,095;27,772;0,000;191,040;Inf;203,000;190,000;-15,135;3,157;-10,966;25,723
9817,000;2,982;0,677;-35,209;3,059;9,635;5,248;37,695;4,872;-25,735;-2,656;0,000;39,500;39,900;9,683;3,274;-15,693;-13,480;-17,013;-14,543;-3,095;27,772;0,000;191,040;Inf;202,000;190,000;-15,172;3,154;-10,965;25,711
9817,500;2,982;0,677;-35,209;3,059;9,635;5,238;37,695;4,881;-25,713;-2,663;0,000;39,480;39,923;9,683;3,274;-15,765;-13,482;-17,042;-14,559;-3,102;27,768;0,000;190,140;Inf;202,000;190,000;-15,182;3,151;-10,971;25,727
9818,000;2,982;0,677;-35,209;3,059;9,635;5,238;37,695;4,881;-25,713;-2,663;0,000;39,500;39,900;9,683;3,274;-15,659;-13,469;-16,999;-14,533;-3,102;27,768;0,000;190,140;Inf;202,000;190,000;-15,212;3,149;-10,981;25,730
9818,500;3,300;0,763;-35,209;3,119;9,653;5,238;37,695;4,881;-25,713;-2,663;0,000;39,500;39,900;9,666;3,229;-15,685;-13,443;-16,854;-14,479;-3,102;27,768;0,000;190,240;Inf;202,000;190,000;-15,165;3,146;-10,974;25,725
9819,000;3,300;0,763;-35,209;3,119;9,653;5,238;37,695;4,881;-25,713;-2,663;0,000;39,500;39,900;9,666;3,229;-15,710;-13,467;-16,941;-14,512;-3,102;27,768;0,000;190,240;Inf;202,000;190,000;-15,115;3,148;-10,967;25,733
9819,500;3,300;0,763;-35,209;3,119;9,653;5,238;37,695;4,881;-25,713;-2,663;0,000;39,500;39,900;9,666;3,229;-15,751;-13,477;-17,039;-14,540;-3,102;27,768;0,000;190,340;Inf;202,000;190,000;-15,157;3,151;-10,973;25,731
9820,000;3,300;0,763;-35,209;3,119;9,653;5,238;37,695;4,881;-25,713;-2,663;0,000;39,500;39,900;9,666;3,229;-15,730;-13,472;-16,995;-14,523;-3,102;27,768;0,000;190,340;Inf;202,000;190,000;-15,202;3,153;-10,965;25,760
9820,500;3,300;0,763;-35,209;3,119;9,653;5,238;37,695;4,881;-25,713;-2,663;0,000;39,500;39,900;9,666;3,229;-15,687;-13,466;-16,924;-14,459;-3,102;27,768;0,000;190,240;Inf;202,000;190,000;-15,180;3,156;-10,996;25,772
9821,000;3,300;0,763;-35,209;3,119;9,653;5,266;37,695;4,868;-25,726;-2,684;0,000;39,483;39,902;9,666;3,229;-15,645;-13,430;-16,871;-14,466;-3,113;27,765;0,000;190,240;Inf;202,000;190,000;-15,134;3,158;-10,975;25,776
9821,500;3,300;0,763;-35,209;3,119;9,653;5,266;37,695;4,868;-25,726;-2,684;0,000;39,500;39,900;9,666;3,229;-15,688;-13,472;-16,976;-14,511;-3,113;27,765;0,000;190,240;Inf;202,000;190,000;-15,103;3,160;-10,964;25,776
9822,000;2,941;0,743;-34,246;3,180;9,568;5,266;37,695;4,868;-25,726;-2,684;0,000;39,500;39,900;9,802;3,246;-15,672;-13,443;-16,997;-14,535;-3,113;27,765;0,000;190,240;Inf;202,000;190,000;-15,161;3,163;-10,982;25,759
9822,500;2,941;0,743;-34,246;3,180;9,568;5,266;37,695;4,868;-25,726;-2,684;0,000;39,500;39,900;9,802;3,246;-15,699;-13,470;-17,004;-14,509;-3,113;27,765;0,000;191,040;Inf;202,000;190,000;-15,162;3,159;-10,974;25,759
9823,000;2,941;0,743;-34,246;3,180;9,568;5,266;37,695;4,868;-25,726;-2,684;0,000;39,500;39,900;9,802;3,246;-15,687;-13,455;-16,974;-14,544;-3,113;27,765;0,000;191,040;Inf;201,000;190,000;-15,171;3,156;-10,981;25,750
9823,500;2,941;0,743;-34,246;3,180;9,568;5,266;37,695;4,868;-25,726;-2,684;0,000;39,500;39,900;9,802;3,246;-15,565;-13,426;-16,897;-14,490;-3,113;27,765;0,000;190,640;Inf;201,000;190,000;-15,165;3,152;-10,965;25,718
9824,000;2,941;0,743;-34,246;3,180;9,568;5,305;37,698;4,881;-25,701;-2,665;0,000;39,485;39,923;9,802;3,246;-15,702;-13,465;-16,986;-14,512;-3,103;27,768;0,000;190,640;Inf;201,000;190,000;-15,095;3,149;-10,957;25,833
9824,500;2,941;0,743;-34,246;3,180;9,568;5,305;37,698;4,881;-25,701;-2,665;0,000;39,500;39,900;9,802;3,246;-15,685;-13,480;-16,990;-14,526;-3,103;27,768;0,000;190,540;Inf;201,000;190,000;-15,167;3,145;-10,964;25,877
9825,000;2,610;0,688;-33,219;3,257;9,553;5,305;37,698;4,881;-25,701;-2,665;0,000;39,500;39,900;9,933;3,161;-15,744;-13,472;-16,996;-14,523;-3,103;27,768;0,000;190,540;Inf;201,000;190,000;-15,170;3,142;-10,971;25,878
9825,500;2,610;0,688;-33,219;3,257;9,553;5,305;37,698;4,881;-25,701;-2,665;0,000;39,500;39,900;9,933;3,161;-15,634;-13,460;-16,940;-14,518;-3,103;27,768;0,000;190,840;Inf;201,000;190,000;-15,184;3,133;-10,972;25,878
9826,000;2,610;0,688;-33,219;3,257;9,553;5,305;37,698;4,881;-25,701;-2,665;0,000;39,500;39,900;9,933;3,161;-15,477;-13,397;-16,865;-14,456;-3,103;27,768;0,000;190,840;Inf;201,000;190,000;-15,138;3,124;-10,974;25,878
9826,500;2,610;0,688;-33,219;3,257;9,553;5,305;37,698;4,881;-25,701;-2,665;0,000;39,500;39,900;9,933;3,161;-15,678;-13,388;-16,860;-14,462;-3,103;27,768;0,000;189,540;Inf;201,000;190,000;-15,049;3,116;-10,954;25,886
9827,000;2,610;0,688;-33,219;3,257;9,553;5,278;37,693;4,873;-25,686;-2,664;0,000;39,489;39,907;9,933;3,161;-15,681;-13,458;-16,976;-14,527;-3,104;27,780;0,000;189,540;Inf;201,000;190,000;-15,097;3,108;-10,946;25,893
9827,500;2,610;0,688;-33,219;3,257;9,553;5,278;37,693;4,873;-25,686;-2,664;0,000;39,500;39,900;9,933;3,161;-15,718;-13,445;-16,960;-14,524;-3,104;27,780;0,000;189,740;Inf;201,000;190,000;-15,160;3,100;-10,958;25,905
9828,000;2,610;0,688;-33,219;3,257;9,553;5,278;37,693;4,873;-25,686;-2,664;0,000;39,500;39,900;9,933;3,161;-15,736;-13,487;-17,039;-14,549;-3,104;27,780;0,000;189,740;Inf;201,000;190,000;-15,162;3,092;-10,962;25,919
9828,500;3,301;0,764;-35,209;3,203;9,597;5,278;37,693;4,873;-25,686;-2,664;0,000;39,500;39,900;9,594;3,254;-15,560;-13,407;-16,917;-14,508;-3,104;27,780;0,000;189,640;Inf;201,000;190,000;-15,203;3,084;-10,944;25,908
9829,000;3,301;0,764;-35,209;3,203;9,597;5,278;37,693;4,873;-25,686;-2,664;0,000;39,500;39,900;9,594;3,254;-15,573;-13,421;-16,850;-14,462;-3,104;27,780;0,000;189,640;Inf;201,000;190,000;-15,098;3,087;-10,951;25,878
9829,500;3,301;0,764;-35,209;3,203;9,597;5,278;37,693;4,873;-25,686;-2,664;0,000;39,500;39,900;9,594;3,254;-15,679;-13,439;-16,959;-14,509;-3,104;27,780;0,000;189,040;Inf;201,000;190,000;-15,077;3,091;-10,958;25,823
9830,000;3,301;0,764;-35,209;3,203;9,597;5,278;37,693;4,873;-25,686;-2,664;0,000;39,500;39,900;9,594;3,254;-15,732;-13,457;-17,023;-14,517;-3,104;27,780;0,000;189,040;Inf;201,000;190,000;-15,146;3,094;-10,939;25,764
9830,500;3,301;0,764;-35,209;3,203;9,597;5,274;37,705;4,874;-25,663;-2,679;0,000;39,487;39,915;9,594;3,254;-15,668;-13,451;-16,979;-14,472;-3,101;27,774;0,000;190,140;Inf;201,000;190,000;-15,182;3,098;-10,958;25,746
9831,000;3,301;0,764;-35,209;3,203;9,597;5,274;37,705;4,874;-25,663;-2,679;0,000;39,500;39,900;9,594;3,254;-15,551;-13,371;-16,825;-14,439;-3,101;27,774;0,000;190,140;Inf;201,000;190,000;-15,143;3,101;-10,963;25,689
9831,500;3,585;0,855;-35,209;3,214;9,634;5,274;37,705;4,874;-25,663;-2,679;0,000;39,500;39,900;9,488;3,191;-15,684;-13,411;-16,922;-14,497;-3,101;27,774;0,000;189,940;Inf;201,000;190,000;-15,046;3,104;-10,949;25,646
9832,000;3,585;0,855;-35,209;3,214;9,634;5,274;37,705;4,874;-25,663;-2,679;0,000;39,500;39,900;9,488;3,191;-15,671;-13,444;-16,991;-14,501;-3,101;27,774;0,000;189,940;Inf;201,000;190,000;-15,128;3,112;-10,954;25,621
9832,500;3,585;0,855;-35,209;3,214;9,634;5,274;37,705;4,874;-25,663;-2,679;0,000;39,500;39,900;9,488;3,191;-15,652;-13,442;-16,961;-14,508;-3,101;27,774;0,000;190,340;Inf;201,000;190,000;-15,152;3,120;-10,962;25,587
9833,000;3,585;0,855;-35,209;3,214;9,634;5,274;37,705;4,874;-25,663;-2,679;0,000;39,500;39,900;9,488;3,191;-15,716;-13,448;-17,011;-14,526;-3,101;27,774;0,000;190,340;Inf;201,000;190,000;-15,141;3,128;-10,942;25,608
9833,500;3,585;0,855;-35,209;3,214;9,634;5,220;37,690;4,855;-25,677;-2,676;0,000;39,480;39,994;9,488;3,191;-15,719;-13,393;-16,882;-14,469;-3,106;27,766;0,000;190,140;Inf;201,000;190,000;-15,175;3,135;-10,940;25,639
9834,000;3,585;0,855;-35,209;3,214;9,634;5,220;37,690;4,855;-25,677;-2,676;0,000;39,500;40,000;9,488;3,191;-15,656;-13,446;-16,953;-14,476;-3,106;27,766;0,000;190,140;Inf;201,000;190,000;-15,116;3,142;-10,957;25,666
9834,500;3,585;0,855;-35,209;3,214;9,634;5,220;37,690;4,855;-25,677;-2,676;0,000;39,500;40,000;9,488;3,191;-15,610;-13,439;-16,958;-14,507;-3,106;27,766;0,000;190,240;Inf;201,000;190,000;-15,133;3,150;-10,946;25,667
9835,000;3,445;0,814;-35,209;3,138;9,669;5,220;37,690;4,855;-25,677;-2,676;0,000;39,500;40,000;9,669;3,239;-15,719;-13,452;-17,002;-14,518;-3,106;27,766;0,000;190,240;Inf;201,000;190,000;-15,128;3,157;-10,941;25,673
9835,500;3,445;0,814;-35,209;3,138;9,669;5,220;37,690;4,855;-25,677;-2,676;0,000;39,500;40,000;9,669;3,239;-15,707;-13,458;-17,008;-14,528;-3,106;27,766;0,000;189,540;Inf;201,000;190,000;-15,173;3,162;-10,947;25,700
9836,000;3,445;0,814;-35,209;3,138;9,669;5,220;37,690;4,855;-25,677;-2,676;0,000;39,500;40,000;9,669;3,239;-15,726;-13,395;-16,888;-14,472;-3,106;27,766;0,000;189,540;Inf;201,000;190,000;-15,175;3,166;-10,937;25,721
9836,500;3,445;0,814;-35,209;3,138;9,669;5,220;37,690;4,855;-25,677;-2,676;0,000;39,500;40,000;9,669;3,239;-15,703;-13,460;-16,978;-14,467;-3,106;27,766;0,000;189,440;Inf;201,000;190,000;-15,120;3,171;-10,957;25,930
9837,000;3,445;0,814;-35,209;3,138;9,669;5,241;37,700;4,883;-25,670;-2,668;0,000;39,491;39,941;9,669;3,239;-15,716;-13,434;-16,965;-14,530;-3,106;27,779;0,000;189,440;Inf;201,000;190,000;-15,152;3,175;-10,947;26,084
9837,500;3,445;0,814;-35,209;3,138;9,669;5,241;37,700;4,883;-25,670;-2,668;0,000;39,500;39,900;9,669;3,239;-15,717;-13,457;-17,024;-14,558;-3,106;27,779;0,000;189,940;Inf;201,000;190,000;-15,161;3,180;-10,943;26,219
9838,000;3,093;0,721;-35,209;3,221;9,587;5,241;37,700;4,883;-25,670;-2,668;0,000;39,500;39,900;9,584;3,233;-15,583;-13,414;-16,922;-14,489;-3,106;27,779;0,000;189,940;Inf;201,000;190,000;-15,189;3,184;-10,946;26,305
9838,500;3,093;0,721;-35,209;3,221;9,587;5,241;37,700;4,883;-25,670;-2,668;0,000;39,500;39,900;9,584;3,233;-15,706;-13,404;-16,880;-14,482;-3,106;27,779;0,000;190,340;Inf;201,000;190,000;-15,102;3,183;-10,959;26,246
9839,000;3,093;0,721;-35,209;3,221;9,587;5,241;37,700;4,883;-25,670;-2,668;0,000;39,500;39,900;9,584;3,233;-15,650;-13,462;-16,957;-14,505;-3,106;27,779;0,000;190,340;Inf;201,000;190,000;-15,118;3,181;-10,953;26,203
9839,500;3,093;0,721;-35,209;3,221;9,587;5,241;37,700;4,883;-25,670;-2,668;0,000;39,500;39,900;9,584;3,233;-15,647;-13,461;-16,956;-14,512;-3,106;27,779;0,000;189,440;Inf;201,000;190,000;-15,143;3,180;-10,958;26,146
9840,000;3,093;0,721;-35,209;3,221;9,587;5,254;37,696;4,881;-25,690;-2,667;0,000;39,471;39,916;9,584;3,233;-15,727;-13,469;-17,024;-14,528;-3,104;27,769;0,000;189,440;Inf;201,000;190,000;-15,144;3,178;-10,947;26,129
9840,500;3,093;0,721;-35,209;3,221;9,587;5,254;37,696;4,881;-25,690;-2,667;0,000;39,500;39,900;9,584;3,233;-15,615;-13,363;-16,824;-14,434;-3,104;27,769;0,000;189,740;Inf;201,000;190,000;-15,187;3,177;-10,942;26,088
9841,000;3,123;0,790;-33,915;3,192;9,697;5,254;37,696;4,881;-25,690;-2,667;0,000;39,500;39,900;9,794;3,127;-15,666;-13,451;-16,962;-14,511;-3,104;27,769;0,000;189,740;Inf;201,000;190,000;-15,059;3,175;-10,956;26,067
9841,500;3,123;0,790;-33,915;3,192;9,697;5,254;37,696;4,881;-25,690;-2,667;0,000;39,500;39,900;9,794;3,127;-15,658;-13,463;-16,982;-14,512;-3,104;27,769;0,000;189,840;Inf;201,000;190,000;-15,147;3,175;-10,926;25,996
9842,000;3,123;0,790;-33,915;3,192;9,697;5,254;37,696;4,881;-25,690;-2,667;0,000;39,500;39,900;9,794;3,127;-15,707;-13,474;-16,979;-14,528;-3,104;27,769;0,000;189,840;Inf;201,000;190,000;-15,154;3,174;-10,930;25,925
9842,500;3,123;0,790;-33,915;3,192;9,697;5,254;37,696;4,881;-25,690;-2,667;0,000;39,500;39,900;9,794;3,127;-15,730;-13,460;-16,961;-14,513;-3,104;27,769;0,000;189,440;Inf;201,000;190,000;-15,172;3,173;-10,953;25,855
9843,000;3,123;0,790;-33,915;3,192;9,697;5,254;37,696;4,881;-25,690;-2,667;0,000;39,500;39,900;9,794;3,127;-15,705;-13,467;-17,008;-14,532;-3,104;27,769;0,000;189,440;Inf;201,000;190,000;-15,166;3,172;-10,939;25,675
9843,500;3,123;0,790;-33,915;3,192;9,697;5,290;37,686;4,881;-25,692;-2,663;0,000;39,479;39,871;9,794;3,127;-15,634;-13,456;-16,965;-14,515;-3,091;27,774;0,000;189,740;Inf;201,000;190,000;-15,178;3,171;-10,962;25,623
9844,000;3,123;0,790;-33,915;3,192;9,697;5,290;37,686;4,881;-25,692;-2,663;0,000;39,500;39,900;9,794;3,127;-15,700;-13,423;-16,916;-14,493;-3,091;27,774;0,000;189,740;Inf;201,000;190,000;-15,143;3,170;-10,957;25,526
9844,500;2,898;0,796;-34,027;3,255;9,609;5,290;37,686;4,881;-25,692;-2,663;0,000;39,500;39,900;9,730;3,132;-15,633;-13,461;-16,969;-14,512;-3,091;27,774;0,000;189,840;Inf;201,000;190,000;-15,133;3,170;-10,961;25,464
9845,000;2,898;0,796;-34,027;3,255;9,609;5,290;37,686;4,881;-25,692;-2,663;0,000;39,500;39,900;9,730;3,132;-15,713;-13,422;-16,927;-14,504;-3,091;27,774;0,000;189,840;Inf;201,000;190,000;-15,144;3,165;-10,959;25,453
9845,500;2,898;0,796;-34,027;3,255;9,609;5,290;37,686;4,881;-25,692;-2,663;0,000;39,500;39,900;9,730;3,132;-15,678;-13,454;-16,990;-14,515;-3,091;27,774;0,000;189,840;Inf;201,000;190,000;-15,142;3,161;-10,952;25,492
9846,000;2,898;0,796;-34,027;3,255;9,609;5,290;37,686;4,881;-25,692;-2,663;0,000;39,500;39,900;9,730;3,132;-15,627;-13,445;-16,923;-14,503;-3,091;27,774;0,000;189,840;Inf;201,000;190,000;-15,159;3,157;-10,941;25,506
9846,500;2,898;0,796;-34,027;3,255;9,609;5,296;37,688;4,868;-25,701;-2,661;0,000;39,476;39,823;9,730;3,132;-15,721;-13,455;-17,017;-14,511;-3,098;27,776;0,000;189,040;Inf;201,000;190,000;-15,124;3,152;-10,929;25,555
9847,000;2,898;0,796;-34,027;3,255;9,609;5,296;37,688;4,868;-25,701;-2,661;0,000;39,500;39,800;9,730;3,132;-15,690;-13,457;-17,010;-14,554;-3,098;27,776;0,000;189,040;Inf;201,000;190,000;-15,176;3,148;-10,954;25,574
9847,500;3,183;0,801;-34,189;3,243;9,634;5,296;37,688;4,868;-25,701;-2,661;0,000;39,500;39,800;9,749;3,048;-15,769;-13,449;-17,000;-14,489;-3,098;27,776;0,000;188,840;Inf;201,000;190,000;-15,178;3,144;-10,954;25,580
9848,000;3,183;0,801;-34,189;3,243;9,634;5,296;37,688;4,868;-25,701;-2,661;0,000;39,500;39,800;9,749;3,048;-15,525;-13,440;-16,905;-14,486;-3,098;27,776;0,000;188,840;Inf;202,000;190,000;-15,177;3,145;-10,956;25,595
9848,500;3,183;0,801;-34,189;3,243;9,634;5,296;37,688;4,868;-25,701;-2,661;0,000;39,500;39,800;9,749;3,048;-15,691;-13,443;-16,932;-14,492;-3,098;27,776;0,000;189,040;Inf;202,000;190,000;-15,089;3,145;-10,950;25,593
9849,000;3,183;0,801;-34,189;3,243;9,634;5,296;37,688;4,868;-25,701;-2,661;0,000;39,500;39,800;9,749;3,048;-15,697;-13,458;-17,005;-14,529;-3,098;27,776;0,000;189,040;Inf;202,000;190,000;-15,140;3,146;-10,947;25,563
9849,500;3,183;0,801;-34,189;3,243;9,634;5,262;37,680;4,874;-25,689;-2,673;0,000;39,465;39,879;9,749;3,048;-15,753;-13,447;-16,980;-14,520;-3,110;27,779;0,000;189,240;Inf;202,000;190,000;-15,172;3,147;-10,939;25,545
9850,000;3,183;0,801;-34,189;3,243;9,634;5,262;37,680;4,874;-25,689;-2,673;0,000;39,500;39,900;9,749;3,048;-15,727;-13,401;-16,919;-14,481;-3,110;27,779;0,000;189,240;Inf;202,000;190,000;-15,175;3,147;-10,946;25,555
9850,500;3,183;0,801;-34,189;3,243;9,634;5,262;37,680;4,874;-25,689;-2,673;0,000;39,500;39,900;9,749;3,048;-15,585;-13,422;-16,866;-14,458;-3,110;27,779;0,000;189,240;Inf;202,000;190,000;-15,132;3,148;-10,954;25,585
9851,000;3,597;0,869;-34,804;3,255;9,585;5,262;37,680;4,874;-25,689;-2,673;0,000;39,500;39,900;9,680;3,013;-15,549;-13,435;-16,897;-14,481;-3,110;27,779;0,000;189,240;Inf;202,000;190,000;-15,083;3,148;-10,942;25,593
9851,500;3,597;0,869;-34,804;3,255;9,585;5,262;37,680;4,874;-25,689;-2,673;0,000;39,500;39,900;9,680;3,013;-15,720;-13,456;-17,010;-14,535;-3,110;27,779;0,000;188,740;Inf;202,000;190,000;-15,090;3,156;-10,945;25,606
9852,000;3,597;0,869;-34,804;3,255;9,585;5,262;37,680;4,874;-25,689;-2,673;0,000;39,500;39,900;9,680;3,013;-15,727;-13,468;-17,034;-14,537;-3,110;27,779;0,000;188,740;Inf;203,000;190,000;-15,180;3,163;-10,940;25,604
9852,500;3,597;0,869;-34,804;3,255;9,585;5,262;37,680;4,874;-25,689;-2,673;0,000;39,500;39,900;9,680;3,013;-15,772;-13,437;-16,934;-14,503;-3,110;27,779;0,000;190,240;Inf;203,000;190,000;-15,191;3,170;-10,958;25,599
9853,000;3,597;0,869;-34,804;3,255;9,585;5,230;37,677;4,879;-25,672;-2,676;0,000;39,460;39,805;9,680;3,013;-15,731;-13,482;-17,018;-14,510;-3,106;27,784;0,000;190,240;Inf;203,000;190,000;-15,161;3,177;-10,963;25,555
9853,500;3,597;0,869;-34,804;3,255;9,585;5,230;37,677;4,879;-25,672;-2,676;0,000;39,500;39,800;9,680;3,013;-15,616;-13,454;-16,940;-14,516;-3,106;27,784;0,000;189,740;Inf;203,000;190,000;-15,185;3,184;-10,952;25,565
9854,000;3,027;0,742;-35,209;3,194;9,759;5,230;37,677;4,879;-25,672;-2,676;0,000;39,500;39,800;9,656;3,167;-15,685;-13,453;-16,941;-14,502;-3,106;27,784;0,000;189,740;Inf;203,000;190,000;-15,131;3,191;-10,949;25,578
9854,500;3,027;0,742;-35,209;3,194;9,759;5,230;37,677;4,879;-25,672;-2,676;0,000;39,500;39,800;9,656;3,167;-15,692;-13,482;-17,015;-14,545;-3,106;27,784;0,000;189,840;Inf;203,000;190,000;-15,145;3,188;-10,937;25,591
9855,000;3,027;0,742;-35,209;3,194;9,759;5,230;37,677;4,879;-25,672;-2,676;0,000;39,500;39,800;9,656;3,167;-15,776;-13,385;-16,892;-14,471;-3,106;27,784;0,000;189,840;Inf;203,000;190,000;-15,183;3,185;-10,949;25,641
9855,500;3,027;0,742;-35,209;3,194;9,759;5,230;37,677;4,879;-25,672;-2,676;0,000;39,500;39,800;9,656;3,167;-15,699;-13,435;-16,911;-14,502;-3,106;27,784;0,000;190,640;Inf;203,000;190,000;-15,131;3,183;-10,953;25,661
9856,000;3,027;0,742;-35,209;3,194;9,759;5,244;37,680;4,854;-25,714;-2,678;0,000;39,452;39,816;9,656;3,167;-15,712;-13,452;-16,977;-14,526;-3,104;27,779;0,000;190,640;Inf;203,000;190,000;-15,137;3,180;-10,946;25,641
9856,500;3,027;0,742;-35,209;3,194;9,759;5,244;37,680;4,854;-25,714;-2,678;0,000;39,500;39,800;9,656;3,167;-15,761;-13,467;-17,006;-14,534;-3,104;27,779;0,000;190,540;Inf;203,000;190,000;-15,167;3,178;-10,946;25,615
9857,000;3,027;0,742;-35,209;3,194;9,759;5,244;37,680;4,854;-25,714;-2,678;0,000;39,500;39,800;9,656;3,167;-15,708;-13,483;-17,033;-14,562;-3,104;27,779;0,000;190,540;Inf;203,000;190,000;-15,192;3,175;-10,955;25,597
9857,500;3,119;0,749;-35,209;3,196;9,698;5,244;37,680;4,854;-25,714;-2,678;0,000;39,500;39,800;9,533;3,161;-15,612;-13,451;-16,935;-14,479;-3,104;27,779;0,000;191,640;Inf;203,000;190,000;-15,197;3,173;-10,957;25,570
9858,000;3,119;0,749;-35,209;3,196;9,698;5,244;37,680;4,854;-25,714;-2,678;0,000;39,500;39,800;9,533;3,161;-15,701;-13,381;-16,869;-14,449;-3,104;27,779;0,000;191,640;Inf;202,000;190,000;-15,119;3,172;-10,956;25,570
9858,500;3,119;0,749;-35,209;3,196;9,698;5,244;37,680;4,854;-25,714;-2,678;0,000;39,500;39,800;9,533;3,161;-15,697;-13,457;-16,956;-14,546;-3,104;27,779;0,000;191,240;Inf;202,000;190,000;-15,100;3,171;-10,940;25,568
9859,000;3,119;0,749;-35,209;3,196;9,698;5,244;37,680;4,854;-25,714;-2,678;0,000;39,500;39,800;9,533;3,161;-15,740;-13,463;-17,021;-14,531;-3,104;27,779;0,000;191,240;Inf;201,000;190,000;-15,164;3,170;-10,955;25,565
9859,500;3,119;0,749;-35,209;3,196;9,698;5,285;37,679;4,873;-25,692;-2,668;0,000;39,458;39,832;9,533;3,161;-15,610;-13,446;-16,888;-14,505;-3,097;27,788;0,000;191,140;Inf;201,000;190,000;-15,189;3,169;-10,957;25,596
9860,000;3,119;0,749;-35,209;3,196;9,698;5,285;37,679;4,873;-25,692;-2,668;0,000;39,500;39,800;9,533;3,161;-15,720;-13,406;-16,861;-14,453;-3,097;27,788;0,000;191,140;Inf;200,000;190,000;-15,112;3,169;-10,945;25,575
9860,500;3,159;0,837;-33,477;3,213;9,562;5,285;37,679;4,873;-25,692;-2,668;0,000;39,500;39,800;9,911;3,160;-15,651;-13,474;-16,961;-14,498;-3,097;27,788;0,000;191,040;Inf;200,000;190,000;-15,110;3,168;-10,955;25,596
9861,000;3,159;0,837;-33,477;3,213;9,562;5,285;37,679;4,873;-25,692;-2,668;0,000;39,500;39,800;9,911;3,160;-15,652;-13,464;-16,964;-14,519;-3,097;27,788;0,000;191,040;Inf;199,000;190,000;-15,146;3,168;-10,948;25,652
9861,500;3,159;0,837;-33,477;3,213;9,562;5,285;37,679;4,873;-25,692;-2,668;0,000;39,500;39,800;9,911;3,160;-15,727;-13,476;-17,036;-14,550;-3,097;27,788;0,000;187,740;Inf;199,000;190,000;-15,150;3,167;-10,948;25,690
9862,000;3,159;0,837;-33,477;3,213;9,562;5,285;37,679;4,873;-25,692;-2,668;0,000;39,500;39,800;9,911;3,160;-15,607;-13,390;-16,736;-14,475;-3,097;27,788;0,000;187,740;Inf;200,000;190,000;-15,197;3,167;-10,946;25,768
9862,500;3,159;0,837;-33,477;3,213;9,562;5,271;37,674;4,859;-25,736;-2,674;0,000;39,434;39,755;9,911;3,160;-15,669;-13,436;-16,885;-14,503;-3,101;27,780;0,000;187,640;Inf;200,000;190,000;-15,052;3,167;-10,959;25,988
9863,000;3,159;0,837;-33,477;3,213;9,562;5,271;37,674;4,859;-25,736;-2,674;0,000;39,400;39,800;9,911;3,160;-15,599;-13,458;-16,934;-14,511;-3,101;27,780;0,000;187,640;Inf;201,000;190,000;-15,123;3,167;-10,946;26,134
9863,500;2,873;0,705;-34,621;3,208;9,623;5,271;37,674;4,859;-25,736;-2,674;0,000;39,400;39,800;9,743;3,246;-15,678;-13,444;-17,002;-14,536;-3,101;27,780;0,000;187,540;Inf;201,000;190,000;-15,126;3,167;-10,941;26,229
9864,000;2,873;0,705;-34,621;3,208;9,623;5,271;37,674;4,859;-25,736;-2,674;0,000;39,400;39,800;9,743;3,246;-15,742;-13,450;-17,036;-14,540;-3,101;27,780;0,000;187,540;Inf;202,000;190,000;-15,165;3,162;-10,926;26,215
9864,500;2,873;0,705;-34,621;3,208;9,623;5,271;37,674;4,859;-25,736;-2,674;0,000;39,400;39,800;9,743;3,246;-15,745;-13,456;-16,946;-14,513;-3,101;27,780;0,000;188,540;Inf;202,000;190,000;-15,192;3,157;-10,934;26,149
9865,000;2,873;0,705;-34,621;3,208;9,623;5,271;37,674;4,859;-25,736;-2,674;0,000;39,400;39,800;9,743;3,246;-15,658;-13,410;-16,859;-14,465;-3,101;27,780;0,000;188,540;Inf;203,000;190,000;-15,165;3,153;-10,944;26,143
9865,500;2,873;0,705;-34,621;3,208;9,623;5,271;37,674;4,859;-25,736;-2,674;0,000;39,400;39,800;9,743;3,246;-15,734;-13,465;-16,986;-14,518;-3,101;27,780;0,000;189,240;Inf;203,000;190,000;-15,098;3,148;-10,912;26,155
9866,000;2,873;0,705;-34,621;3,208;9,623;5,253;37,672;4,832;-25,728;-2,676;0,000;39,409;39,790;9,743;3,246;-15,679;-13,456;-16,958;-14,477;-3,099;27,781;0,000;189,240;Inf;203,000;190,000;-15,176;3,144;-10,940;26,113
