t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9866,500;2,873;0,705;-34,621;3,208;9,623;5,253;37,672;4,832;-25,728;-2,676;0,000;39,400;39,800;9,743;3,246;-15,676;-13,462;-16,996;-14,532;-3,099;27,781;0,000;189,040;Inf;203,000;190,000;-15,143;3,139;-10,932;25,994
9867,000;2,553;0,650;-34,136;3,293;9,661;5,253;37,672;4,832;-25,728;-2,676;0,000;39,400;39,800;9,757;3,001;-15,736;-13,454;-17,010;-14,546;-3,099;27,781;0,000;189,040;Inf;203,000;190,000;-15,166;3,135;-10,948;25,952
9867,500;2,553;0,650;-34,136;3,293;9,661;5,253;37,672;4,832;-25,728;-2,676;0,000;39,400;39,800;9,757;3,001;-15,738;-13,482;-17,038;-14,540;-3,099;27,781;0,000;188,740;Inf;203,000;190,000;-15,187;3,125;-10,923;25,912
9868,000;2,553;0,650;-34,136;3,293;9,661;5,253;37,672;4,832;-25,728;-2,676;0,000;39,400;39,800;9,757;3,001;-15,652;-13,384;-16,906;-14,502;-3,099;27,781;0,000;188,740;Inf;204,000;190,000;-15,199;3,116;-10,949;25,922
9868,500;2,553;0,650;-34,136;3,293;9,661;5,253;37,672;4,832;-25,728;-2,676;0,000;39,400;39,800;9,757;3,001;-15,677;-13,361;-16,853;-14,434;-3,099;27,781;0,000;190,940;Inf;204,000;190,000;-15,111;3,107;-10,929;25,895
9869,000;2,553;0,650;-34,136;3,293;9,661;5,237;37,674;4,837;-25,722;-2,670;0,000;39,417;39,768;9,757;3,001;-15,737;-13,459;-16,983;-14,534;-3,094;27,785;0,000;190,940;Inf;204,000;190,000;-15,081;3,098;-10,945;25,906
9869,500;2,553;0,650;-34,136;3,293;9,661;5,237;37,674;4,837;-25,722;-2,670;0,000;39,400;39,800;9,757;3,001;-15,758;-13,403;-16,929;-14,495;-3,094;27,785;0,000;191,240;Inf;204,000;190,000;-15,178;3,089;-10,937;25,889
9870,000;2,691;0,767;-33,933;3,250;9,587;5,237;37,674;4,837;-25,722;-2,670;0,000;39,400;39,800;9,753;3,156;-15,719;-13,473;-17,012;-14,531;-3,094;27,785;0,000;191,240;Inf;203,000;190,000;-15,146;3,080;-10,950;25,880
9870,500;2,691;0,767;-33,933;3,250;9,587;5,237;37,674;4,837;-25,722;-2,670;0,000;39,400;39,800;9,753;3,156;-15,680;-13,457;-16,966;-14,514;-3,094;27,785;0,000;191,740;Inf;203,000;190,000;-15,184;3,074;-10,950;25,862
9871,000;2,691;0,767;-33,933;3,250;9,587;5,237;37,674;4,837;-25,722;-2,670;0,000;39,400;39,800;9,753;3,156;-15,751;-13,483;-17,036;-14,560;-3,094;27,785;0,000;191,740;Inf;202,000;190,000;-15,154;3,067;-10,932;25,862
9871,500;2,691;0,767;-33,933;3,250;9,587;5,237;37,674;4,837;-25,722;-2,670;0,000;39,400;39,800;9,753;3,156;-15,678;-13,466;-17,002;-14,555;-3,094;27,785;0,000;192,340;Inf;202,000;190,000;-15,207;3,061;-10,953;25,897
9872,000;2,691;0,767;-33,933;3,250;9,587;5,237;37,674;4,837;-25,722;-2,670;0,000;39,400;39,800;9,753;3,156;-15,779;-13,404;-16,922;-14,498;-3,094;27,785;0,000;192,340;Inf;201,000;190,000;-15,175;3,055;-10,954;25,902
9872,500;2,691;0,767;-33,933;3,250;9,587;5,257;37,677;4,855;-25,680;-2,676;0,000;39,405;39,723;9,753;3,156;-15,672;-13,481;-17,001;-14,538;-3,095;27,784;0,000;192,540;Inf;201,000;190,000;-15,151;3,049;-10,979;25,826
9873,000;2,691;0,767;-33,933;3,250;9,587;5,257;37,677;4,855;-25,680;-2,676;0,000;39,400;39,700;9,753;3,156;-15,743;-13,487;-17,010;-14,552;-3,095;27,784;0,000;192,540;Inf;200,000;190,000;-15,173;3,043;-10,960;25,746
9873,500;2,824;0,755;-33,639;3,212;9,506;5,257;37,677;4,855;-25,680;-2,676;0,000;39,400;39,700;9,910;3,217;-15,717;-13,486;-17,046;-14,563;-3,095;27,784;0,000;192,640;Inf;200,000;190,000;-15,198;3,037;-10,966;25,694
9874,000;2,824;0,755;-33,639;3,212;9,506;5,257;37,677;4,855;-25,680;-2,676;0,000;39,400;39,700;9,910;3,217;-15,771;-13,440;-16,933;-14,497;-3,095;27,784;0,000;192,640;Inf;199,000;190,000;-15,203;3,034;-10,957;25,660
9874,500;2,824;0,755;-33,639;3,212;9,506;5,257;37,677;4,855;-25,680;-2,676;0,000;39,400;39,700;9,910;3,217;-15,663;-13,464;-16,969;-14,469;-3,095;27,784;0,000;188,640;Inf;199,000;190,000;-15,160;3,030;-10,964;25,642
9875,000;2,824;0,755;-33,639;3,212;9,506;5,257;37,677;4,855;-25,680;-2,676;0,000;39,400;39,700;9,910;3,217;-15,595;-13,465;-16,945;-14,484;-3,095;27,784;0,000;188,640;Inf;200,000;190,000;-15,141;3,027;-10,953;25,617
9875,500;2,824;0,755;-33,639;3,212;9,506;5,282;37,669;4,853;-25,723;-2,685;0,000;39,385;39,680;9,910;3,217;-15,695;-13,470;-16,984;-14,523;-3,100;27,771;0,000;188,840;Inf;200,000;190,000;-15,122;3,024;-10,959;25,619
9876,000;2,824;0,755;-33,639;3,212;9,506;5,282;37,669;4,853;-25,723;-2,685;0,000;39,400;39,700;9,910;3,217;-15,709;-13,434;-16,914;-14,507;-3,100;27,771;0,000;188,840;Inf;201,000;190,000;-15,168;3,020;-10,981;25,597
9876,500;2,567;0,663;-34,990;3,253;9,667;5,282;37,669;4,853;-25,723;-2,685;0,000;39,400;39,700;9,655;3,118;-15,688;-13,478;-17,013;-14,564;-3,100;27,771;0,000;189,040;Inf;201,000;190,000;-15,141;3,017;-10,974;25,567
9877,000;2,567;0,663;-34,990;3,253;9,667;5,282;37,669;4,853;-25,723;-2,685;0,000;39,400;39,700;9,655;3,118;-15,769;-13,491;-17,082;-14,550;-3,100;27,771;0,000;189,040;Inf;201,000;190,000;-15,186;3,010;-10,952;25,522
9877,500;2,567;0,663;-34,990;3,253;9,667;5,282;37,669;4,853;-25,723;-2,685;0,000;39,400;39,700;9,655;3,118;-15,645;-13,482;-17,012;-14,548;-3,100;27,771;0,000;188,540;Inf;201,000;190,000;-15,223;3,003;-10,963;25,505
9878,000;2,567;0,663;-34,990;3,253;9,667;5,282;37,669;4,853;-25,723;-2,685;0,000;39,400;39,700;9,655;3,118;-15,608;-13,441;-16,906;-14,521;-3,100;27,771;0,000;188,540;Inf;202,000;190,000;-15,172;2,995;-10,976;25,650
9878,500;2,567;0,663;-34,990;3,253;9,667;5,259;37,660;4,853;-25,719;-2,681;0,000;39,380;39,629;9,655;3,118;-15,715;-13,461;-16,969;-14,531;-3,102;27,768;0,000;188,940;Inf;202,000;190,000;-15,119;2,988;-10,967;25,793
9879,000;2,567;0,663;-34,990;3,253;9,667;5,259;37,660;4,853;-25,719;-2,681;0,000;39,400;39,600;9,655;3,118;-15,717;-13,475;-17,015;-14,565;-3,102;27,768;0,000;188,940;Inf;203,000;190,000;-15,169;2,982;-10,980;25,751
9879,500;2,567;0,663;-34,990;3,253;9,667;5,259;37,660;4,853;-25,719;-2,681;0,000;39,400;39,600;9,655;3,118;-15,768;-13,493;-17,061;-14,547;-3,102;27,768;0,000;188,640;Inf;203,000;190,000;-15,193;2,975;-10,990;25,692
9880,000;3,630;0,850;-35,209;3,219;9,655;5,259;37,660;4,853;-25,719;-2,681;0,000;39,400;39,600;9,704;3,247;-15,648;-13,452;-16,884;-14,523;-3,102;27,768;0,000;188,640;Inf;204,000;190,000;-15,217;2,968;-10,967;25,741
9880,500;3,630;0,850;-35,209;3,219;9,655;5,259;37,660;4,853;-25,719;-2,681;0,000;39,400;39,600;9,704;3,247;-15,732;-13,455;-16,934;-14,514;-3,102;27,768;0,000;188,940;Inf;204,000;190,000;-15,127;2,979;-10,962;25,745
9881,000;3,630;0,850;-35,209;3,219;9,655;5,259;37,660;4,853;-25,719;-2,681;0,000;39,400;39,600;9,704;3,247;-15,694;-13,480;-17,045;-14,570;-3,102;27,768;0,000;188,940;Inf;205,000;190,000;-15,159;2,990;-10,974;25,740
9881,500;3,630;0,850;-35,209;3,219;9,655;5,259;37,660;4,853;-25,719;-2,681;0,000;39,400;39,600;9,704;3,247;-15,770;-13,481;-17,001;-14,550;-3,102;27,768;0,000;190,840;Inf;205,000;190,000;-15,197;3,000;-10,970;25,748
9882,000;3,630;0,850;-35,209;3,219;9,655;5,277;37,654;4,858;-25,677;-2,670;0,000;39,364;39,683;9,704;3,247;-15,786;-13,493;-17,088;-14,554;-3,103;27,765;0,000;190,840;Inf;205,000;190,000;-15,200;3,010;-10,986;25,733
9882,500;3,630;0,850;-35,209;3,219;9,655;5,277;37,654;4,858;-25,677;-2,670;0,000;39,400;39,700;9,704;3,247;-15,653;-13,500;-16,975;-14,551;-3,103;27,765;0,000;190,440;Inf;205,000;190,000;-15,231;3,021;-10,980;25,608
9883,000;3,085;0,801;-34,445;3,239;9,680;5,277;37,654;4,858;-25,677;-2,670;0,000;39,400;39,700;9,648;3,126;-15,684;-13,444;-16,945;-14,519;-3,103;27,765;0,000;190,440;Inf;205,000;190,000;-15,170;3,031;-10,978;25,543
9883,500;3,085;0,801;-34,445;3,239;9,680;5,277;37,654;4,858;-25,677;-2,670;0,000;39,400;39,700;9,648;3,126;-15,737;-13,486;-17,004;-14,557;-3,103;27,765;0,000;190,940;Inf;205,000;190,000;-15,148;3,031;-10,975;25,532
9884,000;3,085;0,801;-34,445;3,239;9,680;5,277;37,654;4,858;-25,677;-2,670;0,000;39,400;39,700;9,648;3,126;-15,763;-13,475;-17,077;-14,582;-3,103;27,765;0,000;190,940;Inf;205,000;190,000;-15,196;3,032;-10,988;25,539
9884,500;3,085;0,801;-34,445;3,239;9,680;5,277;37,654;4,858;-25,677;-2,670;0,000;39,400;39,700;9,648;3,126;-15,630;-13,463;-17,002;-14,529;-3,103;27,765;0,000;193,440;Inf;205,000;190,000;-15,225;3,033;-10,982;25,529
9885,000;3,085;0,801;-34,445;3,239;9,680;5,287;37,655;4,862;-25,674;-2,678;0,000;39,360;39,607;9,648;3,126;-15,666;-13,444;-16,924;-14,522;-3,096;27,765;0,000;193,440;Inf;204,000;190,000;-15,156;3,034;-10,988;25,563
9885,500;3,085;0,801;-34,445;3,239;9,680;5,287;37,655;4,862;-25,674;-2,678;0,000;39,400;39,600;9,648;3,126;-15,729;-13,468;-16,965;-14,547;-3,096;27,765;0,000;193,540;Inf;204,000;190,000;-15,139;3,035;-10,977;25,570
9886,000;3,085;0,801;-34,445;3,239;9,680;5,287;37,655;4,862;-25,674;-2,678;0,000;39,400;39,600;9,648;3,126;-15,680;-13,462;-16,994;-14,569;-3,096;27,765;0,000;193,540;Inf;203,000;190,000;-15,177;3,036;-10,986;25,540
9886,500;2,712;0,741;-34,556;3,230;9,527;5,287;37,655;4,862;-25,674;-2,678;0,000;39,400;39,600;9,731;3,322;-15,734;-13,479;-17,036;-14,541;-3,096;27,765;0,000;193,640;Inf;203,000;190,000;-15,176;3,037;-10,983;25,589
9887,000;2,712;0,741;-34,556;3,230;9,527;5,287;37,655;4,862;-25,674;-2,678;0,000;39,400;39,600;9,731;3,322;-15,681;-13,405;-16,913;-14,495;-3,096;27,765;0,000;193,640;Inf;202,000;190,000;-15,197;3,031;-11,000;25,614
9887,500;2,712;0,741;-34,556;3,230;9,527;5,287;37,655;4,862;-25,674;-2,678;0,000;39,400;39,600;9,731;3,322;-15,626;-13,470;-16,960;-14,522;-3,096;27,765;0,000;192,140;Inf;202,000;190,000;-15,124;3,026;-10,988;25,640
9888,000;2,712;0,741;-34,556;3,230;9,527;5,287;37,655;4,862;-25,674;-2,678;0,000;39,400;39,600;9,731;3,322;-15,717;-13,472;-16,988;-14,538;-3,096;27,765;0,000;192,140;Inf;201,000;190,000;-15,144;3,021;-10,993;25,649
9888,500;2,712;0,741;-34,556;3,230;9,527;5,259;37,653;4,855;-25,681;-2,661;0,000;39,352;39,664;9,731;3,322;-15,713;-13,476;-17,006;-14,540;-3,090;27,781;0,000;192,340;Inf;201,000;190,000;-15,179;3,016;-10,972;25,670
9889,000;2,712;0,741;-34,556;3,230;9,527;5,259;37,653;4,855;-25,681;-2,661;0,000;39,400;39,700;9,731;3,322;-15,767;-13,476;-17,051;-14,552;-3,090;27,781;0,000;192,340;Inf;200,000;190,000;-15,184;3,011;-10,969;25,644
9889,500;2,595;0,694;-34,289;3,292;9,583;5,259;37,653;4,855;-25,681;-2,661;0,000;39,400;39,700;9,679;3,222;-15,675;-13,474;-16,974;-14,546;-3,090;27,781;0,000;192,140;Inf;200,000;190,000;-15,212;3,006;-10,985;25,724
9890,000;2,595;0,694;-34,289;3,292;9,583;5,259;37,653;4,855;-25,681;-2,661;0,000;39,400;39,700;9,679;3,222;-15,653;-13,417;-16,898;-14,471;-3,090;27,781;0,000;192,140;Inf;199,000;190,000;-15,167;2,999;-10,974;25,727
9890,500;2,595;0,694;-34,289;3,292;9,583;5,259;37,653;4,855;-25,681;-2,661;0,000;39,400;39,700;9,679;3,222;-15,637;-13,468;-16,985;-14,541;-3,090;27,781;0,000;188,540;Inf;199,000;190,000;-15,109;2,993;-10,975;25,940
9891,000;2,595;0,694;-34,289;3,292;9,583;5,259;37,653;4,855;-25,681;-2,661;0,000;39,400;39,700;9,679;3,222;-15,749;-13,473;-17,049;-14,551;-3,090;27,781;0,000;188,540;Inf;200,000;190,000;-15,158;2,986;-10,980;26,053
9891,500;2,595;0,694;-34,289;3,292;9,583;5,239;37,644;4,854;-25,668;-2,671;0,000;39,339;39,615;9,679;3,222;-15,691;-13,486;-17,030;-14,544;-3,087;27,773;0,000;189,040;Inf;200,000;190,000;-15,205;2,980;-10,991;26,016
9892,000;2,595;0,694;-34,289;3,292;9,583;5,239;37,644;4,854;-25,668;-2,671;0,000;39,300;39,600;9,679;3,222;-15,738;-13,312;-16,823;-14,416;-3,087;27,773;0,000;189,040;Inf;200,000;190,000;-15,188;2,973;-10,992;25,977
9892,500;2,595;0,694;-34,289;3,292;9,583;5,239;37,644;4,854;-25,668;-2,671;0,000;39,300;39,600;9,679;3,222;-15,704;-13,427;-16,961;-14,497;-3,087;27,773;0,000;188,840;Inf;200,000;190,000;-15,072;2,967;-10,961;25,936
9893,000;3,219;0,782;-35,057;3,203;9,595;5,239;37,644;4,854;-25,668;-2,671;0,000;39,300;39,600;9,709;3,311;-15,595;-13,446;-16,908;-14,472;-3,087;27,773;0,000;188,840;Inf;201,000;190,000;-15,147;2,961;-10,971;25,987
9893,500;3,219;0,782;-35,057;3,203;9,595;5,239;37,644;4,854;-25,668;-2,671;0,000;39,300;39,600;9,709;3,311;-15,616;-13,462;-16,946;-14,518;-3,087;27,773;0,000;189,540;Inf;201,000;190,000;-15,105;2,965;-10,966;25,931
9894,000;3,219;0,782;-35,057;3,203;9,595;5,239;37,644;4,854;-25,668;-2,671;0,000;39,300;39,600;9,709;3,311;-15,730;-13,405;-16,969;-14,502;-3,087;27,773;0,000;189,540;Inf;201,000;190,000;-15,136;2,969;-10,961;25,902
9894,500;3,219;0,782;-35,057;3,203;9,595;5,239;37,644;4,854;-25,668;-2,671;0,000;39,300;39,600;9,709;3,311;-15,705;-13,477;-17,033;-14,551;-3,087;27,773;0,000;188,840;Inf;201,000;190,000;-15,151;2,973;-10,954;25,896
9895,000;3,219;0,782;-35,057;3,203;9,595;5,257;37,652;4,847;-25,674;-2,659;0,000;39,331;39,624;9,709;3,311;-15,739;-13,438;-16,938;-14,516;-3,076;27,775;0,000;188,840;Inf;202,000;190,000;-15,192;2,977;-10,977;25,886
9895,500;3,219;0,782;-35,057;3,203;9,595;5,257;37,652;4,847;-25,674;-2,659;0,000;39,300;39,600;9,709;3,311;-15,742;-13,480;-17,052;-14,567;-3,076;27,775;0,000;189,040;Inf;202,000;190,000;-15,158;2,981;-10,973;25,861
9896,000;3,085;0,735;-35,154;3,228;9,587;5,257;37,652;4,847;-25,674;-2,659;0,000;39,300;39,600;9,717;3,267;-15,630;-13,452;-16,978;-14,539;-3,076;27,775;0,000;189,040;Inf;202,000;190,000;-15,210;2,985;-10,966;25,881
9896,500;3,085;0,735;-35,154;3,228;9,587;5,257;37,652;4,847;-25,674;-2,659;0,000;39,300;39,600;9,717;3,267;-15,762;-13,419;-16,952;-14,484;-3,076;27,775;0,000;188,940;Inf;202,000;190,000;-15,150;2,987;-10,974;25,846
9897,000;3,085;0,735;-35,154;3,228;9,587;5,257;37,652;4,847;-25,674;-2,659;0,000;39,300;39,600;9,717;3,267;-15,667;-13,451;-17,006;-14,528;-3,076;27,775;0,000;188,940;Inf;203,000;190,000;-15,154;2,989;-10,979;25,843
9897,500;3,085;0,735;-35,154;3,228;9,587;5,257;37,652;4,847;-25,674;-2,659;0,000;39,300;39,600;9,717;3,267;-15,739;-13,439;-16,963;-14,508;-3,076;27,775;0,000;191,040;Inf;203,000;190,000;-15,163;2,990;-10,986;25,835
9898,000;3,085;0,735;-35,154;3,228;9,587;5,300;37,653;4,855;-25,643;-2,650;0,000;39,324;39,564;9,717;3,267;-15,696;-13,472;-17,040;-14,531;-3,070;27,771;0,000;191,040;Inf;202,000;190,000;-15,162;2,992;-10,971;25,845
9898,500;3,085;0,735;-35,154;3,228;9,587;5,300;37,653;4,855;-25,643;-2,650;0,000;39,300;39,600;9,717;3,267;-15,751;-13,412;-16,935;-14,503;-3,070;27,771;0,000;191,440;Inf;202,000;190,000;-15,185;2,993;-10,958;25,855
9899,000;3,745;0,856;-35,209;3,159;9,679;5,300;37,653;4,855;-25,643;-2,650;0,000;39,300;39,600;9,673;3,266;-15,733;-13,366;-16,879;-14,444;-3,070;27,771;0,000;191,440;Inf;201,000;190,000;-15,150;2,995;-10,980;25,852
9899,500;3,745;0,856;-35,209;3,159;9,679;5,300;37,653;4,855;-25,643;-2,650;0,000;39,300;39,600;9,673;3,266;-15,618;-13,448;-16,932;-14,502;-3,070;27,771;0,000;190,640;Inf;201,000;190,000;-15,106;3,007;-10,971;25,859
9900,000;3,745;0,856;-35,209;3,159;9,679;5,300;37,653;4,855;-25,643;-2,650;0,000;39,300;39,600;9,673;3,266;-15,621;-13,439;-16,957;-14,481;-3,070;27,771;0,000;190,640;Inf;201,000;190,000;-15,125;3,019;-10,948;25,872
9900,500;3,745;0,856;-35,209;3,159;9,679;5,300;37,653;4,855;-25,643;-2,650;0,000;39,300;39,600;9,673;3,266;-15,695;-13,431;-16,965;-14,508;-3,070;27,771;0,000;190,640;Inf;201,000;190,000;-15,124;3,031;-10,947;25,921
9901,000;3,745;0,856;-35,209;3,159;9,679;5,300;37,653;4,855;-25,643;-2,650;0,000;39,300;39,600;9,673;3,266;-15,719;-13,413;-16,944;-14,508;-3,070;27,771;0,000;190,640;Inf;201,000;190,000;-15,150;3,043;-10,973;25,913
9901,500;3,745;0,856;-35,209;3,159;9,679;5,273;37,639;4,841;-25,626;-2,658;0,000;39,309;39,534;9,673;3,266;-15,741;-13,392;-16,884;-14,463;-3,077;27,773;0,000;190,340;Inf;201,000;190,000;-15,146;3,054;-10,977;25,927
9902,000;3,745;0,856;-35,209;3,159;9,679;5,273;37,639;4,841;-25,626;-2,658;0,000;39,300;39,500;9,673;3,266;-15,564;-13,440;-16,942;-14,515;-3,077;27,773;0,000;190,340;Inf;201,000;190,000;-15,120;3,066;-10,946;25,919
9902,500;3,258;0,765;-35,209;3,175;9,701;5,273;37,639;4,841;-25,626;-2,658;0,000;39,300;39,500;9,619;3,220;-15,586;-13,423;-16,920;-14,500;-3,077;27,773;0,000;190,140;Inf;201,000;190,000;-15,115;3,077;-10,957;25,920
9903,000;3,258;0,765;-35,209;3,175;9,701;5,273;37,639;4,841;-25,626;-2,658;0,000;39,300;39,500;9,619;3,220;-15,691;-13,441;-16,995;-14,519;-3,077;27,773;0,000;190,140;Inf;201,000;190,000;-15,107;3,080;-10,951;25,912
9903,500;3,258;0,765;-35,209;3,175;9,701;5,273;37,639;4,841;-25,626;-2,658;0,000;39,300;39,500;9,619;3,220;-15,729;-13,441;-16,985;-14,516;-3,077;27,773;0,000;188,740;Inf;201,000;190,000;-15,162;3,083;-10,971;25,905
9904,000;3,258;0,765;-35,209;3,175;9,701;5,273;37,639;4,841;-25,626;-2,658;0,000;39,300;39,500;9,619;3,220;-15,707;-13,438;-16,990;-14,460;-3,077;27,773;0,000;188,740;Inf;202,000;190,000;-15,168;3,086;-10,949;25,896
9904,500;3,258;0,765;-35,209;3,175;9,701;5,273;37,649;4,839;-25,670;-2,634;0,000;39,298;39,559;9,619;3,220;-15,627;-13,416;-16,867;-14,488;-3,068;27,769;0,000;188,640;Inf;202,000;190,000;-15,149;3,088;-10,961;25,880
9905,000;3,258;0,765;-35,209;3,175;9,701;5,273;37,649;4,839;-25,670;-2,634;0,000;39,300;39,600;9,619;3,220;-15,589;-13,397;-16,869;-14,451;-3,068;27,769;0,000;188,640;Inf;203,000;190,000;-15,100;3,091;-10,960;25,870
9905,500;2,629;0,713;-34,008;3,261;9,523;5,273;37,649;4,839;-25,670;-2,634;0,000;39,300;39,600;9,805;3,155;-15,686;-13,426;-16,972;-14,507;-3,068;27,769;0,000;188,540;Inf;203,000;190,000;-15,076;3,094;-10,939;25,977
9906,000;2,629;0,713;-34,008;3,261;9,523;5,273;37,649;4,839;-25,670;-2,634;0,000;39,300;39,600;9,805;3,155;-15,706;-13,368;-16,883;-14,459;-3,068;27,769;0,000;188,540;Inf;204,000;190,000;-15,148;3,086;-10,960;26,024
9906,500;2,629;0,713;-34,008;3,261;9,523;5,273;37,649;4,839;-25,670;-2,634;0,000;39,300;39,600;9,805;3,155;-15,701;-13,436;-16,973;-14,502;-3,068;27,769;0,000;189,440;Inf;204,000;190,000;-15,104;3,079;-10,964;26,018
9907,000;2,629;0,713;-34,008;3,261;9,523;5,273;37,649;4,839;-25,670;-2,634;0,000;39,300;39,600;9,805;3,155;-15,644;-13,415;-16,938;-14,490;-3,068;27,769;0,000;189,440;Inf;204,000;190,000;-15,153;3,071;-10,983;25,982
9907,500;2,629;0,713;-34,008;3,261;9,523;5,273;37,649;4,839;-25,670;-2,634;0,000;39,300;39,600;9,805;3,155;-15,712;-13,406;-16,940;-14,489;-3,068;27,769;0,000;190,640;Inf;204,000;190,000;-15,122;3,064;-10,956;25,926
9908,000;2,629;0,713;-34,008;3,261;9,523;5,258;37,639;4,857;-25,591;-2,637;0,000;39,289;39,494;9,805;3,155;-15,609;-13,436;-16,958;-14,504;-3,054;27,773;0,000;190,640;Inf;204,000;190,000;-15,137;3,057;-10,951;25,906
9908,500;2,629;0,713;-34,008;3,261;9,523;5,258;37,639;4,857;-25,591;-2,637;0,000;39,300;39,500;9,805;3,155;-15,675;-13,420;-16,966;-14,495;-3,054;27,773;0,000;190,640;Inf;204,000;190,000;-15,127;3,050;-10,957;25,855
9909,000;2,772;0,767;-34,071;3,245;9,567;5,258;37,639;4,857;-25,591;-2,637;0,000;39,300;39,500;9,747;3,227;-15,665;-13,430;-16,971;-14,487;-3,054;27,773;0,000;190,640;Inf;204,000;190,000;-15,139;3,043;-10,933;25,836
9909,500;2,772;0,767;-34,071;3,245;9,567;5,258;37,639;4,857;-25,591;-2,637;0,000;39,300;39,500;9,747;3,227;-15,712;-13,408;-16,936;-14,473;-3,054;27,773;0,000;191,040;Inf;204,000;190,000;-15,138;3,039;-10,941;25,834
9910,000;2,772;0,767;-34,071;3,245;9,567;5,258;37,639;4,857;-25,591;-2,637;0,000;39,300;39,500;9,747;3,227;-15,675;-13,424;-16,987;-14,509;-3,054;27,773;0,000;191,040;Inf;203,000;190,000;-15,132;3,034;-10,941;25,837
9910,500;2,772;0,767;-34,071;3,245;9,567;5,258;37,639;4,857;-25,591;-2,637;0,000;39,300;39,500;9,747;3,227;-15,560;-13,397;-16,880;-14,472;-3,054;27,773;0,000;192,240;Inf;203,000;190,000;-15,149;3,030;-10,949;25,846
9911,000;2,772;0,767;-34,071;3,245;9,567;5,224;37,635;4,830;-25,596;-2,650;0,000;39,267;39,510;9,747;3,227;-15,671;-13,348;-16,825;-14,438;-3,079;27,773;0,000;192,240;Inf;202,000;190,000;-15,077;3,026;-10,946;25,871
9911,500;2,772;0,767;-34,071;3,245;9,567;5,224;37,635;4,830;-25,596;-2,650;0,000;39,300;39,500;9,747;3,227;-15,592;-13,408;-16,925;-14,477;-3,079;27,773;0,000;192,040;Inf;202,000;190,000;-15,070;3,022;-10,929;25,895
9912,000;2,541;0,688;-33,199;3,243;9,554;5,224;37,635;4,830;-25,596;-2,650;0,000;39,300;39,500;9,900;3,167;-15,686;-13,429;-16,969;-14,493;-3,079;27,773;0,000;192,040;Inf;201,000;190,000;-15,101;3,017;-10,928;25,981
9912,500;2,541;0,688;-33,199;3,243;9,554;5,224;37,635;4,830;-25,596;-2,650;0,000;39,300;39,500;9,900;3,167;-15,599;-13,380;-16,848;-14,444;-3,079;27,773;0,000;192,240;Inf;201,000;190,000;-15,144;3,010;-10,947;25,977
9913,000;2,541;0,688;-33,199;3,243;9,554;5,224;37,635;4,830;-25,596;-2,650;0,000;39,300;39,500;9,900;3,167;-15,574;-13,392;-16,879;-14,420;-3,079;27,773;0,000;192,240;Inf;200,000;190,000;-15,068;3,002;-10,927;25,977
9913,500;2,541;0,688;-33,199;3,243;9,554;5,224;37,635;4,830;-25,596;-2,650;0,000;39,300;39,500;9,900;3,167;-15,594;-13,391;-16,921;-14,452;-3,079;27,773;0,000;189,340;Inf;200,000;190,000;-15,066;2,994;-10,914;25,899
9914,000;2,541;0,688;-33,199;3,243;9,554;5,227;37,646;4,854;-25,559;-2,648;0,000;39,281;39,502;9,900;3,167;-15,664;-13,394;-16,907;-14,449;-3,075;27,772;0,000;189,340;Inf;200,000;190,000;-15,090;2,987;-10,908;25,972
9914,500;2,541;0,688;-33,199;3,243;9,554;5,227;37,646;4,854;-25,559;-2,648;0,000;39,300;39,500;9,900;3,167;-15,663;-13,398;-16,970;-14,470;-3,075;27,772;0,000;189,940;Inf;200,000;190,000;-15,103;2,980;-10,895;25,948
9915,000;2,541;0,688;-33,199;3,243;9,554;5,227;37,646;4,854;-25,559;-2,648;0,000;39,300;39,500;9,900;3,167;-15,501;-13,363;-16,868;-14,446;-3,075;27,772;0,000;189,940;Inf;200,000;190,000;-15,125;2,972;-10,913;25,914
9915,500;3,712;0,903;-34,905;3,276;9,631;5,227;37,646;4,854;-25,559;-2,648;0,000;39,300;39,500;9,652;3,050;-15,590;-13,375;-16,896;-14,437;-3,075;27,772;0,000;190,240;Inf;200,000;190,000;-15,044;2,965;-10,919;25,896
9916,000;3,712;0,903;-34,905;3,276;9,631;5,227;37,646;4,854;-25,559;-2,648;0,000;39,300;39,500;9,652;3,050;-15,596;-13,389;-16,908;-14,447;-3,075;27,772;0,000;190,240;Inf;200,000;190,000;-15,074;2,978;-10,908;25,871
9916,500;3,712;0,903;-34,905;3,276;9,631;5,227;37,646;4,854;-25,559;-2,648;0,000;39,300;39,500;9,652;3,050;-15,654;-13,386;-16,949;-14,468;-3,075;27,772;0,000;188,740;Inf;200,000;190,000;-15,085;2,990;-10,905;25,871
9917,000;3,712;0,903;-34,905;3,276;9,631;5,227;37,646;4,854;-25,559;-2,648;0,000;39,300;39,500;9,652;3,050;-15,558;-13,376;-16,846;-14,417;-3,075;27,772;0,000;188,740;Inf;201,000;190,000;-15,114;3,002;-10,899;25,845
9917,500;3,712;0,903;-34,905;3,276;9,631;5,253;37,630;4,842;-25,556;-2,658;0,000;39,249;39,491;9,652;3,050;-15,601;-13,241;-16,717;-14,340;-3,088;27,770;0,000;188,040;Inf;201,000;190,000;-15,049;3,013;-10,902;25,876
9918,000;3,712;0,903;-34,905;3,276;9,631;5,253;37,630;4,842;-25,556;-2,658;0,000;39,200;39,500;9,652;3,050;-15,561;-13,357;-16,883;-14,421;-3,088;27,770;0,000;188,040;Inf;202,000;190,000;-14,975;3,025;-10,903;25,888
9918,500;3,535;0,824;-35,209;3,252;9,559;5,253;37,630;4,842;-25,556;-2,658;0,000;39,200;39,500;9,643;3,249;-15,615;-13,354;-16,873;-14,434;-3,088;27,770;0,000;188,040;Inf;202,000;190,000;-15,056;3,036;-10,868;25,895
9919,000;3,535;0,824;-35,209;3,252;9,559;5,253;37,630;4,842;-25,556;-2,658;0,000;39,200;39,500;9,643;3,249;-15,636;-13,368;-16,926;-14,441;-3,088;27,770;0,000;188,040;Inf;203,000;190,000;-15,069;3,044;-10,884;25,908
9919,500;3,535;0,824;-35,209;3,252;9,559;5,253;37,630;4,842;-25,556;-2,658;0,000;39,200;39,500;9,643;3,249;-15,608;-13,383;-16,927;-14,469;-3,088;27,770;0,000;190,140;Inf;203,000;190,000;-15,093;3,052;-10,875;25,883
9920,000;3,535;0,824;-35,209;3,252;9,559;5,253;37,630;4,842;-25,556;-2,658;0,000;39,200;39,500;9,643;3,249;-15,561;-13,354;-16,873;-14,424;-3,088;27,770;0,000;190,140;Inf;203,000;190,000;-15,097;3,060;-10,904;25,897
9920,500;3,535;0,824;-35,209;3,252;9,559;5,282;37,632;4,824;-25,567;-2,664;0,000;39,246;39,488;9,643;3,249;-15,620;-13,377;-16,930;-14,435;-3,081;27,767;0,000;189,640;Inf;203,000;190,000;-15,053;3,068;-10,877;25,914
9921,000;3,535;0,824;-35,209;3,252;9,559;5,282;37,632;4,824;-25,567;-2,664;0,000;39,200;39,500;9,643;3,249;-15,564;-13,379;-16,893;-14,437;-3,081;27,767;0,000;189,640;Inf;203,000;190,000;-15,090;3,076;-10,892;25,925
9921,500;3,535;0,824;-35,209;3,252;9,559;5,282;37,632;4,824;-25,567;-2,664;0,000;39,200;39,500;9,643;3,249;-15,664;-13,380;-16,939;-14,450;-3,081;27,767;0,000;189,540;Inf;203,000;190,000;-15,068;3,083;-10,890;25,945
9922,000;3,432;0,798;-35,209;3,170;9,649;5,282;37,632;4,824;-25,567;-2,664;0,000;39,200;39,500;9,692;3,265;-15,615;-13,383;-16,945;-14,469;-3,081;27,767;0,000;189,540;Inf;203,000;190,000;-15,108;3,090;-10,864;25,944
9922,500;3,432;0,798;-35,209;3,170;9,649;5,282;37,632;4,824;-25,567;-2,664;0,000;39,200;39,500;9,692;3,265;-15,606;-13,311;-16,803;-14,362;-3,081;27,767;0,000;189,740;Inf;203,000;190,000;-15,103;3,096;-10,893;25,972
9923,000;3,432;0,798;-35,209;3,170;9,649;5,282;37,632;4,824;-25,567;-2,664;0,000;39,200;39,500;9,692;3,265;-15,560;-13,376;-16,884;-14,433;-3,081;27,767;0,000;189,740;Inf;203,000;190,000;-15,021;3,102;-10,874;26,021
9923,500;3,432;0,798;-35,209;3,170;9,649;5,282;37,632;4,824;-25,567;-2,664;0,000;39,200;39,500;9,692;3,265;-15,648;-13,376;-16,930;-14,439;-3,081;27,767;0,000;190,740;Inf;203,000;190,000;-15,063;3,107;-10,899;26,058
9924,000;3,432;0,798;-35,209;3,170;9,649;5,250;37,629;4,842;-25,544;-2,662;0,000;39,240;39,475;9,692;3,265;-15,529;-13,356;-16,871;-14,444;-3,098;27,751;0,000;190,740;Inf;203,000;190,000;-15,098;3,112;-10,872;26,085
9924,500;3,432;0,798;-35,209;3,170;9,649;5,250;37,629;4,842;-25,544;-2,662;0,000;39,200;39,500;9,692;3,265;-15,630;-13,364;-16,875;-14,431;-3,098;27,751;0,000;190,740;Inf;203,000;190,000;-15,050;3,118;-10,879;26,107
9925,000;3,139;0,742;-35,209;3,157;9,678;5,250;37,629;4,842;-25,544;-2,662;0,000;39,200;39,500;9,671;3,341;-15,603;-13,368;-16,914;-14,454;-3,098;27,751;0,000;190,740;Inf;203,000;190,000;-15,075;3,123;-10,873;26,097
9925,500;3,139;0,742;-35,209;3,157;9,678;5,250;37,629;4,842;-25,544;-2,662;0,000;39,200;39,500;9,671;3,341;-15,639;-13,339;-16,884;-14,421;-3,098;27,751;0,000;191,140;Inf;203,000;190,000;-15,085;3,123;-10,886;26,110
9926,000;3,139;0,742;-35,209;3,157;9,678;5,250;37,629;4,842;-25,544;-2,662;0,000;39,200;39,500;9,671;3,341;-15,496;-13,334;-16,857;-14,445;-3,098;27,751;0,000;191,140;Inf;202,000;190,000;-15,071;3,123;-10,883;26,100
9926,500;3,139;0,742;-35,209;3,157;9,678;5,250;37,629;4,842;-25,544;-2,662;0,000;39,200;39,500;9,671;3,341;-15,651;-13,325;-16,859;-14,416;-3,098;27,751;0,000;190,540;Inf;202,000;190,000;-15,033;3,124;-10,885;26,251
9927,000;3,139;0,742;-35,209;3,157;9,678;5,252;37,628;4,837;-25,517;-2,666;0,000;39,230;39,515;9,671;3,341;-15,571;-13,367;-16,881;-14,450;-3,104;27,750;0,000;190,540;Inf;202,000;190,000;-15,063;3,124;-10,873;26,346
9927,500;3,139;0,742;-35,209;3,157;9,678;5,252;37,628;4,837;-25,517;-2,666;0,000;39,200;39,500;9,671;3,341;-15,641;-13,340;-16,833;-14,420;-3,104;27,750;0,000;191,240;Inf;202,000;190,000;-15,067;3,124;-10,871;26,343
9928,000;2,580;0,714;-33,839;3,244;9,581;5,252;37,628;4,837;-25,517;-2,666;0,000;39,200;39,500;9,747;3,171;-15,639;-13,379;-16,918;-14,424;-3,104;27,750;0,000;191,240;Inf;201,000;190,000;-15,058;3,124;-10,879;26,379
9928,500;2,580;0,714;-33,839;3,244;9,581;5,252;37,628;4,837;-25,517;-2,666;0,000;39,200;39,500;9,747;3,171;-15,561;-13,372;-16,873;-14,424;-3,104;27,750;0,000;191,040;Inf;201,000;190,000;-15,090;3,115;-10,881;26,532
9929,000;2,580;0,714;-33,839;3,244;9,581;5,252;37,628;4,837;-25,517;-2,666;0,000;39,200;39,500;9,747;3,171;-15,618;-13,307;-16,812;-14,382;-3,104;27,750;0,000;191,040;Inf;200,000;190,000;-15,058;3,107;-10,888;26,690
9929,500;2,580;0,714;-33,839;3,244;9,581;5,252;37,628;4,837;-25,517;-2,666;0,000;39,200;39,500;9,747;3,171;-15,537;-13,350;-16,858;-14,396;-3,104;27,750;0,000;190,440;Inf;200,000;190,000;-15,030;3,098;-10,873;26,711
9930,000;2,580;0,714;-33,839;3,244;9,581;5,252;37,628;4,837;-25,517;-2,666;0,000;39,200;39,500;9,747;3,171;-15,626;-13,332;-16,857;-14,415;-3,104;27,750;0,000;190,440;Inf;200,000;190,000;-15,035;3,089;-10,880;26,716
9930,500;2,580;0,714;-33,839;3,244;9,581;5,297;37,622;4,845;-25,483;-2,659;0,000;39,240;39,469;9,747;3,171;-15,557;-13,363;-16,861;-14,418;-3,107;27,751;0,000;190,040;Inf;200,000;190,000;-15,057;3,081;-10,861;26,666
9931,000;2,580;0,714;-33,839;3,244;9,581;5,297;37,622;4,845;-25,483;-2,659;0,000;39,200;39,500;9,747;3,171;-15,505;-13,329;-16,791;-14,384;-3,107;27,751;0,000;190,040;Inf;200,000;190,000;-15,050;3,073;-10,862;26,621
9931,500;2,921;0,746;-34,432;3,201;9,512;5,297;37,622;4,845;-25,483;-2,659;0,000;39,200;39,500;9,823;3,248;-15,631;-13,352;-16,868;-14,381;-3,107;27,751;0,000;190,840;Inf;200,000;190,000;-15,002;3,065;-10,844;26,553
9932,000;2,921;0,746;-34,432;3,201;9,512;5,297;37,622;4,845;-25,483;-2,659;0,000;39,200;39,500;9,823;3,248;-15,524;-13,340;-16,882;-14,406;-3,107;27,751;0,000;190,840;Inf;200,000;190,000;-15,058;3,062;-10,870;26,460
9932,500;2,921;0,746;-34,432;3,201;9,512;5,297;37,622;4,845;-25,483;-2,659;0,000;39,200;39,500;9,823;3,248;-15,630;-13,332;-16,854;-14,392;-3,107;27,751;0,000;190,340;Inf;200,000;190,000;-15,038;3,060;-10,856;26,455
9933,000;2,921;0,746;-34,432;3,201;9,512;5,297;37,622;4,845;-25,483;-2,659;0,000;39,200;39,500;9,823;3,248;-15,499;-13,332;-16,779;-14,390;-3,107;27,751;0,000;190,340;Inf;200,000;190,000;-15,052;3,058;-10,871;26,450
9933,500;2,921;0,746;-34,432;3,201;9,512;5,264;37,631;4,851;-25,505;-2,673;0,000;39,230;39,497;9,823;3,248;-15,588;-13,245;-16,718;-14,348;-3,103;27,741;0,000;188,040;Inf;200,000;190,000;-15,000;3,056;-10,861;26,439
9934,000;2,921;0,746;-34,432;3,201;9,512;5,264;37,631;4,851;-25,505;-2,673;0,000;39,200;39,500;9,823;3,248;-15,556;-13,335;-16,862;-14,395;-3,103;27,741;0,000;188,040;Inf;201,000;190,000;-14,975;3,053;-10,865;26,411
9934,500;2,952;0,809;-34,191;3,257;9,551;5,264;37,631;4,851;-25,505;-2,673;0,000;39,200;39,500;9,767;3,257;-15,555;-13,354;-16,853;-14,409;-3,103;27,741;0,000;187,340;Inf;201,000;190,000;-15,037;3,051;-10,851;26,407
9935,000;2,952;0,809;-34,191;3,257;9,551;5,264;37,631;4,851;-25,505;-2,673;0,000;39,200;39,500;9,767;3,257;-15,634;-13,376;-16,913;-14,426;-3,103;27,741;0,000;187,340;Inf;202,000;190,000;-15,043;3,050;-10,863;26,371
9935,500;2,952;0,809;-34,191;3,257;9,551;5,264;37,631;4,851;-25,505;-2,673;0,000;39,200;39,500;9,767;3,257;-15,533;-13,353;-16,857;-14,408;-3,103;27,741;0,000;187,840;Inf;202,000;190,000;-15,087;3,048;-10,860;26,314
9936,000;2,952;0,809;-34,191;3,257;9,551;5,264;37,631;4,851;-25,505;-2,673;0,000;39,200;39,500;9,767;3,257;-15,467;-13,298;-16,747;-14,357;-3,103;27,741;0,000;187,840;Inf;203,000;190,000;-15,038;3,046;-10,856;26,287
9936,500;2,952;0,809;-34,191;3,257;9,551;5,264;37,631;4,851;-25,505;-2,673;0,000;39,200;39,500;9,767;3,257;-15,545;-13,340;-16,851;-14,403;-3,103;27,741;0,000;188,640;Inf;203,000;190,000;-14,968;3,045;-10,861;26,240
9937,000;2,952;0,809;-34,191;3,257;9,551;5,268;37,627;4,835;-25,514;-2,674;0,000;39,231;39,561;9,767;3,257;-15,591;-13,342;-16,907;-14,399;-3,102;27,733;0,000;188,640;Inf;204,000;190,000;-15,035;3,043;-10,855;26,220
9937,500;2,952;0,809;-34,191;3,257;9,551;5,268;37,627;4,835;-25,514;-2,674;0,000;39,200;39,600;9,767;3,257;-15,539;-13,343;-16,873;-14,409;-3,102;27,733;0,000;188,340;Inf;204,000;190,000;-15,060;3,042;-10,860;26,185
9938,000;2,673;0,633;-34,952;3,225;9,621;5,268;37,627;4,835;-25,514;-2,674;0,000;39,200;39,600;9,694;3,043;-15,478;-13,228;-16,685;-14,296;-3,102;27,733;0,000;188,340;Inf;205,000;190,000;-15,041;3,040;-10,846;26,256
9938,500;2,673;0,633;-34,952;3,225;9,621;5,268;37,627;4,835;-25,514;-2,674;0,000;39,200;39,600;9,694;3,043;-15,508;-13,291;-16,760;-14,339;-3,102;27,733;0,000;187,640;Inf;205,000;190,000;-14,922;3,034;-10,829;26,239
9939,000;2,673;0,633;-34,952;3,225;9,621;5,268;37,627;4,835;-25,514;-2,674;0,000;39,200;39,600;9,694;3,043;-15,468;-13,307;-16,793;-14,363;-3,102;27,733;0,000;187,640;Inf;206,000;190,000;-14,974;3,028;-10,826;26,132
9939,500;2,673;0,633;-34,952;3,225;9,621;5,268;37,627;4,835;-25,514;-2,674;0,000;39,200;39,600;9,694;3,043;-15,539;-13,311;-16,837;-14,390;-3,102;27,733;0,000;191,040;Inf;206,000;190,000;-14,983;3,023;-10,824;26,102
9940,000;2,673;0,633;-34,952;3,225;9,621;5,220;37,631;4,818;-25,459;-2,679;0,000;39,231;39,480;9,694;3,043;-15,584;-13,298;-16,761;-14,362;-3,107;27,737;0,000;191,040;Inf;205,000;190,000;-15,019;3,017;-10,821;26,087
9940,500;2,673;0,633;-34,952;3,225;9,621;5,220;37,631;4,818;-25,459;-2,679;0,000;39,200;39,500;9,694;3,043;-15,405;-13,288;-16,767;-14,333;-3,107;27,737;0,000;191,140;Inf;205,000;190,000;-15,001;3,011;-10,824;26,020
9941,000;3,532;0,868;-35,209;3,181;9,599;5,220;37,631;4,818;-25,459;-2,679;0,000;39,200;39,500;9,657;3,423;-15,435;-13,299;-16,780;-14,348;-3,107;27,737;0,000;191,140;Inf;204,000;190,000;-14,948;3,006;-10,829;25,989
9941,500;3,532;0,868;-35,209;3,181;9,599;5,220;37,631;4,818;-25,459;-2,679;0,000;39,200;39,500;9,657;3,423;-15,500;-13,295;-16,743;-14,348;-3,107;27,737;0,000;191,340;Inf;204,000;190,000;-14,966;3,014;-10,822;25,930
9942,000;3,532;0,868;-35,209;3,181;9,599;5,220;37,631;4,818;-25,459;-2,679;0,000;39,200;39,500;9,657;3,423;-15,523;-13,294;-16,797;-14,357;-3,107;27,737;0,000;191,340;Inf;203,000;190,000;-14,971;3,023;-10,795;25,914
9942,500;3,532;0,868;-35,209;3,181;9,599;5,220;37,631;4,818;-25,459;-2,679;0,000;39,200;39,500;9,657;3,423;-15,574;-13,312;-16,868;-14,378;-3,107;27,737;0,000;192,540;Inf;203,000;190,000;-14,992;3,031;-10,825;25,840
9943,000;3,532;0,868;-35,209;3,181;9,599;5,238;37,628;4,817;-25,470;-2,679;0,000;39,234;39,538;9,657;3,423;-15,606;-13,331;-16,884;-14,403;-3,105;27,722;0,000;192,540;Inf;202,000;190,000;-15,033;3,039;-10,790;25,804
9943,500;3,532;0,868;-35,209;3,181;9,599;5,238;37,628;4,817;-25,470;-2,679;0,000;39,200;39,500;9,657;3,423;-15,416;-13,259;-16,739;-14,332;-3,105;27,722;0,000;192,340;Inf;202,000;190,000;-15,056;3,047;-10,825;25,778
9944,000;3,532;0,868;-35,209;3,181;9,599;5,238;37,628;4,817;-25,470;-2,679;0,000;39,200;39,500;9,657;3,423;-15,541;-13,287;-16,760;-14,340;-3,105;27,722;0,000;192,340;Inf;201,000;190,000;-14,936;3,055;-10,812;25,780
9944,500;3,586;0,881;-35,209;3,207;9,515;5,238;37,628;4,817;-25,470;-2,679;0,000;39,200;39,500;9,604;3,278;-15,560;-13,322;-16,827;-14,390;-3,105;27,722;0,000;192,740;Inf;201,000;190,000;-14,982;3,063;-10,809;25,754
9945,000;3,586;0,881;-35,209;3,207;9,515;5,238;37,628;4,817;-25,470;-2,679;0,000;39,200;39,500;9,604;3,278;-15,588;-13,324;-16,859;-14,381;-3,105;27,722;0,000;192,740;Inf;200,000;190,000;-15,025;3,072;-10,821;25,752
9945,500;3,586;0,881;-35,209;3,207;9,515;5,238;37,628;4,817;-25,470;-2,679;0,000;39,200;39,500;9,604;3,278;-15,626;-13,324;-16,914;-14,363;-3,105;27,722;0,000;190,940;Inf;200,000;190,000;-15,038;3,080;-10,819;25,804
9946,000;3,586;0,881;-35,209;3,207;9,515;5,238;37,628;4,817;-25,470;-2,679;0,000;39,200;39,500;9,604;3,278;-15,495;-13,314;-16,815;-14,372;-3,105;27,722;0,000;190,940;Inf;200,000;190,000;-15,057;3,089;-10,826;25,824
9946,500;3,586;0,881;-35,209;3,207;9,515;5,291;37,623;4,819;-25,479;-2,664;0,000;39,235;39,547;9,604;3,278;-15,499;-13,316;-16,803;-14,359;-3,098;27,733;0,000;189,140;Inf;200,000;190,000;-14,999;3,097;-10,804;25,853
9947,000;3,586;0,881;-35,209;3,207;9,515;5,291;37,623;4,819;-25,479;-2,664;0,000;39,200;39,500;9,604;3,278;-15,559;-13,315;-16,855;-14,392;-3,098;27,733;0,000;189,140;Inf;200,000;190,000;-14,994;3,105;-10,812;25,838
9947,500;2,757;0,723;-33,862;3,253;9,570;5,291;37,623;4,819;-25,479;-2,664;0,000;39,200;39,500;9,837;3,278;-15,597;-13,323;-16,889;-14,377;-3,098;27,733;0,000;189,540;Inf;200,000;190,000;-15,030;3,113;-10,820;25,806
9948,000;2,757;0,723;-33,862;3,253;9,570;5,291;37,623;4,819;-25,479;-2,664;0,000;39,200;39,500;9,837;3,278;-15,474;-13,308;-16,776;-14,359;-3,098;27,733;0,000;189,540;Inf;200,000;190,000;-15,047;3,107;-10,816;25,926
9948,500;2,757;0,723;-33,862;3,253;9,570;5,291;37,623;4,819;-25,479;-2,664;0,000;39,200;39,500;9,837;3,278;-15,519;-13,259;-16,730;-14,318;-3,098;27,733;0,000;189,940;Inf;200,000;190,000;-14,979;3,101;-10,829;26,047
9949,000;2,757;0,723;-33,862;3,253;9,570;5,291;37,623;4,819;-25,479;-2,664;0,000;39,200;39,500;9,837;3,278;-15,548;-13,311;-16,823;-14,378;-3,098;27,733;0,000;189,940;Inf;200,000;190,000;-14,957;3,095;-10,795;26,079
9949,500;2,757;0,723;-33,862;3,253;9,570;5,317;37,628;4,835;-25,455;-2,665;0,000;39,237;39,490;9,837;3,278;-15,594;-13,291;-16,843;-14,369;-3,104;27,734;0,000;186,340;Inf;200,000;190,000;-15,015;3,090;-10,826;26,042
9950,000;2,757;0,723;-33,862;3,253;9,570;5,317;37,628;4,835;-25,455;-2,665;0,000;39,200;39,500;9,837;3,278;-15,609;-13,315;-16,899;-14,393;-3,104;27,734;0,000;186,340;Inf;201,000;190,000;-15,024;3,084;-10,819;26,034
9950,500;2,757;0,723;-33,862;3,253;9,570;5,317;37,628;4,835;-25,455;-2,665;0,000;39,200;39,500;9,837;3,278;-15,410;-13,312;-16,758;-14,345;-3,104;27,734;0,000;187,540;Inf;201,000;190,000;-15,054;3,079;-10,830;26,035
9951,000;3,396;0,845;-34,477;3,241;9,705;5,317;37,628;4,835;-25,455;-2,665;0,000;39,200;39,500;9,779;3,167;-15,500;-13,289;-16,767;-14,334;-3,104;27,734;0,000;187,540;Inf;202,000;190,000;-14,956;3,074;-10,801;26,056
9951,500;3,396;0,845;-34,477;3,241;9,705;5,317;37,628;4,835;-25,455;-2,665;0,000;39,200;39,500;9,779;3,167;-15,550;-13,288;-16,833;-14,370;-3,104;27,734;0,000;187,940;Inf;202,000;190,000;-14,973;3,079;-10,835;26,127
9952,000;3,396;0,845;-34,477;3,241;9,705;5,317;37,628;4,835;-25,455;-2,665;0,000;39,200;39,500;9,779;3,167;-15,608;-13,328;-16,857;-14,385;-3,104;27,734;0,000;187,940;Inf;203,000;190,000;-15,010;3,084;-10,822;26,185
9952,500;3,396;0,845;-34,477;3,241;9,705;5,317;37,628;4,835;-25,455;-2,665;0,000;39,200;39,500;9,779;3,167;-15,478;-13,290;-16,797;-14,364;-3,104;27,734;0,000;188,940;Inf;203,000;190,000;-15,045;3,089;-10,805;26,184
9953,000;3,396;0,845;-34,477;3,241;9,705;5,348;37,637;4,833;-25,445;-2,683;0,000;39,238;39,571;9,779;3,167;-15,469;-13,230;-16,634;-14,269;-3,109;27,729;0,000;188,940;Inf;204,000;190,000;-14,982;3,094;-10,810;26,001
9953,500;3,396;0,845;-34,477;3,241;9,705;5,348;37,637;4,833;-25,445;-2,683;0,000;39,200;39,600;9,779;3,167;-15,487;-13,275;-16,771;-14,321;-3,109;27,729;0,000;188,740;Inf;204,000;190,000;-14,900;3,099;-10,806;25,968
9954,000;3,210;0,839;-34,563;3,228;9,459;5,348;37,637;4,833;-25,445;-2,683;0,000;39,200;39,600;9,735;3,284;-15,474;-13,280;-16,791;-14,331;-3,109;27,729;0,000;188,740;Inf;205,000;190,000;-14,963;3,104;-10,799;25,908
9954,500;3,210;0,839;-34,563;3,228;9,459;5,348;37,637;4,833;-25,445;-2,683;0,000;39,200;39,600;9,735;3,284;-15,551;-13,287;-16,842;-14,368;-3,109;27,729;0,000;188,840;Inf;205,000;190,000;-14,969;3,106;-10,796;25,825
9955,000;3,210;0,839;-34,563;3,228;9,459;5,348;37,637;4,833;-25,445;-2,683;0,000;39,200;39,600;9,735;3,284;-15,474;-13,284;-16,789;-14,342;-3,109;27,729;0,000;188,840;Inf;206,000;190,000;-15,012;3,108;-10,802;25,750
9955,500;3,210;0,839;-34,563;3,228;9,459;5,348;37,637;4,833;-25,445;-2,683;0,000;39,200;39,600;9,735;3,284;-15,578;-13,220;-16,724;-14,296;-3,109;27,729;0,000;191,240;Inf;206,000;190,000;-14,972;3,109;-10,798;25,710
9956,000;3,210;0,839;-34,563;3,228;9,459;5,285;37,644;4,817;-25,394;-2,691;0,000;39,235;39,560;9,735;3,284;-15,473;-13,292;-16,767;-14,277;-3,125;27,724;0,000;191,240;Inf;205,000;190,000;-14,955;3,111;-10,795;25,662
9956,500;3,210;0,839;-34,563;3,228;9,459;5,285;37,644;4,817;-25,394;-2,691;0,000;39,200;39,600;9,735;3,284;-15,471;-13,262;-16,754;-14,327;-3,125;27,724;0,000;191,940;Inf;205,000;190,000;-14,952;3,113;-10,796;25,640
9957,000;3,090;0,732;-35,209;3,214;9,706;5,285;37,644;4,817;-25,394;-2,691;0,000;39,200;39,600;9,463;3,290;-15,561;-13,285;-16,814;-14,344;-3,125;27,724;0,000;191,940;Inf;204,000;190,000;-14,954;3,114;-10,803;25,620
9957,500;3,090;0,732;-35,209;3,214;9,706;5,285;37,644;4,817;-25,394;-2,691;0,000;39,200;39,600;9,463;3,290;-15,508;-13,260;-16,831;-14,354;-3,125;27,724;0,000;191,640;Inf;204,000;190,000;-15,001;3,114;-10,786;25,583
9958,000;3,090;0,732;-35,209;3,214;9,706;5,285;37,644;4,817;-25,394;-2,691;0,000;39,200;39,600;9,463;3,290;-15,447;-13,262;-16,735;-14,267;-3,125;27,724;0,000;191,640;Inf;203,000;190,000;-14,988;3,113;-10,795;25,558
9958,500;3,090;0,732;-35,209;3,214;9,706;5,285;37,644;4,817;-25,394;-2,691;0,000;39,200;39,600;9,463;3,290;-15,384;-13,238;-16,730;-14,302;-3,125;27,724;0,000;192,940;Inf;203,000;190,000;-14,928;3,113;-10,775;25,558
9959,000;3,090;0,732;-35,209;3,214;9,706;5,285;37,644;4,817;-25,394;-2,691;0,000;39,200;39,600;9,463;3,290;-15,507;-13,233;-16,798;-14,322;-3,125;27,724;0,000;192,940;Inf;202,000;190,000;-14,914;3,113;-10,793;25,522
9959,500;3,090;0,732;-35,209;3,214;9,706;5,257;37,630;4,848;-25,375;-2,678;0,000;39,245;39,523;9,463;3,290;-15,491;-13,257;-16,827;-14,353;-3,121;27,717;0,000;192,440;Inf;202,000;190,000;-14,965;3,112;-10,787;25,426
9960,000;3,090;0,732;-35,209;3,214;9,706;5,257;37,630;4,848;-25,375;-2,678;0,000;39,200;39,500;9,463;3,290;-15,558;-13,207;-16,733;-14,293;-3,121;27,717;0,000;192,440;Inf;201,000;190,000;-14,982;3,112;-10,785;25,365
9960,500;3,186;0,780;-35,209;3,258;9,634;5,257;37,630;4,848;-25,375;-2,678;0,000;39,200;39,500;9,734;3,311;-15,401;-13,260;-16,740;-14,275;-3,121;27,717;0,000;193,040;Inf;201,000;190,000;-14,948;3,112;-10,768;25,259
9961,000;3,186;0,780;-35,209;3,258;9,634;5,257;37,630;4,848;-25,375;-2,678;0,000;39,200;39,500;9,734;3,311;-15,379;-13,226;-16,690;-14,278;-3,121;27,717;0,000;193,040;Inf;200,000;190,000;-14,919;3,113;-10,772;25,239
9961,500;3,186;0,780;-35,209;3,258;9,634;5,257;37,630;4,848;-25,375;-2,678;0,000;39,200;39,500;9,734;3,311;-15,475;-13,252;-16,755;-14,317;-3,121;27,717;0,000;192,640;Inf;200,000;190,000;-14,893;3,114;-10,755;25,209
9962,000;3,186;0,780;-35,209;3,258;9,634;5,257;37,630;4,848;-25,375;-2,678;0,000;39,200;39,500;9,734;3,311;-15,397;-13,250;-16,753;-14,296;-3,121;27,717;0,000;192,640;Inf;199,000;190,000;-14,950;3,115;-10,765;25,202
9962,500;3,186;0,780;-35,209;3,258;9,634;5,250;37,632;4,819;-25,408;-2,694;0,000;39,244;39,530;9,734;3,311;-15,541;-13,244;-16,772;-14,326;-3,133;27,717;0,000;188,840;Inf;199,000;190,000;-14,924;3,116;-10,761;25,137
9963,000;3,186;0,780;-35,209;3,258;9,634;5,250;37,632;4,819;-25,408;-2,694;0,000;39,200;39,500;9,734;3,311;-15,513;-13,265;-16,813;-14,336;-3,133;27,717;0,000;188,840;Inf;200,000;190,000;-14,971;3,117;-10,772;25,077
9963,500;2,819;0,735;-34,903;3,226;9,644;5,250;37,632;4,819;-25,408;-2,694;0,000;39,200;39,500;9,724;3,370;-15,538;-13,230;-16,757;-14,303;-3,133;27,717;0,000;187,940;Inf;200,000;190,000;-14,982;3,119;-10,776;25,051
9964,000;2,819;0,735;-34,903;3,226;9,644;5,250;37,632;4,819;-25,408;-2,694;0,000;39,200;39,500;9,724;3,370;-15,525;-13,223;-16,742;-14,298;-3,133;27,717;0,000;187,940;Inf;201,000;190,000;-14,957;3,114;-10,773;25,022
9964,500;2,819;0,735;-34,903;3,226;9,644;5,250;37,632;4,819;-25,408;-2,694;0,000;39,200;39,500;9,724;3,370;-15,499;-13,268;-16,816;-14,329;-3,133;27,717;0,000;188,740;Inf;201,000;190,000;-14,947;3,109;-10,764;25,108
9965,000;2,819;0,735;-34,903;3,226;9,644;5,250;37,632;4,819;-25,408;-2,694;0,000;39,200;39,500;9,724;3,370;-15,555;-13,263;-16,824;-14,337;-3,133;27,717;0,000;188,740;Inf;202,000;190,000;-14,978;3,104;-10,768;25,155
9965,500;2,819;0,735;-34,903;3,226;9,644;5,315;37,646;4,832;-25,396;-2,690;0,000;39,267;39,552;9,724;3,370;-15,459;-13,276;-16,770;-14,339;-3,131;27,716;0,000;186,440;Inf;202,000;190,000;-14,995;3,099;-10,759;25,278
9966,000;2,819;0,735;-34,903;3,226;9,644;5,315;37,646;4,832;-25,396;-2,690;0,000;39,300;39,600;9,724;3,370;-15,421;-13,221;-16,717;-14,291;-3,131;27,716;0,000;186,440;Inf;203,000;190,000;-14,961;3,095;-10,772;25,453
9966,500;2,819;0,735;-34,903;3,226;9,644;5,315;37,646;4,832;-25,396;-2,690;0,000;39,300;39,600;9,724;3,370;-15,493;-13,276;-16,804;-14,310;-3,131;27,716;0,000;187,040;Inf;203,000;190,000;-14,912;3,090;-10,777;25,561
9967,000;3,177;0,743;-35,209;3,258;9,496;5,315;37,646;4,832;-25,396;-2,690;0,000;39,300;39,600;9,684;3,295;-15,490;-13,256;-16,801;-14,330;-3,131;27,716;0,000;187,040;Inf;204,000;190,000;-14,971;3,086;-10,765;25,779
9967,500;3,177;0,743;-35,209;3,258;9,496;5,315;37,646;4,832;-25,396;-2,690;0,000;39,300;39,600;9,684;3,295;-15,552;-13,253;-16,832;-14,339;-3,131;27,716;0,000;186,240;Inf;204,000;190,000;-14,970;3,087;-10,767;26,142
9968,000;3,177;0,743;-35,209;3,258;9,496;5,315;37,646;4,832;-25,396;-2,690;0,000;39,300;39,600;9,684;3,295;-15,435;-13,234;-16,735;-14,318;-3,131;27,716;0,000;186,240;Inf;205,000;190,000;-14,994;3,089;-10,761;26,122
9968,500;3,177;0,743;-35,209;3,258;9,496;5,315;37,646;4,832;-25,396;-2,690;0,000;39,300;39,600;9,684;3,295;-15,492;-13,242;-16,788;-14,322;-3,131;27,716;0,000;191,340;Inf;205,000;190,000;-14,930;3,090;-10,741;26,077
9969,000;3,177;0,743;-35,209;3,258;9,496;5,342;37,648;4,822;-25,381;-2,697;0,000;39,266;39,573;9,684;3,295;-15,485;-13,235;-16,770;-14,288;-3,146;27,715;0,000;191,340;Inf;204,000;190,000;-14,961;3,092;-10,752;26,078
9969,500;3,177;0,743;-35,209;3,258;9,496;5,342;37,648;4,822;-25,381;-2,697;0,000;39,300;39,600;9,684;3,295;-15,507;-13,254;-16,795;-14,322;-3,146;27,715;0,000;189,340;Inf;204,000;190,000;-14,944;3,093;-10,765;26,168
9970,000;2,782;0,703;-34,252;3,222;9,604;5,342;37,648;4,822;-25,381;-2,697;0,000;39,300;39,600;9,715;3,022;-15,553;-13,238;-16,773;-14,327;-3,146;27,715;0,000;189,340;Inf;204,000;190,000;-14,969;3,094;-10,755;26,322
9970,500;2,782;0,703;-34,252;3,222;9,604;5,342;37,648;4,822;-25,381;-2,697;0,000;39,300;39,600;9,715;3,022;-15,531;-13,258;-16,816;-14,345;-3,146;27,715;0,000;191,140;Inf;204,000;190,000;-14,973;3,089;-10,757;26,426
9971,000;2,782;0,703;-34,252;3,222;9,604;5,342;37,648;4,822;-25,381;-2,697;0,000;39,300;39,600;9,715;3,022;-15,411;-13,236;-16,744;-14,283;-3,146;27,715;0,000;191,140;Inf;203,000;190,000;-14,987;3,084;-10,751;26,643
9971,500;2,782;0,703;-34,252;3,222;9,604;5,342;37,648;4,822;-25,381;-2,697;0,000;39,300;39,600;9,715;3,022;-15,530;-13,203;-16,719;-14,246;-3,146;27,715;0,000;191,440;Inf;203,000;190,000;-14,918;3,079;-10,764;26,565
9972,000;2,782;0,703;-34,252;3,222;9,604;5,331;37,654;4,826;-25,314;-2,683;0,000;39,270;39,581;9,715;3,022;-15,390;-13,218;-16,717;-14,283;-3,148;27,714;0,000;191,440;Inf;202,000;190,000;-14,925;3,074;-10,755;26,489
9972,500;2,782;0,703;-34,252;3,222;9,604;5,331;37,654;4,826;-25,314;-2,683;0,000;39,300;39,600;9,715;3,022;-15,524;-13,236;-16,803;-14,290;-3,148;27,714;0,000;192,640;Inf;202,000;190,000;-14,902;3,070;-10,745;26,249
9973,000;2,782;0,703;-34,252;3,222;9,604;5,331;37,654;4,826;-25,314;-2,683;0,000;39,300;39,600;9,715;3,022;-15,456;-13,238;-16,792;-14,295;-3,148;27,714;0,000;192,640;Inf;201,000;190,000;-14,963;3,065;-10,737;26,042
9973,500;3,101;0,753;-35,209;3,238;9,731;5,331;37,654;4,826;-25,314;-2,683;0,000;39,300;39,600;9,536;3,211;-15,535;-13,159;-16,647;-14,239;-3,148;27,714;0,000;190,740;Inf;201,000;190,000;-14,945;3,060;-10,740;25,920
9974,000;3,101;0,753;-35,209;3,238;9,731;5,331;37,654;4,826;-25,314;-2,683;0,000;39,300;39,600;9,536;3,211;-15,460;-13,229;-16,767;-14,283;-3,148;27,714;0,000;190,740;Inf;201,000;190,000;-14,895;3,061;-10,755;25,817
9974,500;3,101;0,753;-35,209;3,238;9,731;5,331;37,654;4,826;-25,314;-2,683;0,000;39,300;39,600;9,536;3,211;-15,417;-13,219;-16,729;-14,298;-3,148;27,714;0,000;191,340;Inf;201,000;190,000;-14,935;3,062;-10,739;25,616
9975,000;3,101;0,753;-35,209;3,238;9,731;5,331;37,654;4,826;-25,314;-2,683;0,000;39,300;39,600;9,536;3,211;-15,510;-13,190;-16,684;-14,253;-3,148;27,714;0,000;191,340;Inf;200,000;190,000;-14,916;3,062;-10,739;25,501
9975,500;3,101;0,753;-35,209;3,238;9,731;5,286;37,649;4,811;-25,356;-2,693;0,000;39,274;39,580;9,536;3,211;-15,416;-13,229;-16,754;-14,302;-3,131;27,710;0,000;188,640;Inf;200,000;190,000;-14,909;3,063;-10,764;25,440
9976,000;3,101;0,753;-35,209;3,238;9,731;5,286;37,649;4,811;-25,356;-2,693;0,000;39,300;39,600;9,536;3,211;-15,493;-13,180;-16,708;-14,234;-3,131;27,710;0,000;188,640;Inf;201,000;190,000;-14,925;3,063;-10,741;25,392
9976,500;2,801;0,750;-33,471;3,269;9,554;5,286;37,649;4,811;-25,356;-2,693;0,000;39,300;39,600;9,894;3,167;-15,451;-13,216;-16,756;-14,263;-3,131;27,710;0,000;190,040;Inf;201,000;190,000;-14,904;3,064;-10,716;25,361
9977,000;2,801;0,750;-33,471;3,269;9,554;5,286;37,649;4,811;-25,356;-2,693;0,000;39,300;39,600;9,894;3,167;-15,402;-13,186;-16,724;-14,253;-3,131;27,710;0,000;190,040;Inf;201,000;190,000;-14,922;3,060;-10,722;25,316
