t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9977,500;2,801;0,750;-33,471;3,269;9,554;5,286;37,649;4,811;-25,356;-2,693;0,000;39,300;39,600;9,894;3,167;-15,474;-13,181;-16,692;-14,215;-3,131;27,710;0,000;189,140;Inf;201,000;190,000;-14,891;3,056;-10,722;25,364
9978,000;2,801;0,750;-33,471;3,269;9,554;5,286;37,649;4,811;-25,356;-2,693;0,000;39,300;39,600;9,894;3,167;-15,401;-13,215;-16,729;-14,257;-3,131;27,710;0,000;189,140;Inf;201,000;190,000;-14,891;3,051;-10,696;25,282
9978,500;2,801;0,750;-33,471;3,269;9,554;5,231;37,674;4,839;-25,192;-2,693;0,000;39,283;39,614;9,894;3,167;-15,373;-13,130;-16,650;-14,213;-3,134;27,717;0,000;189,140;Inf;201,000;190,000;-14,900;3,047;-10,693;25,242
9979,000;2,801;0,750;-33,471;3,269;9,554;5,231;37,674;4,839;-25,192;-2,693;0,000;39,300;39,600;9,894;3,167;-15,433;-13,183;-16,712;-14,204;-3,134;27,717;0,000;189,140;Inf;201,000;190,000;-14,842;3,043;-10,701;25,177
9979,500;2,801;0,750;-33,471;3,269;9,554;5,231;37,674;4,839;-25,192;-2,693;0,000;39,300;39,600;9,894;3,167;-15,412;-13,139;-16,613;-14,208;-3,134;27,717;0,000;186,640;Inf;201,000;190,000;-14,883;3,039;-10,693;25,183
9980,000;3,298;0,859;-33,887;3,277;9,570;5,231;37,674;4,839;-25,192;-2,693;0,000;39,300;39,600;9,783;3,262;-15,415;-13,180;-16,714;-14,234;-3,134;27,717;0,000;186,640;Inf;202,000;190,000;-14,843;3,035;-10,685;25,131
9980,500;3,298;0,859;-33,887;3,277;9,570;5,231;37,674;4,839;-25,192;-2,693;0,000;39,300;39,600;9,783;3,262;-15,344;-13,141;-16,669;-14,223;-3,134;27,717;0,000;188,840;Inf;202,000;190,000;-14,886;3,040;-10,689;25,122
9981,000;3,298;0,859;-33,887;3,277;9,570;5,231;37,674;4,839;-25,192;-2,693;0,000;39,300;39,600;9,783;3,262;-15,419;-13,103;-16,593;-14,182;-3,134;27,717;0,000;188,840;Inf;203,000;190,000;-14,844;3,044;-10,693;25,067
9981,500;3,298;0,859;-33,887;3,277;9,570;5,231;37,674;4,839;-25,192;-2,693;0,000;39,300;39,600;9,783;3,262;-15,399;-13,157;-16,702;-14,232;-3,134;27,717;0,000;186,740;Inf;203,000;190,000;-14,824;3,048;-10,669;25,061
9982,000;3,298;0,859;-33,887;3,277;9,570;5,267;37,650;4,844;-25,244;-2,701;0,000;39,280;39,664;9,783;3,262;-15,329;-13,146;-16,654;-14,220;-3,138;27,712;0,000;186,740;Inf;204,000;190,000;-14,872;3,052;-10,672;25,073
9982,500;3,298;0,859;-33,887;3,277;9,570;5,267;37,650;4,844;-25,244;-2,701;0,000;39,300;39,700;9,783;3,262;-15,440;-13,119;-16,636;-14,193;-3,138;27,712;0,000;189,640;Inf;204,000;190,000;-14,837;3,056;-10,665;25,081
9983,000;3,321;0,872;-34,032;3,335;9,581;5,267;37,650;4,844;-25,244;-2,701;0,000;39,300;39,700;9,696;3,153;-15,223;-13,127;-16,608;-14,189;-3,138;27,712;0,000;189,640;Inf;204,000;190,000;-14,847;3,060;-10,668;25,073
9983,500;3,321;0,872;-34,032;3,335;9,581;5,267;37,650;4,844;-25,244;-2,701;0,000;39,300;39,700;9,696;3,153;-15,436;-13,129;-16,635;-14,207;-3,138;27,712;0,000;187,840;Inf;204,000;190,000;-14,787;3,064;-10,693;25,074
9984,000;3,321;0,872;-34,032;3,335;9,581;5,267;37,650;4,844;-25,244;-2,701;0,000;39,300;39,700;9,696;3,153;-15,369;-13,183;-16,712;-14,220;-3,138;27,712;0,000;187,840;Inf;205,000;190,000;-14,852;3,069;-10,662;25,085
9984,500;3,321;0,872;-34,032;3,335;9,581;5,267;37,650;4,844;-25,244;-2,701;0,000;39,300;39,700;9,696;3,153;-15,343;-13,138;-16,639;-14,220;-3,138;27,712;0,000;192,740;Inf;205,000;190,000;-14,871;3,073;-10,680;25,103
9985,000;3,321;0,872;-34,032;3,335;9,581;5,315;37,661;4,841;-25,306;-2,693;0,000;39,297;39,639;9,696;3,153;-15,450;-13,163;-16,671;-14,203;-3,133;27,718;0,000;192,740;Inf;204,000;190,000;-14,835;3,077;-10,656;25,064
9985,500;3,321;0,872;-34,032;3,335;9,581;5,315;37,661;4,841;-25,306;-2,693;0,000;39,300;39,600;9,696;3,153;-15,361;-13,171;-16,674;-14,232;-3,133;27,718;0,000;190,740;Inf;204,000;190,000;-14,872;3,081;-10,663;25,000
9986,000;3,072;0,834;-33,858;3,309;9,632;5,315;37,661;4,841;-25,306;-2,693;0,000;39,300;39,600;9,720;3,171;-15,326;-13,151;-16,640;-14,198;-3,133;27,718;0,000;190,740;Inf;204,000;190,000;-14,859;3,085;-10,678;24,941
9986,500;3,072;0,834;-33,858;3,309;9,632;5,315;37,661;4,841;-25,306;-2,693;0,000;39,300;39,600;9,720;3,171;-15,370;-13,177;-16,703;-14,236;-3,133;27,718;0,000;191,640;Inf;204,000;190,000;-14,829;3,085;-10,659;24,893
9987,000;3,072;0,834;-33,858;3,309;9,632;5,315;37,661;4,841;-25,306;-2,693;0,000;39,300;39,600;9,720;3,171;-15,426;-13,120;-16,638;-14,198;-3,133;27,718;0,000;191,640;Inf;203,000;190,000;-14,871;3,084;-10,666;24,839
9987,500;3,072;0,834;-33,858;3,309;9,632;5,315;37,661;4,841;-25,306;-2,693;0,000;39,300;39,600;9,720;3,171;-15,428;-13,174;-16,723;-14,210;-3,133;27,718;0,000;191,140;Inf;203,000;190,000;-14,845;3,084;-10,680;24,784
9988,000;3,072;0,834;-33,858;3,309;9,632;5,315;37,661;4,841;-25,306;-2,693;0,000;39,300;39,600;9,720;3,171;-15,350;-13,179;-16,672;-14,218;-3,133;27,718;0,000;191,140;Inf;202,000;190,000;-14,884;3,084;-10,674;24,754
9988,500;3,072;0,834;-33,858;3,309;9,632;5,314;37,659;4,835;-25,277;-2,696;0,000;39,304;39,602;9,720;3,171;-15,358;-13,135;-16,611;-14,213;-3,141;27,706;0,000;191,940;Inf;202,000;190,000;-14,855;3,084;-10,669;24,706
9989,000;3,072;0,834;-33,858;3,309;9,632;5,314;37,659;4,835;-25,277;-2,696;0,000;39,300;39,600;9,720;3,171;-15,422;-13,156;-16,706;-14,214;-3,141;27,706;0,000;191,940;Inf;201,000;190,000;-14,829;3,084;-10,658;24,664
9989,500;3,015;0,774;-33,957;3,309;9,604;5,314;37,659;4,835;-25,277;-2,696;0,000;39,300;39,600;9,752;3,089;-15,364;-13,157;-16,686;-14,220;-3,141;27,706;0,000;191,340;Inf;201,000;190,000;-14,875;3,083;-10,660;24,695
9990,000;3,015;0,774;-33,957;3,309;9,604;5,314;37,659;4,835;-25,277;-2,696;0,000;39,300;39,600;9,752;3,089;-15,379;-13,137;-16,699;-14,203;-3,141;27,706;0,000;191,340;Inf;200,000;190,000;-14,857;3,082;-10,642;24,817
9990,500;3,015;0,774;-33,957;3,309;9,604;5,314;37,659;4,835;-25,277;-2,696;0,000;39,300;39,600;9,752;3,089;-15,272;-13,095;-16,603;-14,161;-3,141;27,706;0,000;192,340;Inf;200,000;190,000;-14,854;3,081;-10,636;24,895
9991,000;3,015;0,774;-33,957;3,309;9,604;5,314;37,659;4,835;-25,277;-2,696;0,000;39,300;39,600;9,752;3,089;-15,406;-13,081;-16,626;-14,162;-3,141;27,706;0,000;192,340;Inf;199,000;190,000;-14,783;3,080;-10,637;24,975
9991,500;3,015;0,774;-33,957;3,309;9,604;5,292;37,684;4,833;-25,129;-2,714;0,000;39,316;39,715;9,752;3,089;-15,340;-13,128;-16,642;-14,184;-3,149;27,697;0,000;188,840;Inf;199,000;190,000;-14,819;3,079;-10,632;25,040
9992,000;3,015;0,774;-33,957;3,309;9,604;5,292;37,684;4,833;-25,129;-2,714;0,000;39,300;39,700;9,752;3,089;-15,307;-13,076;-16,598;-14,155;-3,149;27,697;0,000;188,840;Inf;200,000;190,000;-14,824;3,078;-10,631;25,058
9992,500;2,744;0,749;-34,285;3,316;9,567;5,292;37,684;4,833;-25,129;-2,714;0,000;39,300;39,700;9,744;3,321;-15,394;-13,122;-16,646;-14,151;-3,149;27,697;0,000;189,340;Inf;200,000;190,000;-14,784;3,077;-10,634;25,149
9993,000;2,744;0,749;-34,285;3,316;9,567;5,292;37,684;4,833;-25,129;-2,714;0,000;39,300;39,700;9,744;3,321;-15,328;-13,106;-16,614;-14,163;-3,149;27,697;0,000;189,340;Inf;200,000;190,000;-14,828;3,072;-10,629;25,197
9993,500;2,744;0,749;-34,285;3,316;9,567;5,292;37,684;4,833;-25,129;-2,714;0,000;39,300;39,700;9,744;3,321;-15,382;-13,105;-16,667;-14,147;-3,149;27,697;0,000;188,440;Inf;200,000;190,000;-14,803;3,066;-10,615;25,278
9994,000;2,744;0,749;-34,285;3,316;9,567;5,292;37,684;4,833;-25,129;-2,714;0,000;39,300;39,700;9,744;3,321;-15,319;-13,112;-16,613;-14,187;-3,149;27,697;0,000;188,440;Inf;201,000;190,000;-14,825;3,061;-10,605;25,328
9994,500;2,744;0,749;-34,285;3,316;9,567;5,292;37,684;4,833;-25,129;-2,714;0,000;39,300;39,700;9,744;3,321;-15,393;-13,065;-16,596;-14,129;-3,149;27,697;0,000;187,340;Inf;201,000;190,000;-14,808;3,056;-10,633;25,348
9995,000;2,744;0,749;-34,285;3,316;9,567;5,312;37,687;4,839;-25,158;-2,692;0,000;39,328;39,705;9,744;3,321;-15,364;-13,115;-16,652;-14,165;-3,140;27,701;0,000;187,340;Inf;202,000;190,000;-14,796;3,051;-10,617;25,361
9995,500;2,744;0,749;-34,285;3,316;9,567;5,312;37,687;4,839;-25,158;-2,692;0,000;39,300;39,700;9,744;3,321;-15,265;-13,084;-16,591;-14,157;-3,140;27,701;0,000;187,740;Inf;202,000;190,000;-14,824;3,046;-10,636;25,352
9996,000;2,881;0,737;-33,956;3,269;9,574;5,312;37,687;4,839;-25,158;-2,692;0,000;39,300;39,700;9,821;3,289;-15,381;-13,060;-16,582;-14,122;-3,140;27,701;0,000;187,740;Inf;203,000;190,000;-14,774;3,041;-10,627;25,385
9996,500;2,881;0,737;-33,956;3,269;9,574;5,312;37,687;4,839;-25,158;-2,692;0,000;39,300;39,700;9,821;3,289;-15,328;-13,104;-16,646;-14,196;-3,140;27,701;0,000;188,440;Inf;203,000;190,000;-14,786;3,038;-10,622;25,389
9997,000;2,881;0,737;-33,956;3,269;9,574;5,312;37,687;4,839;-25,158;-2,692;0,000;39,300;39,700;9,821;3,289;-15,377;-13,099;-16,678;-14,183;-3,140;27,701;0,000;188,440;Inf;204,000;190,000;-14,819;3,035;-10,602;25,402
9997,500;2,881;0,737;-33,956;3,269;9,574;5,312;37,687;4,839;-25,158;-2,692;0,000;39,300;39,700;9,821;3,289;-15,299;-13,121;-16,635;-14,170;-3,140;27,701;0,000;189,840;Inf;204,000;190,000;-14,834;3,033;-10,606;25,411
9998,000;2,881;0,737;-33,956;3,269;9,574;5,276;37,664;4,828;-25,219;-2,726;0,000;39,327;39,797;9,821;3,289;-15,380;-13,071;-16,591;-14,152;-3,154;27,686;0,000;189,840;Inf;204,000;190,000;-14,807;3,030;-10,597;25,385
9998,500;2,881;0,737;-33,956;3,269;9,574;5,276;37,664;4,828;-25,219;-2,726;0,000;39,300;39,800;9,821;3,289;-15,366;-13,108;-16,680;-14,177;-3,154;27,686;0,000;189,640;Inf;204,000;190,000;-14,798;3,028;-10,632;25,418
9999,000;2,776;0,751;-33,622;3,216;9,611;5,276;37,664;4,828;-25,219;-2,726;0,000;39,300;39,800;9,685;3,189;-15,290;-13,094;-16,611;-14,166;-3,154;27,686;0,000;189,640;Inf;204,000;190,000;-14,833;3,026;-10,606;25,423
9999,500;2,776;0,751;-33,622;3,216;9,611;5,276;37,664;4,828;-25,219;-2,726;0,000;39,300;39,800;9,685;3,189;-15,388;-13,058;-16,571;-14,152;-3,154;27,686;0,000;190,340;Inf;204,000;190,000;-14,790;3,021;-10,619;25,516
10000,000;2,776;0,751;-33,622;3,216;9,611;5,276;37,664;4,828;-25,219;-2,726;0,000;39,300;39,800;9,685;3,189;-15,325;-13,101;-16,644;-14,190;-3,154;27,686;0,000;190,340;Inf;204,000;190,000;-14,792;3,017;-10,634;25,535
10000,500;2,776;0,751;-33,622;3,216;9,611;5,276;37,664;4,828;-25,219;-2,726;0,000;39,300;39,800;9,685;3,189;-15,371;-13,063;-16,588;-14,145;-3,154;27,686;0,000;192,240;Inf;204,000;190,000;-14,815;3,013;-10,612;25,541
10001,000;2,776;0,751;-33,622;3,216;9,611;5,270;37,686;4,840;-25,147;-2,707;0,000;39,341;39,694;9,685;3,189;-15,298;-13,092;-16,641;-14,164;-3,149;27,692;0,000;192,240;Inf;203,000;190,000;-14,792;3,010;-10,616;25,551
10001,500;2,776;0,751;-33,622;3,216;9,611;5,270;37,686;4,840;-25,147;-2,707;0,000;39,300;39,700;9,685;3,189;-15,267;-13,055;-16,570;-14,142;-3,149;27,692;0,000;191,240;Inf;203,000;190,000;-14,799;3,006;-10,620;25,579
10002,000;2,776;0,751;-33,622;3,216;9,611;5,270;37,686;4,840;-25,147;-2,707;0,000;39,300;39,700;9,685;3,189;-15,361;-13,070;-16,620;-14,114;-3,149;27,692;0,000;191,240;Inf;202,000;190,000;-14,759;3,002;-10,607;25,579
10002,500;3,045;0,775;-34,294;3,310;9,634;5,270;37,686;4,840;-25,147;-2,707;0,000;39,300;39,700;9,684;3,198;-15,261;-13,076;-16,590;-14,125;-3,149;27,692;0,000;190,940;Inf;202,000;200,000;-14,791;2,998;-10,594;25,588
10003,000;3,045;0,775;-34,294;3,310;9,634;5,270;37,686;4,840;-25,147;-2,707;0,000;39,300;39,700;9,684;3,198;-15,274;-13,026;-16,526;-14,069;-3,149;27,692;0,000;190,940;Inf;203,000;200,000;-14,763;2,999;-10,586;25,561
10003,500;3,045;0,775;-34,294;3,310;9,634;5,270;37,686;4,840;-25,147;-2,707;0,000;39,300;39,700;9,684;3,198;-15,308;-13,044;-16,594;-14,102;-3,149;27,692;0,000;191,540;Inf;203,000;200,000;-14,724;3,000;-10,585;25,625
10004,000;3,045;0,775;-34,294;3,310;9,634;5,270;37,686;4,840;-25,147;-2,707;0,000;39,300;39,700;9,684;3,198;-15,318;-12,984;-16,475;-14,050;-3,149;27,692;0,000;191,540;Inf;204,000;200,000;-14,762;3,001;-10,578;25,626
10004,500;3,045;0,775;-34,294;3,310;9,634;5,293;37,708;4,852;-24,987;-2,711;0,000;39,347;39,667;9,684;3,198;-15,267;-13,053;-16,574;-14,083;-3,167;27,693;0,000;189,540;Inf;204,000;200,000;-14,707;3,001;-10,587;25,664
10005,000;3,045;0,775;-34,294;3,310;9,634;5,293;37,708;4,852;-24,987;-2,711;0,000;39,300;39,700;9,684;3,198;-15,157;-13,015;-16,482;-14,073;-3,167;27,693;0,000;189,540;Inf;205,000;200,000;-14,744;3,002;-10,562;25,714
10005,500;3,576;0,823;-35,209;3,305;9,645;5,293;37,708;4,852;-24,987;-2,711;0,000;39,300;39,700;9,648;3,232;-15,286;-12,968;-16,484;-14,046;-3,167;27,693;0,000;187,240;Inf;205,000;200,000;-14,682;3,003;-10,569;25,712
10006,000;3,576;0,823;-35,209;3,305;9,645;5,293;37,708;4,852;-24,987;-2,711;0,000;39,300;39,700;9,648;3,232;-15,232;-13,038;-16,554;-14,092;-3,167;27,693;0,000;187,240;Inf;206,000;200,000;-14,696;3,012;-10,561;25,674
10006,500;3,576;0,823;-35,209;3,305;9,645;5,293;37,708;4,852;-24,987;-2,711;0,000;39,300;39,700;9,648;3,232;-15,193;-13,006;-16,492;-14,064;-3,167;27,693;0,000;189,740;Inf;206,000;200,000;-14,729;3,021;-10,552;25,593
10007,000;3,576;0,823;-35,209;3,305;9,645;5,293;37,708;4,852;-24,987;-2,711;0,000;39,300;39,700;9,648;3,232;-15,304;-13,043;-16,537;-14,055;-3,167;27,693;0,000;189,740;Inf;207,000;200,000;-14,689;3,030;-10,559;25,594
10007,500;3,576;0,823;-35,209;3,305;9,645;5,294;37,685;4,838;-25,110;-2,726;0,000;39,359;39,691;9,648;3,232;-15,192;-13,022;-16,519;-14,084;-3,171;27,684;0,000;192,140;Inf;207,000;200,000;-14,735;3,039;-10,554;25,547
10008,000;3,576;0,823;-35,209;3,305;9,645;5,294;37,685;4,838;-25,110;-2,726;0,000;39,400;39,700;9,648;3,232;-15,279;-13,027;-16,576;-14,074;-3,171;27,684;0,000;192,140;Inf;208,000;200,000;-14,704;3,048;-10,550;25,531
10008,500;3,576;0,823;-35,209;3,305;9,645;5,294;37,685;4,838;-25,110;-2,726;0,000;39,400;39,700;9,648;3,232;-15,247;-13,041;-16,560;-14,105;-3,171;27,684;0,000;192,640;Inf;208,000;200,000;-14,739;3,057;-10,556;25,473
10009,000;2,879;0,729;-34,224;3,317;9,664;5,294;37,685;4,838;-25,110;-2,726;0,000;39,400;39,700;9,786;3,071;-15,312;-12,964;-16,500;-14,069;-3,171;27,684;0,000;192,640;Inf;209,000;200,000;-14,738;3,065;-10,553;25,449
10009,500;2,879;0,729;-34,224;3,317;9,664;5,294;37,685;4,838;-25,110;-2,726;0,000;39,400;39,700;9,786;3,071;-15,275;-13,047;-16,598;-14,102;-3,171;27,684;0,000;191,740;Inf;209,000;200,000;-14,711;3,062;-10,561;25,447
10010,000;2,879;0,729;-34,224;3,317;9,664;5,294;37,685;4,838;-25,110;-2,726;0,000;39,400;39,700;9,786;3,071;-15,189;-13,012;-16,499;-14,057;-3,171;27,684;0,000;191,740;Inf;210,000;200,000;-14,756;3,059;-10,556;25,451
10010,500;2,879;0,729;-34,224;3,317;9,664;5,294;37,685;4,838;-25,110;-2,726;0,000;39,400;39,700;9,786;3,071;-15,295;-12,952;-16,449;-14,047;-3,171;27,684;0,000;196,140;Inf;210,000;200,000;-14,689;3,056;-10,559;25,442
10011,000;2,879;0,729;-34,224;3,317;9,664;5,294;37,688;4,831;-25,133;-2,715;0,000;39,367;39,727;9,786;3,071;-15,247;-13,019;-16,557;-14,075;-3,172;27,691;0,000;196,140;Inf;211,000;200,000;-14,686;3,053;-10,531;25,450
10011,500;2,879;0,729;-34,224;3,317;9,664;5,294;37,688;4,831;-25,133;-2,715;0,000;39,400;39,700;9,786;3,071;-15,308;-13,007;-16,530;-14,033;-3,172;27,691;0,000;195,340;Inf;211,000;200,000;-14,724;3,051;-10,538;25,432
10012,000;3,130;0,847;-33,996;3,318;9,536;5,294;37,688;4,831;-25,133;-2,715;0,000;39,400;39,700;9,778;3,251;-15,237;-13,017;-16,548;-14,045;-3,172;27,691;0,000;195,340;Inf;212,000;200,000;-14,719;3,048;-10,539;25,354
10012,500;3,130;0,847;-33,996;3,318;9,536;5,294;37,688;4,831;-25,133;-2,715;0,000;39,400;39,700;9,778;3,251;-15,120;-12,990;-16,440;-14,019;-3,172;27,691;0,000;196,440;Inf;212,000;200,000;-14,712;3,049;-10,533;25,301
10013,000;3,130;0,847;-33,996;3,318;9,536;5,294;37,688;4,831;-25,133;-2,715;0,000;39,400;39,700;9,778;3,251;-15,196;-12,967;-16,456;-14,022;-3,172;27,691;0,000;196,440;Inf;213,000;200,000;-14,642;3,050;-10,535;25,246
10013,500;3,130;0,847;-33,996;3,318;9,536;5,294;37,688;4,831;-25,133;-2,715;0,000;39,400;39,700;9,778;3,251;-15,202;-12,995;-16,513;-14,054;-3,172;27,691;0,000;198,340;Inf;213,000;200,000;-14,660;3,053;-10,526;25,203
10014,000;3,130;0,847;-33,996;3,318;9,536;5,304;37,704;4,844;-25,052;-2,718;0,000;39,371;39,706;9,778;3,251;-15,224;-12,982;-16,539;-14,053;-3,167;27,693;0,000;198,340;Inf;214,000;200,000;-14,691;3,053;-10,519;25,241
10014,500;3,130;0,847;-33,996;3,318;9,536;5,304;37,704;4,844;-25,052;-2,718;0,000;39,400;39,700;9,778;3,251;-15,311;-12,995;-16,554;-14,046;-3,167;27,693;0,000;199,340;Inf;214,000;200,000;-14,699;3,054;-10,527;25,242
10015,000;2,753;0,726;-33,257;3,261;9,570;5,304;37,704;4,844;-25,052;-2,718;0,000;39,400;39,700;9,913;3,258;-15,155;-12,952;-16,443;-14,007;-3,167;27,693;0,000;199,340;Inf;214,000;200,000;-14,726;3,056;-10,521;25,240
10015,500;2,753;0,726;-33,257;3,261;9,570;5,304;37,704;4,844;-25,052;-2,718;0,000;39,400;39,700;9,913;3,258;-15,235;-12,921;-16,417;-13,975;-3,167;27,693;0,000;197,340;Inf;214,000;200,000;-14,639;3,051;-10,525;25,303
10016,000;2,753;0,726;-33,257;3,261;9,570;5,304;37,704;4,844;-25,052;-2,718;0,000;39,400;39,700;9,913;3,258;-15,157;-12,984;-16,474;-14,029;-3,167;27,693;0,000;197,340;Inf;215,000;200,000;-14,637;3,046;-10,524;25,340
10016,500;2,753;0,726;-33,257;3,261;9,570;5,304;37,704;4,844;-25,052;-2,718;0,000;39,400;39,700;9,913;3,258;-15,267;-12,945;-16,484;-14,034;-3,167;27,693;0,000;201,940;Inf;215,000;200,000;-14,661;3,041;-10,503;25,318
10017,000;2,753;0,726;-33,257;3,261;9,570;5,304;37,704;4,844;-25,052;-2,718;0,000;39,400;39,700;9,913;3,258;-15,226;-12,981;-16,556;-14,036;-3,167;27,693;0,000;201,940;Inf;214,000;200,000;-14,682;3,036;-10,487;25,340
10017,500;2,753;0,726;-33,257;3,261;9,570;5,290;37,715;4,856;-25,006;-2,713;0,000;39,382;39,761;9,913;3,258;-15,137;-12,915;-16,393;-13,980;-3,166;27,684;0,000;199,440;Inf;214,000;200,000;-14,700;3,032;-10,488;25,360
10018,000;2,753;0,726;-33,257;3,261;9,570;5,290;37,715;4,856;-25,006;-2,713;0,000;39,400;39,800;9,913;3,258;-15,116;-12,910;-16,360;-13,978;-3,166;27,684;0,000;199,440;Inf;214,000;200,000;-14,606;3,027;-10,483;25,415
10018,500;3,257;0,833;-34,651;3,298;9,602;5,290;37,715;4,856;-25,006;-2,713;0,000;39,400;39,800;9,754;3,346;-15,207;-12,914;-16,464;-14,011;-3,166;27,684;0,000;201,040;Inf;214,000;200,000;-14,591;3,023;-10,476;25,447
10019,000;3,257;0,833;-34,651;3,298;9,602;5,290;37,715;4,856;-25,006;-2,713;0,000;39,400;39,800;9,754;3,346;-15,204;-12,954;-16,547;-14,005;-3,166;27,684;0,000;201,040;Inf;213,000;200,000;-14,649;3,026;-10,468;25,454
10019,500;3,257;0,833;-34,651;3,298;9,602;5,290;37,715;4,856;-25,006;-2,713;0,000;39,400;39,800;9,754;3,346;-15,094;-12,915;-16,445;-13,951;-3,166;27,684;0,000;200,640;Inf;213,000;200,000;-14,677;3,030;-10,477;25,477
10020,000;3,257;0,833;-34,651;3,298;9,602;5,290;37,715;4,856;-25,006;-2,713;0,000;39,400;39,800;9,754;3,346;-15,081;-12,916;-16,350;-13,954;-3,166;27,684;0,000;200,640;Inf;213,000;200,000;-14,601;3,034;-10,460;25,512
10020,500;3,257;0,833;-34,651;3,298;9,602;5,272;37,702;4,846;-25,091;-2,710;0,000;39,371;39,743;9,754;3,346;-15,084;-12,882;-16,343;-13,945;-3,163;27,684;0,000;201,240;Inf;213,000;200,000;-14,575;3,038;-10,459;25,513
10021,000;3,257;0,833;-34,651;3,298;9,602;5,272;37,702;4,846;-25,091;-2,710;0,000;39,400;39,700;9,754;3,346;-15,139;-12,924;-16,436;-13,991;-3,163;27,684;0,000;201,240;Inf;212,000;200,000;-14,563;3,041;-10,441;25,561
10021,500;2,188;0,601;-34,291;3,332;9,546;5,272;37,702;4,846;-25,091;-2,710;0,000;39,400;39,700;9,703;3,341;-15,210;-12,923;-16,506;-13,997;-3,163;27,684;0,000;201,040;Inf;212,000;200,000;-14,622;3,045;-10,449;25,574
10022,000;2,188;0,601;-34,291;3,332;9,546;5,272;37,702;4,846;-25,091;-2,710;0,000;39,400;39,700;9,703;3,341;-15,132;-12,823;-16,291;-13,904;-3,163;27,684;0,000;201,040;Inf;211,000;200,000;-14,659;3,031;-10,446;25,629
10022,500;2,188;0,601;-34,291;3,332;9,546;5,272;37,702;4,846;-25,091;-2,710;0,000;39,400;39,700;9,703;3,341;-14,981;-12,887;-16,363;-13,922;-3,163;27,684;0,000;201,840;Inf;211,000;200,000;-14,538;3,017;-10,458;25,711
10023,000;2,188;0,601;-34,291;3,332;9,546;5,272;37,702;4,846;-25,091;-2,710;0,000;39,400;39,700;9,703;3,341;-15,165;-12,904;-16,451;-13,947;-3,163;27,684;0,000;201,840;Inf;210,000;200,000;-14,538;3,003;-10,441;25,803
10023,500;2,188;0,601;-34,291;3,332;9,546;5,272;37,702;4,846;-25,091;-2,710;0,000;39,400;39,700;9,703;3,341;-15,143;-12,870;-16,434;-13,943;-3,163;27,684;0,000;199,140;Inf;210,000;200,000;-14,617;2,990;-10,407;25,865
10024,000;2,188;0,601;-34,291;3,332;9,546;5,255;37,709;4,841;-25,007;-2,723;0,000;39,386;39,736;9,703;3,341;-15,168;-12,885;-16,419;-13,963;-3,172;27,684;0,000;199,140;Inf;210,000;200,000;-14,597;2,977;-10,430;25,931
10024,500;2,188;0,601;-34,291;3,332;9,546;5,255;37,709;4,841;-25,007;-2,723;0,000;39,400;39,700;9,703;3,341;-15,183;-12,850;-16,392;-13,947;-3,172;27,684;0,000;199,340;Inf;210,000;200,000;-14,609;2,964;-10,396;26,013
10025,000;3,082;0,753;-34,829;3,353;9,666;5,255;37,709;4,841;-25,007;-2,723;0,000;39,400;39,700;9,652;3,182;-15,151;-12,880;-16,461;-13,910;-3,172;27,684;0,000;199,340;Inf;210,000;200,000;-14,593;2,951;-10,395;26,031
10025,500;3,082;0,753;-34,829;3,353;9,666;5,255;37,709;4,841;-25,007;-2,723;0,000;39,400;39,700;9,652;3,182;-15,117;-12,836;-16,370;-13,888;-3,172;27,684;0,000;198,940;Inf;210,000;200,000;-14,601;2,953;-10,404;26,017
10026,000;3,082;0,753;-34,829;3,353;9,666;5,255;37,709;4,841;-25,007;-2,723;0,000;39,400;39,700;9,652;3,182;-15,086;-12,826;-16,412;-13,918;-3,172;27,684;0,000;198,940;Inf;211,000;200,000;-14,553;2,955;-10,384;26,015
10026,500;3,082;0,753;-34,829;3,353;9,666;5,255;37,709;4,841;-25,007;-2,723;0,000;39,400;39,700;9,652;3,182;-15,030;-12,819;-16,353;-13,894;-3,172;27,684;0,000;197,540;Inf;211,000;200,000;-14,560;2,957;-10,381;26,027
10027,000;3,082;0,753;-34,829;3,353;9,666;5,274;37,718;4,837;-24,903;-2,730;0,000;39,389;39,693;9,652;3,182;-15,132;-12,783;-16,308;-13,854;-3,170;27,680;0,000;197,540;Inf;212,000;200,000;-14,524;2,960;-10,361;26,042
10027,500;3,082;0,753;-34,829;3,353;9,666;5,274;37,718;4,837;-24,903;-2,730;0,000;39,400;39,700;9,652;3,182;-15,067;-12,828;-16,384;-13,881;-3,170;27,680;0,000;197,040;Inf;212,000;200,000;-14,519;2,962;-10,360;26,024
10028,000;2,525;0,712;-33,637;3,332;9,525;5,274;37,718;4,837;-24,903;-2,730;0,000;39,400;39,700;9,748;3,279;-14,982;-12,790;-16,307;-13,866;-3,170;27,680;0,000;197,040;Inf;213,000;200,000;-14,540;2,964;-10,344;25,988
10028,500;2,525;0,712;-33,637;3,332;9,525;5,274;37,718;4,837;-24,903;-2,730;0,000;39,400;39,700;9,748;3,279;-15,082;-12,740;-16,270;-13,784;-3,170;27,680;0,000;197,640;Inf;213,000;200,000;-14,486;2,956;-10,336;25,945
10029,000;2,525;0,712;-33,637;3,332;9,525;5,274;37,718;4,837;-24,903;-2,730;0,000;39,400;39,700;9,748;3,279;-14,963;-12,741;-16,259;-13,822;-3,170;27,680;0,000;197,640;Inf;214,000;200,000;-14,469;2,949;-10,324;25,939
10029,500;2,525;0,712;-33,637;3,332;9,525;5,274;37,718;4,837;-24,903;-2,730;0,000;39,400;39,700;9,748;3,279;-15,047;-12,758;-16,325;-13,808;-3,170;27,680;0,000;199,040;Inf;214,000;200,000;-14,446;2,942;-10,312;25,930
10030,000;2,525;0,712;-33,637;3,332;9,525;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,779;9,748;3,279;-14,988;-12,762;-16,285;-13,828;-3,166;27,684;0,000;199,040;Inf;214,000;200,000;-14,484;2,935;-10,301;25,888
10030,500;2,525;0,712;-33,637;3,332;9,525;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,800;9,748;3,279;-15,024;-12,677;-16,204;-13,775;-3,166;27,684;0,000;199,740;Inf;214,000;200,000;-14,466;2,929;-10,297;25,860
10031,000;2,525;0,712;-33,637;3,332;9,525;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,800;9,748;3,279;-15,025;-12,744;-16,326;-13,805;-3,166;27,684;0,000;199,740;Inf;214,000;200,000;-14,420;2,922;-10,290;25,848
10031,500;3,660;0,870;-35,209;3,353;9,669;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,800;9,632;3,322;-14,924;-12,732;-16,248;-13,793;-3,166;27,684;0,000;199,340;Inf;214,000;200,000;-14,475;2,916;-10,304;25,984
10032,000;3,660;0,870;-35,209;3,353;9,669;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,800;9,632;3,322;-15,043;-12,707;-16,224;-13,768;-3,166;27,684;0,000;199,340;Inf;214,000;200,000;-14,424;2,928;-10,302;25,979
10032,500;3,660;0,870;-35,209;3,353;9,669;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,800;9,632;3,322;-14,988;-12,732;-16,245;-13,800;-3,166;27,684;0,000;201,640;Inf;214,000;200,000;-14,435;2,940;-10,282;25,988
10033,000;3,660;0,870;-35,209;3,353;9,669;5,287;37,723;4,847;-24,792;-2,714;0,000;39,400;39,800;9,632;3,322;-15,034;-12,712;-16,248;-13,754;-3,166;27,684;0,000;201,640;Inf;213,000;200,000;-14,441;2,952;-10,275;25,939
10033,500;3,660;0,870;-35,209;3,353;9,669;5,340;37,701;4,856;-24,919;-2,722;0,000;39,404;39,717;9,632;3,322;-14,960;-12,740;-16,290;-13,806;-3,177;27,681;0,000;201,840;Inf;213,000;200,000;-14,437;2,963;-10,285;25,928
10034,000;3,660;0,870;-35,209;3,353;9,669;5,340;37,701;4,856;-24,919;-2,722;0,000;39,400;39,700;9,632;3,322;-14,917;-12,725;-16,264;-13,805;-3,177;27,681;0,000;201,840;Inf;212,000;200,000;-14,449;2,975;-10,273;25,940
10034,500;3,090;0,752;-35,209;3,287;9,586;5,340;37,701;4,856;-24,919;-2,722;0,000;39,400;39,700;9,666;3,346;-15,050;-12,750;-16,350;-13,828;-3,177;27,681;0,000;201,840;Inf;212,000;200,000;-14,428;2,986;-10,281;25,942
10035,000;3,090;0,752;-35,209;3,287;9,586;5,340;37,701;4,856;-24,919;-2,722;0,000;39,400;39,700;9,666;3,346;-15,028;-12,748;-16,354;-13,841;-3,177;27,681;0,000;201,840;Inf;211,000;200,000;-14,495;2,988;-10,288;25,916
10035,500;3,090;0,752;-35,209;3,287;9,586;5,340;37,701;4,856;-24,919;-2,722;0,000;39,400;39,700;9,666;3,346;-15,095;-12,696;-16,246;-13,788;-3,177;27,681;0,000;201,540;Inf;211,000;200,000;-14,493;2,989;-10,305;25,870
10036,000;3,090;0,752;-35,209;3,287;9,586;5,340;37,701;4,856;-24,919;-2,722;0,000;39,400;39,700;9,666;3,346;-14,972;-12,753;-16,312;-13,830;-3,177;27,681;0,000;201,540;Inf;210,000;200,000;-14,456;2,991;-10,278;25,814
10036,500;3,090;0,752;-35,209;3,287;9,586;5,276;37,707;4,856;-25,002;-2,721;0,000;39,411;39,713;9,666;3,346;-15,069;-12,733;-16,263;-13,805;-3,158;27,692;0,000;200,540;Inf;210,000;200,000;-14,467;2,993;-10,298;25,776
10037,000;3,090;0,752;-35,209;3,287;9,586;5,276;37,707;4,856;-25,002;-2,721;0,000;39,400;39,700;9,666;3,346;-15,039;-12,780;-16,346;-13,853;-3,158;27,692;0,000;200,540;Inf;210,000;200,000;-14,468;2,994;-10,289;25,800
10037,500;3,090;0,752;-35,209;3,287;9,586;5,276;37,707;4,856;-25,002;-2,721;0,000;39,400;39,700;9,666;3,346;-14,967;-12,749;-16,302;-13,817;-3,158;27,692;0,000;200,340;Inf;210,000;200,000;-14,504;2,996;-10,290;25,780
10038,000;2,422;0,637;-34,539;3,292;9,652;5,276;37,707;4,856;-25,002;-2,721;0,000;39,400;39,700;9,765;3,371;-15,076;-12,767;-16,353;-13,803;-3,158;27,692;0,000;200,340;Inf;210,000;200,000;-14,459;2,997;-10,277;25,702
10038,500;2,422;0,637;-34,539;3,292;9,652;5,276;37,707;4,856;-25,002;-2,721;0,000;39,400;39,700;9,765;3,371;-15,019;-12,766;-16,351;-13,848;-3,158;27,692;0,000;200,340;Inf;210,000;200,000;-14,500;2,988;-10,292;25,567
10039,000;2,422;0,637;-34,539;3,292;9,652;5,276;37,707;4,856;-25,002;-2,721;0,000;39,400;39,700;9,765;3,371;-14,981;-12,708;-16,236;-13,796;-3,158;27,692;0,000;200,340;Inf;210,000;200,000;-14,496;2,979;-10,263;25,490
10039,500;2,422;0,637;-34,539;3,292;9,652;5,276;37,707;4,856;-25,002;-2,721;0,000;39,400;39,700;9,765;3,371;-14,949;-12,742;-16,290;-13,800;-3,158;27,692;0,000;198,040;Inf;210,000;200,000;-14,430;2,969;-10,280;25,485
10040,000;2,422;0,637;-34,539;3,292;9,652;5,307;37,722;4,852;-24,910;-2,731;0,000;39,407;39,822;9,765;3,371;-15,039;-12,687;-16,248;-13,762;-3,174;27,684;0,000;198,040;Inf;211,000;200,000;-14,445;2,960;-10,277;25,560
10040,500;2,422;0,637;-34,539;3,292;9,652;5,307;37,722;4,852;-24,910;-2,731;0,000;39,400;39,800;9,765;3,371;-14,995;-12,727;-16,315;-13,802;-3,174;27,684;0,000;198,440;Inf;211,000;200,000;-14,434;2,952;-10,262;25,620
10041,000;2,764;0,726;-33,938;3,215;9,561;5,307;37,722;4,852;-24,910;-2,731;0,000;39,400;39,800;9,782;3,327;-14,903;-12,692;-16,243;-13,777;-3,174;27,684;0,000;198,440;Inf;212,000;200,000;-14,460;2,943;-10,254;25,742
10041,500;2,764;0,726;-33,938;3,215;9,561;5,307;37,722;4,852;-24,910;-2,731;0,000;39,400;39,800;9,782;3,327;-15,032;-12,655;-16,182;-13,723;-3,174;27,684;0,000;198,040;Inf;212,000;200,000;-14,404;2,940;-10,262;25,891
10042,000;2,764;0,726;-33,938;3,215;9,561;5,307;37,722;4,852;-24,910;-2,731;0,000;39,400;39,800;9,782;3,327;-14,966;-12,709;-16,260;-13,759;-3,174;27,684;0,000;198,040;Inf;213,000;200,000;-14,398;2,937;-10,239;25,727
10042,500;2,764;0,726;-33,938;3,215;9,561;5,307;37,722;4,852;-24,910;-2,731;0,000;39,400;39,800;9,782;3,327;-14,875;-12,676;-16,204;-13,735;-3,174;27,684;0,000;198,840;Inf;213,000;200,000;-14,423;2,934;-10,213;25,726
10043,000;2,764;0,726;-33,938;3,215;9,561;5,278;37,738;4,875;-24,743;-2,726;0,000;39,425;39,694;9,782;3,327;-14,968;-12,637;-16,177;-13,695;-3,186;27,686;0,000;198,840;Inf;214,000;200,000;-14,372;2,931;-10,233;25,739
10043,500;2,764;0,726;-33,938;3,215;9,561;5,278;37,738;4,875;-24,743;-2,726;0,000;39,400;39,700;9,782;3,327;-14,838;-12,631;-16,156;-13,699;-3,186;27,686;0,000;198,640;Inf;214,000;200,000;-14,369;2,929;-10,202;25,723
10044,000;2,764;0,726;-33,938;3,215;9,561;5,278;37,738;4,875;-24,743;-2,726;0,000;39,400;39,700;9,782;3,327;-14,956;-12,669;-16,229;-13,700;-3,186;27,686;0,000;198,640;Inf;215,000;200,000;-14,331;2,926;-10,202;25,675
10044,500;2,641;0,698;-33,898;3,371;9,559;5,278;37,738;4,875;-24,743;-2,726;0,000;39,400;39,700;9,744;3,145;-14,867;-12,657;-16,199;-13,722;-3,186;27,686;0,000;199,340;Inf;215,000;200,000;-14,389;2,923;-10,210;25,651
10045,000;2,641;0,698;-33,898;3,371;9,559;5,278;37,738;4,875;-24,743;-2,726;0,000;39,400;39,700;9,744;3,145;-14,939;-12,587;-16,124;-13,672;-3,186;27,686;0,000;199,340;Inf;215,000;200,000;-14,361;2,919;-10,187;25,635
10045,500;2,641;0,698;-33,898;3,371;9,559;5,278;37,738;4,875;-24,743;-2,726;0,000;39,400;39,700;9,744;3,145;-14,901;-12,661;-16,231;-13,709;-3,186;27,686;0,000;202,640;Inf;215,000;200,000;-14,331;2,914;-10,169;25,664
10046,000;2,641;0,698;-33,898;3,371;9,559;5,278;37,738;4,875;-24,743;-2,726;0,000;39,400;39,700;9,744;3,145;-14,798;-12,632;-16,152;-13,687;-3,186;27,686;0,000;202,640;Inf;214,000;200,000;-14,375;2,910;-10,187;25,822
10046,500;2,641;0,698;-33,898;3,371;9,559;5,290;37,733;4,856;-24,793;-2,722;0,000;39,420;39,808;9,744;3,145;-14,878;-12,645;-16,202;-13,716;-3,182;27,685;0,000;202,140;Inf;214,000;200,000;-14,317;2,905;-10,183;25,910
10047,000;2,641;0,698;-33,898;3,371;9,559;5,290;37,733;4,856;-24,793;-2,722;0,000;39,400;39,800;9,744;3,145;-14,820;-12,641;-16,159;-13,676;-3,182;27,685;0,000;202,140;Inf;213,000;200,000;-14,360;2,901;-10,169;25,917
10047,500;2,847;0,669;-35,209;3,280;9,715;5,290;37,733;4,856;-24,793;-2,722;0,000;39,400;39,800;9,624;3,389;-14,932;-12,641;-16,230;-13,680;-3,182;27,685;0,000;202,340;Inf;213,000;200,000;-14,324;2,897;-10,168;25,914
10048,000;2,847;0,669;-35,209;3,280;9,715;5,290;37,733;4,856;-24,793;-2,722;0,000;39,400;39,800;9,624;3,389;-14,881;-12,625;-16,212;-13,708;-3,182;27,685;0,000;202,340;Inf;212,000;200,000;-14,371;2,896;-10,167;25,904
10048,500;2,847;0,669;-35,209;3,280;9,715;5,290;37,733;4,856;-24,793;-2,722;0,000;39,400;39,800;9,624;3,389;-14,905;-12,584;-16,137;-13,656;-3,182;27,685;0,000;202,040;Inf;212,000;200,000;-14,356;2,895;-10,163;25,880
10049,000;2,847;0,669;-35,209;3,280;9,715;5,290;37,733;4,856;-24,793;-2,722;0,000;39,400;39,800;9,624;3,389;-14,924;-12,647;-16,238;-13,693;-3,182;27,685;0,000;202,040;Inf;211,000;200,000;-14,320;2,894;-10,164;25,761
10049,500;2,847;0,669;-35,209;3,280;9,715;5,270;37,717;4,856;-24,888;-2,744;0,000;39,420;39,764;9,624;3,389;-14,868;-12,644;-16,198;-13,701;-3,184;27,674;0,000;201,040;Inf;211,000;200,000;-14,376;2,894;-10,171;25,765
10050,000;2,847;0,669;-35,209;3,280;9,715;5,270;37,717;4,856;-24,888;-2,744;0,000;39,400;39,800;9,624;3,389;-14,963;-12,590;-16,151;-13,674;-3,184;27,674;0,000;201,040;Inf;210,000;200,000;-14,353;2,893;-10,148;25,742
10050,500;2,864;0,760;-34,155;3,307;9,492;5,270;37,717;4,856;-24,888;-2,744;0,000;39,400;39,800;9,771;3,254;-14,829;-12,625;-16,183;-13,718;-3,184;27,674;0,000;201,340;Inf;210,000;200,000;-14,345;2,892;-10,166;25,710
10051,000;2,864;0,760;-34,155;3,307;9,492;5,270;37,717;4,856;-24,888;-2,744;0,000;39,400;39,800;9,771;3,254;-14,942;-12,566;-16,133;-13,647;-3,184;27,674;0,000;201,340;Inf;209,000;200,000;-14,339;2,892;-10,162;25,737
10051,500;2,864;0,760;-34,155;3,307;9,492;5,270;37,717;4,856;-24,888;-2,744;0,000;39,400;39,800;9,771;3,254;-14,914;-12,636;-16,242;-13,715;-3,184;27,674;0,000;202,540;Inf;209,000;200,000;-14,322;2,891;-10,171;25,711
10052,000;2,864;0,760;-34,155;3,307;9,492;5,270;37,717;4,856;-24,888;-2,744;0,000;39,400;39,800;9,771;3,254;-14,845;-12,635;-16,171;-13,697;-3,184;27,674;0,000;202,540;Inf;208,000;200,000;-14,377;2,891;-10,159;25,710
10052,500;2,864;0,760;-34,155;3,307;9,492;5,270;37,717;4,856;-24,888;-2,744;0,000;39,400;39,800;9,771;3,254;-14,950;-12,643;-16,215;-13,676;-3,184;27,674;0,000;199,240;Inf;208,000;200,000;-14,337;2,890;-10,158;25,680
10053,000;2,864;0,760;-34,155;3,307;9,492;5,247;37,728;4,861;-24,848;-2,725;0,000;39,425;39,702;9,771;3,254;-14,865;-12,630;-16,195;-13,691;-3,184;27,685;0,000;199,240;Inf;208,000;200,000;-14,371;2,890;-10,137;25,648
10053,500;2,864;0,760;-34,155;3,307;9,492;5,247;37,728;4,861;-24,848;-2,725;0,000;39,400;39,700;9,771;3,254;-14,813;-12,597;-16,087;-13,670;-3,184;27,685;0,000;199,440;Inf;208,000;200,000;-14,345;2,889;-10,145;25,657
10054,000;3,135;0,822;-33,425;3,314;9,584;5,247;37,728;4,861;-24,848;-2,725;0,000;39,400;39,700;9,817;3,303;-14,812;-12,615;-16,167;-13,661;-3,184;27,685;0,000;199,440;Inf;208,000;200,000;-14,292;2,889;-10,145;25,646
10054,500;3,135;0,822;-33,425;3,314;9,584;5,247;37,728;4,861;-24,848;-2,725;0,000;39,400;39,700;9,817;3,303;-14,895;-12,583;-16,126;-13,658;-3,184;27,685;0,000;199,340;Inf;208,000;200,000;-14,314;2,893;-10,125;25,642
10055,000;3,135;0,822;-33,425;3,314;9,584;5,247;37,728;4,861;-24,848;-2,725;0,000;39,400;39,700;9,817;3,303;-14,916;-12,626;-16,222;-13,696;-3,184;27,685;0,000;199,340;Inf;208,000;200,000;-14,316;2,897;-10,142;25,673
10055,500;3,135;0,822;-33,425;3,314;9,584;5,247;37,728;4,861;-24,848;-2,725;0,000;39,400;39,700;9,817;3,303;-14,810;-12,594;-16,158;-13,665;-3,184;27,685;0,000;196,840;Inf;208,000;200,000;-14,365;2,901;-10,129;25,686
10056,000;3,135;0,822;-33,425;3,314;9,584;5,285;37,730;4,862;-24,752;-2,733;0,000;39,418;39,696;9,817;3,303;-14,931;-12,530;-16,010;-13,593;-3,180;27,683;0,000;196,840;Inf;209,000;200,000;-14,307;2,905;-10,126;25,711
10056,500;3,135;0,822;-33,425;3,314;9,584;5,285;37,730;4,862;-24,752;-2,733;0,000;39,400;39,700;9,817;3,303;-14,830;-12,567;-16,151;-13,639;-3,180;27,683;0,000;195,840;Inf;209,000;200,000;-14,266;2,908;-10,103;25,771
10057,000;3,151;0,748;-35,209;3,361;9,631;5,285;37,730;4,862;-24,752;-2,733;0,000;39,400;39,700;9,613;3,300;-14,790;-12,551;-16,105;-13,629;-3,180;27,683;0,000;195,840;Inf;210,000;200,000;-14,297;2,912;-10,107;25,789
10057,500;3,151;0,748;-35,209;3,361;9,631;5,285;37,730;4,862;-24,752;-2,733;0,000;39,400;39,700;9,613;3,300;-14,809;-12,562;-16,151;-13,625;-3,180;27,683;0,000;196,140;Inf;210,000;200,000;-14,269;2,916;-10,087;25,990
10058,000;3,151;0,748;-35,209;3,361;9,631;5,285;37,730;4,862;-24,752;-2,733;0,000;39,400;39,700;9,613;3,300;-14,773;-12,546;-16,077;-13,605;-3,180;27,683;0,000;196,140;Inf;211,000;200,000;-14,287;2,920;-10,098;26,125
10058,500;3,151;0,748;-35,209;3,361;9,631;5,285;37,730;4,862;-24,752;-2,733;0,000;39,400;39,700;9,613;3,300;-14,831;-12,431;-15,982;-13,528;-3,180;27,683;0,000;197,440;Inf;211,000;200,000;-14,250;2,924;-10,086;26,248
10059,000;3,151;0,748;-35,209;3,361;9,631;5,285;37,730;4,862;-24,752;-2,733;0,000;39,400;39,700;9,613;3,300;-14,803;-12,533;-16,104;-13,614;-3,180;27,683;0,000;197,440;Inf;212,000;200,000;-14,193;2,927;-10,073;26,366
10059,500;3,151;0,748;-35,209;3,361;9,631;5,291;37,738;4,852;-24,711;-2,724;0,000;39,428;39,721;9,613;3,300;-14,766;-12,524;-16,066;-13,589;-3,186;27,696;0,000;197,640;Inf;212,000;200,000;-14,263;2,931;-10,088;26,369
10060,000;3,151;0,748;-35,209;3,361;9,631;5,291;37,738;4,852;-24,711;-2,724;0,000;39,400;39,700;9,613;3,300;-14,860;-12,541;-16,151;-13,589;-3,186;27,696;0,000;197,640;Inf;213,000;200,000;-14,236;2,935;-10,058;26,300
10060,500;2,926;0,735;-34,152;3,328;9,659;5,291;37,738;4,852;-24,711;-2,724;0,000;39,400;39,700;9,789;3,182;-14,777;-12,505;-16,028;-13,559;-3,186;27,696;0,000;197,740;Inf;213,000;200,000;-14,285;2,938;-10,045;26,285
10061,000;2,926;0,735;-34,152;3,328;9,659;5,291;37,738;4,852;-24,711;-2,724;0,000;39,400;39,700;9,789;3,182;-14,797;-12,521;-16,102;-13,603;-3,186;27,696;0,000;197,740;Inf;214,000;200,000;-14,217;2,938;-10,046;26,257
10061,500;2,926;0,735;-34,152;3,328;9,659;5,291;37,738;4,852;-24,711;-2,724;0,000;39,400;39,700;9,789;3,182;-14,800;-12,510;-16,085;-13,546;-3,186;27,696;0,000;200,340;Inf;214,000;200,000;-14,256;2,938;-10,039;26,221
10062,000;2,926;0,735;-34,152;3,328;9,659;5,291;37,738;4,852;-24,711;-2,724;0,000;39,400;39,700;9,789;3,182;-14,722;-12,504;-16,075;-13,555;-3,186;27,696;0,000;200,340;Inf;214,000;200,000;-14,236;2,938;-10,035;26,137
10062,500;2,926;0,735;-34,152;3,328;9,659;5,273;37,737;4,848;-24,714;-2,736;0,000;39,423;39,695;9,789;3,182;-14,851;-12,490;-16,085;-13,577;-3,177;27,680;0,000;201,540;Inf;214,000;200,000;-14,214;2,937;-10,040;26,090
10063,000;2,926;0,735;-34,152;3,328;9,659;5,273;37,737;4,848;-24,714;-2,736;0,000;39,400;39,700;9,789;3,182;-14,820;-12,504;-16,122;-13,608;-3,177;27,680;0,000;201,540;Inf;213,000;200,000;-14,251;2,937;-10,024;25,981
10063,500;2,808;0,758;-33,064;3,373;9,610;5,273;37,737;4,848;-24,714;-2,736;0,000;39,400;39,700;9,752;3,262;-14,797;-12,448;-15,985;-13,541;-3,177;27,680;0,000;201,940;Inf;213,000;200,000;-14,264;2,937;-10,027;25,846
10064,000;2,808;0,758;-33,064;3,373;9,610;5,273;37,737;4,848;-24,714;-2,736;0,000;39,400;39,700;9,752;3,262;-14,802;-12,466;-16,027;-13,523;-3,177;27,680;0,000;201,940;Inf;212,000;200,000;-14,193;2,935;-10,022;25,778
10064,500;2,808;0,758;-33,064;3,373;9,610;5,273;37,737;4,848;-24,714;-2,736;0,000;39,400;39,700;9,752;3,262;-14,762;-12,504;-16,069;-13,570;-3,177;27,680;0,000;201,540;Inf;212,000;200,000;-14,205;2,933;-10,032;25,718
10065,000;2,808;0,758;-33,064;3,373;9,610;5,273;37,737;4,848;-24,714;-2,736;0,000;39,400;39,700;9,752;3,262;-14,808;-12,520;-16,136;-13,599;-3,177;27,680;0,000;201,540;Inf;211,000;200,000;-14,226;2,931;-10,033;25,692
10065,500;2,808;0,758;-33,064;3,373;9,610;5,280;37,728;4,869;-24,736;-2,737;0,000;39,421;39,740;9,752;3,262;-14,745;-12,507;-16,083;-13,578;-3,182;27,686;0,000;201,340;Inf;211,000;200,000;-14,266;2,929;-10,033;25,629
10066,000;2,808;0,758;-33,064;3,373;9,610;5,280;37,728;4,869;-24,736;-2,737;0,000;39,400;39,700;9,752;3,262;-14,791;-12,354;-15,933;-13,461;-3,182;27,686;0,000;201,340;Inf;210,000;200,000;-14,228;2,927;-10,027;25,565
10066,500;2,808;0,758;-33,064;3,373;9,610;5,280;37,728;4,869;-24,736;-2,737;0,000;39,400;39,700;9,752;3,262;-14,735;-12,508;-16,070;-13,558;-3,182;27,686;0,000;201,640;Inf;210,000;200,000;-14,135;2,925;-9,997;25,499
10067,000;3,096;0,769;-34,883;3,324;9,571;5,280;37,728;4,869;-24,736;-2,737;0,000;39,400;39,700;9,698;3,436;-14,789;-12,504;-16,062;-13,586;-3,182;27,686;0,000;201,640;Inf;209,000;200,000;-14,218;2,923;-10,023;25,425
10067,500;3,096;0,769;-34,883;3,324;9,571;5,280;37,728;4,869;-24,736;-2,737;0,000;39,400;39,700;9,698;3,436;-14,728;-12,497;-16,085;-13,579;-3,182;27,686;0,000;201,640;Inf;209,000;200,000;-14,235;2,926;-9,997;25,348
10068,000;3,096;0,769;-34,883;3,324;9,571;5,280;37,728;4,869;-24,736;-2,737;0,000;39,400;39,700;9,698;3,436;-14,821;-12,530;-16,139;-13,595;-3,182;27,686;0,000;201,640;Inf;208,000;200,000;-14,222;2,929;-10,011;25,274
10068,500;3,096;0,769;-34,883;3,324;9,571;5,280;37,728;4,869;-24,736;-2,737;0,000;39,400;39,700;9,698;3,436;-14,798;-12,466;-16,015;-13,522;-3,182;27,686;0,000;198,040;Inf;208,000;200,000;-14,271;2,931;-10,018;25,263
10069,000;3,096;0,769;-34,883;3,324;9,571;5,265;37,723;4,857;-24,774;-2,735;0,000;39,413;39,629;9,698;3,436;-14,803;-12,502;-16,054;-13,515;-3,192;27,683;0,000;198,040;Inf;209,000;200,000;-14,200;2,934;-10,020;25,209
10069,500;3,096;0,769;-34,883;3,324;9,571;5,265;37,723;4,857;-24,774;-2,735;0,000;39,400;39,600;9,698;3,436;-14,695;-12,508;-16,084;-13,588;-3,192;27,683;0,000;198,140;Inf;209,000;200,000;-14,219;2,937;-10,014;25,161
10070,000;2,857;0,712;-34,483;3,325;9,721;5,265;37,723;4,857;-24,774;-2,735;0,000;39,400;39,600;9,702;3,257;-14,841;-12,514;-16,097;-13,577;-3,192;27,683;0,000;198,140;Inf;210,000;200,000;-14,219;2,939;-10,045;25,120
10070,500;2,857;0,712;-34,483;3,325;9,721;5,265;37,723;4,857;-24,774;-2,735;0,000;39,400;39,600;9,702;3,257;-14,841;-12,519;-16,165;-13,615;-3,192;27,683;0,000;198,840;Inf;210,000;200,000;-14,257;2,938;-10,020;25,042
10071,000;2,857;0,712;-34,483;3,325;9,721;5,265;37,723;4,857;-24,774;-2,735;0,000;39,400;39,600;9,702;3,257;-14,761;-12,353;-15,868;-13,441;-3,192;27,683;0,000;198,840;Inf;211,000;200,000;-14,285;2,937;-10,002;24,983
10071,500;2,857;0,712;-34,483;3,325;9,721;5,265;37,723;4,857;-24,774;-2,735;0,000;39,400;39,600;9,702;3,257;-14,695;-12,489;-16,054;-13,548;-3,192;27,683;0,000;197,840;Inf;211,000;200,000;-14,106;2,935;-9,998;24,969
10072,000;2,857;0,712;-34,483;3,325;9,721;5,251;37,730;4,860;-24,784;-2,741;0,000;39,416;39,769;9,702;3,257;-14,792;-12,493;-16,068;-13,578;-3,170;27,682;0,000;197,840;Inf;212,000;200,000;-14,197;2,934;-10,005;24,917
10072,500;2,857;0,712;-34,483;3,325;9,721;5,251;37,730;4,860;-24,784;-2,741;0,000;39,400;39,800;9,702;3,257;-14,816;-12,508;-16,136;-13,576;-3,170;27,682;0,000;197,340;Inf;212,000;200,000;-14,233;2,933;-9,997;24,897
10073,000;2,857;0,712;-34,483;3,325;9,721;5,251;37,730;4,860;-24,784;-2,741;0,000;39,400;39,800;9,702;3,257;-14,809;-12,470;-16,014;-13,549;-3,170;27,682;0,000;197,340;Inf;213,000;200,000;-14,259;2,931;-9,992;24,969
10073,500;2,686;0,679;-34,279;3,351;9,642;5,251;37,730;4,860;-24,784;-2,741;0,000;39,400;39,800;9,726;3,089;-14,775;-12,367;-15,911;-13,459;-3,170;27,682;0,000;197,740;Inf;213,000;200,000;-14,210;2,930;-9,995;25,047
10074,000;2,686;0,679;-34,279;3,351;9,642;5,251;37,730;4,860;-24,784;-2,741;0,000;39,400;39,800;9,726;3,089;-14,665;-12,468;-16,018;-13,531;-3,170;27,682;0,000;197,740;Inf;214,000;200,000;-14,128;2,926;-9,979;25,073
10074,500;2,686;0,679;-34,279;3,351;9,642;5,251;37,730;4,860;-24,784;-2,741;0,000;39,400;39,800;9,726;3,089;-14,673;-12,463;-16,009;-13,544;-3,170;27,682;0,000;201,440;Inf;214,000;200,000;-14,170;2,922;-9,981;25,034
10075,000;2,686;0,679;-34,279;3,351;9,642;5,251;37,730;4,860;-24,784;-2,741;0,000;39,400;39,800;9,726;3,089;-14,763;-12,479;-16,084;-13,565;-3,170;27,682;0,000;201,440;Inf;213,000;200,000;-14,172;2,918;-9,976;25,038
10075,500;2,686;0,679;-34,279;3,351;9,642;5,267;37,731;4,841;-24,725;-2,727;0,000;39,415;39,626;9,726;3,089;-14,822;-12,478;-16,085;-13,580;-3,178;27,688;0,000;199,940;Inf;213,000;200,000;-14,223;2,915;-9,967;25,018
10076,000;2,686;0,679;-34,279;3,351;9,642;5,267;37,731;4,841;-24,725;-2,727;0,000;39,400;39,600;9,726;3,089;-14,809;-12,420;-16,021;-13,533;-3,178;27,688;0,000;199,940;Inf;213,000;200,000;-14,241;2,911;-9,968;25,007
10076,500;2,987;0,737;-34,360;3,366;9,613;5,267;37,731;4,841;-24,725;-2,727;0,000;39,400;39,600;9,755;3,187;-14,667;-12,444;-15,976;-13,502;-3,178;27,688;0,000;200,740;Inf;213,000;200,000;-14,196;2,907;-9,981;25,008
10077,000;2,987;0,737;-34,360;3,366;9,613;5,267;37,731;4,841;-24,725;-2,727;0,000;39,400;39,600;9,755;3,187;-14,725;-12,449;-16,011;-13,550;-3,178;27,688;0,000;200,740;Inf;213,000;200,000;-14,147;2,908;-9,964;25,061
10077,500;2,987;0,737;-34,360;3,366;9,613;5,267;37,731;4,841;-24,725;-2,727;0,000;39,400;39,600;9,755;3,187;-14,755;-12,478;-16,076;-13,541;-3,178;27,688;0,000;200,340;Inf;213,000;200,000;-14,184;2,910;-9,970;25,159
10078,000;2,987;0,737;-34,360;3,366;9,613;5,267;37,731;4,841;-24,725;-2,727;0,000;39,400;39,600;9,755;3,187;-14,815;-12,452;-16,026;-13,535;-3,178;27,688;0,000;200,340;Inf;213,000;200,000;-14,212;2,911;-9,961;25,182
10078,500;2,987;0,737;-34,360;3,366;9,613;5,302;37,730;4,859;-24,674;-2,717;0,000;39,405;39,600;9,755;3,187;-14,661;-12,438;-15,988;-13,515;-3,185;27,680;0,000;201,440;Inf;213,000;200,000;-14,207;2,912;-9,961;25,190
10079,000;2,987;0,737;-34,360;3,366;9,613;5,302;37,730;4,859;-24,674;-2,717;0,000;39,400;39,600;9,755;3,187;-14,639;-12,428;-15,975;-13,507;-3,185;27,680;0,000;201,440;Inf;212,000;200,000;-14,151;2,914;-9,953;25,146
10079,500;3,296;0,818;-35,209;3,375;9,692;5,302;37,730;4,859;-24,674;-2,717;0,000;39,400;39,600;9,543;3,276;-14,771;-12,462;-16,065;-13,523;-3,185;27,680;0,000;200,640;Inf;212,000;200,000;-14,137;2,915;-9,957;25,099
10080,000;3,296;0,818;-35,209;3,375;9,692;5,302;37,730;4,859;-24,674;-2,717;0,000;39,400;39,600;9,543;3,276;-14,754;-12,459;-16,078;-13,548;-3,185;27,680;0,000;200,640;Inf;212,000;200,000;-14,205;2,921;-9,961;25,065
10080,500;3,296;0,818;-35,209;3,375;9,692;5,302;37,730;4,859;-24,674;-2,717;0,000;39,400;39,600;9,543;3,276;-14,823;-12,371;-15,978;-13,482;-3,185;27,680;0,000;201,440;Inf;212,000;200,000;-14,210;2,927;-9,970;25,040
10081,000;3,296;0,818;-35,209;3,375;9,692;5,302;37,730;4,859;-24,674;-2,717;0,000;39,400;39,600;9,543;3,276;-14,770;-12,477;-16,071;-13,489;-3,185;27,680;0,000;201,440;Inf;211,000;200,000;-14,164;2,933;-9,973;25,017
10081,500;3,296;0,818;-35,209;3,375;9,692;5,302;37,730;4,859;-24,674;-2,717;0,000;39,400;39,600;9,543;3,276;-14,621;-12,474;-16,006;-13,519;-3,185;27,680;0,000;200,440;Inf;211,000;200,000;-14,202;2,939;-9,952;25,030
10082,000;3,296;0,818;-35,209;3,375;9,692;5,269;37,721;4,836;-24,734;-2,722;0,000;39,395;39,613;9,543;3,276;-14,687;-12,429;-15,997;-13,509;-3,179;27,688;0,000;200,440;Inf;211,000;200,000;-14,155;2,945;-9,971;25,019
10082,500;3,296;0,818;-35,209;3,375;9,692;5,269;37,721;4,836;-24,734;-2,722;0,000;39,400;39,600;9,543;3,276;-14,745;-12,438;-16,031;-13,526;-3,179;27,688;0,000;200,440;Inf;211,000;200,000;-14,155;2,951;-9,932;25,012
10083,000;2,646;0,741;-33,602;3,362;9,525;5,269;37,721;4,836;-24,734;-2,722;0,000;39,400;39,600;9,782;3,321;-14,802;-12,421;-16,014;-13,470;-3,179;27,688;0,000;200,440;Inf;211,000;200,000;-14,185;2,956;-9,949;25,008
10083,500;2,646;0,741;-33,602;3,362;9,525;5,269;37,721;4,836;-24,734;-2,722;0,000;39,400;39,600;9,782;3,321;-14,670;-12,464;-16,017;-13,506;-3,179;27,688;0,000;199,940;Inf;211,000;200,000;-14,177;2,951;-9,948;24,997
10084,000;2,646;0,741;-33,602;3,362;9,525;5,269;37,721;4,836;-24,734;-2,722;0,000;39,400;39,600;9,782;3,321;-14,627;-12,427;-15,956;-13,490;-3,179;27,688;0,000;199,940;Inf;211,000;200,000;-14,164;2,946;-9,959;25,017
10084,500;2,646;0,741;-33,602;3,362;9,525;5,269;37,721;4,836;-24,734;-2,722;0,000;39,400;39,600;9,782;3,321;-14,761;-12,443;-16,024;-13,512;-3,179;27,688;0,000;198,740;Inf;211,000;200,000;-14,125;2,941;-9,924;24,949
10085,000;2,646;0,741;-33,602;3,362;9,525;5,255;37,729;4,861;-24,724;-2,710;0,000;39,398;39,620;9,782;3,321;-14,739;-12,477;-16,074;-13,541;-3,163;27,700;0,000;198,740;Inf;212,000;200,000;-14,185;2,937;-9,940;24,935
10085,500;2,646;0,741;-33,602;3,362;9,525;5,255;37,729;4,861;-24,724;-2,710;0,000;39,400;39,600;9,782;3,321;-14,806;-12,414;-16,012;-13,512;-3,163;27,700;0,000;198,740;Inf;212,000;200,000;-14,208;2,932;-9,930;24,896
10086,000;3,624;0,839;-35,209;3,332;9,679;5,255;37,729;4,861;-24,724;-2,710;0,000;39,400;39,600;9,659;3,276;-14,632;-12,452;-16,000;-13,522;-3,163;27,700;0,000;198,740;Inf;213,000;200,000;-14,186;2,927;-9,949;24,875
10086,500;3,624;0,839;-35,209;3,332;9,679;5,255;37,729;4,861;-24,724;-2,710;0,000;39,400;39,600;9,659;3,276;-14,620;-12,450;-15,983;-13,503;-3,163;27,700;0,000;199,040;Inf;213,000;200,000;-14,151;2,938;-9,931;24,844
10087,000;3,624;0,839;-35,209;3,332;9,679;5,255;37,729;4,861;-24,724;-2,710;0,000;39,400;39,600;9,659;3,276;-14,758;-12,462;-16,090;-13,539;-3,163;27,700;0,000;199,040;Inf;213,000;200,000;-14,139;2,950;-9,935;24,856
10087,500;3,624;0,839;-35,209;3,332;9,679;5,255;37,729;4,861;-24,724;-2,710;0,000;39,400;39,600;9,659;3,276;-14,807;-12,458;-16,087;-13,564;-3,163;27,700;0,000;199,540;Inf;213,000;200,000;-14,212;2,961;-9,936;24,859
