t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10088,000;3,624;0,839;-35,209;3,332;9,679;5,255;37,729;4,861;-24,724;-2,710;0,000;39,400;39,600;9,659;3,276;-14,754;-12,410;-15,978;-13,492;-3,163;27,700;0,000;199,540;Inf;213,000;200,000;-14,229;2,972;-9,937;24,849
10088,500;3,624;0,839;-35,209;3,332;9,679;5,287;37,730;4,859;-24,725;-2,717;0,000;39,390;39,542;9,659;3,276;-14,616;-12,400;-15,929;-13,448;-3,184;27,697;0,000;200,040;Inf;213,000;200,000;-14,159;2,982;-9,930;24,764
10089,000;3,624;0,839;-35,209;3,332;9,679;5,287;37,730;4,859;-24,725;-2,717;0,000;39,400;39,500;9,659;3,276;-14,685;-12,402;-15,947;-13,469;-3,184;27,697;0,000;200,040;Inf;213,000;200,000;-14,098;2,993;-9,926;24,661
10089,500;3,068;0,765;-34,501;3,310;9,592;5,287;37,730;4,859;-24,725;-2,717;0,000;39,400;39,500;9,752;3,376;-14,681;-12,451;-16,040;-13,518;-3,184;27,697;0,000;199,840;Inf;213,000;200,000;-14,126;3,003;-9,926;24,630
10090,000;3,068;0,765;-34,501;3,310;9,592;5,287;37,730;4,859;-24,725;-2,717;0,000;39,400;39,500;9,752;3,376;-14,810;-12,467;-16,116;-13,545;-3,184;27,697;0,000;199,840;Inf;213,000;200,000;-14,235;3,005;-9,923;24,645
10090,500;3,068;0,765;-34,501;3,310;9,592;5,287;37,730;4,859;-24,725;-2,717;0,000;39,400;39,500;9,752;3,376;-14,797;-12,466;-16,113;-13,561;-3,184;27,697;0,000;200,740;Inf;213,000;200,000;-14,235;3,005;-9,908;24,645
10091,000;3,068;0,765;-34,501;3,310;9,592;5,287;37,730;4,859;-24,725;-2,717;0,000;39,400;39,500;9,752;3,376;-14,862;-12,487;-16,107;-13,525;-3,184;27,697;0,000;200,740;Inf;213,000;200,000;-14,234;3,006;-9,926;24,715
10091,500;3,068;0,765;-34,501;3,310;9,592;5,338;37,732;4,883;-24,732;-2,734;0,000;39,373;39,515;9,752;3,376;-14,736;-12,454;-16,046;-13,494;-3,181;27,694;0,000;201,040;Inf;213,000;200,000;-14,245;3,007;-9,946;24,786
10092,000;3,068;0,765;-34,501;3,310;9,592;5,338;37,732;4,883;-24,732;-2,734;0,000;39,400;39,500;9,752;3,376;-14,611;-12,415;-15,956;-13,479;-3,181;27,694;0,000;201,040;Inf;212,000;200,000;-14,183;3,008;-9,934;24,914
10092,500;2,715;0,703;-33,941;3,383;9,656;5,338;37,732;4,883;-24,732;-2,734;0,000;39,400;39,500;9,722;3,231;-14,773;-12,448;-16,064;-13,520;-3,181;27,694;0,000;201,040;Inf;212,000;200,000;-14,115;3,009;-9,924;24,944
10093,000;2,715;0,703;-33,941;3,383;9,656;5,338;37,732;4,883;-24,732;-2,734;0,000;39,400;39,500;9,722;3,231;-14,724;-12,444;-16,045;-13,541;-3,181;27,694;0,000;201,040;Inf;211,000;200,000;-14,201;3,005;-9,908;24,985
10093,500;2,715;0,703;-33,941;3,383;9,656;5,338;37,732;4,883;-24,732;-2,734;0,000;39,400;39,500;9,722;3,231;-14,758;-12,429;-16,017;-13,523;-3,181;27,694;0,000;200,440;Inf;211,000;200,000;-14,188;3,000;-9,932;25,069
10094,000;2,715;0,703;-33,941;3,383;9,656;5,338;37,732;4,883;-24,732;-2,734;0,000;39,400;39,500;9,722;3,231;-14,711;-12,452;-16,072;-13,540;-3,181;27,694;0,000;200,440;Inf;211,000;200,000;-14,182;2,995;-9,919;25,161
10094,500;2,715;0,703;-33,941;3,383;9,656;5,336;37,722;4,871;-24,737;-2,745;0,000;39,373;39,518;9,722;3,231;-14,657;-12,435;-16,025;-13,507;-3,185;27,685;0,000;199,240;Inf;211,000;200,000;-14,194;2,990;-9,920;25,266
10095,000;2,715;0,703;-33,941;3,383;9,656;5,336;37,722;4,871;-24,737;-2,745;0,000;39,400;39,500;9,722;3,231;-14,811;-12,463;-16,060;-13,511;-3,185;27,685;0,000;199,240;Inf;211,000;200,000;-14,156;2,986;-9,939;25,308
10095,500;2,715;0,703;-33,941;3,383;9,656;5,336;37,722;4,871;-24,737;-2,745;0,000;39,400;39,500;9,722;3,231;-14,750;-12,468;-16,088;-13,542;-3,185;27,685;0,000;199,340;Inf;211,000;200,000;-14,211;2,982;-9,939;25,401
10096,000;3,204;0,773;-35,209;3,319;9,721;5,336;37,722;4,871;-24,737;-2,745;0,000;39,400;39,500;9,670;3,284;-14,801;-12,405;-15,995;-13,521;-3,185;27,685;0,000;199,340;Inf;211,000;200,000;-14,212;2,977;-9,942;25,415
10096,500;3,204;0,773;-35,209;3,319;9,721;5,336;37,722;4,871;-24,737;-2,745;0,000;39,400;39,500;9,670;3,284;-14,661;-12,479;-16,049;-13,531;-3,185;27,685;0,000;199,940;Inf;211,000;200,000;-14,180;2,981;-9,918;25,486
10097,000;3,204;0,773;-35,209;3,319;9,721;5,336;37,722;4,871;-24,737;-2,745;0,000;39,400;39,500;9,670;3,284;-14,699;-12,449;-16,022;-13,521;-3,185;27,685;0,000;199,940;Inf;211,000;200,000;-14,180;2,985;-9,921;25,509
10097,500;3,204;0,773;-35,209;3,319;9,721;5,336;37,722;4,871;-24,737;-2,745;0,000;39,400;39,500;9,670;3,284;-14,776;-12,461;-16,097;-13,508;-3,185;27,685;0,000;198,040;Inf;211,000;200,000;-14,173;2,988;-9,931;25,550
10098,000;3,204;0,773;-35,209;3,319;9,721;5,328;37,736;4,856;-24,740;-2,718;0,000;39,372;39,509;9,670;3,284;-14,736;-12,456;-16,063;-13,556;-3,178;27,701;0,000;198,040;Inf;212,000;200,000;-14,211;2,992;-9,909;25,592
10098,500;3,204;0,773;-35,209;3,319;9,721;5,328;37,736;4,856;-24,740;-2,718;0,000;39,400;39,500;9,670;3,284;-14,787;-12,408;-15,980;-13,489;-3,178;27,701;0,000;198,440;Inf;212,000;200,000;-14,203;2,995;-9,919;25,670
10099,000;3,218;0,721;-35,209;3,343;9,685;5,328;37,736;4,856;-24,740;-2,718;0,000;39,400;39,500;9,634;3,344;-14,789;-12,470;-16,112;-13,541;-3,178;27,701;0,000;198,440;Inf;213,000;200,000;-14,166;2,999;-9,933;25,765
10099,500;3,218;0,721;-35,209;3,343;9,685;5,328;37,736;4,856;-24,740;-2,718;0,000;39,400;39,500;9,634;3,344;-14,679;-12,442;-16,037;-13,516;-3,178;27,701;0,000;198,340;Inf;213,000;200,000;-14,228;3,002;-9,927;25,763
10100,000;3,218;0,721;-35,209;3,343;9,685;5,328;37,736;4,856;-24,740;-2,718;0,000;39,400;39,500;9,634;3,344;-14,722;-12,456;-16,079;-13,543;-3,178;27,701;0,000;198,340;Inf;214,000;200,000;-14,168;3,006;-9,932;25,886
10100,500;3,218;0,721;-35,209;3,343;9,685;5,328;37,736;4,856;-24,740;-2,718;0,000;39,400;39,500;9,634;3,344;-14,659;-12,433;-15,999;-13,498;-3,178;27,701;0,000;199,240;Inf;214,000;200,000;-14,200;3,009;-9,929;25,977
10101,000;3,218;0,721;-35,209;3,343;9,685;5,347;37,725;4,863;-24,776;-2,718;0,000;39,350;39,536;9,634;3,344;-14,790;-12,449;-16,055;-13,484;-3,185;27,697;0,000;199,240;Inf;214,000;200,000;-14,147;3,013;-9,921;26,054
10101,500;3,218;0,721;-35,209;3,343;9,685;5,347;37,725;4,863;-24,776;-2,718;0,000;39,300;39,500;9,634;3,344;-14,730;-12,474;-16,077;-13,549;-3,185;27,697;0,000;199,340;Inf;214,000;200,000;-14,195;3,016;-9,933;26,032
10102,000;3,218;0,721;-35,209;3,343;9,685;5,347;37,725;4,863;-24,776;-2,718;0,000;39,300;39,500;9,634;3,344;-14,658;-12,418;-15,998;-13,475;-3,185;27,697;0,000;199,340;Inf;214,000;200,000;-14,208;3,019;-9,914;26,031
10102,500;3,355;0,841;-35,112;3,337;9,719;5,347;37,725;4,863;-24,776;-2,718;0,000;39,300;39,500;9,680;3,245;-14,788;-12,443;-16,028;-13,526;-3,185;27,697;0,000;199,440;Inf;214,000;200,000;-14,137;3,023;-9,923;26,039
10103,000;3,355;0,841;-35,112;3,337;9,719;5,347;37,725;4,863;-24,776;-2,718;0,000;39,300;39,500;9,680;3,245;-14,670;-12,473;-16,068;-13,545;-3,185;27,697;0,000;199,440;Inf;214,000;200,000;-14,196;3,028;-9,923;26,055
10103,500;3,355;0,841;-35,112;3,337;9,719;5,347;37,725;4,863;-24,776;-2,718;0,000;39,300;39,500;9,680;3,245;-14,736;-12,435;-16,009;-13,511;-3,185;27,697;0,000;201,840;Inf;214,000;200,000;-14,189;3,033;-9,945;26,087
10104,000;3,355;0,841;-35,112;3,337;9,719;5,347;37,725;4,863;-24,776;-2,718;0,000;39,300;39,500;9,680;3,245;-14,711;-12,466;-16,080;-13,542;-3,185;27,697;0,000;201,840;Inf;213,000;200,000;-14,172;3,039;-9,931;26,117
10104,500;3,355;0,841;-35,112;3,337;9,719;5,312;37,723;4,871;-24,773;-2,726;0,000;39,337;39,535;9,680;3,245;-14,817;-12,427;-16,040;-13,520;-3,183;27,703;0,000;201,640;Inf;213,000;200,000;-14,200;3,044;-9,933;26,115
10105,000;3,355;0,841;-35,112;3,337;9,719;5,312;37,723;4,871;-24,773;-2,726;0,000;39,300;39,500;9,680;3,245;-14,763;-12,494;-16,120;-13,569;-3,183;27,703;0,000;201,640;Inf;212,000;200,000;-14,201;3,049;-9,918;26,128
10105,500;3,164;0,766;-35,209;3,338;9,723;5,312;37,723;4,871;-24,773;-2,726;0,000;39,300;39,500;9,601;3,283;-14,675;-12,443;-16,039;-13,521;-3,183;27,703;0,000;201,640;Inf;212,000;200,000;-14,236;3,054;-9,932;26,114
10106,000;3,164;0,766;-35,209;3,338;9,723;5,312;37,723;4,871;-24,773;-2,726;0,000;39,300;39,500;9,601;3,283;-14,819;-12,375;-15,985;-13,488;-3,183;27,703;0,000;201,640;Inf;211,000;200,000;-14,170;3,056;-9,928;26,172
10106,500;3,164;0,766;-35,209;3,338;9,723;5,312;37,723;4,871;-24,773;-2,726;0,000;39,300;39,500;9,601;3,283;-14,753;-12,473;-16,079;-13,537;-3,183;27,703;0,000;201,040;Inf;211,000;200,000;-14,167;3,057;-9,928;26,204
10107,000;3,164;0,766;-35,209;3,338;9,723;5,312;37,723;4,871;-24,773;-2,726;0,000;39,300;39,500;9,601;3,283;-14,683;-12,455;-16,049;-13,535;-3,183;27,703;0,000;201,040;Inf;210,000;200,000;-14,210;3,059;-9,925;26,208
10107,500;3,164;0,766;-35,209;3,338;9,723;5,290;37,725;4,883;-24,784;-2,722;0,000;39,338;39,415;9,601;3,283;-14,726;-12,460;-16,080;-13,569;-3,174;27,707;0,000;199,840;Inf;210,000;200,000;-14,181;3,061;-9,931;26,154
10108,000;3,164;0,766;-35,209;3,338;9,723;5,290;37,725;4,883;-24,784;-2,722;0,000;39,300;39,400;9,601;3,283;-14,758;-12,419;-16,001;-13,502;-3,174;27,707;0,000;199,840;Inf;210,000;200,000;-14,209;3,063;-9,947;26,187
10108,500;3,164;0,766;-35,209;3,338;9,723;5,290;37,725;4,883;-24,784;-2,722;0,000;39,300;39,400;9,601;3,283;-14,787;-12,472;-16,109;-13,540;-3,174;27,707;0,000;199,740;Inf;210,000;200,000;-14,170;3,064;-9,937;26,230
10109,000;2,667;0,668;-34,166;3,375;9,645;5,290;37,725;4,883;-24,784;-2,722;0,000;39,300;39,400;9,737;3,149;-14,700;-12,468;-16,054;-13,549;-3,174;27,707;0,000;199,740;Inf;210,000;200,000;-14,227;3,066;-9,916;26,245
10109,500;2,667;0,668;-34,166;3,375;9,645;5,290;37,725;4,883;-24,784;-2,722;0,000;39,300;39,400;9,737;3,149;-14,845;-12,399;-15,994;-13,488;-3,174;27,707;0,000;200,040;Inf;210,000;200,000;-14,193;3,059;-9,917;26,273
10110,000;2,667;0,668;-34,166;3,375;9,645;5,290;37,725;4,883;-24,784;-2,722;0,000;39,300;39,400;9,737;3,149;-14,781;-12,478;-16,118;-13,564;-3,174;27,707;0,000;200,040;Inf;210,000;200,000;-14,182;3,053;-9,920;26,226
10110,500;2,667;0,668;-34,166;3,375;9,645;5,290;37,725;4,883;-24,784;-2,722;0,000;39,300;39,400;9,737;3,149;-14,671;-12,459;-16,024;-13,530;-3,174;27,707;0,000;197,940;Inf;210,000;200,000;-14,235;3,047;-9,928;26,195
10111,000;2,667;0,668;-34,166;3,375;9,645;5,327;37,717;4,882;-24,806;-2,724;0,000;39,321;39,428;9,737;3,149;-14,774;-12,480;-16,110;-13,549;-3,174;27,701;0,000;197,940;Inf;211,000;200,000;-14,171;3,040;-9,936;26,191
10111,500;2,667;0,668;-34,166;3,375;9,645;5,327;37,717;4,882;-24,806;-2,724;0,000;39,300;39,400;9,737;3,149;-14,751;-12,458;-16,027;-13,507;-3,174;27,701;0,000;198,340;Inf;211,000;200,000;-14,228;3,034;-9,923;26,158
10112,000;3,078;0,718;-35,209;3,356;9,696;5,327;37,717;4,882;-24,806;-2,724;0,000;39,300;39,400;9,626;3,284;-14,795;-12,471;-16,079;-13,490;-3,174;27,701;0,000;198,340;Inf;212,000;200,000;-14,186;3,028;-9,951;26,150
10112,500;3,078;0,718;-35,209;3,356;9,696;5,327;37,717;4,882;-24,806;-2,724;0,000;39,300;39,400;9,626;3,284;-14,695;-12,476;-16,061;-13,545;-3,174;27,701;0,000;198,540;Inf;212,000;200,000;-14,209;3,029;-9,941;26,124
10113,000;3,078;0,718;-35,209;3,356;9,696;5,327;37,717;4,882;-24,806;-2,724;0,000;39,300;39,400;9,626;3,284;-14,709;-12,423;-16,016;-13,507;-3,174;27,701;0,000;198,540;Inf;213,000;200,000;-14,194;3,030;-9,920;26,159
10113,500;3,078;0,718;-35,209;3,356;9,696;5,327;37,717;4,882;-24,806;-2,724;0,000;39,300;39,400;9,626;3,284;-14,804;-12,467;-16,114;-13,555;-3,174;27,701;0,000;198,940;Inf;213,000;200,000;-14,164;3,031;-9,919;26,143
10114,000;3,078;0,718;-35,209;3,356;9,696;5,357;37,718;4,887;-24,771;-2,736;0,000;39,306;39,437;9,626;3,284;-14,726;-12,462;-16,075;-13,550;-3,191;27,706;0,000;198,940;Inf;214,000;200,000;-14,235;3,031;-9,920;26,180
10114,500;3,078;0,718;-35,209;3,356;9,696;5,357;37,718;4,887;-24,771;-2,736;0,000;39,300;39,400;9,626;3,284;-14,733;-12,480;-16,092;-13,536;-3,191;27,706;0,000;198,840;Inf;214,000;200,000;-14,203;3,032;-9,917;26,190
10115,000;3,593;0,882;-35,209;3,328;9,622;5,357;37,718;4,887;-24,771;-2,736;0,000;39,300;39,400;9,607;3,423;-14,682;-12,455;-16,025;-13,529;-3,191;27,706;0,000;198,840;Inf;215,000;200,000;-14,210;3,033;-9,921;26,185
10115,500;3,593;0,882;-35,209;3,328;9,622;5,357;37,718;4,887;-24,771;-2,736;0,000;39,300;39,400;9,607;3,423;-14,809;-12,419;-15,993;-13,499;-3,191;27,706;0,000;199,140;Inf;215,000;200,000;-14,173;3,042;-9,920;26,218
10116,000;3,593;0,882;-35,209;3,328;9,622;5,357;37,718;4,887;-24,771;-2,736;0,000;39,300;39,400;9,607;3,423;-14,784;-12,469;-16,089;-13,552;-3,191;27,706;0,000;199,140;Inf;215,000;200,000;-14,180;3,051;-9,915;26,239
10116,500;3,593;0,882;-35,209;3,328;9,622;5,357;37,718;4,887;-24,771;-2,736;0,000;39,300;39,400;9,607;3,423;-14,776;-12,426;-16,011;-13,508;-3,191;27,706;0,000;202,040;Inf;215,000;200,000;-14,223;3,060;-9,921;26,219
10117,000;3,593;0,882;-35,209;3,328;9,622;5,357;37,718;4,887;-24,771;-2,736;0,000;39,300;39,400;9,607;3,423;-14,818;-12,442;-16,058;-13,477;-3,191;27,706;0,000;202,040;Inf;214,000;200,000;-14,180;3,069;-9,913;26,272
10117,500;3,593;0,882;-35,209;3,328;9,622;5,359;37,713;4,893;-24,759;-2,749;0,000;39,282;39,336;9,607;3,423;-14,673;-12,464;-16,064;-13,527;-3,201;27,698;0,000;202,240;Inf;214,000;200,000;-14,198;3,077;-9,911;26,211
10118,000;3,593;0,882;-35,209;3,328;9,622;5,359;37,713;4,893;-24,759;-2,749;0,000;39,300;39,300;9,607;3,423;-14,786;-12,459;-16,091;-13,506;-3,201;27,698;0,000;202,240;Inf;213,000;200,000;-14,182;3,086;-9,926;26,273
10118,500;3,181;0,777;-35,196;3,393;9,628;5,359;37,713;4,893;-24,759;-2,749;0,000;39,300;39,300;9,643;3,217;-14,761;-12,452;-16,101;-13,539;-3,201;27,698;0,000;202,040;Inf;213,000;200,000;-14,211;3,094;-9,923;26,307
10119,000;3,181;0,777;-35,196;3,393;9,628;5,359;37,713;4,893;-24,759;-2,749;0,000;39,300;39,300;9,643;3,217;-14,845;-12,383;-15,991;-13,483;-3,201;27,698;0,000;202,040;Inf;212,000;200,000;-14,214;3,096;-9,907;26,299
10119,500;3,181;0,777;-35,196;3,393;9,628;5,359;37,713;4,893;-24,759;-2,749;0,000;39,300;39,300;9,643;3,217;-14,770;-12,471;-16,092;-13,496;-3,201;27,698;0,000;200,940;Inf;212,000;200,000;-14,176;3,097;-9,909;26,279
10120,000;3,181;0,777;-35,196;3,393;9,628;5,359;37,713;4,893;-24,759;-2,749;0,000;39,300;39,300;9,643;3,217;-14,665;-12,453;-16,046;-13,503;-3,201;27,698;0,000;200,940;Inf;212,000;200,000;-14,207;3,098;-9,912;26,293
10120,500;3,181;0,777;-35,196;3,393;9,628;5,323;37,713;4,887;-24,779;-2,746;0,000;39,280;39,315;9,643;3,217;-14,734;-12,439;-16,035;-13,499;-3,200;27,707;0,000;201,040;Inf;212,000;200,000;-14,167;3,100;-9,913;26,328
10121,000;3,181;0,777;-35,196;3,393;9,628;5,323;37,713;4,887;-24,779;-2,746;0,000;39,300;39,300;9,643;3,217;-14,761;-12,484;-16,107;-13,566;-3,200;27,707;0,000;201,040;Inf;211,000;200,000;-14,177;3,101;-9,916;26,352
10121,500;2,747;0,706;-34,123;3,274;9,655;5,323;37,713;4,887;-24,779;-2,746;0,000;39,300;39,300;9,698;3,231;-14,771;-12,449;-15,990;-13,494;-3,200;27,707;0,000;200,740;Inf;211,000;200,000;-14,229;3,102;-9,920;26,341
10122,000;2,747;0,706;-34,123;3,274;9,655;5,323;37,713;4,887;-24,779;-2,746;0,000;39,300;39,300;9,698;3,231;-14,737;-12,448;-16,032;-13,459;-3,200;27,707;0,000;200,740;Inf;211,000;200,000;-14,176;3,097;-9,914;26,301
10122,500;2,747;0,706;-34,123;3,274;9,655;5,323;37,713;4,887;-24,779;-2,746;0,000;39,300;39,300;9,698;3,231;-14,636;-12,411;-15,933;-13,478;-3,200;27,707;0,000;201,240;Inf;211,000;200,000;-14,169;3,091;-9,918;26,314
10123,000;2,747;0,706;-34,123;3,274;9,655;5,323;37,713;4,887;-24,779;-2,746;0,000;39,300;39,300;9,698;3,231;-14,679;-12,424;-16,022;-13,509;-3,200;27,707;0,000;201,240;Inf;210,000;200,000;-14,115;3,085;-9,907;26,234
10123,500;2,747;0,706;-34,123;3,274;9,655;5,323;37,713;4,887;-24,779;-2,746;0,000;39,300;39,300;9,698;3,231;-14,783;-12,449;-16,106;-13,526;-3,200;27,707;0,000;199,540;Inf;210,000;200,000;-14,159;3,080;-9,908;26,172
10124,000;2,747;0,706;-34,123;3,274;9,655;5,278;37,715;4,889;-24,800;-2,740;0,000;39,260;39,261;9,698;3,231;-14,764;-12,466;-16,111;-13,545;-3,189;27,703;0,000;199,540;Inf;210,000;200,000;-14,216;3,074;-9,917;26,005
10124,500;2,747;0,706;-34,123;3,274;9,655;5,278;37,715;4,889;-24,800;-2,740;0,000;39,300;39,300;9,698;3,231;-14,829;-12,359;-15,996;-13,486;-3,189;27,703;0,000;199,940;Inf;210,000;200,000;-14,221;3,069;-9,918;25,970
10125,000;2,698;0,724;-33,677;3,396;9,577;5,278;37,715;4,889;-24,800;-2,740;0,000;39,300;39,300;9,795;3,182;-14,743;-12,391;-15,952;-13,467;-3,189;27,703;0,000;199,940;Inf;210,000;200,000;-14,167;3,064;-9,911;25,948
10125,500;2,698;0,724;-33,677;3,396;9,577;5,278;37,715;4,889;-24,800;-2,740;0,000;39,300;39,300;9,795;3,182;-14,781;-12,461;-16,081;-13,512;-3,189;27,703;0,000;199,340;Inf;210,000;200,000;-14,138;3,058;-9,896;25,939
10126,000;2,698;0,724;-33,677;3,396;9,577;5,278;37,715;4,889;-24,800;-2,740;0,000;39,300;39,300;9,795;3,182;-14,733;-12,461;-16,064;-13,538;-3,189;27,703;0,000;199,340;Inf;210,000;200,000;-14,209;3,052;-9,915;25,883
10126,500;2,698;0,724;-33,677;3,396;9,577;5,278;37,715;4,889;-24,800;-2,740;0,000;39,300;39,300;9,795;3,182;-14,783;-12,458;-16,109;-13,544;-3,189;27,703;0,000;198,340;Inf;210,000;200,000;-14,199;3,046;-9,902;25,883
10127,000;2,698;0,724;-33,677;3,396;9,577;5,323;37,716;4,893;-24,809;-2,731;0,000;39,251;39,261;9,795;3,182;-14,804;-12,463;-16,107;-13,550;-3,185;27,709;0,000;198,340;Inf;211,000;200,000;-14,224;3,040;-9,904;25,866
10127,500;2,698;0,724;-33,677;3,396;9,577;5,323;37,716;4,893;-24,809;-2,731;0,000;39,300;39,300;9,795;3,182;-14,762;-12,470;-16,118;-13,527;-3,185;27,709;0,000;198,840;Inf;211,000;200,000;-14,231;3,035;-9,930;25,800
10128,000;3,421;0,791;-35,209;3,331;9,650;5,323;37,716;4,893;-24,809;-2,731;0,000;39,300;39,300;9,615;3,333;-14,722;-12,438;-16,034;-13,463;-3,185;27,709;0,000;198,840;Inf;212,000;200,000;-14,219;3,029;-9,912;25,778
10128,500;3,421;0,791;-35,209;3,331;9,650;5,323;37,716;4,893;-24,809;-2,731;0,000;39,300;39,300;9,615;3,333;-14,730;-12,454;-16,089;-13,535;-3,185;27,709;0,000;198,840;Inf;212,000;200,000;-14,164;3,035;-9,922;25,761
10129,000;3,421;0,791;-35,209;3,331;9,650;5,323;37,716;4,893;-24,809;-2,731;0,000;39,300;39,300;9,615;3,333;-14,849;-12,479;-16,136;-13,528;-3,185;27,709;0,000;198,840;Inf;213,000;200,000;-14,202;3,042;-9,925;25,748
10129,500;3,421;0,791;-35,209;3,331;9,650;5,323;37,716;4,893;-24,809;-2,731;0,000;39,300;39,300;9,615;3,333;-14,741;-12,482;-16,092;-13,461;-3,185;27,709;0,000;200,140;Inf;213,000;200,000;-14,248;3,048;-9,902;25,862
10130,000;3,421;0,791;-35,209;3,331;9,650;5,351;37,703;4,900;-24,802;-2,741;0,000;39,246;39,330;9,615;3,333;-14,548;-12,440;-15,964;-13,470;-3,185;27,705;0,000;200,140;Inf;213,000;200,000;-14,194;3,054;-9,909;25,938
10130,500;3,421;0,791;-35,209;3,331;9,650;5,351;37,703;4,900;-24,802;-2,741;0,000;39,200;39,300;9,615;3,333;-14,735;-12,454;-16,051;-13,517;-3,185;27,705;0,000;199,840;Inf;213,000;200,000;-14,105;3,060;-9,923;26,037
10131,000;3,421;0,791;-35,209;3,331;9,650;5,351;37,703;4,900;-24,802;-2,741;0,000;39,200;39,300;9,615;3,333;-14,786;-12,440;-16,068;-13,509;-3,185;27,705;0,000;199,840;Inf;213,000;200,000;-14,189;3,066;-9,906;26,258
10131,500;2,970;0,793;-33,585;3,344;9,567;5,351;37,703;4,900;-24,802;-2,741;0,000;39,200;39,300;9,889;3,231;-14,783;-12,454;-16,123;-13,562;-3,185;27,705;0,000;199,740;Inf;213,000;200,000;-14,201;3,072;-9,892;26,400
10132,000;2,970;0,793;-33,585;3,344;9,567;5,351;37,703;4,900;-24,802;-2,741;0,000;39,200;39,300;9,889;3,231;-14,842;-12,446;-16,081;-13,517;-3,185;27,705;0,000;199,740;Inf;213,000;200,000;-14,231;3,070;-9,910;26,443
10132,500;2,970;0,793;-33,585;3,344;9,567;5,351;37,703;4,900;-24,802;-2,741;0,000;39,200;39,300;9,889;3,231;-14,603;-12,452;-15,990;-13,513;-3,185;27,705;0,000;201,640;Inf;213,000;200,000;-14,221;3,069;-9,900;26,388
10133,000;2,970;0,793;-33,585;3,344;9,567;5,351;37,703;4,900;-24,802;-2,741;0,000;39,200;39,300;9,889;3,231;-14,769;-12,431;-15,996;-13,498;-3,185;27,705;0,000;201,640;Inf;212,000;200,000;-14,140;3,067;-9,904;26,344
10133,500;2,970;0,793;-33,585;3,344;9,567;5,351;37,714;4,899;-24,794;-2,726;0,000;39,238;39,310;9,889;3,231;-14,766;-12,471;-16,094;-13,543;-3,186;27,713;0,000;201,640;Inf;212,000;200,000;-14,173;3,065;-9,900;26,280
10134,000;2,970;0,793;-33,585;3,344;9,567;5,351;37,714;4,899;-24,794;-2,726;0,000;39,200;39,300;9,889;3,231;-14,834;-12,457;-16,088;-13,547;-3,186;27,713;0,000;201,640;Inf;211,000;200,000;-14,219;3,064;-9,907;26,278
10134,500;3,060;0,818;-35,209;3,295;9,548;5,351;37,714;4,899;-24,794;-2,726;0,000;39,200;39,300;9,952;3,270;-14,774;-12,424;-16,026;-13,510;-3,186;27,713;0,000;201,840;Inf;211,000;200,000;-14,232;3,062;-9,911;26,401
10135,000;3,060;0,818;-35,209;3,295;9,548;5,351;37,714;4,899;-24,794;-2,726;0,000;39,200;39,300;9,952;3,270;-14,597;-12,405;-15,946;-13,446;-3,186;27,713;0,000;201,840;Inf;210,000;200,000;-14,183;3,062;-9,873;26,376
10135,500;3,060;0,818;-35,209;3,295;9,548;5,351;37,714;4,899;-24,794;-2,726;0,000;39,200;39,300;9,952;3,270;-14,712;-12,424;-16,036;-13,515;-3,186;27,713;0,000;201,740;Inf;210,000;200,000;-14,098;3,062;-9,897;26,353
10136,000;3,060;0,818;-35,209;3,295;9,548;5,351;37,714;4,899;-24,794;-2,726;0,000;39,200;39,300;9,952;3,270;-14,777;-12,452;-16,098;-13,541;-3,186;27,713;0,000;201,740;Inf;209,000;200,000;-14,172;3,062;-9,902;26,350
10136,500;3,060;0,818;-35,209;3,295;9,548;5,339;37,711;4,903;-24,790;-2,725;0,000;39,225;39,278;9,952;3,270;-14,797;-12,462;-16,145;-13,559;-3,176;27,714;0,000;199,140;Inf;209,000;200,000;-14,217;3,062;-9,911;26,360
10137,000;3,060;0,818;-35,209;3,295;9,548;5,339;37,711;4,903;-24,790;-2,725;0,000;39,200;39,300;9,952;3,270;-14,730;-12,444;-16,054;-13,523;-3,176;27,714;0,000;199,140;Inf;209,000;200,000;-14,241;3,062;-9,893;26,333
10137,500;3,060;0,818;-35,209;3,295;9,548;5,339;37,711;4,903;-24,790;-2,725;0,000;39,200;39,300;9,952;3,270;-14,790;-12,368;-15,958;-13,457;-3,176;27,714;0,000;198,740;Inf;209,000;200,000;-14,188;3,062;-9,892;26,341
10138,000;3,262;0,866;-33,238;3,380;9,606;5,339;37,711;4,903;-24,790;-2,725;0,000;39,200;39,300;9,902;3,249;-14,731;-12,465;-16,061;-13,524;-3,176;27,714;0,000;198,740;Inf;210,000;200,000;-14,143;3,062;-9,889;26,332
10138,500;3,262;0,866;-33,238;3,380;9,606;5,339;37,711;4,903;-24,790;-2,725;0,000;39,200;39,300;9,902;3,249;-14,798;-12,441;-16,062;-13,536;-3,176;27,714;0,000;198,940;Inf;210,000;200,000;-14,195;3,065;-9,890;26,294
10139,000;3,262;0,866;-33,238;3,380;9,606;5,339;37,711;4,903;-24,790;-2,725;0,000;39,200;39,300;9,902;3,249;-14,838;-12,476;-16,141;-13,578;-3,176;27,714;0,000;198,940;Inf;211,000;200,000;-14,209;3,069;-9,905;26,321
10139,500;3,262;0,866;-33,238;3,380;9,606;5,339;37,711;4,903;-24,790;-2,725;0,000;39,200;39,300;9,902;3,249;-14,501;-12,376;-15,872;-13,435;-3,176;27,714;0,000;197,140;Inf;211,000;200,000;-14,258;3,072;-9,912;26,399
10140,000;3,262;0,866;-33,238;3,380;9,606;5,300;37,700;4,894;-24,791;-2,728;0,000;39,219;39,250;9,902;3,249;-14,695;-12,440;-16,031;-13,503;-3,160;27,730;0,000;197,140;Inf;212,000;200,000;-14,046;3,075;-9,894;26,410
10140,500;3,262;0,866;-33,238;3,380;9,606;5,300;37,700;4,894;-24,791;-2,728;0,000;39,200;39,200;9,902;3,249;-14,752;-12,418;-16,007;-13,508;-3,160;27,730;0,000;196,840;Inf;212,000;200,000;-14,167;3,078;-9,885;26,524
10141,000;2,869;0,707;-34,523;3,407;9,647;5,300;37,700;4,894;-24,791;-2,728;0,000;39,200;39,200;9,655;3,133;-14,790;-12,442;-16,085;-13,538;-3,160;27,730;0,000;196,840;Inf;213,000;200,000;-14,171;3,081;-9,887;26,462
10141,500;2,869;0,707;-34,523;3,407;9,647;5,300;37,700;4,894;-24,791;-2,728;0,000;39,200;39,200;9,655;3,133;-14,821;-12,466;-16,131;-13,555;-3,160;27,730;0,000;196,840;Inf;213,000;200,000;-14,214;3,077;-9,891;26,412
10142,000;2,869;0,707;-34,523;3,407;9,647;5,300;37,700;4,894;-24,791;-2,728;0,000;39,200;39,200;9,655;3,133;-14,746;-12,464;-16,073;-13,527;-3,160;27,730;0,000;196,840;Inf;214,000;200,000;-14,243;3,074;-9,901;26,346
10142,500;2,869;0,707;-34,523;3,407;9,647;5,300;37,700;4,894;-24,791;-2,728;0,000;39,200;39,200;9,655;3,133;-14,786;-12,287;-15,839;-13,400;-3,160;27,730;0,000;199,940;Inf;214,000;200,000;-14,203;3,071;-9,912;26,287
10143,000;2,869;0,707;-34,523;3,407;9,647;5,281;37,694;4,890;-24,825;-2,723;0,000;39,215;39,274;9,655;3,133;-14,763;-12,425;-16,062;-13,525;-3,167;27,724;0,000;199,940;Inf;214,000;200,000;-14,078;3,067;-9,910;26,308
10143,500;2,869;0,707;-34,523;3,407;9,647;5,281;37,694;4,890;-24,825;-2,723;0,000;39,200;39,300;9,655;3,133;-14,681;-12,434;-16,054;-13,535;-3,167;27,724;0,000;200,040;Inf;214,000;200,000;-14,194;3,064;-9,908;26,326
10144,000;2,452;0,665;-33,707;3,344;9,625;5,281;37,694;4,890;-24,825;-2,723;0,000;39,200;39,300;9,714;3,227;-14,822;-12,455;-16,124;-13,580;-3,167;27,724;0,000;200,040;Inf;214,000;200,000;-14,176;3,061;-9,882;26,289
10144,500;2,452;0,665;-33,707;3,344;9,625;5,281;37,694;4,890;-24,825;-2,723;0,000;39,200;39,300;9,714;3,227;-14,751;-12,455;-16,107;-13,559;-3,167;27,724;0,000;200,340;Inf;214,000;200,000;-14,245;3,051;-9,890;26,269
10145,000;2,452;0,665;-33,707;3,344;9,625;5,281;37,694;4,890;-24,825;-2,723;0,000;39,200;39,300;9,714;3,227;-14,863;-12,403;-15,981;-13,476;-3,167;27,724;0,000;200,340;Inf;214,000;200,000;-14,218;3,041;-9,901;26,269
10145,500;2,452;0,665;-33,707;3,344;9,625;5,281;37,694;4,890;-24,825;-2,723;0,000;39,200;39,300;9,714;3,227;-14,719;-12,466;-16,079;-13,541;-3,167;27,724;0,000;202,340;Inf;214,000;200,000;-14,181;3,031;-9,911;26,290
10146,000;2,452;0,665;-33,707;3,344;9,625;5,281;37,694;4,890;-24,825;-2,723;0,000;39,200;39,300;9,714;3,227;-14,671;-12,444;-16,010;-13,520;-3,167;27,724;0,000;202,340;Inf;213,000;200,000;-14,201;3,022;-9,908;26,372
10146,500;2,452;0,665;-33,707;3,344;9,625;5,341;37,700;4,910;-24,826;-2,728;0,000;39,215;39,224;9,714;3,227;-14,781;-12,473;-16,123;-13,555;-3,164;27,743;0,000;202,340;Inf;213,000;200,000;-14,161;3,013;-9,898;26,357
10147,000;2,452;0,665;-33,707;3,344;9,625;5,341;37,700;4,910;-24,826;-2,728;0,000;39,200;39,200;9,714;3,227;-14,756;-12,395;-15,957;-13,454;-3,164;27,743;0,000;202,340;Inf;212,000;200,000;-14,233;3,003;-9,915;26,283
10147,500;3,722;0,893;-35,209;3,302;9,700;5,341;37,700;4,910;-24,826;-2,728;0,000;39,200;39,200;9,621;3,373;-14,755;-12,443;-16,066;-13,478;-3,164;27,743;0,000;202,540;Inf;212,000;200,000;-14,141;2,994;-9,907;26,237
10148,000;3,722;0,893;-35,209;3,302;9,700;5,341;37,700;4,910;-24,826;-2,728;0,000;39,200;39,200;9,621;3,373;-14,769;-12,453;-16,063;-13,531;-3,164;27,743;0,000;202,540;Inf;211,000;200,000;-14,185;3,006;-9,908;26,132
10148,500;3,722;0,893;-35,209;3,302;9,700;5,341;37,700;4,910;-24,826;-2,728;0,000;39,200;39,200;9,621;3,373;-14,651;-12,427;-16,032;-13,504;-3,164;27,743;0,000;199,940;Inf;211,000;200,000;-14,204;3,018;-9,919;26,071
10149,000;3,722;0,893;-35,209;3,302;9,700;5,341;37,700;4,910;-24,826;-2,728;0,000;39,200;39,200;9,621;3,373;-14,814;-12,475;-16,151;-13,562;-3,164;27,743;0,000;199,940;Inf;211,000;200,000;-14,154;3,030;-9,890;26,087
10149,500;3,722;0,893;-35,209;3,302;9,700;5,384;37,698;4,930;-24,799;-2,720;0,000;39,217;39,183;9,621;3,373;-14,753;-12,471;-16,106;-13,549;-3,166;27,744;0,000;199,640;Inf;211,000;200,000;-14,250;3,041;-9,933;26,222
10150,000;3,722;0,893;-35,209;3,302;9,700;5,384;37,698;4,930;-24,799;-2,720;0,000;39,200;39,200;9,621;3,373;-14,760;-12,497;-16,107;-13,508;-3,166;27,744;0,000;199,640;Inf;211,000;200,000;-14,220;3,052;-9,901;26,251
10150,500;3,851;0,933;-35,209;3,289;9,739;5,384;37,698;4,930;-24,799;-2,720;0,000;39,200;39,200;9,530;3,313;-14,643;-12,448;-16,029;-13,513;-3,166;27,744;0,000;200,040;Inf;211,000;200,000;-14,218;3,063;-9,895;26,184
10151,000;3,851;0,933;-35,209;3,289;9,739;5,384;37,698;4,930;-24,799;-2,720;0,000;39,200;39,200;9,530;3,313;-14,818;-12,465;-16,083;-13,535;-3,166;27,744;0,000;200,040;Inf;211,000;200,000;-14,158;3,076;-9,902;26,076
10151,500;3,851;0,933;-35,209;3,289;9,739;5,384;37,698;4,930;-24,799;-2,720;0,000;39,200;39,200;9,530;3,313;-14,801;-12,472;-16,138;-13,572;-3,166;27,744;0,000;199,740;Inf;211,000;200,000;-14,225;3,089;-9,894;26,019
10152,000;3,851;0,933;-35,209;3,289;9,739;5,384;37,698;4,930;-24,799;-2,720;0,000;39,200;39,200;9,530;3,313;-14,868;-12,394;-16,022;-13,531;-3,166;27,744;0,000;199,740;Inf;211,000;200,000;-14,246;3,101;-9,907;25,928
10152,500;3,851;0,933;-35,209;3,289;9,739;5,384;37,698;4,930;-24,799;-2,720;0,000;39,200;39,200;9,530;3,313;-14,834;-12,344;-15,959;-13,471;-3,166;27,744;0,000;199,240;Inf;211,000;200,000;-14,204;3,113;-9,922;25,790
10153,000;3,851;0,933;-35,209;3,289;9,739;5,373;37,689;4,922;-24,837;-2,712;0,000;39,202;39,242;9,530;3,313;-14,659;-12,467;-16,057;-13,515;-3,168;27,743;0,000;199,240;Inf;211,000;200,000;-14,152;3,126;-9,895;25,703
10153,500;3,851;0,933;-35,209;3,289;9,739;5,373;37,689;4,922;-24,837;-2,712;0,000;39,200;39,200;9,530;3,313;-14,731;-12,453;-16,061;-13,531;-3,168;27,743;0,000;199,240;Inf;211,000;200,000;-14,174;3,137;-9,919;25,652
10154,000;2,895;0,666;-35,209;3,230;9,647;5,373;37,689;4,922;-24,837;-2,712;0,000;39,200;39,200;9,695;3,387;-14,859;-12,434;-16,073;-13,547;-3,168;27,743;0,000;199,240;Inf;211,000;200,000;-14,194;3,149;-9,913;25,572
10154,500;2,895;0,666;-35,209;3,230;9,647;5,373;37,689;4,922;-24,837;-2,712;0,000;39,200;39,200;9,695;3,387;-14,813;-12,323;-15,921;-13,426;-3,168;27,743;0,000;198,640;Inf;211,000;200,000;-14,228;3,145;-9,915;25,545
10155,000;2,895;0,666;-35,209;3,230;9,647;5,373;37,689;4,922;-24,837;-2,712;0,000;39,200;39,200;9,695;3,387;-14,659;-12,451;-15,995;-13,500;-3,168;27,743;0,000;198,640;Inf;212,000;200,000;-14,121;3,141;-9,901;25,538
10155,500;2,895;0,666;-35,209;3,230;9,647;5,373;37,689;4,922;-24,837;-2,712;0,000;39,200;39,200;9,695;3,387;-14,767;-12,453;-16,074;-13,539;-3,168;27,743;0,000;198,740;Inf;212,000;200,000;-14,151;3,137;-9,877;25,488
10156,000;2,895;0,666;-35,209;3,230;9,647;5,294;37,687;4,905;-24,869;-2,711;0,000;39,193;39,225;9,695;3,387;-14,833;-12,470;-16,117;-13,547;-3,157;27,752;0,000;198,740;Inf;213,000;200,000;-14,208;3,133;-9,918;25,436
10156,500;2,895;0,666;-35,209;3,230;9,647;5,294;37,687;4,905;-24,869;-2,711;0,000;39,200;39,200;9,695;3,387;-14,845;-12,473;-16,128;-13,568;-3,157;27,752;0,000;198,840;Inf;213,000;200,000;-14,242;3,129;-9,910;25,440
10157,000;2,697;0,651;-35,209;3,322;9,589;5,294;37,687;4,905;-24,869;-2,711;0,000;39,200;39,200;9,548;3,351;-14,862;-12,392;-16,045;-13,507;-3,157;27,752;0,000;198,840;Inf;214,000;200,000;-14,253;3,125;-9,912;25,457
10157,500;2,697;0,651;-35,209;3,322;9,589;5,294;37,687;4,905;-24,869;-2,711;0,000;39,200;39,200;9,548;3,351;-14,688;-12,450;-16,077;-13,557;-3,157;27,752;0,000;198,840;Inf;214,000;200,000;-14,202;3,118;-9,917;25,524
10158,000;2,697;0,651;-35,209;3,322;9,589;5,294;37,687;4,905;-24,869;-2,711;0,000;39,200;39,200;9,548;3,351;-14,857;-12,478;-16,098;-13,578;-3,157;27,752;0,000;198,840;Inf;215,000;200,000;-14,193;3,111;-9,928;25,555
10158,500;2,697;0,651;-35,209;3,322;9,589;5,294;37,687;4,905;-24,869;-2,711;0,000;39,200;39,200;9,548;3,351;-14,848;-12,507;-16,176;-13,592;-3,157;27,752;0,000;201,140;Inf;215,000;200,000;-14,253;3,104;-9,921;25,636
10159,000;2,697;0,651;-35,209;3,322;9,589;5,309;37,684;4,921;-24,867;-2,699;0,000;39,192;39,304;9,548;3,351;-14,827;-12,461;-16,073;-13,549;-3,147;27,759;0,000;201,140;Inf;214,000;200,000;-14,281;3,098;-9,926;25,723
10159,500;2,697;0,651;-35,209;3,322;9,589;5,309;37,684;4,921;-24,867;-2,699;0,000;39,200;39,300;9,548;3,351;-14,697;-12,454;-16,061;-13,527;-3,147;27,759;0,000;201,840;Inf;214,000;200,000;-14,227;3,091;-9,944;25,787
10160,000;2,697;0,651;-35,209;3,322;9,589;5,309;37,684;4,921;-24,867;-2,699;0,000;39,200;39,300;9,548;3,351;-14,703;-12,482;-16,088;-13,559;-3,147;27,759;0,000;201,840;Inf;213,000;200,000;-14,185;3,085;-9,911;25,798
10160,500;2,666;0,698;-34,820;3,326;9,632;5,309;37,684;4,921;-24,867;-2,699;0,000;39,200;39,300;9,682;3,438;-14,858;-12,493;-16,152;-13,585;-3,147;27,759;0,000;201,040;Inf;213,000;200,000;-14,208;3,078;-9,938;25,782
10161,000;2,666;0,698;-34,820;3,326;9,632;5,309;37,684;4,921;-24,867;-2,699;0,000;39,200;39,300;9,682;3,438;-14,904;-12,426;-16,080;-13,549;-3,147;27,759;0,000;201,040;Inf;212,000;200,000;-14,272;3,072;-9,940;25,790
10161,500;2,666;0,698;-34,820;3,326;9,632;5,309;37,684;4,921;-24,867;-2,699;0,000;39,200;39,300;9,682;3,438;-14,754;-12,514;-16,144;-13,571;-3,147;27,759;0,000;202,740;Inf;212,000;200,000;-14,240;3,065;-9,936;25,822
10162,000;2,666;0,698;-34,820;3,326;9,632;5,309;37,684;4,921;-24,867;-2,699;0,000;39,200;39,300;9,682;3,438;-14,704;-12,477;-16,063;-13,539;-3,147;27,759;0,000;202,740;Inf;211,000;200,000;-14,246;3,058;-9,943;25,867
10162,500;2,666;0,698;-34,820;3,326;9,632;5,336;37,685;4,921;-24,903;-2,711;0,000;39,180;39,266;9,682;3,438;-14,856;-12,512;-16,145;-13,567;-3,152;27,767;0,000;202,440;Inf;211,000;200,000;-14,196;3,052;-9,942;25,873
10163,000;2,666;0,698;-34,820;3,326;9,632;5,336;37,685;4,921;-24,903;-2,711;0,000;39,200;39,300;9,682;3,438;-14,828;-12,524;-16,161;-13,593;-3,152;27,767;0,000;202,440;Inf;210,000;200,000;-14,270;3,046;-9,945;25,886
10163,500;2,333;0,618;-34,343;3,325;9,610;5,336;37,685;4,921;-24,903;-2,711;0,000;39,200;39,300;9,771;3,332;-14,904;-12,522;-16,181;-13,566;-3,152;27,767;0,000;201,740;Inf;210,000;200,000;-14,276;3,039;-9,951;25,842
10164,000;2,333;0,618;-34,343;3,325;9,610;5,336;37,685;4,921;-24,903;-2,711;0,000;39,200;39,300;9,771;3,332;-14,642;-12,477;-16,016;-13,565;-3,152;27,767;0,000;201,740;Inf;209,000;200,000;-14,293;3,028;-9,937;25,865
10164,500;2,333;0,618;-34,343;3,325;9,610;5,336;37,685;4,921;-24,903;-2,711;0,000;39,200;39,300;9,771;3,332;-14,817;-12,491;-16,162;-13,569;-3,152;27,767;0,000;198,140;Inf;209,000;200,000;-14,175;3,016;-9,941;25,884
10165,000;2,333;0,618;-34,343;3,325;9,610;5,336;37,685;4,921;-24,903;-2,711;0,000;39,200;39,300;9,771;3,332;-14,864;-12,395;-16,027;-13,511;-3,152;27,767;0,000;198,140;Inf;210,000;200,000;-14,260;3,005;-9,931;25,907
10165,500;2,333;0,618;-34,343;3,325;9,610;5,371;37,692;4,907;-24,872;-2,686;0,000;39,183;39,171;9,771;3,332;-14,803;-12,486;-16,121;-13,562;-3,153;27,766;0,000;198,040;Inf;210,000;200,000;-14,199;2,994;-9,949;25,947
10166,000;2,333;0,618;-34,343;3,325;9,610;5,371;37,692;4,907;-24,872;-2,686;0,000;39,200;39,200;9,771;3,332;-14,837;-12,451;-16,078;-13,555;-3,153;27,766;0,000;198,040;Inf;211,000;200,000;-14,243;2,983;-9,931;25,970
10166,500;2,333;0,618;-34,343;3,325;9,610;5,371;37,692;4,907;-24,872;-2,686;0,000;39,200;39,200;9,771;3,332;-14,861;-12,498;-16,184;-13,595;-3,153;27,766;0,000;197,940;Inf;211,000;200,000;-14,230;2,973;-9,937;25,942
10167,000;3,240;0,787;-34,941;3,369;9,631;5,371;37,692;4,907;-24,872;-2,686;0,000;39,200;39,200;9,720;3,094;-14,772;-12,489;-16,091;-13,587;-3,153;27,766;0,000;197,940;Inf;212,000;200,000;-14,284;2,962;-9,944;25,965
10167,500;3,240;0,787;-34,941;3,369;9,631;5,371;37,692;4,907;-24,872;-2,686;0,000;39,200;39,200;9,720;3,094;-14,768;-12,463;-16,055;-13,537;-3,153;27,766;0,000;197,440;Inf;212,000;200,000;-14,235;2,967;-9,949;25,963
10168,000;3,240;0,787;-34,941;3,369;9,631;5,371;37,692;4,907;-24,872;-2,686;0,000;39,200;39,200;9,720;3,094;-14,726;-12,481;-16,101;-13,561;-3,153;27,766;0,000;197,440;Inf;213,000;200,000;-14,206;2,971;-9,932;26,014
10168,500;3,240;0,787;-34,941;3,369;9,631;5,371;37,692;4,907;-24,872;-2,686;0,000;39,200;39,200;9,720;3,094;-14,707;-12,450;-16,082;-13,564;-3,153;27,766;0,000;198,440;Inf;213,000;200,000;-14,217;2,976;-9,917;26,067
10169,000;3,240;0,787;-34,941;3,369;9,631;5,391;37,680;4,933;-24,881;-2,691;0,000;39,177;39,221;9,720;3,094;-14,859;-12,497;-16,147;-13,553;-3,148;27,776;0,000;198,440;Inf;214,000;200,000;-14,201;2,980;-9,924;26,102
10169,500;3,240;0,787;-34,941;3,369;9,631;5,391;37,680;4,933;-24,881;-2,691;0,000;39,200;39,200;9,720;3,094;-14,793;-12,479;-16,133;-13,573;-3,148;27,776;0,000;198,740;Inf;214,000;200,000;-14,264;2,984;-9,932;26,093
10170,000;2,946;0,698;-35,209;3,273;9,661;5,391;37,680;4,933;-24,881;-2,691;0,000;39,200;39,200;9,550;3,430;-14,857;-12,407;-16,036;-13,514;-3,148;27,776;0,000;198,740;Inf;215,000;200,000;-14,244;2,988;-9,942;26,074
10170,500;2,946;0,698;-35,209;3,273;9,661;5,391;37,680;4,933;-24,881;-2,691;0,000;39,200;39,200;9,550;3,430;-14,820;-12,498;-16,190;-13,568;-3,148;27,776;0,000;198,940;Inf;215,000;200,000;-14,203;2,988;-9,954;26,240
10171,000;2,946;0,698;-35,209;3,273;9,661;5,391;37,680;4,933;-24,881;-2,691;0,000;39,200;39,200;9,550;3,430;-14,744;-12,490;-16,087;-13,574;-3,148;27,776;0,000;198,940;Inf;216,000;200,000;-14,269;2,987;-9,937;26,395
10171,500;2,946;0,698;-35,209;3,273;9,661;5,391;37,680;4,933;-24,881;-2,691;0,000;39,200;39,200;9,550;3,430;-14,804;-12,500;-16,162;-13,588;-3,148;27,776;0,000;202,240;Inf;216,000;200,000;-14,224;2,986;-9,961;26,556
10172,000;2,946;0,698;-35,209;3,273;9,661;5,340;37,678;4,915;-24,884;-2,686;0,000;39,180;39,188;9,550;3,430;-14,769;-12,499;-16,101;-13,578;-3,137;27,774;0,000;202,240;Inf;215,000;200,000;-14,264;2,986;-9,946;26,576
10172,500;2,946;0,698;-35,209;3,273;9,661;5,340;37,678;4,915;-24,884;-2,686;0,000;39,200;39,200;9,550;3,430;-14,871;-12,496;-16,122;-13,527;-3,137;27,774;0,000;202,040;Inf;215,000;200,000;-14,237;2,985;-9,939;26,605
10173,000;2,733;0,653;-35,209;3,290;9,612;5,340;37,678;4,915;-24,884;-2,686;0,000;39,200;39,200;9,704;3,440;-14,776;-12,495;-16,133;-13,579;-3,137;27,774;0,000;202,040;Inf;214,000;200,000;-14,254;2,984;-9,933;26,541
10173,500;2,733;0,653;-35,209;3,290;9,612;5,340;37,678;4,915;-24,884;-2,686;0,000;39,200;39,200;9,704;3,440;-14,718;-12,476;-16,060;-13,551;-3,137;27,774;0,000;201,740;Inf;214,000;200,000;-14,246;2,980;-9,946;26,487
10174,000;2,733;0,653;-35,209;3,290;9,612;5,340;37,678;4,915;-24,884;-2,686;0,000;39,200;39,200;9,704;3,440;-14,824;-12,495;-16,151;-13,543;-3,137;27,774;0,000;201,740;Inf;213,000;200,000;-14,201;2,976;-9,934;26,386
10174,500;2,733;0,653;-35,209;3,290;9,612;5,340;37,678;4,915;-24,884;-2,686;0,000;39,200;39,200;9,704;3,440;-14,782;-12,501;-16,143;-13,578;-3,137;27,774;0,000;203,340;Inf;213,000;200,000;-14,254;2,972;-9,939;26,336
10175,000;2,733;0,653;-35,209;3,290;9,612;5,340;37,678;4,915;-24,884;-2,686;0,000;39,200;39,200;9,704;3,440;-14,823;-12,491;-16,134;-13,539;-3,137;27,774;0,000;203,340;Inf;212,000;200,000;-14,251;2,968;-9,930;26,307
10175,500;2,733;0,653;-35,209;3,290;9,612;5,321;37,676;4,911;-24,920;-2,678;0,000;39,170;39,256;9,704;3,440;-14,765;-12,511;-16,131;-13,590;-3,134;27,773;0,000;203,640;Inf;212,000;200,000;-14,247;2,964;-9,942;26,236
10176,000;2,733;0,653;-35,209;3,290;9,612;5,321;37,676;4,911;-24,920;-2,678;0,000;39,200;39,300;9,704;3,440;-14,819;-12,461;-16,086;-13,535;-3,134;27,773;0,000;203,640;Inf;211,000;200,000;-14,249;2,961;-9,943;26,284
10176,500;3,231;0,749;-35,209;3,236;9,683;5,321;37,676;4,911;-24,920;-2,678;0,000;39,200;39,300;9,690;3,358;-14,844;-12,521;-16,182;-13,595;-3,134;27,773;0,000;203,540;Inf;211,000;200,000;-14,225;2,957;-9,932;26,305
10177,000;3,231;0,749;-35,209;3,236;9,683;5,321;37,676;4,911;-24,920;-2,678;0,000;39,200;39,300;9,690;3,358;-14,774;-12,510;-16,113;-13,591;-3,134;27,773;0,000;203,540;Inf;210,000;200,000;-14,286;2,961;-9,940;26,315
10177,500;3,231;0,749;-35,209;3,236;9,683;5,321;37,676;4,911;-24,920;-2,678;0,000;39,200;39,300;9,690;3,358;-14,886;-12,409;-16,049;-13,520;-3,134;27,773;0,000;199,040;Inf;210,000;200,000;-14,247;2,966;-9,933;26,265
10178,000;3,231;0,749;-35,209;3,236;9,683;5,321;37,676;4,911;-24,920;-2,678;0,000;39,200;39,300;9,690;3,358;-14,820;-12,515;-16,172;-13,600;-3,134;27,773;0,000;199,040;Inf;210,000;200,000;-14,216;2,970;-9,944;26,208
10178,500;3,231;0,749;-35,209;3,236;9,683;5,303;37,678;4,921;-24,907;-2,683;0,000;39,175;39,209;9,690;3,358;-14,873;-12,486;-16,158;-13,549;-3,138;27,784;0,000;200,440;Inf;210,000;200,000;-14,277;2,975;-9,932;26,166
10179,000;3,231;0,749;-35,209;3,236;9,683;5,303;37,678;4,921;-24,907;-2,683;0,000;39,200;39,200;9,690;3,358;-14,813;-12,521;-16,168;-13,603;-3,138;27,784;0,000;200,440;Inf;210,000;200,000;-14,267;2,979;-9,936;26,191
10179,500;2,995;0,721;-35,209;3,292;9,715;5,303;37,678;4,921;-24,907;-2,683;0,000;39,200;39,200;9,575;3,265;-14,835;-12,466;-16,088;-13,548;-3,138;27,784;0,000;200,240;Inf;210,000;200,000;-14,276;2,983;-9,930;26,136
10180,000;2,995;0,721;-35,209;3,292;9,715;5,303;37,678;4,921;-24,907;-2,683;0,000;39,200;39,200;9,575;3,265;-14,864;-12,529;-16,161;-13,568;-3,138;27,784;0,000;200,240;Inf;210,000;200,000;-14,234;2,983;-9,938;26,071
10180,500;2,995;0,721;-35,209;3,292;9,715;5,303;37,678;4,921;-24,907;-2,683;0,000;39,200;39,200;9,575;3,265;-14,775;-12,502;-16,115;-13,591;-3,138;27,784;0,000;199,540;Inf;210,000;200,000;-14,280;2,983;-9,947;26,069
10181,000;2,995;0,721;-35,209;3,292;9,715;5,303;37,678;4,921;-24,907;-2,683;0,000;39,200;39,200;9,575;3,265;-14,875;-12,444;-16,070;-13,551;-3,138;27,784;0,000;199,540;Inf;210,000;200,000;-14,246;2,983;-9,951;25,983
10181,500;2,995;0,721;-35,209;3,292;9,715;5,303;37,678;4,921;-24,907;-2,683;0,000;39,200;39,200;9,575;3,265;-14,854;-12,523;-16,181;-13,585;-3,138;27,784;0,000;198,540;Inf;210,000;200,000;-14,235;2,984;-9,958;25,951
10182,000;2,995;0,721;-35,209;3,292;9,715;5,336;37,677;4,932;-24,906;-2,665;0,000;39,178;39,183;9,575;3,265;-14,758;-12,493;-16,128;-13,581;-3,124;27,789;0,000;198,540;Inf;211,000;200,000;-14,286;2,984;-9,949;25,967
10182,500;2,995;0,721;-35,209;3,292;9,715;5,336;37,677;4,932;-24,906;-2,665;0,000;39,200;39,200;9,575;3,265;-14,834;-12,526;-16,203;-13,601;-3,124;27,789;0,000;198,540;Inf;211,000;200,000;-14,240;2,984;-9,945;25,948
10183,000;3,172;0,744;-35,209;3,289;9,602;5,336;37,677;4,932;-24,906;-2,665;0,000;39,200;39,200;9,662;3,346;-14,763;-12,502;-16,100;-13,592;-3,124;27,789;0,000;198,540;Inf;212,000;200,000;-14,291;2,984;-9,948;25,918
10183,500;3,172;0,744;-35,209;3,289;9,602;5,336;37,677;4,932;-24,906;-2,665;0,000;39,200;39,200;9,662;3,346;-14,886;-12,458;-16,089;-13,548;-3,124;27,789;0,000;199,040;Inf;212,000;200,000;-14,239;2,987;-9,943;25,926
10184,000;3,172;0,744;-35,209;3,289;9,602;5,336;37,677;4,932;-24,906;-2,665;0,000;39,200;39,200;9,662;3,346;-14,828;-12,521;-16,171;-13,613;-3,124;27,789;0,000;199,040;Inf;212,000;200,000;-14,245;2,990;-9,941;25,969
10184,500;3,172;0,744;-35,209;3,289;9,602;5,336;37,677;4,932;-24,906;-2,665;0,000;39,200;39,200;9,662;3,346;-14,740;-12,502;-16,134;-13,568;-3,124;27,789;0,000;200,440;Inf;212,000;200,000;-14,283;2,993;-9,957;26,011
10185,000;3,172;0,744;-35,209;3,289;9,602;5,335;37,679;4,933;-24,923;-2,674;0,000;39,182;39,329;9,662;3,346;-14,886;-12,444;-16,084;-13,527;-3,126;27,798;0,000;200,440;Inf;212,000;200,000;-14,236;2,996;-9,949;26,034
10185,500;3,172;0,744;-35,209;3,289;9,602;5,335;37,679;4,933;-24,923;-2,674;0,000;39,200;39,300;9,662;3,346;-14,838;-12,525;-16,173;-13,591;-3,126;27,798;0,000;200,140;Inf;212,000;200,000;-14,235;2,999;-9,963;26,018
10186,000;3,185;0,763;-35,058;3,261;9,603;5,335;37,679;4,933;-24,923;-2,674;0,000;39,200;39,300;9,726;3,359;-14,895;-12,496;-16,154;-13,539;-3,126;27,798;0,000;200,140;Inf;212,000;200,000;-14,282;3,002;-9,960;26,011
10186,500;3,185;0,763;-35,058;3,261;9,603;5,335;37,679;4,933;-24,923;-2,674;0,000;39,200;39,300;9,726;3,359;-14,816;-12,514;-16,181;-13,605;-3,126;27,798;0,000;199,540;Inf;212,000;200,000;-14,271;3,005;-9,938;25,913
10187,000;3,185;0,763;-35,058;3,261;9,603;5,335;37,679;4,933;-24,923;-2,674;0,000;39,200;39,300;9,726;3,359;-14,811;-12,481;-16,097;-13,571;-3,126;27,798;0,000;199,540;Inf;212,000;200,000;-14,279;3,008;-9,961;25,834
10187,500;3,185;0,763;-35,058;3,261;9,603;5,335;37,679;4,933;-24,923;-2,674;0,000;39,200;39,300;9,726;3,359;-14,883;-12,536;-16,209;-13,590;-3,126;27,798;0,000;200,640;Inf;212,000;200,000;-14,240;3,011;-9,971;25,775
10188,000;3,185;0,763;-35,058;3,261;9,603;5,321;37,688;4,928;-24,947;-2,682;0,000;39,182;39,264;9,726;3,359;-14,756;-12,527;-16,159;-13,585;-3,122;27,806;0,000;200,640;Inf;212,000;200,000;-14,304;3,014;-9,960;25,841
10188,500;3,185;0,763;-35,058;3,261;9,603;5,321;37,688;4,928;-24,947;-2,682;0,000;39,200;39,300;9,726;3,359;-14,910;-12,467;-16,083;-13,553;-3,122;27,806;0,000;200,540;Inf;212,000;200,000;-14,257;3,016;-9,969;25,837
10189,000;3,185;0,763;-35,058;3,261;9,603;5,321;37,688;4,928;-24,947;-2,682;0,000;39,200;39,300;9,726;3,359;-14,858;-12,551;-16,205;-13,614;-3,122;27,806;0,000;200,540;Inf;212,000;200,000;-14,253;3,019;-9,948;25,820
10189,500;3,084;0,754;-35,209;3,314;9,607;5,321;37,688;4,928;-24,947;-2,682;0,000;39,200;39,300;9,560;3,424;-14,909;-12,460;-16,099;-13,560;-3,122;27,806;0,000;200,540;Inf;212,000;200,000;-14,307;3,022;-9,965;25,784
10190,000;3,084;0,754;-35,209;3,314;9,607;5,321;37,688;4,928;-24,947;-2,682;0,000;39,200;39,300;9,560;3,424;-14,852;-12,524;-16,189;-13,621;-3,122;27,806;0,000;200,540;Inf;212,000;200,000;-14,257;3,023;-9,966;25,724
10190,500;3,084;0,754;-35,209;3,314;9,607;5,321;37,688;4,928;-24,947;-2,682;0,000;39,200;39,300;9,560;3,424;-14,772;-12,505;-16,114;-13,591;-3,122;27,806;0,000;200,640;Inf;212,000;200,000;-14,296;3,024;-9,966;25,682
10191,000;3,084;0,754;-35,209;3,314;9,607;5,321;37,688;4,928;-24,947;-2,682;0,000;39,200;39,300;9,560;3,424;-14,892;-12,498;-16,131;-13,538;-3,122;27,806;0,000;200,640;Inf;212,000;200,000;-14,246;3,025;-9,970;25,623
10191,500;3,084;0,754;-35,209;3,314;9,607;5,328;37,677;4,931;-24,948;-2,681;0,000;39,187;39,265;9,560;3,424;-14,795;-12,544;-16,177;-13,618;-3,135;27,804;0,000;199,940;Inf;212,000;200,000;-14,265;3,026;-9,971;25,625
10192,000;3,084;0,754;-35,209;3,314;9,607;5,328;37,677;4,931;-24,948;-2,681;0,000;39,200;39,300;9,560;3,424;-14,757;-12,484;-16,093;-13,533;-3,135;27,804;0,000;199,940;Inf;212,000;200,000;-14,284;3,027;-9,965;25,592
10192,500;2,968;0,709;-35,209;3,282;9,670;5,328;37,677;4,931;-24,948;-2,681;0,000;39,200;39,300;9,500;3,270;-14,903;-12,495;-16,121;-13,562;-3,135;27,804;0,000;200,440;Inf;212,000;200,000;-14,216;3,028;-9,960;25,549
10193,000;2,968;0,709;-35,209;3,282;9,670;5,328;37,677;4,931;-24,948;-2,681;0,000;39,200;39,300;9,500;3,270;-14,831;-12,484;-16,118;-13,565;-3,135;27,804;0,000;200,440;Inf;212,000;200,000;-14,270;3,027;-9,948;25,520
10193,500;2,968;0,709;-35,209;3,282;9,670;5,328;37,677;4,931;-24,948;-2,681;0,000;39,200;39,300;9,500;3,270;-14,909;-12,557;-16,218;-13,575;-3,135;27,804;0,000;200,640;Inf;212,000;200,000;-14,249;3,026;-9,964;25,454
10194,000;2,968;0,709;-35,209;3,282;9,670;5,328;37,677;4,931;-24,948;-2,681;0,000;39,200;39,300;9,500;3,270;-14,785;-12,555;-16,175;-13,602;-3,135;27,804;0,000;200,640;Inf;212,000;200,000;-14,315;3,025;-9,974;25,362
10194,500;2,968;0,709;-35,209;3,282;9,670;5,297;37,659;4,917;-24,979;-2,705;0,000;39,177;39,326;9,500;3,270;-14,792;-12,509;-16,106;-13,576;-3,154;27,798;0,000;200,840;Inf;212,000;200,000;-14,279;3,024;-9,984;25,284
10195,000;2,968;0,709;-35,209;3,282;9,670;5,297;37,659;4,917;-24,979;-2,705;0,000;39,200;39,300;9,500;3,270;-14,851;-12,545;-16,159;-13,575;-3,154;27,798;0,000;200,840;Inf;212,000;200,000;-14,246;3,023;-9,969;25,257
10195,500;2,968;0,709;-35,209;3,282;9,670;5,297;37,659;4,917;-24,979;-2,705;0,000;39,200;39,300;9,500;3,270;-14,808;-12,543;-16,194;-13,614;-3,154;27,798;0,000;201,240;Inf;212,000;200,000;-14,283;3,022;-9,980;25,177
10196,000;2,832;0,718;-34,816;3,297;9,513;5,297;37,659;4,917;-24,979;-2,705;0,000;39,200;39,300;9,667;3,368;-14,880;-12,502;-16,112;-13,593;-3,154;27,798;0,000;201,240;Inf;211,000;200,000;-14,290;3,021;-9,973;25,177
10196,500;2,832;0,718;-34,816;3,297;9,513;5,297;37,659;4,917;-24,979;-2,705;0,000;39,200;39,300;9,667;3,368;-14,784;-12,551;-16,183;-13,632;-3,154;27,798;0,000;200,940;Inf;211,000;200,000;-14,272;3,018;-9,990;25,118
10197,000;2,832;0,718;-34,816;3,297;9,513;5,297;37,659;4,917;-24,979;-2,705;0,000;39,200;39,300;9,667;3,368;-14,845;-12,440;-16,035;-13,540;-3,154;27,798;0,000;200,940;Inf;211,000;200,000;-14,287;3,015;-9,972;25,105
10197,500;2,832;0,718;-34,816;3,297;9,513;5,297;37,659;4,917;-24,979;-2,705;0,000;39,200;39,300;9,667;3,368;-14,880;-12,524;-16,142;-13,570;-3,154;27,798;0,000;201,140;Inf;211,000;200,000;-14,215;3,012;-9,979;25,066
10198,000;2,832;0,718;-34,816;3,297;9,513;5,281;37,654;4,929;-24,995;-2,712;0,000;39,181;39,309;9,667;3,368;-14,819;-12,539;-16,156;-13,615;-3,153;27,802;0,000;201,140;Inf;210,000;200,000;-14,279;3,009;-9,978;25,054
10198,500;2,832;0,718;-34,816;3,297;9,513;5,281;37,654;4,929;-24,995;-2,712;0,000;39,200;39,300;9,667;3,368;-14,895;-12,501;-16,083;-13,584;-3,153;27,802;0,000;200,640;Inf;210,000;200,000;-14,282;3,006;-9,988;25,038
