t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10199,000;2,740;0,646;-35,209;3,269;9,627;5,281;37,654;4,929;-24,995;-2,712;0,000;39,200;39,300;9,481;3,333;-14,894;-12,552;-16,223;-13,647;-3,153;27,802;0,000;200,640;Inf;210,000;200,000;-14,266;3,003;-9,990;25,039
10199,500;2,740;0,646;-35,209;3,269;9,627;5,281;37,654;4,929;-24,995;-2,712;0,000;39,200;39,300;9,481;3,333;-14,758;-12,555;-16,134;-13,605;-3,153;27,802;0,000;201,240;Inf;210,000;200,000;-14,329;2,999;-9,989;25,019
10200,000;2,740;0,646;-35,209;3,269;9,627;5,281;37,654;4,929;-24,995;-2,712;0,000;39,200;39,300;9,481;3,333;-14,849;-12,550;-16,193;-13,585;-3,153;27,802;0,000;201,240;Inf;209,000;200,000;-14,263;2,995;-9,983;25,043
10200,500;2,740;0,646;-35,209;3,269;9,627;5,281;37,654;4,929;-24,995;-2,712;0,000;39,200;39,300;9,481;3,333;-14,818;-12,545;-16,149;-13,618;-3,153;27,802;0,000;199,440;Inf;209,000;200,000;-14,294;2,991;-9,986;25,039
10201,000;2,740;0,646;-35,209;3,269;9,627;5,299;37,673;4,928;-25,007;-2,684;0,000;39,190;39,456;9,481;3,333;-14,912;-12,522;-16,161;-13,580;-3,158;27,809;0,000;199,440;Inf;209,000;200,000;-14,283;2,987;-9,985;24,996
10201,500;2,740;0,646;-35,209;3,269;9,627;5,299;37,673;4,928;-25,007;-2,684;0,000;39,200;39,500;9,481;3,333;-14,840;-12,563;-16,220;-13,654;-3,158;27,809;0,000;199,040;Inf;209,000;200,000;-14,294;2,983;-9,980;24,940
10202,000;3,524;0,902;-34,376;3,274;9,499;5,299;37,673;4,928;-25,007;-2,684;0,000;39,200;39,500;9,776;3,338;-14,753;-12,510;-16,086;-13,583;-3,158;27,809;0,000;199,040;Inf;209,000;200,000;-14,319;2,979;-9,980;24,915
10202,500;3,524;0,902;-34,376;3,274;9,499;5,299;37,673;4,928;-25,007;-2,684;0,000;39,200;39,500;9,776;3,338;-14,891;-12,467;-16,076;-13,558;-3,158;27,809;0,000;199,040;Inf;209,000;200,000;-14,233;2,987;-9,988;24,860
10203,000;3,524;0,902;-34,376;3,274;9,499;5,299;37,673;4,928;-25,007;-2,684;0,000;39,200;39,500;9,776;3,338;-14,848;-12,544;-16,203;-13,627;-3,158;27,809;0,000;199,040;Inf;209,000;200,000;-14,248;2,996;-9,974;24,835
10203,500;3,524;0,902;-34,376;3,274;9,499;5,299;37,673;4,928;-25,007;-2,684;0,000;39,200;39,500;9,776;3,338;-14,810;-12,540;-16,152;-13,616;-3,158;27,809;0,000;198,240;Inf;209,000;200,000;-14,305;3,005;-9,997;24,777
10204,000;3,524;0,902;-34,376;3,274;9,499;5,299;37,673;4,928;-25,007;-2,684;0,000;39,200;39,500;9,776;3,338;-14,810;-12,570;-16,193;-13,629;-3,158;27,809;0,000;198,240;Inf;210,000;200,000;-14,280;3,013;-9,990;24,731
10204,500;3,524;0,902;-34,376;3,274;9,499;5,289;37,671;4,929;-25,013;-2,709;0,000;39,190;39,372;9,776;3,338;-14,777;-12,508;-16,082;-13,596;-3,155;27,805;0,000;198,240;Inf;210,000;200,000;-14,301;3,022;-9,987;24,672
10205,000;3,524;0,902;-34,376;3,274;9,499;5,289;37,671;4,929;-25,013;-2,709;0,000;39,200;39,400;9,776;3,338;-14,861;-12,496;-16,095;-13,580;-3,155;27,805;0,000;198,240;Inf;211,000;200,000;-14,241;3,030;-9,993;24,655
10205,500;3,123;0,746;-35,209;3,263;9,703;5,289;37,671;4,929;-25,013;-2,709;0,000;39,200;39,400;9,527;3,243;-14,861;-12,562;-16,221;-13,616;-3,155;27,805;0,000;198,640;Inf;211,000;200,000;-14,258;3,038;-9,996;24,670
10206,000;3,123;0,746;-35,209;3,263;9,703;5,289;37,671;4,929;-25,013;-2,709;0,000;39,200;39,400;9,527;3,243;-14,816;-12,542;-16,157;-13,613;-3,155;27,805;0,000;198,640;Inf;212,000;200,000;-14,315;3,040;-9,992;24,651
10206,500;3,123;0,746;-35,209;3,263;9,703;5,289;37,671;4,929;-25,013;-2,709;0,000;39,200;39,400;9,527;3,243;-14,925;-12,482;-16,104;-13,565;-3,155;27,805;0,000;200,840;Inf;212,000;200,000;-14,282;3,041;-9,994;24,664
10207,000;3,123;0,746;-35,209;3,263;9,703;5,289;37,671;4,929;-25,013;-2,709;0,000;39,200;39,400;9,527;3,243;-14,797;-12,554;-16,155;-13,640;-3,155;27,805;0,000;200,840;Inf;212,000;200,000;-14,269;3,042;-9,992;24,689
10207,500;3,123;0,746;-35,209;3,263;9,703;5,267;37,682;4,927;-25,042;-2,700;0,000;39,203;39,384;9,527;3,243;-14,890;-12,537;-16,158;-13,581;-3,154;27,811;0,000;200,640;Inf;212,000;200,000;-14,287;3,044;-10,002;24,667
10208,000;3,123;0,746;-35,209;3,263;9,703;5,267;37,682;4,927;-25,042;-2,700;0,000;39,200;39,400;9,527;3,243;-14,884;-12,564;-16,230;-13,651;-3,154;27,811;0,000;200,640;Inf;212,000;200,000;-14,291;3,045;-9,987;24,651
10208,500;2,824;0,752;-33,916;3,320;9,558;5,267;37,682;4,927;-25,042;-2,700;0,000;39,200;39,400;9,757;3,169;-14,953;-12,511;-16,127;-13,611;-3,154;27,811;0,000;200,540;Inf;212,000;200,000;-14,332;3,046;-9,994;24,637
10209,000;2,824;0,752;-33,916;3,320;9,558;5,267;37,682;4,927;-25,042;-2,700;0,000;39,200;39,400;9,757;3,169;-14,922;-12,530;-16,175;-13,589;-3,154;27,811;0,000;200,540;Inf;212,000;200,000;-14,300;3,042;-9,997;24,593
10209,500;2,824;0,752;-33,916;3,320;9,558;5,267;37,682;4,927;-25,042;-2,700;0,000;39,200;39,400;9,757;3,169;-14,800;-12,554;-16,179;-13,597;-3,154;27,811;0,000;200,240;Inf;212,000;200,000;-14,304;3,039;-10,008;24,554
10210,000;2,824;0,752;-33,916;3,320;9,558;5,267;37,682;4,927;-25,042;-2,700;0,000;39,200;39,400;9,757;3,169;-14,731;-12,517;-16,119;-13,595;-3,154;27,811;0,000;200,240;Inf;212,000;200,000;-14,283;3,035;-9,984;24,478
10210,500;2,824;0,752;-33,916;3,320;9,558;5,267;37,682;4,927;-25,042;-2,700;0,000;39,200;39,400;9,757;3,169;-14,921;-12,547;-16,194;-13,616;-3,154;27,811;0,000;201,240;Inf;212,000;200,000;-14,240;3,032;-9,994;24,462
10211,000;2,824;0,752;-33,916;3,320;9,558;5,232;37,675;4,930;-25,022;-2,701;0,000;39,203;39,279;9,757;3,169;-14,908;-12,477;-16,118;-13,600;-3,151;27,816;0,000;201,240;Inf;211,000;200,000;-14,319;3,028;-9,989;24,447
10211,500;2,824;0,752;-33,916;3,320;9,558;5,232;37,675;4,930;-25,022;-2,701;0,000;39,200;39,300;9,757;3,169;-14,851;-12,482;-16,069;-13,552;-3,151;27,816;0,000;200,640;Inf;211,000;200,000;-14,275;3,025;-9,995;24,509
10212,000;3,468;0,867;-35,209;3,330;9,667;5,232;37,675;4,930;-25,022;-2,701;0,000;39,200;39,300;9,613;3,225;-14,777;-12,526;-16,168;-13,610;-3,151;27,816;0,000;200,640;Inf;211,000;200,000;-14,238;3,022;-9,990;24,648
10212,500;3,468;0,867;-35,209;3,330;9,667;5,232;37,675;4,930;-25,022;-2,701;0,000;39,200;39,300;9,613;3,225;-14,877;-12,545;-16,175;-13,625;-3,151;27,816;0,000;200,940;Inf;211,000;200,000;-14,270;3,029;-9,981;24,699
10213,000;3,468;0,867;-35,209;3,330;9,667;5,232;37,675;4,930;-25,022;-2,701;0,000;39,200;39,300;9,613;3,225;-14,925;-12,526;-16,175;-13,637;-3,151;27,816;0,000;200,940;Inf;211,000;200,000;-14,306;3,036;-9,983;24,765
10213,500;3,468;0,867;-35,209;3,330;9,667;5,232;37,675;4,930;-25,022;-2,701;0,000;39,200;39,300;9,613;3,225;-14,924;-12,578;-16,266;-13,644;-3,151;27,816;0,000;199,840;Inf;211,000;200,000;-14,316;3,043;-9,990;24,860
10214,000;3,468;0,867;-35,209;3,330;9,667;5,249;37,682;4,926;-25,017;-2,703;0,000;39,215;39,311;9,613;3,225;-14,818;-12,572;-16,205;-13,645;-3,152;27,820;0,000;199,840;Inf;211,000;200,000;-14,353;3,050;-10,008;24,910
10214,500;3,468;0,867;-35,209;3,330;9,667;5,249;37,682;4,926;-25,017;-2,703;0,000;39,200;39,300;9,613;3,225;-14,847;-12,578;-16,230;-13,663;-3,152;27,820;0,000;200,040;Inf;211,000;200,000;-14,310;3,057;-10,001;25,058
10215,000;3,206;0,776;-35,209;3,280;9,609;5,249;37,682;4,926;-25,017;-2,703;0,000;39,200;39,300;9,584;3,393;-14,877;-12,519;-16,179;-13,629;-3,152;27,820;0,000;200,040;Inf;211,000;200,000;-14,330;3,064;-9,997;25,149
10215,500;3,206;0,776;-35,209;3,280;9,609;5,249;37,682;4,926;-25,017;-2,703;0,000;39,200;39,300;9,584;3,393;-14,960;-12,587;-16,273;-13,673;-3,152;27,820;0,000;200,040;Inf;211,000;200,000;-14,301;3,066;-10,000;25,196
10216,000;3,206;0,776;-35,209;3,280;9,609;5,249;37,682;4,926;-25,017;-2,703;0,000;39,200;39,300;9,584;3,393;-14,878;-12,568;-16,217;-13,670;-3,152;27,820;0,000;200,040;Inf;211,000;200,000;-14,373;3,069;-10,009;25,263
10216,500;3,206;0,776;-35,209;3,280;9,609;5,249;37,682;4,926;-25,017;-2,703;0,000;39,200;39,300;9,584;3,393;-14,989;-12,496;-16,146;-13,631;-3,152;27,820;0,000;199,940;Inf;211,000;200,000;-14,333;3,071;-10,020;25,295
10217,000;3,206;0,776;-35,209;3,280;9,609;5,294;37,677;4,920;-25,032;-2,714;0,000;39,213;39,270;9,584;3,393;-14,900;-12,599;-16,255;-13,640;-3,154;27,825;0,000;199,940;Inf;211,000;200,000;-14,315;3,073;-10,021;25,394
10217,500;3,206;0,776;-35,209;3,280;9,609;5,294;37,677;4,920;-25,032;-2,714;0,000;39,200;39,300;9,584;3,393;-14,815;-12,560;-16,191;-13,627;-3,154;27,825;0,000;199,440;Inf;211,000;200,000;-14,349;3,075;-10,013;25,421
10218,000;3,206;0,776;-35,209;3,280;9,609;5,294;37,677;4,920;-25,032;-2,714;0,000;39,200;39,300;9,584;3,393;-14,925;-12,593;-16,274;-13,660;-3,154;27,825;0,000;199,440;Inf;211,000;200,000;-14,298;3,077;-10,008;25,497
10218,500;2,962;0,686;-35,209;3,260;9,650;5,294;37,677;4,920;-25,032;-2,714;0,000;39,200;39,300;9,645;3,330;-14,826;-12,580;-16,206;-13,639;-3,154;27,825;0,000;199,240;Inf;211,000;200,000;-14,363;3,079;-10,007;25,700
10219,000;2,962;0,686;-35,209;3,260;9,650;5,294;37,677;4,920;-25,032;-2,714;0,000;39,200;39,300;9,645;3,330;-14,959;-12,570;-16,149;-13,636;-3,154;27,825;0,000;199,240;Inf;211,000;200,000;-14,313;3,078;-10,033;25,737
10219,500;2,962;0,686;-35,209;3,260;9,650;5,294;37,677;4,920;-25,032;-2,714;0,000;39,200;39,300;9,645;3,330;-14,869;-12,559;-16,163;-13,621;-3,154;27,825;0,000;198,940;Inf;211,000;200,000;-14,329;3,076;-10,012;25,815
10220,000;2,962;0,686;-35,209;3,260;9,650;5,294;37,677;4,920;-25,032;-2,714;0,000;39,200;39,300;9,645;3,330;-14,847;-12,582;-16,171;-13,626;-3,154;27,825;0,000;198,940;Inf;212,000;200,000;-14,303;3,074;-9,993;25,835
10220,500;2,962;0,686;-35,209;3,260;9,650;5,265;37,677;4,928;-25,037;-2,698;0,000;39,228;39,403;9,645;3,330;-14,951;-12,554;-16,217;-13,633;-3,140;27,844;0,000;199,240;Inf;212,000;200,000;-14,307;3,072;-10,017;25,775
10221,000;2,962;0,686;-35,209;3,260;9,650;5,265;37,677;4,928;-25,037;-2,698;0,000;39,200;39,400;9,645;3,330;-14,941;-12,582;-16,271;-13,662;-3,140;27,844;0,000;199,240;Inf;212,000;200,000;-14,339;3,070;-10,035;25,819
10221,500;2,664;0,690;-34,923;3,294;9,563;5,265;37,677;4,928;-25,037;-2,698;0,000;39,200;39,400;9,714;3,407;-14,929;-12,509;-16,140;-13,601;-3,140;27,844;0,000;199,140;Inf;212,000;200,000;-14,364;3,068;-10,001;25,985
10222,000;2,664;0,690;-34,923;3,294;9,563;5,265;37,677;4,928;-25,037;-2,698;0,000;39,200;39,400;9,714;3,407;-14,912;-12,594;-16,239;-13,642;-3,140;27,844;0,000;199,140;Inf;212,000;200,000;-14,295;3,062;-10,020;26,128
10222,500;2,664;0,690;-34,923;3,294;9,563;5,265;37,677;4,928;-25,037;-2,698;0,000;39,200;39,400;9,714;3,407;-14,854;-12,569;-16,212;-13,663;-3,140;27,844;0,000;200,440;Inf;212,000;200,000;-14,347;3,055;-10,009;26,277
10223,000;2,664;0,690;-34,923;3,294;9,563;5,265;37,677;4,928;-25,037;-2,698;0,000;39,200;39,400;9,714;3,407;-14,971;-12,528;-16,169;-13,624;-3,140;27,844;0,000;200,440;Inf;212,000;200,000;-14,325;3,049;-10,031;26,292
10223,500;2,664;0,690;-34,923;3,294;9,563;5,279;37,676;4,920;-25,049;-2,698;0,000;39,229;39,419;9,714;3,407;-14,940;-12,596;-16,273;-13,674;-3,151;27,836;0,000;200,140;Inf;212,000;200,000;-14,323;3,043;-10,025;26,257
10224,000;2,664;0,690;-34,923;3,294;9,563;5,279;37,676;4,920;-25,049;-2,698;0,000;39,200;39,400;9,714;3,407;-14,825;-12,566;-16,164;-13,645;-3,151;27,836;0,000;200,140;Inf;212,000;200,000;-14,371;3,036;-10,029;26,212
10224,500;2,664;0,690;-34,923;3,294;9,563;5,279;37,676;4,920;-25,049;-2,698;0,000;39,200;39,400;9,714;3,407;-14,945;-12,487;-16,111;-13,599;-3,151;27,836;0,000;200,240;Inf;212,000;200,000;-14,300;3,030;-10,013;26,210
10225,000;3,469;0,808;-35,209;3,313;9,618;5,279;37,676;4,920;-25,049;-2,698;0,000;39,200;39,400;9,594;3,309;-14,839;-12,573;-16,193;-13,658;-3,151;27,836;0,000;200,240;Inf;212,000;200,000;-14,286;3,032;-10,004;26,175
10225,500;3,469;0,808;-35,209;3,313;9,618;5,279;37,676;4,920;-25,049;-2,698;0,000;39,200;39,400;9,594;3,309;-14,971;-12,586;-16,226;-13,625;-3,151;27,836;0,000;200,240;Inf;212,000;200,000;-14,316;3,032;-10,022;26,169
10226,000;3,469;0,808;-35,209;3,313;9,618;5,279;37,676;4,920;-25,049;-2,698;0,000;39,200;39,400;9,594;3,309;-14,885;-12,590;-16,267;-13,694;-3,151;27,836;0,000;200,240;Inf;212,000;200,000;-14,352;3,039;-10,022;26,203
10226,500;3,469;0,808;-35,209;3,313;9,618;5,279;37,676;4,920;-25,049;-2,698;0,000;39,200;39,400;9,594;3,309;-14,825;-12,554;-16,146;-13,623;-3,151;27,836;0,000;200,040;Inf;212,000;200,000;-14,359;3,046;-10,031;26,192
10227,000;3,469;0,808;-35,209;3,313;9,618;5,230;37,677;4,913;-25,068;-2,704;0,000;39,230;39,417;9,594;3,309;-14,936;-12,530;-16,117;-13,618;-3,149;27,843;0,000;200,040;Inf;212,000;200,000;-14,287;3,053;-10,034;26,140
10227,500;3,469;0,808;-35,209;3,313;9,618;5,230;37,677;4,913;-25,068;-2,704;0,000;39,200;39,400;9,594;3,309;-14,881;-12,578;-16,222;-13,671;-3,149;27,843;0,000;200,140;Inf;212,000;200,000;-14,300;3,060;-10,000;26,142
10228,000;2,533;0,688;-34,293;3,258;9,589;5,230;37,677;4,913;-25,068;-2,704;0,000;39,200;39,400;9,749;3,321;-14,865;-12,590;-16,229;-13,661;-3,149;27,843;0,000;200,140;Inf;212,000;200,000;-14,338;3,066;-10,025;26,111
10228,500;2,533;0,688;-34,293;3,258;9,589;5,230;37,677;4,913;-25,068;-2,704;0,000;39,200;39,400;9,749;3,321;-14,988;-12,550;-16,180;-13,609;-3,149;27,843;0,000;199,740;Inf;212,000;200,000;-14,336;3,057;-10,046;26,082
10229,000;2,533;0,688;-34,293;3,258;9,589;5,230;37,677;4,913;-25,068;-2,704;0,000;39,200;39,400;9,749;3,321;-14,786;-12,526;-16,114;-13,605;-3,149;27,843;0,000;199,740;Inf;212,000;200,000;-14,332;3,049;-10,034;26,086
10229,500;2,533;0,688;-34,293;3,258;9,589;5,230;37,677;4,913;-25,068;-2,704;0,000;39,200;39,400;9,749;3,321;-14,955;-12,548;-16,194;-13,610;-3,149;27,843;0,000;199,640;Inf;212,000;200,000;-14,258;3,040;-10,010;26,027
10230,000;2,533;0,688;-34,293;3,258;9,589;5,276;37,686;4,922;-25,011;-2,694;0,000;39,241;39,344;9,749;3,321;-14,874;-12,599;-16,236;-13,650;-3,135;27,853;0,000;199,640;Inf;212,000;200,000;-14,327;3,032;-10,033;25,984
10230,500;2,533;0,688;-34,293;3,258;9,589;5,276;37,686;4,922;-25,011;-2,694;0,000;39,200;39,300;9,749;3,321;-14,834;-12,530;-16,154;-13,615;-3,135;27,853;0,000;200,140;Inf;212,000;200,000;-14,340;3,024;-10,009;25,951
10231,000;2,723;0,747;-34,029;3,385;9,571;5,276;37,686;4,922;-25,011;-2,694;0,000;39,200;39,300;9,685;3,196;-14,933;-12,591;-16,234;-13,605;-3,135;27,853;0,000;200,140;Inf;212,000;200,000;-14,283;3,016;-10,025;25,873
10231,500;2,723;0,747;-34,029;3,385;9,571;5,276;37,686;4,922;-25,011;-2,694;0,000;39,200;39,300;9,685;3,196;-14,840;-12,570;-16,219;-13,662;-3,135;27,853;0,000;200,240;Inf;212,000;200,000;-14,341;3,011;-10,011;25,806
10232,000;2,723;0,747;-34,029;3,385;9,571;5,276;37,686;4,922;-25,011;-2,694;0,000;39,200;39,300;9,685;3,196;-14,940;-12,531;-16,154;-13,611;-3,135;27,853;0,000;200,240;Inf;212,000;200,000;-14,323;3,006;-10,008;25,729
10232,500;2,723;0,747;-34,029;3,385;9,571;5,276;37,686;4,922;-25,011;-2,694;0,000;39,200;39,300;9,685;3,196;-14,807;-12,559;-16,196;-13,645;-3,135;27,853;0,000;200,140;Inf;212,000;200,000;-14,309;3,002;-10,004;25,655
10233,000;2,723;0,747;-34,029;3,385;9,571;5,276;37,686;4,922;-25,011;-2,694;0,000;39,200;39,300;9,685;3,196;-14,863;-12,530;-16,141;-13,620;-3,135;27,853;0,000;200,140;Inf;212,000;200,000;-14,302;2,997;-10,007;25,631
10233,500;2,723;0,747;-34,029;3,385;9,571;5,288;37,686;4,923;-25,024;-2,708;0,000;39,244;39,397;9,685;3,196;-14,892;-12,564;-16,236;-13,618;-3,143;27,855;0,000;199,740;Inf;212,000;200,000;-14,288;2,993;-10,017;25,637
10234,000;2,723;0,747;-34,029;3,385;9,571;5,288;37,686;4,923;-25,024;-2,708;0,000;39,200;39,400;9,685;3,196;-14,882;-12,573;-16,239;-13,646;-3,143;27,855;0,000;199,740;Inf;212,000;200,000;-14,328;2,988;-10,011;25,691
10234,500;2,936;0,736;-35,209;3,239;9,632;5,288;37,686;4,923;-25,024;-2,708;0,000;39,200;39,400;9,592;3,218;-14,954;-12,538;-16,163;-13,622;-3,143;27,855;0,000;199,540;Inf;212,000;200,000;-14,335;2,984;-10,019;25,742
10235,000;2,936;0,736;-35,209;3,239;9,632;5,288;37,686;4,923;-25,024;-2,708;0,000;39,200;39,400;9,592;3,218;-14,913;-12,596;-16,242;-13,622;-3,143;27,855;0,000;199,540;Inf;212,000;200,000;-14,319;2,983;-9,990;25,938
10235,500;2,936;0,736;-35,209;3,239;9,632;5,288;37,686;4,923;-25,024;-2,708;0,000;39,200;39,400;9,592;3,218;-14,868;-12,576;-16,198;-13,641;-3,143;27,855;0,000;199,140;Inf;212,000;200,000;-14,343;2,982;-10,015;26,033
10236,000;2,936;0,736;-35,209;3,239;9,632;5,288;37,686;4,923;-25,024;-2,708;0,000;39,200;39,400;9,592;3,218;-14,951;-12,599;-16,272;-13,654;-3,143;27,855;0,000;199,140;Inf;212,000;200,000;-14,321;2,982;-10,021;26,118
10236,500;2,936;0,736;-35,209;3,239;9,632;5,303;37,677;4,921;-25,050;-2,712;0,000;39,246;39,420;9,592;3,218;-14,895;-12,602;-16,245;-13,666;-3,154;27,849;0,000;199,140;Inf;212,000;200,000;-14,369;2,981;-10,013;26,202
10237,000;2,936;0,736;-35,209;3,239;9,632;5,303;37,677;4,921;-25,050;-2,712;0,000;39,200;39,400;9,592;3,218;-14,989;-12,517;-16,167;-13,615;-3,154;27,849;0,000;199,140;Inf;212,000;200,000;-14,352;2,980;-10,031;26,179
10237,500;3,616;0,851;-35,209;3,300;9,607;5,303;37,677;4,921;-25,050;-2,712;0,000;39,200;39,400;9,626;3,254;-14,944;-12,599;-16,244;-13,634;-3,154;27,849;0,000;199,040;Inf;212,000;200,000;-14,322;2,979;-10,011;26,172
10238,000;3,616;0,851;-35,209;3,300;9,607;5,303;37,677;4,921;-25,050;-2,712;0,000;39,200;39,400;9,626;3,254;-14,795;-12,594;-16,196;-13,668;-3,154;27,849;0,000;199,040;Inf;212,000;200,000;-14,355;2,990;-10,019;26,153
10238,500;3,616;0,851;-35,209;3,300;9,607;5,303;37,677;4,921;-25,050;-2,712;0,000;39,200;39,400;9,626;3,254;-14,832;-12,577;-16,179;-13,643;-3,154;27,849;0,000;199,140;Inf;212,000;200,000;-14,313;3,000;-10,043;26,081
10239,000;3,616;0,851;-35,209;3,300;9,607;5,303;37,677;4,921;-25,050;-2,712;0,000;39,200;39,400;9,626;3,254;-14,962;-12,614;-16,275;-13,699;-3,154;27,849;0,000;199,140;Inf;212,000;200,000;-14,308;3,020;-10,017;26,042
10239,500;3,616;0,851;-35,209;3,300;9,607;5,303;37,677;4,921;-25,050;-2,712;0,000;39,200;39,400;9,626;3,254;-14,837;-12,562;-16,145;-13,546;-3,154;27,849;0,000;199,040;Inf;212,000;200,000;-14,388;3,020;-10,013;26,018
10240,000;3,616;0,851;-35,209;3,300;9,607;5,303;37,690;4,928;-25,069;-2,676;0,000;39,255;39,426;9,626;3,254;-14,795;-12,557;-16,190;-13,628;-3,145;27,862;0,000;199,040;Inf;212,000;200,000;-14,273;3,030;-10,010;25,974
10240,500;3,616;0,851;-35,209;3,300;9,607;5,303;37,690;4,928;-25,069;-2,676;0,000;39,300;39,400;9,626;3,254;-14,880;-12,520;-16,118;-13,613;-3,145;27,862;0,000;199,440;Inf;212,000;200,000;-14,292;3,039;-10,011;25,981
10241,000;3,060;0,824;-34,015;3,362;9,555;5,303;37,690;4,928;-25,069;-2,676;0,000;39,300;39,400;9,758;3,252;-14,908;-12,554;-16,177;-13,636;-3,145;27,862;0,000;199,440;Inf;212,000;200,000;-14,283;3,049;-10,010;25,924
10241,500;3,060;0,824;-34,015;3,362;9,555;5,303;37,690;4,928;-25,069;-2,676;0,000;39,300;39,400;9,758;3,252;-14,960;-12,608;-16,287;-13,703;-3,145;27,862;0,000;199,740;Inf;212,000;200,000;-14,319;3,049;-10,004;25,953
10242,000;3,060;0,824;-34,015;3,362;9,555;5,303;37,690;4,928;-25,069;-2,676;0,000;39,300;39,400;9,758;3,252;-14,982;-12,604;-16,310;-13,711;-3,145;27,862;0,000;199,740;Inf;212,000;200,000;-14,389;3,049;-10,025;26,061
10242,500;3,060;0,824;-34,015;3,362;9,555;5,303;37,690;4,928;-25,069;-2,676;0,000;39,300;39,400;9,758;3,252;-14,932;-12,609;-16,207;-13,688;-3,145;27,862;0,000;200,140;Inf;212,000;200,000;-14,402;3,049;-10,029;26,205
10243,000;3,060;0,824;-34,015;3,362;9,555;5,273;37,686;4,907;-25,101;-2,707;0,000;39,254;39,438;9,758;3,252;-14,897;-12,601;-16,255;-13,677;-3,142;27,855;0,000;200,140;Inf;212,000;200,000;-14,359;3,050;-10,016;26,326
10243,500;3,060;0,824;-34,015;3,362;9,555;5,273;37,686;4,907;-25,101;-2,707;0,000;39,300;39,400;9,758;3,252;-14,965;-12,618;-16,303;-13,669;-3,142;27,855;0,000;200,140;Inf;212,000;200,000;-14,358;3,050;-10,021;26,474
10244,000;3,099;0,732;-35,209;3,292;9,684;5,273;37,686;4,907;-25,101;-2,707;0,000;39,300;39,400;9,497;3,281;-14,940;-12,610;-16,268;-13,710;-3,142;27,855;0,000;200,140;Inf;212,000;200,000;-14,389;3,050;-10,025;26,464
10244,500;3,099;0,732;-35,209;3,292;9,684;5,273;37,686;4,907;-25,101;-2,707;0,000;39,300;39,400;9,497;3,281;-15,032;-12,611;-16,329;-13,696;-3,142;27,855;0,000;199,540;Inf;212,000;200,000;-14,382;3,051;-10,035;26,418
10245,000;3,099;0,732;-35,209;3,292;9,684;5,273;37,686;4,907;-25,101;-2,707;0,000;39,300;39,400;9,497;3,281;-14,950;-12,655;-16,337;-13,722;-3,142;27,855;0,000;199,540;Inf;212,000;200,000;-14,417;3,052;-10,039;26,409
10245,500;3,099;0,732;-35,209;3,292;9,684;5,273;37,686;4,907;-25,101;-2,707;0,000;39,300;39,400;9,497;3,281;-14,900;-12,609;-16,200;-13,690;-3,142;27,855;0,000;200,040;Inf;212,000;200,000;-14,416;3,052;-10,037;26,461
10246,000;3,099;0,732;-35,209;3,292;9,684;5,235;37,672;4,912;-25,118;-2,690;0,000;39,261;39,449;9,497;3,281;-14,980;-12,527;-16,180;-13,639;-3,140;27,854;0,000;200,040;Inf;212,000;200,000;-14,350;3,053;-10,053;26,434
10246,500;3,099;0,732;-35,209;3,292;9,684;5,235;37,672;4,912;-25,118;-2,690;0,000;39,300;39,400;9,497;3,281;-14,969;-12,609;-16,267;-13,705;-3,140;27,854;0,000;199,440;Inf;212,000;200,000;-14,332;3,054;-10,040;26,404
10247,000;3,099;0,732;-35,209;3,292;9,684;5,235;37,672;4,912;-25,118;-2,690;0,000;39,300;39,400;9,497;3,281;-15,035;-12,648;-16,349;-13,738;-3,140;27,854;0,000;199,440;Inf;212,000;200,000;-14,387;3,055;-10,065;26,365
10247,500;2,794;0,669;-34,764;3,317;9,639;5,235;37,672;4,912;-25,118;-2,690;0,000;39,300;39,400;9,663;3,085;-14,881;-12,635;-16,274;-13,710;-3,140;27,854;0,000;199,840;Inf;212,000;200,000;-14,442;3,055;-10,062;26,336
10248,000;2,794;0,669;-34,764;3,317;9,639;5,235;37,672;4,912;-25,118;-2,690;0,000;39,300;39,400;9,663;3,085;-14,860;-12,606;-16,179;-13,665;-3,140;27,854;0,000;199,840;Inf;212,000;200,000;-14,375;3,051;-10,071;26,326
10248,500;2,794;0,669;-34,764;3,317;9,639;5,235;37,672;4,912;-25,118;-2,690;0,000;39,300;39,400;9,663;3,085;-14,974;-12,594;-16,219;-13,697;-3,140;27,854;0,000;199,240;Inf;212,000;200,000;-14,328;3,047;-10,060;26,373
10249,000;2,794;0,669;-34,764;3,317;9,639;5,235;37,672;4,912;-25,118;-2,690;0,000;39,300;39,400;9,663;3,085;-14,945;-12,634;-16,300;-13,717;-3,140;27,854;0,000;199,240;Inf;212,000;200,000;-14,371;3,043;-10,064;26,337
10249,500;2,794;0,669;-34,764;3,317;9,639;5,263;37,677;4,911;-25,133;-2,695;0,000;39,270;39,436;9,663;3,085;-15,048;-12,655;-16,348;-13,750;-3,130;27,861;0,000;200,440;Inf;212,000;200,000;-14,399;3,039;-10,069;26,286
10250,000;2,794;0,669;-34,764;3,317;9,639;5,263;37,677;4,911;-25,133;-2,695;0,000;39,300;39,400;9,663;3,085;-15,025;-12,569;-16,243;-13,684;-3,130;27,861;0,000;200,440;Inf;212,000;200,000;-14,450;3,035;-10,062;26,253
10250,500;3,548;0,885;-35,071;3,303;9,560;5,263;37,677;4,911;-25,133;-2,695;0,000;39,300;39,400;9,626;3,327;-14,789;-12,593;-16,186;-13,647;-3,130;27,861;0,000;199,540;Inf;212,000;200,000;-14,380;3,031;-10,059;26,197
10251,000;3,548;0,885;-35,071;3,303;9,560;5,263;37,677;4,911;-25,133;-2,695;0,000;39,300;39,400;9,626;3,327;-14,961;-12,623;-16,286;-13,705;-3,130;27,861;0,000;199,540;Inf;212,000;200,000;-14,304;3,039;-10,060;26,152
10251,500;3,548;0,885;-35,071;3,303;9,560;5,263;37,677;4,911;-25,133;-2,695;0,000;39,300;39,400;9,626;3,327;-15,004;-12,622;-16,260;-13,715;-3,130;27,861;0,000;200,440;Inf;212,000;200,000;-14,394;3,047;-10,042;26,105
10252,000;3,548;0,885;-35,071;3,303;9,560;5,263;37,677;4,911;-25,133;-2,695;0,000;39,300;39,400;9,626;3,327;-14,990;-12,627;-16,339;-13,745;-3,130;27,861;0,000;200,440;Inf;212,000;200,000;-14,400;3,056;-10,046;26,056
10252,500;3,548;0,885;-35,071;3,303;9,560;5,264;37,682;4,913;-25,131;-2,670;0,000;39,273;39,454;9,626;3,327;-14,955;-12,588;-16,235;-13,688;-3,137;27,856;0,000;200,040;Inf;212,000;200,000;-14,426;3,064;-10,080;26,003
10253,000;3,548;0,885;-35,071;3,303;9,560;5,264;37,682;4,913;-25,131;-2,670;0,000;39,300;39,500;9,626;3,327;-14,994;-12,611;-16,240;-13,662;-3,137;27,856;0,000;200,040;Inf;212,000;200,000;-14,366;3,072;-10,074;25,882
10253,500;3,548;0,885;-35,071;3,303;9,560;5,264;37,682;4,913;-25,131;-2,670;0,000;39,300;39,500;9,626;3,327;-14,916;-12,628;-16,269;-13,688;-3,137;27,856;0,000;200,740;Inf;212,000;200,000;-14,376;3,079;-10,044;25,820
10254,000;3,083;0,774;-35,209;3,242;9,464;5,264;37,682;4,913;-25,131;-2,670;0,000;39,300;39,500;9,666;3,460;-15,014;-12,642;-16,280;-13,732;-3,137;27,856;0,000;200,740;Inf;212,000;200,000;-14,375;3,087;-10,044;25,838
10254,500;3,083;0,774;-35,209;3,242;9,464;5,264;37,682;4,913;-25,131;-2,670;0,000;39,300;39,500;9,666;3,460;-14,878;-12,613;-16,238;-13,699;-3,137;27,856;0,000;200,140;Inf;212,000;200,000;-14,417;3,087;-10,062;25,839
10255,000;3,083;0,774;-35,209;3,242;9,464;5,264;37,682;4,913;-25,131;-2,670;0,000;39,300;39,500;9,666;3,460;-14,985;-12,637;-16,267;-13,699;-3,137;27,856;0,000;200,140;Inf;212,000;200,000;-14,357;3,087;-10,069;25,823
10255,500;3,083;0,774;-35,209;3,242;9,464;5,264;37,682;4,913;-25,131;-2,670;0,000;39,300;39,500;9,666;3,460;-15,013;-12,655;-16,311;-13,728;-3,137;27,856;0,000;200,640;Inf;212,000;200,000;-14,397;3,087;-10,039;25,836
10256,000;3,083;0,774;-35,209;3,242;9,464;5,262;37,675;4,892;-25,175;-2,698;0,000;39,278;39,430;9,666;3,460;-15,058;-12,582;-16,243;-13,690;-3,141;27,853;0,000;200,640;Inf;212,000;200,000;-14,427;3,087;-10,086;25,820
10256,500;3,083;0,774;-35,209;3,242;9,464;5,262;37,675;4,892;-25,175;-2,698;0,000;39,300;39,400;9,666;3,460;-15,021;-12,675;-16,366;-13,739;-3,141;27,853;0,000;200,640;Inf;212,000;200,000;-14,393;3,087;-10,072;25,820
10257,000;2,999;0,797;-34,812;3,271;9,525;5,262;37,675;4,892;-25,175;-2,698;0,000;39,300;39,400;9,685;3,391;-14,963;-12,665;-16,268;-13,736;-3,141;27,853;0,000;200,640;Inf;212,000;200,000;-14,450;3,087;-10,096;25,801
10257,500;2,999;0,797;-34,812;3,271;9,525;5,262;37,675;4,892;-25,175;-2,698;0,000;39,300;39,400;9,685;3,391;-15,009;-12,674;-16,359;-13,764;-3,141;27,853;0,000;201,040;Inf;212,000;200,000;-14,408;3,085;-10,077;25,800
10258,000;2,999;0,797;-34,812;3,271;9,525;5,262;37,675;4,892;-25,175;-2,698;0,000;39,300;39,400;9,685;3,391;-14,991;-12,671;-16,324;-13,750;-3,141;27,853;0,000;201,040;Inf;211,000;200,000;-14,452;3,084;-10,074;25,788
10258,500;2,999;0,797;-34,812;3,271;9,525;5,262;37,675;4,892;-25,175;-2,698;0,000;39,300;39,400;9,685;3,391;-15,069;-12,570;-16,253;-13,685;-3,141;27,853;0,000;200,840;Inf;211,000;200,000;-14,434;3,083;-10,094;25,757
10259,000;2,999;0,797;-34,812;3,271;9,525;5,253;37,684;4,910;-25,160;-2,702;0,000;39,289;39,491;9,685;3,391;-15,002;-12,669;-16,354;-13,743;-3,145;27,849;0,000;200,840;Inf;211,000;200,000;-14,394;3,081;-10,080;25,750
10259,500;2,999;0,797;-34,812;3,271;9,525;5,253;37,684;4,910;-25,160;-2,702;0,000;39,300;39,500;9,685;3,391;-14,873;-12,646;-16,279;-13,732;-3,145;27,849;0,000;200,740;Inf;211,000;200,000;-14,442;3,080;-10,063;25,748
10260,000;2,626;0,699;-34,354;3,318;9,584;5,253;37,684;4,910;-25,160;-2,702;0,000;39,300;39,500;9,678;3,142;-15,055;-12,625;-16,259;-13,723;-3,145;27,849;0,000;200,740;Inf;211,000;200,000;-14,382;3,078;-10,057;25,711
10260,500;2,626;0,699;-34,354;3,318;9,584;5,253;37,684;4,910;-25,160;-2,702;0,000;39,300;39,500;9,678;3,142;-14,966;-12,684;-16,335;-13,761;-3,145;27,849;0,000;200,540;Inf;211,000;200,000;-14,415;3,071;-10,088;25,669
10261,000;2,626;0,699;-34,354;3,318;9,584;5,253;37,684;4,910;-25,160;-2,702;0,000;39,300;39,500;9,678;3,142;-15,066;-12,610;-16,253;-13,722;-3,145;27,849;0,000;200,540;Inf;211,000;200,000;-14,437;3,064;-10,085;25,679
10261,500;2,626;0,699;-34,354;3,318;9,584;5,253;37,684;4,910;-25,160;-2,702;0,000;39,300;39,500;9,678;3,142;-14,983;-12,669;-16,343;-13,759;-3,145;27,849;0,000;199,040;Inf;211,000;200,000;-14,413;3,057;-10,094;25,646
10262,000;2,626;0,699;-34,354;3,318;9,584;5,253;37,684;4,910;-25,160;-2,702;0,000;39,300;39,500;9,678;3,142;-14,889;-12,642;-16,280;-13,713;-3,145;27,849;0,000;199,040;Inf;211,000;200,000;-14,438;3,050;-10,080;25,658
10262,500;2,626;0,699;-34,354;3,318;9,584;5,264;37,685;4,904;-25,181;-2,704;0,000;39,302;39,498;9,678;3,142;-15,053;-12,608;-16,265;-13,711;-3,144;27,853;0,000;199,040;Inf;211,000;200,000;-14,381;3,043;-10,099;25,640
10263,000;2,626;0,699;-34,354;3,318;9,584;5,264;37,685;4,904;-25,181;-2,704;0,000;39,300;39,500;9,678;3,142;-14,987;-12,688;-16,350;-13,761;-3,144;27,853;0,000;199,040;Inf;211,000;200,000;-14,409;3,036;-10,098;25,774
10263,500;3,369;0,820;-34,947;3,290;9,590;5,264;37,685;4,904;-25,181;-2,704;0,000;39,300;39,500;9,715;3,330;-14,914;-12,634;-16,263;-13,742;-3,144;27,853;0,000;199,840;Inf;211,000;200,000;-14,447;3,029;-10,087;25,745
10264,000;3,369;0,820;-34,947;3,290;9,590;5,264;37,685;4,904;-25,181;-2,704;0,000;39,300;39,500;9,715;3,330;-15,033;-12,649;-16,308;-13,696;-3,144;27,853;0,000;199,840;Inf;211,000;200,000;-14,388;3,035;-10,072;25,748
10264,500;3,369;0,820;-34,947;3,290;9,590;5,264;37,685;4,904;-25,181;-2,704;0,000;39,300;39,500;9,715;3,330;-14,919;-12,649;-16,259;-13,732;-3,144;27,853;0,000;199,440;Inf;211,000;200,000;-14,421;3,040;-10,089;25,713
10265,000;3,369;0,820;-34,947;3,290;9,590;5,264;37,685;4,904;-25,181;-2,704;0,000;39,300;39,500;9,715;3,330;-15,063;-12,699;-16,367;-13,733;-3,144;27,853;0,000;199,440;Inf;211,000;200,000;-14,390;3,045;-10,078;25,716
10265,500;3,369;0,820;-34,947;3,290;9,590;5,262;37,678;4,917;-25,189;-2,704;0,000;39,312;39,499;9,715;3,330;-14,963;-12,694;-16,323;-13,782;-3,150;27,856;0,000;199,940;Inf;211,000;200,000;-14,466;3,051;-10,094;25,716
10266,000;3,369;0,820;-34,947;3,290;9,590;5,262;37,678;4,917;-25,189;-2,704;0,000;39,300;39,500;9,715;3,330;-15,032;-12,616;-16,251;-13,719;-3,150;27,856;0,000;199,940;Inf;211,000;200,000;-14,441;3,056;-10,083;25,720
10266,500;2,707;0,738;-34,316;3,304;9,566;5,262;37,678;4,917;-25,189;-2,704;0,000;39,300;39,500;9,735;3,337;-15,041;-12,679;-16,369;-13,777;-3,150;27,856;0,000;199,340;Inf;211,000;200,000;-14,405;3,061;-10,086;25,718
10267,000;2,707;0,738;-34,316;3,304;9,566;5,262;37,678;4,917;-25,189;-2,704;0,000;39,300;39,500;9,735;3,337;-14,937;-12,684;-16,295;-13,747;-3,150;27,856;0,000;199,340;Inf;211,000;200,000;-14,466;3,055;-10,087;25,661
10267,500;2,707;0,738;-34,316;3,304;9,566;5,262;37,678;4,917;-25,189;-2,704;0,000;39,300;39,500;9,735;3,337;-15,087;-12,612;-16,241;-13,724;-3,150;27,856;0,000;199,140;Inf;211,000;200,000;-14,416;3,050;-10,089;25,624
10268,000;2,707;0,738;-34,316;3,304;9,566;5,262;37,678;4,917;-25,189;-2,704;0,000;39,300;39,500;9,735;3,337;-14,915;-12,677;-16,300;-13,766;-3,150;27,856;0,000;199,140;Inf;211,000;200,000;-14,416;3,044;-10,073;25,555
10268,500;2,707;0,738;-34,316;3,304;9,566;5,290;37,683;4,920;-25,208;-2,704;0,000;39,315;39,602;9,735;3,337;-15,087;-12,635;-16,270;-13,713;-3,139;27,856;0,000;199,740;Inf;211,000;200,000;-14,414;3,039;-10,083;25,468
10269,000;2,707;0,738;-34,316;3,304;9,566;5,290;37,683;4,920;-25,208;-2,704;0,000;39,300;39,600;9,735;3,337;-15,006;-12,705;-16,366;-13,777;-3,139;27,856;0,000;199,740;Inf;211,000;200,000;-14,426;3,033;-10,099;25,371
10269,500;2,707;0,738;-34,316;3,304;9,566;5,290;37,683;4,920;-25,208;-2,704;0,000;39,300;39,600;9,735;3,337;-14,913;-12,685;-16,315;-13,770;-3,139;27,856;0,000;199,840;Inf;211,000;200,000;-14,464;3,028;-10,071;25,319
10270,000;3,437;0,788;-35,209;3,224;9,656;5,290;37,683;4,920;-25,208;-2,704;0,000;39,300;39,600;9,677;3,251;-15,083;-12,660;-16,308;-13,750;-3,139;27,856;0,000;199,840;Inf;211,000;200,000;-14,421;3,022;-10,075;25,244
10270,500;3,437;0,788;-35,209;3,224;9,656;5,290;37,683;4,920;-25,208;-2,704;0,000;39,300;39,600;9,677;3,251;-15,011;-12,728;-16,368;-13,802;-3,139;27,856;0,000;199,940;Inf;211,000;200,000;-14,450;3,029;-10,093;25,144
10271,000;3,437;0,788;-35,209;3,224;9,656;5,290;37,683;4,920;-25,208;-2,704;0,000;39,300;39,600;9,677;3,251;-15,054;-12,661;-16,313;-13,755;-3,139;27,856;0,000;199,940;Inf;211,000;200,000;-14,477;3,036;-10,095;25,118
10271,500;3,437;0,788;-35,209;3,224;9,656;5,290;37,683;4,920;-25,208;-2,704;0,000;39,300;39,600;9,677;3,251;-14,924;-12,706;-16,351;-13,772;-3,139;27,856;0,000;199,540;Inf;211,000;200,000;-14,446;3,043;-10,107;25,075
10272,000;3,437;0,788;-35,209;3,224;9,656;5,288;37,684;4,910;-25,246;-2,705;0,000;39,320;39,571;9,677;3,251;-14,963;-12,695;-16,293;-13,769;-3,144;27,852;0,000;199,540;Inf;211,000;200,000;-14,438;3,049;-10,110;25,045
10272,500;3,437;0,788;-35,209;3,224;9,656;5,288;37,684;4,910;-25,246;-2,705;0,000;39,300;39,600;9,677;3,251;-15,078;-12,737;-16,404;-13,819;-3,144;27,852;0,000;199,540;Inf;211,000;200,000;-14,430;3,055;-10,100;25,079
10273,000;2,239;0,556;-34,712;3,323;9,563;5,288;37,684;4,910;-25,246;-2,705;0,000;39,300;39,600;9,645;3,159;-15,014;-12,710;-16,373;-13,809;-3,144;27,852;0,000;199,540;Inf;211,000;200,000;-14,510;3,062;-10,103;25,101
10273,500;2,239;0,556;-34,712;3,323;9,563;5,288;37,684;4,910;-25,246;-2,705;0,000;39,300;39,600;9,645;3,159;-15,120;-12,607;-16,302;-13,738;-3,144;27,852;0,000;199,740;Inf;211,000;200,000;-14,477;3,048;-10,092;25,107
10274,000;2,239;0,556;-34,712;3,323;9,563;5,288;37,684;4,910;-25,246;-2,705;0,000;39,300;39,600;9,645;3,159;-15,007;-12,722;-16,397;-13,790;-3,144;27,852;0,000;199,740;Inf;211,000;200,000;-14,442;3,035;-10,114;25,164
10274,500;2,239;0,556;-34,712;3,323;9,563;5,288;37,684;4,910;-25,246;-2,705;0,000;39,300;39,600;9,645;3,159;-14,967;-12,704;-16,306;-13,764;-3,144;27,852;0,000;199,640;Inf;211,000;200,000;-14,479;3,022;-10,117;25,172
10275,000;2,239;0,556;-34,712;3,323;9,563;5,265;37,673;4,907;-25,228;-2,683;0,000;39,322;39,680;9,645;3,159;-15,075;-12,724;-16,417;-13,825;-3,142;27,852;0,000;199,640;Inf;211,000;200,000;-14,435;3,009;-10,101;25,140
10275,500;2,239;0,556;-34,712;3,323;9,563;5,265;37,673;4,907;-25,228;-2,683;0,000;39,300;39,700;9,645;3,159;-15,007;-12,706;-16,342;-13,791;-3,142;27,852;0,000;199,440;Inf;211,000;200,000;-14,510;2,996;-10,113;25,127
10276,000;2,239;0,556;-34,712;3,323;9,563;5,265;37,673;4,907;-25,228;-2,683;0,000;39,300;39,700;9,645;3,159;-15,112;-12,640;-16,272;-13,723;-3,142;27,852;0,000;199,440;Inf;211,000;200,000;-14,461;2,984;-10,110;25,107
10276,500;3,135;0,848;-34,286;3,305;9,571;5,265;37,673;4,907;-25,228;-2,683;0,000;39,300;39,700;9,741;3,347;-14,983;-12,706;-16,369;-13,766;-3,142;27,852;0,000;199,740;Inf;211,000;200,000;-14,437;2,972;-10,112;25,081
10277,000;3,135;0,848;-34,286;3,305;9,571;5,265;37,673;4,907;-25,228;-2,683;0,000;39,300;39,700;9,741;3,347;-14,988;-12,692;-16,326;-13,761;-3,142;27,852;0,000;199,740;Inf;211,000;200,000;-14,456;2,974;-10,112;25,082
10277,500;3,135;0,848;-34,286;3,305;9,571;5,265;37,673;4,907;-25,228;-2,683;0,000;39,300;39,700;9,741;3,347;-15,094;-12,716;-16,359;-13,774;-3,142;27,852;0,000;199,740;Inf;211,000;200,000;-14,442;2,977;-10,112;25,119
10278,000;3,135;0,848;-34,286;3,305;9,571;5,265;37,673;4,907;-25,228;-2,683;0,000;39,300;39,700;9,741;3,347;-15,052;-12,723;-16,405;-13,799;-3,142;27,852;0,000;199,740;Inf;211,000;200,000;-14,486;2,980;-10,117;25,152
10278,500;3,135;0,848;-34,286;3,305;9,571;5,272;37,684;4,911;-25,224;-2,677;0,000;39,335;39,537;9,741;3,347;-15,015;-12,694;-16,312;-13,764;-3,125;27,869;0,000;200,240;Inf;211,000;200,000;-14,495;2,982;-10,118;25,182
10279,000;3,135;0,848;-34,286;3,305;9,571;5,272;37,684;4,911;-25,224;-2,677;0,000;39,300;39,500;9,741;3,347;-15,004;-12,702;-16,362;-13,794;-3,125;27,869;0,000;200,240;Inf;211,000;200,000;-14,446;2,985;-10,113;25,217
10279,500;3,336;0,769;-35,209;3,215;9,659;5,272;37,684;4,911;-25,224;-2,677;0,000;39,300;39,500;9,650;3,231;-14,981;-12,688;-16,346;-13,806;-3,125;27,869;0,000;200,140;Inf;211,000;200,000;-14,465;2,987;-10,095;25,243
10280,000;3,336;0,769;-35,209;3,215;9,659;5,272;37,684;4,911;-25,224;-2,677;0,000;39,300;39,500;9,650;3,231;-15,121;-12,731;-16,433;-13,772;-3,125;27,869;0,000;200,140;Inf;211,000;200,000;-14,455;2,993;-10,106;25,245
10280,500;3,336;0,769;-35,209;3,215;9,659;5,272;37,684;4,911;-25,224;-2,677;0,000;39,300;39,500;9,650;3,231;-15,016;-12,729;-16,404;-13,816;-3,125;27,869;0,000;200,040;Inf;211,000;200,000;-14,514;2,999;-10,122;25,279
10281,000;3,336;0,769;-35,209;3,215;9,659;5,272;37,684;4,911;-25,224;-2,677;0,000;39,300;39,500;9,650;3,231;-15,095;-12,636;-16,256;-13,748;-3,125;27,869;0,000;200,040;Inf;211,000;200,000;-14,491;3,004;-10,126;25,326
10281,500;3,336;0,769;-35,209;3,215;9,659;5,218;37,676;4,903;-25,275;-2,671;0,000;39,344;39,561;9,650;3,231;-15,050;-12,728;-16,410;-13,791;-3,107;27,877;0,000;200,240;Inf;211,000;200,000;-14,434;3,010;-10,104;25,345
10282,000;3,336;0,769;-35,209;3,215;9,659;5,218;37,676;4,903;-25,275;-2,671;0,000;39,300;39,600;9,650;3,231;-15,008;-12,721;-16,325;-13,789;-3,107;27,877;0,000;200,240;Inf;211,000;200,000;-14,495;3,015;-10,125;25,307
10282,500;2,324;0,667;-33,585;3,280;9,587;5,218;37,676;4,903;-25,275;-2,671;0,000;39,300;39,600;9,746;3,198;-15,078;-12,744;-16,416;-13,828;-3,107;27,877;0,000;200,440;Inf;211,000;200,000;-14,461;3,020;-10,121;25,313
10283,000;2,324;0,667;-33,585;3,280;9,587;5,218;37,676;4,903;-25,275;-2,671;0,000;39,300;39,600;9,746;3,198;-14,947;-12,720;-16,363;-13,785;-3,107;27,877;0,000;200,440;Inf;211,000;200,000;-14,516;3,009;-10,124;25,274
10283,500;2,324;0,667;-33,585;3,280;9,587;5,218;37,676;4,903;-25,275;-2,671;0,000;39,300;39,600;9,746;3,198;-15,131;-12,612;-16,284;-13,723;-3,107;27,877;0,000;200,340;Inf;211,000;200,000;-14,454;2,997;-10,123;25,212
10284,000;2,324;0,667;-33,585;3,280;9,587;5,218;37,676;4,903;-25,275;-2,671;0,000;39,300;39,600;9,746;3,198;-15,053;-12,720;-16,405;-13,790;-3,107;27,877;0,000;200,340;Inf;211,000;200,000;-14,438;2,986;-10,106;25,245
10284,500;2,324;0,667;-33,585;3,280;9,587;5,218;37,676;4,903;-25,275;-2,671;0,000;39,300;39,600;9,746;3,198;-14,970;-12,717;-16,332;-13,790;-3,107;27,877;0,000;200,140;Inf;211,000;200,000;-14,492;2,976;-10,088;25,306
10285,000;2,324;0,667;-33,585;3,280;9,587;5,248;37,670;4,891;-25,295;-2,679;0,000;39,348;39,570;9,746;3,198;-15,108;-12,680;-16,317;-13,787;-3,113;27,864;0,000;200,140;Inf;211,000;200,000;-14,452;2,965;-10,108;25,331
10285,500;2,324;0,667;-33,585;3,280;9,587;5,248;37,670;4,891;-25,295;-2,679;0,000;39,300;39,600;9,746;3,198;-15,070;-12,732;-16,417;-13,840;-3,113;27,864;0,000;199,840;Inf;211,000;200,000;-14,473;2,954;-10,108;25,373
10286,000;3,157;0,762;-35,209;3,256;9,664;5,248;37,670;4,891;-25,295;-2,679;0,000;39,300;39,600;9,498;3,239;-15,108;-12,650;-16,289;-13,746;-3,113;27,864;0,000;199,840;Inf;211,000;200,000;-14,515;2,944;-10,109;25,412
10286,500;3,157;0,762;-35,209;3,256;9,664;5,248;37,670;4,891;-25,295;-2,679;0,000;39,300;39,600;9,498;3,239;-15,014;-12,734;-16,391;-13,823;-3,113;27,864;0,000;199,840;Inf;211,000;200,000;-14,448;2,948;-10,117;25,408
10287,000;3,157;0,762;-35,209;3,256;9,664;5,248;37,670;4,891;-25,295;-2,679;0,000;39,300;39,600;9,498;3,239;-14,973;-12,726;-16,351;-13,803;-3,113;27,864;0,000;199,840;Inf;211,000;200,000;-14,491;2,951;-10,104;25,428
10287,500;3,157;0,762;-35,209;3,256;9,664;5,248;37,670;4,891;-25,295;-2,679;0,000;39,300;39,600;9,498;3,239;-15,134;-12,740;-16,417;-13,799;-3,113;27,864;0,000;199,540;Inf;211,000;200,000;-14,463;2,954;-10,140;25,347
10288,000;3,157;0,762;-35,209;3,256;9,664;5,255;37,677;4,904;-25,271;-2,648;0,000;39,363;39,566;9,498;3,239;-15,055;-12,743;-16,422;-13,834;-3,104;27,880;0,000;199,540;Inf;211,000;200,000;-14,522;2,958;-10,106;25,340
10288,500;3,157;0,762;-35,209;3,256;9,664;5,255;37,677;4,904;-25,271;-2,648;0,000;39,400;39,600;9,498;3,239;-15,040;-12,706;-16,322;-13,793;-3,104;27,880;0,000;199,840;Inf;211,000;200,000;-14,514;2,961;-10,126;25,632
10289,000;3,036;0,792;-33,734;3,306;9,515;5,255;37,677;4,904;-25,271;-2,648;0,000;39,400;39,600;9,834;3,180;-15,105;-12,698;-16,339;-13,758;-3,104;27,880;0,000;199,840;Inf;211,000;200,000;-14,465;2,964;-10,133;25,634
10289,500;3,036;0,792;-33,734;3,306;9,515;5,255;37,677;4,904;-25,271;-2,648;0,000;39,400;39,600;9,834;3,180;-15,015;-12,722;-16,359;-13,801;-3,104;27,880;0,000;199,640;Inf;211,000;200,000;-14,475;2,965;-10,143;25,614
10290,000;3,036;0,792;-33,734;3,306;9,515;5,255;37,677;4,904;-25,271;-2,648;0,000;39,400;39,600;9,834;3,180;-15,131;-12,745;-16,439;-13,816;-3,104;27,880;0,000;199,640;Inf;211,000;200,000;-14,474;2,966;-10,112;25,603
10290,500;3,036;0,792;-33,734;3,306;9,515;5,255;37,677;4,904;-25,271;-2,648;0,000;39,400;39,600;9,834;3,180;-15,050;-12,741;-16,410;-13,848;-3,104;27,880;0,000;199,640;Inf;211,000;200,000;-14,533;2,968;-10,130;25,590
10291,000;3,036;0,792;-33,734;3,306;9,515;5,255;37,677;4,904;-25,271;-2,648;0,000;39,400;39,600;9,834;3,180;-15,153;-12,688;-16,317;-13,778;-3,104;27,880;0,000;199,640;Inf;211,000;200,000;-14,512;2,969;-10,151;25,563
10291,500;3,036;0,792;-33,734;3,306;9,515;5,308;37,685;4,916;-25,268;-2,671;0,000;39,364;39,575;9,834;3,180;-15,105;-12,769;-16,440;-13,838;-3,106;27,875;0,000;199,440;Inf;211,000;200,000;-14,484;2,970;-10,120;25,526
10292,000;3,036;0,792;-33,734;3,306;9,515;5,308;37,685;4,916;-25,268;-2,671;0,000;39,400;39,600;9,834;3,180;-15,010;-12,736;-16,409;-13,840;-3,106;27,875;0,000;199,440;Inf;211,000;200,000;-14,538;2,971;-10,152;25,412
10292,500;3,091;0,817;-34,055;3,212;9,498;5,308;37,685;4,916;-25,268;-2,671;0,000;39,400;39,600;9,812;3,181;-15,155;-12,672;-16,340;-13,787;-3,106;27,875;0,000;199,940;Inf;211,000;200,000;-14,499;2,972;-10,151;25,397
10293,000;3,091;0,817;-34,055;3,212;9,498;5,308;37,685;4,916;-25,268;-2,671;0,000;39,400;39,600;9,812;3,181;-14,991;-12,734;-16,373;-13,812;-3,106;27,875;0,000;199,940;Inf;211,000;200,000;-14,488;2,974;-10,126;25,396
10293,500;3,091;0,817;-34,055;3,212;9,498;5,308;37,685;4,916;-25,268;-2,671;0,000;39,400;39,600;9,812;3,181;-15,137;-12,711;-16,364;-13,782;-3,106;27,875;0,000;199,840;Inf;211,000;200,000;-14,477;2,976;-10,139;25,414
10294,000;3,091;0,817;-34,055;3,212;9,498;5,308;37,685;4,916;-25,268;-2,671;0,000;39,400;39,600;9,812;3,181;-15,057;-12,764;-16,454;-13,851;-3,106;27,875;0,000;199,840;Inf;211,000;200,000;-14,499;2,978;-10,130;25,468
10294,500;3,091;0,817;-34,055;3,212;9,498;5,282;37,687;4,915;-25,272;-2,670;0,000;39,373;39,575;9,812;3,181;-15,045;-12,723;-16,341;-13,821;-3,114;27,886;0,000;200,140;Inf;211,000;200,000;-14,532;2,980;-10,142;25,566
10295,000;3,091;0,817;-34,055;3,212;9,498;5,282;37,687;4,915;-25,272;-2,670;0,000;39,400;39,600;9,812;3,181;-15,124;-12,750;-16,413;-13,806;-3,114;27,886;0,000;200,140;Inf;211,000;200,000;-14,483;2,981;-10,141;25,652
10295,500;2,628;0,695;-33,470;3,312;9,610;5,282;37,687;4,915;-25,272;-2,670;0,000;39,400;39,600;9,760;3,173;-15,050;-12,763;-16,419;-13,825;-3,114;27,886;0,000;200,240;Inf;211,000;200,000;-14,523;2,983;-10,157;25,784
10296,000;2,628;0,695;-33,470;3,312;9,610;5,282;37,687;4,915;-25,272;-2,670;0,000;39,400;39,600;9,760;3,173;-15,116;-12,711;-16,348;-13,810;-3,114;27,886;0,000;200,240;Inf;211,000;200,000;-14,514;2,977;-10,156;25,840
10296,500;2,628;0,695;-33,470;3,312;9,610;5,282;37,687;4,915;-25,272;-2,670;0,000;39,400;39,600;9,760;3,173;-15,016;-12,765;-16,408;-13,834;-3,114;27,886;0,000;199,640;Inf;211,000;200,000;-14,496;2,972;-10,154;25,854
10297,000;2,628;0,695;-33,470;3,312;9,610;5,282;37,687;4,915;-25,272;-2,670;0,000;39,400;39,600;9,760;3,173;-15,164;-12,690;-16,342;-13,798;-3,114;27,886;0,000;199,640;Inf;211,000;200,000;-14,506;2,966;-10,159;25,855
10297,500;2,628;0,695;-33,470;3,312;9,610;5,282;37,687;4,915;-25,272;-2,670;0,000;39,400;39,600;9,760;3,173;-15,075;-12,766;-16,438;-13,844;-3,114;27,886;0,000;199,440;Inf;211,000;200,000;-14,498;2,960;-10,144;25,860
10298,000;2,628;0,695;-33,470;3,312;9,610;5,253;37,685;4,895;-25,298;-2,675;0,000;39,362;39,570;9,760;3,173;-15,004;-12,754;-16,370;-13,832;-3,130;27,874;0,000;199,440;Inf;211,000;200,000;-14,531;2,955;-10,149;25,880
10298,500;2,628;0,695;-33,470;3,312;9,610;5,253;37,685;4,895;-25,298;-2,675;0,000;39,400;39,600;9,760;3,173;-15,155;-12,707;-16,354;-13,809;-3,130;27,874;0,000;199,640;Inf;211,000;200,000;-14,490;2,950;-10,161;25,838
10299,000;2,967;0,707;-35,209;3,280;9,738;5,253;37,685;4,895;-25,298;-2,675;0,000;39,400;39,600;9,524;3,255;-15,096;-12,793;-16,449;-13,864;-3,130;27,874;0,000;199,640;Inf;211,000;200,000;-14,506;2,944;-10,143;25,805
10299,500;2,967;0,707;-35,209;3,280;9,738;5,253;37,685;4,895;-25,298;-2,675;0,000;39,400;39,600;9,524;3,255;-14,968;-12,723;-16,355;-13,812;-3,130;27,874;0,000;199,740;Inf;211,000;200,000;-14,550;2,945;-10,156;25,763
10300,000;2,967;0,707;-35,209;3,280;9,738;5,253;37,685;4,895;-25,298;-2,675;0,000;39,400;39,600;9,524;3,255;-15,071;-12,758;-16,417;-13,815;-3,130;27,874;0,000;199,740;Inf;211,000;200,000;-14,465;2,945;-10,134;25,758
10300,500;2,967;0,707;-35,209;3,280;9,738;5,253;37,685;4,895;-25,298;-2,675;0,000;39,400;39,600;9,524;3,255;-15,086;-12,763;-16,409;-13,835;-3,130;27,874;0,000;199,340;Inf;211,000;200,000;-14,515;2,946;-10,150;25,784
10301,000;2,967;0,707;-35,209;3,280;9,738;5,240;37,692;4,919;-25,291;-2,681;0,000;39,386;39,597;9,524;3,255;-15,149;-12,707;-16,364;-13,792;-3,125;27,873;0,000;199,340;Inf;211,000;200,000;-14,523;2,946;-10,156;25,803
10301,500;2,967;0,707;-35,209;3,280;9,738;5,240;37,692;4,919;-25,291;-2,681;0,000;39,400;39,600;9,524;3,255;-15,087;-12,794;-16,456;-13,850;-3,125;27,873;0,000;199,740;Inf;211,000;200,000;-14,503;2,946;-10,160;25,808
10302,000;2,946;0,771;-34,368;3,284;9,603;5,240;37,692;4,919;-25,291;-2,681;0,000;39,400;39,600;9,704;3,169;-15,045;-12,762;-16,337;-13,833;-3,125;27,873;0,000;199,740;Inf;211,000;200,000;-14,547;2,947;-10,151;25,825
10302,500;2,946;0,771;-34,368;3,284;9,603;5,240;37,692;4,919;-25,291;-2,681;0,000;39,400;39,600;9,704;3,169;-15,032;-12,700;-16,319;-13,789;-3,125;27,873;0,000;199,740;Inf;211,000;200,000;-14,494;2,947;-10,146;25,744
10303,000;2,946;0,771;-34,368;3,284;9,603;5,240;37,692;4,919;-25,291;-2,681;0,000;39,400;39,600;9,704;3,169;-15,102;-12,765;-16,451;-13,842;-3,125;27,873;0,000;199,740;Inf;211,000;200,000;-14,460;2,947;-10,156;25,688
10303,500;2,946;0,771;-34,368;3,284;9,603;5,240;37,692;4,919;-25,291;-2,681;0,000;39,400;39,600;9,704;3,169;-15,111;-12,776;-16,450;-13,882;-3,125;27,873;0,000;199,740;Inf;211,000;200,000;-14,540;2,947;-10,161;25,668
10304,000;2,946;0,771;-34,368;3,284;9,603;5,272;37,684;4,914;-25,282;-2,672;0,000;39,372;39,568;9,704;3,169;-15,090;-12,692;-16,351;-13,780;-3,136;27,877;0,000;199,740;Inf;211,000;200,000;-14,555;2,947;-10,159;25,684
10304,500;2,946;0,771;-34,368;3,284;9,603;5,272;37,684;4,914;-25,282;-2,672;0,000;39,400;39,600;9,704;3,169;-14,910;-12,708;-16,293;-13,792;-3,136;27,877;0,000;199,840;Inf;211,000;200,000;-14,478;2,946;-10,160;25,690
10305,000;2,946;0,771;-34,368;3,284;9,603;5,272;37,684;4,914;-25,282;-2,672;0,000;39,400;39,600;9,704;3,169;-15,114;-12,748;-16,396;-13,843;-3,136;27,877;0,000;199,840;Inf;211,000;200,000;-14,426;2,946;-10,153;25,698
10305,500;3,209;0,820;-35,126;3,274;9,544;5,272;37,684;4,914;-25,282;-2,672;0,000;39,400;39,600;9,659;3,410;-15,124;-12,723;-16,370;-13,770;-3,136;27,877;0,000;199,740;Inf;211,000;200,000;-14,525;2,946;-10,158;25,692
10306,000;3,209;0,820;-35,126;3,274;9,544;5,272;37,684;4,914;-25,282;-2,672;0,000;39,400;39,600;9,659;3,410;-15,076;-12,763;-16,432;-13,851;-3,136;27,877;0,000;199,740;Inf;211,000;200,000;-14,497;2,951;-10,156;25,710
10306,500;3,209;0,820;-35,126;3,274;9,544;5,272;37,684;4,914;-25,282;-2,672;0,000;39,400;39,600;9,659;3,410;-15,179;-12,731;-16,410;-13,847;-3,136;27,877;0,000;199,740;Inf;211,000;200,000;-14,530;2,955;-10,166;25,662
10307,000;3,209;0,820;-35,126;3,274;9,544;5,272;37,684;4,914;-25,282;-2,672;0,000;39,400;39,600;9,659;3,410;-15,168;-12,793;-16,499;-13,890;-3,136;27,877;0,000;199,740;Inf;211,000;200,000;-14,542;2,959;-10,164;25,595
10307,500;3,209;0,820;-35,126;3,274;9,544;5,329;37,681;4,912;-25,293;-2,683;0,000;39,380;39,592;9,659;3,410;-15,188;-12,689;-16,374;-13,818;-3,136;27,876;0,000;200,040;Inf;211,000;200,000;-14,587;2,963;-10,164;25,609
10308,000;3,209;0,820;-35,126;3,274;9,544;5,329;37,681;4,912;-25,293;-2,683;0,000;39,400;39,600;9,659;3,410;-15,064;-12,794;-16,437;-13,861;-3,136;27,876;0,000;200,040;Inf;211,000;200,000;-14,517;2,967;-10,171;25,644
10308,500;3,679;0,899;-35,197;3,274;9,757;5,329;37,681;4,912;-25,293;-2,683;0,000;39,400;39,600;9,660;3,204;-15,031;-12,756;-16,417;-13,858;-3,136;27,876;0,000;199,940;Inf;211,000;200,000;-14,539;2,971;-10,151;25,614
10309,000;3,679;0,899;-35,197;3,274;9,757;5,329;37,681;4,912;-25,293;-2,683;0,000;39,400;39,600;9,660;3,204;-15,172;-12,754;-16,445;-13,854;-3,136;27,876;0,000;199,940;Inf;211,000;200,000;-14,515;2,983;-10,157;25,620
