t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10309,500;3,679;0,899;-35,197;3,274;9,757;5,329;37,681;4,912;-25,293;-2,683;0,000;39,400;39,600;9,660;3,204;-15,135;-12,786;-16,466;-13,872;-3,136;27,876;0,000;199,540;Inf;211,000;200,000;-14,556;2,994;-10,165;25,621
10310,000;3,679;0,899;-35,197;3,274;9,757;5,329;37,681;4,912;-25,293;-2,683;0,000;39,400;39,600;9,660;3,204;-15,094;-12,717;-16,371;-13,813;-3,136;27,876;0,000;199,540;Inf;211,000;200,000;-14,565;3,005;-10,166;25,644
10310,500;3,679;0,899;-35,197;3,274;9,757;5,287;37,680;4,906;-25,309;-2,681;0,000;39,375;39,620;9,660;3,204;-15,126;-12,751;-16,363;-13,800;-3,134;27,880;0,000;199,740;Inf;211,000;200,000;-14,499;3,017;-10,170;25,656
10311,000;3,679;0,899;-35,197;3,274;9,757;5,287;37,680;4,906;-25,309;-2,681;0,000;39,400;39,600;9,660;3,204;-15,146;-12,778;-16,432;-13,867;-3,134;27,880;0,000;199,740;Inf;211,000;200,000;-14,510;3,027;-10,168;25,665
10311,500;3,679;0,899;-35,197;3,274;9,757;5,287;37,680;4,906;-25,309;-2,681;0,000;39,400;39,600;9,660;3,204;-15,030;-12,774;-16,422;-13,878;-3,134;27,880;0,000;199,840;Inf;211,000;200,000;-14,556;3,038;-10,170;25,674
10312,000;2,822;0,759;-33,355;3,298;9,557;5,287;37,680;4,906;-25,309;-2,681;0,000;39,400;39,600;9,913;3,252;-15,164;-12,771;-16,437;-13,860;-3,134;27,880;0,000;199,840;Inf;211,000;200,000;-14,526;3,049;-10,159;25,683
10312,500;2,822;0,759;-33,355;3,298;9,557;5,287;37,680;4,906;-25,309;-2,681;0,000;39,400;39,600;9,913;3,252;-15,118;-12,798;-16,464;-13,887;-3,134;27,880;0,000;199,740;Inf;211,000;200,000;-14,558;3,045;-10,170;25,754
10313,000;2,822;0,759;-33,355;3,298;9,557;5,287;37,680;4,906;-25,309;-2,681;0,000;39,400;39,600;9,913;3,252;-15,067;-12,762;-16,415;-13,829;-3,134;27,880;0,000;199,740;Inf;211,000;200,000;-14,567;3,041;-10,173;25,793
10313,500;2,822;0,759;-33,355;3,298;9,557;5,287;37,680;4,906;-25,309;-2,681;0,000;39,400;39,600;9,913;3,252;-15,131;-12,745;-16,361;-13,815;-3,134;27,880;0,000;200,140;Inf;211,000;200,000;-14,518;3,038;-10,183;25,702
10314,000;2,822;0,759;-33,355;3,298;9,557;5,252;37,679;4,895;-25,325;-2,695;0,000;39,375;39,623;9,913;3,252;-15,050;-12,797;-16,415;-13,875;-3,127;27,887;0,000;200,140;Inf;211,000;200,000;-14,513;3,034;-10,164;25,688
10314,500;2,822;0,759;-33,355;3,298;9,557;5,252;37,679;4,895;-25,325;-2,695;0,000;39,400;39,600;9,913;3,252;-15,164;-12,799;-16,505;-13,877;-3,127;27,887;0,000;199,840;Inf;211,000;200,000;-14,534;3,031;-10,176;25,692
10315,000;2,715;0,685;-35,191;3,282;9,622;5,252;37,679;4,895;-25,325;-2,695;0,000;39,400;39,600;9,632;3,185;-15,091;-12,795;-16,476;-13,885;-3,127;27,887;0,000;199,840;Inf;211,000;200,000;-14,586;3,027;-10,173;25,702
10315,500;2,715;0,685;-35,191;3,282;9,622;5,252;37,679;4,895;-25,325;-2,695;0,000;39,400;39,600;9,632;3,185;-15,167;-12,738;-16,337;-13,835;-3,127;27,887;0,000;199,940;Inf;211,000;200,000;-14,562;3,022;-10,180;25,731
10316,000;2,715;0,685;-35,191;3,282;9,622;5,252;37,679;4,895;-25,325;-2,695;0,000;39,400;39,600;9,632;3,185;-15,134;-12,807;-16,488;-13,881;-3,127;27,887;0,000;199,940;Inf;211,000;200,000;-14,519;3,017;-10,179;25,745
10316,500;2,715;0,685;-35,191;3,282;9,622;5,252;37,679;4,895;-25,325;-2,695;0,000;39,400;39,600;9,632;3,185;-15,061;-12,772;-16,416;-13,864;-3,127;27,887;0,000;200,240;Inf;211,000;200,000;-14,578;3,012;-10,185;25,798
10317,000;2,715;0,685;-35,191;3,282;9,622;5,229;37,676;4,888;-25,328;-2,688;0,000;39,380;39,609;9,632;3,185;-15,194;-12,730;-16,389;-13,823;-3,117;27,898;0,000;200,240;Inf;211,000;200,000;-14,528;3,007;-10,178;26,054
10317,500;2,715;0,685;-35,191;3,282;9,622;5,229;37,676;4,888;-25,328;-2,688;0,000;39,400;39,600;9,632;3,185;-15,141;-12,795;-16,460;-13,895;-3,117;27,898;0,000;199,840;Inf;211,000;200,000;-14,534;3,002;-10,181;26,106
10318,000;2,809;0,764;-34,117;3,206;9,584;5,229;37,676;4,888;-25,328;-2,688;0,000;39,400;39,600;9,767;3,266;-15,188;-12,717;-16,378;-13,829;-3,117;27,898;0,000;199,840;Inf;211,000;200,000;-14,573;2,998;-10,182;26,133
10318,500;2,809;0,764;-34,117;3,206;9,584;5,229;37,676;4,888;-25,328;-2,688;0,000;39,400;39,600;9,767;3,266;-15,116;-12,799;-16,475;-13,894;-3,117;27,898;0,000;196,040;Inf;211,000;200,000;-14,528;2,995;-10,187;26,131
10319,000;2,809;0,764;-34,117;3,206;9,584;5,229;37,676;4,888;-25,328;-2,688;0,000;39,400;39,600;9,767;3,266;-15,139;-12,789;-16,441;-13,872;-3,117;27,898;0,000;196,040;Inf;212,000;200,000;-14,571;2,991;-10,171;26,123
10319,500;2,809;0,764;-34,117;3,206;9,584;5,229;37,676;4,888;-25,328;-2,688;0,000;39,400;39,600;9,767;3,266;-15,193;-12,809;-16,502;-13,869;-3,117;27,898;0,000;196,040;Inf;212,000;200,000;-14,561;2,988;-10,177;26,097
10320,000;2,809;0,764;-34,117;3,206;9,584;5,229;37,676;4,888;-25,328;-2,688;0,000;39,400;39,600;9,767;3,266;-15,110;-12,799;-16,472;-13,881;-3,117;27,898;0,000;196,040;Inf;213,000;200,000;-14,593;2,986;-10,173;26,084
10320,500;2,809;0,764;-34,117;3,206;9,584;5,295;37,674;4,901;-25,349;-2,669;0,000;39,381;39,552;9,767;3,266;-15,094;-12,759;-16,404;-13,865;-3,112;27,906;0,000;196,740;Inf;213,000;200,000;-14,566;2,983;-10,192;26,091
10321,000;2,809;0,764;-34,117;3,206;9,584;5,295;37,674;4,901;-25,349;-2,669;0,000;39,400;39,600;9,767;3,266;-15,157;-12,802;-16,475;-13,844;-3,112;27,906;0,000;196,740;Inf;214,000;200,000;-14,531;2,980;-10,171;26,051
10321,500;3,074;0,730;-35,209;3,226;9,674;5,295;37,674;4,901;-25,349;-2,669;0,000;39,400;39,600;9,532;3,268;-15,212;-12,759;-16,425;-13,883;-3,112;27,906;0,000;196,540;Inf;214,000;200,000;-14,569;2,977;-10,181;26,021
10322,000;3,074;0,730;-35,209;3,226;9,674;5,295;37,674;4,901;-25,349;-2,669;0,000;39,400;39,600;9,532;3,268;-15,161;-12,809;-16,529;-13,920;-3,112;27,906;0,000;196,540;Inf;215,000;200,000;-14,570;2,979;-10,181;25,983
10322,500;3,074;0,730;-35,209;3,226;9,674;5,295;37,674;4,901;-25,349;-2,669;0,000;39,400;39,600;9,532;3,268;-15,084;-12,813;-16,461;-13,901;-3,112;27,906;0,000;196,340;Inf;215,000;200,000;-14,605;2,980;-10,175;25,965
10323,000;3,074;0,730;-35,209;3,226;9,674;5,295;37,674;4,901;-25,349;-2,669;0,000;39,400;39,600;9,532;3,268;-15,185;-12,740;-16,394;-13,852;-3,112;27,906;0,000;196,340;Inf;216,000;200,000;-14,565;2,982;-10,180;25,952
10323,500;3,074;0,730;-35,209;3,226;9,674;5,285;37,667;4,899;-25,366;-2,678;0,000;39,371;39,499;9,532;3,268;-15,162;-12,827;-16,498;-13,889;-3,126;27,893;0,000;199,740;Inf;216,000;200,000;-14,542;2,983;-10,188;25,957
10324,000;3,074;0,730;-35,209;3,226;9,674;5,285;37,667;4,899;-25,366;-2,678;0,000;39,400;39,500;9,532;3,268;-15,135;-12,816;-16,458;-13,893;-3,126;27,893;0,000;199,740;Inf;216,000;200,000;-14,594;2,985;-10,178;25,944
10324,500;3,458;0,814;-35,209;3,268;9,611;5,285;37,667;4,899;-25,366;-2,678;0,000;39,400;39,500;9,690;3,306;-15,212;-12,807;-16,439;-13,876;-3,126;27,893;0,000;200,140;Inf;216,000;200,000;-14,575;2,986;-10,184;25,895
10325,000;3,458;0,814;-35,209;3,268;9,611;5,285;37,667;4,899;-25,366;-2,678;0,000;39,400;39,500;9,690;3,306;-15,101;-12,811;-16,384;-13,893;-3,126;27,893;0,000;200,140;Inf;216,000;200,000;-14,583;2,994;-10,193;25,785
10325,500;3,458;0,814;-35,209;3,268;9,611;5,285;37,667;4,899;-25,366;-2,678;0,000;39,400;39,500;9,690;3,306;-15,086;-12,787;-16,369;-13,865;-3,126;27,893;0,000;199,640;Inf;216,000;200,000;-14,547;3,002;-10,195;25,672
10326,000;3,458;0,814;-35,209;3,268;9,611;5,285;37,667;4,899;-25,366;-2,678;0,000;39,400;39,500;9,690;3,306;-15,166;-12,831;-16,496;-13,916;-3,126;27,893;0,000;199,640;Inf;216,000;200,000;-14,527;3,009;-10,200;25,550
10326,500;3,458;0,814;-35,209;3,268;9,611;5,285;37,667;4,899;-25,366;-2,678;0,000;39,400;39,500;9,690;3,306;-15,185;-12,826;-16,526;-13,921;-3,126;27,893;0,000;201,740;Inf;216,000;200,000;-14,602;3,016;-10,188;25,455
10327,000;3,458;0,814;-35,209;3,268;9,611;5,270;37,670;4,905;-25,356;-2,676;0,000;39,370;39,546;9,690;3,306;-15,254;-12,836;-16,540;-13,894;-3,114;27,893;0,000;201,740;Inf;215,000;200,000;-14,614;3,024;-10,217;25,453
10327,500;3,458;0,814;-35,209;3,268;9,611;5,270;37,670;4,905;-25,356;-2,676;0,000;39,400;39,500;9,690;3,306;-15,144;-12,792;-16,427;-13,839;-3,114;27,893;0,000;201,740;Inf;215,000;200,000;-14,631;3,031;-10,170;25,397
10328,000;3,563;0,910;-34,622;3,218;9,624;5,270;37,670;4,905;-25,356;-2,676;0,000;39,400;39,500;9,744;3,301;-15,059;-12,736;-16,331;-13,823;-3,114;27,893;0,000;201,740;Inf;214,000;200,000;-14,550;3,038;-10,190;25,344
10328,500;3,563;0,910;-34,622;3,218;9,624;5,270;37,670;4,905;-25,356;-2,676;0,000;39,400;39,500;9,744;3,301;-15,172;-12,833;-16,554;-13,885;-3,114;27,893;0,000;201,640;Inf;214,000;200,000;-14,487;3,046;-10,175;25,326
10329,000;3,563;0,910;-34,622;3,218;9,624;5,270;37,670;4,905;-25,356;-2,676;0,000;39,400;39,500;9,744;3,301;-15,097;-12,822;-16,512;-13,907;-3,114;27,893;0,000;201,640;Inf;213,000;200,000;-14,611;3,055;-10,187;25,320
10329,500;3,563;0,910;-34,622;3,218;9,624;5,270;37,670;4,905;-25,356;-2,676;0,000;39,400;39,500;9,744;3,301;-15,233;-12,830;-16,527;-13,913;-3,114;27,893;0,000;200,340;Inf;213,000;200,000;-14,585;3,063;-10,208;25,331
10330,000;3,563;0,910;-34,622;3,218;9,624;5,252;37,668;4,890;-25,360;-2,670;0,000;39,364;39,513;9,744;3,301;-15,182;-12,829;-16,540;-13,939;-3,117;27,893;0,000;200,340;Inf;213,000;200,000;-14,626;3,071;-10,191;25,362
10330,500;3,563;0,910;-34,622;3,218;9,624;5,252;37,668;4,890;-25,360;-2,670;0,000;39,400;39,500;9,744;3,301;-15,156;-12,799;-16,436;-13,899;-3,117;27,893;0,000;200,140;Inf;213,000;200,000;-14,623;3,079;-10,202;25,368
10331,000;3,369;0,793;-35,209;3,237;9,728;5,252;37,668;4,890;-25,360;-2,670;0,000;39,400;39,500;9,447;3,241;-15,191;-12,791;-16,431;-13,844;-3,117;27,893;0,000;200,140;Inf;213,000;200,000;-14,573;3,087;-10,185;25,324
10331,500;3,369;0,793;-35,209;3,237;9,728;5,252;37,668;4,890;-25,360;-2,670;0,000;39,400;39,500;9,447;3,241;-15,108;-12,841;-16,489;-13,913;-3,117;27,893;0,000;200,540;Inf;213,000;200,000;-14,564;3,092;-10,191;25,267
10332,000;3,369;0,793;-35,209;3,237;9,728;5,252;37,668;4,890;-25,360;-2,670;0,000;39,400;39,500;9,447;3,241;-15,172;-12,816;-16,470;-13,894;-3,117;27,893;0,000;200,540;Inf;213,000;200,000;-14,588;3,096;-10,197;25,169
10332,500;3,369;0,793;-35,209;3,237;9,728;5,252;37,668;4,890;-25,360;-2,670;0,000;39,400;39,500;9,447;3,241;-15,056;-12,803;-16,467;-13,923;-3,117;27,893;0,000;198,640;Inf;213,000;200,000;-14,588;3,101;-10,202;25,048
10333,000;3,369;0,793;-35,209;3,237;9,728;5,219;37,665;4,891;-25,365;-2,668;0,000;39,367;39,480;9,447;3,241;-15,171;-12,802;-16,341;-13,881;-3,106;27,898;0,000;198,640;Inf;214,000;200,000;-14,562;3,105;-10,204;24,970
10333,500;3,369;0,793;-35,209;3,237;9,728;5,219;37,665;4,891;-25,365;-2,668;0,000;39,400;39,500;9,447;3,241;-15,159;-12,791;-16,406;-13,882;-3,106;27,898;0,000;198,540;Inf;214,000;200,000;-14,549;3,110;-10,206;24,943
10334,000;3,369;0,793;-35,209;3,237;9,728;5,219;37,665;4,891;-25,365;-2,668;0,000;39,400;39,500;9,447;3,241;-15,074;-12,845;-16,454;-13,896;-3,106;27,898;0,000;198,540;Inf;215,000;200,000;-14,560;3,114;-10,194;24,903
10334,500;3,096;0,696;-35,209;3,226;9,652;5,219;37,665;4,891;-25,365;-2,668;0,000;39,400;39,500;9,655;3,216;-15,218;-12,842;-16,521;-13,918;-3,106;27,898;0,000;198,240;Inf;215,000;200,000;-14,568;3,118;-10,208;24,900
10335,000;3,096;0,696;-35,209;3,226;9,652;5,219;37,665;4,891;-25,365;-2,668;0,000;39,400;39,500;9,655;3,216;-15,236;-12,860;-16,544;-13,900;-3,106;27,898;0,000;198,240;Inf;216,000;200,000;-14,625;3,118;-10,195;24,949
10335,500;3,096;0,696;-35,209;3,226;9,652;5,219;37,665;4,891;-25,365;-2,668;0,000;39,400;39,500;9,655;3,216;-15,056;-12,779;-16,369;-13,863;-3,106;27,898;0,000;200,040;Inf;216,000;200,000;-14,635;3,117;-10,201;24,977
10336,000;3,096;0,696;-35,209;3,226;9,652;5,219;37,665;4,891;-25,365;-2,668;0,000;39,400;39,500;9,655;3,216;-15,142;-12,840;-16,505;-13,916;-3,106;27,898;0,000;200,040;Inf;216,000;200,000;-14,517;3,117;-10,209;25,000
10336,500;3,096;0,696;-35,209;3,226;9,652;5,242;37,659;4,892;-25,393;-2,666;0,000;39,355;39,476;9,655;3,216;-15,157;-12,806;-16,473;-13,928;-3,120;27,894;0,000;200,340;Inf;216,000;200,000;-14,601;3,117;-10,187;25,018
10337,000;3,096;0,696;-35,209;3,226;9,652;5,242;37,659;4,892;-25,393;-2,666;0,000;39,400;39,500;9,655;3,216;-15,224;-12,856;-16,566;-13,942;-3,120;27,894;0,000;200,340;Inf;216,000;200,000;-14,591;3,116;-10,194;25,030
10337,500;3,187;0,758;-35,209;3,211;9,633;5,242;37,659;4,892;-25,393;-2,666;0,000;39,400;39,500;9,677;3,378;-15,165;-12,821;-16,474;-13,939;-3,120;27,894;0,000;199,940;Inf;216,000;200,000;-14,647;3,116;-10,197;25,067
10338,000;3,187;0,758;-35,209;3,211;9,633;5,242;37,659;4,892;-25,393;-2,666;0,000;39,400;39,500;9,677;3,378;-15,243;-12,733;-16,400;-13,838;-3,120;27,894;0,000;199,940;Inf;216,000;200,000;-14,600;3,117;-10,195;25,125
10338,500;3,187;0,758;-35,209;3,211;9,633;5,242;37,659;4,892;-25,393;-2,666;0,000;39,400;39,500;9,677;3,378;-15,130;-12,823;-16,493;-13,906;-3,120;27,894;0,000;199,840;Inf;216,000;200,000;-14,553;3,118;-10,189;25,138
10339,000;3,187;0,758;-35,209;3,211;9,633;5,242;37,659;4,892;-25,393;-2,666;0,000;39,400;39,500;9,677;3,378;-15,166;-12,845;-16,428;-13,910;-3,120;27,894;0,000;199,840;Inf;216,000;200,000;-14,588;3,119;-10,172;25,141
10339,500;3,187;0,758;-35,209;3,211;9,633;5,303;37,657;4,898;-25,373;-2,671;0,000;39,354;39,501;9,677;3,378;-15,176;-12,831;-16,473;-13,925;-3,112;27,898;0,000;200,840;Inf;216,000;200,000;-14,587;3,120;-10,205;25,134
10340,000;3,187;0,758;-35,209;3,211;9,633;5,303;37,657;4,898;-25,373;-2,671;0,000;39,400;39,500;9,677;3,378;-15,187;-12,724;-16,327;-13,821;-3,112;27,898;0,000;200,840;Inf;216,000;200,000;-14,601;3,122;-10,185;25,146
10340,500;3,187;0,758;-35,209;3,211;9,633;5,303;37,657;4,898;-25,373;-2,671;0,000;39,400;39,500;9,677;3,378;-15,159;-12,839;-16,454;-13,909;-3,112;27,898;0,000;201,140;Inf;216,000;200,000;-14,515;3,123;-10,206;25,181
10341,000;3,664;0,839;-35,209;3,277;9,634;5,303;37,657;4,898;-25,373;-2,671;0,000;39,400;39,500;9,594;3,228;-15,066;-12,849;-16,452;-13,892;-3,112;27,898;0,000;201,140;Inf;215,000;200,000;-14,590;3,124;-10,182;25,218
10341,500;3,664;0,839;-35,209;3,277;9,634;5,303;37,657;4,898;-25,373;-2,671;0,000;39,400;39,500;9,594;3,228;-15,233;-12,858;-16,559;-13,915;-3,112;27,898;0,000;201,240;Inf;215,000;200,000;-14,564;3,133;-10,204;25,214
10342,000;3,664;0,839;-35,209;3,277;9,634;5,303;37,657;4,898;-25,373;-2,671;0,000;39,400;39,500;9,594;3,228;-15,178;-12,847;-16,530;-13,954;-3,112;27,898;0,000;201,240;Inf;214,000;200,000;-14,641;3,141;-10,187;25,209
10342,500;3,664;0,839;-35,209;3,277;9,634;5,303;37,657;4,898;-25,373;-2,671;0,000;39,400;39,500;9,594;3,228;-15,268;-12,721;-16,348;-13,833;-3,112;27,898;0,000;201,340;Inf;214,000;200,000;-14,627;3,150;-10,215;25,189
10343,000;3,664;0,839;-35,209;3,277;9,634;5,305;37,647;4,886;-25,434;-2,676;0,000;39,337;39,512;9,594;3,228;-15,094;-12,831;-16,482;-13,907;-3,115;27,885;0,000;201,340;Inf;213,000;200,000;-14,542;3,158;-10,209;25,120
10343,500;3,664;0,839;-35,209;3,277;9,634;5,305;37,647;4,886;-25,434;-2,676;0,000;39,300;39,500;9,594;3,228;-15,236;-12,796;-16,448;-13,926;-3,115;27,885;0,000;201,240;Inf;213,000;200,000;-14,578;3,167;-10,190;25,109
10344,000;2,645;0,745;-34,027;3,341;9,591;5,305;37,647;4,886;-25,434;-2,676;0,000;39,300;39,500;9,695;3,195;-15,224;-12,872;-16,555;-13,965;-3,115;27,885;0,000;201,240;Inf;212,000;200,000;-14,602;3,175;-10,184;25,040
10344,500;2,645;0,745;-34,027;3,341;9,591;5,305;37,647;4,886;-25,434;-2,676;0,000;39,300;39,500;9,695;3,195;-15,118;-12,825;-16,485;-13,924;-3,115;27,885;0,000;201,240;Inf;212,000;200,000;-14,654;3,166;-10,191;25,004
10345,000;2,645;0,745;-34,027;3,341;9,591;5,305;37,647;4,886;-25,434;-2,676;0,000;39,300;39,500;9,695;3,195;-15,243;-12,761;-16,399;-13,869;-3,115;27,885;0,000;201,240;Inf;211,000;200,000;-14,588;3,157;-10,205;24,973
10345,500;2,645;0,745;-34,027;3,341;9,591;5,305;37,647;4,886;-25,434;-2,676;0,000;39,300;39,500;9,695;3,195;-15,172;-12,874;-16,530;-13,930;-3,115;27,885;0,000;198,940;Inf;211,000;200,000;-14,568;3,149;-10,200;24,900
10346,000;2,645;0,745;-34,027;3,341;9,591;5,270;37,656;4,880;-25,422;-2,659;0,000;39,335;39,456;9,695;3,195;-15,129;-12,828;-16,464;-13,921;-3,110;27,891;0,000;198,940;Inf;212,000;200,000;-14,627;3,141;-10,210;24,879
10346,500;2,645;0,745;-34,027;3,341;9,591;5,270;37,656;4,880;-25,422;-2,659;0,000;39,300;39,500;9,695;3,195;-15,177;-12,860;-16,565;-13,919;-3,110;27,891;0,000;198,840;Inf;212,000;200,000;-14,586;3,133;-10,200;24,861
10347,000;2,645;0,745;-34,027;3,341;9,591;5,270;37,656;4,880;-25,422;-2,659;0,000;39,300;39,500;9,695;3,195;-15,036;-12,837;-16,398;-13,916;-3,110;27,891;0,000;198,840;Inf;213,000;200,000;-14,630;3,125;-10,215;24,869
10347,500;3,337;0,853;-33,666;3,274;9,592;5,270;37,656;4,880;-25,422;-2,659;0,000;39,300;39,500;9,841;3,166;-15,136;-12,819;-16,394;-13,890;-3,110;27,891;0,000;198,640;Inf;213,000;200,000;-14,547;3,117;-10,189;24,888
10348,000;3,337;0,853;-33,666;3,274;9,592;5,270;37,656;4,880;-25,422;-2,659;0,000;39,300;39,500;9,841;3,166;-15,183;-12,848;-16,520;-13,945;-3,110;27,891;0,000;198,640;Inf;214,000;200,000;-14,560;3,120;-10,195;24,952
10348,500;3,337;0,853;-33,666;3,274;9,592;5,270;37,656;4,880;-25,422;-2,659;0,000;39,300;39,500;9,841;3,166;-15,195;-12,858;-16,539;-13,953;-3,110;27,891;0,000;197,440;Inf;214,000;200,000;-14,624;3,124;-10,192;24,950
10349,000;3,337;0,853;-33,666;3,274;9,592;5,270;37,656;4,880;-25,422;-2,659;0,000;39,300;39,500;9,841;3,166;-15,274;-12,856;-16,605;-13,952;-3,110;27,891;0,000;197,440;Inf;215,000;200,000;-14,636;3,128;-10,212;24,952
10349,500;3,337;0,853;-33,666;3,274;9,592;5,235;37,653;4,887;-25,381;-2,683;0,000;39,324;39,398;9,841;3,166;-15,118;-12,850;-16,502;-13,914;-3,108;27,892;0,000;197,340;Inf;215,000;200,000;-14,672;3,131;-10,201;24,932
10350,000;3,337;0,853;-33,666;3,274;9,592;5,235;37,653;4,887;-25,381;-2,683;0,000;39,300;39,400;9,841;3,166;-15,201;-12,849;-16,537;-13,935;-3,108;27,892;0,000;197,340;Inf;216,000;200,000;-14,596;3,134;-10,197;24,957
10350,500;2,908;0,756;-33,890;3,426;9,513;5,235;37,653;4,887;-25,381;-2,683;0,000;39,300;39,400;9,867;3,252;-15,199;-12,857;-16,544;-13,952;-3,108;27,892;0,000;197,740;Inf;216,000;200,000;-14,631;3,138;-10,199;24,997
10351,000;2,908;0,756;-33,890;3,426;9,513;5,235;37,653;4,887;-25,381;-2,683;0,000;39,300;39,400;9,867;3,252;-15,270;-12,820;-16,500;-13,945;-3,108;27,892;0,000;197,740;Inf;217,000;200,000;-14,638;3,134;-10,206;25,037
10351,500;2,908;0,756;-33,890;3,426;9,513;5,235;37,653;4,887;-25,381;-2,683;0,000;39,300;39,400;9,867;3,252;-15,113;-12,859;-16,510;-13,934;-3,108;27,892;0,000;198,040;Inf;217,000;200,000;-14,634;3,130;-10,192;25,059
10352,000;2,908;0,756;-33,890;3,426;9,513;5,235;37,653;4,887;-25,381;-2,683;0,000;39,300;39,400;9,867;3,252;-15,061;-12,815;-16,449;-13,907;-3,108;27,892;0,000;198,040;Inf;218,000;200,000;-14,604;3,127;-10,219;25,056
10352,500;2,908;0,756;-33,890;3,426;9,513;5,214;37,637;4,867;-25,411;-2,679;0,000;39,299;39,356;9,867;3,252;-15,239;-12,842;-16,504;-13,930;-3,113;27,880;0,000;201,640;Inf;218,000;200,000;-14,558;3,123;-10,218;25,056
10353,000;2,908;0,756;-33,890;3,426;9,513;5,214;37,637;4,867;-25,411;-2,679;0,000;39,300;39,400;9,867;3,252;-15,241;-12,781;-16,423;-13,885;-3,113;27,880;0,000;201,640;Inf;217,000;200,000;-14,629;3,119;-10,185;25,086
10353,500;2,886;0,762;-33,420;3,292;9,605;5,214;37,637;4,867;-25,411;-2,679;0,000;39,300;39,400;9,808;3,177;-15,226;-12,859;-16,568;-13,956;-3,113;27,880;0,000;201,840;Inf;217,000;200,000;-14,582;3,116;-10,193;25,081
10354,000;2,886;0,762;-33,420;3,292;9,605;5,214;37,637;4,867;-25,411;-2,679;0,000;39,300;39,400;9,808;3,177;-15,242;-12,804;-16,492;-13,901;-3,113;27,880;0,000;201,840;Inf;216,000;200,000;-14,652;3,112;-10,221;25,055
10354,500;2,886;0,762;-33,420;3,292;9,605;5,214;37,637;4,867;-25,411;-2,679;0,000;39,300;39,400;9,808;3,177;-15,133;-12,850;-16,523;-13,950;-3,113;27,880;0,000;201,740;Inf;216,000;200,000;-14,610;3,108;-10,220;24,967
10355,000;2,886;0,762;-33,420;3,292;9,605;5,214;37,637;4,867;-25,411;-2,679;0,000;39,300;39,400;9,808;3,177;-15,101;-12,820;-16,474;-13,918;-3,113;27,880;0,000;201,740;Inf;215,000;200,000;-14,614;3,105;-10,205;24,900
10355,500;2,886;0,762;-33,420;3,292;9,605;5,214;37,637;4,867;-25,411;-2,679;0,000;39,300;39,400;9,808;3,177;-15,245;-12,860;-16,551;-13,948;-3,113;27,880;0,000;202,840;Inf;215,000;200,000;-14,578;3,101;-10,198;24,833
10356,000;2,886;0,762;-33,420;3,292;9,605;5,231;37,636;4,884;-25,396;-2,668;0,000;39,300;39,366;9,808;3,177;-15,219;-12,866;-16,555;-13,959;-3,093;27,884;0,000;202,840;Inf;214,000;200,000;-14,651;3,098;-10,216;24,776
10356,500;2,886;0,762;-33,420;3,292;9,605;5,231;37,636;4,884;-25,396;-2,668;0,000;39,300;39,400;9,808;3,177;-15,284;-12,812;-16,459;-13,907;-3,093;27,884;0,000;202,740;Inf;214,000;200,000;-14,650;3,094;-10,220;24,839
10357,000;2,888;0,768;-34,192;3,293;9,597;5,231;37,636;4,884;-25,396;-2,668;0,000;39,300;39,400;9,677;3,076;-15,216;-12,868;-16,574;-13,966;-3,093;27,884;0,000;202,740;Inf;213,000;200,000;-14,616;3,091;-10,223;24,923
10357,500;2,888;0,768;-34,192;3,293;9,597;5,231;37,636;4,884;-25,396;-2,668;0,000;39,300;39,400;9,677;3,076;-15,258;-12,826;-16,488;-13,929;-3,093;27,884;0,000;202,840;Inf;213,000;200,000;-14,656;3,087;-10,215;25,003
10358,000;2,888;0,768;-34,192;3,293;9,597;5,231;37,636;4,884;-25,396;-2,668;0,000;39,300;39,400;9,677;3,076;-15,211;-12,870;-16,552;-13,984;-3,093;27,884;0,000;202,840;Inf;212,000;200,000;-14,625;3,084;-10,204;25,068
10358,500;2,888;0,768;-34,192;3,293;9,597;5,231;37,636;4,884;-25,396;-2,668;0,000;39,300;39,400;9,677;3,076;-15,266;-12,819;-16,489;-13,911;-3,093;27,884;0,000;200,140;Inf;212,000;200,000;-14,654;3,081;-10,219;25,129
10359,000;2,888;0,768;-34,192;3,293;9,597;5,260;37,629;4,877;-25,421;-2,659;0,000;39,281;39,416;9,677;3,076;-15,281;-12,867;-16,539;-13,938;-3,107;27,879;0,000;200,140;Inf;212,000;200,000;-14,621;3,078;-10,229;25,204
10359,500;2,888;0,768;-34,192;3,293;9,597;5,260;37,629;4,877;-25,421;-2,659;0,000;39,300;39,400;9,677;3,076;-15,147;-12,854;-16,512;-13,949;-3,107;27,879;0,000;200,540;Inf;212,000;200,000;-14,656;3,075;-10,226;25,289
10360,000;2,897;0,740;-34,878;3,193;9,578;5,260;37,629;4,877;-25,421;-2,659;0,000;39,300;39,400;9,728;3,360;-15,095;-12,827;-16,474;-13,932;-3,107;27,879;0,000;200,540;Inf;212,000;200,000;-14,615;3,072;-10,222;25,497
10360,500;2,897;0,740;-34,878;3,193;9,578;5,260;37,629;4,877;-25,421;-2,659;0,000;39,300;39,400;9,728;3,360;-15,249;-12,882;-16,581;-13,971;-3,107;27,879;0,000;200,240;Inf;212,000;200,000;-14,582;3,069;-10,236;25,618
10361,000;2,897;0,740;-34,878;3,193;9,578;5,260;37,629;4,877;-25,421;-2,659;0,000;39,300;39,400;9,728;3,360;-15,292;-12,806;-16,514;-13,898;-3,107;27,879;0,000;200,240;Inf;212,000;200,000;-14,671;3,066;-10,230;25,696
10361,500;2,897;0,740;-34,878;3,193;9,578;5,260;37,629;4,877;-25,421;-2,659;0,000;39,300;39,400;9,728;3,360;-15,125;-12,870;-16,509;-13,943;-3,107;27,879;0,000;198,040;Inf;212,000;200,000;-14,628;3,063;-10,229;25,730
10362,000;2,897;0,740;-34,878;3,193;9,578;5,260;37,629;4,877;-25,421;-2,659;0,000;39,300;39,400;9,728;3,360;-15,009;-12,810;-16,436;-13,889;-3,107;27,879;0,000;198,040;Inf;213,000;200,000;-14,612;3,060;-10,223;25,762
10362,500;2,897;0,740;-34,878;3,193;9,578;5,291;37,615;4,877;-25,427;-2,675;0,000;39,262;39,390;9,728;3,360;-15,242;-12,854;-16,550;-13,963;-3,103;27,883;0,000;198,140;Inf;213,000;200,000;-14,536;3,058;-10,234;25,745
10363,000;2,897;0,740;-34,878;3,193;9,578;5,291;37,615;4,877;-25,427;-2,675;0,000;39,300;39,400;9,728;3,360;-15,201;-12,861;-16,574;-13,956;-3,103;27,883;0,000;198,140;Inf;214,000;200,000;-14,652;3,055;-10,222;25,748
10363,500;2,749;0,707;-34,270;3,253;9,611;5,291;37,615;4,877;-25,427;-2,675;0,000;39,300;39,400;9,776;3,295;-15,295;-12,833;-16,507;-13,903;-3,103;27,883;0,000;198,340;Inf;214,000;200,000;-14,648;3,053;-10,213;25,774
10364,000;2,749;0,707;-34,270;3,253;9,611;5,291;37,615;4,877;-25,427;-2,675;0,000;39,300;39,400;9,776;3,295;-15,198;-12,867;-16,529;-13,892;-3,103;27,883;0,000;198,340;Inf;215,000;200,000;-14,634;3,048;-10,212;25,786
10364,500;2,749;0,707;-34,270;3,253;9,611;5,291;37,615;4,877;-25,427;-2,675;0,000;39,300;39,400;9,776;3,295;-15,222;-12,841;-16,479;-13,932;-3,103;27,883;0,000;199,640;Inf;215,000;200,000;-14,622;3,043;-10,193;25,770
10365,000;2,749;0,707;-34,270;3,253;9,611;5,291;37,615;4,877;-25,427;-2,675;0,000;39,300;39,400;9,776;3,295;-15,174;-12,879;-16,572;-13,980;-3,103;27,883;0,000;199,640;Inf;215,000;200,000;-14,618;3,038;-10,229;25,835
10365,500;2,749;0,707;-34,270;3,253;9,611;5,233;37,617;4,873;-25,420;-2,663;0,000;39,263;39,296;9,776;3,295;-15,231;-12,861;-16,572;-13,984;-3,088;27,888;0,000;200,440;Inf;215,000;200,000;-14,651;3,033;-10,216;25,893
10366,000;2,749;0,707;-34,270;3,253;9,611;5,233;37,617;4,873;-25,420;-2,663;0,000;39,300;39,300;9,776;3,295;-15,210;-12,894;-16,568;-13,960;-3,088;27,888;0,000;200,440;Inf;215,000;200,000;-14,662;3,029;-10,214;25,981
10366,500;3,332;0,796;-35,209;3,240;9,586;5,233;37,617;4,873;-25,420;-2,663;0,000;39,300;39,300;9,680;3,295;-15,176;-12,864;-16,498;-13,921;-3,088;27,888;0,000;200,740;Inf;215,000;200,000;-14,658;3,024;-10,238;25,943
10367,000;3,332;0,796;-35,209;3,240;9,586;5,233;37,617;4,873;-25,420;-2,663;0,000;39,300;39,300;9,680;3,295;-15,207;-12,856;-16,494;-13,931;-3,088;27,888;0,000;200,740;Inf;215,000;200,000;-14,615;3,029;-10,210;25,853
10367,500;3,332;0,796;-35,209;3,240;9,586;5,233;37,617;4,873;-25,420;-2,663;0,000;39,300;39,300;9,680;3,295;-15,203;-12,869;-16,554;-13,957;-3,088;27,888;0,000;200,740;Inf;215,000;200,000;-14,622;3,034;-10,227;25,813
10368,000;3,332;0,796;-35,209;3,240;9,586;5,233;37,617;4,873;-25,420;-2,663;0,000;39,300;39,300;9,680;3,295;-15,257;-12,870;-16,611;-13,987;-3,088;27,888;0,000;200,740;Inf;215,000;200,000;-14,646;3,039;-10,224;25,779
10368,500;3,332;0,796;-35,209;3,240;9,586;5,237;37,609;4,870;-25,404;-2,648;0,000;39,246;39,243;9,680;3,295;-15,131;-12,847;-16,496;-13,953;-3,091;27,885;0,000;201,340;Inf;215,000;200,000;-14,681;3,044;-10,216;25,795
10369,000;3,332;0,796;-35,209;3,240;9,586;5,237;37,609;4,870;-25,404;-2,648;0,000;39,200;39,200;9,680;3,295;-15,282;-12,784;-16,469;-13,898;-3,091;27,885;0,000;201,340;Inf;214,000;200,000;-14,607;3,048;-10,255;25,762
10369,500;3,332;0,796;-35,209;3,240;9,586;5,237;37,609;4,870;-25,404;-2,648;0,000;39,200;39,200;9,680;3,295;-15,204;-12,868;-16,552;-13,975;-3,091;27,885;0,000;201,340;Inf;214,000;200,000;-14,608;3,053;-10,215;25,748
10370,000;2,958;0,742;-35,209;3,289;9,647;5,237;37,609;4,870;-25,404;-2,648;0,000;39,200;39,200;9,610;3,127;-15,211;-12,859;-16,542;-13,980;-3,091;27,885;0,000;201,340;Inf;213,000;200,000;-14,650;3,058;-10,236;25,731
10370,500;2,958;0,742;-35,209;3,289;9,647;5,237;37,609;4,870;-25,404;-2,648;0,000;39,200;39,200;9,610;3,127;-15,253;-12,881;-16,606;-13,973;-3,091;27,885;0,000;201,440;Inf;213,000;200,000;-14,648;3,056;-10,249;25,688
10371,000;2,958;0,742;-35,209;3,289;9,647;5,237;37,609;4,870;-25,404;-2,648;0,000;39,200;39,200;9,610;3,127;-15,191;-12,843;-16,501;-13,959;-3,091;27,885;0,000;201,440;Inf;212,000;200,000;-14,678;3,054;-10,235;25,679
10371,500;2,958;0,742;-35,209;3,289;9,647;5,237;37,609;4,870;-25,404;-2,648;0,000;39,200;39,200;9,610;3,127;-15,195;-12,866;-16,521;-13,923;-3,091;27,885;0,000;200,140;Inf;212,000;200,000;-14,624;3,053;-10,232;25,677
10372,000;2,958;0,742;-35,209;3,289;9,647;5,218;37,601;4,870;-25,447;-2,664;0,000;39,238;39,278;9,610;3,127;-15,222;-12,879;-16,564;-13,973;-3,087;27,887;0,000;200,140;Inf;212,000;200,000;-14,626;3,051;-10,247;25,684
10372,500;2,958;0,742;-35,209;3,289;9,647;5,218;37,601;4,870;-25,447;-2,664;0,000;39,200;39,300;9,610;3,127;-15,282;-12,876;-16,612;-13,988;-3,087;27,887;0,000;200,140;Inf;212,000;200,000;-14,659;3,050;-10,230;25,702
10373,000;2,889;0,729;-35,151;3,262;9,607;5,218;37,601;4,870;-25,447;-2,664;0,000;39,200;39,300;9,679;3,399;-15,214;-12,817;-16,463;-13,945;-3,087;27,887;0,000;200,140;Inf;212,000;200,000;-14,689;3,048;-10,236;25,711
10373,500;2,889;0,729;-35,151;3,262;9,607;5,218;37,601;4,870;-25,447;-2,664;0,000;39,200;39,300;9,679;3,399;-15,105;-12,846;-16,462;-13,892;-3,087;27,887;0,000;200,340;Inf;212,000;200,000;-14,610;3,046;-10,233;25,725
10374,000;2,889;0,729;-35,151;3,262;9,607;5,218;37,601;4,870;-25,447;-2,664;0,000;39,200;39,300;9,679;3,399;-15,143;-12,844;-16,473;-13,951;-3,087;27,887;0,000;200,340;Inf;212,000;200,000;-14,576;3,043;-10,238;25,777
10374,500;2,889;0,729;-35,151;3,262;9,607;5,218;37,601;4,870;-25,447;-2,664;0,000;39,200;39,300;9,679;3,399;-15,149;-12,837;-16,507;-13,946;-3,087;27,887;0,000;198,140;Inf;212,000;200,000;-14,603;3,041;-10,228;25,764
10375,000;2,889;0,729;-35,151;3,262;9,607;5,254;37,605;4,880;-25,409;-2,665;0,000;39,216;39,247;9,679;3,399;-15,155;-12,857;-16,552;-13,961;-3,088;27,894;0,000;198,140;Inf;213,000;200,000;-14,610;3,038;-10,234;25,779
10375,500;2,889;0,729;-35,151;3,262;9,607;5,254;37,605;4,880;-25,409;-2,665;0,000;39,200;39,200;9,679;3,399;-15,070;-12,834;-16,439;-13,921;-3,088;27,894;0,000;197,840;Inf;213,000;200,000;-14,631;3,036;-10,240;25,742
10376,000;2,889;0,729;-35,151;3,262;9,607;5,254;37,605;4,880;-25,409;-2,665;0,000;39,200;39,200;9,679;3,399;-15,171;-12,848;-16,478;-13,942;-3,088;27,894;0,000;197,840;Inf;214,000;200,000;-14,566;3,033;-10,236;25,742
10376,500;3,446;0,853;-34,827;3,314;9,632;5,254;37,605;4,880;-25,409;-2,665;0,000;39,200;39,200;9,645;3,123;-15,177;-12,864;-16,556;-13,977;-3,088;27,894;0,000;197,840;Inf;214,000;200,000;-14,610;3,031;-10,234;25,722
10377,000;3,446;0,853;-34,827;3,314;9,632;5,254;37,605;4,880;-25,409;-2,665;0,000;39,200;39,200;9,645;3,123;-15,270;-12,860;-16,553;-13,988;-3,088;27,894;0,000;197,840;Inf;215,000;200,000;-14,644;3,038;-10,228;25,717
10377,500;3,446;0,853;-34,827;3,314;9,632;5,254;37,605;4,880;-25,409;-2,665;0,000;39,200;39,200;9,645;3,123;-15,257;-12,874;-16,572;-13,989;-3,088;27,894;0,000;199,340;Inf;215,000;200,000;-14,668;3,044;-10,216;25,757
10378,000;3,446;0,853;-34,827;3,314;9,632;5,254;37,605;4,880;-25,409;-2,665;0,000;39,200;39,200;9,645;3,123;-14,999;-12,768;-16,446;-13,881;-3,088;27,894;0,000;199,340;Inf;215,000;200,000;-14,673;3,051;-10,226;25,753
10378,500;3,446;0,853;-34,827;3,314;9,632;5,288;37,595;4,875;-25,453;-2,657;0,000;39,206;39,280;9,645;3,123;-15,105;-12,851;-16,473;-13,914;-3,087;27,890;0,000;198,640;Inf;215,000;200,000;-14,524;3,057;-10,227;25,842
10379,000;3,446;0,853;-34,827;3,314;9,632;5,288;37,595;4,875;-25,453;-2,657;0,000;39,200;39,300;9,645;3,123;-15,190;-12,858;-16,548;-13,933;-3,087;27,890;0,000;198,640;Inf;216,000;200,000;-14,586;3,064;-10,219;25,908
10379,500;2,865;0,686;-35,209;3,235;9,706;5,288;37,595;4,875;-25,453;-2,657;0,000;39,200;39,300;9,506;3,214;-15,280;-12,864;-16,568;-13,968;-3,087;27,890;0,000;198,740;Inf;216,000;200,000;-14,632;3,070;-10,231;25,930
10380,000;2,865;0,686;-35,209;3,235;9,706;5,288;37,595;4,875;-25,453;-2,657;0,000;39,200;39,300;9,506;3,214;-15,273;-12,869;-16,618;-13,993;-3,087;27,890;0,000;198,740;Inf;217,000;200,000;-14,670;3,067;-10,207;26,011
10380,500;2,865;0,686;-35,209;3,235;9,706;5,288;37,595;4,875;-25,453;-2,657;0,000;39,200;39,300;9,506;3,214;-15,139;-12,787;-16,355;-13,868;-3,087;27,890;0,000;198,240;Inf;217,000;200,000;-14,688;3,063;-10,216;26,065
10381,000;2,865;0,686;-35,209;3,235;9,706;5,288;37,595;4,875;-25,453;-2,657;0,000;39,200;39,300;9,506;3,214;-15,195;-12,847;-16,481;-13,928;-3,087;27,890;0,000;198,240;Inf;218,000;200,000;-14,537;3,060;-10,220;26,241
10381,500;2,865;0,686;-35,209;3,235;9,706;5,241;37,592;4,861;-25,465;-2,669;0,000;39,195;39,213;9,506;3,214;-15,136;-12,865;-16,538;-13,960;-3,092;27,893;0,000;201,640;Inf;218,000;200,000;-14,613;3,057;-10,229;26,277
10382,000;2,865;0,686;-35,209;3,235;9,706;5,241;37,592;4,861;-25,465;-2,669;0,000;39,200;39,200;9,506;3,214;-15,259;-12,877;-16,596;-13,997;-3,092;27,893;0,000;201,640;Inf;217,000;200,000;-14,625;3,054;-10,226;26,287
10382,500;2,865;0,686;-35,209;3,235;9,706;5,241;37,592;4,861;-25,465;-2,669;0,000;39,200;39,200;9,506;3,214;-15,188;-12,700;-16,353;-13,817;-3,092;27,893;0,000;201,240;Inf;217,000;200,000;-14,682;3,051;-10,239;26,232
10383,000;3,696;0,903;-34,518;3,117;9,576;5,241;37,592;4,861;-25,465;-2,669;0,000;39,200;39,200;9,801;3,269;-15,164;-12,769;-16,409;-13,894;-3,092;27,893;0,000;201,240;Inf;216,000;200,000;-14,514;3,048;-10,210;26,193
10383,500;3,696;0,903;-34,518;3,117;9,576;5,241;37,592;4,861;-25,465;-2,669;0,000;39,200;39,200;9,801;3,269;-15,182;-12,850;-16,535;-13,952;-3,092;27,893;0,000;200,840;Inf;216,000;200,000;-14,559;3,058;-10,211;26,122
10384,000;3,696;0,903;-34,518;3,117;9,576;5,241;37,592;4,861;-25,465;-2,669;0,000;39,200;39,200;9,801;3,269;-15,170;-12,877;-16,547;-13,977;-3,092;27,893;0,000;200,840;Inf;216,000;200,000;-14,630;3,069;-10,236;26,101
10384,500;3,696;0,903;-34,518;3,117;9,576;5,241;37,592;4,861;-25,465;-2,669;0,000;39,200;39,200;9,801;3,269;-15,163;-12,845;-16,541;-13,959;-3,092;27,893;0,000;202,040;Inf;216,000;200,000;-14,643;3,079;-10,230;26,056
10385,000;3,696;0,903;-34,518;3,117;9,576;5,222;37,588;4,862;-25,447;-2,660;0,000;39,171;39,161;9,801;3,269;-15,262;-12,846;-16,531;-13,925;-3,108;27,881;0,000;202,040;Inf;215,000;200,000;-14,627;3,089;-10,229;25,982
10385,500;3,696;0,903;-34,518;3,117;9,576;5,222;37,588;4,862;-25,447;-2,660;0,000;39,200;39,200;9,801;3,269;-15,184;-12,891;-16,571;-13,974;-3,108;27,881;0,000;202,240;Inf;215,000;200,000;-14,641;3,099;-10,233;25,951
10386,000;2,756;0,751;-33,660;3,258;9,616;5,222;37,588;4,862;-25,447;-2,660;0,000;39,200;39,200;9,705;3,156;-15,259;-12,873;-16,587;-13,981;-3,108;27,881;0,000;202,240;Inf;214,000;200,000;-14,655;3,109;-10,234;25,917
10386,500;2,756;0,751;-33,660;3,258;9,616;5,222;37,588;4,862;-25,447;-2,660;0,000;39,200;39,200;9,705;3,156;-15,158;-12,882;-16,563;-13,974;-3,108;27,881;0,000;202,440;Inf;214,000;200,000;-14,675;3,103;-10,235;25,904
10387,000;2,756;0,751;-33,660;3,258;9,616;5,222;37,588;4,862;-25,447;-2,660;0,000;39,200;39,200;9,705;3,156;-15,290;-12,813;-16,479;-13,930;-3,108;27,881;0,000;202,440;Inf;213,000;200,000;-14,644;3,097;-10,241;25,866
10387,500;2,756;0,751;-33,660;3,258;9,616;5,222;37,588;4,862;-25,447;-2,660;0,000;39,200;39,200;9,705;3,156;-15,217;-12,888;-16,604;-13,988;-3,108;27,881;0,000;200,240;Inf;213,000;200,000;-14,628;3,092;-10,248;25,846
10388,000;2,756;0,751;-33,660;3,258;9,616;5,236;37,582;4,873;-25,434;-2,669;0,000;39,168;39,160;9,705;3,156;-15,153;-12,846;-16,515;-13,952;-3,106;27,876;0,000;200,240;Inf;213,000;200,000;-14,674;3,086;-10,231;25,838
10388,500;2,756;0,751;-33,660;3,258;9,616;5,236;37,582;4,873;-25,434;-2,669;0,000;39,200;39,200;9,705;3,156;-15,285;-12,785;-16,455;-13,920;-3,106;27,876;0,000;200,140;Inf;213,000;200,000;-14,616;3,081;-10,228;25,808
10389,000;3,121;0,765;-35,128;3,213;9,571;5,236;37,582;4,873;-25,434;-2,669;0,000;39,200;39,200;9,690;3,273;-15,195;-12,888;-16,568;-13,966;-3,106;27,876;0,000;200,140;Inf;213,000;200,000;-14,611;3,075;-10,227;25,824
10389,500;3,121;0,765;-35,128;3,213;9,571;5,236;37,582;4,873;-25,434;-2,669;0,000;39,200;39,200;9,690;3,273;-15,270;-12,882;-16,572;-13,929;-3,106;27,876;0,000;200,240;Inf;213,000;200,000;-14,654;3,076;-10,231;25,780
10390,000;3,121;0,765;-35,128;3,213;9,571;5,236;37,582;4,873;-25,434;-2,669;0,000;39,200;39,200;9,690;3,273;-15,179;-12,879;-16,562;-13,965;-3,106;27,876;0,000;200,240;Inf;213,000;200,000;-14,663;3,077;-10,239;25,764
10390,500;3,121;0,765;-35,128;3,213;9,571;5,236;37,582;4,873;-25,434;-2,669;0,000;39,200;39,200;9,690;3,273;-15,125;-12,840;-16,487;-13,922;-3,106;27,876;0,000;197,940;Inf;213,000;200,000;-14,646;3,078;-10,242;25,744
10391,000;3,121;0,765;-35,128;3,213;9,571;5,236;37,582;4,873;-25,434;-2,669;0,000;39,200;39,200;9,690;3,273;-15,258;-12,825;-16,468;-13,943;-3,106;27,876;0,000;197,940;Inf;214,000;200,000;-14,593;3,078;-10,246;25,720
10391,500;3,121;0,765;-35,128;3,213;9,571;5,234;37,578;4,880;-25,438;-2,663;0,000;39,157;39,152;9,690;3,273;-15,146;-12,857;-16,548;-13,971;-3,090;27,886;0,000;198,040;Inf;214,000;200,000;-14,623;3,079;-10,240;25,720
10392,000;3,121;0,765;-35,128;3,213;9,571;5,234;37,578;4,880;-25,438;-2,663;0,000;39,200;39,200;9,690;3,273;-15,162;-12,857;-16,531;-13,973;-3,090;27,886;0,000;198,040;Inf;215,000;200,000;-14,630;3,080;-10,237;25,720
10392,500;2,769;0,773;-34,229;3,275;9,589;5,234;37,578;4,880;-25,438;-2,663;0,000;39,200;39,200;9,713;3,270;-15,263;-12,878;-16,593;-13,923;-3,090;27,886;0,000;198,740;Inf;215,000;200,000;-14,631;3,080;-10,241;25,731
10393,000;2,769;0,773;-34,229;3,275;9,589;5,234;37,578;4,880;-25,438;-2,663;0,000;39,200;39,200;9,713;3,270;-15,178;-12,847;-16,484;-13,941;-3,090;27,886;0,000;198,740;Inf;216,000;200,000;-14,664;3,075;-10,244;25,730
10393,500;2,769;0,773;-34,229;3,275;9,589;5,234;37,578;4,880;-25,438;-2,663;0,000;39,200;39,200;9,713;3,270;-15,230;-12,885;-16,576;-13,965;-3,090;27,886;0,000;199,540;Inf;216,000;200,000;-14,613;3,070;-10,250;25,740
10394,000;2,769;0,773;-34,229;3,275;9,589;5,234;37,578;4,880;-25,438;-2,663;0,000;39,200;39,200;9,713;3,270;-15,158;-12,864;-16,550;-13,962;-3,090;27,886;0,000;199,540;Inf;216,000;200,000;-14,664;3,065;-10,219;25,718
10394,500;2,769;0,773;-34,229;3,275;9,589;5,230;37,576;4,871;-25,450;-2,661;0,000;39,152;39,116;9,713;3,270;-15,293;-12,847;-16,509;-13,962;-3,095;27,886;0,000;200,440;Inf;216,000;200,000;-14,633;3,061;-10,236;25,719
10395,000;2,769;0,773;-34,229;3,275;9,589;5,230;37,576;4,871;-25,450;-2,661;0,000;39,200;39,100;9,713;3,270;-15,232;-12,869;-16,582;-13,992;-3,095;27,886;0,000;200,440;Inf;216,000;200,000;-14,653;3,056;-10,245;25,734
10395,500;2,784;0,681;-34,952;3,230;9,673;5,230;37,576;4,871;-25,450;-2,661;0,000;39,200;39,100;9,679;3,188;-15,070;-12,845;-16,464;-13,947;-3,095;27,886;0,000;200,040;Inf;216,000;200,000;-14,669;3,051;-10,235;25,832
10396,000;2,784;0,681;-34,952;3,230;9,673;5,230;37,576;4,871;-25,450;-2,661;0,000;39,200;39,100;9,679;3,188;-15,273;-12,834;-16,479;-13,948;-3,095;27,886;0,000;200,040;Inf;216,000;200,000;-14,582;3,047;-10,216;26,037
10396,500;2,784;0,681;-34,952;3,230;9,673;5,230;37,576;4,871;-25,450;-2,661;0,000;39,200;39,100;9,679;3,188;-15,126;-12,848;-16,513;-13,953;-3,095;27,886;0,000;199,940;Inf;216,000;200,000;-14,634;3,042;-10,227;26,235
10397,000;2,784;0,681;-34,952;3,230;9,673;5,230;37,576;4,871;-25,450;-2,661;0,000;39,200;39,100;9,679;3,188;-15,252;-12,819;-16,490;-13,913;-3,095;27,886;0,000;199,940;Inf;216,000;200,000;-14,610;3,038;-10,218;26,376
10397,500;2,784;0,681;-34,952;3,230;9,673;5,230;37,576;4,871;-25,450;-2,661;0,000;39,200;39,100;9,679;3,188;-15,199;-12,882;-16,566;-13,984;-3,095;27,886;0,000;201,740;Inf;216,000;200,000;-14,619;3,034;-10,207;26,414
10398,000;2,784;0,681;-34,952;3,230;9,673;5,224;37,589;4,878;-25,446;-2,660;0,000;39,139;39,115;9,679;3,188;-15,211;-12,842;-16,475;-13,935;-3,091;27,887;0,000;201,740;Inf;215,000;200,000;-14,658;3,030;-10,233;26,393
10398,500;2,784;0,681;-34,952;3,230;9,673;5,224;37,589;4,878;-25,446;-2,660;0,000;39,100;39,100;9,679;3,188;-15,269;-12,882;-16,605;-13,969;-3,091;27,887;0,000;201,540;Inf;215,000;200,000;-14,616;3,026;-10,235;26,357
10399,000;3,096;0,787;-33,924;3,269;9,639;5,224;37,589;4,878;-25,446;-2,660;0,000;39,100;39,100;9,787;3,037;-15,145;-12,879;-16,543;-13,960;-3,091;27,887;0,000;201,540;Inf;214,000;200,000;-14,681;3,022;-10,234;26,316
10399,500;3,096;0,787;-33,924;3,269;9,639;5,224;37,589;4,878;-25,446;-2,660;0,000;39,100;39,100;9,787;3,037;-15,260;-12,825;-16,474;-13,927;-3,091;27,887;0,000;201,440;Inf;214,000;200,000;-14,632;3,023;-10,240;26,315
10400,000;3,096;0,787;-33,924;3,269;9,639;5,224;37,589;4,878;-25,446;-2,660;0,000;39,100;39,100;9,787;3,037;-15,160;-12,883;-16,536;-13,963;-3,091;27,887;0,000;201,440;Inf;213,000;200,000;-14,622;3,024;-10,234;26,310
10400,500;3,096;0,787;-33,924;3,269;9,639;5,224;37,589;4,878;-25,446;-2,660;0,000;39,100;39,100;9,787;3,037;-15,288;-12,774;-16,456;-13,911;-3,091;27,887;0,000;199,740;Inf;213,000;200,000;-14,635;3,025;-10,219;26,303
10401,000;3,096;0,787;-33,924;3,269;9,639;5,231;37,580;4,870;-25,421;-2,664;0,000;39,132;39,167;9,787;3,037;-15,219;-12,860;-16,586;-13,968;-3,100;27,879;0,000;199,740;Inf;213,000;200,000;-14,607;3,027;-10,208;26,282
10401,500;3,096;0,787;-33,924;3,269;9,639;5,231;37,580;4,870;-25,421;-2,664;0,000;39,100;39,200;9,787;3,037;-15,161;-12,843;-16,482;-13,953;-3,100;27,879;0,000;200,040;Inf;213,000;200,000;-14,658;3,028;-10,204;26,228
10402,000;3,384;0,836;-35,209;3,187;9,602;5,231;37,580;4,870;-25,421;-2,664;0,000;39,100;39,200;9,661;3,425;-15,277;-12,794;-16,467;-13,898;-3,100;27,879;0,000;200,040;Inf;213,000;200,000;-14,610;3,029;-10,206;26,184
10402,500;3,384;0,836;-35,209;3,187;9,602;5,231;37,580;4,870;-25,421;-2,664;0,000;39,100;39,200;9,661;3,425;-15,180;-12,879;-16,559;-13,961;-3,100;27,879;0,000;200,540;Inf;213,000;200,000;-14,609;3,035;-10,217;26,140
10403,000;3,384;0,836;-35,209;3,187;9,602;5,231;37,580;4,870;-25,421;-2,664;0,000;39,100;39,200;9,661;3,425;-15,112;-12,835;-16,520;-13,953;-3,100;27,879;0,000;200,540;Inf;213,000;200,000;-14,645;3,040;-10,216;26,079
10403,500;3,384;0,836;-35,209;3,187;9,602;5,231;37,580;4,870;-25,421;-2,664;0,000;39,100;39,200;9,661;3,425;-15,160;-12,867;-16,537;-13,974;-3,100;27,879;0,000;198,540;Inf;213,000;200,000;-14,605;3,046;-10,200;26,077
10404,000;3,384;0,836;-35,209;3,187;9,602;5,195;37,575;4,863;-25,434;-2,659;0,000;39,132;39,140;9,661;3,425;-15,158;-12,810;-16,471;-13,904;-3,097;27,873;0,000;198,540;Inf;214,000;200,000;-14,635;3,052;-10,211;26,077
10404,500;3,384;0,836;-35,209;3,187;9,602;5,195;37,575;4,863;-25,434;-2,659;0,000;39,100;39,100;9,661;3,425;-15,200;-12,856;-16,531;-13,914;-3,097;27,873;0,000;198,640;Inf;214,000;200,000;-14,586;3,057;-10,211;26,059
10405,000;3,384;0,836;-35,209;3,187;9,602;5,195;37,575;4,863;-25,434;-2,659;0,000;39,100;39,100;9,661;3,425;-15,119;-12,863;-16,520;-13,948;-3,097;27,873;0,000;198,640;Inf;215,000;200,000;-14,625;3,062;-10,198;26,023
10405,500;2,886;0,726;-35,209;3,263;9,599;5,195;37,575;4,863;-25,434;-2,659;0,000;39,100;39,100;9,614;3,317;-15,261;-12,822;-16,478;-13,927;-3,097;27,873;0,000;198,840;Inf;215,000;200,000;-14,612;3,068;-10,196;26,031
10406,000;2,886;0,726;-35,209;3,263;9,599;5,195;37,575;4,863;-25,434;-2,659;0,000;39,100;39,100;9,614;3,317;-15,233;-12,863;-16,586;-13,967;-3,097;27,873;0,000;198,840;Inf;216,000;200,000;-14,622;3,065;-10,196;26,110
10406,500;2,886;0,726;-35,209;3,263;9,599;5,195;37,575;4,863;-25,434;-2,659;0,000;39,100;39,100;9,614;3,317;-15,154;-12,834;-16,527;-13,964;-3,097;27,873;0,000;199,840;Inf;216,000;200,000;-14,662;3,062;-10,213;26,154
10407,000;2,886;0,726;-35,209;3,263;9,599;5,195;37,575;4,863;-25,434;-2,659;0,000;39,100;39,100;9,614;3,317;-15,131;-12,855;-16,529;-13,941;-3,097;27,873;0,000;199,840;Inf;216,000;200,000;-14,620;3,059;-10,196;26,136
10407,500;2,886;0,726;-35,209;3,263;9,599;5,196;37,571;4,857;-25,440;-2,662;0,000;39,131;39,133;9,614;3,317;-15,138;-12,848;-16,474;-13,938;-3,097;27,875;0,000;199,340;Inf;216,000;200,000;-14,614;3,056;-10,210;26,112
10408,000;2,886;0,726;-35,209;3,263;9,599;5,196;37,571;4,857;-25,440;-2,662;0,000;39,100;39,100;9,614;3,317;-15,233;-12,871;-16,530;-13,952;-3,097;27,875;0,000;199,340;Inf;216,000;200,000;-14,599;3,053;-10,184;26,103
10408,500;3,217;0,775;-35,209;3,148;9,629;5,196;37,571;4,857;-25,440;-2,662;0,000;39,100;39,100;9,650;3,409;-15,209;-12,865;-16,556;-13,969;-3,097;27,875;0,000;199,740;Inf;216,000;200,000;-14,647;3,051;-10,204;26,121
10409,000;3,217;0,775;-35,209;3,148;9,629;5,196;37,571;4,857;-25,440;-2,662;0,000;39,100;39,100;9,650;3,409;-15,291;-12,798;-16,462;-13,909;-3,097;27,875;0,000;199,740;Inf;216,000;200,000;-14,650;3,053;-10,204;26,188
10409,500;3,217;0,775;-35,209;3,148;9,629;5,196;37,571;4,857;-25,440;-2,662;0,000;39,100;39,100;9,650;3,409;-15,231;-12,831;-16,483;-13,915;-3,097;27,875;0,000;199,540;Inf;216,000;200,000;-14,615;3,056;-10,198;26,172
10410,000;3,217;0,775;-35,209;3,148;9,629;5,196;37,571;4,857;-25,440;-2,662;0,000;39,100;39,100;9,650;3,409;-15,100;-12,847;-16,504;-13,935;-3,097;27,875;0,000;199,540;Inf;216,000;200,000;-14,615;3,059;-10,194;26,123
10410,500;3,217;0,775;-35,209;3,148;9,629;5,236;37,580;4,873;-25,426;-2,656;0,000;39,128;39,158;9,650;3,409;-15,264;-12,829;-16,493;-13,946;-3,101;27,867;0,000;201,440;Inf;216,000;200,000;-14,597;3,061;-10,191;26,136
10411,000;3,217;0,775;-35,209;3,148;9,629;5,236;37,580;4,873;-25,426;-2,656;0,000;39,100;39,200;9,650;3,409;-15,184;-12,887;-16,573;-13,970;-3,101;27,867;0,000;201,440;Inf;215,000;200,000;-14,633;3,064;-10,201;26,081
10411,500;3,217;0,775;-35,209;3,148;9,629;5,236;37,580;4,873;-25,426;-2,656;0,000;39,100;39,200;9,650;3,409;-15,115;-12,825;-16,488;-13,926;-3,101;27,867;0,000;201,640;Inf;215,000;200,000;-14,653;3,066;-10,190;26,078
10412,000;3,117;0,825;-33,377;3,255;9,569;5,236;37,580;4,873;-25,426;-2,656;0,000;39,100;39,200;9,820;3,234;-15,259;-12,828;-16,480;-13,945;-3,101;27,867;0,000;201,640;Inf;214,000;200,000;-14,589;3,069;-10,219;26,051
10412,500;3,117;0,825;-33,377;3,255;9,569;5,236;37,580;4,873;-25,426;-2,656;0,000;39,100;39,200;9,820;3,234;-15,201;-12,857;-16,570;-13,953;-3,101;27,867;0,000;201,640;Inf;214,000;200,000;-14,628;3,070;-10,178;25,996
10413,000;3,117;0,825;-33,377;3,255;9,569;5,236;37,580;4,873;-25,426;-2,656;0,000;39,100;39,200;9,820;3,234;-15,269;-12,821;-16,495;-13,943;-3,101;27,867;0,000;201,640;Inf;213,000;200,000;-14,645;3,070;-10,209;26,029
10413,500;3,117;0,825;-33,377;3,255;9,569;5,236;37,580;4,873;-25,426;-2,656;0,000;39,100;39,200;9,820;3,234;-15,252;-12,841;-16,503;-13,959;-3,101;27,867;0,000;200,540;Inf;213,000;200,000;-14,632;3,071;-10,189;26,062
10414,000;3,117;0,825;-33,377;3,255;9,569;5,268;37,574;4,876;-25,427;-2,687;0,000;39,124;39,258;9,820;3,234;-15,145;-12,841;-16,442;-13,922;-3,107;27,859;0,000;200,540;Inf;213,000;200,000;-14,639;3,072;-10,204;26,068
10414,500;3,117;0,825;-33,377;3,255;9,569;5,268;37,574;4,876;-25,427;-2,687;0,000;39,100;39,300;9,820;3,234;-15,239;-12,851;-16,575;-13,970;-3,107;27,859;0,000;200,540;Inf;213,000;200,000;-14,587;3,073;-10,191;26,087
10415,000;2,728;0,705;-34,841;3,263;9,547;5,268;37,574;4,876;-25,427;-2,687;0,000;39,100;39,300;9,655;3,267;-15,236;-12,845;-16,587;-13,973;-3,107;27,859;0,000;200,540;Inf;213,000;200,000;-14,659;3,073;-10,193;26,061
10415,500;2,728;0,705;-34,841;3,263;9,547;5,268;37,574;4,876;-25,427;-2,687;0,000;39,100;39,300;9,655;3,267;-15,174;-12,841;-16,525;-13,893;-3,107;27,859;0,000;200,340;Inf;213,000;200,000;-14,660;3,068;-10,197;26,060
10416,000;2,728;0,705;-34,841;3,263;9,547;5,268;37,574;4,876;-25,427;-2,687;0,000;39,100;39,300;9,655;3,267;-15,086;-12,783;-16,357;-13,883;-3,107;27,859;0,000;200,340;Inf;213,000;200,000;-14,608;3,062;-10,189;26,077
10416,500;2,728;0,705;-34,841;3,263;9,547;5,268;37,574;4,876;-25,427;-2,687;0,000;39,100;39,300;9,655;3,267;-15,077;-12,831;-16,466;-13,908;-3,107;27,859;0,000;198,040;Inf;213,000;200,000;-14,527;3,057;-10,197;26,084
10417,000;2,728;0,705;-34,841;3,263;9,547;5,250;37,572;4,867;-25,416;-2,676;0,000;39,122;39,375;9,655;3,267;-15,239;-12,849;-16,526;-13,930;-3,116;27,844;0,000;198,040;Inf;214,000;200,000;-14,571;3,051;-10,191;26,088
10417,500;2,728;0,705;-34,841;3,263;9,547;5,250;37,572;4,867;-25,416;-2,676;0,000;39,100;39,400;9,655;3,267;-15,228;-12,853;-16,560;-13,960;-3,116;27,844;0,000;197,940;Inf;214,000;200,000;-14,636;3,046;-10,210;26,145
10418,000;3,440;0,807;-35,209;3,261;9,676;5,250;37,572;4,867;-25,416;-2,676;0,000;39,100;39,400;9,618;3,245;-15,219;-12,774;-16,437;-13,878;-3,116;27,844;0,000;197,940;Inf;215,000;200,000;-14,650;3,041;-10,205;26,133
10418,500;3,440;0,807;-35,209;3,261;9,676;5,250;37,572;4,867;-25,416;-2,676;0,000;39,100;39,400;9,618;3,245;-15,090;-12,800;-16,435;-13,888;-3,116;27,844;0,000;197,740;Inf;215,000;200,000;-14,577;3,047;-10,187;26,128
10419,000;3,440;0,807;-35,209;3,261;9,676;5,250;37,572;4,867;-25,416;-2,676;0,000;39,100;39,400;9,618;3,245;-15,206;-12,838;-16,515;-13,931;-3,116;27,844;0,000;197,740;Inf;216,000;200,000;-14,553;3,054;-10,181;26,151
10419,500;3,440;0,807;-35,209;3,261;9,676;5,250;37,572;4,867;-25,416;-2,676;0,000;39,100;39,400;9,618;3,245;-15,207;-12,835;-16,561;-13,952;-3,116;27,844;0,000;198,840;Inf;216,000;200,000;-14,623;3,060;-10,198;26,184
