t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10420,000;3,440;0,807;-35,209;3,261;9,676;5,250;37,572;4,867;-25,416;-2,676;0,000;39,100;39,400;9,618;3,245;-15,256;-12,757;-16,388;-13,885;-3,116;27,844;0,000;198,840;Inf;217,000;200,000;-14,639;3,066;-10,189;26,308
10420,500;3,440;0,807;-35,209;3,261;9,676;5,226;37,584;4,867;-25,324;-2,679;0,000;39,126;39,143;9,618;3,245;-15,112;-12,827;-16,479;-13,851;-3,117;27,845;0,000;199,040;Inf;217,000;200,000;-14,572;3,072;-10,185;26,300
10421,000;3,440;0,807;-35,209;3,261;9,676;5,226;37,584;4,867;-25,324;-2,679;0,000;39,100;39,100;9,618;3,245;-15,038;-12,795;-16,415;-13,877;-3,117;27,845;0,000;199,040;Inf;217,000;200,000;-14,567;3,078;-10,173;26,307
10421,500;2,962;0,782;-33,574;3,285;9,633;5,226;37,584;4,867;-25,324;-2,679;0,000;39,100;39,100;9,838;3,164;-15,174;-12,754;-16,409;-13,883;-3,117;27,845;0,000;199,340;Inf;217,000;200,000;-14,531;3,084;-10,199;26,278
10422,000;2,962;0,782;-33,574;3,285;9,633;5,226;37,584;4,867;-25,324;-2,679;0,000;39,100;39,100;9,838;3,164;-15,169;-12,831;-16,506;-13,930;-3,117;27,845;0,000;199,340;Inf;217,000;200,000;-14,555;3,082;-10,181;26,313
10422,500;2,962;0,782;-33,574;3,285;9,633;5,226;37,584;4,867;-25,324;-2,679;0,000;39,100;39,100;9,838;3,164;-15,120;-12,821;-16,492;-13,912;-3,117;27,845;0,000;202,040;Inf;217,000;200,000;-14,609;3,080;-10,181;26,292
10423,000;2,962;0,782;-33,574;3,285;9,633;5,226;37,584;4,867;-25,324;-2,679;0,000;39,100;39,100;9,838;3,164;-15,232;-12,811;-16,513;-13,912;-3,117;27,845;0,000;202,040;Inf;216,000;200,000;-14,586;3,078;-10,179;26,295
10423,500;2,962;0,782;-33,574;3,285;9,633;5,204;37,577;4,873;-25,348;-2,681;0,000;39,122;39,166;9,838;3,164;-15,200;-12,841;-16,526;-13,940;-3,117;27,844;0,000;201,540;Inf;216,000;200,000;-14,617;3,076;-10,179;26,340
10424,000;2,962;0,782;-33,574;3,285;9,633;5,204;37,577;4,873;-25,348;-2,681;0,000;39,100;39,200;9,838;3,164;-15,160;-12,776;-16,461;-13,909;-3,117;27,844;0,000;201,540;Inf;215,000;200,000;-14,627;3,075;-10,169;26,372
10424,500;3,111;0,809;-34,959;3,220;9,572;5,204;37,577;4,873;-25,348;-2,681;0,000;39,100;39,200;9,642;3,398;-15,176;-12,799;-16,468;-13,843;-3,117;27,844;0,000;201,740;Inf;215,000;200,000;-14,577;3,073;-10,187;26,394
10425,000;3,111;0,809;-34,959;3,220;9,572;5,204;37,577;4,873;-25,348;-2,681;0,000;39,100;39,200;9,642;3,398;-15,142;-12,795;-16,456;-13,890;-3,117;27,844;0,000;201,740;Inf;214,000;200,000;-14,572;3,073;-10,177;26,366
10425,500;3,111;0,809;-34,959;3,220;9,572;5,204;37,577;4,873;-25,348;-2,681;0,000;39,100;39,200;9,642;3,398;-15,202;-12,817;-16,547;-13,951;-3,117;27,844;0,000;202,140;Inf;214,000;200,000;-14,571;3,074;-10,206;26,368
10426,000;3,111;0,809;-34,959;3,220;9,572;5,204;37,577;4,873;-25,348;-2,681;0,000;39,100;39,200;9,642;3,398;-15,083;-12,807;-16,461;-13,906;-3,117;27,844;0,000;202,140;Inf;213,000;200,000;-14,629;3,075;-10,186;26,373
10426,500;3,111;0,809;-34,959;3,220;9,572;5,204;37,577;4,873;-25,348;-2,681;0,000;39,100;39,200;9,642;3,398;-15,114;-12,767;-16,394;-13,839;-3,117;27,844;0,000;200,240;Inf;213,000;200,000;-14,564;3,075;-10,197;26,353
10427,000;3,111;0,809;-34,959;3,220;9,572;5,229;37,570;4,878;-25,359;-2,670;0,000;39,133;39,222;9,642;3,398;-15,170;-12,819;-16,476;-13,910;-3,101;27,846;0,000;200,240;Inf;213,000;200,000;-14,528;3,076;-10,173;26,334
10427,500;3,111;0,809;-34,959;3,220;9,572;5,229;37,570;4,878;-25,359;-2,670;0,000;39,100;39,200;9,642;3,398;-15,105;-12,847;-16,493;-13,927;-3,101;27,846;0,000;200,040;Inf;213,000;200,000;-14,594;3,076;-10,197;26,269
10428,000;2,719;0,656;-34,920;3,266;9,606;5,229;37,570;4,878;-25,359;-2,670;0,000;39,100;39,200;9,679;3,070;-15,224;-12,837;-16,550;-13,943;-3,101;27,846;0,000;200,040;Inf;213,000;200,000;-14,593;3,077;-10,178;26,239
10428,500;2,719;0,656;-34,920;3,266;9,606;5,229;37,570;4,878;-25,359;-2,670;0,000;39,100;39,200;9,679;3,070;-15,073;-12,770;-16,343;-13,861;-3,101;27,846;0,000;199,740;Inf;213,000;200,000;-14,639;3,071;-10,187;26,202
10429,000;2,719;0,656;-34,920;3,266;9,606;5,229;37,570;4,878;-25,359;-2,670;0,000;39,100;39,200;9,679;3,070;-15,182;-12,730;-16,349;-13,842;-3,101;27,846;0,000;199,740;Inf;213,000;200,000;-14,511;3,065;-10,199;26,202
10429,500;2,719;0,656;-34,920;3,266;9,606;5,229;37,570;4,878;-25,359;-2,670;0,000;39,100;39,200;9,679;3,070;-15,151;-12,820;-16,495;-13,889;-3,101;27,846;0,000;197,540;Inf;213,000;200,000;-14,526;3,060;-10,198;26,202
10430,000;2,719;0,656;-34,920;3,266;9,606;5,227;37,571;4,859;-25,386;-2,678;0,000;39,129;39,245;9,679;3,070;-15,152;-12,822;-16,497;-13,915;-3,106;27,832;0,000;197,540;Inf;214,000;200,000;-14,588;3,054;-10,177;26,186
10430,500;2,719;0,656;-34,920;3,266;9,606;5,227;37,571;4,859;-25,386;-2,678;0,000;39,100;39,200;9,679;3,070;-15,154;-12,816;-16,516;-13,928;-3,106;27,832;0,000;197,740;Inf;214,000;200,000;-14,596;3,049;-10,183;26,190
10431,000;2,827;0,757;-33,305;3,293;9,572;5,227;37,571;4,859;-25,386;-2,678;0,000;39,100;39,200;9,813;3,222;-15,210;-12,838;-16,557;-13,960;-3,106;27,832;0,000;197,740;Inf;215,000;200,000;-14,604;3,043;-10,194;26,209
10431,500;2,827;0,757;-33,305;3,293;9,572;5,227;37,571;4,859;-25,386;-2,678;0,000;39,100;39,200;9,813;3,222;-15,281;-12,814;-16,480;-13,926;-3,106;27,832;0,000;197,440;Inf;215,000;200,000;-14,641;3,040;-10,182;26,247
10432,000;2,827;0,757;-33,305;3,293;9,572;5,227;37,571;4,859;-25,386;-2,678;0,000;39,100;39,200;9,813;3,222;-15,061;-12,834;-16,442;-13,886;-3,106;27,832;0,000;197,440;Inf;216,000;200,000;-14,625;3,036;-10,188;26,265
10432,500;2,827;0,757;-33,305;3,293;9,572;5,227;37,571;4,859;-25,386;-2,678;0,000;39,100;39,200;9,813;3,222;-15,147;-12,820;-16,502;-13,939;-3,106;27,832;0,000;198,040;Inf;216,000;200,000;-14,555;3,033;-10,191;26,342
10433,000;2,827;0,757;-33,305;3,293;9,572;5,270;37,571;4,845;-25,395;-2,685;0,000;39,130;39,182;9,813;3,222;-15,206;-12,848;-16,550;-13,947;-3,122;27,833;0,000;198,040;Inf;217,000;200,000;-14,602;3,029;-10,167;26,313
10433,500;2,827;0,757;-33,305;3,293;9,572;5,270;37,571;4,845;-25,395;-2,685;0,000;39,100;39,200;9,813;3,222;-15,270;-12,819;-16,491;-13,938;-3,122;27,833;0,000;198,540;Inf;217,000;200,000;-14,638;3,026;-10,213;26,178
10434,000;2,827;0,757;-33,305;3,293;9,572;5,270;37,571;4,845;-25,395;-2,685;0,000;39,100;39,200;9,813;3,222;-15,209;-12,744;-16,408;-13,851;-3,122;27,833;0,000;198,540;Inf;218,000;200,000;-14,630;3,023;-10,216;26,037
10434,500;3,642;0,929;-34,053;3,233;9,594;5,270;37,571;4,845;-25,395;-2,685;0,000;39,100;39,200;9,806;3,271;-15,093;-12,827;-16,469;-13,909;-3,122;27,833;0,000;198,740;Inf;218,000;200,000;-14,553;3,020;-10,194;25,835
10435,000;3,642;0,929;-34,053;3,233;9,594;5,270;37,571;4,845;-25,395;-2,685;0,000;39,100;39,200;9,806;3,271;-15,213;-12,827;-16,487;-13,921;-3,122;27,833;0,000;198,740;Inf;219,000;200,000;-14,575;3,030;-10,194;25,738
10435,500;3,642;0,929;-34,053;3,233;9,594;5,270;37,571;4,845;-25,395;-2,685;0,000;39,100;39,200;9,806;3,271;-15,245;-12,828;-16,528;-13,945;-3,122;27,833;0,000;202,040;Inf;219,000;200,000;-14,612;3,040;-10,212;25,680
10436,000;3,642;0,929;-34,053;3,233;9,594;5,270;37,571;4,845;-25,395;-2,685;0,000;39,100;39,200;9,806;3,271;-15,270;-12,843;-16,572;-13,889;-3,122;27,833;0,000;202,040;Inf;218,000;200,000;-14,637;3,050;-10,214;25,663
10436,500;3,642;0,929;-34,053;3,233;9,594;5,274;37,559;4,852;-25,394;-2,689;0,000;39,132;39,307;9,806;3,271;-15,095;-12,822;-16,500;-13,918;-3,120;27,818;0,000;201,740;Inf;218,000;200,000;-14,643;3,059;-10,208;25,695
10437,000;3,642;0,929;-34,053;3,233;9,594;5,274;37,559;4,852;-25,394;-2,689;0,000;39,100;39,300;9,806;3,271;-15,122;-12,813;-16,507;-13,915;-3,120;27,818;0,000;201,740;Inf;217,000;200,000;-14,584;3,069;-10,184;25,699
10437,500;3,551;0,854;-35,209;3,230;9,643;5,274;37,559;4,852;-25,394;-2,689;0,000;39,100;39,300;9,671;3,413;-15,198;-12,807;-16,439;-13,913;-3,120;27,818;0,000;201,640;Inf;217,000;200,000;-14,589;3,078;-10,208;25,685
10438,000;3,551;0,854;-35,209;3,230;9,643;5,274;37,559;4,852;-25,394;-2,689;0,000;39,100;39,300;9,671;3,413;-15,187;-12,827;-16,549;-13,962;-3,120;27,818;0,000;201,640;Inf;216,000;200,000;-14,590;3,086;-10,207;25,698
10438,500;3,551;0,854;-35,209;3,230;9,643;5,274;37,559;4,852;-25,394;-2,689;0,000;39,100;39,300;9,671;3,413;-15,191;-12,847;-16,542;-13,957;-3,120;27,818;0,000;201,240;Inf;216,000;200,000;-14,631;3,094;-10,215;25,804
10439,000;3,551;0,854;-35,209;3,230;9,643;5,274;37,559;4,852;-25,394;-2,689;0,000;39,100;39,300;9,671;3,413;-15,213;-12,865;-16,562;-13,975;-3,120;27,818;0,000;201,240;Inf;215,000;200,000;-14,634;3,101;-10,207;26,049
10439,500;3,551;0,854;-35,209;3,230;9,643;5,298;37,580;4,869;-25,354;-2,682;0,000;39,146;39,264;9,671;3,413;-15,117;-12,818;-16,442;-13,926;-3,125;27,836;0,000;201,340;Inf;215,000;200,000;-14,654;3,109;-10,204;26,146
10440,000;3,551;0,854;-35,209;3,230;9,643;5,298;37,580;4,869;-25,354;-2,682;0,000;39,100;39,300;9,671;3,413;-15,237;-12,781;-16,428;-13,885;-3,125;27,836;0,000;201,340;Inf;214,000;200,000;-14,576;3,116;-10,200;26,253
10440,500;3,551;0,854;-35,209;3,230;9,643;5,298;37,580;4,869;-25,354;-2,682;0,000;39,100;39,300;9,671;3,413;-15,131;-12,823;-16,512;-13,949;-3,125;27,836;0,000;201,240;Inf;214,000;200,000;-14,583;3,123;-10,188;26,200
10441,000;3,006;0,773;-34,050;3,255;9,652;5,298;37,580;4,869;-25,354;-2,682;0,000;39,100;39,300;9,827;3,155;-15,240;-12,794;-16,473;-13,933;-3,125;27,836;0,000;201,240;Inf;213,000;200,000;-14,604;3,130;-10,205;26,195
10441,500;3,006;0,773;-34,050;3,255;9,652;5,298;37,580;4,869;-25,354;-2,682;0,000;39,100;39,300;9,827;3,155;-15,233;-12,839;-16,562;-13,963;-3,125;27,836;0,000;201,740;Inf;213,000;200,000;-14,610;3,128;-10,188;26,228
10442,000;3,006;0,773;-34,050;3,255;9,652;5,298;37,580;4,869;-25,354;-2,682;0,000;39,100;39,300;9,827;3,155;-15,067;-12,803;-16,457;-13,901;-3,125;27,836;0,000;201,740;Inf;212,000;200,000;-14,649;3,126;-10,211;26,259
10442,500;3,006;0,773;-34,050;3,255;9,652;5,298;37,580;4,869;-25,354;-2,682;0,000;39,100;39,300;9,827;3,155;-15,167;-12,839;-16,527;-13,922;-3,125;27,836;0,000;198,940;Inf;212,000;200,000;-14,557;3,124;-10,208;26,183
10443,000;3,006;0,773;-34,050;3,255;9,652;5,267;37,575;4,846;-25,355;-2,692;0,000;39,158;39,265;9,827;3,155;-15,104;-12,799;-16,483;-13,929;-3,126;27,823;0,000;198,940;Inf;213,000;200,000;-14,614;3,122;-10,190;26,137
10443,500;3,006;0,773;-34,050;3,255;9,652;5,267;37,575;4,846;-25,355;-2,692;0,000;39,200;39,300;9,827;3,155;-15,233;-12,833;-16,571;-13,927;-3,126;27,823;0,000;198,340;Inf;213,000;200,000;-14,579;3,120;-10,197;26,076
10444,000;2,596;0,687;-33,674;3,298;9,605;5,267;37,575;4,846;-25,355;-2,692;0,000;39,200;39,300;9,757;3,162;-15,140;-12,823;-16,516;-13,937;-3,126;27,823;0,000;198,340;Inf;214,000;200,000;-14,641;3,118;-10,184;26,060
10444,500;2,596;0,687;-33,674;3,298;9,605;5,267;37,575;4,846;-25,355;-2,692;0,000;39,200;39,300;9,757;3,162;-15,190;-12,765;-16,346;-13,872;-3,126;27,823;0,000;197,840;Inf;214,000;200,000;-14,604;3,110;-10,178;26,017
10445,000;2,596;0,687;-33,674;3,298;9,605;5,267;37,575;4,846;-25,355;-2,692;0,000;39,200;39,300;9,757;3,162;-15,160;-12,817;-16,505;-13,889;-3,126;27,823;0,000;197,840;Inf;215,000;200,000;-14,543;3,101;-10,178;25,935
10445,500;2,596;0,687;-33,674;3,298;9,605;5,267;37,575;4,846;-25,355;-2,692;0,000;39,200;39,300;9,757;3,162;-15,120;-12,808;-16,434;-13,915;-3,126;27,823;0,000;197,340;Inf;215,000;200,000;-14,593;3,093;-10,183;25,978
10446,000;2,596;0,687;-33,674;3,298;9,605;5,219;37,574;4,865;-25,348;-2,705;0,000;39,152;39,286;9,757;3,162;-15,229;-12,762;-16,409;-13,867;-3,139;27,826;0,000;197,340;Inf;216,000;200,000;-14,569;3,085;-10,174;25,931
10446,500;2,596;0,687;-33,674;3,298;9,605;5,219;37,574;4,865;-25,348;-2,705;0,000;39,200;39,300;9,757;3,162;-15,112;-12,780;-16,412;-13,873;-3,139;27,826;0,000;197,440;Inf;216,000;200,000;-14,567;3,077;-10,165;25,923
10447,000;2,927;0,754;-34,048;3,247;9,544;5,219;37,574;4,865;-25,348;-2,705;0,000;39,200;39,300;9,851;3,261;-15,215;-12,798;-16,495;-13,889;-3,139;27,826;0,000;197,440;Inf;217,000;200,000;-14,544;3,069;-10,176;25,937
10447,500;2,927;0,754;-34,048;3,247;9,544;5,219;37,574;4,865;-25,348;-2,705;0,000;39,200;39,300;9,851;3,261;-15,102;-12,798;-16,463;-13,904;-3,139;27,826;0,000;196,640;Inf;217,000;200,000;-14,599;3,067;-10,173;25,925
10448,000;2,927;0,754;-34,048;3,247;9,544;5,219;37,574;4,865;-25,348;-2,705;0,000;39,200;39,300;9,851;3,261;-15,128;-12,751;-16,389;-13,856;-3,139;27,826;0,000;196,640;Inf;218,000;200,000;-14,567;3,064;-10,168;25,932
10448,500;2,927;0,754;-34,048;3,247;9,544;5,219;37,574;4,865;-25,348;-2,705;0,000;39,200;39,300;9,851;3,261;-15,208;-12,811;-16,466;-13,867;-3,139;27,826;0,000;199,940;Inf;218,000;200,000;-14,531;3,062;-10,171;25,961
10449,000;2,927;0,754;-34,048;3,247;9,544;5,219;37,574;4,865;-25,348;-2,705;0,000;39,200;39,300;9,851;3,261;-15,087;-12,829;-16,467;-13,906;-3,139;27,826;0,000;199,940;Inf;218,000;200,000;-14,588;3,060;-10,168;25,936
10449,500;2,927;0,754;-34,048;3,247;9,544;5,218;37,572;4,852;-25,364;-2,705;0,000;39,160;39,295;9,851;3,261;-15,218;-12,788;-16,459;-13,894;-3,139;27,810;0,000;200,540;Inf;218,000;200,000;-14,572;3,058;-10,176;25,824
10450,000;2,927;0,754;-34,048;3,247;9,544;5,218;37,572;4,852;-25,364;-2,705;0,000;39,200;39,300;9,851;3,261;-15,166;-12,761;-16,409;-13,898;-3,139;27,810;0,000;200,540;Inf;218,000;200,000;-14,590;3,056;-10,183;25,846
10450,500;3,021;0,793;-34,549;3,292;9,585;5,218;37,572;4,852;-25,364;-2,705;0,000;39,200;39,300;9,682;3,379;-15,120;-12,796;-16,452;-13,868;-3,139;27,810;0,000;200,140;Inf;218,000;200,000;-14,559;3,053;-10,171;25,860
10451,000;3,021;0,793;-34,549;3,292;9,585;5,218;37,572;4,852;-25,364;-2,705;0,000;39,200;39,300;9,682;3,379;-15,141;-12,798;-16,500;-13,910;-3,139;27,810;0,000;200,140;Inf;218,000;200,000;-14,559;3,053;-10,177;25,864
10451,500;3,021;0,793;-34,549;3,292;9,585;5,218;37,572;4,852;-25,364;-2,705;0,000;39,200;39,300;9,682;3,379;-15,175;-12,807;-16,498;-13,919;-3,139;27,810;0,000;201,940;Inf;218,000;200,000;-14,587;3,052;-10,164;25,843
10452,000;3,021;0,793;-34,549;3,292;9,585;5,218;37,572;4,852;-25,364;-2,705;0,000;39,200;39,300;9,682;3,379;-15,207;-12,822;-16,554;-13,936;-3,139;27,810;0,000;201,940;Inf;217,000;200,000;-14,600;3,052;-10,184;25,863
10452,500;3,021;0,793;-34,549;3,292;9,585;5,263;37,589;4,845;-25,348;-2,712;0,000;39,164;39,320;9,682;3,379;-15,108;-12,826;-16,505;-13,929;-3,147;27,808;0,000;201,740;Inf;217,000;200,000;-14,630;3,051;-10,182;25,855
10453,000;3,021;0,793;-34,549;3,292;9,585;5,263;37,589;4,845;-25,348;-2,712;0,000;39,200;39,300;9,682;3,379;-15,182;-12,790;-16,461;-13,892;-3,147;27,808;0,000;201,740;Inf;216,000;200,000;-14,592;3,051;-10,196;25,881
10453,500;3,122;0,794;-35,098;3,274;9,554;5,263;37,589;4,845;-25,348;-2,712;0,000;39,200;39,300;9,650;3,298;-15,144;-12,819;-16,481;-13,903;-3,147;27,808;0,000;201,840;Inf;216,000;200,000;-14,581;3,050;-10,179;25,833
10454,000;3,122;0,794;-35,098;3,274;9,554;5,263;37,589;4,845;-25,348;-2,712;0,000;39,200;39,300;9,650;3,298;-15,240;-12,826;-16,553;-13,945;-3,147;27,808;0,000;201,840;Inf;215,000;200,000;-14,587;3,052;-10,186;25,761
10454,500;3,122;0,794;-35,098;3,274;9,554;5,263;37,589;4,845;-25,348;-2,712;0,000;39,200;39,300;9,650;3,298;-15,195;-12,833;-16,533;-13,934;-3,147;27,808;0,000;202,440;Inf;215,000;200,000;-14,641;3,053;-10,172;25,669
10455,000;3,122;0,794;-35,098;3,274;9,554;5,263;37,589;4,845;-25,348;-2,712;0,000;39,200;39,300;9,650;3,298;-15,159;-12,697;-16,356;-13,840;-3,147;27,808;0,000;202,440;Inf;214,000;200,000;-14,624;3,054;-10,188;25,624
10455,500;3,122;0,794;-35,098;3,274;9,554;5,263;37,589;4,845;-25,348;-2,712;0,000;39,200;39,300;9,650;3,298;-15,147;-12,811;-16,520;-13,918;-3,147;27,808;0,000;200,140;Inf;214,000;200,000;-14,513;3,055;-10,187;25,574
10456,000;3,122;0,794;-35,098;3,274;9,554;5,312;37,577;4,864;-25,369;-2,702;0,000;39,172;39,333;9,650;3,298;-15,149;-12,817;-16,511;-13,910;-3,148;27,808;0,000;200,140;Inf;214,000;200,000;-14,599;3,056;-10,171;25,462
10456,500;3,122;0,794;-35,098;3,274;9,554;5,312;37,577;4,864;-25,369;-2,702;0,000;39,200;39,300;9,650;3,298;-15,135;-12,807;-16,485;-13,910;-3,148;27,808;0,000;200,240;Inf;214,000;200,000;-14,597;3,057;-10,183;25,439
10457,000;2,889;0,714;-35,209;3,282;9,671;5,312;37,577;4,864;-25,369;-2,702;0,000;39,200;39,300;9,655;3,183;-15,163;-12,823;-16,541;-13,940;-3,148;27,808;0,000;200,240;Inf;214,000;200,000;-14,584;3,058;-10,176;25,349
10457,500;2,889;0,714;-35,209;3,282;9,671;5,312;37,577;4,864;-25,369;-2,702;0,000;39,200;39,300;9,655;3,183;-15,110;-12,753;-16,374;-13,852;-3,148;27,808;0,000;199,840;Inf;214,000;200,000;-14,617;3,055;-10,191;25,300
10458,000;2,889;0,714;-35,209;3,282;9,671;5,312;37,577;4,864;-25,369;-2,702;0,000;39,200;39,300;9,655;3,183;-15,138;-12,737;-16,378;-13,846;-3,148;27,808;0,000;199,840;Inf;214,000;200,000;-14,523;3,053;-10,194;25,240
10458,500;2,889;0,714;-35,209;3,282;9,671;5,312;37,577;4,864;-25,369;-2,702;0,000;39,200;39,300;9,655;3,183;-15,129;-12,816;-16,497;-13,919;-3,148;27,808;0,000;198,040;Inf;214,000;200,000;-14,525;3,050;-10,176;25,177
10459,000;2,889;0,714;-35,209;3,282;9,671;5,265;37,579;4,843;-25,355;-2,704;0,000;39,183;39,327;9,655;3,183;-15,149;-12,807;-16,511;-13,923;-3,156;27,797;0,000;198,040;Inf;215,000;200,000;-14,590;3,047;-10,180;25,142
10459,500;2,889;0,714;-35,209;3,282;9,671;5,265;37,579;4,843;-25,355;-2,704;0,000;39,200;39,300;9,655;3,183;-15,197;-12,819;-16,537;-13,910;-3,156;27,797;0,000;197,740;Inf;215,000;200,000;-14,598;3,045;-10,184;25,060
10460,000;3,007;0,680;-35,209;3,235;9,642;5,265;37,579;4,843;-25,355;-2,704;0,000;39,200;39,300;9,642;3,162;-15,260;-12,777;-16,465;-13,894;-3,156;27,797;0,000;197,740;Inf;216,000;200,000;-14,616;3,042;-10,190;25,020
10460,500;3,007;0,680;-35,209;3,235;9,642;5,265;37,579;4,843;-25,355;-2,704;0,000;39,200;39,300;9,642;3,162;-15,091;-12,816;-16,456;-13,887;-3,156;27,797;0,000;198,440;Inf;216,000;200,000;-14,599;3,042;-10,172;25,019
10461,000;3,007;0,680;-35,209;3,235;9,642;5,265;37,579;4,843;-25,355;-2,704;0,000;39,200;39,300;9,642;3,162;-15,232;-12,771;-16,412;-13,857;-3,156;27,797;0,000;198,440;Inf;217,000;200,000;-14,563;3,041;-10,182;25,017
10461,500;3,007;0,680;-35,209;3,235;9,642;5,265;37,579;4,843;-25,355;-2,704;0,000;39,200;39,300;9,642;3,162;-15,192;-12,831;-16,555;-13,915;-3,156;27,797;0,000;199,340;Inf;217,000;200,000;-14,568;3,040;-10,181;25,042
10462,000;3,007;0,680;-35,209;3,235;9,642;5,237;37,590;4,866;-25,328;-2,712;0,000;39,192;39,344;9,642;3,162;-15,216;-12,786;-16,460;-13,906;-3,153;27,802;0,000;199,340;Inf;217,000;200,000;-14,623;3,040;-10,170;25,044
10462,500;3,007;0,680;-35,209;3,235;9,642;5,237;37,590;4,866;-25,328;-2,712;0,000;39,200;39,300;9,642;3,162;-15,240;-12,809;-16,466;-13,823;-3,153;27,802;0,000;199,740;Inf;217,000;200,000;-14,592;3,039;-10,156;25,042
10463,000;3,007;0,680;-35,209;3,235;9,642;5,237;37,590;4,866;-25,328;-2,712;0,000;39,200;39,300;9,642;3,162;-15,044;-12,791;-16,423;-13,885;-3,153;27,802;0,000;199,740;Inf;217,000;200,000;-14,584;3,039;-10,175;25,009
10463,500;3,386;0,862;-34,012;3,282;9,573;5,237;37,590;4,866;-25,328;-2,712;0,000;39,200;39,300;9,787;3,278;-15,050;-12,776;-16,386;-13,888;-3,153;27,802;0,000;199,240;Inf;217,000;200,000;-14,536;3,038;-10,173;24,964
10464,000;3,386;0,862;-34,012;3,282;9,573;5,237;37,590;4,866;-25,328;-2,712;0,000;39,200;39,300;9,787;3,278;-15,163;-12,843;-16,510;-13,902;-3,153;27,802;0,000;199,240;Inf;217,000;200,000;-14,525;3,044;-10,155;24,917
10464,500;3,386;0,862;-34,012;3,282;9,573;5,237;37,590;4,866;-25,328;-2,712;0,000;39,200;39,300;9,787;3,278;-15,221;-12,764;-16,428;-13,879;-3,153;27,802;0,000;201,640;Inf;217,000;200,000;-14,604;3,050;-10,187;24,860
10465,000;3,386;0,862;-34,012;3,282;9,573;5,237;37,590;4,866;-25,328;-2,712;0,000;39,200;39,300;9,787;3,278;-15,208;-12,790;-16,478;-13,860;-3,153;27,802;0,000;201,640;Inf;216,000;200,000;-14,573;3,055;-10,170;24,769
10465,500;3,386;0,862;-34,012;3,282;9,573;5,211;37,592;4,858;-25,326;-2,735;0,000;39,199;39,425;9,787;3,278;-15,032;-12,805;-16,424;-13,911;-3,161;27,794;0,000;201,640;Inf;216,000;200,000;-14,584;3,061;-10,184;24,700
10466,000;3,386;0,862;-34,012;3,282;9,573;5,211;37,592;4,858;-25,326;-2,735;0,000;39,200;39,400;9,787;3,278;-15,111;-12,776;-16,399;-13,884;-3,161;27,794;0,000;201,640;Inf;215,000;200,000;-14,543;3,066;-10,173;24,633
10466,500;3,088;0,736;-35,209;3,218;9,627;5,211;37,592;4,858;-25,326;-2,735;0,000;39,200;39,400;9,665;3,409;-15,187;-12,810;-16,536;-13,908;-3,161;27,794;0,000;201,240;Inf;215,000;200,000;-14,543;3,071;-10,168;24,526
10467,000;3,088;0,736;-35,209;3,218;9,627;5,211;37,592;4,858;-25,326;-2,735;0,000;39,200;39,400;9,665;3,409;-15,140;-12,816;-16,492;-13,912;-3,161;27,794;0,000;201,240;Inf;214,000;200,000;-14,610;3,071;-10,191;24,503
10467,500;3,088;0,736;-35,209;3,218;9,627;5,211;37,592;4,858;-25,326;-2,735;0,000;39,200;39,400;9,665;3,409;-15,069;-12,793;-16,465;-13,896;-3,161;27,794;0,000;200,740;Inf;214,000;200,000;-14,590;3,072;-10,158;24,502
10468,000;3,088;0,736;-35,209;3,218;9,627;5,211;37,592;4,858;-25,326;-2,735;0,000;39,200;39,400;9,665;3,409;-15,021;-12,795;-16,415;-13,868;-3,161;27,794;0,000;200,740;Inf;214,000;200,000;-14,556;3,072;-10,160;24,502
10468,500;3,088;0,736;-35,209;3,218;9,627;5,244;37,594;4,852;-25,358;-2,721;0,000;39,217;39,333;9,665;3,409;-15,172;-12,821;-16,515;-13,906;-3,157;27,795;0,000;199,540;Inf;214,000;200,000;-14,525;3,072;-10,164;24,498
10469,000;3,088;0,736;-35,209;3,218;9,627;5,244;37,594;4,852;-25,358;-2,721;0,000;39,200;39,300;9,665;3,409;-15,151;-12,812;-16,512;-13,926;-3,157;27,795;0,000;199,540;Inf;214,000;200,000;-14,604;3,072;-10,155;24,456
10469,500;3,088;0,736;-35,209;3,218;9,627;5,244;37,594;4,852;-25,358;-2,721;0,000;39,200;39,300;9,665;3,409;-15,054;-12,784;-16,412;-13,843;-3,157;27,795;0,000;199,440;Inf;214,000;200,000;-14,600;3,073;-10,164;24,366
10470,000;3,511;0,844;-35,209;3,237;9,638;5,244;37,594;4,852;-25,358;-2,721;0,000;39,200;39,300;9,496;3,184;-15,123;-12,704;-16,340;-13,813;-3,157;27,795;0,000;199,440;Inf;214,000;200,000;-14,523;3,073;-10,161;24,408
10470,500;3,511;0,844;-35,209;3,237;9,638;5,244;37,594;4,852;-25,358;-2,721;0,000;39,200;39,300;9,496;3,184;-15,101;-12,792;-16,464;-13,886;-3,157;27,795;0,000;199,340;Inf;214,000;200,000;-14,495;3,080;-10,138;24,492
10471,000;3,511;0,844;-35,209;3,237;9,638;5,244;37,594;4,852;-25,358;-2,721;0,000;39,200;39,300;9,496;3,184;-15,201;-12,835;-16,548;-13,943;-3,157;27,795;0,000;199,340;Inf;214,000;200,000;-14,561;3,087;-10,156;24,581
10471,500;3,511;0,844;-35,209;3,237;9,638;5,244;37,594;4,852;-25,358;-2,721;0,000;39,200;39,300;9,496;3,184;-15,003;-12,742;-16,381;-13,826;-3,157;27,795;0,000;198,040;Inf;214,000;200,000;-14,632;3,094;-10,148;24,632
10472,000;3,511;0,844;-35,209;3,237;9,638;5,265;37,613;4,898;-25,286;-2,703;0,000;39,231;39,421;9,496;3,184;-15,163;-12,767;-16,372;-13,821;-3,140;27,808;0,000;198,040;Inf;215,000;200,000;-14,488;3,101;-10,154;24,701
10472,500;3,511;0,844;-35,209;3,237;9,638;5,265;37,613;4,898;-25,286;-2,703;0,000;39,200;39,400;9,496;3,184;-15,100;-12,769;-16,471;-13,881;-3,140;27,808;0,000;198,140;Inf;215,000;200,000;-14,531;3,108;-10,145;24,762
10473,000;2,955;0,715;-35,209;3,243;9,527;5,265;37,613;4,898;-25,286;-2,703;0,000;39,200;39,400;9,534;3,366;-15,213;-12,783;-16,486;-13,885;-3,140;27,808;0,000;198,140;Inf;216,000;200,000;-14,555;3,114;-10,129;24,814
10473,500;2,955;0,715;-35,209;3,243;9,527;5,265;37,613;4,898;-25,286;-2,703;0,000;39,200;39,400;9,534;3,366;-15,212;-12,789;-16,503;-13,847;-3,140;27,808;0,000;198,040;Inf;216,000;200,000;-14,592;3,112;-10,158;24,771
10474,000;2,955;0,715;-35,209;3,243;9,527;5,265;37,613;4,898;-25,286;-2,703;0,000;39,200;39,400;9,534;3,366;-14,972;-12,791;-16,426;-13,869;-3,140;27,808;0,000;198,040;Inf;217,000;200,000;-14,588;3,109;-10,144;24,759
10474,500;2,955;0,715;-35,209;3,243;9,527;5,265;37,613;4,898;-25,286;-2,703;0,000;39,200;39,400;9,534;3,366;-15,155;-12,783;-16,484;-13,891;-3,140;27,808;0,000;199,040;Inf;217,000;200,000;-14,514;3,107;-10,133;24,712
10475,000;2,955;0,715;-35,209;3,243;9,527;5,264;37,604;4,882;-25,335;-2,707;0,000;39,233;39,480;9,534;3,366;-15,151;-12,789;-16,500;-13,901;-3,151;27,794;0,000;199,040;Inf;217,000;200,000;-14,578;3,104;-10,139;24,727
10475,500;2,955;0,715;-35,209;3,243;9,527;5,264;37,604;4,882;-25,335;-2,707;0,000;39,200;39,500;9,534;3,366;-15,223;-12,820;-16,544;-13,861;-3,151;27,794;0,000;199,040;Inf;217,000;200,000;-14,585;3,102;-10,133;24,737
10476,000;3,827;0,983;-34,816;3,279;9,604;5,264;37,604;4,882;-25,335;-2,707;0,000;39,200;39,500;9,696;3,366;-15,016;-12,736;-16,412;-13,769;-3,151;27,794;0,000;199,040;Inf;217,000;200,000;-14,612;3,099;-10,129;24,721
10476,500;3,827;0,983;-34,816;3,279;9,604;5,264;37,604;4,882;-25,335;-2,707;0,000;39,200;39,500;9,696;3,366;-14,936;-12,704;-16,268;-13,767;-3,151;27,794;0,000;199,440;Inf;217,000;200,000;-14,483;3,111;-10,124;24,707
10477,000;3,827;0,983;-34,816;3,279;9,604;5,264;37,604;4,882;-25,335;-2,707;0,000;39,200;39,500;9,696;3,366;-14,930;-12,730;-16,341;-13,803;-3,151;27,794;0,000;199,440;Inf;217,000;200,000;-14,419;3,123;-10,126;24,733
10477,500;3,827;0,983;-34,816;3,279;9,604;5,264;37,604;4,882;-25,335;-2,707;0,000;39,200;39,500;9,696;3,366;-15,141;-12,774;-16,478;-13,861;-3,151;27,794;0,000;201,840;Inf;217,000;200,000;-14,451;3,134;-10,122;24,768
10478,000;3,827;0,983;-34,816;3,279;9,604;5,264;37,604;4,882;-25,335;-2,707;0,000;39,200;39,500;9,696;3,366;-15,172;-12,793;-16,523;-13,893;-3,151;27,794;0,000;201,840;Inf;216,000;200,000;-14,564;3,146;-10,110;24,827
10478,500;3,827;0,983;-34,816;3,279;9,604;5,252;37,600;4,875;-25,316;-2,710;0,000;39,244;39,519;9,696;3,366;-15,220;-12,682;-16,376;-13,815;-3,153;27,797;0,000;201,240;Inf;216,000;200,000;-14,595;3,157;-10,135;24,849
10479,000;3,827;0,983;-34,816;3,279;9,604;5,252;37,600;4,875;-25,316;-2,710;0,000;39,200;39,500;9,696;3,366;-15,101;-12,776;-16,476;-13,874;-3,153;27,797;0,000;201,240;Inf;215,000;200,000;-14,523;3,168;-10,124;24,898
10479,500;3,373;0,818;-35,049;3,188;9,636;5,252;37,600;4,875;-25,316;-2,710;0,000;39,200;39,500;9,612;3,142;-15,070;-12,749;-16,434;-13,851;-3,153;27,797;0,000;201,540;Inf;215,000;200,000;-14,557;3,179;-10,116;24,942
10480,000;3,373;0,818;-35,049;3,188;9,636;5,252;37,600;4,875;-25,316;-2,710;0,000;39,200;39,500;9,612;3,142;-15,189;-12,797;-16,513;-13,874;-3,153;27,797;0,000;201,540;Inf;214,000;200,000;-14,526;3,182;-10,123;24,981
10480,500;3,373;0,818;-35,049;3,188;9,636;5,252;37,600;4,875;-25,316;-2,710;0,000;39,200;39,500;9,612;3,142;-15,108;-12,783;-16,474;-13,889;-3,153;27,797;0,000;199,240;Inf;214,000;200,000;-14,593;3,185;-10,131;25,000
10481,000;3,373;0,818;-35,049;3,188;9,636;5,252;37,600;4,875;-25,316;-2,710;0,000;39,200;39,500;9,612;3,142;-15,204;-12,728;-16,389;-13,826;-3,153;27,797;0,000;199,240;Inf;214,000;200,000;-14,564;3,188;-10,124;25,035
10481,500;3,373;0,818;-35,049;3,188;9,636;5,245;37,604;4,857;-25,333;-2,710;0,000;39,254;39,547;9,612;3,142;-15,172;-12,793;-16,517;-13,891;-3,150;27,801;0,000;199,840;Inf;214,000;200,000;-14,537;3,191;-10,145;25,078
10482,000;3,373;0,818;-35,049;3,188;9,636;5,245;37,604;4,857;-25,333;-2,710;0,000;39,300;39,500;9,612;3,142;-15,211;-12,710;-16,405;-13,850;-3,150;27,801;0,000;199,840;Inf;214,000;200,000;-14,593;3,194;-10,126;25,095
10482,500;2,948;0,781;-33,388;3,254;9,594;5,245;37,604;4,857;-25,333;-2,710;0,000;39,300;39,500;9,835;3,179;-15,153;-12,811;-16,510;-13,888;-3,150;27,801;0,000;199,640;Inf;214,000;200,000;-14,544;3,197;-10,117;25,132
10483,000;2,948;0,781;-33,388;3,254;9,594;5,245;37,604;4,857;-25,333;-2,710;0,000;39,300;39,500;9,835;3,179;-15,093;-12,761;-16,438;-13,866;-3,150;27,801;0,000;199,640;Inf;214,000;200,000;-14,591;3,193;-10,133;25,162
10483,500;2,948;0,781;-33,388;3,254;9,594;5,245;37,604;4,857;-25,333;-2,710;0,000;39,300;39,500;9,835;3,179;-15,208;-12,794;-16,504;-13,861;-3,150;27,801;0,000;200,040;Inf;214,000;200,000;-14,539;3,189;-10,113;25,235
10484,000;2,948;0,781;-33,388;3,254;9,594;5,245;37,604;4,857;-25,333;-2,710;0,000;39,300;39,500;9,835;3,179;-15,150;-12,786;-16,507;-13,902;-3,150;27,801;0,000;200,040;Inf;214,000;200,000;-14,592;3,185;-10,133;25,304
10484,500;2,948;0,781;-33,388;3,254;9,594;5,245;37,604;4,857;-25,333;-2,710;0,000;39,300;39,500;9,835;3,179;-15,195;-12,747;-16,418;-13,870;-3,150;27,801;0,000;198,840;Inf;214,000;200,000;-14,586;3,181;-10,146;25,410
10485,000;2,948;0,781;-33,388;3,254;9,594;5,238;37,608;4,860;-25,314;-2,707;0,000;39,261;39,571;9,835;3,179;-15,166;-12,808;-16,513;-13,894;-3,144;27,807;0,000;198,840;Inf;215,000;200,000;-14,558;3,177;-10,143;25,489
10485,500;2,948;0,781;-33,388;3,254;9,594;5,238;37,608;4,860;-25,314;-2,707;0,000;39,300;39,600;9,835;3,179;-15,218;-12,746;-16,433;-13,851;-3,144;27,807;0,000;198,340;Inf;215,000;200,000;-14,595;3,174;-10,136;25,477
10486,000;2,625;0,676;-33,925;3,307;9,565;5,238;37,608;4,860;-25,314;-2,707;0,000;39,300;39,600;9,726;3,065;-15,152;-12,797;-16,531;-13,923;-3,144;27,807;0,000;198,340;Inf;216,000;200,000;-14,562;3,170;-10,144;25,538
10486,500;2,625;0,676;-33,925;3,307;9,565;5,238;37,608;4,860;-25,314;-2,707;0,000;39,300;39,600;9,726;3,065;-15,103;-12,750;-16,384;-13,866;-3,144;27,807;0,000;198,040;Inf;216,000;200,000;-14,601;3,161;-10,133;25,576
10487,000;2,625;0,676;-33,925;3,307;9,565;5,238;37,608;4,860;-25,314;-2,707;0,000;39,300;39,600;9,726;3,065;-15,202;-12,797;-16,480;-13,864;-3,144;27,807;0,000;198,040;Inf;217,000;200,000;-14,526;3,152;-10,150;25,761
10487,500;2,625;0,676;-33,925;3,307;9,565;5,238;37,608;4,860;-25,314;-2,707;0,000;39,300;39,600;9,726;3,065;-15,110;-12,787;-16,480;-13,889;-3,144;27,807;0,000;199,040;Inf;217,000;200,000;-14,586;3,144;-10,149;25,847
10488,000;2,625;0,676;-33,925;3,307;9,565;5,248;37,606;4,874;-25,307;-2,710;0,000;39,274;39,548;9,726;3,065;-15,202;-12,754;-16,402;-13,863;-3,135;27,802;0,000;199,040;Inf;217,000;200,000;-14,567;3,135;-10,140;26,087
10488,500;2,625;0,676;-33,925;3,307;9,565;5,248;37,606;4,874;-25,307;-2,710;0,000;39,300;39,500;9,726;3,065;-15,159;-12,808;-16,506;-13,897;-3,135;27,802;0,000;199,240;Inf;217,000;200,000;-14,555;3,127;-10,132;26,080
10489,000;2,632;0,704;-33,931;3,307;9,567;5,248;37,606;4,874;-25,307;-2,710;0,000;39,300;39,500;9,721;3,072;-15,218;-12,746;-16,420;-13,867;-3,135;27,802;0,000;199,240;Inf;217,000;200,000;-14,592;3,118;-10,154;26,055
10489,500;2,632;0,704;-33,931;3,307;9,567;5,248;37,606;4,874;-25,307;-2,710;0,000;39,300;39,500;9,721;3,072;-15,122;-12,791;-16,467;-13,891;-3,135;27,802;0,000;198,640;Inf;217,000;200,000;-14,563;3,110;-10,160;26,029
10490,000;2,632;0,704;-33,931;3,307;9,567;5,248;37,606;4,874;-25,307;-2,710;0,000;39,300;39,500;9,721;3,072;-15,044;-12,754;-16,429;-13,863;-3,135;27,802;0,000;198,640;Inf;218,000;200,000;-14,568;3,103;-10,153;26,024
10490,500;2,632;0,704;-33,931;3,307;9,567;5,248;37,606;4,874;-25,307;-2,710;0,000;39,300;39,500;9,721;3,072;-15,178;-12,797;-16,510;-13,860;-3,135;27,802;0,000;200,340;Inf;218,000;200,000;-14,522;3,095;-10,148;26,021
10491,000;2,632;0,704;-33,931;3,307;9,567;5,289;37,602;4,852;-25,301;-2,715;0,000;39,281;39,520;9,721;3,072;-15,135;-12,798;-16,487;-13,918;-3,132;27,797;0,000;200,340;Inf;218,000;200,000;-14,586;3,087;-10,130;25,999
10491,500;2,632;0,704;-33,931;3,307;9,567;5,289;37,602;4,852;-25,301;-2,715;0,000;39,300;39,500;9,721;3,072;-15,227;-12,736;-16,420;-13,861;-3,132;27,797;0,000;200,440;Inf;218,000;200,000;-14,584;3,080;-10,158;25,933
10492,000;2,632;0,704;-33,931;3,307;9,567;5,289;37,602;4,852;-25,301;-2,715;0,000;39,300;39,500;9,721;3,072;-15,179;-12,812;-16,508;-13,877;-3,132;27,797;0,000;200,440;Inf;218,000;200,000;-14,561;3,073;-10,157;25,893
10492,500;3,641;0,877;-35,209;3,223;9,648;5,289;37,602;4,852;-25,301;-2,715;0,000;39,300;39,500;9,483;3,314;-15,078;-12,759;-16,397;-13,851;-3,132;27,797;0,000;200,840;Inf;218,000;200,000;-14,594;3,065;-10,138;25,880
10493,000;3,641;0,877;-35,209;3,223;9,648;5,289;37,602;4,852;-25,301;-2,715;0,000;39,300;39,500;9,483;3,314;-15,166;-12,779;-16,507;-13,903;-3,132;27,797;0,000;200,840;Inf;218,000;200,000;-14,521;3,075;-10,146;25,823
10493,500;3,641;0,877;-35,209;3,223;9,648;5,289;37,602;4,852;-25,301;-2,715;0,000;39,300;39,500;9,483;3,314;-15,155;-12,770;-16,494;-13,898;-3,132;27,797;0,000;201,740;Inf;218,000;200,000;-14,589;3,084;-10,157;25,819
10494,000;3,641;0,877;-35,209;3,223;9,648;5,289;37,602;4,852;-25,301;-2,715;0,000;39,300;39,500;9,483;3,314;-15,205;-12,801;-16,497;-13,816;-3,132;27,797;0,000;201,740;Inf;217,000;200,000;-14,579;3,093;-10,165;25,824
10494,500;3,641;0,877;-35,209;3,223;9,648;5,300;37,613;4,867;-25,265;-2,701;0,000;39,289;39,521;9,483;3,314;-15,084;-12,756;-16,479;-13,855;-3,134;27,795;0,000;201,440;Inf;217,000;200,000;-14,580;3,102;-10,157;25,815
10495,000;3,641;0,877;-35,209;3,223;9,648;5,300;37,613;4,867;-25,265;-2,701;0,000;39,300;39,500;9,483;3,314;-15,077;-12,761;-16,349;-13,824;-3,134;27,795;0,000;201,440;Inf;216,000;200,000;-14,543;3,111;-10,148;25,822
10495,500;3,228;0,780;-35,209;3,277;9,621;5,300;37,613;4,867;-25,265;-2,701;0,000;39,300;39,500;9,612;3,233;-15,146;-12,742;-16,430;-13,864;-3,134;27,795;0,000;201,640;Inf;216,000;200,000;-14,503;3,120;-10,130;25,782
10496,000;3,228;0,780;-35,209;3,277;9,621;5,300;37,613;4,867;-25,265;-2,701;0,000;39,300;39,500;9,612;3,233;-15,206;-12,781;-16,502;-13,863;-3,134;27,795;0,000;201,640;Inf;215,000;200,000;-14,545;3,121;-10,147;25,758
10496,500;3,228;0,780;-35,209;3,277;9,621;5,300;37,613;4,867;-25,265;-2,701;0,000;39,300;39,500;9,612;3,233;-15,131;-12,735;-16,386;-13,804;-3,134;27,795;0,000;199,440;Inf;215,000;200,000;-14,588;3,123;-10,148;25,706
10497,000;3,228;0,780;-35,209;3,277;9,621;5,300;37,613;4,867;-25,265;-2,701;0,000;39,300;39,500;9,612;3,233;-15,025;-12,728;-16,357;-13,803;-3,134;27,795;0,000;199,440;Inf;215,000;200,000;-14,514;3,125;-10,133;25,701
10497,500;3,228;0,780;-35,209;3,277;9,621;5,296;37,605;4,849;-25,306;-2,697;0,000;39,304;39,561;9,612;3,233;-15,124;-12,772;-16,457;-13,863;-3,139;27,799;0,000;199,240;Inf;215,000;200,000;-14,478;3,127;-10,134;25,723
10498,000;3,228;0,780;-35,209;3,277;9,621;5,296;37,605;4,849;-25,306;-2,697;0,000;39,300;39,600;9,612;3,233;-15,167;-12,774;-16,475;-13,879;-3,139;27,799;0,000;199,240;Inf;215,000;200,000;-14,554;3,128;-10,133;25,719
10498,500;3,228;0,780;-35,209;3,277;9,621;5,296;37,605;4,849;-25,306;-2,697;0,000;39,300;39,600;9,612;3,233;-15,111;-12,765;-16,467;-13,865;-3,139;27,799;0,000;198,840;Inf;215,000;200,000;-14,574;3,130;-10,141;25,714
10499,000;3,215;0,844;-33,254;3,257;9,566;5,296;37,605;4,849;-25,306;-2,697;0,000;39,300;39,600;9,846;3,249;-15,091;-12,725;-16,381;-13,843;-3,139;27,799;0,000;198,840;Inf;216,000;200,000;-14,552;3,132;-10,127;25,740
10499,500;3,215;0,844;-33,254;3,257;9,566;5,296;37,605;4,849;-25,306;-2,697;0,000;39,300;39,600;9,846;3,249;-15,128;-12,780;-16,499;-13,884;-3,139;27,799;0,000;198,540;Inf;216,000;200,000;-14,510;3,133;-10,136;25,773
10500,000;3,215;0,844;-33,254;3,257;9,566;5,296;37,605;4,849;-25,306;-2,697;0,000;39,300;39,600;9,846;3,249;-15,157;-12,756;-16,439;-13,871;-3,139;27,799;0,000;198,540;Inf;217,000;200,000;-14,573;3,134;-10,133;25,748
10500,500;3,215;0,844;-33,254;3,257;9,566;5,296;37,605;4,849;-25,306;-2,697;0,000;39,300;39,600;9,846;3,249;-15,120;-12,738;-16,414;-13,857;-3,139;27,799;0,000;198,540;Inf;217,000;200,000;-14,556;3,136;-10,126;25,820
10501,000;3,215;0,844;-33,254;3,257;9,566;5,289;37,613;4,865;-25,287;-2,701;0,000;39,307;39,560;9,846;3,249;-15,071;-12,687;-16,328;-13,810;-3,146;27,788;0,000;198,540;Inf;218,000;200,000;-14,532;3,137;-10,160;26,024
10501,500;3,215;0,844;-33,254;3,257;9,566;5,289;37,613;4,865;-25,287;-2,701;0,000;39,300;39,600;9,846;3,249;-15,143;-12,766;-16,453;-13,847;-3,146;27,788;0,000;198,340;Inf;218,000;200,000;-14,474;3,138;-10,132;26,122
10502,000;2,711;0,643;-35,209;3,295;9,675;5,289;37,613;4,865;-25,287;-2,701;0,000;39,300;39,600;9,624;3,163;-15,163;-12,774;-16,505;-13,873;-3,146;27,788;0,000;198,340;Inf;219,000;200,000;-14,552;3,139;-10,130;26,285
10502,500;2,711;0,643;-35,209;3,295;9,675;5,289;37,613;4,865;-25,287;-2,701;0,000;39,300;39,600;9,624;3,163;-15,185;-12,771;-16,524;-13,894;-3,146;27,788;0,000;198,740;Inf;219,000;200,000;-14,579;3,132;-10,152;26,297
10503,000;2,711;0,643;-35,209;3,295;9,675;5,289;37,613;4,865;-25,287;-2,701;0,000;39,300;39,600;9,624;3,163;-15,008;-12,723;-16,254;-13,773;-3,146;27,788;0,000;198,740;Inf;220,000;200,000;-14,594;3,125;-10,156;26,337
10503,500;2,711;0,643;-35,209;3,295;9,675;5,289;37,613;4,865;-25,287;-2,701;0,000;39,300;39,600;9,624;3,163;-15,121;-12,744;-16,454;-13,852;-3,146;27,788;0,000;202,140;Inf;220,000;200,000;-14,440;3,119;-10,142;26,450
10504,000;2,711;0,643;-35,209;3,295;9,675;5,240;37,605;4,856;-25,303;-2,701;0,000;39,311;39,586;9,624;3,163;-15,120;-12,764;-16,434;-13,840;-3,149;27,784;0,000;202,140;Inf;219,000;200,000;-14,543;3,112;-10,142;26,448
10504,500;2,711;0,643;-35,209;3,295;9,675;5,240;37,605;4,856;-25,303;-2,701;0,000;39,300;39,600;9,624;3,163;-15,121;-12,752;-16,467;-13,881;-3,149;27,784;0,000;201,840;Inf;219,000;200,000;-14,539;3,105;-10,132;26,389
10505,000;2,375;0,611;-35,047;3,294;9,626;5,240;37,605;4,856;-25,303;-2,701;0,000;39,300;39,600;9,639;3,175;-15,182;-12,758;-16,453;-13,867;-3,149;27,784;0,000;201,840;Inf;218,000;200,000;-14,555;3,099;-10,125;26,341
10505,500;2,375;0,611;-35,047;3,294;9,626;5,240;37,605;4,856;-25,303;-2,701;0,000;39,300;39,600;9,639;3,175;-15,152;-12,772;-16,519;-13,904;-3,149;27,784;0,000;202,140;Inf;218,000;200,000;-14,565;3,087;-10,132;26,304
10506,000;2,375;0,611;-35,047;3,294;9,626;5,240;37,605;4,856;-25,303;-2,701;0,000;39,300;39,600;9,639;3,175;-15,109;-12,730;-16,409;-13,854;-3,149;27,784;0,000;202,140;Inf;217,000;200,000;-14,587;3,075;-10,141;26,237
10506,500;2,375;0,611;-35,047;3,294;9,626;5,240;37,605;4,856;-25,303;-2,701;0,000;39,300;39,600;9,639;3,175;-15,050;-12,759;-16,447;-13,846;-3,149;27,784;0,000;202,940;Inf;217,000;200,000;-14,525;3,064;-10,118;26,173
10507,000;2,375;0,611;-35,047;3,294;9,626;5,240;37,605;4,856;-25,303;-2,701;0,000;39,300;39,600;9,639;3,175;-15,057;-12,751;-16,415;-13,847;-3,149;27,784;0,000;202,940;Inf;216,000;200,000;-14,525;3,053;-10,127;26,152
10507,500;2,375;0,611;-35,047;3,294;9,626;5,256;37,610;4,860;-25,292;-2,699;0,000;39,325;39,542;9,639;3,175;-15,147;-12,762;-16,483;-13,870;-3,165;27,785;0,000;203,240;Inf;216,000;200,000;-14,518;3,042;-10,108;26,119
10508,000;2,375;0,611;-35,047;3,294;9,626;5,256;37,610;4,860;-25,292;-2,699;0,000;39,300;39,500;9,639;3,175;-15,179;-12,749;-16,481;-13,866;-3,165;27,785;0,000;203,240;Inf;215,000;200,000;-14,566;3,031;-10,112;26,112
10508,500;2,930;0,721;-34,325;3,301;9,645;5,256;37,610;4,860;-25,292;-2,699;0,000;39,300;39,500;9,731;3,109;-15,080;-12,738;-16,424;-13,807;-3,165;27,785;0,000;203,540;Inf;215,000;200,000;-14,569;3,020;-10,133;26,136
10509,000;2,930;0,721;-34,325;3,301;9,645;5,256;37,610;4,860;-25,292;-2,699;0,000;39,300;39,500;9,731;3,109;-15,068;-12,692;-16,321;-13,788;-3,165;27,785;0,000;203,540;Inf;214,000;200,000;-14,512;3,018;-10,109;26,254
10509,500;2,930;0,721;-34,325;3,301;9,645;5,256;37,610;4,860;-25,292;-2,699;0,000;39,300;39,500;9,731;3,109;-15,120;-12,739;-16,436;-13,826;-3,165;27,785;0,000;198,740;Inf;214,000;200,000;-14,467;3,017;-10,104;26,424
10510,000;2,930;0,721;-34,325;3,301;9,645;5,256;37,610;4,860;-25,292;-2,699;0,000;39,300;39,500;9,731;3,109;-15,100;-12,753;-16,451;-13,846;-3,165;27,785;0,000;198,740;Inf;215,000;200,000;-14,530;3,016;-10,120;26,321
10510,500;2,930;0,721;-34,325;3,301;9,645;5,254;37,623;4,863;-25,252;-2,709;0,000;39,335;39,592;9,731;3,109;-15,188;-12,716;-16,383;-13,828;-3,142;27,780;0,000;198,740;Inf;215,000;200,000;-14,538;3,014;-10,127;26,270
10511,000;2,930;0,721;-34,325;3,301;9,645;5,254;37,623;4,863;-25,252;-2,709;0,000;39,300;39,600;9,731;3,109;-15,073;-12,708;-16,337;-13,802;-3,142;27,780;0,000;198,740;Inf;216,000;200,000;-14,529;3,013;-10,119;26,324
10511,500;3,520;0,831;-35,209;3,284;9,621;5,254;37,623;4,863;-25,252;-2,709;0,000;39,300;39,600;9,686;3,094;-14,991;-12,715;-16,358;-13,813;-3,142;27,780;0,000;199,040;Inf;216,000;200,000;-14,480;3,011;-10,107;26,331
10512,000;3,520;0,831;-35,209;3,284;9,621;5,254;37,623;4,863;-25,252;-2,709;0,000;39,300;39,600;9,686;3,094;-15,150;-12,752;-16,448;-13,842;-3,142;27,780;0,000;199,040;Inf;216,000;200,000;-14,469;3,020;-10,105;26,269
10512,500;3,520;0,831;-35,209;3,284;9,621;5,254;37,623;4,863;-25,252;-2,709;0,000;39,300;39,600;9,686;3,094;-15,080;-12,736;-16,423;-13,827;-3,142;27,780;0,000;199,840;Inf;216,000;200,000;-14,548;3,028;-10,112;26,242
10513,000;3,520;0,831;-35,209;3,284;9,621;5,254;37,623;4,863;-25,252;-2,709;0,000;39,300;39,600;9,686;3,094;-15,086;-12,750;-16,452;-13,840;-3,142;27,780;0,000;199,840;Inf;216,000;200,000;-14,517;3,036;-10,110;26,236
10513,500;3,520;0,831;-35,209;3,284;9,621;5,254;37,623;4,863;-25,252;-2,709;0,000;39,300;39,600;9,686;3,094;-15,062;-12,752;-16,429;-13,863;-3,142;27,780;0,000;200,940;Inf;216,000;200,000;-14,532;3,044;-10,108;26,233
10514,000;3,520;0,831;-35,209;3,284;9,621;5,284;37,613;4,865;-25,266;-2,701;0,000;39,334;39,580;9,686;3,094;-15,110;-12,743;-16,451;-13,840;-3,154;27,785;0,000;200,940;Inf;216,000;200,000;-14,526;3,052;-10,116;26,236
10514,500;3,520;0,831;-35,209;3,284;9,621;5,284;37,613;4,865;-25,266;-2,701;0,000;39,300;39,600;9,686;3,094;-15,054;-12,738;-16,432;-13,835;-3,154;27,785;0,000;200,640;Inf;216,000;200,000;-14,536;3,059;-10,096;26,246
10515,000;2,917;0,772;-33,940;3,319;9,471;5,284;37,613;4,865;-25,266;-2,701;0,000;39,300;39,600;9,750;3,083;-15,039;-12,732;-16,424;-13,825;-3,154;27,785;0,000;200,640;Inf;216,000;200,000;-14,515;3,067;-10,129;26,237
10515,500;2,917;0,772;-33,940;3,319;9,471;5,284;37,613;4,865;-25,266;-2,701;0,000;39,300;39,600;9,750;3,083;-15,089;-12,725;-16,419;-13,844;-3,154;27,785;0,000;200,740;Inf;216,000;200,000;-14,505;3,065;-10,102;26,162
10516,000;2,917;0,772;-33,940;3,319;9,471;5,284;37,613;4,865;-25,266;-2,701;0,000;39,300;39,600;9,750;3,083;-15,125;-12,760;-16,482;-13,855;-3,154;27,785;0,000;200,740;Inf;216,000;200,000;-14,519;3,062;-10,126;26,071
10516,500;2,917;0,772;-33,940;3,319;9,471;5,284;37,613;4,865;-25,266;-2,701;0,000;39,300;39,600;9,750;3,083;-15,044;-12,747;-16,429;-13,848;-3,154;27,785;0,000;200,640;Inf;216,000;200,000;-14,556;3,060;-10,147;26,095
10517,000;2,917;0,772;-33,940;3,319;9,471;5,316;37,612;4,853;-25,262;-2,703;0,000;39,335;39,596;9,750;3,083;-15,028;-12,704;-16,397;-13,816;-3,153;27,764;0,000;200,640;Inf;216,000;200,000;-14,517;3,057;-10,103;26,111
10517,500;2,917;0,772;-33,940;3,319;9,471;5,316;37,612;4,853;-25,262;-2,703;0,000;39,300;39,600;9,750;3,083;-15,107;-12,751;-16,459;-13,858;-3,153;27,764;0,000;200,940;Inf;216,000;200,000;-14,486;3,055;-10,126;26,143
10518,000;3,018;0,768;-34,284;3,260;9,639;5,316;37,612;4,853;-25,262;-2,703;0,000;39,300;39,600;9,704;3,171;-15,188;-12,748;-16,467;-13,837;-3,153;27,764;0,000;200,940;Inf;216,000;200,000;-14,544;3,053;-10,130;26,173
10518,500;3,018;0,768;-34,284;3,260;9,639;5,316;37,612;4,853;-25,262;-2,703;0,000;39,300;39,600;9,704;3,171;-15,089;-12,753;-16,482;-13,849;-3,153;27,764;0,000;200,840;Inf;216,000;200,000;-14,560;3,052;-10,116;26,168
10519,000;3,018;0,768;-34,284;3,260;9,639;5,316;37,612;4,853;-25,262;-2,703;0,000;39,300;39,600;9,704;3,171;-14,990;-12,687;-16,312;-13,799;-3,153;27,764;0,000;200,840;Inf;216,000;200,000;-14,543;3,052;-10,116;26,169
10519,500;3,018;0,768;-34,284;3,260;9,639;5,316;37,612;4,853;-25,262;-2,703;0,000;39,300;39,600;9,704;3,171;-15,038;-12,698;-16,343;-13,804;-3,153;27,764;0,000;201,040;Inf;216,000;200,000;-14,447;3,051;-10,113;26,107
10520,000;3,018;0,768;-34,284;3,260;9,639;5,304;37,621;4,876;-25,263;-2,710;0,000;39,356;39,657;9,704;3,171;-15,114;-12,742;-16,449;-13,847;-3,133;27,782;0,000;201,040;Inf;215,000;200,000;-14,471;3,051;-10,102;26,054
10520,500;3,018;0,768;-34,284;3,260;9,639;5,304;37,621;4,876;-25,263;-2,710;0,000;39,400;39,700;9,704;3,171;-15,122;-12,749;-16,471;-13,860;-3,133;27,782;0,000;200,340;Inf;215,000;200,000;-14,538;3,050;-10,117;25,989
10521,000;3,018;0,768;-34,284;3,260;9,639;5,304;37,621;4,876;-25,263;-2,710;0,000;39,400;39,700;9,704;3,171;-15,104;-12,738;-16,447;-13,809;-3,133;27,782;0,000;200,340;Inf;215,000;200,000;-14,551;3,050;-10,128;25,949
10521,500;2,760;0,698;-35,192;3,240;9,656;5,304;37,621;4,876;-25,263;-2,710;0,000;39,400;39,700;9,702;3,431;-15,007;-12,704;-16,353;-13,805;-3,133;27,782;0,000;200,640;Inf;215,000;200,000;-14,524;3,049;-10,109;25,936
10522,000;2,760;0,698;-35,192;3,240;9,656;5,304;37,621;4,876;-25,263;-2,710;0,000;39,400;39,700;9,702;3,431;-15,110;-12,717;-16,372;-13,810;-3,133;27,782;0,000;200,640;Inf;215,000;200,000;-14,467;3,044;-10,101;25,988
10522,500;2,760;0,698;-35,192;3,240;9,656;5,304;37,621;4,876;-25,263;-2,710;0,000;39,400;39,700;9,702;3,431;-15,127;-12,740;-16,451;-13,850;-3,133;27,782;0,000;199,440;Inf;215,000;200,000;-14,502;3,040;-10,108;26,062
10523,000;2,760;0,698;-35,192;3,240;9,656;5,304;37,621;4,876;-25,263;-2,710;0,000;39,400;39,700;9,702;3,431;-15,191;-12,755;-16,480;-13,831;-3,133;27,782;0,000;199,440;Inf;215,000;200,000;-14,542;3,035;-10,115;26,128
10523,500;2,760;0,698;-35,192;3,240;9,656;5,315;37,627;4,869;-25,226;-2,719;0,000;39,355;39,553;9,702;3,431;-15,114;-12,713;-16,383;-13,786;-3,151;27,768;0,000;199,640;Inf;215,000;200,000;-14,564;3,031;-10,123;26,127
10524,000;2,760;0,698;-35,192;3,240;9,656;5,315;37,627;4,869;-25,226;-2,719;0,000;39,400;39,600;9,702;3,431;-15,103;-12,624;-16,267;-13,725;-3,151;27,768;0,000;199,640;Inf;215,000;200,000;-14,499;3,026;-10,100;26,112
10524,500;3,214;0,795;-34,441;3,250;9,641;5,315;37,627;4,869;-25,226;-2,719;0,000;39,400;39,600;9,718;3,123;-15,119;-12,710;-16,400;-13,805;-3,151;27,768;0,000;199,440;Inf;215,000;200,000;-14,430;3,022;-10,094;26,096
10525,000;3,214;0,795;-34,441;3,250;9,641;5,315;37,627;4,869;-25,226;-2,719;0,000;39,400;39,600;9,718;3,123;-15,056;-12,693;-16,344;-13,793;-3,151;27,768;0,000;199,440;Inf;215,000;200,000;-14,509;3,025;-10,098;26,064
10525,500;3,214;0,795;-34,441;3,250;9,641;5,315;37,627;4,869;-25,226;-2,719;0,000;39,400;39,600;9,718;3,123;-15,137;-12,712;-16,447;-13,810;-3,151;27,768;0,000;200,240;Inf;215,000;200,000;-14,472;3,028;-10,106;26,037
10526,000;3,214;0,795;-34,441;3,250;9,641;5,315;37,627;4,869;-25,226;-2,719;0,000;39,400;39,600;9,718;3,123;-15,057;-12,728;-16,444;-13,842;-3,151;27,768;0,000;200,240;Inf;215,000;200,000;-14,527;3,031;-10,097;26,046
10526,500;3,214;0,795;-34,441;3,250;9,641;5,279;37,626;4,882;-25,230;-2,690;0,000;39,370;39,669;9,718;3,123;-15,156;-12,717;-16,399;-13,794;-3,156;27,764;0,000;200,040;Inf;215,000;200,000;-14,518;3,034;-10,088;26,028
10527,000;3,214;0,795;-34,441;3,250;9,641;5,279;37,626;4,882;-25,230;-2,690;0,000;39,400;39,700;9,718;3,123;-15,059;-12,718;-16,391;-13,801;-3,156;27,764;0,000;200,040;Inf;215,000;200,000;-14,517;3,037;-10,069;26,019
10527,500;3,214;0,795;-34,441;3,250;9,641;5,279;37,626;4,882;-25,230;-2,690;0,000;39,400;39,700;9,718;3,123;-14,963;-12,676;-16,314;-13,774;-3,156;27,764;0,000;200,740;Inf;215,000;200,000;-14,492;3,040;-10,076;26,049
10528,000;2,650;0,750;-34,176;3,257;9,605;5,279;37,626;4,882;-25,230;-2,690;0,000;39,400;39,700;9,738;3,274;-15,095;-12,713;-16,429;-13,820;-3,156;27,764;0,000;200,740;Inf;215,000;200,000;-14,432;3,043;-10,088;26,099
10528,500;2,650;0,750;-34,176;3,257;9,605;5,279;37,626;4,882;-25,230;-2,690;0,000;39,400;39,700;9,738;3,274;-15,157;-12,719;-16,469;-13,813;-3,156;27,764;0,000;200,340;Inf;215,000;200,000;-14,514;3,036;-10,084;26,120
10529,000;2,650;0,750;-34,176;3,257;9,605;5,279;37,626;4,882;-25,230;-2,690;0,000;39,400;39,700;9,738;3,274;-15,036;-12,641;-16,277;-13,714;-3,156;27,764;0,000;200,340;Inf;215,000;200,000;-14,540;3,030;-10,103;26,055
10529,500;2,650;0,750;-34,176;3,257;9,605;5,279;37,626;4,882;-25,230;-2,690;0,000;39,400;39,700;9,738;3,274;-14,993;-12,601;-16,206;-13,693;-3,156;27,764;0,000;200,440;Inf;215,000;200,000;-14,417;3,024;-10,098;26,054
10530,000;2,650;0,750;-34,176;3,257;9,605;5,266;37,628;4,861;-25,214;-2,701;0,000;39,371;39,705;9,738;3,274;-15,025;-12,656;-16,380;-13,769;-3,163;27,763;0,000;200,440;Inf;215,000;200,000;-14,373;3,018;-10,078;26,043
