t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10530,500;2,650;0,750;-34,176;3,257;9,605;5,266;37,628;4,861;-25,214;-2,701;0,000;39,400;39,700;9,738;3,274;-15,023;-12,683;-16,353;-13,766;-3,163;27,763;0,000;199,840;Inf;215,000;200,000;-14,457;3,012;-10,081;26,066
10531,000;3,089;0,730;-35,209;3,309;9,674;5,266;37,628;4,861;-25,214;-2,701;0,000;39,400;39,700;9,605;3,268;-15,039;-12,651;-16,319;-13,753;-3,163;27,763;0,000;199,840;Inf;215,000;200,000;-14,456;3,006;-10,076;26,029
10531,500;3,089;0,730;-35,209;3,309;9,674;5,266;37,628;4,861;-25,214;-2,701;0,000;39,400;39,700;9,605;3,268;-15,133;-12,642;-16,338;-13,763;-3,163;27,763;0,000;199,940;Inf;215,000;200,000;-14,440;3,007;-10,066;26,002
10532,000;3,089;0,730;-35,209;3,309;9,674;5,266;37,628;4,861;-25,214;-2,701;0,000;39,400;39,700;9,605;3,268;-15,097;-12,690;-16,388;-13,761;-3,163;27,763;0,000;199,940;Inf;215,000;200,000;-14,469;3,008;-10,060;26,007
10532,500;3,089;0,730;-35,209;3,309;9,674;5,266;37,628;4,861;-25,214;-2,701;0,000;39,400;39,700;9,605;3,268;-14,850;-12,661;-16,276;-13,759;-3,163;27,763;0,000;199,540;Inf;215,000;200,000;-14,484;3,010;-10,062;26,018
10533,000;3,089;0,730;-35,209;3,309;9,674;5,294;37,624;4,858;-25,200;-2,708;0,000;39,375;39,756;9,605;3,268;-14,909;-12,629;-16,223;-13,734;-3,161;27,760;0,000;199,540;Inf;215,000;200,000;-14,387;3,011;-10,055;26,039
10533,500;3,089;0,730;-35,209;3,309;9,674;5,294;37,624;4,858;-25,200;-2,708;0,000;39,400;39,800;9,605;3,268;-15,031;-12,678;-16,369;-13,771;-3,161;27,760;0,000;199,440;Inf;215,000;200,000;-14,374;3,012;-10,060;26,015
10534,000;3,155;0,763;-34,923;3,298;9,640;5,294;37,624;4,858;-25,200;-2,708;0,000;39,400;39,800;9,685;3,121;-15,092;-12,671;-16,378;-13,777;-3,161;27,760;0,000;199,440;Inf;215,000;200,000;-14,462;3,014;-10,064;26,027
10534,500;3,155;0,763;-34,923;3,298;9,640;5,294;37,624;4,858;-25,200;-2,708;0,000;39,400;39,800;9,685;3,121;-15,076;-12,606;-16,278;-13,750;-3,161;27,760;0,000;199,540;Inf;215,000;200,000;-14,479;3,016;-10,055;26,017
10535,000;3,155;0,763;-34,923;3,298;9,640;5,294;37,624;4,858;-25,200;-2,708;0,000;39,400;39,800;9,685;3,121;-14,910;-12,656;-16,310;-13,738;-3,161;27,760;0,000;199,540;Inf;215,000;200,000;-14,427;3,018;-10,052;26,012
10535,500;3,155;0,763;-34,923;3,298;9,640;5,294;37,624;4,858;-25,200;-2,708;0,000;39,400;39,800;9,685;3,121;-15,020;-12,675;-16,387;-13,764;-3,161;27,760;0,000;199,540;Inf;215,000;200,000;-14,404;3,020;-10,051;26,024
10536,000;3,155;0,763;-34,923;3,298;9,640;5,294;37,624;4,858;-25,200;-2,708;0,000;39,400;39,800;9,685;3,121;-15,015;-12,665;-16,325;-13,761;-3,161;27,760;0,000;199,540;Inf;215,000;200,000;-14,461;3,023;-10,053;26,007
10536,500;3,155;0,763;-34,923;3,298;9,640;5,328;37,645;4,876;-25,180;-2,724;0,000;39,386;39,685;9,685;3,121;-15,092;-12,677;-16,428;-13,797;-3,161;27,766;0,000;199,440;Inf;215,000;200,000;-14,442;3,025;-10,055;26,002
10537,000;3,155;0,763;-34,923;3,298;9,640;5,328;37,645;4,876;-25,180;-2,724;0,000;39,400;39,700;9,685;3,121;-15,000;-12,654;-16,336;-13,771;-3,161;27,766;0,000;199,440;Inf;215,000;200,000;-14,498;3,027;-10,049;26,020
10537,500;2,972;0,740;-34,592;3,256;9,573;5,328;37,645;4,876;-25,180;-2,724;0,000;39,400;39,700;9,713;3,033;-15,093;-12,712;-16,405;-13,751;-3,161;27,766;0,000;199,940;Inf;215,000;200,000;-14,440;3,029;-10,064;26,020
10538,000;2,972;0,740;-34,592;3,256;9,573;5,328;37,645;4,876;-25,180;-2,724;0,000;39,400;39,700;9,713;3,033;-14,982;-12,687;-16,374;-13,763;-3,161;27,766;0,000;199,940;Inf;215,000;200,000;-14,490;3,028;-10,076;26,035
10538,500;2,972;0,740;-34,592;3,256;9,573;5,328;37,645;4,876;-25,180;-2,724;0,000;39,400;39,700;9,713;3,033;-15,065;-12,690;-16,410;-13,801;-3,161;27,766;0,000;200,040;Inf;215,000;200,000;-14,451;3,027;-10,057;26,055
10539,000;2,972;0,740;-34,592;3,256;9,573;5,328;37,645;4,876;-25,180;-2,724;0,000;39,400;39,700;9,713;3,033;-14,995;-12,670;-16,362;-13,783;-3,161;27,766;0,000;200,040;Inf;215,000;200,000;-14,491;3,026;-10,071;26,069
10539,500;2,972;0,740;-34,592;3,256;9,573;5,323;37,635;4,867;-25,195;-2,730;0,000;39,396;39,618;9,713;3,033;-15,121;-12,638;-16,325;-13,738;-3,169;27,768;0,000;200,240;Inf;215,000;200,000;-14,453;3,025;-10,070;26,104
10540,000;2,972;0,740;-34,592;3,256;9,573;5,323;37,635;4,867;-25,195;-2,730;0,000;39,400;39,600;9,713;3,033;-15,016;-12,683;-16,371;-13,801;-3,169;27,768;0,000;200,240;Inf;215,000;200,000;-14,455;3,024;-10,072;26,101
10540,500;3,114;0,848;-34,387;3,309;9,596;5,323;37,635;4,867;-25,195;-2,730;0,000;39,400;39,600;9,704;3,343;-14,985;-12,669;-16,333;-13,748;-3,169;27,768;0,000;200,440;Inf;215,000;200,000;-14,468;3,024;-10,068;26,127
10541,000;3,114;0,848;-34,387;3,309;9,596;5,323;37,635;4,867;-25,195;-2,730;0,000;39,400;39,600;9,704;3,343;-15,100;-12,683;-16,385;-13,772;-3,169;27,768;0,000;200,440;Inf;215,000;200,000;-14,434;3,025;-10,063;26,082
10541,500;3,114;0,848;-34,387;3,309;9,596;5,323;37,635;4,867;-25,195;-2,730;0,000;39,400;39,600;9,704;3,343;-14,997;-12,673;-16,381;-13,813;-3,169;27,768;0,000;200,240;Inf;215,000;200,000;-14,485;3,027;-10,071;26,090
10542,000;3,114;0,848;-34,387;3,309;9,596;5,323;37,635;4,867;-25,195;-2,730;0,000;39,400;39,600;9,704;3,343;-15,085;-12,678;-16,387;-13,739;-3,169;27,768;0,000;200,240;Inf;215,000;200,000;-14,466;3,028;-10,070;26,099
10542,500;3,114;0,848;-34,387;3,309;9,596;5,323;37,635;4,867;-25,195;-2,730;0,000;39,400;39,600;9,704;3,343;-15,033;-12,688;-16,375;-13,780;-3,169;27,768;0,000;199,540;Inf;215,000;200,000;-14,472;3,029;-10,059;26,162
10543,000;3,114;0,848;-34,387;3,309;9,596;5,288;37,628;4,866;-25,164;-2,729;0,000;39,389;39,757;9,704;3,343;-15,112;-12,615;-16,314;-13,747;-3,166;27,748;0,000;199,540;Inf;215,000;200,000;-14,469;3,031;-10,083;26,207
10543,500;3,114;0,848;-34,387;3,309;9,596;5,288;37,628;4,866;-25,164;-2,729;0,000;39,400;39,800;9,704;3,343;-15,072;-12,689;-16,399;-13,783;-3,166;27,748;0,000;199,640;Inf;215,000;200,000;-14,447;3,032;-10,067;26,203
10544,000;3,453;0,790;-35,209;3,222;9,639;5,288;37,628;4,866;-25,164;-2,729;0,000;39,400;39,800;9,624;3,284;-15,001;-12,664;-16,279;-13,736;-3,166;27,748;0,000;199,640;Inf;215,000;200,000;-14,486;3,033;-10,063;26,247
10544,500;3,453;0,790;-35,209;3,222;9,639;5,288;37,628;4,866;-25,164;-2,729;0,000;39,400;39,800;9,624;3,284;-15,068;-12,577;-16,252;-13,720;-3,166;27,748;0,000;199,440;Inf;215,000;200,000;-14,420;3,040;-10,063;26,367
10545,000;3,453;0,790;-35,209;3,222;9,639;5,288;37,628;4,866;-25,164;-2,729;0,000;39,400;39,800;9,624;3,284;-15,016;-12,696;-16,377;-13,756;-3,166;27,748;0,000;199,440;Inf;215,000;200,000;-14,404;3,047;-10,083;26,329
10545,500;3,453;0,790;-35,209;3,222;9,639;5,288;37,628;4,866;-25,164;-2,729;0,000;39,400;39,800;9,624;3,284;-15,091;-12,674;-16,386;-13,740;-3,166;27,748;0,000;199,540;Inf;215,000;200,000;-14,461;3,054;-10,054;26,342
10546,000;3,453;0,790;-35,209;3,222;9,639;5,275;37,644;4,874;-25,153;-2,726;0,000;39,397;39,644;9,624;3,284;-14,988;-12,669;-16,358;-13,772;-3,163;27,743;0,000;199,540;Inf;215,000;200,000;-14,472;3,060;-10,058;26,329
10546,500;3,453;0,790;-35,209;3,222;9,639;5,275;37,644;4,874;-25,153;-2,726;0,000;39,400;39,600;9,624;3,284;-14,955;-12,655;-16,251;-13,729;-3,163;27,743;0,000;199,240;Inf;215,000;200,000;-14,447;3,067;-10,085;26,314
10547,000;2,895;0,795;-34,173;3,252;9,612;5,275;37,644;4,874;-25,153;-2,726;0,000;39,400;39,600;9,746;3,321;-15,041;-12,593;-16,258;-13,720;-3,163;27,743;0,000;199,240;Inf;215,000;200,000;-14,398;3,073;-10,063;26,299
10547,500;2,895;0,795;-34,173;3,252;9,612;5,275;37,644;4,874;-25,153;-2,726;0,000;39,400;39,600;9,746;3,321;-14,968;-12,664;-16,354;-13,755;-3,163;27,743;0,000;199,540;Inf;215,000;200,000;-14,403;3,070;-10,069;26,293
10548,000;2,895;0,795;-34,173;3,252;9,612;5,275;37,644;4,874;-25,153;-2,726;0,000;39,400;39,600;9,746;3,321;-15,082;-12,660;-16,347;-13,775;-3,163;27,743;0,000;199,540;Inf;215,000;200,000;-14,435;3,067;-10,054;26,295
10548,500;2,895;0,795;-34,173;3,252;9,612;5,275;37,644;4,874;-25,153;-2,726;0,000;39,400;39,600;9,746;3,321;-15,086;-12,670;-16,425;-13,787;-3,163;27,743;0,000;199,840;Inf;215,000;200,000;-14,466;3,064;-10,070;26,284
10549,000;2,895;0,795;-34,173;3,252;9,612;5,294;37,646;4,880;-25,163;-2,730;0,000;39,399;39,690;9,746;3,321;-14,887;-12,625;-16,287;-13,729;-3,166;27,752;0,000;199,840;Inf;215,000;200,000;-14,492;3,062;-10,074;26,266
10549,500;2,895;0,795;-34,173;3,252;9,612;5,294;37,646;4,880;-25,163;-2,730;0,000;39,400;39,700;9,746;3,321;-14,999;-12,654;-16,343;-13,749;-3,166;27,752;0,000;199,040;Inf;215,000;200,000;-14,382;3,059;-10,051;26,240
10550,000;2,895;0,795;-34,173;3,252;9,612;5,294;37,646;4,880;-25,163;-2,730;0,000;39,400;39,700;9,746;3,321;-14,893;-12,617;-16,264;-13,741;-3,166;27,752;0,000;199,040;Inf;215,000;200,000;-14,436;3,056;-10,044;26,228
10550,500;2,855;0,669;-35,209;3,310;9,647;5,294;37,646;4,880;-25,163;-2,730;0,000;39,400;39,700;9,641;3,185;-15,052;-12,659;-16,382;-13,763;-3,166;27,752;0,000;199,140;Inf;215,000;200,000;-14,379;3,054;-10,061;26,209
10551,000;2,855;0,669;-35,209;3,310;9,647;5,294;37,646;4,880;-25,163;-2,730;0,000;39,400;39,700;9,641;3,185;-14,956;-12,636;-16,343;-13,768;-3,166;27,752;0,000;199,140;Inf;215,000;200,000;-14,464;3,050;-10,032;26,190
10551,500;2,855;0,669;-35,209;3,310;9,647;5,294;37,646;4,880;-25,163;-2,730;0,000;39,400;39,700;9,641;3,185;-15,107;-12,530;-16,244;-13,669;-3,166;27,752;0,000;198,940;Inf;215,000;200,000;-14,426;3,047;-10,045;26,176
10552,000;2,855;0,669;-35,209;3,310;9,647;5,294;37,646;4,880;-25,163;-2,730;0,000;39,400;39,700;9,641;3,185;-14,992;-12,667;-16,372;-13,743;-3,166;27,752;0,000;198,940;Inf;216,000;200,000;-14,387;3,044;-10,050;26,082
10552,500;2,855;0,669;-35,209;3,310;9,647;5,329;37,638;4,897;-25,129;-2,734;0,000;39,404;39,635;9,641;3,185;-14,934;-12,601;-16,287;-13,743;-3,178;27,752;0,000;198,840;Inf;216,000;200,000;-14,443;3,041;-10,025;25,937
10553,000;2,855;0,669;-35,209;3,310;9,647;5,329;37,638;4,897;-25,129;-2,734;0,000;39,400;39,600;9,641;3,185;-15,036;-12,644;-16,366;-13,752;-3,178;27,752;0,000;198,840;Inf;217,000;200,000;-14,391;3,038;-10,038;25,877
10553,500;2,724;0,678;-34,290;3,284;9,659;5,329;37,638;4,897;-25,129;-2,734;0,000;39,400;39,600;9,740;3,104;-14,983;-12,607;-16,276;-13,740;-3,178;27,752;0,000;199,440;Inf;217,000;200,000;-14,450;3,035;-10,044;25,714
10554,000;2,724;0,678;-34,290;3,284;9,659;5,329;37,638;4,897;-25,129;-2,734;0,000;39,400;39,600;9,740;3,104;-15,030;-12,639;-16,301;-13,691;-3,178;27,752;0,000;199,440;Inf;217,000;200,000;-14,401;3,030;-10,019;25,728
10554,500;2,724;0,678;-34,290;3,284;9,659;5,329;37,638;4,897;-25,129;-2,734;0,000;39,400;39,600;9,740;3,104;-14,958;-12,649;-16,309;-13,748;-3,178;27,752;0,000;201,540;Inf;217,000;200,000;-14,415;3,025;-10,041;25,747
10555,000;2,724;0,678;-34,290;3,284;9,659;5,329;37,638;4,897;-25,129;-2,734;0,000;39,400;39,600;9,740;3,104;-15,063;-12,633;-16,300;-13,727;-3,178;27,752;0,000;201,540;Inf;216,000;200,000;-14,416;3,020;-10,029;25,551
10555,500;2,724;0,678;-34,290;3,284;9,659;5,336;37,637;4,878;-25,123;-2,741;0,000;39,395;39,586;9,740;3,104;-15,031;-12,663;-16,390;-13,748;-3,184;27,750;0,000;201,340;Inf;216,000;200,000;-14,431;3,015;-10,045;25,576
10556,000;2,724;0,678;-34,290;3,284;9,659;5,336;37,637;4,878;-25,123;-2,741;0,000;39,400;39,600;9,740;3,104;-14,905;-12,634;-16,295;-13,740;-3,184;27,750;0,000;201,340;Inf;215,000;200,000;-14,458;3,010;-10,032;25,577
10556,500;2,724;0,678;-34,290;3,284;9,659;5,336;37,637;4,878;-25,123;-2,741;0,000;39,400;39,600;9,740;3,104;-14,981;-12,628;-16,289;-13,697;-3,184;27,750;0,000;201,340;Inf;215,000;200,000;-14,394;3,006;-10,052;25,564
10557,000;3,292;0,871;-33,572;3,281;9,636;5,336;37,637;4,878;-25,123;-2,741;0,000;39,400;39,600;9,741;3,187;-14,921;-12,622;-16,281;-13,716;-3,184;27,750;0,000;201,340;Inf;214,000;200,000;-14,399;3,001;-10,041;25,610
10557,500;3,292;0,871;-33,572;3,281;9,636;5,336;37,637;4,878;-25,123;-2,741;0,000;39,400;39,600;9,741;3,187;-15,049;-12,647;-16,348;-13,742;-3,184;27,750;0,000;201,940;Inf;214,000;200,000;-14,385;3,006;-10,020;25,678
10558,000;3,292;0,871;-33,572;3,281;9,636;5,336;37,637;4,878;-25,123;-2,741;0,000;39,400;39,600;9,741;3,187;-14,998;-12,662;-16,353;-13,774;-3,184;27,750;0,000;201,940;Inf;213,000;200,000;-14,446;3,010;-10,030;25,718
10558,500;3,292;0,871;-33,572;3,281;9,636;5,336;37,637;4,878;-25,123;-2,741;0,000;39,400;39,600;9,741;3,187;-14,903;-12,532;-16,154;-13,616;-3,184;27,750;0,000;200,240;Inf;213,000;200,000;-14,447;3,015;-10,017;25,731
10559,000;3,292;0,871;-33,572;3,281;9,636;5,362;37,637;4,873;-25,150;-2,749;0,000;39,390;39,591;9,741;3,187;-14,935;-12,603;-16,244;-13,685;-3,197;27,736;0,000;200,240;Inf;213,000;200,000;-14,301;3,020;-10,019;25,763
10559,500;3,292;0,871;-33,572;3,281;9,636;5,362;37,637;4,873;-25,150;-2,749;0,000;39,400;39,600;9,741;3,187;-14,957;-12,616;-16,277;-13,715;-3,197;27,736;0,000;198,840;Inf;213,000;200,000;-14,367;3,024;-10,014;25,817
10560,000;3,003;0,740;-35,155;3,235;9,618;5,362;37,637;4,873;-25,150;-2,749;0,000;39,400;39,600;9,708;3,413;-15,050;-12,644;-16,342;-13,747;-3,197;27,736;0,000;198,840;Inf;214,000;200,000;-14,391;3,028;-10,025;25,845
10560,500;3,003;0,740;-35,155;3,235;9,618;5,362;37,637;4,873;-25,150;-2,749;0,000;39,400;39,600;9,708;3,413;-14,995;-12,642;-16,332;-13,744;-3,197;27,736;0,000;199,740;Inf;214,000;200,000;-14,446;3,028;-10,038;25,928
10561,000;3,003;0,740;-35,155;3,235;9,618;5,362;37,637;4,873;-25,150;-2,749;0,000;39,400;39,600;9,708;3,413;-15,078;-12,562;-16,241;-13,686;-3,197;27,736;0,000;199,740;Inf;214,000;200,000;-14,428;3,028;-10,041;25,945
10561,500;3,003;0,740;-35,155;3,235;9,618;5,362;37,637;4,873;-25,150;-2,749;0,000;39,400;39,600;9,708;3,413;-15,011;-12,662;-16,340;-13,753;-3,197;27,736;0,000;196,940;Inf;214,000;200,000;-14,392;3,027;-10,034;25,925
10562,000;3,003;0,740;-35,155;3,235;9,618;5,311;37,638;4,863;-25,142;-2,745;0,000;39,390;39,613;9,708;3,413;-14,942;-12,629;-16,291;-13,716;-3,206;27,745;0,000;196,940;Inf;215,000;200,000;-14,441;3,027;-10,025;25,930
10562,500;3,003;0,740;-35,155;3,235;9,618;5,311;37,638;4,863;-25,142;-2,745;0,000;39,400;39,600;9,708;3,413;-15,031;-12,665;-16,378;-13,752;-3,206;27,745;0,000;198,140;Inf;215,000;200,000;-14,395;3,026;-10,038;25,923
10563,000;3,003;0,740;-35,155;3,235;9,618;5,311;37,638;4,863;-25,142;-2,745;0,000;39,400;39,600;9,708;3,413;-14,983;-12,660;-16,350;-13,754;-3,206;27,745;0,000;198,140;Inf;216,000;200,000;-14,456;3,026;-10,031;25,928
10563,500;2,651;0,701;-34,373;3,306;9,538;5,311;37,638;4,863;-25,142;-2,745;0,000;39,400;39,600;9,720;3,358;-15,007;-12,649;-16,314;-13,671;-3,206;27,745;0,000;196,740;Inf;216,000;200,000;-14,437;3,026;-10,040;25,871
10564,000;2,651;0,701;-34,373;3,306;9,538;5,311;37,638;4,863;-25,142;-2,745;0,000;39,400;39,600;9,720;3,358;-14,945;-12,628;-16,305;-13,727;-3,206;27,745;0,000;196,740;Inf;217,000;200,000;-14,410;3,019;-10,030;25,604
10564,500;2,651;0,701;-34,373;3,306;9,538;5,311;37,638;4,863;-25,142;-2,745;0,000;39,400;39,600;9,720;3,358;-15,028;-12,607;-16,277;-13,716;-3,206;27,745;0,000;199,040;Inf;217,000;200,000;-14,402;3,013;-10,035;25,507
10565,000;2,651;0,701;-34,373;3,306;9,538;5,311;37,638;4,863;-25,142;-2,745;0,000;39,400;39,600;9,720;3,358;-15,025;-12,647;-16,370;-13,755;-3,206;27,745;0,000;199,040;Inf;217,000;200,000;-14,407;3,007;-10,027;25,465
10565,500;2,651;0,701;-34,373;3,306;9,538;5,318;37,635;4,890;-25,110;-2,743;0,000;39,389;39,631;9,720;3,358;-14,942;-12,622;-16,304;-13,721;-3,194;27,738;0,000;199,140;Inf;217,000;200,000;-14,449;3,002;-10,037;25,453
10566,000;2,651;0,701;-34,373;3,306;9,538;5,318;37,635;4,890;-25,110;-2,743;0,000;39,400;39,600;9,720;3,358;-15,040;-12,533;-16,211;-13,671;-3,194;27,738;0,000;199,140;Inf;217,000;200,000;-14,397;2,996;-10,042;25,589
10566,500;2,936;0,775;-34,422;3,281;9,500;5,318;37,635;4,890;-25,110;-2,743;0,000;39,400;39,600;9,762;3,250;-14,987;-12,617;-16,322;-13,733;-3,194;27,738;0,000;199,240;Inf;217,000;200,000;-14,364;2,990;-10,036;25,691
10567,000;2,936;0,775;-34,422;3,281;9,500;5,318;37,635;4,890;-25,110;-2,743;0,000;39,400;39,600;9,762;3,250;-15,049;-12,638;-16,345;-13,733;-3,194;27,738;0,000;199,240;Inf;217,000;200,000;-14,414;2,989;-10,036;25,696
10567,500;2,936;0,775;-34,422;3,281;9,500;5,318;37,635;4,890;-25,110;-2,743;0,000;39,400;39,600;9,762;3,250;-14,999;-12,654;-16,353;-13,737;-3,194;27,738;0,000;199,240;Inf;217,000;200,000;-14,441;2,988;-10,053;25,661
10568,000;2,936;0,775;-34,422;3,281;9,500;5,318;37,635;4,890;-25,110;-2,743;0,000;39,400;39,600;9,762;3,250;-14,904;-12,590;-16,211;-13,686;-3,194;27,738;0,000;199,240;Inf;217,000;200,000;-14,436;2,988;-10,047;25,638
10568,500;2,936;0,775;-34,422;3,281;9,500;5,326;37,638;4,878;-25,120;-2,733;0,000;39,377;39,604;9,762;3,250;-15,033;-12,563;-16,230;-13,666;-3,189;27,744;0,000;201,840;Inf;217,000;200,000;-14,348;2,987;-10,047;25,594
10569,000;2,936;0,775;-34,422;3,281;9,500;5,326;37,638;4,878;-25,120;-2,733;0,000;39,400;39,600;9,762;3,250;-14,935;-12,644;-16,322;-13,715;-3,189;27,744;0,000;201,840;Inf;216,000;200,000;-14,373;2,986;-10,045;25,585
10569,500;3,010;0,724;-35,209;3,263;9,681;5,326;37,638;4,878;-25,120;-2,733;0,000;39,400;39,600;9,714;3,257;-15,030;-12,587;-16,292;-13,725;-3,189;27,744;0,000;201,740;Inf;216,000;200,000;-14,404;2,985;-10,030;25,609
10570,000;3,010;0,724;-35,209;3,263;9,681;5,326;37,638;4,878;-25,120;-2,733;0,000;39,400;39,600;9,714;3,257;-15,034;-12,635;-16,357;-13,735;-3,189;27,744;0,000;201,740;Inf;215,000;200,000;-14,408;2,986;-10,030;25,682
10570,500;3,010;0,724;-35,209;3,263;9,681;5,326;37,638;4,878;-25,120;-2,733;0,000;39,400;39,600;9,714;3,257;-14,957;-12,545;-16,172;-13,633;-3,189;27,744;0,000;201,540;Inf;215,000;200,000;-14,440;2,986;-10,053;25,717
10571,000;3,010;0,724;-35,209;3,263;9,681;5,326;37,638;4,878;-25,120;-2,733;0,000;39,400;39,600;9,714;3,257;-14,946;-12,602;-16,296;-13,711;-3,189;27,744;0,000;201,540;Inf;214,000;200,000;-14,327;2,986;-10,036;25,732
10571,500;3,010;0,724;-35,209;3,263;9,681;5,326;37,638;4,878;-25,120;-2,733;0,000;39,400;39,600;9,714;3,257;-14,949;-12,623;-16,273;-13,715;-3,189;27,744;0,000;200,440;Inf;214,000;200,000;-14,389;2,987;-10,036;25,740
10572,000;3,010;0,724;-35,209;3,263;9,681;5,298;37,641;4,898;-25,082;-2,743;0,000;39,382;39,536;9,714;3,257;-15,036;-12,626;-16,342;-13,726;-3,185;27,736;0,000;200,440;Inf;214,000;200,000;-14,390;2,987;-10,027;25,749
10572,500;3,010;0,724;-35,209;3,263;9,681;5,298;37,641;4,898;-25,082;-2,743;0,000;39,400;39,500;9,714;3,257;-14,930;-12,613;-16,311;-13,720;-3,185;27,736;0,000;200,440;Inf;214,000;200,000;-14,432;2,987;-10,020;25,750
10573,000;3,076;0,702;-35,209;3,305;9,686;5,298;37,641;4,898;-25,082;-2,743;0,000;39,400;39,500;9,688;3,215;-15,041;-12,533;-16,152;-13,648;-3,185;27,736;0,000;200,440;Inf;214,000;200,000;-14,394;2,988;-10,026;25,667
10573,500;3,076;0,702;-35,209;3,305;9,686;5,298;37,641;4,898;-25,082;-2,743;0,000;39,400;39,500;9,688;3,215;-14,950;-12,614;-16,290;-13,690;-3,185;27,736;0,000;200,440;Inf;214,000;200,000;-14,343;2,989;-10,031;25,655
10574,000;3,076;0,702;-35,209;3,305;9,686;5,298;37,641;4,898;-25,082;-2,743;0,000;39,400;39,500;9,688;3,215;-15,011;-12,610;-16,334;-13,688;-3,185;27,736;0,000;200,440;Inf;214,000;200,000;-14,386;2,991;-10,033;25,690
10574,500;3,076;0,702;-35,209;3,305;9,686;5,298;37,641;4,898;-25,082;-2,743;0,000;39,400;39,500;9,688;3,215;-14,979;-12,600;-16,289;-13,674;-3,185;27,736;0,000;198,140;Inf;214,000;200,000;-14,411;2,992;-10,025;25,739
10575,000;3,076;0,702;-35,209;3,305;9,686;5,323;37,646;4,896;-25,057;-2,723;0,000;39,383;39,513;9,688;3,215;-14,962;-12,495;-16,159;-13,600;-3,173;27,747;0,000;198,140;Inf;215,000;200,000;-14,386;2,994;-10,036;25,848
10575,500;3,076;0,702;-35,209;3,305;9,686;5,323;37,646;4,896;-25,057;-2,723;0,000;39,400;39,500;9,688;3,215;-14,929;-12,545;-16,208;-13,636;-3,173;27,747;0,000;197,740;Inf;215,000;200,000;-14,304;2,995;-10,020;25,928
10576,000;2,788;0,767;-33,964;3,369;9,576;5,323;37,646;4,896;-25,057;-2,723;0,000;39,400;39,500;9,739;3,223;-14,919;-12,586;-16,294;-13,695;-3,173;27,747;0,000;197,740;Inf;216,000;200,000;-14,329;2,996;-10,010;26,060
10576,500;2,788;0,767;-33,964;3,369;9,576;5,323;37,646;4,896;-25,057;-2,723;0,000;39,400;39,500;9,739;3,223;-14,907;-12,583;-16,257;-13,680;-3,173;27,747;0,000;197,940;Inf;216,000;200,000;-14,374;2,993;-10,023;26,339
10577,000;2,788;0,767;-33,964;3,369;9,576;5,323;37,646;4,896;-25,057;-2,723;0,000;39,400;39,500;9,739;3,223;-14,972;-12,590;-16,323;-13,721;-3,173;27,747;0,000;197,940;Inf;217,000;200,000;-14,357;2,989;-10,021;26,313
10577,500;2,788;0,767;-33,964;3,369;9,576;5,323;37,646;4,896;-25,057;-2,723;0,000;39,400;39,500;9,739;3,223;-15,018;-12,587;-16,281;-13,704;-3,173;27,747;0,000;199,240;Inf;217,000;200,000;-14,401;2,986;-10,022;26,299
10578,000;2,788;0,767;-33,964;3,369;9,576;5,279;37,647;4,882;-25,065;-2,734;0,000;39,373;39,586;9,739;3,223;-14,875;-12,587;-16,234;-13,666;-3,173;27,744;0,000;199,240;Inf;217,000;200,000;-14,398;2,983;-10,026;26,265
10578,500;2,788;0,767;-33,964;3,369;9,576;5,279;37,647;4,882;-25,065;-2,734;0,000;39,400;39,600;9,739;3,223;-14,956;-12,603;-16,302;-13,700;-3,173;27,744;0,000;199,740;Inf;217,000;200,000;-14,341;2,980;-10,030;26,211
10579,000;2,788;0,767;-33,964;3,369;9,576;5,279;37,647;4,882;-25,065;-2,734;0,000;39,400;39,600;9,739;3,223;-15,008;-12,596;-16,317;-13,711;-3,173;27,744;0,000;199,740;Inf;217,000;200,000;-14,390;2,976;-10,032;26,243
10579,500;2,601;0,619;-35,209;3,265;9,610;5,279;37,647;4,882;-25,065;-2,734;0,000;39,400;39,600;9,730;3,340;-15,030;-12,570;-16,262;-13,682;-3,173;27,744;0,000;199,540;Inf;217,000;200,000;-14,408;2,973;-10,018;26,306
10580,000;2,601;0,619;-35,209;3,265;9,610;5,279;37,647;4,882;-25,065;-2,734;0,000;39,400;39,600;9,730;3,340;-14,832;-12,586;-16,242;-13,663;-3,173;27,744;0,000;199,540;Inf;217,000;200,000;-14,386;2,967;-10,022;26,310
10580,500;2,601;0,619;-35,209;3,265;9,610;5,279;37,647;4,882;-25,065;-2,734;0,000;39,400;39,600;9,730;3,340;-14,822;-12,561;-16,173;-13,635;-3,173;27,744;0,000;200,040;Inf;217,000;200,000;-14,331;2,961;-10,011;26,269
10581,000;2,601;0,619;-35,209;3,265;9,610;5,279;37,647;4,882;-25,065;-2,734;0,000;39,400;39,600;9,730;3,340;-14,954;-12,577;-16,245;-13,661;-3,173;27,744;0,000;200,040;Inf;217,000;200,000;-14,298;2,955;-10,019;26,260
10581,500;2,601;0,619;-35,209;3,265;9,610;5,281;37,639;4,872;-25,076;-2,734;0,000;39,365;39,575;9,730;3,340;-15,012;-12,619;-16,326;-13,702;-3,177;27,733;0,000;201,440;Inf;217,000;200,000;-14,359;2,950;-10,018;26,296
10582,000;2,601;0,619;-35,209;3,265;9,610;5,281;37,639;4,872;-25,076;-2,734;0,000;39,400;39,600;9,730;3,340;-14,943;-12,603;-16,255;-13,686;-3,177;27,733;0,000;201,440;Inf;216,000;200,000;-14,414;2,944;-10,028;26,389
10582,500;3,413;0,910;-34,112;3,330;9,589;5,281;37,639;4,872;-25,076;-2,734;0,000;39,400;39,600;9,752;3,232;-14,864;-12,458;-16,136;-13,589;-3,177;27,733;0,000;201,640;Inf;216,000;200,000;-14,372;2,938;-10,021;26,452
10583,000;3,413;0,910;-34,112;3,330;9,589;5,281;37,639;4,872;-25,076;-2,734;0,000;39,400;39,600;9,752;3,232;-14,948;-12,583;-16,242;-13,655;-3,177;27,733;0,000;201,640;Inf;215,000;200,000;-14,262;2,946;-10,011;26,445
10583,500;3,413;0,910;-34,112;3,330;9,589;5,281;37,639;4,872;-25,076;-2,734;0,000;39,400;39,600;9,752;3,232;-14,960;-12,564;-16,266;-13,653;-3,177;27,733;0,000;201,540;Inf;215,000;200,000;-14,357;2,954;-10,026;26,435
10584,000;3,413;0,910;-34,112;3,330;9,589;5,281;37,639;4,872;-25,076;-2,734;0,000;39,400;39,600;9,752;3,232;-14,874;-12,579;-16,237;-13,685;-3,177;27,733;0,000;201,540;Inf;214,000;200,000;-14,361;2,961;-10,008;26,215
10584,500;3,413;0,910;-34,112;3,330;9,589;5,323;37,646;4,894;-25,067;-2,724;0,000;39,364;39,537;9,752;3,232;-14,988;-12,613;-16,296;-13,691;-3,181;27,737;0,000;200,840;Inf;214,000;200,000;-14,344;2,969;-10,016;26,137
10585,000;3,413;0,910;-34,112;3,330;9,589;5,323;37,646;4,894;-25,067;-2,724;0,000;39,400;39,500;9,752;3,232;-15,012;-12,529;-16,157;-13,635;-3,181;27,737;0,000;200,840;Inf;214,000;200,000;-14,397;2,976;-10,019;26,109
10585,500;3,413;0,910;-34,112;3,330;9,589;5,323;37,646;4,894;-25,067;-2,724;0,000;39,400;39,500;9,752;3,232;-14,974;-12,555;-16,232;-13,605;-3,181;27,737;0,000;200,540;Inf;214,000;200,000;-14,333;2,983;-10,019;26,043
10586,000;3,089;0,850;-34,108;3,362;9,571;5,323;37,646;4,894;-25,067;-2,724;0,000;39,400;39,500;9,747;3,297;-14,855;-12,588;-16,254;-13,664;-3,181;27,737;0,000;200,540;Inf;214,000;200,000;-14,341;2,990;-10,014;25,948
10586,500;3,089;0,850;-34,108;3,362;9,571;5,323;37,646;4,894;-25,067;-2,724;0,000;39,400;39,500;9,747;3,297;-14,956;-12,565;-16,228;-13,670;-3,181;27,737;0,000;200,540;Inf;214,000;200,000;-14,340;2,992;-9,999;25,895
10587,000;3,089;0,850;-34,108;3,362;9,571;5,323;37,646;4,894;-25,067;-2,724;0,000;39,400;39,500;9,747;3,297;-14,980;-12,595;-16,332;-13,715;-3,181;27,737;0,000;200,540;Inf;214,000;200,000;-14,355;2,993;-10,009;25,805
10587,500;3,089;0,850;-34,108;3,362;9,571;5,323;37,646;4,894;-25,067;-2,724;0,000;39,400;39,500;9,747;3,297;-14,923;-12,570;-16,243;-13,689;-3,181;27,737;0,000;198,540;Inf;214,000;200,000;-14,405;2,995;-10,004;25,700
10588,000;3,089;0,850;-34,108;3,362;9,571;5,343;37,631;4,903;-25,083;-2,729;0,000;39,352;39,551;9,747;3,297;-14,904;-12,513;-16,075;-13,604;-3,181;27,733;0,000;198,540;Inf;215,000;200,000;-14,357;2,996;-9,994;25,635
10588,500;3,089;0,850;-34,108;3,362;9,571;5,343;37,631;4,903;-25,083;-2,729;0,000;39,400;39,600;9,747;3,297;-14,907;-12,588;-16,219;-13,672;-3,181;27,733;0,000;198,540;Inf;215,000;200,000;-14,274;2,998;-9,997;25,547
10589,000;3,259;0,777;-35,209;3,237;9,743;5,343;37,631;4,903;-25,083;-2,729;0,000;39,400;39,600;9,512;3,319;-14,990;-12,564;-16,244;-13,681;-3,181;27,733;0,000;198,540;Inf;216,000;200,000;-14,347;2,999;-9,990;25,448
10589,500;3,259;0,777;-35,209;3,237;9,743;5,343;37,631;4,903;-25,083;-2,729;0,000;39,400;39,600;9,512;3,319;-14,957;-12,585;-16,315;-13,703;-3,181;27,733;0,000;198,740;Inf;216,000;200,000;-14,370;3,004;-9,987;25,374
10590,000;3,259;0,777;-35,209;3,237;9,743;5,343;37,631;4,903;-25,083;-2,729;0,000;39,400;39,600;9,512;3,319;-15,036;-12,575;-16,259;-13,695;-3,181;27,733;0,000;198,740;Inf;217,000;200,000;-14,390;3,008;-9,994;25,365
10590,500;3,259;0,777;-35,209;3,237;9,743;5,343;37,631;4,903;-25,083;-2,729;0,000;39,400;39,600;9,512;3,319;-15,007;-12,561;-16,218;-13,658;-3,181;27,733;0,000;199,240;Inf;217,000;200,000;-14,391;3,012;-9,998;25,272
10591,000;3,259;0,777;-35,209;3,237;9,743;5,364;37,636;4,903;-25,079;-2,751;0,000;39,336;39,426;9,512;3,319;-14,825;-12,560;-16,210;-13,659;-3,184;27,732;0,000;199,240;Inf;217,000;200,000;-14,361;3,016;-10,018;25,184
10591,500;3,259;0,777;-35,209;3,237;9,743;5,364;37,636;4,903;-25,079;-2,751;0,000;39,300;39,400;9,512;3,319;-14,992;-12,560;-16,246;-13,670;-3,184;27,732;0,000;199,340;Inf;217,000;200,000;-14,314;3,020;-9,997;25,139
10592,000;2,808;0,733;-33,872;3,339;9,590;5,364;37,636;4,903;-25,079;-2,751;0,000;39,300;39,400;9,746;3,084;-14,960;-12,595;-16,295;-13,686;-3,184;27,732;0,000;199,340;Inf;217,000;200,000;-14,367;3,024;-9,998;25,114
10592,500;2,808;0,733;-33,872;3,339;9,590;5,364;37,636;4,903;-25,079;-2,751;0,000;39,300;39,400;9,746;3,084;-15,031;-12,546;-16,235;-13,653;-3,184;27,732;0,000;199,540;Inf;217,000;200,000;-14,384;3,020;-9,980;25,097
10593,000;2,808;0,733;-33,872;3,339;9,590;5,364;37,636;4,903;-25,079;-2,751;0,000;39,300;39,400;9,746;3,084;-14,989;-12,616;-16,325;-13,713;-3,184;27,732;0,000;199,540;Inf;217,000;200,000;-14,366;3,017;-10,002;25,230
10593,500;2,808;0,733;-33,872;3,339;9,590;5,364;37,636;4,903;-25,079;-2,751;0,000;39,300;39,400;9,746;3,084;-14,889;-12,589;-16,262;-13,679;-3,184;27,732;0,000;202,040;Inf;217,000;200,000;-14,411;3,013;-10,011;25,164
10594,000;2,808;0,733;-33,872;3,339;9,590;5,364;37,636;4,903;-25,079;-2,751;0,000;39,300;39,400;9,746;3,084;-15,003;-12,540;-16,214;-13,638;-3,184;27,732;0,000;202,040;Inf;216,000;200,000;-14,355;3,010;-10,004;25,074
10594,500;2,808;0,733;-33,872;3,339;9,590;5,316;37,630;4,905;-25,060;-2,739;0,000;39,325;39,507;9,746;3,084;-14,966;-12,620;-16,303;-13,686;-3,187;27,725;0,000;201,240;Inf;216,000;200,000;-14,349;3,007;-10,006;24,947
10595,000;2,808;0,733;-33,872;3,339;9,590;5,316;37,630;4,905;-25,060;-2,739;0,000;39,300;39,500;9,746;3,084;-14,981;-12,579;-16,255;-13,679;-3,187;27,725;0,000;201,240;Inf;215,000;200,000;-14,394;3,004;-9,993;24,920
10595,500;2,325;0,638;-33,988;3,351;9,613;5,316;37,630;4,905;-25,060;-2,739;0,000;39,300;39,500;9,698;3,169;-14,898;-12,585;-16,278;-13,683;-3,187;27,725;0,000;201,740;Inf;215,000;200,000;-14,373;3,000;-10,018;24,909
10596,000;2,325;0,638;-33,988;3,351;9,613;5,316;37,630;4,905;-25,060;-2,739;0,000;39,300;39,500;9,698;3,169;-14,923;-12,577;-16,186;-13,651;-3,187;27,725;0,000;201,740;Inf;214,000;200,000;-14,361;2,989;-10,012;24,928
10596,500;2,325;0,638;-33,988;3,351;9,613;5,316;37,630;4,905;-25,060;-2,739;0,000;39,300;39,500;9,698;3,169;-14,970;-12,591;-16,274;-13,684;-3,187;27,725;0,000;201,740;Inf;214,000;200,000;-14,334;2,978;-10,010;24,876
10597,000;2,325;0,638;-33,988;3,351;9,613;5,316;37,630;4,905;-25,060;-2,739;0,000;39,300;39,500;9,698;3,169;-14,882;-12,593;-16,267;-13,700;-3,187;27,725;0,000;201,740;Inf;213,000;200,000;-14,380;2,968;-10,006;24,876
10597,500;2,325;0,638;-33,988;3,351;9,613;5,319;37,642;4,910;-25,066;-2,736;0,000;39,326;39,390;9,698;3,169;-15,009;-12,568;-16,251;-13,673;-3,183;27,742;0,000;199,340;Inf;213,000;200,000;-14,360;2,957;-10,004;24,871
10598,000;2,325;0,638;-33,988;3,351;9,613;5,319;37,642;4,910;-25,066;-2,736;0,000;39,300;39,400;9,698;3,169;-14,930;-12,602;-16,311;-13,710;-3,183;27,742;0,000;199,340;Inf;213,000;200,000;-14,375;2,947;-10,004;24,821
10598,500;3,235;0,799;-34,674;3,308;9,659;5,319;37,642;4,910;-25,066;-2,736;0,000;39,300;39,400;9,762;3,171;-14,853;-12,564;-16,205;-13,649;-3,183;27,742;0,000;199,640;Inf;213,000;200,000;-14,388;2,937;-10,008;24,782
10599,000;3,235;0,799;-34,674;3,308;9,659;5,319;37,642;4,910;-25,066;-2,736;0,000;39,300;39,400;9,762;3,171;-14,919;-12,593;-16,257;-13,688;-3,183;27,742;0,000;199,640;Inf;213,000;200,000;-14,318;2,941;-9,994;24,690
10599,500;3,235;0,799;-34,674;3,308;9,659;5,319;37,642;4,910;-25,066;-2,736;0,000;39,300;39,400;9,762;3,171;-14,930;-12,579;-16,230;-13,683;-3,183;27,742;0,000;199,840;Inf;213,000;200,000;-14,364;2,946;-10,009;24,613
10600,000;3,235;0,799;-34,674;3,308;9,659;5,319;37,642;4,910;-25,066;-2,736;0,000;39,300;39,400;9,762;3,171;-15,005;-12,603;-16,308;-13,698;-3,183;27,742;0,000;199,840;Inf;213,000;200,000;-14,356;2,951;-10,009;24,575
10600,500;3,235;0,799;-34,674;3,308;9,659;5,319;37,642;4,910;-25,066;-2,736;0,000;39,300;39,400;9,762;3,171;-14,889;-12,593;-16,283;-13,678;-3,183;27,742;0,000;198,140;Inf;213,000;200,000;-14,403;2,956;-10,011;24,505
10601,000;3,235;0,799;-34,674;3,308;9,659;5,316;37,638;4,917;-25,038;-2,752;0,000;39,326;39,379;9,762;3,171;-14,976;-12,551;-16,142;-13,636;-3,191;27,734;0,000;198,140;Inf;214,000;200,000;-14,361;2,960;-9,988;24,486
10601,500;3,235;0,799;-34,674;3,308;9,659;5,316;37,638;4,917;-25,038;-2,752;0,000;39,300;39,400;9,762;3,171;-14,962;-12,606;-16,288;-13,665;-3,191;27,734;0,000;197,740;Inf;214,000;200,000;-14,326;2,965;-9,995;24,483
10602,000;2,814;0,765;-34,203;3,263;9,627;5,316;37,638;4,917;-25,038;-2,752;0,000;39,300;39,400;9,710;3,221;-14,943;-12,604;-16,234;-13,668;-3,191;27,734;0,000;197,740;Inf;215,000;200,000;-14,380;2,969;-10,011;24,493
10602,500;2,814;0,765;-34,203;3,263;9,627;5,316;37,638;4,917;-25,038;-2,752;0,000;39,300;39,400;9,710;3,221;-14,947;-12,615;-16,286;-13,702;-3,191;27,734;0,000;198,140;Inf;215,000;200,000;-14,362;2,967;-9,992;24,500
10603,000;2,814;0,765;-34,203;3,263;9,627;5,316;37,638;4,917;-25,038;-2,752;0,000;39,300;39,400;9,710;3,221;-14,877;-12,570;-16,222;-13,646;-3,191;27,734;0,000;198,140;Inf;216,000;200,000;-14,387;2,964;-9,994;24,502
10603,500;2,814;0,765;-34,203;3,263;9,627;5,316;37,638;4,917;-25,038;-2,752;0,000;39,300;39,400;9,710;3,221;-14,987;-12,500;-16,172;-13,589;-3,191;27,734;0,000;199,140;Inf;216,000;200,000;-14,329;2,962;-10,006;24,531
10604,000;2,814;0,765;-34,203;3,263;9,627;5,325;37,636;4,914;-25,038;-2,748;0,000;39,304;39,321;9,710;3,221;-14,902;-12,604;-16,279;-13,693;-3,193;27,738;0,000;199,140;Inf;216,000;200,000;-14,312;2,959;-10,016;24,522
10604,500;2,814;0,765;-34,203;3,263;9,627;5,325;37,636;4,914;-25,038;-2,748;0,000;39,300;39,300;9,710;3,221;-14,905;-12,582;-16,257;-13,681;-3,193;27,738;0,000;199,540;Inf;216,000;200,000;-14,369;2,957;-9,998;24,501
10605,000;2,435;0,623;-34,288;3,337;9,648;5,325;37,636;4,914;-25,038;-2,748;0,000;39,300;39,300;9,685;3,201;-14,979;-12,616;-16,323;-13,689;-3,193;27,738;0,000;199,540;Inf;216,000;200,000;-14,356;2,955;-10,009;24,409
10605,500;2,435;0,623;-34,288;3,337;9,648;5,325;37,636;4,914;-25,038;-2,748;0,000;39,300;39,300;9,685;3,201;-14,858;-12,579;-16,259;-13,675;-3,193;27,738;0,000;199,240;Inf;216,000;200,000;-14,402;2,946;-9,982;24,453
10606,000;2,435;0,623;-34,288;3,337;9,648;5,325;37,636;4,914;-25,038;-2,748;0,000;39,300;39,300;9,685;3,201;-14,942;-12,487;-16,136;-13,602;-3,193;27,738;0,000;199,240;Inf;216,000;200,000;-14,343;2,938;-9,983;24,447
10606,500;2,435;0,623;-34,288;3,337;9,648;5,325;37,636;4,914;-25,038;-2,748;0,000;39,300;39,300;9,685;3,201;-14,928;-12,564;-16,237;-13,667;-3,193;27,738;0,000;201,540;Inf;216,000;200,000;-14,292;2,929;-9,987;24,425
10607,000;2,435;0,623;-34,288;3,337;9,648;5,324;37,631;4,904;-25,042;-2,728;0,000;39,305;39,414;9,685;3,201;-14,983;-12,475;-16,163;-13,608;-3,184;27,747;0,000;201,540;Inf;215,000;200,000;-14,349;2,921;-9,974;24,435
10607,500;2,435;0,623;-34,288;3,337;9,648;5,324;37,631;4,904;-25,042;-2,728;0,000;39,300;39,400;9,685;3,201;-14,954;-12,574;-16,267;-13,651;-3,184;27,747;0,000;201,240;Inf;215,000;200,000;-14,307;2,913;-9,983;24,443
10608,000;2,435;0,623;-34,288;3,337;9,648;5,324;37,631;4,904;-25,042;-2,728;0,000;39,300;39,400;9,685;3,201;-14,857;-12,576;-16,246;-13,679;-3,184;27,747;0,000;201,240;Inf;214,000;200,000;-14,362;2,906;-9,982;24,422
10608,500;3,013;0,794;-34,067;3,398;9,605;5,324;37,631;4,904;-25,042;-2,728;0,000;39,300;39,400;9,711;3,147;-14,903;-12,548;-16,236;-13,642;-3,184;27,747;0,000;201,040;Inf;214,000;200,000;-14,340;2,898;-9,975;24,450
10609,000;3,013;0,794;-34,067;3,398;9,605;5,324;37,631;4,904;-25,042;-2,728;0,000;39,300;39,400;9,711;3,147;-14,942;-12,577;-16,273;-13,660;-3,184;27,747;0,000;201,040;Inf;213,000;200,000;-14,332;2,900;-9,973;24,517
10609,500;3,013;0,794;-34,067;3,398;9,605;5,324;37,631;4,904;-25,042;-2,728;0,000;39,300;39,400;9,711;3,147;-14,927;-12,590;-16,269;-13,673;-3,184;27,747;0,000;200,140;Inf;213,000;200,000;-14,363;2,902;-9,985;24,569
10610,000;3,013;0,794;-34,067;3,398;9,605;5,324;37,631;4,904;-25,042;-2,728;0,000;39,300;39,400;9,711;3,147;-14,949;-12,594;-16,288;-13,690;-3,184;27,747;0,000;200,140;Inf;213,000;200,000;-14,365;2,903;-9,990;24,607
10610,500;3,013;0,794;-34,067;3,398;9,605;5,329;37,631;4,896;-25,044;-2,735;0,000;39,297;39,405;9,711;3,147;-14,841;-12,567;-16,236;-13,635;-3,184;27,743;0,000;198,240;Inf;213,000;200,000;-14,380;2,905;-9,974;24,648
10611,000;3,013;0,794;-34,067;3,398;9,605;5,329;37,631;4,896;-25,044;-2,735;0,000;39,300;39,400;9,711;3,147;-15,001;-12,524;-16,206;-13,626;-3,184;27,743;0,000;198,240;Inf;214,000;200,000;-14,320;2,907;-10,004;24,702
10611,500;2,532;0,680;-34,471;3,291;9,620;5,329;37,631;4,896;-25,044;-2,735;0,000;39,300;39,400;9,685;3,202;-14,911;-12,587;-16,267;-13,685;-3,184;27,743;0,000;198,040;Inf;214,000;200,000;-14,339;2,909;-9,992;24,716
10612,000;2,532;0,680;-34,471;3,291;9,620;5,329;37,631;4,896;-25,044;-2,735;0,000;39,300;39,400;9,685;3,202;-14,912;-12,537;-16,194;-13,642;-3,184;27,743;0,000;198,040;Inf;215,000;200,000;-14,362;2,903;-10,002;24,758
10612,500;2,532;0,680;-34,471;3,291;9,620;5,329;37,631;4,896;-25,044;-2,735;0,000;39,300;39,400;9,685;3,202;-14,986;-12,597;-16,307;-13,667;-3,184;27,743;0,000;197,940;Inf;215,000;200,000;-14,321;2,896;-9,991;24,755
10613,000;2,532;0,680;-34,471;3,291;9,620;5,329;37,631;4,896;-25,044;-2,735;0,000;39,300;39,400;9,685;3,202;-14,917;-12,576;-16,261;-13,682;-3,184;27,743;0,000;197,940;Inf;216,000;200,000;-14,389;2,890;-9,996;24,762
10613,500;2,532;0,680;-34,471;3,291;9,620;5,321;37,620;4,900;-25,065;-2,746;0,000;39,273;39,352;9,685;3,202;-14,948;-12,595;-16,281;-13,640;-3,190;27,744;0,000;198,140;Inf;216,000;200,000;-14,359;2,885;-9,977;24,772
10614,000;2,532;0,680;-34,471;3,291;9,620;5,321;37,620;4,900;-25,065;-2,746;0,000;39,300;39,400;9,685;3,202;-14,875;-12,587;-16,229;-13,659;-3,190;27,744;0,000;198,140;Inf;217,000;200,000;-14,366;2,879;-9,986;24,748
10614,500;2,532;0,680;-34,471;3,291;9,620;5,321;37,620;4,900;-25,065;-2,746;0,000;39,300;39,400;9,685;3,202;-14,993;-12,515;-16,171;-13,609;-3,190;27,744;0,000;198,340;Inf;217,000;200,000;-14,337;2,873;-9,988;24,781
10615,000;2,895;0,757;-34,232;3,251;9,510;5,321;37,620;4,900;-25,065;-2,746;0,000;39,300;39,400;9,771;3,244;-14,939;-12,577;-16,281;-13,682;-3,190;27,744;0,000;198,340;Inf;218,000;200,000;-14,322;2,868;-9,987;24,815
10615,500;2,895;0,757;-34,232;3,251;9,510;5,321;37,620;4,900;-25,065;-2,746;0,000;39,300;39,400;9,771;3,244;-14,850;-12,592;-16,226;-13,653;-3,190;27,744;0,000;198,140;Inf;218,000;200,000;-14,370;2,868;-9,974;24,845
10616,000;2,895;0,757;-34,232;3,251;9,510;5,321;37,620;4,900;-25,065;-2,746;0,000;39,300;39,400;9,771;3,244;-14,999;-12,503;-16,198;-13,628;-3,190;27,744;0,000;198,140;Inf;219,000;200,000;-14,330;2,868;-9,990;24,940
10616,500;2,895;0,757;-34,232;3,251;9,510;5,321;37,620;4,900;-25,065;-2,746;0,000;39,300;39,400;9,771;3,244;-14,916;-12,590;-16,281;-13,685;-3,190;27,744;0,000;200,940;Inf;219,000;200,000;-14,332;2,869;-9,987;24,952
10617,000;2,895;0,757;-34,232;3,251;9,510;5,305;37,629;4,907;-25,037;-2,738;0,000;39,281;39,335;9,771;3,244;-14,980;-12,571;-16,232;-13,655;-3,183;27,745;0,000;200,940;Inf;219,000;200,000;-14,368;2,869;-9,962;24,957
10617,500;2,895;0,757;-34,232;3,251;9,510;5,305;37,629;4,907;-25,037;-2,738;0,000;39,300;39,300;9,771;3,244;-14,910;-12,580;-16,264;-13,672;-3,183;27,745;0,000;201,340;Inf;219,000;200,000;-14,359;2,870;-9,978;25,006
10618,000;2,445;0,671;-34,051;3,370;9,618;5,305;37,629;4,907;-25,037;-2,738;0,000;39,300;39,300;9,733;3,273;-14,905;-12,538;-16,175;-13,637;-3,183;27,745;0,000;201,340;Inf;218,000;200,000;-14,357;2,870;-9,977;25,054
10618,500;2,445;0,671;-34,051;3,370;9,618;5,305;37,629;4,907;-25,037;-2,738;0,000;39,300;39,300;9,733;3,273;-14,973;-12,576;-16,254;-13,640;-3,183;27,745;0,000;201,340;Inf;218,000;200,000;-14,314;2,863;-9,993;25,078
10619,000;2,445;0,671;-34,051;3,370;9,618;5,305;37,629;4,907;-25,037;-2,738;0,000;39,300;39,300;9,733;3,273;-14,866;-12,548;-16,245;-13,659;-3,183;27,745;0,000;201,340;Inf;217,000;200,000;-14,361;2,856;-9,985;25,081
10619,500;2,445;0,671;-34,051;3,370;9,618;5,305;37,629;4,907;-25,037;-2,738;0,000;39,300;39,300;9,733;3,273;-14,896;-12,533;-16,175;-13,645;-3,183;27,745;0,000;202,840;Inf;217,000;200,000;-14,329;2,850;-9,982;25,053
10620,000;2,445;0,671;-34,051;3,370;9,618;5,335;37,617;4,909;-25,048;-2,738;0,000;39,262;39,279;9,733;3,273;-14,956;-12,584;-16,276;-13,643;-3,187;27,749;0,000;202,840;Inf;216,000;200,000;-14,312;2,843;-9,977;25,058
10620,500;2,445;0,671;-34,051;3,370;9,618;5,335;37,617;4,909;-25,048;-2,738;0,000;39,300;39,300;9,733;3,273;-14,992;-12,525;-16,170;-13,615;-3,187;27,749;0,000;202,840;Inf;216,000;200,000;-14,365;2,836;-9,987;25,076
10621,000;2,445;0,671;-34,051;3,370;9,618;5,335;37,617;4,909;-25,048;-2,738;0,000;39,300;39,300;9,733;3,273;-14,968;-12,596;-16,283;-13,683;-3,187;27,749;0,000;202,840;Inf;215,000;200,000;-14,326;2,830;-9,979;25,096
10621,500;2,655;0,725;-33,246;3,319;9,634;5,335;37,617;4,909;-25,048;-2,738;0,000;39,300;39,300;9,793;3,221;-14,861;-12,565;-16,225;-13,654;-3,187;27,749;0,000;203,140;Inf;215,000;200,000;-14,383;2,824;-9,976;25,123
10622,000;2,655;0,725;-33,246;3,319;9,634;5,335;37,617;4,909;-25,048;-2,738;0,000;39,300;39,300;9,793;3,221;-15,000;-12,498;-16,188;-13,634;-3,187;27,749;0,000;203,140;Inf;214,000;200,000;-14,327;2,821;-9,983;25,116
10622,500;2,655;0,725;-33,246;3,319;9,634;5,335;37,617;4,909;-25,048;-2,738;0,000;39,300;39,300;9,793;3,221;-14,909;-12,591;-16,278;-13,688;-3,187;27,749;0,000;199,940;Inf;214,000;200,000;-14,330;2,818;-9,995;25,124
10623,000;2,655;0,725;-33,246;3,319;9,634;5,335;37,617;4,909;-25,048;-2,738;0,000;39,300;39,300;9,793;3,221;-14,846;-12,546;-16,193;-13,644;-3,187;27,749;0,000;199,940;Inf;214,000;200,000;-14,367;2,816;-9,972;25,084
10623,500;2,655;0,725;-33,246;3,319;9,634;5,341;37,626;4,916;-25,068;-2,744;0,000;39,262;39,304;9,793;3,221;-14,990;-12,513;-16,202;-13,602;-3,188;27,747;0,000;199,640;Inf;214,000;200,000;-14,307;2,813;-9,980;25,064
10624,000;2,655;0,725;-33,246;3,319;9,634;5,341;37,626;4,916;-25,068;-2,744;0,000;39,300;39,300;9,793;3,221;-14,828;-12,537;-16,177;-13,640;-3,188;27,747;0,000;199,640;Inf;214,000;200,000;-14,327;2,810;-9,968;25,092
10624,500;3,103;0,784;-35,209;3,300;9,679;5,341;37,626;4,916;-25,068;-2,744;0,000;39,300;39,300;9,638;3,238;-14,969;-12,557;-16,234;-13,633;-3,188;27,747;0,000;199,840;Inf;214,000;200,000;-14,295;2,808;-9,965;25,121
10625,000;3,103;0,784;-35,209;3,300;9,679;5,341;37,626;4,916;-25,068;-2,744;0,000;39,300;39,300;9,638;3,238;-14,897;-12,579;-16,260;-13,661;-3,188;27,747;0,000;199,840;Inf;214,000;200,000;-14,348;2,813;-9,973;25,165
10625,500;3,103;0,784;-35,209;3,300;9,679;5,341;37,626;4,916;-25,068;-2,744;0,000;39,300;39,300;9,638;3,238;-14,892;-12,519;-16,171;-13,623;-3,188;27,747;0,000;200,040;Inf;214,000;200,000;-14,349;2,817;-9,961;25,162
10626,000;3,103;0,784;-35,209;3,300;9,679;5,341;37,626;4,916;-25,068;-2,744;0,000;39,300;39,300;9,638;3,238;-14,956;-12,564;-16,251;-13,615;-3,188;27,747;0,000;200,040;Inf;214,000;200,000;-14,301;2,822;-9,976;25,171
10626,500;3,103;0,784;-35,209;3,300;9,679;5,320;37,613;4,907;-25,059;-2,738;0,000;39,245;39,259;9,638;3,238;-14,837;-12,558;-16,239;-13,643;-3,196;27,752;0,000;198,040;Inf;214,000;200,000;-14,347;2,827;-9,968;25,263
10627,000;3,103;0,784;-35,209;3,300;9,679;5,320;37,613;4,907;-25,059;-2,738;0,000;39,200;39,300;9,638;3,238;-14,846;-12,521;-16,172;-13,615;-3,196;27,752;0,000;198,040;Inf;215,000;200,000;-14,319;2,831;-9,973;25,297
10627,500;2,897;0,760;-33,975;3,293;9,615;5,320;37,613;4,907;-25,059;-2,738;0,000;39,200;39,300;9,774;3,308;-14,853;-12,575;-16,241;-13,634;-3,196;27,752;0,000;197,940;Inf;215,000;200,000;-14,288;2,836;-9,960;25,385
10628,000;2,897;0,760;-33,975;3,293;9,615;5,320;37,613;4,907;-25,059;-2,738;0,000;39,200;39,300;9,774;3,308;-14,934;-12,505;-16,174;-13,619;-3,196;27,752;0,000;197,940;Inf;216,000;200,000;-14,326;2,837;-9,964;25,440
10628,500;2,897;0,760;-33,975;3,293;9,615;5,320;37,613;4,907;-25,059;-2,738;0,000;39,200;39,300;9,774;3,308;-14,943;-12,590;-16,272;-13,621;-3,196;27,752;0,000;198,240;Inf;216,000;200,000;-14,308;2,838;-9,953;25,536
10629,000;2,897;0,760;-33,975;3,293;9,615;5,320;37,613;4,907;-25,059;-2,738;0,000;39,200;39,300;9,774;3,308;-14,839;-12,544;-16,223;-13,643;-3,196;27,752;0,000;198,240;Inf;217,000;200,000;-14,356;2,839;-9,959;25,629
10629,500;2,897;0,760;-33,975;3,293;9,615;5,320;37,613;4,907;-25,059;-2,738;0,000;39,200;39,300;9,774;3,308;-14,935;-12,519;-16,144;-13,609;-3,196;27,752;0,000;199,140;Inf;217,000;200,000;-14,312;2,840;-9,966;25,697
10630,000;2,897;0,760;-33,975;3,293;9,615;5,300;37,610;4,908;-25,065;-2,750;0,000;39,238;39,258;9,774;3,308;-14,929;-12,586;-16,263;-13,643;-3,197;27,741;0,000;199,140;Inf;217,000;200,000;-14,302;2,841;-9,952;25,785
10630,500;2,897;0,760;-33,975;3,293;9,615;5,300;37,610;4,908;-25,065;-2,750;0,000;39,200;39,300;9,774;3,308;-14,873;-12,573;-16,233;-13,651;-3,197;27,741;0,000;199,340;Inf;217,000;200,000;-14,356;2,841;-9,963;25,889
10631,000;2,893;0,749;-33,858;3,327;9,522;5,300;37,610;4,908;-25,065;-2,750;0,000;39,200;39,300;9,902;3,282;-14,907;-12,587;-16,288;-13,677;-3,197;27,741;0,000;199,340;Inf;217,000;200,000;-14,333;2,842;-9,968;26,004
10631,500;2,893;0,749;-33,858;3,327;9,522;5,300;37,610;4,908;-25,065;-2,750;0,000;39,200;39,300;9,902;3,282;-14,833;-12,568;-16,203;-13,640;-3,197;27,741;0,000;199,440;Inf;217,000;200,000;-14,365;2,843;-9,969;26,113
10632,000;2,893;0,749;-33,858;3,327;9,522;5,300;37,610;4,908;-25,065;-2,750;0,000;39,200;39,300;9,902;3,282;-14,958;-12,505;-16,160;-13,582;-3,197;27,741;0,000;199,440;Inf;217,000;200,000;-14,311;2,844;-9,978;26,194
10632,500;2,893;0,749;-33,858;3,327;9,522;5,300;37,610;4,908;-25,065;-2,750;0,000;39,200;39,300;9,902;3,282;-14,920;-12,583;-16,287;-13,666;-3,197;27,741;0,000;201,340;Inf;217,000;200,000;-14,301;2,845;-9,963;26,299
10633,000;2,893;0,749;-33,858;3,327;9,522;5,297;37,611;4,903;-25,065;-2,743;0,000;39,235;39,306;9,902;3,282;-14,827;-12,549;-16,214;-13,649;-3,186;27,755;0,000;201,340;Inf;216,000;200,000;-14,364;2,846;-9,963;26,270
10633,500;2,893;0,749;-33,858;3,327;9,522;5,297;37,611;4,903;-25,065;-2,743;0,000;39,200;39,300;9,902;3,282;-14,995;-12,504;-16,200;-13,614;-3,186;27,755;0,000;201,440;Inf;216,000;200,000;-14,310;2,846;-9,981;26,189
10634,000;2,796;0,623;-35,209;3,243;9,632;5,297;37,611;4,903;-25,065;-2,743;0,000;39,200;39,300;9,625;3,321;-14,906;-12,595;-16,281;-13,664;-3,186;27,755;0,000;201,440;Inf;215,000;200,000;-14,328;2,847;-9,962;26,147
10634,500;2,796;0,623;-35,209;3,243;9,632;5,297;37,611;4,903;-25,065;-2,743;0,000;39,200;39,300;9,625;3,321;-14,813;-12,538;-16,139;-13,610;-3,186;27,755;0,000;200,640;Inf;215,000;200,000;-14,361;2,846;-9,953;26,099
10635,000;2,796;0,623;-35,209;3,243;9,632;5,297;37,611;4,903;-25,065;-2,743;0,000;39,200;39,300;9,625;3,321;-14,899;-12,570;-16,250;-13,658;-3,186;27,755;0,000;200,640;Inf;215,000;200,000;-14,275;2,845;-9,987;26,042
10635,500;2,796;0,623;-35,209;3,243;9,632;5,297;37,611;4,903;-25,065;-2,743;0,000;39,200;39,300;9,625;3,321;-14,835;-12,533;-16,205;-13,628;-3,186;27,755;0,000;199,540;Inf;215,000;200,000;-14,344;2,845;-9,975;26,032
10636,000;2,796;0,623;-35,209;3,243;9,632;5,297;37,611;4,903;-25,065;-2,743;0,000;39,200;39,300;9,625;3,321;-14,976;-12,555;-16,231;-13,626;-3,186;27,755;0,000;199,540;Inf;215,000;200,000;-14,300;2,844;-9,967;26,028
10636,500;2,796;0,623;-35,209;3,243;9,632;5,334;37,614;4,900;-25,070;-2,736;0,000;39,223;39,191;9,625;3,321;-14,873;-12,577;-16,237;-13,653;-3,189;27,749;0,000;199,440;Inf;215,000;200,000;-14,347;2,843;-9,946;26,027
10637,000;2,796;0,623;-35,209;3,243;9,632;5,334;37,614;4,900;-25,070;-2,736;0,000;39,200;39,200;9,625;3,321;-14,828;-12,537;-16,161;-13,636;-3,189;27,749;0,000;199,440;Inf;215,000;200,000;-14,335;2,842;-9,953;26,050
10637,500;2,938;0,760;-34,627;3,319;9,631;5,334;37,614;4,900;-25,070;-2,736;0,000;39,200;39,200;9,636;3,190;-14,951;-12,540;-16,206;-13,631;-3,189;27,749;0,000;199,440;Inf;215,000;200,000;-14,290;2,841;-9,964;26,056
10638,000;2,938;0,760;-34,627;3,319;9,631;5,334;37,614;4,900;-25,070;-2,736;0,000;39,200;39,200;9,636;3,190;-14,913;-12,581;-16,269;-13,662;-3,189;27,749;0,000;199,440;Inf;215,000;200,000;-14,332;2,843;-9,953;26,031
10638,500;2,938;0,760;-34,627;3,319;9,631;5,334;37,614;4,900;-25,070;-2,736;0,000;39,200;39,200;9,636;3,190;-14,967;-12,587;-16,251;-13,639;-3,189;27,749;0,000;199,540;Inf;215,000;200,000;-14,356;2,845;-9,958;26,023
10639,000;2,938;0,760;-34,627;3,319;9,631;5,334;37,614;4,900;-25,070;-2,736;0,000;39,200;39,200;9,636;3,190;-14,867;-12,583;-16,218;-13,644;-3,189;27,749;0,000;199,540;Inf;215,000;200,000;-14,361;2,846;-9,970;26,002
10639,500;2,938;0,760;-34,627;3,319;9,631;5,300;37,602;4,903;-25,087;-2,748;0,000;39,221;39,261;9,636;3,190;-14,874;-12,540;-16,178;-13,637;-3,191;27,749;0,000;198,740;Inf;215,000;200,000;-14,328;2,848;-9,967;25,977
10640,000;2,938;0,760;-34,627;3,319;9,631;5,300;37,602;4,903;-25,087;-2,748;0,000;39,200;39,300;9,636;3,190;-14,953;-12,562;-16,267;-13,623;-3,191;27,749;0,000;198,740;Inf;216,000;200,000;-14,307;2,849;-9,975;25,955
10640,500;2,939;0,680;-35,209;3,293;9,611;5,300;37,602;4,903;-25,087;-2,748;0,000;39,200;39,300;9,612;3,319;-14,885;-12,561;-16,258;-13,668;-3,191;27,749;0,000;198,240;Inf;216,000;200,000;-14,351;2,851;-9,950;25,966
