t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10641,000;2,939;0,680;-35,209;3,293;9,611;5,300;37,602;4,903;-25,087;-2,748;0,000;39,200;39,300;9,612;3,319;-14,999;-12,489;-16,177;-13,626;-3,191;27,749;0,000;198,240;Inf;217,000;200,000;-14,343;2,852;-9,974;25,938
10641,500;2,939;0,680;-35,209;3,293;9,611;5,300;37,602;4,903;-25,087;-2,748;0,000;39,200;39,300;9,612;3,319;-14,939;-12,589;-16,297;-13,680;-3,191;27,749;0,000;198,440;Inf;217,000;200,000;-14,323;2,853;-9,956;25,931
10642,000;2,939;0,680;-35,209;3,293;9,611;5,300;37,602;4,903;-25,087;-2,748;0,000;39,200;39,300;9,612;3,319;-14,951;-12,466;-16,112;-13,575;-3,191;27,749;0,000;198,440;Inf;218,000;200,000;-14,376;2,855;-9,962;25,932
10642,500;2,939;0,680;-35,209;3,293;9,611;5,293;37,594;4,887;-25,117;-2,730;0,000;39,213;39,215;9,612;3,319;-14,917;-12,575;-16,257;-13,640;-3,191;27,757;0,000;199,540;Inf;218,000;200,000;-14,276;2,856;-9,960;25,873
10643,000;2,939;0,680;-35,209;3,293;9,611;5,293;37,594;4,887;-25,117;-2,730;0,000;39,200;39,200;9,612;3,319;-14,908;-12,569;-16,211;-13,658;-3,191;27,757;0,000;199,540;Inf;218,000;200,000;-14,347;2,858;-9,942;25,889
10643,500;2,939;0,680;-35,209;3,293;9,611;5,293;37,594;4,887;-25,117;-2,730;0,000;39,200;39,200;9,612;3,319;-14,969;-12,571;-16,251;-13,630;-3,191;27,757;0,000;199,340;Inf;218,000;200,000;-14,337;2,859;-9,957;25,832
10644,000;3,006;0,704;-35,209;3,263;9,647;5,293;37,594;4,887;-25,117;-2,730;0,000;39,200;39,200;9,669;3,340;-14,910;-12,589;-16,271;-13,669;-3,191;27,757;0,000;199,340;Inf;218,000;200,000;-14,355;2,860;-9,962;25,791
10644,500;3,006;0,704;-35,209;3,263;9,647;5,293;37,594;4,887;-25,117;-2,730;0,000;39,200;39,200;9,669;3,340;-14,783;-12,542;-16,160;-13,599;-3,191;27,757;0,000;199,140;Inf;218,000;200,000;-14,360;2,863;-9,960;25,817
10645,000;3,006;0,704;-35,209;3,263;9,647;5,293;37,594;4,887;-25,117;-2,730;0,000;39,200;39,200;9,669;3,340;-14,885;-12,553;-16,172;-13,638;-3,191;27,757;0,000;199,140;Inf;218,000;200,000;-14,271;2,865;-9,949;25,877
10645,500;3,006;0,704;-35,209;3,263;9,647;5,293;37,594;4,887;-25,117;-2,730;0,000;39,200;39,200;9,669;3,340;-14,873;-12,583;-16,236;-13,658;-3,191;27,757;0,000;201,440;Inf;218,000;200,000;-14,312;2,867;-9,942;25,783
10646,000;3,006;0,704;-35,209;3,263;9,647;5,252;37,602;4,896;-25,079;-2,720;0,000;39,214;39,202;9,669;3,340;-15,000;-12,521;-16,195;-13,622;-3,173;27,773;0,000;201,440;Inf;217,000;200,000;-14,338;2,870;-9,983;25,829
10646,500;3,006;0,704;-35,209;3,263;9,647;5,252;37,602;4,896;-25,079;-2,720;0,000;39,200;39,200;9,669;3,340;-14,893;-12,597;-16,273;-13,663;-3,173;27,773;0,000;200,940;Inf;217,000;200,000;-14,334;2,872;-9,952;25,937
10647,000;2,660;0,719;-33,911;3,337;9,559;5,252;37,602;4,896;-25,079;-2,720;0,000;39,200;39,200;9,752;3,212;-14,839;-12,567;-16,185;-13,634;-3,173;27,773;0,000;200,940;Inf;217,000;200,000;-14,356;2,874;-9,973;25,934
10647,500;2,660;0,719;-33,911;3,337;9,559;5,252;37,602;4,896;-25,079;-2,720;0,000;39,200;39,200;9,752;3,212;-14,978;-12,518;-16,200;-13,625;-3,173;27,773;0,000;200,140;Inf;217,000;200,000;-14,306;2,870;-9,973;25,915
10648,000;2,660;0,719;-33,911;3,337;9,559;5,252;37,602;4,896;-25,079;-2,720;0,000;39,200;39,200;9,752;3,212;-14,929;-12,574;-16,292;-13,673;-3,173;27,773;0,000;200,140;Inf;217,000;200,000;-14,330;2,867;-9,979;25,967
10648,500;2,660;0,719;-33,911;3,337;9,559;5,252;37,602;4,896;-25,079;-2,720;0,000;39,200;39,200;9,752;3,212;-14,947;-12,545;-16,210;-13,633;-3,173;27,773;0,000;200,140;Inf;217,000;200,000;-14,367;2,864;-9,962;25,883
10649,000;2,660;0,719;-33,911;3,337;9,559;5,271;37,604;4,896;-25,071;-2,746;0,000;39,210;39,282;9,752;3,212;-14,861;-12,595;-16,216;-13,645;-3,184;27,774;0,000;200,140;Inf;217,000;200,000;-14,334;2,860;-9,972;25,846
10649,500;2,660;0,719;-33,911;3,337;9,559;5,271;37,604;4,896;-25,071;-2,746;0,000;39,200;39,300;9,752;3,212;-14,827;-12,525;-16,162;-13,629;-3,184;27,774;0,000;200,040;Inf;217,000;200,000;-14,329;2,857;-9,977;25,824
10650,000;2,660;0,719;-33,911;3,337;9,559;5,271;37,604;4,896;-25,071;-2,746;0,000;39,200;39,300;9,752;3,212;-14,966;-12,579;-16,271;-13,635;-3,184;27,774;0,000;200,040;Inf;217,000;200,000;-14,286;2,854;-9,979;25,824
10650,500;2,799;0,708;-35,209;3,307;9,657;5,271;37,604;4,896;-25,071;-2,746;0,000;39,200;39,300;9,581;3,216;-14,916;-12,585;-16,274;-13,658;-3,184;27,774;0,000;200,240;Inf;217,000;200,000;-14,363;2,851;-9,968;25,843
10651,000;2,799;0,708;-35,209;3,307;9,657;5,271;37,604;4,896;-25,071;-2,746;0,000;39,200;39,300;9,581;3,216;-15,015;-12,526;-16,213;-13,622;-3,184;27,774;0,000;200,240;Inf;217,000;200,000;-14,358;2,850;-9,978;25,842
10651,500;2,799;0,708;-35,209;3,307;9,657;5,271;37,604;4,896;-25,071;-2,746;0,000;39,200;39,300;9,581;3,216;-14,938;-12,567;-16,240;-13,599;-3,184;27,774;0,000;200,140;Inf;217,000;200,000;-14,344;2,849;-9,970;25,854
10652,000;2,799;0,708;-35,209;3,307;9,657;5,271;37,604;4,896;-25,071;-2,746;0,000;39,200;39,300;9,581;3,216;-14,857;-12,567;-16,170;-13,627;-3,184;27,774;0,000;200,140;Inf;217,000;200,000;-14,336;2,848;-9,951;25,861
10652,500;2,799;0,708;-35,209;3,307;9,657;5,301;37,602;4,902;-25,078;-2,723;0,000;39,216;39,294;9,581;3,216;-14,961;-12,586;-16,283;-13,670;-3,173;27,791;0,000;200,240;Inf;217,000;200,000;-14,305;2,847;-9,955;25,963
10653,000;2,799;0,708;-35,209;3,307;9,657;5,301;37,602;4,902;-25,078;-2,723;0,000;39,200;39,300;9,581;3,216;-15,018;-12,581;-16,315;-13,682;-3,173;27,791;0,000;200,240;Inf;217,000;200,000;-14,375;2,847;-9,963;26,038
10653,500;2,437;0,641;-34,366;3,334;9,600;5,301;37,602;4,902;-25,078;-2,723;0,000;39,200;39,300;9,668;3,183;-14,890;-12,545;-16,189;-13,641;-3,173;27,791;0,000;199,940;Inf;217,000;200,000;-14,399;2,846;-9,970;26,020
10654,000;2,437;0,641;-34,366;3,334;9,600;5,301;37,602;4,902;-25,078;-2,723;0,000;39,200;39,300;9,668;3,183;-14,768;-12,519;-16,109;-13,557;-3,173;27,791;0,000;199,940;Inf;217,000;200,000;-14,316;2,839;-9,971;25,912
10654,500;2,437;0,641;-34,366;3,334;9,600;5,301;37,602;4,902;-25,078;-2,723;0,000;39,200;39,300;9,668;3,183;-14,875;-12,526;-16,156;-13,616;-3,173;27,791;0,000;200,540;Inf;217,000;200,000;-14,238;2,833;-9,961;25,854
10655,000;2,437;0,641;-34,366;3,334;9,600;5,301;37,602;4,902;-25,078;-2,723;0,000;39,200;39,300;9,668;3,183;-14,889;-12,547;-16,173;-13,613;-3,173;27,791;0,000;200,540;Inf;217,000;200,000;-14,293;2,826;-9,940;25,664
10655,500;2,437;0,641;-34,366;3,334;9,600;5,313;37,594;4,890;-25,072;-2,733;0,000;39,209;39,254;9,668;3,183;-14,935;-12,557;-16,254;-13,671;-3,188;27,793;0,000;200,340;Inf;217,000;200,000;-14,306;2,820;-9,949;25,568
10656,000;2,437;0,641;-34,366;3,334;9,600;5,313;37,594;4,890;-25,072;-2,733;0,000;39,200;39,300;9,668;3,183;-14,908;-12,593;-16,243;-13,607;-3,188;27,793;0,000;200,340;Inf;217,000;200,000;-14,354;2,813;-9,946;25,485
10656,500;2,437;0,641;-34,366;3,334;9,600;5,313;37,594;4,890;-25,072;-2,733;0,000;39,200;39,300;9,668;3,183;-14,847;-12,495;-16,114;-13,580;-3,188;27,793;0,000;200,740;Inf;217,000;200,000;-14,338;2,807;-9,951;25,390
10657,000;3,440;0,924;-33,254;3,316;9,631;5,313;37,594;4,890;-25,072;-2,733;0,000;39,200;39,300;9,763;3,204;-14,896;-12,534;-16,184;-13,635;-3,188;27,793;0,000;200,740;Inf;217,000;200,000;-14,259;2,801;-9,948;25,306
10657,500;3,440;0,924;-33,254;3,316;9,631;5,313;37,594;4,890;-25,072;-2,733;0,000;39,200;39,300;9,763;3,204;-14,827;-12,526;-16,213;-13,638;-3,188;27,793;0,000;200,340;Inf;217,000;200,000;-14,312;2,812;-9,948;25,237
10658,000;3,440;0,924;-33,254;3,316;9,631;5,313;37,594;4,890;-25,072;-2,733;0,000;39,200;39,300;9,763;3,204;-14,987;-12,568;-16,285;-13,679;-3,188;27,793;0,000;200,340;Inf;217,000;200,000;-14,301;2,822;-9,940;25,183
10658,500;3,440;0,924;-33,254;3,316;9,631;5,313;37,594;4,890;-25,072;-2,733;0,000;39,200;39,300;9,763;3,204;-14,969;-12,578;-16,256;-13,668;-3,188;27,793;0,000;200,740;Inf;217,000;200,000;-14,380;2,832;-9,948;25,127
10659,000;3,440;0,924;-33,254;3,316;9,631;5,283;37,601;4,893;-25,057;-2,723;0,000;39,201;39,274;9,763;3,204;-14,961;-12,381;-16,038;-13,517;-3,177;27,797;0,000;200,740;Inf;217,000;200,000;-14,368;2,842;-9,931;25,145
10659,500;3,440;0,924;-33,254;3,316;9,631;5,283;37,601;4,893;-25,057;-2,723;0,000;39,200;39,300;9,763;3,204;-14,852;-12,536;-16,199;-13,590;-3,177;27,797;0,000;200,640;Inf;217,000;200,000;-14,224;2,852;-9,948;25,117
10660,000;3,694;0,883;-35,149;3,340;9,663;5,283;37,601;4,893;-25,057;-2,723;0,000;39,200;39,300;9,632;3,166;-14,897;-12,559;-16,231;-13,638;-3,177;27,797;0,000;200,640;Inf;217,000;200,000;-14,294;2,861;-9,944;25,095
10660,500;3,694;0,883;-35,149;3,340;9,663;5,283;37,601;4,893;-25,057;-2,723;0,000;39,200;39,300;9,632;3,166;-14,971;-12,563;-16,296;-13,657;-3,177;27,797;0,000;201,240;Inf;217,000;200,000;-14,331;2,875;-9,936;25,081
10661,000;3,694;0,883;-35,149;3,340;9,663;5,283;37,601;4,893;-25,057;-2,723;0,000;39,200;39,300;9,632;3,166;-14,973;-12,574;-16,308;-13,681;-3,177;27,797;0,000;201,240;Inf;216,000;200,000;-14,372;2,889;-9,959;25,043
10661,500;3,694;0,883;-35,149;3,340;9,663;5,283;37,601;4,893;-25,057;-2,723;0,000;39,200;39,300;9,632;3,166;-14,871;-12,406;-16,089;-13,549;-3,177;27,797;0,000;201,740;Inf;216,000;200,000;-14,384;2,902;-9,933;24,998
10662,000;3,694;0,883;-35,149;3,340;9,663;5,326;37,598;4,886;-25,098;-2,730;0,000;39,190;39,335;9,632;3,166;-14,924;-12,470;-16,109;-13,545;-3,181;27,802;0,000;201,740;Inf;215,000;200,000;-14,229;2,915;-9,943;24,947
10662,500;3,694;0,883;-35,149;3,340;9,663;5,326;37,598;4,886;-25,098;-2,730;0,000;39,200;39,300;9,632;3,166;-14,840;-12,453;-16,087;-13,540;-3,181;27,802;0,000;201,040;Inf;215,000;200,000;-14,262;2,927;-9,940;24,941
10663,000;2,786;0,780;-33,716;3,339;9,611;5,326;37,598;4,886;-25,098;-2,730;0,000;39,200;39,300;9,749;3,248;-14,962;-12,566;-16,269;-13,662;-3,181;27,802;0,000;201,040;Inf;214,000;200,000;-14,230;2,940;-9,939;24,912
10663,500;2,786;0,780;-33,716;3,339;9,611;5,326;37,598;4,886;-25,098;-2,730;0,000;39,200;39,300;9,749;3,248;-14,983;-12,509;-16,184;-13,633;-3,181;27,802;0,000;200,940;Inf;214,000;200,000;-14,365;2,938;-9,948;24,888
10664,000;2,786;0,780;-33,716;3,339;9,611;5,326;37,598;4,886;-25,098;-2,730;0,000;39,200;39,300;9,749;3,248;-14,968;-12,569;-16,297;-13,620;-3,181;27,802;0,000;200,940;Inf;214,000;200,000;-14,327;2,935;-9,945;24,839
10664,500;2,786;0,780;-33,716;3,339;9,611;5,326;37,598;4,886;-25,098;-2,730;0,000;39,200;39,300;9,749;3,248;-14,788;-12,532;-16,206;-13,601;-3,181;27,802;0,000;198,440;Inf;214,000;200,000;-14,364;2,933;-9,921;24,851
10665,000;2,786;0,780;-33,716;3,339;9,611;5,326;37,598;4,886;-25,098;-2,730;0,000;39,200;39,300;9,749;3,248;-14,934;-12,540;-16,216;-13,618;-3,181;27,802;0,000;198,440;Inf;215,000;200,000;-14,282;2,930;-9,951;24,809
10665,500;2,786;0,780;-33,716;3,339;9,611;5,294;37,599;4,900;-25,074;-2,722;0,000;39,203;39,225;9,749;3,248;-14,739;-12,549;-16,139;-13,624;-3,170;27,815;0,000;198,840;Inf;215,000;200,000;-14,327;2,928;-9,944;24,730
10666,000;2,786;0,780;-33,716;3,339;9,611;5,294;37,599;4,900;-25,074;-2,722;0,000;39,200;39,200;9,749;3,248;-14,918;-12,557;-16,255;-13,646;-3,170;27,815;0,000;198,840;Inf;216,000;200,000;-14,263;2,925;-9,941;24,684
10666,500;2,646;0,708;-33,844;3,309;9,523;5,294;37,599;4,900;-25,074;-2,722;0,000;39,200;39,200;9,742;3,292;-14,982;-12,566;-16,294;-13,671;-3,170;27,815;0,000;199,040;Inf;216,000;200,000;-14,344;2,923;-9,936;24,637
10667,000;2,646;0,708;-33,844;3,309;9,523;5,294;37,599;4,900;-25,074;-2,722;0,000;39,200;39,200;9,742;3,292;-14,905;-12,493;-16,161;-13,561;-3,170;27,815;0,000;199,040;Inf;216,000;200,000;-14,379;2,919;-9,942;24,615
10667,500;2,646;0,708;-33,844;3,309;9,523;5,294;37,599;4,900;-25,074;-2,722;0,000;39,200;39,200;9,742;3,292;-14,895;-12,547;-16,199;-13,607;-3,170;27,815;0,000;199,440;Inf;216,000;200,000;-14,280;2,914;-9,935;24,605
10668,000;2,646;0,708;-33,844;3,309;9,523;5,294;37,599;4,900;-25,074;-2,722;0,000;39,200;39,200;9,742;3,292;-14,916;-12,570;-16,284;-13,669;-3,170;27,815;0,000;199,440;Inf;216,000;200,000;-14,312;2,910;-9,941;24,609
10668,500;2,646;0,708;-33,844;3,309;9,523;5,234;37,590;4,880;-25,081;-2,717;0,000;39,197;39,189;9,742;3,292;-14,861;-12,527;-16,242;-13,647;-3,158;27,812;0,000;200,740;Inf;216,000;200,000;-14,360;2,905;-9,953;24,601
10669,000;2,646;0,708;-33,844;3,309;9,523;5,234;37,590;4,880;-25,081;-2,717;0,000;39,200;39,200;9,742;3,292;-15,009;-12,589;-16,318;-13,690;-3,158;27,812;0,000;200,740;Inf;216,000;200,000;-14,319;2,901;-9,945;24,597
10669,500;2,838;0,698;-34,633;3,260;9,579;5,234;37,590;4,880;-25,081;-2,717;0,000;39,200;39,200;9,731;3,327;-14,881;-12,556;-16,273;-13,675;-3,158;27,812;0,000;200,340;Inf;216,000;200,000;-14,401;2,897;-9,955;24,650
10670,000;2,838;0,698;-34,633;3,260;9,579;5,234;37,590;4,880;-25,081;-2,717;0,000;39,200;39,200;9,731;3,327;-15,025;-12,533;-16,189;-13,644;-3,158;27,812;0,000;200,340;Inf;216,000;200,000;-14,346;2,896;-9,950;24,681
10670,500;2,838;0,698;-34,633;3,260;9,579;5,234;37,590;4,880;-25,081;-2,717;0,000;39,200;39,200;9,731;3,327;-14,878;-12,571;-16,217;-13,668;-3,158;27,812;0,000;200,440;Inf;216,000;200,000;-14,348;2,895;-9,946;24,644
10671,000;2,838;0,698;-34,633;3,260;9,579;5,234;37,590;4,880;-25,081;-2,717;0,000;39,200;39,200;9,731;3,327;-14,992;-12,567;-16,286;-13,656;-3,158;27,812;0,000;200,440;Inf;216,000;200,000;-14,334;2,894;-9,958;24,700
10671,500;2,838;0,698;-34,633;3,260;9,579;5,234;37,590;4,880;-25,081;-2,717;0,000;39,200;39,200;9,731;3,327;-14,939;-12,565;-16,292;-13,700;-3,158;27,812;0,000;200,540;Inf;216,000;200,000;-14,375;2,893;-9,966;24,768
10672,000;2,838;0,698;-34,633;3,260;9,579;5,295;37,606;4,898;-25,095;-2,701;0,000;39,200;39,253;9,731;3,327;-15,024;-12,527;-16,197;-13,661;-3,165;27,825;0,000;200,540;Inf;216,000;200,000;-14,374;2,892;-9,955;24,755
10672,500;2,838;0,698;-34,633;3,260;9,579;5,295;37,606;4,898;-25,095;-2,701;0,000;39,200;39,300;9,731;3,327;-15,000;-12,607;-16,295;-13,653;-3,165;27,825;0,000;200,540;Inf;216,000;200,000;-14,352;2,891;-9,971;24,755
10673,000;2,758;0,703;-34,070;3,291;9,594;5,295;37,606;4,898;-25,095;-2,701;0,000;39,200;39,300;9,739;3,101;-14,887;-12,570;-16,246;-13,680;-3,165;27,825;0,000;200,540;Inf;216,000;200,000;-14,389;2,891;-9,981;24,757
10673,500;2,758;0,703;-34,070;3,291;9,594;5,295;37,606;4,898;-25,095;-2,701;0,000;39,200;39,300;9,739;3,101;-14,854;-12,561;-16,197;-13,645;-3,165;27,825;0,000;200,440;Inf;216,000;200,000;-14,346;2,888;-9,963;24,721
10674,000;2,758;0,703;-34,070;3,291;9,594;5,295;37,606;4,898;-25,095;-2,701;0,000;39,200;39,300;9,739;3,101;-14,931;-12,604;-16,301;-13,716;-3,165;27,825;0,000;200,440;Inf;216,000;200,000;-14,314;2,886;-9,959;24,670
10674,500;2,758;0,703;-34,070;3,291;9,594;5,295;37,606;4,898;-25,095;-2,701;0,000;39,200;39,300;9,739;3,101;-15,033;-12,499;-16,209;-13,638;-3,165;27,825;0,000;200,640;Inf;216,000;200,000;-14,388;2,884;-9,975;24,625
10675,000;2,758;0,703;-34,070;3,291;9,594;5,322;37,596;4,914;-25,081;-2,704;0,000;39,197;39,238;9,739;3,101;-14,956;-12,608;-16,317;-13,641;-3,162;27,826;0,000;200,640;Inf;216,000;200,000;-14,345;2,882;-9,975;24,633
10675,500;2,758;0,703;-34,070;3,291;9,594;5,322;37,596;4,914;-25,081;-2,704;0,000;39,200;39,200;9,739;3,101;-14,868;-12,576;-16,211;-13,669;-3,162;27,826;0,000;200,340;Inf;216,000;200,000;-14,381;2,880;-9,977;24,651
10676,000;3,237;0,759;-35,209;3,284;9,632;5,322;37,596;4,914;-25,081;-2,704;0,000;39,200;39,200;9,684;3,338;-14,848;-12,548;-16,176;-13,651;-3,162;27,826;0,000;200,340;Inf;216,000;200,000;-14,331;2,878;-9,959;24,658
10676,500;3,237;0,759;-35,209;3,284;9,632;5,322;37,596;4,914;-25,081;-2,704;0,000;39,200;39,200;9,684;3,338;-14,965;-12,608;-16,320;-13,700;-3,162;27,826;0,000;200,440;Inf;216,000;200,000;-14,306;2,884;-9,961;24,828
10677,000;3,237;0,759;-35,209;3,284;9,632;5,322;37,596;4,914;-25,081;-2,704;0,000;39,200;39,200;9,684;3,338;-14,963;-12,604;-16,290;-13,697;-3,162;27,826;0,000;200,440;Inf;216,000;200,000;-14,398;2,890;-9,973;24,882
10677,500;3,237;0,759;-35,209;3,284;9,632;5,322;37,596;4,914;-25,081;-2,704;0,000;39,200;39,200;9,684;3,338;-14,941;-12,545;-16,215;-13,612;-3,162;27,826;0,000;200,240;Inf;216,000;200,000;-14,389;2,895;-9,992;24,922
10678,000;3,237;0,759;-35,209;3,284;9,632;5,309;37,605;4,899;-25,091;-2,669;0,000;39,203;39,249;9,684;3,338;-14,783;-12,556;-16,178;-13,625;-3,149;27,842;0,000;200,240;Inf;216,000;200,000;-14,328;2,901;-9,967;24,984
10678,500;3,237;0,759;-35,209;3,284;9,632;5,309;37,605;4,899;-25,091;-2,669;0,000;39,200;39,200;9,684;3,338;-14,965;-12,571;-16,247;-13,679;-3,149;27,842;0,000;199,740;Inf;216,000;200,000;-14,286;2,907;-9,969;25,048
10679,000;3,237;0,759;-35,209;3,284;9,632;5,309;37,605;4,899;-25,091;-2,669;0,000;39,200;39,200;9,684;3,338;-14,987;-12,606;-16,341;-13,674;-3,149;27,842;0,000;199,740;Inf;216,000;200,000;-14,366;2,912;-9,965;25,062
10679,500;2,749;0,738;-34,273;3,313;9,595;5,309;37,605;4,899;-25,091;-2,669;0,000;39,200;39,200;9,782;3,304;-14,870;-12,581;-16,252;-13,675;-3,149;27,842;0,000;199,440;Inf;216,000;200,000;-14,402;2,917;-9,967;25,147
10680,000;2,749;0,738;-34,273;3,313;9,595;5,309;37,605;4,899;-25,091;-2,669;0,000;39,200;39,200;9,782;3,304;-15,002;-12,567;-16,257;-13,663;-3,149;27,842;0,000;199,440;Inf;216,000;200,000;-14,344;2,915;-9,978;25,200
10680,500;2,749;0,738;-34,273;3,313;9,595;5,309;37,605;4,899;-25,091;-2,669;0,000;39,200;39,200;9,782;3,304;-14,962;-12,590;-16,319;-13,692;-3,149;27,842;0,000;199,840;Inf;216,000;200,000;-14,372;2,912;-9,968;25,175
10681,000;2,749;0,738;-34,273;3,313;9,595;5,309;37,605;4,899;-25,091;-2,669;0,000;39,200;39,200;9,782;3,304;-14,989;-12,546;-16,207;-13,608;-3,149;27,842;0,000;199,840;Inf;216,000;200,000;-14,391;2,909;-9,987;25,158
10681,500;2,749;0,738;-34,273;3,313;9,595;5,318;37,596;4,902;-25,094;-2,691;0,000;39,207;39,203;9,782;3,304;-14,936;-12,593;-16,244;-13,670;-3,136;27,841;0,000;199,640;Inf;216,000;200,000;-14,337;2,907;-9,985;25,147
10682,000;2,749;0,738;-34,273;3,313;9,595;5,318;37,596;4,902;-25,094;-2,691;0,000;39,200;39,200;9,782;3,304;-14,901;-12,566;-16,232;-13,665;-3,136;27,841;0,000;199,640;Inf;216,000;200,000;-14,361;2,904;-9,984;25,124
10682,500;2,927;0,763;-33,536;3,321;9,558;5,318;37,596;4,902;-25,094;-2,691;0,000;39,200;39,200;9,869;3,207;-14,973;-12,619;-16,294;-13,668;-3,136;27,841;0,000;199,540;Inf;216,000;200,000;-14,341;2,901;-9,984;25,119
10683,000;2,927;0,763;-33,536;3,321;9,558;5,318;37,596;4,902;-25,094;-2,691;0,000;39,200;39,200;9,869;3,207;-14,961;-12,611;-16,302;-13,700;-3,136;27,841;0,000;199,540;Inf;216,000;200,000;-14,389;2,902;-9,957;25,100
10683,500;2,927;0,763;-33,536;3,321;9,558;5,318;37,596;4,902;-25,094;-2,691;0,000;39,200;39,200;9,869;3,207;-14,932;-12,532;-16,188;-13,638;-3,136;27,841;0,000;199,240;Inf;216,000;200,000;-14,393;2,902;-10,001;25,072
10684,000;2,927;0,763;-33,536;3,321;9,558;5,318;37,596;4,902;-25,094;-2,691;0,000;39,200;39,200;9,869;3,207;-14,980;-12,600;-16,251;-13,641;-3,136;27,841;0,000;199,240;Inf;216,000;200,000;-14,323;2,903;-9,993;25,073
10684,500;2,927;0,763;-33,536;3,321;9,558;5,281;37,587;4,893;-25,112;-2,685;0,000;39,210;39,243;9,869;3,207;-14,920;-12,562;-16,222;-13,651;-3,156;27,841;0,000;198,940;Inf;216,000;200,000;-14,368;2,903;-9,980;25,090
10685,000;2,927;0,763;-33,536;3,321;9,558;5,281;37,587;4,893;-25,112;-2,685;0,000;39,200;39,200;9,869;3,207;-14,957;-12,605;-16,300;-13,717;-3,156;27,841;0,000;198,940;Inf;217,000;200,000;-14,339;2,903;-9,974;25,071
10685,500;2,927;0,763;-33,536;3,321;9,558;5,281;37,587;4,893;-25,112;-2,685;0,000;39,200;39,200;9,869;3,207;-14,870;-12,591;-16,265;-13,681;-3,156;27,841;0,000;198,940;Inf;217,000;200,000;-14,395;2,904;-9,987;25,097
10686,000;2,280;0,578;-34,348;3,319;9,611;5,281;37,587;4,893;-25,112;-2,685;0,000;39,200;39,200;9,734;3,208;-15,012;-12,541;-16,228;-13,661;-3,156;27,841;0,000;198,940;Inf;218,000;200,000;-14,352;2,904;-9,990;25,117
10686,500;2,280;0,578;-34,348;3,319;9,611;5,281;37,587;4,893;-25,112;-2,685;0,000;39,200;39,200;9,734;3,208;-14,942;-12,599;-16,290;-13,687;-3,156;27,841;0,000;198,840;Inf;218,000;200,000;-14,360;2,894;-9,990;25,150
10687,000;2,280;0,578;-34,348;3,319;9,611;5,281;37,587;4,893;-25,112;-2,685;0,000;39,200;39,200;9,734;3,208;-14,890;-12,587;-16,239;-13,670;-3,156;27,841;0,000;198,840;Inf;219,000;200,000;-14,379;2,884;-9,991;25,227
10687,500;2,280;0,578;-34,348;3,319;9,611;5,281;37,587;4,893;-25,112;-2,685;0,000;39,200;39,200;9,734;3,208;-14,997;-12,556;-16,202;-13,653;-3,156;27,841;0,000;200,340;Inf;219,000;200,000;-14,346;2,874;-10,007;25,230
10688,000;2,280;0,578;-34,348;3,319;9,611;5,261;37,604;4,903;-25,108;-2,680;0,000;39,219;39,241;9,734;3,208;-14,898;-12,582;-16,259;-13,684;-3,148;27,859;0,000;200,340;Inf;219,000;200,000;-14,352;2,864;-10,004;25,228
10688,500;2,280;0,578;-34,348;3,319;9,611;5,261;37,604;4,903;-25,108;-2,680;0,000;39,200;39,200;9,734;3,208;-15,020;-12,603;-16,325;-13,658;-3,148;27,859;0,000;200,140;Inf;219,000;200,000;-14,356;2,855;-9,994;25,289
10689,000;3,204;0,730;-35,209;3,263;9,652;5,261;37,604;4,903;-25,108;-2,680;0,000;39,200;39,200;9,640;3,220;-14,920;-12,603;-16,307;-13,700;-3,148;27,859;0,000;200,140;Inf;219,000;200,000;-14,402;2,845;-10,005;25,356
10689,500;3,204;0,730;-35,209;3,263;9,652;5,261;37,604;4,903;-25,108;-2,680;0,000;39,200;39,200;9,640;3,220;-15,012;-12,563;-16,229;-13,660;-3,148;27,859;0,000;200,040;Inf;219,000;200,000;-14,383;2,851;-10,005;25,467
10690,000;3,204;0,730;-35,209;3,263;9,652;5,261;37,604;4,903;-25,108;-2,680;0,000;39,200;39,200;9,640;3,220;-14,991;-12,616;-16,327;-13,675;-3,148;27,859;0,000;200,040;Inf;219,000;200,000;-14,366;2,857;-10,006;25,537
10690,500;3,204;0,730;-35,209;3,263;9,652;5,261;37,604;4,903;-25,108;-2,680;0,000;39,200;39,200;9,640;3,220;-14,859;-12,597;-16,247;-13,654;-3,148;27,859;0,000;201,440;Inf;219,000;200,000;-14,402;2,863;-10,002;25,645
10691,000;3,204;0,730;-35,209;3,263;9,652;5,289;37,587;4,911;-25,089;-2,691;0,000;39,217;39,342;9,640;3,220;-14,986;-12,528;-16,200;-13,658;-3,143;27,848;0,000;201,440;Inf;218,000;200,000;-14,339;2,868;-10,003;25,682
10691,500;3,204;0,730;-35,209;3,263;9,652;5,289;37,587;4,911;-25,089;-2,691;0,000;39,200;39,300;9,640;3,220;-14,898;-12,601;-16,266;-13,685;-3,143;27,848;0,000;201,540;Inf;218,000;200,000;-14,343;2,874;-9,979;25,734
10692,000;2,689;0,670;-34,054;3,298;9,625;5,289;37,587;4,911;-25,089;-2,691;0,000;39,200;39,300;9,753;3,099;-15,006;-12,538;-16,193;-13,634;-3,143;27,848;0,000;201,540;Inf;217,000;200,000;-14,362;2,879;-9,999;25,755
10692,500;2,689;0,670;-34,054;3,298;9,625;5,289;37,587;4,911;-25,089;-2,691;0,000;39,200;39,300;9,753;3,099;-14,918;-12,603;-16,294;-13,684;-3,143;27,848;0,000;201,740;Inf;217,000;200,000;-14,343;2,876;-9,991;25,804
10693,000;2,689;0,670;-34,054;3,298;9,625;5,289;37,587;4,911;-25,089;-2,691;0,000;39,200;39,300;9,753;3,099;-14,883;-12,581;-16,239;-13,659;-3,143;27,848;0,000;201,740;Inf;216,000;200,000;-14,375;2,873;-9,988;25,866
10693,500;2,689;0,670;-34,054;3,298;9,625;5,289;37,587;4,911;-25,089;-2,691;0,000;39,200;39,300;9,753;3,099;-15,007;-12,540;-16,213;-13,640;-3,143;27,848;0,000;201,440;Inf;216,000;200,000;-14,340;2,870;-9,991;25,883
10694,000;2,689;0,670;-34,054;3,298;9,625;5,289;37,587;4,911;-25,089;-2,691;0,000;39,200;39,300;9,753;3,099;-14,952;-12,609;-16,312;-13,716;-3,143;27,848;0,000;201,440;Inf;215,000;200,000;-14,350;2,864;-9,975;25,836
10694,500;2,689;0,670;-34,054;3,298;9,625;5,324;37,591;4,897;-25,090;-2,695;0,000;39,218;39,303;9,753;3,099;-14,924;-12,567;-16,226;-13,669;-3,145;27,855;0,000;201,040;Inf;215,000;200,000;-14,397;2,864;-9,997;25,771
10695,000;2,689;0,670;-34,054;3,298;9,625;5,324;37,591;4,897;-25,090;-2,695;0,000;39,200;39,300;9,753;3,099;-14,903;-12,587;-16,275;-13,671;-3,145;27,855;0,000;201,040;Inf;214,000;200,000;-14,347;2,861;-9,978;25,765
10695,500;3,278;0,789;-34,959;3,260;9,656;5,324;37,591;4,897;-25,090;-2,695;0,000;39,200;39,300;9,716;3,073;-14,876;-12,580;-16,213;-13,652;-3,145;27,855;0,000;200,940;Inf;214,000;200,000;-14,359;2,858;-9,969;25,753
10696,000;3,278;0,789;-34,959;3,260;9,656;5,324;37,591;4,897;-25,090;-2,695;0,000;39,200;39,300;9,716;3,073;-14,973;-12,582;-16,247;-13,621;-3,145;27,855;0,000;200,940;Inf;214,000;200,000;-14,330;2,865;-9,981;25,755
10696,500;3,278;0,789;-34,959;3,260;9,656;5,324;37,591;4,897;-25,090;-2,695;0,000;39,200;39,300;9,716;3,073;-14,887;-12,586;-16,268;-13,648;-3,145;27,855;0,000;200,240;Inf;214,000;200,000;-14,356;2,872;-9,984;25,755
10697,000;3,278;0,789;-34,959;3,260;9,656;5,324;37,591;4,897;-25,090;-2,695;0,000;39,200;39,300;9,716;3,073;-14,880;-12,589;-16,216;-13,658;-3,145;27,855;0,000;200,240;Inf;214,000;200,000;-14,347;2,879;-9,980;25,819
10697,500;3,278;0,789;-34,959;3,260;9,656;5,305;37,597;4,897;-25,103;-2,696;0,000;39,222;39,319;9,716;3,073;-14,970;-12,510;-16,159;-13,627;-3,144;27,849;0,000;197,040;Inf;214,000;200,000;-14,336;2,885;-9,981;25,860
10698,000;3,278;0,789;-34,959;3,260;9,656;5,305;37,597;4,897;-25,103;-2,696;0,000;39,200;39,300;9,716;3,073;-14,923;-12,576;-16,290;-13,675;-3,144;27,849;0,000;197,040;Inf;215,000;200,000;-14,316;2,892;-9,967;25,879
10698,500;2,357;0,570;-35,209;3,345;9,560;5,305;37,597;4,897;-25,103;-2,696;0,000;39,200;39,300;9,631;3,206;-14,996;-12,595;-16,325;-13,657;-3,144;27,849;0,000;197,240;Inf;215,000;200,000;-14,366;2,898;-9,972;25,906
10699,000;2,357;0,570;-35,209;3,345;9,560;5,305;37,597;4,897;-25,103;-2,696;0,000;39,200;39,300;9,631;3,206;-14,931;-12,606;-16,295;-13,683;-3,144;27,849;0,000;197,240;Inf;216,000;200,000;-14,393;2,889;-9,978;25,897
10699,500;2,357;0,570;-35,209;3,345;9,560;5,305;37,597;4,897;-25,103;-2,696;0,000;39,200;39,300;9,631;3,206;-14,748;-12,471;-16,127;-13,578;-3,144;27,849;0,000;196,940;Inf;216,000;200,000;-14,379;2,880;-9,944;25,903
10700,000;2,357;0,570;-35,209;3,345;9,560;5,305;37,597;4,897;-25,103;-2,696;0,000;39,200;39,300;9,631;3,206;-14,837;-12,518;-16,160;-13,598;-3,144;27,849;0,000;196,940;Inf;217,000;200,000;-14,231;2,872;-9,960;25,931
10700,500;2,357;0,570;-35,209;3,345;9,560;5,305;37,597;4,897;-25,103;-2,696;0,000;39,200;39,300;9,631;3,206;-14,926;-12,484;-16,119;-13,588;-3,144;27,849;0,000;197,540;Inf;217,000;200,000;-14,279;2,863;-9,963;25,919
10701,000;2,357;0,570;-35,209;3,345;9,560;5,271;37,593;4,893;-25,125;-2,693;0,000;39,227;39,377;9,631;3,206;-14,944;-12,572;-16,275;-13,669;-3,150;27,846;0,000;197,540;Inf;218,000;200,000;-14,279;2,855;-9,969;25,816
10701,500;2,357;0,570;-35,209;3,345;9,560;5,271;37,593;4,893;-25,125;-2,693;0,000;39,200;39,400;9,631;3,206;-15,015;-12,581;-16,306;-13,694;-3,150;27,846;0,000;197,740;Inf;218,000;200,000;-14,365;2,847;-9,959;25,800
10702,000;2,419;0,635;-34,252;3,341;9,596;5,271;37,593;4,893;-25,125;-2,693;0,000;39,200;39,400;9,688;3,150;-15,022;-12,609;-16,344;-13,673;-3,150;27,846;0,000;197,740;Inf;219,000;200,000;-14,399;2,839;-9,982;25,729
10702,500;2,419;0,635;-34,252;3,341;9,596;5,271;37,593;4,893;-25,125;-2,693;0,000;39,200;39,400;9,688;3,150;-14,845;-12,533;-16,130;-13,592;-3,150;27,846;0,000;198,340;Inf;219,000;200,000;-14,412;2,832;-9,980;25,624
10703,000;2,419;0,635;-34,252;3,341;9,596;5,271;37,593;4,893;-25,125;-2,693;0,000;39,200;39,400;9,688;3,150;-14,962;-12,589;-16,295;-13,660;-3,150;27,846;0,000;198,340;Inf;220,000;200,000;-14,275;2,825;-9,966;25,556
10703,500;2,419;0,635;-34,252;3,341;9,596;5,271;37,593;4,893;-25,125;-2,693;0,000;39,200;39,400;9,688;3,150;-14,947;-12,597;-16,308;-13,683;-3,150;27,846;0,000;201,740;Inf;220,000;200,000;-14,376;2,819;-9,965;25,536
10704,000;2,419;0,635;-34,252;3,341;9,596;5,245;37,593;4,896;-25,121;-2,705;0,000;39,234;39,349;9,688;3,150;-14,955;-12,575;-16,268;-13,683;-3,150;27,833;0,000;201,740;Inf;219,000;200,000;-14,384;2,812;-9,965;25,512
10704,500;2,419;0,635;-34,252;3,341;9,596;5,245;37,593;4,896;-25,121;-2,705;0,000;39,200;39,300;9,688;3,150;-15,013;-12,606;-16,354;-13,729;-3,150;27,833;0,000;201,440;Inf;219,000;200,000;-14,370;2,806;-9,965;25,506
10705,000;2,540;0,675;-34,242;3,336;9,496;5,245;37,593;4,896;-25,121;-2,705;0,000;39,200;39,300;9,758;3,242;-14,925;-12,615;-16,288;-13,691;-3,150;27,833;0,000;201,440;Inf;218,000;200,000;-14,425;2,799;-9,972;25,507
10705,500;2,540;0,675;-34,242;3,336;9,496;5,245;37,593;4,896;-25,121;-2,705;0,000;39,200;39,300;9,758;3,242;-15,026;-12,539;-16,223;-13,664;-3,150;27,833;0,000;201,540;Inf;218,000;200,000;-14,380;2,795;-9,957;25,484
10706,000;2,540;0,675;-34,242;3,336;9,496;5,245;37,593;4,896;-25,121;-2,705;0,000;39,200;39,300;9,758;3,242;-14,898;-12,597;-16,270;-13,672;-3,150;27,833;0,000;201,540;Inf;217,000;200,000;-14,363;2,791;-9,961;25,492
10706,500;2,540;0,675;-34,242;3,336;9,496;5,245;37,593;4,896;-25,121;-2,705;0,000;39,200;39,300;9,758;3,242;-15,021;-12,540;-16,220;-13,647;-3,150;27,833;0,000;202,340;Inf;217,000;200,000;-14,359;2,787;-9,982;25,432
10707,000;2,540;0,675;-34,242;3,336;9,496;5,249;37,602;4,893;-25,137;-2,719;0,000;39,233;39,331;9,758;3,242;-14,982;-12,610;-16,335;-13,716;-3,167;27,832;0,000;202,340;Inf;216,000;200,000;-14,357;2,783;-9,990;25,386
10707,500;2,540;0,675;-34,242;3,336;9,496;5,249;37,602;4,893;-25,137;-2,719;0,000;39,200;39,300;9,758;3,242;-14,833;-12,520;-16,196;-13,647;-3,167;27,832;0,000;202,240;Inf;216,000;200,000;-14,411;2,779;-9,970;25,367
10708,000;2,540;0,675;-34,242;3,336;9,496;5,249;37,602;4,893;-25,137;-2,719;0,000;39,200;39,300;9,758;3,242;-14,994;-12,523;-16,142;-13,622;-3,167;27,832;0,000;202,240;Inf;215,000;200,000;-14,299;2,775;-9,976;25,417
10708,500;3,552;0,840;-35,209;3,269;9,672;5,249;37,602;4,893;-25,137;-2,719;0,000;39,200;39,300;9,484;3,265;-14,902;-12,592;-16,275;-13,669;-3,167;27,832;0,000;201,940;Inf;215,000;200,000;-14,320;2,771;-9,963;25,437
10709,000;3,552;0,840;-35,209;3,269;9,672;5,249;37,602;4,893;-25,137;-2,719;0,000;39,200;39,300;9,484;3,265;-14,909;-12,585;-16,250;-13,653;-3,167;27,832;0,000;201,940;Inf;214,000;200,000;-14,359;2,784;-9,980;25,468
10709,500;3,552;0,840;-35,209;3,269;9,672;5,249;37,602;4,893;-25,137;-2,719;0,000;39,200;39,300;9,484;3,265;-14,966;-12,591;-16,269;-13,693;-3,167;27,832;0,000;197,540;Inf;214,000;200,000;-14,349;2,796;-9,980;25,485
10710,000;3,552;0,840;-35,209;3,269;9,672;5,249;37,602;4,893;-25,137;-2,719;0,000;39,200;39,300;9,484;3,265;-14,932;-12,535;-16,182;-13,639;-3,167;27,832;0,000;197,540;Inf;215,000;200,000;-14,380;2,809;-9,983;25,484
10710,500;3,552;0,840;-35,209;3,269;9,672;5,274;37,605;4,899;-25,127;-2,724;0,000;39,233;39,329;9,484;3,265;-14,973;-12,584;-16,289;-13,673;-3,169;27,837;0,000;198,740;Inf;215,000;200,000;-14,322;2,821;-9,971;25,491
10711,000;3,552;0,840;-35,209;3,269;9,672;5,274;37,605;4,899;-25,127;-2,724;0,000;39,200;39,300;9,484;3,265;-14,945;-12,613;-16,316;-13,689;-3,169;27,837;0,000;198,740;Inf;216,000;200,000;-14,380;2,833;-9,962;25,527
10711,500;2,938;0,700;-35,209;3,269;9,626;5,274;37,605;4,899;-25,127;-2,724;0,000;39,200;39,300;9,693;3,341;-15,052;-12,607;-16,315;-13,677;-3,169;27,837;0,000;197,840;Inf;216,000;200,000;-14,391;2,845;-9,986;25,581
10712,000;2,938;0,700;-35,209;3,269;9,626;5,274;37,605;4,899;-25,127;-2,724;0,000;39,200;39,300;9,693;3,341;-14,933;-12,604;-16,282;-13,694;-3,169;27,837;0,000;197,840;Inf;217,000;200,000;-14,413;2,846;-9,956;25,595
10712,500;2,938;0,700;-35,209;3,269;9,626;5,274;37,605;4,899;-25,127;-2,724;0,000;39,200;39,300;9,693;3,341;-14,724;-12,515;-16,123;-13,599;-3,169;27,837;0,000;197,940;Inf;217,000;200,000;-14,378;2,848;-9,972;25,583
10713,000;2,938;0,700;-35,209;3,269;9,626;5,274;37,605;4,899;-25,127;-2,724;0,000;39,200;39,300;9,693;3,341;-14,936;-12,595;-16,267;-13,655;-3,169;27,837;0,000;197,940;Inf;218,000;200,000;-14,240;2,849;-9,965;25,594
10713,500;2,938;0,700;-35,209;3,269;9,626;5,264;37,603;4,893;-25,146;-2,711;0,000;39,246;39,377;9,693;3,341;-14,925;-12,591;-16,283;-13,680;-3,170;27,826;0,000;198,840;Inf;218,000;200,000;-14,363;2,851;-9,969;25,578
10714,000;2,938;0,700;-35,209;3,269;9,626;5,264;37,603;4,893;-25,146;-2,711;0,000;39,200;39,400;9,693;3,341;-14,947;-12,598;-16,281;-13,713;-3,170;27,826;0,000;198,840;Inf;219,000;200,000;-14,370;2,852;-9,975;25,582
10714,500;2,938;0,700;-35,209;3,269;9,626;5,264;37,603;4,893;-25,146;-2,711;0,000;39,200;39,400;9,693;3,341;-14,975;-12,602;-16,342;-13,714;-3,170;27,826;0,000;202,540;Inf;219,000;200,000;-14,385;2,854;-9,965;25,503
10715,000;3,215;0,824;-34,836;3,252;9,596;5,264;37,603;4,893;-25,146;-2,711;0,000;39,200;39,400;9,747;3,406;-14,922;-12,606;-16,295;-13,677;-3,170;27,826;0,000;202,540;Inf;218,000;200,000;-14,408;2,855;-9,997;25,475
10715,500;3,215;0,824;-34,836;3,252;9,596;5,264;37,603;4,893;-25,146;-2,711;0,000;39,200;39,400;9,747;3,406;-14,990;-12,557;-16,208;-13,684;-3,170;27,826;0,000;201,940;Inf;218,000;200,000;-14,375;2,861;-9,988;25,483
10716,000;3,215;0,824;-34,836;3,252;9,596;5,264;37,603;4,893;-25,146;-2,711;0,000;39,200;39,400;9,747;3,406;-14,944;-12,617;-16,328;-13,701;-3,170;27,826;0,000;201,940;Inf;217,000;200,000;-14,360;2,867;-9,987;25,515
10716,500;3,215;0,824;-34,836;3,252;9,596;5,264;37,603;4,893;-25,146;-2,711;0,000;39,200;39,400;9,747;3,406;-15,051;-12,632;-16,367;-13,741;-3,170;27,826;0,000;205,140;Inf;217,000;200,000;-14,398;2,872;-9,997;25,553
10717,000;3,215;0,824;-34,836;3,252;9,596;5,294;37,608;4,890;-25,121;-2,715;0,000;39,247;39,396;9,747;3,406;-14,921;-12,609;-16,303;-13,714;-3,167;27,821;0,000;205,140;Inf;216,000;200,000;-14,448;2,878;-10,001;25,571
10717,500;3,215;0,824;-34,836;3,252;9,596;5,294;37,608;4,890;-25,121;-2,715;0,000;39,200;39,400;9,747;3,406;-14,912;-12,547;-16,146;-13,611;-3,167;27,821;0,000;205,640;Inf;216,000;200,000;-14,387;2,883;-9,996;25,603
10718,000;3,534;0,819;-35,209;3,221;9,637;5,294;37,608;4,890;-25,121;-2,715;0,000;39,200;39,400;9,679;3,328;-14,982;-12,612;-16,309;-13,680;-3,167;27,821;0,000;205,640;Inf;215,000;200,000;-14,304;2,889;-9,997;25,588
10718,500;3,534;0,819;-35,209;3,221;9,637;5,294;37,608;4,890;-25,121;-2,715;0,000;39,200;39,400;9,679;3,328;-14,974;-12,618;-16,282;-13,710;-3,167;27,821;0,000;205,540;Inf;215,000;200,000;-14,395;2,899;-9,997;25,584
10719,000;3,534;0,819;-35,209;3,221;9,637;5,294;37,608;4,890;-25,121;-2,715;0,000;39,200;39,400;9,679;3,328;-15,013;-12,591;-16,251;-13,683;-3,167;27,821;0,000;205,540;Inf;214,000;200,000;-14,396;2,910;-9,992;25,563
10719,500;3,534;0,819;-35,209;3,221;9,637;5,294;37,608;4,890;-25,121;-2,715;0,000;39,200;39,400;9,679;3,328;-14,994;-12,615;-16,342;-13,715;-3,167;27,821;0,000;202,540;Inf;214,000;200,000;-14,384;2,920;-9,983;25,651
10720,000;3,534;0,819;-35,209;3,221;9,637;5,252;37,594;4,891;-25,163;-2,732;0,000;39,252;39,429;9,679;3,328;-14,962;-12,587;-16,258;-13,708;-3,171;27,815;0,000;202,540;Inf;213,000;200,000;-14,417;2,930;-10,001;25,663
10720,500;3,534;0,819;-35,209;3,221;9,637;5,252;37,594;4,891;-25,163;-2,732;0,000;39,300;39,400;9,679;3,328;-14,939;-12,619;-16,286;-13,722;-3,171;27,815;0,000;203,040;Inf;213,000;200,000;-14,379;2,940;-10,005;25,663
10721,000;2,788;0,729;-34,423;3,268;9,608;5,252;37,594;4,891;-25,163;-2,732;0,000;39,300;39,400;9,648;3,187;-14,914;-12,615;-16,293;-13,713;-3,171;27,815;0,000;203,040;Inf;212,000;200,000;-14,392;2,950;-9,981;25,691
10721,500;2,788;0,729;-34,423;3,268;9,608;5,252;37,594;4,891;-25,163;-2,732;0,000;39,300;39,400;9,648;3,187;-15,031;-12,627;-16,323;-13,725;-3,171;27,815;0,000;202,740;Inf;212,000;200,000;-14,384;2,947;-9,976;25,707
10722,000;2,788;0,729;-34,423;3,268;9,608;5,252;37,594;4,891;-25,163;-2,732;0,000;39,300;39,400;9,648;3,187;-15,012;-12,645;-16,342;-13,735;-3,171;27,815;0,000;202,740;Inf;211,000;200,000;-14,427;2,945;-9,987;25,711
10722,500;2,788;0,729;-34,423;3,268;9,608;5,252;37,594;4,891;-25,163;-2,732;0,000;39,300;39,400;9,648;3,187;-14,987;-12,584;-16,242;-13,665;-3,171;27,815;0,000;199,640;Inf;211,000;200,000;-14,434;2,942;-10,006;25,738
10723,000;2,788;0,729;-34,423;3,268;9,608;5,252;37,594;4,891;-25,163;-2,732;0,000;39,300;39,400;9,648;3,187;-14,998;-12,577;-16,227;-13,664;-3,171;27,815;0,000;199,640;Inf;211,000;200,000;-14,369;2,939;-9,987;25,755
10723,500;2,788;0,729;-34,423;3,268;9,608;5,247;37,601;4,898;-25,174;-2,719;0,000;39,259;39,354;9,648;3,187;-14,954;-12,616;-16,265;-13,691;-3,168;27,822;0,000;199,540;Inf;211,000;200,000;-14,367;2,937;-9,985;25,777
10724,000;2,788;0,729;-34,423;3,268;9,608;5,247;37,601;4,898;-25,174;-2,719;0,000;39,300;39,400;9,648;3,187;-15,036;-12,625;-16,396;-13,738;-3,168;27,822;0,000;199,540;Inf;211,000;200,000;-14,381;2,935;-9,995;25,773
10724,500;3,003;0,749;-35,209;3,268;9,632;5,247;37,601;4,898;-25,174;-2,719;0,000;39,300;39,400;9,672;3,453;-14,955;-12,611;-16,291;-13,722;-3,168;27,822;0,000;199,740;Inf;211,000;200,000;-14,449;2,932;-9,983;25,754
10725,000;3,003;0,749;-35,209;3,268;9,632;5,247;37,601;4,898;-25,174;-2,719;0,000;39,300;39,400;9,672;3,453;-14,988;-12,549;-16,238;-13,671;-3,168;27,822;0,000;199,740;Inf;211,000;200,000;-14,395;2,933;-9,988;25,772
10725,500;3,003;0,749;-35,209;3,268;9,632;5,247;37,601;4,898;-25,174;-2,719;0,000;39,300;39,400;9,672;3,453;-14,962;-12,610;-16,261;-13,696;-3,168;27,822;0,000;197,740;Inf;211,000;200,000;-14,362;2,934;-9,990;25,760
10726,000;3,003;0,749;-35,209;3,268;9,632;5,247;37,601;4,898;-25,174;-2,719;0,000;39,300;39,400;9,672;3,453;-14,939;-12,607;-16,301;-13,696;-3,168;27,822;0,000;197,740;Inf;212,000;200,000;-14,382;2,936;-9,961;25,737
10726,500;3,003;0,749;-35,209;3,268;9,632;5,209;37,599;4,892;-25,159;-2,723;0,000;39,259;39,433;9,672;3,453;-15,034;-12,635;-16,374;-13,717;-3,172;27,812;0,000;197,040;Inf;212,000;200,000;-14,386;2,937;-9,989;25,741
10727,000;3,003;0,749;-35,209;3,268;9,632;5,209;37,599;4,892;-25,159;-2,723;0,000;39,300;39,400;9,672;3,453;-14,979;-12,541;-16,174;-13,662;-3,172;27,812;0,000;197,040;Inf;213,000;200,000;-14,440;2,938;-9,989;25,741
10727,500;3,027;0,835;-34,130;3,338;9,592;5,209;37,599;4,892;-25,159;-2,723;0,000;39,300;39,400;9,699;3,293;-14,882;-12,588;-16,268;-13,675;-3,172;27,812;0,000;196,940;Inf;213,000;200,000;-14,339;2,939;-9,974;25,728
10728,000;3,027;0,835;-34,130;3,338;9,592;5,209;37,599;4,892;-25,159;-2,723;0,000;39,300;39,400;9,699;3,293;-14,939;-12,626;-16,305;-13,687;-3,172;27,812;0,000;196,940;Inf;214,000;200,000;-14,353;2,940;-9,981;25,711
10728,500;3,027;0,835;-34,130;3,338;9,592;5,209;37,599;4,892;-25,159;-2,723;0,000;39,300;39,400;9,699;3,293;-14,980;-12,620;-16,292;-13,703;-3,172;27,812;0,000;197,040;Inf;214,000;200,000;-14,389;2,942;-9,960;25,702
10729,000;3,027;0,835;-34,130;3,338;9,592;5,209;37,599;4,892;-25,159;-2,723;0,000;39,300;39,400;9,699;3,293;-15,022;-12,619;-16,368;-13,732;-3,172;27,812;0,000;197,040;Inf;215,000;200,000;-14,398;2,943;-9,994;25,683
10729,500;3,027;0,835;-34,130;3,338;9,592;5,209;37,599;4,892;-25,159;-2,723;0,000;39,300;39,400;9,699;3,293;-14,937;-12,622;-16,311;-13,717;-3,172;27,812;0,000;199,640;Inf;215,000;200,000;-14,435;2,944;-9,971;25,654
10730,000;3,027;0,835;-34,130;3,338;9,592;5,261;37,599;4,888;-25,170;-2,701;0,000;39,268;39,400;9,699;3,293;-15,049;-12,598;-16,290;-13,690;-3,160;27,814;0,000;199,640;Inf;215,000;200,000;-14,397;2,946;-9,976;25,632
10730,500;3,027;0,835;-34,130;3,338;9,592;5,261;37,599;4,888;-25,170;-2,701;0,000;39,300;39,400;9,699;3,293;-14,903;-12,618;-16,294;-13,694;-3,160;27,814;0,000;199,040;Inf;215,000;200,000;-14,407;2,947;-9,971;25,602
10731,000;3,444;0,841;-35,209;3,287;9,740;5,261;37,599;4,888;-25,170;-2,701;0,000;39,300;39,400;9,639;3,242;-15,053;-12,624;-16,315;-13,725;-3,160;27,814;0,000;199,040;Inf;215,000;200,000;-14,377;2,948;-9,978;25,540
10731,500;3,444;0,841;-35,209;3,287;9,740;5,261;37,599;4,888;-25,170;-2,701;0,000;39,300;39,400;9,639;3,242;-14,999;-12,654;-16,365;-13,737;-3,160;27,814;0,000;199,540;Inf;215,000;200,000;-14,430;2,957;-9,990;25,601
10732,000;3,444;0,841;-35,209;3,287;9,740;5,261;37,599;4,888;-25,170;-2,701;0,000;39,300;39,400;9,639;3,242;-15,090;-12,529;-16,182;-13,647;-3,160;27,814;0,000;199,540;Inf;215,000;200,000;-14,439;2,965;-9,976;25,607
10732,500;3,444;0,841;-35,209;3,287;9,740;5,261;37,599;4,888;-25,170;-2,701;0,000;39,300;39,400;9,639;3,242;-14,967;-12,647;-16,318;-13,665;-3,160;27,814;0,000;201,840;Inf;215,000;200,000;-14,362;2,972;-9,991;25,558
10733,000;3,444;0,841;-35,209;3,287;9,740;5,296;37,592;4,903;-25,182;-2,713;0,000;39,275;39,442;9,639;3,242;-14,947;-12,619;-16,270;-13,702;-3,161;27,824;0,000;201,840;Inf;214,000;200,000;-14,399;2,980;-9,979;25,530
10733,500;3,444;0,841;-35,209;3,287;9,740;5,296;37,592;4,903;-25,182;-2,713;0,000;39,300;39,400;9,639;3,242;-15,044;-12,630;-16,314;-13,708;-3,161;27,824;0,000;201,540;Inf;214,000;200,000;-14,385;2,988;-10,000;25,496
10734,000;3,017;0,757;-35,209;3,255;9,593;5,296;37,592;4,903;-25,182;-2,713;0,000;39,300;39,400;9,678;3,459;-15,082;-12,570;-16,265;-13,705;-3,161;27,824;0,000;201,540;Inf;213,000;200,000;-14,424;2,995;-10,004;25,412
10734,500;3,017;0,757;-35,209;3,255;9,593;5,296;37,592;4,903;-25,182;-2,713;0,000;39,300;39,400;9,678;3,459;-15,043;-12,670;-16,386;-13,754;-3,161;27,824;0,000;201,740;Inf;213,000;200,000;-14,405;2,996;-9,987;25,301
10735,000;3,017;0,757;-35,209;3,255;9,593;5,296;37,592;4,903;-25,182;-2,713;0,000;39,300;39,400;9,678;3,459;-14,869;-12,635;-16,283;-13,725;-3,161;27,824;0,000;201,740;Inf;212,000;200,000;-14,463;2,996;-10,000;25,200
10735,500;3,017;0,757;-35,209;3,255;9,593;5,296;37,592;4,903;-25,182;-2,713;0,000;39,300;39,400;9,678;3,459;-15,070;-12,590;-16,243;-13,701;-3,161;27,824;0,000;200,940;Inf;212,000;200,000;-14,378;2,996;-9,992;25,106
10736,000;3,017;0,757;-35,209;3,255;9,593;5,255;37,596;4,883;-25,203;-2,706;0,000;39,277;39,414;9,678;3,459;-15,020;-12,665;-16,373;-13,740;-3,174;27,817;0,000;200,940;Inf;212,000;200,000;-14,401;2,997;-9,989;25,029
10736,500;3,017;0,757;-35,209;3,255;9,593;5,255;37,596;4,883;-25,203;-2,706;0,000;39,300;39,400;9,678;3,459;-15,001;-12,613;-16,316;-13,733;-3,174;27,817;0,000;201,140;Inf;212,000;200,000;-14,450;2,997;-9,998;24,890
10737,000;3,017;0,757;-35,209;3,255;9,593;5,255;37,596;4,883;-25,203;-2,706;0,000;39,300;39,400;9,678;3,459;-15,065;-12,616;-16,323;-13,704;-3,174;27,817;0,000;201,140;Inf;211,000;200,000;-14,416;2,997;-10,004;24,866
10737,500;2,749;0,759;-33,759;3,270;9,584;5,255;37,596;4,883;-25,203;-2,706;0,000;39,300;39,400;9,734;3,210;-14,923;-12,629;-16,270;-13,719;-3,174;27,817;0,000;201,340;Inf;211,000;200,000;-14,427;2,998;-9,984;24,872
10738,000;2,749;0,759;-33,759;3,270;9,584;5,255;37,596;4,883;-25,203;-2,706;0,000;39,300;39,400;9,734;3,210;-15,052;-12,679;-16,371;-13,751;-3,174;27,817;0,000;201,340;Inf;210,000;200,000;-14,385;2,994;-10,009;24,873
10738,500;2,749;0,759;-33,759;3,270;9,584;5,255;37,596;4,883;-25,203;-2,706;0,000;39,300;39,400;9,734;3,210;-15,015;-12,670;-16,364;-13,764;-3,174;27,817;0,000;198,940;Inf;210,000;200,000;-14,463;2,990;-10,004;24,891
10739,000;2,749;0,759;-33,759;3,270;9,584;5,255;37,596;4,883;-25,203;-2,706;0,000;39,300;39,400;9,734;3,210;-15,096;-12,643;-16,350;-13,708;-3,174;27,817;0,000;198,940;Inf;211,000;200,000;-14,453;2,986;-9,995;24,923
10739,500;2,749;0,759;-33,759;3,270;9,584;5,258;37,609;4,898;-25,184;-2,722;0,000;39,282;39,468;9,734;3,210;-14,964;-12,668;-16,367;-13,747;-3,178;27,819;0,000;198,240;Inf;211,000;200,000;-14,449;2,982;-9,993;24,956
10740,000;2,749;0,759;-33,759;3,270;9,584;5,258;37,609;4,898;-25,184;-2,722;0,000;39,300;39,500;9,734;3,210;-14,907;-12,618;-16,265;-13,697;-3,178;27,819;0,000;198,240;Inf;212,000;200,000;-14,437;2,978;-10,018;25,035
10740,500;3,230;0,749;-35,209;3,229;9,651;5,258;37,609;4,898;-25,184;-2,722;0,000;39,300;39,500;9,686;3,329;-15,047;-12,654;-16,327;-13,730;-3,178;27,819;0,000;198,640;Inf;212,000;200,000;-14,372;2,974;-10,008;25,065
10741,000;3,230;0,749;-35,209;3,229;9,651;5,258;37,609;4,898;-25,184;-2,722;0,000;39,300;39,500;9,686;3,329;-15,102;-12,679;-16,408;-13,747;-3,178;27,819;0,000;198,640;Inf;213,000;200,000;-14,440;2,978;-9,991;25,098
10741,500;3,230;0,749;-35,209;3,229;9,651;5,258;37,609;4,898;-25,184;-2,722;0,000;39,300;39,500;9,686;3,329;-15,088;-12,591;-16,273;-13,710;-3,178;27,819;0,000;198,740;Inf;213,000;200,000;-14,484;2,982;-9,999;25,147
10742,000;3,230;0,749;-35,209;3,229;9,651;5,258;37,609;4,898;-25,184;-2,722;0,000;39,300;39,500;9,686;3,329;-15,041;-12,488;-16,190;-13,628;-3,178;27,819;0,000;198,740;Inf;214,000;200,000;-14,416;2,987;-10,000;25,228
10742,500;3,230;0,749;-35,209;3,229;9,651;5,248;37,610;4,878;-25,227;-2,706;0,000;39,291;39,428;9,686;3,329;-15,025;-12,638;-16,378;-13,733;-3,162;27,822;0,000;198,840;Inf;214,000;200,000;-14,337;2,990;-9,984;25,373
10743,000;3,230;0,749;-35,209;3,229;9,651;5,248;37,610;4,878;-25,227;-2,706;0,000;39,300;39,400;9,686;3,329;-15,035;-12,655;-16,391;-13,756;-3,162;27,822;0,000;198,840;Inf;215,000;200,000;-14,444;2,994;-10,007;25,392
10743,500;3,230;0,749;-35,209;3,229;9,651;5,248;37,610;4,878;-25,227;-2,706;0,000;39,300;39,400;9,686;3,329;-14,909;-12,629;-16,310;-13,742;-3,162;27,822;0,000;198,640;Inf;215,000;200,000;-14,459;2,998;-9,985;25,243
10744,000;3,239;0,773;-35,209;3,265;9,671;5,248;37,610;4,878;-25,227;-2,706;0,000;39,300;39,400;9,597;3,243;-15,084;-12,677;-16,419;-13,787;-3,162;27,822;0,000;198,640;Inf;216,000;200,000;-14,397;3,002;-10,016;25,170
10744,500;3,239;0,773;-35,209;3,265;9,671;5,248;37,610;4,878;-25,227;-2,706;0,000;39,300;39,400;9,597;3,243;-15,020;-12,664;-16,410;-13,791;-3,162;27,822;0,000;198,640;Inf;216,000;200,000;-14,492;3,006;-10,001;25,130
10745,000;3,239;0,773;-35,209;3,265;9,671;5,248;37,610;4,878;-25,227;-2,706;0,000;39,300;39,400;9,597;3,243;-14,995;-12,677;-16,397;-13,795;-3,162;27,822;0,000;198,640;Inf;217,000;200,000;-14,471;3,010;-9,992;25,181
10745,500;3,239;0,773;-35,209;3,265;9,671;5,248;37,610;4,878;-25,227;-2,706;0,000;39,300;39,400;9,597;3,243;-14,924;-12,664;-16,304;-13,730;-3,162;27,822;0,000;201,440;Inf;217,000;200,000;-14,466;3,014;-10,008;25,272
10746,000;3,239;0,773;-35,209;3,265;9,671;5,276;37,613;4,898;-25,204;-2,713;0,000;39,305;39,436;9,597;3,243;-15,082;-12,596;-16,269;-13,708;-3,167;27,820;0,000;201,440;Inf;216,000;200,000;-14,406;3,017;-9,993;25,361
10746,500;3,239;0,773;-35,209;3,265;9,671;5,276;37,613;4,898;-25,204;-2,713;0,000;39,300;39,400;9,597;3,243;-15,024;-12,676;-16,384;-13,768;-3,167;27,820;0,000;201,640;Inf;216,000;200,000;-14,414;3,021;-10,003;25,394
10747,000;2,911;0,735;-35,019;3,312;9,631;5,276;37,613;4,898;-25,204;-2,713;0,000;39,300;39,400;9,653;3,143;-15,015;-12,663;-16,340;-13,759;-3,167;27,820;0,000;201,640;Inf;215,000;200,000;-14,463;3,024;-10,005;25,472
10747,500;2,911;0,735;-35,019;3,312;9,631;5,276;37,613;4,898;-25,204;-2,713;0,000;39,300;39,400;9,653;3,143;-15,092;-12,687;-16,431;-13,764;-3,167;27,820;0,000;201,740;Inf;215,000;200,000;-14,444;3,023;-10,004;25,718
10748,000;2,911;0,735;-35,019;3,312;9,631;5,276;37,613;4,898;-25,204;-2,713;0,000;39,300;39,400;9,653;3,143;-14,960;-12,659;-16,358;-13,763;-3,167;27,820;0,000;201,740;Inf;214,000;200,000;-14,493;3,021;-10,013;25,802
10748,500;2,911;0,735;-35,019;3,312;9,631;5,276;37,613;4,898;-25,204;-2,713;0,000;39,300;39,400;9,653;3,143;-15,028;-12,675;-16,380;-13,748;-3,167;27,820;0,000;203,740;Inf;214,000;200,000;-14,435;3,019;-10,005;25,778
10749,000;2,911;0,735;-35,019;3,312;9,631;5,309;37,609;4,907;-25,202;-2,715;0,000;39,293;39,468;9,653;3,143;-14,989;-12,671;-16,336;-13,767;-3,168;27,827;0,000;203,740;Inf;213,000;200,000;-14,458;3,017;-9,998;25,852
10749,500;2,911;0,735;-35,019;3,312;9,631;5,309;37,609;4,907;-25,202;-2,715;0,000;39,300;39,500;9,653;3,143;-15,101;-12,593;-16,285;-13,716;-3,168;27,827;0,000;203,940;Inf;213,000;200,000;-14,441;3,015;-9,986;25,895
10750,000;2,911;0,735;-35,019;3,312;9,631;5,309;37,609;4,907;-25,202;-2,715;0,000;39,300;39,500;9,653;3,143;-15,064;-12,678;-16,378;-13,780;-3,168;27,827;0,000;203,940;Inf;212,000;200,000;-14,424;3,014;-9,996;25,903
10750,500;3,020;0,719;-35,209;3,276;9,699;5,309;37,609;4,907;-25,202;-2,715;0,000;39,300;39,500;9,524;3,276;-14,932;-12,654;-16,317;-13,730;-3,168;27,827;0,000;203,840;Inf;212,000;200,000;-14,475;3,012;-9,987;25,897
10751,000;3,020;0,719;-35,209;3,276;9,699;5,309;37,609;4,907;-25,202;-2,715;0,000;39,300;39,500;9,524;3,276;-15,093;-12,616;-16,316;-13,722;-3,168;27,827;0,000;203,840;Inf;211,000;200,000;-14,408;3,012;-9,997;25,855
10751,500;3,020;0,719;-35,209;3,276;9,699;5,309;37,609;4,907;-25,202;-2,715;0,000;39,300;39,500;9,524;3,276;-14,997;-12,679;-16,373;-13,763;-3,168;27,827;0,000;199,740;Inf;211,000;200,000;-14,437;3,012;-9,988;25,851
