t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10752,000;3,020;0,719;-35,209;3,276;9,699;5,309;37,609;4,907;-25,202;-2,715;0,000;39,300;39,500;9,524;3,276;-15,065;-12,640;-16,348;-13,701;-3,168;27,827;0,000;199,740;Inf;211,000;200,000;-14,453;3,012;-10,004;25,815
10752,500;3,020;0,719;-35,209;3,276;9,699;5,333;37,609;4,899;-25,199;-2,709;0,000;39,302;39,427;9,524;3,276;-14,970;-12,639;-16,362;-13,745;-3,165;27,828;0,000;200,140;Inf;211,000;200,000;-14,439;3,013;-9,990;25,798
10753,000;3,020;0,719;-35,209;3,276;9,699;5,333;37,609;4,899;-25,199;-2,709;0,000;39,300;39,400;9,524;3,276;-15,028;-12,612;-16,309;-13,723;-3,165;27,828;0,000;200,140;Inf;211,000;200,000;-14,429;3,013;-9,982;25,818
10753,500;3,574;0,814;-35,209;3,312;9,626;5,333;37,609;4,899;-25,199;-2,709;0,000;39,300;39,400;9,623;3,271;-15,053;-12,654;-16,394;-13,745;-3,165;27,828;0,000;200,140;Inf;211,000;200,000;-14,418;3,013;-9,989;25,838
10754,000;3,574;0,814;-35,209;3,312;9,626;5,333;37,609;4,899;-25,199;-2,709;0,000;39,300;39,400;9,623;3,271;-14,930;-12,651;-16,325;-13,741;-3,165;27,828;0,000;200,140;Inf;211,000;200,000;-14,461;3,022;-9,997;25,833
10754,500;3,574;0,814;-35,209;3,312;9,626;5,333;37,609;4,899;-25,199;-2,709;0,000;39,300;39,400;9,623;3,271;-14,998;-12,623;-16,300;-13,726;-3,165;27,828;0,000;198,240;Inf;211,000;200,000;-14,412;3,031;-9,993;25,821
10755,000;3,574;0,814;-35,209;3,312;9,626;5,333;37,609;4,899;-25,199;-2,709;0,000;39,300;39,400;9,623;3,271;-15,029;-12,659;-16,369;-13,738;-3,165;27,828;0,000;198,240;Inf;212,000;200,000;-14,412;3,040;-9,996;25,810
10755,500;3,574;0,814;-35,209;3,312;9,626;5,278;37,604;4,889;-25,221;-2,701;0,000;39,295;39,434;9,623;3,271;-15,068;-12,612;-16,322;-13,725;-3,149;27,829;0,000;198,540;Inf;212,000;200,000;-14,449;3,049;-10,006;25,753
10756,000;3,574;0,814;-35,209;3,312;9,626;5,278;37,604;4,889;-25,221;-2,701;0,000;39,300;39,400;9,623;3,271;-15,049;-12,678;-16,382;-13,782;-3,149;27,829;0,000;198,540;Inf;213,000;200,000;-14,432;3,057;-10,007;25,728
10756,500;2,985;0,794;-33,307;3,321;9,583;5,278;37,604;4,889;-25,221;-2,701;0,000;39,300;39,400;9,877;3,214;-14,951;-12,664;-16,321;-13,730;-3,149;27,829;0,000;199,040;Inf;213,000;200,000;-14,473;3,066;-10,019;25,745
10757,000;2,985;0,794;-33,307;3,321;9,583;5,278;37,604;4,889;-25,221;-2,701;0,000;39,300;39,400;9,877;3,214;-15,088;-12,619;-16,320;-13,720;-3,149;27,829;0,000;199,040;Inf;213,000;200,000;-14,417;3,064;-9,988;25,782
10757,500;2,985;0,794;-33,307;3,321;9,583;5,278;37,604;4,889;-25,221;-2,701;0,000;39,300;39,400;9,877;3,214;-15,002;-12,687;-16,369;-13,767;-3,149;27,829;0,000;198,740;Inf;213,000;200,000;-14,437;3,063;-10,003;25,981
10758,000;2,985;0,794;-33,307;3,321;9,583;5,278;37,604;4,889;-25,221;-2,701;0,000;39,300;39,400;9,877;3,214;-14,911;-12,629;-16,276;-13,719;-3,149;27,829;0,000;198,740;Inf;214,000;200,000;-14,456;3,062;-10,003;26,045
10758,500;2,985;0,794;-33,307;3,321;9,583;5,278;37,604;4,889;-25,221;-2,701;0,000;39,300;39,400;9,877;3,214;-15,038;-12,649;-16,335;-13,713;-3,149;27,829;0,000;200,240;Inf;214,000;200,000;-14,384;3,061;-10,016;26,010
10759,000;2,985;0,794;-33,307;3,321;9,583;5,266;37,605;4,909;-25,201;-2,698;0,000;39,305;39,475;9,877;3,214;-15,013;-12,671;-16,368;-13,767;-3,138;27,848;0,000;200,240;Inf;214,000;200,000;-14,434;3,059;-10,008;26,078
10759,500;2,985;0,794;-33,307;3,321;9,583;5,266;37,605;4,909;-25,201;-2,698;0,000;39,300;39,500;9,877;3,214;-15,082;-12,692;-16,416;-13,756;-3,138;27,848;0,000;200,040;Inf;214,000;200,000;-14,455;3,058;-10,015;26,089
10760,000;2,717;0,726;-34,024;3,314;9,445;5,266;37,605;4,909;-25,201;-2,698;0,000;39,300;39,500;9,752;3,209;-14,949;-12,655;-16,338;-13,773;-3,138;27,848;0,000;200,040;Inf;214,000;200,000;-14,486;3,057;-10,009;26,037
10760,500;2,717;0,726;-34,024;3,314;9,445;5,266;37,605;4,909;-25,201;-2,698;0,000;39,300;39,500;9,752;3,209;-15,065;-12,613;-16,300;-13,712;-3,138;27,848;0,000;200,940;Inf;214,000;200,000;-14,429;3,051;-10,010;25,984
10761,000;2,717;0,726;-34,024;3,314;9,445;5,266;37,605;4,909;-25,201;-2,698;0,000;39,300;39,500;9,752;3,209;-15,045;-12,664;-16,388;-13,780;-3,138;27,848;0,000;200,940;Inf;214,000;200,000;-14,423;3,046;-9,987;25,927
10761,500;2,717;0,726;-34,024;3,314;9,445;5,266;37,605;4,909;-25,201;-2,698;0,000;39,300;39,500;9,752;3,209;-14,958;-12,653;-16,341;-13,750;-3,138;27,848;0,000;201,840;Inf;214,000;200,000;-14,469;3,041;-10,015;25,955
10762,000;2,717;0,726;-34,024;3,314;9,445;5,245;37,603;4,888;-25,206;-2,699;0,000;39,302;39,490;9,752;3,209;-15,096;-12,645;-16,322;-13,733;-3,146;27,835;0,000;201,840;Inf;213,000;200,000;-14,425;3,035;-10,002;25,985
10762,500;2,717;0,726;-34,024;3,314;9,445;5,245;37,603;4,888;-25,206;-2,699;0,000;39,300;39,500;9,752;3,209;-15,005;-12,678;-16,397;-13,777;-3,146;27,835;0,000;201,540;Inf;213,000;200,000;-14,449;3,030;-10,010;25,955
10763,000;2,699;0,694;-34,946;3,266;9,552;5,245;37,603;4,888;-25,206;-2,699;0,000;39,300;39,500;9,669;3,301;-15,067;-12,596;-16,296;-13,688;-3,146;27,835;0,000;201,540;Inf;212,000;200,000;-14,464;3,025;-10,001;25,934
10763,500;2,699;0,694;-34,946;3,266;9,552;5,245;37,603;4,888;-25,206;-2,699;0,000;39,300;39,500;9,669;3,301;-14,982;-12,660;-16,358;-13,761;-3,146;27,835;0,000;200,540;Inf;212,000;200,000;-14,412;3,020;-10,007;25,910
10764,000;2,699;0,694;-34,946;3,266;9,552;5,245;37,603;4,888;-25,206;-2,699;0,000;39,300;39,500;9,669;3,301;-14,990;-12,645;-16,320;-13,718;-3,146;27,835;0,000;200,540;Inf;212,000;200,000;-14,440;3,014;-10,004;25,867
10764,500;2,699;0,694;-34,946;3,266;9,552;5,245;37,603;4,888;-25,206;-2,699;0,000;39,300;39,500;9,669;3,301;-15,088;-12,680;-16,398;-13,749;-3,146;27,835;0,000;200,440;Inf;212,000;200,000;-14,418;3,009;-10,003;25,857
10765,000;2,699;0,694;-34,946;3,266;9,552;5,264;37,603;4,889;-25,211;-2,696;0,000;39,297;39,534;9,669;3,301;-15,028;-12,656;-16,353;-13,757;-3,138;27,842;0,000;200,440;Inf;212,000;200,000;-14,479;3,004;-10,008;25,842
10765,500;2,699;0,694;-34,946;3,266;9,552;5,264;37,603;4,889;-25,211;-2,696;0,000;39,300;39,500;9,669;3,301;-14,998;-12,625;-16,294;-13,715;-3,138;27,842;0,000;200,240;Inf;212,000;200,000;-14,449;2,999;-10,008;25,818
10766,000;2,699;0,694;-34,946;3,266;9,552;5,264;37,603;4,889;-25,211;-2,696;0,000;39,300;39,500;9,669;3,301;-15,041;-12,668;-16,345;-13,732;-3,138;27,842;0,000;200,240;Inf;212,000;200,000;-14,408;2,994;-10,015;25,805
10766,500;3,276;0,762;-35,209;3,156;9,635;5,264;37,603;4,889;-25,211;-2,696;0,000;39,300;39,500;9,690;3,258;-15,029;-12,615;-16,301;-13,729;-3,138;27,842;0,000;199,840;Inf;212,000;200,000;-14,446;2,989;-10,000;25,794
10767,000;3,276;0,762;-35,209;3,156;9,635;5,264;37,603;4,889;-25,211;-2,696;0,000;39,300;39,500;9,690;3,258;-15,061;-12,677;-16,415;-13,776;-3,138;27,842;0,000;199,840;Inf;212,000;200,000;-14,418;2,994;-10,012;25,786
10767,500;3,276;0,762;-35,209;3,156;9,635;5,264;37,603;4,889;-25,211;-2,696;0,000;39,300;39,500;9,690;3,258;-14,975;-12,650;-16,343;-13,738;-3,138;27,842;0,000;198,140;Inf;212,000;200,000;-14,482;2,999;-9,994;25,809
10768,000;3,276;0,762;-35,209;3,156;9,635;5,264;37,603;4,889;-25,211;-2,696;0,000;39,300;39,500;9,690;3,258;-15,097;-12,547;-16,227;-13,696;-3,138;27,842;0,000;198,140;Inf;213,000;200,000;-14,427;3,003;-9,997;25,761
10768,500;3,276;0,762;-35,209;3,156;9,635;5,270;37,604;4,907;-25,213;-2,696;0,000;39,299;39,386;9,690;3,258;-15,019;-12,671;-16,373;-13,753;-3,145;27,828;0,000;198,440;Inf;213,000;200,000;-14,391;3,008;-10,004;25,732
10769,000;3,276;0,762;-35,209;3,156;9,635;5,270;37,604;4,907;-25,213;-2,696;0,000;39,300;39,400;9,690;3,258;-14,966;-12,656;-16,304;-13,752;-3,145;27,828;0,000;198,440;Inf;214,000;200,000;-14,454;3,012;-9,996;25,730
10769,500;3,450;0,827;-35,209;3,148;9,668;5,270;37,604;4,907;-25,213;-2,696;0,000;39,300;39,400;9,510;3,251;-15,059;-12,611;-16,260;-13,712;-3,145;27,828;0,000;198,540;Inf;214,000;200,000;-14,419;3,016;-9,983;25,735
10770,000;3,450;0,827;-35,209;3,148;9,668;5,270;37,604;4,907;-25,213;-2,696;0,000;39,300;39,400;9,510;3,251;-14,987;-12,652;-16,276;-13,731;-3,145;27,828;0,000;198,540;Inf;215,000;200,000;-14,411;3,023;-9,983;25,764
10770,500;3,450;0,827;-35,209;3,148;9,668;5,270;37,604;4,907;-25,213;-2,696;0,000;39,300;39,400;9,510;3,251;-15,045;-12,585;-16,276;-13,723;-3,145;27,828;0,000;199,040;Inf;215,000;200,000;-14,411;3,030;-9,991;25,784
10771,000;3,450;0,827;-35,209;3,148;9,668;5,270;37,604;4,907;-25,213;-2,696;0,000;39,300;39,400;9,510;3,251;-15,038;-12,663;-16,379;-13,764;-3,145;27,828;0,000;199,040;Inf;215,000;200,000;-14,407;3,037;-9,996;25,804
10771,500;3,450;0,827;-35,209;3,148;9,668;5,264;37,600;4,905;-25,223;-2,688;0,000;39,309;39,476;9,510;3,251;-14,969;-12,668;-16,357;-13,755;-3,141;27,838;0,000;201,140;Inf;215,000;200,000;-14,461;3,044;-10,017;25,859
10772,000;3,450;0,827;-35,209;3,148;9,668;5,264;37,600;4,905;-25,223;-2,688;0,000;39,300;39,500;9,510;3,251;-15,110;-12,648;-16,366;-13,740;-3,141;27,838;0,000;201,140;Inf;214,000;200,000;-14,437;3,051;-10,017;25,870
10772,500;3,450;0,827;-35,209;3,148;9,668;5,264;37,600;4,905;-25,223;-2,688;0,000;39,300;39,500;9,510;3,251;-15,026;-12,689;-16,385;-13,775;-3,141;27,838;0,000;201,440;Inf;214,000;200,000;-14,466;3,057;-9,992;26,323
10773,000;2,695;0,757;-34,113;3,276;9,585;5,264;37,600;4,905;-25,223;-2,688;0,000;39,300;39,500;9,743;3,273;-14,974;-12,646;-16,334;-13,744;-3,141;27,838;0,000;201,440;Inf;213,000;200,000;-14,469;3,064;-10,011;26,514
10773,500;2,695;0,757;-34,113;3,276;9,585;5,264;37,600;4,905;-25,223;-2,688;0,000;39,300;39,500;9,743;3,273;-14,962;-12,662;-16,360;-13,756;-3,141;27,838;0,000;201,140;Inf;213,000;200,000;-14,424;3,058;-10,018;26,603
10774,000;2,695;0,757;-34,113;3,276;9,585;5,264;37,600;4,905;-25,223;-2,688;0,000;39,300;39,500;9,743;3,273;-14,983;-12,645;-16,323;-13,751;-3,141;27,838;0,000;201,140;Inf;212,000;200,000;-14,435;3,052;-10,010;26,736
10774,500;2,695;0,757;-34,113;3,276;9,585;5,264;37,600;4,905;-25,223;-2,688;0,000;39,300;39,500;9,743;3,273;-15,093;-12,700;-16,409;-13,755;-3,141;27,838;0,000;201,340;Inf;212,000;200,000;-14,425;3,046;-10,010;26,660
10775,000;2,695;0,757;-34,113;3,276;9,585;5,265;37,605;4,903;-25,227;-2,702;0,000;39,302;39,466;9,743;3,273;-15,011;-12,683;-16,377;-13,771;-3,161;27,842;0,000;201,340;Inf;211,000;200,000;-14,489;3,040;-10,015;26,599
10775,500;2,695;0,757;-34,113;3,276;9,585;5,265;37,605;4,903;-25,227;-2,702;0,000;39,300;39,500;9,743;3,273;-15,111;-12,593;-16,237;-13,697;-3,161;27,842;0,000;201,140;Inf;211,000;200,000;-14,460;3,034;-10,011;26,509
10776,000;2,777;0,708;-34,627;3,264;9,535;5,265;37,605;4,903;-25,227;-2,702;0,000;39,300;39,500;9,746;3,315;-15,064;-12,661;-16,396;-13,762;-3,161;27,842;0,000;201,140;Inf;210,000;200,000;-14,409;3,029;-10,000;26,401
10776,500;2,777;0,708;-34,627;3,264;9,535;5,265;37,605;4,903;-25,227;-2,702;0,000;39,300;39,500;9,746;3,315;-14,942;-12,672;-16,313;-13,747;-3,161;27,842;0,000;201,440;Inf;210,000;200,000;-14,471;3,025;-10,014;26,380
10777,000;2,777;0,708;-34,627;3,264;9,535;5,265;37,605;4,903;-25,227;-2,702;0,000;39,300;39,500;9,746;3,315;-15,086;-12,586;-16,252;-13,703;-3,161;27,842;0,000;201,440;Inf;209,000;200,000;-14,418;3,021;-9,999;26,345
10777,500;2,777;0,708;-34,627;3,264;9,535;5,265;37,605;4,903;-25,227;-2,702;0,000;39,300;39,500;9,746;3,315;-14,934;-12,646;-16,329;-13,730;-3,161;27,842;0,000;199,240;Inf;209,000;200,000;-14,407;3,017;-10,019;26,323
10778,000;2,777;0,708;-34,627;3,264;9,535;5,220;37,600;4,893;-25,232;-2,721;0,000;39,291;39,409;9,746;3,315;-15,084;-12,606;-16,321;-13,727;-3,157;27,838;0,000;199,240;Inf;209,000;200,000;-14,410;3,013;-10,007;26,210
10778,500;2,777;0,708;-34,627;3,264;9,535;5,220;37,600;4,893;-25,232;-2,721;0,000;39,300;39,400;9,746;3,315;-15,019;-12,671;-16,374;-13,796;-3,157;27,838;0,000;198,840;Inf;209,000;200,000;-14,435;3,009;-10,015;26,163
10779,000;2,777;0,708;-34,627;3,264;9,535;5,220;37,600;4,893;-25,232;-2,721;0,000;39,300;39,400;9,746;3,315;-14,933;-12,638;-16,300;-13,732;-3,157;27,838;0,000;198,840;Inf;210,000;200,000;-14,465;3,005;-10,011;26,108
10779,500;2,572;0,734;-34,067;3,306;9,580;5,220;37,600;4,893;-25,232;-2,721;0,000;39,300;39,400;9,739;3,249;-15,082;-12,638;-16,341;-13,715;-3,157;27,838;0,000;198,640;Inf;210,000;200,000;-14,401;3,001;-10,036;26,024
10780,000;2,572;0,734;-34,067;3,306;9,580;5,220;37,600;4,893;-25,232;-2,721;0,000;39,300;39,400;9,739;3,249;-14,980;-12,669;-16,385;-13,759;-3,157;27,838;0,000;198,640;Inf;211,000;200,000;-14,444;2,994;-10,024;25,867
10780,500;2,572;0,734;-34,067;3,306;9,580;5,220;37,600;4,893;-25,232;-2,721;0,000;39,300;39,400;9,739;3,249;-14,987;-12,648;-16,323;-13,741;-3,157;27,838;0,000;196,840;Inf;211,000;200,000;-14,448;2,987;-10,042;25,811
10781,000;2,572;0,734;-34,067;3,306;9,580;5,220;37,600;4,893;-25,232;-2,721;0,000;39,300;39,400;9,739;3,249;-14,980;-12,665;-16,369;-13,774;-3,157;27,838;0,000;196,840;Inf;212,000;200,000;-14,425;2,981;-10,012;25,824
10781,500;2,572;0,734;-34,067;3,306;9,580;5,243;37,585;4,887;-25,219;-2,695;0,000;39,269;39,397;9,739;3,249;-14,984;-12,615;-16,314;-13,719;-3,160;27,826;0,000;196,840;Inf;212,000;200,000;-14,447;2,974;-10,025;25,837
10782,000;2,572;0,734;-34,067;3,306;9,580;5,243;37,585;4,887;-25,219;-2,695;0,000;39,300;39,400;9,739;3,249;-15,050;-12,620;-16,287;-13,736;-3,160;27,826;0,000;196,840;Inf;213,000;200,000;-14,408;2,967;-10,020;25,831
10782,500;3,222;0,847;-33,869;3,265;9,506;5,243;37,585;4,887;-25,219;-2,695;0,000;39,300;39,400;9,872;3,263;-14,957;-12,661;-16,337;-13,753;-3,160;27,826;0,000;195,940;Inf;213,000;200,000;-14,423;2,961;-10,025;25,851
10783,000;3,222;0,847;-33,869;3,265;9,506;5,243;37,585;4,887;-25,219;-2,695;0,000;39,300;39,400;9,872;3,263;-14,998;-12,666;-16,340;-13,770;-3,160;27,826;0,000;195,940;Inf;214,000;200,000;-14,427;2,965;-10,018;25,862
10783,500;3,222;0,847;-33,869;3,265;9,506;5,243;37,585;4,887;-25,219;-2,695;0,000;39,300;39,400;9,872;3,263;-15,084;-12,682;-16,400;-13,768;-3,160;27,826;0,000;199,540;Inf;214,000;200,000;-14,443;2,969;-10,029;25,874
10784,000;3,222;0,847;-33,869;3,265;9,506;5,243;37,585;4,887;-25,219;-2,695;0,000;39,300;39,400;9,872;3,263;-14,997;-12,659;-16,363;-13,755;-3,160;27,826;0,000;199,540;Inf;214,000;200,000;-14,484;2,973;-10,031;25,923
10784,500;3,222;0,847;-33,869;3,265;9,506;5,252;37,598;4,890;-25,249;-2,704;0,000;39,276;39,379;9,872;3,263;-15,022;-12,654;-16,340;-13,748;-3,157;27,838;0,000;200,440;Inf;214,000;200,000;-14,443;2,978;-10,005;25,927
10785,000;3,222;0,847;-33,869;3,265;9,506;5,252;37,598;4,890;-25,249;-2,704;0,000;39,300;39,400;9,872;3,263;-15,056;-12,672;-16,403;-13,773;-3,157;27,838;0,000;200,440;Inf;214,000;200,000;-14,441;2,982;-10,022;25,949
10785,500;3,105;0,737;-35,209;3,290;9,620;5,252;37,598;4,890;-25,249;-2,704;0,000;39,300;39,400;9,651;3,145;-15,110;-12,654;-16,363;-13,774;-3,157;27,838;0,000;200,940;Inf;214,000;200,000;-14,476;2,985;-10,009;25,960
10786,000;3,105;0,737;-35,209;3,290;9,620;5,252;37,598;4,890;-25,249;-2,704;0,000;39,300;39,400;9,651;3,145;-15,050;-12,682;-16,361;-13,683;-3,157;27,838;0,000;200,940;Inf;214,000;200,000;-14,475;2,987;-10,027;25,970
10786,500;3,105;0,737;-35,209;3,290;9,620;5,252;37,598;4,890;-25,249;-2,704;0,000;39,300;39,400;9,651;3,145;-14,962;-12,651;-16,312;-13,726;-3,157;27,838;0,000;201,240;Inf;214,000;200,000;-14,444;2,989;-10,020;25,960
10787,000;3,105;0,737;-35,209;3,290;9,620;5,252;37,598;4,890;-25,249;-2,704;0,000;39,300;39,400;9,651;3,145;-15,060;-12,668;-16,366;-13,782;-3,157;27,838;0,000;201,240;Inf;213,000;200,000;-14,413;2,991;-10,034;25,766
10787,500;3,105;0,737;-35,209;3,290;9,620;5,252;37,598;4,890;-25,249;-2,704;0,000;39,300;39,400;9,651;3,145;-15,019;-12,632;-16,305;-13,758;-3,157;27,838;0,000;202,240;Inf;213,000;200,000;-14,469;2,993;-10,017;25,660
10788,000;3,105;0,737;-35,209;3,290;9,620;5,246;37,587;4,885;-25,255;-2,729;0,000;39,258;39,352;9,651;3,145;-15,062;-12,670;-16,410;-13,789;-3,169;27,834;0,000;202,240;Inf;212,000;200,000;-14,428;2,995;-10,043;25,623
10788,500;3,105;0,737;-35,209;3,290;9,620;5,246;37,587;4,885;-25,255;-2,729;0,000;39,300;39,400;9,651;3,145;-15,128;-12,670;-16,397;-13,751;-3,169;27,834;0,000;201,340;Inf;212,000;200,000;-14,483;2,997;-10,031;25,634
10789,000;3,184;0,775;-35,209;3,253;9,589;5,246;37,587;4,885;-25,255;-2,729;0,000;39,300;39,400;9,618;3,461;-15,061;-12,711;-16,421;-13,796;-3,169;27,834;0,000;201,340;Inf;211,000;200,000;-14,486;2,999;-10,050;25,632
10789,500;3,184;0,775;-35,209;3,253;9,589;5,246;37,587;4,885;-25,255;-2,729;0,000;39,300;39,400;9,618;3,461;-14,955;-12,676;-16,324;-13,753;-3,169;27,834;0,000;201,240;Inf;211,000;200,000;-14,497;3,002;-10,056;25,628
10790,000;3,184;0,775;-35,209;3,253;9,589;5,246;37,587;4,885;-25,255;-2,729;0,000;39,300;39,400;9,618;3,461;-15,107;-12,635;-16,326;-13,765;-3,169;27,834;0,000;201,240;Inf;210,000;200,000;-14,427;3,005;-10,052;25,617
10790,500;3,184;0,775;-35,209;3,253;9,589;5,246;37,587;4,885;-25,255;-2,729;0,000;39,300;39,400;9,618;3,461;-15,057;-12,696;-16,413;-13,799;-3,169;27,834;0,000;198,340;Inf;210,000;200,000;-14,458;3,008;-10,039;25,672
10791,000;3,184;0,775;-35,209;3,253;9,589;5,260;37,596;4,901;-25,236;-2,712;0,000;39,271;39,392;9,618;3,461;-15,102;-12,676;-16,367;-13,763;-3,162;27,839;0,000;198,340;Inf;211,000;200,000;-14,491;3,010;-10,031;25,629
10791,500;3,184;0,775;-35,209;3,253;9,589;5,260;37,596;4,901;-25,236;-2,712;0,000;39,300;39,400;9,618;3,461;-14,946;-12,659;-16,294;-13,710;-3,162;27,839;0,000;199,040;Inf;211,000;200,000;-14,477;3,013;-10,036;25,654
10792,000;3,791;0,887;-35,209;3,221;9,653;5,260;37,596;4,901;-25,236;-2,712;0,000;39,300;39,400;9,654;3,153;-14,990;-12,667;-16,318;-13,755;-3,162;27,839;0,000;199,040;Inf;211,000;200,000;-14,402;3,016;-10,042;25,632
10792,500;3,791;0,887;-35,209;3,221;9,653;5,260;37,596;4,901;-25,236;-2,712;0,000;39,300;39,400;9,654;3,153;-15,067;-12,670;-16,396;-13,774;-3,162;27,839;0,000;199,340;Inf;211,000;200,000;-14,432;3,029;-10,037;25,653
10793,000;3,791;0,887;-35,209;3,221;9,653;5,260;37,596;4,901;-25,236;-2,712;0,000;39,300;39,400;9,654;3,153;-15,138;-12,635;-16,345;-13,774;-3,162;27,839;0,000;199,340;Inf;211,000;200,000;-14,477;3,041;-10,032;25,672
10793,500;3,791;0,887;-35,209;3,221;9,653;5,260;37,596;4,901;-25,236;-2,712;0,000;39,300;39,400;9,654;3,153;-15,103;-12,707;-16,431;-13,788;-3,162;27,839;0,000;198,140;Inf;211,000;200,000;-14,473;3,054;-10,043;25,666
10794,000;3,791;0,887;-35,209;3,221;9,653;5,204;37,583;4,883;-25,257;-2,720;0,000;39,253;39,328;9,654;3,153;-15,089;-12,654;-16,303;-13,777;-3,170;27,832;0,000;198,140;Inf;212,000;200,000;-14,507;3,066;-10,030;25,682
10794,500;3,791;0,887;-35,209;3,221;9,653;5,204;37,583;4,883;-25,257;-2,720;0,000;39,300;39,300;9,654;3,153;-15,042;-12,640;-16,308;-13,723;-3,170;27,832;0,000;197,440;Inf;212,000;200,000;-14,456;3,078;-10,035;25,671
10795,000;3,791;0,887;-35,209;3,221;9,653;5,204;37,583;4,883;-25,257;-2,720;0,000;39,300;39,300;9,654;3,153;-15,039;-12,686;-16,401;-13,800;-3,170;27,832;0,000;197,440;Inf;213,000;200,000;-14,428;3,089;-10,031;25,668
10795,500;2,821;0,742;-34,774;3,289;9,555;5,204;37,583;4,883;-25,257;-2,720;0,000;39,300;39,300;9,676;3,396;-15,123;-12,707;-16,473;-13,772;-3,170;27,832;0,000;197,840;Inf;213,000;200,000;-14,481;3,101;-10,049;25,686
10796,000;2,821;0,742;-34,774;3,289;9,555;5,204;37,583;4,883;-25,257;-2,720;0,000;39,300;39,300;9,676;3,396;-15,002;-12,688;-16,398;-13,777;-3,170;27,832;0,000;197,840;Inf;214,000;200,000;-14,519;3,096;-10,033;25,669
10796,500;2,821;0,742;-34,774;3,289;9,555;5,204;37,583;4,883;-25,257;-2,720;0,000;39,300;39,300;9,676;3,396;-14,941;-12,649;-16,277;-13,749;-3,170;27,832;0,000;199,540;Inf;214,000;200,000;-14,466;3,092;-10,056;25,681
10797,000;2,821;0,742;-34,774;3,289;9,555;5,204;37,583;4,883;-25,257;-2,720;0,000;39,300;39,300;9,676;3,396;-15,053;-12,643;-16,297;-13,755;-3,170;27,832;0,000;199,540;Inf;214,000;200,000;-14,404;3,087;-10,044;25,697
10797,500;2,821;0,742;-34,774;3,289;9,555;5,243;37,580;4,885;-25,287;-2,723;0,000;39,249;39,329;9,676;3,396;-15,061;-12,699;-16,404;-13,805;-3,173;27,827;0,000;200,340;Inf;214,000;200,000;-14,437;3,083;-10,037;25,726
10798,000;2,821;0,742;-34,774;3,289;9,555;5,243;37,580;4,885;-25,287;-2,723;0,000;39,200;39,300;9,676;3,396;-15,114;-12,715;-16,469;-13,816;-3,173;27,827;0,000;200,340;Inf;214,000;200,000;-14,492;3,079;-10,045;25,713
10798,500;2,988;0,755;-34,301;3,292;9,591;5,243;37,580;4,885;-25,287;-2,723;0,000;39,200;39,300;9,685;3,067;-14,960;-12,698;-16,359;-13,803;-3,173;27,827;0,000;199,440;Inf;214,000;200,000;-14,529;3,074;-10,055;25,707
10799,000;2,988;0,755;-34,301;3,292;9,591;5,243;37,580;4,885;-25,287;-2,723;0,000;39,200;39,300;9,685;3,067;-15,020;-12,620;-16,241;-13,719;-3,173;27,827;0,000;199,440;Inf;214,000;200,000;-14,455;3,073;-10,046;25,713
10799,500;2,988;0,755;-34,301;3,292;9,591;5,243;37,580;4,885;-25,287;-2,723;0,000;39,200;39,300;9,685;3,067;-15,068;-12,706;-16,425;-13,807;-3,173;27,827;0,000;199,940;Inf;214,000;200,000;-14,400;3,072;-10,032;25,694
10800,000;2,988;0,755;-34,301;3,292;9,591;5,243;37,580;4,885;-25,287;-2,723;0,000;39,200;39,300;9,685;3,067;-15,054;-12,702;-16,426;-13,811;-3,173;27,827;0,000;199,940;Inf;214,000;200,000;-14,501;3,070;-10,056;25,681
10800,500;2,988;0,755;-34,301;3,292;9,591;5,253;37,584;4,904;-25,249;-2,730;0,000;39,250;39,353;9,685;3,067;-14,965;-12,682;-16,352;-13,769;-3,169;27,838;0,000;200,840;Inf;214,000;200,000;-14,498;3,069;-10,044;25,700
10801,000;2,988;0,755;-34,301;3,292;9,591;5,253;37,584;4,904;-25,249;-2,730;0,000;39,200;39,400;9,685;3,067;-15,086;-12,720;-16,426;-13,787;-3,169;27,838;0,000;200,840;Inf;214,000;200,000;-14,442;3,067;-10,055;25,666
10801,500;2,988;0,755;-34,301;3,292;9,591;5,253;37,584;4,904;-25,249;-2,730;0,000;39,200;39,400;9,685;3,067;-15,079;-12,716;-16,421;-13,807;-3,169;27,838;0,000;201,340;Inf;214,000;200,000;-14,505;3,066;-10,053;25,636
10802,000;3,460;0,822;-35,209;3,234;9,749;5,253;37,584;4,904;-25,249;-2,730;0,000;39,200;39,400;9,479;3,267;-15,148;-12,686;-16,367;-13,791;-3,169;27,838;0,000;201,340;Inf;213,000;200,000;-14,506;3,065;-10,053;25,656
10802,500;3,460;0,822;-35,209;3,234;9,749;5,253;37,584;4,904;-25,249;-2,730;0,000;39,200;39,400;9,479;3,267;-14,994;-12,705;-16,353;-13,790;-3,169;27,838;0,000;200,840;Inf;213,000;200,000;-14,498;3,071;-10,061;25,656
10803,000;3,460;0,822;-35,209;3,234;9,749;5,253;37,584;4,904;-25,249;-2,730;0,000;39,200;39,400;9,479;3,267;-15,113;-12,617;-16,316;-13,756;-3,169;27,838;0,000;200,840;Inf;213,000;200,000;-14,460;3,078;-10,054;25,851
10803,500;3,460;0,822;-35,209;3,234;9,749;5,253;37,584;4,904;-25,249;-2,730;0,000;39,200;39,400;9,479;3,267;-15,078;-12,715;-16,441;-13,812;-3,169;27,838;0,000;201,840;Inf;213,000;200,000;-14,451;3,084;-10,047;25,788
10804,000;3,460;0,822;-35,209;3,234;9,749;5,304;37,586;4,903;-25,262;-2,732;0,000;39,244;39,271;9,479;3,267;-15,023;-12,692;-16,378;-13,805;-3,164;27,829;0,000;201,840;Inf;212,000;200,000;-14,512;3,090;-10,064;25,779
10804,500;3,460;0,822;-35,209;3,234;9,749;5,304;37,586;4,903;-25,262;-2,732;0,000;39,200;39,300;9,479;3,267;-15,144;-12,629;-16,352;-13,748;-3,164;27,829;0,000;201,140;Inf;212,000;200,000;-14,475;3,096;-10,049;25,764
10805,000;3,212;0,801;-35,041;3,256;9,655;5,304;37,586;4,903;-25,262;-2,732;0,000;39,200;39,300;9,654;3,135;-15,029;-12,709;-16,403;-13,802;-3,164;27,829;0,000;201,140;Inf;211,000;200,000;-14,468;3,102;-10,043;25,737
10805,500;3,212;0,801;-35,041;3,256;9,655;5,304;37,586;4,903;-25,262;-2,732;0,000;39,200;39,300;9,654;3,135;-14,983;-12,679;-16,364;-13,778;-3,164;27,829;0,000;201,740;Inf;211,000;200,000;-14,486;3,104;-10,062;25,735
10806,000;3,212;0,801;-35,041;3,256;9,655;5,304;37,586;4,903;-25,262;-2,732;0,000;39,200;39,300;9,654;3,135;-15,085;-12,707;-16,439;-13,833;-3,164;27,829;0,000;201,740;Inf;210,000;200,000;-14,451;3,106;-10,040;25,702
10806,500;3,212;0,801;-35,041;3,256;9,655;5,304;37,586;4,903;-25,262;-2,732;0,000;39,200;39,300;9,654;3,135;-15,054;-12,662;-16,280;-13,759;-3,164;27,829;0,000;199,840;Inf;210,000;200,000;-14,516;3,107;-10,040;25,727
10807,000;3,212;0,801;-35,041;3,256;9,655;5,316;37,585;4,884;-25,293;-2,721;0,000;39,231;39,306;9,654;3,135;-15,100;-12,648;-16,288;-13,751;-3,172;27,831;0,000;199,840;Inf;210,000;200,000;-14,439;3,109;-10,044;25,791
10807,500;3,212;0,801;-35,041;3,256;9,655;5,316;37,585;4,884;-25,293;-2,721;0,000;39,200;39,300;9,654;3,135;-15,000;-12,709;-16,386;-13,785;-3,172;27,831;0,000;200,140;Inf;210,000;200,000;-14,447;3,111;-10,045;25,812
10808,000;3,134;0,825;-33,301;3,263;9,584;5,316;37,585;4,884;-25,293;-2,721;0,000;39,200;39,300;9,877;3,207;-15,018;-12,681;-16,362;-13,807;-3,172;27,831;0,000;200,140;Inf;210,000;200,000;-14,470;3,113;-10,045;25,816
10808,500;3,134;0,825;-33,301;3,263;9,584;5,316;37,585;4,884;-25,293;-2,721;0,000;39,200;39,300;9,877;3,207;-15,130;-12,708;-16,444;-13,836;-3,172;27,831;0,000;200,140;Inf;210,000;200,000;-14,467;3,113;-10,051;25,793
10809,000;3,134;0,825;-33,301;3,263;9,584;5,316;37,585;4,884;-25,293;-2,721;0,000;39,200;39,300;9,877;3,207;-15,016;-12,687;-16,374;-13,778;-3,172;27,831;0,000;200,140;Inf;210,000;200,000;-14,529;3,113;-10,051;25,774
10809,500;3,134;0,825;-33,301;3,263;9,584;5,316;37,585;4,884;-25,293;-2,721;0,000;39,200;39,300;9,877;3,207;-15,052;-12,711;-16,412;-13,792;-3,172;27,831;0,000;198,240;Inf;210,000;200,000;-14,464;3,114;-10,057;25,755
10810,000;3,134;0,825;-33,301;3,263;9,584;5,316;37,585;4,884;-25,293;-2,721;0,000;39,200;39,300;9,877;3,207;-15,088;-12,714;-16,431;-13,805;-3,172;27,831;0,000;198,240;Inf;211,000;200,000;-14,492;3,114;-10,047;25,731
10810,500;3,134;0,825;-33,301;3,263;9,584;5,243;37,563;4,887;-25,278;-2,732;0,000;39,220;39,268;9,877;3,207;-15,134;-12,732;-16,453;-13,828;-3,178;27,818;0,000;198,140;Inf;211,000;200,000;-14,509;3,114;-10,055;25,724
10811,000;3,134;0,825;-33,301;3,263;9,584;5,243;37,563;4,887;-25,278;-2,732;0,000;39,200;39,300;9,877;3,207;-15,031;-12,701;-16,413;-13,813;-3,178;27,818;0,000;198,140;Inf;212,000;200,000;-14,537;3,115;-10,045;25,710
10811,500;3,343;0,795;-35,209;3,277;9,679;5,243;37,563;4,887;-25,278;-2,732;0,000;39,200;39,300;9,599;3,151;-14,820;-12,608;-16,267;-13,714;-3,178;27,818;0,000;198,240;Inf;212,000;200,000;-14,490;3,115;-10,036;25,717
10812,000;3,343;0,795;-35,209;3,277;9,679;5,243;37,563;4,887;-25,278;-2,732;0,000;39,200;39,300;9,599;3,151;-15,097;-12,710;-16,411;-13,788;-3,178;27,818;0,000;198,240;Inf;213,000;200,000;-14,352;3,119;-10,051;25,634
10812,500;3,343;0,795;-35,209;3,277;9,679;5,243;37,563;4,887;-25,278;-2,732;0,000;39,200;39,300;9,599;3,151;-15,062;-12,660;-16,365;-13,774;-3,178;27,818;0,000;200,340;Inf;213,000;200,000;-14,502;3,122;-10,046;25,596
10813,000;3,343;0,795;-35,209;3,277;9,679;5,243;37,563;4,887;-25,278;-2,732;0,000;39,200;39,300;9,599;3,151;-15,126;-12,732;-16,467;-13,825;-3,178;27,818;0,000;200,340;Inf;213,000;200,000;-14,465;3,126;-10,046;25,545
10813,500;3,343;0,795;-35,209;3,277;9,679;5,244;37,565;4,894;-25,265;-2,733;0,000;39,219;39,230;9,599;3,151;-15,168;-12,711;-16,458;-13,813;-3,170;27,826;0,000;200,040;Inf;213,000;200,000;-14,537;3,129;-10,050;25,494
10814,000;3,343;0,795;-35,209;3,277;9,679;5,244;37,565;4,894;-25,265;-2,733;0,000;39,200;39,200;9,599;3,151;-15,026;-12,724;-16,419;-13,835;-3,170;27,826;0,000;200,040;Inf;213,000;200,000;-14,537;3,133;-10,053;25,433
10814,500;3,502;0,821;-35,209;3,182;9,652;5,244;37,565;4,894;-25,265;-2,733;0,000;39,200;39,200;9,728;3,340;-14,980;-12,683;-16,323;-13,783;-3,170;27,826;0,000;199,940;Inf;213,000;200,000;-14,501;3,136;-10,057;25,339
10815,000;3,502;0,821;-35,209;3,182;9,652;5,244;37,565;4,894;-25,265;-2,733;0,000;39,200;39,200;9,728;3,340;-15,100;-12,710;-16,444;-13,817;-3,170;27,826;0,000;199,940;Inf;213,000;200,000;-14,442;3,142;-10,051;25,326
10815,500;3,502;0,821;-35,209;3,182;9,652;5,244;37,565;4,894;-25,265;-2,733;0,000;39,200;39,200;9,728;3,340;-15,086;-12,719;-16,417;-13,850;-3,170;27,826;0,000;200,240;Inf;213,000;200,000;-14,518;3,148;-10,064;25,369
10816,000;3,502;0,821;-35,209;3,182;9,652;5,244;37,565;4,894;-25,265;-2,733;0,000;39,200;39,200;9,728;3,340;-15,180;-12,735;-16,479;-13,793;-3,170;27,826;0,000;200,240;Inf;213,000;200,000;-14,518;3,154;-10,064;25,381
10816,500;3,502;0,821;-35,209;3,182;9,652;5,244;37,565;4,894;-25,265;-2,733;0,000;39,200;39,200;9,728;3,340;-14,945;-12,663;-16,272;-13,741;-3,170;27,826;0,000;200,240;Inf;213,000;200,000;-14,547;3,160;-10,068;25,380
10817,000;3,502;0,821;-35,209;3,182;9,652;5,292;37,572;4,880;-25,296;-2,715;0,000;39,223;39,225;9,728;3,340;-15,096;-12,720;-16,442;-13,827;-3,165;27,824;0,000;200,240;Inf;213,000;200,000;-14,405;3,165;-10,069;25,352
10817,500;3,502;0,821;-35,209;3,182;9,652;5,292;37,572;4,880;-25,296;-2,715;0,000;39,200;39,200;9,728;3,340;-15,105;-12,695;-16,405;-13,820;-3,165;27,824;0,000;200,840;Inf;213,000;200,000;-14,521;3,171;-10,067;25,422
10818,000;3,036;0,743;-35,209;3,254;9,602;5,292;37,572;4,880;-25,296;-2,715;0,000;39,200;39,200;9,710;3,313;-15,148;-12,729;-16,489;-13,844;-3,165;27,824;0,000;200,840;Inf;213,000;200,000;-14,506;3,176;-10,086;25,526
10818,500;3,036;0,743;-35,209;3,254;9,602;5,292;37,572;4,880;-25,296;-2,715;0,000;39,200;39,200;9,710;3,313;-15,054;-12,727;-16,378;-13,813;-3,165;27,824;0,000;200,340;Inf;213,000;200,000;-14,553;3,174;-10,089;25,556
10819,000;3,036;0,743;-35,209;3,254;9,602;5,292;37,572;4,880;-25,296;-2,715;0,000;39,200;39,200;9,710;3,313;-15,112;-12,583;-16,247;-13,742;-3,165;27,824;0,000;200,340;Inf;213,000;200,000;-14,493;3,172;-10,073;25,581
10819,500;3,036;0,743;-35,209;3,254;9,602;5,292;37,572;4,880;-25,296;-2,715;0,000;39,200;39,200;9,710;3,313;-15,116;-12,717;-16,427;-13,824;-3,165;27,824;0,000;201,240;Inf;213,000;200,000;-14,421;3,170;-10,078;25,587
10820,000;3,036;0,743;-35,209;3,254;9,602;5,303;37,562;4,889;-25,296;-2,735;0,000;39,201;39,236;9,710;3,313;-15,000;-12,723;-16,402;-13,796;-3,168;27,820;0,000;201,240;Inf;212,000;200,000;-14,521;3,167;-10,089;25,575
10820,500;3,036;0,743;-35,209;3,254;9,602;5,303;37,562;4,889;-25,296;-2,735;0,000;39,200;39,200;9,710;3,313;-15,153;-12,725;-16,432;-13,802;-3,168;27,820;0,000;199,740;Inf;212,000;200,000;-14,480;3,165;-10,097;25,585
10821,000;3,077;0,747;-34,816;3,274;9,615;5,303;37,562;4,889;-25,296;-2,735;0,000;39,200;39,200;9,693;3,066;-15,131;-12,745;-16,459;-13,852;-3,168;27,820;0,000;199,740;Inf;212,000;210,000;-14,528;3,163;-10,090;25,608
10821,500;3,077;0,747;-34,816;3,274;9,615;5,303;37,562;4,889;-25,296;-2,735;0,000;39,200;39,200;9,693;3,066;-15,183;-12,664;-16,334;-13,795;-3,168;27,820;0,000;200,340;Inf;212,000;210,000;-14,547;3,162;-10,085;25,595
10822,000;3,077;0,747;-34,816;3,274;9,615;5,303;37,562;4,889;-25,296;-2,735;0,000;39,200;39,200;9,693;3,066;-15,121;-12,745;-16,457;-13,796;-3,168;27,820;0,000;200,340;Inf;213,000;210,000;-14,494;3,160;-10,091;25,500
10822,500;3,077;0,747;-34,816;3,274;9,615;5,303;37,562;4,889;-25,296;-2,735;0,000;39,200;39,200;9,693;3,066;-15,010;-12,711;-16,389;-13,819;-3,168;27,820;0,000;198,340;Inf;213,000;210,000;-14,530;3,159;-10,083;25,384
10823,000;3,077;0,747;-34,816;3,274;9,615;5,315;37,561;4,885;-25,288;-2,733;0,000;39,195;39,272;9,693;3,066;-15,138;-12,697;-16,393;-13,813;-3,171;27,819;0,000;198,340;Inf;214,000;210,000;-14,482;3,158;-10,082;25,524
10823,500;3,077;0,747;-34,816;3,274;9,615;5,315;37,561;4,885;-25,288;-2,733;0,000;39,200;39,300;9,693;3,066;-15,174;-12,708;-16,421;-13,820;-3,171;27,819;0,000;199,640;Inf;214,000;210,000;-14,531;3,155;-10,102;25,638
10824,000;3,077;0,747;-34,816;3,274;9,615;5,315;37,561;4,885;-25,288;-2,733;0,000;39,200;39,300;9,693;3,066;-15,068;-12,728;-16,417;-13,802;-3,171;27,819;0,000;199,640;Inf;215,000;210,000;-14,531;3,155;-10,075;25,697
10824,500;3,569;0,894;-35,078;3,269;9,600;5,315;37,561;4,885;-25,288;-2,733;0,000;39,200;39,300;9,706;3,420;-14,925;-12,705;-16,345;-13,776;-3,171;27,819;0,000;199,140;Inf;215,000;210,000;-14,504;3,154;-10,075;25,662
10825,000;3,569;0,894;-35,078;3,269;9,600;5,315;37,561;4,885;-25,288;-2,733;0,000;39,200;39,300;9,706;3,420;-15,113;-12,728;-16,420;-13,833;-3,171;27,819;0,000;199,140;Inf;216,000;210,000;-14,438;3,161;-10,072;25,603
10825,500;3,569;0,894;-35,078;3,269;9,600;5,315;37,561;4,885;-25,288;-2,733;0,000;39,200;39,300;9,706;3,420;-15,103;-12,720;-16,465;-13,835;-3,171;27,819;0,000;203,040;Inf;216,000;210,000;-14,524;3,167;-10,088;25,499
10826,000;3,569;0,894;-35,078;3,269;9,600;5,315;37,561;4,885;-25,288;-2,733;0,000;39,200;39,300;9,706;3,420;-15,117;-12,731;-16,465;-13,865;-3,171;27,819;0,000;203,040;Inf;217,000;210,000;-14,531;3,174;-10,084;25,342
10826,500;3,569;0,894;-35,078;3,269;9,600;5,263;37,555;4,881;-25,300;-2,715;0,000;39,197;39,308;9,706;3,420;-15,196;-12,723;-16,429;-13,841;-3,165;27,821;0,000;202,540;Inf;217,000;210,000;-14,544;3,180;-10,054;25,283
10827,000;3,569;0,894;-35,078;3,269;9,600;5,263;37,555;4,881;-25,300;-2,715;0,000;39,200;39,300;9,706;3,420;-15,119;-12,744;-16,466;-13,842;-3,165;27,821;0,000;202,540;Inf;218,000;210,000;-14,548;3,187;-10,074;25,247
10827,500;2,518;0,727;-33,988;3,238;9,579;5,263;37,555;4,881;-25,300;-2,715;0,000;39,200;39,300;9,771;3,231;-15,162;-12,750;-16,491;-13,852;-3,165;27,821;0,000;202,940;Inf;218,000;210,000;-14,543;3,193;-10,086;25,214
10828,000;2,518;0,727;-33,988;3,238;9,579;5,263;37,555;4,881;-25,300;-2,715;0,000;39,200;39,300;9,771;3,231;-15,125;-12,751;-16,496;-13,866;-3,165;27,821;0,000;202,940;Inf;219,000;210,000;-14,564;3,182;-10,078;25,168
10828,500;2,518;0,727;-33,988;3,238;9,579;5,263;37,555;4,881;-25,300;-2,715;0,000;39,200;39,300;9,771;3,231;-15,217;-12,682;-16,409;-13,801;-3,165;27,821;0,000;205,640;Inf;219,000;210,000;-14,559;3,171;-10,096;25,152
10829,000;2,518;0,727;-33,988;3,238;9,579;5,263;37,555;4,881;-25,300;-2,715;0,000;39,200;39,300;9,771;3,231;-15,157;-12,744;-16,441;-13,810;-3,165;27,821;0,000;205,640;Inf;220,000;210,000;-14,527;3,160;-10,102;25,183
10829,500;2,518;0,727;-33,988;3,238;9,579;5,323;37,555;4,890;-25,335;-2,715;0,000;39,190;39,413;9,771;3,231;-15,010;-12,755;-16,422;-13,819;-3,155;27,819;0,000;205,640;Inf;220,000;210,000;-14,538;3,150;-10,100;25,204
10830,000;2,518;0,727;-33,988;3,238;9,579;5,323;37,555;4,890;-25,335;-2,715;0,000;39,200;39,400;9,771;3,231;-15,061;-12,735;-16,426;-13,809;-3,155;27,819;0,000;205,640;Inf;221,000;210,000;-14,501;3,139;-10,085;25,242
10830,500;2,518;0,727;-33,988;3,238;9,579;5,323;37,555;4,890;-25,335;-2,715;0,000;39,200;39,400;9,771;3,231;-15,146;-12,762;-16,487;-13,870;-3,155;27,819;0,000;204,940;Inf;221,000;210,000;-14,508;3,129;-10,098;25,283
10831,000;2,533;0,615;-35,193;3,271;9,723;5,323;37,555;4,890;-25,335;-2,715;0,000;39,200;39,400;9,659;3,214;-15,090;-12,725;-16,419;-13,810;-3,155;27,819;0,000;204,940;Inf;222,000;210,000;-14,566;3,119;-10,098;25,336
10831,500;2,533;0,615;-35,193;3,271;9,723;5,323;37,555;4,890;-25,335;-2,715;0,000;39,200;39,400;9,659;3,214;-15,041;-12,746;-16,379;-13,797;-3,155;27,819;0,000;205,640;Inf;222,000;210,000;-14,511;3,110;-10,104;25,340
10832,000;2,533;0,615;-35,193;3,271;9,723;5,323;37,555;4,890;-25,335;-2,715;0,000;39,200;39,400;9,659;3,214;-15,104;-12,740;-16,444;-13,834;-3,155;27,819;0,000;205,640;Inf;223,000;210,000;-14,491;3,100;-10,086;25,361
10832,500;2,533;0,615;-35,193;3,271;9,723;5,323;37,555;4,890;-25,335;-2,715;0,000;39,200;39,400;9,659;3,214;-15,162;-12,762;-16,483;-13,851;-3,155;27,819;0,000;207,640;Inf;223,000;210,000;-14,531;3,091;-10,078;25,353
10833,000;2,533;0,615;-35,193;3,271;9,723;5,281;37,556;4,882;-25,312;-2,721;0,000;39,184;39,254;9,659;3,214;-15,082;-12,766;-16,453;-13,859;-3,160;27,813;0,000;207,640;Inf;224,000;210,000;-14,565;3,082;-10,090;25,370
10833,500;2,533;0,615;-35,193;3,271;9,723;5,281;37,556;4,882;-25,312;-2,721;0,000;39,200;39,300;9,659;3,214;-15,196;-12,746;-16,503;-13,836;-3,160;27,813;0,000;208,340;Inf;224,000;210,000;-14,540;3,073;-10,091;25,583
10834,000;3,064;0,711;-35,209;3,244;9,696;5,281;37,556;4,882;-25,312;-2,721;0,000;39,200;39,300;9,688;3,258;-15,115;-12,760;-16,490;-13,870;-3,160;27,813;0,000;208,340;Inf;225,000;210,000;-14,570;3,064;-10,090;25,589
10834,500;3,064;0,711;-35,209;3,244;9,696;5,281;37,556;4,882;-25,312;-2,721;0,000;39,200;39,300;9,688;3,258;-15,143;-12,745;-16,488;-13,859;-3,160;27,813;0,000;206,840;Inf;225,000;210,000;-14,559;3,064;-10,096;25,586
10835,000;3,064;0,711;-35,209;3,244;9,696;5,281;37,556;4,882;-25,312;-2,721;0,000;39,200;39,300;9,688;3,258;-15,083;-12,751;-16,416;-13,845;-3,160;27,813;0,000;206,840;Inf;226,000;210,000;-14,559;3,064;-10,090;25,606
10835,500;3,064;0,711;-35,209;3,244;9,696;5,281;37,556;4,882;-25,312;-2,721;0,000;39,200;39,300;9,688;3,258;-15,157;-12,666;-16,339;-13,773;-3,160;27,813;0,000;211,540;Inf;226,000;210,000;-14,524;3,064;-10,090;25,541
10836,000;3,064;0,711;-35,209;3,244;9,696;5,301;37,552;4,889;-25,337;-2,712;0,000;39,182;39,231;9,688;3,258;-15,107;-12,756;-16,443;-13,856;-3,152;27,816;0,000;211,540;Inf;225,000;210,000;-14,484;3,064;-10,068;25,487
10836,500;3,064;0,711;-35,209;3,244;9,696;5,301;37,552;4,889;-25,337;-2,712;0,000;39,200;39,200;9,688;3,258;-15,026;-12,726;-16,397;-13,823;-3,152;27,816;0,000;210,740;Inf;225,000;210,000;-14,541;3,064;-10,079;25,492
10837,000;2,799;0,703;-35,209;3,304;9,657;5,301;37,552;4,889;-25,337;-2,712;0,000;39,200;39,200;9,658;3,190;-15,159;-12,697;-16,416;-13,790;-3,152;27,816;0,000;210,740;Inf;225,000;210,000;-14,493;3,064;-10,049;25,497
10837,500;2,799;0,703;-35,209;3,304;9,657;5,301;37,552;4,889;-25,337;-2,712;0,000;39,200;39,200;9,658;3,190;-15,097;-12,738;-16,461;-13,841;-3,152;27,816;0,000;211,440;Inf;225,000;210,000;-14,515;3,060;-10,074;25,486
10838,000;2,799;0,703;-35,209;3,304;9,657;5,301;37,552;4,889;-25,337;-2,712;0,000;39,200;39,200;9,658;3,190;-15,153;-12,731;-16,443;-13,787;-3,152;27,816;0,000;211,440;Inf;224,000;210,000;-14,534;3,055;-10,086;25,493
10838,500;2,799;0,703;-35,209;3,304;9,657;5,301;37,552;4,889;-25,337;-2,712;0,000;39,200;39,200;9,658;3,190;-15,072;-12,730;-16,428;-13,816;-3,152;27,816;0,000;211,840;Inf;224,000;210,000;-14,528;3,051;-10,060;25,451
10839,000;2,799;0,703;-35,209;3,304;9,657;5,301;37,552;4,889;-25,337;-2,712;0,000;39,200;39,200;9,658;3,190;-15,121;-12,675;-16,364;-13,795;-3,152;27,816;0,000;211,840;Inf;223,000;210,000;-14,512;3,047;-10,063;25,446
10839,500;2,799;0,703;-35,209;3,304;9,657;5,259;37,535;4,894;-25,325;-2,717;0,000;39,168;39,174;9,658;3,190;-15,127;-12,732;-16,461;-13,798;-3,155;27,804;0,000;212,440;Inf;223,000;210,000;-14,489;3,043;-10,065;25,430
10840,000;2,799;0,703;-35,209;3,304;9,657;5,259;37,535;4,894;-25,325;-2,717;0,000;39,200;39,200;9,658;3,190;-15,041;-12,722;-16,418;-13,822;-3,155;27,804;0,000;212,440;Inf;222,000;210,000;-14,529;3,039;-10,066;25,428
10840,500;2,964;0,711;-35,209;3,159;9,733;5,259;37,535;4,894;-25,325;-2,717;0,000;39,200;39,200;9,693;3,255;-15,166;-12,661;-16,355;-13,777;-3,155;27,804;0,000;211,440;Inf;222,000;210,000;-14,501;3,035;-10,051;25,423
10841,000;2,964;0,711;-35,209;3,159;9,733;5,259;37,535;4,894;-25,325;-2,717;0,000;39,200;39,200;9,693;3,255;-15,118;-12,715;-16,453;-13,838;-3,155;27,804;0,000;211,440;Inf;221,000;210,000;-14,490;3,034;-10,050;25,418
10841,500;2,964;0,711;-35,209;3,159;9,733;5,259;37,535;4,894;-25,325;-2,717;0,000;39,200;39,200;9,693;3,255;-15,159;-12,634;-16,344;-13,765;-3,155;27,804;0,000;209,240;Inf;221,000;210,000;-14,531;3,033;-10,053;25,401
10842,000;2,964;0,711;-35,209;3,159;9,733;5,259;37,535;4,894;-25,325;-2,717;0,000;39,200;39,200;9,693;3,255;-15,067;-12,710;-16,423;-13,813;-3,155;27,804;0,000;209,240;Inf;221,000;210,000;-14,475;3,032;-10,033;25,377
10842,500;2,964;0,711;-35,209;3,159;9,733;5,258;37,544;4,886;-25,315;-2,713;0,000;39,165;39,183;9,693;3,255;-15,008;-12,686;-16,386;-13,778;-3,150;27,818;0,000;207,340;Inf;221,000;210,000;-14,503;3,030;-10,028;25,411
10843,000;2,964;0,711;-35,209;3,159;9,733;5,258;37,544;4,886;-25,315;-2,713;0,000;39,200;39,200;9,693;3,255;-15,140;-12,684;-16,394;-13,754;-3,150;27,818;0,000;207,340;Inf;222,000;210,000;-14,465;3,029;-10,049;25,377
10843,500;2,995;0,743;-34,475;3,228;9,610;5,258;37,544;4,886;-25,315;-2,713;0,000;39,200;39,200;9,757;3,299;-15,039;-12,715;-16,401;-13,805;-3,150;27,818;0,000;209,540;Inf;222,000;210,000;-14,493;3,028;-10,037;25,393
10844,000;2,995;0,743;-34,475;3,228;9,610;5,258;37,544;4,886;-25,315;-2,713;0,000;39,200;39,200;9,757;3,299;-14,996;-12,655;-16,332;-13,759;-3,150;27,818;0,000;209,540;Inf;222,000;210,000;-14,490;3,028;-10,015;25,435
10844,500;2,995;0,743;-34,475;3,228;9,610;5,258;37,544;4,886;-25,315;-2,713;0,000;39,200;39,200;9,757;3,299;-15,115;-12,657;-16,353;-13,734;-3,150;27,818;0,000;208,040;Inf;222,000;210,000;-14,435;3,027;-10,024;25,472
10845,000;2,995;0,743;-34,475;3,228;9,610;5,258;37,544;4,886;-25,315;-2,713;0,000;39,200;39,200;9,757;3,299;-15,059;-12,632;-16,343;-13,747;-3,150;27,818;0,000;208,040;Inf;223,000;210,000;-14,465;3,027;-10,018;25,514
10845,500;2,995;0,743;-34,475;3,228;9,610;5,258;37,544;4,886;-25,315;-2,713;0,000;39,200;39,200;9,757;3,299;-15,090;-12,700;-16,440;-13,789;-3,150;27,818;0,000;209,340;Inf;223,000;210,000;-14,446;3,026;-10,033;25,521
10846,000;2,995;0,743;-34,475;3,228;9,610;5,291;37,547;4,885;-25,311;-2,701;0,000;39,161;39,167;9,757;3,299;-15,008;-12,685;-16,390;-13,790;-3,142;27,816;0,000;209,340;Inf;223,000;210,000;-14,505;3,026;-10,005;25,558
10846,500;2,995;0,743;-34,475;3,228;9,610;5,291;37,547;4,885;-25,311;-2,701;0,000;39,200;39,200;9,757;3,299;-15,102;-12,594;-16,278;-13,720;-3,142;27,816;0,000;208,140;Inf;223,000;210,000;-14,468;3,025;-9,994;25,568
10847,000;3,112;0,785;-34,610;3,285;9,736;5,291;37,547;4,885;-25,311;-2,701;0,000;39,200;39,200;9,757;3,188;-15,076;-12,676;-16,406;-13,756;-3,142;27,816;0,000;208,140;Inf;224,000;210,000;-14,424;3,025;-10,003;25,598
10847,500;3,112;0,785;-34,610;3,285;9,736;5,291;37,547;4,885;-25,311;-2,701;0,000;39,200;39,200;9,757;3,188;-15,029;-12,652;-16,347;-13,757;-3,142;27,816;0,000;210,240;Inf;224,000;210,000;-14,479;3,026;-10,009;25,616
10848,000;3,112;0,785;-34,610;3,285;9,736;5,291;37,547;4,885;-25,311;-2,701;0,000;39,200;39,200;9,757;3,188;-15,096;-12,575;-16,291;-13,711;-3,142;27,816;0,000;210,240;Inf;224,000;210,000;-14,446;3,028;-9,994;25,613
10848,500;3,112;0,785;-34,610;3,285;9,736;5,291;37,547;4,885;-25,311;-2,701;0,000;39,200;39,200;9,757;3,188;-14,978;-12,647;-16,349;-13,760;-3,142;27,816;0,000;210,440;Inf;224,000;210,000;-14,418;3,029;-9,986;25,601
10849,000;3,112;0,785;-34,610;3,285;9,736;5,295;37,555;4,893;-25,281;-2,694;0,000;39,155;39,170;9,757;3,188;-15,100;-12,592;-16,298;-13,702;-3,139;27,827;0,000;210,440;Inf;224,000;210,000;-14,434;3,030;-9,994;25,603
10849,500;3,112;0,785;-34,610;3,285;9,736;5,295;37,555;4,893;-25,281;-2,694;0,000;39,200;39,200;9,757;3,188;-15,054;-12,668;-16,400;-13,778;-3,139;27,827;0,000;211,240;Inf;224,000;210,000;-14,423;3,032;-9,981;25,587
10850,000;3,201;0,758;-35,209;3,229;9,663;5,295;37,555;4,893;-25,281;-2,694;0,000;39,200;39,200;9,600;3,297;-14,946;-12,658;-16,347;-13,752;-3,139;27,827;0,000;211,240;Inf;223,000;210,000;-14,475;3,033;-9,985;25,553
10850,500;3,201;0,758;-35,209;3,229;9,663;5,295;37,555;4,893;-25,281;-2,694;0,000;39,200;39,200;9,600;3,297;-15,100;-12,584;-16,295;-13,714;-3,139;27,827;0,000;210,240;Inf;223,000;210,000;-14,426;3,036;-9,975;25,551
10851,000;3,201;0,758;-35,209;3,229;9,663;5,295;37,555;4,893;-25,281;-2,694;0,000;39,200;39,200;9,600;3,297;-15,000;-12,647;-16,385;-13,765;-3,139;27,827;0,000;210,240;Inf;223,000;210,000;-14,423;3,038;-9,981;25,522
10851,500;3,201;0,758;-35,209;3,229;9,663;5,295;37,555;4,893;-25,281;-2,694;0,000;39,200;39,200;9,600;3,297;-14,975;-12,643;-16,332;-13,733;-3,139;27,827;0,000;212,340;Inf;223,000;210,000;-14,449;3,041;-9,976;25,517
10852,000;3,201;0,758;-35,209;3,229;9,663;5,275;37,546;4,891;-25,277;-2,708;0,000;39,155;39,163;9,600;3,297;-15,072;-12,647;-16,395;-13,725;-3,150;27,818;0,000;212,340;Inf;222,000;210,000;-14,421;3,044;-9,985;25,500
10852,500;3,201;0,758;-35,209;3,229;9,663;5,275;37,546;4,891;-25,277;-2,708;0,000;39,200;39,200;9,600;3,297;-14,939;-12,589;-16,265;-13,695;-3,150;27,818;0,000;210,740;Inf;222,000;210,000;-14,460;3,046;-9,975;25,475
10853,000;3,201;0,758;-35,209;3,229;9,663;5,275;37,546;4,891;-25,277;-2,708;0,000;39,200;39,200;9,600;3,297;-15,029;-12,619;-16,339;-13,686;-3,150;27,818;0,000;210,740;Inf;222,000;210,000;-14,372;3,049;-9,966;25,497
10853,500;3,372;0,854;-34,733;3,220;9,629;5,275;37,546;4,891;-25,277;-2,708;0,000;39,200;39,200;9,743;3,327;-14,962;-12,625;-16,361;-13,731;-3,150;27,818;0,000;212,040;Inf;222,000;210,000;-14,418;3,051;-9,943;25,520
10854,000;3,372;0,854;-34,733;3,220;9,629;5,275;37,546;4,891;-25,277;-2,708;0,000;39,200;39,200;9,743;3,327;-15,055;-12,582;-16,320;-13,717;-3,150;27,818;0,000;212,040;Inf;221,000;210,000;-14,420;3,057;-9,953;25,549
10854,500;3,372;0,854;-34,733;3,220;9,629;5,275;37,546;4,891;-25,277;-2,708;0,000;39,200;39,200;9,743;3,327;-15,057;-12,647;-16,410;-13,749;-3,150;27,818;0,000;209,940;Inf;221,000;210,000;-14,419;3,062;-9,948;25,594
10855,000;3,372;0,854;-34,733;3,220;9,629;5,275;37,546;4,891;-25,277;-2,708;0,000;39,200;39,200;9,743;3,327;-14,951;-12,609;-16,366;-13,713;-3,150;27,818;0,000;209,940;Inf;221,000;210,000;-14,466;3,067;-9,929;25,615
10855,500;3,372;0,854;-34,733;3,220;9,629;5,266;37,549;4,901;-25,270;-2,703;0,000;39,153;39,188;9,743;3,327;-15,060;-12,546;-16,265;-13,684;-3,144;27,807;0,000;210,740;Inf;221,000;210,000;-14,410;3,072;-9,936;25,631
10856,000;3,372;0,854;-34,733;3,220;9,629;5,266;37,549;4,901;-25,270;-2,703;0,000;39,200;39,200;9,743;3,327;-14,952;-12,606;-16,318;-13,717;-3,144;27,807;0,000;210,740;Inf;221,000;210,000;-14,389;3,077;-9,938;25,627
10856,500;2,943;0,715;-35,209;3,271;9,706;5,266;37,549;4,901;-25,270;-2,703;0,000;39,200;39,200;9,596;3,153;-15,019;-12,564;-16,292;-13,717;-3,144;27,807;0,000;209,740;Inf;221,000;210,000;-14,398;3,082;-9,946;25,614
10857,000;2,943;0,715;-35,209;3,271;9,706;5,266;37,549;4,901;-25,270;-2,703;0,000;39,200;39,200;9,596;3,153;-15,054;-12,637;-16,400;-13,746;-3,144;27,807;0,000;209,740;Inf;221,000;210,000;-14,398;3,079;-9,926;25,632
10857,500;2,943;0,715;-35,209;3,271;9,706;5,266;37,549;4,901;-25,270;-2,703;0,000;39,200;39,200;9,596;3,153;-14,942;-12,592;-16,334;-13,717;-3,144;27,807;0,000;209,040;Inf;221,000;210,000;-14,459;3,077;-9,939;25,556
10858,000;2,943;0,715;-35,209;3,271;9,706;5,266;37,549;4,901;-25,270;-2,703;0,000;39,200;39,200;9,596;3,153;-15,065;-12,501;-16,172;-13,612;-3,144;27,807;0,000;209,040;Inf;221,000;210,000;-14,396;3,075;-9,924;25,456
10858,500;2,943;0,715;-35,209;3,271;9,706;5,240;37,537;4,890;-25,302;-2,715;0,000;39,134;39,153;9,596;3,153;-14,938;-12,590;-16,300;-13,640;-3,167;27,805;0,000;208,540;Inf;221,000;210,000;-14,338;3,073;-9,897;25,271
10859,000;2,943;0,715;-35,209;3,271;9,706;5,240;37,537;4,890;-25,302;-2,715;0,000;39,100;39,200;9,596;3,153;-14,875;-12,589;-16,274;-13,692;-3,167;27,805;0,000;208,540;Inf;222,000;210,000;-14,367;3,071;-9,905;25,170
10859,500;2,943;0,715;-35,209;3,271;9,706;5,240;37,537;4,890;-25,302;-2,715;0,000;39,100;39,200;9,596;3,153;-15,001;-12,601;-16,374;-13,723;-3,167;27,805;0,000;209,540;Inf;222,000;210,000;-14,357;3,069;-9,898;25,115
10860,000;2,979;0,700;-35,209;3,223;9,648;5,240;37,537;4,890;-25,302;-2,715;0,000;39,100;39,200;9,663;3,354;-15,057;-12,483;-16,187;-13,624;-3,167;27,805;0,000;209,540;Inf;222,000;210,000;-14,425;3,067;-9,922;25,053
10860,500;2,979;0,700;-35,209;3,223;9,648;5,240;37,537;4,890;-25,302;-2,715;0,000;39,100;39,200;9,663;3,354;-14,975;-12,459;-16,194;-13,582;-3,167;27,805;0,000;209,140;Inf;222,000;210,000;-14,338;3,065;-9,908;24,943
10861,000;2,979;0,700;-35,209;3,223;9,648;5,240;37,537;4,890;-25,302;-2,715;0,000;39,100;39,200;9,663;3,354;-14,842;-12,572;-16,260;-13,662;-3,167;27,805;0,000;209,140;Inf;222,000;210,000;-14,303;3,064;-9,890;24,838
10861,500;2,979;0,700;-35,209;3,223;9,648;5,240;37,537;4,890;-25,302;-2,715;0,000;39,100;39,200;9,663;3,354;-14,924;-12,570;-16,264;-13,673;-3,167;27,805;0,000;210,140;Inf;222,000;210,000;-14,334;3,062;-9,881;24,817
10862,000;2,979;0,700;-35,209;3,223;9,648;5,254;37,544;4,902;-25,263;-2,714;0,000;39,140;39,192;9,663;3,354;-15,005;-12,565;-16,369;-13,690;-3,161;27,804;0,000;210,140;Inf;222,000;210,000;-14,358;3,061;-9,881;24,914
