t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10862,500;2,979;0,700;-35,209;3,223;9,648;5,254;37,544;4,902;-25,263;-2,714;0,000;39,100;39,200;9,663;3,354;-14,929;-12,576;-16,274;-13,679;-3,161;27,804;0,000;210,040;Inf;222,000;210,000;-14,407;3,060;-9,882;24,966
10863,000;3,547;0,895;-35,031;3,268;9,557;5,254;37,544;4,902;-25,263;-2,714;0,000;39,100;39,200;9,894;3,297;-14,879;-12,540;-16,272;-13,642;-3,161;27,804;0,000;210,040;Inf;222,000;210,000;-14,365;3,058;-9,869;24,996
10863,500;3,547;0,895;-35,031;3,268;9,557;5,254;37,544;4,902;-25,263;-2,714;0,000;39,100;39,200;9,894;3,297;-14,882;-12,564;-16,271;-13,670;-3,161;27,804;0,000;210,040;Inf;222,000;210,000;-14,333;3,066;-9,850;25,035
10864,000;3,547;0,895;-35,031;3,268;9,557;5,254;37,544;4,902;-25,263;-2,714;0,000;39,100;39,200;9,894;3,297;-15,003;-12,538;-16,338;-13,692;-3,161;27,804;0,000;210,040;Inf;222,000;210,000;-14,347;3,074;-9,860;25,061
10864,500;3,547;0,895;-35,031;3,268;9,557;5,254;37,544;4,902;-25,263;-2,714;0,000;39,100;39,200;9,894;3,297;-14,957;-12,559;-16,346;-13,660;-3,161;27,804;0,000;209,440;Inf;222,000;210,000;-14,393;3,082;-9,862;25,067
10865,000;3,547;0,895;-35,031;3,268;9,557;5,293;37,531;4,911;-25,235;-2,726;0,000;39,139;39,214;9,894;3,297;-14,902;-12,499;-16,218;-13,522;-3,160;27,804;0,000;209,440;Inf;222,000;210,000;-14,380;3,089;-9,870;25,114
10865,500;3,547;0,895;-35,031;3,268;9,557;5,293;37,531;4,911;-25,235;-2,726;0,000;39,100;39,200;9,894;3,297;-14,870;-12,472;-16,155;-13,579;-3,160;27,804;0,000;209,540;Inf;222,000;210,000;-14,285;3,097;-9,825;25,271
10866,000;3,221;0,786;-35,209;3,269;9,608;5,293;37,531;4,911;-25,235;-2,726;0,000;39,100;39,200;9,584;3,357;-14,924;-12,539;-16,309;-13,637;-3,160;27,804;0,000;209,540;Inf;222,000;210,000;-14,269;3,104;-9,839;25,287
10866,500;3,221;0,786;-35,209;3,269;9,608;5,293;37,531;4,911;-25,235;-2,726;0,000;39,100;39,200;9,584;3,357;-14,916;-12,496;-16,254;-13,625;-3,160;27,804;0,000;208,840;Inf;222,000;210,000;-14,353;3,106;-9,827;25,307
10867,000;3,221;0,786;-35,209;3,269;9,608;5,293;37,531;4,911;-25,235;-2,726;0,000;39,100;39,200;9,584;3,357;-15,006;-12,559;-16,351;-13,662;-3,160;27,804;0,000;208,840;Inf;223,000;210,000;-14,323;3,108;-9,817;25,318
10867,500;3,221;0,786;-35,209;3,269;9,608;5,293;37,531;4,911;-25,235;-2,726;0,000;39,100;39,200;9,584;3,357;-14,938;-12,528;-16,283;-13,648;-3,160;27,804;0,000;209,840;Inf;223,000;210,000;-14,394;3,110;-9,803;25,392
10868,000;3,221;0,786;-35,209;3,269;9,608;5,293;37,531;4,911;-25,235;-2,726;0,000;39,100;39,200;9,584;3,357;-15,019;-12,440;-16,217;-13,578;-3,160;27,804;0,000;209,840;Inf;223,000;210,000;-14,349;3,112;-9,823;25,366
10868,500;3,221;0,786;-35,209;3,269;9,608;5,289;37,549;4,904;-25,220;-2,713;0,000;39,148;39,161;9,584;3,357;-14,948;-12,529;-16,312;-13,661;-3,162;27,799;0,000;210,040;Inf;223,000;210,000;-14,313;3,114;-9,790;25,383
10869,000;3,221;0,786;-35,209;3,269;9,608;5,289;37,549;4,904;-25,220;-2,713;0,000;39,100;39,200;9,584;3,357;-14,821;-12,514;-16,233;-13,615;-3,162;27,799;0,000;210,040;Inf;223,000;210,000;-14,363;3,115;-9,814;25,379
10869,500;3,114;0,796;-34,162;3,305;9,669;5,289;37,549;4,904;-25,220;-2,713;0,000;39,100;39,200;9,815;3,158;-14,971;-12,426;-16,183;-13,566;-3,162;27,799;0,000;209,940;Inf;223,000;210,000;-14,296;3,117;-9,827;25,403
10870,000;3,114;0,796;-34,162;3,305;9,669;5,289;37,549;4,904;-25,220;-2,713;0,000;39,100;39,200;9,815;3,158;-14,909;-12,527;-16,294;-13,646;-3,162;27,799;0,000;209,940;Inf;223,000;210,000;-14,286;3,117;-9,795;25,468
10870,500;3,114;0,796;-34,162;3,305;9,669;5,289;37,549;4,904;-25,220;-2,713;0,000;39,100;39,200;9,815;3,158;-14,956;-12,512;-16,264;-13,553;-3,162;27,799;0,000;211,040;Inf;223,000;210,000;-14,344;3,117;-9,822;25,743
10871,000;3,114;0,796;-34,162;3,305;9,669;5,289;37,549;4,904;-25,220;-2,713;0,000;39,100;39,200;9,815;3,158;-14,883;-12,512;-16,278;-13,582;-3,162;27,799;0,000;211,040;Inf;222,000;210,000;-14,321;3,117;-9,820;25,904
10871,500;3,114;0,796;-34,162;3,305;9,669;5,277;37,537;4,900;-25,214;-2,712;0,000;39,138;39,185;9,815;3,158;-14,821;-12,490;-16,153;-13,584;-3,164;27,806;0,000;210,940;Inf;222,000;210,000;-14,313;3,117;-9,807;25,978
10872,000;3,114;0,796;-34,162;3,305;9,669;5,277;37,537;4,900;-25,214;-2,712;0,000;39,100;39,200;9,815;3,158;-14,826;-12,466;-16,171;-13,578;-3,164;27,806;0,000;210,940;Inf;222,000;210,000;-14,262;3,117;-9,803;26,162
10872,500;2,514;0,686;-33,546;3,271;9,592;5,277;37,537;4,900;-25,214;-2,712;0,000;39,100;39,200;9,708;3,192;-14,913;-12,500;-16,274;-13,631;-3,164;27,806;0,000;210,740;Inf;222,000;210,000;-14,260;3,117;-9,786;26,293
10873,000;2,514;0,686;-33,546;3,271;9,592;5,277;37,537;4,900;-25,214;-2,712;0,000;39,100;39,200;9,708;3,192;-14,984;-12,477;-16,268;-13,629;-3,164;27,806;0,000;210,740;Inf;222,000;210,000;-14,329;3,107;-9,798;26,308
10873,500;2,514;0,686;-33,546;3,271;9,592;5,277;37,537;4,900;-25,214;-2,712;0,000;39,100;39,200;9,708;3,192;-14,930;-12,458;-16,203;-13,586;-3,164;27,806;0,000;210,440;Inf;222,000;210,000;-14,340;3,097;-9,786;26,297
10874,000;2,514;0,686;-33,546;3,271;9,592;5,277;37,537;4,900;-25,214;-2,712;0,000;39,100;39,200;9,708;3,192;-14,843;-12,481;-16,215;-13,597;-3,164;27,806;0,000;210,440;Inf;222,000;210,000;-14,294;3,088;-9,794;26,311
10874,500;2,514;0,686;-33,546;3,271;9,592;5,277;37,537;4,900;-25,214;-2,712;0,000;39,100;39,200;9,708;3,192;-14,932;-12,467;-16,246;-13,610;-3,164;27,806;0,000;209,640;Inf;222,000;210,000;-14,284;3,078;-9,794;26,334
10875,000;2,514;0,686;-33,546;3,271;9,592;5,248;37,533;4,884;-25,211;-2,730;0,000;39,128;39,262;9,708;3,192;-14,929;-12,495;-16,275;-13,615;-3,178;27,785;0,000;209,640;Inf;222,000;210,000;-14,314;3,069;-9,786;26,448
10875,500;2,514;0,686;-33,546;3,271;9,592;5,248;37,533;4,884;-25,211;-2,730;0,000;39,100;39,300;9,708;3,192;-14,953;-12,516;-16,303;-13,625;-3,178;27,785;0,000;210,240;Inf;222,000;210,000;-14,329;3,060;-9,797;26,399
10876,000;2,875;0,734;-35,188;3,282;9,643;5,248;37,533;4,884;-25,211;-2,730;0,000;39,100;39,300;9,621;3,194;-14,887;-12,485;-16,280;-13,581;-3,178;27,785;0,000;210,240;Inf;222,000;210,000;-14,349;3,051;-9,787;26,260
10876,500;2,875;0,734;-35,188;3,282;9,643;5,248;37,533;4,884;-25,211;-2,730;0,000;39,100;39,300;9,621;3,194;-14,863;-12,472;-16,196;-13,582;-3,178;27,785;0,000;209,540;Inf;222,000;210,000;-14,308;3,048;-9,778;26,234
10877,000;2,875;0,734;-35,188;3,282;9,643;5,248;37,533;4,884;-25,211;-2,730;0,000;39,100;39,300;9,621;3,194;-14,916;-12,508;-16,288;-13,605;-3,178;27,785;0,000;209,540;Inf;222,000;210,000;-14,278;3,045;-9,794;26,192
10877,500;2,875;0,734;-35,188;3,282;9,643;5,248;37,533;4,884;-25,211;-2,730;0,000;39,100;39,300;9,621;3,194;-14,976;-12,481;-16,241;-13,586;-3,178;27,785;0,000;209,540;Inf;222,000;210,000;-14,329;3,042;-9,772;26,109
10878,000;2,875;0,734;-35,188;3,282;9,643;5,264;37,551;4,907;-25,172;-2,712;0,000;39,144;39,204;9,621;3,194;-14,924;-12,510;-16,293;-13,633;-3,163;27,794;0,000;209,540;Inf;222,000;210,000;-14,321;3,040;-9,798;26,090
10878,500;2,875;0,734;-35,188;3,282;9,643;5,264;37,551;4,907;-25,172;-2,712;0,000;39,100;39,200;9,621;3,194;-14,766;-12,472;-16,160;-13,576;-3,163;27,794;0,000;209,840;Inf;222,000;210,000;-14,340;3,037;-9,771;26,070
10879,000;3,159;0,791;-34,736;3,364;9,645;5,264;37,551;4,907;-25,172;-2,712;0,000;39,100;39,200;9,640;3,170;-14,941;-12,432;-16,177;-13,554;-3,163;27,794;0,000;209,840;Inf;222,000;210,000;-14,244;3,034;-9,794;26,033
10879,500;3,159;0,791;-34,736;3,364;9,645;5,264;37,551;4,907;-25,172;-2,712;0,000;39,100;39,200;9,640;3,170;-14,846;-12,481;-16,240;-13,615;-3,163;27,794;0,000;209,740;Inf;222,000;210,000;-14,276;3,036;-9,798;26,013
10880,000;3,159;0,791;-34,736;3,364;9,645;5,264;37,551;4,907;-25,172;-2,712;0,000;39,100;39,200;9,640;3,170;-14,947;-12,455;-16,208;-13,594;-3,163;27,794;0,000;209,740;Inf;222,000;210,000;-14,295;3,038;-9,765;25,974
10880,500;3,159;0,791;-34,736;3,364;9,645;5,264;37,551;4,907;-25,172;-2,712;0,000;39,100;39,200;9,640;3,170;-14,912;-12,494;-16,284;-13,601;-3,163;27,794;0,000;209,940;Inf;222,000;210,000;-14,301;3,040;-9,778;25,937
10881,000;3,159;0,791;-34,736;3,364;9,645;5,253;37,552;4,889;-25,181;-2,719;0,000;39,142;39,367;9,640;3,170;-14,875;-12,409;-16,111;-13,519;-3,163;27,791;0,000;209,940;Inf;222,000;210,000;-14,323;3,042;-9,772;25,863
10881,500;3,159;0,791;-34,736;3,364;9,645;5,253;37,552;4,889;-25,181;-2,719;0,000;39,100;39,400;9,640;3,170;-14,892;-12,491;-16,265;-13,570;-3,163;27,791;0,000;210,240;Inf;222,000;210,000;-14,228;3,044;-9,759;25,752
10882,000;3,159;0,791;-34,736;3,364;9,645;5,253;37,552;4,889;-25,181;-2,719;0,000;39,100;39,400;9,640;3,170;-14,868;-12,471;-16,213;-13,588;-3,163;27,791;0,000;210,240;Inf;222,000;210,000;-14,305;3,046;-9,773;25,666
10882,500;2,872;0,719;-35,209;3,292;9,538;5,253;37,552;4,889;-25,181;-2,719;0,000;39,100;39,400;9,616;3,200;-14,940;-12,467;-16,280;-13,613;-3,163;27,791;0,000;209,740;Inf;222,000;210,000;-14,285;3,048;-9,755;25,562
10883,000;2,872;0,719;-35,209;3,292;9,538;5,253;37,552;4,889;-25,181;-2,719;0,000;39,100;39,400;9,616;3,200;-14,863;-12,457;-16,069;-13,566;-3,163;27,791;0,000;209,740;Inf;222,000;210,000;-14,325;3,045;-9,769;25,446
10883,500;2,872;0,719;-35,209;3,292;9,538;5,253;37,552;4,889;-25,181;-2,719;0,000;39,100;39,400;9,616;3,200;-14,872;-12,336;-16,050;-13,489;-3,163;27,791;0,000;210,140;Inf;222,000;210,000;-14,239;3,042;-9,748;25,275
10884,000;2,872;0,719;-35,209;3,292;9,538;5,253;37,552;4,889;-25,181;-2,719;0,000;39,100;39,400;9,616;3,200;-14,825;-12,477;-16,196;-13,559;-3,163;27,791;0,000;210,140;Inf;222,000;210,000;-14,187;3,039;-9,755;25,217
10884,500;2,872;0,719;-35,209;3,292;9,538;5,241;37,540;4,877;-25,183;-2,711;0,000;39,128;39,241;9,616;3,200;-14,790;-12,434;-16,153;-13,563;-3,172;27,784;0,000;210,140;Inf;222,000;210,000;-14,264;3,037;-9,768;25,213
10885,000;2,872;0,719;-35,209;3,292;9,538;5,241;37,540;4,877;-25,183;-2,711;0,000;39,100;39,200;9,616;3,200;-14,901;-12,474;-16,269;-13,596;-3,172;27,784;0,000;210,140;Inf;222,000;210,000;-14,235;3,034;-9,737;25,212
10885,500;3,255;0,781;-35,209;3,205;9,659;5,241;37,540;4,877;-25,183;-2,711;0,000;39,100;39,200;9,682;3,442;-14,866;-12,467;-16,250;-13,601;-3,172;27,784;0,000;210,240;Inf;222,000;210,000;-14,310;3,031;-9,758;25,244
10886,000;3,255;0,781;-35,209;3,205;9,659;5,241;37,540;4,877;-25,183;-2,711;0,000;39,100;39,200;9,682;3,442;-14,946;-12,389;-16,156;-13,539;-3,172;27,784;0,000;210,240;Inf;222,000;210,000;-14,296;3,035;-9,755;25,237
10886,500;3,255;0,781;-35,209;3,205;9,659;5,241;37,540;4,877;-25,183;-2,711;0,000;39,100;39,200;9,682;3,442;-14,847;-12,481;-16,254;-13,591;-3,172;27,784;0,000;209,940;Inf;222,000;210,000;-14,257;3,039;-9,750;25,386
10887,000;3,255;0,781;-35,209;3,205;9,659;5,241;37,540;4,877;-25,183;-2,711;0,000;39,100;39,200;9,682;3,442;-14,778;-12,450;-16,186;-13,542;-3,172;27,784;0,000;209,940;Inf;222,000;210,000;-14,293;3,042;-9,775;25,549
10887,500;3,255;0,781;-35,209;3,205;9,659;5,291;37,543;4,882;-25,164;-2,727;0,000;39,124;39,215;9,682;3,442;-14,902;-12,463;-16,224;-13,563;-3,163;27,786;0,000;209,340;Inf;222,000;210,000;-14,239;3,046;-9,756;25,590
10888,000;3,255;0,781;-35,209;3,205;9,659;5,291;37,543;4,882;-25,164;-2,727;0,000;39,100;39,200;9,682;3,442;-14,940;-12,420;-16,163;-13,564;-3,163;27,786;0,000;209,340;Inf;222,000;210,000;-14,288;3,049;-9,742;25,579
10888,500;3,255;0,781;-35,209;3,205;9,659;5,291;37,543;4,882;-25,164;-2,727;0,000;39,100;39,200;9,682;3,442;-14,914;-12,473;-16,242;-13,548;-3,163;27,786;0,000;209,140;Inf;222,000;210,000;-14,272;3,052;-9,755;25,548
10889,000;3,245;0,747;-35,209;3,252;9,603;5,291;37,543;4,882;-25,164;-2,727;0,000;39,100;39,200;9,685;3,315;-14,782;-12,431;-16,176;-13,559;-3,163;27,786;0,000;209,140;Inf;222,000;210,000;-14,294;3,056;-9,736;25,549
10889,500;3,245;0,747;-35,209;3,252;9,603;5,291;37,543;4,882;-25,164;-2,727;0,000;39,100;39,200;9,685;3,315;-14,770;-12,419;-16,131;-13,536;-3,163;27,786;0,000;209,340;Inf;222,000;210,000;-14,237;3,059;-9,751;25,526
10890,000;3,245;0,747;-35,209;3,252;9,603;5,291;37,543;4,882;-25,164;-2,727;0,000;39,100;39,200;9,685;3,315;-14,878;-12,455;-16,222;-13,550;-3,163;27,786;0,000;209,340;Inf;222,000;210,000;-14,214;3,062;-9,734;25,536
10890,500;3,245;0,747;-35,209;3,252;9,603;5,291;37,543;4,882;-25,164;-2,727;0,000;39,100;39,200;9,685;3,315;-14,846;-12,466;-16,209;-13,563;-3,163;27,786;0,000;209,040;Inf;222,000;210,000;-14,276;3,065;-9,730;25,517
10891,000;3,245;0,747;-35,209;3,252;9,603;5,267;37,535;4,879;-25,144;-2,721;0,000;39,129;39,191;9,685;3,315;-14,933;-12,403;-16,162;-13,509;-3,172;27,767;0,000;209,040;Inf;222,000;210,000;-14,271;3,068;-9,741;25,522
10891,500;3,245;0,747;-35,209;3,252;9,603;5,267;37,535;4,879;-25,144;-2,721;0,000;39,100;39,200;9,685;3,315;-14,760;-12,434;-16,140;-13,521;-3,172;27,767;0,000;209,240;Inf;222,000;210,000;-14,252;3,071;-9,727;25,535
10892,000;3,481;0,885;-35,127;3,210;9,575;5,267;37,535;4,879;-25,144;-2,721;0,000;39,100;39,200;9,675;3,429;-14,889;-12,382;-16,129;-13,524;-3,172;27,767;0,000;209,240;Inf;222,000;210,000;-14,214;3,074;-9,733;25,671
10892,500;3,481;0,885;-35,127;3,210;9,575;5,267;37,535;4,879;-25,144;-2,721;0,000;39,100;39,200;9,675;3,429;-14,860;-12,449;-16,241;-13,575;-3,172;27,767;0,000;208,640;Inf;222,000;210,000;-14,231;3,080;-9,706;25,735
10893,000;3,481;0,885;-35,127;3,210;9,575;5,267;37,535;4,879;-25,144;-2,721;0,000;39,100;39,200;9,675;3,429;-14,937;-12,403;-16,158;-13,549;-3,172;27,767;0,000;208,640;Inf;223,000;210,000;-14,281;3,087;-9,721;25,669
10893,500;3,481;0,885;-35,127;3,210;9,575;5,267;37,535;4,879;-25,144;-2,721;0,000;39,100;39,200;9,675;3,429;-14,912;-12,435;-16,182;-13,494;-3,172;27,767;0,000;209,040;Inf;223,000;210,000;-14,262;3,093;-9,726;25,607
10894,000;3,481;0,885;-35,127;3,210;9,575;5,287;37,543;4,869;-25,149;-2,725;0,000;39,128;39,284;9,675;3,429;-14,705;-12,427;-16,143;-13,527;-3,159;27,782;0,000;209,040;Inf;223,000;210,000;-14,256;3,100;-9,735;25,667
10894,500;3,481;0,885;-35,127;3,210;9,575;5,287;37,543;4,869;-25,149;-2,725;0,000;39,100;39,300;9,675;3,429;-14,678;-12,408;-16,078;-13,506;-3,159;27,782;0,000;208,940;Inf;223,000;210,000;-14,201;3,106;-9,719;25,778
10895,000;3,481;0,885;-35,127;3,210;9,575;5,287;37,543;4,869;-25,149;-2,725;0,000;39,100;39,300;9,675;3,429;-14,853;-12,435;-16,231;-13,561;-3,159;27,782;0,000;208,940;Inf;224,000;210,000;-14,167;3,112;-9,717;25,892
10895,500;3,038;0,711;-35,209;3,304;9,667;5,287;37,543;4,869;-25,149;-2,725;0,000;39,100;39,300;9,623;3,308;-14,953;-12,444;-16,278;-13,539;-3,159;27,782;0,000;209,140;Inf;224,000;210,000;-14,270;3,118;-9,719;25,835
10896,000;3,038;0,711;-35,209;3,304;9,667;5,287;37,543;4,869;-25,149;-2,725;0,000;39,100;39,300;9,623;3,308;-14,756;-12,402;-16,179;-13,515;-3,159;27,782;0,000;209,140;Inf;224,000;210,000;-14,303;3,117;-9,717;25,796
10896,500;3,038;0,711;-35,209;3,304;9,667;5,287;37,543;4,869;-25,149;-2,725;0,000;39,100;39,300;9,623;3,308;-14,645;-12,372;-16,003;-13,460;-3,159;27,782;0,000;209,540;Inf;224,000;210,000;-14,213;3,115;-9,701;25,695
10897,000;3,038;0,711;-35,209;3,304;9,667;5,287;37,543;4,869;-25,149;-2,725;0,000;39,100;39,300;9,623;3,308;-14,815;-12,417;-16,177;-13,504;-3,159;27,782;0,000;209,540;Inf;224,000;210,000;-14,120;3,114;-9,700;25,675
10897,500;3,038;0,711;-35,209;3,304;9,667;5,235;37,537;4,862;-25,145;-2,727;0,000;39,126;39,197;9,623;3,308;-14,814;-12,419;-16,187;-13,550;-3,172;27,774;0,000;209,840;Inf;224,000;210,000;-14,228;3,112;-9,686;25,615
10898,000;3,038;0,711;-35,209;3,304;9,667;5,235;37,537;4,862;-25,145;-2,727;0,000;39,100;39,200;9,623;3,308;-14,768;-12,351;-16,075;-13,484;-3,172;27,774;0,000;209,840;Inf;224,000;210,000;-14,242;3,112;-9,676;25,558
10898,500;2,519;0,707;-33,541;3,306;9,517;5,235;37,537;4,862;-25,145;-2,727;0,000;39,100;39,200;9,748;3,224;-14,872;-12,399;-16,158;-13,487;-3,172;27,774;0,000;209,740;Inf;224,000;210,000;-14,170;3,111;-9,686;25,562
10899,000;2,519;0,707;-33,541;3,306;9,517;5,235;37,537;4,862;-25,145;-2,727;0,000;39,100;39,200;9,748;3,224;-14,815;-12,319;-16,088;-13,463;-3,172;27,774;0,000;209,740;Inf;224,000;210,000;-14,229;3,101;-9,671;25,491
10899,500;2,519;0,707;-33,541;3,306;9,517;5,235;37,537;4,862;-25,145;-2,727;0,000;39,100;39,200;9,748;3,224;-14,840;-12,415;-16,182;-13,494;-3,172;27,774;0,000;210,340;Inf;224,000;210,000;-14,171;3,091;-9,668;25,484
10900,000;2,519;0,707;-33,541;3,306;9,517;5,235;37,537;4,862;-25,145;-2,727;0,000;39,100;39,200;9,748;3,224;-14,796;-12,388;-16,130;-13,513;-3,172;27,774;0,000;210,340;Inf;224,000;210,000;-14,233;3,082;-9,666;25,470
10900,500;2,519;0,707;-33,541;3,306;9,517;5,265;37,534;4,864;-25,152;-2,718;0,000;39,127;39,321;9,748;3,224;-14,847;-12,301;-16,044;-13,437;-3,171;27,769;0,000;211,940;Inf;224,000;210,000;-14,207;3,073;-9,667;25,455
10901,000;2,519;0,707;-33,541;3,306;9,517;5,265;37,534;4,864;-25,152;-2,718;0,000;39,100;39,300;9,748;3,224;-14,806;-12,401;-16,178;-13,488;-3,171;27,769;0,000;211,940;Inf;223,000;210,000;-14,157;3,064;-9,665;25,414
10901,500;3,302;0,798;-35,209;3,277;9,751;5,265;37,534;4,864;-25,152;-2,718;0,000;39,100;39,300;9,550;3,254;-14,741;-12,375;-16,123;-13,504;-3,171;27,769;0,000;212,040;Inf;223,000;210,000;-14,219;3,055;-9,663;25,404
10902,000;3,302;0,798;-35,209;3,277;9,751;5,265;37,534;4,864;-25,152;-2,718;0,000;39,100;39,300;9,550;3,254;-14,866;-12,375;-16,111;-13,491;-3,171;27,769;0,000;212,040;Inf;222,000;210,000;-14,186;3,059;-9,675;25,394
10902,500;3,302;0,798;-35,209;3,277;9,751;5,265;37,534;4,864;-25,152;-2,718;0,000;39,100;39,300;9,550;3,254;-14,689;-12,350;-16,085;-13,485;-3,171;27,769;0,000;212,140;Inf;222,000;210,000;-14,211;3,063;-9,670;25,376
10903,000;3,302;0,798;-35,209;3,277;9,751;5,265;37,534;4,864;-25,152;-2,718;0,000;39,100;39,300;9,550;3,254;-14,855;-12,334;-16,109;-13,457;-3,171;27,769;0,000;212,140;Inf;221,000;210,000;-14,152;3,067;-9,663;25,567
10903,500;3,302;0,798;-35,209;3,277;9,751;5,265;37,534;4,864;-25,152;-2,718;0,000;39,100;39,300;9,550;3,254;-14,766;-12,400;-16,183;-13,505;-3,171;27,769;0,000;210,440;Inf;221,000;210,000;-14,189;3,071;-9,666;25,624
10904,000;3,302;0,798;-35,209;3,277;9,751;5,289;37,549;4,857;-25,136;-2,725;0,000;39,129;39,184;9,550;3,254;-14,803;-12,370;-16,144;-13,503;-3,155;27,756;0,000;210,440;Inf;221,000;210,000;-14,213;3,074;-9,673;25,776
10904,500;3,302;0,798;-35,209;3,277;9,751;5,289;37,549;4,857;-25,136;-2,725;0,000;39,100;39,200;9,550;3,254;-14,845;-12,401;-16,207;-13,526;-3,155;27,756;0,000;211,040;Inf;221,000;210,000;-14,205;3,078;-9,647;25,975
10905,000;3,410;0,872;-33,928;3,338;9,631;5,289;37,549;4,857;-25,136;-2,725;0,000;39,100;39,200;9,802;3,079;-14,737;-12,386;-16,148;-13,525;-3,155;27,756;0,000;211,040;Inf;220,000;210,000;-14,245;3,082;-9,661;26,114
10905,500;3,410;0,872;-33,928;3,338;9,631;5,289;37,549;4,857;-25,136;-2,725;0,000;39,100;39,200;9,802;3,079;-14,807;-12,343;-16,078;-13,461;-3,155;27,756;0,000;210,540;Inf;220,000;210,000;-14,199;3,087;-9,671;26,046
10906,000;3,410;0,872;-33,928;3,338;9,631;5,289;37,549;4,857;-25,136;-2,725;0,000;39,100;39,200;9,802;3,079;-14,745;-12,378;-16,145;-13,493;-3,155;27,756;0,000;210,540;Inf;220,000;210,000;-14,172;3,092;-9,661;26,039
10906,500;3,410;0,872;-33,928;3,338;9,631;5,289;37,549;4,857;-25,136;-2,725;0,000;39,100;39,200;9,802;3,079;-14,854;-12,380;-16,147;-13,487;-3,155;27,756;0,000;209,540;Inf;220,000;210,000;-14,190;3,098;-9,650;26,019
10907,000;3,410;0,872;-33,928;3,338;9,631;5,306;37,543;4,878;-25,123;-2,719;0,000;39,126;39,191;9,802;3,079;-14,839;-12,376;-16,130;-13,474;-3,160;27,762;0,000;209,540;Inf;220,000;210,000;-14,217;3,103;-9,645;25,935
10907,500;3,410;0,872;-33,928;3,338;9,631;5,306;37,543;4,878;-25,123;-2,719;0,000;39,100;39,200;9,802;3,079;-14,785;-12,329;-16,053;-13,461;-3,160;27,762;0,000;209,240;Inf;220,000;210,000;-14,205;3,108;-9,633;25,898
10908,000;3,381;0,784;-35,209;3,220;9,659;5,306;37,543;4,878;-25,123;-2,719;0,000;39,100;39,200;9,653;3,319;-14,837;-12,320;-16,071;-13,465;-3,160;27,762;0,000;209,240;Inf;220,000;210,000;-14,157;3,113;-9,650;25,856
10908,500;3,381;0,784;-35,209;3,220;9,659;5,306;37,543;4,878;-25,123;-2,719;0,000;39,100;39,200;9,653;3,319;-14,770;-12,380;-16,147;-13,499;-3,160;27,762;0,000;209,140;Inf;220,000;210,000;-14,173;3,117;-9,644;25,698
10909,000;3,381;0,784;-35,209;3,220;9,659;5,306;37,543;4,878;-25,123;-2,719;0,000;39,100;39,200;9,653;3,319;-14,845;-12,371;-16,155;-13,491;-3,160;27,762;0,000;209,140;Inf;220,000;210,000;-14,199;3,121;-9,640;25,581
10909,500;3,381;0,784;-35,209;3,220;9,659;5,306;37,543;4,878;-25,123;-2,719;0,000;39,100;39,200;9,653;3,319;-14,831;-12,288;-16,056;-13,437;-3,160;27,762;0,000;207,940;Inf;220,000;210,000;-14,216;3,126;-9,643;25,485
10910,000;3,381;0,784;-35,209;3,220;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,129;39,196;9,653;3,319;-14,812;-12,389;-16,172;-13,515;-3,158;27,760;0,000;207,940;Inf;221,000;210,000;-14,153;3,130;-9,639;25,469
10910,500;3,381;0,784;-35,209;3,220;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,100;39,200;9,653;3,319;-14,797;-12,391;-16,179;-13,499;-3,158;27,760;0,000;207,840;Inf;221,000;210,000;-14,222;3,134;-9,642;25,457
10911,000;3,381;0,784;-35,209;3,220;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,100;39,200;9,653;3,319;-14,844;-12,386;-16,216;-13,515;-3,158;27,760;0,000;207,840;Inf;222,000;210,000;-14,217;3,138;-9,665;25,470
10911,500;3,231;0,790;-35,130;3,212;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,100;39,200;9,738;3,407;-14,724;-12,375;-16,146;-13,501;-3,158;27,760;0,000;207,740;Inf;222,000;210,000;-14,240;3,142;-9,658;25,466
10912,000;3,231;0,790;-35,130;3,212;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,100;39,200;9,738;3,407;-14,684;-12,312;-15,975;-13,411;-3,158;27,760;0,000;207,740;Inf;223,000;210,000;-14,186;3,143;-9,645;25,448
10912,500;3,231;0,790;-35,130;3,212;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,100;39,200;9,738;3,407;-14,791;-12,367;-16,149;-13,461;-3,158;27,760;0,000;207,940;Inf;223,000;210,000;-14,096;3,145;-9,649;25,427
10913,000;3,231;0,790;-35,130;3,212;9,659;5,329;37,543;4,870;-25,125;-2,722;0,000;39,100;39,200;9,738;3,407;-14,744;-12,362;-16,135;-13,476;-3,158;27,760;0,000;207,940;Inf;224,000;210,000;-14,192;3,146;-9,658;25,439
10913,500;3,231;0,790;-35,130;3,212;9,659;5,302;37,546;4,872;-25,094;-2,720;0,000;39,124;39,227;9,738;3,407;-14,821;-12,380;-16,194;-13,517;-3,157;27,766;0,000;209,340;Inf;224,000;210,000;-14,179;3,148;-9,644;25,438
10914,000;3,231;0,790;-35,130;3,212;9,659;5,302;37,546;4,872;-25,094;-2,720;0,000;39,100;39,200;9,738;3,407;-14,873;-12,320;-16,099;-13,480;-3,157;27,766;0,000;209,340;Inf;224,000;210,000;-14,228;3,149;-9,646;25,477
10914,500;3,089;0,694;-35,209;3,280;9,673;5,302;37,546;4,872;-25,094;-2,720;0,000;39,100;39,200;9,604;3,289;-14,859;-12,315;-16,096;-13,453;-3,157;27,766;0,000;209,840;Inf;224,000;210,000;-14,193;3,150;-9,646;25,516
10915,000;3,089;0,694;-35,209;3,280;9,673;5,302;37,546;4,872;-25,094;-2,720;0,000;39,100;39,200;9,604;3,289;-14,688;-12,375;-16,116;-13,494;-3,157;27,766;0,000;209,840;Inf;224,000;210,000;-14,181;3,149;-9,666;25,808
10915,500;3,089;0,694;-35,209;3,280;9,673;5,302;37,546;4,872;-25,094;-2,720;0,000;39,100;39,200;9,604;3,289;-14,693;-12,351;-16,053;-13,460;-3,157;27,766;0,000;209,940;Inf;224,000;210,000;-14,168;3,148;-9,654;25,975
10916,000;3,089;0,694;-35,209;3,280;9,673;5,302;37,546;4,872;-25,094;-2,720;0,000;39,100;39,200;9,604;3,289;-14,821;-12,384;-16,189;-13,516;-3,157;27,766;0,000;209,940;Inf;224,000;210,000;-14,139;3,147;-9,656;26,041
10916,500;3,089;0,694;-35,209;3,280;9,673;5,264;37,562;4,882;-25,055;-2,709;0,000;39,128;39,284;9,604;3,289;-14,814;-12,352;-16,148;-13,504;-3,146;27,758;0,000;211,940;Inf;224,000;210,000;-14,227;3,146;-9,643;26,076
10917,000;3,089;0,694;-35,209;3,280;9,673;5,264;37,562;4,882;-25,055;-2,709;0,000;39,100;39,300;9,604;3,289;-14,749;-12,372;-16,097;-13,437;-3,146;27,758;0,000;211,940;Inf;223,000;210,000;-14,204;3,145;-9,646;26,110
10917,500;3,089;0,694;-35,209;3,280;9,673;5,264;37,562;4,882;-25,055;-2,709;0,000;39,100;39,300;9,604;3,289;-14,694;-12,349;-16,094;-13,447;-3,146;27,758;0,000;212,340;Inf;223,000;210,000;-14,164;3,145;-9,643;26,078
10918,000;2,741;0,768;-33,684;3,311;9,626;5,264;37,562;4,882;-25,055;-2,709;0,000;39,100;39,300;9,763;3,220;-14,821;-12,363;-16,162;-13,475;-3,146;27,758;0,000;212,340;Inf;222,000;210,000;-14,146;3,144;-9,658;26,041
10918,500;2,741;0,768;-33,684;3,311;9,626;5,264;37,562;4,882;-25,055;-2,709;0,000;39,100;39,300;9,763;3,220;-14,793;-12,341;-16,079;-13,472;-3,146;27,758;0,000;212,340;Inf;222,000;210,000;-14,205;3,137;-9,643;26,072
10919,000;2,741;0,768;-33,684;3,311;9,626;5,264;37,562;4,882;-25,055;-2,709;0,000;39,100;39,300;9,763;3,220;-14,813;-12,332;-16,072;-13,460;-3,146;27,758;0,000;212,340;Inf;221,000;210,000;-14,171;3,131;-9,664;26,091
10919,500;2,741;0,768;-33,684;3,311;9,626;5,264;37,562;4,882;-25,055;-2,709;0,000;39,100;39,300;9,763;3,220;-14,708;-12,349;-16,120;-13,467;-3,146;27,758;0,000;211,040;Inf;221,000;210,000;-14,169;3,124;-9,617;26,112
10920,000;2,741;0,768;-33,684;3,311;9,626;5,252;37,545;4,873;-25,063;-2,706;0,000;39,132;39,213;9,763;3,220;-14,802;-12,340;-16,119;-13,473;-3,135;27,766;0,000;211,040;Inf;220,000;210,000;-14,161;3,118;-9,631;26,270
10920,500;2,741;0,768;-33,684;3,311;9,626;5,252;37,545;4,873;-25,063;-2,706;0,000;39,100;39,200;9,763;3,220;-14,647;-12,334;-16,056;-13,432;-3,135;27,766;0,000;210,740;Inf;220,000;210,000;-14,184;3,112;-9,620;26,305
10921,000;2,610;0,711;-34,330;3,369;9,576;5,252;37,545;4,873;-25,063;-2,706;0,000;39,100;39,200;9,679;3,270;-14,812;-12,323;-16,075;-13,456;-3,135;27,766;0,000;210,740;Inf;220,000;210,000;-14,117;3,106;-9,626;26,287
10921,500;2,610;0,711;-34,330;3,369;9,576;5,252;37,545;4,873;-25,063;-2,706;0,000;39,100;39,200;9,679;3,270;-14,711;-12,352;-16,111;-13,481;-3,135;27,766;0,000;210,640;Inf;220,000;210,000;-14,167;3,097;-9,621;26,384
10922,000;2,610;0,711;-34,330;3,369;9,576;5,252;37,545;4,873;-25,063;-2,706;0,000;39,100;39,200;9,679;3,270;-14,809;-12,319;-16,068;-13,457;-3,135;27,766;0,000;210,640;Inf;220,000;210,000;-14,164;3,089;-9,615;26,517
10922,500;2,610;0,711;-34,330;3,369;9,576;5,252;37,545;4,873;-25,063;-2,706;0,000;39,100;39,200;9,679;3,270;-14,742;-12,352;-16,105;-13,402;-3,135;27,766;0,000;207,740;Inf;220,000;210,000;-14,163;3,082;-9,613;26,464
10923,000;2,610;0,711;-34,330;3,369;9,576;5,319;37,544;4,869;-25,074;-2,706;0,000;39,144;39,271;9,679;3,270;-14,684;-12,309;-16,070;-13,446;-3,143;27,771;0,000;207,740;Inf;221,000;210,000;-14,150;3,074;-9,614;26,438
10923,500;2,610;0,711;-34,330;3,369;9,576;5,319;37,544;4,869;-25,074;-2,706;0,000;39,100;39,300;9,679;3,270;-14,748;-12,330;-16,045;-13,423;-3,143;27,771;0,000;207,540;Inf;221,000;210,000;-14,127;3,066;-9,609;26,406
10924,000;2,610;0,711;-34,330;3,369;9,576;5,319;37,544;4,869;-25,074;-2,706;0,000;39,100;39,300;9,679;3,270;-14,768;-12,304;-16,089;-13,473;-3,143;27,771;0,000;207,540;Inf;222,000;210,000;-14,136;3,059;-9,613;26,365
10924,500;2,999;0,711;-35,209;3,315;9,756;5,319;37,544;4,869;-25,074;-2,706;0,000;39,100;39,300;9,519;3,303;-14,810;-12,268;-16,033;-13,402;-3,143;27,771;0,000;207,840;Inf;222,000;210,000;-14,158;3,051;-9,614;26,213
10925,000;2,999;0,711;-35,209;3,315;9,756;5,319;37,544;4,869;-25,074;-2,706;0,000;39,100;39,300;9,519;3,303;-14,678;-12,350;-16,077;-13,422;-3,143;27,771;0,000;207,840;Inf;223,000;210,000;-14,128;3,051;0,000;0,000
10925,500;2,999;0,711;-35,209;3,315;9,756;5,319;37,544;4,869;-25,074;-2,706;0,000;39,100;39,300;9,519;3,303;-14,678;-12,350;-16,077;-13,422;-3,143;27,771;0,000;209,240;Inf;223,000;210,000;-14,132;3,050;0,000;0,000
10926,000;2,999;0,711;-35,209;3,315;9,756;5,319;37,544;4,869;-25,074;-2,706;0,000;39,100;39,300;9,519;3,303;-14,678;-12,350;-16,077;-13,422;-3,143;27,771;0,000;209,240;Inf;223,000;210,000;-14,132;3,049;0,000;0,000
10926,500;2,999;0,711;-35,209;3,315;9,756;5,318;37,540;4,875;-25,051;-2,700;0,000;39,140;39,271;9,519;3,303;-14,678;-12,350;-16,077;-13,422;-3,144;27,758;0,000;209,040;Inf;223,000;210,000;-14,132;3,048;0,000;0,000
10927,000;2,999;0,711;-35,209;3,315;9,756;5,318;37,540;4,875;-25,051;-2,700;0,000;39,100;39,300;9,519;3,303;-14,678;-12,350;-16,077;-13,422;-3,144;27,758;0,000;209,040;Inf;223,000;210,000;-14,132;3,047;0,000;0,000
10927,500;3,611;0,897;-35,209;3,293;9,560;5,318;37,540;4,875;-25,051;-2,700;0,000;39,100;39,300;9,691;3,334;-14,678;-12,350;-16,077;-13,422;-3,144;27,758;0,000;209,240;Inf;223,000;210,000;-14,132;3,046;0,000;0,000
10928,000;3,611;0,897;-35,209;3,293;9,560;5,318;37,540;4,875;-25,051;-2,700;0,000;39,100;39,300;9,691;3,334;-14,678;-12,350;-16,077;-13,422;-3,144;27,758;0,000;209,240;Inf;223,000;210,000;-14,132;3,056;0,000;0,000
10928,500;3,611;0,897;-35,209;3,293;9,560;5,318;37,540;4,875;-25,051;-2,700;0,000;39,100;39,300;9,691;3,334;-14,678;-12,350;-16,077;-13,422;-3,144;27,758;0,000;209,340;Inf;223,000;210,000;-14,132;3,065;0,000;0,000
10929,000;3,611;0,897;-35,209;3,293;9,560;5,318;37,540;4,875;-25,051;-2,700;0,000;39,100;39,300;9,691;3,334;-14,678;-12,350;-16,077;-13,422;-3,144;27,758;0,000;209,340;Inf;223,000;210,000;-14,132;3,074;0,000;0,000
10929,500;3,611;0,897;-35,209;3,293;9,560;5,288;37,550;4,861;-25,016;-2,700;0,000;39,153;39,337;9,691;3,334;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;211,540;Inf;223,000;210,000;-14,132;3,083;0,000;0,000
10930,000;3,611;0,897;-35,209;3,293;9,560;5,288;37,550;4,861;-25,016;-2,700;0,000;39,200;39,300;9,691;3,334;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;211,540;Inf;222,000;210,000;-14,132;3,091;0,000;0,000
10930,500;2,499;0,659;-33,957;3,325;9,517;5,288;37,550;4,861;-25,016;-2,700;0,000;39,200;39,300;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;211,440;Inf;222,000;210,000;-14,132;3,100;0,000;0,000
10931,000;2,499;0,659;-33,957;3,325;9,517;5,288;37,550;4,861;-25,016;-2,700;0,000;39,200;39,300;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;211,440;Inf;221,000;210,000;-14,132;3,090;0,000;0,000
10931,500;2,499;0,659;-33,957;3,325;9,517;5,288;37,550;4,861;-25,016;-2,700;0,000;39,200;39,300;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;211,440;Inf;221,000;210,000;-14,132;3,080;0,000;0,000
10932,000;2,499;0,659;-33,957;3,325;9,517;5,288;37,550;4,861;-25,016;-2,700;0,000;39,200;39,300;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;211,440;Inf;220,000;210,000;-14,132;3,071;0,000;0,000
10932,500;2,499;0,659;-33,957;3,325;9,517;5,288;37,550;4,861;-25,016;-2,700;0,000;39,200;39,300;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,153;27,773;0,000;210,340;Inf;220,000;210,000;-14,132;3,061;0,000;0,000
10933,000;2,499;0,659;-33,957;3,325;9,517;5,260;37,543;4,867;-25,013;-2,716;0,000;39,152;39,341;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,149;27,766;0,000;210,340;Inf;220,000;210,000;-14,132;3,052;0,000;0,000
10933,500;2,499;0,659;-33,957;3,325;9,517;5,260;37,543;4,867;-25,013;-2,716;0,000;39,200;39,300;9,812;3,226;-14,678;-12,350;-16,077;-13,422;-3,149;27,766;0,000;210,240;Inf;220,000;210,000;-14,132;3,043;0,000;0,000
10934,000;3,176;0,764;-35,209;3,220;9,903;5,260;37,543;4,867;-25,013;-2,716;0,000;39,200;39,300;9,687;3,396;-14,678;-12,350;-16,077;-13,422;-3,149;27,766;0,000;210,240;Inf;220,000;210,000;-14,132;3,034;0,000;0,000
10934,500;3,176;0,764;-35,209;3,220;9,903;5,260;37,543;4,867;-25,013;-2,716;0,000;39,200;39,300;9,687;3,396;-14,678;-12,350;-16,077;-13,422;-3,149;27,766;0,000;210,140;Inf;220,000;210,000;-14,132;3,036;0,000;0,000
10935,000;3,176;0,764;-35,209;3,220;9,903;5,260;37,543;4,867;-25,013;-2,716;0,000;39,200;39,300;9,687;3,396;-14,678;-12,350;-16,077;-13,422;-3,149;27,766;0,000;210,140;Inf;220,000;210,000;-14,132;3,039;0,000;0,000
10935,500;3,176;0,764;-35,209;3,220;9,903;5,260;37,543;4,867;-25,013;-2,716;0,000;39,200;39,300;9,687;3,396;-14,678;-12,350;-16,077;-13,422;-3,149;27,766;0,000;208,140;Inf;220,000;210,000;-14,132;3,041;0,000;0,000
10936,000;3,176;0,764;-35,209;3,220;9,903;5,281;37,534;4,875;-25,000;-2,719;0,000;39,154;39,392;9,687;3,396;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;208,140;Inf;221,000;210,000;-14,132;3,043;0,000;0,000
10936,500;3,176;0,764;-35,209;3,220;9,903;5,281;37,534;4,875;-25,000;-2,719;0,000;39,200;39,400;9,687;3,396;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;207,540;Inf;221,000;210,000;-14,132;3,045;0,000;0,000
10937,000;3,392;0,788;-35,209;3,261;9,629;5,281;37,534;4,875;-25,000;-2,719;0,000;39,200;39,400;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;207,540;Inf;222,000;210,000;-14,132;3,047;0,000;0,000
10937,500;3,392;0,788;-35,209;3,261;9,629;5,281;37,534;4,875;-25,000;-2,719;0,000;39,200;39,400;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;207,640;Inf;222,000;210,000;-14,132;3,053;0,000;0,000
10938,000;3,392;0,788;-35,209;3,261;9,629;5,281;37,534;4,875;-25,000;-2,719;0,000;39,200;39,400;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;207,640;Inf;223,000;210,000;-14,132;3,059;0,000;0,000
10938,500;3,392;0,788;-35,209;3,261;9,629;5,281;37,534;4,875;-25,000;-2,719;0,000;39,200;39,400;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;208,640;Inf;223,000;210,000;-14,132;3,064;0,000;0,000
10939,000;3,392;0,788;-35,209;3,261;9,629;5,281;37,534;4,875;-25,000;-2,719;0,000;39,200;39,400;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;208,640;Inf;224,000;210,000;-14,132;3,070;0,000;0,000
10939,500;3,392;0,788;-35,209;3,261;9,629;5,298;37,529;4,878;-25,018;-2,722;0,000;39,154;39,331;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,168;27,753;0,000;208,440;Inf;224,000;210,000;-14,132;3,075;0,000;0,000
10940,000;3,392;0,788;-35,209;3,261;9,629;5,298;37,529;4,878;-25,018;-2,722;0,000;39,200;39,300;9,603;3,299;-14,678;-12,350;-16,077;-13,422;-3,168;27,753;0,000;208,440;Inf;225,000;210,000;-14,132;3,085;0,000;0,000
10940,500;3,385;0,771;-35,209;3,263;9,695;5,298;37,529;4,878;-25,018;-2,722;0,000;39,200;39,300;9,640;3,318;-14,678;-12,350;-16,077;-13,422;-3,168;27,753;0,000;207,940;Inf;225,000;210,000;-14,132;3,085;0,000;0,000
10941,000;3,385;0,771;-35,209;3,263;9,695;5,298;37,529;4,878;-25,018;-2,722;0,000;39,200;39,300;9,640;3,318;-14,678;-12,350;-16,077;-13,422;-3,168;27,753;0,000;207,940;Inf;226,000;210,000;-14,132;3,090;0,000;0,000
10941,500;3,385;0,771;-35,209;3,263;9,695;5,298;37,529;4,878;-25,018;-2,722;0,000;39,200;39,300;9,640;3,318;-14,678;-12,350;-16,077;-13,422;-3,168;27,753;0,000;208,340;Inf;226,000;210,000;-14,132;3,095;0,000;0,000
10942,000;3,385;0,771;-35,209;3,263;9,695;5,298;37,529;4,878;-25,018;-2,722;0,000;39,200;39,300;9,640;3,318;-14,678;-12,350;-16,077;-13,422;-3,168;27,753;0,000;208,340;Inf;227,000;210,000;-14,132;3,100;0,000;0,000
10942,500;3,385;0,771;-35,209;3,263;9,695;5,318;37,543;4,880;-25,003;-2,708;0,000;39,160;39,252;9,640;3,318;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;212,940;Inf;227,000;210,000;-14,132;3,104;0,000;0,000
10943,000;3,385;0,771;-35,209;3,263;9,695;5,318;37,543;4,880;-25,003;-2,708;0,000;39,200;39,300;9,640;3,318;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;212,940;Inf;226,000;210,000;-14,132;3,109;0,000;0,000
10943,500;3,685;0,908;-35,209;3,298;9,658;5,318;37,543;4,880;-25,003;-2,708;0,000;39,200;39,300;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;213,240;Inf;226,000;210,000;-14,132;3,113;0,000;0,000
10944,000;3,685;0,908;-35,209;3,298;9,658;5,318;37,543;4,880;-25,003;-2,708;0,000;39,200;39,300;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;213,240;Inf;225,000;210,000;-14,132;3,123;0,000;0,000
10944,500;3,685;0,908;-35,209;3,298;9,658;5,318;37,543;4,880;-25,003;-2,708;0,000;39,200;39,300;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;213,140;Inf;225,000;210,000;-14,132;3,132;0,000;0,000
10945,000;3,685;0,908;-35,209;3,298;9,658;5,318;37,543;4,880;-25,003;-2,708;0,000;39,200;39,300;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,162;27,764;0,000;213,140;Inf;224,000;210,000;-14,132;3,141;0,000;0,000
10945,500;3,685;0,908;-35,209;3,298;9,658;5,319;37,549;4,880;-24,983;-2,729;0,000;39,158;39,254;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;213,840;Inf;224,000;210,000;-14,132;3,150;0,000;0,000
10946,000;3,685;0,908;-35,209;3,298;9,658;5,319;37,549;4,880;-24,983;-2,729;0,000;39,200;39,300;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;213,840;Inf;223,000;210,000;-14,132;3,159;0,000;0,000
10946,500;3,685;0,908;-35,209;3,298;9,658;5,319;37,549;4,880;-24,983;-2,729;0,000;39,200;39,300;9,640;3,227;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;213,340;Inf;223,000;210,000;-14,132;3,167;0,000;0,000
10947,000;3,225;0,805;-34,520;3,339;9,686;5,319;37,549;4,880;-24,983;-2,729;0,000;39,200;39,300;9,753;3,215;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;213,340;Inf;222,000;210,000;-14,132;3,176;0,000;0,000
10947,500;3,225;0,805;-34,520;3,339;9,686;5,319;37,549;4,880;-24,983;-2,729;0,000;39,200;39,300;9,753;3,215;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;214,040;Inf;222,000;210,000;-14,132;3,177;0,000;0,000
10948,000;3,225;0,805;-34,520;3,339;9,686;5,319;37,549;4,880;-24,983;-2,729;0,000;39,200;39,300;9,753;3,215;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;214,040;Inf;221,000;210,000;-14,132;3,178;0,000;0,000
10948,500;3,225;0,805;-34,520;3,339;9,686;5,319;37,549;4,880;-24,983;-2,729;0,000;39,200;39,300;9,753;3,215;-14,678;-12,350;-16,077;-13,422;-3,160;27,764;0,000;211,140;Inf;221,000;210,000;-14,132;3,178;0,000;0,000
10949,000;3,225;0,805;-34,520;3,339;9,686;5,292;37,542;4,872;-24,989;-2,716;0,000;39,142;39,254;9,753;3,215;-14,678;-12,350;-16,077;-13,422;-3,171;27,753;0,000;211,140;Inf;220,000;210,000;-14,132;3,179;0,000;0,000
10949,500;3,225;0,805;-34,520;3,339;9,686;5,292;37,542;4,872;-24,989;-2,716;0,000;39,100;39,300;9,753;3,215;-14,678;-12,350;-16,077;-13,422;-3,171;27,753;0,000;211,040;Inf;220,000;210,000;-14,132;3,180;0,000;0,000
10950,000;3,166;0,781;-35,112;3,262;9,587;5,292;37,542;4,872;-24,989;-2,716;0,000;39,100;39,300;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,171;27,753;0,000;211,040;Inf;219,000;210,000;-14,132;3,181;0,000;0,000
10950,500;3,166;0,781;-35,112;3,262;9,587;5,292;37,542;4,872;-24,989;-2,716;0,000;39,100;39,300;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,171;27,753;0,000;210,940;Inf;219,000;210,000;-14,132;3,180;0,000;0,000
10951,000;3,166;0,781;-35,112;3,262;9,587;5,292;37,542;4,872;-24,989;-2,716;0,000;39,100;39,300;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,171;27,753;0,000;210,940;Inf;219,000;210,000;-14,132;3,180;0,000;0,000
10951,500;3,166;0,781;-35,112;3,262;9,587;5,292;37,542;4,872;-24,989;-2,716;0,000;39,100;39,300;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,171;27,753;0,000;208,340;Inf;219,000;210,000;-14,132;3,180;0,000;0,000
10952,000;3,166;0,781;-35,112;3,262;9,587;5,257;37,539;4,857;-24,999;-2,735;0,000;39,140;39,254;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,340;Inf;220,000;210,000;-14,132;3,180;0,000;0,000
10952,500;3,166;0,781;-35,112;3,262;9,587;5,257;37,539;4,857;-24,999;-2,735;0,000;39,100;39,300;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,140;Inf;220,000;210,000;-14,132;3,179;0,000;0,000
10953,000;3,166;0,781;-35,112;3,262;9,587;5,257;37,539;4,857;-24,999;-2,735;0,000;39,100;39,300;9,729;3,399;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,140;Inf;221,000;210,000;-14,132;3,179;0,000;0,000
10953,500;3,196;0,765;-34,937;3,313;9,591;5,257;37,539;4,857;-24,999;-2,735;0,000;39,100;39,300;9,705;3,349;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,340;Inf;221,000;210,000;-14,132;3,179;0,000;0,000
10954,000;3,196;0,765;-34,937;3,313;9,591;5,257;37,539;4,857;-24,999;-2,735;0,000;39,100;39,300;9,705;3,349;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,340;Inf;222,000;210,000;-14,132;3,179;0,000;0,000
10954,500;3,196;0,765;-34,937;3,313;9,591;5,257;37,539;4,857;-24,999;-2,735;0,000;39,100;39,300;9,705;3,349;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,440;Inf;222,000;210,000;-14,132;3,180;0,000;0,000
10955,000;3,196;0,765;-34,937;3,313;9,591;5,257;37,539;4,857;-24,999;-2,735;0,000;39,100;39,300;9,705;3,349;-14,678;-12,350;-16,077;-13,422;-3,173;27,748;0,000;208,440;Inf;223,000;210,000;-14,132;3,180;0,000;0,000
10955,500;3,196;0,765;-34,937;3,313;9,591;5,300;37,539;4,884;-24,967;-2,716;0,000;39,151;39,229;9,705;3,349;-14,678;-12,350;-16,077;-13,422;-3,164;27,751;0,000;208,640;Inf;223,000;210,000;-14,132;3,180;0,000;0,000
10956,000;3,196;0,765;-34,937;3,313;9,591;5,300;37,539;4,884;-24,967;-2,716;0,000;39,200;39,200;9,705;3,349;-14,678;-12,350;-16,077;-13,422;-3,164;27,751;0,000;208,640;Inf;224,000;210,000;-14,132;3,180;0,000;0,000
10956,500;3,347;0,782;-35,209;3,328;9,643;5,300;37,539;4,884;-24,967;-2,716;0,000;39,200;39,200;9,617;3,316;-14,678;-12,350;-16,077;-13,422;-3,164;27,751;0,000;209,040;Inf;224,000;210,000;-14,132;3,181;0,000;0,000
10957,000;3,347;0,782;-35,209;3,328;9,643;5,300;37,539;4,884;-24,967;-2,716;0,000;39,200;39,200;9,617;3,316;-14,678;-12,350;-16,077;-13,422;-3,164;27,751;0,000;209,040;Inf;224,000;210,000;-14,132;3,183;0,000;0,000
10957,500;3,347;0,782;-35,209;3,328;9,643;5,300;37,539;4,884;-24,967;-2,716;0,000;39,200;39,200;9,617;3,316;-14,678;-12,350;-16,077;-13,422;-3,164;27,751;0,000;208,840;Inf;224,000;210,000;-14,132;3,186;0,000;0,000
10958,000;3,347;0,782;-35,209;3,328;9,643;5,300;37,539;4,884;-24,967;-2,716;0,000;39,200;39,200;9,617;3,316;-14,678;-12,350;-16,077;-13,422;-3,164;27,751;0,000;208,840;Inf;225,000;210,000;-14,132;3,189;0,000;0,000
10958,500;3,347;0,782;-35,209;3,328;9,643;5,288;37,544;4,870;-24,959;-2,725;0,000;39,149;39,260;9,617;3,316;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;212,440;Inf;225,000;210,000;-14,132;3,191;0,000;0,000
10959,000;3,347;0,782;-35,209;3,328;9,643;5,288;37,544;4,870;-24,959;-2,725;0,000;39,100;39,300;9,617;3,316;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;212,440;Inf;224,000;210,000;-14,132;3,194;0,000;0,000
10959,500;2,841;0,720;-34,913;3,329;9,549;5,288;37,544;4,870;-24,959;-2,725;0,000;39,100;39,300;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;212,840;Inf;224,000;210,000;-14,132;3,196;0,000;0,000
10960,000;2,841;0,720;-34,913;3,329;9,549;5,288;37,544;4,870;-24,959;-2,725;0,000;39,100;39,300;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;212,840;Inf;223,000;210,000;-14,132;3,190;0,000;0,000
10960,500;2,841;0,720;-34,913;3,329;9,549;5,288;37,544;4,870;-24,959;-2,725;0,000;39,100;39,300;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;212,640;Inf;223,000;210,000;-14,132;3,179;0,000;0,000
10961,000;2,841;0,720;-34,913;3,329;9,549;5,288;37,544;4,870;-24,959;-2,725;0,000;39,100;39,300;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;212,640;Inf;222,000;210,000;-14,132;3,174;0,000;0,000
10961,500;2,841;0,720;-34,913;3,329;9,549;5,288;37,544;4,870;-24,959;-2,725;0,000;39,100;39,300;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,173;27,743;0,000;213,140;Inf;222,000;210,000;-14,132;3,174;0,000;0,000
10962,000;2,841;0,720;-34,913;3,329;9,549;5,289;37,537;4,872;-24,933;-2,724;0,000;39,134;39,238;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,169;27,743;0,000;213,140;Inf;221,000;210,000;-14,132;3,168;0,000;0,000
10962,500;2,841;0,720;-34,913;3,329;9,549;5,289;37,537;4,872;-24,933;-2,724;0,000;39,100;39,200;9,666;3,345;-14,678;-12,350;-16,077;-13,422;-3,169;27,743;0,000;212,440;Inf;221,000;210,000;-14,132;3,163;0,000;0,000
10963,000;3,438;0,835;-35,209;3,325;9,749;5,289;37,537;4,872;-24,933;-2,724;0,000;39,100;39,200;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,169;27,743;0,000;212,440;Inf;220,000;210,000;-14,132;3,157;0,000;0,000
10963,500;3,438;0,835;-35,209;3,325;9,749;5,289;37,537;4,872;-24,933;-2,724;0,000;39,100;39,200;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,169;27,743;0,000;212,540;Inf;220,000;210,000;-14,132;3,162;0,000;0,000
10964,000;3,438;0,835;-35,209;3,325;9,749;5,289;37,537;4,872;-24,933;-2,724;0,000;39,100;39,200;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,169;27,743;0,000;212,540;Inf;219,000;210,000;-14,132;3,167;0,000;0,000
10964,500;3,438;0,835;-35,209;3,325;9,749;5,289;37,537;4,872;-24,933;-2,724;0,000;39,100;39,200;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,169;27,743;0,000;209,040;Inf;219,000;210,000;-14,132;3,171;0,000;0,000
10965,000;3,438;0,835;-35,209;3,325;9,749;5,288;37,531;4,855;-24,939;-2,720;0,000;39,128;39,176;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;209,040;Inf;219,000;210,000;-14,132;3,175;0,000;0,000
10965,500;3,438;0,835;-35,209;3,325;9,749;5,288;37,531;4,855;-24,939;-2,720;0,000;39,100;39,200;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;209,340;Inf;219,000;210,000;-14,132;3,180;0,000;0,000
10966,000;3,438;0,835;-35,209;3,325;9,749;5,288;37,531;4,855;-24,939;-2,720;0,000;39,100;39,200;9,508;3,296;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;209,340;Inf;219,000;210,000;-14,132;3,184;0,000;0,000
10966,500;3,455;0,878;-34,551;3,316;9,538;5,288;37,531;4,855;-24,939;-2,720;0,000;39,100;39,200;9,809;3,329;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;208,740;Inf;219,000;210,000;-14,132;3,188;0,000;0,000
10967,000;3,455;0,878;-34,551;3,316;9,538;5,288;37,531;4,855;-24,939;-2,720;0,000;39,100;39,200;9,809;3,329;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;208,740;Inf;220,000;210,000;-14,132;3,193;0,000;0,000
10967,500;3,455;0,878;-34,551;3,316;9,538;5,288;37,531;4,855;-24,939;-2,720;0,000;39,100;39,200;9,809;3,329;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;206,040;Inf;220,000;210,000;-14,132;3,197;0,000;0,000
10968,000;3,455;0,878;-34,551;3,316;9,538;5,288;37,531;4,855;-24,939;-2,720;0,000;39,100;39,200;9,809;3,329;-14,678;-12,350;-16,077;-13,422;-3,171;27,737;0,000;206,040;Inf;221,000;210,000;-14,132;3,201;0,000;0,000
10968,500;3,455;0,878;-34,551;3,316;9,538;5,245;37,539;4,859;-24,936;-2,737;0,000;39,132;39,160;9,809;3,329;-14,678;-12,350;-16,077;-13,422;-3,188;27,737;0,000;206,540;Inf;221,000;210,000;-14,132;3,205;0,000;0,000
10969,000;3,455;0,878;-34,551;3,316;9,538;5,245;37,539;4,859;-24,936;-2,737;0,000;39,100;39,200;9,809;3,329;-14,678;-12,350;-16,077;-13,422;-3,188;27,737;0,000;206,540;Inf;222,000;210,000;-14,132;3,209;0,000;0,000
10969,500;3,246;0,776;-35,209;3,271;9,724;5,245;37,539;4,859;-24,936;-2,737;0,000;39,100;39,200;9,627;3,322;-14,678;-12,350;-16,077;-13,422;-3,188;27,737;0,000;206,840;Inf;222,000;210,000;-14,132;3,213;0,000;0,000
10970,000;3,246;0,776;-35,209;3,271;9,724;5,245;37,539;4,859;-24,936;-2,737;0,000;39,100;39,200;9,627;3,322;-14,678;-12,350;-16,077;-13,422;-3,188;27,737;0,000;206,840;Inf;223,000;210,000;-14,132;3,214;0,000;0,000
10970,500;3,246;0,776;-35,209;3,271;9,724;5,245;37,539;4,859;-24,936;-2,737;0,000;39,100;39,200;9,627;3,322;-14,678;-12,350;-16,077;-13,422;-3,188;27,737;0,000;206,440;Inf;223,000;210,000;-14,132;3,214;0,000;0,000
10971,000;3,246;0,776;-35,209;3,271;9,724;5,245;37,539;4,859;-24,936;-2,737;0,000;39,100;39,200;9,627;3,322;-14,678;-12,350;-16,077;-13,422;-3,188;27,737;0,000;206,440;Inf;224,000;210,000;-14,132;3,215;0,000;0,000
10971,500;3,246;0,776;-35,209;3,271;9,724;5,295;37,536;4,857;-24,943;-2,753;0,000;39,127;39,166;9,627;3,322;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;209,440;Inf;224,000;210,000;-14,132;3,215;0,000;0,000
10972,000;3,246;0,776;-35,209;3,271;9,724;5,295;37,536;4,857;-24,943;-2,753;0,000;39,100;39,200;9,627;3,322;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;209,440;Inf;224,000;210,000;-14,132;3,216;0,000;0,000
10972,500;2,930;0,702;-35,209;3,326;9,644;5,295;37,536;4,857;-24,943;-2,753;0,000;39,100;39,200;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;209,240;Inf;224,000;210,000;-14,132;3,216;0,000;0,000
10973,000;2,930;0,702;-35,209;3,326;9,644;5,295;37,536;4,857;-24,943;-2,753;0,000;39,100;39,200;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;209,240;Inf;224,000;210,000;-14,132;3,212;0,000;0,000
10973,500;2,930;0,702;-35,209;3,326;9,644;5,295;37,536;4,857;-24,943;-2,753;0,000;39,100;39,200;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;210,040;Inf;224,000;210,000;-14,132;3,207;0,000;0,000
