t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10974,000;2,930;0,702;-35,209;3,326;9,644;5,295;37,536;4,857;-24,943;-2,753;0,000;39,100;39,200;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;210,040;Inf;224,000;210,000;-14,132;3,203;0,000;0,000
10974,500;2,930;0,702;-35,209;3,326;9,644;5,295;37,536;4,857;-24,943;-2,753;0,000;39,100;39,200;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,198;27,734;0,000;212,340;Inf;224,000;210,000;-14,132;3,198;0,000;0,000
10975,000;2,930;0,702;-35,209;3,326;9,644;5,310;37,523;4,846;-24,979;-2,760;0,000;39,115;39,185;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,191;27,724;0,000;212,340;Inf;223,000;210,000;-14,132;3,194;0,000;0,000
10975,500;2,930;0,702;-35,209;3,326;9,644;5,310;37,523;4,846;-24,979;-2,760;0,000;39,100;39,200;9,511;3,266;-14,678;-12,350;-16,077;-13,422;-3,191;27,724;0,000;212,640;Inf;223,000;210,000;-14,132;3,189;0,000;0,000
10976,000;3,466;0,797;-35,209;3,267;9,590;5,310;37,523;4,846;-24,979;-2,760;0,000;39,100;39,200;9,651;3,317;-14,678;-12,350;-16,077;-13,422;-3,191;27,724;0,000;212,640;Inf;222,000;210,000;-14,132;3,185;0,000;0,000
10976,500;3,466;0,797;-35,209;3,267;9,590;5,310;37,523;4,846;-24,979;-2,760;0,000;39,100;39,200;9,651;3,317;-14,678;-12,350;-16,077;-13,422;-3,191;27,724;0,000;212,740;Inf;222,000;210,000;-14,132;3,190;0,000;0,000
10977,000;3,466;0,797;-35,209;3,267;9,590;5,310;37,523;4,846;-24,979;-2,760;0,000;39,100;39,200;9,651;3,317;-14,678;-12,350;-16,077;-13,422;-3,191;27,724;0,000;212,740;Inf;221,000;210,000;-14,132;3,194;0,000;0,000
10977,500;3,466;0,797;-35,209;3,267;9,590;5,310;37,523;4,846;-24,979;-2,760;0,000;39,100;39,200;9,651;3,317;-14,678;-12,350;-16,077;-13,422;-3,191;27,724;0,000;211,340;Inf;221,000;210,000;-14,132;3,199;0,000;0,000
10978,000;3,466;0,797;-35,209;3,267;9,590;5,309;37,531;4,867;-24,959;-2,753;0,000;39,120;39,247;9,651;3,317;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;211,340;Inf;220,000;210,000;-14,132;3,203;0,000;0,000
10978,500;3,466;0,797;-35,209;3,267;9,590;5,309;37,531;4,867;-24,959;-2,753;0,000;39,100;39,200;9,651;3,317;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;211,340;Inf;220,000;210,000;-14,132;3,207;0,000;0,000
10979,000;3,372;0,788;-35,209;3,335;9,679;5,309;37,531;4,867;-24,959;-2,753;0,000;39,100;39,200;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;211,340;Inf;219,000;210,000;-14,132;3,212;0,000;0,000
10979,500;3,372;0,788;-35,209;3,335;9,679;5,309;37,531;4,867;-24,959;-2,753;0,000;39,100;39,200;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;211,940;Inf;219,000;210,000;-14,132;3,214;0,000;0,000
10980,000;3,372;0,788;-35,209;3,335;9,679;5,309;37,531;4,867;-24,959;-2,753;0,000;39,100;39,200;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;211,940;Inf;218,000;210,000;-14,132;3,217;0,000;0,000
10980,500;3,372;0,788;-35,209;3,335;9,679;5,309;37,531;4,867;-24,959;-2,753;0,000;39,100;39,200;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;208,940;Inf;218,000;210,000;-14,132;3,219;0,000;0,000
10981,000;3,372;0,788;-35,209;3,335;9,679;5,309;37,531;4,867;-24,959;-2,753;0,000;39,100;39,200;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,182;27,730;0,000;208,940;Inf;219,000;210,000;-14,132;3,222;0,000;0,000
10981,500;3,372;0,788;-35,209;3,335;9,679;5,297;37,538;4,862;-24,924;-2,742;0,000;39,115;39,221;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,170;27,732;0,000;208,940;Inf;219,000;210,000;-14,132;3,224;0,000;0,000
10982,000;3,372;0,788;-35,209;3,335;9,679;5,297;37,538;4,862;-24,924;-2,742;0,000;39,100;39,200;9,616;3,246;-14,678;-12,350;-16,077;-13,422;-3,170;27,732;0,000;208,940;Inf;220,000;210,000;-14,132;3,227;0,000;0,000
10982,500;2,881;0,725;-34,590;3,336;9,496;5,297;37,538;4,862;-24,924;-2,742;0,000;39,100;39,200;9,787;3,333;-14,678;-12,350;-16,077;-13,422;-3,170;27,732;0,000;208,640;Inf;220,000;210,000;-14,132;3,223;0,000;0,000
10983,000;2,881;0,725;-34,590;3,336;9,496;5,297;37,538;4,862;-24,924;-2,742;0,000;39,100;39,200;9,787;3,333;-14,678;-12,350;-16,077;-13,422;-3,170;27,732;0,000;208,640;Inf;221,000;210,000;-14,132;3,223;0,000;0,000
10983,500;2,881;0,725;-34,590;3,336;9,496;5,297;37,538;4,862;-24,924;-2,742;0,000;39,100;39,200;9,787;3,333;-14,678;-12,350;-16,077;-13,422;-3,170;27,732;0,000;208,540;Inf;221,000;210,000;-14,132;3,218;0,000;0,000
10984,000;2,881;0,725;-34,590;3,336;9,496;5,297;37,538;4,862;-24,924;-2,742;0,000;39,100;39,200;9,787;3,333;-14,678;-12,350;-16,077;-13,422;-3,170;27,732;0,000;208,540;Inf;222,000;210,000;-14,132;3,212;0,000;0,000
10984,500;2,881;0,725;-34,590;3,336;9,496;5,259;37,515;4,849;-24,928;-2,749;0,000;39,107;39,165;9,787;3,333;-14,678;-12,350;-16,077;-13,422;-3,167;27,727;0,000;208,840;Inf;222,000;210,000;-14,132;3,207;0,000;0,000
10985,000;2,881;0,725;-34,590;3,336;9,496;5,259;37,515;4,849;-24,928;-2,749;0,000;39,100;39,200;9,787;3,333;-14,678;-12,350;-16,077;-13,422;-3,167;27,727;0,000;208,840;Inf;223,000;210,000;-14,132;3,202;0,000;0,000
10985,500;2,461;0,675;-34,445;3,353;9,603;5,259;37,515;4,849;-24,928;-2,749;0,000;39,100;39,200;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,167;27,727;0,000;209,040;Inf;223,000;210,000;-14,132;3,196;0,000;0,000
10986,000;2,461;0,675;-34,445;3,353;9,603;5,259;37,515;4,849;-24,928;-2,749;0,000;39,100;39,200;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,167;27,727;0,000;209,040;Inf;223,000;210,000;-14,132;3,184;0,000;0,000
10986,500;2,461;0,675;-34,445;3,353;9,603;5,259;37,515;4,849;-24,928;-2,749;0,000;39,100;39,200;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,167;27,727;0,000;208,540;Inf;223,000;210,000;-14,132;3,172;0,000;0,000
10987,000;2,461;0,675;-34,445;3,353;9,603;5,259;37,515;4,849;-24,928;-2,749;0,000;39,100;39,200;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,167;27,727;0,000;208,540;Inf;224,000;210,000;-14,132;3,161;0,000;0,000
10987,500;2,461;0,675;-34,445;3,353;9,603;5,259;37,524;4,854;-24,922;-2,737;0,000;39,098;39,115;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,540;Inf;224,000;210,000;-14,132;3,149;0,000;0,000
10988,000;2,461;0,675;-34,445;3,353;9,603;5,259;37,524;4,854;-24,922;-2,737;0,000;39,100;39,100;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,540;Inf;223,000;210,000;-14,132;3,138;0,000;0,000
10988,500;2,461;0,675;-34,445;3,353;9,603;5,259;37,524;4,854;-24,922;-2,737;0,000;39,100;39,100;9,727;3,406;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,340;Inf;223,000;210,000;-14,132;3,127;0,000;0,000
10989,000;2,890;0,675;-35,209;3,310;9,658;5,259;37,524;4,854;-24,922;-2,737;0,000;39,100;39,100;9,585;3,348;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,340;Inf;222,000;210,000;-14,132;3,116;0,000;0,000
10989,500;2,890;0,675;-35,209;3,310;9,658;5,259;37,524;4,854;-24,922;-2,737;0,000;39,100;39,100;9,585;3,348;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,940;Inf;222,000;210,000;-14,132;3,112;0,000;0,000
10990,000;2,890;0,675;-35,209;3,310;9,658;5,259;37,524;4,854;-24,922;-2,737;0,000;39,100;39,100;9,585;3,348;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,940;Inf;221,000;210,000;-14,132;3,109;0,000;0,000
10990,500;2,890;0,675;-35,209;3,310;9,658;5,259;37,524;4,854;-24,922;-2,737;0,000;39,100;39,100;9,585;3,348;-14,678;-12,350;-16,077;-13,422;-3,169;27,730;0,000;211,640;Inf;221,000;210,000;-14,132;3,105;0,000;0,000
10991,000;2,890;0,675;-35,209;3,310;9,658;5,300;37,516;4,864;-24,918;-2,725;0,000;39,099;39,176;9,585;3,348;-14,678;-12,350;-16,077;-13,422;-3,172;27,715;0,000;211,640;Inf;220,000;210,000;-14,132;3,102;0,000;0,000
10991,500;2,890;0,675;-35,209;3,310;9,658;5,300;37,516;4,864;-24,918;-2,725;0,000;39,100;39,200;9,585;3,348;-14,678;-12,350;-16,077;-13,422;-3,172;27,715;0,000;211,840;Inf;220,000;210,000;-14,132;3,098;0,000;0,000
10992,000;3,535;0,845;-35,209;3,326;9,639;5,300;37,516;4,864;-24,918;-2,725;0,000;39,100;39,200;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,172;27,715;0,000;211,840;Inf;219,000;210,000;-14,132;3,095;0,000;0,000
10992,500;3,535;0,845;-35,209;3,326;9,639;5,300;37,516;4,864;-24,918;-2,725;0,000;39,100;39,200;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,172;27,715;0,000;211,240;Inf;219,000;210,000;-14,132;3,102;0,000;0,000
10993,000;3,535;0,845;-35,209;3,326;9,639;5,300;37,516;4,864;-24,918;-2,725;0,000;39,100;39,200;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,172;27,715;0,000;211,240;Inf;218,000;210,000;-14,132;3,109;0,000;0,000
10993,500;3,535;0,845;-35,209;3,326;9,639;5,300;37,516;4,864;-24,918;-2,725;0,000;39,100;39,200;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,172;27,715;0,000;208,540;Inf;218,000;210,000;-14,132;3,116;0,000;0,000
10994,000;3,535;0,845;-35,209;3,326;9,639;5,291;37,514;4,863;-24,921;-2,732;0,000;39,090;39,096;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;208,540;Inf;219,000;210,000;-14,132;3,123;0,000;0,000
10994,500;3,535;0,845;-35,209;3,326;9,639;5,291;37,514;4,863;-24,921;-2,732;0,000;39,100;39,100;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;208,440;Inf;219,000;210,000;-14,132;3,130;0,000;0,000
10995,000;3,535;0,845;-35,209;3,326;9,639;5,291;37,514;4,863;-24,921;-2,732;0,000;39,100;39,100;9,494;3,358;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;208,440;Inf;220,000;210,000;-14,132;3,136;0,000;0,000
10995,500;3,529;0,825;-35,209;3,266;9,667;5,291;37,514;4,863;-24,921;-2,732;0,000;39,100;39,100;9,707;3,220;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;208,940;Inf;220,000;210,000;-14,132;3,143;0,000;0,000
10996,000;3,529;0,825;-35,209;3,266;9,667;5,291;37,514;4,863;-24,921;-2,732;0,000;39,100;39,100;9,707;3,220;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;208,940;Inf;221,000;210,000;-14,132;3,149;0,000;0,000
10996,500;3,529;0,825;-35,209;3,266;9,667;5,291;37,514;4,863;-24,921;-2,732;0,000;39,100;39,100;9,707;3,220;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;207,140;Inf;221,000;210,000;-14,132;3,155;0,000;0,000
10997,000;3,529;0,825;-35,209;3,266;9,667;5,291;37,514;4,863;-24,921;-2,732;0,000;39,100;39,100;9,707;3,220;-14,678;-12,350;-16,077;-13,422;-3,174;27,720;0,000;207,140;Inf;222,000;210,000;-14,132;3,161;0,000;0,000
10997,500;3,529;0,825;-35,209;3,266;9,667;5,270;37,514;4,854;-24,926;-2,745;0,000;39,084;39,095;9,707;3,220;-14,678;-12,350;-16,077;-13,422;-3,185;27,711;0,000;207,840;Inf;222,000;210,000;-14,132;3,168;0,000;0,000
10998,000;3,529;0,825;-35,209;3,266;9,667;5,270;37,514;4,854;-24,926;-2,745;0,000;39,100;39,100;9,707;3,220;-14,678;-12,350;-16,077;-13,422;-3,185;27,711;0,000;207,840;Inf;223,000;210,000;-14,132;3,173;0,000;0,000
10998,500;3,028;0,756;-34,435;3,306;9,678;5,270;37,514;4,854;-24,926;-2,745;0,000;39,100;39,100;9,733;3,161;-14,678;-12,350;-16,077;-13,422;-3,185;27,711;0,000;207,440;Inf;223,000;210,000;-14,132;3,179;0,000;0,000
10999,000;3,028;0,756;-34,435;3,306;9,678;5,270;37,514;4,854;-24,926;-2,745;0,000;39,100;39,100;9,733;3,161;-14,678;-12,350;-16,077;-13,422;-3,185;27,711;0,000;207,440;Inf;224,000;210,000;-14,132;3,177;0,000;0,000
10999,500;3,028;0,756;-34,435;3,306;9,678;5,270;37,514;4,854;-24,926;-2,745;0,000;39,100;39,100;9,733;3,161;-14,678;-12,350;-16,077;-13,422;-3,185;27,711;0,000;207,840;Inf;224,000;210,000;-14,132;3,174;0,000;0,000
11000,000;3,028;0,756;-34,435;3,306;9,678;5,270;37,514;4,854;-24,926;-2,745;0,000;39,100;39,100;9,733;3,161;-14,678;-12,350;-16,077;-13,422;-3,185;27,711;0,000;207,840;Inf;225,000;210,000;-14,132;3,172;0,000;0,000
11000,500;3,028;0,756;-34,435;3,306;9,678;5,274;37,517;4,840;-24,953;-2,725;0,000;39,084;39,038;9,733;3,161;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;211,540;Inf;225,000;210,000;-14,132;3,170;0,000;0,000
11001,000;3,028;0,756;-34,435;3,306;9,678;5,274;37,517;4,840;-24,953;-2,725;0,000;39,100;39,000;9,733;3,161;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;211,540;Inf;224,000;210,000;-14,132;3,167;0,000;0,000
11001,500;3,042;0,678;-35,209;3,313;9,635;5,274;37,517;4,840;-24,953;-2,725;0,000;39,100;39,000;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;212,340;Inf;224,000;210,000;-14,132;3,165;0,000;0,000
11002,000;3,042;0,678;-35,209;3,313;9,635;5,274;37,517;4,840;-24,953;-2,725;0,000;39,100;39,000;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;212,340;Inf;223,000;210,000;-14,132;3,163;0,000;0,000
11002,500;3,042;0,678;-35,209;3,313;9,635;5,274;37,517;4,840;-24,953;-2,725;0,000;39,100;39,000;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;211,840;Inf;223,000;210,000;-14,132;3,161;0,000;0,000
11003,000;3,042;0,678;-35,209;3,313;9,635;5,274;37,517;4,840;-24,953;-2,725;0,000;39,100;39,000;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;211,840;Inf;222,000;210,000;-14,132;3,159;0,000;0,000
11003,500;3,042;0,678;-35,209;3,313;9,635;5,274;37,517;4,840;-24,953;-2,725;0,000;39,100;39,000;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,181;27,709;0,000;212,840;Inf;222,000;210,000;-14,132;3,157;0,000;0,000
11004,000;3,042;0,678;-35,209;3,313;9,635;5,264;37,525;4,851;-24,893;-2,750;0,000;39,075;39,109;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;212,840;Inf;221,000;210,000;-14,132;3,155;0,000;0,000
11004,500;3,042;0,678;-35,209;3,313;9,635;5,264;37,525;4,851;-24,893;-2,750;0,000;39,100;39,100;9,616;3,328;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;212,940;Inf;221,000;210,000;-14,132;3,153;0,000;0,000
11005,000;3,678;0,844;-35,209;3,278;9,680;5,264;37,525;4,851;-24,893;-2,750;0,000;39,100;39,100;9,650;3,252;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;212,940;Inf;220,000;210,000;-14,132;3,152;0,000;0,000
11005,500;3,678;0,844;-35,209;3,278;9,680;5,264;37,525;4,851;-24,893;-2,750;0,000;39,100;39,100;9,650;3,252;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;212,540;Inf;220,000;210,000;-14,132;3,160;0,000;0,000
11006,000;3,678;0,844;-35,209;3,278;9,680;5,264;37,525;4,851;-24,893;-2,750;0,000;39,100;39,100;9,650;3,252;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;212,540;Inf;219,000;210,000;-14,132;3,169;0,000;0,000
11006,500;3,678;0,844;-35,209;3,278;9,680;5,264;37,525;4,851;-24,893;-2,750;0,000;39,100;39,100;9,650;3,252;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;209,640;Inf;219,000;210,000;-14,132;3,177;0,000;0,000
11007,000;3,678;0,844;-35,209;3,278;9,680;5,266;37,513;4,848;-24,897;-2,738;0,000;39,073;39,191;9,650;3,252;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;209,640;Inf;219,000;210,000;-14,132;3,185;0,000;0,000
11007,500;3,678;0,844;-35,209;3,278;9,680;5,266;37,513;4,848;-24,897;-2,738;0,000;39,100;39,200;9,650;3,252;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;209,140;Inf;219,000;210,000;-14,132;3,193;0,000;0,000
11008,000;3,276;0,778;-35,209;3,360;9,659;5,266;37,513;4,848;-24,897;-2,738;0,000;39,100;39,200;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;209,140;Inf;219,000;210,000;-14,132;3,201;0,000;0,000
11008,500;3,276;0,778;-35,209;3,360;9,659;5,266;37,513;4,848;-24,897;-2,738;0,000;39,100;39,200;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;208,540;Inf;219,000;210,000;-14,132;3,202;0,000;0,000
11009,000;3,276;0,778;-35,209;3,360;9,659;5,266;37,513;4,848;-24,897;-2,738;0,000;39,100;39,200;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;208,540;Inf;220,000;210,000;-14,132;3,204;0,000;0,000
11009,500;3,276;0,778;-35,209;3,360;9,659;5,266;37,513;4,848;-24,897;-2,738;0,000;39,100;39,200;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;207,040;Inf;220,000;210,000;-14,132;3,205;0,000;0,000
11010,000;3,276;0,778;-35,209;3,360;9,659;5,266;37,513;4,848;-24,897;-2,738;0,000;39,100;39,200;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,186;27,720;0,000;207,040;Inf;221,000;210,000;-14,132;3,206;0,000;0,000
11010,500;3,276;0,778;-35,209;3,360;9,659;5,295;37,511;4,862;-24,908;-2,750;0,000;39,081;39,075;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;207,140;Inf;221,000;210,000;-14,132;3,207;0,000;0,000
11011,000;3,276;0,778;-35,209;3,360;9,659;5,295;37,511;4,862;-24,908;-2,750;0,000;39,100;39,100;9,613;3,284;-14,678;-12,350;-16,077;-13,422;-3,177;27,713;0,000;207,140;Inf;222,000;210,000;-14,132;3,208;-9,453;24,650
11011,500;3,627;0,886;-35,209;3,284;9,628;5,295;37,511;4,862;-24,908;-2,750;0,000;39,100;39,100;9,640;3,518;-14,338;-11,867;-15,631;-12,902;-3,177;27,713;0,000;207,740;Inf;222,000;210,000;-14,132;3,209;-9,434;24,608
11012,000;3,627;0,886;-35,209;3,284;9,628;5,295;37,511;4,862;-24,908;-2,750;0,000;39,100;39,100;9,640;3,518;-14,349;-11,919;-15,728;-12,999;-3,177;27,713;0,000;207,740;Inf;223,000;210,000;-13,684;3,216;-9,443;24,574
11012,500;3,627;0,886;-35,209;3,284;9,628;5,295;37,511;4,862;-24,908;-2,750;0,000;39,100;39,100;9,640;3,518;-14,343;-11,866;-15,616;-12,989;-3,177;27,713;0,000;209,140;Inf;223,000;210,000;-13,749;3,223;-9,452;24,595
11013,000;3,627;0,886;-35,209;3,284;9,628;5,295;37,511;4,862;-24,908;-2,750;0,000;39,100;39,100;9,640;3,518;-14,335;-11,887;-15,656;-13,009;-3,177;27,713;0,000;209,140;Inf;223,000;210,000;-13,704;3,230;-9,420;24,667
11013,500;3,627;0,886;-35,209;3,284;9,628;5,304;37,511;4,854;-24,922;-2,726;0,000;39,076;39,146;9,640;3,518;-14,407;-11,900;-15,753;-13,038;-3,168;27,722;0,000;210,540;Inf;223,000;210,000;-13,722;3,236;-9,431;24,723
11014,000;3,627;0,886;-35,209;3,284;9,628;5,304;37,511;4,854;-24,922;-2,726;0,000;39,100;39,100;9,640;3,518;-14,354;-11,925;-15,743;-13,031;-3,168;27,722;0,000;210,540;Inf;223,000;210,000;-13,775;3,242;-9,442;24,758
11014,500;3,356;0,759;-35,209;3,227;9,639;5,304;37,511;4,854;-24,922;-2,726;0,000;39,100;39,100;9,685;3,317;-14,435;-11,814;-15,590;-12,975;-3,168;27,722;0,000;209,840;Inf;223,000;210,000;-13,763;3,249;-9,434;24,789
11015,000;3,356;0,759;-35,209;3,227;9,639;5,304;37,511;4,854;-24,922;-2,726;0,000;39,100;39,100;9,685;3,317;-14,314;-11,950;-15,708;-12,993;-3,168;27,722;0,000;209,840;Inf;223,000;210,000;-13,703;3,251;-9,423;24,794
11015,500;3,356;0,759;-35,209;3,227;9,639;5,304;37,511;4,854;-24,922;-2,726;0,000;39,100;39,100;9,685;3,317;-14,414;-11,947;-15,740;-13,024;-3,168;27,722;0,000;209,640;Inf;223,000;210,000;-13,741;3,252;-9,434;24,841
11016,000;3,356;0,759;-35,209;3,227;9,639;5,304;37,511;4,854;-24,922;-2,726;0,000;39,100;39,100;9,685;3,317;-14,359;-11,943;-15,740;-13,052;-3,168;27,722;0,000;209,640;Inf;223,000;210,000;-13,781;3,254;-9,438;24,894
11016,500;3,356;0,759;-35,209;3,227;9,639;5,312;37,513;4,854;-24,893;-2,730;0,000;39,069;39,119;9,685;3,317;-14,448;-11,887;-15,643;-12,988;-3,162;27,718;0,000;211,140;Inf;223,000;210,000;-13,774;3,256;-9,447;24,893
11017,000;3,356;0,759;-35,209;3,227;9,639;5,312;37,513;4,854;-24,893;-2,730;0,000;39,100;39,100;9,685;3,317;-14,383;-11,936;-15,699;-12,954;-3,162;27,718;0,000;211,140;Inf;222,000;210,000;-13,742;3,257;-9,443;24,921
11017,500;3,356;0,759;-35,209;3,227;9,639;5,312;37,513;4,854;-24,893;-2,730;0,000;39,100;39,100;9,685;3,317;-14,289;-11,907;-15,675;-12,998;-3,162;27,718;0,000;211,440;Inf;222,000;210,000;-13,743;3,259;-9,428;25,349
11018,000;2,735;0,749;-33,692;3,309;9,618;5,312;37,513;4,854;-24,893;-2,730;0,000;39,100;39,100;9,749;3,238;-14,337;-11,901;-15,671;-12,996;-3,162;27,718;0,000;211,440;Inf;221,000;210,000;-13,717;3,261;-9,445;25,497
11018,500;2,735;0,749;-33,692;3,309;9,618;5,312;37,513;4,854;-24,893;-2,730;0,000;39,100;39,100;9,749;3,238;-14,392;-11,947;-15,745;-13,056;-3,162;27,718;0,000;211,140;Inf;221,000;210,000;-13,726;3,252;-9,441;25,485
11019,000;2,735;0,749;-33,692;3,309;9,618;5,312;37,513;4,854;-24,893;-2,730;0,000;39,100;39,100;9,749;3,238;-14,228;-11,885;-15,645;-12,922;-3,162;27,718;0,000;211,140;Inf;220,000;210,000;-13,785;3,243;-9,453;25,525
11019,500;2,735;0,749;-33,692;3,309;9,618;5,312;37,513;4,854;-24,893;-2,730;0,000;39,100;39,100;9,749;3,238;-14,273;-11,903;-15,667;-12,978;-3,162;27,718;0,000;209,640;Inf;220,000;210,000;-13,670;3,235;-9,440;25,529
11020,000;2,735;0,749;-33,692;3,309;9,618;5,264;37,498;4,829;-24,962;-2,744;0,000;39,061;39,114;9,749;3,238;-14,337;-11,911;-15,707;-13,011;-3,184;27,717;0,000;209,640;Inf;220,000;210,000;-13,705;3,227;-9,419;25,580
11020,500;2,735;0,749;-33,692;3,309;9,618;5,264;37,498;4,829;-24,962;-2,744;0,000;39,100;39,100;9,749;3,238;-14,372;-11,873;-15,643;-12,984;-3,184;27,717;0,000;210,140;Inf;220,000;210,000;-13,742;3,219;-9,416;25,606
11021,000;2,595;0,646;-35,209;3,341;9,613;5,264;37,498;4,829;-24,962;-2,744;0,000;39,100;39,100;9,637;3,241;-14,392;-11,934;-15,759;-13,037;-3,184;27,717;0,000;210,140;Inf;220,000;210,000;-13,718;3,211;-9,433;25,591
11021,500;2,595;0,646;-35,209;3,341;9,613;5,264;37,498;4,829;-24,962;-2,744;0,000;39,100;39,100;9,637;3,241;-14,383;-11,854;-15,647;-12,974;-3,184;27,717;0,000;210,140;Inf;220,000;210,000;-13,781;3,201;-9,430;25,668
11022,000;2,595;0,646;-35,209;3,341;9,613;5,264;37,498;4,829;-24,962;-2,744;0,000;39,100;39,100;9,637;3,241;-14,418;-11,937;-15,766;-12,994;-3,184;27,717;0,000;210,140;Inf;220,000;210,000;-13,715;3,191;-9,435;25,632
11022,500;2,595;0,646;-35,209;3,341;9,613;5,264;37,498;4,829;-24,962;-2,744;0,000;39,100;39,100;9,637;3,241;-14,414;-11,850;-15,621;-12,965;-3,184;27,717;0,000;208,240;Inf;220,000;210,000;-13,779;3,181;-9,454;25,659
11023,000;2,595;0,646;-35,209;3,341;9,613;5,282;37,517;4,845;-24,945;-2,732;0,000;39,059;39,118;9,637;3,241;-14,349;-11,942;-15,753;-13,048;-3,178;27,737;0,000;208,240;Inf;221,000;210,000;-13,712;3,172;-9,452;25,632
11023,500;2,595;0,646;-35,209;3,341;9,613;5,282;37,517;4,845;-24,945;-2,732;0,000;39,100;39,100;9,637;3,241;-14,308;-11,912;-15,678;-12,985;-3,178;27,737;0,000;207,240;Inf;221,000;210,000;-13,773;3,162;-9,426;25,612
11024,000;2,595;0,646;-35,209;3,341;9,613;5,282;37,517;4,845;-24,945;-2,732;0,000;39,100;39,100;9,637;3,241;-14,411;-11,841;-15,624;-12,942;-3,178;27,737;0,000;207,240;Inf;222,000;210,000;-13,721;3,153;-9,435;25,609
11024,500;2,876;0,679;-35,209;3,271;9,711;5,282;37,517;4,845;-24,945;-2,732;0,000;39,100;39,100;9,557;3,246;-14,310;-11,925;-15,715;-13,020;-3,178;27,737;0,000;207,840;Inf;222,000;210,000;-13,705;3,144;-9,426;25,593
11025,000;2,876;0,679;-35,209;3,271;9,711;5,282;37,517;4,845;-24,945;-2,732;0,000;39,100;39,100;9,557;3,246;-14,234;-11,874;-15,642;-12,978;-3,178;27,737;0,000;207,840;Inf;223,000;210,000;-13,742;3,139;-9,439;25,601
11025,500;2,876;0,679;-35,209;3,271;9,711;5,282;37,517;4,845;-24,945;-2,732;0,000;39,100;39,100;9,557;3,246;-14,398;-11,847;-15,630;-12,955;-3,178;27,737;0,000;209,040;Inf;223,000;210,000;-13,682;3,135;-9,419;25,602
11026,000;2,876;0,679;-35,209;3,271;9,711;5,282;37,517;4,845;-24,945;-2,732;0,000;39,100;39,100;9,557;3,246;-14,298;-11,876;-15,629;-12,968;-3,178;27,737;0,000;209,040;Inf;223,000;210,000;-13,693;3,127;-9,427;25,603
11026,500;2,876;0,679;-35,209;3,271;9,711;5,256;37,511;4,863;-24,922;-2,726;0,000;39,065;39,105;9,557;3,246;-14,397;-11,923;-15,726;-12,990;-3,172;27,744;0,000;209,340;Inf;223,000;210,000;-13,693;3,127;-9,413;25,605
11027,000;2,876;0,679;-35,209;3,271;9,711;5,256;37,511;4,863;-24,922;-2,726;0,000;39,100;39,100;9,557;3,246;-14,294;-11,897;-15,667;-13,000;-3,172;27,744;0,000;209,340;Inf;223,000;210,000;-13,759;3,122;-9,415;25,601
11027,500;3,452;0,818;-35,209;3,282;9,595;5,256;37,511;4,863;-24,922;-2,726;0,000;39,100;39,100;9,674;3,371;-14,282;-11,856;-15,618;-12,946;-3,172;27,744;0,000;208,540;Inf;223,000;210,000;-13,715;3,118;-9,424;25,572
11028,000;3,452;0,818;-35,209;3,282;9,595;5,256;37,511;4,863;-24,922;-2,726;0,000;39,100;39,100;9,674;3,371;-14,358;-11,910;-15,665;-12,941;-3,172;27,744;0,000;208,540;Inf;224,000;210,000;-13,676;3,124;-9,408;25,575
11028,500;3,452;0,818;-35,209;3,282;9,595;5,256;37,511;4,863;-24,922;-2,726;0,000;39,100;39,100;9,674;3,371;-14,305;-11,905;-15,666;-12,997;-3,172;27,744;0,000;208,640;Inf;224,000;210,000;-13,718;3,129;-9,407;25,613
11029,000;3,452;0,818;-35,209;3,282;9,595;5,256;37,511;4,863;-24,922;-2,726;0,000;39,100;39,100;9,674;3,371;-14,365;-11,846;-15,641;-12,971;-3,172;27,744;0,000;208,640;Inf;225,000;210,000;-13,718;3,134;-9,411;25,599
11029,500;3,452;0,818;-35,209;3,282;9,595;5,281;37,509;4,875;-24,911;-2,718;0,000;39,064;39,106;9,674;3,371;-14,251;-11,903;-15,660;-12,991;-3,171;27,743;0,000;210,540;Inf;225,000;210,000;-13,706;3,140;-9,397;25,796
11030,000;3,452;0,818;-35,209;3,282;9,595;5,281;37,509;4,875;-24,911;-2,718;0,000;39,100;39,100;9,674;3,371;-14,374;-11,833;-15,553;-12,933;-3,171;27,743;0,000;210,540;Inf;225,000;210,000;-13,701;3,145;-9,402;25,810
11030,500;3,201;0,779;-35,209;3,306;9,666;5,281;37,509;4,875;-24,911;-2,718;0,000;39,100;39,100;9,616;3,519;-14,319;-11,880;-15,697;-13,001;-3,171;27,743;0,000;210,640;Inf;225,000;210,000;-13,673;3,150;-9,394;25,799
11031,000;3,201;0,779;-35,209;3,306;9,666;5,281;37,509;4,875;-24,911;-2,718;0,000;39,100;39,100;9,616;3,519;-14,268;-11,884;-15,646;-12,973;-3,171;27,743;0,000;210,640;Inf;225,000;210,000;-13,724;3,151;-9,405;25,825
11031,500;3,201;0,779;-35,209;3,306;9,666;5,281;37,509;4,875;-24,911;-2,718;0,000;39,100;39,100;9,616;3,519;-14,382;-11,860;-15,630;-12,946;-3,171;27,743;0,000;210,640;Inf;225,000;210,000;-13,693;3,152;-9,395;25,813
11032,000;3,201;0,779;-35,209;3,306;9,666;5,281;37,509;4,875;-24,911;-2,718;0,000;39,100;39,100;9,616;3,519;-14,279;-11,917;-15,696;-12,998;-3,171;27,743;0,000;210,640;Inf;225,000;210,000;-13,705;3,152;-9,405;25,979
11032,500;3,201;0,779;-35,209;3,306;9,666;5,281;37,509;4,875;-24,911;-2,718;0,000;39,100;39,100;9,616;3,519;-14,188;-11,859;-15,598;-12,963;-3,171;27,743;0,000;212,540;Inf;225,000;210,000;-13,723;3,153;-9,413;26,060
11033,000;3,201;0,779;-35,209;3,306;9,666;5,240;37,505;4,860;-24,934;-2,735;0,000;39,067;39,090;9,616;3,519;-14,354;-11,839;-15,601;-12,932;-3,178;27,749;0,000;212,540;Inf;224,000;210,000;-13,652;3,154;-9,421;26,081
11033,500;3,201;0,779;-35,209;3,306;9,666;5,240;37,505;4,860;-24,934;-2,735;0,000;39,100;39,100;9,616;3,519;-14,341;-11,869;-15,639;-12,961;-3,178;27,749;0,000;211,240;Inf;224,000;210,000;-13,681;3,155;-9,417;26,053
11034,000;2,270;0,648;-34,106;3,331;9,558;5,240;37,505;4,860;-24,934;-2,735;0,000;39,100;39,100;9,706;3,280;-14,365;-11,916;-15,732;-12,968;-3,178;27,749;0,000;211,240;Inf;223,000;210,000;-13,702;3,155;-9,406;26,076
11034,500;2,270;0,648;-34,106;3,331;9,558;5,240;37,505;4,860;-24,934;-2,735;0,000;39,100;39,100;9,706;3,280;-14,221;-11,894;-15,635;-12,971;-3,178;27,749;0,000;212,140;Inf;223,000;210,000;-13,745;3,141;-9,421;26,079
11035,000;2,270;0,648;-34,106;3,331;9,558;5,240;37,505;4,860;-24,934;-2,735;0,000;39,100;39,100;9,706;3,280;-14,312;-11,807;-15,611;-12,925;-3,178;27,749;0,000;212,140;Inf;222,000;210,000;-13,680;3,127;-9,408;26,139
11035,500;2,270;0,648;-34,106;3,331;9,558;5,240;37,505;4,860;-24,934;-2,735;0,000;39,100;39,100;9,706;3,280;-14,318;-11,920;-15,695;-12,975;-3,178;27,749;0,000;210,140;Inf;222,000;210,000;-13,664;3,113;-9,413;26,119
11036,000;2,270;0,648;-34,106;3,331;9,558;5,257;37,511;4,863;-24,921;-2,735;0,000;39,066;39,229;9,706;3,280;-14,260;-11,910;-15,659;-12,968;-3,187;27,745;0,000;210,140;Inf;222,000;210,000;-13,727;3,099;-9,404;26,123
11036,500;2,270;0,648;-34,106;3,331;9,558;5,257;37,511;4,863;-24,921;-2,735;0,000;39,100;39,200;9,706;3,280;-14,397;-11,811;-15,604;-12,936;-3,187;27,745;0,000;211,540;Inf;222,000;210,000;-13,699;3,085;-9,389;26,080
11037,000;3,021;0,827;-33,722;3,356;9,591;5,257;37,511;4,863;-24,921;-2,735;0,000;39,100;39,200;9,752;3,231;-14,153;-11,848;-15,594;-12,954;-3,187;27,745;0,000;211,540;Inf;221,000;210,000;-13,687;3,072;-9,396;26,119
11037,500;3,021;0,827;-33,722;3,356;9,591;5,257;37,511;4,863;-24,921;-2,735;0,000;39,100;39,200;9,752;3,231;-14,381;-11,839;-15,599;-12,945;-3,187;27,745;0,000;210,740;Inf;221,000;210,000;-13,637;3,071;-9,392;26,102
11038,000;3,021;0,827;-33,722;3,356;9,591;5,257;37,511;4,863;-24,921;-2,735;0,000;39,100;39,200;9,752;3,231;-14,263;-11,905;-15,668;-12,992;-3,187;27,745;0,000;210,740;Inf;221,000;210,000;-13,691;3,070;-9,383;26,110
11038,500;3,021;0,827;-33,722;3,356;9,591;5,257;37,511;4,863;-24,921;-2,735;0,000;39,100;39,200;9,752;3,231;-14,227;-11,888;-15,626;-12,964;-3,187;27,745;0,000;209,640;Inf;221,000;210,000;-13,707;3,069;-9,381;26,107
11039,000;3,021;0,827;-33,722;3,356;9,591;5,257;37,511;4,863;-24,921;-2,735;0,000;39,100;39,200;9,752;3,231;-14,388;-11,855;-15,625;-12,935;-3,187;27,745;0,000;209,640;Inf;221,000;210,000;-13,676;3,069;-9,388;26,040
11039,500;3,021;0,827;-33,722;3,356;9,591;5,274;37,518;4,879;-24,908;-2,728;0,000;39,071;39,272;9,752;3,231;-14,294;-11,888;-15,685;-12,993;-3,169;27,754;0,000;208,640;Inf;221,000;210,000;-13,701;3,068;-9,395;26,003
11040,000;3,021;0,827;-33,722;3,356;9,591;5,274;37,518;4,879;-24,908;-2,728;0,000;39,100;39,300;9,752;3,231;-14,271;-11,874;-15,620;-12,950;-3,169;27,754;0,000;208,640;Inf;222,000;210,000;-13,715;3,067;-9,397;26,009
11040,500;2,611;0,698;-33,919;3,378;9,547;5,274;37,518;4,879;-24,908;-2,728;0,000;39,100;39,300;9,763;3,157;-14,273;-11,901;-15,668;-12,988;-3,169;27,754;0,000;209,940;Inf;222,000;210,000;-13,679;3,066;-9,377;26,019
11041,000;2,611;0,698;-33,919;3,378;9,547;5,274;37,518;4,879;-24,908;-2,728;0,000;39,100;39,300;9,763;3,157;-14,367;-11,850;-15,592;-12,965;-3,169;27,754;0,000;209,940;Inf;222,000;210,000;-13,707;3,059;-9,386;26,013
11041,500;2,611;0,698;-33,919;3,378;9,547;5,274;37,518;4,879;-24,908;-2,728;0,000;39,100;39,300;9,763;3,157;-14,361;-11,910;-15,733;-12,995;-3,169;27,754;0,000;208,940;Inf;222,000;210,000;-13,694;3,051;-9,385;26,066
11042,000;2,611;0,698;-33,919;3,378;9,547;5,274;37,518;4,879;-24,908;-2,728;0,000;39,100;39,300;9,763;3,157;-14,235;-11,879;-15,676;-12,985;-3,169;27,754;0,000;208,940;Inf;223,000;210,000;-13,750;3,044;-9,383;26,053
11042,500;2,611;0,698;-33,919;3,378;9,547;5,285;37,514;4,865;-24,918;-2,715;0,000;39,077;39,249;9,763;3,157;-14,407;-11,814;-15,618;-12,917;-3,170;27,759;0,000;209,840;Inf;223,000;210,000;-13,694;3,037;-9,389;26,010
11043,000;2,611;0,698;-33,919;3,378;9,547;5,285;37,514;4,865;-24,918;-2,715;0,000;39,100;39,200;9,763;3,157;-14,318;-11,915;-15,716;-12,999;-3,170;27,759;0,000;209,840;Inf;223,000;210,000;-13,689;3,030;-9,385;25,884
11043,500;3,256;0,763;-35,209;3,271;9,665;5,285;37,514;4,865;-24,918;-2,715;0,000;39,100;39,200;9,665;3,345;-14,258;-11,885;-15,607;-12,970;-3,170;27,759;0,000;209,140;Inf;223,000;210,000;-13,737;3,023;-9,395;25,860
11044,000;3,256;0,763;-35,209;3,271;9,665;5,285;37,514;4,865;-24,918;-2,715;0,000;39,100;39,200;9,665;3,345;-14,265;-11,908;-15,682;-13,003;-3,170;27,759;0,000;209,140;Inf;223,000;210,000;-13,680;3,027;-9,407;25,762
11044,500;3,256;0,763;-35,209;3,271;9,665;5,285;37,514;4,865;-24,918;-2,715;0,000;39,100;39,200;9,665;3,345;-14,379;-11,832;-15,608;-12,952;-3,170;27,759;0,000;210,140;Inf;223,000;210,000;-13,714;3,031;-9,409;25,630
11045,000;3,256;0,763;-35,209;3,271;9,665;5,285;37,514;4,865;-24,918;-2,715;0,000;39,100;39,200;9,665;3,345;-14,382;-11,907;-15,732;-12,973;-3,170;27,759;0,000;210,140;Inf;223,000;210,000;-13,693;3,035;-9,408;25,521
11045,500;3,256;0,763;-35,209;3,271;9,665;5,309;37,516;4,870;-24,916;-2,726;0,000;39,075;39,094;9,665;3,345;-14,282;-11,899;-15,668;-12,983;-3,173;27,762;0,000;209,740;Inf;223,000;210,000;-13,749;3,038;-9,392;25,368
11046,000;3,256;0,763;-35,209;3,271;9,665;5,309;37,516;4,870;-24,916;-2,726;0,000;39,100;39,100;9,665;3,345;-14,406;-11,795;-15,614;-12,937;-3,173;27,762;0,000;209,740;Inf;223,000;210,000;-13,708;3,042;-9,398;25,249
11046,500;3,256;0,763;-35,209;3,271;9,665;5,309;37,516;4,870;-24,916;-2,726;0,000;39,100;39,100;9,665;3,345;-14,373;-11,911;-15,722;-13,010;-3,173;27,762;0,000;210,540;Inf;223,000;210,000;-13,688;3,045;-9,406;25,164
11047,000;3,281;0,782;-35,209;3,231;9,663;5,309;37,516;4,870;-24,916;-2,726;0,000;39,100;39,100;9,473;3,354;-14,300;-11,909;-15,642;-12,986;-3,173;27,762;0,000;210,540;Inf;223,000;210,000;-13,754;3,049;-9,411;25,157
11047,500;3,281;0,782;-35,209;3,231;9,663;5,309;37,516;4,870;-24,916;-2,726;0,000;39,100;39,100;9,473;3,354;-14,332;-11,912;-15,703;-12,995;-3,173;27,762;0,000;210,740;Inf;223,000;210,000;-13,709;3,053;-9,398;25,166
11048,000;3,281;0,782;-35,209;3,231;9,663;5,309;37,516;4,870;-24,916;-2,726;0,000;39,100;39,100;9,473;3,354;-14,270;-11,899;-15,654;-12,970;-3,173;27,762;0,000;210,740;Inf;223,000;210,000;-13,735;3,056;-9,394;25,165
11048,500;3,281;0,782;-35,209;3,231;9,663;5,309;37,516;4,870;-24,916;-2,726;0,000;39,100;39,100;9,473;3,354;-14,423;-11,889;-15,657;-12,926;-3,173;27,762;0,000;211,640;Inf;223,000;210,000;-13,698;3,060;-9,401;25,127
11049,000;3,281;0,782;-35,209;3,231;9,663;5,302;37,512;4,881;-24,896;-2,733;0,000;39,078;39,139;9,473;3,354;-14,362;-11,937;-15,741;-13,016;-3,184;27,758;0,000;211,640;Inf;222,000;210,000;-13,724;3,064;-9,394;25,118
11049,500;3,281;0,782;-35,209;3,231;9,663;5,302;37,512;4,881;-24,896;-2,733;0,000;39,100;39,100;9,473;3,354;-14,312;-11,882;-15,620;-12,971;-3,184;27,758;0,000;211,040;Inf;222,000;210,000;-13,764;3,067;-9,394;25,147
11050,000;2,612;0,724;-33,665;3,311;9,595;5,302;37,512;4,881;-24,896;-2,733;0,000;39,100;39,100;9,789;3,290;-14,396;-11,918;-15,706;-12,951;-3,184;27,758;0,000;211,040;Inf;221,000;210,000;-13,697;3,071;-9,389;25,238
11050,500;2,612;0,724;-33,665;3,311;9,595;5,302;37,512;4,881;-24,896;-2,733;0,000;39,100;39,100;9,789;3,290;-14,273;-11,927;-15,670;-13,013;-3,184;27,758;0,000;211,640;Inf;221,000;210,000;-13,743;3,063;-9,398;25,280
11051,000;2,612;0,724;-33,665;3,311;9,595;5,302;37,512;4,881;-24,896;-2,733;0,000;39,100;39,100;9,789;3,290;-14,400;-11,847;-15,611;-12,977;-3,184;27,758;0,000;211,640;Inf;220,000;210,000;-13,721;3,056;-9,417;25,305
11051,500;2,612;0,724;-33,665;3,311;9,595;5,302;37,512;4,881;-24,896;-2,733;0,000;39,100;39,100;9,789;3,290;-14,291;-11,898;-15,663;-13,001;-3,184;27,758;0,000;210,140;Inf;220,000;210,000;-13,709;3,049;-9,400;25,353
11052,000;2,612;0,724;-33,665;3,311;9,595;5,264;37,520;4,870;-24,916;-2,741;0,000;39,093;39,151;9,789;3,290;-14,430;-11,793;-15,611;-12,919;-3,191;27,760;0,000;210,140;Inf;220,000;210,000;-13,713;3,041;-9,400;25,377
11052,500;2,612;0,724;-33,665;3,311;9,595;5,264;37,520;4,870;-24,916;-2,741;0,000;39,100;39,200;9,789;3,290;-14,346;-11,909;-15,733;-13,007;-3,191;27,760;0,000;210,740;Inf;220,000;210,000;-13,688;3,034;-9,386;25,405
11053,000;2,612;0,724;-33,665;3,311;9,595;5,264;37,520;4,870;-24,916;-2,741;0,000;39,100;39,200;9,789;3,290;-14,280;-11,894;-15,644;-12,978;-3,191;27,760;0,000;210,740;Inf;220,000;210,000;-13,749;3,027;-9,393;25,426
11053,500;2,943;0,725;-35,209;3,332;9,632;5,264;37,520;4,870;-24,916;-2,741;0,000;39,100;39,200;9,629;3,226;-14,396;-11,863;-15,654;-12,968;-3,191;27,760;0,000;210,140;Inf;220,000;210,000;-13,699;3,021;-9,397;25,458
11054,000;2,943;0,725;-35,209;3,332;9,632;5,264;37,520;4,870;-24,916;-2,741;0,000;39,100;39,200;9,629;3,226;-14,322;-11,907;-15,715;-13,025;-3,191;27,760;0,000;210,140;Inf;220,000;210,000;-13,720;3,019;-9,414;25,450
11054,500;2,943;0,725;-35,209;3,332;9,632;5,264;37,520;4,870;-24,916;-2,741;0,000;39,100;39,200;9,629;3,226;-14,262;-11,893;-15,612;-12,977;-3,191;27,760;0,000;208,640;Inf;220,000;210,000;-13,742;3,018;-9,391;25,421
11055,000;2,943;0,725;-35,209;3,332;9,632;5,264;37,520;4,870;-24,916;-2,741;0,000;39,100;39,200;9,629;3,226;-14,314;-11,929;-15,710;-13,004;-3,191;27,760;0,000;208,640;Inf;221,000;210,000;-13,686;3,017;-9,393;25,410
11055,500;2,943;0,725;-35,209;3,332;9,632;5,267;37,524;4,875;-24,933;-2,745;0,000;39,087;39,096;9,629;3,226;-14,399;-11,853;-15,620;-12,971;-3,195;27,764;0,000;207,540;Inf;221,000;210,000;-13,739;3,016;-9,377;25,469
11056,000;2,943;0,725;-35,209;3,332;9,632;5,267;37,524;4,875;-24,933;-2,745;0,000;39,100;39,100;9,629;3,226;-14,405;-11,944;-15,764;-13,005;-3,195;27,764;0,000;207,540;Inf;222,000;210,000;-13,711;3,014;-9,404;25,506
11056,500;3,192;0,802;-35,209;3,348;9,627;5,267;37,524;4,875;-24,933;-2,745;0,000;39,100;39,100;9,625;3,226;-14,265;-11,918;-15,671;-13,001;-3,195;27,764;0,000;208,240;Inf;222,000;210,000;-13,779;3,013;-9,381;25,528
11057,000;3,192;0,802;-35,209;3,348;9,627;5,267;37,524;4,875;-24,933;-2,745;0,000;39,100;39,100;9,625;3,226;-14,433;-11,844;-15,575;-12,959;-3,195;27,764;0,000;208,240;Inf;223,000;210,000;-13,714;3,016;-9,400;25,554
11057,500;3,192;0,802;-35,209;3,348;9,627;5,267;37,524;4,875;-24,933;-2,745;0,000;39,100;39,100;9,625;3,226;-14,355;-11,939;-15,724;-13,004;-3,195;27,764;0,000;208,240;Inf;223,000;210,000;-13,703;3,019;-9,395;25,600
11058,000;3,192;0,802;-35,209;3,348;9,627;5,267;37,524;4,875;-24,933;-2,745;0,000;39,100;39,100;9,625;3,226;-14,295;-11,913;-15,654;-13,002;-3,195;27,764;0,000;208,240;Inf;224,000;210,000;-13,755;3,022;-9,386;25,625
11058,500;3,192;0,802;-35,209;3,348;9,627;5,285;37,525;4,886;-24,906;-2,715;0,000;39,091;39,180;9,625;3,226;-14,367;-11,942;-15,732;-13,024;-3,179;27,773;0,000;210,740;Inf;224,000;210,000;-13,716;3,025;-9,382;25,654
11059,000;3,192;0,802;-35,209;3,348;9,627;5,285;37,525;4,886;-24,906;-2,715;0,000;39,100;39,200;9,625;3,226;-14,296;-11,923;-15,675;-12,996;-3,179;27,773;0,000;210,740;Inf;224,000;210,000;-13,766;3,027;-9,381;25,656
11059,500;3,623;0,871;-34,962;3,303;9,615;5,285;37,525;4,886;-24,906;-2,715;0,000;39,100;39,200;9,720;3,349;-14,421;-11,885;-15,645;-12,955;-3,179;27,773;0,000;208,640;Inf;224,000;210,000;-13,722;3,030;-9,378;25,677
11060,000;3,623;0,871;-34,962;3,303;9,615;5,285;37,525;4,886;-24,906;-2,715;0,000;39,100;39,200;9,720;3,349;-14,347;-11,935;-15,740;-13,016;-3,179;27,773;0,000;208,640;Inf;225,000;210,000;-13,727;3,040;-9,381;25,664
11060,500;3,623;0,871;-34,962;3,303;9,615;5,285;37,525;4,886;-24,906;-2,715;0,000;39,100;39,200;9,720;3,349;-14,292;-11,911;-15,683;-12,992;-3,179;27,773;0,000;210,740;Inf;225,000;210,000;-13,760;3,049;-9,381;25,596
11061,000;3,623;0,871;-34,962;3,303;9,615;5,285;37,525;4,886;-24,906;-2,715;0,000;39,100;39,200;9,720;3,349;-14,408;-11,916;-15,711;-12,958;-3,179;27,773;0,000;210,740;Inf;225,000;210,000;-13,720;3,059;-9,395;25,575
11061,500;3,623;0,871;-34,962;3,303;9,615;5,285;37,525;4,886;-24,906;-2,715;0,000;39,100;39,200;9,720;3,349;-14,352;-11,935;-15,739;-13,022;-3,179;27,773;0,000;212,240;Inf;225,000;210,000;-13,748;3,068;-9,403;25,539
11062,000;3,623;0,871;-34,962;3,303;9,615;5,281;37,519;4,867;-24,914;-2,734;0,000;39,096;39,218;9,720;3,349;-14,409;-11,934;-15,718;-12,983;-3,172;27,774;0,000;212,240;Inf;224,000;210,000;-13,762;3,077;-9,400;25,532
11062,500;3,623;0,871;-34,962;3,303;9,615;5,281;37,519;4,867;-24,914;-2,734;0,000;39,100;39,200;9,720;3,349;-14,315;-11,929;-15,710;-13,033;-3,172;27,774;0,000;213,440;Inf;224,000;210,000;-13,761;3,086;-9,375;25,524
11063,000;2,503;0,673;-33,653;3,362;9,576;5,281;37,519;4,867;-24,914;-2,734;0,000;39,100;39,200;9,864;3,241;-14,406;-11,896;-15,656;-13,009;-3,172;27,774;0,000;213,440;Inf;223,000;210,000;-13,747;3,095;-9,370;25,601
11063,500;2,503;0,673;-33,653;3,362;9,576;5,281;37,519;4,867;-24,914;-2,734;0,000;39,100;39,200;9,864;3,241;-14,411;-11,950;-15,763;-13,065;-3,172;27,774;0,000;212,940;Inf;223,000;210,000;-13,742;3,085;-9,386;25,653
11064,000;2,503;0,673;-33,653;3,362;9,576;5,281;37,519;4,867;-24,914;-2,734;0,000;39,100;39,200;9,864;3,241;-14,257;-11,900;-15,677;-12,990;-3,172;27,774;0,000;212,940;Inf;222,000;210,000;-13,797;3,076;-9,355;25,686
11064,500;2,503;0,673;-33,653;3,362;9,576;5,281;37,519;4,867;-24,914;-2,734;0,000;39,100;39,200;9,864;3,241;-14,409;-11,859;-15,600;-12,956;-3,172;27,774;0,000;213,840;Inf;222,000;210,000;-13,706;3,066;-9,366;25,682
11065,000;2,503;0,673;-33,653;3,362;9,576;5,322;37,516;4,871;-24,927;-2,734;0,000;39,098;39,163;9,864;3,241;-14,348;-11,944;-15,723;-13,010;-3,187;27,775;0,000;213,840;Inf;221,000;210,000;-13,706;3,057;-9,373;25,643
11065,500;2,503;0,673;-33,653;3,362;9,576;5,322;37,516;4,871;-24,927;-2,734;0,000;39,100;39,200;9,864;3,241;-14,433;-11,874;-15,670;-12,980;-3,187;27,775;0,000;212,840;Inf;221,000;210,000;-13,756;3,048;-9,381;25,620
11066,000;2,950;0,711;-35,129;3,250;9,639;5,322;37,516;4,871;-24,927;-2,734;0,000;39,100;39,200;9,696;3,116;-14,372;-11,953;-15,760;-13,037;-3,187;27,775;0,000;212,840;Inf;220,000;210,000;-13,739;3,039;-9,373;25,602
11066,500;2,950;0,711;-35,129;3,250;9,639;5,322;37,516;4,871;-24,927;-2,734;0,000;39,100;39,200;9,696;3,116;-14,279;-11,918;-15,695;-12,996;-3,187;27,775;0,000;213,640;Inf;220,000;210,000;-13,781;3,038;-9,370;25,631
11067,000;2,950;0,711;-35,129;3,250;9,639;5,322;37,516;4,871;-24,927;-2,734;0,000;39,100;39,200;9,696;3,116;-14,455;-11,880;-15,664;-12,973;-3,187;27,775;0,000;213,640;Inf;219,000;210,000;-13,722;3,036;-9,368;25,613
11067,500;2,950;0,711;-35,129;3,250;9,639;5,322;37,516;4,871;-24,927;-2,734;0,000;39,100;39,200;9,696;3,116;-14,349;-11,936;-15,728;-13,046;-3,187;27,775;0,000;209,740;Inf;219,000;210,000;-13,743;3,035;-9,355;25,573
11068,000;2,950;0,711;-35,129;3,250;9,639;5,322;37,516;4,871;-24,927;-2,734;0,000;39,100;39,200;9,696;3,116;-14,423;-11,917;-15,671;-12,996;-3,187;27,775;0,000;209,740;Inf;219,000;210,000;-13,765;3,033;-9,362;25,356
11068,500;2,950;0,711;-35,129;3,250;9,639;5,301;37,516;4,878;-24,921;-2,739;0,000;39,099;39,200;9,696;3,116;-14,422;-11,960;-15,786;-13,030;-3,187;27,775;0,000;210,340;Inf;219,000;210,000;-13,752;3,032;-9,359;25,241
11069,000;2,950;0,711;-35,129;3,250;9,639;5,301;37,516;4,878;-24,921;-2,739;0,000;39,100;39,200;9,696;3,116;-14,455;-11,900;-15,667;-12,998;-3,187;27,775;0,000;210,340;Inf;219,000;210,000;-13,799;3,031;-9,369;25,152
11069,500;3,085;0,756;-35,209;3,347;9,630;5,301;37,516;4,878;-24,921;-2,739;0,000;39,100;39,200;9,604;3,193;-14,373;-11,965;-15,778;-13,048;-3,187;27,775;0,000;208,040;Inf;219,000;210,000;-13,755;3,029;-9,373;25,091
11070,000;3,085;0,756;-35,209;3,347;9,630;5,301;37,516;4,878;-24,921;-2,739;0,000;39,100;39,200;9,604;3,193;-14,326;-11,949;-15,713;-13,024;-3,187;27,775;0,000;208,040;Inf;220,000;210,000;-13,791;3,030;-9,354;25,046
11070,500;3,085;0,756;-35,209;3,347;9,630;5,301;37,516;4,878;-24,921;-2,739;0,000;39,100;39,200;9,604;3,193;-14,464;-11,912;-15,705;-13,000;-3,187;27,775;0,000;207,740;Inf;220,000;210,000;-13,753;3,031;-9,361;25,028
11071,000;3,085;0,756;-35,209;3,347;9,630;5,301;37,516;4,878;-24,921;-2,739;0,000;39,100;39,200;9,604;3,193;-14,359;-11,936;-15,768;-13,029;-3,187;27,775;0,000;207,740;Inf;221,000;210,000;-13,770;3,032;-9,356;25,016
11071,500;3,085;0,756;-35,209;3,347;9,630;5,298;37,526;4,874;-24,932;-2,738;0,000;39,094;39,225;9,604;3,193;-14,312;-11,935;-15,681;-13,003;-3,181;27,776;0,000;205,340;Inf;221,000;210,000;-13,773;3,033;-9,357;25,091
11072,000;3,085;0,756;-35,209;3,347;9,630;5,298;37,526;4,874;-24,932;-2,738;0,000;39,100;39,200;9,604;3,193;-14,448;-11,966;-15,786;-13,024;-3,181;27,776;0,000;205,340;Inf;222,000;210,000;-13,733;3,034;-9,371;25,208
11072,500;2,733;0,734;-34,599;3,341;9,605;5,298;37,526;4,874;-24,932;-2,738;0,000;39,100;39,200;9,717;3,394;-14,358;-11,943;-15,755;-13,035;-3,181;27,776;0,000;207,640;Inf;222,000;210,000;-13,806;3,035;-9,360;25,229
11073,000;2,733;0,734;-34,599;3,341;9,605;5,298;37,526;4,874;-24,932;-2,738;0,000;39,100;39,200;9,717;3,394;-14,418;-11,971;-15,779;-13,038;-3,181;27,776;0,000;207,640;Inf;223,000;210,000;-13,773;3,030;-9,370;25,299
11073,500;2,733;0,734;-34,599;3,341;9,605;5,298;37,526;4,874;-24,932;-2,738;0,000;39,100;39,200;9,717;3,394;-14,347;-11,951;-15,703;-13,032;-3,181;27,776;0,000;205,740;Inf;223,000;210,000;-13,801;3,025;-9,359;25,312
11074,000;2,733;0,734;-34,599;3,341;9,605;5,298;37,526;4,874;-24,932;-2,738;0,000;39,100;39,200;9,717;3,394;-14,493;-11,879;-15,667;-12,995;-3,181;27,776;0,000;205,740;Inf;224,000;210,000;-13,758;3,020;-9,358;25,300
11074,500;2,733;0,734;-34,599;3,341;9,605;5,280;37,519;4,877;-24,953;-2,735;0,000;39,106;39,169;9,717;3,394;-14,413;-11,973;-15,763;-13,057;-3,173;27,784;0,000;210,940;Inf;224,000;210,000;-13,759;3,015;-9,375;25,310
11075,000;2,733;0,734;-34,599;3,341;9,605;5,280;37,519;4,877;-24,953;-2,735;0,000;39,100;39,200;9,717;3,394;-14,334;-11,927;-15,686;-13,008;-3,173;27,784;0,000;210,940;Inf;224,000;210,000;-13,802;3,011;-9,345;25,448
11075,500;2,733;0,734;-34,599;3,341;9,605;5,280;37,519;4,877;-24,953;-2,735;0,000;39,100;39,200;9,717;3,394;-14,446;-11,927;-15,748;-12,960;-3,173;27,784;0,000;209,940;Inf;224,000;210,000;-13,739;3,006;-9,363;25,444
11076,000;2,967;0,715;-35,209;3,309;9,698;5,280;37,519;4,877;-24,953;-2,735;0,000;39,100;39,200;9,517;3,279;-14,339;-11,980;-15,752;-13,046;-3,173;27,784;0,000;209,940;Inf;224,000;210,000;-13,770;3,002;-9,341;25,461
11076,500;2,967;0,715;-35,209;3,309;9,698;5,280;37,519;4,877;-24,953;-2,735;0,000;39,100;39,200;9,517;3,279;-14,424;-11,913;-15,689;-12,987;-3,173;27,784;0,000;210,840;Inf;224,000;210,000;-13,779;3,001;-9,345;25,461
11077,000;2,967;0,715;-35,209;3,309;9,698;5,280;37,519;4,877;-24,953;-2,735;0,000;39,100;39,200;9,517;3,279;-14,338;-11,923;-15,717;-13,029;-3,173;27,784;0,000;210,840;Inf;224,000;210,000;-13,753;3,001;-9,332;25,487
11077,500;2,967;0,715;-35,209;3,309;9,698;5,280;37,519;4,877;-24,953;-2,735;0,000;39,100;39,200;9,517;3,279;-14,484;-11,890;-15,664;-13,012;-3,173;27,784;0,000;211,040;Inf;224,000;210,000;-13,752;3,000;-9,348;25,504
11078,000;2,967;0,715;-35,209;3,309;9,698;5,265;37,518;4,871;-24,939;-2,724;0,000;39,102;39,192;9,517;3,279;-14,333;-11,937;-15,721;-12,990;-3,173;27,783;0,000;211,040;Inf;223,000;210,000;-13,762;2,999;-9,331;25,513
11078,500;2,967;0,715;-35,209;3,309;9,698;5,265;37,518;4,871;-24,939;-2,724;0,000;39,100;39,200;9,517;3,279;-14,276;-11,907;-15,676;-12,997;-3,173;27,783;0,000;212,440;Inf;223,000;210,000;-13,745;2,999;-9,323;25,521
11079,000;3,301;0,762;-35,209;3,344;9,595;5,265;37,518;4,871;-24,939;-2,724;0,000;39,100;39,200;9,603;3,287;-14,430;-11,935;-15,737;-13,013;-3,173;27,783;0,000;212,440;Inf;222,000;210,000;-13,714;2,998;-9,331;25,472
11079,500;3,301;0,762;-35,209;3,344;9,595;5,265;37,518;4,871;-24,939;-2,724;0,000;39,100;39,200;9,603;3,287;-14,389;-11,896;-15,635;-12,974;-3,173;27,783;0,000;211,540;Inf;222,000;210,000;-13,779;3,003;-9,338;25,466
11080,000;3,301;0,762;-35,209;3,344;9,595;5,265;37,518;4,871;-24,939;-2,724;0,000;39,100;39,200;9,603;3,287;-14,379;-11,969;-15,767;-13,060;-3,173;27,783;0,000;211,540;Inf;221,000;210,000;-13,723;3,008;-9,347;25,477
11080,500;3,301;0,762;-35,209;3,344;9,595;5,265;37,518;4,871;-24,939;-2,724;0,000;39,100;39,200;9,603;3,287;-14,486;-11,940;-15,725;-12,989;-3,173;27,783;0,000;211,540;Inf;221,000;210,000;-13,794;3,013;-9,351;25,453
11081,000;3,301;0,762;-35,209;3,344;9,595;5,304;37,526;4,882;-24,925;-2,723;0,000;39,103;39,200;9,603;3,287;-14,394;-11,966;-15,772;-13,032;-3,172;27,784;0,000;211,540;Inf;220,000;210,000;-13,785;3,018;-9,334;25,449
11081,500;3,301;0,762;-35,209;3,344;9,595;5,304;37,526;4,882;-24,925;-2,723;0,000;39,100;39,200;9,603;3,287;-14,378;-11,896;-15,630;-12,996;-3,172;27,784;0,000;210,240;Inf;220,000;210,000;-13,791;3,022;-9,325;25,441
11082,000;3,301;0,762;-35,209;3,344;9,595;5,304;37,526;4,882;-24,925;-2,723;0,000;39,100;39,200;9,603;3,287;-14,427;-11,907;-15,669;-13,014;-3,172;27,784;0,000;210,240;Inf;220,000;210,000;-13,725;3,027;-9,339;25,440
11082,500;2,801;0,754;-33,976;3,304;9,584;5,304;37,526;4,882;-24,925;-2,723;0,000;39,100;39,200;9,786;3,354;-14,372;-11,953;-15,728;-13,055;-3,172;27,784;0,000;210,940;Inf;220,000;210,000;-13,754;3,031;-9,333;25,513
11083,000;2,801;0,754;-33,976;3,304;9,584;5,304;37,526;4,882;-24,925;-2,723;0,000;39,100;39,200;9,786;3,354;-14,451;-11,917;-15,679;-13,026;-3,172;27,784;0,000;210,940;Inf;220,000;210,000;-13,777;3,028;-9,343;25,529
11083,500;2,801;0,754;-33,976;3,304;9,584;5,304;37,526;4,882;-24,925;-2,723;0,000;39,100;39,200;9,786;3,354;-14,294;-11,948;-15,677;-13,045;-3,172;27,784;0,000;207,240;Inf;220,000;210,000;-13,768;3,024;-9,343;25,520
11084,000;2,801;0,754;-33,976;3,304;9,584;5,304;37,526;4,882;-24,925;-2,723;0,000;39,100;39,200;9,786;3,354;-14,291;-11,942;-15,669;-13,019;-3,172;27,784;0,000;207,240;Inf;221,000;210,000;-13,741;3,020;-9,358;25,577
11084,500;2,801;0,754;-33,976;3,304;9,584;5,329;37,512;4,876;-24,963;-2,720;0,000;39,100;39,245;9,786;3,354;-14,428;-11,977;-15,789;-13,065;-3,160;27,786;0,000;208,840;Inf;221,000;210,000;-13,730;3,017;-9,325;25,809
