t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11085,000;2,801;0,754;-33,976;3,304;9,584;5,329;37,512;4,876;-24,963;-2,720;0,000;39,100;39,200;9,786;3,354;-14,410;-11,973;-15,781;-13,062;-3,160;27,786;0,000;208,840;Inf;222,000;210,000;-13,815;3,013;-9,362;25,903
11085,500;2,692;0,697;-34,236;3,364;9,585;5,329;37,512;4,876;-24,963;-2,720;0,000;39,100;39,200;9,707;3,127;-14,502;-11,959;-15,766;-13,000;-3,160;27,786;0,000;207,540;Inf;222,000;210,000;-13,806;3,010;-9,341;25,919
11086,000;2,692;0,697;-34,236;3,364;9,585;5,329;37,512;4,876;-24,963;-2,720;0,000;39,100;39,200;9,707;3,127;-14,363;-11,989;-15,766;-13,038;-3,160;27,786;0,000;207,540;Inf;223,000;210,000;-13,807;3,004;-9,348;25,880
11086,500;2,692;0,697;-34,236;3,364;9,585;5,329;37,512;4,876;-24,963;-2,720;0,000;39,100;39,200;9,707;3,127;-14,321;-11,932;-15,673;-13,007;-3,160;27,786;0,000;210,340;Inf;223,000;210,000;-13,789;2,999;-9,349;25,863
11087,000;2,692;0,697;-34,236;3,364;9,585;5,329;37,512;4,876;-24,963;-2,720;0,000;39,100;39,200;9,707;3,127;-14,411;-11,983;-15,805;-13,079;-3,160;27,786;0,000;210,340;Inf;223,000;210,000;-13,733;2,994;-9,339;25,838
11087,500;2,692;0,697;-34,236;3,364;9,585;5,290;37,522;4,874;-24,954;-2,718;0,000;39,097;39,217;9,707;3,127;-14,515;-11,943;-15,739;-13,071;-3,150;27,790;0,000;210,140;Inf;223,000;210,000;-13,820;2,989;-9,353;25,833
11088,000;2,692;0,697;-34,236;3,364;9,585;5,290;37,522;4,874;-24,954;-2,718;0,000;39,100;39,200;9,707;3,127;-14,404;-11,905;-15,650;-13,005;-3,150;27,790;0,000;210,140;Inf;223,000;210,000;-13,817;2,984;-9,353;25,812
11088,500;3,514;0,876;-35,209;3,317;9,659;5,290;37,522;4,874;-24,954;-2,718;0,000;39,100;39,200;9,536;3,234;-14,261;-11,851;-15,570;-12,945;-3,150;27,790;0,000;210,840;Inf;223,000;210,000;-13,741;2,980;-9,333;25,812
11089,000;3,514;0,876;-35,209;3,317;9,659;5,290;37,522;4,874;-24,954;-2,718;0,000;39,100;39,200;9,536;3,234;-14,431;-11,961;-15,764;-13,047;-3,150;27,790;0,000;210,840;Inf;223,000;210,000;-13,657;2,988;-9,328;25,811
11089,500;3,514;0,876;-35,209;3,317;9,659;5,290;37,522;4,874;-24,954;-2,718;0,000;39,100;39,200;9,536;3,234;-14,387;-11,936;-15,597;-13,019;-3,150;27,790;0,000;210,540;Inf;223,000;210,000;-13,801;2,997;-9,338;25,800
11090,000;3,514;0,876;-35,209;3,317;9,659;5,290;37,522;4,874;-24,954;-2,718;0,000;39,100;39,200;9,536;3,234;-14,433;-11,976;-15,713;-13,035;-3,150;27,790;0,000;210,540;Inf;223,000;210,000;-13,735;3,006;-9,338;25,805
11090,500;3,514;0,876;-35,209;3,317;9,659;5,290;37,522;4,874;-24,954;-2,718;0,000;39,100;39,200;9,536;3,234;-14,522;-11,994;-15,848;-13,105;-3,150;27,790;0,000;211,940;Inf;223,000;210,000;-13,789;3,014;-9,333;25,803
11091,000;3,514;0,876;-35,209;3,317;9,659;5,303;37,513;4,870;-24,946;-2,697;0,000;39,096;39,259;9,536;3,234;-14,416;-11,974;-15,715;-13,050;-3,162;27,791;0,000;211,940;Inf;222,000;210,000;-13,867;3,022;-9,347;25,808
11091,500;3,514;0,876;-35,209;3,317;9,659;5,303;37,513;4,870;-24,946;-2,697;0,000;39,100;39,300;9,536;3,234;-14,456;-11,752;-15,546;-12,911;-3,162;27,791;0,000;211,640;Inf;222,000;210,000;-13,789;3,030;-9,348;25,842
11092,000;3,382;0,891;-34,299;3,322;9,605;5,303;37,513;4,870;-24,946;-2,697;0,000;39,100;39,300;9,778;3,328;-14,347;-11,955;-15,738;-13,028;-3,162;27,791;0,000;211,640;Inf;221,000;210,000;-13,666;3,038;-9,327;25,843
11092,500;3,382;0,891;-34,299;3,322;9,605;5,303;37,513;4,870;-24,946;-2,697;0,000;39,100;39,300;9,778;3,328;-14,420;-11,972;-15,723;-13,038;-3,162;27,791;0,000;211,840;Inf;221,000;210,000;-13,767;3,044;-9,333;25,828
11093,000;3,382;0,891;-34,299;3,322;9,605;5,303;37,513;4,870;-24,946;-2,697;0,000;39,100;39,300;9,778;3,328;-14,328;-11,944;-15,715;-13,019;-3,162;27,791;0,000;211,840;Inf;220,000;210,000;-13,788;3,049;-9,345;25,841
11093,500;3,382;0,891;-34,299;3,322;9,605;5,303;37,513;4,870;-24,946;-2,697;0,000;39,100;39,300;9,778;3,328;-14,502;-11,982;-15,807;-13,075;-3,162;27,791;0,000;211,140;Inf;220,000;210,000;-13,751;3,055;-9,357;25,857
11094,000;3,382;0,891;-34,299;3,322;9,605;5,259;37,518;4,876;-24,951;-2,712;0,000;39,102;39,184;9,778;3,328;-14,522;-11,882;-15,726;-12,991;-3,158;27,795;0,000;211,140;Inf;219,000;210,000;-13,841;3,060;-9,359;25,905
11094,500;3,382;0,891;-34,299;3,322;9,605;5,259;37,518;4,876;-24,951;-2,712;0,000;39,100;39,200;9,778;3,328;-14,380;-11,984;-15,752;-13,020;-3,158;27,795;0,000;211,440;Inf;219,000;210,000;-13,780;3,065;-9,355;25,952
11095,000;3,641;0,872;-35,209;3,307;9,706;5,259;37,518;4,876;-24,951;-2,712;0,000;39,100;39,200;9,472;3,319;-14,261;-11,956;-15,648;-13,020;-3,158;27,795;0,000;211,440;Inf;218,000;210,000;-13,784;3,071;-9,348;25,977
11095,500;3,641;0,872;-35,209;3,307;9,706;5,259;37,518;4,876;-24,951;-2,712;0,000;39,100;39,200;9,472;3,319;-14,387;-11,964;-15,740;-13,057;-3,158;27,795;0,000;210,840;Inf;218,000;210,000;-13,721;3,080;-9,355;26,019
11096,000;3,641;0,872;-35,209;3,307;9,706;5,259;37,518;4,876;-24,951;-2,712;0,000;39,100;39,200;9,472;3,319;-14,447;-12,010;-15,797;-13,095;-3,158;27,795;0,000;210,840;Inf;218,000;210,000;-13,787;3,089;-9,352;26,039
11096,500;3,641;0,872;-35,209;3,307;9,706;5,259;37,518;4,876;-24,951;-2,712;0,000;39,100;39,200;9,472;3,319;-14,488;-11,973;-15,741;-13,071;-3,158;27,795;0,000;208,340;Inf;218,000;210,000;-13,837;3,098;-9,356;26,100
11097,000;3,641;0,872;-35,209;3,307;9,706;5,259;37,518;4,876;-24,951;-2,712;0,000;39,100;39,200;9,472;3,319;-14,266;-11,949;-15,704;-13,028;-3,158;27,795;0,000;208,340;Inf;219,000;210,000;-13,818;3,107;-9,351;26,112
11097,500;3,641;0,872;-35,209;3,307;9,706;5,263;37,512;4,865;-24,982;-2,728;0,000;39,091;39,184;9,472;3,319;-14,328;-11,963;-15,695;-13,028;-3,179;27,792;0,000;208,240;Inf;219,000;210,000;-13,737;3,116;-9,357;26,136
11098,000;3,641;0,872;-35,209;3,307;9,706;5,263;37,512;4,865;-24,982;-2,728;0,000;39,100;39,200;9,472;3,319;-14,511;-12,001;-15,816;-13,096;-3,179;27,792;0,000;208,240;Inf;220,000;210,000;-13,754;3,124;-9,367;26,138
11098,500;2,671;0,611;-35,209;3,247;9,671;5,263;37,512;4,865;-24,982;-2,728;0,000;39,100;39,200;9,679;3,198;-14,526;-12,005;-15,844;-13,095;-3,179;27,792;0,000;208,240;Inf;220,000;210,000;-13,856;3,133;-9,360;26,145
11099,000;2,671;0,611;-35,209;3,247;9,671;5,263;37,512;4,865;-24,982;-2,728;0,000;39,100;39,200;9,679;3,198;-14,331;-11,987;-15,748;-13,071;-3,179;27,792;0,000;208,240;Inf;221,000;210,000;-13,867;3,125;-9,356;26,190
11099,500;2,671;0,611;-35,209;3,247;9,671;5,263;37,512;4,865;-24,982;-2,728;0,000;39,100;39,200;9,679;3,198;-14,327;-11,963;-15,690;-13,000;-3,179;27,792;0,000;209,040;Inf;221,000;210,000;-13,784;3,118;-9,374;26,175
11100,000;2,671;0,611;-35,209;3,247;9,671;5,263;37,512;4,865;-24,982;-2,728;0,000;39,100;39,200;9,679;3,198;-14,417;-11,993;-15,787;-13,056;-3,179;27,792;0,000;209,040;Inf;221,000;210,000;-13,745;3,110;-9,346;26,191
11100,500;2,671;0,611;-35,209;3,247;9,671;5,298;37,510;4,876;-24,955;-2,729;0,000;39,100;39,168;9,679;3,198;-14,472;-11,990;-15,746;-13,073;-3,154;27,809;0,000;209,640;Inf;221,000;210,000;-13,813;3,103;-9,355;26,185
11101,000;2,671;0,611;-35,209;3,247;9,671;5,298;37,510;4,876;-24,955;-2,729;0,000;39,100;39,200;9,679;3,198;-14,507;-12,007;-15,832;-13,116;-3,154;27,809;0,000;209,640;Inf;221,000;210,000;-13,820;3,096;-9,347;26,171
11101,500;2,869;0,765;-33,472;3,295;9,579;5,298;37,510;4,876;-24,955;-2,729;0,000;39,100;39,200;9,922;3,312;-14,499;-11,932;-15,714;-12,998;-3,154;27,809;0,000;206,440;Inf;221,000;210,000;-13,865;3,089;-9,369;26,196
11102,000;2,869;0,765;-33,472;3,295;9,579;5,298;37,510;4,876;-24,955;-2,729;0,000;39,100;39,200;9,922;3,312;-14,396;-11,981;-15,775;-13,073;-3,154;27,809;0,000;206,440;Inf;222,000;210,000;-13,786;3,086;-9,361;26,129
11102,500;2,869;0,765;-33,472;3,295;9,579;5,298;37,510;4,876;-24,955;-2,729;0,000;39,100;39,200;9,922;3,312;-14,414;-11,954;-15,725;-13,076;-3,154;27,809;0,000;206,440;Inf;222,000;210,000;-13,806;3,082;-9,362;26,152
11103,000;2,869;0,765;-33,472;3,295;9,579;5,298;37,510;4,876;-24,955;-2,729;0,000;39,100;39,200;9,922;3,312;-14,502;-12,009;-15,815;-13,097;-3,154;27,809;0,000;206,440;Inf;223,000;210,000;-13,792;3,079;-9,356;26,117
11103,500;2,869;0,765;-33,472;3,295;9,579;5,311;37,518;4,881;-24,946;-2,714;0,000;39,096;39,203;9,922;3,312;-14,393;-11,999;-15,785;-13,111;-3,160;27,814;0,000;207,440;Inf;223,000;210,000;-13,856;3,075;-9,356;26,125
11104,000;2,869;0,765;-33,472;3,295;9,579;5,311;37,518;4,881;-24,946;-2,714;0,000;39,100;39,200;9,922;3,312;-14,528;-11,917;-15,673;-13,049;-3,160;27,814;0,000;207,440;Inf;224,000;210,000;-13,822;3,072;-9,366;26,111
11104,500;2,869;0,765;-33,472;3,295;9,579;5,311;37,518;4,881;-24,946;-2,714;0,000;39,100;39,200;9,922;3,312;-14,412;-12,012;-15,793;-13,051;-3,160;27,814;0,000;207,940;Inf;224,000;210,000;-13,792;3,068;-9,378;26,117
11105,000;3,737;0,914;-35,113;3,268;9,638;5,311;37,518;4,881;-24,946;-2,714;0,000;39,100;39,200;9,733;3,362;-14,516;-11,954;-15,732;-13,039;-3,160;27,814;0,000;207,940;Inf;225,000;210,000;-13,817;3,065;-9,366;26,103
11105,500;3,737;0,914;-35,113;3,268;9,638;5,311;37,518;4,881;-24,946;-2,714;0,000;39,100;39,200;9,733;3,362;-14,457;-12,018;-15,815;-13,092;-3,160;27,814;0,000;207,540;Inf;225,000;210,000;-13,810;3,076;-9,367;26,047
11106,000;3,737;0,914;-35,113;3,268;9,638;5,311;37,518;4,881;-24,946;-2,714;0,000;39,100;39,200;9,733;3,362;-14,499;-11,933;-15,665;-13,035;-3,160;27,814;0,000;207,540;Inf;226,000;210,000;-13,845;3,087;-9,367;26,072
11106,500;3,737;0,914;-35,113;3,268;9,638;5,311;37,518;4,881;-24,946;-2,714;0,000;39,100;39,200;9,733;3,362;-14,484;-11,918;-15,705;-13,015;-3,160;27,814;0,000;210,240;Inf;226,000;210,000;-13,783;3,098;-9,375;26,066
11107,000;3,737;0,914;-35,113;3,268;9,638;5,324;37,509;4,892;-24,945;-2,739;0,000;39,087;39,225;9,733;3,362;-14,341;-11,998;-15,767;-13,086;-3,169;27,813;0,000;210,240;Inf;226,000;210,000;-13,780;3,108;-9,360;26,049
11107,500;3,737;0,914;-35,113;3,268;9,638;5,324;37,509;4,892;-24,945;-2,739;0,000;39,100;39,200;9,733;3,362;-14,388;-11,997;-15,711;-13,051;-3,169;27,813;0,000;209,840;Inf;226,000;210,000;-13,798;3,118;-9,364;26,106
11108,000;3,033;0,721;-35,209;3,298;9,709;5,324;37,509;4,892;-24,945;-2,739;0,000;39,100;39,200;9,617;3,361;-14,510;-12,018;-15,816;-13,104;-3,169;27,813;0,000;209,840;Inf;226,000;210,000;-13,787;3,129;-9,374;26,119
11108,500;3,033;0,721;-35,209;3,298;9,709;5,324;37,509;4,892;-24,945;-2,739;0,000;39,100;39,200;9,617;3,361;-14,463;-11,882;-15,633;-13,000;-3,169;27,813;0,000;209,840;Inf;226,000;210,000;-13,862;3,127;-9,366;26,136
11109,000;3,033;0,721;-35,209;3,298;9,709;5,324;37,509;4,892;-24,945;-2,739;0,000;39,100;39,200;9,617;3,361;-14,447;-11,970;-15,731;-13,052;-3,169;27,813;0,000;209,840;Inf;226,000;210,000;-13,745;3,125;-9,363;26,161
11109,500;3,033;0,721;-35,209;3,298;9,709;5,324;37,509;4,892;-24,945;-2,739;0,000;39,100;39,200;9,617;3,361;-14,441;-12,000;-15,773;-13,085;-3,169;27,813;0,000;212,040;Inf;226,000;210,000;-13,800;3,124;-9,387;26,148
11110,000;3,033;0,721;-35,209;3,298;9,709;5,272;37,506;4,880;-24,957;-2,718;0,000;39,087;39,283;9,617;3,361;-14,386;-11,999;-15,724;-13,073;-3,167;27,811;0,000;212,040;Inf;225,000;210,000;-13,825;3,122;-9,372;26,144
11110,500;3,033;0,721;-35,209;3,298;9,709;5,272;37,506;4,880;-24,957;-2,718;0,000;39,100;39,300;9,617;3,361;-14,509;-12,015;-15,837;-13,115;-3,167;27,811;0,000;212,440;Inf;225,000;210,000;-13,796;3,121;-9,375;26,129
11111,000;3,033;0,721;-33,957;3,371;9,506;5,272;37,506;4,880;-24,957;-2,718;0,000;39,100;39,300;9,797;3,244;-14,457;-12,016;-15,815;-13,117;-3,167;27,811;0,000;212,440;Inf;224,000;210,000;-13,869;3,120;-9,389;26,091
11111,500;2,357;0,626;-33,957;3,371;9,506;5,272;37,506;4,880;-24,957;-2,718;0,000;39,100;39,300;9,797;3,244;-14,535;-12,017;-15,853;-13,075;-3,167;27,811;0,000;211,840;Inf;224,000;210,000;-13,851;3,107;-9,369;26,152
11112,000;2,357;0,626;-33,957;3,371;9,506;5,272;37,506;4,880;-24,957;-2,718;0,000;39,100;39,300;9,797;3,244;-14,358;-11,937;-15,696;-13,034;-3,167;27,811;0,000;211,840;Inf;223,000;210,000;-13,870;3,095;-9,360;26,231
11112,500;2,357;0,626;-33,957;3,371;9,506;5,272;37,506;4,880;-24,957;-2,718;0,000;39,100;39,300;9,797;3,244;-14,489;-12,010;-15,818;-13,044;-3,167;27,811;0,000;210,740;Inf;223,000;210,000;-13,756;3,083;-9,373;26,239
11113,000;2,357;0,626;-33,957;3,371;9,506;5,272;37,506;4,880;-24,957;-2,718;0,000;39,100;39,300;9,797;3,244;-14,412;-12,016;-15,793;-13,088;-3,167;27,811;0,000;210,740;Inf;223,000;210,000;-13,840;3,071;-9,387;26,348
11113,500;2,357;0,626;-33,957;3,371;9,506;5,273;37,506;4,889;-24,979;-2,727;0,000;39,085;39,137;9,797;3,244;-14,540;-11,955;-15,740;-13,079;-3,170;27,820;0,000;210,440;Inf;223,000;210,000;-13,827;3,059;-9,383;26,445
11114,000;2,357;0,626;-33,957;3,371;9,506;5,273;37,506;4,889;-24,979;-2,727;0,000;39,100;39,100;9,797;3,244;-14,487;-12,031;-15,839;-13,115;-3,170;27,820;0,000;210,440;Inf;223,000;210,000;-13,828;3,048;-9,371;26,487
11114,500;2,968;0,765;-34,721;3,311;9,629;5,273;37,506;4,889;-24,979;-2,727;0,000;39,100;39,100;9,671;3,217;-14,375;-12,000;-15,752;-13,065;-3,170;27,820;0,000;210,340;Inf;223,000;210,000;-13,868;3,036;-9,381;26,421
11115,000;2,968;0,765;-34,721;3,311;9,629;5,273;37,506;4,889;-24,979;-2,727;0,000;39,100;39,100;9,671;3,217;-14,487;-11,895;-15,665;-13,031;-3,170;27,820;0,000;210,340;Inf;223,000;210,000;-13,798;3,035;-9,369;26,399
11115,500;2,968;0,765;-34,721;3,311;9,629;5,273;37,506;4,889;-24,979;-2,727;0,000;39,100;39,100;9,671;3,217;-14,443;-12,012;-15,763;-13,077;-3,170;27,820;0,000;208,240;Inf;223,000;210,000;-13,770;3,034;-9,400;26,393
11116,000;2,968;0,765;-34,721;3,311;9,629;5,273;37,506;4,889;-24,979;-2,727;0,000;39,100;39,100;9,671;3,217;-14,548;-12,015;-15,804;-13,105;-3,170;27,820;0,000;208,240;Inf;224,000;210,000;-13,824;3,033;-9,370;26,362
11116,500;2,968;0,765;-34,721;3,311;9,629;5,262;37,508;4,889;-24,972;-2,734;0,000;39,077;39,134;9,671;3,217;-14,487;-11,999;-15,829;-13,122;-3,171;27,808;0,000;208,240;Inf;224,000;210,000;-13,868;3,032;-9,363;26,323
11117,000;2,968;0,765;-34,721;3,311;9,629;5,262;37,508;4,889;-24,972;-2,734;0,000;39,100;39,100;9,671;3,217;-14,359;-11,977;-15,707;-13,043;-3,171;27,808;0,000;208,240;Inf;225,000;210,000;-13,859;3,031;-9,382;26,254
11117,500;2,970;0,792;-33,067;3,317;9,578;5,262;37,508;4,889;-24,972;-2,734;0,000;39,100;39,100;9,800;3,279;-14,489;-11,927;-15,669;-13,043;-3,171;27,808;0,000;208,640;Inf;225,000;210,000;-13,771;3,030;-9,392;26,217
11118,000;2,970;0,792;-33,067;3,317;9,578;5,262;37,508;4,889;-24,972;-2,734;0,000;39,100;39,100;9,800;3,279;-14,416;-12,012;-15,824;-13,082;-3,171;27,808;0,000;208,640;Inf;226,000;210,000;-13,782;3,029;-9,388;26,503
11118,500;2,970;0,792;-33,067;3,317;9,578;5,262;37,508;4,889;-24,972;-2,734;0,000;39,100;39,100;9,800;3,279;-14,459;-12,015;-15,798;-13,108;-3,171;27,808;0,000;209,040;Inf;226,000;210,000;-13,833;3,028;-9,365;26,640
11119,000;2,970;0,792;-33,067;3,317;9,578;5,262;37,508;4,889;-24,972;-2,734;0,000;39,100;39,100;9,800;3,279;-14,542;-12,038;-15,855;-13,103;-3,171;27,808;0,000;209,040;Inf;226,000;210,000;-13,845;3,027;-9,400;26,784
11119,500;2,970;0,792;-33,067;3,317;9,578;5,262;37,508;4,889;-24,972;-2,734;0,000;39,100;39,100;9,800;3,279;-14,258;-11,919;-15,657;-13,021;-3,171;27,808;0,000;211,740;Inf;226,000;210,000;-13,884;3,026;-9,376;26,718
11120,000;2,970;0,792;-33,067;3,317;9,578;5,285;37,501;4,888;-24,976;-2,726;0,000;39,071;39,102;9,800;3,279;-14,496;-12,004;-15,788;-13,088;-3,168;27,822;0,000;211,740;Inf;225,000;210,000;-13,714;3,025;-9,364;26,726
11120,500;2,970;0,792;-33,067;3,317;9,578;5,285;37,501;4,888;-24,976;-2,726;0,000;39,100;39,100;9,800;3,279;-14,455;-11,984;-15,735;-13,047;-3,168;27,822;0,000;211,840;Inf;225,000;210,000;-13,844;3,024;-9,369;26,689
11121,000;2,765;0,751;-33,441;3,333;9,609;5,285;37,501;4,888;-24,976;-2,726;0,000;39,100;39,100;9,731;3,224;-14,475;-12,006;-15,821;-13,109;-3,168;27,822;0,000;211,840;Inf;224,000;210,000;-13,805;3,023;-9,392;26,603
11121,500;2,765;0,751;-33,441;3,333;9,609;5,285;37,501;4,888;-24,976;-2,726;0,000;39,100;39,100;9,731;3,224;-14,529;-11,985;-15,780;-13,098;-3,168;27,822;0,000;211,640;Inf;224,000;210,000;-13,853;3,019;-9,384;26,473
11122,000;2,765;0,751;-33,441;3,333;9,609;5,285;37,501;4,888;-24,976;-2,726;0,000;39,100;39,100;9,731;3,224;-14,541;-12,045;-15,879;-13,137;-3,168;27,822;0,000;211,640;Inf;223,000;210,000;-13,848;3,015;-9,387;26,372
11122,500;2,765;0,751;-33,441;3,333;9,609;5,285;37,501;4,888;-24,976;-2,726;0,000;39,100;39,100;9,731;3,224;-14,389;-12,016;-15,741;-13,077;-3,168;27,822;0,000;211,540;Inf;223,000;210,000;-13,900;3,011;-9,384;26,274
11123,000;2,765;0,751;-33,441;3,333;9,609;5,296;37,496;4,899;-24,982;-2,731;0,000;39,067;39,161;9,731;3,224;-14,481;-12,036;-15,802;-13,081;-3,168;27,824;0,000;211,540;Inf;222,000;210,000;-13,806;3,007;-9,389;26,214
11123,500;2,765;0,751;-33,441;3,333;9,609;5,296;37,496;4,899;-24,982;-2,731;0,000;39,100;39,200;9,731;3,224;-14,485;-12,037;-15,762;-13,109;-3,168;27,824;0,000;210,940;Inf;222,000;210,000;-13,850;3,003;-9,384;26,235
11124,000;2,547;0,576;-35,209;3,290;9,667;5,296;37,496;4,899;-24,982;-2,731;0,000;39,100;39,200;9,693;3,210;-14,548;-12,017;-15,863;-13,134;-3,168;27,824;0,000;210,940;Inf;222,000;210,000;-13,848;2,999;-9,392;26,236
11124,500;2,547;0,576;-35,209;3,290;9,667;5,296;37,496;4,899;-24,982;-2,731;0,000;39,100;39,200;9,693;3,210;-14,484;-12,004;-15,741;-13,112;-3,168;27,824;0,000;210,740;Inf;222,000;210,000;-13,890;2,991;-9,390;26,240
11125,000;2,547;0,576;-35,209;3,290;9,667;5,296;37,496;4,899;-24,982;-2,731;0,000;39,100;39,200;9,693;3,210;-14,361;-11,852;-15,584;-12,967;-3,168;27,824;0,000;210,740;Inf;222,000;210,000;-13,835;2,984;-9,371;26,188
11125,500;2,547;0,576;-35,209;3,290;9,667;5,296;37,496;4,899;-24,982;-2,731;0,000;39,100;39,200;9,693;3,210;-14,458;-12,023;-15,790;-13,096;-3,168;27,824;0,000;207,640;Inf;222,000;210,000;-13,691;2,977;-9,374;26,094
11126,000;2,547;0,576;-35,209;3,290;9,667;5,275;37,496;4,882;-25,003;-2,724;0,000;39,066;39,166;9,693;3,210;-14,442;-12,008;-15,775;-13,041;-3,157;27,836;0,000;207,640;Inf;223,000;210,000;-13,841;2,970;-9,373;25,988
11126,500;2,547;0,576;-35,209;3,290;9,667;5,275;37,496;4,882;-25,003;-2,724;0,000;39,100;39,200;9,693;3,210;-14,542;-11,969;-15,739;-13,062;-3,157;27,836;0,000;207,340;Inf;223,000;210,000;-13,816;2,963;-9,386;25,947
11127,000;2,547;0,576;-35,209;3,290;9,667;5,275;37,496;4,882;-25,003;-2,724;0,000;39,100;39,200;9,693;3,210;-14,520;-12,036;-15,871;-13,141;-3,157;27,836;0,000;207,340;Inf;224,000;210,000;-13,828;2,956;-9,370;25,958
11127,500;2,076;0,582;-34,267;3,372;9,602;5,275;37,496;4,882;-25,003;-2,724;0,000;39,100;39,200;9,678;3,212;-14,570;-11,940;-15,732;-13,063;-3,157;27,836;0,000;207,340;Inf;224,000;210,000;-13,892;2,949;-9,390;25,958
11128,000;2,076;0,582;-34,267;3,372;9,602;5,275;37,496;4,882;-25,003;-2,724;0,000;39,100;39,200;9,678;3,212;-14,533;-12,028;-15,802;-13,019;-3,157;27,836;0,000;207,340;Inf;225,000;210,000;-13,826;2,935;-9,402;25,947
11128,500;2,076;0,582;-34,267;3,372;9,602;5,275;37,496;4,882;-25,003;-2,724;0,000;39,100;39,200;9,678;3,212;-14,337;-11,993;-15,745;-13,074;-3,157;27,836;0,000;209,740;Inf;225,000;210,000;-13,845;2,921;-9,382;25,924
11129,000;2,076;0,582;-34,267;3,372;9,602;5,275;37,496;4,882;-25,003;-2,724;0,000;39,100;39,200;9,678;3,212;-14,374;-11,984;-15,745;-13,076;-3,157;27,836;0,000;209,740;Inf;225,000;210,000;-13,787;2,907;-9,372;25,946
11129,500;2,076;0,582;-34,267;3,372;9,602;5,259;37,493;4,887;-24,994;-2,713;0,000;39,062;39,132;9,678;3,212;-14,471;-12,021;-15,821;-13,121;-3,162;27,840;0,000;209,740;Inf;225,000;210,000;-13,795;2,894;-9,380;26,071
11130,000;2,076;0,582;-34,267;3,372;9,602;5,259;37,493;4,887;-24,994;-2,713;0,000;39,100;39,100;9,678;3,212;-14,505;-11,831;-15,604;-12,960;-3,162;27,840;0,000;209,740;Inf;225,000;210,000;-13,859;2,880;-9,387;26,107
11130,500;3,390;0,794;-35,209;3,237;9,650;5,259;37,493;4,887;-24,994;-2,713;0,000;39,100;39,100;9,655;3,244;-14,403;-11,982;-15,779;-13,084;-3,162;27,840;0,000;209,440;Inf;225,000;210,000;-13,725;2,867;-9,361;26,099
11131,000;3,390;0,794;-35,209;3,237;9,650;5,259;37,493;4,887;-24,994;-2,713;0,000;39,100;39,100;9,655;3,244;-14,435;-11,982;-15,739;-13,095;-3,162;27,840;0,000;209,440;Inf;225,000;210,000;-13,812;2,876;-9,379;26,118
11131,500;3,390;0,794;-35,209;3,237;9,650;5,259;37,493;4,887;-24,994;-2,713;0,000;39,100;39,100;9,655;3,244;-14,368;-11,990;-15,764;-13,071;-3,162;27,840;0,000;210,140;Inf;225,000;210,000;-13,813;2,884;-9,388;26,185
11132,000;3,390;0,794;-35,209;3,237;9,650;5,259;37,493;4,887;-24,994;-2,713;0,000;39,100;39,100;9,655;3,244;-14,549;-12,038;-15,798;-13,117;-3,162;27,840;0,000;210,140;Inf;225,000;210,000;-13,798;2,892;-9,392;26,151
11132,500;3,390;0,794;-35,209;3,237;9,650;5,263;37,495;4,875;-25,002;-2,730;0,000;39,054;39,072;9,655;3,244;-14,433;-12,025;-15,819;-13,111;-3,172;27,832;0,000;210,040;Inf;225,000;210,000;-13,875;2,901;-9,380;26,126
11133,000;3,390;0,794;-35,209;3,237;9,650;5,263;37,495;4,875;-25,002;-2,730;0,000;39,100;39,100;9,655;3,244;-14,458;-11,951;-15,582;-13,026;-3,172;27,832;0,000;210,040;Inf;225,000;210,000;-13,847;2,909;-9,377;26,099
11133,500;3,390;0,794;-35,209;3,237;9,650;5,263;37,495;4,875;-25,002;-2,730;0,000;39,100;39,100;9,655;3,244;-14,368;-12,010;-15,770;-13,106;-3,172;27,832;0,000;209,540;Inf;225,000;210,000;-13,754;2,916;-9,372;26,061
11134,000;3,052;0,812;-33,492;3,333;9,611;5,263;37,495;4,875;-25,002;-2,730;0,000;39,100;39,100;9,835;3,311;-14,562;-11,999;-15,792;-13,094;-3,172;27,832;0,000;209,540;Inf;225,000;210,000;-13,814;2,924;-9,366;26,021
11134,500;3,052;0,812;-33,492;3,333;9,611;5,263;37,495;4,875;-25,002;-2,730;0,000;39,100;39,100;9,835;3,311;-14,483;-12,018;-15,817;-13,131;-3,172;27,832;0,000;210,040;Inf;225,000;210,000;-13,862;2,926;-9,387;26,002
11135,000;3,052;0,812;-33,492;3,333;9,611;5,263;37,495;4,875;-25,002;-2,730;0,000;39,100;39,100;9,835;3,311;-14,350;-11,943;-15,692;-13,022;-3,172;27,832;0,000;210,040;Inf;225,000;210,000;-13,862;2,928;-9,371;25,968
11135,500;3,052;0,812;-33,492;3,333;9,611;5,263;37,495;4,875;-25,002;-2,730;0,000;39,100;39,100;9,835;3,311;-14,505;-11,970;-15,725;-13,053;-3,172;27,832;0,000;210,340;Inf;225,000;210,000;-13,752;2,930;-9,373;25,975
11136,000;3,052;0,812;-33,492;3,333;9,611;5,284;37,494;4,892;-25,017;-2,730;0,000;39,061;39,045;9,835;3,311;-14,438;-12,034;-15,817;-13,101;-3,163;27,843;0,000;210,340;Inf;225,000;210,000;-13,813;2,932;-9,379;25,976
11136,500;3,052;0,812;-33,492;3,333;9,611;5,284;37,494;4,892;-25,017;-2,730;0,000;39,100;39,000;9,835;3,311;-14,433;-12,012;-15,761;-13,088;-3,163;27,843;0,000;210,740;Inf;225,000;210,000;-13,847;2,934;-9,384;25,972
11137,000;2,912;0,768;-34,434;3,378;9,631;5,284;37,494;4,892;-25,017;-2,730;0,000;39,100;39,000;9,675;3,183;-14,468;-12,041;-15,834;-13,146;-3,163;27,843;0,000;210,740;Inf;225,000;210,000;-13,824;2,936;-9,384;25,967
11137,500;2,912;0,768;-34,434;3,378;9,631;5,284;37,494;4,892;-25,017;-2,730;0,000;39,100;39,000;9,675;3,183;-14,476;-11,996;-15,760;-13,101;-3,163;27,843;0,000;210,540;Inf;225,000;210,000;-13,872;2,936;-9,399;25,980
11138,000;2,912;0,768;-34,434;3,378;9,631;5,284;37,494;4,892;-25,017;-2,730;0,000;39,100;39,000;9,675;3,183;-14,523;-12,056;-15,857;-13,117;-3,163;27,843;0,000;210,540;Inf;225,000;210,000;-13,833;2,935;-9,404;25,953
11138,500;2,912;0,768;-34,434;3,378;9,631;5,284;37,494;4,892;-25,017;-2,730;0,000;39,100;39,000;9,675;3,183;-14,467;-12,041;-15,819;-13,120;-3,163;27,843;0,000;210,240;Inf;225,000;210,000;-13,888;2,935;-9,386;25,923
11139,000;2,912;0,768;-34,434;3,378;9,631;5,249;37,494;4,892;-24,989;-2,715;0,000;39,054;39,044;9,675;3,183;-14,582;-11,968;-15,774;-13,100;-3,158;27,841;0,000;210,240;Inf;225,000;210,000;-13,862;2,935;-9,386;25,888
11139,500;2,912;0,768;-34,434;3,378;9,631;5,249;37,494;4,892;-24,989;-2,715;0,000;39,100;39,000;9,675;3,183;-14,522;-12,076;-15,878;-13,147;-3,158;27,841;0,000;210,040;Inf;225,000;210,000;-13,856;2,934;-9,398;25,800
11140,000;2,912;0,768;-34,434;3,378;9,631;5,249;37,494;4,892;-24,989;-2,715;0,000;39,100;39,000;9,675;3,183;-14,421;-12,035;-15,769;-13,119;-3,158;27,841;0,000;210,040;Inf;225,000;210,000;-13,906;2,934;-9,398;25,768
11140,500;3,034;0,738;-35,209;3,297;9,703;5,249;37,494;4,892;-24,989;-2,715;0,000;39,100;39,000;9,557;3,238;-14,458;-12,062;-15,836;-13,120;-3,158;27,841;0,000;209,840;Inf;225,000;210,000;-13,836;2,934;-9,412;25,777
11141,000;3,034;0,738;-35,209;3,297;9,703;5,249;37,494;4,892;-24,989;-2,715;0,000;39,100;39,000;9,557;3,238;-14,407;-12,031;-15,750;-13,101;-3,158;27,841;0,000;209,840;Inf;225,000;210,000;-13,869;2,935;-9,416;26,064
11141,500;3,034;0,738;-35,209;3,297;9,703;5,249;37,494;4,892;-24,989;-2,715;0,000;39,100;39,000;9,557;3,238;-14,549;-12,023;-15,810;-13,112;-3,158;27,841;0,000;209,940;Inf;225,000;210,000;-13,822;2,937;-9,399;26,211
11142,000;3,034;0,738;-35,209;3,297;9,703;5,249;37,494;4,892;-24,989;-2,715;0,000;39,100;39,000;9,557;3,238;-14,463;-12,071;-15,865;-13,158;-3,158;27,841;0,000;209,940;Inf;225,000;210,000;-13,873;2,938;-9,391;26,310
11142,500;3,034;0,738;-35,209;3,297;9,703;5,286;37,493;4,899;-24,986;-2,708;0,000;39,049;39,064;9,557;3,238;-14,592;-12,017;-15,795;-13,124;-3,160;27,854;0,000;210,040;Inf;225,000;210,000;-13,889;2,940;-9,407;26,400
11143,000;3,034;0,738;-35,209;3,297;9,703;5,286;37,493;4,899;-24,986;-2,708;0,000;39,000;39,100;9,557;3,238;-14,559;-12,073;-15,875;-13,129;-3,160;27,854;0,000;210,040;Inf;225,000;210,000;-13,882;2,942;-9,418;26,289
11143,500;3,212;0,805;-34,545;3,321;9,592;5,286;37,493;4,899;-24,986;-2,708;0,000;39,000;39,100;9,788;3,343;-14,440;-12,068;-15,813;-13,127;-3,160;27,854;0,000;209,740;Inf;225,000;210,000;-13,909;2,943;-9,397;26,268
11144,000;3,212;0,805;-34,545;3,321;9,592;5,286;37,493;4,899;-24,986;-2,708;0,000;39,000;39,100;9,788;3,343;-14,530;-12,068;-15,854;-13,099;-3,160;27,854;0,000;209,740;Inf;225,000;210,000;-13,862;2,947;-9,397;26,181
11144,500;3,212;0,805;-34,545;3,321;9,592;5,286;37,493;4,899;-24,986;-2,708;0,000;39,000;39,100;9,788;3,343;-14,523;-12,066;-15,830;-13,133;-3,160;27,854;0,000;209,640;Inf;225,000;210,000;-13,887;2,952;-9,407;26,140
11145,000;3,212;0,805;-34,545;3,321;9,592;5,286;37,493;4,899;-24,986;-2,708;0,000;39,000;39,100;9,788;3,343;-14,573;-11,989;-15,766;-13,105;-3,160;27,854;0,000;209,640;Inf;225,000;210,000;-13,888;2,956;-9,395;26,155
11145,500;3,212;0,805;-34,545;3,321;9,592;5,280;37,494;4,898;-25,009;-2,710;0,000;39,042;39,044;9,788;3,343;-14,540;-12,088;-15,889;-13,136;-3,145;27,858;0,000;210,140;Inf;225,000;210,000;-13,858;2,960;-9,396;26,180
11146,000;3,212;0,805;-34,545;3,321;9,592;5,280;37,494;4,898;-25,009;-2,710;0,000;39,000;39,000;9,788;3,343;-14,504;-12,063;-15,799;-13,143;-3,145;27,858;0,000;210,140;Inf;225,000;210,000;-13,913;2,964;-9,412;26,225
11146,500;3,270;0,784;-35,209;3,281;9,640;5,280;37,494;4,898;-25,009;-2,710;0,000;39,000;39,000;9,513;3,294;-14,483;-11,999;-15,768;-13,097;-3,145;27,858;0,000;210,140;Inf;225,000;210,000;-13,877;2,968;-9,397;26,252
11147,000;3,270;0,784;-35,209;3,281;9,640;5,280;37,494;4,898;-25,009;-2,710;0,000;39,000;39,000;9,513;3,294;-14,539;-12,077;-15,898;-13,156;-3,145;27,858;0,000;210,140;Inf;225,000;210,000;-13,837;2,973;-9,410;26,224
11147,500;3,270;0,784;-35,209;3,281;9,640;5,280;37,494;4,898;-25,009;-2,710;0,000;39,000;39,000;9,513;3,294;-14,517;-12,066;-15,849;-13,158;-3,145;27,858;0,000;209,940;Inf;225,000;210,000;-13,917;2,978;-9,383;26,235
11148,000;3,270;0,784;-35,209;3,281;9,640;5,280;37,494;4,898;-25,009;-2,710;0,000;39,000;39,000;9,513;3,294;-14,529;-12,051;-15,811;-13,138;-3,145;27,858;0,000;209,940;Inf;225,000;210,000;-13,897;2,983;-9,395;26,231
11148,500;3,270;0,784;-35,209;3,281;9,640;5,280;37,494;4,898;-25,009;-2,710;0,000;39,000;39,000;9,513;3,294;-14,311;-11,964;-15,722;-13,060;-3,145;27,858;0,000;209,840;Inf;225,000;210,000;-13,882;2,988;-9,384;26,248
11149,000;3,270;0,784;-35,209;3,281;9,640;5,272;37,489;4,892;-25,013;-2,717;0,000;39,040;39,096;9,513;3,294;-14,539;-12,057;-15,839;-13,129;-3,142;27,866;0,000;209,840;Inf;225,000;210,000;-13,764;2,992;-9,405;26,254
11149,500;3,270;0,784;-35,209;3,281;9,640;5,272;37,489;4,892;-25,013;-2,717;0,000;39,000;39,100;9,513;3,294;-14,504;-12,080;-15,845;-13,115;-3,142;27,866;0,000;210,140;Inf;225,000;210,000;-13,891;2,997;-9,396;26,277
11150,000;3,249;0,804;-35,146;3,273;9,543;5,272;37,489;4,892;-25,013;-2,717;0,000;39,000;39,100;9,721;3,337;-14,487;-12,060;-15,858;-13,160;-3,142;27,866;0,000;210,140;Inf;225,000;210,000;-13,886;3,001;-9,392;26,208
11150,500;3,249;0,804;-35,146;3,273;9,543;5,272;37,489;4,892;-25,013;-2,717;0,000;39,000;39,100;9,721;3,337;-14,582;-12,060;-15,870;-13,183;-3,142;27,866;0,000;210,140;Inf;225,000;210,000;-13,891;3,005;-9,415;26,153
11151,000;3,249;0,804;-35,146;3,273;9,543;5,272;37,489;4,892;-25,013;-2,717;0,000;39,000;39,100;9,721;3,337;-14,568;-12,117;-15,922;-13,196;-3,142;27,866;0,000;210,140;Inf;225,000;210,000;-13,924;3,009;-9,404;26,105
11151,500;3,249;0,804;-35,146;3,273;9,543;5,272;37,489;4,892;-25,013;-2,717;0,000;39,000;39,100;9,721;3,337;-14,514;-11,999;-15,744;-13,072;-3,142;27,866;0,000;209,440;Inf;225,000;210,000;-13,951;3,013;-9,401;26,079
11152,000;3,249;0,804;-35,146;3,273;9,543;5,263;37,476;4,892;-25,005;-2,700;0,000;39,035;39,049;9,721;3,337;-14,471;-12,071;-15,849;-13,138;-3,133;27,869;0,000;209,440;Inf;225,000;210,000;-13,832;3,017;-9,379;26,053
11152,500;3,249;0,804;-35,146;3,273;9,543;5,263;37,476;4,892;-25,005;-2,700;0,000;39,000;39,000;9,721;3,337;-14,501;-12,049;-15,850;-13,155;-3,133;27,869;0,000;210,040;Inf;225,000;210,000;-13,882;3,021;-9,395;26,015
11153,000;2,730;0,730;-34,364;3,297;9,571;5,263;37,476;4,892;-25,005;-2,700;0,000;39,000;39,000;9,765;3,325;-14,553;-12,091;-15,917;-13,180;-3,133;27,869;0,000;210,040;Inf;225,000;210,000;-13,889;3,025;-9,389;26,159
11153,500;2,730;0,730;-34,364;3,297;9,571;5,263;37,476;4,892;-25,005;-2,700;0,000;39,000;39,000;9,765;3,325;-14,454;-12,057;-15,864;-13,166;-3,133;27,869;0,000;209,740;Inf;225,000;210,000;-13,935;3,020;-9,402;26,052
11154,000;2,730;0,730;-34,364;3,297;9,571;5,263;37,476;4,892;-25,005;-2,700;0,000;39,000;39,000;9,765;3,325;-14,536;-12,054;-15,788;-13,138;-3,133;27,869;0,000;209,740;Inf;225,000;210,000;-13,885;3,015;-9,412;26,025
11154,500;2,730;0,730;-34,364;3,297;9,571;5,263;37,476;4,892;-25,005;-2,700;0,000;39,000;39,000;9,765;3,325;-14,515;-12,072;-15,835;-13,118;-3,133;27,869;0,000;209,940;Inf;225,000;210,000;-13,879;3,011;-9,395;26,093
11155,000;2,730;0,730;-34,364;3,297;9,571;5,263;37,476;4,892;-25,005;-2,700;0,000;39,000;39,000;9,765;3,325;-14,602;-12,042;-15,820;-13,139;-3,133;27,869;0,000;209,940;Inf;225,000;210,000;-13,885;3,006;-9,406;26,088
11155,500;2,730;0,730;-34,364;3,297;9,571;5,258;37,475;4,883;-25,027;-2,700;0,000;39,035;39,054;9,765;3,325;-14,570;-12,101;-15,914;-13,191;-3,142;27,870;0,000;210,040;Inf;225,000;210,000;-13,901;3,001;-9,406;26,056
11156,000;2,730;0,730;-34,364;3,297;9,571;5,258;37,475;4,883;-25,027;-2,700;0,000;39,000;39,100;9,765;3,325;-14,509;-12,040;-15,845;-13,138;-3,142;27,870;0,000;210,040;Inf;225,000;210,000;-13,944;2,997;-9,415;26,124
11156,500;2,932;0,712;-35,209;3,309;9,650;5,258;37,475;4,883;-25,027;-2,700;0,000;39,000;39,100;9,626;3,180;-14,588;-12,057;-15,832;-13,126;-3,142;27,870;0,000;210,240;Inf;225,000;210,000;-13,883;2,993;-9,410;26,181
11157,000;2,932;0,712;-35,209;3,309;9,650;5,258;37,475;4,883;-25,027;-2,700;0,000;39,000;39,100;9,626;3,180;-14,473;-12,068;-15,839;-13,116;-3,142;27,870;0,000;210,240;Inf;225,000;210,000;-13,901;2,992;-9,418;26,288
11157,500;2,932;0,712;-35,209;3,309;9,650;5,258;37,475;4,883;-25,027;-2,700;0,000;39,000;39,100;9,626;3,180;-14,450;-12,051;-15,821;-13,128;-3,142;27,870;0,000;209,940;Inf;225,000;210,000;-13,874;2,991;-9,406;26,333
11158,000;2,932;0,712;-35,209;3,309;9,650;5,258;37,475;4,883;-25,027;-2,700;0,000;39,000;39,100;9,626;3,180;-14,563;-12,065;-15,837;-13,149;-3,142;27,870;0,000;209,940;Inf;225,000;210,000;-13,863;2,990;-9,404;26,352
11158,500;2,932;0,712;-35,209;3,309;9,650;5,217;37,471;4,885;-25,020;-2,678;0,000;39,026;39,130;9,626;3,180;-14,502;-12,067;-15,844;-13,190;-3,133;27,876;0,000;209,640;Inf;225,000;210,000;-13,903;2,989;-9,390;26,310
11159,000;2,932;0,712;-35,209;3,309;9,650;5,217;37,471;4,885;-25,020;-2,678;0,000;39,000;39,100;9,626;3,180;-14,622;-12,011;-15,796;-13,110;-3,133;27,876;0,000;209,640;Inf;225,000;210,000;-13,901;2,988;-9,403;26,252
11159,500;2,936;0,787;-34,013;3,319;9,511;5,217;37,471;4,885;-25,020;-2,678;0,000;39,000;39,100;9,721;3,228;-14,489;-12,108;-15,878;-13,162;-3,133;27,876;0,000;209,640;Inf;225,000;210,000;-13,885;2,987;-9,411;26,232
11160,000;2,936;0,787;-34,013;3,319;9,511;5,217;37,471;4,885;-25,020;-2,678;0,000;39,000;39,100;9,721;3,228;-14,446;-12,089;-15,832;-13,140;-3,133;27,876;0,000;209,640;Inf;225,000;210,000;-13,909;2,986;-9,401;26,226
11160,500;2,936;0,787;-34,013;3,319;9,511;5,217;37,471;4,885;-25,020;-2,678;0,000;39,000;39,100;9,721;3,228;-14,589;-12,076;-15,912;-13,174;-3,133;27,876;0,000;209,640;Inf;225,000;210,000;-13,877;2,985;-9,407;26,220
11161,000;2,936;0,787;-34,013;3,319;9,511;5,217;37,471;4,885;-25,020;-2,678;0,000;39,000;39,100;9,721;3,228;-14,557;-12,099;-15,913;-13,218;-3,133;27,876;0,000;209,640;Inf;225,000;210,000;-13,938;2,984;-9,398;26,138
11161,500;2,936;0,787;-34,013;3,319;9,511;5,241;37,475;4,886;-25,008;-2,667;0,000;39,031;39,169;9,721;3,228;-14,643;-12,050;-15,810;-13,152;-3,121;27,875;0,000;209,740;Inf;225,000;210,000;-13,947;2,984;-9,410;26,141
11162,000;2,936;0,787;-34,013;3,319;9,511;5,241;37,475;4,886;-25,008;-2,667;0,000;39,000;39,200;9,721;3,228;-14,494;-12,100;-15,858;-13,182;-3,121;27,875;0,000;209,740;Inf;225,000;210,000;-13,914;2,983;-9,401;26,117
11162,500;2,936;0,787;-34,013;3,319;9,511;5,241;37,475;4,886;-25,008;-2,667;0,000;39,000;39,200;9,721;3,228;-14,620;-12,044;-15,823;-13,165;-3,121;27,875;0,000;209,440;Inf;225,000;210,000;-13,908;2,982;-9,416;26,071
11163,000;3,208;0,766;-35,209;3,271;9,715;5,241;37,475;4,886;-25,008;-2,667;0,000;39,000;39,200;9,472;3,313;-14,558;-12,097;-15,918;-13,207;-3,121;27,875;0,000;209,440;Inf;225,000;210,000;-13,913;2,981;-9,399;26,077
11163,500;3,208;0,766;-35,209;3,271;9,715;5,241;37,475;4,886;-25,008;-2,667;0,000;39,000;39,200;9,472;3,313;-14,464;-12,075;-15,871;-13,174;-3,121;27,875;0,000;209,940;Inf;225,000;210,000;-13,945;2,985;-9,402;26,056
11164,000;3,208;0,766;-35,209;3,271;9,715;5,241;37,475;4,886;-25,008;-2,667;0,000;39,000;39,200;9,472;3,313;-14,635;-12,024;-15,821;-13,142;-3,121;27,875;0,000;209,940;Inf;225,000;210,000;-13,896;2,989;-9,422;26,037
11164,500;3,208;0,766;-35,209;3,271;9,715;5,241;37,475;4,886;-25,008;-2,667;0,000;39,000;39,200;9,472;3,313;-14,514;-12,103;-15,914;-13,210;-3,121;27,875;0,000;210,140;Inf;225,000;210,000;-13,906;2,992;-9,423;25,987
11165,000;3,208;0,766;-35,209;3,271;9,715;5,268;37,472;4,900;-25,030;-2,662;0,000;39,031;39,119;9,472;3,313;-14,460;-12,081;-15,826;-13,166;-3,116;27,887;0,000;210,140;Inf;225,000;210,000;-13,935;2,996;-9,420;25,940
11165,500;3,208;0,766;-35,209;3,271;9,715;5,268;37,472;4,900;-25,030;-2,662;0,000;39,000;39,100;9,472;3,313;-14,560;-12,110;-15,901;-13,184;-3,116;27,887;0,000;210,440;Inf;225,000;210,000;-13,883;2,999;-9,419;25,933
11166,000;2,745;0,734;-33,770;3,330;9,547;5,268;37,472;4,900;-25,030;-2,662;0,000;39,000;39,100;9,888;3,255;-14,617;-12,031;-15,823;-13,151;-3,116;27,887;0,000;210,440;Inf;225,000;210,000;-13,939;3,003;-9,420;25,916
11166,500;2,745;0,734;-33,770;3,330;9,547;5,268;37,472;4,900;-25,030;-2,662;0,000;39,000;39,100;9,888;3,255;-14,601;-12,117;-15,923;-13,178;-3,116;27,887;0,000;210,140;Inf;225,000;210,000;-13,906;2,998;-9,427;25,928
11167,000;2,745;0,734;-33,770;3,330;9,547;5,268;37,472;4,900;-25,030;-2,662;0,000;39,000;39,100;9,888;3,255;-14,494;-12,106;-15,865;-13,184;-3,116;27,887;0,000;210,140;Inf;225,000;210,000;-13,955;2,994;-9,422;25,834
11167,500;2,745;0,734;-33,770;3,330;9,547;5,268;37,472;4,900;-25,030;-2,662;0,000;39,000;39,100;9,888;3,255;-14,619;-12,027;-15,801;-13,129;-3,116;27,887;0,000;211,240;Inf;225,000;210,000;-13,912;2,990;-9,433;25,844
11168,000;2,745;0,734;-33,770;3,330;9,547;5,300;37,468;4,891;-25,048;-2,678;0,000;39,021;39,054;9,888;3,255;-14,567;-12,116;-15,929;-13,206;-3,130;27,883;0,000;211,240;Inf;224,000;210,000;-13,894;2,986;-9,414;25,866
11168,500;2,745;0,734;-33,770;3,330;9,547;5,300;37,468;4,891;-25,048;-2,678;0,000;39,000;39,100;9,888;3,255;-14,475;-12,092;-15,845;-13,189;-3,130;27,883;0,000;211,440;Inf;224,000;210,000;-13,955;2,982;-9,423;25,872
11169,000;2,745;0,734;-33,770;3,330;9,547;5,300;37,468;4,891;-25,048;-2,678;0,000;39,000;39,100;9,888;3,255;-14,575;-12,107;-15,929;-13,214;-3,130;27,883;0,000;211,440;Inf;223,000;210,000;-13,900;2,978;-9,406;25,855
11169,500;3,175;0,754;-35,209;3,309;9,727;5,300;37,468;4,891;-25,048;-2,678;0,000;39,000;39,100;9,626;3,357;-14,484;-12,067;-15,809;-13,171;-3,130;27,883;0,000;210,940;Inf;223,000;210,000;-13,956;2,974;-9,403;25,902
11170,000;3,175;0,754;-35,209;3,309;9,727;5,300;37,468;4,891;-25,048;-2,678;0,000;39,000;39,100;9,626;3,357;-14,602;-12,011;-15,778;-13,115;-3,130;27,883;0,000;210,940;Inf;223,000;210,000;-13,883;2,978;-9,409;25,935
11170,500;3,175;0,754;-35,209;3,309;9,727;5,300;37,468;4,891;-25,048;-2,678;0,000;39,000;39,100;9,626;3,357;-14,506;-12,120;-15,888;-13,184;-3,130;27,883;0,000;210,040;Inf;223,000;210,000;-13,877;2,981;-9,409;26,022
11171,000;3,175;0,754;-35,209;3,309;9,727;5,300;37,468;4,891;-25,048;-2,678;0,000;39,000;39,100;9,626;3,357;-14,468;-12,084;-15,825;-13,186;-3,130;27,883;0,000;210,040;Inf;223,000;210,000;-13,925;2,984;-9,400;25,977
11171,500;3,175;0,754;-35,209;3,309;9,727;5,291;37,467;4,903;-25,052;-2,683;0,000;39,020;39,030;9,626;3,357;-14,640;-12,111;-15,932;-13,179;-3,117;27,886;0,000;210,640;Inf;223,000;210,000;-13,891;2,987;-9,420;25,958
11172,000;3,175;0,754;-35,209;3,309;9,727;5,291;37,467;4,903;-25,052;-2,683;0,000;39,000;39,000;9,626;3,357;-14,545;-12,111;-15,921;-13,202;-3,117;27,886;0,000;210,640;Inf;223,000;210,000;-13,966;2,990;-9,403;25,951
11172,500;2,926;0,782;-33,518;3,321;9,618;5,291;37,467;4,903;-25,052;-2,683;0,000;39,000;39,000;9,738;3,207;-14,562;-12,075;-15,822;-13,151;-3,117;27,886;0,000;210,740;Inf;223,000;210,000;-13,945;2,993;-9,407;25,994
11173,000;2,926;0,782;-33,518;3,321;9,618;5,291;37,467;4,903;-25,052;-2,683;0,000;39,000;39,000;9,738;3,207;-14,478;-12,100;-15,873;-13,194;-3,117;27,886;0,000;210,740;Inf;223,000;210,000;-13,902;2,992;-9,405;26,038
11173,500;2,926;0,782;-33,518;3,321;9,618;5,291;37,467;4,903;-25,052;-2,683;0,000;39,000;39,000;9,738;3,207;-14,553;-12,059;-15,823;-13,140;-3,117;27,886;0,000;208,740;Inf;223,000;210,000;-13,911;2,991;-9,404;26,078
11174,000;2,926;0,782;-33,518;3,321;9,618;5,291;37,467;4,903;-25,052;-2,683;0,000;39,000;39,000;9,738;3,207;-14,595;-12,104;-15,956;-13,194;-3,117;27,886;0,000;208,740;Inf;224,000;210,000;-13,894;2,990;-9,394;26,045
11174,500;2,926;0,782;-33,518;3,321;9,618;5,278;37,463;4,898;-25,035;-2,689;0,000;39,018;39,012;9,738;3,207;-14,534;-12,099;-15,889;-13,211;-3,128;27,886;0,000;209,140;Inf;224,000;210,000;-13,962;2,989;-9,410;26,026
11175,000;2,926;0,782;-33,518;3,321;9,618;5,278;37,463;4,898;-25,035;-2,689;0,000;39,000;39,000;9,738;3,207;-14,651;-12,051;-15,813;-13,154;-3,128;27,886;0,000;209,140;Inf;224,000;210,000;-13,933;2,988;-9,393;25,942
11175,500;3,355;0,783;-35,209;3,313;9,662;5,278;37,463;4,898;-25,035;-2,689;0,000;39,000;39,000;9,626;3,166;-14,567;-12,121;-15,945;-13,225;-3,128;27,886;0,000;209,740;Inf;224,000;210,000;-13,917;2,987;-9,417;25,891
11176,000;3,355;0,783;-35,209;3,313;9,662;5,278;37,463;4,898;-25,035;-2,689;0,000;39,000;39,000;9,626;3,166;-14,491;-12,090;-15,862;-13,190;-3,128;27,886;0,000;209,740;Inf;224,000;210,000;-13,964;2,993;-9,411;25,769
11176,500;3,355;0,783;-35,209;3,313;9,662;5,278;37,463;4,898;-25,035;-2,689;0,000;39,000;39,000;9,626;3,166;-14,538;-12,122;-15,912;-13,201;-3,128;27,886;0,000;210,140;Inf;224,000;210,000;-13,908;2,999;-9,404;25,700
11177,000;3,355;0,783;-35,209;3,313;9,662;5,278;37,463;4,898;-25,035;-2,689;0,000;39,000;39,000;9,626;3,166;-14,485;-12,073;-15,851;-13,167;-3,128;27,886;0,000;210,140;Inf;224,000;210,000;-13,943;3,005;-9,396;25,692
11177,500;3,355;0,783;-35,209;3,313;9,662;5,278;37,463;4,898;-25,035;-2,689;0,000;39,000;39,000;9,626;3,166;-14,616;-12,122;-15,937;-13,178;-3,128;27,886;0,000;210,840;Inf;224,000;210,000;-13,894;3,011;-9,412;25,668
11178,000;3,355;0,783;-35,209;3,313;9,662;5,242;37,463;4,885;-25,050;-2,675;0,000;39,005;39,007;9,626;3,166;-14,563;-12,118;-15,913;-13,190;-3,125;27,890;0,000;210,840;Inf;224,000;210,000;-13,963;3,016;-9,411;25,648
11178,500;3,355;0,783;-35,209;3,313;9,662;5,242;37,463;4,885;-25,050;-2,675;0,000;39,000;39,000;9,626;3,166;-14,594;-12,055;-15,804;-13,154;-3,125;27,890;0,000;210,440;Inf;224,000;210,000;-13,946;3,022;-9,407;25,650
11179,000;2,523;0,689;-34,035;3,349;9,553;5,242;37,463;4,885;-25,050;-2,675;0,000;39,000;39,000;9,670;3,140;-14,607;-12,129;-15,919;-13,169;-3,125;27,890;0,000;210,440;Inf;224,000;210,000;-13,902;3,027;-9,401;25,615
11179,500;2,523;0,689;-34,035;3,349;9,553;5,242;37,463;4,885;-25,050;-2,675;0,000;39,000;39,000;9,670;3,140;-14,536;-12,125;-15,900;-13,216;-3,125;27,890;0,000;210,240;Inf;224,000;210,000;-13,956;3,019;-9,407;25,623
11180,000;2,523;0,689;-34,035;3,349;9,553;5,242;37,463;4,885;-25,050;-2,675;0,000;39,000;39,000;9,670;3,140;-14,623;-12,135;-15,946;-13,212;-3,125;27,890;0,000;210,240;Inf;224,000;210,000;-13,944;3,011;-9,406;25,591
11180,500;2,523;0,689;-34,035;3,349;9,553;5,242;37,463;4,885;-25,050;-2,675;0,000;39,000;39,000;9,670;3,140;-14,512;-12,122;-15,885;-13,223;-3,125;27,890;0,000;210,240;Inf;224,000;210,000;-13,979;3,003;-9,399;25,600
11181,000;2,523;0,689;-34,035;3,349;9,553;5,224;37,463;4,887;-25,061;-2,685;0,000;39,008;39,005;9,670;3,140;-14,647;-12,057;-15,813;-13,172;-3,119;27,888;0,000;210,240;Inf;224,000;210,000;-13,935;2,995;-9,415;25,594
11181,500;2,523;0,689;-34,035;3,349;9,553;5,224;37,463;4,887;-25,061;-2,685;0,000;39,000;39,000;9,670;3,140;-14,590;-12,135;-15,940;-13,232;-3,119;27,888;0,000;209,840;Inf;224,000;210,000;-13,922;2,987;-9,405;25,610
11182,000;3,079;0,767;-35,135;3,304;9,704;5,224;37,463;4,887;-25,061;-2,685;0,000;39,000;39,000;9,651;3,235;-14,483;-12,108;-15,847;-13,201;-3,119;27,888;0,000;209,840;Inf;224,000;210,000;-13,974;2,980;-9,420;25,577
11182,500;3,079;0,767;-35,135;3,304;9,704;5,224;37,463;4,887;-25,061;-2,685;0,000;39,000;39,000;9,651;3,235;-14,628;-12,046;-15,842;-13,169;-3,119;27,888;0,000;209,640;Inf;224,000;210,000;-13,910;2,981;-9,413;25,642
11183,000;3,079;0,767;-35,135;3,304;9,704;5,224;37,463;4,887;-25,061;-2,685;0,000;39,000;39,000;9,651;3,235;-14,532;-12,114;-15,926;-13,219;-3,119;27,888;0,000;209,640;Inf;224,000;210,000;-13,921;2,983;-9,429;25,743
11183,500;3,079;0,767;-35,135;3,304;9,704;5,224;37,463;4,887;-25,061;-2,685;0,000;39,000;39,000;9,651;3,235;-14,644;-12,144;-15,973;-13,228;-3,119;27,888;0,000;210,240;Inf;224,000;210,000;-13,948;2,985;-9,428;25,757
11184,000;3,079;0,767;-35,135;3,304;9,704;5,224;37,463;4,887;-25,061;-2,685;0,000;39,000;39,000;9,651;3,235;-14,566;-12,154;-15,914;-13,225;-3,119;27,888;0,000;210,240;Inf;224,000;210,000;-13,997;2,986;-9,419;25,730
11184,500;3,079;0,767;-35,135;3,304;9,704;5,262;37,464;4,908;-25,035;-2,666;0,000;39,001;39,037;9,651;3,235;-14,594;-12,038;-15,792;-13,160;-3,116;27,890;0,000;210,840;Inf;224,000;210,000;-13,965;2,988;-9,399;25,631
11185,000;3,079;0,767;-35,135;3,304;9,704;5,262;37,464;4,908;-25,035;-2,666;0,000;39,000;39,000;9,651;3,235;-14,607;-12,138;-15,914;-13,172;-3,116;27,890;0,000;210,840;Inf;224,000;210,000;-13,896;2,989;-9,403;25,512
11185,500;2,771;0,732;-33,610;3,313;9,615;5,262;37,464;4,908;-25,035;-2,666;0,000;39,000;39,000;9,813;3,210;-14,540;-12,126;-15,870;-13,205;-3,116;27,890;0,000;210,940;Inf;224,000;210,000;-13,958;2,991;-9,405;25,403
11186,000;2,771;0,732;-33,610;3,313;9,615;5,262;37,464;4,908;-25,035;-2,666;0,000;39,000;39,000;9,813;3,210;-14,647;-12,086;-15,831;-13,177;-3,116;27,890;0,000;210,940;Inf;224,000;210,000;-13,935;2,987;-9,410;25,359
11186,500;2,771;0,732;-33,610;3,313;9,615;5,262;37,464;4,908;-25,035;-2,666;0,000;39,000;39,000;9,813;3,210;-14,611;-12,141;-15,964;-13,221;-3,116;27,890;0,000;210,240;Inf;224,000;210,000;-13,935;2,983;-9,411;25,323
11187,000;2,771;0,732;-33,610;3,313;9,615;5,262;37,464;4,908;-25,035;-2,666;0,000;39,000;39,000;9,813;3,210;-14,631;-12,021;-15,788;-13,152;-3,116;27,890;0,000;210,240;Inf;224,000;210,000;-13,984;2,980;-9,401;25,294
11187,500;2,771;0,732;-33,610;3,313;9,615;5,263;37,451;4,893;-25,067;-2,676;0,000;38,992;39,021;9,813;3,210;-14,586;-12,148;-15,962;-13,238;-3,125;27,886;0,000;209,840;Inf;224,000;210,000;-13,898;2,977;-9,405;25,297
11188,000;2,771;0,732;-33,610;3,313;9,615;5,263;37,451;4,893;-25,067;-2,676;0,000;39,000;39,000;9,813;3,210;-14,546;-12,129;-15,915;-13,201;-3,125;27,886;0,000;209,840;Inf;224,000;210,000;-13,983;2,973;-9,419;25,268
11188,500;2,960;0,761;-33,681;3,287;9,624;5,263;37,451;4,893;-25,067;-2,676;0,000;39,000;39,000;9,843;3,211;-14,665;-12,150;-15,956;-13,203;-3,125;27,886;0,000;209,640;Inf;224,000;210,000;-13,948;2,970;-9,418;25,276
11189,000;2,960;0,761;-33,681;3,287;9,624;5,263;37,451;4,893;-25,067;-2,676;0,000;39,000;39,000;9,843;3,211;-14,562;-12,143;-15,977;-13,234;-3,125;27,886;0,000;209,640;Inf;224,000;210,000;-13,994;2,970;-9,427;25,262
11189,500;2,960;0,761;-33,681;3,287;9,624;5,263;37,451;4,893;-25,067;-2,676;0,000;39,000;39,000;9,843;3,211;-14,508;-12,093;-15,824;-13,181;-3,125;27,886;0,000;209,640;Inf;224,000;210,000;-13,979;2,970;-9,426;25,242
11190,000;2,960;0,761;-33,681;3,287;9,624;5,263;37,451;4,893;-25,067;-2,676;0,000;39,000;39,000;9,843;3,211;-14,589;-12,085;-15,851;-13,167;-3,125;27,886;0,000;209,640;Inf;224,000;210,000;-13,901;2,969;-9,420;25,234
11190,500;2,960;0,761;-33,681;3,287;9,624;5,236;37,444;4,888;-25,080;-2,674;0,000;38,992;39,013;9,843;3,211;-14,580;-12,114;-15,940;-13,235;-3,115;27,882;0,000;209,840;Inf;224,000;210,000;-13,923;2,969;-9,416;25,218
11191,000;2,960;0,761;-33,681;3,287;9,624;5,236;37,444;4,888;-25,080;-2,674;0,000;39,000;39,000;9,843;3,211;-14,680;-12,120;-15,953;-13,182;-3,115;27,882;0,000;209,840;Inf;224,000;210,000;-13,967;2,969;-9,421;25,216
11191,500;2,960;0,761;-33,681;3,287;9,624;5,236;37,444;4,888;-25,080;-2,674;0,000;39,000;39,000;9,843;3,211;-14,545;-12,142;-15,940;-13,232;-3,115;27,882;0,000;210,340;Inf;224,000;210,000;-13,984;2,969;-9,438;25,234
11192,000;2,993;0,758;-34,952;3,297;9,563;5,236;37,444;4,888;-25,080;-2,674;0,000;39,000;39,000;9,663;3,295;-14,494;-12,109;-15,885;-13,202;-3,115;27,882;0,000;210,340;Inf;224,000;210,000;-13,965;2,969;-9,425;25,280
11192,500;2,993;0,758;-34,952;3,297;9,563;5,236;37,444;4,888;-25,080;-2,674;0,000;39,000;39,000;9,663;3,295;-14,633;-12,128;-15,930;-13,196;-3,115;27,882;0,000;210,240;Inf;224,000;210,000;-13,923;2,969;-9,427;25,342
11193,000;2,993;0,758;-34,952;3,297;9,563;5,236;37,444;4,888;-25,080;-2,674;0,000;39,000;39,000;9,663;3,295;-14,617;-12,150;-15,974;-13,242;-3,115;27,882;0,000;210,240;Inf;224,000;210,000;-13,972;2,970;-9,425;25,402
11193,500;2,993;0,758;-34,952;3,297;9,563;5,236;37,444;4,888;-25,080;-2,674;0,000;39,000;39,000;9,663;3,295;-14,671;-12,094;-15,867;-13,194;-3,115;27,882;0,000;209,340;Inf;224,000;210,000;-13,996;2,970;-9,430;25,445
11194,000;2,993;0,758;-34,952;3,297;9,563;5,258;37,458;4,886;-25,077;-2,679;0,000;38,993;39,069;9,663;3,295;-14,479;-12,139;-15,919;-13,220;-3,117;27,891;0,000;209,340;Inf;224,000;210,000;-13,956;2,970;-9,412;25,440
11194,500;2,993;0,758;-34,952;3,297;9,563;5,258;37,458;4,886;-25,077;-2,679;0,000;39,000;39,100;9,663;3,295;-14,525;-12,121;-15,862;-13,214;-3,117;27,891;0,000;209,240;Inf;224,000;210,000;-13,939;2,971;-9,440;25,410
11195,000;2,960;0,785;-33,628;3,293;9,552;5,258;37,458;4,886;-25,077;-2,679;0,000;39,000;39,100;9,558;3,306;-14,629;-12,163;-15,970;-13,241;-3,117;27,891;0,000;209,240;Inf;224,000;210,000;-13,931;2,971;-9,439;25,368
11195,500;2,960;0,785;-33,628;3,293;9,552;5,258;37,458;4,886;-25,077;-2,679;0,000;39,000;39,100;9,558;3,306;-14,569;-12,145;-15,945;-13,232;-3,117;27,891;0,000;210,040;Inf;224,000;210,000;-14,001;2,971;-9,414;25,401
