t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11307,000;3,287;0,792;-34,900;3,277;9,580;5,250;37,386;4,854;-25,182;-2,662;0,000;38,948;38,997;9,720;3,334;-14,801;-12,222;-16,031;-13,343;-3,121;27,899;0,000;211,540;Inf;226,000;210,000;-14,112;3,112;-9,481;25,017
11307,500;3,287;0,792;-34,900;3,277;9,580;5,250;37,386;4,854;-25,182;-2,662;0,000;38,900;39,000;9,720;3,334;-14,774;-12,236;-16,093;-13,305;-3,121;27,899;0,000;211,940;Inf;226,000;210,000;-14,099;3,115;-9,478;24,997
11308,000;3,022;0,797;-34,706;3,289;9,612;5,250;37,386;4,854;-25,182;-2,662;0,000;38,900;39,000;9,690;3,381;-14,586;-12,266;-16,014;-13,336;-3,121;27,899;0,000;211,940;Inf;225,000;210,000;-14,102;3,118;-9,491;24,960
11308,500;3,022;0,797;-34,706;3,289;9,612;5,250;37,386;4,854;-25,182;-2,662;0,000;38,900;39,000;9,690;3,381;-14,571;-12,219;-15,964;-13,300;-3,121;27,899;0,000;211,640;Inf;225,000;210,000;-14,050;3,116;-9,488;24,947
11309,000;3,022;0,797;-34,706;3,289;9,612;5,250;37,386;4,854;-25,182;-2,662;0,000;38,900;39,000;9,690;3,381;-14,722;-12,240;-16,074;-13,348;-3,121;27,899;0,000;211,640;Inf;224,000;210,000;-14,014;3,115;-9,482;24,951
11309,500;3,022;0,797;-34,706;3,289;9,612;5,250;37,386;4,854;-25,182;-2,662;0,000;38,900;39,000;9,690;3,381;-14,755;-12,254;-16,077;-13,362;-3,121;27,899;0,000;210,340;Inf;224,000;210,000;-14,096;3,113;-9,487;24,982
11310,000;3,022;0,797;-34,706;3,289;9,612;5,222;37,397;4,857;-25,187;-2,670;0,000;38,937;39,042;9,690;3,381;-14,668;-12,232;-16,037;-13,308;-3,125;27,900;0,000;210,340;Inf;224,000;210,000;-14,112;3,112;-9,478;24,996
11310,500;3,022;0,797;-34,706;3,289;9,612;5,222;37,397;4,857;-25,187;-2,670;0,000;38,900;39,000;9,690;3,381;-14,656;-12,240;-15,987;-13,322;-3,125;27,900;0,000;210,640;Inf;224,000;210,000;-14,061;3,110;-9,490;24,990
11311,000;3,022;0,797;-34,706;3,289;9,612;5,222;37,397;4,857;-25,187;-2,670;0,000;38,900;39,000;9,690;3,381;-14,750;-12,239;-16,048;-13,348;-3,125;27,900;0,000;210,640;Inf;224,000;210,000;-14,051;3,109;-9,458;25,013
11311,500;3,230;0,819;-34,699;3,275;9,546;5,222;37,397;4,857;-25,187;-2,670;0,000;38,900;39,000;9,744;3,355;-14,701;-12,225;-16,032;-13,320;-3,125;27,900;0,000;211,040;Inf;224,000;210,000;-14,096;3,107;-9,467;24,976
11312,000;3,230;0,819;-34,699;3,275;9,546;5,222;37,397;4,857;-25,187;-2,670;0,000;38,900;39,000;9,744;3,355;-14,782;-12,263;-16,116;-13,367;-3,125;27,900;0,000;211,040;Inf;223,000;210,000;-14,070;3,109;-9,489;24,979
11312,500;3,230;0,819;-34,699;3,275;9,546;5,222;37,397;4,857;-25,187;-2,670;0,000;38,900;39,000;9,744;3,355;-14,753;-12,247;-16,052;-13,367;-3,125;27,900;0,000;210,740;Inf;223,000;210,000;-14,132;3,111;-9,493;24,888
11313,000;3,230;0,819;-34,699;3,275;9,546;5,222;37,397;4,857;-25,187;-2,670;0,000;38,900;39,000;9,744;3,355;-14,786;-12,175;-15,986;-13,303;-3,125;27,900;0,000;210,740;Inf;223,000;210,000;-14,105;3,113;-9,486;24,822
11313,500;3,230;0,819;-34,699;3,275;9,546;5,207;37,394;4,853;-25,204;-2,683;0,000;38,945;39,007;9,744;3,355;-14,725;-12,258;-16,102;-13,385;-3,130;27,905;0,000;209,540;Inf;223,000;210,000;-14,062;3,115;-9,491;24,739
11314,000;3,230;0,819;-34,699;3,275;9,546;5,207;37,394;4,853;-25,204;-2,683;0,000;38,900;39,000;9,744;3,355;-14,791;-12,270;-16,127;-13,370;-3,130;27,905;0,000;209,540;Inf;223,000;210,000;-14,117;3,117;-9,494;24,685
11314,500;2,785;0,729;-33,724;3,313;9,563;5,207;37,394;4,853;-25,204;-2,683;0,000;38,900;39,000;9,829;3,203;-14,684;-12,250;-16,087;-13,379;-3,130;27,905;0,000;209,040;Inf;223,000;210,000;-14,140;3,119;-9,485;24,656
11315,000;2,785;0,729;-33,724;3,313;9,563;5,207;37,394;4,853;-25,204;-2,683;0,000;38,900;39,000;9,829;3,203;-14,648;-12,212;-15,951;-13,291;-3,130;27,905;0,000;209,040;Inf;223,000;210,000;-14,100;3,113;-9,501;24,634
11315,500;2,785;0,729;-33,724;3,313;9,563;5,207;37,394;4,853;-25,204;-2,683;0,000;38,900;39,000;9,829;3,203;-14,730;-12,256;-16,073;-13,337;-3,130;27,905;0,000;208,840;Inf;223,000;210,000;-14,025;3,108;-9,495;24,629
11316,000;2,785;0,729;-33,724;3,313;9,563;5,207;37,394;4,853;-25,204;-2,683;0,000;38,900;39,000;9,829;3,203;-14,686;-12,266;-16,034;-13,349;-3,130;27,905;0,000;208,840;Inf;224,000;210,000;-14,099;3,103;-9,485;24,708
11316,500;2,785;0,729;-33,724;3,313;9,563;5,206;37,390;4,858;-25,186;-2,687;0,000;38,948;39,040;9,829;3,203;-14,734;-12,250;-16,040;-13,366;-3,119;27,912;0,000;207,840;Inf;224,000;210,000;-14,084;3,098;-9,486;24,727
11317,000;2,785;0,729;-33,724;3,313;9,563;5,206;37,390;4,858;-25,186;-2,687;0,000;38,900;39,000;9,829;3,203;-14,754;-12,276;-16,118;-13,372;-3,119;27,912;0,000;207,840;Inf;225,000;210,000;-14,098;3,093;-9,486;24,786
11317,500;2,785;0,729;-33,724;3,313;9,563;5,206;37,390;4,858;-25,186;-2,687;0,000;38,900;39,000;9,829;3,203;-14,750;-12,228;-15,981;-13,327;-3,119;27,912;0,000;207,740;Inf;225,000;210,000;-14,130;3,087;-9,487;24,841
11318,000;3,362;0,853;-34,974;3,270;9,633;5,206;37,390;4,858;-25,186;-2,687;0,000;38,900;39,000;9,714;3,411;-14,724;-12,270;-16,076;-13,316;-3,119;27,912;0,000;207,740;Inf;226,000;210,000;-14,071;3,083;-9,486;24,947
11318,500;3,362;0,853;-34,974;3,270;9,633;5,206;37,390;4,858;-25,186;-2,687;0,000;38,900;39,000;9,714;3,411;-14,663;-12,246;-16,043;-13,368;-3,119;27,912;0,000;207,740;Inf;226,000;210,000;-14,096;3,087;-9,504;24,965
11319,000;3,362;0,853;-34,974;3,270;9,633;5,206;37,390;4,858;-25,186;-2,687;0,000;38,900;39,000;9,714;3,411;-14,800;-12,259;-16,053;-13,374;-3,119;27,912;0,000;207,740;Inf;227,000;210,000;-14,080;3,092;-9,494;24,974
11319,500;3,362;0,853;-34,974;3,270;9,633;5,206;37,390;4,858;-25,186;-2,687;0,000;38,900;39,000;9,714;3,411;-14,744;-12,274;-16,107;-13,399;-3,119;27,912;0,000;210,040;Inf;227,000;210,000;-14,121;3,096;-9,503;24,980
11320,000;3,362;0,853;-34,974;3,270;9,633;5,223;37,399;4,868;-25,178;-2,662;0,000;38,953;39,039;9,714;3,411;-14,728;-12,202;-15,953;-13,338;-3,098;27,914;0,000;210,040;Inf;227,000;210,000;-14,131;3,100;-9,491;25,049
11320,500;3,362;0,853;-34,974;3,270;9,633;5,223;37,399;4,868;-25,178;-2,662;0,000;39,000;39,000;9,714;3,411;-14,725;-12,233;-15,987;-13,310;-3,098;27,914;0,000;209,840;Inf;227,000;210,000;-14,055;3,105;-9,475;25,067
11321,000;2,905;0,800;-33,840;3,317;9,575;5,223;37,399;4,868;-25,178;-2,662;0,000;39,000;39,000;9,723;3,185;-14,768;-12,265;-16,078;-13,361;-3,098;27,914;0,000;209,840;Inf;227,000;210,000;-14,064;3,109;-9,501;25,091
11321,500;2,905;0,800;-33,840;3,317;9,575;5,223;37,399;4,868;-25,178;-2,662;0,000;39,000;39,000;9,723;3,185;-14,778;-12,260;-16,105;-13,392;-3,098;27,914;0,000;209,540;Inf;227,000;210,000;-14,118;3,106;-9,503;25,116
11322,000;2,905;0,800;-33,840;3,317;9,575;5,223;37,399;4,868;-25,178;-2,662;0,000;39,000;39,000;9,723;3,185;-14,761;-12,218;-15,999;-13,332;-3,098;27,914;0,000;209,540;Inf;227,000;210,000;-14,134;3,102;-9,494;25,119
11322,500;2,905;0,800;-33,840;3,317;9,575;5,223;37,399;4,868;-25,178;-2,662;0,000;39,000;39,000;9,723;3,185;-14,743;-12,192;-15,983;-13,297;-3,098;27,914;0,000;211,440;Inf;227,000;210,000;-14,077;3,099;-9,500;25,034
11323,000;2,905;0,800;-33,840;3,317;9,575;5,214;37,403;4,860;-25,218;-2,646;0,000;38,959;39,157;9,723;3,185;-14,583;-12,243;-16,013;-13,360;-3,089;27,922;0,000;211,440;Inf;226,000;210,000;-14,054;3,096;-9,472;25,031
11323,500;2,905;0,800;-33,840;3,317;9,575;5,214;37,403;4,860;-25,218;-2,646;0,000;39,000;39,200;9,723;3,185;-14,700;-12,236;-16,002;-13,352;-3,089;27,922;0,000;211,640;Inf;226,000;210,000;-14,050;3,093;-9,491;24,993
11324,000;2,991;0,705;-35,209;3,254;9,626;5,214;37,403;4,860;-25,218;-2,646;0,000;39,000;39,200;9,637;3,328;-14,775;-12,270;-16,103;-13,378;-3,089;27,922;0,000;211,640;Inf;225,000;210,000;-14,073;3,090;-9,487;24,994
11324,500;2,991;0,705;-35,209;3,254;9,626;5,214;37,403;4,860;-25,218;-2,646;0,000;39,000;39,200;9,637;3,328;-14,803;-12,182;-16,008;-13,319;-3,089;27,922;0,000;211,440;Inf;225,000;210,000;-14,131;3,088;-9,499;25,002
11325,000;2,991;0,705;-35,209;3,254;9,626;5,214;37,403;4,860;-25,218;-2,646;0,000;39,000;39,200;9,637;3,328;-14,637;-12,270;-16,063;-13,312;-3,089;27,922;0,000;211,440;Inf;224,000;210,000;-14,078;3,086;-9,491;25,044
11325,500;2,991;0,705;-35,209;3,254;9,626;5,214;37,403;4,860;-25,218;-2,646;0,000;39,000;39,200;9,637;3,328;-14,667;-12,245;-15,999;-13,328;-3,089;27,922;0,000;210,840;Inf;224,000;210,000;-14,071;3,085;-9,488;25,050
11326,000;2,991;0,705;-35,209;3,254;9,626;5,214;37,403;4,860;-25,218;-2,646;0,000;39,000;39,200;9,637;3,328;-14,768;-12,273;-16,104;-13,368;-3,089;27,922;0,000;210,840;Inf;224,000;210,000;-14,060;3,083;-9,479;24,980
11326,500;2,991;0,705;-35,209;3,254;9,626;5,211;37,399;4,839;-25,200;-2,665;0,000;38,960;39,070;9,637;3,328;-14,729;-12,262;-16,117;-13,400;-3,095;27,920;0,000;211,040;Inf;224,000;210,000;-14,128;3,082;-9,485;24,980
11327,000;2,991;0,705;-35,209;3,254;9,626;5,211;37,399;4,839;-25,200;-2,665;0,000;39,000;39,100;9,637;3,328;-14,831;-12,248;-16,079;-13,327;-3,095;27,920;0,000;211,040;Inf;223,000;210,000;-14,127;3,080;-9,487;24,928
11327,500;2,944;0,708;-35,209;3,255;9,643;5,211;37,399;4,839;-25,200;-2,665;0,000;39,000;39,100;9,485;3,206;-14,638;-12,283;-16,072;-13,367;-3,095;27,920;0,000;210,940;Inf;223,000;210,000;-14,121;3,079;-9,494;24,942
11328,000;2,944;0,708;-35,209;3,255;9,643;5,211;37,399;4,839;-25,200;-2,665;0,000;39,000;39,100;9,485;3,206;-14,597;-12,226;-15,973;-13,324;-3,095;27,920;0,000;210,940;Inf;223,000;210,000;-14,090;3,077;-9,476;24,949
11328,500;2,944;0,708;-35,209;3,255;9,643;5,211;37,399;4,839;-25,200;-2,665;0,000;39,000;39,100;9,485;3,206;-14,712;-12,279;-16,106;-13,381;-3,095;27,920;0,000;210,740;Inf;223,000;210,000;-14,030;3,074;-9,501;24,970
11329,000;2,944;0,708;-35,209;3,255;9,643;5,211;37,399;4,839;-25,200;-2,665;0,000;39,000;39,100;9,485;3,206;-14,815;-12,267;-16,148;-13,391;-3,095;27,920;0,000;210,740;Inf;223,000;210,000;-14,119;3,072;-9,490;25,017
11329,500;2,944;0,708;-35,209;3,255;9,643;5,190;37,393;4,848;-25,173;-2,660;0,000;38,965;39,067;9,485;3,206;-14,688;-12,269;-16,096;-13,340;-3,098;27,918;0,000;207,540;Inf;223,000;210,000;-14,155;3,070;-9,500;25,037
11330,000;2,944;0,708;-35,209;3,255;9,643;5,190;37,393;4,848;-25,173;-2,660;0,000;39,000;39,100;9,485;3,206;-14,547;-12,232;-15,853;-13,299;-3,098;27,918;0,000;207,540;Inf;224,000;210,000;-14,098;3,068;-9,504;25,109
11330,500;3,314;0,798;-35,209;3,194;9,660;5,190;37,393;4,848;-25,173;-2,660;0,000;39,000;39,100;9,476;3,307;-14,690;-12,238;-16,025;-13,337;-3,098;27,918;0,000;207,140;Inf;224,000;210,000;-13,983;3,066;-9,467;25,160
11331,000;3,314;0,798;-35,209;3,194;9,660;5,190;37,393;4,848;-25,173;-2,660;0,000;39,000;39,100;9,476;3,307;-14,702;-12,265;-16,102;-13,369;-3,098;27,918;0,000;207,140;Inf;225,000;210,000;-14,072;3,070;-9,501;25,196
11331,500;3,314;0,798;-35,209;3,194;9,660;5,190;37,393;4,848;-25,173;-2,660;0,000;39,000;39,100;9,476;3,307;-14,782;-12,275;-16,143;-13,408;-3,098;27,918;0,000;206,840;Inf;225,000;210,000;-14,109;3,074;-9,483;25,326
11332,000;3,314;0,798;-35,209;3,194;9,660;5,190;37,393;4,848;-25,173;-2,660;0,000;39,000;39,100;9,476;3,307;-14,635;-12,239;-16,060;-13,358;-3,098;27,918;0,000;206,840;Inf;226,000;210,000;-14,152;3,078;-9,496;25,383
11332,500;3,314;0,798;-35,209;3,194;9,660;5,190;37,393;4,848;-25,173;-2,660;0,000;39,000;39,100;9,476;3,307;-14,807;-12,212;-16,025;-13,328;-3,098;27,918;0,000;208,040;Inf;226,000;210,000;-14,073;3,082;-9,493;25,411
11333,000;3,314;0,798;-35,209;3,194;9,660;5,246;37,388;4,856;-25,186;-2,649;0,000;38,973;39,080;9,476;3,307;-14,658;-12,257;-16,057;-13,371;-3,084;27,928;0,000;208,040;Inf;227,000;210,000;-14,093;3,086;-9,482;25,451
11333,500;3,314;0,798;-35,209;3,194;9,660;5,246;37,388;4,856;-25,186;-2,649;0,000;39,000;39,100;9,476;3,307;-14,625;-12,245;-16,037;-13,344;-3,084;27,928;0,000;208,240;Inf;227,000;210,000;-14,086;3,089;-9,507;25,493
11334,000;3,243;0,742;-35,209;3,265;9,632;5,246;37,388;4,856;-25,186;-2,649;0,000;39,000;39,100;9,612;3,257;-14,787;-12,292;-16,104;-13,354;-3,084;27,928;0,000;208,240;Inf;228,000;210,000;-14,062;3,093;-9,492;25,641
11334,500;3,243;0,742;-35,209;3,265;9,632;5,246;37,388;4,856;-25,186;-2,649;0,000;39,000;39,100;9,612;3,257;-14,724;-12,288;-16,097;-13,411;-3,084;27,928;0,000;207,940;Inf;228,000;210,000;-14,134;3,096;-9,505;25,658
11335,000;3,243;0,742;-35,209;3,265;9,632;5,246;37,388;4,856;-25,186;-2,649;0,000;39,000;39,100;9,612;3,257;-14,801;-12,245;-15,971;-13,362;-3,084;27,928;0,000;207,940;Inf;229,000;210,000;-14,130;3,098;-9,513;25,658
11335,500;3,243;0,742;-35,209;3,265;9,632;5,246;37,388;4,856;-25,186;-2,649;0,000;39,000;39,100;9,612;3,257;-14,645;-12,245;-16,056;-13,357;-3,084;27,928;0,000;210,840;Inf;229,000;210,000;-14,095;3,100;-9,503;25,650
11336,000;3,243;0,742;-35,209;3,265;9,632;5,249;37,386;4,829;-25,232;-2,657;0,000;38,960;39,066;9,612;3,257;-14,785;-12,207;-16,014;-13,315;-3,098;27,912;0,000;210,840;Inf;229,000;210,000;-14,076;3,103;-9,480;25,635
11336,500;3,243;0,742;-35,209;3,265;9,632;5,249;37,386;4,829;-25,232;-2,657;0,000;39,000;39,100;9,612;3,257;-14,735;-12,290;-16,106;-13,383;-3,098;27,912;0,000;211,240;Inf;229,000;210,000;-14,080;3,105;-9,502;25,641
11337,000;3,251;0,885;-33,709;3,309;9,609;5,249;37,386;4,829;-25,232;-2,657;0,000;39,000;39,100;9,778;3,242;-14,661;-12,248;-16,056;-13,357;-3,098;27,912;0,000;211,240;Inf;228,000;210,000;-14,129;3,107;-9,490;25,607
11337,500;3,251;0,885;-33,709;3,309;9,609;5,249;37,386;4,829;-25,232;-2,657;0,000;39,000;39,100;9,778;3,242;-14,794;-12,210;-16,020;-13,329;-3,098;27,912;0,000;211,140;Inf;228,000;210,000;-14,080;3,110;-9,496;25,532
11338,000;3,251;0,885;-33,709;3,309;9,609;5,249;37,386;4,829;-25,232;-2,657;0,000;39,000;39,100;9,778;3,242;-14,727;-12,272;-16,110;-13,396;-3,098;27,912;0,000;211,140;Inf;227,000;210,000;-14,088;3,112;-9,504;25,470
11338,500;3,251;0,885;-33,709;3,309;9,609;5,249;37,386;4,829;-25,232;-2,657;0,000;39,000;39,100;9,778;3,242;-14,652;-12,241;-16,036;-13,360;-3,098;27,912;0,000;212,940;Inf;227,000;210,000;-14,126;3,114;-9,504;25,400
11339,000;3,251;0,885;-33,709;3,309;9,609;5,248;37,389;4,854;-25,205;-2,664;0,000;38,970;39,079;9,778;3,242;-14,705;-12,261;-16,103;-13,387;-3,105;27,907;0,000;212,940;Inf;226,000;210,000;-14,072;3,116;-9,501;25,326
11339,500;3,251;0,885;-33,709;3,309;9,609;5,248;37,389;4,854;-25,205;-2,664;0,000;39,000;39,100;9,778;3,242;-14,742;-12,238;-16,049;-13,338;-3,105;27,907;0,000;212,540;Inf;226,000;210,000;-14,114;3,119;-9,503;25,318
11340,000;3,251;0,885;-33,709;3,309;9,609;5,248;37,389;4,854;-25,205;-2,664;0,000;39,000;39,100;9,778;3,242;-14,771;-12,279;-16,121;-13,350;-3,105;27,907;0,000;212,540;Inf;225,000;210,000;-14,092;3,121;-9,507;25,283
11340,500;3,429;0,817;-35,209;3,272;9,559;5,248;37,389;4,854;-25,205;-2,664;0,000;39,000;39,100;9,704;3,329;-14,659;-12,270;-16,086;-13,362;-3,105;27,907;0,000;212,740;Inf;225,000;210,000;-14,130;3,123;-9,495;25,258
11341,000;3,429;0,817;-35,209;3,272;9,559;5,248;37,389;4,854;-25,205;-2,664;0,000;39,000;39,100;9,704;3,329;-14,813;-12,197;-16,023;-13,346;-3,105;27,907;0,000;212,740;Inf;224,000;210,000;-14,094;3,128;-9,510;25,240
11341,500;3,429;0,817;-35,209;3,272;9,559;5,248;37,389;4,854;-25,205;-2,664;0,000;39,000;39,100;9,704;3,329;-14,732;-12,296;-16,125;-13,397;-3,105;27,907;0,000;211,840;Inf;224,000;210,000;-14,095;3,133;-9,502;25,113
11342,000;3,429;0,817;-35,209;3,272;9,559;5,248;37,389;4,854;-25,205;-2,664;0,000;39,000;39,100;9,704;3,329;-14,664;-12,266;-16,043;-13,372;-3,105;27,907;0,000;211,840;Inf;223,000;210,000;-14,138;3,138;-9,518;25,079
11342,500;3,429;0,817;-35,209;3,272;9,559;5,224;37,399;4,849;-25,199;-2,660;0,000;38,974;39,071;9,704;3,329;-14,727;-12,276;-16,109;-13,388;-3,107;27,914;0,000;208,140;Inf;223,000;210,000;-14,086;3,143;-9,489;25,060
11343,000;3,429;0,817;-35,209;3,272;9,559;5,224;37,399;4,849;-25,199;-2,660;0,000;39,000;39,100;9,704;3,329;-14,697;-12,251;-16,054;-13,353;-3,107;27,914;0,000;208,140;Inf;224,000;210,000;-14,125;3,147;-9,511;25,017
11343,500;2,845;0,669;-35,209;3,235;9,718;5,224;37,399;4,849;-25,199;-2,660;0,000;39,000;39,100;9,639;3,303;-14,798;-12,302;-16,117;-13,357;-3,107;27,914;0,000;208,940;Inf;224,000;210,000;-14,088;3,152;-9,521;24,954
11344,000;2,845;0,669;-35,209;3,235;9,718;5,224;37,399;4,849;-25,199;-2,660;0,000;39,000;39,100;9,639;3,303;-14,698;-12,266;-16,097;-13,382;-3,107;27,914;0,000;208,940;Inf;225,000;210,000;-14,144;3,147;-9,500;24,908
11344,500;2,845;0,669;-35,209;3,235;9,718;5,224;37,399;4,849;-25,199;-2,660;0,000;39,000;39,100;9,639;3,303;-14,772;-12,212;-15,986;-13,352;-3,107;27,914;0,000;208,940;Inf;225,000;210,000;-14,111;3,142;-9,505;24,870
11345,000;2,845;0,669;-35,209;3,235;9,718;5,224;37,399;4,849;-25,199;-2,660;0,000;39,000;39,100;9,639;3,303;-14,770;-12,274;-16,141;-13,388;-3,107;27,914;0,000;208,940;Inf;226,000;210,000;-14,081;3,137;-9,509;24,834
11345,500;2,845;0,669;-35,209;3,235;9,718;5,216;37,393;4,841;-25,216;-2,669;0,000;38,982;39,140;9,639;3,303;-14,648;-12,270;-16,071;-13,362;-3,114;27,915;0,000;207,840;Inf;226,000;210,000;-14,143;3,132;-9,503;24,886
11346,000;2,845;0,669;-35,209;3,235;9,718;5,216;37,393;4,841;-25,216;-2,669;0,000;39,000;39,100;9,639;3,303;-14,726;-12,284;-16,122;-13,391;-3,114;27,915;0,000;207,840;Inf;227,000;210,000;-14,088;3,128;-9,510;24,950
11346,500;2,845;0,669;-35,209;3,235;9,718;5,216;37,393;4,841;-25,216;-2,669;0,000;39,000;39,100;9,639;3,303;-14,672;-12,236;-16,034;-13,353;-3,114;27,915;0,000;207,940;Inf;227,000;210,000;-14,131;3,123;-9,503;24,990
11347,000;2,971;0,803;-33,639;3,301;9,591;5,216;37,393;4,841;-25,216;-2,669;0,000;39,000;39,100;9,790;3,262;-14,805;-12,282;-16,093;-13,331;-3,114;27,915;0,000;207,940;Inf;228,000;210,000;-14,074;3,118;-9,503;25,011
11347,500;2,971;0,803;-33,639;3,301;9,591;5,216;37,393;4,841;-25,216;-2,669;0,000;39,000;39,100;9,790;3,262;-14,658;-12,292;-16,089;-13,377;-3,114;27,915;0,000;207,840;Inf;228,000;210,000;-14,128;3,116;-9,513;25,052
11348,000;2,971;0,803;-33,639;3,301;9,591;5,216;37,393;4,841;-25,216;-2,669;0,000;39,000;39,100;9,790;3,262;-14,699;-12,228;-16,019;-13,344;-3,114;27,915;0,000;207,840;Inf;229,000;210,000;-14,104;3,114;-9,510;25,054
11348,500;2,971;0,803;-33,639;3,301;9,591;5,216;37,393;4,841;-25,216;-2,669;0,000;39,000;39,100;9,790;3,262;-14,770;-12,274;-16,132;-13,349;-3,114;27,915;0,000;211,240;Inf;229,000;210,000;-14,072;3,111;-9,481;25,095
11349,000;2,971;0,803;-33,639;3,301;9,591;5,239;37,388;4,854;-25,200;-2,671;0,000;38,978;39,148;9,790;3,262;-14,662;-12,285;-16,089;-13,393;-3,111;27,908;0,000;211,240;Inf;228,000;210,000;-14,131;3,109;-9,494;25,135
11349,500;2,971;0,803;-33,639;3,301;9,591;5,239;37,388;4,854;-25,200;-2,671;0,000;39,000;39,100;9,790;3,262;-14,743;-12,280;-16,097;-13,382;-3,111;27,908;0,000;211,040;Inf;228,000;210,000;-14,107;3,107;-9,507;25,158
11350,000;3,265;0,813;-35,209;3,257;9,609;5,239;37,388;4,854;-25,200;-2,671;0,000;39,000;39,100;9,675;3,440;-14,634;-12,243;-16,019;-13,339;-3,111;27,908;0,000;211,040;Inf;227,000;210,000;-14,126;3,104;-9,512;25,167
11350,500;3,265;0,813;-35,209;3,257;9,609;5,239;37,388;4,854;-25,200;-2,671;0,000;39,000;39,100;9,675;3,440;-14,797;-12,188;-16,003;-13,330;-3,111;27,908;0,000;211,140;Inf;227,000;210,000;-14,059;3,107;-9,495;25,193
11351,000;3,265;0,813;-35,209;3,257;9,609;5,239;37,388;4,854;-25,200;-2,671;0,000;39,000;39,100;9,675;3,440;-14,699;-12,284;-16,086;-13,374;-3,111;27,908;0,000;211,140;Inf;226,000;210,000;-14,080;3,110;-9,483;25,262
11351,500;3,265;0,813;-35,209;3,257;9,609;5,239;37,388;4,854;-25,200;-2,671;0,000;39,000;39,100;9,675;3,440;-14,703;-12,215;-16,032;-13,345;-3,111;27,908;0,000;211,940;Inf;226,000;210,000;-14,111;3,112;-9,495;25,293
11352,000;3,265;0,813;-35,209;3,257;9,609;5,235;37,392;4,847;-25,198;-2,665;0,000;38,993;39,128;9,675;3,440;-14,797;-12,300;-16,120;-13,378;-3,107;27,910;0,000;211,940;Inf;225,000;210,000;-14,074;3,115;-9,506;25,308
11352,500;3,265;0,813;-35,209;3,257;9,609;5,235;37,392;4,847;-25,198;-2,665;0,000;39,000;39,100;9,675;3,440;-14,746;-12,288;-16,080;-13,381;-3,107;27,910;0,000;212,040;Inf;225,000;210,000;-14,149;3,117;-9,490;25,315
11353,000;2,755;0,763;-34,112;3,311;9,575;5,235;37,392;4,847;-25,198;-2,665;0,000;39,000;39,100;9,731;3,307;-14,746;-12,282;-16,122;-13,348;-3,107;27,910;0,000;212,040;Inf;224,000;210,000;-14,124;3,120;-9,494;25,365
11353,500;2,755;0,763;-34,112;3,311;9,575;5,235;37,392;4,847;-25,198;-2,665;0,000;39,000;39,100;9,731;3,307;-14,700;-12,265;-16,047;-13,374;-3,107;27,910;0,000;211,840;Inf;224,000;210,000;-14,124;3,114;-9,470;25,352
11354,000;2,755;0,763;-34,112;3,311;9,575;5,235;37,392;4,847;-25,198;-2,665;0,000;39,000;39,100;9,731;3,307;-14,813;-12,169;-15,993;-13,330;-3,107;27,910;0,000;211,840;Inf;223,000;210,000;-14,096;3,108;-9,491;25,312
11354,500;2,755;0,763;-34,112;3,311;9,575;5,235;37,392;4,847;-25,198;-2,665;0,000;39,000;39,100;9,731;3,307;-14,764;-12,288;-16,121;-13,405;-3,107;27,910;0,000;208,640;Inf;223,000;210,000;-14,076;3,102;-9,490;25,270
11355,000;2,755;0,763;-34,112;3,311;9,575;5,235;37,392;4,847;-25,198;-2,665;0,000;39,000;39,100;9,731;3,307;-14,666;-12,268;-16,060;-13,385;-3,107;27,910;0,000;208,640;Inf;224,000;210,000;-14,145;3,096;-9,474;25,257
11355,500;2,755;0,763;-34,112;3,311;9,575;5,234;37,394;4,828;-25,214;-2,666;0,000;38,997;39,157;9,731;3,307;-14,801;-12,267;-16,090;-13,332;-3,120;27,908;0,000;208,740;Inf;224,000;210,000;-14,095;3,091;-9,493;25,447
11356,000;2,755;0,763;-34,112;3,311;9,575;5,234;37,394;4,828;-25,214;-2,666;0,000;39,000;39,200;9,731;3,307;-14,724;-12,273;-16,107;-13,392;-3,120;27,908;0,000;208,740;Inf;225,000;210,000;-14,122;3,085;-9,475;25,758
11356,500;3,198;0,783;-35,209;3,305;9,656;5,234;37,394;4,828;-25,214;-2,666;0,000;39,000;39,200;9,520;3,211;-14,773;-12,234;-16,030;-13,320;-3,120;27,908;0,000;208,940;Inf;225,000;210,000;-14,124;3,080;-9,493;25,882
11357,000;3,198;0,783;-35,209;3,305;9,656;5,234;37,394;4,828;-25,214;-2,666;0,000;39,000;39,200;9,520;3,211;-14,660;-12,271;-16,075;-13,367;-3,120;27,908;0,000;208,940;Inf;226,000;210,000;-14,090;3,082;-9,494;26,021
11357,500;3,198;0,783;-35,209;3,305;9,656;5,234;37,394;4,828;-25,214;-2,666;0,000;39,000;39,200;9,520;3,211;-14,768;-12,261;-16,063;-13,371;-3,120;27,908;0,000;208,740;Inf;226,000;210,000;-14,093;3,084;-9,483;26,198
11358,000;3,198;0,783;-35,209;3,305;9,656;5,234;37,394;4,828;-25,214;-2,666;0,000;39,000;39,200;9,520;3,211;-14,760;-12,290;-16,139;-13,402;-3,120;27,908;0,000;208,740;Inf;227,000;210,000;-14,116;3,085;-9,469;26,245
11358,500;3,198;0,783;-35,209;3,305;9,656;5,205;37,382;4,839;-25,198;-2,680;0,000;38,992;39,252;9,520;3,211;-14,647;-12,257;-16,046;-13,380;-3,117;27,899;0,000;208,640;Inf;227,000;210,000;-14,148;3,087;-9,491;26,362
11359,000;3,198;0,783;-35,209;3,305;9,656;5,205;37,382;4,839;-25,198;-2,680;0,000;39,000;39,300;9,520;3,211;-14,778;-12,213;-16,005;-13,328;-3,117;27,899;0,000;208,640;Inf;228,000;210,000;-14,082;3,089;-9,500;26,299
11359,500;3,440;0,812;-35,209;3,226;9,602;5,205;37,382;4,839;-25,198;-2,680;0,000;39,000;39,300;9,654;3,353;-14,704;-12,274;-16,077;-13,336;-3,117;27,899;0,000;208,140;Inf;228,000;210,000;-14,081;3,091;-9,497;26,249
11360,000;3,440;0,812;-35,209;3,226;9,602;5,205;37,382;4,839;-25,198;-2,680;0,000;39,000;39,300;9,654;3,353;-14,812;-12,241;-16,054;-13,383;-3,117;27,899;0,000;208,140;Inf;229,000;210,000;-14,098;3,097;-9,487;26,195
11360,500;3,440;0,812;-35,209;3,226;9,602;5,205;37,382;4,839;-25,198;-2,680;0,000;39,000;39,300;9,654;3,353;-14,753;-12,295;-16,110;-13,393;-3,117;27,899;0,000;208,240;Inf;229,000;210,000;-14,123;3,102;-9,506;26,161
11361,000;3,440;0,812;-35,209;3,226;9,602;5,205;37,382;4,839;-25,198;-2,680;0,000;39,000;39,300;9,654;3,353;-14,645;-12,260;-16,057;-13,337;-3,117;27,899;0,000;208,240;Inf;230,000;210,000;-14,138;3,108;-9,484;26,080
11361,500;3,440;0,812;-35,209;3,226;9,602;5,205;37,382;4,839;-25,198;-2,680;0,000;39,000;39,300;9,654;3,353;-14,801;-12,191;-15,995;-13,315;-3,117;27,899;0,000;211,440;Inf;230,000;210,000;-14,075;3,113;-9,495;26,008
11362,000;3,440;0,812;-35,209;3,226;9,602;5,194;37,394;4,823;-25,210;-2,680;0,000;38,998;39,320;9,654;3,353;-14,685;-12,288;-16,110;-13,390;-3,119;27,900;0,000;211,440;Inf;229,000;210,000;-14,075;3,119;-9,481;25,928
11362,500;3,440;0,812;-35,209;3,226;9,602;5,194;37,394;4,823;-25,210;-2,680;0,000;39,000;39,300;9,654;3,353;-14,701;-12,251;-16,039;-13,375;-3,119;27,900;0,000;211,240;Inf;229,000;210,000;-14,118;3,124;-9,489;25,848
11363,000;2,695;0,653;-35,209;3,311;9,676;5,194;37,394;4,823;-25,210;-2,680;0,000;39,000;39,300;9,557;3,190;-14,784;-12,261;-16,135;-13,345;-3,119;27,900;0,000;211,240;Inf;228,000;210,000;-14,092;3,129;-9,498;25,914
11363,500;2,695;0,653;-35,209;3,311;9,676;5,194;37,394;4,823;-25,210;-2,680;0,000;39,000;39,300;9,557;3,190;-14,654;-12,268;-16,064;-13,363;-3,119;27,900;0,000;211,440;Inf;228,000;210,000;-14,131;3,122;-9,496;25,957
11364,000;2,695;0,653;-35,209;3,311;9,676;5,194;37,394;4,823;-25,210;-2,680;0,000;39,000;39,300;9,557;3,190;-14,756;-12,275;-16,122;-13,355;-3,119;27,900;0,000;211,440;Inf;227,000;210,000;-14,087;3,115;-9,494;25,904
11364,500;2,695;0,653;-35,209;3,311;9,676;5,194;37,394;4,823;-25,210;-2,680;0,000;39,000;39,300;9,557;3,190;-14,705;-12,268;-16,093;-13,381;-3,119;27,900;0,000;212,940;Inf;227,000;210,000;-14,127;3,108;-9,493;25,840
11365,000;2,695;0,653;-35,209;3,311;9,676;5,218;37,400;4,829;-25,217;-2,680;0,000;39,002;39,288;9,557;3,190;-14,814;-12,215;-16,006;-13,324;-3,113;27,896;0,000;212,940;Inf;226,000;210,000;-14,112;3,101;-9,499;25,740
11365,500;2,695;0,653;-35,209;3,311;9,676;5,218;37,400;4,829;-25,217;-2,680;0,000;39,000;39,300;9,557;3,190;-14,744;-12,298;-16,115;-13,396;-3,113;27,896;0,000;213,740;Inf;226,000;210,000;-14,090;3,095;-9,483;25,706
11366,000;3,224;0,802;-35,209;3,242;9,551;5,218;37,400;4,829;-25,217;-2,680;0,000;39,000;39,300;9,677;3,316;-14,656;-12,257;-16,021;-13,371;-3,113;27,896;0,000;213,740;Inf;225,000;210,000;-14,138;3,088;-9,479;25,627
11366,500;3,224;0,802;-35,209;3,242;9,551;5,218;37,400;4,829;-25,217;-2,680;0,000;39,000;39,300;9,677;3,316;-14,787;-12,191;-15,971;-13,299;-3,113;27,896;0,000;213,340;Inf;225,000;210,000;-14,076;3,090;-9,482;25,569
11367,000;3,224;0,802;-35,209;3,242;9,551;5,218;37,400;4,829;-25,217;-2,680;0,000;39,000;39,300;9,677;3,316;-14,719;-12,268;-16,098;-13,393;-3,113;27,896;0,000;213,340;Inf;224,000;210,000;-14,062;3,093;-9,473;25,548
11367,500;3,224;0,802;-35,209;3,242;9,551;5,218;37,400;4,829;-25,217;-2,680;0,000;39,000;39,300;9,677;3,316;-14,802;-12,279;-16,113;-13,311;-3,113;27,896;0,000;210,040;Inf;224,000;210,000;-14,119;3,095;-9,480;25,546
11368,000;3,224;0,802;-35,209;3,242;9,551;5,252;37,399;4,841;-25,192;-2,668;0,000;39,010;39,171;9,677;3,316;-14,675;-12,266;-16,079;-13,372;-3,107;27,909;0,000;210,040;Inf;224,000;210,000;-14,126;3,097;-9,484;25,523
11368,500;3,224;0,802;-35,209;3,242;9,551;5,252;37,399;4,841;-25,192;-2,668;0,000;39,000;39,200;9,677;3,316;-14,656;-12,227;-15,945;-13,337;-3,107;27,909;0,000;210,340;Inf;224,000;210,000;-14,098;3,099;-9,487;25,505
11369,000;3,224;0,802;-35,209;3,242;9,551;5,252;37,399;4,841;-25,192;-2,668;0,000;39,000;39,200;9,677;3,316;-14,755;-12,270;-16,110;-13,375;-3,107;27,909;0,000;210,340;Inf;224,000;210,000;-14,041;3,101;-9,475;25,536
11369,500;2,970;0,782;-33,292;3,281;9,524;5,252;37,399;4,841;-25,192;-2,668;0,000;39,000;39,200;9,926;3,241;-14,720;-12,263;-16,063;-13,385;-3,107;27,909;0,000;210,240;Inf;224,000;210,000;-14,128;3,103;-9,481;25,844
11370,000;2,970;0,782;-33,292;3,281;9,524;5,252;37,399;4,841;-25,192;-2,668;0,000;39,000;39,200;9,926;3,241;-14,811;-12,248;-16,072;-13,339;-3,107;27,909;0,000;210,240;Inf;224,000;210,000;-14,108;3,101;-9,485;25,934
11370,500;2,970;0,782;-33,292;3,281;9,524;5,252;37,399;4,841;-25,192;-2,668;0,000;39,000;39,200;9,926;3,241;-14,768;-12,265;-16,084;-13,388;-3,107;27,909;0,000;207,840;Inf;224,000;210,000;-14,118;3,099;-9,465;26,015
11371,000;2,970;0,782;-33,292;3,281;9,524;5,252;37,399;4,841;-25,192;-2,668;0,000;39,000;39,200;9,926;3,241;-14,756;-12,239;-16,013;-13,340;-3,107;27,909;0,000;207,840;Inf;225,000;210,000;-14,126;3,097;-9,481;26,069
11371,500;2,970;0,782;-33,292;3,281;9,524;5,262;37,377;4,836;-25,227;-2,673;0,000;39,007;39,175;9,926;3,241;-14,696;-12,267;-16,065;-13,368;-3,105;27,897;0,000;207,940;Inf;225,000;210,000;-14,087;3,094;-9,478;26,040
11372,000;2,970;0,782;-33,292;3,281;9,524;5,262;37,377;4,836;-25,227;-2,673;0,000;39,000;39,200;9,926;3,241;-14,790;-12,244;-16,092;-13,378;-3,105;27,897;0,000;207,940;Inf;226,000;210,000;-14,099;3,092;-9,467;26,047
11372,500;3,214;0,816;-33,896;3,332;9,679;5,262;37,377;4,836;-25,227;-2,673;0,000;39,000;39,200;9,806;3,196;-14,777;-12,142;-15,977;-13,288;-3,105;27,897;0,000;207,740;Inf;226,000;210,000;-14,126;3,090;-9,480;26,001
11373,000;3,214;0,816;-33,896;3,332;9,679;5,262;37,377;4,836;-25,227;-2,673;0,000;39,000;39,200;9,806;3,196;-14,642;-12,182;-15,932;-13,277;-3,105;27,897;0,000;207,740;Inf;227,000;210,000;-14,046;3,092;-9,470;25,975
11373,500;3,214;0,816;-33,896;3,332;9,679;5,262;37,377;4,836;-25,227;-2,673;0,000;39,000;39,200;9,806;3,196;-14,721;-12,242;-16,056;-13,342;-3,105;27,897;0,000;207,640;Inf;227,000;210,000;-14,008;3,094;-9,465;25,944
11374,000;3,214;0,816;-33,896;3,332;9,679;5,262;37,377;4,836;-25,227;-2,673;0,000;39,000;39,200;9,806;3,196;-14,666;-12,247;-16,055;-13,364;-3,105;27,897;0,000;207,640;Inf;228,000;210,000;-14,090;3,096;-9,467;25,919
11374,500;3,214;0,816;-33,896;3,332;9,679;5,246;37,392;4,834;-25,224;-2,659;0,000;39,010;39,235;9,806;3,196;-14,814;-12,267;-16,127;-13,400;-3,114;27,888;0,000;209,940;Inf;228,000;210,000;-14,083;3,098;-9,463;25,960
11375,000;3,214;0,816;-33,896;3,332;9,679;5,246;37,392;4,834;-25,224;-2,659;0,000;39,000;39,200;9,806;3,196;-14,821;-12,235;-16,084;-13,391;-3,114;27,888;0,000;209,940;Inf;228,000;210,000;-14,152;3,100;-9,462;25,931
11375,500;3,214;0,816;-33,896;3,332;9,679;5,246;37,392;4,834;-25,224;-2,659;0,000;39,000;39,200;9,806;3,196;-14,709;-12,209;-16,010;-13,307;-3,114;27,888;0,000;210,340;Inf;228,000;210,000;-14,133;3,102;-9,454;25,915
11376,000;3,233;0,828;-33,685;3,300;9,625;5,246;37,392;4,834;-25,224;-2,659;0,000;39,000;39,200;9,845;3,191;-14,599;-12,231;-16,021;-13,325;-3,114;27,888;0,000;210,340;Inf;228,000;210,000;-14,059;3,104;-9,473;25,867
11376,500;3,233;0,828;-33,685;3,300;9,625;5,246;37,392;4,834;-25,224;-2,659;0,000;39,000;39,200;9,845;3,191;-14,651;-12,249;-16,058;-13,333;-3,114;27,888;0,000;210,640;Inf;228,000;210,000;-14,044;3,106;-9,456;25,821
11377,000;3,233;0,828;-33,685;3,300;9,625;5,246;37,392;4,834;-25,224;-2,659;0,000;39,000;39,200;9,845;3,191;-14,735;-12,217;-16,020;-13,320;-3,114;27,888;0,000;210,640;Inf;228,000;210,000;-14,073;3,108;-9,458;25,753
11377,500;3,233;0,828;-33,685;3,300;9,625;5,246;37,392;4,834;-25,224;-2,659;0,000;39,000;39,200;9,845;3,191;-14,648;-12,262;-16,056;-13,370;-3,114;27,888;0,000;212,740;Inf;228,000;210,000;-14,073;3,110;-9,466;25,727
11378,000;3,233;0,828;-33,685;3,300;9,625;5,191;37,380;4,818;-25,223;-2,680;0,000;39,003;39,176;9,845;3,191;-14,751;-12,239;-16,048;-13,357;-3,113;27,872;0,000;212,740;Inf;227,000;210,000;-14,084;3,112;-9,463;25,676
11378,500;3,233;0,828;-33,685;3,300;9,625;5,191;37,380;4,818;-25,223;-2,680;0,000;39,000;39,200;9,845;3,191;-14,744;-12,097;-15,912;-13,255;-3,113;27,872;0,000;212,540;Inf;227,000;210,000;-14,099;3,114;-9,465;25,659
11379,000;3,307;0,832;-35,197;3,299;9,673;5,191;37,380;4,818;-25,223;-2,680;0,000;39,000;39,200;9,663;3,449;-14,729;-12,218;-16,029;-13,353;-3,113;27,872;0,000;212,540;Inf;226,000;210,000;-14,002;3,116;-9,458;25,673
11379,500;3,307;0,832;-35,197;3,299;9,673;5,191;37,380;4,818;-25,223;-2,680;0,000;39,000;39,200;9,663;3,449;-14,733;-12,247;-16,054;-13,369;-3,113;27,872;0,000;212,640;Inf;226,000;210,000;-14,082;3,119;-9,447;25,675
11380,000;3,307;0,832;-35,197;3,299;9,673;5,191;37,380;4,818;-25,223;-2,680;0,000;39,000;39,200;9,663;3,449;-14,675;-12,244;-16,071;-13,381;-3,113;27,872;0,000;212,640;Inf;225,000;210,000;-14,101;3,122;-9,458;25,665
11380,500;3,307;0,832;-35,197;3,299;9,673;5,191;37,380;4,818;-25,223;-2,680;0,000;39,000;39,200;9,663;3,449;-14,792;-12,274;-16,147;-13,388;-3,113;27,872;0,000;211,740;Inf;225,000;210,000;-14,093;3,125;-9,455;25,643
11381,000;3,307;0,832;-35,197;3,299;9,673;5,216;37,399;4,831;-25,200;-2,658;0,000;39,011;39,190;9,663;3,449;-14,726;-12,291;-16,119;-13,404;-3,096;27,885;0,000;211,740;Inf;224,000;210,000;-14,150;3,128;-9,472;25,621
11381,500;3,307;0,832;-35,197;3,299;9,673;5,216;37,399;4,831;-25,200;-2,658;0,000;39,000;39,200;9,663;3,449;-14,758;-12,275;-16,115;-13,388;-3,096;27,885;0,000;211,640;Inf;224,000;210,000;-14,135;3,131;-9,478;25,583
11382,000;3,307;0,832;-35,197;3,299;9,673;5,216;37,399;4,831;-25,200;-2,658;0,000;39,000;39,200;9,663;3,449;-14,623;-12,259;-16,004;-13,347;-3,096;27,885;0,000;211,640;Inf;223,000;210,000;-14,134;3,134;-9,473;25,532
11382,500;3,447;0,794;-35,209;3,277;9,679;5,216;37,399;4,831;-25,200;-2,658;0,000;39,000;39,200;9,631;3,246;-14,787;-12,240;-16,053;-13,361;-3,096;27,885;0,000;211,340;Inf;223,000;210,000;-14,058;3,137;-9,476;25,580
11383,000;3,447;0,794;-35,209;3,277;9,679;5,216;37,399;4,831;-25,200;-2,658;0,000;39,000;39,200;9,631;3,246;-14,727;-12,272;-16,117;-13,403;-3,096;27,885;0,000;211,340;Inf;222,000;210,000;-14,110;3,142;-9,482;25,564
11383,500;3,447;0,794;-35,209;3,277;9,679;5,216;37,399;4,831;-25,200;-2,658;0,000;39,000;39,200;9,631;3,246;-14,815;-12,199;-16,024;-13,351;-3,096;27,885;0,000;207,640;Inf;222,000;210,000;-14,130;3,147;-9,495;25,564
11384,000;3,447;0,794;-35,209;3,277;9,679;5,216;37,399;4,831;-25,200;-2,658;0,000;39,000;39,200;9,631;3,246;-14,699;-12,258;-16,071;-13,308;-3,096;27,885;0,000;207,640;Inf;223,000;210,000;-14,097;3,152;-9,445;25,538
11384,500;3,447;0,794;-35,209;3,277;9,679;5,259;37,392;4,817;-25,212;-2,666;0,000;39,003;39,146;9,631;3,246;-14,606;-12,243;-16,014;-13,354;-3,124;27,869;0,000;208,340;Inf;223,000;210,000;-14,084;3,157;-9,463;25,524
11385,000;3,447;0,794;-35,209;3,277;9,679;5,259;37,392;4,817;-25,212;-2,666;0,000;39,000;39,100;9,631;3,246;-14,747;-12,281;-16,139;-13,386;-3,124;27,869;0,000;208,340;Inf;224,000;210,000;-14,054;3,162;-9,455;25,526
11385,500;3,060;0,723;-35,209;3,284;9,695;5,259;37,392;4,817;-25,212;-2,666;0,000;39,000;39,100;9,487;3,212;-14,758;-12,231;-16,042;-13,350;-3,124;27,869;0,000;208,540;Inf;224,000;210,000;-14,138;3,166;-9,481;25,520
11386,000;3,060;0,723;-35,209;3,284;9,695;5,259;37,392;4,817;-25,212;-2,666;0,000;39,000;39,100;9,487;3,212;-14,777;-12,222;-16,024;-13,243;-3,124;27,869;0,000;208,540;Inf;225,000;210,000;-14,095;3,164;-9,492;25,591
11386,500;3,060;0,723;-35,209;3,284;9,695;5,259;37,392;4,817;-25,212;-2,666;0,000;39,000;39,100;9,487;3,212;-14,639;-12,237;-16,075;-13,358;-3,124;27,869;0,000;208,740;Inf;225,000;210,000;-14,066;3,163;-9,455;25,667
11387,000;3,060;0,723;-35,209;3,284;9,695;5,259;37,392;4,817;-25,212;-2,666;0,000;39,000;39,100;9,487;3,212;-14,648;-12,253;-16,043;-13,348;-3,124;27,869;0,000;208,740;Inf;226,000;210,000;-14,077;3,161;-9,449;25,764
11387,500;3,060;0,723;-35,209;3,284;9,695;5,235;37,396;4,827;-25,218;-2,672;0,000;39,010;39,180;9,487;3,212;-14,711;-12,189;-15,969;-13,330;-3,118;27,867;0,000;208,640;Inf;226,000;210,000;-14,073;3,159;-9,452;25,965
11388,000;3,060;0,723;-35,209;3,284;9,695;5,235;37,396;4,827;-25,218;-2,672;0,000;39,000;39,200;9,487;3,212;-14,753;-12,266;-16,107;-13,389;-3,118;27,867;0,000;208,640;Inf;227,000;210,000;-14,050;3,158;-9,481;26,014
11388,500;2,611;0,662;-34,387;3,257;9,616;5,235;37,396;4,827;-25,218;-2,672;0,000;39,000;39,200;9,808;3,303;-14,812;-12,267;-16,118;-13,330;-3,118;27,867;0,000;208,640;Inf;227,000;210,000;-14,129;3,156;-9,460;26,140
11389,000;2,611;0,662;-34,387;3,257;9,616;5,235;37,396;4,827;-25,218;-2,672;0,000;39,000;39,200;9,808;3,303;-14,683;-12,263;-16,098;-13,362;-3,118;27,867;0,000;208,640;Inf;228,000;210,000;-14,132;3,147;-9,458;26,106
11389,500;2,611;0,662;-34,387;3,257;9,616;5,235;37,396;4,827;-25,218;-2,672;0,000;39,000;39,200;9,808;3,303;-14,581;-12,249;-15,994;-13,327;-3,118;27,867;0,000;208,940;Inf;228,000;210,000;-14,101;3,138;-9,484;26,055
11390,000;2,611;0,662;-34,387;3,257;9,616;5,235;37,396;4,827;-25,218;-2,672;0,000;39,000;39,200;9,808;3,303;-14,755;-12,255;-16,075;-13,353;-3,118;27,867;0,000;208,940;Inf;229,000;210,000;-14,038;3,130;-9,479;25,984
11390,500;2,611;0,662;-34,387;3,257;9,616;5,235;37,396;4,827;-25,218;-2,672;0,000;39,000;39,200;9,808;3,303;-14,703;-12,275;-16,093;-13,394;-3,118;27,867;0,000;211,540;Inf;229,000;210,000;-14,110;3,121;-9,463;25,896
11391,000;2,611;0,662;-34,387;3,257;9,616;5,246;37,402;4,815;-25,222;-2,694;0,000;39,007;39,208;9,808;3,303;-14,816;-12,214;-16,017;-13,345;-3,131;27,858;0,000;211,540;Inf;228,000;210,000;-14,117;3,113;-9,473;25,766
11391,500;2,611;0,662;-34,387;3,257;9,616;5,246;37,402;4,815;-25,222;-2,694;0,000;39,000;39,200;9,808;3,303;-14,778;-12,249;-16,073;-13,319;-3,131;27,858;0,000;210,940;Inf;228,000;210,000;-14,098;3,105;-9,475;25,726
11392,000;3,377;0,843;-34,306;3,294;9,659;5,246;37,402;4,815;-25,222;-2,694;0,000;39,000;39,200;9,765;3,068;-14,561;-12,224;-16,003;-13,334;-3,131;27,858;0,000;210,940;Inf;228,000;210,000;-14,105;3,097;-9,481;25,733
11392,500;3,377;0,843;-34,306;3,294;9,659;5,246;37,402;4,815;-25,222;-2,694;0,000;39,000;39,200;9,765;3,068;-14,754;-12,251;-16,103;-13,338;-3,131;27,858;0,000;211,540;Inf;228,000;210,000;-14,031;3,101;-9,453;25,745
11393,000;3,377;0,843;-34,306;3,294;9,659;5,246;37,402;4,815;-25,222;-2,694;0,000;39,000;39,200;9,765;3,068;-14,704;-12,256;-16,078;-13,369;-3,131;27,858;0,000;211,540;Inf;227,000;210,000;-14,111;3,106;-9,471;25,772
11393,500;3,377;0,843;-34,306;3,294;9,659;5,246;37,402;4,815;-25,222;-2,694;0,000;39,000;39,200;9,765;3,068;-14,807;-12,258;-16,143;-13,356;-3,131;27,858;0,000;212,440;Inf;227,000;210,000;-14,102;3,110;-9,467;25,784
11394,000;3,377;0,843;-34,306;3,294;9,659;5,250;37,404;4,821;-25,186;-2,683;0,000;39,011;39,268;9,765;3,068;-14,732;-12,252;-16,107;-13,394;-3,122;27,853;0,000;212,440;Inf;226,000;210,000;-14,141;3,115;-9,462;25,783
11394,500;3,377;0,843;-34,306;3,294;9,659;5,250;37,404;4,821;-25,186;-2,683;0,000;39,000;39,300;9,765;3,068;-14,600;-12,246;-15,956;-13,321;-3,122;27,853;0,000;212,840;Inf;226,000;210,000;-14,121;3,119;-9,467;25,763
11395,000;3,292;0,858;-33,788;3,283;9,586;5,250;37,404;4,821;-25,186;-2,683;0,000;39,000;39,300;9,747;3,085;-14,757;-12,170;-15,957;-13,313;-3,122;27,853;0,000;212,840;Inf;225,000;210,000;-14,031;3,123;-9,460;25,772
11395,500;3,292;0,858;-33,788;3,283;9,586;5,250;37,404;4,821;-25,186;-2,683;0,000;39,000;39,300;9,747;3,085;-14,684;-12,257;-16,071;-13,373;-3,122;27,853;0,000;212,540;Inf;225,000;210,000;-14,049;3,126;-9,461;25,754
11396,000;3,292;0,858;-33,788;3,283;9,586;5,250;37,404;4,821;-25,186;-2,683;0,000;39,000;39,300;9,747;3,085;-14,746;-12,197;-16,015;-13,325;-3,122;27,853;0,000;212,540;Inf;224,000;210,000;-14,096;3,129;-9,472;25,729
11396,500;3,292;0,858;-33,788;3,283;9,586;5,250;37,404;4,821;-25,186;-2,683;0,000;39,000;39,300;9,747;3,085;-14,612;-12,198;-16,000;-13,333;-3,122;27,853;0,000;211,040;Inf;224,000;210,000;-14,071;3,131;-9,466;25,701
11397,000;3,292;0,858;-33,788;3,283;9,586;5,250;37,404;4,821;-25,186;-2,683;0,000;39,000;39,300;9,747;3,085;-14,627;-12,214;-16,029;-13,332;-3,122;27,853;0,000;211,040;Inf;223,000;210,000;-14,036;3,134;-9,471;25,629
11397,500;3,292;0,858;-33,788;3,283;9,586;5,214;37,397;4,823;-25,217;-2,682;0,000;39,002;39,208;9,747;3,085;-14,743;-12,268;-16,111;-13,386;-3,118;27,866;0,000;210,840;Inf;223,000;210,000;-14,051;3,136;-9,449;25,718
11398,000;3,292;0,858;-33,788;3,283;9,586;5,214;37,397;4,823;-25,217;-2,682;0,000;39,000;39,200;9,747;3,085;-14,810;-12,265;-16,094;-13,377;-3,118;27,866;0,000;210,840;Inf;223,000;210,000;-14,127;3,139;-9,463;25,738
11398,500;3,192;0,738;-35,209;3,146;9,678;5,214;37,397;4,823;-25,217;-2,682;0,000;39,000;39,200;9,473;3,262;-14,760;-12,202;-16,011;-13,348;-3,118;27,866;0,000;210,840;Inf;223,000;210,000;-14,137;3,142;-9,472;25,727
11399,000;3,192;0,738;-35,209;3,146;9,678;5,214;37,397;4,823;-25,217;-2,682;0,000;39,000;39,200;9,473;3,262;-14,693;-12,160;-15,971;-13,304;-3,118;27,866;0,000;210,840;Inf;223,000;210,000;-14,080;3,142;-9,463;25,702
11399,500;3,192;0,738;-35,209;3,146;9,678;5,214;37,397;4,823;-25,217;-2,682;0,000;39,000;39,200;9,473;3,262;-14,770;-12,241;-16,049;-13,360;-3,118;27,866;0,000;208,640;Inf;223,000;210,000;-14,032;3,143;-9,449;25,864
11400,000;3,192;0,738;-35,209;3,146;9,678;5,214;37,397;4,823;-25,217;-2,682;0,000;39,000;39,200;9,473;3,262;-14,697;-12,251;-16,101;-13,390;-3,118;27,866;0,000;208,640;Inf;224,000;210,000;-14,105;3,144;-9,470;25,821
11400,500;3,192;0,738;-35,209;3,146;9,678;5,196;37,395;4,812;-25,218;-2,680;0,000;39,006;39,151;9,473;3,262;-14,798;-12,224;-16,035;-13,340;-3,129;27,861;0,000;207,940;Inf;224,000;210,000;-14,110;3,145;-9,459;25,807
11401,000;3,192;0,738;-35,209;3,146;9,678;5,196;37,395;4,812;-25,218;-2,680;0,000;39,000;39,200;9,473;3,262;-14,765;-12,257;-16,059;-13,318;-3,129;27,861;0,000;207,940;Inf;225,000;210,000;-14,099;3,146;-9,485;25,806
11401,500;2,946;0,770;-34,374;3,310;9,605;5,196;37,395;4,812;-25,218;-2,680;0,000;39,000;39,200;9,656;3,176;-14,548;-12,271;-16,013;-13,359;-3,129;27,861;0,000;207,740;Inf;225,000;210,000;-14,100;3,146;-9,481;25,775
11402,000;2,946;0,770;-34,374;3,310;9,605;5,196;37,395;4,812;-25,218;-2,680;0,000;39,000;39,200;9,656;3,176;-14,581;-12,218;-16,007;-13,320;-3,129;27,861;0,000;207,740;Inf;226,000;210,000;-14,048;3,143;-9,471;25,745
11402,500;2,946;0,770;-34,374;3,310;9,605;5,196;37,395;4,812;-25,218;-2,680;0,000;39,000;39,200;9,656;3,176;-14,762;-12,262;-16,109;-13,379;-3,129;27,861;0,000;207,340;Inf;226,000;210,000;-14,031;3,140;-9,477;25,700
11403,000;2,946;0,770;-34,374;3,310;9,605;5,196;37,395;4,812;-25,218;-2,680;0,000;39,000;39,200;9,656;3,176;-14,753;-12,195;-16,035;-13,358;-3,129;27,861;0,000;207,340;Inf;227,000;210,000;-14,128;3,137;-9,485;25,690
11403,500;2,946;0,770;-34,374;3,310;9,605;5,255;37,391;4,830;-25,224;-2,661;0,000;39,003;39,218;9,656;3,176;-14,539;-12,183;-15,955;-13,283;-3,111;27,870;0,000;209,940;Inf;227,000;210,000;-14,085;3,134;-9,469;25,673
11404,000;2,946;0,770;-34,374;3,310;9,605;5,255;37,391;4,830;-25,224;-2,661;0,000;39,000;39,200;9,656;3,176;-14,623;-12,252;-16,052;-13,345;-3,111;27,870;0,000;209,940;Inf;227,000;210,000;-13,990;3,130;-9,468;25,672
11404,500;2,946;0,770;-34,374;3,310;9,605;5,255;37,391;4,830;-25,224;-2,661;0,000;39,000;39,200;9,656;3,176;-14,780;-12,225;-16,022;-13,339;-3,111;27,870;0,000;209,740;Inf;227,000;210,000;-14,068;3,127;-9,460;25,688
11405,000;3,418;0,790;-35,209;3,196;9,672;5,255;37,391;4,830;-25,224;-2,661;0,000;39,000;39,200;9,683;3,268;-14,712;-12,259;-16,094;-13,372;-3,111;27,870;0,000;209,740;Inf;227,000;210,000;-14,091;3,124;-9,474;25,699
11405,500;3,418;0,790;-35,209;3,196;9,672;5,255;37,391;4,830;-25,224;-2,661;0,000;39,000;39,200;9,683;3,268;-14,719;-12,261;-16,106;-13,382;-3,111;27,870;0,000;209,740;Inf;227,000;210,000;-14,109;3,129;-9,492;25,595
11406,000;3,418;0,790;-35,209;3,196;9,672;5,255;37,391;4,830;-25,224;-2,661;0,000;39,000;39,200;9,683;3,268;-14,803;-12,209;-16,010;-13,347;-3,111;27,870;0,000;209,740;Inf;227,000;210,000;-14,117;3,134;-9,484;25,563
11406,500;3,418;0,790;-35,209;3,196;9,672;5,255;37,391;4,830;-25,224;-2,661;0,000;39,000;39,200;9,683;3,268;-14,680;-12,257;-16,063;-13,360;-3,111;27,870;0,000;211,740;Inf;227,000;210,000;-14,092;3,139;-9,468;25,487
11407,000;3,418;0,790;-35,209;3,196;9,672;5,245;37,386;4,831;-25,208;-2,643;0,000;39,000;39,130;9,683;3,268;-14,812;-12,284;-16,121;-13,350;-3,102;27,869;0,000;211,740;Inf;226,000;210,000;-14,090;3,143;-9,489;25,403
11407,500;3,418;0,790;-35,209;3,196;9,672;5,245;37,386;4,831;-25,208;-2,643;0,000;39,000;39,100;9,683;3,268;-14,690;-12,281;-16,081;-13,389;-3,102;27,869;0,000;211,940;Inf;226,000;210,000;-14,142;3,148;-9,483;25,360
11408,000;3,231;0,792;-34,756;3,317;9,640;5,245;37,386;4,831;-25,208;-2,643;0,000;39,000;39,100;9,755;3,137;-14,801;-12,190;-16,005;-13,340;-3,102;27,869;0,000;211,940;Inf;225,000;210,000;-14,110;3,152;-9,494;25,343
11408,500;3,231;0,792;-34,756;3,317;9,640;5,245;37,386;4,831;-25,208;-2,643;0,000;39,000;39,100;9,755;3,137;-14,777;-12,275;-16,132;-13,400;-3,102;27,869;0,000;211,740;Inf;225,000;210,000;-14,084;3,153;-9,503;25,342
11409,000;3,231;0,792;-34,756;3,317;9,640;5,245;37,386;4,831;-25,208;-2,643;0,000;39,000;39,100;9,755;3,137;-14,712;-12,280;-16,060;-13,385;-3,102;27,869;0,000;211,740;Inf;224,000;210,000;-14,146;3,155;-9,485;25,399
11409,500;3,231;0,792;-34,756;3,317;9,640;5,245;37,386;4,831;-25,208;-2,643;0,000;39,000;39,100;9,755;3,137;-14,811;-12,224;-16,024;-13,335;-3,102;27,869;0,000;210,740;Inf;224,000;210,000;-14,109;3,156;-9,498;25,424
11410,000;3,231;0,792;-34,756;3,317;9,640;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,248;9,755;3,137;-14,693;-12,277;-16,025;-13,372;-3,096;27,868;0,000;210,740;Inf;224,000;210,000;-14,098;3,157;-9,484;25,447
11410,500;3,231;0,792;-34,756;3,317;9,640;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,200;9,755;3,137;-14,780;-12,235;-16,045;-13,347;-3,096;27,868;0,000;210,640;Inf;224,000;210,000;-14,092;3,158;-9,487;25,383
11411,000;3,376;0,773;-35,209;3,281;9,658;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,200;9,649;3,203;-14,682;-12,279;-16,078;-13,401;-3,096;27,868;0,000;210,640;Inf;224,000;210,000;-14,102;3,160;-9,503;25,369
11411,500;3,376;0,773;-35,209;3,281;9,658;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,200;9,649;3,203;-14,676;-12,267;-16,062;-13,391;-3,096;27,868;0,000;211,140;Inf;224,000;210,000;-14,110;3,163;-9,502;25,337
11412,000;3,376;0,773;-35,209;3,281;9,658;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,200;9,649;3,203;-14,776;-12,286;-16,135;-13,406;-3,096;27,868;0,000;211,140;Inf;223,000;210,000;-14,099;3,167;-9,512;25,324
11412,500;3,376;0,773;-35,209;3,281;9,658;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,200;9,649;3,203;-14,700;-12,288;-16,101;-13,373;-3,096;27,868;0,000;208,940;Inf;223,000;210,000;-14,151;3,170;-9,499;25,489
11413,000;3,376;0,773;-35,209;3,281;9,658;5,234;37,384;4,819;-25,226;-2,671;0,000;39,000;39,200;9,649;3,203;-14,811;-12,242;-16,057;-13,376;-3,096;27,868;0,000;208,940;Inf;224,000;210,000;-14,115;3,173;-9,483;25,636
11413,500;3,376;0,773;-35,209;3,281;9,658;5,237;37,377;4,821;-25,228;-2,672;0,000;38,998;39,149;9,649;3,203;-14,600;-12,272;-16,059;-13,354;-3,103;27,872;0,000;209,140;Inf;224,000;210,000;-14,121;3,177;-9,492;25,669
11414,000;3,376;0,773;-35,209;3,281;9,658;5,237;37,377;4,821;-25,228;-2,672;0,000;39,000;39,100;9,649;3,203;-14,778;-12,235;-16,045;-13,355;-3,103;27,872;0,000;209,140;Inf;224,000;210,000;-14,071;3,180;-9,496;25,674
11414,500;2,886;0,682;-35,209;3,239;9,714;5,237;37,377;4,821;-25,228;-2,672;0,000;39,000;39,100;9,621;3,302;-14,716;-12,267;-16,101;-13,396;-3,103;27,872;0,000;209,240;Inf;224,000;210,000;-14,103;3,183;-9,484;25,649
11415,000;2,886;0,682;-35,209;3,239;9,714;5,237;37,377;4,821;-25,228;-2,672;0,000;39,000;39,100;9,621;3,302;-14,678;-12,253;-16,031;-13,366;-3,103;27,872;0,000;209,240;Inf;224,000;210,000;-14,120;3,178;-9,493;25,672
11415,500;2,886;0,682;-35,209;3,239;9,714;5,237;37,377;4,821;-25,228;-2,672;0,000;39,000;39,100;9,621;3,302;-14,788;-12,279;-16,108;-13,365;-3,103;27,872;0,000;209,140;Inf;224,000;210,000;-14,082;3,174;-9,507;25,683
11416,000;2,886;0,682;-35,209;3,239;9,714;5,237;37,377;4,821;-25,228;-2,672;0,000;39,000;39,100;9,621;3,302;-14,684;-12,266;-16,041;-13,369;-3,103;27,872;0,000;209,140;Inf;224,000;210,000;-14,135;3,169;-9,505;25,666
11416,500;2,886;0,682;-35,209;3,239;9,714;5,211;37,382;4,817;-25,224;-2,644;0,000;38,996;39,152;9,621;3,302;-14,599;-12,224;-15,985;-13,336;-3,102;27,871;0,000;209,540;Inf;224,000;210,000;-14,090;3,164;-9,496;25,570
11417,000;2,886;0,682;-35,209;3,239;9,714;5,211;37,382;4,817;-25,224;-2,644;0,000;39,000;39,200;9,621;3,302;-14,772;-12,278;-16,062;-13,368;-3,102;27,871;0,000;209,540;Inf;224,000;210,000;-14,036;3,160;-9,488;25,568
11417,500;3,345;0,790;-35,209;3,246;9,621;5,211;37,382;4,817;-25,224;-2,644;0,000;39,000;39,200;9,584;3,304;-14,820;-12,244;-16,050;-13,369;-3,102;27,871;0,000;209,340;Inf;224,000;210,000;-14,120;3,155;-9,500;25,583
