t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11529,000;2,938;0,733;-35,022;3,277;9,642;5,330;37,335;4,847;-25,195;-2,700;0,000;38,800;39,000;9,637;3,170;-14,791;-12,259;-16,067;-13,376;-3,137;27,770;0,000;207,340;Inf;226,000;210,000;-14,078;2,990;-9,525;26,319
11529,500;2,938;0,733;-35,022;3,277;9,642;5,299;37,326;4,849;-25,192;-2,703;0,000;38,826;38,872;9,637;3,170;-14,712;-12,266;-16,114;-13,394;-3,154;27,767;0,000;207,840;Inf;226,000;210,000;-14,123;2,989;-9,540;26,342
11530,000;2,938;0,733;-35,022;3,277;9,642;5,299;37,326;4,849;-25,192;-2,703;0,000;38,800;38,900;9,637;3,170;-14,819;-12,237;-16,047;-13,348;-3,154;27,767;0,000;207,840;Inf;227,000;210,000;-14,121;2,988;-9,532;26,356
11530,500;3,489;0,827;-35,209;3,269;9,714;5,299;37,326;4,849;-25,192;-2,703;0,000;38,800;38,900;9,490;3,300;-14,669;-12,266;-16,052;-13,384;-3,154;27,767;0,000;208,240;Inf;227,000;210,000;-14,113;2,987;-9,522;26,374
11531,000;3,489;0,827;-35,209;3,269;9,714;5,299;37,326;4,849;-25,192;-2,703;0,000;38,800;38,900;9,490;3,300;-14,591;-12,223;-15,989;-13,326;-3,154;27,767;0,000;208,240;Inf;228,000;210,000;-14,093;2,995;-9,507;26,393
11531,500;3,489;0,827;-35,209;3,269;9,714;5,299;37,326;4,849;-25,192;-2,703;0,000;38,800;38,900;9,490;3,300;-14,752;-12,243;-16,096;-13,384;-3,154;27,767;0,000;211,840;Inf;228,000;210,000;-14,032;3,004;-9,512;26,435
11532,000;3,489;0,827;-35,209;3,269;9,714;5,299;37,326;4,849;-25,192;-2,703;0,000;38,800;38,900;9,490;3,300;-14,755;-12,283;-16,086;-13,381;-3,154;27,767;0,000;211,840;Inf;227,000;210,000;-14,126;3,019;-9,521;26,377
11532,500;3,489;0,827;-35,209;3,269;9,714;5,310;37,321;4,845;-25,192;-2,710;0,000;38,825;38,876;9,490;3,300;-14,789;-12,211;-16,038;-13,372;-3,153;27,747;0,000;211,940;Inf;227,000;210,000;-14,126;3,019;-9,519;26,359
11533,000;3,489;0,827;-35,209;3,269;9,714;5,310;37,321;4,845;-25,192;-2,710;0,000;38,800;38,900;9,490;3,300;-14,815;-12,305;-16,130;-13,427;-3,153;27,747;0,000;211,940;Inf;226,000;210,000;-14,103;3,027;-9,523;26,404
11533,500;3,012;0,806;-33,187;3,276;9,588;5,310;37,321;4,845;-25,192;-2,710;0,000;38,800;38,900;9,804;3,250;-14,694;-12,263;-16,023;-13,369;-3,153;27,747;0,000;212,440;Inf;226,000;210,000;-14,169;3,035;-9,539;26,495
11534,000;3,012;0,806;-33,187;3,276;9,588;5,310;37,321;4,845;-25,192;-2,710;0,000;38,800;38,900;9,804;3,250;-14,788;-12,193;-15,989;-13,325;-3,153;27,747;0,000;212,440;Inf;225,000;210,000;-14,087;3,034;-9,542;26,508
11534,500;3,012;0,806;-33,187;3,276;9,588;5,310;37,321;4,845;-25,192;-2,710;0,000;38,800;38,900;9,804;3,250;-14,734;-12,279;-16,126;-13,413;-3,153;27,747;0,000;211,940;Inf;225,000;210,000;-14,074;3,034;-9,516;26,625
11535,000;3,012;0,806;-33,187;3,276;9,588;5,310;37,321;4,845;-25,192;-2,710;0,000;38,800;38,900;9,804;3,250;-14,664;-12,263;-16,054;-13,386;-3,153;27,747;0,000;211,940;Inf;224,000;210,000;-14,138;3,034;-9,530;26,650
11535,500;3,012;0,806;-33,187;3,276;9,588;5,259;37,316;4,860;-25,168;-2,718;0,000;38,816;38,938;9,804;3,250;-14,815;-12,291;-16,115;-13,376;-3,149;27,755;0,000;211,140;Inf;224,000;210,000;-14,091;3,033;-9,520;26,575
11536,000;3,012;0,806;-33,187;3,276;9,588;5,259;37,316;4,860;-25,168;-2,718;0,000;38,800;38,900;9,804;3,250;-14,772;-12,198;-15,994;-13,329;-3,149;27,755;0,000;211,140;Inf;223,000;210,000;-14,150;3,033;-9,544;26,518
11536,500;3,012;0,806;-33,187;3,276;9,588;5,259;37,316;4,860;-25,168;-2,718;0,000;38,800;38,900;9,804;3,250;-14,761;-12,265;-16,106;-13,365;-3,149;27,755;0,000;210,940;Inf;223,000;210,000;-14,073;3,032;-9,534;26,579
11537,000;3,132;0,747;-35,209;3,207;9,696;5,259;37,316;4,860;-25,168;-2,718;0,000;38,800;38,900;9,511;3,268;-14,663;-12,250;-16,038;-13,382;-3,149;27,755;0,000;210,940;Inf;223,000;210,000;-14,124;3,032;-9,538;26,575
11537,500;3,132;0,747;-35,209;3,207;9,696;5,259;37,316;4,860;-25,168;-2,718;0,000;38,800;38,900;9,511;3,268;-14,795;-12,189;-16,003;-13,335;-3,149;27,755;0,000;211,040;Inf;223,000;210,000;-14,083;3,034;-9,553;26,542
11538,000;3,132;0,747;-35,209;3,207;9,696;5,259;37,316;4,860;-25,168;-2,718;0,000;38,800;38,900;9,511;3,268;-14,745;-12,277;-16,114;-13,402;-3,149;27,755;0,000;211,040;Inf;222,000;210,000;-14,080;3,035;-9,534;26,460
11538,500;3,132;0,747;-35,209;3,207;9,696;5,259;37,316;4,860;-25,168;-2,718;0,000;38,800;38,900;9,511;3,268;-14,586;-12,232;-16,012;-13,368;-3,149;27,755;0,000;207,840;Inf;222,000;210,000;-14,134;3,037;-9,537;26,404
11539,000;3,132;0,747;-35,209;3,207;9,696;5,257;37,319;4,852;-25,178;-2,701;0,000;38,814;38,938;9,511;3,268;-14,784;-12,185;-16,016;-13,334;-3,151;27,755;0,000;207,840;Inf;223,000;210,000;-14,050;3,039;-9,540;26,413
11539,500;3,132;0,747;-35,209;3,207;9,696;5,257;37,319;4,852;-25,178;-2,701;0,000;38,800;38,900;9,511;3,268;-14,677;-12,225;-16,026;-13,343;-3,151;27,755;0,000;207,640;Inf;223,000;210,000;-14,080;3,040;-9,519;26,445
11540,000;3,274;0,788;-35,209;3,189;9,634;5,257;37,319;4,852;-25,178;-2,701;0,000;38,800;38,900;9,723;3,399;-14,780;-12,274;-16,108;-13,371;-3,151;27,755;0,000;207,640;Inf;224,000;210,000;-14,067;3,042;-9,540;26,383
11540,500;3,274;0,788;-35,209;3,189;9,634;5,257;37,319;4,852;-25,178;-2,701;0,000;38,800;38,900;9,723;3,399;-14,691;-12,278;-16,073;-13,362;-3,151;27,755;0,000;207,740;Inf;224,000;210,000;-14,133;3,045;-9,528;26,353
11541,000;3,274;0,788;-35,209;3,189;9,634;5,257;37,319;4,852;-25,178;-2,701;0,000;38,800;38,900;9,723;3,399;-14,685;-12,216;-15,985;-13,351;-3,151;27,755;0,000;207,740;Inf;225,000;210,000;-14,101;3,049;-9,531;26,316
11541,500;3,274;0,788;-35,209;3,189;9,634;5,257;37,319;4,852;-25,178;-2,701;0,000;38,800;38,900;9,723;3,399;-14,749;-12,266;-16,071;-13,323;-3,151;27,755;0,000;207,940;Inf;225,000;210,000;-14,059;3,053;-9,539;26,314
11542,000;3,274;0,788;-35,209;3,189;9,634;5,263;37,318;4,849;-25,186;-2,703;0,000;38,807;39,021;9,723;3,399;-14,664;-12,271;-16,086;-13,383;-3,138;27,749;0,000;207,940;Inf;226,000;210,000;-14,102;3,056;-9,540;26,335
11542,500;3,274;0,788;-35,209;3,189;9,634;5,263;37,318;4,849;-25,186;-2,703;0,000;38,800;39,000;9,723;3,399;-14,807;-12,248;-16,040;-13,371;-3,138;27,749;0,000;207,940;Inf;226,000;210,000;-14,101;3,060;-9,532;26,319
11543,000;3,274;0,788;-35,209;3,189;9,634;5,263;37,318;4,849;-25,186;-2,703;0,000;38,800;39,000;9,723;3,399;-14,629;-12,253;-16,007;-13,362;-3,138;27,749;0,000;207,940;Inf;227,000;210,000;-14,117;3,063;-9,531;26,278
11543,500;3,303;0,773;-35,209;3,261;9,639;5,263;37,318;4,849;-25,186;-2,703;0,000;38,800;39,000;9,675;3,348;-14,769;-12,150;-15,940;-13,313;-3,138;27,749;0,000;207,940;Inf;227,000;210,000;-14,063;3,067;-9,531;26,236
11544,000;3,303;0,773;-35,209;3,261;9,639;5,263;37,318;4,849;-25,186;-2,703;0,000;38,800;39,000;9,675;3,348;-14,681;-12,259;-16,067;-13,375;-3,138;27,749;0,000;207,940;Inf;228,000;210,000;-14,043;3,071;-9,537;26,233
11544,500;3,303;0,773;-35,209;3,261;9,639;5,263;37,318;4,849;-25,186;-2,703;0,000;38,800;39,000;9,675;3,348;-14,670;-12,250;-16,074;-13,390;-3,138;27,749;0,000;210,540;Inf;228,000;210,000;-14,096;3,075;-9,521;26,236
11545,000;3,303;0,773;-35,209;3,261;9,639;5,263;37,318;4,849;-25,186;-2,703;0,000;38,800;39,000;9,675;3,348;-14,782;-12,275;-16,137;-13,411;-3,138;27,749;0,000;210,540;Inf;228,000;210,000;-14,096;3,078;-9,542;26,235
11545,500;3,303;0,773;-35,209;3,261;9,639;5,271;37,325;4,873;-25,163;-2,705;0,000;38,817;38,972;9,675;3,348;-14,661;-12,264;-16,068;-13,388;-3,135;27,754;0,000;210,840;Inf;228,000;210,000;-14,151;3,082;-9,545;26,273
11546,000;3,303;0,773;-35,209;3,261;9,639;5,271;37,325;4,873;-25,163;-2,705;0,000;38,800;39,000;9,675;3,348;-14,608;-12,221;-15,917;-13,320;-3,135;27,754;0,000;210,840;Inf;228,000;210,000;-14,095;3,086;-9,536;26,287
11546,500;3,539;0,883;-35,075;3,278;9,573;5,271;37,325;4,873;-25,163;-2,705;0,000;38,800;39,000;9,704;3,312;-14,671;-12,256;-16,061;-13,376;-3,135;27,754;0,000;210,640;Inf;228,000;210,000;-14,016;3,089;-9,531;26,302
11547,000;3,539;0,883;-35,075;3,278;9,573;5,271;37,325;4,873;-25,163;-2,705;0,000;38,800;39,000;9,704;3,312;-14,789;-12,274;-16,135;-13,405;-3,135;27,754;0,000;210,640;Inf;228,000;210,000;-14,091;3,097;-9,530;26,270
11547,500;3,539;0,883;-35,075;3,278;9,573;5,271;37,325;4,873;-25,163;-2,705;0,000;38,800;39,000;9,704;3,312;-14,774;-12,262;-16,097;-13,410;-3,135;27,754;0,000;213,440;Inf;228,000;210,000;-14,151;3,104;-9,546;26,293
11548,000;3,539;0,883;-35,075;3,278;9,573;5,271;37,325;4,873;-25,163;-2,705;0,000;38,800;39,000;9,704;3,312;-14,672;-12,167;-15,923;-13,317;-3,135;27,754;0,000;213,440;Inf;227,000;210,000;-14,136;3,111;-9,527;26,322
11548,500;3,539;0,883;-35,075;3,278;9,573;5,304;37,318;4,838;-25,210;-2,704;0,000;38,804;38,873;9,704;3,312;-14,718;-12,191;-15,912;-13,284;-3,140;27,758;0,000;212,940;Inf;227,000;210,000;-14,020;3,118;-9,536;26,337
11549,000;3,539;0,883;-35,075;3,278;9,573;5,304;37,318;4,838;-25,210;-2,704;0,000;38,800;38,900;9,704;3,312;-14,680;-12,251;-16,061;-13,349;-3,140;27,758;0,000;212,940;Inf;226,000;210,000;-14,026;3,125;-9,537;26,339
11549,500;3,539;0,883;-35,075;3,278;9,573;5,304;37,318;4,838;-25,210;-2,704;0,000;38,800;38,900;9,704;3,312;-14,621;-12,261;-16,030;-13,353;-3,140;27,758;0,000;213,040;Inf;226,000;210,000;-14,086;3,132;-9,520;26,295
11550,000;2,544;0,704;-33,239;3,304;9,602;5,304;37,318;4,838;-25,210;-2,704;0,000;38,800;38,900;9,738;3,210;-14,747;-12,276;-16,104;-13,403;-3,140;27,758;0,000;213,040;Inf;225,000;210,000;-14,066;3,138;-9,533;26,238
11550,500;2,544;0,704;-33,239;3,304;9,602;5,304;37,318;4,838;-25,210;-2,704;0,000;38,800;38,900;9,738;3,210;-14,828;-12,083;-15,918;-13,277;-3,140;27,758;0,000;213,440;Inf;225,000;210,000;-14,133;3,129;-9,541;26,225
11551,000;2,544;0,704;-33,239;3,304;9,602;5,304;37,318;4,838;-25,210;-2,704;0,000;38,800;38,900;9,738;3,210;-14,634;-12,251;-16,061;-13,342;-3,140;27,758;0,000;213,440;Inf;224,000;210,000;-14,027;3,119;-9,519;26,206
11551,500;2,544;0,704;-33,239;3,304;9,602;5,304;37,318;4,838;-25,210;-2,704;0,000;38,800;38,900;9,738;3,210;-14,623;-12,240;-16,001;-13,337;-3,140;27,758;0,000;211,340;Inf;224,000;210,000;-14,072;3,110;-9,526;26,239
11552,000;2,544;0,704;-33,239;3,304;9,602;5,265;37,310;4,838;-25,200;-2,696;0,000;38,797;38,899;9,738;3,210;-14,693;-12,248;-16,024;-13,370;-3,135;27,759;0,000;211,340;Inf;223,000;210,000;-14,050;3,100;-9,531;26,238
11552,500;2,544;0,704;-33,239;3,304;9,602;5,265;37,310;4,838;-25,200;-2,696;0,000;38,800;38,900;9,738;3,210;-14,722;-12,261;-16,100;-13,388;-3,135;27,759;0,000;211,240;Inf;223,000;210,000;-14,084;3,091;-9,539;26,205
11553,000;2,040;0,566;-34,446;3,312;9,581;5,265;37,310;4,838;-25,200;-2,696;0,000;38,800;38,900;9,704;3,367;-14,817;-12,279;-16,144;-13,390;-3,135;27,759;0,000;211,240;Inf;222,000;210,000;-14,118;3,082;-9,529;26,217
11553,500;2,040;0,566;-34,446;3,312;9,581;5,265;37,310;4,838;-25,200;-2,696;0,000;38,800;38,900;9,704;3,367;-14,711;-12,266;-16,126;-13,358;-3,135;27,759;0,000;211,340;Inf;222,000;210,000;-14,157;3,065;-9,529;26,212
11554,000;2,040;0,566;-34,446;3,312;9,581;5,265;37,310;4,838;-25,200;-2,696;0,000;38,800;38,900;9,704;3,367;-14,720;-12,226;-16,004;-13,350;-3,135;27,759;0,000;211,340;Inf;221,000;210,000;-14,115;3,048;-9,546;26,187
11554,500;2,040;0,566;-34,446;3,312;9,581;5,265;37,310;4,838;-25,200;-2,696;0,000;38,800;38,900;9,704;3,367;-14,687;-12,248;-16,089;-13,380;-3,135;27,759;0,000;207,740;Inf;221,000;210,000;-14,075;3,032;-9,523;26,176
11555,000;2,040;0,566;-34,446;3,312;9,581;5,242;37,307;4,835;-25,174;-2,701;0,000;38,789;38,846;9,704;3,367;-14,736;-12,276;-16,090;-13,379;-3,152;27,750;0,000;207,740;Inf;222,000;210,000;-14,101;3,016;-9,517;26,160
11555,500;2,040;0,566;-34,446;3,312;9,581;5,242;37,307;4,835;-25,174;-2,701;0,000;38,800;38,800;9,704;3,367;-14,725;-12,256;-16,088;-13,339;-3,152;27,750;0,000;208,140;Inf;222,000;210,000;-14,120;3,000;-9,519;26,110
11556,000;3,228;0,812;-34,745;3,298;9,664;5,242;37,307;4,835;-25,174;-2,701;0,000;38,800;38,800;9,637;3,149;-14,652;-12,242;-16,020;-13,345;-3,152;27,750;0,000;208,140;Inf;223,000;210,000;-14,102;2,984;-9,539;26,083
11556,500;3,228;0,812;-34,745;3,298;9,664;5,242;37,307;4,835;-25,174;-2,701;0,000;38,800;38,800;9,637;3,149;-14,712;-12,246;-16,004;-13,345;-3,152;27,750;0,000;208,140;Inf;223,000;210,000;-14,065;2,988;-9,524;26,022
11557,000;3,228;0,812;-34,745;3,298;9,664;5,242;37,307;4,835;-25,174;-2,701;0,000;38,800;38,800;9,637;3,149;-14,752;-12,267;-16,109;-13,386;-3,152;27,750;0,000;208,140;Inf;224,000;210,000;-14,077;2,992;-9,532;25,999
11557,500;3,228;0,812;-34,745;3,298;9,664;5,242;37,307;4,835;-25,174;-2,701;0,000;38,800;38,800;9,637;3,149;-14,798;-12,195;-16,019;-13,322;-3,152;27,750;0,000;207,040;Inf;224,000;210,000;-14,128;2,996;-9,539;26,021
11558,000;3,228;0,812;-34,745;3,298;9,664;5,242;37,307;4,835;-25,174;-2,701;0,000;38,800;38,800;9,637;3,149;-14,703;-12,263;-16,067;-13,388;-3,152;27,750;0,000;207,040;Inf;225,000;210,000;-14,084;2,999;-9,531;26,020
11558,500;3,228;0,812;-34,745;3,298;9,664;5,297;37,312;4,833;-25,184;-2,719;0,000;38,786;38,846;9,637;3,149;-14,631;-12,242;-15,981;-13,330;-3,155;27,752;0,000;206,640;Inf;225,000;210,000;-14,105;3,003;-9,545;26,049
11559,000;3,228;0,812;-34,745;3,298;9,664;5,297;37,312;4,833;-25,184;-2,719;0,000;38,800;38,800;9,637;3,149;-14,752;-12,182;-15,983;-13,336;-3,155;27,752;0,000;206,640;Inf;226,000;210,000;-14,046;3,007;-9,534;26,083
11559,500;2,851;0,722;-34,768;3,364;9,608;5,297;37,312;4,833;-25,184;-2,719;0,000;38,800;38,800;9,650;3,175;-14,696;-12,264;-16,086;-13,394;-3,155;27,752;0,000;207,540;Inf;226,000;210,000;-14,063;3,010;-9,536;26,094
11560,000;2,851;0,722;-34,768;3,364;9,608;5,297;37,312;4,833;-25,184;-2,719;0,000;38,800;38,800;9,650;3,175;-14,668;-12,234;-16,030;-13,365;-3,155;27,752;0,000;207,540;Inf;227,000;210,000;-14,110;3,008;-9,531;26,113
11560,500;2,851;0,722;-34,768;3,364;9,608;5,297;37,312;4,833;-25,184;-2,719;0,000;38,800;38,800;9,650;3,175;-14,795;-12,268;-16,105;-13,347;-3,155;27,752;0,000;211,940;Inf;227,000;210,000;-14,074;3,005;-9,536;26,113
11561,000;2,851;0,722;-34,768;3,364;9,608;5,297;37,312;4,833;-25,184;-2,719;0,000;38,800;38,800;9,650;3,175;-14,605;-12,224;-15,982;-13,343;-3,155;27,752;0,000;211,940;Inf;226,000;210,000;-14,129;3,003;-9,538;26,090
11561,500;2,851;0,722;-34,768;3,364;9,608;5,302;37,314;4,848;-25,172;-2,700;0,000;38,793;38,873;9,650;3,175;-14,756;-12,254;-16,066;-13,338;-3,143;27,757;0,000;211,340;Inf;226,000;210,000;-14,038;3,000;-9,537;26,042
11562,000;2,851;0,722;-34,768;3,364;9,608;5,302;37,314;4,848;-25,172;-2,700;0,000;38,800;38,900;9,650;3,175;-14,740;-12,257;-16,095;-13,406;-3,143;27,757;0,000;211,340;Inf;225,000;210,000;-14,104;2,998;-9,535;26,034
11562,500;3,014;0,778;-34,251;3,355;9,577;5,302;37,314;4,848;-25,172;-2,700;0,000;38,800;38,900;9,698;3,083;-14,812;-12,197;-16,036;-13,349;-3,143;27,757;0,000;211,240;Inf;225,000;210,000;-14,125;2,995;-9,544;26,064
11563,000;3,014;0,778;-34,251;3,355;9,577;5,302;37,314;4,848;-25,172;-2,700;0,000;38,800;38,900;9,698;3,083;-14,791;-12,273;-16,143;-13,394;-3,143;27,757;0,000;211,240;Inf;224,000;210,000;-14,098;2,996;-9,544;26,097
11563,500;3,014;0,778;-34,251;3,355;9,577;5,302;37,314;4,848;-25,172;-2,700;0,000;38,800;38,900;9,698;3,083;-14,657;-12,250;-16,018;-13,372;-3,143;27,757;0,000;211,440;Inf;224,000;210,000;-14,150;2,996;-9,543;26,116
11564,000;3,014;0,778;-34,251;3,355;9,577;5,302;37,314;4,848;-25,172;-2,700;0,000;38,800;38,900;9,698;3,083;-14,787;-12,149;-15,977;-13,316;-3,143;27,757;0,000;211,440;Inf;223,000;210,000;-14,074;2,996;-9,555;26,100
11564,500;3,014;0,778;-34,251;3,355;9,577;5,302;37,314;4,848;-25,172;-2,700;0,000;38,800;38,900;9,698;3,083;-14,657;-12,252;-16,059;-13,380;-3,143;27,757;0,000;210,540;Inf;223,000;210,000;-14,057;2,997;-9,544;26,138
11565,000;3,014;0,778;-34,251;3,355;9,577;5,290;37,302;4,856;-25,166;-2,726;0,000;38,785;38,907;9,698;3,083;-14,808;-12,262;-16,130;-13,380;-3,153;27,744;0,000;210,540;Inf;223,000;210,000;-14,087;2,997;-9,557;26,127
11565,500;3,014;0,778;-34,251;3,355;9,577;5,290;37,302;4,856;-25,166;-2,726;0,000;38,800;38,900;9,698;3,083;-14,701;-12,267;-16,100;-13,383;-3,153;27,744;0,000;210,940;Inf;223,000;210,000;-14,145;2,997;-9,554;26,066
11566,000;2,643;0,611;-35,004;3,286;9,630;5,290;37,302;4,856;-25,166;-2,726;0,000;38,800;38,900;9,675;3,098;-14,706;-12,152;-15,939;-13,310;-3,153;27,744;0,000;210,940;Inf;223,000;210,000;-14,113;2,997;-9,548;26,048
11566,500;2,643;0,611;-35,004;3,286;9,630;5,290;37,302;4,856;-25,166;-2,726;0,000;38,800;38,900;9,675;3,098;-14,744;-12,256;-16,085;-13,352;-3,153;27,744;0,000;210,940;Inf;223,000;210,000;-14,027;2,992;-9,539;26,035
11567,000;2,643;0,611;-35,004;3,286;9,630;5,290;37,302;4,856;-25,166;-2,726;0,000;38,800;38,900;9,675;3,098;-14,696;-12,250;-16,042;-13,358;-3,153;27,744;0,000;210,940;Inf;223,000;210,000;-14,109;2,986;-9,539;26,099
11567,500;2,643;0,611;-35,004;3,286;9,630;5,290;37,302;4,856;-25,166;-2,726;0,000;38,800;38,900;9,675;3,098;-14,796;-12,211;-16,027;-13,349;-3,153;27,744;0,000;209,040;Inf;223,000;210,000;-14,086;2,980;-9,540;26,236
11568,000;2,643;0,611;-35,004;3,286;9,630;5,263;37,305;4,840;-25,180;-2,714;0,000;38,778;38,840;9,675;3,098;-14,700;-12,235;-15,994;-13,360;-3,160;27,750;0,000;209,040;Inf;223,000;210,000;-14,096;2,975;-9,559;26,352
11568,500;2,643;0,611;-35,004;3,286;9,630;5,263;37,305;4,840;-25,180;-2,714;0,000;38,800;38,800;9,675;3,098;-14,700;-12,198;-15,962;-13,325;-3,160;27,750;0,000;208,840;Inf;223,000;210,000;-14,072;2,969;-9,554;26,513
11569,000;2,897;0,767;-33,183;3,311;9,557;5,263;37,305;4,840;-25,180;-2,714;0,000;38,800;38,800;9,910;3,228;-14,717;-12,254;-16,064;-13,385;-3,160;27,750;0,000;208,840;Inf;224,000;210,000;-14,046;2,964;-9,541;26,562
11569,500;2,897;0,767;-33,183;3,311;9,557;5,263;37,305;4,840;-25,180;-2,714;0,000;38,800;38,800;9,910;3,228;-14,695;-12,246;-16,060;-13,374;-3,160;27,750;0,000;209,240;Inf;224,000;210,000;-14,105;2,963;-9,539;26,512
11570,000;2,897;0,767;-33,183;3,311;9,557;5,263;37,305;4,840;-25,180;-2,714;0,000;38,800;38,800;9,910;3,228;-14,806;-12,256;-16,129;-13,394;-3,160;27,750;0,000;209,240;Inf;224,000;210,000;-14,094;2,962;-9,558;26,462
11570,500;2,897;0,767;-33,183;3,311;9,557;5,263;37,305;4,840;-25,180;-2,714;0,000;38,800;38,800;9,910;3,228;-14,629;-12,254;-16,058;-13,369;-3,160;27,750;0,000;209,040;Inf;224,000;210,000;-14,146;2,961;-9,560;26,363
11571,000;2,897;0,767;-33,183;3,311;9,557;5,269;37,299;4,832;-25,202;-2,727;0,000;38,770;38,844;9,910;3,228;-14,599;-12,191;-15,918;-13,311;-3,163;27,735;0,000;209,040;Inf;224,000;210,000;-14,077;2,960;-9,523;26,356
11571,500;2,897;0,767;-33,183;3,311;9,557;5,269;37,299;4,832;-25,202;-2,727;0,000;38,800;38,800;9,910;3,228;-14,696;-12,254;-16,075;-13,397;-3,163;27,735;0,000;209,040;Inf;224,000;210,000;-14,005;2,959;-9,538;26,331
11572,000;2,897;0,767;-33,183;3,311;9,557;5,269;37,299;4,832;-25,202;-2,727;0,000;38,800;38,800;9,910;3,228;-14,745;-12,253;-16,067;-13,380;-3,163;27,735;0,000;209,040;Inf;224,000;210,000;-14,105;2,958;-9,539;26,318
11572,500;2,885;0,709;-34,975;3,253;9,699;5,269;37,299;4,832;-25,202;-2,727;0,000;38,800;38,800;9,661;3,219;-14,744;-12,264;-16,120;-13,370;-3,163;27,735;0,000;208,740;Inf;224,000;210,000;-14,111;2,957;-9,547;26,315
11573,000;2,885;0,709;-34,975;3,253;9,699;5,269;37,299;4,832;-25,202;-2,727;0,000;38,800;38,800;9,661;3,219;-14,649;-12,242;-16,075;-13,355;-3,163;27,735;0,000;208,740;Inf;225,000;210,000;-14,125;2,955;-9,533;26,297
11573,500;2,885;0,709;-34,975;3,253;9,699;5,269;37,299;4,832;-25,202;-2,727;0,000;38,800;38,800;9,661;3,219;-14,782;-12,216;-15,989;-13,351;-3,163;27,735;0,000;209,540;Inf;225,000;210,000;-14,080;2,954;-9,527;26,378
11574,000;2,885;0,709;-34,975;3,253;9,699;5,269;37,299;4,832;-25,202;-2,727;0,000;38,800;38,800;9,661;3,219;-14,727;-12,255;-16,115;-13,396;-3,163;27,735;0,000;209,540;Inf;225,000;210,000;-14,084;2,953;-9,542;26,465
11574,500;2,885;0,709;-34,975;3,253;9,699;5,278;37,294;4,853;-25,157;-2,727;0,000;38,777;38,831;9,661;3,219;-14,613;-12,252;-16,022;-13,357;-3,168;27,741;0,000;209,240;Inf;225,000;210,000;-14,123;2,952;-9,564;26,509
11575,000;2,885;0,709;-34,975;3,253;9,699;5,278;37,294;4,853;-25,157;-2,727;0,000;38,800;38,800;9,661;3,219;-14,792;-12,215;-16,020;-13,321;-3,168;27,741;0,000;209,240;Inf;225,000;210,000;-14,061;2,951;-9,544;26,476
11575,500;3,005;0,713;-35,209;3,245;9,623;5,278;37,294;4,853;-25,157;-2,727;0,000;38,800;38,800;9,484;3,305;-14,632;-12,218;-15,994;-13,337;-3,168;27,741;0,000;209,640;Inf;225,000;210,000;-14,087;2,950;-9,546;26,441
11576,000;3,005;0,713;-35,209;3,245;9,623;5,278;37,294;4,853;-25,157;-2,727;0,000;38,800;38,800;9,484;3,305;-14,756;-12,256;-16,102;-13,331;-3,168;27,741;0,000;209,640;Inf;225,000;210,000;-14,045;2,951;-9,555;26,401
11576,500;3,005;0,713;-35,209;3,245;9,623;5,278;37,294;4,853;-25,157;-2,727;0,000;38,800;38,800;9,484;3,305;-14,651;-12,267;-16,069;-13,375;-3,168;27,741;0,000;210,640;Inf;225,000;210,000;-14,111;2,952;-9,561;26,391
11577,000;3,005;0,713;-35,209;3,245;9,623;5,278;37,294;4,853;-25,157;-2,727;0,000;38,800;38,800;9,484;3,305;-14,763;-12,197;-15,998;-13,335;-3,168;27,741;0,000;210,640;Inf;225,000;210,000;-14,090;2,953;-9,576;26,352
11577,500;3,005;0,713;-35,209;3,245;9,623;5,281;37,302;4,861;-25,172;-2,731;0,000;38,779;38,859;9,484;3,305;-14,741;-12,281;-16,099;-13,380;-3,162;27,739;0,000;211,040;Inf;225,000;210,000;-14,073;2,953;-9,555;26,252
11578,000;3,005;0,713;-35,209;3,245;9,623;5,281;37,302;4,861;-25,172;-2,731;0,000;38,800;38,900;9,484;3,305;-14,628;-12,262;-16,016;-13,372;-3,162;27,739;0,000;211,040;Inf;224,000;210,000;-14,125;2,954;-9,532;26,212
11578,500;3,005;0,713;-35,209;3,245;9,623;5,281;37,302;4,861;-25,172;-2,731;0,000;38,800;38,900;9,484;3,305;-14,725;-12,164;-15,976;-13,304;-3,162;27,739;0,000;210,540;Inf;224,000;210,000;-14,069;2,955;-9,542;26,191
11579,000;3,408;0,829;-35,209;3,278;9,642;5,281;37,302;4,861;-25,172;-2,731;0,000;38,800;38,900;9,618;3,239;-14,656;-12,231;-16,023;-13,362;-3,162;27,739;0,000;210,540;Inf;224,000;210,000;-14,042;2,956;-9,538;26,164
11579,500;3,408;0,829;-35,209;3,278;9,642;5,281;37,302;4,861;-25,172;-2,731;0,000;38,800;38,900;9,618;3,239;-14,783;-12,195;-16,011;-13,331;-3,162;27,739;0,000;211,040;Inf;224,000;210,000;-14,068;2,963;-9,564;26,172
11580,000;3,408;0,829;-35,209;3,278;9,642;5,281;37,302;4,861;-25,172;-2,731;0,000;38,800;38,900;9,618;3,239;-14,709;-12,256;-16,083;-13,387;-3,162;27,739;0,000;211,040;Inf;223,000;210,000;-14,080;2,971;-9,522;26,182
11580,500;3,408;0,829;-35,209;3,278;9,642;5,281;37,302;4,861;-25,172;-2,731;0,000;38,800;38,900;9,618;3,239;-14,593;-12,214;-15,992;-13,325;-3,162;27,739;0,000;209,940;Inf;223,000;210,000;-14,109;2,978;-9,538;26,141
11581,000;3,408;0,829;-35,209;3,278;9,642;5,266;37,320;4,861;-25,173;-2,733;0,000;38,776;38,867;9,618;3,239;-14,755;-12,181;-16,000;-13,319;-3,169;27,748;0,000;209,940;Inf;223,000;210,000;-14,031;2,985;-9,535;26,121
11581,500;3,408;0,829;-35,209;3,278;9,642;5,266;37,320;4,861;-25,173;-2,733;0,000;38,800;38,900;9,618;3,239;-14,656;-12,253;-16,051;-13,379;-3,169;27,748;0,000;209,740;Inf;223,000;210,000;-14,063;2,992;-9,543;26,089
11582,000;2,691;0,728;-33,963;3,344;9,561;5,266;37,320;4,861;-25,173;-2,733;0,000;38,800;38,900;9,746;3,243;-14,642;-12,237;-16,011;-13,360;-3,169;27,748;0,000;209,740;Inf;223,000;210,000;-14,085;2,999;-9,534;26,071
11582,500;2,691;0,728;-33,963;3,344;9,561;5,266;37,320;4,861;-25,173;-2,733;0,000;38,800;38,900;9,746;3,243;-14,635;-12,240;-16,025;-13,332;-3,169;27,748;0,000;209,340;Inf;223,000;210,000;-14,062;2,994;-9,534;26,024
11583,000;2,691;0,728;-33,963;3,344;9,561;5,266;37,320;4,861;-25,173;-2,733;0,000;38,800;38,900;9,746;3,243;-14,667;-12,202;-15,938;-13,323;-3,169;27,748;0,000;209,340;Inf;223,000;210,000;-14,058;2,989;-9,528;25,985
11583,500;2,691;0,728;-33,963;3,344;9,561;5,266;37,320;4,861;-25,173;-2,733;0,000;38,800;38,900;9,746;3,243;-14,664;-12,213;-16,019;-13,367;-3,169;27,748;0,000;208,540;Inf;223,000;210,000;-14,032;2,984;-9,512;25,979
11584,000;2,691;0,728;-33,963;3,344;9,561;5,255;37,311;4,845;-25,173;-2,718;0,000;38,786;38,881;9,746;3,243;-14,738;-12,226;-16,048;-13,360;-3,176;27,745;0,000;208,540;Inf;224,000;210,000;-14,066;2,979;-9,530;25,984
11584,500;2,691;0,728;-33,963;3,344;9,561;5,255;37,311;4,845;-25,173;-2,718;0,000;38,800;38,900;9,746;3,243;-14,705;-12,196;-15,988;-13,329;-3,176;27,745;0,000;208,440;Inf;224,000;210,000;-14,093;2,974;-9,518;26,010
11585,000;2,931;0,786;-33,251;3,279;9,556;5,255;37,311;4,845;-25,173;-2,718;0,000;38,800;38,900;9,931;3,232;-14,591;-12,183;-15,897;-13,286;-3,176;27,745;0,000;208,440;Inf;225,000;210,000;-14,054;2,970;-9,517;26,121
11585,500;2,931;0,786;-33,251;3,279;9,556;5,255;37,311;4,845;-25,173;-2,718;0,000;38,800;38,900;9,931;3,232;-14,695;-12,230;-16,003;-13,331;-3,176;27,745;0,000;209,040;Inf;225,000;210,000;-13,989;2,969;-9,515;26,116
11586,000;2,931;0,786;-33,251;3,279;9,556;5,255;37,311;4,845;-25,173;-2,718;0,000;38,800;38,900;9,931;3,232;-14,788;-12,252;-16,092;-13,376;-3,176;27,745;0,000;209,040;Inf;225,000;210,000;-14,065;2,968;-9,511;26,187
11586,500;2,931;0,786;-33,251;3,279;9,556;5,255;37,311;4,845;-25,173;-2,718;0,000;38,800;38,900;9,931;3,232;-14,682;-12,242;-16,073;-13,379;-3,176;27,745;0,000;209,840;Inf;225,000;210,000;-14,127;2,968;-9,521;26,217
11587,000;2,931;0,786;-33,251;3,279;9,556;5,255;37,311;4,845;-25,173;-2,718;0,000;38,800;38,900;9,931;3,232;-14,592;-12,200;-15,934;-13,312;-3,176;27,745;0,000;209,840;Inf;225,000;210,000;-14,094;2,967;-9,513;26,212
11587,500;2,931;0,786;-33,251;3,279;9,556;5,239;37,306;4,851;-25,151;-2,748;0,000;38,773;38,877;9,931;3,232;-14,702;-12,119;-15,874;-13,268;-3,193;27,728;0,000;209,340;Inf;225,000;210,000;-14,009;2,967;-9,528;26,238
11588,000;2,931;0,786;-33,251;3,279;9,556;5,239;37,306;4,851;-25,151;-2,748;0,000;38,800;38,900;9,931;3,232;-14,667;-12,223;-16,055;-13,345;-3,193;27,728;0,000;209,340;Inf;225,000;210,000;-13,991;2,966;-9,509;26,252
11588,500;2,285;0,630;-34,645;3,297;9,595;5,239;37,306;4,851;-25,151;-2,748;0,000;38,800;38,900;9,699;3,380;-14,664;-12,197;-16,009;-13,330;-3,193;27,728;0,000;208,640;Inf;225,000;210,000;-14,073;2,965;-9,529;26,318
11589,000;2,285;0,630;-34,645;3,297;9,595;5,239;37,306;4,851;-25,151;-2,748;0,000;38,800;38,900;9,699;3,380;-14,788;-12,255;-16,089;-13,400;-3,193;27,728;0,000;208,640;Inf;226,000;210,000;-14,050;2,954;-9,514;26,351
11589,500;2,285;0,630;-34,645;3,297;9,595;5,239;37,306;4,851;-25,151;-2,748;0,000;38,800;38,900;9,699;3,380;-14,630;-12,129;-15,897;-13,257;-3,193;27,728;0,000;209,740;Inf;226,000;210,000;-14,133;2,943;-9,511;26,293
11590,000;2,285;0,630;-34,645;3,297;9,595;5,239;37,306;4,851;-25,151;-2,748;0,000;38,800;38,900;9,699;3,380;-14,707;-12,193;-16,016;-13,293;-3,193;27,728;0,000;209,740;Inf;226,000;210,000;-13,978;2,932;-9,500;26,277
11590,500;2,285;0,630;-34,645;3,297;9,595;5,245;37,303;4,844;-25,183;-2,737;0,000;38,775;38,915;9,699;3,380;-14,675;-12,231;-16,036;-13,355;-3,192;27,732;0,000;210,140;Inf;226,000;210,000;-14,052;2,922;-9,514;26,275
11591,000;2,285;0,630;-34,645;3,297;9,595;5,245;37,303;4,844;-25,183;-2,737;0,000;38,800;38,900;9,699;3,380;-14,774;-12,206;-16,015;-13,331;-3,192;27,732;0,000;210,140;Inf;226,000;210,000;-14,074;2,911;-9,500;26,240
11591,500;3,105;0,787;-34,011;3,305;9,578;5,245;37,303;4,844;-25,183;-2,737;0,000;38,800;38,900;9,749;3,095;-14,662;-12,250;-16,039;-13,362;-3,192;27,732;0,000;210,340;Inf;226,000;210,000;-14,082;2,901;-9,521;26,202
11592,000;3,105;0,787;-34,011;3,305;9,578;5,245;37,303;4,844;-25,183;-2,737;0,000;38,800;38,900;9,749;3,095;-14,557;-12,172;-15,938;-13,296;-3,192;27,732;0,000;210,340;Inf;226,000;210,000;-14,078;2,904;-9,507;26,235
11592,500;3,105;0,787;-34,011;3,305;9,578;5,245;37,303;4,844;-25,183;-2,737;0,000;38,800;38,900;9,749;3,095;-14,739;-12,208;-16,009;-13,323;-3,192;27,732;0,000;210,340;Inf;226,000;210,000;-13,991;2,908;-9,503;26,238
11593,000;3,105;0,787;-34,011;3,305;9,578;5,245;37,303;4,844;-25,183;-2,737;0,000;38,800;38,900;9,749;3,095;-14,782;-12,183;-16,024;-13,318;-3,192;27,732;0,000;210,340;Inf;226,000;210,000;-14,070;2,911;-9,516;26,162
11593,500;3,105;0,787;-34,011;3,305;9,578;5,279;37,299;4,848;-25,166;-2,745;0,000;38,774;38,987;9,749;3,095;-14,695;-12,234;-16,057;-13,304;-3,200;27,730;0,000;210,740;Inf;226,000;210,000;-14,077;2,914;-9,494;26,122
11594,000;3,105;0,787;-34,011;3,305;9,578;5,279;37,299;4,848;-25,166;-2,745;0,000;38,800;39,000;9,749;3,095;-14,558;-12,210;-15,982;-13,300;-3,200;27,730;0,000;210,740;Inf;226,000;210,000;-14,072;2,917;-9,491;26,107
11594,500;3,105;0,787;-34,011;3,305;9,578;5,279;37,299;4,848;-25,166;-2,745;0,000;38,800;39,000;9,749;3,095;-14,632;-12,206;-15,980;-13,312;-3,200;27,730;0,000;211,340;Inf;226,000;210,000;-14,012;2,920;-9,490;26,108
11595,000;3,386;0,877;-34,191;3,284;9,568;5,279;37,299;4,848;-25,166;-2,745;0,000;38,800;39,000;9,773;3,301;-14,700;-12,235;-16,073;-13,358;-3,200;27,730;0,000;211,340;Inf;225,000;210,000;-14,032;2,923;-9,498;26,109
11595,500;3,386;0,877;-34,191;3,284;9,568;5,279;37,299;4,848;-25,166;-2,745;0,000;38,800;39,000;9,773;3,301;-14,744;-12,226;-16,021;-13,342;-3,200;27,730;0,000;210,840;Inf;225,000;210,000;-14,092;2,931;-9,506;26,251
11596,000;3,386;0,877;-34,191;3,284;9,568;5,279;37,299;4,848;-25,166;-2,745;0,000;38,800;39,000;9,773;3,301;-14,757;-12,175;-15,985;-13,246;-3,200;27,730;0,000;210,840;Inf;225,000;210,000;-14,083;2,938;-9,497;26,230
11596,500;3,386;0,877;-34,191;3,284;9,568;5,279;37,299;4,848;-25,166;-2,745;0,000;38,800;39,000;9,773;3,301;-14,662;-12,176;-15,903;-13,314;-3,200;27,730;0,000;211,140;Inf;225,000;210,000;-14,041;2,946;-9,509;26,158
11597,000;3,386;0,877;-34,191;3,284;9,568;5,301;37,301;4,855;-25,189;-2,754;0,000;38,779;38,998;9,773;3,301;-14,738;-12,239;-16,090;-13,365;-3,187;27,733;0,000;211,140;Inf;224,000;210,000;-14,014;2,953;-9,503;26,190
11597,500;3,386;0,877;-34,191;3,284;9,568;5,301;37,301;4,855;-25,189;-2,754;0,000;38,800;39,000;9,773;3,301;-14,720;-12,245;-16,100;-13,373;-3,187;27,733;0,000;210,340;Inf;224,000;210,000;-14,108;2,960;-9,503;26,372
11598,000;3,497;0,830;-35,209;3,236;9,650;5,301;37,301;4,855;-25,189;-2,754;0,000;38,800;39,000;9,666;3,455;-14,795;-12,104;-15,947;-13,233;-3,187;27,733;0,000;210,340;Inf;224,000;210,000;-14,110;2,967;-9,517;26,291
11598,500;3,497;0,830;-35,209;3,236;9,650;5,301;37,301;4,855;-25,189;-2,754;0,000;38,800;39,000;9,666;3,455;-14,649;-12,214;-15,998;-13,247;-3,187;27,733;0,000;210,740;Inf;224,000;210,000;-14,020;2,976;-9,522;26,357
11599,000;3,497;0,830;-35,209;3,236;9,650;5,301;37,301;4,855;-25,189;-2,754;0,000;38,800;39,000;9,666;3,455;-14,591;-12,201;-15,915;-13,318;-3,187;27,733;0,000;210,740;Inf;224,000;210,000;-14,027;2,984;-9,486;26,303
11599,500;3,497;0,830;-35,209;3,236;9,650;5,301;37,301;4,855;-25,189;-2,754;0,000;38,800;39,000;9,666;3,455;-14,476;-12,174;-15,900;-13,276;-3,187;27,733;0,000;207,840;Inf;224,000;210,000;-14,006;2,993;-9,482;26,280
11600,000;3,497;0,830;-35,209;3,236;9,650;5,256;37,299;4,866;-25,180;-2,741;0,000;38,777;38,821;9,666;3,455;-14,708;-12,205;-15,980;-13,299;-3,187;27,738;0,000;207,840;Inf;225,000;210,000;-13,956;3,001;-9,491;26,233
11600,500;3,497;0,830;-35,209;3,236;9,650;5,256;37,299;4,866;-25,180;-2,741;0,000;38,800;38,800;9,666;3,455;-14,772;-12,249;-16,112;-13,340;-3,187;27,738;0,000;208,840;Inf;225,000;210,000;-14,048;3,009;-9,489;26,419
11601,000;3,497;0,830;-35,209;3,236;9,650;5,256;37,299;4,866;-25,180;-2,741;0,000;38,800;38,800;9,666;3,455;-14,592;-12,242;-15,987;-13,344;-3,187;27,738;0,000;208,840;Inf;226,000;210,000;-14,118;3,017;-9,511;26,623
11601,500;3,372;0,757;-35,209;3,206;9,665;5,256;37,299;4,866;-25,180;-2,741;0,000;38,800;38,800;9,629;3,322;-14,510;-12,139;-15,898;-13,266;-3,187;27,738;0,000;208,040;Inf;226,000;210,000;-14,041;3,025;-9,491;26,752
11602,000;3,372;0,757;-35,209;3,206;9,665;5,256;37,299;4,866;-25,180;-2,741;0,000;38,800;38,800;9,629;3,322;-14,696;-12,219;-16,054;-13,319;-3,187;27,738;0,000;208,040;Inf;227,000;210,000;-13,953;3,031;-9,473;26,747
11602,500;3,372;0,757;-35,209;3,206;9,665;5,256;37,299;4,866;-25,180;-2,741;0,000;38,800;38,800;9,629;3,322;-14,701;-12,199;-15,964;-13,313;-3,187;27,738;0,000;209,540;Inf;227,000;210,000;-14,072;3,036;-9,507;26,663
11603,000;3,372;0,757;-35,209;3,206;9,665;5,256;37,299;4,866;-25,180;-2,741;0,000;38,800;38,800;9,629;3,322;-14,699;-12,229;-16,061;-13,363;-3,187;27,738;0,000;209,540;Inf;227,000;210,000;-14,044;3,042;-9,500;26,608
11603,500;3,372;0,757;-35,209;3,206;9,665;5,253;37,298;4,875;-25,160;-2,740;0,000;38,774;38,900;9,629;3,322;-14,701;-12,206;-15,991;-13,337;-3,182;27,749;0,000;208,840;Inf;227,000;210,000;-14,088;3,047;-9,507;26,520
11604,000;3,372;0,757;-35,209;3,206;9,665;5,253;37,298;4,875;-25,160;-2,740;0,000;38,800;38,900;9,629;3,322;-14,695;-12,207;-16,066;-13,356;-3,182;27,749;0,000;208,840;Inf;228,000;210,000;-14,059;3,053;-9,492;26,440
11604,500;2,661;0,622;-35,209;3,293;9,640;5,253;37,298;4,875;-25,160;-2,740;0,000;38,800;38,900;9,578;3,259;-14,784;-12,201;-16,044;-13,300;-3,182;27,749;0,000;209,740;Inf;228,000;210,000;-14,081;3,058;-9,499;26,394
11605,000;2,661;0,622;-35,209;3,293;9,640;5,253;37,298;4,875;-25,160;-2,740;0,000;38,800;38,900;9,578;3,259;-14,660;-12,230;-16,056;-13,352;-3,182;27,749;0,000;209,740;Inf;228,000;210,000;-14,082;3,051;-9,510;26,338
11605,500;2,661;0,622;-35,209;3,293;9,640;5,253;37,298;4,875;-25,160;-2,740;0,000;38,800;38,900;9,578;3,259;-14,594;-12,199;-15,987;-13,325;-3,182;27,749;0,000;212,740;Inf;228,000;210,000;-14,074;3,045;-9,518;26,240
11606,000;2,661;0,622;-35,209;3,293;9,640;5,253;37,298;4,875;-25,160;-2,740;0,000;38,800;38,900;9,578;3,259;-14,743;-12,245;-16,105;-13,346;-3,182;27,749;0,000;212,740;Inf;227,000;210,000;-14,026;3,039;-9,510;26,141
11606,500;2,661;0,622;-35,209;3,293;9,640;5,235;37,301;4,861;-25,161;-2,720;0,000;38,781;38,932;9,578;3,259;-14,696;-12,244;-16,050;-13,374;-3,180;27,752;0,000;214,240;Inf;227,000;210,000;-14,110;3,032;-9,513;26,018
11607,000;2,661;0,622;-35,209;3,293;9,640;5,235;37,301;4,861;-25,161;-2,720;0,000;38,800;38,900;9,578;3,259;-14,791;-12,163;-15,991;-13,312;-3,180;27,752;0,000;214,240;Inf;226,000;210,000;-14,091;3,026;-9,519;25,999
11607,500;2,661;0,622;-35,209;3,293;9,640;5,235;37,301;4,861;-25,161;-2,720;0,000;38,800;38,900;9,578;3,259;-14,636;-12,220;-15,985;-13,326;-3,180;27,752;0,000;213,340;Inf;226,000;210,000;-14,064;3,020;-9,520;26,019
11608,000;2,806;0,772;-33,930;3,236;9,589;5,235;37,301;4,861;-25,161;-2,720;0,000;38,800;38,900;9,714;3,168;-14,772;-12,158;-15,950;-13,297;-3,180;27,752;0,000;213,340;Inf;225,000;210,000;-14,042;3,014;-9,520;26,039
11608,500;2,806;0,772;-33,930;3,236;9,589;5,235;37,301;4,861;-25,161;-2,720;0,000;38,800;38,900;9,714;3,168;-14,736;-12,271;-16,082;-13,369;-3,180;27,752;0,000;213,040;Inf;225,000;210,000;-14,044;3,011;-9,530;26,088
11609,000;2,806;0,772;-33,930;3,236;9,589;5,235;37,301;4,861;-25,161;-2,720;0,000;38,800;38,900;9,714;3,168;-14,661;-12,243;-16,024;-13,354;-3,180;27,752;0,000;213,040;Inf;224,000;210,000;-14,115;3,008;-9,531;26,158
11609,500;2,806;0,772;-33,930;3,236;9,589;5,235;37,301;4,861;-25,161;-2,720;0,000;38,800;38,900;9,714;3,168;-14,758;-12,227;-16,034;-13,297;-3,180;27,752;0,000;210,940;Inf;224,000;210,000;-14,071;3,004;-9,540;26,216
11610,000;2,806;0,772;-33,930;3,236;9,589;5,272;37,298;4,892;-25,153;-2,737;0,000;38,780;38,863;9,714;3,168;-14,666;-12,243;-16,064;-13,367;-3,175;27,751;0,000;210,940;Inf;224,000;210,000;-14,079;3,001;-9,536;26,232
11610,500;2,806;0,772;-33,930;3,236;9,589;5,272;37,298;4,892;-25,153;-2,737;0,000;38,800;38,900;9,714;3,168;-14,597;-12,207;-15,978;-13,316;-3,175;27,751;0,000;210,940;Inf;224,000;210,000;-14,085;2,998;-9,525;26,245
11611,000;2,664;0,698;-33,596;3,309;9,510;5,272;37,298;4,892;-25,153;-2,737;0,000;38,800;38,900;9,894;3,273;-14,716;-12,249;-16,059;-13,375;-3,175;27,751;0,000;210,940;Inf;224,000;210,000;-14,024;2,995;-9,525;26,146
11611,500;2,664;0,698;-33,596;3,309;9,510;5,272;37,298;4,892;-25,153;-2,737;0,000;38,800;38,900;9,894;3,273;-14,811;-12,175;-15,975;-13,324;-3,175;27,751;0,000;211,140;Inf;224,000;210,000;-14,100;2,989;-9,546;26,129
11612,000;2,664;0,698;-33,596;3,309;9,510;5,272;37,298;4,892;-25,153;-2,737;0,000;38,800;38,900;9,894;3,273;-14,742;-12,247;-16,089;-13,325;-3,175;27,751;0,000;211,140;Inf;223,000;210,000;-14,071;2,984;-9,537;26,117
11612,500;2,664;0,698;-33,596;3,309;9,510;5,272;37,298;4,892;-25,153;-2,737;0,000;38,800;38,900;9,894;3,273;-14,535;-12,244;-15,979;-13,345;-3,175;27,751;0,000;209,140;Inf;223,000;210,000;-14,101;2,979;-9,539;26,095
11613,000;2,664;0,698;-33,596;3,309;9,510;5,279;37,292;4,884;-25,173;-2,727;0,000;38,776;38,939;9,894;3,273;-14,636;-12,212;-15,979;-13,328;-3,166;27,753;0,000;209,140;Inf;223,000;210,000;-14,026;2,974;-9,525;26,013
11613,500;2,664;0,698;-33,596;3,309;9,510;5,279;37,292;4,884;-25,173;-2,727;0,000;38,800;38,900;9,894;3,273;-14,723;-12,249;-16,064;-13,372;-3,166;27,753;0,000;209,240;Inf;223,000;210,000;-14,039;2,968;-9,521;26,024
11614,000;2,799;0,734;-33,385;3,309;9,577;5,279;37,292;4,884;-25,173;-2,727;0,000;38,800;38,900;9,915;3,179;-14,697;-12,227;-16,057;-13,367;-3,166;27,753;0,000;209,240;Inf;223,000;210,000;-14,102;2,963;-9,534;25,980
11614,500;2,799;0,734;-33,385;3,309;9,577;5,279;37,292;4,884;-25,173;-2,727;0,000;38,800;38,900;9,915;3,179;-14,644;-12,088;-15,872;-13,241;-3,166;27,753;0,000;209,340;Inf;223,000;210,000;-14,087;2,961;-9,540;25,924
11615,000;2,799;0,734;-33,385;3,309;9,577;5,279;37,292;4,884;-25,173;-2,727;0,000;38,800;38,900;9,915;3,179;-14,701;-12,245;-16,047;-13,322;-3,166;27,753;0,000;209,340;Inf;223,000;210,000;-13,961;2,958;-9,520;25,886
11615,500;2,799;0,734;-33,385;3,309;9,577;5,279;37,292;4,884;-25,173;-2,727;0,000;38,800;38,900;9,915;3,179;-14,762;-12,242;-16,050;-13,347;-3,166;27,753;0,000;208,340;Inf;223,000;210,000;-14,079;2,955;-9,530;25,888
11616,000;2,799;0,734;-33,385;3,309;9,577;5,279;37,292;4,884;-25,173;-2,727;0,000;38,800;38,900;9,915;3,179;-14,707;-12,202;-15,995;-13,346;-3,166;27,753;0,000;208,340;Inf;224,000;210,000;-14,100;2,953;-9,523;25,889
11616,500;2,799;0,734;-33,385;3,309;9,577;5,307;37,310;4,875;-25,141;-2,716;0,000;38,790;38,976;9,915;3,179;-14,680;-12,224;-16,053;-13,368;-3,165;27,754;0,000;208,140;Inf;224,000;210,000;-14,063;2,950;-9,537;25,900
11617,000;2,799;0,734;-33,385;3,309;9,577;5,307;37,310;4,875;-25,141;-2,716;0,000;38,800;39,000;9,915;3,179;-14,672;-12,237;-16,054;-13,372;-3,165;27,754;0,000;208,140;Inf;225,000;210,000;-14,081;2,948;-9,531;25,837
11617,500;2,657;0,660;-35,209;3,260;9,594;5,307;37,310;4,875;-25,141;-2,716;0,000;38,800;39,000;9,707;3,311;-14,779;-12,234;-16,056;-13,373;-3,165;27,754;0,000;208,540;Inf;225,000;210,000;-14,084;2,945;-9,529;25,773
11618,000;2,657;0,660;-35,209;3,260;9,594;5,307;37,310;4,875;-25,141;-2,716;0,000;38,800;39,000;9,707;3,311;-14,692;-12,261;-16,093;-13,378;-3,165;27,754;0,000;208,540;Inf;226,000;220,000;-14,111;2,941;-9,531;25,764
11618,500;2,657;0,660;-35,209;3,260;9,594;5,307;37,310;4,875;-25,141;-2,716;0,000;38,800;39,000;9,707;3,311;-14,734;-12,217;-16,001;-13,304;-3,165;27,754;0,000;208,340;Inf;226,000;220,000;-14,106;2,936;-9,541;25,728
11619,000;2,657;0,660;-35,209;3,260;9,594;5,307;37,310;4,875;-25,141;-2,716;0,000;38,800;39,000;9,707;3,311;-14,663;-12,238;-16,039;-13,345;-3,165;27,754;0,000;208,340;Inf;227,000;220,000;-14,064;2,931;-9,553;25,712
11619,500;2,657;0,660;-35,209;3,260;9,594;5,345;37,309;4,868;-25,147;-2,713;0,000;38,789;38,924;9,707;3,311;-14,742;-12,188;-15,986;-13,331;-3,159;27,763;0,000;210,640;Inf;227,000;220,000;-14,071;2,927;-9,550;25,683
11620,000;2,657;0,660;-35,209;3,260;9,594;5,345;37,309;4,868;-25,147;-2,713;0,000;38,800;38,900;9,707;3,311;-14,745;-12,255;-16,121;-13,406;-3,159;27,763;0,000;210,640;Inf;228,000;220,000;-14,062;2,923;-9,549;25,699
11620,500;3,278;0,789;-35,209;3,239;9,661;5,345;37,309;4,868;-25,147;-2,713;0,000;38,800;38,900;9,619;3,370;-14,688;-12,238;-16,018;-13,372;-3,159;27,763;0,000;210,340;Inf;228,000;220,000;-14,132;2,918;-9,522;25,735
11621,000;3,278;0,789;-35,209;3,239;9,661;5,345;37,309;4,868;-25,147;-2,713;0,000;38,800;38,900;9,619;3,370;-14,745;-12,150;-15,907;-13,271;-3,159;27,763;0,000;210,340;Inf;229,000;220,000;-14,079;2,924;-9,540;25,721
11621,500;3,278;0,789;-35,209;3,239;9,661;5,345;37,309;4,868;-25,147;-2,713;0,000;38,800;38,900;9,619;3,370;-14,715;-12,246;-16,064;-13,324;-3,159;27,763;0,000;210,140;Inf;229,000;220,000;-14,018;2,930;-9,530;25,727
11622,000;3,278;0,789;-35,209;3,239;9,661;5,345;37,309;4,868;-25,147;-2,713;0,000;38,800;38,900;9,619;3,370;-14,773;-12,262;-16,084;-13,357;-3,159;27,763;0,000;210,140;Inf;230,000;220,000;-14,087;2,936;-9,545;25,748
11622,500;3,278;0,789;-35,209;3,239;9,661;5,345;37,309;4,868;-25,147;-2,713;0,000;38,800;38,900;9,619;3,370;-14,690;-12,238;-16,070;-13,360;-3,159;27,763;0,000;213,140;Inf;230,000;220,000;-14,119;2,941;-9,535;25,753
11623,000;3,278;0,789;-35,209;3,239;9,661;5,284;37,308;4,873;-25,127;-2,716;0,000;38,794;38,948;9,619;3,370;-14,762;-12,113;-15,937;-13,287;-3,168;27,758;0,000;213,140;Inf;231,000;220,000;-14,089;2,947;-9,526;25,770
11623,500;3,278;0,789;-35,209;3,239;9,661;5,284;37,308;4,873;-25,127;-2,716;0,000;38,800;38,900;9,619;3,370;-14,719;-12,233;-15,993;-13,309;-3,168;27,758;0,000;212,740;Inf;231,000;220,000;-14,025;2,952;-9,535;25,782
11624,000;3,294;0,774;-35,209;3,306;9,663;5,284;37,308;4,873;-25,127;-2,716;0,000;38,800;38,900;9,611;3,278;-14,596;-12,243;-16,027;-13,343;-3,168;27,758;0,000;212,740;Inf;232,000;220,000;-14,064;2,958;-9,514;25,819
11624,500;3,294;0,774;-35,209;3,306;9,663;5,284;37,308;4,873;-25,127;-2,716;0,000;38,800;38,900;9,611;3,278;-14,759;-12,220;-16,042;-13,359;-3,168;27,758;0,000;212,740;Inf;232,000;220,000;-14,052;2,963;-9,528;25,880
11625,000;3,294;0,774;-35,209;3,306;9,663;5,284;37,308;4,873;-25,127;-2,716;0,000;38,800;38,900;9,611;3,278;-14,744;-12,250;-16,086;-13,382;-3,168;27,758;0,000;212,740;Inf;233,000;220,000;-14,095;2,968;-9,504;25,857
11625,500;3,294;0,774;-35,209;3,306;9,663;5,284;37,308;4,873;-25,127;-2,716;0,000;38,800;38,900;9,611;3,278;-14,585;-12,153;-15,863;-13,251;-3,168;27,758;0,000;216,040;Inf;233,000;220,000;-14,116;2,974;-9,509;25,858
11626,000;3,294;0,774;-35,209;3,306;9,663;5,309;37,305;4,874;-25,161;-2,713;0,000;38,792;38,957;9,611;3,278;-14,671;-12,233;-16,035;-13,346;-3,163;27,757;0,000;216,040;Inf;234,000;220,000;-13,963;2,979;-9,510;25,832
11626,500;3,294;0,774;-35,209;3,306;9,663;5,309;37,305;4,874;-25,161;-2,713;0,000;38,800;39,000;9,611;3,278;-14,724;-12,231;-16,048;-13,355;-3,163;27,757;0,000;216,640;Inf;234,000;220,000;-14,071;2,984;-9,493;25,830
11627,000;3,024;0,719;-35,209;3,260;9,650;5,309;37,305;4,874;-25,161;-2,713;0,000;38,800;39,000;9,477;3,226;-14,664;-12,241;-16,042;-13,349;-3,163;27,757;0,000;216,640;Inf;235,000;220,000;-14,089;2,989;-9,509;25,824
11627,500;3,024;0,719;-35,209;3,260;9,650;5,309;37,305;4,874;-25,161;-2,713;0,000;38,800;39,000;9,477;3,226;-14,613;-12,197;-15,951;-13,297;-3,163;27,757;0,000;216,640;Inf;235,000;220,000;-14,074;2,990;-9,528;25,806
11628,000;3,024;0,719;-35,209;3,260;9,650;5,309;37,305;4,874;-25,161;-2,713;0,000;38,800;39,000;9,477;3,226;-14,716;-12,197;-15,949;-13,301;-3,163;27,757;0,000;216,640;Inf;236,000;220,000;-14,015;2,990;-9,499;25,796
11628,500;3,024;0,719;-35,209;3,260;9,650;5,309;37,305;4,874;-25,161;-2,713;0,000;38,800;39,000;9,477;3,226;-14,636;-12,247;-16,026;-13,359;-3,163;27,757;0,000;219,540;Inf;236,000;220,000;-14,041;2,991;-9,500;25,791
11629,000;3,024;0,719;-35,209;3,260;9,650;5,269;37,307;4,882;-25,154;-2,694;0,000;38,798;38,938;9,477;3,226;-14,750;-12,233;-16,075;-13,304;-3,164;27,755;0,000;219,540;Inf;236,000;220,000;-14,067;2,992;-9,524;25,822
11629,500;3,024;0,719;-35,209;3,260;9,650;5,269;37,307;4,882;-25,154;-2,694;0,000;38,800;38,900;9,477;3,226;-14,657;-12,209;-15,979;-13,328;-3,164;27,755;0,000;219,740;Inf;236,000;220,000;-14,091;2,992;-9,518;25,759
11630,000;3,024;0,719;-35,209;3,260;9,650;5,269;37,307;4,882;-25,154;-2,694;0,000;38,800;38,900;9,477;3,226;-14,592;-12,123;-15,891;-13,269;-3,164;27,755;0,000;219,740;Inf;236,000;220,000;-14,043;2,993;-9,482;25,789
11630,500;3,281;0,847;-34,818;3,248;9,608;5,269;37,307;4,882;-25,154;-2,694;0,000;38,800;38,900;9,730;3,398;-14,719;-12,219;-16,067;-13,319;-3,164;27,755;0,000;220,340;Inf;236,000;220,000;-13,969;2,993;-9,506;25,784
11631,000;3,281;0,847;-34,818;3,248;9,608;5,269;37,307;4,882;-25,154;-2,694;0,000;38,800;38,900;9,730;3,398;-14,678;-12,189;-15,999;-13,343;-3,164;27,755;0,000;220,340;Inf;236,000;220,000;-14,081;2,998;-9,495;25,798
11631,500;3,281;0,847;-34,818;3,248;9,608;5,269;37,307;4,882;-25,154;-2,694;0,000;38,800;38,900;9,730;3,398;-14,769;-12,157;-15,977;-13,226;-3,164;27,755;0,000;220,740;Inf;236,000;220,000;-14,052;3,002;-9,472;25,829
11632,000;3,281;0,847;-34,818;3,248;9,608;5,269;37,307;4,882;-25,154;-2,694;0,000;38,800;38,900;9,730;3,398;-14,552;-12,206;-15,984;-13,324;-3,164;27,755;0,000;220,740;Inf;236,000;220,000;-14,032;3,007;-9,470;25,821
11632,500;3,281;0,847;-34,818;3,248;9,608;5,270;37,303;4,883;-25,152;-2,699;0,000;38,808;38,959;9,730;3,398;-14,715;-12,213;-16,049;-13,326;-3,162;27,764;0,000;222,840;Inf;236,000;220,000;-14,017;3,012;-9,466;25,845
11633,000;3,281;0,847;-34,818;3,248;9,608;5,270;37,303;4,883;-25,152;-2,699;0,000;38,800;39,000;9,730;3,398;-14,654;-12,194;-16,011;-13,329;-3,162;27,764;0,000;222,840;Inf;235,000;220,000;-14,075;3,016;-9,456;25,842
11633,500;2,651;0,662;-35,178;3,296;9,627;5,270;37,303;4,883;-25,152;-2,699;0,000;38,800;39,000;9,675;3,452;-14,753;-12,211;-16,025;-13,268;-3,162;27,764;0,000;222,440;Inf;235,000;220,000;-14,047;3,020;-9,476;25,841
11634,000;2,651;0,662;-35,178;3,296;9,627;5,270;37,303;4,883;-25,152;-2,699;0,000;38,800;39,000;9,675;3,452;-14,637;-12,233;-16,011;-13,250;-3,162;27,764;0,000;222,440;Inf;234,000;220,000;-14,064;3,014;-9,494;25,825
11634,500;2,651;0,662;-35,178;3,296;9,627;5,270;37,303;4,883;-25,152;-2,699;0,000;38,800;39,000;9,675;3,452;-14,486;-12,174;-15,862;-13,260;-3,162;27,764;0,000;222,240;Inf;234,000;220,000;-14,033;3,008;-9,471;25,784
11635,000;2,651;0,662;-35,178;3,296;9,627;5,270;37,303;4,883;-25,152;-2,699;0,000;38,800;39,000;9,675;3,452;-14,639;-12,171;-15,968;-13,271;-3,162;27,764;0,000;222,240;Inf;233,000;220,000;-13,945;3,002;-9,445;25,715
11635,500;2,651;0,662;-35,178;3,296;9,627;5,266;37,315;4,890;-25,146;-2,696;0,000;38,817;38,994;9,675;3,452;-14,672;-12,202;-16,019;-13,319;-3,155;27,773;0,000;221,540;Inf;233,000;220,000;-14,012;2,997;-9,463;25,638
11636,000;2,651;0,662;-35,178;3,296;9,627;5,266;37,315;4,890;-25,146;-2,696;0,000;38,800;39,000;9,675;3,452;-14,738;-12,190;-16,071;-13,313;-3,155;27,773;0,000;221,540;Inf;232,000;220,000;-14,053;2,991;-9,455;25,592
11636,500;2,651;0,662;-35,178;3,296;9,627;5,266;37,315;4,890;-25,146;-2,696;0,000;38,800;39,000;9,675;3,452;-14,582;-12,193;-16,008;-13,318;-3,155;27,773;0,000;221,640;Inf;232,000;220,000;-14,078;2,985;-9,443;25,612
11637,000;3,358;0,805;-35,065;3,318;9,643;5,266;37,315;4,890;-25,146;-2,696;0,000;38,800;39,000;9,680;3,167;-14,723;-12,126;-15,924;-13,247;-3,155;27,773;0,000;221,640;Inf;231,000;220,000;-14,025;2,980;-9,459;25,685
11637,500;3,358;0,805;-35,065;3,318;9,643;5,266;37,315;4,890;-25,146;-2,696;0,000;38,800;39,000;9,680;3,167;-14,655;-12,190;-16,034;-13,300;-3,155;27,773;0,000;221,340;Inf;231,000;220,000;-14,005;2,986;-9,464;25,668
11638,000;3,358;0,805;-35,065;3,318;9,643;5,266;37,315;4,890;-25,146;-2,696;0,000;38,800;39,000;9,680;3,167;-14,569;-12,169;-15,936;-13,282;-3,155;27,773;0,000;221,340;Inf;230,000;220,000;-14,045;2,992;-9,457;25,781
11638,500;3,358;0,805;-35,065;3,318;9,643;5,266;37,315;4,890;-25,146;-2,696;0,000;38,800;39,000;9,680;3,167;-14,698;-12,109;-15,952;-13,256;-3,155;27,773;0,000;217,940;Inf;230,000;220,000;-13,989;2,998;-9,428;25,854
11639,000;3,358;0,805;-35,065;3,318;9,643;5,317;37,321;4,902;-25,120;-2,704;0,000;38,827;38,985;9,680;3,167;-14,642;-12,183;-16,023;-13,328;-3,152;27,773;0,000;217,940;Inf;231,000;220,000;-14,004;3,004;-9,435;25,853
11639,500;3,358;0,805;-35,065;3,318;9,643;5,317;37,321;4,902;-25,120;-2,704;0,000;38,800;39,000;9,680;3,167;-14,714;-12,093;-15,929;-13,213;-3,152;27,773;0,000;217,840;Inf;231,000;220,000;-14,044;3,016;-9,454;25,857
