t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11640,000;3,626;0,896;-35,209;3,257;9,565;5,317;37,321;4,902;-25,120;-2,704;0,000;38,800;39,000;9,592;3,335;-14,584;-12,170;-15,998;-13,289;-3,152;27,773;0,000;217,840;Inf;232,000;220,000;-13,987;3,016;-9,435;25,853
11640,500;3,626;0,896;-35,209;3,257;9,565;5,317;37,321;4,902;-25,120;-2,704;0,000;38,800;39,000;9,592;3,335;-14,514;-12,122;-15,912;-13,247;-3,152;27,773;0,000;218,040;Inf;232,000;220,000;-14,010;3,026;-9,435;25,840
11641,000;3,626;0,896;-35,209;3,257;9,565;5,317;37,321;4,902;-25,120;-2,704;0,000;38,800;39,000;9,592;3,335;-14,667;-12,140;-15,976;-13,261;-3,152;27,773;0,000;218,040;Inf;233,000;220,000;-13,949;3,036;-9,411;25,923
11641,500;3,626;0,896;-35,209;3,257;9,565;5,317;37,321;4,902;-25,120;-2,704;0,000;38,800;39,000;9,592;3,335;-14,601;-12,166;-15,993;-13,282;-3,152;27,773;0,000;217,040;Inf;233,000;220,000;-14,011;3,045;-9,420;25,935
11642,000;3,626;0,896;-35,209;3,257;9,565;5,336;37,313;4,908;-25,116;-2,700;0,000;38,823;38,947;9,592;3,335;-14,704;-12,081;-15,903;-13,248;-3,146;27,766;0,000;217,040;Inf;234,000;220,000;-14,011;3,055;-9,421;25,909
11642,500;3,626;0,896;-35,209;3,257;9,565;5,336;37,313;4,908;-25,116;-2,700;0,000;38,800;38,900;9,592;3,335;-14,677;-12,162;-16,009;-13,224;-3,146;27,766;0,000;217,040;Inf;234,000;220,000;-13,984;3,064;-9,414;25,879
11643,000;3,356;0,837;-34,507;3,327;9,637;5,336;37,313;4,908;-25,116;-2,700;0,000;38,800;38,900;9,683;3,068;-14,516;-12,173;-15,948;-13,261;-3,146;27,766;0,000;217,040;Inf;235,000;220,000;-14,018;3,073;-9,426;25,873
11643,500;3,356;0,837;-34,507;3,327;9,637;5,336;37,313;4,908;-25,116;-2,700;0,000;38,800;38,900;9,683;3,068;-14,653;-12,161;-16,021;-13,279;-3,146;27,766;0,000;217,140;Inf;235,000;220,000;-13,974;3,078;-9,411;25,859
11644,000;3,356;0,837;-34,507;3,327;9,637;5,336;37,313;4,908;-25,116;-2,700;0,000;38,800;38,900;9,683;3,068;-14,573;-12,143;-15,969;-13,259;-3,146;27,766;0,000;217,140;Inf;236,000;220,000;-14,029;3,083;-9,407;25,815
11644,500;3,356;0,837;-34,507;3,327;9,637;5,336;37,313;4,908;-25,116;-2,700;0,000;38,800;38,900;9,683;3,068;-14,695;-12,072;-15,895;-13,236;-3,146;27,766;0,000;220,140;Inf;236,000;220,000;-13,986;3,087;-9,389;25,818
11645,000;3,356;0,837;-34,507;3,327;9,637;5,336;37,313;4,908;-25,116;-2,700;0,000;38,800;38,900;9,683;3,068;-14,627;-12,152;-15,983;-13,249;-3,146;27,766;0,000;220,140;Inf;236,000;220,000;-13,975;3,091;-9,398;25,834
11645,500;3,356;0,837;-34,507;3,327;9,637;5,354;37,311;4,912;-25,119;-2,705;0,000;38,840;38,981;9,683;3,068;-14,538;-12,122;-15,926;-13,255;-3,145;27,775;0,000;220,440;Inf;236,000;220,000;-14,003;3,096;-9,396;25,744
11646,000;3,356;0,837;-34,507;3,327;9,637;5,354;37,311;4,912;-25,119;-2,705;0,000;38,800;39,000;9,683;3,068;-14,696;-12,089;-15,882;-13,221;-3,145;27,775;0,000;220,440;Inf;236,000;220,000;-13,960;3,100;-9,393;25,737
11646,500;2,873;0,732;-35,191;3,295;9,594;5,354;37,311;4,912;-25,119;-2,705;0,000;38,800;39,000;9,663;3,447;-14,614;-12,167;-16,025;-13,278;-3,145;27,775;0,000;220,740;Inf;236,000;220,000;-13,972;3,104;-9,397;25,700
11647,000;2,873;0,732;-35,191;3,295;9,594;5,354;37,311;4,912;-25,119;-2,705;0,000;38,800;39,000;9,663;3,447;-14,683;-12,053;-15,866;-13,190;-3,145;27,775;0,000;220,740;Inf;236,000;220,000;-14,021;3,100;-9,391;25,674
11647,500;2,873;0,732;-35,191;3,295;9,594;5,354;37,311;4,912;-25,119;-2,705;0,000;38,800;39,000;9,663;3,447;-14,561;-12,104;-15,960;-13,255;-3,145;27,775;0,000;220,740;Inf;236,000;220,000;-13,948;3,097;-9,362;25,665
11648,000;2,873;0,732;-35,191;3,295;9,594;5,354;37,311;4,912;-25,119;-2,705;0,000;38,800;39,000;9,663;3,447;-14,523;-12,089;-15,902;-13,218;-3,145;27,775;0,000;220,740;Inf;236,000;220,000;-13,970;3,093;-9,377;25,576
11648,500;2,873;0,732;-35,191;3,295;9,594;5,320;37,314;4,898;-25,129;-2,683;0,000;38,846;39,025;9,663;3,447;-14,658;-12,079;-15,908;-13,221;-3,145;27,771;0,000;222,240;Inf;236,000;220,000;-13,933;3,089;-9,363;25,550
11649,000;2,873;0,732;-35,191;3,295;9,594;5,320;37,314;4,898;-25,129;-2,683;0,000;38,800;39,000;9,663;3,447;-14,625;-12,115;-16,005;-13,259;-3,145;27,771;0,000;222,240;Inf;235,000;220,000;-13,967;3,086;-9,365;25,549
11649,500;3,240;0,755;-35,209;3,238;9,666;5,320;37,314;4,898;-25,129;-2,683;0,000;38,800;39,000;9,698;3,359;-14,632;-12,065;-15,894;-13,206;-3,145;27,771;0,000;222,240;Inf;235,000;220,000;-14,001;3,082;-9,360;25,561
11650,000;3,240;0,755;-35,209;3,238;9,666;5,320;37,314;4,898;-25,129;-2,683;0,000;38,800;39,000;9,698;3,359;-14,655;-12,105;-15,948;-13,187;-3,145;27,771;0,000;222,240;Inf;234,000;220,000;-13,949;3,085;-9,358;25,555
11650,500;3,240;0,755;-35,209;3,238;9,666;5,320;37,314;4,898;-25,129;-2,683;0,000;38,800;39,000;9,698;3,359;-14,507;-12,079;-15,860;-13,185;-3,145;27,771;0,000;222,440;Inf;234,000;220,000;-13,974;3,088;-9,336;25,547
11651,000;3,240;0,755;-35,209;3,238;9,666;5,320;37,314;4,898;-25,129;-2,683;0,000;38,800;39,000;9,698;3,359;-14,619;-12,123;-15,973;-13,234;-3,145;27,771;0,000;222,440;Inf;233,000;220,000;-13,908;3,090;-9,344;25,527
11651,500;3,240;0,755;-35,209;3,238;9,666;5,320;37,314;4,898;-25,129;-2,683;0,000;38,800;39,000;9,698;3,359;-14,571;-12,112;-15,954;-13,225;-3,145;27,771;0,000;221,740;Inf;233,000;220,000;-13,987;3,093;-9,346;25,547
11652,000;3,240;0,755;-35,209;3,238;9,666;5,318;37,319;4,908;-25,106;-2,715;0,000;38,841;39,080;9,698;3,359;-14,659;-12,027;-15,888;-13,175;-3,142;27,775;0,000;221,740;Inf;232,000;220,000;-13,965;3,095;-9,364;25,570
11652,500;3,240;0,755;-35,209;3,238;9,666;5,318;37,319;4,908;-25,106;-2,715;0,000;38,800;39,100;9,698;3,359;-14,591;-12,110;-15,973;-13,227;-3,142;27,775;0,000;221,140;Inf;232,000;220,000;-13,937;3,097;-9,350;25,603
11653,000;3,017;0,820;-34,032;3,260;9,609;5,318;37,319;4,908;-25,106;-2,715;0,000;38,800;39,100;9,715;3,212;-14,449;-12,089;-15,884;-13,205;-3,142;27,775;0,000;221,140;Inf;231,000;220,000;-13,975;3,100;-9,348;25,635
11653,500;3,017;0,820;-34,032;3,260;9,609;5,318;37,319;4,908;-25,106;-2,715;0,000;38,800;39,100;9,715;3,212;-14,634;-12,035;-15,853;-13,175;-3,142;27,775;0,000;220,840;Inf;231,000;220,000;-13,907;3,098;-9,340;25,635
11654,000;3,017;0,820;-34,032;3,260;9,609;5,318;37,319;4,908;-25,106;-2,715;0,000;38,800;39,100;9,715;3,212;-14,681;-12,025;-15,887;-13,170;-3,142;27,775;0,000;220,840;Inf;231,000;220,000;-13,924;3,097;-9,351;25,647
11654,500;3,017;0,820;-34,032;3,260;9,609;5,318;37,319;4,908;-25,106;-2,715;0,000;38,800;39,100;9,715;3,212;-14,630;-12,085;-15,920;-13,171;-3,142;27,775;0,000;218,040;Inf;231,000;220,000;-13,941;3,096;-9,343;25,646
11655,000;3,017;0,820;-34,032;3,260;9,609;5,301;37,318;4,911;-25,089;-2,695;0,000;38,854;39,090;9,715;3,212;-14,430;-12,084;-15,857;-13,213;-3,151;27,780;0,000;218,040;Inf;232,000;220,000;-13,952;3,094;-9,350;25,652
11655,500;3,017;0,820;-34,032;3,260;9,609;5,301;37,318;4,911;-25,089;-2,695;0,000;38,900;39,100;9,715;3,212;-14,438;-12,065;-15,816;-13,169;-3,151;27,780;0,000;217,540;Inf;232,000;220,000;-13,896;3,093;-9,341;25,738
11656,000;2,688;0,632;-35,209;3,257;9,666;5,301;37,318;4,911;-25,089;-2,695;0,000;38,900;39,100;9,512;3,301;-14,586;-12,094;-15,950;-13,231;-3,151;27,780;0,000;217,540;Inf;233,000;220,000;-13,872;3,092;-9,308;25,768
11656,500;2,688;0,632;-35,209;3,257;9,666;5,301;37,318;4,911;-25,089;-2,695;0,000;38,900;39,100;9,512;3,301;-14,633;-12,089;-15,934;-13,229;-3,151;27,780;0,000;217,140;Inf;233,000;220,000;-13,965;3,085;-9,332;25,851
11657,000;2,688;0,632;-35,209;3,257;9,666;5,301;37,318;4,911;-25,089;-2,695;0,000;38,900;39,100;9,512;3,301;-14,638;-12,088;-15,979;-13,183;-3,151;27,780;0,000;217,140;Inf;234,000;220,000;-13,971;3,079;-9,293;25,849
11657,500;2,688;0,632;-35,209;3,257;9,666;5,301;37,318;4,911;-25,089;-2,695;0,000;38,900;39,100;9,512;3,301;-14,468;-12,029;-15,823;-13,164;-3,151;27,780;0,000;217,540;Inf;234,000;220,000;-13,972;3,072;-9,300;25,872
11658,000;2,688;0,632;-35,209;3,257;9,666;5,259;37,312;4,895;-25,126;-2,700;0,000;38,866;39,090;9,512;3,301;-14,582;-11,986;-15,814;-13,134;-3,158;27,773;0,000;217,540;Inf;235,000;220,000;-13,871;3,066;-9,318;25,907
11658,500;2,688;0,632;-35,209;3,257;9,666;5,259;37,312;4,895;-25,126;-2,700;0,000;38,900;39,100;9,512;3,301;-14,537;-12,048;-15,912;-13,189;-3,158;27,773;0,000;217,440;Inf;235,000;220,000;-13,879;3,060;-9,310;25,924
11659,000;2,688;0,632;-35,209;3,257;9,666;5,259;37,312;4,895;-25,126;-2,700;0,000;38,900;39,100;9,512;3,301;-14,620;-12,092;-15,976;-13,217;-3,158;27,773;0,000;217,440;Inf;236,000;220,000;-13,922;3,054;-9,310;25,921
11659,500;2,468;0,561;-35,209;3,241;9,695;5,259;37,312;4,895;-25,126;-2,700;0,000;38,900;39,100;9,517;3,292;-14,580;-12,083;-15,962;-13,234;-3,158;27,773;0,000;217,540;Inf;236,000;220,000;-13,976;3,048;-9,314;25,972
11660,000;2,468;0,561;-35,209;3,241;9,695;5,259;37,312;4,895;-25,126;-2,700;0,000;38,900;39,100;9,517;3,292;-14,467;-12,041;-15,883;-13,157;-3,158;27,773;0,000;217,540;Inf;237,000;220,000;-13,965;3,038;-9,291;26,015
11660,500;2,468;0,561;-35,209;3,241;9,695;5,259;37,312;4,895;-25,126;-2,700;0,000;38,900;39,100;9,517;3,292;-14,427;-12,043;-15,853;-13,120;-3,158;27,773;0,000;218,840;Inf;237,000;220,000;-13,887;3,029;-9,303;26,126
11661,000;2,468;0,561;-35,209;3,241;9,695;5,259;37,312;4,895;-25,126;-2,700;0,000;38,900;39,100;9,517;3,292;-14,613;-12,048;-15,900;-13,151;-3,158;27,773;0,000;218,840;Inf;238,000;220,000;-13,861;3,020;-9,301;26,265
11661,500;2,468;0,561;-35,209;3,241;9,695;5,291;37,318;4,906;-25,084;-2,702;0,000;38,869;39,041;9,517;3,292;-14,527;-12,078;-15,935;-13,174;-3,169;27,758;0,000;221,740;Inf;238,000;220,000;-13,928;3,011;-9,290;26,394
11662,000;2,468;0,561;-35,209;3,241;9,695;5,291;37,318;4,906;-25,084;-2,702;0,000;38,900;39,000;9,517;3,292;-14,563;-12,060;-15,870;-13,165;-3,169;27,758;0,000;221,740;Inf;237,000;220,000;-13,929;3,002;-9,310;26,499
11662,500;2,695;0,651;-35,209;3,287;9,626;5,291;37,318;4,906;-25,084;-2,702;0,000;38,900;39,000;9,522;3,328;-14,589;-12,064;-15,979;-13,229;-3,169;27,758;0,000;220,840;Inf;237,000;220,000;-13,914;2,993;-9,313;26,561
11663,000;2,695;0,651;-35,209;3,287;9,626;5,291;37,318;4,906;-25,084;-2,702;0,000;38,900;39,000;9,522;3,328;-14,556;-12,064;-15,823;-13,187;-3,169;27,758;0,000;220,840;Inf;237,000;220,000;-13,965;2,988;-9,320;26,512
11663,500;2,695;0,651;-35,209;3,287;9,626;5,291;37,318;4,906;-25,084;-2,702;0,000;38,900;39,000;9,522;3,328;-14,612;-11,912;-15,769;-13,104;-3,169;27,758;0,000;221,140;Inf;237,000;220,000;-13,908;2,983;-9,314;26,290
11664,000;2,695;0,651;-35,209;3,287;9,626;5,291;37,318;4,906;-25,084;-2,702;0,000;38,900;39,000;9,522;3,328;-14,493;-12,041;-15,903;-13,177;-3,169;27,758;0,000;221,140;Inf;236,000;220,000;-13,849;2,979;-9,291;26,148
11664,500;2,695;0,651;-35,209;3,287;9,626;5,260;37,324;4,890;-25,104;-2,720;0,000;38,881;39,134;9,522;3,328;-14,585;-12,071;-15,960;-13,193;-3,161;27,763;0,000;222,240;Inf;236,000;220,000;-13,903;2,974;-9,314;26,065
11665,000;2,695;0,651;-35,209;3,287;9,626;5,260;37,324;4,890;-25,104;-2,720;0,000;38,900;39,100;9,522;3,328;-14,509;-12,065;-15,892;-13,197;-3,161;27,763;0,000;222,240;Inf;235,000;220,000;-13,952;2,969;-9,298;26,008
11665,500;2,695;0,651;-35,209;3,287;9,626;5,260;37,324;4,890;-25,104;-2,720;0,000;38,900;39,100;9,522;3,328;-14,337;-11,969;-15,601;-13,066;-3,161;27,763;0,000;222,340;Inf;235,000;220,000;-13,916;2,965;-9,291;25,942
11666,000;3,488;0,883;-35,167;3,328;9,605;5,260;37,324;4,890;-25,104;-2,720;0,000;38,900;39,100;9,677;3,444;-14,524;-12,004;-15,783;-13,098;-3,161;27,763;0,000;222,340;Inf;234,000;220,000;-13,743;2,960;-9,292;25,858
11666,500;3,488;0,883;-35,167;3,328;9,605;5,260;37,324;4,890;-25,104;-2,720;0,000;38,900;39,100;9,677;3,444;-14,441;-12,035;-15,870;-13,147;-3,161;27,763;0,000;222,240;Inf;234,000;220,000;-13,852;2,969;-9,272;25,833
11667,000;3,488;0,883;-35,167;3,328;9,605;5,260;37,324;4,890;-25,104;-2,720;0,000;38,900;39,100;9,677;3,444;-14,514;-12,043;-15,889;-13,161;-3,161;27,763;0,000;222,240;Inf;233,000;220,000;-13,873;2,978;-9,276;25,766
11667,500;3,488;0,883;-35,167;3,328;9,605;5,260;37,324;4,890;-25,104;-2,720;0,000;38,900;39,100;9,677;3,444;-14,549;-12,051;-15,940;-13,169;-3,161;27,763;0,000;220,440;Inf;233,000;220,000;-13,902;2,986;-9,291;25,704
11668,000;3,488;0,883;-35,167;3,328;9,605;5,298;37,330;4,900;-25,065;-2,702;0,000;38,893;39,123;9,677;3,444;-14,452;-11,998;-15,731;-13,100;-3,154;27,766;0,000;220,440;Inf;233,000;220,000;-13,927;2,994;-9,288;25,658
11668,500;3,488;0,883;-35,167;3,328;9,605;5,298;37,330;4,900;-25,065;-2,702;0,000;38,900;39,100;9,677;3,444;-14,502;-12,015;-15,805;-13,108;-3,154;27,766;0,000;220,240;Inf;233,000;220,000;-13,820;3,002;-9,285;25,625
11669,000;3,276;0,791;-35,209;3,245;9,615;5,298;37,330;4,900;-25,065;-2,702;0,000;38,900;39,100;9,681;3,428;-14,451;-12,051;-15,839;-13,161;-3,154;27,766;0,000;220,240;Inf;233,000;220,000;-13,857;3,010;-9,269;25,556
11669,500;3,276;0,791;-35,209;3,245;9,615;5,298;37,330;4,900;-25,065;-2,702;0,000;38,900;39,100;9,681;3,428;-14,607;-12,036;-15,932;-13,168;-3,154;27,766;0,000;220,540;Inf;233,000;220,000;-13,876;3,015;-9,271;25,467
11670,000;3,276;0,791;-35,209;3,245;9,615;5,298;37,330;4,900;-25,065;-2,702;0,000;38,900;39,100;9,681;3,428;-14,560;-12,003;-15,820;-13,104;-3,154;27,766;0,000;220,540;Inf;233,000;220,000;-13,936;3,019;-9,287;25,362
11670,500;3,276;0,791;-35,209;3,245;9,615;5,298;37,330;4,900;-25,065;-2,702;0,000;38,900;39,100;9,681;3,428;-14,443;-11,871;-15,684;-13,029;-3,154;27,766;0,000;218,440;Inf;233,000;220,000;-13,872;3,023;-9,261;25,262
11671,000;3,276;0,791;-35,209;3,245;9,615;5,353;37,326;4,897;-25,123;-2,723;0,000;38,904;39,110;9,681;3,428;-14,345;-11,963;-15,749;-13,063;-3,165;27,761;0,000;218,440;Inf;234,000;220,000;-13,757;3,027;-9,254;25,249
11671,500;3,276;0,791;-35,209;3,245;9,615;5,353;37,326;4,897;-25,123;-2,723;0,000;38,900;39,100;9,681;3,428;-14,448;-11,986;-15,816;-13,104;-3,165;27,761;0,000;218,240;Inf;234,000;220,000;-13,780;3,031;-9,249;25,229
11672,000;2,705;0,727;-33,557;3,283;9,607;5,353;37,326;4,897;-25,123;-2,723;0,000;38,900;39,100;9,722;3,198;-14,550;-12,032;-15,920;-13,169;-3,165;27,761;0,000;218,240;Inf;235,000;220,000;-13,838;3,035;-9,252;25,201
11672,500;2,705;0,727;-33,557;3,283;9,607;5,353;37,326;4,897;-25,123;-2,723;0,000;38,900;39,100;9,722;3,198;-14,542;-11,981;-15,872;-13,160;-3,165;27,761;0,000;218,540;Inf;235,000;220,000;-13,918;3,030;-9,262;25,182
11673,000;2,705;0,727;-33,557;3,283;9,607;5,353;37,326;4,897;-25,123;-2,723;0,000;38,900;39,100;9,722;3,198;-14,604;-11,923;-15,794;-13,061;-3,165;27,761;0,000;218,540;Inf;236,000;220,000;-13,889;3,025;-9,268;25,140
11673,500;2,705;0,727;-33,557;3,283;9,607;5,353;37,326;4,897;-25,123;-2,723;0,000;38,900;39,100;9,722;3,198;-14,422;-12,017;-15,840;-13,122;-3,165;27,761;0,000;219,540;Inf;236,000;220,000;-13,846;3,019;-9,246;25,092
11674,000;2,705;0,727;-33,557;3,283;9,607;5,353;37,326;4,897;-25,123;-2,723;0,000;38,900;39,100;9,722;3,198;-14,519;-11,989;-15,776;-13,110;-3,165;27,761;0,000;219,540;Inf;236,000;220,000;-13,850;3,014;-9,251;25,125
11674,500;2,705;0,727;-33,557;3,283;9,607;5,318;37,334;4,918;-25,072;-2,720;0,000;38,911;39,152;9,722;3,198;-14,564;-12,029;-15,930;-13,168;-3,163;27,770;0,000;219,740;Inf;236,000;220,000;-13,849;3,009;-9,248;25,180
11675,000;2,705;0,727;-33,557;3,283;9,607;5,318;37,334;4,918;-25,072;-2,720;0,000;38,900;39,200;9,722;3,198;-14,509;-12,007;-15,834;-13,140;-3,163;27,770;0,000;219,740;Inf;236,000;220,000;-13,923;3,004;-9,257;25,217
11675,500;3,091;0,785;-35,209;3,229;9,600;5,318;37,334;4,918;-25,072;-2,720;0,000;38,900;39,200;9,663;3,482;-14,411;-12,013;-15,828;-13,085;-3,163;27,770;0,000;219,940;Inf;236,000;220,000;-13,872;2,999;-9,265;25,221
11676,000;3,091;0,785;-35,209;3,229;9,600;5,318;37,334;4,918;-25,072;-2,720;0,000;38,900;39,200;9,663;3,482;-14,381;-11,995;-15,776;-13,078;-3,163;27,770;0,000;219,940;Inf;236,000;220,000;-13,834;3,001;-9,254;25,180
11676,500;3,091;0,785;-35,209;3,229;9,600;5,318;37,334;4,918;-25,072;-2,720;0,000;38,900;39,200;9,663;3,482;-14,568;-12,012;-15,860;-13,144;-3,163;27,770;0,000;219,740;Inf;236,000;220,000;-13,807;3,002;-9,250;25,206
11677,000;3,091;0,785;-35,209;3,229;9,600;5,318;37,334;4,918;-25,072;-2,720;0,000;38,900;39,200;9,663;3,482;-14,504;-12,018;-15,905;-13,154;-3,163;27,770;0,000;219,740;Inf;236,000;220,000;-13,896;3,004;-9,244;25,238
11677,500;3,091;0,785;-35,209;3,229;9,600;5,305;37,342;4,935;-25,044;-2,723;0,000;38,923;39,147;9,663;3,482;-14,620;-11,854;-15,714;-13,037;-3,158;27,771;0,000;221,740;Inf;236,000;220,000;-13,895;3,005;-9,242;25,278
11678,000;3,091;0,785;-35,209;3,229;9,600;5,305;37,342;4,935;-25,044;-2,723;0,000;38,900;39,100;9,663;3,482;-14,425;-11,990;-15,753;-13,014;-3,158;27,771;0,000;221,740;Inf;235,000;220,000;-13,806;3,006;-9,261;25,318
11678,500;2,816;0,784;-33,629;3,324;9,602;5,305;37,342;4,935;-25,044;-2,723;0,000;38,900;39,100;9,736;3,218;-14,341;-11,981;-15,791;-13,073;-3,158;27,771;0,000;221,640;Inf;235,000;220,000;-13,796;3,008;-9,265;25,365
11679,000;2,816;0,784;-33,629;3,324;9,602;5,305;37,342;4,935;-25,044;-2,723;0,000;38,900;39,100;9,736;3,218;-14,468;-12,017;-15,860;-13,123;-3,158;27,771;0,000;221,640;Inf;234,000;220,000;-13,796;3,005;-9,254;25,452
11679,500;2,816;0,784;-33,629;3,324;9,602;5,305;37,342;4,935;-25,044;-2,723;0,000;38,900;39,100;9,736;3,218;-14,447;-12,017;-15,845;-13,143;-3,158;27,771;0,000;221,940;Inf;234,000;220,000;-13,867;3,002;-9,251;25,481
11680,000;2,816;0,784;-33,629;3,324;9,602;5,305;37,342;4,935;-25,044;-2,723;0,000;38,900;39,100;9,736;3,218;-14,454;-12,003;-15,849;-13,131;-3,158;27,771;0,000;221,940;Inf;233,000;220,000;-13,863;2,999;-9,251;25,481
11680,500;2,816;0,784;-33,629;3,324;9,602;5,305;37,342;4,935;-25,044;-2,723;0,000;38,900;39,100;9,736;3,218;-14,522;-12,011;-15,864;-13,132;-3,158;27,771;0,000;220,940;Inf;233,000;220,000;-13,859;2,996;-9,249;25,501
11681,000;2,816;0,784;-33,629;3,324;9,602;5,257;37,339;4,919;-25,037;-2,706;0,000;38,936;39,190;9,736;3,218;-14,458;-11,979;-15,822;-13,054;-3,166;27,774;0,000;220,940;Inf;233,000;220,000;-13,882;2,993;-9,251;25,513
11681,500;2,816;0,784;-33,629;3,324;9,602;5,257;37,339;4,919;-25,037;-2,706;0,000;38,900;39,200;9,736;3,218;-14,426;-11,922;-15,747;-13,040;-3,166;27,774;0,000;221,340;Inf;233,000;220,000;-13,828;2,990;-9,258;25,547
11682,000;3,426;0,778;-35,209;3,280;9,659;5,257;37,339;4,919;-25,037;-2,706;0,000;38,900;39,200;9,638;3,259;-14,453;-11,960;-15,798;-13,101;-3,166;27,774;0,000;221,340;Inf;232,000;220,000;-13,784;2,987;-9,240;25,544
11682,500;3,426;0,778;-35,209;3,280;9,659;5,257;37,339;4,919;-25,037;-2,706;0,000;38,900;39,200;9,638;3,259;-14,599;-11,979;-15,834;-13,115;-3,166;27,774;0,000;220,740;Inf;232,000;220,000;-13,828;2,994;-9,242;25,516
11683,000;3,426;0,778;-35,209;3,280;9,659;5,257;37,339;4,919;-25,037;-2,706;0,000;38,900;39,200;9,638;3,259;-14,531;-12,011;-15,900;-13,126;-3,166;27,774;0,000;220,740;Inf;232,000;220,000;-13,882;3,001;-9,232;25,537
11683,500;3,426;0,778;-35,209;3,280;9,659;5,257;37,339;4,919;-25,037;-2,706;0,000;38,900;39,200;9,638;3,259;-14,290;-11,930;-15,762;-13,062;-3,166;27,774;0,000;218,740;Inf;232,000;220,000;-13,892;3,008;-9,224;25,540
11684,000;3,426;0,778;-35,209;3,280;9,659;5,278;37,336;4,927;-25,072;-2,722;0,000;38,944;39,164;9,638;3,259;-14,399;-11,936;-15,763;-13,046;-3,168;27,785;0,000;218,740;Inf;233,000;220,000;-13,761;3,015;-9,214;25,627
11684,500;3,426;0,778;-35,209;3,280;9,659;5,278;37,336;4,927;-25,072;-2,722;0,000;38,900;39,200;9,638;3,259;-14,469;-11,879;-15,666;-13,006;-3,168;27,785;0,000;218,840;Inf;233,000;220,000;-13,786;3,022;-9,223;25,823
11685,000;2,794;0,730;-33,780;3,259;9,629;5,278;37,336;4,927;-25,072;-2,722;0,000;38,900;39,200;9,789;3,070;-14,464;-11,972;-15,852;-13,101;-3,168;27,785;0,000;218,840;Inf;234,000;220,000;-13,755;3,028;-9,203;25,875
11685,500;2,794;0,730;-33,780;3,259;9,629;5,278;37,336;4,927;-25,072;-2,722;0,000;38,900;39,200;9,789;3,070;-14,494;-11,954;-15,806;-13,116;-3,168;27,785;0,000;219,240;Inf;234,000;220,000;-13,847;3,024;-9,220;25,911
11686,000;2,794;0,730;-33,780;3,259;9,629;5,278;37,336;4,927;-25,072;-2,722;0,000;38,900;39,200;9,789;3,070;-14,396;-11,967;-15,801;-13,096;-3,168;27,785;0,000;219,240;Inf;234,000;220,000;-13,843;3,021;-9,225;26,162
11686,500;2,794;0,730;-33,780;3,259;9,629;5,278;37,336;4,927;-25,072;-2,722;0,000;38,900;39,200;9,789;3,070;-14,542;-11,878;-15,761;-13,032;-3,168;27,785;0,000;218,240;Inf;234,000;220,000;-13,815;3,017;-9,228;26,276
11687,000;2,794;0,730;-33,780;3,259;9,629;5,278;37,336;4,927;-25,072;-2,722;0,000;38,900;39,200;9,789;3,070;-14,422;-11,981;-15,822;-13,102;-3,168;27,785;0,000;218,240;Inf;235,000;220,000;-13,803;3,013;-9,208;26,287
11687,500;2,794;0,730;-33,780;3,259;9,629;5,286;37,351;4,931;-25,055;-2,706;0,000;38,958;39,182;9,789;3,070;-14,392;-11,940;-15,793;-13,092;-3,170;27,792;0,000;218,540;Inf;235,000;220,000;-13,832;3,010;-9,209;26,275
11688,000;2,794;0,730;-33,780;3,259;9,629;5,286;37,351;4,931;-25,055;-2,706;0,000;39,000;39,200;9,789;3,070;-14,542;-12,004;-15,886;-13,108;-3,170;27,792;0,000;218,540;Inf;236,000;220,000;-13,805;3,006;-9,215;26,232
11688,500;3,329;0,791;-35,209;3,263;9,624;5,286;37,351;4,931;-25,055;-2,706;0,000;39,000;39,200;9,674;3,148;-14,430;-11,984;-15,855;-13,111;-3,170;27,792;0,000;218,540;Inf;236,000;220,000;-13,885;3,003;-9,211;26,184
11689,000;3,329;0,791;-35,209;3,263;9,624;5,286;37,351;4,931;-25,055;-2,706;0,000;39,000;39,200;9,674;3,148;-14,562;-11,907;-15,746;-13,030;-3,170;27,792;0,000;218,540;Inf;237,000;220,000;-13,845;3,008;-9,214;26,120
11689,500;3,329;0,791;-35,209;3,263;9,624;5,286;37,351;4,931;-25,055;-2,706;0,000;39,000;39,200;9,674;3,148;-14,389;-11,967;-15,795;-13,103;-3,170;27,792;0,000;221,540;Inf;237,000;220,000;-13,811;3,013;-9,205;26,081
11690,000;3,329;0,791;-35,209;3,263;9,624;5,286;37,351;4,931;-25,055;-2,706;0,000;39,000;39,200;9,674;3,148;-14,560;-11,885;-15,790;-13,060;-3,170;27,792;0,000;221,540;Inf;236,000;220,000;-13,814;3,018;-9,209;26,015
11690,500;3,329;0,791;-35,209;3,263;9,624;5,285;37,339;4,922;-25,030;-2,748;0,000;38,966;39,167;9,674;3,148;-14,498;-11,988;-15,875;-13,127;-3,173;27,790;0,000;222,040;Inf;236,000;220,000;-13,824;3,024;-9,209;25,976
11691,000;3,329;0,791;-35,209;3,263;9,624;5,285;37,339;4,922;-25,030;-2,748;0,000;39,000;39,200;9,674;3,148;-14,391;-11,966;-15,788;-13,093;-3,173;27,790;0,000;222,040;Inf;235,000;220,000;-13,872;3,029;-9,201;25,879
11691,500;3,029;0,765;-34,962;3,300;9,580;5,285;37,339;4,922;-25,030;-2,748;0,000;39,000;39,200;9,648;3,322;-14,539;-11,905;-15,775;-13,031;-3,173;27,790;0,000;221,240;Inf;235,000;220,000;-13,810;3,033;-9,192;25,871
11692,000;3,029;0,765;-34,962;3,300;9,580;5,285;37,339;4,922;-25,030;-2,748;0,000;39,000;39,200;9,648;3,322;-14,422;-11,956;-15,831;-13,096;-3,173;27,790;0,000;221,240;Inf;234,000;220,000;-13,813;3,033;-9,194;25,773
11692,500;3,029;0,765;-34,962;3,300;9,580;5,285;37,339;4,922;-25,030;-2,748;0,000;39,000;39,200;9,648;3,322;-14,485;-11,919;-15,759;-13,053;-3,173;27,790;0,000;221,240;Inf;234,000;220,000;-13,826;3,033;-9,205;25,745
11693,000;3,029;0,765;-34,962;3,300;9,580;5,285;37,339;4,922;-25,030;-2,748;0,000;39,000;39,200;9,648;3,322;-14,385;-11,981;-15,827;-13,098;-3,173;27,790;0,000;221,240;Inf;233,000;220,000;-13,804;3,033;-9,192;25,693
11693,500;3,029;0,765;-34,962;3,300;9,580;5,312;37,344;4,920;-25,026;-2,728;0,000;38,976;39,329;9,648;3,322;-14,553;-11,869;-15,729;-13,020;-3,177;27,795;0,000;220,540;Inf;233,000;220,000;-13,823;3,033;-9,205;25,698
11694,000;3,029;0,765;-34,962;3,300;9,580;5,312;37,344;4,920;-25,026;-2,728;0,000;39,000;39,300;9,648;3,322;-14,472;-11,973;-15,874;-13,094;-3,177;27,795;0,000;220,540;Inf;233,000;220,000;-13,793;3,033;-9,173;25,686
11694,500;3,029;0,765;-34,962;3,300;9,580;5,312;37,344;4,920;-25,026;-2,728;0,000;39,000;39,300;9,648;3,322;-14,362;-11,949;-15,778;-13,053;-3,177;27,795;0,000;220,840;Inf;233,000;220,000;-13,853;3,033;-9,189;25,674
11695,000;3,091;0,752;-35,209;3,321;9,600;5,312;37,344;4,920;-25,026;-2,728;0,000;39,000;39,300;9,705;3,361;-14,533;-11,899;-15,767;-13,050;-3,177;27,795;0,000;220,840;Inf;233,000;220,000;-13,785;3,033;-9,182;25,664
11695,500;3,091;0,752;-35,209;3,321;9,600;5,312;37,344;4,920;-25,026;-2,728;0,000;39,000;39,300;9,705;3,361;-14,443;-11,965;-15,863;-13,111;-3,177;27,795;0,000;221,140;Inf;233,000;220,000;-13,812;3,034;-9,184;25,870
11696,000;3,091;0,752;-35,209;3,321;9,600;5,312;37,344;4,920;-25,026;-2,728;0,000;39,000;39,300;9,705;3,361;-14,451;-11,931;-15,758;-13,066;-3,177;27,795;0,000;221,140;Inf;232,000;220,000;-13,845;3,035;-9,182;25,888
11696,500;3,091;0,752;-35,209;3,321;9,600;5,312;37,344;4,920;-25,026;-2,728;0,000;39,000;39,300;9,705;3,361;-14,345;-11,950;-15,820;-13,057;-3,177;27,795;0,000;219,240;Inf;232,000;220,000;-13,801;3,036;-9,182;25,887
11697,000;3,091;0,752;-35,209;3,321;9,600;5,332;37,345;4,919;-25,035;-2,709;0,000;38,982;39,253;9,705;3,361;-14,390;-11,923;-15,758;-13,063;-3,170;27,799;0,000;219,240;Inf;232,000;220,000;-13,793;3,037;-9,184;25,841
11697,500;3,091;0,752;-35,209;3,321;9,600;5,332;37,345;4,919;-25,035;-2,709;0,000;39,000;39,300;9,705;3,361;-14,518;-11,962;-15,861;-13,093;-3,170;27,799;0,000;218,540;Inf;232,000;220,000;-13,783;3,038;-9,168;25,831
11698,000;3,171;0,757;-35,209;3,287;9,620;5,332;37,345;4,919;-25,035;-2,709;0,000;39,000;39,300;9,675;3,359;-14,482;-11,966;-15,856;-13,115;-3,170;27,799;0,000;218,540;Inf;233,000;220,000;-13,859;3,038;-9,159;25,793
11698,500;3,171;0,757;-35,209;3,287;9,620;5,332;37,345;4,919;-25,035;-2,709;0,000;39,000;39,300;9,675;3,359;-14,557;-11,897;-15,788;-13,025;-3,170;27,799;0,000;218,540;Inf;233,000;220,000;-13,855;3,041;-9,157;25,768
11699,000;3,171;0,757;-35,209;3,287;9,620;5,332;37,345;4,919;-25,035;-2,709;0,000;39,000;39,300;9,675;3,359;-14,456;-11,958;-15,864;-13,097;-3,170;27,799;0,000;218,540;Inf;234,000;220,000;-13,817;3,043;-9,163;25,710
11699,500;3,171;0,757;-35,209;3,287;9,620;5,332;37,345;4,919;-25,035;-2,709;0,000;39,000;39,300;9,675;3,359;-14,303;-11,950;-15,745;-13,061;-3,170;27,799;0,000;218,040;Inf;234,000;220,000;-13,844;3,045;-9,166;25,732
11700,000;3,171;0,757;-35,209;3,287;9,620;5,287;37,346;4,919;-25,003;-2,698;0,000;38,996;39,302;9,675;3,359;-14,511;-11,914;-15,757;-13,051;-3,154;27,813;0,000;218,040;Inf;235,000;220,000;-13,765;3,047;-9,163;25,726
11700,500;3,171;0,757;-35,209;3,287;9,620;5,287;37,346;4,919;-25,003;-2,698;0,000;39,000;39,300;9,675;3,359;-14,532;-11,897;-15,770;-13,066;-3,154;27,813;0,000;218,140;Inf;235,000;220,000;-13,808;3,049;-9,181;25,709
11701,000;3,171;0,757;-35,209;3,287;9,620;5,287;37,346;4,919;-25,003;-2,698;0,000;39,000;39,300;9,675;3,359;-14,408;-11,949;-15,788;-13,010;-3,154;27,813;0,000;218,140;Inf;236,000;220,000;-13,816;3,051;-9,165;25,651
11701,500;2,916;0,787;-33,313;3,326;9,609;5,287;37,346;4,919;-25,003;-2,698;0,000;39,000;39,300;9,761;3,212;-14,335;-11,938;-15,731;-13,050;-3,154;27,813;0,000;217,840;Inf;236,000;220,000;-13,789;3,053;-9,171;25,646
11702,000;2,916;0,787;-33,313;3,326;9,609;5,287;37,346;4,919;-25,003;-2,698;0,000;39,000;39,300;9,761;3,212;-14,384;-11,935;-15,763;-13,048;-3,154;27,813;0,000;217,840;Inf;237,000;220,000;-13,763;3,051;-9,165;25,644
11702,500;2,916;0,787;-33,313;3,326;9,609;5,287;37,346;4,919;-25,003;-2,698;0,000;39,000;39,300;9,761;3,212;-14,451;-11,950;-15,852;-13,090;-3,154;27,813;0,000;221,440;Inf;237,000;220,000;-13,783;3,048;-9,153;25,662
11703,000;2,916;0,787;-33,313;3,326;9,609;5,287;37,346;4,919;-25,003;-2,698;0,000;39,000;39,300;9,761;3,212;-14,470;-11,906;-15,781;-13,055;-3,154;27,813;0,000;221,440;Inf;236,000;220,000;-13,836;3,046;-9,176;25,677
11703,500;2,916;0,787;-33,313;3,326;9,609;5,319;37,347;4,912;-24,996;-2,697;0,000;38,991;39,402;9,761;3,212;-14,415;-11,854;-15,690;-13,006;-3,155;27,803;0,000;221,440;Inf;236,000;220,000;-13,803;3,044;-9,153;25,652
11704,000;2,916;0,787;-33,313;3,326;9,609;5,319;37,347;4,912;-24,996;-2,697;0,000;39,000;39,400;9,761;3,212;-14,447;-11,934;-15,837;-13,070;-3,155;27,803;0,000;221,440;Inf;235,000;220,000;-13,741;3,042;-9,168;25,687
11704,500;2,772;0,757;-34,503;3,333;9,559;5,319;37,347;4,912;-24,996;-2,697;0,000;39,000;39,400;9,697;3,377;-14,455;-11,870;-15,729;-13,038;-3,155;27,803;0,000;221,640;Inf;235,000;220,000;-13,822;3,040;-9,158;25,732
11705,000;2,772;0,757;-34,503;3,333;9,559;5,319;37,347;4,912;-24,996;-2,697;0,000;39,000;39,400;9,697;3,377;-14,509;-11,956;-15,854;-13,101;-3,155;27,803;0,000;221,640;Inf;234,000;220,000;-13,773;3,036;-9,168;25,730
11705,500;2,772;0,757;-34,503;3,333;9,559;5,319;37,347;4,912;-24,996;-2,697;0,000;39,000;39,400;9,697;3,377;-14,394;-11,918;-15,789;-13,052;-3,155;27,803;0,000;221,540;Inf;234,000;220,000;-13,855;3,031;-9,158;25,780
11706,000;2,772;0,757;-34,503;3,333;9,559;5,319;37,347;4,912;-24,996;-2,697;0,000;39,000;39,400;9,697;3,377;-14,530;-11,958;-15,863;-13,046;-3,155;27,803;0,000;221,540;Inf;233,000;220,000;-13,788;3,027;-9,168;25,805
11706,500;2,772;0,757;-34,503;3,333;9,559;5,290;37,352;4,907;-24,982;-2,692;0,000;39,004;39,246;9,697;3,377;-14,334;-11,929;-15,796;-13,071;-3,143;27,826;0,000;220,540;Inf;233,000;220,000;-13,849;3,023;-9,179;25,797
11707,000;2,772;0,757;-34,503;3,333;9,559;5,290;37,352;4,907;-24,982;-2,692;0,000;39,000;39,200;9,697;3,377;-14,489;-11,867;-15,699;-12,984;-3,143;27,826;0,000;220,540;Inf;233,000;220,000;-13,783;3,019;-9,165;25,753
11707,500;2,619;0,654;-34,350;3,300;9,581;5,290;37,352;4,907;-24,982;-2,692;0,000;39,000;39,200;9,788;3,333;-14,362;-11,913;-15,759;-13,047;-3,143;27,826;0,000;220,440;Inf;233,000;220,000;-13,760;3,015;-9,158;25,737
11708,000;2,619;0,654;-34,350;3,300;9,581;5,290;37,352;4,907;-24,982;-2,692;0,000;39,000;39,200;9,788;3,333;-14,495;-11,837;-15,741;-12,992;-3,143;27,826;0,000;220,440;Inf;233,000;220,000;-13,770;3,008;-9,161;25,661
11708,500;2,619;0,654;-34,350;3,300;9,581;5,290;37,352;4,907;-24,982;-2,692;0,000;39,000;39,200;9,788;3,333;-14,396;-11,918;-15,807;-13,058;-3,143;27,826;0,000;220,840;Inf;233,000;220,000;-13,766;3,002;-9,157;25,657
11709,000;2,619;0,654;-34,350;3,300;9,581;5,290;37,352;4,907;-24,982;-2,692;0,000;39,000;39,200;9,788;3,333;-14,306;-11,900;-15,710;-13,012;-3,143;27,826;0,000;220,840;Inf;233,000;220,000;-13,795;2,995;-9,144;25,692
11709,500;2,619;0,654;-34,350;3,300;9,581;5,290;37,352;4,907;-24,982;-2,692;0,000;39,000;39,200;9,788;3,333;-14,463;-11,869;-15,727;-12,980;-3,143;27,826;0,000;219,340;Inf;233,000;220,000;-13,732;2,989;-9,151;25,691
11710,000;2,619;0,654;-34,350;3,300;9,581;5,318;37,342;4,902;-24,987;-2,695;0,000;39,000;39,239;9,788;3,333;-14,386;-11,921;-15,810;-13,058;-3,145;27,819;0,000;219,340;Inf;233,000;220,000;-13,760;2,983;-9,152;25,765
11710,500;2,619;0,654;-34,350;3,300;9,581;5,318;37,342;4,902;-24,987;-2,695;0,000;39,000;39,200;9,788;3,333;-14,400;-11,873;-15,729;-12,997;-3,145;27,819;0,000;219,440;Inf;233,000;220,000;-13,794;2,977;-9,156;25,777
11711,000;3,145;0,809;-34,462;3,284;9,631;5,318;37,342;4,902;-24,987;-2,695;0,000;39,000;39,200;9,774;3,351;-14,324;-11,903;-15,761;-13,021;-3,145;27,819;0,000;219,440;Inf;233,000;220,000;-13,750;2,971;-9,149;25,766
11711,500;3,145;0,809;-34,462;3,284;9,631;5,318;37,342;4,902;-24,987;-2,695;0,000;39,000;39,200;9,774;3,351;-14,399;-11,861;-15,674;-13,002;-3,145;27,819;0,000;219,240;Inf;233,000;220,000;-13,752;2,974;-9,146;25,758
11712,000;3,145;0,809;-34,462;3,284;9,631;5,318;37,342;4,902;-24,987;-2,695;0,000;39,000;39,200;9,774;3,351;-14,430;-11,923;-15,816;-13,053;-3,145;27,819;0,000;219,240;Inf;233,000;220,000;-13,734;2,977;-9,135;25,776
11712,500;3,145;0,809;-34,462;3,284;9,631;5,318;37,342;4,902;-24,987;-2,695;0,000;39,000;39,200;9,774;3,351;-14,369;-11,903;-15,773;-13,032;-3,145;27,819;0,000;219,040;Inf;233,000;220,000;-13,805;2,980;-9,122;25,777
11713,000;3,145;0,809;-34,462;3,284;9,631;5,286;37,340;4,891;-24,976;-2,684;0,000;38,999;39,258;9,774;3,351;-14,497;-11,831;-15,701;-12,964;-3,146;27,821;0,000;219,040;Inf;233,000;220,000;-13,769;2,982;-9,128;25,803
11713,500;3,145;0,809;-34,462;3,284;9,631;5,286;37,340;4,891;-24,976;-2,684;0,000;39,000;39,300;9,774;3,351;-14,411;-11,921;-15,786;-13,038;-3,146;27,821;0,000;219,340;Inf;233,000;220,000;-13,748;2,985;-9,136;25,830
11714,000;2,845;0,719;-34,210;3,304;9,638;5,286;37,340;4,891;-24,976;-2,684;0,000;39,000;39,300;9,784;3,081;-14,264;-11,896;-15,723;-13,012;-3,146;27,821;0,000;219,340;Inf;233,000;220,000;-13,789;2,988;-9,140;25,831
11714,500;2,845;0,719;-34,210;3,304;9,638;5,286;37,340;4,891;-24,976;-2,684;0,000;39,000;39,300;9,784;3,081;-14,368;-11,899;-15,793;-13,039;-3,146;27,821;0,000;218,940;Inf;233,000;220,000;-13,724;2,985;-9,133;25,833
11715,000;2,845;0,719;-34,210;3,304;9,638;5,286;37,340;4,891;-24,976;-2,684;0,000;39,000;39,300;9,784;3,081;-14,310;-11,864;-15,719;-13,001;-3,146;27,821;0,000;218,940;Inf;234,000;220,000;-13,775;2,983;-9,129;25,838
11715,500;2,845;0,719;-34,210;3,304;9,638;5,286;37,340;4,891;-24,976;-2,684;0,000;39,000;39,300;9,784;3,081;-14,458;-11,875;-15,730;-12,977;-3,146;27,821;0,000;219,140;Inf;234,000;220,000;-13,723;2,981;-9,125;25,809
11716,000;2,845;0,719;-34,210;3,304;9,638;5,322;37,351;4,897;-24,997;-2,702;0,000;39,010;39,320;9,784;3,081;-14,346;-11,906;-15,748;-13,021;-3,143;27,830;0,000;219,140;Inf;234,000;220,000;-13,760;2,979;-9,141;25,820
11716,500;2,845;0,719;-34,210;3,304;9,638;5,322;37,351;4,897;-24,997;-2,702;0,000;39,000;39,300;9,784;3,081;-14,285;-11,876;-15,689;-12,991;-3,143;27,830;0,000;219,540;Inf;234,000;220,000;-13,755;2,976;-9,118;25,809
11717,000;2,845;0,719;-34,210;3,304;9,638;5,322;37,351;4,897;-24,997;-2,702;0,000;39,000;39,300;9,784;3,081;-14,437;-11,871;-15,724;-12,966;-3,143;27,830;0,000;219,540;Inf;234,000;220,000;-13,710;2,974;-9,124;25,822
11717,500;2,961;0,797;-34,213;3,339;9,552;5,322;37,351;4,897;-24,997;-2,702;0,000;39,000;39,300;9,722;3,267;-14,346;-11,914;-15,779;-13,025;-3,143;27,830;0,000;218,940;Inf;234,000;220,000;-13,749;2,972;-9,120;25,824
11718,000;2,961;0,797;-34,213;3,339;9,552;5,322;37,351;4,897;-24,997;-2,702;0,000;39,000;39,300;9,722;3,267;-14,443;-11,910;-15,826;-13,030;-3,143;27,830;0,000;218,940;Inf;235,000;220,000;-13,766;2,972;-9,100;25,824
11718,500;2,961;0,797;-34,213;3,339;9,552;5,322;37,351;4,897;-24,997;-2,702;0,000;39,000;39,300;9,722;3,267;-14,329;-11,881;-15,725;-13,013;-3,143;27,830;0,000;220,040;Inf;235,000;220,000;-13,802;2,972;-9,105;25,816
11719,000;2,961;0,797;-34,213;3,339;9,552;5,322;37,351;4,897;-24,997;-2,702;0,000;39,000;39,300;9,722;3,267;-14,451;-11,807;-15,665;-12,954;-3,143;27,830;0,000;220,040;Inf;235,000;220,000;-13,737;2,972;-9,101;25,833
11719,500;2,961;0,797;-34,213;3,339;9,552;5,297;37,332;4,900;-24,971;-2,699;0,000;39,003;39,250;9,722;3,267;-14,402;-11,893;-15,790;-13,008;-3,135;27,830;0,000;219,640;Inf;235,000;220,000;-13,719;2,971;-9,085;25,798
11720,000;2,961;0,797;-34,213;3,339;9,552;5,297;37,332;4,900;-24,971;-2,699;0,000;39,000;39,300;9,722;3,267;-14,297;-11,885;-15,712;-12,993;-3,135;27,830;0,000;219,640;Inf;235,000;220,000;-13,773;2,971;-9,108;25,802
11720,500;3,365;0,775;-35,209;3,333;9,681;5,297;37,332;4,900;-24,971;-2,699;0,000;39,000;39,300;9,604;3,303;-14,461;-11,793;-15,693;-12,956;-3,135;27,830;0,000;219,940;Inf;235,000;220,000;-13,722;2,971;-9,078;25,725
11721,000;3,365;0,775;-35,209;3,333;9,681;5,297;37,332;4,900;-24,971;-2,699;0,000;39,000;39,300;9,604;3,303;-14,358;-11,887;-15,782;-13,013;-3,135;27,830;0,000;219,940;Inf;235,000;220,000;-13,726;2,978;-9,095;25,666
11721,500;3,365;0,775;-35,209;3,333;9,681;5,297;37,332;4,900;-24,971;-2,699;0,000;39,000;39,300;9,604;3,303;-14,306;-11,851;-15,683;-12,965;-3,135;27,830;0,000;220,240;Inf;235,000;220,000;-13,760;2,984;-9,095;25,707
11722,000;3,365;0,775;-35,209;3,333;9,681;5,297;37,332;4,900;-24,971;-2,699;0,000;39,000;39,300;9,604;3,303;-14,358;-11,873;-15,760;-13,001;-3,135;27,830;0,000;220,240;Inf;235,000;220,000;-13,701;2,990;-9,088;25,768
11722,500;3,365;0,775;-35,209;3,333;9,681;5,282;37,345;4,917;-24,961;-2,661;0,000;39,016;39,292;9,604;3,303;-14,295;-11,843;-15,709;-12,983;-3,120;27,848;0,000;221,140;Inf;235,000;220,000;-13,748;2,996;-9,090;25,924
11723,000;3,365;0,775;-35,209;3,333;9,681;5,282;37,345;4,917;-24,961;-2,661;0,000;39,000;39,300;9,604;3,303;-14,445;-11,868;-15,789;-12,984;-3,120;27,848;0,000;221,140;Inf;234,000;220,000;-13,707;3,002;-9,074;25,954
11723,500;3,365;0,775;-35,209;3,333;9,681;5,282;37,345;4,917;-24,961;-2,661;0,000;39,000;39,300;9,604;3,303;-14,347;-11,891;-15,770;-13,016;-3,120;27,848;0,000;221,040;Inf;234,000;220,000;-13,772;3,008;-9,070;25,921
11724,000;2,583;0,680;-33,596;3,343;9,608;5,282;37,345;4,917;-24,961;-2,661;0,000;39,000;39,300;9,857;3,234;-14,415;-11,794;-15,687;-12,965;-3,120;27,848;0,000;221,040;Inf;233,000;220,000;-13,756;3,014;-9,080;25,921
11724,500;2,583;0,680;-33,596;3,343;9,608;5,282;37,345;4,917;-24,961;-2,661;0,000;39,000;39,300;9,857;3,234;-14,408;-11,903;-15,795;-13,001;-3,120;27,848;0,000;220,840;Inf;233,000;220,000;-13,715;3,007;-9,089;25,931
11725,000;2,583;0,680;-33,596;3,343;9,608;5,282;37,345;4,917;-24,961;-2,661;0,000;39,000;39,300;9,857;3,234;-14,276;-11,855;-15,706;-12,991;-3,120;27,848;0,000;220,840;Inf;233,000;220,000;-13,777;3,000;-9,069;25,886
11725,500;2,583;0,680;-33,596;3,343;9,608;5,282;37,345;4,917;-24,961;-2,661;0,000;39,000;39,300;9,857;3,234;-14,347;-11,870;-15,758;-13,000;-3,120;27,848;0,000;219,740;Inf;233,000;220,000;-13,707;2,993;-9,062;25,942
11726,000;2,583;0,680;-33,596;3,343;9,608;5,252;37,335;4,926;-24,955;-2,670;0,000;39,028;39,246;9,857;3,234;-14,259;-11,826;-15,675;-12,950;-3,108;27,854;0,000;219,740;Inf;233,000;220,000;-13,744;2,987;-9,072;26,099
11726,500;2,583;0,680;-33,596;3,343;9,608;5,252;37,335;4,926;-24,955;-2,670;0,000;39,000;39,200;9,857;3,234;-14,420;-11,779;-15,652;-12,925;-3,108;27,854;0,000;219,540;Inf;233,000;220,000;-13,678;2,980;-9,056;26,271
11727,000;2,987;0,718;-35,194;3,320;9,613;5,252;37,335;4,926;-24,955;-2,670;0,000;39,000;39,200;9,632;3,189;-14,318;-11,868;-15,753;-12,995;-3,108;27,854;0,000;219,540;Inf;233,000;220,000;-13,694;2,973;-9,058;26,412
11727,500;2,987;0,718;-35,194;3,320;9,613;5,252;37,335;4,926;-24,955;-2,670;0,000;39,000;39,200;9,632;3,189;-14,234;-11,825;-15,664;-12,942;-3,108;27,854;0,000;219,240;Inf;233,000;220,000;-13,734;2,974;-9,060;26,530
11728,000;2,987;0,718;-35,194;3,320;9,613;5,252;37,335;4,926;-24,955;-2,670;0,000;39,000;39,200;9,632;3,189;-14,411;-11,758;-15,647;-12,898;-3,108;27,854;0,000;219,240;Inf;233,000;220,000;-13,666;2,974;-9,035;26,515
11728,500;2,987;0,718;-35,194;3,320;9,613;5,252;37,335;4,926;-24,955;-2,670;0,000;39,000;39,200;9,632;3,189;-14,326;-11,851;-15,746;-12,990;-3,108;27,854;0,000;217,840;Inf;233,000;220,000;-13,678;2,974;-9,042;26,429
11729,000;2,987;0,718;-35,194;3,320;9,613;5,272;37,341;4,924;-24,959;-2,663;0,000;39,023;39,277;9,632;3,189;-14,405;-11,855;-15,803;-12,940;-3,096;27,852;0,000;217,840;Inf;234,000;220,000;-13,728;2,974;-9,059;26,371
11729,500;2,987;0,718;-35,194;3,320;9,613;5,272;37,341;4,924;-24,959;-2,663;0,000;39,000;39,300;9,632;3,189;-14,247;-11,848;-15,725;-12,977;-3,096;27,852;0,000;218,240;Inf;234,000;220,000;-13,751;2,975;-9,063;26,321
11730,000;2,987;0,718;-35,194;3,320;9,613;5,272;37,341;4,924;-24,959;-2,663;0,000;39,000;39,300;9,632;3,189;-14,434;-11,676;-15,550;-12,863;-3,096;27,852;0,000;218,240;Inf;235,000;220,000;-13,699;2,975;-9,040;26,247
11730,500;2,916;0,707;-35,209;3,317;9,704;5,272;37,341;4,924;-24,959;-2,663;0,000;39,000;39,300;9,534;3,242;-14,344;-11,852;-15,700;-12,922;-3,096;27,852;0,000;218,440;Inf;235,000;220,000;-13,631;2,975;-9,044;26,197
11731,000;2,916;0,707;-35,209;3,317;9,704;5,272;37,341;4,924;-24,959;-2,663;0,000;39,000;39,300;9,534;3,242;-14,191;-11,828;-15,664;-12,963;-3,096;27,852;0,000;218,440;Inf;236,000;220,000;-13,704;2,974;-9,035;26,177
11731,500;2,916;0,707;-35,209;3,317;9,704;5,272;37,341;4,924;-24,959;-2,663;0,000;39,000;39,300;9,534;3,242;-14,290;-11,802;-15,664;-12,915;-3,096;27,852;0,000;219,540;Inf;236,000;220,000;-13,661;2,973;-9,036;26,140
11732,000;2,916;0,707;-35,209;3,317;9,704;5,272;37,341;4,924;-24,959;-2,663;0,000;39,000;39,300;9,534;3,242;-14,337;-11,850;-15,734;-12,973;-3,096;27,852;0,000;219,540;Inf;236,000;220,000;-13,667;2,972;-9,017;26,128
11732,500;2,916;0,707;-35,209;3,317;9,704;5,308;37,350;4,942;-24,935;-2,651;0,000;39,021;39,304;9,534;3,242;-14,318;-11,788;-15,584;-12,879;-3,102;27,856;0,000;218,840;Inf;236,000;220,000;-13,723;2,971;-9,036;26,152
11733,000;2,916;0,707;-35,209;3,317;9,704;5,308;37,350;4,942;-24,935;-2,651;0,000;39,000;39,300;9,534;3,242;-14,328;-11,833;-15,686;-12,895;-3,102;27,856;0,000;218,840;Inf;237,000;220,000;-13,642;2,970;-9,011;26,211
11733,500;3,425;0,892;-34,477;3,372;9,656;5,308;37,350;4,942;-24,935;-2,651;0,000;39,000;39,300;9,657;3,200;-14,227;-11,820;-15,650;-12,917;-3,102;27,856;0,000;218,740;Inf;237,000;220,000;-13,685;2,969;-9,027;26,214
11734,000;3,425;0,892;-34,477;3,372;9,656;5,308;37,350;4,942;-24,935;-2,651;0,000;39,000;39,300;9,657;3,200;-14,358;-11,774;-15,651;-12,917;-3,102;27,856;0,000;218,740;Inf;238,000;220,000;-13,653;2,977;-9,024;26,231
11734,500;3,425;0,892;-34,477;3,372;9,656;5,308;37,350;4,942;-24,935;-2,651;0,000;39,000;39,300;9,657;3,200;-14,354;-11,850;-15,752;-12,972;-3,102;27,856;0,000;218,540;Inf;238,000;220,000;-13,675;2,984;-9,012;26,185
11735,000;3,425;0,892;-34,477;3,372;9,656;5,308;37,350;4,942;-24,935;-2,651;0,000;39,000;39,300;9,657;3,200;-14,264;-11,811;-15,674;-12,934;-3,102;27,856;0,000;218,540;Inf;239,000;220,000;-13,732;2,991;-9,031;26,132
11735,500;3,425;0,892;-34,477;3,372;9,656;5,298;37,339;4,925;-24,929;-2,661;0,000;39,015;39,210;9,657;3,200;-14,448;-11,733;-15,639;-12,889;-3,098;27,862;0,000;221,940;Inf;239,000;220,000;-13,671;2,999;-9,036;26,133
11736,000;3,425;0,892;-34,477;3,372;9,656;5,298;37,339;4,925;-24,929;-2,661;0,000;39,000;39,200;9,657;3,200;-14,223;-11,781;-15,637;-12,913;-3,098;27,862;0,000;221,940;Inf;238,000;220,000;-13,677;3,006;-9,001;26,149
11736,500;3,057;0,806;-33,878;3,313;8,997;5,298;37,339;4,925;-24,929;-2,661;0,000;39,000;39,200;9,809;3,315;-14,399;-11,804;-15,656;-12,883;-3,098;27,862;0,000;221,840;Inf;238,000;220,000;-13,638;3,012;-9,019;26,124
11737,000;3,057;0,806;-33,878;3,313;8,997;5,298;37,339;4,925;-24,929;-2,661;0,000;39,000;39,200;9,809;3,315;-14,300;-11,838;-15,718;-12,973;-3,098;27,862;0,000;221,840;Inf;237,000;220,000;-13,686;3,013;-9,024;26,068
11737,500;3,057;0,806;-33,878;3,313;8,997;5,298;37,339;4,925;-24,929;-2,661;0,000;39,000;39,200;9,809;3,315;-14,367;-11,761;-15,648;-12,899;-3,098;27,862;0,000;222,040;Inf;237,000;220,000;-13,707;3,014;-9,032;26,025
11738,000;3,057;0,806;-33,878;3,313;8,997;5,298;37,339;4,925;-24,929;-2,661;0,000;39,000;39,200;9,809;3,315;-14,373;-11,839;-15,755;-12,901;-3,098;27,862;0,000;222,040;Inf;236,000;220,000;-13,669;3,015;-9,011;26,014
11738,500;3,057;0,806;-33,878;3,313;8,997;5,298;37,339;4,925;-24,929;-2,661;0,000;39,000;39,200;9,809;3,315;-14,277;-11,807;-15,682;-12,934;-3,098;27,862;0,000;222,940;Inf;236,000;220,000;-13,717;3,015;-9,019;25,917
11739,000;3,057;0,806;-33,878;3,313;8,997;5,285;37,338;4,908;-24,947;-2,649;0,000;39,011;39,254;9,809;3,315;-14,258;-11,722;-15,592;-12,877;-3,106;27,862;0,000;222,940;Inf;235,000;220,000;-13,675;3,016;-9,022;25,867
11739,500;3,057;0,806;-33,878;3,313;8,997;5,285;37,338;4,908;-24,947;-2,649;0,000;39,000;39,300;9,809;3,315;-14,296;-11,815;-15,710;-12,953;-3,106;27,862;0,000;222,640;Inf;235,000;220,000;-13,612;3,017;-9,011;25,860
11740,000;3,029;0,738;-34,787;3,339;9,677;5,285;37,338;4,908;-24,947;-2,649;0,000;39,000;39,300;9,727;3,165;-14,415;-11,725;-15,602;-12,886;-3,106;27,862;0,000;222,640;Inf;234,000;220,000;-13,694;3,017;-9,003;25,823
11740,500;3,029;0,738;-34,787;3,339;9,677;5,285;37,338;4,908;-24,947;-2,649;0,000;39,000;39,300;9,727;3,165;-14,371;-11,829;-15,753;-12,931;-3,106;27,862;0,000;222,640;Inf;234,000;220,000;-13,657;3,018;-9,021;25,810
11741,000;3,029;0,738;-34,787;3,339;9,677;5,285;37,338;4,908;-24,947;-2,649;0,000;39,000;39,300;9,727;3,165;-14,314;-11,806;-15,656;-12,928;-3,106;27,862;0,000;222,640;Inf;233,000;220,000;-13,721;3,018;-9,013;25,792
11741,500;3,029;0,738;-34,787;3,339;9,677;5,285;37,338;4,908;-24,947;-2,649;0,000;39,000;39,300;9,727;3,165;-14,316;-11,728;-15,591;-12,897;-3,106;27,862;0,000;219,740;Inf;233,000;220,000;-13,676;3,018;-9,014;25,781
11742,000;3,029;0,738;-34,787;3,339;9,677;5,259;37,335;4,926;-24,951;-2,643;0,000;39,010;39,223;9,727;3,165;-14,358;-11,838;-15,731;-12,924;-3,096;27,856;0,000;219,740;Inf;233,000;220,000;-13,633;3,018;-9,006;25,837
11742,500;3,029;0,738;-34,787;3,339;9,677;5,259;37,335;4,926;-24,951;-2,643;0,000;39,000;39,200;9,727;3,165;-14,309;-11,819;-15,660;-12,937;-3,096;27,856;0,000;220,040;Inf;233,000;220,000;-13,713;3,018;-9,027;25,827
11743,000;2,878;0,705;-34,804;3,307;9,695;5,259;37,335;4,926;-24,951;-2,643;0,000;39,000;39,200;9,689;3,250;-14,366;-11,838;-15,724;-12,937;-3,096;27,856;0,000;220,040;Inf;233,000;220,000;-13,681;3,018;-9,021;25,813
11743,500;2,878;0,705;-34,804;3,307;9,695;5,259;37,335;4,926;-24,951;-2,643;0,000;39,000;39,200;9,689;3,250;-14,178;-11,806;-15,628;-12,909;-3,096;27,856;0,000;220,240;Inf;233,000;220,000;-13,716;3,016;-9,008;25,759
11744,000;2,878;0,705;-34,804;3,307;9,695;5,259;37,335;4,926;-24,951;-2,643;0,000;39,000;39,200;9,689;3,250;-14,330;-11,763;-15,587;-12,886;-3,096;27,856;0,000;220,240;Inf;233,000;220,000;-13,630;3,014;-9,019;25,726
11744,500;2,878;0,705;-34,804;3,307;9,695;5,259;37,335;4,926;-24,951;-2,643;0,000;39,000;39,200;9,689;3,250;-14,309;-11,810;-15,712;-12,951;-3,096;27,856;0,000;218,240;Inf;233,000;220,000;-13,641;3,012;-9,014;25,736
11745,000;2,878;0,705;-34,804;3,307;9,695;5,259;37,335;4,926;-24,951;-2,643;0,000;39,000;39,200;9,689;3,250;-14,312;-11,795;-15,640;-12,948;-3,096;27,856;0,000;218,240;Inf;234,000;220,000;-13,696;3,009;-8,999;25,736
11745,500;2,878;0,705;-34,804;3,307;9,695;5,235;37,338;4,917;-24,922;-2,655;0,000;38,999;39,250;9,689;3,250;-14,383;-11,684;-15,578;-12,847;-3,105;27,855;0,000;218,840;Inf;234,000;220,000;-13,674;3,007;-9,008;25,695
11746,000;2,878;0,705;-34,804;3,307;9,695;5,235;37,338;4,917;-24,922;-2,655;0,000;39,000;39,200;9,689;3,250;-14,311;-11,787;-15,657;-12,924;-3,105;27,855;0,000;218,840;Inf;235,000;220,000;-13,623;3,005;-8,993;25,710
11746,500;2,749;0,734;-33,457;3,345;9,592;5,235;37,338;4,917;-24,922;-2,655;0,000;39,000;39,200;9,894;3,219;-14,161;-11,767;-15,593;-12,915;-3,105;27,855;0,000;218,440;Inf;235,000;220,000;-13,670;3,003;-8,987;25,705
11747,000;2,749;0,734;-33,457;3,345;9,592;5,235;37,338;4,917;-24,922;-2,655;0,000;39,000;39,200;9,894;3,219;-14,313;-11,805;-15,714;-12,961;-3,105;27,855;0,000;218,440;Inf;236,000;220,000;-13,609;2,999;-9,012;25,678
11747,500;2,749;0,734;-33,457;3,345;9,592;5,235;37,338;4,917;-24,922;-2,655;0,000;39,000;39,200;9,894;3,219;-14,411;-11,704;-15,593;-12,868;-3,105;27,855;0,000;219,940;Inf;236,000;220,000;-13,699;2,995;-9,015;25,661
11748,000;2,749;0,734;-33,457;3,345;9,592;5,235;37,338;4,917;-24,922;-2,655;0,000;39,000;39,200;9,894;3,219;-14,353;-11,754;-15,643;-12,873;-3,105;27,855;0,000;219,940;Inf;236,000;220,000;-13,644;2,991;-9,018;25,630
11748,500;2,749;0,734;-33,457;3,345;9,592;5,276;37,331;4,924;-24,915;-2,664;0,000;38,994;39,170;9,894;3,219;-14,210;-11,800;-15,634;-12,909;-3,109;27,846;0,000;220,640;Inf;236,000;220,000;-13,656;2,987;-8,999;25,649
11749,000;2,749;0,734;-33,457;3,345;9,592;5,276;37,331;4,924;-24,915;-2,664;0,000;39,000;39,200;9,894;3,219;-14,220;-11,756;-15,594;-12,887;-3,109;27,846;0,000;220,640;Inf;236,000;220,000;-13,638;2,983;-8,986;25,488
11749,500;3,023;0,711;-35,209;3,299;9,717;5,276;37,331;4,924;-24,915;-2,664;0,000;39,000;39,200;9,630;3,373;-14,358;-11,799;-15,728;-12,942;-3,109;27,846;0,000;220,940;Inf;236,000;220,000;-13,614;2,979;-8,986;25,505
11750,000;3,023;0,711;-35,209;3,299;9,717;5,276;37,331;4,924;-24,915;-2,664;0,000;39,000;39,200;9,630;3,373;-14,307;-11,791;-15,672;-12,918;-3,109;27,846;0,000;220,940;Inf;236,000;220,000;-13,707;2,980;-9,005;25,552
11750,500;3,023;0,711;-35,209;3,299;9,717;5,276;37,331;4,924;-24,915;-2,664;0,000;39,000;39,200;9,630;3,373;-14,313;-11,800;-15,713;-12,903;-3,109;27,846;0,000;221,440;Inf;236,000;220,000;-13,672;2,981;-8,995;25,501
