t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11751,000;3,023;0,711;-35,209;3,299;9,717;5,276;37,331;4,924;-24,915;-2,664;0,000;39,000;39,200;9,630;3,373;-14,252;-11,795;-15,623;-12,901;-3,109;27,846;0,000;221,440;Inf;235,000;220,000;-13,683;2,981;-8,985;25,526
11751,500;3,023;0,711;-35,209;3,299;9,717;5,280;37,330;4,919;-24,911;-2,654;0,000;38,994;39,197;9,630;3,373;-14,362;-11,713;-15,609;-12,879;-3,094;27,857;0,000;222,340;Inf;235,000;220,000;-13,643;2,982;-8,994;25,532
11752,000;3,023;0,711;-35,209;3,299;9,717;5,280;37,330;4,919;-24,911;-2,654;0,000;39,000;39,200;9,630;3,373;-14,312;-11,808;-15,729;-12,965;-3,094;27,857;0,000;222,340;Inf;234,000;220,000;-13,641;2,983;-8,983;25,563
11752,500;3,023;0,711;-35,209;3,299;9,717;5,280;37,330;4,919;-24,911;-2,654;0,000;39,000;39,200;9,630;3,373;-14,225;-11,789;-15,645;-12,899;-3,094;27,857;0,000;221,840;Inf;234,000;220,000;-13,703;2,983;-8,996;25,543
11753,000;3,251;0,766;-35,209;3,218;9,666;5,280;37,330;4,919;-24,911;-2,654;0,000;39,000;39,200;9,731;3,406;-14,379;-11,712;-15,584;-12,839;-3,094;27,857;0,000;221,840;Inf;233,000;220,000;-13,639;2,984;-8,992;25,562
11753,500;3,251;0,766;-35,209;3,218;9,666;5,280;37,330;4,919;-24,911;-2,654;0,000;39,000;39,200;9,731;3,406;-14,271;-11,799;-15,681;-12,900;-3,094;27,857;0,000;222,040;Inf;233,000;220,000;-13,629;2,988;-8,970;25,544
11754,000;3,251;0,766;-35,209;3,218;9,666;5,280;37,330;4,919;-24,911;-2,654;0,000;39,000;39,200;9,731;3,406;-14,352;-11,704;-15,602;-12,875;-3,094;27,857;0,000;222,040;Inf;232,000;220,000;-13,663;2,993;-9,005;25,573
11754,500;3,251;0,766;-35,209;3,218;9,666;5,280;37,330;4,919;-24,911;-2,654;0,000;39,000;39,200;9,731;3,406;-14,302;-11,785;-15,707;-12,917;-3,094;27,857;0,000;219,740;Inf;232,000;220,000;-13,633;2,997;-8,993;25,562
11755,000;3,251;0,766;-35,209;3,218;9,666;5,247;37,325;4,909;-24,908;-2,662;0,000;38,983;39,121;9,731;3,406;-14,229;-11,767;-15,637;-12,893;-3,113;27,843;0,000;219,740;Inf;232,000;220,000;-13,678;3,001;-8,983;25,595
11755,500;3,251;0,766;-35,209;3,218;9,666;5,247;37,325;4,909;-24,908;-2,662;0,000;39,000;39,100;9,731;3,406;-14,368;-11,661;-15,552;-12,816;-3,113;27,843;0,000;219,540;Inf;232,000;220,000;-13,632;3,005;-8,997;25,634
11756,000;3,349;0,786;-35,209;2,633;9,685;5,247;37,325;4,909;-24,908;-2,662;0,000;39,000;39,100;9,664;3,440;-14,272;-11,796;-15,688;-12,915;-3,113;27,843;0,000;219,540;Inf;232,000;220,000;-13,599;3,009;-8,993;25,643
11756,500;3,349;0,786;-35,209;2,633;9,685;5,247;37,325;4,909;-24,908;-2,662;0,000;39,000;39,100;9,664;3,440;-14,200;-11,769;-15,637;-12,879;-3,113;27,843;0,000;219,540;Inf;232,000;220,000;-13,668;3,015;-8,975;25,610
11757,000;3,349;0,786;-35,209;2,633;9,685;5,247;37,325;4,909;-24,908;-2,662;0,000;39,000;39,100;9,664;3,440;-14,382;-11,804;-15,680;-12,876;-3,113;27,843;0,000;219,540;Inf;232,000;220,000;-13,621;3,020;-8,984;25,588
11757,500;3,349;0,786;-35,209;2,633;9,685;5,247;37,325;4,909;-24,908;-2,662;0,000;39,000;39,100;9,664;3,440;-14,300;-11,698;-15,519;-12,852;-3,113;27,843;0,000;217,240;Inf;232,000;220,000;-13,685;3,026;-8,997;25,595
11758,000;3,349;0,786;-35,209;2,633;9,685;5,279;37,325;4,905;-24,925;-2,666;0,000;38,983;39,183;9,664;3,440;-14,345;-11,776;-15,717;-12,889;-3,111;27,835;0,000;217,240;Inf;233,000;220,000;-13,592;3,031;-8,969;25,577
11758,500;3,349;0,786;-35,209;2,633;9,685;5,279;37,325;4,905;-24,925;-2,666;0,000;39,000;39,200;9,664;3,440;-14,271;-11,760;-15,629;-12,896;-3,111;27,835;0,000;217,540;Inf;233,000;220,000;-13,682;3,036;-8,984;25,612
11759,000;3,349;0,786;-35,209;2,633;9,685;5,279;37,325;4,905;-24,925;-2,666;0,000;39,000;39,200;9,664;3,440;-14,329;-11,688;-15,556;-12,847;-3,111;27,835;0,000;217,540;Inf;234,000;220,000;-13,639;3,041;-8,985;25,600
11759,500;3,397;0,818;-35,209;3,316;9,622;5,279;37,325;4,905;-24,925;-2,666;0,000;39,000;39,200;9,627;3,364;-14,318;-11,796;-15,709;-12,904;-3,111;27,835;0,000;217,340;Inf;234,000;220,000;-13,605;3,046;-8,970;25,619
11760,000;3,397;0,818;-35,209;3,316;9,622;5,279;37,325;4,905;-24,925;-2,666;0,000;39,000;39,200;9,627;3,364;-14,253;-11,770;-15,642;-12,902;-3,111;27,835;0,000;217,340;Inf;235,000;220,000;-13,682;3,052;-8,978;25,682
11760,500;3,397;0,818;-35,209;3,316;9,622;5,279;37,325;4,905;-24,925;-2,666;0,000;39,000;39,200;9,627;3,364;-14,368;-11,673;-15,588;-12,831;-3,111;27,835;0,000;218,840;Inf;235,000;220,000;-13,642;3,058;-8,984;25,689
11761,000;3,397;0,818;-35,209;3,316;9,622;5,279;37,325;4,905;-24,925;-2,666;0,000;39,000;39,200;9,627;3,364;-14,218;-11,747;-15,601;-12,873;-3,111;27,835;0,000;218,840;Inf;236,000;220,000;-13,615;3,063;-8,987;25,679
11761,500;3,397;0,818;-35,209;3,316;9,622;5,231;37,326;4,904;-24,885;-2,658;0,000;38,976;39,222;9,627;3,364;-14,352;-11,676;-15,577;-12,829;-3,116;27,841;0,000;218,640;Inf;236,000;220,000;-13,610;3,069;-8,974;25,660
11762,000;3,397;0,818;-35,209;3,316;9,622;5,231;37,326;4,904;-24,885;-2,658;0,000;39,000;39,200;9,627;3,364;-14,282;-11,760;-15,682;-12,906;-3,116;27,841;0,000;218,640;Inf;237,000;220,000;-13,609;3,074;-8,970;25,638
11762,500;3,169;0,742;-35,209;3,231;9,678;5,231;37,326;4,904;-24,885;-2,658;0,000;39,000;39,200;9,626;3,391;-14,240;-11,731;-15,608;-12,889;-3,116;27,841;0,000;218,340;Inf;237,000;220,000;-13,658;3,079;-8,968;25,612
11763,000;3,169;0,742;-35,209;3,231;9,678;5,231;37,326;4,904;-24,885;-2,658;0,000;39,000;39,200;9,626;3,391;-14,364;-11,773;-15,658;-12,867;-3,116;27,841;0,000;218,340;Inf;238,000;220,000;-13,617;3,081;-8,970;25,602
11763,500;3,169;0,742;-35,209;3,231;9,678;5,231;37,326;4,904;-24,885;-2,658;0,000;39,000;39,200;9,626;3,391;-14,224;-11,778;-15,663;-12,916;-3,116;27,841;0,000;218,440;Inf;238,000;220,000;-13,666;3,082;-8,957;25,636
11764,000;3,169;0,742;-35,209;3,231;9,678;5,231;37,326;4,904;-24,885;-2,658;0,000;39,000;39,200;9,626;3,391;-14,296;-11,726;-15,578;-12,885;-3,116;27,841;0,000;218,440;Inf;239,000;220,000;-13,645;3,084;-8,958;25,630
11764,500;3,169;0,742;-35,209;3,231;9,678;5,255;37,315;4,917;-24,889;-2,656;0,000;38,965;39,176;9,626;3,391;-14,215;-11,774;-15,635;-12,909;-3,106;27,845;0,000;222,640;Inf;239,000;220,000;-13,621;3,085;-8,963;25,653
11765,000;3,169;0,742;-35,209;3,231;9,678;5,255;37,315;4,917;-24,889;-2,656;0,000;39,000;39,200;9,626;3,391;-14,373;-11,681;-15,567;-12,842;-3,106;27,845;0,000;222,640;Inf;238,000;220,000;-13,633;3,087;-8,959;25,631
11765,500;2,856;0,748;-34,694;3,319;9,579;5,255;37,315;4,917;-24,889;-2,656;0,000;39,000;39,200;9,723;3,421;-14,287;-11,777;-15,704;-12,924;-3,106;27,845;0,000;222,640;Inf;238,000;220,000;-13,616;3,088;-8,955;25,627
11766,000;2,856;0,748;-34,694;3,319;9,579;5,255;37,315;4,917;-24,889;-2,656;0,000;39,000;39,200;9,723;3,421;-14,189;-11,753;-15,623;-12,863;-3,106;27,845;0,000;222,640;Inf;237,000;220,000;-13,673;3,084;-8,964;25,570
11766,500;2,856;0,748;-34,694;3,319;9,579;5,255;37,315;4,917;-24,889;-2,656;0,000;39,000;39,200;9,723;3,421;-14,362;-11,733;-15,627;-12,859;-3,106;27,845;0,000;222,540;Inf;237,000;220,000;-13,607;3,080;-8,962;25,508
11767,000;2,856;0,748;-34,694;3,319;9,579;5,255;37,315;4,917;-24,889;-2,656;0,000;39,000;39,200;9,723;3,421;-14,262;-11,779;-15,693;-12,919;-3,106;27,845;0,000;222,540;Inf;236,000;220,000;-13,645;3,077;-8,969;25,305
11767,500;2,856;0,748;-34,694;3,319;9,579;5,255;37,315;4,917;-24,889;-2,656;0,000;39,000;39,200;9,723;3,421;-14,335;-11,712;-15,600;-12,861;-3,106;27,845;0,000;223,440;Inf;236,000;220,000;-13,663;3,073;-8,957;25,252
11768,000;2,856;0,748;-34,694;3,319;9,579;5,294;37,314;4,911;-24,893;-2,660;0,000;38,960;39,122;9,723;3,421;-14,200;-11,782;-15,629;-12,905;-3,113;27,837;0,000;223,440;Inf;235,000;220,000;-13,627;3,069;-8,954;25,202
11768,500;2,856;0,748;-34,694;3,319;9,579;5,294;37,314;4,911;-24,893;-2,660;0,000;39,000;39,100;9,723;3,421;-14,252;-11,701;-15,562;-12,861;-3,113;27,837;0,000;223,440;Inf;235,000;220,000;-13,629;3,066;-8,964;25,180
11769,000;2,926;0,820;-34,269;3,364;9,550;5,294;37,314;4,911;-24,893;-2,660;0,000;39,000;39,100;9,754;3,362;-14,311;-11,780;-15,698;-12,919;-3,113;27,837;0,000;223,440;Inf;234,000;220,000;-13,594;3,063;-8,948;25,172
11769,500;2,926;0,820;-34,269;3,364;9,550;5,294;37,314;4,911;-24,893;-2,660;0,000;39,000;39,100;9,754;3,362;-14,259;-11,766;-15,669;-12,905;-3,113;27,837;0,000;223,440;Inf;234,000;220,000;-13,677;3,060;-8,955;25,135
11770,000;2,926;0,820;-34,269;3,364;9,550;5,294;37,314;4,911;-24,893;-2,660;0,000;39,000;39,100;9,754;3,362;-14,381;-11,669;-15,591;-12,822;-3,113;27,837;0,000;223,440;Inf;233,000;220,000;-13,650;3,058;-8,954;25,106
11770,500;2,926;0,820;-34,269;3,364;9,550;5,294;37,314;4,911;-24,893;-2,660;0,000;39,000;39,100;9,754;3,362;-14,268;-11,775;-15,671;-12,898;-3,113;27,837;0,000;220,040;Inf;233,000;220,000;-13,616;3,056;-8,941;25,105
11771,000;2,926;0,820;-34,269;3,364;9,550;5,299;37,316;4,922;-24,883;-2,688;0,000;38,946;39,042;9,754;3,362;-14,179;-11,740;-15,557;-12,848;-3,126;27,837;0,000;220,040;Inf;233,000;220,000;-13,653;3,054;-8,952;25,080
11771,500;2,926;0,820;-34,269;3,364;9,550;5,299;37,316;4,922;-24,883;-2,688;0,000;38,900;39,000;9,754;3,362;-14,309;-11,698;-15,604;-12,866;-3,126;27,837;0,000;220,040;Inf;233,000;220,000;-13,581;3,052;-8,935;25,080
11772,000;2,602;0,647;-34,893;3,312;9,709;5,299;37,316;4,922;-24,883;-2,688;0,000;38,900;39,000;9,718;3,247;-14,302;-11,748;-15,643;-12,888;-3,126;27,837;0,000;220,040;Inf;233,000;220,000;-13,619;3,050;-8,933;25,078
11772,500;2,602;0,647;-34,893;3,312;9,709;5,299;37,316;4,922;-24,883;-2,688;0,000;38,900;39,000;9,718;3,247;-14,281;-11,735;-15,602;-12,813;-3,126;27,837;0,000;219,840;Inf;233,000;220,000;-13,645;3,042;-8,948;25,063
11773,000;2,602;0,647;-34,893;3,312;9,709;5,299;37,316;4,922;-24,883;-2,688;0,000;38,900;39,000;9,718;3,247;-14,203;-11,741;-15,612;-12,875;-3,126;27,837;0,000;219,840;Inf;233,000;220,000;-13,608;3,035;-8,954;25,070
11773,500;2,602;0,647;-34,893;3,312;9,709;5,299;37,316;4,922;-24,883;-2,688;0,000;38,900;39,000;9,718;3,247;-14,215;-11,751;-15,580;-12,882;-3,126;27,837;0,000;217,940;Inf;233,000;220,000;-13,608;3,028;-8,933;25,088
11774,000;2,602;0,647;-34,893;3,312;9,709;5,299;37,316;4,922;-24,883;-2,688;0,000;38,900;39,000;9,718;3,247;-14,312;-11,770;-15,684;-12,901;-3,126;27,837;0,000;217,940;Inf;234,000;220,000;-13,607;3,021;-8,936;25,149
11774,500;2,602;0,647;-34,893;3,312;9,709;5,275;37,314;4,899;-24,884;-2,670;0,000;38,943;39,021;9,718;3,247;-14,237;-11,768;-15,656;-12,896;-3,129;27,833;0,000;217,740;Inf;234,000;220,000;-13,667;3,014;-8,940;25,190
11775,000;2,602;0,647;-34,893;3,312;9,709;5,275;37,314;4,899;-24,884;-2,670;0,000;38,900;39,000;9,718;3,247;-14,371;-11,662;-15,585;-12,837;-3,129;27,833;0,000;217,740;Inf;235,000;220,000;-13,639;3,007;-8,926;25,226
11775,500;2,539;0,690;-33,602;3,319;9,576;5,275;37,314;4,899;-24,884;-2,670;0,000;38,900;39,000;9,774;3,278;-14,148;-11,721;-15,578;-12,861;-3,129;27,833;0,000;218,240;Inf;235,000;220,000;-13,614;3,001;-8,932;25,228
11776,000;2,539;0,690;-33,602;3,319;9,576;5,275;37,314;4,899;-24,884;-2,670;0,000;38,900;39,000;9,774;3,278;-14,338;-11,677;-15,567;-12,837;-3,129;27,833;0,000;218,240;Inf;236,000;220,000;-13,577;2,993;-8,921;25,218
11776,500;2,539;0,690;-33,602;3,319;9,576;5,275;37,314;4,899;-24,884;-2,670;0,000;38,900;39,000;9,774;3,278;-14,238;-11,746;-15,668;-12,882;-3,129;27,833;0,000;220,940;Inf;236,000;220,000;-13,605;2,986;-8,916;25,234
11777,000;2,539;0,690;-33,602;3,319;9,576;5,275;37,314;4,899;-24,884;-2,670;0,000;38,900;39,000;9,774;3,278;-14,239;-11,705;-15,573;-12,839;-3,129;27,833;0,000;220,940;Inf;236,000;220,000;-13,634;2,978;-8,906;25,274
11777,500;2,539;0,690;-33,602;3,319;9,576;5,259;37,315;4,896;-24,905;-2,678;0,000;38,931;39,027;9,774;3,278;-14,319;-11,695;-15,575;-12,847;-3,136;27,824;0,000;219,940;Inf;236,000;220,000;-13,589;2,971;-8,907;25,310
11778,000;2,539;0,690;-33,602;3,319;9,576;5,259;37,315;4,896;-24,905;-2,678;0,000;38,900;39,000;9,774;3,278;-14,154;-11,740;-15,599;-12,847;-3,136;27,824;0,000;219,940;Inf;236,000;220,000;-13,609;2,964;-8,921;25,317
11778,500;2,836;0,785;-34,064;3,291;9,575;5,259;37,315;4,896;-24,905;-2,678;0,000;38,900;39,000;9,765;3,321;-14,200;-11,726;-15,515;-12,831;-3,136;27,824;0,000;219,440;Inf;236,000;220,000;-13,585;2,957;-8,901;25,306
11779,000;2,836;0,785;-34,064;3,291;9,575;5,259;37,315;4,896;-24,905;-2,678;0,000;38,900;39,000;9,765;3,321;-14,183;-11,734;-15,627;-12,872;-3,136;27,824;0,000;219,440;Inf;236,000;220,000;-13,568;2,955;-8,903;25,318
11779,500;2,836;0,785;-34,064;3,291;9,575;5,259;37,315;4,896;-24,905;-2,678;0,000;38,900;39,000;9,765;3,321;-14,291;-11,600;-15,481;-12,761;-3,136;27,824;0,000;219,240;Inf;236,000;220,000;-13,604;2,953;-8,890;25,364
11780,000;2,836;0,785;-34,064;3,291;9,575;5,259;37,315;4,896;-24,905;-2,678;0,000;38,900;39,000;9,765;3,321;-14,285;-11,714;-15,618;-12,802;-3,136;27,824;0,000;219,240;Inf;236,000;220,000;-13,533;2,951;-8,895;25,371
11780,500;2,836;0,785;-34,064;3,291;9,575;5,230;37,309;4,898;-24,903;-2,666;0,000;38,924;38,982;9,765;3,321;-14,198;-11,727;-15,577;-12,860;-3,132;27,836;0,000;221,640;Inf;236,000;220,000;-13,605;2,949;-8,889;25,384
11781,000;2,836;0,785;-34,064;3,291;9,575;5,230;37,309;4,898;-24,903;-2,666;0,000;38,900;39,000;9,765;3,321;-14,302;-11,622;-15,525;-12,814;-3,132;27,836;0,000;221,640;Inf;235,000;220,000;-13,591;2,947;-8,883;25,325
11781,500;2,836;0,785;-34,064;3,291;9,575;5,230;37,309;4,898;-24,903;-2,666;0,000;38,900;39,000;9,765;3,321;-14,289;-11,739;-15,673;-12,825;-3,132;27,836;0,000;221,540;Inf;235,000;220,000;-13,566;2,946;-8,878;25,303
11782,000;2,417;0,660;-34,300;3,338;9,513;5,230;37,309;4,898;-24,903;-2,666;0,000;38,900;39,000;9,690;3,297;-14,188;-11,704;-15,573;-12,827;-3,132;27,836;0,000;221,540;Inf;234,000;220,000;-13,632;2,944;-8,895;25,304
11782,500;2,417;0,660;-34,300;3,338;9,513;5,230;37,309;4,898;-24,903;-2,666;0,000;38,900;39,000;9,690;3,297;-14,256;-11,736;-15,644;-12,817;-3,132;27,836;0,000;221,140;Inf;234,000;220,000;-13,573;2,935;-8,877;25,307
11783,000;2,417;0,660;-34,300;3,338;9,513;5,230;37,309;4,898;-24,903;-2,666;0,000;38,900;39,000;9,690;3,297;-14,251;-11,723;-15,593;-12,859;-3,132;27,836;0,000;221,140;Inf;233,000;220,000;-13,613;2,927;-8,900;25,331
11783,500;2,417;0,660;-34,300;3,338;9,513;5,230;37,309;4,898;-24,903;-2,666;0,000;38,900;39,000;9,690;3,297;-14,307;-11,623;-15,554;-12,798;-3,132;27,836;0,000;219,940;Inf;233,000;220,000;-13,606;2,918;-8,904;25,432
11784,000;2,417;0,660;-34,300;3,338;9,513;5,285;37,303;4,899;-24,877;-2,685;0,000;38,910;39,007;9,690;3,297;-14,262;-11,744;-15,663;-12,828;-3,137;27,833;0,000;219,940;Inf;233,000;220,000;-13,571;2,910;-8,881;25,643
11784,500;2,417;0,660;-34,300;3,338;9,513;5,285;37,303;4,899;-24,877;-2,685;0,000;38,900;39,000;9,690;3,297;-14,166;-11,723;-15,540;-12,836;-3,137;27,833;0,000;220,240;Inf;233,000;220,000;-13,624;2,902;-8,887;25,642
11785,000;3,550;0,855;-35,209;3,324;9,741;5,285;37,303;4,899;-24,877;-2,685;0,000;38,900;39,000;9,510;3,317;-14,254;-11,635;-15,511;-12,796;-3,137;27,833;0,000;220,240;Inf;233,000;220,000;-13,566;2,894;-8,872;25,642
11785,500;3,550;0,855;-35,209;3,324;9,741;5,285;37,303;4,899;-24,877;-2,685;0,000;38,900;39,000;9,510;3,317;-14,223;-11,731;-15,642;-12,829;-3,137;27,833;0,000;220,640;Inf;233,000;220,000;-13,549;2,905;-8,894;25,663
11786,000;3,550;0,855;-35,209;3,324;9,741;5,285;37,303;4,899;-24,877;-2,685;0,000;38,900;39,000;9,510;3,317;-14,321;-11,631;-15,500;-12,778;-3,137;27,833;0,000;220,640;Inf;233,000;220,000;-13,606;2,915;-8,885;25,719
11786,500;3,550;0,855;-35,209;3,324;9,741;5,285;37,303;4,899;-24,877;-2,685;0,000;38,900;39,000;9,510;3,317;-14,268;-11,732;-15,642;-12,870;-3,137;27,833;0,000;218,640;Inf;233,000;220,000;-13,557;2,926;-8,866;25,736
11787,000;3,550;0,855;-35,209;3,324;9,741;5,297;37,303;4,910;-24,869;-2,682;0,000;38,904;38,951;9,510;3,317;-14,117;-11,683;-15,585;-12,829;-3,121;27,840;0,000;218,640;Inf;234,000;220,000;-13,628;2,936;-8,876;25,727
11787,500;3,550;0,855;-35,209;3,324;9,741;5,297;37,303;4,910;-24,869;-2,682;0,000;38,900;39,000;9,510;3,317;-14,308;-11,643;-15,522;-12,769;-3,121;27,840;0,000;218,640;Inf;234,000;220,000;-13,554;2,946;-8,898;25,733
11788,000;3,550;0,855;-35,209;3,324;9,741;5,297;37,303;4,910;-24,869;-2,682;0,000;38,900;39,000;9,510;3,317;-14,183;-11,736;-15,618;-12,869;-3,121;27,840;0,000;218,640;Inf;235,000;220,000;-13,560;2,956;-8,884;25,821
11788,500;2,820;0,756;-33,321;3,369;9,573;5,297;37,303;4,910;-24,869;-2,682;0,000;38,900;39,000;9,914;3,249;-14,113;-11,682;-15,564;-12,795;-3,121;27,840;0,000;218,140;Inf;235,000;220,000;-13,602;2,966;-8,884;25,897
11789,000;2,820;0,756;-33,321;3,369;9,573;5,297;37,303;4,910;-24,869;-2,682;0,000;38,900;39,000;9,914;3,249;-14,305;-11,681;-15,575;-12,779;-3,121;27,840;0,000;218,140;Inf;236,000;220,000;-13,539;2,963;-8,881;25,895
11789,500;2,820;0,756;-33,321;3,369;9,573;5,297;37,303;4,910;-24,869;-2,682;0,000;38,900;39,000;9,914;3,249;-14,188;-11,655;-15,537;-12,791;-3,121;27,840;0,000;219,040;Inf;236,000;220,000;-13,585;2,961;-8,877;25,969
11790,000;2,820;0,756;-33,321;3,369;9,573;5,297;37,303;4,910;-24,869;-2,682;0,000;38,900;39,000;9,914;3,249;-14,285;-11,721;-15,658;-12,808;-3,121;27,840;0,000;219,040;Inf;236,000;220,000;-13,543;2,959;-8,875;26,124
11790,500;2,820;0,756;-33,321;3,369;9,573;5,253;37,316;4,897;-24,875;-2,674;0,000;38,899;38,963;9,914;3,249;-14,103;-11,727;-15,616;-12,833;-3,119;27,847;0,000;218,940;Inf;236,000;220,000;-13,618;2,956;-8,878;26,176
11791,000;2,820;0,756;-33,321;3,369;9,573;5,253;37,316;4,897;-24,875;-2,674;0,000;38,900;39,000;9,914;3,249;-14,264;-11,622;-15,440;-12,794;-3,119;27,847;0,000;218,940;Inf;237,000;220,000;-13,570;2,954;-8,884;26,142
11791,500;2,956;0,746;-35,209;3,301;9,632;5,253;37,316;4,897;-24,875;-2,674;0,000;38,900;39,000;9,629;3,502;-14,240;-11,711;-15,655;-12,833;-3,119;27,847;0,000;219,140;Inf;237,000;220,000;-13,530;2,952;-8,867;26,129
11792,000;2,956;0,746;-35,209;3,301;9,632;5,253;37,316;4,897;-24,875;-2,674;0,000;38,900;39,000;9,629;3,502;-14,102;-11,695;-15,561;-12,811;-3,119;27,847;0,000;219,140;Inf;237,000;220,000;-13,610;2,952;-8,869;26,060
11792,500;2,956;0,746;-35,209;3,301;9,632;5,253;37,316;4,897;-24,875;-2,674;0,000;38,900;39,000;9,629;3,502;-14,293;-11,582;-15,526;-12,771;-3,119;27,847;0,000;221,640;Inf;237,000;220,000;-13,542;2,952;-8,864;26,061
11793,000;2,956;0,746;-35,209;3,301;9,632;5,253;37,316;4,897;-24,875;-2,674;0,000;38,900;39,000;9,629;3,502;-14,178;-11,702;-15,616;-12,830;-3,119;27,847;0,000;221,640;Inf;236,000;220,000;-13,543;2,952;-8,866;26,023
11793,500;2,956;0,746;-35,209;3,301;9,632;5,191;37,298;4,892;-24,873;-2,682;0,000;38,882;38,937;9,629;3,502;-14,270;-11,582;-15,507;-12,745;-3,136;27,844;0,000;222,540;Inf;236,000;220,000;-13,582;2,952;-8,879;25,966
11794,000;2,956;0,746;-35,209;3,301;9,632;5,191;37,298;4,892;-24,873;-2,682;0,000;38,900;38,900;9,629;3,502;-14,125;-11,706;-15,573;-12,819;-3,136;27,844;0,000;222,540;Inf;235,000;220,000;-13,526;2,952;-8,871;25,941
11794,500;3,471;0,814;-35,209;3,331;9,524;5,191;37,298;4,892;-24,873;-2,682;0,000;38,900;38,900;9,579;3,260;-14,073;-11,664;-15,499;-12,785;-3,136;27,844;0,000;223,340;Inf;235,000;220,000;-13,556;2,952;-8,867;25,919
11795,000;3,471;0,814;-35,209;3,331;9,524;5,191;37,298;4,892;-24,873;-2,682;0,000;38,900;38,900;9,579;3,260;-14,247;-11,636;-15,525;-12,756;-3,136;27,844;0,000;223,340;Inf;234,000;220,000;-13,505;2,961;-8,878;25,875
11795,500;3,471;0,814;-35,209;3,331;9,524;5,191;37,298;4,892;-24,873;-2,682;0,000;38,900;38,900;9,579;3,260;-14,153;-11,705;-15,595;-12,830;-3,136;27,844;0,000;223,240;Inf;234,000;220,000;-13,541;2,969;-8,868;25,893
11796,000;3,471;0,814;-35,209;3,331;9,524;5,191;37,298;4,892;-24,873;-2,682;0,000;38,900;38,900;9,579;3,260;-14,161;-11,633;-15,518;-12,791;-3,136;27,844;0,000;223,240;Inf;233,000;220,000;-13,571;2,977;-8,851;25,865
11796,500;3,471;0,814;-35,209;3,331;9,524;5,191;37,298;4,892;-24,873;-2,682;0,000;38,900;38,900;9,579;3,260;-14,252;-11,649;-15,546;-12,758;-3,136;27,844;0,000;221,840;Inf;233,000;220,000;-13,526;2,985;-8,836;25,848
11797,000;3,471;0,814;-35,209;3,331;9,524;5,255;37,306;4,903;-24,837;-2,679;0,000;38,871;38,931;9,579;3,260;-14,061;-11,645;-15,472;-12,775;-3,139;27,852;0,000;221,840;Inf;232,000;220,000;-13,551;2,993;-8,858;25,827
11797,500;3,471;0,814;-35,209;3,331;9,524;5,255;37,306;4,903;-24,837;-2,679;0,000;38,900;38,900;9,579;3,260;-14,247;-11,633;-15,510;-12,779;-3,139;27,852;0,000;221,740;Inf;232,000;220,000;-13,488;3,001;-8,840;25,874
11798,000;2,942;0,791;-33,019;3,353;9,589;5,255;37,306;4,903;-24,837;-2,679;0,000;38,900;38,900;9,901;3,241;-14,152;-11,675;-15,587;-12,821;-3,139;27,852;0,000;221,740;Inf;231,000;220,000;-13,542;3,009;-8,836;25,944
11798,500;2,942;0,791;-33,019;3,353;9,589;5,255;37,306;4,903;-24,837;-2,679;0,000;38,900;38,900;9,901;3,241;-14,272;-11,637;-15,518;-12,803;-3,139;27,852;0,000;221,540;Inf;231,000;220,000;-13,559;3,008;-8,848;25,911
11799,000;2,942;0,791;-33,019;3,353;9,589;5,255;37,306;4,903;-24,837;-2,679;0,000;38,900;38,900;9,901;3,241;-14,242;-11,554;-15,478;-12,724;-3,139;27,852;0,000;221,540;Inf;230,000;220,000;-13,557;3,007;-8,848;25,711
11799,500;2,942;0,791;-33,019;3,353;9,589;5,255;37,306;4,903;-24,837;-2,679;0,000;38,900;38,900;9,901;3,241;-14,052;-11,658;-15,504;-12,779;-3,139;27,852;0,000;218,240;Inf;230,000;220,000;-13,499;3,006;-8,835;25,604
11800,000;2,942;0,791;-33,019;3,353;9,589;5,267;37,300;4,903;-24,871;-2,704;0,000;38,866;38,928;9,901;3,241;-14,091;-11,647;-15,474;-12,753;-3,137;27,850;0,000;218,240;Inf;231,000;220,000;-13,498;3,005;-8,818;25,530
11800,500;2,942;0,791;-33,019;3,353;9,589;5,267;37,300;4,903;-24,871;-2,704;0,000;38,900;38,900;9,901;3,241;-14,199;-11,677;-15,631;-12,842;-3,137;27,850;0,000;218,240;Inf;231,000;220,000;-13,491;3,004;-8,831;25,441
11801,000;3,197;0,845;-33,921;3,354;9,574;5,267;37,300;4,903;-24,871;-2,704;0,000;38,900;38,900;9,768;3,222;-14,142;-11,623;-15,428;-12,709;-3,137;27,850;0,000;218,240;Inf;232,000;220,000;-13,587;3,003;-8,838;25,346
11801,500;3,197;0,845;-33,921;3,354;9,574;5,267;37,300;4,903;-24,871;-2,704;0,000;38,900;38,900;9,768;3,222;-14,166;-11,553;-15,402;-12,668;-3,137;27,850;0,000;218,340;Inf;232,000;220,000;-13,476;3,006;-8,814;25,247
11802,000;3,197;0,845;-33,921;3,354;9,574;5,267;37,300;4,903;-24,871;-2,704;0,000;38,900;38,900;9,768;3,222;-14,079;-11,666;-15,537;-12,782;-3,137;27,850;0,000;218,340;Inf;233,000;220,000;-13,447;3,009;-8,829;25,140
11802,500;3,197;0,845;-33,921;3,354;9,574;5,267;37,300;4,903;-24,871;-2,704;0,000;38,900;38,900;9,768;3,222;-14,216;-11,675;-15,601;-12,806;-3,137;27,850;0,000;217,040;Inf;233,000;220,000;-13,516;3,012;-8,823;25,074
11803,000;3,197;0,845;-33,921;3,354;9,574;5,267;37,300;4,903;-24,871;-2,704;0,000;38,900;38,900;9,768;3,222;-14,169;-11,673;-15,576;-12,806;-3,137;27,850;0,000;217,040;Inf;234,000;220,000;-13,574;3,015;-8,829;25,003
11803,500;3,197;0,845;-33,921;3,354;9,574;5,284;37,308;4,906;-24,849;-2,684;0,000;38,852;38,851;9,768;3,222;-14,253;-11,682;-15,593;-12,784;-3,141;27,855;0,000;216,840;Inf;234,000;220,000;-13,556;3,018;-8,833;24,963
11804,000;3,197;0,845;-33,921;3,354;9,574;5,284;37,308;4,906;-24,849;-2,684;0,000;38,900;38,900;9,768;3,222;-14,204;-11,647;-15,470;-12,774;-3,141;27,855;0,000;216,840;Inf;235,000;220,000;-13,578;3,021;-8,852;24,981
11804,500;3,258;0,773;-35,209;3,312;9,690;5,284;37,308;4,906;-24,849;-2,684;0,000;38,900;38,900;9,602;3,257;-14,245;-11,694;-15,630;-12,808;-3,141;27,855;0,000;217,240;Inf;235,000;220,000;-13,524;3,024;-8,834;24,979
11805,000;3,258;0,773;-35,209;3,312;9,690;5,284;37,308;4,906;-24,849;-2,684;0,000;38,900;38,900;9,602;3,257;-14,107;-11,691;-15,552;-12,793;-3,141;27,855;0,000;217,240;Inf;236,000;220,000;-13,594;3,028;-8,818;25,016
11805,500;3,258;0,773;-35,209;3,312;9,690;5,284;37,308;4,906;-24,849;-2,684;0,000;38,900;38,900;9,602;3,257;-14,283;-11,584;-15,516;-12,758;-3,141;27,855;0,000;221,440;Inf;236,000;220,000;-13,536;3,031;-8,834;25,033
11806,000;3,258;0,773;-35,209;3,312;9,690;5,284;37,308;4,906;-24,849;-2,684;0,000;38,900;38,900;9,602;3,257;-14,232;-11,691;-15,615;-12,835;-3,141;27,855;0,000;221,440;Inf;235,000;220,000;-13,535;3,035;-8,837;25,075
11806,500;3,258;0,773;-35,209;3,312;9,690;5,320;37,294;4,911;-24,846;-2,698;0,000;38,841;38,840;9,602;3,257;-14,119;-11,660;-15,530;-12,804;-3,148;27,856;0,000;221,440;Inf;235,000;220,000;-13,594;3,039;-8,827;25,115
11807,000;3,258;0,773;-35,209;3,312;9,690;5,320;37,294;4,911;-24,846;-2,698;0,000;38,800;38,800;9,602;3,257;-14,273;-11,625;-15,555;-12,725;-3,148;27,856;0,000;221,440;Inf;234,000;220,000;-13,528;3,042;-8,814;25,152
11807,500;3,453;0,822;-35,209;3,300;9,667;5,320;37,294;4,911;-24,846;-2,698;0,000;38,800;38,800;9,468;3,354;-14,084;-11,655;-15,519;-12,779;-3,148;27,856;0,000;221,140;Inf;234,000;220,000;-13,545;3,046;-8,818;25,167
11808,000;3,453;0,822;-35,209;3,300;9,667;5,320;37,294;4,911;-24,846;-2,698;0,000;38,800;38,800;9,468;3,354;-14,257;-11,665;-15,580;-12,754;-3,148;27,856;0,000;221,140;Inf;233,000;220,000;-13,509;3,053;-8,838;25,177
11808,500;3,453;0,822;-35,209;3,300;9,667;5,320;37,294;4,911;-24,846;-2,698;0,000;38,800;38,800;9,468;3,354;-14,142;-11,688;-15,595;-12,818;-3,148;27,856;0,000;221,340;Inf;233,000;220,000;-13,564;3,059;-8,817;25,202
11809,000;3,453;0,822;-35,209;3,300;9,667;5,320;37,294;4,911;-24,846;-2,698;0,000;38,800;38,800;9,468;3,354;-14,236;-11,629;-15,514;-12,780;-3,148;27,856;0,000;221,340;Inf;232,000;220,000;-13,561;3,066;-8,823;25,225
11809,500;3,453;0,822;-35,209;3,300;9,667;5,258;37,282;4,896;-24,852;-2,697;0,000;38,831;38,824;9,468;3,354;-14,252;-11,692;-15,625;-12,798;-3,141;27,847;0,000;219,340;Inf;232,000;220,000;-13,540;3,072;-8,814;25,246
11810,000;3,453;0,822;-35,209;3,300;9,667;5,258;37,282;4,896;-24,852;-2,697;0,000;38,800;38,800;9,468;3,354;-14,111;-11,690;-15,582;-12,804;-3,141;27,847;0,000;219,340;Inf;232,000;220,000;-13,591;3,078;-8,821;25,270
11810,500;3,453;0,822;-35,209;3,300;9,667;5,258;37,282;4,896;-24,852;-2,697;0,000;38,800;38,800;9,468;3,354;-14,186;-11,595;-15,488;-12,751;-3,141;27,847;0,000;220,140;Inf;232,000;220,000;-13,547;3,084;-8,828;25,295
11811,000;2,987;0,746;-35,209;3,309;9,634;5,258;37,282;4,896;-24,852;-2,697;0,000;38,800;38,800;9,671;3,486;-14,134;-11,675;-15,583;-12,810;-3,141;27,847;0,000;220,140;Inf;232,000;220,000;-13,505;3,090;-8,813;25,293
11811,500;2,987;0,746;-35,209;3,309;9,634;5,258;37,282;4,896;-24,852;-2,697;0,000;38,800;38,800;9,671;3,486;-14,284;-11,596;-15,475;-12,760;-3,141;27,847;0,000;219,840;Inf;232,000;220,000;-13,551;3,089;-8,836;25,311
11812,000;2,987;0,746;-35,209;3,309;9,634;5,258;37,282;4,896;-24,852;-2,697;0,000;38,800;38,800;9,671;3,486;-14,214;-11,696;-15,610;-12,826;-3,141;27,847;0,000;219,840;Inf;232,000;220,000;-13,529;3,087;-8,809;25,316
11812,500;2,987;0,746;-35,209;3,309;9,634;5,258;37,282;4,896;-24,852;-2,697;0,000;38,800;38,800;9,671;3,486;-14,091;-11,659;-15,540;-12,779;-3,141;27,847;0,000;217,840;Inf;232,000;220,000;-13,587;3,085;-8,834;25,354
11813,000;2,987;0,746;-35,209;3,309;9,634;5,256;37,292;4,908;-24,887;-2,687;0,000;38,830;38,901;9,671;3,486;-14,276;-11,583;-15,499;-12,744;-3,126;27,866;0,000;217,840;Inf;233,000;220,000;-13,517;3,084;-8,827;25,354
11813,500;2,987;0,746;-35,209;3,309;9,634;5,256;37,292;4,908;-24,887;-2,687;0,000;38,800;38,900;9,671;3,486;-14,188;-11,695;-15,609;-12,829;-3,126;27,866;0,000;217,540;Inf;233,000;220,000;-13,526;3,082;-8,813;25,381
11814,000;3,312;0,778;-35,209;3,228;9,640;5,256;37,292;4,908;-24,887;-2,687;0,000;38,800;38,900;9,701;3,382;-14,120;-11,649;-15,525;-12,773;-3,126;27,866;0,000;217,540;Inf;234,000;220,000;-13,580;3,081;-8,819;25,400
11814,500;3,312;0,778;-35,209;3,228;9,640;5,256;37,292;4,908;-24,887;-2,687;0,000;38,800;38,900;9,701;3,382;-14,127;-11,689;-15,609;-12,830;-3,126;27,866;0,000;217,640;Inf;234,000;220,000;-13,517;3,084;-8,818;25,417
11815,000;3,312;0,778;-35,209;3,228;9,640;5,256;37,292;4,908;-24,887;-2,687;0,000;38,800;38,900;9,701;3,382;-14,121;-11,611;-15,482;-12,766;-3,126;27,866;0,000;217,640;Inf;235,000;220,000;-13,564;3,088;-8,815;25,438
11815,500;3,312;0,778;-35,209;3,228;9,640;5,256;37,292;4,908;-24,887;-2,687;0,000;38,800;38,900;9,701;3,382;-14,244;-11,668;-15,569;-12,760;-3,126;27,866;0,000;218,840;Inf;235,000;220,000;-13,495;3,092;-8,826;25,453
11816,000;3,312;0,778;-35,209;3,228;9,640;5,231;37,276;4,908;-24,878;-2,686;0,000;38,810;38,858;9,701;3,382;-14,137;-11,693;-15,579;-12,812;-3,156;27,852;0,000;218,840;Inf;236,000;220,000;-13,560;3,095;-8,832;25,488
11816,500;3,312;0,778;-35,209;3,228;9,640;5,231;37,276;4,908;-24,878;-2,686;0,000;38,800;38,900;9,701;3,382;-14,237;-11,586;-15,540;-12,775;-3,156;27,852;0,000;218,640;Inf;236,000;220,000;-13,555;3,099;-8,827;25,479
11817,000;3,312;0,778;-35,209;3,228;9,640;5,231;37,276;4,908;-24,878;-2,686;0,000;38,800;38,900;9,701;3,382;-14,253;-11,693;-15,647;-12,841;-3,156;27,852;0,000;218,640;Inf;237,000;220,000;-13,534;3,102;-8,806;25,353
11817,500;2,601;0,723;-34,104;3,303;9,588;5,231;37,276;4,908;-24,878;-2,686;0,000;38,800;38,900;9,804;4,594;-14,147;-11,668;-15,584;-12,805;-3,156;27,852;0,000;217,840;Inf;237,000;220,000;-13,608;3,106;-8,836;25,371
11818,000;2,601;0,723;-34,104;3,303;9,588;5,231;37,276;4,908;-24,878;-2,686;0,000;38,800;38,900;9,804;4,594;-14,175;-11,684;-15,619;-12,814;-3,156;27,852;0,000;217,840;Inf;238,000;220,000;-13,551;3,098;-8,834;25,323
11818,500;2,601;0,723;-34,104;3,303;9,588;5,231;37,276;4,908;-24,878;-2,686;0,000;38,800;38,900;9,804;4,594;-14,108;-11,648;-15,498;-12,783;-3,156;27,852;0,000;221,040;Inf;238,000;220,000;-13,573;3,089;-8,822;25,317
11819,000;2,601;0,723;-34,104;3,303;9,588;5,231;37,276;4,908;-24,878;-2,686;0,000;38,800;38,900;9,804;4,594;-14,250;-11,622;-15,516;-12,741;-3,156;27,852;0,000;221,040;Inf;237,000;220,000;-13,509;3,081;-8,816;25,332
11819,500;2,601;0,723;-34,104;3,303;9,588;5,251;37,278;4,892;-24,876;-2,708;0,000;38,797;38,926;9,804;4,594;-14,186;-11,668;-15,616;-12,821;-3,161;27,849;0,000;220,840;Inf;237,000;220,000;-13,532;3,074;-8,833;25,301
11820,000;2,601;0,723;-34,104;3,303;9,588;5,251;37,278;4,892;-24,876;-2,708;0,000;38,800;38,900;9,804;4,594;-14,139;-11,658;-15,501;-12,784;-3,161;27,849;0,000;220,840;Inf;237,000;220,000;-13,573;3,066;-8,822;25,280
11820,500;3,017;0,794;-33,196;3,349;9,596;5,251;37,278;4,892;-24,876;-2,708;0,000;38,800;38,900;9,819;3,289;-14,256;-11,643;-15,541;-12,745;-3,161;27,849;0,000;220,840;Inf;237,000;220,000;-13,520;3,058;-8,820;25,183
11821,000;3,017;0,794;-33,196;3,349;9,596;5,251;37,278;4,892;-24,876;-2,708;0,000;38,800;38,900;9,819;3,289;-14,122;-11,680;-15,576;-12,806;-3,161;27,849;0,000;220,840;Inf;237,000;220,000;-13,546;3,058;-8,824;25,143
11821,500;3,017;0,794;-33,196;3,349;9,596;5,251;37,278;4,892;-24,876;-2,708;0,000;38,800;38,900;9,819;3,289;-14,082;-11,650;-15,476;-12,777;-3,161;27,849;0,000;222,140;Inf;237,000;220,000;-13,546;3,057;-8,822;25,171
11822,000;3,017;0,794;-33,196;3,349;9,596;5,251;37,278;4,892;-24,876;-2,708;0,000;38,800;38,900;9,819;3,289;-14,151;-11,685;-15,570;-12,828;-3,161;27,849;0,000;222,140;Inf;236,000;220,000;-13,496;3,056;-8,827;25,198
11822,500;3,017;0,794;-33,196;3,349;9,596;5,278;37,270;4,908;-24,888;-2,694;0,000;38,789;38,839;9,819;3,289;-14,247;-11,598;-15,479;-12,743;-3,155;27,851;0,000;222,040;Inf;236,000;220,000;-13,559;3,056;-8,826;25,208
11823,000;3,017;0,794;-33,196;3,349;9,596;5,278;37,270;4,908;-24,888;-2,694;0,000;38,800;38,800;9,819;3,289;-14,205;-11,696;-15,605;-12,783;-3,155;27,851;0,000;222,040;Inf;235,000;220,000;-13,517;3,055;-8,855;25,152
11823,500;3,374;0,778;-35,209;3,342;9,661;5,278;37,270;4,908;-24,888;-2,694;0,000;38,800;38,800;9,642;3,318;-14,092;-11,666;-15,540;-12,810;-3,155;27,851;0,000;222,040;Inf;235,000;220,000;-13,573;3,054;-8,839;25,149
11824,000;3,374;0,778;-35,209;3,342;9,661;5,278;37,270;4,908;-24,888;-2,694;0,000;38,800;38,800;9,642;3,318;-14,245;-11,600;-15,527;-12,753;-3,155;27,851;0,000;222,040;Inf;234,000;220,000;-13,527;3,060;-8,819;25,125
11824,500;3,374;0,778;-35,209;3,342;9,661;5,278;37,270;4,908;-24,888;-2,694;0,000;38,800;38,800;9,642;3,318;-14,218;-11,689;-15,627;-12,828;-3,155;27,851;0,000;222,040;Inf;234,000;220,000;-13,531;3,065;-8,839;25,146
11825,000;3,374;0,778;-35,209;3,342;9,661;5,278;37,270;4,908;-24,888;-2,694;0,000;38,800;38,800;9,642;3,318;-14,137;-11,679;-15,577;-12,824;-3,155;27,851;0,000;222,040;Inf;233,000;220,000;-13,591;3,070;-8,811;25,122
11825,500;3,374;0,778;-35,209;3,342;9,661;5,278;37,270;4,908;-24,888;-2,694;0,000;38,800;38,800;9,642;3,318;-14,180;-11,679;-15,615;-12,799;-3,155;27,851;0,000;219,840;Inf;233,000;220,000;-13,554;3,075;-8,829;25,079
11826,000;3,374;0,778;-35,209;3,342;9,661;5,242;37,271;4,882;-24,907;-2,721;0,000;38,767;38,794;9,642;3,318;-14,112;-11,658;-15,505;-12,778;-3,168;27,845;0,000;219,840;Inf;233,000;220,000;-13,568;3,080;-8,827;25,066
11826,500;3,374;0,778;-35,209;3,342;9,661;5,242;37,271;4,882;-24,907;-2,721;0,000;38,800;38,800;9,642;3,318;-14,259;-11,641;-15,539;-12,748;-3,168;27,845;0,000;220,840;Inf;233,000;220,000;-13,513;3,085;-8,849;25,085
11827,000;3,198;0,765;-35,172;3,274;9,586;5,242;37,271;4,882;-24,907;-2,721;0,000;38,800;38,800;9,702;3,355;-14,156;-11,688;-15,601;-12,821;-3,168;27,845;0,000;220,840;Inf;233,000;220,000;-13,547;3,089;-8,819;25,145
11827,500;3,198;0,765;-35,172;3,274;9,586;5,242;37,271;4,882;-24,907;-2,721;0,000;38,800;38,800;9,702;3,355;-14,175;-11,606;-15,518;-12,772;-3,168;27,845;0,000;220,840;Inf;233,000;220,000;-13,567;3,091;-8,820;25,198
11828,000;3,198;0,765;-35,172;3,274;9,586;5,242;37,271;4,882;-24,907;-2,721;0,000;38,800;38,800;9,702;3,355;-14,258;-11,693;-15,627;-12,763;-3,168;27,845;0,000;220,840;Inf;233,000;220,000;-13,518;3,093;-8,843;25,236
11828,500;3,198;0,765;-35,172;3,274;9,586;5,242;37,271;4,882;-24,907;-2,721;0,000;38,800;38,800;9,702;3,355;-14,136;-11,660;-15,577;-12,800;-3,168;27,845;0,000;218,740;Inf;233,000;220,000;-13,585;3,095;-8,816;25,281
11829,000;3,198;0,765;-35,172;3,274;9,586;5,236;37,268;4,886;-24,883;-2,690;0,000;38,766;38,751;9,702;3,355;-14,211;-11,703;-15,621;-12,780;-3,156;27,855;0,000;218,740;Inf;234,000;220,000;-13,543;3,096;-8,837;25,270
11829,500;3,198;0,765;-35,172;3,274;9,586;5,236;37,268;4,886;-24,883;-2,690;0,000;38,800;38,800;9,702;3,355;-14,169;-11,657;-15,555;-12,798;-3,156;27,855;0,000;219,040;Inf;234,000;220,000;-13,579;3,098;-8,819;25,289
11830,000;3,001;0,789;-33,926;3,399;9,571;5,236;37,268;4,886;-24,883;-2,690;0,000;38,800;38,800;9,725;3,182;-14,271;-11,583;-15,493;-12,762;-3,156;27,855;0,000;219,040;Inf;234,000;220,000;-13,545;3,100;-8,832;25,271
11830,500;3,001;0,789;-33,926;3,399;9,571;5,236;37,268;4,886;-24,883;-2,690;0,000;38,800;38,800;9,725;3,182;-14,201;-11,699;-15,628;-12,811;-3,156;27,855;0,000;218,840;Inf;234,000;220,000;-13,527;3,098;-8,824;25,277
11831,000;3,001;0,789;-33,926;3,399;9,571;5,236;37,268;4,886;-24,883;-2,690;0,000;38,800;38,800;9,725;3,182;-14,126;-11,657;-15,492;-12,777;-3,156;27,855;0,000;218,840;Inf;235,000;220,000;-13,585;3,096;-8,832;25,288
11831,500;3,001;0,789;-33,926;3,399;9,571;5,236;37,268;4,886;-24,883;-2,690;0,000;38,800;38,800;9,725;3,182;-14,191;-11,546;-15,463;-12,731;-3,156;27,855;0,000;219,940;Inf;235,000;220,000;-13,513;3,095;-8,824;25,340
11832,000;3,001;0,789;-33,926;3,399;9,571;5,218;37,266;4,878;-24,894;-2,701;0,000;38,748;38,731;9,725;3,182;-14,197;-11,681;-15,591;-12,785;-3,175;27,838;0,000;219,940;Inf;235,000;220,000;-13,483;3,093;-8,823;25,349
11832,500;3,001;0,789;-33,926;3,399;9,571;5,218;37,266;4,878;-24,894;-2,701;0,000;38,700;38,700;9,725;3,182;-14,272;-11,615;-15,557;-12,761;-3,175;27,838;0,000;219,040;Inf;235,000;220,000;-13,564;3,092;-8,835;25,357
11833,000;3,001;0,789;-33,926;3,399;9,571;5,218;37,266;4,878;-24,894;-2,701;0,000;38,700;38,700;9,725;3,182;-14,206;-11,701;-15,610;-12,785;-3,175;27,838;0,000;219,040;Inf;235,000;220,000;-13,551;3,090;-8,855;25,361
11833,500;2,852;0,757;-34,015;3,381;9,541;5,218;37,266;4,878;-24,894;-2,701;0,000;38,700;38,700;9,716;3,191;-14,002;-11,663;-15,442;-12,781;-3,175;27,838;0,000;219,540;Inf;235,000;220,000;-13,575;3,089;-8,839;25,427
11834,000;2,852;0,757;-34,015;3,381;9,541;5,218;37,266;4,878;-24,894;-2,701;0,000;38,700;38,700;9,716;3,191;-14,039;-11,607;-15,417;-12,761;-3,175;27,838;0,000;219,540;Inf;235,000;220,000;-13,472;3,085;-8,841;25,481
11834,500;2,852;0,757;-34,015;3,381;9,541;5,218;37,266;4,878;-24,894;-2,701;0,000;38,700;38,700;9,716;3,191;-14,182;-11,657;-15,612;-12,804;-3,175;27,838;0,000;219,840;Inf;235,000;220,000;-13,456;3,081;-8,821;25,586
11835,000;2,852;0,757;-34,015;3,381;9,541;5,218;37,266;4,878;-24,894;-2,701;0,000;38,700;38,700;9,716;3,191;-14,147;-11,664;-15,605;-12,811;-3,175;27,838;0,000;219,840;Inf;235,000;220,000;-13,564;3,077;-8,823;25,955
11835,500;2,852;0,757;-34,015;3,381;9,541;5,272;37,264;4,887;-24,888;-2,724;0,000;38,750;38,779;9,716;3,191;-14,239;-11,617;-15,497;-12,749;-3,172;27,842;0,000;220,040;Inf;235,000;220,000;-13,557;3,074;-8,828;25,918
11836,000;2,852;0,757;-34,015;3,381;9,541;5,272;37,264;4,887;-24,888;-2,724;0,000;38,800;38,800;9,716;3,191;-14,061;-11,656;-15,508;-12,759;-3,172;27,842;0,000;220,040;Inf;235,000;220,000;-13,525;3,070;-8,817;25,924
11836,500;2,929;0,790;-33,689;3,287;9,576;5,272;37,264;4,887;-24,888;-2,724;0,000;38,800;38,800;9,787;3,295;-14,238;-11,694;-15,639;-12,819;-3,172;27,842;0,000;219,040;Inf;235,000;220,000;-13,496;3,066;-8,805;26,008
11837,000;2,929;0,790;-33,689;3,287;9,576;5,272;37,264;4,887;-24,888;-2,724;0,000;38,800;38,800;9,787;3,295;-14,233;-11,688;-15,650;-12,864;-3,172;27,842;0,000;219,040;Inf;235,000;220,000;-13,597;3,064;-8,817;26,109
11837,500;2,929;0,790;-33,689;3,287;9,576;5,272;37,264;4,887;-24,888;-2,724;0,000;38,800;38,800;9,787;3,295;-14,317;-11,553;-15,507;-12,722;-3,172;27,842;0,000;219,840;Inf;235,000;220,000;-13,609;3,062;-8,832;26,145
11838,000;2,929;0,790;-33,689;3,287;9,576;5,272;37,264;4,887;-24,888;-2,724;0,000;38,800;38,800;9,787;3,295;-14,060;-11,629;-15,484;-12,644;-3,172;27,842;0,000;219,840;Inf;235,000;220,000;-13,525;3,060;-8,827;26,123
11838,500;2,929;0,790;-33,689;3,287;9,576;5,269;37,257;4,878;-24,993;-2,713;0,000;38,736;38,722;9,787;3,295;-14,004;-11,612;-15,512;-12,724;-3,179;27,836;0,000;219,540;Inf;235,000;220,000;-13,454;3,058;-8,816;26,005
11839,000;2,929;0,790;-33,689;3,287;9,576;5,269;37,257;4,878;-24,993;-2,713;0,000;38,700;38,700;9,787;3,295;-14,230;-11,637;-15,581;-12,771;-3,179;27,836;0,000;219,540;Inf;235,000;220,000;-13,463;3,056;-8,811;25,929
11839,500;2,929;0,790;-33,689;3,287;9,576;5,269;37,257;4,878;-24,993;-2,713;0,000;38,700;38,700;9,787;3,295;-14,227;-11,682;-15,656;-12,801;-3,179;27,836;0,000;220,140;Inf;235,000;220,000;-13,555;3,053;-8,813;25,873
11840,000;2,692;0,719;-33,750;3,305;9,631;5,269;37,257;4,878;-24,993;-2,713;0,000;38,700;38,700;9,827;3,216;-14,206;-11,680;-15,640;-12,840;-3,179;27,836;0,000;220,140;Inf;235,000;220,000;-13,592;3,051;-8,822;25,821
11840,500;2,692;0,719;-33,750;3,305;9,631;5,269;37,257;4,878;-24,993;-2,713;0,000;38,700;38,700;9,827;3,216;-14,334;-11,557;-15,536;-12,725;-3,179;27,836;0,000;219,640;Inf;235,000;220,000;-13,592;3,046;-8,842;25,812
11841,000;2,692;0,719;-33,750;3,305;9,631;5,269;37,257;4,878;-24,993;-2,713;0,000;38,700;38,700;9,827;3,216;-14,176;-11,700;-15,621;-12,786;-3,179;27,836;0,000;219,640;Inf;235,000;220,000;-13,538;3,040;-8,813;25,804
11841,500;2,692;0,719;-33,750;3,305;9,631;5,269;37,257;4,878;-24,993;-2,713;0,000;38,700;38,700;9,827;3,216;-14,016;-11,646;-15,531;-12,782;-3,179;27,836;0,000;220,640;Inf;235,000;220,000;-13,571;3,034;-8,810;25,781
11842,000;2,692;0,719;-33,750;3,305;9,631;5,241;37,249;4,870;-24,941;-2,733;0,000;38,723;38,692;9,827;3,216;-14,217;-11,657;-15,541;-12,768;-3,181;27,824;0,000;220,640;Inf;235,000;220,000;-13,494;3,028;-8,825;25,723
11842,500;2,692;0,719;-33,750;3,305;9,631;5,241;37,249;4,870;-24,941;-2,733;0,000;38,700;38,700;9,827;3,216;-14,209;-11,683;-15,618;-12,849;-3,181;27,824;0,000;219,340;Inf;235,000;220,000;-13,546;3,023;-8,829;25,728
11843,000;2,831;0,721;-34,541;3,338;9,555;5,241;37,249;4,870;-24,941;-2,733;0,000;38,700;38,700;9,767;3,359;-14,259;-11,698;-15,674;-12,797;-3,181;27,824;0,000;219,340;Inf;235,000;220,000;-13,590;3,017;-8,821;25,737
11843,500;2,831;0,721;-34,541;3,338;9,555;5,241;37,249;4,870;-24,941;-2,733;0,000;38,700;38,700;9,767;3,359;-14,074;-11,654;-15,518;-12,797;-3,181;27,824;0,000;219,640;Inf;235,000;220,000;-13,607;3,014;-8,835;25,734
11844,000;2,831;0,721;-34,541;3,338;9,555;5,241;37,249;4,870;-24,941;-2,733;0,000;38,700;38,700;9,767;3,359;-14,011;-11,584;-15,479;-12,750;-3,181;27,824;0,000;219,640;Inf;235,000;220,000;-13,511;3,011;-8,829;25,741
11844,500;2,831;0,721;-34,541;3,338;9,555;5,241;37,249;4,870;-24,941;-2,733;0,000;38,700;38,700;9,767;3,359;-14,207;-11,683;-15,626;-12,831;-3,181;27,824;0,000;218,240;Inf;235,000;220,000;-13,456;3,008;-8,817;25,740
11845,000;2,831;0,721;-34,541;3,338;9,555;5,210;37,253;4,875;-24,894;-2,718;0,000;38,717;38,702;9,767;3,359;-14,192;-11,689;-15,631;-12,836;-3,188;27,827;0,000;218,240;Inf;236,000;220,000;-13,587;3,006;-8,826;25,716
11845,500;2,831;0,721;-34,541;3,338;9,555;5,210;37,253;4,875;-24,894;-2,718;0,000;38,700;38,700;9,767;3,359;-14,307;-11,625;-15,572;-12,737;-3,188;27,827;0,000;220,740;Inf;236,000;220,000;-13,587;3,003;-8,821;25,690
11846,000;2,831;0,721;-34,541;3,338;9,555;5,210;37,253;4,875;-24,894;-2,718;0,000;38,700;38,700;9,767;3,359;-13,937;-11,635;-15,472;-12,770;-3,188;27,827;0,000;220,740;Inf;236,000;220,000;-13,560;3,000;-8,817;25,683
11846,500;3,627;0,910;-34,489;3,267;9,557;5,210;37,253;4,875;-24,894;-2,718;0,000;38,700;38,700;9,790;3,375;-14,208;-11,671;-15,585;-12,794;-3,188;27,827;0,000;218,240;Inf;236,000;220,000;-13,454;2,997;-8,822;25,610
11847,000;3,627;0,910;-34,489;3,267;9,557;5,210;37,253;4,875;-24,894;-2,718;0,000;38,700;38,700;9,790;3,375;-14,231;-11,613;-15,542;-12,767;-3,188;27,827;0,000;218,240;Inf;237,000;220,000;-13,565;3,007;-8,834;25,558
11847,500;3,627;0,910;-34,489;3,267;9,557;5,210;37,253;4,875;-24,894;-2,718;0,000;38,700;38,700;9,790;3,375;-14,219;-11,683;-15,628;-12,843;-3,188;27,827;0,000;222,240;Inf;237,000;220,000;-13,538;3,018;-8,835;25,546
11848,000;3,627;0,910;-34,489;3,267;9,557;5,210;37,253;4,875;-24,894;-2,718;0,000;38,700;38,700;9,790;3,375;-14,118;-11,638;-15,544;-12,804;-3,188;27,827;0,000;222,240;Inf;236,000;220,000;-13,593;3,028;-8,839;25,557
11848,500;3,627;0,910;-34,489;3,267;9,557;5,243;37,247;4,879;-24,913;-2,733;0,000;38,703;38,681;9,790;3,375;-14,254;-11,592;-15,509;-12,756;-3,190;27,828;0,000;221,740;Inf;236,000;220,000;-13,526;3,037;-8,829;25,567
11849,000;3,627;0,910;-34,489;3,267;9,557;5,243;37,247;4,879;-24,913;-2,733;0,000;38,700;38,700;9,790;3,375;-14,167;-11,673;-15,626;-12,812;-3,190;27,828;0,000;221,740;Inf;235,000;220,000;-13,528;3,047;-8,816;25,634
11849,500;3,124;0,756;-35,209;3,313;9,695;5,243;37,247;4,879;-24,913;-2,733;0,000;38,700;38,700;9,700;3,236;-14,175;-11,669;-15,571;-12,806;-3,190;27,828;0,000;221,740;Inf;235,000;220,000;-13,570;3,057;-8,847;25,631
11850,000;3,124;0,756;-35,209;3,313;9,695;5,243;37,247;4,879;-24,913;-2,733;0,000;38,700;38,700;9,700;3,236;-14,274;-11,715;-15,682;-12,847;-3,190;27,828;0,000;221,740;Inf;234,000;220,000;-13,555;3,058;-8,836;25,652
11850,500;3,124;0,756;-35,209;3,313;9,695;5,243;37,247;4,879;-24,913;-2,733;0,000;38,700;38,700;9,700;3,236;-14,159;-11,650;-15,428;-12,783;-3,190;27,828;0,000;220,940;Inf;234,000;220,000;-13,630;3,059;-8,850;25,661
11851,000;3,124;0,756;-35,209;3,313;9,695;5,243;37,247;4,879;-24,913;-2,733;0,000;38,700;38,700;9,700;3,236;-14,244;-11,631;-15,493;-12,779;-3,190;27,828;0,000;220,940;Inf;234,000;220,000;-13,505;3,060;-8,843;25,642
11851,500;3,124;0,756;-35,209;3,313;9,695;5,250;37,252;4,894;-24,913;-2,753;0,000;38,702;38,716;9,700;3,236;-14,127;-11,691;-15,562;-12,808;-3,182;27,833;0,000;221,340;Inf;234,000;220,000;-13,537;3,061;-8,828;25,637
11852,000;3,124;0,756;-35,209;3,313;9,695;5,250;37,252;4,894;-24,913;-2,753;0,000;38,700;38,700;9,700;3,236;-14,289;-11,680;-15,660;-12,834;-3,182;27,833;0,000;221,340;Inf;233,000;220,000;-13,547;3,062;-8,830;25,610
11852,500;3,557;0,818;-35,209;3,283;9,646;5,250;37,252;4,894;-24,913;-2,753;0,000;38,700;38,700;9,680;3,386;-14,271;-11,615;-15,558;-12,806;-3,182;27,833;0,000;220,240;Inf;233,000;220,000;-13,616;3,063;-8,845;25,584
11853,000;3,557;0,818;-35,209;3,283;9,646;5,250;37,252;4,894;-24,913;-2,753;0,000;38,700;38,700;9,680;3,386;-14,159;-11,572;-15,504;-12,730;-3,182;27,833;0,000;220,240;Inf;233,000;220,000;-13,563;3,071;-8,826;25,482
11853,500;3,557;0,818;-35,209;3,283;9,646;5,250;37,252;4,894;-24,913;-2,753;0,000;38,700;38,700;9,680;3,386;-14,201;-11,677;-15,554;-12,798;-3,182;27,833;0,000;220,440;Inf;233,000;220,000;-13,491;3,079;-8,824;25,436
11854,000;3,557;0,818;-35,209;3,283;9,646;5,250;37,252;4,894;-24,913;-2,753;0,000;38,700;38,700;9,680;3,386;-14,201;-11,682;-15,626;-12,842;-3,182;27,833;0,000;220,440;Inf;233,000;220,000;-13,557;3,087;-8,836;25,345
11854,500;3,557;0,818;-35,209;3,283;9,646;5,250;37,252;4,894;-24,913;-2,753;0,000;38,700;38,700;9,680;3,386;-14,289;-11,700;-15,626;-12,811;-3,182;27,833;0,000;218,140;Inf;233,000;220,000;-13,588;3,095;-8,828;25,300
11855,000;3,557;0,818;-35,209;3,283;9,646;5,257;37,259;4,890;-24,920;-2,728;0,000;38,698;38,697;9,680;3,386;-14,253;-11,706;-15,676;-12,858;-3,162;27,831;0,000;218,140;Inf;234,000;220,000;-13,607;3,102;-8,819;25,261
11855,500;3,557;0,818;-35,209;3,283;9,646;5,257;37,259;4,890;-24,920;-2,728;0,000;38,700;38,700;9,680;3,386;-14,119;-11,658;-15,495;-12,794;-3,162;27,831;0,000;218,640;Inf;234,000;220,000;-13,623;3,110;-8,834;25,265
11856,000;2,906;0,733;-35,019;3,362;9,610;5,257;37,259;4,890;-24,920;-2,728;0,000;38,700;38,700;9,652;3,191;-14,265;-11,559;-15,460;-12,717;-3,162;27,831;0,000;218,640;Inf;235,000;220,000;-13,516;3,117;-8,847;25,229
11856,500;2,906;0,733;-35,019;3,362;9,610;5,257;37,259;4,890;-24,920;-2,728;0,000;38,700;38,700;9,652;3,191;-14,141;-11,679;-15,590;-12,823;-3,162;27,831;0,000;218,340;Inf;235,000;220,000;-13,500;3,113;-8,843;25,165
11857,000;2,906;0,733;-35,019;3,362;9,610;5,257;37,259;4,890;-24,920;-2,728;0,000;38,700;38,700;9,652;3,191;-14,141;-11,672;-15,584;-12,797;-3,162;27,831;0,000;218,340;Inf;236,000;220,000;-13,558;3,110;-8,825;25,173
11857,500;2,906;0,733;-35,019;3,362;9,610;5,257;37,259;4,890;-24,920;-2,728;0,000;38,700;38,700;9,652;3,191;-14,151;-11,704;-15,610;-12,836;-3,162;27,831;0,000;219,940;Inf;236,000;220,000;-13,549;3,107;-8,836;25,152
11858,000;2,906;0,733;-35,019;3,362;9,610;5,277;37,245;4,889;-24,943;-2,722;0,000;38,693;38,733;9,652;3,191;-14,099;-11,658;-15,421;-12,789;-3,159;27,837;0,000;219,940;Inf;236,000;220,000;-13,575;3,103;-8,834;25,128
11858,500;2,906;0,733;-35,019;3,362;9,610;5,277;37,245;4,889;-24,943;-2,722;0,000;38,700;38,700;9,652;3,191;-14,247;-11,616;-15,522;-12,753;-3,159;27,837;0,000;219,440;Inf;236,000;220,000;-13,492;3,100;-8,839;25,070
11859,000;3,036;0,813;-34,237;3,322;9,643;5,277;37,245;4,889;-24,943;-2,722;0,000;38,700;38,700;9,656;3,223;-14,175;-11,684;-15,618;-12,830;-3,159;27,837;0,000;219,440;Inf;236,000;220,000;-13,535;3,097;-8,836;25,047
11859,500;3,036;0,813;-34,237;3,322;9,643;5,277;37,245;4,889;-24,943;-2,722;0,000;38,700;38,700;9,656;3,223;-14,304;-11,708;-15,666;-12,841;-3,159;27,837;0,000;219,840;Inf;236,000;220,000;-13,577;3,096;-8,832;25,118
11860,000;3,036;0,813;-34,237;3,322;9,643;5,277;37,245;4,889;-24,943;-2,722;0,000;38,700;38,700;9,656;3,223;-14,251;-11,626;-15,561;-12,828;-3,159;27,837;0,000;219,840;Inf;236,000;220,000;-13,630;3,095;-8,841;25,185
11860,500;3,036;0,813;-34,237;3,322;9,643;5,277;37,245;4,889;-24,943;-2,722;0,000;38,700;38,700;9,656;3,223;-14,222;-11,565;-15,474;-12,759;-3,159;27,837;0,000;221,340;Inf;236,000;220,000;-13,566;3,094;-8,828;25,212
11861,000;3,036;0,813;-34,237;3,322;9,643;5,277;37,245;4,889;-24,943;-2,722;0,000;38,700;38,700;9,656;3,223;-14,227;-11,713;-15,664;-12,891;-3,159;27,837;0,000;221,340;Inf;235,000;220,000;-13,505;3,093;-8,832;25,246
11861,500;3,036;0,813;-34,237;3,322;9,643;5,251;37,248;4,883;-24,960;-2,701;0,000;38,706;38,720;9,656;3,223;-14,164;-11,698;-15,634;-12,853;-3,150;27,853;0,000;222,140;Inf;235,000;220,000;-13,623;3,092;-8,834;25,241
