t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11862,000;3,036;0,813;-34,237;3,322;9,643;5,251;37,248;4,883;-24,960;-2,701;0,000;38,700;38,700;9,656;3,223;-14,316;-11,726;-15,719;-12,900;-3,150;27,853;0,000;222,140;Inf;234,000;220,000;-13,587;3,091;-8,842;25,267
11862,500;2,896;0,658;-35,209;3,310;9,653;5,251;37,248;4,883;-24,960;-2,701;0,000;38,700;38,700;9,619;3,219;-14,255;-11,722;-15,688;-12,903;-3,150;27,853;0,000;220,940;Inf;234,000;220,000;-13,665;3,090;-8,853;25,284
11863,000;2,896;0,658;-35,209;3,310;9,653;5,251;37,248;4,883;-24,960;-2,701;0,000;38,700;38,700;9,619;3,219;-14,347;-11,658;-15,608;-12,834;-3,150;27,853;0,000;220,940;Inf;234,000;220,000;-13,642;3,087;-8,865;25,294
11863,500;2,896;0,658;-35,209;3,310;9,653;5,251;37,248;4,883;-24,960;-2,701;0,000;38,700;38,700;9,619;3,219;-14,221;-11,716;-15,591;-12,775;-3,150;27,853;0,000;220,440;Inf;234,000;220,000;-13,612;3,084;-8,854;25,316
11864,000;2,896;0,658;-35,209;3,310;9,653;5,251;37,248;4,883;-24,960;-2,701;0,000;38,700;38,700;9,619;3,219;-14,144;-11,717;-15,604;-12,843;-3,150;27,853;0,000;220,440;Inf;234,000;220,000;-13,576;3,081;-8,848;25,332
11864,500;2,896;0,658;-35,209;3,310;9,653;5,224;37,241;4,877;-24,983;-2,685;0,000;38,702;38,755;9,619;3,219;-14,309;-11,733;-15,681;-12,882;-3,148;27,853;0,000;219,440;Inf;234,000;220,000;-13,577;3,078;-8,854;25,357
11865,000;2,896;0,658;-35,209;3,310;9,653;5,224;37,241;4,877;-24,983;-2,685;0,000;38,700;38,800;9,619;3,219;-14,353;-11,582;-15,512;-12,785;-3,148;27,853;0,000;219,440;Inf;234,000;220,000;-13,651;3,075;-8,841;25,378
11865,500;3,193;0,757;-35,110;3,251;9,557;5,224;37,241;4,877;-24,983;-2,685;0,000;38,700;38,800;9,710;3,348;-14,261;-11,731;-15,676;-12,808;-3,148;27,853;0,000;220,740;Inf;234,000;220,000;-13,558;3,072;-8,857;25,405
11866,000;3,193;0,757;-35,110;3,251;9,557;5,224;37,241;4,877;-24,983;-2,685;0,000;38,700;38,800;9,710;3,348;-14,127;-11,721;-15,570;-12,834;-3,148;27,853;0,000;220,740;Inf;234,000;220,000;-13,619;3,074;-8,846;25,407
11866,500;3,193;0,757;-35,110;3,251;9,557;5,224;37,241;4,877;-24,983;-2,685;0,000;38,700;38,800;9,710;3,348;-14,185;-11,649;-15,535;-12,799;-3,148;27,853;0,000;220,240;Inf;234,000;220,000;-13,563;3,076;-8,839;25,431
11867,000;3,193;0,757;-35,110;3,251;9,557;5,224;37,241;4,877;-24,983;-2,685;0,000;38,700;38,800;9,710;3,348;-14,293;-11,738;-15,675;-12,873;-3,148;27,853;0,000;220,240;Inf;234,000;220,000;-13,542;3,078;-8,856;25,455
11867,500;3,193;0,757;-35,110;3,251;9,557;5,230;37,249;4,886;-24,946;-2,681;0,000;38,707;38,796;9,710;3,348;-14,264;-11,708;-15,654;-12,871;-3,135;27,862;0,000;220,940;Inf;234,000;220,000;-13,645;3,080;-8,852;25,492
11868,000;3,193;0,757;-35,110;3,251;9,557;5,230;37,249;4,886;-24,946;-2,681;0,000;38,700;38,800;9,710;3,348;-14,337;-11,607;-15,558;-12,773;-3,135;27,862;0,000;220,940;Inf;234,000;220,000;-13,624;3,082;-8,833;25,499
11868,500;3,193;0,757;-35,110;3,251;9,557;5,230;37,249;4,886;-24,946;-2,681;0,000;38,700;38,800;9,710;3,348;-14,140;-11,706;-15,577;-12,827;-3,135;27,862;0,000;219,840;Inf;234,000;220,000;-13,569;3,083;-8,846;25,482
11869,000;3,127;0,752;-35,209;3,310;9,709;5,230;37,249;4,886;-24,946;-2,681;0,000;38,700;38,800;9,674;3,182;-14,301;-11,704;-15,665;-12,879;-3,135;27,862;0,000;219,840;Inf;234,000;220,000;-13,563;3,085;-8,843;25,456
11869,500;3,127;0,752;-35,209;3,310;9,709;5,230;37,249;4,886;-24,946;-2,681;0,000;38,700;38,800;9,674;3,182;-14,291;-11,711;-15,629;-12,833;-3,135;27,862;0,000;220,940;Inf;234,000;220,000;-13,637;3,086;-8,847;25,372
11870,000;3,127;0,752;-35,209;3,310;9,709;5,230;37,249;4,886;-24,946;-2,681;0,000;38,700;38,800;9,674;3,182;-14,300;-11,724;-15,619;-12,876;-3,135;27,862;0,000;220,940;Inf;234,000;220,000;-13,616;3,086;-8,838;25,305
11870,500;3,127;0,752;-35,209;3,310;9,709;5,230;37,249;4,886;-24,946;-2,681;0,000;38,700;38,800;9,674;3,182;-14,235;-11,677;-15,552;-12,851;-3,135;27,862;0,000;219,540;Inf;234,000;220,000;-13,630;3,087;-8,854;25,238
11871,000;3,127;0,752;-35,209;3,310;9,709;5,267;37,248;4,877;-24,995;-2,691;0,000;38,712;38,837;9,674;3,182;-14,315;-11,747;-15,700;-12,904;-3,138;27,867;0,000;219,540;Inf;234,000;220,000;-13,579;3,088;-8,848;25,214
11871,500;3,127;0,752;-35,209;3,310;9,709;5,267;37,248;4,877;-24,995;-2,691;0,000;38,700;38,800;9,674;3,182;-14,278;-11,741;-15,672;-12,895;-3,138;27,867;0,000;220,240;Inf;234,000;220,000;-13,666;3,088;-8,846;25,231
11872,000;2,738;0,738;-33,815;3,349;9,608;5,267;37,248;4,877;-24,995;-2,691;0,000;38,700;38,800;9,762;3,329;-14,254;-11,728;-15,652;-12,838;-3,138;27,867;0,000;220,240;Inf;234,000;220,000;-13,647;3,089;-8,876;25,254
11872,500;2,738;0,738;-33,815;3,349;9,608;5,267;37,248;4,877;-24,995;-2,691;0,000;38,700;38,800;9,762;3,329;-14,204;-11,661;-15,539;-12,825;-3,138;27,867;0,000;219,140;Inf;234,000;220,000;-13,618;3,083;-8,864;25,293
11873,000;2,738;0,738;-33,815;3,349;9,608;5,267;37,248;4,877;-24,995;-2,691;0,000;38,700;38,800;9,762;3,329;-14,301;-11,737;-15,694;-12,891;-3,138;27,867;0,000;219,140;Inf;234,000;220,000;-13,557;3,078;-8,856;25,304
11873,500;2,738;0,738;-33,815;3,349;9,608;5,267;37,248;4,877;-24,995;-2,691;0,000;38,700;38,800;9,762;3,329;-14,289;-11,749;-15,712;-12,905;-3,138;27,867;0,000;220,140;Inf;234,000;220,000;-13,655;3,072;-8,848;25,336
11874,000;2,738;0,738;-33,815;3,349;9,608;5,290;37,260;4,885;-24,967;-2,661;0,000;38,714;38,864;9,762;3,329;-14,227;-11,696;-15,569;-12,821;-3,115;27,887;0,000;220,140;Inf;234,000;220,000;-13,664;3,067;-8,843;25,359
11874,500;2,738;0,738;-33,815;3,349;9,608;5,290;37,260;4,885;-24,967;-2,661;0,000;38,700;38,900;9,762;3,329;-14,248;-11,559;-15,465;-12,720;-3,115;27,887;0,000;217,540;Inf;234,000;220,000;-13,578;3,061;-8,842;25,454
11875,000;2,738;0,738;-33,815;3,349;9,608;5,290;37,260;4,885;-24,967;-2,661;0,000;38,700;38,900;9,762;3,329;-14,171;-11,721;-15,633;-12,850;-3,115;27,887;0,000;217,540;Inf;235,000;220,000;-13,498;3,056;-8,832;25,590
11875,500;2,988;0,773;-33,618;3,313;9,573;5,290;37,260;4,885;-24,967;-2,661;0,000;38,700;38,900;9,824;3,317;-14,162;-11,705;-15,631;-12,851;-3,115;27,887;0,000;220,040;Inf;235,000;220,000;-13,594;3,051;-8,848;25,703
11876,000;2,988;0,773;-33,618;3,313;9,573;5,290;37,260;4,885;-24,967;-2,661;0,000;38,700;38,900;9,824;3,317;-14,289;-11,764;-15,684;-12,851;-3,115;27,887;0,000;220,040;Inf;235,000;220,000;-13,587;3,050;-8,849;25,841
11876,500;2,988;0,773;-33,618;3,313;9,573;5,290;37,260;4,885;-24,967;-2,661;0,000;38,700;38,900;9,824;3,317;-14,220;-11,733;-15,697;-12,885;-3,115;27,887;0,000;217,840;Inf;235,000;220,000;-13,647;3,049;-8,844;25,965
11877,000;2,988;0,773;-33,618;3,313;9,573;5,290;37,260;4,885;-24,967;-2,661;0,000;38,700;38,900;9,824;3,317;-14,311;-11,663;-15,616;-12,840;-3,115;27,887;0,000;217,840;Inf;236,000;220,000;-13,634;3,048;-8,846;26,028
11877,500;2,988;0,773;-33,618;3,313;9,573;5,282;37,244;4,895;-24,991;-2,664;0,000;38,715;38,806;9,824;3,317;-14,246;-11,747;-15,695;-12,845;-3,113;27,890;0,000;219,940;Inf;236,000;220,000;-13,607;3,047;-8,834;26,037
11878,000;2,988;0,773;-33,618;3,313;9,573;5,282;37,244;4,895;-24,991;-2,664;0,000;38,700;38,800;9,824;3,317;-14,177;-11,728;-15,645;-12,877;-3,113;27,890;0,000;219,940;Inf;236,000;220,000;-13,633;3,046;-8,845;25,990
11878,500;3,219;0,849;-33,331;3,303;9,605;5,282;37,244;4,895;-24,991;-2,664;0,000;38,700;38,800;9,852;3,197;-14,284;-11,696;-15,592;-12,864;-3,113;27,890;0,000;217,640;Inf;236,000;220,000;-13,607;3,045;-8,855;25,906
11879,000;3,219;0,849;-33,331;3,303;9,605;5,282;37,244;4,895;-24,991;-2,664;0,000;38,700;38,800;9,852;3,197;-14,252;-11,754;-15,710;-12,893;-3,113;27,890;0,000;217,640;Inf;237,000;220,000;-13,609;3,048;-8,853;25,834
11879,500;3,219;0,849;-33,331;3,303;9,605;5,282;37,244;4,895;-24,991;-2,664;0,000;38,700;38,800;9,852;3,197;-14,367;-11,675;-15,633;-12,871;-3,113;27,890;0,000;222,140;Inf;237,000;220,000;-13,652;3,050;-8,854;25,784
11880,000;3,219;0,849;-33,331;3,303;9,605;5,282;37,244;4,895;-24,991;-2,664;0,000;38,700;38,800;9,852;3,197;-14,239;-11,740;-15,693;-12,910;-3,113;27,890;0,000;222,140;Inf;236,000;220,000;-13,636;3,053;-8,861;25,783
11880,500;3,219;0,849;-33,331;3,303;9,605;5,258;37,246;4,874;-25,037;-2,658;0,000;38,719;38,802;9,852;3,197;-14,191;-11,708;-15,630;-12,876;-3,105;27,885;0,000;221,040;Inf;236,000;220,000;-13,645;3,056;-8,847;25,751
11881,000;3,219;0,849;-33,331;3,303;9,605;5,258;37,246;4,874;-25,037;-2,658;0,000;38,700;38,800;9,852;3,197;-14,345;-11,701;-15,643;-12,823;-3,105;27,885;0,000;221,040;Inf;235,000;220,000;-13,601;3,059;-8,853;25,716
11881,500;2,746;0,643;-35,209;3,283;9,662;5,258;37,246;4,874;-25,037;-2,658;0,000;38,700;38,800;9,508;3,281;-14,261;-11,757;-15,698;-12,907;-3,105;27,885;0,000;221,540;Inf;235,000;220,000;-13,628;3,061;-8,862;25,668
11882,000;2,746;0,643;-35,209;3,283;9,662;5,258;37,246;4,874;-25,037;-2,658;0,000;38,700;38,800;9,508;3,281;-14,329;-11,723;-15,640;-12,866;-3,105;27,885;0,000;221,540;Inf;234,000;220,000;-13,656;3,056;-8,860;25,636
11882,500;2,746;0,643;-35,209;3,283;9,662;5,258;37,246;4,874;-25,037;-2,658;0,000;38,700;38,800;9,508;3,281;-14,334;-11,771;-15,739;-12,889;-3,105;27,885;0,000;219,740;Inf;234,000;220,000;-13,640;3,051;-8,874;25,644
11883,000;2,746;0,643;-35,209;3,283;9,662;5,258;37,246;4,874;-25,037;-2,658;0,000;38,700;38,800;9,508;3,281;-14,238;-11,704;-15,620;-12,856;-3,105;27,885;0,000;219,740;Inf;234,000;220,000;-13,683;3,046;-8,858;25,635
11883,500;2,746;0,643;-35,209;3,283;9,662;5,258;37,246;4,874;-25,037;-2,658;0,000;38,700;38,800;9,508;3,281;-14,296;-11,756;-15,702;-12,910;-3,105;27,885;0,000;219,540;Inf;234,000;220,000;-13,605;3,041;-8,856;25,622
11884,000;2,746;0,643;-35,209;3,283;9,662;5,244;37,242;4,884;-25,044;-2,648;0,000;38,714;38,751;9,508;3,281;-14,264;-11,750;-15,700;-12,914;-3,121;27,885;0,000;219,540;Inf;234,000;220,000;-13,666;3,036;-8,856;25,608
11884,500;2,746;0,643;-35,209;3,283;9,662;5,244;37,242;4,884;-25,044;-2,648;0,000;38,700;38,800;9,508;3,281;-14,290;-11,756;-15,682;-12,885;-3,121;27,885;0,000;218,840;Inf;234,000;220,000;-13,657;3,031;-8,852;25,601
11885,000;3,333;0,825;-35,124;3,261;9,592;5,244;37,242;4,884;-25,044;-2,648;0,000;38,700;38,800;9,680;3,459;-14,275;-11,703;-15,586;-12,786;-3,121;27,885;0,000;218,840;Inf;235,000;220,000;-13,653;3,027;-8,839;25,651
11885,500;3,333;0,825;-35,124;3,261;9,592;5,244;37,242;4,884;-25,044;-2,648;0,000;38,700;38,800;9,680;3,459;-14,126;-11,734;-15,623;-12,873;-3,121;27,885;0,000;220,740;Inf;235,000;220,000;-13,587;3,032;-8,830;25,662
11886,000;3,333;0,825;-35,124;3,261;9,592;5,244;37,242;4,884;-25,044;-2,648;0,000;38,700;38,800;9,680;3,459;-14,278;-11,771;-15,696;-12,908;-3,121;27,885;0,000;220,740;Inf;235,000;220,000;-13,589;3,037;-8,813;25,731
11886,500;3,333;0,825;-35,124;3,261;9,592;5,244;37,242;4,884;-25,044;-2,648;0,000;38,700;38,800;9,680;3,459;-14,342;-11,722;-15,662;-12,886;-3,121;27,885;0,000;218,540;Inf;235,000;220,000;-13,663;3,042;-8,845;25,769
11887,000;3,333;0,825;-35,124;3,261;9,592;5,240;37,252;4,898;-25,013;-2,670;0,000;38,716;38,854;9,680;3,459;-14,289;-11,618;-15,539;-12,769;-3,119;27,892;0,000;218,540;Inf;236,000;220,000;-13,653;3,046;-8,848;25,779
11887,500;3,333;0,825;-35,124;3,261;9,592;5,240;37,252;4,898;-25,013;-2,670;0,000;38,700;38,900;9,680;3,459;-14,164;-11,754;-15,636;-12,876;-3,119;27,892;0,000;219,940;Inf;236,000;220,000;-13,554;3,051;-8,854;25,803
11888,000;2,897;0,783;-34,031;3,339;9,565;5,240;37,252;4,898;-25,013;-2,670;0,000;38,700;38,900;9,684;3,194;-14,244;-11,750;-15,602;-12,890;-3,119;27,892;0,000;219,940;Inf;236,000;220,000;-13,607;3,056;-8,849;25,808
11888,500;2,897;0,783;-34,031;3,339;9,565;5,240;37,252;4,898;-25,013;-2,670;0,000;38,700;38,900;9,684;3,194;-14,338;-11,766;-15,720;-12,938;-3,119;27,892;0,000;218,340;Inf;236,000;220,000;-13,621;3,053;-8,840;25,811
11889,000;2,897;0,783;-34,031;3,339;9,565;5,240;37,252;4,898;-25,013;-2,670;0,000;38,700;38,900;9,684;3,194;-14,311;-11,748;-15,676;-12,892;-3,119;27,892;0,000;218,340;Inf;237,000;220,000;-13,690;3,051;-8,865;25,774
11889,500;2,897;0,783;-34,031;3,339;9,565;5,240;37,252;4,898;-25,013;-2,670;0,000;38,700;38,900;9,684;3,194;-14,367;-11,643;-15,609;-12,784;-3,119;27,892;0,000;221,640;Inf;237,000;220,000;-13,657;3,048;-8,841;25,744
11890,000;2,897;0,783;-34,031;3,339;9,565;5,259;37,247;4,880;-25,083;-2,668;0,000;38,727;38,809;9,684;3,194;-14,173;-11,724;-15,603;-12,874;-3,116;27,890;0,000;221,640;Inf;236,000;220,000;-13,601;3,046;-8,854;25,733
11890,500;2,897;0,783;-34,031;3,339;9,565;5,259;37,247;4,880;-25,083;-2,668;0,000;38,700;38,800;9,684;3,194;-14,204;-11,742;-15,625;-12,875;-3,116;27,890;0,000;220,040;Inf;236,000;220,000;-13,593;3,043;-8,836;25,721
11891,000;2,897;0,783;-34,031;3,339;9,565;5,259;37,247;4,880;-25,083;-2,668;0,000;38,700;38,800;9,684;3,194;-14,252;-11,767;-15,707;-12,913;-3,116;27,890;0,000;220,040;Inf;236,000;220,000;-13,612;3,041;-8,832;25,716
11891,500;2,669;0,686;-34,172;3,284;9,648;5,259;37,247;4,880;-25,083;-2,668;0,000;38,700;38,800;9,788;3,224;-14,384;-11,724;-15,673;-12,908;-3,116;27,890;0,000;221,540;Inf;236,000;220,000;-13,660;3,038;-8,845;25,697
11892,000;2,669;0,686;-34,172;3,284;9,648;5,259;37,247;4,880;-25,083;-2,668;0,000;38,700;38,800;9,788;3,224;-14,237;-11,747;-15,668;-12,915;-3,116;27,890;0,000;221,540;Inf;235,000;220,000;-13,673;3,032;-8,834;25,754
11892,500;2,669;0,686;-34,172;3,284;9,648;5,259;37,247;4,880;-25,083;-2,668;0,000;38,700;38,800;9,788;3,224;-14,100;-11,705;-15,610;-12,849;-3,116;27,890;0,000;220,840;Inf;235,000;220,000;-13,642;3,026;-8,823;25,850
11893,000;2,669;0,686;-34,172;3,284;9,648;5,259;37,247;4,880;-25,083;-2,668;0,000;38,700;38,800;9,788;3,224;-14,302;-11,749;-15,664;-12,887;-3,116;27,890;0,000;220,840;Inf;235,000;220,000;-13,566;3,021;-8,848;25,898
11893,500;2,669;0,686;-34,172;3,284;9,648;5,231;37,245;4,873;-25,059;-2,641;0,000;38,729;38,830;9,788;3,224;-14,264;-11,749;-15,720;-12,916;-3,101;27,892;0,000;221,640;Inf;235,000;220,000;-13,651;3,015;-8,851;25,868
11894,000;2,669;0,686;-34,172;3,284;9,648;5,231;37,245;4,873;-25,059;-2,641;0,000;38,700;38,800;9,788;3,224;-14,379;-11,723;-15,685;-12,880;-3,101;27,892;0,000;221,640;Inf;234,000;220,000;-13,662;3,009;-8,839;25,863
11894,500;2,933;0,698;-35,209;3,277;9,579;5,231;37,245;4,873;-25,059;-2,641;0,000;38,700;38,800;9,659;3,348;-14,346;-11,769;-15,785;-12,949;-3,101;27,892;0,000;220,440;Inf;234,000;220,000;-13,667;3,004;-8,844;25,855
11895,000;2,933;0,698;-35,209;3,277;9,579;5,231;37,245;4,873;-25,059;-2,641;0,000;38,700;38,800;9,659;3,348;-14,082;-11,751;-15,512;-12,855;-3,101;27,892;0,000;220,440;Inf;234,000;220,000;-13,712;3,002;-8,835;25,815
11895,500;2,933;0,698;-35,209;3,277;9,579;5,231;37,245;4,873;-25,059;-2,641;0,000;38,700;38,800;9,659;3,348;-14,316;-11,657;-15,561;-12,828;-3,101;27,892;0,000;219,540;Inf;234,000;220,000;-13,550;3,001;-8,828;25,801
11896,000;2,933;0,698;-35,209;3,277;9,579;5,231;37,245;4,873;-25,059;-2,641;0,000;38,700;38,800;9,659;3,348;-14,252;-11,757;-15,695;-12,903;-3,101;27,892;0,000;219,540;Inf;234,000;220,000;-13,590;3,000;-8,838;25,776
11896,500;2,933;0,698;-35,209;3,277;9,579;5,226;37,247;4,872;-25,029;-2,664;0,000;38,724;38,819;9,659;3,348;-14,366;-11,723;-15,669;-12,902;-3,114;27,878;0,000;218,740;Inf;234,000;220,000;-13,652;2,999;-8,830;25,750
11897,000;2,933;0,698;-35,209;3,277;9,579;5,226;37,247;4,872;-25,029;-2,664;0,000;38,700;38,800;9,659;3,348;-14,159;-11,619;-15,474;-12,794;-3,114;27,878;0,000;218,740;Inf;235,000;220,000;-13,665;2,998;-8,848;25,730
11897,500;2,933;0,698;-35,209;3,277;9,579;5,226;37,247;4,872;-25,029;-2,664;0,000;38,700;38,800;9,659;3,348;-14,085;-11,691;-15,576;-12,827;-3,114;27,878;0,000;219,340;Inf;235,000;220,000;-13,511;2,997;-8,831;25,736
11898,000;3,633;0,869;-35,209;3,246;9,697;5,226;37,247;4,872;-25,029;-2,664;0,000;38,700;38,800;9,448;3,318;-14,299;-11,699;-15,616;-12,845;-3,114;27,878;0,000;219,340;Inf;235,000;220,000;-13,545;2,996;-8,808;25,722
11898,500;3,633;0,869;-35,209;3,246;9,697;5,226;37,247;4,872;-25,029;-2,664;0,000;38,700;38,800;9,448;3,318;-14,164;-11,712;-15,617;-12,884;-3,114;27,878;0,000;219,340;Inf;235,000;220,000;-13,615;3,006;-8,799;25,712
11899,000;3,633;0,869;-35,209;3,246;9,697;5,226;37,247;4,872;-25,029;-2,664;0,000;38,700;38,800;9,448;3,318;-14,322;-11,746;-15,733;-12,912;-3,114;27,878;0,000;219,340;Inf;235,000;220,000;-13,594;3,016;-8,814;25,730
11899,500;3,633;0,869;-35,209;3,246;9,697;5,226;37,247;4,872;-25,029;-2,664;0,000;38,700;38,800;9,448;3,318;-14,307;-11,772;-15,735;-12,930;-3,114;27,878;0,000;221,140;Inf;235,000;220,000;-13,678;3,027;-8,818;25,665
11900,000;3,633;0,869;-35,209;3,246;9,697;5,260;37,251;4,876;-25,031;-2,678;0,000;38,727;38,811;9,448;3,318;-14,337;-11,668;-15,633;-12,854;-3,119;27,878;0,000;221,140;Inf;234,000;220,000;-13,686;3,037;-8,821;25,583
11900,500;3,633;0,869;-35,209;3,246;9,697;5,260;37,251;4,876;-25,031;-2,678;0,000;38,700;38,800;9,448;3,318;-14,191;-11,742;-15,662;-12,874;-3,119;27,878;0,000;220,040;Inf;234,000;220,000;-13,623;3,046;-8,831;25,573
11901,000;3,270;0,803;-34,807;3,300;9,566;5,260;37,251;4,876;-25,031;-2,678;0,000;38,700;38,800;9,730;3,343;-14,352;-11,754;-15,739;-12,924;-3,119;27,878;0,000;220,040;Inf;234,000;220,000;-13,617;3,056;-8,820;25,585
11901,500;3,270;0,803;-34,807;3,300;9,566;5,260;37,251;4,876;-25,031;-2,678;0,000;38,700;38,800;9,730;3,343;-14,200;-11,732;-15,669;-12,875;-3,119;27,878;0,000;220,640;Inf;234,000;220,000;-13,692;3,059;-8,825;25,585
11902,000;3,270;0,803;-34,807;3,300;9,566;5,260;37,251;4,876;-25,031;-2,678;0,000;38,700;38,800;9,730;3,343;-14,334;-11,751;-15,730;-12,927;-3,119;27,878;0,000;220,640;Inf;234,000;220,000;-13,619;3,063;-8,822;25,573
11902,500;3,270;0,803;-34,807;3,300;9,566;5,260;37,251;4,876;-25,031;-2,678;0,000;38,700;38,800;9,730;3,343;-14,228;-11,762;-15,693;-12,915;-3,119;27,878;0,000;219,240;Inf;234,000;220,000;-13,686;3,066;-8,840;25,596
11903,000;3,270;0,803;-34,807;3,300;9,566;5,277;37,243;4,887;-25,030;-2,662;0,000;38,735;38,890;9,730;3,343;-14,367;-11,723;-15,638;-12,883;-3,114;27,883;0,000;219,240;Inf;234,000;220,000;-13,650;3,070;-8,840;25,541
11903,500;3,270;0,803;-34,807;3,300;9,566;5,277;37,243;4,887;-25,030;-2,662;0,000;38,700;38,900;9,730;3,343;-14,292;-11,770;-15,701;-12,848;-3,114;27,883;0,000;219,740;Inf;234,000;220,000;-13,653;3,073;-8,838;25,523
11904,000;3,270;0,803;-34,807;3,300;9,566;5,277;37,243;4,887;-25,030;-2,662;0,000;38,700;38,900;9,730;3,343;-14,236;-11,736;-15,630;-12,894;-3,114;27,883;0,000;219,740;Inf;234,000;220,000;-13,653;3,076;-8,842;25,498
11904,500;3,210;0,841;-33,205;3,285;9,623;5,277;37,243;4,887;-25,030;-2,662;0,000;38,700;38,900;9,793;3,260;-14,271;-11,757;-15,720;-12,911;-3,114;27,883;0,000;219,640;Inf;234,000;220,000;-13,624;3,079;-8,835;25,518
11905,000;3,210;0,841;-33,205;3,285;9,623;5,277;37,243;4,887;-25,030;-2,662;0,000;38,700;38,900;9,793;3,260;-14,190;-11,733;-15,672;-12,897;-3,114;27,883;0,000;219,640;Inf;234,000;220,000;-13,665;3,081;-8,835;25,519
11905,500;3,210;0,841;-33,205;3,285;9,623;5,277;37,243;4,887;-25,030;-2,662;0,000;38,700;38,900;9,793;3,260;-14,386;-11,712;-15,648;-12,876;-3,114;27,883;0,000;220,240;Inf;234,000;220,000;-13,623;3,084;-8,841;25,506
11906,000;3,210;0,841;-33,205;3,285;9,623;5,277;37,243;4,887;-25,030;-2,662;0,000;38,700;38,900;9,793;3,260;-14,204;-11,749;-15,697;-12,895;-3,114;27,883;0,000;220,240;Inf;234,000;220,000;-13,655;3,086;-8,814;25,504
11906,500;3,210;0,841;-33,205;3,285;9,623;5,262;37,246;4,880;-25,055;-2,662;0,000;38,747;38,880;9,793;3,260;-14,136;-11,740;-15,650;-12,861;-3,107;27,879;0,000;220,240;Inf;234,000;220,000;-13,636;3,088;-8,828;25,557
11907,000;3,210;0,841;-33,205;3,285;9,623;5,262;37,246;4,880;-25,055;-2,662;0,000;38,700;38,900;9,793;3,260;-14,351;-11,759;-15,665;-12,881;-3,107;27,879;0,000;220,240;Inf;234,000;220,000;-13,597;3,090;-8,833;25,670
11907,500;3,095;0,761;-35,209;3,303;9,586;5,262;37,246;4,880;-25,055;-2,662;0,000;38,700;38,900;9,639;3,241;-14,257;-11,753;-15,715;-12,937;-3,107;27,879;0,000;219,740;Inf;234,000;220,000;-13,664;3,092;-8,835;25,706
11908,000;3,095;0,761;-35,209;3,303;9,586;5,262;37,246;4,880;-25,055;-2,662;0,000;38,700;38,900;9,639;3,241;-14,315;-11,721;-15,648;-12,832;-3,107;27,879;0,000;219,740;Inf;234,000;220,000;-13,666;3,092;-8,834;25,723
11908,500;3,095;0,761;-35,209;3,303;9,586;5,262;37,246;4,880;-25,055;-2,662;0,000;38,700;38,900;9,639;3,241;-14,200;-11,738;-15,671;-12,887;-3,107;27,879;0,000;220,140;Inf;234,000;220,000;-13,629;3,092;-8,812;25,711
11909,000;3,095;0,761;-35,209;3,303;9,586;5,262;37,246;4,880;-25,055;-2,662;0,000;38,700;38,900;9,639;3,241;-14,264;-11,733;-15,645;-12,875;-3,107;27,879;0,000;220,140;Inf;234,000;220,000;-13,624;3,092;-8,824;25,698
11909,500;3,095;0,761;-35,209;3,303;9,586;5,251;37,245;4,871;-25,043;-2,677;0,000;38,745;38,866;9,639;3,241;-14,322;-11,777;-15,742;-12,938;-3,118;27,873;0,000;220,440;Inf;234,000;220,000;-13,629;3,092;-8,828;25,690
11910,000;3,095;0,761;-35,209;3,303;9,586;5,251;37,245;4,871;-25,043;-2,677;0,000;38,700;38,900;9,639;3,241;-14,311;-11,734;-15,675;-12,882;-3,118;27,873;0,000;220,440;Inf;234,000;220,000;-13,695;3,092;-8,811;25,697
11910,500;3,783;0,905;-35,209;3,291;9,665;5,251;37,245;4,871;-25,043;-2,677;0,000;38,700;38,900;9,568;3,336;-14,309;-11,519;-15,473;-12,738;-3,118;27,873;0,000;220,540;Inf;234,000;220,000;-13,651;3,092;-8,839;25,684
11911,000;3,783;0,905;-35,209;3,291;9,665;5,251;37,245;4,871;-25,043;-2,677;0,000;38,700;38,900;9,568;3,336;-14,201;-11,746;-15,670;-12,861;-3,118;27,873;0,000;220,540;Inf;234,000;220,000;-13,510;3,103;-8,822;25,660
11911,500;3,783;0,905;-35,209;3,291;9,665;5,251;37,245;4,871;-25,043;-2,677;0,000;38,700;38,900;9,568;3,336;-14,188;-11,701;-15,619;-12,866;-3,118;27,873;0,000;220,340;Inf;234,000;220,000;-13,620;3,114;-8,809;25,621
11912,000;3,783;0,905;-35,209;3,291;9,665;5,251;37,245;4,871;-25,043;-2,677;0,000;38,700;38,900;9,568;3,336;-14,357;-11,757;-15,762;-12,937;-3,118;27,873;0,000;220,340;Inf;234,000;220,000;-13,594;3,125;-8,839;25,606
11912,500;3,783;0,905;-35,209;3,291;9,665;5,251;37,245;4,871;-25,043;-2,677;0,000;38,700;38,900;9,568;3,336;-14,403;-11,769;-15,763;-12,951;-3,118;27,873;0,000;220,040;Inf;234,000;220,000;-13,703;3,136;-8,827;25,769
11913,000;3,783;0,905;-35,209;3,291;9,665;5,234;37,245;4,883;-25,041;-2,660;0,000;38,760;38,906;9,568;3,336;-14,419;-11,782;-15,806;-12,916;-3,123;27,888;0,000;220,040;Inf;234,000;220,000;-13,721;3,147;-8,835;25,760
11913,500;3,783;0,905;-35,209;3,291;9,665;5,234;37,245;4,883;-25,041;-2,660;0,000;38,800;38,900;9,568;3,336;-14,081;-11,766;-15,580;-12,890;-3,123;27,888;0,000;220,440;Inf;234,000;220,000;-13,731;3,157;-8,848;25,740
11914,000;3,388;0,867;-34,254;3,325;9,639;5,234;37,245;4,883;-25,041;-2,660;0,000;38,800;38,900;9,684;3,201;-14,140;-11,701;-15,599;-12,863;-3,123;27,888;0,000;220,440;Inf;234,000;220,000;-13,579;3,167;-8,852;25,675
11914,500;3,388;0,867;-34,254;3,325;9,639;5,234;37,245;4,883;-25,041;-2,660;0,000;38,800;38,900;9,684;3,201;-14,310;-11,787;-15,724;-12,931;-3,123;27,888;0,000;220,740;Inf;234,000;220,000;-13,576;3,171;-8,855;25,640
11915,000;3,388;0,867;-34,254;3,325;9,639;5,234;37,245;4,883;-25,041;-2,660;0,000;38,800;38,900;9,684;3,201;-14,423;-11,806;-15,827;-12,957;-3,123;27,888;0,000;220,740;Inf;234,000;220,000;-13,688;3,175;-8,860;25,658
11915,500;3,388;0,867;-34,254;3,325;9,639;5,234;37,245;4,883;-25,041;-2,660;0,000;38,800;38,900;9,684;3,201;-14,181;-11,777;-15,620;-12,932;-3,123;27,888;0,000;220,840;Inf;234,000;220,000;-13,753;3,178;-8,869;25,686
11916,000;3,388;0,867;-34,254;3,325;9,639;5,265;37,243;4,876;-25,112;-2,679;0,000;38,761;38,974;9,684;3,201;-14,264;-11,671;-15,549;-12,864;-3,132;27,869;0,000;220,840;Inf;234,000;220,000;-13,627;3,182;-8,873;25,690
11916,500;3,388;0,867;-34,254;3,325;9,639;5,265;37,243;4,876;-25,112;-2,679;0,000;38,800;39,000;9,684;3,201;-14,301;-11,801;-15,735;-12,954;-3,132;27,869;0,000;220,340;Inf;234,000;220,000;-13,587;3,185;-8,851;25,716
11917,000;2,535;0,674;-33,354;3,289;9,580;5,265;37,243;4,876;-25,112;-2,679;0,000;38,800;39,000;9,820;3,265;-14,415;-11,786;-15,764;-12,955;-3,132;27,869;0,000;220,340;Inf;234,000;220,000;-13,698;3,188;-8,869;25,710
11917,500;2,535;0,674;-33,354;3,289;9,580;5,265;37,243;4,876;-25,112;-2,679;0,000;38,800;39,000;9,820;3,265;-14,414;-11,817;-15,825;-13,016;-3,132;27,869;0,000;220,740;Inf;234,000;220,000;-13,730;3,178;-8,874;25,721
11918,000;2,535;0,674;-33,354;3,289;9,580;5,265;37,243;4,876;-25,112;-2,679;0,000;38,800;39,000;9,820;3,265;-14,330;-11,639;-15,618;-12,852;-3,132;27,869;0,000;220,740;Inf;234,000;220,000;-13,768;3,167;-8,879;25,690
11918,500;2,535;0,674;-33,354;3,289;9,580;5,265;37,243;4,876;-25,112;-2,679;0,000;38,800;39,000;9,820;3,265;-14,242;-11,742;-15,501;-12,814;-3,132;27,869;0,000;220,740;Inf;234,000;220,000;-13,610;3,157;-8,861;25,599
11919,000;2,535;0,674;-33,354;3,289;9,580;5,247;37,240;4,853;-25,144;-2,683;0,000;38,769;39,078;9,820;3,265;-14,229;-11,769;-15,669;-12,898;-3,122;27,872;0,000;220,740;Inf;234,000;220,000;-13,575;3,147;-8,874;25,588
11919,500;2,535;0,674;-33,354;3,289;9,580;5,247;37,240;4,853;-25,144;-2,683;0,000;38,800;39,100;9,820;3,265;-14,305;-11,769;-15,696;-12,950;-3,122;27,872;0,000;220,640;Inf;234,000;220,000;-13,641;3,137;-8,858;25,543
11920,000;2,535;0,674;-33,354;3,289;9,580;5,247;37,240;4,853;-25,144;-2,683;0,000;38,800;39,100;9,820;3,265;-14,380;-11,795;-15,771;-12,933;-3,122;27,872;0,000;220,640;Inf;234,000;220,000;-13,680;3,127;-8,858;25,552
11920,500;3,290;0,826;-34,713;3,295;9,604;5,247;37,240;4,853;-25,144;-2,683;0,000;38,800;39,100;9,738;3,372;-14,350;-11,799;-15,783;-12,979;-3,122;27,872;0,000;220,940;Inf;234,000;220,000;-13,720;3,117;-8,869;25,557
11921,000;3,290;0,826;-34,713;3,295;9,604;5,247;37,240;4,853;-25,144;-2,683;0,000;38,800;39,100;9,738;3,372;-14,450;-11,801;-15,793;-12,910;-3,122;27,872;0,000;220,940;Inf;234,000;220,000;-13,728;3,120;-8,878;25,541
11921,500;3,290;0,826;-34,713;3,295;9,604;5,247;37,240;4,853;-25,144;-2,683;0,000;38,800;39,100;9,738;3,372;-14,380;-11,807;-15,809;-12,988;-3,122;27,872;0,000;221,040;Inf;234,000;220,000;-13,738;3,123;-8,877;25,529
11922,000;3,290;0,826;-34,713;3,295;9,604;5,247;37,240;4,853;-25,144;-2,683;0,000;38,800;39,100;9,738;3,372;-14,358;-11,708;-15,648;-12,884;-3,122;27,872;0,000;221,040;Inf;233,000;220,000;-13,746;3,125;-8,893;25,545
11922,500;3,290;0,826;-34,713;3,295;9,604;5,264;37,242;4,862;-25,116;-2,676;0,000;38,773;39,027;9,738;3,372;-14,304;-11,805;-15,760;-12,951;-3,117;27,874;0,000;221,240;Inf;233,000;220,000;-13,650;3,128;-8,883;25,535
11923,000;3,290;0,826;-34,713;3,295;9,604;5,264;37,242;4,862;-25,116;-2,676;0,000;38,800;39,000;9,738;3,372;-14,444;-11,770;-15,737;-12,946;-3,117;27,874;0,000;221,240;Inf;232,000;220,000;-13,705;3,131;-8,903;25,525
11923,500;2,890;0,770;-33,505;3,226;9,580;5,264;37,242;4,862;-25,116;-2,676;0,000;38,800;39,000;9,731;3,215;-14,426;-11,712;-15,689;-12,914;-3,117;27,874;0,000;220,540;Inf;232,000;220,000;-13,724;3,133;-8,878;25,527
11924,000;2,890;0,770;-33,505;3,226;9,580;5,264;37,242;4,862;-25,116;-2,676;0,000;38,800;39,000;9,731;3,215;-14,187;-11,809;-15,684;-12,947;-3,117;27,874;0,000;220,540;Inf;232,000;220,000;-13,685;3,129;-8,895;25,520
11924,500;2,890;0,770;-33,505;3,226;9,580;5,264;37,242;4,862;-25,116;-2,676;0,000;38,800;39,000;9,731;3,215;-14,236;-11,778;-15,644;-12,921;-3,117;27,874;0,000;218,740;Inf;232,000;220,000;-13,657;3,125;-8,881;25,577
11925,000;2,890;0,770;-33,505;3,226;9,580;5,264;37,242;4,862;-25,116;-2,676;0,000;38,800;39,000;9,731;3,215;-14,348;-11,831;-15,774;-12,969;-3,117;27,874;0,000;218,740;Inf;233,000;220,000;-13,645;3,122;-8,892;25,591
11925,500;2,890;0,770;-33,505;3,226;9,580;5,261;37,249;4,873;-25,090;-2,678;0,000;38,786;38,910;9,731;3,215;-14,397;-11,746;-15,694;-12,927;-3,119;27,879;0,000;218,740;Inf;233,000;220,000;-13,731;3,118;-8,900;25,552
11926,000;2,890;0,770;-33,505;3,226;9,580;5,261;37,249;4,873;-25,090;-2,678;0,000;38,800;38,900;9,731;3,215;-14,207;-11,790;-15,712;-12,936;-3,119;27,879;0,000;218,740;Inf;234,000;220,000;-13,691;3,114;-8,896;25,586
11926,500;2,890;0,770;-33,505;3,226;9,580;5,261;37,249;4,873;-25,090;-2,678;0,000;38,800;38,900;9,731;3,215;-14,248;-11,785;-15,734;-12,940;-3,119;27,879;0,000;218,740;Inf;234,000;220,000;-13,661;3,110;-8,906;25,614
11927,000;3,497;0,808;-35,209;3,198;9,686;5,261;37,249;4,873;-25,090;-2,678;0,000;38,800;38,900;9,676;3,261;-14,397;-11,816;-15,812;-12,980;-3,119;27,879;0,000;218,740;Inf;235,000;220,000;-13,676;3,107;-8,905;25,600
11927,500;3,497;0,808;-35,209;3,198;9,686;5,261;37,249;4,873;-25,090;-2,678;0,000;38,800;38,900;9,676;3,261;-14,446;-11,740;-15,714;-12,956;-3,119;27,879;0,000;218,340;Inf;235,000;220,000;-13,751;3,113;-8,904;25,637
11928,000;3,497;0,808;-35,209;3,198;9,686;5,261;37,249;4,873;-25,090;-2,678;0,000;38,800;38,900;9,676;3,261;-14,405;-11,834;-15,804;-13,002;-3,119;27,879;0,000;218,340;Inf;236,000;220,000;-13,714;3,119;-8,907;25,664
11928,500;3,497;0,808;-35,209;3,198;9,686;5,261;37,249;4,873;-25,090;-2,678;0,000;38,800;38,900;9,676;3,261;-14,404;-11,770;-15,730;-12,952;-3,119;27,879;0,000;220,640;Inf;236,000;220,000;-13,761;3,126;-8,923;25,565
11929,000;3,497;0,808;-35,209;3,198;9,686;5,237;37,249;4,859;-25,150;-2,690;0,000;38,785;38,973;9,676;3,261;-14,418;-11,850;-15,857;-13,010;-3,122;27,872;0,000;220,640;Inf;236,000;220,000;-13,714;3,132;-8,910;25,470
11929,500;3,497;0,808;-35,209;3,198;9,686;5,237;37,249;4,859;-25,150;-2,690;0,000;38,800;39,000;9,676;3,261;-14,441;-11,724;-15,687;-12,916;-3,122;27,872;0,000;220,440;Inf;236,000;220,000;-13,784;3,138;-8,915;25,437
11930,000;2,752;0,767;-33,957;3,365;9,587;5,237;37,249;4,859;-25,150;-2,690;0,000;38,800;39,000;9,737;3,263;-14,369;-11,852;-15,809;-12,991;-3,122;27,872;0,000;220,440;Inf;236,000;220,000;-13,692;3,144;-8,933;25,414
11930,500;2,752;0,767;-33,957;3,365;9,587;5,237;37,249;4,859;-25,150;-2,690;0,000;38,800;39,000;9,737;3,263;-14,316;-11,814;-15,758;-12,987;-3,122;27,872;0,000;220,740;Inf;236,000;220,000;-13,755;3,137;-8,924;25,417
11931,000;2,752;0,767;-33,957;3,365;9,587;5,237;37,249;4,859;-25,150;-2,690;0,000;38,800;39,000;9,737;3,263;-14,444;-11,848;-15,846;-12,980;-3,122;27,872;0,000;220,740;Inf;236,000;220,000;-13,719;3,131;-8,933;25,429
11931,500;2,752;0,767;-33,957;3,365;9,587;5,237;37,249;4,859;-25,150;-2,690;0,000;38,800;39,000;9,737;3,263;-14,331;-11,838;-15,788;-13,004;-3,122;27,872;0,000;222,740;Inf;236,000;220,000;-13,780;3,125;-8,916;25,460
11932,000;2,752;0,767;-33,957;3,365;9,587;5,271;37,250;4,880;-25,117;-2,677;0,000;38,798;38,973;9,737;3,263;-14,423;-11,785;-15,722;-12,971;-3,109;27,865;0,000;222,740;Inf;235,000;220,000;-13,740;3,119;-8,930;25,631
11932,500;2,752;0,767;-33,957;3,365;9,587;5,271;37,250;4,880;-25,117;-2,677;0,000;38,800;39,000;9,737;3,263;-14,375;-11,840;-15,828;-13,005;-3,109;27,865;0,000;222,640;Inf;235,000;220,000;-13,725;3,112;-8,935;25,811
11933,000;2,555;0,686;-34,419;3,301;9,552;5,271;37,250;4,880;-25,117;-2,677;0,000;38,800;39,000;9,712;3,377;-14,452;-11,814;-15,790;-12,982;-3,109;27,865;0,000;222,640;Inf;234,000;220,000;-13,762;3,107;-8,917;25,788
11933,500;2,555;0,686;-34,419;3,301;9,552;5,271;37,250;4,880;-25,117;-2,677;0,000;38,800;39,000;9,712;3,377;-14,370;-11,834;-15,816;-13,013;-3,109;27,865;0,000;222,340;Inf;234,000;220,000;-13,760;3,098;-8,947;25,810
11934,000;2,555;0,686;-34,419;3,301;9,552;5,271;37,250;4,880;-25,117;-2,677;0,000;38,800;39,000;9,712;3,377;-14,329;-11,794;-15,723;-12,947;-3,109;27,865;0,000;222,340;Inf;233,000;220,000;-13,758;3,089;-8,943;25,809
11934,500;2,555;0,686;-34,419;3,301;9,552;5,271;37,250;4,880;-25,117;-2,677;0,000;38,800;39,000;9,712;3,377;-14,440;-11,807;-15,760;-12,962;-3,109;27,865;0,000;221,640;Inf;233,000;220,000;-13,698;3,080;-8,950;25,801
11935,000;2,555;0,686;-34,419;3,301;9,552;5,271;37,250;4,880;-25,117;-2,677;0,000;38,800;39,000;9,712;3,377;-14,332;-11,828;-15,783;-13,020;-3,109;27,865;0,000;221,640;Inf;232,000;220,000;-13,742;3,071;-8,951;25,815
11935,500;2,555;0,686;-34,419;3,301;9,552;5,262;37,245;4,862;-25,158;-2,686;0,000;38,803;38,974;9,712;3,377;-14,400;-11,806;-15,723;-12,963;-3,130;27,866;0,000;221,440;Inf;232,000;220,000;-13,741;3,063;-8,948;25,816
11936,000;2,555;0,686;-34,419;3,301;9,552;5,262;37,245;4,862;-25,158;-2,686;0,000;38,800;39,000;9,712;3,377;-14,442;-11,886;-15,857;-13,016;-3,130;27,866;0,000;221,440;Inf;231,000;220,000;-13,723;3,054;-8,946;25,836
11936,500;3,000;0,761;-34,435;3,342;9,623;5,262;37,245;4,862;-25,158;-2,686;0,000;38,800;39,000;9,677;3,086;-14,468;-11,749;-15,730;-12,947;-3,130;27,866;0,000;221,840;Inf;231,000;220,000;-13,800;3,046;-8,947;25,867
11937,000;3,000;0,761;-34,435;3,342;9,623;5,262;37,245;4,862;-25,158;-2,686;0,000;38,800;39,000;9,677;3,086;-14,381;-11,853;-15,842;-13,014;-3,130;27,866;0,000;221,840;Inf;230,000;220,000;-13,724;3,046;-8,970;25,901
11937,500;3,000;0,761;-34,435;3,342;9,623;5,262;37,245;4,862;-25,158;-2,686;0,000;38,800;39,000;9,677;3,086;-14,319;-11,810;-15,749;-12,980;-3,130;27,866;0,000;221,840;Inf;230,000;220,000;-13,773;3,045;-8,956;25,880
11938,000;3,000;0,761;-34,435;3,342;9,623;5,262;37,245;4,862;-25,158;-2,686;0,000;38,800;39,000;9,677;3,086;-14,450;-11,814;-15,776;-12,958;-3,130;27,866;0,000;221,840;Inf;229,000;220,000;-13,714;3,044;-8,959;25,907
11938,500;3,000;0,761;-34,435;3,342;9,623;5,299;37,258;4,878;-25,132;-2,687;0,000;38,807;38,984;9,677;3,086;-14,373;-11,855;-15,823;-13,023;-3,141;27,856;0,000;217,040;Inf;229,000;220,000;-13,750;3,043;-8,946;25,972
11939,000;3,000;0,761;-34,435;3,342;9,623;5,299;37,258;4,878;-25,132;-2,687;0,000;38,800;39,000;9,677;3,086;-14,384;-11,800;-15,728;-12,979;-3,141;27,856;0,000;217,040;Inf;230,000;220,000;-13,768;3,043;-8,966;26,102
11939,500;3,300;0,823;-35,209;3,277;9,563;5,299;37,258;4,878;-25,132;-2,687;0,000;38,800;39,000;9,616;3,367;-14,430;-11,856;-15,855;-12,986;-3,141;27,856;0,000;217,540;Inf;230,000;220,000;-13,723;3,042;-8,942;26,054
11940,000;3,300;0,823;-35,209;3,277;9,563;5,299;37,258;4,878;-25,132;-2,687;0,000;38,800;39,000;9,616;3,367;-14,419;-11,756;-15,677;-12,935;-3,141;27,856;0,000;217,540;Inf;231,000;220,000;-13,782;3,046;-8,946;26,055
11940,500;3,300;0,823;-35,209;3,277;9,563;5,299;37,258;4,878;-25,132;-2,687;0,000;38,800;39,000;9,616;3,367;-14,399;-11,870;-15,823;-13,001;-3,141;27,856;0,000;217,540;Inf;231,000;220,000;-13,697;3,050;-8,947;26,072
11941,000;3,300;0,823;-35,209;3,277;9,563;5,299;37,258;4,878;-25,132;-2,687;0,000;38,800;39,000;9,616;3,367;-14,341;-11,841;-15,768;-12,996;-3,141;27,856;0,000;217,540;Inf;232,000;220,000;-13,773;3,054;-8,961;26,072
11941,500;3,300;0,823;-35,209;3,277;9,563;5,299;37,258;4,878;-25,132;-2,687;0,000;38,800;39,000;9,616;3,367;-14,448;-11,808;-15,764;-12,944;-3,141;27,856;0,000;216,640;Inf;232,000;220,000;-13,737;3,058;-8,945;26,052
11942,000;3,300;0,823;-35,209;3,277;9,563;5,290;37,256;4,883;-25,137;-2,696;0,000;38,814;39,065;9,616;3,367;-14,372;-11,863;-15,810;-13,020;-3,151;27,861;0,000;216,640;Inf;233,000;220,000;-13,741;3,062;-8,945;26,023
11942,500;3,300;0,823;-35,209;3,277;9,563;5,290;37,256;4,883;-25,137;-2,696;0,000;38,800;39,100;9,616;3,367;-14,203;-11,812;-15,697;-12,959;-3,151;27,861;0,000;216,040;Inf;233,000;220,000;-13,766;3,066;-8,973;25,919
11943,000;2,898;0,751;-34,151;3,266;9,541;5,290;37,256;4,883;-25,137;-2,696;0,000;38,800;39,100;9,823;3,325;-14,418;-11,768;-15,697;-12,946;-3,151;27,861;0,000;216,040;Inf;234,000;220,000;-13,668;3,070;-8,956;25,860
11943,500;2,898;0,751;-34,151;3,266;9,541;5,290;37,256;4,883;-25,137;-2,696;0,000;38,800;39,100;9,823;3,325;-14,362;-11,794;-15,740;-12,985;-3,151;27,861;0,000;215,940;Inf;234,000;220,000;-13,707;3,067;-8,958;25,819
11944,000;2,898;0,751;-34,151;3,266;9,541;5,290;37,256;4,883;-25,137;-2,696;0,000;38,800;39,100;9,823;3,325;-14,449;-11,845;-15,809;-12,937;-3,151;27,861;0,000;215,940;Inf;235,000;220,000;-13,720;3,065;-8,955;25,768
11944,500;2,898;0,751;-34,151;3,266;9,541;5,290;37,256;4,883;-25,137;-2,696;0,000;38,800;39,100;9,823;3,325;-14,352;-11,815;-15,737;-12,995;-3,151;27,861;0,000;219,040;Inf;235,000;220,000;-13,760;3,062;-8,972;25,682
11945,000;2,898;0,751;-34,151;3,266;9,541;5,253;37,260;4,874;-25,163;-2,705;0,000;38,827;39,113;9,823;3,325;-14,224;-11,779;-15,665;-12,912;-3,141;27,849;0,000;219,040;Inf;235,000;220,000;-13,725;3,059;-8,954;25,591
11945,500;2,898;0,751;-34,151;3,266;9,541;5,253;37,260;4,874;-25,163;-2,705;0,000;38,800;39,100;9,823;3,325;-14,414;-11,854;-15,823;-12,986;-3,141;27,849;0,000;219,440;Inf;235,000;220,000;-13,645;3,057;-8,962;25,521
11946,000;3,203;0,737;-35,209;3,305;9,666;5,253;37,260;4,874;-25,163;-2,705;0,000;38,800;39,100;9,591;3,264;-14,382;-11,851;-15,795;-13,004;-3,141;27,849;0,000;219,440;Inf;235,000;220,000;-13,769;3,054;-8,955;25,450
11946,500;3,203;0,737;-35,209;3,305;9,666;5,253;37,260;4,874;-25,163;-2,705;0,000;38,800;39,100;9,591;3,264;-14,338;-11,876;-15,775;-12,968;-3,141;27,849;0,000;218,940;Inf;235,000;220,000;-13,758;3,056;-8,964;25,419
11947,000;3,203;0,737;-35,209;3,305;9,666;5,253;37,260;4,874;-25,163;-2,705;0,000;38,800;39,100;9,591;3,264;-14,392;-11,792;-15,712;-12,953;-3,141;27,849;0,000;218,940;Inf;236,000;220,000;-13,739;3,059;-8,951;25,381
11947,500;3,203;0,737;-35,209;3,305;9,666;5,253;37,260;4,874;-25,163;-2,705;0,000;38,800;39,100;9,591;3,264;-14,358;-11,850;-15,820;-12,987;-3,141;27,849;0,000;220,740;Inf;236,000;220,000;-13,712;3,061;-8,949;25,363
11948,000;3,203;0,737;-35,209;3,305;9,666;5,252;37,277;4,873;-25,146;-2,696;0,000;38,828;39,068;9,591;3,264;-14,470;-11,806;-15,759;-12,975;-3,149;27,847;0,000;220,740;Inf;236,000;220,000;-13,754;3,063;-8,978;25,339
11948,500;3,203;0,737;-35,209;3,305;9,666;5,252;37,277;4,873;-25,146;-2,696;0,000;38,800;39,100;9,591;3,264;-14,321;-11,860;-15,777;-12,969;-3,149;27,847;0,000;221,440;Inf;236,000;220,000;-13,753;3,066;-8,975;25,309
11949,000;3,203;0,737;-35,209;3,305;9,666;5,252;37,277;4,873;-25,146;-2,696;0,000;38,800;39,100;9,591;3,264;-14,291;-11,830;-15,736;-12,966;-3,149;27,847;0,000;221,440;Inf;235,000;220,000;-13,732;3,068;-8,974;25,261
11949,500;3,107;0,785;-35,062;3,251;9,656;5,252;37,277;4,873;-25,146;-2,696;0,000;38,800;39,100;9,720;3,412;-14,443;-11,841;-15,793;-13,023;-3,149;27,847;0,000;220,940;Inf;235,000;220,000;-13,706;3,070;-8,957;25,192
11950,000;3,107;0,785;-35,062;3,251;9,656;5,252;37,277;4,873;-25,146;-2,696;0,000;38,800;39,100;9,720;3,412;-14,418;-11,869;-15,829;-13,041;-3,149;27,847;0,000;220,940;Inf;235,000;220,000;-13,775;3,071;-8,978;25,159
11950,500;3,107;0,785;-35,062;3,251;9,656;5,252;37,277;4,873;-25,146;-2,696;0,000;38,800;39,100;9,720;3,412;-14,513;-11,744;-15,716;-12,936;-3,149;27,847;0,000;221,040;Inf;235,000;220,000;-13,789;3,071;-8,980;25,220
11951,000;3,107;0,785;-35,062;3,251;9,656;5,252;37,277;4,873;-25,146;-2,696;0,000;38,800;39,100;9,720;3,412;-14,211;-11,816;-15,753;-12,960;-3,149;27,847;0,000;221,040;Inf;234,000;220,000;-13,727;3,072;-8,964;25,286
11951,500;3,107;0,785;-35,062;3,251;9,656;5,273;37,256;4,875;-25,182;-2,726;0,000;38,841;39,065;9,720;3,412;-14,436;-11,867;-15,849;-13,027;-3,151;27,843;0,000;220,440;Inf;234,000;220,000;-13,685;3,073;-8,962;25,381
11952,000;3,107;0,785;-35,062;3,251;9,656;5,273;37,256;4,875;-25,182;-2,726;0,000;38,800;39,100;9,720;3,412;-14,447;-11,809;-15,803;-12,965;-3,151;27,843;0,000;220,440;Inf;234,000;220,000;-13,795;3,073;-8,957;25,391
11952,500;3,669;0,848;-35,209;3,244;9,640;5,273;37,256;4,875;-25,182;-2,726;0,000;38,800;39,100;9,626;3,191;-14,435;-11,807;-15,738;-12,942;-3,151;27,843;0,000;220,340;Inf;234,000;220,000;-13,756;3,074;-8,976;25,406
11953,000;3,669;0,848;-35,209;3,244;9,640;5,273;37,256;4,875;-25,182;-2,726;0,000;38,800;39,100;9,626;3,191;-14,305;-11,815;-15,726;-13,006;-3,151;27,843;0,000;220,340;Inf;234,000;220,000;-13,731;3,083;-8,969;25,423
11953,500;3,669;0,848;-35,209;3,244;9,640;5,273;37,256;4,875;-25,182;-2,726;0,000;38,800;39,100;9,626;3,191;-14,458;-11,851;-15,832;-13,005;-3,151;27,843;0,000;220,240;Inf;234,000;220,000;-13,713;3,093;-8,956;25,504
11954,000;3,669;0,848;-35,209;3,244;9,640;5,273;37,256;4,875;-25,182;-2,726;0,000;38,800;39,100;9,626;3,191;-14,423;-11,855;-15,782;-12,918;-3,151;27,843;0,000;220,240;Inf;234,000;220,000;-13,786;3,102;-8,978;25,507
11954,500;3,669;0,848;-35,209;3,244;9,640;5,253;37,253;4,860;-25,217;-2,717;0,000;38,843;39,068;9,626;3,191;-14,410;-11,819;-15,738;-12,993;-3,170;27,831;0,000;219,140;Inf;234,000;220,000;-13,745;3,112;-8,972;25,509
11955,000;3,669;0,848;-35,209;3,244;9,640;5,253;37,253;4,860;-25,217;-2,717;0,000;38,800;39,100;9,626;3,191;-14,428;-11,865;-15,855;-13,044;-3,170;27,831;0,000;219,140;Inf;234,000;220,000;-13,740;3,121;-8,952;25,505
11955,500;3,669;0,848;-35,209;3,244;9,640;5,253;37,253;4,860;-25,217;-2,717;0,000;38,800;39,100;9,626;3,191;-14,306;-11,849;-15,760;-13,011;-3,170;27,831;0,000;219,240;Inf;234,000;220,000;-13,798;3,130;-8,971;25,500
11956,000;2,938;0,773;-34,293;3,307;9,497;5,253;37,253;4,860;-25,217;-2,717;0,000;38,800;39,100;9,752;3,288;-14,485;-11,721;-15,642;-12,905;-3,170;27,831;0,000;219,240;Inf;234,000;220,000;-13,732;3,139;-8,978;25,499
11956,500;2,938;0,773;-34,293;3,307;9,497;5,253;37,253;4,860;-25,217;-2,717;0,000;38,800;39,100;9,752;3,288;-14,332;-11,859;-15,787;-13,006;-3,170;27,831;0,000;219,140;Inf;234,000;220,000;-13,688;3,135;-8,953;25,480
11957,000;2,938;0,773;-34,293;3,307;9,497;5,253;37,253;4,860;-25,217;-2,717;0,000;38,800;39,100;9,752;3,288;-14,317;-11,860;-15,738;-12,980;-3,170;27,831;0,000;219,140;Inf;234,000;220,000;-13,746;3,132;-8,953;25,514
11957,500;2,938;0,773;-34,293;3,307;9,497;5,253;37,253;4,860;-25,217;-2,717;0,000;38,800;39,100;9,752;3,288;-14,454;-11,875;-15,807;-12,988;-3,170;27,831;0,000;219,240;Inf;234,000;220,000;-13,724;3,129;-8,959;25,546
11958,000;2,938;0,773;-34,293;3,307;9,497;5,282;37,262;4,883;-25,174;-2,711;0,000;38,860;39,100;9,752;3,288;-14,303;-11,835;-15,737;-12,980;-3,145;27,841;0,000;219,240;Inf;234,000;220,000;-13,781;3,126;-8,949;25,568
11958,500;2,938;0,773;-34,293;3,307;9,497;5,282;37,262;4,883;-25,174;-2,711;0,000;38,900;39,100;9,752;3,288;-14,418;-11,793;-15,740;-12,963;-3,145;27,841;0,000;220,040;Inf;234,000;220,000;-13,714;3,123;-8,951;25,572
11959,000;3,729;0,855;-35,209;3,210;9,607;5,282;37,262;4,883;-25,174;-2,711;0,000;38,900;39,100;9,676;3,279;-14,318;-11,855;-15,789;-13,015;-3,145;27,841;0,000;220,040;Inf;234,000;220,000;-13,729;3,120;-8,977;25,586
11959,500;3,729;0,855;-35,209;3,210;9,607;5,282;37,262;4,883;-25,174;-2,711;0,000;38,900;39,100;9,676;3,279;-14,418;-11,834;-15,739;-12,997;-3,145;27,841;0,000;221,040;Inf;234,000;220,000;-13,744;3,130;-8,967;25,569
11960,000;3,729;0,855;-35,209;3,210;9,607;5,282;37,262;4,883;-25,174;-2,711;0,000;38,900;39,100;9,676;3,279;-14,457;-11,874;-15,878;-13,024;-3,145;27,841;0,000;221,040;Inf;233,000;220,000;-13,747;3,140;-8,966;25,596
11960,500;3,729;0,855;-35,209;3,210;9,607;5,282;37,262;4,883;-25,174;-2,711;0,000;38,900;39,100;9,676;3,279;-14,349;-11,860;-15,823;-13,029;-3,145;27,841;0,000;220,940;Inf;233,000;220,000;-13,808;3,149;-8,969;25,614
11961,000;3,729;0,855;-35,209;3,210;9,607;5,307;37,269;4,880;-25,172;-2,715;0,000;38,859;39,185;9,676;3,279;-14,489;-11,775;-15,709;-12,967;-3,151;27,836;0,000;220,940;Inf;233,000;220,000;-13,765;3,159;-8,965;25,585
11961,500;3,729;0,855;-35,209;3,210;9,607;5,307;37,269;4,880;-25,172;-2,715;0,000;38,900;39,200;9,676;3,279;-14,310;-11,832;-15,802;-12,979;-3,151;27,836;0,000;220,440;Inf;233,000;220,000;-13,735;3,168;-8,949;25,563
11962,000;3,429;0,808;-35,209;3,323;9,659;5,307;37,269;4,880;-25,172;-2,715;0,000;38,900;39,200;9,637;3,209;-14,477;-11,812;-15,774;-12,967;-3,151;27,836;0,000;220,440;Inf;233,000;220,000;-13,731;3,177;-8,953;25,528
11962,500;3,429;0,808;-35,209;3,323;9,659;5,307;37,269;4,880;-25,172;-2,715;0,000;38,900;39,200;9,637;3,209;-14,390;-11,888;-15,842;-13,049;-3,151;27,836;0,000;220,140;Inf;233,000;220,000;-13,757;3,181;-8,961;25,560
11963,000;3,429;0,808;-35,209;3,323;9,659;5,307;37,269;4,880;-25,172;-2,715;0,000;38,900;39,200;9,637;3,209;-14,399;-11,830;-15,771;-12,997;-3,151;27,836;0,000;220,140;Inf;233,000;220,000;-13,792;3,185;-8,960;25,547
11963,500;3,429;0,808;-35,209;3,323;9,659;5,307;37,269;4,880;-25,172;-2,715;0,000;38,900;39,200;9,637;3,209;-14,464;-11,895;-15,841;-12,968;-3,151;27,836;0,000;218,440;Inf;233,000;220,000;-13,749;3,189;-8,978;25,533
11964,000;3,429;0,808;-35,209;3,323;9,659;5,307;37,269;4,880;-25,172;-2,715;0,000;38,900;39,200;9,637;3,209;-14,332;-11,859;-15,802;-13,020;-3,151;27,836;0,000;218,440;Inf;234,000;220,000;-13,792;3,193;-8,970;25,506
11964,500;3,429;0,808;-35,209;3,323;9,659;5,278;37,270;4,871;-25,178;-2,695;0,000;38,881;39,240;9,637;3,209;-14,415;-11,796;-15,729;-12,970;-3,142;27,844;0,000;218,740;Inf;234,000;220,000;-13,753;3,197;-8,972;25,466
11965,000;3,429;0,808;-35,209;3,323;9,659;5,278;37,270;4,871;-25,178;-2,695;0,000;38,900;39,200;9,637;3,209;-14,429;-11,860;-15,858;-13,022;-3,142;27,844;0,000;218,740;Inf;235,000;220,000;-13,727;3,201;-8,983;25,561
11965,500;3,274;0,782;-35,209;3,266;9,689;5,278;37,270;4,871;-25,178;-2,695;0,000;38,900;39,200;9,661;3,282;-14,479;-11,810;-15,764;-12,967;-3,142;27,844;0,000;218,140;Inf;235,000;220,000;-13,792;3,205;-8,989;25,549
11966,000;3,274;0,782;-35,209;3,266;9,689;5,278;37,270;4,871;-25,178;-2,695;0,000;38,900;39,200;9,661;3,282;-14,358;-11,883;-15,834;-13,029;-3,142;27,844;0,000;218,140;Inf;236,000;220,000;-13,755;3,206;-8,979;25,547
11966,500;3,274;0,782;-35,209;3,266;9,689;5,278;37,270;4,871;-25,178;-2,695;0,000;38,900;39,200;9,661;3,282;-14,314;-11,828;-15,740;-12,993;-3,142;27,844;0,000;218,240;Inf;236,000;220,000;-13,776;3,207;-8,973;25,531
11967,000;3,274;0,782;-35,209;3,266;9,689;5,278;37,270;4,871;-25,178;-2,695;0,000;38,900;39,200;9,661;3,282;-14,459;-11,854;-15,824;-12,975;-3,142;27,844;0,000;218,240;Inf;237,000;220,000;-13,719;3,208;-8,964;25,549
11967,500;3,274;0,782;-35,209;3,266;9,689;5,225;37,263;4,861;-25,166;-2,667;0,000;38,884;39,274;9,661;3,282;-14,397;-11,859;-15,797;-13,019;-3,126;27,848;0,000;220,640;Inf;237,000;220,000;-13,778;3,209;-8,985;25,616
11968,000;3,274;0,782;-35,209;3,266;9,689;5,225;37,263;4,861;-25,166;-2,667;0,000;38,900;39,300;9,661;3,282;-14,443;-11,806;-15,711;-12,970;-3,126;27,848;0,000;220,640;Inf;237,000;220,000;-13,768;3,210;-8,984;25,772
11968,500;3,289;0,797;-35,209;3,287;9,611;5,225;37,263;4,861;-25,166;-2,667;0,000;38,900;39,300;9,738;3,332;-14,444;-11,888;-15,856;-13,015;-3,126;27,848;0,000;220,540;Inf;237,000;220,000;-13,732;3,211;-8,967;25,806
11969,000;3,289;0,797;-35,209;3,287;9,611;5,225;37,263;4,861;-25,166;-2,667;0,000;38,900;39,300;9,738;3,332;-14,477;-11,803;-15,747;-12,969;-3,126;27,848;0,000;220,540;Inf;237,000;220,000;-13,801;3,213;-8,981;25,894
11969,500;3,289;0,797;-35,209;3,287;9,611;5,225;37,263;4,861;-25,166;-2,667;0,000;38,900;39,300;9,738;3,332;-14,405;-11,873;-15,853;-13,030;-3,126;27,848;0,000;220,740;Inf;237,000;220,000;-13,749;3,214;-8,979;25,951
11970,000;3,289;0,797;-35,209;3,287;9,611;5,225;37,263;4,861;-25,166;-2,667;0,000;38,900;39,300;9,738;3,332;-14,334;-11,841;-15,744;-13,005;-3,126;27,848;0,000;220,740;Inf;237,000;220,000;-13,790;3,215;-8,973;26,007
11970,500;3,289;0,797;-35,209;3,287;9,611;5,225;37,263;4,861;-25,166;-2,667;0,000;38,900;39,300;9,738;3,332;-14,481;-11,785;-15,754;-12,955;-3,126;27,848;0,000;223,140;Inf;237,000;220,000;-13,731;3,216;-8,962;26,037
11971,000;3,289;0,797;-35,209;3,287;9,611;5,269;37,258;4,867;-25,186;-2,679;0,000;38,895;39,117;9,738;3,332;-14,362;-11,885;-15,843;-13,030;-3,122;27,853;0,000;223,140;Inf;236,000;220,000;-13,744;3,217;-8,979;26,022
11971,500;3,289;0,797;-35,209;3,287;9,611;5,269;37,258;4,867;-25,186;-2,679;0,000;38,900;39,100;9,738;3,332;-14,343;-11,824;-15,757;-12,979;-3,122;27,853;0,000;223,940;Inf;236,000;220,000;-13,780;3,219;-8,956;25,991
11972,000;2,602;0,659;-35,114;3,223;9,591;5,269;37,258;4,867;-25,186;-2,679;0,000;38,900;39,100;9,698;3,445;-14,460;-11,880;-15,866;-13,023;-3,122;27,853;0,000;223,940;Inf;235,000;220,000;-13,726;3,220;-8,964;25,995
11972,500;2,602;0,659;-35,114;3,223;9,591;5,269;37,258;4,867;-25,186;-2,679;0,000;38,900;39,100;9,698;3,445;-14,479;-11,780;-15,727;-12,965;-3,122;27,853;0,000;223,240;Inf;235,000;220,000;-13,807;3,210;-8,986;25,962
