t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11973,000;2,602;0,659;-35,114;3,223;9,591;5,269;37,258;4,867;-25,186;-2,679;0,000;38,900;39,100;9,698;3,445;-14,382;-11,887;-15,837;-13,028;-3,122;27,853;0,000;223,240;Inf;234,000;220,000;-13,738;3,200;-8,973;25,965
11973,500;2,602;0,659;-35,114;3,223;9,591;5,269;37,258;4,867;-25,186;-2,679;0,000;38,900;39,100;9,698;3,445;-14,312;-11,841;-15,755;-13,000;-3,122;27,853;0,000;221,740;Inf;234,000;220,000;-13,783;3,190;-8,986;25,957
11974,000;2,602;0,659;-35,114;3,223;9,591;5,312;37,268;4,861;-25,224;-2,686;0,000;38,897;39,183;9,698;3,445;-14,467;-11,847;-15,815;-12,995;-3,139;27,846;0,000;221,740;Inf;233,000;220,000;-13,727;3,180;-8,977;25,946
11974,500;2,602;0,659;-35,114;3,223;9,591;5,312;37,268;4,861;-25,224;-2,686;0,000;38,900;39,200;9,698;3,445;-14,370;-11,864;-15,834;-13,035;-3,139;27,846;0,000;221,940;Inf;233,000;220,000;-13,781;3,171;-8,972;25,914
11975,000;2,826;0,745;-33,984;3,276;9,511;5,312;37,268;4,861;-25,224;-2,686;0,000;38,900;39,200;9,869;3,305;-14,455;-11,813;-15,667;-12,962;-3,139;27,846;0,000;221,940;Inf;232,000;220,000;-13,776;3,161;-8,985;25,866
11975,500;2,826;0,745;-33,984;3,276;9,511;5,312;37,268;4,861;-25,224;-2,686;0,000;38,900;39,200;9,869;3,305;-14,426;-11,883;-15,818;-12,967;-3,139;27,846;0,000;221,740;Inf;232,000;220,000;-13,724;3,156;-8,970;25,866
11976,000;2,826;0,745;-33,984;3,276;9,511;5,312;37,268;4,861;-25,224;-2,686;0,000;38,900;39,200;9,869;3,305;-14,361;-11,804;-15,690;-12,969;-3,139;27,846;0,000;221,740;Inf;231,000;220,000;-13,774;3,151;-8,998;25,982
11976,500;2,826;0,745;-33,984;3,276;9,511;5,312;37,268;4,861;-25,224;-2,686;0,000;38,900;39,200;9,869;3,305;-14,427;-11,873;-15,846;-13,023;-3,139;27,846;0,000;218,340;Inf;231,000;220,000;-13,706;3,145;-8,980;26,039
11977,000;2,826;0,745;-33,984;3,276;9,511;5,336;37,263;4,874;-25,193;-2,695;0,000;38,885;39,110;9,869;3,305;-14,360;-11,879;-15,836;-13,025;-3,140;27,846;0,000;218,340;Inf;232,000;220,000;-13,792;3,140;-8,984;26,007
11977,500;2,826;0,745;-33,984;3,276;9,511;5,336;37,263;4,874;-25,193;-2,695;0,000;38,900;39,100;9,869;3,305;-14,497;-11,826;-15,796;-12,981;-3,140;27,846;0,000;218,240;Inf;232,000;220,000;-13,775;3,135;-8,986;25,987
11978,000;2,826;0,745;-33,984;3,276;9,511;5,336;37,263;4,874;-25,193;-2,695;0,000;38,900;39,100;9,869;3,305;-14,421;-11,881;-15,868;-13,035;-3,140;27,846;0,000;218,240;Inf;233,000;220,000;-13,775;3,130;-8,988;25,912
11978,500;2,906;0,755;-34,364;3,340;9,600;5,336;37,263;4,874;-25,193;-2,695;0,000;38,900;39,100;9,698;3,197;-14,371;-11,806;-15,689;-12,973;-3,140;27,846;0,000;218,140;Inf;233,000;220,000;-13,801;3,125;-8,983;25,844
11979,000;2,906;0,755;-34,364;3,340;9,600;5,336;37,263;4,874;-25,193;-2,695;0,000;38,900;39,100;9,698;3,197;-14,446;-11,768;-15,695;-12,933;-3,140;27,846;0,000;218,140;Inf;234,000;220,000;-13,710;3,121;-8,994;25,844
11979,500;2,906;0,755;-34,364;3,340;9,600;5,336;37,263;4,874;-25,193;-2,695;0,000;38,900;39,100;9,698;3,197;-14,466;-11,852;-15,782;-13,024;-3,140;27,846;0,000;218,040;Inf;234,000;220,000;-13,711;3,118;-8,992;25,825
11980,000;2,906;0,755;-34,364;3,340;9,600;5,336;37,263;4,874;-25,193;-2,695;0,000;38,900;39,100;9,698;3,197;-14,468;-11,894;-15,885;-13,052;-3,140;27,846;0,000;218,040;Inf;235,000;220,000;-13,781;3,114;-8,985;25,892
11980,500;2,906;0,755;-34,364;3,340;9,600;5,276;37,269;4,860;-25,192;-2,699;0,000;38,890;39,176;9,698;3,197;-14,289;-11,851;-15,805;-13,035;-3,144;27,834;0,000;217,840;Inf;235,000;220,000;-13,825;3,111;-8,988;26,110
11981,000;2,906;0,755;-34,364;3,340;9,600;5,276;37,269;4,860;-25,192;-2,699;0,000;38,900;39,200;9,698;3,197;-14,470;-11,781;-15,718;-12,958;-3,144;27,834;0,000;217,840;Inf;236,000;220,000;-13,745;3,108;-9,001;26,187
11981,500;2,891;0,758;-33,909;3,293;9,493;5,276;37,269;4,860;-25,192;-2,699;0,000;38,900;39,200;9,871;3,252;-14,369;-11,868;-15,851;-13,028;-3,144;27,834;0,000;217,740;Inf;236,000;220,000;-13,732;3,104;-8,979;26,173
11982,000;2,891;0,758;-33,909;3,293;9,493;5,276;37,269;4,860;-25,192;-2,699;0,000;38,900;39,200;9,871;3,252;-14,278;-11,848;-15,792;-12,995;-3,144;27,834;0,000;217,740;Inf;237,000;220,000;-13,779;3,101;-8,986;26,142
11982,500;2,891;0,758;-33,909;3,293;9,493;5,276;37,269;4,860;-25,192;-2,699;0,000;38,900;39,200;9,871;3,252;-14,460;-11,878;-15,830;-13,010;-3,144;27,834;0,000;217,940;Inf;237,000;220,000;-13,728;3,097;-8,988;26,091
11983,000;2,891;0,758;-33,909;3,293;9,493;5,276;37,269;4,860;-25,192;-2,699;0,000;38,900;39,200;9,871;3,252;-14,382;-11,899;-15,844;-13,037;-3,144;27,834;0,000;217,940;Inf;238,000;220,000;-13,794;3,094;-8,982;26,141
11983,500;2,891;0,758;-33,909;3,293;9,493;5,265;37,285;4,866;-25,189;-2,683;0,000;38,907;39,191;9,871;3,252;-14,453;-11,875;-15,814;-12,966;-3,129;27,844;0,000;222,440;Inf;238,000;220,000;-13,790;3,091;-8,992;26,306
11984,000;2,891;0,758;-33,909;3,293;9,493;5,265;37,285;4,866;-25,189;-2,683;0,000;38,900;39,200;9,871;3,252;-14,331;-11,876;-15,820;-13,014;-3,129;27,844;0,000;222,440;Inf;237,000;220,000;-13,777;3,087;-8,998;26,393
11984,500;2,891;0,758;-33,909;3,293;9,493;5,265;37,285;4,866;-25,189;-2,683;0,000;38,900;39,200;9,871;3,252;-14,435;-11,803;-15,766;-12,988;-3,129;27,844;0,000;222,140;Inf;237,000;220,000;-13,760;3,084;-9,000;26,446
11985,000;2,960;0,768;-34,317;3,355;9,605;5,265;37,285;4,866;-25,189;-2,683;0,000;38,900;39,200;9,673;3,095;-14,449;-11,879;-15,867;-13,045;-3,129;27,844;0,000;222,140;Inf;236,000;220,000;-13,748;3,081;-8,989;26,411
11985,500;2,960;0,768;-34,317;3,355;9,605;5,265;37,285;4,866;-25,189;-2,683;0,000;38,900;39,200;9,673;3,095;-14,272;-11,859;-15,783;-13,011;-3,129;27,844;0,000;221,940;Inf;236,000;220,000;-13,810;3,079;-9,011;26,489
11986,000;2,960;0,768;-34,317;3,355;9,605;5,265;37,285;4,866;-25,189;-2,683;0,000;38,900;39,200;9,673;3,095;-14,479;-11,786;-15,751;-12,971;-3,129;27,844;0,000;221,940;Inf;235,000;220,000;-13,731;3,077;-8,997;26,658
11986,500;2,960;0,768;-34,317;3,355;9,605;5,265;37,285;4,866;-25,189;-2,683;0,000;38,900;39,200;9,673;3,095;-14,359;-11,883;-15,830;-13,038;-3,129;27,844;0,000;223,140;Inf;235,000;220,000;-13,747;3,075;-8,992;26,705
11987,000;2,960;0,768;-34,317;3,355;9,605;5,258;37,274;4,864;-25,175;-2,688;0,000;38,901;39,130;9,673;3,095;-14,471;-11,857;-15,820;-12,981;-3,140;27,848;0,000;223,140;Inf;234,000;220,000;-13,778;3,073;-8,994;26,827
11987,500;2,960;0,768;-34,317;3,355;9,605;5,258;37,274;4,864;-25,175;-2,688;0,000;38,900;39,100;9,673;3,095;-14,376;-11,867;-15,825;-13,031;-3,140;27,848;0,000;223,440;Inf;234,000;220,000;-13,782;3,071;-8,982;26,779
11988,000;2,666;0,713;-33,847;3,194;9,592;5,258;37,274;4,864;-25,175;-2,688;0,000;38,900;39,100;9,775;3,289;-14,413;-11,806;-15,754;-12,963;-3,140;27,848;0,000;223,440;Inf;233,000;220,000;-13,775;3,070;-8,993;26,686
11988,500;2,666;0,713;-33,847;3,194;9,592;5,258;37,274;4,864;-25,175;-2,688;0,000;38,900;39,100;9,775;3,289;-14,449;-11,882;-15,848;-12,997;-3,140;27,848;0,000;223,740;Inf;233,000;220,000;-13,734;3,063;-9,001;26,606
11989,000;2,666;0,713;-33,847;3,194;9,592;5,258;37,274;4,864;-25,175;-2,688;0,000;38,900;39,100;9,775;3,289;-14,378;-11,878;-15,788;-13,012;-3,140;27,848;0,000;223,740;Inf;232,000;220,000;-13,794;3,056;-8,991;26,535
11989,500;2,666;0,713;-33,847;3,194;9,592;5,258;37,274;4,864;-25,175;-2,688;0,000;38,900;39,100;9,775;3,289;-14,438;-11,789;-15,701;-12,975;-3,140;27,848;0,000;220,440;Inf;232,000;220,000;-13,764;3,050;-8,994;26,216
11990,000;2,666;0,713;-33,847;3,194;9,592;5,287;37,289;4,874;-25,186;-2,695;0,000;38,916;39,172;9,775;3,289;-14,432;-11,882;-15,853;-13,008;-3,140;27,845;0,000;220,440;Inf;232,000;220,000;-13,726;3,044;-8,990;26,170
11990,500;2,666;0,713;-33,847;3,194;9,592;5,287;37,289;4,874;-25,186;-2,695;0,000;38,900;39,200;9,775;3,289;-14,415;-11,769;-15,692;-12,945;-3,140;27,845;0,000;220,440;Inf;232,000;220,000;-13,794;3,038;-8,987;26,121
11991,000;3,356;0,777;-35,209;3,242;9,659;5,287;37,289;4,874;-25,186;-2,695;0,000;38,900;39,200;9,699;3,331;-14,403;-11,872;-15,825;-13,002;-3,140;27,845;0,000;220,440;Inf;232,000;220,000;-13,705;3,031;-8,975;26,026
11991,500;3,356;0,777;-35,209;3,242;9,659;5,287;37,289;4,874;-25,186;-2,695;0,000;38,900;39,200;9,699;3,331;-14,370;-11,857;-15,749;-13,018;-3,140;27,845;0,000;220,040;Inf;232,000;220,000;-13,776;3,037;-9,002;25,921
11992,000;3,356;0,777;-35,209;3,242;9,659;5,287;37,289;4,874;-25,186;-2,695;0,000;38,900;39,200;9,699;3,331;-14,471;-11,786;-15,739;-12,967;-3,140;27,845;0,000;220,040;Inf;232,000;220,000;-13,748;3,042;-8,998;25,824
11992,500;3,356;0,777;-35,209;3,242;9,659;5,287;37,289;4,874;-25,186;-2,695;0,000;38,900;39,200;9,699;3,331;-14,428;-11,879;-15,835;-13,047;-3,140;27,845;0,000;217,340;Inf;232,000;220,000;-13,741;3,047;-8,981;25,754
11993,000;3,356;0,777;-35,209;3,242;9,659;5,287;37,289;4,874;-25,186;-2,695;0,000;38,900;39,200;9,699;3,331;-14,317;-11,862;-15,741;-13,002;-3,140;27,845;0,000;217,340;Inf;233,000;220,000;-13,797;3,052;-8,991;25,795
11993,500;3,356;0,777;-35,209;3,242;9,659;5,274;37,276;4,852;-25,201;-2,712;0,000;38,900;39,105;9,699;3,331;-14,449;-11,788;-15,747;-12,944;-3,142;27,830;0,000;218,040;Inf;233,000;220,000;-13,731;3,057;-8,972;25,776
11994,000;3,356;0,777;-35,209;3,242;9,659;5,274;37,276;4,852;-25,201;-2,712;0,000;38,900;39,100;9,699;3,331;-14,331;-11,845;-15,771;-13,003;-3,142;27,830;0,000;218,040;Inf;234,000;220,000;-13,732;3,062;-8,982;25,726
11994,500;3,106;0,799;-34,814;3,321;9,587;5,274;37,276;4,852;-25,201;-2,712;0,000;38,900;39,100;9,691;3,445;-14,438;-11,869;-15,819;-12,955;-3,142;27,830;0,000;218,340;Inf;234,000;220,000;-13,737;3,067;-8,996;25,649
11995,000;3,106;0,799;-34,814;3,321;9,587;5,274;37,276;4,852;-25,201;-2,712;0,000;38,900;39,100;9,691;3,445;-14,343;-11,871;-15,816;-13,010;-3,142;27,830;0,000;218,340;Inf;235,000;220,000;-13,770;3,068;-8,987;25,592
11995,500;3,106;0,799;-34,814;3,321;9,587;5,274;37,276;4,852;-25,201;-2,712;0,000;38,900;39,100;9,691;3,445;-14,395;-11,849;-15,750;-12,996;-3,142;27,830;0,000;218,540;Inf;235,000;220,000;-13,760;3,068;-8,985;25,508
11996,000;3,106;0,799;-34,814;3,321;9,587;5,274;37,276;4,852;-25,201;-2,712;0,000;38,900;39,100;9,691;3,445;-14,394;-11,877;-15,845;-13,027;-3,142;27,830;0,000;218,540;Inf;236,000;220,000;-13,747;3,069;-8,985;25,461
11996,500;3,106;0,799;-34,814;3,321;9,587;5,249;37,275;4,857;-25,155;-2,699;0,000;38,899;39,171;9,691;3,445;-14,333;-11,853;-15,796;-13,001;-3,143;27,823;0,000;220,040;Inf;236,000;220,000;-13,786;3,069;-8,988;25,364
11997,000;3,106;0,799;-34,814;3,321;9,587;5,249;37,275;4,857;-25,155;-2,699;0,000;38,900;39,200;9,691;3,445;-14,469;-11,791;-15,720;-12,985;-3,143;27,823;0,000;220,040;Inf;236,000;220,000;-13,746;3,070;-8,971;25,324
11997,500;2,788;0,740;-33,926;3,328;9,531;5,249;37,275;4,857;-25,155;-2,699;0,000;38,900;39,200;9,733;3,089;-14,309;-11,849;-15,777;-13,002;-3,143;27,823;0,000;220,240;Inf;236,000;220,000;-13,741;3,071;-8,977;25,285
11998,000;2,788;0,740;-33,926;3,328;9,531;5,249;37,275;4,857;-25,155;-2,699;0,000;38,900;39,200;9,733;3,089;-14,473;-11,834;-15,765;-12,974;-3,143;27,823;0,000;220,240;Inf;236,000;220,000;-13,734;3,066;-8,994;25,216
11998,500;2,788;0,740;-33,926;3,328;9,531;5,249;37,275;4,857;-25,155;-2,699;0,000;38,900;39,200;9,733;3,089;-14,370;-11,885;-15,814;-13,035;-3,143;27,823;0,000;220,140;Inf;236,000;220,000;-13,762;3,061;-8,979;25,204
11999,000;2,788;0,740;-33,926;3,328;9,531;5,249;37,275;4,857;-25,155;-2,699;0,000;38,900;39,200;9,733;3,089;-14,322;-11,795;-15,708;-12,946;-3,143;27,823;0,000;220,140;Inf;236,000;220,000;-13,776;3,057;-8,985;25,191
11999,500;2,788;0,740;-33,926;3,328;9,531;5,249;37,275;4,857;-25,155;-2,699;0,000;38,900;39,200;9,733;3,089;-14,463;-11,881;-15,840;-12,967;-3,143;27,823;0,000;222,040;Inf;236,000;220,000;-13,693;3,053;-9,003;25,178
12000,000;2,788;0,740;-33,926;3,328;9,531;5,289;37,274;4,860;-25,169;-2,693;0,000;38,905;39,135;9,733;3,089;-14,381;-11,843;-15,793;-13,009;-3,133;27,828;0,000;222,040;Inf;235,000;220,000;-13,788;3,048;-8,962;25,190
12000,500;2,788;0,740;-33,926;3,328;9,531;5,289;37,274;4,860;-25,169;-2,693;0,000;38,900;39,100;9,733;3,089;-14,440;-11,777;-15,719;-12,958;-3,133;27,828;0,000;221,540;Inf;235,000;220,000;-13,757;3,044;-8,958;25,218
12001,000;2,872;0,720;-34,549;3,340;9,585;5,289;37,274;4,860;-25,169;-2,693;0,000;38,900;39,100;9,661;3,088;-14,434;-11,882;-15,854;-13,024;-3,133;27,828;0,000;221,540;Inf;234,000;220,000;-13,723;3,040;-8,996;25,204
12001,500;2,872;0,720;-34,549;3,340;9,585;5,289;37,274;4,860;-25,169;-2,693;0,000;38,900;39,100;9,661;3,088;-14,471;-11,745;-15,694;-12,934;-3,133;27,828;0,000;221,940;Inf;234,000;220,000;-13,798;3,037;-8,981;25,216
12002,000;2,872;0,720;-34,549;3,340;9,585;5,289;37,274;4,860;-25,169;-2,693;0,000;38,900;39,100;9,661;3,088;-14,390;-11,875;-15,829;-13,027;-3,133;27,828;0,000;221,940;Inf;233,000;220,000;-13,711;3,034;-8,969;25,173
12002,500;2,872;0,720;-34,549;3,340;9,585;5,289;37,274;4,860;-25,169;-2,693;0,000;38,900;39,100;9,661;3,088;-14,330;-11,849;-15,766;-12,996;-3,133;27,828;0,000;220,240;Inf;233,000;220,000;-13,780;3,032;-8,964;25,146
12003,000;2,872;0,720;-34,549;3,340;9,585;5,252;37,277;4,848;-25,183;-2,703;0,000;38,896;39,164;9,661;3,088;-14,485;-11,884;-15,856;-12,989;-3,153;27,831;0,000;220,240;Inf;233,000;220,000;-13,735;3,029;-8,982;25,128
12003,500;2,872;0,720;-34,549;3,340;9,585;5,252;37,277;4,848;-25,183;-2,703;0,000;38,900;39,200;9,661;3,088;-14,367;-11,867;-15,819;-13,015;-3,153;27,831;0,000;220,840;Inf;233,000;220,000;-13,803;3,026;-8,981;25,130
12004,000;2,669;0,712;-34,552;3,281;9,567;5,252;37,277;4,848;-25,183;-2,703;0,000;38,900;39,200;9,747;3,317;-14,387;-11,822;-15,663;-12,979;-3,153;27,831;0,000;220,840;Inf;233,000;220,000;-13,767;3,024;-8,997;25,123
12004,500;2,669;0,712;-34,552;3,281;9,567;5,252;37,277;4,848;-25,183;-2,703;0,000;38,900;39,200;9,747;3,317;-14,429;-11,872;-15,843;-13,001;-3,153;27,831;0,000;220,340;Inf;233,000;220,000;-13,713;3,018;-8,972;25,097
12005,000;2,669;0,712;-34,552;3,281;9,567;5,252;37,277;4,848;-25,183;-2,703;0,000;38,900;39,200;9,747;3,317;-14,453;-11,748;-15,700;-12,963;-3,153;27,831;0,000;220,340;Inf;233,000;220,000;-13,786;3,012;-8,999;25,123
12005,500;2,669;0,712;-34,552;3,281;9,567;5,252;37,277;4,848;-25,183;-2,703;0,000;38,900;39,200;9,747;3,317;-14,421;-11,881;-15,857;-13,024;-3,153;27,831;0,000;218,740;Inf;233,000;220,000;-13,716;3,007;-8,997;25,126
12006,000;2,669;0,712;-34,552;3,281;9,567;5,253;37,273;4,870;-25,173;-2,711;0,000;38,894;39,226;9,747;3,317;-14,336;-11,844;-15,771;-13,007;-3,156;27,823;0,000;218,740;Inf;234,000;220,000;-13,796;3,001;-8,975;25,124
12006,500;2,669;0,712;-34,552;3,281;9,567;5,253;37,273;4,870;-25,173;-2,711;0,000;38,900;39,200;9,747;3,317;-14,473;-11,779;-15,743;-12,942;-3,156;27,823;0,000;219,140;Inf;234,000;220,000;-13,739;2,996;-8,975;25,141
12007,000;2,669;0,712;-34,552;3,281;9,567;5,253;37,273;4,870;-25,173;-2,711;0,000;38,900;39,200;9,747;3,317;-14,404;-11,869;-15,827;-13,027;-3,156;27,823;0,000;219,140;Inf;234,000;220,000;-13,734;2,990;-8,979;25,147
12007,500;2,935;0,702;-35,209;3,255;9,619;5,253;37,273;4,870;-25,173;-2,711;0,000;38,900;39,200;9,551;3,346;-14,292;-11,832;-15,768;-12,976;-3,156;27,823;0,000;219,140;Inf;234,000;220,000;-13,782;2,985;-8,985;25,257
12008,000;2,935;0,702;-35,209;3,255;9,619;5,253;37,273;4,870;-25,173;-2,711;0,000;38,900;39,200;9,551;3,346;-14,451;-11,785;-15,732;-12,932;-3,156;27,823;0,000;219,140;Inf;234,000;220,000;-13,717;2,984;-8,987;25,292
12008,500;2,935;0,702;-35,209;3,255;9,619;5,253;37,273;4,870;-25,173;-2,711;0,000;38,900;39,200;9,551;3,346;-14,278;-11,824;-15,725;-12,975;-3,156;27,823;0,000;219,940;Inf;234,000;220,000;-13,725;2,983;-8,990;25,298
12009,000;2,935;0,702;-35,209;3,255;9,619;5,253;37,273;4,870;-25,173;-2,711;0,000;38,900;39,200;9,551;3,346;-14,439;-11,884;-15,833;-12,970;-3,156;27,823;0,000;219,940;Inf;234,000;220,000;-13,700;2,983;-9,002;25,304
12009,500;2,935;0,702;-35,209;3,255;9,619;5,281;37,284;4,869;-25,158;-2,707;0,000;38,901;39,194;9,551;3,346;-14,339;-11,869;-15,816;-13,033;-3,155;27,831;0,000;220,040;Inf;234,000;220,000;-13,781;2,982;-8,975;25,327
12010,000;2,935;0,702;-35,209;3,255;9,619;5,281;37,284;4,869;-25,158;-2,707;0,000;38,900;39,200;9,551;3,346;-14,491;-11,764;-15,714;-12,951;-3,155;27,831;0,000;220,040;Inf;234,000;220,000;-13,764;2,981;-8,999;25,359
12010,500;3,235;0,804;-34,983;3,274;9,695;5,281;37,284;4,869;-25,158;-2,707;0,000;38,900;39,200;9,629;3,181;-14,436;-11,889;-15,867;-13,028;-3,155;27,831;0,000;219,640;Inf;234,000;220,000;-13,730;2,980;-9,007;25,409
12011,000;3,235;0,804;-34,983;3,274;9,695;5,281;37,284;4,869;-25,158;-2,707;0,000;38,900;39,200;9,629;3,181;-14,265;-11,844;-15,744;-13,007;-3,155;27,831;0,000;219,640;Inf;234,000;220,000;-13,805;2,985;-8,999;25,407
12011,500;3,235;0,804;-34,983;3,274;9,695;5,281;37,284;4,869;-25,158;-2,707;0,000;38,900;39,200;9,629;3,181;-14,413;-11,762;-15,653;-12,935;-3,155;27,831;0,000;219,640;Inf;234,000;220,000;-13,715;2,989;-9,000;25,378
12012,000;3,235;0,804;-34,983;3,274;9,695;5,281;37,284;4,869;-25,158;-2,707;0,000;38,900;39,200;9,629;3,181;-14,352;-11,850;-15,765;-13,008;-3,155;27,831;0,000;219,640;Inf;234,000;220,000;-13,691;2,993;-8,997;25,337
12012,500;3,235;0,804;-34,983;3,274;9,695;5,273;37,277;4,867;-25,181;-2,711;0,000;38,898;39,070;9,629;3,181;-14,452;-11,771;-15,731;-12,945;-3,161;27,818;0,000;219,040;Inf;234,000;220,000;-13,743;2,997;-8,986;25,323
12013,000;3,235;0,804;-34,983;3,274;9,695;5,273;37,277;4,867;-25,181;-2,711;0,000;38,900;39,100;9,629;3,181;-14,387;-11,873;-15,817;-12,956;-3,161;27,818;0,000;219,040;Inf;234,000;220,000;-13,725;3,001;-8,988;25,319
12013,500;3,235;0,804;-34,983;3,274;9,695;5,273;37,277;4,867;-25,181;-2,711;0,000;38,900;39,100;9,629;3,181;-14,266;-11,814;-15,718;-12,975;-3,161;27,818;0,000;219,140;Inf;234,000;220,000;-13,758;3,004;-8,988;25,339
12014,000;3,157;0,766;-35,209;3,252;9,617;5,273;37,277;4,867;-25,181;-2,711;0,000;38,900;39,100;9,621;3,327;-14,287;-11,775;-15,709;-12,930;-3,161;27,818;0,000;219,140;Inf;234,000;220,000;-13,693;3,008;-8,980;25,351
12014,500;3,157;0,766;-35,209;3,252;9,617;5,273;37,277;4,867;-25,181;-2,711;0,000;38,900;39,100;9,621;3,327;-14,393;-11,848;-15,819;-13,012;-3,161;27,818;0,000;219,740;Inf;234,000;220,000;-13,675;3,011;-8,967;25,401
12015,000;3,157;0,766;-35,209;3,252;9,617;5,273;37,277;4,867;-25,181;-2,711;0,000;38,900;39,100;9,621;3,327;-14,331;-11,845;-15,785;-13,009;-3,161;27,818;0,000;219,740;Inf;234,000;220,000;-13,768;3,013;-8,988;25,432
12015,500;3,157;0,766;-35,209;3,252;9,617;5,273;37,277;4,867;-25,181;-2,711;0,000;38,900;39,100;9,621;3,327;-14,298;-11,809;-15,679;-12,878;-3,161;27,818;0,000;220,140;Inf;234,000;220,000;-13,742;3,015;-8,993;25,487
12016,000;3,157;0,766;-35,209;3,252;9,617;5,281;37,267;4,858;-25,186;-2,715;0,000;38,899;39,124;9,621;3,327;-14,251;-11,837;-15,750;-12,965;-3,152;27,815;0,000;220,140;Inf;234,000;220,000;-13,666;3,018;-8,976;25,590
12016,500;3,157;0,766;-35,209;3,252;9,617;5,281;37,267;4,858;-25,186;-2,715;0,000;38,900;39,100;9,621;3,327;-14,415;-11,840;-15,781;-12,988;-3,152;27,815;0,000;219,240;Inf;234,000;220,000;-13,701;3,020;-8,988;25,674
12017,000;2,879;0,758;-34,133;3,273;9,533;5,281;37,267;4,858;-25,186;-2,715;0,000;38,900;39,100;9,759;3,216;-14,364;-11,831;-15,717;-12,995;-3,152;27,815;0,000;219,240;Inf;234,000;220,000;-13,756;3,022;-8,982;25,746
12017,500;2,879;0,758;-34,133;3,273;9,533;5,281;37,267;4,858;-25,186;-2,715;0,000;38,900;39,100;9,759;3,216;-14,450;-11,813;-15,746;-12,979;-3,152;27,815;0,000;218,740;Inf;234,000;220,000;-13,727;3,020;-8,982;25,776
12018,000;2,879;0,758;-34,133;3,273;9,533;5,281;37,267;4,858;-25,186;-2,715;0,000;38,900;39,100;9,759;3,216;-14,361;-11,859;-15,797;-13,030;-3,152;27,815;0,000;218,740;Inf;235,000;220,000;-13,747;3,018;-8,980;25,770
12018,500;2,879;0,758;-34,133;3,273;9,533;5,281;37,267;4,858;-25,186;-2,715;0,000;38,900;39,100;9,759;3,216;-14,335;-11,836;-15,776;-13,004;-3,152;27,815;0,000;218,640;Inf;235,000;220,000;-13,762;3,015;-8,980;25,785
12019,000;2,879;0,758;-34,133;3,273;9,533;5,257;37,265;4,853;-25,173;-2,722;0,000;38,884;39,158;9,759;3,216;-14,449;-11,785;-15,721;-12,969;-3,177;27,806;0,000;218,640;Inf;236,000;220,000;-13,738;3,013;-8,979;25,857
12019,500;2,879;0,758;-34,133;3,273;9,533;5,257;37,265;4,853;-25,173;-2,722;0,000;38,900;39,200;9,759;3,216;-14,294;-11,836;-15,758;-12,996;-3,177;27,806;0,000;219,940;Inf;236,000;220,000;-13,731;3,011;-8,995;26,035
12020,000;2,879;0,758;-34,133;3,273;9,533;5,257;37,265;4,853;-25,173;-2,722;0,000;38,900;39,200;9,759;3,216;-14,425;-11,794;-15,728;-12,987;-3,177;27,806;0,000;219,940;Inf;236,000;220,000;-13,721;3,009;-8,989;26,141
12020,500;2,924;0,701;-35,209;3,213;9,671;5,257;37,265;4,853;-25,173;-2,722;0,000;38,900;39,200;9,682;3,218;-14,403;-11,862;-15,833;-13,032;-3,177;27,806;0,000;219,440;Inf;236,000;220,000;-13,734;3,007;-8,981;26,162
12021,000;2,924;0,701;-35,209;3,213;9,671;5,257;37,265;4,853;-25,173;-2,722;0,000;38,900;39,200;9,682;3,218;-14,460;-11,808;-15,737;-12,994;-3,177;27,806;0,000;219,440;Inf;236,000;220,000;-13,783;3,005;-8,997;26,180
12021,500;2,924;0,701;-35,209;3,213;9,671;5,257;37,265;4,853;-25,173;-2,722;0,000;38,900;39,200;9,682;3,218;-14,474;-11,886;-15,863;-12,999;-3,177;27,806;0,000;222,140;Inf;236,000;220,000;-13,750;3,004;-9,003;26,303
12022,000;2,924;0,701;-35,209;3,213;9,671;5,257;37,265;4,853;-25,173;-2,722;0,000;38,900;39,200;9,682;3,218;-14,388;-11,846;-15,742;-12,994;-3,177;27,806;0,000;222,140;Inf;235,000;220,000;-13,805;3,003;-9,003;26,354
12022,500;2,924;0,701;-35,209;3,213;9,671;5,210;37,274;4,849;-25,178;-2,721;0,000;38,882;39,102;9,682;3,218;-14,422;-11,764;-15,711;-12,949;-3,162;27,816;0,000;221,540;Inf;235,000;220,000;-13,743;3,001;-9,010;26,401
12023,000;2,924;0,701;-35,209;3,213;9,671;5,210;37,274;4,849;-25,178;-2,721;0,000;38,900;39,100;9,682;3,218;-14,385;-11,869;-15,795;-13,025;-3,162;27,816;0,000;221,540;Inf;234,000;220,000;-13,711;3,000;-9,003;26,370
12023,500;2,744;0,687;-34,523;3,280;9,633;5,210;37,274;4,849;-25,178;-2,721;0,000;38,900;39,100;9,696;3,049;-14,477;-11,848;-15,786;-12,972;-3,162;27,816;0,000;221,440;Inf;234,000;220,000;-13,768;2,999;-9,001;26,299
12024,000;2,744;0,687;-34,523;3,280;9,633;5,210;37,274;4,849;-25,178;-2,721;0,000;38,900;39,100;9,696;3,049;-14,374;-11,868;-15,832;-13,031;-3,162;27,816;0,000;221,440;Inf;233,000;220,000;-13,771;2,995;-8,990;26,235
12024,500;2,744;0,687;-34,523;3,280;9,633;5,210;37,274;4,849;-25,178;-2,721;0,000;38,900;39,100;9,696;3,049;-14,284;-11,821;-15,729;-12,985;-3,162;27,816;0,000;221,340;Inf;233,000;220,000;-13,776;2,991;-8,997;26,203
12025,000;2,744;0,687;-34,523;3,280;9,633;5,210;37,274;4,849;-25,178;-2,721;0,000;38,900;39,100;9,696;3,049;-14,416;-11,800;-15,709;-12,931;-3,162;27,816;0,000;221,340;Inf;232,000;220,000;-13,705;2,986;-9,016;26,123
12025,500;2,744;0,687;-34,523;3,280;9,633;5,260;37,266;4,851;-25,206;-2,729;0,000;38,873;39,061;9,696;3,049;-14,349;-11,863;-15,804;-13,028;-3,175;27,808;0,000;220,340;Inf;232,000;220,000;-13,714;2,983;-8,992;26,055
12026,000;2,744;0,687;-34,523;3,280;9,633;5,260;37,266;4,851;-25,206;-2,729;0,000;38,900;39,100;9,696;3,049;-14,360;-11,803;-15,773;-12,982;-3,175;27,808;0,000;220,340;Inf;232,000;220,000;-13,761;2,979;-8,998;25,951
12026,500;3,607;0,857;-35,209;3,289;9,701;5,260;37,266;4,851;-25,206;-2,729;0,000;38,900;39,100;9,524;3,296;-14,263;-11,837;-15,767;-12,984;-3,175;27,808;0,000;220,440;Inf;232,000;220,000;-13,729;2,975;-8,994;25,908
12027,000;3,607;0,857;-35,209;3,289;9,701;5,260;37,266;4,851;-25,206;-2,729;0,000;38,900;39,100;9,524;3,296;-14,287;-11,771;-15,685;-12,936;-3,175;27,808;0,000;220,440;Inf;232,000;220,000;-13,713;2,985;-9,004;25,831
12027,500;3,607;0,857;-35,209;3,289;9,701;5,260;37,266;4,851;-25,206;-2,729;0,000;38,900;39,100;9,524;3,296;-14,405;-11,850;-15,821;-12,970;-3,175;27,808;0,000;220,540;Inf;232,000;220,000;-13,670;2,995;-8,997;26,063
12028,000;3,607;0,857;-35,209;3,289;9,701;5,260;37,266;4,851;-25,206;-2,729;0,000;38,900;39,100;9,524;3,296;-14,297;-11,855;-15,778;-13,014;-3,175;27,808;0,000;220,540;Inf;232,000;220,000;-13,762;3,005;-8,982;26,086
12028,500;3,607;0,857;-35,209;3,289;9,701;5,260;37,266;4,851;-25,206;-2,729;0,000;38,900;39,100;9,524;3,296;-14,465;-11,658;-15,609;-12,880;-3,175;27,808;0,000;217,740;Inf;232,000;220,000;-13,736;3,015;-8,989;25,997
12029,000;3,607;0,857;-35,209;3,289;9,701;5,285;37,256;4,860;-25,160;-2,739;0,000;38,854;39,059;9,524;3,296;-14,383;-11,841;-15,747;-12,906;-3,189;27,798;0,000;217,740;Inf;233,000;220,000;-13,653;3,025;-8,986;25,898
12029,500;3,607;0,857;-35,209;3,289;9,701;5,285;37,256;4,860;-25,160;-2,739;0,000;38,900;39,100;9,524;3,296;-14,259;-11,804;-15,675;-12,952;-3,189;27,798;0,000;218,040;Inf;233,000;220,000;-13,719;3,034;-8,974;25,900
12030,000;3,381;0,809;-35,209;3,258;9,733;5,285;37,256;4,860;-25,160;-2,739;0,000;38,900;39,100;9,514;3,268;-14,380;-11,838;-15,806;-13,013;-3,189;27,798;0,000;218,040;Inf;234,000;220,000;-13,673;3,044;-8,970;25,879
12030,500;3,381;0,809;-35,209;3,258;9,733;5,285;37,256;4,860;-25,160;-2,739;0,000;38,900;39,100;9,514;3,268;-14,309;-11,838;-15,758;-12,982;-3,189;27,798;0,000;218,340;Inf;234,000;220,000;-13,759;3,049;-8,991;25,891
12031,000;3,381;0,809;-35,209;3,258;9,733;5,285;37,256;4,860;-25,160;-2,739;0,000;38,900;39,100;9,514;3,268;-14,430;-11,724;-15,682;-12,920;-3,189;27,798;0,000;218,340;Inf;235,000;220,000;-13,722;3,055;-8,965;25,889
12031,500;3,381;0,809;-35,209;3,258;9,733;5,285;37,256;4,860;-25,160;-2,739;0,000;38,900;39,100;9,514;3,268;-14,340;-11,848;-15,806;-13,004;-3,189;27,798;0,000;219,640;Inf;235,000;220,000;-13,689;3,060;-8,976;25,870
12032,000;3,381;0,809;-35,209;3,258;9,733;5,331;37,260;4,874;-25,155;-2,736;0,000;38,858;38,985;9,514;3,268;-14,272;-11,794;-15,719;-12,949;-3,175;27,804;0,000;219,640;Inf;235,000;220,000;-13,750;3,065;-8,966;25,823
12032,500;3,381;0,809;-35,209;3,258;9,733;5,331;37,260;4,874;-25,155;-2,736;0,000;38,900;39,000;9,514;3,268;-14,433;-11,743;-15,700;-12,926;-3,175;27,804;0,000;218,740;Inf;235,000;220,000;-13,684;3,071;-8,968;25,971
12033,000;3,211;0,736;-35,209;3,320;9,669;5,331;37,260;4,874;-25,155;-2,736;0,000;38,900;39,000;9,611;3,230;-14,338;-11,833;-15,813;-12,996;-3,175;27,804;0,000;218,740;Inf;236,000;220,000;-13,701;3,076;-8,968;26,054
12033,500;3,211;0,736;-35,209;3,320;9,669;5,331;37,260;4,874;-25,155;-2,736;0,000;38,900;39,000;9,611;3,230;-14,419;-11,857;-15,827;-12,964;-3,175;27,804;0,000;218,940;Inf;236,000;220,000;-13,745;3,078;-8,987;26,146
12034,000;3,211;0,736;-35,209;3,320;9,669;5,331;37,260;4,874;-25,155;-2,736;0,000;38,900;39,000;9,611;3,230;-14,264;-11,823;-15,737;-12,977;-3,175;27,804;0,000;218,940;Inf;237,000;220,000;-13,767;3,080;-8,953;26,139
12034,500;3,211;0,736;-35,209;3,320;9,669;5,331;37,260;4,874;-25,155;-2,736;0,000;38,900;39,000;9,611;3,230;-14,348;-11,764;-15,679;-12,918;-3,175;27,804;0,000;220,740;Inf;237,000;220,000;-13,700;3,082;-8,985;26,094
12035,000;3,211;0,736;-35,209;3,320;9,669;5,292;37,243;4,853;-25,186;-2,744;0,000;38,831;38,976;9,611;3,230;-14,390;-11,858;-15,820;-12,999;-3,190;27,802;0,000;220,740;Inf;237,000;220,000;-13,677;3,084;-8,962;26,055
12035,500;3,211;0,736;-35,209;3,320;9,669;5,292;37,243;4,853;-25,186;-2,744;0,000;38,800;39,000;9,611;3,230;-14,323;-11,823;-15,784;-12,982;-3,190;27,802;0,000;221,540;Inf;237,000;220,000;-13,767;3,086;-8,969;26,014
12036,000;3,211;0,736;-35,209;3,320;9,669;5,292;37,243;4,853;-25,186;-2,744;0,000;38,800;39,000;9,611;3,230;-14,461;-11,755;-15,732;-12,947;-3,190;27,802;0,000;221,540;Inf;236,000;220,000;-13,728;3,088;-8,965;26,011
12036,500;3,044;0,751;-34,870;3,245;9,571;5,292;37,243;4,853;-25,186;-2,744;0,000;38,800;39,000;10,031;3,368;-14,366;-11,847;-15,824;-12,989;-3,190;27,802;0,000;221,540;Inf;236,000;220,000;-13,724;3,090;-8,995;26,017
12037,000;3,044;0,751;-34,870;3,245;9,571;5,292;37,243;4,853;-25,186;-2,744;0,000;38,800;39,000;10,031;3,368;-14,415;-11,734;-15,677;-12,910;-3,190;27,802;0,000;221,540;Inf;235,000;220,000;-13,756;3,090;-8,981;25,975
12037,500;3,044;0,751;-34,870;3,245;9,571;5,292;37,243;4,853;-25,186;-2,744;0,000;38,800;39,000;10,031;3,368;-14,340;-11,848;-15,795;-12,986;-3,190;27,802;0,000;222,340;Inf;235,000;220,000;-13,684;3,089;-8,987;25,931
12038,000;3,044;0,751;-34,870;3,245;9,571;5,292;37,243;4,853;-25,186;-2,744;0,000;38,800;39,000;10,031;3,368;-14,283;-11,833;-15,755;-12,966;-3,190;27,802;0,000;222,340;Inf;234,000;220,000;-13,742;3,088;-8,970;25,910
12038,500;3,044;0,751;-34,870;3,245;9,571;5,243;37,253;4,848;-25,167;-2,721;0,000;38,828;38,969;10,031;3,368;-14,449;-11,796;-15,723;-12,932;-3,177;27,805;0,000;222,140;Inf;234,000;220,000;-13,709;3,088;-8,994;25,898
12039,000;3,044;0,751;-34,870;3,245;9,571;5,243;37,253;4,848;-25,167;-2,721;0,000;38,800;39,000;10,031;3,368;-14,326;-11,849;-15,794;-13,013;-3,177;27,805;0,000;222,140;Inf;233,000;220,000;-13,725;3,087;-8,983;25,898
12039,500;3,100;0,749;-35,209;3,293;9,661;5,243;37,253;4,848;-25,167;-2,721;0,000;38,800;39,000;9,687;3,224;-14,309;-11,780;-15,678;-12,931;-3,177;27,805;0,000;222,140;Inf;233,000;220,000;-13,745;3,086;-8,986;25,876
12040,000;3,100;0,749;-35,209;3,293;9,661;5,243;37,253;4,848;-25,167;-2,721;0,000;38,800;39,000;9,687;3,224;-14,405;-11,852;-15,800;-12,931;-3,177;27,805;0,000;222,140;Inf;232,000;220,000;-13,675;3,086;-8,974;25,857
12040,500;3,100;0,749;-35,209;3,293;9,661;5,243;37,253;4,848;-25,167;-2,721;0,000;38,800;39,000;9,687;3,224;-14,413;-11,741;-15,690;-12,917;-3,177;27,805;0,000;222,140;Inf;232,000;220,000;-13,747;3,087;-8,976;25,993
12041,000;3,100;0,749;-35,209;3,293;9,661;5,243;37,253;4,848;-25,167;-2,721;0,000;38,800;39,000;9,687;3,224;-14,396;-11,848;-15,820;-13,019;-3,177;27,805;0,000;222,140;Inf;231,000;220,000;-13,690;3,087;-8,993;26,032
12041,500;3,100;0,749;-35,209;3,293;9,661;5,263;37,246;4,850;-25,154;-2,744;0,000;38,816;38,965;9,687;3,224;-14,289;-11,823;-15,711;-12,954;-3,176;27,809;0,000;219,640;Inf;231,000;220,000;-13,771;3,087;-9,003;26,030
12042,000;3,100;0,749;-35,209;3,293;9,661;5,263;37,246;4,850;-25,154;-2,744;0,000;38,800;39,000;9,687;3,224;-14,456;-11,771;-15,712;-12,928;-3,176;27,809;0,000;219,640;Inf;231,000;220,000;-13,694;3,087;-9,004;26,033
12042,500;3,100;0,749;-35,209;3,293;9,661;5,263;37,246;4,850;-25,154;-2,744;0,000;38,800;39,000;9,687;3,224;-14,331;-11,863;-15,788;-12,988;-3,176;27,809;0,000;218,940;Inf;231,000;220,000;-13,717;3,087;-8,969;26,054
12043,000;2,664;0,711;-33,379;3,303;9,587;5,263;37,246;4,850;-25,154;-2,744;0,000;38,800;39,000;9,842;3,198;-14,287;-11,790;-15,691;-12,954;-3,176;27,809;0,000;218,940;Inf;232,000;220,000;-13,742;3,088;-8,992;26,041
12043,500;2,664;0,711;-33,379;3,303;9,587;5,263;37,246;4,850;-25,154;-2,744;0,000;38,800;39,000;9,842;3,198;-14,409;-11,849;-15,787;-12,943;-3,176;27,809;0,000;219,240;Inf;232,000;220,000;-13,681;3,081;-8,993;26,022
12044,000;2,664;0,711;-33,379;3,303;9,587;5,263;37,246;4,850;-25,154;-2,744;0,000;38,800;39,000;9,842;3,198;-14,321;-11,849;-15,786;-12,997;-3,176;27,809;0,000;219,240;Inf;232,000;220,000;-13,747;3,074;-8,973;25,968
12044,500;2,664;0,711;-33,379;3,303;9,587;5,263;37,246;4,850;-25,154;-2,744;0,000;38,800;39,000;9,842;3,198;-14,375;-11,848;-15,806;-12,949;-3,176;27,809;0,000;217,140;Inf;232,000;220,000;-13,738;3,067;-8,975;25,966
12045,000;2,664;0,711;-33,379;3,303;9,587;5,304;37,243;4,853;-25,163;-2,730;0,000;38,810;38,951;9,842;3,198;-14,308;-11,792;-15,674;-12,951;-3,174;27,800;0,000;217,140;Inf;233,000;220,000;-13,745;3,061;-8,981;25,937
12045,500;2,664;0,711;-33,379;3,303;9,587;5,304;37,243;4,853;-25,163;-2,730;0,000;38,800;39,000;9,842;3,198;-14,215;-11,756;-15,645;-12,906;-3,174;27,800;0,000;217,140;Inf;233,000;220,000;-13,681;3,054;-8,969;25,907
12046,000;3,529;0,838;-35,209;3,297;9,697;5,304;37,243;4,853;-25,163;-2,730;0,000;38,800;39,000;9,485;3,290;-14,378;-11,850;-15,794;-12,987;-3,174;27,800;0,000;217,140;Inf;234,000;220,000;-13,631;3,048;-8,996;25,931
12046,500;3,529;0,838;-35,209;3,297;9,697;5,304;37,243;4,853;-25,163;-2,730;0,000;38,800;39,000;9,485;3,290;-14,372;-11,872;-15,806;-13,003;-3,174;27,800;0,000;217,440;Inf;234,000;220,000;-13,752;3,056;-8,989;26,200
12047,000;3,529;0,838;-35,209;3,297;9,697;5,304;37,243;4,853;-25,163;-2,730;0,000;38,800;39,000;9,485;3,290;-14,468;-11,797;-15,752;-12,937;-3,174;27,800;0,000;217,440;Inf;235,000;220,000;-13,763;3,063;-8,985;26,252
12047,500;3,529;0,838;-35,209;3,297;9,697;5,304;37,243;4,853;-25,163;-2,730;0,000;38,800;39,000;9,485;3,290;-14,288;-11,823;-15,690;-12,887;-3,174;27,800;0,000;219,640;Inf;235,000;220,000;-13,739;3,071;-8,988;26,194
12048,000;3,529;0,838;-35,209;3,297;9,697;5,292;37,233;4,851;-25,207;-2,724;0,000;38,795;38,877;9,485;3,290;-14,378;-11,849;-15,789;-12,978;-3,184;27,800;0,000;219,640;Inf;235,000;220,000;-13,672;3,078;-8,968;26,240
12048,500;3,529;0,838;-35,209;3,297;9,697;5,292;37,233;4,851;-25,207;-2,724;0,000;38,800;38,900;9,485;3,290;-14,359;-11,820;-15,789;-12,989;-3,184;27,800;0,000;218,840;Inf;235,000;220,000;-13,749;3,086;-8,965;26,193
12049,000;2,571;0,652;-34,162;3,290;9,620;5,292;37,233;4,851;-25,207;-2,724;0,000;38,800;38,900;9,725;3,098;-14,458;-11,849;-15,840;-13,004;-3,184;27,800;0,000;218,840;Inf;236,000;220,000;-13,739;3,093;-8,971;26,157
12049,500;2,571;0,652;-34,162;3,290;9,620;5,292;37,233;4,851;-25,207;-2,724;0,000;38,800;38,900;9,725;3,098;-14,262;-11,808;-15,681;-12,872;-3,184;27,800;0,000;218,740;Inf;236,000;220,000;-13,788;3,085;-8,971;26,119
12050,000;2,571;0,652;-34,162;3,290;9,620;5,292;37,233;4,851;-25,207;-2,724;0,000;38,800;38,900;9,725;3,098;-14,282;-11,669;-15,554;-12,855;-3,184;27,800;0,000;218,740;Inf;237,000;220,000;-13,656;3,076;-8,985;26,090
12050,500;2,571;0,652;-34,162;3,290;9,620;5,292;37,233;4,851;-25,207;-2,724;0,000;38,800;38,900;9,725;3,098;-14,353;-11,824;-15,766;-12,962;-3,184;27,800;0,000;221,340;Inf;237,000;220,000;-13,590;3,068;-8,982;26,037
12051,000;2,571;0,652;-34,162;3,290;9,620;5,292;37,233;4,851;-25,207;-2,724;0,000;38,800;38,900;9,725;3,098;-14,274;-11,810;-15,737;-12,971;-3,184;27,800;0,000;221,340;Inf;236,000;220,000;-13,726;3,060;-8,966;25,991
12051,500;2,571;0,652;-34,162;3,290;9,620;5,294;37,238;4,843;-25,179;-2,731;0,000;38,795;38,940;9,725;3,098;-14,381;-11,840;-15,812;-13,012;-3,179;27,805;0,000;221,840;Inf;236,000;220,000;-13,698;3,052;-8,971;25,965
12052,000;2,571;0,652;-34,162;3,290;9,620;5,294;37,238;4,843;-25,179;-2,731;0,000;38,800;38,900;9,725;3,098;-14,334;-11,762;-15,642;-12,916;-3,179;27,805;0,000;221,840;Inf;235,000;220,000;-13,761;3,044;-8,965;25,913
12052,500;3,335;0,773;-35,209;3,243;9,642;5,294;37,238;4,843;-25,179;-2,731;0,000;38,800;38,900;9,660;3,317;-14,398;-11,822;-15,769;-12,930;-3,179;27,805;0,000;221,840;Inf;235,000;220,000;-13,664;3,036;-8,966;25,894
12053,000;3,335;0,773;-35,209;3,243;9,642;5,294;37,238;4,843;-25,179;-2,731;0,000;38,800;38,900;9,660;3,317;-14,242;-11,809;-15,719;-12,961;-3,179;27,805;0,000;221,840;Inf;234,000;220,000;-13,730;3,041;-8,978;25,879
12053,500;3,335;0,773;-35,209;3,243;9,642;5,294;37,238;4,843;-25,179;-2,731;0,000;38,800;38,900;9,660;3,317;-14,410;-11,776;-15,708;-12,954;-3,179;27,805;0,000;221,740;Inf;234,000;220,000;-13,682;3,046;-8,982;25,869
12054,000;3,335;0,773;-35,209;3,243;9,642;5,294;37,238;4,843;-25,179;-2,731;0,000;38,800;38,900;9,660;3,317;-14,379;-11,849;-15,806;-13,002;-3,179;27,805;0,000;221,740;Inf;233,000;220,000;-13,712;3,050;-8,977;25,791
12054,500;3,335;0,773;-35,209;3,243;9,642;5,258;37,237;4,857;-25,155;-2,720;0,000;38,783;38,940;9,660;3,317;-14,439;-11,774;-15,710;-12,951;-3,175;27,813;0,000;221,040;Inf;233,000;220,000;-13,759;3,055;-8,975;25,748
12055,000;3,335;0,773;-35,209;3,243;9,642;5,258;37,237;4,857;-25,155;-2,720;0,000;38,800;38,900;9,660;3,317;-14,259;-11,817;-15,719;-12,946;-3,175;27,813;0,000;221,040;Inf;232,000;220,000;-13,718;3,060;-8,963;25,738
12055,500;2,594;0,702;-34,304;3,353;9,582;5,258;37,237;4,857;-25,155;-2,720;0,000;38,800;38,900;9,679;3,188;-14,350;-11,816;-15,718;-12,992;-3,175;27,813;0,000;220,940;Inf;232,000;220,000;-13,685;3,064;-8,961;25,728
12056,000;2,594;0,702;-34,304;3,353;9,582;5,258;37,237;4,857;-25,155;-2,720;0,000;38,800;38,900;9,679;3,188;-14,429;-11,756;-15,702;-12,922;-3,175;27,813;0,000;220,940;Inf;232,000;220,000;-13,719;3,057;-8,961;25,778
12056,500;2,594;0,702;-34,304;3,353;9,582;5,258;37,237;4,857;-25,155;-2,720;0,000;38,800;38,900;9,679;3,188;-14,418;-11,852;-15,830;-13,033;-3,175;27,813;0,000;220,840;Inf;232,000;220,000;-13,702;3,049;-8,968;25,964
12057,000;2,594;0,702;-34,304;3,353;9,582;5,258;37,237;4,857;-25,155;-2,720;0,000;38,800;38,900;9,679;3,188;-14,428;-11,761;-15,726;-12,958;-3,175;27,813;0,000;220,840;Inf;232,000;220,000;-13,783;3,042;-8,973;26,083
12057,500;2,594;0,702;-34,304;3,353;9,582;5,258;37,237;4,857;-25,155;-2,720;0,000;38,800;38,900;9,679;3,188;-14,471;-11,819;-15,790;-12,925;-3,175;27,813;0,000;218,340;Inf;232,000;220,000;-13,718;3,034;-8,989;26,306
12058,000;2,594;0,702;-34,304;3,353;9,582;5,254;37,226;4,838;-25,151;-2,737;0,000;38,767;38,866;9,679;3,188;-14,211;-11,831;-15,728;-12,965;-3,166;27,801;0,000;218,340;Inf;233,000;220,000;-13,752;3,027;-8,983;26,423
12058,500;2,594;0,702;-34,304;3,353;9,582;5,254;37,226;4,838;-25,151;-2,737;0,000;38,800;38,900;9,679;3,188;-14,363;-11,844;-15,785;-12,997;-3,166;27,801;0,000;218,840;Inf;233,000;220,000;-13,684;3,020;-8,978;26,425
12059,000;2,596;0,681;-34,673;3,281;9,522;5,254;37,226;4,838;-25,151;-2,737;0,000;38,800;38,900;9,700;3,260;-14,364;-11,833;-15,768;-12,986;-3,166;27,801;0,000;218,840;Inf;234,000;220,000;-13,747;3,013;-8,979;26,596
12059,500;2,596;0,681;-34,673;3,281;9,522;5,254;37,226;4,838;-25,151;-2,737;0,000;38,800;38,900;9,700;3,260;-14,256;-11,803;-15,647;-12,899;-3,166;27,801;0,000;218,640;Inf;234,000;220,000;-13,738;3,006;-8,985;26,477
12060,000;2,596;0,681;-34,673;3,281;9,522;5,254;37,226;4,838;-25,151;-2,737;0,000;38,800;38,900;9,700;3,260;-14,298;-11,754;-15,622;-12,898;-3,166;27,801;0,000;218,640;Inf;235,000;220,000;-13,651;2,999;-8,985;26,378
12060,500;2,596;0,681;-34,673;3,281;9,522;5,254;37,226;4,838;-25,151;-2,737;0,000;38,800;38,900;9,700;3,260;-14,284;-11,799;-15,732;-12,961;-3,166;27,801;0,000;219,540;Inf;235,000;220,000;-13,643;2,993;-8,970;26,270
12061,000;2,596;0,681;-34,673;3,281;9,522;5,307;37,229;4,861;-25,177;-2,719;0,000;38,766;38,909;9,700;3,260;-14,323;-11,769;-15,704;-12,938;-3,159;27,811;0,000;219,540;Inf;235,000;220,000;-13,694;2,986;-8,961;26,198
12061,500;2,596;0,681;-34,673;3,281;9,522;5,307;37,229;4,861;-25,177;-2,719;0,000;38,800;38,900;9,700;3,260;-14,433;-11,835;-15,839;-13,020;-3,159;27,811;0,000;219,040;Inf;235,000;220,000;-13,683;2,980;-8,979;26,273
12062,000;2,753;0,759;-33,794;3,273;9,630;5,307;37,229;4,861;-25,177;-2,719;0,000;38,800;38,900;9,740;3,215;-14,451;-11,696;-15,655;-12,904;-3,159;27,811;0,000;219,040;Inf;235,000;220,000;-13,782;2,974;-8,983;26,196
12062,500;2,753;0,759;-33,794;3,273;9,630;5,307;37,229;4,861;-25,177;-2,719;0,000;38,800;38,900;9,740;3,215;-14,282;-11,850;-15,721;-12,920;-3,159;27,811;0,000;218,840;Inf;235,000;220,000;-13,676;2,970;-8,985;26,191
12063,000;2,753;0,759;-33,794;3,273;9,630;5,307;37,229;4,861;-25,177;-2,719;0,000;38,800;38,900;9,740;3,215;-14,289;-11,783;-15,684;-12,941;-3,159;27,811;0,000;218,840;Inf;236,000;220,000;-13,693;2,966;-8,974;26,193
12063,500;2,753;0,759;-33,794;3,273;9,630;5,307;37,229;4,861;-25,177;-2,719;0,000;38,800;38,900;9,740;3,215;-14,405;-11,838;-15,837;-13,002;-3,159;27,811;0,000;219,440;Inf;236,000;220,000;-13,674;2,963;-8,981;26,210
12064,000;2,753;0,759;-33,794;3,273;9,630;5,301;37,218;4,849;-25,153;-2,704;0,000;38,751;38,846;9,740;3,215;-14,389;-11,841;-15,809;-13,001;-3,160;27,816;0,000;219,440;Inf;236,000;220,000;-13,770;2,959;-8,975;26,188
12064,500;2,753;0,759;-33,794;3,273;9,630;5,301;37,218;4,849;-25,153;-2,704;0,000;38,800;38,800;9,740;3,215;-14,469;-11,733;-15,708;-12,877;-3,160;27,816;0,000;220,140;Inf;236,000;220,000;-13,760;2,956;-8,985;26,125
12065,000;2,753;0,759;-33,794;3,273;9,630;5,301;37,218;4,849;-25,153;-2,704;0,000;38,800;38,800;9,740;3,215;-14,212;-11,807;-15,678;-12,909;-3,160;27,816;0,000;220,140;Inf;236,000;220,000;-13,697;2,953;-8,962;26,089
12065,500;3,495;0,828;-35,209;3,293;9,613;5,301;37,218;4,849;-25,153;-2,704;0,000;38,800;38,800;9,655;3,293;-14,201;-11,792;-15,660;-12,917;-3,160;27,816;0,000;218,440;Inf;236,000;220,000;-13,651;2,949;-8,974;26,117
12066,000;3,495;0,828;-35,209;3,293;9,613;5,301;37,218;4,849;-25,153;-2,704;0,000;38,800;38,800;9,655;3,293;-14,308;-11,803;-15,692;-12,972;-3,160;27,816;0,000;218,440;Inf;237,000;220,000;-13,643;2,958;-8,990;26,094
12066,500;3,495;0,828;-35,209;3,293;9,613;5,301;37,218;4,849;-25,153;-2,704;0,000;38,800;38,800;9,655;3,293;-14,309;-11,811;-15,750;-12,925;-3,160;27,816;0,000;220,940;Inf;237,000;220,000;-13,694;2,967;-8,972;26,108
12067,000;3,495;0,828;-35,209;3,293;9,613;5,301;37,218;4,849;-25,153;-2,704;0,000;38,800;38,800;9,655;3,293;-14,295;-11,788;-15,686;-12,919;-3,160;27,816;0,000;220,940;Inf;237,000;220,000;-13,699;2,976;-8,989;26,144
12067,500;3,495;0,828;-35,209;3,293;9,613;5,254;37,223;4,858;-25,173;-2,699;0,000;38,745;38,872;9,655;3,293;-14,339;-11,761;-15,673;-12,926;-3,147;27,823;0,000;219,640;Inf;237,000;220,000;-13,672;2,984;-8,985;26,153
12068,000;3,495;0,828;-35,209;3,293;9,613;5,254;37,223;4,858;-25,173;-2,699;0,000;38,700;38,900;9,655;3,293;-14,335;-11,826;-15,777;-12,981;-3,147;27,823;0,000;219,640;Inf;237,000;220,000;-13,675;2,993;-8,970;26,022
12068,500;2,554;0,713;-33,975;3,337;9,575;5,254;37,223;4,858;-25,173;-2,699;0,000;38,700;38,900;9,724;3,225;-14,347;-11,818;-15,811;-12,996;-3,147;27,823;0,000;219,940;Inf;237,000;220,000;-13,730;3,001;-8,965;25,974
12069,000;2,554;0,713;-33,975;3,337;9,575;5,254;37,223;4,858;-25,173;-2,699;0,000;38,700;38,900;9,724;3,225;-14,317;-11,784;-15,658;-12,878;-3,147;27,823;0,000;219,940;Inf;237,000;220,000;-13,743;2,994;-8,987;25,997
12069,500;2,554;0,713;-33,975;3,337;9,575;5,254;37,223;4,858;-25,173;-2,699;0,000;38,700;38,900;9,724;3,225;-14,323;-11,839;-15,765;-12,938;-3,147;27,823;0,000;219,440;Inf;237,000;220,000;-13,659;2,986;-8,991;25,977
12070,000;2,554;0,713;-33,975;3,337;9,575;5,254;37,223;4,858;-25,173;-2,699;0,000;38,700;38,900;9,724;3,225;-14,300;-11,809;-15,714;-12,948;-3,147;27,823;0,000;219,440;Inf;237,000;220,000;-13,716;2,979;-8,981;25,986
12070,500;2,554;0,713;-33,975;3,337;9,575;5,222;37,208;4,850;-25,164;-2,706;0,000;38,731;38,824;9,724;3,225;-14,350;-11,819;-15,784;-12,997;-3,135;27,816;0,000;221,840;Inf;237,000;220,000;-13,693;2,972;-8,981;26,167
12071,000;2,554;0,713;-33,975;3,337;9,575;5,222;37,208;4,850;-25,164;-2,706;0,000;38,700;38,800;9,724;3,225;-14,456;-11,796;-15,782;-12,962;-3,135;27,816;0,000;221,840;Inf;236,000;220,000;-13,738;2,965;-8,995;26,345
12071,500;2,554;0,713;-33,975;3,337;9,575;5,222;37,208;4,850;-25,164;-2,706;0,000;38,700;38,800;9,724;3,225;-14,402;-11,831;-15,779;-13,004;-3,135;27,816;0,000;221,640;Inf;236,000;220,000;-13,749;2,959;-8,971;26,306
12072,000;2,732;0,677;-34,617;3,274;9,692;5,222;37,208;4,850;-25,164;-2,706;0,000;38,700;38,800;9,722;3,208;-14,244;-11,791;-15,699;-12,932;-3,135;27,816;0,000;221,640;Inf;235,000;220,000;-13,754;2,952;-9,006;26,266
12072,500;2,732;0,677;-34,617;3,274;9,692;5,222;37,208;4,850;-25,164;-2,706;0,000;38,700;38,800;9,722;3,208;-14,387;-11,813;-15,724;-12,932;-3,135;27,816;0,000;222,840;Inf;235,000;220,000;-13,666;2,948;-9,003;26,240
12073,000;2,732;0,677;-34,617;3,274;9,692;5,222;37,208;4,850;-25,164;-2,706;0,000;38,700;38,800;9,722;3,208;-14,470;-11,757;-15,726;-12,945;-3,135;27,816;0,000;222,840;Inf;234,000;220,000;-13,714;2,945;-9,009;26,212
12073,500;2,732;0,677;-34,617;3,274;9,692;5,222;37,208;4,850;-25,164;-2,706;0,000;38,700;38,800;9,722;3,208;-14,397;-11,839;-15,816;-12,942;-3,135;27,816;0,000;220,840;Inf;234,000;220,000;-13,725;2,941;-9,009;26,186
12074,000;2,732;0,677;-34,617;3,274;9,692;5,253;37,211;4,857;-25,151;-2,703;0,000;38,722;38,786;9,722;3,208;-14,202;-11,821;-15,699;-12,948;-3,151;27,827;0,000;220,840;Inf;234,000;220,000;-13,749;2,938;-9,006;26,151
12074,500;2,732;0,677;-34,617;3,274;9,692;5,253;37,211;4,857;-25,151;-2,703;0,000;38,700;38,800;9,722;3,208;-14,271;-11,770;-15,672;-12,896;-3,151;27,827;0,000;221,140;Inf;234,000;220,000;-13,667;2,935;-9,014;26,092
12075,000;2,583;0,739;-34,005;3,311;9,579;5,253;37,211;4,857;-25,151;-2,703;0,000;38,700;38,800;9,773;3,266;-14,361;-11,825;-15,792;-12,987;-3,151;27,827;0,000;221,140;Inf;233,000;220,000;-13,652;2,931;-8,993;26,062
12075,500;2,583;0,739;-34,005;3,311;9,579;5,253;37,211;4,857;-25,151;-2,703;0,000;38,700;38,800;9,773;3,266;-14,435;-11,823;-15,767;-12,987;-3,151;27,827;0,000;220,540;Inf;233,000;220,000;-13,741;2,926;-8,982;25,984
12076,000;2,583;0,739;-34,005;3,311;9,579;5,253;37,211;4,857;-25,151;-2,703;0,000;38,700;38,800;9,773;3,266;-14,383;-11,745;-15,646;-12,873;-3,151;27,827;0,000;220,540;Inf;233,000;220,000;-13,753;2,920;-8,988;25,913
12076,500;2,583;0,739;-34,005;3,311;9,579;5,253;37,211;4,857;-25,151;-2,703;0,000;38,700;38,800;9,773;3,266;-14,254;-11,819;-15,723;-12,946;-3,151;27,827;0,000;220,040;Inf;233,000;220,000;-13,661;2,914;-8,989;25,875
12077,000;2,583;0,739;-34,005;3,311;9,579;5,291;37,217;4,878;-25,210;-2,692;0,000;38,715;38,779;9,773;3,266;-14,415;-11,824;-15,790;-12,985;-3,146;27,834;0,000;220,040;Inf;233,000;220,000;-13,686;2,909;-8,995;25,852
12077,500;2,583;0,739;-34,005;3,311;9,579;5,291;37,217;4,878;-25,210;-2,692;0,000;38,700;38,800;9,773;3,266;-14,359;-11,796;-15,723;-12,963;-3,146;27,834;0,000;218,840;Inf;233,000;220,000;-13,753;2,904;-8,986;25,842
12078,000;2,583;0,739;-34,005;3,311;9,579;5,291;37,217;4,878;-25,210;-2,692;0,000;38,700;38,800;9,773;3,266;-14,363;-11,851;-15,820;-13,001;-3,146;27,834;0,000;218,840;Inf;234,000;220,000;-13,710;2,898;-8,995;25,839
12078,500;3,539;0,867;-34,606;3,290;9,613;5,291;37,217;4,878;-25,210;-2,692;0,000;38,700;38,800;9,744;3,313;-14,315;-11,825;-15,770;-12,981;-3,146;27,834;0,000;220,340;Inf;234,000;220,000;-13,759;2,893;-8,998;25,855
12079,000;3,539;0,867;-34,606;3,290;9,613;5,291;37,217;4,878;-25,210;-2,692;0,000;38,700;38,800;9,744;3,313;-14,481;-11,769;-15,705;-12,964;-3,146;27,834;0,000;220,340;Inf;234,000;220,000;-13,723;2,904;-8,994;25,767
12079,500;3,539;0,867;-34,606;3,290;9,613;5,291;37,217;4,878;-25,210;-2,692;0,000;38,700;38,800;9,744;3,313;-14,336;-11,856;-15,787;-13,012;-3,146;27,834;0,000;218,140;Inf;234,000;220,000;-13,729;2,914;-9,009;25,780
12080,000;3,539;0,867;-34,606;3,290;9,613;5,291;37,217;4,878;-25,210;-2,692;0,000;38,700;38,800;9,744;3,313;-14,451;-11,806;-15,733;-12,973;-3,146;27,834;0,000;218,140;Inf;235,000;220,000;-13,748;2,924;-9,010;25,772
12080,500;3,539;0,867;-34,606;3,290;9,613;5,283;37,215;4,872;-25,183;-2,699;0,000;38,707;38,797;9,744;3,313;-14,345;-11,849;-15,789;-13,014;-3,133;27,830;0,000;219,240;Inf;235,000;220,000;-13,741;2,934;-9,014;25,762
12081,000;3,539;0,867;-34,606;3,290;9,613;5,283;37,215;4,872;-25,183;-2,699;0,000;38,700;38,800;9,744;3,313;-14,340;-11,796;-15,716;-12,939;-3,133;27,830;0,000;219,240;Inf;235,000;220,000;-13,749;2,944;-9,011;25,771
12081,500;2,652;0,738;-34,085;3,348;9,577;5,283;37,215;4,872;-25,183;-2,699;0,000;38,700;38,800;9,738;3,288;-14,433;-11,786;-15,718;-12,933;-3,133;27,830;0,000;217,740;Inf;235,000;220,000;-13,698;2,954;-9,008;25,758
12082,000;2,652;0,738;-34,085;3,348;9,577;5,283;37,215;4,872;-25,183;-2,699;0,000;38,700;38,800;9,738;3,288;-14,265;-11,837;-15,720;-12,987;-3,133;27,830;0,000;217,740;Inf;236,000;220,000;-13,717;2,949;-9,012;25,763
12082,500;2,652;0,738;-34,085;3,348;9,577;5,283;37,215;4,872;-25,183;-2,699;0,000;38,700;38,800;9,738;3,288;-14,243;-11,801;-15,691;-12,948;-3,133;27,830;0,000;218,840;Inf;236,000;220,000;-13,702;2,944;-9,014;25,736
12083,000;2,652;0,738;-34,085;3,348;9,577;5,283;37,215;4,872;-25,183;-2,699;0,000;38,700;38,800;9,738;3,288;-14,434;-11,811;-15,741;-12,921;-3,133;27,830;0,000;218,840;Inf;237,000;220,000;-13,671;2,940;-9,002;25,701
12083,500;2,652;0,738;-34,085;3,348;9,577;5,243;37,208;4,869;-25,175;-2,689;0,000;38,706;38,770;9,738;3,288;-14,341;-11,786;-15,714;-12,954;-3,133;27,836;0,000;220,540;Inf;237,000;220,000;-13,727;2,935;-8,998;25,606
