t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12084,000;2,652;0,738;-34,085;3,348;9,577;5,243;37,208;4,869;-25,175;-2,689;0,000;38,700;38,800;9,738;3,288;-14,440;-11,855;-15,816;-12,937;-3,133;27,836;0,000;220,540;Inf;237,000;220,000;-13,699;2,930;-9,019;25,512
12084,500;3,119;0,751;-35,209;3,228;9,674;5,243;37,208;4,869;-25,175;-2,689;0,000;38,700;38,800;9,623;3,325;-14,313;-11,842;-15,792;-12,998;-3,133;27,836;0,000;221,940;Inf;237,000;220,000;-13,762;2,926;-9,006;25,455
12085,000;3,119;0,751;-35,209;3,228;9,674;5,243;37,208;4,869;-25,175;-2,689;0,000;38,700;38,800;9,623;3,325;-14,440;-11,794;-15,732;-12,969;-3,133;27,836;0,000;221,940;Inf;236,000;220,000;-13,736;2,929;-9,005;25,597
12085,500;3,119;0,751;-35,209;3,228;9,674;5,243;37,208;4,869;-25,175;-2,689;0,000;38,700;38,800;9,623;3,325;-14,413;-11,882;-15,842;-13,020;-3,133;27,836;0,000;220,840;Inf;236,000;220,000;-13,734;2,932;-9,024;25,656
12086,000;3,119;0,751;-35,209;3,228;9,674;5,243;37,208;4,869;-25,175;-2,689;0,000;38,700;38,800;9,623;3,325;-14,283;-11,852;-15,788;-13,015;-3,133;27,836;0,000;220,840;Inf;236,000;220,000;-13,789;2,935;-9,024;25,680
12086,500;3,119;0,751;-35,209;3,228;9,674;5,243;37,208;4,869;-25,175;-2,689;0,000;38,700;38,800;9,623;3,325;-14,472;-11,777;-15,737;-12,970;-3,133;27,836;0,000;223,440;Inf;236,000;220,000;-13,734;2,938;-9,007;25,734
12087,000;3,119;0,751;-35,209;3,228;9,674;5,242;37,219;4,876;-25,182;-2,684;0,000;38,701;38,781;9,623;3,325;-14,351;-11,876;-15,814;-13,041;-3,120;27,848;0,000;223,440;Inf;235,000;220,000;-13,739;2,941;-9,023;25,762
12087,500;3,119;0,751;-35,209;3,228;9,674;5,242;37,219;4,876;-25,182;-2,684;0,000;38,700;38,800;9,623;3,325;-14,457;-11,864;-15,824;-12,980;-3,120;27,848;0,000;222,940;Inf;235,000;220,000;-13,770;2,944;-9,002;25,850
12088,000;2,763;0,775;-34,071;3,268;9,559;5,242;37,219;4,876;-25,182;-2,684;0,000;38,700;38,800;9,757;3,255;-14,335;-11,862;-15,792;-13,016;-3,120;27,848;0,000;222,940;Inf;234,000;220,000;-13,781;2,947;-9,018;26,011
12088,500;2,763;0,775;-34,071;3,268;9,559;5,242;37,219;4,876;-25,182;-2,684;0,000;38,700;38,800;9,757;3,255;-14,423;-11,797;-15,752;-12,985;-3,120;27,848;0,000;222,240;Inf;234,000;220,000;-13,751;2,944;-9,025;26,084
12089,000;2,763;0,775;-34,071;3,268;9,559;5,242;37,219;4,876;-25,182;-2,684;0,000;38,700;38,800;9,757;3,255;-14,456;-11,894;-15,855;-13,016;-3,120;27,848;0,000;222,240;Inf;233,000;220,000;-13,739;2,941;-9,015;26,085
12089,500;2,763;0,775;-34,071;3,268;9,559;5,242;37,219;4,876;-25,182;-2,684;0,000;38,700;38,800;9,757;3,255;-14,364;-11,862;-15,794;-13,013;-3,120;27,848;0,000;220,240;Inf;233,000;220,000;-13,805;2,938;-9,000;26,067
12090,000;2,763;0,775;-34,071;3,268;9,559;5,268;37,199;4,879;-25,215;-2,696;0,000;38,697;38,754;9,757;3,255;-14,487;-11,788;-15,733;-12,973;-3,122;27,843;0,000;220,240;Inf;233,000;220,000;-13,758;2,935;-9,008;26,039
12090,500;2,763;0,775;-34,071;3,268;9,559;5,268;37,199;4,879;-25,215;-2,696;0,000;38,700;38,800;9,757;3,255;-14,461;-11,875;-15,865;-13,038;-3,122;27,843;0,000;220,540;Inf;233,000;220,000;-13,745;2,932;-9,001;26,011
12091,000;3,037;0,727;-35,209;3,292;9,725;5,268;37,199;4,879;-25,215;-2,696;0,000;38,700;38,800;9,612;3,215;-14,470;-11,830;-15,800;-12,960;-3,122;27,843;0,000;220,540;Inf;233,000;220,000;-13,810;2,929;-9,003;26,005
12091,500;3,037;0,727;-35,209;3,292;9,725;5,268;37,199;4,879;-25,215;-2,696;0,000;38,700;38,800;9,612;3,215;-14,379;-11,890;-15,821;-13,035;-3,122;27,843;0,000;220,440;Inf;233,000;220,000;-13,765;2,931;-9,008;25,991
12092,000;3,037;0,727;-35,209;3,292;9,725;5,268;37,199;4,879;-25,215;-2,696;0,000;38,700;38,800;9,612;3,215;-14,365;-11,808;-15,727;-12,986;-3,122;27,843;0,000;220,440;Inf;233,000;220,000;-13,781;2,933;-9,008;25,988
12092,500;3,037;0,727;-35,209;3,292;9,725;5,268;37,199;4,879;-25,215;-2,696;0,000;38,700;38,800;9,612;3,215;-14,482;-11,901;-15,868;-13,007;-3,122;27,843;0,000;218,340;Inf;233,000;220,000;-13,721;2,935;-8,997;25,947
12093,000;3,037;0,727;-35,209;3,292;9,725;5,268;37,199;4,879;-25,215;-2,696;0,000;38,700;38,800;9,612;3,215;-14,387;-11,878;-15,809;-13,028;-3,122;27,843;0,000;218,340;Inf;234,000;220,000;-13,814;2,936;-8,998;25,929
12093,500;3,037;0,727;-35,209;3,292;9,725;5,276;37,206;4,877;-25,236;-2,677;0,000;38,687;38,724;9,612;3,215;-14,468;-11,776;-15,714;-12,963;-3,122;27,842;0,000;218,140;Inf;234,000;220,000;-13,775;2,938;-9,011;25,927
12094,000;3,037;0,727;-35,209;3,292;9,725;5,276;37,206;4,877;-25,236;-2,677;0,000;38,700;38,700;9,612;3,215;-14,440;-11,885;-15,852;-13,008;-3,122;27,842;0,000;218,140;Inf;235,000;220,000;-13,730;2,940;-9,011;25,917
12094,500;2,855;0,765;-34,294;3,231;9,616;5,276;37,206;4,877;-25,236;-2,677;0,000;38,700;38,700;9,746;3,293;-14,484;-11,762;-15,726;-12,956;-3,122;27,842;0,000;218,240;Inf;235,000;220,000;-13,797;2,941;-9,007;25,881
12095,000;2,855;0,765;-34,294;3,231;9,616;5,276;37,206;4,877;-25,236;-2,677;0,000;38,700;38,700;9,746;3,293;-14,422;-11,892;-15,876;-13,042;-3,122;27,842;0,000;218,240;Inf;236,000;220,000;-13,732;2,940;-8,999;25,870
12095,500;2,855;0,765;-34,294;3,231;9,616;5,276;37,206;4,877;-25,236;-2,677;0,000;38,700;38,700;9,746;3,293;-14,292;-11,850;-15,759;-13,003;-3,122;27,842;0,000;220,240;Inf;236,000;220,000;-13,808;2,938;-9,010;25,873
12096,000;2,855;0,765;-34,294;3,231;9,616;5,276;37,206;4,877;-25,236;-2,677;0,000;38,700;38,700;9,746;3,293;-14,474;-11,778;-15,722;-12,961;-3,122;27,842;0,000;220,240;Inf;236,000;220,000;-13,726;2,937;-9,003;25,829
12096,500;2,855;0,765;-34,294;3,231;9,616;5,250;37,200;4,857;-25,224;-2,683;0,000;38,674;38,764;9,746;3,293;-14,339;-11,894;-15,802;-13,034;-3,130;27,834;0,000;219,940;Inf;236,000;220,000;-13,734;2,936;-9,003;25,805
12097,000;2,855;0,765;-34,294;3,231;9,616;5,250;37,200;4,857;-25,224;-2,683;0,000;38,700;38,800;9,746;3,293;-14,288;-11,816;-15,704;-12,980;-3,130;27,834;0,000;219,940;Inf;236,000;220,000;-13,767;2,934;-8,987;25,775
12097,500;3,264;0,823;-34,862;3,335;9,619;5,250;37,200;4,857;-25,224;-2,683;0,000;38,700;38,800;9,637;3,183;-14,433;-11,834;-15,736;-12,962;-3,130;27,834;0,000;220,540;Inf;236,000;220,000;-13,697;2,933;-9,000;25,753
12098,000;3,264;0,823;-34,862;3,335;9,619;5,250;37,200;4,857;-25,224;-2,683;0,000;38,700;38,800;9,637;3,183;-14,333;-11,827;-15,714;-12,960;-3,130;27,834;0,000;220,540;Inf;236,000;220,000;-13,741;2,938;-9,024;25,761
12098,500;3,264;0,823;-34,862;3,335;9,619;5,250;37,200;4,857;-25,224;-2,683;0,000;38,700;38,800;9,637;3,183;-14,462;-11,871;-15,809;-12,964;-3,130;27,834;0,000;220,340;Inf;236,000;220,000;-13,709;2,944;-8,999;25,749
12099,000;3,264;0,823;-34,862;3,335;9,619;5,250;37,200;4,857;-25,224;-2,683;0,000;38,700;38,800;9,637;3,183;-14,340;-11,866;-15,813;-13,027;-3,130;27,834;0,000;220,340;Inf;236,000;220,000;-13,777;2,949;-9,023;25,761
12099,500;3,264;0,823;-34,862;3,335;9,619;5,270;37,215;4,885;-25,214;-2,672;0,000;38,675;38,805;9,637;3,183;-14,397;-11,812;-15,742;-12,968;-3,113;27,844;0,000;220,640;Inf;236,000;220,000;-13,761;2,954;-9,005;25,773
12100,000;3,264;0,823;-34,862;3,335;9,619;5,270;37,215;4,885;-25,214;-2,672;0,000;38,700;38,800;9,637;3,183;-14,444;-11,886;-15,861;-12,996;-3,113;27,844;0,000;220,640;Inf;236,000;220,000;-13,730;2,959;-9,020;25,777
12100,500;3,264;0,823;-34,862;3,335;9,619;5,270;37,215;4,885;-25,214;-2,672;0,000;38,700;38,800;9,637;3,183;-14,330;-11,854;-15,795;-13,012;-3,113;27,844;0,000;221,840;Inf;236,000;220,000;-13,797;2,964;-9,020;25,847
12101,000;3,157;0,809;-34,642;3,266;9,605;5,270;37,215;4,885;-25,214;-2,672;0,000;38,700;38,800;9,745;3,321;-14,456;-11,769;-15,727;-12,964;-3,113;27,844;0,000;221,840;Inf;235,000;220,000;-13,748;2,969;-9,023;25,888
12101,500;3,157;0,809;-34,642;3,266;9,605;5,270;37,215;4,885;-25,214;-2,672;0,000;38,700;38,800;9,745;3,321;-14,335;-11,866;-15,789;-13,029;-3,113;27,844;0,000;220,440;Inf;235,000;220,000;-13,729;2,972;-9,036;25,897
12102,000;3,157;0,809;-34,642;3,266;9,605;5,270;37,215;4,885;-25,214;-2,672;0,000;38,700;38,800;9,745;3,321;-14,498;-11,770;-15,735;-12,970;-3,113;27,844;0,000;220,440;Inf;235,000;220,000;-13,755;2,975;-9,030;25,881
12102,500;3,157;0,809;-34,642;3,266;9,605;5,270;37,215;4,885;-25,214;-2,672;0,000;38,700;38,800;9,745;3,321;-14,427;-11,890;-15,854;-13,064;-3,113;27,844;0,000;222,040;Inf;235,000;220,000;-13,743;2,978;-9,032;25,911
12103,000;3,157;0,809;-34,642;3,266;9,605;5,205;37,200;4,867;-25,241;-2,702;0,000;38,672;38,745;9,745;3,321;-14,328;-11,847;-15,793;-13,012;-3,129;27,841;0,000;222,040;Inf;234,000;220,000;-13,809;2,981;-9,034;25,960
12103,500;3,157;0,809;-34,642;3,266;9,605;5,205;37,200;4,867;-25,241;-2,702;0,000;38,700;38,700;9,745;3,321;-14,498;-11,811;-15,775;-12,972;-3,129;27,841;0,000;220,540;Inf;234,000;220,000;-13,745;2,984;-9,051;26,108
12104,000;2,513;0,666;-34,074;3,337;9,586;5,205;37,200;4,867;-25,241;-2,702;0,000;38,700;38,700;9,659;3,091;-14,350;-11,895;-15,830;-13,030;-3,129;27,841;0,000;220,540;Inf;234,000;220,000;-13,764;2,987;-9,044;26,189
12104,500;2,513;0,666;-34,074;3,337;9,586;5,205;37,200;4,867;-25,241;-2,702;0,000;38,700;38,700;9,659;3,091;-14,322;-11,834;-15,747;-12,971;-3,129;27,841;0,000;221,940;Inf;234,000;220,000;-13,776;2,979;-9,031;26,229
12105,000;2,513;0,666;-34,074;3,337;9,586;5,205;37,200;4,867;-25,241;-2,702;0,000;38,700;38,700;9,659;3,091;-14,374;-11,880;-15,819;-13,026;-3,129;27,841;0,000;221,940;Inf;233,000;220,000;-13,719;2,972;-9,037;26,231
12105,500;2,513;0,666;-34,074;3,337;9,586;5,205;37,200;4,867;-25,241;-2,702;0,000;38,700;38,700;9,659;3,091;-14,460;-11,768;-15,719;-12,970;-3,129;27,841;0,000;219,540;Inf;233,000;220,000;-13,775;2,964;-9,045;26,204
12106,000;2,513;0,666;-34,074;3,337;9,586;5,230;37,198;4,872;-25,274;-2,685;0,000;38,663;38,718;9,659;3,091;-14,438;-11,882;-15,833;-12,994;-3,137;27,840;0,000;219,540;Inf;233,000;220,000;-13,729;2,957;-9,032;26,188
12106,500;2,513;0,666;-34,074;3,337;9,586;5,230;37,198;4,872;-25,274;-2,685;0,000;38,700;38,700;9,659;3,091;-14,356;-11,870;-15,792;-13,010;-3,137;27,840;0,000;220,240;Inf;233,000;220,000;-13,787;2,949;-9,060;26,223
12107,000;2,513;0,666;-34,074;3,337;9,586;5,230;37,198;4,872;-25,274;-2,685;0,000;38,700;38,700;9,659;3,091;-14,504;-11,795;-15,724;-12,975;-3,137;27,840;0,000;220,240;Inf;233,000;220,000;-13,757;2,942;-9,050;26,209
12107,500;2,990;0,794;-33,840;3,282;9,527;5,230;37,198;4,872;-25,274;-2,685;0,000;38,700;38,700;9,817;3,201;-14,452;-11,906;-15,889;-13,055;-3,137;27,840;0,000;219,540;Inf;233,000;220,000;-13,750;2,935;-9,053;26,235
12108,000;2,990;0,794;-33,840;3,282;9,527;5,230;37,198;4,872;-25,274;-2,685;0,000;38,700;38,700;9,817;3,201;-14,330;-11,873;-15,792;-13,025;-3,137;27,840;0,000;219,540;Inf;233,000;220,000;-13,826;2,936;-9,058;26,409
12108,500;2,990;0,794;-33,840;3,282;9,527;5,230;37,198;4,872;-25,274;-2,685;0,000;38,700;38,700;9,817;3,201;-14,514;-11,798;-15,753;-12,979;-3,137;27,840;0,000;218,640;Inf;233,000;220,000;-13,755;2,937;-9,057;26,359
12109,000;2,990;0,794;-33,840;3,282;9,527;5,230;37,198;4,872;-25,274;-2,685;0,000;38,700;38,700;9,817;3,201;-14,310;-11,833;-15,745;-13,005;-3,137;27,840;0,000;218,640;Inf;234,000;220,000;-13,761;2,938;-9,049;26,384
12109,500;2,990;0,794;-33,840;3,282;9,527;5,246;37,208;4,889;-25,237;-2,698;0,000;38,666;38,733;9,817;3,201;-14,503;-11,901;-15,850;-13,000;-3,129;27,841;0,000;217,940;Inf;234,000;220,000;-13,723;2,939;-9,044;26,525
12110,000;2,990;0,794;-33,840;3,282;9,527;5,246;37,208;4,889;-25,237;-2,698;0,000;38,700;38,700;9,817;3,201;-14,396;-11,877;-15,835;-13,038;-3,129;27,841;0,000;217,940;Inf;235,000;220,000;-13,813;2,940;-9,057;26,643
12110,500;3,179;0,866;-34,010;3,305;9,573;5,246;37,208;4,889;-25,237;-2,698;0,000;38,700;38,700;9,728;3,272;-14,416;-11,810;-15,729;-12,978;-3,129;27,841;0,000;219,040;Inf;235,000;220,000;-13,786;2,940;-9,055;26,723
12111,000;3,179;0,866;-34,010;3,305;9,573;5,246;37,208;4,889;-25,237;-2,698;0,000;38,700;38,700;9,728;3,272;-14,464;-11,877;-15,802;-12,989;-3,129;27,841;0,000;219,040;Inf;235,000;220,000;-13,733;2,944;-9,061;26,822
12111,500;3,179;0,866;-34,010;3,305;9,573;5,246;37,208;4,889;-25,237;-2,698;0,000;38,700;38,700;9,728;3,272;-14,337;-11,870;-15,799;-13,031;-3,129;27,841;0,000;218,340;Inf;235,000;220,000;-13,783;2,948;-9,068;26,889
12112,000;3,179;0,866;-34,010;3,305;9,573;5,246;37,208;4,889;-25,237;-2,698;0,000;38,700;38,700;9,728;3,272;-14,492;-11,803;-15,740;-13,017;-3,129;27,841;0,000;218,340;Inf;236,000;220,000;-13,759;2,952;-9,061;26,867
12112,500;3,179;0,866;-34,010;3,305;9,573;5,282;37,196;4,885;-25,252;-2,702;0,000;38,659;38,803;9,728;3,272;-14,378;-11,880;-15,814;-13,028;-3,134;27,836;0,000;220,240;Inf;236,000;220,000;-13,763;2,956;-9,049;26,888
12113,000;3,179;0,866;-34,010;3,305;9,573;5,282;37,196;4,885;-25,252;-2,702;0,000;38,700;38,800;9,728;3,272;-14,523;-11,778;-15,763;-12,983;-3,134;27,836;0,000;220,240;Inf;236,000;220,000;-13,775;2,959;-9,042;26,976
12113,500;3,179;0,866;-34,010;3,305;9,573;5,282;37,196;4,885;-25,252;-2,702;0,000;38,700;38,800;9,728;3,272;-14,441;-11,906;-15,887;-13,064;-3,134;27,836;0,000;219,040;Inf;236,000;220,000;-13,762;2,963;-9,072;27,100
12114,000;3,133;0,719;-35,209;3,180;9,687;5,282;37,196;4,885;-25,252;-2,702;0,000;38,700;38,800;9,677;3,260;-14,328;-11,865;-15,786;-13,013;-3,134;27,836;0,000;219,040;Inf;236,000;220,000;-13,824;2,966;-9,062;27,130
12114,500;3,133;0,719;-35,209;3,180;9,687;5,282;37,196;4,885;-25,252;-2,702;0,000;38,700;38,800;9,677;3,260;-14,509;-11,803;-15,776;-12,988;-3,134;27,836;0,000;221,140;Inf;236,000;220,000;-13,748;2,969;-9,067;27,115
12115,000;3,133;0,719;-35,209;3,180;9,687;5,282;37,196;4,885;-25,252;-2,702;0,000;38,700;38,800;9,677;3,260;-14,426;-11,905;-15,865;-13,070;-3,134;27,836;0,000;221,140;Inf;235,000;220,000;-13,769;2,972;-9,060;26,944
12115,500;3,133;0,719;-35,209;3,180;9,687;5,282;37,196;4,885;-25,252;-2,702;0,000;38,700;38,800;9,677;3,260;-14,333;-11,862;-15,771;-13,017;-3,134;27,836;0,000;220,640;Inf;235,000;220,000;-13,817;2,975;-9,054;26,851
12116,000;3,133;0,719;-35,209;3,180;9,687;5,306;37,196;4,876;-25,276;-2,694;0,000;38,666;38,842;9,677;3,260;-14,393;-11,896;-15,854;-13,044;-3,122;27,845;0,000;220,640;Inf;235,000;220,000;-13,746;2,977;-9,039;26,754
12116,500;3,133;0,719;-35,209;3,180;9,687;5,306;37,196;4,876;-25,276;-2,694;0,000;38,700;38,800;9,677;3,260;-14,291;-11,843;-15,743;-12,996;-3,122;27,845;0,000;222,040;Inf;235,000;220,000;-13,797;2,980;-9,052;26,691
12117,000;3,395;0,863;-35,209;3,249;9,619;5,306;37,196;4,876;-25,276;-2,694;0,000;38,700;38,800;9,678;3,430;-14,481;-11,868;-15,790;-12,996;-3,122;27,845;0,000;222,040;Inf;234,000;220,000;-13,719;2,982;-9,036;26,620
12117,500;3,395;0,863;-35,209;3,249;9,619;5,306;37,196;4,876;-25,276;-2,694;0,000;38,700;38,800;9,678;3,430;-14,408;-11,894;-15,825;-13,042;-3,122;27,845;0,000;220,740;Inf;234,000;220,000;-13,784;2,989;-9,052;26,567
12118,000;3,395;0,863;-35,209;3,249;9,619;5,306;37,196;4,876;-25,276;-2,694;0,000;38,700;38,800;9,678;3,430;-14,480;-11,828;-15,773;-13,009;-3,122;27,845;0,000;220,740;Inf;234,000;220,000;-13,792;2,996;-9,055;26,494
12118,500;3,395;0,863;-35,209;3,249;9,619;5,306;37,196;4,876;-25,276;-2,694;0,000;38,700;38,800;9,678;3,430;-14,496;-11,903;-15,855;-13,028;-3,122;27,845;0,000;221,040;Inf;234,000;220,000;-13,772;3,002;-9,058;26,519
12119,000;3,395;0,863;-35,209;3,249;9,619;5,275;37,199;4,880;-25,271;-2,698;0,000;38,657;38,802;9,678;3,430;-14,355;-11,900;-15,808;-13,032;-3,125;27,837;0,000;221,040;Inf;233,000;220,000;-13,820;3,009;-9,058;26,610
12119,500;3,395;0,863;-35,209;3,249;9,619;5,275;37,199;4,880;-25,271;-2,698;0,000;38,700;38,800;9,678;3,430;-14,455;-11,912;-15,857;-13,033;-3,125;27,837;0,000;220,340;Inf;233,000;220,000;-13,774;3,015;-9,059;26,586
12120,000;2,836;0,762;-33,622;3,295;9,597;5,275;37,199;4,880;-25,271;-2,698;0,000;38,700;38,800;9,763;3,217;-14,420;-11,912;-15,858;-13,057;-3,125;27,837;0,000;220,340;Inf;233,000;220,000;-13,814;3,021;-9,055;26,591
12120,500;2,836;0,762;-33,622;3,295;9,597;5,275;37,199;4,880;-25,271;-2,698;0,000;38,700;38,800;9,763;3,217;-14,549;-11,813;-15,763;-12,986;-3,125;27,837;0,000;221,140;Inf;233,000;220,000;-13,812;3,018;-9,064;26,724
12121,000;2,836;0,762;-33,622;3,295;9,597;5,275;37,199;4,880;-25,271;-2,698;0,000;38,700;38,800;9,763;3,217;-14,462;-11,900;-15,888;-13,049;-3,125;27,837;0,000;221,140;Inf;232,000;220,000;-13,778;3,015;-9,048;26,682
12121,500;2,836;0,762;-33,622;3,295;9,597;5,275;37,199;4,880;-25,271;-2,698;0,000;38,700;38,800;9,763;3,217;-14,271;-11,875;-15,759;-13,037;-3,125;27,837;0,000;218,340;Inf;232,000;220,000;-13,825;3,012;-9,063;26,611
12122,000;2,836;0,762;-33,622;3,295;9,597;5,275;37,199;4,880;-25,271;-2,698;0,000;38,700;38,800;9,763;3,217;-14,415;-11,821;-15,750;-13,002;-3,125;27,837;0,000;218,340;Inf;233,000;220,000;-13,736;3,009;-9,073;26,501
12122,500;2,836;0,762;-33,622;3,295;9,597;5,250;37,184;4,875;-25,261;-2,690;0,000;38,657;38,736;9,763;3,217;-14,445;-11,897;-15,849;-13,061;-3,138;27,845;0,000;219,540;Inf;233,000;220,000;-13,747;3,007;-9,045;26,429
12123,000;2,836;0,762;-33,622;3,295;9,597;5,250;37,184;4,875;-25,261;-2,690;0,000;38,700;38,700;9,763;3,217;-14,457;-11,916;-15,903;-13,055;-3,138;27,845;0,000;219,540;Inf;233,000;220,000;-13,813;3,004;-9,056;26,388
12123,500;3,103;0,687;-35,209;3,222;9,647;5,250;37,184;4,875;-25,261;-2,690;0,000;38,700;38,700;9,637;3,209;-14,378;-11,886;-15,826;-13,018;-3,138;27,845;0,000;218,340;Inf;233,000;220,000;-13,833;3,001;-9,092;26,367
12124,000;3,103;0,687;-35,209;3,222;9,647;5,250;37,184;4,875;-25,261;-2,690;0,000;38,700;38,700;9,637;3,209;-14,357;-11,834;-15,665;-12,989;-3,138;27,845;0,000;218,340;Inf;234,000;220,000;-13,777;3,003;-9,063;26,290
12124,500;3,103;0,687;-35,209;3,222;9,647;5,250;37,184;4,875;-25,261;-2,690;0,000;38,700;38,700;9,637;3,209;-14,434;-11,895;-15,821;-13,042;-3,138;27,845;0,000;219,540;Inf;234,000;220,000;-13,711;3,004;-9,066;26,159
12125,000;3,103;0,687;-35,209;3,222;9,647;5,250;37,184;4,875;-25,261;-2,690;0,000;38,700;38,700;9,637;3,209;-14,425;-11,890;-15,842;-13,050;-3,138;27,845;0,000;219,540;Inf;234,000;220,000;-13,798;3,006;-9,050;26,143
12125,500;3,103;0,687;-35,209;3,222;9,647;5,237;37,187;4,896;-25,245;-2,675;0,000;38,656;38,815;9,637;3,209;-14,530;-11,921;-15,935;-13,072;-3,138;27,833;0,000;219,240;Inf;234,000;220,000;-13,802;3,008;-9,050;26,153
12126,000;3,103;0,687;-35,209;3,222;9,647;5,237;37,187;4,896;-25,245;-2,675;0,000;38,700;38,800;9,637;3,209;-14,418;-11,915;-15,868;-13,055;-3,138;27,833;0,000;219,240;Inf;234,000;220,000;-13,865;3,009;-9,064;26,207
12126,500;3,467;0,816;-35,209;3,249;9,600;5,237;37,187;4,896;-25,245;-2,675;0,000;38,700;38,800;9,627;3,317;-14,434;-11,884;-15,800;-12,991;-3,138;27,833;0,000;220,340;Inf;234,000;220,000;-13,814;3,011;-9,065;26,302
12127,000;3,467;0,816;-35,209;3,249;9,600;5,237;37,187;4,896;-25,245;-2,675;0,000;38,700;38,800;9,627;3,317;-14,391;-11,914;-15,822;-13,030;-3,138;27,833;0,000;220,340;Inf;234,000;220,000;-13,777;3,018;-9,083;26,369
12127,500;3,467;0,816;-35,209;3,249;9,600;5,237;37,187;4,896;-25,245;-2,675;0,000;38,700;38,800;9,627;3,317;-14,531;-11,944;-15,917;-13,081;-3,138;27,833;0,000;219,240;Inf;234,000;220,000;-13,789;3,025;-9,075;26,379
12128,000;3,467;0,816;-35,209;3,249;9,600;5,237;37,187;4,896;-25,245;-2,675;0,000;38,700;38,800;9,627;3,317;-14,479;-11,936;-15,903;-13,073;-3,138;27,833;0,000;219,240;Inf;234,000;220,000;-13,868;3,033;-9,086;26,367
12128,500;3,467;0,816;-35,209;3,249;9,600;5,263;37,179;4,876;-25,246;-2,682;0,000;38,654;38,780;9,627;3,317;-14,256;-11,876;-15,715;-13,004;-3,144;27,829;0,000;220,840;Inf;234,000;220,000;-13,848;3,040;-9,063;26,337
12129,000;3,467;0,816;-35,209;3,249;9,600;5,263;37,179;4,876;-25,246;-2,682;0,000;38,700;38,800;9,627;3,317;-14,437;-11,788;-15,695;-12,953;-3,144;27,829;0,000;220,840;Inf;234,000;220,000;-13,713;3,047;-9,076;26,287
12129,500;3,467;0,816;-35,209;3,249;9,600;5,263;37,179;4,876;-25,246;-2,682;0,000;38,700;38,800;9,627;3,317;-14,431;-11,905;-15,857;-13,065;-3,144;27,829;0,000;220,340;Inf;234,000;220,000;-13,718;3,054;-9,077;26,249
12130,000;2,518;0,589;-35,209;3,275;9,622;5,263;37,179;4,876;-25,246;-2,682;0,000;38,700;38,800;9,647;3,314;-14,541;-11,906;-15,858;-13,058;-3,144;27,829;0,000;220,340;Inf;234,000;220,000;-13,814;3,061;-9,101;26,217
12130,500;2,518;0,589;-35,209;3,275;9,622;5,263;37,179;4,876;-25,246;-2,682;0,000;38,700;38,800;9,647;3,314;-14,310;-11,828;-15,669;-12,974;-3,144;27,829;0,000;221,240;Inf;234,000;220,000;-13,841;3,052;-9,079;26,225
12131,000;2,518;0,589;-35,209;3,275;9,622;5,263;37,179;4,876;-25,246;-2,682;0,000;38,700;38,800;9,647;3,314;-14,415;-11,695;-15,583;-12,869;-3,144;27,829;0,000;221,240;Inf;233,000;220,000;-13,695;3,043;-9,068;26,235
12131,500;2,518;0,589;-35,209;3,275;9,622;5,263;37,179;4,876;-25,246;-2,682;0,000;38,700;38,800;9,647;3,314;-14,386;-11,890;-15,856;-13,043;-3,144;27,829;0,000;219,940;Inf;233,000;220,000;-13,641;3,034;-9,075;26,260
12132,000;2,518;0,589;-35,209;3,275;9,622;5,307;37,178;4,880;-25,301;-2,692;0,000;38,654;38,794;9,647;3,314;-14,443;-11,885;-15,819;-13,034;-3,137;27,841;0,000;219,940;Inf;233,000;220,000;-13,794;3,026;-9,081;26,289
12132,500;2,518;0,589;-35,209;3,275;9,622;5,307;37,178;4,880;-25,301;-2,692;0,000;38,700;38,800;9,647;3,314;-14,362;-11,873;-15,812;-13,031;-3,137;27,841;0,000;220,640;Inf;233,000;220,000;-13,795;3,017;-9,065;26,258
12133,000;3,436;0,815;-35,209;3,240;9,683;5,307;37,178;4,880;-25,301;-2,692;0,000;38,700;38,800;9,500;3,292;-14,461;-11,899;-15,880;-13,078;-3,137;27,841;0,000;220,640;Inf;233,000;220,000;-13,770;3,009;-9,061;26,271
12133,500;3,436;0,815;-35,209;3,240;9,683;5,307;37,178;4,880;-25,301;-2,692;0,000;38,700;38,800;9,500;3,292;-14,421;-11,898;-15,854;-13,067;-3,137;27,841;0,000;220,640;Inf;233,000;220,000;-13,829;3,016;-9,074;26,221
12134,000;3,436;0,815;-35,209;3,240;9,683;5,307;37,178;4,880;-25,301;-2,692;0,000;38,700;38,800;9,500;3,292;-14,419;-11,918;-15,917;-13,077;-3,137;27,841;0,000;220,640;Inf;233,000;220,000;-13,810;3,023;-9,098;26,215
12134,500;3,436;0,815;-35,209;3,240;9,683;5,307;37,178;4,880;-25,301;-2,692;0,000;38,700;38,800;9,500;3,292;-14,405;-11,848;-15,670;-12,994;-3,137;27,841;0,000;219,540;Inf;233,000;220,000;-13,833;3,030;-9,071;26,119
12135,000;3,436;0,815;-35,209;3,240;9,683;5,302;37,190;4,876;-25,301;-2,669;0,000;38,666;38,908;9,500;3,292;-14,481;-11,855;-15,754;-12,967;-3,112;27,853;0,000;219,540;Inf;233,000;220,000;-13,729;3,037;-9,071;26,090
12135,500;3,436;0,815;-35,209;3,240;9,683;5,302;37,190;4,876;-25,301;-2,669;0,000;38,700;38,900;9,500;3,292;-14,368;-11,898;-15,823;-13,035;-3,112;27,853;0,000;219,140;Inf;233,000;220,000;-13,764;3,043;-9,081;26,040
12136,000;3,436;0,815;-35,209;3,240;9,683;5,302;37,190;4,876;-25,301;-2,669;0,000;38,700;38,900;9,500;3,292;-14,518;-11,839;-15,764;-13,013;-3,112;27,853;0,000;219,140;Inf;233,000;220,000;-13,781;3,050;-9,080;25,996
12136,500;3,555;0,816;-35,209;3,271;9,673;5,302;37,190;4,876;-25,301;-2,669;0,000;38,700;38,900;9,628;3,270;-14,492;-11,924;-15,900;-13,083;-3,112;27,853;0,000;219,340;Inf;233,000;220,000;-13,783;3,056;-9,071;25,931
12137,000;3,555;0,816;-35,209;3,271;9,673;5,302;37,190;4,876;-25,301;-2,669;0,000;38,700;38,900;9,628;3,270;-14,380;-11,859;-15,803;-13,055;-3,112;27,853;0,000;219,340;Inf;233,000;220,000;-13,849;3,064;-9,071;26,026
12137,500;3,555;0,816;-35,209;3,271;9,673;5,302;37,190;4,876;-25,301;-2,669;0,000;38,700;38,900;9,628;3,270;-14,440;-11,904;-15,879;-13,057;-3,112;27,853;0,000;219,040;Inf;233,000;220,000;-13,774;3,072;-9,079;26,085
12138,000;3,555;0,816;-35,209;3,271;9,673;5,302;37,190;4,876;-25,301;-2,669;0,000;38,700;38,900;9,628;3,270;-14,389;-11,906;-15,831;-13,043;-3,112;27,853;0,000;219,040;Inf;233,000;220,000;-13,820;3,080;-9,071;26,053
12138,500;3,555;0,816;-35,209;3,271;9,673;5,242;37,176;4,866;-25,278;-2,686;0,000;38,658;38,822;9,628;3,270;-14,537;-11,926;-15,871;-13,046;-3,135;27,841;0,000;218,740;Inf;233,000;220,000;-13,792;3,088;-9,060;26,022
12139,000;3,555;0,816;-35,209;3,271;9,673;5,242;37,176;4,866;-25,278;-2,686;0,000;38,700;38,800;9,628;3,270;-14,430;-11,916;-15,878;-13,082;-3,135;27,841;0,000;218,740;Inf;234,000;220,000;-13,845;3,096;-9,060;26,012
12139,500;3,013;0,754;-35,064;3,249;9,527;5,242;37,176;4,866;-25,278;-2,686;0,000;38,700;38,800;9,693;3,293;-14,308;-11,850;-15,769;-13,005;-3,135;27,841;0,000;219,040;Inf;234,000;220,000;-13,826;3,103;-9,058;26,139
12140,000;3,013;0,754;-35,064;3,249;9,527;5,242;37,176;4,866;-25,278;-2,686;0,000;38,700;38,800;9,693;3,293;-14,497;-11,886;-15,803;-13,018;-3,135;27,841;0,000;219,040;Inf;234,000;220,000;-13,733;3,102;-9,060;26,329
12140,500;3,013;0,754;-35,064;3,249;9,527;5,242;37,176;4,866;-25,278;-2,686;0,000;38,700;38,800;9,693;3,293;-14,396;-11,910;-15,842;-13,072;-3,135;27,841;0,000;220,140;Inf;234,000;220,000;-13,801;3,100;-9,082;26,299
12141,000;3,013;0,754;-35,064;3,249;9,527;5,242;37,176;4,866;-25,278;-2,686;0,000;38,700;38,800;9,693;3,293;-14,487;-11,896;-15,823;-13,032;-3,135;27,841;0,000;220,140;Inf;234,000;220,000;-13,805;3,099;-9,072;26,234
12141,500;3,013;0,754;-35,064;3,249;9,527;5,238;37,188;4,872;-25,253;-2,680;0,000;38,672;38,856;9,693;3,293;-14,262;-11,893;-15,783;-13,024;-3,124;27,847;0,000;221,140;Inf;234,000;220,000;-13,810;3,097;-9,061;26,203
12142,000;3,013;0,754;-35,064;3,249;9,527;5,238;37,188;4,872;-25,253;-2,680;0,000;38,700;38,900;9,693;3,293;-14,446;-11,856;-15,749;-13,020;-3,124;27,847;0,000;221,140;Inf;233,000;220,000;-13,741;3,096;-9,074;26,164
12142,500;3,013;0,754;-35,064;3,249;9,527;5,238;37,188;4,872;-25,253;-2,680;0,000;38,700;38,900;9,693;3,293;-14,470;-11,914;-15,862;-13,078;-3,124;27,847;0,000;221,240;Inf;233,000;220,000;-13,768;3,095;-9,055;26,116
12143,000;2,912;0,721;-34,919;3,319;9,676;5,238;37,188;4,872;-25,253;-2,680;0,000;38,700;38,900;9,624;3,147;-14,548;-11,920;-15,951;-13,101;-3,124;27,847;0,000;221,240;Inf;232,000;220,000;-13,831;3,093;-9,068;26,041
12143,500;2,912;0,721;-34,919;3,319;9,676;5,238;37,188;4,872;-25,253;-2,680;0,000;38,700;38,900;9,624;3,147;-14,451;-11,900;-15,839;-13,092;-3,124;27,847;0,000;220,440;Inf;232,000;220,000;-13,880;3,090;-9,070;25,924
12144,000;2,912;0,721;-34,919;3,319;9,676;5,238;37,188;4,872;-25,253;-2,680;0,000;38,700;38,900;9,624;3,147;-14,483;-11,740;-15,645;-12,969;-3,124;27,847;0,000;220,440;Inf;232,000;220,000;-13,820;3,087;-9,058;25,925
12144,500;2,912;0,721;-34,919;3,319;9,676;5,238;37,188;4,872;-25,253;-2,680;0,000;38,700;38,900;9,624;3,147;-14,471;-11,927;-15,839;-13,046;-3,124;27,847;0,000;219,040;Inf;232,000;220,000;-13,709;3,084;-9,058;25,900
12145,000;2,912;0,721;-34,919;3,319;9,676;5,242;37,172;4,882;-25,279;-2,684;0,000;38,667;38,798;9,624;3,147;-14,449;-11,923;-15,879;-13,083;-3,125;27,842;0,000;219,040;Inf;232,000;220,000;-13,821;3,082;-9,066;25,842
12145,500;2,912;0,721;-34,919;3,319;9,676;5,242;37,172;4,882;-25,279;-2,684;0,000;38,700;38,800;9,624;3,147;-14,508;-11,920;-15,912;-13,085;-3,125;27,842;0,000;219,740;Inf;232,000;220,000;-13,834;3,079;-9,055;25,817
12146,000;2,967;0,746;-35,209;3,245;9,582;5,242;37,172;4,882;-25,279;-2,684;0,000;38,700;38,800;9,615;3,289;-14,508;-11,937;-15,927;-13,097;-3,125;27,842;0,000;219,740;Inf;232,000;220,000;-13,856;3,076;-9,052;25,809
12146,500;2,967;0,746;-35,209;3,245;9,582;5,242;37,172;4,882;-25,279;-2,684;0,000;38,700;38,800;9,615;3,289;-14,451;-11,939;-15,873;-13,002;-3,125;27,842;0,000;219,240;Inf;232,000;220,000;-13,867;3,074;-9,067;25,796
12147,000;2,967;0,746;-35,209;3,245;9,582;5,242;37,172;4,882;-25,279;-2,684;0,000;38,700;38,800;9,615;3,289;-14,380;-11,858;-15,758;-13,022;-3,125;27,842;0,000;219,240;Inf;232,000;220,000;-13,816;3,072;-9,065;25,743
12147,500;2,967;0,746;-35,209;3,245;9,582;5,242;37,172;4,882;-25,279;-2,684;0,000;38,700;38,800;9,615;3,289;-14,484;-11,909;-15,902;-13,085;-3,125;27,842;0,000;217,940;Inf;232,000;220,000;-13,755;3,071;-9,062;25,741
12148,000;2,967;0,746;-35,209;3,245;9,582;5,257;37,171;4,876;-25,260;-2,693;0,000;38,666;38,855;9,615;3,289;-14,577;-11,937;-15,958;-13,110;-3,136;27,836;0,000;217,940;Inf;233,000;220,000;-13,845;3,069;-9,070;25,718
12148,500;2,967;0,746;-35,209;3,245;9,582;5,257;37,171;4,876;-25,260;-2,693;0,000;38,700;38,900;9,615;3,289;-14,383;-11,908;-15,870;-13,058;-3,136;27,836;0,000;218,040;Inf;233,000;220,000;-13,896;3,067;-9,067;25,687
12149,000;4,025;0,955;-35,209;3,235;9,658;5,257;37,171;4,876;-25,260;-2,693;0,000;38,700;38,900;9,694;3,068;-14,326;-11,856;-15,688;-12,988;-3,136;27,836;0,000;218,040;Inf;234,000;220,000;-13,805;3,066;-9,065;25,707
12149,500;4,025;0,955;-35,209;3,235;9,658;5,257;37,171;4,876;-25,260;-2,693;0,000;38,700;38,900;9,694;3,068;-14,464;-11,876;-15,758;-12,985;-3,136;27,836;0,000;218,540;Inf;234,000;220,000;-13,715;3,081;-9,073;25,739
12150,000;4,025;0,955;-35,209;3,235;9,658;5,257;37,171;4,876;-25,260;-2,693;0,000;38,700;38,900;9,694;3,068;-14,411;-11,914;-15,847;-13,065;-3,136;27,836;0,000;218,540;Inf;235,000;220,000;-13,771;3,097;-9,075;25,701
12150,500;4,025;0,955;-35,209;3,235;9,658;5,257;37,171;4,876;-25,260;-2,693;0,000;38,700;38,900;9,694;3,068;-14,546;-11,930;-15,868;-13,093;-3,136;27,836;0,000;218,940;Inf;235,000;220,000;-13,809;3,112;-9,076;25,638
12151,000;4,025;0,955;-35,209;3,235;9,658;5,257;37,171;4,876;-25,260;-2,693;0,000;38,700;38,900;9,694;3,068;-14,522;-11,949;-15,938;-13,102;-3,136;27,836;0,000;218,940;Inf;236,000;220,000;-13,859;3,127;-9,068;25,644
12151,500;4,025;0,955;-35,209;3,235;9,658;5,292;37,191;4,884;-25,258;-2,680;0,000;38,677;38,834;9,694;3,068;-14,587;-11,857;-15,789;-13,048;-3,120;27,846;0,000;219,140;Inf;236,000;220,000;-13,878;3,142;-9,081;25,640
12152,000;4,025;0,955;-35,209;3,235;9,658;5,292;37,191;4,884;-25,258;-2,680;0,000;38,700;38,800;9,694;3,068;-14,317;-11,891;-15,808;-13,031;-3,120;27,846;0,000;219,140;Inf;236,000;220,000;-13,820;3,156;-9,090;25,673
12152,500;3,395;0,795;-35,209;3,249;9,619;5,292;37,191;4,884;-25,258;-2,680;0,000;38,700;38,800;9,655;3,293;-14,471;-11,904;-15,906;-13,085;-3,120;27,846;0,000;219,340;Inf;236,000;220,000;-13,762;3,171;-9,073;25,696
12153,000;3,395;0,795;-35,209;3,249;9,619;5,292;37,191;4,884;-25,258;-2,680;0,000;38,700;38,800;9,655;3,293;-14,553;-11,892;-15,861;-13,073;-3,120;27,846;0,000;219,340;Inf;236,000;220,000;-13,841;3,174;-9,106;25,710
12153,500;3,395;0,795;-35,209;3,249;9,619;5,292;37,191;4,884;-25,258;-2,680;0,000;38,700;38,800;9,655;3,293;-14,526;-11,947;-15,937;-13,120;-3,120;27,846;0,000;223,140;Inf;236,000;220,000;-13,845;3,178;-9,088;25,679
12154,000;3,395;0,795;-35,209;3,249;9,619;5,292;37,191;4,884;-25,258;-2,680;0,000;38,700;38,800;9,655;3,293;-14,534;-11,804;-15,764;-13,003;-3,120;27,846;0,000;223,140;Inf;235,000;220,000;-13,882;3,181;-9,099;25,722
12154,500;3,395;0,795;-35,209;3,249;9,619;5,315;37,176;4,888;-25,283;-2,679;0,000;38,683;38,856;9,655;3,293;-14,531;-11,924;-15,876;-13,042;-3,116;27,851;0,000;222,440;Inf;235,000;220,000;-13,776;3,185;-9,126;25,692
12155,000;3,395;0,795;-35,209;3,249;9,619;5,315;37,176;4,888;-25,283;-2,679;0,000;38,700;38,900;9,655;3,293;-14,400;-11,946;-15,848;-13,080;-3,116;27,851;0,000;222,440;Inf;234,000;220,000;-13,843;3,188;-9,095;25,651
12155,500;2,986;0,789;-34,129;3,346;9,615;5,315;37,176;4,888;-25,283;-2,679;0,000;38,700;38,900;9,691;3,102;-14,518;-11,933;-15,924;-13,105;-3,116;27,851;0,000;221,740;Inf;234,000;220,000;-13,818;3,192;-9,084;25,636
12156,000;2,986;0,789;-34,129;3,346;9,615;5,315;37,176;4,888;-25,283;-2,679;0,000;38,700;38,900;9,691;3,102;-14,413;-11,914;-15,865;-13,073;-3,116;27,851;0,000;221,740;Inf;233,000;220,000;-13,870;3,188;-9,096;25,653
12156,500;2,986;0,789;-34,129;3,346;9,615;5,315;37,176;4,888;-25,283;-2,679;0,000;38,700;38,900;9,691;3,102;-14,579;-11,878;-15,840;-13,025;-3,116;27,851;0,000;222,140;Inf;233,000;220,000;-13,816;3,185;-9,104;25,667
12157,000;2,986;0,789;-34,129;3,346;9,615;5,315;37,176;4,888;-25,283;-2,679;0,000;38,700;38,900;9,691;3,102;-14,468;-11,925;-15,920;-13,089;-3,116;27,851;0,000;222,140;Inf;232,000;220,000;-13,830;3,182;-9,105;25,681
12157,500;2,986;0,789;-34,129;3,346;9,615;5,293;37,183;4,891;-25,283;-2,660;0,000;38,686;38,881;9,691;3,102;-14,460;-11,890;-15,812;-13,069;-3,121;27,847;0,000;220,140;Inf;232,000;220,000;-13,851;3,179;-9,112;25,682
12158,000;2,986;0,789;-34,129;3,346;9,615;5,293;37,183;4,891;-25,283;-2,660;0,000;38,700;38,900;9,691;3,102;-14,553;-11,973;-15,941;-13,091;-3,121;27,847;0,000;220,140;Inf;232,000;220,000;-13,808;3,175;-9,112;25,661
12158,500;2,986;0,789;-34,129;3,346;9,615;5,293;37,183;4,891;-25,283;-2,660;0,000;38,700;38,900;9,691;3,102;-14,421;-11,932;-15,884;-13,097;-3,121;27,847;0,000;220,340;Inf;232,000;220,000;-13,890;3,172;-9,119;25,623
12159,000;3,291;0,773;-35,209;3,266;9,699;5,293;37,183;4,891;-25,283;-2,660;0,000;38,700;38,900;9,684;3,241;-14,509;-11,954;-15,935;-13,097;-3,121;27,847;0,000;220,340;Inf;232,000;220,000;-13,834;3,169;-9,110;25,615
12159,500;3,291;0,773;-35,209;3,266;9,699;5,293;37,183;4,891;-25,283;-2,660;0,000;38,700;38,900;9,684;3,241;-14,421;-11,921;-15,863;-13,079;-3,121;27,847;0,000;220,040;Inf;232,000;220,000;-13,874;3,171;-9,114;25,633
12160,000;3,291;0,773;-35,209;3,266;9,699;5,293;37,183;4,891;-25,283;-2,660;0,000;38,700;38,900;9,684;3,241;-14,569;-11,902;-15,847;-13,069;-3,121;27,847;0,000;220,040;Inf;232,000;220,000;-13,821;3,173;-9,120;25,674
12160,500;3,291;0,773;-35,209;3,266;9,699;5,293;37,183;4,891;-25,283;-2,660;0,000;38,700;38,900;9,684;3,241;-14,554;-11,962;-15,942;-13,141;-3,121;27,847;0,000;217,540;Inf;232,000;220,000;-13,847;3,175;-9,124;25,669
12161,000;3,291;0,773;-35,209;3,266;9,699;5,269;37,180;4,890;-25,293;-2,666;0,000;38,699;38,871;9,684;3,241;-14,474;-11,907;-15,821;-13,066;-3,110;27,852;0,000;217,540;Inf;233,000;220,000;-13,900;3,177;-9,125;25,684
12161,500;3,291;0,773;-35,209;3,266;9,699;5,269;37,180;4,890;-25,293;-2,666;0,000;38,700;38,900;9,684;3,241;-14,554;-11,925;-15,875;-13,037;-3,110;27,852;0,000;217,440;Inf;233,000;220,000;-13,817;3,179;-9,119;25,714
12162,000;2,674;0,708;-34,822;3,297;9,601;5,269;37,180;4,890;-25,293;-2,666;0,000;38,700;38,900;9,671;3,338;-14,417;-11,956;-15,897;-13,115;-3,110;27,852;0,000;217,440;Inf;234,000;220,000;-13,847;3,181;-9,119;25,675
12162,500;2,674;0,708;-34,822;3,297;9,601;5,269;37,180;4,890;-25,293;-2,666;0,000;38,700;38,900;9,671;3,338;-14,566;-11,956;-15,963;-13,146;-3,110;27,852;0,000;217,840;Inf;234,000;220,000;-13,846;3,172;-9,125;25,673
12163,000;2,674;0,708;-34,822;3,297;9,601;5,269;37,180;4,890;-25,293;-2,666;0,000;38,700;38,900;9,671;3,338;-14,488;-11,928;-15,911;-13,118;-3,110;27,852;0,000;217,840;Inf;235,000;220,000;-13,908;3,164;-9,106;25,675
12163,500;2,674;0,708;-34,822;3,297;9,601;5,269;37,180;4,890;-25,293;-2,666;0,000;38,700;38,900;9,671;3,338;-14,404;-11,859;-15,706;-12,981;-3,110;27,852;0,000;218,840;Inf;235,000;220,000;-13,861;3,156;-9,124;25,650
12164,000;2,674;0,708;-34,822;3,297;9,601;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,869;9,671;3,338;-14,443;-11,951;-15,897;-13,083;-3,108;27,852;0,000;218,840;Inf;236,000;220,000;-13,738;3,148;-9,122;25,630
12164,500;2,674;0,708;-34,822;3,297;9,601;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,900;9,671;3,338;-14,479;-11,962;-15,899;-13,099;-3,108;27,852;0,000;218,640;Inf;236,000;220,000;-13,843;3,140;-9,098;25,605
12165,000;2,674;0,708;-34,822;3,297;9,601;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,900;9,671;3,338;-14,550;-11,912;-15,863;-13,084;-3,108;27,852;0,000;218,640;Inf;237,000;220,000;-13,860;3,133;-9,127;25,532
12165,500;2,518;0,644;-35,015;3,289;9,646;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,900;9,650;3,173;-14,484;-11,977;-15,930;-13,134;-3,108;27,852;0,000;218,640;Inf;237,000;220,000;-13,852;3,125;-9,109;25,453
12166,000;2,518;0,644;-35,015;3,289;9,646;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,900;9,650;3,173;-14,631;-11,896;-15,894;-13,104;-3,108;27,852;0,000;218,640;Inf;238,000;220,000;-13,881;3,115;-9,112;25,381
12166,500;2,518;0,644;-35,015;3,289;9,646;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,900;9,650;3,173;-14,342;-11,933;-15,807;-13,090;-3,108;27,852;0,000;221,640;Inf;238,000;220,000;-13,881;3,106;-9,121;25,343
12167,000;2,518;0,644;-35,015;3,289;9,646;5,248;37,182;4,875;-25,364;-2,662;0,000;38,700;38,900;9,650;3,173;-14,510;-11,917;-15,828;-13,067;-3,108;27,852;0,000;221,640;Inf;237,000;220,000;-13,793;3,096;-9,110;25,325
12167,500;2,518;0,644;-35,015;3,289;9,646;5,279;37,184;4,890;-25,348;-2,656;0,000;38,713;38,933;9,650;3,173;-14,502;-11,971;-15,935;-13,132;-3,104;27,868;0,000;221,040;Inf;237,000;220,000;-13,830;3,086;-9,131;25,367
12168,000;2,518;0,644;-35,015;3,289;9,646;5,279;37,184;4,890;-25,348;-2,656;0,000;38,700;38,900;9,650;3,173;-14,625;-11,955;-15,948;-13,114;-3,104;27,868;0,000;221,040;Inf;236,000;220,000;-13,885;3,077;-9,115;25,365
12168,500;2,585;0,686;-34,443;3,225;9,596;5,279;37,184;4,890;-25,348;-2,656;0,000;38,700;38,900;9,748;3,303;-14,564;-11,973;-15,995;-13,131;-3,104;27,868;0,000;221,640;Inf;236,000;220,000;-13,910;3,068;-9,114;25,383
12169,000;2,585;0,686;-34,443;3,225;9,596;5,279;37,184;4,890;-25,348;-2,656;0,000;38,700;38,900;9,748;3,303;-14,328;-11,949;-15,790;-13,080;-3,104;27,868;0,000;221,640;Inf;235,000;220,000;-13,916;3,060;-9,116;25,397
12169,500;2,585;0,686;-34,443;3,225;9,596;5,279;37,184;4,890;-25,348;-2,656;0,000;38,700;38,900;9,748;3,303;-14,546;-11,847;-15,798;-13,028;-3,104;27,868;0,000;221,840;Inf;235,000;220,000;-13,786;3,052;-9,112;25,420
12170,000;2,585;0,686;-34,443;3,225;9,596;5,279;37,184;4,890;-25,348;-2,656;0,000;38,700;38,900;9,748;3,303;-14,601;-11,935;-15,899;-13,116;-3,104;27,868;0,000;221,840;Inf;234,000;220,000;-13,805;3,045;-9,120;25,421
12170,500;2,585;0,686;-34,443;3,225;9,596;5,290;37,177;4,896;-25,306;-2,674;0,000;38,718;38,930;9,748;3,303;-14,603;-11,956;-15,898;-13,077;-3,112;27,858;0,000;221,640;Inf;234,000;220,000;-13,888;3,037;-9,111;25,448
12171,000;2,585;0,686;-34,443;3,225;9,596;5,290;37,177;4,896;-25,306;-2,674;0,000;38,700;38,900;9,748;3,303;-14,366;-11,913;-15,816;-13,080;-3,112;27,858;0,000;221,640;Inf;233,000;220,000;-13,883;3,030;-9,133;25,461
12171,500;3,576;0,863;-35,209;3,192;9,677;5,290;37,177;4,896;-25,306;-2,674;0,000;38,700;38,900;9,698;3,384;-14,327;-11,897;-15,779;-13,052;-3,112;27,858;0,000;220,940;Inf;233,000;220,000;-13,794;3,022;-9,118;25,478
12172,000;3,576;0,863;-35,209;3,192;9,677;5,290;37,177;4,896;-25,306;-2,674;0,000;38,700;38,900;9,698;3,384;-14,523;-11,935;-15,932;-13,113;-3,112;27,858;0,000;220,940;Inf;233,000;220,000;-13,764;3,031;-9,114;25,530
12172,500;3,576;0,863;-35,209;3,192;9,677;5,290;37,177;4,896;-25,306;-2,674;0,000;38,700;38,900;9,698;3,384;-14,476;-11,959;-15,934;-13,113;-3,112;27,858;0,000;221,840;Inf;233,000;220,000;-13,876;3,040;-9,112;25,547
12173,000;3,576;0,863;-35,209;3,192;9,677;5,290;37,177;4,896;-25,306;-2,674;0,000;38,700;38,900;9,698;3,384;-14,495;-11,967;-15,931;-13,119;-3,112;27,858;0,000;221,840;Inf;232,000;220,000;-13,871;3,049;-9,083;25,519
12173,500;3,576;0,863;-35,209;3,192;9,677;5,290;37,177;4,896;-25,306;-2,674;0,000;38,700;38,900;9,698;3,384;-14,489;-11,989;-15,890;-13,080;-3,112;27,858;0,000;218,340;Inf;232,000;220,000;-13,878;3,058;-9,118;25,503
12174,000;3,576;0,863;-35,209;3,192;9,677;5,314;37,184;4,879;-25,353;-2,665;0,000;38,726;39,020;9,698;3,384;-14,447;-11,947;-15,871;-13,097;-3,110;27,861;0,000;218,340;Inf;233,000;220,000;-13,862;3,066;-9,124;25,408
12174,500;3,576;0,863;-35,209;3,192;9,677;5,314;37,184;4,879;-25,353;-2,665;0,000;38,700;39,000;9,698;3,384;-14,550;-11,921;-15,833;-13,082;-3,110;27,861;0,000;218,840;Inf;233,000;220,000;-13,841;3,075;-9,114;25,441
12175,000;3,097;0,739;-35,209;3,231;9,618;5,314;37,184;4,879;-25,353;-2,665;0,000;38,700;39,000;9,680;3,309;-14,533;-12,002;-15,944;-13,148;-3,110;27,861;0,000;218,840;Inf;234,000;220,000;-13,847;3,083;-9,110;25,411
12175,500;3,097;0,739;-35,209;3,231;9,618;5,314;37,184;4,879;-25,353;-2,665;0,000;38,700;39,000;9,680;3,309;-14,436;-11,920;-15,833;-13,091;-3,110;27,861;0,000;218,740;Inf;234,000;220,000;-13,907;3,083;-9,127;25,438
12176,000;3,097;0,739;-35,209;3,231;9,618;5,314;37,184;4,879;-25,353;-2,665;0,000;38,700;39,000;9,680;3,309;-14,596;-11,871;-15,788;-13,030;-3,110;27,861;0,000;218,740;Inf;235,000;220,000;-13,820;3,083;-9,122;25,450
12176,500;3,097;0,739;-35,209;3,231;9,618;5,314;37,184;4,879;-25,353;-2,665;0,000;38,700;39,000;9,680;3,309;-14,452;-11,982;-15,928;-13,113;-3,110;27,861;0,000;219,240;Inf;235,000;220,000;-13,821;3,083;-9,105;25,423
12177,000;3,097;0,739;-35,209;3,231;9,618;5,273;37,180;4,878;-25,380;-2,687;0,000;38,728;39,099;9,680;3,309;-14,553;-11,965;-15,978;-13,146;-3,116;27,860;0,000;219,240;Inf;235,000;220,000;-13,869;3,084;-9,106;25,448
12177,500;3,097;0,739;-35,209;3,231;9,618;5,273;37,180;4,878;-25,380;-2,687;0,000;38,700;39,100;9,680;3,309;-14,504;-11,954;-15,862;-13,117;-3,116;27,860;0,000;218,940;Inf;235,000;220,000;-13,911;3,084;-9,118;25,443
12178,000;3,478;0,813;-35,209;3,210;9,667;5,273;37,180;4,878;-25,380;-2,687;0,000;38,700;39,100;9,699;3,316;-14,466;-11,795;-15,740;-12,994;-3,116;27,860;0,000;218,940;Inf;236,000;220,000;-13,859;3,084;-9,090;25,419
12178,500;3,478;0,813;-35,209;3,210;9,667;5,273;37,180;4,878;-25,380;-2,687;0,000;38,700;39,100;9,699;3,316;-14,482;-11,937;-15,882;-13,052;-3,116;27,860;0,000;218,240;Inf;236,000;220,000;-13,749;3,091;-9,089;25,452
12179,000;3,478;0,813;-35,209;3,210;9,667;5,273;37,180;4,878;-25,380;-2,687;0,000;38,700;39,100;9,699;3,316;-14,462;-11,943;-15,890;-13,058;-3,116;27,860;0,000;218,240;Inf;237,000;220,000;-13,838;3,097;-9,083;25,382
12179,500;3,478;0,813;-35,209;3,210;9,667;5,273;37,180;4,878;-25,380;-2,687;0,000;38,700;39,100;9,699;3,316;-14,459;-11,960;-15,899;-13,098;-3,116;27,860;0,000;220,340;Inf;237,000;220,000;-13,838;3,103;-9,078;25,293
12180,000;3,478;0,813;-35,209;3,210;9,667;5,273;37,180;4,878;-25,380;-2,687;0,000;38,700;39,100;9,699;3,316;-14,530;-11,969;-15,959;-13,119;-3,116;27,860;0,000;220,340;Inf;237,000;220,000;-13,854;3,109;-9,084;25,323
12180,500;3,478;0,813;-35,209;3,210;9,667;5,285;37,183;4,884;-25,345;-2,680;0,000;38,747;39,031;9,699;3,316;-14,528;-11,975;-15,955;-13,083;-3,113;27,858;0,000;220,940;Inf;237,000;220,000;-13,894;3,115;-9,102;25,370
12181,000;3,478;0,813;-35,209;3,210;9,667;5,285;37,183;4,884;-25,345;-2,680;0,000;38,700;39,000;9,699;3,316;-14,365;-11,940;-15,855;-13,091;-3,113;27,858;0,000;220,940;Inf;237,000;220,000;-13,885;3,121;-9,086;25,430
12181,500;3,452;0,810;-35,209;3,265;9,624;5,285;37,183;4,884;-25,345;-2,680;0,000;38,700;39,000;9,682;3,282;-14,524;-11,939;-15,844;-13,082;-3,113;27,858;0,000;220,840;Inf;237,000;220,000;-13,813;3,127;-9,091;25,433
12182,000;3,452;0,810;-35,209;3,265;9,624;5,285;37,183;4,884;-25,345;-2,680;0,000;38,700;39,000;9,682;3,282;-14,530;-11,873;-15,805;-13,049;-3,113;27,858;0,000;220,840;Inf;237,000;220,000;-13,847;3,133;-9,090;25,436
12182,500;3,452;0,810;-35,209;3,265;9,624;5,285;37,183;4,884;-25,345;-2,680;0,000;38,700;39,000;9,682;3,282;-14,527;-11,973;-15,938;-13,153;-3,113;27,858;0,000;222,940;Inf;237,000;220,000;-13,814;3,138;-9,096;25,445
12183,000;3,452;0,810;-35,209;3,265;9,624;5,285;37,183;4,884;-25,345;-2,680;0,000;38,700;39,000;9,682;3,282;-14,585;-11,973;-15,930;-13,085;-3,113;27,858;0,000;222,940;Inf;236,000;220,000;-13,898;3,143;-9,091;25,303
12183,500;3,452;0,810;-35,209;3,265;9,624;5,244;37,199;4,883;-25,330;-2,661;0,000;38,761;39,015;9,682;3,282;-14,550;-11,993;-15,963;-13,154;-3,101;27,869;0,000;223,140;Inf;236,000;220,000;-13,893;3,148;-9,097;25,260
12184,000;3,452;0,810;-35,209;3,265;9,624;5,244;37,199;4,883;-25,330;-2,661;0,000;38,800;39,000;9,682;3,282;-14,597;-11,986;-15,985;-13,179;-3,101;27,869;0,000;223,140;Inf;235,000;220,000;-13,915;3,153;-9,085;25,224
12184,500;2,927;0,731;-34,710;3,289;9,600;5,244;37,199;4,883;-25,330;-2,661;0,000;38,800;39,000;9,647;3,126;-14,515;-11,961;-15,886;-13,142;-3,101;27,869;0,000;223,340;Inf;235,000;220,000;-13,937;3,158;-9,093;25,235
12185,000;2,927;0,731;-34,710;3,289;9,600;5,244;37,199;4,883;-25,330;-2,661;0,000;38,800;39,000;9,647;3,126;-14,612;-11,863;-15,831;-13,077;-3,101;27,869;0,000;223,340;Inf;234,000;220,000;-13,876;3,154;-9,096;25,189
12185,500;2,927;0,731;-34,710;3,289;9,600;5,244;37,199;4,883;-25,330;-2,661;0,000;38,800;39,000;9,647;3,126;-14,461;-11,967;-15,917;-13,122;-3,101;27,869;0,000;222,740;Inf;234,000;220,000;-13,846;3,150;-9,099;25,150
12186,000;2,927;0,731;-34,710;3,289;9,600;5,244;37,199;4,883;-25,330;-2,661;0,000;38,800;39,000;9,647;3,126;-14,425;-11,939;-15,864;-13,106;-3,101;27,869;0,000;222,740;Inf;233,000;220,000;-13,867;3,147;-9,095;25,168
12186,500;2,927;0,731;-34,710;3,289;9,600;5,241;37,185;4,888;-25,346;-2,682;0,000;38,768;39,016;9,647;3,126;-14,588;-11,994;-15,946;-13,111;-3,106;27,861;0,000;221,540;Inf;233,000;220,000;-13,834;3,143;-9,093;25,164
12187,000;2,927;0,731;-34,710;3,289;9,600;5,241;37,185;4,888;-25,346;-2,682;0,000;38,800;39,000;9,647;3,126;-14,535;-11,978;-15,958;-13,149;-3,106;27,861;0,000;221,540;Inf;232,000;220,000;-13,910;3,140;-9,094;25,145
12187,500;2,927;0,731;-34,710;3,289;9,600;5,241;37,185;4,888;-25,346;-2,682;0,000;38,800;39,000;9,647;3,126;-14,576;-11,890;-15,835;-13,039;-3,106;27,861;0,000;220,540;Inf;232,000;220,000;-13,905;3,136;-9,110;25,116
12188,000;3,094;0,815;-34,172;3,287;9,525;5,241;37,185;4,888;-25,346;-2,682;0,000;38,800;39,000;9,728;3,199;-14,363;-11,973;-15,841;-13,102;-3,106;27,861;0,000;220,540;Inf;232,000;220,000;-13,835;3,133;-9,119;25,096
12188,500;3,094;0,815;-34,172;3,287;9,525;5,241;37,185;4,888;-25,346;-2,682;0,000;38,800;39,000;9,728;3,199;-14,395;-11,931;-15,850;-13,077;-3,106;27,861;0,000;221,140;Inf;232,000;220,000;-13,820;3,132;-9,100;25,049
12189,000;3,094;0,815;-34,172;3,287;9,525;5,241;37,185;4,888;-25,346;-2,682;0,000;38,800;39,000;9,728;3,199;-14,563;-11,990;-15,975;-13,136;-3,106;27,861;0,000;221,140;Inf;231,000;220,000;-13,813;3,131;-9,102;24,980
12189,500;3,094;0,815;-34,172;3,287;9,525;5,241;37,185;4,888;-25,346;-2,682;0,000;38,800;39,000;9,728;3,199;-14,509;-11,947;-15,936;-13,132;-3,106;27,861;0,000;218,040;Inf;231,000;220,000;-13,916;3,131;-9,084;24,889
12190,000;3,094;0,815;-34,172;3,287;9,525;5,285;37,199;4,896;-25,320;-2,687;0,000;38,769;39,022;9,728;3,199;-14,490;-11,895;-15,773;-13,012;-3,117;27,859;0,000;218,040;Inf;232,000;220,000;-13,881;3,130;-9,105;24,784
12190,500;3,094;0,815;-34,172;3,287;9,525;5,285;37,199;4,896;-25,320;-2,687;0,000;38,800;39,000;9,728;3,199;-14,472;-11,881;-15,763;-12,997;-3,117;27,859;0,000;218,440;Inf;232,000;220,000;-13,793;3,130;-9,094;24,776
12191,000;2,816;0,734;-34,653;3,274;9,619;5,285;37,199;4,896;-25,320;-2,687;0,000;38,800;39,000;9,693;3,133;-14,383;-11,941;-15,861;-13,083;-3,117;27,859;0,000;218,440;Inf;233,000;220,000;-13,778;3,129;-9,095;24,734
12191,500;2,816;0,734;-34,653;3,274;9,619;5,285;37,199;4,896;-25,320;-2,687;0,000;38,800;39,000;9,693;3,133;-14,531;-11,978;-15,953;-13,128;-3,117;27,859;0,000;218,440;Inf;233,000;220,000;-13,817;3,124;-9,070;24,707
12192,000;2,816;0,734;-34,653;3,274;9,619;5,285;37,199;4,896;-25,320;-2,687;0,000;38,800;39,000;9,693;3,133;-14,605;-11,851;-15,837;-13,048;-3,117;27,859;0,000;218,440;Inf;234,000;220,000;-13,897;3,119;-9,081;24,707
12192,500;2,816;0,734;-34,653;3,274;9,619;5,285;37,199;4,896;-25,320;-2,687;0,000;38,800;39,000;9,693;3,133;-14,543;-11,875;-15,847;-13,030;-3,117;27,859;0,000;218,340;Inf;234,000;220,000;-13,835;3,114;-9,102;24,733
12193,000;2,816;0,734;-34,653;3,274;9,619;5,311;37,206;4,887;-25,322;-2,684;0,000;38,784;39,054;9,693;3,133;-14,341;-11,935;-15,802;-13,072;-3,127;27,869;0,000;218,340;Inf;235,000;220,000;-13,824;3,109;-9,075;24,735
12193,500;2,816;0,734;-34,653;3,274;9,619;5,311;37,206;4,887;-25,322;-2,684;0,000;38,800;39,100;9,693;3,133;-14,376;-11,915;-15,790;-13,055;-3,127;27,869;0,000;217,640;Inf;235,000;220,000;-13,788;3,104;-9,082;24,767
12194,000;2,816;0,734;-34,653;3,274;9,619;5,311;37,206;4,887;-25,322;-2,684;0,000;38,800;39,100;9,693;3,133;-14,530;-11,948;-15,920;-13,115;-3,127;27,869;0,000;217,640;Inf;236,000;220,000;-13,784;3,099;-9,083;24,790
12194,500;3,075;0,730;-35,209;3,238;9,759;5,311;37,206;4,887;-25,322;-2,684;0,000;38,800;39,100;9,510;3,239;-14,572;-11,934;-15,912;-13,104;-3,127;27,869;0,000;218,540;Inf;236,000;220,000;-13,878;3,095;-9,081;24,818
