t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12195,000;3,075;0,730;-35,209;3,238;9,759;5,311;37,206;4,887;-25,322;-2,684;0,000;38,800;39,100;9,510;3,239;-14,456;-11,915;-15,815;-12,985;-3,127;27,869;0,000;218,540;Inf;237,000;220,000;-13,881;3,094;-9,089;24,891
12195,500;3,075;0,730;-35,209;3,238;9,759;5,311;37,206;4,887;-25,322;-2,684;0,000;38,800;39,100;9,510;3,239;-14,407;-11,924;-15,857;-13,068;-3,127;27,869;0,000;221,940;Inf;237,000;220,000;-13,793;3,094;-9,067;24,932
12196,000;3,075;0,730;-35,209;3,238;9,759;5,311;37,206;4,887;-25,322;-2,684;0,000;38,800;39,100;9,510;3,239;-14,569;-11,908;-15,883;-13,080;-3,127;27,869;0,000;221,940;Inf;236,000;220,000;-13,814;3,094;-9,062;24,983
12196,500;3,075;0,730;-35,209;3,238;9,759;5,267;37,201;4,901;-25,279;-2,669;0,000;38,801;39,094;9,510;3,239;-14,538;-11,826;-15,774;-13,024;-3,114;27,863;0,000;222,440;Inf;236,000;220,000;-13,860;3,094;-9,078;25,027
12197,000;3,075;0,730;-35,209;3,238;9,759;5,267;37,201;4,901;-25,279;-2,669;0,000;38,800;39,100;9,510;3,239;-14,534;-11,967;-15,908;-13,075;-3,114;27,863;0,000;222,440;Inf;235,000;220,000;-13,791;3,093;-9,066;25,084
12197,500;2,376;0,613;-34,942;3,206;9,600;5,267;37,201;4,901;-25,279;-2,669;0,000;38,800;39,100;9,701;3,423;-14,381;-11,899;-15,790;-13,062;-3,114;27,863;0,000;222,140;Inf;235,000;220,000;-13,871;3,093;-9,075;25,164
12198,000;2,376;0,613;-34,942;3,206;9,600;5,267;37,201;4,901;-25,279;-2,669;0,000;38,800;39,100;9,701;3,423;-14,529;-11,824;-15,754;-13,038;-3,114;27,863;0,000;222,140;Inf;234,000;220,000;-13,783;3,081;-9,095;25,182
12198,500;2,376;0,613;-34,942;3,206;9,600;5,267;37,201;4,901;-25,279;-2,669;0,000;38,800;39,100;9,701;3,423;-14,377;-11,912;-15,838;-13,040;-3,114;27,863;0,000;221,640;Inf;234,000;220,000;-13,786;3,070;-9,077;25,224
12199,000;2,376;0,613;-34,942;3,206;9,600;5,267;37,201;4,901;-25,279;-2,669;0,000;38,800;39,100;9,701;3,423;-14,548;-11,876;-15,830;-13,042;-3,114;27,863;0,000;221,640;Inf;233,000;220,000;-13,792;3,058;-9,082;25,266
12199,500;2,376;0,613;-34,942;3,206;9,600;5,249;37,207;4,892;-25,266;-2,670;0,000;38,808;39,049;9,701;3,423;-14,449;-11,937;-15,904;-13,088;-3,117;27,866;0,000;222,140;Inf;233,000;220,000;-13,824;3,047;-9,073;25,238
12200,000;2,376;0,613;-34,942;3,206;9,600;5,249;37,207;4,892;-25,266;-2,670;0,000;38,800;39,000;9,701;3,423;-14,421;-11,886;-15,776;-13,039;-3,117;27,866;0,000;222,140;Inf;232,000;220,000;-13,844;3,036;-9,071;25,166
12200,500;2,890;0,749;-34,606;3,300;9,643;5,249;37,207;4,892;-25,266;-2,670;0,000;38,800;39,000;9,643;3,166;-14,513;-11,925;-15,875;-13,057;-3,117;27,866;0,000;222,240;Inf;232,000;220,000;-13,780;3,025;-9,065;25,081
12201,000;2,890;0,749;-34,606;3,300;9,643;5,249;37,207;4,892;-25,266;-2,670;0,000;38,800;39,000;9,643;3,166;-14,424;-11,943;-15,826;-13,075;-3,117;27,866;0,000;222,240;Inf;231,000;220,000;-13,842;3,023;-9,064;25,024
12201,500;2,890;0,749;-34,606;3,300;9,643;5,249;37,207;4,892;-25,266;-2,670;0,000;38,800;39,000;9,643;3,166;-14,510;-11,875;-15,783;-13,048;-3,117;27,866;0,000;222,040;Inf;231,000;220,000;-13,817;3,021;-9,056;24,984
12202,000;2,890;0,749;-34,606;3,300;9,643;5,249;37,207;4,892;-25,266;-2,670;0,000;38,800;39,000;9,643;3,166;-14,423;-11,904;-15,846;-13,079;-3,117;27,866;0,000;222,040;Inf;230,000;220,000;-13,804;3,019;-9,061;24,978
12202,500;2,890;0,749;-34,606;3,300;9,643;5,249;37,207;4,892;-25,266;-2,670;0,000;38,800;39,000;9,643;3,166;-14,566;-11,858;-15,807;-13,019;-3,117;27,866;0,000;218,440;Inf;230,000;220,000;-13,813;3,017;-9,071;24,968
12203,000;2,890;0,749;-34,606;3,300;9,643;5,240;37,193;4,894;-25,310;-2,677;0,000;38,820;39,092;9,643;3,166;-14,452;-11,944;-15,896;-13,087;-3,127;27,854;0,000;218,440;Inf;231,000;220,000;-13,812;3,015;-9,055;24,983
12203,500;2,890;0,749;-34,606;3,300;9,643;5,240;37,193;4,894;-25,310;-2,677;0,000;38,800;39,100;9,643;3,166;-14,371;-11,874;-15,805;-13,047;-3,127;27,854;0,000;218,740;Inf;231,000;220,000;-13,845;3,012;-9,077;24,976
12204,000;2,700;0,731;-33,161;3,291;9,516;5,240;37,193;4,894;-25,310;-2,677;0,000;38,800;39,100;9,944;3,241;-14,531;-11,926;-15,898;-13,052;-3,127;27,854;0,000;218,740;Inf;232,000;220,000;-13,774;3,010;-9,064;25,003
12204,500;2,700;0,731;-33,161;3,291;9,516;5,240;37,193;4,894;-25,310;-2,677;0,000;38,800;39,100;9,944;3,241;-14,450;-11,936;-15,871;-13,077;-3,127;27,854;0,000;218,840;Inf;232,000;220,000;-13,852;3,005;-9,065;24,993
12205,000;2,700;0,731;-33,161;3,291;9,516;5,240;37,193;4,894;-25,310;-2,677;0,000;38,800;39,100;9,944;3,241;-14,573;-11,814;-15,763;-13,018;-3,127;27,854;0,000;218,840;Inf;233,000;220,000;-13,834;3,000;-9,071;24,991
12205,500;2,700;0,731;-33,161;3,291;9,516;5,240;37,193;4,894;-25,310;-2,677;0,000;38,800;39,100;9,944;3,241;-14,329;-11,896;-15,814;-13,033;-3,127;27,854;0,000;217,840;Inf;233,000;220,000;-13,792;2,995;-9,069;25,019
12206,000;2,700;0,731;-33,161;3,291;9,516;5,265;37,202;4,872;-25,323;-2,666;0,000;38,834;39,140;9,944;3,241;-14,338;-11,869;-15,761;-13,011;-3,117;27,863;0,000;217,840;Inf;234,000;220,000;-13,768;2,991;-9,058;25,009
12206,500;2,700;0,731;-33,161;3,291;9,516;5,265;37,202;4,872;-25,323;-2,666;0,000;38,800;39,100;9,944;3,241;-14,485;-11,920;-15,878;-13,063;-3,117;27,863;0,000;217,640;Inf;234,000;220,000;-13,745;2,986;-9,046;25,044
12207,000;3,413;0,783;-35,209;3,245;9,678;5,265;37,202;4,872;-25,323;-2,666;0,000;38,800;39,100;9,644;3,251;-14,396;-11,910;-15,852;-13,060;-3,117;27,863;0,000;217,640;Inf;235,000;220,000;-13,837;2,981;-9,047;25,071
12207,500;3,413;0,783;-35,209;3,245;9,678;5,265;37,202;4,872;-25,323;-2,666;0,000;38,800;39,100;9,644;3,251;-14,533;-11,828;-15,721;-12,993;-3,117;27,863;0,000;217,540;Inf;235,000;220,000;-13,805;2,988;-9,047;25,097
12208,000;3,413;0,783;-35,209;3,245;9,678;5,265;37,202;4,872;-25,323;-2,666;0,000;38,800;39,100;9,644;3,251;-14,425;-11,911;-15,857;-13,034;-3,117;27,863;0,000;217,540;Inf;236,000;220,000;-13,769;2,995;-9,033;25,102
12208,500;3,413;0,783;-35,209;3,245;9,678;5,265;37,202;4,872;-25,323;-2,666;0,000;38,800;39,100;9,644;3,251;-14,299;-11,906;-15,806;-13,039;-3,117;27,863;0,000;220,340;Inf;236,000;220,000;-13,807;3,002;-9,031;25,100
12209,000;3,413;0,783;-35,209;3,245;9,678;5,265;37,202;4,872;-25,323;-2,666;0,000;38,800;39,100;9,644;3,251;-14,411;-11,920;-15,884;-13,061;-3,117;27,863;0,000;220,340;Inf;236,000;220,000;-13,762;3,009;-9,034;25,122
12209,500;3,413;0,783;-35,209;3,245;9,678;5,266;37,217;4,880;-25,275;-2,674;0,000;38,847;39,255;9,644;3,251;-14,519;-11,821;-15,693;-12,979;-3,114;27,860;0,000;220,540;Inf;236,000;220,000;-13,819;3,015;-9,038;25,137
12210,000;3,413;0,783;-35,209;3,245;9,678;5,266;37,217;4,880;-25,275;-2,674;0,000;38,800;39,300;9,644;3,251;-14,479;-11,845;-15,762;-12,974;-3,114;27,860;0,000;220,540;Inf;236,000;220,000;-13,753;3,022;-9,042;25,159
12210,500;3,805;0,892;-35,209;3,258;9,627;5,266;37,217;4,880;-25,275;-2,674;0,000;38,800;39,300;9,696;3,314;-14,329;-11,888;-15,793;-13,030;-3,114;27,860;0,000;219,840;Inf;236,000;220,000;-13,765;3,028;-9,030;25,163
12211,000;3,805;0,892;-35,209;3,258;9,627;5,266;37,217;4,880;-25,275;-2,674;0,000;38,800;39,300;9,696;3,314;-14,312;-11,873;-15,802;-13,025;-3,114;27,860;0,000;219,840;Inf;236,000;220,000;-13,760;3,041;-9,019;25,191
12211,500;3,805;0,892;-35,209;3,258;9,627;5,266;37,217;4,880;-25,275;-2,674;0,000;38,800;39,300;9,696;3,314;-14,481;-11,916;-15,907;-13,089;-3,114;27,860;0,000;222,240;Inf;236,000;220,000;-13,753;3,054;-9,033;25,272
12212,000;3,805;0,892;-35,209;3,258;9,627;5,266;37,217;4,880;-25,275;-2,674;0,000;38,800;39,300;9,696;3,314;-14,374;-11,908;-15,856;-13,052;-3,114;27,860;0,000;222,240;Inf;235,000;220,000;-13,848;3,066;-9,035;25,310
12212,500;3,805;0,892;-35,209;3,258;9,627;5,292;37,222;4,901;-25,275;-2,666;0,000;38,872;39,223;9,696;3,314;-14,413;-11,848;-15,701;-12,972;-3,117;27,874;0,000;222,040;Inf;235,000;220,000;-13,798;3,078;-9,045;25,332
12213,000;3,805;0,892;-35,209;3,258;9,627;5,292;37,222;4,901;-25,275;-2,666;0,000;38,900;39,200;9,696;3,314;-14,367;-11,903;-15,837;-13,060;-3,117;27,874;0,000;222,040;Inf;234,000;220,000;-13,734;3,090;-9,042;25,367
12213,500;3,212;0,763;-35,209;3,234;9,678;5,292;37,222;4,901;-25,275;-2,666;0,000;38,900;39,200;9,598;3,350;-14,511;-11,914;-15,919;-13,067;-3,117;27,874;0,000;221,640;Inf;234,000;220,000;-13,792;3,102;-9,037;25,397
12214,000;3,212;0,763;-35,209;3,234;9,678;5,292;37,222;4,901;-25,275;-2,666;0,000;38,900;39,200;9,598;3,350;-14,526;-11,939;-15,946;-13,108;-3,117;27,874;0,000;221,640;Inf;233,000;220,000;-13,853;3,104;-9,029;25,403
12214,500;3,212;0,763;-35,209;3,234;9,678;5,292;37,222;4,901;-25,275;-2,666;0,000;38,900;39,200;9,598;3,350;-14,583;-11,781;-15,701;-12,971;-3,117;27,874;0,000;220,740;Inf;233,000;220,000;-13,880;3,105;-9,031;25,455
12215,000;3,212;0,763;-35,209;3,234;9,678;5,292;37,222;4,901;-25,275;-2,666;0,000;38,900;39,200;9,598;3,350;-14,460;-11,815;-15,734;-12,984;-3,117;27,874;0,000;220,740;Inf;233,000;220,000;-13,759;3,107;-9,030;25,407
12215,500;3,212;0,763;-35,209;3,234;9,678;5,250;37,210;4,872;-25,332;-2,668;0,000;38,885;39,283;9,598;3,350;-14,296;-11,912;-15,786;-13,020;-3,114;27,874;0,000;220,540;Inf;233,000;220,000;-13,748;3,109;-9,037;25,398
12216,000;3,212;0,763;-35,209;3,234;9,678;5,250;37,210;4,872;-25,332;-2,668;0,000;38,900;39,300;9,598;3,350;-14,461;-11,903;-15,793;-13,032;-3,114;27,874;0,000;220,540;Inf;233,000;220,000;-13,753;3,110;-9,029;25,415
12216,500;3,212;0,763;-35,209;3,234;9,678;5,250;37,210;4,872;-25,332;-2,668;0,000;38,900;39,300;9,598;3,350;-14,528;-11,940;-15,881;-13,063;-3,114;27,874;0,000;220,640;Inf;233,000;220,000;-13,797;3,112;-9,015;25,440
12217,000;2,446;0,652;-34,482;3,249;9,582;5,250;37,210;4,872;-25,332;-2,668;0,000;38,900;39,300;9,674;3,388;-14,499;-11,921;-15,898;-13,095;-3,114;27,874;0,000;220,640;Inf;233,000;220,000;-13,853;3,114;-9,023;25,409
12217,500;2,446;0,652;-34,482;3,249;9,582;5,250;37,210;4,872;-25,332;-2,668;0,000;38,900;39,300;9,674;3,388;-14,399;-11,880;-15,785;-13,002;-3,114;27,874;0,000;220,640;Inf;233,000;220,000;-13,853;3,103;-9,036;25,451
12218,000;2,446;0,652;-34,482;3,249;9,582;5,250;37,210;4,872;-25,332;-2,668;0,000;38,900;39,300;9,674;3,388;-14,463;-11,803;-15,680;-12,977;-3,114;27,874;0,000;220,640;Inf;233,000;220,000;-13,766;3,092;-9,045;25,449
12218,500;2,446;0,652;-34,482;3,249;9,582;5,250;37,210;4,872;-25,332;-2,668;0,000;38,900;39,300;9,674;3,388;-14,318;-11,886;-15,799;-13,041;-3,114;27,874;0,000;219,740;Inf;233,000;220,000;-13,730;3,081;-9,027;25,459
12219,000;2,446;0,652;-34,482;3,249;9,582;5,232;37,225;4,883;-25,268;-2,663;0,000;38,913;39,327;9,674;3,388;-14,384;-11,889;-15,787;-13,035;-3,098;27,883;0,000;219,740;Inf;233,000;220,000;-13,761;3,071;-9,013;25,519
12219,500;2,446;0,652;-34,482;3,249;9,582;5,232;37,225;4,883;-25,268;-2,663;0,000;38,900;39,300;9,674;3,388;-14,475;-11,911;-15,887;-13,085;-3,098;27,883;0,000;219,540;Inf;233,000;220,000;-13,774;3,061;-8,991;25,527
12220,000;3,586;0,823;-35,209;3,225;9,687;5,232;37,225;4,883;-25,268;-2,663;0,000;38,900;39,300;9,618;3,248;-14,334;-11,833;-15,754;-12,972;-3,098;27,883;0,000;219,540;Inf;233,000;220,000;-13,839;3,051;-8,997;25,537
12220,500;3,586;0,823;-35,209;3,225;9,687;5,232;37,225;4,883;-25,268;-2,663;0,000;38,900;39,300;9,618;3,248;-14,297;-11,874;-15,764;-13,016;-3,098;27,883;0,000;219,440;Inf;233,000;220,000;-13,723;3,059;-9,023;25,534
12221,000;3,586;0,823;-35,209;3,225;9,687;5,232;37,225;4,883;-25,268;-2,663;0,000;38,900;39,300;9,618;3,248;-14,420;-11,882;-15,821;-13,031;-3,098;27,883;0,000;219,440;Inf;233,000;220,000;-13,738;3,068;-9,019;25,528
12221,500;3,586;0,823;-35,209;3,225;9,687;5,232;37,225;4,883;-25,268;-2,663;0,000;38,900;39,300;9,618;3,248;-14,464;-11,877;-15,828;-13,001;-3,098;27,883;0,000;219,140;Inf;233,000;220,000;-13,789;3,077;-9,010;25,550
12222,000;3,586;0,823;-35,209;3,225;9,687;5,257;37,231;4,882;-25,268;-2,671;0,000;38,922;39,334;9,618;3,248;-14,444;-11,889;-15,876;-13,067;-3,111;27,881;0,000;219,140;Inf;233,000;220,000;-13,792;3,085;-8,999;25,572
12222,500;3,586;0,823;-35,209;3,225;9,687;5,257;37,231;4,882;-25,268;-2,671;0,000;38,900;39,300;9,618;3,248;-14,560;-11,937;-15,929;-13,081;-3,111;27,881;0,000;218,840;Inf;233,000;220,000;-13,819;3,093;-8,993;25,550
12223,000;3,586;0,823;-35,209;3,225;9,687;5,257;37,231;4,882;-25,268;-2,671;0,000;38,900;39,300;9,618;3,248;-14,482;-11,912;-15,887;-13,073;-3,111;27,881;0,000;218,840;Inf;234,000;220,000;-13,876;3,101;-9,005;25,597
12223,500;3,083;0,738;-35,209;3,210;9,655;5,257;37,231;4,882;-25,268;-2,671;0,000;38,900;39,300;9,701;3,383;-14,446;-11,762;-15,683;-12,916;-3,111;27,881;0,000;219,040;Inf;234,000;220,000;-13,839;3,109;-9,004;25,605
12224,000;3,083;0,738;-35,209;3,210;9,655;5,257;37,231;4,882;-25,268;-2,671;0,000;38,900;39,300;9,701;3,383;-14,372;-11,899;-15,813;-13,023;-3,111;27,881;0,000;219,040;Inf;234,000;220,000;-13,702;3,109;-9,006;25,596
12224,500;3,083;0,738;-35,209;3,210;9,655;5,257;37,231;4,882;-25,268;-2,671;0,000;38,900;39,300;9,701;3,383;-14,513;-11,883;-15,799;-13,050;-3,111;27,881;0,000;218,740;Inf;234,000;220,000;-13,777;3,108;-8,998;25,588
12225,000;3,083;0,738;-35,209;3,210;9,655;5,257;37,231;4,882;-25,268;-2,671;0,000;38,900;39,300;9,701;3,383;-14,487;-11,916;-15,904;-13,061;-3,111;27,881;0,000;218,740;Inf;235,000;220,000;-13,811;3,108;-9,000;25,630
12225,500;3,083;0,738;-35,209;3,210;9,655;5,288;37,232;4,875;-25,243;-2,678;0,000;38,934;39,273;9,701;3,383;-14,375;-11,833;-15,784;-13,017;-3,114;27,882;0,000;218,540;Inf;235,000;220,000;-13,842;3,107;-8,998;25,617
12226,000;3,083;0,738;-35,209;3,210;9,655;5,288;37,232;4,875;-25,243;-2,678;0,000;38,900;39,300;9,701;3,383;-14,287;-11,808;-15,686;-12,905;-3,114;27,882;0,000;218,540;Inf;236,000;220,000;-13,752;3,107;-9,011;25,518
12226,500;3,037;0,808;-34,421;3,301;9,598;5,288;37,232;4,875;-25,243;-2,678;0,000;38,900;39,300;9,680;3,168;-14,381;-11,861;-15,815;-13,002;-3,114;27,882;0,000;218,440;Inf;236,000;220,000;-13,672;3,107;-9,004;25,450
12227,000;3,037;0,808;-34,421;3,301;9,598;5,288;37,232;4,875;-25,243;-2,678;0,000;38,900;39,300;9,680;3,168;-14,319;-11,872;-15,794;-13,018;-3,114;27,882;0,000;218,440;Inf;237,000;220,000;-13,765;3,106;-8,976;25,414
12227,500;3,037;0,808;-34,421;3,301;9,598;5,288;37,232;4,875;-25,243;-2,678;0,000;38,900;39,300;9,680;3,168;-14,520;-11,897;-15,861;-13,035;-3,114;27,882;0,000;221,140;Inf;237,000;220,000;-13,751;3,104;-9,001;25,365
12228,000;3,037;0,808;-34,421;3,301;9,598;5,288;37,232;4,875;-25,243;-2,678;0,000;38,900;39,300;9,680;3,168;-14,441;-11,893;-15,867;-13,051;-3,114;27,882;0,000;221,140;Inf;236,000;220,000;-13,828;3,103;-8,986;25,367
12228,500;3,037;0,808;-34,421;3,301;9,598;5,306;37,226;4,873;-25,241;-2,676;0,000;38,940;39,310;9,680;3,168;-14,520;-11,814;-15,735;-12,993;-3,110;27,875;0,000;220,840;Inf;236,000;220,000;-13,813;3,102;-9,000;25,372
12229,000;3,037;0,808;-34,421;3,301;9,598;5,306;37,226;4,873;-25,241;-2,676;0,000;38,900;39,300;9,680;3,168;-14,492;-11,908;-15,880;-13,070;-3,110;27,875;0,000;220,840;Inf;236,000;220,000;-13,766;3,101;-9,006;25,381
12229,500;2,653;0,674;-34,953;3,261;9,651;5,306;37,226;4,873;-25,241;-2,676;0,000;38,900;39,300;9,631;3,180;-14,334;-11,874;-15,782;-13,022;-3,110;27,875;0,000;221,240;Inf;236,000;220,000;-13,837;3,100;-9,023;25,463
12230,000;2,653;0,674;-34,953;3,261;9,651;5,306;37,226;4,873;-25,241;-2,676;0,000;38,900;39,300;9,631;3,180;-14,503;-11,777;-15,761;-12,985;-3,110;27,875;0,000;221,240;Inf;235,000;220,000;-13,753;3,093;-8,993;25,502
12230,500;2,653;0,674;-34,953;3,261;9,651;5,306;37,226;4,873;-25,241;-2,676;0,000;38,900;39,300;9,631;3,180;-14,446;-11,904;-15,877;-13,050;-3,110;27,875;0,000;221,840;Inf;235,000;220,000;-13,756;3,086;-9,004;25,516
12231,000;2,653;0,674;-34,953;3,261;9,651;5,306;37,226;4,873;-25,241;-2,676;0,000;38,900;39,300;9,631;3,180;-14,482;-11,895;-15,849;-13,006;-3,110;27,875;0,000;221,840;Inf;234,000;220,000;-13,819;3,078;-9,000;25,520
12231,500;2,653;0,674;-34,953;3,261;9,651;5,306;37,226;4,873;-25,241;-2,676;0,000;38,900;39,300;9,631;3,180;-14,350;-11,887;-15,835;-13,049;-3,110;27,875;0,000;221,640;Inf;234,000;220,000;-13,808;3,071;-9,005;25,525
12232,000;2,653;0,674;-34,953;3,261;9,651;5,304;37,228;4,876;-25,255;-2,668;0,000;38,958;39,298;9,631;3,180;-14,344;-11,837;-15,732;-12,998;-3,105;27,885;0,000;221,640;Inf;233,000;220,000;-13,780;3,065;-8,992;25,519
12232,500;2,653;0,674;-34,953;3,261;9,651;5,304;37,228;4,876;-25,255;-2,668;0,000;39,000;39,300;9,631;3,180;-14,443;-11,871;-15,859;-13,003;-3,105;27,885;0,000;222,240;Inf;233,000;220,000;-13,728;3,058;-8,986;25,530
12233,000;3,027;0,808;-33,805;3,295;9,511;5,304;37,228;4,876;-25,255;-2,668;0,000;39,000;39,300;9,782;3,257;-14,371;-11,874;-15,823;-13,025;-3,105;27,885;0,000;222,240;Inf;232,000;220,000;-13,794;3,051;-8,989;25,531
12233,500;3,027;0,808;-33,805;3,295;9,511;5,304;37,228;4,876;-25,255;-2,668;0,000;39,000;39,300;9,782;3,257;-14,519;-11,825;-15,770;-12,992;-3,105;27,885;0,000;222,640;Inf;232,000;220,000;-13,774;3,051;-8,989;25,472
12234,000;3,027;0,808;-33,805;3,295;9,511;5,304;37,228;4,876;-25,255;-2,668;0,000;39,000;39,300;9,782;3,257;-14,428;-11,880;-15,838;-13,048;-3,105;27,885;0,000;222,640;Inf;231,000;220,000;-13,777;3,050;-8,995;25,406
12234,500;3,027;0,808;-33,805;3,295;9,511;5,304;37,228;4,876;-25,255;-2,668;0,000;39,000;39,300;9,782;3,257;-14,483;-11,794;-15,745;-12,980;-3,105;27,885;0,000;218,840;Inf;231,000;220,000;-13,799;3,050;-9,007;25,329
12235,000;3,027;0,808;-33,805;3,295;9,511;5,269;37,239;4,880;-25,196;-2,669;0,000;38,965;39,384;9,782;3,257;-14,374;-11,870;-15,829;-13,043;-3,108;27,884;0,000;218,840;Inf;232,000;220,000;-13,751;3,050;-9,006;25,239
12235,500;3,027;0,808;-33,805;3,295;9,511;5,269;37,239;4,880;-25,196;-2,669;0,000;39,000;39,400;9,782;3,257;-14,494;-11,806;-15,781;-12,993;-3,108;27,884;0,000;219,240;Inf;232,000;220,000;-13,779;3,049;-8,981;25,121
12236,000;2,833;0,740;-34,476;3,315;9,650;5,269;37,239;4,880;-25,196;-2,669;0,000;39,000;39,400;9,641;3,166;-14,456;-11,793;-15,703;-12,971;-3,108;27,884;0,000;219,240;Inf;232,000;220,000;-13,768;3,049;-8,995;25,052
12236,500;2,833;0,740;-34,476;3,315;9,650;5,269;37,239;4,880;-25,196;-2,669;0,000;39,000;39,400;9,641;3,166;-14,250;-11,820;-15,712;-12,957;-3,108;27,884;0,000;218,840;Inf;232,000;220,000;-13,731;3,045;-8,978;25,114
12237,000;2,833;0,740;-34,476;3,315;9,650;5,269;37,239;4,880;-25,196;-2,669;0,000;39,000;39,400;9,641;3,166;-14,312;-11,804;-15,716;-12,956;-3,108;27,884;0,000;218,840;Inf;233,000;220,000;-13,685;3,042;-8,969;25,158
12237,500;2,833;0,740;-34,476;3,315;9,650;5,269;37,239;4,880;-25,196;-2,669;0,000;39,000;39,400;9,641;3,166;-14,432;-11,862;-15,836;-13,024;-3,108;27,884;0,000;218,240;Inf;233,000;220,000;-13,697;3,038;-8,960;25,132
12238,000;2,833;0,740;-34,476;3,315;9,650;5,269;37,239;4,880;-25,196;-2,669;0,000;39,000;39,400;9,641;3,166;-14,495;-11,882;-15,844;-12,987;-3,108;27,884;0,000;218,240;Inf;234,000;220,000;-13,789;3,035;-8,972;25,159
12238,500;2,833;0,740;-34,476;3,315;9,650;5,226;37,238;4,882;-25,183;-2,662;0,000;38,977;39,300;9,641;3,166;-14,403;-11,881;-15,781;-12,942;-3,104;27,879;0,000;217,640;Inf;234,000;220,000;-13,802;3,032;-9,001;25,174
12239,000;2,833;0,740;-34,476;3,315;9,650;5,226;37,238;4,882;-25,183;-2,662;0,000;39,000;39,300;9,641;3,166;-14,361;-11,815;-15,687;-12,973;-3,104;27,879;0,000;217,640;Inf;235,000;220,000;-13,752;3,029;-8,972;25,223
12239,500;2,932;0,684;-35,209;3,210;9,645;5,226;37,238;4,882;-25,183;-2,662;0,000;39,000;39,300;9,679;3,342;-14,438;-11,832;-15,774;-12,971;-3,104;27,879;0,000;218,040;Inf;235,000;220,000;-13,709;3,025;-8,970;25,248
12240,000;2,932;0,684;-35,209;3,210;9,645;5,226;37,238;4,882;-25,183;-2,662;0,000;39,000;39,300;9,679;3,342;-14,383;-11,870;-15,814;-13,013;-3,104;27,879;0,000;218,040;Inf;236,000;220,000;-13,754;3,024;-8,981;25,262
12240,500;2,932;0,684;-35,209;3,210;9,645;5,226;37,238;4,882;-25,183;-2,662;0,000;39,000;39,300;9,679;3,342;-14,496;-11,850;-15,831;-12,975;-3,104;27,879;0,000;221,340;Inf;236,000;220,000;-13,770;3,022;-8,983;25,297
12241,000;2,932;0,684;-35,209;3,210;9,645;5,226;37,238;4,882;-25,183;-2,662;0,000;39,000;39,300;9,679;3,342;-14,416;-11,769;-15,676;-12,968;-3,104;27,879;0,000;221,340;Inf;235,000;220,000;-13,788;3,021;-8,968;25,309
12241,500;2,932;0,684;-35,209;3,210;9,645;5,287;37,236;4,871;-25,227;-2,668;0,000;38,978;39,310;9,679;3,342;-14,298;-11,828;-15,732;-12,993;-3,108;27,878;0,000;220,840;Inf;235,000;220,000;-13,707;3,019;-8,961;25,348
12242,000;2,932;0,684;-35,209;3,210;9,645;5,287;37,236;4,871;-25,227;-2,668;0,000;39,000;39,300;9,679;3,342;-14,439;-11,845;-15,841;-13,027;-3,108;27,878;0,000;220,840;Inf;235,000;220,000;-13,713;3,018;-8,956;25,399
12242,500;3,048;0,717;-35,209;3,276;9,646;5,287;37,236;4,871;-25,227;-2,668;0,000;39,000;39,300;9,642;3,167;-14,423;-11,866;-15,852;-13,030;-3,108;27,878;0,000;220,840;Inf;235,000;220,000;-13,788;3,017;-8,954;25,367
12243,000;3,048;0,717;-35,209;3,276;9,646;5,287;37,236;4,871;-25,227;-2,668;0,000;39,000;39,300;9,642;3,167;-14,523;-11,748;-15,732;-12,888;-3,108;27,878;0,000;220,840;Inf;235,000;220,000;-13,792;3,017;-8,960;25,283
12243,500;3,048;0,717;-35,209;3,276;9,646;5,287;37,236;4,871;-25,227;-2,668;0,000;39,000;39,300;9,642;3,167;-14,373;-11,828;-15,766;-12,921;-3,108;27,878;0,000;220,940;Inf;235,000;220,000;-13,723;3,018;-8,961;25,319
12244,000;3,048;0,717;-35,209;3,276;9,646;5,287;37,236;4,871;-25,227;-2,668;0,000;39,000;39,300;9,642;3,167;-14,203;-11,794;-15,715;-12,950;-3,108;27,878;0,000;220,940;Inf;235,000;220,000;-13,722;3,018;-8,965;25,377
12244,500;3,048;0,717;-35,209;3,276;9,646;5,299;37,234;4,874;-25,215;-2,664;0,000;38,985;39,328;9,642;3,167;-14,404;-11,831;-15,769;-12,996;-3,113;27,866;0,000;221,540;Inf;235,000;220,000;-13,666;3,019;-8,964;25,385
12245,000;3,048;0,717;-35,209;3,276;9,646;5,299;37,234;4,874;-25,215;-2,664;0,000;39,000;39,300;9,642;3,167;-14,473;-11,762;-15,725;-12,956;-3,113;27,866;0,000;221,540;Inf;234,000;220,000;-13,750;3,019;-8,960;25,414
12245,500;3,048;0,717;-35,209;3,276;9,646;5,299;37,234;4,874;-25,215;-2,664;0,000;39,000;39,300;9,642;3,167;-14,352;-11,736;-15,638;-12,904;-3,113;27,866;0,000;221,640;Inf;234,000;220,000;-13,729;3,020;-8,951;25,426
12246,000;3,240;0,825;-34,673;3,268;9,633;5,299;37,234;4,874;-25,215;-2,664;0,000;39,000;39,300;9,664;3,174;-14,150;-11,763;-15,648;-12,913;-3,113;27,866;0,000;221,640;Inf;233,000;220,000;-13,657;3,020;-8,951;25,422
12246,500;3,240;0,825;-34,673;3,268;9,633;5,299;37,234;4,874;-25,215;-2,664;0,000;39,000;39,300;9,664;3,174;-14,388;-11,821;-15,769;-12,953;-3,113;27,866;0,000;221,340;Inf;233,000;220,000;-13,619;3,024;-8,933;25,428
12247,000;3,240;0,825;-34,673;3,268;9,633;5,299;37,234;4,874;-25,215;-2,664;0,000;39,000;39,300;9,664;3,174;-14,356;-11,819;-15,713;-12,926;-3,113;27,866;0,000;221,340;Inf;232,000;220,000;-13,733;3,027;-8,943;25,392
12247,500;3,240;0,825;-34,673;3,268;9,633;5,299;37,234;4,874;-25,215;-2,664;0,000;39,000;39,300;9,664;3,174;-14,363;-11,824;-15,783;-12,991;-3,113;27,866;0,000;219,340;Inf;232,000;220,000;-13,704;3,031;-8,942;25,440
12248,000;3,240;0,825;-34,673;3,268;9,633;5,285;37,234;4,866;-25,194;-2,674;0,000;38,976;39,379;9,664;3,174;-14,395;-11,815;-15,746;-12,974;-3,119;27,863;0,000;219,340;Inf;232,000;220,000;-13,740;3,034;-8,942;25,406
12248,500;3,240;0,825;-34,673;3,268;9,633;5,285;37,234;4,866;-25,194;-2,674;0,000;39,000;39,400;9,664;3,174;-14,269;-11,806;-15,702;-12,958;-3,119;27,863;0,000;220,040;Inf;232,000;220,000;-13,733;3,037;-8,926;25,415
12249,000;3,221;0,852;-34,256;3,336;9,543;5,285;37,234;4,866;-25,194;-2,674;0,000;39,000;39,400;9,710;3,230;-14,398;-11,770;-15,675;-12,925;-3,119;27,863;0,000;220,040;Inf;232,000;220,000;-13,684;3,041;-8,928;25,398
12249,500;3,221;0,852;-34,256;3,336;9,543;5,285;37,234;4,866;-25,194;-2,674;0,000;39,000;39,400;9,710;3,230;-14,320;-11,824;-15,748;-12,966;-3,119;27,863;0,000;219,740;Inf;232,000;220,000;-13,692;3,044;-8,928;25,334
12250,000;3,221;0,852;-34,256;3,336;9,543;5,285;37,234;4,866;-25,194;-2,674;0,000;39,000;39,400;9,710;3,230;-14,335;-11,820;-15,720;-12,954;-3,119;27,863;0,000;219,740;Inf;232,000;220,000;-13,714;3,047;-8,929;25,262
12250,500;3,221;0,852;-34,256;3,336;9,543;5,285;37,234;4,866;-25,194;-2,674;0,000;39,000;39,400;9,710;3,230;-14,429;-11,818;-15,799;-12,928;-3,119;27,863;0,000;217,840;Inf;232,000;220,000;-13,707;3,049;-8,916;25,177
12251,000;3,221;0,852;-34,256;3,336;9,543;5,286;37,250;4,876;-25,189;-2,671;0,000;38,992;39,324;9,710;3,230;-14,295;-11,834;-15,751;-12,972;-3,119;27,871;0,000;217,840;Inf;233,000;220,000;-13,744;3,052;-8,931;25,007
12251,500;3,221;0,852;-34,256;3,336;9,543;5,286;37,250;4,876;-25,189;-2,671;0,000;39,000;39,300;9,710;3,230;-14,289;-11,754;-15,691;-12,931;-3,119;27,871;0,000;217,940;Inf;233,000;220,000;-13,713;3,055;-8,918;24,970
12252,000;3,221;0,852;-34,256;3,336;9,543;5,286;37,250;4,876;-25,189;-2,671;0,000;39,000;39,300;9,710;3,230;-14,379;-11,835;-15,814;-12,975;-3,119;27,871;0,000;217,940;Inf;234,000;220,000;-13,666;3,058;-8,924;24,945
12252,500;2,828;0,752;-33,821;3,292;9,564;5,286;37,250;4,876;-25,189;-2,671;0,000;39,000;39,300;9,761;3,258;-14,447;-11,763;-15,713;-12,933;-3,119;27,871;0,000;218,140;Inf;234,000;220,000;-13,751;3,060;-8,909;24,904
12253,000;2,828;0,752;-33,821;3,292;9,564;5,286;37,250;4,876;-25,189;-2,671;0,000;39,000;39,300;9,761;3,258;-14,374;-11,841;-15,815;-12,996;-3,119;27,871;0,000;218,140;Inf;235,000;220,000;-13,714;3,057;-8,929;24,892
12253,500;2,828;0,752;-33,821;3,292;9,564;5,286;37,250;4,876;-25,189;-2,671;0,000;39,000;39,300;9,761;3,258;-14,257;-11,774;-15,687;-12,942;-3,119;27,871;0,000;218,540;Inf;235,000;220,000;-13,757;3,053;-8,917;24,879
12254,000;2,828;0,752;-33,821;3,292;9,564;5,286;37,250;4,876;-25,189;-2,671;0,000;39,000;39,300;9,761;3,258;-14,417;-11,807;-15,761;-12,921;-3,119;27,871;0,000;218,540;Inf;236,000;220,000;-13,665;3,049;-8,919;24,862
12254,500;2,828;0,752;-33,821;3,292;9,564;5,275;37,233;4,868;-25,197;-2,672;0,000;38,972;39,316;9,761;3,258;-14,316;-11,837;-15,759;-12,966;-3,127;27,865;0,000;219,140;Inf;236,000;220,000;-13,726;3,046;-8,939;24,923
12255,000;2,828;0,752;-33,821;3,292;9,564;5,275;37,233;4,868;-25,197;-2,672;0,000;39,000;39,300;9,761;3,258;-14,441;-11,795;-15,724;-12,954;-3,127;27,865;0,000;219,140;Inf;236,000;220,000;-13,720;3,042;-8,906;24,970
12255,500;3,050;0,737;-34,640;3,291;9,565;5,275;37,233;4,868;-25,197;-2,672;0,000;39,000;39,300;9,742;3,319;-14,377;-11,849;-15,819;-13,016;-3,127;27,865;0,000;218,740;Inf;236,000;220,000;-13,729;3,038;-8,930;24,991
12256,000;3,050;0,737;-34,640;3,291;9,565;5,275;37,233;4,868;-25,197;-2,672;0,000;39,000;39,300;9,742;3,319;-14,444;-11,732;-15,677;-12,921;-3,127;27,865;0,000;218,740;Inf;237,000;220,000;-13,765;3,039;-8,926;25,050
12256,500;3,050;0,737;-34,640;3,291;9,565;5,275;37,233;4,868;-25,197;-2,672;0,000;39,000;39,300;9,742;3,319;-14,355;-11,840;-15,800;-12,995;-3,127;27,865;0,000;218,940;Inf;237,000;220,000;-13,693;3,039;-8,912;25,131
12257,000;3,050;0,737;-34,640;3,291;9,565;5,275;37,233;4,868;-25,197;-2,672;0,000;39,000;39,300;9,742;3,319;-14,301;-11,818;-15,766;-12,959;-3,127;27,865;0,000;218,940;Inf;238,000;220,000;-13,748;3,039;-8,929;25,199
12257,500;3,050;0,737;-34,640;3,291;9,565;5,242;37,238;4,870;-25,198;-2,679;0,000;38,975;39,304;9,742;3,319;-14,447;-11,823;-15,752;-12,935;-3,119;27,860;0,000;221,640;Inf;238,000;220,000;-13,711;3,039;-8,917;25,274
12258,000;3,050;0,737;-34,640;3,291;9,565;5,242;37,238;4,870;-25,198;-2,679;0,000;39,000;39,300;9,742;3,319;-14,332;-11,837;-15,791;-12,997;-3,119;27,860;0,000;221,640;Inf;237,000;220,000;-13,739;3,039;-8,941;25,365
12258,500;2,925;0,708;-35,209;3,257;9,623;5,242;37,238;4,870;-25,198;-2,679;0,000;39,000;39,300;9,596;3,346;-14,289;-11,801;-15,701;-12,938;-3,119;27,860;0,000;222,940;Inf;237,000;220,000;-13,739;3,040;-8,936;25,410
12259,000;2,925;0,708;-35,209;3,257;9,623;5,242;37,238;4,870;-25,198;-2,679;0,000;39,000;39,300;9,596;3,346;-14,416;-11,812;-15,745;-12,912;-3,119;27,860;0,000;222,940;Inf;236,000;220,000;-13,682;3,038;-8,943;25,419
12259,500;2,925;0,708;-35,209;3,257;9,623;5,242;37,238;4,870;-25,198;-2,679;0,000;39,000;39,300;9,596;3,346;-14,410;-11,772;-15,721;-12,960;-3,119;27,860;0,000;222,140;Inf;236,000;220,000;-13,721;3,036;-8,920;25,438
12260,000;2,925;0,708;-35,209;3,257;9,623;5,242;37,238;4,870;-25,198;-2,679;0,000;39,000;39,300;9,596;3,346;-14,405;-11,836;-15,823;-13,008;-3,119;27,860;0,000;222,140;Inf;235,000;220,000;-13,716;3,034;-8,914;25,445
12260,500;2,925;0,708;-35,209;3,257;9,623;5,242;37,238;4,870;-25,198;-2,679;0,000;39,000;39,300;9,596;3,346;-14,265;-11,799;-15,726;-12,958;-3,119;27,860;0,000;223,040;Inf;235,000;220,000;-13,768;3,032;-8,928;25,483
12261,000;2,925;0,708;-35,209;3,257;9,623;5,277;37,252;4,873;-25,134;-2,671;0,000;38,975;39,308;9,596;3,346;-14,320;-11,734;-15,669;-12,899;-3,127;27,874;0,000;223,040;Inf;234,000;220,000;-13,687;3,031;-8,922;25,471
12261,500;2,925;0,708;-35,209;3,257;9,623;5,277;37,252;4,873;-25,134;-2,671;0,000;39,000;39,300;9,596;3,346;-14,341;-11,760;-15,676;-12,850;-3,127;27,874;0,000;223,340;Inf;234,000;220,000;-13,655;3,029;-8,898;25,477
12262,000;3,173;0,826;-33,874;3,300;9,543;5,277;37,252;4,873;-25,134;-2,671;0,000;39,000;39,300;9,899;3,286;-14,245;-11,782;-15,685;-12,942;-3,127;27,874;0,000;223,340;Inf;233,000;220,000;-13,657;3,027;-8,904;25,596
12262,500;3,173;0,826;-33,874;3,300;9,543;5,277;37,252;4,873;-25,134;-2,671;0,000;39,000;39,300;9,899;3,286;-14,418;-11,776;-15,730;-12,938;-3,127;27,874;0,000;223,940;Inf;233,000;220,000;-13,664;3,029;-8,878;25,629
12263,000;3,173;0,826;-33,874;3,300;9,543;5,277;37,252;4,873;-25,134;-2,671;0,000;39,000;39,300;9,899;3,286;-14,226;-11,737;-15,604;-12,887;-3,127;27,874;0,000;223,940;Inf;232,000;220,000;-13,715;3,032;-8,890;25,622
12263,500;3,173;0,826;-33,874;3,300;9,543;5,277;37,252;4,873;-25,134;-2,671;0,000;39,000;39,300;9,899;3,286;-14,350;-11,615;-15,530;-12,808;-3,127;27,874;0,000;221,140;Inf;232,000;220,000;-13,613;3,034;-8,895;25,640
12264,000;3,173;0,826;-33,874;3,300;9,543;5,315;37,242;4,884;-25,121;-2,687;0,000;38,970;39,267;9,899;3,286;-14,218;-11,777;-15,681;-12,912;-3,132;27,872;0,000;221,140;Inf;231,000;220,000;-13,576;3,036;-8,886;25,579
12264,500;3,173;0,826;-33,874;3,300;9,543;5,315;37,242;4,884;-25,121;-2,687;0,000;39,000;39,300;9,899;3,286;-14,265;-11,744;-15,678;-12,895;-3,132;27,872;0,000;221,440;Inf;231,000;220,000;-13,647;3,039;-8,886;25,544
12265,000;2,619;0,652;-35,129;3,349;9,623;5,315;37,242;4,884;-25,121;-2,687;0,000;39,000;39,300;9,630;3,180;-14,366;-11,791;-15,776;-12,951;-3,132;27,872;0,000;221,440;Inf;230,000;220,000;-13,645;3,041;-8,881;25,438
12265,500;2,619;0,652;-35,129;3,349;9,623;5,315;37,242;4,884;-25,121;-2,687;0,000;39,000;39,300;9,630;3,180;-14,240;-11,759;-15,652;-12,934;-3,132;27,872;0,000;220,740;Inf;230,000;220,000;-13,721;3,034;-8,901;25,446
12266,000;2,619;0,652;-35,129;3,349;9,623;5,315;37,242;4,884;-25,121;-2,687;0,000;39,000;39,300;9,630;3,180;-14,190;-11,644;-15,528;-12,782;-3,132;27,872;0,000;220,740;Inf;230,000;220,000;-13,646;3,027;-8,863;25,451
12266,500;2,619;0,652;-35,129;3,349;9,623;5,315;37,242;4,884;-25,121;-2,687;0,000;39,000;39,300;9,630;3,180;-14,263;-11,758;-15,680;-12,923;-3,132;27,872;0,000;218,040;Inf;230,000;220,000;-13,536;3,021;-8,860;25,415
12267,000;2,619;0,652;-35,129;3,349;9,623;5,315;37,242;4,884;-25,121;-2,687;0,000;39,000;39,300;9,630;3,180;-14,264;-11,720;-15,636;-12,894;-3,132;27,872;0,000;218,040;Inf;231,000;220,000;-13,656;3,014;-8,873;25,416
12267,500;2,619;0,652;-35,129;3,349;9,623;5,255;37,223;4,867;-25,154;-2,676;0,000;38,974;39,281;9,630;3,180;-14,294;-11,790;-15,776;-12,951;-3,119;27,881;0,000;217,340;Inf;231,000;220,000;-13,629;3,007;-8,862;25,471
12268,000;2,619;0,652;-35,129;3,349;9,623;5,255;37,223;4,867;-25,154;-2,676;0,000;39,000;39,300;9,630;3,180;-14,257;-11,752;-15,695;-12,931;-3,119;27,881;0,000;217,340;Inf;232,000;220,000;-13,702;3,001;-8,890;25,432
12268,500;2,927;0,655;-35,209;3,255;9,683;5,255;37,223;4,867;-25,154;-2,676;0,000;39,000;39,300;9,646;3,309;-14,386;-11,696;-15,655;-12,881;-3,119;27,881;0,000;217,940;Inf;232,000;220,000;-13,659;2,995;-8,877;25,445
12269,000;2,927;0,655;-35,209;3,255;9,683;5,255;37,223;4,867;-25,154;-2,676;0,000;39,000;39,300;9,646;3,309;-14,227;-11,763;-15,698;-12,912;-3,119;27,881;0,000;217,940;Inf;233,000;220,000;-13,655;2,994;-8,865;25,536
12269,500;2,927;0,655;-35,209;3,255;9,683;5,255;37,223;4,867;-25,154;-2,676;0,000;39,000;39,300;9,646;3,309;-14,159;-11,741;-15,608;-12,871;-3,119;27,881;0,000;217,840;Inf;233,000;220,000;-13,650;2,993;-8,863;25,541
12270,000;2,927;0,655;-35,209;3,255;9,683;5,255;37,223;4,867;-25,154;-2,676;0,000;39,000;39,300;9,646;3,309;-14,249;-11,763;-15,718;-12,936;-3,119;27,881;0,000;217,840;Inf;234,000;220,000;-13,595;2,992;-8,854;25,599
12270,500;2,927;0,655;-35,209;3,255;9,683;5,243;37,234;4,875;-25,111;-2,669;0,000;38,961;39,281;9,646;3,309;-14,394;-11,677;-15,654;-12,868;-3,114;27,888;0,000;218,840;Inf;234,000;220,000;-13,667;2,990;-8,869;25,576
12271,000;2,927;0,655;-35,209;3,255;9,683;5,243;37,234;4,875;-25,111;-2,669;0,000;39,000;39,300;9,646;3,309;-14,243;-11,613;-15,446;-12,791;-3,114;27,888;0,000;218,840;Inf;235,000;220,000;-13,648;2,989;-8,877;25,570
12271,500;2,920;0,802;-33,690;3,277;9,596;5,243;37,234;4,875;-25,111;-2,669;0,000;39,000;39,300;9,746;3,246;-14,201;-11,735;-15,641;-12,868;-3,114;27,888;0,000;218,840;Inf;235,000;220,000;-13,523;2,988;-8,851;25,589
12272,000;2,920;0,802;-33,690;3,277;9,596;5,243;37,234;4,875;-25,111;-2,669;0,000;39,000;39,300;9,746;3,246;-14,251;-11,752;-15,686;-12,882;-3,114;27,888;0,000;218,840;Inf;236,000;220,000;-13,611;2,987;-8,856;25,597
12272,500;2,920;0,802;-33,690;3,277;9,596;5,243;37,234;4,875;-25,111;-2,669;0,000;39,000;39,300;9,746;3,246;-14,208;-11,729;-15,684;-12,885;-3,114;27,888;0,000;218,740;Inf;236,000;220,000;-13,643;2,986;-8,867;25,608
12273,000;2,920;0,802;-33,690;3,277;9,596;5,243;37,234;4,875;-25,111;-2,669;0,000;39,000;39,300;9,746;3,246;-14,357;-11,763;-15,757;-12,941;-3,114;27,888;0,000;218,740;Inf;237,000;220,000;-13,627;2,985;-8,839;25,624
12273,500;2,920;0,802;-33,690;3,277;9,596;5,255;37,238;4,875;-25,062;-2,681;0,000;38,952;39,186;9,746;3,246;-14,292;-11,741;-15,716;-12,927;-3,126;27,881;0,000;221,040;Inf;237,000;220,000;-13,705;2,984;-8,838;25,643
12274,000;2,920;0,802;-33,690;3,277;9,596;5,255;37,238;4,875;-25,062;-2,681;0,000;39,000;39,200;9,746;3,246;-14,251;-11,569;-15,484;-12,759;-3,126;27,881;0,000;221,040;Inf;236,000;220,000;-13,669;2,983;-8,867;25,622
12274,500;2,920;0,802;-33,690;3,277;9,596;5,255;37,238;4,875;-25,062;-2,681;0,000;39,000;39,200;9,746;3,246;-14,180;-11,724;-15,639;-12,872;-3,126;27,881;0,000;220,840;Inf;236,000;220,000;-13,516;2,982;-8,846;25,629
12275,000;3,584;0,879;-35,119;3,255;9,690;5,255;37,238;4,875;-25,062;-2,681;0,000;39,000;39,200;9,731;3,201;-14,313;-11,749;-15,706;-12,911;-3,126;27,881;0,000;220,840;Inf;236,000;220,000;-13,604;2,981;-8,829;25,611
12275,500;3,584;0,879;-35,119;3,255;9,690;5,255;37,238;4,875;-25,062;-2,681;0,000;39,000;39,200;9,731;3,201;-14,193;-11,721;-15,651;-12,902;-3,126;27,881;0,000;221,140;Inf;236,000;220,000;-13,670;2,991;-8,836;25,607
12276,000;3,584;0,879;-35,119;3,255;9,690;5,255;37,238;4,875;-25,062;-2,681;0,000;39,000;39,200;9,731;3,201;-14,340;-11,751;-15,744;-12,869;-3,126;27,881;0,000;221,140;Inf;235,000;220,000;-13,617;3,001;-8,848;25,661
12276,500;3,584;0,879;-35,119;3,255;9,690;5,255;37,238;4,875;-25,062;-2,681;0,000;39,000;39,200;9,731;3,201;-14,252;-11,752;-15,676;-12,916;-3,126;27,881;0,000;222,640;Inf;235,000;220,000;-13,676;3,010;-8,834;25,706
12277,000;3,584;0,879;-35,119;3,255;9,690;5,212;37,222;4,859;-25,107;-2,690;0,000;38,938;39,153;9,731;3,201;-14,361;-11,664;-15,609;-12,851;-3,131;27,885;0,000;222,640;Inf;234,000;220,000;-13,649;3,020;-8,840;25,683
12277,500;3,584;0,879;-35,119;3,255;9,690;5,212;37,222;4,859;-25,107;-2,690;0,000;38,900;39,200;9,731;3,201;-14,182;-11,731;-15,648;-12,871;-3,131;27,885;0,000;222,040;Inf;234,000;220,000;-13,621;3,029;-8,836;25,671
12278,000;3,244;0,773;-35,209;3,276;9,703;5,212;37,222;4,859;-25,107;-2,690;0,000;38,900;39,200;9,656;3,300;-14,377;-11,677;-15,635;-12,828;-3,131;27,885;0,000;222,040;Inf;233,000;220,000;-13,608;3,038;-8,840;25,636
12278,500;3,244;0,773;-35,209;3,276;9,703;5,212;37,222;4,859;-25,107;-2,690;0,000;38,900;39,200;9,656;3,300;-14,242;-11,756;-15,706;-12,910;-3,131;27,885;0,000;222,440;Inf;233,000;220,000;-13,629;3,041;-8,844;25,652
12279,000;3,244;0,773;-35,209;3,276;9,703;5,212;37,222;4,859;-25,107;-2,690;0,000;38,900;39,200;9,656;3,300;-14,166;-11,706;-15,596;-12,872;-3,131;27,885;0,000;222,440;Inf;232,000;220,000;-13,653;3,045;-8,845;25,640
12279,500;3,244;0,773;-35,209;3,276;9,703;5,212;37,222;4,859;-25,107;-2,690;0,000;38,900;39,200;9,656;3,300;-14,348;-11,750;-15,684;-12,842;-3,131;27,885;0,000;219,940;Inf;232,000;220,000;-13,585;3,048;-8,831;25,661
12280,000;3,244;0,773;-35,209;3,276;9,703;5,203;37,216;4,852;-25,145;-2,697;0,000;38,929;39,145;9,656;3,300;-14,229;-11,743;-15,713;-12,891;-3,130;27,880;0,000;219,940;Inf;232,000;220,000;-13,656;3,051;-8,849;25,641
12280,500;3,244;0,773;-35,209;3,276;9,703;5,203;37,216;4,852;-25,145;-2,697;0,000;38,900;39,100;9,656;3,300;-14,239;-11,683;-15,596;-12,845;-3,130;27,880;0,000;219,740;Inf;232,000;220,000;-13,644;3,054;-8,851;25,626
12281,000;3,244;0,773;-35,209;3,276;9,703;5,203;37,216;4,852;-25,145;-2,697;0,000;38,900;39,100;9,656;3,300;-14,177;-11,740;-15,650;-12,869;-3,130;27,880;0,000;219,740;Inf;232,000;220,000;-13,591;3,057;-8,822;25,619
12281,500;2,941;0,779;-34,487;3,345;9,663;5,203;37,216;4,852;-25,145;-2,697;0,000;38,900;39,100;9,701;3,201;-14,351;-11,675;-15,621;-12,859;-3,130;27,880;0,000;219,740;Inf;232,000;220,000;-13,609;3,060;-8,829;25,648
12282,000;2,941;0,779;-34,487;3,345;9,663;5,203;37,216;4,852;-25,145;-2,697;0,000;38,900;39,100;9,701;3,201;-14,276;-11,768;-15,724;-12,912;-3,130;27,880;0,000;219,740;Inf;232,000;220,000;-13,627;3,059;-8,840;25,579
12282,500;2,941;0,779;-34,487;3,345;9,663;5,203;37,216;4,852;-25,145;-2,697;0,000;38,900;39,100;9,701;3,201;-14,195;-11,715;-15,638;-12,869;-3,130;27,880;0,000;218,040;Inf;232,000;220,000;-13,670;3,057;-8,805;25,560
12283,000;2,941;0,779;-34,487;3,345;9,663;5,203;37,216;4,852;-25,145;-2,697;0,000;38,900;39,100;9,701;3,201;-14,366;-11,707;-15,659;-12,833;-3,130;27,880;0,000;218,040;Inf;233,000;220,000;-13,604;3,055;-8,819;25,543
12283,500;2,941;0,779;-34,487;3,345;9,663;5,219;37,215;4,861;-25,121;-2,684;0,000;38,919;39,113;9,701;3,201;-14,205;-11,749;-15,698;-12,915;-3,122;27,880;0,000;217,740;Inf;233,000;220,000;-13,641;3,053;-8,825;25,549
12284,000;2,941;0,779;-34,487;3,345;9,663;5,219;37,215;4,861;-25,121;-2,684;0,000;38,900;39,100;9,701;3,201;-14,164;-11,703;-15,585;-12,867;-3,122;27,880;0,000;217,740;Inf;234,000;220,000;-13,642;3,051;-8,818;25,552
12284,500;2,736;0,746;-34,074;3,317;9,527;5,219;37,215;4,861;-25,121;-2,684;0,000;38,900;39,100;9,706;3,198;-14,256;-11,759;-15,717;-12,922;-3,122;27,880;0,000;217,740;Inf;234,000;220,000;-13,580;3,049;-8,824;25,565
12285,000;2,736;0,746;-34,074;3,317;9,527;5,219;37,215;4,861;-25,121;-2,684;0,000;38,900;39,100;9,706;3,198;-14,387;-11,687;-15,628;-12,875;-3,122;27,880;0,000;217,740;Inf;235,000;220,000;-13,664;3,044;-8,831;25,553
12285,500;2,736;0,746;-34,074;3,317;9,527;5,219;37,215;4,861;-25,121;-2,684;0,000;38,900;39,100;9,706;3,198;-14,311;-11,749;-15,752;-12,904;-3,122;27,880;0,000;217,340;Inf;235,000;220,000;-13,644;3,039;-8,815;25,582
12286,000;2,736;0,746;-34,074;3,317;9,527;5,219;37,215;4,861;-25,121;-2,684;0,000;38,900;39,100;9,706;3,198;-14,175;-11,744;-15,595;-12,873;-3,122;27,880;0,000;217,340;Inf;236,000;220,000;-13,679;3,034;-8,823;25,582
12286,500;2,736;0,746;-34,074;3,317;9,527;5,236;37,212;4,850;-25,129;-2,686;0,000;38,903;39,124;9,706;3,198;-14,253;-11,672;-15,582;-12,819;-3,128;27,874;0,000;219,840;Inf;236,000;220,000;-13,597;3,029;-8,811;25,668
12287,000;2,736;0,746;-34,074;3,317;9,527;5,236;37,212;4,850;-25,129;-2,686;0,000;38,900;39,100;9,706;3,198;-14,259;-11,740;-15,692;-12,901;-3,128;27,874;0,000;219,840;Inf;236,000;220,000;-13,581;3,024;-8,818;25,801
12287,500;3,132;0,768;-35,209;3,253;9,584;5,236;37,212;4,850;-25,129;-2,686;0,000;38,900;39,100;9,677;3,483;-14,248;-11,732;-15,652;-12,866;-3,128;27,874;0,000;219,640;Inf;236,000;220,000;-13,648;3,020;-8,813;25,794
12288,000;3,132;0,768;-35,209;3,253;9,584;5,236;37,212;4,850;-25,129;-2,686;0,000;38,900;39,100;9,677;3,483;-14,257;-11,739;-15,683;-12,885;-3,128;27,874;0,000;219,640;Inf;236,000;220,000;-13,624;3,021;-8,821;25,753
12288,500;3,132;0,768;-35,209;3,253;9,584;5,236;37,212;4,850;-25,129;-2,686;0,000;38,900;39,100;9,677;3,483;-14,214;-11,666;-15,568;-12,790;-3,128;27,874;0,000;219,740;Inf;236,000;220,000;-13,641;3,023;-8,824;25,711
12289,000;3,132;0,768;-35,209;3,253;9,584;5,236;37,212;4,850;-25,129;-2,686;0,000;38,900;39,100;9,677;3,483;-14,208;-11,717;-15,658;-12,877;-3,128;27,874;0,000;219,740;Inf;236,000;220,000;-13,559;3,025;-8,811;25,675
12289,500;3,132;0,768;-35,209;3,253;9,584;5,236;37,212;4,850;-25,129;-2,686;0,000;38,900;39,100;9,677;3,483;-14,308;-11,724;-15,663;-12,872;-3,128;27,874;0,000;221,940;Inf;236,000;220,000;-13,615;3,027;-8,817;25,652
12290,000;3,132;0,768;-35,209;3,253;9,584;5,287;37,214;4,848;-25,075;-2,669;0,000;38,896;39,105;9,677;3,483;-14,294;-11,680;-15,591;-12,857;-3,119;27,871;0,000;221,940;Inf;235,000;220,000;-13,642;3,029;-8,813;25,646
12290,500;3,132;0,768;-35,209;3,253;9,584;5,287;37,214;4,848;-25,075;-2,669;0,000;38,900;39,100;9,677;3,483;-14,332;-11,753;-15,743;-12,916;-3,119;27,871;0,000;222,940;Inf;235,000;220,000;-13,606;3,030;-8,814;25,629
12291,000;2,455;0,682;-34,106;3,270;9,594;5,287;37,214;4,848;-25,075;-2,669;0,000;38,900;39,100;9,706;3,231;-14,257;-11,732;-15,704;-12,906;-3,119;27,871;0,000;222,940;Inf;234,000;220,000;-13,686;3,032;-8,802;25,599
12291,500;2,455;0,682;-34,106;3,270;9,594;5,287;37,214;4,848;-25,075;-2,669;0,000;38,900;39,100;9,706;3,231;-14,273;-11,765;-15,716;-12,932;-3,119;27,871;0,000;222,640;Inf;234,000;220,000;-13,650;3,022;-8,826;25,556
12292,000;2,455;0,682;-34,106;3,270;9,594;5,287;37,214;4,848;-25,075;-2,669;0,000;38,900;39,100;9,706;3,231;-14,176;-11,695;-15,563;-12,854;-3,119;27,871;0,000;222,640;Inf;233,000;220,000;-13,671;3,013;-8,815;25,546
12292,500;2,455;0,682;-34,106;3,270;9,594;5,287;37,214;4,848;-25,075;-2,669;0,000;38,900;39,100;9,706;3,231;-14,317;-11,744;-15,665;-12,864;-3,119;27,871;0,000;221,040;Inf;233,000;220,000;-13,572;3,004;-8,821;25,564
12293,000;2,455;0,682;-34,106;3,270;9,594;5,251;37,208;4,854;-25,115;-2,693;0,000;38,883;39,041;9,706;3,231;-14,244;-11,736;-15,656;-12,887;-3,130;27,867;0,000;221,040;Inf;232,000;220,000;-13,648;2,995;-8,810;25,558
12293,500;2,455;0,682;-34,106;3,270;9,594;5,251;37,208;4,854;-25,115;-2,693;0,000;38,900;39,000;9,706;3,231;-14,340;-11,692;-15,599;-12,863;-3,130;27,867;0,000;221,340;Inf;232,000;220,000;-13,631;2,986;-8,803;25,570
12294,000;3,032;0,713;-35,209;3,293;9,734;5,251;37,208;4,854;-25,115;-2,693;0,000;38,900;39,000;9,598;3,297;-14,309;-11,750;-15,730;-12,914;-3,130;27,867;0,000;221,340;Inf;231,000;220,000;-13,623;2,977;-8,826;25,549
12294,500;3,032;0,713;-35,209;3,293;9,734;5,251;37,208;4,854;-25,115;-2,693;0,000;38,900;39,000;9,598;3,297;-14,121;-11,707;-15,628;-12,859;-3,130;27,867;0,000;221,440;Inf;231,000;220,000;-13,676;2,978;-8,799;25,532
12295,000;3,032;0,713;-35,209;3,293;9,734;5,251;37,208;4,854;-25,115;-2,693;0,000;38,900;39,000;9,598;3,297;-14,332;-11,642;-15,589;-12,832;-3,130;27,867;0,000;221,440;Inf;230,000;220,000;-13,579;2,979;-8,813;25,511
12295,500;3,032;0,713;-35,209;3,293;9,734;5,251;37,208;4,854;-25,115;-2,693;0,000;38,900;39,000;9,598;3,297;-14,155;-11,697;-15,601;-12,860;-3,130;27,867;0,000;218,440;Inf;230,000;220,000;-13,599;2,980;-8,799;25,561
12296,000;3,032;0,713;-35,209;3,293;9,734;5,251;37,208;4,854;-25,115;-2,693;0,000;38,900;39,000;9,598;3,297;-14,336;-11,640;-15,621;-12,814;-3,130;27,867;0,000;218,440;Inf;231,000;220,000;-13,578;2,981;-8,801;25,614
12296,500;3,032;0,713;-35,209;3,293;9,734;5,209;37,192;4,857;-25,138;-2,689;0,000;38,863;39,027;9,598;3,297;-14,169;-11,724;-15,666;-12,871;-3,134;27,874;0,000;218,140;Inf;231,000;220,000;-13,603;2,982;-8,807;25,596
12297,000;3,032;0,713;-35,209;3,293;9,734;5,209;37,192;4,857;-25,138;-2,689;0,000;38,900;39,000;9,598;3,297;-14,157;-11,663;-15,594;-12,835;-3,134;27,874;0,000;218,140;Inf;232,000;220,000;-13,607;2,983;-8,808;25,615
12297,500;2,279;0,628;-33,958;3,363;9,590;5,209;37,192;4,857;-25,138;-2,689;0,000;38,900;39,000;9,668;3,136;-14,313;-11,723;-15,645;-12,813;-3,134;27,874;0,000;218,540;Inf;232,000;220,000;-13,562;2,983;-8,798;25,631
12298,000;2,279;0,628;-33,958;3,363;9,590;5,209;37,192;4,857;-25,138;-2,689;0,000;38,900;39,000;9,668;3,136;-14,183;-11,727;-15,666;-12,865;-3,134;27,874;0,000;218,540;Inf;233,000;220,000;-13,623;2,972;-8,789;25,682
12298,500;2,279;0,628;-33,958;3,363;9,590;5,209;37,192;4,857;-25,138;-2,689;0,000;38,900;39,000;9,668;3,136;-14,282;-11,636;-15,558;-12,803;-3,134;27,874;0,000;218,140;Inf;233,000;220,000;-13,610;2,960;-8,781;25,623
12299,000;2,279;0,628;-33,958;3,363;9,590;5,209;37,192;4,857;-25,138;-2,689;0,000;38,900;39,000;9,668;3,136;-14,106;-11,727;-15,610;-12,859;-3,134;27,874;0,000;218,140;Inf;234,000;220,000;-13,570;2,949;-8,784;25,509
12299,500;2,279;0,628;-33,958;3,363;9,590;5,228;37,203;4,845;-25,096;-2,690;0,000;38,851;39,008;9,668;3,136;-14,311;-11,637;-15,535;-12,812;-3,146;27,865;0,000;218,740;Inf;234,000;220,000;-13,576;2,938;-8,772;25,453
12300,000;2,279;0,628;-33,958;3,363;9,590;5,228;37,203;4,845;-25,096;-2,690;0,000;38,900;39,000;9,668;3,136;-14,259;-11,731;-15,697;-12,886;-3,146;27,865;0,000;218,740;Inf;235,000;220,000;-13,574;2,927;-8,781;25,431
12300,500;3,449;0,826;-35,209;3,336;9,648;5,228;37,203;4,845;-25,096;-2,690;0,000;38,900;39,000;9,616;3,289;-14,134;-11,705;-15,600;-12,853;-3,146;27,865;0,000;218,140;Inf;235,000;220,000;-13,643;2,917;-8,769;25,395
12301,000;3,449;0,826;-35,209;3,336;9,648;5,228;37,203;4,845;-25,096;-2,690;0,000;38,900;39,000;9,616;3,289;-14,302;-11,630;-15,570;-12,795;-3,146;27,865;0,000;218,140;Inf;236,000;220,000;-13,573;2,926;-8,800;25,359
12301,500;3,449;0,826;-35,209;3,336;9,648;5,228;37,203;4,845;-25,096;-2,690;0,000;38,900;39,000;9,616;3,289;-14,218;-11,708;-15,690;-12,852;-3,146;27,865;0,000;218,440;Inf;236,000;220,000;-13,574;2,934;-8,776;25,248
12302,000;3,449;0,826;-35,209;3,336;9,648;5,228;37,203;4,845;-25,096;-2,690;0,000;38,900;39,000;9,616;3,289;-14,108;-11,679;-15,558;-12,828;-3,146;27,865;0,000;218,440;Inf;237,000;220,000;-13,617;2,943;-8,770;25,196
12302,500;3,449;0,826;-35,209;3,336;9,648;5,280;37,194;4,860;-25,071;-2,695;0,000;38,837;38,973;9,616;3,289;-14,186;-11,730;-15,641;-12,869;-3,153;27,868;0,000;220,440;Inf;237,000;220,000;-13,543;2,951;-8,784;25,171
12303,000;3,449;0,826;-35,209;3,336;9,648;5,280;37,194;4,860;-25,071;-2,695;0,000;38,800;39,000;9,616;3,289;-14,194;-11,671;-15,600;-12,810;-3,153;27,868;0,000;220,440;Inf;237,000;220,000;-13,606;2,959;-8,778;25,134
12303,500;3,449;0,826;-35,209;3,336;9,648;5,280;37,194;4,860;-25,071;-2,695;0,000;38,800;39,000;9,616;3,289;-14,297;-11,730;-15,717;-12,879;-3,153;27,868;0,000;221,040;Inf;237,000;220,000;-13,569;2,967;-8,785;25,163
12304,000;3,215;0,740;-35,209;3,250;9,626;5,280;37,194;4,860;-25,071;-2,695;0,000;38,800;39,000;9,612;3,282;-14,194;-11,722;-15,664;-12,868;-3,153;27,868;0,000;221,040;Inf;236,000;220,000;-13,656;2,975;-8,781;25,142
12304,500;3,215;0,740;-35,209;3,250;9,626;5,280;37,194;4,860;-25,071;-2,695;0,000;38,800;39,000;9,612;3,282;-14,330;-11,630;-15,568;-12,810;-3,153;27,868;0,000;220,340;Inf;236,000;220,000;-13,612;2,979;-8,803;25,107
12305,000;3,215;0,740;-35,209;3,250;9,626;5,280;37,194;4,860;-25,071;-2,695;0,000;38,800;39,000;9,612;3,282;-14,251;-11,731;-15,700;-12,900;-3,153;27,868;0,000;220,340;Inf;236,000;220,000;-13,584;2,983;-8,780;25,069
12305,500;3,215;0,740;-35,209;3,250;9,626;5,280;37,194;4,860;-25,071;-2,695;0,000;38,800;39,000;9,612;3,282;-14,174;-11,723;-15,610;-12,865;-3,153;27,868;0,000;223,540;Inf;236,000;220,000;-13,646;2,987;-8,789;25,054
