t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12306,000;3,215;0,740;-35,209;3,250;9,626;5,269;37,202;4,860;-25,112;-2,707;0,000;38,815;38,908;9,612;3,282;-14,222;-11,740;-15,683;-12,904;-3,156;27,862;0,000;223,540;Inf;235,000;220,000;-13,593;2,990;-8,798;25,046
12306,500;3,215;0,740;-35,209;3,250;9,626;5,269;37,202;4,860;-25,112;-2,707;0,000;38,800;38,900;9,612;3,282;-14,270;-11,691;-15,605;-12,836;-3,156;27,862;0,000;222,240;Inf;235,000;220,000;-13,638;2,994;-8,808;25,020
12307,000;2,717;0,733;-34,354;3,335;9,611;5,269;37,202;4,860;-25,112;-2,707;0,000;38,800;38,900;9,690;3,216;-14,312;-11,745;-15,719;-12,847;-3,156;27,862;0,000;222,240;Inf;234,000;220,000;-13,601;2,998;-8,815;24,987
12307,500;2,717;0,733;-34,354;3,335;9,611;5,269;37,202;4,860;-25,112;-2,707;0,000;38,800;38,900;9,690;3,216;-14,149;-11,735;-15,658;-12,875;-3,156;27,862;0,000;222,940;Inf;234,000;220,000;-13,656;2,993;-8,816;24,991
12308,000;2,717;0,733;-34,354;3,335;9,611;5,269;37,202;4,860;-25,112;-2,707;0,000;38,800;38,900;9,690;3,216;-14,358;-11,675;-15,627;-12,853;-3,156;27,862;0,000;222,940;Inf;233,000;220,000;-13,604;2,989;-8,814;24,959
12308,500;2,717;0,733;-34,354;3,335;9,611;5,269;37,202;4,860;-25,112;-2,707;0,000;38,800;38,900;9,690;3,216;-14,274;-11,773;-15,705;-12,913;-3,156;27,862;0,000;220,140;Inf;233,000;220,000;-13,628;2,984;-8,828;24,874
12309,000;2,717;0,733;-34,354;3,335;9,611;5,256;37,201;4,859;-25,109;-2,702;0,000;38,803;38,901;9,690;3,216;-14,183;-11,704;-15,644;-12,873;-3,157;27,853;0,000;220,140;Inf;233,000;220,000;-13,666;2,980;-8,817;24,838
12309,500;2,717;0,733;-34,354;3,335;9,611;5,256;37,201;4,859;-25,109;-2,702;0,000;38,800;38,900;9,690;3,216;-14,348;-11,634;-15,616;-12,828;-3,157;27,853;0,000;221,340;Inf;233,000;220,000;-13,601;2,975;-8,813;24,830
12310,000;2,717;0,733;-34,354;3,335;9,611;5,256;37,201;4,859;-25,109;-2,702;0,000;38,800;38,900;9,690;3,216;-14,139;-11,721;-15,625;-12,846;-3,157;27,853;0,000;221,340;Inf;232,000;220,000;-13,607;2,971;-8,828;24,814
12310,500;2,904;0,767;-33,802;3,322;9,579;5,256;37,201;4,859;-25,109;-2,702;0,000;38,800;38,900;9,772;3,110;-14,332;-11,712;-15,644;-12,861;-3,157;27,853;0,000;219,840;Inf;232,000;220,000;-13,583;2,967;-8,833;24,769
12311,000;2,904;0,767;-33,802;3,322;9,579;5,256;37,201;4,859;-25,109;-2,702;0,000;38,800;38,900;9,772;3,110;-14,246;-11,761;-15,704;-12,930;-3,157;27,853;0,000;219,840;Inf;232,000;220,000;-13,637;2,966;-8,824;24,709
12311,500;2,904;0,767;-33,802;3,322;9,579;5,256;37,201;4,859;-25,109;-2,702;0,000;38,800;38,900;9,772;3,110;-14,272;-11,690;-15,629;-12,861;-3,157;27,853;0,000;219,240;Inf;232,000;220,000;-13,660;2,965;-8,839;24,654
12312,000;2,904;0,767;-33,802;3,322;9,579;5,256;37,201;4,859;-25,109;-2,702;0,000;38,800;38,900;9,772;3,110;-14,324;-11,744;-15,701;-12,842;-3,157;27,853;0,000;219,240;Inf;232,000;220,000;-13,613;2,964;-8,813;24,560
12312,500;2,904;0,767;-33,802;3,322;9,579;5,231;37,196;4,862;-25,102;-2,714;0,000;38,796;38,875;9,772;3,110;-14,186;-11,738;-15,674;-12,892;-3,168;27,849;0,000;218,440;Inf;232,000;220,000;-13,653;2,963;-8,822;24,529
12313,000;2,904;0,767;-33,802;3,322;9,579;5,231;37,196;4,862;-25,102;-2,714;0,000;38,800;38,900;9,772;3,110;-14,244;-11,681;-15,614;-12,835;-3,168;27,849;0,000;218,440;Inf;233,000;220,000;-13,623;2,962;-8,841;24,526
12313,500;2,950;0,690;-35,209;3,303;9,631;5,231;37,196;4,862;-25,102;-2,714;0,000;38,800;38,900;9,670;3,113;-14,216;-11,745;-15,679;-12,905;-3,168;27,849;0,000;219,240;Inf;233,000;220,000;-13,594;2,961;-8,829;24,513
12314,000;2,950;0,690;-35,209;3,303;9,631;5,231;37,196;4,862;-25,102;-2,714;0,000;38,800;38,900;9,670;3,113;-14,364;-11,645;-15,641;-12,834;-3,168;27,849;0,000;219,240;Inf;233,000;220,000;-13,636;2,961;-8,820;24,502
12314,500;2,950;0,690;-35,209;3,303;9,631;5,231;37,196;4,862;-25,102;-2,714;0,000;38,800;38,900;9,670;3,113;-14,268;-11,766;-15,725;-12,904;-3,168;27,849;0,000;217,740;Inf;233,000;220,000;-13,621;2,961;-8,828;24,491
12315,000;2,950;0,690;-35,209;3,303;9,631;5,231;37,196;4,862;-25,102;-2,714;0,000;38,800;38,900;9,670;3,113;-14,135;-11,730;-15,620;-12,867;-3,168;27,849;0,000;217,740;Inf;234,000;220,000;-13,666;2,961;-8,816;24,489
12315,500;2,950;0,690;-35,209;3,303;9,631;5,206;37,204;4,863;-25,119;-2,719;0,000;38,778;38,828;9,670;3,113;-14,358;-11,703;-15,632;-12,834;-3,164;27,853;0,000;219,240;Inf;234,000;220,000;-13,588;2,960;-8,810;24,487
12316,000;2,950;0,690;-35,209;3,303;9,631;5,206;37,204;4,863;-25,119;-2,719;0,000;38,800;38,800;9,670;3,113;-14,225;-11,751;-15,703;-12,889;-3,164;27,853;0,000;219,240;Inf;234,000;220,000;-13,632;2,960;-8,817;24,509
12316,500;2,925;0,768;-33,719;3,326;9,530;5,206;37,204;4,863;-25,119;-2,719;0,000;38,800;38,800;9,870;3,265;-14,320;-11,679;-15,613;-12,859;-3,164;27,853;0,000;218,140;Inf;234,000;220,000;-13,642;2,960;-8,812;24,492
12317,000;2,925;0,768;-33,719;3,326;9,530;5,206;37,204;4,863;-25,119;-2,719;0,000;38,800;38,800;9,870;3,265;-14,174;-11,718;-15,667;-12,871;-3,164;27,853;0,000;218,140;Inf;235,000;220,000;-13,618;2,959;-8,792;24,509
12317,500;2,925;0,768;-33,719;3,326;9,530;5,206;37,204;4,863;-25,119;-2,719;0,000;38,800;38,800;9,870;3,265;-14,272;-11,670;-15,613;-12,853;-3,164;27,853;0,000;219,340;Inf;235,000;220,000;-13,608;2,959;-8,823;24,495
12318,000;2,925;0,768;-33,719;3,326;9,530;5,206;37,204;4,863;-25,119;-2,719;0,000;38,800;38,800;9,870;3,265;-14,303;-11,766;-15,738;-12,927;-3,164;27,853;0,000;219,340;Inf;235,000;220,000;-13,602;2,958;-8,803;24,453
12318,500;2,925;0,768;-33,719;3,326;9,530;5,206;37,204;4,863;-25,119;-2,719;0,000;38,800;38,800;9,870;3,265;-14,202;-11,720;-15,658;-12,879;-3,164;27,853;0,000;219,140;Inf;235,000;220,000;-13,683;2,958;-8,824;24,444
12319,000;2,925;0,768;-33,719;3,326;9,530;5,245;37,208;4,872;-25,106;-2,704;0,000;38,769;38,841;9,870;3,265;-14,363;-11,664;-15,608;-12,841;-3,160;27,863;0,000;219,140;Inf;235,000;220,000;-13,615;2,957;-8,816;24,417
12319,500;2,925;0,768;-33,719;3,326;9,530;5,245;37,208;4,872;-25,106;-2,704;0,000;38,800;38,800;9,870;3,265;-14,239;-11,747;-15,676;-12,930;-3,160;27,863;0,000;219,840;Inf;235,000;220,000;-13,619;2,957;-8,828;24,322
12320,000;3,100;0,718;-35,209;3,242;9,655;5,245;37,208;4,872;-25,106;-2,704;0,000;38,800;38,800;9,614;3,206;-14,189;-11,712;-15,641;-12,860;-3,160;27,863;0,000;219,840;Inf;235,000;220,000;-13,648;2,956;-8,829;24,254
12320,500;3,100;0,718;-35,209;3,242;9,655;5,245;37,208;4,872;-25,106;-2,704;0,000;38,800;38,800;9,614;3,206;-14,249;-11,770;-15,706;-12,920;-3,160;27,863;0,000;219,840;Inf;235,000;220,000;-13,601;2,959;-8,822;24,300
12321,000;3,100;0,718;-35,209;3,242;9,655;5,245;37,208;4,872;-25,106;-2,704;0,000;38,800;38,800;9,614;3,206;-14,347;-11,698;-15,662;-12,876;-3,160;27,863;0,000;219,840;Inf;235,000;220,000;-13,661;2,961;-8,842;24,432
12321,500;3,100;0,718;-35,209;3,242;9,655;5,245;37,208;4,872;-25,106;-2,704;0,000;38,800;38,800;9,614;3,206;-14,284;-11,767;-15,748;-12,875;-3,160;27,863;0,000;221,240;Inf;235,000;220,000;-13,646;2,963;-8,843;24,476
12322,000;3,100;0,718;-35,209;3,242;9,655;5,296;37,192;4,860;-25,157;-2,715;0,000;38,752;38,807;9,614;3,206;-14,120;-11,750;-15,676;-12,875;-3,170;27,839;0,000;221,240;Inf;234,000;220,000;-13,669;2,965;-8,841;24,439
12322,500;3,100;0,718;-35,209;3,242;9,655;5,296;37,192;4,860;-25,157;-2,715;0,000;38,800;38,800;9,614;3,206;-14,311;-11,689;-15,631;-12,858;-3,170;27,839;0,000;220,340;Inf;234,000;220,000;-13,605;2,968;-8,821;24,428
12323,000;3,286;0,772;-35,209;3,255;9,619;5,296;37,192;4,860;-25,157;-2,715;0,000;38,800;38,800;9,683;3,179;-14,254;-11,746;-15,732;-12,928;-3,170;27,839;0,000;220,340;Inf;234,000;220,000;-13,622;2,970;-8,838;24,384
12323,500;3,286;0,772;-35,209;3,255;9,619;5,296;37,192;4,860;-25,157;-2,715;0,000;38,800;38,800;9,683;3,179;-14,205;-11,742;-15,675;-12,900;-3,170;27,839;0,000;221,440;Inf;234,000;220,000;-13,665;2,975;-8,842;24,353
12324,000;3,286;0,772;-35,209;3,255;9,619;5,296;37,192;4,860;-25,157;-2,715;0,000;38,800;38,800;9,683;3,179;-14,274;-11,769;-15,716;-12,864;-3,170;27,839;0,000;221,440;Inf;233,000;220,000;-13,630;2,980;-8,848;24,322
12324,500;3,286;0,772;-35,209;3,255;9,619;5,296;37,192;4,860;-25,157;-2,715;0,000;38,800;38,800;9,683;3,179;-14,234;-11,749;-15,653;-12,904;-3,170;27,839;0,000;219,340;Inf;233,000;220,000;-13,656;2,985;-8,832;24,287
12325,000;3,286;0,772;-35,209;3,255;9,619;5,296;37,192;4,860;-25,157;-2,715;0,000;38,800;38,800;9,683;3,179;-14,358;-11,721;-15,666;-12,869;-3,170;27,839;0,000;219,340;Inf;233,000;220,000;-13,635;2,990;-8,845;24,275
12325,500;3,286;0,772;-35,209;3,255;9,619;5,265;37,181;4,849;-25,167;-2,724;0,000;38,739;38,761;9,683;3,179;-14,313;-11,769;-15,765;-12,947;-3,176;27,844;0,000;220,740;Inf;233,000;220,000;-13,653;2,995;-8,842;24,296
12326,000;3,286;0,772;-35,209;3,255;9,619;5,265;37,181;4,849;-25,167;-2,724;0,000;38,700;38,800;9,683;3,179;-14,356;-11,721;-15,637;-12,892;-3,176;27,844;0,000;220,740;Inf;233,000;220,000;-13,699;3,000;-8,843;24,290
12326,500;2,666;0,654;-35,209;3,246;9,658;5,265;37,181;4,849;-25,167;-2,724;0,000;38,700;38,800;9,539;3,208;-14,356;-11,728;-15,668;-12,849;-3,176;27,844;0,000;219,140;Inf;233,000;220,000;-13,651;3,004;-8,846;24,240
12327,000;2,666;0,654;-35,209;3,246;9,658;5,265;37,181;4,849;-25,167;-2,724;0,000;38,700;38,800;9,539;3,208;-14,166;-11,764;-15,674;-12,913;-3,176;27,844;0,000;219,140;Inf;233,000;220,000;-13,650;2,999;-8,839;24,197
12327,500;2,666;0,654;-35,209;3,246;9,658;5,265;37,181;4,849;-25,167;-2,724;0,000;38,700;38,800;9,539;3,208;-14,308;-11,757;-15,757;-12,913;-3,176;27,844;0,000;219,740;Inf;233,000;220,000;-13,629;2,993;-8,827;24,204
12328,000;2,666;0,654;-35,209;3,246;9,658;5,265;37,181;4,849;-25,167;-2,724;0,000;38,700;38,800;9,539;3,208;-14,275;-11,751;-15,709;-12,877;-3,176;27,844;0,000;219,740;Inf;233,000;220,000;-13,684;2,988;-8,831;24,184
12328,500;2,666;0,654;-35,209;3,246;9,658;5,258;37,195;4,851;-25,148;-2,733;0,000;38,731;38,854;9,539;3,208;-14,267;-11,760;-15,649;-12,831;-3,183;27,841;0,000;217,040;Inf;233,000;220,000;-13,653;2,983;-8,830;24,201
12329,000;2,666;0,654;-35,209;3,246;9,658;5,258;37,195;4,851;-25,148;-2,733;0,000;38,700;38,900;9,539;3,208;-14,248;-11,753;-15,690;-12,881;-3,183;27,841;0,000;217,040;Inf;234,000;220,000;-13,627;2,977;-8,835;24,208
12329,500;3,372;0,822;-35,106;3,254;9,583;5,258;37,195;4,851;-25,148;-2,733;0,000;38,700;38,900;9,691;3,327;-14,273;-11,753;-15,715;-12,892;-3,183;27,841;0,000;218,540;Inf;234,000;220,000;-13,643;2,972;-8,836;24,225
12330,000;3,372;0,822;-35,106;3,254;9,583;5,258;37,195;4,851;-25,148;-2,733;0,000;38,700;38,900;9,691;3,327;-14,352;-11,766;-15,745;-12,903;-3,183;27,841;0,000;218,540;Inf;235,000;220,000;-13,658;2,979;-8,854;24,307
12330,500;3,372;0,822;-35,106;3,254;9,583;5,258;37,195;4,851;-25,148;-2,733;0,000;38,700;38,900;9,691;3,327;-14,287;-11,693;-15,623;-12,832;-3,183;27,841;0,000;218,040;Inf;235,000;220,000;-13,692;2,985;-8,839;24,306
12331,000;3,372;0,822;-35,106;3,254;9,583;5,258;37,195;4,851;-25,148;-2,733;0,000;38,700;38,900;9,691;3,327;-14,305;-11,620;-15,579;-12,814;-3,183;27,841;0,000;218,040;Inf;236,000;220,000;-13,609;2,992;-8,821;24,315
12331,500;3,372;0,822;-35,106;3,254;9,583;5,201;37,177;4,842;-25,140;-2,735;0,000;38,713;38,878;9,691;3,327;-14,305;-11,756;-15,734;-12,937;-3,189;27,832;0,000;219,940;Inf;236,000;220,000;-13,580;2,998;-8,845;24,344
12332,000;3,372;0,822;-35,106;3,254;9,583;5,201;37,177;4,842;-25,140;-2,735;0,000;38,700;38,900;9,691;3,327;-14,397;-11,683;-15,659;-12,838;-3,189;27,832;0,000;219,940;Inf;236,000;220,000;-13,683;3,004;-8,834;24,351
12332,500;3,372;0,822;-35,106;3,254;9,583;5,201;37,177;4,842;-25,140;-2,735;0,000;38,700;38,900;9,691;3,327;-14,229;-11,761;-15,700;-12,894;-3,189;27,832;0,000;218,740;Inf;236,000;220,000;-13,645;3,010;-8,851;24,377
12333,000;3,020;0,800;-34,309;3,334;9,539;5,201;37,177;4,842;-25,140;-2,735;0,000;38,700;38,900;9,700;3,270;-14,138;-11,707;-15,602;-12,825;-3,189;27,832;0,000;218,740;Inf;237,000;220,000;-13,646;3,016;-8,825;24,422
12333,500;3,020;0,800;-34,309;3,334;9,539;5,201;37,177;4,842;-25,140;-2,735;0,000;38,700;38,900;9,700;3,270;-14,330;-11,730;-15,661;-12,890;-3,189;27,832;0,000;218,940;Inf;237,000;220,000;-13,568;3,016;-8,842;24,447
12334,000;3,020;0,800;-34,309;3,334;9,539;5,201;37,177;4,842;-25,140;-2,735;0,000;38,700;38,900;9,700;3,270;-14,266;-11,738;-15,649;-12,858;-3,189;27,832;0,000;218,940;Inf;238,000;220,000;-13,653;3,016;-8,819;24,545
12334,500;3,020;0,800;-34,309;3,334;9,539;5,201;37,177;4,842;-25,140;-2,735;0,000;38,700;38,900;9,700;3,270;-14,310;-11,775;-15,734;-12,925;-3,189;27,832;0,000;220,240;Inf;238,000;220,000;-13,628;3,016;-8,840;24,608
12335,000;3,020;0,800;-34,309;3,334;9,539;5,249;37,181;4,853;-25,123;-2,732;0,000;38,710;38,828;9,700;3,270;-14,341;-11,749;-15,698;-12,835;-3,182;27,837;0,000;220,240;Inf;238,000;220,000;-13,686;3,016;-8,832;24,656
12335,500;3,020;0,800;-34,309;3,334;9,539;5,249;37,181;4,853;-25,123;-2,732;0,000;38,700;38,800;9,700;3,270;-14,182;-11,786;-15,690;-12,898;-3,182;27,837;0,000;221,340;Inf;238,000;220,000;-13,656;3,016;-8,823;24,730
12336,000;3,315;0,748;-35,209;3,210;9,659;5,249;37,181;4,853;-25,123;-2,732;0,000;38,700;38,800;9,632;3,286;-14,174;-11,717;-15,624;-12,864;-3,182;27,837;0,000;221,340;Inf;237,000;220,000;-13,639;3,016;-8,808;24,788
12336,500;3,315;0,748;-35,209;3,210;9,659;5,249;37,181;4,853;-25,123;-2,732;0,000;38,700;38,800;9,632;3,286;-14,320;-11,772;-15,759;-12,912;-3,182;27,837;0,000;219,740;Inf;237,000;220,000;-13,595;3,021;-8,831;24,825
12337,000;3,315;0,748;-35,209;3,210;9,659;5,249;37,181;4,853;-25,123;-2,732;0,000;38,700;38,800;9,632;3,286;-14,283;-11,748;-15,709;-12,916;-3,182;27,837;0,000;219,740;Inf;237,000;220,000;-13,691;3,026;-8,829;24,880
12337,500;3,315;0,748;-35,209;3,210;9,659;5,249;37,181;4,853;-25,123;-2,732;0,000;38,700;38,800;9,632;3,286;-14,394;-11,643;-15,578;-12,833;-3,182;27,837;0,000;223,140;Inf;237,000;220,000;-13,664;3,031;-8,836;24,980
12338,000;3,315;0,748;-35,209;3,210;9,659;5,269;37,167;4,862;-25,170;-2,741;0,000;38,706;38,752;9,632;3,286;-14,288;-11,776;-15,742;-12,870;-3,190;27,827;0,000;223,140;Inf;236,000;220,000;-13,612;3,036;-8,835;25,055
12338,500;3,315;0,748;-35,209;3,210;9,659;5,269;37,167;4,862;-25,170;-2,741;0,000;38,700;38,800;9,632;3,286;-14,351;-11,688;-15,615;-12,851;-3,190;27,827;0,000;221,040;Inf;236,000;220,000;-13,669;3,040;-8,819;25,188
12339,000;3,315;0,748;-35,209;3,210;9,659;5,269;37,167;4,862;-25,170;-2,741;0,000;38,700;38,800;9,632;3,286;-14,301;-11,753;-15,743;-12,932;-3,190;27,827;0,000;221,040;Inf;235,000;220,000;-13,626;3,045;-8,839;25,260
12339,500;3,165;0,738;-35,209;3,231;9,640;5,269;37,167;4,862;-25,170;-2,741;0,000;38,700;38,800;9,665;3,188;-14,254;-11,717;-15,666;-12,878;-3,190;27,827;0,000;223,540;Inf;235,000;220,000;-13,683;3,049;-8,836;25,322
12340,000;3,165;0,738;-35,209;3,231;9,640;5,269;37,167;4,862;-25,170;-2,741;0,000;38,700;38,800;9,665;3,188;-14,366;-11,741;-15,718;-12,872;-3,190;27,827;0,000;223,540;Inf;234,000;220,000;-13,629;3,051;-8,848;25,400
12340,500;3,165;0,738;-35,209;3,231;9,640;5,269;37,167;4,862;-25,170;-2,741;0,000;38,700;38,800;9,665;3,188;-14,228;-11,784;-15,715;-12,922;-3,190;27,827;0,000;219,540;Inf;234,000;220,000;-13,674;3,053;-8,855;25,459
12341,000;3,165;0,738;-35,209;3,231;9,640;5,269;37,167;4,862;-25,170;-2,741;0,000;38,700;38,800;9,665;3,188;-14,212;-11,709;-15,633;-12,865;-3,190;27,827;0,000;219,540;Inf;234,000;220,000;-13,662;3,055;-8,839;25,563
12341,500;3,165;0,738;-35,209;3,231;9,640;5,293;37,176;4,867;-25,194;-2,736;0,000;38,696;38,800;9,665;3,188;-14,341;-11,784;-15,758;-12,915;-3,185;27,838;0,000;221,940;Inf;234,000;220,000;-13,605;3,057;-8,828;25,577
12342,000;3,165;0,738;-35,209;3,231;9,640;5,293;37,176;4,867;-25,194;-2,736;0,000;38,700;38,800;9,665;3,188;-14,404;-11,673;-15,636;-12,874;-3,185;27,838;0,000;221,940;Inf;233,000;220,000;-13,700;3,058;-8,861;25,584
12342,500;3,394;0,804;-35,209;3,232;9,712;5,293;37,176;4,867;-25,194;-2,736;0,000;38,700;38,800;9,473;3,272;-14,328;-11,789;-15,755;-12,905;-3,185;27,838;0,000;219,840;Inf;233,000;220,000;-13,647;3,060;-8,857;25,532
12343,000;3,394;0,804;-35,209;3,232;9,712;5,293;37,176;4,867;-25,194;-2,736;0,000;38,700;38,800;9,473;3,272;-14,120;-11,757;-15,653;-12,901;-3,185;27,838;0,000;219,840;Inf;233,000;220,000;-13,694;3,066;-8,830;25,534
12343,500;3,394;0,804;-35,209;3,232;9,712;5,293;37,176;4,867;-25,194;-2,736;0,000;38,700;38,800;9,473;3,272;-14,287;-11,727;-15,668;-12,865;-3,185;27,838;0,000;222,640;Inf;233,000;220,000;-13,608;3,071;-8,851;25,560
12344,000;3,394;0,804;-35,209;3,232;9,712;5,293;37,176;4,867;-25,194;-2,736;0,000;38,700;38,800;9,473;3,272;-14,282;-11,772;-15,749;-12,949;-3,185;27,838;0,000;222,640;Inf;232,000;220,000;-13,637;3,076;-8,853;25,598
12344,500;3,394;0,804;-35,209;3,232;9,712;5,306;37,169;4,864;-25,163;-2,724;0,000;38,678;38,693;9,473;3,272;-14,288;-11,748;-15,700;-12,910;-3,199;27,829;0,000;218,240;Inf;232,000;220,000;-13,688;3,081;-8,847;25,679
12345,000;3,394;0,804;-35,209;3,232;9,712;5,306;37,169;4,864;-25,163;-2,724;0,000;38,700;38,700;9,473;3,272;-14,281;-11,740;-15,687;-12,840;-3,199;27,829;0,000;218,240;Inf;233,000;220,000;-13,661;3,087;-8,851;25,714
12345,500;3,126;0,818;-34,410;3,271;9,626;5,306;37,169;4,864;-25,163;-2,724;0,000;38,700;38,700;9,683;3,188;-14,232;-11,763;-15,699;-12,897;-3,199;27,829;0,000;219,540;Inf;233,000;220,000;-13,637;3,092;-8,854;25,718
12346,000;3,126;0,818;-34,410;3,271;9,626;5,306;37,169;4,864;-25,163;-2,724;0,000;38,700;38,700;9,683;3,188;-14,353;-11,780;-15,769;-12,949;-3,199;27,829;0,000;219,540;Inf;233,000;220,000;-13,648;3,092;-8,832;25,740
12346,500;3,126;0,818;-34,410;3,271;9,626;5,306;37,169;4,864;-25,163;-2,724;0,000;38,700;38,700;9,683;3,188;-14,257;-11,722;-15,711;-12,920;-3,199;27,829;0,000;218,340;Inf;233,000;220,000;-13,713;3,093;-8,860;25,766
12347,000;3,126;0,818;-34,410;3,271;9,626;5,306;37,169;4,864;-25,163;-2,724;0,000;38,700;38,700;9,683;3,188;-14,382;-11,659;-15,630;-12,871;-3,199;27,829;0,000;218,340;Inf;234,000;220,000;-13,652;3,093;-8,851;25,784
12347,500;3,126;0,818;-34,410;3,271;9,626;5,306;37,169;4,864;-25,163;-2,724;0,000;38,700;38,700;9,683;3,188;-14,246;-11,780;-15,711;-12,912;-3,199;27,829;0,000;219,640;Inf;234,000;220,000;-13,635;3,094;-8,868;25,697
12348,000;3,126;0,818;-34,410;3,271;9,626;5,262;37,175;4,861;-25,187;-2,726;0,000;38,674;38,759;9,683;3,188;-14,236;-11,787;-15,678;-12,897;-3,183;27,838;0,000;219,640;Inf;234,000;220,000;-13,662;3,094;-8,856;25,702
12348,500;3,126;0,818;-34,410;3,271;9,626;5,262;37,175;4,861;-25,187;-2,726;0,000;38,700;38,800;9,683;3,188;-14,368;-11,790;-15,796;-12,939;-3,183;27,838;0,000;218,740;Inf;234,000;220,000;-13,650;3,095;-8,872;25,779
12349,000;2,619;0,659;-34,139;3,276;9,682;5,262;37,175;4,861;-25,187;-2,726;0,000;38,700;38,800;9,817;3,185;-14,285;-11,794;-15,776;-12,936;-3,183;27,838;0,000;218,740;Inf;235,000;220,000;-13,723;3,095;-8,867;25,786
12349,500;2,619;0,659;-34,139;3,276;9,682;5,262;37,175;4,861;-25,187;-2,726;0,000;38,700;38,800;9,817;3,185;-14,257;-11,676;-15,557;-12,832;-3,183;27,838;0,000;219,440;Inf;235,000;220,000;-13,698;3,088;-8,841;25,788
12350,000;2,619;0,659;-34,139;3,276;9,682;5,262;37,175;4,861;-25,187;-2,726;0,000;38,700;38,800;9,817;3,185;-14,280;-11,769;-15,723;-12,924;-3,183;27,838;0,000;219,440;Inf;235,000;220,000;-13,581;3,080;-8,842;25,783
12350,500;2,619;0,659;-34,139;3,276;9,682;5,262;37,175;4,861;-25,187;-2,726;0,000;38,700;38,800;9,817;3,185;-14,391;-11,759;-15,733;-12,932;-3,183;27,838;0,000;218,640;Inf;235,000;220,000;-13,674;3,072;-8,846;25,798
12351,000;2,619;0,659;-34,139;3,276;9,682;5,253;37,169;4,858;-25,151;-2,733;0,000;38,670;38,707;9,817;3,185;-14,409;-11,674;-15,649;-12,864;-3,180;27,840;0,000;218,640;Inf;236,000;220,000;-13,704;3,065;-8,836;25,784
12351,500;2,619;0,659;-34,139;3,276;9,682;5,253;37,169;4,858;-25,151;-2,733;0,000;38,700;38,700;9,817;3,185;-14,234;-11,690;-15,585;-12,786;-3,180;27,840;0,000;220,940;Inf;236,000;220,000;-13,649;3,058;-8,867;25,724
12352,000;3,545;0,876;-35,209;3,297;9,634;5,253;37,169;4,858;-25,151;-2,733;0,000;38,700;38,700;9,616;3,222;-14,055;-11,714;-15,582;-12,861;-3,180;27,840;0,000;220,940;Inf;236,000;220,000;-13,574;3,050;-8,845;25,722
12352,500;3,545;0,876;-35,209;3,297;9,634;5,253;37,169;4,858;-25,151;-2,733;0,000;38,700;38,700;9,616;3,222;-14,304;-11,776;-15,738;-12,901;-3,180;27,840;0,000;218,640;Inf;236,000;220,000;-13,553;3,058;-8,849;25,686
12353,000;3,545;0,876;-35,209;3,297;9,634;5,253;37,169;4,858;-25,151;-2,733;0,000;38,700;38,700;9,616;3,222;-14,248;-11,756;-15,739;-12,931;-3,180;27,840;0,000;218,640;Inf;237,000;220,000;-13,680;3,066;-8,843;25,666
12353,500;3,545;0,876;-35,209;3,297;9,634;5,253;37,169;4,858;-25,151;-2,733;0,000;38,700;38,700;9,616;3,222;-14,393;-11,797;-15,796;-12,982;-3,180;27,840;0,000;222,940;Inf;237,000;220,000;-13,669;3,074;-8,859;25,679
12354,000;3,545;0,876;-35,209;3,297;9,634;5,253;37,169;4,858;-25,151;-2,733;0,000;38,700;38,700;9,616;3,222;-14,323;-11,782;-15,753;-12,962;-3,180;27,840;0,000;222,940;Inf;236,000;220,000;-13,742;3,082;-8,862;25,659
12354,500;3,545;0,876;-35,209;3,297;9,634;5,245;37,168;4,853;-25,179;-2,732;0,000;38,666;38,748;9,616;3,222;-14,338;-11,722;-15,679;-12,888;-3,182;27,836;0,000;221,140;Inf;236,000;220,000;-13,705;3,090;-8,880;25,675
12355,000;3,545;0,876;-35,209;3,297;9,634;5,245;37,168;4,853;-25,179;-2,732;0,000;38,700;38,700;9,616;3,222;-14,312;-11,785;-15,711;-12,865;-3,182;27,836;0,000;221,140;Inf;235,000;220,000;-13,657;3,097;-8,863;25,673
12355,500;3,179;0,832;-34,926;3,318;9,570;5,245;37,168;4,853;-25,179;-2,732;0,000;38,700;38,700;9,663;3,372;-14,237;-11,768;-15,689;-12,930;-3,182;27,836;0,000;222,640;Inf;235,000;220,000;-13,668;3,104;-8,845;25,736
12356,000;3,179;0,832;-34,926;3,318;9,570;5,245;37,168;4,853;-25,179;-2,732;0,000;38,700;38,700;9,663;3,372;-14,393;-11,779;-15,803;-12,934;-3,182;27,836;0,000;222,640;Inf;234,000;220,000;-13,656;3,106;-8,857;25,793
12356,500;3,179;0,832;-34,926;3,318;9,570;5,245;37,168;4,853;-25,179;-2,732;0,000;38,700;38,700;9,663;3,372;-14,442;-11,681;-15,702;-12,875;-3,182;27,836;0,000;220,640;Inf;234,000;220,000;-13,727;3,107;-8,866;25,852
12357,000;3,179;0,832;-34,926;3,318;9,570;5,245;37,168;4,853;-25,179;-2,732;0,000;38,700;38,700;9,663;3,372;-14,256;-11,793;-15,743;-12,917;-3,182;27,836;0,000;220,640;Inf;234,000;220,000;-13,675;3,108;-8,872;25,870
12357,500;3,179;0,832;-34,926;3,318;9,570;5,258;37,168;4,846;-25,220;-2,717;0,000;38,661;38,737;9,663;3,372;-14,158;-11,748;-15,638;-12,888;-3,163;27,835;0,000;221,740;Inf;234,000;220,000;-13,677;3,109;-8,889;25,897
12358,000;3,179;0,832;-34,926;3,318;9,570;5,258;37,168;4,846;-25,220;-2,717;0,000;38,700;38,700;9,663;3,372;-14,353;-11,781;-15,756;-12,922;-3,163;27,835;0,000;221,740;Inf;233,000;220,000;-13,608;3,110;-8,863;25,900
12358,500;2,226;0,624;-33,832;3,289;9,559;5,258;37,168;4,846;-25,220;-2,717;0,000;38,700;38,700;9,771;3,313;-14,315;-11,784;-15,779;-12,956;-3,163;27,835;0,000;221,140;Inf;233,000;220,000;-13,703;3,111;-8,861;25,898
12359,000;2,226;0,624;-33,832;3,289;9,559;5,258;37,168;4,846;-25,220;-2,717;0,000;38,700;38,700;9,771;3,313;-14,439;-11,772;-15,770;-12,902;-3,163;27,835;0,000;221,140;Inf;232,000;220,000;-13,708;3,097;-8,877;25,878
12359,500;2,226;0,624;-33,832;3,289;9,559;5,258;37,168;4,846;-25,220;-2,717;0,000;38,700;38,700;9,771;3,313;-14,259;-11,790;-15,706;-12,841;-3,163;27,835;0,000;221,640;Inf;232,000;220,000;-13,721;3,083;-8,843;25,898
12360,000;2,226;0,624;-33,832;3,289;9,559;5,258;37,168;4,846;-25,220;-2,717;0,000;38,700;38,700;9,771;3,313;-14,027;-11,716;-15,597;-12,833;-3,163;27,835;0,000;221,640;Inf;231,000;220,000;-13,649;3,069;-8,865;25,877
12360,500;2,226;0,624;-33,832;3,289;9,559;5,258;37,170;4,853;-25,222;-2,718;0,000;38,660;38,768;9,771;3,313;-14,198;-11,734;-15,676;-12,888;-3,160;27,846;0,000;218,840;Inf;231,000;220,000;-13,543;3,055;-8,840;25,852
12361,000;2,226;0,624;-33,832;3,289;9,559;5,258;37,170;4,853;-25,222;-2,718;0,000;38,700;38,800;9,771;3,313;-14,363;-11,773;-15,795;-12,976;-3,160;27,846;0,000;218,840;Inf;232,000;220,000;-13,624;3,041;-8,858;25,855
12361,500;2,226;0,624;-33,832;3,289;9,559;5,258;37,170;4,853;-25,222;-2,718;0,000;38,700;38,800;9,771;3,313;-14,405;-11,771;-15,743;-12,957;-3,160;27,846;0,000;217,940;Inf;232,000;220,000;-13,727;3,028;-8,859;25,881
12362,000;2,757;0,745;-34,355;3,266;9,618;5,258;37,170;4,853;-25,222;-2,718;0,000;38,700;38,800;9,728;3,354;-14,330;-11,707;-15,671;-12,880;-3,160;27,846;0,000;217,940;Inf;233,000;220,000;-13,719;3,015;-8,871;25,886
12362,500;2,757;0,745;-34,355;3,266;9,618;5,258;37,170;4,853;-25,222;-2,718;0,000;38,700;38,800;9,728;3,354;-14,192;-11,765;-15,699;-12,896;-3,160;27,846;0,000;216,940;Inf;233,000;220,000;-13,647;3,010;-8,858;25,856
12363,000;2,757;0,745;-34,355;3,266;9,618;5,258;37,170;4,853;-25,222;-2,718;0,000;38,700;38,800;9,728;3,354;-14,239;-11,744;-15,636;-12,889;-3,160;27,846;0,000;216,940;Inf;234,000;220,000;-13,638;3,006;-8,851;25,792
12363,500;2,757;0,745;-34,355;3,266;9,618;5,258;37,170;4,853;-25,222;-2,718;0,000;38,700;38,800;9,728;3,354;-14,262;-11,678;-15,596;-12,859;-3,160;27,846;0,000;218,140;Inf;234,000;220,000;-13,627;3,002;-8,861;25,767
12364,000;2,757;0,745;-34,355;3,266;9,618;5,258;37,160;4,836;-25,253;-2,718;0,000;38,659;38,798;9,728;3,354;-14,431;-11,779;-15,757;-12,942;-3,158;27,839;0,000;218,140;Inf;235,000;220,000;-13,599;2,998;-8,856;25,759
12364,500;2,757;0,745;-34,355;3,266;9,618;5,258;37,160;4,836;-25,253;-2,718;0,000;38,700;38,800;9,728;3,354;-14,410;-11,805;-15,825;-12,964;-3,158;27,839;0,000;217,640;Inf;235,000;220,000;-13,727;2,994;-8,853;25,740
12365,000;2,863;0,750;-33,639;3,292;9,621;5,258;37,160;4,836;-25,253;-2,718;0,000;38,700;38,800;9,849;1,550;-14,150;-11,738;-15,577;-12,876;-3,158;27,839;0,000;217,640;Inf;236,000;220,000;-13,751;2,990;-8,859;25,728
12365,500;2,863;0,750;-33,639;3,292;9,621;5,258;37,160;4,836;-25,253;-2,718;0,000;38,700;38,800;9,849;1,550;-14,122;-11,671;-15,552;-12,813;-3,158;27,839;0,000;218,040;Inf;236,000;220,000;-13,585;2,988;-8,834;25,729
12366,000;2,863;0,750;-33,639;3,292;9,621;5,258;37,160;4,836;-25,253;-2,718;0,000;38,700;38,800;9,849;1,550;-14,270;-11,760;-15,747;-12,949;-3,158;27,839;0,000;218,040;Inf;237,000;220,000;-13,682;2,984;-8,838;25,708
12366,500;2,863;0,750;-33,639;3,292;9,621;5,258;37,160;4,836;-25,253;-2,718;0,000;38,700;38,800;9,849;1,550;-14,291;-11,781;-15,745;-12,906;-3,158;27,839;0,000;220,640;Inf;237,000;220,000;-13,682;2,984;-8,848;25,687
12367,000;2,863;0,750;-33,639;3,292;9,621;5,234;37,175;4,840;-25,235;-2,720;0,000;38,663;38,750;9,849;1,550;-14,308;-11,784;-15,779;-12,953;-3,158;27,849;0,000;220,640;Inf;237,000;220,000;-13,681;2,982;-8,842;25,671
12367,500;2,863;0,750;-33,639;3,292;9,621;5,234;37,175;4,840;-25,235;-2,720;0,000;38,700;38,700;9,849;1,550;-14,379;-11,803;-15,773;-12,938;-3,158;27,849;0,000;221,140;Inf;237,000;220,000;-13,706;2,980;-8,850;25,662
12368,000;2,863;0,750;-33,639;3,292;9,621;5,234;37,175;4,840;-25,235;-2,720;0,000;38,700;38,700;9,849;1,550;-14,288;-11,780;-15,756;-12,955;-3,158;27,849;0,000;221,140;Inf;236,000;220,000;-13,723;2,978;-8,873;25,655
12368,500;3,130;0,781;-35,209;3,288;9,535;5,234;37,175;4,840;-25,235;-2,720;0,000;38,700;38,700;9,670;3,307;-14,439;-11,699;-15,691;-12,884;-3,158;27,849;0,000;220,940;Inf;236,000;220,000;-13,695;2,976;-8,854;25,637
12369,000;3,130;0,781;-35,209;3,288;9,535;5,234;37,175;4,840;-25,235;-2,720;0,000;38,700;38,700;9,670;3,307;-14,334;-11,814;-15,803;-12,973;-3,158;27,849;0,000;220,940;Inf;236,000;220,000;-13,678;2,979;-8,867;25,644
12369,500;3,130;0,781;-35,209;3,288;9,535;5,234;37,175;4,840;-25,235;-2,720;0,000;38,700;38,700;9,670;3,307;-14,129;-11,749;-15,665;-12,903;-3,158;27,849;0,000;223,840;Inf;236,000;220,000;-13,731;2,981;-8,850;25,705
12370,000;3,130;0,781;-35,209;3,288;9,535;5,234;37,175;4,840;-25,235;-2,720;0,000;38,700;38,700;9,670;3,307;-14,381;-11,724;-15,697;-12,916;-3,158;27,849;0,000;223,840;Inf;235,000;220,000;-13,611;2,984;-8,865;25,827
12370,500;3,130;0,781;-35,209;3,288;9,535;5,270;37,161;4,864;-25,223;-2,716;0,000;38,657;38,781;9,670;3,307;-14,281;-11,788;-15,756;-12,972;-3,160;27,837;0,000;223,140;Inf;235,000;220,000;-13,679;2,986;-8,863;25,819
12371,000;3,130;0,781;-35,209;3,288;9,535;5,270;37,161;4,864;-25,223;-2,716;0,000;38,700;38,800;9,670;3,307;-14,401;-11,681;-15,605;-12,846;-3,160;27,837;0,000;223,140;Inf;234,000;220,000;-13,699;2,989;-8,877;25,811
12371,500;3,695;0,911;-35,209;3,284;9,575;5,270;37,161;4,864;-25,223;-2,716;0,000;38,700;38,800;9,554;3,357;-14,208;-11,792;-15,717;-12,929;-3,160;27,837;0,000;222,940;Inf;234,000;220,000;-13,633;2,991;-8,864;25,800
12372,000;3,695;0,911;-35,209;3,284;9,575;5,270;37,161;4,864;-25,223;-2,716;0,000;38,700;38,800;9,554;3,357;-14,232;-11,776;-15,681;-12,920;-3,160;27,837;0,000;222,940;Inf;233,000;220,000;-13,661;3,002;-8,861;25,760
12372,500;3,695;0,911;-35,209;3,284;9,575;5,270;37,161;4,864;-25,223;-2,716;0,000;38,700;38,800;9,554;3,357;-14,373;-11,794;-15,787;-12,984;-3,160;27,837;0,000;222,740;Inf;233,000;220,000;-13,652;3,014;-8,865;25,718
12373,000;3,695;0,911;-35,209;3,284;9,575;5,270;37,161;4,864;-25,223;-2,716;0,000;38,700;38,800;9,554;3,357;-14,341;-11,825;-15,776;-12,973;-3,160;27,837;0,000;222,740;Inf;232,000;220,000;-13,734;3,025;-8,880;25,708
12373,500;3,695;0,911;-35,209;3,284;9,575;5,236;37,165;4,864;-25,233;-2,720;0,000;38,663;38,789;9,554;3,357;-14,402;-11,750;-15,716;-12,882;-3,166;27,833;0,000;219,940;Inf;232,000;220,000;-13,729;3,036;-8,895;25,651
12374,000;3,695;0,911;-35,209;3,284;9,575;5,236;37,165;4,864;-25,233;-2,720;0,000;38,700;38,800;9,554;3,357;-14,342;-11,802;-15,740;-12,896;-3,166;27,833;0,000;219,940;Inf;232,000;220,000;-13,688;3,047;-8,882;25,606
12374,500;3,472;0,830;-35,209;3,233;9,679;5,236;37,165;4,864;-25,233;-2,720;0,000;38,700;38,800;9,697;3,224;-14,173;-11,745;-15,670;-12,902;-3,166;27,833;0,000;219,940;Inf;232,000;220,000;-13,695;3,057;-8,870;25,580
12375,000;3,472;0,830;-35,209;3,233;9,679;5,236;37,165;4,864;-25,233;-2,720;0,000;38,700;38,800;9,697;3,224;-14,366;-11,801;-15,763;-12,928;-3,166;27,833;0,000;219,940;Inf;232,000;220,000;-13,623;3,064;-8,874;25,552
12375,500;3,472;0,830;-35,209;3,233;9,679;5,236;37,165;4,864;-25,233;-2,720;0,000;38,700;38,800;9,697;3,224;-14,329;-11,802;-15,791;-12,983;-3,166;27,833;0,000;220,140;Inf;232,000;220,000;-13,714;3,071;-8,871;25,532
12376,000;3,472;0,830;-35,209;3,233;9,679;5,236;37,165;4,864;-25,233;-2,720;0,000;38,700;38,800;9,697;3,224;-14,427;-11,827;-15,841;-12,985;-3,166;27,833;0,000;220,140;Inf;232,000;220,000;-13,726;3,077;-8,888;25,523
12376,500;3,472;0,830;-35,209;3,233;9,679;5,236;37,165;4,864;-25,233;-2,720;0,000;38,700;38,800;9,697;3,224;-14,354;-11,814;-15,765;-12,966;-3,166;27,833;0,000;217,740;Inf;232,000;220,000;-13,770;3,084;-8,880;25,532
12377,000;3,472;0,830;-35,209;3,233;9,679;5,285;37,179;4,877;-25,252;-2,730;0,000;38,659;38,755;9,697;3,224;-14,371;-11,758;-15,672;-12,929;-3,170;27,829;0,000;217,740;Inf;233,000;220,000;-13,725;3,090;-8,893;25,529
12377,500;3,472;0,830;-35,209;3,233;9,679;5,285;37,179;4,877;-25,252;-2,730;0,000;38,700;38,800;9,697;3,224;-14,306;-11,811;-15,728;-12,927;-3,170;27,829;0,000;217,740;Inf;233,000;220,000;-13,682;3,097;-8,886;25,575
12378,000;3,162;0,838;-34,320;3,311;9,512;5,285;37,179;4,877;-25,252;-2,730;0,000;38,700;38,800;9,763;3,241;-14,368;-11,820;-15,782;-12,991;-3,170;27,829;0,000;217,740;Inf;234,000;220,000;-13,693;3,103;-8,887;25,574
12378,500;3,162;0,838;-34,320;3,311;9,512;5,285;37,179;4,877;-25,252;-2,730;0,000;38,700;38,800;9,763;3,241;-14,376;-11,843;-15,820;-12,985;-3,170;27,829;0,000;218,040;Inf;234,000;220,000;-13,740;3,104;-8,896;25,520
12379,000;3,162;0,838;-34,320;3,311;9,512;5,285;37,179;4,877;-25,252;-2,730;0,000;38,700;38,800;9,763;3,241;-14,344;-11,839;-15,786;-12,925;-3,170;27,829;0,000;218,040;Inf;235,000;220,000;-13,756;3,105;-8,898;25,439
12379,500;3,162;0,838;-34,320;3,311;9,512;5,285;37,179;4,877;-25,252;-2,730;0,000;38,700;38,800;9,763;3,241;-14,328;-11,829;-15,808;-12,957;-3,170;27,829;0,000;219,240;Inf;235,000;220,000;-13,724;3,106;-8,902;25,339
12380,000;3,162;0,838;-34,320;3,311;9,512;5,278;37,161;4,870;-25,276;-2,722;0,000;38,664;38,825;9,763;3,241;-14,348;-11,825;-15,805;-13,004;-3,166;27,826;0,000;219,240;Inf;235,000;220,000;-13,731;3,106;-8,884;25,393
12380,500;3,162;0,838;-34,320;3,311;9,512;5,278;37,161;4,870;-25,276;-2,722;0,000;38,700;38,800;9,763;3,241;-14,407;-11,849;-15,844;-13,022;-3,166;27,826;0,000;219,040;Inf;235,000;220,000;-13,745;3,107;-8,924;25,400
12381,000;3,370;0,814;-35,209;3,204;9,638;5,278;37,161;4,870;-25,276;-2,722;0,000;38,700;38,800;9,672;3,423;-14,341;-11,823;-15,802;-13,011;-3,166;27,826;0,000;219,040;Inf;235,000;220,000;-13,781;3,108;-8,919;25,493
12381,500;3,370;0,814;-35,209;3,204;9,638;5,278;37,161;4,870;-25,276;-2,722;0,000;38,700;38,800;9,672;3,423;-14,297;-11,824;-15,762;-12,933;-3,166;27,826;0,000;219,440;Inf;235,000;220,000;-13,744;3,113;-8,921;25,647
12382,000;3,370;0,814;-35,209;3,204;9,638;5,278;37,161;4,870;-25,276;-2,722;0,000;38,700;38,800;9,672;3,423;-14,399;-11,850;-15,819;-13,001;-3,166;27,826;0,000;219,440;Inf;235,000;220,000;-13,704;3,117;-8,919;25,803
12382,500;3,370;0,814;-35,209;3,204;9,638;5,278;37,161;4,870;-25,276;-2,722;0,000;38,700;38,800;9,672;3,423;-14,292;-11,801;-15,735;-12,973;-3,166;27,826;0,000;220,740;Inf;235,000;220,000;-13,767;3,121;-8,941;25,763
12383,000;3,370;0,814;-35,209;3,204;9,638;5,278;37,161;4,870;-25,276;-2,722;0,000;38,700;38,800;9,672;3,423;-14,454;-11,827;-15,797;-12,997;-3,166;27,826;0,000;220,740;Inf;235,000;220,000;-13,700;3,125;-8,937;25,744
12383,500;3,370;0,814;-35,209;3,204;9,638;5,267;37,177;4,891;-25,272;-2,720;0,000;38,678;38,885;9,672;3,423;-14,341;-11,856;-15,811;-13,012;-3,173;27,828;0,000;221,040;Inf;235,000;220,000;-13,769;3,129;-8,924;25,721
12384,000;3,370;0,814;-35,209;3,204;9,638;5,267;37,177;4,891;-25,272;-2,720;0,000;38,700;38,900;9,672;3,423;-14,480;-11,822;-15,786;-13,009;-3,173;27,828;0,000;221,040;Inf;234,000;220,000;-13,755;3,133;-8,926;25,725
12384,500;3,179;0,719;-35,209;3,266;9,632;5,267;37,177;4,891;-25,272;-2,720;0,000;38,700;38,900;9,604;3,281;-14,388;-11,859;-15,834;-12,955;-3,173;27,828;0,000;221,240;Inf;234,000;220,000;-13,774;3,137;-8,914;25,734
12385,000;3,179;0,719;-35,209;3,266;9,632;5,267;37,177;4,891;-25,272;-2,720;0,000;38,700;38,900;9,604;3,281;-14,315;-11,814;-15,777;-12,991;-3,173;27,828;0,000;221,240;Inf;233,000;220,000;-13,759;3,137;-8,941;25,763
12385,500;3,179;0,719;-35,209;3,266;9,632;5,267;37,177;4,891;-25,272;-2,720;0,000;38,700;38,900;9,604;3,281;-14,386;-11,855;-15,835;-13,043;-3,173;27,828;0,000;220,040;Inf;233,000;220,000;-13,724;3,138;-8,923;25,758
12386,000;3,179;0,719;-35,209;3,266;9,632;5,267;37,177;4,891;-25,272;-2,720;0,000;38,700;38,900;9,604;3,281;-14,486;-11,766;-15,755;-12,958;-3,173;27,828;0,000;220,040;Inf;233,000;220,000;-13,780;3,139;-8,939;25,778
12386,500;3,179;0,719;-35,209;3,266;9,632;5,256;37,184;4,857;-25,243;-2,718;0,000;38,683;38,837;9,604;3,281;-14,358;-11,826;-15,719;-12,867;-3,170;27,823;0,000;219,440;Inf;233,000;220,000;-13,741;3,140;-8,938;25,771
12387,000;3,179;0,719;-35,209;3,266;9,632;5,256;37,184;4,857;-25,243;-2,718;0,000;38,700;38,800;9,604;3,281;-14,285;-11,814;-15,754;-12,952;-3,170;27,823;0,000;219,440;Inf;233,000;220,000;-13,692;3,140;-8,943;25,784
12387,500;3,271;0,795;-35,209;3,230;9,580;5,256;37,184;4,857;-25,243;-2,718;0,000;38,700;38,800;9,591;3,336;-14,418;-11,846;-15,855;-12,996;-3,170;27,823;0,000;219,040;Inf;233,000;220,000;-13,701;3,141;-8,939;25,781
12388,000;3,271;0,795;-35,209;3,230;9,580;5,256;37,184;4,857;-25,243;-2,718;0,000;38,700;38,800;9,591;3,336;-14,414;-11,725;-15,682;-12,941;-3,170;27,823;0,000;219,040;Inf;233,000;220,000;-13,779;3,143;-8,924;25,684
12388,500;3,271;0,795;-35,209;3,230;9,580;5,256;37,184;4,857;-25,243;-2,718;0,000;38,700;38,800;9,591;3,336;-14,413;-11,870;-15,839;-13,036;-3,170;27,823;0,000;218,740;Inf;233,000;220,000;-13,690;3,145;-8,932;25,668
12389,000;3,271;0,795;-35,209;3,230;9,580;5,256;37,184;4,857;-25,243;-2,718;0,000;38,700;38,800;9,591;3,336;-14,473;-11,870;-15,885;-13,062;-3,170;27,823;0,000;218,740;Inf;234,000;220,000;-13,790;3,147;-8,949;25,660
12389,500;3,271;0,795;-35,209;3,230;9,580;5,304;37,184;4,877;-25,247;-2,722;0,000;38,696;38,949;9,591;3,336;-14,353;-11,859;-15,806;-13,024;-3,179;27,830;0,000;217,940;Inf;234,000;220,000;-13,822;3,149;-8,957;25,666
12390,000;3,271;0,795;-35,209;3,230;9,580;5,304;37,184;4,877;-25,247;-2,722;0,000;38,700;38,900;9,591;3,336;-14,342;-11,752;-15,671;-12,940;-3,179;27,830;0,000;217,940;Inf;235,000;220,000;-13,761;3,151;-8,949;25,651
12390,500;3,271;0,795;-35,209;3,230;9,580;5,304;37,184;4,877;-25,247;-2,722;0,000;38,700;38,900;9,591;3,336;-14,406;-11,834;-15,839;-13,005;-3,179;27,830;0,000;218,240;Inf;235,000;220,000;-13,676;3,153;-8,947;25,653
12391,000;3,558;0,855;-35,209;3,243;9,676;5,304;37,184;4,877;-25,247;-2,722;0,000;38,700;38,900;9,670;3,428;-14,372;-11,862;-15,771;-13,014;-3,179;27,830;0,000;218,240;Inf;236,000;220,000;-13,771;3,155;-8,950;25,660
12391,500;3,558;0,855;-35,209;3,243;9,676;5,304;37,184;4,877;-25,247;-2,722;0,000;38,700;38,900;9,670;3,428;-14,470;-11,884;-15,877;-13,048;-3,179;27,830;0,000;218,440;Inf;236,000;220,000;-13,755;3,162;-8,945;25,618
12392,000;3,558;0,855;-35,209;3,243;9,676;5,304;37,184;4,877;-25,247;-2,722;0,000;38,700;38,900;9,670;3,428;-14,405;-11,870;-15,820;-13,037;-3,179;27,830;0,000;218,440;Inf;237,000;220,000;-13,820;3,168;-8,954;25,639
12392,500;3,558;0,855;-35,209;3,243;9,676;5,304;37,184;4,877;-25,247;-2,722;0,000;38,700;38,900;9,670;3,428;-14,369;-11,864;-15,834;-13,020;-3,179;27,830;0,000;220,540;Inf;237,000;220,000;-13,783;3,175;-8,961;25,659
12393,000;3,558;0,855;-35,209;3,243;9,676;5,264;37,177;4,851;-25,310;-2,749;0,000;38,701;38,987;9,670;3,428;-14,399;-11,848;-15,831;-13,007;-3,189;27,824;0,000;220,540;Inf;237,000;220,000;-13,772;3,181;-8,975;25,654
12393,500;3,558;0,855;-35,209;3,243;9,676;5,264;37,177;4,851;-25,310;-2,749;0,000;38,700;39,000;9,670;3,428;-14,479;-11,896;-15,893;-13,058;-3,189;27,824;0,000;220,340;Inf;237,000;220,000;-13,771;3,187;-8,965;25,653
12394,000;3,150;0,736;-35,209;3,205;9,680;5,264;37,177;4,851;-25,310;-2,749;0,000;38,700;39,000;9,519;3,276;-14,369;-11,833;-15,753;-12,989;-3,189;27,824;0,000;220,340;Inf;237,000;220,000;-13,832;3,193;-8,970;25,664
12394,500;3,150;0,736;-35,209;3,205;9,680;5,264;37,177;4,851;-25,310;-2,749;0,000;38,700;39,000;9,519;3,276;-14,411;-11,671;-15,625;-12,879;-3,189;27,824;0,000;220,840;Inf;237,000;220,000;-13,736;3,192;-8,956;25,674
12395,000;3,150;0,736;-35,209;3,205;9,680;5,264;37,177;4,851;-25,310;-2,749;0,000;38,700;39,000;9,519;3,276;-14,348;-11,847;-15,814;-13,009;-3,189;27,824;0,000;220,840;Inf;237,000;220,000;-13,646;3,192;-8,960;25,642
12395,500;3,150;0,736;-35,209;3,205;9,680;5,264;37,177;4,851;-25,310;-2,749;0,000;38,700;39,000;9,519;3,276;-14,434;-11,866;-15,840;-13,002;-3,189;27,824;0,000;222,840;Inf;237,000;220,000;-13,754;3,191;-8,963;25,639
12396,000;3,150;0,736;-35,209;3,205;9,680;5,283;37,190;4,857;-25,294;-2,732;0,000;38,714;38,934;9,519;3,276;-14,440;-11,892;-15,869;-13,050;-3,181;27,828;0,000;222,840;Inf;236,000;220,000;-13,786;3,190;-8,954;25,647
12396,500;3,150;0,736;-35,209;3,205;9,680;5,283;37,190;4,857;-25,294;-2,732;0,000;38,700;38,900;9,519;3,276;-14,470;-11,908;-15,899;-13,083;-3,181;27,828;0,000;222,640;Inf;236,000;220,000;-13,813;3,190;-8,970;25,639
12397,000;3,150;0,736;-35,209;3,205;9,680;5,283;37,190;4,857;-25,294;-2,732;0,000;38,700;38,900;9,519;3,276;-14,366;-11,868;-15,840;-13,039;-3,181;27,828;0,000;222,640;Inf;235,000;220,000;-13,840;3,189;-8,968;25,678
12397,500;3,229;0,822;-35,000;3,263;9,537;5,283;37,190;4,857;-25,294;-2,732;0,000;38,700;38,900;9,666;3,284;-14,336;-11,832;-15,751;-12,949;-3,181;27,828;0,000;222,440;Inf;235,000;220,000;-13,778;3,188;-8,971;25,675
12398,000;3,229;0,822;-35,000;3,263;9,537;5,283;37,190;4,857;-25,294;-2,732;0,000;38,700;38,900;9,666;3,284;-14,416;-11,865;-15,843;-13,029;-3,181;27,828;0,000;222,440;Inf;234,000;220,000;-13,717;3,189;-8,959;25,695
12398,500;3,229;0,822;-35,000;3,263;9,537;5,283;37,190;4,857;-25,294;-2,732;0,000;38,700;38,900;9,666;3,284;-14,418;-11,866;-15,809;-13,034;-3,181;27,828;0,000;221,640;Inf;234,000;220,000;-13,788;3,190;-8,975;25,700
12399,000;3,229;0,822;-35,000;3,263;9,537;5,283;37,190;4,857;-25,294;-2,732;0,000;38,700;38,900;9,666;3,284;-14,490;-11,888;-15,893;-13,069;-3,181;27,828;0,000;221,640;Inf;233,000;220,000;-13,782;3,190;-8,985;25,701
12399,500;3,229;0,822;-35,000;3,263;9,537;5,324;37,191;4,864;-25,259;-2,733;0,000;38,726;38,967;9,666;3,284;-14,403;-11,753;-15,704;-12,903;-3,189;27,824;0,000;221,440;Inf;233,000;220,000;-13,835;3,191;-8,971;25,712
12400,000;3,229;0,822;-35,000;3,263;9,537;5,324;37,191;4,864;-25,259;-2,733;0,000;38,700;39,000;9,666;3,284;-14,373;-11,867;-15,816;-13,010;-3,189;27,824;0,000;221,440;Inf;232,000;220,000;-13,691;3,192;-8,953;25,730
12400,500;3,242;0,781;-35,209;3,231;9,665;5,324;37,191;4,864;-25,259;-2,733;0,000;38,700;39,000;9,501;3,292;-14,475;-11,858;-15,836;-13,029;-3,189;27,824;0,000;221,540;Inf;232,000;220,000;-13,766;3,192;-8,955;25,720
12401,000;3,242;0,781;-35,209;3,231;9,665;5,324;37,191;4,864;-25,259;-2,733;0,000;38,700;39,000;9,501;3,292;-14,410;-11,814;-15,738;-13,007;-3,189;27,824;0,000;221,540;Inf;231,000;220,000;-13,799;3,193;-8,977;25,721
12401,500;3,242;0,781;-35,209;3,231;9,665;5,324;37,191;4,864;-25,259;-2,733;0,000;38,700;39,000;9,501;3,292;-14,467;-11,884;-15,825;-13,042;-3,189;27,824;0,000;221,340;Inf;231,000;220,000;-13,742;3,194;-8,983;25,710
12402,000;3,242;0,781;-35,209;3,231;9,665;5,324;37,191;4,864;-25,259;-2,733;0,000;38,700;39,000;9,501;3,292;-14,497;-11,885;-15,850;-13,075;-3,189;27,824;0,000;221,340;Inf;230,000;220,000;-13,804;3,195;-8,975;25,627
12402,500;3,242;0,781;-35,209;3,231;9,665;5,283;37,192;4,851;-25,289;-2,741;0,000;38,730;38,974;9,501;3,292;-14,537;-11,867;-15,835;-13,032;-3,195;27,812;0,000;217,340;Inf;230,000;220,000;-13,827;3,195;-8,982;25,675
12403,000;3,242;0,781;-35,209;3,231;9,665;5,283;37,192;4,851;-25,289;-2,741;0,000;38,700;39,000;9,501;3,292;-14,479;-11,806;-15,750;-12,998;-3,195;27,812;0,000;217,340;Inf;231,000;220,000;-13,818;3,196;-8,982;25,694
12403,500;2,790;0,736;-34,237;3,211;9,541;5,283;37,192;4,851;-25,289;-2,741;0,000;38,700;39,000;9,770;3,212;-14,441;-11,886;-15,840;-13,039;-3,195;27,812;0,000;217,340;Inf;231,000;220,000;-13,758;3,197;-8,978;25,718
12404,000;2,790;0,736;-34,237;3,211;9,541;5,283;37,192;4,851;-25,289;-2,741;0,000;38,700;39,000;9,770;3,212;-14,427;-11,885;-15,890;-13,053;-3,195;27,812;0,000;217,340;Inf;232,000;220,000;-13,801;3,190;-8,991;25,678
12404,500;2,790;0,736;-34,237;3,211;9,541;5,283;37,192;4,851;-25,289;-2,741;0,000;38,700;39,000;9,770;3,212;-14,504;-11,854;-15,795;-13,019;-3,195;27,812;0,000;217,840;Inf;232,000;220,000;-13,814;3,184;-8,991;25,661
12405,000;2,790;0,736;-34,237;3,211;9,541;5,283;37,192;4,851;-25,289;-2,741;0,000;38,700;39,000;9,770;3,212;-14,435;-11,761;-15,725;-12,972;-3,195;27,812;0,000;217,840;Inf;233,000;220,000;-13,793;3,177;-8,986;25,654
12405,500;2,790;0,736;-34,237;3,211;9,541;5,283;37,192;4,851;-25,289;-2,741;0,000;38,700;39,000;9,770;3,212;-14,280;-11,837;-15,738;-12,973;-3,195;27,812;0,000;216,840;Inf;233,000;220,000;-13,723;3,171;-8,982;25,684
12406,000;2,790;0,736;-34,237;3,211;9,541;5,269;37,184;4,847;-25,340;-2,722;0,000;38,745;39,016;9,770;3,212;-14,449;-11,876;-15,834;-13,003;-3,182;27,807;0,000;216,840;Inf;234,000;220,000;-13,707;3,165;-8,974;25,726
12406,500;2,790;0,736;-34,237;3,211;9,541;5,269;37,184;4,847;-25,340;-2,722;0,000;38,700;39,000;9,770;3,212;-14,469;-11,884;-15,873;-13,057;-3,182;27,807;0,000;216,240;Inf;234,000;220,000;-13,790;3,158;-9,002;25,722
12407,000;2,708;0,624;-35,209;3,174;9,677;5,269;37,184;4,847;-25,340;-2,722;0,000;38,700;39,000;9,659;3,370;-14,429;-11,863;-15,758;-13,039;-3,182;27,807;0,000;216,240;Inf;235,000;220,000;-13,821;3,152;-8,996;25,792
12407,500;2,708;0,624;-35,209;3,174;9,677;5,269;37,184;4,847;-25,340;-2,722;0,000;38,700;39,000;9,659;3,370;-14,367;-11,719;-15,646;-12,927;-3,182;27,807;0,000;216,240;Inf;235,000;220,000;-13,772;3,145;-8,981;25,818
12408,000;2,708;0,624;-35,209;3,174;9,677;5,269;37,184;4,847;-25,340;-2,722;0,000;38,700;39,000;9,659;3,370;-14,395;-11,889;-15,856;-13,041;-3,182;27,807;0,000;216,240;Inf;236,000;220,000;-13,665;3,138;-8,975;25,774
12408,500;2,708;0,624;-35,209;3,174;9,677;5,269;37,184;4,847;-25,340;-2,722;0,000;38,700;39,000;9,659;3,370;-14,429;-11,891;-15,864;-13,056;-3,182;27,807;0,000;219,440;Inf;236,000;220,000;-13,795;3,131;-8,988;25,698
12409,000;2,708;0,624;-35,209;3,174;9,677;5,272;37,197;4,852;-25,306;-2,747;0,000;38,765;39,049;9,659;3,370;-14,366;-11,893;-15,855;-13,052;-3,178;27,805;0,000;219,440;Inf;236,000;220,000;-13,810;3,124;-8,986;25,689
12409,500;2,708;0,624;-35,209;3,174;9,677;5,272;37,197;4,852;-25,306;-2,747;0,000;38,800;39,000;9,659;3,370;-14,506;-11,906;-15,918;-13,098;-3,178;27,805;0,000;219,440;Inf;236,000;220,000;-13,791;3,117;-8,977;25,617
12410,000;2,454;0,631;-34,354;3,276;9,642;5,272;37,197;4,852;-25,306;-2,747;0,000;38,800;39,000;9,666;3,175;-14,424;-11,887;-15,881;-13,087;-3,178;27,805;0,000;219,440;Inf;236,000;220,000;-13,857;3,110;-8,995;25,620
12410,500;2,454;0,631;-34,354;3,276;9,642;5,272;37,197;4,852;-25,306;-2,747;0,000;38,800;39,000;9,666;3,175;-14,395;-11,927;-15,852;-13,068;-3,178;27,805;0,000;219,640;Inf;236,000;220,000;-13,820;3,100;-9,005;25,602
12411,000;2,454;0,631;-34,354;3,276;9,642;5,272;37,197;4,852;-25,306;-2,747;0,000;38,800;39,000;9,666;3,175;-14,358;-11,897;-15,812;-13,040;-3,178;27,805;0,000;219,640;Inf;236,000;220,000;-13,810;3,089;-9,012;25,558
12411,500;2,454;0,631;-34,354;3,276;9,642;5,272;37,197;4,852;-25,306;-2,747;0,000;38,800;39,000;9,666;3,175;-14,500;-11,908;-15,922;-13,078;-3,178;27,805;0,000;222,140;Inf;236,000;220,000;-13,777;3,079;-9,022;25,557
12412,000;2,454;0,631;-34,354;3,276;9,642;5,272;37,197;4,852;-25,306;-2,747;0,000;38,800;39,000;9,666;3,175;-14,454;-11,879;-15,873;-13,057;-3,178;27,805;0,000;222,140;Inf;235,000;220,000;-13,852;3,068;-9,013;25,579
12412,500;2,454;0,631;-34,354;3,276;9,642;5,309;37,199;4,874;-25,295;-2,741;0,000;38,773;39,094;9,666;3,175;-14,364;-11,890;-15,820;-13,002;-3,184;27,803;0,000;222,140;Inf;235,000;220,000;-13,816;3,058;-9,002;25,582
12413,000;2,454;0,631;-34,354;3,276;9,642;5,309;37,199;4,874;-25,295;-2,741;0,000;38,800;39,100;9,666;3,175;-14,340;-11,878;-15,811;-13,024;-3,184;27,803;0,000;222,140;Inf;234,000;220,000;-13,769;3,049;-9,009;25,559
12413,500;3,342;0,809;-35,209;3,290;9,722;5,309;37,199;4,874;-25,295;-2,741;0,000;38,800;39,100;9,614;3,222;-14,438;-11,898;-15,841;-13,057;-3,184;27,803;0,000;221,640;Inf;234,000;220,000;-13,763;3,039;-9,029;25,582
12414,000;3,342;0,809;-35,209;3,290;9,722;5,309;37,199;4,874;-25,295;-2,741;0,000;38,800;39,100;9,614;3,222;-14,510;-11,909;-15,907;-13,083;-3,184;27,803;0,000;221,640;Inf;233,000;220,000;-13,809;3,044;-9,016;25,765
12414,500;3,342;0,809;-35,209;3,290;9,722;5,309;37,199;4,874;-25,295;-2,741;0,000;38,800;39,100;9,614;3,222;-14,452;-11,875;-15,854;-13,066;-3,184;27,803;0,000;219,440;Inf;233,000;220,000;-13,852;3,049;-8,997;25,773
12415,000;3,342;0,809;-35,209;3,290;9,722;5,309;37,199;4,874;-25,295;-2,741;0,000;38,800;39,100;9,614;3,222;-14,534;-11,919;-15,935;-13,091;-3,184;27,803;0,000;219,440;Inf;233,000;220,000;-13,812;3,053;-9,003;25,857
12415,500;3,342;0,809;-35,209;3,290;9,722;5,327;37,195;4,868;-25,316;-2,746;0,000;38,785;39,069;9,614;3,222;-14,412;-11,912;-15,863;-13,078;-3,189;27,779;0,000;219,740;Inf;233,000;220,000;-13,870;3,058;-9,028;25,886
12416,000;3,342;0,809;-35,209;3,290;9,722;5,327;37,195;4,868;-25,316;-2,746;0,000;38,800;39,100;9,614;3,222;-14,476;-11,820;-15,784;-13,015;-3,189;27,779;0,000;219,740;Inf;233,000;220,000;-13,816;3,063;-9,020;25,951
12416,500;3,235;0,780;-35,209;3,269;9,675;5,327;37,195;4,868;-25,316;-2,746;0,000;38,800;39,100;9,623;3,351;-14,459;-11,941;-15,896;-13,076;-3,189;27,779;0,000;220,140;Inf;233,000;220,000;-13,774;3,067;-9,024;26,071
