t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12417,000;3,235;0,780;-35,209;3,269;9,675;5,327;37,195;4,868;-25,316;-2,746;0,000;38,800;39,100;9,623;3,351;-14,409;-11,922;-15,842;-13,082;-3,189;27,779;0,000;220,140;Inf;233,000;220,000;-13,843;3,070;-9,034;26,079
12417,500;3,235;0,780;-35,209;3,269;9,675;5,327;37,195;4,868;-25,316;-2,746;0,000;38,800;39,100;9,623;3,351;-14,447;-11,928;-15,906;-13,111;-3,189;27,779;0,000;219,640;Inf;233,000;220,000;-13,814;3,073;-9,053;26,078
12418,000;3,235;0,780;-35,209;3,269;9,675;5,327;37,195;4,868;-25,316;-2,746;0,000;38,800;39,100;9,623;3,351;-14,378;-11,881;-15,785;-13,020;-3,189;27,779;0,000;219,640;Inf;233,000;220,000;-13,848;3,076;-9,048;26,034
12418,500;3,235;0,780;-35,209;3,269;9,675;5,298;37,208;4,858;-25,347;-2,748;0,000;38,807;39,151;9,623;3,351;-14,495;-11,876;-15,831;-12,996;-3,187;27,785;0,000;217,940;Inf;233,000;220,000;-13,766;3,078;-9,036;25,995
12419,000;3,235;0,780;-35,209;3,269;9,675;5,298;37,208;4,858;-25,347;-2,748;0,000;38,800;39,200;9,623;3,351;-14,412;-11,918;-15,868;-13,082;-3,187;27,785;0,000;217,940;Inf;234,000;220,000;-13,800;3,081;-9,031;25,933
12419,500;3,235;0,780;-35,209;3,269;9,675;5,298;37,208;4,858;-25,347;-2,748;0,000;38,800;39,200;9,623;3,351;-14,528;-11,883;-15,828;-13,040;-3,187;27,785;0,000;218,240;Inf;234,000;220,000;-13,820;3,083;-9,037;25,947
12420,000;2,949;0,750;-34,761;3,244;9,552;5,298;37,208;4,858;-25,347;-2,748;0,000;38,800;39,200;9,744;3,317;-14,485;-11,943;-15,925;-13,081;-3,187;27,785;0,000;218,240;Inf;235,000;220,000;-13,820;3,086;-9,036;26,126
12420,500;2,949;0,750;-34,761;3,244;9,552;5,298;37,208;4,858;-25,347;-2,748;0,000;38,800;39,200;9,744;3,317;-14,321;-11,897;-15,837;-13,064;-3,187;27,785;0,000;218,440;Inf;235,000;220,000;-13,858;3,084;-9,045;26,207
12421,000;2,949;0,750;-34,761;3,244;9,552;5,298;37,208;4,858;-25,347;-2,748;0,000;38,800;39,200;9,744;3,317;-14,419;-11,917;-15,885;-13,080;-3,187;27,785;0,000;218,440;Inf;236,000;220,000;-13,780;3,081;-9,042;26,266
12421,500;2,949;0,750;-34,761;3,244;9,552;5,298;37,208;4,858;-25,347;-2,748;0,000;38,800;39,200;9,744;3,317;-14,410;-11,877;-15,833;-13,067;-3,187;27,785;0,000;220,140;Inf;236,000;220,000;-13,825;3,079;-9,017;26,397
12422,000;2,949;0,750;-34,761;3,244;9,552;5,262;37,208;4,860;-25,346;-2,760;0,000;38,803;39,113;9,744;3,317;-14,530;-11,924;-15,888;-13,041;-3,196;27,768;0,000;220,140;Inf;236,000;220,000;-13,797;3,077;-9,033;26,423
12422,500;2,949;0,750;-34,761;3,244;9,552;5,262;37,208;4,860;-25,346;-2,760;0,000;38,800;39,100;9,744;3,317;-14,458;-11,918;-15,885;-13,104;-3,196;27,768;0,000;220,640;Inf;236,000;220,000;-13,846;3,075;-9,035;26,539
12423,000;2,355;0,650;-33,632;3,241;9,589;5,262;37,208;4,860;-25,346;-2,760;0,000;38,800;39,100;9,768;3,222;-14,457;-11,796;-15,702;-13,003;-3,196;27,768;0,000;220,640;Inf;236,000;220,000;-13,841;3,073;-9,030;26,447
12423,500;2,355;0,650;-33,632;3,241;9,589;5,262;37,208;4,860;-25,346;-2,760;0,000;38,800;39,100;9,768;3,222;-14,490;-11,921;-15,889;-13,037;-3,196;27,768;0,000;220,040;Inf;236,000;220,000;-13,739;3,061;-9,050;26,369
12424,000;2,355;0,650;-33,632;3,241;9,589;5,262;37,208;4,860;-25,346;-2,760;0,000;38,800;39,100;9,768;3,222;-14,435;-11,889;-15,845;-13,056;-3,196;27,768;0,000;220,040;Inf;236,000;220,000;-13,834;3,049;-9,031;26,306
12424,500;2,355;0,650;-33,632;3,241;9,589;5,262;37,208;4,860;-25,346;-2,760;0,000;38,800;39,100;9,768;3,222;-14,528;-11,814;-15,778;-13,012;-3,196;27,768;0,000;222,040;Inf;236,000;220,000;-13,806;3,038;-9,039;26,285
12425,000;2,355;0,650;-33,632;3,241;9,589;5,279;37,220;4,875;-25,327;-2,735;0,000;38,823;39,186;9,768;3,222;-14,321;-11,866;-15,775;-13,039;-3,195;27,771;0,000;222,040;Inf;235,000;220,000;-13,783;3,027;-9,022;26,246
12425,500;2,355;0,650;-33,632;3,241;9,589;5,279;37,220;4,875;-25,327;-2,735;0,000;38,800;39,200;9,768;3,222;-14,393;-11,835;-15,754;-13,016;-3,195;27,771;0,000;222,440;Inf;235,000;220,000;-13,750;3,016;-9,051;26,192
12426,000;2,355;0,650;-33,632;3,241;9,589;5,279;37,220;4,875;-25,327;-2,735;0,000;38,800;39,200;9,768;3,222;-14,444;-11,915;-15,866;-13,054;-3,195;27,771;0,000;222,440;Inf;234,000;220,000;-13,750;3,005;-9,048;26,158
12426,500;3,039;0,704;-35,209;3,292;9,695;5,279;37,220;4,875;-25,327;-2,735;0,000;38,800;39,200;9,477;3,226;-14,408;-11,900;-15,862;-13,067;-3,195;27,771;0,000;222,540;Inf;234,000;220,000;-13,820;2,994;-9,032;26,139
12427,000;3,039;0,704;-35,209;3,292;9,695;5,279;37,220;4,875;-25,327;-2,735;0,000;38,800;39,200;9,477;3,226;-14,538;-11,921;-15,897;-13,043;-3,195;27,771;0,000;222,540;Inf;233,000;220,000;-13,809;2,995;-9,027;26,159
12427,500;3,039;0,704;-35,209;3,292;9,695;5,279;37,220;4,875;-25,327;-2,735;0,000;38,800;39,200;9,477;3,226;-14,463;-11,935;-15,893;-13,051;-3,195;27,771;0,000;221,540;Inf;233,000;220,000;-13,849;2,996;-9,034;26,171
12428,000;3,039;0,704;-35,209;3,292;9,695;5,279;37,220;4,875;-25,327;-2,735;0,000;38,800;39,200;9,477;3,226;-14,291;-11,881;-15,726;-13,019;-3,195;27,771;0,000;221,540;Inf;232,000;220,000;-13,836;2,997;-9,009;26,162
12428,500;3,039;0,704;-35,209;3,292;9,695;5,325;37,216;4,872;-25,373;-2,741;0,000;38,835;39,196;9,477;3,226;-14,440;-11,895;-15,874;-13,084;-3,196;27,760;0,000;221,240;Inf;232,000;220,000;-13,729;2,997;-9,034;26,167
12429,000;3,039;0,704;-35,209;3,292;9,695;5,325;37,216;4,872;-25,373;-2,741;0,000;38,800;39,200;9,477;3,226;-14,537;-11,901;-15,901;-13,077;-3,196;27,760;0,000;221,240;Inf;231,000;220,000;-13,823;2,998;-9,022;26,161
12429,500;2,848;0,656;-35,209;3,190;9,643;5,325;37,216;4,872;-25,373;-2,741;0,000;38,800;39,200;9,691;3,311;-14,516;-11,930;-15,914;-13,059;-3,196;27,760;0,000;221,140;Inf;231,000;220,000;-13,854;2,999;-9,026;26,141
12430,000;2,848;0,656;-35,209;3,190;9,643;5,325;37,216;4,872;-25,373;-2,741;0,000;38,800;39,200;9,691;3,311;-14,137;-11,853;-15,700;-12,978;-3,196;27,760;0,000;221,140;Inf;230,000;220,000;-13,855;2,996;-9,021;26,102
12430,500;2,848;0,656;-35,209;3,190;9,643;5,325;37,216;4,872;-25,373;-2,741;0,000;38,800;39,200;9,691;3,311;-14,283;-11,831;-15,739;-12,971;-3,196;27,760;0,000;218,140;Inf;230,000;220,000;-13,667;2,994;-9,016;26,137
12431,000;2,848;0,656;-35,209;3,190;9,643;5,325;37,216;4,872;-25,373;-2,741;0,000;38,800;39,200;9,691;3,311;-14,409;-11,892;-15,856;-13,037;-3,196;27,760;0,000;218,140;Inf;231,000;220,000;-13,706;2,991;-9,001;26,137
12431,500;2,848;0,656;-35,209;3,190;9,643;5,302;37,223;4,870;-25,326;-2,729;0,000;38,853;39,183;9,691;3,311;-14,339;-11,874;-15,782;-13,033;-3,185;27,766;0,000;217,540;Inf;231,000;220,000;-13,799;2,989;-9,008;26,092
12432,000;2,848;0,656;-35,209;3,190;9,643;5,302;37,223;4,870;-25,326;-2,729;0,000;38,900;39,200;9,691;3,311;-14,385;-11,900;-15,868;-13,049;-3,185;27,766;0,000;217,540;Inf;232,000;220,000;-13,757;2,987;-9,025;26,097
12432,500;3,322;0,850;-34,603;3,213;9,573;5,302;37,223;4,870;-25,326;-2,729;0,000;38,900;39,200;9,748;3,345;-14,542;-11,754;-15,725;-12,968;-3,185;27,766;0,000;217,340;Inf;232,000;220,000;-13,800;2,984;-9,019;26,146
12433,000;3,322;0,850;-34,603;3,213;9,573;5,302;37,223;4,870;-25,326;-2,729;0,000;38,900;39,200;9,748;3,345;-14,403;-11,918;-15,859;-13,050;-3,185;27,766;0,000;217,340;Inf;233,000;220,000;-13,747;2,990;-9,015;26,099
12433,500;3,322;0,850;-34,603;3,213;9,573;5,302;37,223;4,870;-25,326;-2,729;0,000;38,900;39,200;9,748;3,345;-14,350;-11,863;-15,786;-13,024;-3,185;27,766;0,000;216,940;Inf;233,000;220,000;-13,807;2,995;-9,006;26,066
12434,000;3,322;0,850;-34,603;3,213;9,573;5,302;37,223;4,870;-25,326;-2,729;0,000;38,900;39,200;9,748;3,345;-14,480;-11,885;-15,886;-13,031;-3,185;27,766;0,000;216,940;Inf;234,000;220,000;-13,756;3,001;-9,019;26,029
12434,500;3,322;0,850;-34,603;3,213;9,573;5,302;37,223;4,870;-25,326;-2,729;0,000;38,900;39,200;9,748;3,345;-14,391;-11,905;-15,866;-13,063;-3,185;27,766;0,000;218,440;Inf;234,000;220,000;-13,821;3,006;-9,013;25,898
12435,000;3,322;0,850;-34,603;3,213;9,573;5,324;37,218;4,862;-25,321;-2,748;0,000;38,859;39,238;9,748;3,345;-14,472;-11,805;-15,694;-12,993;-3,192;27,753;0,000;218,440;Inf;235,000;220,000;-13,806;3,011;-9,011;25,923
12435,500;3,322;0,850;-34,603;3,213;9,573;5,324;37,218;4,862;-25,321;-2,748;0,000;38,900;39,200;9,748;3,345;-14,332;-11,870;-15,790;-13,030;-3,192;27,753;0,000;218,340;Inf;235,000;220,000;-13,741;3,016;-9,020;25,910
12436,000;2,851;0,744;-34,035;3,320;9,597;5,324;37,218;4,862;-25,321;-2,748;0,000;38,900;39,200;9,741;3,033;-14,488;-11,807;-15,750;-13,009;-3,192;27,753;0,000;218,340;Inf;236,000;220,000;-13,756;3,021;-9,006;25,900
12436,500;2,851;0,744;-34,035;3,320;9,597;5,324;37,218;4,862;-25,321;-2,748;0,000;38,900;39,200;9,741;3,033;-14,451;-11,902;-15,870;-13,075;-3,192;27,753;0,000;218,640;Inf;236,000;220,000;-13,763;3,018;-9,016;25,925
12437,000;2,851;0,744;-34,035;3,320;9,597;5,324;37,218;4,862;-25,321;-2,748;0,000;38,900;39,200;9,741;3,033;-14,308;-11,860;-15,792;-13,020;-3,192;27,753;0,000;218,640;Inf;237,000;220,000;-13,824;3,016;-9,012;25,928
12437,500;2,851;0,744;-34,035;3,320;9,597;5,324;37,218;4,862;-25,321;-2,748;0,000;38,900;39,200;9,741;3,033;-14,492;-11,837;-15,785;-13,013;-3,192;27,753;0,000;221,240;Inf;237,000;220,000;-13,745;3,013;-9,010;25,875
12438,000;2,851;0,744;-34,035;3,320;9,597;5,274;37,235;4,871;-25,324;-2,732;0,000;38,882;39,248;9,741;3,033;-14,368;-11,888;-15,824;-13,012;-3,173;27,767;0,000;221,240;Inf;236,000;220,000;-13,782;3,010;-8,987;25,894
12438,500;2,851;0,744;-34,035;3,320;9,597;5,274;37,235;4,871;-25,324;-2,732;0,000;38,900;39,200;9,741;3,033;-14,278;-11,838;-15,760;-13,006;-3,173;27,767;0,000;221,240;Inf;236,000;220,000;-13,773;3,008;-9,005;25,888
12439,000;3,121;0,770;-35,199;3,268;9,640;5,274;37,235;4,871;-25,324;-2,732;0,000;38,900;39,200;9,619;3,158;-14,424;-11,880;-15,864;-13,071;-3,173;27,767;0,000;221,240;Inf;235,000;220,000;-13,721;3,005;-8,990;26,019
12439,500;3,121;0,770;-35,199;3,268;9,640;5,274;37,235;4,871;-25,324;-2,732;0,000;38,900;39,200;9,619;3,158;-14,499;-11,784;-15,759;-12,981;-3,173;27,767;0,000;221,440;Inf;235,000;220,000;-13,810;3,007;-9,007;26,215
12440,000;3,121;0,770;-35,199;3,268;9,640;5,274;37,235;4,871;-25,324;-2,732;0,000;38,900;39,200;9,619;3,158;-14,426;-11,749;-15,642;-12,933;-3,173;27,767;0,000;221,440;Inf;234,000;220,000;-13,756;3,009;-9,000;26,374
12440,500;3,121;0,770;-35,199;3,268;9,640;5,274;37,235;4,871;-25,324;-2,732;0,000;38,900;39,200;9,619;3,158;-14,282;-11,880;-15,795;-13,004;-3,173;27,767;0,000;222,840;Inf;234,000;220,000;-13,688;3,011;-9,011;26,516
12441,000;3,121;0,770;-35,199;3,268;9,640;5,274;37,235;4,871;-25,324;-2,732;0,000;38,900;39,200;9,619;3,158;-14,381;-11,871;-15,791;-13,027;-3,173;27,767;0,000;222,840;Inf;233,000;220,000;-13,740;3,013;-8,989;26,544
12441,500;3,121;0,770;-35,199;3,268;9,640;5,267;37,235;4,872;-25,342;-2,740;0,000;38,885;39,307;9,619;3,158;-14,449;-11,901;-15,894;-13,070;-3,181;27,765;0,000;222,640;Inf;233,000;220,000;-13,767;3,014;-8,996;26,548
12442,000;3,121;0,770;-35,199;3,268;9,640;5,267;37,235;4,872;-25,342;-2,740;0,000;38,900;39,300;9,619;3,158;-14,434;-11,907;-15,878;-13,064;-3,181;27,765;0,000;222,640;Inf;232,000;220,000;-13,828;3,016;-9,002;26,568
12442,500;2,815;0,718;-34,482;3,272;9,601;5,267;37,235;4,872;-25,342;-2,740;0,000;38,900;39,300;9,771;3,326;-14,509;-11,746;-15,716;-12,939;-3,181;27,765;0,000;222,140;Inf;232,000;220,000;-13,821;3,018;-8,991;26,648
12443,000;2,815;0,718;-34,482;3,272;9,601;5,267;37,235;4,872;-25,342;-2,740;0,000;38,900;39,300;9,771;3,326;-14,353;-11,885;-15,767;-13,022;-3,181;27,765;0,000;222,140;Inf;231,000;220,000;-13,728;3,015;-9,012;26,647
12443,500;2,815;0,718;-34,482;3,272;9,601;5,267;37,235;4,872;-25,342;-2,740;0,000;38,900;39,300;9,771;3,326;-14,471;-11,898;-15,900;-13,071;-3,181;27,765;0,000;217,140;Inf;231,000;220,000;-13,757;3,011;-9,002;26,577
12444,000;2,815;0,718;-34,482;3,272;9,601;5,267;37,235;4,872;-25,342;-2,740;0,000;38,900;39,300;9,771;3,326;-14,506;-11,894;-15,865;-13,057;-3,181;27,765;0,000;217,140;Inf;232,000;220,000;-13,835;3,008;-9,000;26,603
12444,500;2,815;0,718;-34,482;3,272;9,601;5,288;37,240;4,877;-25,301;-2,744;0,000;38,890;39,267;9,771;3,326;-14,527;-11,776;-15,741;-12,984;-3,188;27,760;0,000;218,240;Inf;232,000;220,000;-13,830;3,005;-9,020;26,543
12445,000;2,815;0,718;-34,482;3,272;9,601;5,288;37,240;4,877;-25,301;-2,744;0,000;38,900;39,300;9,771;3,326;-14,368;-11,872;-15,746;-12,944;-3,188;27,760;0,000;218,240;Inf;233,000;220,000;-13,757;3,002;-9,014;26,491
12445,500;2,776;0,754;-33,893;3,290;9,633;5,288;37,240;4,877;-25,301;-2,744;0,000;38,900;39,300;9,700;3,163;-14,343;-11,884;-15,772;-13,033;-3,188;27,760;0,000;217,940;Inf;233,000;220,000;-13,733;2,999;-8,985;26,442
12446,000;2,776;0,754;-33,893;3,290;9,633;5,288;37,240;4,877;-25,301;-2,744;0,000;38,900;39,300;9,700;3,163;-14,481;-11,896;-15,895;-13,061;-3,188;27,760;0,000;217,940;Inf;234,000;220,000;-13,758;2,995;-8,997;26,382
12446,500;2,776;0,754;-33,893;3,290;9,633;5,288;37,240;4,877;-25,301;-2,744;0,000;38,900;39,300;9,700;3,163;-14,545;-11,912;-15,917;-13,014;-3,188;27,760;0,000;218,340;Inf;234,000;220,000;-13,833;2,991;-9,009;26,375
12447,000;2,776;0,754;-33,893;3,290;9,633;5,288;37,240;4,877;-25,301;-2,744;0,000;38,900;39,300;9,700;3,163;-14,394;-11,899;-15,850;-13,039;-3,188;27,760;0,000;218,340;Inf;235,000;220,000;-13,847;2,988;-9,012;26,351
12447,500;2,776;0,754;-33,893;3,290;9,633;5,309;37,234;4,889;-25,287;-2,757;0,000;38,901;39,298;9,700;3,163;-14,347;-11,838;-15,741;-13,017;-3,180;27,770;0,000;219,540;Inf;235,000;220,000;-13,795;2,984;-9,022;26,321
12448,000;2,776;0,754;-33,893;3,290;9,633;5,309;37,234;4,889;-25,287;-2,757;0,000;38,900;39,300;9,700;3,163;-14,435;-11,900;-15,856;-13,016;-3,180;27,770;0,000;219,540;Inf;235,000;220,000;-13,736;2,981;-9,010;26,321
12448,500;2,776;0,754;-33,893;3,290;9,633;5,309;37,234;4,889;-25,287;-2,757;0,000;38,900;39,300;9,700;3,163;-14,369;-11,885;-15,812;-13,037;-3,180;27,770;0,000;219,340;Inf;235,000;220,000;-13,802;2,978;-9,013;26,259
12449,000;3,311;0,767;-35,209;3,287;9,643;5,309;37,234;4,889;-25,287;-2,757;0,000;38,900;39,300;9,618;3,243;-14,497;-11,787;-15,729;-12,986;-3,180;27,770;0,000;219,340;Inf;235,000;220,000;-13,776;2,974;-9,011;26,086
12449,500;3,311;0,767;-35,209;3,287;9,643;5,309;37,234;4,889;-25,287;-2,757;0,000;38,900;39,300;9,618;3,243;-14,459;-11,900;-15,864;-13,042;-3,180;27,770;0,000;219,140;Inf;235,000;220,000;-13,750;2,980;-9,014;26,050
12450,000;3,311;0,767;-35,209;3,287;9,643;5,309;37,234;4,889;-25,287;-2,757;0,000;38,900;39,300;9,618;3,243;-14,489;-11,809;-15,736;-12,976;-3,180;27,770;0,000;219,140;Inf;235,000;220,000;-13,816;2,985;-9,016;26,048
12450,500;3,311;0,767;-35,209;3,287;9,643;5,309;37,234;4,889;-25,287;-2,757;0,000;38,900;39,300;9,618;3,243;-14,439;-11,898;-15,860;-13,039;-3,180;27,770;0,000;221,240;Inf;235,000;220,000;-13,753;2,991;-9,034;26,049
12451,000;3,311;0,767;-35,209;3,287;9,643;5,280;37,229;4,869;-25,309;-2,748;0,000;38,907;39,307;9,618;3,243;-14,427;-11,845;-15,746;-13,018;-3,189;27,765;0,000;221,240;Inf;234,000;220,000;-13,809;2,996;-9,015;25,996
12451,500;3,311;0,767;-35,209;3,287;9,643;5,280;37,229;4,869;-25,309;-2,748;0,000;38,900;39,300;9,618;3,243;-14,474;-11,909;-15,864;-13,018;-3,189;27,765;0,000;221,040;Inf;234,000;220,000;-13,759;3,001;-8,996;25,984
12452,000;3,173;0,736;-35,209;3,275;9,657;5,280;37,229;4,869;-25,309;-2,748;0,000;38,900;39,300;9,613;3,244;-14,305;-11,875;-15,793;-13,020;-3,189;27,765;0,000;221,040;Inf;233,000;220,000;-13,816;3,006;-9,021;25,966
12452,500;3,173;0,736;-35,209;3,275;9,657;5,280;37,229;4,869;-25,309;-2,748;0,000;38,900;39,300;9,613;3,244;-14,501;-11,821;-15,770;-12,989;-3,189;27,765;0,000;220,940;Inf;233,000;220,000;-13,748;3,009;-9,003;25,927
12453,000;3,173;0,736;-35,209;3,275;9,657;5,280;37,229;4,869;-25,309;-2,748;0,000;38,900;39,300;9,613;3,244;-14,396;-11,896;-15,857;-13,045;-3,189;27,765;0,000;220,940;Inf;233,000;220,000;-13,770;3,012;-9,020;25,962
12453,500;3,173;0,736;-35,209;3,275;9,657;5,280;37,229;4,869;-25,309;-2,748;0,000;38,900;39,300;9,613;3,244;-14,484;-11,838;-15,775;-13,005;-3,189;27,765;0,000;220,340;Inf;233,000;220,000;-13,799;3,014;-9,003;25,970
12454,000;3,173;0,736;-35,209;3,275;9,657;5,284;37,234;4,869;-25,294;-2,737;0,000;38,910;39,309;9,613;3,244;-14,315;-11,899;-15,807;-13,032;-3,190;27,763;0,000;220,340;Inf;233,000;220,000;-13,776;3,017;-9,001;25,990
12454,500;3,173;0,736;-35,209;3,275;9,657;5,284;37,234;4,869;-25,294;-2,737;0,000;38,900;39,300;9,613;3,244;-14,319;-11,839;-15,731;-13,001;-3,190;27,763;0,000;220,640;Inf;233,000;220,000;-13,763;3,019;-9,003;25,964
12455,000;3,173;0,736;-35,209;3,275;9,657;5,284;37,234;4,869;-25,294;-2,737;0,000;38,900;39,300;9,613;3,244;-14,448;-11,889;-15,859;-13,029;-3,190;27,763;0,000;220,640;Inf;233,000;220,000;-13,722;3,022;-9,010;25,930
12455,500;3,341;0,774;-35,209;3,173;9,634;5,284;37,234;4,869;-25,294;-2,737;0,000;38,900;39,300;9,667;3,289;-14,421;-11,896;-15,829;-13,030;-3,190;27,763;0,000;221,040;Inf;233,000;220,000;-13,806;3,024;-9,005;25,898
12456,000;3,341;0,774;-35,209;3,173;9,634;5,284;37,234;4,869;-25,294;-2,737;0,000;38,900;39,300;9,667;3,289;-14,510;-11,813;-15,757;-12,985;-3,190;27,763;0,000;221,040;Inf;232,000;220,000;-13,794;3,030;-9,013;25,809
12456,500;3,341;0,774;-35,209;3,173;9,634;5,284;37,234;4,869;-25,294;-2,737;0,000;38,900;39,300;9,667;3,289;-14,444;-11,891;-15,875;-13,014;-3,190;27,763;0,000;219,040;Inf;232,000;220,000;-13,766;3,035;-9,018;25,720
12457,000;3,341;0,774;-35,209;3,173;9,634;5,284;37,234;4,869;-25,294;-2,737;0,000;38,900;39,300;9,667;3,289;-14,456;-11,799;-15,734;-12,992;-3,190;27,763;0,000;219,040;Inf;232,000;220,000;-13,806;3,040;-9,009;25,697
12457,500;3,341;0,774;-35,209;3,173;9,634;5,267;37,236;4,869;-25,326;-2,745;0,000;38,907;39,270;9,667;3,289;-14,440;-11,915;-15,853;-13,045;-3,180;27,759;0,000;218,940;Inf;232,000;220,000;-13,745;3,045;-9,015;25,684
12458,000;3,341;0,774;-35,209;3,173;9,634;5,267;37,236;4,869;-25,326;-2,745;0,000;38,900;39,300;9,667;3,289;-14,492;-11,851;-15,812;-13,032;-3,180;27,759;0,000;218,940;Inf;233,000;220,000;-13,813;3,049;-9,017;25,688
12458,500;2,509;0,675;-34,512;3,280;9,573;5,267;37,236;4,869;-25,326;-2,745;0,000;38,900;39,300;9,665;3,303;-14,482;-11,851;-15,782;-12,957;-3,180;27,759;0,000;219,140;Inf;233,000;220,000;-13,797;3,054;-9,016;25,687
12459,000;2,509;0,675;-34,512;3,280;9,573;5,267;37,236;4,869;-25,326;-2,745;0,000;38,900;39,300;9,665;3,303;-14,313;-11,883;-15,803;-13,032;-3,180;27,759;0,000;219,140;Inf;233,000;220,000;-13,768;3,045;-9,026;25,702
12459,500;2,509;0,675;-34,512;3,280;9,573;5,267;37,236;4,869;-25,326;-2,745;0,000;38,900;39,300;9,665;3,303;-14,297;-11,878;-15,738;-13,022;-3,180;27,759;0,000;219,240;Inf;233,000;220,000;-13,758;3,037;-9,031;25,756
12460,000;2,509;0,675;-34,512;3,280;9,573;5,267;37,236;4,869;-25,326;-2,745;0,000;38,900;39,300;9,665;3,303;-14,472;-11,885;-15,867;-13,042;-3,180;27,759;0,000;219,240;Inf;233,000;220,000;-13,734;3,028;-9,017;25,763
12460,500;2,509;0,675;-34,512;3,280;9,573;5,263;37,248;4,868;-25,290;-2,732;0,000;38,916;39,296;9,665;3,303;-14,485;-11,818;-15,768;-12,979;-3,179;27,772;0,000;218,740;Inf;233,000;220,000;-13,816;3,019;-9,023;25,772
12461,000;2,509;0,675;-34,512;3,280;9,573;5,263;37,248;4,868;-25,290;-2,732;0,000;38,900;39,300;9,665;3,303;-14,444;-11,862;-15,767;-12,953;-3,179;27,772;0,000;218,740;Inf;234,000;220,000;-13,762;3,011;-9,013;25,778
12461,500;3,374;0,824;-35,209;3,264;9,654;5,263;37,248;4,868;-25,290;-2,732;0,000;38,900;39,300;9,578;3,352;-14,288;-11,887;-15,778;-13,029;-3,179;27,772;0,000;218,140;Inf;234,000;220,000;-13,757;3,003;-9,020;25,778
12462,000;3,374;0,824;-35,209;3,264;9,654;5,263;37,248;4,868;-25,290;-2,732;0,000;38,900;39,300;9,578;3,352;-14,404;-11,894;-15,823;-13,046;-3,179;27,772;0,000;218,140;Inf;235,000;220,000;-13,746;3,009;-9,018;25,777
12462,500;3,374;0,824;-35,209;3,264;9,654;5,263;37,248;4,868;-25,290;-2,732;0,000;38,900;39,300;9,578;3,352;-14,448;-11,902;-15,890;-13,069;-3,179;27,772;0,000;218,140;Inf;235,000;220,000;-13,792;3,015;-9,019;25,762
12463,000;3,374;0,824;-35,209;3,264;9,654;5,263;37,248;4,868;-25,290;-2,732;0,000;38,900;39,300;9,578;3,352;-14,496;-11,827;-15,779;-13,023;-3,179;27,772;0,000;218,140;Inf;236,000;220,000;-13,827;3,021;-9,020;25,791
12463,500;3,374;0,824;-35,209;3,264;9,654;5,263;37,248;4,868;-25,290;-2,732;0,000;38,900;39,300;9,578;3,352;-14,285;-11,767;-15,681;-12,886;-3,179;27,772;0,000;219,640;Inf;236,000;220,000;-13,781;3,027;-9,004;25,784
12464,000;3,374;0,824;-35,209;3,264;9,654;5,295;37,237;4,858;-25,314;-2,748;0,000;38,921;39,287;9,578;3,352;-14,338;-11,858;-15,795;-13,005;-3,180;27,765;0,000;219,640;Inf;236,000;220,000;-13,655;3,032;-9,011;25,785
12464,500;3,374;0,824;-35,209;3,264;9,654;5,295;37,237;4,858;-25,314;-2,748;0,000;38,900;39,300;9,578;3,352;-14,308;-11,854;-15,776;-13,007;-3,180;27,765;0,000;219,940;Inf;236,000;220,000;-13,749;3,038;-9,018;25,823
12465,000;3,081;0,779;-34,711;3,324;9,604;5,295;37,237;4,858;-25,314;-2,748;0,000;38,900;39,300;9,685;3,128;-14,478;-11,879;-15,848;-13,047;-3,180;27,765;0,000;219,940;Inf;236,000;220,000;-13,736;3,043;-8,998;25,855
12465,500;3,081;0,779;-34,711;3,324;9,604;5,295;37,237;4,858;-25,314;-2,748;0,000;38,900;39,300;9,685;3,128;-14,330;-11,872;-15,821;-13,038;-3,180;27,765;0,000;219,940;Inf;236,000;220,000;-13,813;3,044;-9,009;25,873
12466,000;3,081;0,779;-34,711;3,324;9,604;5,295;37,237;4,858;-25,314;-2,748;0,000;38,900;39,300;9,685;3,128;-14,440;-11,795;-15,727;-12,957;-3,180;27,765;0,000;219,940;Inf;236,000;220,000;-13,765;3,045;-9,002;25,880
12466,500;3,081;0,779;-34,711;3,324;9,604;5,295;37,237;4,858;-25,314;-2,748;0,000;38,900;39,300;9,685;3,128;-14,418;-11,887;-15,822;-13,010;-3,180;27,765;0,000;222,040;Inf;236,000;220,000;-13,730;3,045;-9,012;25,899
12467,000;3,081;0,779;-34,711;3,324;9,604;5,308;37,235;4,863;-25,281;-2,721;0,000;38,912;39,271;9,685;3,128;-14,312;-11,859;-15,786;-13,017;-3,184;27,754;0,000;222,040;Inf;235,000;220,000;-13,784;3,046;-9,013;25,976
12467,500;3,081;0,779;-34,711;3,324;9,604;5,308;37,235;4,863;-25,281;-2,721;0,000;38,900;39,300;9,685;3,128;-14,494;-11,902;-15,861;-13,010;-3,184;27,754;0,000;221,240;Inf;235,000;220,000;-13,744;3,046;-9,018;25,980
12468,000;3,246;0,872;-34,104;3,346;9,581;5,308;37,235;4,863;-25,281;-2,721;0,000;38,900;39,300;9,712;3,191;-14,232;-11,777;-15,598;-12,929;-3,184;27,754;0,000;221,240;Inf;234,000;220,000;-13,817;3,047;-9,020;25,991
12468,500;3,246;0,872;-34,104;3,346;9,581;5,308;37,235;4,863;-25,281;-2,721;0,000;38,900;39,300;9,712;3,191;-14,325;-11,785;-15,609;-12,912;-3,184;27,754;0,000;222,240;Inf;234,000;220,000;-13,634;3,050;-9,021;25,991
12469,000;3,246;0,872;-34,104;3,346;9,581;5,308;37,235;4,863;-25,281;-2,721;0,000;38,900;39,300;9,712;3,191;-14,316;-11,850;-15,789;-13,007;-3,184;27,754;0,000;222,240;Inf;233,000;220,000;-13,658;3,053;-9,004;25,998
12469,500;3,246;0,872;-34,104;3,346;9,581;5,308;37,235;4,863;-25,281;-2,721;0,000;38,900;39,300;9,712;3,191;-14,355;-11,856;-15,778;-13,014;-3,184;27,754;0,000;220,940;Inf;233,000;220,000;-13,740;3,057;-8,999;25,990
12470,000;3,246;0,872;-34,104;3,346;9,581;5,308;37,235;4,863;-25,281;-2,721;0,000;38,900;39,300;9,712;3,191;-14,458;-11,852;-15,842;-12,996;-3,184;27,754;0,000;220,940;Inf;233,000;220,000;-13,751;3,060;-9,002;25,995
12470,500;3,246;0,872;-34,104;3,346;9,581;5,236;37,238;4,855;-25,258;-2,729;0,000;38,908;39,274;9,712;3,191;-14,340;-11,850;-15,735;-13,010;-3,177;27,750;0,000;221,240;Inf;233,000;220,000;-13,787;3,063;-9,001;26,004
12471,000;3,246;0,872;-34,104;3,346;9,581;5,236;37,238;4,855;-25,258;-2,729;0,000;38,900;39,300;9,712;3,191;-14,227;-11,773;-15,619;-12,916;-3,177;27,750;0,000;221,240;Inf;232,000;220,000;-13,734;3,066;-9,014;26,027
12471,500;3,593;0,833;-35,209;3,213;9,676;5,236;37,238;4,855;-25,258;-2,729;0,000;38,900;39,300;9,691;3,297;-14,342;-11,867;-15,804;-13,025;-3,177;27,750;0,000;221,440;Inf;232,000;220,000;-13,634;3,069;-9,000;26,067
12472,000;3,593;0,833;-35,209;3,213;9,676;5,236;37,238;4,855;-25,258;-2,729;0,000;38,900;39,300;9,691;3,297;-14,491;-11,877;-15,889;-12,993;-3,177;27,750;0,000;221,440;Inf;231,000;220,000;-13,760;3,077;-9,021;26,070
12472,500;3,593;0,833;-35,209;3,213;9,676;5,236;37,238;4,855;-25,258;-2,729;0,000;38,900;39,300;9,691;3,297;-14,384;-11,757;-15,696;-12,896;-3,177;27,750;0,000;217,240;Inf;231,000;220,000;-13,813;3,086;-9,011;26,059
12473,000;3,593;0,833;-35,209;3,213;9,676;5,236;37,238;4,855;-25,258;-2,729;0,000;38,900;39,300;9,691;3,297;-14,246;-11,720;-15,619;-12,883;-3,177;27,750;0,000;217,240;Inf;232,000;220,000;-13,683;3,094;-9,012;26,045
12473,500;3,593;0,833;-35,209;3,213;9,676;5,252;37,225;4,844;-25,278;-2,738;0,000;38,909;39,231;9,691;3,297;-14,291;-11,827;-15,756;-12,944;-3,185;27,743;0,000;218,340;Inf;232,000;220,000;-13,617;3,102;-8,981;25,958
12474,000;3,593;0,833;-35,209;3,213;9,676;5,252;37,225;4,844;-25,278;-2,738;0,000;38,900;39,200;9,691;3,297;-14,360;-11,815;-15,733;-12,978;-3,185;27,743;0,000;218,340;Inf;233,000;220,000;-13,704;3,110;-8,984;25,830
12474,500;2,552;0,682;-34,728;3,306;9,614;5,252;37,225;4,844;-25,278;-2,738;0,000;38,900;39,200;9,661;3,350;-14,414;-11,854;-15,807;-13,014;-3,185;27,743;0,000;218,040;Inf;233,000;220,000;-13,722;3,118;-8,992;25,753
12475,000;2,552;0,682;-34,728;3,306;9,614;5,252;37,225;4,844;-25,278;-2,738;0,000;38,900;39,200;9,661;3,350;-14,502;-11,845;-15,856;-12,976;-3,185;27,743;0,000;218,040;Inf;234,000;220,000;-13,772;3,109;-8,989;25,717
12475,500;2,552;0,682;-34,728;3,306;9,614;5,252;37,225;4,844;-25,278;-2,738;0,000;38,900;39,200;9,661;3,350;-14,397;-11,863;-15,843;-13,022;-3,185;27,743;0,000;218,140;Inf;234,000;220,000;-13,795;3,100;-9,001;25,685
12476,000;2,552;0,682;-34,728;3,306;9,614;5,252;37,225;4,844;-25,278;-2,738;0,000;38,900;39,200;9,661;3,350;-14,430;-11,778;-15,678;-12,951;-3,185;27,743;0,000;218,140;Inf;235,000;220,000;-13,781;3,091;-9,012;25,651
12476,500;2,552;0,682;-34,728;3,306;9,614;5,239;37,218;4,848;-25,266;-2,739;0,000;38,897;39,258;9,661;3,350;-14,419;-11,857;-15,825;-13,033;-3,204;27,739;0,000;218,940;Inf;235,000;220,000;-13,709;3,082;-8,992;25,627
12477,000;2,552;0,682;-34,728;3,306;9,614;5,239;37,218;4,848;-25,266;-2,739;0,000;38,900;39,300;9,661;3,350;-14,339;-11,855;-15,747;-12,999;-3,204;27,739;0,000;218,940;Inf;236,000;220,000;-13,783;3,073;-9,006;25,567
12477,500;2,552;0,682;-34,728;3,306;9,614;5,239;37,218;4,848;-25,266;-2,739;0,000;38,900;39,300;9,661;3,350;-14,470;-11,816;-15,766;-12,970;-3,204;27,739;0,000;218,940;Inf;236,000;220,000;-13,735;3,065;-9,006;25,474
12478,000;2,671;0,623;-35,209;3,267;9,653;5,239;37,218;4,848;-25,266;-2,739;0,000;38,900;39,300;9,699;3,117;-14,352;-11,853;-15,821;-13,021;-3,204;27,739;0,000;218,940;Inf;237,000;220,000;-13,756;3,056;-8,996;25,431
12478,500;2,671;0,623;-35,209;3,267;9,653;5,239;37,218;4,848;-25,266;-2,739;0,000;38,900;39,300;9,699;3,117;-14,436;-11,887;-15,849;-12,970;-3,204;27,739;0,000;219,240;Inf;237,000;220,000;-13,762;3,050;-9,007;25,372
12479,000;2,671;0,623;-35,209;3,267;9,653;5,239;37,218;4,848;-25,266;-2,739;0,000;38,900;39,300;9,699;3,117;-14,282;-11,842;-15,773;-12,989;-3,204;27,739;0,000;219,240;Inf;237,000;220,000;-13,785;3,044;-9,008;25,300
12479,500;2,671;0,623;-35,209;3,267;9,653;5,239;37,218;4,848;-25,266;-2,739;0,000;38,900;39,300;9,699;3,117;-14,461;-11,781;-15,712;-12,978;-3,204;27,739;0,000;222,040;Inf;237,000;220,000;-13,721;3,038;-9,002;25,230
12480,000;2,671;0,623;-35,209;3,267;9,653;5,291;37,222;4,861;-25,274;-2,749;0,000;38,893;39,258;9,699;3,117;-14,429;-11,883;-15,851;-13,036;-3,195;27,736;0,000;222,040;Inf;236,000;220,000;-13,733;3,032;-9,014;25,170
12480,500;2,671;0,623;-35,209;3,267;9,653;5,291;37,222;4,861;-25,274;-2,749;0,000;38,900;39,300;9,699;3,117;-14,285;-11,845;-15,751;-12,990;-3,195;27,736;0,000;222,440;Inf;236,000;220,000;-13,800;3,026;-9,008;25,118
12481,000;2,906;0,782;-33,648;3,273;9,555;5,291;37,222;4,861;-25,274;-2,749;0,000;38,900;39,300;9,750;3,132;-14,458;-11,781;-15,715;-12,933;-3,195;27,736;0,000;222,440;Inf;235,000;220,000;-13,718;3,020;-9,016;25,075
12481,500;2,906;0,782;-33,648;3,273;9,555;5,291;37,222;4,861;-25,274;-2,749;0,000;38,900;39,300;9,750;3,132;-14,371;-11,854;-15,825;-13,016;-3,195;27,736;0,000;221,840;Inf;235,000;220,000;-13,722;3,018;-8,992;25,103
12482,000;2,906;0,782;-33,648;3,273;9,555;5,291;37,222;4,861;-25,274;-2,749;0,000;38,900;39,300;9,750;3,132;-14,465;-11,822;-15,773;-12,932;-3,195;27,736;0,000;221,840;Inf;234,000;220,000;-13,767;3,016;-8,999;25,095
12482,500;2,906;0,782;-33,648;3,273;9,555;5,291;37,222;4,861;-25,274;-2,749;0,000;38,900;39,300;9,750;3,132;-14,375;-11,862;-15,821;-13,026;-3,195;27,736;0,000;221,940;Inf;234,000;220,000;-13,748;3,014;-9,016;25,098
12483,000;2,906;0,782;-33,648;3,273;9,555;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,189;9,750;3,132;-14,359;-11,818;-15,725;-12,977;-3,201;27,741;0,000;221,940;Inf;233,000;220,000;-13,771;3,013;-9,005;25,103
12483,500;2,906;0,782;-33,648;3,273;9,555;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,200;9,750;3,132;-14,441;-11,878;-15,817;-12,949;-3,201;27,741;0,000;222,240;Inf;233,000;220,000;-13,720;3,011;-8,999;25,115
12484,000;2,906;0,782;-33,648;3,273;9,555;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,200;9,750;3,132;-14,337;-11,850;-15,787;-12,991;-3,201;27,741;0,000;222,240;Inf;232,000;220,000;-13,771;3,009;-9,030;25,158
12484,500;2,801;0,745;-33,665;3,281;9,537;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,200;9,896;3,195;-14,366;-11,802;-15,751;-12,969;-3,201;27,741;0,000;223,040;Inf;232,000;220,000;-13,741;3,007;-9,012;25,142
12485,000;2,801;0,745;-33,665;3,281;9,537;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,200;9,896;3,195;-14,411;-11,846;-15,802;-12,936;-3,201;27,741;0,000;223,040;Inf;231,000;220,000;-13,722;3,004;-8,996;25,107
12485,500;2,801;0,745;-33,665;3,281;9,537;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,200;9,896;3,195;-14,284;-11,835;-15,765;-12,985;-3,201;27,741;0,000;219,440;Inf;231,000;220,000;-13,749;3,001;-9,012;25,116
12486,000;2,801;0,745;-33,665;3,281;9,537;5,297;37,225;4,884;-25,254;-2,748;0,000;38,900;39,200;9,896;3,195;-14,393;-11,855;-15,825;-12,989;-3,201;27,741;0,000;219,440;Inf;231,000;220,000;-13,717;2,997;-9,007;25,094
12486,500;2,801;0,745;-33,665;3,281;9,537;5,310;37,230;4,871;-25,246;-2,760;0,000;38,884;39,185;9,896;3,195;-14,311;-11,852;-15,771;-12,989;-3,191;27,741;0,000;219,140;Inf;231,000;220,000;-13,765;2,994;-9,016;24,984
12487,000;2,801;0,745;-33,665;3,281;9,537;5,310;37,230;4,871;-25,246;-2,760;0,000;38,900;39,200;9,896;3,195;-14,445;-11,774;-15,710;-12,939;-3,191;27,741;0,000;219,140;Inf;231,000;220,000;-13,731;2,991;-9,000;24,891
12487,500;3,292;0,819;-35,209;3,250;9,573;5,310;37,230;4,871;-25,246;-2,760;0,000;38,900;39,200;9,669;3,311;-14,338;-11,859;-15,812;-12,995;-3,191;27,741;0,000;218,940;Inf;231,000;220,000;-13,717;2,988;-9,018;24,846
12488,000;3,292;0,819;-35,209;3,250;9,573;5,310;37,230;4,871;-25,246;-2,760;0,000;38,900;39,200;9,669;3,311;-14,289;-11,821;-15,739;-12,979;-3,191;27,741;0,000;218,940;Inf;232,000;220,000;-13,751;2,993;-8,995;24,829
12488,500;3,292;0,819;-35,209;3,250;9,573;5,310;37,230;4,871;-25,246;-2,760;0,000;38,900;39,200;9,669;3,311;-14,455;-11,787;-15,726;-12,954;-3,191;27,741;0,000;216,340;Inf;232,000;220,000;-13,707;2,998;-9,001;24,844
12489,000;3,292;0,819;-35,209;3,250;9,573;5,310;37,230;4,871;-25,246;-2,760;0,000;38,900;39,200;9,669;3,311;-14,362;-11,842;-15,802;-13,026;-3,191;27,741;0,000;216,340;Inf;233,000;220,000;-13,730;3,003;-8,995;24,925
12489,500;3,292;0,819;-35,209;3,250;9,573;5,296;37,230;4,876;-25,265;-2,755;0,000;38,886;39,098;9,669;3,311;-14,446;-11,815;-15,741;-12,963;-3,193;27,742;0,000;216,640;Inf;233,000;220,000;-13,758;3,007;-9,015;24,993
12490,000;3,292;0,819;-35,209;3,250;9,573;5,296;37,230;4,876;-25,265;-2,755;0,000;38,900;39,100;9,669;3,311;-14,341;-11,857;-15,789;-13,029;-3,193;27,742;0,000;216,640;Inf;234,000;220,000;-13,741;3,012;-9,021;24,980
12490,500;2,788;0,750;-34,357;3,283;9,581;5,296;37,230;4,876;-25,265;-2,755;0,000;38,900;39,100;9,754;3,301;-14,323;-11,790;-15,704;-12,956;-3,193;27,742;0,000;216,940;Inf;234,000;220,000;-13,754;3,017;-9,012;24,983
12491,000;2,788;0,750;-34,357;3,283;9,581;5,296;37,230;4,876;-25,265;-2,755;0,000;38,900;39,100;9,754;3,301;-14,452;-11,851;-15,834;-12,972;-3,193;27,742;0,000;216,940;Inf;235,000;220,000;-13,693;3,013;-9,008;24,983
12491,500;2,788;0,750;-34,357;3,283;9,581;5,296;37,230;4,876;-25,265;-2,755;0,000;38,900;39,100;9,754;3,301;-14,323;-11,860;-15,792;-13,000;-3,193;27,742;0,000;217,240;Inf;235,000;220,000;-13,777;3,009;-9,016;25,012
12492,000;2,788;0,750;-34,357;3,283;9,581;5,296;37,230;4,876;-25,265;-2,755;0,000;38,900;39,100;9,754;3,301;-14,468;-11,784;-15,702;-12,967;-3,193;27,742;0,000;217,240;Inf;236,000;220,000;-13,744;3,006;-9,013;25,060
12492,500;2,788;0,750;-34,357;3,283;9,581;5,296;37,230;4,876;-25,265;-2,755;0,000;38,900;39,100;9,754;3,301;-14,411;-11,885;-15,840;-13,011;-3,193;27,742;0,000;220,240;Inf;236,000;220,000;-13,730;3,002;-9,006;25,113
12493,000;2,788;0,750;-34,357;3,283;9,581;5,280;37,226;4,882;-25,261;-2,731;0,000;38,877;39,114;9,754;3,301;-14,467;-11,777;-15,720;-12,947;-3,185;27,737;0,000;220,240;Inf;236,000;220,000;-13,787;2,999;-9,009;25,254
12493,500;2,788;0,750;-34,357;3,283;9,581;5,280;37,226;4,882;-25,261;-2,731;0,000;38,900;39,100;9,754;3,301;-14,402;-11,875;-15,826;-13,039;-3,185;27,737;0,000;220,040;Inf;236,000;220,000;-13,728;2,995;-9,009;25,337
12494,000;2,912;0,729;-34,165;3,309;9,642;5,280;37,226;4,882;-25,261;-2,731;0,000;38,900;39,100;9,739;3,091;-14,317;-11,827;-15,719;-12,975;-3,185;27,737;0,000;220,040;Inf;236,000;220,000;-13,786;2,992;-8,994;25,406
12494,500;2,912;0,729;-34,165;3,309;9,642;5,280;37,226;4,882;-25,261;-2,731;0,000;38,900;39,100;9,739;3,091;-14,451;-11,855;-15,811;-12,957;-3,185;27,737;0,000;219,940;Inf;236,000;220,000;-13,710;2,990;-9,028;25,545
12495,000;2,912;0,729;-34,165;3,309;9,642;5,280;37,226;4,882;-25,261;-2,731;0,000;38,900;39,100;9,739;3,091;-14,343;-11,871;-15,809;-13,009;-3,185;27,737;0,000;219,940;Inf;236,000;220,000;-13,769;2,989;-9,004;25,597
12495,500;2,912;0,729;-34,165;3,309;9,642;5,280;37,226;4,882;-25,261;-2,731;0,000;38,900;39,100;9,739;3,091;-14,468;-11,779;-15,745;-12,972;-3,185;27,737;0,000;222,240;Inf;236,000;220,000;-13,758;2,988;-9,009;25,769
12496,000;2,912;0,729;-34,165;3,309;9,642;5,262;37,235;4,865;-25,265;-2,735;0,000;38,868;39,084;9,739;3,091;-14,427;-11,876;-15,850;-13,028;-3,193;27,734;0,000;222,240;Inf;235,000;220,000;-13,741;2,987;-9,003;25,784
12496,500;2,912;0,729;-34,165;3,309;9,642;5,262;37,235;4,865;-25,265;-2,735;0,000;38,900;39,100;9,739;3,091;-14,407;-11,786;-15,681;-12,939;-3,193;27,734;0,000;222,140;Inf;235,000;220,000;-13,795;2,985;-9,021;25,773
12497,000;2,746;0,732;-34,189;3,295;9,648;5,262;37,235;4,865;-25,265;-2,735;0,000;38,900;39,100;9,671;3,172;-14,390;-11,857;-15,840;-13,006;-3,193;27,734;0,000;222,140;Inf;234,000;220,000;-13,703;2,984;-9,006;25,764
12497,500;2,746;0,732;-34,189;3,295;9,648;5,262;37,235;4,865;-25,265;-2,735;0,000;38,900;39,100;9,671;3,172;-14,344;-11,852;-15,778;-12,982;-3,193;27,734;0,000;221,840;Inf;234,000;220,000;-13,773;2,980;-9,015;25,761
12498,000;2,746;0,732;-34,189;3,295;9,648;5,262;37,235;4,865;-25,265;-2,735;0,000;38,900;39,100;9,671;3,172;-14,478;-11,773;-15,721;-12,944;-3,193;27,734;0,000;221,840;Inf;233,000;220,000;-13,739;2,976;-9,011;25,752
12498,500;2,746;0,732;-34,189;3,295;9,648;5,262;37,235;4,865;-25,265;-2,735;0,000;38,900;39,100;9,671;3,172;-14,369;-11,870;-15,804;-13,025;-3,193;27,734;0,000;220,540;Inf;233,000;220,000;-13,729;2,973;-9,001;25,748
12499,000;2,746;0,732;-34,189;3,295;9,648;5,285;37,228;4,888;-25,251;-2,737;0,000;38,858;39,069;9,671;3,172;-14,297;-11,796;-15,715;-12,964;-3,195;27,732;0,000;220,540;Inf;233,000;220,000;-13,767;2,969;-9,021;25,733
12499,500;2,746;0,732;-34,189;3,295;9,648;5,285;37,228;4,888;-25,251;-2,737;0,000;38,900;39,100;9,671;3,172;-14,453;-11,787;-15,734;-12,916;-3,195;27,732;0,000;220,940;Inf;233,000;220,000;-13,693;2,965;-9,030;25,731
12500,000;2,746;0,732;-34,189;3,295;9,648;5,285;37,228;4,888;-25,251;-2,737;0,000;38,900;39,100;9,671;3,172;-14,338;-11,814;-15,729;-12,969;-3,195;27,732;0,000;220,940;Inf;233,000;220,000;-13,723;2,962;-9,006;25,715
12500,500;3,022;0,831;-33,593;3,295;9,616;5,285;37,228;4,888;-25,251;-2,737;0,000;38,900;39,100;9,779;3,211;-14,424;-11,858;-15,853;-12,994;-3,195;27,732;0,000;221,540;Inf;233,000;220,000;-13,713;2,958;-9,010;25,697
12501,000;3,022;0,831;-33,593;3,295;9,616;5,285;37,228;4,888;-25,251;-2,737;0,000;38,900;39,100;9,779;3,211;-14,349;-11,845;-15,784;-12,979;-3,195;27,732;0,000;221,540;Inf;232,000;220,000;-13,782;2,959;-9,004;25,713
12501,500;3,022;0,831;-33,593;3,295;9,616;5,285;37,228;4,888;-25,251;-2,737;0,000;38,900;39,100;9,779;3,211;-14,466;-11,773;-15,680;-12,944;-3,195;27,732;0,000;219,740;Inf;232,000;220,000;-13,739;2,960;-9,017;25,725
12502,000;3,022;0,831;-33,593;3,295;9,616;5,285;37,228;4,888;-25,251;-2,737;0,000;38,900;39,100;9,779;3,211;-14,386;-11,858;-15,820;-13,004;-3,195;27,732;0,000;219,740;Inf;232,000;220,000;-13,716;2,961;-9,013;25,713
12502,500;3,022;0,831;-33,593;3,295;9,616;5,285;37,217;4,884;-25,260;-2,741;0,000;38,834;39,061;9,779;3,211;-14,253;-11,862;-15,732;-12,971;-3,196;27,720;0,000;218,740;Inf;232,000;220,000;-13,767;2,962;-9,007;25,699
12503,000;3,022;0,831;-33,593;3,295;9,616;5,285;37,217;4,884;-25,260;-2,741;0,000;38,800;39,100;9,779;3,211;-14,456;-11,775;-15,682;-12,928;-3,196;27,720;0,000;218,740;Inf;233,000;220,000;-13,704;2,963;-9,007;25,727
12503,500;3,355;0,767;-35,209;3,193;9,682;5,285;37,217;4,884;-25,260;-2,741;0,000;38,800;39,100;9,701;3,284;-14,270;-11,815;-15,716;-12,956;-3,196;27,720;0,000;218,640;Inf;233,000;220,000;-13,710;2,964;-9,004;25,744
12504,000;3,355;0,767;-35,209;3,193;9,682;5,285;37,217;4,884;-25,260;-2,741;0,000;38,800;39,100;9,701;3,284;-14,441;-11,781;-15,741;-12,938;-3,196;27,720;0,000;218,640;Inf;234,000;220,000;-13,689;2,971;-8,995;25,783
12504,500;3,355;0,767;-35,209;3,193;9,682;5,285;37,217;4,884;-25,260;-2,741;0,000;38,800;39,100;9,701;3,284;-14,336;-11,849;-15,790;-13,005;-3,196;27,720;0,000;218,040;Inf;234,000;220,000;-13,725;2,977;-9,006;25,816
12505,000;3,355;0,767;-35,209;3,193;9,682;5,285;37,217;4,884;-25,260;-2,741;0,000;38,800;39,100;9,701;3,284;-14,277;-11,796;-15,679;-12,949;-3,196;27,720;0,000;218,040;Inf;235,000;220,000;-13,745;2,983;-8,999;25,874
12505,500;3,355;0,767;-35,209;3,193;9,682;5,270;37,227;4,880;-25,241;-2,739;0,000;38,844;39,018;9,701;3,284;-14,415;-11,840;-15,803;-12,933;-3,181;27,738;0,000;218,640;Inf;235,000;220,000;-13,675;2,989;-9,000;25,866
12506,000;3,355;0,767;-35,209;3,193;9,682;5,270;37,227;4,880;-25,241;-2,739;0,000;38,800;39,000;9,701;3,284;-14,331;-11,849;-15,764;-12,984;-3,181;27,738;0,000;218,640;Inf;236,000;220,000;-13,748;2,995;-8,986;25,848
12506,500;3,355;0,767;-35,209;3,193;9,682;5,270;37,227;4,880;-25,241;-2,739;0,000;38,800;39,000;9,701;3,284;-14,186;-11,785;-15,528;-12,900;-3,181;27,738;0,000;219,040;Inf;236,000;220,000;-13,732;3,001;-8,981;25,849
12507,000;2,724;0,700;-33,899;3,314;9,603;5,270;37,227;4,880;-25,241;-2,739;0,000;38,800;39,000;9,745;3,074;-14,361;-11,776;-15,651;-12,911;-3,181;27,738;0,000;219,040;Inf;236,000;220,000;-13,600;3,007;-8,974;25,854
12507,500;2,724;0,700;-33,899;3,314;9,603;5,270;37,227;4,880;-25,241;-2,739;0,000;38,800;39,000;9,745;3,074;-14,419;-11,788;-15,721;-12,940;-3,181;27,738;0,000;218,240;Inf;236,000;220,000;-13,675;3,002;-8,983;25,858
12508,000;2,724;0,700;-33,899;3,314;9,603;5,270;37,227;4,880;-25,241;-2,739;0,000;38,800;39,000;9,745;3,074;-14,350;-11,779;-15,675;-12,918;-3,181;27,738;0,000;218,240;Inf;237,000;220,000;-13,717;2,998;-8,983;25,824
12508,500;2,724;0,700;-33,899;3,314;9,603;5,270;37,227;4,880;-25,241;-2,739;0,000;38,800;39,000;9,745;3,074;-14,182;-11,770;-15,656;-12,907;-3,181;27,738;0,000;221,740;Inf;237,000;220,000;-13,680;2,993;-8,988;25,987
12509,000;2,724;0,700;-33,899;3,314;9,603;5,306;37,227;4,865;-25,236;-2,733;0,000;38,818;38,994;9,745;3,074;-14,280;-11,795;-15,722;-12,926;-3,180;27,737;0,000;221,740;Inf;236,000;220,000;-13,629;2,989;-8,962;26,250
12509,500;2,724;0,700;-33,899;3,314;9,603;5,306;37,227;4,865;-25,236;-2,733;0,000;38,800;39,000;9,745;3,074;-14,374;-11,778;-15,698;-12,928;-3,180;27,737;0,000;221,640;Inf;236,000;220,000;-13,681;2,984;-8,977;26,415
12510,000;2,671;0,598;-35,209;3,190;9,691;5,306;37,227;4,865;-25,236;-2,733;0,000;38,800;39,000;9,664;3,305;-14,409;-11,828;-15,791;-12,980;-3,180;27,737;0,000;221,640;Inf;235,000;220,000;-13,695;2,980;-8,953;26,421
12510,500;2,671;0,598;-35,209;3,190;9,691;5,306;37,227;4,865;-25,236;-2,733;0,000;38,800;39,000;9,664;3,305;-14,313;-11,765;-15,718;-12,954;-3,180;27,737;0,000;221,840;Inf;235,000;220,000;-13,752;2,975;-8,978;26,353
12511,000;2,671;0,598;-35,209;3,190;9,691;5,306;37,227;4,865;-25,236;-2,733;0,000;38,800;39,000;9,664;3,305;-14,267;-11,791;-15,729;-12,936;-3,180;27,737;0,000;221,840;Inf;234,000;220,000;-13,687;2,970;-8,952;26,326
12511,500;2,671;0,598;-35,209;3,190;9,691;5,306;37,227;4,865;-25,236;-2,733;0,000;38,800;39,000;9,664;3,305;-14,249;-11,775;-15,669;-12,926;-3,180;27,737;0,000;222,140;Inf;234,000;220,000;-13,681;2,965;-8,968;26,286
12512,000;2,671;0,598;-35,209;3,190;9,691;5,279;37,216;4,870;-25,207;-2,741;0,000;38,811;38,933;9,664;3,305;-14,370;-11,797;-15,781;-12,973;-3,180;27,730;0,000;222,140;Inf;233,000;220,000;-13,655;2,960;-8,947;26,313
12512,500;2,671;0,598;-35,209;3,190;9,691;5,279;37,216;4,870;-25,207;-2,741;0,000;38,800;38,900;9,664;3,305;-14,300;-11,806;-15,751;-12,957;-3,180;27,730;0,000;222,040;Inf;233,000;220,000;-13,730;2,956;-8,948;26,532
12513,000;2,671;0,598;-35,209;3,190;9,691;5,279;37,216;4,870;-25,207;-2,741;0,000;38,800;38,900;9,664;3,305;-14,326;-11,752;-15,626;-12,903;-3,180;27,730;0,000;222,040;Inf;232,000;220,000;-13,703;2,951;-8,963;26,673
12513,500;2,917;0,756;-34,971;3,319;9,609;5,279;37,216;4,870;-25,207;-2,741;0,000;38,800;38,900;9,624;3,179;-14,324;-11,695;-15,593;-12,845;-3,180;27,730;0,000;221,640;Inf;232,000;220,000;-13,652;2,946;-8,965;26,720
12514,000;2,917;0,756;-34,971;3,319;9,609;5,279;37,216;4,870;-25,207;-2,741;0,000;38,800;38,900;9,624;3,179;-14,278;-11,781;-15,705;-12,945;-3,180;27,730;0,000;221,640;Inf;231,000;220,000;-13,614;2,946;-8,946;26,765
12514,500;2,917;0,756;-34,971;3,319;9,609;5,279;37,216;4,870;-25,207;-2,741;0,000;38,800;38,900;9,624;3,179;-14,394;-11,802;-15,818;-12,990;-3,180;27,730;0,000;218,340;Inf;231,000;220,000;-13,677;2,945;-8,955;26,765
12515,000;2,917;0,756;-34,971;3,319;9,609;5,279;37,216;4,870;-25,207;-2,741;0,000;38,800;38,900;9,624;3,179;-14,247;-11,725;-15,611;-12,871;-3,180;27,730;0,000;218,340;Inf;232,000;220,000;-13,751;2,945;-8,954;26,624
12515,500;2,917;0,756;-34,971;3,319;9,609;5,254;37,221;4,883;-25,191;-2,718;0,000;38,803;38,978;9,624;3,179;-14,373;-11,661;-15,602;-12,845;-3,171;27,739;0,000;219,240;Inf;232,000;220,000;-13,613;2,945;-8,939;26,564
12516,000;2,917;0,756;-34,971;3,319;9,609;5,254;37,221;4,883;-25,191;-2,718;0,000;38,800;39,000;9,624;3,179;-14,222;-11,787;-15,725;-12,921;-3,171;27,739;0,000;219,240;Inf;232,000;220,000;-13,620;2,944;-8,948;26,514
12516,500;3,094;0,811;-34,883;3,292;9,564;5,254;37,221;4,883;-25,191;-2,718;0,000;38,800;39,000;9,644;3,380;-14,242;-11,803;-15,682;-12,927;-3,171;27,739;0,000;219,340;Inf;232,000;220,000;-13,664;2,944;-8,943;26,442
12517,000;3,094;0,811;-34,883;3,292;9,564;5,254;37,221;4,883;-25,191;-2,718;0,000;38,800;39,000;9,644;3,380;-14,379;-11,809;-15,785;-12,968;-3,171;27,739;0,000;219,340;Inf;232,000;220,000;-13,663;2,946;-8,948;26,276
12517,500;3,094;0,811;-34,883;3,292;9,564;5,254;37,221;4,883;-25,191;-2,718;0,000;38,800;39,000;9,644;3,380;-14,334;-11,806;-15,767;-12,950;-3,171;27,739;0,000;218,340;Inf;232,000;220,000;-13,735;2,949;-8,929;26,214
12518,000;3,094;0,811;-34,883;3,292;9,564;5,254;37,221;4,883;-25,191;-2,718;0,000;38,800;39,000;9,644;3,380;-14,334;-11,773;-15,700;-12,917;-3,171;27,739;0,000;218,340;Inf;233,000;220,000;-13,714;2,951;-8,952;26,142
12518,500;3,094;0,811;-34,883;3,292;9,564;5,297;37,209;4,874;-25,222;-2,730;0,000;38,783;38,996;9,644;3,380;-14,260;-11,773;-15,658;-12,852;-3,178;27,729;0,000;218,640;Inf;233,000;220,000;-13,681;2,953;-8,944;26,049
12519,000;3,094;0,811;-34,883;3,292;9,564;5,297;37,209;4,874;-25,222;-2,730;0,000;38,800;39,000;9,644;3,380;-14,304;-11,778;-15,729;-12,923;-3,178;27,729;0,000;218,640;Inf;234,000;220,000;-13,636;2,956;-8,933;25,952
12519,500;2,670;0,649;-35,209;3,299;9,666;5,297;37,209;4,874;-25,222;-2,730;0,000;38,800;39,000;9,545;3,212;-14,429;-11,770;-15,724;-12,940;-3,178;27,729;0,000;218,540;Inf;234,000;220,000;-13,684;2,958;-8,945;25,880
12520,000;2,670;0,649;-35,209;3,299;9,666;5,297;37,209;4,874;-25,222;-2,730;0,000;38,800;39,000;9,545;3,212;-14,365;-11,793;-15,801;-12,972;-3,178;27,729;0,000;218,540;Inf;235,000;220,000;-13,716;2,953;-8,940;25,835
12520,500;2,670;0,649;-35,209;3,299;9,666;5,297;37,209;4,874;-25,222;-2,730;0,000;38,800;39,000;9,545;3,212;-14,345;-11,708;-15,627;-12,895;-3,178;27,729;0,000;218,340;Inf;235,000;220,000;-13,733;2,948;-8,946;25,622
12521,000;2,670;0,649;-35,209;3,299;9,666;5,297;37,209;4,874;-25,222;-2,730;0,000;38,800;39,000;9,545;3,212;-14,389;-11,625;-15,583;-12,839;-3,178;27,729;0,000;218,340;Inf;236,000;220,000;-13,644;2,944;-8,934;25,560
12521,500;2,670;0,649;-35,209;3,299;9,666;5,297;37,209;4,874;-25,222;-2,730;0,000;38,800;39,000;9,545;3,212;-14,292;-11,760;-15,672;-12,913;-3,178;27,729;0,000;220,440;Inf;236,000;220,000;-13,609;2,939;-8,947;25,509
12522,000;2,670;0,649;-35,209;3,299;9,666;5,293;37,198;4,883;-25,207;-2,750;0,000;38,768;38,935;9,545;3,212;-14,385;-11,796;-15,781;-12,950;-3,190;27,729;0,000;220,440;Inf;236,000;220,000;-13,659;2,935;-8,954;25,466
12522,500;2,670;0,649;-35,209;3,299;9,666;5,293;37,198;4,883;-25,207;-2,750;0,000;38,800;38,900;9,545;3,212;-14,318;-11,761;-15,693;-12,946;-3,190;27,729;0,000;220,640;Inf;236,000;220,000;-13,728;2,931;-8,922;25,407
12523,000;3,436;0,878;-33,984;3,296;9,583;5,293;37,198;4,883;-25,207;-2,750;0,000;38,800;38,900;9,766;3,287;-14,160;-11,694;-15,594;-12,845;-3,190;27,729;0,000;220,640;Inf;236,000;220,000;-13,679;2,926;-8,937;25,355
12523,500;3,436;0,878;-33,984;3,296;9,583;5,293;37,198;4,883;-25,207;-2,750;0,000;38,800;38,900;9,766;3,287;-14,309;-11,714;-15,624;-12,860;-3,190;27,729;0,000;220,040;Inf;236,000;220,000;-13,573;2,935;-8,948;25,342
12524,000;3,436;0,878;-33,984;3,296;9,583;5,293;37,198;4,883;-25,207;-2,750;0,000;38,800;38,900;9,766;3,287;-14,248;-11,773;-15,668;-12,919;-3,190;27,729;0,000;220,040;Inf;236,000;220,000;-13,627;2,943;-8,923;25,409
12524,500;3,436;0,878;-33,984;3,296;9,583;5,293;37,198;4,883;-25,207;-2,750;0,000;38,800;38,900;9,766;3,287;-14,304;-11,777;-15,695;-12,905;-3,190;27,729;0,000;222,440;Inf;236,000;220,000;-13,652;2,951;-8,920;25,437
12525,000;3,436;0,878;-33,984;3,296;9,583;5,304;37,203;4,874;-25,188;-2,750;0,000;38,766;38,862;9,766;3,287;-14,293;-11,788;-15,716;-12,948;-3,192;27,733;0,000;222,440;Inf;235,000;220,000;-13,670;2,959;-8,919;25,502
12525,500;3,436;0,878;-33,984;3,296;9,583;5,304;37,203;4,874;-25,188;-2,750;0,000;38,800;38,900;9,766;3,287;-14,333;-11,701;-15,594;-12,851;-3,192;27,733;0,000;222,240;Inf;235,000;220,000;-13,686;2,967;-8,952;25,565
12526,000;3,380;0,865;-33,985;3,235;9,659;5,304;37,203;4,874;-25,188;-2,750;0,000;38,800;38,900;9,720;3,167;-14,309;-11,753;-15,635;-12,908;-3,192;27,733;0,000;222,240;Inf;234,000;220,000;-13,620;2,975;-8,929;25,662
12526,500;3,380;0,865;-33,985;3,235;9,659;5,304;37,203;4,874;-25,188;-2,750;0,000;38,800;38,900;9,720;3,167;-14,233;-11,780;-15,674;-12,924;-3,192;27,733;0,000;221,940;Inf;234,000;220,000;-13,651;2,981;-8,929;25,740
12527,000;3,380;0,865;-33,985;3,235;9,659;5,304;37,203;4,874;-25,188;-2,750;0,000;38,800;38,900;9,720;3,167;-14,379;-11,787;-15,789;-12,972;-3,192;27,733;0,000;221,940;Inf;233,000;220,000;-13,653;2,988;-8,931;25,752
12527,500;3,380;0,865;-33,985;3,235;9,659;5,304;37,203;4,874;-25,188;-2,750;0,000;38,800;38,900;9,720;3,167;-14,335;-11,801;-15,773;-12,954;-3,192;27,733;0,000;220,940;Inf;233,000;220,000;-13,732;2,994;-8,932;25,876
