t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12528,000;3,380;0,865;-33,985;3,235;9,659;5,304;37,203;4,874;-25,188;-2,750;0,000;38,800;38,900;9,720;3,167;-14,294;-11,716;-15,573;-12,800;-3,192;27,733;0,000;220,940;Inf;233,000;220,000;-13,716;3,000;-8,932;25,859
12528,500;3,380;0,865;-33,985;3,235;9,659;5,308;37,191;4,882;-25,212;-2,749;0,000;38,731;38,868;9,720;3,167;-14,301;-11,713;-15,623;-12,883;-3,185;27,729;0,000;221,240;Inf;233,000;220,000;-13,596;3,007;-8,945;25,884
12529,000;3,380;0,865;-33,985;3,235;9,659;5,308;37,191;4,882;-25,212;-2,749;0,000;38,700;38,900;9,720;3,167;-14,384;-11,787;-15,761;-12,928;-3,185;27,729;0,000;221,240;Inf;232,000;220,000;-13,630;3,013;-8,932;25,867
12529,500;2,887;0,756;-33,559;3,291;9,658;5,308;37,191;4,882;-25,212;-2,749;0,000;38,700;38,900;9,778;3,183;-14,353;-11,796;-15,770;-12,952;-3,185;27,729;0,000;220,640;Inf;232,000;220,000;-13,715;3,019;-8,917;25,891
12530,000;2,887;0,756;-33,559;3,291;9,658;5,308;37,191;4,882;-25,212;-2,749;0,000;38,700;38,900;9,778;3,183;-14,429;-11,759;-15,722;-12,900;-3,185;27,729;0,000;220,640;Inf;232,000;220,000;-13,718;3,017;-8,938;25,904
12530,500;2,887;0,756;-33,559;3,291;9,658;5,308;37,191;4,882;-25,212;-2,749;0,000;38,700;38,900;9,778;3,183;-14,364;-11,801;-15,778;-12,886;-3,185;27,729;0,000;217,440;Inf;232,000;220,000;-13,702;3,015;-8,932;25,909
12531,000;2,887;0,756;-33,559;3,291;9,658;5,308;37,191;4,882;-25,212;-2,749;0,000;38,700;38,900;9,778;3,183;-14,198;-11,781;-15,644;-12,916;-3,185;27,729;0,000;217,440;Inf;233,000;220,000;-13,707;3,012;-8,935;25,990
12531,500;2,887;0,756;-33,559;3,291;9,658;5,265;37,192;4,877;-25,212;-2,742;0,000;38,729;38,866;9,778;3,183;-14,381;-11,758;-15,691;-12,932;-3,189;27,729;0,000;217,840;Inf;233,000;220,000;-13,635;3,010;-8,922;26,014
12532,000;2,887;0,756;-33,559;3,291;9,658;5,265;37,192;4,877;-25,212;-2,742;0,000;38,700;38,900;9,778;3,183;-14,344;-11,789;-15,777;-12,975;-3,189;27,729;0,000;217,840;Inf;234,000;220,000;-13,691;3,008;-8,926;26,028
12532,500;2,736;0,645;-35,209;3,290;9,647;5,265;37,192;4,877;-25,212;-2,742;0,000;38,700;38,900;9,677;3,328;-14,397;-11,814;-15,784;-12,919;-3,189;27,729;0,000;218,240;Inf;234,000;220,000;-13,721;3,006;-8,929;26,062
12533,000;2,736;0,645;-35,209;3,290;9,647;5,265;37,192;4,877;-25,212;-2,742;0,000;38,700;38,900;9,677;3,328;-14,294;-11,804;-15,733;-12,938;-3,189;27,729;0,000;218,240;Inf;235,000;220,000;-13,729;3,002;-8,943;26,054
12533,500;2,736;0,645;-35,209;3,290;9,647;5,265;37,192;4,877;-25,212;-2,742;0,000;38,700;38,900;9,677;3,328;-14,349;-11,733;-15,611;-12,867;-3,189;27,729;0,000;219,840;Inf;235,000;220,000;-13,692;2,998;-8,956;26,033
12534,000;2,736;0,645;-35,209;3,290;9,647;5,265;37,192;4,877;-25,212;-2,742;0,000;38,700;38,900;9,677;3,328;-14,335;-11,795;-15,772;-12,945;-3,189;27,729;0,000;219,840;Inf;235,000;220,000;-13,640;2,993;-8,945;25,993
12534,500;2,736;0,645;-35,209;3,290;9,647;5,287;37,201;4,880;-25,174;-2,743;0,000;38,720;38,851;9,677;3,328;-14,306;-11,785;-15,719;-12,948;-3,203;27,735;0,000;220,040;Inf;235,000;220,000;-13,712;2,989;-8,939;25,959
12535,000;2,736;0,645;-35,209;3,290;9,647;5,287;37,201;4,880;-25,174;-2,743;0,000;38,700;38,900;9,677;3,328;-14,409;-11,706;-15,663;-12,890;-3,203;27,735;0,000;220,040;Inf;235,000;220,000;-13,689;2,985;-8,960;25,852
12535,500;2,736;0,645;-35,209;3,290;9,647;5,287;37,201;4,880;-25,174;-2,743;0,000;38,700;38,900;9,677;3,328;-14,306;-11,788;-15,737;-12,958;-3,203;27,735;0,000;219,840;Inf;235,000;220,000;-13,667;2,981;-8,962;25,849
12536,000;3,497;0,850;-35,209;3,304;9,741;5,287;37,201;4,880;-25,174;-2,743;0,000;38,700;38,900;9,586;3,243;-14,403;-11,744;-15,678;-12,908;-3,203;27,735;0,000;219,840;Inf;235,000;220,000;-13,697;2,977;-8,931;25,796
12536,500;3,497;0,850;-35,209;3,304;9,741;5,287;37,201;4,880;-25,174;-2,743;0,000;38,700;38,900;9,586;3,243;-14,298;-11,816;-15,755;-12,962;-3,203;27,735;0,000;219,840;Inf;235,000;220,000;-13,683;2,985;-8,946;25,690
12537,000;3,497;0,850;-35,209;3,304;9,741;5,287;37,201;4,880;-25,174;-2,743;0,000;38,700;38,900;9,586;3,243;-14,388;-11,724;-15,668;-12,929;-3,203;27,735;0,000;219,840;Inf;235,000;220,000;-13,708;2,994;-8,964;25,581
12537,500;3,497;0,850;-35,209;3,304;9,741;5,287;37,201;4,880;-25,174;-2,743;0,000;38,700;38,900;9,586;3,243;-14,400;-11,815;-15,769;-12,911;-3,203;27,735;0,000;220,840;Inf;235,000;220,000;-13,677;3,002;-8,952;25,503
12538,000;3,497;0,850;-35,209;3,304;9,741;5,341;37,208;4,903;-25,178;-2,766;0,000;38,711;38,835;9,586;3,243;-14,285;-11,807;-15,708;-12,938;-3,198;27,742;0,000;220,840;Inf;235,000;220,000;-13,724;3,010;-8,974;25,456
12538,500;3,497;0,850;-35,209;3,304;9,741;5,341;37,208;4,903;-25,178;-2,766;0,000;38,700;38,800;9,586;3,243;-14,270;-11,770;-15,681;-12,909;-3,198;27,742;0,000;221,040;Inf;235,000;220,000;-13,684;3,018;-8,963;25,428
12539,000;2,906;0,773;-34,270;3,340;9,595;5,341;37,208;4,903;-25,178;-2,766;0,000;38,700;38,800;9,710;3,255;-14,370;-11,810;-15,782;-12,946;-3,198;27,742;0,000;221,040;Inf;234,000;220,000;-13,657;3,026;-8,961;25,406
12539,500;2,906;0,773;-34,270;3,340;9,595;5,341;37,208;4,903;-25,178;-2,766;0,000;38,700;38,800;9,710;3,255;-14,426;-11,749;-15,689;-12,906;-3,198;27,742;0,000;220,740;Inf;234,000;220,000;-13,727;3,024;-8,953;25,395
12540,000;2,906;0,773;-34,270;3,340;9,595;5,341;37,208;4,903;-25,178;-2,766;0,000;38,700;38,800;9,710;3,255;-14,367;-11,829;-15,788;-12,975;-3,198;27,742;0,000;220,740;Inf;234,000;220,000;-13,692;3,022;-8,969;25,394
12540,500;2,906;0,773;-34,270;3,340;9,595;5,341;37,208;4,903;-25,178;-2,766;0,000;38,700;38,800;9,710;3,255;-14,303;-11,787;-15,692;-12,935;-3,198;27,742;0,000;221,140;Inf;234,000;220,000;-13,740;3,020;-8,985;25,329
12541,000;2,906;0,773;-34,270;3,340;9,595;5,378;37,197;4,894;-25,220;-2,734;0,000;38,702;38,807;9,710;3,255;-14,395;-11,719;-15,643;-12,905;-3,187;27,745;0,000;221,140;Inf;233,000;220,000;-13,679;3,018;-8,961;25,272
12541,500;2,906;0,773;-34,270;3,340;9,595;5,378;37,197;4,894;-25,220;-2,734;0,000;38,700;38,800;9,710;3,255;-14,351;-11,842;-15,815;-12,976;-3,187;27,745;0,000;221,240;Inf;233,000;220,000;-13,666;3,016;-8,966;25,297
12542,000;2,906;0,773;-34,270;3,340;9,595;5,378;37,197;4,894;-25,220;-2,734;0,000;38,700;38,800;9,710;3,255;-14,325;-11,802;-15,738;-12,979;-3,187;27,745;0,000;221,240;Inf;232,000;220,000;-13,746;3,015;-8,968;25,325
12542,500;3,003;0,748;-35,209;3,271;9,577;5,378;37,197;4,894;-25,220;-2,734;0,000;38,700;38,800;9,608;3,341;-14,441;-11,841;-15,821;-12,929;-3,187;27,745;0,000;220,940;Inf;232,000;220,000;-13,711;3,013;-8,989;25,366
12543,000;3,003;0,748;-35,209;3,271;9,577;5,378;37,197;4,894;-25,220;-2,734;0,000;38,700;38,800;9,608;3,341;-14,230;-11,795;-15,637;-12,934;-3,187;27,745;0,000;220,940;Inf;232,000;220,000;-13,758;3,013;-8,964;25,373
12543,500;3,003;0,748;-35,209;3,271;9,577;5,378;37,197;4,894;-25,220;-2,734;0,000;38,700;38,800;9,608;3,341;-14,381;-11,742;-15,639;-12,916;-3,187;27,745;0,000;219,040;Inf;232,000;220,000;-13,649;3,013;-8,963;25,371
12544,000;3,003;0,748;-35,209;3,271;9,577;5,378;37,197;4,894;-25,220;-2,734;0,000;38,700;38,800;9,608;3,341;-14,336;-11,840;-15,775;-12,987;-3,187;27,745;0,000;219,040;Inf;232,000;220,000;-13,669;3,012;-8,992;25,363
12544,500;3,003;0,748;-35,209;3,271;9,577;5,316;37,191;4,879;-25,234;-2,751;0,000;38,684;38,797;9,608;3,341;-14,442;-11,756;-15,714;-12,929;-3,201;27,738;0,000;218,940;Inf;232,000;220,000;-13,734;3,012;-8,984;25,383
12545,000;3,003;0,748;-35,209;3,271;9,577;5,316;37,191;4,879;-25,234;-2,751;0,000;38,700;38,800;9,608;3,341;-14,414;-11,842;-15,823;-12,966;-3,201;27,738;0,000;218,940;Inf;233,000;220,000;-13,710;3,012;-8,972;25,419
12545,500;2,927;0,741;-34,892;3,274;9,658;5,316;37,191;4,879;-25,234;-2,751;0,000;38,700;38,800;9,594;3,192;-14,185;-11,828;-15,686;-12,948;-3,201;27,738;0,000;218,440;Inf;233,000;220,000;-13,761;3,012;-8,975;25,461
12546,000;2,927;0,741;-34,892;3,274;9,658;5,316;37,191;4,879;-25,234;-2,751;0,000;38,700;38,800;9,594;3,192;-14,250;-11,754;-15,658;-12,897;-3,201;27,738;0,000;218,440;Inf;234,000;220,000;-13,662;3,011;-8,987;25,463
12546,500;2,927;0,741;-34,892;3,274;9,658;5,316;37,191;4,879;-25,234;-2,751;0,000;38,700;38,800;9,594;3,192;-14,351;-11,808;-15,777;-12,962;-3,201;27,738;0,000;218,540;Inf;234,000;220,000;-13,640;3,009;-8,972;25,511
12547,000;2,927;0,741;-34,892;3,274;9,658;5,316;37,191;4,879;-25,234;-2,751;0,000;38,700;38,800;9,594;3,192;-14,443;-11,835;-15,836;-12,998;-3,201;27,738;0,000;218,540;Inf;235,000;220,000;-13,724;3,008;-8,967;25,530
12547,500;2,927;0,741;-34,892;3,274;9,658;5,284;37,192;4,885;-25,199;-2,766;0,000;38,681;38,783;9,594;3,192;-14,294;-11,819;-15,752;-12,953;-3,210;27,747;0,000;218,740;Inf;235,000;220,000;-13,778;3,007;-8,982;25,545
12548,000;2,927;0,741;-34,892;3,274;9,658;5,284;37,192;4,885;-25,199;-2,766;0,000;38,700;38,800;9,594;3,192;-14,180;-11,774;-15,512;-12,893;-3,210;27,747;0,000;218,740;Inf;236,000;220,000;-13,704;3,005;-8,983;25,538
12548,500;3,062;0,741;-35,209;3,233;9,656;5,284;37,192;4,885;-25,199;-2,766;0,000;38,700;38,800;9,570;3,359;-14,347;-11,826;-15,760;-12,973;-3,210;27,747;0,000;219,040;Inf;236,000;220,000;-13,590;3,004;-8,972;25,476
12549,000;3,062;0,741;-35,209;3,233;9,656;5,284;37,192;4,885;-25,199;-2,766;0,000;38,700;38,800;9,570;3,359;-14,342;-11,825;-15,774;-12,974;-3,210;27,747;0,000;219,040;Inf;236,000;220,000;-13,726;3,005;-8,987;25,394
12549,500;3,062;0,741;-35,209;3,233;9,656;5,284;37,192;4,885;-25,199;-2,766;0,000;38,700;38,800;9,570;3,359;-14,390;-11,776;-15,710;-12,941;-3,210;27,747;0,000;218,640;Inf;236,000;220,000;-13,729;3,006;-8,975;25,355
12550,000;3,062;0,741;-35,209;3,233;9,656;5,284;37,192;4,885;-25,199;-2,766;0,000;38,700;38,800;9,570;3,359;-14,424;-11,851;-15,813;-12,999;-3,210;27,747;0,000;218,640;Inf;237,000;220,000;-13,704;3,007;-9,001;25,298
12550,500;3,062;0,741;-35,209;3,233;9,656;5,284;37,192;4,885;-25,199;-2,766;0,000;38,700;38,800;9,570;3,359;-14,439;-11,716;-15,639;-12,910;-3,210;27,747;0,000;221,340;Inf;237,000;220,000;-13,772;3,008;-8,998;25,291
12551,000;3,062;0,741;-35,209;3,233;9,656;5,288;37,196;4,895;-25,227;-2,763;0,000;38,672;38,785;9,570;3,359;-14,377;-11,850;-15,813;-12,980;-3,204;27,743;0,000;221,340;Inf;236,000;220,000;-13,676;3,009;-8,987;25,251
12551,500;3,062;0,741;-35,209;3,233;9,656;5,288;37,196;4,895;-25,227;-2,763;0,000;38,700;38,800;9,570;3,359;-14,330;-11,800;-15,717;-12,971;-3,204;27,743;0,000;221,340;Inf;236,000;220,000;-13,755;3,009;-8,978;25,187
12552,000;2,851;0,738;-34,779;3,239;9,555;5,288;37,196;4,895;-25,227;-2,763;0,000;38,700;38,800;9,675;3,444;-14,429;-11,848;-15,800;-12,889;-3,204;27,743;0,000;221,340;Inf;235,000;220,000;-13,704;3,010;-9,007;25,157
12552,500;2,851;0,738;-34,779;3,239;9,555;5,288;37,196;4,895;-25,227;-2,763;0,000;38,700;38,800;9,675;3,444;-14,263;-11,796;-15,738;-12,953;-3,204;27,743;0,000;221,640;Inf;235,000;220,000;-13,741;3,008;-8,957;25,137
12553,000;2,851;0,738;-34,779;3,239;9,555;5,288;37,196;4,895;-25,227;-2,763;0,000;38,700;38,800;9,675;3,444;-14,259;-11,808;-15,662;-12,927;-3,204;27,743;0,000;221,640;Inf;234,000;220,000;-13,687;3,005;-8,973;25,096
12553,500;2,851;0,738;-34,779;3,239;9,555;5,288;37,196;4,895;-25,227;-2,763;0,000;38,700;38,800;9,675;3,444;-14,392;-11,838;-15,769;-12,943;-3,204;27,743;0,000;221,640;Inf;234,000;220,000;-13,664;3,003;-8,950;25,049
12554,000;2,851;0,738;-34,779;3,239;9,555;5,312;37,181;4,894;-25,252;-2,764;0,000;38,652;38,804;9,675;3,444;-14,430;-11,761;-15,682;-12,935;-3,203;27,743;0,000;221,640;Inf;233,000;220,000;-13,736;3,000;-8,998;25,008
12554,500;2,851;0,738;-34,779;3,239;9,555;5,312;37,181;4,894;-25,252;-2,764;0,000;38,700;38,800;9,675;3,444;-14,386;-11,850;-15,820;-12,976;-3,203;27,743;0,000;221,640;Inf;233,000;220,000;-13,702;2,998;-8,978;25,032
12555,000;3,585;0,846;-35,209;3,255;9,629;5,312;37,181;4,894;-25,252;-2,764;0,000;38,700;38,800;9,712;3,299;-14,294;-11,815;-15,731;-12,939;-3,203;27,743;0,000;221,640;Inf;232,000;220,000;-13,758;2,995;-8,975;25,037
12555,500;3,585;0,846;-35,209;3,255;9,629;5,312;37,181;4,894;-25,252;-2,764;0,000;38,700;38,800;9,712;3,299;-14,418;-11,704;-15,655;-12,898;-3,203;27,743;0,000;221,840;Inf;232,000;220,000;-13,695;3,005;-8,996;25,034
12556,000;3,585;0,846;-35,209;3,255;9,629;5,312;37,181;4,894;-25,252;-2,764;0,000;38,700;38,800;9,712;3,299;-14,366;-11,829;-15,799;-13,002;-3,203;27,743;0,000;221,840;Inf;231,000;220,000;-13,669;3,014;-9,005;25,031
12556,500;3,585;0,846;-35,209;3,255;9,629;5,312;37,181;4,894;-25,252;-2,764;0,000;38,700;38,800;9,712;3,299;-14,295;-11,828;-15,728;-12,972;-3,203;27,743;0,000;219,040;Inf;231,000;220,000;-13,749;3,024;-8,995;25,047
12557,000;3,585;0,846;-35,209;3,255;9,629;5,312;37,181;4,894;-25,252;-2,764;0,000;38,700;38,800;9,712;3,299;-14,446;-11,809;-15,763;-12,932;-3,203;27,743;0,000;219,040;Inf;231,000;220,000;-13,706;3,033;-8,981;25,069
12557,500;3,585;0,846;-35,209;3,255;9,629;5,363;37,187;4,914;-25,214;-2,753;0,000;38,665;38,730;9,712;3,299;-14,240;-11,809;-15,685;-12,928;-3,190;27,749;0,000;219,040;Inf;231,000;220,000;-13,738;3,042;-8,988;25,081
12558,000;3,585;0,846;-35,209;3,255;9,629;5,363;37,187;4,914;-25,214;-2,753;0,000;38,700;38,700;9,712;3,299;-14,399;-11,744;-15,686;-12,905;-3,190;27,749;0,000;219,040;Inf;231,000;220,000;-13,665;3,051;-8,992;25,078
12558,500;3,367;0,875;-34,112;3,320;9,504;5,363;37,187;4,914;-25,214;-2,753;0,000;38,700;38,700;9,862;3,281;-14,321;-11,853;-15,782;-12,974;-3,190;27,749;0,000;219,040;Inf;231,000;220,000;-13,684;3,060;-8,982;25,118
12559,000;3,367;0,875;-34,112;3,320;9,504;5,363;37,187;4,914;-25,214;-2,753;0,000;38,700;38,700;9,862;3,281;-14,383;-11,763;-15,719;-12,918;-3,190;27,749;0,000;219,040;Inf;231,000;220,000;-13,733;3,065;-8,979;25,131
12559,500;3,367;0,875;-34,112;3,320;9,504;5,363;37,187;4,914;-25,214;-2,753;0,000;38,700;38,700;9,862;3,281;-14,422;-11,857;-15,797;-12,965;-3,190;27,749;0,000;216,740;Inf;231,000;220,000;-13,696;3,070;-8,998;25,106
12560,000;3,367;0,875;-34,112;3,320;9,504;5,363;37,187;4,914;-25,214;-2,753;0,000;38,700;38,700;9,862;3,281;-14,326;-11,843;-15,755;-12,984;-3,190;27,749;0,000;216,740;Inf;232,000;220,000;-13,760;3,075;-8,983;25,125
12560,500;3,367;0,875;-34,112;3,320;9,504;5,359;37,182;4,910;-25,226;-2,750;0,000;38,650;38,818;9,862;3,281;-14,334;-11,770;-15,662;-12,906;-3,197;27,747;0,000;216,740;Inf;232,000;220,000;-13,727;3,079;-8,996;25,165
12561,000;3,367;0,875;-34,112;3,320;9,504;5,359;37,182;4,910;-25,226;-2,750;0,000;38,700;38,800;9,862;3,281;-14,352;-11,845;-15,795;-12,987;-3,197;27,747;0,000;216,740;Inf;233,000;220,000;-13,668;3,084;-8,999;25,152
12561,500;3,043;0,752;-35,209;3,260;9,629;5,359;37,182;4,910;-25,226;-2,750;0,000;38,700;38,800;9,688;3,439;-14,485;-11,790;-15,697;-12,937;-3,197;27,747;0,000;216,440;Inf;233,000;220,000;-13,745;3,089;-8,999;25,148
12562,000;3,043;0,752;-35,209;3,260;9,629;5,359;37,182;4,910;-25,226;-2,750;0,000;38,700;38,800;9,688;3,439;-14,380;-11,833;-15,832;-13,006;-3,197;27,747;0,000;216,440;Inf;234,000;220,000;-13,727;3,088;-9,002;25,177
12562,500;3,043;0,752;-35,209;3,260;9,629;5,359;37,182;4,910;-25,226;-2,750;0,000;38,700;38,800;9,688;3,439;-14,304;-11,814;-15,677;-12,961;-3,197;27,747;0,000;217,240;Inf;234,000;220,000;-13,763;3,087;-9,021;25,208
12563,000;3,043;0,752;-35,209;3,260;9,629;5,359;37,182;4,910;-25,226;-2,750;0,000;38,700;38,800;9,688;3,439;-14,413;-11,725;-15,646;-12,903;-3,197;27,747;0,000;217,240;Inf;235,000;220,000;-13,689;3,087;-9,014;25,286
12563,500;3,043;0,752;-35,209;3,260;9,629;5,327;37,178;4,901;-25,259;-2,747;0,000;38,644;38,802;9,688;3,439;-14,369;-11,838;-15,796;-12,985;-3,198;27,746;0,000;218,740;Inf;235,000;220,000;-13,672;3,086;-8,991;25,447
12564,000;3,043;0,752;-35,209;3,260;9,629;5,327;37,178;4,901;-25,259;-2,747;0,000;38,600;38,800;9,688;3,439;-14,320;-11,832;-15,776;-12,976;-3,198;27,746;0,000;218,740;Inf;236,000;220,000;-13,747;3,085;-8,991;25,501
12564,500;3,043;0,752;-35,209;3,260;9,629;5,327;37,178;4,901;-25,259;-2,747;0,000;38,600;38,800;9,688;3,439;-14,445;-11,860;-15,845;-12,987;-3,198;27,746;0,000;219,040;Inf;236,000;220,000;-13,726;3,084;-9,004;25,528
12565,000;2,559;0,690;-33,850;3,367;9,576;5,327;37,178;4,901;-25,259;-2,747;0,000;38,600;38,800;9,720;3,128;-14,290;-11,786;-15,614;-12,901;-3,198;27,746;0,000;219,040;Inf;236,000;220,000;-13,784;3,084;-9,011;25,507
12565,500;2,559;0,690;-33,850;3,367;9,576;5,327;37,178;4,901;-25,259;-2,747;0,000;38,600;38,800;9,720;3,128;-14,322;-11,830;-15,743;-12,945;-3,198;27,746;0,000;219,240;Inf;236,000;220,000;-13,648;3,075;-8,988;25,476
12566,000;2,559;0,690;-33,850;3,367;9,576;5,327;37,178;4,901;-25,259;-2,747;0,000;38,600;38,800;9,720;3,128;-14,339;-11,838;-15,764;-12,987;-3,198;27,746;0,000;219,240;Inf;236,000;220,000;-13,710;3,067;-8,994;25,441
12566,500;2,559;0,690;-33,850;3,367;9,576;5,327;37,178;4,901;-25,259;-2,747;0,000;38,600;38,800;9,720;3,128;-14,300;-11,831;-15,753;-12,963;-3,198;27,746;0,000;222,640;Inf;236,000;220,000;-13,732;3,058;-9,001;25,475
12567,000;2,559;0,690;-33,850;3,367;9,576;5,284;37,191;4,910;-25,255;-2,731;0,000;38,655;38,854;9,720;3,128;-14,448;-11,852;-15,841;-13,009;-3,182;27,757;0,000;222,640;Inf;235,000;220,000;-13,712;3,050;-8,992;25,574
12567,500;2,559;0,690;-33,850;3,367;9,576;5,284;37,191;4,910;-25,255;-2,731;0,000;38,700;38,900;9,720;3,128;-14,359;-11,826;-15,807;-13,013;-3,182;27,757;0,000;222,740;Inf;235,000;220,000;-13,787;3,042;-8,999;25,667
12568,000;2,558;0,682;-33,204;3,329;9,547;5,284;37,191;4,910;-25,255;-2,731;0,000;38,700;38,900;9,893;3,202;-14,472;-11,773;-15,740;-12,930;-3,182;27,757;0,000;222,740;Inf;234,000;220,000;-13,751;3,034;-8,997;25,706
12568,500;2,558;0,682;-33,204;3,329;9,547;5,284;37,191;4,910;-25,255;-2,731;0,000;38,700;38,900;9,893;3,202;-14,280;-11,801;-15,680;-12,950;-3,182;27,757;0,000;222,640;Inf;234,000;220,000;-13,729;3,026;-8,986;25,737
12569,000;2,558;0,682;-33,204;3,329;9,547;5,284;37,191;4,910;-25,255;-2,731;0,000;38,700;38,900;9,893;3,202;-14,421;-11,788;-15,702;-12,944;-3,182;27,757;0,000;222,640;Inf;233,000;220,000;-13,678;3,019;-8,982;25,659
12569,500;2,558;0,682;-33,204;3,329;9,547;5,284;37,191;4,910;-25,255;-2,731;0,000;38,700;38,900;9,893;3,202;-14,366;-11,842;-15,801;-12,994;-3,182;27,757;0,000;220,540;Inf;233,000;220,000;-13,714;3,011;-8,984;25,665
12570,000;2,558;0,682;-33,204;3,329;9,547;5,290;37,196;4,915;-25,224;-2,752;0,000;38,645;38,811;9,893;3,202;-14,482;-11,807;-15,769;-12,986;-3,193;27,744;0,000;220,540;Inf;233,000;220,000;-13,751;3,004;-8,992;25,620
12570,500;2,558;0,682;-33,204;3,329;9,547;5,290;37,196;4,915;-25,224;-2,752;0,000;38,600;38,800;9,893;3,202;-14,417;-11,796;-15,715;-12,960;-3,193;27,744;0,000;221,440;Inf;233,000;220,000;-13,761;2,996;-8,991;25,525
12571,000;2,558;0,682;-33,204;3,329;9,547;5,290;37,196;4,915;-25,224;-2,752;0,000;38,600;38,800;9,893;3,202;-14,225;-11,794;-15,709;-12,947;-3,193;27,744;0,000;221,440;Inf;232,000;220,000;-13,722;2,989;-8,983;25,455
12571,500;3,032;0,748;-35,209;3,233;9,639;5,290;37,196;4,915;-25,224;-2,752;0,000;38,600;38,800;9,723;3,397;-14,312;-11,814;-15,738;-12,962;-3,193;27,744;0,000;220,840;Inf;232,000;220,000;-13,669;2,982;-8,990;25,454
12572,000;3,032;0,748;-35,209;3,233;9,639;5,290;37,196;4,915;-25,224;-2,752;0,000;38,600;38,800;9,723;3,397;-14,361;-11,840;-15,750;-12,980;-3,193;27,744;0,000;220,840;Inf;232,000;220,000;-13,707;2,983;-8,984;25,465
12572,500;3,032;0,748;-35,209;3,233;9,639;5,290;37,196;4,915;-25,224;-2,752;0,000;38,600;38,800;9,723;3,397;-14,457;-11,853;-15,838;-13,008;-3,193;27,744;0,000;219,740;Inf;232,000;220,000;-13,733;2,984;-8,987;25,443
12573,000;3,032;0,748;-35,209;3,233;9,639;5,290;37,196;4,915;-25,224;-2,752;0,000;38,600;38,800;9,723;3,397;-14,389;-11,816;-15,718;-12,957;-3,193;27,744;0,000;219,740;Inf;232,000;220,000;-13,789;2,985;-8,990;25,407
12573,500;3,032;0,748;-35,209;3,233;9,639;5,328;37,192;4,915;-25,230;-2,739;0,000;38,646;38,734;9,723;3,397;-14,410;-11,629;-15,587;-12,846;-3,201;27,733;0,000;217,940;Inf;232,000;220,000;-13,720;2,985;-8,984;25,413
12574,000;3,032;0,748;-35,209;3,233;9,639;5,328;37,192;4,915;-25,230;-2,739;0,000;38,600;38,700;9,723;3,397;-14,359;-11,835;-15,788;-12,962;-3,201;27,733;0,000;217,940;Inf;233,000;220,000;-13,618;2,986;-8,984;25,400
12574,500;3,046;0,723;-35,209;3,210;9,669;5,328;37,192;4,915;-25,230;-2,739;0,000;38,600;38,700;9,615;3,221;-14,385;-11,849;-15,761;-12,979;-3,201;27,733;0,000;219,140;Inf;233,000;220,000;-13,736;2,987;-8,998;25,492
12575,000;3,046;0,723;-35,209;3,210;9,669;5,328;37,192;4,915;-25,230;-2,739;0,000;38,600;38,700;9,615;3,221;-14,262;-11,767;-15,657;-12,934;-3,201;27,733;0,000;219,140;Inf;233,000;220,000;-13,744;2,988;-8,982;25,517
12575,500;3,046;0,723;-35,209;3,210;9,669;5,328;37,192;4,915;-25,230;-2,739;0,000;38,600;38,700;9,615;3,221;-14,375;-11,843;-15,793;-12,984;-3,201;27,733;0,000;218,240;Inf;233,000;220,000;-13,655;2,989;-8,978;25,562
12576,000;3,046;0,723;-35,209;3,210;9,669;5,328;37,192;4,915;-25,230;-2,739;0,000;38,600;38,700;9,615;3,221;-14,499;-11,837;-15,805;-12,950;-3,201;27,733;0,000;218,240;Inf;234,000;220,000;-13,749;2,990;-9,009;25,547
12576,500;3,046;0,723;-35,209;3,210;9,669;5,325;37,194;4,912;-25,219;-2,759;0,000;38,638;38,758;9,615;3,221;-14,338;-11,834;-15,805;-12,988;-3,194;27,741;0,000;219,640;Inf;234,000;220,000;-13,773;2,991;-8,999;25,555
12577,000;3,046;0,723;-35,209;3,210;9,669;5,325;37,194;4,912;-25,219;-2,759;0,000;38,600;38,800;9,615;3,221;-14,312;-11,714;-15,633;-12,880;-3,194;27,741;0,000;219,640;Inf;234,000;220,000;-13,742;2,992;-8,989;25,527
12577,500;3,006;0,812;-34,289;3,247;9,599;5,325;37,194;4,912;-25,219;-2,759;0,000;38,600;38,800;9,768;3,287;-14,411;-11,842;-15,765;-12,946;-3,194;27,741;0,000;218,340;Inf;234,000;220,000;-13,635;2,992;-8,977;25,548
12578,000;3,006;0,812;-34,289;3,247;9,599;5,325;37,194;4,912;-25,219;-2,759;0,000;38,600;38,800;9,768;3,287;-14,330;-11,818;-15,753;-12,981;-3,194;27,741;0,000;218,340;Inf;235,000;220,000;-13,741;2,993;-8,988;25,441
12578,500;3,006;0,812;-34,289;3,247;9,599;5,325;37,194;4,912;-25,219;-2,759;0,000;38,600;38,800;9,768;3,287;-14,428;-11,755;-15,659;-12,909;-3,194;27,741;0,000;219,440;Inf;235,000;220,000;-13,720;2,993;-8,983;25,416
12579,000;3,006;0,812;-34,289;3,247;9,599;5,325;37,194;4,912;-25,219;-2,759;0,000;38,600;38,800;9,768;3,287;-14,237;-11,830;-15,718;-12,939;-3,194;27,741;0,000;219,440;Inf;235,000;220,000;-13,688;2,993;-8,988;25,419
12579,500;3,006;0,812;-34,289;3,247;9,599;5,325;37,194;4,912;-25,219;-2,759;0,000;38,600;38,800;9,768;3,287;-14,266;-11,821;-15,710;-12,952;-3,194;27,741;0,000;219,540;Inf;235,000;220,000;-13,681;2,993;-8,988;25,403
12580,000;3,006;0,812;-34,289;3,247;9,599;5,319;37,182;4,895;-25,264;-2,770;0,000;38,631;38,769;9,768;3,287;-14,415;-11,840;-15,819;-13,006;-3,201;27,730;0,000;219,540;Inf;235,000;220,000;-13,687;2,994;-8,980;25,267
12580,500;3,006;0,812;-34,289;3,247;9,599;5,319;37,182;4,895;-25,264;-2,770;0,000;38,600;38,800;9,768;3,287;-14,382;-11,852;-15,820;-12,999;-3,201;27,730;0,000;220,140;Inf;235,000;220,000;-13,770;2,994;-8,973;25,190
12581,000;2,859;0,681;-35,209;3,241;9,653;5,319;37,182;4,895;-25,264;-2,770;0,000;38,600;38,800;9,717;3,223;-14,497;-11,727;-15,641;-12,912;-3,201;27,730;0,000;220,140;Inf;235,000;220,000;-13,763;2,994;-8,986;25,121
12581,500;2,859;0,681;-35,209;3,241;9,653;5,319;37,182;4,895;-25,264;-2,770;0,000;38,600;38,800;9,717;3,223;-14,354;-11,848;-15,805;-12,947;-3,201;27,730;0,000;218,840;Inf;235,000;220,000;-13,694;2,992;-8,970;25,080
12582,000;2,859;0,681;-35,209;3,241;9,653;5,319;37,182;4,895;-25,264;-2,770;0,000;38,600;38,800;9,717;3,223;-14,292;-11,818;-15,706;-12,933;-3,201;27,730;0,000;218,840;Inf;236,000;220,000;-13,738;2,990;-8,984;25,119
12582,500;2,859;0,681;-35,209;3,241;9,653;5,319;37,182;4,895;-25,264;-2,770;0,000;38,600;38,800;9,717;3,223;-14,371;-11,848;-15,813;-13,014;-3,201;27,730;0,000;221,140;Inf;236,000;220,000;-13,687;2,987;-8,974;25,137
12583,000;2,859;0,681;-35,209;3,241;9,653;5,319;37,190;4,889;-25,257;-2,754;0,000;38,642;38,785;9,717;3,223;-14,440;-11,780;-15,683;-12,942;-3,200;27,726;0,000;221,140;Inf;235,000;220,000;-13,761;2,985;-8,998;25,140
12583,500;2,859;0,681;-35,209;3,241;9,653;5,319;37,190;4,889;-25,257;-2,754;0,000;38,600;38,800;9,717;3,223;-14,425;-11,802;-15,659;-12,922;-3,200;27,726;0,000;219,940;Inf;235,000;220,000;-13,711;2,983;-8,989;25,168
12584,000;3,694;0,845;-35,209;3,170;9,640;5,319;37,190;4,889;-25,257;-2,754;0,000;38,600;38,800;9,656;3,285;-14,277;-11,834;-15,732;-12,946;-3,200;27,726;0,000;219,940;Inf;235,000;220,000;-13,702;2,981;-8,990;25,150
12584,500;3,694;0,845;-35,209;3,170;9,640;5,319;37,190;4,889;-25,257;-2,754;0,000;38,600;38,800;9,656;3,285;-14,287;-11,814;-15,713;-12,965;-3,200;27,726;0,000;220,640;Inf;235,000;220,000;-13,697;2,993;-8,985;25,187
12585,000;3,694;0,845;-35,209;3,170;9,640;5,319;37,190;4,889;-25,257;-2,754;0,000;38,600;38,800;9,656;3,285;-14,434;-11,837;-15,777;-12,996;-3,200;27,726;0,000;220,640;Inf;235,000;220,000;-13,695;3,004;-8,986;25,107
12585,500;3,694;0,845;-35,209;3,170;9,640;5,319;37,190;4,889;-25,257;-2,754;0,000;38,600;38,800;9,656;3,285;-14,418;-11,851;-15,824;-13,033;-3,200;27,726;0,000;219,440;Inf;235,000;220,000;-13,761;3,016;-8,990;25,073
12586,000;3,694;0,845;-35,209;3,170;9,640;5,319;37,190;4,889;-25,257;-2,754;0,000;38,600;38,800;9,656;3,285;-14,438;-11,782;-15,672;-12,939;-3,200;27,726;0,000;219,440;Inf;235,000;220,000;-13,781;3,027;-8,975;25,024
12586,500;3,694;0,845;-35,209;3,170;9,640;5,300;37,194;4,902;-25,282;-2,754;0,000;38,646;38,801;9,656;3,285;-14,244;-11,828;-15,716;-12,953;-3,205;27,728;0,000;220,540;Inf;235,000;220,000;-13,708;3,038;-8,983;25,039
12587,000;3,694;0,845;-35,209;3,170;9,640;5,300;37,194;4,902;-25,282;-2,754;0,000;38,600;38,800;9,656;3,285;-14,441;-11,768;-15,700;-12,930;-3,205;27,728;0,000;220,540;Inf;235,000;220,000;-13,685;3,049;-8,988;25,048
12587,500;2,977;0,682;-35,209;3,205;9,672;5,300;37,194;4,902;-25,282;-2,754;0,000;38,600;38,800;9,609;3,247;-14,411;-11,849;-15,829;-13,016;-3,205;27,728;0,000;219,840;Inf;235,000;220,000;-13,710;3,059;-8,989;25,035
12588,000;2,977;0,682;-35,209;3,205;9,672;5,300;37,194;4,902;-25,282;-2,754;0,000;38,600;38,800;9,609;3,247;-14,511;-11,788;-15,743;-12,976;-3,205;27,728;0,000;219,840;Inf;235,000;220,000;-13,776;3,058;-9,004;25,040
12588,500;2,977;0,682;-35,209;3,205;9,672;5,300;37,194;4,902;-25,282;-2,754;0,000;38,600;38,800;9,609;3,247;-14,431;-11,737;-15,686;-12,891;-3,205;27,728;0,000;221,440;Inf;235,000;220,000;-13,755;3,056;-8,974;25,051
12589,000;2,977;0,682;-35,209;3,205;9,672;5,300;37,194;4,902;-25,282;-2,754;0,000;38,600;38,800;9,609;3,247;-14,222;-11,838;-15,724;-12,957;-3,205;27,728;0,000;221,440;Inf;234,000;220,000;-13,686;3,055;-8,982;25,051
12589,500;2,977;0,682;-35,209;3,205;9,672;5,286;37,190;4,890;-25,307;-2,757;0,000;38,657;38,784;9,609;3,247;-14,286;-11,834;-15,700;-12,952;-3,190;27,735;0,000;221,240;Inf;234,000;220,000;-13,685;3,054;-8,990;25,044
12590,000;2,977;0,682;-35,209;3,205;9,672;5,286;37,190;4,890;-25,307;-2,757;0,000;38,700;38,800;9,609;3,247;-14,493;-11,876;-15,851;-13,013;-3,190;27,735;0,000;221,240;Inf;233,000;220,000;-13,693;3,053;-8,984;25,035
12590,500;2,500;0,690;-33,801;3,303;9,626;5,286;37,190;4,890;-25,307;-2,757;0,000;38,700;38,800;9,753;3,216;-14,470;-11,735;-15,725;-12,909;-3,190;27,735;0,000;221,040;Inf;233,000;220,000;-13,808;3,051;-9,014;25,043
12591,000;2,500;0,690;-33,801;3,303;9,626;5,286;37,190;4,890;-25,307;-2,757;0,000;38,700;38,800;9,753;3,216;-14,210;-11,707;-15,584;-12,861;-3,190;27,735;0,000;221,040;Inf;232,000;220,000;-13,710;3,042;-8,973;25,034
12591,500;2,500;0,690;-33,801;3,303;9,626;5,286;37,190;4,890;-25,307;-2,757;0,000;38,700;38,800;9,753;3,216;-14,245;-11,798;-15,638;-12,888;-3,190;27,735;0,000;220,940;Inf;232,000;220,000;-13,591;3,033;-8,977;25,011
12592,000;2,500;0,690;-33,801;3,303;9,626;5,286;37,190;4,890;-25,307;-2,757;0,000;38,700;38,800;9,753;3,216;-14,341;-11,834;-15,781;-12,964;-3,190;27,735;0,000;220,940;Inf;232,000;220,000;-13,642;3,025;-8,994;24,907
12592,500;2,500;0,690;-33,801;3,303;9,626;5,285;37,189;4,913;-25,290;-2,756;0,000;38,657;38,835;9,753;3,216;-14,397;-11,823;-15,770;-12,962;-3,195;27,734;0,000;219,040;Inf;232,000;220,000;-13,730;3,016;-8,980;24,892
12593,000;2,500;0,690;-33,801;3,303;9,626;5,285;37,189;4,913;-25,290;-2,756;0,000;38,700;38,800;9,753;3,216;-14,459;-11,863;-15,866;-13,028;-3,195;27,734;0,000;219,040;Inf;232,000;220,000;-13,738;3,008;-8,995;24,900
12593,500;2,500;0,690;-33,801;3,303;9,626;5,285;37,189;4,913;-25,290;-2,756;0,000;38,700;38,800;9,753;3,216;-14,457;-11,872;-15,872;-12,985;-3,195;27,734;0,000;217,940;Inf;232,000;220,000;-13,804;2,999;-8,996;24,935
12594,000;2,554;0,674;-33,986;3,294;9,576;5,285;37,189;4,913;-25,290;-2,756;0,000;38,700;38,800;9,723;3,097;-14,296;-11,866;-15,769;-13,001;-3,195;27,734;0,000;217,940;Inf;233,000;220,000;-13,797;2,991;-8,994;24,925
12594,500;2,554;0,674;-33,986;3,294;9,576;5,285;37,189;4,913;-25,290;-2,756;0,000;38,700;38,800;9,723;3,097;-14,479;-11,773;-15,709;-12,949;-3,195;27,734;0,000;218,840;Inf;233,000;220,000;-13,733;2,984;-9,016;25,020
12595,000;2,554;0,674;-33,986;3,294;9,576;5,285;37,189;4,913;-25,290;-2,756;0,000;38,700;38,800;9,723;3,097;-14,419;-11,859;-15,840;-13,027;-3,195;27,734;0,000;218,840;Inf;234,000;220,000;-13,727;2,977;-9,014;25,042
12595,500;2,554;0,674;-33,986;3,294;9,576;5,285;37,189;4,913;-25,290;-2,756;0,000;38,700;38,800;9,723;3,097;-14,276;-11,829;-15,733;-12,970;-3,195;27,734;0,000;217,640;Inf;234,000;220,000;-13,786;2,970;-8,991;25,010
12596,000;2,554;0,674;-33,986;3,294;9,576;5,332;37,194;4,904;-25,299;-2,737;0,000;38,670;38,865;9,723;3,097;-14,470;-11,850;-15,766;-12,922;-3,204;27,739;0,000;217,640;Inf;235,000;220,000;-13,702;2,963;-9,005;24,999
12596,500;2,554;0,674;-33,986;3,294;9,576;5,332;37,194;4,904;-25,299;-2,737;0,000;38,700;38,900;9,723;3,097;-14,333;-11,846;-15,808;-13,005;-3,204;27,739;0,000;218,140;Inf;235,000;220,000;-13,752;2,956;-9,007;24,958
12597,000;3,284;0,773;-35,209;3,260;9,715;5,332;37,194;4,904;-25,299;-2,737;0,000;38,700;38,900;9,669;3,266;-14,406;-11,795;-15,716;-12,891;-3,204;27,739;0,000;218,140;Inf;236,000;220,000;-13,748;2,950;-9,008;24,945
12597,500;3,284;0,773;-35,209;3,260;9,715;5,332;37,194;4,904;-25,299;-2,737;0,000;38,700;38,900;9,669;3,266;-14,304;-11,870;-15,770;-12,983;-3,204;27,739;0,000;217,640;Inf;236,000;220,000;-13,702;2,955;-9,012;24,982
12598,000;3,284;0,773;-35,209;3,260;9,715;5,332;37,194;4,904;-25,299;-2,737;0,000;38,700;38,900;9,669;3,266;-14,322;-11,824;-15,718;-12,965;-3,204;27,739;0,000;217,640;Inf;237,000;220,000;-13,731;2,961;-9,003;25,044
12598,500;3,284;0,773;-35,209;3,260;9,715;5,332;37,194;4,904;-25,299;-2,737;0,000;38,700;38,900;9,669;3,266;-14,454;-11,886;-15,866;-13,000;-3,204;27,739;0,000;221,840;Inf;237,000;220,000;-13,708;2,966;-9,002;25,060
12599,000;3,284;0,773;-35,209;3,260;9,715;5,302;37,199;4,909;-25,271;-2,746;0,000;38,675;38,880;9,669;3,266;-14,320;-11,871;-15,807;-13,011;-3,201;27,738;0,000;221,840;Inf;236,000;220,000;-13,801;2,971;-9,031;25,081
12599,500;3,284;0,773;-35,209;3,260;9,715;5,302;37,199;4,909;-25,271;-2,746;0,000;38,700;38,900;9,669;3,266;-14,481;-11,793;-15,723;-12,952;-3,201;27,738;0,000;221,240;Inf;236,000;220,000;-13,752;2,976;-9,013;25,036
12600,000;3,284;0,773;-35,209;3,260;9,715;5,302;37,199;4,909;-25,271;-2,746;0,000;38,700;38,900;9,669;3,266;-14,389;-11,865;-15,767;-12,929;-3,201;27,738;0,000;221,240;Inf;235,000;220,000;-13,738;2,981;-9,015;24,977
12600,500;3,152;0,837;-34,072;3,329;9,510;5,302;37,199;4,909;-25,271;-2,746;0,000;38,700;38,900;9,718;3,171;-14,466;-11,844;-15,762;-12,988;-3,201;27,738;0,000;221,540;Inf;235,000;220,000;-13,738;2,986;-9,008;24,928
12601,000;3,152;0,837;-34,072;3,329;9,510;5,302;37,199;4,909;-25,271;-2,746;0,000;38,700;38,900;9,718;3,171;-14,433;-11,883;-15,862;-13,048;-3,201;27,738;0,000;221,540;Inf;234,000;220,000;-13,765;2,989;-9,009;24,917
12601,500;3,152;0,837;-34,072;3,329;9,510;5,302;37,199;4,909;-25,271;-2,746;0,000;38,700;38,900;9,718;3,171;-14,349;-11,815;-15,713;-12,967;-3,201;27,738;0,000;222,040;Inf;234,000;220,000;-13,807;2,992;-8,997;24,930
12602,000;3,152;0,837;-34,072;3,329;9,510;5,302;37,199;4,909;-25,271;-2,746;0,000;38,700;38,900;9,718;3,171;-14,261;-11,747;-15,578;-12,877;-3,201;27,738;0,000;222,040;Inf;233,000;220,000;-13,711;2,994;-9,024;24,871
12602,500;3,152;0,837;-34,072;3,329;9,510;5,315;37,202;4,903;-25,294;-2,751;0,000;38,687;38,892;9,718;3,171;-14,300;-11,858;-15,743;-12,986;-3,214;27,750;0,000;222,640;Inf;233,000;220,000;-13,616;2,997;-9,026;24,940
12603,000;3,152;0,837;-34,072;3,329;9,510;5,315;37,202;4,903;-25,294;-2,751;0,000;38,700;38,900;9,718;3,171;-14,385;-11,847;-15,772;-12,992;-3,214;27,750;0,000;222,640;Inf;232,000;220,000;-13,722;2,999;-9,031;24,864
12603,500;3,344;0,816;-35,004;3,285;9,621;5,315;37,202;4,903;-25,294;-2,751;0,000;38,700;38,900;9,641;3,136;-14,454;-11,766;-15,694;-12,954;-3,214;27,750;0,000;222,540;Inf;232,000;220,000;-13,749;3,002;-9,028;24,921
12604,000;3,344;0,816;-35,004;3,285;9,621;5,315;37,202;4,903;-25,294;-2,751;0,000;38,700;38,900;9,641;3,136;-14,416;-11,824;-15,726;-12,983;-3,214;27,750;0,000;222,540;Inf;231,000;220,000;-13,717;3,008;-9,012;25,007
12604,500;3,344;0,816;-35,004;3,285;9,621;5,315;37,202;4,903;-25,294;-2,751;0,000;38,700;38,900;9,641;3,136;-14,475;-11,886;-15,825;-12,984;-3,214;27,750;0,000;222,340;Inf;231,000;220,000;-13,737;3,013;-8,996;25,063
12605,000;3,344;0,816;-35,004;3,285;9,621;5,315;37,202;4,903;-25,294;-2,751;0,000;38,700;38,900;9,641;3,136;-14,330;-11,885;-15,781;-13,023;-3,214;27,750;0,000;222,340;Inf;230,000;220,000;-13,792;3,019;-9,027;25,085
12605,500;3,344;0,816;-35,004;3,285;9,621;5,314;37,210;4,912;-25,291;-2,767;0,000;38,699;38,947;9,641;3,136;-14,359;-11,797;-15,717;-12,947;-3,210;27,741;0,000;218,340;Inf;230,000;220,000;-13,755;3,024;-9,026;25,133
12606,000;3,344;0,816;-35,004;3,285;9,621;5,314;37,210;4,912;-25,291;-2,767;0,000;38,700;38,900;9,641;3,136;-14,445;-11,883;-15,847;-13,029;-3,210;27,741;0,000;218,340;Inf;231,000;220,000;-13,705;3,029;-9,021;25,143
12606,500;2,826;0,694;-35,142;3,200;9,594;5,314;37,210;4,912;-25,291;-2,767;0,000;38,700;38,900;9,656;3,330;-14,395;-11,855;-15,809;-13,026;-3,210;27,741;0,000;218,140;Inf;231,000;220,000;-13,801;3,034;-9,035;25,231
12607,000;2,826;0,694;-35,142;3,200;9,594;5,314;37,210;4,912;-25,291;-2,767;0,000;38,700;38,900;9,656;3,330;-14,511;-11,778;-15,729;-12,972;-3,210;27,741;0,000;218,140;Inf;232,000;220,000;-13,771;3,031;-9,035;25,246
12607,500;2,826;0,694;-35,142;3,200;9,594;5,314;37,210;4,912;-25,291;-2,767;0,000;38,700;38,900;9,656;3,330;-14,309;-11,839;-15,741;-13,010;-3,210;27,741;0,000;217,640;Inf;232,000;220,000;-13,748;3,028;-9,022;25,287
12608,000;2,826;0,694;-35,142;3,200;9,594;5,314;37,210;4,912;-25,291;-2,767;0,000;38,700;38,900;9,656;3,330;-14,488;-11,874;-15,812;-12,981;-3,210;27,741;0,000;217,640;Inf;233,000;220,000;-13,725;3,024;-9,037;25,294
12608,500;2,826;0,694;-35,142;3,200;9,594;5,314;37,210;4,912;-25,291;-2,767;0,000;38,700;38,900;9,656;3,330;-14,408;-11,877;-15,827;-13,033;-3,210;27,741;0,000;217,240;Inf;233,000;220,000;-13,789;3,021;-9,030;25,331
12609,000;2,826;0,694;-35,142;3,200;9,594;5,304;37,218;4,912;-25,298;-2,754;0,000;38,724;39,008;9,656;3,330;-14,479;-11,819;-15,730;-12,986;-3,208;27,749;0,000;217,240;Inf;234,000;220,000;-13,786;3,018;-9,027;25,395
12609,500;2,826;0,694;-35,142;3,200;9,594;5,304;37,218;4,912;-25,298;-2,754;0,000;38,700;39,000;9,656;3,330;-14,472;-11,909;-15,857;-12,989;-3,208;27,749;0,000;216,940;Inf;234,000;220,000;-13,754;3,015;-9,040;25,440
12610,000;3,104;0,828;-34,569;3,287;9,580;5,304;37,218;4,912;-25,298;-2,754;0,000;38,700;39,000;9,675;3,308;-14,363;-11,868;-15,788;-13,013;-3,208;27,749;0,000;216,940;Inf;235,000;220,000;-13,807;3,011;-9,011;25,629
12610,500;3,104;0,828;-34,569;3,287;9,580;5,304;37,218;4,912;-25,298;-2,754;0,000;38,700;39,000;9,675;3,308;-14,382;-11,828;-15,744;-12,971;-3,208;27,749;0,000;217,340;Inf;235,000;220,000;-13,758;3,013;-9,023;25,849
12611,000;3,104;0,828;-34,569;3,287;9,580;5,304;37,218;4,912;-25,298;-2,754;0,000;38,700;39,000;9,675;3,308;-14,357;-11,874;-15,819;-13,011;-3,208;27,749;0,000;217,340;Inf;236,000;220,000;-13,731;3,015;-9,026;25,974
12611,500;3,104;0,828;-34,569;3,287;9,580;5,304;37,218;4,912;-25,298;-2,754;0,000;38,700;39,000;9,675;3,308;-14,485;-11,798;-15,674;-12,952;-3,208;27,749;0,000;220,340;Inf;236,000;220,000;-13,765;3,016;-9,042;26,052
12612,000;3,104;0,828;-34,569;3,287;9,580;5,323;37,220;4,924;-25,292;-2,771;0,000;38,731;38,996;9,675;3,308;-14,457;-11,899;-15,842;-13,042;-3,205;27,755;0,000;220,340;Inf;236,000;220,000;-13,727;3,017;-9,019;26,086
12612,500;3,104;0,828;-34,569;3,287;9,580;5,323;37,220;4,924;-25,292;-2,771;0,000;38,700;39,000;9,675;3,308;-14,364;-11,871;-15,783;-13,005;-3,205;27,755;0,000;219,940;Inf;236,000;220,000;-13,810;3,019;-9,006;26,076
12613,000;2,935;0,784;-34,136;3,300;9,499;5,323;37,220;4,924;-25,292;-2,771;0,000;38,700;39,000;9,710;3,143;-14,504;-11,747;-15,739;-12,918;-3,205;27,755;0,000;219,940;Inf;236,000;220,000;-13,756;3,020;-9,021;26,070
12613,500;2,935;0,784;-34,136;3,300;9,499;5,323;37,220;4,924;-25,292;-2,771;0,000;38,700;39,000;9,710;3,143;-14,375;-11,884;-15,825;-13,027;-3,205;27,755;0,000;220,140;Inf;236,000;220,000;-13,727;3,019;-9,026;26,399
12614,000;2,935;0,784;-34,136;3,300;9,499;5,323;37,220;4,924;-25,292;-2,771;0,000;38,700;39,000;9,710;3,143;-14,324;-11,849;-15,742;-12,994;-3,205;27,755;0,000;220,140;Inf;236,000;220,000;-13,778;3,017;-9,029;26,452
12614,500;2,935;0,784;-34,136;3,300;9,499;5,323;37,220;4,924;-25,292;-2,771;0,000;38,700;39,000;9,710;3,143;-14,469;-11,819;-15,760;-12,960;-3,205;27,755;0,000;222,140;Inf;236,000;220,000;-13,727;3,016;-9,029;26,443
12615,000;2,935;0,784;-34,136;3,300;9,499;5,323;37,220;4,924;-25,292;-2,771;0,000;38,700;39,000;9,710;3,143;-14,375;-11,825;-15,718;-12,981;-3,205;27,755;0,000;222,140;Inf;235,000;220,000;-13,752;3,015;-9,030;26,409
12615,500;2,935;0,784;-34,136;3,300;9,499;5,337;37,220;4,940;-25,300;-2,761;0,000;38,744;39,061;9,710;3,143;-14,493;-11,904;-15,883;-12,995;-3,216;27,759;0,000;221,840;Inf;235,000;220,000;-13,725;3,013;-9,028;26,374
12616,000;2,935;0,784;-34,136;3,300;9,499;5,337;37,220;4,940;-25,300;-2,761;0,000;38,700;39,100;9,710;3,143;-14,333;-11,878;-15,786;-13,030;-3,216;27,759;0,000;221,840;Inf;234,000;220,000;-13,819;3,012;-9,017;26,363
12616,500;3,286;0,765;-35,209;3,201;9,642;5,337;37,220;4,940;-25,300;-2,761;0,000;38,700;39,100;9,697;3,343;-14,444;-11,785;-15,691;-12,948;-3,216;27,759;0,000;221,940;Inf;234,000;220,000;-13,756;3,011;-9,036;26,341
12617,000;3,286;0,765;-35,209;3,201;9,642;5,337;37,220;4,940;-25,300;-2,761;0,000;38,700;39,100;9,697;3,343;-14,454;-11,895;-15,827;-12,986;-3,216;27,759;0,000;221,940;Inf;233,000;220,000;-13,717;3,015;-9,034;26,285
12617,500;3,286;0,765;-35,209;3,201;9,642;5,337;37,220;4,940;-25,300;-2,761;0,000;38,700;39,100;9,697;3,343;-14,375;-11,868;-15,781;-13,017;-3,216;27,759;0,000;221,740;Inf;233,000;220,000;-13,790;3,020;-9,048;26,193
12618,000;3,286;0,765;-35,209;3,201;9,642;5,337;37,220;4,940;-25,300;-2,761;0,000;38,700;39,100;9,697;3,343;-14,484;-11,806;-15,715;-12,987;-3,216;27,759;0,000;221,740;Inf;232,000;220,000;-13,760;3,024;-9,048;26,134
12618,500;3,286;0,765;-35,209;3,201;9,642;5,302;37,221;4,919;-25,331;-2,787;0,000;38,757;39,167;9,697;3,343;-14,290;-11,866;-15,771;-12,984;-3,214;27,751;0,000;220,040;Inf;232,000;220,000;-13,748;3,029;-9,053;26,113
12619,000;3,286;0,765;-35,209;3,201;9,642;5,302;37,221;4,919;-25,331;-2,787;0,000;38,800;39,200;9,697;3,343;-14,476;-11,794;-15,711;-12,969;-3,214;27,751;0,000;220,040;Inf;232,000;220,000;-13,728;3,033;-9,043;26,108
12619,500;2,802;0,744;-33,612;3,300;9,588;5,302;37,221;4,919;-25,331;-2,787;0,000;38,800;39,200;9,838;3,172;-14,388;-11,887;-15,840;-13,037;-3,214;27,751;0,000;220,340;Inf;232,000;220,000;-13,738;3,037;-9,036;26,105
12620,000;2,802;0,744;-33,612;3,300;9,588;5,302;37,221;4,919;-25,331;-2,787;0,000;38,800;39,200;9,838;3,172;-14,304;-11,866;-15,768;-13,000;-3,214;27,751;0,000;220,340;Inf;232,000;220,000;-13,788;3,033;-9,034;26,102
12620,500;2,802;0,744;-33,612;3,300;9,588;5,302;37,221;4,919;-25,331;-2,787;0,000;38,800;39,200;9,838;3,172;-14,507;-11,809;-15,763;-12,973;-3,214;27,751;0,000;220,040;Inf;232,000;220,000;-13,734;3,029;-9,037;26,116
12621,000;2,802;0,744;-33,612;3,300;9,588;5,302;37,221;4,919;-25,331;-2,787;0,000;38,800;39,200;9,838;3,172;-14,383;-11,897;-15,827;-13,025;-3,214;27,751;0,000;220,040;Inf;232,000;220,000;-13,763;3,026;-9,034;26,161
12621,500;2,802;0,744;-33,612;3,300;9,588;5,267;37,230;4,915;-25,361;-2,751;0,000;38,782;39,139;9,838;3,172;-14,301;-11,840;-15,764;-12,979;-3,205;27,766;0,000;217,940;Inf;232,000;220,000;-13,783;3,022;-9,044;26,186
12622,000;2,802;0,744;-33,612;3,300;9,588;5,267;37,230;4,915;-25,361;-2,751;0,000;38,800;39,100;9,838;3,172;-14,378;-11,870;-15,840;-13,031;-3,205;27,766;0,000;217,940;Inf;233,000;220,000;-13,721;3,018;-9,042;26,202
12622,500;2,802;0,744;-33,612;3,300;9,588;5,267;37,230;4,915;-25,361;-2,751;0,000;38,800;39,100;9,838;3,172;-14,367;-11,842;-15,759;-13,005;-3,205;27,766;0,000;218,140;Inf;233,000;220,000;-13,780;3,015;-9,049;26,191
12623,000;2,637;0,717;-34,191;3,330;9,554;5,267;37,230;4,915;-25,361;-2,751;0,000;38,800;39,100;9,699;3,233;-14,490;-11,850;-15,757;-12,971;-3,205;27,766;0,000;218,140;Inf;234,000;220,000;-13,743;3,011;-9,052;26,205
12623,500;2,637;0,717;-34,191;3,330;9,554;5,267;37,230;4,915;-25,361;-2,751;0,000;38,800;39,100;9,699;3,233;-14,346;-11,871;-15,782;-12,958;-3,205;27,766;0,000;218,640;Inf;234,000;220,000;-13,767;3,005;-9,038;26,202
12624,000;2,637;0,717;-34,191;3,330;9,554;5,267;37,230;4,915;-25,361;-2,751;0,000;38,800;39,100;9,699;3,233;-14,328;-11,864;-15,750;-12,991;-3,205;27,766;0,000;218,640;Inf;235,000;220,000;-13,740;2,999;-9,036;26,191
12624,500;2,637;0,717;-34,191;3,330;9,554;5,267;37,230;4,915;-25,361;-2,751;0,000;38,800;39,100;9,699;3,233;-14,438;-11,869;-15,779;-13,003;-3,205;27,766;0,000;219,740;Inf;235,000;220,000;-13,733;2,993;-9,044;26,250
12625,000;2,637;0,717;-34,191;3,330;9,554;5,273;37,230;4,925;-25,338;-2,764;0,000;38,790;39,149;9,699;3,233;-14,436;-11,895;-15,864;-13,044;-3,204;27,764;0,000;219,740;Inf;235,000;220,000;-13,772;2,987;-9,033;26,238
12625,500;2,637;0,717;-34,191;3,330;9,554;5,273;37,230;4,925;-25,338;-2,764;0,000;38,800;39,100;9,699;3,233;-14,313;-11,846;-15,723;-12,906;-3,204;27,764;0,000;219,640;Inf;235,000;220,000;-13,810;2,982;-9,031;26,240
12626,000;3,301;0,830;-34,582;3,277;9,545;5,273;37,230;4,925;-25,338;-2,764;0,000;38,800;39,100;9,778;3,305;-14,363;-11,858;-15,765;-12,977;-3,204;27,764;0,000;219,640;Inf;235,000;220,000;-13,697;2,976;-9,029;26,219
12626,500;3,301;0,830;-34,582;3,277;9,545;5,273;37,230;4,925;-25,338;-2,764;0,000;38,800;39,100;9,778;3,305;-14,392;-11,857;-15,779;-13,013;-3,204;27,764;0,000;219,340;Inf;235,000;220,000;-13,741;2,981;-9,019;26,178
12627,000;3,301;0,830;-34,582;3,277;9,545;5,273;37,230;4,925;-25,338;-2,764;0,000;38,800;39,100;9,778;3,305;-14,484;-11,829;-15,765;-12,985;-3,204;27,764;0,000;219,340;Inf;235,000;220,000;-13,760;2,986;-9,031;26,136
12627,500;3,301;0,830;-34,582;3,277;9,545;5,273;37,230;4,925;-25,338;-2,764;0,000;38,800;39,100;9,778;3,305;-14,501;-11,886;-15,875;-13,043;-3,204;27,764;0,000;221,240;Inf;235,000;220,000;-13,766;2,992;-9,012;26,098
12628,000;3,301;0,830;-34,582;3,277;9,545;5,296;37,243;4,931;-25,326;-2,760;0,000;38,816;39,168;9,778;3,305;-14,475;-11,856;-15,762;-13,011;-3,205;27,773;0,000;221,240;Inf;234,000;220,000;-13,826;2,997;-9,027;26,255
12628,500;3,301;0,830;-34,582;3,277;9,545;5,296;37,243;4,931;-25,326;-2,760;0,000;38,800;39,200;9,778;3,305;-14,476;-11,767;-15,691;-12,948;-3,205;27,773;0,000;221,340;Inf;234,000;220,000;-13,776;3,002;-9,038;26,244
12629,000;3,301;0,830;-34,582;3,277;9,545;5,296;37,243;4,931;-25,326;-2,760;0,000;38,800;39,200;9,778;3,305;-14,398;-11,908;-15,802;-13,025;-3,205;27,773;0,000;221,340;Inf;233,000;220,000;-13,720;3,007;-9,043;26,214
12629,500;3,312;0,798;-35,209;3,241;9,585;5,296;37,243;4,931;-25,326;-2,760;0,000;38,800;39,200;9,569;3,209;-14,515;-11,916;-15,905;-13,064;-3,205;27,773;0,000;221,540;Inf;233,000;220,000;-13,783;3,011;-9,028;26,197
12630,000;3,312;0,798;-35,209;3,241;9,585;5,296;37,243;4,931;-25,326;-2,760;0,000;38,800;39,200;9,569;3,209;-14,442;-11,900;-15,876;-13,056;-3,205;27,773;0,000;221,540;Inf;232,000;220,000;-13,850;3,016;-9,056;26,177
12630,500;3,312;0,798;-35,209;3,241;9,585;5,296;37,243;4,931;-25,326;-2,760;0,000;38,800;39,200;9,569;3,209;-14,247;-11,828;-15,635;-12,959;-3,205;27,773;0,000;220,840;Inf;232,000;220,000;-13,819;3,021;-9,050;26,125
12631,000;3,312;0,798;-35,209;3,241;9,585;5,296;37,243;4,931;-25,326;-2,760;0,000;38,800;39,200;9,569;3,209;-14,412;-11,864;-15,729;-12,975;-3,205;27,773;0,000;220,840;Inf;232,000;220,000;-13,667;3,026;-9,038;26,044
12631,500;3,312;0,798;-35,209;3,241;9,585;5,321;37,237;4,923;-25,386;-2,751;0,000;38,822;39,243;9,569;3,209;-14,419;-11,872;-15,835;-12,993;-3,195;27,773;0,000;219,540;Inf;232,000;220,000;-13,745;3,031;-9,025;25,970
12632,000;3,312;0,798;-35,209;3,241;9,585;5,321;37,237;4,923;-25,386;-2,751;0,000;38,800;39,200;9,569;3,209;-14,420;-11,899;-15,844;-13,032;-3,195;27,773;0,000;219,540;Inf;232,000;220,000;-13,780;3,035;-9,019;25,936
12632,500;2,804;0,745;-33,855;3,287;9,560;5,321;37,237;4,923;-25,386;-2,751;0,000;38,800;39,200;9,842;3,198;-14,536;-11,905;-15,930;-13,097;-3,195;27,773;0,000;219,840;Inf;232,000;220,000;-13,799;3,040;-9,022;25,868
12633,000;2,804;0,745;-33,855;3,287;9,560;5,321;37,237;4,923;-25,386;-2,751;0,000;38,800;39,200;9,842;3,198;-14,353;-11,843;-15,753;-12,936;-3,195;27,773;0,000;219,840;Inf;232,000;220,000;-13,867;3,036;-9,029;25,840
12633,500;2,804;0,745;-33,855;3,287;9,560;5,321;37,237;4,923;-25,386;-2,751;0,000;38,800;39,200;9,842;3,198;-14,339;-11,866;-15,781;-13,013;-3,195;27,773;0,000;220,040;Inf;232,000;220,000;-13,721;3,032;-9,031;25,844
12634,000;2,804;0,745;-33,855;3,287;9,560;5,321;37,237;4,923;-25,386;-2,751;0,000;38,800;39,200;9,842;3,198;-14,517;-11,863;-15,822;-12,997;-3,195;27,773;0,000;220,040;Inf;232,000;220,000;-13,750;3,028;-9,051;25,856
12634,500;2,804;0,745;-33,855;3,287;9,560;5,309;37,251;4,918;-25,354;-2,726;0,000;38,845;39,228;9,842;3,198;-14,480;-11,918;-15,888;-13,043;-3,174;27,793;0,000;217,640;Inf;232,000;220,000;-13,800;3,025;-9,003;25,868
12635,000;2,804;0,745;-33,855;3,287;9,560;5,309;37,251;4,918;-25,354;-2,726;0,000;38,800;39,200;9,842;3,198;-14,464;-11,913;-15,842;-13,034;-3,174;27,793;0,000;217,640;Inf;233,000;220,000;-13,832;3,021;-9,042;25,837
12635,500;2,804;0,745;-33,855;3,287;9,560;5,309;37,251;4,918;-25,354;-2,726;0,000;38,800;39,200;9,842;3,198;-14,483;-11,801;-15,723;-12,955;-3,174;27,793;0,000;217,640;Inf;233,000;220,000;-13,813;3,017;-9,041;25,888
12636,000;3,391;0,799;-35,209;3,240;9,666;5,309;37,251;4,918;-25,354;-2,726;0,000;38,800;39,200;9,651;3,317;-14,465;-11,904;-15,843;-13,018;-3,174;27,793;0,000;217,640;Inf;234,000;220,000;-13,741;3,014;-9,041;25,904
12636,500;3,391;0,799;-35,209;3,240;9,666;5,309;37,251;4,918;-25,354;-2,726;0,000;38,800;39,200;9,651;3,317;-14,538;-11,810;-15,770;-12,987;-3,174;27,793;0,000;217,840;Inf;234,000;220,000;-13,807;3,020;-9,055;25,920
12637,000;3,391;0,799;-35,209;3,240;9,666;5,309;37,251;4,918;-25,354;-2,726;0,000;38,800;39,200;9,651;3,317;-14,474;-11,839;-15,763;-12,986;-3,174;27,793;0,000;217,840;Inf;235,000;220,000;-13,776;3,026;-9,037;25,906
12637,500;3,391;0,799;-35,209;3,240;9,666;5,309;37,251;4,918;-25,354;-2,726;0,000;38,800;39,200;9,651;3,317;-14,431;-11,882;-15,780;-13,021;-3,174;27,793;0,000;218,940;Inf;235,000;220,000;-13,766;3,032;-9,043;25,911
12638,000;3,391;0,799;-35,209;3,240;9,666;5,251;37,243;4,918;-25,375;-2,719;0,000;38,874;39,251;9,651;3,317;-14,530;-11,914;-15,901;-13,077;-3,155;27,808;0,000;218,940;Inf;236,000;220,000;-13,779;3,038;-9,039;25,874
12638,500;3,391;0,799;-35,209;3,240;9,666;5,251;37,243;4,918;-25,375;-2,719;0,000;38,900;39,300;9,651;3,317;-14,466;-11,921;-15,846;-13,068;-3,155;27,808;0,000;219,040;Inf;236,000;220,000;-13,856;3,044;-9,047;25,867
