t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12639,000;3,200;0,750;-35,209;3,253;9,645;5,251;37,243;4,918;-25,375;-2,719;0,000;38,900;39,300;9,670;3,313;-14,561;-11,806;-15,768;-12,994;-3,155;27,808;0,000;219,040;Inf;236,000;220,000;-13,825;3,050;-9,045;25,832
12639,500;3,200;0,750;-35,209;3,253;9,645;5,251;37,243;4,918;-25,375;-2,719;0,000;38,900;39,300;9,670;3,313;-14,403;-11,894;-15,770;-12,934;-3,155;27,808;0,000;219,240;Inf;236,000;220,000;-13,782;3,052;-9,041;25,827
12640,000;3,200;0,750;-35,209;3,253;9,645;5,251;37,243;4,918;-25,375;-2,719;0,000;38,900;39,300;9,670;3,313;-14,475;-11,895;-15,864;-13,054;-3,155;27,808;0,000;219,240;Inf;236,000;220,000;-13,750;3,054;-9,046;25,807
12640,500;3,200;0,750;-35,209;3,253;9,645;5,251;37,243;4,918;-25,375;-2,719;0,000;38,900;39,300;9,670;3,313;-14,496;-11,843;-15,754;-12,996;-3,155;27,808;0,000;222,340;Inf;236,000;220,000;-13,822;3,057;-9,033;25,798
12641,000;3,200;0,750;-35,209;3,253;9,645;5,281;37,243;4,908;-25,377;-2,696;0,000;38,876;39,294;9,670;3,313;-14,532;-11,941;-15,927;-13,099;-3,166;27,806;0,000;222,340;Inf;235,000;220,000;-13,772;3,059;-9,040;25,780
12641,500;3,200;0,750;-35,209;3,253;9,645;5,281;37,243;4,908;-25,377;-2,696;0,000;38,900;39,300;9,670;3,313;-14,372;-11,907;-15,810;-13,042;-3,166;27,806;0,000;222,140;Inf;235,000;220,000;-13,875;3,061;-9,062;25,820
12642,000;3,326;0,783;-35,209;3,223;9,703;5,281;37,243;4,908;-25,377;-2,696;0,000;38,900;39,300;9,607;3,319;-14,561;-11,859;-15,829;-13,003;-3,166;27,806;0,000;222,140;Inf;234,000;220,000;-13,783;3,064;-9,049;25,776
12642,500;3,326;0,783;-35,209;3,223;9,703;5,281;37,243;4,908;-25,377;-2,696;0,000;38,900;39,300;9,607;3,319;-14,411;-11,940;-15,873;-13,054;-3,166;27,806;0,000;222,440;Inf;234,000;220,000;-13,813;3,068;-9,061;25,796
12643,000;3,326;0,783;-35,209;3,223;9,703;5,281;37,243;4,908;-25,377;-2,696;0,000;38,900;39,300;9,607;3,319;-14,346;-11,894;-15,769;-13,029;-3,166;27,806;0,000;222,440;Inf;233,000;220,000;-13,820;3,072;-9,046;25,797
12643,500;3,326;0,783;-35,209;3,223;9,703;5,281;37,243;4,908;-25,377;-2,696;0,000;38,900;39,300;9,607;3,319;-14,422;-11,939;-15,885;-13,061;-3,166;27,806;0,000;221,240;Inf;233,000;220,000;-13,760;3,076;-9,063;25,775
12644,000;3,326;0,783;-35,209;3,223;9,703;5,281;37,243;4,908;-25,377;-2,696;0,000;38,900;39,300;9,607;3,319;-14,550;-11,848;-15,813;-13,023;-3,166;27,806;0,000;221,240;Inf;232,000;220,000;-13,827;3,081;-9,045;25,759
12644,500;3,326;0,783;-35,209;3,223;9,703;5,327;37,259;4,939;-25,358;-2,713;0,000;38,893;39,368;9,607;3,319;-14,520;-11,951;-15,921;-13,060;-3,161;27,816;0,000;221,040;Inf;232,000;220,000;-13,809;3,085;-9,065;25,745
12645,000;3,326;0,783;-35,209;3,223;9,703;5,327;37,259;4,939;-25,358;-2,713;0,000;38,900;39,400;9,607;3,319;-14,384;-11,921;-15,821;-13,056;-3,161;27,816;0,000;221,040;Inf;231,000;220,000;-13,863;3,089;-9,075;25,825
12645,500;3,329;0,788;-35,209;3,253;9,628;5,327;37,259;4,939;-25,358;-2,713;0,000;38,900;39,400;9,688;3,285;-14,471;-11,885;-15,762;-12,999;-3,161;27,816;0,000;220,840;Inf;231,000;220,000;-13,795;3,092;-9,058;25,895
12646,000;3,329;0,788;-35,209;3,253;9,628;5,327;37,259;4,939;-25,358;-2,713;0,000;38,900;39,400;9,688;3,285;-14,489;-11,931;-15,905;-13,073;-3,161;27,816;0,000;220,840;Inf;231,000;220,000;-13,779;3,096;-9,052;26,049
12646,500;3,329;0,788;-35,209;3,253;9,628;5,327;37,259;4,939;-25,358;-2,713;0,000;38,900;39,400;9,688;3,285;-14,411;-11,945;-15,862;-13,076;-3,161;27,816;0,000;221,040;Inf;231,000;220,000;-13,849;3,100;-9,046;26,023
12647,000;3,329;0,788;-35,209;3,253;9,628;5,327;37,259;4,939;-25,358;-2,713;0,000;38,900;39,400;9,688;3,285;-14,480;-11,945;-15,921;-13,093;-3,161;27,816;0,000;221,040;Inf;230,000;220,000;-13,823;3,104;-9,045;26,003
12647,500;3,329;0,788;-35,209;3,253;9,628;5,363;37,264;4,934;-25,385;-2,707;0,000;38,915;39,317;9,688;3,285;-14,411;-11,896;-15,770;-13,039;-3,148;27,824;0,000;216,940;Inf;230,000;220,000;-13,860;3,108;-9,035;25,966
12648,000;3,329;0,788;-35,209;3,253;9,628;5,363;37,264;4,934;-25,385;-2,707;0,000;38,900;39,300;9,688;3,285;-14,521;-11,842;-15,768;-13,002;-3,148;27,824;0,000;216,940;Inf;231,000;220,000;-13,779;3,111;-9,049;25,929
12648,500;3,363;0,797;-35,209;3,245;9,566;5,363;37,264;4,934;-25,385;-2,707;0,000;38,900;39,300;9,720;3,289;-14,465;-11,929;-15,908;-13,100;-3,148;27,824;0,000;216,540;Inf;231,000;220,000;-13,783;3,115;-9,052;25,891
12649,000;3,363;0,797;-35,209;3,245;9,566;5,363;37,264;4,934;-25,385;-2,707;0,000;38,900;39,300;9,720;3,289;-14,414;-11,932;-15,844;-13,048;-3,148;27,824;0,000;216,540;Inf;232,000;220,000;-13,851;3,119;-9,075;25,849
12649,500;3,363;0,797;-35,209;3,245;9,566;5,363;37,264;4,934;-25,385;-2,707;0,000;38,900;39,300;9,720;3,289;-14,549;-11,842;-15,801;-13,000;-3,148;27,824;0,000;216,540;Inf;232,000;220,000;-13,810;3,123;-9,066;25,789
12650,000;3,363;0,797;-35,209;3,245;9,566;5,363;37,264;4,934;-25,385;-2,707;0,000;38,900;39,300;9,720;3,289;-14,483;-11,934;-15,912;-13,091;-3,148;27,824;0,000;216,540;Inf;233,000;220,000;-13,798;3,127;-9,054;25,770
12650,500;3,363;0,797;-35,209;3,245;9,566;5,363;37,264;4,934;-25,385;-2,707;0,000;38,900;39,300;9,720;3,289;-14,408;-11,907;-15,838;-13,019;-3,148;27,824;0,000;216,340;Inf;233,000;220,000;-13,855;3,131;-9,057;25,771
12651,000;3,363;0,797;-35,209;3,245;9,566;5,342;37,259;4,927;-25,380;-2,706;0,000;38,929;39,365;9,720;3,289;-14,448;-11,947;-15,895;-13,103;-3,148;27,827;0,000;216,340;Inf;234,000;220,000;-13,793;3,134;-9,049;25,765
12651,500;3,363;0,797;-35,209;3,245;9,566;5,342;37,259;4,927;-25,380;-2,706;0,000;38,900;39,400;9,720;3,289;-14,548;-11,852;-15,814;-13,043;-3,148;27,827;0,000;216,340;Inf;234,000;220,000;-13,848;3,138;-9,048;25,757
12652,000;3,350;0,771;-35,209;3,180;9,661;5,342;37,259;4,927;-25,380;-2,706;0,000;38,900;39,400;9,640;3,292;-14,518;-11,975;-15,935;-13,073;-3,148;27,827;0,000;216,340;Inf;235,000;220,000;-13,814;3,142;-9,054;25,764
12652,500;3,350;0,771;-35,209;3,180;9,661;5,342;37,259;4,927;-25,380;-2,706;0,000;38,900;39,400;9,640;3,292;-14,387;-11,938;-15,852;-13,079;-3,148;27,827;0,000;216,340;Inf;235,000;220,000;-13,875;3,145;-9,052;25,748
12653,000;3,350;0,771;-35,209;3,180;9,661;5,342;37,259;4,927;-25,380;-2,706;0,000;38,900;39,400;9,640;3,292;-14,554;-11,878;-15,806;-13,038;-3,148;27,827;0,000;216,340;Inf;236,000;220,000;-13,814;3,149;-9,063;25,708
12653,500;3,350;0,771;-35,209;3,180;9,661;5,342;37,259;4,927;-25,380;-2,706;0,000;38,900;39,400;9,640;3,292;-14,499;-11,954;-15,927;-13,096;-3,148;27,827;0,000;219,640;Inf;236,000;220,000;-13,819;3,152;-9,054;25,682
12654,000;3,350;0,771;-35,209;3,180;9,661;5,309;37,261;4,927;-25,361;-2,696;0,000;38,935;39,386;9,640;3,292;-14,404;-11,927;-15,830;-13,062;-3,145;27,834;0,000;219,640;Inf;236,000;220,000;-13,869;3,155;-9,068;25,655
12654,500;3,350;0,771;-35,209;3,180;9,661;5,309;37,261;4,927;-25,361;-2,696;0,000;38,900;39,400;9,640;3,292;-14,472;-11,986;-15,895;-13,090;-3,145;27,834;0,000;219,540;Inf;236,000;220,000;-13,806;3,158;-9,054;25,647
12655,000;3,133;0,757;-35,209;3,238;9,600;5,309;37,261;4,927;-25,361;-2,696;0,000;38,900;39,400;9,567;3,333;-14,407;-11,913;-15,818;-13,077;-3,145;27,834;0,000;219,540;Inf;236,000;220,000;-13,861;3,161;-9,062;25,646
12655,500;3,133;0,757;-35,209;3,238;9,600;5,309;37,261;4,927;-25,361;-2,696;0,000;38,900;39,400;9,567;3,333;-14,532;-11,918;-15,850;-13,026;-3,145;27,834;0,000;219,440;Inf;236,000;220,000;-13,804;3,161;-9,072;25,688
12656,000;3,133;0,757;-35,209;3,238;9,600;5,309;37,261;4,927;-25,361;-2,696;0,000;38,900;39,400;9,567;3,333;-14,456;-11,960;-15,885;-13,088;-3,145;27,834;0,000;219,440;Inf;236,000;220,000;-13,832;3,161;-9,066;25,848
12656,500;3,133;0,757;-35,209;3,238;9,600;5,309;37,261;4,927;-25,361;-2,696;0,000;38,900;39,400;9,567;3,333;-14,487;-11,920;-15,854;-13,077;-3,145;27,834;0,000;221,140;Inf;236,000;220,000;-13,847;3,160;-9,053;25,872
12657,000;3,133;0,757;-35,209;3,238;9,600;5,276;37,260;4,922;-25,379;-2,691;0,000;38,944;39,396;9,567;3,333;-14,553;-11,945;-15,935;-13,109;-3,131;27,834;0,000;221,140;Inf;235,000;220,000;-13,834;3,160;-9,058;26,095
12657,500;3,133;0,757;-35,209;3,238;9,600;5,276;37,260;4,922;-25,379;-2,691;0,000;38,900;39,400;9,567;3,333;-14,392;-11,958;-15,868;-13,084;-3,131;27,834;0,000;221,440;Inf;235,000;220,000;-13,886;3,159;-9,072;26,052
12658,000;3,133;0,757;-35,209;3,238;9,600;5,276;37,260;4,922;-25,379;-2,691;0,000;38,900;39,400;9,567;3,333;-14,511;-11,890;-15,785;-13,020;-3,131;27,834;0,000;221,440;Inf;234,000;220,000;-13,826;3,159;-9,068;26,034
12658,500;3,043;0,802;-33,921;3,214;9,524;5,276;37,260;4,922;-25,379;-2,691;0,000;38,900;39,400;9,808;3,200;-14,446;-11,947;-15,893;-13,087;-3,131;27,834;0,000;221,240;Inf;234,000;220,000;-13,802;3,158;-9,063;25,886
12659,000;3,043;0,802;-33,921;3,214;9,524;5,276;37,260;4,922;-25,379;-2,691;0,000;38,900;39,400;9,808;3,200;-14,476;-11,942;-15,876;-13,104;-3,131;27,834;0,000;221,240;Inf;233,000;220,000;-13,843;3,156;-9,059;25,747
12659,500;3,043;0,802;-33,921;3,214;9,524;5,276;37,260;4,922;-25,379;-2,691;0,000;38,900;39,400;9,808;3,200;-14,563;-11,972;-15,946;-13,135;-3,131;27,834;0,000;220,440;Inf;233,000;220,000;-13,849;3,155;-9,067;25,601
12660,000;3,043;0,802;-33,921;3,214;9,524;5,276;37,260;4,922;-25,379;-2,691;0,000;38,900;39,400;9,808;3,200;-14,426;-11,955;-15,846;-13,083;-3,131;27,834;0,000;220,440;Inf;233,000;220,000;-13,904;3,153;-9,079;25,564
12660,500;3,043;0,802;-33,921;3,214;9,524;5,278;37,262;4,918;-25,404;-2,691;0,000;38,949;39,332;9,808;3,200;-14,505;-11,855;-15,748;-13,006;-3,125;27,836;0,000;220,640;Inf;233,000;220,000;-13,827;3,151;-9,078;25,626
12661,000;3,043;0,802;-33,921;3,214;9,524;5,278;37,262;4,918;-25,404;-2,691;0,000;38,900;39,300;9,808;3,200;-14,440;-11,932;-15,804;-13,063;-3,125;27,836;0,000;220,640;Inf;233,000;220,000;-13,779;3,149;-9,062;25,676
12661,500;3,073;0,706;-35,209;3,203;9,651;5,278;37,262;4,918;-25,404;-2,691;0,000;38,900;39,300;9,634;3,330;-14,573;-11,971;-15,970;-13,138;-3,125;27,836;0,000;220,840;Inf;233,000;220,000;-13,810;3,147;-9,078;25,693
12662,000;3,073;0,706;-35,209;3,203;9,651;5,278;37,262;4,918;-25,404;-2,691;0,000;38,900;39,300;9,634;3,330;-14,506;-11,974;-15,930;-13,137;-3,125;27,836;0,000;220,840;Inf;233,000;220,000;-13,913;3,146;-9,068;25,623
12662,500;3,073;0,706;-35,209;3,203;9,651;5,278;37,262;4,918;-25,404;-2,691;0,000;38,900;39,300;9,634;3,330;-14,422;-11,866;-15,698;-13,013;-3,125;27,836;0,000;220,540;Inf;233,000;220,000;-13,887;3,145;-9,059;25,532
12663,000;3,073;0,706;-35,209;3,203;9,651;5,278;37,262;4,918;-25,404;-2,691;0,000;38,900;39,300;9,634;3,330;-14,483;-11,934;-15,813;-13,040;-3,125;27,836;0,000;220,540;Inf;233,000;220,000;-13,750;3,144;-9,059;25,448
12663,500;3,073;0,706;-35,209;3,203;9,651;5,313;37,270;4,919;-25,420;-2,666;0,000;38,956;39,390;9,634;3,330;-14,410;-11,950;-15,871;-13,088;-3,112;27,847;0,000;218,540;Inf;233,000;220,000;-13,818;3,143;-9,065;25,395
12664,000;3,073;0,706;-35,209;3,203;9,651;5,313;37,270;4,919;-25,420;-2,666;0,000;39,000;39,400;9,634;3,330;-14,580;-11,931;-15,854;-13,096;-3,112;27,847;0,000;218,540;Inf;234,000;220,000;-13,830;3,142;-9,069;25,442
12664,500;3,073;0,706;-35,209;3,203;9,651;5,313;37,270;4,919;-25,420;-2,666;0,000;39,000;39,400;9,634;3,330;-14,544;-11,968;-15,965;-13,134;-3,112;27,847;0,000;218,740;Inf;234,000;220,000;-13,865;3,140;-9,052;25,460
12665,000;2,946;0,785;-34,264;3,276;9,553;5,313;37,270;4,919;-25,420;-2,666;0,000;39,000;39,400;9,730;3,233;-14,393;-11,907;-15,839;-13,061;-3,112;27,847;0,000;218,740;Inf;235,000;220,000;-13,903;3,139;-9,067;25,467
12665,500;2,946;0,785;-34,264;3,276;9,553;5,313;37,270;4,919;-25,420;-2,666;0,000;39,000;39,400;9,730;3,233;-14,447;-11,960;-15,860;-13,053;-3,112;27,847;0,000;218,240;Inf;235,000;220,000;-13,800;3,136;-9,074;25,470
12666,000;2,946;0,785;-34,264;3,276;9,553;5,313;37,270;4,919;-25,420;-2,666;0,000;39,000;39,400;9,730;3,233;-14,453;-11,946;-15,859;-13,088;-3,112;27,847;0,000;218,240;Inf;236,000;220,000;-13,830;3,133;-9,073;25,472
12666,500;2,946;0,785;-34,264;3,276;9,553;5,313;37,270;4,919;-25,420;-2,666;0,000;39,000;39,400;9,730;3,233;-14,565;-11,958;-15,937;-13,059;-3,112;27,847;0,000;219,640;Inf;236,000;220,000;-13,836;3,130;-9,060;25,519
12667,000;2,946;0,785;-34,264;3,276;9,553;5,333;37,265;4,925;-25,387;-2,693;0,000;38,953;39,354;9,730;3,233;-14,454;-11,933;-15,841;-13,094;-3,120;27,844;0,000;219,640;Inf;236,000;220,000;-13,880;3,127;-9,081;25,572
12667,500;2,946;0,785;-34,264;3,276;9,553;5,333;37,265;4,925;-25,387;-2,693;0,000;39,000;39,400;9,730;3,233;-14,271;-11,839;-15,726;-12,988;-3,120;27,844;0,000;219,240;Inf;236,000;220,000;-13,831;3,124;-9,066;25,633
12668,000;3,638;0,840;-35,209;3,211;9,639;5,333;37,265;4,925;-25,387;-2,693;0,000;39,000;39,400;9,627;3,248;-14,499;-11,918;-15,840;-13,067;-3,120;27,844;0,000;219,240;Inf;236,000;220,000;-13,706;3,121;-9,079;25,719
12668,500;3,638;0,840;-35,209;3,211;9,639;5,333;37,265;4,925;-25,387;-2,693;0,000;39,000;39,400;9,627;3,248;-14,294;-11,904;-15,774;-13,054;-3,120;27,844;0,000;219,640;Inf;236,000;220,000;-13,831;3,130;-9,064;25,766
12669,000;3,638;0,840;-35,209;3,211;9,639;5,333;37,265;4,925;-25,387;-2,693;0,000;39,000;39,400;9,627;3,248;-14,452;-11,962;-15,896;-13,100;-3,120;27,844;0,000;219,640;Inf;236,000;220,000;-13,756;3,138;-9,063;25,800
12669,500;3,638;0,840;-35,209;3,211;9,639;5,333;37,265;4,925;-25,387;-2,693;0,000;39,000;39,400;9,627;3,248;-14,462;-11,899;-15,803;-13,034;-3,120;27,844;0,000;222,040;Inf;236,000;220,000;-13,852;3,146;-9,071;25,839
12670,000;3,638;0,840;-35,209;3,211;9,639;5,323;37,265;4,915;-25,406;-2,679;0,000;38,953;39,331;9,627;3,248;-14,485;-11,975;-15,875;-13,030;-3,120;27,842;0,000;222,040;Inf;235,000;220,000;-13,800;3,154;-9,074;25,792
12670,500;3,638;0,840;-35,209;3,211;9,639;5,323;37,265;4,915;-25,406;-2,679;0,000;39,000;39,300;9,627;3,248;-14,385;-11,943;-15,880;-13,062;-3,120;27,842;0,000;221,840;Inf;235,000;220,000;-13,841;3,162;-9,081;25,734
12671,000;3,058;0,747;-35,155;3,233;9,643;5,323;37,265;4,915;-25,406;-2,679;0,000;39,000;39,300;9,722;3,362;-14,583;-11,914;-15,889;-13,079;-3,120;27,842;0,000;221,840;Inf;234,000;220,000;-13,817;3,170;-9,093;25,728
12671,500;3,058;0,747;-35,155;3,233;9,643;5,323;37,265;4,915;-25,406;-2,679;0,000;39,000;39,300;9,722;3,362;-14,493;-11,966;-15,949;-13,131;-3,120;27,842;0,000;221,840;Inf;234,000;220,000;-13,866;3,168;-9,079;25,786
12672,000;3,058;0,747;-35,155;3,233;9,643;5,323;37,265;4,915;-25,406;-2,679;0,000;39,000;39,300;9,722;3,362;-14,392;-11,839;-15,744;-13,019;-3,120;27,842;0,000;221,840;Inf;233,000;220,000;-13,885;3,166;-9,096;25,799
12672,500;3,058;0,747;-35,155;3,233;9,643;5,323;37,265;4,915;-25,406;-2,679;0,000;39,000;39,300;9,722;3,362;-14,402;-11,955;-15,872;-13,081;-3,120;27,842;0,000;220,640;Inf;233,000;220,000;-13,748;3,164;-9,081;25,797
12673,000;3,058;0,747;-35,155;3,233;9,643;5,323;37,265;4,915;-25,406;-2,679;0,000;39,000;39,300;9,722;3,362;-14,425;-11,934;-15,836;-13,072;-3,120;27,842;0,000;220,640;Inf;233,000;220,000;-13,828;3,163;-9,069;25,796
12673,500;3,058;0,747;-35,155;3,233;9,643;5,269;37,256;4,918;-25,404;-2,691;0,000;38,950;39,384;9,722;3,362;-14,577;-11,960;-15,955;-13,088;-3,123;27,850;0,000;220,940;Inf;233,000;220,000;-13,817;3,161;-9,078;25,793
12674,000;3,058;0,747;-35,155;3,233;9,643;5,269;37,256;4,918;-25,404;-2,691;0,000;38,900;39,400;9,722;3,362;-14,450;-11,952;-15,894;-13,100;-3,123;27,850;0,000;220,940;Inf;233,000;220,000;-13,895;3,159;-9,068;25,785
12674,500;2,958;0,750;-33,629;3,250;9,603;5,269;37,256;4,918;-25,404;-2,691;0,000;38,900;39,400;9,816;3,241;-14,441;-11,920;-15,788;-13,026;-3,123;27,850;0,000;221,040;Inf;233,000;220,000;-13,849;3,158;-9,096;25,783
12675,000;2,958;0,750;-33,629;3,250;9,603;5,269;37,256;4,918;-25,404;-2,691;0,000;38,900;39,400;9,816;3,241;-14,504;-11,863;-15,767;-12,993;-3,123;27,850;0,000;221,040;Inf;232,000;220,000;-13,794;3,154;-9,099;25,830
12675,500;2,958;0,750;-33,629;3,250;9,603;5,269;37,256;4,918;-25,404;-2,691;0,000;38,900;39,400;9,816;3,241;-14,380;-11,956;-15,871;-13,086;-3,123;27,850;0,000;220,340;Inf;232,000;220,000;-13,782;3,151;-9,093;25,835
12676,000;2,958;0,750;-33,629;3,250;9,603;5,269;37,256;4,918;-25,404;-2,691;0,000;38,900;39,400;9,816;3,241;-14,532;-11,959;-15,950;-13,122;-3,123;27,850;0,000;220,340;Inf;232,000;220,000;-13,823;3,148;-9,078;25,834
12676,500;2,958;0,750;-33,629;3,250;9,603;5,248;37,259;4,929;-25,395;-2,689;0,000;38,949;39,288;9,816;3,241;-14,427;-11,931;-15,876;-13,120;-3,123;27,853;0,000;218,940;Inf;232,000;220,000;-13,891;3,145;-9,075;25,833
12677,000;2,958;0,750;-33,629;3,250;9,603;5,248;37,259;4,929;-25,395;-2,689;0,000;38,900;39,300;9,816;3,241;-14,602;-11,848;-15,769;-13,042;-3,123;27,853;0,000;218,940;Inf;233,000;220,000;-13,839;3,142;-9,095;25,883
12677,500;2,881;0,715;-34,903;3,258;9,642;5,248;37,259;4,929;-25,395;-2,689;0,000;38,900;39,300;9,638;3,113;-14,448;-11,957;-15,896;-13,058;-3,123;27,853;0,000;218,940;Inf;233,000;230,000;-13,815;3,139;-9,083;25,926
12678,000;2,881;0,715;-34,903;3,258;9,642;5,248;37,259;4,929;-25,395;-2,689;0,000;38,900;39,300;9,638;3,113;-14,424;-11,924;-15,814;-13,068;-3,123;27,853;0,000;218,940;Inf;234,000;230,000;-13,840;3,135;-9,075;25,964
12678,500;2,881;0,715;-34,903;3,258;9,642;5,248;37,259;4,929;-25,395;-2,689;0,000;38,900;39,300;9,638;3,113;-14,549;-11,966;-15,954;-13,105;-3,123;27,853;0,000;219,240;Inf;234,000;230,000;-13,807;3,130;-9,080;25,976
12679,000;2,881;0,715;-34,903;3,258;9,642;5,248;37,259;4,929;-25,395;-2,689;0,000;38,900;39,300;9,638;3,113;-14,498;-11,952;-15,895;-13,051;-3,123;27,853;0,000;219,240;Inf;235,000;230,000;-13,894;3,126;-9,082;25,968
12679,500;2,881;0,715;-34,903;3,258;9,642;5,248;37,259;4,929;-25,395;-2,689;0,000;38,900;39,300;9,638;3,113;-14,513;-11,885;-15,823;-13,037;-3,123;27,853;0,000;219,840;Inf;235,000;230,000;-13,849;3,122;-9,085;25,960
12680,000;2,881;0,715;-34,903;3,258;9,642;5,288;37,251;4,934;-25,396;-2,672;0,000;38,945;39,282;9,638;3,113;-14,384;-11,932;-15,846;-13,077;-3,121;27,857;0,000;219,840;Inf;236,000;230,000;-13,814;3,118;-9,066;25,954
12680,500;2,881;0,715;-34,903;3,258;9,642;5,288;37,251;4,934;-25,396;-2,672;0,000;38,900;39,300;9,638;3,113;-14,524;-11,934;-15,952;-13,105;-3,121;27,857;0,000;219,840;Inf;236,000;230,000;-13,810;3,114;-9,070;25,951
12681,000;2,112;0,570;-34,373;3,216;9,582;5,288;37,251;4,934;-25,396;-2,672;0,000;38,900;39,300;9,775;3,262;-14,549;-11,915;-15,856;-13,072;-3,121;27,857;0,000;219,840;Inf;237,000;230,000;-13,879;3,111;-9,076;25,942
12681,500;2,112;0,570;-34,373;3,216;9,582;5,288;37,251;4,934;-25,396;-2,672;0,000;38,900;39,300;9,775;3,262;-14,510;-11,808;-15,738;-12,998;-3,121;27,857;0,000;219,540;Inf;237,000;230,000;-13,848;3,094;-9,082;25,933
12682,000;2,112;0,570;-34,373;3,216;9,582;5,288;37,251;4,934;-25,396;-2,672;0,000;38,900;39,300;9,775;3,262;-14,287;-11,879;-15,749;-13,004;-3,121;27,857;0,000;219,540;Inf;238,000;230,000;-13,763;3,078;-9,062;25,910
12682,500;2,112;0,570;-34,373;3,216;9,582;5,288;37,251;4,934;-25,396;-2,672;0,000;38,900;39,300;9,775;3,262;-14,495;-11,936;-15,857;-13,076;-3,121;27,857;0,000;223,140;Inf;238,000;230,000;-13,730;3,062;-9,063;25,916
12683,000;2,112;0,570;-34,373;3,216;9,582;5,307;37,242;4,926;-25,414;-2,677;0,000;38,936;39,343;9,775;3,262;-14,457;-11,954;-15,906;-13,107;-3,118;27,863;0,000;223,140;Inf;239,000;230,000;-13,841;3,047;-9,068;25,931
12683,500;2,112;0,570;-34,373;3,216;9,582;5,307;37,242;4,926;-25,414;-2,677;0,000;38,900;39,300;9,775;3,262;-14,615;-11,899;-15,843;-13,065;-3,118;27,863;0,000;223,040;Inf;239,000;230,000;-13,856;3,031;-9,074;25,912
12684,000;2,894;0,776;-33,246;3,227;9,570;5,307;37,242;4,926;-25,414;-2,677;0,000;38,900;39,300;9,754;3,165;-14,490;-11,964;-15,942;-13,137;-3,118;27,863;0,000;223,040;Inf;240,000;230,000;-13,856;3,016;-9,071;25,883
12684,500;2,894;0,776;-33,246;3,227;9,570;5,307;37,242;4,926;-25,414;-2,677;0,000;38,900;39,300;9,754;3,165;-14,393;-11,910;-15,849;-13,084;-3,118;27,863;0,000;222,840;Inf;240,000;230,000;-13,883;3,014;-9,092;25,847
12685,000;2,894;0,776;-33,246;3,227;9,570;5,307;37,242;4,926;-25,414;-2,677;0,000;38,900;39,300;9,754;3,165;-14,587;-11,938;-15,873;-13,038;-3,118;27,863;0,000;222,840;Inf;241,000;230,000;-13,809;3,012;-9,090;25,827
12685,500;2,894;0,776;-33,246;3,227;9,570;5,307;37,242;4,926;-25,414;-2,677;0,000;38,900;39,300;9,754;3,165;-14,446;-11,968;-15,911;-13,109;-3,118;27,863;0,000;226,140;Inf;241,000;230,000;-13,859;3,010;-9,086;25,818
12686,000;2,894;0,776;-33,246;3,227;9,570;5,320;37,244;4,931;-25,405;-2,691;0,000;38,924;39,301;9,754;3,165;-14,411;-11,892;-15,803;-13,048;-3,118;27,848;0,000;226,140;Inf;242,000;230,000;-13,859;3,009;-9,092;25,831
12686,500;2,894;0,776;-33,246;3,227;9,570;5,320;37,244;4,931;-25,405;-2,691;0,000;38,900;39,300;9,754;3,165;-14,530;-11,932;-15,839;-13,023;-3,118;27,848;0,000;226,340;Inf;242,000;230,000;-13,789;3,007;-9,091;25,824
12687,000;2,894;0,776;-33,246;3,227;9,570;5,320;37,244;4,931;-25,405;-2,691;0,000;38,900;39,300;9,754;3,165;-14,511;-11,886;-15,809;-13,038;-3,118;27,848;0,000;226,340;Inf;243,000;230,000;-13,831;3,005;-9,084;25,825
12687,500;3,356;0,782;-35,209;3,245;9,635;5,320;37,244;4,931;-25,405;-2,691;0,000;38,900;39,300;9,622;3,239;-14,520;-11,971;-15,956;-13,107;-3,118;27,848;0,000;226,040;Inf;243,000;230,000;-13,811;3,003;-9,085;25,789
12688,000;3,356;0,782;-35,209;3,245;9,635;5,320;37,244;4,931;-25,405;-2,691;0,000;38,900;39,300;9,622;3,239;-14,421;-11,953;-15,889;-13,089;-3,118;27,848;0,000;226,040;Inf;244,000;230,000;-13,888;3,009;-9,104;25,788
12688,500;3,356;0,782;-35,209;3,245;9,635;5,320;37,244;4,931;-25,405;-2,691;0,000;38,900;39,300;9,622;3,239;-14,583;-11,843;-15,794;-13,026;-3,118;27,848;0,000;229,540;Inf;244,000;230,000;-13,838;3,014;-9,106;25,782
12689,000;3,356;0,782;-35,209;3,245;9,635;5,320;37,244;4,931;-25,405;-2,691;0,000;38,900;39,300;9,622;3,239;-14,501;-11,966;-15,923;-13,117;-3,118;27,848;0,000;229,540;Inf;244,000;230,000;-13,812;3,020;-9,088;25,989
12689,500;3,356;0,782;-35,209;3,245;9,635;5,280;37,238;4,927;-25,400;-2,685;0,000;38,922;39,296;9,622;3,239;-14,405;-11,947;-15,840;-13,075;-3,120;27,857;0,000;228,940;Inf;244,000;230,000;-13,876;3,026;-9,084;26,074
12690,000;3,356;0,782;-35,209;3,245;9,635;5,280;37,238;4,927;-25,400;-2,685;0,000;38,900;39,300;9,622;3,239;-14,564;-11,873;-15,837;-13,026;-3,120;27,857;0,000;228,940;Inf;245,000;230,000;-13,817;3,031;-9,081;26,078
12690,500;3,020;0,732;-34,895;3,236;9,695;5,280;37,238;4,927;-25,400;-2,685;0,000;38,900;39,300;9,717;3,091;-14,390;-11,916;-15,792;-13,070;-3,120;27,857;0,000;228,840;Inf;245,000;230,000;-13,825;3,036;-9,106;26,048
12691,000;3,020;0,732;-34,895;3,236;9,695;5,280;37,238;4,927;-25,400;-2,685;0,000;38,900;39,300;9,717;3,091;-14,554;-11,963;-15,893;-13,053;-3,120;27,857;0,000;228,840;Inf;246,000;230,000;-13,792;3,036;-9,094;25,976
12691,500;3,020;0,732;-34,895;3,236;9,695;5,280;37,238;4,927;-25,400;-2,685;0,000;38,900;39,300;9,717;3,091;-14,496;-11,970;-15,893;-13,112;-3,120;27,857;0,000;229,140;Inf;246,000;230,000;-13,866;3,036;-9,116;25,882
12692,000;3,020;0,732;-34,895;3,236;9,695;5,280;37,238;4,927;-25,400;-2,685;0,000;38,900;39,300;9,717;3,091;-14,524;-11,867;-15,793;-13,047;-3,120;27,857;0,000;229,140;Inf;246,000;230,000;-13,868;3,035;-9,104;25,773
12692,500;3,020;0,732;-34,895;3,236;9,695;5,295;37,238;4,915;-25,421;-2,682;0,000;38,912;39,188;9,717;3,091;-14,541;-11,958;-15,895;-13,049;-3,109;27,848;0,000;231,840;Inf;246,000;230,000;-13,808;3,035;-9,109;25,708
12693,000;3,020;0,732;-34,895;3,236;9,695;5,295;37,238;4,915;-25,421;-2,682;0,000;38,900;39,200;9,717;3,091;-14,377;-11,958;-15,873;-13,081;-3,109;27,848;0,000;231,840;Inf;245,000;230,000;-13,861;3,035;-9,100;25,561
12693,500;3,020;0,732;-34,895;3,236;9,695;5,295;37,238;4,915;-25,421;-2,682;0,000;38,900;39,200;9,717;3,091;-14,439;-11,895;-15,836;-13,040;-3,109;27,848;0,000;232,540;Inf;245,000;230,000;-13,822;3,035;-9,100;25,494
12694,000;2,852;0,720;-34,365;3,270;9,608;5,295;37,238;4,915;-25,421;-2,682;0,000;38,900;39,200;9,755;3,274;-14,447;-11,961;-15,895;-13,083;-3,109;27,848;0,000;232,540;Inf;244,000;230,000;-13,803;3,034;-9,107;25,530
12694,500;2,852;0,720;-34,365;3,270;9,608;5,295;37,238;4,915;-25,421;-2,682;0,000;38,900;39,200;9,755;3,274;-14,588;-11,869;-15,833;-13,028;-3,109;27,848;0,000;232,140;Inf;244,000;230,000;-13,846;3,031;-9,078;25,571
12695,000;2,852;0,720;-34,365;3,270;9,608;5,295;37,238;4,915;-25,421;-2,682;0,000;38,900;39,200;9,755;3,274;-14,498;-11,965;-15,930;-13,117;-3,109;27,848;0,000;232,140;Inf;243,000;230,000;-13,829;3,029;-9,095;25,574
12695,500;2,852;0,720;-34,365;3,270;9,608;5,295;37,238;4,915;-25,421;-2,682;0,000;38,900;39,200;9,755;3,274;-14,391;-11,922;-15,840;-13,084;-3,109;27,848;0,000;232,240;Inf;243,000;230,000;-13,877;3,026;-9,115;25,577
12696,000;2,852;0,720;-34,365;3,270;9,608;5,262;37,234;4,922;-25,424;-2,671;0,000;38,900;39,227;9,755;3,274;-14,541;-11,891;-15,835;-13,015;-3,117;27,841;0,000;232,240;Inf;242,000;230,000;-13,809;3,023;-9,089;25,563
12696,500;2,852;0,720;-34,365;3,270;9,608;5,262;37,234;4,922;-25,424;-2,671;0,000;38,900;39,200;9,755;3,274;-14,470;-11,960;-15,907;-13,090;-3,117;27,841;0,000;232,240;Inf;242,000;230,000;-13,821;3,020;-9,087;25,535
12697,000;2,793;0,696;-34,759;3,177;9,613;5,262;37,234;4,922;-25,424;-2,671;0,000;38,900;39,200;9,739;3,293;-14,563;-11,922;-15,862;-13,075;-3,117;27,841;0,000;232,240;Inf;241,000;230,000;-13,857;3,017;-9,073;25,585
12697,500;2,793;0,696;-34,759;3,177;9,613;5,262;37,234;4,922;-25,424;-2,671;0,000;38,900;39,200;9,739;3,293;-14,355;-11,942;-15,833;-13,073;-3,117;27,841;0,000;231,940;Inf;241,000;230,000;-13,856;3,014;-9,076;25,586
12698,000;2,793;0,696;-34,759;3,177;9,613;5,262;37,234;4,922;-25,424;-2,671;0,000;38,900;39,200;9,739;3,293;-14,439;-11,883;-15,800;-12,989;-3,117;27,841;0,000;231,940;Inf;240,000;230,000;-13,801;3,010;-9,064;25,555
12698,500;2,793;0,696;-34,759;3,177;9,613;5,262;37,234;4,922;-25,424;-2,671;0,000;38,900;39,200;9,739;3,293;-14,464;-11,940;-15,888;-13,045;-3,117;27,841;0,000;228,740;Inf;240,000;230,000;-13,778;3,006;-9,065;25,543
12699,000;2,793;0,696;-34,759;3,177;9,613;5,256;37,235;4,922;-25,407;-2,681;0,000;38,888;39,202;9,739;3,293;-14,424;-11,929;-15,852;-13,071;-3,116;27,847;0,000;228,740;Inf;241,000;230,000;-13,834;3,003;-9,082;25,535
12699,500;2,793;0,696;-34,759;3,177;9,613;5,256;37,235;4,922;-25,407;-2,681;0,000;38,900;39,200;9,739;3,293;-14,545;-11,830;-15,784;-13,020;-3,116;27,847;0,000;229,040;Inf;241,000;230,000;-13,819;2,999;-9,066;25,518
12700,000;2,986;0,760;-34,950;3,241;9,541;5,256;37,235;4,922;-25,407;-2,681;0,000;38,900;39,200;9,648;3,263;-14,483;-11,965;-15,919;-13,062;-3,116;27,847;0,000;229,040;Inf;241,000;230,000;-13,795;2,996;-9,055;25,544
12700,500;2,986;0,760;-34,950;3,241;9,541;5,256;37,235;4,922;-25,407;-2,681;0,000;38,900;39,200;9,648;3,263;-14,375;-11,876;-15,840;-13,036;-3,116;27,847;0,000;229,240;Inf;241,000;230,000;-13,857;2,996;-9,066;25,556
12701,000;2,986;0,760;-34,950;3,241;9,541;5,256;37,235;4,922;-25,407;-2,681;0,000;38,900;39,200;9,648;3,263;-14,475;-11,926;-15,899;-13,062;-3,116;27,847;0,000;229,240;Inf;241,000;230,000;-13,782;2,996;-9,049;25,591
12701,500;2,986;0,760;-34,950;3,241;9,541;5,256;37,235;4,922;-25,407;-2,681;0,000;38,900;39,200;9,648;3,263;-14,399;-11,905;-15,842;-13,042;-3,116;27,847;0,000;227,640;Inf;241,000;230,000;-13,840;2,996;-9,035;25,628
12702,000;2,986;0,760;-34,950;3,241;9,541;5,256;37,235;4,922;-25,407;-2,681;0,000;38,900;39,200;9,648;3,263;-14,521;-11,851;-15,824;-12,976;-3,116;27,847;0,000;227,640;Inf;242,000;230,000;-13,797;2,995;-9,048;25,709
12702,500;2,986;0,760;-34,950;3,241;9,541;5,302;37,228;4,912;-25,403;-2,681;0,000;38,871;39,094;9,648;3,263;-14,413;-11,906;-15,888;-13,047;-3,122;27,846;0,000;227,440;Inf;242,000;230,000;-13,793;2,995;-9,038;25,987
12703,000;2,986;0,760;-34,950;3,241;9,541;5,302;37,228;4,912;-25,403;-2,681;0,000;38,900;39,100;9,648;3,263;-14,363;-11,874;-15,777;-13,003;-3,122;27,846;0,000;227,440;Inf;243,000;230,000;-13,814;2,995;-9,030;26,065
12703,500;3,470;0,839;-35,209;3,221;9,687;5,302;37,228;4,912;-25,403;-2,681;0,000;38,900;39,100;9,720;3,170;-14,501;-11,786;-15,739;-12,955;-3,122;27,846;0,000;227,540;Inf;243,000;230,000;-13,754;2,995;-9,038;26,142
12704,000;3,470;0,839;-35,209;3,221;9,687;5,302;37,228;4,912;-25,403;-2,681;0,000;38,900;39,100;9,720;3,170;-14,420;-11,914;-15,874;-13,045;-3,122;27,846;0,000;227,540;Inf;244,000;230,000;-13,745;3,003;-9,038;26,126
12704,500;3,470;0,839;-35,209;3,221;9,687;5,302;37,228;4,912;-25,403;-2,681;0,000;38,900;39,100;9,720;3,170;-14,514;-11,891;-15,883;-13,008;-3,122;27,846;0,000;229,040;Inf;244,000;230,000;-13,813;3,010;-9,018;26,099
12705,000;3,470;0,839;-35,209;3,221;9,687;5,302;37,228;4,912;-25,403;-2,681;0,000;38,900;39,100;9,720;3,170;-14,359;-11,911;-15,885;-13,040;-3,122;27,846;0,000;229,040;Inf;244,000;230,000;-13,824;3,018;-9,028;26,062
12705,500;3,470;0,839;-35,209;3,221;9,687;5,289;37,223;4,924;-25,429;-2,679;0,000;38,875;39,180;9,720;3,170;-14,331;-11,843;-15,755;-12,984;-3,111;27,859;0,000;230,140;Inf;244,000;230,000;-13,799;3,025;-9,043;26,041
12706,000;3,470;0,839;-35,209;3,221;9,687;5,289;37,223;4,924;-25,429;-2,679;0,000;38,900;39,200;9,720;3,170;-14,470;-11,872;-15,808;-12,970;-3,111;27,859;0,000;230,140;Inf;244,000;230,000;-13,728;3,033;-9,037;26,011
12706,500;2,715;0,727;-33,463;3,241;9,577;5,289;37,223;4,924;-25,429;-2,679;0,000;38,900;39,200;9,932;3,234;-14,359;-11,891;-15,839;-13,032;-3,111;27,859;0,000;229,840;Inf;244,000;230,000;-13,780;3,040;-9,014;25,970
12707,000;2,715;0,727;-33,463;3,241;9,577;5,289;37,223;4,924;-25,429;-2,679;0,000;38,900;39,200;9,932;3,234;-14,408;-11,854;-15,776;-13,002;-3,111;27,859;0,000;229,840;Inf;244,000;230,000;-13,780;3,034;-9,034;25,984
12707,500;2,715;0,727;-33,463;3,241;9,577;5,289;37,223;4,924;-25,429;-2,679;0,000;38,900;39,200;9,932;3,234;-14,499;-11,895;-15,890;-12,984;-3,111;27,859;0,000;229,340;Inf;244,000;230,000;-13,760;3,029;-9,016;25,954
12708,000;2,715;0,727;-33,463;3,241;9,577;5,289;37,223;4,924;-25,429;-2,679;0,000;38,900;39,200;9,932;3,234;-14,365;-11,878;-15,840;-13,031;-3,111;27,859;0,000;229,340;Inf;244,000;230,000;-13,817;3,024;-9,024;25,903
12708,500;2,715;0,727;-33,463;3,241;9,577;5,272;37,213;4,912;-25,438;-2,671;0,000;38,866;39,145;9,932;3,234;-14,454;-11,808;-15,723;-12,956;-3,109;27,854;0,000;230,140;Inf;244,000;230,000;-13,778;3,019;-9,013;25,904
12709,000;2,715;0,727;-33,463;3,241;9,577;5,272;37,213;4,912;-25,438;-2,671;0,000;38,900;39,100;9,932;3,234;-14,350;-11,878;-15,808;-13,021;-3,109;27,854;0,000;230,140;Inf;244,000;230,000;-13,735;3,014;-9,024;25,902
12709,500;2,715;0,727;-33,463;3,241;9,577;5,272;37,213;4,912;-25,438;-2,671;0,000;38,900;39,100;9,932;3,234;-14,501;-11,828;-15,799;-12,992;-3,109;27,854;0,000;230,040;Inf;244,000;230,000;-13,764;3,009;-8,996;25,968
12710,000;2,607;0,692;-34,165;3,342;9,499;5,272;37,213;4,912;-25,438;-2,671;0,000;38,900;39,100;9,661;3,089;-14,450;-11,831;-15,770;-12,982;-3,109;27,854;0,000;230,040;Inf;244,000;230,000;-13,780;3,004;-8,988;26,103
12710,500;2,607;0,692;-34,165;3,342;9,499;5,272;37,213;4,912;-25,438;-2,671;0,000;38,900;39,100;9,661;3,089;-14,254;-11,842;-15,743;-12,965;-3,109;27,854;0,000;230,440;Inf;244,000;230,000;-13,758;2,998;-8,996;26,124
12711,000;2,607;0,692;-34,165;3,342;9,499;5,272;37,213;4,912;-25,438;-2,671;0,000;38,900;39,100;9,661;3,089;-14,279;-11,807;-15,709;-12,959;-3,109;27,854;0,000;230,440;Inf;244,000;230,000;-13,701;2,991;-8,978;26,246
12711,500;2,607;0,692;-34,165;3,342;9,499;5,272;37,213;4,912;-25,438;-2,671;0,000;38,900;39,100;9,661;3,089;-14,435;-11,830;-15,790;-12,988;-3,109;27,854;0,000;230,440;Inf;244,000;230,000;-13,688;2,985;-8,963;26,392
12712,000;2,607;0,692;-34,165;3,342;9,499;5,229;37,218;4,924;-25,386;-2,666;0,000;38,868;39,075;9,661;3,089;-14,400;-11,855;-15,867;-13,038;-3,100;27,866;0,000;230,440;Inf;244,000;230,000;-13,761;2,979;-8,983;26,504
12712,500;2,607;0,692;-34,165;3,342;9,499;5,229;37,218;4,924;-25,386;-2,666;0,000;38,900;39,100;9,661;3,089;-14,402;-11,816;-15,739;-12,935;-3,100;27,866;0,000;230,040;Inf;244,000;230,000;-13,790;2,973;-8,985;26,659
12713,000;3,180;0,787;-34,357;3,282;9,595;5,229;37,218;4,924;-25,386;-2,666;0,000;38,900;39,100;9,643;3,043;-14,417;-11,749;-15,714;-12,879;-3,100;27,866;0,000;230,040;Inf;244,000;230,000;-13,723;2,967;-8,975;26,745
12713,500;3,180;0,787;-34,357;3,282;9,595;5,229;37,218;4,924;-25,386;-2,666;0,000;38,900;39,100;9,643;3,043;-14,369;-11,856;-15,825;-12,997;-3,100;27,866;0,000;229,740;Inf;244,000;230,000;-13,690;2,970;-8,983;26,781
12714,000;3,180;0,787;-34,357;3,282;9,595;5,229;37,218;4,924;-25,386;-2,666;0,000;38,900;39,100;9,643;3,043;-14,373;-11,872;-15,828;-13,012;-3,100;27,866;0,000;229,740;Inf;244,000;230,000;-13,762;2,974;-8,971;26,677
12714,500;3,180;0,787;-34,357;3,282;9,595;5,229;37,218;4,924;-25,386;-2,666;0,000;38,900;39,100;9,643;3,043;-14,469;-11,864;-15,889;-13,046;-3,100;27,866;0,000;230,440;Inf;244,000;230,000;-13,771;2,977;-8,961;26,479
12715,000;3,180;0,787;-34,357;3,282;9,595;5,261;37,220;4,927;-25,381;-2,651;0,000;38,848;39,121;9,643;3,043;-14,361;-11,846;-15,811;-12,938;-3,097;27,871;0,000;230,440;Inf;244,000;230,000;-13,817;2,980;-8,968;26,393
12715,500;3,180;0,787;-34,357;3,282;9,595;5,261;37,220;4,927;-25,381;-2,651;0,000;38,800;39,100;9,643;3,043;-14,349;-11,850;-15,725;-12,951;-3,097;27,871;0,000;230,740;Inf;244,000;230,000;-13,739;2,984;-8,961;26,305
12716,000;3,180;0,787;-34,357;3,282;9,595;5,261;37,220;4,927;-25,381;-2,651;0,000;38,800;39,100;9,643;3,043;-14,466;-11,838;-15,786;-12,992;-3,097;27,871;0,000;230,740;Inf;244,000;230,000;-13,719;2,987;-8,956;26,218
12716,500;2,767;0,669;-34,759;3,273;9,626;5,261;37,220;4,927;-25,381;-2,651;0,000;38,800;39,100;9,677;3,068;-14,491;-11,874;-15,854;-13,017;-3,097;27,871;0,000;230,440;Inf;244,000;230,000;-13,771;2,990;-8,951;26,243
12717,000;2,767;0,669;-34,759;3,273;9,626;5,261;37,220;4,927;-25,381;-2,651;0,000;38,800;39,100;9,677;3,068;-14,329;-11,765;-15,733;-12,946;-3,097;27,871;0,000;230,440;Inf;244,000;230,000;-13,809;2,986;-8,969;26,224
12717,500;2,767;0,669;-34,759;3,273;9,626;5,261;37,220;4,927;-25,381;-2,651;0,000;38,800;39,100;9,677;3,068;-14,269;-11,749;-15,627;-12,827;-3,097;27,871;0,000;230,040;Inf;244,000;230,000;-13,693;2,983;-8,946;26,198
12718,000;2,767;0,669;-34,759;3,273;9,626;5,261;37,220;4,927;-25,381;-2,651;0,000;38,800;39,100;9,677;3,068;-14,313;-11,814;-15,770;-12,941;-3,097;27,871;0,000;230,040;Inf;244,000;230,000;-13,618;2,979;-8,937;26,115
12718,500;2,767;0,669;-34,759;3,273;9,626;5,249;37,211;4,917;-25,400;-2,634;0,000;38,841;39,074;9,677;3,068;-14,360;-11,765;-15,681;-12,909;-3,098;27,879;0,000;230,340;Inf;244,000;230,000;-13,709;2,976;-8,941;26,097
12719,000;2,767;0,669;-34,759;3,273;9,626;5,249;37,211;4,917;-25,400;-2,634;0,000;38,800;39,100;9,677;3,068;-14,356;-11,835;-15,793;-13,001;-3,098;27,879;0,000;230,340;Inf;244,000;230,000;-13,678;2,972;-8,921;26,082
12719,500;3,269;0,773;-35,209;3,277;9,642;5,249;37,211;4,917;-25,400;-2,634;0,000;38,800;39,100;9,636;3,308;-14,433;-11,816;-15,820;-12,938;-3,098;27,879;0,000;230,540;Inf;244,000;230,000;-13,746;2,969;-8,914;26,077
12720,000;3,269;0,773;-35,209;3,277;9,642;5,249;37,211;4,917;-25,400;-2,634;0,000;38,800;39,100;9,636;3,308;-14,378;-11,836;-15,799;-12,983;-3,098;27,879;0,000;230,540;Inf;244,000;230,000;-13,752;2,974;-8,923;26,023
12720,500;3,269;0,773;-35,209;3,277;9,642;5,249;37,211;4,917;-25,400;-2,634;0,000;38,800;39,100;9,636;3,308;-14,285;-11,783;-15,592;-12,915;-3,098;27,879;0,000;230,140;Inf;244,000;230,000;-13,749;2,979;-8,911;26,000
12721,000;3,269;0,773;-35,209;3,277;9,642;5,249;37,211;4,917;-25,400;-2,634;0,000;38,800;39,100;9,636;3,308;-14,400;-11,774;-15,702;-12,930;-3,098;27,879;0,000;230,140;Inf;244,000;230,000;-13,644;2,984;-8,928;25,997
12721,500;3,269;0,773;-35,209;3,277;9,642;5,271;37,208;4,913;-25,391;-2,643;0,000;38,835;39,121;9,636;3,308;-14,296;-11,804;-15,739;-12,975;-3,085;27,888;0,000;230,440;Inf;244,000;230,000;-13,702;2,988;-8,929;25,964
12722,000;3,269;0,773;-35,209;3,277;9,642;5,271;37,208;4,913;-25,391;-2,643;0,000;38,800;39,100;9,636;3,308;-14,443;-11,702;-15,657;-12,899;-3,085;27,888;0,000;230,440;Inf;244,000;230,000;-13,703;2,993;-8,915;25,928
12722,500;3,079;0,793;-34,203;3,335;9,581;5,271;37,208;4,913;-25,391;-2,643;0,000;38,800;39,100;9,666;3,051;-14,284;-11,788;-15,720;-12,934;-3,085;27,888;0,000;230,340;Inf;244,000;230,000;-13,675;2,997;-8,907;25,904
12723,000;3,079;0,793;-34,203;3,335;9,581;5,271;37,208;4,913;-25,391;-2,643;0,000;38,800;39,100;9,666;3,051;-14,394;-11,695;-15,663;-12,873;-3,085;27,888;0,000;230,340;Inf;244,000;230,000;-13,682;2,999;-8,906;25,823
12723,500;3,079;0,793;-34,203;3,335;9,581;5,271;37,208;4,913;-25,391;-2,643;0,000;38,800;39,100;9,666;3,051;-14,382;-11,815;-15,814;-12,982;-3,085;27,888;0,000;230,040;Inf;244,000;230,000;-13,656;3,000;-8,914;25,730
12724,000;3,079;0,793;-34,203;3,335;9,581;5,271;37,208;4,913;-25,391;-2,643;0,000;38,800;39,100;9,666;3,051;-14,278;-11,774;-15,751;-12,944;-3,085;27,888;0,000;230,040;Inf;244,000;230,000;-13,748;3,001;-8,902;25,677
12724,500;3,079;0,793;-34,203;3,335;9,581;5,271;37,208;4,913;-25,391;-2,643;0,000;38,800;39,100;9,666;3,051;-14,472;-11,733;-15,723;-12,886;-3,085;27,888;0,000;230,240;Inf;244,000;230,000;-13,687;3,003;-8,908;25,668
12725,000;3,079;0,793;-34,203;3,335;9,581;5,273;37,202;4,929;-25,345;-2,637;0,000;38,816;38,963;9,666;3,051;-14,333;-11,810;-15,809;-12,969;-3,096;27,878;0,000;230,240;Inf;244,000;230,000;-13,704;3,004;-8,890;25,620
12725,500;3,079;0,793;-34,203;3,335;9,581;5,273;37,202;4,929;-25,345;-2,637;0,000;38,800;39,000;9,666;3,051;-14,216;-11,764;-15,692;-12,886;-3,096;27,878;0,000;230,340;Inf;244,000;230,000;-13,730;3,005;-8,887;25,523
12726,000;3,570;0,868;-35,003;3,251;9,619;5,273;37,202;4,929;-25,345;-2,637;0,000;38,800;39,000;9,744;3,294;-14,408;-11,762;-15,734;-12,901;-3,096;27,878;0,000;230,340;Inf;244,000;230,000;-13,639;3,006;-8,890;25,513
12726,500;3,570;0,868;-35,003;3,251;9,619;5,273;37,202;4,929;-25,345;-2,637;0,000;38,800;39,000;9,744;3,294;-14,352;-11,695;-15,688;-12,876;-3,096;27,878;0,000;229,940;Inf;244,000;230,000;-13,701;3,015;-8,878;25,532
12727,000;3,570;0,868;-35,003;3,251;9,619;5,273;37,202;4,929;-25,345;-2,637;0,000;38,800;39,000;9,744;3,294;-14,395;-11,742;-15,697;-12,882;-3,096;27,878;0,000;229,940;Inf;244,000;230,000;-13,653;3,025;-8,890;25,535
12727,500;3,570;0,868;-35,003;3,251;9,619;5,273;37,202;4,929;-25,345;-2,637;0,000;38,800;39,000;9,744;3,294;-14,263;-11,789;-15,758;-12,930;-3,096;27,878;0,000;229,640;Inf;244,000;230,000;-13,679;3,034;-8,890;25,559
12728,000;3,570;0,868;-35,003;3,251;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,799;39,033;9,744;3,294;-14,259;-11,761;-15,707;-12,926;-3,088;27,876;0,000;229,640;Inf;244,000;230,000;-13,685;3,042;-8,885;25,529
12728,500;3,570;0,868;-35,003;3,251;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,800;39,000;9,744;3,294;-14,384;-11,789;-15,815;-12,941;-3,088;27,876;0,000;229,840;Inf;244,000;230,000;-13,663;3,051;-8,883;25,568
12729,000;2,897;0,663;-35,209;3,225;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,800;39,000;9,524;3,268;-14,309;-11,785;-15,778;-12,959;-3,088;27,876;0,000;229,840;Inf;244,000;230,000;-13,732;3,059;-8,886;25,614
12729,500;2,897;0,663;-35,209;3,225;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,800;39,000;9,524;3,268;-14,450;-11,589;-15,617;-12,821;-3,088;27,876;0,000;229,940;Inf;244,000;230,000;-13,708;3,057;-8,859;25,620
12730,000;2,897;0,663;-35,209;3,225;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,800;39,000;9,524;3,268;-14,279;-11,754;-15,689;-12,907;-3,088;27,876;0,000;229,940;Inf;244,000;230,000;-13,619;3,054;-8,859;25,762
12730,500;2,897;0,663;-35,209;3,225;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,800;39,000;9,524;3,268;-14,395;-11,735;-15,722;-12,888;-3,088;27,876;0,000;230,240;Inf;244,000;230,000;-13,657;3,052;-8,868;25,764
12731,000;2,897;0,663;-35,209;3,225;9,619;5,268;37,202;4,923;-25,351;-2,663;0,000;38,800;39,000;9,524;3,268;-14,369;-11,778;-15,801;-12,946;-3,088;27,876;0,000;230,240;Inf;244,000;230,000;-13,685;3,049;-8,853;25,735
12731,500;2,897;0,663;-35,209;3,225;9,619;5,217;37,194;4,909;-25,354;-2,632;0,000;38,795;38,991;9,524;3,268;-14,275;-11,756;-15,707;-12,913;-3,079;27,886;0,000;230,340;Inf;244,000;230,000;-13,723;3,047;-8,869;25,708
12732,000;2,897;0,663;-35,209;3,225;9,619;5,217;37,194;4,909;-25,354;-2,632;0,000;38,800;39,000;9,524;3,268;-14,399;-11,705;-15,696;-12,833;-3,079;27,886;0,000;230,340;Inf;244,000;230,000;-13,663;3,044;-8,866;25,683
12732,500;3,276;0,775;-35,209;3,239;9,633;5,217;37,194;4,909;-25,354;-2,632;0,000;38,800;39,000;9,610;3,249;-14,279;-11,771;-15,751;-12,937;-3,079;27,886;0,000;230,540;Inf;244,000;230,000;-13,658;3,042;-8,881;25,689
12733,000;3,276;0,775;-35,209;3,239;9,633;5,217;37,194;4,909;-25,354;-2,632;0,000;38,800;39,000;9,610;3,249;-14,377;-11,712;-15,687;-12,890;-3,079;27,886;0,000;230,540;Inf;244,000;230,000;-13,685;3,046;-8,867;25,659
12733,500;3,276;0,775;-35,209;3,239;9,633;5,217;37,194;4,909;-25,354;-2,632;0,000;38,800;39,000;9,610;3,249;-14,295;-11,775;-15,735;-12,915;-3,079;27,886;0,000;230,440;Inf;244,000;230,000;-13,666;3,049;-8,856;25,675
12734,000;3,276;0,775;-35,209;3,239;9,633;5,217;37,194;4,909;-25,354;-2,632;0,000;38,800;39,000;9,610;3,249;-14,414;-11,674;-15,657;-12,853;-3,079;27,886;0,000;230,440;Inf;244,000;230,000;-13,680;3,053;-8,867;25,676
12734,500;3,276;0,775;-35,209;3,239;9,633;5,241;37,199;4,923;-25,314;-2,643;0,000;38,783;38,972;9,610;3,249;-14,316;-11,783;-15,797;-12,938;-3,081;27,893;0,000;230,540;Inf;244,000;230,000;-13,650;3,057;-8,862;25,671
12735,000;3,276;0,775;-35,209;3,239;9,633;5,241;37,199;4,923;-25,314;-2,643;0,000;38,800;39,000;9,610;3,249;-14,268;-11,746;-15,677;-12,902;-3,081;27,893;0,000;230,540;Inf;244,000;230,000;-13,708;3,060;-8,871;25,689
12735,500;3,739;0,853;-35,209;3,285;9,659;5,241;37,199;4,923;-25,314;-2,643;0,000;38,800;39,000;9,619;3,250;-14,405;-11,685;-15,657;-12,850;-3,081;27,893;0,000;231,040;Inf;244,000;230,000;-13,648;3,064;-8,853;25,675
12736,000;3,739;0,853;-35,209;3,285;9,659;5,241;37,199;4,923;-25,314;-2,643;0,000;38,800;39,000;9,619;3,250;-14,292;-11,778;-15,785;-12,934;-3,081;27,893;0,000;231,040;Inf;243,000;230,000;-13,649;3,075;-8,841;25,666
12736,500;3,739;0,853;-35,209;3,285;9,659;5,241;37,199;4,923;-25,314;-2,643;0,000;38,800;39,000;9,619;3,250;-14,298;-11,723;-15,707;-12,901;-3,081;27,893;0,000;231,140;Inf;243,000;230,000;-13,697;3,086;-8,846;25,630
12737,000;3,739;0,853;-35,209;3,285;9,659;5,241;37,199;4,923;-25,314;-2,643;0,000;38,800;39,000;9,619;3,250;-14,275;-11,762;-15,758;-12,917;-3,081;27,893;0,000;231,140;Inf;242,000;230,000;-13,657;3,097;-8,837;25,568
12737,500;3,739;0,853;-35,209;3,285;9,659;5,246;37,185;4,916;-25,332;-2,641;0,000;38,772;38,959;9,619;3,250;-14,405;-11,613;-15,627;-12,826;-3,087;27,887;0,000;230,740;Inf;242,000;230,000;-13,678;3,107;-8,843;25,513
12738,000;3,739;0,853;-35,209;3,285;9,659;5,246;37,185;4,916;-25,332;-2,641;0,000;38,800;39,000;9,619;3,250;-14,356;-11,762;-15,772;-12,883;-3,087;27,887;0,000;230,740;Inf;242,000;230,000;-13,618;3,117;-8,832;25,458
12738,500;3,739;0,853;-35,209;3,285;9,659;5,246;37,185;4,916;-25,332;-2,641;0,000;38,800;39,000;9,619;3,250;-14,272;-11,745;-15,713;-12,898;-3,087;27,887;0,000;231,040;Inf;242,000;230,000;-13,693;3,128;-8,847;25,412
12739,000;2,747;0,652;-35,209;3,213;9,662;5,246;37,185;4,916;-25,332;-2,641;0,000;38,800;39,000;9,496;3,286;-14,400;-11,667;-15,649;-12,853;-3,087;27,887;0,000;231,040;Inf;241,000;230,000;-13,657;3,138;-8,827;25,418
12739,500;2,747;0,652;-35,209;3,213;9,662;5,246;37,185;4,916;-25,332;-2,641;0,000;38,800;39,000;9,496;3,286;-14,356;-11,774;-15,804;-12,939;-3,087;27,887;0,000;231,040;Inf;241,000;230,000;-13,642;3,131;-8,837;25,397
12740,000;2,747;0,652;-35,209;3,213;9,662;5,246;37,185;4,916;-25,332;-2,641;0,000;38,800;39,000;9,496;3,286;-14,223;-11,732;-15,691;-12,883;-3,087;27,887;0,000;231,040;Inf;240,000;230,000;-13,718;3,125;-8,846;25,338
12740,500;2,747;0,652;-35,209;3,213;9,662;5,246;37,185;4,916;-25,332;-2,641;0,000;38,800;39,000;9,496;3,286;-14,271;-11,769;-15,763;-12,902;-3,087;27,887;0,000;228,740;Inf;240,000;230,000;-13,632;3,119;-8,829;25,295
12741,000;2,747;0,652;-35,209;3,213;9,662;5,313;37,184;4,906;-25,349;-2,636;0,000;38,765;38,918;9,496;3,286;-14,255;-11,728;-15,675;-12,869;-3,074;27,892;0,000;228,740;Inf;241,000;230,000;-13,676;3,113;-8,842;25,253
12741,500;2,747;0,652;-35,209;3,213;9,662;5,313;37,184;4,906;-25,349;-2,636;0,000;38,800;38,900;9,496;3,286;-14,390;-11,779;-15,799;-12,913;-3,074;27,892;0,000;228,840;Inf;241,000;230,000;-13,631;3,107;-8,844;25,231
12742,000;3,236;0,783;-35,209;3,186;9,547;5,313;37,184;4,906;-25,349;-2,636;0,000;38,800;38,900;9,524;3,220;-14,290;-11,763;-15,747;-12,920;-3,074;27,892;0,000;228,840;Inf;242,000;230,000;-13,720;3,101;-8,840;25,222
12742,500;3,236;0,783;-35,209;3,186;9,547;5,313;37,184;4,906;-25,349;-2,636;0,000;38,800;38,900;9,524;3,220;-14,402;-11,654;-15,657;-12,843;-3,074;27,892;0,000;228,540;Inf;242,000;230,000;-13,680;3,103;-8,846;25,168
12743,000;3,236;0,783;-35,209;3,186;9,547;5,313;37,184;4,906;-25,349;-2,636;0,000;38,800;38,900;9,524;3,220;-14,318;-11,780;-15,773;-12,887;-3,074;27,892;0,000;228,540;Inf;243,000;230,000;-13,639;3,105;-8,837;25,114
12743,500;3,236;0,783;-35,209;3,186;9,547;5,313;37,184;4,906;-25,349;-2,636;0,000;38,800;38,900;9,524;3,220;-14,214;-11,743;-15,714;-12,890;-3,074;27,892;0,000;227,040;Inf;243,000;230,000;-13,690;3,107;-8,838;25,075
12744,000;3,236;0,783;-35,209;3,186;9,547;5,263;37,192;4,912;-25,319;-2,637;0,000;38,754;38,937;9,524;3,220;-14,369;-11,672;-15,674;-12,856;-3,093;27,894;0,000;227,040;Inf;244,000;230,000;-13,641;3,109;-8,826;25,023
12744,500;3,236;0,783;-35,209;3,186;9,547;5,263;37,192;4,912;-25,319;-2,637;0,000;38,800;38,900;9,524;3,220;-14,197;-11,724;-15,683;-12,860;-3,093;27,894;0,000;226,440;Inf;244,000;230,000;-13,643;3,112;-8,845;24,995
12745,000;3,236;0,783;-35,209;3,186;9,547;5,263;37,192;4,912;-25,319;-2,637;0,000;38,800;38,900;9,524;3,220;-14,380;-11,708;-15,696;-12,842;-3,093;27,894;0,000;226,440;Inf;245,000;230,000;-13,616;3,114;-8,835;24,919
12745,500;2,969;0,680;-35,209;3,203;9,640;5,263;37,192;4,912;-25,319;-2,637;0,000;38,800;38,900;9,613;3,326;-14,252;-11,734;-15,750;-12,903;-3,093;27,894;0,000;227,040;Inf;245,000;230,000;-13,656;3,116;-8,820;24,869
12746,000;2,969;0,680;-35,209;3,203;9,640;5,263;37,192;4,912;-25,319;-2,637;0,000;38,800;38,900;9,613;3,326;-14,217;-11,701;-15,644;-12,860;-3,093;27,894;0,000;227,040;Inf;246,000;230,000;-13,660;3,113;-8,835;24,850
12746,500;2,969;0,680;-35,209;3,203;9,640;5,263;37,192;4,912;-25,319;-2,637;0,000;38,800;38,900;9,613;3,326;-14,348;-11,713;-15,693;-12,824;-3,093;27,894;0,000;230,840;Inf;246,000;230,000;-13,605;3,111;-8,831;24,786
12747,000;2,969;0,680;-35,209;3,203;9,640;5,263;37,192;4,912;-25,319;-2,637;0,000;38,800;38,900;9,613;3,326;-14,262;-11,741;-15,714;-12,900;-3,093;27,894;0,000;230,840;Inf;246,000;230,000;-13,644;3,109;-8,825;24,728
12747,500;2,969;0,680;-35,209;3,203;9,640;5,259;37,181;4,909;-25,318;-2,639;0,000;38,750;38,900;9,613;3,326;-14,278;-11,683;-15,659;-12,854;-3,078;27,885;0,000;230,640;Inf;246,000;230,000;-13,654;3,106;-8,817;24,683
12748,000;2,969;0,680;-35,209;3,203;9,640;5,259;37,181;4,909;-25,318;-2,639;0,000;38,800;38,900;9,613;3,326;-14,254;-11,713;-15,712;-12,891;-3,078;27,885;0,000;230,640;Inf;246,000;230,000;-13,619;3,104;-8,824;24,674
12748,500;2,578;0,662;-34,095;3,284;9,616;5,259;37,181;4,909;-25,318;-2,639;0,000;38,800;38,900;9,825;3,151;-14,398;-11,619;-15,634;-12,809;-3,078;27,885;0,000;230,040;Inf;246,000;230,000;-13,643;3,102;-8,824;24,699
12749,000;2,578;0,662;-34,095;3,284;9,616;5,259;37,181;4,909;-25,318;-2,639;0,000;38,800;38,900;9,825;3,151;-14,320;-11,729;-15,757;-12,844;-3,078;27,885;0,000;230,040;Inf;246,000;230,000;-13,615;3,093;-8,817;24,758
12749,500;2,578;0,662;-34,095;3,284;9,616;5,259;37,181;4,909;-25,318;-2,639;0,000;38,800;38,900;9,825;3,151;-14,168;-11,715;-15,664;-12,854;-3,078;27,885;0,000;231,040;Inf;246,000;230,000;-13,662;3,085;-8,803;24,815
