t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12750,000;2,578;0,662;-34,095;3,284;9,616;5,259;37,181;4,909;-25,318;-2,639;0,000;38,800;38,900;9,825;3,151;-14,343;-11,659;-15,614;-12,810;-3,078;27,885;0,000;231,040;Inf;245,000;230,000;-13,600;3,076;-8,794;24,885
12750,500;2,578;0,662;-34,095;3,284;9,616;5,253;37,172;4,903;-25,322;-2,656;0,000;38,742;38,841;9,825;3,151;-14,307;-11,719;-15,731;-12,894;-3,074;27,886;0,000;231,740;Inf;245,000;230,000;-13,607;3,068;-8,808;24,986
12751,000;2,578;0,662;-34,095;3,284;9,616;5,253;37,172;4,903;-25,322;-2,656;0,000;38,700;38,800;9,825;3,151;-14,238;-11,694;-15,701;-12,861;-3,074;27,886;0,000;231,740;Inf;244,000;230,000;-13,663;3,060;-8,814;25,003
12751,500;3,435;0,810;-35,209;3,213;9,637;5,253;37,172;4,903;-25,322;-2,656;0,000;38,700;38,800;9,694;3,299;-14,249;-11,703;-15,693;-12,853;-3,074;27,886;0,000;232,140;Inf;244,000;230,000;-13,624;3,052;-8,790;25,076
12752,000;3,435;0,810;-35,209;3,213;9,637;5,253;37,172;4,903;-25,322;-2,656;0,000;38,700;38,800;9,694;3,299;-14,113;-11,644;-15,603;-12,812;-3,074;27,886;0,000;232,140;Inf;243,000;230,000;-13,625;3,059;-8,770;25,108
12752,500;3,435;0,810;-35,209;3,213;9,637;5,253;37,172;4,903;-25,322;-2,656;0,000;38,700;38,800;9,694;3,299;-14,320;-11,683;-15,677;-12,850;-3,074;27,886;0,000;232,240;Inf;243,000;230,000;-13,543;3,065;-8,796;25,141
12753,000;3,435;0,810;-35,209;3,213;9,637;5,253;37,172;4,903;-25,322;-2,656;0,000;38,700;38,800;9,694;3,299;-14,221;-11,721;-15,738;-12,891;-3,074;27,886;0,000;232,240;Inf;242,000;230,000;-13,633;3,071;-8,769;25,186
12753,500;3,435;0,810;-35,209;3,213;9,637;5,253;37,172;4,903;-25,322;-2,656;0,000;38,700;38,800;9,694;3,299;-14,347;-11,634;-15,582;-12,788;-3,074;27,886;0,000;230,540;Inf;242,000;230,000;-13,642;3,077;-8,775;25,222
12754,000;3,435;0,810;-35,209;3,213;9,637;5,240;37,171;4,915;-25,269;-2,639;0,000;38,727;38,891;9,694;3,299;-14,240;-11,620;-15,588;-12,800;-3,078;27,884;0,000;230,540;Inf;242,000;230,000;-13,588;3,083;-8,774;25,367
12754,500;3,435;0,810;-35,209;3,213;9,637;5,240;37,171;4,915;-25,269;-2,639;0,000;38,700;38,900;9,694;3,299;-14,105;-11,657;-15,616;-12,816;-3,078;27,884;0,000;230,140;Inf;242,000;230,000;-13,562;3,088;-8,764;25,468
12755,000;2,643;0,698;-33,909;3,281;9,546;5,240;37,171;4,915;-25,269;-2,639;0,000;38,700;38,900;9,771;3,255;-14,312;-11,700;-15,718;-12,870;-3,078;27,884;0,000;230,140;Inf;242,000;230,000;-13,548;3,094;-8,752;25,488
12755,500;2,643;0,698;-33,909;3,281;9,546;5,240;37,171;4,915;-25,269;-2,639;0,000;38,700;38,900;9,771;3,255;-14,328;-11,605;-15,601;-12,798;-3,078;27,884;0,000;229,940;Inf;242,000;230,000;-13,650;3,087;-8,778;25,496
12756,000;2,643;0,698;-33,909;3,281;9,546;5,240;37,171;4,915;-25,269;-2,639;0,000;38,700;38,900;9,771;3,255;-14,066;-11,628;-15,563;-12,716;-3,078;27,884;0,000;229,940;Inf;242,000;230,000;-13,583;3,079;-8,746;25,498
12756,500;2,643;0,698;-33,909;3,281;9,546;5,240;37,171;4,915;-25,269;-2,639;0,000;38,700;38,900;9,771;3,255;-14,095;-11,641;-15,603;-12,767;-3,078;27,884;0,000;228,140;Inf;242,000;230,000;-13,493;3,072;-8,742;25,497
12757,000;2,643;0,698;-33,909;3,281;9,546;5,243;37,170;4,902;-25,319;-2,641;0,000;38,726;38,829;9,771;3,255;-14,298;-11,673;-15,675;-12,846;-3,069;27,883;0,000;228,140;Inf;243,000;230,000;-13,527;3,065;-8,737;25,588
12757,500;2,643;0,698;-33,909;3,281;9,546;5,243;37,170;4,902;-25,319;-2,641;0,000;38,700;38,800;9,771;3,255;-14,247;-11,644;-15,623;-12,789;-3,069;27,883;0,000;228,140;Inf;243,000;230,000;-13,623;3,058;-8,751;25,557
12758,000;3,079;0,816;-33,620;3,260;9,590;5,243;37,170;4,902;-25,319;-2,641;0,000;38,700;38,800;9,796;3,220;-14,260;-11,699;-15,697;-12,847;-3,069;27,883;0,000;228,140;Inf;244,000;230,000;-13,576;3,051;-8,726;25,529
12758,500;3,079;0,816;-33,620;3,260;9,590;5,243;37,170;4,902;-25,319;-2,641;0,000;38,700;38,800;9,796;3,220;-14,316;-11,689;-15,687;-12,797;-3,069;27,883;0,000;228,040;Inf;244,000;230,000;-13,626;3,052;-8,736;25,515
12759,000;3,079;0,816;-33,620;3,260;9,590;5,243;37,170;4,902;-25,319;-2,641;0,000;38,700;38,800;9,796;3,220;-14,200;-11,675;-15,676;-12,831;-3,069;27,883;0,000;228,040;Inf;245,000;230,000;-13,623;3,052;-8,746;25,475
12759,500;3,079;0,816;-33,620;3,260;9,590;5,243;37,170;4,902;-25,319;-2,641;0,000;38,700;38,800;9,796;3,220;-14,299;-11,607;-15,599;-12,803;-3,069;27,883;0,000;229,540;Inf;245,000;230,000;-13,596;3,053;-8,732;25,469
12760,000;3,079;0,816;-33,620;3,260;9,590;5,243;37,170;4,902;-25,319;-2,641;0,000;38,700;38,800;9,796;3,220;-14,256;-11,693;-15,713;-12,827;-3,069;27,883;0,000;229,540;Inf;245,000;230,000;-13,577;3,053;-8,749;25,475
12760,500;3,079;0,816;-33,620;3,260;9,590;5,250;37,168;4,904;-25,291;-2,643;0,000;38,719;38,917;9,796;3,220;-14,188;-11,685;-15,672;-12,834;-3,081;27,894;0,000;230,040;Inf;245,000;230,000;-13,622;3,054;-8,738;25,485
12761,000;3,079;0,816;-33,620;3,260;9,590;5,250;37,168;4,904;-25,291;-2,643;0,000;38,700;38,900;9,796;3,220;-14,356;-11,580;-15,600;-12,779;-3,081;27,894;0,000;230,040;Inf;245,000;230,000;-13,595;3,054;-8,735;25,560
12761,500;2,951;0,722;-35,027;3,269;9,561;5,250;37,168;4,904;-25,291;-2,643;0,000;38,700;38,900;9,762;3,322;-14,238;-11,694;-15,727;-12,848;-3,081;27,894;0,000;229,940;Inf;245,000;230,000;-13,578;3,054;-8,726;25,551
12762,000;2,951;0,722;-35,027;3,269;9,561;5,250;37,168;4,904;-25,291;-2,643;0,000;38,700;38,900;9,762;3,322;-14,066;-11,616;-15,594;-12,774;-3,081;27,894;0,000;229,940;Inf;245,000;230,000;-13,627;3,053;-8,727;25,577
12762,500;2,951;0,722;-35,027;3,269;9,561;5,250;37,168;4,904;-25,291;-2,643;0,000;38,700;38,900;9,762;3,322;-14,185;-11,674;-15,687;-12,827;-3,081;27,894;0,000;232,240;Inf;245,000;230,000;-13,512;3,051;-8,730;25,577
12763,000;2,951;0,722;-35,027;3,269;9,561;5,250;37,168;4,904;-25,291;-2,643;0,000;38,700;38,900;9,762;3,322;-14,131;-11,632;-15,591;-12,769;-3,081;27,894;0,000;232,240;Inf;244,000;230,000;-13,594;3,049;-8,741;25,589
12763,500;2,951;0,722;-35,027;3,269;9,561;5,232;37,165;4,900;-25,284;-2,613;0,000;38,713;38,931;9,762;3,322;-14,312;-11,552;-15,566;-12,749;-3,074;27,898;0,000;232,040;Inf;244,000;230,000;-13,531;3,048;-8,730;25,603
12764,000;2,951;0,722;-35,027;3,269;9,561;5,232;37,165;4,900;-25,284;-2,613;0,000;38,700;38,900;9,762;3,322;-14,200;-11,659;-15,669;-12,847;-3,074;27,898;0,000;232,040;Inf;243,000;230,000;-13,544;3,046;-8,724;25,599
12764,500;3,212;0,804;-35,209;3,292;9,652;5,232;37,165;4,900;-25,284;-2,613;0,000;38,700;38,900;9,562;3,183;-14,112;-11,635;-15,584;-12,783;-3,074;27,898;0,000;232,040;Inf;243,000;230,000;-13,594;3,045;-8,737;25,768
12765,000;3,212;0,804;-35,209;3,292;9,652;5,232;37,165;4,900;-25,284;-2,613;0,000;38,700;38,900;9,562;3,183;-14,285;-11,575;-15,598;-12,742;-3,074;27,898;0,000;232,040;Inf;242,000;230,000;-13,529;3,047;-8,732;25,851
12765,500;3,212;0,804;-35,209;3,292;9,652;5,232;37,165;4,900;-25,284;-2,613;0,000;38,700;38,900;9,562;3,183;-14,167;-11,677;-15,685;-12,832;-3,074;27,898;0,000;231,740;Inf;242,000;230,000;-13,550;3,050;-8,727;25,908
12766,000;3,212;0,804;-35,209;3,292;9,652;5,232;37,165;4,900;-25,284;-2,613;0,000;38,700;38,900;9,562;3,183;-14,269;-11,668;-15,723;-12,801;-3,074;27,898;0,000;231,740;Inf;241,000;230,000;-13,590;3,053;-8,717;25,969
12766,500;3,212;0,804;-35,209;3,292;9,652;5,206;37,167;4,912;-25,244;-2,615;0,000;38,708;38,914;9,562;3,183;-14,163;-11,638;-15,644;-12,804;-3,071;27,903;0,000;229,540;Inf;241,000;230,000;-13,615;3,055;-8,720;25,995
12767,000;3,212;0,804;-35,209;3,292;9,652;5,206;37,167;4,912;-25,244;-2,615;0,000;38,700;38,900;9,562;3,183;-14,219;-11,542;-15,518;-12,712;-3,071;27,903;0,000;229,540;Inf;241,000;230,000;-13,562;3,058;-8,737;25,994
12767,500;3,212;0,804;-35,209;3,292;9,652;5,206;37,167;4,912;-25,244;-2,615;0,000;38,700;38,900;9,562;3,183;-14,225;-11,666;-15,675;-12,758;-3,071;27,903;0,000;229,440;Inf;241,000;230,000;-13,498;3,061;-8,694;25,993
12768,000;3,023;0,795;-33,885;3,309;9,515;5,206;37,167;4,912;-25,244;-2,615;0,000;38,700;38,900;9,852;3,281;-14,138;-11,629;-15,613;-12,792;-3,071;27,903;0,000;229,440;Inf;241,000;230,000;-13,581;3,063;-8,720;26,018
12768,500;3,023;0,795;-33,885;3,309;9,515;5,206;37,167;4,912;-25,244;-2,615;0,000;38,700;38,900;9,852;3,281;-14,287;-11,535;-15,571;-12,735;-3,071;27,903;0,000;229,140;Inf;241,000;230,000;-13,543;3,062;-8,709;25,941
12769,000;3,023;0,795;-33,885;3,309;9,515;5,206;37,167;4,912;-25,244;-2,615;0,000;38,700;38,900;9,852;3,281;-14,239;-11,654;-15,708;-12,819;-3,071;27,903;0,000;229,140;Inf;241,000;230,000;-13,532;3,062;-8,721;25,939
12769,500;3,023;0,795;-33,885;3,309;9,515;5,206;37,167;4,912;-25,244;-2,615;0,000;38,700;38,900;9,852;3,281;-14,281;-11,517;-15,529;-12,718;-3,071;27,903;0,000;226,840;Inf;241,000;230,000;-13,605;3,061;-8,695;25,921
12770,000;3,023;0,795;-33,885;3,309;9,515;5,234;37,164;4,892;-25,261;-2,634;0,000;38,701;38,821;9,852;3,281;-14,105;-11,639;-15,616;-12,792;-3,082;27,910;0,000;226,840;Inf;242,000;230,000;-13,511;3,061;-8,712;25,917
12770,500;3,023;0,795;-33,885;3,309;9,515;5,234;37,164;4,892;-25,261;-2,634;0,000;38,700;38,800;9,852;3,281;-14,125;-11,607;-15,560;-12,762;-3,082;27,910;0,000;226,940;Inf;242,000;230,000;-13,538;3,060;-8,695;25,904
12771,000;3,012;0,738;-35,209;3,294;9,647;5,234;37,164;4,892;-25,261;-2,634;0,000;38,700;38,800;9,626;3,183;-14,269;-11,645;-15,660;-12,743;-3,082;27,910;0,000;226,940;Inf;243,000;230,000;-13,513;3,059;-8,726;25,943
12771,500;3,012;0,738;-35,209;3,294;9,647;5,234;37,164;4,892;-25,261;-2,634;0,000;38,700;38,800;9,626;3,183;-14,135;-11,643;-15,642;-12,799;-3,082;27,910;0,000;227,540;Inf;243,000;230,000;-13,579;3,059;-8,699;25,918
12772,000;3,012;0,738;-35,209;3,294;9,647;5,234;37,164;4,892;-25,261;-2,634;0,000;38,700;38,800;9,626;3,183;-14,197;-11,570;-15,569;-12,747;-3,082;27,910;0,000;227,540;Inf;244,000;230,000;-13,555;3,058;-8,720;25,768
12772,500;3,012;0,738;-35,209;3,294;9,647;5,234;37,164;4,892;-25,261;-2,634;0,000;38,700;38,800;9,626;3,183;-14,230;-11,656;-15,689;-12,788;-3,082;27,910;0,000;229,040;Inf;244,000;230,000;-13,521;3,057;-8,707;25,743
12773,000;3,012;0,738;-35,209;3,294;9,647;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,844;9,626;3,183;-14,275;-11,571;-15,562;-12,717;-3,079;27,898;0,000;229,040;Inf;244,000;230,000;-13,590;3,056;-8,710;25,733
12773,500;3,012;0,738;-35,209;3,294;9,647;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,800;9,626;3,183;-14,231;-11,657;-15,710;-12,831;-3,079;27,898;0,000;229,140;Inf;244,000;230,000;-13,531;3,056;-8,713;25,674
12774,000;3,012;0,738;-35,209;3,294;9,647;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,800;9,626;3,183;-14,112;-11,611;-15,602;-12,775;-3,079;27,898;0,000;229,140;Inf;244,000;230,000;-13,607;3,055;-8,699;25,683
12774,500;3,242;0,820;-35,092;3,237;9,582;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,800;9,673;3,443;-14,287;-11,534;-15,568;-12,730;-3,079;27,898;0,000;229,140;Inf;244,000;230,000;-13,525;3,054;-8,710;25,799
12775,000;3,242;0,820;-35,092;3,237;9,582;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,800;9,673;3,443;-14,182;-11,661;-15,660;-12,812;-3,079;27,898;0,000;229,140;Inf;244,000;230,000;-13,530;3,057;-8,683;25,786
12775,500;3,242;0,820;-35,092;3,237;9,582;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,800;9,673;3,443;-14,086;-11,612;-15,587;-12,756;-3,079;27,898;0,000;231,340;Inf;244,000;230,000;-13,579;3,060;-8,694;25,724
12776,000;3,242;0,820;-35,092;3,237;9,582;5,246;37,158;4,891;-25,270;-2,643;0,000;38,700;38,800;9,673;3,443;-14,267;-11,636;-15,666;-12,753;-3,079;27,898;0,000;231,340;Inf;243,000;230,000;-13,510;3,063;-8,709;25,805
12776,500;3,242;0,820;-35,092;3,237;9,582;5,254;37,156;4,888;-25,259;-2,639;0,000;38,700;38,824;9,673;3,443;-14,199;-11,554;-15,592;-12,757;-3,074;27,895;0,000;231,740;Inf;243,000;230,000;-13,580;3,066;-8,699;25,796
12777,000;3,242;0,820;-35,092;3,237;9,582;5,254;37,156;4,888;-25,259;-2,639;0,000;38,700;38,800;9,673;3,443;-14,255;-11,663;-15,664;-12,732;-3,074;27,895;0,000;231,740;Inf;242,000;230,000;-13,526;3,069;-8,696;25,808
12777,500;3,312;0,777;-35,209;3,234;9,616;5,254;37,156;4,888;-25,259;-2,639;0,000;38,700;38,800;9,546;3,270;-14,135;-11,624;-15,625;-12,778;-3,074;27,895;0,000;231,740;Inf;242,000;230,000;-13,578;3,072;-8,710;25,803
12778,000;3,312;0,777;-35,209;3,234;9,616;5,254;37,156;4,888;-25,259;-2,639;0,000;38,700;38,800;9,546;3,270;-14,203;-11,569;-15,580;-12,753;-3,074;27,895;0,000;231,740;Inf;241,000;230,000;-13,541;3,076;-8,705;25,797
12778,500;3,312;0,777;-35,209;3,234;9,616;5,254;37,156;4,888;-25,259;-2,639;0,000;38,700;38,800;9,546;3,270;-14,233;-11,646;-15,706;-12,806;-3,074;27,895;0,000;230,740;Inf;241,000;230,000;-13,526;3,080;-8,689;25,794
12779,000;3,312;0,777;-35,209;3,234;9,616;5,254;37,156;4,888;-25,259;-2,639;0,000;38,700;38,800;9,546;3,270;-14,139;-11,629;-15,635;-12,788;-3,074;27,895;0,000;230,740;Inf;241,000;230,000;-13,598;3,084;-8,684;25,731
12779,500;3,312;0,777;-35,209;3,234;9,616;5,248;37,155;4,897;-25,242;-2,632;0,000;38,689;38,808;9,546;3,270;-14,292;-11,517;-15,529;-12,723;-3,075;27,901;0,000;229,840;Inf;241,000;230,000;-13,548;3,087;-8,684;25,732
12780,000;3,312;0,777;-35,209;3,234;9,616;5,248;37,155;4,897;-25,242;-2,632;0,000;38,700;38,800;9,546;3,270;-14,080;-11,604;-15,557;-12,743;-3,075;27,901;0,000;229,840;Inf;241,000;230,000;-13,515;3,091;-8,691;25,733
12780,500;3,037;0,779;-34,723;3,271;9,508;5,248;37,155;4,897;-25,242;-2,632;0,000;38,700;38,800;9,674;3,268;-14,248;-11,505;-15,511;-12,705;-3,075;27,901;0,000;229,240;Inf;241,000;230,000;-13,496;3,095;-8,688;25,695
12781,000;3,037;0,779;-34,723;3,271;9,508;5,248;37,155;4,897;-25,242;-2,632;0,000;38,700;38,800;9,674;3,268;-14,176;-11,637;-15,646;-12,782;-3,075;27,901;0,000;229,240;Inf;241,000;230,000;-13,492;3,094;-8,690;25,767
12781,500;3,037;0,779;-34,723;3,271;9,508;5,248;37,155;4,897;-25,242;-2,632;0,000;38,700;38,800;9,674;3,268;-14,147;-11,604;-15,580;-12,754;-3,075;27,901;0,000;229,340;Inf;241,000;230,000;-13,560;3,093;-8,692;25,855
12782,000;3,037;0,779;-34,723;3,271;9,508;5,248;37,155;4,897;-25,242;-2,632;0,000;38,700;38,800;9,674;3,268;-14,260;-11,599;-15,593;-12,688;-3,075;27,901;0,000;229,340;Inf;241,000;230,000;-13,521;3,092;-8,683;25,891
12782,500;3,037;0,779;-34,723;3,271;9,508;5,248;37,155;4,897;-25,242;-2,632;0,000;38,700;38,800;9,674;3,268;-14,093;-11,629;-15,621;-12,780;-3,075;27,901;0,000;228,140;Inf;241,000;230,000;-13,535;3,091;-8,681;25,752
12783,000;3,037;0,779;-34,723;3,271;9,508;5,237;37,156;4,894;-25,269;-2,619;0,000;38,691;38,855;9,674;3,268;-14,088;-11,570;-15,531;-12,727;-3,068;27,902;0,000;228,140;Inf;242,000;230,000;-13,531;3,090;-8,661;25,615
12783,500;3,037;0,779;-34,723;3,271;9,508;5,237;37,156;4,894;-25,269;-2,619;0,000;38,700;38,900;9,674;3,268;-14,226;-11,623;-15,658;-12,708;-3,068;27,902;0,000;228,140;Inf;242,000;230,000;-13,479;3,089;-8,682;25,480
12784,000;2,912;0,726;-34,733;3,313;9,600;5,237;37,156;4,894;-25,269;-2,619;0,000;38,700;38,900;9,642;3,156;-14,246;-11,555;-15,533;-12,736;-3,068;27,902;0,000;228,140;Inf;243,000;230,000;-13,553;3,088;-8,662;25,452
12784,500;2,912;0,726;-34,733;3,313;9,600;5,237;37,156;4,894;-25,269;-2,619;0,000;38,700;38,900;9,642;3,156;-14,238;-11,635;-15,699;-12,760;-3,068;27,902;0,000;228,140;Inf;243,000;230,000;-13,517;3,085;-8,684;25,547
12785,000;2,912;0,726;-34,733;3,313;9,600;5,237;37,156;4,894;-25,269;-2,619;0,000;38,700;38,900;9,642;3,156;-14,119;-11,608;-15,583;-12,771;-3,068;27,902;0,000;228,140;Inf;244,000;230,000;-13,583;3,083;-8,671;25,546
12785,500;2,912;0,726;-34,733;3,313;9,600;5,237;37,156;4,894;-25,269;-2,619;0,000;38,700;38,900;9,642;3,156;-14,276;-11,496;-15,512;-12,690;-3,068;27,902;0,000;229,240;Inf;244,000;230,000;-13,520;3,080;-8,694;25,589
12786,000;2,912;0,726;-34,733;3,313;9,600;5,209;37,159;4,893;-25,266;-2,627;0,000;38,699;38,870;9,642;3,156;-14,189;-11,613;-15,662;-12,790;-3,062;27,908;0,000;229,240;Inf;244,000;230,000;-13,494;3,077;-8,671;25,511
12786,500;2,912;0,726;-34,733;3,313;9,600;5,209;37,159;4,893;-25,266;-2,627;0,000;38,700;38,900;9,642;3,156;-14,074;-11,602;-15,582;-12,736;-3,062;27,908;0,000;228,740;Inf;244,000;230,000;-13,564;3,074;-8,662;25,480
12787,000;3,179;0,716;-35,209;3,190;9,636;5,209;37,159;4,893;-25,266;-2,627;0,000;38,700;38,900;9,621;3,247;-14,252;-11,557;-15,579;-12,716;-3,062;27,908;0,000;228,740;Inf;245,000;230,000;-13,498;3,072;-8,671;25,410
12787,500;3,179;0,716;-35,209;3,190;9,636;5,209;37,159;4,893;-25,266;-2,627;0,000;38,700;38,900;9,621;3,247;-14,098;-11,570;-15,542;-12,725;-3,062;27,908;0,000;228,740;Inf;245,000;230,000;-13,526;3,073;-8,674;25,535
12788,000;3,179;0,716;-35,209;3,190;9,636;5,209;37,159;4,893;-25,266;-2,627;0,000;38,700;38,900;9,621;3,247;-14,235;-11,608;-15,609;-12,721;-3,062;27,908;0,000;228,740;Inf;246,000;230,000;-13,484;3,075;-8,674;25,517
12788,500;3,179;0,716;-35,209;3,190;9,636;5,209;37,159;4,893;-25,266;-2,627;0,000;38,700;38,900;9,621;3,247;-14,136;-11,632;-15,609;-12,764;-3,062;27,908;0,000;230,540;Inf;246,000;230,000;-13,543;3,077;-8,685;25,493
12789,000;3,179;0,716;-35,209;3,190;9,636;5,209;37,159;4,893;-25,266;-2,627;0,000;38,700;38,900;9,621;3,247;-14,227;-11,529;-15,554;-12,719;-3,062;27,908;0,000;230,540;Inf;246,000;230,000;-13,535;3,079;-8,655;25,465
12789,500;3,179;0,716;-35,209;3,190;9,636;5,210;37,148;4,889;-25,215;-2,632;0,000;38,692;38,872;9,621;3,247;-14,252;-11,614;-15,682;-12,755;-3,062;27,905;0,000;230,740;Inf;246,000;230,000;-13,507;3,080;-8,670;25,486
12790,000;3,179;0,716;-35,209;3,190;9,636;5,210;37,148;4,889;-25,215;-2,632;0,000;38,700;38,900;9,621;3,247;-14,081;-11,606;-15,614;-12,777;-3,062;27,905;0,000;230,740;Inf;246,000;230,000;-13,576;3,082;-8,665;25,451
12790,500;2,901;0,760;-34,718;3,290;9,579;5,210;37,148;4,889;-25,215;-2,632;0,000;38,700;38,900;9,693;3,380;-14,245;-11,468;-15,448;-12,676;-3,062;27,905;0,000;230,740;Inf;246,000;230,000;-13,519;3,083;-8,649;25,358
12791,000;2,901;0,760;-34,718;3,290;9,579;5,210;37,148;4,889;-25,215;-2,632;0,000;38,700;38,900;9,693;3,380;-14,123;-11,588;-15,537;-12,728;-3,062;27,905;0,000;230,740;Inf;246,000;230,000;-13,459;3,080;-8,659;25,345
12791,500;2,901;0,760;-34,718;3,290;9,579;5,210;37,148;4,889;-25,215;-2,632;0,000;38,700;38,900;9,693;3,380;-14,238;-11,521;-15,545;-12,689;-3,062;27,905;0,000;233,140;Inf;246,000;230,000;-13,494;3,077;-8,647;25,317
12792,000;2,901;0,760;-34,718;3,290;9,579;5,210;37,148;4,889;-25,215;-2,632;0,000;38,700;38,900;9,693;3,380;-14,154;-11,609;-15,658;-12,776;-3,062;27,905;0,000;233,140;Inf;245,000;230,000;-13,498;3,075;-8,650;25,318
12792,500;2,901;0,760;-34,718;3,290;9,579;5,230;37,147;4,874;-25,225;-2,627;0,000;38,697;38,852;9,693;3,380;-14,094;-11,577;-15,551;-12,736;-3,071;27,897;0,000;232,240;Inf;245,000;230,000;-13,549;3,072;-8,664;25,336
12793,000;2,901;0,760;-34,718;3,290;9,579;5,230;37,147;4,874;-25,225;-2,627;0,000;38,700;38,900;9,693;3,380;-14,237;-11,605;-15,617;-12,708;-3,071;27,897;0,000;232,240;Inf;244,000;230,000;-13,489;3,069;-8,646;25,482
12793,500;2,958;0,742;-34,592;3,356;9,615;5,230;37,147;4,874;-25,225;-2,627;0,000;38,700;38,900;9,650;3,164;-14,093;-11,602;-15,621;-12,760;-3,071;27,897;0,000;232,340;Inf;244,000;230,000;-13,542;3,066;-8,644;25,729
12794,000;2,958;0,742;-34,592;3,356;9,615;5,230;37,147;4,874;-25,225;-2,627;0,000;38,700;38,900;9,650;3,164;-14,114;-11,512;-15,524;-12,680;-3,071;27,897;0,000;232,340;Inf;243,000;230,000;-13,519;3,064;-8,638;25,853
12794,500;2,958;0,742;-34,592;3,356;9,615;5,230;37,147;4,874;-25,225;-2,627;0,000;38,700;38,900;9,650;3,164;-14,148;-11,590;-15,606;-12,767;-3,071;27,897;0,000;231,640;Inf;243,000;230,000;-13,458;3,063;-8,644;25,947
12795,000;2,958;0,742;-34,592;3,356;9,615;5,230;37,147;4,874;-25,225;-2,627;0,000;38,700;38,900;9,650;3,164;-14,255;-11,508;-15,522;-12,682;-3,071;27,897;0,000;231,640;Inf;242,000;230,000;-13,528;3,061;-8,654;26,072
12795,500;2,958;0,742;-34,592;3,356;9,615;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;38,969;9,650;3,164;-14,224;-11,599;-15,693;-12,737;-3,076;27,904;0,000;229,640;Inf;242,000;230,000;-13,492;3,059;-8,645;26,033
12796,000;2,958;0,742;-34,592;3,356;9,615;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;39,000;9,650;3,164;-14,094;-11,577;-15,558;-12,743;-3,076;27,904;0,000;229,640;Inf;242,000;230,000;-13,563;3,058;-8,644;26,046
12796,500;2,958;0,742;-34,592;3,356;9,615;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;39,000;9,650;3,164;-14,244;-11,486;-15,499;-12,676;-3,076;27,904;0,000;229,940;Inf;242,000;230,000;-13,493;3,056;-8,643;26,007
12797,000;3,192;0,811;-34,392;3,259;9,557;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;39,000;9,757;3,308;-14,177;-11,608;-15,671;-12,755;-3,076;27,904;0,000;229,940;Inf;242,000;230,000;-13,476;3,054;-8,643;26,065
12797,500;3,192;0,811;-34,392;3,259;9,557;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;39,000;9,757;3,308;-14,105;-11,586;-15,610;-12,737;-3,076;27,904;0,000;230,340;Inf;242,000;230,000;-13,553;3,057;-8,641;26,160
12798,000;3,192;0,811;-34,392;3,259;9,557;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;39,000;9,757;3,308;-14,166;-11,597;-15,651;-12,782;-3,076;27,904;0,000;230,340;Inf;242,000;230,000;-13,510;3,059;-8,647;26,302
12798,500;3,192;0,811;-34,392;3,259;9,557;5,250;37,149;4,885;-25,221;-2,637;0,000;38,700;39,000;9,757;3,308;-14,064;-11,544;-15,551;-12,716;-3,076;27,904;0,000;228,640;Inf;242,000;230,000;-13,549;3,061;-8,636;26,330
12799,000;3,192;0,811;-34,392;3,259;9,557;5,268;37,151;4,873;-25,215;-2,628;0,000;38,708;38,896;9,757;3,308;-14,246;-11,496;-15,544;-12,668;-3,063;27,911;0,000;228,640;Inf;243,000;230,000;-13,469;3,063;-8,665;26,421
12799,500;3,192;0,811;-34,392;3,259;9,557;5,268;37,151;4,873;-25,215;-2,628;0,000;38,700;38,900;9,757;3,308;-14,140;-11,596;-15,646;-12,750;-3,063;27,911;0,000;228,440;Inf;243,000;230,000;-13,489;3,065;-8,653;26,511
12800,000;2,938;0,761;-34,526;3,296;9,536;5,268;37,151;4,873;-25,215;-2,628;0,000;38,700;38,900;9,721;3,245;-14,112;-11,549;-15,563;-12,714;-3,063;27,911;0,000;228,440;Inf;244,000;230,000;-13,533;3,067;-8,646;26,483
12800,500;2,938;0,761;-34,526;3,296;9,536;5,268;37,151;4,873;-25,215;-2,628;0,000;38,700;38,900;9,721;3,245;-14,241;-11,608;-15,667;-12,732;-3,063;27,911;0,000;228,540;Inf;244,000;230,000;-13,485;3,065;-8,646;26,403
12801,000;2,938;0,761;-34,526;3,296;9,536;5,268;37,151;4,873;-25,215;-2,628;0,000;38,700;38,900;9,721;3,245;-14,110;-11,593;-15,626;-12,769;-3,063;27,911;0,000;228,540;Inf;245,000;230,000;-13,562;3,063;-8,648;26,374
12801,500;2,938;0,761;-34,526;3,296;9,536;5,268;37,151;4,873;-25,215;-2,628;0,000;38,700;38,900;9,721;3,245;-14,197;-11,609;-15,665;-12,728;-3,063;27,911;0,000;229,240;Inf;245,000;230,000;-13,525;3,061;-8,650;26,335
12802,000;2,938;0,761;-34,526;3,296;9,536;5,226;37,155;4,878;-25,195;-2,632;0,000;38,706;38,944;9,721;3,245;-14,122;-11,591;-15,588;-12,735;-3,067;27,906;0,000;229,240;Inf;245,000;230,000;-13,550;3,059;-8,654;26,208
12802,500;2,938;0,761;-34,526;3,296;9,536;5,226;37,155;4,878;-25,195;-2,632;0,000;38,700;38,900;9,721;3,245;-14,210;-11,495;-15,514;-12,672;-3,067;27,906;0,000;229,040;Inf;245,000;230,000;-13,509;3,057;-8,651;26,105
12803,000;2,938;0,761;-34,526;3,296;9,536;5,226;37,155;4,878;-25,195;-2,632;0,000;38,700;38,900;9,721;3,245;-14,199;-11,610;-15,673;-12,741;-3,067;27,906;0,000;229,040;Inf;245,000;230,000;-13,472;3,055;-8,630;26,071
12803,500;3,012;0,737;-34,681;3,281;9,631;5,226;37,155;4,878;-25,195;-2,632;0,000;38,700;38,900;9,718;3,043;-14,142;-11,574;-15,582;-12,734;-3,067;27,906;0,000;229,240;Inf;245,000;230,000;-13,556;3,053;-8,645;26,032
12804,000;3,012;0,737;-34,681;3,281;9,631;5,226;37,155;4,878;-25,195;-2,632;0,000;38,700;38,900;9,718;3,043;-14,240;-11,441;-15,486;-12,655;-3,067;27,906;0,000;229,240;Inf;245,000;230,000;-13,508;3,053;-8,634;26,058
12804,500;3,012;0,737;-34,681;3,281;9,631;5,226;37,155;4,878;-25,195;-2,632;0,000;38,700;38,900;9,718;3,043;-14,175;-11,579;-15,642;-12,719;-3,067;27,906;0,000;231,640;Inf;245,000;230,000;-13,455;3,052;-8,620;26,092
12805,000;3,012;0,737;-34,681;3,281;9,631;5,226;37,155;4,878;-25,195;-2,632;0,000;38,700;38,900;9,718;3,043;-14,210;-11,461;-15,507;-12,655;-3,067;27,906;0,000;231,640;Inf;244,000;230,000;-13,529;3,051;-8,619;26,152
12805,500;3,012;0,737;-34,681;3,281;9,631;5,205;37,153;4,871;-25,213;-2,637;0,000;38,711;38,925;9,718;3,043;-14,160;-11,594;-15,641;-12,747;-3,081;27,909;0,000;231,740;Inf;244,000;230,000;-13,458;3,051;-8,625;26,349
12806,000;3,012;0,737;-34,681;3,281;9,631;5,205;37,153;4,871;-25,213;-2,637;0,000;38,700;38,900;9,718;3,043;-14,084;-11,541;-15,566;-12,728;-3,081;27,909;0,000;231,740;Inf;243,000;230,000;-13,536;3,050;-8,627;26,401
12806,500;2,661;0,618;-35,209;3,273;9,669;5,205;37,153;4,871;-25,213;-2,637;0,000;38,700;38,900;9,623;3,313;-14,233;-11,474;-15,543;-12,636;-3,081;27,909;0,000;231,240;Inf;243,000;230,000;-13,480;3,049;-8,630;26,451
12807,000;2,661;0,618;-35,209;3,273;9,669;5,205;37,153;4,871;-25,213;-2,637;0,000;38,700;38,900;9,623;3,313;-14,133;-11,574;-15,605;-12,750;-3,081;27,909;0,000;231,240;Inf;242,000;230,000;-13,471;3,043;-8,633;26,471
12807,500;2,661;0,618;-35,209;3,273;9,669;5,205;37,153;4,871;-25,213;-2,637;0,000;38,700;38,900;9,623;3,313;-14,045;-11,535;-15,502;-12,695;-3,081;27,909;0,000;230,440;Inf;242,000;230,000;-13,515;3,037;-8,613;26,482
12808,000;2,661;0,618;-35,209;3,273;9,669;5,205;37,153;4,871;-25,213;-2,637;0,000;38,700;38,900;9,623;3,313;-14,215;-11,540;-15,569;-12,677;-3,081;27,909;0,000;230,440;Inf;242,000;230,000;-13,444;3,031;-8,627;26,454
12808,500;2,661;0,618;-35,209;3,273;9,669;5,224;37,162;4,859;-25,208;-2,654;0,000;38,714;39,002;9,623;3,313;-14,144;-11,488;-15,530;-12,666;-3,084;27,893;0,000;229,940;Inf;242,000;230,000;-13,500;3,025;-8,624;26,427
12809,000;2,661;0,618;-35,209;3,273;9,669;5,224;37,162;4,859;-25,208;-2,654;0,000;38,700;39,000;9,623;3,313;-14,207;-11,598;-15,655;-12,684;-3,084;27,893;0,000;229,940;Inf;242,000;230,000;-13,457;3,019;-8,612;26,355
12809,500;3,249;0,824;-34,952;3,250;9,606;5,224;37,162;4,859;-25,208;-2,654;0,000;38,700;39,000;9,739;3,397;-14,097;-11,571;-15,591;-12,732;-3,084;27,893;0,000;229,340;Inf;242,000;230,000;-13,536;3,013;-8,618;26,291
12810,000;3,249;0,824;-34,952;3,250;9,606;5,224;37,162;4,859;-25,208;-2,654;0,000;38,700;39,000;9,739;3,397;-14,106;-11,491;-15,542;-12,647;-3,084;27,893;0,000;229,340;Inf;242,000;230,000;-13,498;3,017;-8,618;26,187
12810,500;3,249;0,824;-34,952;3,250;9,606;5,224;37,162;4,859;-25,208;-2,654;0,000;38,700;39,000;9,739;3,397;-14,188;-11,568;-15,638;-12,688;-3,084;27,893;0,000;229,440;Inf;242,000;230,000;-13,446;3,020;-8,606;26,133
12811,000;3,249;0,824;-34,952;3,250;9,606;5,224;37,162;4,859;-25,208;-2,654;0,000;38,700;39,000;9,739;3,397;-14,073;-11,574;-15,609;-12,731;-3,084;27,893;0,000;229,440;Inf;242,000;230,000;-13,521;3,024;-8,607;25,990
12811,500;3,249;0,824;-34,952;3,250;9,606;5,224;37,162;4,859;-25,208;-2,654;0,000;38,700;39,000;9,739;3,397;-14,265;-11,472;-15,537;-12,672;-3,084;27,893;0,000;228,440;Inf;242,000;230,000;-13,497;3,028;-8,603;25,971
12812,000;3,249;0,824;-34,952;3,250;9,606;5,264;37,162;4,872;-25,177;-2,656;0,000;38,718;38,978;9,739;3,397;-14,093;-11,548;-15,594;-12,720;-3,071;27,900;0,000;228,440;Inf;243,000;230,000;-13,486;3,031;-8,609;25,925
12812,500;3,249;0,824;-34,952;3,250;9,606;5,264;37,162;4,872;-25,177;-2,656;0,000;38,700;39,000;9,739;3,397;-14,228;-11,460;-15,532;-12,669;-3,071;27,900;0,000;228,540;Inf;243,000;230,000;-13,489;3,035;-8,603;25,885
12813,000;3,637;0,860;-35,209;3,265;9,651;5,264;37,162;4,872;-25,177;-2,656;0,000;38,700;39,000;9,630;3,301;-14,156;-11,572;-15,648;-12,739;-3,071;27,900;0,000;228,540;Inf;244,000;230,000;-13,472;3,039;-8,611;25,891
12813,500;3,637;0,860;-35,209;3,265;9,651;5,264;37,162;4,872;-25,177;-2,656;0,000;38,700;39,000;9,630;3,301;-14,046;-11,534;-15,585;-12,706;-3,071;27,900;0,000;228,140;Inf;244,000;230,000;-13,529;3,048;-8,601;25,876
12814,000;3,637;0,860;-35,209;3,265;9,651;5,264;37,162;4,872;-25,177;-2,656;0,000;38,700;39,000;9,630;3,301;-14,231;-11,514;-15,566;-12,692;-3,071;27,900;0,000;228,140;Inf;245,000;230,000;-13,468;3,058;-8,605;25,871
12814,500;3,637;0,860;-35,209;3,265;9,651;5,264;37,162;4,872;-25,177;-2,656;0,000;38,700;39,000;9,630;3,301;-14,126;-11,575;-15,624;-12,726;-3,071;27,900;0,000;229,340;Inf;245,000;230,000;-13,501;3,067;-8,595;25,976
12815,000;3,637;0,860;-35,209;3,265;9,651;5,225;37,160;4,865;-25,175;-2,645;0,000;38,727;38,986;9,630;3,301;-14,047;-11,531;-15,556;-12,675;-3,066;27,891;0,000;229,340;Inf;245,000;230,000;-13,513;3,077;-8,600;25,982
12815,500;3,637;0,860;-35,209;3,265;9,651;5,225;37,160;4,865;-25,175;-2,645;0,000;38,700;39,000;9,630;3,301;-14,132;-11,565;-15,624;-12,737;-3,066;27,891;0,000;228,940;Inf;245,000;230,000;-13,452;3,086;-8,586;26,060
12816,000;3,433;0,829;-35,209;3,305;9,577;5,225;37,160;4,865;-25,175;-2,645;0,000;38,700;39,000;9,694;3,341;-14,056;-11,543;-15,535;-12,686;-3,066;27,891;0,000;228,940;Inf;246,000;230,000;-13,514;3,095;-8,607;26,024
12816,500;3,433;0,829;-35,209;3,305;9,577;5,225;37,160;4,865;-25,175;-2,645;0,000;38,700;39,000;9,694;3,341;-14,208;-11,437;-15,502;-12,643;-3,066;27,891;0,000;229,440;Inf;246,000;230,000;-13,455;3,101;-8,591;26,030
12817,000;3,433;0,829;-35,209;3,305;9,577;5,225;37,160;4,865;-25,175;-2,645;0,000;38,700;39,000;9,694;3,341;-14,142;-11,570;-15,643;-12,734;-3,066;27,891;0,000;229,440;Inf;246,000;230,000;-13,447;3,106;-8,584;26,012
12817,500;3,433;0,829;-35,209;3,305;9,577;5,225;37,160;4,865;-25,175;-2,645;0,000;38,700;39,000;9,694;3,341;-14,039;-11,508;-15,509;-12,691;-3,066;27,891;0,000;231,740;Inf;246,000;230,000;-13,522;3,111;-8,593;25,970
12818,000;3,433;0,829;-35,209;3,305;9,577;5,225;37,160;4,865;-25,175;-2,645;0,000;38,700;39,000;9,694;3,341;-14,220;-11,550;-15,615;-12,648;-3,066;27,891;0,000;231,740;Inf;245,000;230,000;-13,437;3,117;-8,598;25,885
12818,500;3,433;0,829;-35,209;3,305;9,577;5,177;37,165;4,859;-25,184;-2,638;0,000;38,747;39,018;9,694;3,341;-14,065;-11,553;-15,608;-12,713;-3,061;27,911;0,000;231,840;Inf;245,000;230,000;-13,508;3,122;-8,592;25,895
12819,000;3,433;0,829;-35,209;3,305;9,577;5,177;37,165;4,859;-25,184;-2,638;0,000;38,700;39,000;9,694;3,341;-14,150;-11,462;-15,503;-12,678;-3,061;27,911;0,000;231,840;Inf;244,000;230,000;-13,485;3,127;-8,592;25,878
12819,500;3,024;0,721;-35,209;3,284;9,758;5,177;37,165;4,859;-25,184;-2,638;0,000;38,700;39,000;9,569;3,246;-14,050;-11,538;-15,590;-12,704;-3,061;27,911;0,000;232,040;Inf;244,000;230,000;-13,448;3,132;-8,583;25,870
12820,000;3,024;0,721;-35,209;3,284;9,758;5,177;37,165;4,859;-25,184;-2,638;0,000;38,700;39,000;9,569;3,246;-14,228;-11,467;-15,537;-12,653;-3,061;27,911;0,000;232,040;Inf;243,000;230,000;-13,470;3,130;-8,584;25,849
12820,500;3,024;0,721;-35,209;3,284;9,758;5,177;37,165;4,859;-25,184;-2,638;0,000;38,700;39,000;9,569;3,246;-14,124;-11,551;-15,640;-12,687;-3,061;27,911;0,000;231,240;Inf;243,000;230,000;-13,471;3,128;-8,581;25,825
12821,000;3,024;0,721;-35,209;3,284;9,758;5,177;37,165;4,859;-25,184;-2,638;0,000;38,700;39,000;9,569;3,246;-14,032;-11,514;-15,560;-12,666;-3,061;27,911;0,000;231,240;Inf;242,000;230,000;-13,501;3,127;-8,568;25,816
12821,500;3,024;0,721;-35,209;3,284;9,758;5,189;37,162;4,862;-25,203;-2,618;0,000;38,761;39,053;9,569;3,246;-14,188;-11,483;-15,531;-12,666;-3,080;27,904;0,000;230,840;Inf;242,000;230,000;-13,443;3,125;-8,579;25,770
12822,000;3,024;0,721;-35,209;3,284;9,758;5,189;37,162;4,862;-25,203;-2,618;0,000;38,800;39,100;9,569;3,246;-14,135;-11,553;-15,618;-12,754;-3,080;27,904;0,000;230,840;Inf;242,000;230,000;-13,467;3,123;-8,566;25,718
12822,500;3,403;0,783;-35,209;3,251;9,583;5,189;37,162;4,862;-25,203;-2,618;0,000;38,800;39,100;9,655;3,405;-14,076;-11,495;-15,562;-12,696;-3,080;27,904;0,000;231,040;Inf;242,000;230,000;-13,515;3,122;-8,574;25,708
12823,000;3,403;0,783;-35,209;3,251;9,583;5,189;37,162;4,862;-25,203;-2,618;0,000;38,800;39,100;9,655;3,405;-14,084;-11,466;-15,489;-12,629;-3,080;27,904;0,000;231,040;Inf;241,000;230,000;-13,457;3,126;-8,556;25,747
12823,500;3,403;0,783;-35,209;3,251;9,583;5,189;37,162;4,862;-25,203;-2,618;0,000;38,800;39,100;9,655;3,405;-14,028;-11,511;-15,517;-12,687;-3,080;27,904;0,000;230,440;Inf;241,000;230,000;-13,417;3,131;-8,538;25,811
12824,000;3,403;0,783;-35,209;3,251;9,583;5,189;37,162;4,862;-25,203;-2,618;0,000;38,800;39,100;9,655;3,405;-14,207;-11,536;-15,610;-12,701;-3,080;27,904;0,000;230,440;Inf;241,000;230,000;-13,436;3,135;-8,565;25,797
12824,500;3,403;0,783;-35,209;3,251;9,583;5,241;37,161;4,862;-25,164;-2,635;0,000;38,756;39,085;9,655;3,405;-14,199;-11,573;-15,632;-12,744;-3,082;27,904;0,000;230,340;Inf;241,000;230,000;-13,514;3,140;-8,559;25,813
12825,000;3,403;0,783;-35,209;3,251;9,583;5,241;37,161;4,862;-25,164;-2,635;0,000;38,800;39,100;9,655;3,405;-14,107;-11,410;-15,477;-12,613;-3,082;27,904;0,000;230,340;Inf;241,000;230,000;-13,537;3,144;-8,551;25,742
12825,500;3,403;0,783;-35,209;3,251;9,583;5,241;37,161;4,862;-25,164;-2,635;0,000;38,800;39,100;9,655;3,405;-14,192;-11,457;-15,494;-12,635;-3,082;27,904;0,000;229,940;Inf;241,000;230,000;-13,402;3,148;-8,563;25,748
12826,000;2,736;0,706;-34,734;3,336;9,679;5,241;37,161;4,862;-25,164;-2,635;0,000;38,800;39,100;9,662;3,151;-14,051;-11,530;-15,565;-12,706;-3,082;27,904;0,000;229,940;Inf;241,000;230,000;-13,445;3,152;-8,558;25,756
12826,500;2,736;0,706;-34,734;3,336;9,679;5,241;37,161;4,862;-25,164;-2,635;0,000;38,800;39,100;9,662;3,151;-14,153;-11,545;-15,624;-12,663;-3,082;27,904;0,000;229,740;Inf;241,000;230,000;-13,463;3,146;-8,556;25,743
12827,000;2,736;0,706;-34,734;3,336;9,679;5,241;37,161;4,862;-25,164;-2,635;0,000;38,800;39,100;9,662;3,151;-13,968;-11,496;-15,495;-12,680;-3,082;27,904;0,000;229,740;Inf;241,000;230,000;-13,496;3,139;-8,566;25,742
12827,500;2,736;0,706;-34,734;3,336;9,679;5,241;37,161;4,862;-25,164;-2,635;0,000;38,800;39,100;9,662;3,151;-14,021;-11,491;-15,494;-12,623;-3,082;27,904;0,000;228,640;Inf;241,000;230,000;-13,410;3,132;-8,549;25,726
12828,000;2,736;0,706;-34,734;3,336;9,679;5,253;37,169;4,860;-25,189;-2,636;0,000;38,777;39,148;9,662;3,151;-14,161;-11,528;-15,613;-12,703;-3,080;27,903;0,000;228,640;Inf;242,000;230,000;-13,407;3,126;-8,558;25,744
12828,500;2,736;0,706;-34,734;3,336;9,679;5,253;37,169;4,860;-25,189;-2,636;0,000;38,800;39,100;9,662;3,151;-14,160;-11,510;-15,592;-12,707;-3,080;27,903;0,000;228,440;Inf;242,000;230,000;-13,501;3,119;-8,564;25,732
12829,000;3,697;0,849;-35,209;3,213;9,641;5,253;37,169;4,860;-25,189;-2,636;0,000;38,800;39,100;9,685;3,313;-14,136;-11,447;-15,455;-12,605;-3,080;27,903;0,000;228,440;Inf;243,000;230,000;-13,492;3,113;-8,544;25,728
12829,500;3,697;0,849;-35,209;3,213;9,641;5,253;37,169;4,860;-25,189;-2,636;0,000;38,800;39,100;9,685;3,313;-14,094;-11,525;-15,539;-12,661;-3,080;27,903;0,000;228,940;Inf;243,000;230,000;-13,411;3,123;-8,530;25,740
12830,000;3,697;0,849;-35,209;3,213;9,641;5,253;37,169;4,860;-25,189;-2,636;0,000;38,800;39,100;9,685;3,313;-14,176;-11,527;-15,648;-12,726;-3,080;27,903;0,000;228,940;Inf;244,000;230,000;-13,455;3,132;-8,547;25,765
12830,500;3,697;0,849;-35,209;3,213;9,641;5,253;37,169;4,860;-25,189;-2,636;0,000;38,800;39,100;9,685;3,313;-14,145;-11,533;-15,620;-12,733;-3,080;27,903;0,000;229,840;Inf;244,000;230,000;-13,519;3,141;-8,541;25,753
12831,000;3,697;0,849;-35,209;3,213;9,641;5,261;37,177;4,859;-25,132;-2,651;0,000;38,786;39,119;9,685;3,313;-14,166;-11,322;-15,290;-12,520;-3,079;27,898;0,000;229,840;Inf;244,000;230,000;-13,508;3,150;-8,542;25,761
12831,500;3,697;0,849;-35,209;3,213;9,641;5,261;37,177;4,859;-25,132;-2,651;0,000;38,800;39,100;9,685;3,313;-14,045;-11,464;-15,450;-12,566;-3,079;27,898;0,000;229,740;Inf;244,000;230,000;-13,325;3,159;-8,540;25,785
12832,000;3,697;0,849;-35,209;3,213;9,641;5,261;37,177;4,859;-25,132;-2,651;0,000;38,800;39,100;9,685;3,313;-13,962;-11,492;-15,539;-12,660;-3,079;27,898;0,000;229,740;Inf;244,000;230,000;-13,381;3,168;-8,527;25,777
12832,500;3,400;0,816;-35,209;3,241;9,597;5,261;37,177;4,859;-25,132;-2,651;0,000;38,800;39,100;9,522;3,347;-14,164;-11,534;-15,623;-12,709;-3,079;27,898;0,000;229,840;Inf;244,000;230,000;-13,413;3,177;-8,516;25,737
12833,000;3,400;0,816;-35,209;3,241;9,597;5,261;37,177;4,859;-25,132;-2,651;0,000;38,800;39,100;9,522;3,347;-14,131;-11,531;-15,642;-12,710;-3,079;27,898;0,000;229,840;Inf;244,000;230,000;-13,508;3,181;-8,520;25,717
12833,500;3,400;0,816;-35,209;3,241;9,597;5,261;37,177;4,859;-25,132;-2,651;0,000;38,800;39,100;9,522;3,347;-13,980;-11,405;-15,413;-12,512;-3,079;27,898;0,000;232,040;Inf;244,000;230,000;-13,504;3,184;-8,502;25,712
12834,000;3,400;0,816;-35,209;3,241;9,597;5,261;37,177;4,859;-25,132;-2,651;0,000;38,800;39,100;9,522;3,347;-13,909;-11,471;-15,471;-12,631;-3,079;27,898;0,000;232,040;Inf;243,000;230,000;-13,328;3,188;-8,497;25,707
12834,500;3,400;0,816;-35,209;3,241;9,597;5,242;37,182;4,851;-25,200;-2,612;0,000;38,808;39,139;9,522;3,347;-13,944;-11,450;-15,439;-12,581;-3,069;27,901;0,000;232,140;Inf;243,000;230,000;-13,370;3,191;-8,491;25,719
12835,000;3,400;0,816;-35,209;3,241;9,597;5,242;37,182;4,851;-25,200;-2,612;0,000;38,800;39,100;9,522;3,347;-14,110;-11,498;-15,581;-12,671;-3,069;27,901;0,000;232,140;Inf;242,000;230,000;-13,353;3,195;-8,494;25,737
12835,500;2,310;0,652;-32,755;3,278;9,560;5,242;37,182;4,851;-25,200;-2,612;0,000;38,800;39,100;9,750;3,239;-14,069;-11,483;-15,549;-12,666;-3,069;27,901;0,000;232,440;Inf;242,000;230,000;-13,465;3,198;-8,492;25,715
12836,000;2,310;0,652;-32,755;3,278;9,560;5,242;37,182;4,851;-25,200;-2,612;0,000;38,800;39,100;9,750;3,239;-14,197;-11,516;-15,665;-12,724;-3,069;27,901;0,000;232,440;Inf;241,000;230,000;-13,442;3,183;-8,521;25,663
12836,500;2,310;0,652;-32,755;3,278;9,560;5,242;37,182;4,851;-25,200;-2,612;0,000;38,800;39,100;9,750;3,239;-14,041;-11,480;-15,579;-12,662;-3,069;27,901;0,000;230,140;Inf;241,000;230,000;-13,525;3,169;-8,488;25,659
12837,000;2,310;0,652;-32,755;3,278;9,560;5,242;37,182;4,851;-25,200;-2,612;0,000;38,800;39,100;9,750;3,239;-13,957;-11,433;-15,418;-12,604;-3,069;27,901;0,000;230,140;Inf;241,000;230,000;-13,440;3,155;-8,515;25,632
12837,500;2,310;0,652;-32,755;3,278;9,560;5,225;37,186;4,837;-25,141;-2,646;0,000;38,810;39,189;9,750;3,239;-14,090;-11,508;-15,591;-12,702;-3,076;27,897;0,000;230,240;Inf;241,000;230,000;-13,353;3,141;-8,501;25,618
12838,000;2,310;0,652;-32,755;3,278;9,560;5,225;37,186;4,837;-25,141;-2,646;0,000;38,800;39,200;9,750;3,239;-14,198;-11,532;-15,667;-12,694;-3,076;27,897;0,000;230,240;Inf;241,000;230,000;-13,473;3,128;-8,510;25,558
12838,500;3,389;0,851;-35,014;3,280;9,567;5,225;37,186;4,837;-25,141;-2,646;0,000;38,800;39,200;9,637;3,373;-14,074;-11,467;-15,533;-12,567;-3,076;27,897;0,000;230,740;Inf;241,000;230,000;-13,523;3,114;-8,521;25,505
12839,000;3,389;0,851;-35,014;3,280;9,567;5,225;37,186;4,837;-25,141;-2,646;0,000;38,800;39,200;9,637;3,373;-14,019;-11,344;-15,366;-12,545;-3,076;27,897;0,000;230,740;Inf;241,000;230,000;-13,411;3,119;-8,504;25,452
12839,500;3,389;0,851;-35,014;3,280;9,567;5,225;37,186;4,837;-25,141;-2,646;0,000;38,800;39,200;9,637;3,373;-14,003;-11,455;-15,517;-12,627;-3,076;27,897;0,000;230,540;Inf;241,000;230,000;-13,319;3,123;-8,501;25,423
12840,000;3,389;0,851;-35,014;3,280;9,567;5,225;37,186;4,837;-25,141;-2,646;0,000;38,800;39,200;9,637;3,373;-14,172;-11,492;-15,608;-12,683;-3,076;27,897;0,000;230,540;Inf;241,000;230,000;-13,401;3,127;-8,480;25,412
12840,500;3,389;0,851;-35,014;3,280;9,567;5,225;37,186;4,837;-25,141;-2,646;0,000;38,800;39,200;9,637;3,373;-14,051;-11,470;-15,574;-12,660;-3,076;27,897;0,000;229,340;Inf;241,000;230,000;-13,489;3,132;-8,504;25,374
12841,000;3,389;0,851;-35,014;3,280;9,567;5,204;37,194;4,859;-25,117;-2,649;0,000;38,818;39,192;9,637;3,373;-14,043;-11,501;-15,579;-12,668;-3,086;27,898;0,000;229,340;Inf;241,000;230,000;-13,439;3,136;-8,512;25,336
12841,500;3,389;0,851;-35,014;3,280;9,567;5,204;37,194;4,859;-25,117;-2,649;0,000;38,800;39,200;9,637;3,373;-14,163;-11,400;-15,439;-12,619;-3,086;27,898;0,000;228,940;Inf;241,000;230,000;-13,448;3,140;-8,509;25,316
12842,000;2,943;0,787;-33,669;3,284;9,647;5,204;37,194;4,859;-25,117;-2,649;0,000;38,800;39,200;9,689;3,181;-14,141;-11,526;-15,607;-12,690;-3,086;27,898;0,000;228,940;Inf;242,000;230,000;-13,405;3,144;-8,513;25,302
12842,500;2,943;0,787;-33,669;3,284;9,647;5,204;37,194;4,859;-25,117;-2,649;0,000;38,800;39,200;9,689;3,181;-14,017;-11,451;-15,493;-12,658;-3,086;27,898;0,000;229,040;Inf;242,000;230,000;-13,491;3,141;-8,504;25,317
12843,000;2,943;0,787;-33,669;3,284;9,647;5,204;37,194;4,859;-25,117;-2,649;0,000;38,800;39,200;9,689;3,181;-14,169;-11,469;-15,556;-12,600;-3,086;27,898;0,000;229,040;Inf;242,000;230,000;-13,405;3,138;-8,533;25,287
12843,500;2,943;0,787;-33,669;3,284;9,647;5,204;37,194;4,859;-25,117;-2,649;0,000;38,800;39,200;9,689;3,181;-14,049;-11,507;-15,569;-12,675;-3,086;27,898;0,000;228,940;Inf;242,000;230,000;-13,448;3,134;-8,499;25,293
12844,000;2,943;0,787;-33,669;3,284;9,647;5,213;37,190;4,859;-25,111;-2,634;0,000;38,830;39,162;9,689;3,181;-13,932;-11,456;-15,469;-12,612;-3,086;27,895;0,000;228,940;Inf;243,000;230,000;-13,450;3,131;-8,507;25,318
12844,500;2,943;0,787;-33,669;3,284;9,647;5,213;37,190;4,859;-25,111;-2,634;0,000;38,800;39,200;9,689;3,181;-14,044;-11,478;-15,566;-12,665;-3,086;27,895;0,000;229,040;Inf;243,000;230,000;-13,367;3,128;-8,493;25,340
12845,000;3,009;0,776;-34,133;3,258;9,559;5,213;37,190;4,859;-25,111;-2,634;0,000;38,800;39,200;9,762;3,283;-13,978;-11,450;-15,485;-12,615;-3,086;27,895;0,000;229,040;Inf;243,000;230,000;-13,438;3,125;-8,519;25,365
12845,500;3,009;0,776;-34,133;3,258;9,559;5,213;37,190;4,859;-25,111;-2,634;0,000;38,800;39,200;9,762;3,283;-14,157;-11,379;-15,458;-12,572;-3,086;27,895;0,000;228,940;Inf;243,000;230,000;-13,382;3,123;-8,502;25,373
12846,000;3,009;0,776;-34,133;3,258;9,559;5,213;37,190;4,859;-25,111;-2,634;0,000;38,800;39,200;9,762;3,283;-14,051;-11,472;-15,561;-12,649;-3,086;27,895;0,000;228,940;Inf;244,000;230,000;-13,391;3,121;-8,479;25,386
12846,500;3,009;0,776;-34,133;3,258;9,559;5,213;37,190;4,859;-25,111;-2,634;0,000;38,800;39,200;9,762;3,283;-14,002;-11,461;-15,518;-12,618;-3,086;27,895;0,000;230,840;Inf;244,000;230,000;-13,433;3,120;-8,498;25,407
12847,000;3,009;0,776;-34,133;3,258;9,559;5,213;37,190;4,859;-25,111;-2,634;0,000;38,800;39,200;9,762;3,283;-14,145;-11,446;-15,541;-12,594;-3,086;27,895;0,000;230,840;Inf;244,000;230,000;-13,400;3,118;-8,511;25,451
12847,500;3,009;0,776;-34,133;3,258;9,559;5,236;37,200;4,865;-25,091;-2,623;0,000;38,847;39,216;9,762;3,283;-14,072;-11,497;-15,600;-12,677;-3,073;27,902;0,000;230,840;Inf;244,000;230,000;-13,432;3,116;-8,505;25,462
12848,000;3,009;0,776;-34,133;3,258;9,559;5,236;37,200;4,865;-25,091;-2,623;0,000;38,800;39,200;9,762;3,283;-14,165;-11,512;-15,614;-12,628;-3,073;27,902;0,000;230,840;Inf;244,000;230,000;-13,461;3,114;-8,490;25,479
12848,500;3,135;0,790;-35,209;3,295;9,523;5,236;37,200;4,865;-25,091;-2,623;0,000;38,800;39,200;9,618;3,345;-14,062;-11,504;-15,572;-12,670;-3,073;27,902;0,000;230,840;Inf;244,000;230,000;-13,480;3,112;-8,488;25,472
12849,000;3,135;0,790;-35,209;3,295;9,523;5,236;37,200;4,865;-25,091;-2,623;0,000;38,800;39,200;9,618;3,345;-14,150;-11,424;-15,508;-12,632;-3,073;27,902;0,000;230,840;Inf;244,000;230,000;-13,452;3,113;-8,509;25,449
12849,500;3,135;0,790;-35,209;3,295;9,523;5,236;37,200;4,865;-25,091;-2,623;0,000;38,800;39,200;9,618;3,345;-14,140;-11,511;-15,619;-12,636;-3,073;27,902;0,000;231,840;Inf;244,000;230,000;-13,429;3,113;-8,505;25,461
12850,000;3,135;0,790;-35,209;3,295;9,523;5,236;37,200;4,865;-25,091;-2,623;0,000;38,800;39,200;9,618;3,345;-14,013;-11,468;-15,538;-12,650;-3,073;27,902;0,000;231,840;Inf;243,000;230,000;-13,476;3,114;-8,517;25,467
12850,500;3,135;0,790;-35,209;3,295;9,523;5,236;37,197;4,850;-25,127;-2,626;0,000;38,846;39,209;9,618;3,345;-14,159;-11,409;-15,495;-12,618;-3,069;27,891;0,000;232,440;Inf;243,000;230,000;-13,417;3,114;-8,489;25,469
12851,000;3,135;0,790;-35,209;3,295;9,523;5,236;37,197;4,850;-25,127;-2,626;0,000;38,800;39,200;9,618;3,345;-14,123;-11,495;-15,607;-12,695;-3,069;27,891;0,000;232,440;Inf;242,000;230,000;-13,420;3,114;-8,513;25,474
12851,500;2,629;0,681;-34,889;3,286;9,648;5,236;37,197;4,850;-25,127;-2,626;0,000;38,800;39,200;9,647;3,193;-14,172;-11,411;-15,500;-12,603;-3,069;27,891;0,000;232,640;Inf;242,000;230,000;-13,480;3,115;-8,500;25,488
12852,000;2,629;0,681;-34,889;3,286;9,648;5,236;37,197;4,850;-25,127;-2,626;0,000;38,800;39,200;9,647;3,193;-14,062;-11,470;-15,493;-12,569;-3,069;27,891;0,000;232,640;Inf;241,000;230,000;-13,421;3,107;-8,501;25,522
12852,500;2,629;0,681;-34,889;3,286;9,648;5,236;37,197;4,850;-25,127;-2,626;0,000;38,800;39,200;9,647;3,193;-14,027;-11,497;-15,487;-12,630;-3,069;27,891;0,000;230,440;Inf;241,000;230,000;-13,399;3,099;-8,515;25,527
12853,000;2,629;0,681;-34,889;3,286;9,648;5,236;37,197;4,850;-25,127;-2,626;0,000;38,800;39,200;9,647;3,193;-14,140;-11,457;-15,518;-12,650;-3,069;27,891;0,000;230,440;Inf;241,000;230,000;-13,410;3,091;-8,505;25,535
12853,500;2,629;0,681;-34,889;3,286;9,648;5,222;37,192;4,849;-25,115;-2,627;0,000;38,861;39,198;9,647;3,193;-14,119;-11,491;-15,599;-12,691;-3,073;27,902;0,000;229,740;Inf;241,000;230,000;-13,441;3,084;-8,500;25,508
12854,000;2,629;0,681;-34,889;3,286;9,648;5,222;37,192;4,849;-25,115;-2,627;0,000;38,900;39,200;9,647;3,193;-14,150;-11,411;-15,523;-12,614;-3,073;27,902;0,000;229,740;Inf;241,000;230,000;-13,475;3,076;-8,504;25,522
12854,500;2,629;0,681;-34,889;3,286;9,648;5,222;37,192;4,849;-25,115;-2,627;0,000;38,900;39,200;9,647;3,193;-14,046;-11,331;-15,374;-12,502;-3,073;27,902;0,000;229,740;Inf;241,000;230,000;-13,425;3,069;-8,496;25,540
12855,000;3,116;0,832;-34,392;3,329;9,568;5,222;37,192;4,849;-25,115;-2,627;0,000;38,900;39,200;9,738;3,338;-13,961;-11,462;-15,501;-12,621;-3,073;27,902;0,000;229,740;Inf;241,000;230,000;-13,313;3,062;-8,486;25,559
12855,500;3,116;0,832;-34,392;3,329;9,568;5,222;37,192;4,849;-25,115;-2,627;0,000;38,900;39,200;9,738;3,338;-14,027;-11,436;-15,472;-12,633;-3,073;27,902;0,000;229,940;Inf;241,000;230,000;-13,386;3,062;-8,491;25,557
12856,000;3,116;0,832;-34,392;3,329;9,568;5,222;37,192;4,849;-25,115;-2,627;0,000;38,900;39,200;9,738;3,338;-14,137;-11,470;-15,599;-12,680;-3,073;27,902;0,000;229,940;Inf;241,000;230,000;-13,392;3,063;-8,492;25,560
12856,500;3,116;0,832;-34,392;3,329;9,568;5,222;37,192;4,849;-25,115;-2,627;0,000;38,900;39,200;9,738;3,338;-14,056;-11,458;-15,546;-12,656;-3,073;27,902;0,000;229,040;Inf;241,000;230,000;-13,472;3,064;-8,481;25,564
12857,000;3,116;0,832;-34,392;3,329;9,568;5,199;37,202;4,837;-25,117;-2,613;0,000;38,873;39,261;9,738;3,338;-14,186;-11,320;-15,452;-12,485;-3,078;27,909;0,000;229,040;Inf;241,000;230,000;-13,429;3,065;-8,492;25,565
12857,500;3,116;0,832;-34,392;3,329;9,568;5,199;37,202;4,837;-25,117;-2,613;0,000;38,900;39,300;9,738;3,338;-14,001;-11,450;-15,526;-12,588;-3,078;27,909;0,000;228,740;Inf;241,000;230,000;-13,361;3,066;-8,476;25,547
12858,000;3,075;0,816;-33,112;3,321;9,535;5,199;37,202;4,837;-25,117;-2,613;0,000;38,900;39,300;9,902;3,236;-13,964;-11,414;-15,423;-12,594;-3,078;27,909;0,000;228,740;Inf;242,000;230,000;-13,391;3,067;-8,470;25,530
12858,500;3,075;0,816;-33,112;3,321;9,535;5,199;37,202;4,837;-25,117;-2,613;0,000;38,900;39,300;9,902;3,236;-14,113;-11,445;-15,566;-12,659;-3,078;27,909;0,000;228,840;Inf;242,000;230,000;-13,349;3,067;-8,462;25,525
12859,000;3,075;0,816;-33,112;3,321;9,535;5,199;37,202;4,837;-25,117;-2,613;0,000;38,900;39,300;9,902;3,236;-13,925;-11,322;-15,360;-12,511;-3,078;27,909;0,000;228,840;Inf;243,000;230,000;-13,446;3,067;-8,452;25,547
12859,500;3,075;0,816;-33,112;3,321;9,535;5,199;37,202;4,837;-25,117;-2,613;0,000;38,900;39,300;9,902;3,236;-14,052;-11,392;-15,434;-12,571;-3,078;27,909;0,000;228,340;Inf;243,000;230,000;-13,280;3,067;-8,468;25,561
12860,000;3,075;0,816;-33,112;3,321;9,535;5,170;37,201;4,843;-25,137;-2,615;0,000;38,890;39,312;9,902;3,236;-13,994;-11,422;-15,506;-12,603;-3,063;27,905;0,000;228,340;Inf;244,000;230,000;-13,362;3,067;-8,458;25,606
12860,500;3,075;0,816;-33,112;3,321;9,535;5,170;37,201;4,843;-25,137;-2,615;0,000;38,900;39,300;9,902;3,236;-14,114;-11,454;-15,605;-12,633;-3,063;27,905;0,000;228,740;Inf;244,000;230,000;-13,381;3,067;-8,459;25,623
