t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12861,000;3,075;0,816;-33,112;3,321;9,535;5,170;37,201;4,843;-25,137;-2,615;0,000;38,900;39,300;9,902;3,236;-14,065;-11,376;-15,455;-12,562;-3,063;27,905;0,000;228,740;Inf;245,000;230,000;-13,452;3,068;-8,462;25,593
12861,500;3,025;0,778;-33,634;3,327;9,567;5,170;37,201;4,843;-25,137;-2,615;0,000;38,900;39,300;9,843;3,189;-14,015;-11,238;-15,315;-12,470;-3,063;27,905;0,000;228,840;Inf;245,000;230,000;-13,365;3,068;-8,445;25,596
12862,000;3,025;0,778;-33,634;3,327;9,567;5,170;37,201;4,843;-25,137;-2,615;0,000;38,900;39,300;9,843;3,189;-14,020;-11,421;-15,502;-12,595;-3,063;27,905;0,000;228,840;Inf;246,000;230,000;-13,259;3,067;-8,427;25,584
12862,500;3,025;0,778;-33,634;3,327;9,567;5,170;37,201;4,843;-25,137;-2,615;0,000;38,900;39,300;9,843;3,189;-13,960;-11,421;-15,495;-12,613;-3,063;27,905;0,000;231,640;Inf;246,000;230,000;-13,384;3,066;-8,451;25,602
12863,000;3,025;0,778;-33,634;3,327;9,567;5,170;37,201;4,843;-25,137;-2,615;0,000;38,900;39,300;9,843;3,189;-14,140;-11,483;-15,626;-12,682;-3,063;27,905;0,000;231,640;Inf;245,000;230,000;-13,372;3,066;-8,459;25,592
12863,500;3,025;0,778;-33,634;3,327;9,567;5,209;37,206;4,859;-25,099;-2,608;0,000;38,896;39,313;9,843;3,189;-14,021;-11,440;-15,536;-12,637;-3,044;27,924;0,000;231,440;Inf;245,000;230,000;-13,483;3,065;-8,450;25,582
12864,000;3,025;0,778;-33,634;3,327;9,567;5,209;37,206;4,859;-25,099;-2,608;0,000;38,900;39,300;9,843;3,189;-14,130;-11,357;-15,327;-12,553;-3,044;27,924;0,000;231,440;Inf;244,000;230,000;-13,409;3,064;-8,449;25,585
12864,500;3,487;0,893;-34,867;3,320;9,545;5,209;37,206;4,859;-25,099;-2,608;0,000;38,900;39,300;9,655;3,360;-14,033;-11,458;-15,510;-12,594;-3,044;27,924;0,000;231,340;Inf;244,000;230,000;-13,342;3,064;-8,467;25,583
12865,000;3,487;0,893;-34,867;3,320;9,545;5,209;37,206;4,859;-25,099;-2,608;0,000;38,900;39,300;9,655;3,360;-13,980;-11,439;-15,465;-12,585;-3,044;27,924;0,000;231,340;Inf;243,000;230,000;-13,399;3,071;-8,439;25,550
12865,500;3,487;0,893;-34,867;3,320;9,545;5,209;37,206;4,859;-25,099;-2,608;0,000;38,900;39,300;9,655;3,360;-14,119;-11,462;-15,544;-12,599;-3,044;27,924;0,000;231,140;Inf;243,000;230,000;-13,367;3,077;-8,457;25,520
12866,000;3,487;0,893;-34,867;3,320;9,545;5,209;37,206;4,859;-25,099;-2,608;0,000;38,900;39,300;9,655;3,360;-13,872;-11,385;-15,350;-12,563;-3,044;27,924;0,000;231,140;Inf;242,000;230,000;-13,431;3,084;-8,450;25,522
12866,500;3,487;0,893;-34,867;3,320;9,545;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,256;9,655;3,360;-13,882;-11,383;-15,405;-12,544;-3,053;27,909;0,000;231,140;Inf;242,000;230,000;-13,292;3,091;-8,450;25,526
12867,000;3,487;0,893;-34,867;3,320;9,545;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,300;9,655;3,360;-14,053;-11,467;-15,559;-12,638;-3,053;27,909;0,000;231,140;Inf;241,000;230,000;-13,303;3,097;-8,433;25,517
12867,500;2,885;0,757;-34,252;3,319;9,619;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,300;9,695;3,161;-14,112;-11,457;-15,550;-12,628;-3,053;27,909;0,000;230,740;Inf;241,000;230,000;-13,429;3,104;-8,445;25,519
12868,000;2,885;0,757;-34,252;3,319;9,619;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,300;9,695;3,161;-14,154;-11,477;-15,622;-12,696;-3,053;27,909;0,000;230,740;Inf;241,000;230,000;-13,437;3,100;-8,456;25,514
12868,500;2,885;0,757;-34,252;3,319;9,619;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,300;9,695;3,161;-13,948;-11,408;-15,436;-12,567;-3,053;27,909;0,000;231,240;Inf;241,000;230,000;-13,487;3,097;-8,439;25,485
12869,000;2,885;0,757;-34,252;3,319;9,619;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,300;9,695;3,161;-14,115;-11,293;-15,404;-12,527;-3,053;27,909;0,000;231,240;Inf;240,000;230,000;-13,340;3,093;-8,451;25,484
12869,500;2,885;0,757;-34,252;3,319;9,619;5,233;37,193;4,848;-25,151;-2,618;0,000;38,900;39,300;9,695;3,161;-14,046;-11,451;-15,536;-12,621;-3,053;27,909;0,000;227,740;Inf;240,000;230,000;-13,335;3,090;-8,445;25,460
12870,000;2,885;0,757;-34,252;3,319;9,619;5,207;37,203;4,856;-25,098;-2,611;0,000;38,900;39,278;9,695;3,161;-14,130;-11,485;-15,611;-12,643;-3,056;27,912;0,000;227,740;Inf;241,000;230,000;-13,414;3,086;-8,450;25,456
12870,500;2,885;0,757;-34,252;3,319;9,619;5,207;37,203;4,856;-25,098;-2,611;0,000;38,900;39,300;9,695;3,161;-14,039;-11,453;-15,544;-12,639;-3,056;27,912;0,000;228,440;Inf;241,000;230,000;-13,467;3,083;-8,430;25,465
12871,000;3,682;0,869;-35,209;3,207;9,642;5,207;37,203;4,856;-25,098;-2,611;0,000;38,900;39,300;9,634;3,447;-13,789;-11,332;-15,363;-12,495;-3,056;27,912;0,000;228,440;Inf;242,000;230,000;-13,419;3,080;-8,448;25,437
12871,500;3,682;0,869;-35,209;3,207;9,642;5,207;37,203;4,856;-25,098;-2,611;0,000;38,900;39,300;9,634;3,447;-14,044;-11,445;-15,531;-12,612;-3,056;27,912;0,000;228,640;Inf;242,000;230,000;-13,245;3,090;-8,432;25,477
12872,000;3,682;0,869;-35,209;3,207;9,642;5,207;37,203;4,856;-25,098;-2,611;0,000;38,900;39,300;9,634;3,447;-14,009;-11,382;-15,435;-12,530;-3,056;27,912;0,000;228,640;Inf;243,000;230,000;-13,408;3,099;-8,437;25,519
12872,500;3,682;0,869;-35,209;3,207;9,642;5,207;37,203;4,856;-25,098;-2,611;0,000;38,900;39,300;9,634;3,447;-14,064;-11,459;-15,560;-12,627;-3,056;27,912;0,000;228,640;Inf;243,000;230,000;-13,339;3,109;-8,420;25,529
12873,000;3,682;0,869;-35,209;3,207;9,642;5,207;37,203;4,859;-25,094;-2,627;0,000;38,902;39,257;9,634;3,447;-14,117;-11,471;-15,620;-12,681;-3,055;27,912;0,000;228,640;Inf;244,000;230,000;-13,427;3,118;-8,422;25,536
12873,500;3,682;0,869;-35,209;3,207;9,642;5,207;37,203;4,859;-25,094;-2,627;0,000;38,900;39,300;9,634;3,447;-14,021;-11,428;-15,518;-12,637;-3,055;27,912;0,000;228,240;Inf;244,000;230,000;-13,472;3,128;-8,418;25,531
12874,000;2,945;0,774;-33,738;3,290;9,535;5,207;37,203;4,859;-25,094;-2,627;0,000;38,900;39,300;9,845;3,198;-14,152;-11,357;-15,459;-12,568;-3,055;27,912;0,000;228,240;Inf;245,000;230,000;-13,401;3,137;-8,461;25,519
12874,500;2,945;0,774;-33,738;3,290;9,535;5,207;37,203;4,859;-25,094;-2,627;0,000;38,900;39,300;9,845;3,198;-14,036;-11,466;-15,550;-12,647;-3,055;27,912;0,000;228,840;Inf;245,000;230,000;-13,384;3,133;-8,448;25,524
12875,000;2,945;0,774;-33,738;3,290;9,535;5,207;37,203;4,859;-25,094;-2,627;0,000;38,900;39,300;9,845;3,198;-14,006;-11,454;-15,492;-12,618;-3,055;27,912;0,000;228,840;Inf;246,000;230,000;-13,425;3,130;-8,450;25,509
12875,500;2,945;0,774;-33,738;3,290;9,535;5,207;37,203;4,859;-25,094;-2,627;0,000;38,900;39,300;9,845;3,198;-14,147;-11,481;-15,615;-12,685;-3,055;27,912;0,000;231,540;Inf;246,000;230,000;-13,392;3,127;-8,453;25,505
12876,000;2,945;0,774;-33,738;3,290;9,535;5,207;37,203;4,859;-25,094;-2,627;0,000;38,900;39,300;9,845;3,198;-14,057;-11,455;-15,558;-12,631;-3,055;27,912;0,000;231,540;Inf;245,000;230,000;-13,482;3,124;-8,454;25,503
12876,500;2,945;0,774;-33,738;3,290;9,535;5,196;37,212;4,859;-25,080;-2,610;0,000;38,912;39,296;9,845;3,198;-13,945;-11,443;-15,496;-12,605;-3,051;27,914;0,000;231,740;Inf;245,000;230,000;-13,425;3,121;-8,444;25,478
12877,000;2,945;0,774;-33,738;3,290;9,535;5,196;37,212;4,859;-25,080;-2,610;0,000;38,900;39,300;9,845;3,198;-14,063;-11,444;-15,525;-12,626;-3,051;27,914;0,000;231,740;Inf;244,000;230,000;-13,372;3,118;-8,424;25,427
12877,500;3,129;0,791;-35,009;3,293;9,592;5,196;37,212;4,859;-25,080;-2,610;0,000;38,900;39,300;9,659;3,466;-14,115;-11,469;-15,594;-12,683;-3,051;27,914;0,000;231,040;Inf;244,000;230,000;-13,414;3,116;-8,433;25,419
12878,000;3,129;0,791;-35,009;3,293;9,592;5,196;37,212;4,859;-25,080;-2,610;0,000;38,900;39,300;9,659;3,466;-14,171;-11,326;-15,462;-12,568;-3,051;27,914;0,000;231,040;Inf;243,000;230,000;-13,465;3,116;-8,472;25,477
12878,500;3,129;0,791;-35,009;3,293;9,592;5,196;37,212;4,859;-25,080;-2,610;0,000;38,900;39,300;9,659;3,466;-14,082;-11,269;-15,350;-12,488;-3,051;27,914;0,000;231,240;Inf;243,000;230,000;-13,382;3,116;-8,446;25,499
12879,000;3,129;0,791;-35,009;3,293;9,592;5,196;37,212;4,859;-25,080;-2,610;0,000;38,900;39,300;9,659;3,466;-13,909;-11,423;-15,430;-12,576;-3,051;27,914;0,000;231,240;Inf;242,000;230,000;-13,297;3,116;-8,442;25,407
12879,500;3,129;0,791;-35,009;3,293;9,592;5,213;37,202;4,854;-25,107;-2,629;0,000;38,912;39,264;9,659;3,466;-14,045;-11,420;-15,441;-12,598;-3,061;27,914;0,000;231,140;Inf;242,000;230,000;-13,334;3,116;-8,439;25,383
12880,000;3,129;0,791;-35,009;3,293;9,592;5,213;37,202;4,854;-25,107;-2,629;0,000;38,900;39,300;9,659;3,466;-14,040;-11,454;-15,571;-12,644;-3,061;27,914;0,000;231,140;Inf;241,000;230,000;-13,376;3,117;-8,436;25,370
12880,500;2,617;0,722;-33,638;3,295;9,595;5,213;37,202;4,854;-25,107;-2,629;0,000;38,900;39,300;9,776;3,240;-14,172;-11,380;-15,480;-12,606;-3,061;27,914;0,000;231,340;Inf;241,000;230,000;-13,427;3,117;-8,438;25,384
12881,000;2,617;0,722;-33,638;3,295;9,595;5,213;37,202;4,854;-25,107;-2,629;0,000;38,900;39,300;9,776;3,240;-14,103;-11,466;-15,608;-12,655;-3,061;27,914;0,000;231,340;Inf;240,000;230,000;-13,409;3,109;-8,450;25,410
12881,500;2,617;0,722;-33,638;3,295;9,595;5,213;37,202;4,854;-25,107;-2,629;0,000;38,900;39,300;9,776;3,240;-13,931;-11,421;-15,451;-12,606;-3,061;27,914;0,000;229,340;Inf;240,000;230,000;-13,458;3,101;-8,439;25,558
12882,000;2,617;0,722;-33,638;3,295;9,595;5,213;37,202;4,854;-25,107;-2,629;0,000;38,900;39,300;9,776;3,240;-14,107;-11,407;-15,505;-12,564;-3,061;27,914;0,000;229,340;Inf;240,000;230,000;-13,352;3,093;-8,458;25,559
12882,500;2,617;0,722;-33,638;3,295;9,595;5,251;37,204;4,855;-25,094;-2,623;0,000;38,903;39,260;9,776;3,240;-14,000;-11,447;-15,513;-12,635;-3,054;27,913;0,000;227,740;Inf;240,000;230,000;-13,396;3,085;-8,478;25,556
12883,000;2,617;0,722;-33,638;3,295;9,595;5,251;37,204;4,855;-25,094;-2,623;0,000;38,900;39,300;9,776;3,240;-14,157;-11,390;-15,483;-12,601;-3,054;27,913;0,000;227,740;Inf;241,000;230,000;-13,399;3,077;-8,442;25,546
12883,500;2,617;0,722;-33,638;3,295;9,595;5,251;37,204;4,855;-25,094;-2,623;0,000;38,900;39,300;9,776;3,240;-14,101;-11,473;-15,582;-12,662;-3,054;27,913;0,000;227,640;Inf;241,000;230,000;-13,408;3,070;-8,449;25,544
12884,000;3,255;0,840;-34,866;3,281;9,576;5,251;37,204;4,855;-25,094;-2,623;0,000;38,900;39,300;9,698;3,418;-14,131;-11,372;-15,459;-12,555;-3,054;27,913;0,000;227,640;Inf;242,000;230,000;-13,454;3,062;-8,457;25,560
12884,500;3,255;0,840;-34,866;3,281;9,576;5,251;37,204;4,855;-25,094;-2,623;0,000;38,900;39,300;9,698;3,418;-14,025;-11,462;-15,532;-12,638;-3,054;27,913;0,000;227,540;Inf;242,000;230,000;-13,379;3,065;-8,438;25,535
12885,000;3,255;0,840;-34,866;3,281;9,576;5,251;37,204;4,855;-25,094;-2,623;0,000;38,900;39,300;9,698;3,418;-13,947;-11,417;-15,473;-12,604;-3,054;27,913;0,000;227,540;Inf;243,000;230,000;-13,414;3,069;-8,448;25,536
12885,500;3,255;0,840;-34,866;3,281;9,576;5,251;37,204;4,855;-25,094;-2,623;0,000;38,900;39,300;9,698;3,418;-14,113;-11,445;-15,588;-12,596;-3,054;27,913;0,000;227,140;Inf;243,000;230,000;-13,360;3,072;-8,457;25,532
12886,000;3,255;0,840;-34,866;3,281;9,576;5,206;37,206;4,871;-25,055;-2,627;0,000;38,897;39,277;9,698;3,418;-14,041;-11,468;-15,535;-12,641;-3,061;27,909;0,000;227,140;Inf;244,000;230,000;-13,435;3,075;-8,435;25,519
12886,500;3,255;0,840;-34,866;3,281;9,576;5,206;37,206;4,871;-25,055;-2,627;0,000;38,900;39,300;9,698;3,418;-14,169;-11,381;-15,463;-12,587;-3,061;27,909;0,000;227,840;Inf;244,000;230,000;-13,421;3,078;-8,443;25,479
12887,000;2,708;0,724;-33,431;3,286;9,616;5,206;37,206;4,871;-25,055;-2,627;0,000;38,900;39,300;9,749;3,216;-14,099;-11,463;-15,575;-12,657;-3,061;27,909;0,000;227,840;Inf;245,000;230,000;-13,400;3,080;-8,454;25,490
12887,500;2,708;0,724;-33,431;3,286;9,616;5,206;37,206;4,871;-25,055;-2,627;0,000;38,900;39,300;9,749;3,216;-14,150;-11,338;-15,444;-12,566;-3,061;27,909;0,000;228,140;Inf;245,000;230,000;-13,449;3,074;-8,454;25,420
12888,000;2,708;0,724;-33,431;3,286;9,616;5,206;37,206;4,871;-25,055;-2,627;0,000;38,900;39,300;9,749;3,216;-14,021;-11,467;-15,549;-12,634;-3,061;27,909;0,000;228,140;Inf;246,000;230,000;-13,375;3,068;-8,443;25,427
12888,500;2,708;0,724;-33,431;3,286;9,616;5,206;37,206;4,871;-25,055;-2,627;0,000;38,900;39,300;9,749;3,216;-13,988;-11,408;-15,479;-12,593;-3,061;27,909;0,000;231,740;Inf;246,000;230,000;-13,418;3,062;-8,444;25,387
12889,000;2,708;0,724;-33,431;3,286;9,616;5,244;37,209;4,867;-25,056;-2,593;0,000;38,897;39,218;9,749;3,216;-14,139;-11,471;-15,602;-12,678;-3,042;27,923;0,000;231,740;Inf;245,000;230,000;-13,367;3,057;-8,423;25,391
12889,500;2,708;0,724;-33,431;3,286;9,616;5,244;37,209;4,867;-25,056;-2,593;0,000;38,900;39,200;9,749;3,216;-14,053;-11,454;-15,537;-12,638;-3,042;27,923;0,000;231,440;Inf;245,000;230,000;-13,472;3,051;-8,468;25,417
12890,000;2,708;0,724;-33,431;3,286;9,616;5,244;37,209;4,867;-25,056;-2,593;0,000;38,900;39,200;9,749;3,216;-14,157;-11,341;-15,449;-12,551;-3,042;27,923;0,000;231,440;Inf;244,000;230,000;-13,420;3,045;-8,439;25,434
12890,500;3,003;0,749;-35,209;3,269;9,591;5,244;37,209;4,867;-25,056;-2,593;0,000;38,900;39,200;9,584;3,386;-14,052;-11,476;-15,552;-12,630;-3,042;27,923;0,000;231,440;Inf;244,000;230,000;-13,374;3,040;-8,452;25,441
12891,000;3,003;0,749;-35,209;3,269;9,591;5,244;37,209;4,867;-25,056;-2,593;0,000;38,900;39,200;9,584;3,386;-14,141;-11,394;-15,473;-12,586;-3,042;27,923;0,000;231,440;Inf;243,000;230,000;-13,427;3,039;-8,446;25,442
12891,500;3,003;0,749;-35,209;3,269;9,591;5,244;37,209;4,867;-25,056;-2,593;0,000;38,900;39,200;9,584;3,386;-14,065;-11,470;-15,568;-12,649;-3,042;27,923;0,000;232,540;Inf;243,000;230,000;-13,399;3,039;-8,426;25,473
12892,000;3,003;0,749;-35,209;3,269;9,591;5,244;37,209;4,867;-25,056;-2,593;0,000;38,900;39,200;9,584;3,386;-14,125;-11,364;-15,461;-12,580;-3,042;27,923;0,000;232,540;Inf;242,000;230,000;-13,438;3,038;-8,442;25,474
12892,500;3,003;0,749;-35,209;3,269;9,591;5,221;37,207;4,854;-25,044;-2,610;0,000;38,892;39,229;9,584;3,386;-14,121;-11,406;-15,489;-12,575;-3,047;27,914;0,000;232,940;Inf;242,000;230,000;-13,383;3,037;-8,448;25,493
12893,000;3,003;0,749;-35,209;3,269;9,591;5,221;37,207;4,854;-25,044;-2,610;0,000;38,900;39,200;9,584;3,386;-13,962;-11,429;-15,482;-12,620;-3,047;27,914;0,000;232,940;Inf;241,000;230,000;-13,398;3,037;-8,422;25,526
12893,500;3,230;0,862;-33,903;3,364;9,555;5,221;37,207;4,854;-25,044;-2,610;0,000;38,900;39,200;9,726;3,124;-13,943;-11,406;-15,417;-12,584;-3,047;27,914;0,000;232,740;Inf;241,000;230,000;-13,373;3,036;-8,411;25,569
12894,000;3,230;0,862;-33,903;3,364;9,555;5,221;37,207;4,854;-25,044;-2,610;0,000;38,900;39,200;9,726;3,124;-14,103;-11,465;-15,567;-12,634;-3,047;27,914;0,000;232,740;Inf;240,000;230,000;-13,337;3,039;-8,410;25,602
12894,500;3,230;0,862;-33,903;3,364;9,555;5,221;37,207;4,854;-25,044;-2,610;0,000;38,900;39,200;9,726;3,124;-14,150;-11,348;-15,467;-12,570;-3,047;27,914;0,000;232,340;Inf;240,000;230,000;-13,442;3,043;-8,430;25,604
12895,000;3,230;0,862;-33,903;3,364;9,555;5,221;37,207;4,854;-25,044;-2,610;0,000;38,900;39,200;9,726;3,124;-14,011;-11,431;-15,532;-12,563;-3,047;27,914;0,000;232,340;Inf;239,000;230,000;-13,384;3,046;-8,413;25,597
12895,500;3,230;0,862;-33,903;3,364;9,555;5,204;37,198;4,844;-25,042;-2,594;0,000;38,890;39,276;9,726;3,124;-13,963;-11,396;-15,450;-12,588;-3,043;27,917;0,000;228,640;Inf;239,000;230,000;-13,384;3,049;-8,414;25,597
12896,000;3,230;0,862;-33,903;3,364;9,555;5,204;37,198;4,844;-25,042;-2,594;0,000;38,900;39,300;9,726;3,124;-14,120;-11,414;-15,493;-12,598;-3,043;27,917;0,000;228,640;Inf;240,000;230,000;-13,349;3,052;-8,423;25,624
12896,500;3,230;0,862;-33,903;3,364;9,555;5,204;37,198;4,844;-25,042;-2,594;0,000;38,900;39,300;9,726;3,124;-14,085;-11,379;-15,462;-12,547;-3,043;27,917;0,000;228,640;Inf;240,000;230,000;-13,406;3,055;-8,428;25,627
12897,000;3,129;0,800;-33,845;3,332;9,683;5,204;37,198;4,844;-25,042;-2,594;0,000;38,900;39,300;9,803;3,208;-14,077;-11,444;-15,524;-12,631;-3,043;27,917;0,000;228,640;Inf;241,000;230,000;-13,368;3,057;-8,418;25,659
12897,500;3,129;0,800;-33,845;3,332;9,683;5,204;37,198;4,844;-25,042;-2,594;0,000;38,900;39,300;9,803;3,208;-14,129;-11,407;-15,500;-12,618;-3,043;27,917;0,000;228,740;Inf;241,000;230,000;-13,419;3,059;-8,415;25,620
12898,000;3,129;0,800;-33,845;3,332;9,683;5,204;37,198;4,844;-25,042;-2,594;0,000;38,900;39,300;9,803;3,208;-14,057;-11,378;-15,492;-12,610;-3,043;27,917;0,000;228,740;Inf;242,000;230,000;-13,414;3,060;-8,425;25,664
12898,500;3,129;0,800;-33,845;3,332;9,683;5,204;37,198;4,844;-25,042;-2,594;0,000;38,900;39,300;9,803;3,208;-14,147;-11,337;-15,443;-12,542;-3,043;27,917;0,000;228,140;Inf;242,000;230,000;-13,384;3,061;-8,422;25,693
12899,000;3,129;0,800;-33,845;3,332;9,683;5,234;37,203;4,857;-25,042;-2,591;0,000;38,887;39,194;9,803;3,208;-13,972;-11,427;-15,497;-12,563;-3,044;27,923;0,000;228,140;Inf;243,000;230,000;-13,367;3,062;-8,432;25,710
12899,500;3,129;0,800;-33,845;3,332;9,683;5,234;37,203;4,857;-25,042;-2,591;0,000;38,900;39,200;9,803;3,208;-13,987;-11,407;-15,474;-12,575;-3,044;27,923;0,000;227,140;Inf;243,000;230,000;-13,365;3,063;-8,411;25,745
12900,000;2,117;0,572;-34,716;3,262;9,613;5,234;37,203;4,857;-25,042;-2,591;0,000;38,900;39,200;9,694;3,444;-14,121;-11,445;-15,584;-12,630;-3,044;27,923;0,000;227,140;Inf;244,000;230,000;-13,361;3,064;-8,403;25,645
12900,500;2,117;0,572;-34,716;3,262;9,613;5,234;37,203;4,857;-25,042;-2,591;0,000;38,900;39,200;9,694;3,444;-14,078;-11,447;-15,554;-12,624;-3,044;27,923;0,000;227,040;Inf;244,000;230,000;-13,445;3,049;-8,412;25,445
12901,000;2,117;0,572;-34,716;3,262;9,613;5,234;37,203;4,857;-25,042;-2,591;0,000;38,900;39,200;9,694;3,444;-14,137;-11,331;-15,370;-12,521;-3,044;27,923;0,000;227,040;Inf;245,000;230,000;-13,426;3,033;-8,422;25,410
12901,500;2,117;0,572;-34,716;3,262;9,613;5,234;37,203;4,857;-25,042;-2,591;0,000;38,900;39,200;9,694;3,444;-13,921;-11,411;-15,434;-12,565;-3,044;27,923;0,000;229,840;Inf;245,000;230,000;-13,340;3,018;-8,395;25,345
12902,000;2,117;0,572;-34,716;3,262;9,613;5,266;37,184;4,834;-25,095;-2,617;0,000;38,871;39,174;9,694;3,444;-14,114;-11,433;-15,522;-12,612;-3,050;27,906;0,000;229,840;Inf;245,000;230,000;-13,333;3,004;-8,413;25,326
12902,500;2,117;0,572;-34,716;3,262;9,613;5,266;37,184;4,834;-25,095;-2,617;0,000;38,900;39,200;9,694;3,444;-14,108;-11,361;-15,446;-12,572;-3,050;27,906;0,000;230,040;Inf;245,000;230,000;-13,420;2,989;-8,424;25,360
12903,000;2,676;0,722;-33,930;3,338;9,552;5,266;37,184;4,834;-25,095;-2,617;0,000;38,900;39,200;9,746;3,212;-14,116;-11,435;-15,563;-12,640;-3,050;27,906;0,000;230,040;Inf;245,000;230,000;-13,372;2,975;-8,420;25,395
12903,500;2,676;0,722;-33,930;3,338;9,552;5,266;37,184;4,834;-25,095;-2,617;0,000;38,900;39,200;9,746;3,212;-14,005;-11,406;-15,456;-12,586;-3,050;27,906;0,000;230,240;Inf;245,000;230,000;-13,438;2,970;-8,430;25,416
12904,000;2,676;0,722;-33,930;3,338;9,552;5,266;37,184;4,834;-25,095;-2,617;0,000;38,900;39,200;9,746;3,212;-14,135;-11,448;-15,568;-12,586;-3,050;27,906;0,000;230,240;Inf;245,000;230,000;-13,363;2,965;-8,421;25,516
12904,500;2,676;0,722;-33,930;3,338;9,552;5,266;37,184;4,834;-25,095;-2,617;0,000;38,900;39,200;9,746;3,212;-13,963;-11,441;-15,498;-12,609;-3,050;27,906;0,000;232,740;Inf;245,000;230,000;-13,434;2,960;-8,436;25,530
12905,000;2,676;0,722;-33,930;3,338;9,552;5,266;37,184;4,834;-25,095;-2,617;0,000;38,900;39,200;9,746;3,212;-14,109;-11,352;-15,441;-12,568;-3,050;27,906;0,000;232,740;Inf;244,000;230,000;-13,378;2,956;-8,423;25,530
12905,500;2,676;0,722;-33,930;3,338;9,552;5,288;37,193;4,843;-25,067;-2,636;0,000;38,860;39,193;9,746;3,212;-13,973;-11,412;-15,455;-12,599;-3,073;27,899;0,000;232,240;Inf;244,000;230,000;-13,367;2,951;-8,429;25,566
12906,000;2,676;0,722;-33,930;3,338;9,552;5,288;37,193;4,843;-25,067;-2,636;0,000;38,900;39,200;9,746;3,212;-14,112;-11,382;-15,469;-12,552;-3,073;27,899;0,000;232,240;Inf;243,000;230,000;-13,360;2,947;-8,432;25,597
12906,500;3,383;0,923;-34,150;3,296;9,618;5,288;37,193;4,843;-25,067;-2,636;0,000;38,900;39,200;9,794;3,305;-14,022;-11,455;-15,525;-12,615;-3,073;27,899;0,000;231,840;Inf;243,000;230,000;-13,379;2,942;-8,423;25,594
12907,000;3,383;0,923;-34,150;3,296;9,618;5,288;37,193;4,843;-25,067;-2,636;0,000;38,900;39,200;9,794;3,305;-13,970;-11,400;-15,456;-12,595;-3,073;27,899;0,000;231,840;Inf;242,000;230,000;-13,404;2,949;-8,426;25,587
12907,500;3,383;0,923;-34,150;3,296;9,618;5,288;37,193;4,843;-25,067;-2,636;0,000;38,900;39,200;9,794;3,305;-14,079;-11,457;-15,550;-12,556;-3,073;27,899;0,000;231,840;Inf;242,000;230,000;-13,355;2,956;-8,429;25,637
12908,000;3,383;0,923;-34,150;3,296;9,618;5,288;37,193;4,843;-25,067;-2,636;0,000;38,900;39,200;9,794;3,305;-14,038;-11,445;-15,532;-12,617;-3,073;27,899;0,000;231,840;Inf;241,000;230,000;-13,410;2,963;-8,431;25,637
12908,500;3,383;0,923;-34,150;3,296;9,618;5,273;37,192;4,845;-25,036;-2,623;0,000;38,854;39,164;9,794;3,305;-14,124;-11,394;-15,463;-12,588;-3,066;27,899;0,000;230,240;Inf;241,000;230,000;-13,408;2,970;-8,432;25,626
12909,000;3,383;0,923;-34,150;3,296;9,618;5,273;37,192;4,845;-25,036;-2,623;0,000;38,900;39,200;9,794;3,305;-13,956;-11,421;-15,478;-12,588;-3,066;27,899;0,000;230,240;Inf;241,000;230,000;-13,392;2,977;-8,430;25,621
12909,500;2,172;0,620;-34,011;3,407;9,549;5,273;37,192;4,845;-25,036;-2,623;0,000;38,900;39,200;9,602;3,196;-14,105;-11,348;-15,407;-12,535;-3,066;27,899;0,000;230,040;Inf;241,000;230,000;-13,361;2,984;-8,426;25,611
12910,000;2,172;0,620;-34,011;3,407;9,549;5,273;37,192;4,845;-25,036;-2,623;0,000;38,900;39,200;9,602;3,196;-13,993;-11,439;-15,523;-12,599;-3,066;27,899;0,000;230,040;Inf;241,000;230,000;-13,349;2,971;-8,418;25,563
12910,500;2,172;0,620;-34,011;3,407;9,549;5,273;37,192;4,845;-25,036;-2,623;0,000;38,900;39,200;9,602;3,196;-13,935;-11,401;-15,455;-12,580;-3,066;27,899;0,000;230,240;Inf;241,000;230,000;-13,389;2,957;-8,409;25,548
12911,000;2,172;0,620;-34,011;3,407;9,549;5,273;37,192;4,845;-25,036;-2,623;0,000;38,900;39,200;9,602;3,196;-14,100;-11,439;-15,514;-12,587;-3,066;27,899;0,000;230,240;Inf;241,000;230,000;-13,343;2,945;-8,433;25,503
12911,500;2,172;0,620;-34,011;3,407;9,549;5,234;37,184;4,834;-25,055;-2,633;0,000;38,830;39,129;9,602;3,196;-13,967;-11,423;-15,506;-12,594;-3,080;27,878;0,000;228,240;Inf;241,000;230,000;-13,410;2,932;-8,434;25,455
12912,000;2,172;0,620;-34,011;3,407;9,549;5,234;37,184;4,834;-25,055;-2,633;0,000;38,800;39,100;9,602;3,196;-13,996;-11,348;-15,403;-12,519;-3,080;27,878;0,000;228,240;Inf;242,000;230,000;-13,372;2,919;-8,425;25,465
12912,500;2,172;0,620;-34,011;3,407;9,549;5,234;37,184;4,834;-25,055;-2,633;0,000;38,800;39,100;9,602;3,196;-13,970;-11,424;-15,504;-12,584;-3,080;27,878;0,000;228,440;Inf;242,000;230,000;-13,316;2,907;-8,405;25,454
12913,000;3,259;0,780;-35,209;3,178;9,717;5,234;37,184;4,834;-25,055;-2,633;0,000;38,800;39,100;9,595;3,352;-14,125;-11,332;-15,434;-12,543;-3,080;27,878;0,000;228,440;Inf;243,000;230,000;-13,370;2,895;-8,410;25,484
12913,500;3,259;0,780;-35,209;3,178;9,717;5,234;37,184;4,834;-25,055;-2,633;0,000;38,800;39,100;9,595;3,352;-14,049;-11,452;-15,554;-12,614;-3,080;27,878;0,000;228,440;Inf;243,000;230,000;-13,358;2,901;-8,403;25,509
12914,000;3,259;0,780;-35,209;3,178;9,717;5,234;37,184;4,834;-25,055;-2,633;0,000;38,800;39,100;9,595;3,352;-13,929;-11,415;-15,477;-12,590;-3,080;27,878;0,000;228,440;Inf;244,000;230,000;-13,417;2,907;-8,412;25,528
12914,500;3,259;0,780;-35,209;3,178;9,717;5,234;37,184;4,834;-25,055;-2,633;0,000;38,800;39,100;9,595;3,352;-14,120;-11,339;-15,464;-12,550;-3,080;27,878;0,000;228,940;Inf;244,000;230,000;-13,353;2,913;-8,443;25,515
12915,000;3,259;0,780;-35,209;3,178;9,717;5,224;37,183;4,845;-25,026;-2,635;0,000;38,819;39,070;9,595;3,352;-14,010;-11,416;-15,521;-12,606;-3,075;27,882;0,000;228,940;Inf;245,000;230,000;-13,368;2,918;-8,410;25,542
12915,500;3,259;0,780;-35,209;3,178;9,717;5,224;37,183;4,845;-25,026;-2,635;0,000;38,800;39,100;9,595;3,352;-13,955;-11,352;-15,419;-12,540;-3,075;27,882;0,000;229,640;Inf;245,000;230,000;-13,388;2,924;-8,430;25,584
12916,000;3,175;0,719;-35,209;3,273;9,674;5,224;37,183;4,845;-25,026;-2,635;0,000;38,800;39,100;9,628;3,229;-13,967;-11,415;-15,501;-12,587;-3,075;27,882;0,000;229,640;Inf;245,000;230,000;-13,317;2,929;-8,428;25,571
12916,500;3,175;0,719;-35,209;3,273;9,674;5,224;37,183;4,845;-25,026;-2,635;0,000;38,800;39,100;9,628;3,229;-14,106;-11,325;-15,430;-12,521;-3,075;27,882;0,000;229,440;Inf;245,000;230,000;-13,367;2,934;-8,424;25,563
12917,000;3,175;0,719;-35,209;3,273;9,674;5,224;37,183;4,845;-25,026;-2,635;0,000;38,800;39,100;9,628;3,229;-14,061;-11,420;-15,556;-12,583;-3,075;27,882;0,000;229,440;Inf;245,000;230,000;-13,345;2,937;-8,422;25,528
12917,500;3,175;0,719;-35,209;3,273;9,674;5,224;37,183;4,845;-25,026;-2,635;0,000;38,800;39,100;9,628;3,229;-13,933;-11,382;-15,447;-12,581;-3,075;27,882;0,000;233,040;Inf;245,000;230,000;-13,405;2,941;-8,416;25,502
12918,000;3,175;0,719;-35,209;3,273;9,674;5,280;37,180;4,857;-25,024;-2,640;0,000;38,803;39,053;9,628;3,229;-14,108;-11,299;-15,391;-12,521;-3,073;27,875;0,000;233,040;Inf;244,000;230,000;-13,336;2,945;-8,423;25,496
12918,500;3,175;0,719;-35,209;3,273;9,674;5,280;37,180;4,857;-25,024;-2,640;0,000;38,800;39,100;9,628;3,229;-14,034;-11,407;-15,520;-12,607;-3,073;27,875;0,000;232,940;Inf;244,000;230,000;-13,330;2,949;-8,418;25,576
12919,000;3,175;0,719;-35,209;3,273;9,674;5,280;37,180;4,857;-25,024;-2,640;0,000;38,800;39,100;9,628;3,229;-13,953;-11,379;-15,450;-12,567;-3,073;27,875;0,000;232,940;Inf;243,000;230,000;-13,392;2,953;-8,438;25,595
12919,500;2,708;0,724;-34,191;3,361;9,642;5,280;37,180;4,857;-25,024;-2,640;0,000;38,800;39,100;9,685;3,152;-13,979;-11,410;-15,497;-12,591;-3,073;27,875;0,000;232,640;Inf;243,000;230,000;-13,337;2,956;-8,439;25,623
12920,000;2,708;0,724;-34,191;3,361;9,642;5,280;37,180;4,857;-25,024;-2,640;0,000;38,800;39,100;9,685;3,152;-14,019;-11,340;-15,423;-12,557;-3,073;27,875;0,000;232,640;Inf;242,000;230,000;-13,369;2,952;-8,427;25,741
12920,500;2,708;0,724;-34,191;3,361;9,642;5,280;37,180;4,857;-25,024;-2,640;0,000;38,800;39,100;9,685;3,152;-14,035;-11,427;-15,501;-12,529;-3,073;27,875;0,000;232,240;Inf;242,000;230,000;-13,335;2,948;-8,444;25,815
12921,000;2,708;0,724;-34,191;3,361;9,642;5,280;37,180;4,857;-25,024;-2,640;0,000;38,800;39,100;9,685;3,152;-13,976;-11,407;-15,491;-12,561;-3,073;27,875;0,000;232,240;Inf;241,000;230,000;-13,373;2,944;-8,422;25,846
12921,500;2,708;0,724;-34,191;3,361;9,642;5,281;37,175;4,837;-25,037;-2,626;0,000;38,793;39,042;9,685;3,152;-14,113;-11,327;-15,413;-12,534;-3,076;27,877;0,000;231,940;Inf;241,000;230,000;-13,358;2,940;-8,416;25,846
12922,000;2,708;0,724;-34,191;3,361;9,642;5,281;37,175;4,837;-25,037;-2,626;0,000;38,800;39,000;9,685;3,152;-14,060;-11,414;-15,546;-12,606;-3,076;27,877;0,000;231,940;Inf;240,000;230,000;-13,347;2,937;-8,422;25,936
12922,500;2,971;0,829;-34,047;3,329;9,638;5,281;37,175;4,837;-25,037;-2,626;0,000;38,800;39,000;9,781;3,282;-13,932;-11,383;-15,444;-12,561;-3,076;27,877;0,000;232,140;Inf;240,000;230,000;-13,406;2,933;-8,446;26,052
12923,000;2,971;0,829;-34,047;3,329;9,638;5,281;37,175;4,837;-25,037;-2,626;0,000;38,800;39,000;9,781;3,282;-14,114;-11,311;-15,442;-12,520;-3,076;27,877;0,000;232,140;Inf;239,000;230,000;-13,330;2,934;-8,425;26,025
12923,500;2,971;0,829;-34,047;3,329;9,638;5,281;37,175;4,837;-25,037;-2,626;0,000;38,800;39,000;9,781;3,282;-13,902;-11,359;-15,401;-12,532;-3,076;27,877;0,000;231,840;Inf;239,000;230,000;-13,347;2,934;-8,436;26,128
12924,000;2,971;0,829;-34,047;3,329;9,638;5,281;37,175;4,837;-25,037;-2,626;0,000;38,800;39,000;9,781;3,282;-14,076;-11,404;-15,558;-12,565;-3,076;27,877;0,000;231,840;Inf;238,000;230,000;-13,299;2,935;-8,438;26,192
12924,500;2,971;0,829;-34,047;3,329;9,638;5,281;37,181;4,869;-24,995;-2,629;0,000;38,790;39,038;9,781;3,282;-13,975;-11,402;-15,501;-12,587;-3,060;27,886;0,000;227,740;Inf;238,000;230,000;-13,401;2,935;-8,428;26,231
12925,000;2,971;0,829;-34,047;3,329;9,638;5,281;37,181;4,869;-24,995;-2,629;0,000;38,800;39,000;9,781;3,282;-14,130;-11,315;-15,404;-12,517;-3,060;27,886;0,000;227,740;Inf;239,000;230,000;-13,366;2,936;-8,431;26,272
12925,500;2,971;0,829;-34,047;3,329;9,638;5,281;37,181;4,869;-24,995;-2,629;0,000;38,800;39,000;9,781;3,282;-14,033;-11,413;-15,540;-12,599;-3,060;27,886;0,000;227,640;Inf;239,000;230,000;-13,342;2,937;-8,425;26,339
12926,000;3,416;0,814;-35,209;3,280;9,722;5,281;37,181;4,869;-24,995;-2,629;0,000;38,800;39,000;9,624;3,336;-13,899;-11,358;-15,425;-12,537;-3,060;27,886;0,000;227,640;Inf;240,000;230,000;-13,396;2,937;-8,404;26,296
12926,500;3,416;0,814;-35,209;3,280;9,722;5,281;37,181;4,869;-24,995;-2,629;0,000;38,800;39,000;9,624;3,336;-14,085;-11,292;-15,387;-12,505;-3,060;27,886;0,000;227,340;Inf;240,000;230,000;-13,305;2,945;-8,427;26,298
12927,000;3,416;0,814;-35,209;3,280;9,722;5,281;37,181;4,869;-24,995;-2,629;0,000;38,800;39,000;9,624;3,336;-13,958;-11,363;-15,458;-12,562;-3,060;27,886;0,000;227,340;Inf;241,000;230,000;-13,317;2,953;-8,430;26,208
12927,500;3,416;0,814;-35,209;3,280;9,722;5,281;37,181;4,869;-24,995;-2,629;0,000;38,800;39,000;9,624;3,336;-14,094;-11,384;-15,487;-12,522;-3,060;27,886;0,000;226,140;Inf;241,000;230,000;-13,335;2,960;-8,409;26,212
12928,000;3,416;0,814;-35,209;3,280;9,722;5,287;37,169;4,850;-24,997;-2,612;0,000;38,779;39,005;9,624;3,336;-13,962;-11,380;-15,476;-12,573;-3,063;27,869;0,000;226,140;Inf;242,000;230,000;-13,372;2,968;-8,434;26,209
12928,500;3,416;0,814;-35,209;3,280;9,722;5,287;37,169;4,850;-24,997;-2,612;0,000;38,800;39,000;9,624;3,336;-13,926;-11,313;-15,400;-12,484;-3,063;27,869;0,000;226,340;Inf;242,000;230,000;-13,348;2,975;-8,409;26,196
12929,000;2,993;0,736;-35,209;3,236;9,523;5,287;37,169;4,850;-24,997;-2,612;0,000;38,800;39,000;9,712;3,411;-14,044;-11,392;-15,490;-12,518;-3,063;27,869;0,000;226,340;Inf;243,000;230,000;-13,281;2,982;-8,411;26,206
12929,500;2,993;0,736;-35,209;3,236;9,523;5,287;37,169;4,850;-24,997;-2,612;0,000;38,800;39,000;9,712;3,411;-13,986;-11,396;-15,487;-12,575;-3,063;27,869;0,000;226,240;Inf;243,000;230,000;-13,361;2,982;-8,417;26,186
12930,000;2,993;0,736;-35,209;3,236;9,523;5,287;37,169;4,850;-24,997;-2,612;0,000;38,800;39,000;9,712;3,411;-14,132;-11,339;-15,445;-12,548;-3,063;27,869;0,000;226,240;Inf;244,000;230,000;-13,361;2,983;-8,406;26,215
12930,500;2,993;0,736;-35,209;3,236;9,523;5,287;37,169;4,850;-24,997;-2,612;0,000;38,800;39,000;9,712;3,411;-13,982;-11,320;-15,350;-12,512;-3,063;27,869;0,000;228,940;Inf;244,000;230,000;-13,366;2,983;-8,413;26,199
12931,000;2,993;0,736;-35,209;3,236;9,523;5,243;37,162;4,845;-25,011;-2,619;0,000;38,756;39,022;9,712;3,411;-13,961;-11,364;-15,391;-12,508;-3,057;27,867;0,000;228,940;Inf;245,000;230,000;-13,291;2,983;-8,395;26,216
12931,500;2,993;0,736;-35,209;3,236;9,523;5,243;37,162;4,845;-25,011;-2,619;0,000;38,800;39,000;9,712;3,411;-13,982;-11,406;-15,491;-12,587;-3,057;27,867;0,000;229,140;Inf;245,000;230,000;-13,306;2,983;-8,401;26,212
12932,000;2,429;0,652;-33,837;3,322;9,567;5,243;37,162;4,845;-25,011;-2,619;0,000;38,800;39,000;9,770;3,140;-14,050;-11,373;-15,465;-12,565;-3,057;27,867;0,000;229,140;Inf;245,000;230,000;-13,367;2,983;-8,396;26,205
12932,500;2,429;0,652;-33,837;3,322;9,567;5,243;37,162;4,845;-25,011;-2,619;0,000;38,800;39,000;9,770;3,140;-14,057;-11,396;-15,551;-12,569;-3,057;27,867;0,000;229,240;Inf;245,000;230,000;-13,363;2,974;-8,400;26,200
12933,000;2,429;0,652;-33,837;3,322;9,567;5,243;37,162;4,845;-25,011;-2,619;0,000;38,800;39,000;9,770;3,140;-13,970;-11,393;-15,440;-12,555;-3,057;27,867;0,000;229,240;Inf;245,000;230,000;-13,393;2,965;-8,413;26,131
12933,500;2,429;0,652;-33,837;3,322;9,567;5,243;37,162;4,845;-25,011;-2,619;0,000;38,800;39,000;9,770;3,140;-14,056;-11,253;-15,309;-12,479;-3,057;27,867;0,000;232,640;Inf;245,000;230,000;-13,339;2,956;-8,412;26,073
12934,000;2,429;0,652;-33,837;3,322;9,567;5,243;37,162;4,845;-25,011;-2,619;0,000;38,800;39,000;9,770;3,140;-14,024;-11,400;-15,507;-12,594;-3,057;27,867;0,000;232,640;Inf;244,000;230,000;-13,274;2,948;-8,395;26,010
12934,500;2,429;0,652;-33,837;3,322;9,567;5,227;37,172;4,861;-24,988;-2,596;0,000;38,755;38,978;9,770;3,140;-14,082;-11,411;-15,567;-12,575;-3,045;27,874;0,000;232,340;Inf;244,000;230,000;-13,381;2,939;-8,412;25,962
12935,000;2,429;0,652;-33,837;3,322;9,567;5,227;37,172;4,861;-24,988;-2,596;0,000;38,800;39,000;9,770;3,140;-13,927;-11,386;-15,451;-12,514;-3,045;27,874;0,000;232,340;Inf;243,000;230,000;-13,409;2,931;-8,413;25,926
12935,500;3,448;0,844;-34,846;3,365;9,658;5,227;37,172;4,861;-24,988;-2,596;0,000;38,800;39,000;9,613;3,172;-13,953;-11,302;-15,330;-12,479;-3,045;27,874;0,000;232,240;Inf;243,000;230,000;-13,320;2,923;-8,398;25,820
12936,000;3,448;0,844;-34,846;3,365;9,658;5,227;37,172;4,861;-24,988;-2,596;0,000;38,800;39,000;9,613;3,172;-14,020;-11,393;-15,510;-12,570;-3,045;27,874;0,000;232,240;Inf;242,000;230,000;-13,266;2,931;-8,414;25,731
12936,500;3,448;0,844;-34,846;3,365;9,658;5,227;37,172;4,861;-24,988;-2,596;0,000;38,800;39,000;9,613;3,172;-13,965;-11,372;-15,424;-12,578;-3,045;27,874;0,000;231,840;Inf;242,000;230,000;-13,373;2,940;-8,417;25,645
12937,000;3,448;0,844;-34,846;3,365;9,658;5,227;37,172;4,861;-24,988;-2,596;0,000;38,800;39,000;9,613;3,172;-14,068;-11,382;-15,546;-12,606;-3,045;27,874;0,000;231,840;Inf;241,000;230,000;-13,335;2,948;-8,411;25,649
12937,500;3,448;0,844;-34,846;3,365;9,658;5,267;37,168;4,882;-24,959;-2,596;0,000;38,742;38,944;9,613;3,172;-14,092;-11,323;-15,410;-12,507;-3,053;27,867;0,000;230,340;Inf;241,000;230,000;-13,400;2,956;-8,403;25,726
12938,000;3,448;0,844;-34,846;3,365;9,658;5,267;37,168;4,882;-24,959;-2,596;0,000;38,700;38,900;9,613;3,172;-13,970;-11,394;-15,486;-12,595;-3,053;27,867;0,000;230,340;Inf;241,000;230,000;-13,333;2,964;-8,410;25,905
12938,500;3,524;0,806;-35,209;3,298;9,815;5,267;37,168;4,882;-24,959;-2,596;0,000;38,700;38,900;9,627;3,305;-14,001;-11,337;-15,427;-12,545;-3,053;27,867;0,000;229,640;Inf;241,000;230,000;-13,361;2,972;-8,420;26,042
12939,000;3,524;0,806;-35,209;3,298;9,815;5,267;37,168;4,882;-24,959;-2,596;0,000;38,700;38,900;9,627;3,305;-14,033;-11,404;-15,530;-12,582;-3,053;27,867;0,000;229,640;Inf;241,000;230,000;-13,328;2,981;-8,422;25,990
12939,500;3,524;0,806;-35,209;3,298;9,815;5,267;37,168;4,882;-24,959;-2,596;0,000;38,700;38,900;9,627;3,305;-13,957;-11,375;-15,445;-12,555;-3,053;27,867;0,000;230,140;Inf;241,000;230,000;-13,387;2,990;-8,419;25,949
12940,000;3,524;0,806;-35,209;3,298;9,815;5,267;37,168;4,882;-24,959;-2,596;0,000;38,700;38,900;9,627;3,305;-14,092;-11,255;-15,362;-12,484;-3,053;27,867;0,000;230,140;Inf;241,000;230,000;-13,333;2,999;-8,416;25,893
12940,500;3,524;0,806;-35,209;3,298;9,815;5,299;37,156;4,871;-24,983;-2,613;0,000;38,742;38,941;9,627;3,305;-13,981;-11,381;-15,486;-12,566;-3,044;27,872;0,000;228,140;Inf;241,000;230,000;-13,298;3,008;-8,422;25,884
12941,000;3,524;0,806;-35,209;3,298;9,815;5,299;37,156;4,871;-24,983;-2,613;0,000;38,700;38,900;9,627;3,305;-13,935;-11,364;-15,421;-12,531;-3,044;27,872;0,000;228,140;Inf;242,000;230,000;-13,353;3,016;-8,410;26,003
12941,500;3,524;0,806;-35,209;3,298;9,815;5,299;37,156;4,871;-24,983;-2,613;0,000;38,700;38,900;9,627;3,305;-14,005;-11,396;-15,495;-12,583;-3,044;27,872;0,000;228,040;Inf;242,000;230,000;-13,313;3,024;-8,414;26,057
12942,000;3,136;0,776;-34,809;3,261;9,603;5,299;37,156;4,871;-24,983;-2,613;0,000;38,700;38,900;9,786;3,361;-13,915;-11,325;-15,420;-12,518;-3,044;27,872;0,000;228,040;Inf;243,000;230,000;-13,370;3,033;-8,416;26,131
12942,500;3,136;0,776;-34,809;3,261;9,603;5,299;37,156;4,871;-24,983;-2,613;0,000;38,700;38,900;9,786;3,361;-14,069;-11,390;-15,496;-12,516;-3,044;27,872;0,000;227,840;Inf;243,000;230,000;-13,295;3,034;-8,423;26,080
12943,000;3,136;0,776;-34,809;3,261;9,603;5,299;37,156;4,871;-24,983;-2,613;0,000;38,700;38,900;9,786;3,361;-13,942;-11,367;-15,473;-12,578;-3,044;27,872;0,000;227,840;Inf;244,000;230,000;-13,368;3,036;-8,415;26,064
12943,500;3,136;0,776;-34,809;3,261;9,603;5,299;37,156;4,871;-24,983;-2,613;0,000;38,700;38,900;9,786;3,361;-14,051;-11,313;-15,386;-12,500;-3,044;27,872;0,000;228,540;Inf;244,000;230,000;-13,340;3,038;-8,419;26,086
12944,000;3,136;0,776;-34,809;3,261;9,603;5,267;37,154;4,856;-25,012;-2,618;0,000;38,713;38,942;9,786;3,361;-14,037;-11,390;-15,514;-12,583;-3,070;27,865;0,000;228,540;Inf;245,000;230,000;-13,313;3,039;-8,425;26,081
12944,500;3,136;0,776;-34,809;3,261;9,603;5,267;37,154;4,856;-25,012;-2,618;0,000;38,700;38,900;9,786;3,361;-13,897;-11,369;-15,444;-12,547;-3,070;27,865;0,000;228,340;Inf;245,000;230,000;-13,381;3,041;-8,442;26,059
12945,000;3,407;0,794;-35,209;3,265;9,635;5,267;37,154;4,856;-25,012;-2,618;0,000;38,700;38,900;9,687;3,204;-13,947;-11,380;-15,471;-12,577;-3,070;27,865;0,000;228,340;Inf;246,000;230,000;-13,314;3,042;-8,433;26,033
12945,500;3,407;0,794;-35,209;3,265;9,635;5,267;37,154;4,856;-25,012;-2,618;0,000;38,700;38,900;9,687;3,204;-13,917;-11,331;-15,413;-12,527;-3,070;27,865;0,000;228,640;Inf;246,000;230,000;-13,344;3,048;-8,414;26,002
12946,000;3,407;0,794;-35,209;3,265;9,635;5,267;37,154;4,856;-25,012;-2,618;0,000;38,700;38,900;9,687;3,204;-14,045;-11,392;-15,529;-12,547;-3,070;27,865;0,000;228,640;Inf;247,000;230,000;-13,297;3,054;-8,414;26,001
12946,500;3,407;0,794;-35,209;3,265;9,635;5,267;37,154;4,856;-25,012;-2,618;0,000;38,700;38,900;9,687;3,204;-13,983;-11,387;-15,468;-12,562;-3,070;27,865;0,000;232,040;Inf;247,000;230,000;-13,378;3,060;-8,416;26,215
12947,000;3,407;0,794;-35,209;3,265;9,635;5,275;37,154;4,859;-24,973;-2,624;0,000;38,710;38,870;9,687;3,204;-14,061;-11,286;-15,399;-12,512;-3,064;27,863;0,000;232,040;Inf;246,000;230,000;-13,350;3,066;-8,441;26,311
12947,500;3,407;0,794;-35,209;3,265;9,635;5,275;37,154;4,859;-24,973;-2,624;0,000;38,700;38,900;9,687;3,204;-14,030;-11,415;-15,503;-12,580;-3,064;27,863;0,000;232,640;Inf;246,000;230,000;-13,315;3,071;-8,433;26,351
12948,000;3,407;0,794;-35,209;3,265;9,635;5,275;37,154;4,859;-24,973;-2,624;0,000;38,700;38,900;9,687;3,204;-13,962;-11,375;-15,452;-12,559;-3,064;27,863;0,000;232,640;Inf;245,000;230,000;-13,382;3,077;-8,423;26,498
12948,500;2,184;0,624;-34,167;3,348;9,592;5,275;37,154;4,859;-24,973;-2,624;0,000;38,700;38,900;9,701;3,303;-14,003;-11,388;-15,499;-12,577;-3,064;27,863;0,000;232,340;Inf;245,000;230,000;-13,337;3,082;-8,422;26,607
12949,000;2,184;0,624;-34,167;3,348;9,592;5,275;37,154;4,859;-24,973;-2,624;0,000;38,700;38,900;9,701;3,303;-13,944;-11,349;-15,402;-12,517;-3,064;27,863;0,000;232,340;Inf;244,000;230,000;-13,367;3,067;-8,448;26,568
12949,500;2,184;0,624;-34,167;3,348;9,592;5,275;37,154;4,859;-24,973;-2,624;0,000;38,700;38,900;9,701;3,303;-14,065;-11,368;-15,420;-12,497;-3,064;27,863;0,000;233,340;Inf;244,000;230,000;-13,303;3,053;-8,444;26,551
12950,000;2,184;0,624;-34,167;3,348;9,592;5,275;37,154;4,859;-24,973;-2,624;0,000;38,700;38,900;9,701;3,303;-13,949;-11,381;-15,471;-12,561;-3,064;27,863;0,000;233,340;Inf;243,000;230,000;-13,337;3,039;-8,414;26,510
12950,500;2,184;0,624;-34,167;3,348;9,592;5,259;37,152;4,864;-24,988;-2,624;0,000;38,702;38,950;9,701;3,303;-14,020;-11,344;-15,429;-12,542;-3,062;27,853;0,000;233,840;Inf;243,000;230,000;-13,340;3,025;-8,419;26,482
12951,000;2,184;0,624;-34,167;3,348;9,592;5,259;37,152;4,864;-24,988;-2,624;0,000;38,700;38,900;9,701;3,303;-14,058;-11,404;-15,539;-12,595;-3,062;27,853;0,000;233,840;Inf;242,000;230,000;-13,333;3,011;-8,424;26,423
12951,500;3,047;0,777;-34,300;3,377;9,611;5,259;37,152;4,864;-24,988;-2,624;0,000;38,700;38,900;9,723;3,054;-13,921;-11,378;-15,451;-12,558;-3,062;27,853;0,000;233,940;Inf;242,000;230,000;-13,399;2,997;-8,443;26,430
12952,000;3,047;0,777;-34,300;3,377;9,611;5,259;37,152;4,864;-24,988;-2,624;0,000;38,700;38,900;9,723;3,054;-13,994;-11,367;-15,434;-12,529;-3,062;27,853;0,000;233,940;Inf;241,000;230,000;-13,327;2,998;-8,419;26,442
12952,500;3,047;0,777;-34,300;3,377;9,611;5,259;37,152;4,864;-24,988;-2,624;0,000;38,700;38,900;9,723;3,054;-13,980;-11,370;-15,410;-12,538;-3,062;27,853;0,000;233,440;Inf;241,000;230,000;-13,331;2,999;-8,420;26,483
12953,000;3,047;0,777;-34,300;3,377;9,611;5,259;37,152;4,864;-24,988;-2,624;0,000;38,700;38,900;9,723;3,054;-14,064;-11,380;-15,510;-12,571;-3,062;27,853;0,000;233,440;Inf;240,000;230,000;-13,325;3,000;-8,424;26,448
12953,500;3,047;0,777;-34,300;3,377;9,611;5,251;37,158;4,872;-24,949;-2,626;0,000;38,692;38,854;9,723;3,054;-14,008;-11,360;-15,448;-12,533;-3,058;27,857;0,000;229,640;Inf;240,000;230,000;-13,381;3,001;-8,433;26,412
12954,000;3,047;0,777;-34,300;3,377;9,611;5,251;37,158;4,872;-24,949;-2,626;0,000;38,700;38,900;9,723;3,054;-13,868;-11,280;-15,312;-12,476;-3,058;27,857;0,000;229,640;Inf;240,000;230,000;-13,337;3,001;-8,424;26,381
12954,500;3,047;0,777;-34,300;3,377;9,611;5,251;37,158;4,872;-24,949;-2,626;0,000;38,700;38,900;9,723;3,054;-13,898;-11,351;-15,364;-12,503;-3,058;27,857;0,000;229,840;Inf;240,000;230,000;-13,234;3,002;-8,399;26,474
12955,000;3,455;0,834;-35,209;3,274;9,724;5,251;37,158;4,872;-24,949;-2,626;0,000;38,700;38,900;9,670;3,205;-13,982;-11,358;-15,471;-12,551;-3,058;27,857;0,000;229,840;Inf;240,000;230,000;-13,279;3,003;-8,394;26,452
12955,500;3,455;0,834;-35,209;3,274;9,724;5,251;37,158;4,872;-24,949;-2,626;0,000;38,700;38,900;9,670;3,205;-14,070;-11,385;-15,522;-12,584;-3,058;27,857;0,000;230,240;Inf;240,000;230,000;-13,341;3,010;-8,409;26,418
12956,000;3,455;0,834;-35,209;3,274;9,724;5,251;37,158;4,872;-24,949;-2,626;0,000;38,700;38,900;9,670;3,205;-13,981;-11,357;-15,470;-12,547;-3,058;27,857;0,000;230,240;Inf;240,000;230,000;-13,390;3,018;-8,408;26,396
12956,500;3,455;0,834;-35,209;3,274;9,724;5,251;37,158;4,872;-24,949;-2,626;0,000;38,700;38,900;9,670;3,205;-13,877;-11,338;-15,430;-12,460;-3,058;27,857;0,000;228,040;Inf;240,000;230,000;-13,339;3,025;-8,404;26,399
12957,000;3,455;0,834;-35,209;3,274;9,724;5,275;37,144;4,861;-24,949;-2,614;0,000;38,683;38,881;9,670;3,205;-13,908;-11,348;-15,437;-12,540;-3,071;27,847;0,000;228,040;Inf;241,000;230,000;-13,276;3,032;-8,385;26,309
12957,500;3,455;0,834;-35,209;3,274;9,724;5,275;37,144;4,861;-24,949;-2,614;0,000;38,700;38,900;9,670;3,205;-14,053;-11,381;-15,503;-12,562;-3,071;27,847;0,000;227,940;Inf;241,000;230,000;-13,308;3,039;-8,401;26,226
12958,000;2,926;0,744;-34,419;3,259;9,588;5,275;37,144;4,861;-24,949;-2,614;0,000;38,700;38,900;9,822;3,354;-14,056;-11,222;-15,357;-12,477;-3,071;27,847;0,000;227,940;Inf;242,000;230,000;-13,375;3,046;-8,417;26,077
12958,500;2,926;0,744;-34,419;3,259;9,588;5,275;37,144;4,861;-24,949;-2,614;0,000;38,700;38,900;9,822;3,354;-14,016;-11,379;-15,505;-12,576;-3,071;27,847;0,000;228,040;Inf;242,000;230,000;-13,278;3,044;-8,410;25,971
12959,000;2,926;0,744;-34,419;3,259;9,588;5,275;37,144;4,861;-24,949;-2,614;0,000;38,700;38,900;9,822;3,354;-13,948;-11,354;-15,410;-12,538;-3,071;27,847;0,000;228,040;Inf;243,000;230,000;-13,369;3,042;-8,407;25,921
12959,500;2,926;0,744;-34,419;3,259;9,588;5,275;37,144;4,861;-24,949;-2,614;0,000;38,700;38,900;9,822;3,354;-13,965;-11,375;-15,477;-12,552;-3,071;27,847;0,000;229,240;Inf;243,000;230,000;-13,313;3,040;-8,406;25,889
12960,000;2,926;0,744;-34,419;3,259;9,588;5,297;37,147;4,872;-24,968;-2,615;0,000;38,673;38,882;9,822;3,354;-13,963;-11,324;-15,334;-12,508;-3,073;27,847;0,000;229,240;Inf;243,000;230,000;-13,342;3,038;-8,415;25,880
12960,500;2,926;0,744;-34,419;3,259;9,588;5,297;37,147;4,872;-24,968;-2,615;0,000;38,700;38,900;9,822;3,354;-14,050;-11,313;-15,397;-12,477;-3,073;27,847;0,000;228,840;Inf;243,000;230,000;-13,282;3,036;-8,412;25,848
12961,000;3,083;0,783;-34,568;3,340;9,528;5,297;37,147;4,872;-24,968;-2,615;0,000;38,700;38,900;9,789;3,345;-13,895;-11,364;-15,402;-12,530;-3,073;27,847;0,000;228,840;Inf;244,000;230,000;-13,309;3,034;-8,381;25,806
12961,500;3,083;0,783;-34,568;3,340;9,528;5,297;37,147;4,872;-24,968;-2,615;0,000;38,700;38,900;9,789;3,345;-13,963;-11,318;-15,369;-12,508;-3,073;27,847;0,000;228,940;Inf;244,000;230,000;-13,298;3,035;-8,409;25,764
12962,000;3,083;0,783;-34,568;3,340;9,528;5,297;37,147;4,872;-24,968;-2,615;0,000;38,700;38,900;9,789;3,345;-14,017;-11,386;-15,498;-12,571;-3,073;27,847;0,000;228,940;Inf;245,000;230,000;-13,290;3,036;-8,407;25,689
12962,500;3,083;0,783;-34,568;3,340;9,528;5,297;37,147;4,872;-24,968;-2,615;0,000;38,700;38,900;9,789;3,345;-13,955;-11,339;-15,434;-12,537;-3,073;27,847;0,000;231,340;Inf;245,000;230,000;-13,368;3,037;-8,421;25,653
12963,000;3,083;0,783;-34,568;3,340;9,528;5,297;37,147;4,872;-24,968;-2,615;0,000;38,700;38,900;9,789;3,345;-13,945;-11,358;-15,430;-12,548;-3,073;27,847;0,000;231,340;Inf;244,000;230,000;-13,316;3,037;-8,401;25,650
12963,500;3,083;0,783;-34,568;3,340;9,528;5,258;37,148;4,853;-24,965;-2,634;0,000;38,665;38,830;9,789;3,345;-13,930;-11,319;-15,354;-12,499;-3,074;27,838;0,000;231,340;Inf;244,000;230,000;-13,320;3,038;-8,411;25,683
12964,000;3,083;0,783;-34,568;3,340;9,528;5,258;37,148;4,853;-24,965;-2,634;0,000;38,700;38,800;9,789;3,345;-14,030;-11,395;-15,496;-12,566;-3,074;27,838;0,000;231,340;Inf;243,000;230,000;-13,275;3,039;-8,418;25,696
12964,500;2,840;0,734;-34,124;3,330;9,538;5,258;37,148;4,853;-24,965;-2,634;0,000;38,700;38,800;9,829;3,309;-13,968;-11,355;-15,433;-12,554;-3,074;27,838;0,000;230,840;Inf;243,000;230,000;-13,372;3,040;-8,411;25,735
12965,000;2,840;0,734;-34,124;3,330;9,538;5,258;37,148;4,853;-24,965;-2,634;0,000;38,700;38,800;9,829;3,309;-14,064;-11,334;-15,441;-12,481;-3,074;27,838;0,000;230,840;Inf;243,000;230,000;-13,328;3,036;-8,424;25,725
12965,500;2,840;0,734;-34,124;3,330;9,538;5,258;37,148;4,853;-24,965;-2,634;0,000;38,700;38,800;9,829;3,309;-13,988;-11,355;-15,487;-12,561;-3,074;27,838;0,000;230,840;Inf;243,000;230,000;-13,330;3,033;-8,422;25,711
12966,000;2,840;0,734;-34,124;3,330;9,538;5,258;37,148;4,853;-24,965;-2,634;0,000;38,700;38,800;9,829;3,309;-13,920;-11,310;-15,320;-12,499;-3,074;27,838;0,000;230,840;Inf;243,000;230,000;-13,348;3,030;-8,396;25,681
12966,500;2,840;0,734;-34,124;3,330;9,538;5,231;37,133;4,841;-24,994;-2,634;0,000;38,646;38,868;9,829;3,309;-13,946;-11,363;-15,449;-12,544;-3,076;27,834;0,000;231,040;Inf;243,000;230,000;-13,262;3,027;-8,392;25,640
12967,000;2,840;0,734;-34,124;3,330;9,538;5,231;37,133;4,841;-24,994;-2,634;0,000;38,600;38,900;9,829;3,309;-13,914;-11,342;-15,404;-12,544;-3,076;27,834;0,000;231,040;Inf;242,000;230,000;-13,326;3,024;-8,390;25,623
12967,500;2,579;0,579;-35,209;3,215;9,674;5,231;37,133;4,841;-24,994;-2,634;0,000;38,600;38,900;9,640;3,309;-14,057;-11,380;-15,493;-12,514;-3,076;27,834;0,000;231,340;Inf;242,000;230,000;-13,301;3,021;-8,397;25,671
12968,000;2,579;0,579;-35,209;3,215;9,674;5,231;37,133;4,841;-24,994;-2,634;0,000;38,600;38,900;9,640;3,309;-13,919;-11,368;-15,454;-12,547;-3,076;27,834;0,000;231,340;Inf;241,000;230,000;-13,361;3,013;-8,402;25,796
12968,500;2,579;0,579;-35,209;3,215;9,674;5,231;37,133;4,841;-24,994;-2,634;0,000;38,600;38,900;9,640;3,309;-14,025;-11,312;-15,329;-12,511;-3,076;27,834;0,000;230,940;Inf;241,000;230,000;-13,322;3,006;-8,413;25,904
12969,000;2,579;0,579;-35,209;3,215;9,674;5,231;37,133;4,841;-24,994;-2,634;0,000;38,600;38,900;9,640;3,309;-13,999;-11,381;-15,480;-12,524;-3,076;27,834;0,000;230,940;Inf;241,000;230,000;-13,294;2,999;-8,403;25,875
12969,500;2,579;0,579;-35,209;3,215;9,674;5,231;37,133;4,841;-24,994;-2,634;0,000;38,600;38,900;9,640;3,309;-13,899;-11,357;-15,402;-12,538;-3,076;27,834;0,000;230,040;Inf;241,000;230,000;-13,346;2,992;-8,416;25,880
12970,000;2,579;0,579;-35,209;3,215;9,674;5,219;37,135;4,841;-24,997;-2,626;0,000;38,646;38,795;9,640;3,309;-13,975;-11,386;-15,478;-12,541;-3,084;27,837;0,000;230,040;Inf;241,000;230,000;-13,299;2,979;-8,404;25,857
12970,500;2,579;0,579;-35,209;3,215;9,674;5,219;37,135;4,841;-24,997;-2,626;0,000;38,600;38,800;9,640;3,309;-13,875;-11,313;-15,384;-12,514;-3,084;27,837;0,000;230,040;Inf;241,000;230,000;-13,345;2,979;-8,399;25,847
12971,000;3,165;0,779;-31,395;3,263;9,600;5,219;37,135;4,841;-24,997;-2,626;0,000;38,600;38,800;9,774;3,369;-14,032;-11,319;-15,420;-12,464;-3,084;27,837;0,000;230,040;Inf;241,000;230,000;-13,271;2,972;-8,421;25,839
12971,500;3,165;0,779;-31,395;3,263;9,600;5,219;37,135;4,841;-24,997;-2,626;0,000;38,600;38,800;9,774;3,369;-13,888;-11,360;-15,436;-12,502;-3,084;27,837;0,000;230,140;Inf;241,000;230,000;-13,309;2,976;-8,387;25,843
