t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12972,000;3,165;0,779;-31,395;3,263;9,600;5,219;37,135;4,841;-24,997;-2,626;0,000;38,600;38,800;9,774;3,369;-13,832;-11,274;-15,341;-12,455;-3,084;27,837;0,000;230,140;Inf;241,000;230,000;-13,296;2,979;-8,418;25,821
12972,500;3,165;0,779;-31,395;3,263;9,600;5,219;37,135;4,841;-24,997;-2,626;0,000;38,600;38,800;9,774;3,369;-13,971;-11,353;-15,450;-12,459;-3,084;27,837;0,000;228,940;Inf;241,000;230,000;-13,225;2,982;-8,395;25,833
12973,000;3,165;0,779;-31,395;3,263;9,600;5,257;37,123;4,862;-24,958;-2,636;0,000;38,640;38,894;9,774;3,369;-13,917;-11,354;-15,445;-12,526;-3,075;27,844;0,000;228,940;Inf;242,000;230,000;-13,308;2,985;-8,417;25,839
12973,500;3,165;0,779;-31,395;3,263;9,600;5,257;37,123;4,862;-24,958;-2,636;0,000;38,600;38,900;9,774;3,369;-14,050;-11,273;-15,358;-12,471;-3,075;27,844;0,000;228,740;Inf;242,000;230,000;-13,311;2,988;-8,405;25,890
12974,000;3,056;0,806;-33,532;3,295;9,547;5,257;37,123;4,862;-24,958;-2,636;0,000;38,600;38,900;9,907;3,275;-13,908;-11,342;-15,387;-12,494;-3,075;27,844;0,000;228,740;Inf;243,000;230,000;-13,288;2,991;-8,402;25,913
12974,500;3,056;0,806;-33,532;3,295;9,547;5,257;37,123;4,862;-24,958;-2,636;0,000;38,600;38,900;9,907;3,275;-14,045;-11,251;-15,316;-12,445;-3,075;27,844;0,000;229,040;Inf;243,000;230,000;-13,283;2,992;-8,394;25,986
12975,000;3,056;0,806;-33,532;3,295;9,547;5,257;37,123;4,862;-24,958;-2,636;0,000;38,600;38,900;9,907;3,275;-13,955;-11,356;-15,449;-12,525;-3,075;27,844;0,000;229,040;Inf;243,000;230,000;-13,264;2,993;-8,393;26,021
12975,500;3,056;0,806;-33,532;3,295;9,547;5,257;37,123;4,862;-24,958;-2,636;0,000;38,600;38,900;9,907;3,275;-13,870;-11,309;-15,371;-12,485;-3,075;27,844;0,000;230,040;Inf;243,000;230,000;-13,321;2,994;-8,399;26,106
12976,000;3,056;0,806;-33,532;3,295;9,547;5,298;37,133;4,860;-24,970;-2,634;0,000;38,635;38,836;9,907;3,275;-14,048;-11,317;-15,391;-12,462;-3,061;27,857;0,000;230,040;Inf;243,000;230,000;-13,259;2,995;-8,415;26,175
12976,500;3,056;0,806;-33,532;3,295;9,547;5,298;37,133;4,860;-24,970;-2,634;0,000;38,600;38,800;9,907;3,275;-13,930;-11,358;-15,425;-12,535;-3,061;27,857;0,000;229,540;Inf;243,000;230,000;-13,304;2,996;-8,399;26,219
12977,000;3,056;0,806;-33,532;3,295;9,547;5,298;37,133;4,860;-24,970;-2,634;0,000;38,600;38,800;9,907;3,275;-13,961;-11,304;-15,314;-12,460;-3,061;27,857;0,000;229,540;Inf;243,000;230,000;-13,312;2,997;-8,387;26,214
12977,500;3,340;0,822;-35,037;3,290;9,606;5,298;37,133;4,860;-24,970;-2,634;0,000;38,600;38,800;9,786;3,348;-13,875;-11,328;-15,399;-12,515;-3,061;27,857;0,000;229,440;Inf;243,000;230,000;-13,260;2,998;-8,398;26,180
12978,000;3,340;0,822;-35,037;3,290;9,606;5,298;37,133;4,860;-24,970;-2,634;0,000;38,600;38,800;9,786;3,348;-14,032;-11,253;-15,338;-12,464;-3,061;27,857;0,000;229,440;Inf;243,000;230,000;-13,279;3,003;-8,400;26,160
12978,500;3,340;0,822;-35,037;3,290;9,606;5,298;37,133;4,860;-24,970;-2,634;0,000;38,600;38,800;9,786;3,348;-13,970;-11,358;-15,476;-12,531;-3,061;27,857;0,000;230,940;Inf;243,000;230,000;-13,272;3,009;-8,414;26,135
12979,000;3,340;0,822;-35,037;3,290;9,606;5,298;37,133;4,860;-24,970;-2,634;0,000;38,600;38,800;9,786;3,348;-13,881;-11,322;-15,381;-12,504;-3,061;27,857;0,000;230,940;Inf;243,000;230,000;-13,334;3,014;-8,400;26,105
12979,500;3,340;0,822;-35,037;3,290;9,606;5,288;37,120;4,852;-24,975;-2,628;0,000;38,629;38,888;9,786;3,348;-14,034;-11,246;-15,334;-12,435;-3,061;27,859;0,000;230,340;Inf;243,000;230,000;-13,272;3,020;-8,410;26,064
12980,000;3,340;0,822;-35,037;3,290;9,606;5,288;37,120;4,852;-24,975;-2,628;0,000;38,600;38,900;9,786;3,348;-13,961;-11,359;-15,448;-12,537;-3,061;27,859;0,000;230,340;Inf;243,000;230,000;-13,262;3,025;-8,401;26,056
12980,500;3,450;0,831;-35,209;3,256;9,646;5,288;37,120;4,852;-24,975;-2,628;0,000;38,600;38,900;9,703;3,418;-13,886;-11,328;-15,361;-12,504;-3,061;27,859;0,000;230,940;Inf;243,000;230,000;-13,326;3,030;-8,390;26,013
12981,000;3,450;0,831;-35,209;3,256;9,646;5,288;37,120;4,852;-24,975;-2,628;0,000;38,600;38,900;9,703;3,418;-13,933;-11,370;-15,446;-12,535;-3,061;27,859;0,000;230,940;Inf;243,000;230,000;-13,270;3,037;-8,389;26,025
12981,500;3,450;0,831;-35,209;3,256;9,646;5,288;37,120;4,852;-24,975;-2,628;0,000;38,600;38,900;9,703;3,418;-13,849;-11,294;-15,345;-12,476;-3,061;27,859;0,000;230,940;Inf;243,000;230,000;-13,321;3,044;-8,401;25,986
12982,000;3,450;0,831;-35,209;3,256;9,646;5,288;37,120;4,852;-24,975;-2,628;0,000;38,600;38,900;9,703;3,418;-14,017;-11,345;-15,448;-12,465;-3,061;27,859;0,000;230,940;Inf;243,000;230,000;-13,241;3,050;-8,395;25,943
12982,500;3,450;0,831;-35,209;3,256;9,646;5,269;37,131;4,861;-24,959;-2,627;0,000;38,628;38,783;9,703;3,418;-13,915;-11,338;-15,434;-12,517;-3,063;27,860;0,000;230,940;Inf;243,000;230,000;-13,318;3,057;-8,418;25,916
12983,000;3,450;0,831;-35,209;3,256;9,646;5,269;37,131;4,861;-24,959;-2,627;0,000;38,600;38,800;9,703;3,418;-14,054;-11,260;-15,321;-12,462;-3,063;27,860;0,000;230,940;Inf;243,000;230,000;-13,301;3,063;-8,400;25,898
12983,500;3,450;0,831;-35,209;3,256;9,646;5,269;37,131;4,861;-24,959;-2,627;0,000;38,600;38,800;9,703;3,418;-13,999;-11,363;-15,483;-12,544;-3,063;27,860;0,000;230,940;Inf;243,000;230,000;-13,274;3,070;-8,403;25,891
12984,000;2,865;0,756;-33,239;3,308;9,558;5,269;37,131;4,861;-24,959;-2,627;0,000;38,600;38,800;9,900;3,239;-13,894;-11,331;-15,378;-12,503;-3,063;27,860;0,000;230,940;Inf;243,000;230,000;-13,347;3,076;-8,412;25,909
12984,500;2,865;0,756;-33,239;3,308;9,558;5,269;37,131;4,861;-24,959;-2,627;0,000;38,600;38,800;9,900;3,239;-13,941;-11,366;-15,447;-12,530;-3,063;27,860;0,000;231,240;Inf;243,000;230,000;-13,276;3,072;-8,418;25,925
12985,000;2,865;0,756;-33,239;3,308;9,558;5,269;37,131;4,861;-24,959;-2,627;0,000;38,600;38,800;9,900;3,239;-13,851;-11,314;-15,387;-12,491;-3,063;27,860;0,000;231,240;Inf;242,000;230,000;-13,321;3,069;-8,387;25,949
12985,500;2,865;0,756;-33,239;3,308;9,558;5,269;37,131;4,861;-24,959;-2,627;0,000;38,600;38,800;9,900;3,239;-14,059;-11,340;-15,440;-12,457;-3,063;27,860;0,000;231,840;Inf;242,000;230,000;-13,261;3,066;-8,398;25,956
12986,000;2,865;0,756;-33,239;3,308;9,558;5,228;37,126;4,868;-24,928;-2,637;0,000;38,620;38,844;9,900;3,239;-13,921;-11,336;-15,458;-12,527;-3,074;27,852;0,000;231,840;Inf;241,000;230,000;-13,324;3,062;-8,396;25,941
12986,500;2,865;0,756;-33,239;3,308;9,558;5,228;37,126;4,868;-24,928;-2,637;0,000;38,600;38,800;9,900;3,239;-14,056;-11,250;-15,308;-12,455;-3,074;27,852;0,000;231,640;Inf;241,000;230,000;-13,310;3,059;-8,400;25,883
12987,000;2,759;0,697;-34,237;3,290;9,485;5,228;37,126;4,868;-24,928;-2,637;0,000;38,600;38,800;9,807;3,332;-14,017;-11,353;-15,444;-12,487;-3,074;27,852;0,000;231,640;Inf;240,000;230,000;-13,267;3,056;-8,410;25,901
12987,500;2,759;0,697;-34,237;3,290;9,485;5,228;37,126;4,868;-24,928;-2,637;0,000;38,600;38,800;9,807;3,332;-13,885;-11,307;-15,359;-12,480;-3,074;27,852;0,000;231,840;Inf;240,000;230,000;-13,325;3,051;-8,380;25,936
12988,000;2,759;0,697;-34,237;3,290;9,485;5,228;37,126;4,868;-24,928;-2,637;0,000;38,600;38,800;9,807;3,332;-13,975;-11,351;-15,448;-12,509;-3,074;27,852;0,000;231,840;Inf;239,000;230,000;-13,258;3,046;-8,380;25,923
12988,500;2,759;0,697;-34,237;3,290;9,485;5,228;37,126;4,868;-24,928;-2,637;0,000;38,600;38,800;9,807;3,332;-13,922;-11,325;-15,395;-12,504;-3,074;27,852;0,000;229,740;Inf;239,000;230,000;-13,321;3,042;-8,385;25,933
12989,000;2,759;0,697;-34,237;3,290;9,485;5,232;37,127;4,874;-24,946;-2,633;0,000;38,613;38,793;9,807;3,332;-14,023;-11,298;-15,388;-12,444;-3,072;27,855;0,000;229,740;Inf;239,000;230,000;-13,286;3,037;-8,403;25,937
12989,500;2,759;0,697;-34,237;3,290;9,485;5,232;37,127;4,874;-24,946;-2,633;0,000;38,600;38,800;9,807;3,332;-13,952;-11,337;-15,454;-12,494;-3,072;27,855;0,000;229,640;Inf;239,000;230,000;-13,288;3,032;-8,416;25,920
12990,000;2,781;0,757;-33,885;3,368;9,522;5,232;37,127;4,874;-24,946;-2,633;0,000;38,600;38,800;9,768;3,254;-13,847;-11,296;-15,273;-12,465;-3,072;27,855;0,000;229,640;Inf;239,000;230,000;-13,309;3,028;-8,399;25,931
12990,500;2,781;0,757;-33,885;3,368;9,522;5,232;37,127;4,874;-24,946;-2,633;0,000;38,600;38,800;9,768;3,254;-13,925;-11,252;-15,262;-12,431;-3,072;27,855;0,000;229,240;Inf;239,000;230,000;-13,220;3,024;-8,400;26,014
12991,000;2,781;0,757;-33,885;3,368;9,522;5,232;37,127;4,874;-24,946;-2,633;0,000;38,600;38,800;9,768;3,254;-13,934;-11,321;-15,448;-12,523;-3,072;27,855;0,000;229,240;Inf;239,000;230,000;-13,217;3,020;-8,390;26,032
12991,500;2,781;0,757;-33,885;3,368;9,522;5,232;37,127;4,874;-24,946;-2,633;0,000;38,600;38,800;9,768;3,254;-14,018;-11,288;-15,385;-12,509;-3,072;27,855;0,000;227,540;Inf;239,000;230,000;-13,307;3,016;-8,389;26,020
12992,000;2,781;0,757;-33,885;3,368;9,522;5,232;37,127;4,874;-24,946;-2,633;0,000;38,600;38,800;9,768;3,254;-13,928;-11,266;-15,280;-12,432;-3,072;27,855;0,000;227,540;Inf;240,000;230,000;-13,300;3,012;-8,403;26,102
12992,500;2,781;0,757;-33,885;3,368;9,522;5,247;37,118;4,860;-24,952;-2,658;0,000;38,590;38,782;9,768;3,254;-13,848;-11,309;-15,362;-12,482;-3,101;27,840;0,000;227,940;Inf;240,000;230,000;-13,227;3,008;-8,396;26,147
12993,000;2,781;0,757;-33,885;3,368;9,522;5,247;37,118;4,860;-24,952;-2,658;0,000;38,600;38,800;9,768;3,254;-14,006;-11,328;-15,446;-12,515;-3,101;27,840;0,000;227,940;Inf;241,000;230,000;-13,250;3,005;-8,388;26,134
12993,500;2,477;0,644;-34,311;3,348;9,613;5,247;37,118;4,860;-24,952;-2,658;0,000;38,600;38,800;9,667;3,129;-14,022;-11,316;-15,403;-12,518;-3,101;27,840;0,000;227,740;Inf;241,000;230,000;-13,324;3,001;-8,372;26,109
12994,000;2,477;0,644;-34,311;3,348;9,613;5,247;37,118;4,860;-24,952;-2,658;0,000;38,600;38,800;9,667;3,129;-13,816;-11,265;-15,334;-12,428;-3,101;27,840;0,000;227,740;Inf;242,000;230,000;-13,315;2,992;-8,398;26,304
12994,500;2,477;0,644;-34,311;3,348;9,613;5,247;37,118;4,860;-24,952;-2,658;0,000;38,600;38,800;9,667;3,129;-13,819;-11,225;-15,233;-12,387;-3,101;27,840;0,000;228,540;Inf;242,000;230,000;-13,211;2,984;-8,376;26,246
12995,000;2,477;0,644;-34,311;3,348;9,613;5,247;37,118;4,860;-24,952;-2,658;0,000;38,600;38,800;9,667;3,129;-13,886;-11,257;-15,332;-12,457;-3,101;27,840;0,000;228,540;Inf;243,000;230,000;-13,166;2,976;-8,395;26,188
12995,500;2,477;0,644;-34,311;3,348;9,613;5,275;37,120;4,874;-24,950;-2,651;0,000;38,593;38,796;9,667;3,129;-13,858;-11,280;-15,390;-12,463;-3,088;27,842;0,000;229,240;Inf;243,000;230,000;-13,233;2,968;-8,380;26,172
12996,000;2,477;0,644;-34,311;3,348;9,613;5,275;37,120;4,874;-24,950;-2,651;0,000;38,600;38,800;9,667;3,129;-14,011;-11,318;-15,417;-12,450;-3,088;27,842;0,000;229,240;Inf;243,000;230,000;-13,248;2,959;-8,396;26,145
12996,500;2,929;0,749;-35,006;3,343;9,671;5,275;37,120;4,874;-24,950;-2,651;0,000;38,600;38,800;9,674;3,251;-13,929;-11,329;-15,441;-12,489;-3,088;27,842;0,000;229,240;Inf;243,000;230,000;-13,299;2,952;-8,379;26,101
12997,000;2,929;0,749;-35,006;3,343;9,671;5,275;37,120;4,874;-24,950;-2,651;0,000;38,600;38,800;9,674;3,251;-13,982;-11,232;-15,300;-12,449;-3,088;27,842;0,000;229,240;Inf;243,000;230,000;-13,297;2,951;-8,380;26,064
12997,500;2,929;0,749;-35,006;3,343;9,671;5,275;37,120;4,874;-24,950;-2,651;0,000;38,600;38,800;9,674;3,251;-13,973;-11,331;-15,442;-12,435;-3,088;27,842;0,000;229,340;Inf;243,000;230,000;-13,241;2,951;-8,368;26,029
12998,000;2,929;0,749;-35,006;3,343;9,671;5,275;37,120;4,874;-24,950;-2,651;0,000;38,600;38,800;9,674;3,251;-13,880;-11,326;-15,413;-12,471;-3,088;27,842;0,000;229,340;Inf;243,000;230,000;-13,295;2,950;-8,387;26,009
12998,500;2,929;0,749;-35,006;3,343;9,671;5,275;37,120;4,874;-24,950;-2,651;0,000;38,600;38,800;9,674;3,251;-14,029;-11,222;-15,318;-12,435;-3,088;27,842;0,000;230,740;Inf;243,000;230,000;-13,272;2,950;-8,394;25,974
12999,000;2,929;0,749;-35,006;3,343;9,671;5,257;37,119;4,857;-24,916;-2,654;0,000;38,585;38,752;9,674;3,251;-13,894;-11,290;-15,374;-12,480;-3,087;27,841;0,000;230,740;Inf;243,000;230,000;-13,251;2,950;-8,384;26,008
12999,500;2,929;0,749;-35,006;3,343;9,671;5,257;37,119;4,857;-24,916;-2,654;0,000;38,600;38,800;9,674;3,251;-14,022;-11,216;-15,350;-12,429;-3,087;27,841;0,000;230,740;Inf;243,000;230,000;-13,259;2,949;-8,392;26,052
13000,000;3,344;0,801;-35,209;3,275;9,695;5,257;37,119;4,857;-24,916;-2,654;0,000;38,600;38,800;9,565;3,401;-13,892;-11,326;-15,423;-12,503;-3,087;27,841;0,000;230,740;Inf;243,000;230,000;-13,254;2,949;-8,383;26,012
13000,500;3,344;0,801;-35,209;3,275;9,695;5,257;37,119;4,857;-24,916;-2,654;0,000;38,600;38,800;9,565;3,401;-13,872;-11,278;-15,313;-12,449;-3,087;27,841;0,000;230,940;Inf;243,000;230,000;-13,286;2,956;-8,371;26,033
13001,000;3,344;0,801;-35,209;3,275;9,695;5,257;37,119;4,857;-24,916;-2,654;0,000;38,600;38,800;9,565;3,401;-13,990;-11,229;-15,343;-12,434;-3,087;27,841;0,000;230,940;Inf;243,000;230,000;-13,228;2,962;-8,394;26,010
13001,500;3,344;0,801;-35,209;3,275;9,695;5,257;37,119;4,857;-24,916;-2,654;0,000;38,600;38,800;9,565;3,401;-13,936;-11,329;-15,428;-12,518;-3,087;27,841;0,000;230,540;Inf;243,000;230,000;-13,249;2,968;-8,388;26,023
13002,000;3,344;0,801;-35,209;3,275;9,695;5,262;37,117;4,863;-24,921;-2,663;0,000;38,570;38,825;9,565;3,401;-14,052;-11,273;-15,356;-12,474;-3,086;27,843;0,000;230,540;Inf;243,000;230,000;-13,303;2,974;-8,368;26,014
13002,500;3,344;0,801;-35,209;3,275;9,695;5,262;37,117;4,863;-24,921;-2,663;0,000;38,600;38,800;9,565;3,401;-13,791;-11,308;-15,316;-12,496;-3,086;27,843;0,000;230,540;Inf;243,000;230,000;-13,289;2,980;-8,388;26,025
13003,000;3,015;0,787;-34,625;3,290;9,667;5,262;37,117;4,863;-24,921;-2,663;0,000;38,600;38,800;9,682;3,220;-13,783;-11,256;-15,275;-12,411;-3,086;27,843;0,000;230,540;Inf;243,000;230,000;-13,228;2,986;-8,388;26,005
13003,500;3,015;0,787;-34,625;3,290;9,667;5,262;37,117;4,863;-24,921;-2,663;0,000;38,600;38,800;9,682;3,220;-13,936;-11,329;-15,432;-12,502;-3,086;27,843;0,000;231,040;Inf;243,000;230,000;-13,181;2,987;-8,392;25,999
13004,000;3,015;0,787;-34,625;3,290;9,667;5,262;37,117;4,863;-24,921;-2,663;0,000;38,600;38,800;9,682;3,220;-14,005;-11,308;-15,394;-12,516;-3,086;27,843;0,000;231,040;Inf;242,000;230,000;-13,300;2,987;-8,397;26,004
13004,500;3,015;0,787;-34,625;3,290;9,667;5,262;37,117;4,863;-24,921;-2,663;0,000;38,600;38,800;9,682;3,220;-14,045;-11,190;-15,284;-12,390;-3,086;27,843;0,000;231,040;Inf;242,000;230,000;-13,306;2,988;-8,415;26,030
13005,000;3,015;0,787;-34,625;3,290;9,667;5,229;37,108;4,840;-24,976;-2,668;0,000;38,560;38,786;9,682;3,220;-13,791;-11,301;-15,306;-12,459;-3,111;27,830;0,000;231,040;Inf;241,000;230,000;-13,227;2,988;-8,405;26,061
13005,500;3,015;0,787;-34,625;3,290;9,667;5,229;37,108;4,840;-24,976;-2,668;0,000;38,600;38,800;9,682;3,220;-13,760;-11,292;-15,284;-12,447;-3,111;27,830;0,000;230,740;Inf;241,000;230,000;-13,214;2,989;-8,381;26,103
13006,000;3,015;0,787;-34,625;3,290;9,667;5,229;37,108;4,840;-24,976;-2,668;0,000;38,600;38,800;9,682;3,220;-13,906;-11,298;-15,419;-12,494;-3,111;27,830;0,000;230,740;Inf;241,000;230,000;-13,196;2,989;-8,387;26,089
13006,500;2,869;0,703;-35,209;3,297;9,632;5,229;37,108;4,840;-24,976;-2,668;0,000;38,600;38,800;9,690;3,495;-14,053;-11,199;-15,338;-12,407;-3,111;27,830;0,000;230,640;Inf;241,000;230,000;-13,279;2,989;-8,376;26,112
13007,000;2,869;0,703;-35,209;3,297;9,632;5,229;37,108;4,840;-24,976;-2,668;0,000;38,600;38,800;9,690;3,495;-13,772;-11,292;-15,331;-12,437;-3,111;27,830;0,000;230,640;Inf;241,000;230,000;-13,249;2,987;-8,393;26,117
13007,500;2,869;0,703;-35,209;3,297;9,632;5,229;37,108;4,840;-24,976;-2,668;0,000;38,600;38,800;9,690;3,495;-13,775;-11,279;-15,280;-12,432;-3,111;27,830;0,000;228,140;Inf;241,000;230,000;-13,208;2,986;-8,394;26,130
13008,000;2,869;0,703;-35,209;3,297;9,632;5,229;37,108;4,840;-24,976;-2,668;0,000;38,600;38,800;9,690;3,495;-13,965;-11,317;-15,430;-12,509;-3,111;27,830;0,000;228,140;Inf;242,000;230,000;-13,192;2,984;-8,374;26,159
13008,500;2,869;0,703;-35,209;3,297;9,632;5,228;37,102;4,846;-24,938;-2,682;0,000;38,560;38,720;9,690;3,495;-13,893;-11,293;-15,429;-12,496;-3,110;27,832;0,000;228,340;Inf;242,000;230,000;-13,305;2,982;-8,388;26,179
13009,000;2,869;0,703;-35,209;3,297;9,632;5,228;37,102;4,846;-24,938;-2,682;0,000;38,600;38,700;9,690;3,495;-14,017;-11,310;-15,472;-12,472;-3,110;27,832;0,000;228,340;Inf;243,000;230,000;-13,278;2,980;-8,369;26,217
13009,500;3,452;0,850;-35,209;3,322;9,579;5,228;37,102;4,846;-24,938;-2,682;0,000;38,600;38,700;9,686;3,347;-13,829;-11,266;-15,377;-12,453;-3,110;27,832;0,000;228,940;Inf;243,000;230,000;-13,318;2,978;-8,372;26,276
13010,000;3,452;0,850;-35,209;3,322;9,579;5,228;37,102;4,846;-24,938;-2,682;0,000;38,600;38,700;9,686;3,347;-13,944;-11,252;-15,327;-12,435;-3,110;27,832;0,000;228,940;Inf;244,000;230,000;-13,231;2,986;-8,376;26,313
13010,500;3,452;0,850;-35,209;3,322;9,579;5,228;37,102;4,846;-24,938;-2,682;0,000;38,600;38,700;9,686;3,347;-13,891;-11,293;-15,381;-12,485;-3,110;27,832;0,000;229,140;Inf;244,000;230,000;-13,240;2,994;-8,369;26,332
13011,000;3,452;0,850;-35,209;3,322;9,579;5,228;37,102;4,846;-24,938;-2,682;0,000;38,600;38,700;9,686;3,347;-14,001;-11,250;-15,358;-12,442;-3,110;27,832;0,000;229,140;Inf;244,000;230,000;-13,262;3,001;-8,366;26,326
13011,500;3,452;0,850;-35,209;3,322;9,579;5,272;37,114;4,855;-24,927;-2,666;0,000;38,561;38,728;9,686;3,347;-13,844;-11,272;-15,368;-12,468;-3,098;27,832;0,000;231,040;Inf;244,000;230,000;-13,262;3,008;-8,391;26,323
13012,000;3,452;0,850;-35,209;3,322;9,579;5,272;37,114;4,855;-24,927;-2,666;0,000;38,600;38,700;9,686;3,347;-13,805;-11,267;-15,265;-12,409;-3,098;27,832;0,000;231,040;Inf;243,000;230,000;-13,238;3,016;-8,379;26,310
13012,500;3,452;0,850;-35,209;3,322;9,579;5,272;37,114;4,855;-24,927;-2,666;0,000;38,600;38,700;9,686;3,347;-13,939;-11,262;-15,323;-12,461;-3,098;27,832;0,000;230,640;Inf;243,000;230,000;-13,187;3,023;-8,354;26,300
13013,000;2,741;0,760;-34,049;3,345;9,585;5,272;37,114;4,855;-24,927;-2,666;0,000;38,600;38,700;9,783;3,324;-13,892;-11,306;-15,381;-12,474;-3,098;27,832;0,000;230,640;Inf;243,000;230,000;-13,246;3,030;-8,367;26,303
13013,500;2,741;0,760;-34,049;3,345;9,585;5,272;37,114;4,855;-24,927;-2,666;0,000;38,600;38,700;9,783;3,324;-13,899;-11,238;-15,293;-12,426;-3,098;27,832;0,000;231,240;Inf;243,000;230,000;-13,263;3,025;-8,383;26,273
13014,000;2,741;0,760;-34,049;3,345;9,585;5,272;37,114;4,855;-24,927;-2,666;0,000;38,600;38,700;9,783;3,324;-13,696;-11,202;-15,236;-12,399;-3,098;27,832;0,000;231,240;Inf;242,000;230,000;-13,214;3,021;-8,362;26,214
13014,500;2,741;0,760;-34,049;3,345;9,585;5,272;37,114;4,855;-24,927;-2,666;0,000;38,600;38,700;9,783;3,324;-13,861;-11,294;-15,355;-12,452;-3,098;27,832;0,000;231,640;Inf;242,000;230,000;-13,133;3,016;-8,368;26,201
13015,000;2,741;0,760;-34,049;3,345;9,585;5,292;37,100;4,837;-24,967;-2,658;0,000;38,549;38,726;9,783;3,324;-13,874;-11,207;-15,215;-12,397;-3,100;27,830;0,000;231,640;Inf;241,000;230,000;-13,240;3,011;-8,363;26,144
13015,500;2,741;0,760;-34,049;3,345;9,585;5,292;37,100;4,837;-24,967;-2,658;0,000;38,500;38,700;9,783;3,324;-13,916;-11,296;-15,412;-12,481;-3,100;27,830;0,000;231,640;Inf;241,000;230,000;-13,173;3,007;-8,356;26,133
13016,000;2,454;0,609;-34,254;3,235;9,635;5,292;37,100;4,837;-24,967;-2,658;0,000;38,500;38,700;9,765;3,171;-14,001;-11,268;-15,361;-12,457;-3,100;27,830;0,000;231,640;Inf;240,000;230,000;-13,276;3,003;-8,355;26,074
13016,500;2,454;0,609;-34,254;3,235;9,635;5,292;37,100;4,837;-24,967;-2,658;0,000;38,500;38,700;9,765;3,171;-14,014;-11,310;-15,457;-12,512;-3,100;27,830;0,000;230,840;Inf;240,000;230,000;-13,272;2,994;-8,340;26,081
13017,000;2,454;0,609;-34,254;3,235;9,635;5,292;37,100;4,837;-24,967;-2,658;0,000;38,500;38,700;9,765;3,171;-13,994;-11,157;-15,169;-12,348;-3,100;27,830;0,000;230,840;Inf;240,000;230,000;-13,323;2,985;-8,357;26,060
13017,500;2,454;0,609;-34,254;3,235;9,635;5,292;37,100;4,837;-24,967;-2,658;0,000;38,500;38,700;9,765;3,171;-13,860;-11,280;-15,356;-12,470;-3,100;27,830;0,000;228,840;Inf;240,000;230,000;-13,167;2,976;-8,353;26,048
13018,000;2,454;0,609;-34,254;3,235;9,635;5,324;37,102;4,853;-24,944;-2,658;0,000;38,552;38,792;9,765;3,171;-13,845;-11,261;-15,313;-12,435;-3,102;27,837;0,000;228,840;Inf;241,000;230,000;-13,241;2,968;-8,353;26,003
13018,500;2,454;0,609;-34,254;3,235;9,635;5,324;37,102;4,853;-24,944;-2,658;0,000;38,600;38,800;9,765;3,171;-13,957;-11,294;-15,413;-12,411;-3,102;27,837;0,000;228,840;Inf;241,000;230,000;-13,214;2,959;-8,354;25,995
13019,000;3,580;0,890;-34,911;3,285;9,696;5,324;37,102;4,853;-24,944;-2,658;0,000;38,600;38,800;9,629;3,223;-13,847;-11,278;-15,353;-12,439;-3,102;27,837;0,000;228,840;Inf;242,000;230,000;-13,269;2,951;-8,353;25,958
13019,500;3,580;0,890;-34,911;3,285;9,696;5,324;37,102;4,853;-24,944;-2,658;0,000;38,600;38,800;9,629;3,223;-13,771;-11,223;-15,178;-12,382;-3,102;27,837;0,000;228,940;Inf;242,000;230,000;-13,229;2,961;-8,370;25,910
13020,000;3,580;0,890;-34,911;3,285;9,696;5,324;37,102;4,853;-24,944;-2,658;0,000;38,600;38,800;9,629;3,223;-13,842;-11,241;-15,255;-12,402;-3,102;27,837;0,000;228,940;Inf;243,000;230,000;-13,138;2,971;-8,362;25,907
13020,500;3,580;0,890;-34,911;3,285;9,696;5,324;37,102;4,853;-24,944;-2,658;0,000;38,600;38,800;9,629;3,223;-13,990;-11,268;-15,383;-12,463;-3,102;27,837;0,000;228,940;Inf;243,000;230,000;-13,185;2,981;-8,354;25,845
13021,000;3,580;0,890;-34,911;3,285;9,696;5,324;37,102;4,853;-24,944;-2,658;0,000;38,600;38,800;9,629;3,223;-13,982;-11,159;-15,273;-12,379;-3,102;27,837;0,000;228,940;Inf;244,000;230,000;-13,276;2,991;-8,362;25,818
13021,500;3,580;0,890;-34,911;3,285;9,696;5,235;37,107;4,850;-24,907;-2,669;0,000;38,546;38,793;9,629;3,223;-13,730;-11,190;-15,252;-12,371;-3,098;27,834;0,000;228,940;Inf;244,000;230,000;-13,198;3,001;-8,361;25,844
13022,000;3,580;0,890;-34,911;3,285;9,696;5,235;37,107;4,850;-24,907;-2,669;0,000;38,500;38,800;9,629;3,223;-13,761;-11,250;-15,313;-12,435;-3,098;27,834;0,000;228,940;Inf;245,000;230,000;-13,136;3,010;-8,340;25,869
13022,500;3,138;0,764;-34,985;3,321;9,594;5,235;37,107;4,850;-24,907;-2,669;0,000;38,500;38,800;9,761;3,371;-13,932;-11,261;-15,378;-12,456;-3,098;27,834;0,000;228,240;Inf;245,000;230,000;-13,190;3,020;-8,347;25,897
13023,000;3,138;0,764;-34,985;3,321;9,594;5,235;37,107;4,850;-24,907;-2,669;0,000;38,500;38,800;9,761;3,371;-13,980;-11,302;-15,433;-12,464;-3,098;27,834;0,000;228,240;Inf;246,000;230,000;-13,257;3,022;-8,357;25,871
13023,500;3,138;0,764;-34,985;3,321;9,594;5,235;37,107;4,850;-24,907;-2,669;0,000;38,500;38,800;9,761;3,371;-13,893;-11,307;-15,399;-12,501;-3,098;27,834;0,000;228,840;Inf;246,000;230,000;-13,295;3,023;-8,364;25,901
13024,000;3,138;0,764;-34,985;3,321;9,594;5,235;37,107;4,850;-24,907;-2,669;0,000;38,500;38,800;9,761;3,371;-14,022;-11,218;-15,336;-12,442;-3,098;27,834;0,000;228,840;Inf;247,000;230,000;-13,275;3,025;-8,375;25,918
13024,500;3,138;0,764;-34,985;3,321;9,594;5,275;37,103;4,840;-24,912;-2,634;0,000;38,550;38,769;9,761;3,371;-13,920;-11,223;-15,333;-12,432;-3,099;27,836;0,000;232,040;Inf;247,000;230,000;-13,255;3,027;-8,384;25,954
13025,000;3,138;0,764;-34,985;3,321;9,594;5,275;37,103;4,840;-24,912;-2,634;0,000;38,500;38,800;9,761;3,371;-13,988;-11,307;-15,458;-12,436;-3,099;27,836;0,000;232,040;Inf;246,000;230,000;-13,227;3,029;-8,372;25,964
13025,500;3,002;0,804;-32,633;3,339;9,560;5,275;37,103;4,840;-24,912;-2,634;0,000;38,500;38,800;9,918;3,268;-13,876;-11,287;-15,356;-12,462;-3,099;27,836;0,000;232,440;Inf;246,000;230,000;-13,297;3,031;-8,365;25,994
13026,000;3,002;0,804;-32,633;3,339;9,560;5,275;37,103;4,840;-24,912;-2,634;0,000;38,500;38,800;9,918;3,268;-13,965;-11,211;-15,292;-12,398;-3,099;27,836;0,000;232,440;Inf;245,000;230,000;-13,245;3,030;-8,362;26,013
13026,500;3,002;0,804;-32,633;3,339;9,560;5,275;37,103;4,840;-24,912;-2,634;0,000;38,500;38,800;9,918;3,268;-13,943;-11,291;-15,439;-12,477;-3,099;27,836;0,000;231,740;Inf;245,000;230,000;-13,216;3,030;-8,357;26,034
13027,000;3,002;0,804;-32,633;3,339;9,560;5,275;37,103;4,840;-24,912;-2,634;0,000;38,500;38,800;9,918;3,268;-13,873;-11,295;-15,366;-12,459;-3,099;27,836;0,000;231,740;Inf;244,000;230,000;-13,288;3,029;-8,370;26,103
13027,500;3,002;0,804;-32,633;3,339;9,560;5,275;37,103;4,840;-24,912;-2,634;0,000;38,500;38,800;9,918;3,268;-14,008;-11,163;-15,272;-12,378;-3,099;27,836;0,000;232,640;Inf;244,000;230,000;-13,248;3,029;-8,346;26,130
13028,000;3,002;0,804;-32,633;3,339;9,560;5,235;37,095;4,860;-24,896;-2,662;0,000;38,540;38,711;9,918;3,268;-13,824;-11,247;-15,282;-12,420;-3,108;27,832;0,000;232,640;Inf;243,000;230,000;-13,205;3,028;-8,379;26,110
13028,500;3,002;0,804;-32,633;3,339;9,560;5,235;37,095;4,860;-24,896;-2,662;0,000;38,500;38,700;9,918;3,268;-13,958;-11,252;-15,304;-12,371;-3,108;27,832;0,000;232,540;Inf;243,000;230,000;-13,193;3,028;-8,359;26,125
13029,000;2,948;0,736;-35,102;3,346;9,586;5,235;37,095;4,860;-24,896;-2,662;0,000;38,500;38,700;9,705;3,351;-13,875;-11,303;-15,382;-12,448;-3,108;27,832;0,000;232,540;Inf;242,000;230,000;-13,221;3,028;-8,355;26,173
13029,500;2,948;0,736;-35,102;3,346;9,586;5,235;37,095;4,860;-24,896;-2,662;0,000;38,500;38,700;9,705;3,351;-13,848;-11,238;-15,305;-12,410;-3,108;27,832;0,000;232,740;Inf;242,000;230,000;-13,252;3,026;-8,353;26,185
13030,000;2,948;0,736;-35,102;3,346;9,586;5,235;37,095;4,860;-24,896;-2,662;0,000;38,500;38,700;9,705;3,351;-13,928;-11,294;-15,372;-12,416;-3,108;27,832;0,000;232,740;Inf;241,000;230,000;-13,200;3,025;-8,380;26,240
13030,500;2,948;0,736;-35,102;3,346;9,586;5,235;37,095;4,860;-24,896;-2,662;0,000;38,500;38,700;9,705;3,351;-13,845;-11,286;-15,380;-12,452;-3,108;27,832;0,000;229,540;Inf;241,000;230,000;-13,252;3,024;-8,340;26,186
13031,000;2,948;0,736;-35,102;3,346;9,586;5,273;37,091;4,856;-24,914;-2,641;0,000;38,546;38,822;9,705;3,351;-13,941;-11,224;-15,302;-12,409;-3,096;27,841;0,000;229,540;Inf;241,000;230,000;-13,241;3,022;-8,372;26,175
13031,500;2,948;0,736;-35,102;3,346;9,586;5,273;37,091;4,856;-24,914;-2,641;0,000;38,500;38,800;9,705;3,351;-13,786;-11,256;-15,327;-12,457;-3,096;27,841;0,000;229,440;Inf;241,000;230,000;-13,219;3,021;-8,352;26,155
13032,000;3,090;0,785;-34,119;3,398;9,642;5,273;37,091;4,856;-24,914;-2,641;0,000;38,500;38,800;9,744;3,082;-13,954;-11,196;-15,241;-12,394;-3,096;27,841;0,000;229,440;Inf;241,000;230,000;-13,206;3,020;-8,351;26,144
13032,500;3,090;0,785;-34,119;3,398;9,642;5,273;37,091;4,856;-24,914;-2,641;0,000;38,500;38,800;9,744;3,082;-13,890;-11,274;-15,400;-12,428;-3,096;27,841;0,000;230,040;Inf;241,000;230,000;-13,196;3,021;-8,363;26,116
13033,000;3,090;0,785;-34,119;3,398;9,642;5,273;37,091;4,856;-24,914;-2,641;0,000;38,500;38,800;9,744;3,082;-13,830;-11,275;-15,322;-12,433;-3,096;27,841;0,000;230,040;Inf;241,000;230,000;-13,248;3,022;-8,341;26,143
13033,500;3,090;0,785;-34,119;3,398;9,642;5,273;37,091;4,856;-24,914;-2,641;0,000;38,500;38,800;9,744;3,082;-13,987;-11,188;-15,275;-12,390;-3,096;27,841;0,000;227,840;Inf;241,000;230,000;-13,215;3,023;-8,365;26,118
13034,000;3,090;0,785;-34,119;3,398;9,642;5,269;37,094;4,868;-24,897;-2,654;0,000;38,542;38,766;9,744;3,082;-13,903;-11,288;-15,395;-12,486;-3,088;27,843;0,000;227,840;Inf;242,000;230,000;-13,210;3,025;-8,342;26,123
13034,500;3,090;0,785;-34,119;3,398;9,642;5,269;37,094;4,868;-24,897;-2,654;0,000;38,500;38,800;9,744;3,082;-13,833;-11,263;-15,292;-12,421;-3,088;27,843;0,000;227,540;Inf;242,000;230,000;-13,268;3,026;-8,348;26,038
13035,000;3,090;0,785;-34,119;3,398;9,642;5,269;37,094;4,868;-24,897;-2,654;0,000;38,500;38,800;9,744;3,082;-13,825;-11,292;-15,350;-12,445;-3,088;27,843;0,000;227,540;Inf;243,000;230,000;-13,202;3,027;-8,361;26,001
13035,500;3,366;0,785;-35,209;3,239;9,668;5,269;37,094;4,868;-24,897;-2,654;0,000;38,500;38,800;9,618;3,273;-13,897;-11,211;-15,297;-12,418;-3,088;27,843;0,000;226,840;Inf;243,000;230,000;-13,228;3,028;-8,353;25,982
13036,000;3,366;0,785;-35,209;3,239;9,668;5,269;37,094;4,868;-24,897;-2,654;0,000;38,500;38,800;9,618;3,273;-13,928;-11,287;-15,410;-12,454;-3,088;27,843;0,000;226,840;Inf;244,000;230,000;-13,206;3,033;-8,355;25,992
13036,500;3,366;0,785;-35,209;3,239;9,668;5,269;37,094;4,868;-24,897;-2,654;0,000;38,500;38,800;9,618;3,273;-13,874;-11,279;-15,349;-12,456;-3,088;27,843;0,000;230,040;Inf;244,000;230,000;-13,270;3,039;-8,377;26,061
13037,000;3,366;0,785;-35,209;3,239;9,668;5,269;37,094;4,868;-24,897;-2,654;0,000;38,500;38,800;9,618;3,273;-13,945;-11,166;-15,257;-12,372;-3,088;27,843;0,000;230,040;Inf;244,000;230,000;-13,239;3,044;-8,360;26,111
13037,500;3,366;0,785;-35,209;3,239;9,668;5,286;37,099;4,854;-24,890;-2,642;0,000;38,547;38,805;9,618;3,273;-13,908;-11,277;-15,389;-12,427;-3,087;27,847;0,000;230,640;Inf;244,000;230,000;-13,185;3,049;-8,363;26,071
13038,000;3,366;0,785;-35,209;3,239;9,668;5,286;37,099;4,854;-24,890;-2,642;0,000;38,500;38,800;9,618;3,273;-13,825;-11,260;-15,306;-12,411;-3,087;27,847;0,000;230,640;Inf;244,000;230,000;-13,251;3,055;-8,383;26,011
13038,500;3,216;0,768;-35,209;3,276;9,717;5,286;37,099;4,854;-24,890;-2,642;0,000;38,500;38,800;9,531;3,329;-13,907;-11,279;-15,397;-12,471;-3,087;27,847;0,000;230,640;Inf;244,000;230,000;-13,201;3,062;-8,362;26,012
13039,000;3,216;0,768;-35,209;3,276;9,717;5,286;37,099;4,854;-24,890;-2,642;0,000;38,500;38,800;9,531;3,329;-13,836;-11,222;-15,291;-12,396;-3,087;27,847;0,000;230,640;Inf;244,000;230,000;-13,263;3,062;-8,362;26,008
13039,500;3,216;0,768;-35,209;3,276;9,717;5,286;37,099;4,854;-24,890;-2,642;0,000;38,500;38,800;9,531;3,329;-13,963;-11,215;-15,293;-12,355;-3,087;27,847;0,000;229,940;Inf;244,000;230,000;-13,186;3,065;-8,365;26,023
13040,000;3,216;0,768;-35,209;3,276;9,717;5,286;37,099;4,854;-24,890;-2,642;0,000;38,500;38,800;9,531;3,329;-13,839;-11,264;-15,360;-12,462;-3,087;27,847;0,000;229,940;Inf;244,000;230,000;-13,207;3,067;-8,359;26,066
13040,500;3,216;0,768;-35,209;3,276;9,717;5,294;37,092;4,859;-24,908;-2,655;0,000;38,543;38,770;9,531;3,329;-13,863;-11,240;-15,323;-12,431;-3,098;27,844;0,000;231,840;Inf;244,000;230,000;-13,231;3,070;-8,358;26,131
13041,000;3,216;0,768;-35,209;3,276;9,717;5,294;37,092;4,859;-24,908;-2,655;0,000;38,500;38,800;9,531;3,329;-13,941;-11,298;-15,410;-12,464;-3,098;27,844;0,000;231,840;Inf;243,000;230,000;-13,214;3,072;-8,349;26,216
13041,500;3,216;0,768;-35,209;3,276;9,717;5,294;37,092;4,859;-24,908;-2,655;0,000;38,500;38,800;9,531;3,329;-13,811;-11,283;-15,359;-12,443;-3,098;27,844;0,000;231,840;Inf;243,000;230,000;-13,278;3,074;-8,362;26,243
13042,000;2,945;0,686;-35,209;3,289;9,632;5,294;37,092;4,859;-24,908;-2,655;0,000;38,500;38,800;9,597;3,346;-13,870;-11,288;-15,381;-12,469;-3,098;27,844;0,000;231,840;Inf;242,000;230,000;-13,224;3,077;-8,359;26,267
13042,500;2,945;0,686;-35,209;3,289;9,632;5,294;37,092;4,859;-24,908;-2,655;0,000;38,500;38,800;9,597;3,346;-13,796;-11,254;-15,316;-12,419;-3,098;27,844;0,000;231,540;Inf;242,000;230,000;-13,252;3,075;-8,370;26,284
13043,000;2,945;0,686;-35,209;3,289;9,632;5,294;37,092;4,859;-24,908;-2,655;0,000;38,500;38,800;9,597;3,346;-13,983;-11,206;-15,307;-12,406;-3,098;27,844;0,000;231,540;Inf;241,000;230,000;-13,196;3,072;-8,366;26,300
13043,500;2,945;0,686;-35,209;3,289;9,632;5,294;37,092;4,859;-24,908;-2,655;0,000;38,500;38,800;9,597;3,346;-13,869;-11,287;-15,360;-12,460;-3,098;27,844;0,000;230,240;Inf;241,000;230,000;-13,225;3,070;-8,381;26,267
13044,000;2,945;0,686;-35,209;3,289;9,632;5,273;37,088;4,844;-24,902;-2,654;0,000;38,539;38,774;9,597;3,346;-13,850;-11,221;-15,299;-12,415;-3,093;27,840;0,000;230,240;Inf;241,000;230,000;-13,244;3,068;-8,366;26,109
13044,500;2,945;0,686;-35,209;3,289;9,632;5,273;37,088;4,844;-24,902;-2,654;0,000;38,500;38,800;9,597;3,346;-13,970;-11,270;-15,322;-12,386;-3,093;27,840;0,000;230,640;Inf;241,000;230,000;-13,196;3,066;-8,375;26,066
13045,000;2,788;0,738;-34,788;3,369;9,603;5,273;37,088;4,844;-24,902;-2,654;0,000;38,500;38,800;9,682;3,424;-13,852;-11,266;-15,333;-12,451;-3,093;27,840;0,000;230,640;Inf;241,000;230,000;-13,237;3,064;-8,370;25,943
13045,500;2,788;0,738;-34,788;3,369;9,603;5,273;37,088;4,844;-24,902;-2,654;0,000;38,500;38,800;9,682;3,424;-13,841;-11,234;-15,270;-12,419;-3,093;27,840;0,000;230,940;Inf;241,000;230,000;-13,225;3,060;-8,358;25,885
13046,000;2,788;0,738;-34,788;3,369;9,603;5,273;37,088;4,844;-24,902;-2,654;0,000;38,500;38,800;9,682;3,424;-13,865;-11,269;-15,365;-12,461;-3,093;27,840;0,000;230,940;Inf;241,000;230,000;-13,191;3,055;-8,359;25,877
13046,500;2,788;0,738;-34,788;3,369;9,603;5,273;37,088;4,844;-24,902;-2,654;0,000;38,500;38,800;9,682;3,424;-13,988;-11,229;-15,291;-12,377;-3,093;27,840;0,000;228,840;Inf;241,000;230,000;-13,240;3,051;-8,375;25,937
13047,000;2,788;0,738;-34,788;3,369;9,603;5,264;37,098;4,868;-24,875;-2,651;0,000;38,550;38,815;9,682;3,424;-13,870;-11,285;-15,381;-12,421;-3,090;27,844;0,000;228,840;Inf;242,000;230,000;-13,222;3,047;-8,363;25,914
13047,500;2,788;0,738;-34,788;3,369;9,603;5,264;37,098;4,868;-24,875;-2,651;0,000;38,500;38,800;9,682;3,424;-13,723;-11,234;-15,212;-12,407;-3,090;27,844;0,000;229,040;Inf;242,000;230,000;-13,239;3,042;-8,384;25,922
13048,000;3,274;0,846;-34,369;3,301;9,769;5,264;37,098;4,868;-24,875;-2,651;0,000;38,500;38,800;9,832;3,318;-13,905;-11,201;-15,241;-12,383;-3,090;27,844;0,000;229,040;Inf;242,000;230,000;-13,144;3,038;-8,360;25,951
13048,500;3,274;0,846;-34,369;3,301;9,769;5,264;37,098;4,868;-24,875;-2,651;0,000;38,500;38,800;9,832;3,318;-13,873;-11,262;-15,359;-12,474;-3,090;27,844;0,000;228,940;Inf;242,000;230,000;-13,182;3,042;-8,378;25,968
13049,000;3,274;0,846;-34,369;3,301;9,769;5,264;37,098;4,868;-24,875;-2,651;0,000;38,500;38,800;9,832;3,318;-13,973;-11,235;-15,325;-12,432;-3,090;27,844;0,000;228,940;Inf;243,000;230,000;-13,242;3,046;-8,358;25,955
13049,500;3,274;0,846;-34,369;3,301;9,769;5,264;37,098;4,868;-24,875;-2,651;0,000;38,500;38,800;9,832;3,318;-13,750;-11,245;-15,289;-12,421;-3,090;27,844;0,000;229,840;Inf;243,000;230,000;-13,241;3,050;-8,350;25,970
13050,000;3,274;0,846;-34,369;3,301;9,769;5,264;37,098;4,868;-24,875;-2,651;0,000;38,500;38,800;9,832;3,318;-13,760;-11,218;-15,247;-12,390;-3,090;27,844;0,000;229,840;Inf;243,000;230,000;-13,176;3,053;-8,370;25,992
13050,500;3,274;0,846;-34,369;3,301;9,769;5,252;37,088;4,865;-24,912;-2,649;0,000;38,550;38,858;9,832;3,318;-13,911;-11,273;-15,380;-12,466;-3,103;27,834;0,000;229,940;Inf;243,000;230,000;-13,154;3,057;-8,360;25,982
13051,000;3,274;0,846;-34,369;3,301;9,769;5,252;37,088;4,865;-24,912;-2,649;0,000;38,500;38,900;9,832;3,318;-13,822;-11,243;-15,332;-12,421;-3,103;27,834;0,000;229,940;Inf;243,000;230,000;-13,257;3,060;-8,338;25,991
13051,500;2,660;0,725;-33,978;3,308;9,635;5,252;37,088;4,865;-24,912;-2,649;0,000;38,500;38,900;9,733;3,236;-13,806;-11,172;-15,204;-12,305;-3,103;27,834;0,000;230,340;Inf;243,000;230,000;-13,205;3,064;-8,359;26,041
13052,000;2,660;0,725;-33,978;3,308;9,635;5,252;37,088;4,865;-24,912;-2,649;0,000;38,500;38,900;9,733;3,236;-13,785;-11,230;-15,275;-12,387;-3,103;27,834;0,000;230,340;Inf;243,000;230,000;-13,122;3,057;-8,343;26,126
13052,500;2,660;0,725;-33,978;3,308;9,635;5,252;37,088;4,865;-24,912;-2,649;0,000;38,500;38,900;9,733;3,236;-13,744;-11,231;-15,247;-12,398;-3,103;27,834;0,000;231,240;Inf;243,000;230,000;-13,169;3,051;-8,333;26,264
13053,000;2,660;0,725;-33,978;3,308;9,635;5,252;37,088;4,865;-24,912;-2,649;0,000;38,500;38,900;9,733;3,236;-13,864;-11,256;-15,336;-12,441;-3,103;27,834;0,000;231,240;Inf;242,000;230,000;-13,155;3,044;-8,326;26,312
13053,500;2,660;0,725;-33,978;3,308;9,635;5,274;37,089;4,861;-24,908;-2,662;0,000;38,559;38,866;9,733;3,236;-13,910;-11,134;-15,232;-12,357;-3,103;27,829;0,000;231,040;Inf;242,000;230,000;-13,224;3,038;-8,332;26,349
13054,000;2,660;0,725;-33,978;3,308;9,635;5,274;37,089;4,861;-24,908;-2,662;0,000;38,600;38,900;9,733;3,236;-13,801;-11,221;-15,198;-12,359;-3,103;27,829;0,000;231,040;Inf;241,000;230,000;-13,158;3,032;-8,351;26,329
13054,500;3,312;0,849;-34,816;3,313;9,681;5,274;37,089;4,861;-24,908;-2,662;0,000;38,600;38,900;9,642;3,216;-13,681;-11,224;-15,221;-12,408;-3,103;27,829;0,000;230,440;Inf;241,000;230,000;-13,145;3,026;-8,340;26,302
13055,000;3,312;0,849;-34,816;3,313;9,681;5,274;37,089;4,861;-24,908;-2,662;0,000;38,600;38,900;9,642;3,216;-13,913;-11,229;-15,306;-12,409;-3,103;27,829;0,000;230,440;Inf;241,000;230,000;-13,134;3,030;-8,337;26,289
13055,500;3,312;0,849;-34,816;3,313;9,681;5,274;37,089;4,861;-24,908;-2,662;0,000;38,600;38,900;9,642;3,216;-13,872;-11,249;-15,352;-12,460;-3,103;27,829;0,000;230,040;Inf;241,000;230,000;-13,214;3,035;-8,328;26,269
13056,000;3,312;0,849;-34,816;3,313;9,681;5,274;37,089;4,861;-24,908;-2,662;0,000;38,600;38,900;9,642;3,216;-13,745;-11,082;-15,146;-12,282;-3,103;27,829;0,000;230,040;Inf;241,000;230,000;-13,233;3,040;-8,320;26,189
13056,500;3,312;0,849;-34,816;3,313;9,681;5,274;37,089;4,861;-24,908;-2,662;0,000;38,600;38,900;9,642;3,216;-13,722;-11,228;-15,237;-12,334;-3,103;27,829;0,000;228,040;Inf;241,000;230,000;-13,064;3,044;-8,325;26,179
13057,000;3,312;0,849;-34,816;3,313;9,681;5,234;37,088;4,845;-24,937;-2,657;0,000;38,559;38,837;9,642;3,216;-13,783;-11,215;-15,250;-12,387;-3,107;27,830;0,000;228,040;Inf;242,000;230,000;-13,130;3,048;-8,351;26,192
13057,500;3,312;0,849;-34,816;3,313;9,681;5,234;37,088;4,845;-24,937;-2,657;0,000;38,600;38,800;9,642;3,216;-13,908;-11,254;-15,344;-12,414;-3,107;27,830;0,000;228,140;Inf;242,000;230,000;-13,159;3,053;-8,326;26,194
13058,000;2,422;0,663;-34,333;3,370;9,574;5,234;37,088;4,845;-24,937;-2,657;0,000;38,600;38,800;9,713;3,287;-13,889;-11,263;-15,374;-12,430;-3,107;27,830;0,000;228,140;Inf;243,000;230,000;-13,230;3,057;-8,328;26,187
13058,500;2,422;0,663;-34,333;3,370;9,574;5,234;37,088;4,845;-24,937;-2,657;0,000;38,600;38,800;9,713;3,287;-13,883;-11,102;-15,127;-12,324;-3,107;27,830;0,000;227,940;Inf;243,000;230,000;-13,239;3,047;-8,329;26,357
13059,000;2,422;0,663;-34,333;3,370;9,574;5,234;37,088;4,845;-24,937;-2,657;0,000;38,600;38,800;9,713;3,287;-13,868;-11,112;-15,155;-12,273;-3,107;27,830;0,000;227,940;Inf;244,000;230,000;-13,109;3,036;-8,309;26,677
13059,500;2,422;0,663;-34,333;3,370;9,574;5,234;37,088;4,845;-24,937;-2,657;0,000;38,600;38,800;9,713;3,287;-13,703;-11,240;-15,264;-12,384;-3,107;27,830;0,000;229,140;Inf;244,000;230,000;-13,102;3,026;-8,316;26,608
13060,000;2,422;0,663;-34,333;3,370;9,574;5,225;37,095;4,854;-24,926;-2,673;0,000;38,569;38,831;9,713;3,287;-13,894;-11,242;-15,366;-12,439;-3,107;27,823;0,000;229,140;Inf;244,000;230,000;-13,148;3,016;-8,314;26,576
13060,500;2,422;0,663;-34,333;3,370;9,574;5,225;37,095;4,854;-24,926;-2,673;0,000;38,600;38,800;9,713;3,287;-13,784;-11,181;-15,253;-12,367;-3,107;27,823;0,000;229,740;Inf;244,000;230,000;-13,235;3,007;-8,335;26,579
13061,000;3,263;0,777;-35,209;3,239;9,660;5,225;37,095;4,854;-24,926;-2,673;0,000;38,600;38,800;9,704;3,407;-13,670;-11,138;-15,143;-12,253;-3,107;27,823;0,000;229,740;Inf;244,000;230,000;-13,146;2,997;-8,320;26,493
13061,500;3,263;0,777;-35,209;3,239;9,660;5,225;37,095;4,854;-24,926;-2,673;0,000;38,600;38,800;9,704;3,407;-13,787;-11,221;-15,235;-12,364;-3,107;27,823;0,000;229,940;Inf;244,000;230,000;-13,051;3,001;-8,317;26,475
13062,000;3,263;0,777;-35,209;3,239;9,660;5,225;37,095;4,854;-24,926;-2,673;0,000;38,600;38,800;9,704;3,407;-13,788;-11,137;-15,171;-12,286;-3,107;27,823;0,000;229,940;Inf;244,000;230,000;-13,151;3,006;-8,319;26,413
13062,500;3,263;0,777;-35,209;3,239;9,660;5,225;37,095;4,854;-24,926;-2,673;0,000;38,600;38,800;9,704;3,407;-13,784;-11,215;-15,294;-12,399;-3,107;27,823;0,000;232,040;Inf;244,000;230,000;-13,096;3,010;-8,296;26,307
13063,000;3,263;0,777;-35,209;3,239;9,660;5,213;37,108;4,863;-24,889;-2,669;0,000;38,578;38,805;9,704;3,407;-13,878;-11,187;-15,298;-12,399;-3,115;27,822;0,000;232,040;Inf;243,000;230,000;-13,173;3,014;-8,315;26,297
13063,500;3,263;0,777;-35,209;3,239;9,660;5,213;37,108;4,863;-24,889;-2,669;0,000;38,600;38,800;9,704;3,407;-13,716;-11,174;-15,211;-12,322;-3,115;27,822;0,000;232,240;Inf;243,000;230,000;-13,190;3,018;-8,314;26,288
13064,000;3,263;0,777;-35,209;3,239;9,660;5,213;37,108;4,863;-24,889;-2,669;0,000;38,600;38,800;9,704;3,407;-13,755;-11,156;-15,215;-12,331;-3,115;27,822;0,000;232,240;Inf;242,000;230,000;-13,106;3,022;-8,309;26,282
13064,500;2,863;0,792;-33,611;3,300;9,591;5,213;37,108;4,863;-24,889;-2,669;0,000;38,600;38,800;9,771;3,281;-13,855;-11,217;-15,356;-12,396;-3,115;27,822;0,000;232,140;Inf;242,000;230,000;-13,114;3,026;-8,318;26,251
13065,000;2,863;0,792;-33,611;3,300;9,591;5,213;37,108;4,863;-24,889;-2,669;0,000;38,600;38,800;9,771;3,281;-13,889;-11,239;-15,348;-12,399;-3,115;27,822;0,000;232,140;Inf;241,000;230,000;-13,206;3,023;-8,311;26,201
13065,500;2,863;0,792;-33,611;3,300;9,591;5,213;37,108;4,863;-24,889;-2,669;0,000;38,600;38,800;9,771;3,281;-13,907;-11,128;-15,234;-12,300;-3,115;27,822;0,000;231,140;Inf;241,000;230,000;-13,219;3,021;-8,301;26,188
13066,000;2,863;0,792;-33,611;3,300;9,591;5,213;37,108;4,863;-24,889;-2,669;0,000;38,600;38,800;9,771;3,281;-13,832;-11,058;-15,118;-12,262;-3,115;27,822;0,000;231,140;Inf;240,000;230,000;-13,142;3,018;-8,328;26,125
13066,500;2,863;0,792;-33,611;3,300;9,591;5,260;37,110;4,867;-24,909;-2,666;0,000;38,591;38,861;9,771;3,281;-13,790;-11,193;-15,206;-12,364;-3,104;27,818;0,000;231,240;Inf;240,000;230,000;-13,068;3,016;-8,330;26,087
13067,000;2,863;0,792;-33,611;3,300;9,591;5,260;37,110;4,867;-24,909;-2,666;0,000;38,600;38,900;9,771;3,281;-13,866;-11,228;-15,345;-12,427;-3,104;27,818;0,000;231,240;Inf;239,000;230,000;-13,139;3,013;-8,318;26,064
13067,500;2,340;0,620;-34,293;3,405;9,625;5,260;37,110;4,867;-24,909;-2,666;0,000;38,600;38,900;9,697;3,174;-13,951;-11,240;-15,373;-12,422;-3,104;27,818;0,000;231,440;Inf;239,000;230,000;-13,216;3,011;-8,347;26,029
13068,000;2,340;0,620;-34,293;3,405;9,625;5,260;37,110;4,867;-24,909;-2,666;0,000;38,600;38,900;9,697;3,174;-13,780;-11,170;-15,211;-12,272;-3,104;27,818;0,000;231,440;Inf;238,000;230,000;-13,246;3,000;-8,333;26,012
13068,500;2,340;0,620;-34,293;3,405;9,625;5,260;37,110;4,867;-24,909;-2,666;0,000;38,600;38,900;9,697;3,174;-13,768;-11,066;-15,087;-12,253;-3,104;27,818;0,000;231,240;Inf;238,000;230,000;-13,108;2,989;-8,325;26,007
13069,000;2,340;0,620;-34,293;3,405;9,625;5,260;37,110;4,867;-24,909;-2,666;0,000;38,600;38,900;9,697;3,174;-13,775;-11,210;-15,271;-12,371;-3,104;27,818;0,000;231,240;Inf;237,000;230,000;-13,043;2,978;-8,344;25,965
13069,500;2,340;0,620;-34,293;3,405;9,625;5,269;37,108;4,891;-24,870;-2,659;0,000;38,597;38,877;9,697;3,174;-13,871;-11,228;-15,322;-12,357;-3,119;27,821;0,000;227,940;Inf;237,000;230,000;-13,157;2,968;-8,331;25,860
13070,000;2,340;0,620;-34,293;3,405;9,625;5,269;37,108;4,891;-24,870;-2,659;0,000;38,600;38,900;9,697;3,174;-13,835;-11,226;-15,325;-12,407;-3,119;27,821;0,000;227,940;Inf;238,000;230,000;-13,195;2,957;-8,346;25,864
13070,500;2,340;0,620;-34,293;3,405;9,625;5,269;37,108;4,891;-24,870;-2,659;0,000;38,600;38,900;9,697;3,174;-13,908;-11,181;-15,248;-12,361;-3,119;27,821;0,000;227,540;Inf;238,000;230,000;-13,198;2,947;-8,338;25,872
13071,000;3,324;0,775;-35,209;3,311;9,633;5,269;37,108;4,891;-24,870;-2,659;0,000;38,600;38,900;9,643;3,349;-13,816;-11,191;-15,278;-12,389;-3,119;27,821;0,000;227,540;Inf;239,000;230,000;-13,175;2,937;-8,333;25,889
13071,500;3,324;0,775;-35,209;3,311;9,633;5,269;37,108;4,891;-24,870;-2,659;0,000;38,600;38,900;9,643;3,349;-13,928;-11,198;-15,308;-12,314;-3,119;27,821;0,000;227,740;Inf;239,000;230,000;-13,169;2,944;-8,346;25,879
13072,000;3,324;0,775;-35,209;3,311;9,633;5,269;37,108;4,891;-24,870;-2,659;0,000;38,600;38,900;9,643;3,349;-13,778;-11,241;-15,325;-12,416;-3,119;27,821;0,000;227,740;Inf;240,000;230,000;-13,187;2,950;-8,338;25,864
13072,500;3,324;0,775;-35,209;3,311;9,633;5,269;37,108;4,891;-24,870;-2,659;0,000;38,600;38,900;9,643;3,349;-13,812;-11,174;-15,237;-12,362;-3,119;27,821;0,000;226,440;Inf;240,000;230,000;-13,190;2,956;-8,348;25,858
13073,000;3,324;0,775;-35,209;3,311;9,633;5,277;37,116;4,863;-24,873;-2,685;0,000;38,606;38,908;9,643;3,349;-13,892;-11,238;-15,384;-12,395;-3,126;27,812;0,000;226,440;Inf;241,000;230,000;-13,146;2,962;-8,337;25,837
13073,500;3,324;0,775;-35,209;3,311;9,633;5,277;37,116;4,863;-24,873;-2,685;0,000;38,600;38,900;9,643;3,349;-13,798;-11,229;-15,309;-12,395;-3,126;27,812;0,000;225,840;Inf;241,000;230,000;-13,227;2,968;-8,340;25,786
13074,000;3,542;0,891;-34,797;3,285;9,720;5,277;37,116;4,863;-24,873;-2,685;0,000;38,600;38,900;9,755;3,263;-13,875;-11,136;-15,210;-12,326;-3,126;27,812;0,000;225,840;Inf;242,000;230,000;-13,183;2,974;-8,346;25,659
13074,500;3,542;0,891;-34,797;3,285;9,720;5,277;37,116;4,863;-24,873;-2,685;0,000;38,600;38,900;9,755;3,263;-13,774;-11,231;-15,299;-12,392;-3,126;27,812;0,000;225,840;Inf;242,000;230,000;-13,137;2,983;-8,366;25,574
13075,000;3,542;0,891;-34,797;3,285;9,720;5,277;37,116;4,863;-24,873;-2,685;0,000;38,600;38,900;9,755;3,263;-13,957;-11,159;-15,272;-12,352;-3,126;27,812;0,000;225,840;Inf;243,000;230,000;-13,174;2,992;-8,341;25,554
13075,500;3,542;0,891;-34,797;3,285;9,720;5,277;37,116;4,863;-24,873;-2,685;0,000;38,600;38,900;9,755;3,263;-13,868;-11,268;-15,378;-12,452;-3,126;27,812;0,000;228,540;Inf;243,000;230,000;-13,185;3,001;-8,341;25,528
13076,000;3,542;0,891;-34,797;3,285;9,720;5,304;37,133;4,891;-24,846;-2,677;0,000;38,627;39,014;9,755;3,263;-13,807;-11,194;-15,286;-12,373;-3,119;27,817;0,000;228,540;Inf;244,000;230,000;-13,241;3,010;-8,353;25,537
13076,500;3,542;0,891;-34,797;3,285;9,720;5,304;37,133;4,891;-24,846;-2,677;0,000;38,600;39,000;9,755;3,263;-13,946;-11,171;-15,269;-12,353;-3,119;27,817;0,000;228,740;Inf;244,000;230,000;-13,165;3,019;-8,363;25,507
13077,000;3,283;0,770;-35,209;3,260;9,624;5,304;37,133;4,891;-24,846;-2,677;0,000;38,600;39,000;9,720;3,378;-13,786;-11,247;-15,322;-12,416;-3,119;27,817;0,000;228,740;Inf;245,000;230,000;-13,185;3,027;-8,335;25,432
13077,500;3,283;0,770;-35,209;3,260;9,624;5,304;37,133;4,891;-24,846;-2,677;0,000;38,600;39,000;9,720;3,378;-13,763;-11,212;-15,253;-12,376;-3,119;27,817;0,000;228,140;Inf;245,000;230,000;-13,193;3,032;-8,350;25,415
13078,000;3,283;0,770;-35,209;3,260;9,624;5,304;37,133;4,891;-24,846;-2,677;0,000;38,600;39,000;9,720;3,378;-13,864;-11,250;-15,352;-12,455;-3,119;27,817;0,000;228,140;Inf;246,000;230,000;-13,151;3,036;-8,349;25,399
13078,500;3,283;0,770;-35,209;3,260;9,624;5,304;37,133;4,891;-24,846;-2,677;0,000;38,600;39,000;9,720;3,378;-13,929;-11,180;-15,269;-12,360;-3,119;27,817;0,000;231,240;Inf;246,000;230,000;-13,230;3,040;-8,357;25,386
13079,000;3,283;0,770;-35,209;3,260;9,624;5,304;37,133;4,891;-24,846;-2,677;0,000;38,600;39,000;9,720;3,378;-13,862;-11,253;-15,347;-12,382;-3,119;27,817;0,000;231,240;Inf;245,000;230,000;-13,184;3,044;-8,375;25,369
13079,500;3,283;0,770;-35,209;3,260;9,624;5,284;37,128;4,889;-24,888;-2,665;0,000;38,634;38,910;9,720;3,378;-13,767;-11,241;-15,307;-12,410;-3,121;27,811;0,000;231,240;Inf;245,000;230,000;-13,211;3,048;-8,361;25,347
13080,000;3,283;0,770;-35,209;3,260;9,624;5,284;37,128;4,889;-24,888;-2,665;0,000;38,600;38,900;9,720;3,378;-13,941;-11,213;-15,292;-12,402;-3,121;27,811;0,000;231,240;Inf;244,000;230,000;-13,181;3,052;-8,386;25,339
13080,500;3,078;0,715;-35,209;3,237;9,619;5,284;37,128;4,889;-24,888;-2,665;0,000;38,600;38,900;9,717;3,380;-13,868;-11,270;-15,376;-12,463;-3,121;27,811;0,000;231,440;Inf;244,000;230,000;-13,212;3,055;-8,361;25,311
13081,000;3,078;0,715;-35,209;3,237;9,619;5,284;37,128;4,889;-24,888;-2,665;0,000;38,600;38,900;9,717;3,380;-13,788;-11,240;-15,273;-12,415;-3,121;27,811;0,000;231,440;Inf;243,000;230,000;-13,244;3,056;-8,383;25,282
13081,500;3,078;0,715;-35,209;3,237;9,619;5,284;37,128;4,889;-24,888;-2,665;0,000;38,600;38,900;9,717;3,380;-13,788;-11,264;-15,326;-12,426;-3,121;27,811;0,000;231,440;Inf;243,000;230,000;-13,179;3,056;-8,380;25,259
13082,000;3,078;0,715;-35,209;3,237;9,619;5,284;37,128;4,889;-24,888;-2,665;0,000;38,600;38,900;9,717;3,380;-13,807;-11,256;-15,295;-12,424;-3,121;27,811;0,000;231,440;Inf;242,000;230,000;-13,201;3,056;-8,375;25,218
13082,500;3,078;0,715;-35,209;3,237;9,619;5,285;37,134;4,892;-24,902;-2,690;0,000;38,646;38,962;9,717;3,380;-13,954;-11,279;-15,410;-12,437;-3,131;27,802;0,000;231,240;Inf;242,000;230,000;-13,196;3,057;-8,341;25,134
