t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13083,000;3,078;0,715;-35,209;3,237;9,619;5,285;37,134;4,892;-24,902;-2,690;0,000;38,600;39,000;9,717;3,380;-13,897;-11,279;-15,384;-12,464;-3,131;27,802;0,000;231,240;Inf;241,000;230,000;-13,270;3,057;-8,384;25,033
13083,500;3,213;0,749;-35,209;3,327;9,757;5,285;37,134;4,892;-24,902;-2,690;0,000;38,600;39,000;9,489;3,318;-13,938;-11,192;-15,264;-12,405;-3,131;27,802;0,000;232,140;Inf;241,000;230,000;-13,256;3,057;-8,382;24,988
13084,000;3,213;0,749;-35,209;3,327;9,757;5,285;37,134;4,892;-24,902;-2,690;0,000;38,600;39,000;9,489;3,318;-13,885;-11,285;-15,394;-12,417;-3,131;27,802;0,000;232,140;Inf;240,000;230,000;-13,200;3,060;-8,386;24,916
13084,500;3,213;0,749;-35,209;3,327;9,757;5,285;37,134;4,892;-24,902;-2,690;0,000;38,600;39,000;9,489;3,318;-13,759;-11,288;-15,291;-12,427;-3,131;27,802;0,000;231,840;Inf;240,000;230,000;-13,245;3,063;-8,388;24,925
13085,000;3,213;0,749;-35,209;3,327;9,757;5,285;37,134;4,892;-24,902;-2,690;0,000;38,600;39,000;9,489;3,318;-13,950;-11,237;-15,297;-12,437;-3,131;27,802;0,000;231,840;Inf;239,000;230,000;-13,191;3,065;-8,375;24,905
13085,500;3,213;0,749;-35,209;3,327;9,757;5,287;37,144;4,900;-24,903;-2,685;0,000;38,669;38,985;9,489;3,318;-13,930;-11,209;-15,308;-12,423;-3,121;27,805;0,000;228,540;Inf;239,000;230,000;-13,230;3,067;-8,374;24,914
13086,000;3,213;0,749;-35,209;3,327;9,757;5,287;37,144;4,900;-24,903;-2,685;0,000;38,700;39,000;9,489;3,318;-13,934;-11,181;-15,275;-12,373;-3,121;27,805;0,000;228,540;Inf;240,000;230,000;-13,217;3,070;-8,399;24,916
13086,500;3,213;0,749;-35,209;3,327;9,757;5,287;37,144;4,900;-24,903;-2,685;0,000;38,700;39,000;9,489;3,318;-13,754;-11,273;-15,284;-12,468;-3,121;27,805;0,000;228,840;Inf;240,000;230,000;-13,191;3,072;-8,394;24,940
13087,000;2,740;0,737;-34,181;3,354;9,597;5,287;37,144;4,900;-24,903;-2,685;0,000;38,700;39,000;9,729;3,180;-13,792;-11,283;-15,304;-12,448;-3,121;27,805;0,000;228,840;Inf;241,000;230,000;-13,195;3,075;-8,385;24,936
13087,500;2,740;0,737;-34,181;3,354;9,597;5,287;37,144;4,900;-24,903;-2,685;0,000;38,700;39,000;9,729;3,180;-13,932;-11,308;-15,393;-12,476;-3,121;27,805;0,000;228,440;Inf;241,000;230,000;-13,207;3,069;-8,381;25,163
13088,000;2,740;0,737;-34,181;3,354;9,597;5,287;37,144;4,900;-24,903;-2,685;0,000;38,700;39,000;9,729;3,180;-13,931;-11,302;-15,356;-12,482;-3,121;27,805;0,000;228,440;Inf;242,000;230,000;-13,277;3,064;-8,389;25,208
13088,500;2,740;0,737;-34,181;3,354;9,597;5,287;37,144;4,900;-24,903;-2,685;0,000;38,700;39,000;9,729;3,180;-13,940;-11,160;-15,249;-12,403;-3,121;27,805;0,000;227,240;Inf;242,000;230,000;-13,268;3,058;-8,405;25,268
13089,000;2,740;0,737;-34,181;3,354;9,597;5,245;37,141;4,878;-24,933;-2,671;0,000;38,677;39,089;9,729;3,180;-13,777;-11,285;-15,324;-12,453;-3,131;27,798;0,000;227,240;Inf;243,000;230,000;-13,188;3,053;-8,391;25,306
13089,500;2,740;0,737;-34,181;3,354;9,597;5,245;37,141;4,878;-24,933;-2,671;0,000;38,700;39,100;9,729;3,180;-13,955;-11,251;-15,298;-12,444;-3,131;27,798;0,000;227,340;Inf;243,000;230,000;-13,210;3,048;-8,402;25,369
13090,000;2,990;0,727;-35,209;3,313;9,601;5,245;37,141;4,878;-24,933;-2,671;0,000;38,700;39,100;9,600;3,407;-13,875;-11,304;-15,383;-12,485;-3,131;27,798;0,000;227,340;Inf;244,000;230,000;-13,237;3,043;-8,398;25,442
13090,500;2,990;0,727;-35,209;3,313;9,601;5,245;37,141;4,878;-24,933;-2,671;0,000;38,700;39,100;9,600;3,407;-13,900;-11,234;-15,256;-12,413;-3,131;27,798;0,000;227,440;Inf;244,000;230,000;-13,262;3,042;-8,406;25,482
13091,000;2,990;0,727;-35,209;3,313;9,601;5,245;37,141;4,878;-24,933;-2,671;0,000;38,700;39,100;9,600;3,407;-13,903;-11,245;-15,254;-12,386;-3,131;27,798;0,000;227,440;Inf;245,000;230,000;-13,201;3,041;-8,382;25,548
13091,500;2,990;0,727;-35,209;3,313;9,601;5,245;37,141;4,878;-24,933;-2,671;0,000;38,700;39,100;9,600;3,407;-13,788;-11,306;-15,305;-12,436;-3,131;27,798;0,000;230,840;Inf;245,000;230,000;-13,197;3,040;-8,380;25,603
13092,000;2,990;0,727;-35,209;3,313;9,601;5,290;37,143;4,870;-24,989;-2,689;0,000;38,690;39,078;9,600;3,407;-13,810;-11,269;-15,277;-12,422;-3,131;27,800;0,000;230,840;Inf;245,000;230,000;-13,209;3,040;-8,396;25,632
13092,500;2,990;0,727;-35,209;3,313;9,601;5,290;37,143;4,870;-24,989;-2,689;0,000;38,700;39,100;9,600;3,407;-13,831;-11,259;-15,298;-12,438;-3,131;27,800;0,000;231,240;Inf;245,000;230,000;-13,194;3,039;-8,400;25,686
13093,000;2,990;0,727;-35,209;3,313;9,601;5,290;37,143;4,870;-24,989;-2,689;0,000;38,700;39,100;9,600;3,407;-13,914;-11,050;-15,137;-12,284;-3,131;27,800;0,000;231,240;Inf;244,000;230,000;-13,206;3,038;-8,389;25,780
13093,500;3,767;0,911;-35,209;3,299;9,776;5,290;37,143;4,870;-24,989;-2,689;0,000;38,700;39,100;9,551;3,281;-13,776;-11,280;-15,325;-12,429;-3,131;27,800;0,000;231,040;Inf;244,000;230,000;-13,096;3,037;-8,411;25,818
13094,000;3,767;0,911;-35,209;3,299;9,776;5,290;37,143;4,870;-24,989;-2,689;0,000;38,700;39,100;9,551;3,281;-13,777;-11,287;-15,262;-12,429;-3,131;27,800;0,000;231,040;Inf;243,000;230,000;-13,202;3,049;-8,390;25,866
13094,500;3,767;0,911;-35,209;3,299;9,776;5,290;37,143;4,870;-24,989;-2,689;0,000;38,700;39,100;9,551;3,281;-13,728;-11,266;-15,266;-12,442;-3,131;27,800;0,000;232,940;Inf;243,000;230,000;-13,189;3,061;-8,382;25,876
13095,000;3,767;0,911;-35,209;3,299;9,776;5,290;37,143;4,870;-24,989;-2,689;0,000;38,700;39,100;9,551;3,281;-13,929;-11,318;-15,388;-12,453;-3,131;27,800;0,000;232,940;Inf;242,000;230,000;-13,176;3,072;-8,380;25,934
13095,500;3,767;0,911;-35,209;3,299;9,776;5,332;37,146;4,882;-24,945;-2,685;0,000;38,709;39,053;9,551;3,281;-13,871;-11,286;-15,347;-12,468;-3,124;27,788;0,000;233,240;Inf;242,000;230,000;-13,272;3,084;-8,392;25,951
13096,000;3,767;0,911;-35,209;3,299;9,776;5,332;37,146;4,882;-24,945;-2,685;0,000;38,700;39,100;9,551;3,281;-13,899;-11,306;-15,345;-12,399;-3,124;27,788;0,000;233,240;Inf;241,000;230,000;-13,243;3,095;-8,383;25,958
13096,500;3,230;0,805;-35,209;3,312;9,673;5,332;37,146;4,882;-24,945;-2,685;0,000;38,700;39,100;9,573;3,230;-13,815;-11,261;-15,262;-12,431;-3,124;27,788;0,000;232,440;Inf;241,000;230,000;-13,237;3,106;-8,394;25,993
13097,000;3,230;0,805;-35,209;3,312;9,673;5,332;37,146;4,882;-24,945;-2,685;0,000;38,700;39,100;9,573;3,230;-13,913;-11,179;-15,241;-12,388;-3,124;27,788;0,000;232,440;Inf;240,000;230,000;-13,192;3,108;-8,398;25,954
13097,500;3,230;0,805;-35,209;3,312;9,673;5,332;37,146;4,882;-24,945;-2,685;0,000;38,700;39,100;9,573;3,230;-13,881;-11,298;-15,375;-12,505;-3,124;27,788;0,000;231,240;Inf;240,000;230,000;-13,180;3,110;-8,384;25,909
13098,000;3,230;0,805;-35,209;3,312;9,673;5,332;37,146;4,882;-24,945;-2,685;0,000;38,700;39,100;9,573;3,230;-13,821;-11,263;-15,298;-12,442;-3,124;27,788;0,000;231,240;Inf;239,000;230,000;-13,265;3,112;-8,381;25,948
13098,500;3,230;0,805;-35,209;3,312;9,673;5,310;37,144;4,880;-24,950;-2,700;0,000;38,714;39,197;9,573;3,230;-13,961;-11,146;-15,264;-12,347;-3,137;27,792;0,000;228,740;Inf;239,000;230,000;-13,206;3,114;-8,382;26,031
13099,000;3,230;0,805;-35,209;3,312;9,673;5,310;37,144;4,880;-24,950;-2,700;0,000;38,700;39,200;9,573;3,230;-13,815;-11,270;-15,350;-12,434;-3,137;27,792;0,000;228,740;Inf;240,000;230,000;-13,179;3,116;-8,374;26,024
13099,500;2,877;0,774;-33,858;3,313;9,624;5,310;37,144;4,880;-24,950;-2,700;0,000;38,700;39,200;9,793;3,324;-13,906;-11,177;-15,250;-12,360;-3,137;27,792;0,000;228,840;Inf;240,000;230,000;-13,217;3,118;-8,377;26,041
13100,000;2,877;0,774;-33,858;3,313;9,624;5,310;37,144;4,880;-24,950;-2,700;0,000;38,700;39,200;9,793;3,324;-13,815;-11,236;-15,320;-12,438;-3,137;27,792;0,000;228,840;Inf;241,000;230,000;-13,173;3,114;-8,362;26,086
13100,500;2,877;0,774;-33,858;3,313;9,624;5,310;37,144;4,880;-24,950;-2,700;0,000;38,700;39,200;9,793;3,324;-13,825;-11,211;-15,244;-12,400;-3,137;27,792;0,000;229,040;Inf;241,000;230,000;-13,202;3,110;-8,372;26,082
13101,000;2,877;0,774;-33,858;3,313;9,624;5,310;37,144;4,880;-24,950;-2,700;0,000;38,700;39,200;9,793;3,324;-13,903;-11,256;-15,324;-12,353;-3,137;27,792;0,000;229,040;Inf;241,000;230,000;-13,170;3,106;-8,364;26,098
13101,500;2,877;0,774;-33,858;3,313;9,624;5,310;37,144;4,880;-24,950;-2,700;0,000;38,700;39,200;9,793;3,324;-13,745;-11,272;-15,294;-12,416;-3,137;27,792;0,000;228,540;Inf;241,000;230,000;-13,209;3,102;-8,379;26,053
13102,000;2,877;0,774;-33,858;3,313;9,624;5,288;37,159;4,874;-24,977;-2,682;0,000;38,733;39,180;9,793;3,324;-13,736;-11,195;-15,168;-12,367;-3,147;27,786;0,000;228,540;Inf;242,000;230,000;-13,182;3,099;-8,379;26,011
13102,500;2,877;0,774;-33,858;3,313;9,624;5,288;37,159;4,874;-24,977;-2,682;0,000;38,700;39,200;9,793;3,324;-13,855;-11,281;-15,299;-12,392;-3,147;27,786;0,000;228,240;Inf;242,000;230,000;-13,117;3,095;-8,365;25,995
13103,000;3,143;0,786;-35,209;3,273;9,615;5,288;37,159;4,874;-24,977;-2,682;0,000;38,700;39,200;9,593;3,378;-13,873;-11,273;-15,276;-12,431;-3,147;27,786;0,000;228,240;Inf;243,000;230,000;-13,207;3,091;-8,363;25,981
13103,500;3,143;0,786;-35,209;3,273;9,615;5,288;37,159;4,874;-24,977;-2,682;0,000;38,700;39,200;9,593;3,378;-13,869;-11,281;-15,295;-12,334;-3,147;27,786;0,000;228,340;Inf;243,000;230,000;-13,213;3,092;-8,379;25,988
13104,000;3,143;0,786;-35,209;3,273;9,615;5,288;37,159;4,874;-24,977;-2,682;0,000;38,700;39,200;9,593;3,378;-13,683;-11,199;-15,240;-12,380;-3,147;27,786;0,000;228,340;Inf;244,000;230,000;-13,195;3,093;-8,343;25,952
13104,500;3,143;0,786;-35,209;3,273;9,615;5,288;37,159;4,874;-24,977;-2,682;0,000;38,700;39,200;9,593;3,378;-13,824;-11,232;-15,186;-12,382;-3,147;27,786;0,000;230,040;Inf;244,000;230,000;-13,125;3,094;-8,346;26,033
13105,000;3,143;0,786;-35,209;3,273;9,615;5,271;37,159;4,902;-25,000;-2,690;0,000;38,751;39,104;9,593;3,378;-13,849;-11,264;-15,333;-12,455;-3,139;27,794;0,000;230,040;Inf;244,000;230,000;-13,156;3,095;-8,354;26,196
13105,500;3,143;0,786;-35,209;3,273;9,615;5,271;37,159;4,902;-25,000;-2,690;0,000;38,800;39,100;9,593;3,378;-13,801;-11,202;-15,254;-12,384;-3,139;27,794;0,000;230,340;Inf;244,000;230,000;-13,225;3,096;-8,346;26,292
13106,000;3,522;0,842;-35,209;3,274;9,754;5,271;37,159;4,902;-25,000;-2,690;0,000;38,800;39,100;9,559;3,290;-13,829;-11,185;-15,195;-12,267;-3,139;27,794;0,000;230,340;Inf;244,000;230,000;-13,160;3,096;-8,349;26,271
13106,500;3,522;0,842;-35,209;3,274;9,754;5,271;37,159;4,902;-25,000;-2,690;0,000;38,800;39,100;9,559;3,290;-13,768;-11,254;-15,272;-12,415;-3,139;27,794;0,000;229,640;Inf;244,000;230,000;-13,119;3,103;-8,359;26,239
13107,000;3,522;0,842;-35,209;3,274;9,754;5,271;37,159;4,902;-25,000;-2,690;0,000;38,800;39,100;9,559;3,290;-13,711;-11,194;-15,150;-12,357;-3,139;27,794;0,000;229,640;Inf;244,000;230,000;-13,177;3,110;-8,356;26,174
13107,500;3,522;0,842;-35,209;3,274;9,754;5,271;37,159;4,902;-25,000;-2,690;0,000;38,800;39,100;9,559;3,290;-13,847;-11,277;-15,323;-12,448;-3,139;27,794;0,000;231,940;Inf;244,000;230,000;-13,103;3,117;-8,358;26,068
13108,000;3,522;0,842;-35,209;3,274;9,754;5,271;37,159;4,902;-25,000;-2,690;0,000;38,800;39,100;9,559;3,290;-13,800;-11,267;-15,283;-12,435;-3,139;27,794;0,000;231,940;Inf;243,000;230,000;-13,224;3,124;-8,348;26,003
13108,500;3,522;0,842;-35,209;3,274;9,754;5,285;37,174;4,906;-24,971;-2,696;0,000;38,766;39,201;9,559;3,290;-13,919;-11,150;-15,229;-12,348;-3,145;27,806;0,000;231,740;Inf;243,000;230,000;-13,196;3,130;-8,343;26,024
13109,000;3,522;0,842;-35,209;3,274;9,754;5,285;37,174;4,906;-24,971;-2,696;0,000;38,800;39,200;9,559;3,290;-13,781;-11,291;-15,304;-12,423;-3,145;27,806;0,000;231,740;Inf;242,000;230,000;-13,162;3,137;-8,373;26,013
13109,500;2,840;0,773;-34,235;3,329;9,564;5,285;37,174;4,906;-24,971;-2,696;0,000;38,800;39,200;9,753;3,334;-13,768;-11,220;-15,164;-12,353;-3,145;27,806;0,000;231,240;Inf;242,000;230,000;-13,200;3,143;-8,383;26,011
13110,000;2,840;0,773;-34,235;3,329;9,564;5,285;37,174;4,906;-24,971;-2,696;0,000;38,800;39,200;9,753;3,334;-13,831;-11,214;-15,204;-12,395;-3,145;27,806;0,000;231,240;Inf;241,000;230,000;-13,126;3,138;-8,348;26,024
13110,500;2,840;0,773;-34,235;3,329;9,564;5,285;37,174;4,906;-24,971;-2,696;0,000;38,800;39,200;9,753;3,334;-13,949;-11,242;-15,278;-12,420;-3,145;27,806;0,000;228,840;Inf;241,000;230,000;-13,161;3,133;-8,360;26,031
13111,000;2,840;0,773;-34,235;3,329;9,564;5,285;37,174;4,906;-24,971;-2,696;0,000;38,800;39,200;9,753;3,334;-13,811;-11,264;-15,290;-12,369;-3,145;27,806;0,000;228,840;Inf;242,000;230,000;-13,222;3,128;-8,360;26,056
13111,500;2,840;0,773;-34,235;3,329;9,564;5,339;37,167;4,908;-24,972;-2,708;0,000;38,778;39,248;9,753;3,334;-13,699;-11,229;-15,235;-12,371;-3,143;27,789;0,000;229,540;Inf;242,000;230,000;-13,184;3,124;-8,357;26,054
13112,000;2,840;0,773;-34,235;3,329;9,564;5,339;37,167;4,908;-24,972;-2,708;0,000;38,800;39,200;9,753;3,334;-13,827;-11,243;-15,183;-12,391;-3,143;27,789;0,000;229,540;Inf;242,000;230,000;-13,133;3,119;-8,386;26,078
13112,500;3,327;0,797;-35,209;3,252;9,665;5,339;37,167;4,908;-24,972;-2,708;0,000;38,800;39,200;9,617;3,352;-13,860;-11,245;-15,227;-12,414;-3,143;27,789;0,000;229,240;Inf;242,000;230,000;-13,161;3,114;-8,374;26,117
13113,000;3,327;0,797;-35,209;3,252;9,665;5,339;37,167;4,908;-24,972;-2,708;0,000;38,800;39,200;9,617;3,352;-13,888;-11,229;-15,226;-12,425;-3,143;27,789;0,000;229,240;Inf;242,000;230,000;-13,186;3,118;-8,385;26,129
13113,500;3,327;0,797;-35,209;3,252;9,665;5,339;37,167;4,908;-24,972;-2,708;0,000;38,800;39,200;9,617;3,352;-13,899;-11,261;-15,277;-12,387;-3,143;27,789;0,000;229,640;Inf;242,000;230,000;-13,192;3,121;-8,358;26,114
13114,000;3,327;0,797;-35,209;3,252;9,665;5,339;37,167;4,908;-24,972;-2,708;0,000;38,800;39,200;9,617;3,352;-13,608;-11,174;-15,127;-12,329;-3,143;27,789;0,000;229,640;Inf;242,000;230,000;-13,206;3,125;-8,369;26,133
13114,500;3,327;0,797;-35,209;3,252;9,665;5,285;37,170;4,892;-25,011;-2,704;0,000;38,799;39,247;9,617;3,352;-13,833;-11,262;-15,309;-12,421;-3,141;27,801;0,000;228,840;Inf;242,000;230,000;-13,060;3,128;-8,342;26,114
13115,000;3,327;0,797;-35,209;3,252;9,665;5,285;37,170;4,892;-25,011;-2,704;0,000;38,800;39,200;9,617;3,352;-13,834;-11,251;-15,299;-12,428;-3,141;27,801;0,000;228,840;Inf;243,000;230,000;-13,206;3,131;-8,367;26,142
13115,500;3,327;0,797;-35,209;3,252;9,665;5,285;37,170;4,892;-25,011;-2,704;0,000;38,800;39,200;9,617;3,352;-13,923;-11,298;-15,384;-12,421;-3,141;27,801;0,000;229,440;Inf;243,000;230,000;-13,203;3,134;-8,365;26,153
13116,000;2,632;0,704;-33,446;3,226;9,623;5,285;37,170;4,892;-25,011;-2,704;0,000;38,800;39,200;9,825;3,214;-13,677;-11,180;-15,237;-12,353;-3,141;27,801;0,000;229,440;Inf;243,000;230,000;-13,257;3,138;-8,344;26,143
13116,500;2,632;0,704;-33,446;3,226;9,623;5,285;37,170;4,892;-25,011;-2,704;0,000;38,800;39,200;9,825;3,214;-13,673;-11,175;-15,153;-12,296;-3,141;27,801;0,000;229,440;Inf;243,000;230,000;-13,112;3,129;-8,354;26,139
13117,000;2,632;0,704;-33,446;3,226;9,623;5,285;37,170;4,892;-25,011;-2,704;0,000;38,800;39,200;9,825;3,214;-13,744;-11,046;-15,042;-12,260;-3,141;27,801;0,000;229,440;Inf;243,000;230,000;-13,074;3,121;-8,340;26,141
13117,500;2,632;0,704;-33,446;3,226;9,623;5,285;37,170;4,892;-25,011;-2,704;0,000;38,800;39,200;9,825;3,214;-13,890;-11,262;-15,357;-12,378;-3,141;27,801;0,000;230,640;Inf;243,000;230,000;-13,023;3,113;-8,336;26,142
13118,000;2,632;0,704;-33,446;3,226;9,623;5,305;37,173;4,912;-24,970;-2,684;0,000;38,808;39,234;9,825;3,214;-13,740;-11,232;-15,279;-12,392;-3,142;27,806;0,000;230,640;Inf;243,000;230,000;-13,222;3,105;-8,352;26,079
13118,500;2,632;0,704;-33,446;3,226;9,623;5,305;37,173;4,912;-24,970;-2,684;0,000;38,800;39,200;9,825;3,214;-13,898;-11,223;-15,240;-12,360;-3,142;27,806;0,000;230,540;Inf;243,000;230,000;-13,161;3,097;-8,330;26,021
13119,000;2,929;0,773;-34,908;3,319;9,584;5,305;37,173;4,912;-24,970;-2,684;0,000;38,800;39,200;9,696;3,423;-13,826;-11,271;-15,330;-12,435;-3,142;27,806;0,000;230,540;Inf;243,000;230,000;-13,180;3,090;-8,327;25,967
13119,500;2,929;0,773;-34,908;3,319;9,584;5,305;37,173;4,912;-24,970;-2,684;0,000;38,800;39,200;9,696;3,423;-13,746;-11,219;-15,189;-12,390;-3,142;27,806;0,000;230,640;Inf;243,000;230,000;-13,215;3,087;-8,339;25,886
13120,000;2,929;0,773;-34,908;3,319;9,584;5,305;37,173;4,912;-24,970;-2,684;0,000;38,800;39,200;9,696;3,423;-13,870;-11,245;-15,263;-12,327;-3,142;27,806;0,000;230,640;Inf;243,000;230,000;-13,136;3,085;-8,348;25,805
13120,500;2,929;0,773;-34,908;3,319;9,584;5,305;37,173;4,912;-24,970;-2,684;0,000;38,800;39,200;9,696;3,423;-13,743;-11,247;-15,296;-12,432;-3,142;27,806;0,000;231,240;Inf;243,000;230,000;-13,176;3,082;-8,328;25,773
13121,000;2,929;0,773;-34,908;3,319;9,584;5,282;37,175;4,905;-24,966;-2,675;0,000;38,833;39,320;9,696;3,423;-13,743;-11,200;-15,184;-12,364;-3,129;27,812;0,000;231,240;Inf;242,000;230,000;-13,179;3,080;-8,347;25,782
13121,500;2,929;0,773;-34,908;3,319;9,584;5,282;37,175;4,905;-24,966;-2,675;0,000;38,800;39,300;9,696;3,423;-13,755;-11,260;-15,306;-12,408;-3,129;27,812;0,000;231,540;Inf;242,000;230,000;-13,123;3,077;-8,343;25,766
13122,000;2,929;0,773;-34,908;3,319;9,584;5,282;37,175;4,905;-24,966;-2,675;0,000;38,800;39,300;9,696;3,423;-13,928;-11,137;-15,209;-12,341;-3,129;27,812;0,000;231,540;Inf;241,000;230,000;-13,182;3,075;-8,342;25,757
13122,500;3,047;0,722;-35,209;3,318;9,637;5,282;37,175;4,905;-24,966;-2,675;0,000;38,800;39,300;9,649;3,357;-13,816;-11,277;-15,323;-12,452;-3,129;27,812;0,000;231,540;Inf;241,000;230,000;-13,154;3,072;-8,335;25,765
13123,000;3,047;0,722;-35,209;3,318;9,637;5,282;37,175;4,905;-24,966;-2,675;0,000;38,800;39,300;9,649;3,357;-13,713;-11,231;-15,226;-12,377;-3,129;27,812;0,000;231,540;Inf;240,000;230,000;-13,217;3,072;-8,343;25,753
13123,500;3,047;0,722;-35,209;3,318;9,637;5,282;37,175;4,905;-24,966;-2,675;0,000;38,800;39,300;9,649;3,357;-13,890;-11,155;-15,199;-12,337;-3,129;27,812;0,000;230,440;Inf;240,000;230,000;-13,137;3,071;-8,346;25,726
13124,000;3,047;0,722;-35,209;3,318;9,637;5,282;37,175;4,905;-24,966;-2,675;0,000;38,800;39,300;9,649;3,357;-13,782;-11,262;-15,307;-12,434;-3,129;27,812;0,000;230,440;Inf;240,000;230,000;-13,145;3,071;-8,343;25,739
13124,500;3,047;0,722;-35,209;3,318;9,637;5,284;37,187;4,932;-24,945;-2,681;0,000;38,847;39,335;9,649;3,357;-13,711;-11,242;-15,197;-12,399;-3,140;27,814;0,000;229,840;Inf;240,000;230,000;-13,196;3,071;-8,360;25,731
13125,000;3,047;0,722;-35,209;3,318;9,637;5,284;37,187;4,932;-24,945;-2,681;0,000;38,800;39,300;9,649;3,357;-13,796;-11,262;-15,311;-12,444;-3,140;27,814;0,000;229,840;Inf;240,000;230,000;-13,137;3,070;-8,356;25,779
13125,500;2,486;0,683;-34,167;3,311;9,611;5,284;37,187;4,932;-24,945;-2,681;0,000;38,800;39,300;9,762;3,293;-13,747;-11,188;-15,193;-12,375;-3,140;27,814;0,000;229,840;Inf;240,000;230,000;-13,203;3,070;-8,343;25,771
13126,000;2,486;0,683;-34,167;3,311;9,611;5,284;37,187;4,932;-24,945;-2,681;0,000;38,800;39,300;9,762;3,293;-13,879;-11,157;-15,207;-12,279;-3,140;27,814;0,000;229,840;Inf;240,000;230,000;-13,126;3,060;-8,368;25,805
13126,500;2,486;0,683;-34,167;3,311;9,611;5,284;37,187;4,932;-24,945;-2,681;0,000;38,800;39,300;9,762;3,293;-13,712;-11,245;-15,273;-12,401;-3,140;27,814;0,000;229,240;Inf;240,000;230,000;-13,131;3,051;-8,346;25,806
13127,000;2,486;0,683;-34,167;3,311;9,611;5,284;37,187;4,932;-24,945;-2,681;0,000;38,800;39,300;9,762;3,293;-13,688;-11,208;-15,166;-12,321;-3,140;27,814;0,000;229,240;Inf;240,000;230,000;-13,158;3,042;-8,336;25,734
13127,500;2,486;0,683;-34,167;3,311;9,611;5,318;37,186;4,921;-24,977;-2,703;0,000;38,852;39,262;9,762;3,293;-13,851;-11,271;-15,282;-12,344;-3,139;27,815;0,000;228,140;Inf;240,000;230,000;-13,096;3,033;-8,322;25,712
13128,000;2,486;0,683;-34,167;3,311;9,611;5,318;37,186;4,921;-24,977;-2,703;0,000;38,900;39,300;9,762;3,293;-13,749;-11,271;-15,268;-12,413;-3,139;27,815;0,000;228,140;Inf;241,000;230,000;-13,187;3,024;-8,340;25,670
13128,500;2,486;0,683;-34,167;3,311;9,611;5,318;37,186;4,921;-24,977;-2,703;0,000;38,900;39,300;9,762;3,293;-13,826;-11,248;-15,257;-12,324;-3,139;27,815;0,000;228,140;Inf;241,000;230,000;-13,175;3,015;-8,340;25,648
13129,000;3,593;0,846;-35,209;3,308;9,670;5,318;37,186;4,921;-24,977;-2,703;0,000;38,900;39,300;9,599;3,323;-13,697;-11,245;-15,216;-12,404;-3,139;27,815;0,000;228,140;Inf;242,000;230,000;-13,164;3,006;-8,355;25,622
13129,500;3,593;0,846;-35,209;3,308;9,670;5,318;37,186;4,921;-24,977;-2,703;0,000;38,900;39,300;9,599;3,323;-13,786;-11,182;-15,152;-12,343;-3,139;27,815;0,000;228,940;Inf;242,000;230,000;-13,140;3,016;-8,334;25,576
13130,000;3,593;0,846;-35,209;3,308;9,670;5,318;37,186;4,921;-24,977;-2,703;0,000;38,900;39,300;9,599;3,323;-13,854;-11,253;-15,316;-12,409;-3,139;27,815;0,000;228,940;Inf;243,000;230,000;-13,116;3,025;-8,343;25,503
13130,500;3,593;0,846;-35,209;3,308;9,670;5,318;37,186;4,921;-24,977;-2,703;0,000;38,900;39,300;9,599;3,323;-13,763;-11,246;-15,237;-12,397;-3,139;27,815;0,000;229,340;Inf;243,000;230,000;-13,208;3,034;-8,325;25,450
13131,000;3,593;0,846;-35,209;3,308;9,670;5,321;37,197;4,933;-24,950;-2,695;0,000;38,863;39,270;9,599;3,323;-13,887;-11,109;-15,158;-12,321;-3,131;27,811;0,000;229,340;Inf;243,000;230,000;-13,161;3,044;-8,331;25,416
13131,500;3,593;0,846;-35,209;3,308;9,670;5,321;37,197;4,933;-24,950;-2,695;0,000;38,900;39,300;9,599;3,323;-13,848;-11,245;-15,308;-12,363;-3,131;27,811;0,000;229,640;Inf;243,000;230,000;-13,119;3,053;-8,326;25,388
13132,000;2,667;0,645;-34,694;3,330;9,636;5,321;37,197;4,933;-24,950;-2,695;0,000;38,900;39,300;9,682;3,110;-13,878;-11,122;-15,124;-12,316;-3,131;27,811;0,000;229,640;Inf;243,000;230,000;-13,191;3,061;-8,333;25,365
13132,500;2,667;0,645;-34,694;3,330;9,636;5,321;37,197;4,933;-24,950;-2,695;0,000;38,900;39,300;9,682;3,110;-13,789;-11,249;-15,294;-12,445;-3,131;27,811;0,000;229,540;Inf;243,000;230,000;-13,110;3,055;-8,335;25,353
13133,000;2,667;0,645;-34,694;3,330;9,636;5,321;37,197;4,933;-24,950;-2,695;0,000;38,900;39,300;9,682;3,110;-13,730;-11,203;-15,197;-12,381;-3,131;27,811;0,000;229,540;Inf;243,000;230,000;-13,194;3,049;-8,338;25,321
13133,500;2,667;0,645;-34,694;3,330;9,636;5,321;37,197;4,933;-24,950;-2,695;0,000;38,900;39,300;9,682;3,110;-13,890;-11,117;-15,183;-12,312;-3,131;27,811;0,000;231,840;Inf;243,000;230,000;-13,128;3,042;-8,323;25,297
13134,000;2,667;0,645;-34,694;3,330;9,636;5,282;37,193;4,917;-24,981;-2,674;0,000;38,869;39,341;9,682;3,110;-13,725;-11,238;-15,267;-12,416;-3,132;27,815;0,000;231,840;Inf;242,000;230,000;-13,126;3,036;-8,319;25,254
13134,500;2,667;0,645;-34,694;3,330;9,636;5,282;37,193;4,917;-24,981;-2,674;0,000;38,900;39,300;9,682;3,110;-13,660;-11,214;-15,172;-12,347;-3,132;27,815;0,000;231,440;Inf;242,000;230,000;-13,162;3,030;-8,320;25,137
13135,000;2,925;0,793;-33,716;3,305;9,584;5,282;37,193;4,917;-24,981;-2,674;0,000;38,900;39,300;9,790;3,287;-13,874;-11,186;-15,212;-12,310;-3,132;27,815;0,000;231,440;Inf;241,000;230,000;-13,098;3,024;-8,313;25,112
13135,500;2,925;0,793;-33,716;3,305;9,584;5,282;37,193;4,917;-24,981;-2,674;0,000;38,900;39,300;9,790;3,287;-13,747;-11,165;-15,179;-12,348;-3,132;27,815;0,000;231,440;Inf;241,000;230,000;-13,145;3,023;-8,319;25,163
13136,000;2,925;0,793;-33,716;3,305;9,584;5,282;37,193;4,917;-24,981;-2,674;0,000;38,900;39,300;9,790;3,287;-13,877;-11,259;-15,331;-12,371;-3,132;27,815;0,000;231,440;Inf;240,000;230,000;-13,110;3,021;-8,298;25,222
13136,500;2,925;0,793;-33,716;3,305;9,584;5,282;37,193;4,917;-24,981;-2,674;0,000;38,900;39,300;9,790;3,287;-13,713;-11,224;-15,258;-12,387;-3,132;27,815;0,000;230,340;Inf;240,000;230,000;-13,210;3,019;-8,330;25,287
13137,000;2,925;0,793;-33,716;3,305;9,584;5,282;37,193;4,917;-24,981;-2,674;0,000;38,900;39,300;9,790;3,287;-13,821;-11,131;-15,147;-12,332;-3,132;27,815;0,000;230,340;Inf;240,000;230,000;-13,145;3,018;-8,325;25,512
13137,500;2,925;0,793;-33,716;3,305;9,584;5,289;37,200;4,940;-24,955;-2,676;0,000;38,870;39,347;9,790;3,287;-13,835;-11,237;-15,297;-12,328;-3,125;27,819;0,000;230,940;Inf;240,000;230,000;-13,108;3,016;-8,336;25,744
13138,000;2,925;0,793;-33,716;3,305;9,584;5,289;37,200;4,940;-24,955;-2,676;0,000;38,900;39,300;9,790;3,287;-13,712;-11,233;-15,236;-12,388;-3,125;27,819;0,000;230,940;Inf;240,000;230,000;-13,174;3,015;-8,326;25,759
13138,500;2,831;0,780;-34,093;3,362;9,614;5,289;37,200;4,940;-24,955;-2,676;0,000;38,900;39,300;9,759;3,340;-13,880;-11,137;-15,161;-12,340;-3,125;27,819;0,000;230,440;Inf;240,000;230,000;-13,142;3,013;-8,316;25,747
13139,000;2,831;0,780;-34,093;3,362;9,614;5,289;37,200;4,940;-24,955;-2,676;0,000;38,900;39,300;9,759;3,340;-13,706;-11,225;-15,194;-12,388;-3,125;27,819;0,000;230,440;Inf;240,000;230,000;-13,129;3,010;-8,334;25,751
13139,500;2,831;0,780;-34,093;3,362;9,614;5,289;37,200;4,940;-24,955;-2,676;0,000;38,900;39,300;9,759;3,340;-13,885;-11,102;-15,128;-12,308;-3,125;27,819;0,000;228,540;Inf;240,000;230,000;-13,128;3,008;-8,328;25,813
13140,000;2,831;0,780;-34,093;3,362;9,614;5,289;37,200;4,940;-24,955;-2,676;0,000;38,900;39,300;9,759;3,340;-13,757;-11,249;-15,274;-12,387;-3,125;27,819;0,000;228,540;Inf;241,000;230,000;-13,106;3,005;-8,336;25,823
13140,500;2,831;0,780;-34,093;3,362;9,614;5,278;37,193;4,931;-24,973;-2,682;0,000;38,877;39,293;9,759;3,340;-13,674;-11,213;-15,176;-12,357;-3,127;27,820;0,000;227,940;Inf;241,000;230,000;-13,167;3,002;-8,319;25,826
13141,000;2,831;0,780;-34,093;3,362;9,614;5,278;37,193;4,931;-24,973;-2,682;0,000;38,900;39,300;9,759;3,340;-13,865;-11,148;-15,178;-12,310;-3,127;27,820;0,000;227,940;Inf;242,000;230,000;-13,105;2,999;-8,315;25,853
13141,500;2,704;0,673;-35,150;3,316;9,546;5,278;37,193;4,931;-24,973;-2,682;0,000;38,900;39,300;9,710;3,349;-13,800;-11,246;-15,316;-12,428;-3,127;27,820;0,000;228,940;Inf;242,000;230,000;-13,125;2,996;-8,304;25,865
13142,000;2,704;0,673;-35,150;3,316;9,546;5,278;37,193;4,931;-24,973;-2,682;0,000;38,900;39,300;9,710;3,349;-13,770;-11,168;-15,201;-12,363;-3,127;27,820;0,000;228,940;Inf;243,000;230,000;-13,198;2,991;-8,314;25,871
13142,500;2,704;0,673;-35,150;3,316;9,546;5,278;37,193;4,931;-24,973;-2,682;0,000;38,900;39,300;9,710;3,349;-13,681;-11,229;-15,224;-12,401;-3,127;27,820;0,000;229,940;Inf;243,000;230,000;-13,126;2,987;-8,316;25,887
13143,000;2,704;0,673;-35,150;3,316;9,546;5,278;37,193;4,931;-24,973;-2,682;0,000;38,900;39,300;9,710;3,349;-13,649;-11,194;-15,147;-12,338;-3,127;27,820;0,000;229,940;Inf;243,000;230,000;-13,134;2,982;-8,318;25,879
13143,500;2,704;0,673;-35,150;3,316;9,546;5,281;37,193;4,929;-25,018;-2,652;0,000;38,887;39,282;9,710;3,349;-13,838;-11,191;-15,176;-12,369;-3,123;27,833;0,000;230,840;Inf;243,000;230,000;-13,082;2,978;-8,304;25,885
13144,000;2,704;0,673;-35,150;3,316;9,546;5,281;37,193;4,929;-25,018;-2,652;0,000;38,900;39,300;9,710;3,349;-13,746;-11,251;-15,267;-12,424;-3,123;27,833;0,000;230,840;Inf;243,000;230,000;-13,143;2,973;-8,308;25,916
13144,500;2,704;0,673;-35,150;3,316;9,546;5,281;37,193;4,929;-25,018;-2,652;0,000;38,900;39,300;9,710;3,349;-13,731;-11,184;-15,188;-12,353;-3,123;27,833;0,000;230,940;Inf;243,000;230,000;-13,172;2,969;-8,302;25,924
13145,000;2,786;0,750;-34,641;3,317;9,593;5,281;37,193;4,929;-25,018;-2,652;0,000;38,900;39,300;9,716;3,399;-13,855;-11,201;-15,222;-12,351;-3,123;27,833;0,000;230,940;Inf;243,000;230,000;-13,114;2,964;-8,325;26,018
13145,500;2,786;0,750;-34,641;3,317;9,593;5,281;37,193;4,929;-25,018;-2,652;0,000;38,900;39,300;9,716;3,399;-13,695;-11,252;-15,256;-12,413;-3,123;27,833;0,000;230,840;Inf;243,000;230,000;-13,157;2,961;-8,318;26,053
13146,000;2,786;0,750;-34,641;3,317;9,593;5,281;37,193;4,929;-25,018;-2,652;0,000;38,900;39,300;9,716;3,399;-13,754;-11,185;-15,170;-12,351;-3,123;27,833;0,000;230,840;Inf;243,000;230,000;-13,154;2,959;-8,305;26,048
13146,500;2,786;0,750;-34,641;3,317;9,593;5,281;37,193;4,929;-25,018;-2,652;0,000;38,900;39,300;9,716;3,399;-13,668;-11,236;-15,241;-12,400;-3,123;27,833;0,000;231,740;Inf;243,000;230,000;-13,115;2,956;-8,327;26,033
13147,000;2,786;0,750;-34,641;3,317;9,593;5,287;37,197;4,927;-25,016;-2,671;0,000;38,888;39,272;9,716;3,399;-13,887;-11,128;-15,157;-12,320;-3,118;27,829;0,000;231,740;Inf;242,000;230,000;-13,136;2,953;-8,332;26,015
13147,500;2,786;0,750;-34,641;3,317;9,593;5,287;37,197;4,927;-25,016;-2,671;0,000;38,900;39,300;9,716;3,399;-13,763;-11,242;-15,271;-12,372;-3,118;27,829;0,000;231,440;Inf;242,000;230,000;-13,123;2,950;-8,315;26,108
13148,000;3,147;0,822;-34,322;3,344;9,592;5,287;37,197;4,927;-25,016;-2,671;0,000;38,900;39,300;9,687;3,110;-13,709;-11,218;-15,163;-12,376;-3,118;27,829;0,000;231,440;Inf;241,000;230,000;-13,162;2,948;-8,300;26,108
13148,500;3,147;0,822;-34,322;3,344;9,592;5,287;37,197;4,927;-25,016;-2,671;0,000;38,900;39,300;9,687;3,110;-13,852;-11,127;-15,145;-12,328;-3,118;27,829;0,000;231,240;Inf;241,000;230,000;-13,117;2,951;-8,307;26,125
13149,000;3,147;0,822;-34,322;3,344;9,592;5,287;37,197;4,927;-25,016;-2,671;0,000;38,900;39,300;9,687;3,110;-13,792;-11,251;-15,297;-12,403;-3,118;27,829;0,000;231,240;Inf;240,000;230,000;-13,113;2,954;-8,305;26,088
13149,500;3,147;0,822;-34,322;3,344;9,592;5,287;37,197;4,927;-25,016;-2,671;0,000;38,900;39,300;9,687;3,110;-13,671;-11,175;-15,199;-12,351;-3,118;27,829;0,000;230,640;Inf;240,000;230,000;-13,186;2,957;-8,309;26,054
13150,000;3,147;0,822;-34,322;3,344;9,592;5,307;37,206;4,947;-24,932;-2,689;0,000;38,887;39,294;9,687;3,110;-13,713;-11,234;-15,235;-12,392;-3,124;27,826;0,000;230,640;Inf;240,000;230,000;-13,099;2,960;-8,310;26,027
13150,500;3,147;0,822;-34,322;3,344;9,592;5,307;37,206;4,947;-24,932;-2,689;0,000;38,900;39,300;9,687;3,110;-13,659;-11,172;-15,187;-12,348;-3,124;27,826;0,000;230,640;Inf;240,000;230,000;-13,144;2,963;-8,296;26,026
13151,000;3,147;0,822;-34,322;3,344;9,592;5,307;37,206;4,947;-24,932;-2,689;0,000;38,900;39,300;9,687;3,110;-13,846;-11,219;-15,265;-12,316;-3,124;27,826;0,000;230,640;Inf;240,000;230,000;-13,091;2,966;-8,310;26,002
13151,500;2,776;0,735;-33,894;3,337;9,509;5,307;37,206;4,947;-24,932;-2,689;0,000;38,900;39,300;9,856;3,239;-13,753;-11,233;-15,275;-12,401;-3,124;27,826;0,000;230,440;Inf;240,000;230,000;-13,161;2,969;-8,299;25,979
13152,000;2,776;0,735;-33,894;3,337;9,509;5,307;37,206;4,947;-24,932;-2,689;0,000;38,900;39,300;9,856;3,239;-13,809;-11,170;-15,181;-12,356;-3,124;27,826;0,000;230,440;Inf;240,000;230,000;-13,165;2,966;-8,322;25,976
13152,500;2,776;0,735;-33,894;3,337;9,509;5,307;37,206;4,947;-24,932;-2,689;0,000;38,900;39,300;9,856;3,239;-13,845;-11,273;-15,308;-12,366;-3,124;27,826;0,000;228,740;Inf;240,000;230,000;-13,129;2,963;-8,308;26,016
13153,000;2,776;0,735;-33,894;3,337;9,509;5,307;37,206;4,947;-24,932;-2,689;0,000;38,900;39,300;9,856;3,239;-13,712;-11,244;-15,256;-12,382;-3,124;27,826;0,000;228,740;Inf;241,000;230,000;-13,198;2,960;-8,304;26,064
13153,500;2,776;0,735;-33,894;3,337;9,509;5,317;37,195;4,928;-24,990;-2,697;0,000;38,881;39,260;9,856;3,239;-13,817;-11,261;-15,310;-12,435;-3,130;27,821;0,000;228,640;Inf;241,000;230,000;-13,148;2,957;-8,299;26,104
13154,000;2,776;0,735;-33,894;3,337;9,509;5,317;37,195;4,928;-24,990;-2,697;0,000;38,900;39,300;9,856;3,239;-13,743;-11,205;-15,216;-12,386;-3,130;27,821;0,000;228,640;Inf;242,000;230,000;-13,206;2,954;-8,296;26,147
13154,500;2,983;0,735;-34,647;3,357;9,605;5,317;37,195;4,928;-24,990;-2,697;0,000;38,900;39,300;9,671;3,100;-13,866;-11,098;-15,166;-12,297;-3,130;27,821;0,000;229,140;Inf;242,000;230,000;-13,138;2,951;-8,310;26,179
13155,000;2,983;0,735;-34,647;3,357;9,605;5,317;37,195;4,928;-24,990;-2,697;0,000;38,900;39,300;9,671;3,100;-13,702;-11,227;-15,242;-12,377;-3,130;27,821;0,000;229,140;Inf;242,000;230,000;-13,107;2,952;-8,320;26,174
13155,500;2,983;0,735;-34,647;3,357;9,605;5,317;37,195;4,928;-24,990;-2,697;0,000;38,900;39,300;9,671;3,100;-13,678;-11,198;-15,175;-12,346;-3,130;27,821;0,000;231,240;Inf;242,000;230,000;-13,137;2,952;-8,324;26,176
13156,000;2,983;0,735;-34,647;3,357;9,605;5,317;37,195;4,928;-24,990;-2,697;0,000;38,900;39,300;9,671;3,100;-13,852;-11,237;-15,246;-12,353;-3,130;27,821;0,000;231,240;Inf;241,000;230,000;-13,099;2,953;-8,312;26,178
13156,500;2,983;0,735;-34,647;3,357;9,605;5,310;37,198;4,923;-25,009;-2,668;0,000;38,879;39,250;9,671;3,100;-13,730;-11,247;-15,260;-12,408;-3,114;27,829;0,000;230,740;Inf;241,000;230,000;-13,172;2,953;-8,298;26,155
13157,000;2,983;0,735;-34,647;3,357;9,605;5,310;37,198;4,923;-25,009;-2,668;0,000;38,900;39,200;9,671;3,100;-13,808;-11,208;-15,225;-12,311;-3,114;27,829;0,000;230,740;Inf;241,000;230,000;-13,161;2,954;-8,304;26,152
13157,500;3,317;0,801;-35,209;3,263;9,627;5,310;37,198;4,923;-25,009;-2,668;0,000;38,900;39,200;9,706;3,350;-13,738;-11,238;-15,209;-12,378;-3,114;27,829;0,000;230,540;Inf;241,000;230,000;-13,138;2,954;-8,306;26,126
13158,000;3,317;0,801;-35,209;3,263;9,627;5,310;37,198;4,923;-25,009;-2,668;0,000;38,900;39,200;9,706;3,350;-13,713;-11,163;-15,168;-12,328;-3,114;27,829;0,000;230,540;Inf;241,000;230,000;-13,141;2,960;-8,313;26,118
13158,500;3,317;0,801;-35,209;3,263;9,627;5,310;37,198;4,923;-25,009;-2,668;0,000;38,900;39,200;9,706;3,350;-13,834;-11,243;-15,294;-12,353;-3,114;27,829;0,000;230,740;Inf;241,000;230,000;-13,093;2,966;-8,285;26,149
13159,000;3,317;0,801;-35,209;3,263;9,627;5,310;37,198;4,923;-25,009;-2,668;0,000;38,900;39,200;9,706;3,350;-13,751;-11,226;-15,241;-12,384;-3,114;27,829;0,000;230,740;Inf;241,000;230,000;-13,181;2,972;-8,295;26,106
13159,500;3,317;0,801;-35,209;3,263;9,627;5,310;37,198;4,923;-25,009;-2,668;0,000;38,900;39,200;9,706;3,350;-13,814;-11,133;-15,112;-12,303;-3,114;27,829;0,000;229,240;Inf;241,000;230,000;-13,150;2,977;-8,285;26,062
13160,000;3,317;0,801;-35,209;3,263;9,627;5,257;37,197;4,921;-24,964;-2,653;0,000;38,879;39,276;9,706;3,350;-13,806;-11,236;-15,268;-12,354;-3,120;27,827;0,000;229,240;Inf;241,000;230,000;-13,091;2,983;-8,304;26,055
13160,500;3,317;0,801;-35,209;3,263;9,627;5,257;37,197;4,921;-24,964;-2,653;0,000;38,900;39,300;9,706;3,350;-13,852;-11,123;-15,114;-12,314;-3,120;27,827;0,000;229,040;Inf;241,000;230,000;-13,166;2,988;-8,289;26,044
13161,000;2,874;0,708;-35,209;3,335;9,664;5,257;37,197;4,921;-24,964;-2,653;0,000;38,900;39,300;9,635;3,236;-13,793;-11,236;-15,296;-12,410;-3,120;27,827;0,000;229,040;Inf;241,000;230,000;-13,101;2,994;-8,305;26,113
13161,500;2,874;0,708;-35,209;3,335;9,664;5,257;37,197;4,921;-24,964;-2,653;0,000;38,900;39,300;9,635;3,236;-13,732;-11,235;-15,229;-12,373;-3,120;27,827;0,000;228,840;Inf;241,000;230,000;-13,184;2,992;-8,310;26,117
13162,000;2,874;0,708;-35,209;3,335;9,664;5,257;37,197;4,921;-24,964;-2,653;0,000;38,900;39,300;9,635;3,236;-13,894;-11,089;-15,144;-12,314;-3,120;27,827;0,000;228,840;Inf;242,000;230,000;-13,142;2,990;-8,302;26,074
13162,500;2,874;0,708;-35,209;3,335;9,664;5,257;37,197;4,921;-24,964;-2,653;0,000;38,900;39,300;9,635;3,236;-13,752;-11,227;-15,255;-12,390;-3,120;27,827;0,000;229,040;Inf;242,000;230,000;-13,111;2,988;-8,294;26,054
13163,000;2,874;0,708;-35,209;3,335;9,664;5,268;37,190;4,940;-24,984;-2,648;0,000;38,883;39,246;9,635;3,236;-13,665;-11,215;-15,166;-12,349;-3,115;27,834;0,000;229,040;Inf;242,000;230,000;-13,156;2,986;-8,283;26,063
13163,500;2,874;0,708;-35,209;3,335;9,664;5,268;37,190;4,940;-24,984;-2,648;0,000;38,900;39,200;9,635;3,236;-13,832;-11,191;-15,176;-12,347;-3,115;27,834;0,000;227,540;Inf;242,000;230,000;-13,099;2,984;-8,314;26,063
13164,000;2,820;0,774;-33,734;3,333;9,602;5,268;37,190;4,940;-24,984;-2,648;0,000;38,900;39,200;9,745;3,244;-13,650;-11,209;-15,210;-12,356;-3,115;27,834;0,000;227,540;Inf;243,000;230,000;-13,136;2,982;-8,310;26,074
13164,500;2,820;0,774;-33,734;3,333;9,602;5,268;37,190;4,940;-24,984;-2,648;0,000;38,900;39,200;9,745;3,244;-13,840;-11,186;-15,172;-12,352;-3,115;27,834;0,000;228,140;Inf;243,000;230,000;-13,106;2,980;-8,297;26,123
13165,000;2,820;0,774;-33,734;3,333;9,602;5,268;37,190;4,940;-24,984;-2,648;0,000;38,900;39,200;9,745;3,244;-13,743;-11,238;-15,251;-12,401;-3,115;27,834;0,000;228,140;Inf;244,000;230,000;-13,138;2,977;-8,301;26,125
13165,500;2,820;0,774;-33,734;3,333;9,602;5,268;37,190;4,940;-24,984;-2,648;0,000;38,900;39,200;9,745;3,244;-13,664;-11,197;-15,167;-12,347;-3,115;27,834;0,000;229,040;Inf;244,000;230,000;-13,158;2,974;-8,313;26,147
13166,000;2,820;0,774;-33,734;3,333;9,602;5,268;37,190;4,940;-24,984;-2,648;0,000;38,900;39,200;9,745;3,244;-13,844;-11,166;-15,151;-12,352;-3,115;27,834;0,000;229,040;Inf;244,000;230,000;-13,094;2,972;-8,292;26,147
13166,500;2,820;0,774;-33,734;3,333;9,602;5,292;37,187;4,929;-24,987;-2,675;0,000;38,871;39,175;9,745;3,244;-13,772;-11,231;-15,270;-12,392;-3,121;27,840;0,000;229,940;Inf;244,000;230,000;-13,128;2,969;-8,279;26,121
13167,000;2,820;0,774;-33,734;3,333;9,602;5,292;37,187;4,929;-24,987;-2,675;0,000;38,900;39,200;9,745;3,244;-13,755;-11,156;-15,137;-12,342;-3,121;27,840;0,000;229,940;Inf;244,000;230,000;-13,166;2,967;-8,305;26,102
13167,500;3,240;0,807;-35,146;3,333;9,565;5,292;37,187;4,929;-24,987;-2,675;0,000;38,900;39,200;9,732;3,337;-13,840;-11,142;-15,177;-12,305;-3,121;27,840;0,000;228,540;Inf;244,000;230,000;-13,098;2,965;-8,307;26,068
13168,000;3,240;0,807;-35,146;3,333;9,565;5,292;37,187;4,929;-24,987;-2,675;0,000;38,900;39,200;9,732;3,337;-13,676;-11,212;-15,137;-12,349;-3,121;27,840;0,000;228,540;Inf;245,000;230,000;-13,116;2,969;-8,310;26,024
13168,500;3,240;0,807;-35,146;3,333;9,565;5,292;37,187;4,929;-24,987;-2,675;0,000;38,900;39,200;9,732;3,337;-13,816;-11,253;-15,312;-12,400;-3,121;27,840;0,000;232,240;Inf;245,000;230,000;-13,093;2,974;-8,298;26,151
13169,000;3,240;0,807;-35,146;3,333;9,565;5,292;37,187;4,929;-24,987;-2,675;0,000;38,900;39,200;9,732;3,337;-13,739;-11,255;-15,262;-12,392;-3,121;27,840;0,000;232,240;Inf;244,000;230,000;-13,195;2,978;-8,294;26,243
13169,500;3,240;0,807;-35,146;3,333;9,565;5,328;37,188;4,925;-24,992;-2,663;0,000;38,860;39,250;9,732;3,337;-13,872;-11,140;-15,157;-12,353;-3,120;27,842;0,000;231,740;Inf;244,000;230,000;-13,162;2,982;-8,299;26,302
13170,000;3,240;0,807;-35,146;3,333;9,565;5,328;37,188;4,925;-24,992;-2,663;0,000;38,900;39,300;9,732;3,337;-13,761;-11,261;-15,277;-12,374;-3,120;27,842;0,000;231,740;Inf;243,000;230,000;-13,130;2,986;-8,288;26,306
13170,500;2,916;0,800;-33,835;3,332;9,633;5,328;37,188;4,925;-24,992;-2,663;0,000;38,900;39,300;9,741;3,243;-13,615;-11,217;-15,196;-12,360;-3,120;27,842;0,000;232,540;Inf;243,000;230,000;-13,168;2,991;-8,291;26,268
13171,000;2,916;0,800;-33,835;3,332;9,633;5,328;37,188;4,925;-24,992;-2,663;0,000;38,900;39,300;9,741;3,243;-13,853;-11,200;-15,197;-12,356;-3,120;27,842;0,000;232,540;Inf;242,000;230,000;-13,097;2,989;-8,285;26,248
13171,500;2,916;0,800;-33,835;3,332;9,633;5,328;37,188;4,925;-24,992;-2,663;0,000;38,900;39,300;9,741;3,243;-13,692;-11,189;-15,185;-12,359;-3,120;27,842;0,000;231,240;Inf;242,000;230,000;-13,151;2,988;-8,291;26,228
13172,000;2,916;0,800;-33,835;3,332;9,633;5,328;37,188;4,925;-24,992;-2,663;0,000;38,900;39,300;9,741;3,243;-13,845;-11,203;-15,182;-12,308;-3,120;27,842;0,000;231,240;Inf;241,000;230,000;-13,106;2,987;-8,293;26,195
13172,500;2,916;0,800;-33,835;3,332;9,633;5,317;37,177;4,915;-25,050;-2,655;0,000;38,856;39,173;9,741;3,243;-13,715;-11,224;-15,216;-12,362;-3,106;27,841;0,000;230,940;Inf;241,000;230,000;-13,134;2,986;-8,284;26,198
13173,000;2,916;0,800;-33,835;3,332;9,633;5,317;37,177;4,915;-25,050;-2,655;0,000;38,900;39,200;9,741;3,243;-13,676;-11,183;-15,094;-12,320;-3,106;27,841;0,000;230,940;Inf;241,000;230,000;-13,130;2,985;-8,290;26,148
13173,500;2,916;0,800;-33,835;3,332;9,633;5,317;37,177;4,915;-25,050;-2,655;0,000;38,900;39,200;9,741;3,243;-13,788;-11,248;-15,247;-12,334;-3,106;27,841;0,000;230,040;Inf;241,000;230,000;-13,068;2,984;-8,285;26,132
13174,000;3,249;0,777;-35,209;3,289;9,666;5,317;37,177;4,915;-25,050;-2,655;0,000;38,900;39,200;9,549;3,416;-13,721;-11,237;-15,255;-12,400;-3,106;27,841;0,000;230,040;Inf;241,000;230,000;-13,154;2,982;-8,289;26,102
13174,500;3,249;0,777;-35,209;3,289;9,666;5,317;37,177;4,915;-25,050;-2,655;0,000;38,900;39,200;9,549;3,416;-13,706;-11,162;-15,186;-12,334;-3,106;27,841;0,000;230,540;Inf;241,000;230,000;-13,153;2,987;-8,287;26,075
13175,000;3,249;0,777;-35,209;3,289;9,666;5,317;37,177;4,915;-25,050;-2,655;0,000;38,900;39,200;9,549;3,416;-13,651;-11,226;-15,220;-12,372;-3,106;27,841;0,000;230,540;Inf;241,000;230,000;-13,097;2,991;-8,276;26,067
13175,500;3,249;0,777;-35,209;3,289;9,666;5,317;37,177;4,915;-25,050;-2,655;0,000;38,900;39,200;9,549;3,416;-13,758;-11,165;-15,161;-12,319;-3,106;27,841;0,000;227,040;Inf;241,000;230,000;-13,117;2,995;-8,270;26,045
13176,000;3,249;0,777;-35,209;3,289;9,666;5,292;37,180;4,922;-24,993;-2,666;0,000;38,848;39,109;9,549;3,416;-13,811;-11,228;-15,288;-12,405;-3,113;27,857;0,000;227,040;Inf;242,000;230,000;-13,101;2,999;-8,258;26,009
13176,500;3,249;0,777;-35,209;3,289;9,666;5,292;37,180;4,922;-24,993;-2,666;0,000;38,800;39,100;9,549;3,416;-13,686;-11,214;-15,223;-12,369;-3,113;27,857;0,000;227,440;Inf;242,000;230,000;-13,183;3,004;-8,282;25,964
13177,000;3,242;0,771;-35,209;3,253;9,656;5,292;37,180;4,922;-24,993;-2,666;0,000;38,800;39,100;9,544;3,411;-13,860;-11,143;-15,060;-12,333;-3,113;27,857;0,000;227,440;Inf;243,000;230,000;-13,123;3,008;-8,289;25,867
13177,500;3,242;0,771;-35,209;3,253;9,656;5,292;37,180;4,922;-24,993;-2,666;0,000;38,800;39,100;9,544;3,411;-13,740;-11,233;-15,243;-12,356;-3,113;27,857;0,000;226,040;Inf;243,000;230,000;-13,099;3,015;-8,282;25,827
13178,000;3,242;0,771;-35,209;3,253;9,656;5,292;37,180;4,922;-24,993;-2,666;0,000;38,800;39,100;9,544;3,411;-13,734;-11,220;-15,158;-12,354;-3,113;27,857;0,000;226,040;Inf;244,000;230,000;-13,143;3,015;-8,289;25,825
13178,500;3,242;0,771;-35,209;3,253;9,656;5,292;37,180;4,922;-24,993;-2,666;0,000;38,800;39,100;9,544;3,411;-13,758;-11,234;-15,282;-12,392;-3,113;27,857;0,000;228,940;Inf;244,000;230,000;-13,117;3,019;-8,264;25,805
13179,000;3,242;0,771;-35,209;3,253;9,656;5,278;37,176;4,913;-25,004;-2,666;0,000;38,838;39,131;9,544;3,411;-13,665;-11,160;-15,093;-12,333;-3,120;27,847;0,000;228,940;Inf;245,000;230,000;-13,167;3,023;-8,277;25,800
13179,500;3,242;0,771;-35,209;3,253;9,656;5,278;37,176;4,913;-25,004;-2,666;0,000;38,800;39,100;9,544;3,411;-13,768;-11,027;-15,023;-12,234;-3,120;27,847;0,000;228,240;Inf;245,000;230,000;-13,063;3,026;-8,274;25,749
13180,000;3,242;0,771;-35,209;3,253;9,656;5,278;37,176;4,913;-25,004;-2,666;0,000;38,800;39,100;9,544;3,411;-13,699;-11,216;-15,242;-12,382;-3,120;27,847;0,000;228,240;Inf;246,000;230,000;-13,013;3,030;-8,268;25,713
13180,500;3,144;0,780;-35,209;3,306;9,688;5,278;37,176;4,913;-25,004;-2,666;0,000;38,800;39,100;9,663;3,233;-13,759;-11,217;-15,197;-12,368;-3,120;27,847;0,000;229,140;Inf;246,000;230,000;-13,134;3,033;-8,255;25,705
13181,000;3,144;0,780;-35,209;3,306;9,688;5,278;37,176;4,913;-25,004;-2,666;0,000;38,800;39,100;9,663;3,233;-13,850;-11,232;-15,321;-12,436;-3,120;27,847;0,000;229,140;Inf;246,000;230,000;-13,135;3,035;-8,288;25,682
13181,500;3,144;0,780;-35,209;3,306;9,688;5,278;37,176;4,913;-25,004;-2,666;0,000;38,800;39,100;9,663;3,233;-13,715;-11,190;-15,191;-12,354;-3,120;27,847;0,000;230,940;Inf;246,000;230,000;-13,210;3,037;-8,260;25,680
13182,000;3,144;0,780;-35,209;3,306;9,688;5,278;37,176;4,913;-25,004;-2,666;0,000;38,800;39,100;9,663;3,233;-13,700;-11,208;-15,240;-12,329;-3,120;27,847;0,000;230,940;Inf;246,000;230,000;-13,112;3,039;-8,256;25,658
13182,500;3,144;0,780;-35,209;3,306;9,688;5,289;37,168;4,912;-25,071;-2,681;0,000;38,831;39,095;9,663;3,233;-13,725;-11,099;-15,088;-12,274;-3,111;27,857;0,000;232,540;Inf;246,000;230,000;-13,119;3,040;-8,283;25,682
13183,000;3,144;0,780;-35,209;3,306;9,688;5,289;37,168;4,912;-25,071;-2,681;0,000;38,800;39,100;9,663;3,233;-13,697;-11,165;-15,155;-12,350;-3,111;27,857;0,000;232,540;Inf;245,000;230,000;-13,047;3,042;-8,227;25,686
13183,500;2,747;0,721;-34,871;3,327;9,618;5,289;37,168;4,912;-25,071;-2,681;0,000;38,800;39,100;9,679;3,222;-13,763;-11,200;-15,262;-12,386;-3,111;27,857;0,000;231,840;Inf;245,000;230,000;-13,092;3,044;-8,249;25,683
13184,000;2,747;0,721;-34,871;3,327;9,618;5,289;37,168;4,912;-25,071;-2,681;0,000;38,800;39,100;9,679;3,222;-13,880;-11,245;-15,326;-12,371;-3,111;27,857;0,000;231,840;Inf;244,000;230,000;-13,153;3,039;-8,246;25,671
13184,500;2,747;0,721;-34,871;3,327;9,618;5,289;37,168;4,912;-25,071;-2,681;0,000;38,800;39,100;9,679;3,222;-13,747;-11,213;-15,292;-12,390;-3,111;27,857;0,000;233,240;Inf;244,000;230,000;-13,205;3,034;-8,265;25,595
13185,000;2,747;0,721;-34,871;3,327;9,618;5,289;37,168;4,912;-25,071;-2,681;0,000;38,800;39,100;9,679;3,222;-13,627;-11,144;-15,055;-12,279;-3,111;27,857;0,000;233,240;Inf;243,000;230,000;-13,161;3,029;-8,269;25,547
13185,500;2,747;0,721;-34,871;3,327;9,618;5,292;37,147;4,913;-25,044;-2,657;0,000;38,818;39,066;9,679;3,222;-13,775;-11,097;-15,054;-12,277;-3,110;27,858;0,000;232,240;Inf;243,000;230,000;-13,026;3,025;-8,261;25,493
13186,000;2,747;0,721;-34,871;3,327;9,618;5,292;37,147;4,913;-25,044;-2,657;0,000;38,800;39,100;9,679;3,222;-13,854;-11,201;-15,254;-12,383;-3,110;27,858;0,000;232,240;Inf;242,000;230,000;-13,051;3,020;-8,270;25,452
13186,500;2,747;0,721;-34,871;3,327;9,618;5,292;37,147;4,913;-25,044;-2,657;0,000;38,800;39,100;9,679;3,222;-13,835;-11,067;-15,117;-12,286;-3,110;27,858;0,000;233,240;Inf;242,000;230,000;-13,173;3,016;-8,257;25,427
13187,000;3,078;0,798;-34,453;3,319;9,603;5,292;37,147;4,913;-25,044;-2,657;0,000;38,800;39,100;9,741;3,210;-13,717;-11,163;-15,100;-12,252;-3,110;27,858;0,000;233,240;Inf;241,000;230,000;-13,076;3,011;-8,279;25,410
13187,500;3,078;0,798;-34,453;3,319;9,603;5,292;37,147;4,913;-25,044;-2,657;0,000;38,800;39,100;9,741;3,210;-13,720;-11,176;-15,109;-12,340;-3,110;27,858;0,000;231,640;Inf;241,000;230,000;-13,058;3,012;-8,252;25,387
13188,000;3,078;0,798;-34,453;3,319;9,603;5,292;37,147;4,913;-25,044;-2,657;0,000;38,800;39,100;9,741;3,210;-13,771;-11,209;-15,253;-12,384;-3,110;27,858;0,000;231,640;Inf;240,000;230,000;-13,086;3,013;-8,245;25,298
13188,500;3,078;0,798;-34,453;3,319;9,603;5,292;37,147;4,913;-25,044;-2,657;0,000;38,800;39,100;9,741;3,210;-13,758;-11,194;-15,261;-12,382;-3,110;27,858;0,000;229,640;Inf;240,000;230,000;-13,154;3,015;-8,258;25,268
13189,000;3,078;0,798;-34,453;3,319;9,603;5,291;37,159;4,926;-25,011;-2,652;0,000;38,814;39,052;9,741;3,210;-13,886;-11,113;-15,171;-12,228;-3,104;27,874;0,000;229,640;Inf;240,000;230,000;-13,148;3,016;-8,257;25,233
13189,500;3,078;0,798;-34,453;3,319;9,603;5,291;37,159;4,926;-25,011;-2,652;0,000;38,800;39,100;9,741;3,210;-13,549;-11,140;-15,098;-12,273;-3,104;27,874;0,000;228,640;Inf;240,000;230,000;-13,099;3,017;-8,238;25,287
13190,000;3,003;0,783;-33,818;3,332;9,592;5,291;37,159;4,926;-25,011;-2,652;0,000;38,800;39,100;9,786;3,073;-13,761;-11,153;-15,208;-12,313;-3,104;27,874;0,000;228,640;Inf;241,000;230,000;-13,015;3,018;-8,222;25,318
13190,500;3,003;0,783;-33,818;3,332;9,592;5,291;37,159;4,926;-25,011;-2,652;0,000;38,800;39,100;9,786;3,073;-13,784;-11,108;-15,125;-12,291;-3,104;27,874;0,000;229,940;Inf;241,000;230,000;-13,109;3,017;-8,233;25,363
13191,000;3,003;0,783;-33,818;3,332;9,592;5,291;37,159;4,926;-25,011;-2,652;0,000;38,800;39,100;9,786;3,073;-13,808;-11,199;-15,267;-12,359;-3,104;27,874;0,000;229,940;Inf;241,000;230,000;-13,077;3,017;-8,230;25,398
13191,500;3,003;0,783;-33,818;3,332;9,592;5,291;37,159;4,926;-25,011;-2,652;0,000;38,800;39,100;9,786;3,073;-13,721;-11,167;-15,208;-12,355;-3,104;27,874;0,000;226,240;Inf;241,000;230,000;-13,158;3,017;-8,253;25,407
13192,000;3,003;0,783;-33,818;3,332;9,592;5,272;37,166;4,921;-24,987;-2,636;0,000;38,804;39,018;9,786;3,073;-13,808;-11,180;-15,260;-12,256;-3,096;27,879;0,000;226,240;Inf;242,000;230,000;-13,113;3,017;-8,240;25,352
13192,500;3,003;0,783;-33,818;3,332;9,592;5,272;37,166;4,921;-24,987;-2,636;0,000;38,800;39,000;9,786;3,073;-13,653;-11,192;-15,224;-12,336;-3,096;27,879;0,000;227,440;Inf;242,000;230,000;-13,126;3,016;-8,228;25,393
13193,000;3,217;0,776;-35,209;3,328;9,672;5,272;37,166;4,921;-24,987;-2,636;0,000;38,800;39,000;9,516;3,239;-13,787;-11,234;-15,261;-12,347;-3,096;27,879;0,000;227,440;Inf;243,000;230,000;-13,101;3,016;-8,245;25,388
13193,500;3,217;0,776;-35,209;3,328;9,672;5,272;37,166;4,921;-24,987;-2,636;0,000;38,800;39,000;9,516;3,239;-13,715;-11,211;-15,210;-12,366;-3,096;27,879;0,000;227,340;Inf;243,000;230,000;-13,157;3,020;-8,251;25,380
