t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13194,000;3,217;0,776;-35,209;3,328;9,672;5,272;37,166;4,921;-24,987;-2,636;0,000;38,800;39,000;9,516;3,239;-13,823;-11,120;-15,146;-12,328;-3,096;27,879;0,000;227,340;Inf;244,000;230,000;-13,125;3,023;-8,257;25,376
13194,500;3,217;0,776;-35,209;3,328;9,672;5,272;37,166;4,921;-24,987;-2,636;0,000;38,800;39,000;9,516;3,239;-13,774;-11,224;-15,266;-12,387;-3,096;27,879;0,000;230,240;Inf;244,000;230,000;-13,104;3,026;-8,249;25,333
13195,000;3,217;0,776;-35,209;3,328;9,672;5,272;37,166;4,921;-24,987;-2,636;0,000;38,800;39,000;9,516;3,239;-13,649;-11,187;-15,210;-12,344;-3,096;27,879;0,000;230,240;Inf;244,000;230,000;-13,163;3,029;-8,246;25,319
13195,500;3,217;0,776;-35,209;3,328;9,672;5,267;37,159;4,912;-25,029;-2,652;0,000;38,783;38,998;9,516;3,239;-13,843;-11,102;-15,124;-12,303;-3,113;27,870;0,000;229,540;Inf;244,000;230,000;-13,097;3,032;-8,251;25,347
13196,000;3,217;0,776;-35,209;3,328;9,672;5,267;37,159;4,912;-25,029;-2,652;0,000;38,800;39,000;9,516;3,239;-13,740;-11,251;-15,275;-12,388;-3,113;27,870;0,000;229,540;Inf;244,000;230,000;-13,093;3,035;-8,246;25,398
13196,500;2,714;0,719;-33,239;3,350;9,546;5,267;37,159;4,912;-25,029;-2,652;0,000;38,800;39,000;9,859;3,216;-13,839;-11,185;-15,206;-12,283;-3,113;27,870;0,000;230,640;Inf;244,000;230,000;-13,164;3,038;-8,259;25,389
13197,000;2,714;0,719;-33,239;3,350;9,546;5,267;37,159;4,912;-25,029;-2,652;0,000;38,800;39,000;9,859;3,216;-13,674;-11,216;-15,250;-12,375;-3,113;27,870;0,000;230,640;Inf;244,000;230,000;-13,128;3,033;-8,249;25,436
13197,500;2,714;0,719;-33,239;3,350;9,546;5,267;37,159;4,912;-25,029;-2,652;0,000;38,800;39,000;9,859;3,216;-13,715;-11,169;-15,140;-12,332;-3,113;27,870;0,000;232,940;Inf;244,000;230,000;-13,129;3,028;-8,250;25,443
13198,000;2,714;0,719;-33,239;3,350;9,546;5,267;37,159;4,912;-25,029;-2,652;0,000;38,800;39,000;9,859;3,216;-13,830;-11,235;-15,290;-12,346;-3,113;27,870;0,000;232,940;Inf;243,000;230,000;-13,089;3,023;-8,256;25,460
13198,500;2,714;0,719;-33,239;3,350;9,546;5,275;37,153;4,934;-25,017;-2,665;0,000;38,770;38,958;9,859;3,216;-13,670;-11,228;-15,237;-12,368;-3,109;27,876;0,000;233,040;Inf;243,000;230,000;-13,175;3,017;-8,273;25,479
13199,000;2,714;0,719;-33,239;3,350;9,546;5,275;37,153;4,934;-25,017;-2,665;0,000;38,800;39,000;9,859;3,216;-13,835;-11,133;-15,137;-12,312;-3,109;27,876;0,000;233,040;Inf;242,000;230,000;-13,126;3,012;-8,267;25,642
13199,500;3,255;0,772;-35,209;3,299;9,688;5,275;37,153;4,934;-25,017;-2,665;0,000;38,800;39,000;9,656;3,351;-13,779;-11,250;-15,287;-12,400;-3,109;27,876;0,000;232,840;Inf;242,000;230,000;-13,104;3,008;-8,275;25,778
13200,000;3,255;0,772;-35,209;3,299;9,688;5,275;37,153;4,934;-25,017;-2,665;0,000;38,800;39,000;9,656;3,351;-13,842;-11,106;-15,159;-12,310;-3,109;27,876;0,000;232,840;Inf;241,000;230,000;-13,179;3,012;-8,262;25,822
13200,500;3,255;0,772;-35,209;3,299;9,688;5,275;37,153;4,934;-25,017;-2,665;0,000;38,800;39,000;9,656;3,351;-13,733;-11,221;-15,270;-12,396;-3,109;27,876;0,000;232,440;Inf;241,000;230,000;-13,104;3,016;-8,272;25,793
13201,000;3,255;0,772;-35,209;3,299;9,688;5,275;37,153;4,934;-25,017;-2,665;0,000;38,800;39,000;9,656;3,351;-13,637;-11,190;-15,163;-12,353;-3,109;27,876;0,000;232,440;Inf;240,000;230,000;-13,155;3,020;-8,255;25,802
13201,500;3,255;0,772;-35,209;3,299;9,688;5,294;37,152;4,934;-25,025;-2,642;0,000;38,771;38,948;9,656;3,351;-13,834;-11,160;-15,213;-12,315;-3,106;27,882;0,000;230,840;Inf;240,000;230,000;-13,086;3,023;-8,276;25,782
13202,000;3,255;0,772;-35,209;3,299;9,688;5,294;37,152;4,934;-25,025;-2,642;0,000;38,800;38,900;9,656;3,351;-13,716;-11,229;-15,238;-12,397;-3,106;27,882;0,000;230,840;Inf;240,000;230,000;-13,131;3,027;-8,255;25,763
13202,500;3,255;0,772;-35,209;3,299;9,688;5,294;37,152;4,934;-25,025;-2,642;0,000;38,800;38,900;9,656;3,351;-13,669;-11,166;-15,136;-12,325;-3,106;27,882;0,000;231,440;Inf;240,000;230,000;-13,145;3,031;-8,250;25,724
13203,000;3,335;0,772;-35,209;3,224;9,682;5,294;37,152;4,934;-25,025;-2,642;0,000;38,800;38,900;9,714;3,207;-13,801;-11,187;-15,198;-12,293;-3,106;27,882;0,000;231,440;Inf;239,000;230,000;-13,074;3,035;-8,254;25,695
13203,500;3,335;0,772;-35,209;3,224;9,682;5,294;37,152;4,934;-25,025;-2,642;0,000;38,800;38,900;9,714;3,207;-13,700;-11,214;-15,241;-12,380;-3,106;27,882;0,000;230,740;Inf;239,000;230,000;-13,120;3,040;-8,257;25,658
13204,000;3,335;0,772;-35,209;3,224;9,682;5,294;37,152;4,934;-25,025;-2,642;0,000;38,800;38,900;9,714;3,207;-13,824;-11,238;-15,306;-12,336;-3,106;27,882;0,000;230,740;Inf;239,000;230,000;-13,134;3,044;-8,239;25,600
13204,500;3,335;0,772;-35,209;3,224;9,682;5,294;37,152;4,934;-25,025;-2,642;0,000;38,800;38,900;9,714;3,207;-13,642;-11,234;-15,198;-12,371;-3,106;27,882;0,000;229,340;Inf;239,000;230,000;-13,176;3,049;-8,231;25,545
13205,000;3,335;0,772;-35,209;3,224;9,682;5,291;37,150;4,928;-25,041;-2,661;0,000;38,756;38,925;9,714;3,207;-13,801;-11,146;-15,131;-12,315;-3,109;27,885;0,000;229,340;Inf;239,000;230,000;-13,111;3,054;-8,248;25,472
13205,500;3,335;0,772;-35,209;3,224;9,682;5,291;37,150;4,928;-25,041;-2,661;0,000;38,800;38,900;9,714;3,207;-13,775;-11,224;-15,277;-12,400;-3,109;27,885;0,000;229,040;Inf;239,000;230,000;-13,098;3,058;-8,254;25,458
13206,000;2,760;0,719;-34,930;3,272;9,632;5,291;37,150;4,928;-25,041;-2,661;0,000;38,800;38,900;9,703;3,433;-13,714;-11,205;-15,193;-12,369;-3,109;27,885;0,000;229,040;Inf;239,000;230,000;-13,169;3,063;-8,253;25,436
13206,500;2,760;0,719;-34,930;3,272;9,632;5,291;37,150;4,928;-25,041;-2,661;0,000;38,800;38,900;9,703;3,433;-13,843;-11,083;-15,120;-12,288;-3,109;27,885;0,000;228,840;Inf;239,000;230,000;-13,120;3,058;-8,282;25,404
13207,000;2,760;0,719;-34,930;3,272;9,632;5,291;37,150;4,928;-25,041;-2,661;0,000;38,800;38,900;9,703;3,433;-13,708;-11,240;-15,246;-12,343;-3,109;27,885;0,000;228,840;Inf;240,000;230,000;-13,083;3,053;-8,272;25,363
13207,500;2,760;0,719;-34,930;3,272;9,632;5,291;37,150;4,928;-25,041;-2,661;0,000;38,800;38,900;9,703;3,433;-13,800;-11,163;-15,189;-12,333;-3,109;27,885;0,000;227,340;Inf;240,000;230,000;-13,134;3,048;-8,259;25,311
13208,000;2,760;0,719;-34,930;3,272;9,632;5,287;37,141;4,932;-25,005;-2,670;0,000;38,743;38,913;9,703;3,433;-13,764;-11,232;-15,273;-12,412;-3,102;27,891;0,000;227,340;Inf;241,000;230,000;-13,121;3,044;-8,251;25,274
13208,500;2,760;0,719;-34,930;3,272;9,632;5,287;37,141;4,932;-25,005;-2,670;0,000;38,700;38,900;9,703;3,433;-13,755;-11,160;-15,130;-12,344;-3,102;27,891;0,000;226,940;Inf;241,000;230,000;-13,170;3,039;-8,261;25,234
13209,000;2,760;0,719;-34,930;3,272;9,632;5,287;37,141;4,932;-25,005;-2,670;0,000;38,700;38,900;9,703;3,433;-13,832;-11,217;-15,252;-12,317;-3,102;27,891;0,000;226,940;Inf;242,000;230,000;-13,097;3,034;-8,274;25,209
13209,500;2,747;0,709;-33,606;3,338;9,584;5,287;37,141;4,932;-25,005;-2,670;0,000;38,700;38,900;9,829;3,218;-13,679;-11,210;-15,244;-12,383;-3,102;27,891;0,000;226,140;Inf;242,000;230,000;-13,155;3,030;-8,238;25,181
13210,000;2,747;0,709;-33,606;3,338;9,584;5,287;37,141;4,932;-25,005;-2,670;0,000;38,700;38,900;9,829;3,218;-13,751;-11,139;-15,132;-12,326;-3,102;27,891;0,000;226,140;Inf;243,000;230,000;-13,129;3,025;-8,263;25,072
13210,500;2,747;0,709;-33,606;3,338;9,584;5,287;37,141;4,932;-25,005;-2,670;0,000;38,700;38,900;9,829;3,218;-13,813;-11,237;-15,290;-12,369;-3,102;27,891;0,000;227,640;Inf;243,000;230,000;-13,087;3,021;-8,256;25,044
13211,000;2,747;0,709;-33,606;3,338;9,584;5,287;37,141;4,932;-25,005;-2,670;0,000;38,700;38,900;9,829;3,218;-13,843;-11,091;-15,129;-12,279;-3,102;27,891;0,000;227,640;Inf;244,000;230,000;-13,177;3,016;-8,264;25,005
13211,500;2,747;0,709;-33,606;3,338;9,584;5,243;37,140;4,921;-25,013;-2,645;0,000;38,730;38,906;9,829;3,218;-13,753;-11,229;-15,265;-12,334;-3,115;27,873;0,000;228,740;Inf;244,000;230,000;-13,086;3,012;-8,243;24,996
13212,000;2,747;0,709;-33,606;3,338;9,584;5,243;37,140;4,921;-25,013;-2,645;0,000;38,700;38,900;9,829;3,218;-13,710;-11,210;-15,190;-12,345;-3,115;27,873;0,000;228,740;Inf;245,000;230,000;-13,145;3,007;-8,242;24,959
13212,500;2,773;0,691;-34,911;3,281;9,532;5,243;37,140;4,921;-25,013;-2,645;0,000;38,700;38,900;9,738;3,336;-13,842;-11,099;-15,132;-12,303;-3,115;27,873;0,000;228,940;Inf;245,000;230,000;-13,114;3,003;-8,236;24,945
13213,000;2,773;0,691;-34,911;3,281;9,532;5,243;37,140;4,921;-25,013;-2,645;0,000;38,700;38,900;9,738;3,336;-13,813;-11,225;-15,297;-12,401;-3,115;27,873;0,000;228,940;Inf;246,000;230,000;-13,094;2,999;-8,251;24,918
13213,500;2,773;0,691;-34,911;3,281;9,532;5,243;37,140;4,921;-25,013;-2,645;0,000;38,700;38,900;9,738;3,336;-13,651;-11,192;-15,179;-12,372;-3,115;27,873;0,000;229,040;Inf;246,000;230,000;-13,184;2,996;-8,246;24,871
13214,000;2,773;0,691;-34,911;3,281;9,532;5,243;37,140;4,921;-25,013;-2,645;0,000;38,700;38,900;9,738;3,336;-13,878;-11,140;-15,178;-12,292;-3,115;27,873;0,000;229,040;Inf;246,000;230,000;-13,099;2,992;-8,246;24,785
13214,500;2,773;0,691;-34,911;3,281;9,532;5,270;37,142;4,923;-25,029;-2,685;0,000;38,728;38,888;9,738;3,336;-13,684;-11,144;-15,147;-12,322;-3,111;27,887;0,000;233,640;Inf;246,000;230,000;-13,122;2,988;-8,231;24,738
13215,000;2,773;0,691;-34,911;3,281;9,532;5,270;37,142;4,923;-25,029;-2,685;0,000;38,700;38,900;9,738;3,336;-13,803;-11,239;-15,277;-12,339;-3,111;27,887;0,000;233,640;Inf;245,000;230,000;-13,074;2,985;-8,230;24,677
13215,500;3,328;0,796;-35,209;3,265;9,649;5,270;37,142;4,923;-25,029;-2,685;0,000;38,700;38,900;9,584;3,322;-13,687;-11,227;-15,247;-12,381;-3,111;27,887;0,000;233,840;Inf;245,000;230,000;-13,165;2,981;-8,252;24,671
13216,000;3,328;0,796;-35,209;3,265;9,649;5,270;37,142;4,923;-25,029;-2,685;0,000;38,700;38,900;9,584;3,322;-13,845;-11,114;-15,112;-12,310;-3,111;27,887;0,000;233,840;Inf;244,000;230,000;-13,136;2,987;-8,252;24,634
13216,500;3,328;0,796;-35,209;3,265;9,649;5,270;37,142;4,923;-25,029;-2,685;0,000;38,700;38,900;9,584;3,322;-13,799;-11,247;-15,284;-12,384;-3,111;27,887;0,000;233,640;Inf;244,000;230,000;-13,095;2,993;-8,261;24,593
13217,000;3,328;0,796;-35,209;3,265;9,649;5,270;37,142;4,923;-25,029;-2,685;0,000;38,700;38,900;9,584;3,322;-13,682;-11,216;-15,176;-12,364;-3,111;27,887;0,000;233,640;Inf;243,000;230,000;-13,179;2,998;-8,264;24,574
13217,500;3,328;0,796;-35,209;3,265;9,649;5,270;37,142;4,923;-25,029;-2,685;0,000;38,700;38,900;9,584;3,322;-13,839;-11,096;-15,128;-12,310;-3,111;27,887;0,000;233,440;Inf;243,000;230,000;-13,110;3,004;-8,239;24,548
13218,000;3,328;0,796;-35,209;3,265;9,649;5,296;37,137;4,929;-25,021;-2,639;0,000;38,718;38,895;9,584;3,322;-13,685;-11,185;-15,151;-12,360;-3,112;27,887;0,000;233,440;Inf;242,000;230,000;-13,093;3,009;-8,256;24,501
13218,500;3,328;0,796;-35,209;3,265;9,649;5,296;37,137;4,929;-25,021;-2,639;0,000;38,700;38,900;9,584;3,322;-13,841;-11,049;-15,114;-12,244;-3,112;27,887;0,000;233,340;Inf;242,000;230,000;-13,095;3,014;-8,248;24,500
13219,000;2,819;0,763;-33,863;3,319;9,613;5,296;37,137;4,929;-25,021;-2,639;0,000;38,700;38,900;9,749;3,150;-13,725;-11,223;-15,244;-12,372;-3,112;27,887;0,000;233,340;Inf;241,000;230,000;-13,062;3,019;-8,240;24,507
13219,500;2,819;0,763;-33,863;3,319;9,613;5,296;37,137;4,929;-25,021;-2,639;0,000;38,700;38,900;9,749;3,150;-13,701;-11,194;-15,160;-12,359;-3,112;27,887;0,000;233,640;Inf;241,000;230,000;-13,141;3,016;-8,244;24,486
13220,000;2,819;0,763;-33,863;3,319;9,613;5,296;37,137;4,929;-25,021;-2,639;0,000;38,700;38,900;9,749;3,150;-13,819;-11,140;-15,174;-12,307;-3,112;27,887;0,000;233,640;Inf;240,000;230,000;-13,104;3,013;-8,252;24,459
13220,500;2,819;0,763;-33,863;3,319;9,613;5,296;37,137;4,929;-25,021;-2,639;0,000;38,700;38,900;9,749;3,150;-13,768;-11,225;-15,267;-12,407;-3,112;27,887;0,000;230,740;Inf;240,000;230,000;-13,110;3,010;-8,249;24,423
13221,000;2,819;0,763;-33,863;3,319;9,613;5,278;37,139;4,939;-25,028;-2,672;0,000;38,719;38,865;9,749;3,150;-13,657;-11,168;-15,146;-12,345;-3,113;27,898;0,000;230,740;Inf;240,000;230,000;-13,166;3,006;-8,243;24,411
13221,500;2,819;0,763;-33,863;3,319;9,613;5,278;37,139;4,939;-25,028;-2,672;0,000;38,700;38,900;9,749;3,150;-13,828;-11,187;-15,206;-12,315;-3,113;27,898;0,000;230,140;Inf;240,000;230,000;-13,079;3,003;-8,241;24,387
13222,000;3,325;0,783;-35,209;3,307;9,638;5,278;37,139;4,939;-25,028;-2,672;0,000;38,700;38,900;9,451;3,320;-13,717;-11,167;-15,168;-12,331;-3,113;27,898;0,000;230,140;Inf;240,000;230,000;-13,134;3,000;-8,246;24,439
13222,500;3,325;0,783;-35,209;3,307;9,638;5,278;37,139;4,939;-25,028;-2,672;0,000;38,700;38,900;9,451;3,320;-13,793;-11,238;-15,306;-12,371;-3,113;27,898;0,000;230,040;Inf;240,000;230,000;-13,096;3,006;-8,238;24,510
13223,000;3,325;0,783;-35,209;3,307;9,638;5,278;37,139;4,939;-25,028;-2,672;0,000;38,700;38,900;9,451;3,320;-13,666;-11,209;-15,237;-12,377;-3,113;27,898;0,000;230,040;Inf;240,000;230,000;-13,177;3,011;-8,242;24,583
13223,500;3,325;0,783;-35,209;3,307;9,638;5,278;37,139;4,939;-25,028;-2,672;0,000;38,700;38,900;9,451;3,320;-13,841;-11,114;-15,138;-12,303;-3,113;27,898;0,000;227,740;Inf;240,000;230,000;-13,122;3,016;-8,240;24,601
13224,000;3,325;0,783;-35,209;3,307;9,638;5,278;37,139;4,939;-25,028;-2,672;0,000;38,700;38,900;9,451;3,320;-13,788;-11,225;-15,271;-12,367;-3,113;27,898;0,000;227,740;Inf;241,000;230,000;-13,099;3,021;-8,246;24,678
13224,500;3,325;0,783;-35,209;3,307;9,638;5,274;37,126;4,919;-25,051;-2,675;0,000;38,704;38,887;9,451;3,320;-13,678;-11,185;-15,156;-12,328;-3,118;27,882;0,000;227,740;Inf;241,000;230,000;-13,163;3,026;-8,244;24,740
13225,000;3,325;0,783;-35,209;3,307;9,638;5,274;37,126;4,919;-25,051;-2,675;0,000;38,700;38,900;9,451;3,320;-13,826;-11,118;-15,155;-12,283;-3,118;27,882;0,000;227,740;Inf;242,000;230,000;-13,087;3,031;-8,261;24,793
13225,500;3,167;0,727;-35,209;3,303;9,635;5,274;37,126;4,919;-25,051;-2,675;0,000;38,700;38,900;9,632;3,319;-13,664;-11,196;-15,150;-12,334;-3,118;27,882;0,000;227,840;Inf;242,000;230,000;-13,096;3,036;-8,249;24,824
13226,000;3,167;0,727;-35,209;3,303;9,635;5,274;37,126;4,919;-25,051;-2,675;0,000;38,700;38,900;9,632;3,319;-13,801;-11,070;-15,132;-12,245;-3,118;27,882;0,000;227,840;Inf;243,000;230,000;-13,086;3,038;-8,256;24,865
13226,500;3,167;0,727;-35,209;3,303;9,635;5,274;37,126;4,919;-25,051;-2,675;0,000;38,700;38,900;9,632;3,319;-13,699;-11,218;-15,238;-12,344;-3,118;27,882;0,000;228,040;Inf;243,000;230,000;-13,062;3,040;-8,259;24,897
13227,000;3,167;0,727;-35,209;3,303;9,635;5,274;37,126;4,919;-25,051;-2,675;0,000;38,700;38,900;9,632;3,319;-13,632;-11,184;-15,146;-12,331;-3,118;27,882;0,000;228,040;Inf;244,000;230,000;-13,125;3,042;-8,235;24,921
13227,500;3,167;0,727;-35,209;3,303;9,635;5,258;37,129;4,909;-25,047;-2,672;0,000;38,697;38,926;9,632;3,319;-13,801;-11,136;-15,145;-12,285;-3,111;27,879;0,000;229,940;Inf;244,000;230,000;-13,073;3,044;-8,238;24,977
13228,000;3,167;0,727;-35,209;3,303;9,635;5,258;37,129;4,909;-25,047;-2,672;0,000;38,700;38,900;9,632;3,319;-13,680;-11,229;-15,221;-12,373;-3,111;27,879;0,000;229,940;Inf;244,000;230,000;-13,092;3,046;-8,243;24,977
13228,500;2,661;0,729;-34,048;3,360;9,552;5,258;37,129;4,909;-25,047;-2,672;0,000;38,700;38,900;9,703;3,191;-13,689;-11,175;-15,177;-12,336;-3,111;27,879;0,000;229,840;Inf;244,000;230,000;-13,126;3,048;-8,245;24,942
13229,000;2,661;0,729;-34,048;3,360;9,552;5,258;37,129;4,909;-25,047;-2,672;0,000;38,700;38,900;9,703;3,191;-13,681;-11,203;-15,216;-12,364;-3,111;27,879;0,000;229,840;Inf;244,000;230,000;-13,094;3,042;-8,236;25,074
13229,500;2,661;0,729;-34,048;3,360;9,552;5,258;37,129;4,909;-25,047;-2,672;0,000;38,700;38,900;9,703;3,191;-13,674;-11,166;-15,182;-12,335;-3,111;27,879;0,000;229,340;Inf;244,000;230,000;-13,116;3,036;-8,249;25,126
13230,000;2,661;0,729;-34,048;3,360;9,552;5,258;37,129;4,909;-25,047;-2,672;0,000;38,700;38,900;9,703;3,191;-13,774;-11,217;-15,267;-12,345;-3,111;27,879;0,000;229,340;Inf;244,000;230,000;-13,089;3,029;-8,244;25,153
13230,500;2,661;0,729;-34,048;3,360;9,552;5,242;37,128;4,915;-25,023;-2,650;0,000;38,687;38,907;9,703;3,191;-13,675;-11,202;-15,196;-12,374;-3,106;27,888;0,000;231,840;Inf;244,000;230,000;-13,151;3,023;-8,235;25,150
13231,000;2,661;0,729;-34,048;3,360;9,552;5,242;37,128;4,915;-25,023;-2,650;0,000;38,700;38,900;9,703;3,191;-13,770;-11,151;-15,170;-12,320;-3,106;27,888;0,000;231,840;Inf;243,000;230,000;-13,112;3,018;-8,258;25,171
13231,500;2,661;0,729;-34,048;3,360;9,552;5,242;37,128;4,915;-25,023;-2,650;0,000;38,700;38,900;9,703;3,191;-13,713;-11,208;-15,219;-12,326;-3,106;27,888;0,000;232,740;Inf;243,000;230,000;-13,102;3,012;-8,239;25,336
13232,000;3,170;0,760;-35,209;3,297;9,664;5,242;37,128;4,915;-25,023;-2,650;0,000;38,700;38,900;9,497;3,250;-13,618;-11,198;-15,185;-12,349;-3,106;27,888;0,000;232,740;Inf;242,000;230,000;-13,117;3,006;-8,249;25,496
13232,500;3,170;0,760;-35,209;3,297;9,664;5,242;37,128;4,915;-25,023;-2,650;0,000;38,700;38,900;9,497;3,250;-13,745;-11,209;-15,251;-12,382;-3,106;27,888;0,000;232,940;Inf;242,000;230,000;-13,087;3,009;-8,242;25,583
13233,000;3,170;0,760;-35,209;3,297;9,664;5,242;37,128;4,915;-25,023;-2,650;0,000;38,700;38,900;9,497;3,250;-13,665;-11,189;-15,192;-12,350;-3,106;27,888;0,000;232,940;Inf;241,000;230,000;-13,147;3,011;-8,236;25,620
13233,500;3,170;0,760;-35,209;3,297;9,664;5,242;37,128;4,915;-25,023;-2,650;0,000;38,700;38,900;9,497;3,250;-13,826;-11,094;-15,152;-12,310;-3,106;27,888;0,000;231,540;Inf;241,000;230,000;-13,099;3,014;-8,249;25,621
13234,000;3,170;0,760;-35,209;3,297;9,664;5,257;37,122;4,917;-25,010;-2,643;0,000;38,679;38,795;9,497;3,250;-13,638;-11,210;-15,213;-12,348;-3,095;27,892;0,000;231,540;Inf;240,000;230,000;-13,095;3,016;-8,261;25,629
13234,500;3,170;0,760;-35,209;3,297;9,664;5,257;37,122;4,917;-25,010;-2,643;0,000;38,700;38,800;9,497;3,250;-13,585;-11,168;-15,145;-12,309;-3,095;27,892;0,000;231,140;Inf;240,000;230,000;-13,102;3,019;-8,247;25,646
13235,000;2,985;0,793;-34,433;3,253;9,587;5,257;37,122;4,917;-25,010;-2,643;0,000;38,700;38,800;9,698;3,321;-13,779;-11,164;-15,171;-12,333;-3,095;27,892;0,000;231,140;Inf;239,000;230,000;-13,052;3,021;-8,238;25,681
13235,500;2,985;0,793;-34,433;3,253;9,587;5,257;37,122;4,917;-25,010;-2,643;0,000;38,700;38,800;9,698;3,321;-13,710;-11,214;-15,236;-12,379;-3,095;27,892;0,000;230,940;Inf;239,000;230,000;-13,112;3,021;-8,251;25,708
13236,000;2,985;0,793;-34,433;3,253;9,587;5,257;37,122;4,917;-25,010;-2,643;0,000;38,700;38,800;9,698;3,321;-13,792;-11,101;-15,100;-12,262;-3,095;27,892;0,000;230,940;Inf;239,000;230,000;-13,135;3,020;-8,241;25,736
13236,500;2,985;0,793;-34,433;3,253;9,587;5,257;37,122;4,917;-25,010;-2,643;0,000;38,700;38,800;9,698;3,321;-13,623;-11,189;-15,168;-12,356;-3,095;27,892;0,000;228,040;Inf;239,000;230,000;-13,064;3,020;-8,230;25,752
13237,000;2,985;0,793;-34,433;3,253;9,587;5,269;37,116;4,917;-25,039;-2,642;0,000;38,680;38,834;9,698;3,321;-13,627;-11,171;-15,130;-12,319;-3,093;27,905;0,000;228,040;Inf;240,000;230,000;-13,084;3,019;-8,244;25,793
13237,500;2,985;0,793;-34,433;3,253;9,587;5,269;37,116;4,917;-25,039;-2,642;0,000;38,700;38,800;9,698;3,321;-13,757;-11,211;-15,259;-12,372;-3,093;27,905;0,000;227,440;Inf;240,000;230,000;-13,062;3,019;-8,234;25,793
13238,000;2,985;0,793;-34,433;3,253;9,587;5,269;37,116;4,917;-25,039;-2,642;0,000;38,700;38,800;9,698;3,321;-13,645;-11,213;-15,190;-12,361;-3,093;27,905;0,000;227,440;Inf;241,000;230,000;-13,150;3,018;-8,251;25,756
13238,500;3,089;0,806;-34,637;3,263;9,597;5,269;37,116;4,917;-25,039;-2,642;0,000;38,700;38,800;9,773;3,405;-13,683;-11,134;-15,105;-12,288;-3,093;27,905;0,000;227,340;Inf;241,000;230,000;-13,103;3,017;-8,251;25,772
13239,000;3,089;0,806;-34,637;3,263;9,597;5,269;37,116;4,917;-25,039;-2,642;0,000;38,700;38,800;9,773;3,405;-13,687;-11,131;-15,084;-12,239;-3,093;27,905;0,000;227,340;Inf;242,000;230,000;-13,052;3,019;-8,249;25,780
13239,500;3,089;0,806;-34,637;3,263;9,597;5,269;37,116;4,917;-25,039;-2,642;0,000;38,700;38,800;9,773;3,405;-13,632;-11,194;-15,190;-12,346;-3,093;27,905;0,000;226,840;Inf;242,000;230,000;-13,035;3,020;-8,227;25,809
13240,000;3,089;0,806;-34,637;3,263;9,597;5,269;37,116;4,917;-25,039;-2,642;0,000;38,700;38,800;9,773;3,405;-13,758;-11,203;-15,287;-12,386;-3,093;27,905;0,000;226,840;Inf;243,000;230,000;-13,091;3,021;-8,224;25,821
13240,500;3,089;0,806;-34,637;3,263;9,597;5,268;37,120;4,926;-25,008;-2,653;0,000;38,669;38,831;9,773;3,405;-13,632;-11,138;-15,099;-12,276;-3,085;27,902;0,000;227,040;Inf;243,000;230,000;-13,158;3,022;-8,242;25,815
13241,000;3,089;0,806;-34,637;3,263;9,597;5,268;37,120;4,926;-25,008;-2,653;0,000;38,700;38,800;9,773;3,405;-13,742;-10,917;-14,959;-12,147;-3,085;27,902;0,000;227,040;Inf;244,000;230,000;-13,036;3,023;-8,237;25,802
13241,500;3,360;0,885;-34,394;3,309;9,607;5,268;37,120;4,926;-25,008;-2,653;0,000;38,700;38,800;9,778;3,335;-13,699;-11,179;-15,237;-12,332;-3,085;27,902;0,000;227,340;Inf;244,000;230,000;-12,941;3,024;-8,225;25,788
13242,000;3,360;0,885;-34,394;3,309;9,607;5,268;37,120;4,926;-25,008;-2,653;0,000;38,700;38,800;9,778;3,335;-13,784;-11,186;-15,218;-12,345;-3,085;27,902;0,000;227,340;Inf;245,000;230,000;-13,112;3,030;-8,241;25,781
13242,500;3,360;0,885;-34,394;3,309;9,607;5,268;37,120;4,926;-25,008;-2,653;0,000;38,700;38,800;9,778;3,335;-13,610;-11,144;-15,143;-12,313;-3,085;27,902;0,000;227,640;Inf;245,000;230,000;-13,133;3,035;-8,231;25,810
13243,000;3,360;0,885;-34,394;3,309;9,607;5,268;37,120;4,926;-25,008;-2,653;0,000;38,700;38,800;9,778;3,335;-13,805;-11,223;-15,266;-12,329;-3,085;27,902;0,000;227,640;Inf;246,000;230,000;-13,053;3,041;-8,219;25,785
13243,500;3,360;0,885;-34,394;3,309;9,607;5,269;37,130;4,911;-24,978;-2,639;0,000;38,667;38,829;9,778;3,335;-13,854;-11,049;-15,135;-12,277;-3,091;27,910;0,000;231,740;Inf;246,000;230,000;-13,156;3,046;-8,247;25,758
13244,000;3,360;0,885;-34,394;3,309;9,607;5,269;37,130;4,911;-24,978;-2,639;0,000;38,700;38,800;9,778;3,335;-13,628;-11,181;-15,193;-12,322;-3,091;27,910;0,000;231,740;Inf;245,000;230,000;-13,079;3,051;-8,235;25,761
13244,500;2,717;0,760;-34,093;3,356;9,605;5,269;37,130;4,911;-24,978;-2,639;0,000;38,700;38,800;9,706;3,289;-13,590;-11,136;-15,165;-12,296;-3,091;27,910;0,000;231,340;Inf;245,000;230,000;-13,081;3,056;-8,238;25,780
13245,000;2,717;0,760;-34,093;3,356;9,605;5,269;37,130;4,911;-24,978;-2,639;0,000;38,700;38,800;9,706;3,289;-13,791;-11,151;-15,181;-12,311;-3,091;27,910;0,000;231,340;Inf;244,000;230,000;-13,047;3,050;-8,237;25,789
13245,500;2,717;0,760;-34,093;3,356;9,605;5,269;37,130;4,911;-24,978;-2,639;0,000;38,700;38,800;9,706;3,289;-13,747;-11,192;-15,275;-12,387;-3,091;27,910;0,000;230,840;Inf;244,000;230,000;-13,108;3,045;-8,238;25,837
13246,000;2,717;0,760;-34,093;3,356;9,605;5,269;37,130;4,911;-24,978;-2,639;0,000;38,700;38,800;9,706;3,289;-13,827;-11,001;-15,067;-12,232;-3,091;27,910;0,000;230,840;Inf;244,000;230,000;-13,150;3,040;-8,240;25,808
13246,500;2,717;0,760;-34,093;3,356;9,605;5,269;37,130;4,911;-24,978;-2,639;0,000;38,700;38,800;9,706;3,289;-13,744;-11,077;-15,075;-12,241;-3,091;27,910;0,000;231,640;Inf;244,000;230,000;-13,032;3,034;-8,241;25,800
13247,000;2,717;0,760;-34,093;3,356;9,605;5,217;37,125;4,910;-24,992;-2,654;0,000;38,652;38,825;9,706;3,289;-13,666;-11,173;-15,124;-12,322;-3,112;27,900;0,000;231,640;Inf;243,000;230,000;-13,034;3,029;-8,225;25,826
13247,500;2,717;0,760;-34,093;3,356;9,605;5,217;37,125;4,910;-24,992;-2,654;0,000;38,700;38,800;9,706;3,289;-13,776;-11,183;-15,265;-12,371;-3,112;27,900;0,000;231,640;Inf;243,000;230,000;-13,071;3,024;-8,214;25,896
13248,000;2,131;0,565;-34,139;3,303;9,656;5,217;37,125;4,910;-24,992;-2,654;0,000;38,700;38,800;9,679;3,215;-13,836;-11,122;-15,200;-12,330;-3,112;27,900;0,000;231,640;Inf;242,000;230,000;-13,149;3,019;-8,227;25,894
13248,500;2,131;0,565;-34,139;3,303;9,656;5,217;37,125;4,910;-24,992;-2,654;0,000;38,700;38,800;9,679;3,215;-13,685;-11,037;-15,082;-12,242;-3,112;27,900;0,000;231,240;Inf;242,000;230,000;-13,122;3,004;-8,219;25,910
13249,000;2,131;0,565;-34,139;3,303;9,656;5,217;37,125;4,910;-24,992;-2,654;0,000;38,700;38,800;9,679;3,215;-13,562;-11,125;-15,131;-12,280;-3,112;27,900;0,000;231,240;Inf;241,000;230,000;-13,011;2,990;-8,233;25,884
13249,500;2,131;0,565;-34,139;3,303;9,656;5,217;37,125;4,910;-24,992;-2,654;0,000;38,700;38,800;9,679;3,215;-13,764;-11,115;-15,172;-12,307;-3,112;27,900;0,000;229,840;Inf;241,000;230,000;-13,025;2,976;-8,216;25,849
13250,000;2,131;0,565;-34,139;3,303;9,656;5,283;37,114;4,909;-24,991;-2,664;0,000;38,650;38,805;9,679;3,215;-13,727;-11,179;-15,241;-12,313;-3,109;27,898;0,000;229,840;Inf;241,000;230,000;-13,089;2,962;-8,213;25,851
13250,500;2,131;0,565;-34,139;3,303;9,656;5,283;37,114;4,909;-24,991;-2,664;0,000;38,600;38,800;9,679;3,215;-13,841;-11,201;-15,284;-12,337;-3,109;27,898;0,000;230,740;Inf;241,000;230,000;-13,115;2,949;-8,226;25,841
13251,000;3,039;0,735;-35,209;3,245;9,667;5,283;37,114;4,909;-24,991;-2,664;0,000;38,600;38,800;9,655;3,481;-13,798;-11,196;-15,298;-12,376;-3,109;27,898;0,000;230,740;Inf;241,000;230,000;-13,166;2,935;-8,226;25,812
13251,500;3,039;0,735;-35,209;3,245;9,667;5,283;37,114;4,909;-24,991;-2,664;0,000;38,600;38,800;9,655;3,481;-13,638;-11,082;-15,040;-12,258;-3,109;27,898;0,000;230,640;Inf;241,000;230,000;-13,167;2,937;-8,219;25,780
13252,000;3,039;0,735;-35,209;3,245;9,667;5,283;37,114;4,909;-24,991;-2,664;0,000;38,600;38,800;9,655;3,481;-13,716;-11,152;-15,113;-12,248;-3,109;27,898;0,000;230,640;Inf;241,000;230,000;-13,004;2,938;-8,220;25,785
13252,500;3,039;0,735;-35,209;3,245;9,667;5,283;37,114;4,909;-24,991;-2,664;0,000;38,600;38,800;9,655;3,481;-13,668;-11,164;-15,230;-12,335;-3,109;27,898;0,000;228,540;Inf;241,000;230,000;-13,057;2,940;-8,212;25,753
13253,000;3,039;0,735;-35,209;3,245;9,667;5,283;37,114;4,909;-24,991;-2,664;0,000;38,600;38,800;9,655;3,481;-13,802;-11,144;-15,214;-12,341;-3,109;27,898;0,000;228,540;Inf;242,000;230,000;-13,099;2,942;-8,195;25,740
13253,500;3,039;0,735;-35,209;3,245;9,667;5,315;37,120;4,934;-24,934;-2,663;0,000;38,635;38,814;9,655;3,481;-13,788;-11,192;-15,310;-12,395;-3,098;27,911;0,000;228,240;Inf;242,000;230,000;-13,125;2,943;-8,208;25,746
13254,000;3,039;0,735;-35,209;3,245;9,667;5,315;37,120;4,934;-24,934;-2,663;0,000;38,600;38,800;9,655;3,481;-13,830;-11,066;-15,153;-12,275;-3,098;27,911;0,000;228,240;Inf;243,000;230,000;-13,171;2,945;-8,227;25,730
13254,500;2,949;0,726;-34,903;3,279;9,731;5,315;37,120;4,934;-24,934;-2,663;0,000;38,600;38,800;9,691;3,244;-13,737;-11,180;-15,275;-12,359;-3,098;27,911;0,000;228,440;Inf;243,000;230,000;-13,081;2,946;-8,210;25,698
13255,000;2,949;0,726;-34,903;3,279;9,731;5,315;37,120;4,934;-24,934;-2,663;0,000;38,600;38,800;9,691;3,244;-13,642;-11,144;-15,174;-12,321;-3,098;27,911;0,000;228,440;Inf;244,000;230,000;-13,138;2,947;-8,213;25,681
13255,500;2,949;0,726;-34,903;3,279;9,731;5,315;37,120;4,934;-24,934;-2,663;0,000;38,600;38,800;9,691;3,244;-13,831;-11,147;-15,197;-12,277;-3,098;27,911;0,000;228,640;Inf;244,000;230,000;-13,070;2,947;-8,210;25,643
13256,000;2,949;0,726;-34,903;3,279;9,731;5,315;37,120;4,934;-24,934;-2,663;0,000;38,600;38,800;9,691;3,244;-13,723;-11,206;-15,275;-12,366;-3,098;27,911;0,000;228,640;Inf;245,000;230,000;-13,113;2,947;-8,214;25,679
13256,500;2,949;0,726;-34,903;3,279;9,731;5,310;37,120;4,927;-24,919;-2,640;0,000;38,643;38,826;9,691;3,244;-13,715;-11,134;-15,150;-12,287;-3,094;27,917;0,000;230,640;Inf;245,000;230,000;-13,142;2,947;-8,226;25,663
13257,000;2,949;0,726;-34,903;3,279;9,731;5,310;37,120;4,927;-24,919;-2,640;0,000;38,600;38,800;9,691;3,244;-13,809;-11,181;-15,259;-12,292;-3,094;27,917;0,000;230,640;Inf;245,000;230,000;-13,071;2,947;-8,225;25,686
13257,500;3,285;0,835;-33,975;3,338;9,571;5,310;37,120;4,927;-24,919;-2,640;0,000;38,600;38,800;9,832;3,324;-13,712;-11,196;-15,208;-12,334;-3,094;27,917;0,000;231,040;Inf;245,000;230,000;-13,135;2,947;-8,233;25,688
13258,000;3,285;0,835;-33,975;3,338;9,571;5,310;37,120;4,927;-24,919;-2,640;0,000;38,600;38,800;9,832;3,324;-13,797;-11,192;-15,308;-12,377;-3,094;27,917;0,000;231,040;Inf;244,000;230,000;-13,113;2,952;-8,226;25,670
13258,500;3,285;0,835;-33,975;3,338;9,571;5,310;37,120;4,927;-24,919;-2,640;0,000;38,600;38,800;9,832;3,324;-13,663;-11,170;-15,176;-12,331;-3,094;27,917;0,000;230,740;Inf;244,000;230,000;-13,169;2,958;-8,214;25,682
13259,000;3,285;0,835;-33,975;3,338;9,571;5,310;37,120;4,927;-24,919;-2,640;0,000;38,600;38,800;9,832;3,324;-13,834;-11,047;-15,129;-12,243;-3,094;27,917;0,000;230,740;Inf;244,000;230,000;-13,085;2,963;-8,234;25,695
13259,500;3,285;0,835;-33,975;3,338;9,571;5,301;37,117;4,919;-24,970;-2,632;0,000;38,634;38,810;9,832;3,324;-13,729;-11,194;-15,266;-12,366;-3,085;27,914;0,000;233,440;Inf;244,000;230,000;-13,063;2,968;-8,213;25,702
13260,000;3,285;0,835;-33,975;3,338;9,571;5,301;37,117;4,919;-24,970;-2,632;0,000;38,600;38,800;9,832;3,324;-13,667;-11,162;-15,156;-12,302;-3,085;27,914;0,000;233,440;Inf;243,000;230,000;-13,139;2,974;-8,243;25,719
13260,500;3,285;0,835;-33,975;3,338;9,571;5,301;37,117;4,919;-24,970;-2,632;0,000;38,600;38,800;9,832;3,324;-13,812;-11,205;-15,274;-12,322;-3,085;27,914;0,000;232,740;Inf;243,000;230,000;-13,072;2,979;-8,212;25,710
13261,000;3,215;0,755;-35,209;3,332;9,668;5,301;37,117;4,919;-24,970;-2,632;0,000;38,600;38,800;9,621;3,228;-13,716;-11,198;-15,276;-12,372;-3,085;27,914;0,000;232,740;Inf;242,000;230,000;-13,153;2,984;-8,235;25,711
13261,500;3,215;0,755;-35,209;3,332;9,668;5,301;37,117;4,919;-24,970;-2,632;0,000;38,600;38,800;9,621;3,228;-13,788;-11,177;-15,212;-12,273;-3,085;27,914;0,000;232,740;Inf;242,000;230,000;-13,141;2,987;-8,235;25,706
13262,000;3,215;0,755;-35,209;3,332;9,668;5,301;37,117;4,919;-24,970;-2,632;0,000;38,600;38,800;9,621;3,228;-13,648;-11,194;-15,200;-12,343;-3,085;27,914;0,000;232,740;Inf;241,000;230,000;-13,113;2,991;-8,226;25,695
13262,500;3,215;0,755;-35,209;3,332;9,668;5,301;37,117;4,919;-24,970;-2,632;0,000;38,600;38,800;9,621;3,228;-13,838;-11,140;-15,173;-12,332;-3,085;27,914;0,000;230,540;Inf;241,000;230,000;-13,096;2,995;-8,231;25,665
13263,000;3,215;0,755;-35,209;3,332;9,668;5,284;37,111;4,915;-24,982;-2,635;0,000;38,624;38,805;9,621;3,228;-13,767;-11,210;-15,290;-12,405;-3,087;27,922;0,000;230,540;Inf;241,000;230,000;-13,121;2,998;-8,210;25,679
13263,500;3,215;0,755;-35,209;3,332;9,668;5,284;37,111;4,915;-24,982;-2,635;0,000;38,600;38,800;9,621;3,228;-13,657;-11,153;-15,197;-12,349;-3,087;27,922;0,000;231,140;Inf;241,000;230,000;-13,168;3,002;-8,233;25,662
13264,000;3,219;0,723;-35,209;3,313;9,607;5,284;37,111;4,915;-24,982;-2,635;0,000;38,600;38,800;9,618;3,261;-13,812;-11,103;-15,170;-12,277;-3,087;27,922;0,000;231,140;Inf;240,000;230,000;-13,089;3,006;-8,246;25,640
13264,500;3,219;0,723;-35,209;3,313;9,607;5,284;37,111;4,915;-24,982;-2,635;0,000;38,600;38,800;9,618;3,261;-13,702;-11,200;-15,253;-12,365;-3,087;27,922;0,000;231,340;Inf;240,000;230,000;-13,090;3,009;-8,232;25,635
13265,000;3,219;0,723;-35,209;3,313;9,607;5,284;37,111;4,915;-24,982;-2,635;0,000;38,600;38,800;9,618;3,261;-13,820;-11,210;-15,292;-12,351;-3,087;27,922;0,000;231,340;Inf;239,000;230,000;-13,130;3,012;-8,227;25,627
13265,500;3,219;0,723;-35,209;3,313;9,607;5,284;37,111;4,915;-24,982;-2,635;0,000;38,600;38,800;9,618;3,261;-13,750;-11,201;-15,263;-12,372;-3,087;27,922;0,000;228,640;Inf;239,000;230,000;-13,168;3,016;-8,219;25,603
13266,000;3,219;0,723;-35,209;3,313;9,607;5,273;37,111;4,921;-24,935;-2,630;0,000;38,623;38,765;9,618;3,261;-13,728;-11,133;-15,186;-12,306;-3,075;27,918;0,000;228,640;Inf;240,000;230,000;-13,146;3,019;-8,227;25,601
13266,500;3,219;0,723;-35,209;3,313;9,607;5,273;37,111;4,921;-24,935;-2,630;0,000;38,600;38,800;9,618;3,261;-13,763;-11,161;-15,211;-12,297;-3,075;27,918;0,000;228,340;Inf;240,000;230,000;-13,088;3,022;-8,224;25,526
13267,000;3,219;0,723;-35,209;3,313;9,607;5,273;37,111;4,921;-24,935;-2,630;0,000;38,600;38,800;9,618;3,261;-13,636;-11,176;-15,196;-12,338;-3,075;27,918;0,000;228,340;Inf;241,000;230,000;-13,108;3,026;-8,232;25,454
13267,500;3,018;0,689;-35,209;3,337;9,672;5,273;37,111;4,921;-24,935;-2,630;0,000;38,600;38,800;9,607;3,240;-13,733;-11,143;-15,183;-12,326;-3,075;27,918;0,000;228,940;Inf;241,000;230,000;-13,086;3,029;-8,222;25,374
13268,000;3,018;0,689;-35,209;3,337;9,672;5,273;37,111;4,921;-24,935;-2,630;0,000;38,600;38,800;9,607;3,240;-13,793;-11,202;-15,302;-12,382;-3,075;27,918;0,000;228,940;Inf;242,000;230,000;-13,096;3,029;-8,235;25,357
13268,500;3,018;0,689;-35,209;3,337;9,672;5,273;37,111;4,921;-24,935;-2,630;0,000;38,600;38,800;9,607;3,240;-13,844;-11,107;-15,169;-12,304;-3,075;27,918;0,000;227,840;Inf;242,000;230,000;-13,170;3,029;-8,213;25,402
13269,000;3,018;0,689;-35,209;3,337;9,672;5,273;37,111;4,921;-24,935;-2,630;0,000;38,600;38,800;9,607;3,240;-13,710;-11,204;-15,237;-12,375;-3,075;27,918;0,000;227,840;Inf;243,000;230,000;-13,106;3,028;-8,221;25,401
13269,500;3,018;0,689;-35,209;3,337;9,672;5,280;37,122;4,917;-24,949;-2,626;0,000;38,624;38,843;9,607;3,240;-13,685;-11,169;-15,183;-12,316;-3,070;27,927;0,000;227,940;Inf;243,000;230,000;-13,132;3,028;-8,212;25,430
13270,000;3,018;0,689;-35,209;3,337;9,672;5,280;37,122;4,917;-24,949;-2,626;0,000;38,600;38,800;9,607;3,240;-13,818;-11,121;-15,166;-12,291;-3,070;27,927;0,000;227,940;Inf;244,000;230,000;-13,088;3,028;-8,213;25,419
13270,500;3,192;0,786;-35,209;3,320;9,639;5,280;37,122;4,917;-24,949;-2,626;0,000;38,600;38,800;9,572;3,351;-13,736;-11,190;-15,258;-12,383;-3,070;27,927;0,000;228,040;Inf;244,000;230,000;-13,099;3,028;-8,214;25,444
13271,000;3,192;0,786;-35,209;3,320;9,639;5,280;37,122;4,917;-24,949;-2,626;0,000;38,600;38,800;9,572;3,351;-13,770;-11,147;-15,199;-12,327;-3,070;27,927;0,000;228,040;Inf;245,000;230,000;-13,142;3,031;-8,218;25,444
13271,500;3,192;0,786;-35,209;3,320;9,639;5,280;37,122;4,917;-24,949;-2,626;0,000;38,600;38,800;9,572;3,351;-13,839;-11,221;-15,323;-12,369;-3,070;27,927;0,000;227,740;Inf;245,000;230,000;-13,111;3,033;-8,233;25,329
13272,000;3,192;0,786;-35,209;3,320;9,639;5,280;37,122;4,917;-24,949;-2,626;0,000;38,600;38,800;9,572;3,351;-13,842;-11,081;-15,154;-12,280;-3,070;27,927;0,000;227,740;Inf;246,000;230,000;-13,188;3,036;-8,222;25,308
13272,500;3,192;0,786;-35,209;3,320;9,639;5,296;37,110;4,918;-24,926;-2,631;0,000;38,623;38,854;9,572;3,351;-13,768;-11,199;-15,268;-12,359;-3,073;27,927;0,000;232,240;Inf;246,000;230,000;-13,089;3,038;-8,232;25,377
13273,000;3,192;0,786;-35,209;3,320;9,639;5,296;37,110;4,918;-24,926;-2,631;0,000;38,600;38,900;9,572;3,351;-13,688;-11,152;-15,180;-12,329;-3,073;27,927;0,000;232,240;Inf;245,000;230,000;-13,149;3,041;-8,227;25,383
13273,500;3,047;0,784;-33,885;3,343;9,576;5,296;37,110;4,918;-24,926;-2,631;0,000;38,600;38,900;9,794;3,105;-13,837;-11,056;-15,147;-12,262;-3,073;27,927;0,000;232,040;Inf;245,000;230,000;-13,087;3,043;-8,211;25,391
13274,000;3,047;0,784;-33,885;3,343;9,576;5,296;37,110;4,918;-24,926;-2,631;0,000;38,600;38,900;9,794;3,105;-13,759;-11,199;-15,266;-12,375;-3,073;27,927;0,000;232,040;Inf;244,000;230,000;-13,076;3,043;-8,216;25,414
13274,500;3,047;0,784;-33,885;3,343;9,576;5,296;37,110;4,918;-24,926;-2,631;0,000;38,600;38,900;9,794;3,105;-13,663;-11,158;-15,159;-12,312;-3,073;27,927;0,000;232,840;Inf;244,000;230,000;-13,150;3,044;-8,226;25,424
13275,000;3,047;0,784;-33,885;3,343;9,576;5,296;37,110;4,918;-24,926;-2,631;0,000;38,600;38,900;9,794;3,105;-13,825;-11,122;-15,187;-12,293;-3,073;27,927;0,000;232,840;Inf;243,000;230,000;-13,073;3,044;-8,205;25,415
13275,500;3,047;0,784;-33,885;3,343;9,576;5,296;37,110;4,918;-24,926;-2,631;0,000;38,600;38,900;9,794;3,105;-13,683;-11,131;-15,163;-12,294;-3,073;27,927;0,000;233,840;Inf;243,000;230,000;-13,107;3,044;-8,217;25,425
13276,000;3,047;0,784;-33,885;3,343;9,576;5,280;37,104;4,905;-24,959;-2,630;0,000;38,615;38,833;9,794;3,105;-13,840;-11,206;-15,251;-12,293;-3,064;27,922;0,000;233,840;Inf;242,000;230,000;-13,067;3,044;-8,205;25,378
13276,500;3,047;0,784;-33,885;3,343;9,576;5,280;37,104;4,905;-24,959;-2,630;0,000;38,600;38,800;9,794;3,105;-13,720;-11,207;-15,244;-12,346;-3,064;27,922;0,000;233,840;Inf;242,000;230,000;-13,147;3,044;-8,213;25,364
13277,000;2,654;0,693;-34,346;3,397;9,647;5,280;37,104;4,905;-24,959;-2,630;0,000;38,600;38,800;9,685;3,187;-13,742;-11,110;-15,134;-12,291;-3,064;27,922;0,000;233,840;Inf;241,000;230,000;-13,129;3,044;-8,214;25,341
13277,500;2,654;0,693;-34,346;3,397;9,647;5,280;37,104;4,905;-24,959;-2,630;0,000;38,600;38,800;9,685;3,187;-13,811;-11,210;-15,285;-12,362;-3,064;27,922;0,000;233,540;Inf;241,000;230,000;-13,069;3,037;-8,221;25,340
13278,000;2,654;0,693;-34,346;3,397;9,647;5,280;37,104;4,905;-24,959;-2,630;0,000;38,600;38,800;9,685;3,187;-13,725;-11,166;-15,201;-12,348;-3,064;27,922;0,000;233,540;Inf;240,000;230,000;-13,167;3,031;-8,213;25,383
13278,500;2,654;0,693;-34,346;3,397;9,647;5,280;37,104;4,905;-24,959;-2,630;0,000;38,600;38,800;9,685;3,187;-13,850;-11,093;-15,161;-12,281;-3,064;27,922;0,000;230,440;Inf;240,000;230,000;-13,110;3,025;-8,211;25,364
13279,000;2,654;0,693;-34,346;3,397;9,647;5,257;37,107;4,892;-24,980;-2,629;0,000;38,615;38,785;9,685;3,187;-13,652;-11,165;-15,102;-12,308;-3,068;27,922;0,000;230,440;Inf;240,000;230,000;-13,096;3,019;-8,232;25,374
13279,500;2,654;0,693;-34,346;3,397;9,647;5,257;37,107;4,892;-24,980;-2,629;0,000;38,600;38,800;9,685;3,187;-13,735;-11,134;-15,136;-12,296;-3,068;27,922;0,000;230,840;Inf;240,000;230,000;-13,057;3,013;-8,199;25,402
13280,000;2,863;0,744;-35,001;3,264;9,623;5,257;37,107;4,892;-24,980;-2,629;0,000;38,600;38,800;9,667;3,448;-13,754;-11,193;-15,253;-12,367;-3,068;27,922;0,000;230,840;Inf;240,000;230,000;-13,075;3,007;-8,215;25,439
13280,500;2,863;0,744;-35,001;3,264;9,623;5,257;37,107;4,892;-24,980;-2,629;0,000;38,600;38,800;9,667;3,448;-13,704;-11,159;-15,217;-12,329;-3,068;27,922;0,000;231,040;Inf;240,000;230,000;-13,142;3,005;-8,210;25,450
13281,000;2,863;0,744;-35,001;3,264;9,623;5,257;37,107;4,892;-24,980;-2,629;0,000;38,600;38,800;9,667;3,448;-13,825;-11,061;-15,152;-12,255;-3,068;27,922;0,000;231,040;Inf;239,000;230,000;-13,102;3,002;-8,200;25,435
13281,500;2,863;0,744;-35,001;3,264;9,623;5,257;37,107;4,892;-24,980;-2,629;0,000;38,600;38,800;9,667;3,448;-13,662;-11,188;-15,224;-12,304;-3,068;27,922;0,000;228,340;Inf;239,000;230,000;-13,073;3,000;-8,194;25,372
13282,000;2,863;0,744;-35,001;3,264;9,623;5,257;37,107;4,892;-24,980;-2,629;0,000;38,600;38,800;9,667;3,448;-13,659;-11,132;-15,098;-12,290;-3,068;27,922;0,000;228,340;Inf;240,000;230,000;-13,094;2,998;-8,199;25,399
13282,500;2,863;0,744;-35,001;3,264;9,623;5,253;37,105;4,904;-24,985;-2,626;0,000;38,609;38,794;9,667;3,448;-13,712;-11,202;-15,251;-12,374;-3,064;27,929;0,000;228,640;Inf;240,000;230,000;-13,044;2,996;-8,186;25,404
13283,000;2,863;0,744;-35,001;3,264;9,623;5,253;37,105;4,904;-24,985;-2,626;0,000;38,600;38,800;9,667;3,448;-13,811;-11,096;-15,167;-12,284;-3,064;27,929;0,000;228,640;Inf;241,000;230,000;-13,135;2,993;-8,198;25,429
13283,500;3,058;0,729;-35,209;3,313;9,771;5,253;37,105;4,904;-24,985;-2,626;0,000;38,600;38,800;9,505;3,311;-13,813;-11,022;-15,095;-12,244;-3,064;27,929;0,000;229,040;Inf;241,000;230,000;-13,089;2,991;-8,200;25,400
13284,000;3,058;0,729;-35,209;3,313;9,771;5,253;37,105;4,904;-24,985;-2,626;0,000;38,600;38,800;9,505;3,311;-13,613;-11,164;-15,131;-12,269;-3,064;27,929;0,000;229,040;Inf;241,000;230,000;-13,043;2,992;-8,184;25,389
13284,500;3,058;0,729;-35,209;3,313;9,771;5,253;37,105;4,904;-24,985;-2,626;0,000;38,600;38,800;9,505;3,311;-13,639;-11,158;-15,098;-12,294;-3,064;27,929;0,000;228,640;Inf;241,000;230,000;-13,044;2,993;-8,179;25,368
13285,000;3,058;0,729;-35,209;3,313;9,771;5,253;37,105;4,904;-24,985;-2,626;0,000;38,600;38,800;9,505;3,311;-13,775;-11,171;-15,273;-12,321;-3,064;27,929;0,000;228,640;Inf;242,000;230,000;-13,047;2,994;-8,161;25,414
13285,500;3,058;0,729;-35,209;3,313;9,771;5,239;37,112;4,909;-24,940;-2,623;0,000;38,619;38,806;9,505;3,311;-13,744;-11,170;-15,248;-12,301;-3,070;27,922;0,000;229,340;Inf;242,000;230,000;-13,135;2,996;-8,182;25,435
13286,000;3,058;0,729;-35,209;3,313;9,771;5,239;37,112;4,909;-24,940;-2,623;0,000;38,600;38,800;9,505;3,311;-13,693;-11,065;-15,046;-12,234;-3,070;27,922;0,000;229,340;Inf;242,000;230,000;-13,116;2,997;-8,156;25,453
13286,500;3,443;0,839;-35,209;3,316;9,696;5,239;37,112;4,909;-24,940;-2,623;0,000;38,600;38,800;9,510;3,267;-13,711;-11,170;-15,238;-12,340;-3,070;27,922;0,000;229,440;Inf;242,000;230,000;-13,009;2,998;-8,163;25,456
13287,000;3,443;0,839;-35,209;3,316;9,696;5,239;37,112;4,909;-24,940;-2,623;0,000;38,600;38,800;9,510;3,267;-13,748;-11,169;-15,248;-12,331;-3,070;27,922;0,000;229,440;Inf;242,000;230,000;-13,115;3,005;-8,139;25,463
13287,500;3,443;0,839;-35,209;3,316;9,696;5,239;37,112;4,909;-24,940;-2,623;0,000;38,600;38,800;9,510;3,267;-13,838;-11,174;-15,300;-12,378;-3,070;27,922;0,000;229,740;Inf;242,000;230,000;-13,124;3,012;-8,158;25,472
13288,000;3,443;0,839;-35,209;3,316;9,696;5,239;37,112;4,909;-24,940;-2,623;0,000;38,600;38,800;9,510;3,267;-13,537;-11,071;-14,967;-12,233;-3,070;27,922;0,000;229,740;Inf;242,000;230,000;-13,173;3,019;-8,166;25,424
13288,500;3,443;0,839;-35,209;3,316;9,696;5,267;37,101;4,913;-24,984;-2,613;0,000;38,617;38,775;9,510;3,267;-13,648;-11,016;-15,035;-12,193;-3,064;27,924;0,000;230,840;Inf;242,000;230,000;-12,952;3,026;-8,156;25,382
13289,000;3,443;0,839;-35,209;3,316;9,696;5,267;37,101;4,913;-24,984;-2,613;0,000;38,600;38,800;9,510;3,267;-13,665;-11,148;-15,222;-12,317;-3,064;27,924;0,000;230,840;Inf;242,000;230,000;-12,973;3,033;-8,154;25,407
13289,500;3,443;0,839;-35,209;3,316;9,696;5,267;37,101;4,913;-24,984;-2,613;0,000;38,600;38,800;9,510;3,267;-13,800;-11,129;-15,185;-12,282;-3,064;27,924;0,000;231,040;Inf;242,000;230,000;-13,088;3,040;-8,157;25,407
13290,000;3,021;0,719;-35,209;3,311;9,662;5,267;37,101;4,913;-24,984;-2,613;0,000;38,600;38,800;9,509;3,271;-13,763;-11,042;-15,110;-12,253;-3,064;27,924;0,000;231,040;Inf;241,000;230,000;-13,099;3,046;-8,142;25,377
13290,500;3,021;0,719;-35,209;3,311;9,662;5,267;37,101;4,913;-24,984;-2,613;0,000;38,600;38,800;9,509;3,271;-13,779;-11,048;-15,120;-12,244;-3,064;27,924;0,000;231,140;Inf;241,000;230,000;-13,042;3,046;-8,152;25,337
13291,000;3,021;0,719;-35,209;3,311;9,662;5,267;37,101;4,913;-24,984;-2,613;0,000;38,600;38,800;9,509;3,271;-13,556;-11,145;-15,122;-12,294;-3,064;27,924;0,000;231,140;Inf;240,000;230,000;-13,048;3,045;-8,140;25,302
13291,500;3,021;0,719;-35,209;3,311;9,662;5,267;37,101;4,913;-24,984;-2,613;0,000;38,600;38,800;9,509;3,271;-13,655;-11,104;-15,133;-12,263;-3,064;27,924;0,000;231,340;Inf;240,000;230,000;-13,029;3,045;-8,151;25,270
13292,000;3,021;0,719;-35,209;3,311;9,662;5,256;37,109;4,899;-24,980;-2,641;0,000;38,607;38,774;9,509;3,271;-13,767;-11,177;-15,245;-12,292;-3,070;27,927;0,000;231,340;Inf;239,000;230,000;-13,039;3,045;-8,139;25,284
13292,500;3,021;0,719;-35,209;3,311;9,662;5,256;37,109;4,899;-24,980;-2,641;0,000;38,600;38,800;9,509;3,271;-13,646;-11,151;-15,195;-12,303;-3,070;27,927;0,000;231,040;Inf;239,000;230,000;-13,120;3,044;-8,151;25,272
13293,000;3,446;0,869;-34,015;3,310;9,631;5,256;37,109;4,899;-24,980;-2,641;0,000;38,600;38,800;9,780;3,123;-13,766;-11,014;-15,088;-12,213;-3,070;27,927;0,000;231,040;Inf;238,000;230,000;-13,074;3,044;-8,139;25,259
13293,500;3,446;0,869;-34,015;3,310;9,631;5,256;37,109;4,899;-24,980;-2,641;0,000;38,600;38,800;9,780;3,123;-13,639;-11,147;-15,163;-12,282;-3,070;27,927;0,000;230,840;Inf;238,000;230,000;-13,020;3,050;-8,150;25,291
13294,000;3,446;0,869;-34,015;3,310;9,631;5,256;37,109;4,899;-24,980;-2,641;0,000;38,600;38,800;9,780;3,123;-13,766;-11,041;-15,117;-12,245;-3,070;27,927;0,000;230,840;Inf;238,000;230,000;-13,058;3,057;-8,145;25,312
13294,500;3,446;0,869;-34,015;3,310;9,631;5,256;37,109;4,899;-24,980;-2,641;0,000;38,600;38,800;9,780;3,123;-13,736;-11,158;-15,242;-12,329;-3,070;27,927;0,000;228,140;Inf;238,000;230,000;-13,042;3,063;-8,138;25,367
13295,000;3,446;0,869;-34,015;3,310;9,631;5,299;37,102;4,910;-24,938;-2,637;0,000;38,601;38,862;9,780;3,123;-13,641;-11,133;-15,192;-12,289;-3,071;27,924;0,000;228,140;Inf;239,000;230,000;-13,116;3,070;-8,146;25,395
13295,500;3,446;0,869;-34,015;3,310;9,631;5,299;37,102;4,910;-24,938;-2,637;0,000;38,600;38,900;9,780;3,123;-13,825;-11,027;-15,136;-12,247;-3,071;27,924;0,000;228,140;Inf;239,000;230,000;-13,064;3,076;-8,118;25,440
13296,000;3,446;0,869;-34,015;3,310;9,631;5,299;37,102;4,910;-24,938;-2,637;0,000;38,600;38,900;9,780;3,123;-13,685;-11,168;-15,247;-12,313;-3,071;27,924;0,000;228,140;Inf;240,000;230,000;-13,059;3,082;-8,149;25,497
13296,500;3,272;0,806;-34,792;3,363;9,607;5,299;37,102;4,910;-24,938;-2,637;0,000;38,600;38,900;9,655;3,182;-13,624;-11,117;-15,158;-12,292;-3,071;27,924;0,000;227,840;Inf;240,000;230,000;-13,103;3,088;-8,156;25,521
13297,000;3,272;0,806;-34,792;3,363;9,607;5,299;37,102;4,910;-24,938;-2,637;0,000;38,600;38,900;9,655;3,182;-13,705;-11,171;-15,254;-12,350;-3,071;27,924;0,000;227,840;Inf;241,000;230,000;-13,048;3,091;-8,150;25,532
13297,500;3,272;0,806;-34,792;3,363;9,607;5,299;37,102;4,910;-24,938;-2,637;0,000;38,600;38,900;9,655;3,182;-13,750;-11,084;-15,116;-12,260;-3,071;27,924;0,000;227,540;Inf;241,000;230,000;-13,120;3,094;-8,160;25,566
13298,000;3,272;0,806;-34,792;3,363;9,607;5,299;37,102;4,910;-24,938;-2,637;0,000;38,600;38,900;9,655;3,182;-13,756;-11,194;-15,263;-12,283;-3,071;27,924;0,000;227,540;Inf;242,000;230,000;-13,052;3,097;-8,167;25,538
13298,500;3,272;0,806;-34,792;3,363;9,607;5,271;37,097;4,892;-24,965;-2,626;0,000;38,610;38,858;9,655;3,182;-13,632;-11,128;-15,180;-12,308;-3,068;27,926;0,000;227,440;Inf;242,000;230,000;-13,124;3,100;-8,142;25,599
13299,000;3,272;0,806;-34,792;3,363;9,607;5,271;37,097;4,892;-24,965;-2,626;0,000;38,600;38,900;9,655;3,182;-13,797;-11,070;-15,129;-12,280;-3,068;27,926;0,000;227,440;Inf;243,000;230,000;-13,062;3,102;-8,148;25,736
13299,500;2,991;0,700;-35,209;3,323;9,654;5,271;37,097;4,892;-24,965;-2,626;0,000;38,600;38,900;9,611;3,257;-13,756;-11,186;-15,264;-12,344;-3,068;27,926;0,000;227,240;Inf;243,000;230,000;-13,069;3,105;-8,133;25,968
13300,000;2,991;0,700;-35,209;3,323;9,654;5,271;37,097;4,892;-24,965;-2,626;0,000;38,600;38,900;9,611;3,257;-13,659;-11,148;-15,180;-12,320;-3,068;27,926;0,000;227,240;Inf;244,000;230,000;-13,137;3,103;-8,155;26,041
13300,500;2,991;0,700;-35,209;3,323;9,654;5,271;37,097;4,892;-24,965;-2,626;0,000;38,600;38,900;9,611;3,257;-13,686;-11,172;-15,241;-12,342;-3,068;27,926;0,000;227,340;Inf;244,000;230,000;-13,077;3,101;-8,177;26,129
13301,000;2,991;0,700;-35,209;3,323;9,654;5,271;37,097;4,892;-24,965;-2,626;0,000;38,600;38,900;9,611;3,257;-13,666;-11,096;-15,116;-12,276;-3,068;27,926;0,000;227,340;Inf;245,000;230,000;-13,110;3,100;-8,151;26,148
13301,500;2,991;0,700;-35,209;3,323;9,654;5,252;37,111;4,900;-24,991;-2,634;0,000;38,613;38,810;9,611;3,257;-13,797;-11,169;-15,271;-12,301;-3,057;27,936;0,000;231,340;Inf;245,000;230,000;-13,038;3,098;-8,151;26,091
13302,000;2,991;0,700;-35,209;3,323;9,654;5,252;37,111;4,900;-24,991;-2,634;0,000;38,600;38,800;9,611;3,257;-13,744;-11,170;-15,222;-12,342;-3,057;27,936;0,000;231,340;Inf;244,000;230,000;-13,134;3,096;-8,183;26,078
13302,500;2,952;0,710;-35,209;3,303;9,679;5,252;37,111;4,900;-24,991;-2,634;0,000;38,600;38,800;9,612;3,283;-13,846;-11,081;-15,137;-12,265;-3,057;27,936;0,000;231,140;Inf;244,000;230,000;-13,120;3,094;-8,170;26,076
13303,000;2,952;0,710;-35,209;3,303;9,679;5,252;37,111;4,900;-24,991;-2,634;0,000;38,600;38,800;9,612;3,283;-13,771;-11,187;-15,295;-12,352;-3,057;27,936;0,000;231,140;Inf;243,000;230,000;-13,082;3,092;-8,174;26,014
13303,500;2,952;0,710;-35,209;3,303;9,679;5,252;37,111;4,900;-24,991;-2,634;0,000;38,600;38,800;9,612;3,283;-13,693;-11,153;-15,140;-12,327;-3,057;27,936;0,000;230,940;Inf;243,000;230,000;-13,151;3,090;-8,177;25,988
13304,000;2,952;0,710;-35,209;3,303;9,679;5,252;37,111;4,900;-24,991;-2,634;0,000;38,600;38,800;9,612;3,283;-13,752;-11,186;-15,244;-12,322;-3,057;27,936;0,000;230,940;Inf;243,000;230,000;-13,078;3,088;-8,181;25,952
13304,500;2,952;0,710;-35,209;3,303;9,679;5,252;37,111;4,900;-24,991;-2,634;0,000;38,600;38,800;9,612;3,283;-13,638;-11,176;-15,196;-12,301;-3,057;27,936;0,000;232,140;Inf;243,000;230,000;-13,126;3,085;-8,172;25,952
