t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13305,000;2,952;0,710;-35,209;3,303;9,679;5,233;37,108;4,900;-24,956;-2,600;0,000;38,614;38,818;9,612;3,283;-13,831;-11,188;-15,288;-12,321;-3,055;27,938;0,000;232,140;Inf;242,000;230,000;-13,078;3,083;-8,169;25,933
13305,500;2,952;0,710;-35,209;3,303;9,679;5,233;37,108;4,900;-24,956;-2,600;0,000;38,600;38,800;9,612;3,283;-13,729;-11,171;-15,285;-12,354;-3,055;27,938;0,000;232,240;Inf;242,000;230,000;-13,157;3,081;-8,179;25,909
13306,000;2,887;0,741;-33,919;3,377;9,569;5,233;37,108;4,900;-24,956;-2,600;0,000;38,600;38,800;9,743;3,101;-13,768;-11,055;-15,096;-12,256;-3,055;27,938;0,000;232,240;Inf;241,000;230,000;-13,135;3,079;-8,175;25,880
13306,500;2,887;0,741;-33,919;3,377;9,569;5,233;37,108;4,900;-24,956;-2,600;0,000;38,600;38,800;9,743;3,101;-13,795;-11,088;-15,124;-12,235;-3,055;27,938;0,000;232,340;Inf;241,000;230,000;-13,044;3,076;-8,195;25,752
13307,000;2,887;0,741;-33,919;3,377;9,569;5,233;37,108;4,900;-24,956;-2,600;0,000;38,600;38,800;9,743;3,101;-13,626;-11,168;-15,188;-12,316;-3,055;27,938;0,000;232,340;Inf;240,000;230,000;-13,061;3,073;-8,170;25,666
13307,500;2,887;0,741;-33,919;3,377;9,569;5,233;37,108;4,900;-24,956;-2,600;0,000;38,600;38,800;9,743;3,101;-13,641;-11,140;-15,160;-12,292;-3,055;27,938;0,000;229,940;Inf;240,000;230,000;-13,074;3,070;-8,162;25,572
13308,000;2,887;0,741;-33,919;3,377;9,569;5,250;37,105;4,906;-24,937;-2,616;0,000;38,617;38,869;9,743;3,101;-13,729;-11,163;-15,240;-12,355;-3,051;27,951;0,000;229,940;Inf;240,000;230,000;-13,058;3,067;-8,188;25,476
13308,500;2,887;0,741;-33,919;3,377;9,569;5,250;37,105;4,906;-24,937;-2,616;0,000;38,600;38,900;9,743;3,101;-13,837;-11,021;-15,140;-12,276;-3,051;27,951;0,000;229,740;Inf;240,000;230,000;-13,122;3,064;-8,174;25,377
13309,000;3,146;0,754;-35,209;3,327;9,673;5,250;37,105;4,906;-24,937;-2,616;0,000;38,600;38,900;9,698;3,187;-13,694;-11,187;-15,232;-12,303;-3,051;27,951;0,000;229,740;Inf;240,000;230,000;-13,104;3,062;-8,178;25,302
13309,500;3,146;0,754;-35,209;3,327;9,673;5,250;37,105;4,906;-24,937;-2,616;0,000;38,600;38,900;9,698;3,187;-13,620;-11,165;-15,170;-12,286;-3,051;27,951;0,000;229,840;Inf;240,000;230,000;-13,104;3,062;-8,182;25,197
13310,000;3,146;0,754;-35,209;3,327;9,673;5,250;37,105;4,906;-24,937;-2,616;0,000;38,600;38,900;9,698;3,187;-13,800;-11,139;-15,172;-12,315;-3,051;27,951;0,000;229,840;Inf;240,000;230,000;-13,060;3,064;-8,175;25,033
13310,500;3,146;0,754;-35,209;3,327;9,673;5,250;37,105;4,906;-24,937;-2,616;0,000;38,600;38,900;9,698;3,187;-13,730;-11,182;-15,256;-12,376;-3,051;27,951;0,000;227,540;Inf;240,000;230,000;-13,107;3,065;-8,193;25,031
13311,000;3,146;0,754;-35,209;3,327;9,673;5,250;37,105;4,906;-24,937;-2,616;0,000;38,600;38,900;9,698;3,187;-13,838;-11,109;-15,162;-12,270;-3,051;27,951;0,000;227,540;Inf;241,000;230,000;-13,136;3,066;-8,169;25,053
13311,500;3,146;0,754;-35,209;3,327;9,673;5,283;37,118;4,913;-24,941;-2,596;0,000;38,628;38,915;9,698;3,187;-13,637;-11,129;-15,192;-12,285;-3,028;27,952;0,000;227,440;Inf;241,000;230,000;-13,095;3,068;-8,154;25,077
13312,000;3,146;0,754;-35,209;3,327;9,673;5,283;37,118;4,913;-24,941;-2,596;0,000;38,600;38,900;9,698;3,187;-13,765;-11,156;-15,178;-12,313;-3,028;27,952;0,000;227,440;Inf;242,000;230,000;-13,061;3,069;-8,154;25,100
13312,500;3,327;0,790;-35,209;3,292;9,596;5,283;37,118;4,913;-24,941;-2,596;0,000;38,600;38,900;9,718;3,350;-13,684;-11,090;-15,112;-12,276;-3,028;27,952;0,000;228,240;Inf;242,000;230,000;-13,103;3,070;-8,164;25,102
13313,000;3,327;0,790;-35,209;3,292;9,596;5,283;37,118;4,913;-24,941;-2,596;0,000;38,600;38,900;9,718;3,350;-13,790;-11,189;-15,290;-12,352;-3,028;27,952;0,000;228,240;Inf;243,000;230,000;-13,040;3,074;-8,174;25,145
13313,500;3,327;0,790;-35,209;3,292;9,596;5,283;37,118;4,913;-24,941;-2,596;0,000;38,600;38,900;9,718;3,350;-13,718;-11,161;-15,234;-12,342;-3,028;27,952;0,000;229,040;Inf;243,000;230,000;-13,155;3,078;-8,169;25,221
13314,000;3,327;0,790;-35,209;3,292;9,596;5,283;37,118;4,913;-24,941;-2,596;0,000;38,600;38,900;9,718;3,350;-13,872;-11,193;-15,327;-12,346;-3,028;27,952;0,000;229,040;Inf;243,000;230,000;-13,114;3,083;-8,160;25,305
13314,500;3,327;0,790;-35,209;3,292;9,596;5,291;37,109;4,891;-24,920;-2,591;0,000;38,641;38,918;9,718;3,350;-13,690;-11,173;-15,261;-12,348;-3,041;27,951;0,000;230,440;Inf;243,000;230,000;-13,185;3,087;-8,166;25,326
13315,000;3,327;0,790;-35,209;3,292;9,596;5,291;37,109;4,891;-24,920;-2,591;0,000;38,600;38,900;9,718;3,350;-13,736;-11,194;-15,220;-12,277;-3,041;27,951;0,000;230,440;Inf;243,000;230,000;-13,118;3,091;-8,169;25,369
13315,500;3,189;0,801;-35,209;3,320;9,611;5,291;37,109;4,891;-24,920;-2,591;0,000;38,600;38,900;9,617;3,367;-13,645;-11,175;-15,176;-12,300;-3,041;27,951;0,000;230,140;Inf;243,000;230,000;-13,107;3,094;-8,172;25,387
13316,000;3,189;0,801;-35,209;3,320;9,611;5,291;37,109;4,891;-24,920;-2,591;0,000;38,600;38,900;9,617;3,367;-13,809;-11,083;-15,159;-12,292;-3,041;27,951;0,000;230,140;Inf;243,000;230,000;-13,074;3,096;-8,185;25,403
13316,500;3,189;0,801;-35,209;3,320;9,611;5,291;37,109;4,891;-24,920;-2,591;0,000;38,600;38,900;9,617;3,367;-13,778;-11,204;-15,285;-12,376;-3,041;27,951;0,000;230,440;Inf;243,000;230,000;-13,086;3,097;-8,176;25,433
13317,000;3,189;0,801;-35,209;3,320;9,611;5,291;37,109;4,891;-24,920;-2,591;0,000;38,600;38,900;9,617;3,367;-13,574;-11,130;-15,156;-12,301;-3,041;27,951;0,000;230,440;Inf;243,000;230,000;-13,161;3,099;-8,153;25,478
13317,500;3,189;0,801;-35,209;3,320;9,611;5,252;37,105;4,893;-24,949;-2,600;0,000;38,634;38,897;9,617;3,367;-13,748;-11,071;-15,034;-12,239;-3,042;27,943;0,000;231,440;Inf;243,000;230,000;-13,040;3,100;-8,157;25,488
13318,000;3,189;0,801;-35,209;3,320;9,611;5,252;37,105;4,893;-24,949;-2,600;0,000;38,600;38,900;9,617;3,367;-13,719;-11,180;-15,212;-12,270;-3,042;27,943;0,000;231,440;Inf;242,000;230,000;-13,023;3,102;-8,169;25,513
13318,500;3,189;0,801;-35,209;3,320;9,611;5,252;37,105;4,893;-24,949;-2,600;0,000;38,600;38,900;9,617;3,367;-13,823;-11,111;-15,205;-12,253;-3,042;27,943;0,000;231,440;Inf;242,000;230,000;-13,095;3,103;-8,164;25,528
13319,000;2,865;0,787;-34,044;3,311;9,572;5,252;37,105;4,893;-24,949;-2,600;0,000;38,600;38,900;9,752;3,292;-13,719;-11,196;-15,259;-12,372;-3,042;27,943;0,000;231,440;Inf;241,000;230,000;-13,098;3,105;-8,133;25,517
13319,500;2,865;0,787;-34,044;3,311;9,572;5,252;37,105;4,893;-24,949;-2,600;0,000;38,600;38,900;9,752;3,292;-13,646;-11,113;-15,139;-12,262;-3,042;27,943;0,000;231,240;Inf;241,000;230,000;-13,137;3,101;-8,170;25,520
13320,000;2,865;0,787;-34,044;3,311;9,572;5,252;37,105;4,893;-24,949;-2,600;0,000;38,600;38,900;9,752;3,292;-13,769;-11,001;-15,064;-12,216;-3,042;27,943;0,000;231,240;Inf;240,000;230,000;-13,040;3,097;-8,158;25,492
13320,500;2,865;0,787;-34,044;3,311;9,572;5,252;37,105;4,893;-24,949;-2,600;0,000;38,600;38,900;9,752;3,292;-13,712;-11,172;-15,230;-12,328;-3,042;27,943;0,000;229,940;Inf;240,000;230,000;-13,012;3,093;-8,140;25,508
13321,000;2,865;0,787;-34,044;3,311;9,572;5,259;37,112;4,895;-24,962;-2,587;0,000;38,653;38,971;9,752;3,292;-13,669;-11,132;-15,182;-12,310;-3,052;27,941;0,000;229,940;Inf;240,000;230,000;-13,110;3,089;-8,159;25,504
13321,500;2,865;0,787;-34,044;3,311;9,572;5,259;37,112;4,895;-24,962;-2,587;0,000;38,700;39,000;9,752;3,292;-13,807;-11,182;-15,293;-12,350;-3,052;27,941;0,000;229,440;Inf;240,000;230,000;-13,073;3,086;-8,154;25,520
13322,000;3,086;0,718;-35,209;3,295;9,656;5,259;37,112;4,895;-24,962;-2,587;0,000;38,700;39,000;9,582;3,233;-13,747;-11,069;-15,081;-12,267;-3,052;27,941;0,000;229,440;Inf;240,000;230,000;-13,158;3,082;-8,142;25,538
13322,500;3,086;0,718;-35,209;3,295;9,656;5,259;37,112;4,895;-24,962;-2,587;0,000;38,700;39,000;9,582;3,233;-13,727;-11,163;-15,189;-12,275;-3,052;27,941;0,000;229,540;Inf;240,000;230,000;-13,041;3,082;-8,133;25,538
13323,000;3,086;0,718;-35,209;3,295;9,656;5,259;37,112;4,895;-24,962;-2,587;0,000;38,700;39,000;9,582;3,233;-13,694;-11,146;-15,113;-12,317;-3,052;27,941;0,000;229,540;Inf;240,000;230,000;-13,089;3,082;-8,153;25,507
13323,500;3,086;0,718;-35,209;3,295;9,656;5,259;37,112;4,895;-24,962;-2,587;0,000;38,700;39,000;9,582;3,233;-13,794;-11,101;-15,154;-12,289;-3,052;27,941;0,000;227,840;Inf;240,000;230,000;-13,068;3,082;-8,168;25,473
13324,000;3,086;0,718;-35,209;3,295;9,656;5,232;37,107;4,881;-24,992;-2,618;0,000;38,639;38,914;9,582;3,233;-13,722;-11,202;-15,270;-12,352;-3,062;27,930;0,000;227,840;Inf;241,000;230,000;-13,084;3,082;-8,156;25,445
13324,500;3,086;0,718;-35,209;3,295;9,656;5,232;37,107;4,881;-24,992;-2,618;0,000;38,600;38,900;9,582;3,233;-13,662;-11,152;-15,153;-12,312;-3,062;27,930;0,000;228,540;Inf;241,000;230,000;-13,136;3,082;-8,179;25,418
13325,000;3,086;0,718;-35,209;3,295;9,656;5,232;37,107;4,881;-24,992;-2,618;0,000;38,600;38,900;9,582;3,233;-13,800;-11,150;-15,191;-12,257;-3,062;27,930;0,000;228,540;Inf;242,000;230,000;-13,070;3,083;-8,176;25,446
13325,500;2,858;0,691;-35,209;3,307;9,709;5,232;37,107;4,881;-24,992;-2,618;0,000;38,600;38,900;9,688;3,257;-13,708;-11,127;-15,148;-12,292;-3,062;27,930;0,000;227,640;Inf;242,000;230,000;-13,099;3,083;-8,176;25,435
13326,000;2,858;0,691;-35,209;3,307;9,709;5,232;37,107;4,881;-24,992;-2,618;0,000;38,600;38,900;9,688;3,257;-13,777;-11,204;-15,283;-12,336;-3,062;27,930;0,000;227,640;Inf;243,000;230,000;-13,069;3,079;-8,181;25,405
13326,500;2,858;0,691;-35,209;3,307;9,709;5,232;37,107;4,881;-24,992;-2,618;0,000;38,600;38,900;9,688;3,257;-13,631;-11,197;-15,180;-12,349;-3,062;27,930;0,000;229,040;Inf;243,000;230,000;-13,150;3,075;-8,173;25,400
13327,000;2,858;0,691;-35,209;3,307;9,709;5,232;37,107;4,881;-24,992;-2,618;0,000;38,600;38,900;9,688;3,257;-13,857;-11,014;-15,101;-12,247;-3,062;27,930;0,000;229,040;Inf;243,000;230,000;-13,089;3,072;-8,177;25,400
13327,500;2,858;0,691;-35,209;3,307;9,709;5,253;37,111;4,894;-24,967;-2,615;0,000;38,663;38,916;9,688;3,257;-13,726;-11,187;-15,245;-12,364;-3,042;27,946;0,000;228,640;Inf;243,000;230,000;-13,055;3,068;-8,184;25,413
13328,000;2,858;0,691;-35,209;3,307;9,709;5,253;37,111;4,894;-24,967;-2,615;0,000;38,700;38,900;9,688;3,257;-13,622;-11,137;-15,140;-12,288;-3,042;27,946;0,000;228,640;Inf;244,000;230,000;-13,131;3,065;-8,158;25,403
13328,500;2,984;0,831;-33,937;3,367;9,613;5,253;37,111;4,894;-24,967;-2,615;0,000;38,700;38,900;9,755;3,253;-13,810;-11,109;-15,172;-12,268;-3,042;27,946;0,000;229,340;Inf;244,000;230,000;-13,047;3,061;-8,175;25,546
13329,000;2,984;0,831;-33,937;3,367;9,613;5,253;37,111;4,894;-24,967;-2,615;0,000;38,700;38,900;9,755;3,253;-13,617;-11,107;-15,125;-12,286;-3,042;27,946;0,000;229,340;Inf;244,000;230,000;-13,090;3,060;-8,175;25,609
13329,500;2,984;0,831;-33,937;3,367;9,613;5,253;37,111;4,894;-24,967;-2,615;0,000;38,700;38,900;9,755;3,253;-13,776;-11,134;-15,170;-12,262;-3,042;27,946;0,000;229,040;Inf;244,000;230,000;-13,033;3,059;-8,172;25,646
13330,000;2,984;0,831;-33,937;3,367;9,613;5,253;37,111;4,894;-24,967;-2,615;0,000;38,700;38,900;9,755;3,253;-13,684;-11,167;-15,227;-12,339;-3,042;27,946;0,000;229,040;Inf;244,000;230,000;-13,085;3,058;-8,178;25,690
13330,500;2,984;0,831;-33,937;3,367;9,613;5,265;37,114;4,886;-24,963;-2,617;0,000;38,664;38,947;9,755;3,253;-13,761;-11,113;-15,140;-12,292;-3,063;27,933;0,000;232,540;Inf;244,000;230,000;-13,104;3,056;-8,184;25,719
13331,000;2,984;0,831;-33,937;3,367;9,613;5,265;37,114;4,886;-24,963;-2,617;0,000;38,700;38,900;9,755;3,253;-13,810;-11,188;-15,273;-12,292;-3,063;27,933;0,000;232,540;Inf;243,000;230,000;-13,076;3,055;-8,174;25,737
13331,500;3,276;0,800;-35,209;3,322;9,748;5,265;37,114;4,886;-24,963;-2,617;0,000;38,700;38,900;9,666;3,254;-13,659;-11,162;-15,216;-12,326;-3,063;27,933;0,000;232,140;Inf;243,000;230,000;-13,141;3,054;-8,163;25,773
13332,000;3,276;0,800;-35,209;3,322;9,748;5,265;37,114;4,886;-24,963;-2,617;0,000;38,700;38,900;9,666;3,254;-13,723;-11,098;-15,117;-12,265;-3,063;27,933;0,000;232,140;Inf;242,000;230,000;-13,091;3,058;-8,188;25,776
13332,500;3,276;0,800;-35,209;3,322;9,748;5,265;37,114;4,886;-24,963;-2,617;0,000;38,700;38,900;9,666;3,254;-13,763;-11,184;-15,262;-12,302;-3,063;27,933;0,000;232,540;Inf;242,000;230,000;-13,051;3,061;-8,174;25,865
13333,000;3,276;0,800;-35,209;3,322;9,748;5,265;37,114;4,886;-24,963;-2,617;0,000;38,700;38,900;9,666;3,254;-13,843;-11,139;-15,208;-12,315;-3,063;27,933;0,000;232,540;Inf;241,000;230,000;-13,128;3,065;-8,195;25,910
13333,500;3,276;0,800;-35,209;3,322;9,748;5,265;37,114;4,886;-24,963;-2,617;0,000;38,700;38,900;9,666;3,254;-13,763;-11,190;-15,295;-12,379;-3,063;27,933;0,000;230,940;Inf;241,000;230,000;-13,126;3,068;-8,178;25,902
13334,000;3,276;0,800;-35,209;3,322;9,748;5,278;37,130;4,893;-24,950;-2,605;0,000;38,675;38,993;9,666;3,254;-13,616;-11,132;-15,091;-12,306;-3,061;27,931;0,000;230,940;Inf;241,000;230,000;-13,157;3,072;-8,181;25,902
13334,500;3,276;0,800;-35,209;3,322;9,748;5,278;37,130;4,893;-24,950;-2,605;0,000;38,700;39,000;9,666;3,254;-13,805;-11,076;-15,072;-12,263;-3,061;27,931;0,000;231,340;Inf;241,000;230,000;-13,037;3,075;-8,213;25,904
13335,000;2,774;0,769;-33,848;3,342;9,643;5,278;37,130;4,893;-24,950;-2,605;0,000;38,700;39,000;9,757;3,226;-13,666;-11,188;-15,218;-12,357;-3,061;27,931;0,000;231,340;Inf;240,000;230,000;-13,054;3,078;-8,201;25,927
13335,500;2,774;0,769;-33,848;3,342;9,643;5,278;37,130;4,893;-24,950;-2,605;0,000;38,700;39,000;9,757;3,226;-13,680;-11,168;-15,165;-12,321;-3,061;27,931;0,000;231,340;Inf;240,000;230,000;-13,107;3,073;-8,176;25,933
13336,000;2,774;0,769;-33,848;3,342;9,643;5,278;37,130;4,893;-24,950;-2,605;0,000;38,700;39,000;9,757;3,226;-13,783;-11,197;-15,297;-12,346;-3,061;27,931;0,000;231,340;Inf;239,000;230,000;-13,084;3,068;-8,196;25,898
13336,500;2,774;0,769;-33,848;3,342;9,643;5,278;37,130;4,893;-24,950;-2,605;0,000;38,700;39,000;9,757;3,226;-13,610;-11,121;-15,086;-12,279;-3,061;27,931;0,000;229,740;Inf;239,000;230,000;-13,156;3,064;-8,200;25,908
13337,000;2,774;0,769;-33,848;3,342;9,643;5,281;37,134;4,892;-24,960;-2,623;0,000;38,691;39,040;9,757;3,226;-13,774;-11,077;-15,124;-12,265;-3,059;27,926;0,000;229,740;Inf;239,000;230,000;-13,024;3,059;-8,188;25,877
13337,500;2,774;0,769;-33,848;3,342;9,643;5,281;37,134;4,892;-24,960;-2,623;0,000;38,700;39,000;9,757;3,226;-13,664;-11,184;-15,209;-12,338;-3,059;27,926;0,000;230,140;Inf;239,000;230,000;-13,060;3,054;-8,179;25,811
13338,000;2,683;0,721;-34,170;3,368;9,532;5,281;37,134;4,892;-24,960;-2,623;0,000;38,700;39,000;9,713;3,255;-13,858;-11,122;-15,193;-12,310;-3,059;27,926;0,000;230,140;Inf;239,000;230,000;-13,099;3,050;-8,194;25,772
13338,500;2,683;0,721;-34,170;3,368;9,532;5,281;37,134;4,892;-24,960;-2,623;0,000;38,700;39,000;9,713;3,255;-13,790;-11,107;-15,136;-12,297;-3,059;27,926;0,000;230,540;Inf;239,000;230,000;-13,121;3,044;-8,185;25,744
13339,000;2,683;0,721;-34,170;3,368;9,532;5,281;37,134;4,892;-24,960;-2,623;0,000;38,700;39,000;9,713;3,255;-13,705;-11,082;-15,103;-12,280;-3,059;27,926;0,000;230,540;Inf;239,000;230,000;-13,082;3,038;-8,193;25,696
13339,500;2,683;0,721;-34,170;3,368;9,532;5,281;37,134;4,892;-24,960;-2,623;0,000;38,700;39,000;9,713;3,255;-13,788;-11,122;-15,177;-12,286;-3,059;27,926;0,000;227,940;Inf;239,000;230,000;-13,043;3,032;-8,182;25,639
13340,000;2,683;0,721;-34,170;3,368;9,532;5,281;37,134;4,892;-24,960;-2,623;0,000;38,700;39,000;9,713;3,255;-13,869;-11,128;-15,211;-12,320;-3,059;27,926;0,000;227,940;Inf;240,000;230,000;-13,093;3,026;-8,184;25,590
13340,500;2,683;0,721;-34,170;3,368;9,532;5,244;37,127;4,879;-24,936;-2,636;0,000;38,693;39,049;9,713;3,255;-13,752;-10,994;-15,064;-12,119;-3,088;27,915;0,000;227,640;Inf;240,000;230,000;-13,132;3,021;-8,200;25,581
13341,000;2,683;0,721;-34,170;3,368;9,532;5,244;37,127;4,879;-24,936;-2,636;0,000;38,700;39,000;9,713;3,255;-13,581;-11,149;-15,157;-12,286;-3,088;27,915;0,000;227,640;Inf;241,000;230,000;-12,982;3,015;-8,190;25,522
13341,500;3,119;0,736;-35,209;3,263;9,624;5,244;37,127;4,879;-24,936;-2,636;0,000;38,700;39,000;9,639;3,346;-13,675;-11,161;-15,216;-12,329;-3,088;27,915;0,000;227,240;Inf;241,000;230,000;-13,044;3,010;-8,173;25,496
13342,000;3,119;0,736;-35,209;3,263;9,624;5,244;37,127;4,879;-24,936;-2,636;0,000;38,700;39,000;9,639;3,346;-13,786;-11,078;-15,150;-12,279;-3,088;27,915;0,000;227,240;Inf;242,000;230,000;-13,095;3,011;-8,170;25,491
13342,500;3,119;0,736;-35,209;3,263;9,624;5,244;37,127;4,879;-24,936;-2,636;0,000;38,700;39,000;9,639;3,346;-13,786;-11,191;-15,305;-12,363;-3,088;27,915;0,000;229,140;Inf;242,000;230,000;-13,073;3,013;-8,183;25,431
13343,000;3,119;0,736;-35,209;3,263;9,624;5,244;37,127;4,879;-24,936;-2,636;0,000;38,700;39,000;9,639;3,346;-13,883;-11,072;-15,173;-12,263;-3,088;27,915;0,000;229,140;Inf;242,000;230,000;-13,161;3,015;-8,187;25,412
13343,500;3,119;0,736;-35,209;3,263;9,624;5,248;37,155;4,892;-24,923;-2,641;0,000;38,718;39,144;9,639;3,346;-13,590;-11,132;-15,165;-12,282;-3,076;27,926;0,000;229,940;Inf;242,000;230,000;-13,098;3,017;-8,166;25,399
13344,000;3,119;0,736;-35,209;3,263;9,624;5,248;37,155;4,892;-24,923;-2,641;0,000;38,700;39,100;9,639;3,346;-13,812;-11,076;-15,151;-12,266;-3,076;27,926;0,000;229,940;Inf;242,000;230,000;-13,042;3,018;-8,161;25,360
13344,500;3,172;0,789;-34,711;3,319;9,569;5,248;37,155;4,892;-24,923;-2,641;0,000;38,700;39,100;9,787;3,362;-13,697;-11,170;-15,275;-12,353;-3,076;27,926;0,000;229,640;Inf;242,000;230,000;-13,077;3,020;-8,200;25,365
13345,000;3,172;0,789;-34,711;3,319;9,569;5,248;37,155;4,892;-24,923;-2,641;0,000;38,700;39,100;9,787;3,362;-13,690;-11,129;-15,169;-12,324;-3,076;27,926;0,000;229,640;Inf;242,000;230,000;-13,124;3,022;-8,188;25,327
13345,500;3,172;0,789;-34,711;3,319;9,569;5,248;37,155;4,892;-24,923;-2,641;0,000;38,700;39,100;9,787;3,362;-13,828;-11,098;-15,137;-12,273;-3,076;27,926;0,000;228,840;Inf;242,000;230,000;-13,078;3,025;-8,205;25,241
13346,000;3,172;0,789;-34,711;3,319;9,569;5,248;37,155;4,892;-24,923;-2,641;0,000;38,700;39,100;9,787;3,362;-13,659;-11,148;-15,140;-12,265;-3,076;27,926;0,000;228,840;Inf;243,000;230,000;-13,084;3,027;-8,175;25,101
13346,500;3,172;0,789;-34,711;3,319;9,569;5,247;37,132;4,883;-25,014;-2,645;0,000;38,719;39,140;9,787;3,362;-13,552;-11,142;-15,122;-12,284;-3,101;27,921;0,000;230,040;Inf;243,000;230,000;-13,053;3,030;-8,188;25,031
13347,000;3,172;0,789;-34,711;3,319;9,569;5,247;37,132;4,883;-25,014;-2,645;0,000;38,700;39,100;9,787;3,362;-13,692;-11,153;-15,126;-12,306;-3,101;27,921;0,000;230,040;Inf;243,000;230,000;-13,025;3,032;-8,168;24,975
13347,500;3,172;0,789;-34,711;3,319;9,569;5,247;37,132;4,883;-25,014;-2,645;0,000;38,700;39,100;9,787;3,362;-13,792;-11,115;-15,190;-12,326;-3,101;27,921;0,000;230,040;Inf;243,000;230,000;-13,069;3,034;-8,193;24,913
13348,000;3,111;0,739;-35,209;3,358;9,656;5,247;37,132;4,883;-25,014;-2,645;0,000;38,700;39,100;9,613;3,257;-13,696;-10,979;-15,030;-12,189;-3,101;27,921;0,000;230,040;Inf;243,000;230,000;-13,106;3,036;-8,169;24,888
13348,500;3,111;0,739;-35,209;3,358;9,656;5,247;37,132;4,883;-25,014;-2,645;0,000;38,700;39,100;9,613;3,257;-13,641;-11,157;-15,176;-12,268;-3,101;27,921;0,000;230,140;Inf;243,000;230,000;-12,974;3,038;-8,185;24,851
13349,000;3,111;0,739;-35,209;3,358;9,656;5,247;37,132;4,883;-25,014;-2,645;0,000;38,700;39,100;9,613;3,257;-13,701;-11,170;-15,170;-12,313;-3,101;27,921;0,000;230,140;Inf;243,000;230,000;-13,060;3,039;-8,190;24,829
13349,500;3,111;0,739;-35,209;3,358;9,656;5,247;37,132;4,883;-25,014;-2,645;0,000;38,700;39,100;9,613;3,257;-13,822;-11,157;-15,245;-12,364;-3,101;27,921;0,000;230,740;Inf;243,000;230,000;-13,088;3,040;-8,191;24,790
13350,000;3,111;0,739;-35,209;3,358;9,656;5,261;37,146;4,882;-24,942;-2,636;0,000;38,732;39,119;9,613;3,257;-13,807;-11,106;-15,176;-12,291;-3,092;27,911;0,000;230,740;Inf;243,000;230,000;-13,147;3,041;-8,185;24,666
13350,500;3,111;0,739;-35,209;3,358;9,656;5,261;37,146;4,882;-24,942;-2,636;0,000;38,700;39,100;9,613;3,257;-13,688;-11,045;-15,115;-12,232;-3,092;27,911;0,000;231,240;Inf;243,000;230,000;-13,095;3,042;-8,199;24,652
13351,000;3,365;0,829;-35,209;3,335;9,658;5,261;37,146;4,882;-24,942;-2,636;0,000;38,700;39,100;9,543;3,227;-13,710;-11,158;-15,236;-12,355;-3,092;27,911;0,000;231,240;Inf;242,000;230,000;-13,020;3,044;-8,180;24,596
13351,500;3,365;0,829;-35,209;3,335;9,658;5,261;37,146;4,882;-24,942;-2,636;0,000;38,700;39,100;9,543;3,227;-13,850;-11,174;-15,266;-12,338;-3,092;27,911;0,000;231,240;Inf;242,000;230,000;-13,115;3,049;-8,189;24,532
13352,000;3,365;0,829;-35,209;3,335;9,658;5,261;37,146;4,882;-24,942;-2,636;0,000;38,700;39,100;9,543;3,227;-13,679;-11,190;-15,252;-12,331;-3,092;27,911;0,000;231,240;Inf;241,000;230,000;-13,157;3,054;-8,192;24,469
13352,500;3,365;0,829;-35,209;3,335;9,658;5,261;37,146;4,882;-24,942;-2,636;0,000;38,700;39,100;9,543;3,227;-13,574;-11,116;-15,080;-12,290;-3,092;27,911;0,000;231,140;Inf;241,000;230,000;-13,113;3,059;-8,177;24,449
13353,000;3,365;0,829;-35,209;3,335;9,658;5,291;37,139;4,890;-24,947;-2,647;0,000;38,747;39,136;9,543;3,227;-13,692;-11,167;-15,189;-12,294;-3,092;27,913;0,000;231,140;Inf;240,000;230,000;-13,015;3,064;-8,191;24,447
13353,500;3,365;0,829;-35,209;3,335;9,658;5,291;37,139;4,890;-24,947;-2,647;0,000;38,700;39,100;9,543;3,227;-13,735;-11,180;-15,266;-12,364;-3,092;27,913;0,000;231,140;Inf;240,000;230,000;-13,085;3,069;-8,208;24,505
13354,000;3,365;0,829;-35,209;3,335;9,658;5,291;37,139;4,890;-24,947;-2,647;0,000;38,700;39,100;9,543;3,227;-13,866;-11,162;-15,221;-12,347;-3,092;27,913;0,000;231,140;Inf;239,000;230,000;-13,136;3,074;-8,207;24,545
13354,500;3,373;0,803;-35,209;3,255;9,731;5,291;37,139;4,890;-24,947;-2,647;0,000;38,700;39,100;9,613;3,380;-13,721;-11,070;-15,094;-12,252;-3,092;27,913;0,000;231,540;Inf;239,000;230,000;-13,149;3,079;-8,197;24,642
13355,000;3,373;0,803;-35,209;3,255;9,731;5,291;37,139;4,890;-24,947;-2,647;0,000;38,700;39,100;9,613;3,380;-13,622;-11,115;-15,145;-12,296;-3,092;27,913;0,000;231,540;Inf;238,000;230,000;-13,034;3,084;-8,204;24,692
13355,500;3,373;0,803;-35,209;3,255;9,731;5,291;37,139;4,890;-24,947;-2,647;0,000;38,700;39,100;9,613;3,380;-13,799;-11,161;-15,287;-12,319;-3,092;27,913;0,000;227,940;Inf;238,000;230,000;-13,044;3,088;-8,192;24,757
13356,000;3,373;0,803;-35,209;3,255;9,731;5,291;37,139;4,890;-24,947;-2,647;0,000;38,700;39,100;9,613;3,380;-13,761;-11,189;-15,290;-12,363;-3,092;27,913;0,000;227,940;Inf;239,000;230,000;-13,142;3,093;-8,183;24,815
13356,500;3,373;0,803;-35,209;3,255;9,731;5,281;37,156;4,890;-24,937;-2,646;0,000;38,763;39,155;9,613;3,380;-13,868;-11,202;-15,303;-12,341;-3,086;27,922;0,000;227,740;Inf;239,000;230,000;-13,151;3,098;-8,186;24,853
13357,000;3,373;0,803;-35,209;3,255;9,731;5,281;37,156;4,890;-24,937;-2,646;0,000;38,800;39,200;9,613;3,380;-13,765;-11,057;-15,113;-12,251;-3,086;27,922;0,000;227,740;Inf;240,000;230,000;-13,179;3,102;-8,204;24,955
13357,500;3,662;0,859;-32,821;3,261;9,669;5,281;37,156;4,890;-24,937;-2,646;0,000;38,800;39,200;9,666;3,366;-13,755;-11,063;-15,092;-12,256;-3,086;27,922;0,000;227,840;Inf;240,000;230,000;-13,046;3,106;-8,197;25,018
13358,000;3,662;0,859;-32,821;3,261;9,669;5,281;37,156;4,890;-24,937;-2,646;0,000;38,800;39,200;9,666;3,366;-13,760;-11,181;-15,215;-12,365;-3,086;27,922;0,000;227,840;Inf;241,000;230,000;-13,041;3,116;-8,188;25,086
13358,500;3,662;0,859;-32,821;3,261;9,669;5,281;37,156;4,890;-24,937;-2,646;0,000;38,800;39,200;9,666;3,366;-13,844;-11,189;-15,329;-12,401;-3,086;27,922;0,000;227,740;Inf;241,000;230,000;-13,130;3,125;-8,220;25,153
13359,000;3,662;0,859;-32,821;3,261;9,669;5,281;37,156;4,890;-24,937;-2,646;0,000;38,800;39,200;9,666;3,366;-13,725;-11,154;-15,212;-12,331;-3,086;27,922;0,000;227,740;Inf;242,000;230,000;-13,191;3,133;-8,207;25,215
13359,500;3,662;0,859;-32,821;3,261;9,669;5,269;37,150;4,870;-24,970;-2,644;0,000;38,770;39,166;9,666;3,366;-13,699;-11,134;-15,157;-12,243;-3,082;27,911;0,000;228,240;Inf;242,000;230,000;-13,105;3,142;-8,219;25,239
13360,000;3,662;0,859;-32,821;3,261;9,669;5,269;37,150;4,870;-24,970;-2,644;0,000;38,800;39,200;9,666;3,366;-13,676;-11,189;-15,258;-12,365;-3,082;27,911;0,000;228,240;Inf;243,000;230,000;-13,058;3,151;-8,191;25,282
13360,500;2,514;0,674;-33,387;3,260;9,537;5,269;37,150;4,870;-24,970;-2,644;0,000;38,800;39,200;9,899;3,261;-13,742;-11,183;-15,277;-12,365;-3,082;27,911;0,000;228,040;Inf;243,000;230,000;-13,122;3,148;-8,203;25,355
13361,000;2,514;0,674;-33,387;3,260;9,537;5,269;37,150;4,870;-24,970;-2,644;0,000;38,800;39,200;9,899;3,261;-13,817;-11,189;-15,321;-12,377;-3,082;27,911;0,000;228,040;Inf;244,000;230,000;-13,142;3,148;-8,201;25,383
13361,500;2,514;0,674;-33,387;3,260;9,537;5,269;37,150;4,870;-24,970;-2,644;0,000;38,800;39,200;9,899;3,261;-13,756;-11,088;-15,103;-12,236;-3,082;27,911;0,000;227,840;Inf;244,000;230,000;-13,176;3,138;-8,226;25,389
13362,000;2,514;0,674;-33,387;3,260;9,537;5,269;37,150;4,870;-24,970;-2,644;0,000;38,800;39,200;9,899;3,261;-13,579;-11,175;-15,149;-12,315;-3,082;27,911;0,000;227,840;Inf;245,000;230,000;-13,046;3,128;-8,201;25,399
13362,500;2,514;0,674;-33,387;3,260;9,537;5,269;37,150;4,870;-24,970;-2,644;0,000;38,800;39,200;9,899;3,261;-13,814;-11,182;-15,244;-12,319;-3,082;27,911;0,000;230,840;Inf;245,000;230,000;-13,055;3,118;-8,208;25,406
13363,000;2,514;0,674;-33,387;3,260;9,537;5,234;37,145;4,876;-24,976;-2,621;0,000;38,788;39,264;9,899;3,261;-13,806;-11,148;-15,224;-12,284;-3,079;27,910;0,000;230,840;Inf;245,000;230,000;-13,140;3,108;-8,203;25,430
13363,500;2,514;0,674;-33,387;3,260;9,537;5,234;37,145;4,876;-24,976;-2,621;0,000;38,800;39,300;9,899;3,261;-13,540;-11,119;-15,109;-12,285;-3,079;27,910;0,000;231,340;Inf;245,000;230,000;-13,116;3,098;-8,201;25,429
13364,000;3,660;0,848;-35,209;3,248;9,667;5,234;37,145;4,876;-24,976;-2,621;0,000;38,800;39,300;9,661;3,341;-13,606;-11,057;-15,070;-12,234;-3,079;27,910;0,000;231,340;Inf;244,000;230,000;-13,013;3,088;-8,200;25,429
13364,500;3,660;0,848;-35,209;3,248;9,667;5,234;37,145;4,876;-24,976;-2,621;0,000;38,800;39,300;9,661;3,341;-13,684;-11,166;-15,241;-12,334;-3,079;27,910;0,000;231,040;Inf;244,000;230,000;-12,992;3,098;-8,179;25,436
13365,000;3,660;0,848;-35,209;3,248;9,667;5,234;37,145;4,876;-24,976;-2,621;0,000;38,800;39,300;9,661;3,341;-13,754;-11,145;-15,223;-12,327;-3,079;27,910;0,000;231,040;Inf;243,000;230,000;-13,106;3,107;-8,185;25,359
13365,500;3,660;0,848;-35,209;3,248;9,667;5,234;37,145;4,876;-24,976;-2,621;0,000;38,800;39,300;9,661;3,341;-13,587;-11,167;-15,169;-12,334;-3,079;27,910;0,000;233,240;Inf;243,000;230,000;-13,112;3,116;-8,195;25,276
13366,000;3,660;0,848;-35,209;3,248;9,667;5,286;37,174;4,876;-24,928;-2,627;0,000;38,808;39,250;9,661;3,341;-13,632;-11,084;-15,088;-12,257;-3,067;27,927;0,000;233,240;Inf;242,000;230,000;-13,064;3,125;-8,193;25,204
13366,500;3,660;0,848;-35,209;3,248;9,667;5,286;37,174;4,876;-24,928;-2,627;0,000;38,800;39,200;9,661;3,341;-13,740;-11,190;-15,263;-12,360;-3,067;27,927;0,000;232,440;Inf;242,000;230,000;-13,015;3,134;-8,198;25,169
13367,000;3,027;0,729;-35,209;3,263;9,623;5,286;37,174;4,876;-24,928;-2,627;0,000;38,800;39,200;9,570;3,361;-13,727;-11,162;-15,215;-12,352;-3,067;27,927;0,000;232,440;Inf;241,000;230,000;-13,138;3,142;-8,188;25,122
13367,500;3,027;0,729;-35,209;3,263;9,623;5,286;37,174;4,876;-24,928;-2,627;0,000;38,800;39,200;9,570;3,361;-13,837;-11,197;-15,279;-12,272;-3,067;27,927;0,000;232,340;Inf;241,000;230,000;-13,114;3,141;-8,209;25,059
13368,000;3,027;0,729;-35,209;3,263;9,623;5,286;37,174;4,876;-24,928;-2,627;0,000;38,800;39,200;9,570;3,361;-13,621;-11,148;-15,112;-12,288;-3,067;27,927;0,000;232,340;Inf;240,000;230,000;-13,146;3,139;-8,193;25,015
13368,500;3,027;0,729;-35,209;3,263;9,623;5,286;37,174;4,876;-24,928;-2,627;0,000;38,800;39,200;9,570;3,361;-13,524;-11,074;-15,050;-12,245;-3,067;27,927;0,000;229,240;Inf;240,000;230,000;-13,043;3,137;-8,182;25,004
13369,000;3,027;0,729;-35,209;3,263;9,623;5,286;37,174;4,876;-24,928;-2,627;0,000;38,800;39,200;9,570;3,361;-13,709;-11,181;-15,249;-12,346;-3,067;27,927;0,000;229,240;Inf;240,000;230,000;-12,973;3,135;-8,173;24,969
13369,500;3,027;0,729;-35,209;3,263;9,623;5,280;37,156;4,864;-24,938;-2,640;0,000;38,818;39,220;9,570;3,361;-13,849;-11,191;-15,300;-12,263;-3,075;27,918;0,000;229,840;Inf;240,000;230,000;-13,121;3,133;-8,187;24,953
13370,000;3,027;0,729;-35,209;3,263;9,623;5,280;37,156;4,864;-24,938;-2,640;0,000;38,800;39,200;9,570;3,361;-13,699;-11,146;-15,227;-12,240;-3,075;27,918;0,000;229,840;Inf;240,000;230,000;-13,151;3,131;-8,208;24,921
13370,500;3,431;0,924;-34,020;3,351;9,575;5,280;37,156;4,864;-24,938;-2,640;0,000;38,800;39,200;9,693;3,201;-13,529;-11,085;-15,018;-12,238;-3,075;27,918;0,000;230,740;Inf;240,000;230,000;-13,078;3,130;-8,170;24,847
13371,000;3,431;0,924;-34,020;3,351;9,575;5,280;37,156;4,864;-24,938;-2,640;0,000;38,800;39,200;9,693;3,201;-13,714;-11,099;-15,138;-12,264;-3,075;27,918;0,000;230,740;Inf;240,000;230,000;-12,968;3,135;-8,172;24,754
13371,500;3,431;0,924;-34,020;3,351;9,575;5,280;37,156;4,864;-24,938;-2,640;0,000;38,800;39,200;9,693;3,201;-13,735;-11,160;-15,247;-12,337;-3,075;27,918;0,000;227,440;Inf;240,000;230,000;-13,054;3,140;-8,196;24,670
13372,000;3,431;0,924;-34,020;3,351;9,575;5,280;37,156;4,864;-24,938;-2,640;0,000;38,800;39,200;9,693;3,201;-13,718;-11,158;-15,220;-12,327;-3,075;27,918;0,000;227,440;Inf;241,000;230,000;-13,120;3,144;-8,193;24,630
13372,500;3,431;0,924;-34,020;3,351;9,575;5,285;37,172;4,865;-24,922;-2,627;0,000;38,831;39,263;9,693;3,201;-13,667;-11,185;-15,215;-12,353;-3,082;27,918;0,000;227,740;Inf;241,000;230,000;-13,106;3,149;-8,194;24,598
13373,000;3,431;0,924;-34,020;3,351;9,575;5,285;37,172;4,865;-24,922;-2,627;0,000;38,800;39,300;9,693;3,201;-13,765;-11,074;-15,133;-12,276;-3,082;27,918;0,000;227,740;Inf;242,000;230,000;-13,105;3,154;-8,210;24,589
13373,500;3,497;0,809;-35,209;3,252;9,610;5,285;37,172;4,865;-24,922;-2,627;0,000;38,800;39,300;9,678;3,346;-13,805;-11,178;-15,283;-12,294;-3,082;27,918;0,000;227,340;Inf;242,000;230,000;-13,062;3,158;-8,191;24,622
13374,000;3,497;0,809;-35,209;3,252;9,610;5,285;37,172;4,865;-24,922;-2,627;0,000;38,800;39,300;9,678;3,346;-13,686;-11,162;-15,219;-12,351;-3,082;27,918;0,000;227,340;Inf;243,000;230,000;-13,140;3,164;-8,192;24,670
13374,500;3,497;0,809;-35,209;3,252;9,610;5,285;37,172;4,865;-24,922;-2,627;0,000;38,800;39,300;9,678;3,346;-13,819;-11,085;-15,155;-12,284;-3,082;27,918;0,000;227,540;Inf;243,000;230,000;-13,104;3,169;-8,192;24,723
13375,000;3,497;0,809;-35,209;3,252;9,610;5,285;37,172;4,865;-24,922;-2,627;0,000;38,800;39,300;9,678;3,346;-13,752;-11,196;-15,295;-12,358;-3,082;27,918;0,000;227,540;Inf;244,000;230,000;-13,086;3,175;-8,192;24,812
13375,500;3,497;0,809;-35,209;3,252;9,610;5,256;37,179;4,853;-24,941;-2,654;0,000;38,841;39,322;9,678;3,346;-13,627;-11,145;-15,181;-12,302;-3,086;27,913;0,000;229,840;Inf;244,000;230,000;-13,150;3,180;-8,207;24,871
13376,000;3,497;0,809;-35,209;3,252;9,610;5,256;37,179;4,853;-24,941;-2,654;0,000;38,800;39,300;9,678;3,346;-13,720;-11,175;-15,272;-12,346;-3,086;27,913;0,000;229,840;Inf;244,000;230,000;-13,064;3,185;-8,193;24,925
13376,500;3,497;0,809;-35,209;3,252;9,610;5,256;37,179;4,853;-24,941;-2,654;0,000;38,800;39,300;9,678;3,346;-13,644;-11,117;-15,183;-12,291;-3,086;27,913;0,000;229,640;Inf;244,000;230,000;-13,128;3,190;-8,220;24,999
13377,000;3,316;0,795;-35,209;3,277;9,709;5,256;37,179;4,853;-24,941;-2,654;0,000;38,800;39,300;9,501;3,321;-13,831;-11,181;-15,270;-12,285;-3,086;27,913;0,000;229,640;Inf;244,000;230,000;-13,059;3,195;-8,200;25,027
13377,500;3,316;0,795;-35,209;3,277;9,709;5,256;37,179;4,853;-24,941;-2,654;0,000;38,800;39,300;9,501;3,321;-13,695;-11,189;-15,245;-12,347;-3,086;27,913;0,000;229,640;Inf;244,000;230,000;-13,142;3,197;-8,204;25,064
13378,000;3,316;0,795;-35,209;3,277;9,709;5,256;37,179;4,853;-24,941;-2,654;0,000;38,800;39,300;9,501;3,321;-13,706;-11,108;-15,138;-12,265;-3,086;27,913;0,000;229,640;Inf;244,000;230,000;-13,119;3,199;-8,205;25,069
13378,500;3,316;0,795;-35,209;3,277;9,709;5,256;37,179;4,853;-24,941;-2,654;0,000;38,800;39,300;9,501;3,321;-13,813;-11,152;-15,274;-12,290;-3,086;27,913;0,000;231,640;Inf;244,000;230,000;-13,054;3,201;-8,198;24,942
13379,000;3,316;0,795;-35,209;3,277;9,709;5,239;37,178;4,869;-24,907;-2,634;0,000;38,844;39,300;9,501;3,321;-13,661;-11,168;-15,249;-12,341;-3,094;27,909;0,000;231,640;Inf;243,000;230,000;-13,132;3,203;-8,195;24,894
13379,500;3,316;0,795;-35,209;3,277;9,709;5,239;37,178;4,869;-24,907;-2,634;0,000;38,800;39,300;9,501;3,321;-13,778;-11,198;-15,309;-12,373;-3,094;27,909;0,000;231,740;Inf;243,000;230,000;-13,105;3,205;-8,204;24,814
13380,000;2,833;0,724;-34,832;3,285;9,556;5,239;37,178;4,869;-24,907;-2,634;0,000;38,800;39,300;9,678;3,407;-13,649;-11,153;-15,189;-12,319;-3,094;27,909;0,000;231,740;Inf;242,000;230,000;-13,165;3,207;-8,198;24,761
13380,500;2,833;0,724;-34,832;3,285;9,556;5,239;37,178;4,869;-24,907;-2,634;0,000;38,800;39,300;9,678;3,407;-13,828;-11,046;-15,148;-12,267;-3,094;27,909;0,000;232,440;Inf;242,000;230,000;-13,078;3,201;-8,222;24,728
13381,000;2,833;0,724;-34,832;3,285;9,556;5,239;37,178;4,869;-24,907;-2,634;0,000;38,800;39,300;9,678;3,407;-13,726;-11,188;-15,266;-12,365;-3,094;27,909;0,000;232,440;Inf;241,000;230,000;-13,072;3,195;-8,199;24,718
13381,500;2,833;0,724;-34,832;3,285;9,556;5,239;37,178;4,869;-24,907;-2,634;0,000;38,800;39,300;9,678;3,407;-13,686;-11,179;-15,208;-12,341;-3,094;27,909;0,000;231,340;Inf;241,000;230,000;-13,136;3,189;-8,206;24,677
13382,000;2,833;0,724;-34,832;3,285;9,556;5,246;37,171;4,880;-24,960;-2,638;0,000;38,857;39,280;9,678;3,407;-13,856;-11,194;-15,273;-12,323;-3,103;27,913;0,000;231,340;Inf;240,000;230,000;-13,103;3,183;-8,221;24,575
13382,500;2,833;0,724;-34,832;3,285;9,556;5,246;37,171;4,880;-24,960;-2,638;0,000;38,900;39,300;9,678;3,407;-13,738;-11,215;-15,277;-12,384;-3,103;27,913;0,000;231,040;Inf;240,000;230,000;-13,161;3,177;-8,227;24,548
13383,000;2,833;0,724;-34,832;3,285;9,556;5,246;37,171;4,880;-24,960;-2,638;0,000;38,900;39,300;9,678;3,407;-13,660;-11,148;-15,173;-12,307;-3,103;27,913;0,000;231,040;Inf;239,000;230,000;-13,154;3,171;-8,201;24,551
13383,500;2,818;0,729;-33,797;3,333;9,576;5,246;37,171;4,880;-24,960;-2,638;0,000;38,900;39,300;9,822;3,321;-13,712;-11,185;-15,274;-12,350;-3,103;27,913;0,000;230,840;Inf;239,000;230,000;-13,072;3,166;-8,216;24,547
13384,000;2,818;0,729;-33,797;3,333;9,576;5,246;37,171;4,880;-24,960;-2,638;0,000;38,900;39,300;9,822;3,321;-13,738;-11,153;-15,200;-12,346;-3,103;27,913;0,000;230,840;Inf;239,000;230,000;-13,130;3,160;-8,203;24,532
13384,500;2,818;0,729;-33,797;3,333;9,576;5,246;37,171;4,880;-24,960;-2,638;0,000;38,900;39,300;9,822;3,321;-13,833;-11,185;-15,338;-12,363;-3,103;27,913;0,000;227,540;Inf;239,000;230,000;-13,109;3,155;-8,223;24,521
13385,000;2,818;0,729;-33,797;3,333;9,576;5,246;37,171;4,880;-24,960;-2,638;0,000;38,900;39,300;9,822;3,321;-13,726;-11,185;-15,252;-12,345;-3,103;27,913;0,000;227,540;Inf;240,000;230,000;-13,180;3,149;-8,227;24,539
13385,500;2,818;0,729;-33,797;3,333;9,576;5,301;37,180;4,877;-24,945;-2,667;0,000;38,871;39,304;9,822;3,321;-13,805;-11,071;-15,165;-12,274;-3,107;27,904;0,000;227,740;Inf;240,000;230,000;-13,127;3,144;-8,209;24,578
13386,000;2,818;0,729;-33,797;3,333;9,576;5,301;37,180;4,877;-24,945;-2,667;0,000;38,900;39,300;9,822;3,321;-13,742;-11,199;-15,277;-12,314;-3,107;27,904;0,000;227,740;Inf;241,000;230,000;-13,078;3,138;-8,223;24,578
13386,500;3,189;0,827;-35,001;3,232;9,581;5,301;37,180;4,877;-24,945;-2,667;0,000;38,900;39,300;9,679;3,434;-13,700;-11,180;-15,217;-12,356;-3,107;27,904;0,000;227,440;Inf;241,000;230,000;-13,133;3,133;-8,216;24,574
13387,000;3,189;0,827;-35,001;3,232;9,581;5,301;37,180;4,877;-24,945;-2,667;0,000;38,900;39,300;9,679;3,434;-13,800;-11,236;-15,330;-12,385;-3,107;27,904;0,000;227,440;Inf;242,000;230,000;-13,113;3,134;-8,221;24,551
13387,500;3,189;0,827;-35,001;3,232;9,581;5,301;37,180;4,877;-24,945;-2,667;0,000;38,900;39,300;9,679;3,434;-13,670;-11,183;-15,246;-12,328;-3,107;27,904;0,000;228,740;Inf;242,000;230,000;-13,188;3,135;-8,225;24,502
13388,000;3,189;0,827;-35,001;3,232;9,581;5,301;37,180;4,877;-24,945;-2,667;0,000;38,900;39,300;9,679;3,434;-13,860;-11,113;-15,209;-12,276;-3,107;27,904;0,000;228,740;Inf;243,000;230,000;-13,107;3,136;-8,235;24,500
13388,500;3,189;0,827;-35,001;3,232;9,581;5,294;37,188;4,880;-24,934;-2,661;0,000;38,870;39,267;9,679;3,434;-13,738;-11,200;-15,286;-12,368;-3,113;27,896;0,000;228,340;Inf;243,000;230,000;-13,114;3,137;-8,230;24,570
13389,000;3,189;0,827;-35,001;3,232;9,581;5,294;37,188;4,880;-24,934;-2,661;0,000;38,900;39,300;9,679;3,434;-13,613;-11,139;-15,171;-12,296;-3,113;27,896;0,000;228,340;Inf;244,000;230,000;-13,148;3,138;-8,242;24,769
13389,500;2,809;0,714;-35,164;3,391;9,656;5,294;37,188;4,880;-24,934;-2,661;0,000;38,900;39,300;9,688;3,456;-13,812;-11,133;-15,209;-12,259;-3,113;27,896;0,000;228,640;Inf;244,000;230,000;-13,055;3,138;-8,214;24,738
13390,000;2,809;0,714;-35,164;3,391;9,656;5,294;37,188;4,880;-24,934;-2,661;0,000;38,900;39,300;9,688;3,456;-13,702;-11,183;-15,245;-12,366;-3,113;27,896;0,000;228,640;Inf;245,000;230,000;-13,103;3,133;-8,218;24,725
13390,500;2,809;0,714;-35,164;3,391;9,656;5,294;37,188;4,880;-24,934;-2,661;0,000;38,900;39,300;9,688;3,456;-13,807;-11,218;-15,293;-12,281;-3,113;27,896;0,000;228,740;Inf;245,000;230,000;-13,124;3,128;-8,220;24,712
13391,000;2,809;0,714;-35,164;3,391;9,656;5,294;37,188;4,880;-24,934;-2,661;0,000;38,900;39,300;9,688;3,456;-13,655;-11,176;-15,247;-12,345;-3,113;27,896;0,000;228,740;Inf;246,000;230,000;-13,150;3,122;-8,209;24,696
13391,500;2,809;0,714;-35,164;3,391;9,656;5,294;37,188;4,880;-24,934;-2,661;0,000;38,900;39,300;9,688;3,456;-13,671;-11,134;-15,155;-12,302;-3,113;27,896;0,000;231,440;Inf;246,000;230,000;-13,106;3,117;-8,211;24,698
13392,000;2,809;0,714;-35,164;3,391;9,656;5,306;37,185;4,877;-24,958;-2,650;0,000;38,881;39,332;9,688;3,456;-13,774;-11,211;-15,293;-12,323;-3,112;27,894;0,000;231,440;Inf;245,000;230,000;-13,066;3,112;-8,229;24,695
13392,500;2,809;0,714;-35,164;3,391;9,656;5,306;37,185;4,877;-24,958;-2,650;0,000;38,900;39,300;9,688;3,456;-13,699;-11,187;-15,251;-12,360;-3,112;27,894;0,000;230,540;Inf;245,000;230,000;-13,150;3,107;-8,229;24,685
13393,000;2,770;0,772;-33,957;3,306;9,594;5,306;37,185;4,877;-24,958;-2,650;0,000;38,900;39,300;9,762;3,270;-13,867;-11,098;-15,151;-12,291;-3,112;27,894;0,000;230,540;Inf;245,000;230,000;-13,124;3,102;-8,228;24,690
13393,500;2,770;0,772;-33,957;3,306;9,594;5,306;37,185;4,877;-24,958;-2,650;0,000;38,900;39,300;9,762;3,270;-13,809;-11,235;-15,316;-12,386;-3,112;27,894;0,000;230,540;Inf;245,000;230,000;-13,102;3,097;-8,240;24,678
13394,000;2,770;0,772;-33,957;3,306;9,594;5,306;37,185;4,877;-24,958;-2,650;0,000;38,900;39,300;9,762;3,270;-13,836;-11,133;-15,184;-12,289;-3,112;27,894;0,000;230,540;Inf;245,000;230,000;-13,186;3,092;-8,230;24,641
13394,500;2,770;0,772;-33,957;3,306;9,594;5,306;37,185;4,877;-24,958;-2,650;0,000;38,900;39,300;9,762;3,270;-13,760;-11,227;-15,290;-12,383;-3,112;27,894;0,000;232,040;Inf;245,000;230,000;-13,111;3,086;-8,228;24,575
13395,000;2,770;0,772;-33,957;3,306;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,882;39,317;9,762;3,270;-13,689;-11,163;-15,177;-12,337;-3,121;27,895;0,000;232,040;Inf;244,000;230,000;-13,165;3,081;-8,238;24,540
13395,500;2,770;0,772;-33,957;3,306;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,900;39,300;9,762;3,270;-13,835;-11,225;-15,261;-12,321;-3,121;27,895;0,000;232,940;Inf;244,000;230,000;-13,091;3,076;-8,236;24,488
13396,000;3,252;0,777;-35,209;3,304;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,900;39,300;9,722;3,383;-13,674;-11,236;-15,252;-12,369;-3,121;27,895;0,000;232,940;Inf;243,000;230,000;-13,160;3,071;-8,224;24,448
13396,500;3,252;0,777;-35,209;3,304;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,900;39,300;9,722;3,383;-13,707;-11,107;-15,137;-12,294;-3,121;27,895;0,000;232,440;Inf;243,000;230,000;-13,133;3,074;-8,241;24,442
13397,000;3,252;0,777;-35,209;3,304;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,900;39,300;9,722;3,383;-13,778;-11,221;-15,264;-12,313;-3,121;27,895;0,000;232,440;Inf;242,000;230,000;-13,061;3,077;-8,256;24,406
13397,500;3,252;0,777;-35,209;3,304;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,900;39,300;9,722;3,383;-13,862;-11,124;-15,142;-12,316;-3,121;27,895;0,000;232,440;Inf;242,000;230,000;-13,144;3,080;-8,216;24,357
13398,000;3,252;0,777;-35,209;3,304;9,594;5,285;37,186;4,879;-24,988;-2,660;0,000;38,900;39,300;9,722;3,383;-13,817;-11,213;-15,313;-12,374;-3,121;27,895;0,000;232,440;Inf;241,000;230,000;-13,111;3,083;-8,243;24,379
13398,500;3,252;0,777;-35,209;3,304;9,594;5,279;37,191;4,867;-25,002;-2,674;0,000;38,883;39,337;9,722;3,383;-13,611;-11,174;-15,197;-12,317;-3,128;27,879;0,000;231,240;Inf;241,000;230,000;-13,179;3,085;-8,239;24,490
13399,000;3,252;0,777;-35,209;3,304;9,594;5,279;37,191;4,867;-25,002;-2,674;0,000;38,900;39,300;9,722;3,383;-13,824;-11,060;-15,143;-12,264;-3,128;27,879;0,000;231,240;Inf;240,000;230,000;-13,075;3,088;-8,235;24,567
13399,500;2,905;0,740;-34,738;3,381;9,621;5,279;37,191;4,867;-25,002;-2,674;0,000;38,900;39,300;9,638;3,198;-13,722;-11,193;-15,264;-12,358;-3,128;27,879;0,000;232,340;Inf;240,000;230,000;-13,073;3,091;-8,235;24,606
13400,000;2,905;0,740;-34,738;3,381;9,621;5,279;37,191;4,867;-25,002;-2,674;0,000;38,900;39,300;9,638;3,198;-13,658;-11,156;-15,190;-12,329;-3,128;27,879;0,000;232,340;Inf;239,000;230,000;-13,134;3,088;-8,206;24,662
13400,500;2,905;0,740;-34,738;3,381;9,621;5,279;37,191;4,867;-25,002;-2,674;0,000;38,900;39,300;9,638;3,198;-13,832;-11,069;-15,150;-12,273;-3,128;27,879;0,000;226,540;Inf;239,000;230,000;-13,083;3,085;-8,217;24,744
13401,000;2,905;0,740;-34,738;3,381;9,621;5,279;37,191;4,867;-25,002;-2,674;0,000;38,900;39,300;9,638;3,198;-13,641;-11,138;-15,177;-12,311;-3,128;27,879;0,000;226,540;Inf;240,000;230,000;-13,081;3,082;-8,232;24,799
13401,500;2,905;0,740;-34,738;3,381;9,621;5,282;37,197;4,878;-24,952;-2,680;0,000;38,887;39,293;9,638;3,198;-13,819;-11,089;-15,174;-12,285;-3,135;27,884;0,000;228,240;Inf;240,000;230,000;-13,067;3,079;-8,208;24,830
13402,000;2,905;0,740;-34,738;3,381;9,621;5,282;37,197;4,878;-24,952;-2,680;0,000;38,900;39,300;9,638;3,198;-13,694;-11,192;-15,231;-12,357;-3,135;27,884;0,000;228,240;Inf;241,000;230,000;-13,092;3,076;-8,204;24,897
13402,500;3,474;0,805;-35,209;3,322;9,648;5,282;37,197;4,878;-24,952;-2,680;0,000;38,900;39,300;9,605;3,262;-13,609;-11,128;-15,170;-12,297;-3,135;27,884;0,000;227,140;Inf;241,000;230,000;-13,118;3,073;-8,203;24,970
13403,000;3,474;0,805;-35,209;3,322;9,648;5,282;37,197;4,878;-24,952;-2,680;0,000;38,900;39,300;9,605;3,262;-13,801;-11,070;-15,163;-12,272;-3,135;27,884;0,000;227,140;Inf;242,000;230,000;-13,051;3,080;-8,226;24,992
13403,500;3,474;0,805;-35,209;3,322;9,648;5,282;37,197;4,878;-24,952;-2,680;0,000;38,900;39,300;9,605;3,262;-13,702;-11,182;-15,244;-12,354;-3,135;27,884;0,000;227,740;Inf;242,000;230,000;-13,076;3,086;-8,215;25,057
13404,000;3,474;0,805;-35,209;3,322;9,648;5,282;37,197;4,878;-24,952;-2,680;0,000;38,900;39,300;9,605;3,262;-13,698;-11,151;-15,177;-12,303;-3,135;27,884;0,000;227,740;Inf;243,000;230,000;-13,120;3,093;-8,222;25,146
13404,500;3,474;0,805;-35,209;3,322;9,648;5,260;37,201;4,871;-24,957;-2,672;0,000;38,886;39,273;9,605;3,262;-13,627;-11,202;-15,234;-12,345;-3,141;27,881;0,000;228,140;Inf;243,000;230,000;-13,082;3,099;-8,198;25,217
13405,000;3,474;0,805;-35,209;3,322;9,648;5,260;37,201;4,871;-24,957;-2,672;0,000;38,900;39,300;9,605;3,262;-13,756;-11,129;-15,123;-12,328;-3,141;27,881;0,000;228,140;Inf;244,000;230,000;-13,102;3,105;-8,209;25,247
13405,500;3,474;0,805;-35,209;3,322;9,648;5,260;37,201;4,871;-24,957;-2,672;0,000;38,900;39,300;9,605;3,262;-13,796;-11,218;-15,306;-12,363;-3,141;27,881;0,000;228,740;Inf;244,000;230,000;-13,084;3,111;-8,245;25,283
13406,000;2,699;0,731;-33,791;3,309;9,605;5,260;37,201;4,871;-24,957;-2,672;0,000;38,900;39,300;9,754;3,232;-13,703;-11,170;-15,198;-12,346;-3,141;27,881;0,000;228,740;Inf;245,000;230,000;-13,171;3,117;-8,225;25,308
13406,500;2,699;0,731;-33,791;3,309;9,605;5,260;37,201;4,871;-24,957;-2,672;0,000;38,900;39,300;9,754;3,232;-13,848;-11,056;-15,139;-12,261;-3,141;27,881;0,000;228,340;Inf;245,000;230,000;-13,105;3,110;-8,222;25,336
13407,000;2,699;0,731;-33,791;3,309;9,605;5,260;37,201;4,871;-24,957;-2,672;0,000;38,900;39,300;9,754;3,232;-13,745;-11,193;-15,274;-12,369;-3,141;27,881;0,000;228,340;Inf;246,000;230,000;-13,076;3,103;-8,229;25,405
13407,500;2,699;0,731;-33,791;3,309;9,605;5,260;37,201;4,871;-24,957;-2,672;0,000;38,900;39,300;9,754;3,232;-13,620;-11,174;-15,157;-12,322;-3,141;27,881;0,000;232,840;Inf;246,000;230,000;-13,145;3,097;-8,217;25,407
13408,000;2,699;0,731;-33,791;3,309;9,605;5,260;37,192;4,863;-25,013;-2,678;0,000;38,879;39,287;9,754;3,232;-13,713;-11,205;-15,277;-12,367;-3,144;27,878;0,000;232,840;Inf;245,000;230,000;-13,068;3,090;-8,224;25,430
13408,500;2,699;0,731;-33,791;3,309;9,605;5,260;37,192;4,863;-25,013;-2,678;0,000;38,900;39,300;9,754;3,232;-13,789;-11,106;-15,133;-12,297;-3,144;27,878;0,000;231,040;Inf;245,000;230,000;-13,141;3,084;-8,216;25,390
13409,000;2,194;0,581;-34,173;3,313;9,655;5,260;37,192;4,863;-25,013;-2,678;0,000;38,900;39,300;9,754;3,194;-13,781;-11,191;-15,251;-12,305;-3,144;27,878;0,000;231,040;Inf;244,000;230,000;-13,081;3,078;-8,221;25,346
13409,500;2,194;0,581;-34,173;3,313;9,655;5,260;37,192;4,863;-25,013;-2,678;0,000;38,900;39,300;9,754;3,194;-13,620;-11,205;-15,218;-12,356;-3,144;27,878;0,000;232,040;Inf;244,000;230,000;-13,132;3,063;-8,225;25,288
13410,000;2,194;0,581;-34,173;3,313;9,655;5,260;37,192;4,863;-25,013;-2,678;0,000;38,900;39,300;9,754;3,194;-13,716;-11,139;-15,172;-12,307;-3,144;27,878;0,000;232,040;Inf;243,000;230,000;-13,100;3,049;-8,231;25,284
13410,500;2,194;0,581;-34,173;3,313;9,655;5,260;37,192;4,863;-25,013;-2,678;0,000;38,900;39,300;9,754;3,194;-13,786;-11,210;-15,292;-12,354;-3,144;27,878;0,000;231,440;Inf;243,000;230,000;-13,083;3,035;-8,203;25,194
13411,000;2,194;0,581;-34,173;3,313;9,655;5,275;37,193;4,853;-25,008;-2,709;0,000;38,883;39,396;9,754;3,194;-13,647;-11,193;-15,234;-12,322;-3,146;27,865;0,000;231,440;Inf;242,000;230,000;-13,161;3,021;-8,212;25,128
13411,500;2,194;0,581;-34,173;3,313;9,655;5,275;37,193;4,853;-25,008;-2,709;0,000;38,900;39,400;9,754;3,194;-13,753;-11,207;-15,273;-12,371;-3,146;27,865;0,000;233,540;Inf;242,000;230,000;-13,099;3,007;-8,209;25,052
13412,000;2,194;0,581;-34,173;3,313;9,655;5,275;37,193;4,853;-25,008;-2,709;0,000;38,900;39,400;9,754;3,194;-13,655;-11,174;-15,165;-12,330;-3,146;27,865;0,000;233,540;Inf;241,000;230,000;-13,151;2,994;-8,226;24,998
13412,500;3,430;0,835;-35,209;3,238;9,669;5,275;37,193;4,853;-25,008;-2,709;0,000;38,900;39,400;9,691;3,479;-13,833;-11,028;-15,119;-12,253;-3,146;27,865;0,000;231,740;Inf;241,000;230,000;-13,081;2,981;-8,233;24,939
13413,000;3,430;0,835;-35,209;3,238;9,669;5,275;37,193;4,853;-25,008;-2,709;0,000;38,900;39,400;9,691;3,479;-13,728;-11,200;-15,259;-12,364;-3,146;27,865;0,000;231,740;Inf;240,000;230,000;-13,058;2,988;-8,214;24,877
13413,500;3,430;0,835;-35,209;3,238;9,669;5,275;37,193;4,853;-25,008;-2,709;0,000;38,900;39,400;9,691;3,479;-13,674;-11,149;-15,201;-12,320;-3,146;27,865;0,000;229,740;Inf;240,000;230,000;-13,138;2,996;-8,201;24,827
13414,000;3,430;0,835;-35,209;3,238;9,669;5,275;37,193;4,853;-25,008;-2,709;0,000;38,900;39,400;9,691;3,479;-13,840;-11,171;-15,235;-12,284;-3,146;27,865;0,000;229,740;Inf;240,000;230,000;-13,086;3,003;-8,199;24,694
13414,500;3,430;0,835;-35,209;3,238;9,669;5,293;37,197;4,875;-24,967;-2,680;0,000;38,878;39,261;9,691;3,479;-13,699;-11,208;-15,273;-12,371;-3,137;27,876;0,000;229,040;Inf;240,000;230,000;-13,132;3,010;-8,218;24,648
13415,000;3,430;0,835;-35,209;3,238;9,669;5,293;37,197;4,875;-24,967;-2,680;0,000;38,900;39,300;9,691;3,479;-13,601;-11,157;-15,066;-12,281;-3,137;27,876;0,000;229,040;Inf;240,000;230,000;-13,138;3,017;-8,208;24,568
13415,500;3,666;0,878;-35,209;3,298;9,637;5,293;37,197;4,875;-24,967;-2,680;0,000;38,900;39,300;9,653;3,349;-13,660;-11,213;-15,219;-12,337;-3,137;27,876;0,000;229,840;Inf;240,000;230,000;-13,026;3,023;-8,212;24,550
