t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13416,000;3,666;0,878;-35,209;3,298;9,637;5,293;37,197;4,875;-24,967;-2,680;0,000;38,900;39,300;9,653;3,349;-13,834;-11,106;-15,171;-12,299;-3,137;27,876;0,000;229,840;Inf;240,000;230,000;-13,107;3,034;-8,207;24,539
13416,500;3,666;0,878;-35,209;3,298;9,637;5,293;37,197;4,875;-24,967;-2,680;0,000;38,900;39,300;9,653;3,349;-13,775;-11,220;-15,296;-12,361;-3,137;27,876;0,000;227,740;Inf;240,000;230,000;-13,102;3,044;-8,218;24,517
13417,000;3,666;0,878;-35,209;3,298;9,637;5,293;37,197;4,875;-24,967;-2,680;0,000;38,900;39,300;9,653;3,349;-13,681;-11,191;-15,186;-12,344;-3,137;27,876;0,000;227,740;Inf;241,000;230,000;-13,163;3,054;-8,222;24,501
13417,500;3,666;0,878;-35,209;3,298;9,637;5,261;37,188;4,853;-25,036;-2,700;0,000;38,863;39,258;9,653;3,349;-13,794;-11,069;-15,116;-12,285;-3,144;27,869;0,000;227,540;Inf;241,000;230,000;-13,100;3,064;-8,218;24,500
13418,000;3,666;0,878;-35,209;3,298;9,637;5,261;37,188;4,853;-25,036;-2,700;0,000;38,900;39,300;9,653;3,349;-13,683;-11,200;-15,252;-12,370;-3,144;27,869;0,000;227,540;Inf;242,000;230,000;-13,066;3,074;-8,212;24,426
13418,500;3,666;0,878;-35,209;3,298;9,637;5,261;37,188;4,853;-25,036;-2,700;0,000;38,900;39,300;9,653;3,349;-13,685;-11,192;-15,181;-12,360;-3,144;27,869;0,000;226,340;Inf;242,000;230,000;-13,126;3,084;-8,214;24,420
13419,000;2,840;0,736;-33,740;3,273;9,542;5,261;37,188;4,853;-25,036;-2,700;0,000;38,900;39,300;9,833;3,309;-13,742;-11,209;-15,289;-12,332;-3,144;27,869;0,000;226,340;Inf;243,000;230,000;-13,104;3,094;-8,207;24,391
13419,500;2,840;0,736;-33,740;3,273;9,542;5,261;37,188;4,853;-25,036;-2,700;0,000;38,900;39,300;9,833;3,309;-13,669;-11,162;-15,147;-12,318;-3,144;27,869;0,000;227,740;Inf;243,000;230,000;-13,143;3,089;-8,220;24,385
13420,000;2,840;0,736;-33,740;3,273;9,542;5,261;37,188;4,853;-25,036;-2,700;0,000;38,900;39,300;9,833;3,309;-13,762;-11,123;-15,136;-12,290;-3,144;27,869;0,000;227,740;Inf;244,000;230,000;-13,074;3,085;-8,217;24,399
13420,500;2,840;0,736;-33,740;3,273;9,542;5,261;37,188;4,853;-25,036;-2,700;0,000;38,900;39,300;9,833;3,309;-13,743;-11,209;-15,283;-12,375;-3,144;27,869;0,000;228,440;Inf;244,000;230,000;-13,078;3,081;-8,222;24,378
13421,000;2,840;0,736;-33,740;3,273;9,542;5,240;37,185;4,861;-25,072;-2,695;0,000;38,858;39,180;9,833;3,309;-13,708;-11,198;-15,231;-12,362;-3,145;27,873;0,000;228,440;Inf;245,000;230,000;-13,152;3,077;-8,225;24,395
13421,500;2,840;0,736;-33,740;3,273;9,542;5,240;37,185;4,861;-25,072;-2,695;0,000;38,900;39,200;9,833;3,309;-13,838;-11,086;-15,176;-12,287;-3,145;27,873;0,000;229,540;Inf;245,000;230,000;-13,125;3,073;-8,235;24,425
13422,000;3,007;0,727;-34,895;3,263;9,643;5,240;37,185;4,861;-25,072;-2,695;0,000;38,900;39,200;9,735;3,191;-13,707;-11,210;-15,248;-12,309;-3,145;27,873;0,000;229,540;Inf;245,000;230,000;-13,096;3,070;-8,202;24,407
13422,500;3,007;0,727;-34,895;3,263;9,643;5,240;37,185;4,861;-25,072;-2,695;0,000;38,900;39,200;9,735;3,191;-13,747;-11,146;-15,159;-12,308;-3,145;27,873;0,000;227,040;Inf;245,000;230,000;-13,119;3,069;-8,222;24,392
13423,000;3,007;0,727;-34,895;3,263;9,643;5,240;37,185;4,861;-25,072;-2,695;0,000;38,900;39,200;9,735;3,191;-13,750;-11,230;-15,294;-12,396;-3,145;27,873;0,000;227,040;Inf;246,000;230,000;-13,090;3,068;-8,213;24,367
13423,500;3,007;0,727;-34,895;3,263;9,643;5,240;37,185;4,861;-25,072;-2,695;0,000;38,900;39,200;9,735;3,191;-13,865;-11,164;-15,232;-12,358;-3,145;27,873;0,000;232,440;Inf;246,000;230,000;-13,167;3,067;-8,223;24,351
13424,000;3,007;0,727;-34,895;3,263;9,643;5,247;37,195;4,856;-25,022;-2,702;0,000;38,851;39,206;9,735;3,191;-13,770;-11,166;-15,183;-12,209;-3,145;27,872;0,000;232,440;Inf;245,000;230,000;-13,155;3,066;-8,216;24,394
13424,500;3,007;0,727;-34,895;3,263;9,643;5,247;37,195;4,856;-25,022;-2,702;0,000;38,900;39,200;9,735;3,191;-13,655;-11,178;-15,200;-12,332;-3,145;27,872;0,000;230,740;Inf;245,000;230,000;-13,082;3,065;-8,214;24,445
13425,000;2,830;0,747;-33,454;3,342;9,598;5,247;37,195;4,856;-25,022;-2,702;0,000;38,900;39,200;9,895;3,178;-13,769;-11,189;-15,192;-12,330;-3,145;27,872;0,000;230,740;Inf;245,000;230,000;-13,091;3,064;-8,222;24,442
13425,500;2,830;0,747;-33,454;3,342;9,598;5,247;37,195;4,856;-25,022;-2,702;0,000;38,900;39,200;9,895;3,178;-13,652;-11,158;-15,161;-12,337;-3,145;27,872;0,000;232,740;Inf;245,000;230,000;-13,120;3,060;-8,231;24,387
13426,000;2,830;0,747;-33,454;3,342;9,598;5,247;37,195;4,856;-25,022;-2,702;0,000;38,900;39,200;9,895;3,178;-13,840;-11,232;-15,346;-12,403;-3,145;27,872;0,000;232,740;Inf;244,000;230,000;-13,077;3,056;-8,209;24,402
13426,500;2,830;0,747;-33,454;3,342;9,598;5,247;37,195;4,856;-25,022;-2,702;0,000;38,900;39,200;9,895;3,178;-13,855;-11,215;-15,272;-12,403;-3,145;27,872;0,000;231,640;Inf;244,000;230,000;-13,205;3,052;-8,219;24,460
13427,000;2,830;0,747;-33,454;3,342;9,598;5,247;37,195;4,856;-25,022;-2,702;0,000;38,900;39,200;9,895;3,178;-13,630;-11,163;-15,117;-12,307;-3,145;27,872;0,000;231,640;Inf;243,000;230,000;-13,186;3,049;-8,222;24,464
13427,500;2,830;0,747;-33,454;3,342;9,598;5,297;37,185;4,877;-25,040;-2,699;0,000;38,851;39,175;9,895;3,178;-13,735;-11,091;-15,074;-12,252;-3,145;27,871;0,000;232,540;Inf;243,000;230,000;-13,054;3,045;-8,236;24,456
13428,000;2,830;0,747;-33,454;3,342;9,598;5,297;37,185;4,877;-25,040;-2,699;0,000;38,900;39,200;9,895;3,178;-13,775;-11,244;-15,276;-12,391;-3,145;27,871;0,000;232,540;Inf;242,000;230,000;-13,038;3,042;-8,233;24,469
13428,500;2,631;0,738;-34,079;3,330;9,560;5,297;37,185;4,877;-25,040;-2,699;0,000;38,900;39,200;9,718;3,270;-13,840;-11,185;-15,244;-12,377;-3,145;27,871;0,000;231,340;Inf;242,000;230,000;-13,172;3,038;-8,224;24,541
13429,000;2,631;0,738;-34,079;3,330;9,560;5,297;37,185;4,877;-25,040;-2,699;0,000;38,900;39,200;9,718;3,270;-13,884;-11,226;-15,361;-12,427;-3,145;27,871;0,000;231,340;Inf;241,000;230,000;-13,162;3,031;-8,209;24,562
13429,500;2,631;0,738;-34,079;3,330;9,560;5,297;37,185;4,877;-25,040;-2,699;0,000;38,900;39,200;9,718;3,270;-13,569;-11,115;-15,177;-12,294;-3,145;27,871;0,000;229,140;Inf;241,000;230,000;-13,225;3,025;-8,217;24,611
13430,000;2,631;0,738;-34,079;3,330;9,560;5,297;37,185;4,877;-25,040;-2,699;0,000;38,900;39,200;9,718;3,270;-13,753;-11,184;-15,217;-12,343;-3,145;27,871;0,000;229,140;Inf;241,000;230,000;-13,016;3,018;-8,202;24,702
13430,500;2,631;0,738;-34,079;3,330;9,560;5,297;37,176;4,871;-25,073;-2,713;0,000;38,838;39,156;9,718;3,270;-13,754;-11,210;-15,249;-12,383;-3,155;27,866;0,000;229,040;Inf;241,000;230,000;-13,125;3,012;-8,218;24,904
13431,000;2,631;0,738;-34,079;3,330;9,560;5,297;37,176;4,871;-25,073;-2,713;0,000;38,800;39,200;9,718;3,270;-13,855;-11,226;-15,340;-12,416;-3,155;27,866;0,000;229,040;Inf;241,000;230,000;-13,149;3,006;-8,235;25,139
13431,500;3,493;0,842;-35,209;3,285;9,666;5,297;37,176;4,871;-25,073;-2,713;0,000;38,800;39,200;9,613;3,240;-13,693;-11,179;-15,261;-12,341;-3,155;27,866;0,000;230,140;Inf;241,000;230,000;-13,209;3,000;-8,223;25,275
13432,000;3,493;0,842;-35,209;3,285;9,666;5,297;37,176;4,871;-25,073;-2,713;0,000;38,800;39,200;9,613;3,240;-13,635;-11,122;-14,984;-12,294;-3,155;27,866;0,000;230,140;Inf;241,000;230,000;-13,119;3,008;-8,203;25,376
13432,500;3,493;0,842;-35,209;3,285;9,666;5,297;37,176;4,871;-25,073;-2,713;0,000;38,800;39,200;9,613;3,240;-13,760;-11,170;-15,129;-12,304;-3,155;27,866;0,000;229,340;Inf;241,000;230,000;-13,009;3,016;-8,201;25,424
13433,000;3,493;0,842;-35,209;3,285;9,666;5,297;37,176;4,871;-25,073;-2,713;0,000;38,800;39,200;9,613;3,240;-13,661;-11,202;-15,218;-12,380;-3,155;27,866;0,000;229,340;Inf;241,000;230,000;-13,091;3,024;-8,217;25,436
13433,500;3,493;0,842;-35,209;3,285;9,666;5,311;37,174;4,863;-25,003;-2,702;0,000;38,824;39,191;9,613;3,240;-13,742;-11,210;-15,277;-12,363;-3,145;27,874;0,000;228,740;Inf;241,000;230,000;-13,115;3,031;-8,195;25,420
13434,000;3,493;0,842;-35,209;3,285;9,666;5,311;37,174;4,863;-25,003;-2,702;0,000;38,800;39,200;9,613;3,240;-13,626;-11,029;-15,009;-12,216;-3,145;27,874;0,000;228,740;Inf;242,000;230,000;-13,148;3,039;-8,220;25,461
13434,500;3,493;0,842;-35,209;3,285;9,666;5,311;37,174;4,863;-25,003;-2,702;0,000;38,800;39,200;9,613;3,240;-13,716;-11,133;-15,142;-12,287;-3,145;27,874;0,000;228,740;Inf;242,000;230,000;-12,970;3,046;-8,218;25,529
13435,000;3,811;0,878;-35,209;3,295;9,679;5,311;37,174;4,863;-25,003;-2,702;0,000;38,800;39,200;9,656;3,223;-13,697;-11,185;-15,244;-12,354;-3,145;27,874;0,000;228,740;Inf;243,000;230,000;-13,070;3,054;-8,208;25,594
13435,500;3,811;0,878;-35,209;3,295;9,679;5,311;37,174;4,863;-25,003;-2,702;0,000;38,800;39,200;9,656;3,223;-13,753;-11,191;-15,288;-12,384;-3,145;27,874;0,000;229,040;Inf;243,000;230,000;-13,120;3,066;-8,203;25,613
13436,000;3,811;0,878;-35,209;3,295;9,679;5,311;37,174;4,863;-25,003;-2,702;0,000;38,800;39,200;9,656;3,223;-13,809;-11,194;-15,314;-12,389;-3,145;27,874;0,000;229,040;Inf;243,000;230,000;-13,154;3,078;-8,222;25,594
13436,500;3,811;0,878;-35,209;3,295;9,679;5,311;37,174;4,863;-25,003;-2,702;0,000;38,800;39,200;9,656;3,223;-13,717;-11,194;-15,281;-12,366;-3,145;27,874;0,000;229,040;Inf;243,000;230,000;-13,177;3,090;-8,213;25,613
13437,000;3,811;0,878;-35,209;3,295;9,679;5,308;37,171;4,870;-25,006;-2,700;0,000;38,804;39,129;9,656;3,223;-13,765;-11,193;-15,244;-12,355;-3,153;27,861;0,000;229,040;Inf;243,000;230,000;-13,139;3,102;-8,215;25,634
13437,500;3,811;0,878;-35,209;3,295;9,679;5,308;37,171;4,870;-25,006;-2,700;0,000;38,800;39,100;9,656;3,223;-13,699;-11,219;-15,222;-12,376;-3,153;27,861;0,000;230,040;Inf;243,000;230,000;-13,139;3,114;-8,213;25,684
13438,000;2,818;0,758;-33,219;3,322;9,590;5,308;37,171;4,870;-25,006;-2,700;0,000;38,800;39,100;9,806;3,270;-13,856;-11,229;-15,334;-12,400;-3,153;27,861;0,000;230,040;Inf;243,000;230,000;-13,129;3,125;-8,232;25,729
13438,500;2,818;0,758;-33,219;3,322;9,590;5,308;37,171;4,870;-25,006;-2,700;0,000;38,800;39,100;9,806;3,270;-13,750;-11,217;-15,260;-12,372;-3,153;27,861;0,000;229,740;Inf;243,000;230,000;-13,205;3,120;-8,226;25,731
13439,000;2,818;0,758;-33,219;3,322;9,590;5,308;37,171;4,870;-25,006;-2,700;0,000;38,800;39,100;9,806;3,270;-13,686;-11,111;-15,084;-12,270;-3,153;27,861;0,000;229,740;Inf;243,000;230,000;-13,150;3,115;-8,231;25,722
13439,500;2,818;0,758;-33,219;3,322;9,590;5,308;37,171;4,870;-25,006;-2,700;0,000;38,800;39,100;9,806;3,270;-13,734;-11,036;-15,057;-12,231;-3,153;27,861;0,000;231,140;Inf;243,000;230,000;-13,038;3,110;-8,216;25,792
13440,000;2,818;0,758;-33,219;3,322;9,590;5,272;37,160;4,862;-25,078;-2,704;0,000;38,809;39,088;9,806;3,270;-13,693;-11,191;-15,251;-12,381;-3,148;27,875;0,000;231,140;Inf;242,000;230,000;-13,015;3,105;-8,231;25,824
13440,500;2,818;0,758;-33,219;3,322;9,590;5,272;37,160;4,862;-25,078;-2,704;0,000;38,800;39,100;9,806;3,270;-13,783;-11,134;-15,193;-12,336;-3,148;27,875;0,000;231,040;Inf;242,000;230,000;-13,129;3,101;-8,230;25,870
13441,000;2,818;0,758;-33,219;3,322;9,590;5,272;37,160;4,862;-25,078;-2,704;0,000;38,800;39,100;9,806;3,270;-13,853;-11,222;-15,337;-12,362;-3,148;27,875;0,000;231,040;Inf;241,000;230,000;-13,112;3,096;-8,215;25,853
13441,500;2,883;0,699;-34,887;3,261;9,634;5,272;37,160;4,862;-25,078;-2,704;0,000;38,800;39,100;9,713;3,341;-13,610;-11,177;-15,154;-12,352;-3,148;27,875;0,000;231,340;Inf;241,000;230,000;-13,194;3,092;-8,219;25,884
13442,000;2,883;0,699;-34,887;3,261;9,634;5,272;37,160;4,862;-25,078;-2,704;0,000;38,800;39,100;9,713;3,341;-13,784;-11,137;-15,156;-12,322;-3,148;27,875;0,000;231,340;Inf;240,000;230,000;-13,073;3,088;-8,240;26,037
13442,500;2,883;0,699;-34,887;3,261;9,634;5,272;37,160;4,862;-25,078;-2,704;0,000;38,800;39,100;9,713;3,341;-13,768;-11,205;-15,309;-12,381;-3,148;27,875;0,000;230,040;Inf;240,000;230,000;-13,100;3,085;-8,221;26,192
13443,000;2,883;0,699;-34,887;3,261;9,634;5,272;37,160;4,862;-25,078;-2,704;0,000;38,800;39,100;9,713;3,341;-13,838;-11,160;-15,256;-12,349;-3,148;27,875;0,000;230,040;Inf;240,000;230,000;-13,166;3,081;-8,209;26,427
13443,500;2,883;0,699;-34,887;3,261;9,634;5,301;37,177;4,874;-24,978;-2,706;0,000;38,783;39,053;9,713;3,341;-13,819;-11,154;-15,231;-12,333;-3,159;27,867;0,000;230,140;Inf;240,000;230,000;-13,151;3,078;-8,214;26,492
13444,000;2,883;0,699;-34,887;3,261;9,634;5,301;37,177;4,874;-24,978;-2,706;0,000;38,800;39,100;9,713;3,341;-13,719;-11,185;-15,253;-12,354;-3,159;27,867;0,000;230,140;Inf;240,000;230,000;-13,134;3,075;-8,218;26,530
13444,500;2,788;0,757;-33,205;3,328;9,628;5,301;37,177;4,874;-24,978;-2,706;0,000;38,800;39,100;9,758;3,230;-13,781;-11,217;-15,316;-12,407;-3,159;27,867;0,000;230,140;Inf;240,000;230,000;-13,128;3,072;-8,229;26,532
13445,000;2,788;0,757;-33,205;3,328;9,628;5,301;37,177;4,874;-24,978;-2,706;0,000;38,800;39,100;9,758;3,230;-13,845;-11,170;-15,274;-12,370;-3,159;27,867;0,000;230,140;Inf;240,000;230,000;-13,180;3,067;-8,222;26,461
13445,500;2,788;0,757;-33,205;3,328;9,628;5,301;37,177;4,874;-24,978;-2,706;0,000;38,800;39,100;9,758;3,230;-13,742;-11,188;-15,259;-12,343;-3,159;27,867;0,000;229,440;Inf;240,000;230,000;-13,165;3,063;-8,219;26,520
13446,000;2,788;0,757;-33,205;3,328;9,628;5,301;37,177;4,874;-24,978;-2,706;0,000;38,800;39,100;9,758;3,230;-13,621;-11,180;-15,203;-12,342;-3,159;27,867;0,000;229,440;Inf;240,000;230,000;-13,133;3,058;-8,199;26,494
13446,500;2,788;0,757;-33,205;3,328;9,628;5,262;37,162;4,873;-25,006;-2,720;0,000;38,767;38,996;9,758;3,230;-13,731;-11,184;-15,252;-12,360;-3,169;27,856;0,000;228,240;Inf;240,000;230,000;-13,087;3,054;-8,239;26,458
13447,000;2,788;0,757;-33,205;3,328;9,628;5,262;37,162;4,873;-25,006;-2,720;0,000;38,800;39,000;9,758;3,230;-13,828;-11,123;-15,186;-12,312;-3,169;27,856;0,000;228,240;Inf;241,000;230,000;-13,132;3,049;-8,208;26,424
13447,500;2,284;0,653;-34,131;3,344;9,596;5,262;37,162;4,873;-25,006;-2,720;0,000;38,800;39,000;9,701;3,282;-13,893;-11,149;-15,255;-12,331;-3,169;27,856;0,000;227,640;Inf;241,000;230,000;-13,113;3,045;-8,208;26,365
13448,000;2,284;0,653;-34,131;3,344;9,596;5,262;37,162;4,873;-25,006;-2,720;0,000;38,800;39,000;9,701;3,282;-13,854;-11,236;-15,368;-12,414;-3,169;27,856;0,000;227,640;Inf;242,000;230,000;-13,157;3,033;-8,216;26,349
13448,500;2,284;0,653;-34,131;3,344;9,596;5,262;37,162;4,873;-25,006;-2,720;0,000;38,800;39,000;9,701;3,282;-13,750;-11,173;-15,182;-12,321;-3,169;27,856;0,000;227,240;Inf;242,000;230,000;-13,218;3,020;-8,225;26,300
13449,000;2,284;0,653;-34,131;3,344;9,596;5,262;37,162;4,873;-25,006;-2,720;0,000;38,800;39,000;9,701;3,282;-13,815;-11,041;-15,106;-12,249;-3,169;27,856;0,000;227,240;Inf;243,000;230,000;-13,106;3,008;-8,221;26,313
13449,500;2,284;0,653;-34,131;3,344;9,596;5,262;37,162;4,873;-25,006;-2,720;0,000;38,800;39,000;9,701;3,282;-13,793;-11,202;-15,325;-12,397;-3,169;27,856;0,000;228,240;Inf;243,000;230,000;-13,053;2,996;-8,216;26,475
13450,000;2,284;0,653;-34,131;3,344;9,596;5,303;37,164;4,863;-25,017;-2,696;0,000;38,763;38,972;9,701;3,282;-13,805;-11,198;-15,308;-12,384;-3,158;27,866;0,000;228,240;Inf;244,000;230,000;-13,179;2,985;-8,219;26,477
13450,500;2,284;0,653;-34,131;3,344;9,596;5,303;37,164;4,863;-25,017;-2,696;0,000;38,800;39,000;9,701;3,282;-13,888;-11,217;-15,388;-12,409;-3,158;27,866;0,000;227,040;Inf;244,000;230,000;-13,174;2,973;-8,221;26,404
13451,000;3,840;0,890;-35,209;3,300;9,661;5,303;37,164;4,863;-25,017;-2,696;0,000;38,800;39,000;9,629;3,266;-13,599;-11,115;-15,123;-12,272;-3,158;27,866;0,000;227,040;Inf;245,000;230,000;-13,225;2,962;-8,230;26,346
13451,500;3,840;0,890;-35,209;3,300;9,661;5,303;37,164;4,863;-25,017;-2,696;0,000;38,800;39,000;9,629;3,266;-13,680;-11,183;-15,268;-12,346;-3,158;27,866;0,000;229,040;Inf;245,000;230,000;-13,027;2,976;-8,205;26,344
13452,000;3,840;0,890;-35,209;3,300;9,661;5,303;37,164;4,863;-25,017;-2,696;0,000;38,800;39,000;9,629;3,266;-13,820;-11,195;-15,260;-12,371;-3,158;27,866;0,000;229,040;Inf;245,000;230,000;-13,119;2,991;-8,210;26,295
13452,500;3,840;0,890;-35,209;3,300;9,661;5,303;37,164;4,863;-25,017;-2,696;0,000;38,800;39,000;9,629;3,266;-13,847;-11,220;-15,329;-12,404;-3,158;27,866;0,000;231,640;Inf;245,000;230,000;-13,161;3,004;-8,212;26,275
13453,000;3,840;0,890;-35,209;3,300;9,661;5,312;37,160;4,874;-25,019;-2,712;0,000;38,748;38,995;9,629;3,266;-13,914;-11,177;-15,314;-12,344;-3,158;27,863;0,000;231,640;Inf;244,000;230,000;-13,200;3,018;-8,220;26,258
13453,500;3,840;0,890;-35,209;3,300;9,661;5,312;37,160;4,874;-25,019;-2,712;0,000;38,700;39,000;9,629;3,266;-13,828;-11,105;-15,179;-12,295;-3,158;27,863;0,000;232,340;Inf;244,000;230,000;-13,188;3,032;-8,223;26,184
13454,000;2,843;0,735;-34,708;3,324;9,541;5,312;37,160;4,874;-25,019;-2,712;0,000;38,700;39,000;9,675;3,341;-13,796;-11,144;-15,204;-12,332;-3,158;27,863;0,000;232,340;Inf;243,000;230,000;-13,102;3,045;-8,204;26,066
13454,500;2,843;0,735;-34,708;3,324;9,541;5,312;37,160;4,874;-25,019;-2,712;0,000;38,700;39,000;9,675;3,341;-13,851;-11,239;-15,350;-12,401;-3,158;27,863;0,000;231,640;Inf;243,000;230,000;-13,119;3,042;-8,226;25,955
13455,000;2,843;0,735;-34,708;3,324;9,541;5,312;37,160;4,874;-25,019;-2,712;0,000;38,700;39,000;9,675;3,341;-13,947;-11,236;-15,362;-12,360;-3,158;27,863;0,000;231,640;Inf;242,000;240,000;-13,210;3,038;-8,218;25,902
13455,500;2,843;0,735;-34,708;3,324;9,541;5,312;37,160;4,874;-25,019;-2,712;0,000;38,700;39,000;9,675;3,341;-13,713;-11,245;-15,299;-12,398;-3,158;27,863;0,000;231,740;Inf;242,000;240,000;-13,226;3,035;-8,239;25,904
13456,000;2,843;0,735;-34,708;3,324;9,541;5,312;37,160;4,874;-25,019;-2,712;0,000;38,700;39,000;9,675;3,341;-13,653;-11,182;-15,168;-12,317;-3,158;27,863;0,000;231,740;Inf;243,000;240,000;-13,164;3,032;-8,220;25,927
13456,500;2,843;0,735;-34,708;3,324;9,541;5,326;37,165;4,860;-25,007;-2,712;0,000;38,730;38,958;9,675;3,341;-13,840;-11,236;-15,346;-12,427;-3,166;27,856;0,000;231,040;Inf;243,000;240,000;-13,080;3,029;-8,247;25,956
13457,000;2,843;0,735;-34,708;3,324;9,541;5,326;37,165;4,860;-25,007;-2,712;0,000;38,700;39,000;9,675;3,341;-13,778;-11,242;-15,314;-12,411;-3,166;27,856;0,000;231,040;Inf;244,000;240,000;-13,212;3,026;-8,234;25,937
13457,500;2,630;0,660;-34,508;3,305;9,645;5,326;37,165;4,860;-25,007;-2,712;0,000;38,700;39,000;9,674;3,094;-13,940;-11,248;-15,399;-12,372;-3,166;27,856;0,000;232,440;Inf;244,000;240,000;-13,186;3,023;-8,239;25,985
13458,000;2,630;0,660;-34,508;3,305;9,645;5,326;37,165;4,860;-25,007;-2,712;0,000;38,700;39,000;9,674;3,094;-13,799;-11,217;-15,325;-12,391;-3,166;27,856;0,000;232,440;Inf;245,000;240,000;-13,240;3,016;-8,236;26,117
13458,500;2,630;0,660;-34,508;3,305;9,645;5,326;37,165;4,860;-25,007;-2,712;0,000;38,700;39,000;9,674;3,094;-13,791;-11,166;-15,158;-12,333;-3,166;27,856;0,000;230,740;Inf;245,000;240,000;-13,183;3,010;-8,242;26,213
13459,000;2,630;0,660;-34,508;3,305;9,645;5,326;37,165;4,860;-25,007;-2,712;0,000;38,700;39,000;9,674;3,094;-13,753;-11,238;-15,319;-12,399;-3,166;27,856;0,000;230,740;Inf;246,000;240,000;-13,112;3,004;-8,215;26,207
13459,500;2,630;0,660;-34,508;3,305;9,645;5,266;37,166;4,864;-25,015;-2,692;0,000;38,723;38,917;9,674;3,094;-13,914;-11,210;-15,313;-12,389;-3,153;27,862;0,000;231,840;Inf;246,000;240,000;-13,177;2,998;-8,227;26,161
13460,000;2,630;0,660;-34,508;3,305;9,645;5,266;37,166;4,864;-25,015;-2,692;0,000;38,700;38,900;9,674;3,094;-13,851;-11,118;-15,224;-12,331;-3,153;27,862;0,000;231,840;Inf;247,000;240,000;-13,206;2,992;-8,224;26,190
13460,500;3,584;0,867;-35,209;3,273;9,728;5,266;37,166;4,864;-25,015;-2,692;0,000;38,700;38,900;9,582;3,255;-13,598;-11,149;-15,214;-12,277;-3,153;27,862;0,000;230,540;Inf;247,000;240,000;-13,131;2,986;-8,226;26,187
13461,000;3,584;0,867;-35,209;3,273;9,728;5,266;37,166;4,864;-25,015;-2,692;0,000;38,700;38,900;9,582;3,255;-13,635;-11,184;-15,223;-12,329;-3,153;27,862;0,000;230,540;Inf;248,000;240,000;-13,060;2,996;-8,216;26,158
13461,500;3,584;0,867;-35,209;3,273;9,728;5,266;37,166;4,864;-25,015;-2,692;0,000;38,700;38,900;9,582;3,255;-13,684;-11,175;-15,162;-12,305;-3,153;27,862;0,000;232,940;Inf;248,000;240,000;-13,093;3,005;-8,223;26,245
13462,000;3,584;0,867;-35,209;3,273;9,728;5,266;37,166;4,864;-25,015;-2,692;0,000;38,700;38,900;9,582;3,255;-13,832;-11,202;-15,301;-12,383;-3,153;27,862;0,000;232,940;Inf;249,000;240,000;-13,081;3,015;-8,206;26,268
13462,500;3,584;0,867;-35,209;3,273;9,728;5,266;37,166;4,864;-25,015;-2,692;0,000;38,700;38,900;9,582;3,255;-13,883;-11,213;-15,389;-12,422;-3,153;27,862;0,000;234,440;Inf;249,000;240,000;-13,179;3,024;-8,205;26,269
13463,000;3,584;0,867;-35,209;3,273;9,728;5,275;37,150;4,854;-24,993;-2,720;0,000;38,703;38,910;9,582;3,255;-13,839;-11,193;-15,274;-12,387;-3,152;27,861;0,000;234,440;Inf;250,000;240,000;-13,227;3,033;-8,209;26,293
13463,500;3,584;0,867;-35,209;3,273;9,728;5,275;37,150;4,854;-24,993;-2,720;0,000;38,700;38,900;9,582;3,255;-13,684;-11,177;-15,210;-12,255;-3,152;27,861;0,000;235,140;Inf;250,000;240,000;-13,173;3,042;-8,228;26,285
13464,000;3,838;0,899;-35,209;3,319;9,655;5,275;37,150;4,854;-24,993;-2,720;0,000;38,700;38,900;9,655;3,349;-13,666;-11,180;-15,240;-12,330;-3,152;27,861;0,000;235,140;Inf;251,000;240,000;-13,081;3,051;-8,218;26,274
13464,500;3,838;0,899;-35,209;3,319;9,655;5,275;37,150;4,854;-24,993;-2,720;0,000;38,700;38,900;9,655;3,349;-13,829;-11,202;-15,310;-12,347;-3,152;27,861;0,000;234,940;Inf;251,000;240,000;-13,104;3,064;-8,204;26,196
13465,000;3,838;0,899;-35,209;3,319;9,655;5,275;37,150;4,854;-24,993;-2,720;0,000;38,700;38,900;9,655;3,349;-13,782;-11,130;-15,165;-12,293;-3,152;27,861;0,000;234,940;Inf;252,000;240,000;-13,172;3,077;-8,200;26,144
13465,500;3,838;0,899;-35,209;3,319;9,655;5,275;37,150;4,854;-24,993;-2,720;0,000;38,700;38,900;9,655;3,349;-13,747;-11,207;-15,255;-12,366;-3,152;27,861;0,000;239,040;Inf;252,000;240,000;-13,092;3,089;-8,197;26,070
13466,000;3,838;0,899;-35,209;3,319;9,655;5,292;37,151;4,876;-24,944;-2,706;0,000;38,694;38,875;9,655;3,349;-13,867;-11,223;-15,352;-12,376;-3,151;27,856;0,000;239,040;Inf;252,000;240,000;-13,144;3,101;-8,214;26,015
13466,500;3,838;0,899;-35,209;3,319;9,655;5,292;37,151;4,876;-24,944;-2,706;0,000;38,700;38,900;9,655;3,349;-13,745;-11,213;-15,307;-12,368;-3,151;27,856;0,000;238,640;Inf;252,000;240,000;-13,205;3,114;-8,221;25,959
13467,000;3,507;0,844;-35,209;3,321;9,619;5,292;37,151;4,876;-24,944;-2,706;0,000;38,700;38,900;9,709;3,345;-13,812;-11,099;-15,205;-12,311;-3,151;27,856;0,000;238,640;Inf;253,000;240,000;-13,158;3,125;-8,204;25,915
13467,500;3,507;0,844;-35,209;3,321;9,619;5,292;37,151;4,876;-24,944;-2,706;0,000;38,700;38,900;9,709;3,345;-13,797;-11,237;-15,306;-12,330;-3,151;27,856;0,000;238,640;Inf;253,000;240,000;-13,107;3,132;-8,217;25,821
13468,000;3,507;0,844;-35,209;3,321;9,619;5,292;37,151;4,876;-24,944;-2,706;0,000;38,700;38,900;9,709;3,345;-13,695;-11,191;-15,260;-12,375;-3,151;27,856;0,000;238,640;Inf;254,000;240,000;-13,168;3,138;-8,230;25,705
13468,500;3,507;0,844;-35,209;3,321;9,619;5,292;37,151;4,876;-24,944;-2,706;0,000;38,700;38,900;9,709;3,345;-13,889;-11,144;-15,233;-12,333;-3,151;27,856;0,000;240,540;Inf;254,000;240,000;-13,130;3,144;-8,237;25,640
13469,000;3,507;0,844;-35,209;3,321;9,619;5,337;37,143;4,871;-24,963;-2,709;0,000;38,678;38,879;9,709;3,345;-13,707;-11,177;-15,202;-12,349;-3,162;27,852;0,000;240,540;Inf;254,000;240,000;-13,150;3,150;-8,213;25,550
13469,500;3,507;0,844;-35,209;3,321;9,619;5,337;37,143;4,871;-24,963;-2,709;0,000;38,700;38,900;9,709;3,345;-13,858;-11,081;-15,171;-12,275;-3,162;27,852;0,000;240,940;Inf;254,000;240,000;-13,109;3,156;-8,223;25,498
13470,000;3,507;0,844;-35,209;3,321;9,619;5,337;37,143;4,871;-24,963;-2,709;0,000;38,700;38,900;9,709;3,345;-13,746;-11,206;-15,262;-12,330;-3,162;27,852;0,000;240,940;Inf;254,000;240,000;-13,096;3,161;-8,227;25,469
13470,500;3,211;0,851;-33,964;3,274;9,536;5,337;37,143;4,871;-24,963;-2,709;0,000;38,700;38,900;9,833;3,259;-13,713;-11,187;-15,194;-12,335;-3,162;27,852;0,000;241,040;Inf;254,000;240,000;-13,136;3,167;-8,203;25,386
13471,000;3,211;0,851;-33,964;3,274;9,536;5,337;37,143;4,871;-24,963;-2,709;0,000;38,700;38,900;9,833;3,259;-13,846;-11,203;-15,276;-12,339;-3,162;27,852;0,000;241,040;Inf;253,000;240,000;-13,107;3,168;-8,236;25,354
13471,500;3,211;0,851;-33,964;3,274;9,536;5,337;37,143;4,871;-24,963;-2,709;0,000;38,700;38,900;9,833;3,259;-13,745;-11,200;-15,296;-12,379;-3,162;27,852;0,000;243,040;Inf;253,000;240,000;-13,166;3,168;-8,200;25,215
13472,000;3,211;0,851;-33,964;3,274;9,536;5,337;37,143;4,871;-24,963;-2,709;0,000;38,700;38,900;9,833;3,259;-13,707;-11,159;-15,183;-12,318;-3,162;27,852;0,000;243,040;Inf;252,000;240,000;-13,155;3,169;-8,215;25,206
13472,500;3,211;0,851;-33,964;3,274;9,536;5,329;37,147;4,866;-24,973;-2,711;0,000;38,670;38,874;9,833;3,259;-13,815;-11,030;-15,120;-12,232;-3,166;27,852;0,000;243,140;Inf;252,000;240,000;-13,092;3,170;-8,191;25,201
13473,000;3,211;0,851;-33,964;3,274;9,536;5,329;37,147;4,866;-24,973;-2,711;0,000;38,700;38,900;9,833;3,259;-13,759;-11,152;-15,164;-12,317;-3,166;27,852;0,000;243,140;Inf;251,000;240,000;-13,049;3,171;-8,187;25,200
13473,500;2,995;0,741;-35,051;3,293;9,599;5,329;37,147;4,866;-24,973;-2,711;0,000;38,700;38,900;9,779;3,357;-13,824;-11,201;-15,329;-12,386;-3,166;27,852;0,000;243,240;Inf;251,000;240,000;-13,098;3,171;-8,191;25,187
13474,000;2,995;0,741;-35,051;3,293;9,599;5,329;37,147;4,866;-24,973;-2,711;0,000;38,700;38,900;9,779;3,357;-13,734;-11,173;-15,241;-12,342;-3,166;27,852;0,000;243,240;Inf;250,000;240,000;-13,185;3,168;-8,191;25,153
13474,500;2,995;0,741;-35,051;3,293;9,599;5,329;37,147;4,866;-24,973;-2,711;0,000;38,700;38,900;9,779;3,357;-13,849;-11,131;-15,223;-12,270;-3,166;27,852;0,000;238,840;Inf;250,000;240,000;-13,122;3,165;-8,186;25,156
13475,000;2,995;0,741;-35,051;3,293;9,599;5,329;37,147;4,866;-24,973;-2,711;0,000;38,700;38,900;9,779;3,357;-13,676;-11,191;-15,235;-12,337;-3,166;27,852;0,000;238,840;Inf;251,000;240,000;-13,118;3,163;-8,203;25,109
13475,500;2,995;0,741;-35,051;3,293;9,599;5,304;37,142;4,865;-24,994;-2,709;0,000;38,665;38,862;9,779;3,357;-13,628;-11,144;-15,145;-12,313;-3,162;27,849;0,000;239,240;Inf;251,000;240,000;-13,110;3,160;-8,190;25,107
13476,000;2,995;0,741;-35,051;3,293;9,599;5,304;37,142;4,865;-24,994;-2,709;0,000;38,700;38,900;9,779;3,357;-13,815;-11,185;-15,323;-12,356;-3,162;27,849;0,000;239,240;Inf;251,000;240,000;-13,058;3,157;-8,177;25,120
13476,500;2,995;0,741;-35,051;3,293;9,599;5,304;37,142;4,865;-24,994;-2,709;0,000;38,700;38,900;9,779;3,357;-13,701;-11,074;-15,093;-12,215;-3,162;27,849;0,000;239,840;Inf;251,000;240,000;-13,169;3,155;-8,179;25,117
13477,000;3,082;0,816;-33,169;3,306;9,541;5,304;37,142;4,865;-24,994;-2,709;0,000;38,700;38,900;9,951;3,262;-13,714;-10,989;-15,046;-12,178;-3,162;27,849;0,000;239,840;Inf;251,000;240,000;-13,021;3,152;-8,191;25,123
13477,500;3,082;0,816;-33,169;3,306;9,541;5,304;37,142;4,865;-24,994;-2,709;0,000;38,700;38,900;9,951;3,262;-13,660;-11,137;-15,206;-12,319;-3,162;27,849;0,000;239,640;Inf;251,000;240,000;-12,982;3,151;-8,181;25,166
13478,000;3,082;0,816;-33,169;3,306;9,541;5,304;37,142;4,865;-24,994;-2,709;0,000;38,700;38,900;9,951;3,262;-13,815;-11,166;-15,268;-12,308;-3,162;27,849;0,000;239,640;Inf;251,000;240,000;-13,080;3,150;-8,160;25,295
13478,500;3,082;0,816;-33,169;3,306;9,541;5,304;37,142;4,865;-24,994;-2,709;0,000;38,700;38,900;9,951;3,262;-13,810;-11,170;-15,305;-12,351;-3,162;27,849;0,000;238,940;Inf;251,000;240,000;-13,139;3,148;-8,160;25,434
13479,000;3,082;0,816;-33,169;3,306;9,541;5,290;37,161;4,886;-24,875;-2,700;0,000;38,658;38,848;9,951;3,262;-13,821;-11,005;-15,072;-12,217;-3,165;27,849;0,000;238,940;Inf;252,000;240,000;-13,159;3,147;-8,139;25,827
13479,500;3,082;0,816;-33,169;3,306;9,541;5,290;37,161;4,886;-24,875;-2,700;0,000;38,700;38,800;9,951;3,262;-13,754;-10,881;-15,000;-12,111;-3,165;27,849;0,000;238,740;Inf;252,000;240,000;-13,029;3,146;-8,148;25,798
13480,000;3,301;0,817;-34,706;3,293;9,669;5,290;37,161;4,886;-24,875;-2,700;0,000;38,700;38,800;9,709;3,150;-13,723;-11,093;-15,153;-12,241;-3,165;27,849;0,000;238,740;Inf;253,000;240,000;-12,937;3,145;-8,112;25,823
13480,500;3,301;0,817;-34,706;3,293;9,669;5,290;37,161;4,886;-24,875;-2,700;0,000;38,700;38,800;9,709;3,150;-13,630;-11,101;-15,145;-12,266;-3,165;27,849;0,000;239,440;Inf;253,000;240,000;-13,052;3,148;-8,124;25,822
13481,000;3,301;0,817;-34,706;3,293;9,669;5,290;37,161;4,886;-24,875;-2,700;0,000;38,700;38,800;9,709;3,150;-13,801;-11,122;-15,292;-12,318;-3,165;27,849;0,000;239,440;Inf;253,000;240,000;-13,035;3,150;-8,113;25,935
13481,500;3,301;0,817;-34,706;3,293;9,669;5,290;37,161;4,886;-24,875;-2,700;0,000;38,700;38,800;9,709;3,150;-13,706;-11,114;-15,239;-12,295;-3,165;27,849;0,000;240,740;Inf;253,000;240,000;-13,133;3,153;-8,128;25,976
13482,000;3,301;0,817;-34,706;3,293;9,669;5,292;37,160;4,888;-24,836;-2,713;0,000;38,655;38,817;9,709;3,150;-13,811;-10,986;-15,127;-12,193;-3,168;27,849;0,000;240,740;Inf;253,000;240,000;-13,089;3,155;-8,124;25,967
13482,500;3,301;0,817;-34,706;3,293;9,669;5,292;37,160;4,888;-24,836;-2,713;0,000;38,700;38,800;9,709;3,150;-13,686;-11,122;-15,228;-12,265;-3,168;27,849;0,000;240,440;Inf;253,000;240,000;-13,029;3,158;-8,115;26,028
13483,000;2,832;0,698;-34,713;3,329;9,606;5,292;37,160;4,888;-24,836;-2,713;0,000;38,700;38,800;9,721;3,343;-13,553;-11,091;-15,138;-12,258;-3,168;27,849;0,000;240,440;Inf;253,000;240,000;-13,075;3,160;-8,117;26,027
13483,500;2,832;0,698;-34,713;3,329;9,606;5,292;37,160;4,888;-24,836;-2,713;0,000;38,700;38,800;9,721;3,343;-13,698;-11,131;-15,235;-12,300;-3,168;27,849;0,000;240,540;Inf;253,000;240,000;-13,010;3,155;-8,105;26,036
13484,000;2,832;0,698;-34,713;3,329;9,606;5,292;37,160;4,888;-24,836;-2,713;0,000;38,700;38,800;9,721;3,343;-13,801;-11,037;-15,148;-12,240;-3,168;27,849;0,000;240,540;Inf;253,000;240,000;-13,091;3,149;-8,117;26,020
13484,500;2,832;0,698;-34,713;3,329;9,606;5,292;37,160;4,888;-24,836;-2,713;0,000;38,700;38,800;9,721;3,343;-13,710;-10,942;-15,024;-12,149;-3,168;27,849;0,000;241,240;Inf;253,000;240,000;-13,057;3,144;-8,124;26,124
13485,000;2,832;0,698;-34,713;3,329;9,606;5,292;37,160;4,888;-24,836;-2,713;0,000;38,700;38,800;9,721;3,343;-13,482;-11,099;-15,078;-12,223;-3,168;27,849;0,000;241,240;Inf;252,000;240,000;-12,957;3,139;-8,106;26,209
13485,500;2,832;0,698;-34,713;3,329;9,606;5,286;37,144;4,873;-24,986;-2,719;0,000;38,647;38,858;9,721;3,343;-13,578;-11,078;-15,119;-12,236;-3,170;27,842;0,000;241,640;Inf;252,000;240,000;-12,971;3,134;-8,093;26,186
13486,000;2,832;0,698;-34,713;3,329;9,606;5,286;37,144;4,873;-24,986;-2,719;0,000;38,600;38,900;9,721;3,343;-13,724;-11,096;-15,217;-12,238;-3,170;27,842;0,000;241,640;Inf;251,000;240,000;-13,003;3,129;-8,073;26,142
13486,500;2,628;0,718;-33,769;3,297;9,511;5,286;37,144;4,873;-24,986;-2,719;0,000;38,600;38,900;9,787;3,333;-13,725;-11,091;-15,246;-12,282;-3,170;27,842;0,000;241,440;Inf;251,000;240,000;-13,069;3,124;-8,084;26,146
13487,000;2,628;0,718;-33,769;3,297;9,511;5,286;37,144;4,873;-24,986;-2,719;0,000;38,600;38,900;9,787;3,333;-13,707;-11,095;-15,239;-12,247;-3,170;27,842;0,000;241,440;Inf;250,000;240,000;-13,086;3,116;-8,079;26,137
13487,500;2,628;0,718;-33,769;3,297;9,511;5,286;37,144;4,873;-24,986;-2,719;0,000;38,600;38,900;9,787;3,333;-13,646;-11,051;-15,074;-12,236;-3,170;27,842;0,000;239,340;Inf;250,000;240,000;-13,072;3,108;-8,077;26,098
13488,000;2,628;0,718;-33,769;3,297;9,511;5,286;37,144;4,873;-24,986;-2,719;0,000;38,600;38,900;9,787;3,333;-13,747;-10,970;-15,073;-12,180;-3,170;27,842;0,000;239,340;Inf;250,000;240,000;-13,002;3,100;-8,087;26,063
13488,500;2,628;0,718;-33,769;3,297;9,511;5,315;37,146;4,867;-24,917;-2,730;0,000;38,623;38,812;9,787;3,333;-13,698;-11,087;-15,224;-12,272;-3,175;27,844;0,000;239,740;Inf;250,000;240,000;-12,993;3,092;-8,083;26,047
13489,000;2,628;0,718;-33,769;3,297;9,511;5,315;37,146;4,867;-24,917;-2,730;0,000;38,600;38,800;9,787;3,333;-13,597;-11,051;-15,134;-12,231;-3,175;27,844;0,000;239,740;Inf;250,000;240,000;-13,070;3,085;-8,079;26,010
13489,500;3,357;0,842;-34,407;3,347;9,705;5,315;37,146;4,867;-24,917;-2,730;0,000;38,600;38,800;9,759;3,238;-13,760;-11,023;-15,126;-12,170;-3,175;27,844;0,000;239,240;Inf;250,000;240,000;-13,003;3,077;-8,076;26,006
13490,000;3,357;0,842;-34,407;3,347;9,705;5,315;37,146;4,867;-24,917;-2,730;0,000;38,600;38,800;9,759;3,238;-13,616;-11,088;-15,189;-12,268;-3,175;27,844;0,000;239,240;Inf;250,000;240,000;-13,020;3,082;-8,052;25,952
13490,500;3,357;0,842;-34,407;3,347;9,705;5,315;37,146;4,867;-24,917;-2,730;0,000;38,600;38,800;9,759;3,238;-13,679;-11,083;-15,192;-12,215;-3,175;27,844;0,000;238,940;Inf;250,000;240,000;-13,040;3,086;-8,078;25,895
13491,000;3,357;0,842;-34,407;3,347;9,705;5,315;37,146;4,867;-24,917;-2,730;0,000;38,600;38,800;9,759;3,238;-13,596;-11,081;-15,165;-12,245;-3,175;27,844;0,000;238,940;Inf;251,000;240,000;-13,042;3,091;-8,064;25,835
13491,500;3,357;0,842;-34,407;3,347;9,705;5,315;37,146;4,867;-24,917;-2,730;0,000;38,600;38,800;9,759;3,238;-13,579;-11,021;-15,041;-12,179;-3,175;27,844;0,000;237,640;Inf;251,000;240,000;-13,022;3,095;-8,063;25,763
13492,000;3,357;0,842;-34,407;3,347;9,705;5,335;37,145;4,883;-24,885;-2,718;0,000;38,627;38,834;9,759;3,238;-13,681;-10,995;-15,061;-12,142;-3,169;27,838;0,000;237,640;Inf;252,000;240,000;-12,955;3,100;-8,042;25,699
13492,500;3,357;0,842;-34,407;3,347;9,705;5,335;37,145;4,883;-24,885;-2,718;0,000;38,600;38,800;9,759;3,238;-13,576;-11,074;-15,148;-12,218;-3,169;27,838;0,000;237,440;Inf;252,000;240,000;-12,970;3,104;-8,059;25,653
13493,000;2,989;0,781;-34,841;3,303;9,621;5,335;37,145;4,883;-24,885;-2,718;0,000;38,600;38,800;9,748;3,427;-13,652;-11,022;-15,104;-12,200;-3,169;27,838;0,000;237,440;Inf;253,000;240,000;-13,004;3,108;-8,057;25,591
13493,500;2,989;0,781;-34,841;3,303;9,621;5,335;37,145;4,883;-24,885;-2,718;0,000;38,600;38,800;9,748;3,427;-13,728;-11,082;-15,235;-12,255;-3,169;27,838;0,000;237,740;Inf;253,000;240,000;-12,995;3,106;-8,026;25,595
13494,000;2,989;0,781;-34,841;3,303;9,621;5,335;37,145;4,883;-24,885;-2,718;0,000;38,600;38,800;9,748;3,427;-13,563;-11,049;-15,121;-12,217;-3,169;27,838;0,000;237,740;Inf;254,000;240,000;-13,075;3,104;-8,051;25,577
13494,500;2,989;0,781;-34,841;3,303;9,621;5,335;37,145;4,883;-24,885;-2,718;0,000;38,600;38,800;9,748;3,427;-13,632;-11,080;-15,169;-12,239;-3,169;27,838;0,000;240,040;Inf;254,000;240,000;-12,987;3,102;-8,050;25,534
13495,000;2,989;0,781;-34,841;3,303;9,621;5,365;37,152;4,890;-24,921;-2,712;0,000;38,627;38,803;9,748;3,427;-13,556;-11,028;-15,073;-12,186;-3,178;27,839;0,000;240,040;Inf;254,000;240,000;-13,030;3,100;-8,057;25,505
13495,500;2,989;0,781;-34,841;3,303;9,621;5,365;37,152;4,890;-24,921;-2,712;0,000;38,600;38,800;9,748;3,427;-13,712;-10,918;-15,052;-12,111;-3,178;27,839;0,000;240,340;Inf;254,000;240,000;-12,961;3,098;-8,054;25,486
13496,000;3,002;0,764;-35,118;3,329;9,665;5,365;37,152;4,890;-24,921;-2,712;0,000;38,600;38,800;9,656;3,233;-13,628;-11,059;-15,170;-12,232;-3,178;27,839;0,000;240,340;Inf;254,000;240,000;-12,948;3,097;-8,035;25,511
13496,500;3,002;0,764;-35,118;3,329;9,665;5,365;37,152;4,890;-24,921;-2,712;0,000;38,600;38,800;9,656;3,233;-13,594;-11,014;-15,055;-12,173;-3,178;27,839;0,000;240,140;Inf;254,000;240,000;-13,022;3,095;-8,046;25,493
13497,000;3,002;0,764;-35,118;3,329;9,665;5,365;37,152;4,890;-24,921;-2,712;0,000;38,600;38,800;9,656;3,233;-13,677;-11,052;-15,169;-12,145;-3,178;27,839;0,000;240,140;Inf;254,000;240,000;-12,959;3,094;-8,028;25,512
13497,500;3,002;0,764;-35,118;3,329;9,665;5,365;37,152;4,890;-24,921;-2,712;0,000;38,600;38,800;9,656;3,233;-13,540;-11,034;-15,106;-12,210;-3,178;27,839;0,000;241,940;Inf;254,000;240,000;-13,011;3,092;-8,025;25,546
13498,000;3,002;0,764;-35,118;3,329;9,665;5,317;37,151;4,871;-24,901;-2,735;0,000;38,615;38,849;9,656;3,233;-13,639;-11,033;-15,095;-12,149;-3,175;27,837;0,000;241,940;Inf;253,000;240,000;-12,973;3,091;-8,035;25,611
13498,500;3,002;0,764;-35,118;3,329;9,665;5,317;37,151;4,871;-24,901;-2,735;0,000;38,600;38,800;9,656;3,233;-13,588;-11,031;-15,118;-12,188;-3,175;27,837;0,000;241,840;Inf;253,000;240,000;-12,979;3,089;-8,037;25,588
13499,000;3,002;0,764;-35,118;3,329;9,665;5,317;37,151;4,871;-24,901;-2,735;0,000;38,600;38,800;9,656;3,233;-13,707;-10,982;-15,048;-12,153;-3,175;27,837;0,000;241,840;Inf;252,000;240,000;-12,981;3,088;-8,042;25,606
13499,500;3,125;0,741;-35,209;3,332;9,643;5,317;37,151;4,871;-24,901;-2,735;0,000;38,600;38,800;9,609;3,268;-13,701;-11,053;-15,201;-12,245;-3,175;27,837;0,000;242,140;Inf;252,000;240,000;-12,972;3,086;-8,015;25,602
13500,000;3,125;0,741;-35,209;3,332;9,643;5,317;37,151;4,871;-24,901;-2,735;0,000;38,600;38,800;9,609;3,268;-13,536;-11,030;-15,134;-12,202;-3,175;27,837;0,000;242,140;Inf;251,000;240,000;-13,050;3,087;-8,033;25,600
13500,500;3,125;0,741;-35,209;3,332;9,643;5,317;37,151;4,871;-24,901;-2,735;0,000;38,600;38,800;9,609;3,268;-13,713;-10,896;-15,022;-12,125;-3,175;27,837;0,000;240,040;Inf;251,000;240,000;-12,976;3,088;-8,029;25,562
13501,000;3,125;0,741;-35,209;3,332;9,643;5,317;37,151;4,871;-24,901;-2,735;0,000;38,600;38,800;9,609;3,268;-13,577;-11,054;-15,141;-12,218;-3,175;27,837;0,000;240,040;Inf;251,000;240,000;-12,939;3,088;-8,003;25,605
13501,500;3,125;0,741;-35,209;3,332;9,643;5,277;37,138;4,896;-24,889;-2,717;0,000;38,602;38,787;9,609;3,268;-13,676;-11,068;-15,173;-12,190;-3,191;27,832;0,000;240,640;Inf;251,000;240,000;-12,998;3,089;-8,010;25,604
13502,000;3,125;0,741;-35,209;3,332;9,643;5,277;37,138;4,896;-24,889;-2,717;0,000;38,600;38,800;9,609;3,268;-13,603;-11,043;-15,121;-12,217;-3,191;27,832;0,000;240,640;Inf;251,000;240,000;-13,027;3,089;-8,029;25,612
13502,500;2,825;0,655;-35,209;3,309;9,668;5,277;37,138;4,896;-24,889;-2,717;0,000;38,600;38,800;9,614;3,299;-13,689;-10,897;-14,985;-12,115;-3,191;27,832;0,000;240,840;Inf;251,000;240,000;-12,996;3,090;-8,017;25,605
13503,000;2,825;0,655;-35,209;3,309;9,668;5,277;37,138;4,896;-24,889;-2,717;0,000;38,600;38,800;9,614;3,299;-13,633;-11,011;-15,072;-12,087;-3,191;27,832;0,000;240,840;Inf;251,000;240,000;-12,922;3,086;-8,012;25,533
13503,500;2,825;0,655;-35,209;3,309;9,668;5,277;37,138;4,896;-24,889;-2,717;0,000;38,600;38,800;9,614;3,299;-13,483;-10,995;-15,017;-12,138;-3,191;27,832;0,000;239,940;Inf;251,000;240,000;-12,951;3,081;-7,998;25,491
13504,000;2,825;0,655;-35,209;3,309;9,668;5,277;37,138;4,896;-24,889;-2,717;0,000;38,600;38,800;9,614;3,299;-13,469;-10,982;-15,006;-12,146;-3,191;27,832;0,000;239,940;Inf;251,000;240,000;-12,908;3,077;-8,013;25,317
13504,500;2,825;0,655;-35,209;3,309;9,668;5,306;37,147;4,894;-24,881;-2,733;0,000;38,614;38,752;9,614;3,299;-13,609;-11,018;-15,143;-12,199;-3,183;27,836;0,000;239,340;Inf;251,000;240,000;-12,901;3,073;-8,001;25,261
13505,000;2,825;0,655;-35,209;3,309;9,668;5,306;37,147;4,894;-24,881;-2,733;0,000;38,600;38,800;9,614;3,299;-13,625;-10,658;-14,846;-11,948;-3,183;27,836;0,000;239,340;Inf;251,000;240,000;-12,992;3,069;-7,969;25,197
13505,500;2,825;0,655;-35,209;3,309;9,668;5,306;37,147;4,894;-24,881;-2,733;0,000;38,600;38,800;9,614;3,299;-13,510;-10,954;-15,037;-12,114;-3,183;27,836;0,000;239,540;Inf;251,000;240,000;-12,769;3,065;-7,961;25,151
13506,000;3,427;0,817;-35,209;3,292;9,742;5,306;37,147;4,894;-24,881;-2,733;0,000;38,600;38,800;9,490;3,321;-13,612;-10,964;-15,056;-12,140;-3,183;27,836;0,000;239,540;Inf;251,000;240,000;-12,904;3,061;-7,947;25,114
13506,500;3,427;0,817;-35,209;3,292;9,742;5,306;37,147;4,894;-24,881;-2,733;0,000;38,600;38,800;9,490;3,321;-13,441;-10,963;-14,987;-12,086;-3,183;27,836;0,000;239,640;Inf;251,000;240,000;-12,943;3,067;-7,968;25,078
13507,000;3,427;0,817;-35,209;3,292;9,742;5,306;37,147;4,894;-24,881;-2,733;0,000;38,600;38,800;9,490;3,321;-13,527;-10,981;-15,095;-12,164;-3,183;27,836;0,000;239,640;Inf;251,000;240,000;-12,869;3,073;-7,962;25,035
13507,500;3,427;0,817;-35,209;3,292;9,742;5,306;37,147;4,894;-24,881;-2,733;0,000;38,600;38,800;9,490;3,321;-13,619;-10,954;-15,077;-12,171;-3,183;27,836;0,000;239,840;Inf;251,000;240,000;-12,942;3,079;-7,958;25,014
13508,000;3,427;0,817;-35,209;3,292;9,742;5,333;37,149;4,898;-24,879;-2,716;0,000;38,604;38,792;9,490;3,321;-13,644;-10,998;-15,142;-12,208;-3,188;27,819;0,000;239,840;Inf;251,000;240,000;-12,955;3,084;-7,959;24,979
13508,500;3,427;0,817;-35,209;3,292;9,742;5,333;37,149;4,898;-24,879;-2,716;0,000;38,600;38,800;9,490;3,321;-13,429;-10,925;-15,022;-12,118;-3,188;27,819;0,000;239,840;Inf;251,000;240,000;-12,998;3,090;-7,943;24,930
13509,000;3,626;0,874;-35,209;3,320;9,692;5,333;37,149;4,898;-24,879;-2,716;0,000;38,600;38,800;9,536;3,297;-13,499;-10,791;-14,844;-11,995;-3,188;27,819;0,000;239,840;Inf;251,000;240,000;-12,873;3,096;-7,967;24,911
13509,500;3,626;0,874;-35,209;3,320;9,692;5,333;37,149;4,898;-24,879;-2,716;0,000;38,600;38,800;9,536;3,297;-13,510;-10,967;-15,055;-12,135;-3,188;27,819;0,000;240,140;Inf;251,000;240,000;-12,782;3,104;-7,948;24,895
13510,000;3,626;0,874;-35,209;3,320;9,692;5,333;37,149;4,898;-24,879;-2,716;0,000;38,600;38,800;9,536;3,297;-13,628;-10,979;-15,110;-12,161;-3,188;27,819;0,000;240,140;Inf;251,000;240,000;-12,917;3,113;-7,934;24,879
13510,500;3,626;0,874;-35,209;3,320;9,692;5,333;37,149;4,898;-24,879;-2,716;0,000;38,600;38,800;9,536;3,297;-13,609;-10,983;-15,147;-12,185;-3,188;27,819;0,000;239,740;Inf;251,000;240,000;-12,969;3,121;-7,945;24,868
13511,000;3,626;0,874;-35,209;3,320;9,692;5,307;37,149;4,893;-24,817;-2,736;0,000;38,598;38,761;9,536;3,297;-13,527;-10,804;-14,951;-12,033;-3,192;27,817;0,000;239,740;Inf;251,000;240,000;-12,981;3,130;-7,941;24,867
13511,500;3,626;0,874;-35,209;3,320;9,692;5,307;37,149;4,893;-24,817;-2,736;0,000;38,600;38,800;9,536;3,297;-13,364;-10,822;-14,771;-11,965;-3,192;27,817;0,000;240,040;Inf;251,000;240,000;-12,829;3,138;-7,915;24,852
13512,000;3,626;0,874;-35,209;3,320;9,692;5,307;37,149;4,893;-24,817;-2,736;0,000;38,600;38,800;9,536;3,297;-13,461;-10,938;-14,976;-12,086;-3,192;27,817;0,000;240,040;Inf;251,000;240,000;-12,731;3,146;-7,910;24,809
13512,500;3,275;0,785;-35,209;3,354;9,678;5,307;37,149;4,893;-24,817;-2,736;0,000;38,600;38,800;9,616;3,292;-13,627;-10,873;-14,949;-12,071;-3,192;27,817;0,000;239,540;Inf;251,000;240,000;-12,865;3,154;-7,935;24,876
13513,000;3,275;0,785;-35,209;3,354;9,678;5,307;37,149;4,893;-24,817;-2,736;0,000;38,600;38,800;9,616;3,292;-13,579;-10,974;-15,123;-12,155;-3,192;27,817;0,000;239,540;Inf;251,000;240,000;-12,880;3,156;-7,921;24,964
13513,500;3,275;0,785;-35,209;3,354;9,678;5,307;37,149;4,893;-24,817;-2,736;0,000;38,600;38,800;9,616;3,292;-13,425;-10,921;-15,001;-12,095;-3,192;27,817;0,000;239,340;Inf;251,000;240,000;-12,958;3,157;-7,911;25,058
13514,000;3,275;0,785;-35,209;3,354;9,678;5,307;37,149;4,893;-24,817;-2,736;0,000;38,600;38,800;9,616;3,292;-13,586;-10,859;-14,954;-12,022;-3,192;27,817;0,000;239,340;Inf;251,000;240,000;-12,860;3,159;-7,923;25,046
13514,500;3,275;0,785;-35,209;3,354;9,678;5,292;37,140;4,870;-24,845;-2,733;0,000;38,599;38,766;9,616;3,292;-13,422;-10,954;-15,034;-12,122;-3,190;27,817;0,000;240,040;Inf;251,000;240,000;-12,855;3,161;-7,935;24,963
13515,000;3,275;0,785;-35,209;3,354;9,678;5,292;37,140;4,870;-24,845;-2,733;0,000;38,600;38,800;9,616;3,292;-13,421;-10,878;-14,964;-12,033;-3,190;27,817;0,000;240,040;Inf;251,000;240,000;-12,883;3,163;-7,911;25,102
13515,500;3,368;0,787;-35,209;3,285;9,625;5,292;37,140;4,870;-24,845;-2,733;0,000;38,600;38,800;9,562;3,320;-13,589;-10,930;-15,061;-12,035;-3,190;27,817;0,000;239,640;Inf;251,000;240,000;-12,824;3,165;-7,888;25,159
13516,000;3,368;0,787;-35,209;3,285;9,625;5,292;37,140;4,870;-24,845;-2,733;0,000;38,600;38,800;9,562;3,320;-13,486;-10,748;-14,853;-11,946;-3,190;27,817;0,000;239,640;Inf;251,000;240,000;-12,904;3,168;-7,892;25,077
13516,500;3,368;0,787;-35,209;3,285;9,625;5,292;37,140;4,870;-24,845;-2,733;0,000;38,600;38,800;9,562;3,320;-13,522;-10,841;-14,947;-12,007;-3,190;27,817;0,000;239,140;Inf;251,000;240,000;-12,758;3,172;-7,874;25,090
13517,000;3,368;0,787;-35,209;3,285;9,625;5,292;37,140;4,870;-24,845;-2,733;0,000;38,600;38,800;9,562;3,320;-13,370;-10,898;-14,954;-12,060;-3,190;27,817;0,000;239,140;Inf;251,000;240,000;-12,829;3,175;-7,856;25,115
13517,500;3,368;0,787;-35,209;3,285;9,625;5,287;37,139;4,881;-24,887;-2,730;0,000;38,599;38,775;9,562;3,320;-13,465;-10,854;-14,922;-12,019;-3,180;27,819;0,000;238,640;Inf;251,000;240,000;-12,821;3,178;-7,861;25,161
13518,000;3,368;0,787;-35,209;3,285;9,625;5,287;37,139;4,881;-24,887;-2,730;0,000;38,600;38,800;9,562;3,320;-13,492;-10,826;-14,899;-11,982;-3,180;27,819;0,000;238,640;Inf;252,000;240,000;-12,815;3,181;-7,858;25,202
13518,500;3,004;0,788;-33,465;3,308;9,576;5,287;37,139;4,881;-24,887;-2,730;0,000;38,600;38,800;9,835;3,226;-13,355;-10,894;-14,961;-12,057;-3,180;27,819;0,000;238,940;Inf;252,000;240,000;-12,800;3,181;-7,865;25,246
13519,000;3,004;0,788;-33,465;3,308;9,576;5,287;37,139;4,881;-24,887;-2,730;0,000;38,600;38,800;9,835;3,226;-13,373;-10,882;-14,916;-12,037;-3,180;27,819;0,000;238,940;Inf;253,000;240,000;-12,817;3,181;-7,871;25,295
13519,500;3,004;0,788;-33,465;3,308;9,576;5,287;37,139;4,881;-24,887;-2,730;0,000;38,600;38,800;9,835;3,226;-13,470;-10,906;-15,002;-12,090;-3,180;27,819;0,000;238,840;Inf;253,000;240,000;-12,802;3,178;-7,846;25,345
13520,000;3,004;0,788;-33,465;3,308;9,576;5,287;37,139;4,881;-24,887;-2,730;0,000;38,600;38,800;9,835;3,226;-13,557;-10,776;-14,910;-11,991;-3,180;27,819;0,000;238,840;Inf;254,000;240,000;-12,867;3,176;-7,882;25,357
13520,500;3,004;0,788;-33,465;3,308;9,576;5,287;37,139;4,881;-24,887;-2,730;0,000;38,600;38,800;9,835;3,226;-13,459;-10,909;-15,037;-12,045;-3,180;27,819;0,000;239,440;Inf;254,000;240,000;-12,809;3,173;-7,864;25,371
13521,000;3,004;0,788;-33,465;3,308;9,576;5,289;37,149;4,877;-24,864;-2,737;0,000;38,594;38,804;9,835;3,226;-13,344;-10,880;-14,889;-12,012;-3,184;27,821;0,000;239,440;Inf;254,000;240,000;-12,863;3,170;-7,851;25,333
13521,500;3,004;0,788;-33,465;3,308;9,576;5,289;37,149;4,877;-24,864;-2,737;0,000;38,600;38,800;9,835;3,226;-13,492;-10,835;-14,887;-12,017;-3,184;27,821;0,000;239,940;Inf;254,000;240,000;-12,781;3,167;-7,874;25,294
13522,000;2,955;0,694;-35,209;3,313;9,619;5,289;37,149;4,877;-24,864;-2,737;0,000;38,600;38,800;9,535;3,321;-13,444;-10,915;-14,999;-12,076;-3,184;27,821;0,000;239,940;Inf;254,000;240,000;-12,808;3,165;-7,839;25,349
13522,500;2,955;0,694;-35,209;3,313;9,619;5,289;37,149;4,877;-24,864;-2,737;0,000;38,600;38,800;9,535;3,321;-13,406;-10,857;-14,931;-12,014;-3,184;27,821;0,000;240,340;Inf;254,000;240,000;-12,859;3,161;-7,851;25,368
13523,000;2,955;0,694;-35,209;3,313;9,619;5,289;37,149;4,877;-24,864;-2,737;0,000;38,600;38,800;9,535;3,321;-13,383;-10,889;-14,963;-11,985;-3,184;27,821;0,000;240,340;Inf;254,000;240,000;-12,802;3,158;-7,853;25,391
13523,500;2,955;0,694;-35,209;3,313;9,619;5,289;37,149;4,877;-24,864;-2,737;0,000;38,600;38,800;9,535;3,321;-13,350;-10,850;-14,853;-12,015;-3,184;27,821;0,000;242,240;Inf;254,000;240,000;-12,805;3,154;-7,844;25,414
13524,000;2,955;0,694;-35,209;3,313;9,619;5,291;37,146;4,898;-24,897;-2,735;0,000;38,603;38,844;9,535;3,321;-13,524;-10,898;-15,034;-12,089;-3,180;27,828;0,000;242,240;Inf;253,000;240,000;-12,767;3,151;-7,837;25,430
13524,500;2,955;0,694;-35,209;3,313;9,619;5,291;37,146;4,898;-24,897;-2,735;0,000;38,600;38,800;9,535;3,321;-13,502;-10,895;-15,016;-12,094;-3,180;27,828;0,000;242,440;Inf;253,000;240,000;-12,886;3,148;-7,865;25,444
13525,000;3,742;0,910;-35,209;3,213;9,624;5,291;37,146;4,898;-24,897;-2,735;0,000;38,600;38,800;9,600;3,415;-13,367;-10,733;-14,756;-11,936;-3,180;27,828;0,000;242,440;Inf;252,000;240,000;-12,877;3,145;-7,847;25,478
13525,500;3,742;0,910;-35,209;3,213;9,624;5,291;37,146;4,898;-24,897;-2,735;0,000;38,600;38,800;9,600;3,415;-13,458;-10,708;-14,763;-11,905;-3,180;27,828;0,000;242,340;Inf;252,000;240,000;-12,698;3,155;-7,827;25,708
13526,000;3,742;0,910;-35,209;3,213;9,624;5,291;37,146;4,898;-24,897;-2,735;0,000;38,600;38,800;9,600;3,415;-13,368;-10,876;-14,957;-12,045;-3,180;27,828;0,000;242,340;Inf;251,000;240,000;-12,709;3,164;-7,853;25,943
13526,500;3,742;0,910;-35,209;3,213;9,624;5,291;37,146;4,898;-24,897;-2,735;0,000;38,600;38,800;9,600;3,415;-13,553;-10,887;-15,040;-12,082;-3,180;27,828;0,000;242,040;Inf;251,000;240,000;-12,812;3,174;-7,858;26,080
