t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13527,000;3,742;0,910;-35,209;3,213;9,624;5,282;37,151;4,905;-24,775;-2,743;0,000;38,595;38,815;9,600;3,415;-13,262;-10,713;-14,665;-11,885;-3,192;27,811;0,000;242,040;Inf;250,000;240,000;-12,891;3,183;-7,819;26,120
13527,500;3,742;0,910;-35,209;3,213;9,624;5,282;37,151;4,905;-24,775;-2,743;0,000;38,600;38,800;9,600;3,415;-13,452;-10,641;-14,746;-11,866;-3,192;27,811;0,000;241,940;Inf;250,000;240,000;-12,631;3,192;-7,805;26,140
13528,000;3,742;0,910;-35,209;3,213;9,624;5,282;37,151;4,905;-24,775;-2,743;0,000;38,600;38,800;9,600;3,415;-13,368;-10,851;-14,939;-11,996;-3,192;27,811;0,000;241,940;Inf;249,000;240,000;-12,676;3,201;-7,830;26,112
13528,500;3,433;0,828;-35,062;3,274;9,595;5,282;37,151;4,905;-24,775;-2,743;0,000;38,600;38,800;9,704;3,366;-13,415;-10,816;-14,894;-11,998;-3,192;27,811;0,000;241,440;Inf;249,000;240,000;-12,788;3,210;-7,835;26,087
13529,000;3,433;0,828;-35,062;3,274;9,595;5,282;37,151;4,905;-24,775;-2,743;0,000;38,600;38,800;9,704;3,366;-13,486;-10,874;-15,046;-12,082;-3,192;27,811;0,000;241,440;Inf;248,000;240,000;-12,781;3,214;-7,827;26,071
13529,500;3,433;0,828;-35,062;3,274;9,595;5,282;37,151;4,905;-24,775;-2,743;0,000;38,600;38,800;9,704;3,366;-13,488;-10,803;-14,917;-12,001;-3,192;27,811;0,000;237,240;Inf;248,000;240,000;-12,872;3,217;-7,825;26,107
13530,000;3,433;0,828;-35,062;3,274;9,595;5,282;37,151;4,905;-24,775;-2,743;0,000;38,600;38,800;9,704;3,366;-13,503;-10,777;-14,907;-11,865;-3,192;27,811;0,000;237,240;Inf;249,000;240,000;-12,802;3,221;-7,817;26,369
13530,500;3,433;0,828;-35,062;3,274;9,595;5,289;37,157;4,884;-24,825;-2,747;0,000;38,610;38,841;9,704;3,366;-13,422;-10,820;-14,818;-11,994;-3,198;27,828;0,000;237,240;Inf;249,000;240,000;-12,763;3,224;-7,810;26,552
13531,000;3,433;0,828;-35,062;3,274;9,595;5,289;37,157;4,884;-24,825;-2,747;0,000;38,600;38,800;9,704;3,366;-13,465;-10,867;-15,015;-12,055;-3,198;27,828;0,000;237,240;Inf;250,000;240,000;-12,763;3,228;-7,799;26,636
13531,500;3,093;0,721;-35,209;3,341;9,645;5,289;37,157;4,884;-24,825;-2,747;0,000;38,600;38,800;9,615;3,256;-13,382;-10,856;-14,972;-12,019;-3,198;27,828;0,000;236,840;Inf;250,000;240,000;-12,850;3,231;-7,814;26,741
13532,000;3,093;0,721;-35,209;3,341;9,645;5,289;37,157;4,884;-24,825;-2,747;0,000;38,600;38,800;9,615;3,256;-13,343;-10,737;-14,765;-11,909;-3,198;27,828;0,000;236,840;Inf;251,000;240,000;-12,807;3,229;-7,824;26,763
13532,500;3,093;0,721;-35,209;3,341;9,645;5,289;37,157;4,884;-24,825;-2,747;0,000;38,600;38,800;9,615;3,256;-13,416;-10,718;-14,765;-11,907;-3,198;27,828;0,000;236,640;Inf;251,000;240,000;-12,688;3,227;-7,835;26,752
13533,000;3,093;0,721;-35,209;3,341;9,645;5,289;37,157;4,884;-24,825;-2,747;0,000;38,600;38,800;9,615;3,256;-13,336;-10,847;-14,935;-12,007;-3,198;27,828;0,000;236,640;Inf;252,000;240,000;-12,701;3,224;-7,812;26,603
13533,500;3,093;0,721;-35,209;3,341;9,645;5,243;37,154;4,902;-24,827;-2,744;0,000;38,604;38,837;9,615;3,256;-13,538;-10,879;-15,031;-12,048;-3,194;27,821;0,000;237,240;Inf;252,000;240,000;-12,781;3,222;-7,813;26,520
13534,000;3,093;0,721;-35,209;3,341;9,645;5,243;37,154;4,902;-24,827;-2,744;0,000;38,600;38,800;9,615;3,256;-13,348;-10,821;-14,824;-11,987;-3,194;27,821;0,000;237,240;Inf;253,000;240,000;-12,874;3,220;-7,842;26,415
13534,500;3,093;0,721;-35,209;3,341;9,645;5,243;37,154;4,902;-24,827;-2,744;0,000;38,600;38,800;9,615;3,256;-13,341;-10,732;-14,754;-11,914;-3,194;27,821;0,000;237,240;Inf;253,000;240,000;-12,745;3,218;-7,846;26,334
13535,000;3,429;0,875;-34,801;3,281;9,571;5,243;37,154;4,902;-24,827;-2,744;0,000;38,600;38,800;9,731;3,375;-13,421;-10,861;-14,975;-12,010;-3,194;27,821;0,000;237,240;Inf;254,000;240,000;-12,685;3,216;-7,832;26,297
13535,500;3,429;0,875;-34,801;3,281;9,571;5,243;37,154;4,902;-24,827;-2,744;0,000;38,600;38,800;9,731;3,375;-13,442;-10,860;-14,959;-12,044;-3,194;27,821;0,000;237,340;Inf;254,000;240,000;-12,817;3,220;-7,828;26,345
13536,000;3,429;0,875;-34,801;3,281;9,571;5,243;37,154;4,902;-24,827;-2,744;0,000;38,600;38,800;9,731;3,375;-13,544;-10,907;-15,070;-12,107;-3,194;27,821;0,000;237,340;Inf;255,000;240,000;-12,826;3,223;-7,835;26,370
13536,500;3,429;0,875;-34,801;3,281;9,571;5,243;37,154;4,902;-24,827;-2,744;0,000;38,600;38,800;9,731;3,375;-13,355;-10,810;-14,930;-11,999;-3,194;27,821;0,000;240,440;Inf;255,000;240,000;-12,907;3,226;-7,835;26,331
13537,000;3,429;0,875;-34,801;3,281;9,571;5,284;37,158;4,893;-24,802;-2,749;0,000;38,614;38,840;9,731;3,375;-13,247;-10,788;-14,693;-11,885;-3,196;27,827;0,000;240,440;Inf;255,000;240,000;-12,774;3,230;-7,823;26,295
13537,500;3,429;0,875;-34,801;3,281;9,571;5,284;37,158;4,893;-24,802;-2,749;0,000;38,600;38,800;9,731;3,375;-13,411;-10,863;-15,006;-12,039;-3,196;27,827;0,000;239,940;Inf;255,000;240,000;-12,653;3,233;-7,826;26,252
13538,000;2,820;0,701;-34,672;3,319;9,623;5,284;37,158;4,893;-24,802;-2,749;0,000;38,600;38,800;9,672;3,135;-13,436;-10,874;-15,011;-12,031;-3,196;27,827;0,000;239,940;Inf;255,000;240,000;-12,830;3,236;-7,815;26,233
13538,500;2,820;0,701;-34,672;3,319;9,623;5,284;37,158;4,893;-24,802;-2,749;0,000;38,600;38,800;9,672;3,135;-13,466;-10,680;-14,770;-11,911;-3,196;27,827;0,000;239,940;Inf;255,000;240,000;-12,838;3,229;-7,834;26,209
13539,000;2,820;0,701;-34,672;3,319;9,623;5,284;37,158;4,893;-24,802;-2,749;0,000;38,600;38,800;9,672;3,135;-13,311;-10,831;-14,919;-11,990;-3,196;27,827;0,000;239,940;Inf;255,000;240,000;-12,707;3,223;-7,832;26,166
13539,500;2,820;0,701;-34,672;3,319;9,623;5,284;37,158;4,893;-24,802;-2,749;0,000;38,600;38,800;9,672;3,135;-13,363;-10,837;-14,886;-11,995;-3,196;27,827;0,000;242,140;Inf;255,000;240,000;-12,763;3,216;-7,824;26,162
13540,000;2,820;0,701;-34,672;3,319;9,623;5,306;37,153;4,889;-24,860;-2,753;0,000;38,615;38,843;9,672;3,135;-13,501;-10,873;-15,027;-12,047;-3,200;27,821;0,000;242,140;Inf;254,000;240,000;-12,770;3,210;-7,821;25,989
13540,500;2,820;0,701;-34,672;3,319;9,623;5,306;37,153;4,889;-24,860;-2,753;0,000;38,600;38,800;9,672;3,135;-13,444;-10,786;-14,833;-11,988;-3,200;27,821;0,000;242,040;Inf;254,000;240,000;-12,862;3,203;-7,810;25,806
13541,000;3,569;0,861;-35,209;3,312;9,688;5,306;37,153;4,889;-24,860;-2,753;0,000;38,600;38,800;9,650;3,357;-13,373;-10,829;-14,938;-11,985;-3,200;27,821;0,000;242,040;Inf;253,000;240,000;-12,763;3,197;-7,828;25,778
13541,500;3,569;0,861;-35,209;3,312;9,688;5,306;37,153;4,889;-24,860;-2,753;0,000;38,600;38,800;9,650;3,357;-13,390;-10,847;-14,898;-12,005;-3,200;27,821;0,000;242,140;Inf;253,000;240,000;-12,781;3,203;-7,805;25,706
13542,000;3,569;0,861;-35,209;3,312;9,688;5,306;37,153;4,889;-24,860;-2,753;0,000;38,600;38,800;9,650;3,357;-13,401;-10,847;-14,917;-12,002;-3,200;27,821;0,000;242,140;Inf;252,000;240,000;-12,785;3,209;-7,811;25,681
13542,500;3,569;0,861;-35,209;3,312;9,688;5,306;37,153;4,889;-24,860;-2,753;0,000;38,600;38,800;9,650;3,357;-13,485;-10,833;-14,940;-11,981;-3,200;27,821;0,000;241,140;Inf;252,000;240,000;-12,792;3,215;-7,834;25,710
13543,000;3,569;0,861;-35,209;3,312;9,688;5,306;37,153;4,889;-24,860;-2,753;0,000;38,600;38,800;9,650;3,357;-13,485;-10,875;-15,015;-12,067;-3,200;27,821;0,000;241,140;Inf;251,000;240,000;-12,810;3,221;-7,838;25,710
13543,500;3,569;0,861;-35,209;3,312;9,688;5,361;37,155;4,890;-24,851;-2,754;0,000;38,621;38,895;9,650;3,357;-13,403;-10,825;-14,912;-11,975;-3,194;27,826;0,000;241,340;Inf;251,000;240,000;-12,860;3,226;-7,836;25,772
13544,000;3,569;0,861;-35,209;3,312;9,688;5,361;37,155;4,890;-24,851;-2,754;0,000;38,600;38,900;9,650;3,357;-13,482;-10,763;-14,842;-11,914;-3,194;27,826;0,000;241,340;Inf;250,000;240,000;-12,779;3,232;-7,834;25,823
13544,500;3,500;0,836;-35,209;3,308;9,679;5,361;37,155;4,890;-24,851;-2,754;0,000;38,600;38,900;9,636;3,337;-13,348;-10,887;-14,954;-12,045;-3,194;27,826;0,000;241,240;Inf;250,000;240,000;-12,750;3,238;-7,843;25,841
13545,000;3,500;0,836;-35,209;3,308;9,679;5,361;37,155;4,890;-24,851;-2,754;0,000;38,600;38,900;9,636;3,337;-13,457;-10,901;-15,007;-12,052;-3,194;27,826;0,000;241,240;Inf;249,000;240,000;-12,808;3,242;-7,854;25,857
13545,500;3,500;0,836;-35,209;3,308;9,679;5,361;37,155;4,890;-24,851;-2,754;0,000;38,600;38,900;9,636;3,337;-13,328;-10,852;-14,948;-12,012;-3,194;27,826;0,000;241,140;Inf;249,000;240,000;-12,854;3,246;-7,867;25,874
13546,000;3,500;0,836;-35,209;3,308;9,679;5,361;37,155;4,890;-24,851;-2,754;0,000;38,600;38,900;9,636;3,337;-13,346;-10,723;-14,753;-11,900;-3,194;27,826;0,000;241,140;Inf;248,000;240,000;-12,785;3,250;-7,863;25,925
13546,500;3,500;0,836;-35,209;3,308;9,679;5,303;37,168;4,890;-24,892;-2,751;0,000;38,631;38,890;9,636;3,337;-13,428;-10,875;-14,958;-11,998;-3,191;27,827;0,000;237,740;Inf;248,000;240,000;-12,681;3,254;-7,823;25,985
13547,000;3,500;0,836;-35,209;3,308;9,679;5,303;37,168;4,890;-24,892;-2,751;0,000;38,600;38,900;9,636;3,337;-13,309;-10,772;-14,762;-11,945;-3,191;27,827;0,000;237,740;Inf;249,000;240,000;-12,815;3,258;-7,821;26,084
13547,500;2,974;0,731;-35,209;3,296;9,776;5,303;37,168;4,890;-24,892;-2,751;0,000;38,600;38,900;9,638;3,271;-13,429;-10,872;-14,940;-12,029;-3,191;27,827;0,000;237,840;Inf;249,000;240,000;-12,697;3,262;-7,815;26,088
13548,000;2,974;0,731;-35,209;3,296;9,776;5,303;37,168;4,890;-24,892;-2,751;0,000;38,600;38,900;9,638;3,271;-13,401;-10,866;-14,981;-12,056;-3,191;27,827;0,000;237,840;Inf;250,000;240,000;-12,818;3,258;-7,827;26,084
13548,500;2,974;0,731;-35,209;3,296;9,776;5,303;37,168;4,890;-24,892;-2,751;0,000;38,600;38,900;9,638;3,271;-13,449;-10,872;-14,996;-12,005;-3,191;27,827;0,000;237,540;Inf;250,000;240,000;-12,826;3,253;-7,850;26,104
13549,000;2,974;0,731;-35,209;3,296;9,776;5,303;37,168;4,890;-24,892;-2,751;0,000;38,600;38,900;9,638;3,271;-13,272;-10,812;-14,804;-11,962;-3,191;27,827;0,000;237,540;Inf;251,000;240,000;-12,830;3,248;-7,851;26,071
13549,500;2,974;0,731;-35,209;3,296;9,776;5,303;37,168;4,890;-24,892;-2,751;0,000;38,600;38,900;9,638;3,271;-13,349;-10,781;-14,830;-11,940;-3,191;27,827;0,000;237,040;Inf;251,000;240,000;-12,713;3,244;-7,854;26,090
13550,000;2,974;0,731;-35,209;3,296;9,776;5,295;37,170;4,891;-24,862;-2,733;0,000;38,644;38,936;9,638;3,271;-13,400;-10,872;-14,952;-12,043;-3,184;27,835;0,000;237,040;Inf;252,000;240,000;-12,725;3,239;-7,829;26,100
13550,500;2,974;0,731;-35,209;3,296;9,776;5,295;37,170;4,891;-24,862;-2,733;0,000;38,600;38,900;9,638;3,271;-13,528;-10,844;-14,953;-12,053;-3,184;27,835;0,000;237,240;Inf;252,000;240,000;-12,817;3,235;-7,818;26,144
13551,000;3,106;0,732;-35,137;3,338;9,619;5,295;37,170;4,891;-24,862;-2,733;0,000;38,600;38,900;9,657;3,141;-13,504;-10,733;-14,863;-11,988;-3,184;27,835;0,000;237,240;Inf;253,000;240,000;-12,844;3,231;-7,836;26,219
13551,500;3,106;0,732;-35,137;3,338;9,619;5,295;37,170;4,891;-24,862;-2,733;0,000;38,600;38,900;9,657;3,141;-13,232;-10,763;-14,818;-11,917;-3,184;27,835;0,000;236,740;Inf;253,000;240,000;-12,772;3,229;-7,834;26,238
13552,000;3,106;0,732;-35,137;3,338;9,619;5,295;37,170;4,891;-24,862;-2,733;0,000;38,600;38,900;9,657;3,141;-13,461;-10,854;-14,978;-11,998;-3,184;27,835;0,000;236,740;Inf;254,000;240,000;-12,683;3,227;-7,832;26,268
13552,500;3,106;0,732;-35,137;3,338;9,619;5,295;37,170;4,891;-24,862;-2,733;0,000;38,600;38,900;9,657;3,141;-13,457;-10,739;-14,822;-11,961;-3,184;27,835;0,000;239,540;Inf;254,000;240,000;-12,823;3,225;-7,821;26,260
13553,000;3,106;0,732;-35,137;3,338;9,619;5,256;37,173;4,889;-24,835;-2,747;0,000;38,641;38,951;9,657;3,141;-13,460;-10,854;-15,026;-12,055;-3,200;27,826;0,000;239,540;Inf;254,000;240,000;-12,745;3,223;-7,830;26,261
13553,500;3,106;0,732;-35,137;3,338;9,619;5,256;37,173;4,889;-24,835;-2,747;0,000;38,600;39,000;9,657;3,141;-13,464;-10,852;-14,950;-12,039;-3,200;27,826;0,000;239,140;Inf;254,000;240,000;-12,849;3,221;-7,836;26,275
13554,000;3,032;0,689;-35,209;3,291;9,673;5,256;37,173;4,889;-24,835;-2,747;0,000;38,600;39,000;9,679;3,368;-13,525;-10,881;-15,035;-12,030;-3,200;27,826;0,000;239,140;Inf;254,000;240,000;-12,826;3,219;-7,820;26,249
13554,500;3,032;0,689;-35,209;3,291;9,673;5,256;37,173;4,889;-24,835;-2,747;0,000;38,600;39,000;9,679;3,368;-13,289;-10,857;-14,916;-12,017;-3,200;27,826;0,000;239,040;Inf;254,000;240,000;-12,868;3,216;-7,846;26,171
13555,000;3,032;0,689;-35,209;3,291;9,673;5,256;37,173;4,889;-24,835;-2,747;0,000;38,600;39,000;9,679;3,368;-13,510;-10,735;-14,858;-11,948;-3,200;27,826;0,000;239,040;Inf;254,000;240,000;-12,770;3,213;-7,855;26,209
13555,500;3,032;0,689;-35,209;3,291;9,673;5,256;37,173;4,889;-24,835;-2,747;0,000;38,600;39,000;9,679;3,368;-13,369;-10,807;-14,856;-11,958;-3,200;27,826;0,000;241,040;Inf;254,000;240,000;-12,763;3,210;-7,837;26,192
13556,000;3,032;0,689;-35,209;3,291;9,673;5,314;37,169;4,896;-24,812;-2,760;0,000;38,656;38,963;9,679;3,368;-13,503;-10,726;-14,834;-11,906;-3,204;27,827;0,000;241,040;Inf;253,000;240,000;-12,747;3,207;-7,832;26,236
13556,500;3,032;0,689;-35,209;3,291;9,673;5,314;37,169;4,896;-24,812;-2,760;0,000;38,700;39,000;9,679;3,368;-13,346;-10,855;-14,934;-12,020;-3,204;27,827;0,000;240,940;Inf;253,000;240,000;-12,742;3,204;-7,814;26,234
13557,000;3,032;0,689;-35,209;3,291;9,673;5,314;37,169;4,896;-24,812;-2,760;0,000;38,700;39,000;9,679;3,368;-13,334;-10,799;-14,855;-11,971;-3,204;27,827;0,000;240,940;Inf;253,000;240,000;-12,789;3,201;-7,830;26,348
13557,500;3,151;0,761;-35,209;3,313;9,694;5,314;37,169;4,896;-24,812;-2,760;0,000;38,700;39,000;9,608;3,287;-13,474;-10,794;-14,919;-11,944;-3,204;27,827;0,000;241,040;Inf;253,000;240,000;-12,740;3,198;-7,818;26,404
13558,000;3,151;0,761;-35,209;3,313;9,694;5,314;37,169;4,896;-24,812;-2,760;0,000;38,700;39,000;9,608;3,287;-13,433;-10,865;-15,004;-12,029;-3,204;27,827;0,000;241,040;Inf;252,000;240,000;-12,783;3,198;-7,814;26,662
13558,500;3,151;0,761;-35,209;3,313;9,694;5,314;37,169;4,896;-24,812;-2,760;0,000;38,700;39,000;9,608;3,287;-13,385;-10,808;-14,855;-12,002;-3,204;27,827;0,000;240,140;Inf;252,000;240,000;-12,833;3,197;-7,809;26,723
13559,000;3,151;0,761;-35,209;3,313;9,694;5,314;37,169;4,896;-24,812;-2,760;0,000;38,700;39,000;9,608;3,287;-13,335;-10,853;-14,930;-12,013;-3,204;27,827;0,000;240,140;Inf;252,000;240,000;-12,763;3,196;-7,810;26,807
13559,500;3,151;0,761;-35,209;3,313;9,694;5,352;37,173;4,895;-24,862;-2,739;0,000;38,665;38,993;9,608;3,287;-13,399;-10,788;-14,877;-11,968;-3,189;27,835;0,000;239,940;Inf;252,000;240,000;-12,783;3,195;-7,811;26,845
13560,000;3,151;0,761;-35,209;3,313;9,694;5,352;37,173;4,895;-24,862;-2,739;0,000;38,700;39,000;9,608;3,287;-13,478;-10,838;-15,015;-12,049;-3,189;27,835;0,000;239,940;Inf;252,000;240,000;-12,758;3,195;-7,808;26,805
13560,500;3,090;0,745;-35,207;3,369;9,627;5,352;37,173;4,895;-24,862;-2,739;0,000;38,700;39,000;9,650;3,212;-13,415;-10,828;-14,895;-11,986;-3,189;27,835;0,000;240,240;Inf;252,000;240,000;-12,845;3,194;-7,793;26,859
13561,000;3,090;0,745;-35,207;3,369;9,627;5,352;37,173;4,895;-24,862;-2,739;0,000;38,700;39,000;9,650;3,212;-13,465;-10,484;-14,687;-11,799;-3,189;27,835;0,000;240,240;Inf;252,000;240,000;-12,781;3,192;-7,807;26,780
13561,500;3,090;0,745;-35,207;3,369;9,627;5,352;37,173;4,895;-24,862;-2,739;0,000;38,700;39,000;9,650;3,212;-13,374;-10,801;-14,881;-11,954;-3,189;27,835;0,000;240,740;Inf;252,000;240,000;-12,609;3,191;-7,796;26,684
13562,000;3,090;0,745;-35,207;3,369;9,627;5,352;37,173;4,895;-24,862;-2,739;0,000;38,700;39,000;9,650;3,212;-13,437;-10,851;-14,922;-11,918;-3,189;27,835;0,000;240,740;Inf;252,000;240,000;-12,752;3,189;-7,813;26,601
13562,500;3,090;0,745;-35,207;3,369;9,627;5,309;37,167;4,883;-24,907;-2,743;0,000;38,683;38,993;9,650;3,212;-13,508;-10,848;-15,027;-12,069;-3,199;27,839;0,000;239,840;Inf;252,000;240,000;-12,782;3,187;-7,792;26,589
13563,000;3,090;0,745;-35,207;3,369;9,627;5,309;37,167;4,883;-24,907;-2,743;0,000;38,700;39,000;9,650;3,212;-13,453;-10,796;-14,852;-11,979;-3,199;27,839;0,000;239,840;Inf;252,000;240,000;-12,863;3,186;-7,801;26,504
13563,500;3,090;0,745;-35,207;3,369;9,627;5,309;37,167;4,883;-24,907;-2,743;0,000;38,700;39,000;9,650;3,212;-13,504;-10,862;-15,029;-12,062;-3,199;27,839;0,000;239,540;Inf;252,000;240,000;-12,770;3,184;-7,809;26,433
13564,000;2,291;0,608;-33,221;3,334;9,571;5,309;37,167;4,883;-24,907;-2,743;0,000;38,700;39,000;9,926;3,286;-13,389;-10,821;-14,867;-12,011;-3,199;27,839;0,000;239,540;Inf;252,000;240,000;-12,864;3,183;-7,814;26,386
13564,500;2,291;0,608;-33,221;3,334;9,571;5,309;37,167;4,883;-24,907;-2,743;0,000;38,700;39,000;9,926;3,286;-13,500;-10,692;-14,830;-11,919;-3,199;27,839;0,000;239,240;Inf;252,000;240,000;-12,772;3,168;-7,813;26,310
13565,000;2,291;0,608;-33,221;3,334;9,571;5,309;37,167;4,883;-24,907;-2,743;0,000;38,700;39,000;9,926;3,286;-13,416;-10,844;-14,959;-12,030;-3,199;27,839;0,000;239,240;Inf;252,000;240,000;-12,735;3,154;-7,833;26,249
13565,500;2,291;0,608;-33,221;3,334;9,571;5,309;37,167;4,883;-24,907;-2,743;0,000;38,700;39,000;9,926;3,286;-13,375;-10,813;-14,913;-12,000;-3,199;27,839;0,000;239,440;Inf;252,000;240,000;-12,812;3,140;-7,807;26,218
13566,000;2,291;0,608;-33,221;3,334;9,571;5,297;37,173;4,891;-24,850;-2,744;0,000;38,687;39,037;9,926;3,286;-13,377;-10,860;-14,972;-12,027;-3,202;27,825;0,000;239,440;Inf;252,000;240,000;-12,775;3,126;-7,819;26,167
13566,500;2,291;0,608;-33,221;3,334;9,571;5,297;37,173;4,891;-24,850;-2,744;0,000;38,700;39,000;9,926;3,286;-13,466;-10,758;-14,705;-11,934;-3,202;27,825;0,000;238,940;Inf;252,000;240,000;-12,809;3,112;-7,833;26,129
13567,000;2,774;0,724;-33,509;3,369;9,648;5,297;37,173;4,891;-24,850;-2,744;0,000;38,700;39,000;9,807;3,223;-13,427;-10,852;-14,878;-11,919;-3,202;27,825;0,000;238,940;Inf;253,000;240,000;-12,716;3,098;-7,823;26,095
13567,500;2,774;0,724;-33,509;3,369;9,648;5,297;37,173;4,891;-24,850;-2,744;0,000;38,700;39,000;9,807;3,223;-13,326;-10,834;-14,890;-12,001;-3,202;27,825;0,000;239,140;Inf;253,000;240,000;-12,769;3,093;-7,816;26,113
13568,000;2,774;0,724;-33,509;3,369;9,648;5,297;37,173;4,891;-24,850;-2,744;0,000;38,700;39,000;9,807;3,223;-13,505;-10,700;-14,804;-11,936;-3,202;27,825;0,000;239,140;Inf;253,000;240,000;-12,763;3,088;-7,822;26,125
13568,500;2,774;0,724;-33,509;3,369;9,648;5,297;37,173;4,891;-24,850;-2,744;0,000;38,700;39,000;9,807;3,223;-13,450;-10,849;-14,991;-12,016;-3,202;27,825;0,000;239,140;Inf;253,000;240,000;-12,737;3,083;-7,826;26,170
13569,000;2,774;0,724;-33,509;3,369;9,648;5,288;37,175;4,906;-24,829;-2,759;0,000;38,703;39,109;9,807;3,223;-13,312;-10,791;-14,876;-11,957;-3,183;27,834;0,000;239,140;Inf;253,000;240,000;-12,826;3,078;-7,838;26,165
13569,500;2,774;0,724;-33,509;3,369;9,648;5,288;37,175;4,906;-24,829;-2,759;0,000;38,700;39,100;9,807;3,223;-13,377;-10,856;-14,940;-12,008;-3,183;27,834;0,000;239,240;Inf;253,000;240,000;-12,734;3,073;-7,799;26,147
13570,000;2,339;0,657;-33,725;3,313;9,568;5,288;37,175;4,906;-24,829;-2,759;0,000;38,700;39,100;9,747;3,250;-13,373;-10,793;-14,877;-11,971;-3,183;27,834;0,000;239,240;Inf;253,000;240,000;-12,795;3,068;-7,816;26,054
13570,500;2,339;0,657;-33,725;3,313;9,568;5,288;37,175;4,906;-24,829;-2,759;0,000;38,700;39,100;9,747;3,250;-13,469;-10,867;-14,981;-11,992;-3,183;27,834;0,000;239,340;Inf;253,000;240,000;-12,754;3,056;-7,816;25,917
13571,000;2,339;0,657;-33,725;3,313;9,568;5,288;37,175;4,906;-24,829;-2,759;0,000;38,700;39,100;9,747;3,250;-13,360;-10,863;-14,942;-12,018;-3,183;27,834;0,000;239,340;Inf;253,000;240,000;-12,827;3,044;-7,819;25,806
13571,500;2,339;0,657;-33,725;3,313;9,568;5,288;37,175;4,906;-24,829;-2,759;0,000;38,700;39,100;9,747;3,250;-13,441;-10,700;-14,785;-11,911;-3,183;27,834;0,000;240,840;Inf;253,000;240,000;-12,796;3,033;-7,831;25,768
13572,000;2,339;0,657;-33,725;3,313;9,568;5,288;37,175;4,906;-24,829;-2,759;0,000;38,700;39,100;9,747;3,250;-13,431;-10,855;-14,965;-11,953;-3,183;27,834;0,000;240,840;Inf;253,000;240,000;-12,709;3,021;-7,813;25,651
13572,500;2,339;0,657;-33,725;3,313;9,568;5,311;37,166;4,898;-24,899;-2,736;0,000;38,716;39,132;9,747;3,250;-13,299;-10,850;-14,886;-12,000;-3,199;27,833;0,000;240,140;Inf;253,000;240,000;-12,801;3,010;-7,825;25,660
13573,000;2,339;0,657;-33,725;3,313;9,568;5,311;37,166;4,898;-24,899;-2,736;0,000;38,700;39,100;9,747;3,250;-13,421;-10,744;-14,850;-11,937;-3,199;27,833;0,000;240,140;Inf;253,000;240,000;-12,759;2,999;-7,817;25,703
13573,500;3,141;0,788;-34,839;3,334;9,555;5,311;37,166;4,898;-24,899;-2,736;0,000;38,700;39,100;9,769;3,340;-13,301;-10,850;-14,914;-11,985;-3,199;27,833;0,000;240,640;Inf;253,000;240,000;-12,738;2,988;-7,819;25,753
13574,000;3,141;0,788;-34,839;3,334;9,555;5,311;37,166;4,898;-24,899;-2,736;0,000;38,700;39,100;9,769;3,340;-13,473;-10,729;-14,848;-11,941;-3,199;27,833;0,000;240,640;Inf;253,000;240,000;-12,763;2,991;-7,828;25,779
13574,500;3,141;0,788;-34,839;3,334;9,555;5,311;37,166;4,898;-24,899;-2,736;0,000;38,700;39,100;9,769;3,340;-13,411;-10,867;-14,988;-12,044;-3,199;27,833;0,000;240,340;Inf;253,000;240,000;-12,748;2,993;-7,807;25,824
13575,000;3,141;0,788;-34,839;3,334;9,555;5,311;37,166;4,898;-24,899;-2,736;0,000;38,700;39,100;9,769;3,340;-13,324;-10,838;-14,895;-12,000;-3,199;27,833;0,000;240,340;Inf;253,000;240,000;-12,828;2,996;-7,841;25,782
13575,500;3,141;0,788;-34,839;3,334;9,555;5,326;37,174;4,905;-24,924;-2,750;0,000;38,727;39,125;9,769;3,340;-13,511;-10,757;-14,847;-11,932;-3,200;27,833;0,000;240,640;Inf;253,000;240,000;-12,764;2,998;-7,824;25,707
13576,000;3,141;0,788;-34,839;3,334;9,555;5,326;37,174;4,905;-24,924;-2,750;0,000;38,700;39,100;9,769;3,340;-13,397;-10,886;-14,966;-12,046;-3,200;27,833;0,000;240,640;Inf;253,000;240,000;-12,762;3,000;-7,832;25,671
13576,500;2,735;0,741;-33,976;3,364;9,544;5,326;37,174;4,905;-24,924;-2,750;0,000;38,700;39,100;9,755;3,215;-13,314;-10,792;-14,856;-11,988;-3,200;27,833;0,000;240,740;Inf;253,000;240,000;-12,824;3,003;-7,833;25,647
13577,000;2,735;0,741;-33,976;3,364;9,544;5,326;37,174;4,905;-24,924;-2,750;0,000;38,700;39,100;9,755;3,215;-13,375;-10,855;-14,939;-12,036;-3,200;27,833;0,000;240,740;Inf;253,000;240,000;-12,738;2,998;-7,827;25,658
13577,500;2,735;0,741;-33,976;3,364;9,544;5,326;37,174;4,905;-24,924;-2,750;0,000;38,700;39,100;9,755;3,215;-13,427;-10,783;-14,843;-11,976;-3,200;27,833;0,000;240,340;Inf;253,000;240,000;-12,802;2,994;-7,835;25,672
13578,000;2,735;0,741;-33,976;3,364;9,544;5,326;37,174;4,905;-24,924;-2,750;0,000;38,700;39,100;9,755;3,215;-13,483;-10,888;-15,020;-12,021;-3,200;27,833;0,000;240,340;Inf;253,000;240,000;-12,757;2,990;-7,831;25,691
13578,500;2,735;0,741;-33,976;3,364;9,544;5,326;37,174;4,905;-24,924;-2,750;0,000;38,700;39,100;9,755;3,215;-13,402;-10,855;-14,908;-12,017;-3,200;27,833;0,000;240,640;Inf;253,000;240,000;-12,853;2,986;-7,835;25,707
13579,000;2,735;0,741;-33,976;3,364;9,544;5,305;37,181;4,910;-24,912;-2,737;0,000;38,736;39,113;9,755;3,215;-13,504;-10,733;-14,807;-11,940;-3,189;27,833;0,000;240,640;Inf;253,000;240,000;-12,795;2,981;-7,829;25,740
13579,500;2,735;0,741;-33,976;3,364;9,544;5,305;37,181;4,910;-24,912;-2,737;0,000;38,700;39,100;9,755;3,215;-13,449;-10,892;-14,994;-12,008;-3,189;27,833;0,000;240,740;Inf;253,000;240,000;-12,746;2,977;-7,849;25,668
13580,000;2,797;0,706;-34,410;3,311;9,652;5,305;37,181;4,910;-24,912;-2,737;0,000;38,700;39,100;9,772;3,220;-13,355;-10,855;-14,912;-12,023;-3,189;27,833;0,000;240,740;Inf;253,000;240,000;-12,836;2,973;-7,841;25,608
13580,500;2,797;0,706;-34,410;3,311;9,652;5,305;37,181;4,910;-24,912;-2,737;0,000;38,700;39,100;9,772;3,220;-13,462;-10,880;-15,008;-12,025;-3,189;27,833;0,000;240,440;Inf;253,000;240,000;-12,786;2,971;-7,845;25,533
13581,000;2,797;0,706;-34,410;3,311;9,652;5,305;37,181;4,910;-24,912;-2,737;0,000;38,700;39,100;9,772;3,220;-13,318;-10,858;-14,854;-12,002;-3,189;27,833;0,000;240,440;Inf;253,000;240,000;-12,844;2,968;-7,844;25,487
13581,500;2,797;0,706;-34,410;3,311;9,652;5,305;37,181;4,910;-24,912;-2,737;0,000;38,700;39,100;9,772;3,220;-13,516;-10,727;-14,824;-11,948;-3,189;27,833;0,000;240,940;Inf;253,000;240,000;-12,758;2,965;-7,840;25,465
13582,000;2,797;0,706;-34,410;3,311;9,652;5,329;37,194;4,915;-24,912;-2,740;0,000;38,760;39,207;9,772;3,220;-13,383;-10,882;-14,971;-12,048;-3,169;27,840;0,000;240,940;Inf;253,000;240,000;-12,754;2,962;-7,835;25,432
13582,500;2,797;0,706;-34,410;3,311;9,652;5,329;37,194;4,915;-24,912;-2,740;0,000;38,800;39,200;9,772;3,220;-13,302;-10,838;-14,876;-11,994;-3,169;27,840;0,000;241,040;Inf;253,000;240,000;-12,821;2,959;-7,834;25,445
13583,000;3,045;0,797;-33,919;3,311;9,566;5,329;37,194;4,915;-24,912;-2,740;0,000;38,800;39,200;9,869;3,321;-13,506;-10,721;-14,854;-11,934;-3,169;27,840;0,000;241,040;Inf;252,000;240,000;-12,753;2,957;-7,830;25,488
13583,500;3,045;0,797;-33,919;3,311;9,566;5,329;37,194;4,915;-24,912;-2,740;0,000;38,800;39,200;9,869;3,321;-13,390;-10,886;-14,980;-12,054;-3,169;27,840;0,000;240,940;Inf;252,000;240,000;-12,754;2,958;-7,829;25,557
13584,000;3,045;0,797;-33,919;3,311;9,566;5,329;37,194;4,915;-24,912;-2,740;0,000;38,800;39,200;9,869;3,321;-13,479;-10,850;-14,946;-11,944;-3,169;27,840;0,000;240,940;Inf;252,000;240,000;-12,827;2,960;-7,846;25,597
13584,500;3,045;0,797;-33,919;3,311;9,566;5,329;37,194;4,915;-24,912;-2,740;0,000;38,800;39,200;9,869;3,321;-13,367;-10,860;-14,961;-12,052;-3,169;27,840;0,000;240,440;Inf;252,000;240,000;-12,805;2,961;-7,833;25,668
13585,000;3,045;0,797;-33,919;3,311;9,566;5,287;37,189;4,908;-24,943;-2,748;0,000;38,767;39,190;9,869;3,321;-13,350;-10,809;-14,851;-11,948;-3,186;27,836;0,000;240,440;Inf;252,000;240,000;-12,810;2,962;-7,828;25,704
13585,500;3,045;0,797;-33,919;3,311;9,566;5,287;37,189;4,908;-24,943;-2,748;0,000;38,800;39,200;9,869;3,321;-13,464;-10,858;-14,933;-11,954;-3,186;27,836;0,000;240,440;Inf;252,000;240,000;-12,740;2,964;-7,825;25,799
13586,000;3,045;0,797;-33,919;3,311;9,566;5,287;37,189;4,908;-24,943;-2,748;0,000;38,800;39,200;9,869;3,321;-13,359;-10,865;-14,950;-12,029;-3,186;27,836;0,000;240,440;Inf;252,000;240,000;-12,802;2,965;-7,829;25,833
13586,500;2,597;0,674;-33,909;3,334;9,547;5,287;37,189;4,908;-24,943;-2,748;0,000;38,800;39,200;9,853;3,309;-13,448;-10,766;-14,822;-11,959;-3,186;27,836;0,000;240,340;Inf;252,000;240,000;-12,801;2,966;-7,835;25,917
13587,000;2,597;0,674;-33,909;3,334;9,547;5,287;37,189;4,908;-24,943;-2,748;0,000;38,800;39,200;9,853;3,309;-13,485;-10,869;-15,002;-12,010;-3,186;27,836;0,000;240,340;Inf;252,000;240,000;-12,749;2,960;-7,821;25,978
13587,500;2,597;0,674;-33,909;3,334;9,547;5,287;37,189;4,908;-24,943;-2,748;0,000;38,800;39,200;9,853;3,309;-13,505;-10,701;-14,777;-11,915;-3,186;27,836;0,000;239,540;Inf;252,000;240,000;-12,842;2,954;-7,815;26,054
13588,000;2,597;0,674;-33,909;3,334;9,547;5,287;37,189;4,908;-24,943;-2,748;0,000;38,800;39,200;9,853;3,309;-13,430;-10,875;-14,983;-12,037;-3,186;27,836;0,000;239,540;Inf;252,000;240,000;-12,724;2,949;-7,819;26,117
13588,500;2,597;0,674;-33,909;3,334;9,547;5,270;37,193;4,907;-24,952;-2,727;0,000;38,771;39,249;9,853;3,309;-13,307;-10,813;-14,841;-11,975;-3,197;27,827;0,000;239,340;Inf;252,000;240,000;-12,831;2,943;-7,812;26,169
13589,000;2,597;0,674;-33,909;3,334;9,547;5,270;37,193;4,907;-24,952;-2,727;0,000;38,800;39,200;9,853;3,309;-13,485;-10,733;-14,829;-11,933;-3,197;27,827;0,000;239,340;Inf;252,000;240,000;-12,734;2,937;-7,813;26,177
13589,500;3,103;0,706;-35,209;3,295;9,642;5,270;37,193;4,907;-24,952;-2,727;0,000;38,800;39,200;9,616;3,334;-13,391;-10,846;-14,953;-12,037;-3,197;27,827;0,000;239,440;Inf;252,000;240,000;-12,745;2,932;-7,825;26,197
13590,000;3,103;0,706;-35,209;3,295;9,642;5,270;37,193;4,907;-24,952;-2,727;0,000;38,800;39,200;9,616;3,334;-13,279;-10,799;-14,855;-11,968;-3,197;27,827;0,000;239,440;Inf;252,000;240,000;-12,807;2,934;-7,819;26,231
13590,500;3,103;0,706;-35,209;3,295;9,642;5,270;37,193;4,907;-24,952;-2,727;0,000;38,800;39,200;9,616;3,334;-13,481;-10,762;-14,848;-11,935;-3,197;27,827;0,000;239,740;Inf;252,000;240,000;-12,725;2,937;-7,824;26,262
13591,000;3,103;0,706;-35,209;3,295;9,642;5,270;37,193;4,907;-24,952;-2,727;0,000;38,800;39,200;9,616;3,334;-13,356;-10,843;-14,939;-12,008;-3,197;27,827;0,000;239,740;Inf;252,000;240,000;-12,757;2,940;-7,809;26,268
13591,500;3,103;0,706;-35,209;3,295;9,642;5,321;37,201;4,910;-24,955;-2,737;0,000;38,796;39,250;9,616;3,334;-13,492;-10,682;-14,787;-11,882;-3,192;27,839;0,000;239,540;Inf;252,000;240,000;-12,786;2,942;-7,826;26,289
13592,000;3,103;0,706;-35,209;3,295;9,642;5,321;37,201;4,910;-24,955;-2,737;0,000;38,800;39,300;9,616;3,334;-13,343;-10,840;-14,930;-12,006;-3,192;27,839;0,000;239,540;Inf;252,000;240,000;-12,711;2,945;-7,802;26,268
13592,500;3,103;0,706;-35,209;3,295;9,642;5,321;37,201;4,910;-24,955;-2,737;0,000;38,800;39,300;9,616;3,334;-13,329;-10,798;-14,847;-11,982;-3,192;27,839;0,000;239,040;Inf;252,000;240,000;-12,780;2,948;-7,804;26,360
13593,000;3,275;0,836;-34,743;3,314;9,540;5,321;37,201;4,910;-24,955;-2,737;0,000;38,800;39,300;9,701;3,329;-13,485;-10,851;-14,939;-11,932;-3,192;27,839;0,000;239,040;Inf;252,000;240,000;-12,739;2,950;-7,806;26,357
13593,500;3,275;0,836;-34,743;3,314;9,540;5,321;37,201;4,910;-24,955;-2,737;0,000;38,800;39,300;9,701;3,329;-13,342;-10,854;-14,931;-12,007;-3,192;27,839;0,000;238,740;Inf;252,000;240,000;-12,801;2,956;-7,810;26,221
13594,000;3,275;0,836;-34,743;3,314;9,540;5,321;37,201;4,910;-24,955;-2,737;0,000;38,800;39,300;9,701;3,329;-13,339;-10,791;-14,823;-11,951;-3,192;27,839;0,000;238,740;Inf;253,000;240,000;-12,784;2,961;-7,815;26,135
13594,500;3,275;0,836;-34,743;3,314;9,540;5,321;37,201;4,910;-24,955;-2,737;0,000;38,800;39,300;9,701;3,329;-13,440;-10,840;-14,916;-11,937;-3,192;27,839;0,000;238,640;Inf;253,000;240,000;-12,726;2,966;-7,787;26,071
13595,000;3,275;0,836;-34,743;3,314;9,540;5,303;37,196;4,907;-24,957;-2,763;0,000;38,795;39,216;9,701;3,329;-13,454;-10,769;-14,853;-11,958;-3,210;27,836;0,000;238,640;Inf;254,000;240,000;-12,783;2,971;-7,813;26,037
13595,500;3,275;0,836;-34,743;3,314;9,540;5,303;37,196;4,907;-24,957;-2,763;0,000;38,800;39,200;9,701;3,329;-13,449;-10,880;-15,011;-12,036;-3,210;27,836;0,000;238,240;Inf;254,000;240,000;-12,758;2,976;-7,813;26,089
13596,000;2,806;0,731;-34,786;3,292;9,625;5,303;37,196;4,907;-24,957;-2,763;0,000;38,800;39,200;9,631;3,206;-13,338;-10,836;-14,859;-11,995;-3,210;27,836;0,000;238,240;Inf;255,000;240,000;-12,844;2,981;-7,810;26,117
13596,500;2,806;0,731;-34,786;3,292;9,625;5,303;37,196;4,907;-24,957;-2,763;0,000;38,800;39,200;9,631;3,206;-13,466;-10,681;-14,795;-11,897;-3,210;27,836;0,000;238,540;Inf;255,000;240,000;-12,757;2,978;-7,819;26,132
13597,000;2,806;0,731;-34,786;3,292;9,625;5,303;37,196;4,907;-24,957;-2,763;0,000;38,800;39,200;9,631;3,206;-13,365;-10,874;-14,945;-12,014;-3,210;27,836;0,000;238,540;Inf;256,000;240,000;-12,710;2,975;-7,798;26,121
13597,500;2,806;0,731;-34,786;3,292;9,625;5,303;37,196;4,907;-24,957;-2,763;0,000;38,800;39,200;9,631;3,206;-13,326;-10,827;-14,841;-11,993;-3,210;27,836;0,000;240,040;Inf;256,000;240,000;-12,800;2,972;-7,824;26,146
13598,000;2,806;0,731;-34,786;3,292;9,625;5,289;37,208;4,912;-24,985;-2,749;0,000;38,811;39,242;9,631;3,206;-13,478;-10,719;-14,810;-11,918;-3,201;27,830;0,000;240,040;Inf;256,000;240,000;-12,747;2,970;-7,814;26,115
13598,500;2,806;0,731;-34,786;3,292;9,625;5,289;37,208;4,912;-24,985;-2,749;0,000;38,800;39,200;9,631;3,206;-13,325;-10,815;-14,817;-11,951;-3,201;27,830;0,000;240,840;Inf;256,000;240,000;-12,731;2,967;-7,796;26,088
13599,000;3,087;0,815;-34,307;3,321;9,515;5,289;37,208;4,912;-24,985;-2,749;0,000;38,800;39,200;9,740;3,294;-13,384;-10,659;-14,696;-11,886;-3,201;27,830;0,000;240,840;Inf;256,000;240,000;-12,727;2,964;-7,779;26,095
13599,500;3,087;0,815;-34,307;3,321;9,515;5,289;37,208;4,912;-24,985;-2,749;0,000;38,800;39,200;9,740;3,294;-13,370;-10,855;-14,953;-12,029;-3,201;27,830;0,000;239,940;Inf;256,000;240,000;-12,656;2,966;-7,780;26,016
13600,000;3,087;0,815;-34,307;3,321;9,515;5,289;37,208;4,912;-24,985;-2,749;0,000;38,800;39,200;9,740;3,294;-13,369;-10,831;-14,861;-12,009;-3,201;27,830;0,000;239,940;Inf;256,000;240,000;-12,802;2,968;-7,806;25,978
13600,500;3,087;0,815;-34,307;3,321;9,515;5,289;37,208;4,912;-24,985;-2,749;0,000;38,800;39,200;9,740;3,294;-13,499;-10,865;-14,995;-11,986;-3,201;27,830;0,000;243,040;Inf;256,000;240,000;-12,767;2,970;-7,800;25,978
13601,000;3,087;0,815;-34,307;3,321;9,515;5,289;37,208;4,912;-24,985;-2,749;0,000;38,800;39,200;9,740;3,294;-13,186;-10,776;-14,706;-11,927;-3,201;27,830;0,000;243,040;Inf;255,000;240,000;-12,836;2,972;-7,782;25,942
13601,500;3,087;0,815;-34,307;3,321;9,515;5,254;37,203;4,894;-25,077;-2,759;0,000;38,824;39,292;9,740;3,294;-13,089;-10,718;-14,679;-11,863;-3,203;27,838;0,000;242,340;Inf;255,000;240,000;-12,649;2,974;-7,787;25,928
13602,000;3,087;0,815;-34,307;3,321;9,515;5,254;37,203;4,894;-25,077;-2,759;0,000;38,800;39,300;9,740;3,294;-13,483;-10,647;-14,780;-11,890;-3,203;27,838;0,000;242,340;Inf;254,000;240,000;-12,587;2,976;-7,785;25,898
13602,500;2,581;0,633;-35,209;3,255;9,645;5,254;37,203;4,894;-25,077;-2,759;0,000;38,800;39,300;9,650;3,480;-13,355;-10,816;-14,838;-11,972;-3,203;27,838;0,000;242,340;Inf;254,000;240,000;-12,700;2,978;-7,803;25,907
13603,000;2,581;0,633;-35,209;3,255;9,645;5,254;37,203;4,894;-25,077;-2,759;0,000;38,800;39,300;9,650;3,480;-13,311;-10,718;-14,794;-11,933;-3,203;27,838;0,000;242,340;Inf;253,000;240,000;-12,745;2,971;-7,790;25,890
13603,500;2,581;0,633;-35,209;3,255;9,645;5,254;37,203;4,894;-25,077;-2,759;0,000;38,800;39,300;9,650;3,480;-13,444;-10,857;-14,994;-12,012;-3,203;27,838;0,000;241,940;Inf;253,000;240,000;-12,689;2,965;-7,806;25,905
13604,000;2,581;0,633;-35,209;3,255;9,645;5,254;37,203;4,894;-25,077;-2,759;0,000;38,800;39,300;9,650;3,480;-13,351;-10,856;-14,895;-12,022;-3,203;27,838;0,000;241,940;Inf;252,000;240,000;-12,827;2,959;-7,820;25,938
13604,500;2,581;0,633;-35,209;3,255;9,645;5,289;37,205;4,917;-24,973;-2,737;0,000;38,832;39,277;9,650;3,480;-13,525;-10,614;-14,777;-11,859;-3,188;27,849;0,000;240,640;Inf;252,000;240,000;-12,781;2,952;-7,802;26,067
13605,000;2,581;0,633;-35,209;3,255;9,645;5,289;37,205;4,917;-24,973;-2,737;0,000;38,800;39,300;9,650;3,480;-13,415;-10,820;-14,865;-11,883;-3,188;27,849;0,000;240,640;Inf;252,000;240,000;-12,693;2,946;-7,808;26,048
13605,500;3,529;0,870;-34,802;3,284;9,611;5,289;37,205;4,917;-24,973;-2,737;0,000;38,800;39,300;9,787;3,379;-13,312;-10,826;-14,807;-11,977;-3,188;27,849;0,000;239,940;Inf;252,000;240,000;-12,746;2,940;-7,800;26,048
13606,000;3,529;0,870;-34,802;3,284;9,611;5,289;37,205;4,917;-24,973;-2,737;0,000;38,800;39,300;9,787;3,379;-13,439;-10,859;-14,967;-12,038;-3,188;27,849;0,000;239,940;Inf;252,000;240,000;-12,730;2,950;-7,805;26,017
13606,500;3,529;0,870;-34,802;3,284;9,611;5,289;37,205;4,917;-24,973;-2,737;0,000;38,800;39,300;9,787;3,379;-13,412;-10,799;-14,878;-11,975;-3,188;27,849;0,000;240,940;Inf;252,000;240,000;-12,826;2,959;-7,793;26,018
13607,000;3,529;0,870;-34,802;3,284;9,611;5,289;37,205;4,917;-24,973;-2,737;0,000;38,800;39,300;9,787;3,379;-13,458;-10,717;-14,749;-11,901;-3,188;27,849;0,000;240,940;Inf;252,000;240,000;-12,766;2,969;-7,805;26,050
13607,500;3,529;0,870;-34,802;3,284;9,611;5,289;37,205;4,917;-24,973;-2,737;0,000;38,800;39,300;9,787;3,379;-13,282;-10,811;-14,762;-11,874;-3,188;27,849;0,000;237,740;Inf;252,000;240,000;-12,706;2,978;-7,800;26,105
13608,000;3,529;0,870;-34,802;3,284;9,611;5,301;37,205;4,895;-25,043;-2,735;0,000;38,834;39,306;9,787;3,379;-13,283;-10,843;-14,825;-11,979;-3,199;27,838;0,000;237,740;Inf;253,000;240,000;-12,682;2,987;-7,836;26,199
13608,500;3,529;0,870;-34,802;3,284;9,611;5,301;37,205;4,895;-25,043;-2,735;0,000;38,800;39,300;9,787;3,379;-13,470;-10,890;-14,987;-12,024;-3,199;27,838;0,000;238,540;Inf;253,000;240,000;-12,732;2,996;-7,813;26,234
13609,000;3,265;0,769;-35,209;3,258;9,605;5,301;37,205;4,895;-25,043;-2,735;0,000;38,800;39,300;9,704;3,353;-13,333;-10,815;-14,827;-11,920;-3,199;27,838;0,000;238,540;Inf;254,000;240,000;-12,843;3,005;-7,838;26,271
13609,500;3,265;0,769;-35,209;3,258;9,605;5,301;37,205;4,895;-25,043;-2,735;0,000;38,800;39,300;9,704;3,353;-13,315;-10,699;-14,681;-11,862;-3,199;27,838;0,000;236,940;Inf;254,000;240,000;-12,724;3,009;-7,815;26,293
13610,000;3,265;0,769;-35,209;3,258;9,605;5,301;37,205;4,895;-25,043;-2,735;0,000;38,800;39,300;9,704;3,353;-13,377;-10,851;-14,942;-12,009;-3,199;27,838;0,000;236,940;Inf;255,000;240,000;-12,639;3,013;-7,817;26,262
13610,500;3,265;0,769;-35,209;3,258;9,605;5,301;37,205;4,895;-25,043;-2,735;0,000;38,800;39,300;9,704;3,353;-13,404;-10,785;-14,821;-11,981;-3,199;27,838;0,000;238,940;Inf;255,000;240,000;-12,795;3,017;-7,831;26,296
13611,000;3,265;0,769;-35,209;3,258;9,605;5,283;37,203;4,899;-24,999;-2,739;0,000;38,840;39,287;9,704;3,353;-13,421;-10,783;-14,829;-11,966;-3,190;27,844;0,000;238,940;Inf;256,000;240,000;-12,748;3,021;-7,829;26,362
13611,500;3,265;0,769;-35,209;3,258;9,605;5,283;37,203;4,899;-24,999;-2,739;0,000;38,800;39,300;9,704;3,353;-13,226;-10,800;-14,850;-11,971;-3,190;27,844;0,000;239,440;Inf;256,000;240,000;-12,750;3,025;-7,828;26,423
13612,000;3,583;0,835;-35,209;3,321;9,666;5,283;37,203;4,899;-24,999;-2,739;0,000;38,800;39,300;9,583;3,247;-13,432;-10,784;-14,842;-11,934;-3,190;27,844;0,000;239,440;Inf;256,000;240,000;-12,712;3,029;-7,809;26,493
13612,500;3,583;0,835;-35,209;3,321;9,666;5,283;37,203;4,899;-24,999;-2,739;0,000;38,800;39,300;9,583;3,247;-13,313;-10,831;-14,845;-11,968;-3,190;27,844;0,000;239,640;Inf;256,000;240,000;-12,748;3,038;-7,812;26,492
13613,000;3,583;0,835;-35,209;3,321;9,666;5,283;37,203;4,899;-24,999;-2,739;0,000;38,800;39,300;9,583;3,247;-13,418;-10,790;-14,865;-11,952;-3,190;27,844;0,000;239,640;Inf;256,000;240,000;-12,739;3,047;-7,813;26,485
13613,500;3,583;0,835;-35,209;3,321;9,666;5,283;37,203;4,899;-24,999;-2,739;0,000;38,800;39,300;9,583;3,247;-13,349;-10,842;-14,940;-11,998;-3,190;27,844;0,000;242,840;Inf;256,000;240,000;-12,756;3,056;-7,802;26,462
13614,000;3,583;0,835;-35,209;3,321;9,666;5,286;37,204;4,907;-24,983;-2,726;0,000;38,849;39,358;9,583;3,247;-13,271;-10,833;-14,853;-11,969;-3,176;27,853;0,000;242,840;Inf;255,000;240,000;-12,782;3,065;-7,803;26,475
13614,500;3,583;0,835;-35,209;3,321;9,666;5,286;37,204;4,907;-24,983;-2,726;0,000;38,800;39,400;9,583;3,247;-13,352;-10,814;-14,799;-11,971;-3,176;27,853;0,000;243,340;Inf;255,000;240,000;-12,731;3,073;-7,799;26,430
13615,000;3,583;0,835;-35,209;3,321;9,666;5,286;37,204;4,907;-24,983;-2,726;0,000;38,800;39,400;9,583;3,247;-13,403;-10,867;-14,941;-12,008;-3,176;27,853;0,000;243,340;Inf;254,000;240,000;-12,734;3,082;-7,820;26,362
13615,500;2,823;0,768;-34,143;3,329;9,626;5,286;37,204;4,907;-24,983;-2,726;0,000;38,800;39,400;9,690;3,226;-13,332;-10,833;-14,854;-11,998;-3,176;27,853;0,000;242,340;Inf;254,000;240,000;-12,805;3,090;-7,813;26,343
13616,000;2,823;0,768;-34,143;3,329;9,626;5,286;37,204;4,907;-24,983;-2,726;0,000;38,800;39,400;9,690;3,226;-13,472;-10,723;-14,827;-11,953;-3,176;27,853;0,000;242,340;Inf;253,000;240,000;-12,754;3,085;-7,835;26,343
13616,500;2,823;0,768;-34,143;3,329;9,626;5,286;37,204;4,907;-24,983;-2,726;0,000;38,800;39,400;9,690;3,226;-13,308;-10,825;-14,865;-11,985;-3,176;27,853;0,000;240,540;Inf;253,000;240,000;-12,744;3,081;-7,840;26,397
13617,000;2,823;0,768;-34,143;3,329;9,626;5,286;37,204;4,907;-24,983;-2,726;0,000;38,800;39,400;9,690;3,226;-13,508;-10,865;-15,000;-11,974;-3,176;27,853;0,000;240,540;Inf;253,000;240,000;-12,746;3,077;-7,829;26,356
13617,500;2,823;0,768;-34,143;3,329;9,626;5,233;37,204;4,904;-24,990;-2,744;0,000;38,855;39,313;9,690;3,226;-13,411;-10,866;-14,960;-12,042;-3,194;27,845;0,000;240,340;Inf;253,000;240,000;-12,837;3,073;-7,831;26,324
13618,000;2,823;0,768;-34,143;3,329;9,626;5,233;37,204;4,904;-24,990;-2,744;0,000;38,900;39,300;9,690;3,226;-13,521;-10,735;-14,863;-11,965;-3,194;27,845;0,000;240,340;Inf;253,000;240,000;-12,820;3,069;-7,836;26,244
13618,500;2,610;0,718;-34,053;3,381;9,599;5,233;37,204;4,904;-24,990;-2,744;0,000;38,900;39,300;9,657;3,185;-13,477;-10,880;-15,016;-12,004;-3,194;27,845;0,000;240,340;Inf;253,000;240,000;-12,771;3,065;-7,847;26,177
13619,000;2,610;0,718;-34,053;3,381;9,599;5,233;37,204;4,904;-24,990;-2,744;0,000;38,900;39,300;9,657;3,185;-13,347;-10,852;-14,906;-12,020;-3,194;27,845;0,000;240,340;Inf;253,000;240,000;-12,844;3,057;-7,840;26,140
13619,500;2,610;0,718;-34,053;3,381;9,599;5,233;37,204;4,904;-24,990;-2,744;0,000;38,900;39,300;9,657;3,185;-13,514;-10,765;-14,859;-11,962;-3,194;27,845;0,000;240,440;Inf;253,000;240,000;-12,781;3,050;-7,836;26,078
13620,000;2,610;0,718;-34,053;3,381;9,599;5,233;37,204;4,904;-24,990;-2,744;0,000;38,900;39,300;9,657;3,185;-13,349;-10,830;-14,896;-12,003;-3,194;27,845;0,000;240,440;Inf;253,000;240,000;-12,775;3,043;-7,837;26,061
13620,500;2,610;0,718;-34,053;3,381;9,599;5,281;37,214;4,914;-24,987;-2,719;0,000;38,876;39,364;9,657;3,185;-13,544;-10,749;-14,866;-11,932;-3,178;27,863;0,000;240,040;Inf;253,000;240,000;-12,770;3,036;-7,850;26,063
13621,000;2,610;0,718;-34,053;3,381;9,599;5,281;37,214;4,914;-24,987;-2,719;0,000;38,900;39,400;9,657;3,185;-13,409;-10,857;-14,994;-12,046;-3,178;27,863;0,000;240,040;Inf;253,000;240,000;-12,773;3,029;-7,837;26,065
13621,500;2,610;0,718;-34,053;3,381;9,599;5,281;37,214;4,914;-24,987;-2,719;0,000;38,900;39,400;9,657;3,185;-13,324;-10,832;-14,835;-11,998;-3,178;27,863;0,000;239,640;Inf;253,000;240,000;-12,826;3,022;-7,827;26,005
13622,000;2,776;0,786;-34,043;3,318;9,576;5,281;37,214;4,914;-24,987;-2,719;0,000;38,900;39,400;9,739;3,271;-13,505;-10,773;-14,870;-11,936;-3,178;27,863;0,000;239,640;Inf;253,000;240,000;-12,747;3,015;-7,854;26,011
13622,500;2,776;0,786;-34,043;3,318;9,576;5,281;37,214;4,914;-24,987;-2,719;0,000;38,900;39,400;9,739;3,271;-13,384;-10,864;-14,959;-12,046;-3,178;27,863;0,000;239,340;Inf;253,000;240,000;-12,771;3,011;-7,817;25,969
13623,000;2,776;0,786;-34,043;3,318;9,576;5,281;37,214;4,914;-24,987;-2,719;0,000;38,900;39,400;9,739;3,271;-13,398;-10,758;-14,844;-11,981;-3,178;27,863;0,000;239,340;Inf;253,000;240,000;-12,813;3,007;-7,842;26,044
13623,500;2,776;0,786;-34,043;3,318;9,576;5,281;37,214;4,914;-24,987;-2,719;0,000;38,900;39,400;9,739;3,271;-13,423;-10,860;-14,936;-12,036;-3,178;27,863;0,000;239,340;Inf;253,000;240,000;-12,745;3,003;-7,838;26,115
13624,000;2,776;0,786;-34,043;3,318;9,576;5,269;37,220;4,933;-24,938;-2,749;0,000;38,872;39,371;9,739;3,271;-13,526;-10,730;-14,821;-11,938;-3,185;27,857;0,000;239,340;Inf;253,000;240,000;-12,814;3,000;-7,846;26,138
13624,500;2,776;0,786;-34,043;3,318;9,576;5,269;37,220;4,933;-24,938;-2,749;0,000;38,900;39,400;9,739;3,271;-13,424;-10,881;-14,988;-11,984;-3,185;27,857;0,000;240,340;Inf;253,000;240,000;-12,754;2,996;-7,841;26,122
13625,000;2,951;0,797;-33,207;3,300;9,606;5,269;37,220;4,933;-24,938;-2,749;0,000;38,900;39,400;9,745;3,211;-13,353;-10,849;-14,887;-12,022;-3,185;27,857;0,000;240,340;Inf;253,000;240,000;-12,819;2,992;-7,827;26,108
13625,500;2,951;0,797;-33,207;3,300;9,606;5,269;37,220;4,933;-24,938;-2,749;0,000;38,900;39,400;9,745;3,211;-13,481;-10,758;-14,841;-11,963;-3,185;27,857;0,000;240,540;Inf;253,000;240,000;-12,778;2,992;-7,841;26,115
13626,000;2,951;0,797;-33,207;3,300;9,606;5,269;37,220;4,933;-24,938;-2,749;0,000;38,900;39,400;9,745;3,211;-13,480;-10,890;-14,997;-12,047;-3,185;27,857;0,000;240,540;Inf;253,000;240,000;-12,761;2,991;-7,833;26,040
13626,500;2,951;0,797;-33,207;3,300;9,606;5,269;37,220;4,933;-24,938;-2,749;0,000;38,900;39,400;9,745;3,211;-13,364;-10,845;-14,900;-12,027;-3,185;27,857;0,000;240,440;Inf;253,000;240,000;-12,854;2,990;-7,838;26,027
13627,000;2,951;0,797;-33,207;3,300;9,606;5,306;37,200;4,915;-24,986;-2,730;0,000;38,867;39,326;9,745;3,211;-13,423;-10,875;-14,990;-12,072;-3,172;27,851;0,000;240,440;Inf;253,000;240,000;-12,784;2,990;-7,847;26,006
13627,500;2,951;0,797;-33,207;3,300;9,606;5,306;37,200;4,915;-24,986;-2,730;0,000;38,900;39,300;9,745;3,211;-13,338;-10,840;-14,852;-11,992;-3,172;27,851;0,000;239,840;Inf;253,000;240,000;-12,840;2,989;-7,861;26,015
13628,000;3,312;0,799;-35,209;3,328;9,682;5,306;37,200;4,915;-24,986;-2,730;0,000;38,900;39,300;9,615;3,216;-13,538;-10,783;-14,876;-11,914;-3,172;27,851;0,000;239,840;Inf;253,000;240,000;-12,756;2,989;-7,828;25,931
13628,500;3,312;0,799;-35,209;3,328;9,682;5,306;37,200;4,915;-24,986;-2,730;0,000;38,900;39,300;9,615;3,216;-13,365;-10,864;-14,950;-12,046;-3,172;27,851;0,000;240,340;Inf;253,000;240,000;-12,778;2,994;-7,833;25,849
13629,000;3,312;0,799;-35,209;3,328;9,682;5,306;37,200;4,915;-24,986;-2,730;0,000;38,900;39,300;9,615;3,216;-13,389;-10,799;-14,862;-11,991;-3,172;27,851;0,000;240,340;Inf;253,000;240,000;-12,806;2,999;-7,831;25,817
13629,500;3,312;0,799;-35,209;3,328;9,682;5,306;37,200;4,915;-24,986;-2,730;0,000;38,900;39,300;9,615;3,216;-13,526;-10,896;-15,054;-12,035;-3,172;27,851;0,000;239,040;Inf;253,000;240,000;-12,760;3,004;-7,840;25,822
13630,000;3,312;0,799;-35,209;3,328;9,682;5,306;37,200;4,915;-24,986;-2,730;0,000;38,900;39,300;9,615;3,216;-13,431;-10,882;-14,966;-12,043;-3,172;27,851;0,000;239,040;Inf;253,000;240,000;-12,878;3,009;-7,834;25,833
13630,500;3,312;0,799;-35,209;3,328;9,682;5,324;37,202;4,914;-25,014;-2,729;0,000;38,872;39,298;9,615;3,216;-13,548;-10,727;-14,843;-11,963;-3,163;27,854;0,000;239,840;Inf;253,000;240,000;-12,831;3,014;-7,863;25,849
13631,000;3,312;0,799;-35,209;3,328;9,682;5,324;37,202;4,914;-25,014;-2,729;0,000;38,900;39,300;9,615;3,216;-13,405;-10,866;-14,895;-12,012;-3,163;27,854;0,000;239,840;Inf;253,000;240,000;-12,770;3,019;-7,843;25,829
13631,500;3,057;0,836;-34,087;3,344;9,550;5,324;37,202;4,914;-25,014;-2,729;0,000;38,900;39,300;9,746;3,282;-13,474;-10,759;-14,833;-11,968;-3,163;27,854;0,000;239,340;Inf;253,000;240,000;-12,794;3,024;-7,813;25,845
13632,000;3,057;0,836;-34,087;3,344;9,550;5,324;37,202;4,914;-25,014;-2,729;0,000;38,900;39,300;9,746;3,282;-13,484;-10,882;-15,026;-12,068;-3,163;27,854;0,000;239,340;Inf;253,000;240,000;-12,758;3,024;-7,838;25,829
13632,500;3,057;0,836;-34,087;3,344;9,550;5,324;37,202;4,914;-25,014;-2,729;0,000;38,900;39,300;9,746;3,282;-13,414;-10,862;-14,945;-12,021;-3,163;27,854;0,000;239,840;Inf;253,000;240,000;-12,865;3,025;-7,829;25,839
13633,000;3,057;0,836;-34,087;3,344;9,550;5,324;37,202;4,914;-25,014;-2,729;0,000;38,900;39,300;9,746;3,282;-13,567;-10,755;-14,925;-11,959;-3,163;27,854;0,000;239,840;Inf;253,000;240,000;-12,810;3,025;-7,830;25,843
13633,500;3,057;0,836;-34,087;3,344;9,550;5,274;37,212;4,903;-24,996;-2,721;0,000;38,876;39,329;9,746;3,282;-13,419;-10,878;-14,977;-12,054;-3,164;27,859;0,000;239,140;Inf;253,000;240,000;-12,801;3,026;-7,827;25,847
13634,000;3,057;0,836;-34,087;3,344;9,550;5,274;37,212;4,903;-24,996;-2,721;0,000;38,900;39,300;9,746;3,282;-13,313;-10,824;-14,860;-11,991;-3,164;27,859;0,000;239,140;Inf;253,000;240,000;-12,832;3,026;-7,834;25,836
13634,500;2,992;0,799;-33,194;3,348;9,601;5,274;37,212;4,903;-24,996;-2,721;0,000;38,900;39,300;9,803;3,276;-13,415;-10,870;-14,986;-12,043;-3,164;27,859;0,000;239,740;Inf;253,000;240,000;-12,747;3,027;-7,838;25,810
13635,000;2,992;0,799;-33,194;3,348;9,601;5,274;37,212;4,903;-24,996;-2,721;0,000;38,900;39,300;9,803;3,276;-13,386;-10,814;-14,907;-11,993;-3,164;27,859;0,000;239,740;Inf;253,000;240,000;-12,828;3,026;-7,825;25,782
13635,500;2,992;0,799;-33,194;3,348;9,601;5,274;37,212;4,903;-24,996;-2,721;0,000;38,900;39,300;9,803;3,276;-13,522;-10,858;-14,976;-11,958;-3,164;27,859;0,000;238,240;Inf;253,000;240,000;-12,775;3,026;-7,833;25,768
13636,000;2,992;0,799;-33,194;3,348;9,601;5,274;37,212;4,903;-24,996;-2,721;0,000;38,900;39,300;9,803;3,276;-13,408;-10,870;-14,971;-12,053;-3,164;27,859;0,000;238,240;Inf;254,000;240,000;-12,828;3,025;-7,827;25,741
13636,500;2,992;0,799;-33,194;3,348;9,601;5,274;37,212;4,903;-24,996;-2,721;0,000;38,900;39,300;9,803;3,276;-13,367;-10,798;-14,837;-11,951;-3,164;27,859;0,000;240,540;Inf;254,000;240,000;-12,826;3,025;-7,818;25,682
13637,000;2,992;0,799;-33,194;3,348;9,601;5,260;37,213;4,908;-24,972;-2,718;0,000;38,872;39,313;9,803;3,276;-13,496;-10,836;-14,950;-11,961;-3,166;27,858;0,000;240,540;Inf;254,000;240,000;-12,738;3,024;-7,830;25,731
13637,500;2,992;0,799;-33,194;3,348;9,601;5,260;37,213;4,908;-24,972;-2,718;0,000;38,900;39,300;9,803;3,276;-13,359;-10,868;-14,946;-12,047;-3,166;27,858;0,000;239,840;Inf;254,000;240,000;-12,811;3,024;-7,818;25,718
