t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13638,000;3,144;0,717;-35,209;3,246;9,666;5,260;37,213;4,908;-24,972;-2,718;0,000;38,900;39,300;9,652;3,222;-13,468;-10,872;-15,027;-12,024;-3,166;27,858;0,000;239,840;Inf;254,000;240,000;-12,805;3,023;-7,833;25,701
13638,500;3,144;0,717;-35,209;3,246;9,666;5,260;37,213;4,908;-24,972;-2,718;0,000;38,900;39,300;9,652;3,222;-13,433;-10,875;-14,943;-12,027;-3,166;27,858;0,000;240,840;Inf;254,000;240,000;-12,848;3,025;-7,830;25,695
13639,000;3,144;0,717;-35,209;3,246;9,666;5,260;37,213;4,908;-24,972;-2,718;0,000;38,900;39,300;9,652;3,222;-13,549;-10,722;-14,845;-11,954;-3,166;27,858;0,000;240,840;Inf;254,000;240,000;-12,819;3,027;-7,837;25,710
13639,500;3,144;0,717;-35,209;3,246;9,666;5,260;37,213;4,908;-24,972;-2,718;0,000;38,900;39,300;9,652;3,222;-13,447;-10,888;-14,994;-12,057;-3,166;27,858;0,000;240,940;Inf;254,000;240,000;-12,767;3,029;-7,828;25,750
13640,000;3,144;0,717;-35,209;3,246;9,666;5,266;37,207;4,910;-24,972;-2,704;0,000;38,870;39,298;9,652;3,222;-13,302;-10,852;-14,871;-12,006;-3,160;27,870;0,000;240,940;Inf;254,000;240,000;-12,846;3,031;-7,825;25,743
13640,500;3,144;0,717;-35,209;3,246;9,666;5,266;37,207;4,910;-24,972;-2,704;0,000;38,900;39,300;9,652;3,222;-13,499;-10,797;-14,904;-11,956;-3,160;27,870;0,000;242,040;Inf;254,000;240,000;-12,758;3,033;-7,829;25,761
13641,000;2,587;0,698;-33,633;3,255;9,613;5,266;37,207;4,910;-24,972;-2,704;0,000;38,900;39,300;9,756;3,269;-13,371;-10,877;-14,977;-12,052;-3,160;27,870;0,000;242,040;Inf;253,000;240,000;-12,789;3,035;-7,847;25,768
13641,500;2,587;0,698;-33,633;3,255;9,613;5,266;37,207;4,910;-24,972;-2,704;0,000;38,900;39,300;9,756;3,269;-13,471;-10,897;-14,993;-11,991;-3,160;27,870;0,000;240,540;Inf;253,000;240,000;-12,819;3,027;-7,833;25,779
13642,000;2,587;0,698;-33,633;3,255;9,613;5,266;37,207;4,910;-24,972;-2,704;0,000;38,900;39,300;9,756;3,269;-13,358;-10,876;-14,952;-12,048;-3,160;27,870;0,000;240,540;Inf;253,000;240,000;-12,838;3,020;-7,847;25,814
13642,500;2,587;0,698;-33,633;3,255;9,613;5,266;37,207;4,910;-24,972;-2,704;0,000;38,900;39,300;9,756;3,269;-13,401;-10,811;-14,818;-11,960;-3,160;27,870;0,000;241,540;Inf;253,000;240,000;-12,809;3,013;-7,848;25,740
13643,000;2,587;0,698;-33,633;3,255;9,613;5,302;37,201;4,900;-25,063;-2,720;0,000;38,862;39,288;9,756;3,269;-13,445;-10,902;-14,949;-11,990;-3,160;27,864;0,000;241,540;Inf;252,000;240,000;-12,747;3,006;-7,849;25,671
13643,500;2,587;0,698;-33,633;3,255;9,613;5,302;37,201;4,900;-25,063;-2,720;0,000;38,900;39,300;9,756;3,269;-13,324;-10,877;-14,894;-12,036;-3,160;27,864;0,000;240,140;Inf;252,000;240,000;-12,821;2,999;-7,863;25,656
13644,000;2,587;0,698;-33,633;3,255;9,613;5,302;37,201;4,900;-25,063;-2,720;0,000;38,900;39,300;9,756;3,269;-13,546;-10,764;-14,872;-11,967;-3,160;27,864;0,000;240,140;Inf;252,000;240,000;-12,783;2,992;-7,849;25,663
13644,500;2,559;0,724;-33,925;3,348;9,530;5,302;37,201;4,900;-25,063;-2,720;0,000;38,900;39,300;9,763;3,215;-13,483;-10,883;-15,016;-12,084;-3,160;27,864;0,000;241,640;Inf;252,000;240,000;-12,787;2,986;-7,848;25,722
13645,000;2,559;0,724;-33,925;3,348;9,530;5,302;37,201;4,900;-25,063;-2,720;0,000;38,900;39,300;9,763;3,215;-13,473;-10,719;-14,812;-11,943;-3,160;27,864;0,000;241,640;Inf;251,000;240,000;-12,866;2,979;-7,858;25,734
13645,500;2,559;0,724;-33,925;3,348;9,530;5,302;37,201;4,900;-25,063;-2,720;0,000;38,900;39,300;9,763;3,215;-13,366;-10,886;-14,909;-11,959;-3,160;27,864;0,000;238,540;Inf;251,000;240,000;-12,737;2,972;-7,845;25,708
13646,000;2,559;0,724;-33,925;3,348;9,530;5,302;37,201;4,900;-25,063;-2,720;0,000;38,900;39,300;9,763;3,215;-13,373;-10,877;-14,923;-12,032;-3,160;27,864;0,000;238,540;Inf;252,000;240,000;-12,780;2,965;-7,846;25,728
13646,500;2,559;0,724;-33,925;3,348;9,530;5,291;37,195;4,914;-25,078;-2,714;0,000;38,854;39,236;9,763;3,215;-13,512;-10,834;-14,918;-12,025;-3,165;27,874;0,000;240,040;Inf;252,000;240,000;-12,801;2,958;-7,845;25,728
13647,000;2,559;0,724;-33,925;3,348;9,530;5,291;37,195;4,914;-25,078;-2,714;0,000;38,900;39,200;9,763;3,215;-13,454;-10,899;-15,012;-12,080;-3,165;27,874;0,000;240,040;Inf;252,000;240,000;-12,822;2,952;-7,839;25,728
13647,500;2,819;0,707;-34,301;3,302;9,643;5,291;37,195;4,914;-25,078;-2,714;0,000;38,900;39,200;9,679;3,086;-13,375;-10,821;-14,766;-11,996;-3,165;27,874;0,000;238,840;Inf;252,000;240,000;-12,861;2,945;-7,860;25,565
13648,000;2,819;0,707;-34,301;3,302;9,643;5,291;37,195;4,914;-25,078;-2,714;0,000;38,900;39,200;9,679;3,086;-13,462;-10,658;-14,745;-11,883;-3,165;27,874;0,000;238,840;Inf;253,000;240,000;-12,740;2,943;-7,817;25,528
13648,500;2,819;0,707;-34,301;3,302;9,643;5,291;37,195;4,914;-25,078;-2,714;0,000;38,900;39,200;9,679;3,086;-13,505;-10,834;-14,887;-12,008;-3,165;27,874;0,000;239,440;Inf;253,000;240,000;-12,687;2,941;-7,829;25,484
13649,000;2,819;0,707;-34,301;3,302;9,643;5,291;37,195;4,914;-25,078;-2,714;0,000;38,900;39,200;9,679;3,086;-13,497;-10,896;-15,025;-12,097;-3,165;27,874;0,000;239,440;Inf;253,000;240,000;-12,808;2,939;-7,826;25,431
13649,500;2,819;0,707;-34,301;3,302;9,643;5,291;37,194;4,907;-25,026;-2,722;0,000;38,848;39,212;9,679;3,086;-13,395;-10,762;-14,808;-11,965;-3,171;27,866;0,000;238,240;Inf;253,000;240,000;-12,879;2,937;-7,840;25,395
13650,000;2,819;0,707;-34,301;3,302;9,643;5,291;37,194;4,907;-25,026;-2,722;0,000;38,800;39,200;9,679;3,086;-13,299;-10,671;-14,707;-11,846;-3,171;27,866;0,000;238,240;Inf;254,000;240,000;-12,733;2,935;-7,835;25,360
13650,500;2,819;0,707;-34,301;3,302;9,643;5,291;37,194;4,907;-25,026;-2,722;0,000;38,800;39,200;9,679;3,086;-13,270;-10,863;-14,872;-12,006;-3,171;27,866;0,000;239,440;Inf;254,000;240,000;-12,630;2,934;-7,821;25,338
13651,000;3,432;0,830;-35,144;3,236;9,637;5,291;37,194;4,907;-25,026;-2,722;0,000;38,800;39,200;9,685;3,328;-13,368;-10,847;-14,846;-12,022;-3,171;27,866;0,000;239,440;Inf;254,000;240,000;-12,753;2,932;-7,834;25,422
13651,500;3,432;0,830;-35,144;3,236;9,637;5,291;37,194;4,907;-25,026;-2,722;0,000;38,800;39,200;9,685;3,328;-13,515;-10,797;-14,873;-11,967;-3,171;27,866;0,000;238,140;Inf;254,000;240,000;-12,771;2,940;-7,811;25,433
13652,000;3,432;0,830;-35,144;3,236;9,637;5,291;37,194;4,907;-25,026;-2,722;0,000;38,800;39,200;9,685;3,328;-13,301;-10,778;-14,813;-11,951;-3,171;27,866;0,000;238,140;Inf;255,000;240,000;-12,788;2,948;-7,814;25,464
13652,500;3,432;0,830;-35,144;3,236;9,637;5,291;37,194;4,907;-25,026;-2,722;0,000;38,800;39,200;9,685;3,328;-13,464;-10,718;-14,822;-11,953;-3,171;27,866;0,000;241,340;Inf;255,000;240,000;-12,711;2,956;-7,821;25,467
13653,000;3,432;0,830;-35,144;3,236;9,637;5,240;37,200;4,919;-25,025;-2,705;0,000;38,857;39,199;9,685;3,328;-13,368;-10,874;-14,956;-12,039;-3,155;27,889;0,000;241,340;Inf;254,000;240,000;-12,739;2,964;-7,832;25,474
13653,500;3,432;0,830;-35,144;3,236;9,637;5,240;37,200;4,919;-25,025;-2,705;0,000;38,900;39,200;9,685;3,328;-13,581;-10,763;-14,873;-11,968;-3,155;27,889;0,000;241,040;Inf;254,000;240,000;-12,809;2,971;-7,812;25,497
13654,000;2,911;0,684;-35,076;3,329;9,669;5,240;37,200;4,919;-25,025;-2,705;0,000;38,900;39,200;9,627;3,007;-13,373;-10,768;-14,793;-11,866;-3,155;27,889;0,000;241,040;Inf;253,000;240,000;-12,796;2,979;-7,838;25,530
13654,500;2,911;0,684;-35,076;3,329;9,669;5,240;37,200;4,919;-25,025;-2,705;0,000;38,900;39,200;9,627;3,007;-13,327;-10,766;-14,777;-11,938;-3,155;27,889;0,000;240,940;Inf;253,000;240,000;-12,700;2,978;-7,799;25,660
13655,000;2,911;0,684;-35,076;3,329;9,669;5,240;37,200;4,919;-25,025;-2,705;0,000;38,900;39,200;9,627;3,007;-13,335;-10,824;-14,917;-11,991;-3,155;27,889;0,000;240,940;Inf;253,000;240,000;-12,702;2,977;-7,809;25,689
13655,500;2,911;0,684;-35,076;3,329;9,669;5,240;37,200;4,919;-25,025;-2,705;0,000;38,900;39,200;9,627;3,007;-13,411;-10,875;-14,998;-12,055;-3,155;27,889;0,000;240,140;Inf;253,000;240,000;-12,767;2,976;-7,806;25,703
13656,000;2,911;0,684;-35,076;3,329;9,669;5,288;37,195;4,906;-24,989;-2,703;0,000;38,841;39,224;9,627;3,007;-13,407;-10,864;-14,962;-11,941;-3,163;27,887;0,000;240,140;Inf;253,000;240,000;-12,835;2,975;-7,823;25,690
13656,500;2,911;0,684;-35,076;3,329;9,669;5,288;37,195;4,906;-24,989;-2,703;0,000;38,800;39,200;9,627;3,007;-13,172;-10,788;-14,832;-11,939;-3,163;27,887;0,000;241,140;Inf;253,000;240,000;-12,793;2,973;-7,814;25,667
13657,000;3,275;0,785;-35,142;3,302;9,623;5,288;37,195;4,906;-24,989;-2,703;0,000;38,800;39,200;9,651;3,132;-13,397;-10,852;-14,899;-12,021;-3,163;27,887;0,000;241,140;Inf;252,000;240,000;-12,682;2,972;-7,815;25,632
13657,500;3,275;0,785;-35,142;3,302;9,623;5,288;37,195;4,906;-24,989;-2,703;0,000;38,800;39,200;9,651;3,132;-13,435;-10,783;-14,826;-11,958;-3,163;27,887;0,000;240,140;Inf;252,000;240,000;-12,792;2,977;-7,815;25,558
13658,000;3,275;0,785;-35,142;3,302;9,623;5,288;37,195;4,906;-24,989;-2,703;0,000;38,800;39,200;9,651;3,132;-13,454;-10,872;-15,004;-12,072;-3,163;27,887;0,000;240,140;Inf;252,000;240,000;-12,750;2,982;-7,818;25,473
13658,500;3,275;0,785;-35,142;3,302;9,623;5,288;37,195;4,906;-24,989;-2,703;0,000;38,800;39,200;9,651;3,132;-13,538;-10,800;-14,926;-12,029;-3,163;27,887;0,000;239,440;Inf;252,000;240,000;-12,851;2,987;-7,838;25,481
13659,000;3,275;0,785;-35,142;3,302;9,623;5,288;37,195;4,906;-24,989;-2,703;0,000;38,800;39,200;9,651;3,132;-13,501;-10,901;-15,041;-12,063;-3,163;27,887;0,000;239,440;Inf;252,000;240,000;-12,823;2,992;-7,819;25,618
13659,500;3,275;0,785;-35,142;3,302;9,623;5,342;37,190;4,920;-25,039;-2,716;0,000;38,832;39,159;9,651;3,132;-13,478;-10,739;-14,839;-11,964;-3,163;27,889;0,000;239,040;Inf;252,000;240,000;-12,876;2,996;-7,826;25,749
13660,000;3,275;0,785;-35,142;3,302;9,623;5,342;37,190;4,920;-25,039;-2,716;0,000;38,800;39,200;9,651;3,132;-13,395;-10,882;-14,981;-12,047;-3,163;27,889;0,000;239,040;Inf;252,000;240,000;-12,755;3,001;-7,835;25,743
13660,500;3,545;0,846;-35,153;3,337;9,642;5,342;37,190;4,920;-25,039;-2,716;0,000;38,800;39,200;9,669;3,157;-13,311;-10,817;-14,899;-12,001;-3,163;27,889;0,000;240,340;Inf;252,000;240,000;-12,826;3,006;-7,823;25,740
13661,000;3,545;0,846;-35,153;3,337;9,642;5,342;37,190;4,920;-25,039;-2,716;0,000;38,800;39,200;9,669;3,157;-13,476;-10,754;-14,846;-11,964;-3,163;27,889;0,000;240,340;Inf;252,000;240,000;-12,757;3,014;-7,819;25,712
13661,500;3,545;0,846;-35,153;3,337;9,642;5,342;37,190;4,920;-25,039;-2,716;0,000;38,800;39,200;9,669;3,157;-13,370;-10,862;-14,941;-11,966;-3,163;27,889;0,000;239,040;Inf;252,000;240,000;-12,760;3,023;-7,819;25,805
13662,000;3,545;0,846;-35,153;3,337;9,642;5,342;37,190;4,920;-25,039;-2,716;0,000;38,800;39,200;9,669;3,157;-13,297;-10,857;-14,877;-12,011;-3,163;27,889;0,000;239,040;Inf;252,000;240,000;-12,785;3,032;-7,795;26,140
13662,500;3,545;0,846;-35,153;3,337;9,642;5,306;37,181;4,923;-25,076;-2,703;0,000;38,832;39,138;9,669;3,157;-13,468;-10,801;-14,858;-12,005;-3,146;27,905;0,000;239,240;Inf;252,000;240,000;-12,761;3,040;-7,820;26,195
13663,000;3,545;0,846;-35,153;3,337;9,642;5,306;37,181;4,923;-25,076;-2,703;0,000;38,800;39,100;9,669;3,157;-13,313;-10,833;-14,896;-12,007;-3,146;27,905;0,000;239,240;Inf;252,000;240,000;-12,783;3,048;-7,827;26,146
13663,500;2,908;0,738;-34,676;3,286;9,639;5,306;37,181;4,923;-25,076;-2,703;0,000;38,800;39,100;9,652;3,196;-13,512;-10,759;-14,862;-11,986;-3,146;27,905;0,000;238,540;Inf;252,000;240,000;-12,762;3,056;-7,837;26,136
13664,000;2,908;0,738;-34,676;3,286;9,639;5,306;37,181;4,923;-25,076;-2,703;0,000;38,800;39,100;9,652;3,196;-13,347;-10,873;-14,927;-12,018;-3,146;27,905;0,000;238,540;Inf;253,000;240,000;-12,780;3,054;-7,816;26,114
13664,500;2,908;0,738;-34,676;3,286;9,639;5,306;37,181;4,923;-25,076;-2,703;0,000;38,800;39,100;9,652;3,196;-13,376;-10,841;-14,844;-11,995;-3,146;27,905;0,000;239,340;Inf;253,000;240,000;-12,791;3,052;-7,832;26,074
13665,000;2,908;0,738;-34,676;3,286;9,639;5,306;37,181;4,923;-25,076;-2,703;0,000;38,800;39,100;9,652;3,196;-13,428;-10,884;-14,962;-11,999;-3,146;27,905;0,000;239,340;Inf;253,000;240,000;-12,764;3,049;-7,813;26,036
13665,500;2,908;0,738;-34,676;3,286;9,639;5,306;37,181;4,923;-25,076;-2,703;0,000;38,800;39,100;9,652;3,196;-13,393;-10,860;-14,874;-12,038;-3,146;27,905;0,000;238,840;Inf;253,000;240,000;-12,818;3,047;-7,824;26,145
13666,000;2,908;0,738;-34,676;3,286;9,639;5,290;37,176;4,910;-25,120;-2,700;0,000;38,824;39,109;9,652;3,196;-13,363;-10,823;-14,846;-11,993;-3,128;27,914;0,000;238,840;Inf;254,000;240,000;-12,791;3,045;-7,849;26,217
13666,500;2,908;0,738;-34,676;3,286;9,639;5,290;37,176;4,910;-25,120;-2,700;0,000;38,800;39,100;9,652;3,196;-13,415;-10,914;-14,955;-12,060;-3,128;27,914;0,000;239,140;Inf;254,000;240,000;-12,756;3,042;-7,826;26,134
13667,000;2,650;0,672;-35,079;3,314;9,609;5,290;37,176;4,910;-25,120;-2,700;0,000;38,800;39,100;9,664;3,161;-13,517;-10,821;-14,914;-11,990;-3,128;27,914;0,000;239,140;Inf;254,000;240,000;-12,836;3,040;-7,854;26,165
13667,500;2,650;0,672;-35,079;3,314;9,609;5,290;37,176;4,910;-25,120;-2,700;0,000;38,800;39,100;9,664;3,161;-13,472;-10,911;-15,030;-12,102;-3,128;27,914;0,000;239,240;Inf;254,000;240,000;-12,811;3,034;-7,858;26,157
13668,000;2,650;0,672;-35,079;3,314;9,609;5,290;37,176;4,910;-25,120;-2,700;0,000;38,800;39,100;9,664;3,161;-13,305;-10,887;-14,829;-12,019;-3,128;27,914;0,000;239,240;Inf;254,000;240,000;-12,879;3,028;-7,848;26,097
13668,500;2,650;0,672;-35,079;3,314;9,609;5,290;37,176;4,910;-25,120;-2,700;0,000;38,800;39,100;9,664;3,161;-13,514;-10,746;-14,829;-11,960;-3,128;27,914;0,000;240,940;Inf;254,000;240,000;-12,760;3,021;-7,849;26,040
13669,000;2,650;0,672;-35,079;3,314;9,609;5,289;37,175;4,908;-25,136;-2,693;0,000;38,825;39,073;9,664;3,161;-13,363;-10,894;-14,959;-12,073;-3,130;27,918;0,000;240,940;Inf;254,000;240,000;-12,762;3,015;-7,844;25,937
13669,500;2,650;0,672;-35,079;3,314;9,609;5,289;37,175;4,908;-25,136;-2,693;0,000;38,800;39,100;9,664;3,161;-13,378;-10,853;-14,923;-12,043;-3,130;27,918;0,000;240,440;Inf;254,000;240,000;-12,822;3,009;-7,840;25,898
13670,000;3,428;0,820;-35,209;3,173;9,643;5,289;37,175;4,908;-25,136;-2,693;0,000;38,800;39,100;9,544;3,305;-13,394;-10,908;-14,987;-12,069;-3,130;27,918;0,000;240,440;Inf;254,000;240,000;-12,799;3,003;-7,837;25,859
13670,500;3,428;0,820;-35,209;3,173;9,643;5,289;37,175;4,908;-25,136;-2,693;0,000;38,800;39,100;9,544;3,305;-13,431;-10,791;-14,858;-11,976;-3,130;27,918;0,000;241,040;Inf;254,000;240,000;-12,839;3,010;-7,838;25,850
13671,000;3,428;0,820;-35,209;3,173;9,643;5,289;37,175;4,908;-25,136;-2,693;0,000;38,800;39,100;9,544;3,305;-13,454;-10,884;-14,990;-11,987;-3,130;27,918;0,000;241,040;Inf;253,000;240,000;-12,764;3,017;-7,844;25,856
13671,500;3,428;0,820;-35,209;3,173;9,643;5,289;37,175;4,908;-25,136;-2,693;0,000;38,800;39,100;9,544;3,305;-13,373;-10,895;-14,954;-12,075;-3,130;27,918;0,000;240,740;Inf;253,000;240,000;-12,829;3,024;-7,847;25,846
13672,000;3,428;0,820;-35,209;3,173;9,643;5,273;37,167;4,909;-25,101;-2,663;0,000;38,814;39,038;9,544;3,305;-13,545;-10,833;-14,947;-12,033;-3,114;27,933;0,000;240,740;Inf;253,000;240,000;-12,824;3,031;-7,856;25,749
13672,500;3,428;0,820;-35,209;3,173;9,643;5,273;37,167;4,909;-25,101;-2,663;0,000;38,800;39,000;9,544;3,305;-13,462;-10,914;-15,050;-12,110;-3,114;27,933;0,000;241,040;Inf;253,000;240,000;-12,839;3,037;-7,850;25,665
13673,000;3,428;0,820;-35,209;3,173;9,643;5,273;37,167;4,909;-25,101;-2,663;0,000;38,800;39,000;9,544;3,305;-13,337;-10,859;-14,900;-12,018;-3,114;27,933;0,000;241,040;Inf;252,000;240,000;-12,884;3,043;-7,874;25,593
13673,500;3,119;0,712;-35,209;3,267;9,559;5,273;37,167;4,909;-25,101;-2,663;0,000;38,800;39,000;9,692;3,195;-13,386;-10,915;-14,976;-12,080;-3,114;27,933;0,000;240,840;Inf;252,000;240,000;-12,778;3,050;-7,856;25,600
13674,000;3,119;0,712;-35,209;3,267;9,559;5,273;37,167;4,909;-25,101;-2,663;0,000;38,800;39,000;9,692;3,195;-13,372;-10,882;-14,900;-12,042;-3,114;27,933;0,000;240,840;Inf;252,000;240,000;-12,839;3,051;-7,844;25,615
13674,500;3,119;0,712;-35,209;3,267;9,559;5,273;37,167;4,909;-25,101;-2,663;0,000;38,800;39,000;9,692;3,195;-13,519;-10,918;-15,051;-12,050;-3,114;27,933;0,000;239,840;Inf;252,000;240,000;-12,799;3,052;-7,862;25,665
13675,000;3,119;0,712;-35,209;3,267;9,559;5,273;37,167;4,909;-25,101;-2,663;0,000;38,800;39,000;9,692;3,195;-13,466;-10,949;-15,014;-12,110;-3,114;27,933;0,000;239,840;Inf;252,000;240,000;-12,884;3,053;-7,862;25,669
13675,500;3,119;0,712;-35,209;3,267;9,559;5,252;37,170;4,907;-25,127;-2,679;0,000;38,799;39,056;9,692;3,195;-13,515;-10,795;-14,893;-11,993;-3,123;27,933;0,000;239,040;Inf;252,000;240,000;-12,885;3,054;-7,855;25,699
13676,000;3,119;0,712;-35,209;3,267;9,559;5,252;37,170;4,907;-25,127;-2,679;0,000;38,800;39,100;9,692;3,195;-13,467;-10,913;-14,980;-11,987;-3,123;27,933;0,000;239,040;Inf;252,000;240,000;-12,799;3,055;-7,872;26,062
13676,500;3,185;0,810;-34,197;3,300;9,592;5,252;37,170;4,907;-25,127;-2,679;0,000;38,800;39,100;9,825;3,315;-13,335;-10,902;-14,914;-12,060;-3,123;27,933;0,000;238,840;Inf;252,000;240,000;-12,837;3,056;-7,866;26,103
13677,000;3,185;0,810;-34,197;3,300;9,592;5,252;37,170;4,907;-25,127;-2,679;0,000;38,800;39,100;9,825;3,315;-13,510;-10,934;-15,068;-12,115;-3,123;27,933;0,000;238,840;Inf;253,000;240,000;-12,803;3,058;-7,862;26,088
13677,500;3,185;0,810;-34,197;3,300;9,592;5,252;37,170;4,907;-25,127;-2,679;0,000;38,800;39,100;9,825;3,315;-13,453;-10,920;-14,972;-12,118;-3,123;27,933;0,000;239,040;Inf;253,000;240,000;-12,907;3,061;-7,879;26,045
13678,000;3,185;0,810;-34,197;3,300;9,592;5,252;37,170;4,907;-25,127;-2,679;0,000;38,800;39,100;9,825;3,315;-13,577;-10,762;-14,900;-11,995;-3,123;27,933;0,000;239,040;Inf;253,000;240,000;-12,866;3,063;-7,877;26,038
13678,500;3,185;0,810;-34,197;3,300;9,592;5,285;37,174;4,923;-25,142;-2,660;0,000;38,799;39,071;9,825;3,315;-13,383;-10,929;-14,989;-12,044;-3,101;27,932;0,000;238,440;Inf;253,000;240,000;-12,809;3,065;-7,891;26,017
13679,000;3,185;0,810;-34,197;3,300;9,592;5,285;37,174;4,923;-25,142;-2,660;0,000;38,800;39,100;9,825;3,315;-13,389;-10,869;-14,850;-12,024;-3,101;27,932;0,000;238,440;Inf;254,000;240,000;-12,836;3,067;-7,881;26,003
13679,500;3,185;0,810;-34,197;3,300;9,592;5,285;37,174;4,923;-25,142;-2,660;0,000;38,800;39,100;9,825;3,315;-13,491;-10,872;-14,901;-12,050;-3,101;27,932;0,000;238,540;Inf;254,000;240,000;-12,783;3,069;-7,877;26,024
13680,000;3,204;0,789;-35,209;3,281;9,651;5,285;37,174;4,923;-25,142;-2,660;0,000;38,800;39,100;9,695;3,461;-13,469;-10,936;-15,041;-12,120;-3,101;27,932;0,000;238,540;Inf;255,000;240,000;-12,829;3,070;-7,885;26,035
13680,500;3,204;0,789;-35,209;3,281;9,651;5,285;37,174;4,923;-25,142;-2,660;0,000;38,800;39,100;9,695;3,461;-13,419;-10,874;-14,964;-12,085;-3,101;27,932;0,000;237,840;Inf;255,000;240,000;-12,892;3,073;-7,903;26,012
13681,000;3,204;0,789;-35,209;3,281;9,651;5,285;37,174;4,923;-25,142;-2,660;0,000;38,800;39,100;9,695;3,461;-13,402;-10,921;-14,963;-12,073;-3,101;27,932;0,000;237,840;Inf;256,000;240,000;-12,835;3,075;-7,890;26,017
13681,500;3,204;0,789;-35,209;3,281;9,651;5,285;37,174;4,923;-25,142;-2,660;0,000;38,800;39,100;9,695;3,461;-13,260;-10,871;-14,921;-12,012;-3,101;27,932;0,000;240,040;Inf;256,000;240,000;-12,840;3,077;-7,884;26,015
13682,000;3,204;0,789;-35,209;3,281;9,651;5,253;37,162;4,912;-25,181;-2,669;0,000;38,787;39,027;9,695;3,461;-13,560;-10,911;-14,971;-12,051;-3,115;27,943;0,000;240,040;Inf;256,000;240,000;-12,766;3,079;-7,872;26,031
13682,500;3,204;0,789;-35,209;3,281;9,651;5,253;37,162;4,912;-25,181;-2,669;0,000;38,800;39,000;9,695;3,461;-13,422;-10,854;-14,864;-11,955;-3,115;27,943;0,000;239,940;Inf;256,000;240,000;-12,873;3,081;-7,899;25,994
13683,000;3,018;0,718;-35,209;3,240;9,690;5,253;37,162;4,912;-25,181;-2,669;0,000;38,800;39,000;9,602;3,369;-13,413;-10,920;-14,987;-12,059;-3,115;27,943;0,000;239,940;Inf;256,000;240,000;-12,774;3,083;-7,861;25,994
13683,500;3,018;0,718;-35,209;3,240;9,690;5,253;37,162;4,912;-25,181;-2,669;0,000;38,800;39,000;9,602;3,369;-13,428;-10,884;-14,844;-12,052;-3,115;27,943;0,000;240,140;Inf;256,000;240,000;-12,845;3,082;-7,888;25,942
13684,000;3,018;0,718;-35,209;3,240;9,690;5,253;37,162;4,912;-25,181;-2,669;0,000;38,800;39,000;9,602;3,369;-13,532;-10,953;-15,050;-12,056;-3,115;27,943;0,000;240,140;Inf;256,000;240,000;-12,802;3,081;-7,904;25,910
13684,500;3,018;0,718;-35,209;3,240;9,690;5,253;37,162;4,912;-25,181;-2,669;0,000;38,800;39,000;9,602;3,369;-13,343;-10,762;-14,796;-11,954;-3,115;27,943;0,000;241,940;Inf;256,000;240,000;-12,898;3,080;-7,868;25,916
13685,000;3,018;0,718;-35,209;3,240;9,690;5,274;37,171;4,916;-25,196;-2,663;0,000;38,774;39,040;9,602;3,369;-13,467;-10,917;-14,954;-12,059;-3,108;27,941;0,000;241,940;Inf;255,000;240,000;-12,714;3,079;-7,874;25,942
13685,500;3,018;0,718;-35,209;3,240;9,690;5,274;37,171;4,916;-25,196;-2,663;0,000;38,800;39,000;9,602;3,369;-13,355;-10,926;-14,960;-12,102;-3,108;27,941;0,000;242,740;Inf;255,000;240,000;-12,849;3,078;-7,878;25,988
13686,000;3,040;0,740;-35,209;3,279;9,615;5,274;37,171;4,916;-25,196;-2,663;0,000;38,800;39,000;9,564;3,397;-13,584;-10,870;-14,977;-12,056;-3,108;27,941;0,000;242,740;Inf;254,000;240,000;-12,836;3,077;-7,888;25,997
13686,500;3,040;0,740;-35,209;3,279;9,615;5,274;37,171;4,916;-25,196;-2,663;0,000;38,800;39,000;9,564;3,397;-13,416;-10,950;-14,997;-12,117;-3,108;27,941;0,000;243,440;Inf;254,000;240,000;-12,872;3,076;-7,892;25,995
13687,000;3,040;0,740;-35,209;3,279;9,615;5,274;37,171;4,916;-25,196;-2,663;0,000;38,800;39,000;9,564;3,397;-13,235;-10,874;-14,862;-12,039;-3,108;27,941;0,000;243,440;Inf;253,000;240,000;-12,870;3,076;-7,886;26,032
13687,500;3,040;0,740;-35,209;3,279;9,615;5,274;37,171;4,916;-25,196;-2,663;0,000;38,800;39,000;9,564;3,397;-13,501;-10,873;-14,932;-12,053;-3,108;27,941;0,000;242,240;Inf;253,000;240,000;-12,753;3,075;-7,902;26,069
13688,000;3,040;0,740;-35,209;3,279;9,615;5,274;37,171;4,916;-25,196;-2,663;0,000;38,800;39,000;9,564;3,397;-13,620;-10,872;-14,976;-12,101;-3,108;27,941;0,000;242,240;Inf;252,000;240,000;-12,840;3,075;-7,896;26,077
13688,500;3,040;0,740;-35,209;3,279;9,615;5,274;37,162;4,930;-25,231;-2,666;0,000;38,765;38,997;9,564;3,397;-13,418;-10,882;-14,869;-11,943;-3,102;27,938;0,000;242,340;Inf;252,000;240,000;-12,892;3,074;-7,884;26,091
13689,000;3,040;0,740;-35,209;3,279;9,615;5,274;37,162;4,930;-25,231;-2,666;0,000;38,800;39,000;9,564;3,397;-13,358;-10,884;-14,915;-12,038;-3,102;27,938;0,000;242,340;Inf;251,000;240,000;-12,778;3,073;-7,895;26,073
13689,500;3,026;0,800;-33,921;3,317;9,587;5,274;37,162;4,930;-25,231;-2,666;0,000;38,800;39,000;9,718;3,077;-13,342;-10,920;-14,959;-12,084;-3,102;27,938;0,000;242,340;Inf;251,000;240,000;-12,799;3,073;-7,895;26,025
13690,000;3,026;0,800;-33,921;3,317;9,587;5,274;37,162;4,930;-25,231;-2,666;0,000;38,800;39,000;9,718;3,077;-13,412;-10,896;-14,924;-12,046;-3,102;27,938;0,000;242,340;Inf;250,000;240,000;-12,826;3,072;-7,901;25,999
13690,500;3,026;0,800;-33,921;3,317;9,587;5,274;37,162;4,930;-25,231;-2,666;0,000;38,800;39,000;9,718;3,077;-13,539;-10,943;-15,020;-12,113;-3,102;27,938;0,000;237,840;Inf;250,000;240,000;-12,819;3,071;-7,900;25,983
13691,000;3,026;0,800;-33,921;3,317;9,587;5,274;37,162;4,930;-25,231;-2,666;0,000;38,800;39,000;9,718;3,077;-13,600;-10,937;-15,036;-12,131;-3,102;27,938;0,000;237,840;Inf;251,000;240,000;-12,904;3,071;-7,901;25,963
13691,500;3,026;0,800;-33,921;3,317;9,587;5,270;37,166;4,927;-25,195;-2,672;0,000;38,752;38,951;9,718;3,077;-13,450;-10,720;-14,813;-11,969;-3,105;27,944;0,000;237,940;Inf;251,000;240,000;-12,926;3,070;-7,916;25,975
13692,000;3,026;0,800;-33,921;3,317;9,587;5,270;37,166;4,927;-25,195;-2,672;0,000;38,800;39,000;9,718;3,077;-13,517;-10,883;-14,945;-12,064;-3,105;27,944;0,000;237,940;Inf;252,000;240,000;-12,738;3,069;-7,897;25,945
13692,500;2,935;0,761;-33,725;3,317;9,613;5,270;37,166;4,927;-25,195;-2,672;0,000;38,800;39,000;9,837;3,143;-13,483;-10,940;-14,982;-12,093;-3,105;27,944;0,000;238,640;Inf;252,000;240,000;-12,852;3,068;-7,877;25,892
13693,000;2,935;0,761;-33,725;3,317;9,613;5,270;37,166;4,927;-25,195;-2,672;0,000;38,800;39,000;9,837;3,143;-13,356;-10,957;-14,995;-12,135;-3,105;27,944;0,000;238,640;Inf;253,000;240,000;-12,875;3,066;-7,916;25,787
13693,500;2,935;0,761;-33,725;3,317;9,613;5,270;37,166;4,927;-25,195;-2,672;0,000;38,800;39,000;9,837;3,143;-13,621;-10,860;-14,974;-12,043;-3,105;27,944;0,000;238,240;Inf;253,000;240,000;-12,861;3,064;-7,903;25,702
13694,000;2,935;0,761;-33,725;3,317;9,613;5,270;37,166;4,927;-25,195;-2,672;0,000;38,800;39,000;9,837;3,143;-13,520;-10,967;-15,082;-12,129;-3,105;27,944;0,000;238,240;Inf;254,000;240,000;-12,874;3,062;-7,887;25,559
13694,500;2,935;0,761;-33,725;3,317;9,613;5,270;37,166;4,927;-25,195;-2,672;0,000;38,800;39,000;9,837;3,143;-13,470;-10,818;-14,850;-12,021;-3,105;27,944;0,000;239,940;Inf;254,000;240,000;-12,925;3,060;-7,906;25,544
13695,000;2,935;0,761;-33,725;3,317;9,613;5,228;37,176;4,924;-25,133;-2,672;0,000;38,738;38,966;9,837;3,143;-13,408;-10,922;-14,955;-12,071;-3,106;27,944;0,000;239,940;Inf;254,000;240,000;-12,789;3,058;-7,888;25,534
13695,500;2,935;0,761;-33,725;3,317;9,613;5,228;37,176;4,924;-25,133;-2,672;0,000;38,700;39,000;9,837;3,143;-13,407;-10,872;-14,909;-12,031;-3,106;27,944;0,000;239,140;Inf;254,000;240,000;-12,839;3,056;-7,871;25,527
13696,000;2,628;0,716;-34,275;3,251;9,605;5,228;37,176;4,924;-25,133;-2,672;0,000;38,700;39,000;9,732;3,332;-13,489;-10,946;-15,049;-12,020;-3,106;27,944;0,000;239,140;Inf;254,000;240,000;-12,805;3,054;-7,903;25,527
13696,500;2,628;0,716;-34,275;3,251;9,605;5,228;37,176;4,924;-25,133;-2,672;0,000;38,700;39,000;9,732;3,332;-13,385;-10,954;-15,024;-12,114;-3,106;27,944;0,000;239,640;Inf;254,000;240,000;-12,876;3,047;-7,886;25,508
13697,000;2,628;0,716;-34,275;3,251;9,605;5,228;37,176;4,924;-25,133;-2,672;0,000;38,700;39,000;9,732;3,332;-13,476;-10,858;-14,853;-12,038;-3,106;27,944;0,000;239,640;Inf;254,000;240,000;-12,869;3,040;-7,915;25,535
13697,500;2,628;0,716;-34,275;3,251;9,605;5,228;37,176;4,924;-25,133;-2,672;0,000;38,700;39,000;9,732;3,332;-13,532;-10,956;-15,068;-12,056;-3,106;27,944;0,000;241,240;Inf;254,000;240,000;-12,806;3,033;-7,903;25,584
13698,000;2,628;0,716;-34,275;3,251;9,605;5,251;37,153;4,941;-25,164;-2,677;0,000;38,730;38,923;9,732;3,332;-13,365;-10,920;-14,996;-12,097;-3,119;27,944;0,000;241,240;Inf;253,000;240,000;-12,903;3,027;-7,898;25,650
13698,500;2,628;0,716;-34,275;3,251;9,605;5,251;37,153;4,941;-25,164;-2,677;0,000;38,700;38,900;9,732;3,332;-13,490;-10,963;-15,059;-12,125;-3,119;27,944;0,000;242,140;Inf;253,000;240,000;-12,845;3,020;-7,895;25,659
13699,000;2,826;0,730;-33,629;3,266;9,597;5,251;37,153;4,941;-25,164;-2,677;0,000;38,700;38,900;9,856;3,181;-13,423;-10,937;-14,979;-12,093;-3,119;27,944;0,000;242,140;Inf;252,000;240,000;-12,909;3,014;-7,909;25,651
13699,500;2,826;0,730;-33,629;3,266;9,597;5,251;37,153;4,941;-25,164;-2,677;0,000;38,700;38,900;9,856;3,181;-13,595;-10,809;-14,920;-12,018;-3,119;27,944;0,000;242,040;Inf;252,000;240,000;-12,858;3,011;-7,901;25,663
13700,000;2,826;0,730;-33,629;3,266;9,597;5,251;37,153;4,941;-25,164;-2,677;0,000;38,700;38,900;9,856;3,181;-13,490;-10,966;-15,074;-12,127;-3,119;27,944;0,000;242,040;Inf;251,000;240,000;-12,836;3,008;-7,906;25,640
13700,500;2,826;0,730;-33,629;3,266;9,597;5,251;37,153;4,941;-25,164;-2,677;0,000;38,700;38,900;9,856;3,181;-13,397;-10,918;-14,933;-12,083;-3,119;27,944;0,000;240,840;Inf;251,000;240,000;-12,914;3,005;-7,909;25,629
13701,000;2,826;0,730;-33,629;3,266;9,597;5,253;37,151;4,937;-25,189;-2,675;0,000;38,730;38,947;9,856;3,181;-13,598;-10,795;-14,920;-11,976;-3,121;27,941;0,000;240,840;Inf;251,000;240,000;-12,833;3,002;-7,889;25,655
13701,500;2,826;0,730;-33,629;3,266;9,597;5,253;37,151;4,937;-25,189;-2,675;0,000;38,700;38,900;9,856;3,181;-13,460;-10,964;-15,068;-12,125;-3,121;27,941;0,000;240,640;Inf;251,000;240,000;-12,822;2,999;-7,912;25,643
13702,000;2,826;0,730;-33,629;3,266;9,597;5,253;37,151;4,937;-25,189;-2,675;0,000;38,700;38,900;9,856;3,181;-13,409;-10,934;-14,948;-12,073;-3,121;27,941;0,000;240,640;Inf;251,000;240,000;-12,904;2,996;-7,915;25,780
13702,500;3,482;0,811;-35,209;3,303;9,659;5,253;37,151;4,937;-25,189;-2,675;0,000;38,700;38,900;9,611;3,209;-13,445;-10,958;-15,036;-12,116;-3,121;27,941;0,000;240,740;Inf;251,000;240,000;-12,841;2,993;-7,902;25,770
13703,000;3,482;0,811;-35,209;3,303;9,659;5,253;37,151;4,937;-25,189;-2,675;0,000;38,700;38,900;9,611;3,209;-13,424;-10,900;-14,842;-12,066;-3,121;27,941;0,000;240,740;Inf;251,000;240,000;-12,889;3,001;-7,911;25,765
13703,500;3,482;0,811;-35,209;3,303;9,659;5,253;37,151;4,937;-25,189;-2,675;0,000;38,700;38,900;9,611;3,209;-13,513;-10,801;-14,884;-12,027;-3,121;27,941;0,000;238,540;Inf;251,000;240,000;-12,808;3,009;-7,889;25,791
13704,000;3,482;0,811;-35,209;3,303;9,659;5,253;37,151;4,937;-25,189;-2,675;0,000;38,700;38,900;9,611;3,209;-13,451;-10,981;-15,058;-12,131;-3,121;27,941;0,000;238,540;Inf;252,000;240,000;-12,806;3,017;-7,897;25,801
13704,500;3,482;0,811;-35,209;3,303;9,659;5,262;37,130;4,929;-25,251;-2,667;0,000;38,718;38,884;9,611;3,209;-13,416;-10,955;-14,957;-12,104;-3,126;27,934;0,000;238,640;Inf;252,000;240,000;-12,905;3,024;-7,924;25,794
13705,000;3,482;0,811;-35,209;3,303;9,659;5,262;37,130;4,929;-25,251;-2,667;0,000;38,700;38,900;9,611;3,209;-13,577;-10,943;-15,063;-12,038;-3,126;27,934;0,000;238,640;Inf;253,000;240,000;-12,858;3,032;-7,901;25,823
13705,500;2,632;0,697;-33,832;3,342;9,562;5,262;37,130;4,929;-25,251;-2,667;0,000;38,700;38,900;9,753;3,091;-13,428;-10,972;-15,049;-12,143;-3,126;27,934;0,000;238,640;Inf;253,000;240,000;-12,905;3,039;-7,912;25,797
13706,000;2,632;0,697;-33,832;3,342;9,562;5,262;37,130;4,929;-25,251;-2,667;0,000;38,700;38,900;9,753;3,091;-13,525;-10,956;-15,000;-12,052;-3,126;27,934;0,000;238,640;Inf;254,000;240,000;-12,898;3,033;-7,899;25,806
13706,500;2,632;0,697;-33,832;3,342;9,562;5,262;37,130;4,929;-25,251;-2,667;0,000;38,700;38,900;9,753;3,091;-13,425;-10,982;-15,023;-12,134;-3,126;27,934;0,000;238,740;Inf;254,000;240,000;-12,883;3,026;-7,912;25,863
13707,000;2,632;0,697;-33,832;3,342;9,562;5,262;37,130;4,929;-25,251;-2,667;0,000;38,700;38,900;9,753;3,091;-13,580;-10,878;-14,945;-12,076;-3,126;27,934;0,000;238,740;Inf;255,000;240,000;-12,891;3,020;-7,904;25,820
13707,500;2,632;0,697;-33,832;3,342;9,562;5,268;37,145;4,922;-25,184;-2,684;0,000;38,706;38,883;9,753;3,091;-13,533;-10,973;-15,104;-12,155;-3,119;27,943;0,000;240,440;Inf;255,000;240,000;-12,870;3,013;-7,906;25,753
13708,000;2,632;0,697;-33,832;3,342;9,562;5,268;37,145;4,922;-25,184;-2,684;0,000;38,700;38,900;9,753;3,091;-13,406;-10,937;-14,962;-12,100;-3,119;27,943;0,000;240,440;Inf;255,000;240,000;-12,941;3,007;-7,913;25,681
13708,500;2,632;0,697;-33,832;3,342;9,562;5,268;37,145;4,922;-25,184;-2,684;0,000;38,700;38,900;9,753;3,091;-13,570;-10,834;-14,893;-12,045;-3,119;27,943;0,000;241,040;Inf;255,000;240,000;-12,851;2,995;-7,897;25,613
13709,000;3,437;0,794;-35,209;3,236;9,652;5,268;37,145;4,922;-25,184;-2,684;0,000;38,700;38,900;9,629;3,310;-13,486;-10,975;-15,079;-12,123;-3,119;27,943;0,000;241,040;Inf;254,000;240,000;-12,836;2,995;-7,901;25,603
13709,500;3,437;0,794;-35,209;3,236;9,652;5,268;37,145;4,922;-25,184;-2,684;0,000;38,700;38,900;9,629;3,310;-13,578;-10,853;-14,953;-12,063;-3,119;27,943;0,000;240,840;Inf;254,000;240,000;-12,916;3,002;-7,909;25,594
13710,000;3,437;0,794;-35,209;3,236;9,652;5,268;37,145;4,922;-25,184;-2,684;0,000;38,700;38,900;9,629;3,310;-13,527;-10,991;-15,107;-12,171;-3,119;27,943;0,000;240,840;Inf;254,000;240,000;-12,862;3,009;-7,904;25,618
13710,500;3,437;0,794;-35,209;3,236;9,652;5,268;37,145;4,922;-25,184;-2,684;0,000;38,700;38,900;9,629;3,310;-13,403;-10,939;-14,949;-12,117;-3,119;27,943;0,000;242,940;Inf;254,000;240,000;-12,949;3,016;-7,903;25,644
13711,000;3,437;0,794;-35,209;3,236;9,652;5,243;37,150;4,920;-25,139;-2,675;0,000;38,700;38,909;9,629;3,310;-13,606;-10,825;-14,930;-12,060;-3,110;27,945;0,000;242,940;Inf;253,000;240,000;-12,852;3,023;-7,940;25,620
13711,500;3,437;0,794;-35,209;3,236;9,652;5,243;37,150;4,920;-25,139;-2,675;0,000;38,700;38,900;9,629;3,310;-13,444;-10,976;-15,045;-12,146;-3,110;27,945;0,000;242,240;Inf;253,000;240,000;-12,856;3,030;-7,921;25,601
13712,000;2,892;0,771;-34,809;3,302;9,590;5,243;37,150;4,920;-25,139;-2,675;0,000;38,700;38,900;9,679;3,403;-13,424;-10,950;-14,977;-12,100;-3,110;27,945;0,000;242,240;Inf;252,000;240,000;-12,903;3,037;-7,927;25,596
13712,500;2,892;0,771;-34,809;3,302;9,590;5,243;37,150;4,920;-25,139;-2,675;0,000;38,700;38,900;9,679;3,403;-13,612;-11,008;-15,115;-12,125;-3,110;27,945;0,000;242,440;Inf;252,000;240,000;-12,863;3,034;-7,915;25,600
13713,000;2,892;0,771;-34,809;3,302;9,590;5,243;37,150;4,920;-25,139;-2,675;0,000;38,700;38,900;9,679;3,403;-13,560;-10,858;-14,963;-12,062;-3,110;27,945;0,000;242,440;Inf;251,000;240,000;-12,965;3,032;-7,934;25,619
13713,500;2,892;0,771;-34,809;3,302;9,590;5,243;37,150;4,920;-25,139;-2,675;0,000;38,700;38,900;9,679;3,403;-13,554;-10,980;-15,064;-12,101;-3,110;27,945;0,000;240,640;Inf;251,000;240,000;-12,861;3,030;-7,928;25,671
13714,000;2,892;0,771;-34,809;3,302;9,590;5,216;37,132;4,912;-25,189;-2,660;0,000;38,692;38,869;9,679;3,403;-13,449;-10,986;-15,003;-12,146;-3,106;27,941;0,000;240,640;Inf;251,000;240,000;-12,925;3,027;-7,930;25,675
13714,500;2,892;0,771;-34,809;3,302;9,590;5,216;37,132;4,912;-25,189;-2,660;0,000;38,700;38,900;9,679;3,403;-13,612;-10,886;-14,961;-12,096;-3,106;27,941;0,000;240,640;Inf;251,000;240,000;-12,896;3,025;-7,940;25,701
13715,000;2,753;0,733;-34,034;3,300;9,543;5,216;37,132;4,912;-25,189;-2,660;0,000;38,700;38,900;9,725;3,151;-13,557;-11,002;-15,129;-12,184;-3,106;27,941;0,000;240,640;Inf;251,000;240,000;-12,889;3,023;-7,929;25,721
13715,500;2,753;0,733;-34,034;3,300;9,543;5,216;37,132;4,912;-25,189;-2,660;0,000;38,700;38,900;9,725;3,151;-13,489;-10,980;-15,033;-12,149;-3,106;27,941;0,000;240,640;Inf;251,000;240,000;-12,968;3,018;-7,918;25,757
13716,000;2,753;0,733;-34,034;3,300;9,543;5,216;37,132;4,912;-25,189;-2,660;0,000;38,700;38,900;9,725;3,151;-13,647;-10,824;-14,945;-12,065;-3,106;27,941;0,000;240,640;Inf;251,000;240,000;-12,913;3,014;-7,923;25,780
13716,500;2,753;0,733;-34,034;3,300;9,543;5,216;37,132;4,912;-25,189;-2,660;0,000;38,700;38,900;9,725;3,151;-13,504;-11,011;-15,081;-12,152;-3,106;27,941;0,000;238,240;Inf;251,000;240,000;-12,870;3,010;-7,937;25,746
13717,000;2,753;0,733;-34,034;3,300;9,543;5,216;37,132;4,912;-25,189;-2,660;0,000;38,700;38,900;9,725;3,151;-13,602;-10,939;-15,025;-12,102;-3,106;27,941;0,000;238,240;Inf;252,000;240,000;-12,937;3,006;-7,926;25,761
13717,500;2,753;0,733;-34,034;3,300;9,543;5,246;37,137;4,913;-25,164;-2,654;0,000;38,680;38,859;9,725;3,151;-13,543;-11,007;-15,112;-12,200;-3,108;27,938;0,000;238,140;Inf;252,000;240,000;-12,917;3,001;-7,920;25,730
13718,000;2,753;0,733;-34,034;3,300;9,543;5,246;37,137;4,913;-25,164;-2,654;0,000;38,700;38,900;9,725;3,151;-13,457;-10,960;-14,966;-12,104;-3,108;27,938;0,000;238,140;Inf;253,000;240,000;-12,966;2,997;-7,916;25,672
13718,500;2,877;0,744;-33,748;3,283;9,631;5,246;37,137;4,913;-25,164;-2,654;0,000;38,700;38,900;9,827;3,166;-13,611;-10,843;-14,954;-12,090;-3,108;27,938;0,000;238,340;Inf;253,000;240,000;-12,872;2,993;-7,923;25,665
13719,000;2,877;0,744;-33,748;3,283;9,631;5,246;37,137;4,913;-25,164;-2,654;0,000;38,700;38,900;9,827;3,166;-13,494;-11,021;-15,059;-12,182;-3,108;27,938;0,000;238,340;Inf;254,000;240,000;-12,874;2,991;-7,931;25,601
13719,500;2,877;0,744;-33,748;3,283;9,631;5,246;37,137;4,913;-25,164;-2,654;0,000;38,700;38,900;9,827;3,166;-13,472;-10,956;-14,986;-12,134;-3,108;27,938;0,000;241,140;Inf;254,000;240,000;-12,939;2,990;-7,929;25,609
13720,000;2,877;0,744;-33,748;3,283;9,631;5,246;37,137;4,913;-25,164;-2,654;0,000;38,700;38,900;9,827;3,166;-13,618;-11,008;-15,162;-12,178;-3,108;27,938;0,000;241,140;Inf;253,000;240,000;-12,887;2,988;-7,919;25,626
13720,500;2,877;0,744;-33,748;3,283;9,631;5,233;37,139;4,914;-25,131;-2,668;0,000;38,680;38,879;9,827;3,166;-13,460;-10,919;-14,922;-12,088;-3,114;27,940;0,000;240,840;Inf;253,000;240,000;-12,992;2,986;-7,925;25,623
13721,000;2,877;0,744;-33,748;3,283;9,631;5,233;37,139;4,914;-25,131;-2,668;0,000;38,700;38,900;9,827;3,166;-13,542;-10,879;-14,912;-12,047;-3,114;27,940;0,000;240,840;Inf;253,000;240,000;-12,847;2,984;-7,932;25,640
13721,500;2,569;0,725;-34,149;3,292;9,598;5,233;37,139;4,914;-25,131;-2,668;0,000;38,700;38,900;9,730;3,303;-13,444;-11,002;-15,031;-12,157;-3,114;27,940;0,000;240,240;Inf;253,000;240,000;-12,845;2,982;-7,921;25,613
13722,000;2,569;0,725;-34,149;3,292;9,598;5,233;37,139;4,914;-25,131;-2,668;0,000;38,700;38,900;9,730;3,303;-13,615;-10,971;-15,001;-12,144;-3,114;27,940;0,000;240,240;Inf;253,000;240,000;-12,909;2,976;-7,908;25,623
13722,500;2,569;0,725;-34,149;3,292;9,598;5,233;37,139;4,914;-25,131;-2,668;0,000;38,700;38,900;9,730;3,303;-13,553;-11,019;-15,125;-12,201;-3,114;27,940;0,000;240,240;Inf;253,000;240,000;-12,933;2,969;-7,910;25,641
13723,000;2,569;0,725;-34,149;3,292;9,598;5,233;37,139;4,914;-25,131;-2,668;0,000;38,700;38,900;9,730;3,303;-13,401;-10,945;-15,024;-12,117;-3,114;27,940;0,000;240,240;Inf;253,000;240,000;-12,975;2,962;-7,920;25,613
13723,500;2,569;0,725;-34,149;3,292;9,598;5,233;37,139;4,914;-25,131;-2,668;0,000;38,700;38,900;9,730;3,303;-13,448;-10,878;-14,759;-12,036;-3,114;27,940;0,000;240,040;Inf;253,000;240,000;-12,872;2,956;-7,906;25,605
13724,000;2,569;0,725;-34,149;3,292;9,598;5,288;37,124;4,912;-25,152;-2,670;0,000;38,662;38,860;9,730;3,303;-13,416;-10,993;-15,007;-12,149;-3,123;27,939;0,000;240,040;Inf;253,000;240,000;-12,780;2,950;-7,905;25,652
13724,500;2,569;0,725;-34,149;3,292;9,598;5,288;37,124;4,912;-25,152;-2,670;0,000;38,700;38,900;9,730;3,303;-13,656;-10,966;-15,058;-12,084;-3,123;27,939;0,000;240,540;Inf;253,000;240,000;-12,891;2,943;-7,904;25,642
13725,000;3,363;0,809;-35,209;3,265;9,619;5,288;37,124;4,912;-25,152;-2,670;0,000;38,700;38,900;9,618;3,353;-13,537;-10,994;-15,098;-12,141;-3,123;27,939;0,000;240,540;Inf;253,000;240,000;-12,941;2,937;-7,916;25,668
13725,500;3,363;0,809;-35,209;3,265;9,619;5,288;37,124;4,912;-25,152;-2,670;0,000;38,700;38,900;9,618;3,353;-13,455;-10,925;-14,875;-12,087;-3,123;27,939;0,000;240,540;Inf;253,000;240,000;-12,942;2,944;-7,917;25,673
13726,000;3,363;0,809;-35,209;3,265;9,619;5,288;37,124;4,912;-25,152;-2,670;0,000;38,700;38,900;9,618;3,353;-13,497;-10,882;-14,911;-12,062;-3,123;27,939;0,000;240,540;Inf;253,000;240,000;-12,835;2,951;-7,903;25,630
13726,500;3,363;0,809;-35,209;3,265;9,619;5,288;37,124;4,912;-25,152;-2,670;0,000;38,700;38,900;9,618;3,353;-13,536;-10,993;-15,099;-12,177;-3,123;27,939;0,000;240,740;Inf;253,000;240,000;-12,838;2,958;-7,878;25,500
13727,000;3,363;0,809;-35,209;3,265;9,619;5,263;37,121;4,918;-25,136;-2,665;0,000;38,666;38,897;9,618;3,353;-13,583;-10,940;-15,052;-12,156;-3,105;27,944;0,000;240,740;Inf;253,000;240,000;-12,951;2,964;-7,907;25,442
13727,500;3,363;0,809;-35,209;3,265;9,619;5,263;37,121;4,918;-25,136;-2,665;0,000;38,700;38,900;9,618;3,353;-13,443;-10,982;-15,043;-12,116;-3,105;27,944;0,000;240,440;Inf;253,000;240,000;-12,933;2,971;-7,900;25,404
13728,000;3,656;0,830;-35,209;3,202;9,625;5,263;37,121;4,918;-25,136;-2,665;0,000;38,700;38,900;9,656;3,253;-13,461;-10,880;-14,897;-12,069;-3,105;27,944;0,000;240,440;Inf;253,000;240,000;-12,896;2,977;-7,876;25,366
13728,500;3,656;0,830;-35,209;3,202;9,625;5,263;37,121;4,918;-25,136;-2,665;0,000;38,700;38,900;9,656;3,253;-13,363;-10,900;-14,912;-12,072;-3,105;27,944;0,000;240,340;Inf;253,000;240,000;-12,827;2,989;-7,891;25,347
13729,000;3,656;0,830;-35,209;3,202;9,625;5,263;37,121;4,918;-25,136;-2,665;0,000;38,700;38,900;9,656;3,253;-13,571;-11,009;-15,142;-12,169;-3,105;27,944;0,000;240,340;Inf;253,000;240,000;-12,812;2,999;-7,901;25,363
13729,500;3,656;0,830;-35,209;3,202;9,625;5,263;37,121;4,918;-25,136;-2,665;0,000;38,700;38,900;9,656;3,253;-13,532;-10,998;-15,042;-12,167;-3,105;27,944;0,000;240,840;Inf;253,000;240,000;-12,973;3,010;-7,894;25,371
13730,000;3,656;0,830;-35,209;3,202;9,625;5,232;37,125;4,915;-25,096;-2,650;0,000;38,670;38,899;9,656;3,253;-13,624;-11,014;-15,170;-12,163;-3,096;27,958;0,000;240,840;Inf;253,000;240,000;-12,935;3,021;-7,911;25,422
13730,500;3,656;0,830;-35,209;3,202;9,625;5,232;37,125;4,915;-25,096;-2,650;0,000;38,700;38,900;9,656;3,253;-13,515;-10,953;-14,982;-12,090;-3,096;27,958;0,000;240,840;Inf;253,000;240,000;-12,993;3,031;-7,908;25,449
13731,000;3,656;0,830;-35,209;3,202;9,625;5,232;37,125;4,915;-25,096;-2,650;0,000;38,700;38,900;9,656;3,253;-13,561;-10,966;-15,043;-12,143;-3,096;27,958;0,000;240,840;Inf;253,000;240,000;-12,885;3,041;-7,909;25,456
13731,500;3,239;0,792;-34,802;3,287;9,597;5,232;37,125;4,915;-25,096;-2,650;0,000;38,700;38,900;9,656;3,067;-13,520;-11,013;-15,097;-12,212;-3,096;27,958;0,000;240,840;Inf;253,000;240,000;-12,928;3,052;-7,891;25,455
13732,000;3,239;0,792;-34,802;3,287;9,597;5,232;37,125;4,915;-25,096;-2,650;0,000;38,700;38,900;9,656;3,067;-13,689;-10,938;-15,068;-12,125;-3,096;27,958;0,000;240,840;Inf;253,000;240,000;-12,960;3,055;-7,904;25,477
13732,500;3,239;0,792;-34,802;3,287;9,597;5,232;37,125;4,915;-25,096;-2,650;0,000;38,700;38,900;9,656;3,067;-13,502;-10,996;-15,031;-12,070;-3,096;27,958;0,000;240,940;Inf;253,000;240,000;-12,955;3,058;-7,904;25,530
13733,000;3,239;0,792;-34,802;3,287;9,597;5,232;37,125;4,915;-25,096;-2,650;0,000;38,700;38,900;9,656;3,067;-13,364;-10,967;-14,931;-12,114;-3,096;27,958;0,000;240,940;Inf;253,000;240,000;-12,900;3,061;-7,906;25,547
13733,500;3,239;0,792;-34,802;3,287;9,597;5,227;37,127;4,905;-25,127;-2,650;0,000;38,667;38,917;9,656;3,067;-13,476;-11,010;-15,003;-12,144;-3,094;27,962;0,000;240,840;Inf;253,000;240,000;-12,844;3,064;-7,900;25,576
13734,000;3,239;0,792;-34,802;3,287;9,597;5,227;37,127;4,905;-25,127;-2,650;0,000;38,700;38,900;9,656;3,067;-13,602;-11,043;-15,138;-12,222;-3,094;27,962;0,000;240,840;Inf;253,000;240,000;-12,908;3,066;-7,903;25,576
13734,500;2,849;0,737;-33,671;3,301;9,560;5,227;37,127;4,905;-25,127;-2,650;0,000;38,700;38,900;9,832;3,187;-13,664;-10,597;-14,840;-11,899;-3,094;27,962;0,000;240,740;Inf;253,000;240,000;-13,001;3,069;-7,907;25,573
13735,000;2,849;0,737;-33,671;3,301;9,560;5,227;37,127;4,905;-25,127;-2,650;0,000;38,700;38,900;9,832;3,187;-13,507;-10,950;-15,034;-12,094;-3,094;27,962;0,000;240,740;Inf;253,000;240,000;-12,750;3,066;-7,880;25,589
13735,500;2,849;0,737;-33,671;3,301;9,560;5,227;37,127;4,905;-25,127;-2,650;0,000;38,700;38,900;9,832;3,187;-13,445;-10,936;-14,995;-12,122;-3,094;27,962;0,000;240,740;Inf;253,000;240,000;-12,896;3,062;-7,883;25,567
13736,000;2,849;0,737;-33,671;3,301;9,560;5,227;37,127;4,905;-25,127;-2,650;0,000;38,700;38,900;9,832;3,187;-13,457;-10,905;-14,907;-12,051;-3,094;27,962;0,000;240,740;Inf;253,000;240,000;-12,875;3,059;-7,900;25,549
13736,500;2,849;0,737;-33,671;3,301;9,560;5,256;37,123;4,898;-25,142;-2,635;0,000;38,667;38,878;9,832;3,187;-13,551;-11,001;-15,116;-12,191;-3,094;27,958;0,000;239,940;Inf;253,000;240,000;-12,830;3,055;-7,885;25,526
13737,000;2,849;0,737;-33,671;3,301;9,560;5,256;37,123;4,898;-25,142;-2,635;0,000;38,700;38,900;9,832;3,187;-13,635;-11,004;-15,137;-12,191;-3,094;27,958;0,000;239,940;Inf;253,000;240,000;-12,965;3,052;-7,890;25,511
13737,500;2,849;0,737;-33,671;3,301;9,560;5,256;37,123;4,898;-25,142;-2,635;0,000;38,700;38,900;9,832;3,187;-13,659;-11,016;-15,207;-12,233;-3,094;27,958;0,000;239,940;Inf;253,000;240,000;-12,992;3,048;-7,902;25,511
13738,000;3,324;0,853;-33,867;3,226;9,565;5,256;37,123;4,898;-25,142;-2,635;0,000;38,700;38,900;9,846;3,282;-13,358;-10,857;-14,790;-12,052;-3,094;27,958;0,000;239,940;Inf;253,000;240,000;-13,029;3,045;-7,890;25,511
13738,500;3,324;0,853;-33,867;3,226;9,565;5,256;37,123;4,898;-25,142;-2,635;0,000;38,700;38,900;9,846;3,282;-13,530;-11,008;-15,107;-12,163;-3,094;27,958;0,000;239,840;Inf;253,000;240,000;-12,764;3,050;-7,882;25,597
13739,000;3,324;0,853;-33,867;3,226;9,565;5,256;37,123;4,898;-25,142;-2,635;0,000;38,700;38,900;9,846;3,282;-13,608;-10,960;-15,114;-12,172;-3,094;27,958;0,000;239,840;Inf;253,000;240,000;-12,952;3,054;-7,901;25,659
13739,500;3,324;0,853;-33,867;3,226;9,565;5,256;37,123;4,898;-25,142;-2,635;0,000;38,700;38,900;9,846;3,282;-13,479;-10,970;-15,095;-12,170;-3,094;27,958;0,000;240,140;Inf;253,000;240,000;-12,964;3,059;-7,883;25,594
13740,000;3,324;0,853;-33,867;3,226;9,565;5,272;37,137;4,911;-25,042;-2,646;0,000;38,669;38,870;9,846;3,282;-13,638;-10,922;-14,980;-12,126;-3,088;27,963;0,000;240,140;Inf;253,000;240,000;-12,928;3,063;-7,891;25,495
13740,500;3,324;0,853;-33,867;3,226;9,565;5,272;37,137;4,911;-25,042;-2,646;0,000;38,700;38,900;9,846;3,282;-13,518;-10,993;-15,095;-12,168;-3,088;27,963;0,000;240,040;Inf;253,000;240,000;-12,917;3,067;-7,916;25,309
13741,000;3,575;0,821;-35,209;3,238;9,669;5,272;37,137;4,911;-25,042;-2,646;0,000;38,700;38,900;9,607;3,246;-13,471;-10,982;-15,047;-12,148;-3,088;27,963;0,000;240,040;Inf;253,000;240,000;-12,944;3,071;-7,909;25,224
13741,500;3,575;0,821;-35,209;3,238;9,669;5,272;37,137;4,911;-25,042;-2,646;0,000;38,700;38,900;9,607;3,246;-13,636;-10,995;-15,154;-12,155;-3,088;27,963;0,000;239,240;Inf;253,000;240,000;-12,912;3,080;-7,897;25,145
13742,000;3,575;0,821;-35,209;3,238;9,669;5,272;37,137;4,911;-25,042;-2,646;0,000;38,700;38,900;9,607;3,246;-13,671;-10,787;-14,920;-12,041;-3,088;27,963;0,000;239,240;Inf;253,000;240,000;-12,985;3,088;-7,906;25,081
13742,500;3,575;0,821;-35,209;3,238;9,669;5,272;37,137;4,911;-25,042;-2,646;0,000;38,700;38,900;9,607;3,246;-13,619;-10,788;-14,928;-12,000;-3,088;27,963;0,000;239,540;Inf;253,000;240,000;-12,854;3,096;-7,906;25,025
13743,000;3,575;0,821;-35,209;3,238;9,669;5,281;37,124;4,914;-25,004;-2,643;0,000;38,669;38,916;9,607;3,246;-13,407;-10,982;-15,025;-12,117;-3,094;27,958;0,000;239,540;Inf;253,000;240,000;-12,834;3,104;-7,909;24,974
13743,500;3,575;0,821;-35,209;3,238;9,669;5,281;37,124;4,914;-25,004;-2,643;0,000;38,700;38,900;9,607;3,246;-13,563;-10,959;-15,020;-12,138;-3,094;27,958;0,000;239,140;Inf;253,000;240,000;-12,883;3,111;-7,901;25,029
13744,000;2,867;0,718;-34,700;3,279;9,723;5,281;37,124;4,914;-25,004;-2,643;0,000;38,700;38,900;9,719;3,193;-13,670;-11,018;-15,180;-12,226;-3,094;27,958;0,000;239,140;Inf;253,000;240,000;-12,920;3,119;-7,890;25,038
13744,500;2,867;0,718;-34,700;3,279;9,723;5,281;37,124;4,914;-25,004;-2,643;0,000;38,700;38,900;9,719;3,193;-13,557;-10,987;-15,080;-12,166;-3,094;27,958;0,000;239,540;Inf;253,000;240,000;-13,024;3,115;-7,893;25,108
13745,000;2,867;0,718;-34,700;3,279;9,723;5,281;37,124;4,914;-25,004;-2,643;0,000;38,700;38,900;9,719;3,193;-13,670;-10,758;-14,923;-12,063;-3,094;27,958;0,000;239,540;Inf;253,000;240,000;-12,948;3,111;-7,933;25,145
13745,500;2,867;0,718;-34,700;3,279;9,723;5,281;37,124;4,914;-25,004;-2,643;0,000;38,700;38,900;9,719;3,193;-13,475;-10,997;-15,036;-12,142;-3,094;27,958;0,000;239,240;Inf;253,000;240,000;-12,853;3,107;-7,892;25,202
13746,000;2,867;0,718;-34,700;3,279;9,723;5,281;37,124;4,914;-25,004;-2,643;0,000;38,700;38,900;9,719;3,193;-13,669;-11,042;-15,192;-12,202;-3,094;27,958;0,000;239,240;Inf;253,000;240,000;-12,913;3,103;-7,887;25,217
13746,500;2,867;0,718;-34,700;3,279;9,723;5,237;37,107;4,903;-25,100;-2,672;0,000;38,653;38,887;9,719;3,193;-13,616;-11,013;-15,150;-12,205;-3,105;27,950;0,000;239,740;Inf;253,000;240,000;-13,026;3,099;-7,910;25,260
13747,000;2,867;0,718;-34,700;3,279;9,723;5,237;37,107;4,903;-25,100;-2,672;0,000;38,700;38,900;9,719;3,193;-13,539;-10,905;-14,936;-12,099;-3,105;27,950;0,000;239,740;Inf;253,000;240,000;-12,996;3,095;-7,899;25,320
13747,500;3,135;0,721;-35,209;3,249;9,654;5,237;37,107;4,903;-25,100;-2,672;0,000;38,700;38,900;9,625;3,119;-13,548;-10,771;-14,872;-12,006;-3,105;27,950;0,000;239,640;Inf;253,000;240,000;-12,870;3,091;-7,929;25,368
13748,000;3,135;0,721;-35,209;3,249;9,654;5,237;37,107;4,903;-25,100;-2,672;0,000;38,700;38,900;9,625;3,119;-13,477;-11,015;-15,091;-12,166;-3,105;27,950;0,000;239,640;Inf;253,000;240,000;-12,799;3,092;-7,908;25,447
13748,500;3,135;0,721;-35,209;3,249;9,654;5,237;37,107;4,903;-25,100;-2,672;0,000;38,700;38,900;9,625;3,119;-13,673;-11,016;-15,182;-12,223;-3,105;27,950;0,000;239,540;Inf;253,000;240,000;-12,937;3,093;-7,907;25,455
