t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13749,000;3,135;0,721;-35,209;3,249;9,654;5,237;37,107;4,903;-25,100;-2,672;0,000;38,700;38,900;9,625;3,119;-13,569;-10,985;-15,098;-12,109;-3,105;27,950;0,000;239,540;Inf;253,000;240,000;-13,024;3,094;-7,898;25,459
13749,500;3,135;0,721;-35,209;3,249;9,654;5,240;37,117;4,902;-25,066;-2,666;0,000;38,651;38,851;9,625;3,119;-13,542;-11,014;-15,150;-12,187;-3,115;27,944;0,000;239,840;Inf;253,000;240,000;-12,940;3,094;-7,903;25,463
13750,000;3,135;0,721;-35,209;3,249;9,654;5,240;37,117;4,902;-25,066;-2,666;0,000;38,700;38,900;9,625;3,119;-13,671;-11,009;-15,115;-12,201;-3,115;27,944;0,000;239,840;Inf;253,000;240,000;-12,973;3,095;-7,923;25,466
13750,500;2,387;0,648;-33,171;3,276;9,621;5,240;37,117;4,902;-25,066;-2,666;0,000;38,700;38,900;9,827;3,265;-13,643;-11,037;-15,191;-12,250;-3,115;27,944;0,000;239,740;Inf;253,000;240,000;-12,999;3,096;-7,895;25,486
13751,000;2,387;0,648;-33,171;3,276;9,621;5,240;37,117;4,902;-25,066;-2,666;0,000;38,700;38,900;9,827;3,265;-13,477;-10,960;-15,017;-12,132;-3,115;27,944;0,000;239,740;Inf;253,000;240,000;-13,030;3,084;-7,922;25,493
13751,500;2,387;0,648;-33,171;3,276;9,621;5,240;37,117;4,902;-25,066;-2,666;0,000;38,700;38,900;9,827;3,265;-13,443;-10,907;-14,980;-12,077;-3,115;27,944;0,000;239,740;Inf;253,000;240,000;-12,896;3,073;-7,912;25,508
13752,000;2,387;0,648;-33,171;3,276;9,621;5,240;37,117;4,902;-25,066;-2,666;0,000;38,700;38,900;9,827;3,265;-13,491;-11,000;-15,084;-12,196;-3,115;27,944;0,000;239,740;Inf;253,000;240,000;-12,852;3,061;-7,934;25,508
13752,500;2,387;0,648;-33,171;3,276;9,621;5,240;37,117;4,902;-25,066;-2,666;0,000;38,700;38,900;9,827;3,265;-13,650;-11,050;-15,178;-12,248;-3,115;27,944;0,000;239,840;Inf;253,000;240,000;-12,943;3,050;-7,907;25,512
13753,000;2,387;0,648;-33,171;3,276;9,621;5,241;37,112;4,912;-25,092;-2,667;0,000;38,652;38,864;9,827;3,265;-13,631;-10,978;-15,107;-12,148;-3,111;27,952;0,000;239,840;Inf;253,000;240,000;-13,031;3,039;-7,920;25,563
13753,500;2,387;0,648;-33,171;3,276;9,621;5,241;37,112;4,912;-25,092;-2,667;0,000;38,700;38,900;9,827;3,265;-13,519;-10,989;-15,065;-12,095;-3,111;27,952;0,000;239,440;Inf;253,000;240,000;-12,966;3,029;-7,925;25,487
13754,000;3,645;0,888;-35,209;3,233;9,646;5,241;37,112;4,912;-25,092;-2,667;0,000;38,700;38,900;9,497;3,209;-13,480;-10,987;-15,028;-12,184;-3,111;27,952;0,000;239,440;Inf;253,000;240,000;-12,917;3,018;-7,930;25,388
13754,500;3,645;0,888;-35,209;3,233;9,646;5,241;37,112;4,912;-25,092;-2,667;0,000;38,700;38,900;9,497;3,209;-13,609;-11,024;-15,162;-12,194;-3,111;27,952;0,000;240,140;Inf;253,000;240,000;-12,920;3,028;-7,919;25,356
13755,000;3,645;0,888;-35,209;3,233;9,646;5,241;37,112;4,912;-25,092;-2,667;0,000;38,700;38,900;9,497;3,209;-13,629;-11,048;-15,197;-12,257;-3,111;27,952;0,000;240,140;Inf;253,000;240,000;-12,997;3,038;-7,931;25,289
13755,500;3,645;0,888;-35,209;3,233;9,646;5,241;37,112;4,912;-25,092;-2,667;0,000;38,700;38,900;9,497;3,209;-13,757;-10,889;-15,087;-12,118;-3,111;27,952;0,000;239,840;Inf;253,000;240,000;-13,032;3,048;-7,922;25,291
13756,000;3,645;0,888;-35,209;3,233;9,646;5,262;37,129;4,912;-25,004;-2,657;0,000;38,658;39,050;9,497;3,209;-13,675;-10,959;-15,082;-12,081;-3,106;27,950;0,000;239,840;Inf;253,000;240,000;-12,963;3,058;-7,947;25,256
13756,500;3,645;0,888;-35,209;3,233;9,646;5,262;37,129;4,912;-25,004;-2,657;0,000;38,700;39,000;9,497;3,209;-13,529;-10,991;-15,072;-12,180;-3,106;27,950;0,000;240,140;Inf;253,000;240,000;-12,949;3,068;-7,914;25,196
13757,000;3,301;0,814;-34,840;3,217;9,589;5,262;37,129;4,912;-25,004;-2,657;0,000;38,700;39,000;9,738;3,301;-13,644;-11,046;-15,206;-12,258;-3,106;27,950;0,000;240,140;Inf;253,000;240,000;-12,943;3,077;-7,933;25,136
13757,500;3,301;0,814;-34,840;3,217;9,589;5,262;37,129;4,912;-25,004;-2,657;0,000;38,700;39,000;9,738;3,301;-13,750;-10,984;-15,131;-12,203;-3,106;27,950;0,000;240,340;Inf;253,000;240,000;-13,039;3,081;-7,944;25,073
13758,000;3,301;0,814;-34,840;3,217;9,589;5,262;37,129;4,912;-25,004;-2,657;0,000;38,700;39,000;9,738;3,301;-13,586;-10,900;-15,042;-12,114;-3,106;27,950;0,000;240,340;Inf;253,000;240,000;-13,017;3,085;-7,929;25,030
13758,500;3,301;0,814;-34,840;3,217;9,589;5,262;37,129;4,912;-25,004;-2,657;0,000;38,700;39,000;9,738;3,301;-13,401;-10,947;-15,006;-12,096;-3,106;27,950;0,000;240,740;Inf;253,000;240,000;-12,911;3,088;-7,921;24,976
13759,000;3,301;0,814;-34,840;3,217;9,589;5,230;37,113;4,910;-25,061;-2,672;0,000;38,658;38,914;9,738;3,301;-13,601;-10,968;-15,034;-12,149;-3,107;27,949;0,000;240,740;Inf;253,000;240,000;-12,863;3,092;-7,926;24,992
13759,500;3,301;0,814;-34,840;3,217;9,589;5,230;37,113;4,910;-25,061;-2,672;0,000;38,700;38,900;9,738;3,301;-13,672;-10,991;-15,153;-12,206;-3,107;27,949;0,000;240,740;Inf;253,000;240,000;-12,938;3,095;-7,913;24,977
13760,000;3,301;0,814;-34,840;3,217;9,589;5,230;37,113;4,910;-25,061;-2,672;0,000;38,700;38,900;9,738;3,301;-13,694;-10,822;-14,997;-12,080;-3,107;27,949;0,000;240,740;Inf;253,000;240,000;-13,005;3,098;-7,915;24,982
13760,500;2,772;0,750;-33,717;3,256;9,571;5,230;37,113;4,910;-25,061;-2,672;0,000;38,700;38,900;9,777;3,311;-13,521;-10,894;-15,012;-12,096;-3,107;27,949;0,000;240,740;Inf;253,000;240,000;-12,898;3,102;-7,920;25,010
13761,000;2,772;0,750;-33,717;3,256;9,571;5,230;37,113;4,910;-25,061;-2,672;0,000;38,700;38,900;9,777;3,311;-13,453;-10,955;-15,029;-12,117;-3,107;27,949;0,000;240,740;Inf;253,000;240,000;-12,881;3,096;-7,909;24,996
13761,500;2,772;0,750;-33,717;3,256;9,571;5,230;37,113;4,910;-25,061;-2,672;0,000;38,700;38,900;9,777;3,311;-13,632;-10,967;-15,060;-12,155;-3,107;27,949;0,000;240,940;Inf;253,000;240,000;-12,888;3,091;-7,913;24,978
13762,000;2,772;0,750;-33,717;3,256;9,571;5,230;37,113;4,910;-25,061;-2,672;0,000;38,700;38,900;9,777;3,311;-13,591;-11,008;-15,154;-12,210;-3,107;27,949;0,000;240,940;Inf;253,000;240,000;-12,953;3,086;-7,923;24,948
13762,500;2,772;0,750;-33,717;3,256;9,571;5,223;37,121;4,912;-25,010;-2,656;0,000;38,662;38,910;9,777;3,311;-13,733;-11,016;-15,216;-12,183;-3,100;27,952;0,000;240,740;Inf;253,000;240,000;-12,991;3,081;-7,914;24,940
13763,000;2,772;0,750;-33,717;3,256;9,571;5,223;37,121;4,912;-25,010;-2,656;0,000;38,700;38,900;9,777;3,311;-13,603;-10,986;-15,082;-12,196;-3,100;27,952;0,000;240,740;Inf;253,000;240,000;-13,037;3,076;-7,902;24,944
13763,500;2,970;0,749;-34,704;3,285;9,563;5,223;37,121;4,912;-25,010;-2,656;0,000;38,700;38,900;9,733;3,330;-13,627;-10,989;-15,141;-12,167;-3,100;27,952;0,000;241,040;Inf;253,000;240,000;-12,967;3,071;-7,918;24,964
13764,000;2,970;0,749;-34,704;3,285;9,563;5,223;37,121;4,912;-25,010;-2,656;0,000;38,700;38,900;9,733;3,330;-13,494;-10,983;-15,095;-12,185;-3,100;27,952;0,000;241,040;Inf;252,000;240,000;-12,981;3,069;-7,917;25,004
13764,500;2,970;0,749;-34,704;3,285;9,563;5,223;37,121;4,912;-25,010;-2,656;0,000;38,700;38,900;9,733;3,330;-13,708;-10,952;-15,130;-12,109;-3,100;27,952;0,000;240,740;Inf;252,000;240,000;-12,939;3,067;-7,909;25,019
13765,000;2,970;0,749;-34,704;3,285;9,563;5,223;37,121;4,912;-25,010;-2,656;0,000;38,700;38,900;9,733;3,330;-13,603;-11,003;-15,166;-12,133;-3,100;27,952;0,000;240,740;Inf;252,000;240,000;-12,975;3,066;-7,901;25,035
13765,500;2,970;0,749;-34,704;3,285;9,563;5,249;37,136;4,897;-24,923;-2,676;0,000;38,655;38,977;9,733;3,330;-13,482;-10,934;-14,976;-12,119;-3,108;27,941;0,000;240,640;Inf;252,000;240,000;-12,976;3,064;-7,904;25,082
13766,000;2,970;0,749;-34,704;3,285;9,563;5,249;37,136;4,897;-24,923;-2,676;0,000;38,700;39,000;9,733;3,330;-13,525;-10,957;-14,998;-12,123;-3,108;27,941;0,000;240,640;Inf;252,000;240,000;-12,878;3,063;-7,898;25,215
13766,500;2,970;0,749;-34,704;3,285;9,563;5,249;37,136;4,897;-24,923;-2,676;0,000;38,700;39,000;9,733;3,330;-13,597;-11,014;-15,172;-12,212;-3,108;27,941;0,000;240,940;Inf;252,000;240,000;-12,901;3,061;-7,883;25,371
13767,000;2,522;0,687;-33,974;3,303;9,640;5,249;37,136;4,897;-24,923;-2,676;0,000;38,700;39,000;9,731;3,196;-13,675;-10,801;-14,994;-12,069;-3,108;27,941;0,000;240,940;Inf;252,000;240,000;-12,999;3,060;-7,890;25,521
13767,500;2,522;0,687;-33,974;3,303;9,640;5,249;37,136;4,897;-24,923;-2,676;0,000;38,700;39,000;9,731;3,196;-13,460;-10,985;-15,054;-12,112;-3,108;27,941;0,000;241,240;Inf;252,000;240,000;-12,885;3,051;-7,908;25,497
13768,000;2,522;0,687;-33,974;3,303;9,640;5,249;37,136;4,897;-24,923;-2,676;0,000;38,700;39,000;9,731;3,196;-13,478;-10,946;-14,998;-12,125;-3,108;27,941;0,000;241,240;Inf;251,000;240,000;-12,903;3,042;-7,887;25,465
13768,500;2,522;0,687;-33,974;3,303;9,640;5,249;37,136;4,897;-24,923;-2,676;0,000;38,700;39,000;9,731;3,196;-13,643;-11,013;-15,172;-12,205;-3,108;27,941;0,000;240,340;Inf;251,000;240,000;-12,887;3,034;-7,885;25,453
13769,000;2,522;0,687;-33,974;3,303;9,640;5,269;37,116;4,900;-24,985;-2,657;0,000;38,659;38,965;9,731;3,196;-13,622;-10,996;-15,195;-12,199;-3,111;27,951;0,000;240,340;Inf;251,000;240,000;-13,008;3,025;-7,887;25,435
13769,500;2,522;0,687;-33,974;3,303;9,640;5,269;37,116;4,900;-24,985;-2,657;0,000;38,700;39,000;9,731;3,196;-13,545;-10,867;-14,936;-12,079;-3,111;27,951;0,000;240,340;Inf;251,000;240,000;-13,003;3,017;-7,871;25,441
13770,000;3,734;0,879;-35,209;3,263;9,726;5,269;37,116;4,900;-24,985;-2,657;0,000;38,700;39,000;9,581;3,284;-13,590;-10,702;-14,847;-11,981;-3,111;27,951;0,000;240,340;Inf;251,000;240,000;-12,857;3,009;-7,864;25,465
13770,500;3,734;0,879;-35,209;3,263;9,726;5,269;37,116;4,900;-24,985;-2,657;0,000;38,700;39,000;9,581;3,284;-13,648;-10,977;-15,139;-12,135;-3,111;27,951;0,000;240,540;Inf;251,000;240,000;-12,780;3,021;-7,871;25,461
13771,000;3,734;0,879;-35,209;3,263;9,726;5,269;37,116;4,900;-24,985;-2,657;0,000;38,700;39,000;9,581;3,284;-13,565;-10,989;-15,109;-12,178;-3,111;27,951;0,000;240,540;Inf;251,000;240,000;-12,975;3,032;-7,855;25,485
13771,500;3,734;0,879;-35,209;3,263;9,726;5,269;37,116;4,900;-24,985;-2,657;0,000;38,700;39,000;9,581;3,284;-13,625;-10,913;-14,984;-12,118;-3,111;27,951;0,000;239,440;Inf;251,000;240,000;-12,960;3,044;-7,887;25,501
13772,000;3,734;0,879;-35,209;3,263;9,726;5,281;37,128;4,898;-24,957;-2,665;0,000;38,660;39,110;9,581;3,284;-13,588;-10,982;-15,151;-12,192;-3,099;27,953;0,000;239,440;Inf;251,000;240,000;-12,910;3,055;-7,878;25,501
13772,500;3,734;0,879;-35,209;3,263;9,726;5,281;37,128;4,898;-24,957;-2,665;0,000;38,700;39,100;9,581;3,284;-13,521;-10,930;-15,035;-12,117;-3,099;27,953;0,000;239,240;Inf;251,000;240,000;-12,978;3,066;-7,881;25,506
13773,000;3,583;0,822;-35,209;3,292;9,687;5,281;37,128;4,898;-24,957;-2,665;0,000;38,700;39,100;9,627;3,256;-13,629;-10,831;-14,995;-12,051;-3,099;27,953;0,000;239,240;Inf;251,000;240,000;-12,901;3,077;-7,889;25,549
13773,500;3,583;0,822;-35,209;3,292;9,687;5,281;37,128;4,898;-24,957;-2,665;0,000;38,700;39,100;9,627;3,256;-13,523;-10,999;-15,122;-12,160;-3,099;27,953;0,000;239,240;Inf;251,000;240,000;-12,876;3,086;-7,884;25,627
13774,000;3,583;0,822;-35,209;3,292;9,687;5,281;37,128;4,898;-24,957;-2,665;0,000;38,700;39,100;9,627;3,256;-13,491;-10,935;-15,054;-12,137;-3,099;27,953;0,000;239,240;Inf;251,000;240,000;-12,951;3,094;-7,870;25,729
13774,500;3,583;0,822;-35,209;3,292;9,687;5,281;37,128;4,898;-24,957;-2,665;0,000;38,700;39,100;9,627;3,256;-13,561;-10,977;-15,101;-12,166;-3,099;27,953;0,000;239,340;Inf;251,000;240,000;-12,904;3,102;-7,869;25,863
13775,000;3,583;0,822;-35,209;3,292;9,687;5,281;37,128;4,898;-24,957;-2,665;0,000;38,700;39,100;9,627;3,256;-13,629;-10,869;-14,981;-12,102;-3,099;27,953;0,000;239,340;Inf;251,000;240,000;-12,951;3,110;-7,881;25,992
13775,500;3,583;0,822;-35,209;3,292;9,687;5,244;37,130;4,900;-24,945;-2,656;0,000;38,675;38,937;9,627;3,256;-13,614;-11,014;-15,159;-12,137;-3,099;27,953;0,000;239,440;Inf;251,000;240,000;-12,895;3,117;-7,878;25,990
13776,000;3,583;0,822;-35,209;3,292;9,687;5,244;37,130;4,900;-24,945;-2,656;0,000;38,700;38,900;9,627;3,256;-13,486;-10,951;-15,102;-12,128;-3,099;27,953;0,000;239,440;Inf;251,000;240,000;-12,981;3,125;-7,885;25,991
13776,500;2,731;0,665;-35,209;3,277;9,707;5,244;37,130;4,900;-24,945;-2,656;0,000;38,700;38,900;9,517;3,215;-13,648;-10,871;-15,029;-12,103;-3,099;27,953;0,000;239,140;Inf;251,000;240,000;-12,917;3,133;-7,854;25,988
13777,000;2,731;0,665;-35,209;3,277;9,707;5,244;37,130;4,900;-24,945;-2,656;0,000;38,700;38,900;9,517;3,215;-13,578;-10,987;-15,154;-12,181;-3,099;27,953;0,000;239,140;Inf;251,000;240,000;-12,913;3,126;-7,879;25,932
13777,500;2,731;0,665;-35,209;3,277;9,707;5,244;37,130;4,900;-24,945;-2,656;0,000;38,700;38,900;9,517;3,215;-13,520;-10,895;-15,004;-12,090;-3,099;27,953;0,000;239,040;Inf;251,000;240,000;-12,975;3,119;-7,881;25,929
13778,000;2,731;0,665;-35,209;3,277;9,707;5,244;37,130;4,900;-24,945;-2,656;0,000;38,700;38,900;9,517;3,215;-13,502;-10,923;-15,100;-12,117;-3,099;27,953;0,000;239,040;Inf;251,000;240,000;-12,877;3,113;-7,831;25,935
13778,500;2,731;0,665;-35,209;3,277;9,707;5,255;37,122;4,892;-24,968;-2,649;0,000;38,691;39,013;9,517;3,215;-13,556;-10,889;-15,047;-12,126;-3,090;27,967;0,000;239,340;Inf;251,000;240,000;-12,910;3,107;-7,838;25,950
13779,000;2,731;0,665;-35,209;3,277;9,707;5,255;37,122;4,892;-24,968;-2,649;0,000;38,700;39,000;9,517;3,215;-13,409;-10,888;-15,024;-12,110;-3,090;27,967;0,000;239,340;Inf;251,000;240,000;-12,904;3,101;-7,856;25,969
13779,500;3,235;0,735;-35,209;3,238;9,541;5,255;37,122;4,892;-24,968;-2,649;0,000;38,700;39,000;9,652;3,333;-13,602;-10,933;-15,084;-12,103;-3,090;27,967;0,000;239,440;Inf;251,000;240,000;-12,858;3,095;-7,849;25,981
13780,000;3,235;0,735;-35,209;3,238;9,541;5,255;37,122;4,892;-24,968;-2,649;0,000;38,700;39,000;9,652;3,333;-13,567;-10,950;-15,117;-12,162;-3,090;27,967;0,000;239,440;Inf;251,000;240,000;-12,930;3,097;-7,845;26,006
13780,500;3,235;0,735;-35,209;3,238;9,541;5,255;37,122;4,892;-24,968;-2,649;0,000;38,700;39,000;9,652;3,333;-13,677;-10,795;-14,998;-12,073;-3,090;27,967;0,000;239,340;Inf;251,000;240,000;-12,949;3,099;-7,856;25,990
13781,000;3,235;0,735;-35,209;3,238;9,541;5,255;37,122;4,892;-24,968;-2,649;0,000;38,700;39,000;9,652;3,333;-13,652;-10,959;-15,124;-12,083;-3,090;27,967;0,000;239,340;Inf;251,000;240,000;-12,886;3,101;-7,838;26,000
13781,500;3,235;0,735;-35,209;3,238;9,541;5,233;37,118;4,893;-24,985;-2,652;0,000;38,693;39,061;9,652;3,333;-13,533;-10,838;-14,976;-12,055;-3,103;27,955;0,000;239,640;Inf;251,000;240,000;-12,954;3,104;-7,833;25,961
13782,000;3,235;0,735;-35,209;3,238;9,541;5,233;37,118;4,893;-24,985;-2,652;0,000;38,700;39,100;9,652;3,333;-13,523;-10,958;-15,080;-12,131;-3,103;27,955;0,000;239,640;Inf;251,000;240,000;-12,850;3,106;-7,835;25,966
13782,500;3,235;0,735;-35,209;3,238;9,541;5,233;37,118;4,893;-24,985;-2,652;0,000;38,700;39,100;9,652;3,333;-13,564;-10,856;-15,007;-12,082;-3,103;27,955;0,000;239,340;Inf;251,000;240,000;-12,923;3,108;-7,826;25,975
13783,000;2,495;0,695;-33,861;3,322;9,589;5,233;37,118;4,893;-24,985;-2,652;0,000;38,700;39,100;9,722;3,179;-13,653;-10,801;-15,001;-12,073;-3,103;27,955;0,000;239,340;Inf;251,000;240,000;-12,877;3,110;-7,838;25,950
13783,500;2,495;0,695;-33,861;3,322;9,589;5,233;37,118;4,893;-24,985;-2,652;0,000;38,700;39,100;9,722;3,179;-13,398;-10,897;-15,004;-12,069;-3,103;27,955;0,000;239,040;Inf;251,000;240,000;-12,882;3,100;-7,818;25,919
13784,000;2,495;0,695;-33,861;3,322;9,589;5,233;37,118;4,893;-24,985;-2,652;0,000;38,700;39,100;9,722;3,179;-13,395;-10,869;-14,932;-12,085;-3,103;27,955;0,000;239,040;Inf;251,000;240,000;-12,842;3,090;-7,812;25,919
13784,500;2,495;0,695;-33,861;3,322;9,589;5,233;37,118;4,893;-24,985;-2,652;0,000;38,700;39,100;9,722;3,179;-13,603;-10,941;-15,134;-12,149;-3,103;27,955;0,000;239,240;Inf;251,000;240,000;-12,820;3,080;-7,836;25,845
13785,000;2,495;0,695;-33,861;3,322;9,589;5,221;37,117;4,902;-24,997;-2,658;0,000;38,697;39,105;9,722;3,179;-13,505;-10,761;-14,852;-11,986;-3,097;27,948;0,000;239,240;Inf;251,000;240,000;-12,957;3,071;-7,832;25,761
13785,500;2,495;0,695;-33,861;3,322;9,589;5,221;37,117;4,902;-24,997;-2,658;0,000;38,700;39,100;9,722;3,179;-13,484;-10,824;-14,914;-11,966;-3,097;27,948;0,000;239,240;Inf;251,000;240,000;-12,776;3,061;-7,818;25,749
13786,000;3,027;0,820;-33,657;3,298;9,564;5,221;37,117;4,902;-24,997;-2,658;0,000;38,700;39,100;9,768;3,215;-13,417;-10,897;-14,992;-12,095;-3,097;27,948;0,000;239,240;Inf;251,000;240,000;-12,797;3,052;-7,825;25,742
13786,500;3,027;0,820;-33,657;3,298;9,564;5,221;37,117;4,902;-24,997;-2,658;0,000;38,700;39,100;9,768;3,215;-13,590;-10,951;-15,144;-12,112;-3,097;27,948;0,000;239,040;Inf;251,000;240,000;-12,850;3,052;-7,847;25,728
13787,000;3,027;0,820;-33,657;3,298;9,564;5,221;37,117;4,902;-24,997;-2,658;0,000;38,700;39,100;9,768;3,215;-13,597;-10,955;-15,118;-12,078;-3,097;27,948;0,000;239,040;Inf;251,000;240,000;-12,949;3,051;-7,820;25,654
13787,500;3,027;0,820;-33,657;3,298;9,564;5,221;37,117;4,902;-24,997;-2,658;0,000;38,700;39,100;9,768;3,215;-13,456;-10,702;-14,866;-11,938;-3,097;27,948;0,000;238,940;Inf;251,000;240,000;-12,937;3,051;-7,823;25,598
13788,000;3,027;0,820;-33,657;3,298;9,564;5,229;37,122;4,898;-25,019;-2,649;0,000;38,722;39,017;9,768;3,215;-13,423;-10,792;-14,887;-11,996;-3,091;27,948;0,000;238,940;Inf;252,000;240,000;-12,740;3,050;-7,817;25,618
13788,500;3,027;0,820;-33,657;3,298;9,564;5,229;37,122;4,898;-25,019;-2,649;0,000;38,700;39,000;9,768;3,215;-13,341;-10,914;-14,976;-12,090;-3,091;27,948;0,000;239,540;Inf;252,000;240,000;-12,774;3,050;-7,827;25,603
13789,000;3,027;0,820;-33,657;3,298;9,564;5,229;37,122;4,898;-25,019;-2,649;0,000;38,700;39,000;9,768;3,215;-13,478;-10,929;-15,043;-12,152;-3,091;27,948;0,000;239,540;Inf;252,000;240,000;-12,830;3,050;-7,808;25,611
13789,500;2,912;0,778;-34,576;3,230;9,628;5,229;37,122;4,898;-25,019;-2,649;0,000;38,700;39,000;9,754;3,351;-13,565;-10,956;-15,126;-12,168;-3,091;27,948;0,000;239,040;Inf;252,000;240,000;-12,901;3,049;-7,806;25,657
13790,000;2,912;0,778;-34,576;3,230;9,628;5,229;37,122;4,898;-25,019;-2,649;0,000;38,700;39,000;9,754;3,351;-13,698;-10,845;-15,043;-12,008;-3,091;27,948;0,000;239,040;Inf;252,000;240,000;-12,954;3,047;-7,804;25,727
13790,500;2,912;0,778;-34,576;3,230;9,628;5,229;37,122;4,898;-25,019;-2,649;0,000;38,700;39,000;9,754;3,351;-13,516;-10,898;-15,046;-12,047;-3,091;27,948;0,000;239,440;Inf;252,000;240,000;-12,899;3,045;-7,793;25,728
13791,000;2,912;0,778;-34,576;3,230;9,628;5,229;37,122;4,898;-25,019;-2,649;0,000;38,700;39,000;9,754;3,351;-13,311;-10,859;-14,871;-12,037;-3,091;27,948;0,000;239,440;Inf;252,000;240,000;-12,877;3,043;-7,787;25,689
13791,500;2,912;0,778;-34,576;3,230;9,628;5,249;37,147;4,884;-24,919;-2,657;0,000;38,723;39,017;9,754;3,351;-13,506;-10,835;-14,946;-12,040;-3,090;27,950;0,000;239,340;Inf;252,000;240,000;-12,770;3,040;-7,786;25,656
13792,000;2,912;0,778;-34,576;3,230;9,628;5,249;37,147;4,884;-24,919;-2,657;0,000;38,700;39,000;9,754;3,351;-13,627;-10,830;-15,042;-12,045;-3,090;27,950;0,000;239,340;Inf;252,000;240,000;-12,832;3,038;-7,779;25,665
13792,500;2,685;0,707;-33,396;3,280;9,600;5,249;37,147;4,884;-24,919;-2,657;0,000;38,700;39,000;9,816;3,270;-13,598;-10,886;-15,071;-12,071;-3,090;27,950;0,000;239,440;Inf;252,000;240,000;-12,886;3,036;-7,773;25,686
13793,000;2,685;0,707;-33,396;3,280;9,600;5,249;37,147;4,884;-24,919;-2,657;0,000;38,700;39,000;9,816;3,270;-13,237;-10,836;-14,837;-12,036;-3,090;27,950;0,000;239,440;Inf;252,000;240,000;-12,906;3,030;-7,795;25,692
13793,500;2,685;0,707;-33,396;3,280;9,600;5,249;37,147;4,884;-24,919;-2,657;0,000;38,700;39,000;9,816;3,270;-13,343;-10,787;-14,836;-11,975;-3,090;27,950;0,000;239,440;Inf;252,000;240,000;-12,736;3,025;-7,797;25,693
13794,000;2,685;0,707;-33,396;3,280;9,600;5,249;37,147;4,884;-24,919;-2,657;0,000;38,700;39,000;9,816;3,270;-13,508;-10,891;-15,041;-12,101;-3,090;27,950;0,000;239,440;Inf;252,000;240,000;-12,735;3,019;-7,772;25,671
13794,500;2,685;0,707;-33,396;3,280;9,600;5,236;37,131;4,887;-24,892;-2,649;0,000;38,729;39,049;9,816;3,270;-13,529;-10,866;-15,047;-12,091;-3,086;27,939;0,000;239,340;Inf;252,000;240,000;-12,885;3,014;-7,766;25,656
13795,000;2,685;0,707;-33,396;3,280;9,600;5,236;37,131;4,887;-24,892;-2,649;0,000;38,700;39,000;9,816;3,270;-13,644;-10,873;-15,077;-12,003;-3,086;27,939;0,000;239,340;Inf;252,000;240,000;-12,883;3,008;-7,762;25,666
13795,500;2,685;0,707;-33,396;3,280;9,600;5,236;37,131;4,887;-24,892;-2,649;0,000;38,700;39,000;9,816;3,270;-13,428;-10,743;-14,833;-11,964;-3,086;27,939;0,000;239,440;Inf;252,000;240,000;-12,899;3,003;-7,773;25,854
13796,000;3,358;0,875;-34,749;3,327;9,555;5,236;37,131;4,887;-24,892;-2,649;0,000;38,700;39,000;9,703;3,349;-13,564;-10,875;-15,048;-12,087;-3,086;27,939;0,000;239,440;Inf;252,000;240,000;-12,742;2,998;-7,757;25,857
13796,500;3,358;0,875;-34,749;3,327;9,555;5,236;37,131;4,887;-24,892;-2,649;0,000;38,700;39,000;9,703;3,349;-13,520;-10,875;-15,064;-12,101;-3,086;27,939;0,000;239,040;Inf;252,000;240,000;-12,893;3,004;-7,773;25,859
13797,000;3,358;0,875;-34,749;3,327;9,555;5,236;37,131;4,887;-24,892;-2,649;0,000;38,700;39,000;9,703;3,349;-13,427;-10,852;-15,033;-12,033;-3,086;27,939;0,000;239,040;Inf;252,000;240,000;-12,890;3,010;-7,759;25,806
13797,500;3,358;0,875;-34,749;3,327;9,555;5,236;37,131;4,887;-24,892;-2,649;0,000;38,700;39,000;9,703;3,349;-13,488;-10,775;-14,860;-11,986;-3,086;27,939;0,000;239,340;Inf;252,000;240,000;-12,836;3,015;-7,764;25,790
13798,000;3,358;0,875;-34,749;3,327;9,555;5,225;37,143;4,884;-24,786;-2,648;0,000;38,745;39,097;9,703;3,349;-13,446;-10,875;-15,045;-12,072;-3,096;27,942;0,000;239,340;Inf;252,000;240,000;-12,777;3,021;-7,752;25,756
13798,500;3,358;0,875;-34,749;3,327;9,555;5,225;37,143;4,884;-24,786;-2,648;0,000;38,700;39,100;9,703;3,349;-13,500;-10,869;-15,068;-12,122;-3,096;27,942;0,000;239,340;Inf;252,000;240,000;-12,860;3,026;-7,752;25,779
13799,000;2,825;0,720;-34,947;3,257;9,606;5,225;37,143;4,884;-24,786;-2,648;0,000;38,700;39,100;9,722;3,396;-13,458;-10,795;-14,912;-12,019;-3,096;27,942;0,000;239,340;Inf;252,000;240,000;-12,889;3,032;-7,771;25,716
13799,500;2,825;0,720;-34,947;3,257;9,606;5,225;37,143;4,884;-24,786;-2,648;0,000;38,700;39,100;9,722;3,396;-13,348;-10,840;-14,940;-12,004;-3,096;27,942;0,000;239,640;Inf;252,000;240,000;-12,796;3,029;-7,766;25,642
13800,000;2,825;0,720;-34,947;3,257;9,606;5,225;37,143;4,884;-24,786;-2,648;0,000;38,700;39,100;9,722;3,396;-13,467;-10,906;-15,051;-12,082;-3,096;27,942;0,000;239,640;Inf;252,000;240,000;-12,783;3,025;-7,777;25,565
13800,500;2,825;0,720;-34,947;3,257;9,606;5,225;37,143;4,884;-24,786;-2,648;0,000;38,700;39,100;9,722;3,396;-13,519;-10,854;-14,999;-12,056;-3,096;27,942;0,000;239,440;Inf;252,000;240,000;-12,876;3,022;-7,765;25,565
13801,000;2,825;0,720;-34,947;3,257;9,606;5,236;37,135;4,885;-24,649;-2,660;0,000;38,750;39,119;9,722;3,396;-13,603;-10,791;-14,959;-12,019;-3,102;27,934;0,000;239,440;Inf;252,000;240,000;-12,857;3,019;-7,785;25,560
13801,500;2,825;0,720;-34,947;3,257;9,606;5,236;37,135;4,885;-24,649;-2,660;0,000;38,800;39,100;9,722;3,396;-13,370;-10,854;-14,991;-12,022;-3,102;27,934;0,000;239,940;Inf;252,000;240,000;-12,843;3,016;-7,759;25,565
13802,000;3,334;0,798;-35,209;3,242;9,589;5,236;37,135;4,885;-24,649;-2,660;0,000;38,800;39,100;9,677;3,147;-13,412;-10,760;-14,860;-11,982;-3,102;27,934;0,000;239,940;Inf;252,000;240,000;-12,809;3,012;-7,749;25,570
13802,500;3,334;0,798;-35,209;3,242;9,589;5,236;37,135;4,885;-24,649;-2,660;0,000;38,800;39,100;9,677;3,147;-13,521;-10,896;-15,086;-12,088;-3,102;27,934;0,000;240,740;Inf;252,000;240,000;-12,754;3,018;-7,758;25,590
13803,000;3,334;0,798;-35,209;3,242;9,589;5,236;37,135;4,885;-24,649;-2,660;0,000;38,800;39,100;9,677;3,147;-13,593;-10,918;-15,141;-12,076;-3,102;27,934;0,000;240,740;Inf;252,000;240,000;-12,898;3,023;-7,765;25,587
13803,500;3,334;0,798;-35,209;3,242;9,589;5,236;37,135;4,885;-24,649;-2,660;0,000;38,800;39,100;9,677;3,147;-13,462;-10,875;-15,066;-12,018;-3,102;27,934;0,000;240,640;Inf;252,000;240,000;-12,932;3,028;-7,771;25,564
13804,000;3,334;0,798;-35,209;3,242;9,589;5,236;37,135;4,885;-24,649;-2,660;0,000;38,800;39,100;9,677;3,147;-13,353;-10,724;-14,769;-11,933;-3,102;27,934;0,000;240,640;Inf;252,000;240,000;-12,855;3,033;-7,767;25,579
13804,500;3,334;0,798;-35,209;3,242;9,589;5,256;37,158;4,893;-24,537;-2,657;0,000;38,762;39,155;9,677;3,147;-13,509;-10,869;-15,065;-12,047;-3,120;27,928;0,000;240,940;Inf;252,000;240,000;-12,695;3,038;-7,757;25,576
13805,000;3,334;0,798;-35,209;3,242;9,589;5,256;37,158;4,893;-24,537;-2,657;0,000;38,800;39,200;9,677;3,147;-13,507;-10,882;-15,064;-12,106;-3,120;27,928;0,000;240,940;Inf;252,000;240,000;-12,872;3,043;-7,786;25,568
13805,500;2,555;0,671;-33,951;3,293;9,505;5,256;37,158;4,893;-24,537;-2,657;0,000;38,800;39,200;9,815;3,215;-13,637;-10,908;-15,139;-12,078;-3,120;27,928;0,000;240,740;Inf;252,000;240,000;-12,890;3,048;-7,773;25,534
13806,000;2,555;0,671;-33,951;3,293;9,505;5,256;37,158;4,893;-24,537;-2,657;0,000;38,800;39,200;9,815;3,215;-13,351;-10,837;-14,892;-12,036;-3,120;27,928;0,000;240,740;Inf;252,000;240,000;-12,941;3,039;-7,745;25,519
13806,500;2,555;0,671;-33,951;3,293;9,505;5,256;37,158;4,893;-24,537;-2,657;0,000;38,800;39,200;9,815;3,215;-13,489;-10,871;-15,026;-12,062;-3,120;27,928;0,000;241,140;Inf;252,000;240,000;-12,779;3,032;-7,764;25,553
13807,000;2,555;0,671;-33,951;3,293;9,505;5,256;37,158;4,893;-24,537;-2,657;0,000;38,800;39,200;9,815;3,215;-13,553;-10,736;-14,893;-12,006;-3,120;27,928;0,000;241,140;Inf;251,000;240,000;-12,862;3,024;-7,763;25,514
13807,500;2,555;0,671;-33,951;3,293;9,505;5,243;37,141;4,896;-24,521;-2,677;0,000;38,767;39,185;9,815;3,215;-13,520;-10,860;-15,015;-12,083;-3,119;27,921;0,000;240,940;Inf;251,000;240,000;-12,797;3,016;-7,768;25,516
13808,000;2,555;0,671;-33,951;3,293;9,505;5,243;37,141;4,896;-24,521;-2,677;0,000;38,800;39,200;9,815;3,215;-13,356;-10,825;-14,956;-12,022;-3,119;27,921;0,000;240,940;Inf;251,000;240,000;-12,869;3,008;-7,757;25,508
13808,500;3,081;0,726;-35,209;3,282;9,735;5,243;37,141;4,896;-24,521;-2,677;0,000;38,800;39,200;9,475;3,273;-13,572;-10,891;-15,056;-12,035;-3,119;27,921;0,000;240,640;Inf;251,000;240,000;-12,790;3,001;-7,769;25,524
13809,000;3,081;0,726;-35,209;3,282;9,735;5,243;37,141;4,896;-24,521;-2,677;0,000;38,800;39,200;9,475;3,273;-13,458;-10,878;-15,017;-12,091;-3,119;27,921;0,000;240,640;Inf;251,000;240,000;-12,889;3,002;-7,788;25,573
13809,500;3,081;0,726;-35,209;3,282;9,735;5,243;37,141;4,896;-24,521;-2,677;0,000;38,800;39,200;9,475;3,273;-13,540;-10,750;-14,907;-12,006;-3,119;27,921;0,000;240,640;Inf;251,000;240,000;-12,861;3,004;-7,798;25,580
13810,000;3,081;0,726;-35,209;3,282;9,735;5,243;37,141;4,896;-24,521;-2,677;0,000;38,800;39,200;9,475;3,273;-13,333;-10,866;-14,966;-12,041;-3,119;27,921;0,000;240,640;Inf;251,000;240,000;-12,801;3,005;-7,775;25,607
13810,500;3,081;0,726;-35,209;3,282;9,735;5,243;37,141;4,896;-24,521;-2,677;0,000;38,800;39,200;9,475;3,273;-13,537;-10,775;-14,935;-11,999;-3,119;27,921;0,000;240,040;Inf;251,000;240,000;-12,801;3,006;-7,778;25,582
13811,000;3,081;0,726;-35,209;3,282;9,735;5,236;37,145;4,896;-24,499;-2,673;0,000;38,784;39,235;9,475;3,273;-13,501;-10,884;-15,044;-12,078;-3,104;27,924;0,000;240,040;Inf;251,000;240,000;-12,811;3,007;-7,785;25,638
13811,500;3,081;0,726;-35,209;3,282;9,735;5,236;37,145;4,896;-24,499;-2,673;0,000;38,800;39,200;9,475;3,273;-13,392;-10,827;-14,946;-12,027;-3,104;27,924;0,000;239,940;Inf;251,000;240,000;-12,877;3,009;-7,786;25,608
13812,000;2,557;0,716;-34,006;3,302;9,586;5,236;37,145;4,896;-24,499;-2,673;0,000;38,800;39,200;9,740;3,264;-13,568;-10,710;-14,902;-11,956;-3,104;27,924;0,000;239,940;Inf;251,000;240,000;-12,798;3,010;-7,793;25,545
13812,500;2,557;0,716;-34,006;3,302;9,586;5,236;37,145;4,896;-24,499;-2,673;0,000;38,800;39,200;9,740;3,264;-13,451;-10,879;-15,040;-12,091;-3,104;27,924;0,000;239,240;Inf;251,000;240,000;-12,784;3,002;-7,810;25,531
13813,000;2,557;0,716;-34,006;3,302;9,586;5,236;37,145;4,896;-24,499;-2,673;0,000;38,800;39,200;9,740;3,264;-13,388;-10,821;-14,945;-12,024;-3,104;27,924;0,000;239,240;Inf;251,000;240,000;-12,865;2,995;-7,806;25,520
13813,500;2,557;0,716;-34,006;3,302;9,586;5,236;37,145;4,896;-24,499;-2,673;0,000;38,800;39,200;9,740;3,264;-13,416;-10,876;-15,024;-12,099;-3,104;27,924;0,000;239,440;Inf;251,000;240,000;-12,795;2,988;-7,819;25,473
13814,000;2,557;0,716;-34,006;3,302;9,586;5,216;37,153;4,885;-24,371;-2,672;0,000;38,803;39,167;9,740;3,264;-13,480;-10,775;-14,917;-12,011;-3,122;27,923;0,000;239,440;Inf;251,000;240,000;-12,854;2,981;-7,823;25,472
13814,500;2,557;0,716;-34,006;3,302;9,586;5,216;37,153;4,885;-24,371;-2,672;0,000;38,800;39,200;9,740;3,264;-13,517;-10,883;-15,024;-12,019;-3,122;27,923;0,000;239,740;Inf;251,000;240,000;-12,796;2,974;-7,818;25,503
13815,000;3,602;0,853;-35,209;3,252;9,650;5,216;37,153;4,885;-24,371;-2,672;0,000;38,800;39,200;9,621;3,266;-13,405;-10,900;-14,969;-12,071;-3,122;27,923;0,000;239,740;Inf;251,000;240,000;-12,860;2,967;-7,806;25,533
13815,500;3,602;0,853;-35,209;3,252;9,650;5,216;37,153;4,885;-24,371;-2,672;0,000;38,800;39,200;9,621;3,266;-13,567;-10,803;-14,939;-12,033;-3,122;27,923;0,000;239,640;Inf;251,000;240,000;-12,836;2,977;-7,813;25,557
13816,000;3,602;0,853;-35,209;3,252;9,650;5,216;37,153;4,885;-24,371;-2,672;0,000;38,800;39,200;9,621;3,266;-13,519;-10,925;-15,098;-12,131;-3,122;27,923;0,000;239,640;Inf;251,000;240,000;-12,835;2,988;-7,821;25,571
13816,500;3,602;0,853;-35,209;3,252;9,650;5,216;37,153;4,885;-24,371;-2,672;0,000;38,800;39,200;9,621;3,266;-13,402;-10,861;-14,992;-12,080;-3,122;27,923;0,000;239,740;Inf;251,000;240,000;-12,918;2,998;-7,831;25,578
13817,000;3,602;0,853;-35,209;3,252;9,650;5,234;37,159;4,887;-24,297;-2,673;0,000;38,813;39,244;9,621;3,266;-13,462;-10,898;-15,064;-12,115;-3,111;27,908;0,000;239,740;Inf;251,000;240,000;-12,834;3,008;-7,807;25,608
13817,500;3,602;0,853;-35,209;3,252;9,650;5,234;37,159;4,887;-24,297;-2,673;0,000;38,800;39,200;9,621;3,266;-13,403;-10,838;-14,940;-12,046;-3,111;27,908;0,000;239,940;Inf;251,000;240,000;-12,885;3,017;-7,810;25,616
13818,000;3,602;0,853;-35,209;3,252;9,650;5,234;37,159;4,887;-24,297;-2,673;0,000;38,800;39,200;9,621;3,266;-13,584;-10,943;-15,096;-12,067;-3,111;27,908;0,000;239,940;Inf;251,000;240,000;-12,807;3,027;-7,839;25,644
13818,500;3,268;0,787;-35,209;3,303;9,693;5,234;37,159;4,887;-24,297;-2,673;0,000;38,800;39,200;9,616;3,217;-13,483;-10,897;-15,043;-12,094;-3,111;27,908;0,000;239,640;Inf;251,000;240,000;-12,923;3,036;-7,810;25,682
13819,000;3,268;0,787;-35,209;3,303;9,693;5,234;37,159;4,887;-24,297;-2,673;0,000;38,800;39,200;9,616;3,217;-13,580;-10,768;-14,938;-12,018;-3,111;27,908;0,000;239,640;Inf;251,000;240,000;-12,879;3,040;-7,836;25,697
13819,500;3,268;0,787;-35,209;3,303;9,693;5,234;37,159;4,887;-24,297;-2,673;0,000;38,800;39,200;9,616;3,217;-13,552;-10,914;-15,088;-12,078;-3,111;27,908;0,000;239,440;Inf;251,000;240,000;-12,826;3,044;-7,830;25,688
13820,000;3,268;0,787;-35,209;3,303;9,693;5,234;37,159;4,887;-24,297;-2,673;0,000;38,800;39,200;9,616;3,217;-13,358;-10,901;-14,960;-12,106;-3,111;27,908;0,000;239,440;Inf;251,000;240,000;-12,908;3,048;-7,835;25,696
13820,500;3,268;0,787;-35,209;3,303;9,693;5,261;37,150;4,896;-24,263;-2,675;0,000;38,825;39,318;9,616;3,217;-13,589;-10,802;-14,928;-12,047;-3,110;27,916;0,000;239,840;Inf;251,000;240,000;-12,831;3,051;-7,845;25,711
13821,000;3,268;0,787;-35,209;3,303;9,693;5,261;37,150;4,896;-24,263;-2,675;0,000;38,800;39,300;9,616;3,217;-13,377;-10,839;-14,959;-12,055;-3,110;27,916;0,000;239,840;Inf;251,000;240,000;-12,841;3,055;-7,827;25,733
13821,500;2,866;0,764;-33,780;3,270;9,513;5,261;37,150;4,896;-24,263;-2,675;0,000;38,800;39,300;9,852;2,930;-13,593;-10,786;-14,964;-12,018;-3,110;27,916;0,000;239,640;Inf;251,000;240,000;-12,808;3,058;-7,848;25,746
13822,000;2,866;0,764;-33,780;3,270;9,513;5,261;37,150;4,896;-24,263;-2,675;0,000;38,800;39,300;9,852;2,930;-13,462;-10,920;-15,054;-12,094;-3,110;27,916;0,000;239,640;Inf;251,000;240,000;-12,840;3,055;-7,814;25,739
13822,500;2,866;0,764;-33,780;3,270;9,513;5,261;37,150;4,896;-24,263;-2,675;0,000;38,800;39,300;9,852;2,930;-13,448;-10,839;-14,936;-12,049;-3,110;27,916;0,000;239,140;Inf;251,000;240,000;-12,883;3,052;-7,828;25,724
13823,000;2,866;0,764;-33,780;3,270;9,513;5,261;37,150;4,896;-24,263;-2,675;0,000;38,800;39,300;9,852;2,930;-13,582;-10,910;-15,059;-12,035;-3,110;27,916;0,000;239,140;Inf;251,000;240,000;-12,818;3,049;-7,849;25,655
13823,500;2,866;0,764;-33,780;3,270;9,513;5,285;37,163;4,899;-24,220;-2,689;0,000;38,836;39,298;9,852;2,930;-13,455;-10,902;-15,052;-12,095;-3,119;27,912;0,000;238,840;Inf;251,000;240,000;-12,896;3,046;-7,842;25,609
13824,000;2,866;0,764;-33,780;3,270;9,513;5,285;37,163;4,899;-24,220;-2,689;0,000;38,800;39,300;9,852;2,930;-13,561;-10,800;-14,953;-12,039;-3,119;27,912;0,000;238,840;Inf;252,000;240,000;-12,876;3,043;-7,811;25,613
13824,500;2,866;0,764;-33,780;3,270;9,513;5,285;37,163;4,899;-24,220;-2,689;0,000;38,800;39,300;9,852;2,930;-13,460;-10,883;-15,025;-12,078;-3,119;27,912;0,000;238,840;Inf;252,000;240,000;-12,838;3,040;-7,828;25,621
13825,000;3,182;0,826;-34,985;3,258;9,585;5,285;37,163;4,899;-24,220;-2,689;0,000;38,800;39,300;9,696;3,401;-13,612;-10,747;-14,948;-12,024;-3,119;27,912;0,000;238,840;Inf;253,000;240,000;-12,862;3,037;-7,830;25,619
13825,500;3,182;0,826;-34,985;3,258;9,585;5,285;37,163;4,899;-24,220;-2,689;0,000;38,800;39,300;9,696;3,401;-13,497;-10,912;-15,086;-12,130;-3,119;27,912;0,000;238,840;Inf;253,000;240,000;-12,833;3,040;-7,845;25,633
13826,000;3,182;0,826;-34,985;3,258;9,585;5,285;37,163;4,899;-24,220;-2,689;0,000;38,800;39,300;9,696;3,401;-13,436;-10,847;-14,975;-12,061;-3,119;27,912;0,000;238,840;Inf;254,000;240,000;-12,906;3,042;-7,853;25,626
13826,500;3,182;0,826;-34,985;3,258;9,585;5,285;37,163;4,899;-24,220;-2,689;0,000;38,800;39,300;9,696;3,401;-13,599;-10,924;-15,089;-12,048;-3,119;27,912;0,000;239,540;Inf;254,000;240,000;-12,830;3,044;-7,840;25,635
13827,000;3,182;0,826;-34,985;3,258;9,585;5,249;37,162;4,906;-24,184;-2,673;0,000;38,850;39,446;9,696;3,401;-13,476;-10,930;-15,060;-12,116;-3,115;27,907;0,000;239,540;Inf;254,000;240,000;-12,915;3,047;-7,834;25,655
13827,500;3,182;0,826;-34,985;3,258;9,585;5,249;37,162;4,906;-24,184;-2,673;0,000;38,800;39,400;9,696;3,401;-13,599;-10,804;-14,945;-12,036;-3,115;27,907;0,000;239,640;Inf;254,000;240,000;-12,895;3,049;-7,831;25,653
13828,000;2,840;0,700;-35,070;3,122;9,611;5,249;37,162;4,906;-24,184;-2,673;0,000;38,800;39,400;9,720;3,372;-13,485;-10,888;-14,990;-12,082;-3,115;27,907;0,000;239,640;Inf;254,000;240,000;-12,846;3,051;-7,844;25,636
13828,500;2,840;0,700;-35,070;3,122;9,611;5,249;37,162;4,906;-24,184;-2,673;0,000;38,800;39,400;9,720;3,372;-13,627;-10,744;-14,925;-11,996;-3,115;27,907;0,000;239,840;Inf;254,000;240,000;-12,861;3,047;-7,832;25,662
13829,000;2,840;0,700;-35,070;3,122;9,611;5,249;37,162;4,906;-24,184;-2,673;0,000;38,800;39,400;9,720;3,372;-13,567;-10,949;-15,102;-12,133;-3,115;27,907;0,000;239,840;Inf;254,000;240,000;-12,823;3,044;-7,844;25,696
13829,500;2,840;0,700;-35,070;3,122;9,611;5,249;37,162;4,906;-24,184;-2,673;0,000;38,800;39,400;9,720;3,372;-13,442;-10,848;-14,962;-12,064;-3,115;27,907;0,000;241,740;Inf;254,000;240,000;-12,938;3,041;-7,833;25,714
13830,000;2,840;0,700;-35,070;3,122;9,611;5,209;37,165;4,891;-24,183;-2,674;0,000;38,859;39,316;9,720;3,372;-13,618;-10,746;-14,940;-12,006;-3,114;27,902;0,000;241,740;Inf;253,000;240,000;-12,829;3,037;-7,849;25,693
13830,500;2,840;0,700;-35,070;3,122;9,611;5,209;37,165;4,891;-24,183;-2,674;0,000;38,900;39,300;9,720;3,372;-13,459;-10,922;-15,057;-12,109;-3,114;27,902;0,000;242,040;Inf;253,000;240,000;-12,827;3,034;-7,837;25,680
13831,000;2,840;0,700;-35,070;3,122;9,611;5,209;37,165;4,891;-24,183;-2,674;0,000;38,900;39,300;9,720;3,372;-13,392;-10,870;-14,965;-12,058;-3,114;27,902;0,000;242,040;Inf;252,000;240,000;-12,887;3,031;-7,845;25,682
13831,500;2,598;0,669;-34,123;3,161;9,571;5,209;37,165;4,891;-24,183;-2,674;0,000;38,900;39,300;9,773;3,291;-13,500;-10,930;-15,086;-12,144;-3,114;27,902;0,000;242,140;Inf;252,000;240,000;-12,821;3,028;-7,837;25,728
13832,000;2,598;0,669;-34,123;3,161;9,571;5,209;37,165;4,891;-24,183;-2,674;0,000;38,900;39,300;9,773;3,291;-13,608;-10,782;-14,967;-12,050;-3,114;27,902;0,000;242,140;Inf;251,000;240,000;-12,915;3,021;-7,856;25,721
13832,500;2,598;0,669;-34,123;3,161;9,571;5,209;37,165;4,891;-24,183;-2,674;0,000;38,900;39,300;9,773;3,291;-13,573;-10,806;-14,993;-12,015;-3,114;27,902;0,000;241,240;Inf;251,000;240,000;-12,852;3,014;-7,857;25,798
13833,000;2,598;0,669;-34,123;3,161;9,571;5,209;37,165;4,891;-24,183;-2,674;0,000;38,900;39,300;9,773;3,291;-13,407;-10,896;-15,020;-12,068;-3,114;27,902;0,000;241,240;Inf;250,000;240,000;-12,846;3,007;-7,865;25,865
13833,500;2,598;0,669;-34,123;3,161;9,571;5,255;37,167;4,878;-24,180;-2,684;0,000;38,857;39,364;9,773;3,291;-13,438;-10,903;-15,003;-12,067;-3,131;27,887;0,000;240,240;Inf;250,000;240,000;-12,848;3,000;-7,837;25,830
13834,000;2,598;0,669;-34,123;3,161;9,571;5,255;37,167;4,878;-24,180;-2,684;0,000;38,900;39,400;9,773;3,291;-13,577;-10,939;-15,124;-12,148;-3,131;27,887;0,000;240,240;Inf;250,000;240,000;-12,853;2,994;-7,847;25,834
13834,500;3,123;0,731;-35,209;3,279;9,678;5,255;37,167;4,878;-24,180;-2,684;0,000;38,900;39,400;9,623;3,246;-13,485;-10,910;-15,089;-12,124;-3,131;27,887;0,000;240,440;Inf;250,000;240,000;-12,947;2,987;-7,855;25,820
13835,000;3,123;0,731;-35,209;3,279;9,678;5,255;37,167;4,878;-24,180;-2,684;0,000;38,900;39,400;9,623;3,246;-13,552;-10,872;-15,027;-12,001;-3,131;27,887;0,000;240,440;Inf;250,000;240,000;-12,902;2,990;-7,828;25,837
13835,500;3,123;0,731;-35,209;3,279;9,678;5,255;37,167;4,878;-24,180;-2,684;0,000;38,900;39,400;9,623;3,246;-13,408;-10,894;-15,022;-12,062;-3,131;27,887;0,000;237,440;Inf;250,000;240,000;-12,863;2,992;-7,844;25,869
13836,000;3,123;0,731;-35,209;3,279;9,678;5,255;37,167;4,878;-24,180;-2,684;0,000;38,900;39,400;9,623;3,246;-13,628;-10,938;-15,141;-12,120;-3,131;27,887;0,000;237,440;Inf;251,000;240,000;-12,846;2,994;-7,838;25,875
13836,500;3,123;0,731;-35,209;3,279;9,678;5,265;37,180;4,889;-24,138;-2,684;0,000;38,876;39,325;9,623;3,246;-13,591;-10,934;-15,146;-12,141;-3,138;27,888;0,000;237,840;Inf;251,000;240,000;-12,957;2,996;-7,835;25,894
13837,000;3,123;0,731;-35,209;3,279;9,678;5,265;37,180;4,889;-24,138;-2,684;0,000;38,900;39,300;9,623;3,246;-13,430;-10,782;-14,844;-12,016;-3,138;27,888;0,000;237,840;Inf;252,000;240,000;-12,953;2,998;-7,815;25,899
13837,500;3,801;0,937;-35,209;3,277;9,675;5,265;37,180;4,889;-24,138;-2,684;0,000;38,900;39,300;9,516;3,221;-13,454;-10,669;-14,832;-11,948;-3,138;27,888;0,000;237,440;Inf;252,000;240,000;-12,768;3,013;-7,842;25,849
13838,000;3,801;0,937;-35,209;3,277;9,675;5,265;37,180;4,889;-24,138;-2,684;0,000;38,900;39,300;9,516;3,221;-13,500;-10,923;-15,070;-12,105;-3,138;27,888;0,000;237,440;Inf;253,000;240,000;-12,726;3,013;-7,836;25,825
13838,500;3,801;0,937;-35,209;3,277;9,675;5,265;37,180;4,889;-24,138;-2,684;0,000;38,900;39,300;9,516;3,221;-13,547;-10,916;-15,072;-12,072;-3,138;27,888;0,000;237,340;Inf;253,000;240,000;-12,899;3,026;-7,827;25,804
13839,000;3,801;0,937;-35,209;3,277;9,675;5,265;37,180;4,889;-24,138;-2,684;0,000;38,900;39,300;9,516;3,221;-13,566;-10,834;-14,998;-12,064;-3,138;27,888;0,000;237,340;Inf;254,000;240,000;-12,902;3,039;-7,855;25,794
13839,500;3,801;0,937;-35,209;3,277;9,675;5,265;37,180;4,889;-24,138;-2,684;0,000;38,900;39,300;9,516;3,221;-13,593;-10,907;-15,128;-12,112;-3,138;27,888;0,000;239,340;Inf;254,000;240,000;-12,866;3,051;-7,837;25,748
13840,000;3,801;0,937;-35,209;3,277;9,675;5,293;37,193;4,885;-24,092;-2,687;0,000;38,888;39,389;9,516;3,221;-13,457;-10,793;-14,954;-12,046;-3,137;27,887;0,000;239,340;Inf;254,000;240,000;-12,935;3,064;-7,824;25,734
13840,500;3,801;0,937;-35,209;3,277;9,675;5,293;37,193;4,885;-24,092;-2,687;0,000;38,900;39,400;9,516;3,221;-13,607;-10,800;-15,021;-12,023;-3,137;27,887;0,000;239,240;Inf;254,000;240,000;-12,812;3,076;-7,851;25,767
13841,000;2,855;0,754;-33,546;3,316;9,614;5,293;37,193;4,885;-24,092;-2,687;0,000;38,900;39,400;9,831;3,175;-13,440;-10,895;-15,049;-12,090;-3,137;27,887;0,000;239,240;Inf;254,000;240,000;-12,863;3,088;-7,835;25,756
13841,500;2,855;0,754;-33,546;3,316;9,614;5,293;37,193;4,885;-24,092;-2,687;0,000;38,900;39,400;9,831;3,175;-13,423;-10,826;-14,944;-12,026;-3,137;27,887;0,000;239,640;Inf;254,000;240,000;-12,868;3,084;-7,831;25,745
13842,000;2,855;0,754;-33,546;3,316;9,614;5,293;37,193;4,885;-24,092;-2,687;0,000;38,900;39,400;9,831;3,175;-13,525;-10,911;-15,072;-12,118;-3,137;27,887;0,000;239,640;Inf;254,000;240,000;-12,805;3,077;-7,828;25,812
13842,500;2,855;0,754;-33,546;3,316;9,614;5,293;37,193;4,885;-24,092;-2,687;0,000;38,900;39,400;9,831;3,175;-13,663;-10,793;-15,013;-12,027;-3,137;27,887;0,000;241,440;Inf;254,000;240,000;-12,907;3,077;-7,832;25,839
13843,000;2,855;0,754;-33,546;3,316;9,614;5,271;37,188;4,884;-24,066;-2,691;0,000;38,892;39,414;9,831;3,175;-13,582;-10,932;-15,151;-12,131;-3,133;27,889;0,000;241,440;Inf;253,000;240,000;-12,874;3,073;-7,840;25,810
13843,500;2,855;0,754;-33,546;3,316;9,614;5,271;37,188;4,884;-24,066;-2,691;0,000;38,900;39,400;9,831;3,175;-13,440;-10,867;-14,991;-12,083;-3,133;27,889;0,000;242,240;Inf;253,000;240,000;-12,949;3,069;-7,856;25,816
13844,000;3,249;0,761;-35,209;3,278;9,666;5,271;37,188;4,884;-24,066;-2,691;0,000;38,900;39,400;9,495;3,246;-13,631;-10,846;-15,026;-12,043;-3,133;27,889;0,000;242,240;Inf;252,000;240,000;-12,845;3,066;-7,860;25,824
13844,500;3,249;0,761;-35,209;3,278;9,666;5,271;37,188;4,884;-24,066;-2,691;0,000;38,900;39,400;9,495;3,246;-13,518;-10,934;-15,103;-12,119;-3,133;27,889;0,000;242,540;Inf;252,000;240,000;-12,886;3,069;-7,838;25,853
13845,000;3,249;0,761;-35,209;3,278;9,666;5,271;37,188;4,884;-24,066;-2,691;0,000;38,900;39,400;9,495;3,246;-13,555;-10,844;-15,011;-12,077;-3,133;27,889;0,000;242,540;Inf;251,000;240,000;-12,919;3,072;-7,861;25,858
13845,500;3,249;0,761;-35,209;3,278;9,666;5,271;37,188;4,884;-24,066;-2,691;0,000;38,900;39,400;9,495;3,246;-13,442;-10,914;-15,049;-12,103;-3,133;27,889;0,000;241,640;Inf;251,000;240,000;-12,872;3,075;-7,873;25,862
13846,000;3,249;0,761;-35,209;3,278;9,666;5,271;37,188;4,884;-24,066;-2,691;0,000;38,900;39,400;9,495;3,246;-13,586;-10,820;-14,990;-12,046;-3,133;27,889;0,000;241,640;Inf;250,000;240,000;-12,877;3,078;-7,863;25,860
13846,500;3,249;0,761;-35,209;3,278;9,666;5,226;37,181;4,878;-24,084;-2,684;0,000;38,903;39,444;9,495;3,246;-13,538;-10,939;-15,123;-12,115;-3,136;27,890;0,000;241,540;Inf;250,000;240,000;-12,861;3,080;-7,862;25,874
13847,000;3,249;0,761;-35,209;3,278;9,666;5,226;37,181;4,878;-24,084;-2,684;0,000;38,900;39,400;9,495;3,246;-13,455;-10,900;-15,046;-12,117;-3,136;27,890;0,000;241,540;Inf;249,000;240,000;-12,929;3,083;-7,860;25,860
13847,500;3,005;0,713;-35,209;3,289;9,607;5,226;37,181;4,878;-24,084;-2,684;0,000;38,900;39,400;9,693;3,322;-13,636;-10,799;-15,011;-12,064;-3,136;27,890;0,000;241,540;Inf;249,000;240,000;-12,880;3,086;-7,885;25,876
13848,000;3,005;0,713;-35,209;3,289;9,607;5,226;37,181;4,878;-24,084;-2,684;0,000;38,900;39,400;9,693;3,322;-13,541;-10,924;-15,109;-12,143;-3,136;27,890;0,000;241,540;Inf;248,000;240,000;-12,877;3,084;-7,840;25,896
13848,500;3,005;0,713;-35,209;3,289;9,607;5,226;37,181;4,878;-24,084;-2,684;0,000;38,900;39,400;9,693;3,322;-13,420;-10,865;-15,006;-12,088;-3,136;27,890;0,000;236,540;Inf;248,000;240,000;-12,929;3,083;-7,852;25,860
13849,000;3,005;0,713;-35,209;3,289;9,607;5,226;37,181;4,878;-24,084;-2,684;0,000;38,900;39,400;9,693;3,322;-13,468;-10,922;-15,084;-12,138;-3,136;27,890;0,000;236,540;Inf;249,000;240,000;-12,844;3,082;-7,871;25,829
13849,500;3,005;0,713;-35,209;3,289;9,607;5,276;37,190;4,881;-24,071;-2,674;0,000;38,921;39,433;9,693;3,322;-13,447;-10,850;-15,010;-12,078;-3,127;27,899;0,000;236,740;Inf;249,000;240,000;-12,903;3,081;-7,857;25,827
13850,000;3,005;0,713;-35,209;3,289;9,607;5,276;37,190;4,881;-24,071;-2,674;0,000;38,900;39,400;9,693;3,322;-13,642;-10,919;-15,085;-12,082;-3,127;27,899;0,000;236,740;Inf;250,000;240,000;-12,846;3,079;-7,839;25,825
13850,500;3,071;0,738;-35,209;3,233;9,682;5,276;37,190;4,881;-24,071;-2,674;0,000;38,900;39,400;9,514;3,253;-13,522;-10,938;-15,044;-12,132;-3,127;27,899;0,000;236,540;Inf;250,000;240,000;-12,932;3,078;-7,868;25,846
13851,000;3,071;0,738;-35,209;3,233;9,682;5,276;37,190;4,881;-24,071;-2,674;0,000;38,900;39,400;9,514;3,253;-13,612;-10,770;-14,948;-12,020;-3,127;27,899;0,000;236,540;Inf;251,000;240,000;-12,909;3,078;-7,853;25,870
13851,500;3,071;0,738;-35,209;3,233;9,682;5,276;37,190;4,881;-24,071;-2,674;0,000;38,900;39,400;9,514;3,253;-13,624;-10,896;-15,069;-12,046;-3,127;27,899;0,000;237,140;Inf;251,000;240,000;-12,838;3,078;-7,853;25,844
13852,000;3,071;0,738;-35,209;3,233;9,682;5,276;37,190;4,881;-24,071;-2,674;0,000;38,900;39,400;9,514;3,253;-13,503;-10,885;-15,029;-12,082;-3,127;27,899;0,000;237,140;Inf;252,000;240,000;-12,909;3,078;-7,850;25,847
13852,500;3,071;0,738;-35,209;3,233;9,682;5,256;37,184;4,883;-24,073;-2,683;0,000;38,925;39,442;9,514;3,253;-13,540;-10,817;-14,975;-12,054;-3,127;27,892;0,000;238,240;Inf;252,000;240,000;-12,875;3,078;-7,861;25,823
13853,000;3,071;0,738;-35,209;3,233;9,682;5,256;37,184;4,883;-24,073;-2,683;0,000;38,900;39,400;9,514;3,253;-13,547;-10,911;-15,072;-12,126;-3,127;27,892;0,000;238,240;Inf;253,000;240,000;-12,846;3,078;-7,841;25,818
13853,500;3,071;0,738;-35,209;3,233;9,682;5,256;37,184;4,883;-24,073;-2,683;0,000;38,900;39,400;9,514;3,253;-13,676;-10,818;-15,021;-12,068;-3,127;27,892;0,000;238,640;Inf;253,000;240,000;-12,914;3,077;-7,853;25,740
13854,000;3,493;0,879;-34,670;3,252;9,651;5,256;37,184;4,883;-24,073;-2,683;0,000;38,900;39,400;9,776;3,329;-13,566;-10,979;-15,142;-12,164;-3,127;27,892;0,000;238,640;Inf;254,000;240,000;-12,896;3,077;-7,862;25,697
13854,500;3,493;0,879;-34,670;3,252;9,651;5,256;37,184;4,883;-24,073;-2,683;0,000;38,900;39,400;9,776;3,329;-13,461;-10,896;-14,984;-12,095;-3,127;27,892;0,000;238,140;Inf;254,000;240,000;-12,963;3,084;-7,876;25,666
13855,000;3,493;0,879;-34,670;3,252;9,651;5,256;37,184;4,883;-24,073;-2,683;0,000;38,900;39,400;9,776;3,329;-13,618;-10,790;-14,972;-12,036;-3,127;27,892;0,000;238,140;Inf;255,000;240,000;-12,859;3,091;-7,850;25,618
13855,500;3,493;0,879;-34,670;3,252;9,651;5,256;37,184;4,883;-24,073;-2,683;0,000;38,900;39,400;9,776;3,329;-13,528;-10,935;-15,129;-12,153;-3,127;27,892;0,000;241,040;Inf;255,000;240,000;-12,854;3,097;-7,851;25,584
13856,000;3,493;0,879;-34,670;3,252;9,651;5,236;37,195;4,890;-24,084;-2,666;0,000;38,931;39,450;9,776;3,329;-13,594;-10,863;-15,012;-12,121;-3,112;27,896;0,000;241,040;Inf;254,000;240,000;-12,936;3,104;-7,854;25,500
13856,500;3,493;0,879;-34,670;3,252;9,651;5,236;37,195;4,890;-24,084;-2,666;0,000;38,900;39,400;9,776;3,329;-13,417;-10,918;-15,060;-12,103;-3,112;27,896;0,000;240,640;Inf;254,000;240,000;-12,897;3,110;-7,847;25,436
13857,000;2,925;0,748;-34,157;3,302;9,615;5,236;37,195;4,890;-24,084;-2,666;0,000;38,900;39,400;9,843;3,322;-13,566;-10,808;-14,994;-12,056;-3,112;27,896;0,000;240,640;Inf;254,000;240,000;-12,875;3,117;-7,840;25,413
13857,500;2,925;0,748;-34,157;3,302;9,615;5,236;37,195;4,890;-24,084;-2,666;0,000;38,900;39,400;9,843;3,322;-13,550;-10,928;-15,120;-12,136;-3,112;27,896;0,000;241,340;Inf;254,000;240,000;-12,856;3,113;-7,861;25,426
13858,000;2,925;0,748;-34,157;3,302;9,615;5,236;37,195;4,890;-24,084;-2,666;0,000;38,900;39,400;9,843;3,322;-13,458;-10,910;-15,054;-12,104;-3,112;27,896;0,000;241,340;Inf;253,000;240,000;-12,934;3,110;-7,869;25,440
13858,500;2,925;0,748;-34,157;3,302;9,615;5,236;37,195;4,890;-24,084;-2,666;0,000;38,900;39,400;9,843;3,322;-13,638;-10,851;-15,023;-12,084;-3,112;27,896;0,000;242,040;Inf;253,000;240,000;-12,882;3,107;-7,851;25,391
13859,000;2,925;0,748;-34,157;3,302;9,615;5,254;37,198;4,878;-24,191;-2,653;0,000;38,935;39,448;9,843;3,322;-13,531;-10,943;-15,105;-12,140;-3,114;27,892;0,000;242,040;Inf;252,000;240,000;-12,899;3,104;-7,850;25,407
13859,500;2,925;0,748;-34,157;3,302;9,615;5,254;37,198;4,878;-24,191;-2,653;0,000;38,900;39,400;9,843;3,322;-13,414;-10,860;-14,950;-12,073;-3,114;27,892;0,000;241,740;Inf;252,000;240,000;-12,930;3,101;-7,846;25,416
