t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13860,000;2,925;0,748;-34,157;3,302;9,615;5,254;37,198;4,878;-24,191;-2,653;0,000;38,900;39,400;9,843;3,322;-13,461;-10,922;-15,051;-12,130;-3,114;27,892;0,000;241,740;Inf;251,000;240,000;-12,824;3,099;-7,836;25,427
13860,500;2,780;0,750;-34,029;3,366;9,623;5,254;37,198;4,878;-24,191;-2,653;0,000;38,900;39,400;9,667;3,143;-13,497;-10,869;-15,001;-12,085;-3,114;27,892;0,000;241,540;Inf;251,000;240,000;-12,891;3,096;-7,842;25,418
13861,000;2,780;0,750;-34,029;3,366;9,623;5,254;37,198;4,878;-24,191;-2,653;0,000;38,900;39,400;9,667;3,143;-13,604;-10,979;-15,146;-12,108;-3,114;27,892;0,000;241,540;Inf;250,000;240,000;-12,863;3,091;-7,852;25,453
13861,500;2,780;0,750;-34,029;3,366;9,623;5,254;37,198;4,878;-24,191;-2,653;0,000;38,900;39,400;9,667;3,143;-13,491;-10,915;-15,069;-12,109;-3,114;27,892;0,000;241,240;Inf;250,000;240,000;-12,959;3,085;-7,840;25,469
13862,000;2,780;0,750;-34,029;3,366;9,623;5,254;37,198;4,878;-24,191;-2,653;0,000;38,900;39,400;9,667;3,143;-13,649;-10,775;-14,967;-12,047;-3,114;27,892;0,000;241,240;Inf;249,000;240,000;-12,896;3,080;-7,829;25,449
13862,500;2,780;0,750;-34,029;3,366;9,623;5,221;37,206;4,891;-24,160;-2,649;0,000;38,935;39,423;9,667;3,143;-13,580;-10,942;-15,128;-12,142;-3,113;27,894;0,000;239,540;Inf;249,000;240,000;-12,859;3,075;-7,831;25,462
13863,000;2,780;0,750;-34,029;3,366;9,623;5,221;37,206;4,891;-24,160;-2,649;0,000;38,900;39,400;9,667;3,143;-13,449;-10,881;-15,002;-12,087;-3,113;27,894;0,000;239,540;Inf;249,000;240,000;-12,948;3,071;-7,844;25,512
13863,500;2,805;0,728;-33,786;3,273;9,612;5,221;37,206;4,891;-24,160;-2,649;0,000;38,900;39,400;9,766;3,172;-13,458;-10,923;-15,050;-12,127;-3,113;27,894;0,000;239,840;Inf;249,000;240,000;-12,855;3,066;-7,834;25,559
13864,000;2,805;0,728;-33,786;3,273;9,612;5,221;37,206;4,891;-24,160;-2,649;0,000;38,900;39,400;9,766;3,172;-13,470;-10,814;-14,962;-12,056;-3,113;27,894;0,000;239,840;Inf;249,000;240,000;-12,889;3,062;-7,851;25,586
13864,500;2,805;0,728;-33,786;3,273;9,612;5,221;37,206;4,891;-24,160;-2,649;0,000;38,900;39,400;9,766;3,172;-13,599;-10,951;-15,049;-12,032;-3,113;27,894;0,000;239,440;Inf;249,000;240,000;-12,825;3,057;-7,860;25,640
13865,000;2,805;0,728;-33,786;3,273;9,612;5,221;37,206;4,891;-24,160;-2,649;0,000;38,900;39,400;9,766;3,172;-13,459;-10,907;-15,059;-12,118;-3,113;27,894;0,000;239,440;Inf;249,000;240,000;-12,908;3,053;-7,845;25,658
13865,500;2,805;0,728;-33,786;3,273;9,612;5,275;37,182;4,898;-24,157;-2,678;0,000;38,931;39,393;9,766;3,172;-13,547;-10,818;-14,963;-12,047;-3,105;27,894;0,000;236,940;Inf;249,000;240,000;-12,886;3,049;-7,858;25,655
13866,000;2,805;0,728;-33,786;3,273;9,612;5,275;37,182;4,898;-24,157;-2,678;0,000;38,900;39,400;9,766;3,172;-13,572;-10,959;-15,129;-12,133;-3,105;27,894;0,000;236,940;Inf;250,000;240,000;-12,844;3,045;-7,848;25,700
13866,500;2,805;0,728;-33,786;3,273;9,612;5,275;37,182;4,898;-24,157;-2,678;0,000;38,900;39,400;9,766;3,172;-13,462;-10,915;-15,022;-12,116;-3,105;27,894;0,000;236,540;Inf;250,000;240,000;-12,948;3,041;-7,869;25,711
13867,000;2,893;0,694;-34,844;3,279;9,695;5,275;37,182;4,898;-24,157;-2,678;0,000;38,900;39,400;9,691;3,147;-13,552;-10,944;-15,103;-12,150;-3,105;27,894;0,000;236,540;Inf;251,000;240,000;-12,879;3,037;-7,852;25,690
13867,500;2,893;0,694;-34,844;3,279;9,695;5,275;37,182;4,898;-24,157;-2,678;0,000;38,900;39,400;9,691;3,147;-13,436;-10,872;-14,983;-12,095;-3,105;27,894;0,000;237,240;Inf;251,000;240,000;-12,937;3,035;-7,860;25,693
13868,000;2,893;0,694;-34,844;3,279;9,695;5,275;37,182;4,898;-24,157;-2,678;0,000;38,900;39,400;9,691;3,147;-13,620;-10,875;-15,011;-12,038;-3,105;27,894;0,000;237,240;Inf;252,000;240,000;-12,846;3,033;-7,846;25,676
13868,500;2,893;0,694;-34,844;3,279;9,695;5,275;37,182;4,898;-24,157;-2,678;0,000;38,900;39,400;9,691;3,147;-13,475;-10,949;-15,055;-12,140;-3,105;27,894;0,000;236,940;Inf;252,000;240,000;-12,886;3,030;-7,852;25,705
13869,000;2,893;0,694;-34,844;3,279;9,695;5,256;37,177;4,885;-24,172;-2,662;0,000;38,931;39,447;9,691;3,147;-13,498;-10,826;-14,946;-12,065;-3,106;27,889;0,000;236,940;Inf;253,000;240,000;-12,905;3,028;-7,853;25,713
13869,500;2,893;0,694;-34,844;3,279;9,695;5,256;37,177;4,885;-24,172;-2,662;0,000;38,900;39,400;9,691;3,147;-13,615;-10,959;-15,114;-12,115;-3,106;27,889;0,000;238,040;Inf;253,000;240,000;-12,834;3,026;-7,842;25,727
13870,000;3,347;0,834;-35,209;3,301;9,647;5,256;37,177;4,885;-24,172;-2,662;0,000;38,900;39,400;9,619;3,156;-13,462;-10,915;-15,022;-12,103;-3,106;27,889;0,000;238,040;Inf;254,000;240,000;-12,951;3,024;-7,843;25,712
13870,500;3,347;0,834;-35,209;3,301;9,647;5,256;37,177;4,885;-24,172;-2,662;0,000;38,900;39,400;9,619;3,156;-13,583;-10,935;-15,106;-12,102;-3,106;27,889;0,000;237,340;Inf;254,000;240,000;-12,875;3,029;-7,851;25,720
13871,000;3,347;0,834;-35,209;3,301;9,647;5,256;37,177;4,885;-24,172;-2,662;0,000;38,900;39,400;9,619;3,156;-13,462;-10,900;-15,009;-12,106;-3,106;27,889;0,000;237,340;Inf;255,000;240,000;-12,931;3,034;-7,841;25,730
13871,500;3,347;0,834;-35,209;3,301;9,647;5,256;37,177;4,885;-24,172;-2,662;0,000;38,900;39,400;9,619;3,156;-13,632;-10,778;-14,967;-12,026;-3,106;27,889;0,000;241,040;Inf;255,000;240,000;-12,869;3,039;-7,855;25,707
13872,000;3,347;0,834;-35,209;3,301;9,647;5,284;37,193;4,898;-24,157;-2,671;0,000;38,926;39,364;9,619;3,156;-13,544;-10,963;-15,104;-12,130;-3,118;27,888;0,000;241,040;Inf;254,000;240,000;-12,851;3,044;-7,841;25,709
13872,500;3,347;0,834;-35,209;3,301;9,647;5,284;37,193;4,898;-24,157;-2,671;0,000;38,900;39,400;9,619;3,156;-13,389;-10,885;-14,986;-12,099;-3,118;27,888;0,000;240,540;Inf;254,000;240,000;-12,935;3,049;-7,854;25,720
13873,000;3,367;0,780;-35,209;3,206;9,679;5,284;37,193;4,898;-24,157;-2,671;0,000;38,900;39,400;9,683;3,178;-13,630;-10,887;-15,066;-12,057;-3,118;27,888;0,000;240,540;Inf;254,000;240,000;-12,840;3,054;-7,855;25,687
13873,500;3,367;0,780;-35,209;3,206;9,679;5,284;37,193;4,898;-24,157;-2,671;0,000;38,900;39,400;9,683;3,178;-13,485;-10,947;-15,086;-12,156;-3,118;27,888;0,000;241,340;Inf;254,000;240,000;-12,910;3,059;-7,851;25,649
13874,000;3,367;0,780;-35,209;3,206;9,679;5,284;37,193;4,898;-24,157;-2,671;0,000;38,900;39,400;9,683;3,178;-13,610;-10,954;-15,103;-12,071;-3,118;27,888;0,000;241,340;Inf;253,000;240,000;-12,918;3,064;-7,849;25,648
13874,500;3,367;0,780;-35,209;3,206;9,679;5,284;37,193;4,898;-24,157;-2,671;0,000;38,900;39,400;9,683;3,178;-13,449;-10,943;-15,041;-12,128;-3,118;27,888;0,000;240,340;Inf;253,000;240,000;-12,934;3,069;-7,848;25,597
13875,000;3,367;0,780;-35,209;3,206;9,679;5,284;37,193;4,898;-24,157;-2,671;0,000;38,900;39,400;9,683;3,178;-13,639;-10,813;-14,956;-12,066;-3,118;27,888;0,000;240,340;Inf;253,000;240,000;-12,890;3,074;-7,842;25,581
13875,500;3,367;0,780;-35,209;3,206;9,679;5,266;37,183;4,906;-24,149;-2,666;0,000;38,923;39,385;9,683;3,178;-13,580;-10,959;-15,101;-12,148;-3,115;27,879;0,000;242,540;Inf;253,000;240,000;-12,868;3,079;-7,842;25,600
13876,000;3,367;0,780;-35,209;3,206;9,679;5,266;37,183;4,906;-24,149;-2,666;0,000;38,900;39,400;9,683;3,178;-13,468;-10,896;-14,989;-12,090;-3,115;27,879;0,000;242,540;Inf;252,000;240,000;-12,947;3,084;-7,839;25,589
13876,500;2,739;0,715;-33,179;3,259;9,583;5,266;37,183;4,906;-24,149;-2,666;0,000;38,900;39,400;9,859;3,185;-13,652;-10,686;-14,893;-11,968;-3,115;27,879;0,000;240,440;Inf;252,000;240,000;-12,861;3,088;-7,843;25,579
13877,000;2,739;0,715;-33,179;3,259;9,583;5,266;37,183;4,906;-24,149;-2,666;0,000;38,900;39,400;9,859;3,185;-13,508;-10,933;-15,089;-12,115;-3,115;27,879;0,000;240,440;Inf;252,000;240,000;-12,800;3,083;-7,846;25,615
13877,500;2,739;0,715;-33,179;3,259;9,583;5,266;37,183;4,906;-24,149;-2,666;0,000;38,900;39,400;9,859;3,185;-13,463;-10,880;-14,967;-12,077;-3,115;27,879;0,000;242,540;Inf;252,000;240,000;-12,911;3,077;-7,835;25,704
13878,000;2,739;0,715;-33,179;3,259;9,583;5,266;37,183;4,906;-24,149;-2,666;0,000;38,900;39,400;9,859;3,185;-13,517;-10,939;-15,081;-12,140;-3,115;27,879;0,000;242,540;Inf;251,000;240,000;-12,847;3,071;-7,852;25,817
13878,500;2,739;0,715;-33,179;3,259;9,583;5,224;37,177;4,879;-24,147;-2,681;0,000;38,906;39,354;9,859;3,185;-13,453;-10,832;-14,937;-12,074;-3,129;27,865;0,000;238,240;Inf;251,000;240,000;-12,919;3,066;-7,832;25,790
13879,000;2,739;0,715;-33,179;3,259;9,583;5,224;37,177;4,879;-24,147;-2,681;0,000;38,900;39,400;9,859;3,185;-13,588;-10,697;-14,856;-11,987;-3,129;27,865;0,000;238,240;Inf;252,000;240,000;-12,824;3,061;-7,838;25,772
13879,500;3,258;0,788;-35,209;3,243;9,661;5,224;37,177;4,879;-24,147;-2,681;0,000;38,900;39,400;9,628;3,220;-13,531;-10,930;-15,100;-12,132;-3,129;27,865;0,000;240,740;Inf;252,000;240,000;-12,782;3,055;-7,848;25,669
13880,000;3,258;0,788;-35,209;3,243;9,661;5,224;37,177;4,879;-24,147;-2,681;0,000;38,900;39,400;9,628;3,220;-13,497;-10,899;-14,979;-12,084;-3,129;27,865;0,000;240,740;Inf;252,000;240,000;-12,923;3,059;-7,839;25,726
13880,500;3,258;0,788;-35,209;3,243;9,661;5,224;37,177;4,879;-24,147;-2,681;0,000;38,900;39,400;9,628;3,220;-13,626;-10,949;-15,133;-12,097;-3,129;27,865;0,000;239,440;Inf;252,000;240,000;-12,864;3,062;-7,834;25,754
13881,000;3,258;0,788;-35,209;3,243;9,661;5,224;37,177;4,879;-24,147;-2,681;0,000;38,900;39,400;9,628;3,220;-13,499;-10,958;-15,072;-12,116;-3,129;27,865;0,000;239,440;Inf;252,000;240,000;-12,951;3,065;-7,856;25,759
13881,500;3,258;0,788;-35,209;3,243;9,661;5,253;37,173;4,883;-24,131;-2,673;0,000;38,897;39,324;9,628;3,220;-13,446;-10,870;-14,952;-12,070;-3,121;27,879;0,000;240,540;Inf;252,000;240,000;-12,911;3,068;-7,860;25,802
13882,000;3,258;0,788;-35,209;3,243;9,661;5,253;37,173;4,883;-24,131;-2,673;0,000;38,900;39,300;9,628;3,220;-13,557;-10,953;-15,093;-12,157;-3,121;27,879;0,000;240,540;Inf;252,000;240,000;-12,834;3,071;-7,850;25,781
13882,500;3,258;0,788;-35,209;3,243;9,661;5,253;37,173;4,883;-24,131;-2,673;0,000;38,900;39,300;9,628;3,220;-13,665;-10,887;-15,073;-12,119;-3,121;27,879;0,000;239,440;Inf;252,000;240,000;-12,940;3,074;-7,844;25,773
13883,000;2,455;0,651;-34,547;3,298;9,654;5,253;37,173;4,883;-24,131;-2,673;0,000;38,900;39,300;9,674;3,150;-13,657;-10,950;-15,174;-12,137;-3,121;27,879;0,000;239,440;Inf;252,000;240,000;-12,936;3,078;-7,837;25,725
13883,500;2,455;0,651;-34,547;3,298;9,654;5,253;37,173;4,883;-24,131;-2,673;0,000;38,900;39,300;9,674;3,150;-13,432;-10,848;-14,920;-12,070;-3,121;27,879;0,000;240,540;Inf;252,000;240,000;-12,979;3,067;-7,857;25,682
13884,000;2,455;0,651;-34,547;3,298;9,654;5,253;37,173;4,883;-24,131;-2,673;0,000;38,900;39,300;9,674;3,150;-13,350;-10,803;-14,869;-11,993;-3,121;27,879;0,000;240,540;Inf;252,000;240,000;-12,817;3,057;-7,843;25,668
13884,500;2,455;0,651;-34,547;3,298;9,654;5,253;37,173;4,883;-24,131;-2,673;0,000;38,900;39,300;9,674;3,150;-13,555;-10,969;-15,117;-12,169;-3,121;27,879;0,000;238,940;Inf;252,000;240,000;-12,754;3,047;-7,842;25,667
13885,000;2,455;0,651;-34,547;3,298;9,654;5,268;37,164;4,885;-24,128;-2,699;0,000;38,887;39,294;9,674;3,150;-13,668;-10,970;-15,193;-12,185;-3,141;27,875;0,000;238,940;Inf;253,000;240,000;-12,953;3,038;-7,851;25,692
13885,500;2,455;0,651;-34,547;3,298;9,654;5,268;37,164;4,885;-24,128;-2,699;0,000;38,900;39,300;9,674;3,150;-13,360;-10,828;-14,963;-12,056;-3,141;27,875;0,000;240,540;Inf;253,000;240,000;-13,004;3,028;-7,845;25,695
13886,000;3,719;0,901;-35,209;3,245;9,621;5,268;37,164;4,885;-24,128;-2,699;0,000;38,900;39,300;9,599;3,330;-13,473;-10,743;-14,869;-11,985;-3,141;27,875;0,000;240,540;Inf;253,000;240,000;-12,802;3,019;-7,830;25,696
13886,500;3,719;0,901;-35,209;3,245;9,621;5,268;37,164;4,885;-24,128;-2,699;0,000;38,900;39,300;9,599;3,330;-13,511;-10,905;-15,050;-12,080;-3,141;27,875;0,000;237,840;Inf;253,000;240,000;-12,768;3,030;-7,840;25,918
13887,000;3,719;0,901;-35,209;3,245;9,621;5,268;37,164;4,885;-24,128;-2,699;0,000;38,900;39,300;9,599;3,330;-13,489;-10,919;-15,036;-12,105;-3,141;27,875;0,000;237,840;Inf;254,000;240,000;-12,887;3,041;-7,836;25,965
13887,500;3,719;0,901;-35,209;3,245;9,621;5,268;37,164;4,885;-24,128;-2,699;0,000;38,900;39,300;9,599;3,330;-13,646;-10,966;-15,164;-12,169;-3,141;27,875;0,000;240,940;Inf;254,000;240,000;-12,887;3,053;-7,835;26,156
13888,000;3,719;0,901;-35,209;3,245;9,621;5,289;37,188;4,887;-24,090;-2,692;0,000;38,879;39,291;9,599;3,330;-13,482;-10,889;-15,059;-12,103;-3,137;27,871;0,000;240,940;Inf;254,000;240,000;-12,986;3,064;-7,798;26,211
13888,500;3,719;0,901;-35,209;3,245;9,621;5,289;37,188;4,887;-24,090;-2,692;0,000;38,900;39,300;9,599;3,330;-13,510;-10,890;-15,096;-12,081;-3,137;27,871;0,000;238,340;Inf;254,000;240,000;-12,884;3,074;-7,796;26,269
13889,000;3,719;0,901;-35,209;3,245;9,621;5,289;37,188;4,887;-24,090;-2,692;0,000;38,900;39,300;9,599;3,330;-13,496;-10,782;-14,936;-12,015;-3,137;27,871;0,000;238,340;Inf;255,000;240,000;-12,894;3,085;-7,831;26,297
13889,500;3,869;0,891;-35,209;3,231;9,630;5,289;37,188;4,887;-24,090;-2,692;0,000;38,900;39,300;9,659;3,267;-13,488;-10,885;-14,991;-12,092;-3,137;27,871;0,000;240,840;Inf;255,000;240,000;-12,807;3,095;-7,823;26,288
13890,000;3,869;0,891;-35,209;3,231;9,630;5,289;37,188;4,887;-24,090;-2,692;0,000;38,900;39,300;9,659;3,267;-13,619;-10,925;-15,120;-12,159;-3,137;27,871;0,000;240,840;Inf;255,000;240,000;-12,864;3,108;-7,835;26,254
13890,500;3,869;0,891;-35,209;3,231;9,630;5,289;37,188;4,887;-24,090;-2,692;0,000;38,900;39,300;9,659;3,267;-13,580;-10,911;-15,091;-12,123;-3,137;27,871;0,000;240,640;Inf;255,000;240,000;-12,956;3,120;-7,814;26,200
13891,000;3,869;0,891;-35,209;3,231;9,630;5,289;37,188;4,887;-24,090;-2,692;0,000;38,900;39,300;9,659;3,267;-13,631;-10,731;-14,932;-12,016;-3,137;27,871;0,000;240,640;Inf;255,000;240,000;-12,926;3,133;-7,815;26,146
13891,500;3,869;0,891;-35,209;3,231;9,630;5,284;37,167;4,876;-24,101;-2,698;0,000;38,862;39,240;9,659;3,267;-13,351;-10,875;-14,975;-12,047;-3,138;27,869;0,000;242,140;Inf;255,000;240,000;-12,828;3,145;-7,838;26,146
13892,000;3,869;0,891;-35,209;3,231;9,630;5,284;37,167;4,876;-24,101;-2,698;0,000;38,900;39,200;9,659;3,267;-13,572;-10,850;-14,977;-12,088;-3,138;27,869;0,000;242,140;Inf;254,000;240,000;-12,812;3,157;-7,842;26,098
13892,500;3,263;0,824;-34,537;3,281;9,576;5,284;37,167;4,876;-24,101;-2,698;0,000;38,900;39,200;9,808;3,301;-13,478;-10,905;-15,060;-12,136;-3,138;27,869;0,000;241,740;Inf;254,000;240,000;-12,872;3,168;-7,816;26,097
13893,000;3,263;0,824;-34,537;3,281;9,576;5,284;37,167;4,876;-24,101;-2,698;0,000;38,900;39,200;9,808;3,301;-13,658;-10,961;-15,167;-12,125;-3,138;27,869;0,000;241,740;Inf;253,000;240,000;-12,895;3,170;-7,823;26,094
13893,500;3,263;0,824;-34,537;3,281;9,576;5,284;37,167;4,876;-24,101;-2,698;0,000;38,900;39,200;9,808;3,301;-13,551;-10,781;-14,933;-12,026;-3,138;27,869;0,000;242,540;Inf;253,000;240,000;-12,978;3,171;-7,827;26,060
13894,000;3,263;0,824;-34,537;3,281;9,576;5,284;37,167;4,876;-24,101;-2,698;0,000;38,900;39,200;9,808;3,301;-13,449;-10,796;-14,920;-12,012;-3,138;27,869;0,000;242,540;Inf;252,000;240,000;-12,823;3,173;-7,830;26,053
13894,500;3,263;0,824;-34,537;3,281;9,576;5,243;37,164;4,851;-24,103;-2,700;0,000;38,848;39,198;9,808;3,301;-13,454;-10,886;-15,037;-12,101;-3,141;27,863;0,000;241,440;Inf;252,000;240,000;-12,794;3,174;-7,824;25,984
13895,000;3,263;0,824;-34,537;3,281;9,576;5,243;37,164;4,851;-24,103;-2,700;0,000;38,800;39,200;9,808;3,301;-13,580;-10,779;-14,947;-12,016;-3,141;27,863;0,000;241,440;Inf;251,000;240,000;-12,869;3,176;-7,803;25,929
13895,500;2,614;0,713;-33,712;3,258;9,615;5,243;37,164;4,851;-24,103;-2,700;0,000;38,800;39,200;9,749;3,206;-13,550;-10,940;-15,142;-12,140;-3,141;27,863;0,000;242,740;Inf;251,000;240,000;-12,831;3,177;-7,823;25,913
13896,000;2,614;0,713;-33,712;3,258;9,615;5,243;37,164;4,851;-24,103;-2,700;0,000;38,800;39,200;9,749;3,206;-13,637;-10,935;-15,168;-12,160;-3,141;27,863;0,000;242,740;Inf;250,000;240,000;-12,943;3,168;-7,813;25,912
13896,500;2,614;0,713;-33,712;3,258;9,615;5,243;37,164;4,851;-24,103;-2,700;0,000;38,800;39,200;9,749;3,206;-13,466;-10,867;-15,005;-12,079;-3,141;27,863;0,000;242,040;Inf;250,000;240,000;-12,975;3,159;-7,810;25,891
13897,000;2,614;0,713;-33,712;3,258;9,615;5,243;37,164;4,851;-24,103;-2,700;0,000;38,800;39,200;9,749;3,206;-13,624;-10,758;-14,949;-12,012;-3,141;27,863;0,000;242,040;Inf;249,000;240,000;-12,854;3,150;-7,806;25,863
13897,500;2,614;0,713;-33,712;3,258;9,615;5,243;37,164;4,851;-24,103;-2,700;0,000;38,800;39,200;9,749;3,206;-13,550;-10,917;-15,113;-12,107;-3,141;27,863;0,000;239,940;Inf;249,000;240,000;-12,836;3,141;-7,829;25,850
13898,000;2,614;0,713;-33,712;3,258;9,615;5,241;37,172;4,869;-24,057;-2,687;0,000;38,838;39,201;9,749;3,206;-13,483;-10,865;-15,029;-12,074;-3,130;27,869;0,000;239,940;Inf;249,000;240,000;-12,922;3,132;-7,814;25,762
13898,500;2,614;0,713;-33,712;3,258;9,615;5,241;37,172;4,869;-24,057;-2,687;0,000;38,800;39,200;9,749;3,206;-13,625;-10,946;-15,164;-12,099;-3,130;27,869;0,000;239,540;Inf;249,000;240,000;-12,863;3,124;-7,817;25,681
13899,000;2,976;0,727;-35,209;3,265;9,665;5,241;37,172;4,869;-24,057;-2,687;0,000;38,800;39,200;9,584;3,363;-13,478;-10,916;-15,068;-12,118;-3,130;27,869;0,000;239,540;Inf;249,000;240,000;-12,958;3,116;-7,815;25,611
13899,500;2,976;0,727;-35,209;3,265;9,665;5,241;37,172;4,869;-24,057;-2,687;0,000;38,800;39,200;9,584;3,363;-13,568;-10,874;-15,046;-12,015;-3,130;27,869;0,000;240,140;Inf;249,000;240,000;-12,895;3,113;-7,822;25,583
13900,000;2,976;0,727;-35,209;3,265;9,665;5,241;37,172;4,869;-24,057;-2,687;0,000;38,800;39,200;9,584;3,363;-13,481;-10,881;-15,055;-12,067;-3,130;27,869;0,000;240,140;Inf;249,000;240,000;-12,876;3,111;-7,793;25,577
13900,500;2,976;0,727;-35,209;3,265;9,665;5,241;37,172;4,869;-24,057;-2,687;0,000;38,800;39,200;9,584;3,363;-13,650;-10,818;-15,021;-12,039;-3,130;27,869;0,000;238,040;Inf;249,000;240,000;-12,871;3,109;-7,811;25,563
13901,000;2,976;0,727;-35,209;3,265;9,665;5,252;37,171;4,881;-24,016;-2,683;0,000;38,823;39,148;9,584;3,363;-13,567;-10,929;-15,126;-12,102;-3,127;27,872;0,000;238,040;Inf;250,000;240,000;-12,882;3,107;-7,808;25,581
13901,500;2,976;0,727;-35,209;3,265;9,665;5,252;37,171;4,881;-24,016;-2,683;0,000;38,800;39,100;9,584;3,363;-13,479;-10,845;-14,922;-12,038;-3,127;27,872;0,000;237,940;Inf;250,000;240,000;-12,931;3,105;-7,800;25,548
13902,000;2,656;0,695;-34,509;3,191;9,550;5,252;37,171;4,881;-24,016;-2,683;0,000;38,800;39,100;9,717;3,239;-13,488;-10,773;-14,900;-11,977;-3,127;27,872;0,000;237,940;Inf;251,000;240,000;-12,821;3,102;-7,811;25,588
13902,500;2,656;0,695;-34,509;3,191;9,550;5,252;37,171;4,881;-24,016;-2,683;0,000;38,800;39,100;9,717;3,239;-13,538;-10,934;-15,101;-12,118;-3,127;27,872;0,000;237,440;Inf;251,000;240,000;-12,785;3,095;-7,798;25,719
13903,000;2,656;0,695;-34,509;3,191;9,550;5,252;37,171;4,881;-24,016;-2,683;0,000;38,800;39,100;9,717;3,239;-13,640;-10,956;-15,170;-12,148;-3,127;27,872;0,000;237,440;Inf;252,000;240,000;-12,923;3,088;-7,818;25,877
13903,500;2,656;0,695;-34,509;3,191;9,550;5,252;37,171;4,881;-24,016;-2,683;0,000;38,800;39,100;9,717;3,239;-13,514;-10,922;-15,090;-12,038;-3,127;27,872;0,000;238,640;Inf;252,000;240,000;-12,979;3,081;-7,814;25,902
13904,000;2,656;0,695;-34,509;3,191;9,550;5,252;37,171;4,881;-24,016;-2,683;0,000;38,800;39,100;9,717;3,239;-13,495;-10,704;-14,855;-11,973;-3,127;27,872;0,000;238,640;Inf;253,000;240,000;-12,891;3,074;-7,813;26,018
13904,500;2,656;0,695;-34,509;3,191;9,550;5,277;37,158;4,864;-24,032;-2,680;0,000;38,802;39,093;9,717;3,239;-13,557;-10,927;-15,089;-12,099;-3,137;27,861;0,000;238,540;Inf;253,000;240,000;-12,757;3,067;-7,797;26,095
13905,000;2,656;0,695;-34,509;3,191;9,550;5,277;37,158;4,864;-24,032;-2,680;0,000;38,800;39,100;9,717;3,239;-13,457;-10,894;-14,999;-12,094;-3,137;27,861;0,000;238,540;Inf;254,000;240,000;-12,918;3,060;-7,810;26,063
13905,500;3,535;0,835;-35,209;3,244;9,719;5,277;37,158;4,864;-24,032;-2,680;0,000;38,800;39,100;9,560;3,346;-13,497;-10,848;-14,992;-12,064;-3,137;27,861;0,000;238,640;Inf;254,000;240,000;-12,861;3,054;-7,794;25,991
13906,000;3,535;0,835;-35,209;3,244;9,719;5,277;37,158;4,864;-24,032;-2,680;0,000;38,800;39,100;9,560;3,346;-13,628;-10,948;-15,159;-12,161;-3,137;27,861;0,000;238,640;Inf;255,000;240,000;-12,850;3,062;-7,805;25,938
13906,500;3,535;0,835;-35,209;3,244;9,719;5,277;37,158;4,864;-24,032;-2,680;0,000;38,800;39,100;9,560;3,346;-13,594;-10,764;-14,923;-11,990;-3,137;27,861;0,000;238,340;Inf;255,000;240,000;-12,974;3,069;-7,833;25,928
13907,000;3,535;0,835;-35,209;3,244;9,719;5,277;37,158;4,864;-24,032;-2,680;0,000;38,800;39,100;9,560;3,346;-13,494;-10,874;-14,995;-11,990;-3,137;27,861;0,000;238,340;Inf;256,000;240,000;-12,818;3,077;-7,803;25,940
13907,500;3,535;0,835;-35,209;3,244;9,719;5,293;37,151;4,858;-24,030;-2,686;0,000;38,790;39,091;9,560;3,346;-13,398;-10,875;-15,004;-12,070;-3,144;27,858;0,000;242,440;Inf;256,000;240,000;-12,838;3,084;-7,787;25,986
13908,000;3,535;0,835;-35,209;3,244;9,719;5,293;37,151;4,858;-24,030;-2,686;0,000;38,800;39,100;9,560;3,346;-13,620;-10,905;-15,108;-12,122;-3,144;27,858;0,000;242,440;Inf;255,000;240,000;-12,837;3,092;-7,802;26,108
13908,500;2,871;0,685;-35,209;3,242;9,670;5,293;37,151;4,858;-24,030;-2,686;0,000;38,800;39,100;9,505;3,271;-13,573;-10,917;-15,145;-12,152;-3,144;27,858;0,000;242,640;Inf;255,000;240,000;-12,938;3,099;-7,787;26,193
13909,000;2,871;0,685;-35,209;3,242;9,670;5,293;37,151;4,858;-24,030;-2,686;0,000;38,800;39,100;9,505;3,271;-13,679;-10,722;-14,943;-12,016;-3,144;27,858;0,000;242,640;Inf;254,000;240,000;-12,947;3,095;-7,791;26,182
13909,500;2,871;0,685;-35,209;3,242;9,670;5,293;37,151;4,858;-24,030;-2,686;0,000;38,800;39,100;9,505;3,271;-13,501;-10,784;-14,919;-11,951;-3,144;27,858;0,000;242,840;Inf;254,000;240,000;-12,840;3,092;-7,825;26,163
13910,000;2,871;0,685;-35,209;3,242;9,670;5,293;37,151;4,858;-24,030;-2,686;0,000;38,800;39,100;9,505;3,271;-13,433;-10,854;-14,964;-12,056;-3,144;27,858;0,000;242,840;Inf;253,000;240,000;-12,789;3,088;-7,784;26,176
13910,500;2,871;0,685;-35,209;3,242;9,670;5,257;37,150;4,859;-24,046;-2,682;0,000;38,777;39,076;9,505;3,271;-13,519;-10,826;-14,956;-12,042;-3,152;27,875;0,000;244,140;Inf;253,000;240,000;-12,827;3,084;-7,789;26,242
13911,000;2,871;0,685;-35,209;3,242;9,670;5,257;37,150;4,859;-24,046;-2,682;0,000;38,800;39,100;9,505;3,271;-13,556;-10,919;-15,111;-12,135;-3,152;27,875;0,000;244,140;Inf;252,000;240,000;-12,836;3,081;-7,800;26,309
13911,500;2,871;0,685;-35,209;3,242;9,670;5,257;37,150;4,859;-24,046;-2,682;0,000;38,800;39,100;9,505;3,271;-13,565;-10,836;-15,013;-12,057;-3,152;27,875;0,000;243,940;Inf;252,000;240,000;-12,930;3,078;-7,800;26,382
13912,000;2,802;0,714;-34,897;3,273;9,608;5,257;37,150;4,859;-24,046;-2,682;0,000;38,800;39,100;9,659;3,200;-13,575;-10,723;-14,894;-11,927;-3,152;27,875;0,000;243,940;Inf;251,000;240,000;-12,868;3,074;-7,800;26,361
13912,500;2,802;0,714;-34,897;3,273;9,608;5,257;37,150;4,859;-24,046;-2,682;0,000;38,800;39,100;9,659;3,200;-13,451;-10,888;-15,042;-12,101;-3,152;27,875;0,000;243,540;Inf;251,000;240,000;-12,780;3,070;-7,774;26,388
13913,000;2,802;0,714;-34,897;3,273;9,608;5,257;37,150;4,859;-24,046;-2,682;0,000;38,800;39,100;9,659;3,200;-13,488;-10,858;-15,019;-12,078;-3,152;27,875;0,000;243,540;Inf;250,000;240,000;-12,870;3,065;-7,786;26,349
13913,500;2,802;0,714;-34,897;3,273;9,608;5,257;37,150;4,859;-24,046;-2,682;0,000;38,800;39,100;9,659;3,200;-13,593;-10,777;-14,970;-12,023;-3,152;27,875;0,000;239,940;Inf;250,000;240,000;-12,861;3,061;-7,777;26,220
13914,000;2,802;0,714;-34,897;3,273;9,608;5,229;37,159;4,873;-24,395;-2,679;0,000;38,767;39,038;9,659;3,200;-13,409;-10,848;-15,004;-12,074;-3,127;27,876;0,000;239,940;Inf;250,000;240,000;-12,841;3,057;-7,802;26,157
13914,500;2,802;0,714;-34,897;3,273;9,608;5,229;37,159;4,873;-24,395;-2,679;0,000;38,800;39,000;9,659;3,200;-13,607;-10,927;-15,097;-12,068;-3,127;27,876;0,000;240,540;Inf;250,000;240,000;-12,834;3,053;-7,779;26,040
13915,000;2,432;0,673;-33,761;3,273;9,606;5,229;37,159;4,873;-24,395;-2,679;0,000;38,800;39,000;9,746;3,226;-13,505;-10,904;-15,052;-12,117;-3,127;27,876;0,000;240,540;Inf;250,000;240,000;-12,925;3,048;-7,810;25,912
13915,500;2,432;0,673;-33,761;3,273;9,606;5,229;37,159;4,873;-24,395;-2,679;0,000;38,800;39,000;9,746;3,226;-13,596;-10,715;-14,856;-11,981;-3,127;27,876;0,000;240,840;Inf;250,000;240,000;-12,895;3,038;-7,787;25,878
13916,000;2,432;0,673;-33,761;3,273;9,606;5,229;37,159;4,873;-24,395;-2,679;0,000;38,800;39,000;9,746;3,226;-13,555;-10,905;-15,078;-12,048;-3,127;27,876;0,000;240,840;Inf;250,000;240,000;-12,787;3,028;-7,793;25,773
13916,500;2,432;0,673;-33,761;3,273;9,606;5,229;37,159;4,873;-24,395;-2,679;0,000;38,800;39,000;9,746;3,226;-13,456;-10,834;-14,953;-12,047;-3,127;27,876;0,000;238,740;Inf;250,000;240,000;-12,896;3,019;-7,792;25,741
13917,000;2,432;0,673;-33,761;3,273;9,606;5,242;37,148;4,870;-24,217;-2,693;0,000;38,752;39,073;9,746;3,226;-13,595;-10,719;-14,950;-11,988;-3,141;27,871;0,000;238,740;Inf;251,000;240,000;-12,822;3,009;-7,792;25,704
13917,500;2,432;0,673;-33,761;3,273;9,606;5,242;37,148;4,870;-24,217;-2,693;0,000;38,800;39,100;9,746;3,226;-13,401;-10,836;-14,967;-12,053;-3,141;27,871;0,000;238,440;Inf;251,000;240,000;-12,813;3,000;-7,780;25,643
13918,000;2,432;0,673;-33,761;3,273;9,606;5,242;37,148;4,870;-24,217;-2,693;0,000;38,800;39,100;9,746;3,226;-13,584;-10,797;-14,976;-12,001;-3,141;27,871;0,000;238,440;Inf;252,000;240,000;-12,814;2,990;-7,797;25,634
13918,500;2,859;0,734;-33,963;3,322;9,615;5,242;37,148;4,870;-24,217;-2,693;0,000;38,800;39,100;9,735;3,081;-13,478;-10,902;-15,052;-12,085;-3,141;27,871;0,000;238,340;Inf;252,000;240,000;-12,839;2,981;-7,808;25,601
13919,000;2,859;0,734;-33,963;3,322;9,615;5,242;37,148;4,870;-24,217;-2,693;0,000;38,800;39,100;9,735;3,081;-13,527;-10,820;-14,982;-12,033;-3,141;27,871;0,000;238,340;Inf;253,000;240,000;-12,879;2,979;-7,778;25,574
13919,500;2,859;0,734;-33,963;3,322;9,615;5,242;37,148;4,870;-24,217;-2,693;0,000;38,800;39,100;9,735;3,081;-13,579;-10,911;-15,115;-12,096;-3,141;27,871;0,000;239,740;Inf;253,000;240,000;-12,840;2,977;-7,786;25,540
13920,000;2,859;0,734;-33,963;3,322;9,615;5,242;37,148;4,870;-24,217;-2,693;0,000;38,800;39,100;9,735;3,081;-13,390;-10,869;-14,999;-12,078;-3,141;27,871;0,000;239,740;Inf;253,000;240,000;-12,926;2,975;-7,773;25,505
13920,500;2,859;0,734;-33,963;3,322;9,615;5,258;37,142;4,865;-25,197;-2,696;0,000;38,738;39,006;9,735;3,081;-13,577;-10,724;-14,926;-11,993;-3,139;27,868;0,000;240,240;Inf;253,000;240,000;-12,834;2,973;-7,790;25,487
13921,000;2,859;0,734;-33,963;3,322;9,615;5,258;37,142;4,865;-25,197;-2,696;0,000;38,700;39,000;9,735;3,081;-13,374;-10,837;-14,905;-12,038;-3,139;27,868;0,000;240,240;Inf;253,000;240,000;-12,805;2,971;-7,799;25,473
13921,500;2,926;0,770;-34,430;3,298;9,543;5,258;37,142;4,865;-25,197;-2,696;0,000;38,700;39,000;9,730;3,254;-13,532;-10,754;-14,896;-11,970;-3,139;27,868;0,000;239,940;Inf;253,000;240,000;-12,789;2,970;-7,782;25,404
13922,000;2,926;0,770;-34,430;3,298;9,543;5,258;37,142;4,865;-25,197;-2,696;0,000;38,700;39,000;9,730;3,254;-13,452;-10,880;-15,024;-12,079;-3,139;27,868;0,000;239,940;Inf;253,000;240,000;-12,788;2,969;-7,779;25,362
13922,500;2,926;0,770;-34,430;3,298;9,543;5,258;37,142;4,865;-25,197;-2,696;0,000;38,700;39,000;9,730;3,254;-13,398;-10,822;-14,940;-12,010;-3,139;27,868;0,000;240,140;Inf;253,000;240,000;-12,859;2,968;-7,772;25,363
13923,000;2,926;0,770;-34,430;3,298;9,543;5,258;37,142;4,865;-25,197;-2,696;0,000;38,700;39,000;9,730;3,254;-13,527;-10,702;-14,879;-11,919;-3,139;27,868;0,000;240,140;Inf;253,000;240,000;-12,792;2,968;-7,786;25,358
13923,500;2,926;0,770;-34,430;3,298;9,543;5,278;37,146;4,882;-25,190;-2,706;0,000;38,728;38,956;9,730;3,254;-13,418;-10,845;-14,998;-12,054;-3,138;27,860;0,000;241,840;Inf;253,000;240,000;-12,757;2,967;-7,777;25,367
13924,000;2,926;0,770;-34,430;3,298;9,543;5,278;37,146;4,882;-25,190;-2,706;0,000;38,700;39,000;9,730;3,254;-13,393;-10,797;-14,932;-12,014;-3,138;27,860;0,000;241,840;Inf;252,000;240,000;-12,829;2,966;-7,770;25,392
13924,500;3,435;0,830;-35,209;3,289;9,657;5,278;37,146;4,882;-25,190;-2,706;0,000;38,700;39,000;9,514;3,217;-13,381;-10,843;-14,995;-12,037;-3,138;27,860;0,000;241,840;Inf;252,000;240,000;-12,784;2,966;-7,758;25,446
13925,000;3,435;0,830;-35,209;3,289;9,657;5,278;37,146;4,882;-25,190;-2,706;0,000;38,700;39,000;9,514;3,217;-13,403;-10,773;-14,858;-11,961;-3,138;27,860;0,000;241,840;Inf;251,000;240,000;-12,814;2,973;-7,786;25,434
13925,500;3,435;0,830;-35,209;3,289;9,657;5,278;37,146;4,882;-25,190;-2,706;0,000;38,700;39,000;9,514;3,217;-13,469;-10,716;-14,864;-11,923;-3,138;27,860;0,000;241,740;Inf;251,000;240,000;-12,749;2,981;-7,779;25,412
13926,000;3,435;0,830;-35,209;3,289;9,657;5,278;37,146;4,882;-25,190;-2,706;0,000;38,700;39,000;9,514;3,217;-13,347;-10,833;-14,943;-12,032;-3,138;27,860;0,000;241,740;Inf;250,000;240,000;-12,743;2,988;-7,770;25,399
13926,500;3,435;0,830;-35,209;3,289;9,657;5,278;37,146;4,882;-25,190;-2,706;0,000;38,700;39,000;9,514;3,217;-13,471;-10,819;-14,964;-12,028;-3,138;27,860;0,000;240,640;Inf;250,000;240,000;-12,789;2,996;-7,755;25,389
13927,000;3,435;0,830;-35,209;3,289;9,657;5,277;37,136;4,882;-25,179;-2,691;0,000;38,721;38,923;9,514;3,217;-13,510;-10,892;-15,050;-12,101;-3,133;27,867;0,000;240,640;Inf;250,000;240,000;-12,821;3,003;-7,773;25,364
13927,500;3,435;0,830;-35,209;3,289;9,657;5,277;37,136;4,882;-25,179;-2,691;0,000;38,700;38,900;9,514;3,217;-13,424;-10,779;-14,889;-11,982;-3,133;27,867;0,000;240,840;Inf;250,000;240,000;-12,888;3,010;-7,794;25,424
13928,000;3,472;0,842;-34,989;3,185;9,650;5,277;37,136;4,882;-25,179;-2,691;0,000;38,700;38,900;9,722;3,112;-13,301;-10,820;-14,904;-11,993;-3,133;27,867;0,000;240,840;Inf;250,000;240,000;-12,768;3,017;-7,775;25,635
13928,500;3,472;0,842;-34,989;3,185;9,650;5,277;37,136;4,882;-25,179;-2,691;0,000;38,700;38,900;9,722;3,112;-13,520;-10,877;-15,055;-12,072;-3,133;27,867;0,000;240,640;Inf;250,000;240,000;-12,754;3,024;-7,777;25,666
13929,000;3,472;0,842;-34,989;3,185;9,650;5,277;37,136;4,882;-25,179;-2,691;0,000;38,700;38,900;9,722;3,112;-13,445;-10,847;-14,974;-12,007;-3,133;27,867;0,000;240,640;Inf;250,000;240,000;-12,881;3,032;-7,768;25,655
13929,500;3,472;0,842;-34,989;3,185;9,650;5,277;37,136;4,882;-25,179;-2,691;0,000;38,700;38,900;9,722;3,112;-13,469;-10,814;-14,956;-12,046;-3,133;27,867;0,000;238,540;Inf;250,000;240,000;-12,818;3,039;-7,781;25,672
13930,000;3,472;0,842;-34,989;3,185;9,650;5,269;37,136;4,878;-24,727;-2,667;0,000;38,704;38,962;9,722;3,112;-13,403;-10,798;-14,877;-12,016;-3,116;27,869;0,000;238,540;Inf;251,000;240,000;-12,821;3,046;-7,763;25,679
13930,500;3,472;0,842;-34,989;3,185;9,650;5,269;37,136;4,878;-24,727;-2,667;0,000;38,700;39,000;9,722;3,112;-13,457;-10,846;-14,998;-12,015;-3,116;27,869;0,000;239,140;Inf;251,000;240,000;-12,773;3,053;-7,771;25,670
13931,000;2,909;0,744;-35,209;3,284;9,648;5,269;37,136;4,878;-24,727;-2,667;0,000;38,700;39,000;9,642;3,190;-13,404;-10,843;-14,951;-12,042;-3,116;27,869;0,000;239,140;Inf;251,000;240,000;-12,829;3,060;-7,773;25,680
13931,500;2,909;0,744;-35,209;3,284;9,648;5,269;37,136;4,878;-24,727;-2,667;0,000;38,700;39,000;9,642;3,190;-13,491;-10,858;-15,032;-12,065;-3,116;27,869;0,000;239,140;Inf;251,000;240,000;-12,810;3,057;-7,756;25,663
13932,000;2,909;0,744;-35,209;3,284;9,648;5,269;37,136;4,878;-24,727;-2,667;0,000;38,700;39,000;9,642;3,190;-13,346;-10,790;-14,860;-11,998;-3,116;27,869;0,000;239,140;Inf;251,000;240,000;-12,862;3,055;-7,777;25,671
13932,500;2,909;0,744;-35,209;3,284;9,648;5,269;37,136;4,878;-24,727;-2,667;0,000;38,700;39,000;9,642;3,190;-13,538;-10,687;-14,869;-11,930;-3,116;27,869;0,000;240,040;Inf;251,000;240,000;-12,748;3,053;-7,773;25,672
13933,000;2,909;0,744;-35,209;3,284;9,648;5,269;37,136;4,878;-24,727;-2,667;0,000;38,700;39,000;9,642;3,190;-13,403;-10,833;-14,994;-12,040;-3,116;27,869;0,000;240,040;Inf;251,000;240,000;-12,756;3,050;-7,781;25,684
13933,500;2,909;0,744;-35,209;3,284;9,648;5,248;37,133;4,868;-24,860;-2,681;0,000;38,703;38,977;9,642;3,190;-13,530;-10,764;-14,933;-11,993;-3,121;27,872;0,000;239,540;Inf;251,000;240,000;-12,817;3,048;-7,775;25,677
13934,000;2,909;0,744;-35,209;3,284;9,648;5,248;37,133;4,868;-24,860;-2,681;0,000;38,700;39,000;9,642;3,190;-13,503;-10,853;-15,059;-12,022;-3,121;27,872;0,000;239,540;Inf;251,000;240,000;-12,805;3,046;-7,765;25,660
13934,500;2,685;0,713;-34,251;3,361;9,587;5,248;37,133;4,868;-24,860;-2,681;0,000;38,700;39,000;9,698;3,145;-13,375;-10,830;-14,953;-11,998;-3,121;27,872;0,000;239,840;Inf;251,000;240,000;-12,859;3,043;-7,773;25,581
13935,000;2,685;0,713;-34,251;3,361;9,587;5,248;37,133;4,868;-24,860;-2,681;0,000;38,700;39,000;9,698;3,145;-13,487;-10,708;-14,869;-11,954;-3,121;27,872;0,000;239,840;Inf;251,000;240,000;-12,789;3,037;-7,758;25,561
13935,500;2,685;0,713;-34,251;3,361;9,587;5,248;37,133;4,868;-24,860;-2,681;0,000;38,700;39,000;9,698;3,145;-13,327;-10,812;-14,948;-11,998;-3,121;27,872;0,000;240,540;Inf;251,000;240,000;-12,754;3,032;-7,769;25,592
13936,000;2,685;0,713;-34,251;3,361;9,587;5,248;37,133;4,868;-24,860;-2,681;0,000;38,700;39,000;9,698;3,145;-13,571;-10,851;-15,032;-11,999;-3,121;27,872;0,000;240,540;Inf;251,000;240,000;-12,771;3,026;-7,769;25,553
13936,500;2,685;0,713;-34,251;3,361;9,587;5,298;37,135;4,885;-24,466;-2,667;0,000;38,698;38,902;9,698;3,145;-13,434;-10,846;-15,007;-12,060;-3,109;27,872;0,000;239,940;Inf;251,000;240,000;-12,863;3,020;-7,770;25,542
13937,000;2,685;0,713;-34,251;3,361;9,587;5,298;37,135;4,885;-24,466;-2,667;0,000;38,700;38,900;9,698;3,145;-13,368;-10,736;-14,857;-11,952;-3,109;27,872;0,000;239,940;Inf;251,000;240,000;-12,837;3,015;-7,756;25,523
13937,500;2,995;0,785;-34,332;3,289;9,557;5,298;37,135;4,885;-24,466;-2,667;0,000;38,700;38,900;9,708;3,265;-13,502;-10,747;-14,892;-11,947;-3,109;27,872;0,000;239,940;Inf;251,000;240,000;-12,728;3,010;-7,776;25,537
13938,000;2,995;0,785;-34,332;3,289;9,557;5,298;37,135;4,885;-24,466;-2,667;0,000;38,700;38,900;9,708;3,265;-13,367;-10,824;-14,945;-12,020;-3,109;27,872;0,000;239,940;Inf;251,000;240,000;-12,772;3,009;-7,781;25,538
13938,500;2,995;0,785;-34,332;3,289;9,557;5,298;37,135;4,885;-24,466;-2,667;0,000;38,700;38,900;9,708;3,265;-13,504;-10,752;-14,895;-12,001;-3,109;27,872;0,000;239,940;Inf;251,000;240,000;-12,789;3,009;-7,762;25,574
13939,000;2,995;0,785;-34,332;3,289;9,557;5,298;37,135;4,885;-24,466;-2,667;0,000;38,700;38,900;9,708;3,265;-13,323;-10,803;-14,922;-11,998;-3,109;27,872;0,000;239,940;Inf;251,000;240,000;-12,788;3,009;-7,784;25,600
13939,500;2,995;0,785;-34,332;3,289;9,557;5,307;37,131;4,876;-24,267;-2,665;0,000;38,688;38,925;9,708;3,265;-13,512;-10,688;-14,813;-11,953;-3,097;27,876;0,000;239,940;Inf;251,000;240,000;-12,762;3,009;-7,792;25,605
13940,000;2,995;0,785;-34,332;3,289;9,557;5,307;37,131;4,876;-24,267;-2,665;0,000;38,700;38,900;9,708;3,265;-13,426;-10,856;-15,029;-12,069;-3,097;27,876;0,000;239,940;Inf;251,000;240,000;-12,741;3,008;-7,791;25,597
13940,500;2,995;0,785;-34,332;3,289;9,557;5,307;37,131;4,876;-24,267;-2,665;0,000;38,700;38,900;9,708;3,265;-13,360;-10,813;-14,928;-12,012;-3,097;27,876;0,000;240,140;Inf;251,000;240,000;-12,845;3,008;-7,780;25,581
13941,000;2,868;0,760;-34,665;3,326;9,619;5,307;37,131;4,876;-24,267;-2,665;0,000;38,700;38,900;9,715;3,194;-13,543;-10,791;-14,943;-11,950;-3,097;27,876;0,000;240,140;Inf;251,000;240,000;-12,778;3,008;-7,785;25,576
13941,500;2,868;0,760;-34,665;3,326;9,619;5,307;37,131;4,876;-24,267;-2,665;0,000;38,700;38,900;9,715;3,194;-13,398;-10,851;-15,011;-12,034;-3,097;27,876;0,000;239,840;Inf;251,000;240,000;-12,807;3,006;-7,777;25,646
13942,000;2,868;0,760;-34,665;3,326;9,619;5,307;37,131;4,876;-24,267;-2,665;0,000;38,700;38,900;9,715;3,194;-13,356;-10,741;-14,827;-11,965;-3,097;27,876;0,000;239,840;Inf;251,000;240,000;-12,824;3,003;-7,784;25,676
13942,500;2,868;0,760;-34,665;3,326;9,619;5,307;37,131;4,876;-24,267;-2,665;0,000;38,700;38,900;9,715;3,194;-13,406;-10,842;-14,982;-12,024;-3,097;27,876;0,000;239,640;Inf;251,000;240,000;-12,722;3,001;-7,791;25,643
13943,000;2,868;0,760;-34,665;3,326;9,619;5,266;37,126;4,869;-24,474;-2,666;0,000;38,681;38,932;9,715;3,194;-13,380;-10,829;-14,949;-12,011;-3,115;27,869;0,000;239,640;Inf;251,000;240,000;-12,814;2,999;-7,767;25,614
13943,500;2,868;0,760;-34,665;3,326;9,619;5,266;37,126;4,869;-24,474;-2,666;0,000;38,700;38,900;9,715;3,194;-13,499;-10,797;-14,941;-11,937;-3,115;27,869;0,000;239,540;Inf;251,000;240,000;-12,792;2,997;-7,780;25,562
13944,000;2,983;0,754;-34,144;3,295;9,712;5,266;37,126;4,869;-24,474;-2,666;0,000;38,700;38,900;9,787;3,202;-13,347;-10,814;-14,924;-12,019;-3,115;27,869;0,000;239,540;Inf;251,000;240,000;-12,793;2,995;-7,771;25,557
13944,500;2,983;0,754;-34,144;3,295;9,712;5,266;37,126;4,869;-24,474;-2,666;0,000;38,700;38,900;9,787;3,202;-13,275;-10,742;-14,845;-11,968;-3,115;27,869;0,000;239,240;Inf;251,000;240,000;-12,776;2,995;-7,776;25,543
13945,000;2,983;0,754;-34,144;3,295;9,712;5,266;37,126;4,869;-24,474;-2,666;0,000;38,700;38,900;9,787;3,202;-13,480;-10,833;-14,938;-11,979;-3,115;27,869;0,000;239,240;Inf;251,000;240,000;-12,708;2,994;-7,794;25,516
13945,500;2,983;0,754;-34,144;3,295;9,712;5,266;37,126;4,869;-24,474;-2,666;0,000;38,700;38,900;9,787;3,202;-13,382;-10,837;-14,962;-12,029;-3,115;27,869;0,000;240,140;Inf;251,000;240,000;-12,808;2,994;-7,767;25,549
13946,000;2,983;0,754;-34,144;3,295;9,712;5,257;37,122;4,880;-24,312;-2,668;0,000;38,666;38,882;9,787;3,202;-13,454;-10,828;-14,904;-11,848;-3,113;27,862;0,000;240,140;Inf;251,000;240,000;-12,803;2,994;-7,769;25,589
13946,500;2,983;0,754;-34,144;3,295;9,712;5,257;37,122;4,880;-24,312;-2,668;0,000;38,700;38,900;9,787;3,202;-13,256;-10,776;-14,894;-11,939;-3,113;27,862;0,000;240,140;Inf;251,000;240,000;-12,758;2,994;-7,754;25,625
13947,000;2,983;0,754;-34,144;3,295;9,712;5,257;37,122;4,880;-24,312;-2,668;0,000;38,700;38,900;9,787;3,202;-13,429;-10,758;-14,837;-11,977;-3,113;27,862;0,000;240,140;Inf;251,000;240,000;-12,716;2,994;-7,754;25,622
13947,500;3,032;0,777;-34,064;3,274;9,635;5,257;37,122;4,880;-24,312;-2,668;0,000;38,700;38,900;9,733;3,073;-13,268;-10,750;-14,845;-11,965;-3,113;27,862;0,000;239,740;Inf;251,000;240,000;-12,750;2,993;-7,733;25,660
13948,000;3,032;0,777;-34,064;3,274;9,635;5,257;37,122;4,880;-24,312;-2,668;0,000;38,700;38,900;9,733;3,073;-13,530;-10,816;-14,977;-12,021;-3,113;27,862;0,000;239,740;Inf;251,000;240,000;-12,707;2,994;-7,753;25,685
13948,500;3,032;0,777;-34,064;3,274;9,635;5,257;37,122;4,880;-24,312;-2,668;0,000;38,700;38,900;9,733;3,073;-13,433;-10,839;-15,006;-12,080;-3,113;27,862;0,000;239,640;Inf;251,000;240,000;-12,836;2,995;-7,742;25,684
13949,000;3,032;0,777;-34,064;3,274;9,635;5,257;37,122;4,880;-24,312;-2,668;0,000;38,700;38,900;9,733;3,073;-13,577;-10,780;-14,981;-11,966;-3,113;27,862;0,000;239,640;Inf;251,000;240,000;-12,839;2,995;-7,769;25,657
13949,500;3,032;0,777;-34,064;3,274;9,635;5,239;37,134;4,875;-24,195;-2,658;0,000;38,668;38,887;9,733;3,073;-13,285;-10,771;-14,769;-11,965;-3,098;27,878;0,000;239,840;Inf;251,000;240,000;-12,826;2,996;-7,779;25,660
13950,000;3,032;0,777;-34,064;3,274;9,635;5,239;37,134;4,875;-24,195;-2,658;0,000;38,700;38,900;9,733;3,073;-13,487;-10,714;-14,849;-11,931;-3,098;27,878;0,000;239,840;Inf;251,000;240,000;-12,697;2,997;-7,767;25,734
13950,500;3,099;0,740;-35,209;3,227;9,653;5,239;37,134;4,875;-24,195;-2,658;0,000;38,700;38,900;9,709;3,389;-13,361;-10,828;-14,973;-12,015;-3,098;27,878;0,000;239,840;Inf;251,000;240,000;-12,745;2,997;-7,749;25,819
13951,000;3,099;0,740;-35,209;3,227;9,653;5,239;37,134;4,875;-24,195;-2,658;0,000;38,700;38,900;9,709;3,389;-13,567;-10,753;-14,933;-12,001;-3,098;27,878;0,000;239,840;Inf;251,000;240,000;-12,794;2,999;-7,757;25,834
13951,500;3,099;0,740;-35,209;3,227;9,653;5,239;37,134;4,875;-24,195;-2,658;0,000;38,700;38,900;9,709;3,389;-13,426;-10,747;-14,863;-11,949;-3,098;27,878;0,000;239,840;Inf;251,000;240,000;-12,813;3,000;-7,745;25,830
13952,000;3,099;0,740;-35,209;3,227;9,653;5,239;37,134;4,875;-24,195;-2,658;0,000;38,700;38,900;9,709;3,389;-13,209;-10,756;-14,840;-11,945;-3,098;27,878;0,000;239,840;Inf;251,000;240,000;-12,746;3,002;-7,743;25,821
13952,500;3,099;0,740;-35,209;3,227;9,653;5,268;37,114;4,875;-24,128;-2,647;0,000;38,652;38,910;9,709;3,389;-13,325;-10,793;-14,905;-11,991;-3,101;27,867;0,000;239,840;Inf;251,000;240,000;-12,687;3,004;-7,763;25,810
13953,000;3,099;0,740;-35,209;3,227;9,653;5,268;37,114;4,875;-24,128;-2,647;0,000;38,700;38,900;9,709;3,389;-13,392;-10,792;-14,981;-12,024;-3,101;27,867;0,000;239,840;Inf;251,000;240,000;-12,753;3,005;-7,739;25,872
13953,500;2,999;0,779;-34,795;3,303;9,675;5,268;37,114;4,875;-24,128;-2,647;0,000;38,700;38,900;9,672;3,175;-13,451;-10,826;-15,004;-12,023;-3,101;27,867;0,000;239,740;Inf;251,000;240,000;-12,797;3,007;-7,737;26,010
13954,000;2,999;0,779;-34,795;3,303;9,675;5,268;37,114;4,875;-24,128;-2,647;0,000;38,700;38,900;9,672;3,175;-13,495;-10,802;-14,954;-12,016;-3,101;27,867;0,000;239,740;Inf;251,000;240,000;-12,826;3,007;-7,743;26,008
13954,500;2,999;0,779;-34,795;3,303;9,675;5,268;37,114;4,875;-24,128;-2,647;0,000;38,700;38,900;9,672;3,175;-13,502;-10,696;-14,861;-11,951;-3,101;27,867;0,000;239,740;Inf;251,000;240,000;-12,817;3,007;-7,755;25,996
13955,000;2,999;0,779;-34,795;3,303;9,675;5,268;37,114;4,875;-24,128;-2,647;0,000;38,700;38,900;9,672;3,175;-13,511;-10,672;-14,839;-11,924;-3,101;27,867;0,000;239,740;Inf;251,000;240,000;-12,752;3,006;-7,729;25,974
13955,500;2,999;0,779;-34,795;3,303;9,675;5,268;37,114;4,875;-24,128;-2,647;0,000;38,700;38,900;9,672;3,175;-13,499;-10,824;-14,981;-11,992;-3,101;27,867;0,000;239,740;Inf;251,000;240,000;-12,736;3,006;-7,731;25,852
13956,000;2,999;0,779;-34,795;3,303;9,675;5,269;37,128;4,895;-24,087;-2,646;0,000;38,668;38,859;9,672;3,175;-13,451;-10,800;-14,926;-12,010;-3,099;27,876;0,000;239,740;Inf;251,000;240,000;-12,824;3,006;-7,743;25,833
13956,500;2,999;0,779;-34,795;3,303;9,675;5,269;37,128;4,895;-24,087;-2,646;0,000;38,700;38,900;9,672;3,175;-13,507;-10,688;-14,842;-11,946;-3,099;27,876;0,000;239,940;Inf;251,000;240,000;-12,797;3,006;-7,760;25,798
13957,000;3,810;0,892;-35,209;3,250;9,647;5,269;37,128;4,895;-24,087;-2,646;0,000;38,700;38,900;9,624;3,270;-13,473;-10,780;-14,912;-11,988;-3,099;27,876;0,000;239,940;Inf;251,000;240,000;-12,746;3,006;-7,772;25,845
13957,500;3,810;0,892;-35,209;3,250;9,647;5,269;37,128;4,895;-24,087;-2,646;0,000;38,700;38,900;9,624;3,270;-13,490;-10,775;-14,930;-12,015;-3,099;27,876;0,000;239,940;Inf;251,000;240,000;-12,788;3,019;-7,749;25,858
13958,000;3,810;0,892;-35,209;3,250;9,647;5,269;37,128;4,895;-24,087;-2,646;0,000;38,700;38,900;9,624;3,270;-13,551;-10,753;-14,932;-11,959;-3,099;27,876;0,000;239,940;Inf;251,000;240,000;-12,802;3,032;-7,740;25,866
13958,500;3,810;0,892;-35,209;3,250;9,647;5,269;37,128;4,895;-24,087;-2,646;0,000;38,700;38,900;9,624;3,270;-13,447;-10,821;-14,941;-11,985;-3,099;27,876;0,000;239,540;Inf;251,000;240,000;-12,799;3,045;-7,760;25,836
13959,000;3,810;0,892;-35,209;3,250;9,647;5,284;37,113;4,873;-24,083;-2,646;0,000;38,643;38,916;9,624;3,270;-13,322;-10,768;-14,809;-11,981;-3,107;27,862;0,000;239,540;Inf;251,000;240,000;-12,799;3,057;-7,773;25,823
13959,500;3,810;0,892;-35,209;3,250;9,647;5,284;37,113;4,873;-24,083;-2,646;0,000;38,600;38,900;9,624;3,270;-13,457;-10,859;-14,998;-12,038;-3,107;27,862;0,000;239,940;Inf;251,000;240,000;-12,720;3,070;-7,753;25,823
13960,000;2,999;0,723;-35,209;3,240;9,653;5,284;37,113;4,873;-24,083;-2,646;0,000;38,600;38,900;9,632;3,242;-13,490;-10,863;-15,046;-12,087;-3,107;27,862;0,000;239,940;Inf;251,000;240,000;-12,838;3,082;-7,762;25,792
13960,500;2,999;0,723;-35,209;3,240;9,653;5,284;37,113;4,873;-24,083;-2,646;0,000;38,600;38,900;9,632;3,242;-13,446;-10,839;-14,977;-11,943;-3,107;27,862;0,000;240,140;Inf;251,000;240,000;-12,872;3,080;-7,779;25,775
13961,000;2,999;0,723;-35,209;3,240;9,653;5,284;37,113;4,873;-24,083;-2,646;0,000;38,600;38,900;9,632;3,242;-13,386;-10,794;-14,864;-12,003;-3,107;27,862;0,000;240,140;Inf;251,000;240,000;-12,801;3,079;-7,775;25,767
13961,500;2,999;0,723;-35,209;3,240;9,653;5,284;37,113;4,873;-24,083;-2,646;0,000;38,600;38,900;9,632;3,242;-13,467;-10,850;-15,006;-12,068;-3,107;27,862;0,000;240,240;Inf;251,000;240,000;-12,762;3,078;-7,772;25,918
13962,000;2,999;0,723;-35,209;3,240;9,653;5,290;37,113;4,875;-24,091;-2,647;0,000;38,640;38,991;9,632;3,242;-13,371;-10,847;-14,971;-12,011;-3,091;27,849;0,000;240,240;Inf;251,000;240,000;-12,848;3,077;-7,781;26,029
13962,500;2,999;0,723;-35,209;3,240;9,653;5,290;37,113;4,875;-24,091;-2,647;0,000;38,600;39,000;9,632;3,242;-13,482;-10,872;-15,054;-12,069;-3,091;27,849;0,000;239,940;Inf;251,000;240,000;-12,800;3,075;-7,783;26,011
13963,000;2,999;0,723;-35,209;3,240;9,653;5,290;37,113;4,875;-24,091;-2,647;0,000;38,600;39,000;9,632;3,242;-13,438;-10,729;-14,830;-11,982;-3,091;27,849;0,000;239,940;Inf;251,000;240,000;-12,869;3,074;-7,787;25,885
13963,500;3,060;0,730;-35,209;3,269;9,696;5,290;37,113;4,875;-24,091;-2,647;0,000;38,600;39,000;9,530;3,225;-13,533;-10,642;-14,822;-11,899;-3,091;27,849;0,000;240,040;Inf;251,000;240,000;-12,745;3,073;-7,767;25,758
13964,000;3,060;0,730;-35,209;3,269;9,696;5,290;37,113;4,875;-24,091;-2,647;0,000;38,600;39,000;9,530;3,225;-13,522;-10,838;-15,023;-12,055;-3,091;27,849;0,000;240,040;Inf;251,000;240,000;-12,724;3,073;-7,782;25,636
13964,500;3,060;0,730;-35,209;3,269;9,696;5,290;37,113;4,875;-24,091;-2,647;0,000;38,600;39,000;9,530;3,225;-13,491;-10,884;-15,057;-12,099;-3,091;27,849;0,000;240,440;Inf;251,000;240,000;-12,859;3,072;-7,781;25,472
13965,000;3,060;0,730;-35,209;3,269;9,696;5,290;37,113;4,875;-24,091;-2,647;0,000;38,600;39,000;9,530;3,225;-13,614;-10,660;-14,846;-11,952;-3,091;27,849;0,000;240,440;Inf;251,000;240,000;-12,883;3,072;-7,813;25,356
13965,500;3,060;0,730;-35,209;3,269;9,696;5,290;37,122;4,878;-24,075;-2,646;0,000;38,630;38,857;9,530;3,225;-13,475;-10,707;-14,837;-11,932;-3,098;27,853;0,000;240,140;Inf;251,000;240,000;-12,768;3,072;-7,783;25,247
13966,000;3,060;0,730;-35,209;3,269;9,696;5,290;37,122;4,878;-24,075;-2,646;0,000;38,600;38,900;9,530;3,225;-13,279;-10,827;-14,912;-11,992;-3,098;27,853;0,000;240,140;Inf;251,000;240,000;-12,737;3,072;-7,781;25,192
13966,500;2,696;0,715;-34,017;3,297;9,549;5,290;37,122;4,878;-24,075;-2,646;0,000;38,600;38,900;9,801;3,202;-13,512;-10,894;-15,068;-12,075;-3,098;27,853;0,000;239,940;Inf;251,000;240,000;-12,753;3,072;-7,762;25,175
13967,000;2,696;0,715;-34,017;3,297;9,549;5,290;37,122;4,878;-24,075;-2,646;0,000;38,600;38,900;9,801;3,202;-13,501;-10,847;-14,958;-12,050;-3,098;27,853;0,000;239,940;Inf;251,000;240,000;-12,887;3,065;-7,786;25,183
13967,500;2,696;0,715;-34,017;3,297;9,549;5,290;37,122;4,878;-24,075;-2,646;0,000;38,600;38,900;9,801;3,202;-13,474;-10,854;-15,039;-12,070;-3,098;27,853;0,000;240,340;Inf;251,000;240,000;-12,839;3,059;-7,788;25,189
13968,000;2,696;0,715;-34,017;3,297;9,549;5,290;37,122;4,878;-24,075;-2,646;0,000;38,600;38,900;9,801;3,202;-13,433;-10,830;-14,975;-12,035;-3,098;27,853;0,000;240,340;Inf;251,000;240,000;-12,859;3,053;-7,790;25,185
13968,500;2,696;0,715;-34,017;3,297;9,549;5,275;37,123;4,872;-24,075;-2,664;0,000;38,627;38,861;9,801;3,202;-13,498;-10,870;-15,021;-12,012;-3,099;27,851;0,000;240,140;Inf;251,000;240,000;-12,818;3,048;-7,793;25,194
13969,000;2,696;0,715;-34,017;3,297;9,549;5,275;37,123;4,872;-24,075;-2,664;0,000;38,600;38,900;9,801;3,202;-13,364;-10,881;-14,971;-12,069;-3,099;27,851;0,000;240,140;Inf;251,000;240,000;-12,850;3,042;-7,805;25,203
13969,500;2,696;0,715;-34,017;3,297;9,549;5,275;37,123;4,872;-24,075;-2,664;0,000;38,600;38,900;9,801;3,202;-13,608;-10,888;-15,048;-12,039;-3,099;27,851;0,000;240,040;Inf;251,000;240,000;-12,821;3,036;-7,798;25,211
13970,000;2,848;0,724;-35,209;3,329;9,674;5,275;37,123;4,872;-24,075;-2,664;0,000;38,600;38,900;9,662;3,210;-13,542;-10,890;-15,079;-12,097;-3,099;27,851;0,000;240,040;Inf;251,000;240,000;-12,896;3,031;-7,790;25,286
13970,500;2,848;0,724;-35,209;3,329;9,674;5,275;37,123;4,872;-24,075;-2,664;0,000;38,600;38,900;9,662;3,210;-13,423;-10,801;-14,930;-12,003;-3,099;27,851;0,000;240,340;Inf;251,000;240,000;-12,902;3,028;-7,793;25,319
