t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13971,000;2,848;0,724;-35,209;3,329;9,674;5,275;37,123;4,872;-24,075;-2,664;0,000;38,600;38,900;9,662;3,210;-13,412;-10,858;-15,006;-12,048;-3,099;27,851;0,000;240,340;Inf;251,000;240,000;-12,789;3,025;-7,793;25,313
13971,500;2,848;0,724;-35,209;3,329;9,674;5,275;37,123;4,872;-24,075;-2,664;0,000;38,600;38,900;9,662;3,210;-13,463;-10,839;-14,999;-12,046;-3,099;27,851;0,000;240,040;Inf;251,000;240,000;-12,831;3,022;-7,799;25,305
13972,000;2,848;0,724;-35,209;3,329;9,674;5,258;37,120;4,884;-24,054;-2,664;0,000;38,632;38,903;9,662;3,210;-13,529;-10,872;-15,095;-12,090;-3,113;27,843;0,000;240,040;Inf;251,000;240,000;-12,837;3,019;-7,800;25,320
13972,500;2,848;0,724;-35,209;3,329;9,674;5,258;37,120;4,884;-24,054;-2,664;0,000;38,600;38,900;9,662;3,210;-13,512;-10,800;-14,941;-12,008;-3,113;27,843;0,000;240,240;Inf;251,000;240,000;-12,897;3,016;-7,812;25,282
13973,000;3,070;0,755;-34,577;3,267;9,618;5,258;37,120;4,884;-24,054;-2,664;0,000;38,600;38,900;9,787;3,306;-13,516;-10,693;-14,850;-11,932;-3,113;27,843;0,000;240,240;Inf;251,000;240,000;-12,815;3,013;-7,798;25,253
13973,500;3,070;0,755;-34,577;3,267;9,618;5,258;37,120;4,884;-24,054;-2,664;0,000;38,600;38,900;9,787;3,306;-13,328;-10,854;-14,944;-12,037;-3,113;27,843;0,000;239,740;Inf;251,000;240,000;-12,748;3,014;-7,777;25,204
13974,000;3,070;0,755;-34,577;3,267;9,618;5,258;37,120;4,884;-24,054;-2,664;0,000;38,600;38,900;9,787;3,306;-13,387;-10,817;-14,928;-12,020;-3,113;27,843;0,000;239,740;Inf;251,000;240,000;-12,791;3,015;-7,787;25,214
13974,500;3,070;0,755;-34,577;3,267;9,618;5,258;37,120;4,884;-24,054;-2,664;0,000;38,600;38,900;9,787;3,306;-13,472;-10,789;-14,929;-12,001;-3,113;27,843;0,000;240,140;Inf;251,000;240,000;-12,788;3,016;-7,782;25,186
13975,000;3,070;0,755;-34,577;3,267;9,618;5,252;37,122;4,870;-24,043;-2,679;0,000;38,624;38,866;9,787;3,306;-13,514;-10,582;-14,780;-11,864;-3,113;27,845;0,000;240,140;Inf;251,000;240,000;-12,798;3,017;-7,783;25,199
13975,500;3,070;0,755;-34,577;3,267;9,618;5,252;37,122;4,870;-24,043;-2,679;0,000;38,600;38,900;9,787;3,306;-13,396;-10,852;-15,017;-12,026;-3,113;27,845;0,000;240,340;Inf;251,000;240,000;-12,685;3,018;-7,788;25,225
13976,000;3,070;0,755;-34,577;3,267;9,618;5,252;37,122;4,870;-24,043;-2,679;0,000;38,600;38,900;9,787;3,306;-13,488;-10,803;-14,935;-12,041;-3,113;27,845;0,000;240,340;Inf;251,000;240,000;-12,823;3,019;-7,789;25,307
13976,500;3,574;0,826;-35,209;3,228;9,639;5,252;37,122;4,870;-24,043;-2,679;0,000;38,600;38,900;9,698;3,322;-13,297;-10,775;-14,905;-11,997;-3,113;27,845;0,000;239,940;Inf;251,000;240,000;-12,817;3,020;-7,787;25,334
13977,000;3,574;0,826;-35,209;3,228;9,639;5,252;37,122;4,870;-24,043;-2,679;0,000;38,600;38,900;9,698;3,322;-13,563;-10,821;-14,996;-12,024;-3,113;27,845;0,000;239,940;Inf;251,000;240,000;-12,743;3,029;-7,787;25,477
13977,500;3,574;0,826;-35,209;3,228;9,639;5,252;37,122;4,870;-24,043;-2,679;0,000;38,600;38,900;9,698;3,322;-13,392;-10,836;-15,002;-12,072;-3,113;27,845;0,000;240,040;Inf;251,000;240,000;-12,851;3,038;-7,794;25,638
13978,000;3,574;0,826;-35,209;3,228;9,639;5,252;37,122;4,870;-24,043;-2,679;0,000;38,600;38,900;9,698;3,322;-13,601;-10,716;-14,903;-11,979;-3,113;27,845;0,000;240,040;Inf;251,000;240,000;-12,825;3,046;-7,807;25,784
13978,500;3,574;0,826;-35,209;3,228;9,639;5,264;37,114;4,861;-24,048;-2,687;0,000;38,626;38,838;9,698;3,322;-13,364;-10,810;-14,951;-12,012;-3,110;27,840;0,000;240,240;Inf;251,000;240,000;-12,800;3,055;-7,790;25,893
13979,000;3,574;0,826;-35,209;3,228;9,639;5,264;37,114;4,861;-24,048;-2,687;0,000;38,600;38,800;9,698;3,322;-13,505;-10,789;-14,943;-12,007;-3,110;27,840;0,000;240,240;Inf;251,000;240,000;-12,784;3,064;-7,784;25,890
13979,500;3,175;0,738;-35,209;3,238;9,677;5,264;37,114;4,861;-24,048;-2,687;0,000;38,600;38,800;9,568;3,292;-13,503;-10,873;-15,049;-12,079;-3,110;27,840;0,000;240,040;Inf;251,000;240,000;-12,811;3,072;-7,775;25,904
13980,000;3,175;0,738;-35,209;3,238;9,677;5,264;37,114;4,861;-24,048;-2,687;0,000;38,600;38,800;9,568;3,292;-13,456;-10,756;-14,923;-11,970;-3,110;27,840;0,000;240,040;Inf;251,000;240,000;-12,876;3,074;-7,761;25,907
13980,500;3,175;0,738;-35,209;3,238;9,677;5,264;37,114;4,861;-24,048;-2,687;0,000;38,600;38,800;9,568;3,292;-13,473;-10,638;-14,795;-11,859;-3,110;27,840;0,000;240,040;Inf;251,000;240,000;-12,776;3,075;-7,774;25,875
13981,000;3,175;0,738;-35,209;3,238;9,677;5,264;37,114;4,861;-24,048;-2,687;0,000;38,600;38,800;9,568;3,292;-13,350;-10,843;-14,967;-12,013;-3,110;27,840;0,000;240,040;Inf;251,000;240,000;-12,691;3,077;-7,759;25,836
13981,500;3,175;0,738;-35,209;3,238;9,677;5,268;37,110;4,864;-24,013;-2,664;0,000;38,626;38,857;9,568;3,292;-13,417;-10,798;-14,932;-12,018;-3,115;27,845;0,000;240,040;Inf;251,000;240,000;-12,793;3,078;-7,773;25,819
13982,000;3,175;0,738;-35,209;3,238;9,677;5,268;37,110;4,864;-24,013;-2,664;0,000;38,600;38,900;9,568;3,292;-13,432;-10,805;-14,990;-12,037;-3,115;27,845;0,000;240,040;Inf;251,000;240,000;-12,791;3,080;-7,768;25,804
13982,500;3,283;0,878;-34,379;3,331;9,568;5,268;37,110;4,864;-24,013;-2,664;0,000;38,600;38,900;9,705;3,272;-13,299;-10,661;-14,727;-11,908;-3,115;27,845;0,000;240,140;Inf;251,000;240,000;-12,816;3,082;-7,777;26,023
13983,000;3,283;0,878;-34,379;3,331;9,568;5,268;37,110;4,864;-24,013;-2,664;0,000;38,600;38,900;9,705;3,272;-13,447;-10,779;-14,907;-11,960;-3,115;27,845;0,000;240,140;Inf;251,000;240,000;-12,649;3,085;-7,756;26,230
13983,500;3,283;0,878;-34,379;3,331;9,568;5,268;37,110;4,864;-24,013;-2,664;0,000;38,600;38,900;9,705;3,272;-13,395;-10,806;-14,935;-12,016;-3,115;27,845;0,000;240,340;Inf;251,000;240,000;-12,773;3,088;-7,774;26,281
13984,000;3,283;0,878;-34,379;3,331;9,568;5,268;37,110;4,864;-24,013;-2,664;0,000;38,600;38,900;9,705;3,272;-13,519;-10,791;-14,988;-12,050;-3,115;27,845;0,000;240,340;Inf;251,000;240,000;-12,788;3,091;-7,752;26,216
13984,500;3,283;0,878;-34,379;3,331;9,568;5,268;37,110;4,864;-24,013;-2,664;0,000;38,600;38,900;9,705;3,272;-13,574;-10,785;-14,970;-12,023;-3,115;27,845;0,000;240,840;Inf;251,000;240,000;-12,837;3,094;-7,768;26,144
13985,000;3,283;0,878;-34,379;3,331;9,568;5,273;37,117;4,854;-24,000;-2,675;0,000;38,617;38,891;9,705;3,272;-13,460;-10,726;-14,923;-11,979;-3,124;27,829;0,000;240,840;Inf;251,000;240,000;-12,838;3,098;-7,780;26,200
13985,500;3,283;0,878;-34,379;3,331;9,568;5,273;37,117;4,854;-24,000;-2,675;0,000;38,600;38,900;9,705;3,272;-13,463;-10,806;-15,006;-12,025;-3,124;27,829;0,000;241,140;Inf;251,000;240,000;-12,772;3,101;-7,760;26,185
13986,000;2,804;0,746;-34,033;3,328;9,571;5,273;37,117;4,854;-24,000;-2,675;0,000;38,600;38,900;9,712;3,155;-13,568;-10,782;-14,965;-12,017;-3,124;27,829;0,000;241,140;Inf;250,000;240,000;-12,825;3,104;-7,750;26,176
13986,500;2,804;0,746;-34,033;3,328;9,571;5,273;37,117;4,854;-24,000;-2,675;0,000;38,600;38,900;9,712;3,155;-13,572;-10,739;-14,953;-12,029;-3,124;27,829;0,000;240,840;Inf;250,000;240,000;-12,833;3,099;-7,766;26,131
13987,000;2,804;0,746;-34,033;3,328;9,571;5,273;37,117;4,854;-24,000;-2,675;0,000;38,600;38,900;9,712;3,155;-13,338;-10,782;-14,953;-11,986;-3,124;27,829;0,000;240,840;Inf;250,000;240,000;-12,823;3,094;-7,765;26,059
13987,500;2,804;0,746;-34,033;3,328;9,571;5,273;37,117;4,854;-24,000;-2,675;0,000;38,600;38,900;9,712;3,155;-13,385;-10,777;-14,872;-11,980;-3,124;27,829;0,000;240,440;Inf;250,000;240,000;-12,765;3,089;-7,777;25,986
13988,000;2,804;0,746;-34,033;3,328;9,571;5,289;37,117;4,854;-24,125;-2,676;0,000;38,631;38,936;9,712;3,155;-13,451;-10,758;-14,907;-12,016;-3,114;27,832;0,000;240,440;Inf;250,000;240,000;-12,753;3,084;-7,747;25,871
13988,500;2,804;0,746;-34,033;3,328;9,571;5,289;37,117;4,854;-24,125;-2,676;0,000;38,600;38,900;9,712;3,155;-13,532;-10,862;-15,061;-12,055;-3,114;27,832;0,000;240,940;Inf;250,000;240,000;-12,783;3,080;-7,767;25,828
13989,000;3,180;0,832;-33,255;3,304;9,575;5,289;37,117;4,854;-24,125;-2,676;0,000;38,600;38,900;9,803;3,247;-13,406;-10,669;-14,841;-11,919;-3,114;27,832;0,000;240,940;Inf;250,000;240,000;-12,878;3,075;-7,748;25,773
13989,500;3,180;0,832;-33,255;3,304;9,575;5,289;37,117;4,854;-24,125;-2,676;0,000;38,600;38,900;9,803;3,247;-13,443;-10,827;-14,991;-11,994;-3,114;27,832;0,000;240,740;Inf;250,000;240,000;-12,709;3,077;-7,760;25,714
13990,000;3,180;0,832;-33,255;3,304;9,575;5,289;37,117;4,854;-24,125;-2,676;0,000;38,600;38,900;9,803;3,247;-13,433;-10,790;-14,955;-12,035;-3,114;27,832;0,000;240,740;Inf;250,000;240,000;-12,814;3,079;-7,759;25,696
13990,500;3,180;0,832;-33,255;3,304;9,575;5,289;37,117;4,854;-24,125;-2,676;0,000;38,600;38,900;9,803;3,247;-13,547;-10,848;-15,076;-12,088;-3,114;27,832;0,000;239,840;Inf;250,000;240,000;-12,803;3,080;-7,757;25,696
13991,000;3,180;0,832;-33,255;3,304;9,575;5,289;37,117;4,854;-24,125;-2,676;0,000;38,600;38,900;9,803;3,247;-13,417;-10,810;-14,948;-12,026;-3,114;27,832;0,000;239,840;Inf;250,000;240,000;-12,890;3,082;-7,770;25,702
13991,500;3,180;0,832;-33,255;3,304;9,575;5,279;37,134;4,871;-24,147;-2,641;0,000;38,636;38,903;9,803;3,247;-13,208;-10,733;-14,888;-11,910;-3,104;27,841;0,000;240,140;Inf;250,000;240,000;-12,800;3,084;-7,746;25,628
13992,000;3,180;0,832;-33,255;3,304;9,575;5,279;37,134;4,871;-24,147;-2,641;0,000;38,600;38,900;9,803;3,247;-13,418;-10,795;-14,975;-11,995;-3,104;27,841;0,000;240,140;Inf;250,000;240,000;-12,685;3,085;-7,743;25,579
13992,500;2,844;0,749;-33,610;3,279;9,572;5,279;37,134;4,871;-24,147;-2,641;0,000;38,600;38,900;9,849;3,194;-13,444;-10,801;-14,968;-12,041;-3,104;27,841;0,000;240,440;Inf;250,000;240,000;-12,796;3,087;-7,730;25,568
13993,000;2,844;0,749;-33,610;3,279;9,572;5,279;37,134;4,871;-24,147;-2,641;0,000;38,600;38,900;9,849;3,194;-13,386;-10,779;-14,936;-11,996;-3,104;27,841;0,000;240,440;Inf;250,000;240,000;-12,813;3,083;-7,741;25,574
13993,500;2,844;0,749;-33,610;3,279;9,572;5,279;37,134;4,871;-24,147;-2,641;0,000;38,600;38,900;9,849;3,194;-13,552;-10,835;-15,052;-11,997;-3,104;27,841;0,000;239,940;Inf;250,000;240,000;-12,774;3,079;-7,755;25,574
13994,000;2,844;0,749;-33,610;3,279;9,572;5,279;37,134;4,871;-24,147;-2,641;0,000;38,600;38,900;9,849;3,194;-13,407;-10,813;-14,983;-12,022;-3,104;27,841;0,000;239,940;Inf;250,000;240,000;-12,859;3,075;-7,740;25,559
13994,500;2,844;0,749;-33,610;3,279;9,572;5,270;37,126;4,881;-25,047;-2,663;0,000;38,639;38,934;9,849;3,194;-13,542;-10,666;-14,801;-11,936;-3,103;27,852;0,000;239,740;Inf;250,000;240,000;-12,806;3,071;-7,747;25,525
13995,000;2,844;0,749;-33,610;3,279;9,572;5,270;37,126;4,881;-25,047;-2,663;0,000;38,600;38,900;9,849;3,194;-13,474;-10,829;-15,008;-12,033;-3,103;27,852;0,000;239,740;Inf;250,000;240,000;-12,736;3,068;-7,749;25,529
13995,500;2,763;0,730;-34,505;3,248;9,631;5,270;37,126;4,881;-25,047;-2,663;0,000;38,600;38,900;9,765;3,326;-13,373;-10,782;-14,909;-11,986;-3,103;27,852;0,000;239,840;Inf;250,000;240,000;-12,836;3,064;-7,741;25,538
13996,000;2,763;0,730;-34,505;3,248;9,631;5,270;37,126;4,881;-25,047;-2,663;0,000;38,600;38,900;9,765;3,326;-13,507;-10,807;-14,983;-11,935;-3,103;27,852;0,000;239,840;Inf;250,000;240,000;-12,762;3,059;-7,758;25,512
13996,500;2,763;0,730;-34,505;3,248;9,631;5,270;37,126;4,881;-25,047;-2,663;0,000;38,600;38,900;9,765;3,326;-13,369;-10,762;-14,866;-11,955;-3,103;27,852;0,000;239,840;Inf;250,000;240,000;-12,808;3,054;-7,759;25,534
13997,000;2,763;0,730;-34,505;3,248;9,631;5,270;37,126;4,881;-25,047;-2,663;0,000;38,600;38,900;9,765;3,326;-13,481;-10,823;-14,992;-11,970;-3,103;27,852;0,000;239,840;Inf;250,000;240,000;-12,738;3,049;-7,766;25,539
13997,500;2,763;0,730;-34,505;3,248;9,631;5,270;37,120;4,866;-24,631;-2,656;0,000;38,635;38,943;9,765;3,326;-13,381;-10,842;-14,949;-12,010;-3,100;27,845;0,000;239,640;Inf;250,000;240,000;-12,817;3,045;-7,761;25,555
13998,000;2,763;0,730;-34,505;3,248;9,631;5,270;37,120;4,866;-24,631;-2,656;0,000;38,600;38,900;9,765;3,326;-13,555;-10,746;-14,938;-11,975;-3,100;27,845;0,000;239,640;Inf;250,000;240,000;-12,796;3,040;-7,762;25,591
13998,500;2,763;0,730;-34,505;3,248;9,631;5,270;37,120;4,866;-24,631;-2,656;0,000;38,600;38,900;9,765;3,326;-13,463;-10,830;-15,020;-12,037;-3,100;27,845;0,000;239,940;Inf;250,000;240,000;-12,804;3,035;-7,744;25,599
13999,000;3,420;0,850;-35,209;3,290;9,674;5,270;37,120;4,866;-24,631;-2,656;0,000;38,600;38,900;9,623;3,185;-13,336;-10,722;-14,799;-11,949;-3,100;27,845;0,000;239,940;Inf;250,000;240,000;-12,837;3,031;-7,766;25,816
13999,500;3,420;0,850;-35,209;3,290;9,674;5,270;37,120;4,866;-24,631;-2,656;0,000;38,600;38,900;9,623;3,185;-13,366;-10,744;-14,802;-11,906;-3,100;27,845;0,000;239,940;Inf;250,000;240,000;-12,702;3,037;-7,758;25,848
14000,000;3,420;0,850;-35,209;3,290;9,674;5,270;37,120;4,866;-24,631;-2,656;0,000;38,600;38,900;9,623;3,185;-13,436;-10,765;-14,909;-11,974;-3,100;27,845;0,000;239,940;Inf;250,000;240,000;-12,704;3,044;-7,719;25,829
14000,500;3,420;0,850;-35,209;3,290;9,674;5,270;37,120;4,866;-24,631;-2,656;0,000;38,600;38,900;9,623;3,185;-13,468;-10,817;-15,023;-12,005;-3,100;27,845;0,000;239,940;Inf;250,000;240,000;-12,771;3,050;-7,737;25,819
14001,000;3,420;0,850;-35,209;3,290;9,674;5,276;37,137;4,867;-24,459;-2,656;0,000;38,648;38,971;9,623;3,185;-13,349;-10,761;-14,923;-11,971;-3,107;27,839;0,000;239,940;Inf;250,000;240,000;-12,828;3,056;-7,748;25,832
14001,500;3,420;0,850;-35,209;3,290;9,674;5,276;37,137;4,867;-24,459;-2,656;0,000;38,600;39,000;9,623;3,185;-13,357;-10,675;-14,753;-11,892;-3,107;27,839;0,000;239,740;Inf;250,000;240,000;-12,751;3,062;-7,762;25,911
14002,000;3,302;0,826;-35,209;3,293;9,694;5,276;37,137;4,867;-24,459;-2,656;0,000;38,600;39,000;9,604;3,178;-13,417;-10,732;-14,860;-11,917;-3,107;27,839;0,000;239,740;Inf;250,000;240,000;-12,669;3,068;-7,749;26,089
14002,500;3,302;0,826;-35,209;3,293;9,694;5,276;37,137;4,867;-24,459;-2,656;0,000;38,600;39,000;9,604;3,178;-13,396;-10,773;-14,901;-11,980;-3,107;27,839;0,000;240,040;Inf;250,000;240,000;-12,732;3,072;-7,753;26,077
14003,000;3,302;0,826;-35,209;3,293;9,694;5,276;37,137;4,867;-24,459;-2,656;0,000;38,600;39,000;9,604;3,178;-13,516;-10,800;-14,995;-11,973;-3,107;27,839;0,000;240,040;Inf;250,000;240,000;-12,763;3,075;-7,753;26,301
14003,500;3,302;0,826;-35,209;3,293;9,694;5,276;37,137;4,867;-24,459;-2,656;0,000;38,600;39,000;9,604;3,178;-13,332;-10,666;-14,788;-11,860;-3,107;27,839;0,000;239,840;Inf;250,000;240,000;-12,821;3,079;-7,735;26,395
14004,000;3,302;0,826;-35,209;3,293;9,694;5,307;37,138;4,865;-24,243;-2,671;0,000;38,660;39,006;9,604;3,178;-13,390;-10,689;-14,831;-11,904;-3,106;27,835;0,000;239,840;Inf;250,000;240,000;-12,661;3,083;-7,727;26,543
14004,500;3,302;0,826;-35,209;3,293;9,694;5,307;37,138;4,865;-24,243;-2,671;0,000;38,700;39,000;9,604;3,178;-13,458;-10,765;-14,926;-11,967;-3,106;27,835;0,000;239,740;Inf;250,000;240,000;-12,704;3,086;-7,724;26,496
14005,000;3,302;0,826;-35,209;3,293;9,694;5,307;37,138;4,865;-24,243;-2,671;0,000;38,700;39,000;9,604;3,178;-13,372;-10,762;-14,938;-11,976;-3,106;27,835;0,000;239,740;Inf;250,000;240,000;-12,779;3,090;-7,716;26,437
14005,500;2,767;0,716;-34,242;3,269;9,589;5,307;37,138;4,865;-24,243;-2,671;0,000;38,700;39,000;9,762;3,363;-13,494;-10,809;-15,019;-12,029;-3,106;27,835;0,000;239,740;Inf;250,000;240,000;-12,762;3,093;-7,727;26,380
14006,000;2,767;0,716;-34,242;3,269;9,589;5,307;37,138;4,865;-24,243;-2,671;0,000;38,700;39,000;9,762;3,363;-13,402;-10,712;-14,874;-11,913;-3,106;27,835;0,000;239,740;Inf;250,000;240,000;-12,838;3,088;-7,732;26,438
14006,500;2,767;0,716;-34,242;3,269;9,589;5,307;37,138;4,865;-24,243;-2,671;0,000;38,700;39,000;9,762;3,363;-13,428;-10,654;-14,779;-11,850;-3,106;27,835;0,000;239,340;Inf;250,000;240,000;-12,725;3,083;-7,729;26,624
14007,000;2,767;0,716;-34,242;3,269;9,589;5,307;37,138;4,865;-24,243;-2,671;0,000;38,700;39,000;9,762;3,363;-13,497;-10,773;-14,946;-11,959;-3,106;27,835;0,000;239,340;Inf;250,000;240,000;-12,678;3,078;-7,733;26,718
14007,500;2,767;0,716;-34,242;3,269;9,589;5,288;37,131;4,872;-24,292;-2,668;0,000;38,665;38,980;9,762;3,363;-13,507;-10,824;-15,031;-12,045;-3,117;27,835;0,000;239,140;Inf;250,000;240,000;-12,794;3,072;-7,717;26,681
14008,000;2,767;0,716;-34,242;3,269;9,589;5,288;37,131;4,872;-24,292;-2,668;0,000;38,700;39,000;9,762;3,363;-13,548;-10,590;-14,829;-11,906;-3,117;27,835;0,000;239,140;Inf;250,000;240,000;-12,852;3,067;-7,727;26,677
14008,500;3,748;0,898;-35,209;3,253;9,675;5,288;37,131;4,872;-24,292;-2,668;0,000;38,700;39,000;9,600;3,340;-13,490;-10,537;-14,787;-11,834;-3,117;27,835;0,000;239,140;Inf;250,000;240,000;-12,718;3,062;-7,725;26,636
14009,000;3,748;0,898;-35,209;3,253;9,675;5,288;37,131;4,872;-24,292;-2,668;0,000;38,700;39,000;9,600;3,340;-13,295;-10,760;-14,885;-11,924;-3,117;27,835;0,000;239,140;Inf;250,000;240,000;-12,662;3,074;-7,723;26,718
14009,500;3,748;0,898;-35,209;3,253;9,675;5,288;37,131;4,872;-24,292;-2,668;0,000;38,700;39,000;9,600;3,340;-13,397;-10,706;-14,866;-11,934;-3,117;27,835;0,000;238,940;Inf;250,000;240,000;-12,716;3,085;-7,721;26,755
14010,000;3,748;0,898;-35,209;3,253;9,675;5,288;37,131;4,872;-24,292;-2,668;0,000;38,700;39,000;9,600;3,340;-13,343;-10,751;-14,920;-11,976;-3,117;27,835;0,000;238,940;Inf;251,000;240,000;-12,726;3,096;-7,717;26,822
14010,500;3,748;0,898;-35,209;3,253;9,675;5,295;37,136;4,875;-24,160;-2,674;0,000;38,658;39,132;9,600;3,340;-13,492;-10,800;-15,010;-12,023;-3,114;27,833;0,000;238,840;Inf;251,000;240,000;-12,747;3,106;-7,738;26,784
14011,000;3,748;0,898;-35,209;3,253;9,675;5,295;37,136;4,875;-24,160;-2,674;0,000;38,700;39,100;9,600;3,340;-13,537;-10,647;-14,892;-11,921;-3,114;27,833;0,000;238,840;Inf;252,000;240,000;-12,831;3,117;-7,725;26,701
14011,500;3,748;0,898;-35,209;3,253;9,675;5,295;37,136;4,875;-24,160;-2,674;0,000;38,700;39,100;9,600;3,340;-13,419;-10,806;-14,999;-11,945;-3,114;27,833;0,000;239,040;Inf;252,000;240,000;-12,749;3,127;-7,732;26,610
14012,000;3,230;0,777;-35,209;3,304;9,586;5,295;37,136;4,875;-24,160;-2,674;0,000;38,700;39,100;9,566;3,334;-13,315;-10,764;-14,924;-11,964;-3,114;27,833;0,000;239,040;Inf;252,000;240,000;-12,792;3,137;-7,729;26,595
14012,500;3,230;0,777;-35,209;3,304;9,586;5,295;37,136;4,875;-24,160;-2,674;0,000;38,700;39,100;9,566;3,334;-13,517;-10,734;-14,945;-11,964;-3,114;27,833;0,000;239,540;Inf;252,000;240,000;-12,742;3,139;-7,735;26,498
14013,000;3,230;0,777;-35,209;3,304;9,586;5,295;37,136;4,875;-24,160;-2,674;0,000;38,700;39,100;9,566;3,334;-13,420;-10,812;-14,996;-12,013;-3,114;27,833;0,000;239,540;Inf;252,000;240,000;-12,790;3,140;-7,739;26,400
14013,500;3,230;0,777;-35,209;3,304;9,586;5,295;37,136;4,875;-24,160;-2,674;0,000;38,700;39,100;9,566;3,334;-13,426;-10,672;-14,829;-11,926;-3,114;27,833;0,000;241,940;Inf;252,000;240,000;-12,810;3,142;-7,731;26,386
14014,000;3,230;0,777;-35,209;3,304;9,586;5,290;37,142;4,874;-24,282;-2,674;0,000;38,676;39,092;9,566;3,334;-13,511;-10,687;-14,870;-11,906;-3,113;27,840;0,000;241,940;Inf;251,000;240,000;-12,713;3,143;-7,723;26,341
14014,500;3,230;0,777;-35,209;3,304;9,586;5,290;37,142;4,874;-24,282;-2,674;0,000;38,700;39,100;9,566;3,334;-13,373;-10,733;-14,881;-11,939;-3,113;27,840;0,000;241,440;Inf;251,000;240,000;-12,744;3,145;-7,736;26,279
14015,000;3,375;0,774;-35,209;3,264;9,679;5,290;37,142;4,874;-24,282;-2,674;0,000;38,700;39,100;9,661;3,294;-13,468;-10,825;-15,017;-12,022;-3,113;27,840;0,000;241,440;Inf;250,000;240,000;-12,732;3,146;-7,737;26,247
14015,500;3,375;0,774;-35,209;3,264;9,679;5,290;37,142;4,874;-24,282;-2,674;0,000;38,700;39,100;9,661;3,294;-13,366;-10,775;-14,931;-11,980;-3,113;27,840;0,000;242,140;Inf;250,000;240,000;-12,833;3,150;-7,728;26,235
14016,000;3,375;0,774;-35,209;3,264;9,679;5,290;37,142;4,874;-24,282;-2,674;0,000;38,700;39,100;9,661;3,294;-13,522;-10,628;-14,833;-11,901;-3,113;27,840;0,000;242,140;Inf;249,000;240,000;-12,763;3,154;-7,746;26,283
14016,500;3,375;0,774;-35,209;3,264;9,679;5,290;37,142;4,874;-24,282;-2,674;0,000;38,700;39,100;9,661;3,294;-13,358;-10,807;-14,949;-11,941;-3,113;27,840;0,000;240,940;Inf;249,000;240,000;-12,721;3,157;-7,727;26,257
14017,000;3,375;0,774;-35,209;3,264;9,679;5,288;37,140;4,864;-24,362;-2,676;0,000;38,693;39,127;9,661;3,294;-13,319;-10,758;-14,880;-11,952;-3,119;27,837;0,000;240,940;Inf;249,000;240,000;-12,764;3,161;-7,744;26,199
14017,500;3,375;0,774;-35,209;3,264;9,679;5,288;37,140;4,864;-24,362;-2,676;0,000;38,700;39,100;9,661;3,294;-13,494;-10,823;-15,035;-12,008;-3,119;27,837;0,000;241,340;Inf;249,000;240,000;-12,727;3,164;-7,756;26,187
14018,000;3,187;0,820;-33,754;3,285;9,544;5,288;37,140;4,864;-24,362;-2,676;0,000;38,700;39,100;9,910;3,293;-13,499;-10,653;-14,826;-11,904;-3,119;27,837;0,000;241,340;Inf;248,000;240,000;-12,840;3,168;-7,745;26,188
14018,500;3,187;0,820;-33,754;3,285;9,544;5,288;37,140;4,864;-24,362;-2,676;0,000;38,700;39,100;9,910;3,293;-13,373;-10,746;-14,830;-11,847;-3,119;27,837;0,000;241,240;Inf;248,000;240,000;-12,721;3,168;-7,751;26,156
14019,000;3,187;0,820;-33,754;3,285;9,544;5,288;37,140;4,864;-24,362;-2,676;0,000;38,700;39,100;9,910;3,293;-13,256;-10,755;-14,854;-11,964;-3,119;27,837;0,000;241,240;Inf;247,000;240,000;-12,699;3,168;-7,744;26,162
14019,500;3,187;0,820;-33,754;3,285;9,544;5,288;37,140;4,864;-24,362;-2,676;0,000;38,700;39,100;9,910;3,293;-13,479;-10,765;-14,925;-11,958;-3,119;27,837;0,000;239,040;Inf;247,000;240,000;-12,707;3,169;-7,738;26,130
14020,000;3,187;0,820;-33,754;3,285;9,544;5,288;37,140;4,864;-24,362;-2,676;0,000;38,700;39,100;9,910;3,293;-13,435;-10,806;-14,989;-12,010;-3,119;27,837;0,000;239,040;Inf;247,000;240,000;-12,782;3,169;-7,730;26,134
14020,500;3,187;0,820;-33,754;3,285;9,544;5,325;37,136;4,870;-25,038;-2,681;0,000;38,699;39,069;9,910;3,293;-13,544;-10,648;-14,839;-11,905;-3,112;27,824;0,000;238,540;Inf;247,000;240,000;-12,810;3,169;-7,728;26,157
14021,000;3,187;0,820;-33,754;3,285;9,544;5,325;37,136;4,870;-25,038;-2,681;0,000;38,700;39,100;9,910;3,293;-13,479;-10,794;-14,956;-11,926;-3,112;27,824;0,000;238,540;Inf;248,000;240,000;-12,734;3,170;-7,734;26,182
14021,500;2,967;0,721;-34,984;3,360;9,631;5,325;37,136;4,870;-25,038;-2,681;0,000;38,700;39,100;9,624;3,178;-13,430;-10,733;-14,861;-11,951;-3,112;27,824;0,000;238,040;Inf;248,000;240,000;-12,789;3,170;-7,745;26,175
14022,000;2,967;0,721;-34,984;3,360;9,631;5,325;37,136;4,870;-25,038;-2,681;0,000;38,700;39,100;9,624;3,178;-13,409;-10,790;-14,995;-12,009;-3,112;27,824;0,000;238,040;Inf;249,000;240,000;-12,744;3,167;-7,735;26,181
14022,500;2,967;0,721;-34,984;3,360;9,631;5,325;37,136;4,870;-25,038;-2,681;0,000;38,700;39,100;9,624;3,178;-13,519;-10,713;-14,898;-11,950;-3,112;27,824;0,000;237,740;Inf;249,000;240,000;-12,801;3,163;-7,736;26,185
14023,000;2,967;0,721;-34,984;3,360;9,631;5,325;37,136;4,870;-25,038;-2,681;0,000;38,700;39,100;9,624;3,178;-13,406;-10,771;-14,891;-11,849;-3,112;27,824;0,000;237,740;Inf;250,000;240,000;-12,770;3,160;-7,715;26,111
14023,500;2,967;0,721;-34,984;3,360;9,631;5,354;37,149;4,897;-24,763;-2,657;0,000;38,712;39,125;9,624;3,178;-13,269;-10,757;-14,888;-11,944;-3,103;27,836;0,000;237,440;Inf;250,000;240,000;-12,729;3,157;-7,727;25,969
14024,000;2,967;0,721;-34,984;3,360;9,631;5,354;37,149;4,897;-24,763;-2,657;0,000;38,700;39,100;9,624;3,178;-13,408;-10,740;-14,869;-11,969;-3,103;27,836;0,000;237,440;Inf;251,000;240,000;-12,714;3,154;-7,725;25,787
14024,500;2,715;0,687;-34,354;3,350;9,622;5,354;37,149;4,897;-24,763;-2,657;0,000;38,700;39,100;9,709;3,088;-13,458;-10,803;-14,998;-12,029;-3,103;27,836;0,000;237,340;Inf;251,000;240,000;-12,747;3,151;-7,722;25,786
14025,000;2,715;0,687;-34,354;3,350;9,622;5,354;37,149;4,897;-24,763;-2,657;0,000;38,700;39,100;9,709;3,088;-13,450;-10,665;-14,819;-11,920;-3,103;27,836;0,000;237,340;Inf;252,000;240,000;-12,822;3,144;-7,731;25,811
14025,500;2,715;0,687;-34,354;3,350;9,622;5,354;37,149;4,897;-24,763;-2,657;0,000;38,700;39,100;9,709;3,088;-13,250;-10,738;-14,862;-11,927;-3,103;27,836;0,000;237,140;Inf;252,000;240,000;-12,714;3,137;-7,723;25,881
14026,000;2,715;0,687;-34,354;3,350;9,622;5,354;37,149;4,897;-24,763;-2,657;0,000;38,700;39,100;9,709;3,088;-13,474;-10,772;-14,913;-12,005;-3,103;27,836;0,000;237,140;Inf;253,000;240,000;-12,695;3,130;-7,738;25,832
14026,500;2,715;0,687;-34,354;3,350;9,622;5,275;37,146;4,890;-25,046;-2,677;0,000;38,721;39,161;9,709;3,088;-13,454;-10,734;-14,904;-11,895;-3,116;27,829;0,000;240,540;Inf;253,000;240,000;-12,791;3,123;-7,747;25,824
14027,000;2,715;0,687;-34,354;3,350;9,622;5,275;37,146;4,890;-25,046;-2,677;0,000;38,700;39,200;9,709;3,088;-13,416;-10,809;-14,960;-11,991;-3,116;27,829;0,000;240,540;Inf;253,000;240,000;-12,747;3,116;-7,726;25,773
14027,500;2,715;0,687;-34,354;3,350;9,622;5,275;37,146;4,890;-25,046;-2,677;0,000;38,700;39,200;9,709;3,088;-13,552;-10,694;-14,891;-11,970;-3,116;27,829;0,000;240,740;Inf;253,000;240,000;-12,794;3,110;-7,760;25,709
14028,000;2,119;0,606;-34,015;3,319;9,605;5,275;37,146;4,890;-25,046;-2,677;0,000;38,700;39,200;9,752;3,272;-13,460;-10,827;-15,037;-12,044;-3,116;27,829;0,000;240,740;Inf;253,000;240,000;-12,777;3,103;-7,754;25,678
14028,500;2,119;0,606;-34,015;3,319;9,605;5,275;37,146;4,890;-25,046;-2,677;0,000;38,700;39,200;9,752;3,272;-13,476;-10,632;-14,785;-11,901;-3,116;27,829;0,000;240,840;Inf;253,000;240,000;-12,842;3,087;-7,770;25,639
14029,000;2,119;0,606;-34,015;3,319;9,605;5,275;37,146;4,890;-25,046;-2,677;0,000;38,700;39,200;9,752;3,272;-13,313;-10,799;-14,863;-11,918;-3,116;27,829;0,000;240,840;Inf;253,000;240,000;-12,698;3,071;-7,755;25,578
14029,500;2,119;0,606;-34,015;3,319;9,605;5,275;37,146;4,890;-25,046;-2,677;0,000;38,700;39,200;9,752;3,272;-13,373;-10,763;-14,853;-11,969;-3,116;27,829;0,000;242,740;Inf;253,000;240,000;-12,723;3,055;-7,746;25,538
14030,000;2,119;0,606;-34,015;3,319;9,605;5,314;37,151;4,884;-25,192;-2,668;0,000;38,744;39,150;9,752;3,272;-13,479;-10,824;-15,000;-12,035;-3,117;27,839;0,000;242,740;Inf;252,000;240,000;-12,740;3,040;-7,759;25,465
14030,500;2,119;0,606;-34,015;3,319;9,605;5,314;37,151;4,884;-25,192;-2,668;0,000;38,700;39,100;9,752;3,272;-13,524;-10,800;-14,943;-12,021;-3,117;27,839;0,000;242,340;Inf;252,000;240,000;-12,835;3,025;-7,747;25,441
14031,000;2,978;0,811;-34,026;3,376;9,567;5,314;37,151;4,884;-25,192;-2,668;0,000;38,700;39,100;9,728;3,201;-13,497;-10,475;-14,734;-11,814;-3,117;27,839;0,000;242,340;Inf;251,000;240,000;-12,822;3,010;-7,721;25,554
14031,500;2,978;0,811;-34,026;3,376;9,567;5,314;37,151;4,884;-25,192;-2,668;0,000;38,700;39,100;9,728;3,201;-13,299;-10,656;-14,737;-11,860;-3,117;27,839;0,000;242,040;Inf;251,000;240,000;-12,630;3,010;-7,736;25,658
14032,000;2,978;0,811;-34,026;3,376;9,567;5,314;37,151;4,884;-25,192;-2,668;0,000;38,700;39,100;9,728;3,201;-13,389;-10,701;-14,813;-11,922;-3,117;27,839;0,000;242,040;Inf;250,000;240,000;-12,638;3,009;-7,720;25,670
14032,500;2,978;0,811;-34,026;3,376;9,567;5,314;37,151;4,884;-25,192;-2,668;0,000;38,700;39,100;9,728;3,201;-13,419;-10,776;-14,958;-12,016;-3,117;27,839;0,000;241,440;Inf;250,000;240,000;-12,706;3,009;-7,721;25,700
14033,000;2,978;0,811;-34,026;3,376;9,567;5,313;37,160;4,907;-25,156;-2,656;0,000;38,761;39,265;9,728;3,201;-13,527;-10,819;-15,046;-12,028;-3,116;27,836;0,000;241,440;Inf;249,000;240,000;-12,792;3,008;-7,715;25,719
14033,500;2,978;0,811;-34,026;3,376;9,567;5,313;37,160;4,907;-25,156;-2,656;0,000;38,800;39,300;9,728;3,201;-13,379;-10,752;-14,910;-11,965;-3,116;27,836;0,000;241,340;Inf;249,000;240,000;-12,855;3,008;-7,729;25,740
14034,000;2,978;0,811;-34,026;3,376;9,567;5,313;37,160;4,907;-25,156;-2,656;0,000;38,800;39,300;9,728;3,201;-13,252;-10,646;-14,683;-11,844;-3,116;27,836;0,000;241,340;Inf;248,000;240,000;-12,751;3,007;-7,743;25,883
14034,500;3,310;0,828;-35,209;3,322;9,660;5,313;37,160;4,907;-25,156;-2,656;0,000;38,800;39,300;9,643;3,221;-13,378;-10,739;-14,859;-11,884;-3,116;27,836;0,000;240,940;Inf;248,000;240,000;-12,606;3,007;-7,710;25,902
14035,000;3,310;0,828;-35,209;3,322;9,660;5,313;37,160;4,907;-25,156;-2,656;0,000;38,800;39,300;9,643;3,221;-13,364;-10,762;-14,867;-11,955;-3,116;27,836;0,000;240,940;Inf;248,000;240,000;-12,715;3,012;-7,729;25,894
14035,500;3,310;0,828;-35,209;3,322;9,660;5,313;37,160;4,907;-25,156;-2,656;0,000;38,800;39,300;9,643;3,221;-13,515;-10,684;-14,881;-11,945;-3,116;27,836;0,000;237,340;Inf;248,000;240,000;-12,737;3,016;-7,705;25,908
14036,000;3,310;0,828;-35,209;3,322;9,660;5,313;37,160;4,907;-25,156;-2,656;0,000;38,800;39,300;9,643;3,221;-13,420;-10,655;-14,804;-11,889;-3,116;27,836;0,000;237,340;Inf;249,000;240,000;-12,757;3,021;-7,727;25,976
14036,500;3,310;0,828;-35,209;3,322;9,660;5,314;37,173;4,890;-25,041;-2,654;0,000;38,766;39,248;9,643;3,221;-13,341;-10,670;-14,824;-11,885;-3,117;27,846;0,000;237,340;Inf;249,000;240,000;-12,692;3,026;-7,726;26,011
14037,000;3,310;0,828;-35,209;3,322;9,660;5,314;37,173;4,890;-25,041;-2,654;0,000;38,800;39,200;9,643;3,221;-13,433;-10,794;-14,963;-11,974;-3,117;27,846;0,000;237,340;Inf;250,000;240,000;-12,680;3,031;-7,717;26,027
14037,500;2,953;0,776;-34,257;3,255;9,610;5,314;37,173;4,890;-25,041;-2,654;0,000;38,800;39,200;9,786;3,350;-13,403;-10,784;-14,946;-11,982;-3,117;27,846;0,000;237,340;Inf;250,000;240,000;-12,791;3,035;-7,718;26,048
14038,000;2,953;0,776;-34,257;3,255;9,610;5,314;37,173;4,890;-25,041;-2,654;0,000;38,800;39,200;9,786;3,350;-13,517;-10,753;-14,972;-11,884;-3,117;27,846;0,000;237,340;Inf;251,000;240,000;-12,779;3,034;-7,738;26,125
14038,500;2,953;0,776;-34,257;3,255;9,610;5,314;37,173;4,890;-25,041;-2,654;0,000;38,800;39,200;9,786;3,350;-13,408;-10,757;-14,888;-11,847;-3,117;27,846;0,000;238,040;Inf;251,000;240,000;-12,782;3,033;-7,731;26,155
14039,000;2,953;0,776;-34,257;3,255;9,610;5,314;37,173;4,890;-25,041;-2,654;0,000;38,800;39,200;9,786;3,350;-13,220;-10,698;-14,708;-11,880;-3,117;27,846;0,000;238,040;Inf;252,000;240,000;-12,725;3,031;-7,733;26,147
14039,500;2,953;0,776;-34,257;3,255;9,610;5,296;37,164;4,898;-25,111;-2,652;0,000;38,787;39,242;9,786;3,350;-13,380;-10,783;-14,927;-11,976;-3,100;27,835;0,000;239,040;Inf;252,000;240,000;-12,627;3,030;-7,734;26,305
14040,000;2,953;0,776;-34,257;3,255;9,610;5,296;37,164;4,898;-25,111;-2,652;0,000;38,800;39,200;9,786;3,350;-13,312;-10,731;-14,864;-11,944;-3,100;27,835;0,000;239,040;Inf;252,000;240,000;-12,766;3,029;-7,717;26,338
14040,500;2,953;0,776;-34,257;3,255;9,610;5,296;37,164;4,898;-25,111;-2,652;0,000;38,800;39,200;9,786;3,350;-13,503;-10,804;-14,982;-11,944;-3,100;27,835;0,000;239,340;Inf;252,000;240,000;-12,713;3,027;-7,713;26,393
14041,000;2,775;0,635;-35,209;3,253;9,669;5,296;37,164;4,898;-25,111;-2,652;0,000;38,800;39,200;9,707;3,330;-13,336;-10,767;-14,927;-11,985;-3,100;27,835;0,000;239,340;Inf;252,000;240,000;-12,808;3,026;-7,723;26,347
14041,500;2,775;0,635;-35,209;3,253;9,669;5,296;37,164;4,898;-25,111;-2,652;0,000;38,800;39,200;9,707;3,330;-13,497;-10,632;-14,764;-11,897;-3,100;27,835;0,000;239,440;Inf;252,000;240,000;-12,754;3,022;-7,726;26,355
14042,000;2,775;0,635;-35,209;3,253;9,669;5,296;37,164;4,898;-25,111;-2,652;0,000;38,800;39,200;9,707;3,330;-13,429;-10,811;-14,956;-12,010;-3,100;27,835;0,000;239,440;Inf;252,000;240,000;-12,698;3,018;-7,736;26,279
14042,500;2,775;0,635;-35,209;3,253;9,669;5,296;37,164;4,898;-25,111;-2,652;0,000;38,800;39,200;9,707;3,330;-13,320;-10,741;-14,882;-11,962;-3,100;27,835;0,000;241,440;Inf;252,000;240,000;-12,801;3,014;-7,749;26,218
14043,000;2,775;0,635;-35,209;3,253;9,669;5,318;37,165;4,884;-25,124;-2,663;0,000;38,791;39,261;9,707;3,330;-13,342;-10,786;-14,930;-11,990;-3,114;27,830;0,000;241,440;Inf;251,000;240,000;-12,726;3,010;-7,745;26,163
14043,500;2,775;0,635;-35,209;3,253;9,669;5,318;37,165;4,884;-25,124;-2,663;0,000;38,800;39,300;9,707;3,330;-13,380;-10,643;-14,724;-11,876;-3,114;27,830;0,000;241,140;Inf;251,000;240,000;-12,762;3,006;-7,734;26,088
14044,000;3,582;0,832;-35,209;3,268;9,656;5,318;37,165;4,884;-25,124;-2,663;0,000;38,800;39,300;9,643;3,312;-13,428;-10,790;-14,944;-11,946;-3,114;27,830;0,000;241,140;Inf;250,000;240,000;-12,656;3,002;-7,727;26,010
14044,500;3,582;0,832;-35,209;3,268;9,656;5,318;37,165;4,884;-25,124;-2,663;0,000;38,800;39,300;9,643;3,312;-13,367;-10,760;-14,879;-11,957;-3,114;27,830;0,000;241,240;Inf;250,000;240,000;-12,777;3,012;-7,732;25,974
14045,000;3,582;0,832;-35,209;3,268;9,656;5,318;37,165;4,884;-25,124;-2,663;0,000;38,800;39,300;9,643;3,312;-13,513;-10,580;-14,779;-11,834;-3,114;27,830;0,000;241,240;Inf;249,000;240,000;-12,741;3,021;-7,736;25,940
14045,500;3,582;0,832;-35,209;3,268;9,656;5,318;37,165;4,884;-25,124;-2,663;0,000;38,800;39,300;9,643;3,312;-13,462;-10,797;-14,947;-11,922;-3,114;27,830;0,000;240,640;Inf;249,000;240,000;-12,676;3,030;-7,724;25,953
14046,000;3,582;0,832;-35,209;3,268;9,656;5,347;37,186;4,902;-25,101;-2,655;0,000;38,830;39,295;9,643;3,312;-13,356;-10,689;-14,801;-11,915;-3,095;27,843;0,000;240,640;Inf;249,000;240,000;-12,782;3,040;-7,708;25,956
14046,500;3,582;0,832;-35,209;3,268;9,656;5,347;37,186;4,902;-25,101;-2,655;0,000;38,800;39,300;9,643;3,312;-13,403;-10,772;-14,968;-11,974;-3,095;27,843;0,000;239,640;Inf;249,000;240,000;-12,690;3,048;-7,726;25,906
14047,000;2,635;0,743;-34,085;3,374;9,516;5,347;37,186;4,902;-25,101;-2,655;0,000;38,800;39,300;9,744;3,290;-13,353;-10,769;-14,928;-11,967;-3,095;27,843;0,000;239,640;Inf;249,000;240,000;-12,779;3,057;-7,734;25,860
14047,500;2,635;0,743;-34,085;3,374;9,516;5,347;37,186;4,902;-25,101;-2,655;0,000;38,800;39,300;9,744;3,290;-13,483;-10,794;-14,958;-11,933;-3,095;27,843;0,000;239,840;Inf;249,000;240,000;-12,754;3,050;-7,732;25,824
14048,000;2,635;0,743;-34,085;3,374;9,516;5,347;37,186;4,902;-25,101;-2,655;0,000;38,800;39,300;9,744;3,290;-13,376;-10,814;-14,945;-11,989;-3,095;27,843;0,000;239,840;Inf;249,000;240,000;-12,792;3,043;-7,741;25,800
14048,500;2,635;0,743;-34,085;3,374;9,516;5,347;37,186;4,902;-25,101;-2,655;0,000;38,800;39,300;9,744;3,290;-13,263;-10,726;-14,765;-11,917;-3,095;27,843;0,000;237,640;Inf;249,000;240,000;-12,781;3,037;-7,739;25,850
14049,000;2,635;0,743;-34,085;3,374;9,516;5,347;37,186;4,902;-25,101;-2,655;0,000;38,800;39,300;9,744;3,290;-13,397;-10,780;-14,879;-11,908;-3,095;27,843;0,000;237,640;Inf;250,000;240,000;-12,668;3,030;-7,737;25,908
14049,500;2,635;0,743;-34,085;3,374;9,516;5,286;37,164;4,893;-25,142;-2,672;0,000;38,825;39,299;9,744;3,290;-13,340;-10,784;-14,875;-11,969;-3,109;27,835;0,000;237,140;Inf;250,000;240,000;-12,741;3,024;-7,737;25,924
14050,000;2,635;0,743;-34,085;3,374;9,516;5,286;37,164;4,893;-25,142;-2,672;0,000;38,800;39,300;9,744;3,290;-13,430;-10,806;-14,982;-12,016;-3,109;27,835;0,000;237,140;Inf;251,000;240,000;-12,742;3,017;-7,742;25,936
14050,500;2,534;0,565;-35,209;3,255;9,685;5,286;37,164;4,893;-25,142;-2,672;0,000;38,800;39,300;9,717;3,229;-13,304;-10,739;-14,833;-11,949;-3,109;27,835;0,000;237,040;Inf;251,000;240,000;-12,809;3,011;-7,751;25,946
14051,000;2,534;0,565;-35,209;3,255;9,685;5,286;37,164;4,893;-25,142;-2,672;0,000;38,800;39,300;9,717;3,229;-13,438;-10,606;-14,757;-11,861;-3,109;27,835;0,000;237,040;Inf;252,000;240,000;-12,706;3,003;-7,758;25,972
14051,500;2,534;0,565;-35,209;3,255;9,685;5,286;37,164;4,893;-25,142;-2,672;0,000;38,800;39,300;9,717;3,229;-13,337;-10,793;-14,894;-11,982;-3,109;27,835;0,000;239,740;Inf;252,000;240,000;-12,666;2,995;-7,752;25,969
14052,000;2,534;0,565;-35,209;3,255;9,685;5,286;37,164;4,893;-25,142;-2,672;0,000;38,800;39,300;9,717;3,229;-13,402;-10,764;-14,867;-11,955;-3,109;27,835;0,000;239,740;Inf;252,000;240,000;-12,752;2,988;-7,742;25,968
14052,500;2,534;0,565;-35,209;3,255;9,685;5,295;37,172;4,887;-25,135;-2,667;0,000;38,834;39,333;9,717;3,229;-13,465;-10,811;-14,985;-12,026;-3,114;27,830;0,000;239,740;Inf;252,000;240,000;-12,747;2,980;-7,726;25,993
14053,000;2,534;0,565;-35,209;3,255;9,685;5,295;37,172;4,887;-25,135;-2,667;0,000;38,800;39,300;9,717;3,229;-13,296;-10,682;-14,798;-11,884;-3,114;27,830;0,000;239,740;Inf;252,000;240,000;-12,822;2,973;-7,738;25,989
14053,500;3,100;0,844;-33,940;3,374;9,608;5,295;37,172;4,887;-25,135;-2,667;0,000;38,800;39,300;9,715;3,129;-13,409;-10,536;-14,672;-11,802;-3,114;27,830;0,000;239,740;Inf;252,000;240,000;-12,665;2,966;-7,727;25,965
14054,000;3,100;0,844;-33,940;3,374;9,608;5,295;37,172;4,887;-25,135;-2,667;0,000;38,800;39,300;9,715;3,129;-13,399;-10,785;-14,918;-11,935;-3,114;27,830;0,000;239,740;Inf;252,000;240,000;-12,605;2,968;-7,731;25,985
14054,500;3,100;0,844;-33,940;3,374;9,608;5,295;37,172;4,887;-25,135;-2,667;0,000;38,800;39,300;9,715;3,129;-13,357;-10,794;-14,908;-11,946;-3,114;27,830;0,000;239,540;Inf;252,000;240,000;-12,759;2,970;-7,719;25,950
14055,000;3,100;0,844;-33,940;3,374;9,608;5,295;37,172;4,887;-25,135;-2,667;0,000;38,800;39,300;9,715;3,129;-13,397;-10,779;-14,901;-11,924;-3,114;27,830;0,000;239,540;Inf;252,000;240,000;-12,751;2,972;-7,730;25,970
14055,500;3,100;0,844;-33,940;3,374;9,608;5,295;37,172;4,887;-25,135;-2,667;0,000;38,800;39,300;9,715;3,129;-13,403;-10,765;-14,849;-11,869;-3,114;27,830;0,000;240,140;Inf;252,000;240,000;-12,750;2,975;-7,738;25,944
14056,000;3,100;0,844;-33,940;3,374;9,608;5,298;37,191;4,897;-25,154;-2,665;0,000;38,851;39,424;9,715;3,129;-13,321;-10,749;-14,857;-11,944;-3,116;27,830;0,000;240,140;Inf;252,000;240,000;-12,721;2,977;-7,747;25,942
14056,500;3,100;0,844;-33,940;3,374;9,608;5,298;37,191;4,897;-25,154;-2,665;0,000;38,900;39,400;9,715;3,129;-13,359;-10,706;-14,826;-11,931;-3,116;27,830;0,000;239,640;Inf;252,000;240,000;-12,718;2,979;-7,745;25,911
14057,000;2,788;0,702;-34,817;3,266;9,635;5,298;37,191;4,897;-25,154;-2,665;0,000;38,900;39,400;9,733;3,392;-13,404;-10,791;-14,950;-12,008;-3,116;27,830;0,000;239,640;Inf;252,000;240,000;-12,705;2,981;-7,740;25,859
14057,500;2,788;0,702;-34,817;3,266;9,635;5,298;37,191;4,897;-25,154;-2,665;0,000;38,900;39,400;9,733;3,392;-13,502;-10,717;-14,857;-11,945;-3,116;27,830;0,000;239,840;Inf;252,000;240,000;-12,788;2,977;-7,746;25,813
14058,000;2,788;0,702;-34,817;3,266;9,635;5,298;37,191;4,897;-25,154;-2,665;0,000;38,900;39,400;9,733;3,392;-13,336;-10,784;-14,919;-11,979;-3,116;27,830;0,000;239,840;Inf;252,000;240,000;-12,755;2,974;-7,730;25,760
14058,500;2,788;0,702;-34,817;3,266;9,635;5,298;37,191;4,897;-25,154;-2,665;0,000;38,900;39,400;9,733;3,392;-13,290;-10,709;-14,789;-11,941;-3,116;27,830;0,000;240,040;Inf;252,000;240,000;-12,754;2,971;-7,748;25,785
14059,000;2,788;0,702;-34,817;3,266;9,635;5,306;37,177;4,894;-25,128;-2,677;0,000;38,869;39,405;9,733;3,392;-13,448;-10,748;-14,854;-11,918;-3,117;27,827;0,000;240,040;Inf;252,000;240,000;-12,682;2,968;-7,758;25,748
14059,500;2,788;0,702;-34,817;3,266;9,635;5,306;37,177;4,894;-25,128;-2,677;0,000;38,900;39,400;9,733;3,392;-13,346;-10,792;-14,898;-12,000;-3,117;27,827;0,000;240,640;Inf;252,000;240,000;-12,742;2,965;-7,745;25,754
14060,000;2,473;0,644;-34,240;3,284;9,607;5,306;37,177;4,894;-25,128;-2,677;0,000;38,900;39,400;9,778;3,296;-13,521;-10,676;-14,824;-11,918;-3,117;27,827;0,000;240,640;Inf;252,000;240,000;-12,759;2,962;-7,763;25,758
14060,500;2,473;0,644;-34,240;3,284;9,607;5,306;37,177;4,894;-25,128;-2,677;0,000;38,900;39,400;9,778;3,296;-13,387;-10,806;-14,907;-11,930;-3,117;27,827;0,000;241,140;Inf;252,000;240,000;-12,735;2,954;-7,778;25,778
14061,000;2,473;0,644;-34,240;3,284;9,607;5,306;37,177;4,894;-25,128;-2,677;0,000;38,900;39,400;9,778;3,296;-13,288;-10,720;-14,787;-11,899;-3,117;27,827;0,000;241,140;Inf;251,000;240,000;-12,758;2,947;-7,752;25,846
14061,500;2,473;0,644;-34,240;3,284;9,607;5,306;37,177;4,894;-25,128;-2,677;0,000;38,900;39,400;9,778;3,296;-13,334;-10,783;-14,911;-11,980;-3,117;27,827;0,000;241,040;Inf;251,000;240,000;-12,673;2,939;-7,760;26,049
14062,000;2,473;0,644;-34,240;3,284;9,607;5,303;37,174;4,899;-24,549;-2,668;0,000;38,874;39,422;9,778;3,296;-13,490;-10,766;-14,890;-11,993;-3,116;27,832;0,000;241,040;Inf;250,000;240,000;-12,752;2,931;-7,771;26,116
14062,500;2,473;0,644;-34,240;3,284;9,607;5,303;37,174;4,899;-24,549;-2,668;0,000;38,900;39,400;9,778;3,296;-13,322;-10,716;-14,835;-11,906;-3,116;27,832;0,000;240,740;Inf;250,000;240,000;-12,785;2,924;-7,765;26,089
14063,000;2,473;0,644;-34,240;3,284;9,607;5,303;37,174;4,899;-24,549;-2,668;0,000;38,900;39,400;9,778;3,296;-13,234;-10,625;-14,679;-11,804;-3,116;27,832;0,000;240,740;Inf;250,000;240,000;-12,695;2,916;-7,767;26,113
14063,500;3,525;0,881;-34,325;3,313;9,679;5,303;37,174;4,899;-24,549;-2,668;0,000;38,900;39,400;9,766;3,057;-13,302;-10,713;-14,785;-11,892;-3,116;27,832;0,000;240,640;Inf;250,000;240,000;-12,585;2,909;-7,766;26,494
14064,000;3,525;0,881;-34,325;3,313;9,679;5,303;37,174;4,899;-24,549;-2,668;0,000;38,900;39,400;9,766;3,057;-13,327;-10,742;-14,813;-11,893;-3,116;27,832;0,000;240,640;Inf;250,000;240,000;-12,673;2,919;-7,761;26,482
14064,500;3,525;0,881;-34,325;3,313;9,679;5,303;37,174;4,899;-24,549;-2,668;0,000;38,900;39,400;9,766;3,057;-13,533;-10,740;-14,900;-11,946;-3,116;27,832;0,000;238,440;Inf;250,000;240,000;-12,694;2,929;-7,752;26,410
14065,000;3,525;0,881;-34,325;3,313;9,679;5,303;37,174;4,899;-24,549;-2,668;0,000;38,900;39,400;9,766;3,057;-13,447;-10,637;-14,804;-11,819;-3,116;27,832;0,000;238,440;Inf;251,000;240,000;-12,677;2,948;-7,781;26,378
14065,500;3,525;0,881;-34,325;3,313;9,679;5,275;37,193;4,896;-24,248;-2,677;0,000;38,893;39,445;9,766;3,057;-13,184;-10,739;-14,801;-11,921;-3,120;27,832;0,000;239,140;Inf;251,000;240,000;-12,677;2,948;-7,767;26,355
14066,000;3,525;0,881;-34,325;3,313;9,679;5,275;37,193;4,896;-24,248;-2,677;0,000;38,900;39,400;9,766;3,057;-13,344;-10,720;-14,769;-11,931;-3,120;27,832;0,000;239,140;Inf;251,000;240,000;-12,661;2,958;-7,761;26,303
14066,500;2,520;0,711;-34,070;3,306;9,587;5,275;37,193;4,896;-24,248;-2,677;0,000;38,900;39,400;9,771;3,268;-13,412;-10,804;-14,953;-12,002;-3,120;27,832;0,000;238,840;Inf;251,000;240,000;-12,691;2,967;-7,749;26,305
14067,000;2,520;0,711;-34,070;3,306;9,587;5,275;37,193;4,896;-24,248;-2,677;0,000;38,900;39,400;9,771;3,268;-13,530;-10,710;-14,854;-11,917;-3,120;27,832;0,000;238,840;Inf;252,000;240,000;-12,793;2,960;-7,766;26,338
14067,500;2,520;0,711;-34,070;3,306;9,587;5,275;37,193;4,896;-24,248;-2,677;0,000;38,900;39,400;9,771;3,268;-13,351;-10,665;-14,781;-11,887;-3,120;27,832;0,000;238,840;Inf;252,000;240,000;-12,753;2,953;-7,770;26,506
14068,000;2,520;0,711;-34,070;3,306;9,587;5,275;37,193;4,896;-24,248;-2,677;0,000;38,900;39,400;9,771;3,268;-13,420;-10,656;-14,783;-11,880;-3,120;27,832;0,000;238,840;Inf;253,000;240,000;-12,671;2,945;-7,772;26,669
14068,500;2,520;0,711;-34,070;3,306;9,587;5,266;37,183;4,890;-24,145;-2,674;0,000;38,906;39,481;9,771;3,268;-13,424;-10,798;-14,942;-11,967;-3,107;27,834;0,000;239,840;Inf;253,000;240,000;-12,685;2,938;-7,751;26,651
14069,000;2,520;0,711;-34,070;3,306;9,587;5,266;37,183;4,890;-24,145;-2,674;0,000;38,900;39,500;9,771;3,268;-13,302;-10,744;-14,851;-11,958;-3,107;27,834;0,000;239,840;Inf;253,000;240,000;-12,783;2,932;-7,764;26,622
14069,500;2,520;0,711;-34,070;3,306;9,587;5,266;37,183;4,890;-24,145;-2,674;0,000;38,900;39,500;9,771;3,268;-13,507;-10,814;-14,988;-11,953;-3,107;27,834;0,000;239,740;Inf;253,000;240,000;-12,714;2,925;-7,762;26,606
14070,000;3,211;0,748;-35,209;3,260;9,676;5,266;37,183;4,890;-24,145;-2,674;0,000;38,900;39,500;9,703;3,161;-13,317;-10,800;-14,920;-11,978;-3,107;27,834;0,000;239,740;Inf;253,000;240,000;-12,816;2,918;-7,758;26,603
14070,500;3,211;0,748;-35,209;3,260;9,676;5,266;37,183;4,890;-24,145;-2,674;0,000;38,900;39,500;9,703;3,161;-13,375;-10,681;-14,733;-11,898;-3,107;27,834;0,000;239,540;Inf;253,000;240,000;-12,754;2,923;-7,755;26,471
14071,000;3,211;0,748;-35,209;3,260;9,676;5,266;37,183;4,890;-24,145;-2,674;0,000;38,900;39,500;9,703;3,161;-13,391;-10,796;-14,928;-11,909;-3,107;27,834;0,000;239,540;Inf;253,000;240,000;-12,672;2,928;-7,759;26,428
14071,500;3,211;0,748;-35,209;3,260;9,676;5,266;37,183;4,890;-24,145;-2,674;0,000;38,900;39,500;9,703;3,161;-13,272;-10,744;-14,874;-11,961;-3,107;27,834;0,000;242,240;Inf;253,000;240,000;-12,756;2,932;-7,779;26,438
14072,000;3,211;0,748;-35,209;3,260;9,676;5,294;37,182;4,899;-24,116;-2,669;0,000;38,910;39,464;9,703;3,161;-13,371;-10,784;-14,946;-12,002;-3,117;27,831;0,000;242,240;Inf;252,000;240,000;-12,713;2,937;-7,761;26,512
14072,500;3,211;0,748;-35,209;3,260;9,676;5,294;37,182;4,899;-24,116;-2,669;0,000;38,900;39,500;9,703;3,161;-13,203;-10,706;-14,776;-11,920;-3,117;27,831;0,000;242,440;Inf;252,000;240,000;-12,776;2,941;-7,775;26,510
14073,000;3,589;0,828;-35,209;3,261;9,715;5,294;37,182;4,899;-24,116;-2,669;0,000;38,900;39,500;9,626;3,245;-13,463;-10,615;-14,794;-11,880;-3,117;27,831;0,000;242,440;Inf;251,000;240,000;-12,651;2,946;-7,763;26,493
14073,500;3,589;0,828;-35,209;3,261;9,715;5,294;37,182;4,899;-24,116;-2,669;0,000;38,900;39,500;9,626;3,245;-13,319;-10,778;-14,898;-11,967;-3,117;27,831;0,000;242,140;Inf;251,000;240,000;-12,688;2,956;-7,768;26,505
14074,000;3,589;0,828;-35,209;3,261;9,715;5,294;37,182;4,899;-24,116;-2,669;0,000;38,900;39,500;9,626;3,245;-13,255;-10,707;-14,826;-11,920;-3,117;27,831;0,000;242,140;Inf;250,000;240,000;-12,741;2,967;-7,762;26,482
14074,500;3,589;0,828;-35,209;3,261;9,715;5,294;37,182;4,899;-24,116;-2,669;0,000;38,900;39,500;9,626;3,245;-13,441;-10,806;-14,929;-11,914;-3,117;27,831;0,000;240,540;Inf;250,000;240,000;-12,677;2,977;-7,785;26,581
14075,000;3,589;0,828;-35,209;3,261;9,715;5,300;37,188;4,889;-24,106;-2,673;0,000;38,921;39,469;9,626;3,245;-13,335;-10,801;-14,906;-11,991;-3,117;27,829;0,000;240,540;Inf;250,000;240,000;-12,772;2,987;-7,772;26,645
14075,500;3,589;0,828;-35,209;3,261;9,715;5,300;37,188;4,889;-24,106;-2,673;0,000;38,900;39,500;9,626;3,245;-13,436;-10,810;-14,962;-11,931;-3,117;27,829;0,000;241,540;Inf;250,000;240,000;-12,758;2,997;-7,762;26,683
14076,000;3,132;0,778;-35,209;3,256;9,608;5,300;37,188;4,889;-24,106;-2,673;0,000;38,900;39,500;9,698;3,426;-13,323;-10,782;-14,895;-11,975;-3,117;27,829;0,000;241,540;Inf;249,000;240,000;-12,785;3,007;-7,773;26,716
14076,500;3,132;0,778;-35,209;3,256;9,608;5,300;37,188;4,889;-24,106;-2,673;0,000;38,900;39,500;9,698;3,426;-13,480;-10,655;-14,802;-11,916;-3,117;27,829;0,000;241,140;Inf;249,000;240,000;-12,744;3,009;-7,770;26,668
14077,000;3,132;0,778;-35,209;3,256;9,608;5,300;37,188;4,889;-24,106;-2,673;0,000;38,900;39,500;9,698;3,426;-13,439;-10,826;-14,980;-12,011;-3,117;27,829;0,000;241,140;Inf;248,000;240,000;-12,713;3,011;-7,769;26,631
14077,500;3,132;0,778;-35,209;3,256;9,608;5,300;37,188;4,889;-24,106;-2,673;0,000;38,900;39,500;9,698;3,426;-13,319;-10,757;-14,826;-11,944;-3,117;27,829;0,000;238,940;Inf;248,000;240,000;-12,814;3,013;-7,792;26,636
14078,000;3,132;0,778;-35,209;3,256;9,608;5,300;37,188;4,889;-24,106;-2,673;0,000;38,900;39,500;9,698;3,426;-13,483;-10,611;-14,803;-11,887;-3,117;27,829;0,000;238,940;Inf;249,000;240,000;-12,712;3,015;-7,771;26,554
14078,500;3,132;0,778;-35,209;3,256;9,608;5,327;37,189;4,919;-24,086;-2,679;0,000;38,926;39,497;9,698;3,426;-13,400;-10,802;-14,950;-12,016;-3,120;27,828;0,000;238,640;Inf;249,000;240,000;-12,696;3,017;-7,781;26,507
14079,000;3,132;0,778;-35,209;3,256;9,608;5,327;37,189;4,919;-24,086;-2,679;0,000;38,900;39,500;9,698;3,426;-13,507;-10,819;-14,947;-11,963;-3,120;27,828;0,000;238,640;Inf;250,000;240,000;-12,792;3,018;-7,789;26,467
14079,500;2,701;0,730;-34,346;3,277;9,572;5,327;37,189;4,919;-24,086;-2,679;0,000;38,900;39,500;9,749;3,341;-13,391;-10,836;-14,914;-12,005;-3,120;27,828;0,000;238,340;Inf;250,000;240,000;-12,809;3,020;-7,778;26,453
14080,000;2,701;0,730;-34,346;3,277;9,572;5,327;37,189;4,919;-24,086;-2,679;0,000;38,900;39,500;9,749;3,341;-13,429;-10,690;-14,797;-11,914;-3,120;27,828;0,000;238,340;Inf;251,000;240,000;-12,787;3,015;-7,788;26,445
14080,500;2,701;0,730;-34,346;3,277;9,572;5,327;37,189;4,919;-24,086;-2,679;0,000;38,900;39,500;9,749;3,341;-13,462;-10,830;-14,959;-11,938;-3,120;27,828;0,000;238,240;Inf;251,000;240,000;-12,708;3,010;-7,795;26,436
14081,000;2,701;0,730;-34,346;3,277;9,572;5,327;37,189;4,919;-24,086;-2,679;0,000;38,900;39,500;9,749;3,341;-13,310;-10,824;-14,921;-12,000;-3,120;27,828;0,000;238,240;Inf;252,000;240,000;-12,797;3,005;-7,781;26,475
14081,500;2,701;0,730;-34,346;3,277;9,572;5,301;37,182;4,930;-24,071;-2,682;0,000;38,933;39,440;9,749;3,341;-13,543;-10,718;-14,860;-11,958;-3,123;27,832;0,000;237,940;Inf;252,000;240,000;-12,764;3,000;-7,805;26,396
