t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14082,000;2,701;0,730;-34,346;3,277;9,572;5,301;37,182;4,930;-24,071;-2,682;0,000;38,900;39,400;9,749;3,341;-13,431;-10,832;-14,983;-12,031;-3,123;27,832;0,000;237,940;Inf;253,000;240,000;-12,770;2,995;-7,785;26,362
14082,500;2,685;0,717;-33,060;3,309;9,593;5,301;37,182;4,930;-24,071;-2,682;0,000;38,900;39,400;9,794;3,202;-13,500;-10,682;-14,851;-11,957;-3,123;27,832;0,000;238,440;Inf;253,000;240,000;-12,819;2,990;-7,802;26,335
14083,000;2,685;0,717;-33,060;3,309;9,593;5,301;37,182;4,930;-24,071;-2,682;0,000;38,900;39,400;9,794;3,202;-13,334;-10,823;-14,935;-11,991;-3,123;27,832;0,000;238,440;Inf;254,000;240,000;-12,748;2,985;-7,800;26,310
14083,500;2,685;0,717;-33,060;3,309;9,593;5,301;37,182;4,930;-24,071;-2,682;0,000;38,900;39,400;9,794;3,202;-13,289;-10,786;-14,828;-11,955;-3,123;27,832;0,000;238,640;Inf;254,000;240,000;-12,771;2,980;-7,803;26,304
14084,000;2,685;0,717;-33,060;3,309;9,593;5,301;37,182;4,930;-24,071;-2,682;0,000;38,900;39,400;9,794;3,202;-13,514;-10,703;-14,860;-11,914;-3,123;27,832;0,000;238,640;Inf;255,000;240,000;-12,715;2,975;-7,801;26,264
14084,500;2,685;0,717;-33,060;3,309;9,593;5,301;37,182;4,930;-24,071;-2,682;0,000;38,900;39,400;9,794;3,202;-13,418;-10,824;-14,968;-12,017;-3,123;27,832;0,000;241,740;Inf;255,000;240,000;-12,748;2,971;-7,791;26,262
14085,000;2,685;0,717;-33,060;3,309;9,593;5,302;37,190;4,910;-24,066;-2,675;0,000;38,930;39,510;9,794;3,202;-13,484;-10,759;-14,902;-11,971;-3,133;27,830;0,000;241,740;Inf;254,000;240,000;-12,807;2,966;-7,811;26,294
14085,500;2,685;0,717;-33,060;3,309;9,593;5,302;37,190;4,910;-24,066;-2,675;0,000;38,900;39,500;9,794;3,202;-13,529;-10,857;-15,025;-12,040;-3,133;27,830;0,000;241,240;Inf;254,000;240,000;-12,779;2,961;-7,812;26,474
14086,000;2,870;0,715;-34,387;3,298;9,623;5,302;37,190;4,910;-24,066;-2,675;0,000;38,900;39,500;9,756;3,132;-13,530;-10,679;-14,833;-11,941;-3,133;27,830;0,000;241,240;Inf;253,000;240,000;-12,863;2,957;-7,813;26,615
14086,500;2,870;0,715;-34,387;3,298;9,623;5,302;37,190;4,910;-24,066;-2,675;0,000;38,900;39,500;9,756;3,132;-13,409;-10,853;-14,957;-12,035;-3,133;27,830;0,000;240,940;Inf;253,000;240,000;-12,746;2,955;-7,817;26,766
14087,000;2,870;0,715;-34,387;3,298;9,623;5,302;37,190;4,910;-24,066;-2,675;0,000;38,900;39,500;9,756;3,132;-13,341;-10,807;-14,893;-12,001;-3,133;27,830;0,000;240,940;Inf;253,000;240,000;-12,813;2,954;-7,809;26,883
14087,500;2,870;0,715;-34,387;3,298;9,623;5,302;37,190;4,910;-24,066;-2,675;0,000;38,900;39,500;9,756;3,132;-13,531;-10,820;-14,965;-11,978;-3,133;27,830;0,000;242,840;Inf;253,000;240,000;-12,760;2,953;-7,814;26,864
14088,000;2,870;0,715;-34,387;3,298;9,623;5,277;37,197;4,911;-24,055;-2,676;0,000;38,943;39,444;9,756;3,132;-13,442;-10,836;-14,983;-12,048;-3,123;27,837;0,000;242,840;Inf;252,000;240,000;-12,824;2,951;-7,827;26,774
14088,500;2,870;0,715;-34,387;3,298;9,623;5,277;37,197;4,911;-24,055;-2,676;0,000;38,900;39,400;9,756;3,132;-13,508;-10,739;-14,863;-11,980;-3,123;27,837;0,000;242,440;Inf;252,000;240,000;-12,827;2,950;-7,827;26,616
14089,000;3,300;0,780;-35,209;3,249;9,725;5,277;37,197;4,911;-24,055;-2,676;0,000;38,900;39,400;9,544;3,254;-13,494;-10,832;-14,984;-11,960;-3,123;27,837;0,000;242,440;Inf;251,000;240,000;-12,772;2,948;-7,828;26,580
14089,500;3,300;0,780;-35,209;3,249;9,725;5,277;37,197;4,911;-24,055;-2,676;0,000;38,900;39,400;9,544;3,254;-13,483;-10,745;-14,834;-11,961;-3,123;27,837;0,000;241,940;Inf;251,000;240,000;-12,818;2,954;-7,834;26,618
14090,000;3,300;0,780;-35,209;3,249;9,725;5,277;37,197;4,911;-24,055;-2,676;0,000;38,900;39,400;9,544;3,254;-13,488;-10,873;-15,018;-12,041;-3,123;27,837;0,000;241,940;Inf;250,000;240,000;-12,756;2,960;-7,826;26,671
14090,500;3,300;0,780;-35,209;3,249;9,725;5,277;37,197;4,911;-24,055;-2,676;0,000;38,900;39,400;9,544;3,254;-13,392;-10,841;-14,929;-12,017;-3,123;27,837;0,000;240,440;Inf;250,000;240,000;-12,855;2,965;-7,824;26,719
14091,000;3,300;0,780;-35,209;3,249;9,725;5,304;37,205;4,930;-24,038;-2,674;0,000;38,939;39,463;9,544;3,254;-13,548;-10,720;-14,880;-11,958;-3,126;27,836;0,000;240,440;Inf;250,000;240,000;-12,795;2,971;-7,832;26,693
14091,500;3,300;0,780;-35,209;3,249;9,725;5,304;37,205;4,930;-24,038;-2,674;0,000;38,900;39,500;9,544;3,254;-13,452;-10,875;-14,999;-12,060;-3,126;27,836;0,000;240,740;Inf;250,000;240,000;-12,777;2,976;-7,842;26,673
14092,000;3,300;0,780;-35,209;3,249;9,725;5,304;37,205;4,930;-24,038;-2,674;0,000;38,900;39,500;9,544;3,254;-13,352;-10,765;-14,863;-11,987;-3,126;27,836;0,000;240,740;Inf;250,000;240,000;-12,847;2,982;-7,834;26,597
14092,500;2,662;0,688;-33,805;3,312;9,649;5,304;37,205;4,930;-24,038;-2,674;0,000;38,900;39,500;9,757;3,161;-13,536;-10,789;-14,917;-11,940;-3,126;27,836;0,000;240,940;Inf;250,000;240,000;-12,742;2,987;-7,829;26,558
14093,000;2,662;0,688;-33,805;3,312;9,649;5,304;37,205;4,930;-24,038;-2,674;0,000;38,900;39,500;9,757;3,161;-13,379;-10,846;-14,934;-12,025;-3,126;27,836;0,000;240,940;Inf;250,000;240,000;-12,795;2,982;-7,820;26,526
14093,500;2,662;0,688;-33,805;3,312;9,649;5,304;37,205;4,930;-24,038;-2,674;0,000;38,900;39,500;9,757;3,161;-13,535;-10,891;-15,007;-12,010;-3,126;27,836;0,000;238,540;Inf;250,000;240,000;-12,796;2,976;-7,827;26,535
14094,000;2,662;0,688;-33,805;3,312;9,649;5,304;37,205;4,930;-24,038;-2,674;0,000;38,900;39,500;9,757;3,161;-13,404;-10,837;-14,948;-12,038;-3,126;27,836;0,000;238,540;Inf;251,000;240,000;-12,861;2,971;-7,826;26,538
14094,500;2,662;0,688;-33,805;3,312;9,649;5,283;37,194;4,909;-24,046;-2,681;0,000;38,925;39,379;9,757;3,161;-13,534;-10,711;-14,836;-11,963;-3,123;27,832;0,000;238,540;Inf;251,000;240,000;-12,807;2,966;-7,824;26,665
14095,000;2,662;0,688;-33,805;3,312;9,649;5,283;37,194;4,909;-24,046;-2,681;0,000;38,900;39,400;9,757;3,161;-13,494;-10,883;-15,024;-12,032;-3,123;27,832;0,000;238,540;Inf;252,000;240,000;-12,761;2,961;-7,822;26,658
14095,500;2,832;0,695;-35,209;3,202;9,625;5,283;37,194;4,909;-24,046;-2,681;0,000;38,900;39,400;9,689;3,429;-13,404;-10,835;-14,876;-12,039;-3,123;27,832;0,000;238,640;Inf;252,000;240,000;-12,858;2,956;-7,856;26,526
14096,000;2,832;0,695;-35,209;3,202;9,625;5,283;37,194;4,909;-24,046;-2,681;0,000;38,900;39,400;9,689;3,429;-13,550;-10,710;-14,801;-11,970;-3,123;27,832;0,000;238,640;Inf;253,000;240,000;-12,789;2,954;-7,848;26,286
14096,500;2,832;0,695;-35,209;3,202;9,625;5,283;37,194;4,909;-24,046;-2,681;0,000;38,900;39,400;9,689;3,429;-13,499;-10,885;-15,016;-12,089;-3,123;27,832;0,000;240,640;Inf;253,000;240,000;-12,758;2,952;-7,855;26,200
14097,000;2,832;0,695;-35,209;3,202;9,625;5,283;37,194;4,909;-24,046;-2,681;0,000;38,900;39,400;9,689;3,429;-13,528;-10,747;-14,875;-11,945;-3,123;27,832;0,000;240,640;Inf;253,000;240,000;-12,872;2,950;-7,856;26,171
14097,500;2,832;0,695;-35,209;3,202;9,625;5,292;37,183;4,907;-24,049;-2,676;0,000;38,916;39,394;9,689;3,429;-13,414;-10,879;-14,993;-12,067;-3,127;27,829;0,000;240,940;Inf;253,000;240,000;-12,774;2,948;-7,859;26,152
14098,000;2,832;0,695;-35,209;3,202;9,625;5,292;37,183;4,907;-24,049;-2,676;0,000;38,900;39,400;9,689;3,429;-13,374;-10,815;-14,903;-12,005;-3,127;27,829;0,000;240,940;Inf;253,000;240,000;-12,838;2,946;-7,857;26,129
14098,500;2,832;0,695;-35,209;3,202;9,625;5,292;37,183;4,907;-24,049;-2,676;0,000;38,900;39,400;9,689;3,429;-13,532;-10,896;-15,022;-12,008;-3,127;27,829;0,000;240,740;Inf;253,000;240,000;-12,774;2,945;-7,868;26,099
14099,000;3,282;0,792;-35,130;3,234;9,716;5,292;37,183;4,907;-24,049;-2,676;0,000;38,900;39,400;9,727;3,195;-13,412;-10,883;-14,995;-12,063;-3,127;27,829;0,000;240,740;Inf;253,000;240,000;-12,865;2,943;-7,850;26,093
14099,500;3,282;0,792;-35,130;3,234;9,716;5,292;37,183;4,907;-24,049;-2,676;0,000;38,900;39,400;9,727;3,195;-13,444;-10,792;-14,893;-12,009;-3,127;27,829;0,000;240,740;Inf;253,000;240,000;-12,839;2,948;-7,858;26,060
14100,000;3,282;0,792;-35,130;3,234;9,716;5,292;37,183;4,907;-24,049;-2,676;0,000;38,900;39,400;9,727;3,195;-13,483;-10,889;-14,975;-11,998;-3,127;27,829;0,000;240,740;Inf;253,000;240,000;-12,784;2,954;-7,871;26,054
14100,500;3,282;0,792;-35,130;3,234;9,716;5,292;37,183;4,907;-24,049;-2,676;0,000;38,900;39,400;9,727;3,195;-13,548;-10,775;-14,874;-12,001;-3,127;27,829;0,000;241,540;Inf;253,000;240,000;-12,836;2,959;-7,846;26,053
14101,000;3,282;0,792;-35,130;3,234;9,716;5,323;37,183;4,912;-24,049;-2,685;0,000;38,917;39,368;9,727;3,195;-13,501;-10,888;-15,032;-12,087;-3,126;27,836;0,000;241,540;Inf;252,000;240,000;-12,799;2,964;-7,871;26,038
14101,500;3,282;0,792;-35,130;3,234;9,716;5,323;37,183;4,912;-24,049;-2,685;0,000;38,900;39,400;9,727;3,195;-13,363;-10,818;-14,903;-12,036;-3,126;27,836;0,000;240,740;Inf;252,000;240,000;-12,877;2,970;-7,864;26,026
14102,000;3,345;0,789;-35,209;3,243;9,632;5,323;37,183;4,912;-24,049;-2,685;0,000;38,900;39,400;9,717;3,322;-13,534;-10,716;-14,852;-11,964;-3,126;27,836;0,000;240,740;Inf;252,000;240,000;-12,780;2,975;-7,860;26,022
14102,500;3,345;0,789;-35,209;3,243;9,632;5,323;37,183;4,912;-24,049;-2,685;0,000;38,900;39,400;9,717;3,322;-13,412;-10,878;-14,975;-12,048;-3,126;27,836;0,000;241,240;Inf;252,000;240,000;-12,767;2,981;-7,878;26,048
14103,000;3,345;0,789;-35,209;3,243;9,632;5,323;37,183;4,912;-24,049;-2,685;0,000;38,900;39,400;9,717;3,322;-13,334;-10,817;-14,855;-12,014;-3,126;27,836;0,000;241,240;Inf;251,000;240,000;-12,828;2,987;-7,870;26,025
14103,500;3,345;0,789;-35,209;3,243;9,632;5,323;37,183;4,912;-24,049;-2,685;0,000;38,900;39,400;9,717;3,322;-13,541;-10,725;-14,843;-11,977;-3,126;27,836;0,000;240,940;Inf;251,000;240,000;-12,755;2,993;-7,855;25,991
14104,000;3,345;0,789;-35,209;3,243;9,632;5,329;37,172;4,914;-24,049;-2,695;0,000;38,904;39,346;9,717;3,322;-13,389;-10,793;-14,885;-11,987;-3,137;27,846;0,000;240,940;Inf;251,000;240,000;-12,772;2,998;-7,849;25,948
14104,500;3,345;0,789;-35,209;3,243;9,632;5,329;37,172;4,914;-24,049;-2,695;0,000;38,900;39,300;9,717;3,322;-13,547;-10,851;-14,954;-11,962;-3,137;27,846;0,000;240,640;Inf;251,000;240,000;-12,763;3,004;-7,842;25,914
14105,000;3,297;0,778;-35,209;3,258;9,653;5,329;37,172;4,914;-24,049;-2,695;0,000;38,900;39,300;9,624;3,221;-13,395;-10,859;-14,954;-12,041;-3,137;27,846;0,000;240,640;Inf;251,000;240,000;-12,828;3,010;-7,861;25,917
14105,500;3,297;0,778;-35,209;3,258;9,653;5,329;37,172;4,914;-24,049;-2,695;0,000;38,900;39,300;9,624;3,221;-13,361;-10,794;-14,874;-12,001;-3,137;27,846;0,000;240,540;Inf;251,000;240,000;-12,812;3,014;-7,848;25,892
14106,000;3,297;0,778;-35,209;3,258;9,653;5,329;37,172;4,914;-24,049;-2,695;0,000;38,900;39,300;9,624;3,221;-13,509;-10,896;-15,024;-12,024;-3,137;27,846;0,000;240,540;Inf;251,000;240,000;-12,757;3,019;-7,838;25,862
14106,500;3,297;0,778;-35,209;3,258;9,653;5,329;37,172;4,914;-24,049;-2,695;0,000;38,900;39,300;9,624;3,221;-13,407;-10,887;-14,973;-12,076;-3,137;27,846;0,000;239,540;Inf;251,000;240,000;-12,863;3,024;-7,869;25,836
14107,000;3,297;0,778;-35,209;3,258;9,653;5,329;37,172;4,914;-24,049;-2,695;0,000;38,900;39,300;9,624;3,221;-13,590;-10,737;-14,897;-11,987;-3,137;27,846;0,000;239,540;Inf;251,000;240,000;-12,836;3,028;-7,873;25,817
14107,500;3,297;0,778;-35,209;3,258;9,653;5,288;37,180;4,915;-24,022;-2,676;0,000;38,900;39,289;9,624;3,221;-13,345;-10,849;-14,901;-12,036;-3,124;27,850;0,000;239,740;Inf;251,000;240,000;-12,803;3,032;-7,860;25,790
14108,000;3,297;0,778;-35,209;3,258;9,653;5,288;37,180;4,915;-24,022;-2,676;0,000;38,900;39,300;9,624;3,221;-13,537;-10,737;-14,869;-11,988;-3,124;27,850;0,000;239,740;Inf;251,000;240,000;-12,783;3,037;-7,886;25,819
14108,500;2,876;0,689;-35,209;3,248;9,685;5,288;37,180;4,915;-24,022;-2,676;0,000;38,900;39,300;9,495;3,199;-13,419;-10,902;-14,974;-12,067;-3,124;27,850;0,000;239,640;Inf;251,000;240,000;-12,783;3,041;-7,880;25,811
14109,000;2,876;0,689;-35,209;3,248;9,685;5,288;37,180;4,915;-24,022;-2,676;0,000;38,900;39,300;9,495;3,199;-13,385;-10,795;-14,864;-12,030;-3,124;27,850;0,000;239,640;Inf;251,000;240,000;-12,841;3,038;-7,870;25,818
14109,500;2,876;0,689;-35,209;3,248;9,685;5,288;37,180;4,915;-24,022;-2,676;0,000;38,900;39,300;9,495;3,199;-13,535;-10,887;-14,990;-11,993;-3,124;27,850;0,000;240,040;Inf;251,000;240,000;-12,768;3,036;-7,877;25,818
14110,000;2,876;0,689;-35,209;3,248;9,685;5,288;37,180;4,915;-24,022;-2,676;0,000;38,900;39,300;9,495;3,199;-13,380;-10,889;-14,975;-12,087;-3,124;27,850;0,000;240,040;Inf;251,000;240,000;-12,851;3,033;-7,883;25,817
14110,500;2,876;0,689;-35,209;3,248;9,685;5,283;37,169;4,930;-24,028;-2,699;0,000;38,881;39,290;9,495;3,199;-13,484;-10,776;-14,855;-12,007;-3,126;27,849;0,000;239,940;Inf;251,000;240,000;-12,833;3,030;-7,856;25,853
14111,000;2,876;0,689;-35,209;3,248;9,685;5,283;37,169;4,930;-24,028;-2,699;0,000;38,900;39,300;9,495;3,199;-13,563;-10,918;-15,043;-12,080;-3,126;27,849;0,000;239,940;Inf;251,000;240,000;-12,780;3,028;-7,878;25,847
14111,500;3,212;0,818;-34,876;3,202;9,631;5,283;37,169;4,930;-24,028;-2,699;0,000;38,900;39,300;9,749;3,374;-13,568;-10,702;-14,836;-11,943;-3,126;27,849;0,000;239,240;Inf;251,000;240,000;-12,901;3,025;-7,876;25,838
14112,000;3,212;0,818;-34,876;3,202;9,631;5,283;37,169;4,930;-24,028;-2,699;0,000;38,900;39,300;9,749;3,374;-13,432;-10,918;-14,994;-12,070;-3,126;27,849;0,000;239,240;Inf;251,000;240,000;-12,762;3,028;-7,890;25,795
14112,500;3,212;0,818;-34,876;3,202;9,631;5,283;37,169;4,930;-24,028;-2,699;0,000;38,900;39,300;9,749;3,374;-13,358;-10,868;-14,889;-12,039;-3,126;27,849;0,000;239,240;Inf;251,000;240,000;-12,854;3,031;-7,887;25,764
14113,000;3,212;0,818;-34,876;3,202;9,631;5,283;37,169;4,930;-24,028;-2,699;0,000;38,900;39,300;9,749;3,374;-13,546;-10,772;-14,887;-11,967;-3,126;27,849;0,000;239,240;Inf;251,000;240,000;-12,789;3,034;-7,879;25,729
14113,500;3,212;0,818;-34,876;3,202;9,631;5,283;37,169;4,930;-24,028;-2,699;0,000;38,900;39,300;9,749;3,374;-13,425;-10,913;-15,002;-12,095;-3,126;27,849;0,000;240,140;Inf;251,000;240,000;-12,793;3,037;-7,878;25,734
14114,000;3,212;0,818;-34,876;3,202;9,631;5,288;37,168;4,937;-23,996;-2,671;0,000;38,883;39,246;9,749;3,374;-13,395;-10,818;-14,895;-12,037;-3,122;27,869;0,000;240,140;Inf;251,000;240,000;-12,858;3,040;-7,884;25,722
14114,500;3,212;0,818;-34,876;3,202;9,631;5,288;37,168;4,937;-23,996;-2,671;0,000;38,900;39,200;9,749;3,374;-13,555;-10,888;-14,966;-12,007;-3,122;27,869;0,000;240,640;Inf;251,000;240,000;-12,786;3,043;-7,854;25,715
14115,000;2,466;0,647;-34,272;3,284;9,546;5,288;37,168;4,937;-23,996;-2,671;0,000;38,900;39,200;9,834;3,268;-13,443;-10,810;-14,892;-12,001;-3,122;27,869;0,000;240,640;Inf;251,000;240,000;-12,854;3,046;-7,882;25,751
14115,500;2,466;0,647;-34,272;3,284;9,546;5,288;37,168;4,937;-23,996;-2,671;0,000;38,900;39,200;9,834;3,268;-13,525;-10,931;-15,011;-12,029;-3,122;27,869;0,000;240,640;Inf;251,000;240,000;-12,786;3,036;-7,879;25,792
14116,000;2,466;0,647;-34,272;3,284;9,546;5,288;37,168;4,937;-23,996;-2,671;0,000;38,900;39,200;9,834;3,268;-13,348;-10,891;-14,979;-12,090;-3,122;27,869;0,000;240,640;Inf;251,000;240,000;-12,874;3,027;-7,873;25,776
14116,500;2,466;0,647;-34,272;3,284;9,546;5,288;37,168;4,937;-23,996;-2,671;0,000;38,900;39,200;9,834;3,268;-13,530;-10,771;-14,860;-11,997;-3,122;27,869;0,000;240,240;Inf;251,000;240,000;-12,827;3,018;-7,874;25,773
14117,000;2,466;0,647;-34,272;3,284;9,546;5,292;37,167;4,932;-23,976;-2,699;0,000;38,869;39,229;9,834;3,268;-13,503;-10,917;-15,031;-12,073;-3,132;27,877;0,000;240,240;Inf;251,000;240,000;-12,790;3,009;-7,884;25,798
14117,500;2,466;0,647;-34,272;3,284;9,546;5,292;37,167;4,932;-23,976;-2,699;0,000;38,900;39,200;9,834;3,268;-13,334;-10,866;-14,909;-12,045;-3,132;27,877;0,000;240,340;Inf;251,000;240,000;-12,881;3,000;-7,872;25,844
14118,000;3,395;0,846;-34,627;3,291;9,707;5,292;37,167;4,932;-23,976;-2,699;0,000;38,900;39,200;9,741;3,163;-13,560;-10,724;-14,863;-11,983;-3,132;27,877;0,000;240,340;Inf;251,000;240,000;-12,788;2,991;-7,862;25,847
14118,500;3,395;0,846;-34,627;3,291;9,707;5,292;37,167;4,932;-23,976;-2,699;0,000;38,900;39,200;9,741;3,163;-13,380;-10,847;-14,950;-12,051;-3,132;27,877;0,000;240,340;Inf;251,000;240,000;-12,783;2,998;-7,866;25,845
14119,000;3,395;0,846;-34,627;3,291;9,707;5,292;37,167;4,932;-23,976;-2,699;0,000;38,900;39,200;9,741;3,163;-13,562;-10,748;-14,909;-11,986;-3,132;27,877;0,000;240,340;Inf;251,000;240,000;-12,807;3,004;-7,886;25,757
14119,500;3,395;0,846;-34,627;3,291;9,707;5,292;37,167;4,932;-23,976;-2,699;0,000;38,900;39,200;9,741;3,163;-13,472;-10,904;-15,019;-12,116;-3,132;27,877;0,000;240,140;Inf;251,000;240,000;-12,801;3,011;-7,890;25,700
14120,000;3,395;0,846;-34,627;3,291;9,707;5,310;37,164;4,946;-23,940;-2,685;0,000;38,858;39,249;9,741;3,163;-13,368;-10,869;-14,951;-12,043;-3,136;27,878;0,000;240,140;Inf;251,000;240,000;-12,878;3,017;-7,887;25,641
14120,500;3,395;0,846;-34,627;3,291;9,707;5,310;37,164;4,946;-23,940;-2,685;0,000;38,900;39,200;9,741;3,163;-13,559;-10,773;-14,904;-11,970;-3,136;27,878;0,000;240,440;Inf;251,000;240,000;-12,808;3,023;-7,877;25,615
14121,000;3,395;0,846;-34,627;3,291;9,707;5,310;37,164;4,946;-23,940;-2,685;0,000;38,900;39,200;9,741;3,163;-13,407;-10,917;-15,012;-12,084;-3,136;27,878;0,000;240,440;Inf;251,000;240,000;-12,802;3,029;-7,873;25,608
14121,500;2,922;0,771;-33,633;3,252;9,602;5,310;37,164;4,946;-23,940;-2,685;0,000;38,900;39,200;9,873;3,188;-13,399;-10,830;-14,916;-12,051;-3,136;27,878;0,000;240,040;Inf;251,000;240,000;-12,855;3,035;-7,879;25,583
14122,000;2,922;0,771;-33,633;3,252;9,602;5,310;37,164;4,946;-23,940;-2,685;0,000;38,900;39,200;9,873;3,188;-13,424;-10,905;-15,041;-12,089;-3,136;27,878;0,000;240,040;Inf;251,000;240,000;-12,799;3,033;-7,865;25,596
14122,500;2,922;0,771;-33,633;3,252;9,602;5,310;37,164;4,946;-23,940;-2,685;0,000;38,900;39,200;9,873;3,188;-13,551;-10,749;-14,814;-11,991;-3,136;27,878;0,000;239,640;Inf;251,000;240,000;-12,865;3,031;-7,889;25,571
14123,000;2,922;0,771;-33,633;3,252;9,602;5,310;37,164;4,946;-23,940;-2,685;0,000;38,900;39,200;9,873;3,188;-13,517;-10,925;-15,044;-12,079;-3,136;27,878;0,000;239,640;Inf;251,000;240,000;-12,776;3,030;-7,882;25,522
14123,500;2,922;0,771;-33,633;3,252;9,602;5,265;37,157;4,937;-23,901;-2,691;0,000;38,852;39,171;9,873;3,188;-13,415;-10,862;-14,933;-12,055;-3,136;27,882;0,000;239,640;Inf;251,000;240,000;-12,891;3,028;-7,889;25,532
14124,000;2,922;0,771;-33,633;3,252;9,602;5,265;37,157;4,937;-23,901;-2,691;0,000;38,900;39,200;9,873;3,188;-13,590;-10,707;-14,852;-11,958;-3,136;27,882;0,000;239,640;Inf;251,000;240,000;-12,816;3,026;-7,880;25,488
14124,500;3,059;0,753;-34,718;3,285;9,672;5,265;37,157;4,937;-23,901;-2,691;0,000;38,900;39,200;9,694;3,086;-13,505;-10,920;-15,044;-12,035;-3,136;27,882;0,000;239,640;Inf;251,000;240,000;-12,777;3,024;-7,870;25,398
14125,000;3,059;0,753;-34,718;3,285;9,672;5,265;37,157;4,937;-23,901;-2,691;0,000;38,900;39,200;9,694;3,086;-13,360;-10,880;-14,935;-12,036;-3,136;27,882;0,000;239,640;Inf;251,000;240,000;-12,876;3,025;-7,870;25,348
14125,500;3,059;0,753;-34,718;3,285;9,672;5,265;37,157;4,937;-23,901;-2,691;0,000;38,900;39,200;9,694;3,086;-13,468;-10,919;-15,040;-12,091;-3,136;27,882;0,000;239,340;Inf;251,000;240,000;-12,803;3,026;-7,887;25,384
14126,000;3,059;0,753;-34,718;3,285;9,672;5,265;37,157;4,937;-23,901;-2,691;0,000;38,900;39,200;9,694;3,086;-13,398;-10,852;-14,936;-12,043;-3,136;27,882;0,000;239,340;Inf;251,000;240,000;-12,880;3,026;-7,866;25,420
14126,500;3,059;0,753;-34,718;3,285;9,672;5,309;37,177;4,944;-23,865;-2,696;0,000;38,841;39,145;9,694;3,086;-13,580;-10,773;-14,920;-11,983;-3,142;27,872;0,000;239,640;Inf;251,000;240,000;-12,807;3,027;-7,878;25,406
14127,000;3,059;0,753;-34,718;3,285;9,672;5,309;37,177;4,944;-23,865;-2,696;0,000;38,800;39,100;9,694;3,086;-13,461;-10,902;-15,018;-12,110;-3,142;27,872;0,000;239,640;Inf;251,000;240,000;-12,814;3,027;-7,889;25,277
14127,500;3,059;0,753;-34,718;3,285;9,672;5,309;37,177;4,944;-23,865;-2,696;0,000;38,800;39,100;9,694;3,086;-13,343;-10,820;-14,907;-12,022;-3,142;27,872;0,000;240,140;Inf;251,000;240,000;-12,873;3,028;-7,858;25,214
14128,000;2,552;0,695;-34,187;3,287;9,591;5,309;37,177;4,944;-23,865;-2,696;0,000;38,800;39,100;9,737;3,194;-13,547;-10,866;-14,958;-11,993;-3,142;27,872;0,000;240,140;Inf;251,000;240,000;-12,773;3,028;-7,897;25,130
14128,500;2,552;0,695;-34,187;3,287;9,591;5,309;37,177;4,944;-23,865;-2,696;0,000;38,800;39,100;9,737;3,194;-13,432;-10,919;-15,009;-12,105;-3,142;27,872;0,000;240,240;Inf;251,000;240,000;-12,841;3,020;-7,887;25,103
14129,000;2,552;0,695;-34,187;3,287;9,591;5,309;37,177;4,944;-23,865;-2,696;0,000;38,800;39,100;9,737;3,194;-13,571;-10,926;-15,065;-12,030;-3,142;27,872;0,000;240,240;Inf;251,000;240,000;-12,866;3,013;-7,905;25,138
14129,500;2,552;0,695;-34,187;3,287;9,591;5,309;37,177;4,944;-23,865;-2,696;0,000;38,800;39,100;9,737;3,194;-13,426;-10,892;-14,985;-12,078;-3,142;27,872;0,000;240,140;Inf;251,000;240,000;-12,898;3,005;-7,884;25,139
14130,000;2,552;0,695;-34,187;3,287;9,591;5,301;37,168;4,939;-23,818;-2,709;0,000;38,826;39,099;9,737;3,194;-13,507;-10,764;-14,875;-11,984;-3,150;27,871;0,000;240,140;Inf;251,000;240,000;-12,845;2,998;-7,881;25,095
14130,500;2,552;0,695;-34,187;3,287;9,591;5,301;37,168;4,939;-23,818;-2,709;0,000;38,800;39,100;9,737;3,194;-13,534;-10,945;-15,090;-12,106;-3,150;27,871;0,000;239,840;Inf;251,000;240,000;-12,783;2,991;-7,870;25,068
14131,000;2,749;0,761;-34,138;3,308;9,597;5,301;37,168;4,939;-23,818;-2,709;0,000;38,800;39,100;9,736;3,293;-13,472;-10,887;-15,004;-12,089;-3,150;27,871;0,000;239,840;Inf;251,000;240,000;-12,919;2,983;-7,878;25,028
14131,500;2,749;0,761;-34,138;3,308;9,597;5,301;37,168;4,939;-23,818;-2,709;0,000;38,800;39,100;9,736;3,293;-13,598;-10,726;-14,895;-11,990;-3,150;27,871;0,000;239,240;Inf;251,000;240,000;-12,863;2,979;-7,882;25,043
14132,000;2,749;0,761;-34,138;3,308;9,597;5,301;37,168;4,939;-23,818;-2,709;0,000;38,800;39,100;9,736;3,293;-13,510;-10,917;-15,023;-12,031;-3,150;27,871;0,000;239,240;Inf;251,000;240,000;-12,802;2,976;-7,890;25,051
14132,500;2,749;0,761;-34,138;3,308;9,597;5,301;37,168;4,939;-23,818;-2,709;0,000;38,800;39,100;9,736;3,293;-13,562;-10,761;-14,892;-12,015;-3,150;27,871;0,000;239,040;Inf;251,000;240,000;-12,870;2,972;-7,884;25,159
14133,000;2,749;0,761;-34,138;3,308;9,597;5,275;37,148;4,947;-23,799;-2,697;0,000;38,805;39,103;9,736;3,293;-13,550;-10,965;-15,065;-12,132;-3,156;27,871;0,000;239,040;Inf;251,000;240,000;-12,808;2,968;-7,889;25,228
14133,500;2,749;0,761;-34,138;3,308;9,597;5,275;37,148;4,947;-23,799;-2,697;0,000;38,800;39,100;9,736;3,293;-13,447;-10,868;-14,953;-12,078;-3,156;27,871;0,000;239,040;Inf;251,000;240,000;-12,928;2,965;-7,892;25,329
14134,000;2,749;0,761;-34,138;3,308;9,597;5,275;37,148;4,947;-23,799;-2,697;0,000;38,800;39,100;9,736;3,293;-13,603;-10,689;-14,871;-11,964;-3,156;27,871;0,000;239,040;Inf;251,000;240,000;-12,836;2,961;-7,886;25,384
14134,500;2,651;0,697;-34,145;3,240;9,568;5,275;37,148;4,947;-23,799;-2,697;0,000;38,800;39,100;9,848;3,284;-13,449;-10,916;-15,020;-12,071;-3,156;27,871;0,000;239,140;Inf;251,000;240,000;-12,782;2,958;-7,888;25,431
14135,000;2,651;0,697;-34,145;3,240;9,568;5,275;37,148;4,947;-23,799;-2,697;0,000;38,800;39,100;9,848;3,284;-13,403;-10,817;-14,890;-12,051;-3,156;27,871;0,000;239,140;Inf;251,000;240,000;-12,864;2,953;-7,871;25,412
14135,500;2,651;0,697;-34,145;3,240;9,568;5,275;37,148;4,947;-23,799;-2,697;0,000;38,800;39,100;9,848;3,284;-13,554;-10,759;-14,886;-11,989;-3,156;27,871;0,000;239,340;Inf;251,000;240,000;-12,790;2,948;-7,898;25,427
14136,000;2,651;0,697;-34,145;3,240;9,568;5,275;37,148;4,947;-23,799;-2,697;0,000;38,800;39,100;9,848;3,284;-13,477;-10,921;-15,047;-12,117;-3,156;27,871;0,000;239,340;Inf;251,000;240,000;-12,797;2,943;-7,898;25,453
14136,500;2,651;0,697;-34,145;3,240;9,568;5,287;37,159;4,946;-23,764;-2,687;0,000;38,798;39,074;9,848;3,284;-13,575;-10,695;-14,882;-11,967;-3,143;27,869;0,000;239,440;Inf;251,000;240,000;-12,890;2,938;-7,887;25,467
14137,000;2,651;0,697;-34,145;3,240;9,568;5,287;37,159;4,946;-23,764;-2,687;0,000;38,800;39,100;9,848;3,284;-13,476;-10,926;-15,032;-12,089;-3,143;27,869;0,000;239,440;Inf;251,000;240,000;-12,780;2,933;-7,892;25,469
14137,500;3,130;0,809;-33,604;3,257;9,569;5,287;37,159;4,946;-23,764;-2,687;0,000;38,800;39,100;9,833;3,247;-13,367;-10,865;-14,963;-12,077;-3,143;27,869;0,000;239,340;Inf;251,000;240,000;-12,881;2,929;-7,890;25,452
14138,000;3,130;0,809;-33,604;3,257;9,569;5,287;37,159;4,946;-23,764;-2,687;0,000;38,800;39,100;9,833;3,247;-13,579;-10,896;-15,037;-12,045;-3,143;27,869;0,000;239,340;Inf;251,000;240,000;-12,818;2,932;-7,891;25,534
14138,500;3,130;0,809;-33,604;3,257;9,569;5,287;37,159;4,946;-23,764;-2,687;0,000;38,800;39,100;9,833;3,247;-13,488;-10,928;-15,057;-12,098;-3,143;27,869;0,000;239,240;Inf;251,000;240,000;-12,889;2,935;-7,890;25,494
14139,000;3,130;0,809;-33,604;3,257;9,569;5,287;37,159;4,946;-23,764;-2,687;0,000;38,800;39,100;9,833;3,247;-13,454;-10,816;-14,863;-12,026;-3,143;27,869;0,000;239,240;Inf;251,000;240,000;-12,893;2,938;-7,907;25,498
14139,500;3,130;0,809;-33,604;3,257;9,569;5,290;37,135;4,941;-23,746;-2,707;0,000;38,777;39,041;9,833;3,247;-13,557;-10,935;-15,026;-12,055;-3,153;27,863;0,000;238,940;Inf;251,000;240,000;-12,789;2,942;-7,901;25,522
14140,000;3,130;0,809;-33,604;3,257;9,569;5,290;37,135;4,941;-23,746;-2,707;0,000;38,800;39,000;9,833;3,247;-13,548;-10,757;-14,856;-11,998;-3,153;27,863;0,000;238,940;Inf;252,000;240,000;-12,893;2,945;-7,899;25,518
14140,500;2,783;0,722;-34,140;3,241;9,647;5,290;37,135;4,941;-23,746;-2,707;0,000;38,800;39,000;9,710;3,141;-13,526;-10,916;-15,040;-12,019;-3,153;27,863;0,000;238,840;Inf;252,000;240,000;-12,790;2,948;-7,902;25,549
14141,000;2,783;0,722;-34,140;3,241;9,647;5,290;37,135;4,941;-23,746;-2,707;0,000;38,800;39,000;9,710;3,141;-13,362;-10,923;-14,970;-12,091;-3,153;27,863;0,000;238,840;Inf;253,000;240,000;-12,875;2,945;-7,902;25,578
14141,500;2,783;0,722;-34,140;3,241;9,647;5,290;37,135;4,941;-23,746;-2,707;0,000;38,800;39,000;9,710;3,141;-13,550;-10,763;-14,889;-12,023;-3,153;27,863;0,000;239,040;Inf;253,000;240,000;-12,837;2,942;-7,913;25,594
14142,000;2,783;0,722;-34,140;3,241;9,647;5,290;37,135;4,941;-23,746;-2,707;0,000;38,800;39,000;9,710;3,141;-13,519;-10,947;-15,062;-12,101;-3,153;27,863;0,000;239,040;Inf;253,000;240,000;-12,806;2,940;-7,888;25,629
14142,500;2,783;0,722;-34,140;3,241;9,647;5,290;37,135;4,941;-23,746;-2,707;0,000;38,800;39,000;9,710;3,141;-13,348;-10,875;-14,948;-12,067;-3,153;27,863;0,000;239,940;Inf;253,000;240,000;-12,907;2,937;-7,909;25,718
14143,000;2,783;0,722;-34,140;3,241;9,647;5,306;37,151;4,941;-23,690;-2,712;0,000;38,772;39,005;9,710;3,141;-13,590;-10,759;-14,909;-12,016;-3,140;27,866;0,000;239,940;Inf;253,000;240,000;-12,810;2,935;-7,891;25,674
14143,500;2,783;0,722;-34,140;3,241;9,647;5,306;37,151;4,941;-23,690;-2,712;0,000;38,800;39,000;9,710;3,141;-13,384;-10,853;-14,923;-12,049;-3,140;27,866;0,000;239,940;Inf;253,000;240,000;-12,819;2,932;-7,884;25,700
14144,000;2,957;0,696;-35,209;3,249;9,629;5,306;37,151;4,941;-23,690;-2,712;0,000;38,800;39,000;9,720;3,313;-13,590;-10,774;-14,928;-11,992;-3,140;27,866;0,000;239,940;Inf;253,000;240,000;-12,802;2,930;-7,890;25,749
14144,500;2,957;0,696;-35,209;3,249;9,629;5,306;37,151;4,941;-23,690;-2,712;0,000;38,800;39,000;9,720;3,313;-13,455;-10,912;-15,041;-12,115;-3,140;27,866;0,000;240,240;Inf;253,000;240,000;-12,821;2,930;-7,893;25,749
14145,000;2,957;0,696;-35,209;3,249;9,629;5,306;37,151;4,941;-23,690;-2,712;0,000;38,800;39,000;9,720;3,313;-13,389;-10,829;-14,909;-12,034;-3,140;27,866;0,000;240,240;Inf;253,000;240,000;-12,880;2,931;-7,894;25,788
14145,500;2,957;0,696;-35,209;3,249;9,629;5,306;37,151;4,941;-23,690;-2,712;0,000;38,800;39,000;9,720;3,313;-13,567;-10,677;-14,862;-11,962;-3,140;27,866;0,000;241,640;Inf;253,000;240,000;-12,790;2,931;-7,903;25,772
14146,000;2,957;0,696;-35,209;3,249;9,629;5,293;37,143;4,941;-23,643;-2,709;0,000;38,753;39,033;9,720;3,313;-13,417;-10,901;-15,007;-12,087;-3,147;27,862;0,000;241,640;Inf;252,000;240,000;-12,767;2,931;-7,900;25,759
14146,500;2,957;0,696;-35,209;3,249;9,629;5,293;37,143;4,941;-23,643;-2,709;0,000;38,800;39,000;9,720;3,313;-13,377;-10,858;-14,939;-12,036;-3,147;27,862;0,000;242,340;Inf;252,000;240,000;-12,853;2,932;-7,899;25,729
14147,000;3,041;0,771;-33,944;3,285;9,669;5,293;37,143;4,941;-23,643;-2,709;0,000;38,800;39,000;9,865;3,161;-13,487;-10,918;-15,038;-12,096;-3,147;27,862;0,000;242,340;Inf;251,000;240,000;-12,803;2,932;-7,873;25,727
14147,500;3,041;0,771;-33,944;3,285;9,669;5,293;37,143;4,941;-23,643;-2,709;0,000;38,800;39,000;9,865;3,161;-13,411;-10,854;-14,949;-12,039;-3,147;27,862;0,000;242,840;Inf;251,000;240,000;-12,885;2,934;-7,877;25,758
14148,000;3,041;0,771;-33,944;3,285;9,669;5,293;37,143;4,941;-23,643;-2,709;0,000;38,800;39,000;9,865;3,161;-13,538;-10,811;-14,937;-11,993;-3,147;27,862;0,000;242,840;Inf;250,000;240,000;-12,813;2,936;-7,900;25,820
14148,500;3,041;0,771;-33,944;3,285;9,669;5,293;37,143;4,941;-23,643;-2,709;0,000;38,800;39,000;9,865;3,161;-13,454;-10,923;-15,020;-12,107;-3,147;27,862;0,000;241,440;Inf;250,000;240,000;-12,820;2,938;-7,895;25,827
14149,000;3,041;0,771;-33,944;3,285;9,669;5,288;37,146;4,958;-23,603;-2,692;0,000;38,753;39,009;9,865;3,161;-13,447;-10,877;-14,947;-12,068;-3,147;27,868;0,000;241,440;Inf;249,000;240,000;-12,876;2,939;-7,893;25,853
14149,500;3,041;0,771;-33,944;3,285;9,669;5,288;37,146;4,958;-23,603;-2,692;0,000;38,800;39,000;9,865;3,161;-13,538;-10,943;-15,064;-12,078;-3,147;27,868;0,000;241,540;Inf;249,000;240,000;-12,835;2,941;-7,897;25,895
14150,000;3,041;0,771;-33,944;3,285;9,669;5,288;37,146;4,958;-23,603;-2,692;0,000;38,800;39,000;9,865;3,161;-13,460;-10,889;-14,986;-12,095;-3,147;27,868;0,000;241,540;Inf;248,000;240,000;-12,906;2,943;-7,906;25,896
14150,500;2,792;0,726;-34,349;3,242;9,522;5,288;37,146;4,958;-23,603;-2,692;0,000;38,800;39,000;9,757;3,206;-13,520;-10,899;-14,979;-11,994;-3,147;27,868;0,000;241,340;Inf;248,000;240,000;-12,857;2,944;-7,901;25,873
14151,000;2,792;0,726;-34,349;3,242;9,522;5,288;37,146;4,958;-23,603;-2,692;0,000;38,800;39,000;9,757;3,206;-13,423;-10,908;-14,982;-12,085;-3,147;27,868;0,000;241,340;Inf;247,000;240,000;-12,848;2,942;-7,909;25,865
14151,500;2,792;0,726;-34,349;3,242;9,522;5,288;37,146;4,958;-23,603;-2,692;0,000;38,800;39,000;9,757;3,206;-13,556;-10,808;-14,908;-12,046;-3,147;27,868;0,000;237,440;Inf;247,000;240,000;-12,849;2,939;-7,902;25,861
14152,000;2,792;0,726;-34,349;3,242;9,522;5,288;37,146;4,958;-23,603;-2,692;0,000;38,800;39,000;9,757;3,206;-13,576;-10,952;-15,098;-12,119;-3,147;27,868;0,000;237,440;Inf;248,000;240,000;-12,830;2,937;-7,925;25,871
14152,500;2,792;0,726;-34,349;3,242;9,522;5,333;37,142;4,958;-23,562;-2,703;0,000;38,736;39,016;9,757;3,206;-13,419;-10,895;-14,985;-12,107;-3,136;27,864;0,000;237,340;Inf;248,000;240,000;-12,936;2,934;-7,907;25,876
14153,000;2,792;0,726;-34,349;3,242;9,522;5,333;37,142;4,958;-23,562;-2,703;0,000;38,700;39,000;9,757;3,206;-13,582;-10,779;-14,886;-12,009;-3,136;27,864;0,000;237,340;Inf;249,000;240,000;-12,851;2,932;-7,893;25,859
14153,500;3,069;0,712;-35,209;3,183;9,688;5,333;37,142;4,958;-23,562;-2,703;0,000;38,700;39,000;9,454;3,244;-13,472;-10,936;-15,030;-12,095;-3,136;27,864;0,000;237,240;Inf;249,000;240,000;-12,814;2,930;-7,895;25,872
14154,000;3,069;0,712;-35,209;3,183;9,688;5,333;37,142;4,958;-23,562;-2,703;0,000;38,700;39,000;9,454;3,244;-13,402;-10,904;-14,957;-12,100;-3,136;27,864;0,000;237,240;Inf;250,000;240,000;-12,883;2,932;-7,901;25,988
14154,500;3,069;0,712;-35,209;3,183;9,688;5,333;37,142;4,958;-23,562;-2,703;0,000;38,700;39,000;9,454;3,244;-13,507;-10,941;-15,064;-12,081;-3,136;27,864;0,000;238,040;Inf;250,000;240,000;-12,841;2,934;-7,923;26,104
14155,000;3,069;0,712;-35,209;3,183;9,688;5,333;37,142;4,958;-23,562;-2,703;0,000;38,700;39,000;9,454;3,244;-13,328;-10,861;-14,971;-12,055;-3,136;27,864;0,000;238,040;Inf;251,000;240,000;-12,898;2,937;-7,888;26,090
14155,500;3,069;0,712;-35,209;3,183;9,688;5,315;37,138;4,960;-23,540;-2,690;0,000;38,724;38,963;9,454;3,244;-13,571;-10,846;-14,962;-12,043;-3,138;27,872;0,000;238,140;Inf;251,000;240,000;-12,804;2,939;-7,894;26,130
14156,000;3,069;0,712;-35,209;3,183;9,688;5,315;37,138;4,960;-23,540;-2,690;0,000;38,700;39,000;9,454;3,244;-13,485;-10,948;-15,043;-12,118;-3,138;27,872;0,000;238,140;Inf;252,000;240,000;-12,855;2,941;-7,903;26,127
14156,500;3,069;0,712;-35,209;3,183;9,688;5,315;37,138;4,960;-23,540;-2,690;0,000;38,700;39,000;9,454;3,244;-13,427;-10,900;-14,977;-12,079;-3,138;27,872;0,000;237,940;Inf;252,000;240,000;-12,898;2,943;-7,905;26,057
14157,000;3,195;0,818;-34,352;3,281;9,550;5,315;37,138;4,960;-23,540;-2,690;0,000;38,700;39,000;9,771;3,211;-13,616;-10,778;-14,930;-12,054;-3,138;27,872;0,000;237,940;Inf;253,000;240,000;-12,846;2,945;-7,905;26,050
14157,500;3,195;0,818;-34,352;3,281;9,550;5,315;37,138;4,960;-23,540;-2,690;0,000;38,700;39,000;9,771;3,211;-13,405;-10,890;-14,950;-12,084;-3,138;27,872;0,000;237,840;Inf;253,000;240,000;-12,845;2,949;-7,889;26,037
14158,000;3,195;0,818;-34,352;3,281;9,550;5,315;37,138;4,960;-23,540;-2,690;0,000;38,700;39,000;9,771;3,211;-13,611;-10,812;-14,926;-12,063;-3,138;27,872;0,000;237,840;Inf;254,000;240,000;-12,832;2,953;-7,914;26,033
14158,500;3,195;0,818;-34,352;3,281;9,550;5,315;37,138;4,960;-23,540;-2,690;0,000;38,700;39,000;9,771;3,211;-13,485;-10,952;-15,066;-12,131;-3,138;27,872;0,000;240,540;Inf;254,000;240,000;-12,853;2,957;-7,891;26,030
14159,000;3,195;0,818;-34,352;3,281;9,550;5,277;37,127;4,926;-23,527;-2,714;0,000;38,699;38,948;9,771;3,211;-13,425;-10,865;-14,989;-12,079;-3,144;27,855;0,000;240,540;Inf;254,000;240,000;-12,909;2,961;-7,901;26,017
14159,500;3,195;0,818;-34,352;3,281;9,550;5,277;37,127;4,926;-23,527;-2,714;0,000;38,700;38,900;9,771;3,211;-13,612;-10,849;-14,980;-12,053;-3,144;27,855;0,000;240,540;Inf;254,000;240,000;-12,839;2,965;-7,913;26,006
14160,000;3,173;0,802;-35,055;3,250;9,595;5,277;37,127;4,926;-23,527;-2,714;0,000;38,700;38,900;9,673;3,433;-13,448;-10,971;-15,035;-12,141;-3,144;27,855;0,000;240,540;Inf;254,000;240,000;-12,873;2,969;-7,914;26,008
14160,500;3,173;0,802;-35,055;3,250;9,595;5,277;37,127;4,926;-23,527;-2,714;0,000;38,700;38,900;9,673;3,433;-13,439;-10,884;-14,938;-12,081;-3,144;27,855;0,000;240,940;Inf;254,000;240,000;-12,899;2,972;-7,922;26,029
14161,000;3,173;0,802;-35,055;3,250;9,595;5,277;37,127;4,926;-23,527;-2,714;0,000;38,700;38,900;9,673;3,433;-13,592;-10,936;-15,005;-12,041;-3,144;27,855;0,000;240,940;Inf;254,000;240,000;-12,835;2,975;-7,922;26,011
14161,500;3,173;0,802;-35,055;3,250;9,595;5,277;37,127;4,926;-23,527;-2,714;0,000;38,700;38,900;9,673;3,433;-13,568;-10,853;-14,923;-12,092;-3,144;27,855;0,000;243,140;Inf;254,000;240,000;-12,893;2,979;-7,928;25,991
14162,000;3,173;0,802;-35,055;3,250;9,595;5,258;37,132;4,944;-23,472;-2,703;0,000;38,698;38,986;9,673;3,433;-13,632;-10,978;-15,094;-12,097;-3,151;27,860;0,000;243,140;Inf;253,000;240,000;-12,859;2,982;-7,922;25,974
14162,500;3,173;0,802;-35,055;3,250;9,595;5,258;37,132;4,944;-23,472;-2,703;0,000;38,700;39,000;9,673;3,433;-13,356;-10,925;-14,979;-12,110;-3,151;27,860;0,000;243,240;Inf;253,000;240,000;-12,950;2,985;-7,920;25,950
14163,000;3,200;0,754;-34,975;3,253;9,671;5,258;37,132;4,944;-23,472;-2,703;0,000;38,700;39,000;9,674;3,065;-13,555;-10,841;-14,911;-12,052;-3,151;27,860;0,000;243,240;Inf;252,000;240,000;-12,842;2,988;-7,910;25,908
14163,500;3,200;0,754;-34,975;3,253;9,671;5,258;37,132;4,944;-23,472;-2,703;0,000;38,700;39,000;9,674;3,065;-13,506;-10,955;-15,074;-12,150;-3,151;27,860;0,000;243,440;Inf;252,000;240,000;-12,840;2,991;-7,917;25,861
14164,000;3,200;0,754;-34,975;3,253;9,671;5,258;37,132;4,944;-23,472;-2,703;0,000;38,700;39,000;9,674;3,065;-13,352;-10,911;-14,983;-12,098;-3,151;27,860;0,000;243,440;Inf;251,000;240,000;-12,921;2,995;-7,930;25,905
14164,500;3,200;0,754;-34,975;3,253;9,671;5,258;37,132;4,944;-23,472;-2,703;0,000;38,700;39,000;9,674;3,065;-13,625;-10,826;-14,955;-12,077;-3,151;27,860;0,000;241,540;Inf;251,000;240,000;-12,836;2,998;-7,922;25,964
14165,000;3,200;0,754;-34,975;3,253;9,671;5,258;37,132;4,944;-23,472;-2,703;0,000;38,700;39,000;9,674;3,065;-13,332;-10,896;-14,940;-12,073;-3,151;27,860;0,000;241,540;Inf;250,000;240,000;-12,871;3,002;-7,919;25,976
14165,500;3,200;0,754;-34,975;3,253;9,671;5,259;37,132;4,937;-23,456;-2,699;0,000;38,695;38,933;9,674;3,065;-13,574;-10,817;-14,913;-12,044;-3,148;27,868;0,000;241,840;Inf;250,000;240,000;-12,810;3,005;-7,926;25,999
14166,000;3,200;0,754;-34,975;3,253;9,671;5,259;37,132;4,937;-23,456;-2,699;0,000;38,700;38,900;9,674;3,065;-13,453;-10,954;-15,027;-12,159;-3,148;27,868;0,000;241,840;Inf;249,000;240,000;-12,837;3,008;-7,915;26,020
14166,500;3,250;0,796;-35,209;3,205;9,634;5,259;37,132;4,937;-23,456;-2,699;0,000;38,700;38,900;9,698;3,416;-13,403;-10,889;-14,929;-12,092;-3,148;27,868;0,000;242,440;Inf;249,000;240,000;-12,898;3,011;-7,929;25,986
14167,000;3,250;0,796;-35,209;3,205;9,634;5,259;37,132;4,937;-23,456;-2,699;0,000;38,700;38,900;9,698;3,416;-13,606;-10,824;-14,978;-12,044;-3,148;27,868;0,000;242,440;Inf;248,000;240,000;-12,828;3,015;-7,939;25,959
14167,500;3,250;0,796;-35,209;3,205;9,634;5,259;37,132;4,937;-23,456;-2,699;0,000;38,700;38,900;9,698;3,416;-13,510;-10,961;-15,080;-12,152;-3,148;27,868;0,000;237,840;Inf;248,000;240,000;-12,863;3,019;-7,958;25,919
14168,000;3,250;0,796;-35,209;3,205;9,634;5,259;37,132;4,937;-23,456;-2,699;0,000;38,700;38,900;9,698;3,416;-13,451;-10,878;-14,978;-12,079;-3,148;27,868;0,000;237,840;Inf;249,000;240,000;-12,926;3,023;-7,933;25,887
14168,500;3,250;0,796;-35,209;3,205;9,634;5,301;37,119;4,942;-23,424;-2,694;0,000;38,683;38,932;9,698;3,416;-13,442;-10,969;-15,055;-12,163;-3,151;27,865;0,000;237,840;Inf;249,000;240,000;-12,846;3,026;-7,932;25,929
14169,000;3,250;0,796;-35,209;3,205;9,634;5,301;37,119;4,942;-23,424;-2,694;0,000;38,700;38,900;9,698;3,416;-13,542;-10,832;-14,897;-12,063;-3,151;27,865;0,000;237,840;Inf;250,000;240,000;-12,907;3,030;-7,942;25,963
14169,500;3,504;0,834;-35,209;3,186;9,698;5,301;37,119;4,942;-23,424;-2,694;0,000;38,700;38,900;9,712;3,357;-13,580;-10,971;-15,088;-12,054;-3,151;27,865;0,000;237,840;Inf;250,000;240,000;-12,834;3,034;-7,939;25,986
14170,000;3,504;0,834;-35,209;3,186;9,698;5,301;37,119;4,942;-23,424;-2,694;0,000;38,700;38,900;9,712;3,357;-13,419;-10,944;-15,022;-12,104;-3,151;27,865;0,000;237,840;Inf;251,000;240,000;-12,923;3,041;-7,942;25,975
14170,500;3,504;0,834;-35,209;3,186;9,698;5,301;37,119;4,942;-23,424;-2,694;0,000;38,700;38,900;9,712;3,357;-13,580;-10,832;-14,954;-12,047;-3,151;27,865;0,000;239,240;Inf;251,000;240,000;-12,872;3,049;-7,920;26,055
14171,000;3,504;0,834;-35,209;3,186;9,698;5,301;37,119;4,942;-23,424;-2,694;0,000;38,700;38,900;9,712;3,357;-13,583;-10,970;-15,118;-12,130;-3,151;27,865;0,000;239,240;Inf;251,000;240,000;-12,854;3,056;-7,927;26,102
14171,500;3,504;0,834;-35,209;3,186;9,698;5,301;37,119;4,942;-23,424;-2,694;0,000;38,700;38,900;9,712;3,357;-13,455;-10,925;-15,029;-12,107;-3,151;27,865;0,000;238,540;Inf;251,000;240,000;-12,950;3,064;-7,930;26,147
14172,000;3,504;0,834;-35,209;3,186;9,698;5,318;37,135;4,950;-23,365;-2,706;0,000;38,681;38,883;9,712;3,357;-13,526;-10,961;-15,117;-12,159;-3,144;27,869;0,000;238,540;Inf;252,000;240,000;-12,879;3,071;-7,933;26,147
14172,500;3,504;0,834;-35,209;3,186;9,698;5,318;37,135;4,950;-23,365;-2,706;0,000;38,700;38,900;9,712;3,357;-13,423;-10,878;-14,962;-12,075;-3,144;27,869;0,000;238,640;Inf;252,000;240,000;-12,941;3,078;-7,919;26,126
14173,000;3,286;0,789;-35,209;3,277;9,663;5,318;37,135;4,950;-23,365;-2,706;0,000;38,700;38,900;9,631;3,155;-13,590;-10,735;-14,907;-11,995;-3,144;27,869;0,000;238,640;Inf;253,000;240,000;-12,834;3,085;-7,948;26,088
14173,500;3,286;0,789;-35,209;3,277;9,663;5,318;37,135;4,950;-23,365;-2,706;0,000;38,700;38,900;9,631;3,155;-13,491;-10,954;-15,076;-12,135;-3,144;27,869;0,000;238,640;Inf;253,000;240,000;-12,807;3,088;-7,918;26,033
14174,000;3,286;0,789;-35,209;3,277;9,663;5,318;37,135;4,950;-23,365;-2,706;0,000;38,700;38,900;9,631;3,155;-13,439;-10,895;-14,994;-12,104;-3,144;27,869;0,000;238,640;Inf;254,000;240,000;-12,914;3,092;-7,919;25,933
14174,500;3,286;0,789;-35,209;3,277;9,663;5,318;37,135;4,950;-23,365;-2,706;0,000;38,700;38,900;9,631;3,155;-13,597;-10,959;-15,058;-12,060;-3,144;27,869;0,000;240,640;Inf;254,000;240,000;-12,858;3,095;-7,938;25,844
14175,000;3,286;0,789;-35,209;3,277;9,663;5,307;37,141;4,960;-23,313;-2,695;0,000;38,675;38,921;9,631;3,155;-13,487;-10,968;-15,095;-12,149;-3,133;27,870;0,000;240,640;Inf;254,000;240,000;-12,919;3,098;-7,942;25,843
14175,500;3,286;0,789;-35,209;3,277;9,663;5,307;37,141;4,960;-23,313;-2,695;0,000;38,700;38,900;9,631;3,155;-13,609;-10,870;-14,957;-12,048;-3,133;27,870;0,000;240,740;Inf;254,000;240,000;-12,925;3,101;-7,945;25,861
14176,000;2,897;0,710;-34,558;3,231;9,606;5,307;37,141;4,960;-23,313;-2,695;0,000;38,700;38,900;9,734;3,084;-13,473;-10,995;-15,038;-12,138;-3,133;27,870;0,000;240,740;Inf;254,000;240,000;-12,871;3,104;-7,941;25,840
14176,500;2,897;0,710;-34,558;3,231;9,606;5,307;37,141;4,960;-23,313;-2,695;0,000;38,700;38,900;9,734;3,084;-13,469;-10,897;-14,962;-12,085;-3,133;27,870;0,000;241,140;Inf;254,000;240,000;-12,911;3,101;-7,935;25,786
14177,000;2,897;0,710;-34,558;3,231;9,606;5,307;37,141;4,960;-23,313;-2,695;0,000;38,700;38,900;9,734;3,084;-13,615;-10,996;-15,154;-12,154;-3,133;27,870;0,000;241,140;Inf;253,000;240,000;-12,853;3,097;-7,941;25,760
14177,500;2,897;0,710;-34,558;3,231;9,606;5,307;37,141;4,960;-23,313;-2,695;0,000;38,700;38,900;9,734;3,084;-13,482;-10,975;-15,056;-12,169;-3,133;27,870;0,000;243,440;Inf;253,000;240,000;-12,980;3,094;-7,937;25,749
14178,000;2,897;0,710;-34,558;3,231;9,606;5,293;37,123;4,958;-23,296;-2,702;0,000;38,660;38,886;9,734;3,084;-13,607;-10,845;-14,948;-12,077;-3,150;27,870;0,000;243,440;Inf;252,000;240,000;-12,921;3,091;-7,963;25,744
14178,500;2,897;0,710;-34,558;3,231;9,606;5,293;37,123;4,958;-23,296;-2,702;0,000;38,700;38,900;9,734;3,084;-13,541;-11,026;-15,099;-12,143;-3,150;27,870;0,000;243,140;Inf;252,000;240,000;-12,869;3,088;-7,961;25,741
14179,000;2,897;0,710;-34,558;3,231;9,606;5,293;37,123;4,958;-23,296;-2,702;0,000;38,700;38,900;9,734;3,084;-13,614;-10,838;-14,940;-12,081;-3,150;27,870;0,000;243,140;Inf;251,000;240,000;-12,952;3,085;-7,939;25,725
14179,500;3,133;0,759;-35,209;3,207;9,617;5,293;37,123;4,958;-23,296;-2,702;0,000;38,700;38,900;9,763;3,281;-13,549;-11,034;-15,110;-12,180;-3,150;27,870;0,000;242,940;Inf;251,000;240,000;-12,868;3,081;-7,946;25,716
14180,000;3,133;0,759;-35,209;3,207;9,617;5,293;37,123;4,958;-23,296;-2,702;0,000;38,700;38,900;9,763;3,281;-13,435;-10,949;-15,002;-12,138;-3,150;27,870;0,000;242,940;Inf;250,000;240,000;-12,968;3,082;-7,958;25,684
14180,500;3,133;0,759;-35,209;3,207;9,617;5,293;37,123;4,958;-23,296;-2,702;0,000;38,700;38,900;9,763;3,281;-13,620;-10,810;-14,959;-12,035;-3,150;27,870;0,000;243,240;Inf;250,000;240,000;-12,881;3,083;-7,965;25,628
14181,000;3,133;0,759;-35,209;3,207;9,617;5,293;37,123;4,958;-23,296;-2,702;0,000;38,700;38,900;9,763;3,281;-13,527;-11,004;-15,081;-12,170;-3,150;27,870;0,000;243,240;Inf;249,000;240,000;-12,856;3,084;-7,958;25,567
14181,500;3,133;0,759;-35,209;3,207;9,617;5,242;37,110;4,949;-23,269;-2,708;0,000;38,643;38,930;9,763;3,281;-13,431;-10,921;-14,920;-12,111;-3,158;27,857;0,000;240,540;Inf;249,000;240,000;-12,946;3,085;-7,958;25,542
14182,000;3,133;0,759;-35,209;3,207;9,617;5,242;37,110;4,949;-23,269;-2,708;0,000;38,600;38,900;9,763;3,281;-13,630;-10,794;-14,926;-12,020;-3,158;27,857;0,000;240,540;Inf;249,000;240,000;-12,846;3,086;-7,948;25,466
14182,500;2,704;0,679;-34,891;3,220;9,682;5,242;37,110;4,949;-23,269;-2,708;0,000;38,600;38,900;9,607;3,145;-13,507;-10,998;-15,070;-12,155;-3,158;27,857;0,000;241,140;Inf;249,000;240,000;-12,842;3,086;-7,961;25,407
14183,000;2,704;0,679;-34,891;3,220;9,682;5,242;37,110;4,949;-23,269;-2,708;0,000;38,600;38,900;9,607;3,145;-13,620;-10,903;-15,030;-12,066;-3,158;27,857;0,000;241,140;Inf;248,000;240,000;-12,932;3,080;-7,944;25,379
14183,500;2,704;0,679;-34,891;3,220;9,682;5,242;37,110;4,949;-23,269;-2,708;0,000;38,600;38,900;9,607;3,145;-13,463;-10,982;-15,067;-12,147;-3,158;27,857;0,000;241,140;Inf;248,000;240,000;-12,905;3,074;-7,942;25,354
14184,000;2,704;0,679;-34,891;3,220;9,682;5,242;37,110;4,949;-23,269;-2,708;0,000;38,600;38,900;9,607;3,145;-13,434;-10,858;-14,932;-12,067;-3,158;27,857;0,000;241,140;Inf;247,000;240,000;-12,915;3,068;-7,944;25,356
14184,500;2,704;0,679;-34,891;3,220;9,682;5,319;37,125;4,973;-23,205;-2,705;0,000;38,651;38,900;9,607;3,145;-13,607;-10,877;-14,996;-12,075;-3,143;27,878;0,000;238,840;Inf;247,000;240,000;-12,823;3,062;-7,953;25,311
14185,000;2,704;0,679;-34,891;3,220;9,682;5,319;37,125;4,973;-23,205;-2,705;0,000;38,700;38,900;9,607;3,145;-13,478;-10,962;-15,041;-12,145;-3,143;27,878;0,000;238,840;Inf;248,000;240,000;-12,889;3,056;-7,960;25,251
14185,500;2,704;0,679;-34,891;3,220;9,682;5,319;37,125;4,973;-23,205;-2,705;0,000;38,700;38,900;9,607;3,145;-13,510;-10,884;-14,988;-12,084;-3,143;27,878;0,000;238,640;Inf;248,000;240,000;-12,906;3,050;-7,949;25,225
14186,000;2,806;0,721;-33,954;3,272;9,546;5,319;37,125;4,973;-23,205;-2,705;0,000;38,700;38,900;9,850;3,233;-13,613;-10,993;-15,115;-12,102;-3,143;27,878;0,000;238,640;Inf;249,000;240,000;-12,867;3,045;-7,954;25,182
14186,500;2,806;0,721;-33,954;3,272;9,546;5,319;37,125;4,973;-23,205;-2,705;0,000;38,700;38,900;9,850;3,233;-13,495;-10,882;-14,966;-12,062;-3,143;27,878;0,000;238,940;Inf;249,000;240,000;-12,956;3,041;-7,940;25,154
14187,000;2,806;0,721;-33,954;3,272;9,546;5,319;37,125;4,973;-23,205;-2,705;0,000;38,700;38,900;9,850;3,233;-13,561;-11,000;-15,096;-12,144;-3,143;27,878;0,000;238,940;Inf;250,000;240,000;-12,851;3,037;-7,951;25,127
14187,500;2,806;0,721;-33,954;3,272;9,546;5,319;37,125;4,973;-23,205;-2,705;0,000;38,700;38,900;9,850;3,233;-13,431;-10,964;-15,023;-12,131;-3,143;27,878;0,000;237,540;Inf;250,000;240,000;-12,950;3,033;-7,949;25,128
14188,000;2,806;0,721;-33,954;3,272;9,546;5,328;37,121;4,952;-23,165;-2,710;0,000;38,651;38,919;9,850;3,233;-13,613;-10,877;-14,937;-12,082;-3,156;27,869;0,000;237,540;Inf;251,000;240,000;-12,887;3,029;-7,941;25,111
14188,500;2,806;0,721;-33,954;3,272;9,546;5,328;37,121;4,952;-23,165;-2,710;0,000;38,700;38,900;9,850;3,233;-13,541;-11,001;-15,099;-12,131;-3,156;27,869;0,000;237,840;Inf;251,000;240,000;-12,877;3,026;-7,963;25,109
14189,000;3,206;0,804;-35,178;3,246;9,638;5,328;37,121;4,952;-23,165;-2,710;0,000;38,700;38,900;9,634;3,120;-13,457;-10,946;-14,957;-12,122;-3,156;27,869;0,000;237,840;Inf;252,000;240,000;-12,943;3,022;-7,927;25,035
14189,500;3,206;0,804;-35,178;3,246;9,638;5,328;37,121;4,952;-23,165;-2,710;0,000;38,700;38,900;9,634;3,120;-13,582;-10,856;-14,922;-12,067;-3,156;27,869;0,000;237,840;Inf;252,000;240,000;-12,870;3,025;-7,950;25,005
14190,000;3,206;0,804;-35,178;3,246;9,638;5,328;37,121;4,952;-23,165;-2,710;0,000;38,700;38,900;9,634;3,120;-13,451;-10,965;-15,041;-12,157;-3,156;27,869;0,000;237,840;Inf;253,000;240,000;-12,857;3,028;-7,933;24,994
14190,500;3,206;0,804;-35,178;3,246;9,638;5,328;37,121;4,952;-23,165;-2,710;0,000;38,700;38,900;9,634;3,120;-13,662;-10,811;-14,969;-12,066;-3,156;27,869;0,000;240,440;Inf;253,000;240,000;-12,904;3,031;-7,953;24,968
14191,000;3,206;0,804;-35,178;3,246;9,638;5,301;37,130;4,988;-23,120;-2,704;0,000;38,639;38,912;9,634;3,120;-13,546;-11,006;-15,113;-12,197;-3,147;27,874;0,000;240,440;Inf;253,000;240,000;-12,877;3,034;-7,944;24,975
14191,500;3,206;0,804;-35,178;3,246;9,638;5,301;37,130;4,988;-23,120;-2,704;0,000;38,600;38,900;9,634;3,120;-13,404;-10,948;-14,978;-12,124;-3,147;27,874;0,000;240,240;Inf;253,000;240,000;-12,965;3,037;-7,959;24,943
14192,000;3,157;0,790;-34,366;3,197;9,596;5,301;37,130;4,988;-23,120;-2,704;0,000;38,600;38,900;9,748;3,260;-13,632;-10,824;-14,969;-12,058;-3,147;27,874;0,000;240,240;Inf;253,000;240,000;-12,863;3,039;-7,971;24,914
14192,500;3,157;0,790;-34,366;3,197;9,596;5,301;37,130;4,988;-23,120;-2,704;0,000;38,600;38,900;9,748;3,260;-13,488;-11,010;-15,090;-12,188;-3,147;27,874;0,000;240,240;Inf;253,000;240,000;-12,871;3,041;-7,951;24,873
