t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14193,000;3,157;0,790;-34,366;3,197;9,596;5,301;37,130;4,988;-23,120;-2,704;0,000;38,600;38,900;9,748;3,260;-13,391;-10,920;-14,972;-12,127;-3,147;27,874;0,000;240,240;Inf;253,000;240,000;-12,944;3,043;-7,952;24,858
14193,500;3,157;0,790;-34,366;3,197;9,596;5,301;37,130;4,988;-23,120;-2,704;0,000;38,600;38,900;9,748;3,260;-13,496;-10,971;-15,047;-12,170;-3,147;27,874;0,000;242,440;Inf;253,000;240,000;-12,852;3,045;-7,958;24,824
14194,000;3,157;0,790;-34,366;3,197;9,596;5,301;37,130;4,988;-23,120;-2,704;0,000;38,600;38,900;9,748;3,260;-13,334;-10,908;-14,956;-12,092;-3,147;27,874;0,000;242,440;Inf;252,000;240,000;-12,921;3,047;-7,959;24,778
14194,500;3,157;0,790;-34,366;3,197;9,596;5,290;37,119;4,965;-23,093;-2,721;0,000;38,625;38,869;9,748;3,260;-13,606;-10,966;-15,009;-12,142;-3,163;27,861;0,000;242,540;Inf;252,000;240,000;-12,823;3,049;-7,970;24,731
14195,000;3,157;0,790;-34,366;3,197;9,596;5,290;37,119;4,965;-23,093;-2,721;0,000;38,600;38,900;9,748;3,260;-13,495;-11,010;-15,035;-12,118;-3,163;27,861;0,000;242,540;Inf;251,000;240,000;-12,931;3,051;-7,951;24,688
14195,500;3,426;0,811;-35,209;3,218;9,666;5,290;37,119;4,965;-23,093;-2,721;0,000;38,600;38,900;9,580;3,248;-13,514;-10,963;-15,000;-12,082;-3,163;27,861;0,000;242,240;Inf;251,000;240,000;-12,914;3,052;-7,972;24,692
14196,000;3,426;0,811;-35,209;3,218;9,666;5,290;37,119;4,965;-23,093;-2,721;0,000;38,600;38,900;9,580;3,248;-13,532;-10,985;-15,035;-12,124;-3,163;27,861;0,000;242,240;Inf;250,000;240,000;-12,890;3,058;-7,943;24,747
14196,500;3,426;0,811;-35,209;3,218;9,666;5,290;37,119;4,965;-23,093;-2,721;0,000;38,600;38,900;9,580;3,248;-13,547;-10,963;-15,041;-12,148;-3,163;27,861;0,000;242,140;Inf;250,000;240,000;-12,919;3,065;-7,971;24,761
14197,000;3,426;0,811;-35,209;3,218;9,666;5,290;37,119;4,965;-23,093;-2,721;0,000;38,600;38,900;9,580;3,248;-13,631;-10,884;-15,004;-12,098;-3,163;27,861;0,000;242,140;Inf;249,000;240,000;-12,925;3,070;-7,963;24,828
14197,500;3,426;0,811;-35,209;3,218;9,666;5,258;37,118;4,963;-23,069;-2,731;0,000;38,621;38,898;9,580;3,248;-13,485;-10,880;-14,916;-12,052;-3,167;27,854;0,000;240,040;Inf;249,000;240,000;-12,904;3,076;-7,984;24,856
14198,000;3,426;0,811;-35,209;3,218;9,666;5,258;37,118;4,963;-23,069;-2,731;0,000;38,600;38,900;9,580;3,248;-13,580;-10,949;-15,064;-12,165;-3,167;27,854;0,000;240,040;Inf;249,000;240,000;-12,833;3,082;-7,957;24,913
14198,500;2,716;0,686;-34,788;3,223;9,544;5,258;37,118;4,963;-23,069;-2,731;0,000;38,600;38,900;9,731;3,292;-13,554;-11,021;-15,105;-12,219;-3,167;27,854;0,000;240,440;Inf;249,000;240,000;-12,939;3,088;-7,954;24,929
14199,000;2,716;0,686;-34,788;3,223;9,544;5,258;37,118;4,963;-23,069;-2,731;0,000;38,600;38,900;9,731;3,292;-13,712;-10,851;-15,001;-12,088;-3,167;27,854;0,000;240,440;Inf;249,000;240,000;-12,975;3,082;-7,947;24,959
14199,500;2,716;0,686;-34,788;3,223;9,544;5,258;37,118;4,963;-23,069;-2,731;0,000;38,600;38,900;9,731;3,292;-13,567;-10,911;-14,978;-12,056;-3,167;27,854;0,000;240,340;Inf;249,000;240,000;-12,913;3,076;-7,954;24,986
14200,000;2,716;0,686;-34,788;3,223;9,544;5,258;37,118;4,963;-23,069;-2,731;0,000;38,600;38,900;9,731;3,292;-13,308;-10,927;-14,928;-12,093;-3,167;27,854;0,000;240,340;Inf;249,000;240,000;-12,878;3,070;-7,941;24,992
14200,500;2,716;0,686;-34,788;3,223;9,544;5,258;37,118;4,963;-23,069;-2,731;0,000;38,600;38,900;9,731;3,292;-13,415;-10,921;-14,940;-12,092;-3,167;27,854;0,000;237,940;Inf;249,000;240,000;-12,814;3,064;-7,938;24,996
14201,000;2,716;0,686;-34,788;3,223;9,544;5,283;37,107;4,965;-23,025;-2,735;0,000;38,619;38,879;9,731;3,292;-13,603;-10,975;-15,034;-12,181;-3,175;27,855;0,000;237,940;Inf;250,000;240,000;-12,842;3,058;-7,931;24,987
14201,500;2,716;0,686;-34,788;3,223;9,544;5,283;37,107;4,965;-23,025;-2,735;0,000;38,600;38,900;9,731;3,292;-13,683;-10,964;-15,059;-12,058;-3,175;27,855;0,000;238,140;Inf;250,000;240,000;-12,948;3,053;-7,953;25,008
14202,000;2,939;0,788;-34,045;3,225;9,572;5,283;37,107;4,965;-23,025;-2,735;0,000;38,600;38,900;9,723;3,142;-13,388;-10,959;-14,946;-12,127;-3,175;27,855;0,000;238,140;Inf;251,000;240,000;-12,941;3,047;-7,933;25,096
14202,500;2,939;0,788;-34,045;3,225;9,572;5,283;37,107;4,965;-23,025;-2,735;0,000;38,600;38,900;9,723;3,142;-13,343;-10,888;-14,882;-12,081;-3,175;27,855;0,000;237,940;Inf;251,000;240,000;-12,855;3,045;-7,950;25,207
14203,000;2,939;0,788;-34,045;3,225;9,572;5,283;37,107;4,965;-23,025;-2,735;0,000;38,600;38,900;9,723;3,142;-13,547;-11,004;-15,105;-12,191;-3,175;27,855;0,000;237,940;Inf;252,000;240,000;-12,798;3,044;-7,942;25,263
14203,500;2,939;0,788;-34,045;3,225;9,572;5,283;37,107;4,965;-23,025;-2,735;0,000;38,600;38,900;9,723;3,142;-13,613;-10,959;-15,093;-12,172;-3,175;27,855;0,000;238,940;Inf;252,000;240,000;-12,962;3,042;-7,924;25,383
14204,000;2,939;0,788;-34,045;3,225;9,572;5,247;37,131;4,968;-22,954;-2,713;0,000;38,610;38,862;9,723;3,142;-13,700;-10,921;-15,085;-12,091;-3,167;27,856;0,000;238,940;Inf;253,000;240,000;-12,959;3,040;-7,933;25,431
14204,500;2,939;0,788;-34,045;3,225;9,572;5,247;37,131;4,968;-22,954;-2,713;0,000;38,600;38,900;9,723;3,142;-13,299;-10,863;-14,912;-12,065;-3,167;27,856;0,000;238,540;Inf;253,000;240,000;-12,949;3,038;-7,921;25,512
14205,000;3,186;0,785;-35,209;3,194;9,685;5,247;37,131;4,968;-22,954;-2,713;0,000;38,600;38,900;9,683;3,143;-13,598;-10,982;-15,148;-12,190;-3,167;27,856;0,000;238,540;Inf;254,000;240,000;-12,785;3,037;-7,925;25,485
14205,500;3,186;0,785;-35,209;3,194;9,685;5,247;37,131;4,968;-22,954;-2,713;0,000;38,600;38,900;9,683;3,143;-13,537;-10,897;-14,969;-12,094;-3,167;27,856;0,000;238,740;Inf;254,000;240,000;-12,979;3,039;-7,929;25,486
14206,000;3,186;0,785;-35,209;3,194;9,685;5,247;37,131;4,968;-22,954;-2,713;0,000;38,600;38,900;9,683;3,143;-13,585;-10,923;-15,009;-12,158;-3,167;27,856;0,000;238,740;Inf;255,000;240,000;-12,874;3,042;-7,949;25,450
14206,500;3,186;0,785;-35,209;3,194;9,685;5,247;37,131;4,968;-22,954;-2,713;0,000;38,600;38,900;9,683;3,143;-13,646;-10,873;-14,987;-12,109;-3,167;27,856;0,000;242,540;Inf;255,000;240,000;-12,919;3,044;-7,945;25,467
14207,000;3,186;0,785;-35,209;3,194;9,685;5,327;37,122;4,967;-22,894;-2,726;0,000;38,606;38,854;9,683;3,143;-13,592;-11,011;-15,165;-12,202;-3,169;27,851;0,000;242,540;Inf;254,000;240,000;-12,904;3,046;-7,940;25,489
14207,500;3,186;0,785;-35,209;3,194;9,685;5,327;37,122;4,967;-22,894;-2,726;0,000;38,600;38,900;9,683;3,143;-13,512;-10,938;-15,023;-12,149;-3,169;27,851;0,000;241,740;Inf;254,000;240,000;-12,993;3,049;-7,946;25,478
14208,000;3,186;0,785;-35,209;3,194;9,685;5,327;37,122;4,967;-22,894;-2,726;0,000;38,600;38,900;9,683;3,143;-13,554;-11,001;-15,120;-12,109;-3,169;27,851;0,000;241,740;Inf;253,000;240,000;-12,906;3,051;-7,960;25,470
14208,500;3,400;0,763;-35,209;3,201;9,644;5,327;37,122;4,967;-22,894;-2,726;0,000;38,600;38,900;9,648;3,195;-13,493;-10,952;-15,016;-12,132;-3,169;27,851;0,000;241,040;Inf;253,000;240,000;-12,946;3,053;-7,947;25,449
14209,000;3,400;0,763;-35,209;3,201;9,644;5,327;37,122;4,967;-22,894;-2,726;0,000;38,600;38,900;9,648;3,195;-13,627;-10,859;-14,983;-12,072;-3,169;27,851;0,000;241,040;Inf;252,000;240,000;-12,898;3,059;-7,945;25,552
14209,500;3,400;0,763;-35,209;3,201;9,644;5,327;37,122;4,967;-22,894;-2,726;0,000;38,600;38,900;9,648;3,195;-13,585;-11,019;-15,154;-12,213;-3,169;27,851;0,000;241,340;Inf;252,000;240,000;-12,885;3,064;-7,956;25,682
14210,000;3,400;0,763;-35,209;3,201;9,644;5,327;37,122;4,967;-22,894;-2,726;0,000;38,600;38,900;9,648;3,195;-13,466;-10,936;-15,026;-12,124;-3,169;27,851;0,000;241,340;Inf;251,000;240,000;-12,993;3,070;-7,967;25,733
14210,500;3,400;0,763;-35,209;3,201;9,644;5,334;37,116;4,970;-22,846;-2,727;0,000;38,611;38,873;9,648;3,195;-13,639;-10,824;-14,965;-12,047;-3,169;27,846;0,000;241,540;Inf;251,000;240,000;-12,888;3,075;-7,968;25,780
14211,000;3,400;0,763;-35,209;3,201;9,644;5,334;37,116;4,970;-22,846;-2,727;0,000;38,600;38,900;9,648;3,195;-13,517;-11,011;-15,106;-12,174;-3,169;27,846;0,000;241,540;Inf;250,000;240,000;-12,869;3,081;-7,962;25,851
14211,500;3,225;0,764;-35,209;3,215;9,695;5,334;37,116;4,970;-22,846;-2,727;0,000;38,600;38,900;9,697;3,234;-13,643;-11,016;-15,143;-12,133;-3,169;27,846;0,000;241,840;Inf;250,000;240,000;-12,952;3,086;-7,958;26,016
14212,000;3,225;0,764;-35,209;3,215;9,695;5,334;37,116;4,970;-22,846;-2,727;0,000;38,600;38,900;9,697;3,234;-13,504;-11,010;-15,093;-12,177;-3,169;27,846;0,000;241,840;Inf;249,000;240,000;-12,984;3,088;-7,982;26,054
14212,500;3,225;0,764;-35,209;3,215;9,695;5,334;37,116;4,970;-22,846;-2,727;0,000;38,600;38,900;9,697;3,234;-13,539;-10,902;-15,016;-12,095;-3,169;27,846;0,000;241,840;Inf;249,000;240,000;-12,946;3,090;-7,975;26,118
14213,000;3,225;0,764;-35,209;3,215;9,695;5,334;37,116;4,970;-22,846;-2,727;0,000;38,600;38,900;9,697;3,234;-13,599;-10,963;-15,061;-12,080;-3,169;27,846;0,000;241,840;Inf;248,000;240,000;-12,888;3,093;-7,978;26,073
14213,500;3,225;0,764;-35,209;3,215;9,695;5,325;37,115;4,973;-22,795;-2,731;0,000;38,614;38,884;9,697;3,234;-13,476;-11,012;-15,061;-12,170;-3,171;27,847;0,000;238,940;Inf;248,000;240,000;-12,926;3,095;-7,971;26,049
14214,000;3,225;0,764;-35,209;3,215;9,695;5,325;37,115;4,973;-22,795;-2,731;0,000;38,600;38,900;9,697;3,234;-13,568;-10,943;-15,032;-12,117;-3,171;27,847;0,000;238,940;Inf;249,000;240,000;-12,930;3,097;-7,984;25,950
14214,500;3,225;0,764;-35,209;3,215;9,695;5,325;37,115;4,973;-22,795;-2,731;0,000;38,600;38,900;9,697;3,234;-13,613;-11,030;-15,143;-12,186;-3,171;27,847;0,000;238,740;Inf;249,000;240,000;-12,915;3,099;-7,992;25,947
14215,000;3,367;0,777;-35,209;3,218;9,687;5,325;37,115;4,973;-22,795;-2,731;0,000;38,600;38,900;9,693;3,301;-13,675;-10,866;-14,996;-12,107;-3,171;27,847;0,000;238,740;Inf;250,000;240,000;-12,993;3,101;-7,987;25,964
14215,500;3,367;0,777;-35,209;3,218;9,687;5,325;37,115;4,973;-22,795;-2,731;0,000;38,600;38,900;9,693;3,301;-13,540;-11,035;-15,120;-12,170;-3,171;27,847;0,000;238,640;Inf;250,000;240,000;-12,911;3,105;-8,005;25,977
14216,000;3,367;0,777;-35,209;3,218;9,687;5,325;37,115;4,973;-22,795;-2,731;0,000;38,600;38,900;9,693;3,301;-13,471;-10,957;-15,022;-12,144;-3,171;27,847;0,000;238,640;Inf;251,000;240,000;-12,966;3,110;-7,975;25,991
14216,500;3,367;0,777;-35,209;3,218;9,687;5,325;37,115;4,973;-22,795;-2,731;0,000;38,600;38,900;9,693;3,301;-13,672;-10,932;-15,028;-12,133;-3,171;27,847;0,000;238,340;Inf;251,000;240,000;-12,898;3,114;-7,978;26,015
14217,000;3,367;0,777;-35,209;3,218;9,687;5,329;37,119;4,986;-22,771;-2,730;0,000;38,618;38,892;9,693;3,301;-13,581;-11,003;-15,145;-12,201;-3,169;27,844;0,000;238,340;Inf;252,000;240,000;-12,941;3,118;-7,985;26,072
14217,500;3,367;0,777;-35,209;3,218;9,687;5,329;37,119;4,986;-22,771;-2,730;0,000;38,600;38,900;9,693;3,301;-13,606;-10,923;-15,030;-12,146;-3,169;27,844;0,000;238,140;Inf;252,000;240,000;-12,983;3,122;-7,987;26,122
14218,000;3,095;0,726;-35,209;3,143;9,687;5,329;37,119;4,986;-22,771;-2,730;0,000;38,600;38,900;9,720;3,325;-13,694;-10,904;-15,045;-12,050;-3,169;27,844;0,000;238,140;Inf;253,000;240,000;-12,926;3,126;-7,972;26,153
14218,500;3,095;0,726;-35,209;3,143;9,687;5,329;37,119;4,986;-22,771;-2,730;0,000;38,600;38,900;9,720;3,325;-13,505;-10,965;-15,026;-12,141;-3,169;27,844;0,000;238,340;Inf;253,000;240,000;-12,923;3,126;-7,978;26,182
14219,000;3,095;0,726;-35,209;3,143;9,687;5,329;37,119;4,986;-22,771;-2,730;0,000;38,600;38,900;9,720;3,325;-13,593;-11,032;-15,166;-12,204;-3,169;27,844;0,000;238,340;Inf;254,000;240,000;-12,909;3,125;-7,966;26,212
14219,500;3,095;0,726;-35,209;3,143;9,687;5,329;37,119;4,986;-22,771;-2,730;0,000;38,600;38,900;9,720;3,325;-13,534;-10,923;-15,014;-12,134;-3,169;27,844;0,000;241,240;Inf;254,000;240,000;-12,999;3,125;-7,981;26,243
14220,000;3,095;0,726;-35,209;3,143;9,687;5,299;37,126;4,986;-22,733;-2,719;0,000;38,619;38,933;9,720;3,325;-13,636;-10,751;-14,892;-12,038;-3,183;27,832;0,000;241,240;Inf;253,000;240,000;-12,901;3,124;-7,966;26,205
14220,500;3,095;0,726;-35,209;3,143;9,687;5,299;37,126;4,986;-22,733;-2,719;0,000;38,600;38,900;9,720;3,325;-13,518;-10,987;-15,046;-12,154;-3,183;27,832;0,000;241,340;Inf;253,000;240,000;-12,829;3,124;-7,975;26,104
14221,000;3,042;0,727;-35,209;3,197;9,723;5,299;37,126;4,986;-22,733;-2,719;0,000;38,600;38,900;9,485;3,261;-13,564;-10,972;-15,057;-12,192;-3,183;27,832;0,000;241,340;Inf;252,000;240,000;-12,926;3,123;-7,975;25,995
14221,500;3,042;0,727;-35,209;3,197;9,723;5,299;37,126;4,986;-22,733;-2,719;0,000;38,600;38,900;9,485;3,261;-13,688;-11,033;-15,183;-12,242;-3,183;27,832;0,000;241,340;Inf;252,000;240,000;-12,946;3,122;-7,966;26,009
14222,000;3,042;0,727;-35,209;3,197;9,723;5,299;37,126;4,986;-22,733;-2,719;0,000;38,600;38,900;9,485;3,261;-13,565;-10,928;-14,998;-12,123;-3,183;27,832;0,000;241,340;Inf;251,000;240,000;-13,036;3,121;-7,968;26,042
14222,500;3,042;0,727;-35,209;3,197;9,723;5,299;37,126;4,986;-22,733;-2,719;0,000;38,600;38,900;9,485;3,261;-13,519;-10,942;-15,014;-12,087;-3,183;27,832;0,000;242,340;Inf;251,000;240,000;-12,904;3,119;-7,968;26,009
14223,000;3,042;0,727;-35,209;3,197;9,723;5,299;37,126;4,986;-22,733;-2,719;0,000;38,600;38,900;9,485;3,261;-13,575;-10,988;-15,074;-12,171;-3,183;27,832;0,000;242,340;Inf;250,000;240,000;-12,890;3,118;-7,958;26,015
14223,500;3,042;0,727;-35,209;3,197;9,723;5,291;37,132;4,982;-22,679;-2,721;0,000;38,632;38,907;9,485;3,261;-13,493;-10,986;-15,095;-12,151;-3,171;27,840;0,000;242,040;Inf;250,000;240,000;-12,952;3,117;-7,970;26,002
14224,000;3,042;0,727;-35,209;3,197;9,723;5,291;37,132;4,982;-22,679;-2,721;0,000;38,600;38,900;9,485;3,261;-13,626;-10,998;-15,154;-12,144;-3,171;27,840;0,000;242,040;Inf;249,000;240,000;-12,931;3,116;-7,952;25,942
14224,500;2,462;0,601;-35,209;3,257;9,730;5,291;37,132;4,982;-22,679;-2,721;0,000;38,600;38,900;9,604;3,208;-13,601;-11,003;-15,152;-12,202;-3,171;27,840;0,000;242,240;Inf;249,000;240,000;-12,980;3,114;-7,939;25,973
14225,000;2,462;0,601;-35,209;3,257;9,730;5,291;37,132;4,982;-22,679;-2,721;0,000;38,600;38,900;9,604;3,208;-13,467;-10,794;-14,874;-12,038;-3,171;27,840;0,000;242,240;Inf;248,000;240,000;-12,990;3,104;-7,960;25,973
14225,500;2,462;0,601;-35,209;3,257;9,730;5,291;37,132;4,982;-22,679;-2,721;0,000;38,600;38,900;9,604;3,208;-13,521;-10,733;-14,848;-11,978;-3,171;27,840;0,000;241,540;Inf;248,000;240,000;-12,793;3,093;-7,970;25,982
14226,000;2,462;0,601;-35,209;3,257;9,730;5,291;37,132;4,982;-22,679;-2,721;0,000;38,600;38,900;9,604;3,208;-13,581;-10,927;-15,047;-12,147;-3,171;27,840;0,000;241,540;Inf;247,000;240,000;-12,770;3,083;-7,958;25,979
14226,500;2,462;0,601;-35,209;3,257;9,730;5,301;37,124;4,983;-22,654;-2,723;0,000;38,633;38,927;9,604;3,208;-13,669;-11,020;-15,214;-12,209;-3,170;27,835;0,000;237,640;Inf;247,000;240,000;-12,926;3,073;-7,932;25,964
14227,000;2,462;0,601;-35,209;3,257;9,730;5,301;37,124;4,983;-22,654;-2,723;0,000;38,600;38,900;9,604;3,208;-13,420;-10,916;-15,059;-12,101;-3,170;27,835;0,000;237,640;Inf;248,000;240,000;-13,028;3,063;-7,931;25,950
14227,500;3,622;0,845;-35,209;3,197;9,648;5,301;37,124;4,983;-22,654;-2,723;0,000;38,600;38,900;9,697;3,298;-13,384;-10,814;-14,814;-11,995;-3,170;27,835;0,000;237,540;Inf;248,000;240,000;-12,874;3,053;-7,927;25,939
14228,000;3,622;0,845;-35,209;3,197;9,648;5,301;37,124;4,983;-22,654;-2,723;0,000;38,600;38,900;9,697;3,298;-13,535;-10,950;-15,060;-12,118;-3,170;27,835;0,000;237,540;Inf;249,000;240,000;-12,752;3,062;-7,945;25,938
14228,500;3,622;0,845;-35,209;3,197;9,648;5,301;37,124;4,983;-22,654;-2,723;0,000;38,600;38,900;9,697;3,298;-13,500;-10,962;-15,069;-12,173;-3,170;27,835;0,000;237,440;Inf;249,000;240,000;-12,915;3,071;-7,943;26,008
14229,000;3,622;0,845;-35,209;3,197;9,648;5,301;37,124;4,983;-22,654;-2,723;0,000;38,600;38,900;9,697;3,298;-13,654;-11,012;-15,184;-12,151;-3,170;27,835;0,000;237,440;Inf;250,000;240,000;-12,926;3,080;-7,967;26,013
14229,500;3,622;0,845;-35,209;3,197;9,648;5,301;37,124;4,983;-22,654;-2,723;0,000;38,600;38,900;9,697;3,298;-13,452;-10,821;-14,895;-12,032;-3,170;27,835;0,000;236,940;Inf;250,000;240,000;-13,000;3,089;-7,935;25,997
14230,000;3,622;0,845;-35,209;3,197;9,648;5,353;37,139;4,979;-22,615;-2,729;0,000;38,643;38,969;9,697;3,298;-13,487;-10,958;-15,031;-12,081;-3,182;27,830;0,000;236,940;Inf;251,000;240,000;-12,800;3,098;-7,938;25,932
14230,500;3,622;0,845;-35,209;3,197;9,648;5,353;37,139;4,979;-22,615;-2,729;0,000;38,600;39,000;9,697;3,298;-13,506;-10,989;-15,082;-12,167;-3,182;27,830;0,000;236,840;Inf;251,000;240,000;-12,889;3,106;-7,919;25,894
14231,000;2,457;0,651;-34,675;3,285;9,653;5,353;37,139;4,979;-22,615;-2,729;0,000;38,600;39,000;9,688;3,146;-13,548;-10,945;-15,071;-12,167;-3,182;27,830;0,000;236,840;Inf;252,000;240,000;-12,936;3,115;-7,934;25,850
14231,500;2,457;0,651;-34,675;3,285;9,653;5,353;37,139;4,979;-22,615;-2,729;0,000;38,600;39,000;9,688;3,146;-13,675;-11,013;-15,212;-12,232;-3,182;27,830;0,000;236,640;Inf;252,000;240,000;-12,933;3,104;-7,945;25,848
14232,000;2,457;0,651;-34,675;3,285;9,653;5,353;37,139;4,979;-22,615;-2,729;0,000;38,600;39,000;9,688;3,146;-13,387;-10,907;-15,025;-12,094;-3,182;27,830;0,000;236,640;Inf;253,000;240,000;-13,033;3,094;-7,929;25,815
14232,500;2,457;0,651;-34,675;3,285;9,653;5,353;37,139;4,979;-22,615;-2,729;0,000;38,600;39,000;9,688;3,146;-13,407;-10,752;-14,805;-11,989;-3,182;27,830;0,000;239,840;Inf;253,000;240,000;-12,853;3,083;-7,918;25,764
14233,000;2,457;0,651;-34,675;3,285;9,653;5,349;37,123;4,980;-22,612;-2,747;0,000;38,635;38,979;9,688;3,146;-13,549;-10,923;-15,019;-12,128;-3,184;27,818;0,000;239,840;Inf;253,000;240,000;-12,738;3,073;-7,933;25,751
14233,500;2,457;0,651;-34,675;3,285;9,653;5,349;37,123;4,980;-22,612;-2,747;0,000;38,600;39,000;9,688;3,146;-13,583;-10,878;-14,989;-12,100;-3,184;27,818;0,000;239,840;Inf;253,000;240,000;-12,905;3,063;-7,928;25,761
14234,000;2,527;0,655;-33,706;3,283;9,652;5,349;37,123;4,980;-22,612;-2,747;0,000;38,600;39,000;9,851;3,155;-13,645;-10,979;-15,126;-12,164;-3,184;27,818;0,000;239,840;Inf;253,000;240,000;-12,887;3,053;-7,933;25,778
14234,500;2,527;0,655;-33,706;3,283;9,652;5,349;37,123;4,980;-22,612;-2,747;0,000;38,600;39,000;9,851;3,155;-13,426;-10,946;-15,037;-12,126;-3,184;27,818;0,000;239,840;Inf;253,000;240,000;-12,978;3,044;-7,941;25,763
14235,000;2,527;0,655;-33,706;3,283;9,652;5,349;37,123;4,980;-22,612;-2,747;0,000;38,600;39,000;9,851;3,155;-13,655;-10,851;-14,909;-12,073;-3,184;27,818;0,000;239,840;Inf;253,000;240,000;-12,884;3,036;-7,950;25,714
14235,500;2,527;0,655;-33,706;3,283;9,652;5,349;37,123;4,980;-22,612;-2,747;0,000;38,600;39,000;9,851;3,155;-13,523;-11,000;-15,102;-12,134;-3,184;27,818;0,000;242,040;Inf;253,000;240,000;-12,872;3,027;-7,942;25,648
14236,000;2,527;0,655;-33,706;3,283;9,652;5,365;37,125;4,996;-22,589;-2,720;0,000;38,653;39,013;9,851;3,155;-13,480;-10,935;-15,020;-12,129;-3,168;27,833;0,000;242,040;Inf;252,000;240,000;-12,940;3,019;-7,967;25,659
14236,500;2,527;0,655;-33,706;3,283;9,652;5,365;37,125;4,996;-22,589;-2,720;0,000;38,700;39,000;9,851;3,155;-13,607;-11,004;-15,145;-12,193;-3,168;27,833;0,000;242,140;Inf;252,000;240,000;-12,891;3,011;-7,969;25,655
14237,000;2,527;0,655;-33,706;3,283;9,652;5,365;37,125;4,996;-22,589;-2,720;0,000;38,700;39,000;9,851;3,155;-13,616;-10,890;-15,017;-12,100;-3,168;27,833;0,000;242,140;Inf;251,000;240,000;-12,987;3,003;-7,944;25,634
14237,500;3,214;0,758;-35,209;3,260;9,643;5,365;37,125;4,996;-22,589;-2,720;0,000;38,700;39,000;9,691;3,289;-13,691;-10,886;-15,007;-12,058;-3,168;27,833;0,000;240,640;Inf;251,000;240,000;-12,906;2,995;-7,952;25,640
14238,000;3,214;0,758;-35,209;3,260;9,643;5,365;37,125;4,996;-22,589;-2,720;0,000;38,700;39,000;9,691;3,289;-13,441;-11,000;-15,055;-12,155;-3,168;27,833;0,000;240,640;Inf;251,000;240,000;-12,910;2,999;-7,962;25,600
14238,500;3,214;0,758;-35,209;3,260;9,643;5,365;37,125;4,996;-22,589;-2,720;0,000;38,700;39,000;9,691;3,289;-13,474;-10,928;-14,924;-12,092;-3,168;27,833;0,000;240,940;Inf;251,000;240,000;-12,913;3,003;-7,965;25,524
14239,000;3,214;0,758;-35,209;3,260;9,643;5,365;37,125;4,996;-22,589;-2,720;0,000;38,700;39,000;9,691;3,289;-13,627;-10,985;-15,084;-12,081;-3,168;27,833;0,000;240,940;Inf;251,000;240,000;-12,855;3,006;-7,952;25,458
14239,500;3,214;0,758;-35,209;3,260;9,643;5,354;37,136;5,006;-22,584;-2,713;0,000;38,664;39,021;9,691;3,289;-13,543;-10,988;-15,123;-12,176;-3,180;27,824;0,000;241,140;Inf;251,000;240,000;-12,944;3,009;-7,944;25,397
14240,000;3,214;0,758;-35,209;3,260;9,643;5,354;37,136;5,006;-22,584;-2,713;0,000;38,700;39,000;9,691;3,289;-13,589;-10,988;-15,073;-12,034;-3,180;27,824;0,000;241,140;Inf;250,000;240,000;-12,957;3,013;-7,971;25,377
14240,500;3,494;0,809;-35,209;3,175;9,679;5,354;37,136;5,006;-22,584;-2,713;0,000;38,700;39,000;9,712;3,292;-13,451;-10,956;-15,063;-12,145;-3,180;27,824;0,000;240,940;Inf;250,000;240,000;-12,921;3,016;-7,950;25,306
14241,000;3,494;0,809;-35,209;3,175;9,679;5,354;37,136;5,006;-22,584;-2,713;0,000;38,700;39,000;9,712;3,292;-13,549;-10,889;-14,886;-12,093;-3,180;27,824;0,000;240,940;Inf;250,000;240,000;-12,904;3,024;-7,950;25,240
14241,500;3,494;0,809;-35,209;3,175;9,679;5,354;37,136;5,006;-22,584;-2,713;0,000;38,700;39,000;9,712;3,292;-13,625;-11,000;-15,126;-12,136;-3,180;27,824;0,000;240,940;Inf;250,000;240,000;-12,854;3,032;-7,951;25,233
14242,000;3,494;0,809;-35,209;3,175;9,679;5,354;37,136;5,006;-22,584;-2,713;0,000;38,700;39,000;9,712;3,292;-13,439;-10,951;-15,003;-12,134;-3,180;27,824;0,000;240,940;Inf;250,000;240,000;-12,972;3,039;-7,942;25,226
14242,500;3,494;0,809;-35,209;3,175;9,679;5,326;37,136;5,008;-22,561;-2,710;0,000;38,670;39,008;9,712;3,292;-13,614;-10,831;-14,966;-12,081;-3,183;27,826;0,000;238,740;Inf;250,000;240,000;-12,882;3,047;-7,947;25,249
14243,000;3,494;0,809;-35,209;3,175;9,679;5,326;37,136;5,008;-22,561;-2,710;0,000;38,700;39,000;9,712;3,292;-13,545;-10,973;-15,089;-12,067;-3,183;27,826;0,000;238,740;Inf;251,000;240,000;-12,873;3,054;-7,951;25,225
14243,500;3,494;0,809;-35,209;3,175;9,679;5,326;37,136;5,008;-22,561;-2,710;0,000;38,700;39,000;9,712;3,292;-13,456;-10,965;-15,016;-12,145;-3,183;27,826;0,000;238,540;Inf;251,000;240,000;-12,918;3,061;-7,941;25,250
14244,000;2,592;0,700;-33,673;3,266;9,622;5,326;37,136;5,008;-22,561;-2,710;0,000;38,700;39,000;9,722;3,123;-13,588;-11,021;-15,161;-12,190;-3,183;27,826;0,000;238,540;Inf;252,000;240,000;-12,895;3,068;-7,947;25,262
14244,500;2,592;0,700;-33,673;3,266;9,622;5,326;37,136;5,008;-22,561;-2,710;0,000;38,700;39,000;9,722;3,123;-13,436;-10,926;-15,019;-12,109;-3,183;27,826;0,000;239,240;Inf;252,000;240,000;-12,990;3,060;-7,942;25,302
14245,000;2,592;0,700;-33,673;3,266;9,622;5,326;37,136;5,008;-22,561;-2,710;0,000;38,700;39,000;9,722;3,123;-13,613;-10,858;-14,960;-12,070;-3,183;27,826;0,000;239,240;Inf;252,000;240,000;-12,873;3,053;-7,946;25,322
14245,500;2,592;0,700;-33,673;3,266;9,622;5,326;37,136;5,008;-22,561;-2,710;0,000;38,700;39,000;9,722;3,123;-13,524;-10,989;-15,047;-12,076;-3,183;27,826;0,000;240,340;Inf;252,000;240,000;-12,875;3,045;-7,954;25,357
14246,000;2,592;0,700;-33,673;3,266;9,622;5,301;37,128;5,010;-22,559;-2,719;0,000;38,687;39,077;9,722;3,123;-13,531;-10,941;-14,990;-12,125;-3,179;27,821;0,000;240,340;Inf;252,000;240,000;-12,909;3,038;-7,947;25,392
14246,500;2,592;0,700;-33,673;3,266;9,622;5,301;37,128;5,010;-22,559;-2,719;0,000;38,700;39,100;9,722;3,123;-13,615;-10,885;-14,976;-12,093;-3,179;27,821;0,000;240,140;Inf;252,000;240,000;-12,897;3,031;-7,934;25,406
14247,000;3,251;0,729;-35,209;3,221;9,696;5,301;37,128;5,010;-22,559;-2,719;0,000;38,700;39,100;9,645;3,238;-13,628;-11,006;-15,148;-12,175;-3,179;27,821;0,000;240,140;Inf;252,000;240,000;-12,892;3,023;-7,941;25,424
14247,500;3,251;0,729;-35,209;3,221;9,696;5,301;37,128;5,010;-22,559;-2,719;0,000;38,700;39,100;9,645;3,238;-13,658;-10,830;-14,964;-12,083;-3,179;27,821;0,000;239,640;Inf;252,000;240,000;-12,989;3,027;-7,925;25,424
14248,000;3,251;0,729;-35,209;3,221;9,696;5,301;37,128;5,010;-22,559;-2,719;0,000;38,700;39,100;9,645;3,238;-13,571;-10,999;-15,122;-12,161;-3,179;27,821;0,000;239,640;Inf;252,000;240,000;-12,884;3,031;-7,936;25,420
14248,500;3,251;0,729;-35,209;3,221;9,696;5,301;37,128;5,010;-22,559;-2,719;0,000;38,700;39,100;9,645;3,238;-13,478;-10,944;-14,990;-12,130;-3,179;27,821;0,000;240,540;Inf;252,000;240,000;-12,964;3,034;-7,942;25,446
14249,000;3,251;0,729;-35,209;3,221;9,696;5,337;37,137;5,026;-22,547;-2,718;0,000;38,698;39,118;9,645;3,238;-13,648;-10,823;-14,959;-12,072;-3,176;27,831;0,000;240,540;Inf;252,000;240,000;-12,886;3,038;-7,956;25,491
14249,500;3,251;0,729;-35,209;3,221;9,696;5,337;37,137;5,026;-22,547;-2,718;0,000;38,700;39,100;9,645;3,238;-13,553;-10,999;-15,113;-12,187;-3,176;27,831;0,000;240,640;Inf;252,000;240,000;-12,876;3,041;-7,937;25,509
14250,000;2,626;0,682;-33,930;3,259;9,582;5,337;37,137;5,026;-22,547;-2,718;0,000;38,700;39,100;9,773;3,056;-13,462;-10,943;-15,057;-12,140;-3,176;27,831;0,000;240,640;Inf;252,000;240,000;-12,963;3,045;-7,956;25,507
14250,500;2,626;0,682;-33,930;3,259;9,582;5,337;37,137;5,026;-22,547;-2,718;0,000;38,700;39,100;9,773;3,056;-13,666;-10,946;-15,055;-12,095;-3,176;27,831;0,000;240,840;Inf;252,000;240,000;-12,900;3,038;-7,927;25,472
14251,000;2,626;0,682;-33,930;3,259;9,582;5,337;37,137;5,026;-22,547;-2,718;0,000;38,700;39,100;9,773;3,056;-13,410;-10,896;-14,941;-12,076;-3,176;27,831;0,000;240,840;Inf;252,000;240,000;-12,941;3,031;-7,938;25,476
14251,500;2,626;0,682;-33,930;3,259;9,582;5,337;37,137;5,026;-22,547;-2,718;0,000;38,700;39,100;9,773;3,056;-13,649;-10,845;-14,954;-12,079;-3,176;27,831;0,000;240,940;Inf;252,000;240,000;-12,831;3,025;-7,941;25,460
14252,000;2,626;0,682;-33,930;3,259;9,582;5,337;37,137;5,026;-22,547;-2,718;0,000;38,700;39,100;9,773;3,056;-13,496;-11,003;-15,083;-12,163;-3,176;27,831;0,000;240,940;Inf;252,000;240,000;-12,882;3,018;-7,933;25,485
14252,500;2,626;0,682;-33,930;3,259;9,582;5,350;37,129;5,007;-22,544;-2,730;0,000;38,701;39,056;9,773;3,056;-13,476;-10,916;-15,021;-12,120;-3,184;27,818;0,000;240,440;Inf;252,000;240,000;-12,936;3,012;-7,933;25,450
14253,000;2,626;0,682;-33,930;3,259;9,582;5,350;37,129;5,007;-22,544;-2,730;0,000;38,700;39,100;9,773;3,056;-13,672;-10,988;-15,163;-12,123;-3,184;27,818;0,000;240,440;Inf;252,000;240,000;-12,883;3,005;-7,939;25,449
14253,500;3,361;0,828;-34,911;3,214;9,663;5,350;37,129;5,007;-22,544;-2,730;0,000;38,700;39,100;9,788;3,302;-13,550;-10,999;-15,109;-12,166;-3,184;27,818;0,000;240,440;Inf;252,000;240,000;-12,986;2,999;-7,939;25,522
14254,000;3,361;0,828;-34,911;3,214;9,663;5,350;37,129;5,007;-22,544;-2,730;0,000;38,700;39,100;9,788;3,302;-13,612;-10,870;-14,981;-12,086;-3,184;27,818;0,000;240,440;Inf;252,000;240,000;-12,956;3,005;-7,948;25,534
14254,500;3,361;0,828;-34,911;3,214;9,663;5,350;37,129;5,007;-22,544;-2,730;0,000;38,700;39,100;9,788;3,302;-13,520;-10,967;-15,061;-12,169;-3,184;27,818;0,000;240,840;Inf;252,000;240,000;-12,887;3,011;-7,943;25,523
14255,000;3,361;0,828;-34,911;3,214;9,663;5,350;37,129;5,007;-22,544;-2,730;0,000;38,700;39,100;9,788;3,302;-13,660;-10,843;-14,971;-12,080;-3,184;27,818;0,000;240,840;Inf;252,000;240,000;-12,929;3,017;-7,941;25,515
14255,500;3,361;0,828;-34,911;3,214;9,663;5,341;37,148;5,009;-22,505;-2,701;0,000;38,714;39,129;9,788;3,302;-13,598;-11,003;-15,142;-12,186;-3,172;27,831;0,000;240,840;Inf;252,000;240,000;-12,888;3,022;-7,939;25,513
14256,000;3,361;0,828;-34,911;3,214;9,663;5,341;37,148;5,009;-22,505;-2,701;0,000;38,700;39,100;9,788;3,302;-13,383;-10,932;-15,032;-12,102;-3,172;27,831;0,000;240,840;Inf;252,000;240,000;-12,982;3,028;-7,933;25,547
14256,500;3,351;0,814;-35,209;3,207;9,650;5,341;37,148;5,009;-22,505;-2,701;0,000;38,700;39,100;9,715;3,362;-13,654;-10,832;-14,976;-12,070;-3,172;27,831;0,000;240,840;Inf;252,000;240,000;-12,862;3,033;-7,911;25,562
14257,000;3,351;0,814;-35,209;3,207;9,650;5,341;37,148;5,009;-22,505;-2,701;0,000;38,700;39,100;9,715;3,362;-13,524;-10,982;-15,121;-12,162;-3,172;27,831;0,000;240,840;Inf;252,000;240,000;-12,883;3,038;-7,908;25,631
14257,500;3,351;0,814;-35,209;3,207;9,650;5,341;37,148;5,009;-22,505;-2,701;0,000;38,700;39,100;9,715;3,362;-13,441;-10,937;-15,012;-12,110;-3,172;27,831;0,000;240,840;Inf;252,000;240,000;-12,947;3,044;-7,910;25,659
14258,000;3,351;0,814;-35,209;3,207;9,650;5,341;37,148;5,009;-22,505;-2,701;0,000;38,700;39,100;9,715;3,362;-13,539;-10,992;-15,118;-12,171;-3,172;27,831;0,000;240,840;Inf;252,000;240,000;-12,875;3,049;-7,904;25,669
14258,500;3,351;0,814;-35,209;3,207;9,650;5,341;37,148;5,009;-22,505;-2,701;0,000;38,700;39,100;9,715;3,362;-13,438;-10,933;-15,014;-12,116;-3,172;27,831;0,000;240,940;Inf;252,000;240,000;-12,955;3,054;-7,913;25,645
14259,000;3,351;0,814;-35,209;3,207;9,650;5,320;37,142;5,003;-22,481;-2,726;0,000;38,731;39,158;9,715;3,362;-13,652;-10,786;-14,976;-12,070;-3,182;27,827;0,000;240,940;Inf;252,000;240,000;-12,875;3,058;-7,922;25,661
14259,500;3,351;0,814;-35,209;3,207;9,650;5,320;37,142;5,003;-22,481;-2,726;0,000;38,700;39,200;9,715;3,362;-13,515;-10,975;-15,117;-12,156;-3,182;27,827;0,000;240,940;Inf;252,000;240,000;-12,871;3,063;-7,901;25,635
14260,000;3,127;0,767;-34,545;3,227;9,600;5,320;37,142;5,003;-22,481;-2,726;0,000;38,700;39,200;9,753;3,264;-13,443;-10,925;-15,019;-12,122;-3,182;27,827;0,000;240,940;Inf;252,000;240,000;-12,941;3,068;-7,913;25,627
14260,500;3,127;0,767;-34,545;3,227;9,600;5,320;37,142;5,003;-22,481;-2,726;0,000;38,700;39,200;9,753;3,264;-13,635;-10,896;-15,037;-12,107;-3,182;27,827;0,000;241,240;Inf;252,000;240,000;-12,877;3,069;-7,919;25,515
14261,000;3,127;0,767;-34,545;3,227;9,600;5,320;37,142;5,003;-22,481;-2,726;0,000;38,700;39,200;9,753;3,264;-13,549;-10,995;-15,135;-12,190;-3,182;27,827;0,000;241,240;Inf;251,000;240,000;-12,919;3,070;-7,914;25,500
14261,500;3,127;0,767;-34,545;3,227;9,600;5,320;37,142;5,003;-22,481;-2,726;0,000;38,700;39,200;9,753;3,264;-13,581;-10,895;-14,980;-12,119;-3,182;27,827;0,000;240,940;Inf;251,000;240,000;-12,967;3,071;-7,914;25,519
14262,000;3,127;0,767;-34,545;3,227;9,600;5,286;37,142;4,990;-22,466;-2,728;0,000;38,744;39,190;9,753;3,264;-13,434;-10,972;-15,048;-12,137;-3,189;27,834;0,000;240,940;Inf;251,000;240,000;-12,894;3,072;-7,928;25,515
14262,500;3,127;0,767;-34,545;3,227;9,600;5,286;37,142;4,990;-22,466;-2,728;0,000;38,700;39,200;9,753;3,264;-13,499;-10,883;-14,903;-12,077;-3,189;27,834;0,000;240,540;Inf;251,000;240,000;-12,898;3,073;-7,914;25,539
14263,000;2,730;0,688;-35,209;3,221;9,665;5,286;37,142;4,990;-22,466;-2,728;0,000;38,700;39,200;9,645;3,148;-13,585;-11,013;-15,124;-12,134;-3,189;27,834;0,000;240,540;Inf;251,000;240,000;-12,841;3,074;-7,923;25,559
14263,500;2,730;0,688;-35,209;3,221;9,665;5,286;37,142;4,990;-22,466;-2,728;0,000;38,700;39,200;9,645;3,148;-13,492;-10,984;-15,030;-12,165;-3,189;27,834;0,000;241,040;Inf;251,000;240,000;-12,964;3,068;-7,910;25,558
14264,000;2,730;0,688;-35,209;3,221;9,665;5,286;37,142;4,990;-22,466;-2,728;0,000;38,700;39,200;9,645;3,148;-13,672;-10,799;-14,972;-12,049;-3,189;27,834;0,000;241,040;Inf;250,000;240,000;-12,918;3,062;-7,914;25,583
14264,500;2,730;0,688;-35,209;3,221;9,665;5,286;37,142;4,990;-22,466;-2,728;0,000;38,700;39,200;9,645;3,148;-13,567;-10,987;-15,131;-12,107;-3,189;27,834;0,000;240,040;Inf;250,000;240,000;-12,873;3,057;-7,918;25,621
14265,000;2,730;0,688;-35,209;3,221;9,665;5,313;37,160;5,002;-22,455;-2,733;0,000;38,761;39,193;9,645;3,148;-13,496;-10,927;-14,969;-12,101;-3,177;27,834;0,000;240,040;Inf;250,000;240,000;-12,948;3,052;-7,910;25,630
14265,500;2,730;0,688;-35,209;3,221;9,665;5,313;37,160;5,002;-22,455;-2,733;0,000;38,800;39,200;9,645;3,148;-13,549;-10,977;-15,123;-12,137;-3,177;27,834;0,000;240,140;Inf;250,000;240,000;-12,873;3,046;-7,906;25,640
14266,000;2,730;0,688;-35,209;3,221;9,665;5,313;37,160;5,002;-22,455;-2,733;0,000;38,800;39,200;9,645;3,148;-13,551;-10,973;-15,077;-12,157;-3,177;27,834;0,000;240,140;Inf;250,000;240,000;-12,946;3,041;-7,908;25,612
14266,500;2,363;0,657;-33,252;3,210;9,650;5,313;37,160;5,002;-22,455;-2,733;0,000;38,800;39,200;9,741;3,155;-13,661;-10,973;-15,113;-12,104;-3,177;27,834;0,000;240,040;Inf;250,000;240,000;-12,939;3,036;-7,902;25,606
14267,000;2,363;0,657;-33,252;3,210;9,650;5,313;37,160;5,002;-22,455;-2,733;0,000;38,800;39,200;9,741;3,155;-13,558;-11,018;-15,130;-12,115;-3,177;27,834;0,000;240,040;Inf;250,000;240,000;-12,962;3,025;-7,900;25,594
14267,500;2,363;0,657;-33,252;3,210;9,650;5,313;37,160;5,002;-22,455;-2,733;0,000;38,800;39,200;9,741;3,155;-13,411;-10,879;-14,883;-12,078;-3,177;27,834;0,000;238,840;Inf;250,000;240,000;-12,955;3,014;-7,903;25,608
14268,000;2,363;0,657;-33,252;3,210;9,650;5,313;37,160;5,002;-22,455;-2,733;0,000;38,800;39,200;9,741;3,155;-13,505;-10,873;-14,969;-12,063;-3,177;27,834;0,000;238,840;Inf;251,000;240,000;-12,813;3,003;-7,897;25,616
14268,500;2,363;0,657;-33,252;3,210;9,650;5,319;37,148;5,010;-22,443;-2,724;0,000;38,770;39,224;9,741;3,155;-13,547;-10,978;-15,113;-12,175;-3,178;27,832;0,000;239,340;Inf;251,000;240,000;-12,853;2,993;-7,911;25,623
14269,000;2,363;0,657;-33,252;3,210;9,650;5,319;37,148;5,010;-22,443;-2,724;0,000;38,800;39,200;9,741;3,155;-13,587;-10,849;-15,020;-12,081;-3,178;27,832;0,000;239,340;Inf;251,000;240,000;-12,953;2,983;-7,902;25,607
14269,500;3,032;0,824;-34,168;3,279;9,624;5,319;37,148;5,010;-22,443;-2,724;0,000;38,800;39,200;9,746;3,222;-13,381;-10,877;-14,926;-11,958;-3,178;27,832;0,000;238,640;Inf;251,000;240,000;-12,884;2,972;-7,902;25,631
14270,000;3,032;0,824;-34,168;3,279;9,624;5,319;37,148;5,010;-22,443;-2,724;0,000;38,800;39,200;9,746;3,222;-13,481;-10,910;-15,018;-12,103;-3,178;27,832;0,000;238,640;Inf;252,000;240,000;-12,786;2,973;-7,878;25,633
14270,500;3,032;0,824;-34,168;3,279;9,624;5,319;37,148;5,010;-22,443;-2,724;0,000;38,800;39,200;9,746;3,222;-13,461;-10,944;-15,068;-12,081;-3,178;27,832;0,000;239,040;Inf;252,000;240,000;-12,878;2,974;-7,865;25,658
14271,000;3,032;0,824;-34,168;3,279;9,624;5,319;37,148;5,010;-22,443;-2,724;0,000;38,800;39,200;9,746;3,222;-13,494;-10,958;-15,112;-12,145;-3,178;27,832;0,000;239,040;Inf;252,000;240,000;-12,888;2,975;-7,853;25,654
14271,500;3,032;0,824;-34,168;3,279;9,624;5,343;37,162;5,018;-22,404;-2,736;0,000;38,783;39,271;9,746;3,222;-13,684;-11,001;-15,214;-12,194;-3,170;27,838;0,000;240,740;Inf;252,000;240,000;-12,927;2,976;-7,876;25,681
14272,000;3,032;0,824;-34,168;3,279;9,624;5,343;37,162;5,018;-22,404;-2,736;0,000;38,800;39,300;9,746;3,222;-13,565;-10,972;-15,139;-12,168;-3,170;27,838;0,000;240,740;Inf;252,000;240,000;-13,023;2,977;-7,878;25,711
14272,500;3,032;0,824;-34,168;3,279;9,624;5,343;37,162;5,018;-22,404;-2,736;0,000;38,800;39,300;9,746;3,222;-13,552;-10,779;-14,916;-12,012;-3,170;27,838;0,000;240,540;Inf;252,000;240,000;-12,961;2,978;-7,854;25,745
14273,000;3,549;0,833;-35,209;3,245;9,629;5,343;37,162;5,018;-22,404;-2,736;0,000;38,800;39,300;9,610;3,225;-13,490;-10,929;-15,062;-12,132;-3,170;27,838;0,000;240,540;Inf;252,000;240,000;-12,815;2,979;-7,864;25,766
14273,500;3,549;0,833;-35,209;3,245;9,629;5,343;37,162;5,018;-22,404;-2,736;0,000;38,800;39,300;9,610;3,225;-13,578;-10,952;-15,107;-12,131;-3,170;27,838;0,000;240,140;Inf;252,000;240,000;-12,903;2,988;-7,870;25,727
14274,000;3,549;0,833;-35,209;3,245;9,629;5,343;37,162;5,018;-22,404;-2,736;0,000;38,800;39,300;9,610;3,225;-13,563;-10,991;-15,138;-12,180;-3,170;27,838;0,000;240,140;Inf;252,000;240,000;-12,942;2,998;-7,866;25,715
14274,500;3,549;0,833;-35,209;3,245;9,629;5,343;37,162;5,018;-22,404;-2,736;0,000;38,800;39,300;9,610;3,225;-13,592;-10,846;-15,000;-12,066;-3,170;27,838;0,000;241,140;Inf;252,000;240,000;-12,968;3,007;-7,864;25,737
14275,000;3,549;0,833;-35,209;3,245;9,629;5,330;37,187;5,023;-22,383;-2,726;0,000;38,800;39,330;9,610;3,225;-13,521;-10,779;-14,916;-11,949;-3,179;27,834;0,000;241,140;Inf;251,000;240,000;-12,876;3,015;-7,873;25,780
14275,500;3,549;0,833;-35,209;3,245;9,629;5,330;37,187;5,023;-22,383;-2,726;0,000;38,800;39,300;9,610;3,225;-13,428;-10,904;-15,027;-12,108;-3,179;27,834;0,000;241,540;Inf;251,000;240,000;-12,791;3,024;-7,854;25,767
14276,000;3,301;0,769;-35,209;3,225;9,672;5,330;37,187;5,023;-22,383;-2,726;0,000;38,800;39,300;9,675;3,268;-13,486;-10,870;-14,980;-12,082;-3,179;27,834;0,000;241,540;Inf;250,000;240,000;-12,867;3,033;-7,859;25,771
14276,500;3,301;0,769;-35,209;3,225;9,672;5,330;37,187;5,023;-22,383;-2,726;0,000;38,800;39,300;9,675;3,268;-13,624;-10,912;-15,068;-12,114;-3,179;27,834;0,000;241,840;Inf;250,000;240,000;-12,855;3,037;-7,872;25,795
14277,000;3,301;0,769;-35,209;3,225;9,672;5,330;37,187;5,023;-22,383;-2,726;0,000;38,800;39,300;9,675;3,268;-13,533;-10,918;-15,012;-12,147;-3,179;27,834;0,000;241,840;Inf;249,000;240,000;-12,930;3,042;-7,860;25,824
14277,500;3,301;0,769;-35,209;3,225;9,672;5,330;37,187;5,023;-22,383;-2,726;0,000;38,800;39,300;9,675;3,268;-13,539;-10,829;-14,972;-12,044;-3,179;27,834;0,000;240,540;Inf;249,000;240,000;-12,902;3,046;-7,868;25,819
14278,000;3,301;0,769;-35,209;3,225;9,672;5,294;37,162;5,003;-22,378;-2,721;0,000;38,810;39,238;9,675;3,268;-13,586;-10,960;-15,113;-12,096;-3,192;27,829;0,000;240,540;Inf;249,000;240,000;-12,846;3,050;-7,877;25,851
14278,500;3,301;0,769;-35,209;3,225;9,672;5,294;37,162;5,003;-22,378;-2,721;0,000;38,800;39,200;9,675;3,268;-13,514;-10,926;-15,031;-12,120;-3,192;27,829;0,000;240,140;Inf;249,000;240,000;-12,939;3,054;-7,867;25,873
14279,000;2,957;0,705;-35,209;3,199;9,642;5,294;37,162;5,003;-22,378;-2,721;0,000;38,800;39,200;9,706;3,308;-13,600;-10,775;-14,929;-12,036;-3,192;27,829;0,000;240,140;Inf;249,000;240,000;-12,897;3,058;-7,853;25,878
14279,500;2,957;0,705;-35,209;3,199;9,642;5,294;37,162;5,003;-22,378;-2,721;0,000;38,800;39,200;9,706;3,308;-13,606;-10,927;-15,081;-12,086;-3,192;27,829;0,000;240,040;Inf;249,000;240,000;-12,835;3,056;-7,866;26,085
14280,000;2,957;0,705;-35,209;3,199;9,642;5,294;37,162;5,003;-22,378;-2,721;0,000;38,800;39,200;9,706;3,308;-13,369;-10,843;-14,915;-12,055;-3,192;27,829;0,000;240,040;Inf;249,000;240,000;-12,925;3,055;-7,869;26,174
14280,500;2,957;0,705;-35,209;3,199;9,642;5,294;37,162;5,003;-22,378;-2,721;0,000;38,800;39,200;9,706;3,308;-13,601;-10,884;-15,007;-12,053;-3,192;27,829;0,000;237,840;Inf;249,000;240,000;-12,796;3,053;-7,880;26,213
14281,000;2,957;0,705;-35,209;3,199;9,642;5,294;37,162;5,003;-22,378;-2,721;0,000;38,800;39,200;9,706;3,308;-13,503;-10,939;-15,038;-12,110;-3,192;27,829;0,000;237,840;Inf;250,000;240,000;-12,886;3,052;-7,866;26,201
14281,500;2,957;0,705;-35,209;3,199;9,642;5,310;37,168;5,011;-22,371;-2,719;0,000;38,827;39,304;9,706;3,308;-13,584;-10,782;-14,909;-12,016;-3,182;27,842;0,000;237,740;Inf;250,000;240,000;-12,898;3,050;-7,875;26,201
14282,000;2,957;0,705;-35,209;3,199;9,642;5,310;37,168;5,011;-22,371;-2,719;0,000;38,800;39,300;9,706;3,308;-13,578;-10,834;-14,935;-12,004;-3,182;27,842;0,000;237,740;Inf;251,000;240,000;-12,823;3,049;-7,836;26,149
14282,500;3,448;0,805;-35,209;3,210;9,666;5,310;37,168;5,011;-22,371;-2,719;0,000;38,800;39,300;9,674;3,149;-13,401;-10,922;-14,983;-12,078;-3,182;27,842;0,000;237,840;Inf;251,000;240,000;-12,838;3,047;-7,851;26,099
14283,000;3,448;0,805;-35,209;3,210;9,666;5,310;37,168;5,011;-22,371;-2,719;0,000;38,800;39,300;9,674;3,149;-13,538;-10,853;-14,966;-12,079;-3,182;27,842;0,000;237,840;Inf;252,000;240,000;-12,846;3,054;-7,862;26,107
14283,500;3,448;0,805;-35,209;3,210;9,666;5,310;37,168;5,011;-22,371;-2,719;0,000;38,800;39,300;9,674;3,149;-13,386;-10,901;-14,885;-12,095;-3,182;27,842;0,000;238,340;Inf;252,000;240,000;-12,859;3,060;-7,845;26,107
14284,000;3,448;0,805;-35,209;3,210;9,666;5,310;37,168;5,011;-22,371;-2,719;0,000;38,800;39,300;9,674;3,149;-13,355;-10,796;-14,831;-12,023;-3,182;27,842;0,000;238,340;Inf;253,000;240,000;-12,817;3,066;-7,861;26,090
14284,500;3,448;0,805;-35,209;3,210;9,666;5,327;37,176;5,015;-22,374;-2,726;0,000;38,838;39,312;9,674;3,149;-13,490;-10,946;-14,983;-12,096;-3,171;27,841;0,000;240,340;Inf;253,000;240,000;-12,751;3,073;-7,880;26,050
14285,000;3,448;0,805;-35,209;3,210;9,666;5,327;37,176;5,015;-22,374;-2,726;0,000;38,800;39,300;9,674;3,149;-13,485;-10,942;-14,991;-12,131;-3,171;27,841;0,000;240,340;Inf;253,000;240,000;-12,879;3,079;-7,851;26,021
14285,500;2,507;0,663;-34,692;3,242;9,569;5,327;37,176;5,015;-22,374;-2,726;0,000;38,800;39,300;9,709;3,317;-13,613;-10,957;-15,090;-12,099;-3,171;27,841;0,000;240,040;Inf;253,000;240,000;-12,887;3,085;-7,863;26,052
14286,000;2,507;0,663;-34,692;3,242;9,569;5,327;37,176;5,015;-22,374;-2,726;0,000;38,800;39,300;9,709;3,317;-13,401;-10,890;-14,936;-12,075;-3,171;27,841;0,000;240,040;Inf;253,000;240,000;-12,940;3,075;-7,830;26,028
14286,500;2,507;0,663;-34,692;3,242;9,569;5,327;37,176;5,015;-22,374;-2,726;0,000;38,800;39,300;9,709;3,317;-13,257;-10,791;-14,847;-12,006;-3,171;27,841;0,000;239,840;Inf;253,000;240,000;-12,826;3,066;-7,857;26,026
14287,000;2,507;0,663;-34,692;3,242;9,569;5,327;37,176;5,015;-22,374;-2,726;0,000;38,800;39,300;9,709;3,317;-13,473;-10,757;-14,845;-12,004;-3,171;27,841;0,000;239,840;Inf;253,000;240,000;-12,725;3,057;-7,864;25,983
14287,500;2,507;0,663;-34,692;3,242;9,569;5,327;37,176;5,015;-22,374;-2,726;0,000;38,800;39,300;9,709;3,317;-13,537;-10,971;-15,098;-12,136;-3,171;27,841;0,000;241,940;Inf;253,000;240,000;-12,770;3,048;-7,869;26,035
14288,000;2,507;0,663;-34,692;3,242;9,569;5,324;37,181;5,003;-22,394;-2,738;0,000;38,858;39,371;9,709;3,317;-13,650;-10,873;-15,003;-12,104;-3,183;27,846;0,000;241,940;Inf;252,000;240,000;-12,936;3,039;-7,870;26,088
14288,500;2,507;0,663;-34,692;3,242;9,569;5,324;37,181;5,003;-22,394;-2,738;0,000;38,900;39,400;9,709;3,317;-13,596;-10,968;-15,134;-12,147;-3,183;27,846;0,000;241,840;Inf;252,000;240,000;-12,908;3,030;-7,841;26,087
14289,000;3,689;0,875;-35,209;3,245;9,756;5,324;37,181;5,003;-22,394;-2,738;0,000;38,900;39,400;9,506;3,258;-13,349;-10,847;-14,977;-12,036;-3,183;27,846;0,000;241,840;Inf;251,000;240,000;-12,961;3,022;-7,834;26,076
14289,500;3,689;0,875;-35,209;3,245;9,756;5,324;37,181;5,003;-22,394;-2,738;0,000;38,900;39,400;9,506;3,258;-13,453;-10,731;-14,789;-11,910;-3,183;27,846;0,000;241,440;Inf;251,000;240,000;-12,802;3,033;-7,851;26,048
14290,000;3,689;0,875;-35,209;3,245;9,756;5,324;37,181;5,003;-22,394;-2,738;0,000;38,900;39,400;9,506;3,258;-13,309;-10,776;-14,792;-11,945;-3,183;27,846;0,000;241,440;Inf;250,000;240,000;-12,721;3,044;-7,835;26,048
14290,500;3,689;0,875;-35,209;3,245;9,756;5,324;37,181;5,003;-22,394;-2,738;0,000;38,900;39,400;9,506;3,258;-13,599;-10,947;-15,126;-12,126;-3,183;27,846;0,000;240,640;Inf;250,000;240,000;-12,705;3,054;-7,820;26,017
14291,000;3,689;0,875;-35,209;3,245;9,756;5,333;37,198;5,018;-22,376;-2,729;0,000;38,869;39,386;9,506;3,258;-13,450;-10,869;-15,014;-12,072;-3,183;27,851;0,000;240,640;Inf;250,000;240,000;-12,949;3,065;-7,827;25,999
14291,500;3,689;0,875;-35,209;3,245;9,756;5,333;37,198;5,018;-22,376;-2,729;0,000;38,900;39,400;9,506;3,258;-13,602;-10,952;-15,129;-12,040;-3,183;27,851;0,000;240,540;Inf;250,000;240,000;-12,851;3,075;-7,832;25,937
14292,000;2,592;0,695;-34,202;3,243;9,519;5,333;37,198;5,018;-22,376;-2,729;0,000;38,900;39,400;9,785;3,196;-13,461;-10,902;-15,066;-12,071;-3,183;27,851;0,000;240,540;Inf;250,000;240,000;-12,931;3,085;-7,810;25,780
14292,500;2,592;0,695;-34,202;3,243;9,519;5,333;37,198;5,018;-22,376;-2,729;0,000;38,900;39,400;9,785;3,196;-13,623;-10,812;-14,980;-12,061;-3,183;27,851;0,000;241,740;Inf;250,000;240,000;-12,875;3,077;-7,833;25,772
14293,000;2,592;0,695;-34,202;3,243;9,519;5,333;37,198;5,018;-22,376;-2,729;0,000;38,900;39,400;9,785;3,196;-13,493;-10,922;-15,074;-12,112;-3,183;27,851;0,000;241,740;Inf;249,000;240,000;-12,869;3,069;-7,820;25,797
14293,500;2,592;0,695;-34,202;3,243;9,519;5,333;37,198;5,018;-22,376;-2,729;0,000;38,900;39,400;9,785;3,196;-13,387;-10,854;-14,988;-12,055;-3,183;27,851;0,000;239,740;Inf;249,000;240,000;-12,900;3,061;-7,836;25,797
14294,000;2,592;0,695;-34,202;3,243;9,519;5,308;37,211;5,009;-22,348;-2,733;0,000;38,886;39,436;9,785;3,196;-13,512;-10,920;-15,066;-12,037;-3,179;27,852;0,000;239,740;Inf;249,000;240,000;-12,821;3,053;-7,836;25,782
14294,500;2,592;0,695;-34,202;3,243;9,519;5,308;37,211;5,009;-22,348;-2,733;0,000;38,900;39,400;9,785;3,196;-13,423;-10,857;-14,919;-12,047;-3,179;27,852;0,000;239,740;Inf;249,000;240,000;-12,884;3,046;-7,830;25,728
14295,000;2,592;0,695;-34,202;3,243;9,519;5,308;37,211;5,009;-22,348;-2,733;0,000;38,900;39,400;9,785;3,196;-13,562;-10,761;-14,938;-11,998;-3,179;27,852;0,000;239,740;Inf;249,000;240,000;-12,811;3,031;-7,809;25,735
14295,500;3,644;0,863;-35,209;3,221;9,728;5,308;37,211;5,009;-22,348;-2,733;0,000;38,900;39,400;9,626;3,274;-13,470;-10,927;-15,069;-12,120;-3,179;27,852;0,000;239,940;Inf;249,000;240,000;-12,815;3,031;-7,823;25,767
14296,000;3,644;0,863;-35,209;3,221;9,728;5,308;37,211;5,009;-22,348;-2,733;0,000;38,900;39,400;9,626;3,274;-13,416;-10,829;-14,905;-12,030;-3,179;27,852;0,000;239,940;Inf;249,000;240,000;-12,897;3,041;-7,831;25,768
14296,500;3,644;0,863;-35,209;3,221;9,728;5,308;37,211;5,009;-22,348;-2,733;0,000;38,900;39,400;9,626;3,274;-13,558;-10,948;-15,079;-12,046;-3,179;27,852;0,000;238,440;Inf;249,000;240,000;-12,795;3,051;-7,828;25,715
14297,000;3,644;0,863;-35,209;3,221;9,728;5,308;37,211;5,009;-22,348;-2,733;0,000;38,900;39,400;9,626;3,274;-13,378;-10,897;-14,992;-12,077;-3,179;27,852;0,000;238,440;Inf;250,000;240,000;-12,908;3,061;-7,811;25,659
14297,500;3,644;0,863;-35,209;3,221;9,728;5,329;37,194;4,993;-22,363;-2,736;0,000;38,892;39,433;9,626;3,274;-13,514;-10,930;-15,100;-12,082;-3,181;27,845;0,000;238,040;Inf;250,000;240,000;-12,836;3,070;-7,795;25,649
14298,000;3,644;0,863;-35,209;3,221;9,728;5,329;37,194;4,993;-22,363;-2,736;0,000;38,900;39,400;9,626;3,274;-13,423;-10,886;-15,013;-12,082;-3,181;27,845;0,000;238,040;Inf;251,000;240,000;-12,907;3,080;-7,833;25,665
14298,500;2,549;0,698;-33,931;3,320;9,615;5,329;37,194;4,993;-22,363;-2,736;0,000;38,900;39,400;9,764;3,116;-13,614;-10,772;-14,940;-12,030;-3,181;27,845;0,000;238,240;Inf;251,000;240,000;-12,851;3,089;-7,821;25,672
14299,000;2,549;0,698;-33,931;3,320;9,615;5,329;37,194;4,993;-22,363;-2,736;0,000;38,900;39,400;9,764;3,116;-13,519;-10,926;-15,075;-12,121;-3,181;27,845;0,000;238,240;Inf;252,000;240,000;-12,839;3,080;-7,820;25,649
14299,500;2,549;0,698;-33,931;3,320;9,615;5,329;37,194;4,993;-22,363;-2,736;0,000;38,900;39,400;9,764;3,116;-13,392;-10,839;-14,912;-12,026;-3,181;27,845;0,000;238,640;Inf;252,000;240,000;-12,910;3,071;-7,831;25,620
14300,000;2,549;0,698;-33,931;3,320;9,615;5,329;37,194;4,993;-22,363;-2,736;0,000;38,900;39,400;9,764;3,116;-13,568;-10,751;-14,939;-11,984;-3,181;27,845;0,000;238,640;Inf;253,000;240,000;-12,792;3,063;-7,821;25,608
14300,500;2,549;0,698;-33,931;3,320;9,615;5,331;37,195;4,998;-22,363;-2,724;0,000;38,912;39,462;9,764;3,116;-13,468;-10,932;-15,059;-12,095;-3,171;27,856;0,000;240,740;Inf;253,000;240,000;-12,810;3,054;-7,804;25,607
14301,000;2,549;0,698;-33,931;3,320;9,615;5,331;37,195;4,998;-22,363;-2,724;0,000;38,900;39,500;9,764;3,116;-13,459;-10,849;-14,953;-12,064;-3,171;27,856;0,000;240,740;Inf;253,000;240,000;-12,888;3,046;-7,832;25,575
14301,500;2,549;0,698;-33,931;3,320;9,615;5,331;37,195;4,998;-22,363;-2,724;0,000;38,900;39,500;9,764;3,116;-13,407;-10,902;-15,016;-12,076;-3,171;27,856;0,000;240,640;Inf;253,000;240,000;-12,831;3,038;-7,857;25,585
14302,000;3,276;0,772;-35,209;3,246;9,641;5,331;37,195;4,998;-22,363;-2,724;0,000;38,900;39,500;9,623;3,206;-13,366;-10,850;-14,893;-12,029;-3,171;27,856;0,000;240,640;Inf;253,000;240,000;-12,850;3,030;-7,830;25,572
14302,500;3,276;0,772;-35,209;3,246;9,641;5,331;37,195;4,998;-22,363;-2,724;0,000;38,900;39,500;9,623;3,206;-13,490;-10,752;-14,864;-11,991;-3,171;27,856;0,000;240,040;Inf;253,000;240,000;-12,784;3,034;-7,824;25,577
14303,000;3,276;0,772;-35,209;3,246;9,641;5,331;37,195;4,998;-22,363;-2,724;0,000;38,900;39,500;9,623;3,206;-13,453;-10,932;-15,037;-12,113;-3,171;27,856;0,000;240,040;Inf;253,000;240,000;-12,774;3,038;-7,823;25,586
14303,500;3,276;0,772;-35,209;3,246;9,641;5,331;37,195;4,998;-22,363;-2,724;0,000;38,900;39,500;9,623;3,206;-13,457;-10,882;-15,009;-12,076;-3,171;27,856;0,000;241,840;Inf;253,000;240,000;-12,884;3,042;-7,820;25,494
