t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14304,000;3,276;0,772;-35,209;3,246;9,641;5,311;37,204;4,995;-22,344;-2,730;0,000;38,926;39,467;9,623;3,206;-13,585;-10,957;-15,125;-12,121;-3,183;27,859;0,000;241,840;Inf;252,000;240,000;-12,856;3,046;-7,839;25,439
14304,500;3,276;0,772;-35,209;3,246;9,641;5,311;37,204;4,995;-22,344;-2,730;0,000;38,900;39,500;9,623;3,206;-13,412;-10,911;-15,008;-12,100;-3,183;27,859;0,000;242,440;Inf;252,000;240,000;-12,947;3,049;-7,860;25,413
14305,000;3,342;0,799;-35,209;3,207;9,706;5,311;37,204;4,995;-22,344;-2,730;0,000;38,900;39,500;9,691;3,261;-13,521;-10,895;-14,914;-12,054;-3,183;27,859;0,000;242,440;Inf;251,000;240,000;-12,858;3,053;-7,831;25,397
14305,500;3,342;0,799;-35,209;3,207;9,706;5,311;37,204;4,995;-22,344;-2,730;0,000;38,900;39,500;9,691;3,261;-13,390;-10,934;-15,004;-12,118;-3,183;27,859;0,000;242,740;Inf;251,000;240,000;-12,846;3,058;-7,837;25,334
14306,000;3,342;0,799;-35,209;3,207;9,706;5,311;37,204;4,995;-22,344;-2,730;0,000;38,900;39,500;9,691;3,261;-13,630;-10,888;-14,987;-12,086;-3,183;27,859;0,000;242,740;Inf;250,000;240,000;-12,862;3,063;-7,857;25,343
14306,500;3,342;0,799;-35,209;3,207;9,706;5,311;37,204;4,995;-22,344;-2,730;0,000;38,900;39,500;9,691;3,261;-13,519;-10,949;-15,072;-12,140;-3,183;27,859;0,000;241,740;Inf;250,000;240,000;-12,898;3,067;-7,849;25,313
14307,000;3,342;0,799;-35,209;3,207;9,706;5,326;37,206;4,998;-22,347;-2,721;0,000;38,939;39,468;9,691;3,261;-13,348;-10,911;-14,967;-12,072;-3,184;27,854;0,000;241,740;Inf;249,000;240,000;-12,920;3,072;-7,849;25,346
14307,500;3,342;0,799;-35,209;3,207;9,706;5,326;37,206;4,998;-22,347;-2,721;0,000;38,900;39,500;9,691;3,261;-13,604;-10,837;-14,951;-12,053;-3,184;27,854;0,000;241,540;Inf;249,000;240,000;-12,824;3,076;-7,853;25,378
14308,000;3,318;0,779;-35,209;3,201;9,653;5,326;37,206;4,998;-22,347;-2,721;0,000;38,900;39,500;9,716;3,325;-13,459;-10,948;-15,046;-12,121;-3,184;27,854;0,000;241,540;Inf;248,000;240,000;-12,861;3,080;-7,846;25,404
14308,500;3,318;0,779;-35,209;3,201;9,653;5,326;37,206;4,998;-22,347;-2,721;0,000;38,900;39,500;9,716;3,325;-13,601;-10,866;-15,022;-12,042;-3,184;27,854;0,000;241,740;Inf;248,000;240,000;-12,893;3,084;-7,852;25,410
14309,000;3,318;0,779;-35,209;3,201;9,653;5,326;37,206;4,998;-22,347;-2,721;0,000;38,900;39,500;9,716;3,325;-13,455;-10,934;-15,042;-12,123;-3,184;27,854;0,000;241,740;Inf;247,000;240,000;-12,883;3,088;-7,851;25,435
14309,500;3,318;0,779;-35,209;3,201;9,653;5,326;37,206;4,998;-22,347;-2,721;0,000;38,900;39,500;9,716;3,325;-13,446;-10,867;-14,970;-12,078;-3,184;27,854;0,000;237,640;Inf;247,000;240,000;-12,888;3,092;-7,845;25,386
14310,000;3,318;0,779;-35,209;3,201;9,653;5,326;37,206;4,998;-22,347;-2,721;0,000;38,900;39,500;9,716;3,325;-13,597;-10,933;-15,057;-12,102;-3,184;27,854;0,000;237,640;Inf;248,000;240,000;-12,840;3,096;-7,853;25,402
14310,500;3,318;0,779;-35,209;3,201;9,653;5,317;37,213;4,992;-22,323;-2,730;0,000;38,955;39,506;9,716;3,325;-13,455;-10,923;-15,012;-12,114;-3,173;27,866;0,000;237,140;Inf;248,000;240,000;-12,922;3,099;-7,870;25,374
14311,000;3,318;0,779;-35,209;3,201;9,653;5,317;37,213;4,992;-22,323;-2,730;0,000;39,000;39,500;9,716;3,325;-13,471;-10,847;-14,904;-12,069;-3,173;27,866;0,000;237,140;Inf;249,000;240,000;-12,876;3,103;-7,870;25,364
14311,500;2,743;0,693;-35,209;3,221;9,687;5,317;37,213;4,992;-22,323;-2,730;0,000;39,000;39,500;9,612;3,153;-13,567;-10,862;-14,959;-12,043;-3,173;27,866;0,000;237,240;Inf;249,000;240,000;-12,823;3,106;-7,859;25,312
14312,000;2,743;0,693;-35,209;3,221;9,687;5,317;37,213;4,992;-22,323;-2,730;0,000;39,000;39,500;9,612;3,153;-13,509;-10,849;-14,942;-12,043;-3,173;27,866;0,000;237,240;Inf;250,000;240,000;-12,858;3,100;-7,845;25,305
14312,500;2,743;0,693;-35,209;3,221;9,687;5,317;37,213;4,992;-22,323;-2,730;0,000;39,000;39,500;9,612;3,153;-13,582;-10,923;-15,041;-12,065;-3,173;27,866;0,000;237,640;Inf;250,000;240,000;-12,836;3,095;-7,870;25,381
14313,000;2,743;0,693;-35,209;3,221;9,687;5,317;37,213;4,992;-22,323;-2,730;0,000;39,000;39,500;9,612;3,153;-13,467;-10,899;-14,971;-12,109;-3,173;27,866;0,000;237,640;Inf;251,000;240,000;-12,903;3,089;-7,868;25,414
14313,500;2,743;0,693;-35,209;3,221;9,687;5,285;37,213;4,982;-22,334;-2,734;0,000;38,957;39,550;9,612;3,153;-13,406;-10,881;-14,924;-12,047;-3,194;27,864;0,000;237,340;Inf;251,000;240,000;-12,861;3,083;-7,874;25,433
14314,000;2,743;0,693;-35,209;3,221;9,687;5,285;37,213;4,982;-22,334;-2,734;0,000;39,000;39,500;9,612;3,153;-13,519;-10,903;-14,963;-12,067;-3,194;27,864;0,000;237,340;Inf;252,000;240,000;-12,815;3,078;-7,858;25,462
14314,500;2,749;0,665;-35,063;3,254;9,652;5,285;37,213;4,982;-22,334;-2,734;0,000;39,000;39,500;9,688;3,151;-13,448;-10,920;-14,999;-12,095;-3,194;27,864;0,000;237,640;Inf;252,000;240,000;-12,863;3,072;-7,865;25,504
14315,000;2,749;0,665;-35,063;3,254;9,652;5,285;37,213;4,982;-22,334;-2,734;0,000;39,000;39,500;9,688;3,151;-13,523;-10,878;-14,974;-12,049;-3,194;27,864;0,000;237,640;Inf;253,000;240,000;-12,866;3,067;-7,870;25,500
14315,500;2,749;0,665;-35,063;3,254;9,652;5,285;37,213;4,982;-22,334;-2,734;0,000;39,000;39,500;9,688;3,151;-13,411;-10,898;-14,932;-12,045;-3,194;27,864;0,000;238,140;Inf;253,000;240,000;-12,856;3,062;-7,846;25,502
14316,000;2,749;0,665;-35,063;3,254;9,652;5,285;37,213;4,982;-22,334;-2,734;0,000;39,000;39,500;9,688;3,151;-13,526;-10,898;-15,015;-12,102;-3,194;27,864;0,000;238,140;Inf;254,000;240,000;-12,822;3,056;-7,864;25,511
14316,500;2,749;0,665;-35,063;3,254;9,652;5,285;37,213;4,982;-22,334;-2,734;0,000;39,000;39,500;9,688;3,151;-13,479;-10,925;-15,021;-12,129;-3,194;27,864;0,000;241,240;Inf;254,000;240,000;-12,885;3,051;-7,849;25,531
14317,000;2,749;0,665;-35,063;3,254;9,652;5,337;37,206;4,988;-22,329;-2,742;0,000;38,965;39,527;9,688;3,151;-13,611;-10,851;-14,959;-12,072;-3,194;27,863;0,000;241,240;Inf;253,000;240,000;-12,888;3,046;-7,860;25,548
14317,500;2,749;0,665;-35,063;3,254;9,652;5,337;37,206;4,988;-22,329;-2,742;0,000;39,000;39,500;9,688;3,151;-13,451;-10,961;-15,032;-12,095;-3,194;27,863;0,000;240,840;Inf;253,000;240,000;-12,873;3,042;-7,870;25,565
14318,000;3,480;0,861;-34,888;3,209;9,767;5,337;37,206;4,988;-22,329;-2,742;0,000;39,000;39,500;9,691;3,177;-13,435;-10,905;-14,935;-12,088;-3,194;27,863;0,000;240,840;Inf;253,000;240,000;-12,885;3,037;-7,862;25,860
14318,500;3,480;0,861;-34,888;3,209;9,767;5,337;37,206;4,988;-22,329;-2,742;0,000;39,000;39,500;9,691;3,177;-13,595;-10,930;-15,034;-12,115;-3,194;27,863;0,000;240,740;Inf;253,000;240,000;-12,841;3,044;-7,876;25,894
14319,000;3,480;0,861;-34,888;3,209;9,767;5,337;37,206;4,988;-22,329;-2,742;0,000;39,000;39,500;9,691;3,177;-13,678;-10,710;-14,908;-11,989;-3,194;27,863;0,000;240,740;Inf;253,000;240,000;-12,919;3,051;-7,860;25,861
14319,500;3,480;0,861;-34,888;3,209;9,767;5,337;37,206;4,988;-22,329;-2,742;0,000;39,000;39,500;9,691;3,177;-13,481;-10,906;-14,980;-12,042;-3,194;27,863;0,000;241,940;Inf;253,000;240,000;-12,821;3,058;-7,876;25,823
14320,000;3,480;0,861;-34,888;3,209;9,767;5,353;37,226;5,002;-22,328;-2,733;0,000;38,981;39,499;9,691;3,177;-13,298;-10,880;-14,951;-12,075;-3,185;27,866;0,000;241,940;Inf;252,000;240,000;-12,852;3,065;-7,846;25,768
14320,500;3,480;0,861;-34,888;3,209;9,767;5,353;37,226;5,002;-22,328;-2,733;0,000;39,000;39,500;9,691;3,177;-13,572;-10,899;-15,042;-12,114;-3,185;27,866;0,000;241,540;Inf;252,000;240,000;-12,801;3,072;-7,846;25,766
14321,000;3,157;0,716;-35,209;3,178;9,695;5,353;37,226;5,002;-22,328;-2,733;0,000;39,000;39,500;9,712;3,272;-13,562;-10,965;-15,120;-12,165;-3,185;27,866;0,000;241,540;Inf;251,000;240,000;-12,907;3,079;-7,833;25,669
14321,500;3,157;0,716;-35,209;3,178;9,695;5,353;37,226;5,002;-22,328;-2,733;0,000;39,000;39,500;9,712;3,272;-13,633;-10,711;-14,904;-12,005;-3,185;27,866;0,000;241,440;Inf;251,000;240,000;-12,953;3,080;-7,853;25,682
14322,000;3,157;0,716;-35,209;3,178;9,695;5,353;37,226;5,002;-22,328;-2,733;0,000;39,000;39,500;9,712;3,272;-13,539;-10,752;-14,874;-11,945;-3,185;27,866;0,000;241,440;Inf;250,000;240,000;-12,813;3,081;-7,850;25,749
14322,500;3,157;0,716;-35,209;3,178;9,695;5,353;37,226;5,002;-22,328;-2,733;0,000;39,000;39,500;9,712;3,272;-13,511;-10,903;-15,011;-12,118;-3,185;27,866;0,000;240,940;Inf;250,000;240,000;-12,777;3,082;-7,850;25,808
14323,000;3,157;0,716;-35,209;3,178;9,695;5,337;37,224;4,998;-22,297;-2,735;0,000;38,989;39,546;9,712;3,272;-13,594;-10,738;-14,917;-12,012;-3,176;27,876;0,000;240,940;Inf;250,000;240,000;-12,886;3,084;-7,841;25,865
14323,500;3,157;0,716;-35,209;3,178;9,695;5,337;37,224;4,998;-22,297;-2,735;0,000;39,000;39,500;9,712;3,272;-13,543;-10,956;-15,097;-12,144;-3,176;27,876;0,000;240,640;Inf;250,000;240,000;-12,815;3,085;-7,840;25,884
14324,000;3,157;0,716;-35,209;3,178;9,695;5,337;37,224;4,998;-22,297;-2,735;0,000;39,000;39,500;9,712;3,272;-13,449;-10,867;-15,003;-12,069;-3,176;27,876;0,000;240,640;Inf;250,000;240,000;-12,935;3,086;-7,837;25,910
14324,500;2,736;0,688;-35,209;3,215;9,611;5,337;37,224;4,998;-22,297;-2,735;0,000;39,000;39,500;9,674;3,283;-13,621;-10,969;-15,138;-12,082;-3,176;27,876;0,000;240,340;Inf;250,000;240,000;-12,847;3,087;-7,839;25,872
14325,000;2,736;0,688;-35,209;3,215;9,611;5,337;37,224;4,998;-22,297;-2,735;0,000;39,000;39,500;9,674;3,283;-13,446;-10,958;-15,059;-12,138;-3,176;27,876;0,000;240,340;Inf;250,000;240,000;-12,953;3,081;-7,846;25,797
14325,500;2,736;0,688;-35,209;3,215;9,611;5,337;37,224;4,998;-22,297;-2,735;0,000;39,000;39,500;9,674;3,283;-13,558;-10,846;-14,940;-12,056;-3,176;27,876;0,000;238,240;Inf;250,000;240,000;-12,900;3,076;-7,843;25,822
14326,000;2,736;0,688;-35,209;3,215;9,611;5,337;37,224;4,998;-22,297;-2,735;0,000;39,000;39,500;9,674;3,283;-13,526;-10,962;-15,085;-12,094;-3,176;27,876;0,000;238,240;Inf;251,000;240,000;-12,850;3,070;-7,856;25,816
14326,500;2,736;0,688;-35,209;3,215;9,611;5,338;37,225;4,995;-22,254;-2,740;0,000;38,996;39,547;9,674;3,283;-13,629;-10,761;-14,951;-12,041;-3,180;27,871;0,000;238,540;Inf;251,000;240,000;-12,917;3,065;-7,868;25,857
14327,000;2,736;0,688;-35,209;3,215;9,611;5,338;37,225;4,995;-22,254;-2,740;0,000;39,000;39,500;9,674;3,283;-13,554;-10,962;-15,123;-12,146;-3,180;27,871;0,000;238,540;Inf;252,000;240,000;-12,846;3,059;-7,838;25,967
14327,500;2,662;0,721;-34,146;3,269;9,592;5,338;37,225;4,995;-22,254;-2,740;0,000;39,000;39,500;9,749;3,258;-13,433;-10,896;-15,005;-12,096;-3,180;27,871;0,000;238,140;Inf;252,000;240,000;-12,946;3,054;-7,852;26,230
14328,000;2,662;0,721;-34,146;3,269;9,592;5,338;37,225;4,995;-22,254;-2,740;0,000;39,000;39,500;9,749;3,258;-13,624;-10,805;-14,997;-12,039;-3,180;27,871;0,000;238,140;Inf;253,000;240,000;-12,858;3,048;-7,870;26,370
14328,500;2,662;0,721;-34,146;3,269;9,592;5,338;37,225;4,995;-22,254;-2,740;0,000;39,000;39,500;9,749;3,258;-13,506;-10,929;-15,082;-12,145;-3,180;27,871;0,000;237,840;Inf;253,000;240,000;-12,866;3,041;-7,873;26,358
14329,000;2,662;0,721;-34,146;3,269;9,592;5,338;37,225;4,995;-22,254;-2,740;0,000;39,000;39,500;9,749;3,258;-13,401;-10,864;-14,919;-12,052;-3,180;27,871;0,000;237,840;Inf;254,000;240,000;-12,916;3,035;-7,852;26,354
14329,500;2,662;0,721;-34,146;3,269;9,592;5,292;37,216;4,995;-22,241;-2,727;0,000;38,990;39,546;9,749;3,258;-13,608;-10,787;-14,929;-12,022;-3,196;27,869;0,000;240,040;Inf;254,000;240,000;-12,809;3,029;-7,858;26,323
14330,000;2,662;0,721;-34,146;3,269;9,592;5,292;37,216;4,995;-22,241;-2,727;0,000;39,000;39,500;9,749;3,258;-13,450;-10,874;-14,966;-12,071;-3,196;27,869;0,000;240,040;Inf;254,000;240,000;-12,836;3,023;-7,868;26,316
14330,500;2,662;0,721;-34,146;3,269;9,592;5,292;37,216;4,995;-22,241;-2,727;0,000;39,000;39,500;9,749;3,258;-13,583;-10,925;-15,040;-12,028;-3,196;27,869;0,000;239,640;Inf;254,000;240,000;-12,840;3,017;-7,858;26,243
14331,000;3,132;0,750;-35,160;3,201;9,616;5,292;37,216;4,995;-22,241;-2,727;0,000;39,000;39,500;9,746;3,287;-13,462;-10,958;-15,077;-12,126;-3,196;27,869;0,000;239,640;Inf;254,000;240,000;-12,894;3,011;-7,878;26,167
14331,500;3,132;0,750;-35,160;3,201;9,616;5,292;37,216;4,995;-22,241;-2,727;0,000;39,000;39,500;9,746;3,287;-13,565;-10,841;-14,958;-12,054;-3,196;27,869;0,000;239,840;Inf;254,000;240,000;-12,906;3,013;-7,860;26,184
14332,000;3,132;0,750;-35,160;3,201;9,616;5,292;37,216;4,995;-22,241;-2,727;0,000;39,000;39,500;9,746;3,287;-13,521;-10,971;-15,115;-12,121;-3,196;27,869;0,000;239,840;Inf;254,000;240,000;-12,855;3,015;-7,866;26,194
14332,500;3,132;0,750;-35,160;3,201;9,616;5,292;37,216;4,995;-22,241;-2,727;0,000;39,000;39,500;9,746;3,287;-13,401;-10,914;-14,999;-12,103;-3,196;27,869;0,000;242,840;Inf;254,000;240,000;-12,932;3,017;-7,864;26,165
14333,000;3,132;0,750;-35,160;3,201;9,616;5,316;37,214;5,000;-22,218;-2,721;0,000;38,990;39,514;9,746;3,287;-13,485;-10,811;-14,940;-12,025;-3,192;27,855;0,000;242,840;Inf;253,000;240,000;-12,854;3,019;-7,864;26,174
14333,500;3,132;0,750;-35,160;3,201;9,616;5,316;37,214;5,000;-22,218;-2,721;0,000;39,000;39,500;9,746;3,287;-13,513;-10,930;-15,027;-12,123;-3,192;27,855;0,000;242,740;Inf;253,000;240,000;-12,815;3,021;-7,868;26,160
14334,000;2,963;0,770;-34,178;3,221;9,548;5,316;37,214;5,000;-22,218;-2,721;0,000;39,000;39,500;9,838;3,243;-13,607;-10,790;-14,928;-12,057;-3,192;27,855;0,000;242,740;Inf;252,000;240,000;-12,898;3,023;-7,873;26,165
14334,500;2,963;0,770;-34,178;3,221;9,548;5,316;37,214;5,000;-22,218;-2,721;0,000;39,000;39,500;9,838;3,243;-13,568;-10,974;-15,113;-12,137;-3,192;27,855;0,000;242,740;Inf;252,000;240,000;-12,845;3,022;-7,857;26,156
14335,000;2,963;0,770;-34,178;3,221;9,548;5,316;37,214;5,000;-22,218;-2,721;0,000;39,000;39,500;9,838;3,243;-13,469;-10,907;-14,970;-12,093;-3,192;27,855;0,000;242,740;Inf;251,000;240,000;-12,948;3,021;-7,850;26,146
14335,500;2,963;0,770;-34,178;3,221;9,548;5,316;37,214;5,000;-22,218;-2,721;0,000;39,000;39,500;9,838;3,243;-13,604;-10,758;-14,917;-12,019;-3,192;27,855;0,000;241,040;Inf;251,000;240,000;-12,860;3,020;-7,845;26,104
14336,000;2,963;0,770;-34,178;3,221;9,548;5,339;37,212;5,000;-22,196;-2,750;0,000;38,987;39,544;9,838;3,243;-13,559;-10,974;-15,102;-12,140;-3,193;27,859;0,000;241,040;Inf;250,000;240,000;-12,824;3,019;-7,849;25,977
14336,500;2,963;0,770;-34,178;3,221;9,548;5,339;37,212;5,000;-22,196;-2,750;0,000;39,000;39,500;9,838;3,243;-13,436;-10,925;-14,996;-12,099;-3,193;27,859;0,000;241,840;Inf;250,000;240,000;-12,944;3,018;-7,865;25,941
14337,000;2,930;0,698;-35,209;3,249;9,720;5,339;37,212;5,000;-22,196;-2,750;0,000;39,000;39,500;9,500;3,277;-13,518;-10,997;-15,112;-12,170;-3,193;27,859;0,000;241,840;Inf;249,000;240,000;-12,864;3,017;-7,870;25,906
14337,500;2,930;0,698;-35,209;3,249;9,720;5,339;37,212;5,000;-22,196;-2,750;0,000;39,000;39,500;9,500;3,277;-13,457;-10,861;-14,939;-12,082;-3,193;27,859;0,000;242,540;Inf;249,000;240,000;-12,949;3,016;-7,864;25,882
14338,000;2,930;0,698;-35,209;3,249;9,720;5,339;37,212;5,000;-22,196;-2,750;0,000;39,000;39,500;9,500;3,277;-13,612;-10,888;-14,994;-12,059;-3,193;27,859;0,000;242,540;Inf;248,000;240,000;-12,835;3,014;-7,877;25,850
14338,500;2,930;0,698;-35,209;3,249;9,720;5,339;37,212;5,000;-22,196;-2,750;0,000;39,000;39,500;9,500;3,277;-13,444;-10,972;-15,057;-12,139;-3,193;27,859;0,000;239,240;Inf;248,000;240,000;-12,888;3,013;-7,865;25,808
14339,000;2,930;0,698;-35,209;3,249;9,720;5,339;37,212;5,000;-22,196;-2,750;0,000;39,000;39,500;9,500;3,277;-13,537;-10,897;-15,013;-12,098;-3,193;27,859;0,000;239,240;Inf;248,000;240,000;-12,903;3,011;-7,862;25,813
14339,500;2,930;0,698;-35,209;3,249;9,720;5,360;37,220;5,013;-22,173;-2,730;0,000;38,998;39,542;9,500;3,277;-13,571;-10,986;-15,127;-12,154;-3,175;27,863;0,000;238,840;Inf;248,000;240,000;-12,886;3,010;-7,862;25,789
14340,000;2,930;0,698;-35,209;3,249;9,720;5,360;37,220;5,013;-22,173;-2,730;0,000;39,000;39,500;9,500;3,277;-13,457;-10,947;-15,044;-12,134;-3,175;27,863;0,000;238,840;Inf;249,000;240,000;-12,959;3,009;-7,861;25,827
14340,500;3,219;0,831;-34,038;3,190;9,612;5,360;37,220;5,013;-22,173;-2,730;0,000;39,000;39,500;9,749;3,017;-13,515;-10,972;-15,116;-12,098;-3,175;27,863;0,000;239,040;Inf;249,000;240,000;-12,896;3,008;-7,857;25,848
14341,000;3,219;0,831;-34,038;3,190;9,612;5,360;37,220;5,013;-22,173;-2,730;0,000;39,000;39,500;9,749;3,017;-13,450;-10,913;-15,046;-12,109;-3,175;27,863;0,000;239,040;Inf;249,000;240,000;-12,925;3,011;-7,836;25,871
14341,500;3,219;0,831;-34,038;3,190;9,612;5,360;37,220;5,013;-22,173;-2,730;0,000;39,000;39,500;9,749;3,017;-13,623;-10,827;-14,977;-12,040;-3,175;27,863;0,000;237,440;Inf;249,000;240,000;-12,879;3,014;-7,851;25,903
14342,000;3,219;0,831;-34,038;3,190;9,612;5,360;37,220;5,013;-22,173;-2,730;0,000;39,000;39,500;9,749;3,017;-13,549;-10,960;-15,127;-12,177;-3,175;27,863;0,000;237,440;Inf;250,000;240,000;-12,867;3,018;-7,843;25,894
14342,500;3,219;0,831;-34,038;3,190;9,612;5,330;37,231;5,000;-22,130;-2,756;0,000;38,979;39,427;9,749;3,017;-13,452;-10,860;-14,991;-12,093;-3,195;27,853;0,000;237,640;Inf;250,000;240,000;-12,953;3,021;-7,863;25,884
14343,000;3,219;0,831;-34,038;3,190;9,612;5,330;37,231;5,000;-22,130;-2,756;0,000;39,000;39,400;9,749;3,017;-13,602;-10,810;-15,007;-11,995;-3,195;27,853;0,000;237,640;Inf;251,000;240,000;-12,849;3,024;-7,839;25,949
14343,500;2,548;0,703;-33,793;3,305;9,642;5,330;37,231;5,000;-22,130;-2,756;0,000;39,000;39,400;9,726;3,167;-13,492;-10,936;-15,085;-12,128;-3,195;27,853;0,000;237,440;Inf;251,000;240,000;-12,854;3,027;-7,847;25,929
14344,000;2,548;0,703;-33,793;3,305;9,642;5,330;37,231;5,000;-22,130;-2,756;0,000;39,000;39,400;9,726;3,167;-13,455;-10,906;-15,023;-12,077;-3,195;27,853;0,000;237,440;Inf;252,000;240,000;-12,910;3,020;-7,848;25,921
14344,500;2,548;0,703;-33,793;3,305;9,642;5,330;37,231;5,000;-22,130;-2,756;0,000;39,000;39,400;9,726;3,167;-13,488;-10,963;-15,104;-12,141;-3,195;27,853;0,000;237,740;Inf;252,000;240,000;-12,865;3,012;-7,822;25,942
14345,000;2,548;0,703;-33,793;3,305;9,642;5,330;37,231;5,000;-22,130;-2,756;0,000;39,000;39,400;9,726;3,167;-13,470;-10,883;-15,008;-12,093;-3,195;27,853;0,000;237,740;Inf;253,000;240,000;-12,924;3,004;-7,843;25,958
14345,500;2,548;0,703;-33,793;3,305;9,642;5,330;37,231;5,000;-22,130;-2,756;0,000;39,000;39,400;9,726;3,167;-13,595;-10,971;-15,113;-12,056;-3,195;27,853;0,000;239,540;Inf;253,000;240,000;-12,863;2,997;-7,836;25,957
14346,000;2,548;0,703;-33,793;3,305;9,642;5,322;37,230;4,991;-22,114;-2,743;0,000;38,974;39,478;9,726;3,167;-13,450;-10,940;-15,066;-12,124;-3,182;27,843;0,000;239,540;Inf;253,000;240,000;-12,934;2,989;-7,833;25,931
14346,500;2,548;0,703;-33,793;3,305;9,642;5,322;37,230;4,991;-22,114;-2,743;0,000;39,000;39,500;9,726;3,167;-13,650;-10,808;-14,979;-12,055;-3,182;27,843;0,000;239,240;Inf;253,000;240,000;-12,895;2,982;-7,858;25,735
14347,000;2,454;0,704;-34,056;3,253;9,577;5,322;37,230;4,991;-22,114;-2,743;0,000;39,000;39,500;9,735;3,206;-13,556;-10,980;-15,134;-12,147;-3,182;27,843;0,000;239,240;Inf;253,000;240,000;-12,873;2,975;-7,832;25,600
14347,500;2,454;0,704;-34,056;3,253;9,577;5,322;37,230;4,991;-22,114;-2,743;0,000;39,000;39,500;9,735;3,206;-13,462;-10,904;-15,013;-12,101;-3,182;27,843;0,000;239,040;Inf;253,000;240,000;-12,955;2,966;-7,846;25,459
14348,000;2,454;0,704;-34,056;3,253;9,577;5,322;37,230;4,991;-22,114;-2,743;0,000;39,000;39,500;9,735;3,206;-13,569;-10,969;-15,123;-12,138;-3,182;27,843;0,000;239,040;Inf;253,000;240,000;-12,870;2,958;-7,847;25,433
14348,500;2,454;0,704;-34,056;3,253;9,577;5,322;37,230;4,991;-22,114;-2,743;0,000;39,000;39,500;9,735;3,206;-13,445;-10,908;-15,062;-12,098;-3,182;27,843;0,000;241,040;Inf;253,000;240,000;-12,950;2,950;-7,836;25,525
14349,000;2,454;0,704;-34,056;3,253;9,577;5,277;37,233;4,986;-22,096;-2,755;0,000;38,960;39,383;9,735;3,206;-13,628;-10,789;-14,973;-12,044;-3,204;27,833;0,000;241,040;Inf;252,000;240,000;-12,879;2,942;-7,836;25,518
14349,500;2,454;0,704;-34,056;3,253;9,577;5,277;37,233;4,986;-22,096;-2,755;0,000;39,000;39,400;9,735;3,206;-13,515;-10,967;-15,129;-12,129;-3,204;27,833;0,000;240,340;Inf;252,000;240,000;-12,859;2,934;-7,845;25,528
14350,000;2,613;0,738;-34,045;3,283;9,621;5,277;37,233;4,986;-22,096;-2,755;0,000;39,000;39,400;9,712;3,176;-13,454;-10,875;-15,020;-12,094;-3,204;27,833;0,000;240,340;Inf;252,000;240,000;-12,935;2,926;-7,827;25,551
14350,500;2,613;0,738;-34,045;3,283;9,621;5,277;37,233;4,986;-22,096;-2,755;0,000;39,000;39,400;9,712;3,176;-13,620;-10,790;-14,966;-12,041;-3,204;27,833;0,000;240,640;Inf;252,000;240,000;-12,861;2,921;-7,839;25,561
14351,000;2,613;0,738;-34,045;3,283;9,621;5,277;37,233;4,986;-22,096;-2,755;0,000;39,000;39,400;9,712;3,176;-13,546;-10,962;-15,136;-12,168;-3,204;27,833;0,000;240,640;Inf;252,000;240,000;-12,854;2,916;-7,844;25,577
14351,500;2,613;0,738;-34,045;3,283;9,621;5,277;37,233;4,986;-22,096;-2,755;0,000;39,000;39,400;9,712;3,176;-13,646;-10,908;-15,076;-12,043;-3,204;27,833;0,000;240,040;Inf;252,000;240,000;-12,953;2,911;-7,842;25,482
14352,000;2,613;0,738;-34,045;3,283;9,621;5,348;37,225;5,004;-22,083;-2,749;0,000;38,939;39,384;9,712;3,176;-13,453;-10,946;-15,098;-12,142;-3,195;27,826;0,000;240,040;Inf;252,000;240,000;-12,918;2,906;-7,841;25,509
14352,500;2,613;0,738;-34,045;3,283;9,621;5,348;37,225;5,004;-22,083;-2,749;0,000;38,900;39,400;9,712;3,176;-13,419;-10,885;-14,954;-12,078;-3,195;27,826;0,000;240,440;Inf;252,000;240,000;-12,910;2,901;-7,828;25,526
14353,000;2,613;0,738;-34,045;3,283;9,621;5,348;37,225;5,004;-22,083;-2,749;0,000;38,900;39,400;9,712;3,176;-13,580;-10,889;-15,026;-12,049;-3,195;27,826;0,000;240,440;Inf;252,000;240,000;-12,834;2,896;-7,826;25,508
14353,500;3,311;0,766;-35,209;3,255;9,645;5,348;37,225;5,004;-22,083;-2,749;0,000;38,900;39,400;9,648;3,278;-13,487;-10,945;-15,100;-12,148;-3,195;27,826;0,000;241,040;Inf;252,000;240,000;-12,886;2,892;-7,836;25,489
14354,000;3,311;0,766;-35,209;3,255;9,645;5,348;37,225;5,004;-22,083;-2,749;0,000;38,900;39,400;9,648;3,278;-13,611;-10,844;-15,013;-12,063;-3,195;27,826;0,000;241,040;Inf;251,000;240,000;-12,920;2,899;-7,837;25,500
14354,500;3,311;0,766;-35,209;3,255;9,645;5,348;37,225;5,004;-22,083;-2,749;0,000;38,900;39,400;9,648;3,278;-13,630;-10,991;-15,152;-12,126;-3,195;27,826;0,000;240,040;Inf;251,000;240,000;-12,883;2,905;-7,846;25,492
14355,000;3,311;0,766;-35,209;3,255;9,645;5,348;37,225;5,004;-22,083;-2,749;0,000;38,900;39,400;9,648;3,278;-13,462;-10,834;-14,947;-12,045;-3,195;27,826;0,000;240,040;Inf;251,000;240,000;-12,822;2,919;-7,831;25,480
14355,500;3,311;0,766;-35,209;3,255;9,645;5,360;37,216;5,000;-22,076;-2,763;0,000;38,939;39,353;9,648;3,278;-13,548;-10,945;-15,067;-12,066;-3,198;27,827;0,000;239,940;Inf;251,000;240,000;-12,822;2,919;-7,851;25,488
14356,000;3,311;0,766;-35,209;3,255;9,645;5,360;37,216;5,000;-22,076;-2,763;0,000;38,900;39,400;9,648;3,278;-13,455;-10,951;-15,078;-12,144;-3,198;27,827;0,000;239,940;Inf;251,000;240,000;-12,907;2,925;-7,832;25,482
14356,500;2,704;0,743;-33,808;3,234;9,624;5,360;37,216;5,000;-22,076;-2,763;0,000;38,900;39,400;9,745;3,189;-13,652;-10,818;-14,986;-12,051;-3,198;27,827;0,000;239,240;Inf;251,000;240,000;-12,907;2,931;-7,833;25,511
14357,000;2,704;0,743;-33,808;3,234;9,624;5,360;37,216;5,000;-22,076;-2,763;0,000;38,900;39,400;9,745;3,189;-13,574;-10,989;-15,121;-12,084;-3,198;27,827;0,000;239,240;Inf;251,000;240,000;-12,877;2,928;-7,859;25,519
14357,500;2,704;0,743;-33,808;3,234;9,624;5,360;37,216;5,000;-22,076;-2,763;0,000;38,900;39,400;9,745;3,189;-13,359;-10,931;-14,970;-12,114;-3,198;27,827;0,000;239,040;Inf;251,000;240,000;-12,942;2,924;-7,854;25,544
14358,000;2,704;0,743;-33,808;3,234;9,624;5,360;37,216;5,000;-22,076;-2,763;0,000;38,900;39,400;9,745;3,189;-13,402;-10,892;-14,957;-12,079;-3,198;27,827;0,000;239,040;Inf;251,000;240,000;-12,844;2,920;-7,856;25,566
14358,500;2,704;0,743;-33,808;3,234;9,624;5,377;37,195;5,000;-22,080;-2,749;0,000;38,922;39,343;9,745;3,189;-13,571;-10,953;-15,072;-12,140;-3,197;27,821;0,000;239,140;Inf;251,000;240,000;-12,832;2,917;-7,843;25,555
14359,000;2,704;0,743;-33,808;3,234;9,624;5,377;37,195;5,000;-22,080;-2,749;0,000;38,900;39,300;9,745;3,189;-13,508;-10,788;-14,918;-12,020;-3,197;27,821;0,000;239,140;Inf;251,000;240,000;-12,934;2,913;-7,840;25,552
14359,500;2,704;0,743;-33,808;3,234;9,624;5,377;37,195;5,000;-22,080;-2,749;0,000;38,900;39,300;9,745;3,189;-13,455;-10,959;-15,041;-12,050;-3,197;27,821;0,000;239,640;Inf;251,000;240,000;-12,809;2,910;-7,863;25,577
14360,000;3,726;0,874;-35,209;3,233;9,616;5,377;37,195;5,000;-22,080;-2,749;0,000;38,900;39,300;9,733;3,273;-13,459;-10,927;-15,027;-12,106;-3,197;27,821;0,000;239,640;Inf;251,000;240,000;-12,876;2,906;-7,855;25,583
14360,500;3,726;0,874;-35,209;3,233;9,616;5,377;37,195;5,000;-22,080;-2,749;0,000;38,900;39,300;9,733;3,273;-13,605;-10,977;-15,172;-12,174;-3,197;27,821;0,000;239,340;Inf;251,000;240,000;-12,880;2,920;-7,861;25,589
14361,000;3,726;0,874;-35,209;3,233;9,616;5,377;37,195;5,000;-22,080;-2,749;0,000;38,900;39,300;9,733;3,273;-13,569;-10,984;-15,137;-12,157;-3,197;27,821;0,000;239,340;Inf;251,000;240,000;-12,982;2,933;-7,876;25,618
14361,500;3,726;0,874;-35,209;3,233;9,616;5,377;37,195;5,000;-22,080;-2,749;0,000;38,900;39,300;9,733;3,273;-13,459;-10,915;-15,029;-12,055;-3,197;27,821;0,000;239,240;Inf;251,000;240,000;-12,962;2,946;-7,859;25,639
14362,000;3,726;0,874;-35,209;3,233;9,616;5,286;37,216;4,994;-22,093;-2,749;0,000;38,907;39,266;9,733;3,273;-13,464;-10,738;-14,814;-11,976;-3,200;27,812;0,000;239,240;Inf;251,000;240,000;-12,864;2,959;-7,854;25,670
14362,500;3,726;0,874;-35,209;3,233;9,616;5,286;37,216;4,994;-22,093;-2,749;0,000;38,900;39,300;9,733;3,273;-13,611;-10,978;-15,125;-12,173;-3,200;27,812;0,000;238,940;Inf;251,000;240,000;-12,748;2,971;-7,863;25,725
14363,000;2,594;0,699;-33,092;3,285;9,602;5,286;37,216;4,994;-22,093;-2,749;0,000;38,900;39,300;9,833;3,200;-13,470;-10,955;-15,066;-12,126;-3,200;27,812;0,000;238,940;Inf;252,000;240,000;-12,972;2,984;-7,845;25,768
14363,500;2,594;0,699;-33,092;3,285;9,602;5,286;37,216;4,994;-22,093;-2,749;0,000;38,900;39,300;9,833;3,200;-13,643;-10,925;-15,068;-12,045;-3,200;27,812;0,000;239,040;Inf;252,000;240,000;-12,904;2,977;-7,853;25,796
14364,000;2,594;0,699;-33,092;3,285;9,602;5,286;37,216;4,994;-22,093;-2,749;0,000;38,900;39,300;9,833;3,200;-13,506;-10,970;-15,112;-12,141;-3,200;27,812;0,000;239,040;Inf;252,000;240,000;-12,920;2,971;-7,850;25,807
14364,500;2,594;0,699;-33,092;3,285;9,602;5,286;37,216;4,994;-22,093;-2,749;0,000;38,900;39,300;9,833;3,200;-13,482;-10,892;-15,045;-12,074;-3,200;27,812;0,000;239,940;Inf;252,000;240,000;-12,932;2,965;-7,854;25,796
14365,000;2,594;0,699;-33,092;3,285;9,602;5,344;37,218;4,986;-22,093;-2,747;0,000;38,896;39,268;9,833;3,200;-13,583;-10,990;-15,118;-12,111;-3,199;27,812;0,000;239,940;Inf;252,000;240,000;-12,873;2,959;-7,858;25,785
14365,500;2,594;0,699;-33,092;3,285;9,602;5,344;37,218;4,986;-22,093;-2,747;0,000;38,900;39,300;9,833;3,200;-13,495;-10,954;-15,083;-12,143;-3,199;27,812;0,000;239,540;Inf;252,000;240,000;-12,951;2,953;-7,870;25,779
14366,000;2,911;0,685;-35,209;3,207;9,659;5,344;37,218;4,986;-22,093;-2,747;0,000;38,900;39,300;9,672;3,099;-13,566;-10,975;-15,146;-12,150;-3,199;27,812;0,000;239,540;Inf;252,000;240,000;-12,919;2,947;-7,869;25,780
14366,500;2,911;0,685;-35,209;3,207;9,659;5,344;37,218;4,986;-22,093;-2,747;0,000;38,900;39,300;9,672;3,099;-13,425;-10,912;-15,001;-12,122;-3,199;27,812;0,000;238,340;Inf;252,000;240,000;-12,959;2,946;-7,872;25,786
14367,000;2,911;0,685;-35,209;3,207;9,659;5,344;37,218;4,986;-22,093;-2,747;0,000;38,900;39,300;9,672;3,099;-13,651;-10,783;-14,962;-12,021;-3,199;27,812;0,000;238,340;Inf;253,000;240,000;-12,865;2,946;-7,866;25,800
14367,500;2,911;0,685;-35,209;3,207;9,659;5,344;37,218;4,986;-22,093;-2,747;0,000;38,900;39,300;9,672;3,099;-13,520;-10,961;-15,111;-12,141;-3,199;27,812;0,000;239,740;Inf;253,000;240,000;-12,854;2,945;-7,859;25,801
14368,000;2,911;0,685;-35,209;3,207;9,659;5,344;37,218;4,986;-22,093;-2,747;0,000;38,900;39,300;9,672;3,099;-13,408;-10,894;-14,994;-12,084;-3,199;27,812;0,000;239,740;Inf;253,000;240,000;-12,933;2,945;-7,845;25,811
14368,500;2,911;0,685;-35,209;3,207;9,659;5,313;37,213;4,998;-22,087;-2,739;0,000;38,882;39,224;9,672;3,099;-13,623;-10,890;-15,036;-12,050;-3,179;27,813;0,000;240,040;Inf;253,000;240,000;-12,845;2,944;-7,862;25,829
14369,000;2,911;0,685;-35,209;3,207;9,659;5,313;37,213;4,998;-22,087;-2,739;0,000;38,900;39,200;9,672;3,099;-13,487;-10,947;-15,090;-12,153;-3,179;27,813;0,000;240,040;Inf;253,000;240,000;-12,899;2,944;-7,842;25,834
14369,500;3,000;0,724;-34,830;3,233;9,641;5,313;37,213;4,998;-22,087;-2,739;0,000;38,900;39,200;9,684;3,070;-13,602;-10,957;-15,129;-12,103;-3,179;27,813;0,000;240,340;Inf;253,000;240,000;-12,919;2,943;-7,869;25,814
14370,000;3,000;0,724;-34,830;3,233;9,641;5,313;37,213;4,998;-22,087;-2,739;0,000;38,900;39,200;9,684;3,070;-13,537;-10,928;-15,014;-12,127;-3,179;27,813;0,000;240,340;Inf;253,000;240,000;-12,948;2,944;-7,862;25,766
14370,500;3,000;0,724;-34,830;3,233;9,641;5,313;37,213;4,998;-22,087;-2,739;0,000;38,900;39,200;9,684;3,070;-13,590;-10,783;-14,932;-12,036;-3,179;27,813;0,000;241,140;Inf;253,000;240,000;-12,901;2,945;-7,849;25,748
14371,000;3,000;0,724;-34,830;3,233;9,641;5,313;37,213;4,998;-22,087;-2,739;0,000;38,900;39,200;9,684;3,070;-13,564;-10,981;-15,112;-12,064;-3,179;27,813;0,000;241,140;Inf;252,000;240,000;-12,835;2,946;-7,848;25,683
14371,500;3,000;0,724;-34,830;3,233;9,641;5,341;37,201;4,997;-22,101;-2,728;0,000;38,878;39,199;9,684;3,070;-13,472;-10,934;-14,987;-12,103;-3,180;27,816;0,000;240,640;Inf;252,000;240,000;-12,930;2,947;-7,862;25,717
14372,000;3,000;0,724;-34,830;3,233;9,641;5,341;37,201;4,997;-22,101;-2,728;0,000;38,900;39,200;9,684;3,070;-13,548;-10,851;-14,957;-12,087;-3,180;27,816;0,000;240,640;Inf;252,000;240,000;-12,874;2,948;-7,846;25,707
14372,500;2,756;0,717;-34,635;3,282;9,653;5,341;37,201;4,997;-22,101;-2,728;0,000;38,900;39,200;9,671;3,155;-13,583;-10,987;-15,132;-12,163;-3,180;27,816;0,000;240,340;Inf;252,000;240,000;-12,861;2,949;-7,866;25,723
14373,000;2,756;0,717;-34,635;3,282;9,653;5,341;37,201;4,997;-22,101;-2,728;0,000;38,900;39,200;9,671;3,155;-13,643;-10,763;-14,933;-12,027;-3,180;27,816;0,000;240,340;Inf;252,000;240,000;-12,966;2,945;-7,866;25,723
14373,500;2,756;0,717;-34,635;3,282;9,653;5,341;37,201;4,997;-22,101;-2,728;0,000;38,900;39,200;9,671;3,155;-13,535;-10,979;-15,113;-12,157;-3,180;27,816;0,000;240,840;Inf;252,000;240,000;-12,841;2,942;-7,861;25,720
14374,000;2,756;0,717;-34,635;3,282;9,653;5,341;37,201;4,997;-22,101;-2,728;0,000;38,900;39,200;9,671;3,155;-13,430;-10,915;-14,969;-12,096;-3,180;27,816;0,000;240,840;Inf;252,000;240,000;-12,946;2,939;-7,853;25,707
14374,500;2,756;0,717;-34,635;3,282;9,653;5,355;37,198;5,002;-22,130;-2,725;0,000;38,869;39,185;9,671;3,155;-13,659;-10,862;-15,007;-12,046;-3,186;27,809;0,000;239,740;Inf;252,000;240,000;-12,852;2,936;-7,860;25,675
14375,000;2,756;0,717;-34,635;3,282;9,653;5,355;37,198;5,002;-22,130;-2,725;0,000;38,900;39,200;9,671;3,155;-13,515;-10,986;-15,097;-12,137;-3,186;27,809;0,000;239,740;Inf;252,000;240,000;-12,894;2,933;-7,866;25,682
14375,500;2,756;0,717;-34,635;3,282;9,653;5,355;37,198;5,002;-22,130;-2,725;0,000;38,900;39,200;9,671;3,155;-13,491;-10,897;-14,967;-12,097;-3,186;27,809;0,000;239,640;Inf;252,000;240,000;-12,934;2,930;-7,869;25,667
14376,000;2,828;0,727;-33,959;3,250;9,640;5,355;37,198;5,002;-22,130;-2,725;0,000;38,900;39,200;9,783;3,059;-13,626;-10,985;-15,144;-12,094;-3,186;27,809;0,000;239,640;Inf;252,000;240,000;-12,863;2,927;-7,863;25,659
14376,500;2,828;0,727;-33,959;3,250;9,640;5,355;37,198;5,002;-22,130;-2,725;0,000;38,900;39,200;9,783;3,059;-13,642;-10,830;-14,958;-12,093;-3,186;27,809;0,000;240,140;Inf;252,000;240,000;-12,962;2,926;-7,853;25,648
14377,000;2,828;0,727;-33,959;3,250;9,640;5,355;37,198;5,002;-22,130;-2,725;0,000;38,900;39,200;9,783;3,059;-13,581;-10,991;-15,156;-12,174;-3,186;27,809;0,000;240,140;Inf;252,000;240,000;-12,881;2,924;-7,879;25,655
14377,500;2,828;0,727;-33,959;3,250;9,640;5,355;37,198;5,002;-22,130;-2,725;0,000;38,900;39,200;9,783;3,059;-13,462;-10,924;-15,003;-12,114;-3,186;27,809;0,000;239,840;Inf;252,000;240,000;-12,975;2,923;-7,859;25,655
14378,000;2,828;0,727;-33,959;3,250;9,640;5,360;37,205;4,997;-22,134;-2,727;0,000;38,854;39,155;9,783;3,059;-13,655;-10,792;-14,933;-12,049;-3,194;27,805;0,000;239,840;Inf;252,000;240,000;-12,876;2,921;-7,860;25,673
14378,500;2,828;0,727;-33,959;3,250;9,640;5,360;37,205;4,997;-22,134;-2,727;0,000;38,900;39,200;9,783;3,059;-13,524;-10,979;-15,120;-12,157;-3,194;27,805;0,000;240,140;Inf;252,000;240,000;-12,858;2,920;-7,887;25,655
14379,000;2,960;0,736;-34,382;3,257;9,634;5,360;37,205;4,997;-22,134;-2,727;0,000;38,900;39,200;9,765;3,099;-13,447;-10,915;-15,012;-12,090;-3,194;27,805;0,000;240,140;Inf;252,000;240,000;-12,945;2,918;-7,835;25,666
14379,500;2,960;0,736;-34,382;3,257;9,634;5,360;37,205;4,997;-22,134;-2,727;0,000;38,900;39,200;9,765;3,099;-13,639;-10,808;-14,990;-12,026;-3,194;27,805;0,000;239,940;Inf;252,000;240,000;-12,866;2,919;-7,850;25,660
14380,000;2,960;0,736;-34,382;3,257;9,634;5,360;37,205;4,997;-22,134;-2,727;0,000;38,900;39,200;9,765;3,099;-13,517;-10,965;-15,123;-12,148;-3,194;27,805;0,000;239,940;Inf;252,000;240,000;-12,866;2,919;-7,841;25,673
14380,500;2,960;0,736;-34,382;3,257;9,634;5,360;37,205;4,997;-22,134;-2,727;0,000;38,900;39,200;9,765;3,099;-13,620;-10,930;-15,051;-12,040;-3,194;27,805;0,000;239,740;Inf;252,000;240,000;-12,938;2,920;-7,855;25,659
14381,000;2,960;0,736;-34,382;3,257;9,634;5,316;37,193;4,988;-22,137;-2,757;0,000;38,825;39,130;9,765;3,099;-13,449;-10,939;-15,080;-12,131;-3,205;27,796;0,000;239,740;Inf;252,000;240,000;-12,910;2,921;-7,855;25,628
14381,500;2,960;0,736;-34,382;3,257;9,634;5,316;37,193;4,988;-22,137;-2,757;0,000;38,800;39,100;9,765;3,099;-13,463;-10,840;-14,981;-12,064;-3,205;27,796;0,000;239,340;Inf;252,000;240,000;-12,900;2,921;-7,841;25,606
14382,000;2,960;0,736;-34,382;3,257;9,634;5,316;37,193;4,988;-22,137;-2,757;0,000;38,800;39,100;9,765;3,099;-13,591;-10,971;-15,133;-12,065;-3,205;27,796;0,000;239,340;Inf;252,000;240,000;-12,837;2,922;-7,859;25,591
14382,500;3,281;0,752;-35,209;3,250;9,667;5,316;37,193;4,988;-22,137;-2,757;0,000;38,800;39,100;9,688;3,259;-13,444;-10,943;-15,084;-12,127;-3,205;27,796;0,000;239,740;Inf;252,000;240,000;-12,940;2,923;-7,852;25,597
14383,000;3,281;0,752;-35,209;3,250;9,667;5,316;37,193;4,988;-22,137;-2,757;0,000;38,800;39,100;9,688;3,259;-13,638;-10,802;-14,992;-12,062;-3,205;27,796;0,000;239,740;Inf;252,000;240,000;-12,899;2,928;-7,838;25,597
14383,500;3,281;0,752;-35,209;3,250;9,667;5,316;37,193;4,988;-22,137;-2,757;0,000;38,800;39,100;9,688;3,259;-13,588;-10,964;-15,144;-12,159;-3,205;27,796;0,000;239,640;Inf;252,000;240,000;-12,873;2,934;-7,840;25,535
14384,000;3,281;0,752;-35,209;3,250;9,667;5,316;37,193;4,988;-22,137;-2,757;0,000;38,800;39,100;9,688;3,259;-13,628;-10,757;-14,928;-12,019;-3,205;27,796;0,000;239,640;Inf;252,000;240,000;-12,964;2,940;-7,841;25,456
14384,500;3,281;0,752;-35,209;3,250;9,667;5,330;37,176;4,967;-22,151;-2,759;0,000;38,813;39,107;9,688;3,259;-13,476;-10,953;-15,085;-12,131;-3,200;27,795;0,000;239,740;Inf;252,000;240,000;-12,833;2,945;-7,840;25,336
14385,000;3,281;0,752;-35,209;3,250;9,667;5,330;37,176;4,967;-22,151;-2,759;0,000;38,800;39,100;9,688;3,259;-13,412;-10,873;-14,988;-12,056;-3,200;27,795;0,000;239,740;Inf;252,000;240,000;-12,911;2,951;-7,836;25,313
14385,500;3,150;0,769;-35,209;3,271;9,608;5,330;37,176;4,967;-22,151;-2,759;0,000;38,800;39,100;9,565;3,130;-13,576;-10,822;-14,961;-12,038;-3,200;27,795;0,000;239,640;Inf;252,000;240,000;-12,832;2,956;-7,823;25,271
14386,000;3,150;0,769;-35,209;3,271;9,608;5,330;37,176;4,967;-22,151;-2,759;0,000;38,800;39,100;9,565;3,130;-13,504;-10,940;-15,103;-12,132;-3,200;27,795;0,000;239,640;Inf;252,000;240,000;-12,849;2,960;-7,830;25,226
14386,500;3,150;0,769;-35,209;3,271;9,608;5,330;37,176;4,967;-22,151;-2,759;0,000;38,800;39,100;9,565;3,130;-13,498;-10,866;-14,998;-12,084;-3,200;27,795;0,000;239,340;Inf;252,000;240,000;-12,920;2,963;-7,833;25,306
14387,000;3,150;0,769;-35,209;3,271;9,608;5,330;37,176;4,967;-22,151;-2,759;0,000;38,800;39,100;9,565;3,130;-13,603;-10,970;-15,126;-12,075;-3,200;27,795;0,000;239,340;Inf;252,000;240,000;-12,862;2,966;-7,821;25,287
14387,500;3,150;0,769;-35,209;3,271;9,608;5,333;37,196;5,004;-22,143;-2,757;0,000;38,814;39,104;9,565;3,130;-13,454;-10,803;-14,914;-12,020;-3,196;27,797;0,000;239,240;Inf;252,000;240,000;-12,944;2,969;-7,828;25,255
14388,000;3,150;0,769;-35,209;3,271;9,608;5,333;37,196;5,004;-22,143;-2,757;0,000;38,800;39,100;9,565;3,130;-13,557;-10,895;-15,005;-11,995;-3,196;27,797;0,000;239,240;Inf;252,000;240,000;-12,798;2,972;-7,825;25,230
14388,500;2,532;0,673;-33,917;3,330;9,607;5,333;37,196;5,004;-22,143;-2,757;0,000;38,800;39,100;9,754;3,119;-13,454;-10,903;-15,058;-12,104;-3,196;27,797;0,000;239,540;Inf;252,000;240,000;-12,863;2,975;-7,829;25,251
14389,000;2,532;0,673;-33,917;3,330;9,607;5,333;37,196;5,004;-22,143;-2,757;0,000;38,800;39,100;9,754;3,119;-13,540;-10,851;-14,995;-12,071;-3,196;27,797;0,000;239,540;Inf;252,000;240,000;-12,880;2,967;-7,824;25,240
14389,500;2,532;0,673;-33,917;3,330;9,607;5,333;37,196;5,004;-22,143;-2,757;0,000;38,800;39,100;9,754;3,119;-13,562;-10,958;-15,144;-12,111;-3,196;27,797;0,000;239,040;Inf;252,000;240,000;-12,864;2,960;-7,812;25,255
14390,000;2,532;0,673;-33,917;3,330;9,607;5,333;37,196;5,004;-22,143;-2,757;0,000;38,800;39,100;9,754;3,119;-13,432;-10,905;-15,017;-12,106;-3,196;27,797;0,000;239,040;Inf;252,000;240,000;-12,944;2,953;-7,836;25,350
14390,500;2,532;0,673;-33,917;3,330;9,607;5,333;37,196;5,004;-22,143;-2,757;0,000;38,800;39,100;9,754;3,119;-13,561;-10,774;-14,936;-12,014;-3,196;27,797;0,000;239,340;Inf;252,000;240,000;-12,865;2,946;-7,824;25,395
14391,000;2,532;0,673;-33,917;3,330;9,607;5,363;37,203;5,002;-22,147;-2,750;0,000;38,811;39,088;9,754;3,119;-13,440;-10,914;-14,973;-12,084;-3,201;27,803;0,000;239,340;Inf;252,000;240,000;-12,821;2,940;-7,823;25,423
14391,500;2,532;0,673;-33,917;3,330;9,607;5,363;37,203;5,002;-22,147;-2,750;0,000;38,800;39,100;9,754;3,119;-13,563;-10,825;-14,956;-12,041;-3,201;27,803;0,000;238,740;Inf;252,000;240,000;-12,853;2,933;-7,836;25,406
14392,000;3,061;0,722;-35,209;3,222;9,735;5,363;37,203;5,002;-22,147;-2,750;0,000;38,800;39,100;9,546;3,247;-13,540;-10,942;-15,116;-12,142;-3,201;27,803;0,000;238,740;Inf;253,000;240,000;-12,846;2,926;-7,803;25,440
14392,500;3,061;0,722;-35,209;3,222;9,735;5,363;37,203;5,002;-22,147;-2,750;0,000;38,800;39,100;9,546;3,247;-13,367;-10,894;-14,991;-12,090;-3,201;27,803;0,000;238,440;Inf;253,000;240,000;-12,935;2,928;-7,833;25,452
14393,000;3,061;0,722;-35,209;3,222;9,735;5,363;37,203;5,002;-22,147;-2,750;0,000;38,800;39,100;9,546;3,247;-13,538;-10,773;-14,854;-12,010;-3,201;27,803;0,000;238,440;Inf;254,000;240,000;-12,836;2,931;-7,839;25,573
14393,500;3,061;0,722;-35,209;3,222;9,735;5,363;37,203;5,002;-22,147;-2,750;0,000;38,800;39,100;9,546;3,247;-13,415;-10,930;-15,017;-12,074;-3,201;27,803;0,000;237,940;Inf;254,000;240,000;-12,794;2,933;-7,849;25,768
14394,000;3,061;0,722;-35,209;3,222;9,735;5,352;37,185;5,008;-22,199;-2,758;0,000;38,782;39,050;9,546;3,247;-13,427;-10,879;-14,931;-12,088;-3,199;27,790;0,000;237,940;Inf;255,000;240,000;-12,859;2,935;-7,833;25,831
14394,500;3,061;0,722;-35,209;3,222;9,735;5,352;37,185;5,008;-22,199;-2,758;0,000;38,800;39,000;9,546;3,247;-13,508;-10,937;-15,098;-12,104;-3,199;27,790;0,000;237,740;Inf;255,000;240,000;-12,831;2,937;-7,814;25,938
14395,000;3,305;0,820;-35,209;3,259;9,654;5,352;37,185;5,008;-22,199;-2,758;0,000;38,800;39,000;9,656;3,174;-13,418;-10,842;-14,938;-12,049;-3,199;27,790;0,000;237,740;Inf;256,000;240,000;-12,912;2,939;-7,844;26,033
14395,500;3,305;0,820;-35,209;3,259;9,654;5,352;37,185;5,008;-22,199;-2,758;0,000;38,800;39,000;9,656;3,174;-13,570;-10,724;-14,902;-11,990;-3,199;27,790;0,000;237,740;Inf;256,000;240,000;-12,812;2,945;-7,846;26,101
14396,000;3,305;0,820;-35,209;3,259;9,654;5,352;37,185;5,008;-22,199;-2,758;0,000;38,800;39,000;9,656;3,174;-13,435;-10,918;-15,047;-12,103;-3,199;27,790;0,000;237,740;Inf;257,000;240,000;-12,797;2,951;-7,835;26,133
14396,500;3,305;0,820;-35,209;3,259;9,654;5,352;37,185;5,008;-22,199;-2,758;0,000;38,800;39,000;9,656;3,174;-13,377;-10,871;-14,964;-12,045;-3,199;27,790;0,000;241,440;Inf;257,000;240,000;-12,876;2,957;-7,828;26,090
14397,000;3,305;0,820;-35,209;3,259;9,654;5,352;37,185;5,008;-22,199;-2,758;0,000;38,800;39,000;9,656;3,174;-13,573;-10,866;-15,015;-12,018;-3,199;27,790;0,000;241,440;Inf;256,000;240,000;-12,815;2,962;-7,833;25,989
14397,500;3,305;0,820;-35,209;3,259;9,654;5,382;37,195;5,009;-22,213;-2,747;0,000;38,773;39,029;9,656;3,174;-13,496;-10,947;-15,085;-12,124;-3,204;27,799;0,000;241,940;Inf;256,000;240,000;-12,868;2,968;-7,839;25,938
14398,000;3,305;0,820;-35,209;3,259;9,654;5,382;37,195;5,009;-22,213;-2,747;0,000;38,800;39,000;9,656;3,174;-13,498;-10,829;-14,908;-12,062;-3,204;27,799;0,000;241,940;Inf;255,000;240,000;-12,913;2,974;-7,840;25,862
14398,500;3,337;0,792;-35,209;3,209;9,695;5,382;37,195;5,009;-22,213;-2,747;0,000;38,800;39,000;9,687;3,290;-13,398;-10,921;-15,016;-12,108;-3,204;27,799;0,000;241,940;Inf;255,000;240,000;-12,824;2,979;-7,825;25,783
14399,000;3,337;0,792;-35,209;3,209;9,695;5,382;37,195;5,009;-22,213;-2,747;0,000;38,800;39,000;9,687;3,290;-13,519;-10,807;-14,913;-12,021;-3,204;27,799;0,000;241,940;Inf;254,000;240,000;-12,861;2,985;-7,842;25,703
14399,500;3,337;0,792;-35,209;3,209;9,695;5,382;37,195;5,009;-22,213;-2,747;0,000;38,800;39,000;9,687;3,290;-13,530;-10,938;-15,124;-12,102;-3,204;27,799;0,000;241,640;Inf;254,000;240,000;-12,815;2,991;-7,837;25,624
14400,000;3,337;0,792;-35,209;3,209;9,695;5,382;37,195;5,009;-22,213;-2,747;0,000;38,800;39,000;9,687;3,290;-13,427;-10,927;-15,040;-12,096;-3,204;27,799;0,000;241,640;Inf;253,000;240,000;-12,924;2,996;-7,840;25,516
14400,500;3,337;0,792;-35,209;3,209;9,695;5,372;37,188;5,002;-22,237;-2,742;0,000;38,760;38,995;9,687;3,290;-13,620;-10,800;-14,904;-12,038;-3,196;27,798;0,000;241,440;Inf;253,000;240,000;-12,872;3,002;-7,842;25,529
14401,000;3,337;0,792;-35,209;3,209;9,695;5,372;37,188;5,002;-22,237;-2,742;0,000;38,800;39,000;9,687;3,290;-13,511;-10,952;-15,094;-12,097;-3,196;27,798;0,000;241,440;Inf;252,000;240,000;-12,841;3,007;-7,853;25,560
14401,500;2,594;0,712;-33,198;3,283;9,629;5,372;37,188;5,002;-22,237;-2,742;0,000;38,800;39,000;9,829;3,215;-13,405;-10,888;-14,964;-12,079;-3,196;27,798;0,000;241,340;Inf;252,000;240,000;-12,914;3,013;-7,863;25,561
14402,000;2,594;0,712;-33,198;3,283;9,629;5,372;37,188;5,002;-22,237;-2,742;0,000;38,800;39,000;9,829;3,215;-13,504;-10,957;-15,092;-12,145;-3,196;27,798;0,000;241,340;Inf;251,000;240,000;-12,834;3,006;-7,844;25,540
14402,500;2,594;0,712;-33,198;3,283;9,629;5,372;37,188;5,002;-22,237;-2,742;0,000;38,800;39,000;9,829;3,215;-13,451;-10,866;-14,981;-12,079;-3,196;27,798;0,000;242,940;Inf;251,000;240,000;-12,925;2,999;-7,866;25,517
14403,000;2,594;0,712;-33,198;3,283;9,629;5,372;37,188;5,002;-22,237;-2,742;0,000;38,800;39,000;9,829;3,215;-13,580;-10,857;-15,007;-12,012;-3,196;27,798;0,000;242,940;Inf;250,000;240,000;-12,844;2,992;-7,842;25,523
14403,500;2,594;0,712;-33,198;3,283;9,629;5,340;37,190;4,994;-22,278;-2,761;0,000;38,742;38,998;9,829;3,215;-13,402;-10,938;-15,041;-12,108;-3,218;27,788;0,000;239,440;Inf;250,000;240,000;-12,864;2,986;-7,853;25,548
14404,000;2,594;0,712;-33,198;3,283;9,629;5,340;37,190;4,994;-22,278;-2,761;0,000;38,700;39,000;9,829;3,215;-13,387;-10,864;-14,923;-12,043;-3,218;27,788;0,000;239,440;Inf;250,000;240,000;-12,872;2,980;-7,829;25,570
14404,500;2,594;0,712;-33,198;3,283;9,629;5,340;37,190;4,994;-22,278;-2,761;0,000;38,700;39,000;9,829;3,215;-13,548;-10,824;-14,958;-12,008;-3,218;27,788;0,000;239,940;Inf;250,000;240,000;-12,804;2,973;-7,857;25,621
14405,000;3,243;0,778;-35,209;3,213;9,762;5,340;37,190;4,994;-22,278;-2,761;0,000;38,700;39,000;9,602;3,200;-13,447;-10,931;-15,042;-12,108;-3,218;27,788;0,000;239,940;Inf;250,000;240,000;-12,834;2,967;-7,836;25,619
14405,500;3,243;0,778;-35,209;3,213;9,762;5,340;37,190;4,994;-22,278;-2,761;0,000;38,700;39,000;9,602;3,200;-13,558;-10,959;-15,080;-12,060;-3,218;27,788;0,000;239,540;Inf;250,000;240,000;-12,882;2,972;-7,835;25,627
14406,000;3,243;0,778;-35,209;3,213;9,762;5,340;37,190;4,994;-22,278;-2,761;0,000;38,700;39,000;9,602;3,200;-13,349;-10,896;-14,987;-12,078;-3,218;27,788;0,000;239,540;Inf;250,000;240,000;-12,914;2,976;-7,832;25,764
14406,500;3,243;0,778;-35,209;3,213;9,762;5,340;37,190;4,994;-22,278;-2,761;0,000;38,700;39,000;9,602;3,200;-13,474;-10,823;-14,888;-12,034;-3,218;27,788;0,000;238,140;Inf;250,000;240,000;-12,827;2,980;-7,866;25,738
14407,000;3,243;0,778;-35,209;3,213;9,762;5,332;37,174;4,993;-22,299;-2,761;0,000;38,730;39,013;9,602;3,200;-13,505;-10,941;-15,086;-12,112;-3,211;27,792;0,000;238,140;Inf;251,000;240,000;-12,805;2,985;-7,838;25,608
14407,500;3,243;0,778;-35,209;3,213;9,762;5,332;37,174;4,993;-22,299;-2,761;0,000;38,700;39,000;9,602;3,200;-13,388;-10,896;-14,961;-12,088;-3,211;27,792;0,000;237,840;Inf;251,000;240,000;-12,911;2,989;-7,853;25,476
14408,000;3,203;0,774;-35,074;3,220;9,637;5,332;37,174;4,993;-22,299;-2,761;0,000;38,700;39,000;9,682;3,059;-13,582;-10,701;-14,849;-11,967;-3,211;27,792;0,000;237,840;Inf;252,000;240,000;-12,833;2,993;-7,825;25,390
14408,500;3,203;0,774;-35,074;3,220;9,637;5,332;37,174;4,993;-22,299;-2,761;0,000;38,700;39,000;9,682;3,059;-13,508;-10,939;-15,069;-12,101;-3,211;27,792;0,000;238,140;Inf;252,000;240,000;-12,775;2,996;-7,839;25,398
14409,000;3,203;0,774;-35,074;3,220;9,637;5,332;37,174;4,993;-22,299;-2,761;0,000;38,700;39,000;9,682;3,059;-13,558;-10,716;-14,890;-11,986;-3,211;27,792;0,000;238,140;Inf;253,000;240,000;-12,905;3,000;-7,830;25,418
14409,500;3,203;0,774;-35,074;3,220;9,637;5,332;37,174;4,993;-22,299;-2,761;0,000;38,700;39,000;9,682;3,059;-13,456;-10,934;-15,064;-12,102;-3,211;27,792;0,000;239,540;Inf;253,000;240,000;-12,788;3,003;-7,824;25,395
14410,000;3,203;0,774;-35,074;3,220;9,637;5,316;37,174;4,991;-22,309;-2,766;0,000;38,732;38,960;9,682;3,059;-13,409;-10,897;-14,970;-12,071;-3,209;27,793;0,000;239,540;Inf;253,000;240,000;-12,889;3,006;-7,833;25,415
14410,500;3,203;0,774;-35,074;3,220;9,637;5,316;37,174;4,991;-22,309;-2,766;0,000;38,700;39,000;9,682;3,059;-13,540;-10,869;-14,958;-11,990;-3,209;27,793;0,000;239,440;Inf;253,000;240,000;-12,837;3,010;-7,825;25,414
14411,000;3,203;0,774;-35,074;3,220;9,637;5,316;37,174;4,991;-22,309;-2,766;0,000;38,700;39,000;9,682;3,059;-13,428;-10,929;-15,040;-12,102;-3,209;27,793;0,000;239,440;Inf;253,000;240,000;-12,839;3,013;-7,817;25,425
14411,500;2,501;0,702;-34,286;3,291;9,581;5,316;37,174;4,991;-22,309;-2,766;0,000;38,700;39,000;9,718;3,290;-13,440;-10,798;-14,839;-12,004;-3,209;27,793;0,000;239,440;Inf;253,000;240,000;-12,874;3,016;-7,820;25,566
14412,000;2,501;0,702;-34,286;3,291;9,581;5,316;37,174;4,991;-22,309;-2,766;0,000;38,700;39,000;9,718;3,290;-13,527;-10,726;-14,849;-11,976;-3,209;27,793;0,000;239,440;Inf;253,000;240,000;-12,770;3,007;-7,819;25,558
14412,500;2,501;0,702;-34,286;3,291;9,581;5,316;37,174;4,991;-22,309;-2,766;0,000;38,700;39,000;9,718;3,290;-13,362;-10,855;-14,907;-12,040;-3,209;27,793;0,000;241,540;Inf;253,000;240,000;-12,769;2,999;-7,829;25,611
14413,000;2,501;0,702;-34,286;3,291;9,581;5,316;37,174;4,991;-22,309;-2,766;0,000;38,700;39,000;9,718;3,290;-13,546;-10,876;-15,002;-12,002;-3,209;27,793;0,000;241,540;Inf;252,000;250,000;-12,791;2,991;-7,804;25,642
14413,500;2,501;0,702;-34,286;3,291;9,581;5,274;37,168;4,970;-22,334;-2,742;0,000;38,719;38,960;9,718;3,290;-13,430;-10,926;-15,036;-12,086;-3,204;27,799;0,000;241,740;Inf;252,000;250,000;-12,856;2,983;-7,822;25,625
14414,000;2,501;0,702;-34,286;3,291;9,581;5,274;37,168;4,970;-22,334;-2,742;0,000;38,700;39,000;9,718;3,290;-13,338;-10,825;-14,843;-12,018;-3,204;27,799;0,000;241,740;Inf;253,000;250,000;-12,870;2,975;-7,842;25,570
14414,500;3,653;0,889;-35,209;3,250;9,607;5,274;37,168;4,970;-22,334;-2,742;0,000;38,700;39,000;9,591;3,311;-13,512;-10,720;-14,823;-11,978;-3,204;27,799;0,000;242,340;Inf;253,000;250,000;-12,756;2,967;-7,837;25,574
