t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14415,000;3,653;0,889;-35,209;3,250;9,607;5,274;37,168;4,970;-22,334;-2,742;0,000;38,700;39,000;9,591;3,311;-13,399;-10,944;-15,008;-12,112;-3,204;27,799;0,000;242,340;Inf;254,000;250,000;-12,758;2,979;-7,821;25,563
14415,500;3,653;0,889;-35,209;3,250;9,607;5,274;37,168;4,970;-22,334;-2,742;0,000;38,700;39,000;9,591;3,311;-13,420;-10,876;-14,943;-12,069;-3,204;27,799;0,000;241,440;Inf;254,000;250,000;-12,866;2,990;-7,825;25,566
14416,000;3,653;0,889;-35,209;3,250;9,607;5,274;37,168;4,970;-22,334;-2,742;0,000;38,700;39,000;9,591;3,311;-13,389;-10,918;-15,028;-12,058;-3,204;27,799;0,000;241,440;Inf;255,000;250,000;-12,827;3,000;-7,834;25,524
14416,500;3,653;0,889;-35,209;3,250;9,607;5,302;37,180;4,973;-22,336;-2,750;0,000;38,710;38,962;9,591;3,311;-13,355;-10,791;-14,788;-12,010;-3,207;27,799;0,000;241,440;Inf;255,000;250,000;-12,848;3,011;-7,832;25,539
14417,000;3,653;0,889;-35,209;3,250;9,607;5,302;37,180;4,973;-22,336;-2,750;0,000;38,700;39,000;9,591;3,311;-13,416;-10,817;-14,874;-11,997;-3,207;27,799;0,000;241,440;Inf;256,000;250,000;-12,736;3,022;-7,851;25,496
14417,500;2,408;0,689;-34,013;3,317;9,573;5,302;37,180;4,973;-22,336;-2,750;0,000;38,700;39,000;9,734;3,206;-13,426;-10,942;-15,037;-12,096;-3,207;27,799;0,000;241,740;Inf;256,000;250,000;-12,776;3,032;-7,804;25,498
14418,000;2,408;0,689;-34,013;3,317;9,573;5,302;37,180;4,973;-22,336;-2,750;0,000;38,700;39,000;9,734;3,206;-13,615;-10,939;-15,090;-12,129;-3,207;27,799;0,000;241,740;Inf;257,000;250,000;-12,875;3,022;-7,817;25,500
14418,500;2,408;0,689;-34,013;3,317;9,573;5,302;37,180;4,973;-22,336;-2,750;0,000;38,700;39,000;9,734;3,206;-13,577;-10,766;-14,934;-12,001;-3,207;27,799;0,000;241,840;Inf;257,000;250,000;-12,943;3,012;-7,825;25,550
14419,000;2,408;0,689;-34,013;3,317;9,573;5,302;37,180;4,973;-22,336;-2,750;0,000;38,700;39,000;9,734;3,206;-13,330;-10,739;-14,766;-11,885;-3,207;27,799;0,000;241,840;Inf;258,000;250,000;-12,820;3,002;-7,808;25,564
14419,500;2,408;0,689;-34,013;3,317;9,573;5,302;37,180;4,973;-22,336;-2,750;0,000;38,700;39,000;9,734;3,206;-13,372;-10,730;-14,740;-11,931;-3,207;27,799;0,000;244,540;Inf;258,000;250,000;-12,680;2,992;-7,814;25,543
14420,000;2,408;0,689;-34,013;3,317;9,573;5,349;37,146;4,963;-22,337;-2,765;0,000;38,696;38,924;9,734;3,206;-13,435;-10,869;-14,949;-12,086;-3,217;27,787;0,000;244,540;Inf;259,000;250,000;-12,693;2,983;-7,801;25,527
14420,500;2,408;0,689;-34,013;3,317;9,573;5,349;37,146;4,963;-22,337;-2,765;0,000;38,700;38,900;9,734;3,206;-13,552;-10,911;-15,104;-12,116;-3,217;27,787;0,000;244,540;Inf;259,000;250,000;-12,835;2,973;-7,805;25,548
14421,000;2,623;0,657;-34,706;3,230;9,549;5,349;37,146;4,963;-22,337;-2,765;0,000;38,700;38,900;9,710;3,270;-13,486;-10,861;-15,032;-12,083;-3,217;27,787;0,000;244,540;Inf;260,000;250,000;-12,921;2,964;-7,799;25,574
14421,500;2,623;0,657;-34,706;3,230;9,549;5,349;37,146;4,963;-22,337;-2,765;0,000;38,700;38,900;9,710;3,270;-13,394;-10,768;-14,825;-11,910;-3,217;27,787;0,000;244,740;Inf;260,000;250,000;-12,865;2,958;-7,811;25,557
14422,000;2,623;0,657;-34,706;3,230;9,549;5,349;37,146;4,963;-22,337;-2,765;0,000;38,700;38,900;9,710;3,270;-13,442;-10,918;-15,023;-12,056;-3,217;27,787;0,000;244,740;Inf;261,000;250,000;-12,724;2,953;-7,804;25,531
14422,500;2,623;0,657;-34,706;3,230;9,549;5,349;37,146;4,963;-22,337;-2,765;0,000;38,700;38,900;9,710;3,270;-13,462;-10,859;-14,920;-12,053;-3,217;27,787;0,000;247,340;Inf;261,000;250,000;-12,860;2,947;-7,798;25,540
14423,000;2,623;0,657;-34,706;3,230;9,549;5,351;37,170;4,974;-22,320;-2,771;0,000;38,685;38,934;9,710;3,270;-13,590;-10,781;-14,917;-12,020;-3,216;27,786;0,000;247,340;Inf;262,000;250,000;-12,823;2,942;-7,792;25,481
14423,500;2,623;0,657;-34,706;3,230;9,549;5,351;37,170;4,974;-22,320;-2,771;0,000;38,700;38,900;9,710;3,270;-13,420;-10,845;-14,998;-12,057;-3,216;27,786;0,000;247,240;Inf;262,000;250,000;-12,827;2,937;-7,788;25,427
14424,000;3,332;0,782;-35,209;3,192;9,649;5,351;37,170;4,974;-22,320;-2,771;0,000;38,700;38,900;9,732;3,294;-13,615;-10,836;-15,013;-12,010;-3,216;27,786;0,000;247,240;Inf;263,000;250,000;-12,830;2,932;-7,807;25,389
14424,500;3,332;0,782;-35,209;3,192;9,649;5,351;37,170;4,974;-22,320;-2,771;0,000;38,700;38,900;9,732;3,294;-13,435;-10,892;-15,070;-12,135;-3,216;27,786;0,000;247,340;Inf;263,000;250,000;-12,868;2,938;-7,809;25,347
14425,000;3,332;0,782;-35,209;3,192;9,649;5,351;37,170;4,974;-22,320;-2,771;0,000;38,700;38,900;9,732;3,294;-13,419;-10,817;-14,943;-12,032;-3,216;27,786;0,000;247,340;Inf;264,000;250,000;-12,883;2,945;-7,801;25,287
14425,500;3,332;0,782;-35,209;3,192;9,649;5,351;37,170;4,974;-22,320;-2,771;0,000;38,700;38,900;9,732;3,294;-13,540;-10,926;-15,097;-12,071;-3,216;27,786;0,000;249,640;Inf;264,000;250,000;-12,803;2,951;-7,797;25,271
14426,000;3,332;0,782;-35,209;3,192;9,649;5,351;37,170;4,974;-22,320;-2,771;0,000;38,700;38,900;9,732;3,294;-13,410;-10,885;-15,009;-12,101;-3,216;27,786;0,000;249,640;Inf;264,000;250,000;-12,909;2,957;-7,828;25,306
14426,500;3,332;0,782;-35,209;3,192;9,649;5,348;37,167;4,982;-22,295;-2,764;0,000;38,681;38,950;9,732;3,294;-13,587;-10,772;-14,955;-12,020;-3,215;27,791;0,000;250,640;Inf;264,000;250,000;-12,852;2,963;-7,802;25,290
14427,000;3,332;0,782;-35,209;3,192;9,649;5,348;37,167;4,982;-22,295;-2,764;0,000;38,700;38,900;9,732;3,294;-13,398;-10,877;-14,986;-12,042;-3,215;27,791;0,000;250,640;Inf;264,000;250,000;-12,833;2,970;-7,801;25,266
14427,500;3,322;0,782;-35,209;3,119;9,628;5,348;37,167;4,982;-22,295;-2,764;0,000;38,700;38,900;9,696;3,297;-13,570;-10,772;-14,892;-12,007;-3,215;27,791;0,000;250,240;Inf;264,000;250,000;-12,826;2,975;-7,809;25,223
14428,000;3,322;0,782;-35,209;3,119;9,628;5,348;37,167;4,982;-22,295;-2,764;0,000;38,700;38,900;9,696;3,297;-13,471;-10,898;-15,069;-12,064;-3,215;27,791;0,000;250,240;Inf;264,000;250,000;-12,810;2,981;-7,800;25,192
14428,500;3,322;0,782;-35,209;3,119;9,628;5,348;37,167;4,982;-22,295;-2,764;0,000;38,700;38,900;9,696;3,297;-13,389;-10,848;-14,970;-12,070;-3,215;27,791;0,000;253,440;Inf;264,000;250,000;-12,875;2,987;-7,793;25,154
14429,000;3,322;0,782;-35,209;3,119;9,628;5,348;37,167;4,982;-22,295;-2,764;0,000;38,700;38,900;9,696;3,297;-13,566;-10,742;-14,920;-11,990;-3,215;27,791;0,000;253,440;Inf;263,000;250,000;-12,819;2,992;-7,811;25,075
14429,500;3,322;0,782;-35,209;3,119;9,628;5,317;37,173;4,983;-22,282;-2,770;0,000;38,679;38,985;9,696;3,297;-13,499;-10,927;-15,094;-12,106;-3,208;27,787;0,000;253,040;Inf;263,000;250,000;-12,805;2,998;-7,787;25,123
14430,000;3,322;0,782;-35,209;3,119;9,628;5,317;37,173;4,983;-22,282;-2,770;0,000;38,700;39,000;9,696;3,297;-13,380;-10,857;-14,983;-12,039;-3,208;27,787;0,000;253,040;Inf;262,000;250,000;-12,907;3,003;-7,813;25,130
14430,500;3,233;0,787;-35,209;3,268;9,712;5,317;37,173;4,983;-22,282;-2,770;0,000;38,700;39,000;9,509;3,205;-13,437;-10,903;-15,037;-12,079;-3,208;27,787;0,000;252,840;Inf;262,000;250,000;-12,815;3,008;-7,796;25,156
14431,000;3,233;0,787;-35,209;3,268;9,712;5,317;37,173;4,983;-22,282;-2,770;0,000;38,700;39,000;9,509;3,205;-13,356;-10,837;-14,868;-12,044;-3,208;27,787;0,000;252,840;Inf;261,000;250,000;-12,864;3,012;-7,805;25,170
14431,500;3,233;0,787;-35,209;3,268;9,712;5,317;37,173;4,983;-22,282;-2,770;0,000;38,700;39,000;9,509;3,205;-13,541;-10,903;-15,032;-12,023;-3,208;27,787;0,000;251,740;Inf;261,000;250,000;-12,776;3,016;-7,788;25,201
14432,000;3,233;0,787;-35,209;3,268;9,712;5,317;37,173;4,983;-22,282;-2,770;0,000;38,700;39,000;9,509;3,205;-13,437;-10,913;-15,054;-12,089;-3,208;27,787;0,000;251,740;Inf;260,000;250,000;-12,875;3,019;-7,797;25,222
14432,500;3,233;0,787;-35,209;3,268;9,712;5,339;37,169;4,995;-22,271;-2,750;0,000;38,667;38,919;9,509;3,205;-13,374;-10,798;-14,817;-12,028;-3,196;27,798;0,000;250,440;Inf;260,000;250,000;-12,873;3,023;-7,795;25,269
14433,000;3,233;0,787;-35,209;3,268;9,712;5,339;37,169;4,995;-22,271;-2,750;0,000;38,700;38,900;9,509;3,205;-13,463;-10,818;-14,867;-11,986;-3,196;27,798;0,000;250,440;Inf;260,000;250,000;-12,754;3,026;-7,785;25,318
14433,500;3,233;0,787;-35,209;3,268;9,712;5,339;37,169;4,995;-22,271;-2,750;0,000;38,700;38,900;9,509;3,205;-13,369;-10,893;-14,974;-12,075;-3,196;27,798;0,000;249,940;Inf;260,000;250,000;-12,783;3,029;-7,782;25,325
14434,000;2,757;0,638;-35,209;3,241;9,614;5,339;37,169;4,995;-22,271;-2,750;0,000;38,700;38,900;9,627;3,224;-13,530;-10,899;-15,068;-12,110;-3,196;27,798;0,000;249,940;Inf;260,000;250,000;-12,828;3,033;-7,775;25,357
14434,500;2,757;0,638;-35,209;3,241;9,614;5,339;37,169;4,995;-22,271;-2,750;0,000;38,700;38,900;9,627;3,224;-13,349;-10,817;-14,904;-12,026;-3,196;27,798;0,000;250,140;Inf;260,000;250,000;-12,902;3,028;-7,788;25,389
14435,000;2,757;0,638;-35,209;3,241;9,614;5,339;37,169;4,995;-22,271;-2,750;0,000;38,700;38,900;9,627;3,224;-13,484;-10,629;-14,776;-11,910;-3,196;27,798;0,000;250,140;Inf;260,000;250,000;-12,774;3,024;-7,784;25,440
14435,500;2,757;0,638;-35,209;3,241;9,614;5,339;37,169;4,995;-22,271;-2,750;0,000;38,700;38,900;9,627;3,224;-13,425;-10,884;-15,023;-12,077;-3,196;27,798;0,000;248,040;Inf;260,000;250,000;-12,700;3,019;-7,784;25,430
14436,000;2,757;0,638;-35,209;3,241;9,614;5,345;37,157;4,994;-22,285;-2,747;0,000;38,664;38,950;9,627;3,224;-13,473;-10,847;-14,928;-12,053;-3,192;27,796;0,000;248,040;Inf;261,000;250,000;-12,852;3,015;-7,772;25,471
14436,500;2,757;0,638;-35,209;3,241;9,614;5,345;37,157;4,994;-22,285;-2,747;0,000;38,700;39,000;9,627;3,224;-13,443;-10,826;-14,935;-12,040;-3,192;27,796;0,000;247,840;Inf;261,000;250,000;-12,825;3,011;-7,796;25,598
14437,000;3,035;0,738;-35,159;3,211;9,592;5,345;37,157;4,994;-22,285;-2,747;0,000;38,700;39,000;9,781;3,309;-13,525;-10,917;-15,089;-12,097;-3,192;27,796;0,000;247,840;Inf;262,000;250,000;-12,811;3,007;-7,771;25,668
14437,500;3,035;0,738;-35,159;3,211;9,592;5,345;37,157;4,994;-22,285;-2,747;0,000;38,700;39,000;9,781;3,309;-13,401;-10,866;-14,993;-12,066;-3,192;27,796;0,000;247,140;Inf;262,000;250,000;-12,907;3,007;-7,779;25,724
14438,000;3,035;0,738;-35,159;3,211;9,592;5,345;37,157;4,994;-22,285;-2,747;0,000;38,700;39,000;9,781;3,309;-13,460;-10,898;-15,039;-12,092;-3,192;27,796;0,000;247,140;Inf;263,000;250,000;-12,832;3,008;-7,767;25,773
14438,500;3,035;0,738;-35,159;3,211;9,592;5,345;37,157;4,994;-22,285;-2,747;0,000;38,700;39,000;9,781;3,309;-13,349;-10,819;-14,953;-12,029;-3,192;27,796;0,000;248,340;Inf;263,000;250,000;-12,872;3,008;-7,778;25,804
14439,000;3,035;0,738;-35,159;3,211;9,592;5,359;37,173;4,986;-22,248;-2,749;0,000;38,656;38,924;9,781;3,309;-13,541;-10,831;-14,990;-11,978;-3,185;27,800;0,000;248,340;Inf;264,000;250,000;-12,788;3,009;-7,774;25,826
14439,500;3,035;0,738;-35,159;3,211;9,592;5,359;37,173;4,986;-22,248;-2,749;0,000;38,700;38,900;9,781;3,309;-13,384;-10,852;-15,017;-12,055;-3,185;27,800;0,000;247,940;Inf;264,000;250,000;-12,835;3,009;-7,778;25,848
14440,000;3,035;0,738;-35,159;3,211;9,592;5,359;37,173;4,986;-22,248;-2,749;0,000;38,700;38,900;9,781;3,309;-13,457;-10,776;-14,903;-11,994;-3,185;27,800;0,000;247,940;Inf;265,000;250,000;-12,827;3,009;-7,787;25,987
14440,500;3,460;0,825;-35,209;3,217;9,640;5,359;37,173;4,986;-22,248;-2,749;0,000;38,700;38,900;9,640;3,310;-13,496;-10,900;-15,068;-12,037;-3,185;27,800;0,000;248,040;Inf;265,000;250,000;-12,783;3,010;-7,768;26,093
14441,000;3,460;0,825;-35,209;3,217;9,640;5,359;37,173;4,986;-22,248;-2,749;0,000;38,700;38,900;9,640;3,310;-13,376;-10,864;-15,002;-12,037;-3,185;27,800;0,000;248,040;Inf;266,000;250,000;-12,875;3,017;-7,772;26,088
14441,500;3,460;0,825;-35,209;3,217;9,640;5,359;37,173;4,986;-22,248;-2,749;0,000;38,700;38,900;9,640;3,310;-13,495;-10,886;-15,069;-12,080;-3,185;27,800;0,000;250,140;Inf;266,000;250,000;-12,820;3,024;-7,773;26,097
14442,000;3,460;0,825;-35,209;3,217;9,640;5,359;37,173;4,986;-22,248;-2,749;0,000;38,700;38,900;9,640;3,310;-13,391;-10,799;-14,942;-12,014;-3,185;27,800;0,000;250,140;Inf;266,000;250,000;-12,882;3,032;-7,775;26,128
14442,500;3,460;0,825;-35,209;3,217;9,640;5,352;37,161;4,986;-22,223;-2,744;0,000;38,649;38,954;9,640;3,310;-13,531;-10,676;-14,865;-11,934;-3,184;27,798;0,000;249,840;Inf;266,000;250,000;-12,787;3,039;-7,770;26,140
14443,000;3,460;0,825;-35,209;3,217;9,640;5,352;37,161;4,986;-22,223;-2,744;0,000;38,600;39,000;9,640;3,310;-13,425;-10,865;-15,024;-12,052;-3,184;27,798;0,000;249,840;Inf;266,000;250,000;-12,752;3,046;-7,755;26,144
14443,500;3,020;0,779;-34,411;3,271;9,636;5,352;37,161;4,986;-22,223;-2,744;0,000;38,600;39,000;9,680;3,160;-13,353;-10,808;-14,932;-11,999;-3,184;27,798;0,000;249,740;Inf;266,000;250,000;-12,841;3,052;-7,763;26,177
14444,000;3,020;0,779;-34,411;3,271;9,636;5,352;37,161;4,986;-22,223;-2,744;0,000;38,600;39,000;9,680;3,160;-13,523;-10,725;-14,908;-11,942;-3,184;27,798;0,000;249,740;Inf;266,000;250,000;-12,773;3,052;-7,744;26,236
14444,500;3,020;0,779;-34,411;3,271;9,636;5,352;37,161;4,986;-22,223;-2,744;0,000;38,600;39,000;9,680;3,160;-13,433;-10,852;-15,015;-12,055;-3,184;27,798;0,000;252,740;Inf;266,000;250,000;-12,774;3,051;-7,758;26,260
14445,000;3,020;0,779;-34,411;3,271;9,636;5,352;37,161;4,986;-22,223;-2,744;0,000;38,600;39,000;9,680;3,160;-13,492;-10,678;-14,867;-11,875;-3,184;27,798;0,000;252,740;Inf;265,000;250,000;-12,839;3,051;-7,750;26,323
14445,500;3,020;0,779;-34,411;3,271;9,636;5,348;37,160;4,982;-22,201;-2,752;0,000;38,646;38,926;9,680;3,160;-13,335;-10,843;-14,977;-12,005;-3,186;27,798;0,000;252,740;Inf;265,000;250,000;-12,728;3,050;-7,737;26,289
14446,000;3,020;0,779;-34,411;3,271;9,636;5,348;37,160;4,982;-22,201;-2,752;0,000;38,600;38,900;9,680;3,160;-13,322;-10,764;-14,900;-11,965;-3,186;27,798;0,000;252,740;Inf;264,000;250,000;-12,790;3,050;-7,737;26,176
14446,500;3,020;0,779;-34,411;3,271;9,636;5,348;37,160;4,982;-22,201;-2,752;0,000;38,600;38,900;9,680;3,160;-13,481;-10,849;-15,045;-12,012;-3,186;27,798;0,000;253,340;Inf;264,000;250,000;-12,738;3,049;-7,721;26,070
14447,000;2,999;0,782;-34,760;3,260;9,626;5,348;37,160;4,982;-22,201;-2,752;0,000;38,600;38,900;9,769;3,373;-13,371;-10,803;-14,961;-11,993;-3,186;27,798;0,000;253,340;Inf;263,000;250,000;-12,847;3,049;-7,715;26,059
14447,500;2,999;0,782;-34,760;3,260;9,626;5,348;37,160;4,982;-22,201;-2,752;0,000;38,600;38,900;9,769;3,373;-13,291;-10,681;-14,718;-11,903;-3,186;27,798;0,000;253,140;Inf;263,000;250,000;-12,782;3,048;-7,707;26,106
14448,000;2,999;0,782;-34,760;3,260;9,626;5,348;37,160;4,982;-22,201;-2,752;0,000;38,600;38,900;9,769;3,373;-13,380;-10,714;-14,809;-11,895;-3,186;27,798;0,000;253,140;Inf;262,000;250,000;-12,648;3,047;-7,700;26,146
14448,500;2,999;0,782;-34,760;3,260;9,626;5,348;37,160;4,982;-22,201;-2,752;0,000;38,600;38,900;9,769;3,373;-13,500;-10,740;-14,933;-11,969;-3,186;27,798;0,000;250,840;Inf;262,000;250,000;-12,700;3,046;-7,677;26,174
14449,000;2,999;0,782;-34,760;3,260;9,626;5,311;37,147;4,975;-22,196;-2,746;0,000;38,638;38,928;9,769;3,373;-13,475;-10,804;-15,004;-12,010;-3,195;27,787;0,000;250,840;Inf;262,000;250,000;-12,786;3,046;-7,693;26,205
14449,500;2,999;0,782;-34,760;3,260;9,626;5,311;37,147;4,975;-22,196;-2,746;0,000;38,600;38,900;9,769;3,373;-13,244;-10,754;-14,900;-11,953;-3,195;27,787;0,000;251,240;Inf;262,000;250,000;-12,823;3,045;-7,682;26,251
14450,000;2,511;0,677;-33,303;3,261;9,575;5,311;37,147;4,975;-22,196;-2,746;0,000;38,600;38,900;9,962;3,212;-13,273;-10,652;-14,729;-11,840;-3,195;27,787;0,000;251,240;Inf;261,000;250,000;-12,713;3,044;-7,695;26,279
14450,500;2,511;0,677;-33,303;3,261;9,575;5,311;37,147;4,975;-22,196;-2,746;0,000;38,600;38,900;9,962;3,212;-13,397;-10,785;-14,963;-12,002;-3,195;27,787;0,000;251,740;Inf;261,000;250,000;-12,623;3,035;-7,685;26,262
14451,000;2,511;0,677;-33,303;3,261;9,575;5,311;37,147;4,975;-22,196;-2,746;0,000;38,600;38,900;9,962;3,212;-13,369;-10,778;-14,939;-11,998;-3,195;27,787;0,000;251,740;Inf;260,000;250,000;-12,787;3,027;-7,699;26,315
14451,500;2,511;0,677;-33,303;3,261;9,575;5,311;37,147;4,975;-22,196;-2,746;0,000;38,600;38,900;9,962;3,212;-13,524;-10,723;-14,917;-11,875;-3,195;27,787;0,000;249,240;Inf;260,000;250,000;-12,771;3,018;-7,687;26,282
14452,000;2,511;0,677;-33,303;3,261;9,575;5,322;37,157;4,977;-22,147;-2,742;0,000;38,634;38,895;9,962;3,212;-13,201;-10,712;-14,772;-11,903;-3,183;27,778;0,000;249,240;Inf;260,000;250,000;-12,760;3,010;-7,678;26,286
14452,500;2,511;0,677;-33,303;3,261;9,575;5,322;37,157;4,977;-22,147;-2,742;0,000;38,600;38,900;9,962;3,212;-13,424;-10,684;-14,812;-11,906;-3,183;27,778;0,000;248,940;Inf;260,000;250,000;-12,647;3,002;-7,674;26,309
14453,000;2,788;0,724;-34,825;3,286;9,637;5,322;37,157;4,977;-22,147;-2,742;0,000;38,600;38,900;9,683;3,174;-13,330;-10,804;-14,951;-11,992;-3,183;27,778;0,000;248,940;Inf;261,000;250,000;-12,706;2,994;-7,677;26,317
14453,500;2,788;0,724;-34,825;3,286;9,637;5,322;37,157;4,977;-22,147;-2,742;0,000;38,600;38,900;9,683;3,174;-13,504;-10,741;-14,943;-11,953;-3,183;27,778;0,000;248,940;Inf;261,000;250,000;-12,769;2,990;-7,679;26,380
14454,000;2,788;0,724;-34,825;3,286;9,637;5,322;37,157;4,977;-22,147;-2,742;0,000;38,600;38,900;9,683;3,174;-13,347;-10,388;-14,578;-11,672;-3,183;27,778;0,000;248,940;Inf;262,000;250,000;-12,786;2,987;-7,674;26,391
14454,500;2,788;0,724;-34,825;3,286;9,637;5,322;37,157;4,977;-22,147;-2,742;0,000;38,600;38,900;9,683;3,174;-13,199;-10,695;-14,777;-11,887;-3,183;27,778;0,000;246,840;Inf;262,000;250,000;-12,496;2,984;-7,659;26,415
14455,000;2,788;0,724;-34,825;3,286;9,637;5,322;37,157;4,977;-22,147;-2,742;0,000;38,600;38,900;9,683;3,174;-13,268;-10,723;-14,822;-11,931;-3,183;27,778;0,000;246,840;Inf;263,000;250,000;-12,639;2,981;-7,654;26,465
14455,500;2,788;0,724;-34,825;3,286;9,637;5,322;37,149;4,978;-22,142;-2,753;0,000;38,625;38,912;9,683;3,174;-13,437;-10,772;-14,996;-11,971;-3,186;27,780;0,000;247,840;Inf;263,000;250,000;-12,686;2,977;-7,653;26,456
14456,000;2,788;0,724;-34,825;3,286;9,637;5,322;37,149;4,978;-22,142;-2,753;0,000;38,600;38,900;9,683;3,174;-13,407;-10,770;-14,993;-12,010;-3,186;27,780;0,000;247,840;Inf;264,000;250,000;-12,794;2,974;-7,658;26,411
14456,500;2,929;0,688;-35,209;3,244;9,650;5,322;37,149;4,978;-22,142;-2,753;0,000;38,600;38,900;9,729;3,325;-13,481;-10,629;-14,857;-11,861;-3,186;27,780;0,000;248,240;Inf;264,000;250,000;-12,795;2,971;-7,664;26,359
14457,000;2,929;0,688;-35,209;3,244;9,650;5,322;37,149;4,978;-22,142;-2,753;0,000;38,600;38,900;9,729;3,325;-13,392;-10,777;-14,951;-11,914;-3,186;27,780;0,000;248,240;Inf;265,000;250,000;-12,707;2,971;-7,673;26,335
14457,500;2,929;0,688;-35,209;3,244;9,650;5,322;37,149;4,978;-22,142;-2,753;0,000;38,600;38,900;9,729;3,325;-13,078;-10,727;-14,761;-11,911;-3,186;27,780;0,000;252,640;Inf;265,000;250,000;-12,758;2,970;-7,651;26,335
14458,000;2,929;0,688;-35,209;3,244;9,650;5,322;37,149;4,978;-22,142;-2,753;0,000;38,600;38,900;9,729;3,325;-13,389;-10,728;-14,843;-11,948;-3,186;27,780;0,000;252,640;Inf;264,000;250,000;-12,619;2,969;-7,641;26,293
14458,500;2,929;0,688;-35,209;3,244;9,650;5,369;37,151;4,982;-22,120;-2,753;0,000;38,614;38,885;9,729;3,325;-13,332;-10,771;-14,934;-11,979;-3,192;27,763;0,000;251,540;Inf;264,000;250,000;-12,727;2,969;-7,669;26,294
14459,000;2,929;0,688;-35,209;3,244;9,650;5,369;37,151;4,982;-22,120;-2,753;0,000;38,600;38,900;9,729;3,325;-13,373;-10,762;-14,866;-11,855;-3,192;27,763;0,000;251,540;Inf;263,000;250,000;-12,754;2,968;-7,661;26,270
14459,500;3,566;0,910;-34,614;3,252;9,614;5,369;37,151;4,982;-22,120;-2,753;0,000;38,600;38,900;9,794;3,291;-13,099;-10,722;-14,751;-11,923;-3,192;27,763;0,000;251,340;Inf;263,000;250,000;-12,714;2,967;-7,651;26,230
14460,000;3,566;0,910;-34,614;3,252;9,614;5,369;37,151;4,982;-22,120;-2,753;0,000;38,600;38,900;9,794;3,291;-13,219;-10,675;-14,729;-11,858;-3,192;27,763;0,000;251,340;Inf;262,000;250,000;-12,624;2,977;-7,665;26,182
14460,500;3,566;0,910;-34,614;3,252;9,614;5,369;37,151;4,982;-22,120;-2,753;0,000;38,600;38,900;9,794;3,291;-13,348;-10,747;-14,909;-11,957;-3,192;27,763;0,000;250,740;Inf;262,000;250,000;-12,620;2,987;-7,650;26,117
14461,000;3,566;0,910;-34,614;3,252;9,614;5,369;37,151;4,982;-22,120;-2,753;0,000;38,600;38,900;9,794;3,291;-13,359;-10,689;-14,861;-11,896;-3,192;27,763;0,000;250,740;Inf;262,000;250,000;-12,740;2,996;-7,632;26,082
14461,500;3,566;0,910;-34,614;3,252;9,614;5,369;37,151;4,982;-22,120;-2,753;0,000;38,600;38,900;9,794;3,291;-13,186;-10,678;-14,797;-11,768;-3,192;27,763;0,000;250,040;Inf;262,000;250,000;-12,701;3,006;-7,625;26,035
14462,000;3,566;0,910;-34,614;3,252;9,614;5,388;37,176;4,981;-22,098;-2,745;0,000;38,622;38,900;9,794;3,291;-13,166;-10,669;-14,766;-11,829;-3,180;27,776;0,000;250,040;Inf;262,000;250,000;-12,607;3,015;-7,627;26,011
14462,500;3,566;0,910;-34,614;3,252;9,614;5,388;37,176;4,981;-22,098;-2,745;0,000;38,600;38,900;9,794;3,291;-13,271;-10,675;-14,795;-11,903;-3,180;27,776;0,000;249,140;Inf;262,000;250,000;-12,607;3,024;-7,625;25,980
14463,000;2,932;0,793;-33,137;3,295;9,600;5,388;37,176;4,981;-22,098;-2,745;0,000;38,600;38,900;9,822;3,237;-13,310;-10,736;-14,917;-11,938;-3,180;27,776;0,000;249,140;Inf;262,000;250,000;-12,661;3,033;-7,638;25,969
14463,500;2,932;0,793;-33,137;3,295;9,600;5,388;37,176;4,981;-22,098;-2,745;0,000;38,600;38,900;9,822;3,237;-13,443;-10,588;-14,799;-11,854;-3,180;27,776;0,000;249,640;Inf;262,000;250,000;-12,725;3,031;-7,650;25,971
14464,000;2,932;0,793;-33,137;3,295;9,600;5,388;37,176;4,981;-22,098;-2,745;0,000;38,600;38,900;9,822;3,237;-13,376;-10,756;-14,946;-11,931;-3,180;27,776;0,000;249,640;Inf;262,000;250,000;-12,671;3,029;-7,632;25,973
14464,500;2,932;0,793;-33,137;3,295;9,600;5,388;37,176;4,981;-22,098;-2,745;0,000;38,600;38,900;9,822;3,237;-13,104;-10,664;-14,780;-11,873;-3,180;27,776;0,000;247,040;Inf;262,000;250,000;-12,752;3,028;-7,618;25,977
14465,000;2,932;0,793;-33,137;3,295;9,600;5,396;37,155;4,982;-22,100;-2,737;0,000;38,612;38,937;9,822;3,237;-13,347;-10,598;-14,651;-11,820;-3,182;27,764;0,000;247,040;Inf;263,000;250,000;-12,605;3,026;-7,634;25,970
14465,500;2,932;0,793;-33,137;3,295;9,600;5,396;37,155;4,982;-22,100;-2,737;0,000;38,600;38,900;9,822;3,237;-13,268;-10,735;-14,863;-11,934;-3,182;27,764;0,000;248,640;Inf;263,000;250,000;-12,604;3,025;-7,624;25,962
14466,000;2,950;0,756;-34,841;3,244;9,577;5,396;37,155;4,982;-22,100;-2,737;0,000;38,600;38,900;9,783;3,306;-13,184;-10,662;-14,753;-11,846;-3,182;27,764;0,000;248,640;Inf;264,000;250,000;-12,700;3,023;-7,609;25,943
14466,500;2,950;0,756;-34,841;3,244;9,577;5,396;37,155;4,982;-22,100;-2,737;0,000;38,600;38,900;9,783;3,306;-13,231;-10,727;-14,856;-11,909;-3,182;27,764;0,000;248,740;Inf;264,000;250,000;-12,611;3,022;-7,617;25,905
14467,000;2,950;0,756;-34,841;3,244;9,577;5,396;37,155;4,982;-22,100;-2,737;0,000;38,600;38,900;9,783;3,306;-13,099;-10,627;-14,709;-11,839;-3,182;27,764;0,000;248,740;Inf;265,000;250,000;-12,681;3,021;-7,611;25,829
14467,500;2,950;0,756;-34,841;3,244;9,577;5,396;37,155;4,982;-22,100;-2,737;0,000;38,600;38,900;9,783;3,306;-13,358;-10,604;-14,789;-11,799;-3,182;27,764;0,000;250,240;Inf;265,000;250,000;-12,569;3,020;-7,613;25,801
14468,000;2,950;0,756;-34,841;3,244;9,577;5,351;37,151;4,992;-22,107;-2,760;0,000;38,611;38,913;9,783;3,306;-13,218;-10,697;-14,838;-11,899;-3,188;27,761;0,000;250,240;Inf;265,000;250,000;-12,638;3,019;-7,614;25,750
14468,500;2,950;0,756;-34,841;3,244;9,577;5,351;37,151;4,992;-22,107;-2,760;0,000;38,600;38,900;9,783;3,306;-13,255;-10,568;-14,734;-11,808;-3,188;27,761;0,000;249,140;Inf;265,000;250,000;-12,663;3,017;-7,591;25,741
14469,000;2,950;0,756;-34,841;3,244;9,577;5,351;37,151;4,992;-22,107;-2,760;0,000;38,600;38,900;9,783;3,306;-13,348;-10,683;-14,840;-11,803;-3,188;27,761;0,000;249,140;Inf;265,000;250,000;-12,591;3,016;-7,599;25,836
14469,500;2,837;0,728;-33,836;3,292;9,593;5,351;37,151;4,992;-22,107;-2,760;0,000;38,600;38,900;9,827;3,292;-13,251;-10,681;-14,794;-11,866;-3,188;27,761;0,000;250,140;Inf;265,000;250,000;-12,669;3,015;-7,611;25,858
14470,000;2,837;0,728;-33,836;3,292;9,593;5,351;37,151;4,992;-22,107;-2,760;0,000;38,600;38,900;9,827;3,292;-13,340;-10,679;-14,830;-11,809;-3,188;27,761;0,000;250,140;Inf;265,000;250,000;-12,648;3,012;-7,601;25,907
14470,500;2,837;0,728;-33,836;3,292;9,593;5,351;37,151;4,992;-22,107;-2,760;0,000;38,600;38,900;9,827;3,292;-13,230;-10,669;-14,815;-11,879;-3,188;27,761;0,000;251,240;Inf;265,000;250,000;-12,664;3,009;-7,604;25,946
14471,000;2,837;0,728;-33,836;3,292;9,593;5,351;37,151;4,992;-22,107;-2,760;0,000;38,600;38,900;9,827;3,292;-13,348;-10,564;-14,756;-11,815;-3,188;27,761;0,000;251,240;Inf;264,000;250,000;-12,648;3,007;-7,595;25,966
14471,500;2,837;0,728;-33,836;3,292;9,593;5,337;37,155;5,001;-22,070;-2,752;0,000;38,607;38,891;9,827;3,292;-13,352;-10,726;-14,933;-11,906;-3,193;27,743;0,000;251,640;Inf;264,000;250,000;-12,621;3,004;-7,600;25,985
14472,000;2,837;0,728;-33,836;3,292;9,593;5,337;37,155;5,001;-22,070;-2,752;0,000;38,600;38,900;9,827;3,292;-13,237;-10,660;-14,810;-11,868;-3,193;27,743;0,000;251,640;Inf;263,000;250,000;-12,729;3,001;-7,598;26,297
14472,500;2,769;0,683;-34,841;3,292;9,563;5,337;37,155;5,001;-22,070;-2,752;0,000;38,600;38,900;9,789;3,315;-13,410;-10,445;-14,678;-11,739;-3,193;27,743;0,000;251,340;Inf;263,000;250,000;-12,644;2,998;-7,576;26,356
14473,000;2,769;0,683;-34,841;3,292;9,563;5,337;37,155;5,001;-22,070;-2,752;0,000;38,600;38,900;9,789;3,315;-13,278;-10,684;-14,879;-11,874;-3,193;27,743;0,000;251,340;Inf;262,000;250,000;-12,568;2,995;-7,569;26,380
14473,500;2,769;0,683;-34,841;3,292;9,563;5,337;37,155;5,001;-22,070;-2,752;0,000;38,600;38,900;9,789;3,315;-13,352;-10,499;-14,687;-11,726;-3,193;27,743;0,000;249,940;Inf;262,000;250,000;-12,678;2,991;-7,572;26,244
14474,000;2,769;0,683;-34,841;3,292;9,563;5,337;37,155;5,001;-22,070;-2,752;0,000;38,600;38,900;9,789;3,315;-13,199;-10,693;-14,848;-11,873;-3,193;27,743;0,000;249,940;Inf;262,000;250,000;-12,566;2,987;-7,578;26,246
14474,500;2,769;0,683;-34,841;3,292;9,563;5,352;37,141;4,995;-22,053;-2,764;0,000;38,604;38,898;9,789;3,315;-13,161;-10,631;-14,753;-11,828;-3,199;27,747;0,000;247,240;Inf;262,000;250,000;-12,653;2,984;-7,560;26,226
14475,000;2,769;0,683;-34,841;3,292;9,563;5,352;37,141;4,995;-22,053;-2,764;0,000;38,600;38,900;9,789;3,315;-13,306;-10,708;-14,876;-11,839;-3,199;27,747;0,000;247,240;Inf;263,000;250,000;-12,593;2,980;-7,581;26,271
14475,500;2,769;0,683;-34,841;3,292;9,563;5,352;37,141;4,995;-22,053;-2,764;0,000;38,600;38,900;9,789;3,315;-13,210;-10,677;-14,816;-11,867;-3,199;27,747;0,000;249,040;Inf;263,000;250,000;-12,682;2,977;-7,565;26,268
14476,000;3,150;0,767;-34,505;3,290;9,690;5,352;37,141;4,995;-22,053;-2,764;0,000;38,600;38,900;9,779;3,131;-13,144;-10,616;-14,683;-11,785;-3,199;27,747;0,000;249,040;Inf;263,000;250,000;-12,643;2,973;-7,572;26,294
14476,500;3,150;0,767;-34,505;3,290;9,690;5,352;37,141;4,995;-22,053;-2,764;0,000;38,600;38,900;9,779;3,131;-13,293;-10,479;-14,636;-11,729;-3,199;27,747;0,000;247,540;Inf;263,000;250,000;-12,557;2,976;-7,569;26,294
14477,000;3,150;0,767;-34,505;3,290;9,690;5,352;37,141;4,995;-22,053;-2,764;0,000;38,600;38,900;9,779;3,131;-13,184;-10,646;-14,779;-11,846;-3,199;27,747;0,000;247,540;Inf;264,000;250,000;-12,534;2,979;-7,561;26,331
14477,500;3,150;0,767;-34,505;3,290;9,690;5,352;37,141;4,995;-22,053;-2,764;0,000;38,600;38,900;9,779;3,131;-13,302;-10,708;-14,880;-11,895;-3,199;27,747;0,000;249,440;Inf;264,000;250,000;-12,614;2,982;-7,546;26,336
14478,000;3,150;0,767;-34,505;3,290;9,690;5,342;37,143;4,991;-22,032;-2,765;0,000;38,599;38,881;9,779;3,131;-13,125;-10,637;-14,785;-11,832;-3,198;27,747;0,000;249,440;Inf;264,000;250,000;-12,696;2,985;-7,559;26,331
14478,500;3,150;0,767;-34,505;3,290;9,690;5,342;37,143;4,991;-22,032;-2,765;0,000;38,600;38,900;9,779;3,131;-13,132;-10,442;-14,569;-11,660;-3,198;27,747;0,000;249,040;Inf;264,000;250,000;-12,594;2,987;-7,559;26,326
14479,000;3,315;0,844;-34,935;3,247;9,659;5,342;37,143;4,991;-22,032;-2,765;0,000;38,600;38,900;9,659;3,140;-13,238;-10,594;-14,722;-11,795;-3,198;27,747;0,000;249,040;Inf;264,000;250,000;-12,451;2,990;-7,545;26,302
14479,500;3,315;0,844;-34,935;3,247;9,659;5,342;37,143;4,991;-22,032;-2,765;0,000;38,600;38,900;9,659;3,140;-13,185;-10,651;-14,791;-11,813;-3,198;27,747;0,000;250,040;Inf;264,000;250,000;-12,587;2,995;-7,547;26,303
14480,000;3,315;0,844;-34,935;3,247;9,659;5,342;37,143;4,991;-22,032;-2,765;0,000;38,600;38,900;9,659;3,140;-13,211;-10,654;-14,828;-11,860;-3,198;27,747;0,000;250,040;Inf;264,000;250,000;-12,610;3,001;-7,539;26,354
14480,500;3,315;0,844;-34,935;3,247;9,659;5,342;37,143;4,991;-22,032;-2,765;0,000;38,600;38,900;9,659;3,140;-13,368;-10,578;-14,805;-11,817;-3,198;27,747;0,000;249,640;Inf;264,000;250,000;-12,638;3,006;-7,528;26,314
14481,000;3,315;0,844;-34,935;3,247;9,659;5,403;37,162;4,993;-21,981;-2,763;0,000;38,603;38,905;9,659;3,140;-13,132;-10,546;-14,684;-11,771;-3,198;27,746;0,000;249,640;Inf;264,000;250,000;-12,642;3,011;-7,536;26,299
14481,500;3,315;0,844;-34,935;3,247;9,659;5,403;37,162;4,993;-21,981;-2,763;0,000;38,600;38,900;9,659;3,140;-13,303;-10,571;-14,752;-11,737;-3,198;27,746;0,000;250,740;Inf;264,000;250,000;-12,533;3,016;-7,548;26,263
14482,000;2,736;0,690;-34,791;3,354;9,686;5,403;37,162;4,993;-21,981;-2,763;0,000;38,600;38,900;9,661;3,158;-13,157;-10,627;-14,792;-11,828;-3,198;27,746;0,000;250,740;Inf;264,000;250,000;-12,591;3,021;-7,550;26,209
14482,500;2,736;0,690;-34,791;3,354;9,686;5,403;37,162;4,993;-21,981;-2,763;0,000;38,600;38,900;9,661;3,158;-13,336;-10,545;-14,711;-11,780;-3,198;27,746;0,000;249,440;Inf;264,000;250,000;-12,601;3,016;-7,539;26,147
14483,000;2,736;0,690;-34,791;3,354;9,686;5,403;37,162;4,993;-21,981;-2,763;0,000;38,600;38,900;9,661;3,158;-13,293;-10,683;-14,867;-11,875;-3,198;27,746;0,000;249,440;Inf;264,000;250,000;-12,593;3,011;-7,543;25,866
14483,500;2,736;0,690;-34,791;3,354;9,686;5,403;37,162;4,993;-21,981;-2,763;0,000;38,600;38,900;9,661;3,158;-13,164;-10,610;-14,750;-11,821;-3,198;27,746;0,000;250,740;Inf;264,000;250,000;-12,679;3,007;-7,553;25,923
14484,000;2,736;0,690;-34,791;3,354;9,686;5,403;37,162;4,993;-21,981;-2,763;0,000;38,600;38,900;9,661;3,158;-13,350;-10,492;-14,693;-11,762;-3,198;27,746;0,000;250,740;Inf;264,000;250,000;-12,586;3,002;-7,552;25,916
14484,500;2,736;0,690;-34,791;3,354;9,686;5,371;37,158;4,988;-21,965;-2,764;0,000;38,606;38,918;9,661;3,158;-13,137;-10,616;-14,665;-11,790;-3,205;27,746;0,000;248,340;Inf;264,000;250,000;-12,574;2,998;-7,543;25,916
14485,000;2,736;0,690;-34,791;3,354;9,686;5,371;37,158;4,988;-21,965;-2,764;0,000;38,600;38,900;9,661;3,158;-13,304;-10,496;-14,667;-11,731;-3,205;27,746;0,000;248,340;Inf;265,000;250,000;-12,552;2,994;-7,546;25,906
14485,500;2,829;0,780;-33,631;3,269;9,576;5,371;37,158;4,988;-21,965;-2,764;0,000;38,600;38,900;9,776;3,181;-13,228;-10,650;-14,811;-11,839;-3,205;27,746;0,000;251,140;Inf;265,000;250,000;-12,549;2,990;-7,552;25,832
14486,000;2,829;0,780;-33,631;3,269;9,576;5,371;37,158;4,988;-21,965;-2,764;0,000;38,600;38,900;9,776;3,181;-13,166;-10,559;-14,677;-11,772;-3,205;27,746;0,000;251,140;Inf;264,000;250,000;-12,632;2,987;-7,525;25,754
14486,500;2,829;0,780;-33,631;3,269;9,576;5,371;37,158;4,988;-21,965;-2,764;0,000;38,600;38,900;9,776;3,181;-13,326;-10,566;-14,713;-11,687;-3,205;27,746;0,000;249,440;Inf;264,000;250,000;-12,544;2,984;-7,558;25,730
14487,000;2,829;0,780;-33,631;3,269;9,576;5,371;37,158;4,988;-21,965;-2,764;0,000;38,600;38,900;9,776;3,181;-13,127;-10,621;-14,765;-11,810;-3,205;27,746;0,000;249,440;Inf;264,000;250,000;-12,573;2,982;-7,519;25,723
14487,500;2,829;0,780;-33,631;3,269;9,576;5,349;37,154;4,991;-21,935;-2,772;0,000;38,602;38,915;9,776;3,181;-13,062;-10,516;-14,632;-11,725;-3,207;27,740;0,000;251,740;Inf;264,000;250,000;-12,581;2,979;-7,540;25,821
14488,000;2,829;0,780;-33,631;3,269;9,576;5,349;37,154;4,991;-21,935;-2,772;0,000;38,600;38,900;9,776;3,181;-13,135;-10,605;-14,792;-11,801;-3,207;27,740;0,000;251,740;Inf;263,000;250,000;-12,484;2,977;-7,527;25,842
14488,500;2,850;0,706;-34,478;3,321;9,655;5,349;37,154;4,991;-21,935;-2,772;0,000;38,600;38,900;9,701;3,059;-13,150;-10,505;-14,596;-11,727;-3,207;27,740;0,000;249,640;Inf;263,000;250,000;-12,583;2,974;-7,521;25,784
14489,000;2,850;0,706;-34,478;3,321;9,655;5,349;37,154;4,991;-21,935;-2,772;0,000;38,600;38,900;9,701;3,059;-13,236;-10,634;-14,802;-11,762;-3,207;27,740;0,000;249,640;Inf;263,000;250,000;-12,494;2,972;-7,515;25,829
14489,500;2,850;0,706;-34,478;3,321;9,655;5,349;37,154;4,991;-21,935;-2,772;0,000;38,600;38,900;9,701;3,059;-13,065;-10,590;-14,678;-11,783;-3,207;27,740;0,000;251,640;Inf;263,000;250,000;-12,609;2,970;-7,510;25,876
14490,000;2,850;0,706;-34,478;3,321;9,655;5,349;37,154;4,991;-21,935;-2,772;0,000;38,600;38,900;9,701;3,059;-13,232;-10,469;-14,616;-11,705;-3,207;27,740;0,000;251,640;Inf;262,000;250,000;-12,529;2,968;-7,495;25,869
14490,500;2,850;0,706;-34,478;3,321;9,655;5,349;37,154;4,991;-21,935;-2,772;0,000;38,600;38,900;9,701;3,059;-13,176;-10,606;-14,747;-11,738;-3,207;27,740;0,000;248,740;Inf;262,000;250,000;-12,505;2,966;-7,532;25,899
14491,000;2,850;0,706;-34,478;3,321;9,655;5,369;37,152;4,992;-21,901;-2,770;0,000;38,607;38,891;9,701;3,059;-13,091;-10,585;-14,709;-11,780;-3,212;27,733;0,000;248,740;Inf;263,000;250,000;-12,567;2,965;-7,511;25,898
14491,500;2,850;0,706;-34,478;3,321;9,655;5,369;37,152;4,992;-21,901;-2,770;0,000;38,600;38,900;9,701;3,059;-13,209;-10,627;-14,784;-11,790;-3,212;27,733;0,000;250,640;Inf;263,000;250,000;-12,541;2,963;-7,521;25,903
14492,000;3,174;0,801;-34,611;3,225;9,645;5,369;37,152;4,992;-21,901;-2,770;0,000;38,600;38,900;9,787;3,276;-13,092;-10,558;-14,678;-11,771;-3,212;27,733;0,000;250,640;Inf;263,000;250,000;-12,602;2,961;-7,510;25,912
14492,500;3,174;0,801;-34,611;3,225;9,645;5,369;37,152;4,992;-21,901;-2,770;0,000;38,600;38,900;9,787;3,276;-13,275;-10,407;-14,615;-11,660;-3,212;27,733;0,000;250,740;Inf;263,000;250,000;-12,524;2,964;-7,518;25,913
14493,000;3,174;0,801;-34,611;3,225;9,645;5,369;37,152;4,992;-21,901;-2,770;0,000;38,600;38,900;9,787;3,276;-13,209;-10,613;-14,804;-11,789;-3,212;27,733;0,000;250,740;Inf;263,000;250,000;-12,489;2,968;-7,489;25,968
14493,500;3,174;0,801;-34,611;3,225;9,645;5,369;37,152;4,992;-21,901;-2,770;0,000;38,600;38,900;9,787;3,276;-13,050;-10,562;-14,648;-11,736;-3,212;27,733;0,000;251,140;Inf;263,000;250,000;-12,604;2,971;-7,521;25,989
14494,000;3,174;0,801;-34,611;3,225;9,645;5,356;37,159;4,994;-21,856;-2,766;0,000;38,602;38,950;9,787;3,276;-13,259;-10,421;-14,635;-11,667;-3,214;27,729;0,000;251,140;Inf;262,000;250,000;-12,499;2,974;-7,502;25,983
14494,500;3,174;0,801;-34,611;3,225;9,645;5,356;37,159;4,994;-21,856;-2,766;0,000;38,600;38,900;9,787;3,276;-13,093;-10,594;-14,731;-11,790;-3,214;27,729;0,000;250,940;Inf;262,000;250,000;-12,496;2,978;-7,512;25,958
14495,000;3,171;0,732;-35,209;3,227;9,672;5,356;37,159;4,994;-21,856;-2,766;0,000;38,600;38,900;9,717;3,301;-13,229;-10,451;-14,646;-11,681;-3,214;27,729;0,000;250,940;Inf;262,000;250,000;-12,552;2,981;-7,511;25,962
14495,500;3,171;0,732;-35,209;3,227;9,672;5,356;37,159;4,994;-21,856;-2,766;0,000;38,600;38,900;9,717;3,301;-13,118;-10,598;-14,735;-11,771;-3,214;27,729;0,000;250,540;Inf;262,000;250,000;-12,502;2,984;-7,510;25,955
14496,000;3,171;0,732;-35,209;3,227;9,672;5,356;37,159;4,994;-21,856;-2,766;0,000;38,600;38,900;9,717;3,301;-13,112;-10,502;-14,614;-11,719;-3,214;27,729;0,000;250,540;Inf;262,000;250,000;-12,556;2,987;-7,474;25,947
14496,500;3,171;0,732;-35,209;3,227;9,672;5,356;37,159;4,994;-21,856;-2,766;0,000;38,600;38,900;9,717;3,301;-13,245;-10,567;-14,753;-11,695;-3,214;27,729;0,000;249,840;Inf;262,000;250,000;-12,487;2,990;-7,516;25,998
14497,000;3,171;0,732;-35,209;3,227;9,672;5,359;37,167;4,999;-21,800;-2,761;0,000;38,608;38,922;9,717;3,301;-13,052;-10,569;-14,696;-11,745;-3,212;27,730;0,000;249,840;Inf;262,000;250,000;-12,565;2,993;-7,499;26,099
14497,500;3,171;0,732;-35,209;3,227;9,672;5,359;37,167;4,999;-21,800;-2,761;0,000;38,600;38,900;9,717;3,301;-13,175;-10,416;-14,558;-11,665;-3,212;27,730;0,000;249,240;Inf;262,000;250,000;-12,516;2,996;-7,520;26,181
14498,000;3,171;0,732;-35,209;3,227;9,672;5,359;37,167;4,999;-21,800;-2,761;0,000;38,600;38,900;9,717;3,301;-13,209;-10,587;-14,771;-11,744;-3,212;27,730;0,000;249,240;Inf;262,000;250,000;-12,454;2,999;-7,500;26,195
14498,500;3,107;0,801;-33,735;3,259;9,649;5,359;37,167;4,999;-21,800;-2,761;0,000;38,600;38,900;9,837;3,193;-13,237;-10,379;-14,541;-11,643;-3,212;27,730;0,000;249,440;Inf;262,000;250,000;-12,577;3,002;-7,506;26,225
14499,000;3,107;0,801;-33,735;3,259;9,649;5,359;37,167;4,999;-21,800;-2,761;0,000;38,600;38,900;9,837;3,193;-13,117;-10,564;-14,719;-11,703;-3,212;27,730;0,000;249,440;Inf;262,000;250,000;-12,450;3,003;-7,496;26,245
14499,500;3,107;0,801;-33,735;3,259;9,649;5,359;37,167;4,999;-21,800;-2,761;0,000;38,600;38,900;9,837;3,193;-13,023;-10,520;-14,600;-11,707;-3,212;27,730;0,000;249,740;Inf;262,000;250,000;-12,526;3,005;-7,509;26,275
14500,000;3,107;0,801;-33,735;3,259;9,649;5,359;37,167;4,999;-21,800;-2,761;0,000;38,600;38,900;9,837;3,193;-13,191;-10,396;-14,530;-11,656;-3,212;27,730;0,000;249,740;Inf;262,000;250,000;-12,462;3,007;-7,477;26,298
14500,500;3,107;0,801;-33,735;3,259;9,649;5,376;37,155;5,001;-21,790;-2,757;0,000;38,613;38,949;9,837;3,193;-13,143;-10,568;-14,743;-11,763;-3,203;27,729;0,000;249,440;Inf;262,000;250,000;-12,443;3,008;-7,491;26,294
14501,000;3,107;0,801;-33,735;3,259;9,649;5,376;37,155;5,001;-21,790;-2,757;0,000;38,600;38,900;9,837;3,193;-13,069;-10,522;-14,587;-11,720;-3,203;27,729;0,000;249,440;Inf;262,000;250,000;-12,554;3,010;-7,511;26,265
14501,500;2,938;0,797;-34,059;3,317;9,604;5,376;37,155;5,001;-21,790;-2,757;0,000;38,600;38,900;9,720;3,181;-13,244;-10,330;-14,520;-11,614;-3,203;27,729;0,000;249,640;Inf;262,000;250,000;-12,475;3,012;-7,478;26,262
14502,000;2,938;0,797;-34,059;3,317;9,604;5,376;37,155;5,001;-21,790;-2,757;0,000;38,600;38,900;9,720;3,181;-13,083;-10,558;-14,715;-11,729;-3,203;27,729;0,000;249,640;Inf;262,000;250,000;-12,427;3,010;-7,495;26,350
14502,500;2,938;0,797;-34,059;3,317;9,604;5,376;37,155;5,001;-21,790;-2,757;0,000;38,600;38,900;9,720;3,181;-13,176;-10,335;-14,512;-11,611;-3,203;27,729;0,000;249,940;Inf;262,000;250,000;-12,521;3,009;-7,498;26,444
14503,000;2,938;0,797;-34,059;3,317;9,604;5,376;37,155;5,001;-21,790;-2,757;0,000;38,600;38,900;9,720;3,181;-13,101;-10,548;-14,730;-11,757;-3,203;27,729;0,000;249,940;Inf;262,000;250,000;-12,408;3,008;-7,479;26,501
14503,500;2,938;0,797;-34,059;3,317;9,604;5,342;37,157;4,997;-21,726;-2,764;0,000;38,621;38,951;9,720;3,181;-13,021;-10,479;-14,582;-11,698;-3,199;27,716;0,000;249,940;Inf;262,000;250,000;-12,534;3,007;-7,484;26,488
14504,000;2,938;0,797;-34,059;3,317;9,604;5,342;37,157;4,997;-21,726;-2,764;0,000;38,600;39,000;9,720;3,181;-13,201;-10,428;-14,608;-11,621;-3,199;27,716;0,000;249,940;Inf;262,000;250,000;-12,445;3,006;-7,479;26,450
14504,500;2,938;0,797;-34,059;3,317;9,604;5,342;37,157;4,997;-21,726;-2,764;0,000;38,600;39,000;9,720;3,181;-13,039;-10,539;-14,654;-11,710;-3,199;27,716;0,000;249,740;Inf;262,000;250,000;-12,464;3,005;-7,476;26,458
14505,000;3,094;0,767;-34,547;3,235;9,624;5,342;37,157;4,997;-21,726;-2,764;0,000;38,600;39,000;9,826;3,299;-12,954;-10,448;-14,508;-11,645;-3,199;27,716;0,000;249,740;Inf;262,000;250,000;-12,486;3,004;-7,482;26,462
14505,500;3,094;0,767;-34,547;3,235;9,624;5,342;37,157;4,997;-21,726;-2,764;0,000;38,600;39,000;9,826;3,299;-13,179;-10,349;-14,496;-11,618;-3,199;27,716;0,000;249,440;Inf;262,000;250,000;-12,389;3,005;-7,483;26,426
14506,000;3,094;0,767;-34,547;3,235;9,624;5,342;37,157;4,997;-21,726;-2,764;0,000;38,600;39,000;9,826;3,299;-12,996;-10,487;-14,590;-11,677;-3,199;27,716;0,000;249,440;Inf;262,000;250,000;-12,411;3,007;-7,465;26,434
14506,500;3,094;0,767;-34,547;3,235;9,624;5,342;37,157;4,997;-21,726;-2,764;0,000;38,600;39,000;9,826;3,299;-13,214;-10,474;-14,642;-11,649;-3,199;27,716;0,000;249,640;Inf;262,000;250,000;-12,437;3,008;-7,473;26,558
14507,000;3,094;0,767;-34,547;3,235;9,624;5,323;37,144;5,005;-21,651;-2,773;0,000;38,612;38,960;9,826;3,299;-13,046;-10,549;-14,690;-11,748;-3,210;27,719;0,000;249,640;Inf;262,000;250,000;-12,495;3,009;-7,472;26,547
14507,500;3,094;0,767;-34,547;3,235;9,624;5,323;37,144;5,005;-21,651;-2,773;0,000;38,600;39,000;9,826;3,299;-13,024;-10,429;-14,529;-11,652;-3,210;27,719;0,000;249,940;Inf;262,000;250,000;-12,508;3,011;-7,460;26,522
14508,000;3,280;0,742;-35,209;3,279;9,640;5,323;37,144;5,005;-21,651;-2,773;0,000;38,600;39,000;9,659;3,194;-13,174;-10,371;-14,579;-11,579;-3,210;27,719;0,000;249,940;Inf;262,000;250,000;-12,409;3,012;-7,475;26,556
14508,500;3,280;0,742;-35,209;3,279;9,640;5,323;37,144;5,005;-21,651;-2,773;0,000;38,600;39,000;9,659;3,194;-13,078;-10,537;-14,675;-11,725;-3,210;27,719;0,000;250,240;Inf;262,000;250,000;-12,426;3,017;-7,470;26,559
14509,000;3,280;0,742;-35,209;3,279;9,640;5,323;37,144;5,005;-21,651;-2,773;0,000;38,600;39,000;9,659;3,194;-12,999;-10,451;-14,584;-11,684;-3,210;27,719;0,000;250,240;Inf;262,000;250,000;-12,504;3,021;-7,478;26,542
14509,500;3,280;0,742;-35,209;3,279;9,640;5,323;37,144;5,005;-21,651;-2,773;0,000;38,600;39,000;9,659;3,194;-13,076;-10,548;-14,669;-11,750;-3,210;27,719;0,000;249,540;Inf;262,000;250,000;-12,429;3,025;-7,464;26,523
14510,000;3,280;0,742;-35,209;3,279;9,640;5,331;37,157;4,998;-21,558;-2,762;0,000;38,619;38,936;9,659;3,194;-13,192;-10,425;-14,544;-11,670;-3,207;27,714;0,000;249,540;Inf;262,000;250,000;-12,511;3,029;-7,480;26,441
14510,500;3,280;0,742;-35,209;3,279;9,640;5,331;37,157;4,998;-21,558;-2,762;0,000;38,600;38,900;9,659;3,194;-13,162;-10,591;-14,731;-11,689;-3,207;27,714;0,000;249,240;Inf;262,000;250,000;-12,458;3,033;-7,483;26,351
14511,000;2,974;0,709;-35,209;3,263;9,641;5,331;37,157;4,998;-21,558;-2,762;0,000;38,600;38,900;9,551;3,381;-13,039;-10,523;-14,623;-11,717;-3,207;27,714;0,000;249,240;Inf;262,000;250,000;-12,543;3,037;-7,498;26,248
14511,500;2,974;0,709;-35,209;3,263;9,641;5,331;37,157;4,998;-21,558;-2,762;0,000;38,600;38,900;9,551;3,381;-13,190;-10,372;-14,518;-11,634;-3,207;27,714;0,000;249,240;Inf;262,000;250,000;-12,476;3,036;-7,462;26,162
14512,000;2,974;0,709;-35,209;3,263;9,641;5,331;37,157;4,998;-21,558;-2,762;0,000;38,600;38,900;9,551;3,381;-13,145;-10,565;-14,730;-11,740;-3,207;27,714;0,000;249,240;Inf;262,000;250,000;-12,429;3,035;-7,475;26,090
14512,500;2,974;0,709;-35,209;3,263;9,641;5,331;37,157;4,998;-21,558;-2,762;0,000;38,600;38,900;9,551;3,381;-13,061;-10,493;-14,589;-11,708;-3,207;27,714;0,000;249,340;Inf;262,000;250,000;-12,545;3,034;-7,468;26,035
14513,000;2,974;0,709;-35,209;3,263;9,641;5,331;37,157;4,998;-21,558;-2,762;0,000;38,600;38,900;9,551;3,381;-13,116;-10,571;-14,715;-11,738;-3,207;27,714;0,000;249,340;Inf;262,000;250,000;-12,463;3,033;-7,471;25,954
14513,500;2,974;0,709;-35,209;3,263;9,641;5,352;37,170;5,004;-21,468;-2,764;0,000;38,628;38,988;9,551;3,381;-13,029;-10,496;-14,557;-11,686;-3,212;27,718;0,000;248,840;Inf;262,000;250,000;-12,535;3,032;-7,476;25,884
14514,000;2,974;0,709;-35,209;3,263;9,641;5,352;37,170;5,004;-21,468;-2,764;0,000;38,600;39,000;9,551;3,381;-13,171;-10,366;-14,552;-11,600;-3,212;27,718;0,000;248,840;Inf;263,000;250,000;-12,442;3,031;-7,481;25,842
14514,500;2,614;0,695;-33,639;3,290;9,518;5,352;37,170;5,004;-21,468;-2,764;0,000;38,600;39,000;9,907;3,187;-13,062;-10,549;-14,662;-11,756;-3,212;27,718;0,000;248,940;Inf;263,000;250,000;-12,422;3,030;-7,470;25,804
14515,000;2,614;0,695;-33,639;3,290;9,518;5,352;37,170;5,004;-21,468;-2,764;0,000;38,600;39,000;9,907;3,187;-12,983;-10,461;-14,546;-11,664;-3,212;27,718;0,000;248,940;Inf;264,000;250,000;-12,507;3,024;-7,457;25,766
14515,500;2,614;0,695;-33,639;3,290;9,518;5,352;37,170;5,004;-21,468;-2,764;0,000;38,600;39,000;9,907;3,187;-13,168;-10,508;-14,639;-11,657;-3,212;27,718;0,000;248,440;Inf;264,000;250,000;-12,413;3,017;-7,470;25,803
14516,000;2,614;0,695;-33,639;3,290;9,518;5,352;37,170;5,004;-21,468;-2,764;0,000;38,600;39,000;9,907;3,187;-13,089;-10,565;-14,663;-11,749;-3,212;27,718;0,000;248,440;Inf;265,000;250,000;-12,493;3,010;-7,462;25,820
14516,500;2,614;0,695;-33,639;3,290;9,518;5,361;37,165;5,004;-21,390;-2,759;0,000;38,635;39,018;9,907;3,187;-13,171;-10,555;-14,689;-11,661;-3,207;27,709;0,000;249,740;Inf;265,000;250,000;-12,516;3,004;-7,455;25,861
14517,000;2,614;0,695;-33,639;3,290;9,518;5,361;37,165;5,004;-21,390;-2,759;0,000;38,600;39,000;9,907;3,187;-12,999;-10,546;-14,622;-11,720;-3,207;27,709;0,000;249,740;Inf;265,000;250,000;-12,519;2,997;-7,470;25,891
14517,500;3,149;0,788;-34,951;3,248;9,697;5,361;37,165;5,004;-21,390;-2,759;0,000;38,600;39,000;9,621;3,169;-13,102;-10,368;-14,488;-11,631;-3,207;27,709;0,000;249,640;Inf;265,000;250,000;-12,472;2,991;-7,463;25,923
14518,000;3,149;0,788;-34,951;3,248;9,697;5,361;37,165;5,004;-21,390;-2,759;0,000;38,600;39,000;9,621;3,169;-13,148;-10,566;-14,707;-11,679;-3,207;27,709;0,000;249,640;Inf;265,000;250,000;-12,397;2,994;-7,454;25,947
14518,500;3,149;0,788;-34,951;3,248;9,697;5,361;37,165;5,004;-21,390;-2,759;0,000;38,600;39,000;9,621;3,169;-13,025;-10,526;-14,589;-11,707;-3,207;27,709;0,000;249,840;Inf;265,000;250,000;-12,525;2,996;-7,453;25,920
14519,000;3,149;0,788;-34,951;3,248;9,697;5,361;37,165;5,004;-21,390;-2,759;0,000;38,600;39,000;9,621;3,169;-13,174;-10,376;-14,516;-11,621;-3,207;27,709;0,000;249,840;Inf;265,000;250,000;-12,462;2,999;-7,476;25,947
14519,500;3,149;0,788;-34,951;3,248;9,697;5,361;37,165;5,004;-21,390;-2,759;0,000;38,600;39,000;9,621;3,169;-13,094;-10,561;-14,664;-11,647;-3,207;27,709;0,000;252,140;Inf;265,000;250,000;-12,422;3,001;-7,453;25,952
14520,000;3,149;0,788;-34,951;3,248;9,697;5,342;37,175;5,019;-21,299;-2,758;0,000;38,655;39,018;9,621;3,169;-12,967;-10,509;-14,561;-11,692;-3,198;27,711;0,000;252,140;Inf;264,000;250,000;-12,491;3,004;-7,475;25,953
14520,500;3,149;0,788;-34,951;3,248;9,697;5,342;37,175;5,019;-21,299;-2,758;0,000;38,700;39,000;9,621;3,169;-13,119;-10,571;-14,722;-11,736;-3,198;27,711;0,000;252,040;Inf;264,000;250,000;-12,432;3,006;-7,463;25,966
14521,000;2,641;0,729;-34,056;3,302;9,594;5,342;37,175;5,019;-21,299;-2,758;0,000;38,700;39,000;9,742;3,260;-12,980;-10,529;-14,623;-11,720;-3,198;27,711;0,000;252,040;Inf;263,000;250,000;-12,537;3,008;-7,485;25,966
14521,500;2,641;0,729;-34,056;3,302;9,594;5,342;37,175;5,019;-21,299;-2,758;0,000;38,700;39,000;9,742;3,260;-13,201;-10,356;-14,483;-11,631;-3,198;27,711;0,000;251,840;Inf;263,000;250,000;-12,463;3,002;-7,488;25,981
14522,000;2,641;0,729;-34,056;3,302;9,594;5,342;37,175;5,019;-21,299;-2,758;0,000;38,700;39,000;9,742;3,260;-13,096;-10,567;-14,701;-11,752;-3,198;27,711;0,000;251,840;Inf;262,000;250,000;-12,418;2,996;-7,485;26,000
14522,500;2,641;0,729;-34,056;3,302;9,594;5,342;37,175;5,019;-21,299;-2,758;0,000;38,700;39,000;9,742;3,260;-13,035;-10,518;-14,583;-11,702;-3,198;27,711;0,000;251,140;Inf;262,000;250,000;-12,529;2,991;-7,478;26,031
14523,000;2,641;0,729;-34,056;3,302;9,594;5,299;37,159;5,007;-21,206;-2,722;0,000;38,657;39,035;9,742;3,260;-13,190;-10,363;-14,539;-11,640;-3,200;27,701;0,000;251,140;Inf;261,000;250,000;-12,460;2,985;-7,494;26,126
14523,500;2,641;0,729;-34,056;3,302;9,594;5,299;37,159;5,007;-21,206;-2,722;0,000;38,700;39,000;9,742;3,260;-13,063;-10,566;-14,686;-11,765;-3,200;27,701;0,000;251,240;Inf;261,000;250,000;-12,433;2,979;-7,502;26,117
14524,000;2,666;0,710;-34,213;3,330;9,584;5,299;37,159;5,007;-21,206;-2,722;0,000;38,700;39,000;9,713;3,278;-13,159;-10,379;-14,512;-11,624;-3,200;27,701;0,000;251,240;Inf;260,000;250,000;-12,520;2,974;-7,515;26,121
14524,500;2,666;0,710;-34,213;3,330;9,584;5,299;37,159;5,007;-21,206;-2,722;0,000;38,700;39,000;9,713;3,278;-13,081;-10,595;-14,687;-11,770;-3,200;27,701;0,000;251,440;Inf;260,000;250,000;-12,418;2,969;-7,479;26,146
14525,000;2,666;0,710;-34,213;3,330;9,584;5,299;37,159;5,007;-21,206;-2,722;0,000;38,700;39,000;9,713;3,278;-13,006;-10,514;-14,571;-11,712;-3,200;27,701;0,000;251,440;Inf;259,000;250,000;-12,533;2,964;-7,503;26,144
14525,500;2,666;0,710;-34,213;3,330;9,584;5,299;37,159;5,007;-21,206;-2,722;0,000;38,700;39,000;9,713;3,278;-13,203;-10,517;-14,649;-11,647;-3,200;27,701;0,000;248,040;Inf;259,000;250,000;-12,451;2,959;-7,518;26,200
