t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14526,000;2,666;0,710;-34,213;3,330;9,584;5,319;37,175;5,010;-21,107;-2,766;0,000;38,664;39,054;9,713;3,278;-13,075;-10,600;-14,685;-11,766;-3,202;27,701;0,000;248,040;Inf;260,000;250,000;-12,504;2,954;-7,499;26,208
14526,500;2,666;0,710;-34,213;3,330;9,584;5,319;37,175;5,010;-21,107;-2,766;0,000;38,700;39,100;9,713;3,278;-12,997;-10,455;-14,500;-11,672;-3,202;27,701;0,000;248,340;Inf;260,000;250,000;-12,532;2,949;-7,507;26,237
14527,000;2,666;0,710;-34,213;3,330;9,584;5,319;37,175;5,010;-21,107;-2,766;0,000;38,700;39,100;9,713;3,278;-13,167;-10,371;-14,502;-11,630;-3,202;27,701;0,000;248,340;Inf;261,000;250,000;-12,406;2,945;-7,518;26,287
14527,500;2,801;0,772;-34,176;3,290;9,633;5,319;37,175;5,010;-21,107;-2,766;0,000;38,700;39,100;9,723;3,155;-13,040;-10,552;-14,657;-11,753;-3,202;27,701;0,000;248,140;Inf;261,000;250,000;-12,417;2,940;-7,525;26,292
14528,000;2,801;0,772;-34,176;3,290;9,633;5,319;37,175;5,010;-21,107;-2,766;0,000;38,700;39,100;9,723;3,155;-13,188;-10,465;-14,608;-11,674;-3,202;27,701;0,000;248,140;Inf;262,000;250,000;-12,501;2,938;-7,497;26,536
14528,500;2,801;0,772;-34,176;3,290;9,633;5,319;37,175;5,010;-21,107;-2,766;0,000;38,700;39,100;9,723;3,155;-13,051;-10,612;-14,684;-11,775;-3,202;27,701;0,000;247,540;Inf;262,000;250,000;-12,484;2,936;-7,510;26,671
14529,000;2,801;0,772;-34,176;3,290;9,633;5,319;37,175;5,010;-21,107;-2,766;0,000;38,700;39,100;9,723;3,155;-12,977;-10,488;-14,523;-11,710;-3,202;27,701;0,000;247,540;Inf;263,000;250,000;-12,530;2,933;-7,503;26,906
14529,500;2,801;0,772;-34,176;3,290;9,633;5,336;37,172;5,012;-20,998;-2,769;0,000;38,668;39,141;9,723;3,155;-13,190;-10,455;-14,549;-11,685;-3,206;27,698;0,000;247,740;Inf;263,000;250,000;-12,425;2,931;-7,506;26,983
14530,000;2,801;0,772;-34,176;3,290;9,633;5,336;37,172;5,012;-20,998;-2,769;0,000;38,700;39,100;9,723;3,155;-13,081;-10,589;-14,718;-11,786;-3,206;27,698;0,000;247,740;Inf;264,000;250,000;-12,470;2,929;-7,500;26,822
14530,500;2,624;0,694;-34,012;3,271;9,616;5,336;37,172;5,012;-20,998;-2,769;0,000;38,700;39,100;9,835;3,291;-13,081;-10,500;-14,615;-11,707;-3,206;27,698;0,000;248,140;Inf;264,000;250,000;-12,544;2,927;-7,499;26,718
14531,000;2,624;0,694;-34,012;3,271;9,616;5,336;37,172;5,012;-20,998;-2,769;0,000;38,700;39,100;9,835;3,291;-13,024;-10,554;-14,667;-11,723;-3,206;27,698;0,000;248,140;Inf;265,000;250,000;-12,476;2,922;-7,502;26,534
14531,500;2,624;0,694;-34,012;3,271;9,616;5,336;37,172;5,012;-20,998;-2,769;0,000;38,700;39,100;9,835;3,291;-12,948;-10,533;-14,607;-11,713;-3,206;27,698;0,000;247,840;Inf;265,000;250,000;-12,492;2,917;-7,503;26,397
14532,000;2,624;0,694;-34,012;3,271;9,616;5,336;37,172;5,012;-20,998;-2,769;0,000;38,700;39,100;9,835;3,291;-13,217;-10,516;-14,662;-11,756;-3,206;27,698;0,000;247,840;Inf;266,000;250,000;-12,450;2,912;-7,513;26,274
14532,500;2,624;0,694;-34,012;3,271;9,616;5,365;37,173;5,018;-20,894;-2,758;0,000;38,682;39,114;9,835;3,291;-13,092;-10,616;-14,727;-11,824;-3,201;27,703;0,000;250,940;Inf;266,000;250,000;-12,538;2,908;-7,512;26,229
14533,000;2,624;0,694;-34,012;3,271;9,616;5,365;37,173;5,018;-20,894;-2,758;0,000;38,700;39,100;9,835;3,291;-13,142;-10,518;-14,554;-11,737;-3,201;27,703;0,000;250,940;Inf;266,000;250,000;-12,565;2,903;-7,517;26,165
14533,500;2,624;0,694;-34,012;3,271;9,616;5,365;37,173;5,018;-20,894;-2,758;0,000;38,700;39,100;9,835;3,291;-13,129;-10,511;-14,540;-11,624;-3,201;27,703;0,000;250,940;Inf;266,000;250,000;-12,488;2,898;-7,527;26,025
14534,000;3,697;0,902;-35,071;3,235;9,640;5,365;37,173;5,018;-20,894;-2,758;0,000;38,700;39,100;9,666;3,108;-13,050;-10,614;-14,673;-11,755;-3,201;27,703;0,000;250,940;Inf;266,000;250,000;-12,451;2,894;-7,523;25,988
14534,500;3,697;0,902;-35,071;3,235;9,640;5,365;37,173;5,018;-20,894;-2,758;0,000;38,700;39,100;9,666;3,108;-13,105;-10,589;-14,649;-11,751;-3,201;27,703;0,000;251,140;Inf;266,000;250,000;-12,523;2,907;-7,511;25,950
14535,000;3,697;0,902;-35,071;3,235;9,640;5,365;37,173;5,018;-20,894;-2,758;0,000;38,700;39,100;9,666;3,108;-13,164;-10,645;-14,780;-11,833;-3,201;27,703;0,000;251,140;Inf;265,000;250,000;-12,523;2,920;-7,510;25,915
14535,500;3,697;0,902;-35,071;3,235;9,640;5,365;37,173;5,018;-20,894;-2,758;0,000;38,700;39,100;9,666;3,108;-13,187;-10,549;-14,602;-11,753;-3,201;27,703;0,000;253,240;Inf;265,000;250,000;-12,606;2,933;-7,517;25,896
14536,000;3,697;0,902;-35,071;3,235;9,640;5,364;37,179;5,014;-20,769;-2,770;0,000;38,700;39,106;9,666;3,108;-13,160;-10,426;-14,504;-11,664;-3,206;27,705;0,000;253,240;Inf;264,000;250,000;-12,523;2,945;-7,526;25,856
14536,500;3,697;0,902;-35,071;3,235;9,640;5,364;37,179;5,014;-20,769;-2,770;0,000;38,700;39,100;9,666;3,108;-12,989;-10,647;-14,641;-11,795;-3,206;27,705;0,000;253,240;Inf;264,000;250,000;-12,439;2,958;-7,528;25,791
14537,000;2,793;0,655;-35,209;3,250;9,712;5,364;37,179;5,014;-20,769;-2,770;0,000;38,700;39,100;9,621;3,126;-13,090;-10,615;-14,628;-11,788;-3,206;27,705;0,000;253,240;Inf;263,000;250,000;-12,518;2,970;-7,526;25,744
14537,500;2,793;0,655;-35,209;3,250;9,712;5,364;37,179;5,014;-20,769;-2,770;0,000;38,700;39,100;9,621;3,126;-13,190;-10,664;-14,776;-11,816;-3,206;27,705;0,000;253,540;Inf;263,000;250,000;-12,530;2,967;-7,540;25,707
14538,000;2,793;0,655;-35,209;3,250;9,712;5,364;37,179;5,014;-20,769;-2,770;0,000;38,700;39,100;9,621;3,126;-13,225;-10,471;-14,580;-11,726;-3,206;27,705;0,000;253,540;Inf;262,000;250,000;-12,612;2,964;-7,562;25,687
14538,500;2,793;0,655;-35,209;3,250;9,712;5,364;37,179;5,014;-20,769;-2,770;0,000;38,700;39,100;9,621;3,126;-13,179;-10,569;-14,639;-11,782;-3,206;27,705;0,000;251,540;Inf;262,000;250,000;-12,500;2,961;-7,543;25,624
14539,000;2,793;0,655;-35,209;3,250;9,712;5,331;37,183;5,010;-20,656;-2,771;0,000;38,709;39,139;9,621;3,126;-13,160;-10,570;-14,664;-11,769;-3,212;27,702;0,000;251,540;Inf;261,000;250,000;-12,542;2,958;-7,562;25,587
14539,500;2,793;0,655;-35,209;3,250;9,712;5,331;37,183;5,010;-20,656;-2,771;0,000;38,700;39,100;9,621;3,126;-13,285;-10,701;-14,843;-11,829;-3,212;27,702;0,000;251,340;Inf;261,000;250,000;-12,541;2,956;-7,538;25,581
14540,000;2,793;0,655;-35,209;3,250;9,712;5,331;37,183;5,010;-20,656;-2,771;0,000;38,700;39,100;9,621;3,126;-13,061;-10,586;-14,684;-11,785;-3,212;27,702;0,000;251,340;Inf;260,000;250,000;-12,664;2,953;-7,554;25,549
14540,500;3,077;0,800;-33,631;3,258;9,656;5,331;37,183;5,010;-20,656;-2,771;0,000;38,700;39,100;9,824;3,114;-12,887;-10,443;-14,522;-11,687;-3,212;27,702;0,000;250,940;Inf;260,000;250,000;-12,529;2,950;-7,525;25,585
14541,000;3,077;0,800;-33,631;3,258;9,656;5,331;37,183;5,010;-20,656;-2,771;0,000;38,700;39,100;9,824;3,114;-13,144;-10,631;-14,704;-11,784;-3,212;27,702;0,000;250,940;Inf;260,000;250,000;-12,385;2,952;-7,548;25,593
14541,500;3,077;0,800;-33,631;3,258;9,656;5,331;37,183;5,010;-20,656;-2,771;0,000;38,700;39,100;9,824;3,114;-13,094;-10,551;-14,589;-11,735;-3,212;27,702;0,000;248,840;Inf;260,000;250,000;-12,566;2,955;-7,557;25,626
14542,000;3,077;0,800;-33,631;3,258;9,656;5,331;37,183;5,010;-20,656;-2,771;0,000;38,700;39,100;9,824;3,114;-13,284;-10,591;-14,687;-11,821;-3,212;27,702;0,000;248,840;Inf;261,000;250,000;-12,492;2,957;-7,547;25,647
14542,500;3,077;0,800;-33,631;3,258;9,656;5,308;37,177;5,010;-20,547;-2,756;0,000;38,719;39,200;9,824;3,114;-13,262;-10,703;-14,861;-11,898;-3,209;27,696;0,000;248,540;Inf;261,000;250,000;-12,596;2,958;-7,570;25,646
14543,000;3,077;0,800;-33,631;3,258;9,656;5,308;37,177;5,010;-20,547;-2,756;0,000;38,700;39,200;9,824;3,114;-12,996;-10,616;-14,646;-11,796;-3,209;27,696;0,000;248,540;Inf;262,000;250,000;-12,681;2,960;-7,551;25,654
14543,500;2,797;0,692;-34,637;3,183;9,594;5,308;37,177;5,010;-20,547;-2,756;0,000;38,700;39,200;9,800;3,275;-13,204;-10,493;-14,502;-11,746;-3,209;27,696;0,000;247,740;Inf;262,000;250,000;-12,514;2,962;-7,553;25,678
14544,000;2,797;0,692;-34,637;3,183;9,594;5,308;37,177;5,010;-20,547;-2,756;0,000;38,700;39,200;9,800;3,275;-13,177;-10,680;-14,769;-11,854;-3,209;27,696;0,000;247,740;Inf;263,000;250,000;-12,486;2,960;-7,559;25,709
14544,500;2,797;0,692;-34,637;3,183;9,594;5,308;37,177;5,010;-20,547;-2,756;0,000;38,700;39,200;9,800;3,275;-13,133;-10,625;-14,717;-11,826;-3,209;27,696;0,000;248,140;Inf;263,000;250,000;-12,620;2,957;-7,575;25,721
14545,000;2,797;0,692;-34,637;3,183;9,594;5,308;37,177;5,010;-20,547;-2,756;0,000;38,700;39,200;9,800;3,275;-13,283;-10,563;-14,678;-11,740;-3,209;27,696;0,000;248,140;Inf;264,000;250,000;-12,575;2,954;-7,567;25,775
14545,500;2,797;0,692;-34,637;3,183;9,594;5,326;37,197;5,002;-20,459;-2,758;0,000;38,737;39,219;9,800;3,275;-12,986;-10,607;-14,643;-11,810;-3,209;27,699;0,000;249,440;Inf;264,000;250,000;-12,566;2,952;-7,549;25,854
14546,000;2,797;0,692;-34,637;3,183;9,594;5,326;37,197;5,002;-20,459;-2,758;0,000;38,700;39,200;9,800;3,275;-13,054;-10,611;-14,601;-11,783;-3,209;27,699;0,000;249,440;Inf;264,000;250,000;-12,511;2,949;-7,552;25,877
14546,500;3,488;0,845;-35,209;3,177;9,567;5,326;37,197;5,002;-20,459;-2,758;0,000;38,700;39,200;9,558;3,312;-13,220;-10,544;-14,570;-11,784;-3,209;27,699;0,000;249,340;Inf;264,000;250,000;-12,512;2,947;-7,574;25,860
14547,000;3,488;0,845;-35,209;3,177;9,567;5,326;37,197;5,002;-20,459;-2,758;0,000;38,700;39,200;9,558;3,312;-13,229;-10,734;-14,838;-11,911;-3,209;27,699;0,000;249,340;Inf;264,000;250,000;-12,530;2,956;-7,564;25,866
14547,500;3,488;0,845;-35,209;3,177;9,567;5,326;37,197;5,002;-20,459;-2,758;0,000;38,700;39,200;9,558;3,312;-13,177;-10,641;-14,734;-11,850;-3,209;27,699;0,000;249,440;Inf;264,000;250,000;-12,678;2,964;-7,568;25,882
14548,000;3,488;0,845;-35,209;3,177;9,567;5,326;37,197;5,002;-20,459;-2,758;0,000;38,700;39,200;9,558;3,312;-13,318;-10,674;-14,771;-11,749;-3,209;27,699;0,000;249,440;Inf;264,000;250,000;-12,601;2,973;-7,571;25,971
14548,500;3,488;0,845;-35,209;3,177;9,567;5,326;37,197;5,002;-20,459;-2,758;0,000;38,700;39,200;9,558;3,312;-13,069;-10,667;-14,746;-11,839;-3,209;27,699;0,000;252,240;Inf;264,000;250,000;-12,628;2,981;-7,571;26,018
14549,000;3,488;0,845;-35,209;3,177;9,567;5,337;37,190;5,001;-20,378;-2,769;0,000;38,745;39,198;9,558;3,312;-13,205;-10,707;-14,814;-11,851;-3,214;27,697;0,000;252,240;Inf;263,000;250,000;-12,580;2,990;-7,596;26,063
14549,500;3,488;0,845;-35,209;3,177;9,567;5,337;37,190;5,001;-20,378;-2,769;0,000;38,700;39,200;9,558;3,312;-13,169;-10,694;-14,770;-11,889;-3,214;27,697;0,000;251,740;Inf;263,000;250,000;-12,644;2,998;-7,575;26,110
14550,000;2,363;0,674;-33,914;3,282;9,585;5,337;37,190;5,001;-20,378;-2,769;0,000;38,700;39,200;9,762;3,166;-13,319;-10,514;-14,632;-11,761;-3,214;27,697;0,000;251,740;Inf;262,000;250,000;-12,630;3,006;-7,570;26,117
14550,500;2,363;0,674;-33,914;3,282;9,585;5,337;37,190;5,001;-20,378;-2,769;0,000;38,700;39,200;9,762;3,166;-13,240;-10,732;-14,840;-11,849;-3,214;27,697;0,000;252,040;Inf;262,000;250,000;-12,556;2,995;-7,579;26,173
14551,000;2,363;0,674;-33,914;3,282;9,585;5,337;37,190;5,001;-20,378;-2,769;0,000;38,700;39,200;9,762;3,166;-13,042;-10,701;-14,659;-11,868;-3,214;27,697;0,000;252,040;Inf;261,000;250,000;-12,665;2,985;-7,588;26,202
14551,500;2,363;0,674;-33,914;3,282;9,585;5,337;37,190;5,001;-20,378;-2,769;0,000;38,700;39,200;9,762;3,166;-13,278;-10,541;-14,613;-11,783;-3,214;27,697;0,000;251,540;Inf;261,000;250,000;-12,568;2,975;-7,591;26,295
14552,000;2,363;0,674;-33,914;3,282;9,585;5,381;37,205;5,003;-20,277;-2,750;0,000;38,762;39,237;9,762;3,166;-13,219;-10,720;-14,812;-11,902;-3,196;27,713;0,000;251,540;Inf;260,000;250,000;-12,554;2,965;-7,591;26,349
14552,500;2,363;0,674;-33,914;3,282;9,585;5,381;37,205;5,003;-20,277;-2,750;0,000;38,800;39,200;9,762;3,166;-13,305;-10,555;-14,678;-11,806;-3,196;27,713;0,000;251,540;Inf;260,000;250,000;-12,663;2,955;-7,575;26,352
14553,000;3,458;0,834;-35,209;3,180;9,713;5,381;37,205;5,003;-20,277;-2,750;0,000;38,800;39,200;9,565;3,252;-13,148;-10,708;-14,803;-11,881;-3,196;27,713;0,000;251,540;Inf;259,000;250,000;-12,586;2,945;-7,587;26,301
14553,500;3,458;0,834;-35,209;3,180;9,713;5,381;37,205;5,003;-20,277;-2,750;0,000;38,800;39,200;9,565;3,252;-13,105;-10,631;-14,687;-11,814;-3,196;27,713;0,000;251,040;Inf;259,000;250,000;-12,635;2,954;-7,582;26,331
14554,000;3,458;0,834;-35,209;3,180;9,713;5,381;37,205;5,003;-20,277;-2,750;0,000;38,800;39,200;9,565;3,252;-13,306;-10,543;-14,678;-11,781;-3,196;27,713;0,000;251,040;Inf;258,000;250,000;-12,559;2,962;-7,585;26,348
14554,500;3,458;0,834;-35,209;3,180;9,713;5,381;37,205;5,003;-20,277;-2,750;0,000;38,800;39,200;9,565;3,252;-13,154;-10,674;-14,763;-11,864;-3,196;27,713;0,000;248,340;Inf;258,000;250,000;-12,577;2,970;-7,593;26,355
14555,000;3,458;0,834;-35,209;3,180;9,713;5,381;37,205;5,003;-20,277;-2,750;0,000;38,800;39,200;9,565;3,252;-13,079;-10,621;-14,696;-11,804;-3,196;27,713;0,000;248,340;Inf;259,000;250,000;-12,614;2,978;-7,572;26,329
14555,500;3,458;0,834;-35,209;3,180;9,713;5,403;37,217;5,000;-20,164;-2,769;0,000;38,766;39,256;9,565;3,252;-13,291;-10,517;-14,658;-11,760;-3,207;27,701;0,000;248,040;Inf;259,000;250,000;-12,550;2,986;-7,570;26,280
14556,000;3,458;0,834;-35,209;3,180;9,713;5,403;37,217;5,000;-20,164;-2,769;0,000;38,800;39,300;9,565;3,252;-13,132;-10,678;-14,768;-11,858;-3,207;27,701;0,000;248,040;Inf;260,000;250,000;-12,557;2,994;-7,553;26,253
14556,500;3,221;0,847;-33,318;3,242;9,639;5,403;37,217;5,000;-20,164;-2,769;0,000;38,800;39,300;9,868;3,158;-13,299;-10,567;-14,734;-11,814;-3,207;27,701;0,000;247,740;Inf;260,000;250,000;-12,609;3,001;-7,572;26,248
14557,000;3,221;0,847;-33,318;3,242;9,639;5,403;37,217;5,000;-20,164;-2,769;0,000;38,800;39,300;9,868;3,158;-13,129;-10,657;-14,775;-11,813;-3,207;27,701;0,000;247,740;Inf;261,000;250,000;-12,603;3,005;-7,559;26,336
14557,500;3,221;0,847;-33,318;3,242;9,639;5,403;37,217;5,000;-20,164;-2,769;0,000;38,800;39,300;9,868;3,158;-13,077;-10,618;-14,634;-11,822;-3,207;27,701;0,000;247,340;Inf;261,000;250,000;-12,594;3,008;-7,565;26,334
14558,000;3,221;0,847;-33,318;3,242;9,639;5,403;37,217;5,000;-20,164;-2,769;0,000;38,800;39,300;9,868;3,158;-13,267;-10,548;-14,635;-11,773;-3,207;27,701;0,000;247,340;Inf;262,000;250,000;-12,538;3,012;-7,557;26,326
14558,500;3,221;0,847;-33,318;3,242;9,639;5,354;37,211;5,007;-20,094;-2,746;0,000;38,780;39,273;9,868;3,158;-13,132;-10,677;-14,767;-11,877;-3,210;27,703;0,000;247,640;Inf;262,000;250,000;-12,556;3,015;-7,560;26,352
14559,000;3,221;0,847;-33,318;3,242;9,639;5,354;37,211;5,007;-20,094;-2,746;0,000;38,800;39,300;9,868;3,158;-13,154;-10,594;-14,706;-11,798;-3,210;27,703;0,000;247,640;Inf;263,000;250,000;-12,613;3,019;-7,557;26,358
14559,500;3,259;0,795;-35,209;3,202;9,642;5,354;37,211;5,007;-20,094;-2,746;0,000;38,800;39,300;9,593;3,268;-13,295;-10,646;-14,766;-11,771;-3,210;27,703;0,000;247,340;Inf;263,000;250,000;-12,563;3,022;-7,570;26,353
14560,000;3,259;0,795;-35,209;3,202;9,642;5,354;37,211;5,007;-20,094;-2,746;0,000;38,800;39,300;9,593;3,268;-13,052;-10,530;-14,601;-11,765;-3,210;27,703;0,000;247,340;Inf;264,000;250,000;-12,620;3,026;-7,552;26,358
14560,500;3,259;0,795;-35,209;3,202;9,642;5,354;37,211;5,007;-20,094;-2,746;0,000;38,800;39,300;9,593;3,268;-13,249;-10,652;-14,768;-11,796;-3,210;27,703;0,000;247,940;Inf;264,000;250,000;-12,487;3,030;-7,543;26,336
14561,000;3,259;0,795;-35,209;3,202;9,642;5,354;37,211;5,007;-20,094;-2,746;0,000;38,800;39,300;9,593;3,268;-13,204;-10,691;-14,777;-11,871;-3,210;27,703;0,000;247,940;Inf;265,000;250,000;-12,616;3,033;-7,566;26,557
14561,500;3,259;0,795;-35,209;3,202;9,642;5,340;37,200;5,007;-20,005;-2,781;0,000;38,793;39,315;9,593;3,268;-13,354;-10,489;-14,666;-11,762;-3,227;27,695;0,000;251,540;Inf;265,000;250,000;-12,636;3,037;-7,546;26,539
14562,000;3,259;0,795;-35,209;3,202;9,642;5,340;37,200;5,007;-20,005;-2,781;0,000;38,800;39,300;9,593;3,268;-13,279;-10,435;-14,631;-11,680;-3,227;27,695;0,000;251,540;Inf;264,000;250,000;-12,568;3,041;-7,557;26,504
14562,500;3,259;0,795;-35,209;3,202;9,642;5,340;37,200;5,007;-20,005;-2,781;0,000;38,800;39,300;9,593;3,268;-12,980;-10,591;-14,639;-11,751;-3,227;27,695;0,000;251,540;Inf;264,000;250,000;-12,506;3,044;-7,530;26,506
14563,000;3,060;0,808;-33,497;3,228;9,631;5,340;37,200;5,007;-20,005;-2,781;0,000;38,800;39,300;9,852;3,216;-13,090;-10,591;-14,720;-11,786;-3,227;27,695;0,000;251,540;Inf;263,000;250,000;-12,490;3,048;-7,536;26,475
14563,500;3,060;0,808;-33,497;3,228;9,631;5,340;37,200;5,007;-20,005;-2,781;0,000;38,800;39,300;9,852;3,216;-13,224;-10,608;-14,705;-11,816;-3,227;27,695;0,000;251,240;Inf;263,000;250,000;-12,547;3,048;-7,529;26,506
14564,000;3,060;0,808;-33,497;3,228;9,631;5,340;37,200;5,007;-20,005;-2,781;0,000;38,800;39,300;9,852;3,216;-13,329;-10,682;-14,881;-11,832;-3,227;27,695;0,000;251,240;Inf;262,000;250,000;-12,588;3,048;-7,515;26,469
14564,500;3,060;0,808;-33,497;3,228;9,631;5,340;37,200;5,007;-20,005;-2,781;0,000;38,800;39,300;9,852;3,216;-13,187;-10,526;-14,537;-11,764;-3,227;27,695;0,000;251,740;Inf;262,000;250,000;-12,681;3,048;-7,530;26,433
14565,000;3,060;0,808;-33,497;3,228;9,631;5,359;37,230;5,014;-19,890;-2,764;0,000;38,808;39,321;9,852;3,216;-13,187;-10,413;-14,548;-11,689;-3,221;27,698;0,000;251,740;Inf;261,000;250,000;-12,503;3,049;-7,520;26,449
14565,500;3,060;0,808;-33,497;3,228;9,631;5,359;37,230;5,014;-19,890;-2,764;0,000;38,800;39,300;9,852;3,216;-13,101;-10,609;-14,690;-11,803;-3,221;27,698;0,000;251,840;Inf;261,000;250,000;-12,459;3,049;-7,517;26,425
14566,000;2,732;0,715;-33,631;3,290;9,630;5,359;37,230;5,014;-19,890;-2,764;0,000;38,800;39,300;9,872;3,143;-13,223;-10,593;-14,696;-11,807;-3,221;27,698;0,000;251,840;Inf;260,000;250,000;-12,551;3,049;-7,521;26,469
14566,500;2,732;0,715;-33,631;3,290;9,630;5,359;37,230;5,014;-19,890;-2,764;0,000;38,800;39,300;9,872;3,143;-13,262;-10,674;-14,851;-11,884;-3,221;27,698;0,000;252,540;Inf;260,000;250,000;-12,580;3,044;-7,527;26,498
14567,000;2,732;0,715;-33,631;3,290;9,630;5,359;37,230;5,014;-19,890;-2,764;0,000;38,800;39,300;9,872;3,143;-13,166;-10,456;-14,559;-11,647;-3,221;27,698;0,000;252,540;Inf;259,000;250,000;-12,668;3,039;-7,545;26,530
14567,500;2,732;0,715;-33,631;3,290;9,630;5,359;37,230;5,014;-19,890;-2,764;0,000;38,800;39,300;9,872;3,143;-13,079;-10,628;-14,727;-11,802;-3,221;27,698;0,000;249,240;Inf;259,000;250,000;-12,457;3,034;-7,528;26,485
14568,000;2,732;0,715;-33,631;3,290;9,630;5,355;37,211;5,013;-19,819;-2,776;0,000;38,813;39,314;9,872;3,143;-13,294;-10,501;-14,697;-11,757;-3,225;27,699;0,000;249,240;Inf;259,000;250,000;-12,559;3,029;-7,527;26,437
14568,500;2,732;0,715;-33,631;3,290;9,630;5,355;37,211;5,013;-19,819;-2,776;0,000;38,800;39,300;9,872;3,143;-13,086;-10,536;-14,660;-11,751;-3,225;27,699;0,000;248,740;Inf;259,000;250,000;-12,562;3,024;-7,498;26,396
14569,000;2,732;0,715;-33,631;3,290;9,630;5,355;37,211;5,013;-19,819;-2,776;0,000;38,800;39,300;9,872;3,143;-13,259;-10,508;-14,658;-11,764;-3,225;27,699;0,000;248,740;Inf;260,000;250,000;-12,508;3,019;-7,519;26,407
14569,500;3,600;0,851;-35,209;3,178;9,646;5,355;37,211;5,013;-19,819;-2,776;0,000;38,800;39,300;9,729;3,318;-13,065;-10,616;-14,698;-11,815;-3,225;27,699;0,000;248,240;Inf;260,000;250,000;-12,547;3,014;-7,497;26,303
14570,000;3,600;0,851;-35,209;3,178;9,646;5,355;37,211;5,013;-19,819;-2,776;0,000;38,800;39,300;9,729;3,318;-13,065;-10,563;-14,593;-11,751;-3,225;27,699;0,000;248,240;Inf;261,000;250,000;-12,548;3,024;-7,527;26,228
14570,500;3,600;0,851;-35,209;3,178;9,646;5,355;37,211;5,013;-19,819;-2,776;0,000;38,800;39,300;9,729;3,318;-13,141;-10,633;-14,738;-11,815;-3,225;27,699;0,000;247,240;Inf;261,000;250,000;-12,493;3,033;-7,522;26,160
14571,000;3,600;0,851;-35,209;3,178;9,646;5,355;37,211;5,013;-19,819;-2,776;0,000;38,800;39,300;9,729;3,318;-13,299;-10,434;-14,585;-11,727;-3,225;27,699;0,000;247,240;Inf;262,000;250,000;-12,582;3,043;-7,518;26,126
14571,500;3,600;0,851;-35,209;3,178;9,646;5,354;37,217;5,014;-19,762;-2,775;0,000;38,816;39,358;9,729;3,318;-13,234;-10,435;-14,574;-11,678;-3,229;27,690;0,000;246,940;Inf;262,000;250,000;-12,511;3,052;-7,518;26,084
14572,000;3,600;0,851;-35,209;3,178;9,646;5,354;37,217;5,014;-19,762;-2,775;0,000;38,800;39,400;9,729;3,318;-12,948;-10,580;-14,614;-11,734;-3,229;27,690;0,000;246,940;Inf;263,000;250,000;-12,480;3,061;-7,535;26,053
14572,500;3,403;0,891;-34,689;3,251;9,515;5,354;37,217;5,014;-19,762;-2,775;0,000;38,800;39,400;9,704;3,215;-13,002;-10,568;-14,593;-11,750;-3,229;27,690;0,000;247,140;Inf;263,000;250,000;-12,469;3,070;-7,520;26,030
14573,000;3,403;0,891;-34,689;3,251;9,515;5,354;37,217;5,014;-19,762;-2,775;0,000;38,800;39,400;9,704;3,215;-13,218;-10,650;-14,810;-11,843;-3,229;27,690;0,000;247,140;Inf;264,000;250,000;-12,478;3,075;-7,537;25,986
14573,500;3,403;0,891;-34,689;3,251;9,515;5,354;37,217;5,014;-19,762;-2,775;0,000;38,800;39,400;9,704;3,215;-13,213;-10,651;-14,820;-11,857;-3,229;27,690;0,000;247,440;Inf;264,000;250,000;-12,630;3,081;-7,517;25,989
14574,000;3,403;0,891;-34,689;3,251;9,515;5,354;37,217;5,014;-19,762;-2,775;0,000;38,800;39,400;9,704;3,215;-13,009;-10,533;-14,581;-11,583;-3,229;27,690;0,000;247,440;Inf;265,000;250,000;-12,635;3,086;-7,506;25,979
14574,500;3,403;0,891;-34,689;3,251;9,515;5,355;37,218;5,009;-19,673;-2,784;0,000;38,823;39,405;9,704;3,215;-13,101;-10,636;-14,755;-11,790;-3,234;27,688;0,000;251,840;Inf;265,000;250,000;-12,427;3,091;-7,509;25,974
14575,000;3,403;0,891;-34,689;3,251;9,515;5,355;37,218;5,009;-19,673;-2,784;0,000;38,800;39,400;9,704;3,215;-13,285;-10,611;-14,764;-11,838;-3,234;27,688;0,000;251,840;Inf;264,000;250,000;-12,571;3,096;-7,522;25,951
14575,500;2,521;0,646;-33,851;3,231;9,639;5,355;37,218;5,009;-19,673;-2,784;0,000;38,800;39,400;9,830;3,149;-13,051;-10,592;-14,718;-11,798;-3,234;27,688;0,000;251,340;Inf;264,000;250,000;-12,624;3,101;-7,510;25,941
14576,000;2,521;0,646;-33,851;3,231;9,639;5,355;37,218;5,009;-19,673;-2,784;0,000;38,800;39,400;9,830;3,149;-13,210;-10,637;-14,768;-11,842;-3,234;27,688;0,000;251,340;Inf;263,000;250,000;-12,540;3,092;-7,512;25,911
14576,500;2,521;0,646;-33,851;3,231;9,639;5,355;37,218;5,009;-19,673;-2,784;0,000;38,800;39,400;9,830;3,149;-13,146;-10,625;-14,789;-11,826;-3,234;27,688;0,000;251,040;Inf;263,000;250,000;-12,614;3,073;-7,514;25,816
14577,000;2,521;0,646;-33,851;3,231;9,639;5,355;37,218;5,009;-19,673;-2,784;0,000;38,800;39,400;9,830;3,149;-13,104;-10,573;-14,700;-11,799;-3,234;27,688;0,000;251,040;Inf;262,000;250,000;-12,596;3,073;-7,532;25,792
14577,500;2,521;0,646;-33,851;3,231;9,639;5,355;37,218;5,009;-19,673;-2,784;0,000;38,800;39,400;9,830;3,149;-13,118;-10,646;-14,721;-11,752;-3,234;27,688;0,000;252,640;Inf;262,000;250,000;-12,544;3,064;-7,529;25,785
14578,000;2,521;0,646;-33,851;3,231;9,639;5,367;37,219;5,008;-19,580;-2,779;0,000;38,832;39,330;9,830;3,149;-13,285;-10,622;-14,735;-11,802;-3,233;27,695;0,000;252,640;Inf;261,000;250,000;-12,559;3,055;-7,535;25,782
14578,500;2,521;0,646;-33,851;3,231;9,639;5,367;37,219;5,008;-19,580;-2,779;0,000;38,800;39,300;9,830;3,149;-13,225;-10,669;-14,840;-11,869;-3,233;27,695;0,000;252,640;Inf;261,000;250,000;-12,611;3,046;-7,509;25,793
14579,000;3,391;0,783;-35,209;3,255;9,694;5,367;37,219;5,008;-19,580;-2,779;0,000;38,800;39,300;9,651;3,127;-13,104;-10,560;-14,592;-11,736;-3,233;27,695;0,000;252,640;Inf;260,000;250,000;-12,651;3,038;-7,523;25,846
14579,500;3,391;0,783;-35,209;3,255;9,694;5,367;37,219;5,008;-19,580;-2,779;0,000;38,800;39,300;9,651;3,127;-13,172;-10,399;-14,508;-11,676;-3,233;27,695;0,000;252,540;Inf;260,000;250,000;-12,498;3,044;-7,530;25,917
14580,000;3,391;0,783;-35,209;3,255;9,694;5,367;37,219;5,008;-19,580;-2,779;0,000;38,800;39,300;9,651;3,127;-13,187;-10,666;-14,802;-11,826;-3,233;27,695;0,000;252,540;Inf;259,000;250,000;-12,439;3,049;-7,541;25,956
14580,500;3,391;0,783;-35,209;3,255;9,694;5,367;37,219;5,008;-19,580;-2,779;0,000;38,800;39,300;9,651;3,127;-13,187;-10,654;-14,779;-11,846;-3,233;27,695;0,000;249,540;Inf;259,000;250,000;-12,620;3,055;-7,551;25,985
14581,000;3,391;0,783;-35,209;3,255;9,694;5,378;37,217;5,025;-19,485;-2,782;0,000;38,844;39,374;9,651;3,127;-13,264;-10,697;-14,877;-11,881;-3,216;27,695;0,000;249,540;Inf;259,000;250,000;-12,616;3,060;-7,556;26,015
14581,500;3,391;0,783;-35,209;3,255;9,694;5,378;37,217;5,025;-19,485;-2,782;0,000;38,800;39,400;9,651;3,127;-13,143;-10,408;-14,512;-11,679;-3,216;27,695;0,000;249,440;Inf;259,000;250,000;-12,680;3,066;-7,536;26,057
14582,000;3,043;0,809;-34,660;3,265;9,597;5,378;37,217;5,025;-19,485;-2,782;0,000;38,800;39,400;9,703;3,273;-13,067;-10,664;-14,708;-11,833;-3,216;27,695;0,000;249,440;Inf;259,000;250,000;-12,435;3,071;-7,533;26,018
14582,500;3,043;0,809;-34,660;3,265;9,597;5,378;37,217;5,025;-19,485;-2,782;0,000;38,800;39,400;9,703;3,273;-13,207;-10,575;-14,640;-11,795;-3,216;27,695;0,000;250,040;Inf;259,000;250,000;-12,568;3,071;-7,543;25,967
14583,000;3,043;0,809;-34,660;3,265;9,597;5,378;37,217;5,025;-19,485;-2,782;0,000;38,800;39,400;9,703;3,273;-13,228;-10,618;-14,690;-11,823;-3,216;27,695;0,000;250,040;Inf;259,000;250,000;-12,554;3,070;-7,557;25,984
14583,500;3,043;0,809;-34,660;3,265;9,597;5,378;37,217;5,025;-19,485;-2,782;0,000;38,800;39,400;9,703;3,273;-13,296;-10,478;-14,647;-11,736;-3,216;27,695;0,000;247,540;Inf;259,000;250,000;-12,590;3,070;-7,545;26,008
14584,000;3,043;0,809;-34,660;3,265;9,597;5,390;37,216;5,030;-19,396;-2,777;0,000;38,849;39,390;9,703;3,273;-13,236;-10,476;-14,609;-11,733;-3,223;27,695;0,000;247,540;Inf;260,000;250,000;-12,539;3,069;-7,555;26,129
14584,500;3,043;0,809;-34,660;3,265;9,597;5,390;37,216;5,030;-19,396;-2,777;0,000;38,800;39,400;9,703;3,273;-13,185;-10,569;-14,663;-11,800;-3,223;27,695;0,000;247,340;Inf;260,000;250,000;-12,513;3,069;-7,552;26,160
14585,000;3,043;0,809;-34,660;3,265;9,597;5,390;37,216;5,030;-19,396;-2,777;0,000;38,800;39,400;9,703;3,273;-13,241;-10,694;-14,832;-11,852;-3,223;27,695;0,000;247,340;Inf;261,000;250,000;-12,554;3,068;-7,535;26,184
14585,500;2,712;0,712;-33,718;3,263;9,665;5,390;37,216;5,030;-19,396;-2,777;0,000;38,800;39,400;9,816;3,142;-13,108;-10,616;-14,685;-11,842;-3,223;27,695;0,000;247,640;Inf;261,000;250,000;-12,655;3,068;-7,553;26,229
14586,000;2,712;0,712;-33,718;3,263;9,665;5,390;37,216;5,030;-19,396;-2,777;0,000;38,800;39,400;9,816;3,142;-13,112;-10,558;-14,617;-11,708;-3,223;27,695;0,000;247,640;Inf;262,000;250,000;-12,563;3,062;-7,549;26,236
14586,500;2,712;0,712;-33,718;3,263;9,665;5,390;37,216;5,030;-19,396;-2,777;0,000;38,800;39,400;9,816;3,142;-13,185;-10,541;-14,609;-11,744;-3,223;27,695;0,000;249,440;Inf;262,000;250,000;-12,499;3,056;-7,550;26,284
14587,000;2,712;0,712;-33,718;3,263;9,665;5,390;37,216;5,030;-19,396;-2,777;0,000;38,800;39,400;9,816;3,142;-13,057;-10,656;-14,707;-11,808;-3,223;27,695;0,000;249,440;Inf;262,000;250,000;-12,520;3,051;-7,558;26,317
14587,500;2,712;0,712;-33,718;3,263;9,665;5,389;37,206;5,023;-19,321;-2,782;0,000;38,859;39,354;9,816;3,142;-13,318;-10,676;-14,801;-11,853;-3,213;27,694;0,000;249,240;Inf;262,000;250,000;-12,557;3,045;-7,565;26,368
14588,000;2,712;0,712;-33,718;3,263;9,665;5,389;37,206;5,023;-19,321;-2,782;0,000;38,900;39,400;9,816;3,142;-13,182;-10,575;-14,647;-11,824;-3,213;27,694;0,000;249,240;Inf;262,000;250,000;-12,662;3,040;-7,539;26,354
14588,500;3,621;0,853;-35,209;3,200;9,672;5,389;37,206;5,023;-19,321;-2,782;0,000;38,900;39,400;9,674;3,078;-13,075;-10,623;-14,712;-11,816;-3,213;27,694;0,000;248,840;Inf;262,000;250,000;-12,557;3,034;-7,562;26,308
14589,000;3,621;0,853;-35,209;3,200;9,672;5,389;37,206;5,023;-19,321;-2,782;0,000;38,900;39,400;9,674;3,078;-13,151;-10,642;-14,708;-11,758;-3,213;27,694;0,000;248,840;Inf;263,000;250,000;-12,557;3,044;-7,548;26,323
14589,500;3,621;0,853;-35,209;3,200;9,672;5,389;37,206;5,023;-19,321;-2,782;0,000;38,900;39,400;9,674;3,078;-13,124;-10,667;-14,751;-11,839;-3,213;27,694;0,000;248,540;Inf;263,000;250,000;-12,565;3,054;-7,564;26,383
14590,000;3,621;0,853;-35,209;3,200;9,672;5,389;37,206;5,023;-19,321;-2,782;0,000;38,900;39,400;9,674;3,078;-13,222;-10,693;-14,829;-11,836;-3,213;27,694;0,000;248,540;Inf;264,000;250,000;-12,595;3,063;-7,543;26,419
14590,500;3,621;0,853;-35,209;3,200;9,672;5,388;37,226;5,036;-19,227;-2,768;0,000;38,859;39,394;9,674;3,078;-13,232;-10,700;-14,837;-11,867;-3,212;27,698;0,000;249,740;Inf;264,000;250,000;-12,645;3,072;-7,551;26,425
14591,000;3,621;0,853;-35,209;3,200;9,672;5,388;37,226;5,036;-19,227;-2,768;0,000;38,900;39,400;9,674;3,078;-13,045;-10,531;-14,468;-11,733;-3,212;27,698;0,000;249,740;Inf;264,000;250,000;-12,659;3,081;-7,556;26,383
14591,500;3,621;0,853;-35,209;3,200;9,672;5,388;37,226;5,036;-19,227;-2,768;0,000;38,900;39,400;9,674;3,078;-13,158;-10,473;-14,525;-11,688;-3,212;27,698;0,000;249,840;Inf;264,000;250,000;-12,444;3,090;-7,556;26,378
14592,000;3,243;0,758;-35,209;3,196;9,624;5,388;37,226;5,036;-19,227;-2,768;0,000;38,900;39,400;9,663;3,261;-13,299;-10,624;-14,767;-11,850;-3,212;27,698;0,000;249,840;Inf;264,000;250,000;-12,635;3,101;-7,571;26,365
14592,500;3,243;0,758;-35,209;3,196;9,624;5,388;37,226;5,036;-19,227;-2,768;0,000;38,900;39,400;9,663;3,261;-13,322;-10,522;-14,686;-11,739;-3,212;27,698;0,000;249,940;Inf;264,000;250,000;-12,635;3,101;-7,551;26,333
14593,000;3,243;0,758;-35,209;3,196;9,624;5,388;37,226;5,036;-19,227;-2,768;0,000;38,900;39,400;9,663;3,261;-13,073;-10,512;-14,537;-11,685;-3,212;27,698;0,000;249,940;Inf;264,000;250,000;-12,567;3,103;-7,566;26,329
14593,500;3,243;0,758;-35,209;3,196;9,624;5,388;37,226;5,036;-19,227;-2,768;0,000;38,900;39,400;9,663;3,261;-12,911;-10,517;-14,548;-11,699;-3,212;27,698;0,000;251,640;Inf;264,000;250,000;-12,452;3,106;-7,538;26,347
14594,000;3,243;0,758;-35,209;3,196;9,624;5,358;37,224;5,035;-19,148;-2,756;0,000;38,869;39,372;9,663;3,261;-13,195;-10,661;-14,785;-11,820;-3,206;27,700;0,000;251,640;Inf;263,000;250,000;-12,419;3,108;-7,539;26,304
14594,500;3,243;0,758;-35,209;3,196;9,624;5,358;37,224;5,035;-19,148;-2,756;0,000;38,900;39,400;9,663;3,261;-13,243;-10,614;-14,729;-11,823;-3,206;27,700;0,000;251,740;Inf;263,000;250,000;-12,616;3,110;-7,532;26,362
14595,000;2,558;0,688;-33,857;3,312;9,574;5,358;37,224;5,035;-19,148;-2,756;0,000;38,900;39,400;9,748;3,061;-13,141;-10,640;-14,723;-11,831;-3,206;27,700;0,000;251,740;Inf;262,000;250,000;-12,602;3,112;-7,543;26,369
14595,500;2,558;0,688;-33,857;3,312;9,574;5,358;37,224;5,035;-19,148;-2,756;0,000;38,900;39,400;9,748;3,061;-13,276;-10,525;-14,674;-11,777;-3,206;27,700;0,000;251,640;Inf;262,000;250,000;-12,584;3,103;-7,540;26,332
14596,000;2,558;0,688;-33,857;3,312;9,574;5,358;37,224;5,035;-19,148;-2,756;0,000;38,900;39,400;9,748;3,061;-13,016;-10,580;-14,666;-11,761;-3,206;27,700;0,000;251,640;Inf;261,000;250,000;-12,563;3,094;-7,534;26,286
14596,500;2,558;0,688;-33,857;3,312;9,574;5,358;37,224;5,035;-19,148;-2,756;0,000;38,900;39,400;9,748;3,061;-13,148;-10,561;-14,624;-11,762;-3,206;27,700;0,000;251,340;Inf;261,000;250,000;-12,506;3,085;-7,553;26,236
14597,000;2,558;0,688;-33,857;3,312;9,574;5,367;37,219;5,039;-19,092;-2,756;0,000;38,877;39,420;9,748;3,061;-13,252;-10,681;-14,810;-11,866;-3,212;27,701;0,000;251,340;Inf;260,000;250,000;-12,524;3,077;-7,554;26,194
14597,500;2,558;0,688;-33,857;3,312;9,574;5,367;37,219;5,039;-19,092;-2,756;0,000;38,900;39,400;9,748;3,061;-13,204;-10,617;-14,773;-11,798;-3,212;27,701;0,000;250,640;Inf;260,000;250,000;-12,652;3,068;-7,539;26,182
14598,000;3,042;0,837;-34,079;3,265;9,621;5,367;37,219;5,039;-19,092;-2,756;0,000;38,900;39,400;9,704;3,125;-13,201;-10,415;-14,553;-11,639;-3,212;27,701;0,000;250,640;Inf;260,000;250,000;-12,598;3,060;-7,534;26,234
14598,500;3,042;0,837;-34,079;3,265;9,621;5,367;37,219;5,039;-19,092;-2,756;0,000;38,900;39,400;9,704;3,125;-13,051;-10,594;-14,623;-11,708;-3,212;27,701;0,000;251,240;Inf;260,000;250,000;-12,452;3,060;-7,534;26,244
14599,000;3,042;0,837;-34,079;3,265;9,621;5,367;37,219;5,039;-19,092;-2,756;0,000;38,900;39,400;9,704;3,125;-13,062;-10,609;-14,679;-11,757;-3,212;27,701;0,000;251,240;Inf;259,000;250,000;-12,494;3,059;-7,542;26,223
14599,500;3,042;0,837;-34,079;3,265;9,621;5,367;37,219;5,039;-19,092;-2,756;0,000;38,900;39,400;9,704;3,125;-13,283;-10,639;-14,802;-11,846;-3,212;27,701;0,000;247,840;Inf;259,000;250,000;-12,527;3,059;-7,544;26,186
14600,000;3,042;0,837;-34,079;3,265;9,621;5,367;37,219;5,039;-19,092;-2,756;0,000;38,900;39,400;9,704;3,125;-13,136;-10,556;-14,639;-11,658;-3,212;27,701;0,000;247,840;Inf;260,000;250,000;-12,643;3,059;-7,534;26,156
14600,500;3,042;0,837;-34,079;3,265;9,621;5,384;37,249;5,044;-18,990;-2,775;0,000;38,875;39,379;9,704;3,125;-13,123;-10,415;-14,511;-11,653;-3,226;27,695;0,000;247,940;Inf;260,000;250,000;-12,497;3,058;-7,520;26,139
14601,000;3,042;0,837;-34,079;3,265;9,621;5,384;37,249;5,044;-18,990;-2,775;0,000;38,900;39,400;9,704;3,125;-13,093;-10,594;-14,670;-11,778;-3,226;27,695;0,000;247,940;Inf;261,000;250,000;-12,425;3,058;-7,522;26,103
14601,500;2,751;0,636;-35,209;3,244;9,731;5,384;37,249;5,044;-18,990;-2,775;0,000;38,900;39,400;9,515;3,215;-13,209;-10,515;-14,628;-11,746;-3,226;27,695;0,000;247,540;Inf;261,000;250,000;-12,534;3,058;-7,523;26,182
14602,000;2,751;0,636;-35,209;3,244;9,731;5,384;37,249;5,044;-18,990;-2,775;0,000;38,900;39,400;9,515;3,215;-13,212;-10,650;-14,782;-11,854;-3,226;27,695;0,000;247,540;Inf;262,000;250,000;-12,524;3,053;-7,525;26,213
14602,500;2,751;0,636;-35,209;3,244;9,731;5,384;37,249;5,044;-18,990;-2,775;0,000;38,900;39,400;9,515;3,215;-13,328;-10,435;-14,646;-11,754;-3,226;27,695;0,000;247,440;Inf;262,000;250,000;-12,624;3,048;-7,520;26,193
14603,000;2,751;0,636;-35,209;3,244;9,731;5,384;37,249;5,044;-18,990;-2,775;0,000;38,900;39,400;9,515;3,215;-12,882;-10,584;-14,567;-11,774;-3,226;27,695;0,000;247,440;Inf;263,000;250,000;-12,541;3,043;-7,535;26,187
14603,500;2,751;0,636;-35,209;3,244;9,731;5,351;37,246;5,041;-18,926;-2,783;0,000;38,875;39,360;9,515;3,215;-13,115;-10,502;-14,574;-11,718;-3,226;27,695;0,000;248,040;Inf;263,000;250,000;-12,452;3,038;-7,527;26,154
14604,000;2,751;0,636;-35,209;3,244;9,731;5,351;37,246;5,041;-18,926;-2,783;0,000;38,900;39,400;9,515;3,215;-13,121;-10,648;-14,766;-11,804;-3,226;27,695;0,000;248,040;Inf;264,000;250,000;-12,477;3,034;-7,522;26,116
14604,500;2,808;0,744;-34,352;3,236;9,686;5,351;37,246;5,041;-18,926;-2,783;0,000;38,900;39,400;9,703;3,169;-13,164;-10,551;-14,690;-11,773;-3,226;27,695;0,000;248,240;Inf;264,000;250,000;-12,585;3,029;-7,509;26,077
14605,000;2,808;0,744;-34,352;3,236;9,686;5,351;37,246;5,041;-18,926;-2,783;0,000;38,900;39,400;9,703;3,169;-13,265;-10,540;-14,691;-11,765;-3,226;27,695;0,000;248,240;Inf;265,000;250,000;-12,544;3,025;-7,532;26,079
14605,500;2,808;0,744;-34,352;3,236;9,686;5,351;37,246;5,041;-18,926;-2,783;0,000;38,900;39,400;9,703;3,169;-13,048;-10,585;-14,689;-11,754;-3,226;27,695;0,000;248,040;Inf;265,000;250,000;-12,565;3,022;-7,523;26,017
14606,000;2,808;0,744;-34,352;3,236;9,686;5,351;37,246;5,041;-18,926;-2,783;0,000;38,900;39,400;9,703;3,169;-13,020;-10,524;-14,563;-11,723;-3,226;27,695;0,000;248,040;Inf;266,000;250,000;-12,519;3,018;-7,496;25,986
14606,500;2,808;0,744;-34,352;3,236;9,686;5,351;37,246;5,041;-18,926;-2,783;0,000;38,900;39,400;9,703;3,169;-13,141;-10,599;-14,757;-11,794;-3,226;27,695;0,000;251,240;Inf;266,000;250,000;-12,458;3,015;-7,522;25,982
14607,000;2,808;0,744;-34,352;3,236;9,686;5,374;37,229;5,044;-18,873;-2,790;0,000;38,873;39,344;9,703;3,169;-13,314;-10,453;-14,636;-11,684;-3,249;27,689;0,000;251,240;Inf;265,000;250,000;-12,573;3,011;-7,502;25,960
14607,500;2,808;0,744;-34,352;3,236;9,686;5,374;37,229;5,044;-18,873;-2,790;0,000;38,900;39,300;9,703;3,169;-13,098;-10,490;-14,594;-11,676;-3,249;27,689;0,000;251,140;Inf;265,000;250,000;-12,522;3,008;-7,511;25,957
14608,000;3,110;0,751;-35,209;3,244;9,719;5,374;37,229;5,044;-18,873;-2,790;0,000;38,900;39,300;9,711;3,226;-12,958;-10,521;-14,614;-11,701;-3,249;27,689;0,000;251,140;Inf;264,000;250,000;-12,464;3,005;-7,471;25,950
14608,500;3,110;0,751;-35,209;3,244;9,719;5,374;37,229;5,044;-18,873;-2,790;0,000;38,900;39,300;9,711;3,226;-13,137;-10,545;-14,671;-11,737;-3,249;27,689;0,000;251,440;Inf;264,000;250,000;-12,448;3,007;-7,475;25,886
14609,000;3,110;0,751;-35,209;3,244;9,719;5,374;37,229;5,044;-18,873;-2,790;0,000;38,900;39,300;9,711;3,226;-13,197;-10,590;-14,781;-11,780;-3,249;27,689;0,000;251,440;Inf;263,000;250,000;-12,523;3,008;-7,467;25,788
14609,500;3,110;0,751;-35,209;3,244;9,719;5,374;37,229;5,044;-18,873;-2,790;0,000;38,900;39,300;9,711;3,226;-13,235;-10,494;-14,690;-11,709;-3,249;27,689;0,000;252,440;Inf;263,000;250,000;-12,587;3,010;-7,480;25,717
14610,000;3,110;0,751;-35,209;3,244;9,719;5,417;37,239;5,030;-18,806;-2,792;0,000;38,875;39,415;9,711;3,226;-12,923;-10,489;-14,581;-11,624;-3,243;27,690;0,000;252,440;Inf;262,000;250,000;-12,532;3,012;-7,484;25,707
14610,500;3,110;0,751;-35,209;3,244;9,719;5,417;37,239;5,030;-18,806;-2,792;0,000;38,900;39,400;9,711;3,226;-13,099;-10,566;-14,726;-11,721;-3,243;27,690;0,000;252,240;Inf;262,000;250,000;-12,404;3,013;-7,472;25,686
14611,000;2,479;0,655;-33,723;3,329;9,618;5,417;37,239;5,030;-18,806;-2,792;0,000;38,900;39,400;9,827;3,042;-13,132;-10,532;-14,682;-11,731;-3,243;27,690;0,000;252,240;Inf;261,000;250,000;-12,528;3,015;-7,464;25,675
14611,500;2,479;0,655;-33,723;3,329;9,618;5,417;37,239;5,030;-18,806;-2,792;0,000;38,900;39,400;9,827;3,042;-13,232;-10,603;-14,821;-11,825;-3,243;27,690;0,000;252,240;Inf;261,000;250,000;-12,519;3,006;-7,454;25,682
14612,000;2,479;0,655;-33,723;3,329;9,618;5,417;37,239;5,030;-18,806;-2,792;0,000;38,900;39,400;9,827;3,042;-13,043;-10,452;-14,650;-11,684;-3,243;27,690;0,000;252,240;Inf;260,000;250,000;-12,620;2,997;-7,444;25,700
14612,500;2,479;0,655;-33,723;3,329;9,618;5,417;37,239;5,030;-18,806;-2,792;0,000;38,900;39,400;9,827;3,042;-13,212;-10,406;-14,581;-11,665;-3,243;27,690;0,000;249,440;Inf;260,000;250,000;-12,457;2,989;-7,460;25,777
14613,000;2,479;0,655;-33,723;3,329;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,883;39,353;9,827;3,042;-13,072;-10,574;-14,692;-11,745;-3,237;27,695;0,000;249,440;Inf;260,000;250,000;-12,466;2,980;-7,458;25,837
14613,500;2,479;0,655;-33,723;3,329;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,900;39,400;9,827;3,042;-13,123;-10,507;-14,626;-11,731;-3,237;27,695;0,000;249,840;Inf;260,000;250,000;-12,521;2,972;-7,450;25,900
14614,000;2,479;0,655;-33,723;3,329;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,900;39,400;9,827;3,042;-13,094;-10,520;-14,688;-11,723;-3,237;27,695;0,000;249,840;Inf;260,000;250,000;-12,497;2,964;-7,456;25,934
14614,500;2,462;0,696;-34,008;3,319;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,900;39,400;9,778;3,223;-13,215;-10,379;-14,556;-11,624;-3,237;27,695;0,000;250,040;Inf;260,000;250,000;-12,506;2,956;-7,457;25,996
14615,000;2,462;0,696;-34,008;3,319;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,900;39,400;9,778;3,223;-13,080;-10,527;-14,637;-11,625;-3,237;27,695;0,000;250,040;Inf;260,000;250,000;-12,444;2,948;-7,447;26,050
14615,500;2,462;0,696;-34,008;3,319;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,900;39,400;9,778;3,223;-13,057;-10,492;-14,597;-11,698;-3,237;27,695;0,000;247,740;Inf;260,000;250,000;-12,467;2,940;-7,470;26,072
14616,000;2,462;0,696;-34,008;3,319;9,618;5,440;37,224;5,042;-18,766;-2,790;0,000;38,900;39,400;9,778;3,223;-13,205;-10,425;-14,595;-11,658;-3,237;27,695;0,000;247,740;Inf;261,000;250,000;-12,461;2,932;-7,443;26,103
14616,500;2,462;0,696;-34,008;3,319;9,618;5,400;37,239;5,052;-18,726;-2,788;0,000;38,880;39,359;9,778;3,223;-13,180;-10,589;-14,753;-11,763;-3,234;27,700;0,000;247,840;Inf;261,000;250,000;-12,471;2,925;-7,459;26,083
14617,000;2,462;0,696;-34,008;3,319;9,618;5,400;37,239;5,052;-18,726;-2,788;0,000;38,900;39,400;9,778;3,223;-13,049;-10,519;-14,636;-11,719;-3,234;27,700;0,000;247,840;Inf;262,000;250,000;-12,571;2,917;-7,455;26,115
14617,500;3,449;0,861;-35,149;3,217;9,645;5,400;37,239;5,052;-18,726;-2,788;0,000;38,900;39,400;9,765;3,369;-13,107;-10,576;-14,711;-11,747;-3,234;27,700;0,000;247,640;Inf;262,000;250,000;-12,481;2,910;-7,471;26,161
14618,000;3,449;0,861;-35,149;3,217;9,645;5,400;37,239;5,052;-18,726;-2,788;0,000;38,900;39,400;9,765;3,369;-13,007;-10,517;-14,564;-11,718;-3,234;27,700;0,000;247,640;Inf;263,000;250,000;-12,535;2,918;-7,473;26,159
14618,500;3,449;0,861;-35,149;3,217;9,645;5,400;37,239;5,052;-18,726;-2,788;0,000;38,900;39,400;9,765;3,369;-13,197;-10,551;-14,689;-11,655;-3,234;27,700;0,000;247,540;Inf;263,000;250,000;-12,452;2,927;-7,458;26,161
14619,000;3,449;0,861;-35,149;3,217;9,645;5,400;37,239;5,052;-18,726;-2,788;0,000;38,900;39,400;9,765;3,369;-13,052;-10,573;-14,697;-11,759;-3,234;27,700;0,000;247,540;Inf;264,000;250,000;-12,523;2,936;-7,462;26,205
14619,500;3,449;0,861;-35,149;3,217;9,645;5,398;37,232;5,057;-18,701;-2,771;0,000;38,877;39,341;9,765;3,369;-13,111;-10,407;-14,413;-11,643;-3,224;27,697;0,000;250,140;Inf;264,000;250,000;-12,520;2,944;-7,444;26,260
14620,000;3,449;0,861;-35,149;3,217;9,645;5,398;37,232;5,057;-18,701;-2,771;0,000;38,900;39,300;9,765;3,369;-13,138;-10,564;-14,692;-11,675;-3,224;27,697;0,000;250,140;Inf;264,000;250,000;-12,393;2,952;-7,444;26,329
14620,500;3,449;0,861;-35,149;3,217;9,645;5,398;37,232;5,057;-18,701;-2,771;0,000;38,900;39,300;9,765;3,369;-12,956;-10,539;-14,589;-11,706;-3,224;27,697;0,000;249,840;Inf;264,000;250,000;-12,517;2,960;-7,446;26,365
14621,000;3,073;0,754;-34,723;3,223;9,616;5,398;37,232;5,057;-18,701;-2,771;0,000;38,900;39,300;9,771;3,290;-13,083;-10,550;-14,691;-11,697;-3,224;27,697;0,000;249,840;Inf;264,000;250,000;-12,448;2,968;-7,448;26,362
14621,500;3,073;0,754;-34,723;3,223;9,616;5,398;37,232;5,057;-18,701;-2,771;0,000;38,900;39,300;9,771;3,290;-13,034;-10,470;-14,567;-11,675;-3,224;27,697;0,000;250,540;Inf;264,000;250,000;-12,505;2,970;-7,446;26,411
14622,000;3,073;0,754;-34,723;3,223;9,616;5,398;37,232;5,057;-18,701;-2,771;0,000;38,900;39,300;9,771;3,290;-13,170;-10,319;-14,516;-11,593;-3,224;27,697;0,000;250,540;Inf;264,000;250,000;-12,436;2,972;-7,424;26,402
14622,500;3,073;0,754;-34,723;3,223;9,616;5,398;37,232;5,057;-18,701;-2,771;0,000;38,900;39,300;9,771;3,290;-13,083;-10,549;-14,684;-11,728;-3,224;27,697;0,000;252,240;Inf;264,000;250,000;-12,399;2,974;-7,420;26,443
14623,000;3,073;0,754;-34,723;3,223;9,616;5,404;37,233;5,054;-18,664;-2,771;0,000;38,878;39,315;9,771;3,290;-12,926;-10,484;-14,545;-11,677;-3,214;27,701;0,000;252,240;Inf;263,000;250,000;-12,511;2,975;-7,455;26,487
14623,500;3,073;0,754;-34,723;3,223;9,616;5,404;37,233;5,054;-18,664;-2,771;0,000;38,900;39,300;9,771;3,290;-13,161;-10,450;-14,613;-11,640;-3,214;27,701;0,000;251,940;Inf;263,000;250,000;-12,408;2,977;-7,446;26,484
14624,000;2,987;0,705;-35,209;3,193;9,677;5,404;37,233;5,054;-18,664;-2,771;0,000;38,900;39,300;9,621;3,270;-13,034;-10,573;-14,660;-11,741;-3,214;27,701;0,000;251,940;Inf;262,000;250,000;-12,466;2,978;-7,444;26,473
14624,500;2,987;0,705;-35,209;3,193;9,677;5,404;37,233;5,054;-18,664;-2,771;0,000;38,900;39,300;9,621;3,270;-13,139;-10,528;-14,661;-11,647;-3,214;27,701;0,000;251,640;Inf;262,000;250,000;-12,502;2,978;-7,442;26,443
14625,000;2,987;0,705;-35,209;3,193;9,677;5,404;37,233;5,054;-18,664;-2,771;0,000;38,900;39,300;9,621;3,270;-12,938;-10,534;-14,582;-11,700;-3,214;27,701;0,000;251,640;Inf;261,000;250,000;-12,494;2,979;-7,424;26,440
14625,500;2,987;0,705;-35,209;3,193;9,677;5,404;37,233;5,054;-18,664;-2,771;0,000;38,900;39,300;9,621;3,270;-13,115;-10,386;-14,490;-11,604;-3,214;27,701;0,000;252,040;Inf;261,000;250,000;-12,439;2,979;-7,431;26,402
14626,000;2,987;0,705;-35,209;3,193;9,677;5,391;37,237;5,049;-18,610;-2,765;0,000;38,871;39,356;9,621;3,270;-13,107;-10,544;-14,699;-11,698;-3,217;27,703;0,000;252,040;Inf;260,000;250,000;-12,399;2,979;-7,432;26,419
14626,500;2,987;0,705;-35,209;3,193;9,677;5,391;37,237;5,049;-18,610;-2,765;0,000;38,900;39,400;9,621;3,270;-13,046;-10,506;-14,568;-11,708;-3,217;27,703;0,000;251,540;Inf;260,000;250,000;-12,512;2,979;-7,434;26,389
14627,000;3,042;0,708;-35,209;3,251;9,688;5,391;37,237;5,049;-18,610;-2,765;0,000;38,900;39,400;9,706;3,123;-13,199;-10,336;-14,504;-11,582;-3,217;27,703;0,000;251,540;Inf;259,000;250,000;-12,457;2,979;-7,414;26,415
14627,500;3,042;0,708;-35,209;3,251;9,688;5,391;37,237;5,049;-18,610;-2,765;0,000;38,900;39,400;9,706;3,123;-13,094;-10,553;-14,690;-11,719;-3,217;27,703;0,000;251,340;Inf;259,000;250,000;-12,405;2,980;-7,411;26,441
14628,000;3,042;0,708;-35,209;3,251;9,688;5,391;37,237;5,049;-18,610;-2,765;0,000;38,900;39,400;9,706;3,123;-13,179;-10,314;-14,501;-11,586;-3,217;27,703;0,000;251,340;Inf;258,000;250,000;-12,514;2,981;-7,418;26,425
14628,500;3,042;0,708;-35,209;3,251;9,688;5,391;37,237;5,049;-18,610;-2,765;0,000;38,900;39,400;9,706;3,123;-13,080;-10,535;-14,692;-11,729;-3,217;27,703;0,000;248,340;Inf;258,000;250,000;-12,395;2,982;-7,412;26,423
14629,000;3,042;0,708;-35,209;3,251;9,688;5,391;37,237;5,049;-18,610;-2,765;0,000;38,900;39,400;9,706;3,123;-12,975;-10,466;-14,577;-11,667;-3,217;27,703;0,000;248,340;Inf;259,000;250,000;-12,509;2,983;-7,421;26,401
14629,500;3,042;0,708;-35,209;3,251;9,688;5,359;37,236;5,064;-18,547;-2,785;0,000;38,879;39,303;9,706;3,123;-13,155;-10,527;-14,700;-11,649;-3,216;27,702;0,000;248,540;Inf;259,000;250,000;-12,421;2,984;-7,425;26,416
14630,000;3,042;0,708;-35,209;3,251;9,688;5,359;37,236;5,064;-18,547;-2,785;0,000;38,900;39,300;9,706;3,123;-13,002;-10,523;-14,656;-11,726;-3,216;27,702;0,000;248,540;Inf;260,000;250,000;-12,508;2,985;-7,417;26,388
14630,500;3,235;0,733;-35,209;3,235;9,668;5,359;37,236;5,064;-18,547;-2,785;0,000;38,900;39,300;9,669;3,202;-13,028;-10,399;-14,501;-11,644;-3,216;27,702;0,000;248,340;Inf;260,000;250,000;-12,477;2,990;-7,411;26,359
14631,000;3,235;0,733;-35,209;3,235;9,668;5,359;37,236;5,064;-18,547;-2,785;0,000;38,900;39,300;9,669;3,202;-13,104;-10,555;-14,658;-11,635;-3,216;27,702;0,000;248,340;Inf;261,000;250,000;-12,393;2,990;-7,436;26,373
14631,500;3,235;0,733;-35,209;3,235;9,668;5,359;37,236;5,064;-18,547;-2,785;0,000;38,900;39,300;9,669;3,202;-13,141;-10,376;-14,504;-11,609;-3,216;27,702;0,000;248,340;Inf;261,000;250,000;-12,488;2,994;-7,428;26,399
14632,000;3,235;0,733;-35,209;3,235;9,668;5,359;37,236;5,064;-18,547;-2,785;0,000;38,900;39,300;9,669;3,202;-13,097;-10,539;-14,672;-11,642;-3,216;27,702;0,000;248,340;Inf;262,000;250,000;-12,407;2,998;-7,419;26,399
14632,500;3,235;0,733;-35,209;3,235;9,668;5,365;37,217;5,058;-18,471;-2,772;0,000;38,865;39,321;9,669;3,202;-12,966;-10,489;-14,557;-11,676;-3,212;27,704;0,000;248,140;Inf;262,000;250,000;-12,488;3,002;-7,432;26,408
14633,000;3,235;0,733;-35,209;3,235;9,668;5,365;37,217;5,058;-18,471;-2,772;0,000;38,900;39,300;9,669;3,202;-13,055;-10,367;-14,482;-11,591;-3,212;27,704;0,000;248,140;Inf;263,000;250,000;-12,422;3,006;-7,419;26,401
14633,500;2,965;0,726;-35,209;3,252;9,712;5,365;37,217;5,058;-18,471;-2,772;0,000;38,900;39,300;9,632;3,181;-13,091;-10,551;-14,680;-11,660;-3,212;27,704;0,000;248,540;Inf;263,000;250,000;-12,374;3,009;-7,404;26,396
14634,000;2,965;0,726;-35,209;3,252;9,712;5,365;37,217;5,058;-18,471;-2,772;0,000;38,900;39,300;9,632;3,181;-12,982;-10,497;-14,600;-11,694;-3,212;27,704;0,000;248,540;Inf;264,000;250,000;-12,496;3,009;-7,418;26,405
14634,500;2,965;0,726;-35,209;3,252;9,712;5,365;37,217;5,058;-18,471;-2,772;0,000;38,900;39,300;9,632;3,181;-13,166;-10,332;-14,460;-11,600;-3,212;27,704;0,000;248,240;Inf;264,000;250,000;-12,443;3,008;-7,427;26,377
14635,000;2,965;0,726;-35,209;3,252;9,712;5,365;37,217;5,058;-18,471;-2,772;0,000;38,900;39,300;9,632;3,181;-13,130;-10,561;-14,717;-11,686;-3,212;27,704;0,000;248,240;Inf;265,000;250,000;-12,389;3,007;-7,423;26,383
14635,500;2,965;0,726;-35,209;3,252;9,712;5,365;37,217;5,058;-18,471;-2,772;0,000;38,900;39,300;9,632;3,181;-13,175;-10,317;-14,487;-11,592;-3,212;27,704;0,000;251,640;Inf;265,000;250,000;-12,524;3,007;-7,442;26,341
14636,000;2,965;0,726;-35,209;3,252;9,712;5,370;37,216;5,052;-18,409;-2,770;0,000;38,861;39,278;9,632;3,181;-13,070;-10,576;-14,710;-11,734;-3,205;27,704;0,000;251,640;Inf;264,000;250,000;-12,393;3,006;-7,435;26,348
14636,500;2,965;0,726;-35,209;3,252;9,712;5,370;37,216;5,052;-18,409;-2,770;0,000;38,900;39,300;9,632;3,181;-12,992;-10,485;-14,545;-11,688;-3,205;27,704;0,000;251,240;Inf;264,000;250,000;-12,523;3,005;-7,418;26,371
