t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14637,000;2,506;0,687;-33,607;3,271;9,615;5,370;37,216;5,052;-18,409;-2,770;0,000;38,900;39,300;9,745;3,167;-13,144;-10,372;-14,534;-11,614;-3,205;27,704;0,000;251,240;Inf;263,000;250,000;-12,427;3,005;-7,437;26,393
14637,500;2,506;0,687;-33,607;3,271;9,615;5,370;37,216;5,052;-18,409;-2,770;0,000;38,900;39,300;9,745;3,167;-13,029;-10,564;-14,654;-11,737;-3,205;27,704;0,000;251,440;Inf;263,000;250,000;-12,416;2,996;-7,446;26,411
14638,000;2,506;0,687;-33,607;3,271;9,615;5,370;37,216;5,052;-18,409;-2,770;0,000;38,900;39,300;9,745;3,167;-12,914;-10,491;-14,498;-11,675;-3,205;27,704;0,000;251,440;Inf;262,000;250,000;-12,496;2,988;-7,458;26,388
14638,500;2,506;0,687;-33,607;3,271;9,615;5,370;37,216;5,052;-18,409;-2,770;0,000;38,900;39,300;9,745;3,167;-13,155;-10,371;-14,519;-11,618;-3,205;27,704;0,000;251,740;Inf;262,000;250,000;-12,394;2,980;-7,446;26,390
14639,000;2,506;0,687;-33,607;3,271;9,615;5,408;37,219;5,067;-18,321;-2,763;0,000;38,863;39,299;9,745;3,167;-12,963;-10,502;-14,510;-11,696;-3,202;27,717;0,000;251,740;Inf;261,000;250,000;-12,416;2,973;-7,432;26,420
14639,500;2,506;0,687;-33,607;3,271;9,615;5,408;37,219;5,067;-18,321;-2,763;0,000;38,900;39,300;9,745;3,167;-13,156;-10,512;-14,613;-11,664;-3,202;27,717;0,000;251,840;Inf;261,000;250,000;-12,418;2,965;-7,448;26,376
14640,000;2,583;0,720;-33,965;3,305;9,545;5,408;37,219;5,067;-18,321;-2,763;0,000;38,900;39,300;9,714;3,166;-13,020;-10,593;-14,656;-11,756;-3,202;27,717;0,000;251,840;Inf;260,000;250,000;-12,486;2,958;-7,469;26,389
14640,500;2,583;0,720;-33,965;3,305;9,545;5,408;37,219;5,067;-18,321;-2,763;0,000;38,900;39,300;9,714;3,166;-12,967;-10,456;-14,492;-11,659;-3,202;27,717;0,000;252,340;Inf;260,000;250,000;-12,506;2,951;-7,448;26,351
14641,000;2,583;0,720;-33,965;3,305;9,545;5,408;37,219;5,067;-18,321;-2,763;0,000;38,900;39,300;9,714;3,166;-13,168;-10,586;-14,684;-11,677;-3,202;27,717;0,000;252,340;Inf;259,000;250,000;-12,394;2,945;-7,455;26,350
14641,500;2,583;0,720;-33,965;3,305;9,545;5,408;37,219;5,067;-18,321;-2,763;0,000;38,900;39,300;9,714;3,166;-12,973;-10,566;-14,626;-11,749;-3,202;27,717;0,000;249,740;Inf;259,000;250,000;-12,529;2,939;-7,467;26,376
14642,000;2,583;0,720;-33,965;3,305;9,545;5,365;37,211;5,063;-18,254;-2,758;0,000;38,856;39,259;9,714;3,166;-13,101;-10,341;-14,397;-11,606;-3,206;27,705;0,000;249,740;Inf;259,000;250,000;-12,479;2,934;-7,461;26,330
14642,500;2,583;0,720;-33,965;3,305;9,545;5,365;37,211;5,063;-18,254;-2,758;0,000;38,900;39,300;9,714;3,166;-12,930;-10,517;-14,583;-11,706;-3,206;27,705;0,000;249,340;Inf;259,000;250,000;-12,361;2,928;-7,474;26,284
14643,000;2,583;0,720;-33,965;3,305;9,545;5,365;37,211;5,063;-18,254;-2,758;0,000;38,900;39,300;9,714;3,166;-13,180;-10,365;-14,493;-11,633;-3,206;27,705;0,000;249,340;Inf;259,000;250,000;-12,434;2,922;-7,468;26,289
14643,500;3,192;0,779;-35,047;3,198;9,696;5,365;37,211;5,063;-18,254;-2,758;0,000;38,900;39,300;9,643;3,157;-13,009;-10,565;-14,641;-11,679;-3,206;27,705;0,000;249,140;Inf;259,000;250,000;-12,418;2,917;-7,491;26,297
14644,000;3,192;0,779;-35,047;3,198;9,696;5,365;37,211;5,063;-18,254;-2,758;0,000;38,900;39,300;9,643;3,157;-12,897;-10,525;-14,523;-11,711;-3,206;27,705;0,000;249,140;Inf;259,000;250,000;-12,474;2,921;-7,489;26,291
14644,500;3,192;0,779;-35,047;3,198;9,696;5,365;37,211;5,063;-18,254;-2,758;0,000;38,900;39,300;9,643;3,157;-13,043;-10,485;-14,524;-11,654;-3,206;27,705;0,000;246,240;Inf;259,000;250,000;-12,414;2,926;-7,504;26,268
14645,000;3,192;0,779;-35,047;3,198;9,696;5,365;37,211;5,063;-18,254;-2,758;0,000;38,900;39,300;9,643;3,157;-13,053;-10,609;-14,688;-11,748;-3,206;27,705;0,000;246,240;Inf;260,000;250,000;-12,426;2,930;-7,502;26,310
14645,500;3,192;0,779;-35,047;3,198;9,696;5,343;37,204;5,054;-18,186;-2,773;0,000;38,840;39,224;9,643;3,157;-12,947;-10,559;-14,590;-11,716;-3,209;27,706;0,000;246,240;Inf;260,000;250,000;-12,524;2,934;-7,471;26,351
14646,000;3,192;0,779;-35,047;3,198;9,696;5,343;37,204;5,054;-18,186;-2,773;0,000;38,800;39,200;9,643;3,157;-13,032;-10,373;-14,405;-11,620;-3,209;27,706;0,000;246,240;Inf;261,000;250,000;-12,453;2,938;-7,513;26,365
14646,500;3,106;0,764;-35,209;3,189;9,642;5,343;37,204;5,054;-18,186;-2,773;0,000;38,800;39,200;9,698;3,370;-12,945;-10,567;-14,581;-11,759;-3,209;27,706;0,000;246,340;Inf;261,000;250,000;-12,358;2,943;-7,494;26,313
14647,000;3,106;0,764;-35,209;3,189;9,642;5,343;37,204;5,054;-18,186;-2,773;0,000;38,800;39,200;9,698;3,370;-13,024;-10,517;-14,548;-11,717;-3,209;27,706;0,000;246,340;Inf;262,000;250,000;-12,463;2,945;-7,507;26,346
14647,500;3,106;0,764;-35,209;3,189;9,642;5,343;37,204;5,054;-18,186;-2,773;0,000;38,800;39,200;9,698;3,370;-13,102;-10,638;-14,704;-11,737;-3,209;27,706;0,000;246,140;Inf;262,000;250,000;-12,451;2,948;-7,516;26,338
14648,000;3,106;0,764;-35,209;3,189;9,642;5,343;37,204;5,054;-18,186;-2,773;0,000;38,800;39,200;9,698;3,370;-12,983;-10,590;-14,571;-11,753;-3,209;27,706;0,000;246,140;Inf;263,000;250,000;-12,545;2,950;-7,531;26,390
14648,500;3,106;0,764;-35,209;3,189;9,642;5,352;37,205;5,073;-18,100;-2,775;0,000;38,831;39,253;9,698;3,370;-12,966;-10,467;-14,433;-11,673;-3,215;27,707;0,000;248,240;Inf;263,000;250,000;-12,474;2,953;-7,516;26,302
14649,000;3,106;0,764;-35,209;3,189;9,642;5,352;37,205;5,073;-18,100;-2,775;0,000;38,800;39,300;9,698;3,370;-13,085;-10,597;-14,572;-11,672;-3,215;27,707;0,000;248,240;Inf;264,000;250,000;-12,385;2,956;-7,545;26,285
14649,500;3,106;0,764;-35,209;3,189;9,642;5,352;37,205;5,073;-18,100;-2,775;0,000;38,800;39,300;9,698;3,370;-13,142;-10,485;-14,532;-11,706;-3,215;27,707;0,000;248,840;Inf;264,000;250,000;-12,482;2,958;-7,543;26,225
14650,000;2,874;0,669;-35,209;3,164;9,650;5,352;37,205;5,073;-18,100;-2,775;0,000;38,800;39,300;9,654;3,230;-13,105;-10,666;-14,720;-11,797;-3,215;27,707;0,000;248,840;Inf;265,000;250,000;-12,466;2,960;-7,558;26,055
14650,500;2,874;0,669;-35,209;3,164;9,650;5,352;37,205;5,073;-18,100;-2,775;0,000;38,800;39,300;9,654;3,230;-12,871;-10,585;-14,501;-11,754;-3,215;27,707;0,000;248,040;Inf;265,000;250,000;-12,572;2,959;-7,558;26,013
14651,000;2,874;0,669;-35,209;3,164;9,650;5,352;37,205;5,073;-18,100;-2,775;0,000;38,800;39,300;9,654;3,230;-13,149;-10,373;-14,409;-11,625;-3,215;27,707;0,000;248,040;Inf;266,000;250,000;-12,428;2,958;-7,570;25,883
14651,500;2,874;0,669;-35,209;3,164;9,650;5,352;37,205;5,073;-18,100;-2,775;0,000;38,800;39,300;9,654;3,230;-13,067;-10,643;-14,671;-11,802;-3,215;27,707;0,000;251,140;Inf;266,000;250,000;-12,389;2,956;-7,541;25,692
14652,000;2,874;0,669;-35,209;3,164;9,650;5,352;37,197;5,082;-18,032;-2,755;0,000;38,823;39,215;9,654;3,230;-12,982;-10,578;-14,561;-11,733;-3,206;27,706;0,000;251,140;Inf;265,000;250,000;-12,546;2,955;-7,540;25,642
14652,500;2,874;0,669;-35,209;3,164;9,650;5,352;37,197;5,082;-18,032;-2,755;0,000;38,800;39,200;9,654;3,230;-13,156;-10,417;-14,489;-11,643;-3,206;27,706;0,000;251,340;Inf;265,000;250,000;-12,463;2,954;-7,552;25,705
14653,000;2,961;0,708;-35,209;3,165;9,643;5,352;37,197;5,082;-18,032;-2,755;0,000;38,800;39,200;9,686;3,361;-13,007;-10,633;-14,651;-11,790;-3,206;27,706;0,000;251,340;Inf;264,000;250,000;-12,426;2,952;-7,566;25,714
14653,500;2,961;0,708;-35,209;3,165;9,643;5,352;37,197;5,082;-18,032;-2,755;0,000;38,800;39,200;9,686;3,361;-13,137;-10,435;-14,500;-11,643;-3,206;27,706;0,000;251,040;Inf;264,000;250,000;-12,520;2,952;-7,556;25,748
14654,000;2,961;0,708;-35,209;3,165;9,643;5,352;37,197;5,082;-18,032;-2,755;0,000;38,800;39,200;9,686;3,361;-13,003;-10,628;-14,636;-11,805;-3,206;27,706;0,000;251,040;Inf;263,000;250,000;-12,429;2,953;-7,569;25,780
14654,500;2,961;0,708;-35,209;3,165;9,643;5,352;37,197;5,082;-18,032;-2,755;0,000;38,800;39,200;9,686;3,361;-12,959;-10,531;-14,497;-11,711;-3,206;27,706;0,000;251,840;Inf;263,000;250,000;-12,518;2,953;-7,564;25,825
14655,000;2,961;0,708;-35,209;3,165;9,643;5,374;37,211;5,096;-17,948;-2,763;0,000;38,818;39,207;9,686;3,361;-13,134;-10,467;-14,519;-11,650;-3,193;27,708;0,000;251,840;Inf;262,000;250,000;-12,425;2,953;-7,570;25,874
14655,500;2,961;0,708;-35,209;3,165;9,643;5,374;37,211;5,096;-17,948;-2,763;0,000;38,800;39,200;9,686;3,361;-12,949;-10,646;-14,620;-11,765;-3,193;27,708;0,000;252,740;Inf;262,000;250,000;-12,443;2,953;-7,596;25,914
14656,000;2,961;0,708;-35,209;3,165;9,643;5,374;37,211;5,096;-17,948;-2,763;0,000;38,800;39,200;9,686;3,361;-12,828;-10,557;-14,425;-11,725;-3,193;27,708;0,000;252,740;Inf;261,000;250,000;-12,495;2,953;-7,563;25,911
14656,500;2,487;0,634;-34,359;3,249;9,631;5,374;37,211;5,096;-17,948;-2,763;0,000;38,800;39,200;9,707;2,997;-13,046;-10,490;-14,454;-11,676;-3,193;27,708;0,000;252,540;Inf;261,000;250,000;-12,384;2,953;-7,575;25,914
14657,000;2,487;0,634;-34,359;3,249;9,631;5,374;37,211;5,096;-17,948;-2,763;0,000;38,800;39,200;9,707;2,997;-12,887;-10,563;-14,496;-11,727;-3,193;27,708;0,000;252,540;Inf;260,000;250,000;-12,417;2,946;-7,560;25,930
14657,500;2,487;0,634;-34,359;3,249;9,631;5,374;37,211;5,096;-17,948;-2,763;0,000;38,800;39,200;9,707;2,997;-13,019;-10,485;-14,431;-11,609;-3,193;27,708;0,000;249,640;Inf;260,000;250,000;-12,418;2,938;-7,560;25,988
14658,000;2,487;0,634;-34,359;3,249;9,631;5,374;37,211;5,096;-17,948;-2,763;0,000;38,800;39,200;9,707;2,997;-12,990;-10,470;-14,421;-11,620;-3,193;27,708;0,000;249,640;Inf;260,000;250,000;-12,386;2,931;-7,548;25,981
14658,500;2,487;0,634;-34,359;3,249;9,631;5,359;37,204;5,079;-17,894;-2,761;0,000;38,806;39,197;9,707;2,997;-12,889;-10,614;-14,530;-11,763;-3,204;27,709;0,000;248,740;Inf;260,000;250,000;-12,375;2,923;-7,569;25,999
14659,000;2,487;0,634;-34,359;3,249;9,631;5,359;37,204;5,079;-17,894;-2,761;0,000;38,800;39,200;9,707;2,997;-12,977;-10,589;-14,532;-11,748;-3,204;27,709;0,000;248,740;Inf;261,000;250,000;-12,449;2,916;-7,548;25,987
14659,500;2,904;0,703;-34,723;3,169;9,666;5,359;37,204;5,079;-17,894;-2,761;0,000;38,800;39,200;9,755;3,071;-13,115;-10,636;-14,640;-11,699;-3,204;27,709;0,000;249,640;Inf;261,000;250,000;-12,462;2,909;-7,544;26,026
14660,000;2,904;0,703;-34,723;3,169;9,666;5,359;37,204;5,079;-17,894;-2,761;0,000;38,800;39,200;9,755;3,071;-13,024;-10,615;-14,632;-11,778;-3,204;27,709;0,000;249,640;Inf;261,000;250,000;-12,523;2,909;-7,560;26,012
14660,500;2,904;0,703;-34,723;3,169;9,666;5,359;37,204;5,079;-17,894;-2,761;0,000;38,800;39,200;9,755;3,071;-13,071;-10,395;-14,375;-11,609;-3,204;27,709;0,000;248,540;Inf;261,000;250,000;-12,512;2,909;-7,570;25,994
14661,000;2,904;0,703;-34,723;3,169;9,666;5,359;37,204;5,079;-17,894;-2,761;0,000;38,800;39,200;9,755;3,071;-12,957;-10,614;-14,611;-11,781;-3,204;27,709;0,000;248,540;Inf;262,000;250,000;-12,363;2,909;-7,556;26,004
14661,500;2,904;0,703;-34,723;3,169;9,666;5,368;37,192;5,096;-17,821;-2,787;0,000;38,790;39,171;9,755;3,071;-12,962;-10,597;-14,596;-11,769;-3,215;27,707;0,000;249,040;Inf;262,000;250,000;-12,491;2,909;-7,554;26,039
14662,000;2,904;0,703;-34,723;3,169;9,666;5,368;37,192;5,096;-17,821;-2,787;0,000;38,800;39,200;9,755;3,071;-13,125;-10,652;-14,732;-11,779;-3,215;27,707;0,000;249,040;Inf;262,000;250,000;-12,481;2,909;-7,551;26,032
14662,500;2,828;0,784;-34,032;3,231;9,633;5,368;37,192;5,096;-17,821;-2,787;0,000;38,800;39,200;9,779;3,172;-12,999;-10,603;-14,645;-11,718;-3,215;27,707;0,000;248,640;Inf;262,000;250,000;-12,572;2,909;-7,558;26,066
14663,000;2,828;0,784;-34,032;3,231;9,633;5,368;37,192;5,096;-17,821;-2,787;0,000;38,800;39,200;9,779;3,172;-12,915;-10,388;-14,271;-11,605;-3,215;27,707;0,000;248,640;Inf;263,000;250,000;-12,491;2,907;-7,554;25,982
14663,500;2,828;0,784;-34,032;3,231;9,633;5,368;37,192;5,096;-17,821;-2,787;0,000;38,800;39,200;9,779;3,172;-13,024;-10,402;-14,369;-11,614;-3,215;27,707;0,000;248,740;Inf;263,000;250,000;-12,295;2,906;-7,561;25,988
14664,000;2,828;0,784;-34,032;3,231;9,633;5,368;37,192;5,096;-17,821;-2,787;0,000;38,800;39,200;9,779;3,172;-13,004;-10,536;-14,514;-11,720;-3,215;27,707;0,000;248,740;Inf;264,000;250,000;-12,352;2,905;-7,539;25,968
14664,500;2,828;0,784;-34,032;3,231;9,633;5,368;37,192;5,096;-17,821;-2,787;0,000;38,800;39,200;9,779;3,172;-13,126;-10,447;-14,476;-11,633;-3,215;27,707;0,000;249,840;Inf;264,000;250,000;-12,444;2,904;-7,528;25,869
14665,000;2,828;0,784;-34,032;3,231;9,633;5,346;37,201;5,077;-17,760;-2,771;0,000;38,776;39,117;9,779;3,172;-12,974;-10,552;-14,492;-11,645;-3,209;27,713;0,000;249,840;Inf;264,000;250,000;-12,421;2,902;-7,549;25,780
14665,500;2,828;0,784;-34,032;3,231;9,633;5,346;37,201;5,077;-17,760;-2,771;0,000;38,800;39,100;9,779;3,172;-12,770;-10,501;-14,423;-11,664;-3,209;27,713;0,000;250,140;Inf;264,000;250,000;-12,416;2,901;-7,552;25,800
14666,000;3,408;0,802;-35,193;3,137;9,635;5,346;37,201;5,077;-17,760;-2,771;0,000;38,800;39,100;9,713;3,044;-12,938;-10,546;-14,488;-11,681;-3,209;27,713;0,000;250,140;Inf;264,000;250,000;-12,340;2,900;-7,549;25,841
14666,500;3,408;0,802;-35,193;3,137;9,635;5,346;37,201;5,077;-17,760;-2,771;0,000;38,800;39,100;9,713;3,044;-12,967;-10,619;-14,618;-11,782;-3,209;27,713;0,000;250,340;Inf;264,000;250,000;-12,413;2,908;-7,542;25,903
14667,000;3,408;0,802;-35,193;3,137;9,635;5,346;37,201;5,077;-17,760;-2,771;0,000;38,800;39,100;9,713;3,044;-13,189;-10,497;-14,548;-11,724;-3,209;27,713;0,000;250,340;Inf;264,000;250,000;-12,497;2,916;-7,555;25,886
14667,500;3,408;0,802;-35,193;3,137;9,635;5,346;37,201;5,077;-17,760;-2,771;0,000;38,800;39,100;9,713;3,044;-13,017;-10,544;-14,506;-11,553;-3,209;27,713;0,000;252,740;Inf;264,000;250,000;-12,489;2,925;-7,525;25,851
14668,000;3,408;0,802;-35,193;3,137;9,635;5,365;37,206;5,070;-17,673;-2,769;0,000;38,773;39,145;9,713;3,044;-13,009;-10,565;-14,493;-11,719;-3,202;27,708;0,000;252,740;Inf;263,000;250,000;-12,405;2,932;-7,542;25,811
14668,500;3,408;0,802;-35,193;3,137;9,635;5,365;37,206;5,070;-17,673;-2,769;0,000;38,800;39,100;9,713;3,044;-12,914;-10,501;-14,403;-11,684;-3,202;27,708;0,000;252,140;Inf;263,000;250,000;-12,447;2,940;-7,572;25,816
14669,000;2,601;0,678;-35,082;3,175;9,567;5,365;37,206;5,070;-17,673;-2,769;0,000;38,800;39,100;9,678;3,339;-13,118;-10,501;-14,483;-11,690;-3,202;27,708;0,000;252,140;Inf;262,000;250,000;-12,376;2,948;-7,540;25,798
14669,500;2,601;0,678;-35,082;3,175;9,567;5,365;37,206;5,070;-17,673;-2,769;0,000;38,800;39,100;9,678;3,339;-12,863;-10,577;-14,532;-11,717;-3,202;27,708;0,000;252,540;Inf;262,000;250,000;-12,448;2,942;-7,536;25,795
14670,000;2,601;0,678;-35,082;3,175;9,567;5,365;37,206;5,070;-17,673;-2,769;0,000;38,800;39,100;9,678;3,339;-12,873;-10,515;-14,457;-11,648;-3,202;27,708;0,000;252,540;Inf;261,000;250,000;-12,422;2,937;-7,543;25,677
14670,500;2,601;0,678;-35,082;3,175;9,567;5,365;37,206;5,070;-17,673;-2,769;0,000;38,800;39,100;9,678;3,339;-13,002;-10,609;-14,592;-11,661;-3,202;27,708;0,000;251,340;Inf;261,000;250,000;-12,373;2,931;-7,533;25,716
14671,000;2,601;0,678;-35,082;3,175;9,567;5,365;37,206;5,070;-17,673;-2,769;0,000;38,800;39,100;9,678;3,339;-12,949;-10,581;-14,540;-11,716;-3,202;27,708;0,000;251,340;Inf;260,000;250,000;-12,466;2,926;-7,529;25,741
14671,500;2,601;0,678;-35,082;3,175;9,567;5,330;37,186;5,077;-17,610;-2,772;0,000;38,763;39,125;9,678;3,339;-12,987;-10,596;-14,580;-11,664;-3,203;27,705;0,000;251,340;Inf;260,000;250,000;-12,447;2,920;-7,547;25,816
14672,000;2,601;0,678;-35,082;3,175;9,567;5,330;37,186;5,077;-17,610;-2,772;0,000;38,800;39,100;9,678;3,339;-12,870;-10,564;-14,477;-11,716;-3,203;27,705;0,000;251,340;Inf;259,000;250,000;-12,457;2,915;-7,540;25,839
14672,500;2,817;0,736;-34,557;3,239;9,544;5,330;37,186;5,077;-17,610;-2,772;0,000;38,800;39,100;9,737;3,160;-12,901;-10,451;-14,326;-11,613;-3,203;27,705;0,000;250,740;Inf;259,000;250,000;-12,407;2,910;-7,539;25,901
14673,000;2,817;0,736;-34,557;3,239;9,544;5,330;37,186;5,077;-17,610;-2,772;0,000;38,800;39,100;9,737;3,160;-12,997;-10,626;-14,604;-11,667;-3,203;27,705;0,000;250,740;Inf;259,000;250,000;-12,322;2,908;-7,555;25,913
14673,500;2,817;0,736;-34,557;3,239;9,544;5,330;37,186;5,077;-17,610;-2,772;0,000;38,800;39,100;9,737;3,160;-12,898;-10,553;-14,471;-11,737;-3,203;27,705;0,000;246,640;Inf;259,000;250,000;-12,473;2,907;-7,532;25,959
14674,000;2,817;0,736;-34,557;3,239;9,544;5,330;37,186;5,077;-17,610;-2,772;0,000;38,800;39,100;9,737;3,160;-13,104;-10,364;-14,364;-11,598;-3,203;27,705;0,000;246,640;Inf;260,000;250,000;-12,415;2,906;-7,539;25,955
14674,500;2,817;0,736;-34,557;3,239;9,544;5,333;37,204;5,072;-17,532;-2,750;0,000;38,756;39,111;9,737;3,160;-12,956;-10,566;-14,507;-11,585;-3,194;27,714;0,000;247,140;Inf;260,000;250,000;-12,358;2,904;-7,542;25,936
14675,000;2,817;0,736;-34,557;3,239;9,544;5,333;37,204;5,072;-17,532;-2,750;0,000;38,800;39,100;9,737;3,160;-12,886;-10,463;-14,301;-11,639;-3,194;27,714;0,000;247,140;Inf;261,000;250,000;-12,403;2,903;-7,545;25,958
14675,500;2,878;0,689;-35,209;3,142;9,677;5,333;37,204;5,072;-17,532;-2,750;0,000;38,800;39,100;9,687;3,330;-12,962;-10,606;-14,545;-11,676;-3,194;27,714;0,000;247,140;Inf;261,000;250,000;-12,322;2,901;-7,519;25,933
14676,000;2,878;0,689;-35,209;3,142;9,677;5,333;37,204;5,072;-17,532;-2,750;0,000;38,800;39,100;9,687;3,330;-12,903;-10,513;-14,381;-11,692;-3,194;27,714;0,000;247,140;Inf;262,000;250,000;-12,447;2,901;-7,541;25,912
14676,500;2,878;0,689;-35,209;3,142;9,677;5,333;37,204;5,072;-17,532;-2,750;0,000;38,800;39,100;9,687;3,330;-12,767;-10,426;-14,233;-11,596;-3,194;27,714;0,000;247,440;Inf;262,000;250,000;-12,372;2,900;-7,547;25,900
14677,000;2,878;0,689;-35,209;3,142;9,677;5,333;37,204;5,072;-17,532;-2,750;0,000;38,800;39,100;9,687;3,330;-12,914;-10,475;-14,382;-11,633;-3,194;27,714;0,000;247,440;Inf;263,000;250,000;-12,255;2,900;-7,552;25,906
14677,500;2,878;0,689;-35,209;3,142;9,677;5,356;37,170;5,058;-17,469;-2,744;0,000;38,747;39,192;9,687;3,330;-12,770;-10,603;-14,463;-11,698;-3,191;27,713;0,000;249,340;Inf;263,000;250,000;-12,351;2,900;-7,536;25,965
14678,000;2,878;0,689;-35,209;3,142;9,677;5,356;37,170;5,058;-17,469;-2,744;0,000;38,700;39,200;9,687;3,330;-12,957;-10,448;-14,377;-11,620;-3,191;27,713;0,000;249,340;Inf;263,000;250,000;-12,384;2,899;-7,552;25,995
14678,500;2,878;0,689;-35,209;3,142;9,677;5,356;37,170;5,058;-17,469;-2,744;0,000;38,700;39,200;9,687;3,330;-12,761;-10,551;-14,456;-11,654;-3,191;27,713;0,000;249,340;Inf;263,000;250,000;-12,350;2,899;-7,523;25,993
14679,000;3,820;0,892;-35,209;3,186;9,664;5,356;37,170;5,058;-17,469;-2,744;0,000;38,700;39,200;9,643;3,153;-12,864;-10,376;-14,188;-11,475;-3,191;27,713;0,000;249,340;Inf;263,000;250,000;-12,355;2,899;-7,534;26,104
14679,500;3,820;0,892;-35,209;3,186;9,664;5,356;37,170;5,058;-17,469;-2,744;0,000;38,700;39,200;9,643;3,153;-12,612;-10,543;-14,323;-11,642;-3,191;27,713;0,000;249,740;Inf;263,000;250,000;-12,226;2,914;-7,533;26,178
14680,000;3,820;0,892;-35,209;3,186;9,664;5,356;37,170;5,058;-17,469;-2,744;0,000;38,700;39,200;9,643;3,153;-12,914;-10,539;-14,380;-11,680;-3,191;27,713;0,000;249,740;Inf;263,000;250,000;-12,280;2,929;-7,550;26,272
14680,500;3,820;0,892;-35,209;3,186;9,664;5,356;37,170;5,058;-17,469;-2,744;0,000;38,700;39,200;9,643;3,153;-12,946;-10,607;-14,559;-11,772;-3,191;27,713;0,000;251,440;Inf;263,000;250,000;-12,378;2,943;-7,528;26,359
14681,000;3,820;0,892;-35,209;3,186;9,664;5,387;37,173;5,057;-17,396;-2,753;0,000;38,737;39,048;9,643;3,153;-12,954;-10,361;-14,320;-11,571;-3,196;27,711;0,000;251,440;Inf;262,000;250,000;-12,471;2,958;-7,530;26,474
14681,500;3,820;0,892;-35,209;3,186;9,664;5,387;37,173;5,057;-17,396;-2,753;0,000;38,700;39,000;9,643;3,153;-12,888;-10,131;-14,091;-11,387;-3,196;27,711;0,000;251,940;Inf;262,000;250,000;-12,301;2,972;-7,513;26,505
14682,000;3,189;0,775;-35,209;3,159;9,600;5,387;37,173;5,057;-17,396;-2,753;0,000;38,700;39,000;9,706;3,169;-12,842;-10,557;-14,366;-11,684;-3,196;27,711;0,000;251,940;Inf;261,000;250,000;-12,124;2,986;-7,506;26,466
14682,500;3,189;0,775;-35,209;3,159;9,600;5,387;37,173;5,057;-17,396;-2,753;0,000;38,700;39,000;9,706;3,169;-12,847;-10,503;-14,328;-11,663;-3,196;27,711;0,000;251,440;Inf;261,000;250,000;-12,362;2,989;-7,529;26,495
14683,000;3,189;0,775;-35,209;3,159;9,600;5,387;37,173;5,057;-17,396;-2,753;0,000;38,700;39,000;9,706;3,169;-12,942;-10,640;-14,557;-11,735;-3,196;27,711;0,000;251,440;Inf;260,000;250,000;-12,335;2,992;-7,529;26,497
14683,500;3,189;0,775;-35,209;3,159;9,600;5,387;37,173;5,057;-17,396;-2,753;0,000;38,700;39,000;9,706;3,169;-12,760;-10,598;-14,375;-11,705;-3,196;27,711;0,000;250,240;Inf;260,000;250,000;-12,469;2,995;-7,553;26,500
14684,000;3,189;0,775;-35,209;3,159;9,600;5,363;37,176;5,077;-17,326;-2,769;0,000;38,736;39,125;9,706;3,169;-13,025;-10,248;-14,226;-11,502;-3,192;27,719;0,000;250,240;Inf;260,000;250,000;-12,360;2,999;-7,536;26,507
14684,500;3,189;0,775;-35,209;3,159;9,600;5,363;37,176;5,077;-17,326;-2,769;0,000;38,700;39,100;9,706;3,169;-12,892;-10,584;-14,526;-11,670;-3,192;27,719;0,000;250,440;Inf;260,000;250,000;-12,250;3,002;-7,529;26,387
14685,000;3,189;0,775;-35,209;3,159;9,600;5,363;37,176;5,077;-17,326;-2,769;0,000;38,700;39,100;9,706;3,169;-12,822;-10,520;-14,290;-11,660;-3,192;27,719;0,000;250,440;Inf;260,000;250,000;-12,418;3,005;-7,539;26,329
14685,500;2,798;0,744;-32,998;3,155;9,616;5,363;37,176;5,077;-17,326;-2,769;0,000;38,700;39,100;9,815;3,137;-12,956;-10,332;-14,262;-11,561;-3,192;27,719;0,000;250,240;Inf;260,000;250,000;-12,323;3,008;-7,553;26,260
14686,000;2,798;0,744;-32,998;3,155;9,616;5,363;37,176;5,077;-17,326;-2,769;0,000;38,700;39,100;9,815;3,137;-12,845;-10,492;-14,298;-11,647;-3,192;27,719;0,000;250,240;Inf;260,000;250,000;-12,278;3,004;-7,550;26,212
14686,500;2,798;0,744;-32,998;3,155;9,616;5,363;37,176;5,077;-17,326;-2,769;0,000;38,700;39,100;9,815;3,137;-12,875;-10,386;-14,248;-11,555;-3,192;27,719;0,000;247,840;Inf;260,000;250,000;-12,321;3,001;-7,554;26,175
14687,000;2,798;0,744;-32,998;3,155;9,616;5,363;37,176;5,077;-17,326;-2,769;0,000;38,700;39,100;9,815;3,137;-12,895;-10,587;-14,449;-11,626;-3,192;27,719;0,000;247,840;Inf;261,000;250,000;-12,266;2,998;-7,550;26,130
14687,500;2,798;0,744;-32,998;3,155;9,616;5,342;37,165;5,049;-17,286;-2,767;0,000;38,729;39,060;9,815;3,137;-12,831;-10,493;-14,314;-11,660;-3,196;27,710;0,000;247,440;Inf;261,000;250,000;-12,389;2,994;-7,526;26,171
14688,000;2,798;0,744;-32,998;3,155;9,616;5,342;37,165;5,049;-17,286;-2,767;0,000;38,700;39,100;9,815;3,137;-12,912;-10,350;-14,284;-11,576;-3,196;27,710;0,000;247,440;Inf;262,000;250,000;-12,324;2,991;-7,530;26,168
14688,500;3,065;0,683;-35,209;3,154;9,675;5,342;37,165;5,049;-17,286;-2,767;0,000;38,700;39,100;9,639;3,134;-12,890;-10,584;-14,503;-11,672;-3,196;27,710;0,000;247,640;Inf;262,000;250,000;-12,281;2,988;-7,531;26,369
14689,000;3,065;0,683;-35,209;3,154;9,675;5,342;37,165;5,049;-17,286;-2,767;0,000;38,700;39,100;9,639;3,134;-12,832;-10,521;-14,315;-11,647;-3,196;27,710;0,000;247,640;Inf;263,000;250,000;-12,413;2,989;-7,538;26,399
14689,500;3,065;0,683;-35,209;3,154;9,675;5,342;37,165;5,049;-17,286;-2,767;0,000;38,700;39,100;9,639;3,134;-12,911;-10,567;-14,487;-11,610;-3,196;27,710;0,000;249,540;Inf;263,000;250,000;-12,329;2,991;-7,533;26,399
14690,000;3,065;0,683;-35,209;3,154;9,675;5,342;37,165;5,049;-17,286;-2,767;0,000;38,700;39,100;9,639;3,134;-12,871;-10,440;-14,298;-11,600;-3,196;27,710;0,000;249,540;Inf;263,000;250,000;-12,394;2,992;-7,546;26,392
14690,500;3,065;0,683;-35,209;3,154;9,675;5,323;37,194;5,057;-17,197;-2,773;0,000;38,718;39,081;9,639;3,134;-12,787;-10,391;-14,260;-11,560;-3,197;27,704;0,000;249,640;Inf;263,000;250,000;-12,302;2,993;-7,524;26,412
14691,000;3,065;0,683;-35,209;3,154;9,675;5,323;37,194;5,057;-17,197;-2,773;0,000;38,700;39,100;9,639;3,134;-12,883;-10,502;-14,372;-11,584;-3,197;27,704;0,000;249,640;Inf;263,000;250,000;-12,250;2,994;-7,508;26,452
14691,500;2,669;0,687;-35,196;3,135;9,649;5,323;37,194;5,057;-17,197;-2,773;0,000;38,700;39,100;9,689;3,349;-12,757;-10,514;-14,364;-11,653;-3,197;27,704;0,000;248,740;Inf;263,000;250,000;-12,335;2,995;-7,547;26,458
14692,000;2,669;0,687;-35,196;3,135;9,649;5,323;37,194;5,057;-17,197;-2,773;0,000;38,700;39,100;9,689;3,349;-12,957;-10,357;-14,269;-11,569;-3,197;27,704;0,000;248,740;Inf;264,000;250,000;-12,322;2,990;-7,531;26,528
14692,500;2,669;0,687;-35,196;3,135;9,649;5,323;37,194;5,057;-17,197;-2,773;0,000;38,700;39,100;9,689;3,349;-12,752;-10,532;-14,341;-11,543;-3,197;27,704;0,000;250,340;Inf;264,000;250,000;-12,288;2,985;-7,533;26,503
14693,000;2,669;0,687;-35,196;3,135;9,649;5,323;37,194;5,057;-17,197;-2,773;0,000;38,700;39,100;9,689;3,349;-12,854;-10,421;-14,260;-11,591;-3,197;27,704;0,000;250,340;Inf;264,000;250,000;-12,292;2,980;-7,529;26,464
14693,500;2,669;0,687;-35,196;3,135;9,649;5,323;37,194;5,057;-17,197;-2,773;0,000;38,700;39,100;9,689;3,349;-12,900;-10,586;-14,495;-11,685;-3,197;27,704;0,000;250,540;Inf;264,000;250,000;-12,282;2,974;-7,524;26,456
14694,000;2,669;0,687;-35,196;3,135;9,649;5,347;37,173;5,058;-17,147;-2,757;0,000;38,712;39,011;9,689;3,349;-12,690;-10,512;-14,352;-11,619;-3,197;27,711;0,000;250,540;Inf;264,000;250,000;-12,417;2,969;-7,526;26,402
14694,500;2,669;0,687;-35,196;3,135;9,649;5,347;37,173;5,058;-17,147;-2,757;0,000;38,700;39,000;9,689;3,349;-12,742;-10,382;-14,110;-11,539;-3,197;27,711;0,000;250,540;Inf;264,000;250,000;-12,293;2,965;-7,536;26,351
14695,000;3,266;0,779;-35,209;3,165;9,701;5,347;37,173;5,058;-17,147;-2,757;0,000;38,700;39,000;9,519;3,190;-12,839;-10,552;-14,377;-11,627;-3,197;27,711;0,000;250,540;Inf;264,000;250,000;-12,193;2,960;-7,542;26,340
14695,500;3,266;0,779;-35,209;3,165;9,701;5,347;37,173;5,058;-17,147;-2,757;0,000;38,700;39,000;9,519;3,190;-12,758;-10,552;-14,303;-11,661;-3,197;27,711;0,000;250,240;Inf;264,000;250,000;-12,349;2,965;-7,516;26,597
14696,000;3,266;0,779;-35,209;3,165;9,701;5,347;37,173;5,058;-17,147;-2,757;0,000;38,700;39,000;9,519;3,190;-12,949;-10,328;-14,216;-11,529;-3,197;27,711;0,000;250,240;Inf;264,000;250,000;-12,318;2,970;-7,521;26,752
14696,500;3,266;0,779;-35,209;3,165;9,701;5,347;37,173;5,058;-17,147;-2,757;0,000;38,700;39,000;9,519;3,190;-12,822;-10,575;-14,461;-11,619;-3,197;27,711;0,000;252,240;Inf;264,000;250,000;-12,255;2,974;-7,529;26,915
14697,000;3,266;0,779;-35,209;3,165;9,701;5,404;37,166;5,057;-17,079;-2,767;0,000;38,697;39,040;9,519;3,190;-12,815;-10,391;-14,237;-11,558;-3,199;27,706;0,000;252,240;Inf;263,000;250,000;-12,369;2,979;-7,542;26,853
14697,500;3,266;0,779;-35,209;3,165;9,701;5,404;37,166;5,057;-17,079;-2,767;0,000;38,700;39,000;9,519;3,190;-12,866;-10,586;-14,465;-11,687;-3,199;27,706;0,000;251,540;Inf;263,000;250,000;-12,250;2,984;-7,535;26,826
14698,000;2,516;0,711;-33,980;3,212;9,583;5,404;37,166;5,057;-17,079;-2,767;0,000;38,700;39,000;9,780;3,191;-12,780;-10,521;-14,376;-11,662;-3,199;27,706;0,000;251,540;Inf;262,000;250,000;-12,401;2,989;-7,524;26,770
14698,500;2,516;0,711;-33,980;3,212;9,583;5,404;37,166;5,057;-17,079;-2,767;0,000;38,700;39,000;9,780;3,191;-12,973;-10,333;-14,304;-11,539;-3,199;27,706;0,000;252,240;Inf;262,000;250,000;-12,335;2,981;-7,544;26,702
14699,000;2,516;0,711;-33,980;3,212;9,583;5,404;37,166;5,057;-17,079;-2,767;0,000;38,700;39,000;9,780;3,191;-12,801;-10,565;-14,429;-11,643;-3,199;27,706;0,000;252,240;Inf;261,000;250,000;-12,287;2,973;-7,536;26,617
14699,500;2,516;0,711;-33,980;3,212;9,583;5,404;37,166;5,057;-17,079;-2,767;0,000;38,700;39,000;9,780;3,191;-12,726;-10,460;-14,274;-11,585;-3,199;27,706;0,000;250,640;Inf;261,000;250,000;-12,359;2,966;-7,514;26,598
14700,000;2,516;0,711;-33,980;3,212;9,583;5,404;37,166;5,057;-17,079;-2,767;0,000;38,700;39,000;9,780;3,191;-12,911;-10,427;-14,320;-11,572;-3,199;27,706;0,000;250,640;Inf;261,000;250,000;-12,261;2,958;-7,512;26,596
14700,500;2,516;0,711;-33,980;3,212;9,583;5,419;37,169;5,074;-17,003;-2,749;0,000;38,695;39,042;9,780;3,191;-12,751;-10,404;-14,230;-11,580;-3,195;27,709;0,000;251,440;Inf;261,000;250,000;-12,308;2,951;-7,518;26,566
14701,000;2,516;0,711;-33,980;3,212;9,583;5,419;37,169;5,074;-17,003;-2,749;0,000;38,700;39,000;9,780;3,191;-12,929;-10,485;-14,373;-11,550;-3,195;27,709;0,000;251,440;Inf;260,000;250,000;-12,241;2,944;-7,497;26,552
14701,500;2,587;0,727;-34,349;3,231;9,594;5,419;37,169;5,074;-17,003;-2,749;0,000;38,700;39,000;9,731;3,222;-12,708;-10,542;-14,373;-11,654;-3,195;27,709;0,000;250,440;Inf;260,000;250,000;-12,334;2,937;-7,519;26,540
14702,000;2,587;0,727;-34,349;3,231;9,594;5,419;37,169;5,074;-17,003;-2,749;0,000;38,700;39,000;9,731;3,222;-12,820;-10,365;-14,234;-11,560;-3,195;27,709;0,000;250,440;Inf;260,000;250,000;-12,319;2,931;-7,512;26,553
14702,500;2,587;0,727;-34,349;3,231;9,594;5,419;37,169;5,074;-17,003;-2,749;0,000;38,700;39,000;9,731;3,222;-12,896;-10,543;-14,437;-11,558;-3,195;27,709;0,000;247,540;Inf;260,000;250,000;-12,245;2,926;-7,501;26,629
14703,000;2,587;0,727;-34,349;3,231;9,594;5,419;37,169;5,074;-17,003;-2,749;0,000;38,700;39,000;9,731;3,222;-12,790;-10,478;-14,296;-11,626;-3,195;27,709;0,000;247,540;Inf;261,000;250,000;-12,358;2,920;-7,493;26,803
14703,500;2,587;0,727;-34,349;3,231;9,594;5,377;37,163;5,056;-16,952;-2,752;0,000;38,682;39,014;9,731;3,222;-12,714;-10,346;-14,190;-11,516;-3,196;27,709;0,000;247,240;Inf;261,000;250,000;-12,298;2,914;-7,503;26,839
14704,000;2,587;0,727;-34,349;3,231;9,594;5,377;37,163;5,056;-16,952;-2,752;0,000;38,700;39,000;9,731;3,222;-12,782;-10,500;-14,304;-11,630;-3,196;27,709;0,000;247,240;Inf;262,000;250,000;-12,192;2,909;-7,507;26,781
14704,500;2,689;0,713;-33,832;3,211;9,603;5,377;37,163;5,056;-16,952;-2,752;0,000;38,700;39,000;9,789;3,186;-12,810;-10,385;-14,240;-11,547;-3,196;27,709;0,000;248,240;Inf;262,000;250,000;-12,304;2,904;-7,487;26,871
14705,000;2,689;0,713;-33,832;3,211;9,603;5,377;37,163;5,056;-16,952;-2,752;0,000;38,700;39,000;9,789;3,186;-12,867;-10,534;-14,426;-11,542;-3,196;27,709;0,000;248,240;Inf;263,000;250,000;-12,246;2,900;-7,508;26,827
14705,500;2,689;0,713;-33,832;3,211;9,603;5,377;37,163;5,056;-16,952;-2,752;0,000;38,700;39,000;9,789;3,186;-12,711;-10,522;-14,307;-11,622;-3,196;27,709;0,000;247,240;Inf;263,000;250,000;-12,342;2,897;-7,492;26,747
14706,000;2,689;0,713;-33,832;3,211;9,603;5,377;37,163;5,056;-16,952;-2,752;0,000;38,700;39,000;9,789;3,186;-12,771;-10,375;-14,214;-11,556;-3,196;27,709;0,000;247,240;Inf;264,000;250,000;-12,290;2,893;-7,487;26,695
14706,500;2,689;0,713;-33,832;3,211;9,603;5,348;37,143;5,048;-16,899;-2,747;0,000;38,677;39,047;9,789;3,186;-12,842;-10,546;-14,400;-11,569;-3,191;27,717;0,000;250,140;Inf;264,000;250,000;-12,229;2,890;-7,478;26,599
14707,000;2,689;0,713;-33,832;3,211;9,603;5,348;37,143;5,048;-16,899;-2,747;0,000;38,700;39,000;9,789;3,186;-12,745;-10,519;-14,321;-11,622;-3,191;27,717;0,000;250,140;Inf;264,000;250,000;-12,339;2,887;-7,505;26,593
14707,500;2,689;0,713;-33,832;3,211;9,603;5,348;37,143;5,048;-16,899;-2,747;0,000;38,700;39,000;9,789;3,186;-12,868;-10,554;-14,462;-11,612;-3,191;27,717;0,000;248,940;Inf;264,000;250,000;-12,302;2,884;-7,477;26,547
14708,000;2,896;0,689;-35,100;3,199;9,645;5,348;37,143;5,048;-16,899;-2,747;0,000;38,700;39,000;9,728;3,239;-12,736;-10,455;-14,196;-11,601;-3,191;27,717;0,000;248,940;Inf;265,000;250,000;-12,374;2,880;-7,485;26,494
14708,500;2,896;0,689;-35,100;3,199;9,645;5,348;37,143;5,048;-16,899;-2,747;0,000;38,700;39,000;9,728;3,239;-12,773;-10,284;-14,034;-11,483;-3,191;27,717;0,000;250,240;Inf;265,000;250,000;-12,247;2,881;-7,504;26,501
14709,000;2,896;0,689;-35,100;3,199;9,645;5,348;37,143;5,048;-16,899;-2,747;0,000;38,700;39,000;9,728;3,239;-12,767;-10,513;-14,332;-11,511;-3,191;27,717;0,000;250,240;Inf;265,000;250,000;-12,143;2,881;-7,489;26,539
14709,500;2,896;0,689;-35,100;3,199;9,645;5,348;37,143;5,048;-16,899;-2,747;0,000;38,700;39,000;9,728;3,239;-12,702;-10,477;-14,266;-11,625;-3,191;27,717;0,000;250,440;Inf;265,000;250,000;-12,281;2,881;-7,492;26,534
14710,000;2,896;0,689;-35,100;3,199;9,645;5,356;37,141;5,066;-16,827;-2,745;0,000;38,692;39,033;9,728;3,239;-12,868;-10,311;-14,218;-11,517;-3,169;27,727;0,000;250,440;Inf;265,000;250,000;-12,267;2,881;-7,475;26,588
14710,500;2,896;0,689;-35,100;3,199;9,645;5,356;37,141;5,066;-16,827;-2,745;0,000;38,700;39,000;9,728;3,239;-12,825;-10,561;-14,444;-11,601;-3,169;27,727;0,000;251,140;Inf;265,000;250,000;-12,229;2,882;-7,450;26,589
14711,000;3,001;0,825;-33,972;3,142;9,589;5,356;37,141;5,066;-16,827;-2,745;0,000;38,700;39,000;9,774;3,114;-12,574;-10,436;-14,246;-11,547;-3,169;27,727;0,000;251,140;Inf;264,000;250,000;-12,358;2,882;-7,457;26,704
14711,500;3,001;0,825;-33,972;3,142;9,589;5,356;37,141;5,066;-16,827;-2,745;0,000;38,700;39,000;9,774;3,114;-12,745;-10,540;-14,306;-11,555;-3,169;27,727;0,000;250,540;Inf;264,000;250,000;-12,201;2,884;-7,448;26,660
14712,000;3,001;0,825;-33,972;3,142;9,589;5,356;37,141;5,066;-16,827;-2,745;0,000;38,700;39,000;9,774;3,114;-12,716;-10,480;-14,210;-11,584;-3,169;27,727;0,000;250,540;Inf;264,000;250,000;-12,287;2,886;-7,481;26,653
14712,500;3,001;0,825;-33,972;3,142;9,589;5,356;37,141;5,066;-16,827;-2,745;0,000;38,700;39,000;9,774;3,114;-12,756;-10,294;-14,111;-11,477;-3,169;27,727;0,000;252,540;Inf;264,000;250,000;-12,247;2,888;-7,466;26,631
14713,000;3,001;0,825;-33,972;3,142;9,589;5,361;37,145;5,041;-16,781;-2,740;0,000;38,678;39,030;9,774;3,114;-12,760;-10,213;-14,050;-11,412;-3,176;27,716;0,000;252,540;Inf;263,000;250,000;-12,160;2,889;-7,472;26,532
14713,500;3,001;0,825;-33,972;3,142;9,589;5,361;37,145;5,041;-16,781;-2,740;0,000;38,700;39,000;9,774;3,114;-12,512;-10,480;-14,122;-11,459;-3,176;27,716;0,000;251,340;Inf;263,000;250,000;-12,109;2,891;-7,474;26,585
14714,000;3,001;0,825;-33,972;3,142;9,589;5,361;37,145;5,041;-16,781;-2,740;0,000;38,700;39,000;9,774;3,114;-12,575;-10,445;-14,116;-11,536;-3,176;27,716;0,000;251,340;Inf;262,000;250,000;-12,143;2,893;-7,455;26,528
14714,500;2,729;0,721;-33,655;3,189;9,643;5,361;37,145;5,041;-16,781;-2,740;0,000;38,700;39,000;9,787;3,046;-12,749;-10,443;-14,155;-11,596;-3,176;27,716;0,000;252,740;Inf;262,000;250,000;-12,168;2,895;-7,450;26,554
14715,000;2,729;0,721;-33,655;3,189;9,643;5,361;37,145;5,041;-16,781;-2,740;0,000;38,700;39,000;9,787;3,046;-12,549;-10,475;-14,176;-11,583;-3,176;27,716;0,000;252,740;Inf;261,000;250,000;-12,236;2,892;-7,455;26,508
14715,500;2,729;0,721;-33,655;3,189;9,643;5,361;37,145;5,041;-16,781;-2,740;0,000;38,700;39,000;9,787;3,046;-12,606;-10,353;-14,034;-11,437;-3,176;27,716;0,000;249,240;Inf;261,000;250,000;-12,195;2,889;-7,472;26,499
14716,000;2,729;0,721;-33,655;3,189;9,643;5,361;37,145;5,041;-16,781;-2,740;0,000;38,700;39,000;9,787;3,046;-12,696;-10,532;-14,298;-11,634;-3,176;27,716;0,000;249,240;Inf;261,000;250,000;-12,108;2,887;-7,453;26,544
14716,500;2,729;0,721;-33,655;3,189;9,643;5,385;37,122;5,056;-16,709;-2,743;0,000;38,678;39,043;9,787;3,046;-12,689;-10,489;-14,234;-11,603;-3,183;27,734;0,000;250,540;Inf;261,000;250,000;-12,290;2,884;-7,476;26,624
14717,000;2,729;0,721;-33,655;3,189;9,643;5,385;37,122;5,056;-16,709;-2,743;0,000;38,700;39,000;9,787;3,046;-12,774;-10,546;-14,303;-11,522;-3,183;27,734;0,000;250,540;Inf;261,000;250,000;-12,254;2,882;-7,464;26,581
14717,500;2,897;0,720;-35,209;3,173;9,626;5,385;37,122;5,056;-16,709;-2,743;0,000;38,700;39,000;9,643;3,213;-12,570;-10,511;-14,214;-11,580;-3,183;27,734;0,000;249,440;Inf;261,000;250,000;-12,286;2,879;-7,447;26,473
14718,000;2,897;0,720;-35,209;3,173;9,626;5,385;37,122;5,056;-16,709;-2,743;0,000;38,700;39,000;9,643;3,213;-12,524;-10,336;-13,975;-11,475;-3,183;27,734;0,000;249,440;Inf;261,000;250,000;-12,219;2,880;-7,445;26,418
14718,500;2,897;0,720;-35,209;3,173;9,626;5,385;37,122;5,056;-16,709;-2,743;0,000;38,700;39,000;9,643;3,213;-12,608;-10,486;-14,257;-11,617;-3,183;27,734;0,000;248,640;Inf;261,000;250,000;-12,077;2,880;-7,438;26,378
14719,000;2,897;0,720;-35,209;3,173;9,626;5,385;37,122;5,056;-16,709;-2,743;0,000;38,700;39,000;9,643;3,213;-12,801;-10,305;-14,148;-11,469;-3,183;27,734;0,000;248,640;Inf;262,000;250,000;-12,242;2,880;-7,413;26,382
14719,500;2,897;0,720;-35,209;3,173;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,673;39,034;9,643;3,213;-12,634;-10,397;-14,157;-11,349;-3,180;27,720;0,000;247,540;Inf;262,000;250,000;-12,181;2,880;-7,412;26,360
14720,000;2,897;0,720;-35,209;3,173;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,700;39,000;9,643;3,213;-12,475;-10,439;-14,193;-11,500;-3,180;27,720;0,000;247,540;Inf;263,000;250,000;-12,134;2,881;-7,419;26,329
14720,500;2,606;0,688;-33,894;3,162;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,700;39,000;9,800;3,050;-12,654;-10,375;-14,142;-11,502;-3,180;27,720;0,000;249,340;Inf;263,000;250,000;-12,152;2,881;-7,405;26,334
14721,000;2,606;0,688;-33,894;3,162;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,700;39,000;9,800;3,050;-12,747;-10,503;-14,380;-11,631;-3,180;27,720;0,000;249,340;Inf;263,000;250,000;-12,168;2,876;-7,367;26,257
14721,500;2,606;0,688;-33,894;3,162;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,700;39,000;9,800;3,050;-12,632;-10,222;-14,064;-11,415;-3,180;27,720;0,000;248,040;Inf;263,000;250,000;-12,315;2,872;-7,376;26,257
14722,000;2,606;0,688;-33,894;3,162;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,700;39,000;9,800;3,050;-12,540;-10,441;-14,177;-11,494;-3,180;27,720;0,000;248,040;Inf;264,000;250,000;-12,083;2,868;-7,389;26,268
14722,500;2,606;0,688;-33,894;3,162;9,626;5,380;37,171;5,057;-16,624;-2,737;0,000;38,700;39,000;9,800;3,050;-12,615;-10,406;-14,045;-11,508;-3,180;27,720;0,000;251,040;Inf;264,000;250,000;-12,163;2,863;-7,380;26,238
14723,000;2,606;0,688;-33,894;3,162;9,626;5,347;37,146;5,041;-16,605;-2,734;0,000;38,672;39,045;9,800;3,050;-12,588;-10,442;-14,118;-11,570;-3,172;27,733;0,000;251,040;Inf;263,000;250,000;-12,144;2,859;-7,400;26,223
14723,500;2,606;0,688;-33,894;3,162;9,626;5,347;37,146;5,041;-16,605;-2,734;0,000;38,700;39,000;9,800;3,050;-12,564;-10,347;-14,127;-11,455;-3,172;27,733;0,000;250,640;Inf;263,000;250,000;-12,179;2,855;-7,370;26,238
14724,000;3,221;0,768;-35,209;3,140;9,739;5,347;37,146;5,041;-16,605;-2,734;0,000;38,700;39,000;9,573;3,152;-12,563;-10,313;-14,116;-11,448;-3,172;27,733;0,000;250,640;Inf;263,000;250,000;-12,123;2,851;-7,382;26,149
14724,500;3,221;0,768;-35,209;3,140;9,739;5,347;37,146;5,041;-16,605;-2,734;0,000;38,700;39,000;9,573;3,152;-12,552;-10,416;-14,222;-11,468;-3,172;27,733;0,000;250,840;Inf;263,000;250,000;-12,110;2,857;-7,366;26,101
14725,000;3,221;0,768;-35,209;3,140;9,739;5,347;37,146;5,041;-16,605;-2,734;0,000;38,700;39,000;9,573;3,152;-12,543;-10,397;-14,226;-11,496;-3,172;27,733;0,000;250,840;Inf;263,000;250,000;-12,165;2,863;-7,381;26,095
14725,500;3,221;0,768;-35,209;3,140;9,739;5,347;37,146;5,041;-16,605;-2,734;0,000;38,700;39,000;9,573;3,152;-12,588;-10,455;-14,188;-11,424;-3,172;27,733;0,000;249,440;Inf;263,000;250,000;-12,165;2,869;-7,355;26,080
14726,000;3,221;0,768;-35,209;3,140;9,739;5,304;37,133;5,027;-16,556;-2,732;0,000;38,669;39,056;9,573;3,152;-12,424;-10,386;-13,958;-11,477;-3,181;27,728;0,000;249,440;Inf;263,000;250,000;-12,164;2,875;-7,383;26,056
14726,500;3,221;0,768;-35,209;3,140;9,739;5,304;37,133;5,027;-16,556;-2,732;0,000;38,700;39,100;9,573;3,152;-12,587;-10,269;-13,991;-11,416;-3,181;27,728;0,000;250,740;Inf;263,000;250,000;-12,061;2,880;-7,376;26,003
14727,000;2,545;0,715;-34,197;3,143;9,624;5,304;37,133;5,027;-16,556;-2,732;0,000;38,700;39,100;9,759;3,155;-12,565;-10,460;-14,220;-11,504;-3,181;27,728;0,000;250,740;Inf;263,000;250,000;-12,066;2,886;-7,384;25,954
14727,500;2,545;0,715;-34,197;3,143;9,624;5,304;37,133;5,027;-16,556;-2,732;0,000;38,700;39,100;9,759;3,155;-12,524;-10,433;-14,099;-11,509;-3,181;27,728;0,000;250,240;Inf;263,000;250,000;-12,187;2,880;-7,372;25,896
14728,000;2,545;0,715;-34,197;3,143;9,624;5,304;37,133;5,027;-16,556;-2,732;0,000;38,700;39,100;9,759;3,155;-12,748;-10,227;-14,043;-11,415;-3,181;27,728;0,000;250,240;Inf;263,000;250,000;-12,141;2,875;-7,396;25,751
14728,500;2,545;0,715;-34,197;3,143;9,624;5,304;37,133;5,027;-16,556;-2,732;0,000;38,700;39,100;9,759;3,155;-12,623;-10,479;-14,262;-11,509;-3,181;27,728;0,000;250,840;Inf;263,000;250,000;-12,108;2,869;-7,360;25,691
14729,000;2,545;0,715;-34,197;3,143;9,624;5,304;37,133;5,027;-16,556;-2,732;0,000;38,700;39,100;9,759;3,155;-12,401;-10,375;-13,987;-11,455;-3,181;27,728;0,000;250,840;Inf;263,000;250,000;-12,218;2,864;-7,387;25,652
14729,500;2,545;0,715;-34,197;3,143;9,624;5,360;37,137;5,027;-16,475;-2,750;0,000;38,671;39,017;9,759;3,155;-12,574;-10,465;-14,215;-11,497;-3,177;27,738;0,000;249,740;Inf;263,000;250,000;-12,055;2,859;-7,379;25,599
14730,000;2,545;0,715;-34,197;3,143;9,624;5,360;37,137;5,027;-16,475;-2,750;0,000;38,700;39,000;9,759;3,155;-12,524;-10,437;-14,120;-11,521;-3,177;27,738;0,000;249,740;Inf;263,000;250,000;-12,188;2,854;-7,385;25,539
14730,500;3,137;0,755;-35,209;3,174;9,643;5,360;37,137;5,027;-16,475;-2,750;0,000;38,700;39,000;9,654;3,059;-12,720;-10,224;-14,007;-11,422;-3,177;27,738;0,000;251,040;Inf;263,000;250,000;-12,150;2,849;-7,373;25,493
14731,000;3,137;0,755;-35,209;3,174;9,643;5,360;37,137;5,027;-16,475;-2,750;0,000;38,700;39,000;9,654;3,059;-12,560;-10,484;-14,218;-11,526;-3,177;27,738;0,000;251,040;Inf;262,000;250,000;-12,093;2,853;-7,378;25,428
14731,500;3,137;0,755;-35,209;3,174;9,643;5,360;37,137;5,027;-16,475;-2,750;0,000;38,700;39,000;9,654;3,059;-12,458;-10,393;-14,023;-11,484;-3,177;27,738;0,000;250,740;Inf;262,000;250,000;-12,197;2,858;-7,388;25,379
14732,000;3,137;0,755;-35,209;3,174;9,643;5,360;37,137;5,027;-16,475;-2,750;0,000;38,700;39,000;9,654;3,059;-12,607;-10,277;-14,018;-11,413;-3,177;27,738;0,000;250,740;Inf;262,000;250,000;-12,090;2,863;-7,385;25,287
14732,500;3,137;0,755;-35,209;3,174;9,643;5,332;37,131;5,036;-16,416;-2,740;0,000;38,669;39,065;9,654;3,059;-12,568;-10,476;-14,207;-11,559;-3,190;27,727;0,000;251,340;Inf;262,000;250,000;-12,079;2,867;-7,373;25,216
14733,000;3,137;0,755;-35,209;3,174;9,643;5,332;37,131;5,036;-16,416;-2,740;0,000;38,700;39,100;9,654;3,059;-12,712;-10,261;-14,045;-11,419;-3,190;27,727;0,000;251,340;Inf;261,000;250,000;-12,202;2,871;-7,390;25,151
14733,500;2,984;0,813;-34,047;3,212;9,603;5,332;37,131;5,036;-16,416;-2,740;0,000;38,700;39,100;9,718;3,048;-12,563;-10,465;-14,223;-11,530;-3,190;27,727;0,000;250,240;Inf;261,000;250,000;-12,109;2,876;-7,378;25,132
14734,000;2,984;0,813;-34,047;3,212;9,603;5,332;37,131;5,036;-16,416;-2,740;0,000;38,700;39,100;9,718;3,048;-12,453;-10,376;-14,061;-11,456;-3,190;27,727;0,000;250,240;Inf;261,000;250,000;-12,195;2,878;-7,367;25,102
14734,500;2,984;0,813;-34,047;3,212;9,603;5,332;37,131;5,036;-16,416;-2,740;0,000;38,700;39,100;9,718;3,048;-12,672;-10,202;-13,975;-11,376;-3,190;27,727;0,000;250,340;Inf;261,000;250,000;-12,087;2,879;-7,379;25,099
14735,000;2,984;0,813;-34,047;3,212;9,603;5,332;37,131;5,036;-16,416;-2,740;0,000;38,700;39,100;9,718;3,048;-12,571;-10,453;-14,187;-11,514;-3,190;27,727;0,000;250,340;Inf;261,000;250,000;-12,056;2,881;-7,367;25,106
14735,500;2,984;0,813;-34,047;3,212;9,603;5,361;37,160;5,040;-16,336;-2,745;0,000;38,684;39,069;9,718;3,048;-12,482;-10,382;-14,052;-11,470;-3,177;27,732;0,000;248,440;Inf;261,000;250,000;-12,181;2,883;-7,364;25,132
14736,000;2,984;0,813;-34,047;3,212;9,603;5,361;37,160;5,040;-16,336;-2,745;0,000;38,700;39,100;9,718;3,048;-12,700;-10,314;-14,125;-11,400;-3,177;27,732;0,000;248,440;Inf;262,000;250,000;-12,097;2,884;-7,361;25,161
14736,500;2,984;0,813;-34,047;3,212;9,603;5,361;37,160;5,040;-16,336;-2,745;0,000;38,700;39,100;9,718;3,048;-12,420;-10,272;-13,903;-11,380;-3,177;27,732;0,000;249,040;Inf;262,000;250,000;-12,135;2,886;-7,332;25,148
14737,000;3,027;0,769;-34,614;3,215;9,655;5,361;37,160;5,040;-16,336;-2,745;0,000;38,700;39,100;9,661;3,029;-12,669;-10,183;-13,974;-11,365;-3,177;27,732;0,000;249,040;Inf;262,000;250,000;-11,994;2,888;-7,342;25,210
14737,500;3,027;0,769;-34,614;3,215;9,655;5,361;37,160;5,040;-16,336;-2,745;0,000;38,700;39,100;9,661;3,029;-12,532;-10,404;-14,162;-11,508;-3,177;27,732;0,000;247,940;Inf;262,000;250,000;-12,048;2,890;-7,345;25,288
14738,000;3,027;0,769;-34,614;3,215;9,655;5,361;37,160;5,040;-16,336;-2,745;0,000;38,700;39,100;9,661;3,029;-12,498;-10,323;-14,092;-11,445;-3,177;27,732;0,000;247,940;Inf;263,000;250,000;-12,152;2,892;-7,320;25,310
14738,500;3,027;0,769;-34,614;3,215;9,655;5,361;37,160;5,040;-16,336;-2,745;0,000;38,700;39,100;9,661;3,029;-12,709;-10,246;-14,096;-11,392;-3,177;27,732;0,000;250,040;Inf;263,000;250,000;-12,090;2,894;-7,332;25,352
14739,000;3,027;0,769;-34,614;3,215;9,655;5,391;37,157;5,046;-16,295;-2,744;0,000;38,670;39,021;9,661;3,029;-12,446;-10,385;-14,102;-11,457;-3,193;27,720;0,000;250,040;Inf;263,000;250,000;-12,111;2,897;-7,319;25,686
14739,500;3,027;0,769;-34,614;3,215;9,655;5,391;37,157;5,046;-16,295;-2,744;0,000;38,700;39,000;9,661;3,029;-12,386;-10,291;-13,956;-11,423;-3,193;27,720;0,000;248,840;Inf;263,000;250,000;-12,098;2,899;-7,316;25,780
14740,000;3,132;0,831;-33,506;3,170;9,669;5,391;37,157;5,046;-16,295;-2,744;0,000;38,700;39,000;9,781;3,079;-12,548;-10,427;-14,166;-11,518;-3,193;27,720;0,000;248,840;Inf;264,000;250,000;-12,014;2,901;-7,298;25,879
14740,500;3,132;0,831;-33,506;3,170;9,669;5,391;37,157;5,046;-16,295;-2,744;0,000;38,700;39,000;9,781;3,079;-12,722;-10,255;-14,078;-11,434;-3,193;27,720;0,000;250,440;Inf;264,000;250,000;-12,165;2,905;-7,325;25,842
14741,000;3,132;0,831;-33,506;3,170;9,669;5,391;37,157;5,046;-16,295;-2,744;0,000;38,700;39,000;9,781;3,079;-12,572;-10,251;-13,982;-11,241;-3,193;27,720;0,000;250,440;Inf;264,000;250,000;-12,122;2,908;-7,316;25,877
14741,500;3,132;0,831;-33,506;3,170;9,669;5,391;37,157;5,046;-16,295;-2,744;0,000;38,700;39,000;9,781;3,079;-12,492;-10,390;-14,148;-11,432;-3,193;27,720;0,000;249,940;Inf;264,000;250,000;-12,012;2,912;-7,316;26,087
14742,000;3,132;0,831;-33,506;3,170;9,669;5,369;37,149;5,067;-16,229;-2,736;0,000;38,677;39,093;9,781;3,079;-12,573;-10,336;-14,059;-11,452;-3,175;27,738;0,000;249,940;Inf;264,000;250,000;-12,116;2,916;-7,300;26,051
14742,500;3,132;0,831;-33,506;3,170;9,669;5,369;37,149;5,067;-16,229;-2,736;0,000;38,700;39,100;9,781;3,079;-12,568;-10,199;-13,939;-11,373;-3,175;27,738;0,000;251,340;Inf;264,000;250,000;-12,105;2,919;-7,314;26,052
14743,000;3,132;0,831;-33,506;3,170;9,669;5,369;37,149;5,067;-16,229;-2,736;0,000;38,700;39,100;9,781;3,079;-12,649;-10,405;-14,291;-11,507;-3,175;27,738;0,000;251,340;Inf;263,000;250,000;-12,020;2,923;-7,291;26,017
14743,500;2,571;0,624;-35,209;3,229;9,653;5,369;37,149;5,067;-16,229;-2,736;0,000;38,700;39,100;9,637;3,151;-12,553;-10,349;-14,189;-11,458;-3,175;27,738;0,000;250,140;Inf;263,000;250,000;-12,213;2,926;-7,279;26,022
14744,000;2,571;0,624;-35,209;3,229;9,653;5,369;37,149;5,067;-16,229;-2,736;0,000;38,700;39,100;9,637;3,151;-12,615;-10,322;-14,233;-11,338;-3,175;27,738;0,000;250,140;Inf;263,000;250,000;-12,137;2,920;-7,263;26,030
14744,500;2,571;0,624;-35,209;3,229;9,653;5,369;37,149;5,067;-16,229;-2,736;0,000;38,700;39,100;9,637;3,151;-12,368;-10,195;-13,984;-11,311;-3,175;27,738;0,000;252,140;Inf;263,000;250,000;-12,127;2,914;-7,262;26,034
14745,000;2,571;0,624;-35,209;3,229;9,653;5,369;37,149;5,067;-16,229;-2,736;0,000;38,700;39,100;9,637;3,151;-12,600;-10,248;-14,086;-11,362;-3,175;27,738;0,000;252,140;Inf;262,000;250,000;-11,965;2,909;-7,259;25,981
14745,500;2,571;0,624;-35,209;3,229;9,653;5,348;37,171;5,049;-16,189;-2,752;0,000;38,677;39,105;9,637;3,151;-12,625;-10,328;-14,219;-11,383;-3,198;27,730;0,000;250,940;Inf;262,000;250,000;-12,074;2,903;-7,254;26,025
14746,000;2,571;0,624;-35,209;3,229;9,653;5,348;37,171;5,049;-16,189;-2,752;0,000;38,700;39,100;9,637;3,151;-12,538;-10,309;-14,139;-11,411;-3,198;27,730;0,000;250,940;Inf;262,000;250,000;-12,139;2,898;-7,250;26,022
14746,500;2,780;0,742;-34,572;3,243;9,613;5,348;37,171;5,049;-16,189;-2,752;0,000;38,700;39,100;9,730;3,322;-12,697;-10,144;-14,084;-11,344;-3,198;27,730;0,000;252,140;Inf;262,000;250,000;-12,099;2,893;-7,224;26,062
14747,000;2,780;0,742;-34,572;3,243;9,613;5,348;37,171;5,049;-16,189;-2,752;0,000;38,700;39,100;9,730;3,322;-12,662;-10,357;-14,267;-11,475;-3,198;27,730;0,000;252,140;Inf;261,000;250,000;-12,067;2,891;-7,229;26,061
14747,500;2,780;0,742;-34,572;3,243;9,613;5,348;37,171;5,049;-16,189;-2,752;0,000;38,700;39,100;9,730;3,322;-12,734;-10,068;-14,017;-11,278;-3,198;27,730;0,000;248,740;Inf;261,000;250,000;-12,190;2,889;-7,246;26,071
