t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14748,000;2,780;0,742;-34,572;3,243;9,613;5,348;37,171;5,049;-16,189;-2,752;0,000;38,700;39,100;9,730;3,322;-12,556;-10,302;-14,168;-11,418;-3,198;27,730;0,000;248,740;Inf;262,000;250,000;-12,024;2,887;-7,245;26,077
14748,500;2,780;0,742;-34,572;3,243;9,613;5,319;37,160;5,045;-16,151;-2,754;0,000;38,679;39,067;9,730;3,322;-12,553;-10,222;-14,002;-11,360;-3,194;27,722;0,000;250,140;Inf;262,000;250,000;-12,111;2,885;-7,233;26,099
14749,000;2,780;0,742;-34,572;3,243;9,613;5,319;37,160;5,045;-16,151;-2,754;0,000;38,700;39,100;9,730;3,322;-12,673;-10,252;-14,141;-11,318;-3,194;27,722;0,000;250,140;Inf;262,000;250,000;-12,034;2,884;-7,237;26,161
14749,500;2,800;0,702;-34,872;3,223;9,582;5,319;37,160;5,045;-16,151;-2,754;0,000;38,700;39,100;9,779;3,254;-12,556;-10,311;-14,172;-11,425;-3,194;27,722;0,000;249,140;Inf;262,000;250,000;-12,096;2,882;-7,239;26,205
14750,000;2,800;0,702;-34,872;3,223;9,582;5,319;37,160;5,045;-16,151;-2,754;0,000;38,700;39,100;9,779;3,254;-12,521;-10,226;-14,053;-11,330;-3,194;27,722;0,000;249,140;Inf;262,000;250,000;-12,116;2,881;-7,216;26,231
14750,500;2,800;0,702;-34,872;3,223;9,582;5,319;37,160;5,045;-16,151;-2,754;0,000;38,700;39,100;9,779;3,254;-12,664;-10,128;-14,002;-11,291;-3,194;27,722;0,000;250,140;Inf;262,000;250,000;-12,033;2,879;-7,263;26,214
14751,000;2,800;0,702;-34,872;3,223;9,582;5,319;37,160;5,045;-16,151;-2,754;0,000;38,700;39,100;9,779;3,254;-12,526;-10,185;-13,990;-11,344;-3,194;27,722;0,000;250,140;Inf;262,000;250,000;-12,021;2,878;-7,222;26,199
14751,500;2,800;0,702;-34,872;3,223;9,582;5,319;37,160;5,045;-16,151;-2,754;0,000;38,700;39,100;9,779;3,254;-12,647;-10,212;-14,130;-11,347;-3,194;27,722;0,000;248,440;Inf;262,000;250,000;-12,011;2,877;-7,213;26,175
14752,000;2,800;0,702;-34,872;3,223;9,582;5,376;37,141;5,048;-16,103;-2,758;0,000;38,679;39,086;9,779;3,254;-12,444;-10,266;-14,079;-11,390;-3,212;27,721;0,000;248,440;Inf;263,000;250,000;-12,084;2,875;-7,220;26,176
14752,500;2,800;0,702;-34,872;3,223;9,582;5,376;37,141;5,048;-16,103;-2,758;0,000;38,700;39,100;9,779;3,254;-12,440;-10,167;-14,001;-11,311;-3,212;27,721;0,000;249,640;Inf;263,000;250,000;-12,045;2,874;-7,201;26,167
14753,000;2,779;0,707;-34,214;3,284;9,647;5,376;37,141;5,048;-16,103;-2,758;0,000;38,700;39,100;9,704;3,009;-12,647;-10,231;-14,065;-11,300;-3,212;27,721;0,000;249,640;Inf;263,000;250,000;-11,980;2,873;-7,203;26,168
14753,500;2,779;0,707;-34,214;3,284;9,647;5,376;37,141;5,048;-16,103;-2,758;0,000;38,700;39,100;9,704;3,009;-12,474;-10,316;-14,139;-11,433;-3,212;27,721;0,000;249,240;Inf;263,000;250,000;-12,061;2,871;-7,207;26,116
14754,000;2,779;0,707;-34,214;3,284;9,647;5,376;37,141;5,048;-16,103;-2,758;0,000;38,700;39,100;9,704;3,009;-12,444;-10,198;-13,973;-11,315;-3,212;27,721;0,000;249,240;Inf;263,000;250,000;-12,091;2,870;-7,215;26,105
14754,500;2,779;0,707;-34,214;3,284;9,647;5,376;37,141;5,048;-16,103;-2,758;0,000;38,700;39,100;9,704;3,009;-12,492;-10,336;-14,136;-11,430;-3,212;27,721;0,000;250,940;Inf;263,000;250,000;-11,983;2,868;-7,215;26,101
14755,000;2,779;0,707;-34,214;3,284;9,647;5,414;37,158;5,056;-16,041;-2,775;0,000;38,696;39,116;9,704;3,009;-12,433;-10,248;-14,025;-11,374;-3,194;27,731;0,000;250,940;Inf;263,000;250,000;-12,098;2,867;-7,217;26,078
14755,500;2,779;0,707;-34,214;3,284;9,647;5,414;37,158;5,056;-16,041;-2,775;0,000;38,700;39,100;9,704;3,009;-12,643;-10,255;-14,120;-11,318;-3,194;27,731;0,000;249,140;Inf;263,000;250,000;-12,020;2,865;-7,226;25,995
14756,000;3,181;0,770;-35,133;3,177;9,640;5,414;37,158;5,056;-16,041;-2,775;0,000;38,700;39,100;9,732;3,003;-12,496;-10,325;-14,145;-11,435;-3,194;27,731;0,000;249,140;Inf;263,000;250,000;-12,084;2,864;-7,225;25,897
14756,500;3,181;0,770;-35,133;3,177;9,640;5,414;37,158;5,056;-16,041;-2,775;0,000;38,700;39,100;9,732;3,003;-12,584;-10,122;-13,949;-11,326;-3,194;27,731;0,000;249,840;Inf;263,000;250,000;-12,100;2,869;-7,216;25,843
14757,000;3,181;0,770;-35,133;3,177;9,640;5,414;37,158;5,056;-16,041;-2,775;0,000;38,700;39,100;9,732;3,003;-12,622;-10,334;-14,239;-11,347;-3,194;27,731;0,000;249,840;Inf;263,000;250,000;-11,995;2,874;-7,223;25,806
14757,500;3,181;0,770;-35,133;3,177;9,640;5,414;37,158;5,056;-16,041;-2,775;0,000;38,700;39,100;9,732;3,003;-12,465;-10,295;-14,117;-11,379;-3,194;27,731;0,000;249,740;Inf;263,000;250,000;-12,136;2,879;-7,178;25,782
14758,000;3,181;0,770;-35,133;3,177;9,640;5,414;37,158;5,056;-16,041;-2,775;0,000;38,700;39,100;9,732;3,003;-12,615;-10,306;-14,242;-11,381;-3,194;27,731;0,000;249,740;Inf;263,000;250,000;-12,064;2,884;-7,210;25,783
14758,500;3,181;0,770;-35,133;3,177;9,640;5,364;37,182;5,041;-15,954;-2,758;0,000;38,704;39,108;9,732;3,003;-12,467;-10,239;-14,100;-11,355;-3,194;27,727;0,000;250,340;Inf;263,000;250,000;-12,136;2,889;-7,209;25,751
14759,000;3,181;0,770;-35,133;3,177;9,640;5,364;37,182;5,041;-15,954;-2,758;0,000;38,700;39,100;9,732;3,003;-12,619;-10,057;-13,924;-11,257;-3,194;27,727;0,000;250,340;Inf;263,000;250,000;-12,040;2,894;-7,204;25,741
14759,500;2,977;0,803;-34,518;3,271;9,638;5,364;37,182;5,041;-15,954;-2,758;0,000;38,700;39,100;9,734;3,291;-12,603;-10,309;-14,214;-11,326;-3,194;27,727;0,000;250,140;Inf;263,000;250,000;-11,964;2,899;-7,201;25,731
14760,000;2,977;0,803;-34,518;3,271;9,638;5,364;37,182;5,041;-15,954;-2,758;0,000;38,700;39,100;9,734;3,291;-12,496;-10,247;-14,084;-11,358;-3,194;27,727;0,000;250,140;Inf;263,000;250,000;-12,113;2,900;-7,193;25,725
14760,500;2,977;0,803;-34,518;3,271;9,638;5,364;37,182;5,041;-15,954;-2,758;0,000;38,700;39,100;9,734;3,291;-12,645;-10,047;-14,017;-11,256;-3,194;27,727;0,000;251,040;Inf;263,000;250,000;-12,046;2,901;-7,172;25,686
14761,000;2,977;0,803;-34,518;3,271;9,638;5,364;37,182;5,041;-15,954;-2,758;0,000;38,700;39,100;9,734;3,291;-12,593;-10,270;-14,196;-11,290;-3,194;27,727;0,000;251,040;Inf;262,000;250,000;-11,992;2,903;-7,182;25,863
14761,500;2,977;0,803;-34,518;3,271;9,638;5,349;37,169;5,038;-15,911;-2,770;0,000;38,717;39,166;9,734;3,291;-12,533;-10,208;-14,086;-11,344;-3,197;27,724;0,000;250,740;Inf;262,000;250,000;-12,087;2,904;-7,160;25,965
14762,000;2,977;0,803;-34,518;3,271;9,638;5,349;37,169;5,038;-15,911;-2,770;0,000;38,700;39,200;9,734;3,291;-12,598;-10,274;-14,235;-11,365;-3,197;27,724;0,000;250,740;Inf;262,000;250,000;-12,043;2,905;-7,182;26,018
14762,500;2,992;0,764;-34,814;3,110;9,619;5,349;37,169;5,038;-15,911;-2,770;0,000;38,700;39,200;9,750;3,307;-12,539;-10,198;-14,088;-11,339;-3,197;27,724;0,000;250,540;Inf;262,000;250,000;-12,118;2,906;-7,177;25,966
14763,000;2,992;0,764;-34,814;3,110;9,619;5,349;37,169;5,038;-15,911;-2,770;0,000;38,700;39,200;9,750;3,307;-12,698;-9,988;-13,983;-11,210;-3,197;27,724;0,000;250,540;Inf;262,000;250,000;-12,041;2,907;-7,174;25,936
14763,500;2,992;0,764;-34,814;3,110;9,619;5,349;37,169;5,038;-15,911;-2,770;0,000;38,700;39,200;9,750;3,307;-12,600;-10,276;-14,198;-11,292;-3,197;27,724;0,000;249,640;Inf;262,000;250,000;-11,970;2,909;-7,181;25,919
14764,000;2,992;0,764;-34,814;3,110;9,619;5,349;37,169;5,038;-15,911;-2,770;0,000;38,700;39,200;9,750;3,307;-12,447;-10,233;-14,066;-11,350;-3,197;27,724;0,000;249,640;Inf;262,000;250,000;-12,092;2,910;-7,179;25,893
14764,500;2,992;0,764;-34,814;3,110;9,619;5,304;37,170;5,046;-15,877;-2,747;0,000;38,720;39,163;9,750;3,307;-12,656;-10,053;-14,021;-11,257;-3,185;27,733;0,000;249,340;Inf;262,000;250,000;-12,024;2,912;-7,155;25,814
14765,000;2,992;0,764;-34,814;3,110;9,619;5,304;37,170;5,046;-15,877;-2,747;0,000;38,700;39,200;9,750;3,307;-12,606;-10,309;-14,254;-11,401;-3,185;27,733;0,000;249,340;Inf;262,000;250,000;-11,997;2,913;-7,178;25,818
14765,500;2,992;0,764;-34,814;3,110;9,619;5,304;37,170;5,046;-15,877;-2,747;0,000;38,700;39,200;9,750;3,307;-12,743;-9,928;-13,954;-11,202;-3,185;27,733;0,000;248,940;Inf;262,000;250,000;-12,142;2,914;-7,171;25,829
14766,000;3,148;0,750;-35,209;3,213;9,670;5,304;37,170;5,046;-15,877;-2,747;0,000;38,700;39,200;9,692;3,319;-12,600;-10,261;-14,231;-11,341;-3,185;27,733;0,000;248,940;Inf;263,000;250,000;-11,957;2,915;-7,166;25,838
14766,500;3,148;0,750;-35,209;3,213;9,670;5,304;37,170;5,046;-15,877;-2,747;0,000;38,700;39,200;9,692;3,319;-12,455;-10,215;-14,030;-11,348;-3,185;27,733;0,000;249,440;Inf;263,000;250,000;-12,108;2,919;-7,176;25,891
14767,000;3,148;0,750;-35,209;3,213;9,670;5,304;37,170;5,046;-15,877;-2,747;0,000;38,700;39,200;9,692;3,319;-12,663;-9,980;-13,992;-11,240;-3,185;27,733;0,000;249,440;Inf;263,000;250,000;-12,012;2,923;-7,169;25,935
14767,500;3,148;0,750;-35,209;3,213;9,670;5,304;37,170;5,046;-15,877;-2,747;0,000;38,700;39,200;9,692;3,319;-12,556;-10,267;-14,214;-11,348;-3,185;27,733;0,000;249,240;Inf;263,000;250,000;-11,969;2,927;-7,157;25,912
14768,000;3,148;0,750;-35,209;3,213;9,670;5,352;37,170;5,054;-15,826;-2,746;0,000;38,728;39,249;9,692;3,319;-12,503;-10,188;-14,070;-11,319;-3,188;27,735;0,000;249,240;Inf;263,000;250,000;-12,096;2,930;-7,164;25,902
14768,500;3,148;0,750;-35,209;3,213;9,670;5,352;37,170;5,054;-15,826;-2,746;0,000;38,700;39,200;9,692;3,319;-12,668;-10,071;-14,059;-11,249;-3,188;27,735;0,000;249,240;Inf;263,000;250,000;-12,020;2,934;-7,155;25,938
14769,000;3,029;0,782;-34,001;3,300;9,601;5,352;37,170;5,054;-15,826;-2,746;0,000;38,700;39,200;9,749;3,013;-12,421;-10,177;-14,034;-11,315;-3,188;27,735;0,000;249,240;Inf;263,000;250,000;-12,012;2,937;-7,152;25,976
14769,500;3,029;0,782;-34,001;3,300;9,601;5,352;37,170;5,054;-15,826;-2,746;0,000;38,700;39,200;9,749;3,013;-12,674;-10,068;-14,029;-11,253;-3,188;27,735;0,000;249,440;Inf;263,000;250,000;-11,987;2,939;-7,162;26,024
14770,000;3,029;0,782;-34,001;3,300;9,601;5,352;37,170;5,054;-15,826;-2,746;0,000;38,700;39,200;9,749;3,013;-12,507;-10,278;-14,161;-11,425;-3,188;27,735;0,000;249,440;Inf;263,000;250,000;-12,006;2,940;-7,164;26,034
14770,500;3,029;0,782;-34,001;3,300;9,601;5,352;37,170;5,054;-15,826;-2,746;0,000;38,700;39,200;9,749;3,013;-12,443;-10,185;-13,977;-11,327;-3,188;27,735;0,000;250,540;Inf;263,000;250,000;-12,093;2,942;-7,182;26,041
14771,000;3,029;0,782;-34,001;3,300;9,601;5,375;37,159;5,044;-15,784;-2,764;0,000;38,743;39,196;9,749;3,013;-12,623;-10,194;-14,132;-11,277;-3,191;27,735;0,000;250,540;Inf;263,000;250,000;-11,983;2,943;-7,185;26,058
14771,500;3,029;0,782;-34,001;3,300;9,601;5,375;37,159;5,044;-15,784;-2,764;0,000;38,700;39,200;9,749;3,013;-12,516;-10,274;-14,194;-11,417;-3,191;27,735;0,000;250,540;Inf;263,000;250,000;-12,056;2,945;-7,166;26,121
14772,000;3,029;0,782;-34,001;3,300;9,601;5,375;37,159;5,044;-15,784;-2,764;0,000;38,700;39,200;9,749;3,013;-12,522;-10,171;-13,991;-11,347;-3,191;27,735;0,000;250,540;Inf;263,000;250,000;-12,100;2,946;-7,197;26,158
14772,500;3,157;0,763;-35,209;3,207;9,680;5,375;37,159;5,044;-15,784;-2,764;0,000;38,700;39,200;9,649;3,166;-12,501;-10,271;-14,128;-11,409;-3,191;27,735;0,000;250,240;Inf;263,000;250,000;-12,008;2,947;-7,216;26,163
14773,000;3,157;0,763;-35,209;3,207;9,680;5,375;37,159;5,044;-15,784;-2,764;0,000;38,700;39,200;9,649;3,166;-12,645;-10,117;-14,045;-11,330;-3,191;27,735;0,000;250,240;Inf;263,000;250,000;-12,077;2,951;-7,181;26,135
14773,500;3,157;0,763;-35,209;3,207;9,680;5,375;37,159;5,044;-15,784;-2,764;0,000;38,700;39,200;9,649;3,166;-12,547;-10,312;-14,173;-11,306;-3,191;27,735;0,000;250,540;Inf;263,000;250,000;-12,034;2,954;-7,205;26,124
14774,000;3,157;0,763;-35,209;3,207;9,680;5,375;37,159;5,044;-15,784;-2,764;0,000;38,700;39,200;9,649;3,166;-12,439;-10,261;-14,084;-11,365;-3,191;27,735;0,000;250,540;Inf;263,000;250,000;-12,085;2,958;-7,219;26,091
14774,500;3,157;0,763;-35,209;3,207;9,680;5,402;37,164;5,052;-15,725;-2,766;0,000;38,760;39,197;9,649;3,166;-12,586;-10,138;-14,037;-11,303;-3,189;27,741;0,000;250,440;Inf;263,000;250,000;-12,037;2,961;-7,204;26,070
14775,000;3,157;0,763;-35,209;3,207;9,680;5,402;37,164;5,052;-15,725;-2,766;0,000;38,800;39,200;9,649;3,166;-12,612;-10,317;-14,231;-11,388;-3,189;27,741;0,000;250,440;Inf;263,000;250,000;-12,016;2,964;-7,204;26,121
14775,500;3,327;0,842;-34,603;3,177;9,607;5,402;37,164;5,052;-15,725;-2,766;0,000;38,800;39,200;9,789;3,296;-12,478;-10,260;-14,103;-11,387;-3,189;27,741;0,000;250,840;Inf;263,000;250,000;-12,137;2,967;-7,201;26,152
14776,000;3,327;0,842;-34,603;3,177;9,607;5,402;37,164;5,052;-15,725;-2,766;0,000;38,800;39,200;9,789;3,296;-12,570;-10,183;-14,069;-11,255;-3,189;27,741;0,000;250,840;Inf;263,000;250,000;-12,057;2,973;-7,181;26,215
14776,500;3,327;0,842;-34,603;3,177;9,607;5,402;37,164;5,052;-15,725;-2,766;0,000;38,800;39,200;9,789;3,296;-12,487;-10,257;-14,072;-11,352;-3,189;27,741;0,000;251,040;Inf;263,000;250,000;-12,019;2,979;-7,205;26,179
14777,000;3,327;0,842;-34,603;3,177;9,607;5,402;37,164;5,052;-15,725;-2,766;0,000;38,800;39,200;9,789;3,296;-12,454;-10,213;-13,997;-11,317;-3,189;27,741;0,000;251,040;Inf;262,000;250,000;-12,042;2,985;-7,191;26,196
14777,500;3,327;0,842;-34,603;3,177;9,607;5,346;37,161;5,049;-15,672;-2,756;0,000;38,760;39,241;9,789;3,296;-12,593;-10,316;-14,188;-11,304;-3,193;27,726;0,000;251,140;Inf;262,000;250,000;-11,995;2,990;-7,224;26,183
14778,000;3,327;0,842;-34,603;3,177;9,607;5,346;37,161;5,049;-15,672;-2,756;0,000;38,800;39,200;9,789;3,296;-12,435;-10,297;-14,120;-11,420;-3,193;27,726;0,000;251,140;Inf;261,000;250,000;-12,100;2,996;-7,215;26,161
14778,500;3,015;0,719;-35,209;3,160;9,702;5,346;37,161;5,049;-15,672;-2,756;0,000;38,800;39,200;9,547;3,207;-12,467;-10,126;-13,917;-11,296;-3,193;27,726;0,000;250,140;Inf;261,000;250,000;-12,068;3,001;-7,202;26,202
14779,000;3,015;0,719;-35,209;3,160;9,702;5,346;37,161;5,049;-15,672;-2,756;0,000;38,800;39,200;9,547;3,207;-12,579;-10,142;-14,001;-11,205;-3,193;27,726;0,000;250,140;Inf;261,000;250,000;-11,951;3,001;-7,221;26,280
14779,500;3,015;0,719;-35,209;3,160;9,702;5,346;37,161;5,049;-15,672;-2,756;0,000;38,800;39,200;9,547;3,207;-12,466;-10,285;-14,143;-11,389;-3,193;27,726;0,000;250,740;Inf;261,000;250,000;-11,982;3,002;-7,208;26,283
14780,000;3,015;0,719;-35,209;3,160;9,702;5,346;37,161;5,049;-15,672;-2,756;0,000;38,800;39,200;9,547;3,207;-12,633;-10,334;-14,259;-11,384;-3,193;27,726;0,000;250,740;Inf;261,000;250,000;-12,071;3,002;-7,234;26,288
14780,500;3,015;0,719;-35,209;3,160;9,702;5,346;37,161;5,049;-15,672;-2,756;0,000;38,800;39,200;9,547;3,207;-12,409;-10,294;-14,109;-11,394;-3,193;27,726;0,000;248,740;Inf;261,000;250,000;-12,153;3,002;-7,223;26,308
14781,000;3,015;0,719;-35,209;3,160;9,702;5,324;37,197;5,044;-15,600;-2,747;0,000;38,777;39,273;9,547;3,207;-12,504;-10,144;-13,933;-11,299;-3,179;27,741;0,000;248,740;Inf;262,000;250,000;-12,051;3,002;-7,227;26,293
14781,500;3,015;0,719;-35,209;3,160;9,702;5,324;37,197;5,044;-15,600;-2,747;0,000;38,800;39,300;9,547;3,207;-12,517;-10,247;-14,029;-11,267;-3,179;27,741;0,000;248,840;Inf;262,000;250,000;-11,970;3,002;-7,235;26,325
14782,000;3,427;0,782;-35,209;3,154;9,674;5,324;37,197;5,044;-15,600;-2,747;0,000;38,800;39,300;9,653;3,228;-12,407;-10,297;-14,089;-11,391;-3,179;27,741;0,000;248,840;Inf;263,000;250,000;-12,015;3,003;-7,234;26,273
14782,500;3,427;0,782;-35,209;3,154;9,674;5,324;37,197;5,044;-15,600;-2,747;0,000;38,800;39,300;9,653;3,228;-12,649;-10,179;-14,059;-11,349;-3,179;27,741;0,000;248,740;Inf;263,000;250,000;-12,046;3,010;-7,245;26,237
14783,000;3,427;0,782;-35,209;3,154;9,674;5,324;37,197;5,044;-15,600;-2,747;0,000;38,800;39,300;9,653;3,228;-12,613;-10,342;-14,270;-11,449;-3,179;27,741;0,000;248,740;Inf;264,000;250,000;-12,059;3,016;-7,249;26,199
14783,500;3,427;0,782;-35,209;3,154;9,674;5,324;37,197;5,044;-15,600;-2,747;0,000;38,800;39,300;9,653;3,228;-12,633;-10,071;-13,918;-11,262;-3,179;27,741;0,000;250,040;Inf;264,000;250,000;-12,168;3,023;-7,247;26,179
14784,000;3,427;0,782;-35,209;3,154;9,674;5,316;37,177;5,052;-15,559;-2,748;0,000;38,788;39,284;9,653;3,228;-12,517;-10,325;-14,173;-11,368;-3,172;27,740;0,000;250,040;Inf;264,000;250,000;-11,971;3,030;-7,255;26,163
14784,500;3,427;0,782;-35,209;3,154;9,674;5,316;37,177;5,052;-15,559;-2,748;0,000;38,800;39,300;9,653;3,228;-12,551;-10,277;-14,092;-11,398;-3,172;27,740;0,000;250,140;Inf;264,000;250,000;-12,096;3,036;-7,246;26,158
14785,000;2,709;0,590;-35,209;3,182;9,671;5,316;37,177;5,052;-15,559;-2,748;0,000;38,800;39,300;9,655;3,238;-12,675;-10,200;-14,102;-11,298;-3,172;27,740;0,000;250,140;Inf;264,000;250,000;-12,080;3,043;-7,248;26,150
14785,500;2,709;0,590;-35,209;3,182;9,671;5,316;37,177;5,052;-15,559;-2,748;0,000;38,800;39,300;9,655;3,238;-12,602;-10,084;-13,973;-11,250;-3,172;27,740;0,000;250,740;Inf;264,000;250,000;-12,069;3,037;-7,237;26,143
14786,000;2,709;0,590;-35,209;3,182;9,671;5,316;37,177;5,052;-15,559;-2,748;0,000;38,800;39,300;9,655;3,238;-12,413;-10,178;-13,968;-11,300;-3,172;27,740;0,000;250,740;Inf;264,000;250,000;-11,977;3,032;-7,220;26,016
14786,500;2,709;0,590;-35,209;3,182;9,671;5,316;37,177;5,052;-15,559;-2,748;0,000;38,800;39,300;9,655;3,238;-12,631;-10,189;-14,070;-11,345;-3,172;27,740;0,000;252,140;Inf;264,000;250,000;-11,965;3,027;-7,235;25,926
14787,000;2,709;0,590;-35,209;3,182;9,671;5,316;37,177;5,052;-15,559;-2,748;0,000;38,800;39,300;9,655;3,238;-12,573;-10,194;-14,062;-11,336;-3,172;27,740;0,000;252,140;Inf;263,000;250,000;-12,059;3,021;-7,211;25,872
14787,500;2,709;0,590;-35,209;3,182;9,671;5,359;37,194;5,041;-15,509;-2,737;0,000;38,800;39,298;9,655;3,238;-12,586;-9,990;-13,882;-11,211;-3,182;27,730;0,000;251,840;Inf;263,000;250,000;-12,041;3,016;-7,208;25,839
14788,000;2,709;0,590;-35,209;3,182;9,671;5,359;37,194;5,041;-15,509;-2,737;0,000;38,800;39,300;9,655;3,238;-12,555;-10,306;-14,210;-11,399;-3,182;27,730;0,000;251,840;Inf;262,000;250,000;-11,918;3,011;-7,211;25,780
14788,500;2,677;0,705;-34,801;3,229;9,579;5,359;37,194;5,041;-15,509;-2,737;0,000;38,800;39,300;9,710;3,293;-12,545;-10,243;-14,080;-11,396;-3,182;27,730;0,000;251,740;Inf;262,000;250,000;-12,117;3,006;-7,219;25,692
14789,000;2,677;0,705;-34,801;3,229;9,579;5,359;37,194;5,041;-15,509;-2,737;0,000;38,800;39,300;9,710;3,293;-12,678;-10,316;-14,233;-11,318;-3,182;27,730;0,000;251,740;Inf;261,000;250,000;-12,066;3,001;-7,202;25,695
14789,500;2,677;0,705;-34,801;3,229;9,579;5,359;37,194;5,041;-15,509;-2,737;0,000;38,800;39,300;9,710;3,293;-12,509;-10,272;-14,152;-11,266;-3,182;27,730;0,000;249,340;Inf;261,000;250,000;-12,136;2,995;-7,208;25,790
14790,000;2,677;0,705;-34,801;3,229;9,579;5,359;37,194;5,041;-15,509;-2,737;0,000;38,800;39,300;9,710;3,293;-12,325;-10,086;-13,872;-11,220;-3,182;27,730;0,000;249,340;Inf;261,000;250,000;-12,049;2,990;-7,182;25,824
14790,500;2,677;0,705;-34,801;3,229;9,579;5,404;37,180;5,050;-15,494;-2,746;0,000;38,807;39,346;9,710;3,293;-12,547;-10,105;-13,939;-11,245;-3,183;27,741;0,000;249,140;Inf;261,000;250,000;-11,876;2,985;-7,209;25,815
14791,000;2,677;0,705;-34,801;3,229;9,579;5,404;37,180;5,050;-15,494;-2,746;0,000;38,800;39,300;9,710;3,293;-12,583;-10,304;-14,241;-11,398;-3,183;27,741;0,000;249,140;Inf;261,000;250,000;-11,959;2,980;-7,209;25,838
14791,500;2,566;0,714;-34,268;3,231;9,626;5,404;37,180;5,050;-15,494;-2,746;0,000;38,800;39,300;9,747;3,172;-12,551;-10,190;-14,164;-11,375;-3,183;27,741;0,000;249,140;Inf;261,000;250,000;-12,131;2,975;-7,183;25,853
14792,000;2,566;0,714;-34,268;3,231;9,626;5,404;37,180;5,050;-15,494;-2,746;0,000;38,800;39,300;9,747;3,172;-12,732;-10,158;-14,176;-11,215;-3,183;27,741;0,000;249,140;Inf;261,000;250,000;-12,070;2,968;-7,175;25,846
14792,500;2,566;0,714;-34,268;3,231;9,626;5,404;37,180;5,050;-15,494;-2,746;0,000;38,800;39,300;9,747;3,172;-12,505;-10,190;-14,123;-11,295;-3,183;27,741;0,000;249,140;Inf;261,000;250,000;-12,070;2,962;-7,168;25,828
14793,000;2,566;0,714;-34,268;3,231;9,626;5,404;37,180;5,050;-15,494;-2,746;0,000;38,800;39,300;9,747;3,172;-12,418;-10,070;-13,904;-11,227;-3,183;27,741;0,000;249,140;Inf;261,000;250,000;-12,028;2,955;-7,169;25,784
14793,500;2,566;0,714;-34,268;3,231;9,626;5,341;37,200;5,044;-15,444;-2,732;0,000;38,820;39,329;9,747;3,172;-12,621;-10,101;-14,073;-11,268;-3,184;27,744;0,000;248,640;Inf;261,000;250,000;-11,905;2,949;-7,169;25,817
14794,000;2,566;0,714;-34,268;3,231;9,626;5,341;37,200;5,044;-15,444;-2,732;0,000;38,800;39,300;9,747;3,172;-12,711;-10,075;-14,093;-11,272;-3,184;27,744;0,000;248,640;Inf;262,000;250,000;-12,016;2,943;-7,167;25,835
14794,500;2,566;0,714;-34,268;3,231;9,626;5,341;37,200;5,044;-15,444;-2,732;0,000;38,800;39,300;9,747;3,172;-12,399;-10,161;-14,084;-11,179;-3,184;27,744;0,000;248,040;Inf;262,000;250,000;-12,038;2,936;-7,154;25,851
14795,000;3,685;0,855;-35,209;3,181;9,666;5,341;37,200;5,044;-15,444;-2,732;0,000;38,800;39,300;9,701;3,238;-12,285;-10,105;-14,037;-11,234;-3,184;27,744;0,000;248,040;Inf;263,000;250,000;-11,956;2,930;-7,140;25,891
14795,500;3,685;0,855;-35,209;3,181;9,666;5,341;37,200;5,044;-15,444;-2,732;0,000;38,800;39,300;9,701;3,238;-12,548;-10,220;-14,190;-11,361;-3,184;27,744;0,000;247,740;Inf;263,000;250,000;-11,915;2,943;-7,180;25,925
14796,000;3,685;0,855;-35,209;3,181;9,666;5,341;37,200;5,044;-15,444;-2,732;0,000;38,800;39,300;9,701;3,238;-12,372;-10,098;-13,867;-11,228;-3,184;27,744;0,000;247,740;Inf;264,000;250,000;-12,080;2,955;-7,157;25,909
14796,500;3,685;0,855;-35,209;3,181;9,666;5,341;37,200;5,044;-15,444;-2,732;0,000;38,800;39,300;9,701;3,238;-12,551;-10,222;-14,125;-11,335;-3,184;27,744;0,000;249,240;Inf;264,000;250,000;-11,891;2,967;-7,179;25,906
14797,000;3,685;0,855;-35,209;3,181;9,666;5,347;37,190;5,039;-15,399;-2,738;0,000;38,835;39,388;9,701;3,238;-12,558;-10,199;-14,072;-11,351;-3,183;27,741;0,000;249,240;Inf;264,000;250,000;-12,058;2,979;-7,170;25,879
14797,500;3,685;0,855;-35,209;3,181;9,666;5,347;37,190;5,039;-15,399;-2,738;0,000;38,800;39,400;9,701;3,238;-12,702;-10,280;-14,274;-11,338;-3,183;27,741;0,000;249,140;Inf;264,000;250,000;-12,045;2,990;-7,177;25,857
14798,000;2,769;0,762;-34,001;3,304;9,625;5,347;37,190;5,039;-15,399;-2,738;0,000;38,800;39,400;9,710;3,129;-12,345;-10,015;-13,910;-11,194;-3,183;27,741;0,000;249,140;Inf;264,000;250,000;-12,148;3,002;-7,152;25,795
14798,500;2,769;0,762;-34,001;3,304;9,625;5,347;37,190;5,039;-15,399;-2,738;0,000;38,800;39,400;9,710;3,129;-12,551;-10,164;-14,078;-11,312;-3,183;27,741;0,000;248,540;Inf;264,000;250,000;-11,866;2,998;-7,155;25,785
14799,000;2,769;0,762;-34,001;3,304;9,625;5,347;37,190;5,039;-15,399;-2,738;0,000;38,800;39,400;9,710;3,129;-12,417;-10,244;-14,075;-11,291;-3,183;27,741;0,000;248,540;Inf;265,000;250,000;-12,026;2,994;-7,174;25,793
14799,500;2,769;0,762;-34,001;3,304;9,625;5,347;37,190;5,039;-15,399;-2,738;0,000;38,800;39,400;9,710;3,129;-12,506;-10,271;-14,177;-11,362;-3,183;27,741;0,000;251,040;Inf;265,000;250,000;-12,007;2,990;-7,188;25,792
14800,000;2,769;0,762;-34,001;3,304;9,625;5,325;37,187;5,042;-15,333;-2,729;0,000;38,850;39,391;9,710;3,129;-12,513;-10,101;-13,936;-11,251;-3,173;27,741;0,000;251,040;Inf;264,000;250,000;-12,079;2,987;-7,184;25,780
14800,500;2,769;0,762;-34,001;3,304;9,625;5,325;37,187;5,042;-15,333;-2,729;0,000;38,900;39,400;9,710;3,129;-12,568;-9,999;-13,941;-11,190;-3,173;27,741;0,000;250,740;Inf;264,000;250,000;-11,950;2,983;-7,167;25,709
14801,000;2,769;0,762;-34,001;3,304;9,625;5,325;37,187;5,042;-15,333;-2,729;0,000;38,900;39,400;9,710;3,129;-12,344;-10,242;-14,028;-11,318;-3,173;27,741;0,000;250,740;Inf;264,000;250,000;-11,925;2,980;-7,188;25,650
14801,500;2,274;0,628;-33,938;3,221;9,552;5,325;37,187;5,042;-15,333;-2,729;0,000;38,900;39,400;9,739;3,070;-12,587;-10,044;-13,949;-11,217;-3,173;27,741;0,000;250,840;Inf;264,000;250,000;-11,983;2,976;-7,187;25,674
14802,000;2,274;0,628;-33,938;3,221;9,552;5,325;37,187;5,042;-15,333;-2,729;0,000;38,900;39,400;9,739;3,070;-12,294;-10,240;-13,971;-11,243;-3,173;27,741;0,000;250,840;Inf;264,000;250,000;-11,949;2,965;-7,198;25,623
14802,500;2,274;0,628;-33,938;3,221;9,552;5,325;37,187;5,042;-15,333;-2,729;0,000;38,900;39,400;9,739;3,070;-12,266;-10,215;-13,992;-11,317;-3,173;27,741;0,000;250,840;Inf;264,000;250,000;-11,937;2,953;-7,169;25,602
14803,000;2,274;0,628;-33,938;3,221;9,552;5,325;37,187;5,042;-15,333;-2,729;0,000;38,900;39,400;9,739;3,070;-12,568;-10,264;-14,145;-11,379;-3,173;27,741;0,000;250,840;Inf;264,000;250,000;-11,948;2,942;-7,189;25,594
14803,500;2,274;0,628;-33,938;3,221;9,552;5,319;37,168;5,021;-15,299;-2,740;0,000;38,854;39,430;9,739;3,070;-12,483;-10,018;-13,827;-11,216;-3,181;27,741;0,000;251,040;Inf;264,000;250,000;-12,089;2,931;-7,191;25,627
14804,000;2,274;0,628;-33,938;3,221;9,552;5,319;37,168;5,021;-15,299;-2,740;0,000;38,900;39,400;9,739;3,070;-12,581;-10,142;-14,025;-11,236;-3,181;27,741;0,000;251,040;Inf;263,000;250,000;-11,886;2,921;-7,186;25,654
14804,500;2,853;0,755;-33,351;3,213;9,611;5,319;37,168;5,021;-15,299;-2,740;0,000;38,900;39,400;9,828;3,161;-12,327;-10,227;-13,991;-11,348;-3,181;27,741;0,000;251,540;Inf;263,000;250,000;-11,996;2,910;-7,186;25,641
14805,000;2,853;0,755;-33,351;3,213;9,611;5,319;37,168;5,021;-15,299;-2,740;0,000;38,900;39,400;9,828;3,161;-12,539;-10,323;-14,145;-11,314;-3,181;27,741;0,000;251,540;Inf;262,000;250,000;-11,973;2,909;-7,182;25,639
14805,500;2,853;0,755;-33,351;3,213;9,611;5,319;37,168;5,021;-15,299;-2,740;0,000;38,900;39,400;9,828;3,161;-12,407;-10,265;-14,054;-11,375;-3,181;27,741;0,000;250,240;Inf;262,000;250,000;-12,080;2,908;-7,192;25,644
14806,000;2,853;0,755;-33,351;3,213;9,611;5,319;37,168;5,021;-15,299;-2,740;0,000;38,900;39,400;9,828;3,161;-12,547;-10,069;-13,910;-11,236;-3,181;27,741;0,000;250,240;Inf;262,000;250,000;-12,025;2,907;-7,200;25,620
14806,500;2,853;0,755;-33,351;3,213;9,611;5,351;37,200;5,040;-15,239;-2,715;0,000;38,881;39,435;9,828;3,161;-12,478;-10,279;-14,008;-11,244;-3,157;27,758;0,000;250,940;Inf;262,000;250,000;-11,941;2,906;-7,205;25,597
14807,000;2,853;0,755;-33,351;3,213;9,611;5,351;37,200;5,040;-15,239;-2,715;0,000;38,900;39,400;9,828;3,161;-12,295;-10,286;-13,941;-11,355;-3,157;27,758;0,000;250,940;Inf;262,000;250,000;-12,002;2,905;-7,204;25,614
14807,500;2,853;0,755;-33,351;3,213;9,611;5,351;37,200;5,040;-15,239;-2,715;0,000;38,900;39,400;9,828;3,161;-12,466;-10,161;-13,945;-11,292;-3,157;27,758;0,000;250,540;Inf;262,000;250,000;-11,969;2,905;-7,214;25,642
14808,000;2,944;0,721;-35,209;3,185;9,656;5,351;37,200;5,040;-15,239;-2,715;0,000;38,900;39,400;9,637;3,140;-12,524;-10,334;-14,155;-11,380;-3,157;27,758;0,000;250,540;Inf;262,000;250,000;-11,966;2,904;-7,222;25,688
14808,500;2,944;0,721;-35,209;3,185;9,656;5,351;37,200;5,040;-15,239;-2,715;0,000;38,900;39,400;9,637;3,140;-12,380;-10,119;-13,809;-11,238;-3,157;27,758;0,000;249,740;Inf;262,000;250,000;-12,098;2,904;-7,198;25,724
14809,000;2,944;0,721;-35,209;3,185;9,656;5,351;37,200;5,040;-15,239;-2,715;0,000;38,900;39,400;9,637;3,140;-12,394;-10,219;-13,840;-11,205;-3,157;27,758;0,000;249,740;Inf;262,000;250,000;-11,886;2,905;-7,234;25,715
14809,500;2,944;0,721;-35,209;3,185;9,656;5,351;37,200;5,040;-15,239;-2,715;0,000;38,900;39,400;9,637;3,140;-12,300;-10,303;-13,947;-11,360;-3,157;27,758;0,000;249,240;Inf;262,000;250,000;-11,914;2,906;-7,226;25,717
14810,000;2,944;0,721;-35,209;3,185;9,656;5,340;37,161;5,028;-15,208;-2,726;0,000;38,884;39,463;9,637;3,140;-12,402;-10,242;-13,913;-11,335;-3,154;27,750;0,000;249,240;Inf;262,000;250,000;-11,978;2,906;-7,202;25,731
14810,500;2,944;0,721;-35,209;3,185;9,656;5,340;37,161;5,028;-15,208;-2,726;0,000;38,900;39,500;9,637;3,140;-12,488;-10,213;-13,941;-11,279;-3,154;27,750;0,000;249,240;Inf;262,000;250,000;-11,973;2,907;-7,229;25,787
14811,000;2,920;0,786;-33,064;3,186;9,627;5,340;37,161;5,028;-15,208;-2,726;0,000;38,900;39,500;9,797;3,095;-12,270;-10,325;-13,925;-11,393;-3,154;27,750;0,000;249,240;Inf;262,000;250,000;-11,980;2,908;-7,222;25,958
14811,500;2,920;0,786;-33,064;3,186;9,627;5,340;37,161;5,028;-15,208;-2,726;0,000;38,900;39,500;9,797;3,095;-12,243;-10,219;-13,800;-11,307;-3,154;27,750;0,000;249,140;Inf;262,000;250,000;-11,978;2,908;-7,238;26,049
14812,000;2,920;0,786;-33,064;3,186;9,627;5,340;37,161;5,028;-15,208;-2,726;0,000;38,900;39,500;9,797;3,095;-12,350;-10,336;-14,010;-11,438;-3,154;27,750;0,000;249,140;Inf;262,000;250,000;-11,892;2,908;-7,240;26,106
14812,500;2,920;0,786;-33,064;3,186;9,627;5,340;37,161;5,028;-15,208;-2,726;0,000;38,900;39,500;9,797;3,095;-12,493;-10,123;-13,837;-11,308;-3,154;27,750;0,000;249,640;Inf;262,000;250,000;-12,034;2,908;-7,240;26,173
14813,000;2,920;0,786;-33,064;3,186;9,627;5,336;37,196;5,029;-15,143;-2,725;0,000;38,899;39,481;9,797;3,095;-12,473;-10,322;-14,015;-11,283;-3,159;27,745;0,000;249,640;Inf;262,000;250,000;-11,940;2,908;-7,249;26,142
14813,500;2,920;0,786;-33,064;3,186;9,627;5,336;37,196;5,029;-15,143;-2,725;0,000;38,900;39,500;9,797;3,095;-12,215;-10,311;-13,878;-11,386;-3,159;27,745;0,000;249,640;Inf;262,000;250,000;-12,023;2,909;-7,263;26,109
14814,000;3,014;0,747;-35,209;3,132;9,575;5,336;37,196;5,029;-15,143;-2,725;0,000;38,900;39,500;9,624;3,190;-12,266;-10,197;-13,827;-11,296;-3,159;27,745;0,000;249,640;Inf;262,000;250,000;-11,948;2,909;-7,237;26,213
14814,500;3,014;0,747;-35,209;3,132;9,575;5,336;37,196;5,029;-15,143;-2,725;0,000;38,900;39,500;9,624;3,190;-12,398;-10,340;-14,029;-11,336;-3,159;27,745;0,000;249,540;Inf;262,000;250,000;-11,897;2,910;-7,240;26,183
14815,000;3,014;0,747;-35,209;3,132;9,575;5,336;37,196;5,029;-15,143;-2,725;0,000;38,900;39,500;9,624;3,190;-12,322;-10,316;-13,996;-11,371;-3,159;27,745;0,000;249,540;Inf;262,000;250,000;-12,026;2,912;-7,245;26,144
14815,500;3,014;0,747;-35,209;3,132;9,575;5,336;37,196;5,029;-15,143;-2,725;0,000;38,900;39,500;9,624;3,190;-12,406;-10,325;-13,974;-11,279;-3,159;27,745;0,000;249,640;Inf;262,000;250,000;-12,001;2,914;-7,207;26,091
14816,000;3,014;0,747;-35,209;3,132;9,575;5,336;37,196;5,029;-15,143;-2,725;0,000;38,900;39,500;9,624;3,190;-12,260;-10,283;-13,857;-11,354;-3,159;27,745;0,000;249,640;Inf;262,000;250,000;-11,996;2,915;-7,221;26,035
14816,500;3,014;0,747;-35,209;3,132;9,575;5,304;37,197;5,030;-15,093;-2,735;0,000;38,909;39,505;9,624;3,190;-12,424;-10,136;-13,828;-11,272;-3,158;27,747;0,000;249,640;Inf;262,000;250,000;-11,938;2,917;-7,228;26,009
14817,000;3,014;0,747;-35,209;3,132;9,575;5,304;37,197;5,030;-15,093;-2,735;0,000;38,900;39,500;9,624;3,190;-12,427;-10,348;-14,060;-11,433;-3,158;27,747;0,000;249,640;Inf;262,000;250,000;-11,915;2,919;-7,231;25,983
14817,500;2,888;0,674;-35,209;3,071;9,680;5,304;37,197;5,030;-15,093;-2,735;0,000;38,900;39,500;9,679;3,301;-12,276;-10,307;-13,905;-11,374;-3,158;27,747;0,000;249,640;Inf;262,000;250,000;-12,067;2,920;-7,239;25,938
14818,000;2,888;0,674;-35,209;3,071;9,680;5,304;37,197;5,030;-15,093;-2,735;0,000;38,900;39,500;9,679;3,301;-12,523;-10,066;-13,827;-11,245;-3,158;27,747;0,000;249,640;Inf;262,000;250,000;-11,966;2,920;-7,248;25,894
14818,500;2,888;0,674;-35,209;3,071;9,680;5,304;37,197;5,030;-15,093;-2,735;0,000;38,900;39,500;9,679;3,301;-12,271;-10,325;-13,955;-11,352;-3,158;27,747;0,000;249,940;Inf;262,000;250,000;-11,915;2,919;-7,228;25,890
14819,000;2,888;0,674;-35,209;3,071;9,680;5,304;37,197;5,030;-15,093;-2,735;0,000;38,900;39,500;9,679;3,301;-12,213;-10,207;-13,791;-11,292;-3,158;27,747;0,000;249,940;Inf;262,000;250,000;-11,976;2,919;-7,222;25,868
14819,500;2,888;0,674;-35,209;3,071;9,680;5,271;37,193;5,029;-15,042;-2,731;0,000;38,920;39,546;9,679;3,301;-12,355;-10,319;-13,999;-11,382;-3,162;27,744;0,000;249,740;Inf;262,000;250,000;-11,876;2,918;-7,232;25,873
14820,000;2,888;0,674;-35,209;3,071;9,680;5,271;37,193;5,029;-15,042;-2,731;0,000;38,900;39,500;9,679;3,301;-12,273;-10,201;-13,861;-11,301;-3,162;27,744;0,000;249,740;Inf;262,000;250,000;-12,014;2,918;-7,226;25,845
14820,500;2,751;0,720;-33,837;3,173;9,624;5,271;37,193;5,029;-15,042;-2,731;0,000;38,900;39,500;9,828;3,067;-12,488;-10,130;-13,844;-11,210;-3,162;27,744;0,000;249,640;Inf;262,000;250,000;-11,909;2,917;-7,233;25,829
14821,000;2,751;0,720;-33,837;3,173;9,624;5,271;37,193;5,029;-15,042;-2,731;0,000;38,900;39,500;9,828;3,067;-12,340;-10,278;-13,958;-11,238;-3,162;27,744;0,000;249,640;Inf;262,000;250,000;-11,918;2,914;-7,205;25,810
14821,500;2,751;0,720;-33,837;3,173;9,624;5,271;37,193;5,029;-15,042;-2,731;0,000;38,900;39,500;9,828;3,067;-12,328;-10,228;-13,855;-11,302;-3,162;27,744;0,000;249,640;Inf;262,000;250,000;-11,954;2,912;-7,197;25,746
14822,000;2,751;0,720;-33,837;3,173;9,624;5,271;37,193;5,029;-15,042;-2,731;0,000;38,900;39,500;9,828;3,067;-12,504;-10,099;-13,875;-11,236;-3,162;27,744;0,000;249,640;Inf;262,000;250,000;-11,928;2,909;-7,200;25,682
14822,500;2,751;0,720;-33,837;3,173;9,624;5,271;37,193;5,029;-15,042;-2,731;0,000;38,900;39,500;9,828;3,067;-12,466;-10,332;-14,125;-11,398;-3,162;27,744;0,000;249,640;Inf;262,000;250,000;-11,929;2,907;-7,207;25,647
14823,000;2,751;0,720;-33,837;3,173;9,624;5,303;37,201;5,029;-15,011;-2,748;0,000;38,921;39,538;9,828;3,067;-12,515;-10,086;-13,884;-11,201;-3,184;27,732;0,000;249,640;Inf;262,000;250,000;-12,080;2,904;-7,197;25,607
14823,500;2,751;0,720;-33,837;3,173;9,624;5,303;37,201;5,029;-15,011;-2,748;0,000;38,900;39,500;9,828;3,067;-12,249;-10,273;-13,901;-11,324;-3,184;27,732;0,000;249,440;Inf;262,000;250,000;-11,922;2,902;-7,199;25,564
14824,000;2,959;0,776;-34,491;3,247;9,647;5,303;37,201;5,029;-15,011;-2,748;0,000;38,900;39,500;9,666;3,062;-12,267;-10,172;-13,782;-11,259;-3,184;27,732;0,000;249,440;Inf;262,000;250,000;-11,937;2,899;-7,205;25,560
14824,500;2,959;0,776;-34,491;3,247;9,647;5,303;37,201;5,029;-15,011;-2,748;0,000;38,900;39,500;9,666;3,062;-12,464;-10,155;-13,880;-11,260;-3,184;27,732;0,000;249,540;Inf;262,000;250,000;-11,870;2,900;-7,198;25,559
14825,000;2,959;0,776;-34,491;3,247;9,647;5,303;37,201;5,029;-15,011;-2,748;0,000;38,900;39,500;9,666;3,062;-12,377;-10,295;-14,012;-11,387;-3,184;27,732;0,000;249,540;Inf;262,000;250,000;-11,940;2,901;-7,185;25,544
14825,500;2,959;0,776;-34,491;3,247;9,647;5,303;37,201;5,029;-15,011;-2,748;0,000;38,900;39,500;9,666;3,062;-12,401;-10,169;-13,849;-11,300;-3,184;27,732;0,000;249,940;Inf;262,000;250,000;-12,018;2,902;-7,202;25,530
14826,000;2,959;0,776;-34,491;3,247;9,647;5,359;37,205;5,023;-14,967;-2,720;0,000;38,938;39,481;9,666;3,062;-12,495;-10,233;-13,921;-11,181;-3,168;27,741;0,000;249,940;Inf;262,000;250,000;-11,930;2,903;-7,205;25,538
14826,500;2,959;0,776;-34,491;3,247;9,647;5,359;37,205;5,023;-14,967;-2,720;0,000;38,900;39,500;9,666;3,062;-12,264;-10,138;-13,778;-11,270;-3,168;27,741;0,000;250,240;Inf;262,000;250,000;-11,958;2,904;-7,191;25,554
14827,000;2,705;0,738;-33,641;3,191;9,622;5,359;37,205;5,023;-14,967;-2,720;0,000;38,900;39,500;9,733;3,106;-12,425;-10,312;-14,034;-11,278;-3,168;27,741;0,000;250,240;Inf;262,000;250,000;-11,863;2,905;-7,204;25,547
14827,500;2,705;0,738;-33,641;3,191;9,622;5,359;37,205;5,023;-14,967;-2,720;0,000;38,900;39,500;9,733;3,106;-12,326;-10,255;-13,935;-11,342;-3,168;27,741;0,000;250,040;Inf;262,000;250,000;-12,012;2,901;-7,185;25,525
14828,000;2,705;0,738;-33,641;3,191;9,622;5,359;37,205;5,023;-14,967;-2,720;0,000;38,900;39,500;9,733;3,106;-12,489;-10,058;-13,779;-11,240;-3,168;27,741;0,000;250,040;Inf;262,000;250,000;-11,965;2,898;-7,180;25,497
14828,500;2,705;0,738;-33,641;3,191;9,622;5,359;37,205;5,023;-14,967;-2,720;0,000;38,900;39,500;9,733;3,106;-12,414;-10,316;-14,076;-11,360;-3,168;27,741;0,000;250,440;Inf;262,000;250,000;-11,891;2,895;-7,202;25,497
14829,000;2,705;0,738;-33,641;3,191;9,622;5,375;37,227;5,038;-14,902;-2,740;0,000;38,951;39,527;9,733;3,106;-12,254;-10,240;-13,883;-11,312;-3,167;27,736;0,000;250,440;Inf;262,000;250,000;-12,042;2,892;-7,187;25,443
14829,500;2,705;0,738;-33,641;3,191;9,622;5,375;37,227;5,038;-14,902;-2,740;0,000;39,000;39,500;9,733;3,106;-12,523;-10,040;-13,823;-11,200;-3,167;27,736;0,000;250,540;Inf;262,000;250,000;-11,922;2,889;-7,210;25,473
14830,000;2,705;0,738;-33,641;3,191;9,622;5,375;37,227;5,038;-14,902;-2,740;0,000;39,000;39,500;9,733;3,106;-12,256;-10,182;-13,886;-11,271;-3,167;27,736;0,000;250,540;Inf;262,000;250,000;-11,896;2,886;-7,178;25,447
14830,500;2,906;0,785;-33,322;3,234;9,623;5,375;37,227;5,038;-14,902;-2,740;0,000;39,000;39,500;9,751;3,113;-12,523;-10,051;-13,854;-11,206;-3,167;27,736;0,000;250,040;Inf;262,000;250,000;-11,899;2,883;-7,175;25,449
14831,000;2,906;0,785;-33,322;3,234;9,623;5,375;37,227;5,038;-14,902;-2,740;0,000;39,000;39,500;9,751;3,113;-12,335;-10,270;-14,009;-11,335;-3,167;27,736;0,000;250,040;Inf;262,000;250,000;-11,909;2,883;-7,168;25,479
14831,500;2,906;0,785;-33,322;3,234;9,623;5,375;37,227;5,038;-14,902;-2,740;0,000;39,000;39,500;9,751;3,113;-12,226;-10,156;-13,782;-11,252;-3,167;27,736;0,000;250,240;Inf;262,000;250,000;-11,987;2,884;-7,183;25,509
14832,000;2,906;0,785;-33,322;3,234;9,623;5,375;37,227;5,038;-14,902;-2,740;0,000;39,000;39,500;9,751;3,113;-12,484;-9,959;-13,778;-11,148;-3,167;27,736;0,000;250,240;Inf;262,000;250,000;-11,854;2,884;-7,150;25,548
14832,500;2,906;0,785;-33,322;3,234;9,623;5,312;37,217;5,038;-14,875;-2,753;0,000;38,957;39,528;9,751;3,113;-12,356;-10,265;-14,008;-11,312;-3,181;27,733;0,000;250,540;Inf;262,000;250,000;-11,842;2,884;-7,158;25,594
14833,000;2,906;0,785;-33,322;3,234;9,623;5,312;37,217;5,038;-14,875;-2,753;0,000;39,000;39,500;9,751;3,113;-12,279;-10,169;-13,893;-11,275;-3,181;27,733;0,000;250,540;Inf;262,000;250,000;-11,985;2,885;-7,174;25,621
14833,500;2,877;0,659;-35,209;3,141;9,663;5,312;37,217;5,038;-14,875;-2,753;0,000;39,000;39,500;9,693;3,234;-12,318;-10,264;-13,964;-11,319;-3,181;27,733;0,000;250,440;Inf;262,000;250,000;-11,904;2,885;-7,163;25,682
14834,000;2,877;0,659;-35,209;3,141;9,663;5,312;37,217;5,038;-14,875;-2,753;0,000;39,000;39,500;9,693;3,234;-12,201;-10,089;-13,721;-11,203;-3,181;27,733;0,000;250,440;Inf;262,000;250,000;-11,966;2,885;-7,133;25,753
14834,500;2,877;0,659;-35,209;3,141;9,663;5,312;37,217;5,038;-14,875;-2,753;0,000;39,000;39,500;9,693;3,234;-12,415;-10,027;-13,788;-11,180;-3,181;27,733;0,000;250,540;Inf;262,000;250,000;-11,803;2,885;-7,156;25,772
14835,000;2,877;0,659;-35,209;3,141;9,663;5,312;37,217;5,038;-14,875;-2,753;0,000;39,000;39,500;9,693;3,234;-12,280;-10,243;-13,968;-11,299;-3,181;27,733;0,000;250,540;Inf;262,000;250,000;-11,852;2,885;-7,134;25,930
14835,500;2,877;0,659;-35,209;3,141;9,663;5,310;37,196;5,021;-14,845;-2,751;0,000;38,968;39,558;9,693;3,234;-12,284;-10,151;-13,874;-11,258;-3,181;27,721;0,000;250,840;Inf;262,000;250,000;-11,947;2,885;-7,133;25,977
14836,000;2,877;0,659;-35,209;3,141;9,663;5,310;37,196;5,021;-14,845;-2,751;0,000;39,000;39,600;9,693;3,234;-12,460;-10,041;-13,894;-11,174;-3,181;27,721;0,000;250,840;Inf;262,000;250,000;-11,892;2,885;-7,127;25,970
14836,500;2,877;0,659;-35,209;3,141;9,663;5,310;37,196;5,021;-14,845;-2,751;0,000;39,000;39,600;9,693;3,234;-12,366;-10,233;-14,016;-11,314;-3,181;27,721;0,000;250,140;Inf;262,000;250,000;-11,892;2,884;-7,141;25,988
14837,000;3,368;0,809;-35,209;3,120;9,659;5,310;37,196;5,021;-14,845;-2,751;0,000;39,000;39,600;9,731;3,285;-12,299;-10,109;-13,768;-11,238;-3,181;27,721;0,000;250,140;Inf;262,000;250,000;-11,982;2,884;-7,141;25,974
14837,500;3,368;0,809;-35,209;3,120;9,659;5,310;37,196;5,021;-14,845;-2,751;0,000;39,000;39,600;9,731;3,285;-12,341;-10,236;-13,996;-11,315;-3,181;27,721;0,000;250,240;Inf;262,000;250,000;-11,853;2,892;-7,141;26,000
14838,000;3,368;0,809;-35,209;3,120;9,659;5,310;37,196;5,021;-14,845;-2,751;0,000;39,000;39,600;9,731;3,285;-12,241;-10,155;-13,883;-11,270;-3,181;27,721;0,000;250,240;Inf;262,000;250,000;-11,972;2,900;-7,140;25,990
14838,500;3,368;0,809;-35,209;3,120;9,659;5,310;37,196;5,021;-14,845;-2,751;0,000;39,000;39,600;9,731;3,285;-12,453;-10,063;-13,865;-11,175;-3,181;27,721;0,000;250,040;Inf;262,000;250,000;-11,887;2,908;-7,131;26,000
14839,000;3,368;0,809;-35,209;3,120;9,659;5,272;37,215;5,026;-14,790;-2,740;0,000;38,968;39,552;9,731;3,285;-12,314;-10,222;-13,948;-11,312;-3,182;27,731;0,000;250,040;Inf;262,000;250,000;-11,889;2,915;-7,150;25,960
14839,500;3,368;0,809;-35,209;3,120;9,659;5,272;37,215;5,026;-14,790;-2,740;0,000;39,000;39,600;9,731;3,285;-12,207;-10,066;-13,710;-11,195;-3,182;27,731;0,000;250,340;Inf;262,000;250,000;-11,949;2,923;-7,124;25,926
14840,000;3,014;0,804;-34,039;3,225;9,653;5,272;37,215;5,026;-14,790;-2,740;0,000;39,000;39,600;9,714;3,087;-12,379;-9,971;-13,730;-11,143;-3,182;27,731;0,000;250,340;Inf;262,000;250,000;-11,794;2,930;-7,118;25,889
14840,500;3,014;0,804;-34,039;3,225;9,653;5,272;37,215;5,026;-14,790;-2,740;0,000;39,000;39,600;9,714;3,087;-12,241;-10,226;-13,927;-11,252;-3,182;27,731;0,000;249,940;Inf;262,000;250,000;-11,806;2,931;-7,142;25,867
14841,000;3,014;0,804;-34,039;3,225;9,653;5,272;37,215;5,026;-14,790;-2,740;0,000;39,000;39,600;9,714;3,087;-12,426;-9,948;-13,754;-11,115;-3,182;27,731;0,000;249,940;Inf;262,000;250,000;-11,912;2,933;-7,122;25,850
14841,500;3,014;0,804;-34,039;3,225;9,653;5,272;37,215;5,026;-14,790;-2,740;0,000;39,000;39,600;9,714;3,087;-12,368;-10,231;-14,021;-11,272;-3,182;27,731;0,000;249,740;Inf;262,000;250,000;-11,811;2,934;-7,116;25,858
14842,000;3,014;0,804;-34,039;3,225;9,653;5,312;37,213;5,022;-14,753;-2,733;0,000;38,978;39,525;9,714;3,087;-12,201;-10,155;-13,782;-11,262;-3,174;27,732;0,000;249,740;Inf;262,000;250,000;-11,973;2,935;-7,136;25,872
14842,500;3,014;0,804;-34,039;3,225;9,653;5,312;37,213;5,022;-14,753;-2,733;0,000;39,000;39,500;9,714;3,087;-12,438;-9,932;-13,733;-11,101;-3,174;27,732;0,000;249,240;Inf;262,000;250,000;-11,850;2,937;-7,128;25,866
14843,000;2,424;0,640;-33,654;3,227;9,550;5,312;37,213;5,022;-14,753;-2,733;0,000;39,000;39,500;9,857;3,118;-12,294;-10,236;-13,992;-11,311;-3,174;27,732;0,000;249,240;Inf;262,000;250,000;-11,801;2,938;-7,130;25,868
14843,500;2,424;0,640;-33,654;3,227;9,550;5,312;37,213;5,022;-14,753;-2,733;0,000;39,000;39,500;9,857;3,118;-12,243;-10,128;-13,841;-11,223;-3,174;27,732;0,000;250,240;Inf;262,000;250,000;-11,958;2,929;-7,118;25,828
14844,000;2,424;0,640;-33,654;3,227;9,550;5,312;37,213;5,022;-14,753;-2,733;0,000;39,000;39,500;9,857;3,118;-12,447;-10,057;-13,858;-11,175;-3,174;27,732;0,000;250,240;Inf;262,000;250,000;-11,858;2,921;-7,114;25,730
14844,500;2,424;0,640;-33,654;3,227;9,550;5,312;37,213;5,022;-14,753;-2,733;0,000;39,000;39,500;9,857;3,118;-12,228;-10,055;-13,685;-11,185;-3,174;27,732;0,000;250,340;Inf;262,000;250,000;-11,884;2,913;-7,112;25,680
14845,000;2,424;0,640;-33,654;3,227;9,550;5,312;37,213;5,022;-14,753;-2,733;0,000;39,000;39,500;9,857;3,118;-12,395;-9,989;-13,768;-11,140;-3,174;27,732;0,000;250,340;Inf;262,000;250,000;-11,788;2,905;-7,122;25,630
14845,500;2,424;0,640;-33,654;3,227;9,550;5,338;37,215;5,015;-14,711;-2,734;0,000;38,986;39,545;9,857;3,118;-12,276;-10,233;-13,949;-11,300;-3,183;27,734;0,000;250,640;Inf;262,000;250,000;-11,823;2,897;-7,121;25,576
14846,000;2,424;0,640;-33,654;3,227;9,550;5,338;37,215;5,015;-14,711;-2,734;0,000;39,000;39,500;9,857;3,118;-12,257;-10,119;-13,806;-11,207;-3,183;27,734;0,000;250,640;Inf;262,000;250,000;-11,940;2,889;-7,126;25,504
14846,500;2,735;0,746;-34,097;3,257;9,581;5,338;37,215;5,015;-14,711;-2,734;0,000;39,000;39,500;9,736;3,088;-12,415;-10,017;-13,833;-11,151;-3,183;27,734;0,000;250,240;Inf;262,000;250,000;-11,847;2,882;-7,120;25,423
14847,000;2,735;0,746;-34,097;3,257;9,581;5,338;37,215;5,015;-14,711;-2,734;0,000;39,000;39,500;9,736;3,088;-12,260;-10,194;-13,879;-11,288;-3,183;27,734;0,000;250,240;Inf;262,000;250,000;-11,854;2,879;-7,118;25,349
14847,500;2,735;0,746;-34,097;3,257;9,581;5,338;37,215;5,015;-14,711;-2,734;0,000;39,000;39,500;9,736;3,088;-12,191;-10,084;-13,746;-11,193;-3,183;27,734;0,000;250,640;Inf;262,000;250,000;-11,905;2,877;-7,105;25,336
14848,000;2,735;0,746;-34,097;3,257;9,581;5,338;37,215;5,015;-14,711;-2,734;0,000;39,000;39,500;9,736;3,088;-12,332;-10,195;-13,969;-11,297;-3,183;27,734;0,000;250,640;Inf;262,000;250,000;-11,803;2,875;-7,123;25,332
14848,500;2,735;0,746;-34,097;3,257;9,581;5,338;37,222;5,012;-14,668;-2,754;0,000;38,987;39,578;9,736;3,088;-12,408;-10,062;-13,852;-11,202;-3,197;27,719;0,000;250,240;Inf;262,000;250,000;-11,948;2,872;-7,097;25,327
14849,000;2,735;0,746;-34,097;3,257;9,581;5,338;37,222;5,012;-14,668;-2,754;0,000;39,000;39,600;9,736;3,088;-12,441;-10,005;-13,823;-11,172;-3,197;27,719;0,000;250,240;Inf;262,000;250,000;-11,881;2,870;-7,100;25,306
14849,500;2,954;0,786;-34,280;3,201;9,616;5,338;37,222;5,012;-14,668;-2,754;0,000;39,000;39,600;9,781;3,218;-12,221;-10,188;-13,886;-11,207;-3,197;27,719;0,000;250,540;Inf;262,000;250,000;-11,860;2,868;-7,108;25,205
14850,000;2,954;0,786;-34,280;3,201;9,616;5,338;37,222;5,012;-14,668;-2,754;0,000;39,000;39,600;9,781;3,218;-12,269;-10,081;-13,776;-11,194;-3,197;27,719;0,000;250,540;Inf;262,000;250,000;-11,875;2,869;-7,095;25,196
14850,500;2,954;0,786;-34,280;3,201;9,616;5,338;37,222;5,012;-14,668;-2,754;0,000;39,000;39,600;9,781;3,218;-12,434;-10,047;-13,871;-11,200;-3,197;27,719;0,000;250,440;Inf;262,000;250,000;-11,830;2,871;-7,087;25,116
14851,000;2,954;0,786;-34,280;3,201;9,616;5,338;37,222;5,012;-14,668;-2,754;0,000;39,000;39,600;9,781;3,218;-12,378;-10,188;-14,018;-11,300;-3,197;27,719;0,000;250,440;Inf;262,000;250,000;-11,888;2,872;-7,065;25,141
14851,500;2,954;0,786;-34,280;3,201;9,616;5,338;37,222;5,012;-14,668;-2,754;0,000;39,000;39,600;9,781;3,218;-12,358;-10,018;-13,854;-11,186;-3,197;27,719;0,000;250,240;Inf;262,000;250,000;-11,971;2,873;-7,086;25,147
14852,000;2,954;0,786;-34,280;3,201;9,616;5,316;37,247;5,011;-14,620;-2,747;0,000;38,997;39,518;9,781;3,218;-12,214;-10,187;-13,847;-11,137;-3,184;27,714;0,000;250,240;Inf;262,000;250,000;-11,854;2,875;-7,084;25,157
14852,500;2,954;0,786;-34,280;3,201;9,616;5,316;37,247;5,011;-14,620;-2,747;0,000;39,000;39,500;9,781;3,218;-12,291;-10,144;-13,816;-11,241;-3,184;27,714;0,000;250,440;Inf;262,000;250,000;-11,846;2,876;-7,090;25,155
14853,000;2,874;0,746;-34,562;3,260;9,657;5,316;37,247;5,011;-14,620;-2,747;0,000;39,000;39,500;9,666;3,118;-12,440;-10,218;-14,090;-11,289;-3,184;27,714;0,000;250,440;Inf;262,000;250,000;-11,873;2,877;-7,084;25,128
14853,500;2,874;0,746;-34,562;3,260;9,657;5,316;37,247;5,011;-14,620;-2,747;0,000;39,000;39,500;9,666;3,118;-12,407;-10,135;-13,958;-11,159;-3,184;27,714;0,000;249,940;Inf;262,000;250,000;-12,009;2,877;-7,075;25,062
14854,000;2,874;0,746;-34,562;3,260;9,657;5,316;37,247;5,011;-14,620;-2,747;0,000;39,000;39,500;9,666;3,118;-12,356;-9,849;-13,688;-11,005;-3,184;27,714;0,000;249,940;Inf;262,000;250,000;-11,915;2,877;-7,091;25,009
14854,500;2,874;0,746;-34,562;3,260;9,657;5,316;37,247;5,011;-14,620;-2,747;0,000;39,000;39,500;9,666;3,118;-12,340;-9,955;-13,742;-11,080;-3,184;27,714;0,000;250,040;Inf;262,000;250,000;-11,725;2,877;-7,077;25,109
14855,000;2,874;0,746;-34,562;3,260;9,657;5,290;37,210;4,997;-14,604;-2,760;0,000;38,997;39,554;9,666;3,118;-12,386;-10,160;-13,969;-11,230;-3,196;27,710;0,000;250,040;Inf;262,000;250,000;-11,779;2,877;-7,062;25,195
14855,500;2,874;0,746;-34,562;3,260;9,657;5,290;37,210;4,997;-14,604;-2,760;0,000;39,000;39,600;9,666;3,118;-12,402;-10,114;-13,912;-11,276;-3,196;27,710;0,000;249,440;Inf;262,000;250,000;-11,936;2,877;-7,063;25,228
14856,000;2,437;0,551;-35,209;3,222;9,668;5,290;37,210;4,997;-14,604;-2,760;0,000;39,000;39,600;9,607;3,249;-12,472;-10,228;-14,108;-11,352;-3,196;27,710;0,000;249,440;Inf;262,000;250,000;-11,926;2,877;-7,069;25,274
14856,500;2,437;0,551;-35,209;3,222;9,668;5,290;37,210;4,997;-14,604;-2,760;0,000;39,000;39,600;9,607;3,249;-12,360;-10,116;-13,941;-11,247;-3,196;27,710;0,000;250,040;Inf;262,000;250,000;-12,040;2,870;-7,078;25,262
14857,000;2,437;0,551;-35,209;3,222;9,668;5,290;37,210;4,997;-14,604;-2,760;0,000;39,000;39,600;9,607;3,249;-12,537;-9,901;-13,818;-11,106;-3,196;27,710;0,000;250,040;Inf;262,000;250,000;-11,916;2,863;-7,081;25,300
14857,500;2,437;0,551;-35,209;3,222;9,668;5,290;37,210;4,997;-14,604;-2,760;0,000;39,000;39,600;9,607;3,249;-12,203;-10,164;-13,893;-11,247;-3,196;27,710;0,000;250,040;Inf;262,000;250,000;-11,840;2,856;-7,076;25,311
14858,000;2,437;0,551;-35,209;3,222;9,668;5,303;37,227;5,018;-14,547;-2,756;0,000;39,013;39,527;9,607;3,249;-12,215;-10,112;-13,845;-11,210;-3,194;27,707;0,000;250,040;Inf;262,000;250,000;-11,877;2,849;-7,061;25,347
14858,500;2,437;0,551;-35,209;3,222;9,668;5,303;37,227;5,018;-14,547;-2,756;0,000;39,000;39,500;9,607;3,249;-12,463;-10,191;-14,086;-11,250;-3,194;27,707;0,000;250,640;Inf;262,000;250,000;-11,846;2,842;-7,083;25,347
