t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14859,000;2,437;0,551;-35,209;3,222;9,668;5,303;37,227;5,018;-14,547;-2,756;0,000;39,000;39,500;9,607;3,249;-12,484;-9,957;-13,804;-11,102;-3,194;27,707;0,000;250,640;Inf;262,000;250,000;-11,998;2,835;-7,079;25,338
14859,500;3,505;0,789;-35,209;3,178;9,619;5,303;37,227;5,018;-14,547;-2,756;0,000;39,000;39,500;9,662;3,169;-12,351;-10,035;-13,808;-11,025;-3,194;27,707;0,000;250,640;Inf;262,000;250,000;-11,837;2,829;-7,075;25,362
14860,000;3,505;0,789;-35,209;3,178;9,619;5,303;37,227;5,018;-14,547;-2,756;0,000;39,000;39,500;9,662;3,169;-12,171;-10,141;-13,879;-11,214;-3,194;27,707;0,000;250,640;Inf;262,000;250,000;-11,804;2,840;-7,041;25,364
14860,500;3,505;0,789;-35,209;3,178;9,619;5,303;37,227;5,018;-14,547;-2,756;0,000;39,000;39,500;9,662;3,169;-12,384;-10,106;-13,841;-11,227;-3,194;27,707;0,000;250,740;Inf;262,000;250,000;-11,851;2,851;-7,041;25,362
14861,000;3,505;0,789;-35,209;3,178;9,619;5,303;37,227;5,018;-14,547;-2,756;0,000;39,000;39,500;9,662;3,169;-12,429;-10,194;-14,097;-11,326;-3,194;27,707;0,000;250,740;Inf;262,000;250,000;-11,889;2,862;-7,037;25,380
14861,500;3,505;0,789;-35,209;3,178;9,619;5,315;37,213;5,028;-14,528;-2,755;0,000;39,012;39,551;9,662;3,169;-12,329;-10,053;-13,863;-11,183;-3,197;27,710;0,000;250,440;Inf;262,000;250,000;-12,012;2,872;-7,026;25,399
14862,000;3,505;0,789;-35,209;3,178;9,619;5,315;37,213;5,028;-14,528;-2,755;0,000;39,000;39,600;9,662;3,169;-12,360;-9,766;-13,507;-10,997;-3,197;27,710;0,000;250,440;Inf;262,000;250,000;-11,857;2,882;-7,044;25,384
14862,500;2,941;0,780;-34,521;3,197;9,654;5,315;37,213;5,028;-14,528;-2,755;0,000;39,000;39,600;9,668;3,094;-12,155;-10,110;-13,875;-11,188;-3,197;27,710;0,000;250,340;Inf;262,000;250,000;-11,657;2,893;-7,050;25,404
14863,000;2,941;0,780;-34,521;3,197;9,654;5,315;37,213;5,028;-14,528;-2,755;0,000;39,000;39,600;9,668;3,094;-12,292;-10,131;-13,969;-11,229;-3,197;27,710;0,000;250,340;Inf;262,000;250,000;-11,832;2,893;-7,034;25,437
14863,500;2,941;0,780;-34,521;3,197;9,654;5,315;37,213;5,028;-14,528;-2,755;0,000;39,000;39,600;9,668;3,094;-12,475;-10,166;-14,095;-11,215;-3,197;27,710;0,000;250,240;Inf;262,000;250,000;-11,905;2,894;-7,028;25,437
14864,000;2,941;0,780;-34,521;3,197;9,654;5,315;37,213;5,028;-14,528;-2,755;0,000;39,000;39,600;9,668;3,094;-12,420;-10,126;-14,087;-11,272;-3,197;27,710;0,000;250,240;Inf;262,000;250,000;-11,988;2,895;-7,016;25,420
14864,500;2,941;0,780;-34,521;3,197;9,654;5,354;37,262;5,016;-14,454;-2,761;0,000;39,018;39,573;9,668;3,094;-12,147;-9,965;-13,699;-11,081;-3,187;27,717;0,000;250,140;Inf;262,000;250,000;-11,976;2,896;-7,035;25,423
14865,000;2,941;0,780;-34,521;3,197;9,654;5,354;37,262;5,016;-14,454;-2,761;0,000;39,000;39,600;9,668;3,094;-12,403;-9,920;-13,780;-11,090;-3,187;27,717;0,000;250,140;Inf;262,000;250,000;-11,723;2,897;-7,029;25,380
14865,500;2,941;0,780;-34,521;3,197;9,654;5,354;37,262;5,016;-14,454;-2,761;0,000;39,000;39,600;9,668;3,094;-12,278;-10,133;-13,965;-11,226;-3,187;27,717;0,000;250,340;Inf;262,000;250,000;-11,798;2,897;-7,034;25,335
14866,000;2,782;0,663;-35,209;3,210;9,643;5,354;37,262;5,016;-14,454;-2,761;0,000;39,000;39,600;9,722;3,317;-12,512;-10,036;-13,944;-11,206;-3,187;27,717;0,000;250,340;Inf;262,000;250,000;-11,901;2,898;-7,007;25,257
14866,500;2,782;0,663;-35,209;3,210;9,643;5,354;37,262;5,016;-14,454;-2,761;0,000;39,000;39,600;9,722;3,317;-12,332;-9,961;-13,814;-10,974;-3,187;27,717;0,000;250,940;Inf;262,000;250,000;-11,925;2,896;-7,004;25,198
14867,000;2,782;0,663;-35,209;3,210;9,643;5,354;37,262;5,016;-14,454;-2,761;0,000;39,000;39,600;9,722;3,317;-12,243;-10,076;-13,928;-11,186;-3,187;27,717;0,000;250,940;Inf;262,000;250,000;-11,770;2,894;-7,000;25,116
14867,500;2,782;0,663;-35,209;3,210;9,643;5,354;37,262;5,016;-14,454;-2,761;0,000;39,000;39,600;9,722;3,317;-12,433;-10,071;-13,931;-11,215;-3,187;27,717;0,000;250,240;Inf;262,000;250,000;-11,858;2,892;-6,996;25,069
14868,000;2,782;0,663;-35,209;3,210;9,643;5,376;37,229;5,021;-14,453;-2,756;0,000;39,013;39,555;9,722;3,317;-12,424;-10,163;-14,103;-11,309;-3,187;27,710;0,000;250,240;Inf;262,000;250,000;-11,912;2,891;-6,995;25,050
14868,500;2,782;0,663;-35,209;3,210;9,643;5,376;37,229;5,021;-14,453;-2,756;0,000;39,000;39,600;9,722;3,317;-12,227;-9,883;-13,724;-11,053;-3,187;27,710;0,000;250,040;Inf;262,000;250,000;-12,000;2,889;-6,999;25,115
14869,000;3,866;0,912;-35,209;3,207;9,646;5,376;37,229;5,021;-14,453;-2,756;0,000;39,000;39,600;9,682;3,066;-12,367;-9,853;-13,717;-11,036;-3,187;27,710;0,000;250,040;Inf;262,000;250,000;-11,722;2,887;-7,014;25,100
14869,500;3,866;0,912;-35,209;3,207;9,646;5,376;37,229;5,021;-14,453;-2,756;0,000;39,000;39,600;9,682;3,066;-12,257;-10,132;-13,934;-11,215;-3,187;27,710;0,000;249,740;Inf;262,000;250,000;-11,743;2,903;-6,996;25,044
14870,000;3,866;0,912;-35,209;3,207;9,646;5,376;37,229;5,021;-14,453;-2,756;0,000;39,000;39,600;9,682;3,066;-12,457;-10,158;-14,109;-11,277;-3,187;27,710;0,000;249,740;Inf;262,000;250,000;-11,885;2,919;-7,001;25,021
14870,500;3,866;0,912;-35,209;3,207;9,646;5,376;37,229;5,021;-14,453;-2,756;0,000;39,000;39,600;9,682;3,066;-12,198;-10,009;-13,894;-11,097;-3,187;27,710;0,000;249,740;Inf;262,000;250,000;-12,000;2,934;-6,993;25,005
14871,000;3,866;0,912;-35,209;3,207;9,646;5,325;37,254;5,006;-14,409;-2,752;0,000;39,010;39,551;9,682;3,066;-12,222;-9,956;-13,715;-11,032;-3,194;27,701;0,000;249,740;Inf;262,000;250,000;-11,800;2,950;-6,998;25,006
14871,500;3,866;0,912;-35,209;3,207;9,646;5,325;37,254;5,006;-14,409;-2,752;0,000;39,000;39,600;9,682;3,066;-12,321;-9,929;-13,787;-11,015;-3,194;27,701;0,000;249,440;Inf;262,000;250,000;-11,731;2,965;-7,000;24,931
14872,000;2,744;0,719;-34,785;3,239;9,668;5,325;37,254;5,006;-14,409;-2,752;0,000;39,000;39,600;9,665;3,150;-12,371;-10,106;-13,987;-11,217;-3,194;27,701;0,000;249,440;Inf;262,000;250,000;-11,763;2,979;-7,007;24,862
14872,500;2,744;0,719;-34,785;3,239;9,668;5,325;37,254;5,006;-14,409;-2,752;0,000;39,000;39,600;9,665;3,150;-12,529;-10,060;-13,998;-11,149;-3,194;27,701;0,000;249,740;Inf;262,000;250,000;-11,920;2,976;-6,994;24,740
14873,000;2,744;0,719;-34,785;3,239;9,668;5,325;37,254;5,006;-14,409;-2,752;0,000;39,000;39,600;9,665;3,150;-12,476;-10,135;-14,132;-11,186;-3,194;27,701;0,000;249,740;Inf;262,000;250,000;-11,934;2,972;-6,995;24,684
14873,500;2,744;0,719;-34,785;3,239;9,668;5,325;37,254;5,006;-14,409;-2,752;0,000;39,000;39,600;9,665;3,150;-12,054;-9,922;-13,695;-11,031;-3,194;27,701;0,000;249,640;Inf;262,000;250,000;-11,982;2,968;-6,947;24,676
14874,000;2,744;0,719;-34,785;3,239;9,668;5,325;37,254;5,006;-14,409;-2,752;0,000;39,000;39,600;9,665;3,150;-12,361;-10,143;-14,052;-11,207;-3,194;27,701;0,000;249,640;Inf;262,000;250,000;-11,675;2,964;-6,973;24,725
14874,500;2,744;0,719;-34,785;3,239;9,668;5,308;37,206;4,996;-14,418;-2,757;0,000;39,011;39,536;9,665;3,150;-12,370;-9,888;-13,725;-11,080;-3,190;27,711;0,000;249,840;Inf;262,000;250,000;-11,941;2,961;-6,961;24,766
14875,000;2,744;0,719;-34,785;3,239;9,668;5,308;37,206;4,996;-14,418;-2,757;0,000;39,000;39,500;9,665;3,150;-12,408;-10,149;-14,053;-11,247;-3,190;27,711;0,000;249,840;Inf;262,000;250,000;-11,766;2,957;-6,978;24,825
14875,500;2,926;0,731;-35,209;3,186;9,648;5,308;37,206;4,996;-14,418;-2,757;0,000;39,000;39,500;9,622;3,302;-12,280;-10,074;-13,909;-11,216;-3,190;27,711;0,000;249,940;Inf;262,000;250,000;-11,964;2,954;-6,994;24,884
14876,000;2,926;0,731;-35,209;3,186;9,648;5,308;37,206;4,996;-14,418;-2,757;0,000;39,000;39,500;9,622;3,302;-12,506;-10,153;-14,060;-11,154;-3,190;27,711;0,000;249,940;Inf;262,000;250,000;-11,870;2,953;-7,019;24,990
14876,500;2,926;0,731;-35,209;3,186;9,648;5,308;37,206;4,996;-14,418;-2,757;0,000;39,000;39,500;9,622;3,302;-12,246;-10,136;-13,933;-11,233;-3,190;27,711;0,000;250,240;Inf;262,000;250,000;-11,968;2,953;-7,003;25,023
14877,000;2,926;0,731;-35,209;3,186;9,648;5,308;37,206;4,996;-14,418;-2,757;0,000;39,000;39,500;9,622;3,302;-12,362;-10,190;-14,011;-11,203;-3,190;27,711;0,000;250,240;Inf;262,000;250,000;-11,887;2,952;-7,013;25,068
14877,500;2,926;0,731;-35,209;3,186;9,648;5,288;37,205;5,016;-14,359;-2,749;0,000;39,019;39,519;9,622;3,302;-12,255;-10,083;-13,830;-11,218;-3,191;27,722;0,000;249,840;Inf;262,000;250,000;-11,941;2,952;-7,019;25,117
14878,000;2,926;0,731;-35,209;3,186;9,648;5,288;37,205;5,016;-14,359;-2,749;0,000;39,000;39,500;9,622;3,302;-12,416;-9,941;-13,784;-11,112;-3,191;27,722;0,000;249,840;Inf;262,000;250,000;-11,847;2,951;-7,005;25,162
14878,500;2,692;0,712;-34,649;3,223;9,544;5,288;37,205;5,016;-14,359;-2,749;0,000;39,000;39,500;9,747;3,301;-12,349;-10,172;-14,027;-11,206;-3,191;27,722;0,000;250,240;Inf;262,000;250,000;-11,813;2,951;-7,031;25,210
14879,000;2,692;0,712;-34,649;3,223;9,544;5,288;37,205;5,016;-14,359;-2,749;0,000;39,000;39,500;9,747;3,301;-12,316;-10,108;-13,872;-11,204;-3,191;27,722;0,000;250,240;Inf;262,000;250,000;-11,939;2,947;-7,024;25,226
14879,500;2,692;0,712;-34,649;3,223;9,544;5,288;37,205;5,016;-14,359;-2,749;0,000;39,000;39,500;9,747;3,301;-12,441;-9,940;-13,793;-11,122;-3,191;27,722;0,000;249,340;Inf;262,000;250,000;-11,875;2,943;-7,040;25,289
14880,000;2,692;0,712;-34,649;3,223;9,544;5,288;37,205;5,016;-14,359;-2,749;0,000;39,000;39,500;9,747;3,301;-12,381;-10,193;-14,028;-11,275;-3,191;27,722;0,000;249,340;Inf;262,000;250,000;-11,824;2,939;-7,031;25,327
14880,500;2,692;0,712;-34,649;3,223;9,544;5,288;37,205;5,016;-14,359;-2,749;0,000;39,000;39,500;9,747;3,301;-12,490;-9,879;-13,772;-11,117;-3,191;27,722;0,000;249,940;Inf;262,000;250,000;-11,969;2,934;-7,050;25,328
14881,000;2,692;0,712;-34,649;3,223;9,544;5,312;37,231;5,024;-14,291;-2,752;0,000;39,019;39,550;9,747;3,301;-12,336;-10,188;-14,018;-11,272;-3,194;27,726;0,000;249,940;Inf;262,000;250,000;-11,814;2,930;-7,055;25,320
14881,500;2,692;0,712;-34,649;3,223;9,544;5,312;37,231;5,024;-14,291;-2,752;0,000;39,000;39,500;9,747;3,301;-12,249;-10,082;-13,807;-11,194;-3,194;27,726;0,000;249,640;Inf;262,000;250,000;-11,953;2,927;-7,040;25,307
14882,000;3,293;0,789;-35,209;3,187;9,621;5,312;37,231;5,024;-14,291;-2,752;0,000;39,000;39,500;9,726;3,258;-12,417;-9,942;-13,795;-11,130;-3,194;27,726;0,000;249,640;Inf;262,000;250,000;-11,833;2,923;-7,051;25,339
14882,500;3,293;0,789;-35,209;3,187;9,621;5,312;37,231;5,024;-14,291;-2,752;0,000;39,000;39,500;9,726;3,258;-12,319;-10,174;-14,031;-11,273;-3,194;27,726;0,000;249,740;Inf;262,000;250,000;-11,821;2,929;-7,045;25,359
14883,000;3,293;0,789;-35,209;3,187;9,621;5,312;37,231;5,024;-14,291;-2,752;0,000;39,000;39,500;9,726;3,258;-12,285;-10,103;-13,923;-11,241;-3,194;27,726;0,000;249,740;Inf;262,000;250,000;-11,949;2,935;-7,061;25,546
14883,500;3,293;0,789;-35,209;3,187;9,621;5,312;37,231;5,024;-14,291;-2,752;0,000;39,000;39,500;9,726;3,258;-12,500;-9,932;-13,882;-11,118;-3,194;27,726;0,000;249,440;Inf;262,000;250,000;-11,888;2,941;-7,071;25,591
14884,000;3,293;0,789;-35,209;3,187;9,621;5,290;37,241;5,020;-14,263;-2,759;0,000;39,002;39,503;9,726;3,258;-12,279;-10,086;-13,847;-11,205;-3,199;27,709;0,000;249,440;Inf;262,000;250,000;-11,858;2,946;-7,060;25,645
14884,500;3,293;0,789;-35,209;3,187;9,621;5,290;37,241;5,020;-14,263;-2,759;0,000;39,000;39,500;9,726;3,258;-12,454;-9,946;-13,848;-11,114;-3,199;27,709;0,000;250,140;Inf;262,000;250,000;-11,854;2,952;-7,082;25,648
14885,000;3,082;0,734;-35,196;3,218;9,486;5,290;37,241;5,020;-14,263;-2,759;0,000;39,000;39,500;9,723;3,260;-12,346;-10,188;-14,026;-11,286;-3,199;27,709;0,000;250,140;Inf;262,000;250,000;-11,840;2,958;-7,065;25,684
14885,500;3,082;0,734;-35,196;3,218;9,486;5,290;37,241;5,020;-14,263;-2,759;0,000;39,000;39,500;9,723;3,260;-12,227;-10,088;-13,805;-11,225;-3,199;27,709;0,000;249,640;Inf;262,000;250,000;-11,961;2,960;-7,064;25,689
14886,000;3,082;0,734;-35,196;3,218;9,486;5,290;37,241;5,020;-14,263;-2,759;0,000;39,000;39,500;9,723;3,260;-12,457;-10,011;-13,894;-11,133;-3,199;27,709;0,000;249,640;Inf;262,000;250,000;-11,836;2,962;-7,086;25,669
14886,500;3,082;0,734;-35,196;3,218;9,486;5,290;37,241;5,020;-14,263;-2,759;0,000;39,000;39,500;9,723;3,260;-12,338;-10,178;-13,996;-11,285;-3,199;27,709;0,000;249,940;Inf;262,000;250,000;-11,874;2,964;-7,075;25,730
14887,000;3,082;0,734;-35,196;3,218;9,486;5,279;37,242;5,007;-14,220;-2,748;0,000;38,997;39,501;9,723;3,260;-12,277;-10,052;-13,784;-11,177;-3,207;27,710;0,000;249,940;Inf;262,000;250,000;-11,949;2,966;-7,078;25,720
14887,500;3,082;0,734;-35,196;3,218;9,486;5,279;37,242;5,007;-14,220;-2,748;0,000;39,000;39,500;9,723;3,260;-12,452;-9,987;-13,835;-11,110;-3,207;27,710;0,000;249,440;Inf;262,000;250,000;-11,823;2,968;-7,088;25,722
14888,000;3,082;0,734;-35,196;3,218;9,486;5,279;37,242;5,007;-14,220;-2,748;0,000;39,000;39,500;9,723;3,260;-12,246;-10,071;-13,843;-11,170;-3,207;27,710;0,000;249,440;Inf;262,000;250,000;-11,846;2,969;-7,060;25,750
14888,500;2,626;0,728;-34,044;3,250;9,591;5,279;37,242;5,007;-14,220;-2,748;0,000;39,000;39,500;9,746;3,166;-12,460;-10,058;-13,912;-11,110;-3,207;27,710;0,000;249,640;Inf;262,000;250,000;-11,833;2,971;-7,066;25,758
14889,000;2,626;0,728;-34,044;3,250;9,591;5,279;37,242;5,007;-14,220;-2,748;0,000;39,000;39,500;9,746;3,166;-12,294;-10,177;-14,007;-11,264;-3,207;27,710;0,000;249,640;Inf;262,000;250,000;-11,885;2,966;-7,066;25,744
14889,500;2,626;0,728;-34,044;3,250;9,591;5,279;37,242;5,007;-14,220;-2,748;0,000;39,000;39,500;9,746;3,166;-12,218;-10,030;-13,780;-11,158;-3,207;27,710;0,000;249,640;Inf;262,000;250,000;-11,936;2,960;-7,066;25,729
14890,000;2,626;0,728;-34,044;3,250;9,591;5,279;37,242;5,007;-14,220;-2,748;0,000;39,000;39,500;9,746;3,166;-12,418;-9,922;-13,760;-11,104;-3,207;27,710;0,000;249,640;Inf;262,000;250,000;-11,797;2,955;-7,058;25,673
14890,500;2,626;0,728;-34,044;3,250;9,591;5,311;37,234;5,009;-14,174;-2,763;0,000;38,990;39,492;9,746;3,166;-12,300;-10,164;-13,979;-11,242;-3,203;27,713;0,000;249,940;Inf;262,000;250,000;-11,801;2,949;-7,049;25,643
14891,000;2,626;0,728;-34,044;3,250;9,591;5,311;37,234;5,009;-14,174;-2,763;0,000;39,000;39,500;9,746;3,166;-12,259;-10,064;-13,846;-11,194;-3,203;27,713;0,000;249,940;Inf;262,000;250,000;-11,921;2,944;-7,051;25,604
14891,500;3,382;0,824;-35,209;3,202;9,635;5,311;37,234;5,009;-14,174;-2,763;0,000;39,000;39,500;9,574;3,298;-12,297;-10,166;-14,007;-11,243;-3,203;27,713;0,000;249,140;Inf;262,000;250,000;-11,841;2,939;-7,060;25,576
14892,000;3,382;0,824;-35,209;3,202;9,635;5,311;37,234;5,009;-14,174;-2,763;0,000;39,000;39,500;9,574;3,298;-12,155;-10,064;-13,835;-11,166;-3,203;27,713;0,000;249,140;Inf;262,000;250,000;-11,928;2,946;-7,046;25,544
14892,500;3,382;0,824;-35,209;3,202;9,635;5,311;37,234;5,009;-14,174;-2,763;0,000;39,000;39,500;9,574;3,298;-12,437;-10,000;-13,898;-11,159;-3,203;27,713;0,000;250,240;Inf;262,000;250,000;-11,805;2,953;-7,051;25,501
14893,000;3,382;0,824;-35,209;3,202;9,635;5,311;37,234;5,009;-14,174;-2,763;0,000;39,000;39,500;9,574;3,298;-12,329;-10,172;-13,981;-11,277;-3,203;27,713;0,000;250,240;Inf;262,000;250,000;-11,873;2,960;-7,050;25,493
14893,500;3,382;0,824;-35,209;3,202;9,635;5,318;37,234;5,017;-14,156;-2,755;0,000;38,995;39,476;9,574;3,298;-12,242;-10,037;-13,857;-11,167;-3,203;27,713;0,000;250,140;Inf;262,000;250,000;-11,940;2,967;-7,051;25,475
14894,000;3,382;0,824;-35,209;3,202;9,635;5,318;37,234;5,017;-14,156;-2,755;0,000;39,000;39,500;9,574;3,298;-12,387;-9,879;-13,736;-11,075;-3,203;27,713;0,000;250,140;Inf;262,000;250,000;-11,826;2,974;-7,061;25,501
14894,500;3,382;0,824;-35,209;3,202;9,635;5,318;37,234;5,017;-14,156;-2,755;0,000;39,000;39,500;9,574;3,298;-12,296;-10,178;-13,922;-11,197;-3,203;27,713;0,000;250,040;Inf;262,000;250,000;-11,769;2,981;-7,064;25,517
14895,000;2,989;0,733;-35,209;3,204;9,613;5,318;37,234;5,017;-14,156;-2,755;0,000;39,000;39,500;9,630;3,228;-12,470;-10,195;-14,046;-11,200;-3,203;27,713;0,000;250,040;Inf;262,000;250,000;-11,898;2,987;-7,069;25,524
14895,500;2,989;0,733;-35,209;3,204;9,613;5,318;37,234;5,017;-14,156;-2,755;0,000;39,000;39,500;9,630;3,228;-12,248;-10,031;-13,816;-11,144;-3,203;27,713;0,000;249,240;Inf;262,000;250,000;-11,978;2,987;-7,049;25,500
14896,000;2,989;0,733;-35,209;3,204;9,613;5,318;37,234;5,017;-14,156;-2,755;0,000;39,000;39,500;9,630;3,228;-12,036;-9,943;-13,729;-11,060;-3,203;27,713;0,000;249,240;Inf;262,000;250,000;-11,810;2,987;-7,026;25,530
14896,500;2,989;0,733;-35,209;3,204;9,613;5,318;37,234;5,017;-14,156;-2,755;0,000;39,000;39,500;9,630;3,228;-12,365;-10,112;-13,904;-11,213;-3,203;27,713;0,000;249,840;Inf;262,000;250,000;-11,692;2,987;-7,033;25,539
14897,000;2,989;0,733;-35,209;3,204;9,613;5,291;37,219;5,020;-14,120;-2,755;0,000;38,989;39,460;9,630;3,228;-12,278;-10,060;-13,784;-11,080;-3,206;27,709;0,000;249,840;Inf;262,000;250,000;-11,898;2,987;-7,056;25,550
14897,500;2,989;0,733;-35,209;3,204;9,613;5,291;37,219;5,020;-14,120;-2,755;0,000;39,000;39,500;9,630;3,228;-12,312;-10,177;-14,000;-11,264;-3,206;27,709;0,000;249,840;Inf;262,000;250,000;-11,801;2,987;-7,046;25,596
14898,000;2,576;0,633;-34,684;3,195;9,610;5,291;37,219;5,020;-14,120;-2,755;0,000;39,000;39,500;9,737;3,266;-12,328;-10,078;-13,860;-11,208;-3,206;27,709;0,000;249,840;Inf;262,000;250,000;-11,938;2,987;-7,044;25,605
14898,500;2,576;0,633;-34,684;3,195;9,610;5,291;37,219;5,020;-14,120;-2,755;0,000;39,000;39,500;9,737;3,266;-12,259;-10,123;-13,833;-11,219;-3,206;27,709;0,000;249,740;Inf;262,000;250,000;-11,868;2,981;-7,070;25,553
14899,000;2,576;0,633;-34,684;3,195;9,610;5,291;37,219;5,020;-14,120;-2,755;0,000;39,000;39,500;9,737;3,266;-12,261;-9,994;-13,652;-11,102;-3,206;27,709;0,000;249,740;Inf;262,000;250,000;-11,859;2,974;-7,079;25,506
14899,500;2,576;0,633;-34,684;3,195;9,610;5,291;37,219;5,020;-14,120;-2,755;0,000;39,000;39,500;9,737;3,266;-12,301;-10,175;-13,922;-11,179;-3,206;27,709;0,000;249,540;Inf;262,000;250,000;-11,752;2,967;-7,075;25,450
14900,000;2,576;0,633;-34,684;3,195;9,610;5,319;37,213;5,022;-14,094;-2,766;0,000;38,978;39,371;9,737;3,266;-12,212;-10,125;-13,834;-11,226;-3,207;27,713;0,000;249,540;Inf;262,000;250,000;-11,894;2,961;-7,064;25,355
14900,500;2,576;0,633;-34,684;3,195;9,610;5,319;37,213;5,022;-14,094;-2,766;0,000;39,000;39,400;9,737;3,266;-12,433;-10,085;-13,942;-11,197;-3,207;27,713;0,000;250,240;Inf;262,000;250,000;-11,849;2,955;-7,047;25,271
14901,000;3,318;0,788;-34,951;3,191;9,653;5,319;37,213;5,022;-14,094;-2,766;0,000;39,000;39,400;9,754;3,233;-12,340;-10,145;-13,915;-11,261;-3,207;27,713;0,000;250,240;Inf;262,000;250,000;-11,914;2,949;-7,029;25,161
14901,500;3,318;0,788;-34,951;3,191;9,653;5,319;37,213;5,022;-14,094;-2,766;0,000;39,000;39,400;9,754;3,233;-12,120;-10,001;-13,739;-11,105;-3,207;27,713;0,000;249,740;Inf;262,000;250,000;-11,915;2,955;-7,051;25,146
14902,000;3,318;0,788;-34,951;3,191;9,653;5,319;37,213;5,022;-14,094;-2,766;0,000;39,000;39,400;9,754;3,233;-12,317;-10,165;-13,944;-11,268;-3,207;27,713;0,000;249,740;Inf;262,000;250,000;-11,741;2,961;-7,070;25,108
14902,500;3,318;0,788;-34,951;3,191;9,653;5,319;37,213;5,022;-14,094;-2,766;0,000;39,000;39,400;9,754;3,233;-12,447;-9,966;-13,750;-11,144;-3,207;27,713;0,000;250,140;Inf;262,000;250,000;-11,924;2,966;-7,063;25,068
14903,000;3,318;0,788;-34,951;3,191;9,653;5,319;37,213;5,022;-14,094;-2,766;0,000;39,000;39,400;9,754;3,233;-12,357;-9,633;-13,528;-10,929;-3,207;27,713;0,000;250,140;Inf;262,000;250,000;-11,827;2,972;-7,061;25,039
14903,500;3,318;0,788;-34,951;3,191;9,653;5,322;37,239;5,018;-14,046;-2,772;0,000;38,967;39,394;9,754;3,233;-12,192;-10,137;-13,817;-11,173;-3,212;27,702;0,000;250,040;Inf;262,000;250,000;-11,612;2,978;-7,049;25,010
14904,000;3,318;0,788;-34,951;3,191;9,653;5,322;37,239;5,018;-14,046;-2,772;0,000;39,000;39,400;9,754;3,233;-12,145;-10,129;-13,731;-11,193;-3,212;27,702;0,000;250,040;Inf;262,000;250,000;-11,830;2,983;-7,062;24,995
14904,500;2,928;0,784;-33,424;3,221;9,598;5,322;37,239;5,018;-14,046;-2,772;0,000;39,000;39,400;9,878;3,090;-12,140;-10,153;-13,846;-11,228;-3,212;27,702;0,000;250,240;Inf;262,000;250,000;-11,800;2,989;-7,058;24,970
14905,000;2,928;0,784;-33,424;3,221;9,598;5,322;37,239;5,018;-14,046;-2,772;0,000;39,000;39,400;9,878;3,090;-12,338;-10,221;-14,042;-11,264;-3,212;27,702;0,000;250,240;Inf;262,000;250,000;-11,842;2,988;-7,071;24,960
14905,500;2,928;0,784;-33,424;3,221;9,598;5,322;37,239;5,018;-14,046;-2,772;0,000;39,000;39,400;9,878;3,090;-12,312;-10,195;-14,006;-11,285;-3,212;27,702;0,000;249,940;Inf;262,000;250,000;-11,966;2,987;-7,056;24,952
14906,000;2,928;0,784;-33,424;3,221;9,598;5,322;37,239;5,018;-14,046;-2,772;0,000;39,000;39,400;9,878;3,090;-12,307;-9,879;-13,635;-11,036;-3,212;27,702;0,000;249,940;Inf;262,000;250,000;-11,949;2,986;-7,043;24,964
14906,500;2,928;0,784;-33,424;3,221;9,598;5,342;37,216;5,033;-14,013;-2,753;0,000;38,961;39,382;9,878;3,090;-12,195;-10,193;-13,893;-11,262;-3,204;27,708;0,000;250,040;Inf;262,000;250,000;-11,714;2,985;-7,084;24,982
14907,000;2,928;0,784;-33,424;3,221;9,598;5,342;37,216;5,033;-14,013;-2,753;0,000;39,000;39,400;9,878;3,090;-12,436;-10,087;-13,919;-11,210;-3,204;27,708;0,000;250,040;Inf;262,000;250,000;-11,886;2,984;-7,070;25,038
14907,500;2,738;0,622;-35,209;3,144;9,695;5,342;37,216;5,033;-14,013;-2,753;0,000;39,000;39,400;9,698;3,274;-12,438;-10,075;-13,915;-11,136;-3,204;27,708;0,000;249,840;Inf;262,000;250,000;-11,913;2,983;-7,074;25,089
14908,000;2,738;0,622;-35,209;3,144;9,695;5,342;37,216;5,033;-14,013;-2,753;0,000;39,000;39,400;9,698;3,274;-12,055;-10,065;-13,757;-11,130;-3,204;27,708;0,000;249,840;Inf;262,000;250,000;-11,891;2,979;-7,016;25,229
14908,500;2,738;0,622;-35,209;3,144;9,695;5,342;37,216;5,033;-14,013;-2,753;0,000;39,000;39,400;9,698;3,274;-12,042;-9,996;-13,713;-11,097;-3,204;27,708;0,000;249,940;Inf;262,000;250,000;-11,752;2,975;-7,018;25,282
14909,000;2,738;0,622;-35,209;3,144;9,695;5,342;37,216;5,033;-14,013;-2,753;0,000;39,000;39,400;9,698;3,274;-12,338;-10,177;-14,018;-11,279;-3,204;27,708;0,000;249,940;Inf;262,000;250,000;-11,712;2,971;-7,038;25,338
14909,500;2,738;0,622;-35,209;3,144;9,695;5,342;37,216;5,033;-14,013;-2,753;0,000;39,000;39,400;9,698;3,274;-12,360;-10,026;-13,862;-11,163;-3,204;27,708;0,000;249,240;Inf;262,000;250,000;-11,953;2,968;-7,035;25,549
14910,000;2,738;0,622;-35,209;3,144;9,695;5,323;37,263;5,022;-13,945;-2,753;0,000;38,955;39,363;9,698;3,274;-12,210;-10,030;-13,863;-11,150;-3,198;27,706;0,000;249,240;Inf;262,000;250,000;-11,853;2,964;-7,038;25,649
14910,500;2,738;0,622;-35,209;3,144;9,695;5,323;37,263;5,022;-13,945;-2,753;0,000;39,000;39,400;9,698;3,274;-12,464;-10,045;-13,941;-11,173;-3,198;27,706;0,000;249,540;Inf;262,000;250,000;-11,813;2,960;-7,029;25,810
14911,000;3,523;0,814;-35,209;3,226;9,636;5,323;37,263;5,022;-13,945;-2,753;0,000;39,000;39,400;9,651;3,231;-12,239;-10,127;-13,972;-11,212;-3,198;27,706;0,000;249,540;Inf;262,000;250,000;-11,906;2,956;-7,026;25,892
14911,500;3,523;0,814;-35,209;3,226;9,636;5,323;37,263;5,022;-13,945;-2,753;0,000;39,000;39,400;9,651;3,231;-12,170;-9,956;-13,663;-11,088;-3,198;27,706;0,000;250,240;Inf;262,000;250,000;-11,887;2,966;-7,038;25,978
14912,000;3,523;0,814;-35,209;3,226;9,636;5,323;37,263;5,022;-13,945;-2,753;0,000;39,000;39,400;9,651;3,231;-12,275;-9,933;-13,710;-11,063;-3,198;27,706;0,000;250,240;Inf;262,000;250,000;-11,719;2,975;-7,031;26,092
14912,500;3,523;0,814;-35,209;3,226;9,636;5,323;37,263;5,022;-13,945;-2,753;0,000;39,000;39,400;9,651;3,231;-12,216;-10,147;-13,932;-11,233;-3,198;27,706;0,000;249,940;Inf;262,000;250,000;-11,745;2,984;-7,034;26,078
14913,000;3,523;0,814;-35,209;3,226;9,636;5,266;37,208;5,015;-13,945;-2,750;0,000;38,932;39,362;9,651;3,231;-12,421;-10,014;-13,870;-11,049;-3,202;27,705;0,000;249,940;Inf;262,000;250,000;-11,882;2,993;-7,023;26,063
14913,500;3,523;0,814;-35,209;3,226;9,636;5,266;37,208;5,015;-13,945;-2,750;0,000;38,900;39,400;9,651;3,231;-12,254;-10,135;-13,908;-11,061;-3,202;27,705;0,000;250,040;Inf;262,000;250,000;-11,838;3,001;-7,036;26,079
14914,000;3,273;0,820;-34,776;3,263;9,638;5,266;37,208;5,015;-13,945;-2,750;0,000;38,900;39,400;9,631;3,047;-12,051;-10,013;-13,648;-11,075;-3,202;27,705;0,000;250,040;Inf;262,000;250,000;-11,840;3,010;-7,019;26,089
14914,500;3,273;0,820;-34,776;3,263;9,638;5,266;37,208;5,015;-13,945;-2,750;0,000;38,900;39,400;9,631;3,047;-12,078;-10,053;-13,683;-11,114;-3,202;27,705;0,000;249,940;Inf;262,000;250,000;-11,697;3,014;-7,027;26,106
14915,000;3,273;0,820;-34,776;3,263;9,638;5,266;37,208;5,015;-13,945;-2,750;0,000;38,900;39,400;9,631;3,047;-12,281;-10,195;-13,957;-11,252;-3,202;27,705;0,000;249,940;Inf;262,000;250,000;-11,732;3,018;-7,018;26,117
14915,500;3,273;0,820;-34,776;3,263;9,638;5,266;37,208;5,015;-13,945;-2,750;0,000;38,900;39,400;9,631;3,047;-12,323;-10,087;-13,937;-11,206;-3,202;27,705;0,000;250,040;Inf;262,000;250,000;-11,921;3,023;-7,001;26,081
14916,000;3,273;0,820;-34,776;3,263;9,638;5,300;37,260;5,013;-13,888;-2,753;0,000;38,928;39,314;9,631;3,047;-12,119;-9,968;-13,688;-11,097;-3,193;27,716;0,000;250,040;Inf;262,000;250,000;-11,888;3,027;-7,015;26,090
14916,500;3,273;0,820;-34,776;3,263;9,638;5,300;37,260;5,013;-13,888;-2,753;0,000;38,900;39,300;9,631;3,047;-12,175;-10,154;-13,837;-11,222;-3,193;27,716;0,000;250,140;Inf;262,000;250,000;-11,718;3,031;-7,031;26,085
14917,000;3,273;0,820;-34,776;3,263;9,638;5,300;37,260;5,013;-13,888;-2,753;0,000;38,900;39,300;9,631;3,047;-12,413;-10,105;-13,918;-11,208;-3,193;27,716;0,000;250,140;Inf;262,000;250,000;-11,847;3,035;-7,038;26,083
14917,500;2,719;0,678;-35,209;3,156;9,646;5,300;37,260;5,013;-13,888;-2,753;0,000;38,900;39,300;9,693;3,397;-12,420;-10,187;-14,049;-11,263;-3,193;27,716;0,000;250,040;Inf;262,000;250,000;-11,911;3,039;-7,026;26,018
14918,000;2,719;0,678;-35,209;3,156;9,646;5,300;37,260;5,013;-13,888;-2,753;0,000;38,900;39,300;9,693;3,397;-11,972;-9,953;-13,542;-11,065;-3,193;27,716;0,000;250,040;Inf;262,000;250,000;-11,980;3,033;-7,027;25,956
14918,500;2,719;0,678;-35,209;3,156;9,646;5,300;37,260;5,013;-13,888;-2,753;0,000;38,900;39,300;9,693;3,397;-12,186;-9,930;-13,617;-11,041;-3,193;27,716;0,000;250,340;Inf;262,000;250,000;-11,633;3,028;-7,024;25,920
14919,000;2,719;0,678;-35,209;3,156;9,646;5,300;37,260;5,013;-13,888;-2,753;0,000;38,900;39,300;9,693;3,397;-12,207;-10,149;-13,864;-11,115;-3,193;27,716;0,000;250,340;Inf;262,000;250,000;-11,694;3,023;-7,043;26,028
14919,500;2,719;0,678;-35,209;3,156;9,646;5,334;37,200;5,010;-13,876;-2,750;0,000;38,919;39,307;9,693;3,397;-12,194;-10,073;-13,726;-11,173;-3,197;27,705;0,000;249,940;Inf;262,000;250,000;-11,834;3,018;-7,028;26,050
14920,000;2,719;0,678;-35,209;3,156;9,646;5,334;37,200;5,010;-13,876;-2,750;0,000;38,900;39,300;9,693;3,397;-12,275;-10,185;-13,959;-11,278;-3,197;27,705;0,000;249,940;Inf;262,000;250,000;-11,792;3,013;-7,032;26,081
14920,500;2,635;0,686;-34,355;3,233;9,484;5,334;37,200;5,010;-13,876;-2,750;0,000;38,900;39,300;9,768;3,164;-12,341;-10,028;-13,815;-11,134;-3,197;27,705;0,000;250,240;Inf;262,000;250,000;-11,924;3,008;-7,046;26,089
14921,000;2,635;0,686;-34,355;3,233;9,484;5,334;37,200;5,010;-13,876;-2,750;0,000;38,900;39,300;9,768;3,164;-12,254;-9,860;-13,643;-10,932;-3,197;27,705;0,000;250,240;Inf;262,000;250,000;-11,829;3,002;-7,033;26,095
14921,500;2,635;0,686;-34,355;3,233;9,484;5,334;37,200;5,010;-13,876;-2,750;0,000;38,900;39,300;9,768;3,164;-12,133;-10,104;-13,829;-11,188;-3,197;27,705;0,000;250,140;Inf;262,000;250,000;-11,672;2,996;-6,997;26,111
14922,000;2,635;0,686;-34,355;3,233;9,484;5,334;37,200;5,010;-13,876;-2,750;0,000;38,900;39,300;9,768;3,164;-12,288;-10,068;-13,766;-11,189;-3,197;27,705;0,000;250,140;Inf;262,000;250,000;-11,813;2,990;-7,021;26,136
14922,500;2,635;0,686;-34,355;3,233;9,484;5,348;37,221;5,015;-13,823;-2,774;0,000;38,898;39,280;9,768;3,164;-12,307;-10,069;-13,785;-11,189;-3,203;27,703;0,000;250,240;Inf;262,000;250,000;-11,828;2,985;-7,016;26,140
14923,000;2,635;0,686;-34,355;3,233;9,484;5,348;37,221;5,015;-13,823;-2,774;0,000;38,900;39,300;9,768;3,164;-12,406;-10,049;-13,856;-11,169;-3,203;27,703;0,000;250,240;Inf;262,000;250,000;-11,837;2,979;-7,015;26,103
14923,500;2,635;0,686;-34,355;3,233;9,484;5,348;37,221;5,015;-13,823;-2,774;0,000;38,900;39,300;9,768;3,164;-12,146;-10,035;-13,740;-11,118;-3,203;27,703;0,000;250,440;Inf;262,000;250,000;-11,870;2,973;-7,004;26,081
14924,000;3,552;0,895;-34,565;3,236;9,712;5,348;37,221;5,015;-13,823;-2,774;0,000;38,900;39,300;9,751;3,130;-12,327;-10,152;-13,972;-11,248;-3,203;27,703;0,000;250,440;Inf;262,000;250,000;-11,760;2,968;-7,023;26,078
14924,500;3,552;0,895;-34,565;3,236;9,712;5,348;37,221;5,015;-13,823;-2,774;0,000;38,900;39,300;9,751;3,130;-12,268;-10,102;-13,892;-11,214;-3,203;27,703;0,000;250,240;Inf;262,000;250,000;-11,925;2,977;-7,002;26,094
14925,000;3,552;0,895;-34,565;3,236;9,712;5,348;37,221;5,015;-13,823;-2,774;0,000;38,900;39,300;9,751;3,130;-12,461;-10,056;-13,947;-11,071;-3,203;27,703;0,000;250,240;Inf;262,000;250,000;-11,869;2,987;-7,015;26,128
14925,500;3,552;0,895;-34,565;3,236;9,712;5,348;37,221;5,015;-13,823;-2,774;0,000;38,900;39,300;9,751;3,130;-12,253;-10,117;-13,903;-11,101;-3,203;27,703;0,000;250,340;Inf;262,000;250,000;-11,884;2,996;-7,018;26,173
14926,000;3,552;0,895;-34,565;3,236;9,712;5,369;37,254;5,015;-13,794;-2,751;0,000;38,898;39,293;9,751;3,130;-12,092;-10,004;-13,633;-11,101;-3,200;27,707;0,000;250,340;Inf;262,000;250,000;-11,843;3,005;-7,001;26,194
14926,500;3,552;0,895;-34,565;3,236;9,712;5,369;37,254;5,015;-13,794;-2,751;0,000;38,900;39,300;9,751;3,130;-12,262;-10,061;-13,795;-11,137;-3,200;27,707;0,000;249,740;Inf;262,000;250,000;-11,708;3,014;-7,005;26,225
14927,000;2,557;0,681;-34,113;3,262;9,666;5,369;37,254;5,015;-13,794;-2,751;0,000;38,900;39,300;9,682;3,143;-12,264;-10,133;-13,935;-11,226;-3,200;27,707;0,000;249,740;Inf;262,000;250,000;-11,814;3,023;-6,993;26,252
14927,500;2,557;0,681;-34,113;3,262;9,666;5,369;37,254;5,015;-13,794;-2,751;0,000;38,900;39,300;9,682;3,143;-12,351;-9,717;-13,639;-10,926;-3,200;27,707;0,000;250,140;Inf;262,000;250,000;-11,889;3,015;-6,981;26,268
14928,000;2,557;0,681;-34,113;3,262;9,666;5,369;37,254;5,015;-13,794;-2,751;0,000;38,900;39,300;9,682;3,143;-11,981;-9,990;-13,711;-11,043;-3,200;27,707;0,000;250,140;Inf;262,000;250,000;-11,658;3,008;-6,977;26,249
14928,500;2,557;0,681;-34,113;3,262;9,666;5,369;37,254;5,015;-13,794;-2,751;0,000;38,900;39,300;9,682;3,143;-12,162;-10,079;-13,826;-11,155;-3,200;27,707;0,000;249,040;Inf;262,000;250,000;-11,681;3,000;-6,962;26,234
14929,000;2,557;0,681;-34,113;3,262;9,666;5,310;37,213;5,003;-13,789;-2,769;0,000;38,874;39,218;9,682;3,143;-12,295;-10,010;-13,800;-11,121;-3,207;27,701;0,000;249,040;Inf;262,000;250,000;-11,806;2,993;-6,993;26,250
14929,500;2,557;0,681;-34,113;3,262;9,666;5,310;37,213;5,003;-13,789;-2,769;0,000;38,900;39,200;9,682;3,143;-12,321;-10,136;-13,997;-11,257;-3,207;27,701;0,000;250,140;Inf;262,000;250,000;-11,806;2,986;-6,983;26,259
14930,000;3,254;0,770;-35,209;3,191;9,635;5,310;37,213;5,003;-13,789;-2,769;0,000;38,900;39,200;9,727;3,325;-12,417;-9,957;-13,827;-11,123;-3,207;27,701;0,000;250,140;Inf;262,000;250,000;-11,928;2,979;-6,964;26,284
14930,500;3,254;0,770;-35,209;3,191;9,635;5,310;37,213;5,003;-13,789;-2,769;0,000;38,900;39,200;9,727;3,325;-12,160;-9,955;-13,746;-10,956;-3,207;27,701;0,000;249,040;Inf;262,000;250,000;-11,831;2,983;-6,966;26,312
14931,000;3,254;0,770;-35,209;3,191;9,635;5,310;37,213;5,003;-13,789;-2,769;0,000;38,900;39,200;9,727;3,325;-12,303;-10,070;-13,921;-11,184;-3,207;27,701;0,000;249,040;Inf;262,000;250,000;-11,704;2,988;-6,947;26,291
14931,500;3,254;0,770;-35,209;3,191;9,635;5,310;37,213;5,003;-13,789;-2,769;0,000;38,900;39,200;9,727;3,325;-12,224;-10,038;-13,896;-11,151;-3,207;27,701;0,000;249,340;Inf;262,000;250,000;-11,870;2,992;-6,955;26,267
14932,000;3,254;0,770;-35,209;3,191;9,635;5,310;37,213;5,003;-13,789;-2,769;0,000;38,900;39,200;9,727;3,325;-12,355;-10,128;-13,989;-11,128;-3,207;27,701;0,000;249,340;Inf;262,000;250,000;-11,827;2,996;-6,968;26,260
14932,500;3,254;0,770;-35,209;3,191;9,635;5,300;37,229;5,005;-13,731;-2,750;0,000;38,861;39,211;9,727;3,325;-12,317;-10,118;-13,978;-11,213;-3,197;27,697;0,000;248,140;Inf;262,000;250,000;-11,900;3,001;-6,991;26,251
14933,000;3,254;0,770;-35,209;3,191;9,635;5,300;37,229;5,005;-13,731;-2,750;0,000;38,900;39,200;9,727;3,325;-12,212;-9,932;-13,718;-11,068;-3,197;27,697;0,000;248,140;Inf;263,000;250,000;-11,906;3,005;-6,993;26,233
14933,500;2,806;0,723;-33,830;3,273;9,659;5,300;37,229;5,005;-13,731;-2,750;0,000;38,900;39,200;9,842;3,126;-12,359;-9,950;-13,749;-11,066;-3,197;27,697;0,000;249,040;Inf;263,000;250,000;-11,732;3,009;-7,004;26,121
14934,000;2,806;0,723;-33,830;3,273;9,659;5,300;37,229;5,005;-13,731;-2,750;0,000;38,900;39,200;9,842;3,126;-12,178;-10,106;-13,882;-11,184;-3,197;27,697;0,000;249,040;Inf;263,000;250,000;-11,781;3,006;-6,979;26,124
14934,500;2,806;0,723;-33,830;3,273;9,659;5,300;37,229;5,005;-13,731;-2,750;0,000;38,900;39,200;9,842;3,126;-12,323;-10,105;-13,971;-11,196;-3,197;27,697;0,000;249,340;Inf;263,000;250,000;-11,838;3,002;-6,996;26,112
14935,000;2,806;0,723;-33,830;3,273;9,659;5,300;37,229;5,005;-13,731;-2,750;0,000;38,900;39,200;9,842;3,126;-12,145;-10,043;-13,887;-11,161;-3,197;27,697;0,000;249,340;Inf;263,000;250,000;-11,899;2,999;-6,974;26,125
14935,500;2,806;0,723;-33,830;3,273;9,659;5,299;37,226;5,004;-13,709;-2,755;0,000;38,849;39,305;9,842;3,126;-12,299;-9,967;-13,744;-11,067;-3,195;27,709;0,000;250,540;Inf;263,000;250,000;-11,809;2,996;-6,986;26,045
14936,000;2,806;0,723;-33,830;3,273;9,659;5,299;37,226;5,004;-13,709;-2,755;0,000;38,800;39,300;9,842;3,126;-12,335;-10,117;-13,995;-11,236;-3,195;27,709;0,000;250,540;Inf;263,000;250,000;-11,769;2,993;-6,969;25,971
14936,500;2,904;0,721;-34,552;3,214;9,655;5,299;37,226;5,004;-13,709;-2,755;0,000;38,800;39,300;9,746;3,126;-12,248;-10,037;-13,885;-11,158;-3,195;27,709;0,000;249,540;Inf;263,000;250,000;-11,921;2,990;-6,970;25,882
14937,000;2,904;0,721;-34,552;3,214;9,655;5,299;37,226;5,004;-13,709;-2,755;0,000;38,800;39,300;9,746;3,126;-12,390;-9,996;-13,769;-11,104;-3,195;27,709;0,000;249,540;Inf;263,000;250,000;-11,832;2,988;-6,977;25,886
14937,500;2,904;0,721;-34,552;3,214;9,655;5,299;37,226;5,004;-13,709;-2,755;0,000;38,800;39,300;9,746;3,126;-12,205;-10,094;-13,894;-11,162;-3,195;27,709;0,000;250,540;Inf;263,000;250,000;-11,815;2,987;-7,012;25,897
14938,000;2,904;0,721;-34,552;3,214;9,655;5,299;37,226;5,004;-13,709;-2,755;0,000;38,800;39,300;9,746;3,126;-12,369;-10,124;-14,013;-11,192;-3,195;27,709;0,000;250,540;Inf;263,000;250,000;-11,838;2,986;-6,979;25,917
14938,500;2,904;0,721;-34,552;3,214;9,655;5,330;37,220;5,015;-13,703;-2,757;0,000;38,839;39,156;9,746;3,126;-12,289;-10,087;-13,927;-11,210;-3,207;27,698;0,000;249,640;Inf;263,000;250,000;-11,925;2,984;-6,984;25,913
14939,000;2,904;0,721;-34,552;3,214;9,655;5,330;37,220;5,015;-13,703;-2,757;0,000;38,800;39,200;9,746;3,126;-12,452;-9,795;-13,734;-11,009;-3,207;27,698;0,000;249,640;Inf;263,000;250,000;-11,878;2,983;-6,980;25,889
14939,500;2,904;0,721;-34,552;3,214;9,655;5,330;37,220;5,015;-13,703;-2,757;0,000;38,800;39,200;9,746;3,126;-12,380;-10,097;-14,018;-11,128;-3,207;27,698;0,000;250,340;Inf;263,000;250,000;-11,747;2,982;-6,972;25,877
14940,000;3,237;0,769;-35,209;3,208;9,659;5,330;37,220;5,015;-13,703;-2,757;0,000;38,800;39,200;9,586;3,262;-12,327;-10,036;-13,850;-11,170;-3,207;27,698;0,000;250,340;Inf;263,000;250,000;-11,906;2,980;-6,996;25,860
14940,500;3,237;0,769;-35,209;3,208;9,659;5,330;37,220;5,015;-13,703;-2,757;0,000;38,800;39,200;9,586;3,262;-12,486;-9,881;-13,816;-11,089;-3,207;27,698;0,000;248,940;Inf;263,000;250,000;-11,846;2,985;-6,988;25,842
14941,000;3,237;0,769;-35,209;3,208;9,659;5,330;37,220;5,015;-13,703;-2,757;0,000;38,800;39,200;9,586;3,262;-12,366;-10,126;-14,042;-11,208;-3,207;27,698;0,000;248,940;Inf;264,000;250,000;-11,818;2,989;-6,961;25,832
14941,500;3,237;0,769;-35,209;3,208;9,659;5,330;37,220;5,015;-13,703;-2,757;0,000;38,800;39,200;9,586;3,262;-12,460;-9,877;-13,816;-11,069;-3,207;27,698;0,000;251,040;Inf;264,000;250,000;-11,935;2,993;-6,966;25,861
14942,000;3,237;0,769;-35,209;3,208;9,659;5,369;37,226;5,008;-13,665;-2,769;0,000;38,821;39,164;9,586;3,262;-12,364;-10,114;-14,012;-11,221;-3,216;27,693;0,000;251,040;Inf;263,000;250,000;-11,806;2,997;-6,987;25,864
14942,500;3,237;0,769;-35,209;3,208;9,659;5,369;37,226;5,008;-13,665;-2,769;0,000;38,800;39,200;9,586;3,262;-12,258;-10,053;-13,891;-11,182;-3,216;27,693;0,000;248,940;Inf;263,000;250,000;-11,928;3,001;-6,990;25,878
14943,000;2,721;0,729;-34,429;3,240;9,614;5,369;37,226;5,008;-13,665;-2,769;0,000;38,800;39,200;9,778;3,292;-12,459;-10,001;-13,910;-11,112;-3,216;27,693;0,000;248,940;Inf;264,000;250,000;-11,846;3,005;-7,013;25,906
14943,500;2,721;0,729;-34,429;3,240;9,614;5,369;37,226;5,008;-13,665;-2,769;0,000;38,800;39,200;9,778;3,292;-12,354;-10,148;-14,040;-11,246;-3,216;27,693;0,000;250,840;Inf;264,000;250,000;-11,871;3,000;-7,005;25,916
14944,000;2,721;0,729;-34,429;3,240;9,614;5,369;37,226;5,008;-13,665;-2,769;0,000;38,800;39,200;9,778;3,292;-12,252;-10,009;-13,833;-11,139;-3,216;27,693;0,000;250,840;Inf;264,000;250,000;-11,947;2,995;-6,992;25,965
14944,500;2,721;0,729;-34,429;3,240;9,614;5,369;37,226;5,008;-13,665;-2,769;0,000;38,800;39,200;9,778;3,292;-12,461;-10,001;-13,938;-11,090;-3,216;27,693;0,000;248,640;Inf;264,000;250,000;-11,808;2,991;-6,980;25,951
14945,000;2,721;0,729;-34,429;3,240;9,614;5,390;37,222;5,002;-13,648;-2,747;0,000;38,822;39,153;9,778;3,292;-12,353;-9,968;-13,866;-11,131;-3,216;27,689;0,000;248,640;Inf;265,000;250,000;-11,872;2,986;-6,974;25,971
14945,500;2,721;0,729;-34,429;3,240;9,614;5,390;37,222;5,002;-13,648;-2,747;0,000;38,800;39,200;9,778;3,292;-12,447;-10,118;-14,043;-11,119;-3,216;27,689;0,000;250,740;Inf;265,000;250,000;-11,829;2,982;-6,988;25,981
14946,000;2,721;0,729;-34,429;3,240;9,614;5,390;37,222;5,002;-13,648;-2,747;0,000;38,800;39,200;9,778;3,292;-12,261;-10,070;-13,933;-11,182;-3,216;27,689;0,000;250,740;Inf;265,000;250,000;-11,932;2,978;-6,996;25,981
14946,500;2,980;0,754;-33,830;3,258;9,609;5,390;37,222;5,002;-13,648;-2,747;0,000;38,800;39,200;9,819;3,022;-12,301;-9,960;-13,825;-11,109;-3,216;27,689;0,000;249,640;Inf;265,000;250,000;-11,862;2,974;-6,992;26,001
14947,000;2,980;0,754;-33,830;3,258;9,609;5,390;37,222;5,002;-13,648;-2,747;0,000;38,800;39,200;9,819;3,022;-12,435;-10,106;-14,036;-11,109;-3,216;27,689;0,000;249,640;Inf;265,000;250,000;-11,799;2,974;-6,985;26,021
14947,500;2,980;0,754;-33,830;3,258;9,609;5,390;37,222;5,002;-13,648;-2,747;0,000;38,800;39,200;9,819;3,022;-12,300;-10,092;-14,005;-11,210;-3,216;27,689;0,000;252,640;Inf;265,000;250,000;-11,922;2,974;-6,966;26,088
14948,000;2,980;0,754;-33,830;3,258;9,609;5,390;37,222;5,002;-13,648;-2,747;0,000;38,800;39,200;9,819;3,022;-12,471;-9,964;-13,904;-11,129;-3,216;27,689;0,000;252,640;Inf;264,000;250,000;-11,902;2,974;-6,976;26,085
14948,500;2,980;0,754;-33,830;3,258;9,609;5,311;37,218;5,008;-13,611;-2,772;0,000;38,814;39,187;9,819;3,022;-12,424;-10,133;-14,086;-11,154;-3,214;27,690;0,000;251,540;Inf;264,000;250,000;-11,867;2,974;-6,974;26,066
14949,000;2,980;0,754;-33,830;3,258;9,609;5,311;37,218;5,008;-13,611;-2,772;0,000;38,800;39,200;9,819;3,022;-12,423;-9,917;-13,857;-11,083;-3,214;27,690;0,000;251,540;Inf;263,000;250,000;-11,949;2,974;-6,972;26,062
14949,500;2,682;0,673;-35,209;3,253;9,670;5,311;37,218;5,008;-13,611;-2,772;0,000;38,800;39,200;9,653;3,174;-12,413;-10,136;-14,053;-11,164;-3,214;27,690;0,000;252,740;Inf;263,000;250,000;-11,820;2,974;-6,998;26,030
14950,000;2,682;0,673;-35,209;3,253;9,670;5,311;37,218;5,008;-13,611;-2,772;0,000;38,800;39,200;9,653;3,174;-12,245;-10,083;-13,940;-11,182;-3,214;27,690;0,000;252,740;Inf;262,000;250,000;-11,942;2,969;-6,986;26,004
14950,500;2,682;0,673;-35,209;3,253;9,670;5,311;37,218;5,008;-13,611;-2,772;0,000;38,800;39,200;9,653;3,174;-12,471;-9,870;-13,852;-11,093;-3,214;27,690;0,000;250,940;Inf;262,000;250,000;-11,862;2,965;-6,987;26,043
14951,000;2,682;0,673;-35,209;3,253;9,670;5,311;37,218;5,008;-13,611;-2,772;0,000;38,800;39,200;9,653;3,174;-12,392;-10,109;-14,082;-11,183;-3,214;27,690;0,000;250,940;Inf;262,000;250,000;-11,822;2,960;-6,989;26,046
14951,500;2,682;0,673;-35,209;3,253;9,670;5,336;37,222;5,015;-13,581;-2,757;0,000;38,806;39,181;9,653;3,174;-12,371;-10,044;-13,876;-11,171;-3,211;27,684;0,000;250,540;Inf;262,000;250,000;-11,942;2,955;-6,976;26,038
14952,000;2,682;0,673;-35,209;3,253;9,670;5,336;37,222;5,015;-13,581;-2,757;0,000;38,800;39,200;9,653;3,174;-12,470;-9,891;-13,866;-11,118;-3,211;27,684;0,000;250,540;Inf;262,000;250,000;-11,865;2,951;-6,987;25,984
14952,500;2,682;0,673;-35,209;3,253;9,670;5,336;37,222;5,015;-13,581;-2,757;0,000;38,800;39,200;9,653;3,174;-12,339;-10,069;-13,907;-11,183;-3,211;27,684;0,000;249,740;Inf;262,000;250,000;-11,836;2,947;-6,988;25,926
14953,000;3,486;0,816;-35,209;3,213;9,624;5,336;37,222;5,015;-13,581;-2,757;0,000;38,800;39,200;9,670;3,258;-12,442;-9,891;-13,844;-11,082;-3,211;27,684;0,000;249,740;Inf;262,000;250,000;-11,874;2,942;-6,976;25,910
14953,500;3,486;0,816;-35,209;3,213;9,624;5,336;37,222;5,015;-13,581;-2,757;0,000;38,800;39,200;9,670;3,258;-12,399;-10,141;-14,061;-11,210;-3,211;27,684;0,000;250,940;Inf;262,000;250,000;-11,815;2,951;-6,994;25,894
14954,000;3,486;0,816;-35,209;3,213;9,624;5,336;37,222;5,015;-13,581;-2,757;0,000;38,800;39,200;9,670;3,258;-12,345;-10,047;-13,899;-11,186;-3,211;27,684;0,000;250,940;Inf;262,000;250,000;-11,953;2,960;-6,980;25,906
14954,500;3,486;0,816;-35,209;3,213;9,624;5,336;37,222;5,015;-13,581;-2,757;0,000;38,800;39,200;9,670;3,258;-12,488;-9,897;-13,878;-11,104;-3,211;27,684;0,000;249,340;Inf;262,000;250,000;-11,870;2,969;-6,989;25,896
14955,000;3,486;0,816;-35,209;3,213;9,624;5,329;37,207;5,024;-13,568;-2,762;0,000;38,798;39,122;9,670;3,258;-12,371;-10,140;-14,051;-11,207;-3,198;27,693;0,000;249,340;Inf;262,000;250,000;-11,842;2,977;-6,994;25,876
14955,500;3,486;0,816;-35,209;3,213;9,624;5,329;37,207;5,024;-13,568;-2,762;0,000;38,800;39,100;9,670;3,258;-12,245;-10,090;-13,903;-11,187;-3,198;27,693;0,000;250,940;Inf;262,000;250,000;-11,942;2,985;-7,006;25,894
14956,000;3,198;0,742;-35,209;3,191;9,672;5,329;37,207;5,024;-13,568;-2,762;0,000;38,800;39,100;9,640;3,266;-12,340;-10,164;-14,034;-11,199;-3,198;27,693;0,000;250,940;Inf;262,000;250,000;-11,856;2,994;-7,014;25,894
14956,500;3,198;0,742;-35,209;3,191;9,672;5,329;37,207;5,024;-13,568;-2,762;0,000;38,800;39,100;9,640;3,266;-12,276;-10,065;-13,900;-11,195;-3,198;27,693;0,000;247,940;Inf;262,000;250,000;-11,934;2,997;-6,987;25,903
14957,000;3,198;0,742;-35,209;3,191;9,672;5,329;37,207;5,024;-13,568;-2,762;0,000;38,800;39,100;9,640;3,266;-12,455;-9,907;-13,822;-11,088;-3,198;27,693;0,000;247,940;Inf;263,000;250,000;-11,859;3,000;-6,977;25,946
14957,500;3,198;0,742;-35,209;3,191;9,672;5,329;37,207;5,024;-13,568;-2,762;0,000;38,800;39,100;9,640;3,266;-12,355;-10,153;-14,072;-11,232;-3,198;27,693;0,000;250,040;Inf;263,000;250,000;-11,818;3,004;-7,000;26,018
14958,000;3,198;0,742;-35,209;3,191;9,672;5,327;37,200;5,035;-13,534;-2,754;0,000;38,782;39,100;9,640;3,266;-12,306;-10,086;-13,882;-11,184;-3,197;27,691;0,000;250,040;Inf;263,000;250,000;-11,953;3,007;-7,013;26,042
14958,500;3,198;0,742;-35,209;3,191;9,672;5,327;37,200;5,035;-13,534;-2,754;0,000;38,800;39,100;9,640;3,266;-12,454;-9,879;-13,816;-11,080;-3,197;27,691;0,000;249,540;Inf;263,000;250,000;-11,864;3,010;-7,005;26,070
14959,000;2,609;0,681;-33,529;3,225;9,576;5,327;37,200;5,035;-13,534;-2,754;0,000;38,800;39,100;9,954;3,186;-12,332;-10,160;-14,033;-11,159;-3,197;27,691;0,000;249,540;Inf;263,000;250,000;-11,807;3,013;-7,022;26,095
14959,500;2,609;0,681;-33,529;3,225;9,576;5,327;37,200;5,035;-13,534;-2,754;0,000;38,800;39,100;9,954;3,186;-12,428;-9,935;-13,830;-11,103;-3,197;27,691;0,000;250,140;Inf;263,000;250,000;-11,921;3,006;-7,013;26,064
14960,000;2,609;0,681;-33,529;3,225;9,576;5,327;37,200;5,035;-13,534;-2,754;0,000;38,800;39,100;9,954;3,186;-12,384;-10,161;-14,035;-11,168;-3,197;27,691;0,000;250,140;Inf;263,000;250,000;-11,824;3,000;-7,029;25,989
14960,500;2,609;0,681;-33,529;3,225;9,576;5,327;37,200;5,035;-13,534;-2,754;0,000;38,800;39,100;9,954;3,186;-12,271;-10,070;-13,852;-11,182;-3,197;27,691;0,000;250,840;Inf;263,000;250,000;-11,937;2,993;-7,007;25,892
14961,000;2,609;0,681;-33,529;3,225;9,576;5,327;37,200;5,035;-13,534;-2,754;0,000;38,800;39,100;9,954;3,186;-12,239;-9,958;-13,762;-11,097;-3,197;27,691;0,000;250,840;Inf;263,000;250,000;-11,844;2,987;-7,007;25,862
14961,500;2,609;0,681;-33,529;3,225;9,576;5,364;37,200;5,025;-13,506;-2,750;0,000;38,776;39,125;9,954;3,186;-12,380;-10,065;-13,914;-11,110;-3,198;27,692;0,000;251,140;Inf;263,000;250,000;-11,764;2,981;-7,021;25,869
14962,000;2,609;0,681;-33,529;3,225;9,576;5,364;37,200;5,025;-13,506;-2,750;0,000;38,800;39,100;9,954;3,186;-12,371;-10,116;-13,868;-11,235;-3,198;27,692;0,000;251,140;Inf;262,000;250,000;-11,867;2,975;-7,016;25,899
14962,500;2,822;0,766;-33,574;3,258;9,574;5,364;37,200;5,025;-13,506;-2,750;0,000;38,800;39,100;9,807;3,191;-12,403;-9,935;-13,756;-11,107;-3,198;27,692;0,000;249,240;Inf;262,000;250,000;-11,898;2,969;-7,019;25,879
14963,000;2,822;0,766;-33,574;3,258;9,574;5,364;37,200;5,025;-13,506;-2,750;0,000;38,800;39,100;9,807;3,191;-12,145;-10,120;-13,874;-11,174;-3,198;27,692;0,000;249,240;Inf;262,000;250,000;-11,800;2,966;-7,016;25,883
14963,500;2,822;0,766;-33,574;3,258;9,574;5,364;37,200;5,025;-13,506;-2,750;0,000;38,800;39,100;9,807;3,191;-12,181;-10,078;-13,792;-11,158;-3,198;27,692;0,000;249,940;Inf;262,000;250,000;-11,828;2,964;-7,028;25,896
14964,000;2,822;0,766;-33,574;3,258;9,574;5,364;37,200;5,025;-13,506;-2,750;0,000;38,800;39,100;9,807;3,191;-12,367;-10,187;-14,020;-11,243;-3,198;27,692;0,000;249,940;Inf;262,000;250,000;-11,802;2,962;-7,021;25,909
14964,500;2,822;0,766;-33,574;3,258;9,574;5,313;37,190;5,028;-13,481;-2,761;0,000;38,775;39,128;9,807;3,191;-12,327;-10,153;-13,947;-11,255;-3,204;27,692;0,000;248,240;Inf;262,000;250,000;-11,954;2,959;-7,036;25,922
14965,000;2,822;0,766;-33,574;3,258;9,574;5,313;37,190;5,028;-13,481;-2,761;0,000;38,800;39,100;9,807;3,191;-12,214;-9,988;-13,771;-11,050;-3,204;27,692;0,000;248,240;Inf;263,000;250,000;-11,920;2,957;-7,012;25,959
14965,500;3,231;0,887;-34,155;3,222;9,612;5,313;37,190;5,028;-13,481;-2,761;0,000;38,800;39,100;9,718;3,147;-12,300;-9,780;-13,605;-10,967;-3,204;27,692;0,000;249,040;Inf;263,000;250,000;-11,756;2,955;-7,023;25,997
14966,000;3,231;0,887;-34,155;3,222;9,612;5,313;37,190;5,028;-13,481;-2,761;0,000;38,800;39,100;9,718;3,147;-12,228;-10,163;-13,940;-11,247;-3,204;27,692;0,000;249,040;Inf;263,000;250,000;-11,663;2,959;-7,022;26,059
14966,500;3,231;0,887;-34,155;3,222;9,612;5,313;37,190;5,028;-13,481;-2,761;0,000;38,800;39,100;9,718;3,147;-12,228;-10,142;-13,944;-11,232;-3,204;27,692;0,000;248,240;Inf;263,000;250,000;-11,894;2,964;-7,023;26,151
14967,000;3,231;0,887;-34,155;3,222;9,612;5,313;37,190;5,028;-13,481;-2,761;0,000;38,800;39,100;9,718;3,147;-12,265;-9,872;-13,633;-11,031;-3,204;27,692;0,000;248,240;Inf;264,000;250,000;-11,886;2,968;-7,026;26,134
14967,500;3,231;0,887;-34,155;3,222;9,612;5,313;37,190;5,028;-13,481;-2,761;0,000;38,800;39,100;9,718;3,147;-12,334;-10,161;-14,003;-11,205;-3,204;27,692;0,000;249,740;Inf;264,000;250,000;-11,700;2,973;-7,021;26,231
14968,000;3,231;0,887;-34,155;3,222;9,612;5,321;37,200;5,029;-13,424;-2,760;0,000;38,760;39,082;9,718;3,147;-12,311;-10,087;-13,778;-11,191;-3,221;27,681;0,000;249,740;Inf;264,000;250,000;-11,926;2,977;-7,021;26,355
14968,500;3,231;0,887;-34,155;3,222;9,612;5,321;37,200;5,029;-13,424;-2,760;0,000;38,800;39,100;9,718;3,147;-12,435;-9,895;-13,690;-11,078;-3,221;27,681;0,000;249,640;Inf;264,000;250,000;-11,842;2,981;-7,008;26,379
14969,000;2,854;0,752;-34,202;3,204;9,559;5,321;37,200;5,029;-13,424;-2,760;0,000;38,800;39,100;9,781;3,149;-12,327;-10,059;-13,830;-11,153;-3,221;27,681;0,000;249,640;Inf;264,000;250,000;-11,774;2,985;-7,023;26,342
14969,500;2,854;0,752;-34,202;3,204;9,559;5,321;37,200;5,029;-13,424;-2,760;0,000;38,800;39,100;9,781;3,149;-12,091;-10,083;-13,828;-11,161;-3,221;27,681;0,000;249,940;Inf;264,000;250,000;-11,842;2,983;-7,015;26,305
