t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15081,000;3,315;0,875;-33,067;3,229;9,519;5,431;37,258;5,065;-12,603;-2,771;0,000;38,900;39,400;9,794;3,149;-12,091;-9,994;-13,682;-10,925;-3,210;27,632;0,000;248,540;Inf;262,000;250,000;-11,523;3,127;-6,918;25,935
15081,500;3,347;0,794;-35,209;3,221;9,653;5,431;37,258;5,065;-12,603;-2,771;0,000;38,900;39,400;9,591;3,250;-12,100;-9,768;-13,430;-10,895;-3,210;27,632;0,000;248,140;Inf;262,000;250,000;-11,673;3,130;-6,903;25,938
15082,000;3,347;0,794;-35,209;3,221;9,653;5,431;37,258;5,065;-12,603;-2,771;0,000;38,900;39,400;9,591;3,250;-12,097;-9,948;-13,618;-10,900;-3,210;27,632;0,000;248,140;Inf;263,000;250,000;-11,548;3,133;-6,898;26,061
15082,500;3,347;0,794;-35,209;3,221;9,653;5,431;37,258;5,065;-12,603;-2,771;0,000;38,900;39,400;9,591;3,250;-11,909;-9,927;-13,590;-11,000;-3,210;27,632;0,000;247,840;Inf;263,000;250,000;-11,641;3,137;-6,898;26,030
15083,000;3,347;0,794;-35,209;3,221;9,653;5,431;37,258;5,065;-12,603;-2,771;0,000;38,900;39,400;9,591;3,250;-12,083;-9,844;-13,552;-10,937;-3,210;27,632;0,000;247,840;Inf;264,000;250,000;-11,606;3,140;-6,900;26,002
15083,500;3,347;0,794;-35,209;3,221;9,653;5,431;37,258;5,065;-12,603;-2,771;0,000;38,900;39,400;9,591;3,250;-12,124;-10,018;-13,723;-11,014;-3,210;27,632;0,000;251,040;Inf;264,000;250,000;-11,604;3,144;-6,909;25,964
15084,000;3,347;0,794;-35,209;3,221;9,653;5,383;37,278;5,059;-12,580;-2,780;0,000;38,903;39,494;9,591;3,250;-11,952;-9,979;-13,593;-11,028;-3,213;27,634;0,000;251,040;Inf;263,000;250,000;-11,720;3,147;-6,920;25,965
15084,500;3,347;0,794;-35,209;3,221;9,653;5,383;37,278;5,059;-12,580;-2,780;0,000;38,900;39,500;9,591;3,250;-12,146;-9,681;-13,258;-10,876;-3,213;27,634;0,000;251,140;Inf;263,000;250,000;-11,638;3,150;-6,917;25,994
15085,000;3,002;0,678;-35,209;3,134;9,683;5,383;37,278;5,059;-12,580;-2,780;0,000;38,900;39,500;9,683;3,108;-12,044;-10,017;-13,689;-11,007;-3,213;27,634;0,000;251,140;Inf;262,000;250,000;-11,490;3,153;-6,919;25,991
15085,500;3,002;0,678;-35,209;3,134;9,683;5,383;37,278;5,059;-12,580;-2,780;0,000;38,900;39,500;9,683;3,108;-12,130;-9,682;-13,415;-10,856;-3,213;27,634;0,000;251,340;Inf;262,000;250,000;-11,689;3,151;-6,925;25,997
15086,000;3,002;0,678;-35,209;3,134;9,683;5,383;37,278;5,059;-12,580;-2,780;0,000;38,900;39,500;9,683;3,108;-12,023;-9,989;-13,642;-11,014;-3,213;27,634;0,000;251,340;Inf;261,000;250,000;-11,521;3,148;-6,921;26,016
15086,500;3,002;0,678;-35,209;3,134;9,683;5,383;37,278;5,059;-12,580;-2,780;0,000;38,900;39,500;9,683;3,108;-11,929;-9,897;-13,425;-10,964;-3,213;27,634;0,000;251,940;Inf;261,000;250,000;-11,667;3,146;-6,920;26,022
15087,000;3,002;0,678;-35,209;3,134;9,683;5,386;37,256;5,049;-12,578;-2,767;0,000;38,905;39,521;9,683;3,108;-12,002;-9,818;-13,367;-10,909;-3,222;27,632;0,000;251,940;Inf;260,000;250,000;-11,554;3,144;-6,917;26,018
15087,500;3,002;0,678;-35,209;3,134;9,683;5,386;37,256;5,049;-12,578;-2,767;0,000;38,900;39,500;9,683;3,108;-12,035;-10,021;-13,638;-11,043;-3,222;27,632;0,000;252,040;Inf;260,000;250,000;-11,524;3,141;-6,938;26,014
15088,000;3,091;0,778;-35,209;3,159;9,666;5,386;37,256;5,049;-12,578;-2,767;0,000;38,900;39,500;9,691;3,367;-11,968;-9,956;-13,500;-11,018;-3,222;27,632;0,000;252,040;Inf;259,000;250,000;-11,684;3,139;-6,941;25,970
15088,500;3,091;0,778;-35,209;3,159;9,666;5,386;37,256;5,049;-12,578;-2,767;0,000;38,900;39,500;9,691;3,367;-12,132;-9,693;-13,390;-10,880;-3,222;27,632;0,000;252,240;Inf;259,000;250,000;-11,610;3,138;-6,943;26,098
15089,000;3,091;0,778;-35,209;3,159;9,666;5,386;37,256;5,049;-12,578;-2,767;0,000;38,900;39,500;9,691;3,367;-11,816;-9,915;-13,372;-10,968;-3,222;27,632;0,000;252,240;Inf;258,000;250,000;-11,524;3,138;-6,947;26,222
15089,500;3,091;0,778;-35,209;3,159;9,666;5,386;37,256;5,049;-12,578;-2,767;0,000;38,900;39,500;9,691;3,367;-12,048;-9,778;-13,381;-10,904;-3,222;27,632;0,000;248,940;Inf;258,000;250,000;-11,518;3,137;-6,923;26,260
15090,000;3,091;0,778;-35,209;3,159;9,666;5,386;37,256;5,049;-12,578;-2,767;0,000;38,900;39,500;9,691;3,367;-11,930;-10,005;-13,581;-11,058;-3,222;27,632;0,000;248,940;Inf;259,000;250,000;-11,528;3,136;-6,957;26,292
15090,500;3,091;0,778;-35,209;3,159;9,666;5,358;37,248;5,043;-12,538;-2,783;0,000;38,916;39,528;9,691;3,367;-11,896;-9,897;-13,424;-10,981;-3,231;27,629;0,000;248,440;Inf;259,000;250,000;-11,644;3,135;-6,955;26,274
15091,000;3,091;0,778;-35,209;3,159;9,666;5,358;37,248;5,043;-12,538;-2,783;0,000;38,900;39,500;9,691;3,367;-12,082;-10,001;-13,634;-10,948;-3,231;27,629;0,000;248,440;Inf;260,000;250,000;-11,549;3,135;-6,951;26,266
15091,500;2,604;0,660;-34,795;3,201;9,655;5,358;37,248;5,043;-12,538;-2,783;0,000;38,900;39,500;9,693;3,020;-11,880;-9,984;-13,529;-11,018;-3,231;27,629;0,000;248,040;Inf;260,000;250,000;-11,666;3,134;-6,943;26,215
15092,000;2,604;0,660;-34,795;3,201;9,655;5,358;37,248;5,043;-12,538;-2,783;0,000;38,900;39,500;9,693;3,020;-11,881;-9,855;-13,330;-10,910;-3,231;27,629;0,000;248,040;Inf;261,000;250,000;-11,603;3,125;-6,942;26,197
15092,500;2,604;0,660;-34,795;3,201;9,655;5,358;37,248;5,043;-12,538;-2,783;0,000;38,900;39,500;9,693;3,020;-11,897;-9,986;-13,534;-11,040;-3,231;27,629;0,000;248,040;Inf;261,000;250,000;-11,494;3,117;-6,936;26,170
15093,000;2,604;0,660;-34,795;3,201;9,655;5,358;37,248;5,043;-12,538;-2,783;0,000;38,900;39,500;9,693;3,020;-11,895;-9,888;-13,461;-10,964;-3,231;27,629;0,000;248,040;Inf;262,000;250,000;-11,614;3,108;-6,930;26,202
15093,500;2,604;0,660;-34,795;3,201;9,655;5,325;37,276;5,044;-12,508;-2,771;0,000;38,934;39,501;9,693;3,020;-12,076;-10,014;-13,640;-10,999;-3,215;27,637;0,000;248,240;Inf;262,000;250,000;-11,552;3,100;-6,935;26,165
15094,000;2,604;0,660;-34,795;3,201;9,655;5,325;37,276;5,044;-12,508;-2,771;0,000;38,900;39,500;9,693;3,020;-11,903;-9,995;-13,530;-11,048;-3,215;27,637;0,000;248,240;Inf;263,000;250,000;-11,682;3,092;-6,939;26,123
15094,500;3,472;0,869;-34,957;3,209;9,565;5,325;37,276;5,044;-12,508;-2,771;0,000;38,900;39,500;9,756;3,209;-12,026;-9,804;-13,240;-10,907;-3,215;27,637;0,000;249,240;Inf;263,000;250,000;-11,619;3,084;-6,946;26,097
15095,000;3,472;0,869;-34,957;3,209;9,565;5,325;37,276;5,044;-12,508;-2,771;0,000;38,900;39,500;9,756;3,209;-11,989;-10,014;-13,605;-10,951;-3,215;27,637;0,000;249,240;Inf;263,000;250,000;-11,494;3,090;-6,957;26,040
15095,500;3,472;0,869;-34,957;3,209;9,565;5,325;37,276;5,044;-12,508;-2,771;0,000;38,900;39,500;9,756;3,209;-11,913;-9,959;-13,443;-10,996;-3,215;27,637;0,000;250,640;Inf;263,000;250,000;-11,640;3,096;-6,932;26,040
15096,000;3,472;0,869;-34,957;3,209;9,565;5,325;37,276;5,044;-12,508;-2,771;0,000;38,900;39,500;9,756;3,209;-12,041;-9,996;-13,677;-11,041;-3,215;27,637;0,000;250,640;Inf;263,000;250,000;-11,578;3,103;-6,923;26,060
15096,500;3,472;0,869;-34,957;3,209;9,565;5,358;37,303;5,062;-12,477;-2,778;0,000;38,944;39,567;9,756;3,209;-11,916;-9,928;-13,463;-10,994;-3,214;27,641;0,000;251,040;Inf;263,000;250,000;-11,689;3,109;-6,925;26,067
15097,000;3,472;0,869;-34,957;3,209;9,565;5,358;37,303;5,062;-12,477;-2,778;0,000;38,900;39,600;9,756;3,209;-12,125;-9,697;-13,370;-10,858;-3,214;27,641;0,000;251,040;Inf;262,000;250,000;-11,575;3,115;-6,936;26,072
15097,500;3,472;0,869;-34,957;3,209;9,565;5,358;37,303;5,062;-12,477;-2,778;0,000;38,900;39,600;9,756;3,209;-12,007;-9,984;-13,589;-11,040;-3,214;27,641;0,000;251,440;Inf;262,000;250,000;-11,513;3,120;-6,952;26,093
15098,000;2,931;0,664;-35,209;3,193;9,658;5,358;37,303;5,062;-12,477;-2,778;0,000;38,900;39,600;9,685;3,246;-11,921;-9,931;-13,465;-10,980;-3,214;27,641;0,000;251,440;Inf;261,000;250,000;-11,655;3,126;-6,932;26,050
15098,500;2,931;0,664;-35,209;3,193;9,658;5,358;37,303;5,062;-12,477;-2,778;0,000;38,900;39,600;9,685;3,246;-12,100;-9,919;-13,555;-10,908;-3,214;27,641;0,000;251,040;Inf;261,000;250,000;-11,574;3,123;-6,937;25,954
15099,000;2,931;0,664;-35,209;3,193;9,658;5,358;37,303;5,062;-12,477;-2,778;0,000;38,900;39,600;9,685;3,246;-11,997;-9,991;-13,619;-11,013;-3,214;27,641;0,000;251,040;Inf;260,000;250,000;-11,620;3,120;-6,924;25,938
15099,500;2,931;0,664;-35,209;3,193;9,658;5,358;37,303;5,062;-12,477;-2,778;0,000;38,900;39,600;9,685;3,246;-11,867;-9,806;-13,336;-10,843;-3,214;27,641;0,000;251,040;Inf;260,000;250,000;-11,655;3,117;-6,931;25,902
15100,000;2,931;0,664;-35,209;3,193;9,658;5,417;37,274;5,052;-12,493;-2,785;0,000;38,948;39,539;9,685;3,246;-11,924;-9,993;-13,594;-11,001;-3,216;27,626;0,000;251,040;Inf;259,000;250,000;-11,463;3,114;-6,919;25,917
15100,500;2,931;0,664;-35,209;3,193;9,658;5,417;37,274;5,052;-12,493;-2,785;0,000;38,900;39,500;9,685;3,246;-11,788;-9,922;-13,487;-10,969;-3,216;27,626;0,000;251,240;Inf;259,000;250,000;-11,628;3,111;-6,944;25,795
15101,000;2,788;0,679;-35,209;3,217;9,701;5,417;37,274;5,052;-12,493;-2,785;0,000;38,900;39,500;9,552;3,185;-12,105;-9,989;-13,707;-10,952;-3,216;27,626;0,000;251,240;Inf;258,000;250,000;-11,542;3,108;-6,908;25,793
15101,500;2,788;0,679;-35,209;3,217;9,701;5,417;37,274;5,052;-12,493;-2,785;0,000;38,900;39,500;9,552;3,185;-12,018;-9,945;-13,681;-11,018;-3,216;27,626;0,000;250,940;Inf;258,000;250,000;-11,688;3,103;-6,905;25,790
15102,000;2,788;0,679;-35,209;3,217;9,701;5,417;37,274;5,052;-12,493;-2,785;0,000;38,900;39,500;9,552;3,185;-11,957;-9,686;-13,302;-10,828;-3,216;27,626;0,000;250,940;Inf;258,000;250,000;-11,665;3,097;-6,881;25,689
15102,500;2,788;0,679;-35,209;3,217;9,701;5,417;37,274;5,052;-12,493;-2,785;0,000;38,900;39,500;9,552;3,185;-12,069;-9,751;-13,506;-10,873;-3,216;27,626;0,000;247,940;Inf;258,000;250,000;-11,443;3,092;-6,888;25,709
15103,000;2,788;0,679;-35,209;3,217;9,701;5,414;37,315;5,069;-12,446;-2,786;0,000;38,952;39,617;9,552;3,185;-11,970;-9,881;-13,520;-10,969;-3,220;27,629;0,000;247,940;Inf;259,000;250,000;-11,550;3,087;-6,864;25,738
15103,500;2,788;0,679;-35,209;3,217;9,701;5,414;37,315;5,069;-12,446;-2,786;0,000;39,000;39,600;9,552;3,185;-12,053;-9,883;-13,580;-10,940;-3,220;27,629;0,000;247,840;Inf;259,000;250,000;-11,585;3,082;-6,880;25,776
15104,000;2,788;0,679;-35,209;3,217;9,701;5,414;37,315;5,069;-12,446;-2,786;0,000;39,000;39,600;9,552;3,185;-11,935;-9,876;-13,574;-10,962;-3,220;27,629;0,000;247,840;Inf;260,000;250,000;-11,614;3,078;-6,882;25,828
15104,500;2,655;0,691;-34,230;3,264;9,634;5,414;37,315;5,069;-12,446;-2,786;0,000;39,000;39,600;9,690;3,051;-11,978;-9,851;-13,525;-10,913;-3,220;27,629;0,000;247,640;Inf;260,000;250,000;-11,587;3,073;-6,869;25,865
15105,000;2,655;0,691;-34,230;3,264;9,634;5,414;37,315;5,069;-12,446;-2,786;0,000;39,000;39,600;9,690;3,051;-12,116;-9,906;-13,605;-10,916;-3,220;27,629;0,000;247,640;Inf;261,000;250,000;-11,567;3,066;-6,871;25,938
15105,500;2,655;0,691;-34,230;3,264;9,634;5,414;37,315;5,069;-12,446;-2,786;0,000;39,000;39,600;9,690;3,051;-11,987;-9,893;-13,520;-10,985;-3,220;27,629;0,000;247,540;Inf;261,000;250,000;-11,636;3,059;-6,876;25,970
15106,000;2,655;0,691;-34,230;3,264;9,634;5,414;37,315;5,069;-12,446;-2,786;0,000;39,000;39,600;9,690;3,051;-11,944;-9,815;-13,498;-10,918;-3,220;27,629;0,000;247,540;Inf;262,000;250,000;-11,597;3,053;-6,894;25,937
15106,500;2,655;0,691;-34,230;3,264;9,634;5,399;37,295;5,051;-12,443;-2,781;0,000;38,968;39,639;9,690;3,051;-12,059;-9,874;-13,566;-10,874;-3,216;27,637;0,000;247,140;Inf;262,000;250,000;-11,544;3,046;-6,882;25,918
15107,000;2,655;0,691;-34,230;3,264;9,634;5,399;37,295;5,051;-12,443;-2,781;0,000;39,000;39,600;9,690;3,051;-12,138;-9,779;-13,482;-10,910;-3,216;27,637;0,000;247,140;Inf;263,000;250,000;-11,593;3,040;-6,898;25,910
15107,500;2,238;0,567;-35,209;3,163;9,650;5,399;37,295;5,051;-12,443;-2,781;0,000;39,000;39,600;9,675;3,387;-12,102;-9,996;-13,724;-11,038;-3,216;27,637;0,000;247,540;Inf;263,000;250,000;-11,577;3,033;-6,914;25,945
15108,000;2,238;0,567;-35,209;3,163;9,650;5,399;37,295;5,051;-12,443;-2,781;0,000;39,000;39,600;9,675;3,387;-11,849;-9,871;-13,479;-10,964;-3,216;27,637;0,000;247,540;Inf;264,000;250,000;-11,715;3,020;-6,887;25,969
15108,500;2,238;0,567;-35,209;3,163;9,650;5,399;37,295;5,051;-12,443;-2,781;0,000;39,000;39,600;9,675;3,387;-12,155;-9,624;-13,377;-10,788;-3,216;27,637;0,000;252,240;Inf;264,000;250,000;-11,541;3,008;-6,893;26,041
15109,000;2,238;0,567;-35,209;3,163;9,650;5,399;37,295;5,051;-12,443;-2,781;0,000;39,000;39,600;9,675;3,387;-12,002;-9,931;-13,649;-11,002;-3,216;27,637;0,000;252,240;Inf;263,000;250,000;-11,486;2,995;-6,881;26,027
15109,500;2,238;0,567;-35,209;3,163;9,650;5,366;37,295;5,069;-12,415;-2,770;0,000;38,974;39,575;9,675;3,387;-11,932;-9,789;-13,445;-10,905;-3,204;27,650;0,000;252,140;Inf;263,000;250,000;-11,646;2,983;-6,881;26,042
15110,000;2,238;0,567;-35,209;3,163;9,650;5,366;37,295;5,069;-12,415;-2,770;0,000;39,000;39,600;9,675;3,387;-12,158;-9,661;-13,465;-10,820;-3,204;27,650;0,000;252,140;Inf;262,000;250,000;-11,517;2,970;-6,863;26,047
15110,500;3,150;0,738;-35,209;3,201;9,667;5,366;37,295;5,069;-12,415;-2,770;0,000;39,000;39,600;9,688;3,280;-11,877;-9,809;-13,405;-10,902;-3,204;27,650;0,000;252,440;Inf;262,000;250,000;-11,526;2,958;-6,876;26,272
15111,000;3,150;0,738;-35,209;3,201;9,667;5,366;37,295;5,069;-12,415;-2,770;0,000;39,000;39,600;9,688;3,280;-12,100;-9,660;-13,418;-10,811;-3,204;27,650;0,000;252,440;Inf;261,000;250,000;-11,499;2,961;-6,882;26,452
15111,500;3,150;0,738;-35,209;3,201;9,667;5,366;37,295;5,069;-12,415;-2,770;0,000;39,000;39,600;9,688;3,280;-12,022;-9,938;-13,658;-10,924;-3,204;27,650;0,000;252,740;Inf;261,000;250,000;-11,497;2,965;-6,878;26,487
15112,000;3,150;0,738;-35,209;3,201;9,667;5,366;37,295;5,069;-12,415;-2,770;0,000;39,000;39,600;9,688;3,280;-11,940;-9,852;-13,453;-10,893;-3,204;27,650;0,000;252,740;Inf;260,000;250,000;-11,636;2,968;-6,860;26,443
15112,500;3,150;0,738;-35,209;3,201;9,667;5,366;37,295;5,069;-12,415;-2,770;0,000;39,000;39,600;9,688;3,280;-12,049;-9,664;-13,414;-10,838;-3,204;27,650;0,000;251,340;Inf;260,000;250,000;-11,534;2,971;-6,869;26,446
15113,000;3,150;0,738;-35,209;3,201;9,667;5,373;37,305;5,068;-12,397;-2,776;0,000;38,984;39,656;9,688;3,280;-12,030;-9,938;-13,652;-10,921;-3,216;27,642;0,000;251,340;Inf;259,000;250,000;-11,491;2,974;-6,861;26,424
15113,500;3,150;0,738;-35,209;3,201;9,667;5,373;37,305;5,068;-12,397;-2,776;0,000;39,000;39,700;9,688;3,280;-11,927;-9,872;-13,492;-10,934;-3,216;27,642;0,000;251,240;Inf;259,000;250,000;-11,635;2,976;-6,878;26,381
15114,000;3,299;0,848;-34,081;3,201;9,615;5,373;37,305;5,068;-12,397;-2,776;0,000;39,000;39,700;9,738;3,110;-12,020;-9,941;-13,670;-10,933;-3,216;27,642;0,000;251,240;Inf;258,000;250,000;-11,556;2,979;-6,877;26,327
15114,500;3,299;0,848;-34,081;3,201;9,615;5,373;37,305;5,068;-12,397;-2,776;0,000;39,000;39,700;9,738;3,110;-11,904;-9,869;-13,482;-10,942;-3,216;27,642;0,000;251,140;Inf;258,000;250,000;-11,641;2,985;-6,860;26,243
15115,000;3,299;0,848;-34,081;3,201;9,615;5,373;37,305;5,068;-12,397;-2,776;0,000;39,000;39,700;9,738;3,110;-12,036;-9,737;-13,436;-10,850;-3,216;27,642;0,000;251,140;Inf;257,000;250,000;-11,549;2,990;-6,866;26,251
15115,500;3,299;0,848;-34,081;3,201;9,615;5,373;37,305;5,068;-12,397;-2,776;0,000;39,000;39,700;9,738;3,110;-12,006;-9,928;-13,635;-10,888;-3,216;27,642;0,000;247,740;Inf;257,000;250,000;-11,515;2,995;-6,863;26,234
15116,000;3,299;0,848;-34,081;3,201;9,615;5,407;37,297;5,075;-12,377;-2,770;0,000;39,000;39,630;9,738;3,110;-11,919;-9,892;-13,501;-10,960;-3,200;27,644;0,000;247,740;Inf;258,000;250,000;-11,614;3,000;-6,881;26,199
15116,500;3,299;0,848;-34,081;3,201;9,615;5,407;37,297;5,075;-12,377;-2,770;0,000;39,000;39,600;9,738;3,110;-12,062;-9,714;-13,420;-10,836;-3,200;27,644;0,000;248,240;Inf;258,000;250,000;-11,568;3,005;-6,870;26,120
15117,000;3,466;0,813;-35,209;3,232;9,688;5,407;37,297;5,075;-12,377;-2,770;0,000;39,000;39,600;9,640;3,223;-12,029;-9,945;-13,642;-10,880;-3,200;27,644;0,000;248,240;Inf;259,000;250,000;-11,508;3,009;-6,882;26,038
15117,500;3,466;0,813;-35,209;3,232;9,688;5,407;37,297;5,075;-12,377;-2,770;0,000;39,000;39,600;9,640;3,223;-11,945;-9,735;-13,409;-10,833;-3,200;27,644;0,000;248,240;Inf;259,000;250,000;-11,624;3,017;-6,849;26,028
15118,000;3,466;0,813;-35,209;3,232;9,688;5,407;37,297;5,075;-12,377;-2,770;0,000;39,000;39,600;9,640;3,223;-12,049;-9,798;-13,469;-10,826;-3,200;27,644;0,000;248,240;Inf;260,000;250,000;-11,481;3,024;-6,869;26,001
15118,500;3,466;0,813;-35,209;3,232;9,688;5,407;37,297;5,075;-12,377;-2,770;0,000;39,000;39,600;9,640;3,223;-11,907;-9,899;-13,493;-10,961;-3,200;27,644;0,000;246,840;Inf;260,000;250,000;-11,536;3,032;-6,878;26,018
15119,000;3,466;0,813;-35,209;3,232;9,688;5,412;37,293;5,080;-12,366;-2,776;0,000;38,999;39,585;9,640;3,223;-11,838;-9,828;-13,426;-10,884;-3,196;27,639;0,000;246,840;Inf;261,000;250,000;-11,565;3,039;-6,875;26,026
15119,500;3,466;0,813;-35,209;3,232;9,688;5,412;37,293;5,080;-12,366;-2,776;0,000;39,000;39,600;9,640;3,223;-12,052;-9,795;-13,305;-10,882;-3,196;27,639;0,000;247,040;Inf;261,000;250,000;-11,494;3,046;-6,878;26,013
15120,000;3,466;0,813;-35,209;3,232;9,688;5,412;37,293;5,080;-12,366;-2,776;0,000;39,000;39,600;9,640;3,223;-11,858;-9,933;-13,544;-10,977;-3,196;27,639;0,000;247,040;Inf;262,000;250,000;-11,508;3,053;-6,868;26,015
15120,500;2,653;0,707;-33,919;3,249;9,557;5,412;37,293;5,080;-12,366;-2,776;0,000;39,000;39,600;9,746;3,048;-11,911;-9,773;-13,307;-10,863;-3,196;27,639;0,000;247,240;Inf;262,000;250,000;-11,578;3,059;-6,864;25,963
15121,000;2,653;0,707;-33,919;3,249;9,557;5,412;37,293;5,080;-12,366;-2,776;0,000;39,000;39,600;9,746;3,048;-12,011;-9,602;-13,316;-10,768;-3,196;27,639;0,000;247,240;Inf;263,000;250,000;-11,463;3,053;-6,884;25,953
15121,500;2,653;0,707;-33,919;3,249;9,557;5,412;37,293;5,080;-12,366;-2,776;0,000;39,000;39,600;9,746;3,048;-11,864;-9,881;-13,380;-10,954;-3,196;27,639;0,000;251,140;Inf;263,000;250,000;-11,424;3,046;-6,879;25,954
15122,000;2,653;0,707;-33,919;3,249;9,557;5,412;37,293;5,080;-12,366;-2,776;0,000;39,000;39,600;9,746;3,048;-12,087;-9,759;-13,416;-10,893;-3,196;27,639;0,000;251,140;Inf;262,000;250,000;-11,520;3,040;-6,898;25,949
15122,500;2,653;0,707;-33,919;3,249;9,557;5,382;37,290;5,074;-12,334;-2,769;0,000;39,003;39,595;9,746;3,048;-11,952;-9,988;-13,550;-10,922;-3,204;27,649;0,000;251,440;Inf;262,000;250,000;-11,539;3,033;-6,901;25,975
15123,000;2,653;0,707;-33,919;3,249;9,557;5,382;37,290;5,074;-12,334;-2,769;0,000;39,000;39,600;9,746;3,048;-11,656;-9,899;-13,247;-10,932;-3,204;27,649;0,000;251,440;Inf;261,000;250,000;-11,603;3,027;-6,901;25,995
15123,500;2,653;0,678;-34,640;3,180;9,659;5,382;37,290;5,074;-12,334;-2,769;0,000;39,000;39,600;9,703;3,046;-11,902;-9,893;-13,370;-10,879;-3,204;27,649;0,000;251,540;Inf;261,000;250,000;-11,434;3,021;-6,907;26,054
15124,000;2,653;0,678;-34,640;3,180;9,659;5,382;37,290;5,074;-12,334;-2,769;0,000;39,000;39,600;9,703;3,046;-11,910;-10,013;-13,579;-11,036;-3,204;27,649;0,000;251,540;Inf;260,000;250,000;-11,511;3,015;-6,913;25,983
15124,500;2,653;0,678;-34,640;3,180;9,659;5,382;37,290;5,074;-12,334;-2,769;0,000;39,000;39,600;9,703;3,046;-12,041;-9,873;-13,489;-10,966;-3,204;27,649;0,000;250,640;Inf;260,000;250,000;-11,635;3,009;-6,928;25,978
15125,000;2,653;0,678;-34,640;3,180;9,659;5,382;37,290;5,074;-12,334;-2,769;0,000;39,000;39,600;9,703;3,046;-11,876;-9,936;-13,566;-10,989;-3,204;27,649;0,000;250,640;Inf;260,000;250,000;-11,592;3,003;-6,894;25,955
15125,500;2,653;0,678;-34,640;3,180;9,659;5,383;37,299;5,078;-12,324;-2,761;0,000;39,006;39,621;9,703;3,046;-11,995;-9,843;-13,421;-10,900;-3,205;27,653;0,000;250,140;Inf;260,000;250,000;-11,592;2,997;-6,896;25,958
15126,000;2,653;0,678;-34,640;3,180;9,659;5,383;37,299;5,078;-12,324;-2,761;0,000;39,000;39,600;9,703;3,046;-12,041;-9,989;-13,683;-11,040;-3,205;27,653;0,000;250,140;Inf;260,000;250,000;-11,540;2,992;-6,898;25,849
15126,500;2,653;0,678;-34,640;3,180;9,659;5,383;37,299;5,078;-12,324;-2,761;0,000;39,000;39,600;9,703;3,046;-11,879;-9,854;-13,468;-10,908;-3,205;27,653;0,000;249,740;Inf;260,000;250,000;-11,688;2,986;-6,915;25,771
15127,000;2,498;0,657;-33,724;3,193;9,533;5,383;37,299;5,078;-12,324;-2,761;0,000;39,000;39,600;9,923;3,222;-12,079;-9,646;-13,354;-10,843;-3,205;27,653;0,000;249,740;Inf;260,000;250,000;-11,527;2,981;-6,911;25,699
15127,500;2,498;0,657;-33,724;3,193;9,533;5,383;37,299;5,078;-12,324;-2,761;0,000;39,000;39,600;9,923;3,222;-11,894;-9,930;-13,552;-10,939;-3,205;27,653;0,000;249,940;Inf;260,000;250,000;-11,481;2,973;-6,899;25,561
15128,000;2,498;0,657;-33,724;3,193;9,533;5,383;37,299;5,078;-12,324;-2,761;0,000;39,000;39,600;9,923;3,222;-11,933;-9,870;-13,378;-10,956;-3,205;27,653;0,000;249,940;Inf;260,000;250,000;-11,579;2,965;-6,928;25,527
15128,500;2,498;0,657;-33,724;3,193;9,533;5,383;37,299;5,078;-12,324;-2,761;0,000;39,000;39,600;9,923;3,222;-11,985;-9,981;-13,628;-11,023;-3,205;27,653;0,000;249,340;Inf;260,000;250,000;-11,534;2,957;-6,907;25,514
15129,000;2,498;0,657;-33,724;3,193;9,533;5,378;37,295;5,071;-12,290;-2,748;0,000;39,017;39,618;9,923;3,222;-11,879;-9,868;-13,419;-10,935;-3,194;27,656;0,000;249,340;Inf;260,000;250,000;-11,654;2,950;-6,903;25,558
15129,500;2,498;0,657;-33,724;3,193;9,533;5,378;37,295;5,071;-12,290;-2,748;0,000;39,000;39,600;9,923;3,222;-12,091;-9,695;-13,394;-10,853;-3,194;27,656;0,000;249,040;Inf;260,000;250,000;-11,525;2,942;-6,910;25,572
15130,000;2,955;0,706;-35,209;3,161;9,672;5,378;37,295;5,071;-12,290;-2,748;0,000;39,000;39,600;9,559;3,209;-11,923;-9,986;-13,597;-11,009;-3,194;27,656;0,000;249,040;Inf;260,000;250,000;-11,508;2,935;-6,914;25,599
15130,500;2,955;0,706;-35,209;3,161;9,672;5,378;37,295;5,071;-12,290;-2,748;0,000;39,000;39,600;9,559;3,209;-11,856;-9,837;-13,404;-10,909;-3,194;27,656;0,000;249,540;Inf;260,000;250,000;-11,629;2,935;-6,907;25,535
15131,000;2,955;0,706;-35,209;3,161;9,672;5,378;37,295;5,071;-12,290;-2,748;0,000;39,000;39,600;9,559;3,209;-12,070;-9,648;-13,395;-10,837;-3,194;27,656;0,000;249,540;Inf;260,000;250,000;-11,502;2,936;-6,924;25,375
15131,500;2,955;0,706;-35,209;3,161;9,672;5,378;37,295;5,071;-12,290;-2,748;0,000;39,000;39,600;9,559;3,209;-11,973;-9,966;-13,614;-11,016;-3,194;27,656;0,000;248,940;Inf;260,000;250,000;-11,488;2,936;-6,920;25,358
15132,000;2,955;0,706;-35,209;3,161;9,672;5,351;37,315;5,071;-12,244;-2,741;0,000;39,023;39,640;9,559;3,209;-12,096;-9,674;-13,403;-10,835;-3,179;27,668;0,000;248,940;Inf;261,000;250,000;-11,643;2,936;-6,898;25,334
15132,500;2,955;0,706;-35,209;3,161;9,672;5,351;37,315;5,071;-12,244;-2,741;0,000;39,000;39,600;9,559;3,209;-11,959;-9,971;-13,605;-11,010;-3,179;27,668;0,000;249,240;Inf;261,000;250,000;-11,502;2,937;-6,910;25,325
15133,000;2,955;0,706;-35,209;3,161;9,672;5,351;37,315;5,071;-12,244;-2,741;0,000;39,000;39,600;9,559;3,209;-11,886;-9,856;-13,415;-10,934;-3,179;27,668;0,000;249,240;Inf;261,000;250,000;-11,636;2,937;-6,903;25,342
15133,500;3,112;0,706;-35,209;3,122;9,668;5,351;37,315;5,071;-12,244;-2,741;0,000;39,000;39,600;9,717;3,263;-12,084;-9,647;-13,359;-10,832;-3,179;27,668;0,000;249,440;Inf;261,000;250,000;-11,523;2,937;-6,918;25,413
15134,000;3,112;0,706;-35,209;3,122;9,668;5,351;37,315;5,071;-12,244;-2,741;0,000;39,000;39,600;9,717;3,263;-11,925;-9,967;-13,578;-10,910;-3,179;27,668;0,000;249,440;Inf;261,000;250,000;-11,481;2,940;-6,919;25,395
15134,500;3,112;0,706;-35,209;3,122;9,668;5,351;37,315;5,071;-12,244;-2,741;0,000;39,000;39,600;9,717;3,263;-11,908;-9,861;-13,471;-10,913;-3,179;27,668;0,000;250,040;Inf;261,000;250,000;-11,595;2,943;-6,919;25,432
15135,000;3,112;0,706;-35,209;3,122;9,668;5,351;37,315;5,071;-12,244;-2,741;0,000;39,000;39,600;9,717;3,263;-12,058;-9,709;-13,385;-10,853;-3,179;27,668;0,000;250,040;Inf;261,000;250,000;-11,538;2,946;-6,925;25,468
15135,500;3,112;0,706;-35,209;3,122;9,668;5,376;37,320;5,085;-12,233;-2,748;0,000;39,026;39,655;9,717;3,263;-11,878;-9,863;-13,420;-10,935;-3,177;27,671;0,000;249,740;Inf;261,000;250,000;-11,501;2,949;-6,918;25,426
15136,000;3,112;0,706;-35,209;3,122;9,668;5,376;37,320;5,085;-12,233;-2,748;0,000;39,000;39,700;9,717;3,263;-11,933;-9,757;-13,384;-10,819;-3,177;27,671;0,000;249,740;Inf;261,000;250,000;-11,524;2,951;-6,921;25,439
15136,500;2,813;0,733;-34,143;3,205;9,566;5,376;37,320;5,085;-12,233;-2,748;0,000;39,000;39,700;9,877;3,198;-11,969;-9,949;-13,545;-10,872;-3,177;27,671;0,000;248,940;Inf;261,000;250,000;-11,473;2,954;-6,912;25,434
15137,000;2,813;0,733;-34,143;3,205;9,566;5,376;37,320;5,085;-12,233;-2,748;0,000;39,000;39,700;9,877;3,198;-11,844;-9,920;-13,471;-10,983;-3,177;27,671;0,000;248,940;Inf;262,000;250,000;-11,584;2,952;-6,927;25,481
15137,500;2,813;0,733;-34,143;3,205;9,566;5,376;37,320;5,085;-12,233;-2,748;0,000;39,000;39,700;9,877;3,198;-11,928;-9,817;-13,375;-10,867;-3,177;27,671;0,000;249,540;Inf;262,000;250,000;-11,554;2,949;-6,930;25,513
15138,000;2,813;0,733;-34,143;3,205;9,566;5,376;37,320;5,085;-12,233;-2,748;0,000;39,000;39,700;9,877;3,198;-11,973;-9,872;-13,421;-10,823;-3,177;27,671;0,000;249,540;Inf;262,000;250,000;-11,496;2,947;-6,920;25,688
15138,500;2,813;0,733;-34,143;3,205;9,566;5,398;37,295;5,073;-12,237;-2,744;0,000;39,020;39,631;9,877;3,198;-11,866;-9,922;-13,432;-10,957;-3,177;27,675;0,000;249,640;Inf;262,000;250,000;-11,522;2,945;-6,925;25,769
15139,000;2,813;0,733;-34,143;3,205;9,566;5,398;37,295;5,073;-12,237;-2,744;0,000;39,000;39,600;9,877;3,198;-11,830;-9,872;-13,380;-10,907;-3,177;27,675;0,000;249,640;Inf;262,000;250,000;-11,544;2,943;-6,945;25,857
15139,500;3,032;0,741;-34,913;3,192;9,575;5,398;37,295;5,073;-12,237;-2,744;0,000;39,000;39,600;9,812;3,250;-11,869;-9,986;-13,526;-11,008;-3,177;27,675;0,000;249,840;Inf;262,000;250,000;-11,497;2,941;-6,949;25,932
15140,000;3,032;0,741;-34,913;3,192;9,575;5,398;37,295;5,073;-12,237;-2,744;0,000;39,000;39,600;9,812;3,250;-11,846;-9,849;-13,329;-10,917;-3,177;27,675;0,000;249,840;Inf;262,000;250,000;-11,598;2,942;-6,949;25,930
15140,500;3,032;0,741;-34,913;3,192;9,575;5,398;37,295;5,073;-12,237;-2,744;0,000;39,000;39,600;9,812;3,250;-12,025;-9,847;-13,410;-10,853;-3,177;27,675;0,000;249,540;Inf;262,000;250,000;-11,485;2,944;-6,954;25,920
15141,000;3,032;0,741;-34,913;3,192;9,575;5,398;37,295;5,073;-12,237;-2,744;0,000;39,000;39,600;9,812;3,250;-11,837;-9,952;-13,491;-11,006;-3,177;27,675;0,000;249,540;Inf;262,000;250,000;-11,534;2,945;-6,943;25,933
15141,500;3,032;0,741;-34,913;3,192;9,575;5,398;37,295;5,073;-12,237;-2,744;0,000;39,000;39,600;9,812;3,250;-11,810;-9,814;-13,293;-10,895;-3,177;27,675;0,000;250,940;Inf;262,000;250,000;-11,572;2,946;-6,947;25,965
15142,000;3,032;0,741;-34,913;3,192;9,575;5,370;37,301;5,053;-12,216;-2,749;0,000;39,017;39,626;9,812;3,250;-11,998;-9,718;-13,307;-10,807;-3,184;27,663;0,000;250,940;Inf;262,000;250,000;-11,453;2,948;-6,944;26,012
15142,500;3,032;0,741;-34,913;3,192;9,575;5,370;37,301;5,053;-12,216;-2,749;0,000;39,000;39,600;9,812;3,250;-11,812;-9,956;-13,484;-10,964;-3,184;27,663;0,000;250,940;Inf;262,000;250,000;-11,458;2,949;-6,943;26,099
15143,000;2,712;0,731;-33,519;3,194;9,578;5,370;37,301;5,053;-12,216;-2,749;0,000;39,000;39,600;9,968;3,175;-11,993;-9,698;-13,279;-10,831;-3,184;27,663;0,000;250,940;Inf;262,000;250,000;-11,554;2,951;-6,943;26,140
15143,500;2,712;0,731;-33,519;3,194;9,578;5,370;37,301;5,053;-12,216;-2,749;0,000;39,000;39,600;9,968;3,175;-11,868;-9,983;-13,526;-10,992;-3,184;27,663;0,000;250,540;Inf;262,000;250,000;-11,450;2,947;-6,957;26,184
15144,000;2,712;0,731;-33,519;3,194;9,578;5,370;37,301;5,053;-12,216;-2,749;0,000;39,000;39,600;9,968;3,175;-11,804;-9,884;-13,279;-10,930;-3,184;27,663;0,000;250,540;Inf;262,000;250,000;-11,593;2,943;-6,968;26,216
15144,500;2,712;0,731;-33,519;3,194;9,578;5,370;37,301;5,053;-12,216;-2,749;0,000;39,000;39,600;9,968;3,175;-11,992;-9,714;-13,260;-10,826;-3,184;27,663;0,000;251,040;Inf;262,000;250,000;-11,474;2,939;-6,945;26,204
15145,000;2,712;0,731;-33,519;3,194;9,578;5,361;37,289;5,057;-12,187;-2,738;0,000;39,012;39,605;9,968;3,175;-11,840;-10,004;-13,468;-10,952;-3,180;27,668;0,000;251,040;Inf;261,000;250,000;-11,448;2,935;-6,988;26,195
15145,500;2,712;0,731;-33,519;3,194;9,578;5,361;37,289;5,057;-12,187;-2,738;0,000;39,000;39,600;9,968;3,175;-11,709;-9,905;-13,295;-10,917;-3,180;27,668;0,000;251,340;Inf;261,000;250,000;-11,566;2,932;-6,958;26,102
15146,000;3,218;0,763;-35,209;3,119;9,645;5,361;37,289;5,057;-12,187;-2,738;0,000;39,000;39,600;9,697;3,205;-11,960;-9,751;-13,227;-10,851;-3,180;27,668;0,000;251,340;Inf;260,000;250,000;-11,457;2,928;-6,964;26,125
15146,500;3,218;0,763;-35,209;3,119;9,645;5,361;37,289;5,057;-12,187;-2,738;0,000;39,000;39,600;9,697;3,205;-11,700;-9,918;-13,251;-10,931;-3,180;27,668;0,000;251,640;Inf;260,000;250,000;-11,447;2,933;-6,953;26,139
15147,000;3,218;0,763;-35,209;3,119;9,645;5,361;37,289;5,057;-12,187;-2,738;0,000;39,000;39,600;9,697;3,205;-11,915;-9,801;-13,190;-10,823;-3,180;27,668;0,000;251,640;Inf;259,000;250,000;-11,450;2,937;-6,975;26,101
15147,500;3,218;0,763;-35,209;3,119;9,645;5,361;37,289;5,057;-12,187;-2,738;0,000;39,000;39,600;9,697;3,205;-11,802;-9,992;-13,355;-10,803;-3,180;27,668;0,000;250,240;Inf;259,000;250,000;-11,432;2,942;-6,965;26,082
15148,000;3,218;0,763;-35,209;3,119;9,645;5,361;37,289;5,057;-12,187;-2,738;0,000;39,000;39,600;9,697;3,205;-11,737;-9,921;-13,244;-10,949;-3,180;27,668;0,000;250,240;Inf;259,000;250,000;-11,488;2,947;-6,965;26,151
15148,500;3,218;0,763;-35,209;3,119;9,645;5,340;37,276;5,069;-12,159;-2,761;0,000;39,021;39,627;9,697;3,205;-11,730;-9,882;-13,212;-10,852;-3,196;27,680;0,000;250,540;Inf;259,000;250,000;-11,463;2,951;-6,963;26,239
15149,000;3,218;0,763;-35,209;3,119;9,645;5,340;37,276;5,069;-12,159;-2,761;0,000;39,000;39,600;9,697;3,205;-11,788;-9,912;-13,244;-10,794;-3,196;27,680;0,000;250,540;Inf;259,000;250,000;-11,419;2,955;-6,966;26,228
15149,500;2,823;0,699;-34,994;3,201;9,609;5,340;37,276;5,069;-12,159;-2,761;0,000;39,000;39,600;9,629;3,040;-11,637;-9,964;-13,278;-10,954;-3,196;27,680;0,000;249,540;Inf;259,000;250,000;-11,434;2,960;-6,957;26,214
15150,000;2,823;0,699;-34,994;3,201;9,609;5,340;37,276;5,069;-12,159;-2,761;0,000;39,000;39,600;9,629;3,040;-11,831;-9,802;-13,197;-10,755;-3,196;27,680;0,000;249,540;Inf;259,000;250,000;-11,458;2,957;-6,952;26,238
15150,500;2,823;0,699;-34,994;3,201;9,609;5,340;37,276;5,069;-12,159;-2,761;0,000;39,000;39,600;9,629;3,040;-11,636;-9,959;-13,286;-10,940;-3,196;27,680;0,000;249,440;Inf;259,000;250,000;-11,396;2,955;-6,959;26,217
15151,000;2,823;0,699;-34,994;3,201;9,609;5,340;37,276;5,069;-12,159;-2,761;0,000;39,000;39,600;9,629;3,040;-11,592;-9,807;-13,067;-10,816;-3,196;27,680;0,000;249,440;Inf;259,000;250,000;-11,455;2,953;-6,959;26,214
15151,500;2,823;0,699;-34,994;3,201;9,609;5,364;37,282;5,068;-12,141;-2,752;0,000;39,014;39,594;9,629;3,040;-11,828;-9,692;-13,111;-10,784;-3,182;27,683;0,000;247,340;Inf;259,000;250,000;-11,321;2,951;-6,956;26,295
15152,000;2,823;0,699;-34,994;3,201;9,609;5,364;37,282;5,068;-12,141;-2,752;0,000;39,000;39,600;9,629;3,040;-11,704;-9,977;-13,322;-10,954;-3,182;27,683;0,000;247,340;Inf;260,000;250,000;-11,354;2,949;-6,969;26,274
15152,500;2,863;0,771;-33,764;3,122;9,643;5,364;37,282;5,068;-12,141;-2,752;0,000;39,000;39,600;9,703;3,065;-11,600;-9,828;-13,053;-10,853;-3,182;27,683;0,000;247,640;Inf;260,000;250,000;-11,490;2,947;-6,951;26,249
15153,000;2,863;0,771;-33,764;3,122;9,643;5,364;37,282;5,068;-12,141;-2,752;0,000;39,000;39,600;9,703;3,065;-11,742;-9,612;-12,997;-10,725;-3,182;27,683;0,000;247,640;Inf;261,000;250,000;-11,334;2,945;-6,976;26,238
15153,500;2,863;0,771;-33,764;3,122;9,643;5,364;37,282;5,068;-12,141;-2,752;0,000;39,000;39,600;9,703;3,065;-11,393;-9,920;-12,958;-10,908;-3,182;27,683;0,000;247,540;Inf;261,000;250,000;-11,269;2,944;-6,959;26,215
15154,000;2,863;0,771;-33,764;3,122;9,643;5,364;37,282;5,068;-12,141;-2,752;0,000;39,000;39,600;9,703;3,065;-11,647;-9,786;-13,018;-10,788;-3,182;27,683;0,000;247,540;Inf;262,000;250,000;-11,295;2,943;-6,939;26,214
15154,500;2,863;0,771;-33,764;3,122;9,643;5,356;37,275;5,071;-12,109;-2,742;0,000;39,002;39,566;9,703;3,065;-11,689;-9,790;-13,033;-10,740;-3,182;27,673;0,000;248,440;Inf;262,000;250,000;-11,310;2,941;-6,965;26,216
15155,000;2,863;0,771;-33,764;3,122;9,643;5,356;37,275;5,071;-12,109;-2,742;0,000;39,000;39,600;9,703;3,065;-11,539;-9,863;-13,072;-10,849;-3,182;27,673;0,000;248,440;Inf;263,000;250,000;-11,313;2,940;-6,956;26,222
15155,500;2,863;0,771;-33,764;3,122;9,643;5,356;37,275;5,071;-12,109;-2,742;0,000;39,000;39,600;9,703;3,065;-11,508;-9,801;-12,943;-10,777;-3,182;27,673;0,000;248,340;Inf;263,000;250,000;-11,331;2,939;-6,922;26,195
15156,000;3,324;0,778;-35,209;3,017;9,629;5,356;37,275;5,071;-12,109;-2,742;0,000;39,000;39,600;9,666;3,178;-11,686;-9,642;-12,966;-10,723;-3,182;27,673;0,000;248,340;Inf;264,000;250,000;-11,257;2,938;-6,931;26,197
15156,500;3,324;0,778;-35,209;3,017;9,629;5,356;37,275;5,071;-12,109;-2,742;0,000;39,000;39,600;9,666;3,178;-11,611;-9,947;-13,232;-10,913;-3,182;27,673;0,000;248,840;Inf;264,000;250,000;-11,254;2,944;-6,901;26,212
15157,000;3,324;0,778;-35,209;3,017;9,629;5,356;37,275;5,071;-12,109;-2,742;0,000;39,000;39,600;9,666;3,178;-11,599;-9,815;-13,011;-10,831;-3,182;27,673;0,000;248,840;Inf;265,000;250,000;-11,426;2,950;-6,947;26,221
15157,500;3,324;0,778;-35,209;3,017;9,629;5,356;37,275;5,071;-12,109;-2,742;0,000;39,000;39,600;9,666;3,178;-11,549;-9,891;-13,143;-10,880;-3,182;27,673;0,000;251,740;Inf;265,000;250,000;-11,314;2,956;-6,920;26,215
15158,000;3,324;0,778;-35,209;3,017;9,629;5,375;37,300;5,070;-12,057;-2,745;0,000;38,993;39,564;9,666;3,178;-11,416;-9,764;-12,962;-10,769;-3,175;27,672;0,000;251,740;Inf;264,000;250,000;-11,366;2,962;-6,909;26,278
15158,500;3,324;0,778;-35,209;3,017;9,629;5,375;37,300;5,070;-12,057;-2,745;0,000;39,000;39,600;9,666;3,178;-11,713;-9,839;-13,048;-10,822;-3,175;27,672;0,000;251,940;Inf;264,000;250,000;-11,228;2,968;-6,921;26,304
15159,000;2,679;0,728;-33,530;3,114;9,654;5,375;37,300;5,070;-12,057;-2,745;0,000;39,000;39,600;9,729;3,080;-11,552;-9,933;-13,170;-10,915;-3,175;27,672;0,000;251,940;Inf;263,000;250,000;-11,356;2,974;-6,903;26,305
15159,500;2,679;0,728;-33,530;3,114;9,654;5,375;37,300;5,070;-12,057;-2,745;0,000;39,000;39,600;9,729;3,080;-11,581;-9,561;-12,831;-10,623;-3,175;27,672;0,000;250,940;Inf;263,000;250,000;-11,392;2,969;-6,894;26,188
15160,000;2,679;0,728;-33,530;3,114;9,654;5,375;37,300;5,070;-12,057;-2,745;0,000;39,000;39,600;9,729;3,080;-11,666;-9,827;-13,050;-10,762;-3,175;27,672;0,000;250,940;Inf;263,000;250,000;-11,149;2,965;-6,896;26,177
15160,500;2,679;0,728;-33,530;3,114;9,654;5,375;37,300;5,070;-12,057;-2,745;0,000;39,000;39,600;9,729;3,080;-11,513;-9,875;-13,179;-10,844;-3,175;27,672;0,000;252,840;Inf;263,000;250,000;-11,326;2,960;-6,892;26,180
15161,000;2,679;0,728;-33,530;3,114;9,654;5,379;37,312;5,076;-12,044;-2,749;0,000;38,980;39,538;9,729;3,080;-11,672;-9,898;-13,231;-10,751;-3,187;27,676;0,000;252,840;Inf;262,000;250,000;-11,353;2,955;-6,903;26,177
15161,500;2,679;0,728;-33,530;3,114;9,654;5,379;37,312;5,076;-12,044;-2,749;0,000;39,000;39,500;9,729;3,080;-11,472;-9,820;-13,083;-10,818;-3,187;27,676;0,000;251,840;Inf;262,000;250,000;-11,388;2,951;-6,888;26,136
15162,000;2,679;0,728;-33,530;3,114;9,654;5,379;37,312;5,076;-12,044;-2,749;0,000;39,000;39,500;9,729;3,080;-11,566;-9,702;-12,891;-10,719;-3,187;27,676;0,000;251,840;Inf;261,000;250,000;-11,298;2,946;-6,902;26,095
15162,500;3,319;0,803;-35,209;3,170;9,635;5,379;37,312;5,076;-12,044;-2,749;0,000;39,000;39,500;9,637;3,080;-11,636;-9,897;-13,181;-10,701;-3,187;27,676;0,000;252,440;Inf;261,000;250,000;-11,219;2,942;-6,897;26,044
15163,000;3,319;0,803;-35,209;3,170;9,635;5,379;37,312;5,076;-12,044;-2,749;0,000;39,000;39,500;9,637;3,080;-11,558;-9,844;-13,150;-10,825;-3,187;27,676;0,000;252,440;Inf;260,000;250,000;-11,354;2,948;-6,877;26,069
15163,500;3,319;0,803;-35,209;3,170;9,635;5,379;37,312;5,076;-12,044;-2,749;0,000;39,000;39,500;9,637;3,080;-11,654;-9,683;-12,990;-10,729;-3,187;27,676;0,000;251,340;Inf;260,000;250,000;-11,345;2,954;-6,882;26,079
15164,000;3,319;0,803;-35,209;3,170;9,635;5,379;37,312;5,076;-12,044;-2,749;0,000;39,000;39,500;9,637;3,080;-11,652;-9,843;-13,133;-10,678;-3,187;27,676;0,000;251,340;Inf;259,000;250,000;-11,264;2,960;-6,877;26,001
15164,500;3,319;0,803;-35,209;3,170;9,635;5,352;37,278;5,059;-12,025;-2,749;0,000;38,979;39,519;9,637;3,080;-11,557;-9,730;-13,030;-10,711;-3,179;27,659;0,000;251,040;Inf;259,000;250,000;-11,327;2,966;-6,883;25,989
15165,000;3,319;0,803;-35,209;3,170;9,635;5,352;37,278;5,059;-12,025;-2,749;0,000;39,000;39,500;9,637;3,080;-11,636;-9,898;-13,266;-10,771;-3,179;27,659;0,000;251,040;Inf;258,000;250,000;-11,257;2,972;-6,877;25,961
15165,500;3,106;0,744;-35,209;3,156;9,705;5,352;37,278;5,059;-12,025;-2,749;0,000;39,000;39,500;9,524;3,133;-11,592;-9,822;-13,151;-10,811;-3,179;27,659;0,000;250,640;Inf;258,000;250,000;-11,393;2,978;-6,863;25,939
15166,000;3,106;0,744;-35,209;3,156;9,705;5,352;37,278;5,059;-12,025;-2,749;0,000;39,000;39,500;9,524;3,133;-11,590;-9,736;-13,044;-10,686;-3,179;27,659;0,000;250,640;Inf;258,000;250,000;-11,344;2,980;-6,861;25,871
15166,500;3,106;0,744;-35,209;3,156;9,705;5,352;37,278;5,059;-12,025;-2,749;0,000;39,000;39,500;9,524;3,133;-11,627;-9,554;-12,938;-10,599;-3,179;27,659;0,000;251,040;Inf;258,000;250,000;-11,264;2,982;-6,864;25,856
15167,000;3,106;0,744;-35,209;3,156;9,705;5,352;37,278;5,059;-12,025;-2,749;0,000;39,000;39,500;9,524;3,133;-11,495;-9,813;-13,071;-10,805;-3,179;27,659;0,000;251,040;Inf;257,000;250,000;-11,179;2,984;-6,865;25,590
15167,500;3,106;0,744;-35,209;3,156;9,705;5,376;37,265;5,071;-12,012;-2,741;0,000;38,968;39,486;9,524;3,133;-11,546;-9,749;-12,942;-10,732;-3,195;27,672;0,000;246,040;Inf;257,000;250,000;-11,296;2,986;-6,856;25,595
15168,000;3,106;0,744;-35,209;3,156;9,705;5,376;37,265;5,071;-12,012;-2,741;0,000;39,000;39,500;9,524;3,133;-11,591;-9,849;-13,113;-10,841;-3,195;27,672;0,000;246,040;Inf;258,000;250,000;-11,242;2,988;-6,849;25,537
15168,500;2,866;0,754;-33,268;3,156;9,503;5,376;37,265;5,071;-12,012;-2,741;0,000;39,000;39,500;9,919;3,086;-11,539;-9,679;-13,013;-10,691;-3,195;27,672;0,000;246,340;Inf;258,000;250,000;-11,348;2,990;-6,834;25,530
15169,000;2,866;0,754;-33,268;3,156;9,503;5,376;37,265;5,071;-12,012;-2,741;0,000;39,000;39,500;9,919;3,086;-11,630;-9,696;-13,026;-10,664;-3,195;27,672;0,000;246,340;Inf;259,000;250,000;-11,230;2,988;-6,861;25,523
15169,500;2,866;0,754;-33,268;3,156;9,503;5,376;37,265;5,071;-12,012;-2,741;0,000;39,000;39,500;9,919;3,086;-11,553;-9,795;-13,115;-10,802;-3,195;27,672;0,000;245,440;Inf;259,000;250,000;-11,254;2,986;-6,848;25,536
15170,000;2,866;0,754;-33,268;3,156;9,503;5,376;37,265;5,071;-12,012;-2,741;0,000;39,000;39,500;9,919;3,086;-11,610;-9,676;-13,016;-10,722;-3,195;27,672;0,000;245,440;Inf;260,000;250,000;-11,316;2,984;-6,841;25,528
15170,500;2,866;0,754;-33,268;3,156;9,503;5,376;37,265;5,071;-12,012;-2,741;0,000;39,000;39,500;9,919;3,086;-11,734;-9,876;-13,301;-10,779;-3,195;27,672;0,000;246,640;Inf;260,000;250,000;-11,256;2,982;-6,854;25,535
15171,000;2,866;0,754;-33,268;3,156;9,503;5,345;37,295;5,057;-11,985;-2,752;0,000;38,955;39,453;9,919;3,086;-11,628;-9,803;-13,105;-10,822;-3,210;27,662;0,000;246,640;Inf;261,000;250,000;-11,422;2,980;-6,816;25,577
15171,500;2,866;0,754;-33,268;3,156;9,503;5,345;37,295;5,057;-11,985;-2,752;0,000;39,000;39,500;9,919;3,086;-11,659;-9,808;-13,176;-10,664;-3,210;27,662;0,000;245,640;Inf;261,000;250,000;-11,340;2,978;-6,837;25,609
15172,000;3,099;0,765;-34,900;3,141;9,558;5,345;37,295;5,057;-11,985;-2,752;0,000;39,000;39,500;9,769;3,218;-11,600;-9,759;-13,078;-10,751;-3,210;27,662;0,000;245,640;Inf;262,000;250,000;-11,327;2,976;-6,819;25,673
15172,500;3,099;0,765;-34,900;3,141;9,558;5,345;37,295;5,057;-11,985;-2,752;0,000;39,000;39,500;9,769;3,218;-11,584;-9,653;-12,994;-10,688;-3,210;27,662;0,000;246,740;Inf;262,000;250,000;-11,297;2,978;-6,808;25,677
15173,000;3,099;0,765;-34,900;3,141;9,558;5,345;37,295;5,057;-11,985;-2,752;0,000;39,000;39,500;9,769;3,218;-11,711;-9,674;-13,091;-10,620;-3,210;27,662;0,000;246,740;Inf;263,000;250,000;-11,230;2,980;-6,823;25,760
15173,500;3,099;0,765;-34,900;3,141;9,558;5,345;37,295;5,057;-11,985;-2,752;0,000;39,000;39,500;9,769;3,218;-11,529;-9,793;-13,136;-10,795;-3,210;27,662;0,000;247,540;Inf;263,000;250,000;-11,274;2,982;-6,812;25,776
15174,000;3,099;0,765;-34,900;3,141;9,558;5,348;37,285;5,051;-11,992;-2,773;0,000;38,942;39,418;9,769;3,218;-11,553;-9,650;-13,052;-10,678;-3,214;27,660;0,000;247,540;Inf;264,000;250,000;-11,313;2,984;-6,811;25,788
15174,500;3,099;0,765;-34,900;3,141;9,558;5,348;37,285;5,051;-11,992;-2,773;0,000;38,900;39,400;9,769;3,218;-11,734;-9,771;-13,201;-10,661;-3,214;27,660;0,000;249,640;Inf;264,000;250,000;-11,233;2,986;-6,808;25,840
15175,000;3,034;0,755;-35,209;3,226;9,658;5,348;37,285;5,051;-11,992;-2,773;0,000;38,900;39,400;9,652;3,123;-11,551;-9,542;-12,986;-10,617;-3,214;27,660;0,000;249,640;Inf;264,000;250,000;-11,342;2,988;-6,785;25,897
15175,500;3,034;0,755;-35,209;3,226;9,658;5,348;37,285;5,051;-11,992;-2,773;0,000;38,900;39,400;9,652;3,123;-11,726;-9,547;-13,027;-10,623;-3,214;27,660;0,000;247,040;Inf;264,000;250,000;-11,174;2,988;-6,781;26,184
15176,000;3,034;0,755;-35,209;3,226;9,658;5,348;37,285;5,051;-11,992;-2,773;0,000;38,900;39,400;9,652;3,123;-11,488;-9,757;-13,172;-10,756;-3,214;27,660;0,000;247,040;Inf;265,000;250,000;-11,231;2,989;-6,777;26,355
15176,500;3,034;0,755;-35,209;3,226;9,658;5,348;37,285;5,051;-11,992;-2,773;0,000;38,900;39,400;9,652;3,123;-11,495;-9,699;-13,012;-10,686;-3,214;27,660;0,000;254,240;Inf;265,000;250,000;-11,293;2,990;-6,776;26,531
15177,000;3,034;0,755;-35,209;3,226;9,658;5,348;37,285;5,051;-11,992;-2,773;0,000;38,900;39,400;9,652;3,123;-11,737;-9,601;-13,102;-10,657;-3,214;27,660;0,000;254,240;Inf;264,000;250,000;-11,223;2,991;-6,795;26,557
15177,500;3,034;0,755;-35,209;3,226;9,658;5,329;37,279;5,057;-11,966;-2,746;0,000;38,938;39,438;9,652;3,123;-11,568;-9,800;-13,221;-10,832;-3,202;27,662;0,000;252,140;Inf;264,000;250,000;-11,274;2,991;-6,783;26,506
15178,000;3,034;0,755;-35,209;3,226;9,658;5,329;37,279;5,057;-11,966;-2,746;0,000;38,900;39,400;9,652;3,123;-11,591;-9,618;-13,041;-10,668;-3,202;27,662;0,000;252,140;Inf;263,000;250,000;-11,355;2,992;-6,800;26,489
15178,500;3,032;0,707;-35,209;3,147;9,682;5,329;37,279;5,057;-11,966;-2,746;0,000;38,900;39,400;9,622;3,252;-11,556;-9,746;-13,134;-10,774;-3,202;27,662;0,000;253,140;Inf;263,000;250,000;-11,229;2,993;-6,814;26,466
15179,000;3,032;0,707;-35,209;3,147;9,682;5,329;37,279;5,057;-11,966;-2,746;0,000;38,900;39,400;9,622;3,252;-11,538;-9,682;-13,015;-10,662;-3,202;27,662;0,000;253,140;Inf;262,000;250,000;-11,302;2,993;-6,785;26,443
15179,500;3,032;0,707;-35,209;3,147;9,682;5,329;37,279;5,057;-11,966;-2,746;0,000;38,900;39,400;9,622;3,252;-11,695;-9,532;-12,993;-10,594;-3,202;27,662;0,000;252,340;Inf;262,000;250,000;-11,224;2,994;-6,782;26,349
15180,000;3,032;0,707;-35,209;3,147;9,682;5,329;37,279;5,057;-11,966;-2,746;0,000;38,900;39,400;9,622;3,252;-11,585;-9,779;-13,158;-10,784;-3,202;27,662;0,000;252,340;Inf;261,000;250,000;-11,203;2,995;-6,790;26,273
15180,500;3,032;0,707;-35,209;3,147;9,682;5,360;37,277;5,048;-11,951;-2,748;0,000;38,929;39,437;9,622;3,252;-11,571;-9,779;-13,160;-10,750;-3,214;27,659;0,000;251,740;Inf;261,000;250,000;-11,327;2,995;-6,797;26,254
15181,000;3,032;0,707;-35,209;3,147;9,682;5,360;37,277;5,048;-11,951;-2,748;0,000;38,900;39,400;9,622;3,252;-11,691;-9,745;-13,136;-10,627;-3,214;27,659;0,000;251,740;Inf;260,000;250,000;-11,315;2,996;-6,794;26,244
15181,500;2,783;0,688;-35,209;3,154;9,583;5,360;37,277;5,048;-11,951;-2,748;0,000;38,900;39,400;9,659;3,235;-11,597;-9,811;-13,257;-10,798;-3,214;27,659;0,000;250,740;Inf;260,000;250,000;-11,300;2,997;-6,801;26,204
15182,000;2,783;0,688;-35,209;3,154;9,583;5,360;37,277;5,048;-11,951;-2,748;0,000;38,900;39,400;9,659;3,235;-11,623;-9,630;-12,949;-10,676;-3,214;27,659;0,000;250,740;Inf;260,000;250,000;-11,366;2,993;-6,782;26,163
15182,500;2,783;0,688;-35,209;3,154;9,583;5,360;37,277;5,048;-11,951;-2,748;0,000;38,900;39,400;9,659;3,235;-11,628;-9,690;-13,044;-10,725;-3,214;27,659;0,000;251,840;Inf;260,000;250,000;-11,219;2,990;-6,759;26,143
15183,000;2,783;0,688;-35,209;3,154;9,583;5,360;37,277;5,048;-11,951;-2,748;0,000;38,900;39,400;9,659;3,235;-11,458;-9,563;-12,895;-10,613;-3,214;27,659;0,000;251,840;Inf;259,000;250,000;-11,272;2,986;-6,755;26,114
15183,500;2,783;0,688;-35,209;3,154;9,583;5,360;37,277;5,048;-11,951;-2,748;0,000;38,900;39,400;9,659;3,235;-11,675;-9,758;-13,186;-10,683;-3,214;27,659;0,000;247,140;Inf;259,000;250,000;-11,132;2,983;-6,774;26,046
15184,000;2,783;0,688;-35,209;3,154;9,583;5,346;37,257;5,050;-11,952;-2,759;0,000;38,913;39,374;9,659;3,235;-11,645;-9,752;-13,121;-10,776;-3,218;27,654;0,000;247,140;Inf;260,000;250,000;-11,325;2,980;-6,787;26,015
15184,500;2,783;0,688;-35,209;3,154;9,583;5,346;37,257;5,050;-11,952;-2,759;0,000;38,900;39,400;9,659;3,235;-11,769;-9,509;-12,990;-10,622;-3,218;27,654;0,000;249,440;Inf;260,000;250,000;-11,324;2,976;-6,780;25,980
15185,000;3,077;0,777;-34,165;3,185;9,594;5,346;37,257;5,050;-11,952;-2,759;0,000;38,900;39,400;9,845;3,183;-11,684;-9,432;-12,871;-10,541;-3,218;27,654;0,000;249,440;Inf;260,000;250,000;-11,222;2,973;-6,791;25,944
15185,500;3,077;0,777;-34,165;3,185;9,594;5,346;37,257;5,050;-11,952;-2,759;0,000;38,900;39,400;9,845;3,183;-11,282;-9,715;-12,956;-10,606;-3,218;27,654;0,000;246,540;Inf;260,000;250,000;-11,132;2,975;-6,768;25,994
15186,000;3,077;0,777;-34,165;3,185;9,594;5,346;37,257;5,050;-11,952;-2,759;0,000;38,900;39,400;9,845;3,183;-11,668;-9,789;-13,199;-10,781;-3,218;27,654;0,000;246,540;Inf;261,000;250,000;-11,140;2,977;-6,774;26,027
15186,500;3,077;0,777;-34,165;3,185;9,594;5,346;37,257;5,050;-11,952;-2,759;0,000;38,900;39,400;9,845;3,183;-11,623;-9,791;-13,230;-10,829;-3,218;27,654;0,000;249,440;Inf;261,000;250,000;-11,359;2,978;-6,752;26,103
15187,000;3,077;0,777;-34,165;3,185;9,594;5,344;37,279;5,052;-11,906;-2,784;0,000;38,904;39,357;9,845;3,183;-11,797;-9,407;-12,789;-10,490;-3,214;27,652;0,000;249,440;Inf;261,000;250,000;-11,368;2,980;-6,768;26,113
15187,500;3,077;0,777;-34,165;3,185;9,594;5,344;37,279;5,052;-11,906;-2,784;0,000;38,900;39,400;9,845;3,183;-11,370;-9,615;-12,828;-10,419;-3,214;27,652;0,000;247,340;Inf;261,000;250,000;-11,121;2,981;-6,761;26,110
15188,000;3,641;0,902;-34,918;3,201;9,727;5,344;37,279;5,052;-11,906;-2,784;0,000;38,900;39,400;9,714;3,102;-11,297;-9,693;-12,913;-10,649;-3,214;27,652;0,000;247,340;Inf;262,000;250,000;-11,058;2,983;-6,741;26,133
15188,500;3,641;0,902;-34,918;3,201;9,727;5,344;37,279;5,052;-11,906;-2,784;0,000;38,900;39,400;9,714;3,102;-11,627;-9,727;-13,109;-10,745;-3,214;27,652;0,000;249,840;Inf;262,000;250,000;-11,138;2,994;-6,749;26,154
15189,000;3,641;0,902;-34,918;3,201;9,727;5,344;37,279;5,052;-11,906;-2,784;0,000;38,900;39,400;9,714;3,102;-11,485;-9,710;-13,107;-10,713;-3,214;27,652;0,000;249,840;Inf;262,000;250,000;-11,302;3,004;-6,747;26,158
15189,500;3,641;0,902;-34,918;3,201;9,727;5,344;37,279;5,052;-11,906;-2,784;0,000;38,900;39,400;9,714;3,102;-11,561;-9,759;-13,218;-10,740;-3,214;27,652;0,000;249,440;Inf;262,000;250,000;-11,254;3,015;-6,741;26,195
15190,000;3,641;0,902;-34,918;3,201;9,727;5,343;37,284;5,059;-11,901;-2,767;0,000;38,901;39,337;9,714;3,102;-11,450;-9,613;-12,743;-10,630;-3,207;27,653;0,000;249,440;Inf;262,000;250,000;-11,319;3,025;-6,756;26,206
15190,500;3,641;0,902;-34,918;3,201;9,727;5,343;37,284;5,059;-11,901;-2,767;0,000;38,900;39,300;9,714;3,102;-11,612;-9,577;-12,989;-10,591;-3,207;27,653;0,000;249,840;Inf;262,000;250,000;-11,109;3,035;-6,751;26,176
15191,000;3,641;0,902;-34,918;3,201;9,727;5,343;37,284;5,059;-11,901;-2,767;0,000;38,900;39,300;9,714;3,102;-11,509;-9,733;-13,064;-10,724;-3,207;27,653;0,000;249,840;Inf;262,000;250,000;-11,192;3,045;-6,742;26,186
15191,500;2,848;0,726;-34,070;3,199;9,614;5,343;37,284;5,059;-11,901;-2,767;0,000;38,900;39,300;9,791;2,982;-11,431;-9,585;-12,899;-10,631;-3,207;27,653;0,000;249,640;Inf;262,000;250,000;-11,257;3,055;-6,741;26,150
15192,000;2,848;0,726;-34,070;3,199;9,614;5,343;37,284;5,059;-11,901;-2,767;0,000;38,900;39,300;9,791;2,982;-11,647;-9,462;-12,875;-10,538;-3,207;27,653;0,000;249,640;Inf;262,000;250,000;-11,136;3,051;-6,754;26,393
