t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15192,500;2,848;0,726;-34,070;3,199;9,614;5,343;37,284;5,059;-11,901;-2,767;0,000;38,900;39,300;9,791;2,982;-11,403;-9,731;-13,054;-10,707;-3,207;27,653;0,000;251,240;Inf;262,000;250,000;-11,131;3,048;-6,735;26,370
15193,000;2,848;0,726;-34,070;3,199;9,614;5,343;37,284;5,059;-11,901;-2,767;0,000;38,900;39,300;9,791;2,982;-11,635;-9,663;-13,063;-10,578;-3,207;27,653;0,000;251,240;Inf;261,000;250,000;-11,224;3,045;-6,731;26,334
15193,500;2,848;0,726;-34,070;3,199;9,614;5,341;37,247;5,048;-11,901;-2,772;0,000;38,890;39,336;9,791;2,982;-11,449;-9,767;-13,081;-10,753;-3,209;27,653;0,000;250,340;Inf;261,000;250,000;-11,235;3,042;-6,731;26,310
15194,000;2,848;0,726;-34,070;3,199;9,614;5,341;37,247;5,048;-11,901;-2,772;0,000;38,900;39,300;9,791;2,982;-11,362;-9,592;-12,783;-10,606;-3,209;27,653;0,000;250,340;Inf;261,000;250,000;-11,262;3,038;-6,735;26,224
15194,500;2,856;0,737;-34,076;3,140;9,597;5,341;37,247;5,048;-11,901;-2,772;0,000;38,900;39,300;9,824;3,204;-11,566;-9,461;-12,789;-10,550;-3,209;27,653;0,000;251,040;Inf;261,000;250,000;-11,086;3,035;-6,731;26,166
15195,000;2,856;0,737;-34,076;3,140;9,597;5,341;37,247;5,048;-11,901;-2,772;0,000;38,900;39,300;9,824;3,204;-11,430;-9,752;-13,002;-10,738;-3,209;27,653;0,000;251,040;Inf;260,000;250,000;-11,091;3,032;-6,747;26,224
15195,500;2,856;0,737;-34,076;3,140;9,597;5,341;37,247;5,048;-11,901;-2,772;0,000;38,900;39,300;9,824;3,204;-11,387;-9,672;-12,818;-10,662;-3,209;27,653;0,000;250,440;Inf;260,000;250,000;-11,231;3,029;-6,743;26,106
15196,000;2,856;0,737;-34,076;3,140;9,597;5,341;37,247;5,048;-11,901;-2,772;0,000;38,900;39,300;9,824;3,204;-11,594;-9,610;-12,899;-10,586;-3,209;27,653;0,000;250,440;Inf;260,000;250,000;-11,134;3,027;-6,749;26,078
15196,500;2,856;0,737;-34,076;3,140;9,597;5,326;37,238;5,041;-11,866;-2,779;0,000;38,886;39,384;9,824;3,204;-11,354;-9,538;-12,741;-10,579;-3,203;27,656;0,000;250,740;Inf;260,000;250,000;-11,172;3,024;-6,726;26,045
15197,000;2,856;0,737;-34,076;3,140;9,597;5,326;37,238;5,041;-11,866;-2,779;0,000;38,900;39,400;9,824;3,204;-11,586;-9,489;-12,866;-10,539;-3,203;27,656;0,000;250,740;Inf;260,000;250,000;-11,053;3,021;-6,722;26,020
15197,500;2,856;0,737;-34,076;3,140;9,597;5,326;37,238;5,041;-11,866;-2,779;0,000;38,900;39,400;9,824;3,204;-11,303;-9,759;-12,958;-10,727;-3,203;27,656;0,000;249,640;Inf;260,000;250,000;-11,120;3,018;-6,746;25,984
15198,000;3,057;0,695;-35,209;3,167;9,640;5,326;37,238;5,041;-11,866;-2,779;0,000;38,900;39,400;9,633;3,074;-11,322;-9,576;-12,743;-10,598;-3,203;27,656;0,000;249,640;Inf;260,000;250,000;-11,187;3,016;-6,744;25,940
15198,500;3,057;0,695;-35,209;3,167;9,640;5,326;37,238;5,041;-11,866;-2,779;0,000;38,900;39,400;9,633;3,074;-11,566;-9,423;-12,798;-10,496;-3,203;27,656;0,000;250,640;Inf;260,000;250,000;-11,060;3,016;-6,729;25,846
15199,000;3,057;0,695;-35,209;3,167;9,640;5,326;37,238;5,041;-11,866;-2,779;0,000;38,900;39,400;9,633;3,074;-11,369;-9,723;-12,956;-10,680;-3,203;27,656;0,000;250,640;Inf;260,000;250,000;-11,071;3,017;-6,716;25,800
15199,500;3,057;0,695;-35,209;3,167;9,640;5,326;37,238;5,041;-11,866;-2,779;0,000;38,900;39,400;9,633;3,074;-11,265;-9,602;-12,756;-10,584;-3,203;27,656;0,000;248,740;Inf;260,000;250,000;-11,182;3,018;-6,721;25,798
15200,000;3,057;0,695;-35,209;3,167;9,640;5,341;37,243;5,044;-11,831;-2,757;0,000;38,874;39,336;9,633;3,074;-11,471;-9,577;-12,782;-10,495;-3,198;27,665;0,000;248,740;Inf;261,000;250,000;-11,052;3,018;-6,717;25,861
15200,500;3,057;0,695;-35,209;3,167;9,640;5,341;37,243;5,044;-11,831;-2,757;0,000;38,900;39,300;9,633;3,074;-11,259;-9,638;-12,699;-10,614;-3,198;27,665;0,000;249,940;Inf;261,000;250,000;-11,081;3,019;-6,713;25,847
15201,000;2,683;0,686;-34,796;3,194;9,623;5,341;37,243;5,044;-11,831;-2,757;0,000;38,900;39,300;9,661;3,057;-11,468;-9,507;-12,755;-10,550;-3,198;27,665;0,000;249,940;Inf;261,000;250,000;-11,053;3,020;-6,701;25,903
15201,500;2,683;0,686;-34,796;3,194;9,623;5,341;37,243;5,044;-11,831;-2,757;0,000;38,900;39,300;9,661;3,057;-11,438;-9,782;-13,022;-10,746;-3,198;27,665;0,000;248,840;Inf;261,000;250,000;-11,070;3,014;-6,720;25,979
15202,000;2,683;0,686;-34,796;3,194;9,623;5,341;37,243;5,044;-11,831;-2,757;0,000;38,900;39,300;9,661;3,057;-11,335;-9,638;-12,847;-10,644;-3,198;27,665;0,000;248,840;Inf;262,000;250,000;-11,247;3,009;-6,705;26,022
15202,500;2,683;0,686;-34,796;3,194;9,623;5,341;37,243;5,044;-11,831;-2,757;0,000;38,900;39,300;9,661;3,057;-11,598;-9,387;-12,765;-10,494;-3,198;27,665;0,000;250,240;Inf;262,000;250,000;-11,116;3,003;-6,708;26,064
15203,000;2,683;0,686;-34,796;3,194;9,623;5,369;37,269;5,058;-11,793;-2,751;0,000;38,877;39,322;9,661;3,057;-11,298;-9,695;-12,855;-10,530;-3,184;27,667;0,000;250,240;Inf;262,000;250,000;-11,061;2,998;-6,696;26,064
15203,500;2,683;0,686;-34,796;3,194;9,623;5,369;37,269;5,058;-11,793;-2,751;0,000;38,900;39,300;9,661;3,057;-11,197;-9,644;-12,778;-10,587;-3,184;27,667;0,000;250,340;Inf;262,000;250,000;-11,094;2,993;-6,712;26,047
15204,000;3,359;0,798;-35,209;3,122;9,681;5,369;37,269;5,058;-11,793;-2,751;0,000;38,900;39,300;9,545;3,137;-11,400;-9,770;-12,978;-10,746;-3,184;27,667;0,000;250,340;Inf;262,000;250,000;-11,052;2,988;-6,722;26,063
15204,500;3,359;0,798;-35,209;3,122;9,681;5,369;37,269;5,058;-11,793;-2,751;0,000;38,900;39,300;9,545;3,137;-11,502;-9,467;-12,579;-10,421;-3,184;27,667;0,000;250,540;Inf;262,000;250,000;-11,223;2,994;-6,694;26,105
15205,000;3,359;0,798;-35,209;3,122;9,681;5,369;37,269;5,058;-11,793;-2,751;0,000;38,900;39,300;9,545;3,137;-11,315;-9,515;-12,660;-10,372;-3,184;27,667;0,000;250,540;Inf;262,000;250,000;-10,992;3,000;-6,719;26,314
15205,500;3,359;0,798;-35,209;3,122;9,681;5,369;37,269;5,058;-11,793;-2,751;0,000;38,900;39,300;9,545;3,137;-11,165;-9,666;-12,782;-10,616;-3,184;27,667;0,000;251,340;Inf;262,000;250,000;-10,966;3,006;-6,681;26,322
15206,000;3,359;0,798;-35,209;3,122;9,681;5,369;37,269;5,058;-11,793;-2,751;0,000;38,900;39,300;9,545;3,137;-11,504;-9,760;-13,094;-10,754;-3,184;27,667;0,000;251,340;Inf;263,000;260,000;-11,057;3,012;-6,679;26,305
15206,500;3,359;0,798;-35,209;3,122;9,681;5,380;37,234;5,085;-11,786;-2,755;0,000;38,864;39,284;9,545;3,137;-11,521;-9,515;-12,726;-10,594;-3,182;27,673;0,000;251,140;Inf;263,000;260,000;-11,278;3,017;-6,692;26,297
15207,000;3,359;0,798;-35,209;3,122;9,681;5,380;37,234;5,085;-11,786;-2,755;0,000;38,900;39,300;9,545;3,137;-11,540;-9,646;-12,963;-10,508;-3,182;27,673;0,000;251,140;Inf;264,000;260,000;-11,089;3,023;-6,691;26,299
15207,500;3,266;0,836;-34,256;3,110;9,589;5,380;37,234;5,085;-11,786;-2,755;0,000;38,900;39,300;9,827;3,209;-11,279;-9,602;-12,843;-10,551;-3,182;27,673;0,000;250,940;Inf;264,000;260,000;-11,164;3,028;-6,678;26,223
15208,000;3,266;0,836;-34,256;3,110;9,589;5,380;37,234;5,085;-11,786;-2,755;0,000;38,900;39,300;9,827;3,209;-11,455;-9,718;-13,097;-10,705;-3,182;27,673;0,000;250,940;Inf;265,000;260,000;-11,069;3,032;-6,689;26,237
15208,500;3,266;0,836;-34,256;3,110;9,589;5,380;37,234;5,085;-11,786;-2,755;0,000;38,900;39,300;9,827;3,209;-11,502;-9,605;-13,043;-10,623;-3,182;27,673;0,000;251,840;Inf;265,000;260,000;-11,244;3,036;-6,659;26,249
15209,000;3,266;0,836;-34,256;3,110;9,589;5,380;37,234;5,085;-11,786;-2,755;0,000;38,900;39,300;9,827;3,209;-11,396;-9,590;-12,919;-10,414;-3,182;27,673;0,000;251,840;Inf;266,000;260,000;-11,193;3,040;-6,660;26,225
15209,500;3,266;0,836;-34,256;3,110;9,589;5,364;37,307;5,068;-11,756;-2,756;0,000;38,849;39,282;9,827;3,209;-11,349;-9,357;-12,678;-10,410;-3,188;27,668;0,000;253,740;Inf;266,000;260,000;-11,080;3,044;-6,654;26,266
15210,000;3,266;0,836;-34,256;3,110;9,589;5,364;37,307;5,068;-11,756;-2,756;0,000;38,800;39,300;9,827;3,209;-11,411;-9,654;-13,013;-10,610;-3,188;27,668;0,000;253,740;Inf;267,000;260,000;-10,949;3,047;-6,646;26,326
15210,500;3,264;0,776;-35,209;3,135;9,623;5,364;37,307;5,068;-11,756;-2,756;0,000;38,800;39,300;9,713;3,215;-11,338;-9,540;-12,689;-10,594;-3,188;27,668;0,000;253,740;Inf;267,000;260,000;-11,172;3,051;-6,663;26,313
15211,000;3,264;0,776;-35,209;3,135;9,623;5,364;37,307;5,068;-11,756;-2,756;0,000;38,800;39,300;9,713;3,215;-11,549;-9,536;-12,915;-10,601;-3,188;27,668;0,000;253,740;Inf;268,000;260,000;-11,040;3,054;-6,630;26,314
15211,500;3,264;0,776;-35,209;3,135;9,623;5,364;37,307;5,068;-11,756;-2,756;0,000;38,800;39,300;9,713;3,215;-11,607;-9,346;-12,851;-10,472;-3,188;27,668;0,000;253,840;Inf;268,000;260,000;-11,150;3,058;-6,643;26,376
15212,000;3,264;0,776;-35,209;3,135;9,623;5,364;37,307;5,068;-11,756;-2,756;0,000;38,800;39,300;9,713;3,215;-11,491;-9,655;-12,980;-10,629;-3,188;27,668;0,000;253,840;Inf;269,000;260,000;-11,069;3,061;-6,666;26,397
15212,500;3,264;0,776;-35,209;3,135;9,623;5,362;37,275;5,077;-11,748;-2,732;0,000;38,850;39,275;9,713;3,215;-11,299;-9,609;-12,800;-10,641;-3,191;27,677;0,000;257,040;Inf;269,000;260,000;-11,189;3,064;-6,660;26,445
15213,000;3,264;0,776;-35,209;3,135;9,623;5,362;37,275;5,077;-11,748;-2,732;0,000;38,900;39,300;9,713;3,215;-11,492;-9,521;-12,918;-10,538;-3,191;27,677;0,000;257,040;Inf;270,000;260,000;-11,087;3,068;-6,662;26,468
15213,500;3,264;0,776;-35,209;3,135;9,623;5,362;37,275;5,077;-11,748;-2,732;0,000;38,900;39,300;9,713;3,215;-11,422;-9,654;-13,018;-10,515;-3,191;27,677;0,000;255,740;Inf;270,000;260,000;-11,118;3,071;-6,660;26,491
15214,000;3,117;0,772;-34,107;3,185;9,616;5,362;37,275;5,077;-11,748;-2,732;0,000;38,900;39,300;9,775;3,033;-11,389;-9,619;-12,937;-10,603;-3,191;27,677;0,000;255,740;Inf;271,000;260,000;-11,152;3,074;-6,662;26,423
15214,500;3,117;0,772;-34,107;3,185;9,616;5,362;37,275;5,077;-11,748;-2,732;0,000;38,900;39,300;9,775;3,033;-11,461;-9,692;-13,113;-10,666;-3,191;27,677;0,000;256,640;Inf;271,000;260,000;-11,137;3,075;-6,641;26,372
15215,000;3,117;0,772;-34,107;3,185;9,616;5,362;37,275;5,077;-11,748;-2,732;0,000;38,900;39,300;9,775;3,033;-11,378;-9,609;-12,984;-10,615;-3,191;27,677;0,000;256,640;Inf;272,000;260,000;-11,233;3,075;-6,658;26,392
15215,500;3,117;0,772;-34,107;3,185;9,616;5,362;37,275;5,077;-11,748;-2,732;0,000;38,900;39,300;9,775;3,033;-11,473;-9,516;-12,841;-10,489;-3,191;27,677;0,000;258,640;Inf;272,000;260,000;-11,146;3,076;-6,643;26,424
15216,000;3,117;0,772;-34,107;3,185;9,616;5,323;37,260;5,063;-11,741;-2,745;0,000;38,830;39,240;9,775;3,033;-11,472;-9,642;-12,999;-10,484;-3,202;27,659;0,000;258,640;Inf;273,000;260,000;-11,080;3,077;-6,639;26,402
15216,500;3,117;0,772;-34,107;3,185;9,616;5,323;37,260;5,063;-11,741;-2,745;0,000;38,800;39,200;9,775;3,033;-11,399;-9,626;-12,992;-10,647;-3,202;27,659;0,000;259,640;Inf;273,000;260,000;-11,149;3,077;-6,616;26,405
15217,000;3,141;0,747;-35,209;3,209;9,743;5,323;37,260;5,063;-11,741;-2,745;0,000;38,800;39,200;9,635;3,268;-11,499;-9,545;-12,978;-10,602;-3,202;27,659;0,000;259,640;Inf;273,000;260,000;-11,166;3,078;-6,645;26,356
15217,500;3,141;0,747;-35,209;3,209;9,743;5,323;37,260;5,063;-11,741;-2,745;0,000;38,800;39,200;9,635;3,268;-11,483;-9,699;-13,119;-10,665;-3,202;27,659;0,000;258,640;Inf;273,000;260,000;-11,156;3,079;-6,659;26,355
15218,000;3,141;0,747;-35,209;3,209;9,743;5,323;37,260;5,063;-11,741;-2,745;0,000;38,800;39,200;9,635;3,268;-11,383;-9,599;-12,972;-10,616;-3,202;27,659;0,000;258,640;Inf;274,000;260,000;-11,241;3,080;-6,644;26,329
15218,500;3,141;0,747;-35,209;3,209;9,743;5,323;37,260;5,063;-11,741;-2,745;0,000;38,800;39,200;9,635;3,268;-11,433;-9,670;-12,943;-10,514;-3,202;27,659;0,000;262,340;Inf;274,000;260,000;-11,143;3,081;-6,648;26,327
15219,000;3,141;0,747;-35,209;3,209;9,743;5,383;37,242;5,072;-11,743;-2,763;0,000;38,831;39,272;9,635;3,268;-11,444;-9,604;-12,819;-10,594;-3,199;27,666;0,000;262,340;Inf;273,000;260,000;-11,140;3,082;-6,648;26,249
15219,500;3,141;0,747;-35,209;3,209;9,743;5,383;37,242;5,072;-11,743;-2,763;0,000;38,800;39,300;9,635;3,268;-11,516;-9,417;-12,785;-10,497;-3,199;27,666;0,000;261,340;Inf;273,000;260,000;-11,115;3,083;-6,650;26,236
15220,000;3,141;0,747;-35,209;3,209;9,743;5,383;37,242;5,072;-11,743;-2,763;0,000;38,800;39,300;9,635;3,268;-11,480;-9,565;-12,937;-10,540;-3,199;27,666;0,000;261,340;Inf;272,000;260,000;-11,054;3,084;-6,659;26,204
15220,500;3,213;0,784;-34,550;3,229;9,632;5,383;37,242;5,072;-11,743;-2,763;0,000;38,800;39,300;9,703;2,966;-11,275;-9,593;-12,915;-10,576;-3,199;27,666;0,000;262,540;Inf;272,000;260,000;-11,130;3,085;-6,652;26,176
15221,000;3,213;0,784;-34,550;3,229;9,632;5,383;37,242;5,072;-11,743;-2,763;0,000;38,800;39,300;9,703;2,966;-11,201;-9,604;-12,770;-10,533;-3,199;27,666;0,000;262,540;Inf;271,000;260,000;-11,090;3,087;-6,650;26,190
15221,500;3,213;0,784;-34,550;3,229;9,632;5,383;37,242;5,072;-11,743;-2,763;0,000;38,800;39,300;9,703;2,966;-11,448;-9,555;-12,871;-10,529;-3,199;27,666;0,000;261,440;Inf;271,000;260,000;-11,027;3,089;-6,640;26,176
15222,000;3,213;0,784;-34,550;3,229;9,632;5,383;37,242;5,072;-11,743;-2,763;0,000;38,800;39,300;9,703;2,966;-11,348;-9,484;-12,826;-10,513;-3,199;27,666;0,000;261,440;Inf;270,000;260,000;-11,101;3,091;-6,639;26,148
15222,500;3,213;0,784;-34,550;3,229;9,632;5,402;37,224;5,054;-11,726;-2,760;0,000;38,808;39,270;9,703;2,966;-11,513;-9,481;-12,842;-10,492;-3,214;27,657;0,000;262,440;Inf;270,000;260,000;-11,043;3,093;-6,641;26,121
15223,000;3,213;0,784;-34,550;3,229;9,632;5,402;37,224;5,054;-11,726;-2,760;0,000;38,800;39,300;9,703;2,966;-11,307;-9,612;-12,913;-10,603;-3,214;27,657;0,000;262,440;Inf;269,000;260,000;-11,082;3,095;-6,651;26,107
15223,500;3,384;0,809;-35,209;3,177;9,664;5,402;37,224;5,054;-11,726;-2,760;0,000;38,800;39,300;9,676;3,196;-11,303;-9,538;-12,732;-10,544;-3,214;27,657;0,000;261,640;Inf;269,000;260,000;-11,109;3,097;-6,630;26,106
15224,000;3,384;0,809;-35,209;3,177;9,664;5,402;37,224;5,054;-11,726;-2,760;0,000;38,800;39,300;9,676;3,196;-11,492;-9,452;-12,847;-10,454;-3,214;27,657;0,000;261,640;Inf;268,000;260,000;-11,029;3,102;-6,637;26,101
15224,500;3,384;0,809;-35,209;3,177;9,664;5,402;37,224;5,054;-11,726;-2,760;0,000;38,800;39,300;9,676;3,196;-11,392;-9,676;-13,026;-10,649;-3,214;27,657;0,000;262,240;Inf;268,000;260,000;-11,061;3,106;-6,625;26,048
15225,000;3,384;0,809;-35,209;3,177;9,664;5,402;37,224;5,054;-11,726;-2,760;0,000;38,800;39,300;9,676;3,196;-11,363;-9,541;-12,865;-10,534;-3,214;27,657;0,000;262,240;Inf;267,000;260,000;-11,186;3,111;-6,620;26,046
15225,500;3,384;0,809;-35,209;3,177;9,664;5,371;37,262;5,070;-11,698;-2,747;0,000;38,813;39,235;9,676;3,196;-11,412;-9,647;-13,022;-10,634;-3,198;27,658;0,000;257,540;Inf;267,000;260,000;-11,076;3,115;-6,626;26,049
15226,000;3,384;0,809;-35,209;3,177;9,664;5,371;37,262;5,070;-11,698;-2,747;0,000;38,800;39,200;9,676;3,196;-11,382;-9,540;-12,952;-10,538;-3,198;27,658;0,000;257,540;Inf;268,000;260,000;-11,179;3,120;-6,623;26,069
15226,500;2,646;0,619;-35,209;3,196;9,704;5,371;37,262;5,070;-11,698;-2,747;0,000;38,800;39,200;9,701;3,202;-11,500;-9,630;-13,045;-10,498;-3,198;27,658;0,000;257,440;Inf;268,000;260,000;-11,103;3,124;-6,616;26,065
15227,000;2,646;0,619;-35,209;3,196;9,704;5,371;37,262;5,070;-11,698;-2,747;0,000;38,800;39,200;9,701;3,202;-11,384;-9,591;-12,989;-10,597;-3,198;27,658;0,000;257,440;Inf;269,000;260,000;-11,168;3,116;-6,609;26,049
15227,500;2,646;0,619;-35,209;3,196;9,704;5,371;37,262;5,070;-11,698;-2,747;0,000;38,800;39,200;9,701;3,202;-11,335;-9,532;-12,805;-10,528;-3,198;27,658;0,000;257,540;Inf;269,000;260,000;-11,140;3,109;-6,617;26,072
15228,000;2,646;0,619;-35,209;3,196;9,704;5,371;37,262;5,070;-11,698;-2,747;0,000;38,800;39,200;9,701;3,202;-11,464;-9,435;-12,797;-10,413;-3,198;27,658;0,000;257,540;Inf;270,000;260,000;-11,050;3,101;-6,616;25,994
15228,500;2,646;0,619;-35,209;3,196;9,704;5,371;37,262;5,070;-11,698;-2,747;0,000;38,800;39,200;9,701;3,202;-11,302;-9,619;-12,962;-10,588;-3,198;27,658;0,000;256,840;Inf;270,000;260,000;-11,027;3,094;-6,601;25,983
15229,000;2,646;0,619;-35,209;3,196;9,704;5,376;37,244;5,074;-11,702;-2,761;0,000;38,800;39,205;9,701;3,202;-11,524;-9,605;-13,016;-10,506;-3,202;27,651;0,000;256,840;Inf;271,000;260,000;-11,118;3,086;-6,614;25,947
15229,500;2,646;0,619;-35,209;3,196;9,704;5,376;37,244;5,074;-11,702;-2,761;0,000;38,800;39,200;9,701;3,202;-11,384;-9,612;-12,975;-10,624;-3,202;27,651;0,000;255,940;Inf;271,000;260,000;-11,163;3,079;-6,590;25,976
15230,000;2,341;0,615;-34,017;3,300;9,587;5,376;37,244;5,074;-11,702;-2,761;0,000;38,800;39,200;9,706;3,022;-11,488;-9,419;-12,799;-10,504;-3,202;27,651;0,000;255,940;Inf;272,000;260,000;-11,149;3,072;-6,591;25,948
15230,500;2,341;0,615;-34,017;3,300;9,587;5,376;37,244;5,074;-11,702;-2,761;0,000;38,800;39,200;9,706;3,022;-11,497;-9,645;-13,075;-10,535;-3,202;27,651;0,000;256,440;Inf;272,000;260,000;-11,052;3,060;-6,589;25,970
15231,000;2,341;0,615;-34,017;3,300;9,587;5,376;37,244;5,074;-11,702;-2,761;0,000;38,800;39,200;9,706;3,022;-11,364;-9,575;-12,898;-10,582;-3,202;27,651;0,000;256,440;Inf;273,000;260,000;-11,188;3,048;-6,601;25,971
15231,500;2,341;0,615;-34,017;3,300;9,587;5,376;37,244;5,074;-11,702;-2,761;0,000;38,800;39,200;9,706;3,022;-11,521;-9,366;-12,772;-10,441;-3,202;27,651;0,000;259,240;Inf;273,000;260,000;-11,105;3,037;-6,589;25,851
15232,000;2,341;0,615;-34,017;3,300;9,587;5,360;37,242;5,070;-11,670;-2,750;0,000;38,798;39,239;9,706;3,022;-11,457;-9,630;-13,070;-10,592;-3,199;27,657;0,000;259,240;Inf;273,000;260,000;-11,025;3,025;-6,580;25,845
15232,500;2,341;0,615;-34,017;3,300;9,587;5,360;37,242;5,070;-11,670;-2,750;0,000;38,800;39,200;9,706;3,022;-11,558;-9,336;-12,835;-10,433;-3,199;27,657;0,000;259,940;Inf;273,000;260,000;-11,187;3,014;-6,574;25,820
15233,000;2,988;0,785;-34,900;3,177;9,647;5,360;37,242;5,070;-11,670;-2,750;0,000;38,800;39,200;9,707;3,338;-11,396;-9,599;-13,025;-10,600;-3,199;27,657;0,000;259,940;Inf;273,000;260,000;-11,041;3,003;-6,570;25,818
15233,500;2,988;0,785;-34,900;3,177;9,647;5,360;37,242;5,070;-11,670;-2,750;0,000;38,800;39,200;9,707;3,338;-11,315;-9,490;-12,783;-10,527;-3,199;27,657;0,000;259,140;Inf;273,000;260,000;-11,155;3,003;-6,562;25,825
15234,000;2,988;0,785;-34,900;3,177;9,647;5,360;37,242;5,070;-11,670;-2,750;0,000;38,800;39,200;9,707;3,338;-11,527;-9,297;-12,817;-10,404;-3,199;27,657;0,000;259,140;Inf;273,000;260,000;-11,029;3,002;-6,554;25,837
15234,500;2,988;0,785;-34,900;3,177;9,647;5,360;37,242;5,070;-11,670;-2,750;0,000;38,800;39,200;9,707;3,338;-11,368;-9,589;-12,987;-10,564;-3,199;27,657;0,000;261,740;Inf;273,000;260,000;-11,011;3,002;-6,565;25,851
15235,000;2,988;0,785;-34,900;3,177;9,647;5,360;37,242;5,070;-11,670;-2,750;0,000;38,800;39,200;9,707;3,338;-11,280;-9,481;-12,790;-10,492;-3,199;27,657;0,000;261,740;Inf;272,000;260,000;-11,127;3,002;-6,553;25,863
15235,500;2,988;0,785;-34,900;3,177;9,647;5,362;37,261;5,069;-11,636;-2,754;0,000;38,794;39,216;9,707;3,338;-11,518;-9,328;-12,847;-10,344;-3,194;27,664;0,000;262,140;Inf;272,000;260,000;-11,011;3,002;-6,546;25,874
15236,000;2,988;0,785;-34,900;3,177;9,647;5,362;37,261;5,069;-11,636;-2,754;0,000;38,800;39,200;9,707;3,338;-11,250;-9,398;-12,744;-10,413;-3,194;27,664;0,000;262,140;Inf;271,000;260,000;-11,009;3,001;-6,530;25,871
15236,500;2,997;0,713;-35,209;3,206;9,771;5,362;37,261;5,069;-11,636;-2,754;0,000;38,800;39,200;9,601;3,174;-11,449;-9,278;-12,752;-10,362;-3,194;27,664;0,000;262,740;Inf;271,000;260,000;-10,951;3,001;-6,534;25,884
15237,000;2,997;0,713;-35,209;3,206;9,771;5,362;37,261;5,069;-11,636;-2,754;0,000;38,800;39,200;9,601;3,174;-11,361;-9,586;-13,000;-10,565;-3,194;27,664;0,000;262,740;Inf;270,000;260,000;-10,960;3,001;-6,546;25,902
15237,500;2,997;0,713;-35,209;3,206;9,771;5,362;37,261;5,069;-11,636;-2,754;0,000;38,800;39,200;9,601;3,174;-11,241;-9,447;-12,774;-10,485;-3,194;27,664;0,000;261,040;Inf;270,000;260,000;-11,128;3,001;-6,513;25,870
15238,000;2,997;0,713;-35,209;3,206;9,771;5,362;37,261;5,069;-11,636;-2,754;0,000;38,800;39,200;9,601;3,174;-11,487;-9,268;-12,770;-10,375;-3,194;27,664;0,000;261,040;Inf;269,000;260,000;-10,987;3,001;-6,534;25,899
15238,500;2,997;0,713;-35,209;3,206;9,771;5,358;37,256;5,084;-11,642;-2,749;0,000;38,789;39,214;9,601;3,174;-11,316;-9,536;-12,982;-10,523;-3,195;27,668;0,000;260,740;Inf;269,000;260,000;-10,975;3,001;-6,518;25,903
15239,000;2,997;0,713;-35,209;3,206;9,771;5,358;37,256;5,084;-11,642;-2,749;0,000;38,800;39,200;9,601;3,174;-11,203;-9,416;-12,721;-10,431;-3,195;27,668;0,000;260,740;Inf;269,000;260,000;-11,089;3,001;-6,508;25,937
15239,500;3,011;0,792;-34,127;3,202;9,584;5,358;37,256;5,084;-11,642;-2,749;0,000;38,800;39,200;9,790;3,281;-11,449;-9,281;-12,746;-10,374;-3,195;27,668;0,000;261,340;Inf;269,000;260,000;-10,943;3,001;-6,515;25,916
15240,000;3,011;0,792;-34,127;3,202;9,584;5,358;37,256;5,084;-11,642;-2,749;0,000;38,800;39,200;9,790;3,281;-11,264;-9,466;-12,843;-10,468;-3,195;27,668;0,000;261,340;Inf;268,000;260,000;-10,962;3,001;-6,500;25,899
15240,500;3,011;0,792;-34,127;3,202;9,584;5,358;37,256;5,084;-11,642;-2,749;0,000;38,800;39,200;9,790;3,281;-11,500;-9,321;-12,824;-10,379;-3,195;27,668;0,000;261,740;Inf;268,000;260,000;-11,010;3,001;-6,508;25,905
15241,000;3,011;0,792;-34,127;3,202;9,584;5,358;37,256;5,084;-11,642;-2,749;0,000;38,800;39,200;9,790;3,281;-11,318;-9,541;-13,003;-10,527;-3,195;27,668;0,000;261,740;Inf;267,000;260,000;-11,006;3,001;-6,507;25,909
15241,500;3,011;0,792;-34,127;3,202;9,584;5,349;37,244;5,064;-11,639;-2,764;0,000;38,788;39,218;9,790;3,281;-11,231;-9,366;-12,712;-10,410;-3,200;27,668;0,000;259,740;Inf;267,000;260,000;-11,097;3,001;-6,479;25,863
15242,000;3,011;0,792;-34,127;3,202;9,584;5,349;37,244;5,064;-11,639;-2,764;0,000;38,800;39,200;9,790;3,281;-11,419;-9,278;-12,708;-10,381;-3,200;27,668;0,000;259,740;Inf;267,000;260,000;-10,930;3,002;-6,516;25,894
15242,500;3,011;0,792;-34,127;3,202;9,584;5,349;37,244;5,064;-11,639;-2,764;0,000;38,800;39,200;9,790;3,281;-11,297;-9,545;-12,948;-10,506;-3,200;27,668;0,000;259,240;Inf;267,000;260,000;-10,946;3,002;-6,489;25,863
15243,000;2,481;0,691;-33,616;3,213;9,613;5,349;37,244;5,064;-11,639;-2,764;0,000;38,800;39,200;9,784;3,166;-11,247;-9,480;-12,754;-10,489;-3,200;27,668;0,000;259,240;Inf;267,000;260,000;-11,074;3,002;-6,505;25,872
15243,500;2,481;0,691;-33,616;3,213;9,613;5,349;37,244;5,064;-11,639;-2,764;0,000;38,800;39,200;9,784;3,166;-11,292;-9,540;-12,942;-10,544;-3,200;27,668;0,000;258,940;Inf;267,000;260,000;-10,993;2,993;-6,523;25,888
15244,000;2,481;0,691;-33,616;3,213;9,613;5,349;37,244;5,064;-11,639;-2,764;0,000;38,800;39,200;9,784;3,166;-11,191;-9,434;-12,636;-10,447;-3,200;27,668;0,000;258,940;Inf;268,000;260,000;-11,080;2,985;-6,497;25,900
15244,500;2,481;0,691;-33,616;3,213;9,613;5,349;37,244;5,064;-11,639;-2,764;0,000;38,800;39,200;9,784;3,166;-11,421;-9,313;-12,722;-10,381;-3,200;27,668;0,000;256,640;Inf;268,000;260,000;-10,927;2,977;-6,510;25,924
15245,000;2,481;0,691;-33,616;3,213;9,613;5,348;37,225;5,064;-11,606;-2,749;0,000;38,803;39,188;9,784;3,166;-11,193;-9,538;-12,845;-10,525;-3,187;27,683;0,000;256,640;Inf;269,000;260,000;-10,959;2,969;-6,523;25,902
15245,500;2,481;0,691;-33,616;3,213;9,613;5,348;37,225;5,064;-11,606;-2,749;0,000;38,800;39,200;9,784;3,166;-11,113;-9,368;-12,539;-10,409;-3,187;27,683;0,000;256,040;Inf;269,000;260,000;-11,025;2,961;-6,516;25,905
15246,000;3,437;0,822;-35,078;3,180;9,623;5,348;37,225;5,064;-11,606;-2,749;0,000;38,800;39,200;9,723;3,214;-11,354;-9,202;-12,586;-10,314;-3,187;27,683;0,000;256,040;Inf;270,000;260,000;-10,857;2,953;-6,516;25,858
15246,500;3,437;0,822;-35,078;3,180;9,623;5,348;37,225;5,064;-11,606;-2,749;0,000;38,800;39,200;9,723;3,214;-11,142;-9,553;-12,801;-10,499;-3,187;27,683;0,000;256,240;Inf;270,000;260,000;-10,864;2,961;-6,509;25,838
15247,000;3,437;0,822;-35,078;3,180;9,623;5,348;37,225;5,064;-11,606;-2,749;0,000;38,800;39,200;9,723;3,214;-11,363;-9,217;-12,540;-10,303;-3,187;27,683;0,000;256,240;Inf;271,000;260,000;-10,999;2,968;-6,495;25,798
15247,500;3,437;0,822;-35,078;3,180;9,623;5,348;37,225;5,064;-11,606;-2,749;0,000;38,800;39,200;9,723;3,214;-11,135;-9,551;-12,795;-10,412;-3,187;27,683;0,000;258,440;Inf;271,000;260,000;-10,856;2,976;-6,498;25,752
15248,000;3,437;0,822;-35,078;3,180;9,623;5,365;37,225;5,056;-11,582;-2,753;0,000;38,791;39,192;9,723;3,214;-11,048;-9,409;-12,544;-10,409;-3,178;27,684;0,000;258,440;Inf;272,000;260,000;-10,973;2,984;-6,481;25,729
15248,500;3,437;0,822;-35,078;3,180;9,623;5,365;37,225;5,056;-11,582;-2,753;0,000;38,800;39,200;9,723;3,214;-11,237;-9,307;-12,614;-10,359;-3,178;27,684;0,000;259,040;Inf;272,000;260,000;-10,853;2,991;-6,480;25,676
15249,000;3,437;0,822;-35,078;3,180;9,623;5,365;37,225;5,056;-11,582;-2,753;0,000;38,800;39,200;9,723;3,214;-11,186;-9,531;-12,824;-10,492;-3,178;27,684;0,000;259,040;Inf;272,000;260,000;-10,879;2,998;-6,475;25,703
15249,500;2,996;0,668;-35,209;3,139;9,634;5,365;37,225;5,056;-11,582;-2,753;0,000;38,800;39,200;9,687;3,213;-11,100;-9,427;-12,705;-10,431;-3,178;27,684;0,000;259,640;Inf;272,000;260,000;-11,008;3,006;-6,455;25,736
15250,000;2,996;0,668;-35,209;3,139;9,634;5,365;37,225;5,056;-11,582;-2,753;0,000;38,800;39,200;9,687;3,213;-11,047;-9,152;-12,208;-10,203;-3,178;27,684;0,000;259,640;Inf;272,000;260,000;-10,916;3,005;-6,468;25,788
15250,500;2,996;0,668;-35,209;3,139;9,634;5,365;37,225;5,056;-11,582;-2,753;0,000;38,800;39,200;9,687;3,213;-10,944;-9,504;-12,589;-10,469;-3,178;27,684;0,000;263,240;Inf;272,000;260,000;-10,653;3,005;-6,454;25,804
15251,000;2,996;0,668;-35,209;3,139;9,634;5,365;37,225;5,056;-11,582;-2,753;0,000;38,800;39,200;9,687;3,213;-11,301;-9,310;-12,674;-10,339;-3,178;27,684;0,000;263,240;Inf;271,000;260,000;-10,877;3,005;-6,449;25,675
15251,500;2,996;0,668;-35,209;3,139;9,634;5,331;37,200;5,058;-11,570;-2,737;0,000;38,788;39,220;9,687;3,213;-11,215;-9,517;-12,837;-10,498;-3,177;27,684;0,000;262,440;Inf;271,000;260,000;-10,906;3,005;-6,457;25,669
15252,000;2,996;0,668;-35,209;3,139;9,634;5,331;37,200;5,058;-11,570;-2,737;0,000;38,800;39,200;9,687;3,213;-11,069;-9,248;-12,510;-10,309;-3,177;27,684;0,000;262,440;Inf;270,000;260,000;-11,017;3,005;-6,418;25,620
15252,500;3,206;0,744;-35,209;3,165;9,664;5,331;37,200;5,058;-11,570;-2,737;0,000;38,800;39,200;9,697;3,059;-11,253;-9,216;-12,531;-10,169;-3,177;27,684;0,000;262,140;Inf;270,000;260,000;-10,784;3,005;-6,442;25,475
15253,000;3,206;0,744;-35,209;3,165;9,664;5,331;37,200;5,058;-11,570;-2,737;0,000;38,800;39,200;9,697;3,059;-11,076;-9,089;-12,306;-10,132;-3,177;27,684;0,000;262,140;Inf;269,000;260,000;-10,792;3,008;-6,440;25,214
15253,500;3,206;0,744;-35,209;3,165;9,664;5,331;37,200;5,058;-11,570;-2,737;0,000;38,800;39,200;9,697;3,059;-11,108;-9,438;-12,657;-10,404;-3,177;27,684;0,000;262,240;Inf;269,000;260,000;-10,651;3,011;-6,432;25,194
15254,000;3,206;0,744;-35,209;3,165;9,664;5,331;37,200;5,058;-11,570;-2,737;0,000;38,800;39,200;9,697;3,059;-11,347;-9,508;-12,955;-10,461;-3,177;27,684;0,000;262,240;Inf;268,000;260,000;-10,902;3,014;-6,419;25,219
15254,500;3,206;0,744;-35,209;3,165;9,664;5,356;37,259;5,065;-11,519;-2,746;0,000;38,792;39,228;9,697;3,059;-10,818;-9,220;-12,337;-10,214;-3,171;27,688;0,000;260,340;Inf;268,000;260,000;-11,068;3,018;-6,373;25,212
15255,000;3,206;0,744;-35,209;3,165;9,664;5,356;37,259;5,065;-11,519;-2,746;0,000;38,800;39,200;9,697;3,059;-11,179;-9,104;-12,411;-10,199;-3,171;27,688;0,000;260,340;Inf;268,000;260,000;-10,647;3,021;-6,398;25,236
15255,500;3,206;0,765;-35,209;3,197;9,762;5,356;37,259;5,065;-11,519;-2,746;0,000;38,800;39,200;9,502;3,185;-11,111;-9,445;-12,737;-10,365;-3,171;27,688;0,000;260,640;Inf;268,000;260,000;-10,723;3,024;-6,391;25,214
15256,000;3,206;0,765;-35,209;3,197;9,762;5,356;37,259;5,065;-11,519;-2,746;0,000;38,800;39,200;9,502;3,185;-11,097;-9,352;-12,572;-10,375;-3,171;27,688;0,000;260,640;Inf;268,000;260,000;-10,915;3,027;-6,405;25,228
15256,500;3,206;0,765;-35,209;3,197;9,762;5,356;37,259;5,065;-11,519;-2,746;0,000;38,800;39,200;9,502;3,185;-11,286;-9,488;-12,835;-10,381;-3,171;27,688;0,000;260,840;Inf;268,000;260,000;-10,849;3,030;-6,408;25,159
15257,000;3,206;0,765;-35,209;3,197;9,762;5,356;37,259;5,065;-11,519;-2,746;0,000;38,800;39,200;9,502;3,185;-11,152;-9,391;-12,672;-10,236;-3,171;27,688;0,000;260,840;Inf;268,000;260,000;-10,997;3,033;-6,384;25,189
15257,500;3,206;0,765;-35,209;3,197;9,762;5,356;37,259;5,065;-11,519;-2,746;0,000;38,800;39,200;9,502;3,185;-10,919;-9,194;-12,313;-10,197;-3,171;27,688;0,000;258,040;Inf;268,000;260,000;-10,863;3,035;-6,385;25,186
15258,000;3,206;0,765;-35,209;3,197;9,762;5,334;37,223;5,050;-11,534;-2,739;0,000;38,793;39,232;9,502;3,185;-11,022;-9,388;-12,551;-10,245;-3,172;27,691;0,000;258,040;Inf;269,000;260,000;-10,656;3,038;-6,379;25,180
15258,500;3,206;0,765;-35,209;3,197;9,762;5,334;37,223;5,050;-11,534;-2,739;0,000;38,800;39,200;9,502;3,185;-11,061;-9,429;-12,684;-10,402;-3,172;27,691;0,000;257,540;Inf;269,000;260,000;-10,801;3,041;-6,382;25,181
15259,000;2,629;0,656;-35,209;3,216;9,698;5,334;37,223;5,050;-11,534;-2,739;0,000;38,800;39,200;9,650;3,112;-11,285;-9,258;-12,566;-10,317;-3,172;27,691;0,000;257,540;Inf;270,000;260,000;-10,894;3,044;-6,379;25,205
15259,500;2,629;0,656;-35,209;3,216;9,698;5,334;37,223;5,050;-11,534;-2,739;0,000;38,800;39,200;9,650;3,112;-11,153;-9,469;-12,745;-10,374;-3,172;27,691;0,000;257,640;Inf;270,000;260,000;-10,857;3,037;-6,382;25,223
15260,000;2,629;0,656;-35,209;3,216;9,698;5,334;37,223;5,050;-11,534;-2,739;0,000;38,800;39,200;9,650;3,112;-11,035;-9,292;-12,461;-10,320;-3,172;27,691;0,000;257,640;Inf;271,000;260,000;-10,935;3,030;-6,369;25,183
15260,500;2,629;0,656;-35,209;3,216;9,698;5,334;37,223;5,050;-11,534;-2,739;0,000;38,800;39,200;9,650;3,112;-11,212;-9,102;-12,459;-10,194;-3,172;27,691;0,000;258,740;Inf;271,000;260,000;-10,777;3,024;-6,363;25,145
15261,000;2,629;0,656;-35,209;3,216;9,698;5,312;37,230;5,048;-11,508;-2,747;0,000;38,783;39,241;9,650;3,112;-11,048;-9,430;-12,683;-10,337;-3,187;27,685;0,000;258,740;Inf;272,000;260,000;-10,742;3,017;-6,373;25,127
15261,500;2,629;0,656;-35,209;3,216;9,698;5,312;37,230;5,048;-11,508;-2,747;0,000;38,800;39,200;9,650;3,112;-11,132;-9,114;-12,306;-10,148;-3,187;27,685;0,000;257,540;Inf;272,000;260,000;-10,874;3,011;-6,357;25,135
15262,000;2,920;0,710;-35,209;3,194;9,652;5,312;37,230;5,048;-11,508;-2,747;0,000;38,800;39,200;9,613;3,102;-11,028;-9,405;-12,593;-10,209;-3,187;27,685;0,000;257,540;Inf;273,000;260,000;-10,675;3,004;-6,365;25,178
15262,500;2,920;0,710;-35,209;3,194;9,652;5,312;37,230;5,048;-11,508;-2,747;0,000;38,800;39,200;9,613;3,102;-10,873;-9,317;-12,421;-10,264;-3,187;27,685;0,000;258,340;Inf;273,000;260,000;-10,809;3,003;-6,345;25,202
15263,000;2,920;0,710;-35,209;3,194;9,652;5,312;37,230;5,048;-11,508;-2,747;0,000;38,800;39,200;9,613;3,102;-11,058;-9,148;-12,363;-10,174;-3,187;27,685;0,000;258,340;Inf;274,000;260,000;-10,719;3,002;-6,349;25,260
15263,500;2,920;0,710;-35,209;3,194;9,652;5,312;37,230;5,048;-11,508;-2,747;0,000;38,800;39,200;9,613;3,102;-11,011;-9,401;-12,586;-10,188;-3,187;27,685;0,000;261,240;Inf;274,000;260,000;-10,686;3,000;-6,334;25,308
15264,000;2,920;0,710;-35,209;3,194;9,652;5,312;37,230;5,048;-11,508;-2,747;0,000;38,800;39,200;9,613;3,102;-10,786;-9,312;-12,430;-10,257;-3,187;27,685;0,000;261,240;Inf;273,000;260,000;-10,797;2,999;-6,310;25,316
15264,500;2,920;0,710;-35,209;3,194;9,652;5,315;37,235;5,061;-11,472;-2,734;0,000;38,789;39,231;9,613;3,102;-10,784;-9,104;-12,120;-10,125;-3,173;27,689;0,000;261,440;Inf;273,000;260,000;-10,696;2,998;-6,319;25,347
15265,000;2,920;0,710;-35,209;3,194;9,652;5,315;37,235;5,061;-11,472;-2,734;0,000;38,800;39,200;9,613;3,102;-10,746;-9,379;-12,367;-10,291;-3,173;27,689;0,000;261,440;Inf;272,000;260,000;-10,533;2,996;-6,324;25,408
15265,500;2,753;0,691;-34,135;3,204;9,635;5,315;37,235;5,061;-11,472;-2,734;0,000;38,800;39,200;9,766;2,963;-10,770;-9,233;-12,271;-10,204;-3,173;27,689;0,000;261,440;Inf;272,000;260,000;-10,696;2,995;-6,316;25,439
15266,000;2,753;0,691;-34,135;3,204;9,635;5,315;37,235;5,061;-11,472;-2,734;0,000;38,800;39,200;9,766;2,963;-11,045;-9,097;-12,258;-10,105;-3,173;27,689;0,000;261,440;Inf;271,000;260,000;-10,619;2,991;-6,316;25,466
15266,500;2,753;0,691;-34,135;3,204;9,635;5,315;37,235;5,061;-11,472;-2,734;0,000;38,800;39,200;9,766;2,963;-10,763;-9,365;-12,376;-10,303;-3,173;27,689;0,000;261,140;Inf;271,000;260,000;-10,626;2,987;-6,309;25,515
15267,000;2,753;0,691;-34,135;3,204;9,635;5,315;37,235;5,061;-11,472;-2,734;0,000;38,800;39,200;9,766;2,963;-10,745;-9,176;-12,090;-10,169;-3,173;27,689;0,000;261,140;Inf;270,000;260,000;-10,702;2,983;-6,307;25,543
15267,500;2,753;0,691;-34,135;3,204;9,635;5,340;37,206;5,045;-11,461;-2,745;0,000;38,788;39,260;9,766;2,963;-10,975;-9,052;-12,180;-10,083;-3,178;27,682;0,000;261,240;Inf;270,000;260,000;-10,545;2,980;-6,325;25,538
15268,000;2,753;0,691;-34,135;3,204;9,635;5,340;37,206;5,045;-11,461;-2,745;0,000;38,800;39,300;9,766;2,963;-10,774;-9,370;-12,357;-10,296;-3,178;27,682;0,000;261,240;Inf;269,000;260,000;-10,573;2,976;-6,294;25,546
15268,500;3,050;0,770;-34,311;3,119;9,712;5,340;37,206;5,045;-11,461;-2,745;0,000;38,800;39,300;9,778;3,067;-10,943;-9,062;-12,187;-10,046;-3,178;27,682;0,000;260,640;Inf;269,000;260,000;-10,699;2,972;-6,298;25,559
15269,000;3,050;0,770;-34,311;3,119;9,712;5,340;37,206;5,045;-11,461;-2,745;0,000;38,800;39,300;9,778;3,067;-10,785;-9,358;-12,397;-10,272;-3,178;27,682;0,000;260,640;Inf;269,000;260,000;-10,559;2,974;-6,299;25,514
15269,500;3,050;0,770;-34,311;3,119;9,712;5,340;37,206;5,045;-11,461;-2,745;0,000;38,800;39,300;9,778;3,067;-10,718;-9,177;-12,119;-10,146;-3,178;27,682;0,000;261,340;Inf;269,000;260,000;-10,703;2,975;-6,300;25,439
15270,000;3,050;0,770;-34,311;3,119;9,712;5,340;37,206;5,045;-11,461;-2,745;0,000;38,800;39,300;9,778;3,067;-10,937;-9,025;-12,108;-10,073;-3,178;27,682;0,000;261,340;Inf;268,000;260,000;-10,540;2,976;-6,303;25,411
15270,500;3,050;0,770;-34,311;3,119;9,712;5,353;37,212;5,068;-11,414;-2,734;0,000;38,795;39,259;9,778;3,067;-10,707;-9,344;-12,309;-10,149;-3,175;27,679;0,000;258,340;Inf;268,000;260,000;-10,536;2,977;-6,299;25,425
15271,000;3,050;0,770;-34,311;3,119;9,712;5,353;37,212;5,068;-11,414;-2,734;0,000;38,800;39,300;9,778;3,067;-10,770;-9,179;-12,108;-10,165;-3,175;27,679;0,000;258,340;Inf;269,000;260,000;-10,627;2,978;-6,258;25,498
15271,500;3,050;0,770;-34,311;3,119;9,712;5,353;37,212;5,068;-11,414;-2,734;0,000;38,800;39,300;9,778;3,067;-10,893;-9,066;-12,139;-10,091;-3,175;27,679;0,000;258,040;Inf;269,000;260,000;-10,555;2,980;-6,277;25,582
15272,000;3,036;0,714;-35,209;3,080;9,556;5,353;37,212;5,068;-11,414;-2,734;0,000;38,800;39,300;9,702;3,284;-10,788;-9,171;-12,089;-10,124;-3,175;27,679;0,000;258,040;Inf;270,000;260,000;-10,547;2,981;-6,277;25,601
15272,500;3,036;0,714;-35,209;3,080;9,556;5,353;37,212;5,068;-11,414;-2,734;0,000;38,800;39,300;9,702;3,284;-10,750;-8,964;-11,998;-9,990;-3,175;27,679;0,000;257,440;Inf;270,000;260,000;-10,543;2,982;-6,240;25,622
15273,000;3,036;0,714;-35,209;3,080;9,556;5,353;37,212;5,068;-11,414;-2,734;0,000;38,800;39,300;9,702;3,284;-10,826;-9,279;-12,319;-10,165;-3,175;27,679;0,000;257,440;Inf;271,000;260,000;-10,425;2,983;-6,231;25,658
15273,500;3,036;0,714;-35,209;3,080;9,556;5,353;37,212;5,068;-11,414;-2,734;0,000;38,800;39,300;9,702;3,284;-10,651;-9,239;-12,132;-10,209;-3,175;27,679;0,000;257,540;Inf;271,000;260,000;-10,647;2,983;-6,231;25,736
15274,000;3,036;0,714;-35,209;3,080;9,556;5,334;37,236;5,063;-11,391;-2,740;0,000;38,800;39,285;9,702;3,284;-10,950;-8,935;-12,081;-10,021;-3,166;27,689;0,000;257,540;Inf;272,000;260,000;-10,558;2,984;-6,216;25,741
15274,500;3,036;0,714;-35,209;3,080;9,556;5,334;37,236;5,063;-11,391;-2,740;0,000;38,800;39,300;9,702;3,284;-10,738;-9,285;-12,269;-10,069;-3,166;27,689;0,000;257,540;Inf;272,000;260,000;-10,497;2,985;-6,245;25,686
15275,000;3,097;0,755;-35,209;3,084;9,672;5,334;37,236;5,063;-11,391;-2,740;0,000;38,800;39,300;9,525;3,093;-10,611;-9,209;-12,000;-10,122;-3,166;27,689;0,000;257,540;Inf;273,000;260,000;-10,590;2,986;-6,220;25,653
15275,500;3,097;0,755;-35,209;3,084;9,672;5,334;37,236;5,063;-11,391;-2,740;0,000;38,800;39,300;9,525;3,093;-10,754;-9,098;-12,103;-10,049;-3,166;27,689;0,000;257,340;Inf;273,000;260,000;-10,485;2,988;-6,235;25,640
15276,000;3,097;0,755;-35,209;3,084;9,672;5,334;37,236;5,063;-11,391;-2,740;0,000;38,800;39,300;9,525;3,093;-10,621;-9,198;-12,239;-10,135;-3,166;27,689;0,000;257,340;Inf;274,000;260,000;-10,501;2,990;-6,209;25,658
15276,500;3,097;0,755;-35,209;3,084;9,672;5,334;37,236;5,063;-11,391;-2,740;0,000;38,800;39,300;9,525;3,093;-10,778;-9,080;-12,013;-9,932;-3,166;27,689;0,000;260,040;Inf;274,000;260,000;-10,548;2,991;-6,202;25,711
15277,000;3,097;0,755;-35,209;3,084;9,672;5,313;37,264;5,052;-11,368;-2,730;0,000;38,807;39,277;9,525;3,093;-10,723;-8,871;-11,945;-9,841;-3,159;27,686;0,000;260,040;Inf;274,000;260,000;-10,451;2,993;-6,197;25,788
15277,500;3,097;0,755;-35,209;3,084;9,672;5,313;37,264;5,052;-11,368;-2,730;0,000;38,800;39,300;9,525;3,093;-10,622;-9,207;-12,208;-10,128;-3,159;27,686;0,000;260,940;Inf;274,000;260,000;-10,345;2,995;-6,187;25,850
15278,000;3,097;0,755;-35,209;3,084;9,672;5,313;37,264;5,052;-11,368;-2,730;0,000;38,800;39,300;9,525;3,093;-10,765;-9,127;-12,104;-10,111;-3,159;27,686;0,000;260,940;Inf;274,000;260,000;-10,541;2,996;-6,169;25,890
15278,500;2,786;0,694;-35,209;3,137;9,520;5,313;37,264;5,052;-11,368;-2,730;0,000;38,800;39,300;9,623;3,218;-10,837;-9,284;-12,416;-10,238;-3,159;27,686;0,000;260,640;Inf;274,000;260,000;-10,527;2,998;-6,184;25,917
15279,000;2,786;0,694;-35,209;3,137;9,520;5,313;37,264;5,052;-11,368;-2,730;0,000;38,800;39,300;9,623;3,218;-10,607;-9,143;-12,079;-10,100;-3,159;27,686;0,000;260,640;Inf;274,000;260,000;-10,694;2,995;-6,173;25,927
15279,500;2,786;0,694;-35,209;3,137;9,520;5,313;37,264;5,052;-11,368;-2,730;0,000;38,800;39,300;9,623;3,218;-10,623;-8,968;-11,845;-9,921;-3,159;27,686;0,000;263,740;Inf;274,000;260,000;-10,482;2,991;-6,175;25,970
15280,000;2,786;0,694;-35,209;3,137;9,520;5,313;37,264;5,052;-11,368;-2,730;0,000;38,800;39,300;9,623;3,218;-10,606;-9,206;-12,101;-10,126;-3,159;27,686;0,000;263,740;Inf;273,000;260,000;-10,339;2,988;-6,176;26,025
15280,500;2,786;0,694;-35,209;3,137;9,520;5,295;37,201;5,043;-11,369;-2,714;0,000;38,811;39,281;9,623;3,218;-10,821;-9,275;-12,394;-10,153;-3,168;27,689;0,000;263,040;Inf;273,000;260,000;-10,510;2,985;-6,159;26,004
15281,000;2,786;0,694;-35,209;3,137;9,520;5,295;37,201;5,043;-11,369;-2,714;0,000;38,800;39,300;9,623;3,218;-10,743;-8,883;-11,955;-9,900;-3,168;27,689;0,000;263,040;Inf;272,000;260,000;-10,661;2,981;-6,148;25,998
15281,500;3,383;0,836;-34,827;3,166;9,556;5,295;37,201;5,043;-11,369;-2,714;0,000;38,800;39,300;9,769;3,180;-10,546;-8,754;-11,699;-9,766;-3,168;27,689;0,000;263,440;Inf;272,000;260,000;-10,370;2,978;-6,140;26,033
15282,000;3,383;0,836;-34,827;3,166;9,556;5,295;37,201;5,043;-11,369;-2,714;0,000;38,800;39,300;9,769;3,180;-10,416;-9,126;-11,986;-9,945;-3,168;27,689;0,000;263,440;Inf;271,000;260,000;-10,191;2,985;-6,119;26,126
15282,500;3,383;0,836;-34,827;3,166;9,556;5,295;37,201;5,043;-11,369;-2,714;0,000;38,800;39,300;9,769;3,180;-10,606;-9,197;-12,170;-9,987;-3,168;27,689;0,000;263,940;Inf;271,000;260,000;-10,368;2,991;-6,126;26,164
15283,000;3,383;0,836;-34,827;3,166;9,556;5,295;37,201;5,043;-11,369;-2,714;0,000;38,800;39,300;9,769;3,180;-10,774;-9,006;-12,102;-9,880;-3,168;27,689;0,000;263,940;Inf;270,000;260,000;-10,490;2,998;-6,124;26,167
15283,500;3,383;0,836;-34,827;3,166;9,556;5,347;37,257;5,048;-11,321;-2,718;0,000;38,814;39,309;9,769;3,180;-10,712;-8,891;-11,974;-9,878;-3,162;27,686;0,000;261,540;Inf;270,000;260,000;-10,440;3,004;-6,092;26,163
15284,000;3,383;0,836;-34,827;3,166;9,556;5,347;37,257;5,048;-11,321;-2,718;0,000;38,800;39,300;9,769;3,180;-10,680;-8,898;-11,937;-9,906;-3,162;27,686;0,000;261,540;Inf;269,000;260,000;-10,364;3,010;-6,115;26,165
15284,500;2,599;0,678;-34,071;3,188;9,562;5,347;37,257;5,048;-11,321;-2,718;0,000;38,800;39,300;9,790;3,214;-10,791;-9,130;-12,256;-9,996;-3,162;27,686;0,000;261,840;Inf;269,000;260,000;-10,355;3,016;-6,091;26,152
15285,000;2,599;0,678;-34,071;3,188;9,562;5,347;37,257;5,048;-11,321;-2,718;0,000;38,800;39,300;9,790;3,214;-10,624;-9,145;-12,241;-10,051;-3,162;27,686;0,000;261,840;Inf;268,000;260,000;-10,543;3,009;-6,076;26,208
15285,500;2,599;0,678;-34,071;3,188;9,562;5,347;37,257;5,048;-11,321;-2,718;0,000;38,800;39,300;9,790;3,214;-10,500;-8,945;-11,976;-9,849;-3,162;27,686;0,000;261,940;Inf;268,000;260,000;-10,515;3,003;-6,047;26,140
15286,000;2,599;0,678;-34,071;3,188;9,562;5,347;37,257;5,048;-11,321;-2,718;0,000;38,800;39,300;9,790;3,214;-10,660;-8,727;-11,837;-9,777;-3,162;27,686;0,000;261,940;Inf;267,000;260,000;-10,317;2,996;-6,074;26,104
15286,500;2,599;0,678;-34,071;3,188;9,562;5,347;37,257;5,048;-11,321;-2,718;0,000;38,800;39,300;9,790;3,214;-10,631;-9,067;-12,077;-10,026;-3,162;27,686;0,000;258,640;Inf;267,000;260,000;-10,250;2,990;-6,062;26,115
15287,000;2,599;0,678;-34,071;3,188;9,562;5,373;37,234;5,064;-11,321;-2,729;0,000;38,807;39,324;9,790;3,214;-10,556;-9,096;-12,159;-9,891;-3,159;27,682;0,000;258,640;Inf;268,000;260,000;-10,450;2,983;-6,061;26,126
15287,500;2,599;0,678;-34,071;3,188;9,562;5,373;37,234;5,064;-11,321;-2,729;0,000;38,800;39,300;9,790;3,214;-10,503;-9,041;-12,135;-9,986;-3,159;27,682;0,000;258,140;Inf;268,000;260,000;-10,425;2,977;-6,045;26,129
15288,000;3,301;0,796;-35,209;3,156;9,666;5,373;37,234;5,064;-11,321;-2,729;0,000;38,800;39,300;9,650;3,134;-10,593;-9,051;-12,050;-9,991;-3,159;27,682;0,000;258,140;Inf;269,000;260,000;-10,416;2,971;-6,062;26,136
15288,500;3,301;0,796;-35,209;3,156;9,666;5,373;37,234;5,064;-11,321;-2,729;0,000;38,800;39,300;9,650;3,134;-10,654;-9,157;-12,262;-10,109;-3,159;27,682;0,000;257,240;Inf;269,000;260,000;-10,422;2,976;-6,055;26,163
15289,000;3,301;0,796;-35,209;3,156;9,666;5,373;37,234;5,064;-11,321;-2,729;0,000;38,800;39,300;9,650;3,134;-10,622;-8,993;-12,029;-9,946;-3,159;27,682;0,000;257,240;Inf;270,000;260,000;-10,546;2,981;-6,033;26,159
15289,500;3,301;0,796;-35,209;3,156;9,666;5,373;37,234;5,064;-11,321;-2,729;0,000;38,800;39,300;9,650;3,134;-10,647;-8,536;-11,729;-9,667;-3,159;27,682;0,000;257,140;Inf;270,000;260,000;-10,398;2,987;-6,003;26,143
15290,000;3,301;0,796;-35,209;3,156;9,666;5,393;37,254;5,052;-11,318;-2,730;0,000;38,820;39,337;9,650;3,134;-10,577;-8,991;-11,988;-9,942;-3,170;27,686;0,000;257,140;Inf;271,000;260,000;-10,144;2,992;-6,016;26,136
15290,500;3,301;0,796;-35,209;3,156;9,666;5,393;37,254;5,052;-11,318;-2,730;0,000;38,800;39,300;9,650;3,134;-10,527;-9,025;-12,021;-9,954;-3,170;27,686;0,000;257,640;Inf;271,000;260,000;-10,374;2,997;-6,013;26,111
15291,000;3,231;0,736;-35,209;3,167;9,655;5,393;37,254;5,052;-11,318;-2,730;0,000;38,800;39,300;9,678;3,212;-10,729;-9,142;-12,330;-10,031;-3,170;27,686;0,000;257,640;Inf;272,000;260,000;-10,382;3,002;-6,019;26,082
15291,500;3,231;0,736;-35,209;3,167;9,655;5,393;37,254;5,052;-11,318;-2,730;0,000;38,800;39,300;9,678;3,212;-10,616;-9,074;-12,206;-10,031;-3,170;27,686;0,000;257,240;Inf;272,000;260,000;-10,558;3,006;-6,004;26,082
15292,000;3,231;0,736;-35,209;3,167;9,655;5,393;37,254;5,052;-11,318;-2,730;0,000;38,800;39,300;9,678;3,212;-10,745;-8,726;-11,918;-9,789;-3,170;27,686;0,000;257,240;Inf;273,000;260,000;-10,482;3,009;-6,009;26,104
15292,500;3,231;0,736;-35,209;3,167;9,655;5,393;37,254;5,052;-11,318;-2,730;0,000;38,800;39,300;9,678;3,212;-10,663;-9,063;-12,155;-9,879;-3,170;27,686;0,000;259,540;Inf;273,000;260,000;-10,295;3,013;-6,019;26,059
15293,000;3,231;0,736;-35,209;3,167;9,655;5,393;37,254;5,052;-11,318;-2,730;0,000;38,800;39,300;9,678;3,212;-10,482;-9,010;-11,936;-9,965;-3,170;27,686;0,000;259,540;Inf;273,000;260,000;-10,440;3,017;-5,998;26,029
15293,500;3,231;0,736;-35,209;3,167;9,655;5,336;37,274;5,049;-11,293;-2,741;0,000;38,829;39,357;9,678;3,212;-10,766;-8,767;-11,999;-9,813;-3,161;27,694;0,000;258,840;Inf;273,000;260,000;-10,349;3,020;-6,007;25,986
15294,000;3,231;0,736;-35,209;3,167;9,655;5,336;37,274;5,049;-11,293;-2,741;0,000;38,800;39,400;9,678;3,212;-10,467;-8,887;-11,948;-9,842;-3,161;27,694;0,000;258,840;Inf;274,000;260,000;-10,336;3,024;-5,991;25,914
15294,500;3,028;0,790;-33,567;3,222;9,603;5,336;37,274;5,049;-11,293;-2,741;0,000;38,800;39,400;9,866;3,130;-10,558;-8,790;-11,873;-9,713;-3,161;27,694;0,000;259,240;Inf;274,000;260,000;-10,286;3,027;-5,968;25,901
15295,000;3,028;0,790;-33,567;3,222;9,603;5,336;37,274;5,049;-11,293;-2,741;0,000;38,800;39,400;9,866;3,130;-10,644;-8,920;-12,065;-9,908;-3,161;27,694;0,000;259,240;Inf;274,000;260,000;-10,234;3,027;-5,973;25,896
15295,500;3,028;0,790;-33,567;3,222;9,603;5,336;37,274;5,049;-11,293;-2,741;0,000;38,800;39,400;9,866;3,130;-10,684;-8,920;-12,088;-9,898;-3,161;27,694;0,000;262,740;Inf;274,000;260,000;-10,384;3,027;-5,948;25,863
15296,000;3,028;0,790;-33,567;3,222;9,603;5,336;37,274;5,049;-11,293;-2,741;0,000;38,800;39,400;9,866;3,130;-10,695;-9,052;-12,241;-9,871;-3,161;27,694;0,000;262,740;Inf;273,000;260,000;-10,398;3,027;-5,966;25,822
15296,500;3,028;0,790;-33,567;3,222;9,603;5,342;37,275;5,047;-11,289;-2,727;0,000;38,832;39,379;9,866;3,130;-10,510;-8,968;-12,050;-9,933;-3,170;27,685;0,000;262,040;Inf;273,000;260,000;-10,465;3,027;-5,950;25,802
15297,000;3,028;0,790;-33,567;3,222;9,603;5,342;37,275;5,047;-11,289;-2,727;0,000;38,800;39,400;9,866;3,130;-10,532;-8,811;-11,886;-9,771;-3,170;27,685;0,000;262,040;Inf;272,000;260,000;-10,365;3,027;-5,963;25,781
15297,500;2,937;0,818;-34,042;3,247;9,622;5,342;37,275;5,047;-11,289;-2,727;0,000;38,800;39,400;9,757;3,162;-10,529;-8,979;-12,063;-9,951;-3,170;27,685;0,000;262,840;Inf;272,000;260,000;-10,250;3,027;-5,986;25,775
15298,000;2,937;0,818;-34,042;3,247;9,622;5,342;37,275;5,047;-11,289;-2,727;0,000;38,800;39,400;9,757;3,162;-10,753;-8,788;-11,990;-9,832;-3,170;27,685;0,000;262,840;Inf;271,000;260,000;-10,381;3,026;-5,962;25,772
15298,500;2,937;0,818;-34,042;3,247;9,622;5,342;37,275;5,047;-11,289;-2,727;0,000;38,800;39,400;9,757;3,162;-10,696;-9,067;-12,277;-9,932;-3,170;27,685;0,000;262,240;Inf;271,000;260,000;-10,341;3,024;-5,952;25,770
15299,000;2,937;0,818;-34,042;3,247;9,622;5,342;37,275;5,047;-11,289;-2,727;0,000;38,800;39,400;9,757;3,162;-10,382;-8,960;-12,038;-9,884;-3,170;27,685;0,000;262,240;Inf;270,000;260,000;-10,493;3,023;-5,940;25,781
15299,500;2,937;0,818;-34,042;3,247;9,622;5,320;37,259;5,051;-11,276;-2,712;0,000;38,848;39,375;9,757;3,162;-10,654;-8,799;-11,879;-9,818;-3,159;27,690;0,000;260,140;Inf;270,000;260,000;-10,316;3,021;-5,943;25,794
15300,000;2,937;0,818;-34,042;3,247;9,622;5,320;37,259;5,051;-11,276;-2,712;0,000;38,800;39,400;9,757;3,162;-10,531;-9,051;-12,145;-9,993;-3,159;27,690;0,000;260,140;Inf;270,000;260,000;-10,288;3,020;-5,951;25,803
15300,500;2,937;0,818;-34,042;3,247;9,622;5,320;37,259;5,051;-11,276;-2,712;0,000;38,800;39,400;9,757;3,162;-10,484;-8,951;-11,999;-9,921;-3,159;27,690;0,000;260,240;Inf;270,000;260,000;-10,430;3,019;-5,963;25,867
15301,000;3,074;0,669;-35,209;3,203;9,679;5,320;37,259;5,051;-11,276;-2,712;0,000;38,800;39,400;9,642;3,159;-10,440;-9,072;-12,077;-9,989;-3,159;27,690;0,000;260,240;Inf;270,000;260,000;-10,339;3,017;-5,978;25,849
15301,500;3,074;0,669;-35,209;3,203;9,679;5,320;37,259;5,051;-11,276;-2,712;0,000;38,800;39,400;9,642;3,159;-10,381;-8,908;-11,755;-9,828;-3,159;27,690;0,000;260,340;Inf;270,000;260,000;-10,395;3,018;-5,969;25,836
15302,000;3,074;0,669;-35,209;3,203;9,679;5,320;37,259;5,051;-11,276;-2,712;0,000;38,800;39,400;9,642;3,159;-10,625;-8,775;-11,851;-9,775;-3,159;27,690;0,000;260,340;Inf;270,000;260,000;-10,218;3,019;-5,971;25,830
15302,500;3,074;0,669;-35,209;3,203;9,679;5,320;37,259;5,051;-11,276;-2,712;0,000;38,800;39,400;9,642;3,159;-10,446;-9,076;-12,066;-9,968;-3,159;27,690;0,000;258,740;Inf;270,000;260,000;-10,257;3,020;-5,965;25,789
15303,000;3,074;0,669;-35,209;3,203;9,679;5,333;37,226;5,032;-11,279;-2,721;0,000;38,843;39,404;9,642;3,159;-10,458;-8,852;-11,849;-9,837;-3,172;27,683;0,000;258,740;Inf;271,000;260,000;-10,389;3,021;-5,944;25,813
15303,500;3,074;0,669;-35,209;3,203;9,679;5,333;37,226;5,032;-11,279;-2,721;0,000;38,800;39,400;9,642;3,159;-10,675;-9,028;-12,086;-9,832;-3,172;27,683;0,000;258,840;Inf;271,000;260,000;-10,249;3,022;-5,972;25,809
