t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15304,000;2,980;0,809;-34,108;3,210;9,599;5,333;37,226;5,032;-11,279;-2,721;0,000;38,800;39,400;9,766;3,227;-10,416;-9,015;-11,927;-9,952;-3,172;27,683;0,000;258,840;Inf;272,000;260,000;-10,405;3,023;-5,952;25,800
15304,500;2,980;0,809;-34,108;3,210;9,599;5,333;37,226;5,032;-11,279;-2,721;0,000;38,800;39,400;9,766;3,227;-10,600;-8,953;-12,002;-9,750;-3,172;27,683;0,000;259,440;Inf;272,000;260,000;-10,327;3,022;-5,965;25,790
15305,000;2,980;0,809;-34,108;3,210;9,599;5,333;37,226;5,032;-11,279;-2,721;0,000;38,800;39,400;9,766;3,227;-10,440;-8,998;-12,029;-9,931;-3,172;27,683;0,000;259,440;Inf;272,000;260,000;-10,326;3,021;-5,962;25,773
15305,500;2,980;0,809;-34,108;3,210;9,599;5,333;37,226;5,032;-11,279;-2,721;0,000;38,800;39,400;9,766;3,227;-10,531;-8,863;-11,908;-9,836;-3,172;27,683;0,000;260,140;Inf;272,000;260,000;-10,350;3,021;-5,934;25,781
15306,000;2,980;0,809;-34,108;3,210;9,599;5,384;37,268;5,054;-11,233;-2,733;0,000;38,858;39,400;9,766;3,227;-10,602;-9,067;-12,188;-9,888;-3,164;27,691;0,000;260,140;Inf;272,000;260,000;-10,284;3,020;-5,936;25,728
15306,500;2,980;0,809;-34,108;3,210;9,599;5,384;37,268;5,054;-11,233;-2,733;0,000;38,900;39,400;9,766;3,227;-10,508;-8,971;-12,027;-9,913;-3,164;27,691;0,000;260,140;Inf;272,000;260,000;-10,436;3,019;-5,935;25,700
15307,000;2,980;0,809;-34,108;3,210;9,599;5,384;37,268;5,054;-11,233;-2,733;0,000;38,900;39,400;9,766;3,227;-10,653;-8,742;-11,857;-9,762;-3,164;27,691;0,000;260,140;Inf;272,000;260,000;-10,355;3,019;-5,948;25,653
15307,500;2,632;0,719;-33,366;3,203;9,597;5,384;37,268;5,054;-11,233;-2,733;0,000;38,900;39,400;9,863;3,190;-10,559;-9,057;-12,127;-9,828;-3,164;27,691;0,000;260,040;Inf;272,000;260,000;-10,254;3,018;-5,932;25,563
15308,000;2,632;0,719;-33,366;3,203;9,597;5,384;37,268;5,054;-11,233;-2,733;0,000;38,900;39,400;9,863;3,190;-10,678;-8,719;-11,833;-9,769;-3,164;27,691;0,000;260,040;Inf;272,000;260,000;-10,393;3,012;-5,941;25,500
15308,500;2,632;0,719;-33,366;3,203;9,597;5,384;37,268;5,054;-11,233;-2,733;0,000;38,900;39,400;9,863;3,190;-10,588;-9,040;-12,160;-9,978;-3,164;27,691;0,000;261,240;Inf;272,000;260,000;-10,250;3,005;-5,924;25,411
15309,000;2,632;0,719;-33,366;3,203;9,597;5,384;37,268;5,054;-11,233;-2,733;0,000;38,900;39,400;9,863;3,190;-10,357;-8,935;-11,853;-9,880;-3,164;27,691;0,000;261,240;Inf;271,000;260,000;-10,442;2,999;-5,926;25,352
15309,500;2,632;0,719;-33,366;3,203;9,597;5,401;37,276;5,065;-11,199;-2,729;0,000;38,862;39,439;9,863;3,190;-10,684;-8,644;-11,739;-9,685;-3,161;27,686;0,000;260,640;Inf;271,000;260,000;-10,256;2,993;-5,920;25,265
15310,000;2,632;0,719;-33,366;3,203;9,597;5,401;37,276;5,065;-11,199;-2,729;0,000;38,900;39,400;9,863;3,190;-10,517;-9,026;-12,066;-9,956;-3,161;27,686;0,000;260,640;Inf;271,000;260,000;-10,188;2,987;-5,930;25,190
15310,500;3,335;0,772;-35,209;3,080;9,658;5,401;37,276;5,065;-11,199;-2,729;0,000;38,900;39,400;9,674;3,254;-10,426;-8,871;-11,753;-9,817;-3,161;27,686;0,000;260,440;Inf;271,000;260,000;-10,391;2,982;-5,916;25,159
15311,000;3,335;0,772;-35,209;3,080;9,658;5,401;37,276;5,065;-11,199;-2,729;0,000;38,900;39,400;9,674;3,254;-10,621;-8,821;-11,922;-9,652;-3,161;27,686;0,000;260,440;Inf;271,000;260,000;-10,217;2,987;-5,890;25,194
15311,500;3,335;0,772;-35,209;3,080;9,658;5,401;37,276;5,065;-11,199;-2,729;0,000;38,900;39,400;9,674;3,254;-10,483;-8,985;-12,101;-9,889;-3,161;27,686;0,000;260,140;Inf;271,000;260,000;-10,254;2,993;-5,897;25,262
15312,000;3,335;0,772;-35,209;3,080;9,658;5,401;37,276;5,065;-11,199;-2,729;0,000;38,900;39,400;9,674;3,254;-10,605;-8,850;-11,986;-9,713;-3,161;27,686;0,000;260,140;Inf;271,000;260,000;-10,365;2,999;-5,881;25,306
15312,500;3,335;0,772;-35,209;3,080;9,658;5,371;37,261;5,045;-11,220;-2,730;0,000;38,877;39,449;9,674;3,254;-10,438;-8,953;-12,073;-9,872;-3,168;27,681;0,000;259,740;Inf;271,000;260,000;-10,288;3,004;-5,869;25,333
15313,000;3,335;0,772;-35,209;3,080;9,658;5,371;37,261;5,045;-11,220;-2,730;0,000;38,900;39,400;9,674;3,254;-10,440;-8,813;-11,901;-9,738;-3,168;27,681;0,000;259,740;Inf;271,000;260,000;-10,334;3,010;-5,872;25,352
15313,500;3,335;0,772;-35,209;3,080;9,658;5,371;37,261;5,045;-11,220;-2,730;0,000;38,900;39,400;9,674;3,254;-10,611;-8,703;-11,895;-9,716;-3,168;27,681;0,000;259,340;Inf;271,000;260,000;-10,223;3,015;-5,867;25,378
15314,000;3,455;0,838;-35,209;3,184;9,639;5,371;37,261;5,045;-11,220;-2,730;0,000;38,900;39,400;9,751;3,313;-10,427;-8,930;-12,058;-9,865;-3,168;27,681;0,000;259,340;Inf;271,000;260,000;-10,231;3,020;-5,868;25,407
15314,500;3,455;0,838;-35,209;3,184;9,639;5,371;37,261;5,045;-11,220;-2,730;0,000;38,900;39,400;9,751;3,313;-10,427;-8,834;-11,882;-9,802;-3,168;27,681;0,000;259,040;Inf;271,000;260,000;-10,320;3,027;-5,862;25,445
15315,000;3,455;0,838;-35,209;3,184;9,639;5,371;37,261;5,045;-11,220;-2,730;0,000;38,900;39,400;9,751;3,313;-10,652;-8,897;-12,060;-9,722;-3,168;27,681;0,000;259,040;Inf;271,000;260,000;-10,236;3,034;-5,858;25,467
15315,500;3,455;0,838;-35,209;3,184;9,639;5,371;37,261;5,045;-11,220;-2,730;0,000;38,900;39,400;9,751;3,313;-10,438;-8,782;-11,722;-9,746;-3,168;27,681;0,000;259,240;Inf;271,000;260,000;-10,333;3,041;-5,830;25,469
15316,000;3,455;0,838;-35,209;3,184;9,639;5,372;37,276;5,057;-11,208;-2,718;0,000;38,887;39,516;9,751;3,313;-10,576;-8,828;-11,961;-9,695;-3,164;27,688;0,000;259,240;Inf;271,000;260,000;-10,172;3,048;-5,844;25,465
15316,500;3,455;0,838;-35,209;3,184;9,639;5,372;37,276;5,057;-11,208;-2,718;0,000;38,900;39,500;9,751;3,313;-10,366;-8,933;-11,943;-9,857;-3,164;27,688;0,000;259,140;Inf;271,000;260,000;-10,265;3,055;-5,842;25,478
15317,000;3,222;0,765;-35,209;3,119;9,646;5,372;37,276;5,057;-11,208;-2,718;0,000;38,900;39,500;9,676;3,329;-10,478;-8,732;-11,694;-9,717;-3,164;27,688;0,000;259,140;Inf;271,000;260,000;-10,275;3,061;-5,834;25,473
15317,500;3,222;0,765;-35,209;3,119;9,646;5,372;37,276;5,057;-11,208;-2,718;0,000;38,900;39,500;9,676;3,329;-10,562;-8,974;-12,106;-9,799;-3,164;27,688;0,000;259,640;Inf;271,000;260,000;-10,155;3,064;-5,863;25,467
15318,000;3,222;0,765;-35,209;3,119;9,646;5,372;37,276;5,057;-11,208;-2,718;0,000;38,900;39,500;9,676;3,329;-10,426;-8,884;-11,869;-9,822;-3,164;27,688;0,000;259,640;Inf;271,000;260,000;-10,360;3,066;-5,829;25,464
15318,500;3,222;0,765;-35,209;3,119;9,646;5,372;37,276;5,057;-11,208;-2,718;0,000;38,900;39,500;9,676;3,329;-10,474;-8,709;-11,762;-9,664;-3,164;27,688;0,000;258,840;Inf;271,000;260,000;-10,250;3,069;-5,825;25,500
15319,000;3,222;0,765;-35,209;3,119;9,646;5,336;37,247;5,053;-11,214;-2,719;0,000;38,897;39,465;9,676;3,329;-10,378;-8,863;-11,860;-9,827;-3,144;27,688;0,000;258,840;Inf;272,000;260,000;-10,152;3,072;-5,825;25,489
15319,500;3,222;0,765;-35,209;3,119;9,646;5,336;37,247;5,053;-11,214;-2,719;0,000;38,900;39,500;9,676;3,329;-10,593;-8,634;-11,771;-9,686;-3,144;27,688;0,000;258,640;Inf;272,000;260,000;-10,232;3,074;-5,810;25,454
15320,000;2,855;0,679;-35,209;3,210;9,628;5,336;37,247;5,053;-11,214;-2,719;0,000;38,900;39,500;9,762;3,267;-10,576;-8,928;-12,133;-9,769;-3,144;27,688;0,000;258,640;Inf;273,000;260,000;-10,171;3,076;-5,810;25,453
15320,500;2,855;0,679;-35,209;3,210;9,628;5,336;37,247;5,053;-11,214;-2,719;0,000;38,900;39,500;9,762;3,267;-10,415;-8,779;-11,762;-9,740;-3,144;27,688;0,000;259,840;Inf;273,000;260,000;-10,352;3,073;-5,803;25,463
15321,000;2,855;0,679;-35,209;3,210;9,628;5,336;37,247;5,053;-11,214;-2,719;0,000;38,900;39,500;9,762;3,267;-10,409;-8,588;-11,661;-9,616;-3,144;27,688;0,000;259,840;Inf;273,000;260,000;-10,174;3,069;-5,795;25,461
15321,500;2,855;0,679;-35,209;3,210;9,628;5,336;37,247;5,053;-11,214;-2,719;0,000;38,900;39,500;9,762;3,267;-10,468;-8,948;-12,055;-9,776;-3,144;27,688;0,000;261,140;Inf;273,000;260,000;-10,068;3,066;-5,810;25,474
15322,000;2,855;0,679;-35,209;3,210;9,628;5,336;37,247;5,053;-11,214;-2,719;0,000;38,900;39,500;9,762;3,267;-10,402;-8,837;-11,800;-9,790;-3,144;27,688;0,000;261,140;Inf;272,000;260,000;-10,312;3,062;-5,799;25,505
15322,500;2,855;0,679;-35,209;3,210;9,628;5,329;37,259;5,050;-11,175;-2,719;0,000;38,905;39,488;9,762;3,267;-10,297;-8,839;-11,818;-9,764;-3,151;27,703;0,000;261,040;Inf;272,000;260,000;-10,207;3,059;-5,791;25,484
15323,000;2,855;0,679;-35,209;3,210;9,628;5,329;37,259;5,050;-11,175;-2,719;0,000;38,900;39,500;9,762;3,267;-10,132;-8,761;-11,671;-9,702;-3,151;27,703;0,000;261,040;Inf;271,000;260,000;-10,179;3,056;-5,771;25,551
15323,500;3,130;0,788;-35,209;3,172;9,676;5,329;37,259;5,050;-11,175;-2,719;0,000;38,900;39,500;9,624;3,287;-10,518;-8,821;-11,902;-9,775;-3,151;27,703;0,000;260,840;Inf;271,000;260,000;-10,066;3,052;-5,793;25,596
15324,000;3,130;0,788;-35,209;3,172;9,676;5,329;37,259;5,050;-11,175;-2,719;0,000;38,900;39,500;9,624;3,287;-10,289;-8,832;-11,683;-9,665;-3,151;27,703;0,000;260,840;Inf;271,000;260,000;-10,254;3,054;-5,791;25,652
15324,500;3,130;0,788;-35,209;3,172;9,676;5,329;37,259;5,050;-11,175;-2,719;0,000;38,900;39,500;9,624;3,287;-10,355;-8,936;-11,951;-9,787;-3,151;27,703;0,000;259,540;Inf;271,000;260,000;-10,117;3,055;-5,795;25,677
15325,000;3,130;0,788;-35,209;3,172;9,676;5,329;37,259;5,050;-11,175;-2,719;0,000;38,900;39,500;9,624;3,287;-10,301;-8,660;-11,565;-9,621;-3,151;27,703;0,000;259,540;Inf;271,000;260,000;-10,257;3,056;-5,778;25,687
15325,500;3,130;0,788;-35,209;3,172;9,676;5,384;37,242;5,048;-11,172;-2,733;0,000;38,919;39,529;9,624;3,287;-10,458;-8,895;-11,920;-9,706;-3,143;27,694;0,000;259,040;Inf;271,000;260,000;-10,037;3,057;-5,795;25,811
15326,000;3,130;0,788;-35,209;3,172;9,676;5,384;37,242;5,048;-11,172;-2,733;0,000;38,900;39,500;9,624;3,287;-10,367;-8,861;-11,849;-9,789;-3,143;27,694;0,000;259,040;Inf;271,000;260,000;-10,245;3,058;-5,766;25,897
15326,500;3,333;0,763;-35,209;3,121;9,610;5,384;37,242;5,048;-11,172;-2,733;0,000;38,900;39,500;9,676;3,242;-10,465;-8,923;-12,055;-9,796;-3,143;27,694;0,000;259,540;Inf;271,000;260,000;-10,216;3,060;-5,767;26,001
15327,000;3,333;0,763;-35,209;3,121;9,610;5,384;37,242;5,048;-11,172;-2,733;0,000;38,900;39,500;9,676;3,242;-10,275;-8,783;-11,696;-9,751;-3,143;27,694;0,000;259,540;Inf;271,000;260,000;-10,310;3,064;-5,779;25,983
15327,500;3,333;0,763;-35,209;3,121;9,610;5,384;37,242;5,048;-11,172;-2,733;0,000;38,900;39,500;9,676;3,242;-10,456;-8,550;-11,625;-9,604;-3,143;27,694;0,000;259,440;Inf;271,000;260,000;-10,126;3,068;-5,769;25,984
15328,000;3,333;0,763;-35,209;3,121;9,610;5,384;37,242;5,048;-11,172;-2,733;0,000;38,900;39,500;9,676;3,242;-10,288;-8,901;-11,861;-9,784;-3,143;27,694;0,000;259,440;Inf;271,000;260,000;-10,059;3,073;-5,795;25,952
15328,500;3,333;0,763;-35,209;3,121;9,610;5,384;37,242;5,048;-11,172;-2,733;0,000;38,900;39,500;9,676;3,242;-10,147;-8,813;-11,586;-9,715;-3,143;27,694;0,000;259,640;Inf;271,000;260,000;-10,208;3,077;-5,784;25,954
15329,000;3,333;0,763;-35,209;3,121;9,610;5,370;37,263;5,055;-11,126;-2,712;0,000;38,924;39,539;9,676;3,242;-10,460;-8,527;-11,529;-9,578;-3,143;27,702;0,000;259,640;Inf;271,000;260,000;-10,065;3,081;-5,796;25,955
15329,500;3,333;0,763;-35,209;3,121;9,610;5,370;37,263;5,055;-11,126;-2,712;0,000;38,900;39,500;9,676;3,242;-10,262;-8,923;-11,841;-9,773;-3,143;27,702;0,000;259,240;Inf;271,000;260,000;-10,024;3,085;-5,778;25,912
15330,000;3,349;0,803;-35,069;3,161;9,679;5,370;37,263;5,055;-11,126;-2,712;0,000;38,900;39,500;9,706;3,031;-10,417;-8,504;-11,556;-9,551;-3,143;27,702;0,000;259,240;Inf;271,000;260,000;-10,200;3,089;-5,769;25,901
15330,500;3,349;0,803;-35,069;3,161;9,679;5,370;37,263;5,055;-11,126;-2,712;0,000;38,900;39,500;9,706;3,031;-10,201;-8,855;-11,837;-9,767;-3,143;27,702;0,000;259,340;Inf;271,000;260,000;-10,007;3,094;-5,767;25,943
15331,000;3,349;0,803;-35,069;3,161;9,679;5,370;37,263;5,055;-11,126;-2,712;0,000;38,900;39,500;9,706;3,031;-10,116;-8,707;-11,540;-9,648;-3,143;27,702;0,000;259,340;Inf;271,000;260,000;-10,165;3,098;-5,752;26,075
15331,500;3,349;0,803;-35,069;3,161;9,679;5,370;37,263;5,055;-11,126;-2,712;0,000;38,900;39,500;9,706;3,031;-10,422;-8,514;-11,656;-9,539;-3,143;27,702;0,000;260,540;Inf;271,000;260,000;-10,003;3,102;-5,752;26,184
15332,000;3,349;0,803;-35,069;3,161;9,679;5,368;37,286;5,061;-11,101;-2,714;0,000;38,937;39,579;9,706;3,031;-10,254;-8,836;-11,871;-9,752;-3,139;27,710;0,000;260,540;Inf;271,000;260,000;-10,033;3,106;-5,749;26,197
15332,500;3,349;0,803;-35,069;3,161;9,679;5,368;37,286;5,061;-11,101;-2,714;0,000;38,900;39,600;9,706;3,031;-10,187;-8,661;-11,587;-9,627;-3,139;27,710;0,000;260,940;Inf;271,000;260,000;-10,178;3,110;-5,743;26,213
15333,000;3,143;0,749;-35,209;3,215;9,666;5,368;37,286;5,061;-11,101;-2,714;0,000;38,900;39,600;9,644;3,182;-10,409;-8,517;-11,666;-9,546;-3,139;27,710;0,000;260,940;Inf;271,000;260,000;-10,016;3,114;-5,742;26,265
15333,500;3,143;0,749;-35,209;3,215;9,666;5,368;37,286;5,061;-11,101;-2,714;0,000;38,900;39,600;9,644;3,182;-10,171;-8,687;-11,548;-9,657;-3,139;27,710;0,000;260,140;Inf;271,000;260,000;-10,034;3,114;-5,727;26,259
15334,000;3,143;0,749;-35,209;3,215;9,666;5,368;37,286;5,061;-11,101;-2,714;0,000;38,900;39,600;9,644;3,182;-10,428;-8,788;-11,787;-9,587;-3,139;27,710;0,000;260,140;Inf;271,000;260,000;-10,016;3,115;-5,741;26,306
15334,500;3,143;0,749;-35,209;3,215;9,666;5,368;37,286;5,061;-11,101;-2,714;0,000;38,900;39,600;9,644;3,182;-10,199;-8,846;-11,778;-9,751;-3,139;27,710;0,000;260,340;Inf;271,000;260,000;-10,147;3,115;-5,746;26,281
15335,000;3,143;0,749;-35,209;3,215;9,666;5,355;37,273;5,050;-11,105;-2,701;0,000;38,943;39,574;9,644;3,182;-10,342;-8,605;-11,582;-9,608;-3,138;27,698;0,000;260,340;Inf;271,000;260,000;-10,143;3,116;-5,719;26,286
15335,500;3,143;0,749;-35,209;3,215;9,666;5,355;37,273;5,050;-11,105;-2,701;0,000;38,900;39,600;9,644;3,182;-10,348;-8,887;-11,937;-9,719;-3,138;27,698;0,000;260,440;Inf;271,000;260,000;-10,034;3,116;-5,749;26,293
15336,000;3,143;0,749;-35,209;3,215;9,666;5,355;37,273;5,050;-11,105;-2,701;0,000;38,900;39,600;9,644;3,182;-10,106;-8,743;-11,694;-9,669;-3,138;27,698;0,000;260,440;Inf;271,000;260,000;-10,223;3,117;-5,703;26,273
15336,500;2,899;0,761;-33,654;3,205;9,632;5,355;37,273;5,050;-11,105;-2,701;0,000;38,900;39,600;9,819;3,126;-10,423;-8,457;-11,608;-9,544;-3,138;27,698;0,000;260,440;Inf;271,000;260,000;-10,053;3,117;-5,733;26,280
15337,000;2,899;0,761;-33,654;3,205;9,632;5,355;37,273;5,050;-11,105;-2,701;0,000;38,900;39,600;9,819;3,126;-10,294;-8,829;-11,866;-9,653;-3,138;27,698;0,000;260,440;Inf;271,000;260,000;-10,008;3,114;-5,692;26,273
15337,500;2,899;0,761;-33,654;3,205;9,632;5,355;37,273;5,050;-11,105;-2,701;0,000;38,900;39,600;9,819;3,126;-10,426;-8,506;-11,616;-9,519;-3,138;27,698;0,000;260,240;Inf;271,000;260,000;-10,161;3,110;-5,691;26,301
15338,000;2,899;0,761;-33,654;3,205;9,632;5,355;37,273;5,050;-11,105;-2,701;0,000;38,900;39,600;9,819;3,126;-10,331;-8,812;-11,921;-9,724;-3,138;27,698;0,000;260,240;Inf;271,000;260,000;-10,017;3,107;-5,689;26,294
15338,500;2,899;0,761;-33,654;3,205;9,632;5,352;37,287;5,045;-11,083;-2,699;0,000;38,960;39,590;9,819;3,126;-10,152;-8,676;-11,564;-9,643;-3,147;27,697;0,000;260,040;Inf;271,000;260,000;-10,197;3,103;-5,690;26,247
15339,000;2,899;0,761;-33,654;3,205;9,632;5,352;37,287;5,045;-11,083;-2,699;0,000;39,000;39,600;9,819;3,126;-10,383;-8,430;-11,529;-9,477;-3,147;27,697;0,000;260,040;Inf;271,000;260,000;-10,009;3,100;-5,689;26,281
15339,500;2,918;0,752;-34,464;3,261;9,657;5,352;37,287;5,045;-11,083;-2,699;0,000;39,000;39,600;9,706;3,079;-10,212;-8,788;-11,795;-9,679;-3,147;27,697;0,000;260,340;Inf;271,000;260,000;-9,955;3,096;-5,705;26,534
15340,000;2,918;0,752;-34,464;3,261;9,657;5,352;37,287;5,045;-11,083;-2,699;0,000;39,000;39,600;9,706;3,079;-10,135;-8,679;-11,519;-9,623;-3,147;27,697;0,000;260,340;Inf;271,000;260,000;-10,119;3,094;-5,693;26,699
15340,500;2,918;0,752;-34,464;3,261;9,657;5,352;37,287;5,045;-11,083;-2,699;0,000;39,000;39,600;9,706;3,079;-10,380;-8,512;-11,617;-9,497;-3,147;27,697;0,000;259,740;Inf;271,000;260,000;-9,989;3,091;-5,693;26,708
15341,000;2,918;0,752;-34,464;3,261;9,657;5,352;37,287;5,045;-11,083;-2,699;0,000;39,000;39,600;9,706;3,079;-10,103;-8,591;-11,491;-9,547;-3,147;27,697;0,000;259,740;Inf;271,000;260,000;-10,002;3,088;-5,694;26,904
15341,500;2,918;0,752;-34,464;3,261;9,657;5,352;37,283;5,062;-11,059;-2,686;0,000;38,974;39,582;9,706;3,079;-10,337;-8,381;-11,503;-9,442;-3,153;27,694;0,000;259,940;Inf;271,000;260,000;-9,933;3,085;-5,690;26,885
15342,000;2,918;0,752;-34,464;3,261;9,657;5,352;37,283;5,062;-11,059;-2,686;0,000;39,000;39,600;9,706;3,079;-10,158;-8,760;-11,744;-9,673;-3,153;27,694;0,000;259,940;Inf;271,000;260,000;-9,916;3,082;-5,689;26,806
15342,500;2,918;0,752;-34,464;3,261;9,657;5,352;37,283;5,062;-11,059;-2,686;0,000;39,000;39,600;9,706;3,079;-10,132;-8,646;-11,564;-9,596;-3,153;27,694;0,000;260,340;Inf;271,000;260,000;-10,084;3,080;-5,688;26,762
15343,000;3,160;0,762;-35,209;3,201;9,760;5,352;37,283;5,062;-11,059;-2,686;0,000;39,000;39,600;9,536;3,210;-10,360;-8,691;-11,706;-9,512;-3,153;27,694;0,000;260,340;Inf;271,000;260,000;-9,984;3,077;-5,678;26,700
15343,500;3,160;0,762;-35,209;3,201;9,760;5,352;37,283;5,062;-11,059;-2,686;0,000;39,000;39,600;9,536;3,210;-10,153;-8,785;-11,746;-9,689;-3,153;27,694;0,000;260,340;Inf;271,000;260,000;-10,067;3,078;-5,667;26,608
15344,000;3,160;0,762;-35,209;3,201;9,760;5,352;37,283;5,062;-11,059;-2,686;0,000;39,000;39,600;9,536;3,210;-10,124;-8,615;-11,512;-9,562;-3,153;27,694;0,000;260,340;Inf;271,000;260,000;-10,093;3,080;-5,684;26,536
15344,500;3,160;0,762;-35,209;3,201;9,760;5,352;37,283;5,062;-11,059;-2,686;0,000;39,000;39,600;9,536;3,210;-10,076;-8,755;-11,653;-9,671;-3,153;27,694;0,000;260,140;Inf;271,000;260,000;-9,953;3,081;-5,690;26,543
15345,000;3,160;0,762;-35,209;3,201;9,760;5,341;37,288;5,058;-11,047;-2,706;0,000;38,982;39,607;9,536;3,210;-10,064;-8,566;-11,459;-9,544;-3,139;27,707;0,000;260,140;Inf;271,000;260,000;-10,039;3,082;-5,648;26,526
15345,500;3,160;0,762;-35,209;3,201;9,760;5,341;37,288;5,058;-11,047;-2,706;0,000;39,000;39,600;9,536;3,210;-10,296;-8,789;-11,818;-9,572;-3,139;27,707;0,000;260,440;Inf;271,000;260,000;-9,908;3,084;-5,669;26,531
15346,000;2,948;0,712;-35,209;3,234;9,636;5,341;37,288;5,058;-11,047;-2,706;0,000;39,000;39,600;9,769;3,265;-10,058;-8,747;-11,627;-9,656;-3,139;27,707;0,000;260,440;Inf;271,000;260,000;-10,119;3,085;-5,693;26,559
15346,500;2,948;0,712;-35,209;3,234;9,636;5,341;37,288;5,058;-11,047;-2,706;0,000;39,000;39,600;9,769;3,265;-10,195;-8,517;-11,401;-9,481;-3,139;27,707;0,000;260,740;Inf;271,000;260,000;-10,022;3,083;-5,646;26,649
15347,000;2,948;0,712;-35,209;3,234;9,636;5,341;37,288;5,058;-11,047;-2,706;0,000;39,000;39,600;9,769;3,265;-10,203;-8,632;-11,565;-9,421;-3,139;27,707;0,000;260,740;Inf;271,000;260,000;-9,898;3,080;-5,669;26,560
15347,500;2,948;0,712;-35,209;3,234;9,636;5,341;37,288;5,058;-11,047;-2,706;0,000;39,000;39,600;9,769;3,265;-10,012;-8,694;-11,594;-9,600;-3,139;27,707;0,000;260,540;Inf;271,000;260,000;-9,955;3,078;-5,647;26,502
15348,000;2,948;0,712;-35,209;3,234;9,636;5,326;37,283;5,063;-11,029;-2,710;0,000;38,991;39,647;9,769;3,265;-10,266;-8,781;-11,850;-9,672;-3,142;27,699;0,000;260,540;Inf;271,000;260,000;-9,975;3,076;-5,659;26,467
15348,500;2,948;0,712;-35,209;3,234;9,636;5,326;37,283;5,063;-11,029;-2,710;0,000;39,000;39,600;9,769;3,265;-10,000;-8,691;-11,513;-9,629;-3,142;27,699;0,000;260,340;Inf;271,000;260,000;-10,143;3,074;-5,650;26,443
15349,000;2,503;0,703;-34,069;3,224;9,517;5,326;37,283;5,063;-11,029;-2,710;0,000;39,000;39,600;9,783;3,172;-10,255;-8,412;-11,193;-9,411;-3,142;27,699;0,000;260,340;Inf;271,000;260,000;-9,958;3,072;-5,646;26,389
15349,500;2,503;0,703;-34,069;3,224;9,517;5,326;37,283;5,063;-11,029;-2,710;0,000;39,000;39,600;9,783;3,172;-10,090;-8,765;-11,681;-9,572;-3,142;27,699;0,000;260,040;Inf;271,000;260,000;-9,818;3,063;-5,640;26,348
15350,000;2,503;0,703;-34,069;3,224;9,517;5,326;37,283;5,063;-11,029;-2,710;0,000;39,000;39,600;9,783;3,172;-10,105;-8,613;-11,444;-9,540;-3,142;27,699;0,000;260,040;Inf;271,000;260,000;-10,027;3,053;-5,655;26,348
15350,500;2,503;0,703;-34,069;3,224;9,517;5,326;37,283;5,063;-11,029;-2,710;0,000;39,000;39,600;9,783;3,172;-10,290;-8,445;-11,464;-9,423;-3,142;27,699;0,000;259,740;Inf;271,000;260,000;-9,925;3,044;-5,629;26,304
15351,000;2,503;0,703;-34,069;3,224;9,517;5,326;37,283;5,063;-11,029;-2,710;0,000;39,000;39,600;9,783;3,172;-10,150;-8,763;-11,739;-9,592;-3,142;27,699;0,000;259,740;Inf;271,000;260,000;-9,905;3,036;-5,615;26,270
15351,500;2,503;0,703;-34,069;3,224;9,517;5,346;37,295;5,056;-11,013;-2,699;0,000;38,997;39,623;9,783;3,172;-10,165;-8,470;-11,438;-9,439;-3,156;27,690;0,000;259,840;Inf;271,000;260,000;-10,061;3,027;-5,602;26,235
15352,000;2,503;0,703;-34,069;3,224;9,517;5,346;37,295;5,056;-11,013;-2,699;0,000;39,000;39,600;9,783;3,172;-10,067;-8,737;-11,699;-9,537;-3,156;27,690;0,000;259,840;Inf;271,000;260,000;-9,878;3,018;-5,629;26,192
15352,500;2,845;0,743;-33,214;3,221;9,581;5,346;37,295;5,056;-11,013;-2,699;0,000;39,000;39,600;9,888;3,124;-10,146;-8,663;-11,487;-9,564;-3,156;27,690;0,000;260,540;Inf;271,000;260,000;-10,010;3,010;-5,609;26,070
15353,000;2,845;0,743;-33,214;3,221;9,581;5,346;37,295;5,056;-11,013;-2,699;0,000;39,000;39,600;9,888;3,124;-10,273;-8,354;-11,400;-9,382;-3,156;27,690;0,000;260,540;Inf;271,000;260,000;-9,965;3,007;-5,612;26,003
15353,500;2,845;0,743;-33,214;3,221;9,581;5,346;37,295;5,056;-11,013;-2,699;0,000;39,000;39,600;9,888;3,124;-10,178;-8,685;-11,622;-9,425;-3,156;27,690;0,000;260,840;Inf;271,000;260,000;-9,852;3,004;-5,609;26,000
15354,000;2,845;0,743;-33,214;3,221;9,581;5,346;37,295;5,056;-11,013;-2,699;0,000;39,000;39,600;9,888;3,124;-9,866;-8,594;-11,440;-9,499;-3,156;27,690;0,000;260,840;Inf;271,000;260,000;-9,978;3,002;-5,577;25,948
15354,500;2,845;0,743;-33,214;3,221;9,581;5,358;37,283;5,062;-10,995;-2,709;0,000;39,008;39,650;9,888;3,124;-9,927;-8,568;-11,474;-9,432;-3,140;27,696;0,000;260,240;Inf;271,000;260,000;-9,850;2,999;-5,593;25,957
15355,000;2,845;0,743;-33,214;3,221;9,581;5,358;37,283;5,062;-10,995;-2,709;0,000;39,000;39,700;9,888;3,124;-10,096;-8,640;-11,619;-9,570;-3,140;27,696;0,000;260,240;Inf;271,000;260,000;-9,850;2,997;-5,572;25,961
15355,500;3,014;0,716;-35,209;3,188;9,691;5,358;37,283;5,062;-10,995;-2,709;0,000;39,000;39,700;9,505;3,174;-10,336;-8,273;-11,295;-9,316;-3,140;27,696;0,000;260,140;Inf;271,000;260,000;-9,981;2,994;-5,570;25,966
15356,000;3,014;0,716;-35,209;3,188;9,691;5,358;37,283;5,062;-10,995;-2,709;0,000;39,000;39,700;9,505;3,174;-10,068;-8,685;-11,624;-9,476;-3,140;27,696;0,000;260,140;Inf;271,000;260,000;-9,805;2,995;-5,572;25,952
15356,500;3,014;0,716;-35,209;3,188;9,691;5,358;37,283;5,062;-10,995;-2,709;0,000;39,000;39,700;9,505;3,174;-9,799;-8,586;-11,280;-9,476;-3,140;27,696;0,000;259,840;Inf;271,000;260,000;-9,963;2,995;-5,566;25,967
15357,000;3,014;0,716;-35,209;3,188;9,691;5,358;37,283;5,062;-10,995;-2,709;0,000;39,000;39,700;9,505;3,174;-10,164;-8,658;-11,623;-9,427;-3,140;27,696;0,000;259,840;Inf;271,000;260,000;-9,785;2,995;-5,566;25,977
15357,500;3,014;0,716;-35,209;3,188;9,691;5,358;37,283;5,062;-10,995;-2,709;0,000;39,000;39,700;9,505;3,174;-10,117;-8,713;-11,731;-9,619;-3,140;27,696;0,000;260,440;Inf;271,000;260,000;-9,968;2,995;-5,508;25,962
15358,000;3,014;0,716;-35,209;3,188;9,691;5,341;37,311;5,059;-10,988;-2,709;0,000;39,004;39,687;9,505;3,174;-10,084;-8,291;-11,376;-9,351;-3,154;27,684;0,000;260,440;Inf;271,000;260,000;-10,045;2,996;-5,535;25,984
15358,500;3,014;0,716;-35,209;3,188;9,691;5,341;37,311;5,059;-10,988;-2,709;0,000;39,000;39,700;9,505;3,174;-10,205;-8,336;-11,227;-9,261;-3,154;27,684;0,000;260,340;Inf;271,000;260,000;-9,776;2,996;-5,534;26,070
15359,000;3,194;0,773;-35,209;3,162;9,748;5,341;37,311;5,059;-10,988;-2,709;0,000;39,000;39,700;9,595;3,177;-10,004;-8,527;-11,308;-9,446;-3,154;27,684;0,000;260,340;Inf;271,000;260,000;-9,821;3,000;-5,532;26,153
15359,500;3,194;0,773;-35,209;3,162;9,748;5,341;37,311;5,059;-10,988;-2,709;0,000;39,000;39,700;9,595;3,177;-10,095;-8,688;-11,696;-9,625;-3,154;27,684;0,000;259,840;Inf;271,000;260,000;-9,821;3,000;-5,517;26,183
15360,000;3,194;0,773;-35,209;3,162;9,748;5,341;37,311;5,059;-10,988;-2,709;0,000;39,000;39,700;9,595;3,177;-10,072;-8,453;-11,365;-9,416;-3,154;27,684;0,000;259,840;Inf;271,000;260,000;-10,026;3,003;-5,537;26,160
15360,500;3,194;0,773;-35,209;3,162;9,748;5,341;37,311;5,059;-10,988;-2,709;0,000;39,000;39,700;9,595;3,177;-9,910;-8,291;-11,249;-9,279;-3,154;27,684;0,000;260,340;Inf;271,000;260,000;-9,827;3,006;-5,475;26,225
15361,000;3,194;0,773;-35,209;3,162;9,748;5,333;37,302;5,051;-10,969;-2,716;0,000;39,014;39,644;9,595;3,177;-9,938;-8,410;-11,180;-9,338;-3,156;27,683;0,000;260,340;Inf;271,000;260,000;-9,682;3,009;-5,493;26,169
15361,500;3,194;0,773;-35,209;3,162;9,748;5,333;37,302;5,051;-10,969;-2,716;0,000;39,000;39,600;9,595;3,177;-10,014;-8,295;-11,159;-9,293;-3,156;27,683;0,000;260,640;Inf;271,000;260,000;-9,716;3,012;-5,524;26,202
15362,000;2,708;0,726;-33,848;3,223;9,587;5,333;37,302;5,051;-10,969;-2,716;0,000;39,000;39,600;9,841;3,107;-10,008;-8,669;-11,479;-9,550;-3,156;27,683;0,000;260,640;Inf;271,000;260,000;-9,690;3,015;-5,521;26,198
15362,500;2,708;0,726;-33,848;3,223;9,587;5,333;37,302;5,051;-10,969;-2,716;0,000;39,000;39,600;9,841;3,107;-10,155;-8,719;-11,733;-9,536;-3,156;27,683;0,000;260,440;Inf;271,000;260,000;-9,927;3,010;-5,509;26,239
15363,000;2,708;0,726;-33,848;3,223;9,587;5,333;37,302;5,051;-10,969;-2,716;0,000;39,000;39,600;9,841;3,107;-9,758;-8,503;-11,118;-9,417;-3,156;27,683;0,000;260,440;Inf;271,000;260,000;-10,036;3,005;-5,509;26,248
15363,500;2,708;0,726;-33,848;3,223;9,587;5,333;37,302;5,051;-10,969;-2,716;0,000;39,000;39,600;9,841;3,107;-9,932;-8,359;-11,241;-9,235;-3,156;27,683;0,000;260,240;Inf;271,000;260,000;-9,699;3,000;-5,502;26,268
15364,000;2,708;0,726;-33,848;3,223;9,587;5,332;37,300;5,044;-10,965;-2,713;0,000;39,029;39,672;9,841;3,107;-9,925;-8,609;-11,586;-9,520;-3,159;27,690;0,000;260,240;Inf;271,000;260,000;-9,692;2,995;-5,489;26,290
15364,500;2,708;0,726;-33,848;3,223;9,587;5,332;37,300;5,044;-10,965;-2,713;0,000;39,000;39,700;9,841;3,107;-9,927;-8,518;-11,479;-9,459;-3,159;27,690;0,000;260,040;Inf;271,000;260,000;-9,910;2,991;-5,486;26,282
15365,000;2,708;0,726;-33,848;3,223;9,587;5,332;37,300;5,044;-10,965;-2,713;0,000;39,000;39,700;9,841;3,107;-10,201;-8,300;-11,301;-9,288;-3,159;27,690;0,000;260,040;Inf;271,000;260,000;-9,846;2,986;-5,515;26,285
15365,500;2,962;0,681;-35,209;3,137;9,668;5,332;37,300;5,044;-10,965;-2,713;0,000;39,000;39,700;9,706;3,226;-9,839;-8,593;-11,349;-9,399;-3,159;27,690;0,000;260,140;Inf;271,000;260,000;-9,772;2,982;-5,479;26,258
15366,000;2,962;0,681;-35,209;3,137;9,668;5,332;37,300;5,044;-10,965;-2,713;0,000;39,000;39,700;9,706;3,226;-10,013;-8,388;-11,238;-9,292;-3,159;27,690;0,000;260,140;Inf;271,000;260,000;-9,795;2,981;-5,474;26,275
15366,500;2,962;0,681;-35,209;3,137;9,668;5,332;37,300;5,044;-10,965;-2,713;0,000;39,000;39,700;9,706;3,226;-9,894;-8,621;-11,483;-9,515;-3,159;27,690;0,000;259,340;Inf;271,000;260,000;-9,733;2,981;-5,490;26,314
15367,000;2,962;0,681;-35,209;3,137;9,668;5,332;37,300;5,044;-10,965;-2,713;0,000;39,000;39,700;9,706;3,226;-9,899;-8,309;-10,903;-9,254;-3,159;27,690;0,000;259,340;Inf;271,000;260,000;-9,878;2,981;-5,477;26,325
15367,500;2,962;0,681;-35,209;3,137;9,668;5,325;37,308;5,055;-10,911;-2,703;0,000;39,032;39,698;9,706;3,226;-9,922;-7,991;-10,909;-9,080;-3,162;27,692;0,000;259,140;Inf;271,000;260,000;-9,591;2,980;-5,465;26,305
15368,000;2,962;0,681;-35,209;3,137;9,668;5,325;37,308;5,055;-10,911;-2,703;0,000;39,000;39,700;9,706;3,226;-9,682;-8,554;-11,176;-9,374;-3,162;27,692;0,000;259,140;Inf;271,000;260,000;-9,475;2,980;-5,447;26,319
15368,500;3,130;0,803;-34,626;3,210;9,542;5,325;37,308;5,055;-10,911;-2,703;0,000;39,000;39,700;9,663;3,043;-9,711;-8,471;-11,137;-9,307;-3,162;27,692;0,000;259,640;Inf;271,000;260,000;-9,697;2,980;-5,468;26,247
15369,000;3,130;0,803;-34,626;3,210;9,542;5,325;37,308;5,055;-10,911;-2,703;0,000;39,000;39,700;9,663;3,043;-9,609;-8,513;-11,013;-9,361;-3,162;27,692;0,000;259,640;Inf;271,000;260,000;-9,657;2,982;-5,465;26,198
15369,500;3,130;0,803;-34,626;3,210;9,542;5,325;37,308;5,055;-10,911;-2,703;0,000;39,000;39,700;9,663;3,043;-9,698;-8,598;-11,273;-9,360;-3,162;27,692;0,000;259,840;Inf;271,000;260,000;-9,624;2,985;-5,471;26,180
15370,000;3,130;0,803;-34,626;3,210;9,542;5,325;37,308;5,055;-10,911;-2,703;0,000;39,000;39,700;9,663;3,043;-9,551;-8,451;-10,926;-9,307;-3,162;27,692;0,000;259,840;Inf;271,000;260,000;-9,732;2,987;-5,455;26,095
15370,500;3,130;0,803;-34,626;3,210;9,542;5,345;37,269;5,038;-10,898;-2,719;0,000;39,039;39,661;9,663;3,043;-9,773;-8,376;-10,802;-9,236;-3,161;27,687;0,000;259,840;Inf;271,000;260,000;-9,559;2,989;-5,463;25,992
15371,000;3,130;0,803;-34,626;3,210;9,542;5,345;37,269;5,038;-10,898;-2,719;0,000;39,000;39,700;9,663;3,043;-9,601;-8,609;-11,169;-9,429;-3,161;27,687;0,000;259,840;Inf;271,000;260,000;-9,547;2,992;-5,443;25,972
15371,500;3,130;0,803;-34,626;3,210;9,542;5,345;37,269;5,038;-10,898;-2,719;0,000;39,000;39,700;9,663;3,043;-9,523;-8,373;-10,740;-9,255;-3,161;27,687;0,000;259,340;Inf;271,000;260,000;-9,702;2,994;-5,458;26,094
15372,000;2,942;0,788;-33,506;3,155;9,597;5,345;37,269;5,038;-10,898;-2,719;0,000;39,000;39,700;9,873;3,169;-9,804;-8,148;-10,841;-9,112;-3,161;27,687;0,000;259,340;Inf;271,000;260,000;-9,473;2,996;-5,438;26,125
15372,500;2,942;0,788;-33,506;3,155;9,597;5,345;37,269;5,038;-10,898;-2,719;0,000;39,000;39,700;9,873;3,169;-9,599;-8,561;-11,127;-9,394;-3,161;27,687;0,000;259,340;Inf;271,000;260,000;-9,476;2,995;-5,419;26,159
15373,000;2,942;0,788;-33,506;3,155;9,597;5,345;37,269;5,038;-10,898;-2,719;0,000;39,000;39,700;9,873;3,169;-9,839;-8,588;-11,296;-9,278;-3,161;27,687;0,000;259,340;Inf;271,000;260,000;-9,670;2,994;-5,420;26,158
15373,500;2,942;0,788;-33,506;3,155;9,597;5,345;37,269;5,038;-10,898;-2,719;0,000;39,000;39,700;9,873;3,169;-9,713;-8,528;-11,183;-9,390;-3,161;27,687;0,000;259,240;Inf;271,000;260,000;-9,750;2,994;-5,437;26,237
15374,000;2,942;0,788;-33,506;3,155;9,597;5,342;37,319;5,035;-10,842;-2,727;0,000;39,051;39,695;9,873;3,169;-9,710;-8,268;-10,702;-9,172;-3,154;27,686;0,000;259,240;Inf;271,000;260,000;-9,703;2,993;-5,417;26,342
15374,500;2,942;0,788;-33,506;3,155;9,597;5,342;37,319;5,035;-10,842;-2,727;0,000;39,100;39,700;9,873;3,169;-9,703;-8,295;-10,849;-9,154;-3,154;27,686;0,000;258,640;Inf;271,000;260,000;-9,463;2,992;-5,438;26,266
15375,000;2,871;0,709;-35,209;3,186;9,684;5,342;37,319;5,035;-10,842;-2,727;0,000;39,100;39,700;9,551;3,098;-9,446;-8,483;-11,028;-9,307;-3,154;27,686;0,000;258,640;Inf;272,000;260,000;-9,500;2,991;-5,430;26,145
15375,500;2,871;0,709;-35,209;3,186;9,684;5,342;37,319;5,035;-10,842;-2,727;0,000;39,100;39,700;9,551;3,098;-9,575;-8,275;-10,817;-9,136;-3,154;27,686;0,000;258,940;Inf;272,000;260,000;-9,566;2,989;-5,412;26,026
15376,000;2,871;0,709;-35,209;3,186;9,684;5,342;37,319;5,035;-10,842;-2,727;0,000;39,100;39,700;9,551;3,098;-9,750;-8,490;-11,124;-9,201;-3,154;27,686;0,000;258,940;Inf;273,000;260,000;-9,451;2,987;-5,399;25,998
15376,500;2,871;0,709;-35,209;3,186;9,684;5,342;37,319;5,035;-10,842;-2,727;0,000;39,100;39,700;9,551;3,098;-9,557;-8,435;-10,948;-9,268;-3,154;27,686;0,000;258,840;Inf;273,000;260,000;-9,641;2,985;-5,383;25,930
15377,000;2,871;0,709;-35,209;3,186;9,684;5,322;37,301;5,041;-10,847;-2,713;0,000;39,065;39,733;9,551;3,098;-9,707;-8,549;-11,194;-9,360;-3,160;27,687;0,000;258,840;Inf;274,000;260,000;-9,552;2,983;-5,400;25,839
15377,500;2,871;0,709;-35,209;3,186;9,684;5,322;37,301;5,041;-10,847;-2,713;0,000;39,100;39,700;9,551;3,098;-9,634;-8,440;-10,977;-9,297;-3,160;27,687;0,000;259,140;Inf;274,000;260,000;-9,703;2,982;-5,382;25,813
15378,000;3,052;0,743;-35,209;3,161;9,640;5,322;37,301;5,041;-10,847;-2,713;0,000;39,100;39,700;9,659;3,361;-9,896;-8,170;-10,942;-9,141;-3,160;27,687;0,000;259,140;Inf;274,000;260,000;-9,587;2,980;-5,405;25,752
15378,500;3,052;0,743;-35,209;3,161;9,640;5,322;37,301;5,041;-10,847;-2,713;0,000;39,100;39,700;9,659;3,361;-9,591;-8,538;-11,134;-9,362;-3,160;27,687;0,000;259,340;Inf;274,000;260,000;-9,537;2,981;-5,397;25,698
15379,000;3,052;0,743;-35,209;3,161;9,640;5,322;37,301;5,041;-10,847;-2,713;0,000;39,100;39,700;9,659;3,361;-9,494;-8,318;-10,783;-9,229;-3,160;27,687;0,000;259,340;Inf;274,000;260,000;-9,656;2,982;-5,398;25,703
15379,500;3,052;0,743;-35,209;3,161;9,640;5,322;37,301;5,041;-10,847;-2,713;0,000;39,100;39,700;9,659;3,361;-9,776;-8,313;-10,952;-9,137;-3,160;27,687;0,000;262,340;Inf;274,000;260,000;-9,456;2,983;-5,386;25,714
15380,000;3,052;0,743;-35,209;3,161;9,640;5,322;37,301;5,041;-10,847;-2,713;0,000;39,100;39,700;9,659;3,361;-9,572;-8,506;-11,093;-9,331;-3,160;27,687;0,000;262,340;Inf;273,000;260,000;-9,545;2,984;-5,360;25,706
15380,500;3,052;0,743;-35,209;3,161;9,640;5,326;37,302;5,040;-10,825;-2,724;0,000;39,072;39,765;9,659;3,361;-9,790;-8,538;-11,185;-9,177;-3,165;27,686;0,000;262,340;Inf;273,000;260,000;-9,625;2,985;-5,370;25,699
15381,000;3,052;0,743;-35,209;3,161;9,640;5,326;37,302;5,040;-10,825;-2,724;0,000;39,100;39,800;9,659;3,361;-9,462;-8,441;-10,860;-9,287;-3,165;27,686;0,000;262,340;Inf;272,000;260,000;-9,673;2,987;-5,389;25,698
15381,500;2,522;0,655;-33,832;3,223;9,609;5,326;37,302;5,040;-10,825;-2,724;0,000;39,100;39,800;9,781;2,958;-9,630;-8,246;-10,796;-9,104;-3,165;27,686;0,000;262,040;Inf;272,000;260,000;-9,512;2,988;-5,366;25,689
15382,000;2,522;0,655;-33,832;3,223;9,609;5,326;37,302;5,040;-10,825;-2,724;0,000;39,100;39,800;9,781;2,958;-9,681;-8,541;-11,234;-9,320;-3,165;27,686;0,000;262,040;Inf;271,000;260,000;-9,444;2,980;-5,362;25,667
15382,500;2,522;0,655;-33,832;3,223;9,609;5,326;37,302;5,040;-10,825;-2,724;0,000;39,100;39,800;9,781;2,958;-9,574;-8,385;-10,962;-9,263;-3,165;27,686;0,000;260,540;Inf;271,000;260,000;-9,694;2,972;-5,339;25,641
15383,000;2,522;0,655;-33,832;3,223;9,609;5,326;37,302;5,040;-10,825;-2,724;0,000;39,100;39,800;9,781;2,958;-9,866;-8,111;-10,970;-9,090;-3,165;27,686;0,000;260,540;Inf;271,000;260,000;-9,546;2,965;-5,343;25,601
15383,500;2,522;0,655;-33,832;3,223;9,609;5,319;37,344;5,039;-10,771;-2,734;0,000;39,078;39,771;9,781;2,958;-9,662;-8,477;-11,249;-9,292;-3,168;27,679;0,000;260,440;Inf;271,000;260,000;-9,509;2,958;-5,341;25,594
15384,000;2,522;0,655;-33,832;3,223;9,609;5,319;37,344;5,039;-10,771;-2,734;0,000;39,100;39,800;9,781;2,958;-9,845;-8,129;-10,978;-9,117;-3,168;27,679;0,000;260,440;Inf;271,000;260,000;-9,670;2,951;-5,338;25,593
15384,500;2,773;0,709;-35,209;3,188;9,551;5,319;37,344;5,039;-10,771;-2,734;0,000;39,100;39,800;9,629;3,252;-9,673;-8,459;-11,259;-9,326;-3,168;27,679;0,000;261,140;Inf;271,000;260,000;-9,517;2,944;-5,333;25,605
15385,000;2,773;0,709;-35,209;3,188;9,551;5,319;37,344;5,039;-10,771;-2,734;0,000;39,100;39,800;9,629;3,252;-9,551;-8,306;-10,963;-9,200;-3,168;27,679;0,000;261,140;Inf;270,000;260,000;-9,679;2,941;-5,312;25,601
15385,500;2,773;0,709;-35,209;3,188;9,551;5,319;37,344;5,039;-10,771;-2,734;0,000;39,100;39,800;9,629;3,252;-9,869;-8,044;-10,944;-8,960;-3,168;27,679;0,000;260,640;Inf;270,000;260,000;-9,505;2,938;-5,310;25,517
15386,000;2,773;0,709;-35,209;3,188;9,551;5,319;37,344;5,039;-10,771;-2,734;0,000;39,100;39,800;9,629;3,252;-9,677;-8,411;-11,276;-9,260;-3,168;27,679;0,000;260,640;Inf;270,000;260,000;-9,454;2,935;-5,297;25,468
15386,500;2,773;0,709;-35,209;3,188;9,551;5,312;37,347;5,042;-10,758;-2,733;0,000;39,087;39,729;9,629;3,252;-9,582;-8,294;-10,883;-9,182;-3,165;27,682;0,000;259,640;Inf;270,000;260,000;-9,656;2,933;-5,295;25,415
15387,000;2,773;0,709;-35,209;3,188;9,551;5,312;37,347;5,042;-10,758;-2,733;0,000;39,100;39,700;9,629;3,252;-9,801;-8,257;-11,086;-9,085;-3,165;27,682;0,000;259,640;Inf;270,000;260,000;-9,485;2,930;-5,282;25,422
15387,500;2,773;0,709;-35,209;3,188;9,551;5,312;37,347;5,042;-10,758;-2,733;0,000;39,100;39,700;9,629;3,252;-9,648;-8,223;-10,968;-9,072;-3,165;27,682;0,000;259,540;Inf;270,000;260,000;-9,557;2,928;-5,287;25,400
15388,000;3,336;0,817;-34,769;3,184;9,588;5,312;37,347;5,042;-10,758;-2,733;0,000;39,100;39,700;9,769;3,258;-9,792;-7,997;-10,883;-8,972;-3,165;27,682;0,000;259,540;Inf;270,000;260,000;-9,478;2,925;-5,279;25,424
15388,500;3,336;0,817;-34,769;3,184;9,588;5,312;37,347;5,042;-10,758;-2,733;0,000;39,100;39,700;9,769;3,258;-9,659;-8,416;-11,224;-9,259;-3,165;27,682;0,000;259,440;Inf;270,000;260,000;-9,411;2,932;-5,285;25,433
15389,000;3,336;0,817;-34,769;3,184;9,588;5,312;37,347;5,042;-10,758;-2,733;0,000;39,100;39,700;9,769;3,258;-9,697;-8,239;-10,941;-9,165;-3,165;27,682;0,000;259,440;Inf;270,000;260,000;-9,639;2,938;-5,297;25,453
15389,500;3,336;0,817;-34,769;3,184;9,588;5,312;37,347;5,042;-10,758;-2,733;0,000;39,100;39,700;9,769;3,258;-9,831;-8,488;-11,394;-9,310;-3,165;27,682;0,000;258,640;Inf;270,000;260,000;-9,511;2,945;-5,282;25,449
15390,000;3,336;0,817;-34,769;3,184;9,588;5,362;37,319;5,038;-10,771;-2,728;0,000;39,084;39,714;9,769;3,258;-9,677;-8,182;-10,992;-9,107;-3,177;27,669;0,000;258,640;Inf;271,000;260,000;-9,756;2,951;-5,221;25,477
15390,500;3,336;0,817;-34,769;3,184;9,588;5,362;37,319;5,038;-10,771;-2,728;0,000;39,100;39,700;9,769;3,258;-9,702;-7,896;-10,842;-8,932;-3,177;27,669;0,000;258,640;Inf;271,000;260,000;-9,489;2,958;-5,243;25,477
15391,000;3,032;0,791;-34,086;3,243;9,666;5,362;37,319;5,038;-10,771;-2,728;0,000;39,100;39,700;9,796;3,112;-9,661;-8,294;-10,980;-9,097;-3,177;27,669;0,000;258,640;Inf;272,000;260,000;-9,343;2,964;-5,245;25,468
15391,500;3,032;0,791;-34,086;3,243;9,666;5,362;37,319;5,038;-10,771;-2,728;0,000;39,100;39,700;9,796;3,112;-9,571;-8,362;-11,091;-9,195;-3,177;27,669;0,000;258,340;Inf;272,000;260,000;-9,508;2,965;-5,247;25,490
15392,000;3,032;0,791;-34,086;3,243;9,666;5,362;37,319;5,038;-10,771;-2,728;0,000;39,100;39,700;9,796;3,112;-9,807;-8,209;-11,008;-9,160;-3,177;27,669;0,000;258,340;Inf;273,000;260,000;-9,555;2,966;-5,256;25,508
15392,500;3,032;0,791;-34,086;3,243;9,666;5,362;37,319;5,038;-10,771;-2,728;0,000;39,100;39,700;9,796;3,112;-9,748;-8,396;-11,165;-9,295;-3,177;27,669;0,000;258,940;Inf;273,000;260,000;-9,546;2,967;-5,251;25,485
15393,000;3,032;0,791;-34,086;3,243;9,666;5,396;37,322;5,042;-10,763;-2,724;0,000;39,092;39,742;9,796;3,112;-9,782;-8,158;-10,975;-9,124;-3,168;27,677;0,000;258,940;Inf;274,000;260,000;-9,651;2,968;-5,244;25,490
15393,500;3,032;0,791;-34,086;3,243;9,666;5,396;37,322;5,042;-10,763;-2,724;0,000;39,100;39,700;9,796;3,112;-9,870;-8,044;-10,842;-9,012;-3,168;27,677;0,000;259,040;Inf;274,000;260,000;-9,510;2,969;-5,264;25,513
15394,000;3,032;0,791;-34,086;3,243;9,666;5,396;37,322;5,042;-10,763;-2,724;0,000;39,100;39,700;9,796;3,112;-9,434;-8,372;-11,002;-9,105;-3,168;27,677;0,000;259,040;Inf;274,000;260,000;-9,442;2,970;-5,250;25,486
15394,500;3,315;0,776;-35,209;3,233;9,711;5,396;37,322;5,042;-10,763;-2,724;0,000;39,100;39,700;9,552;3,199;-9,584;-8,233;-10,846;-9,129;-3,168;27,677;0,000;259,440;Inf;274,000;260,000;-9,478;2,971;-5,225;25,506
15395,000;3,315;0,776;-35,209;3,233;9,711;5,396;37,322;5,042;-10,763;-2,724;0,000;39,100;39,700;9,552;3,199;-9,711;-8,366;-11,256;-9,115;-3,168;27,677;0,000;259,440;Inf;274,000;260,000;-9,448;2,977;-5,224;25,514
15395,500;3,315;0,776;-35,209;3,233;9,711;5,396;37,322;5,042;-10,763;-2,724;0,000;39,100;39,700;9,552;3,199;-9,697;-8,024;-10,891;-8,928;-3,168;27,677;0,000;262,140;Inf;274,000;260,000;-9,612;2,988;-5,237;25,552
15396,000;3,315;0,776;-35,209;3,233;9,711;5,396;37,322;5,042;-10,763;-2,724;0,000;39,100;39,700;9,552;3,199;-9,691;-8,062;-10,899;-8,994;-3,168;27,677;0,000;262,140;Inf;273,000;260,000;-9,385;2,988;-5,217;25,553
15396,500;3,315;0,776;-35,209;3,233;9,711;5,381;37,328;5,038;-10,758;-2,728;0,000;39,096;39,774;9,552;3,199;-9,703;-8,405;-11,225;-9,257;-3,164;27,677;0,000;262,240;Inf;273,000;260,000;-9,412;2,993;-5,225;25,641
15397,000;3,315;0,776;-35,209;3,233;9,711;5,381;37,328;5,038;-10,758;-2,728;0,000;39,100;39,800;9,552;3,199;-9,593;-8,207;-10,907;-9,118;-3,164;27,677;0,000;262,240;Inf;272,000;260,000;-9,647;2,998;-5,231;25,660
15397,500;2,356;0,580;-35,209;3,202;9,606;5,381;37,328;5,038;-10,758;-2,728;0,000;39,100;39,800;9,675;3,308;-9,813;-8,441;-11,379;-9,333;-3,164;27,677;0,000;262,340;Inf;272,000;260,000;-9,456;3,004;-5,227;25,636
15398,000;2,356;0,580;-35,209;3,202;9,606;5,381;37,328;5,038;-10,758;-2,728;0,000;39,100;39,800;9,675;3,308;-9,671;-8,293;-11,165;-9,063;-3,164;27,677;0,000;262,340;Inf;271,000;260,000;-9,741;2,993;-5,223;25,618
15398,500;2,356;0,580;-35,209;3,202;9,606;5,381;37,328;5,038;-10,758;-2,728;0,000;39,100;39,800;9,675;3,308;-9,631;-8,331;-11,249;-9,198;-3,164;27,677;0,000;260,140;Inf;271,000;260,000;-9,548;2,983;-5,193;25,634
15399,000;2,356;0,580;-35,209;3,202;9,606;5,381;37,328;5,038;-10,758;-2,728;0,000;39,100;39,800;9,675;3,308;-9,792;-8,250;-11,013;-9,144;-3,164;27,677;0,000;260,140;Inf;271,000;260,000;-9,602;2,972;-5,213;25,639
15399,500;2,356;0,580;-35,209;3,202;9,606;5,357;37,343;5,035;-10,742;-2,732;0,000;39,082;39,737;9,675;3,308;-9,749;-8,389;-11,294;-9,314;-3,165;27,673;0,000;259,840;Inf;271,000;260,000;-9,550;2,962;-5,203;25,620
15400,000;2,356;0,580;-35,209;3,202;9,606;5,357;37,343;5,035;-10,742;-2,732;0,000;39,100;39,700;9,675;3,308;-9,649;-8,091;-10,627;-9,043;-3,165;27,673;0,000;259,840;Inf;271,000;260,000;-9,687;2,952;-5,214;25,631
15400,500;3,230;0,849;-33,249;3,242;9,641;5,357;37,343;5,035;-10,742;-2,732;0,000;39,100;39,700;9,883;3,128;-9,688;-7,867;-10,743;-8,916;-3,165;27,673;0,000;259,840;Inf;271,000;260,000;-9,352;2,943;-5,218;25,592
15401,000;3,230;0,849;-33,249;3,242;9,641;5,357;37,343;5,035;-10,742;-2,732;0,000;39,100;39,700;9,883;3,128;-9,429;-8,326;-10,996;-9,165;-3,165;27,673;0,000;259,840;Inf;271,000;260,000;-9,303;2,947;-5,200;25,561
15401,500;3,230;0,849;-33,249;3,242;9,641;5,357;37,343;5,035;-10,742;-2,732;0,000;39,100;39,700;9,883;3,128;-9,535;-8,257;-11,002;-9,116;-3,165;27,673;0,000;260,340;Inf;271,000;260,000;-9,479;2,952;-5,216;25,579
15402,000;3,230;0,849;-33,249;3,242;9,641;5,357;37,343;5,035;-10,742;-2,732;0,000;39,100;39,700;9,883;3,128;-9,450;-8,128;-10,594;-9,037;-3,165;27,673;0,000;260,340;Inf;271,000;260,000;-9,478;2,956;-5,195;25,554
15402,500;3,230;0,849;-33,249;3,242;9,641;5,357;37,343;5,035;-10,742;-2,732;0,000;39,100;39,700;9,883;3,128;-9,431;-8,014;-10,611;-8,925;-3,165;27,673;0,000;259,240;Inf;271,000;260,000;-9,302;2,961;-5,178;25,572
15403,000;3,230;0,849;-33,249;3,242;9,641;5,337;37,320;5,033;-10,723;-2,718;0,000;39,087;39,775;9,883;3,128;-9,505;-8,350;-11,018;-9,142;-3,160;27,682;0,000;259,240;Inf;271,000;260,000;-9,245;2,965;-5,201;25,583
15403,500;3,230;0,849;-33,249;3,242;9,641;5,337;37,320;5,033;-10,723;-2,718;0,000;39,100;39,800;9,883;3,128;-9,448;-8,315;-10,937;-9,083;-3,160;27,682;0,000;259,140;Inf;271,000;260,000;-9,504;2,970;-5,197;25,547
15404,000;2,779;0,733;-34,712;3,201;9,660;5,337;37,320;5,033;-10,723;-2,718;0,000;39,100;39,800;9,664;3,134;-9,513;-8,331;-11,139;-9,212;-3,160;27,682;0,000;259,140;Inf;271,000;260,000;-9,446;2,974;-5,189;25,567
15404,500;2,779;0,733;-34,712;3,201;9,660;5,337;37,320;5,033;-10,723;-2,718;0,000;39,100;39,800;9,664;3,134;-9,615;-8,034;-10,775;-8,904;-3,160;27,682;0,000;258,840;Inf;271,000;260,000;-9,548;2,971;-5,177;25,606
15405,000;2,779;0,733;-34,712;3,201;9,660;5,337;37,320;5,033;-10,723;-2,718;0,000;39,100;39,800;9,664;3,134;-9,657;-7,907;-10,743;-8,819;-3,160;27,682;0,000;258,840;Inf;272,000;260,000;-9,332;2,968;-5,163;25,570
15405,500;2,779;0,733;-34,712;3,201;9,660;5,337;37,320;5,033;-10,723;-2,718;0,000;39,100;39,800;9,664;3,134;-9,378;-8,175;-10,802;-9,027;-3,160;27,682;0,000;258,840;Inf;272,000;260,000;-9,282;2,965;-5,152;25,537
15406,000;2,779;0,733;-34,712;3,201;9,660;5,348;37,294;5,015;-10,709;-2,739;0,000;39,083;39,709;9,664;3,134;-9,621;-8,372;-11,175;-9,089;-3,168;27,672;0,000;258,840;Inf;273,000;260,000;-9,346;2,961;-5,166;25,545
15406,500;2,779;0,733;-34,712;3,201;9,660;5,348;37,294;5,015;-10,709;-2,739;0,000;39,100;39,700;9,664;3,134;-9,535;-8,275;-11,022;-9,147;-3,168;27,672;0,000;259,240;Inf;273,000;260,000;-9,564;2,958;-5,177;25,579
15407,000;3,477;0,859;-35,209;3,163;9,666;5,348;37,294;5,015;-10,709;-2,739;0,000;39,100;39,700;9,624;3,256;-9,512;-8,032;-10,579;-8,943;-3,168;27,672;0,000;259,240;Inf;273,000;260,000;-9,495;2,956;-5,154;25,530
15407,500;3,477;0,859;-35,209;3,163;9,666;5,348;37,294;5,015;-10,709;-2,739;0,000;39,100;39,700;9,624;3,256;-9,504;-7,894;-10,529;-8,834;-3,168;27,672;0,000;259,040;Inf;273,000;260,000;-9,266;2,964;-5,164;25,561
15408,000;3,477;0,859;-35,209;3,163;9,666;5,348;37,294;5,015;-10,709;-2,739;0,000;39,100;39,700;9,624;3,256;-9,337;-8,276;-10,827;-9,121;-3,168;27,672;0,000;259,040;Inf;273,000;260,000;-9,190;2,972;-5,164;25,602
15408,500;3,477;0,859;-35,209;3,163;9,666;5,348;37,294;5,015;-10,709;-2,739;0,000;39,100;39,700;9,624;3,256;-9,417;-8,229;-10,837;-9,076;-3,168;27,672;0,000;261,140;Inf;273,000;260,000;-9,390;2,981;-5,160;25,630
15409,000;3,477;0,859;-35,209;3,163;9,666;5,348;37,294;5,015;-10,709;-2,739;0,000;39,100;39,700;9,624;3,256;-9,313;-8,297;-10,871;-9,151;-3,168;27,672;0,000;261,140;Inf;272,000;260,000;-9,390;2,989;-5,171;25,614
15409,500;3,477;0,859;-35,209;3,163;9,666;5,366;37,298;5,031;-10,678;-2,745;0,000;39,073;39,698;9,624;3,256;-9,207;-8,000;-10,204;-8,884;-3,172;27,670;0,000;261,740;Inf;272,000;260,000;-9,408;2,997;-5,194;25,648
15410,000;3,477;0,859;-35,209;3,163;9,666;5,366;37,298;5,031;-10,678;-2,745;0,000;39,100;39,700;9,624;3,256;-9,414;-8,100;-10,465;-8,882;-3,172;27,670;0,000;261,740;Inf;271,000;260,000;-9,074;3,005;-5,175;25,786
15410,500;3,316;0,850;-34,772;3,209;9,538;5,366;37,298;5,031;-10,678;-2,745;0,000;39,100;39,700;9,781;3,188;-9,184;-8,298;-10,735;-9,109;-3,172;27,670;0,000;261,940;Inf;271,000;260,000;-9,215;3,012;-5,154;25,734
15411,000;3,316;0,850;-34,772;3,209;9,538;5,366;37,298;5,031;-10,678;-2,745;0,000;39,100;39,700;9,781;3,188;-9,608;-8,087;-10,765;-9,009;-3,172;27,670;0,000;261,940;Inf;270,000;260,000;-9,331;3,017;-5,157;25,674
15411,500;3,316;0,850;-34,772;3,209;9,538;5,366;37,298;5,031;-10,678;-2,745;0,000;39,100;39,700;9,781;3,188;-9,528;-8,352;-11,104;-9,119;-3,172;27,670;0,000;259,440;Inf;270,000;260,000;-9,367;3,022;-5,145;25,857
15412,000;3,316;0,850;-34,772;3,209;9,538;5,366;37,298;5,031;-10,678;-2,745;0,000;39,100;39,700;9,781;3,188;-9,214;-8,185;-10,638;-9,031;-3,172;27,670;0,000;259,440;Inf;270,000;260,000;-9,526;3,027;-5,158;26,046
15412,500;3,316;0,850;-34,772;3,209;9,538;5,381;37,317;5,015;-10,657;-2,747;0,000;39,067;39,642;9,781;3,188;-9,519;-8,028;-10,598;-8,944;-3,165;27,672;0,000;259,840;Inf;270,000;260,000;-9,267;3,032;-5,147;26,066
15413,000;3,316;0,850;-34,772;3,209;9,538;5,381;37,317;5,015;-10,657;-2,747;0,000;39,100;39,600;9,781;3,188;-9,364;-8,198;-10,783;-9,049;-3,165;27,672;0,000;259,840;Inf;270,000;260,000;-9,272;3,037;-5,150;26,170
15413,500;2,677;0,759;-34,007;3,240;9,619;5,381;37,317;5,015;-10,657;-2,747;0,000;39,100;39,600;9,778;3,185;-9,617;-8,009;-10,756;-8,958;-3,165;27,672;0,000;260,140;Inf;270,000;260,000;-9,349;3,041;-5,150;26,256
15414,000;2,677;0,759;-34,007;3,240;9,619;5,381;37,317;5,015;-10,657;-2,747;0,000;39,100;39,600;9,778;3,185;-9,371;-8,263;-10,915;-9,083;-3,165;27,672;0,000;260,140;Inf;270,000;260,000;-9,335;3,035;-5,164;26,257
15414,500;2,677;0,759;-34,007;3,240;9,619;5,381;37,317;5,015;-10,657;-2,747;0,000;39,100;39,600;9,778;3,185;-9,268;-8,138;-10,710;-8,991;-3,165;27,672;0,000;260,140;Inf;270,000;260,000;-9,408;3,029;-5,147;26,246
15415,000;2,677;0,759;-34,007;3,240;9,619;5,381;37,317;5,015;-10,657;-2,747;0,000;39,100;39,600;9,778;3,185;-9,573;-8,031;-10,716;-8,968;-3,165;27,672;0,000;260,140;Inf;270,000;260,000;-9,277;3,024;-5,179;26,272
15415,500;2,677;0,759;-34,007;3,240;9,619;5,337;37,304;5,011;-10,635;-2,732;0,000;39,057;39,636;9,778;3,185;-9,367;-8,285;-10,885;-9,149;-3,172;27,667;0,000;259,140;Inf;270,000;260,000;-9,322;3,018;-5,115;26,275
15416,000;2,677;0,759;-34,007;3,240;9,619;5,337;37,304;5,011;-10,635;-2,732;0,000;39,100;39,600;9,778;3,185;-9,357;-8,109;-10,690;-8,985;-3,172;27,667;0,000;259,140;Inf;270,000;260,000;-9,421;3,012;-5,137;26,227
