t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15416,500;2,677;0,759;-34,007;3,240;9,619;5,337;37,304;5,011;-10,635;-2,732;0,000;39,100;39,600;9,778;3,185;-9,345;-8,237;-10,690;-8,965;-3,172;27,667;0,000;259,040;Inf;270,000;260,000;-9,285;3,007;-5,131;26,122
15417,000;3,310;0,798;-35,209;3,132;9,652;5,337;37,304;5,011;-10,635;-2,732;0,000;39,100;39,600;9,565;3,281;-9,121;-8,177;-10,514;-9,006;-3,172;27,667;0,000;259,040;Inf;270,000;260,000;-9,309;3,001;-5,126;26,116
15417,500;3,310;0,798;-35,209;3,132;9,652;5,337;37,304;5,011;-10,635;-2,732;0,000;39,100;39,600;9,565;3,281;-9,511;-8,281;-10,931;-8,983;-3,172;27,667;0,000;258,840;Inf;270,000;260,000;-9,204;3,006;-5,121;26,092
15418,000;3,310;0,798;-35,209;3,132;9,652;5,337;37,304;5,011;-10,635;-2,732;0,000;39,100;39,600;9,565;3,281;-9,438;-8,172;-10,674;-9,050;-3,172;27,667;0,000;258,840;Inf;271,000;260,000;-9,426;3,011;-5,114;26,100
15418,500;3,310;0,798;-35,209;3,132;9,652;5,337;37,304;5,011;-10,635;-2,732;0,000;39,100;39,600;9,565;3,281;-9,220;-7,965;-10,332;-8,864;-3,172;27,667;0,000;259,240;Inf;271,000;260,000;-9,334;3,016;-5,109;26,105
15419,000;3,310;0,798;-35,209;3,132;9,652;5,327;37,304;5,012;-10,619;-2,739;0,000;39,055;39,645;9,565;3,281;-9,397;-8,065;-10,648;-8,895;-3,165;27,670;0,000;259,240;Inf;271,000;260,000;-9,095;3,021;-5,137;25,901
15419,500;3,310;0,798;-35,209;3,132;9,652;5,327;37,304;5,012;-10,619;-2,739;0,000;39,100;39,600;9,565;3,281;-9,304;-8,222;-10,687;-9,067;-3,165;27,670;0,000;259,240;Inf;271,000;260,000;-9,251;3,026;-5,122;25,902
15420,000;2,625;0,694;-33,613;3,239;9,544;5,327;37,304;5,012;-10,619;-2,739;0,000;39,100;39,600;9,889;3,113;-9,255;-8,199;-10,783;-8,888;-3,165;27,670;0,000;259,240;Inf;271,000;260,000;-9,320;3,031;-5,109;25,870
15420,500;2,625;0,694;-33,613;3,239;9,544;5,327;37,304;5,012;-10,619;-2,739;0,000;39,100;39,600;9,889;3,113;-9,195;-8,062;-10,473;-8,906;-3,165;27,670;0,000;258,940;Inf;271,000;260,000;-9,281;3,024;-5,121;25,905
15421,000;2,625;0,694;-33,613;3,239;9,544;5,327;37,304;5,012;-10,619;-2,739;0,000;39,100;39,600;9,889;3,113;-9,409;-8,098;-10,524;-8,905;-3,165;27,670;0,000;258,940;Inf;272,000;260,000;-9,159;3,017;-5,112;25,886
15421,500;2,625;0,694;-33,613;3,239;9,544;5,327;37,304;5,012;-10,619;-2,739;0,000;39,100;39,600;9,889;3,113;-9,291;-7,890;-10,400;-8,820;-3,165;27,670;0,000;259,940;Inf;272,000;260,000;-9,234;3,011;-5,110;25,867
15422,000;2,625;0,694;-33,613;3,239;9,544;5,313;37,287;5,012;-10,618;-2,721;0,000;39,043;39,595;9,889;3,113;-9,351;-8,280;-10,894;-9,115;-3,158;27,677;0,000;259,940;Inf;272,000;260,000;-9,100;3,005;-5,114;25,817
15422,500;2,625;0,694;-33,613;3,239;9,544;5,313;37,287;5,012;-10,618;-2,721;0,000;39,000;39,600;9,889;3,113;-9,382;-8,176;-10,790;-9,027;-3,158;27,677;0,000;258,940;Inf;272,000;260,000;-9,410;2,998;-5,110;25,765
15423,000;2,625;0,694;-33,613;3,239;9,544;5,313;37,287;5,012;-10,618;-2,721;0,000;39,000;39,600;9,889;3,113;-9,533;-8,228;-10,913;-8,929;-3,158;27,677;0,000;258,940;Inf;273,000;260,000;-9,343;2,992;-5,122;25,759
15423,500;2,620;0,685;-33,985;3,178;9,595;5,313;37,287;5,012;-10,618;-2,721;0,000;39,000;39,600;9,857;3,286;-9,269;-7,998;-10,493;-8,856;-3,158;27,677;0,000;259,140;Inf;273,000;260,000;-9,400;2,986;-5,118;25,774
15424,000;2,620;0,685;-33,985;3,178;9,595;5,313;37,287;5,012;-10,618;-2,721;0,000;39,000;39,600;9,857;3,286;-9,436;-7,943;-10,592;-8,853;-3,158;27,677;0,000;259,140;Inf;273,000;260,000;-9,154;2,980;-5,123;25,781
15424,500;2,620;0,685;-33,985;3,178;9,595;5,313;37,287;5,012;-10,618;-2,721;0,000;39,000;39,600;9,857;3,286;-9,349;-8,196;-10,749;-9,026;-3,158;27,677;0,000;260,140;Inf;273,000;260,000;-9,206;2,974;-5,107;25,748
15425,000;2,620;0,685;-33,985;3,178;9,595;5,313;37,287;5,012;-10,618;-2,721;0,000;39,000;39,600;9,857;3,286;-9,587;-7,983;-10,668;-8,927;-3,158;27,677;0,000;260,140;Inf;273,000;260,000;-9,330;2,968;-5,097;25,663
15425,500;2,620;0,685;-33,985;3,178;9,595;5,347;37,305;5,027;-10,588;-2,726;0,000;39,037;39,539;9,857;3,286;-9,545;-8,270;-10,950;-8,939;-3,173;27,674;0,000;260,740;Inf;273,000;260,000;-9,291;2,963;-5,099;25,657
15426,000;2,620;0,685;-33,985;3,178;9,595;5,347;37,305;5,027;-10,588;-2,726;0,000;39,000;39,500;9,857;3,286;-9,248;-8,075;-10,656;-8,952;-3,173;27,674;0,000;260,740;Inf;273,000;260,000;-9,426;2,957;-5,103;25,667
15426,500;3,091;0,818;-34,689;3,243;9,585;5,347;37,305;5,027;-10,588;-2,726;0,000;39,000;39,500;9,701;3,257;-9,143;-7,989;-10,487;-8,829;-3,173;27,674;0,000;260,540;Inf;273,000;260,000;-9,233;2,952;-5,109;25,682
15427,000;3,091;0,818;-34,689;3,243;9,585;5,347;37,305;5,027;-10,588;-2,726;0,000;39,000;39,500;9,701;3,257;-9,306;-8,212;-10,731;-9,041;-3,173;27,674;0,000;260,540;Inf;273,000;260,000;-9,112;2,954;-5,098;25,672
15427,500;3,091;0,818;-34,689;3,243;9,585;5,347;37,305;5,027;-10,588;-2,726;0,000;39,000;39,500;9,701;3,257;-9,613;-7,920;-10,783;-8,803;-3,173;27,674;0,000;260,940;Inf;273,000;260,000;-9,322;2,956;-5,097;25,700
15428,000;3,091;0,818;-34,689;3,243;9,585;5,347;37,305;5,027;-10,588;-2,726;0,000;39,000;39,500;9,701;3,257;-9,338;-8,164;-10,718;-8,919;-3,173;27,674;0,000;260,940;Inf;273,000;260,000;-9,280;2,958;-5,078;25,709
15428,500;3,091;0,818;-34,689;3,243;9,585;5,348;37,326;5,018;-10,560;-2,730;0,000;39,022;39,543;9,701;3,257;-9,007;-7,991;-10,471;-8,825;-3,168;27,668;0,000;261,040;Inf;273,000;260,000;-9,285;2,961;-5,069;25,717
15429,000;3,091;0,818;-34,689;3,243;9,585;5,348;37,326;5,018;-10,560;-2,730;0,000;39,000;39,500;9,701;3,257;-9,412;-7,998;-10,631;-8,863;-3,168;27,668;0,000;261,040;Inf;272,000;260,000;-9,073;2,963;-5,074;25,695
15429,500;2,736;0,690;-34,455;3,202;9,622;5,348;37,326;5,018;-10,560;-2,730;0,000;39,000;39,500;9,834;3,262;-9,262;-8,164;-10,718;-8,995;-3,168;27,668;0,000;261,440;Inf;272,000;260,000;-9,226;2,965;-5,072;25,933
15430,000;2,736;0,690;-34,455;3,202;9,622;5,348;37,326;5,018;-10,560;-2,730;0,000;39,000;39,500;9,834;3,262;-9,534;-8,046;-10,771;-8,914;-3,168;27,668;0,000;261,440;Inf;271,000;260,000;-9,285;2,961;-5,077;25,923
15430,500;2,736;0,690;-34,455;3,202;9,622;5,348;37,326;5,018;-10,560;-2,730;0,000;39,000;39,500;9,834;3,262;-9,252;-8,013;-10,537;-8,765;-3,168;27,668;0,000;261,440;Inf;271,000;260,000;-9,316;2,957;-5,050;25,978
15431,000;2,736;0,690;-34,455;3,202;9,622;5,348;37,326;5,018;-10,560;-2,730;0,000;39,000;39,500;9,834;3,262;-9,199;-7,878;-10,302;-8,738;-3,168;27,668;0,000;261,440;Inf;270,000;260,000;-9,142;2,954;-5,066;26,024
15431,500;2,736;0,690;-34,455;3,202;9,622;5,348;37,326;5,018;-10,560;-2,730;0,000;39,000;39,500;9,834;3,262;-9,352;-8,077;-10,630;-8,910;-3,168;27,668;0,000;260,540;Inf;270,000;260,000;-9,029;2,950;-5,051;26,030
15432,000;2,736;0,690;-34,455;3,202;9,622;5,343;37,250;5,014;-10,571;-2,730;0,000;39,004;39,499;9,834;3,262;-9,355;-8,169;-10,705;-9,031;-3,175;27,673;0,000;260,540;Inf;270,000;260,000;-9,242;2,947;-5,052;26,043
15432,500;2,736;0,690;-34,455;3,202;9,622;5,343;37,250;5,014;-10,571;-2,730;0,000;39,000;39,500;9,834;3,262;-9,476;-7,857;-10,422;-8,798;-3,175;27,673;0,000;260,340;Inf;270,000;260,000;-9,315;2,943;-5,042;26,075
15433,000;2,455;0,686;-34,001;3,207;9,579;5,343;37,250;5,014;-10,571;-2,730;0,000;39,000;39,500;9,772;3,138;-9,389;-7,940;-10,515;-8,837;-3,175;27,673;0,000;260,340;Inf;270,000;260,000;-9,138;2,940;-5,066;25,840
15433,500;2,455;0,686;-34,001;3,207;9,579;5,343;37,250;5,014;-10,571;-2,730;0,000;39,000;39,500;9,772;3,138;-9,026;-8,101;-10,578;-8,882;-3,175;27,673;0,000;259,940;Inf;270,000;260,000;-9,170;2,932;-5,053;25,822
15434,000;2,455;0,686;-34,001;3,207;9,579;5,343;37,250;5,014;-10,571;-2,730;0,000;39,000;39,500;9,772;3,138;-9,473;-8,036;-10,767;-8,895;-3,175;27,673;0,000;259,940;Inf;270,000;260,000;-9,147;2,924;-5,039;25,780
15434,500;2,455;0,686;-34,001;3,207;9,579;5,343;37,250;5,014;-10,571;-2,730;0,000;39,000;39,500;9,772;3,138;-9,244;-7,967;-10,471;-8,732;-3,175;27,673;0,000;258,340;Inf;270,000;260,000;-9,293;2,916;-5,057;25,723
15435,000;2,455;0,686;-34,001;3,207;9,579;5,340;37,309;5,015;-10,522;-2,744;0,000;38,994;39,478;9,772;3,138;-9,322;-8,218;-10,892;-9,029;-3,173;27,673;0,000;258,340;Inf;271,000;260,000;-9,104;2,909;-5,043;25,647
15435,500;2,455;0,686;-34,001;3,207;9,579;5,340;37,309;5,015;-10,522;-2,744;0,000;39,000;39,500;9,772;3,138;-9,279;-7,919;-10,589;-8,811;-3,173;27,673;0,000;258,440;Inf;271,000;260,000;-9,365;2,901;-5,036;25,621
15436,000;2,837;0,775;-33,836;3,230;9,608;5,340;37,309;5,015;-10,522;-2,744;0,000;39,000;39,500;9,710;3,117;-9,472;-7,703;-10,506;-8,694;-3,173;27,673;0,000;258,440;Inf;272,000;260,000;-9,149;2,894;-5,029;25,623
15436,500;2,837;0,775;-33,836;3,230;9,608;5,340;37,309;5,015;-10,522;-2,744;0,000;39,000;39,500;9,710;3,117;-9,261;-8,165;-10,732;-8,959;-3,173;27,673;0,000;258,540;Inf;272,000;260,000;-9,094;2,893;-5,036;25,598
15437,000;2,837;0,775;-33,836;3,230;9,608;5,340;37,309;5,015;-10,522;-2,744;0,000;39,000;39,500;9,710;3,117;-9,163;-8,011;-10,316;-8,897;-3,173;27,673;0,000;258,540;Inf;273,000;260,000;-9,279;2,892;-5,025;25,563
15437,500;2,837;0,775;-33,836;3,230;9,608;5,340;37,309;5,015;-10,522;-2,744;0,000;39,000;39,500;9,710;3,117;-9,411;-8,155;-10,763;-8,820;-3,173;27,673;0,000;259,640;Inf;273,000;260,000;-9,097;2,891;-5,036;25,551
15438,000;2,837;0,775;-33,836;3,230;9,608;5,340;37,309;5,015;-10,522;-2,744;0,000;39,000;39,500;9,710;3,117;-9,151;-7,869;-10,317;-8,717;-3,173;27,673;0,000;259,640;Inf;273,000;260,000;-9,288;2,890;-5,042;25,519
15438,500;2,837;0,775;-33,836;3,230;9,608;5,328;37,309;5,016;-10,504;-2,729;0,000;38,989;39,496;9,710;3,117;-9,381;-7,830;-10,513;-8,745;-3,181;27,668;0,000;258,940;Inf;273,000;260,000;-9,013;2,890;-5,032;25,523
15439,000;2,837;0,775;-33,836;3,230;9,608;5,328;37,309;5,016;-10,504;-2,729;0,000;39,000;39,500;9,710;3,117;-9,205;-8,157;-10,643;-8,950;-3,181;27,668;0,000;258,940;Inf;274,000;260,000;-9,117;2,889;-5,035;25,511
15439,500;2,538;0,663;-34,507;3,177;9,623;5,328;37,309;5,016;-10,504;-2,729;0,000;39,000;39,500;9,764;3,238;-9,361;-7,975;-10,476;-8,852;-3,181;27,668;0,000;259,640;Inf;274,000;260,000;-9,239;2,888;-5,017;25,491
15440,000;2,538;0,663;-34,507;3,177;9,623;5,328;37,309;5,016;-10,504;-2,729;0,000;39,000;39,500;9,764;3,238;-9,381;-8,187;-10,763;-8,846;-3,181;27,668;0,000;259,640;Inf;274,000;260,000;-9,166;2,882;-5,029;25,472
15440,500;2,538;0,663;-34,507;3,177;9,623;5,328;37,309;5,016;-10,504;-2,729;0,000;39,000;39,500;9,764;3,238;-8,881;-8,105;-10,398;-8,899;-3,181;27,668;0,000;262,440;Inf;274,000;260,000;-9,295;2,876;-5,027;25,352
15441,000;2,538;0,663;-34,507;3,177;9,623;5,328;37,309;5,016;-10,504;-2,729;0,000;39,000;39,500;9,764;3,238;-9,175;-7,888;-10,356;-8,714;-3,181;27,668;0,000;262,440;Inf;273,000;260,000;-9,071;2,871;-5,027;25,293
15441,500;2,538;0,663;-34,507;3,177;9,623;5,293;37,270;5,009;-10,503;-2,746;0,000;38,968;39,434;9,764;3,238;-9,047;-8,070;-10,535;-8,879;-3,179;27,663;0,000;262,340;Inf;273,000;260,000;-9,033;2,865;-5,008;25,231
15442,000;2,538;0,663;-34,507;3,177;9,623;5,293;37,270;5,009;-10,503;-2,746;0,000;39,000;39,400;9,764;3,238;-9,358;-7,725;-10,313;-8,705;-3,179;27,663;0,000;262,340;Inf;272,000;260,000;-9,133;2,860;-5,007;25,227
15442,500;2,941;0,776;-33,805;3,193;9,570;5,293;37,270;5,009;-10,503;-2,746;0,000;39,000;39,400;9,901;3,212;-9,054;-8,128;-10,567;-8,886;-3,179;27,663;0,000;261,940;Inf;272,000;260,000;-9,025;2,855;-5,012;25,200
15443,000;2,941;0,776;-33,805;3,193;9,570;5,293;37,270;5,009;-10,503;-2,746;0,000;39,000;39,400;9,901;3,212;-9,031;-7,981;-10,256;-8,807;-3,179;27,663;0,000;261,940;Inf;271,000;260,000;-9,159;2,856;-5,021;25,193
15443,500;2,941;0,776;-33,805;3,193;9,570;5,293;37,270;5,009;-10,503;-2,746;0,000;39,000;39,400;9,901;3,212;-9,288;-7,846;-10,398;-8,717;-3,179;27,663;0,000;260,140;Inf;271,000;260,000;-9,019;2,858;-5,022;25,215
15444,000;2,941;0,776;-33,805;3,193;9,570;5,293;37,270;5,009;-10,503;-2,746;0,000;39,000;39,400;9,901;3,212;-9,125;-8,160;-10,618;-8,964;-3,179;27,663;0,000;260,140;Inf;271,000;260,000;-9,062;2,859;-4,997;25,297
15444,500;2,941;0,776;-33,805;3,193;9,570;5,314;37,298;5,027;-10,453;-2,745;0,000;38,958;39,468;9,901;3,212;-9,120;-7,934;-10,207;-8,796;-3,183;27,669;0,000;260,140;Inf;271,000;260,000;-9,217;2,860;-5,006;25,329
15445,000;2,941;0,776;-33,805;3,193;9,570;5,314;37,298;5,027;-10,453;-2,745;0,000;39,000;39,500;9,901;3,212;-8,994;-8,111;-10,336;-8,888;-3,183;27,669;0,000;260,140;Inf;271,000;260,000;-9,014;2,862;-5,010;25,360
15445,500;2,941;0,776;-33,805;3,193;9,570;5,314;37,298;5,027;-10,453;-2,745;0,000;39,000;39,500;9,901;3,212;-8,968;-7,985;-10,320;-8,740;-3,183;27,669;0,000;260,340;Inf;271,000;260,000;-9,082;2,863;-5,001;25,421
15446,000;2,895;0,717;-35,209;3,199;9,547;5,314;37,298;5,027;-10,453;-2,745;0,000;39,000;39,500;9,683;3,221;-9,172;-7,895;-10,394;-8,672;-3,183;27,669;0,000;260,340;Inf;271,000;260,000;-9,003;2,864;-5,010;25,448
15446,500;2,895;0,717;-35,209;3,199;9,547;5,314;37,298;5,027;-10,453;-2,745;0,000;39,000;39,500;9,683;3,221;-8,984;-8,128;-10,509;-8,889;-3,183;27,669;0,000;259,940;Inf;271,000;260,000;-9,033;2,865;-4,986;25,483
15447,000;2,895;0,717;-35,209;3,199;9,547;5,314;37,298;5,027;-10,453;-2,745;0,000;39,000;39,500;9,683;3,221;-8,959;-7,911;-10,067;-8,737;-3,183;27,669;0,000;259,940;Inf;271,000;260,000;-9,128;2,865;-4,974;25,526
15447,500;2,895;0,717;-35,209;3,199;9,547;5,314;37,298;5,027;-10,453;-2,745;0,000;39,000;39,500;9,683;3,221;-9,168;-7,889;-10,288;-8,643;-3,183;27,669;0,000;258,840;Inf;271,000;260,000;-8,918;2,866;-4,992;25,596
15448,000;2,895;0,717;-35,209;3,199;9,547;5,368;37,285;5,025;-10,437;-2,758;0,000;38,964;39,478;9,683;3,221;-8,919;-8,096;-10,434;-8,878;-3,190;27,670;0,000;258,840;Inf;272,000;260,000;-8,997;2,866;-4,962;25,660
15448,500;2,895;0,717;-35,209;3,199;9,547;5,368;37,285;5,025;-10,437;-2,758;0,000;39,000;39,500;9,683;3,221;-9,184;-7,946;-10,415;-8,654;-3,190;27,670;0,000;259,240;Inf;272,000;260,000;-9,082;2,867;-4,988;25,713
15449,000;3,205;0,800;-35,011;3,119;9,643;5,368;37,285;5,025;-10,437;-2,758;0,000;39,000;39,500;9,750;3,294;-8,907;-8,058;-10,398;-8,871;-3,190;27,670;0,000;259,240;Inf;272,000;260,000;-9,050;2,867;-4,969;25,822
15449,500;3,205;0,800;-35,011;3,119;9,643;5,368;37,285;5,025;-10,437;-2,758;0,000;39,000;39,500;9,750;3,294;-9,046;-7,811;-10,176;-8,669;-3,190;27,670;0,000;259,240;Inf;272,000;260,000;-9,058;2,873;-4,950;25,982
15450,000;3,205;0,800;-35,011;3,119;9,643;5,368;37,285;5,025;-10,437;-2,758;0,000;39,000;39,500;9,750;3,294;-9,163;-8,008;-10,505;-8,645;-3,190;27,670;0,000;259,240;Inf;272,000;260,000;-8,925;2,878;-4,983;26,161
15450,500;3,205;0,800;-35,011;3,119;9,643;5,368;37,285;5,025;-10,437;-2,758;0,000;39,000;39,500;9,750;3,294;-8,980;-8,006;-10,390;-8,818;-3,190;27,670;0,000;260,740;Inf;272,000;260,000;-9,080;2,884;-4,949;26,242
15451,000;3,205;0,800;-35,011;3,119;9,643;5,341;37,303;5,035;-10,408;-2,752;0,000;38,957;39,422;9,750;3,294;-9,050;-7,822;-10,070;-8,673;-3,186;27,669;0,000;260,740;Inf;272,000;260,000;-9,048;2,889;-4,968;26,298
15451,500;3,205;0,800;-35,011;3,119;9,643;5,341;37,303;5,035;-10,408;-2,752;0,000;39,000;39,400;9,750;3,294;-9,113;-8,087;-10,507;-8,686;-3,186;27,669;0,000;260,140;Inf;272,000;260,000;-8,904;2,894;-4,943;26,426
15452,000;3,205;0,800;-35,011;3,119;9,643;5,341;37,303;5,035;-10,408;-2,752;0,000;39,000;39,400;9,750;3,294;-8,957;-8,001;-10,297;-8,792;-3,186;27,669;0,000;260,140;Inf;272,000;260,000;-9,098;2,899;-4,923;26,396
15452,500;2,717;0,724;-33,123;3,207;9,608;5,341;37,303;5,035;-10,408;-2,752;0,000;39,000;39,400;9,841;3,119;-9,100;-8,077;-10,487;-8,675;-3,186;27,669;0,000;259,640;Inf;272,000;260,000;-9,012;2,904;-4,936;26,335
15453,000;2,717;0,724;-33,123;3,207;9,608;5,341;37,303;5,035;-10,408;-2,752;0,000;39,000;39,400;9,841;3,119;-8,823;-8,012;-10,322;-8,790;-3,186;27,669;0,000;259,640;Inf;272,000;260,000;-9,084;2,901;-4,944;26,275
15453,500;2,717;0,724;-33,123;3,207;9,608;5,341;37,303;5,035;-10,408;-2,752;0,000;39,000;39,400;9,841;3,119;-9,154;-7,747;-10,292;-8,630;-3,186;27,669;0,000;259,740;Inf;272,000;260,000;-8,987;2,898;-4,915;26,216
15454,000;2,717;0,724;-33,123;3,207;9,608;5,341;37,303;5,035;-10,408;-2,752;0,000;39,000;39,400;9,841;3,119;-9,080;-8,084;-10,554;-8,666;-3,186;27,669;0,000;259,740;Inf;272,000;260,000;-8,956;2,895;-4,927;26,179
15454,500;2,717;0,724;-33,123;3,207;9,608;5,322;37,294;5,014;-10,413;-2,749;0,000;38,945;39,435;9,841;3,119;-8,972;-7,959;-10,324;-8,763;-3,175;27,668;0,000;258,740;Inf;272,000;260,000;-9,096;2,892;-4,917;26,055
15455,000;2,717;0,724;-33,123;3,207;9,608;5,322;37,294;5,014;-10,413;-2,749;0,000;38,900;39,400;9,841;3,119;-9,166;-7,734;-10,237;-8,624;-3,175;27,668;0,000;258,740;Inf;273,000;260,000;-9,005;2,889;-4,923;26,019
15455,500;2,795;0,765;-33,874;3,221;9,626;5,322;37,294;5,014;-10,413;-2,749;0,000;38,900;39,400;9,737;3,107;-9,121;-8,078;-10,551;-8,703;-3,175;27,668;0,000;258,940;Inf;273,000;260,000;-8,940;2,886;-4,894;25,951
15456,000;2,795;0,765;-33,874;3,221;9,626;5,322;37,294;5,014;-10,413;-2,749;0,000;38,900;39,400;9,737;3,107;-9,130;-7,671;-10,238;-8,599;-3,175;27,668;0,000;258,940;Inf;274,000;260,000;-9,113;2,885;-4,896;25,914
15456,500;2,795;0,765;-33,874;3,221;9,626;5,322;37,294;5,014;-10,413;-2,749;0,000;38,900;39,400;9,737;3,107;-9,118;-8,067;-10,538;-8,756;-3,175;27,668;0,000;258,140;Inf;274,000;260,000;-8,910;2,883;-4,908;25,927
15457,000;2,795;0,765;-33,874;3,221;9,626;5,322;37,294;5,014;-10,413;-2,749;0,000;38,900;39,400;9,737;3,107;-8,965;-7,919;-10,250;-8,750;-3,175;27,668;0,000;258,140;Inf;275,000;260,000;-9,120;2,882;-4,905;25,929
15457,500;2,795;0,765;-33,874;3,221;9,626;5,304;37,291;5,020;-10,383;-2,741;0,000;38,934;39,420;9,737;3,107;-9,208;-7,656;-10,208;-8,562;-3,181;27,672;0,000;260,140;Inf;275,000;260,000;-8,971;2,881;-4,896;25,941
15458,000;2,795;0,765;-33,874;3,221;9,626;5,304;37,291;5,020;-10,383;-2,741;0,000;38,900;39,400;9,737;3,107;-9,070;-8,055;-10,571;-8,739;-3,181;27,672;0,000;260,140;Inf;275,000;260,000;-8,909;2,879;-4,897;25,948
15458,500;2,446;0,663;-33,844;3,177;9,610;5,304;37,291;5,020;-10,383;-2,741;0,000;38,900;39,400;9,781;3,209;-8,781;-7,937;-10,233;-8,758;-3,181;27,672;0,000;259,640;Inf;275,000;260,000;-9,109;2,878;-4,871;25,944
15459,000;2,446;0,663;-33,844;3,177;9,610;5,304;37,291;5,020;-10,383;-2,741;0,000;38,900;39,400;9,781;3,209;-9,185;-7,676;-10,286;-8,599;-3,181;27,672;0,000;259,640;Inf;275,000;260,000;-8,927;2,871;-4,880;25,918
15459,500;2,446;0,663;-33,844;3,177;9,610;5,304;37,291;5,020;-10,383;-2,741;0,000;38,900;39,400;9,781;3,209;-8,820;-7,913;-10,238;-8,740;-3,181;27,672;0,000;260,240;Inf;275,000;260,000;-8,937;2,864;-4,875;25,909
15460,000;2,446;0,663;-33,844;3,177;9,610;5,304;37,291;5,020;-10,383;-2,741;0,000;38,900;39,400;9,781;3,209;-9,186;-7,682;-10,023;-8,596;-3,181;27,672;0,000;260,240;Inf;275,000;260,000;-8,928;2,857;-4,879;25,888
15460,500;2,446;0,663;-33,844;3,177;9,610;5,304;37,291;5,020;-10,383;-2,741;0,000;38,900;39,400;9,781;3,209;-8,863;-8,039;-10,382;-8,739;-3,181;27,672;0,000;261,840;Inf;275,000;260,000;-8,872;2,850;-4,894;25,869
15461,000;2,446;0,663;-33,844;3,177;9,610;5,312;37,283;5,026;-10,376;-2,754;0,000;38,937;39,386;9,781;3,209;-8,737;-7,901;-10,098;-8,684;-3,186;27,661;0,000;261,840;Inf;274,000;260,000;-9,006;2,844;-4,879;25,837
15461,500;2,446;0,663;-33,844;3,177;9,610;5,312;37,283;5,026;-10,376;-2,754;0,000;38,900;39,400;9,781;3,209;-9,122;-7,709;-10,196;-8,612;-3,186;27,661;0,000;263,240;Inf;274,000;260,000;-8,855;2,837;-4,898;25,789
15462,000;2,707;0,696;-34,918;3,226;9,515;5,312;37,283;5,026;-10,376;-2,754;0,000;38,900;39,400;9,677;3,234;-8,883;-7,994;-10,386;-8,790;-3,186;27,661;0,000;263,240;Inf;273,000;260,000;-8,910;2,831;-4,846;25,764
15462,500;2,707;0,696;-34,918;3,226;9,515;5,312;37,283;5,026;-10,376;-2,754;0,000;38,900;39,400;9,677;3,234;-8,829;-7,783;-10,077;-8,611;-3,186;27,661;0,000;262,940;Inf;273,000;260,000;-9,013;2,829;-4,859;25,811
15463,000;2,707;0,696;-34,918;3,226;9,515;5,312;37,283;5,026;-10,376;-2,754;0,000;38,900;39,400;9,677;3,234;-8,877;-7,974;-10,427;-8,781;-3,186;27,661;0,000;262,940;Inf;272,000;260,000;-8,825;2,827;-4,853;25,785
15463,500;2,707;0,696;-34,918;3,226;9,515;5,312;37,283;5,026;-10,376;-2,754;0,000;38,900;39,400;9,677;3,234;-8,855;-7,807;-10,181;-8,668;-3,186;27,661;0,000;261,440;Inf;272,000;260,000;-9,015;2,825;-4,817;25,791
15464,000;2,707;0,696;-34,918;3,226;9,515;5,307;37,289;5,021;-10,343;-2,747;0,000;38,931;39,383;9,677;3,234;-9,146;-7,780;-10,373;-8,558;-3,181;27,659;0,000;261,440;Inf;271,000;260,000;-8,878;2,823;-4,855;25,799
15464,500;2,707;0,696;-34,918;3,226;9,515;5,307;37,289;5,021;-10,343;-2,747;0,000;38,900;39,400;9,677;3,234;-9,001;-7,996;-10,491;-8,786;-3,181;27,659;0,000;261,040;Inf;271,000;260,000;-8,964;2,821;-4,835;25,769
15465,000;2,701;0,758;-34,150;3,217;9,546;5,307;37,289;5,021;-10,343;-2,747;0,000;38,900;39,400;9,769;3,215;-8,940;-7,765;-9,975;-8,631;-3,181;27,659;0,000;261,040;Inf;270,000;260,000;-9,069;2,819;-4,819;25,703
15465,500;2,701;0,758;-34,150;3,217;9,546;5,307;37,289;5,021;-10,343;-2,747;0,000;38,900;39,400;9,769;3,215;-9,093;-7,728;-10,238;-8,461;-3,181;27,659;0,000;261,240;Inf;270,000;260,000;-8,828;2,817;-4,825;25,799
15466,000;2,701;0,758;-34,150;3,217;9,546;5,307;37,289;5,021;-10,343;-2,747;0,000;38,900;39,400;9,769;3,215;-8,819;-7,934;-10,317;-8,745;-3,181;27,659;0,000;261,240;Inf;269,000;260,000;-8,880;2,815;-4,815;25,840
15466,500;2,701;0,758;-34,150;3,217;9,546;5,307;37,289;5,021;-10,343;-2,747;0,000;38,900;39,400;9,769;3,215;-9,029;-8,004;-10,508;-8,638;-3,181;27,659;0,000;257,940;Inf;269,000;260,000;-8,954;2,813;-4,798;25,824
15467,000;2,701;0,758;-34,150;3,217;9,546;5,307;37,289;5,021;-10,343;-2,747;0,000;38,900;39,400;9,769;3,215;-8,904;-7,920;-10,323;-8,723;-3,181;27,659;0,000;257,940;Inf;270,000;260,000;-9,045;2,811;-4,796;25,826
15467,500;2,701;0,758;-34,150;3,217;9,546;5,316;37,298;5,019;-10,314;-2,752;0,000;38,923;39,420;9,769;3,215;-8,858;-7,720;-9,934;-8,527;-3,180;27,660;0,000;258,840;Inf;270,000;260,000;-8,968;2,810;-4,806;25,835
15468,000;2,701;0,758;-34,150;3,217;9,546;5,316;37,298;5,019;-10,314;-2,752;0,000;38,900;39,400;9,769;3,215;-8,973;-7,720;-10,109;-8,488;-3,180;27,660;0,000;258,840;Inf;271,000;260,000;-8,760;2,808;-4,823;25,794
15468,500;3,430;0,825;-35,209;3,165;9,728;5,316;37,298;5,019;-10,314;-2,752;0,000;38,900;39,400;9,725;3,181;-8,753;-7,925;-10,289;-8,735;-3,180;27,660;0,000;258,140;Inf;271,000;260,000;-8,822;2,806;-4,801;25,794
15469,000;3,430;0,825;-35,209;3,165;9,728;5,316;37,298;5,019;-10,314;-2,752;0,000;38,900;39,400;9,725;3,181;-8,937;-7,778;-10,219;-8,582;-3,180;27,660;0,000;258,140;Inf;272,000;260,000;-8,926;2,816;-4,793;25,763
15469,500;3,430;0,825;-35,209;3,165;9,728;5,316;37,298;5,019;-10,314;-2,752;0,000;38,900;39,400;9,725;3,181;-9,058;-7,863;-10,383;-8,499;-3,180;27,660;0,000;257,940;Inf;272,000;260,000;-8,879;2,826;-4,786;25,760
15470,000;3,430;0,825;-35,209;3,165;9,728;5,316;37,298;5,019;-10,314;-2,752;0,000;38,900;39,400;9,725;3,181;-8,874;-7,724;-9,998;-8,531;-3,180;27,660;0,000;257,940;Inf;273,000;260,000;-8,951;2,836;-4,776;25,762
15470,500;3,430;0,825;-35,209;3,165;9,728;5,357;37,297;5,016;-10,309;-2,748;0,000;38,911;39,396;9,725;3,181;-9,014;-7,915;-10,397;-8,547;-3,186;27,653;0,000;257,940;Inf;273,000;260,000;-8,968;2,856;-4,803;25,788
15471,000;3,430;0,825;-35,209;3,165;9,728;5,357;37,297;5,016;-10,309;-2,748;0,000;38,900;39,400;9,725;3,181;-8,825;-7,913;-10,324;-8,736;-3,186;27,653;0,000;257,940;Inf;274,000;260,000;-8,968;2,856;-4,807;25,749
15471,500;3,135;0,757;-34,910;3,177;9,603;5,357;37,297;5,016;-10,309;-2,748;0,000;38,900;39,400;9,762;3,273;-9,056;-7,709;-10,199;-8,562;-3,186;27,653;0,000;258,540;Inf;274,000;260,000;-8,949;2,865;-4,800;25,702
15472,000;3,135;0,757;-34,910;3,177;9,603;5,357;37,297;5,016;-10,309;-2,748;0,000;38,900;39,400;9,762;3,273;-8,969;-7,975;-10,459;-8,603;-3,186;27,653;0,000;258,540;Inf;275,000;260,000;-8,882;2,869;-4,787;25,720
15472,500;3,135;0,757;-34,910;3,177;9,603;5,357;37,297;5,016;-10,309;-2,748;0,000;38,900;39,400;9,762;3,273;-8,860;-7,883;-10,200;-8,663;-3,186;27,653;0,000;257,640;Inf;275,000;260,000;-9,001;2,874;-4,776;25,626
15473,000;3,135;0,757;-34,910;3,177;9,603;5,357;37,297;5,016;-10,309;-2,748;0,000;38,900;39,400;9,762;3,273;-9,048;-7,674;-10,192;-8,572;-3,186;27,653;0,000;257,640;Inf;276,000;260,000;-8,901;2,878;-4,796;25,542
15473,500;3,135;0,757;-34,910;3,177;9,603;5,321;37,288;5,014;-10,293;-2,765;0,000;38,909;39,377;9,762;3,273;-8,876;-7,927;-10,404;-8,668;-3,205;27,647;0,000;261,040;Inf;276,000;260,000;-8,872;2,882;-4,779;25,520
15474,000;3,135;0,757;-34,910;3,177;9,603;5,321;37,288;5,014;-10,293;-2,765;0,000;38,900;39,400;9,762;3,273;-8,976;-7,755;-10,129;-8,480;-3,205;27,647;0,000;261,040;Inf;275,000;260,000;-8,969;2,886;-4,796;25,541
15474,500;3,135;0,757;-34,910;3,177;9,603;5,321;37,288;5,014;-10,293;-2,765;0,000;38,900;39,400;9,762;3,273;-8,923;-7,941;-10,410;-8,580;-3,205;27,647;0,000;261,240;Inf;275,000;260,000;-8,835;2,890;-4,778;25,583
15475,000;2,630;0,725;-33,728;3,245;9,613;5,321;37,288;5,014;-10,293;-2,765;0,000;38,900;39,400;9,771;3,137;-8,851;-7,827;-10,210;-8,640;-3,205;27,647;0,000;261,240;Inf;274,000;260,000;-8,964;2,894;-4,783;25,631
15475,500;2,630;0,725;-33,728;3,245;9,613;5,321;37,288;5,014;-10,293;-2,765;0,000;38,900;39,400;9,771;3,137;-8,966;-7,789;-10,182;-8,539;-3,205;27,647;0,000;260,740;Inf;274,000;260,000;-8,882;2,890;-4,784;25,784
15476,000;2,630;0,725;-33,728;3,245;9,613;5,321;37,288;5,014;-10,293;-2,765;0,000;38,900;39,400;9,771;3,137;-8,915;-7,904;-10,345;-8,488;-3,205;27,647;0,000;260,740;Inf;274,000;260,000;-8,869;2,886;-4,778;25,817
15476,500;2,630;0,725;-33,728;3,245;9,613;5,321;37,288;5,014;-10,293;-2,765;0,000;38,900;39,400;9,771;3,137;-8,761;-7,873;-10,253;-8,643;-3,205;27,647;0,000;261,940;Inf;274,000;260,000;-8,913;2,882;-4,778;25,948
15477,000;2,630;0,725;-33,728;3,245;9,613;5,328;37,275;5,018;-10,260;-2,760;0,000;38,911;39,355;9,771;3,137;-8,838;-7,530;-9,884;-8,405;-3,203;27,653;0,000;261,940;Inf;273,000;260,000;-8,882;2,878;-4,750;25,957
15477,500;2,630;0,725;-33,728;3,245;9,613;5,328;37,275;5,018;-10,260;-2,760;0,000;38,900;39,400;9,771;3,137;-8,961;-7,703;-10,131;-8,559;-3,203;27,653;0,000;262,740;Inf;273,000;260,000;-8,665;2,873;-4,762;26,003
15478,000;2,847;0,703;-34,664;3,263;9,669;5,328;37,275;5,018;-10,260;-2,760;0,000;38,900;39,400;9,724;2,968;-8,951;-7,662;-10,171;-8,482;-3,203;27,653;0,000;262,740;Inf;272,000;260,000;-8,839;2,869;-4,752;26,060
15478,500;2,847;0,703;-34,664;3,263;9,669;5,328;37,275;5,018;-10,260;-2,760;0,000;38,900;39,400;9,724;2,968;-8,834;-7,820;-10,175;-8,456;-3,203;27,653;0,000;263,040;Inf;272,000;260,000;-8,816;2,869;-4,751;26,032
15479,000;2,847;0,703;-34,664;3,263;9,669;5,328;37,275;5,018;-10,260;-2,760;0,000;38,900;39,400;9,724;2,968;-8,779;-7,748;-10,091;-8,567;-3,203;27,653;0,000;263,040;Inf;271,000;260,000;-8,821;2,869;-4,757;26,018
15479,500;2,847;0,703;-34,664;3,263;9,669;5,328;37,275;5,018;-10,260;-2,760;0,000;38,900;39,400;9,724;2,968;-8,887;-7,809;-10,235;-8,539;-3,203;27,653;0,000;260,640;Inf;271,000;260,000;-8,796;2,868;-4,758;26,037
15480,000;2,847;0,703;-34,664;3,263;9,669;5,323;37,288;5,013;-10,250;-2,748;0,000;38,901;39,336;9,724;2,968;-8,912;-7,784;-10,142;-8,629;-3,190;27,648;0,000;260,640;Inf;271,000;260,000;-8,868;2,868;-4,761;26,008
15480,500;2,847;0,703;-34,664;3,263;9,669;5,323;37,288;5,013;-10,250;-2,748;0,000;38,900;39,300;9,724;2,968;-8,721;-7,586;-9,799;-8,380;-3,190;27,648;0,000;260,740;Inf;271,000;260,000;-8,867;2,868;-4,765;25,990
15481,000;2,847;0,703;-34,664;3,263;9,669;5,323;37,288;5,013;-10,250;-2,748;0,000;38,900;39,300;9,724;2,968;-8,620;-7,864;-10,130;-8,640;-3,190;27,648;0,000;260,740;Inf;271,000;260,000;-8,622;2,867;-4,746;25,980
15481,500;2,753;0,736;-33,965;3,218;9,562;5,323;37,288;5,013;-10,250;-2,748;0,000;38,900;39,300;9,714;3,026;-8,964;-7,721;-10,112;-8,584;-3,190;27,648;0,000;260,840;Inf;271,000;260,000;-8,814;2,867;-4,732;26,001
15482,000;2,753;0,736;-33,965;3,218;9,562;5,323;37,288;5,013;-10,250;-2,748;0,000;38,900;39,300;9,714;3,026;-9,016;-7,479;-10,004;-8,449;-3,190;27,648;0,000;260,840;Inf;271,000;260,000;-8,845;2,865;-4,746;26,037
15482,500;2,753;0,736;-33,965;3,218;9,562;5,323;37,288;5,013;-10,250;-2,748;0,000;38,900;39,300;9,714;3,026;-8,696;-7,641;-9,878;-8,174;-3,190;27,648;0,000;259,640;Inf;271,000;260,000;-8,737;2,863;-4,757;26,081
15483,000;2,753;0,736;-33,965;3,218;9,562;5,323;37,288;5,013;-10,250;-2,748;0,000;38,900;39,300;9,714;3,026;-8,591;-7,720;-9,804;-8,465;-3,190;27,648;0,000;259,640;Inf;271,000;260,000;-8,597;2,861;-4,710;26,024
15483,500;2,753;0,736;-33,965;3,218;9,562;5,357;37,243;5,008;-10,260;-2,765;0,000;38,888;39,325;9,714;3,026;-8,894;-7,745;-10,094;-8,565;-3,206;27,637;0,000;258,840;Inf;271,000;260,000;-8,645;2,860;-4,743;25,928
15484,000;2,753;0,736;-33,965;3,218;9,562;5,357;37,243;5,008;-10,260;-2,765;0,000;38,900;39,300;9,714;3,026;-8,891;-7,878;-10,248;-8,707;-3,206;27,637;0,000;258,840;Inf;272,000;260,000;-8,824;2,858;-4,719;25,849
15484,500;3,217;0,762;-35,209;3,226;9,691;5,357;37,243;5,008;-10,260;-2,765;0,000;38,900;39,300;9,517;3,152;-8,510;-7,781;-9,974;-8,275;-3,206;27,637;0,000;258,840;Inf;272,000;260,000;-8,931;2,856;-4,728;25,773
15485,000;3,217;0,762;-35,209;3,226;9,691;5,357;37,243;5,008;-10,260;-2,765;0,000;38,900;39,300;9,517;3,152;-8,369;-7,717;-9,726;-8,441;-3,206;27,637;0,000;258,840;Inf;273,000;260,000;-8,635;2,862;-4,692;25,736
15485,500;3,217;0,762;-35,209;3,226;9,691;5,357;37,243;5,008;-10,260;-2,765;0,000;38,900;39,300;9,517;3,152;-8,871;-7,921;-10,397;-8,697;-3,206;27,637;0,000;258,940;Inf;273,000;260,000;-8,563;2,868;-4,697;25,720
15486,000;3,217;0,762;-35,209;3,226;9,691;5,357;37,243;5,008;-10,260;-2,765;0,000;38,900;39,300;9,517;3,152;-8,964;-7,880;-10,353;-8,736;-3,206;27,637;0,000;258,940;Inf;274,000;260,000;-8,971;2,874;-4,713;25,758
15486,500;3,217;0,762;-35,209;3,226;9,691;5,358;37,320;5,027;-10,193;-2,764;0,000;38,881;39,320;9,517;3,152;-9,183;-7,460;-10,217;-8,222;-3,200;27,640;0,000;259,340;Inf;274,000;260,000;-8,983;2,879;-4,705;25,748
15487,000;3,217;0,762;-35,209;3,226;9,691;5,358;37,320;5,027;-10,193;-2,764;0,000;38,900;39,300;9,517;3,152;-8,608;-7,692;-10,132;-8,424;-3,200;27,640;0,000;259,340;Inf;274,000;260,000;-8,771;2,885;-4,670;25,767
15487,500;3,217;0,762;-35,209;3,226;9,691;5,358;37,320;5,027;-10,193;-2,764;0,000;38,900;39,300;9,517;3,152;-8,602;-7,612;-9,859;-8,402;-3,200;27,640;0,000;259,540;Inf;274,000;260,000;-8,714;2,890;-4,691;25,826
15488,000;3,599;0,864;-35,209;3,190;9,692;5,358;37,320;5,027;-10,193;-2,764;0,000;38,900;39,300;9,712;3,038;-8,799;-7,863;-10,248;-8,588;-3,200;27,640;0,000;259,540;Inf;274,000;260,000;-8,619;2,896;-4,690;25,917
15488,500;3,599;0,864;-35,209;3,190;9,692;5,358;37,320;5,027;-10,193;-2,764;0,000;38,900;39,300;9,712;3,038;-8,737;-7,803;-10,184;-8,603;-3,200;27,640;0,000;259,940;Inf;274,000;260,000;-8,875;2,907;-4,655;25,991
15489,000;3,599;0,864;-35,209;3,190;9,692;5,358;37,320;5,027;-10,193;-2,764;0,000;38,900;39,300;9,712;3,038;-9,055;-7,922;-10,572;-8,742;-3,200;27,640;0,000;259,940;Inf;274,000;260,000;-8,832;2,918;-4,661;26,016
15489,500;3,599;0,864;-35,209;3,190;9,692;5,358;37,320;5,027;-10,193;-2,764;0,000;38,900;39,300;9,712;3,038;-8,824;-7,757;-10,352;-8,598;-3,200;27,640;0,000;261,540;Inf;274,000;260,000;-9,073;2,930;-4,672;26,069
15490,000;3,599;0,864;-35,209;3,190;9,692;5,370;37,331;5,024;-10,161;-2,771;0,000;38,871;39,300;9,712;3,038;-8,727;-7,449;-9,652;-8,320;-3,202;27,635;0,000;261,540;Inf;273,000;260,000;-8,883;2,941;-4,688;26,209
15490,500;3,599;0,864;-35,209;3,190;9,692;5,370;37,331;5,024;-10,161;-2,771;0,000;38,900;39,300;9,712;3,038;-8,872;-7,819;-10,285;-8,474;-3,202;27,635;0,000;261,440;Inf;273,000;260,000;-8,537;2,951;-4,685;26,318
15491,000;2,883;0,730;-34,670;3,271;9,546;5,370;37,331;5,024;-10,161;-2,771;0,000;38,900;39,300;9,790;3,274;-8,814;-7,764;-10,232;-8,581;-3,202;27,635;0,000;261,440;Inf;272,000;260,000;-8,862;2,962;-4,678;26,369
15491,500;2,883;0,730;-34,670;3,271;9,546;5,370;37,331;5,024;-10,161;-2,771;0,000;38,900;39,300;9,790;3,274;-9,084;-7,564;-10,202;-8,442;-3,202;27,635;0,000;261,340;Inf;272,000;260,000;-8,848;2,961;-4,690;26,485
15492,000;2,883;0,730;-34,670;3,271;9,546;5,370;37,331;5,024;-10,161;-2,771;0,000;38,900;39,300;9,790;3,274;-8,430;-7,627;-9,746;-8,423;-3,202;27,635;0,000;261,340;Inf;271,000;260,000;-8,823;2,959;-4,697;26,538
15492,500;2,883;0,730;-34,670;3,271;9,546;5,370;37,331;5,024;-10,161;-2,771;0,000;38,900;39,300;9,790;3,274;-8,524;-7,601;-9,743;-8,342;-3,202;27,635;0,000;260,540;Inf;271,000;260,000;-8,557;2,958;-4,680;26,550
15493,000;2,883;0,730;-34,670;3,271;9,546;5,353;37,254;5,031;-10,216;-2,770;0,000;38,864;39,313;9,790;3,274;-8,784;-7,836;-10,309;-8,632;-3,199;27,630;0,000;260,540;Inf;271,000;260,000;-8,552;2,957;-4,667;26,587
15493,500;2,883;0,730;-34,670;3,271;9,546;5,353;37,254;5,031;-10,216;-2,770;0,000;38,900;39,300;9,790;3,274;-8,982;-7,747;-10,270;-8,614;-3,199;27,630;0,000;260,740;Inf;271,000;260,000;-8,890;2,956;-4,681;26,662
15494,000;3,339;0,852;-34,349;3,247;9,683;5,353;37,254;5,031;-10,216;-2,770;0,000;38,900;39,300;9,757;3,070;-8,721;-7,636;-10,113;-8,412;-3,199;27,630;0,000;260,740;Inf;271,000;260,000;-8,903;2,954;-4,654;26,719
15494,500;3,339;0,852;-34,349;3,247;9,683;5,353;37,254;5,031;-10,216;-2,770;0,000;38,900;39,300;9,757;3,070;-8,314;-7,405;-9,327;-8,217;-3,199;27,630;0,000;260,640;Inf;271,000;260,000;-8,721;2,961;-4,677;26,653
15495,000;3,339;0,852;-34,349;3,247;9,683;5,353;37,254;5,031;-10,216;-2,770;0,000;38,900;39,300;9,757;3,070;-8,579;-7,744;-9,923;-8,520;-3,199;27,630;0,000;260,640;Inf;271,000;260,000;-8,316;2,967;-4,654;26,667
15495,500;3,339;0,852;-34,349;3,247;9,683;5,353;37,254;5,031;-10,216;-2,770;0,000;38,900;39,300;9,757;3,070;-8,798;-7,839;-10,183;-8,613;-3,199;27,630;0,000;258,340;Inf;271,000;260,000;-8,691;2,973;-4,667;26,625
15496,000;3,339;0,852;-34,349;3,247;9,683;5,353;37,254;5,031;-10,216;-2,770;0,000;38,900;39,300;9,757;3,070;-8,836;-7,585;-10,061;-8,416;-3,199;27,630;0,000;258,340;Inf;272,000;260,000;-8,858;2,979;-4,659;26,567
15496,500;3,339;0,852;-34,349;3,247;9,683;5,340;37,269;5,030;-10,160;-2,762;0,000;38,861;39,320;9,757;3,070;-8,795;-7,737;-10,139;-8,290;-3,204;27,633;0,000;258,240;Inf;272,000;260,000;-8,725;2,985;-4,661;26,471
15497,000;3,339;0,852;-34,349;3,247;9,683;5,340;37,269;5,030;-10,160;-2,762;0,000;38,900;39,300;9,757;3,070;-8,554;-7,733;-10,022;-8,511;-3,204;27,633;0,000;258,240;Inf;273,000;260,000;-8,740;2,991;-4,658;26,418
15497,500;2,538;0,672;-33,828;3,257;9,530;5,340;37,269;5,030;-10,160;-2,762;0,000;38,900;39,300;9,873;3,132;-8,829;-7,542;-9,972;-8,380;-3,204;27,633;0,000;258,240;Inf;273,000;260,000;-8,705;2,996;-4,660;26,343
15498,000;2,538;0,672;-33,828;3,257;9,530;5,340;37,269;5,030;-10,160;-2,762;0,000;38,900;39,300;9,873;3,132;-8,760;-7,841;-10,303;-8,619;-3,204;27,633;0,000;258,240;Inf;274,000;260,000;-8,681;2,989;-4,620;26,207
15498,500;2,538;0,672;-33,828;3,257;9,530;5,340;37,269;5,030;-10,160;-2,762;0,000;38,900;39,300;9,873;3,132;-8,549;-7,663;-9,973;-8,466;-3,204;27,633;0,000;258,140;Inf;274,000;260,000;-8,881;2,982;-4,629;26,134
15499,000;2,538;0,672;-33,828;3,257;9,530;5,340;37,269;5,030;-10,160;-2,762;0,000;38,900;39,300;9,873;3,132;-8,615;-7,608;-9,652;-8,244;-3,204;27,633;0,000;258,140;Inf;275,000;260,000;-8,663;2,974;-4,636;26,041
15499,500;2,538;0,672;-33,828;3,257;9,530;5,337;37,244;5,018;-10,156;-2,766;0,000;38,860;39,295;9,873;3,132;-8,412;-7,751;-9,821;-8,488;-3,197;27,633;0,000;259,640;Inf;275,000;260,000;-8,530;2,967;-4,641;25,995
15500,000;2,538;0,672;-33,828;3,257;9,530;5,337;37,244;5,018;-10,156;-2,766;0,000;38,900;39,300;9,873;3,132;-8,851;-7,519;-9,945;-8,376;-3,197;27,633;0,000;259,640;Inf;275,000;260,000;-8,618;2,960;-4,629;25,912
15500,500;3,455;0,781;-35,209;3,159;9,696;5,337;37,244;5,018;-10,156;-2,766;0,000;38,900;39,300;9,667;3,115;-8,688;-7,442;-9,754;-8,163;-3,197;27,633;0,000;259,540;Inf;275,000;260,000;-8,672;2,953;-4,652;25,869
15501,000;3,455;0,781;-35,209;3,159;9,696;5,337;37,244;5,018;-10,156;-2,766;0,000;38,900;39,300;9,667;3,115;-8,219;-7,538;-9,642;-8,298;-3,197;27,633;0,000;259,540;Inf;275,000;260,000;-8,512;2,961;-4,610;25,799
15501,500;3,455;0,781;-35,209;3,159;9,696;5,337;37,244;5,018;-10,156;-2,766;0,000;38,900;39,300;9,667;3,115;-8,407;-7,622;-9,706;-8,275;-3,197;27,633;0,000;259,640;Inf;275,000;260,000;-8,424;2,969;-4,607;25,687
15502,000;3,455;0,781;-35,209;3,159;9,696;5,337;37,244;5,018;-10,156;-2,766;0,000;38,900;39,300;9,667;3,115;-8,534;-7,779;-10,003;-8,511;-3,197;27,633;0,000;259,640;Inf;275,000;260,000;-8,503;2,977;-4,607;25,608
15502,500;3,455;0,781;-35,209;3,159;9,696;5,337;37,244;5,018;-10,156;-2,766;0,000;38,900;39,300;9,667;3,115;-8,681;-7,120;-9,509;-8,084;-3,197;27,633;0,000;262,140;Inf;275,000;260,000;-8,707;2,985;-4,609;25,556
15503,000;3,455;0,781;-35,209;3,159;9,696;5,360;37,279;5,021;-10,109;-2,765;0,000;38,840;39,285;9,667;3,115;-8,453;-7,360;-9,507;-8,169;-3,215;27,626;0,000;262,140;Inf;274,000;260,000;-8,348;2,993;-4,561;25,499
15503,500;3,455;0,781;-35,209;3,159;9,696;5,360;37,279;5,021;-10,109;-2,765;0,000;38,800;39,300;9,667;3,115;-8,489;-7,730;-9,764;-8,383;-3,215;27,626;0,000;262,740;Inf;274,000;260,000;-8,372;3,001;-4,598;25,390
15504,000;2,903;0,762;-33,527;3,183;9,626;5,360;37,279;5,021;-10,109;-2,765;0,000;38,800;39,300;9,909;3,062;-8,409;-7,747;-9,842;-8,495;-3,215;27,626;0,000;262,740;Inf;273,000;260,000;-8,592;3,008;-4,602;25,321
15504,500;2,903;0,762;-33,527;3,183;9,626;5,360;37,279;5,021;-10,109;-2,765;0,000;38,800;39,300;9,909;3,062;-8,323;-7,640;-9,611;-8,388;-3,215;27,626;0,000;262,440;Inf;273,000;260,000;-8,623;3,006;-4,611;25,259
15505,000;2,903;0,762;-33,527;3,183;9,626;5,360;37,279;5,021;-10,109;-2,765;0,000;38,800;39,300;9,909;3,062;-8,729;-7,456;-9,708;-8,270;-3,215;27,626;0,000;262,440;Inf;272,000;260,000;-8,490;3,005;-4,611;25,064
15505,500;2,903;0,762;-33,527;3,183;9,626;5,360;37,279;5,021;-10,109;-2,765;0,000;38,800;39,300;9,909;3,062;-8,451;-7,690;-9,803;-8,431;-3,215;27,626;0,000;261,140;Inf;272,000;260,000;-8,541;3,003;-4,574;25,041
15506,000;2,903;0,762;-33,527;3,183;9,626;5,354;37,266;5,028;-10,086;-2,766;0,000;38,836;39,267;9,909;3,062;-8,679;-7,636;-9,756;-8,303;-3,202;27,621;0,000;261,140;Inf;271,000;260,000;-8,594;3,001;-4,628;24,963
15506,500;2,903;0,762;-33,527;3,183;9,626;5,354;37,266;5,028;-10,086;-2,766;0,000;38,800;39,300;9,909;3,062;-8,432;-7,638;-9,680;-8,415;-3,202;27,621;0,000;260,740;Inf;271,000;260,000;-8,593;3,000;-4,622;24,977
15507,000;3,336;0,766;-35,209;3,151;9,701;5,354;37,266;5,028;-10,086;-2,766;0,000;38,800;39,300;9,656;3,123;-8,414;-7,493;-9,510;-8,276;-3,202;27,621;0,000;260,740;Inf;271,000;260,000;-8,541;2,998;-4,585;25,035
15507,500;3,336;0,766;-35,209;3,151;9,701;5,354;37,266;5,028;-10,086;-2,766;0,000;38,800;39,300;9,656;3,123;-8,520;-7,528;-9,405;-8,164;-3,202;27,621;0,000;261,640;Inf;271,000;260,000;-8,423;3,004;-4,621;25,070
15508,000;3,336;0,766;-35,209;3,151;9,701;5,354;37,266;5,028;-10,086;-2,766;0,000;38,800;39,300;9,656;3,123;-8,162;-7,714;-9,594;-8,396;-3,202;27,621;0,000;261,640;Inf;270,000;260,000;-8,404;3,009;-4,613;25,140
15508,500;3,336;0,766;-35,209;3,151;9,701;5,354;37,266;5,028;-10,086;-2,766;0,000;38,800;39,300;9,656;3,123;-8,352;-7,581;-9,530;-8,208;-3,202;27,621;0,000;258,640;Inf;270,000;260,000;-8,467;3,014;-4,594;25,240
15509,000;3,336;0,766;-35,209;3,151;9,701;5,365;37,262;5,043;-10,053;-2,763;0,000;38,850;39,293;9,656;3,123;-8,479;-7,334;-9,490;-8,083;-3,188;27,622;0,000;258,640;Inf;271,000;260,000;-8,418;3,025;-4,587;25,223
15509,500;3,336;0,766;-35,209;3,151;9,701;5,365;37,262;5,043;-10,053;-2,763;0,000;38,900;39,300;9,656;3,123;-8,275;-7,499;-9,487;-8,246;-3,188;27,622;0,000;259,140;Inf;271,000;260,000;-8,347;3,025;-4,554;25,257
15510,000;3,336;0,766;-35,209;3,151;9,701;5,365;37,262;5,043;-10,053;-2,763;0,000;38,900;39,300;9,656;3,123;-8,598;-7,688;-9,804;-8,257;-3,188;27,622;0,000;259,140;Inf;271,000;260,000;-8,377;3,030;-4,580;25,274
15510,500;3,034;0,717;-35,209;3,154;9,706;5,365;37,262;5,043;-10,053;-2,763;0,000;38,900;39,300;9,480;3,193;-8,364;-7,674;-9,698;-8,433;-3,188;27,622;0,000;259,340;Inf;271,000;260,000;-8,587;3,035;-4,585;25,282
15511,000;3,034;0,717;-35,209;3,154;9,706;5,365;37,262;5,043;-10,053;-2,763;0,000;38,900;39,300;9,480;3,193;-8,626;-7,325;-9,438;-8,197;-3,188;27,622;0,000;259,340;Inf;271,000;260,000;-8,542;3,035;-4,563;25,283
15511,500;3,034;0,717;-35,209;3,154;9,706;5,365;37,262;5,043;-10,053;-2,763;0,000;38,900;39,300;9,480;3,193;-8,550;-7,748;-9,898;-8,280;-3,188;27,622;0,000;259,540;Inf;271,000;260,000;-8,396;3,035;-4,588;25,318
15512,000;3,034;0,717;-35,209;3,154;9,706;5,365;37,262;5,043;-10,053;-2,763;0,000;38,900;39,300;9,480;3,193;-8,161;-7,629;-9,485;-8,353;-3,188;27,622;0,000;259,540;Inf;271,000;260,000;-8,619;3,035;-4,556;25,392
15512,500;3,034;0,717;-35,209;3,154;9,706;5,343;37,268;5,030;-10,029;-2,766;0,000;38,831;39,318;9,480;3,193;-8,534;-7,355;-9,518;-8,175;-3,200;27,614;0,000;258,340;Inf;271,000;260,000;-8,407;3,035;-4,580;25,419
15513,000;3,034;0,717;-35,209;3,154;9,706;5,343;37,268;5,030;-10,029;-2,766;0,000;38,800;39,300;9,480;3,193;-8,303;-7,566;-9,518;-8,320;-3,200;27,614;0,000;258,340;Inf;272,000;260,000;-8,396;3,035;-4,561;25,475
15513,500;2,429;0,665;-34,349;3,206;9,617;5,343;37,268;5,030;-10,029;-2,766;0,000;38,800;39,300;9,787;3,215;-8,618;-7,304;-9,578;-8,168;-3,200;27,614;0,000;258,540;Inf;272,000;260,000;-8,427;3,035;-4,537;25,500
15514,000;2,429;0,665;-34,349;3,206;9,617;5,343;37,268;5,030;-10,029;-2,766;0,000;38,800;39,300;9,787;3,215;-8,439;-7,707;-9,872;-8,336;-3,200;27,614;0,000;258,540;Inf;273,000;260,000;-8,417;3,025;-4,546;25,555
15514,500;2,429;0,665;-34,349;3,206;9,617;5,343;37,268;5,030;-10,029;-2,766;0,000;38,800;39,300;9,787;3,215;-8,315;-7,554;-9,562;-8,294;-3,200;27,614;0,000;259,240;Inf;273,000;260,000;-8,588;3,015;-4,542;25,604
15515,000;2,429;0,665;-34,349;3,206;9,617;5,343;37,268;5,030;-10,029;-2,766;0,000;38,800;39,300;9,787;3,215;-8,659;-7,237;-9,594;-8,141;-3,200;27,614;0,000;259,240;Inf;273,000;260,000;-8,431;3,006;-4,525;25,662
15515,500;2,429;0,665;-34,349;3,206;9,617;5,338;37,295;5,030;-9,977;-2,758;0,000;38,827;39,307;9,787;3,215;-8,467;-7,707;-9,934;-8,379;-3,178;27,620;0,000;260,040;Inf;273,000;260,000;-8,408;2,996;-4,521;25,695
15516,000;2,429;0,665;-34,349;3,206;9,617;5,338;37,295;5,030;-9,977;-2,758;0,000;38,800;39,300;9,787;3,215;-8,378;-7,468;-9,603;-8,248;-3,178;27,620;0,000;260,040;Inf;273,000;260,000;-8,622;2,987;-4,513;25,720
15516,500;2,941;0,755;-34,408;3,224;9,630;5,338;37,295;5,030;-9,977;-2,758;0,000;38,800;39,300;9,783;3,282;-8,588;-7,255;-9,568;-8,142;-3,178;27,620;0,000;260,240;Inf;273,000;260,000;-8,425;2,978;-4,531;25,734
15517,000;2,941;0,755;-34,408;3,224;9,630;5,338;37,295;5,030;-9,977;-2,758;0,000;38,800;39,300;9,783;3,282;-8,397;-7,511;-9,584;-8,279;-3,178;27,620;0,000;260,240;Inf;273,000;260,000;-8,388;2,977;-4,517;25,681
15517,500;2,941;0,755;-34,408;3,224;9,630;5,338;37,295;5,030;-9,977;-2,758;0,000;38,800;39,300;9,783;3,282;-8,614;-7,224;-9,436;-8,101;-3,178;27,620;0,000;260,440;Inf;273,000;260,000;-8,443;2,976;-4,502;25,678
15518,000;2,941;0,755;-34,408;3,224;9,630;5,338;37,295;5,030;-9,977;-2,758;0,000;38,800;39,300;9,783;3,282;-8,416;-7,666;-9,794;-8,246;-3,178;27,620;0,000;260,440;Inf;273,000;260,000;-8,344;2,976;-4,506;25,661
15518,500;2,941;0,755;-34,408;3,224;9,630;5,338;37,295;5,030;-9,977;-2,758;0,000;38,800;39,300;9,783;3,282;-8,429;-7,418;-9,482;-8,235;-3,178;27,620;0,000;261,740;Inf;273,000;260,000;-8,530;2,975;-4,508;25,662
15519,000;2,941;0,755;-34,408;3,224;9,630;5,347;37,273;5,042;-9,970;-2,763;0,000;38,820;39,278;9,783;3,282;-8,532;-7,210;-9,481;-8,084;-3,198;27,615;0,000;261,740;Inf;272,000;260,000;-8,391;2,975;-4,492;25,639
15519,500;2,941;0,755;-34,408;3,224;9,630;5,347;37,273;5,042;-9,970;-2,763;0,000;38,800;39,300;9,783;3,282;-8,424;-7,677;-9,864;-8,251;-3,198;27,615;0,000;261,640;Inf;272,000;260,000;-8,327;2,974;-4,500;25,570
15520,000;2,976;0,724;-35,209;3,229;9,679;5,347;37,273;5,042;-9,970;-2,763;0,000;38,800;39,300;9,622;3,153;-8,420;-7,446;-9,542;-8,215;-3,198;27,615;0,000;261,640;Inf;271,000;260,000;-8,554;2,974;-4,465;25,566
15520,500;2,976;0,724;-35,209;3,229;9,679;5,347;37,273;5,042;-9,970;-2,763;0,000;38,800;39,300;9,622;3,153;-8,472;-7,644;-9,799;-8,248;-3,198;27,615;0,000;260,940;Inf;271,000;260,000;-8,406;2,974;-4,471;25,560
15521,000;2,976;0,724;-35,209;3,229;9,679;5,347;37,273;5,042;-9,970;-2,763;0,000;38,800;39,300;9,622;3,153;-8,316;-7,494;-9,483;-8,259;-3,198;27,615;0,000;260,940;Inf;271,000;260,000;-8,541;2,974;-4,493;25,526
15521,500;2,976;0,724;-35,209;3,229;9,679;5,347;37,273;5,042;-9,970;-2,763;0,000;38,800;39,300;9,622;3,153;-8,581;-7,210;-9,531;-8,098;-3,198;27,615;0,000;260,140;Inf;271,000;260,000;-8,388;2,974;-4,456;25,536
15522,000;2,976;0,724;-35,209;3,229;9,679;5,346;37,285;5,057;-9,946;-2,757;0,000;38,826;39,265;9,622;3,153;-8,455;-7,650;-9,841;-8,395;-3,198;27,613;0,000;260,140;Inf;271,000;260,000;-8,355;2,974;-4,476;25,563
15522,500;2,976;0,724;-35,209;3,229;9,679;5,346;37,285;5,057;-9,946;-2,757;0,000;38,800;39,300;9,622;3,153;-8,340;-7,448;-9,465;-8,237;-3,198;27,613;0,000;260,040;Inf;271,000;260,000;-8,585;2,974;-4,474;25,576
15523,000;3,210;0,784;-35,058;3,199;9,644;5,346;37,285;5,057;-9,946;-2,757;0,000;38,800;39,300;9,723;3,292;-8,602;-7,162;-9,504;-8,048;-3,198;27,613;0,000;260,040;Inf;271,000;260,000;-8,372;2,974;-4,476;25,581
15523,500;3,210;0,784;-35,058;3,199;9,644;5,346;37,285;5,057;-9,946;-2,757;0,000;38,800;39,300;9,723;3,292;-8,270;-7,613;-9,711;-8,319;-3,198;27,613;0,000;260,240;Inf;271,000;260,000;-8,329;2,978;-4,480;25,601
15524,000;3,210;0,784;-35,058;3,199;9,644;5,346;37,285;5,057;-9,946;-2,757;0,000;38,800;39,300;9,723;3,292;-8,539;-7,283;-9,590;-8,089;-3,198;27,613;0,000;260,240;Inf;271,000;260,000;-8,478;2,982;-4,467;25,613
15524,500;3,210;0,784;-35,058;3,199;9,644;5,346;37,285;5,057;-9,946;-2,757;0,000;38,800;39,300;9,723;3,292;-8,353;-7,623;-9,764;-8,358;-3,198;27,613;0,000;258,540;Inf;271,000;260,000;-8,375;2,985;-4,469;25,588
15525,000;3,210;0,784;-35,058;3,199;9,644;5,346;37,285;5,057;-9,946;-2,757;0,000;38,800;39,300;9,723;3,292;-8,291;-7,314;-9,385;-8,134;-3,198;27,613;0,000;258,540;Inf;272,000;260,000;-8,524;2,989;-4,438;25,602
15525,500;3,210;0,784;-35,058;3,199;9,644;5,339;37,279;5,053;-9,956;-2,761;0,000;38,805;39,237;9,723;3,292;-8,550;-7,239;-9,526;-8,040;-3,215;27,604;0,000;258,440;Inf;272,000;260,000;-8,281;2,993;-4,467;25,621
15526,000;3,210;0,784;-35,058;3,199;9,644;5,339;37,279;5,053;-9,956;-2,761;0,000;38,800;39,200;9,723;3,292;-8,240;-7,539;-9,648;-8,290;-3,215;27,604;0,000;258,440;Inf;273,000;260,000;-8,339;2,996;-4,468;25,620
15526,500;2,989;0,797;-33,474;3,191;9,537;5,339;37,279;5,053;-9,956;-2,761;0,000;38,800;39,200;9,950;3,171;-8,245;-7,332;-9,446;-8,131;-3,215;27,604;0,000;258,240;Inf;273,000;260,000;-8,429;3,000;-4,448;25,608
15527,000;2,989;0,797;-33,474;3,191;9,537;5,339;37,279;5,053;-9,956;-2,761;0,000;38,800;39,200;9,950;3,171;-8,513;-7,402;-9,618;-8,083;-3,215;27,604;0,000;258,240;Inf;274,000;260,000;-8,288;3,000;-4,462;25,609
15527,500;2,989;0,797;-33,474;3,191;9,537;5,339;37,279;5,053;-9,956;-2,761;0,000;38,800;39,200;9,950;3,171;-8,246;-7,368;-9,423;-8,100;-3,215;27,604;0,000;258,740;Inf;274,000;260,000;-8,404;2,999;-4,423;25,593
15528,000;2,989;0,797;-33,474;3,191;9,537;5,339;37,279;5,053;-9,956;-2,761;0,000;38,800;39,200;9,950;3,171;-8,464;-7,359;-9,593;-8,032;-3,215;27,604;0,000;258,740;Inf;275,000;260,000;-8,284;2,999;-4,450;25,654
15528,500;2,989;0,797;-33,474;3,191;9,537;5,324;37,275;5,038;-9,942;-2,773;0,000;38,804;39,287;9,950;3,171;-8,217;-7,552;-9,672;-8,280;-3,200;27,602;0,000;260,640;Inf;275,000;260,000;-8,362;2,999;-4,434;25,683
15529,000;2,989;0,797;-33,474;3,191;9,537;5,324;37,275;5,038;-9,942;-2,773;0,000;38,800;39,300;9,950;3,171;-8,301;-7,273;-9,373;-8,100;-3,200;27,602;0,000;260,640;Inf;275,000;260,000;-8,430;2,999;-4,431;25,669
