t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15529,500;2,701;0,679;-34,604;3,145;9,599;5,324;37,275;5,038;-9,942;-2,773;0,000;38,800;39,300;9,770;3,226;-8,483;-7,411;-9,643;-7,978;-3,200;27,602;0,000;260,540;Inf;275,000;260,000;-8,262;2,999;-4,431;25,656
15530,000;2,701;0,679;-34,604;3,145;9,599;5,324;37,275;5,038;-9,942;-2,773;0,000;38,800;39,300;9,770;3,226;-8,111;-7,535;-9,541;-8,254;-3,200;27,602;0,000;260,540;Inf;275,000;260,000;-8,379;2,994;-4,419;25,620
15530,500;2,701;0,679;-34,604;3,145;9,599;5,324;37,275;5,038;-9,942;-2,773;0,000;38,800;39,300;9,770;3,226;-8,312;-7,246;-9,128;-8,061;-3,200;27,602;0,000;260,740;Inf;275,000;260,000;-8,360;2,989;-4,439;25,665
15531,000;2,701;0,679;-34,604;3,145;9,599;5,324;37,275;5,038;-9,942;-2,773;0,000;38,800;39,300;9,770;3,226;-8,176;-7,441;-9,421;-8,169;-3,200;27,602;0,000;260,740;Inf;275,000;260,000;-8,187;2,984;-4,403;25,684
15531,500;2,701;0,679;-34,604;3,145;9,599;5,358;37,279;5,046;-9,903;-2,774;0,000;38,811;39,232;9,770;3,226;-8,092;-7,291;-9,343;-8,004;-3,208;27,594;0,000;261,940;Inf;275,000;260,000;-8,302;2,980;-4,408;25,737
15532,000;2,701;0,679;-34,604;3,145;9,599;5,358;37,279;5,046;-9,903;-2,774;0,000;38,800;39,200;9,770;3,226;-8,248;-7,267;-9,320;-7,950;-3,208;27,594;0,000;261,940;Inf;274,000;260,000;-8,182;2,975;-4,423;25,790
15532,500;2,701;0,679;-34,604;3,145;9,599;5,358;37,279;5,046;-9,903;-2,774;0,000;38,800;39,200;9,770;3,226;-8,065;-7,438;-9,397;-8,177;-3,208;27,594;0,000;261,640;Inf;274,000;260,000;-8,196;2,971;-4,422;25,823
15533,000;3,181;0,738;-35,209;3,129;9,615;5,358;37,279;5,046;-9,903;-2,774;0,000;38,800;39,200;9,663;3,062;-8,064;-7,272;-9,111;-8,044;-3,208;27,594;0,000;261,640;Inf;273,000;260,000;-8,269;2,966;-4,382;25,825
15533,500;3,181;0,738;-35,209;3,129;9,615;5,358;37,279;5,046;-9,903;-2,774;0,000;38,800;39,200;9,663;3,062;-8,329;-7,197;-9,372;-7,980;-3,208;27,594;0,000;261,140;Inf;273,000;260,000;-8,123;2,970;-4,388;25,863
15534,000;3,181;0,738;-35,209;3,129;9,615;5,358;37,279;5,046;-9,903;-2,774;0,000;38,800;39,200;9,663;3,062;-8,128;-7,464;-9,456;-8,193;-3,208;27,594;0,000;261,140;Inf;272,000;260,000;-8,219;2,973;-4,378;25,899
15534,500;3,181;0,738;-35,209;3,129;9,615;5,358;37,279;5,046;-9,903;-2,774;0,000;38,800;39,200;9,663;3,062;-8,289;-7,117;-9,263;-7,949;-3,208;27,594;0,000;260,840;Inf;272,000;260,000;-8,310;2,977;-4,390;25,884
15535,000;3,181;0,738;-35,209;3,129;9,615;5,376;37,273;5,047;-9,865;-2,772;0,000;38,814;39,285;9,663;3,062;-8,102;-7,482;-9,367;-8,191;-3,204;27,603;0,000;260,840;Inf;272,000;260,000;-8,154;2,980;-4,380;25,889
15535,500;3,181;0,738;-35,209;3,129;9,615;5,376;37,273;5,047;-9,865;-2,772;0,000;38,800;39,300;9,663;3,062;-8,019;-7,290;-9,144;-8,046;-3,204;27,603;0,000;261,240;Inf;272,000;260,000;-8,285;2,983;-4,388;25,858
15536,000;3,194;0,760;-35,209;3,146;9,659;5,376;37,273;5,047;-9,865;-2,772;0,000;38,800;39,300;9,651;3,277;-8,347;-7,153;-9,354;-7,965;-3,204;27,603;0,000;261,240;Inf;271,000;260,000;-8,125;2,987;-4,381;25,810
15536,500;3,194;0,760;-35,209;3,146;9,659;5,376;37,273;5,047;-9,865;-2,772;0,000;38,800;39,300;9,651;3,277;-8,110;-7,512;-9,537;-8,204;-3,204;27,603;0,000;261,340;Inf;271,000;260,000;-8,205;2,990;-4,369;25,770
15537,000;3,194;0,760;-35,209;3,146;9,659;5,376;37,273;5,047;-9,865;-2,772;0,000;38,800;39,300;9,651;3,277;-8,138;-7,281;-9,250;-8,054;-3,204;27,603;0,000;261,340;Inf;270,000;260,000;-8,341;2,993;-4,392;25,736
15537,500;3,194;0,760;-35,209;3,146;9,659;5,376;37,273;5,047;-9,865;-2,772;0,000;38,800;39,300;9,651;3,277;-8,298;-7,399;-9,441;-7,961;-3,204;27,603;0,000;259,440;Inf;270,000;260,000;-8,181;2,997;-4,395;25,733
15538,000;3,194;0,760;-35,209;3,146;9,659;5,328;37,270;5,053;-9,848;-2,766;0,000;38,798;39,250;9,651;3,277;-7,961;-7,496;-9,343;-8,213;-3,209;27,584;0,000;259,440;Inf;270,000;260,000;-8,275;3,000;-4,369;25,739
15538,500;3,194;0,760;-35,209;3,146;9,659;5,328;37,270;5,053;-9,848;-2,766;0,000;38,800;39,300;9,651;3,277;-8,228;-7,353;-9,402;-7,937;-3,209;27,584;0,000;259,140;Inf;270,000;260,000;-8,254;3,003;-4,381;25,745
15539,000;3,194;0,760;-35,209;3,146;9,659;5,328;37,270;5,053;-9,848;-2,766;0,000;38,800;39,300;9,651;3,277;-8,020;-7,475;-9,333;-8,154;-3,209;27,584;0,000;259,140;Inf;270,000;260,000;-8,230;3,006;-4,357;25,725
15539,500;2,773;0,696;-34,899;3,079;9,563;5,328;37,270;5,053;-9,848;-2,766;0,000;38,800;39,300;9,663;3,264;-8,151;-7,205;-9,084;-7,981;-3,209;27,584;0,000;259,340;Inf;270,000;260,000;-8,246;3,009;-4,343;25,746
15540,000;2,773;0,696;-34,899;3,079;9,563;5,328;37,270;5,053;-9,848;-2,766;0,000;38,800;39,300;9,663;3,264;-8,236;-7,491;-9,467;-7,978;-3,209;27,584;0,000;259,340;Inf;270,000;260,000;-8,105;3,005;-4,346;25,774
15540,500;2,773;0,696;-34,899;3,079;9,563;5,328;37,270;5,053;-9,848;-2,766;0,000;38,800;39,300;9,663;3,264;-8,016;-7,413;-9,249;-8,105;-3,209;27,584;0,000;256,440;Inf;270,000;260,000;-8,293;3,002;-4,319;25,809
15541,000;2,773;0,696;-34,899;3,079;9,563;5,328;37,270;5,053;-9,848;-2,766;0,000;38,800;39,300;9,663;3,264;-8,103;-7,151;-9,122;-7,920;-3,209;27,584;0,000;256,440;Inf;271,000;260,000;-8,196;2,998;-4,335;25,818
15541,500;2,773;0,696;-34,899;3,079;9,563;5,353;37,287;5,046;-9,816;-2,758;0,000;38,809;39,250;9,663;3,264;-8,248;-7,458;-9,526;-7,977;-3,196;27,596;0,000;257,340;Inf;271,000;260,000;-8,074;2,994;-4,325;25,806
15542,000;2,773;0,696;-34,899;3,079;9,563;5,353;37,287;5,046;-9,816;-2,758;0,000;38,800;39,300;9,663;3,264;-8,109;-7,124;-9,149;-7,903;-3,196;27,596;0,000;257,340;Inf;272,000;260,000;-8,302;2,990;-4,312;25,818
15542,500;2,778;0,746;-33,243;3,239;9,560;5,353;37,287;5,046;-9,816;-2,758;0,000;38,800;39,300;9,912;3,158;-8,250;-7,396;-9,461;-7,942;-3,196;27,596;0,000;257,440;Inf;272,000;260,000;-8,071;2,987;-4,316;25,855
15543,000;2,778;0,746;-33,243;3,239;9,560;5,353;37,287;5,046;-9,816;-2,758;0,000;38,800;39,300;9,912;3,158;-8,052;-7,394;-9,393;-8,115;-3,196;27,596;0,000;257,440;Inf;273,000;260,000;-8,262;2,983;-4,314;25,825
15543,500;2,778;0,746;-33,243;3,239;9,560;5,353;37,287;5,046;-9,816;-2,758;0,000;38,800;39,300;9,912;3,158;-8,087;-7,162;-9,164;-7,913;-3,196;27,596;0,000;256,840;Inf;273,000;260,000;-8,238;2,980;-4,280;25,802
15544,000;2,778;0,746;-33,243;3,239;9,560;5,353;37,287;5,046;-9,816;-2,758;0,000;38,800;39,300;9,912;3,158;-8,225;-7,438;-9,467;-7,953;-3,196;27,596;0,000;256,840;Inf;274,000;260,000;-8,082;2,977;-4,315;25,785
15544,500;2,778;0,746;-33,243;3,239;9,560;5,312;37,288;5,043;-9,792;-2,766;0,000;38,810;39,251;9,912;3,158;-7,888;-7,415;-9,261;-8,109;-3,203;27,585;0,000;258,840;Inf;274,000;260,000;-8,271;2,974;-4,284;25,806
15545,000;2,778;0,746;-33,243;3,239;9,560;5,312;37,288;5,043;-9,792;-2,766;0,000;38,800;39,300;9,912;3,158;-8,089;-7,146;-8,969;-7,875;-3,203;27,585;0,000;258,840;Inf;275,000;260,000;-8,168;2,970;-4,300;25,790
15545,500;3,211;0,763;-35,209;3,167;9,668;5,312;37,288;5,043;-9,792;-2,766;0,000;38,800;39,300;9,514;3,174;-7,833;-7,369;-9,236;-8,042;-3,203;27,585;0,000;259,240;Inf;275,000;260,000;-8,019;2,967;-4,283;25,832
15546,000;3,211;0,763;-35,209;3,167;9,668;5,312;37,288;5,043;-9,792;-2,766;0,000;38,800;39,300;9,514;3,174;-7,958;-7,211;-9,127;-7,931;-3,203;27,585;0,000;259,240;Inf;275,000;260,000;-8,120;2,971;-4,273;25,837
15546,500;3,211;0,763;-35,209;3,167;9,668;5,312;37,288;5,043;-9,792;-2,766;0,000;38,800;39,300;9,514;3,174;-8,207;-7,460;-9,493;-7,962;-3,203;27,585;0,000;259,840;Inf;275,000;260,000;-8,057;2,975;-4,286;25,858
15547,000;3,211;0,763;-35,209;3,167;9,668;5,312;37,288;5,043;-9,792;-2,766;0,000;38,800;39,300;9,514;3,174;-7,825;-7,382;-9,171;-8,108;-3,203;27,585;0,000;259,840;Inf;275,000;260,000;-8,281;2,979;-4,291;25,796
15547,500;3,211;0,763;-35,209;3,167;9,668;5,312;37,288;5,043;-9,792;-2,766;0,000;38,800;39,300;9,514;3,174;-7,908;-7,037;-8,775;-7,741;-3,203;27,585;0,000;262,640;Inf;275,000;260,000;-8,121;2,983;-4,268;25,785
15548,000;3,211;0,763;-35,209;3,167;9,668;5,342;37,291;5,045;-9,776;-2,771;0,000;38,806;39,267;9,514;3,174;-8,012;-6,936;-8,871;-7,708;-3,211;27,592;0,000;262,640;Inf;274,000;260,000;-7,865;2,987;-4,267;25,751
15548,500;3,211;0,763;-35,209;3,167;9,668;5,342;37,291;5,045;-9,776;-2,771;0,000;38,800;39,300;9,514;3,174;-7,791;-7,397;-9,217;-8,053;-3,211;27,592;0,000;262,840;Inf;274,000;260,000;-7,882;2,990;-4,258;25,719
15549,000;3,571;0,811;-35,209;3,117;9,656;5,342;37,291;5,045;-9,776;-2,771;0,000;38,800;39,300;9,674;3,145;-8,136;-7,133;-9,171;-7,805;-3,211;27,592;0,000;262,840;Inf;273,000;260,000;-8,115;2,994;-4,267;25,686
15549,500;3,571;0,811;-35,209;3,117;9,656;5,342;37,291;5,045;-9,776;-2,771;0,000;38,800;39,300;9,674;3,145;-7,869;-7,369;-9,279;-8,060;-3,211;27,592;0,000;262,240;Inf;273,000;260,000;-8,061;3,003;-4,252;25,664
15550,000;3,571;0,811;-35,209;3,117;9,656;5,342;37,291;5,045;-9,776;-2,771;0,000;38,800;39,300;9,674;3,145;-7,802;-7,151;-8,931;-7,881;-3,211;27,592;0,000;262,240;Inf;272,000;260,000;-8,144;3,013;-4,233;25,692
15550,500;3,571;0,811;-35,209;3,117;9,656;5,342;37,291;5,045;-9,776;-2,771;0,000;38,800;39,300;9,674;3,145;-8,108;-7,044;-9,014;-7,820;-3,211;27,592;0,000;260,740;Inf;272,000;260,000;-7,941;3,022;-4,263;25,866
15551,000;3,571;0,811;-35,209;3,117;9,656;5,362;37,275;5,054;-9,763;-2,774;0,000;38,813;39,261;9,674;3,145;-7,845;-7,349;-9,198;-8,030;-3,200;27,590;0,000;260,740;Inf;272,000;260,000;-7,996;3,031;-4,250;25,900
15551,500;3,571;0,811;-35,209;3,117;9,656;5,362;37,275;5,054;-9,763;-2,774;0,000;38,800;39,300;9,674;3,145;-7,796;-7,132;-8,872;-7,872;-3,200;27,590;0,000;260,740;Inf;272,000;260,000;-8,106;3,040;-4,239;25,972
15552,000;3,527;0,843;-35,156;3,212;9,653;5,362;37,275;5,054;-9,763;-2,774;0,000;38,800;39,300;9,674;3,027;-8,060;-7,040;-8,927;-7,719;-3,200;27,590;0,000;260,740;Inf;272,000;260,000;-7,918;3,048;-4,227;26,000
15552,500;3,527;0,843;-35,156;3,212;9,653;5,362;37,275;5,054;-9,763;-2,774;0,000;38,800;39,300;9,674;3,027;-7,802;-7,206;-8,892;-7,866;-3,200;27,590;0,000;260,940;Inf;272,000;260,000;-7,936;3,056;-4,208;26,041
15553,000;3,527;0,843;-35,156;3,212;9,653;5,362;37,275;5,054;-9,763;-2,774;0,000;38,800;39,300;9,674;3,027;-8,019;-6,981;-8,928;-7,779;-3,200;27,590;0,000;260,940;Inf;272,000;260,000;-7,942;3,064;-4,216;26,018
15553,500;3,527;0,843;-35,156;3,212;9,653;5,362;37,275;5,054;-9,763;-2,774;0,000;38,800;39,300;9,674;3,027;-7,903;-7,415;-9,286;-7,982;-3,200;27,590;0,000;258,940;Inf;272,000;260,000;-7,927;3,071;-4,226;26,019
15554,000;3,527;0,843;-35,156;3,212;9,653;5,362;37,275;5,054;-9,763;-2,774;0,000;38,800;39,300;9,674;3,027;-7,854;-7,220;-8,939;-7,915;-3,200;27,590;0,000;258,940;Inf;273,000;260,000;-8,146;3,079;-4,199;26,243
15554,500;3,527;0,843;-35,156;3,212;9,653;5,411;37,290;5,073;-9,719;-2,747;0,000;38,814;39,304;9,674;3,027;-8,011;-6,766;-8,690;-7,626;-3,201;27,592;0,000;258,340;Inf;273,000;260,000;-7,982;3,086;-4,190;26,458
15555,000;3,527;0,843;-35,156;3,212;9,653;5,411;37,290;5,073;-9,719;-2,747;0,000;38,800;39,300;9,674;3,027;-8,000;-7,242;-9,128;-7,750;-3,201;27,592;0,000;258,340;Inf;274,000;260,000;-7,773;3,094;-4,181;26,613
15555,500;3,378;0,820;-35,209;3,144;9,660;5,411;37,290;5,073;-9,719;-2,747;0,000;38,800;39,300;9,579;3,223;-7,698;-7,218;-8,822;-7,881;-3,201;27,592;0,000;258,740;Inf;274,000;260,000;-8,030;3,101;-4,142;26,558
15556,000;3,378;0,820;-35,209;3,144;9,660;5,411;37,290;5,073;-9,719;-2,747;0,000;38,800;39,300;9,579;3,223;-7,885;-7,026;-8,852;-7,736;-3,201;27,592;0,000;258,740;Inf;275,000;260,000;-7,905;3,105;-4,200;26,516
15556,500;3,378;0,820;-35,209;3,144;9,660;5,411;37,290;5,073;-9,719;-2,747;0,000;38,800;39,300;9,579;3,223;-7,833;-7,216;-8,911;-7,889;-3,201;27,592;0,000;259,640;Inf;275,000;260,000;-7,875;3,110;-4,170;26,476
15557,000;3,378;0,820;-35,209;3,144;9,660;5,411;37,290;5,073;-9,719;-2,747;0,000;38,800;39,300;9,579;3,223;-7,982;-6,969;-8,824;-7,756;-3,201;27,592;0,000;259,640;Inf;275,000;260,000;-7,962;3,114;-4,184;26,438
15557,500;3,378;0,820;-35,209;3,144;9,660;5,371;37,274;5,064;-9,705;-2,761;0,000;38,815;39,325;9,579;3,223;-7,863;-7,388;-9,089;-7,951;-3,205;27,588;0,000;260,040;Inf;275,000;260,000;-7,883;3,118;-4,187;26,382
15558,000;3,378;0,820;-35,209;3,144;9,660;5,371;37,274;5,064;-9,705;-2,761;0,000;38,800;39,300;9,579;3,223;-7,696;-7,162;-8,733;-7,835;-3,205;27,588;0,000;260,040;Inf;275,000;260,000;-8,073;3,123;-4,185;26,340
15558,500;3,540;0,835;-35,209;3,134;9,632;5,371;37,274;5,064;-9,705;-2,761;0,000;38,800;39,300;9,714;3,247;-7,955;-6,893;-8,692;-7,623;-3,205;27,588;0,000;260,040;Inf;275,000;260,000;-7,856;3,127;-4,182;26,301
15559,000;3,540;0,835;-35,209;3,134;9,632;5,371;37,274;5,064;-9,705;-2,761;0,000;38,800;39,300;9,714;3,247;-7,821;-7,389;-9,194;-7,911;-3,205;27,588;0,000;260,040;Inf;275,000;260,000;-7,791;3,134;-4,165;26,245
15559,500;3,540;0,835;-35,209;3,134;9,632;5,371;37,274;5,064;-9,705;-2,761;0,000;38,800;39,300;9,714;3,247;-7,771;-7,137;-8,895;-7,818;-3,205;27,588;0,000;259,740;Inf;275,000;260,000;-8,079;3,140;-4,158;26,188
15560,000;3,540;0,835;-35,209;3,134;9,632;5,371;37,274;5,064;-9,705;-2,761;0,000;38,800;39,300;9,714;3,247;-7,768;-7,346;-9,134;-7,959;-3,205;27,588;0,000;259,740;Inf;275,000;260,000;-7,905;3,147;-4,166;26,152
15560,500;3,540;0,835;-35,209;3,134;9,632;5,361;37,286;5,068;-9,673;-2,763;0,000;38,823;39,308;9,714;3,247;-7,719;-7,130;-8,782;-7,853;-3,199;27,589;0,000;261,040;Inf;275,000;260,000;-8,052;3,153;-4,150;26,142
15561,000;3,540;0,835;-35,209;3,134;9,632;5,361;37,286;5,068;-9,673;-2,763;0,000;38,800;39,300;9,714;3,247;-8,025;-6,877;-8,910;-7,717;-3,199;27,589;0,000;261,040;Inf;274,000;260,000;-7,871;3,160;-4,131;26,204
15561,500;3,540;0,835;-35,209;3,134;9,632;5,361;37,286;5,068;-9,673;-2,763;0,000;38,800;39,300;9,714;3,247;-7,835;-7,324;-9,119;-7,954;-3,199;27,589;0,000;261,040;Inf;274,000;260,000;-7,882;3,166;-4,136;26,374
15562,000;3,023;0,728;-35,065;3,159;9,669;5,361;37,286;5,068;-9,673;-2,763;0,000;38,800;39,300;9,734;3,254;-7,696;-7,134;-8,797;-7,837;-3,199;27,589;0,000;261,040;Inf;273,000;260,000;-8,058;3,172;-4,125;26,485
15562,500;3,023;0,728;-35,065;3,159;9,669;5,361;37,286;5,068;-9,673;-2,763;0,000;38,800;39,300;9,734;3,254;-8,026;-6,860;-8,805;-7,697;-3,199;27,589;0,000;261,040;Inf;273,000;260,000;-7,866;3,170;-4,171;26,453
15563,000;3,023;0,728;-35,065;3,159;9,669;5,361;37,286;5,068;-9,673;-2,763;0,000;38,800;39,300;9,734;3,254;-7,657;-7,267;-8,921;-7,874;-3,199;27,589;0,000;261,040;Inf;272,000;260,000;-7,847;3,167;-4,120;26,397
15563,500;3,023;0,728;-35,065;3,159;9,669;5,361;37,286;5,068;-9,673;-2,763;0,000;38,800;39,300;9,734;3,254;-7,939;-6,917;-8,868;-7,736;-3,199;27,589;0,000;260,740;Inf;272,000;260,000;-7,930;3,165;-4,107;26,264
15564,000;3,023;0,728;-35,065;3,159;9,669;5,316;37,285;5,062;-9,674;-2,769;0,000;38,829;39,330;9,734;3,254;-7,763;-7,263;-9,096;-7,967;-3,200;27,587;0,000;260,740;Inf;272,000;260,000;-7,865;3,162;-4,106;26,146
15564,500;3,023;0,728;-35,065;3,159;9,669;5,316;37,285;5,062;-9,674;-2,769;0,000;38,800;39,300;9,734;3,254;-7,750;-7,096;-8,908;-7,829;-3,200;27,587;0,000;260,240;Inf;272,000;260,000;-8,022;3,160;-4,097;26,071
15565,000;3,255;0,826;-35,117;3,193;9,640;5,316;37,285;5,062;-9,674;-2,769;0,000;38,800;39,300;9,680;3,300;-7,601;-6,642;-8,447;-7,375;-3,200;27,587;0,000;260,240;Inf;272,000;260,000;-7,896;3,158;-4,087;25,971
15565,500;3,255;0,826;-35,117;3,193;9,640;5,316;37,285;5,062;-9,674;-2,769;0,000;38,800;39,300;9,680;3,300;-7,738;-6,849;-8,748;-7,558;-3,200;27,587;0,000;260,140;Inf;272,000;260,000;-7,516;3,159;-4,103;25,927
15566,000;3,255;0,826;-35,117;3,193;9,640;5,316;37,285;5,062;-9,674;-2,769;0,000;38,800;39,300;9,680;3,300;-7,707;-7,141;-8,796;-7,813;-3,200;27,587;0,000;260,140;Inf;272,000;260,000;-7,723;3,161;-4,072;25,815
15566,500;3,255;0,826;-35,117;3,193;9,640;5,316;37,285;5,062;-9,674;-2,769;0,000;38,800;39,300;9,680;3,300;-7,870;-7,188;-9,067;-7,901;-3,200;27,587;0,000;258,340;Inf;272,000;260,000;-7,864;3,163;-4,092;25,778
15567,000;3,255;0,826;-35,117;3,193;9,640;5,354;37,329;5,068;-9,623;-2,765;0,000;38,842;39,376;9,680;3,300;-7,632;-7,120;-8,805;-7,695;-3,193;27,585;0,000;258,340;Inf;273,000;260,000;-8,007;3,164;-4,084;25,814
15567,500;3,255;0,826;-35,117;3,193;9,640;5,354;37,329;5,068;-9,623;-2,765;0,000;38,800;39,400;9,680;3,300;-7,336;-6,962;-8,344;-7,652;-3,193;27,585;0,000;258,640;Inf;273,000;260,000;-7,813;3,166;-4,061;25,815
15568,000;3,255;0,826;-35,117;3,193;9,640;5,354;37,329;5,068;-9,623;-2,765;0,000;38,800;39,400;9,680;3,300;-7,667;-7,142;-8,601;-7,715;-3,193;27,585;0,000;258,640;Inf;274,000;260,000;-7,573;3,167;-4,080;25,819
15568,500;2,847;0,728;-34,275;3,133;9,568;5,354;37,329;5,068;-9,623;-2,765;0,000;38,800;39,400;9,790;3,190;-7,613;-7,259;-8,970;-7,919;-3,193;27,585;0,000;258,740;Inf;274,000;260,000;-7,781;3,168;-4,079;25,785
15569,000;2,847;0,728;-34,275;3,133;9,568;5,354;37,329;5,068;-9,623;-2,765;0,000;38,800;39,400;9,790;3,190;-8,045;-7,147;-9,151;-7,734;-3,193;27,585;0,000;258,740;Inf;275,000;260,000;-7,940;3,163;-4,085;25,783
15569,500;2,847;0,728;-34,275;3,133;9,568;5,354;37,329;5,068;-9,623;-2,765;0,000;38,800;39,400;9,790;3,190;-7,923;-7,077;-9,027;-7,626;-3,193;27,585;0,000;259,340;Inf;275,000;260,000;-8,019;3,158;-4,058;25,673
15570,000;2,847;0,728;-34,275;3,133;9,568;5,354;37,329;5,068;-9,623;-2,765;0,000;38,800;39,400;9,790;3,190;-7,496;-6,928;-8,748;-7,639;-3,193;27,585;0,000;259,340;Inf;275,000;260,000;-7,913;3,153;-4,043;25,633
15570,500;2,847;0,728;-34,275;3,133;9,568;5,387;37,307;5,063;-9,609;-2,756;0,000;38,851;39,384;9,790;3,190;-7,765;-7,199;-8,870;-7,755;-3,211;27,576;0,000;259,140;Inf;275,000;260,000;-7,703;3,148;-4,078;25,602
15571,000;2,847;0,728;-34,275;3,133;9,568;5,387;37,307;5,063;-9,609;-2,756;0,000;38,900;39,400;9,790;3,190;-7,684;-7,129;-8,824;-7,798;-3,211;27,576;0,000;259,140;Inf;275,000;260,000;-7,897;3,143;-4,076;25,588
15571,500;2,959;0,681;-35,209;3,188;9,655;5,387;37,307;5,063;-9,609;-2,756;0,000;38,900;39,400;9,669;3,254;-8,006;-7,130;-9,147;-7,707;-3,211;27,576;0,000;259,540;Inf;275,000;260,000;-7,859;3,138;-4,065;25,620
15572,000;2,959;0,681;-35,209;3,188;9,655;5,387;37,307;5,063;-9,609;-2,756;0,000;38,900;39,400;9,669;3,254;-7,780;-7,110;-8,900;-7,827;-3,211;27,576;0,000;259,540;Inf;275,000;260,000;-7,997;3,135;-4,077;25,663
15572,500;2,959;0,681;-35,209;3,188;9,655;5,387;37,307;5,063;-9,609;-2,756;0,000;38,900;39,400;9,669;3,254;-7,458;-6,929;-8,709;-7,643;-3,211;27,576;0,000;259,440;Inf;275,000;260,000;-7,904;3,132;-4,038;25,702
15573,000;2,959;0,681;-35,209;3,188;9,655;5,387;37,307;5,063;-9,609;-2,756;0,000;38,900;39,400;9,669;3,254;-7,928;-7,119;-9,018;-7,754;-3,211;27,576;0,000;259,440;Inf;275,000;260,000;-7,685;3,129;-4,062;25,817
15573,500;2,959;0,681;-35,209;3,188;9,655;5,414;37,327;5,061;-9,583;-2,759;0,000;38,847;39,348;9,669;3,254;-7,576;-6,906;-8,547;-7,516;-3,221;27,580;0,000;261,740;Inf;275,000;260,000;-7,955;3,127;-4,071;25,820
15574,000;2,959;0,681;-35,209;3,188;9,655;5,414;37,327;5,061;-9,583;-2,759;0,000;38,800;39,300;9,669;3,254;-7,864;-7,078;-9,071;-7,762;-3,221;27,580;0,000;261,740;Inf;274,000;260,000;-7,636;3,124;-4,052;25,843
15574,500;2,491;0,707;-34,150;3,202;9,611;5,414;37,327;5,061;-9,583;-2,759;0,000;38,800;39,300;9,790;3,223;-7,907;-7,284;-9,295;-7,870;-3,221;27,580;0,000;262,240;Inf;274,000;260,000;-7,944;3,121;-4,064;25,845
15575,000;2,491;0,707;-34,150;3,202;9,611;5,414;37,327;5,061;-9,583;-2,759;0,000;38,800;39,300;9,790;3,223;-7,632;-7,142;-8,951;-7,852;-3,221;27,580;0,000;262,240;Inf;273,000;260,000;-8,089;3,111;-4,078;25,827
15575,500;2,491;0,707;-34,150;3,202;9,611;5,414;37,327;5,061;-9,583;-2,759;0,000;38,800;39,300;9,790;3,223;-7,674;-6,775;-8,569;-7,497;-3,221;27,580;0,000;262,240;Inf;273,000;260,000;-7,894;3,101;-4,071;25,615
15576,000;2,491;0,707;-34,150;3,202;9,611;5,414;37,327;5,061;-9,583;-2,759;0,000;38,800;39,300;9,790;3,223;-7,852;-7,027;-8,877;-7,731;-3,221;27,580;0,000;262,240;Inf;272,000;260,000;-7,629;3,091;-4,060;25,565
15576,500;2,491;0,707;-34,150;3,202;9,611;5,414;37,327;5,061;-9,583;-2,759;0,000;38,800;39,300;9,790;3,223;-7,598;-7,145;-9,034;-7,813;-3,221;27,580;0,000;261,140;Inf;272,000;260,000;-7,872;3,081;-4,046;25,656
15577,000;2,491;0,707;-34,150;3,202;9,611;5,399;37,301;5,066;-9,594;-2,763;0,000;38,855;39,381;9,790;3,223;-7,862;-7,131;-9,059;-7,638;-3,206;27,581;0,000;261,140;Inf;271,000;260,000;-7,898;3,071;-4,072;25,774
15577,500;2,491;0,707;-34,150;3,202;9,611;5,399;37,301;5,066;-9,594;-2,763;0,000;38,900;39,400;9,790;3,223;-7,788;-7,230;-9,138;-7,915;-3,206;27,581;0,000;261,040;Inf;271,000;260,000;-7,923;3,062;-4,053;25,842
15578,000;2,169;0,577;-33,612;3,250;9,616;5,399;37,301;5,066;-9,594;-2,763;0,000;38,900;39,400;9,804;3,104;-7,777;-7,020;-8,818;-7,571;-3,206;27,581;0,000;261,040;Inf;270,000;260,000;-8,018;3,052;-4,044;25,903
15578,500;2,169;0,577;-33,612;3,250;9,616;5,399;37,301;5,066;-9,594;-2,763;0,000;38,900;39,400;9,804;3,104;-7,561;-7,095;-8,765;-7,756;-3,206;27,581;0,000;261,040;Inf;270,000;260,000;-7,796;3,038;-4,071;25,847
15579,000;2,169;0,577;-33,612;3,250;9,616;5,399;37,301;5,066;-9,594;-2,763;0,000;38,900;39,400;9,804;3,104;-7,700;-6,886;-8,613;-7,613;-3,206;27,581;0,000;261,040;Inf;269,000;260,000;-7,794;3,024;-4,042;25,799
15579,500;2,169;0,577;-33,612;3,250;9,616;5,399;37,301;5,066;-9,594;-2,763;0,000;38,900;39,400;9,804;3,104;-7,833;-7,273;-9,106;-7,732;-3,206;27,581;0,000;258,040;Inf;269,000;260,000;-7,703;3,010;-4,057;25,809
15580,000;2,169;0,577;-33,612;3,250;9,616;5,366;37,296;5,064;-9,567;-2,769;0,000;38,863;39,404;9,804;3,104;-7,416;-7,123;-8,651;-7,786;-3,220;27,569;0,000;258,040;Inf;270,000;260,000;-7,986;2,996;-4,027;25,791
15580,500;2,169;0,577;-33,612;3,250;9,616;5,366;37,296;5,064;-9,567;-2,769;0,000;38,900;39,400;9,804;3,104;-7,871;-6,767;-8,646;-7,595;-3,220;27,569;0,000;257,640;Inf;270,000;260,000;-7,744;2,982;-4,061;25,779
15581,000;3,237;0,787;-34,879;3,195;9,670;5,366;37,296;5,064;-9,567;-2,769;0,000;38,900;39,400;9,710;3,035;-7,610;-7,192;-8,977;-7,860;-3,220;27,569;0,000;257,640;Inf;271,000;260,000;-7,720;2,969;-4,044;25,777
15581,500;3,237;0,787;-34,879;3,195;9,670;5,366;37,296;5,064;-9,567;-2,769;0,000;38,900;39,400;9,710;3,035;-7,879;-6,784;-8,614;-7,584;-3,220;27,569;0,000;257,840;Inf;271,000;260,000;-7,910;2,973;-4,060;25,767
15582,000;3,237;0,787;-34,879;3,195;9,670;5,366;37,296;5,064;-9,567;-2,769;0,000;38,900;39,400;9,710;3,035;-7,496;-7,178;-8,790;-7,614;-3,220;27,569;0,000;257,840;Inf;272,000;260,000;-7,715;2,978;-4,052;25,720
15582,500;3,237;0,787;-34,879;3,195;9,670;5,366;37,296;5,064;-9,567;-2,769;0,000;38,900;39,400;9,710;3,035;-7,472;-6,940;-8,477;-7,609;-3,220;27,569;0,000;256,840;Inf;272,000;260,000;-7,770;2,982;-4,037;25,710
15583,000;3,237;0,787;-34,879;3,195;9,670;5,366;37,296;5,064;-9,567;-2,769;0,000;38,900;39,400;9,710;3,035;-7,601;-6,890;-8,279;-7,532;-3,220;27,569;0,000;256,840;Inf;273,000;260,000;-7,625;2,986;-4,044;25,724
15583,500;3,237;0,787;-34,879;3,195;9,670;5,379;37,280;5,048;-9,563;-2,772;0,000;38,865;39,421;9,710;3,035;-7,513;-7,211;-8,875;-7,807;-3,216;27,562;0,000;256,640;Inf;273,000;260,000;-7,575;2,990;-4,032;25,715
15584,000;3,237;0,787;-34,879;3,195;9,670;5,379;37,280;5,048;-9,563;-2,772;0,000;38,900;39,400;9,710;3,035;-7,469;-7,023;-8,628;-7,690;-3,216;27,562;0,000;256,640;Inf;274,000;260,000;-7,851;2,994;-4,013;25,673
15584,500;3,376;0,855;-34,811;3,164;9,578;5,379;37,280;5,048;-9,563;-2,772;0,000;38,900;39,400;9,778;3,175;-7,755;-6,716;-8,447;-7,525;-3,216;27,562;0,000;256,340;Inf;274,000;260,000;-7,702;2,998;-4,046;25,657
15585,000;3,376;0,855;-34,811;3,164;9,578;5,379;37,280;5,048;-9,563;-2,772;0,000;38,900;39,400;9,778;3,175;-7,162;-6,949;-8,402;-7,586;-3,216;27,562;0,000;256,340;Inf;275,000;260,000;-7,611;3,004;-4,027;25,650
15585,500;3,376;0,855;-34,811;3,164;9,578;5,379;37,280;5,048;-9,563;-2,772;0,000;38,900;39,400;9,778;3,175;-7,559;-6,846;-8,480;-7,379;-3,216;27,562;0,000;258,840;Inf;275,000;260,000;-7,525;3,011;-3,980;25,680
15586,000;3,376;0,855;-34,811;3,164;9,578;5,379;37,280;5,048;-9,563;-2,772;0,000;38,900;39,400;9,778;3,175;-7,440;-7,161;-8,780;-7,696;-3,216;27,562;0,000;258,840;Inf;276,000;260,000;-7,566;3,017;-3,977;25,717
15586,500;3,376;0,855;-34,811;3,164;9,578;5,380;37,289;5,051;-9,505;-2,767;0,000;38,878;39,463;9,778;3,175;-7,376;-6,914;-8,319;-7,569;-3,204;27,569;0,000;260,740;Inf;276,000;260,000;-7,769;3,022;-4,000;25,756
15587,000;3,376;0,855;-34,811;3,164;9,578;5,380;37,289;5,051;-9,505;-2,767;0,000;38,900;39,500;9,778;3,175;-7,591;-6,649;-8,361;-7,386;-3,204;27,569;0,000;260,740;Inf;276,000;260,000;-7,545;3,028;-3,979;25,733
15587,500;3,282;0,762;-35,209;3,145;9,667;5,380;37,289;5,051;-9,505;-2,767;0,000;38,900;39,500;9,677;3,185;-7,406;-7,170;-8,781;-7,690;-3,204;27,569;0,000;261,040;Inf;276,000;260,000;-7,497;3,034;-3,971;25,783
15588,000;3,282;0,762;-35,209;3,145;9,667;5,380;37,289;5,051;-9,505;-2,767;0,000;38,900;39,500;9,677;3,185;-7,337;-6,988;-8,470;-7,637;-3,204;27,569;0,000;261,040;Inf;275,000;260,000;-7,762;3,038;-4,008;25,802
15588,500;3,282;0,762;-35,209;3,145;9,667;5,380;37,289;5,051;-9,505;-2,767;0,000;38,900;39,500;9,677;3,185;-7,373;-7,143;-8,607;-7,740;-3,204;27,569;0,000;261,140;Inf;275,000;260,000;-7,608;3,042;-4,001;25,816
15589,000;3,282;0,762;-35,209;3,145;9,667;5,380;37,289;5,051;-9,505;-2,767;0,000;38,900;39,500;9,677;3,185;-7,220;-6,845;-8,193;-7,470;-3,204;27,569;0,000;261,140;Inf;274,000;260,000;-7,715;3,046;-3,966;25,825
15589,500;3,282;0,762;-35,209;3,145;9,667;5,422;37,296;5,080;-9,479;-2,773;0,000;38,882;39,486;9,677;3,185;-7,483;-6,687;-8,226;-7,444;-3,215;27,567;0,000;262,540;Inf;274,000;260,000;-7,432;3,050;-3,978;25,864
15590,000;3,282;0,762;-35,209;3,145;9,667;5,422;37,296;5,080;-9,479;-2,773;0,000;38,900;39,500;9,677;3,185;-7,233;-7,074;-8,522;-7,671;-3,215;27,567;0,000;262,540;Inf;273,000;260,000;-7,460;3,054;-3,984;25,852
15590,500;3,282;0,762;-35,209;3,145;9,667;5,422;37,296;5,080;-9,479;-2,773;0,000;38,900;39,500;9,677;3,185;-7,338;-6,894;-8,424;-7,554;-3,215;27,567;0,000;262,840;Inf;273,000;260,000;-7,625;3,057;-3,946;25,775
15591,000;2,509;0,701;-34,119;3,217;9,597;5,422;37,296;5,080;-9,479;-2,773;0,000;38,900;39,500;9,728;3,116;-7,600;-6,683;-8,395;-7,465;-3,215;27,567;0,000;262,840;Inf;272,000;260,000;-7,553;3,061;-3,967;25,806
15591,500;2,509;0,701;-34,119;3,217;9,597;5,422;37,296;5,080;-9,479;-2,773;0,000;38,900;39,500;9,728;3,116;-7,276;-7,011;-8,530;-7,539;-3,215;27,567;0,000;262,840;Inf;272,000;260,000;-7,536;3,052;-3,972;25,864
15592,000;2,509;0,701;-34,119;3,217;9,597;5,422;37,296;5,080;-9,479;-2,773;0,000;38,900;39,500;9,728;3,116;-7,518;-6,742;-8,345;-7,510;-3,215;27,567;0,000;262,840;Inf;271,000;260,000;-7,589;3,043;-3,963;25,929
15592,500;2,509;0,701;-34,119;3,217;9,597;5,422;37,296;5,080;-9,479;-2,773;0,000;38,900;39,500;9,728;3,116;-7,352;-7,104;-8,510;-7,712;-3,215;27,567;0,000;259,840;Inf;271,000;260,000;-7,529;3,034;-3,950;25,958
15593,000;2,509;0,701;-34,119;3,217;9,597;5,383;37,296;5,074;-9,450;-2,785;0,000;38,886;39,453;9,728;3,116;-7,663;-6,772;-8,507;-7,491;-3,225;27,562;0,000;259,840;Inf;271,000;260,000;-7,670;3,026;-3,950;26,033
15593,500;2,509;0,701;-34,119;3,217;9,597;5,383;37,296;5,074;-9,450;-2,785;0,000;38,900;39,500;9,728;3,116;-7,319;-6,770;-8,271;-7,245;-3,225;27,562;0,000;259,640;Inf;271,000;260,000;-7,608;3,017;-3,954;26,034
15594,000;2,937;0,778;-34,512;3,161;9,611;5,383;37,296;5,074;-9,450;-2,785;0,000;38,900;39,500;9,764;3,201;-7,018;-6,973;-8,227;-7,535;-3,225;27,562;0,000;259,640;Inf;271,000;260,000;-7,401;3,009;-3,949;26,013
15594,500;2,937;0,778;-34,512;3,161;9,611;5,383;37,296;5,074;-9,450;-2,785;0,000;38,900;39,500;9,764;3,201;-7,243;-6,862;-8,057;-7,462;-3,225;27,562;0,000;259,340;Inf;271,000;260,000;-7,438;3,008;-3,942;25,936
15595,000;2,937;0,778;-34,512;3,161;9,611;5,383;37,296;5,074;-9,450;-2,785;0,000;38,900;39,500;9,764;3,201;-7,306;-7,140;-8,614;-7,766;-3,225;27,562;0,000;259,340;Inf;271,000;260,000;-7,406;3,007;-3,919;25,953
15595,500;2,937;0,778;-34,512;3,161;9,611;5,383;37,296;5,074;-9,450;-2,785;0,000;38,900;39,500;9,764;3,201;-7,625;-6,748;-8,455;-7,502;-3,225;27,562;0,000;258,040;Inf;271,000;260,000;-7,707;3,005;-3,950;25,907
15596,000;2,937;0,778;-34,512;3,161;9,611;5,400;37,337;5,077;-9,423;-2,789;0,000;38,893;39,486;9,764;3,201;-6,837;-6,969;-8,210;-7,438;-3,217;27,568;0,000;258,040;Inf;272,000;260,000;-7,583;3,004;-3,936;25,890
15596,500;2,937;0,778;-34,512;3,161;9,611;5,400;37,337;5,077;-9,423;-2,789;0,000;38,900;39,500;9,764;3,201;-7,165;-6,804;-8,178;-7,429;-3,217;27,568;0,000;257,840;Inf;272,000;260,000;-7,364;3,003;-3,932;25,830
15597,000;2,937;0,778;-34,512;3,161;9,611;5,400;37,337;5,077;-9,423;-2,789;0,000;38,900;39,500;9,764;3,201;-7,433;-7,129;-8,752;-7,676;-3,217;27,568;0,000;257,840;Inf;273,000;260,000;-7,394;3,002;-3,918;25,808
15597,500;2,756;0,682;-35,209;3,127;9,624;5,400;37,337;5,077;-9,423;-2,789;0,000;38,900;39,500;9,673;3,381;-7,592;-6,723;-8,516;-7,504;-3,217;27,568;0,000;257,840;Inf;273,000;260,000;-7,747;3,001;-3,904;25,798
15598,000;2,756;0,682;-35,209;3,127;9,624;5,400;37,337;5,077;-9,423;-2,789;0,000;38,900;39,500;9,673;3,381;-7,488;-6,957;-8,491;-7,386;-3,217;27,568;0,000;257,840;Inf;274,000;260,000;-7,584;2,997;-3,929;25,795
15598,500;2,756;0,682;-35,209;3,127;9,624;5,400;37,337;5,077;-9,423;-2,789;0,000;38,900;39,500;9,673;3,381;-6,832;-6,864;-8,098;-7,442;-3,217;27,568;0,000;259,240;Inf;274,000;260,000;-7,580;2,993;-3,885;25,872
15599,000;2,756;0,682;-35,209;3,127;9,624;5,400;37,337;5,077;-9,423;-2,789;0,000;38,900;39,500;9,673;3,381;-7,066;-6,784;-8,213;-7,278;-3,217;27,568;0,000;259,240;Inf;274,000;260,000;-7,309;2,989;-3,896;25,926
15599,500;2,756;0,682;-35,209;3,127;9,624;5,365;37,305;5,063;-9,426;-2,768;0,000;38,908;39,516;9,673;3,381;-7,478;-6,963;-8,679;-7,604;-3,208;27,560;0,000;258,740;Inf;274,000;260,000;-7,335;2,985;-3,880;26,033
15600,000;2,756;0,682;-35,209;3,127;9,624;5,365;37,305;5,063;-9,426;-2,768;0,000;38,900;39,500;9,673;3,381;-7,340;-6,886;-8,348;-7,353;-3,208;27,560;0,000;258,740;Inf;275,000;260,000;-7,681;2,982;-3,899;26,116
15600,500;3,176;0,769;-35,209;3,112;9,637;5,365;37,305;5,063;-9,426;-2,768;0,000;38,900;39,500;9,683;3,310;-7,066;-6,785;-8,158;-7,178;-3,208;27,560;0,000;258,440;Inf;275,000;260,000;-7,482;2,978;-3,857;26,094
15601,000;3,176;0,769;-35,209;3,112;9,637;5,365;37,305;5,063;-9,426;-2,768;0,000;38,900;39,500;9,683;3,310;-7,214;-6,968;-8,415;-7,426;-3,208;27,560;0,000;258,440;Inf;276,000;260,000;-7,297;2,981;-3,878;26,075
15601,500;3,176;0,769;-35,209;3,112;9,637;5,365;37,305;5,063;-9,426;-2,768;0,000;38,900;39,500;9,683;3,310;-7,274;-6,835;-8,175;-7,467;-3,208;27,560;0,000;258,840;Inf;276,000;260,000;-7,506;2,984;-3,875;26,065
15602,000;3,176;0,769;-35,209;3,112;9,637;5,365;37,305;5,063;-9,426;-2,768;0,000;38,900;39,500;9,683;3,310;-7,470;-7,105;-8,781;-7,767;-3,208;27,560;0,000;258,840;Inf;277,000;260,000;-7,438;2,988;-3,882;25,990
15602,500;3,176;0,769;-35,209;3,112;9,637;5,345;37,339;5,065;-9,379;-2,786;0,000;38,906;39,521;9,683;3,310;-7,260;-6,747;-8,100;-7,423;-3,226;27,557;0,000;261,340;Inf;277,000;260,000;-7,781;2,991;-3,885;25,976
15603,000;3,176;0,769;-35,209;3,112;9,637;5,345;37,339;5,065;-9,379;-2,786;0,000;38,900;39,500;9,683;3,310;-7,112;-6,984;-8,487;-7,578;-3,226;27,557;0,000;261,340;Inf;276,000;260,000;-7,383;2,994;-3,866;25,961
15603,500;2,463;0,692;-34,280;3,175;9,602;5,345;37,339;5,065;-9,379;-2,786;0,000;38,900;39,500;9,754;3,234;-7,238;-6,809;-8,339;-7,465;-3,226;27,557;0,000;261,040;Inf;276,000;260,000;-7,540;2,997;-3,874;25,829
15604,000;2,463;0,692;-34,280;3,175;9,602;5,345;37,339;5,065;-9,379;-2,786;0,000;38,900;39,500;9,754;3,234;-7,237;-7,021;-8,475;-7,452;-3,226;27,557;0,000;261,040;Inf;275,000;260,000;-7,463;2,988;-3,883;25,739
15604,500;2,463;0,692;-34,280;3,175;9,602;5,345;37,339;5,065;-9,379;-2,786;0,000;38,900;39,500;9,754;3,234;-7,228;-6,934;-8,411;-7,496;-3,226;27,557;0,000;261,840;Inf;275,000;260,000;-7,546;2,979;-3,862;25,732
15605,000;2,463;0,692;-34,280;3,175;9,602;5,345;37,339;5,065;-9,379;-2,786;0,000;38,900;39,500;9,754;3,234;-6,848;-6,607;-7,614;-7,219;-3,226;27,557;0,000;261,840;Inf;274,000;260,000;-7,517;2,971;-3,876;25,757
15605,500;2,463;0,692;-34,280;3,175;9,602;5,345;37,339;5,065;-9,379;-2,786;0,000;38,900;39,500;9,754;3,234;-7,138;-6,600;-7,912;-7,204;-3,226;27,557;0,000;262,740;Inf;274,000;260,000;-7,072;2,963;-3,862;25,808
15606,000;2,463;0,692;-34,280;3,175;9,602;5,390;37,304;5,082;-9,391;-2,773;0,000;38,918;39,530;9,754;3,234;-7,069;-6,966;-8,317;-7,560;-3,203;27,565;0,000;262,740;Inf;273,000;260,000;-7,213;2,954;-3,858;25,837
15606,500;2,463;0,692;-34,280;3,175;9,602;5,390;37,304;5,082;-9,391;-2,773;0,000;38,900;39,500;9,754;3,234;-7,482;-6,387;-8,177;-7,205;-3,203;27,565;0,000;262,640;Inf;273,000;260,000;-7,478;2,946;-3,843;25,847
15607,000;3,429;0,826;-35,209;3,161;9,646;5,390;37,304;5,082;-9,391;-2,773;0,000;38,900;39,500;9,573;3,279;-7,036;-6,838;-8,275;-7,294;-3,203;27,565;0,000;262,640;Inf;272,000;260,000;-7,313;2,938;-3,831;25,879
15607,500;3,429;0,826;-35,209;3,161;9,646;5,390;37,304;5,082;-9,391;-2,773;0,000;38,900;39,500;9,573;3,279;-7,259;-6,712;-8,170;-7,360;-3,203;27,565;0,000;263,140;Inf;272,000;260,000;-7,361;2,946;-3,830;25,935
15608,000;3,429;0,826;-35,209;3,161;9,646;5,390;37,304;5,082;-9,391;-2,773;0,000;38,900;39,500;9,573;3,279;-7,343;-6,982;-8,509;-7,645;-3,203;27,565;0,000;263,140;Inf;271,000;260,000;-7,375;2,954;-3,822;26,069
15608,500;3,429;0,826;-35,209;3,161;9,646;5,390;37,304;5,082;-9,391;-2,773;0,000;38,900;39,500;9,573;3,279;-7,520;-6,672;-8,462;-7,444;-3,203;27,565;0,000;260,440;Inf;271,000;260,000;-7,620;2,962;-3,800;26,112
15609,000;3,429;0,826;-35,209;3,161;9,646;5,392;37,362;5,080;-9,343;-2,774;0,000;38,924;39,564;9,573;3,279;-7,202;-6,591;-8,247;-7,294;-3,209;27,562;0,000;260,440;Inf;271,000;260,000;-7,525;2,970;-3,761;26,200
15609,500;3,429;0,826;-35,209;3,161;9,646;5,392;37,362;5,080;-9,343;-2,774;0,000;38,900;39,600;9,573;3,279;-7,013;-6,739;-8,275;-7,370;-3,209;27,562;0,000;260,140;Inf;271,000;260,000;-7,334;2,977;-3,806;26,195
15610,000;2,751;0,713;-34,625;3,207;9,583;5,392;37,362;5,080;-9,343;-2,774;0,000;38,900;39,600;9,833;3,215;-7,199;-6,824;-8,328;-7,334;-3,209;27,562;0,000;260,140;Inf;271,000;260,000;-7,349;2,985;-3,782;26,187
15610,500;2,751;0,713;-34,625;3,207;9,583;5,392;37,362;5,080;-9,343;-2,774;0,000;38,900;39,600;9,833;3,215;-7,297;-6,971;-8,674;-7,619;-3,209;27,562;0,000;260,140;Inf;271,000;260,000;-7,421;2,981;-3,767;26,209
15611,000;2,751;0,713;-34,625;3,207;9,583;5,392;37,362;5,080;-9,343;-2,774;0,000;38,900;39,600;9,833;3,215;-7,458;-6,654;-8,471;-7,349;-3,209;27,562;0,000;260,140;Inf;271,000;260,000;-7,640;2,977;-3,738;26,184
15611,500;2,751;0,713;-34,625;3,207;9,583;5,392;37,362;5,080;-9,343;-2,774;0,000;38,900;39,600;9,833;3,215;-7,379;-6,538;-8,277;-7,090;-3,209;27,562;0,000;257,840;Inf;271,000;260,000;-7,483;2,973;-3,734;26,171
15612,000;2,751;0,713;-34,625;3,207;9,583;5,392;37,362;5,080;-9,343;-2,774;0,000;38,900;39,600;9,833;3,215;-7,020;-6,785;-8,216;-7,427;-3,209;27,562;0,000;257,840;Inf;272,000;260,000;-7,321;2,970;-3,691;26,160
15612,500;2,751;0,713;-34,625;3,207;9,583;5,432;37,338;5,084;-9,342;-2,758;0,000;38,943;39,579;9,833;3,215;-7,135;-6,703;-8,074;-7,315;-3,199;27,559;0,000;258,540;Inf;272,000;260,000;-7,362;2,966;-3,612;26,133
15613,000;2,751;0,713;-34,625;3,207;9,583;5,432;37,338;5,084;-9,342;-2,758;0,000;38,900;39,600;9,833;3,215;-7,245;-6,909;-8,641;-7,596;-3,199;27,559;0,000;258,540;Inf;273,000;260,000;-7,307;2,963;-3,553;26,055
15613,500;3,383;0,833;-35,209;3,202;9,633;5,432;37,338;5,084;-9,342;-2,758;0,000;38,900;39,600;9,656;3,254;-7,190;-6,509;-8,177;-7,161;-3,199;27,559;0,000;258,740;Inf;273,000;260,000;-7,598;2,959;-3,456;25,930
15614,000;3,383;0,833;-35,209;3,202;9,633;5,432;37,338;5,084;-9,342;-2,758;0,000;38,900;39,600;9,656;3,254;-7,126;-6,723;-8,219;-7,296;-3,199;27,559;0,000;258,740;Inf;274,000;260,000;-7,259;2,966;-3,460;25,831
15614,500;3,383;0,833;-35,209;3,202;9,633;5,432;37,338;5,084;-9,342;-2,758;0,000;38,900;39,600;9,656;3,254;-6,969;-6,539;-7,906;-7,244;-3,199;27,559;0,000;260,440;Inf;274,000;260,000;-7,341;2,973;-3,412;25,773
15615,000;3,383;0,833;-35,209;3,202;9,633;5,432;37,338;5,084;-9,342;-2,758;0,000;38,900;39,600;9,656;3,254;-6,777;-6,476;-7,906;-7,134;-3,199;27,559;0,000;260,440;Inf;274,000;260,000;-7,164;2,980;-3,349;25,707
15615,500;3,383;0,833;-35,209;3,202;9,633;5,390;37,302;5,080;-9,321;-2,778;0,000;38,954;39,578;9,656;3,254;-7,253;-6,779;-8,614;-7,353;-3,205;27,551;0,000;260,140;Inf;274,000;260,000;-7,073;2,986;-3,356;25,733
15616,000;3,383;0,833;-35,209;3,202;9,633;5,390;37,302;5,080;-9,321;-2,778;0,000;39,000;39,600;9,656;3,254;-7,051;-6,585;-8,260;-7,298;-3,205;27,551;0,000;260,140;Inf;274,000;260,000;-7,500;2,993;-3,266;25,764
15616,500;2,704;0,716;-33,653;3,236;9,606;5,390;37,302;5,080;-9,321;-2,778;0,000;39,000;39,600;9,855;3,148;-7,346;-5,959;-8,052;-6,909;-3,205;27,551;0,000;260,440;Inf;274,000;260,000;-7,299;2,999;-3,229;25,742
15617,000;2,704;0,716;-33,653;3,236;9,606;5,390;37,302;5,080;-9,321;-2,778;0,000;39,000;39,600;9,855;3,148;-7,170;-6,540;-8,333;-7,006;-3,205;27,551;0,000;260,440;Inf;274,000;260,000;-7,067;2,994;-3,208;25,764
15617,500;2,704;0,716;-33,653;3,236;9,606;5,390;37,302;5,080;-9,321;-2,778;0,000;39,000;39,600;9,855;3,148;-6,824;-6,183;-7,898;-6,884;-3,205;27,551;0,000;260,340;Inf;274,000;260,000;-7,262;2,990;-3,156;25,766
15618,000;2,704;0,716;-33,653;3,236;9,606;5,390;37,302;5,080;-9,321;-2,778;0,000;39,000;39,600;9,855;3,148;-6,944;-6,453;-8,177;-7,064;-3,205;27,551;0,000;260,340;Inf;274,000;260,000;-6,947;2,985;-3,160;25,717
15618,500;2,704;0,716;-33,653;3,236;9,606;5,390;37,302;5,080;-9,321;-2,778;0,000;39,000;39,600;9,855;3,148;-6,697;-6,402;-7,846;-7,060;-3,205;27,551;0,000;261,040;Inf;274,000;260,000;-7,160;2,980;-3,128;25,730
15619,000;2,704;0,716;-33,653;3,236;9,606;5,373;37,341;5,078;-9,276;-2,773;0,000;38,961;39,579;9,855;3,148;-6,959;-6,110;-7,833;-6,866;-3,219;27,548;0,000;261,040;Inf;273,000;260,000;-7,001;2,976;-3,079;25,732
15619,500;2,704;0,716;-33,653;3,236;9,606;5,373;37,341;5,078;-9,276;-2,773;0,000;39,000;39,600;9,855;3,148;-6,643;-6,295;-7,779;-6,689;-3,219;27,548;0,000;260,640;Inf;273,000;260,000;-6,942;2,971;-3,059;25,719
15620,000;2,954;0,812;-33,689;3,199;9,568;5,373;37,341;5,078;-9,276;-2,773;0,000;39,000;39,600;9,773;3,172;-6,364;-6,226;-7,606;-6,890;-3,219;27,548;0,000;260,640;Inf;273,000;260,000;-6,851;2,967;-2,934;25,699
15620,500;2,954;0,812;-33,689;3,199;9,568;5,373;37,341;5,078;-9,276;-2,773;0,000;39,000;39,600;9,773;3,172;-6,732;-6,057;-7,772;-6,785;-3,219;27,548;0,000;260,640;Inf;273,000;260,000;-6,772;2,967;-2,916;25,678
15621,000;2,954;0,812;-33,689;3,199;9,568;5,373;37,341;5,078;-9,276;-2,773;0,000;39,000;39,600;9,773;3,172;-6,570;-6,098;-7,824;-6,831;-3,219;27,548;0,000;260,640;Inf;273,000;260,000;-6,837;2,966;-2,869;25,656
15621,500;2,954;0,812;-33,689;3,199;9,568;5,373;37,341;5,078;-9,276;-2,773;0,000;39,000;39,600;9,773;3,172;-6,518;-5,788;-7,470;-6,439;-3,219;27,548;0,000;259,440;Inf;273,000;260,000;-6,831;2,966;-2,845;25,642
15622,000;2,954;0,812;-33,689;3,199;9,568;5,350;37,349;5,083;-9,247;-2,793;0,000;38,969;39,628;9,773;3,172;-6,536;-6,199;-7,685;-6,886;-3,219;27,551;0,000;259,440;Inf;273,000;260,000;-6,553;2,966;-2,817;25,658
15622,500;2,954;0,812;-33,689;3,199;9,568;5,350;37,349;5,083;-9,247;-2,793;0,000;39,000;39,600;9,773;3,172;-6,522;-5,947;-7,508;-6,649;-3,219;27,551;0,000;259,940;Inf;273,000;260,000;-6,826;2,966;-2,809;25,677
15623,000;2,792;0,691;-34,791;3,208;9,744;5,350;37,349;5,083;-9,247;-2,793;0,000;39,000;39,600;9,741;3,077;-6,706;-5,524;-7,512;-6,411;-3,219;27,551;0,000;259,940;Inf;273,000;260,000;-6,657;2,966;-2,765;25,651
15623,500;2,792;0,691;-34,791;3,208;9,744;5,350;37,349;5,083;-9,247;-2,793;0,000;39,000;39,600;9,741;3,077;-6,365;-6,005;-7,422;-6,450;-3,219;27,551;0,000;259,840;Inf;273,000;260,000;-6,538;2,963;-2,727;25,629
15624,000;2,792;0,691;-34,791;3,208;9,744;5,350;37,349;5,083;-9,247;-2,793;0,000;39,000;39,600;9,741;3,077;-6,050;-5,872;-7,265;-6,536;-3,219;27,551;0,000;259,840;Inf;273,000;260,000;-6,560;2,960;-2,704;25,654
15624,500;2,792;0,691;-34,791;3,208;9,744;5,350;37,349;5,083;-9,247;-2,793;0,000;39,000;39,600;9,741;3,077;-6,274;-6,048;-7,382;-6,688;-3,219;27,551;0,000;259,940;Inf;273,000;260,000;-6,431;2,957;-2,700;25,662
15625,000;2,792;0,691;-34,791;3,208;9,744;5,392;37,341;5,098;-9,234;-2,775;0,000;38,992;39,614;9,741;3,077;-6,330;-5,708;-7,158;-6,439;-3,206;27,549;0,000;259,940;Inf;273,000;260,000;-6,598;2,955;-2,640;25,628
15625,500;2,792;0,691;-34,791;3,208;9,744;5,392;37,341;5,098;-9,234;-2,775;0,000;39,000;39,600;9,741;3,077;-6,082;-5,479;-6,858;-6,046;-3,206;27,549;0,000;260,440;Inf;273,000;260,000;-6,409;2,952;-2,597;25,636
15626,000;2,792;0,691;-34,791;3,208;9,744;5,392;37,341;5,098;-9,234;-2,775;0,000;39,000;39,600;9,741;3,077;-5,963;-5,969;-7,284;-6,437;-3,206;27,549;0,000;260,440;Inf;273,000;260,000;-6,116;2,949;-2,611;25,623
15626,500;2,916;0,746;-33,984;3,186;9,676;5,392;37,341;5,098;-9,234;-2,775;0,000;39,000;39,600;9,816;3,075;-6,141;-5,718;-7,109;-6,396;-3,206;27,549;0,000;260,440;Inf;273,000;260,000;-6,413;2,947;-2,579;25,599
15627,000;2,916;0,746;-33,984;3,186;9,676;5,392;37,341;5,098;-9,234;-2,775;0,000;39,000;39,600;9,816;3,075;-6,480;-5,752;-7,447;-6,515;-3,206;27,549;0,000;260,440;Inf;273,000;260,000;-6,341;2,946;-2,526;25,574
15627,500;2,916;0,746;-33,984;3,186;9,676;5,392;37,341;5,098;-9,234;-2,775;0,000;39,000;39,600;9,816;3,075;-6,174;-5,767;-7,306;-6,496;-3,206;27,549;0,000;260,140;Inf;273,000;260,000;-6,548;2,946;-2,488;25,577
15628,000;2,916;0,746;-33,984;3,186;9,676;5,392;37,341;5,098;-9,234;-2,775;0,000;39,000;39,600;9,816;3,075;-5,956;-5,835;-7,269;-6,327;-3,206;27,549;0,000;260,140;Inf;273,000;260,000;-6,436;2,945;-2,496;25,569
15628,500;2,916;0,746;-33,984;3,186;9,676;5,429;37,351;5,083;-9,220;-2,783;0,000;38,995;39,680;9,816;3,075;-6,109;-5,572;-6,993;-6,284;-3,215;27,556;0,000;260,740;Inf;273,000;260,000;-6,347;2,945;-2,479;25,545
15629,000;2,916;0,746;-33,984;3,186;9,676;5,429;37,351;5,083;-9,220;-2,783;0,000;39,000;39,700;9,816;3,075;-6,325;-5,420;-7,171;-6,228;-3,215;27,556;0,000;260,740;Inf;273,000;260,000;-6,240;2,944;-2,449;25,442
15629,500;3,037;0,829;-33,637;3,200;9,622;5,429;37,351;5,083;-9,220;-2,783;0,000;39,000;39,700;9,792;3,132;-6,091;-5,732;-7,045;-6,142;-3,215;27,556;0,000;260,540;Inf;273,000;260,000;-6,286;2,944;-2,471;25,376
15630,000;3,037;0,829;-33,637;3,200;9,622;5,429;37,351;5,083;-9,220;-2,783;0,000;39,000;39,700;9,792;3,132;-5,631;-5,574;-6,703;-6,175;-3,215;27,556;0,000;260,540;Inf;273,000;260,000;-6,252;2,945;-2,409;25,280
15630,500;3,037;0,829;-33,637;3,200;9,622;5,429;37,351;5,083;-9,220;-2,783;0,000;39,000;39,700;9,792;3,132;-5,798;-5,513;-6,815;-6,085;-3,215;27,556;0,000;260,240;Inf;273,000;260,000;-6,021;2,947;-2,364;25,147
15631,000;3,037;0,829;-33,637;3,200;9,622;5,429;37,351;5,083;-9,220;-2,783;0,000;39,000;39,700;9,792;3,132;-5,919;-5,837;-7,216;-6,474;-3,215;27,556;0,000;260,240;Inf;273,000;260,000;-6,053;2,948;-2,362;25,117
15631,500;3,037;0,829;-33,637;3,200;9,622;5,418;37,355;5,082;-9,182;-2,776;0,000;39,006;39,676;9,792;3,132;-6,370;-5,628;-7,242;-6,364;-3,216;27,551;0,000;260,640;Inf;273,000;260,000;-6,361;2,950;-2,323;25,100
15632,000;3,037;0,829;-33,637;3,200;9,622;5,418;37,355;5,082;-9,182;-2,776;0,000;39,000;39,700;9,792;3,132;-5,585;-4,918;-6,296;-5,645;-3,216;27,551;0,000;260,640;Inf;273,000;260,000;-6,401;2,951;-2,261;25,136
15632,500;3,037;0,829;-33,637;3,200;9,622;5,418;37,355;5,082;-9,182;-2,776;0,000;39,000;39,700;9,792;3,132;-5,458;-5,386;-6,358;-5,938;-3,216;27,551;0,000;261,140;Inf;273,000;260,000;-5,611;2,953;-2,246;25,136
15633,000;3,641;0,906;-35,209;3,031;9,642;5,418;37,355;5,082;-9,182;-2,776;0,000;39,000;39,700;9,637;3,383;-5,972;-5,455;-6,904;-5,996;-3,216;27,551;0,000;261,140;Inf;272,000;260,000;-5,785;2,954;-2,257;25,172
15633,500;3,641;0,906;-35,209;3,031;9,642;5,418;37,355;5,082;-9,182;-2,776;0,000;39,000;39,700;9,637;3,383;-5,531;-5,617;-6,781;-6,209;-3,216;27,551;0,000;260,940;Inf;272,000;260,000;-6,082;2,965;-2,219;25,198
15634,000;3,641;0,906;-35,209;3,031;9,642;5,418;37,355;5,082;-9,182;-2,776;0,000;39,000;39,700;9,637;3,383;-6,082;-5,670;-7,004;-6,123;-3,216;27,551;0,000;260,940;Inf;272,000;260,000;-6,034;2,976;-2,238;25,197
15634,500;3,641;0,906;-35,209;3,031;9,642;5,418;37,355;5,082;-9,182;-2,776;0,000;39,000;39,700;9,637;3,383;-5,830;-5,649;-6,914;-5,997;-3,216;27,551;0,000;260,540;Inf;272,000;260,000;-6,220;2,987;-2,181;25,204
15635,000;3,641;0,906;-35,209;3,031;9,642;5,383;37,372;5,076;-9,140;-2,782;0,000;39,022;39,669;9,637;3,383;-5,449;-5,163;-6,350;-5,794;-3,228;27,549;0,000;260,540;Inf;272,000;260,000;-6,098;2,998;-2,137;25,184
15635,500;3,641;0,906;-35,209;3,031;9,642;5,383;37,372;5,076;-9,140;-2,782;0,000;39,000;39,700;9,637;3,383;-5,614;-5,599;-6,701;-6,198;-3,228;27,549;0,000;261,040;Inf;272,000;260,000;-5,689;3,009;-2,142;25,152
15636,000;2,803;0,624;-35,209;3,242;9,675;5,383;37,372;5,076;-9,140;-2,782;0,000;39,000;39,700;9,610;3,221;-6,110;-5,410;-6,962;-6,155;-3,228;27,549;0,000;261,040;Inf;271,000;260,000;-6,028;3,019;-2,151;25,171
15636,500;2,803;0,624;-35,209;3,242;9,675;5,383;37,372;5,076;-9,140;-2,782;0,000;39,000;39,700;9,610;3,221;-5,895;-5,123;-6,520;-5,827;-3,228;27,549;0,000;260,840;Inf;271,000;260,000;-6,159;3,015;-2,128;25,251
15637,000;2,803;0,624;-35,209;3,242;9,675;5,383;37,372;5,076;-9,140;-2,782;0,000;39,000;39,700;9,610;3,221;-5,241;-5,269;-6,365;-5,679;-3,228;27,549;0,000;260,840;Inf;271,000;260,000;-5,841;3,012;-2,064;25,292
15637,500;2,803;0,624;-35,209;3,242;9,675;5,383;37,372;5,076;-9,140;-2,782;0,000;39,000;39,700;9,610;3,221;-5,372;-5,236;-6,197;-5,804;-3,228;27,549;0,000;259,640;Inf;271,000;260,000;-5,638;3,008;-2,086;25,309
15638,000;2,803;0,624;-35,209;3,242;9,675;5,343;37,322;5,080;-9,121;-2,782;0,000;39,029;39,691;9,610;3,221;-5,384;-5,281;-6,238;-5,858;-3,220;27,546;0,000;259,640;Inf;271,000;260,000;-5,652;3,005;-2,067;25,315
15638,500;2,803;0,624;-35,209;3,242;9,675;5,343;37,322;5,080;-9,121;-2,782;0,000;39,000;39,700;9,610;3,221;-5,682;-5,366;-6,619;-5,909;-3,220;27,546;0,000;259,640;Inf;271,000;260,000;-5,690;3,002;-2,042;25,325
15639,000;3,050;0,716;-35,209;3,194;9,670;5,343;37,322;5,080;-9,121;-2,782;0,000;39,000;39,700;9,607;3,277;-5,942;-4,678;-6,498;-5,602;-3,220;27,546;0,000;259,640;Inf;271,000;260,000;-5,894;2,998;-2,028;25,320
15639,500;3,050;0,716;-35,209;3,194;9,670;5,343;37,322;5,080;-9,121;-2,782;0,000;39,000;39,700;9,607;3,277;-5,623;-5,406;-6,542;-5,829;-3,220;27,546;0,000;259,040;Inf;271,000;260,000;-5,680;2,999;-2,014;25,369
15640,000;3,050;0,716;-35,209;3,194;9,670;5,343;37,322;5,080;-9,121;-2,782;0,000;39,000;39,700;9,607;3,277;-5,338;-5,129;-6,252;-5,774;-3,220;27,546;0,000;259,040;Inf;271,000;260,000;-5,850;3,000;-1,998;25,440
15640,500;3,050;0,716;-35,209;3,194;9,670;5,343;37,322;5,080;-9,121;-2,782;0,000;39,000;39,700;9,607;3,277;-5,576;-5,466;-6,634;-5,927;-3,220;27,546;0,000;258,740;Inf;271,000;260,000;-5,623;3,001;-1,994;25,485
15641,000;3,050;0,716;-35,209;3,194;9,670;5,343;37,322;5,080;-9,121;-2,782;0,000;39,000;39,700;9,607;3,277;-5,452;-5,367;-6,367;-5,914;-3,220;27,546;0,000;258,740;Inf;272,000;260,000;-5,901;3,002;-1,977;25,557
15641,500;3,050;0,716;-35,209;3,194;9,670;5,384;37,384;5,085;-9,057;-2,772;0,000;39,048;39,734;9,607;3,277;-5,639;-4,510;-6,074;-5,431;-3,217;27,549;0,000;258,940;Inf;272,000;260,000;-5,775;3,003;-1,943;25,585
15642,000;3,050;0,716;-35,209;3,194;9,670;5,384;37,384;5,085;-9,057;-2,772;0,000;39,000;39,700;9,607;3,277;-5,435;-5,065;-6,333;-5,499;-3,217;27,549;0,000;258,940;Inf;273,000;260,000;-5,414;3,003;-1,889;25,582
15642,500;3,345;0,845;-34,225;3,186;9,610;5,384;37,384;5,085;-9,057;-2,772;0,000;39,000;39,700;9,784;3,184;-4,942;-5,236;-6,153;-5,679;-3,217;27,549;0,000;258,640;Inf;273,000;260,000;-5,583;3,004;-1,857;25,589
15643,000;3,345;0,845;-34,225;3,186;9,610;5,384;37,384;5,085;-9,057;-2,772;0,000;39,000;39,700;9,784;3,184;-5,257;-5,363;-6,332;-5,956;-3,217;27,549;0,000;258,640;Inf;274,000;260,000;-5,503;3,010;-1,879;25,599
