t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15643,500;3,345;0,845;-34,225;3,186;9,610;5,384;37,384;5,085;-9,057;-2,772;0,000;39,000;39,700;9,784;3,184;-5,642;-5,327;-6,470;-5,968;-3,217;27,549;0,000;261,140;Inf;274,000;260,000;-5,727;3,015;-1,874;25,658
15644,000;3,345;0,845;-34,225;3,186;9,610;5,384;37,384;5,085;-9,057;-2,772;0,000;39,000;39,700;9,784;3,184;-5,543;-4,076;-5,956;-5,117;-3,217;27,549;0,000;261,140;Inf;273,000;260,000;-5,852;3,021;-1,695;25,746
15644,500;3,345;0,845;-34,225;3,186;9,610;5,429;37,401;5,080;-9,028;-2,775;0,000;39,044;39,725;9,784;3,184;-4,944;-5,154;-5,880;-5,498;-3,231;27,547;0,000;261,040;Inf;273,000;260,000;-5,173;3,026;-1,803;25,767
15645,000;3,345;0,845;-34,225;3,186;9,610;5,429;37,401;5,080;-9,028;-2,775;0,000;39,000;39,700;9,784;3,184;-4,948;-4,793;-5,653;-5,308;-3,231;27,547;0,000;261,040;Inf;272,000;260,000;-5,369;3,031;-1,798;25,879
15645,500;2,763;0,670;-35,209;3,153;9,679;5,429;37,401;5,080;-9,028;-2,775;0,000;39,000;39,700;9,685;3,337;-5,035;-5,048;-5,822;-5,478;-3,231;27,547;0,000;260,940;Inf;272,000;260,000;-5,175;3,036;-1,769;25,922
15646,000;2,763;0,670;-35,209;3,153;9,679;5,429;37,401;5,080;-9,028;-2,775;0,000;39,000;39,700;9,685;3,337;-5,033;-5,156;-5,817;-5,672;-3,231;27,547;0,000;260,940;Inf;272,000;260,000;-5,346;3,032;-1,758;25,968
15646,500;2,763;0,670;-35,209;3,153;9,679;5,429;37,401;5,080;-9,028;-2,775;0,000;39,000;39,700;9,685;3,337;-4,963;-5,026;-5,825;-5,406;-3,231;27,547;0,000;261,040;Inf;272,000;260,000;-5,419;3,027;-1,722;26,042
15647,000;2,763;0,670;-35,209;3,153;9,679;5,429;37,401;5,080;-9,028;-2,775;0,000;39,000;39,700;9,685;3,337;-4,687;-5,046;-5,653;-5,271;-3,231;27,547;0,000;261,040;Inf;271,000;260,000;-5,305;3,023;-1,727;26,085
15647,500;2,763;0,670;-35,209;3,153;9,679;5,429;37,401;5,080;-9,028;-2,775;0,000;39,000;39,700;9,685;3,337;-4,651;-4,913;-5,405;-5,179;-3,231;27,547;0,000;259,940;Inf;271,000;260,000;-5,164;3,019;-1,693;26,122
15648,000;2,763;0,670;-35,209;3,153;9,679;5,457;37,339;5,065;-9,020;-2,774;0,000;39,062;39,699;9,685;3,337;-4,817;-5,176;-6,020;-5,596;-3,222;27,537;0,000;259,940;Inf;271,000;260,000;-5,037;3,015;-1,697;26,116
15648,500;2,763;0,670;-35,209;3,153;9,679;5,457;37,339;5,065;-9,020;-2,774;0,000;39,100;39,700;9,685;3,337;-4,899;-5,093;-5,952;-5,629;-3,222;27,537;0,000;260,240;Inf;271,000;260,000;-5,402;3,011;-1,679;26,110
15649,000;3,425;0,843;-35,209;3,223;9,697;5,457;37,339;5,065;-9,020;-2,774;0,000;39,100;39,700;9,605;3,046;-4,872;-4,467;-5,343;-4,962;-3,222;27,537;0,000;260,240;Inf;271,000;260,000;-5,393;3,006;-1,610;26,108
15649,500;3,425;0,843;-35,209;3,223;9,697;5,457;37,339;5,065;-9,020;-2,774;0,000;39,100;39,700;9,605;3,046;-4,499;-4,948;-5,446;-5,369;-3,222;27,537;0,000;259,640;Inf;271,000;260,000;-4,911;3,013;-1,600;26,110
15650,000;3,425;0,843;-35,209;3,223;9,697;5,457;37,339;5,065;-9,020;-2,774;0,000;39,100;39,700;9,605;3,046;-4,941;-5,147;-6,055;-5,513;-3,222;27,537;0,000;259,640;Inf;271,000;260,000;-5,066;3,020;-1,609;26,113
15650,500;3,425;0,843;-35,209;3,223;9,697;5,457;37,339;5,065;-9,020;-2,774;0,000;39,100;39,700;9,605;3,046;-4,778;-4,721;-5,464;-5,289;-3,222;27,537;0,000;258,340;Inf;271,000;260,000;-5,414;3,027;-1,599;26,112
15651,000;3,425;0,843;-35,209;3,223;9,697;5,388;37,384;5,071;-8,985;-2,764;0,000;39,056;39,736;9,605;3,046;-5,066;-4,346;-5,415;-4,873;-3,232;27,533;0,000;258,340;Inf;272,000;260,000;-5,063;3,033;-1,606;26,130
15651,500;3,425;0,843;-35,209;3,223;9,697;5,388;37,384;5,071;-8,985;-2,764;0,000;39,100;39,700;9,605;3,046;-4,441;-4,976;-5,430;-5,345;-3,232;27,533;0,000;258,140;Inf;272,000;260,000;-4,925;3,040;-1,621;26,170
15652,000;3,307;0,824;-35,116;3,114;9,624;5,388;37,384;5,071;-8,985;-2,764;0,000;39,100;39,700;9,749;3,319;-4,608;-4,622;-5,328;-5,128;-3,232;27,533;0,000;258,140;Inf;273,000;260,000;-5,048;3,046;-1,583;26,127
15652,500;3,307;0,824;-35,116;3,114;9,624;5,388;37,384;5,071;-8,985;-2,764;0,000;39,100;39,700;9,749;3,319;-4,821;-5,065;-5,678;-5,542;-3,232;27,533;0,000;258,340;Inf;273,000;260,000;-4,922;3,050;-1,567;26,054
15653,000;3,307;0,824;-35,116;3,114;9,624;5,388;37,384;5,071;-8,985;-2,764;0,000;39,100;39,700;9,749;3,319;-4,297;-4,326;-4,993;-4,729;-3,232;27,533;0,000;258,340;Inf;274,000;260,000;-5,277;3,054;-1,531;26,008
15653,500;3,307;0,824;-35,116;3,114;9,624;5,388;37,384;5,071;-8,985;-2,764;0,000;39,100;39,700;9,749;3,319;-4,487;-4,222;-5,060;-4,772;-3,232;27,533;0,000;259,040;Inf;274,000;260,000;-4,586;3,059;-1,473;25,990
15654,000;3,307;0,824;-35,116;3,114;9,624;5,356;37,332;5,067;-8,980;-2,792;0,000;39,064;39,776;9,749;3,319;-4,428;-4,953;-5,511;-5,317;-3,236;27,533;0,000;259,040;Inf;274,000;260,000;-4,635;3,063;-1,492;25,967
15654,500;3,307;0,824;-35,116;3,114;9,624;5,356;37,332;5,067;-8,980;-2,792;0,000;39,100;39,800;9,749;3,319;-4,672;-4,645;-5,337;-5,237;-3,236;27,533;0,000;259,040;Inf;274,000;260,000;-5,052;3,067;-1,490;25,922
15655,000;3,307;0,824;-35,116;3,114;9,624;5,356;37,332;5,067;-8,980;-2,792;0,000;39,100;39,800;9,749;3,319;-4,874;-4,913;-5,815;-5,090;-3,236;27,533;0,000;259,040;Inf;274,000;260,000;-4,972;3,071;-1,518;25,898
15655,500;3,223;0,757;-35,209;3,166;9,725;5,356;37,332;5,067;-8,980;-2,792;0,000;39,100;39,800;9,507;3,179;-4,029;-4,418;-5,023;-4,856;-3,236;27,533;0,000;258,640;Inf;274,000;260,000;-5,173;3,074;-1,369;25,900
15656,000;3,223;0,757;-35,209;3,166;9,725;5,356;37,332;5,067;-8,980;-2,792;0,000;39,100;39,800;9,507;3,179;-4,201;-4,370;-4,937;-4,766;-3,236;27,533;0,000;258,640;Inf;275,000;260,000;-4,582;3,077;-1,432;25,875
15656,500;3,223;0,757;-35,209;3,166;9,725;5,356;37,332;5,067;-8,980;-2,792;0,000;39,100;39,800;9,507;3,179;-4,453;-4,870;-5,391;-5,154;-3,236;27,533;0,000;260,740;Inf;275,000;260,000;-4,568;3,079;-1,405;25,847
15657,000;3,223;0,757;-35,209;3,166;9,725;5,356;37,332;5,067;-8,980;-2,792;0,000;39,100;39,800;9,507;3,179;-4,494;-4,902;-5,595;-5,272;-3,236;27,533;0,000;260,740;Inf;275,000;260,000;-4,967;3,082;-1,418;25,825
15657,500;3,223;0,757;-35,209;3,166;9,725;5,353;37,358;5,066;-8,928;-2,790;0,000;39,073;39,730;9,507;3,179;-4,693;-4,288;-5,160;-4,985;-3,239;27,532;0,000;261,040;Inf;275,000;260,000;-5,066;3,084;-1,380;25,838
15658,000;3,223;0,757;-35,209;3,166;9,725;5,353;37,358;5,066;-8,928;-2,790;0,000;39,100;39,700;9,507;3,179;-4,591;-4,784;-5,332;-5,127;-3,239;27,532;0,000;261,040;Inf;274,000;260,000;-4,782;3,086;-1,424;25,863
15658,500;2,963;0,746;-35,209;3,197;9,692;5,353;37,358;5,066;-8,928;-2,790;0,000;39,100;39,700;9,567;3,128;-4,194;-4,514;-4,913;-5,010;-3,239;27,532;0,000;261,140;Inf;274,000;260,000;-4,958;3,088;-1,356;25,883
15659,000;2,963;0,746;-35,209;3,197;9,692;5,353;37,358;5,066;-8,928;-2,790;0,000;39,100;39,700;9,567;3,128;-4,552;-4,207;-5,037;-4,820;-3,239;27,532;0,000;261,140;Inf;273,000;260,000;-4,658;3,086;-1,339;25,943
15659,500;2,963;0,746;-35,209;3,197;9,692;5,353;37,358;5,066;-8,928;-2,790;0,000;39,100;39,700;9,567;3,128;-4,263;-4,689;-5,365;-5,130;-3,239;27,532;0,000;261,340;Inf;273,000;260,000;-4,654;3,084;-1,281;25,947
15660,000;2,963;0,746;-35,209;3,197;9,692;5,353;37,358;5,066;-8,928;-2,790;0,000;39,100;39,700;9,567;3,128;-4,332;-4,451;-5,075;-4,986;-3,239;27,532;0,000;261,340;Inf;272,000;260,000;-4,862;3,082;-1,285;25,960
15660,500;2,963;0,746;-35,209;3,197;9,692;5,388;37,387;5,069;-8,895;-2,781;0,000;39,079;39,741;9,567;3,128;-4,184;-4,515;-5,118;-4,653;-3,239;27,534;0,000;261,140;Inf;272,000;260,000;-4,711;3,080;-1,258;25,940
15661,000;2,963;0,746;-35,209;3,197;9,692;5,388;37,387;5,069;-8,895;-2,781;0,000;39,100;39,700;9,567;3,128;-3,912;-4,403;-4,701;-4,834;-3,239;27,534;0,000;261,140;Inf;271,000;260,000;-4,617;3,078;-1,208;25,933
15661,500;2,963;0,746;-35,209;3,197;9,692;5,388;37,387;5,069;-8,895;-2,781;0,000;39,100;39,700;9,567;3,128;-4,063;-4,227;-4,664;-4,591;-3,239;27,534;0,000;261,040;Inf;271,000;260,000;-4,463;3,077;-1,180;25,930
15662,000;2,739;0,779;-34,061;3,217;9,594;5,388;37,387;5,069;-8,895;-2,781;0,000;39,100;39,700;9,772;3,165;-4,066;-4,593;-5,192;-5,076;-3,239;27,534;0,000;261,040;Inf;270,000;260,000;-4,386;3,075;-1,183;25,864
15662,500;2,739;0,779;-34,061;3,217;9,594;5,388;37,387;5,069;-8,895;-2,781;0,000;39,100;39,700;9,772;3,165;-4,123;-4,141;-4,845;-4,624;-3,239;27,534;0,000;261,640;Inf;270,000;260,000;-4,732;3,069;-1,121;25,831
15663,000;2,739;0,779;-34,061;3,217;9,594;5,388;37,387;5,069;-8,895;-2,781;0,000;39,100;39,700;9,772;3,165;-4,253;-3,550;-4,595;-4,323;-3,239;27,534;0,000;261,640;Inf;269,000;260,000;-4,433;3,064;-1,107;25,792
15663,500;2,739;0,779;-34,061;3,217;9,594;5,388;37,387;5,069;-8,895;-2,781;0,000;39,100;39,700;9,772;3,165;-3,887;-4,441;-4,815;-4,880;-3,239;27,534;0,000;258,440;Inf;269,000;260,000;-4,180;3,058;-1,063;25,792
15664,000;2,739;0,779;-34,061;3,217;9,594;5,411;37,359;5,076;-8,863;-2,798;0,000;39,085;39,747;9,772;3,165;-4,227;-4,525;-5,207;-4,712;-3,227;27,536;0,000;258,440;Inf;270,000;260,000;-4,506;3,053;-1,050;25,847
15664,500;2,739;0,779;-34,061;3,217;9,594;5,411;37,359;5,076;-8,863;-2,798;0,000;39,100;39,700;9,772;3,165;-3,886;-4,223;-4,678;-4,382;-3,227;27,536;0,000;258,340;Inf;270,000;260,000;-4,668;3,048;-1,051;25,850
15665,000;3,538;0,855;-34,856;3,187;9,714;5,411;37,359;5,076;-8,863;-2,798;0,000;39,100;39,700;9,740;3,048;-3,675;-3,739;-4,218;-4,271;-3,227;27,536;0,000;258,340;Inf;271,000;260,000;-4,292;3,043;-1,003;25,841
15665,500;3,538;0,855;-34,856;3,187;9,714;5,411;37,359;5,076;-8,863;-2,798;0,000;39,100;39,700;9,740;3,048;-4,124;-4,101;-4,845;-4,550;-3,227;27,536;0,000;258,240;Inf;271,000;260,000;-3,976;3,051;-0,976;25,836
15666,000;3,538;0,855;-34,856;3,187;9,714;5,411;37,359;5,076;-8,863;-2,798;0,000;39,100;39,700;9,740;3,048;-3,886;-4,311;-4,526;-4,728;-3,227;27,536;0,000;258,240;Inf;272,000;260,000;-4,405;3,059;-0,971;25,834
15666,500;3,538;0,855;-34,856;3,187;9,714;5,411;37,359;5,076;-8,863;-2,798;0,000;39,100;39,700;9,740;3,048;-4,222;-4,297;-5,025;-4,619;-3,227;27,536;0,000;257,640;Inf;272,000;260,000;-4,363;3,067;-0,951;25,832
15667,000;3,538;0,855;-34,856;3,187;9,714;5,406;37,413;5,075;-8,807;-2,792;0,000;39,081;39,791;9,740;3,048;-3,965;-3,569;-4,358;-4,126;-3,228;27,528;0,000;257,640;Inf;273,000;260,000;-4,541;3,075;-0,833;25,879
15667,500;3,538;0,855;-34,856;3,187;9,714;5,406;37,413;5,075;-8,807;-2,792;0,000;39,100;39,800;9,740;3,048;-3,802;-4,031;-4,402;-4,378;-3,228;27,528;0,000;257,640;Inf;273,000;260,000;-4,005;3,082;-0,870;25,945
15668,000;3,538;0,855;-34,856;3,187;9,714;5,406;37,413;5,075;-8,807;-2,792;0,000;39,100;39,800;9,740;3,048;-3,541;-4,109;-4,299;-4,378;-3,228;27,528;0,000;257,640;Inf;274,000;260,000;-4,153;3,090;-0,860;26,019
15668,500;3,114;0,787;-33,797;3,224;9,656;5,406;37,413;5,075;-8,807;-2,792;0,000;39,100;39,800;9,872;3,096;-3,578;-4,179;-4,690;-4,628;-3,228;27,528;0,000;257,640;Inf;274,000;260,000;-4,082;3,097;-0,831;26,062
15669,000;3,114;0,787;-33,797;3,224;9,656;5,406;37,413;5,075;-8,807;-2,792;0,000;39,100;39,800;9,872;3,096;-4,244;-4,442;-5,244;-4,756;-3,228;27,528;0,000;257,640;Inf;275,000;260,000;-4,269;3,097;-0,852;26,121
15669,500;3,114;0,787;-33,797;3,224;9,656;5,406;37,413;5,075;-8,807;-2,792;0,000;39,100;39,800;9,872;3,096;-4,030;-4,324;-4,824;-4,820;-3,228;27,528;0,000;260,340;Inf;275,000;260,000;-4,671;3,098;-0,861;26,140
15670,000;3,114;0,787;-33,797;3,224;9,656;5,406;37,413;5,075;-8,807;-2,792;0,000;39,100;39,800;9,872;3,096;-4,210;-3,738;-4,476;-4,255;-3,228;27,528;0,000;260,340;Inf;275,000;260,000;-4,499;3,098;-0,868;26,106
15670,500;3,114;0,787;-33,797;3,224;9,656;5,411;37,450;5,073;-8,761;-2,781;0,000;39,095;39,890;9,872;3,096;-3,790;-4,023;-4,577;-4,220;-3,227;27,540;0,000;260,540;Inf;275,000;260,000;-4,170;3,098;-0,843;26,093
15671,000;3,114;0,787;-33,797;3,224;9,656;5,411;37,450;5,073;-8,761;-2,781;0,000;39,100;39,900;9,872;3,096;-4,013;-3,818;-4,485;-4,353;-3,227;27,540;0,000;260,540;Inf;275,000;260,000;-4,153;3,098;-0,826;26,118
15671,500;2,753;0,675;-35,209;3,254;9,743;5,411;37,450;5,073;-8,761;-2,781;0,000;39,100;39,900;9,645;3,172;-3,754;-4,279;-4,713;-4,717;-3,227;27,540;0,000;259,740;Inf;275,000;260,000;-4,167;3,099;-0,842;26,082
15672,000;2,753;0,675;-35,209;3,254;9,743;5,411;37,450;5,073;-8,761;-2,781;0,000;39,100;39,900;9,645;3,172;-3,989;-3,819;-4,495;-4,433;-3,227;27,540;0,000;259,740;Inf;275,000;260,000;-4,366;3,093;-0,789;26,064
15672,500;2,753;0,675;-35,209;3,254;9,743;5,411;37,450;5,073;-8,761;-2,781;0,000;39,100;39,900;9,645;3,172;-3,966;-3,636;-4,341;-4,090;-3,227;27,540;0,000;261,640;Inf;275,000;260,000;-4,184;3,087;-0,822;26,060
15673,000;2,753;0,675;-35,209;3,254;9,743;5,411;37,450;5,073;-8,761;-2,781;0,000;39,100;39,900;9,645;3,172;-3,417;-4,091;-4,363;-4,147;-3,227;27,540;0,000;261,640;Inf;274,000;260,000;-4,008;3,082;-0,809;26,018
15673,500;2,753;0,675;-35,209;3,254;9,743;5,388;37,372;5,072;-8,774;-2,773;0,000;39,104;39,770;9,645;3,172;-3,472;-3,761;-4,076;-4,188;-3,214;27,543;0,000;262,840;Inf;274,000;260,000;-4,005;3,077;-0,783;26,042
15674,000;2,753;0,675;-35,209;3,254;9,743;5,388;37,372;5,072;-8,774;-2,773;0,000;39,100;39,800;9,645;3,172;-3,830;-4,327;-4,850;-4,645;-3,214;27,543;0,000;262,840;Inf;273,000;260,000;-3,874;3,071;-0,781;26,029
15674,500;2,867;0,732;-35,161;3,200;9,665;5,388;37,372;5,072;-8,774;-2,773;0,000;39,100;39,800;9,737;3,372;-3,795;-3,595;-4,192;-4,041;-3,214;27,543;0,000;262,940;Inf;273,000;260,000;-4,413;3,066;-0,787;25,972
15675,000;2,867;0,732;-35,161;3,200;9,665;5,388;37,372;5,072;-8,774;-2,773;0,000;39,100;39,800;9,737;3,372;-3,491;-3,801;-3,984;-4,018;-3,214;27,543;0,000;262,940;Inf;272,000;260,000;-3,906;3,063;-0,795;25,978
15675,500;2,867;0,732;-35,161;3,200;9,665;5,388;37,372;5,072;-8,774;-2,773;0,000;39,100;39,800;9,737;3,372;-3,311;-4,033;-4,133;-4,278;-3,214;27,543;0,000;262,740;Inf;272,000;260,000;-3,824;3,060;-0,764;26,012
15676,000;2,867;0,732;-35,161;3,200;9,665;5,388;37,372;5,072;-8,774;-2,773;0,000;39,100;39,800;9,737;3,372;-3,517;-3,834;-4,259;-4,153;-3,214;27,543;0,000;262,740;Inf;271,000;260,000;-3,939;3,056;-0,757;26,054
15676,500;2,867;0,732;-35,161;3,200;9,665;5,388;37,372;5,072;-8,774;-2,773;0,000;39,100;39,800;9,737;3,372;-3,613;-3,336;-4,056;-3,938;-3,214;27,543;0,000;260,440;Inf;271,000;260,000;-3,941;3,053;-0,733;26,057
15677,000;2,867;0,732;-35,161;3,200;9,665;5,385;37,370;5,072;-8,731;-2,776;0,000;39,101;39,787;9,737;3,372;-3,297;-3,377;-3,799;-3,928;-3,221;27,550;0,000;260,440;Inf;271,000;260,000;-3,736;3,050;-0,660;26,114
15677,500;2,867;0,732;-35,161;3,200;9,665;5,385;37,370;5,072;-8,731;-2,776;0,000;39,100;39,800;9,737;3,372;-3,420;-3,547;-3,917;-3,971;-3,221;27,550;0,000;259,740;Inf;271,000;260,000;-3,600;3,047;-0,679;26,144
15678,000;3,041;0,704;-35,209;3,168;9,654;5,385;37,370;5,072;-8,731;-2,776;0,000;39,100;39,800;9,653;3,238;-3,310;-4,083;-4,151;-4,431;-3,221;27,550;0,000;259,740;Inf;271,000;260,000;-3,714;3,044;-0,706;26,119
15678,500;3,041;0,704;-35,209;3,168;9,654;5,385;37,370;5,072;-8,731;-2,776;0,000;39,100;39,800;9,653;3,238;-3,606;-3,701;-4,177;-3,998;-3,221;27,550;0,000;259,640;Inf;271,000;260,000;-3,994;3,044;-0,700;26,073
15679,000;3,041;0,704;-35,209;3,168;9,654;5,385;37,370;5,072;-8,731;-2,776;0,000;39,100;39,800;9,653;3,238;-3,233;-3,896;-3,867;-3,972;-3,221;27,550;0,000;259,640;Inf;271,000;260,000;-3,870;3,044;-0,668;26,044
15679,500;3,041;0,704;-35,209;3,168;9,654;5,385;37,370;5,072;-8,731;-2,776;0,000;39,100;39,800;9,653;3,238;-2,893;-3,532;-3,567;-3,877;-3,221;27,550;0,000;257,540;Inf;271,000;260,000;-3,742;3,044;-0,622;26,068
15680,000;3,041;0,704;-35,209;3,168;9,654;5,385;37,350;5,103;-8,691;-2,759;0,000;39,101;39,813;9,653;3,238;-3,318;-3,946;-3,950;-4,107;-3,217;27,541;0,000;257,540;Inf;272,000;260,000;-3,467;3,044;-0,638;26,029
15680,500;3,041;0,704;-35,209;3,168;9,654;5,385;37,350;5,103;-8,691;-2,759;0,000;39,100;39,800;9,653;3,238;-3,085;-3,980;-3,983;-4,325;-3,217;27,541;0,000;257,240;Inf;272,000;260,000;-3,830;3,044;-0,601;26,033
15681,000;2,735;0,727;-34,274;3,182;9,677;5,385;37,350;5,103;-8,691;-2,759;0,000;39,100;39,800;9,694;3,100;-3,344;-3,541;-3,774;-3,824;-3,217;27,541;0,000;257,240;Inf;273,000;260,000;-3,843;3,044;-0,612;25,998
15681,500;2,735;0,727;-34,274;3,182;9,677;5,385;37,350;5,103;-8,691;-2,759;0,000;39,100;39,800;9,694;3,100;-3,310;-3,273;-3,846;-3,693;-3,217;27,541;0,000;257,340;Inf;273,000;260,000;-3,621;3,039;-0,568;25,987
15682,000;2,735;0,727;-34,274;3,182;9,677;5,385;37,350;5,103;-8,691;-2,759;0,000;39,100;39,800;9,694;3,100;-3,281;-3,701;-3,858;-3,982;-3,217;27,541;0,000;257,340;Inf;274,000;260,000;-3,530;3,034;-0,558;26,009
15682,500;2,735;0,727;-34,274;3,182;9,677;5,385;37,350;5,103;-8,691;-2,759;0,000;39,100;39,800;9,694;3,100;-3,225;-4,033;-4,042;-4,393;-3,217;27,541;0,000;258,040;Inf;274,000;260,000;-3,705;3,029;-0,608;26,041
15683,000;2,735;0,727;-34,274;3,182;9,677;5,385;37,350;5,103;-8,691;-2,759;0,000;39,100;39,800;9,694;3,100;-3,280;-3,315;-3,724;-3,712;-3,217;27,541;0,000;258,040;Inf;275,000;260,000;-3,923;3,024;-0,576;26,019
15683,500;2,735;0,727;-34,274;3,182;9,677;5,424;37,398;5,089;-8,634;-2,783;0,000;39,100;39,811;9,694;3,100;-3,195;-2,689;-3,433;-3,415;-3,220;27,540;0,000;258,140;Inf;275,000;260,000;-3,507;3,019;-0,480;26,004
15684,000;2,735;0,727;-34,274;3,182;9,677;5,424;37,398;5,089;-8,634;-2,783;0,000;39,100;39,800;9,694;3,100;-2,955;-3,864;-3,576;-4,089;-3,220;27,540;0,000;258,140;Inf;276,000;260,000;-3,183;3,015;-0,529;25,999
15684,500;2,715;0,702;-34,588;3,145;9,554;5,424;37,398;5,089;-8,634;-2,783;0,000;39,100;39,800;9,773;3,252;-3,114;-3,496;-3,519;-3,740;-3,220;27,540;0,000;258,340;Inf;276,000;260,000;-3,621;3,010;-0,497;25,998
15685,000;2,715;0,702;-34,588;3,145;9,554;5,424;37,398;5,089;-8,634;-2,783;0,000;39,100;39,800;9,773;3,252;-2,759;-3,314;-3,366;-3,577;-3,220;27,540;0,000;258,340;Inf;277,000;260,000;-3,467;3,005;-0,513;25,987
15685,500;2,715;0,702;-34,588;3,145;9,554;5,424;37,398;5,089;-8,634;-2,783;0,000;39,100;39,800;9,773;3,252;-2,889;-3,788;-3,495;-4,057;-3,220;27,540;0,000;263,640;Inf;277,000;260,000;-3,254;3,001;-0,494;25,985
15686,000;2,715;0,702;-34,588;3,145;9,554;5,424;37,398;5,089;-8,634;-2,783;0,000;39,100;39,800;9,773;3,252;-3,213;-3,285;-3,556;-3,648;-3,220;27,540;0,000;263,640;Inf;276,000;260,000;-3,557;2,996;-0,475;25,885
15686,500;2,715;0,702;-34,588;3,145;9,554;5,463;37,377;5,087;-8,600;-2,766;0,000;39,107;39,795;9,773;3,252;-2,944;-3,861;-3,813;-3,940;-3,208;27,538;0,000;262,740;Inf;276,000;260,000;-3,426;2,991;-0,509;25,863
15687,000;2,715;0,702;-34,588;3,145;9,554;5,463;37,377;5,087;-8,600;-2,766;0,000;39,100;39,800;9,773;3,252;-2,619;-3,475;-3,124;-3,747;-3,208;27,538;0,000;262,740;Inf;275,000;260,000;-3,639;2,987;-0,463;25,869
15687,500;3,716;0,868;-35,209;3,183;9,700;5,463;37,377;5,087;-8,600;-2,766;0,000;39,100;39,800;9,681;3,063;-3,061;-3,106;-3,395;-3,572;-3,208;27,538;0,000;262,340;Inf;275,000;260,000;-3,241;2,982;-0,416;25,849
15688,000;3,716;0,868;-35,209;3,183;9,700;5,463;37,377;5,087;-8,600;-2,766;0,000;39,100;39,800;9,681;3,063;-2,773;-3,746;-3,478;-3,916;-3,208;27,538;0,000;262,340;Inf;274,000;260,000;-3,283;2,994;-0,419;25,695
15688,500;3,716;0,868;-35,209;3,183;9,700;5,463;37,377;5,087;-8,600;-2,766;0,000;39,100;39,800;9,681;3,063;-2,591;-3,573;-3,295;-3,844;-3,208;27,538;0,000;262,240;Inf;274,000;260,000;-3,478;3,006;-0,427;25,703
15689,000;3,716;0,868;-35,209;3,183;9,700;5,463;37,377;5,087;-8,600;-2,766;0,000;39,100;39,800;9,681;3,063;-2,696;-3,782;-3,650;-3,943;-3,208;27,538;0,000;262,240;Inf;273,000;260,000;-3,326;3,018;-0,428;25,722
15689,500;3,716;0,868;-35,209;3,183;9,700;5,450;37,364;5,098;-8,557;-2,767;0,000;39,104;39,828;9,681;3,063;-2,764;-3,273;-3,236;-3,612;-3,217;27,548;0,000;261,340;Inf;273,000;260,000;-3,518;3,029;-0,373;25,747
15690,000;3,716;0,868;-35,209;3,183;9,700;5,450;37,364;5,098;-8,557;-2,767;0,000;39,100;39,800;9,681;3,063;-2,940;-2,990;-3,308;-3,569;-3,217;27,548;0,000;261,340;Inf;272,000;260,000;-3,221;3,040;-0,358;25,766
15690,500;3,716;0,868;-35,209;3,183;9,700;5,450;37,364;5,098;-8,557;-2,767;0,000;39,100;39,800;9,681;3,063;-2,669;-3,666;-3,251;-3,882;-3,217;27,548;0,000;261,140;Inf;272,000;260,000;-3,202;3,052;-0,388;25,850
15691,000;2,721;0,724;-33,326;3,214;9,607;5,450;37,364;5,098;-8,557;-2,767;0,000;39,100;39,800;9,939;3,111;-2,529;-3,418;-2,990;-3,711;-3,217;27,548;0,000;261,140;Inf;271,000;260,000;-3,367;3,062;-0,384;25,909
15691,500;2,721;0,724;-33,326;3,214;9,607;5,450;37,364;5,098;-8,557;-2,767;0,000;39,100;39,800;9,939;3,111;-2,746;-3,283;-3,184;-3,495;-3,217;27,548;0,000;261,340;Inf;271,000;260,000;-3,162;3,057;-0,368;25,984
15692,000;2,721;0,724;-33,326;3,214;9,607;5,450;37,364;5,098;-8,557;-2,767;0,000;39,100;39,800;9,939;3,111;-2,390;-3,605;-3,107;-3,789;-3,217;27,548;0,000;261,340;Inf;270,000;260,000;-3,177;3,051;-0,310;25,986
15692,500;2,721;0,724;-33,326;3,214;9,607;5,450;37,364;5,098;-8,557;-2,767;0,000;39,100;39,800;9,939;3,111;-2,624;-3,289;-3,214;-3,420;-3,217;27,548;0,000;258,540;Inf;270,000;260,000;-3,223;3,046;-0,373;26,029
15693,000;2,721;0,724;-33,326;3,214;9,607;5,405;37,373;5,088;-8,514;-2,773;0,000;39,103;39,753;9,939;3,111;-2,391;-3,515;-3,019;-3,710;-3,212;27,545;0,000;258,540;Inf;271,000;260,000;-3,137;3,041;-0,338;26,064
15693,500;2,721;0,724;-33,326;3,214;9,607;5,405;37,373;5,088;-8,514;-2,773;0,000;39,100;39,800;9,939;3,111;-2,722;-3,104;-3,086;-3,493;-3,212;27,545;0,000;258,740;Inf;271,000;260,000;-3,159;3,035;-0,259;26,103
15694,000;2,829;0,647;-35,209;3,209;9,697;5,405;37,373;5,088;-8,514;-2,773;0,000;39,100;39,800;9,636;3,174;-2,768;-3,697;-3,305;-3,709;-3,212;27,545;0,000;258,740;Inf;272,000;260,000;-3,101;3,030;-0,331;26,158
15694,500;2,829;0,647;-35,209;3,209;9,697;5,405;37,373;5,088;-8,514;-2,773;0,000;39,100;39,800;9,636;3,174;-2,443;-3,351;-3,003;-3,618;-3,212;27,545;0,000;258,740;Inf;272,000;260,000;-3,370;3,027;-0,304;26,199
15695,000;2,829;0,647;-35,209;3,209;9,697;5,405;37,373;5,088;-8,514;-2,773;0,000;39,100;39,800;9,636;3,174;-2,751;-2,874;-2,971;-3,341;-3,212;27,545;0,000;258,740;Inf;273,000;260,000;-3,104;3,024;-0,322;26,231
15695,500;2,829;0,647;-35,209;3,209;9,697;5,405;37,373;5,088;-8,514;-2,773;0,000;39,100;39,800;9,636;3,174;-2,365;-3,571;-2,909;-3,506;-3,212;27,545;0,000;258,340;Inf;273,000;260,000;-2,984;3,020;-0,269;26,198
15696,000;2,829;0,647;-35,209;3,209;9,697;5,400;37,365;5,101;-8,480;-2,764;0,000;39,090;39,722;9,636;3,174;-2,675;-2,884;-3,038;-3,354;-3,211;27,547;0,000;258,340;Inf;274,000;260,000;-3,088;3,017;-0,235;26,205
15696,500;2,829;0,647;-35,209;3,209;9,697;5,400;37,365;5,101;-8,480;-2,764;0,000;39,100;39,700;9,636;3,174;-2,396;-3,597;-3,075;-3,679;-3,211;27,547;0,000;258,140;Inf;274,000;260,000;-2,988;3,014;-0,245;26,191
15697,000;2,829;0,647;-35,209;3,209;9,697;5,400;37,365;5,101;-8,480;-2,764;0,000;39,100;39,700;9,636;3,174;-2,364;-3,151;-2,911;-3,422;-3,211;27,547;0,000;258,140;Inf;275,000;260,000;-3,187;3,011;-0,242;26,193
15697,500;3,023;0,797;-34,159;3,179;9,466;5,400;37,365;5,101;-8,480;-2,764;0,000;39,100;39,700;9,817;3,123;-2,464;-2,730;-2,787;-3,257;-3,211;27,547;0,000;257,740;Inf;275,000;260,000;-2,962;3,008;-0,220;26,184
15698,000;3,023;0,797;-34,159;3,179;9,466;5,400;37,365;5,101;-8,480;-2,764;0,000;39,100;39,700;9,817;3,123;-2,229;-3,463;-3,065;-3,453;-3,211;27,547;0,000;257,740;Inf;276,000;260,000;-2,809;3,009;-0,218;26,102
15698,500;3,023;0,797;-34,159;3,179;9,466;5,400;37,365;5,101;-8,480;-2,764;0,000;39,100;39,700;9,817;3,123;-2,295;-3,077;-2,749;-3,344;-3,211;27,547;0,000;260,440;Inf;276,000;260,000;-3,053;3,009;-0,120;26,078
15699,000;3,023;0,797;-34,159;3,179;9,466;5,400;37,365;5,101;-8,480;-2,764;0,000;39,100;39,700;9,817;3,123;-2,482;-2,858;-2,884;-3,170;-3,211;27,547;0,000;260,440;Inf;276,000;260,000;-2,867;3,009;-0,168;26,097
15699,500;3,023;0,797;-34,159;3,179;9,466;5,416;37,366;5,090;-8,439;-2,766;0,000;39,085;39,726;9,817;3,123;-2,254;-3,414;-2,969;-3,282;-3,205;27,542;0,000;260,640;Inf;276,000;260,000;-2,848;3,009;-0,140;26,147
15700,000;3,023;0,797;-34,159;3,179;9,466;5,416;37,366;5,090;-8,439;-2,766;0,000;39,100;39,700;9,817;3,123;-2,398;-2,732;-2,680;-3,083;-3,205;27,542;0,000;260,640;Inf;276,000;260,000;-2,980;3,009;-0,107;26,238
15700,500;2,668;0,714;-33,191;3,209;9,610;5,416;37,366;5,090;-8,439;-2,766;0,000;39,100;39,700;9,878;3,080;-2,224;-3,538;-3,058;-3,456;-3,205;27,542;0,000;260,940;Inf;276,000;260,000;-2,723;3,010;-0,134;26,288
15701,000;2,668;0,714;-33,191;3,209;9,610;5,416;37,366;5,090;-8,439;-2,766;0,000;39,100;39,700;9,878;3,080;-2,024;-3,084;-2,492;-3,297;-3,205;27,542;0,000;260,940;Inf;276,000;260,000;-3,069;3,004;-0,114;26,306
15701,500;2,668;0,714;-33,191;3,209;9,610;5,416;37,366;5,090;-8,439;-2,766;0,000;39,100;39,700;9,878;3,080;-2,393;-2,672;-2,673;-3,011;-3,205;27,542;0,000;263,540;Inf;276,000;260,000;-2,724;2,999;-0,041;26,329
15702,000;2,668;0,714;-33,191;3,209;9,610;5,416;37,366;5,090;-8,439;-2,766;0,000;39,100;39,700;9,878;3,080;-2,226;-3,492;-3,092;-3,426;-3,205;27,542;0,000;263,540;Inf;275,000;260,000;-2,687;2,993;-0,095;26,288
15702,500;2,668;0,714;-33,191;3,209;9,610;5,407;37,379;5,094;-8,390;-2,784;0,000;39,075;39,722;9,878;3,080;-2,218;-3,130;-2,689;-3,397;-3,201;27,549;0,000;263,540;Inf;275,000;260,000;-3,059;2,988;-0,060;26,233
15703,000;2,668;0,714;-33,191;3,209;9,610;5,407;37,379;5,094;-8,390;-2,784;0,000;39,100;39,700;9,878;3,080;-2,664;-2,670;-2,792;-3,133;-3,201;27,549;0,000;263,540;Inf;274,000;260,000;-2,858;2,983;-0,100;26,251
15703,500;3,249;0,757;-35,209;3,111;9,647;5,407;37,379;5,094;-8,390;-2,784;0,000;39,100;39,700;9,676;3,266;-2,155;-2,944;-2,529;-3,150;-3,201;27,549;0,000;263,140;Inf;274,000;260,000;-2,815;2,977;-0,077;26,245
15704,000;3,249;0,757;-35,209;3,111;9,647;5,407;37,379;5,094;-8,390;-2,784;0,000;39,100;39,700;9,676;3,266;-2,311;-2,695;-2,656;-3,056;-3,201;27,549;0,000;263,140;Inf;273,000;260,000;-2,694;2,982;-0,005;26,227
15704,500;3,249;0,757;-35,209;3,111;9,647;5,407;37,379;5,094;-8,390;-2,784;0,000;39,100;39,700;9,676;3,266;-2,099;-3,220;-2,544;-3,119;-3,201;27,549;0,000;262,740;Inf;273,000;260,000;-2,680;2,986;-0,057;26,241
15705,000;3,249;0,757;-35,209;3,111;9,647;5,407;37,379;5,094;-8,390;-2,784;0,000;39,100;39,700;9,676;3,266;-1,821;-3,012;-2,428;-3,194;-3,201;27,549;0,000;262,740;Inf;272,000;260,000;-2,745;2,991;-0,050;26,279
15705,500;3,249;0,757;-35,209;3,111;9,647;5,407;37,379;5,094;-8,390;-2,784;0,000;39,100;39,700;9,676;3,266;-2,209;-2,596;-2,301;-2,913;-3,201;27,549;0,000;260,540;Inf;272,000;260,000;-2,614;2,995;0,020;26,296
15706,000;3,249;0,757;-35,209;3,111;9,647;5,418;37,364;5,085;-8,358;-2,775;0,000;39,068;39,717;9,676;3,266;-1,943;-2,880;-2,384;-2,950;-3,201;27,537;0,000;260,540;Inf;272,000;260,000;-2,505;2,999;0,007;26,339
15706,500;3,249;0,757;-35,209;3,111;9,647;5,418;37,364;5,085;-8,358;-2,775;0,000;39,100;39,700;9,676;3,266;-1,848;-2,961;-2,337;-3,164;-3,201;27,537;0,000;260,440;Inf;272,000;260,000;-2,539;3,003;0,077;26,323
15707,000;3,068;0,692;-35,209;3,090;9,658;5,418;37,364;5,085;-8,358;-2,775;0,000;39,100;39,700;9,621;3,119;-1,954;-2,753;-2,416;-2,891;-3,201;27,537;0,000;260,440;Inf;272,000;260,000;-2,577;3,007;-0,001;26,355
15707,500;3,068;0,692;-35,209;3,090;9,658;5,418;37,364;5,085;-8,358;-2,775;0,000;39,100;39,700;9,621;3,119;-1,668;-3,077;-2,277;-3,222;-3,201;27,537;0,000;260,440;Inf;272,000;260,000;-2,503;3,008;0,035;26,376
15708,000;3,068;0,692;-35,209;3,090;9,658;5,418;37,364;5,085;-8,358;-2,775;0,000;39,100;39,700;9,621;3,119;-1,957;-2,729;-2,311;-3,035;-3,201;27,537;0,000;260,440;Inf;272,000;260,000;-2,561;3,009;0,110;26,394
15708,500;3,068;0,692;-35,209;3,090;9,658;5,418;37,364;5,085;-8,358;-2,775;0,000;39,100;39,700;9,621;3,119;-1,939;-2,994;-2,292;-2,963;-3,201;27,537;0,000;258,540;Inf;272,000;260,000;-2,508;3,010;0,015;26,355
15709,000;3,068;0,692;-35,209;3,090;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,058;39,658;9,621;3,119;-1,648;-3,018;-2,242;-3,175;-3,202;27,542;0,000;258,540;Inf;273,000;260,000;-2,547;3,011;0,061;26,370
15709,500;3,068;0,692;-35,209;3,090;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,100;39,700;9,621;3,119;-2,034;-2,603;-2,226;-2,927;-3,202;27,542;0,000;258,740;Inf;273,000;260,000;-2,521;3,012;0,039;26,363
15710,000;2,451;0,601;-34,332;3,124;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,100;39,700;9,753;2,970;-1,834;-3,229;-2,252;-3,023;-3,202;27,542;0,000;258,740;Inf;274,000;260,000;-2,448;3,013;0,083;26,343
15710,500;2,451;0,601;-34,332;3,124;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,100;39,700;9,753;2,970;-2,024;-2,446;-2,261;-2,753;-3,202;27,542;0,000;259,040;Inf;274,000;260,000;-2,585;3,004;0,162;26,354
15711,000;2,451;0,601;-34,332;3,124;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,100;39,700;9,753;2,970;-1,744;-3,140;-2,358;-2,907;-3,202;27,542;0,000;259,040;Inf;274,000;260,000;-2,371;2,995;0,098;26,373
15711,500;2,451;0,601;-34,332;3,124;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,100;39,700;9,753;2,970;-1,710;-2,757;-2,118;-2,932;-3,202;27,542;0,000;259,940;Inf;274,000;260,000;-2,537;2,986;0,157;26,349
15712,000;2,451;0,601;-34,332;3,124;9,658;5,365;37,355;5,087;-8,321;-2,778;0,000;39,100;39,700;9,753;2,970;-1,746;-2,555;-2,153;-2,680;-3,202;27,542;0,000;259,940;Inf;274,000;260,000;-2,379;2,977;0,198;26,357
15712,500;2,451;0,601;-34,332;3,124;9,658;5,386;37,350;5,097;-8,280;-2,756;0,000;39,056;39,634;9,753;2,970;-1,737;-3,129;-2,473;-2,910;-3,184;27,558;0,000;260,040;Inf;274,000;260,000;-2,284;2,968;0,151;26,359
15713,000;2,451;0,601;-34,332;3,124;9,658;5,386;37,350;5,097;-8,280;-2,756;0,000;39,100;39,600;9,753;2,970;-1,714;-2,905;-2,172;-3,072;-3,184;27,558;0,000;260,040;Inf;274,000;260,000;-2,562;2,960;0,221;26,330
15713,500;3,108;0,798;-33,787;3,101;9,594;5,386;37,350;5,097;-8,280;-2,756;0,000;39,100;39,600;9,855;3,158;-1,736;-2,405;-2,008;-2,614;-3,184;27,558;0,000;260,140;Inf;274,000;260,000;-2,466;2,951;0,167;26,283
15714,000;3,108;0,798;-33,787;3,101;9,594;5,386;37,350;5,097;-8,280;-2,756;0,000;39,100;39,600;9,855;3,158;-1,693;-3,150;-2,473;-3,023;-3,184;27,558;0,000;260,140;Inf;274,000;260,000;-2,191;2,954;0,232;26,277
15714,500;3,108;0,798;-33,787;3,101;9,594;5,386;37,350;5,097;-8,280;-2,756;0,000;39,100;39,600;9,855;3,158;-2,071;-2,261;-2,222;-2,743;-3,184;27,558;0,000;261,040;Inf;274,000;260,000;-2,585;2,957;0,247;26,262
15715,000;3,108;0,798;-33,787;3,101;9,594;5,386;37,350;5,097;-8,280;-2,756;0,000;39,100;39,600;9,855;3,158;-1,710;-3,162;-2,537;-3,252;-3,184;27,558;0,000;261,040;Inf;273,000;260,000;-2,324;2,959;0,194;26,248
15715,500;3,108;0,798;-33,787;3,101;9,594;5,386;37,374;5,101;-8,244;-2,761;0,000;39,035;39,654;9,855;3,158;-1,721;-2,764;-2,075;-2,983;-3,184;27,560;0,000;261,040;Inf;273,000;260,000;-2,665;2,962;0,232;26,185
15716,000;3,108;0,798;-33,787;3,101;9,594;5,386;37,374;5,101;-8,244;-2,761;0,000;39,000;39,700;9,855;3,158;-1,966;-2,428;-2,275;-2,825;-3,184;27,560;0,000;261,040;Inf;272,000;260,000;-2,386;2,964;0,194;26,145
15716,500;2,307;0,616;-34,091;3,262;9,592;5,386;37,374;5,101;-8,244;-2,761;0,000;39,000;39,700;9,715;2,998;-1,629;-3,035;-2,410;-3,132;-3,184;27,560;0,000;260,740;Inf;272,000;260,000;-2,373;2,966;0,256;26,071
15717,000;2,307;0,616;-34,091;3,262;9,592;5,386;37,374;5,101;-8,244;-2,761;0,000;39,000;39,700;9,715;2,998;-1,673;-2,567;-2,097;-2,791;-3,184;27,560;0,000;260,740;Inf;272,000;260,000;-2,552;2,955;0,264;26,066
15717,500;2,307;0,616;-34,091;3,262;9,592;5,386;37,374;5,101;-8,244;-2,761;0,000;39,000;39,700;9,715;2,998;-1,977;-2,274;-2,275;-2,724;-3,184;27,560;0,000;260,240;Inf;272,000;260,000;-2,282;2,945;0,249;26,037
15718,000;2,307;0,616;-34,091;3,262;9,592;5,386;37,374;5,101;-8,244;-2,761;0,000;39,000;39,700;9,715;2,998;-1,595;-2,600;-2,045;-2,758;-3,184;27,560;0,000;260,240;Inf;272,000;260,000;-2,312;2,934;0,280;26,073
15718,500;2,307;0,616;-34,091;3,262;9,592;5,397;37,362;5,115;-8,203;-2,745;0,000;39,031;39,631;9,715;2,998;-1,834;-2,253;-2,200;-2,613;-3,198;27,558;0,000;259,240;Inf;272,000;260,000;-2,249;2,924;0,276;26,072
15719,000;2,307;0,616;-34,091;3,262;9,592;5,397;37,362;5,115;-8,203;-2,745;0,000;39,000;39,600;9,715;2,998;-1,505;-3,017;-2,286;-3,064;-3,198;27,558;0,000;259,240;Inf;272,000;260,000;-2,225;2,914;0,260;26,073
15719,500;2,307;0,616;-34,091;3,262;9,592;5,397;37,362;5,115;-8,203;-2,745;0,000;39,000;39,600;9,715;2,998;-1,609;-2,606;-1,988;-2,779;-3,198;27,558;0,000;259,140;Inf;272,000;260,000;-2,468;2,904;0,315;26,034
15720,000;3,226;0,768;-35,209;3,174;9,696;5,397;37,362;5,115;-8,203;-2,745;0,000;39,000;39,600;9,621;3,095;-1,761;-2,227;-2,105;-2,610;-3,198;27,558;0,000;259,140;Inf;272,000;260,000;-2,245;2,894;0,284;26,008
15720,500;3,226;0,768;-35,209;3,174;9,696;5,397;37,362;5,115;-8,203;-2,745;0,000;39,000;39,600;9,621;3,095;-1,522;-3,011;-2,277;-3,120;-3,198;27,558;0,000;259,140;Inf;272,000;260,000;-2,176;2,900;0,336;26,036
15721,000;3,226;0,768;-35,209;3,174;9,696;5,397;37,362;5,115;-8,203;-2,745;0,000;39,000;39,600;9,621;3,095;-1,692;-2,505;-2,100;-2,745;-3,198;27,558;0,000;259,140;Inf;272,000;260,000;-2,483;2,905;0,285;26,143
15721,500;3,226;0,768;-35,209;3,174;9,696;5,397;37,362;5,115;-8,203;-2,745;0,000;39,000;39,600;9,621;3,095;-1,594;-2,947;-2,269;-3,072;-3,198;27,558;0,000;259,040;Inf;272,000;260,000;-2,260;2,910;0,342;26,157
15722,000;3,226;0,768;-35,209;3,174;9,696;5,408;37,371;5,099;-8,158;-2,752;0,000;39,021;39,585;9,621;3,095;-1,719;-2,543;-2,095;-2,665;-3,200;27,553;0,000;259,040;Inf;272,000;260,000;-2,471;2,915;0,346;26,131
15722,500;3,226;0,768;-35,209;3,174;9,696;5,408;37,371;5,099;-8,158;-2,752;0,000;39,000;39,600;9,621;3,095;-1,676;-3,082;-2,426;-2,957;-3,200;27,553;0,000;258,840;Inf;272,000;260,000;-2,256;2,921;0,282;26,101
15723,000;3,205;0,761;-35,209;3,117;9,658;5,408;37,371;5,099;-8,158;-2,752;0,000;39,000;39,600;9,715;3,196;-1,501;-2,645;-1,935;-2,781;-3,200;27,553;0,000;258,840;Inf;273,000;260,000;-2,535;2,926;0,322;26,101
15723,500;3,205;0,761;-35,209;3,117;9,658;5,408;37,371;5,099;-8,158;-2,752;0,000;39,000;39,600;9,715;3,196;-1,220;-2,171;-1,564;-2,340;-3,200;27,553;0,000;258,540;Inf;273,000;260,000;-2,215;2,930;0,377;26,095
15724,000;3,205;0,761;-35,209;3,117;9,658;5,408;37,371;5,099;-8,158;-2,752;0,000;39,000;39,600;9,715;3,196;-1,483;-2,323;-1,951;-2,601;-3,200;27,553;0,000;258,540;Inf;274,000;260,000;-1,824;2,935;0,370;26,104
15724,500;3,205;0,761;-35,209;3,117;9,658;5,408;37,371;5,099;-8,158;-2,752;0,000;39,000;39,600;9,715;3,196;-1,357;-2,792;-1,995;-2,922;-3,200;27,553;0,000;258,740;Inf;274,000;260,000;-2,090;2,939;0,348;26,105
15725,000;3,205;0,761;-35,209;3,117;9,658;5,372;37,356;5,127;-8,144;-2,763;0,000;39,003;39,534;9,715;3,196;-1,472;-2,791;-2,060;-2,720;-3,202;27,552;0,000;258,740;Inf;275,000;260,000;-2,267;2,943;0,341;26,105
15725,500;3,205;0,761;-35,209;3,117;9,658;5,372;37,356;5,127;-8,144;-2,763;0,000;39,000;39,500;9,715;3,196;-1,282;-2,517;-1,902;-2,680;-3,202;27,552;0,000;259,040;Inf;275,000;260,000;-2,261;2,948;0,480;26,111
15726,000;3,205;0,761;-35,209;3,117;9,658;5,372;37,356;5,127;-8,144;-2,763;0,000;39,000;39,500;9,715;3,196;-1,455;-2,601;-1,895;-2,433;-3,202;27,552;0,000;259,040;Inf;275,000;260,000;-2,095;2,952;0,424;26,074
15726,500;2,948;0,779;-33,925;3,207;9,577;5,372;37,356;5,127;-8,144;-2,763;0,000;39,000;39,500;9,842;3,059;-1,408;-1,940;-1,743;-2,334;-3,202;27,552;0,000;259,340;Inf;275,000;260,000;-2,096;2,956;0,491;26,035
15727,000;2,948;0,779;-33,925;3,207;9,577;5,372;37,356;5,127;-8,144;-2,763;0,000;39,000;39,500;9,842;3,059;-1,577;-2,998;-2,351;-2,914;-3,202;27,552;0,000;259,340;Inf;275,000;260,000;-1,856;2,956;0,422;25,997
15727,500;2,948;0,779;-33,925;3,207;9,577;5,372;37,356;5,127;-8,144;-2,763;0,000;39,000;39,500;9,842;3,059;-1,484;-2,636;-1,812;-2,696;-3,202;27,552;0,000;262,740;Inf;275,000;260,000;-2,460;2,956;0,359;25,878
15728,000;2,948;0,779;-33,925;3,207;9,577;5,372;37,356;5,127;-8,144;-2,763;0,000;39,000;39,500;9,842;3,059;-1,448;-2,541;-1,900;-2,450;-3,202;27,552;0,000;262,740;Inf;274,000;260,000;-2,157;2,956;0,451;25,828
15728,500;2,948;0,779;-33,925;3,207;9,577;5,388;37,364;5,103;-8,101;-2,758;0,000;39,000;39,499;9,842;3,059;-1,286;-1,981;-1,587;-2,285;-3,204;27,554;0,000;262,240;Inf;274,000;260,000;-2,084;2,956;0,541;25,788
15729,000;2,948;0,779;-33,925;3,207;9,577;5,388;37,364;5,103;-8,101;-2,758;0,000;39,000;39,500;9,842;3,059;-1,377;-2,834;-1,807;-2,856;-3,204;27,554;0,000;262,240;Inf;273,000;260,000;-1,785;2,955;0,442;25,750
15729,500;2,841;0,646;-35,209;3,154;9,659;5,388;37,364;5,103;-8,101;-2,758;0,000;39,000;39,500;9,640;3,165;-1,362;-2,696;-1,732;-2,659;-3,204;27,554;0,000;262,340;Inf;273,000;260,000;-2,219;2,955;0,423;25,751
15730,000;2,841;0,646;-35,209;3,154;9,659;5,388;37,364;5,103;-8,101;-2,758;0,000;39,000;39,500;9,640;3,165;-1,520;-2,794;-2,168;-2,524;-3,204;27,554;0,000;262,340;Inf;272,000;260,000;-2,112;2,953;0,415;25,759
15730,500;2,841;0,646;-35,209;3,154;9,659;5,388;37,364;5,103;-8,101;-2,758;0,000;39,000;39,500;9,640;3,165;-0,903;-2,280;-1,545;-2,342;-3,204;27,554;0,000;260,040;Inf;272,000;260,000;-2,252;2,952;0,505;25,759
15731,000;2,841;0,646;-35,209;3,154;9,659;5,388;37,364;5,103;-8,101;-2,758;0,000;39,000;39,500;9,640;3,165;-1,009;-2,081;-1,492;-2,183;-3,204;27,554;0,000;260,040;Inf;272,000;260,000;-1,767;2,950;0,527;25,746
15731,500;2,841;0,646;-35,209;3,154;9,659;5,377;37,302;5,104;-8,082;-2,781;0,000;38,990;39,504;9,640;3,165;-1,360;-2,908;-2,116;-2,839;-3,209;27,560;0,000;260,340;Inf;272,000;260,000;-1,691;2,948;0,495;25,755
15732,000;2,841;0,646;-35,209;3,154;9,659;5,377;37,302;5,104;-8,082;-2,781;0,000;39,000;39,500;9,640;3,165;-1,534;-2,207;-1,929;-2,520;-3,209;27,560;0,000;260,340;Inf;272,000;260,000;-2,306;2,946;0,473;25,748
15732,500;2,699;0,709;-33,821;3,190;9,607;5,377;37,302;5,104;-8,082;-2,781;0,000;39,000;39,500;9,816;2,930;-1,197;-2,029;-1,588;-2,342;-3,209;27,560;0,000;260,040;Inf;272,000;260,000;-2,047;2,944;0,636;25,712
15733,000;2,699;0,709;-33,821;3,190;9,607;5,377;37,302;5,104;-8,082;-2,781;0,000;39,000;39,500;9,816;2,930;-1,467;-2,043;-1,657;-2,140;-3,209;27,560;0,000;260,040;Inf;272,000;260,000;-1,789;2,940;0,572;25,656
15733,500;2,699;0,709;-33,821;3,190;9,607;5,377;37,302;5,104;-8,082;-2,781;0,000;39,000;39,500;9,816;2,930;-0,908;-2,629;-1,688;-2,692;-3,209;27,560;0,000;259,940;Inf;272,000;260,000;-1,826;2,936;0,527;25,623
15734,000;2,699;0,709;-33,821;3,190;9,607;5,377;37,302;5,104;-8,082;-2,781;0,000;39,000;39,500;9,816;2,930;-1,258;-2,237;-1,430;-2,377;-3,209;27,560;0,000;259,940;Inf;272,000;260,000;-1,979;2,933;0,574;25,601
15734,500;2,699;0,709;-33,821;3,190;9,607;5,377;37,302;5,104;-8,082;-2,781;0,000;39,000;39,500;9,816;2,930;-1,102;-2,014;-1,372;-2,143;-3,209;27,560;0,000;259,340;Inf;272,000;260,000;-1,826;2,929;0,557;25,577
15735,000;2,699;0,709;-33,821;3,190;9,607;5,360;37,332;5,094;-8,034;-2,773;0,000;38,986;39,485;9,816;2,930;-0,678;-2,502;-1,420;-2,387;-3,206;27,568;0,000;259,340;Inf;272,000;260,000;-1,658;2,925;0,628;25,553
15735,500;2,699;0,709;-33,821;3,190;9,607;5,360;37,332;5,094;-8,034;-2,773;0,000;39,000;39,500;9,816;2,930;-0,849;-1,964;-1,265;-2,060;-3,206;27,568;0,000;259,540;Inf;272,000;260,000;-1,747;2,921;0,591;25,507
15736,000;2,927;0,742;-35,087;3,122;9,577;5,360;37,332;5,094;-8,034;-2,773;0,000;39,000;39,500;9,667;3,182;-0,855;-2,557;-1,520;-2,577;-3,206;27,568;0,000;259,540;Inf;272,000;260,000;-1,534;2,918;0,595;25,518
15736,500;2,927;0,742;-35,087;3,122;9,577;5,360;37,332;5,094;-8,034;-2,773;0,000;39,000;39,500;9,667;3,182;-1,025;-2,012;-1,342;-2,151;-3,206;27,568;0,000;259,340;Inf;272,000;260,000;-1,877;2,918;0,650;25,522
15737,000;2,927;0,742;-35,087;3,122;9,577;5,360;37,332;5,094;-8,034;-2,773;0,000;39,000;39,500;9,667;3,182;-1,033;-2,217;-1,497;-2,113;-3,206;27,568;0,000;259,340;Inf;272,000;260,000;-1,632;2,918;0,596;25,510
15737,500;2,927;0,742;-35,087;3,122;9,577;5,360;37,332;5,094;-8,034;-2,773;0,000;39,000;39,500;9,667;3,182;-0,667;-2,463;-1,337;-2,490;-3,206;27,568;0,000;259,540;Inf;272,000;260,000;-1,715;2,918;0,638;25,537
15738,000;2,927;0,742;-35,087;3,122;9,577;5,376;37,305;5,094;-7,984;-2,774;0,000;38,961;39,455;9,667;3,182;-0,931;-1,947;-1,223;-2,098;-3,209;27,563;0,000;259,540;Inf;272,000;260,000;-1,739;2,918;0,694;25,535
15738,500;2,927;0,742;-35,087;3,122;9,577;5,376;37,305;5,094;-7,984;-2,774;0,000;39,000;39,500;9,667;3,182;-1,029;-2,502;-1,619;-2,251;-3,209;27,563;0,000;259,940;Inf;272,000;260,000;-1,550;2,918;0,662;25,617
15739,000;3,120;0,841;-34,262;3,132;9,579;5,376;37,305;5,094;-7,984;-2,774;0,000;39,000;39,500;9,735;3,135;-0,808;-2,454;-1,397;-2,469;-3,209;27,563;0,000;259,940;Inf;272,000;260,000;-1,850;2,919;0,743;25,586
15739,500;3,120;0,841;-34,262;3,132;9,579;5,376;37,305;5,094;-7,984;-2,774;0,000;39,000;39,500;9,735;3,135;-0,932;-1,688;-1,252;-2,017;-3,209;27,563;0,000;260,240;Inf;272,000;260,000;-1,782;2,922;0,760;25,595
15740,000;3,120;0,841;-34,262;3,132;9,579;5,376;37,305;5,094;-7,984;-2,774;0,000;39,000;39,500;9,735;3,135;-0,758;-2,410;-1,247;-2,292;-3,209;27,563;0,000;260,240;Inf;272,000;260,000;-1,472;2,925;0,694;25,648
15740,500;3,120;0,841;-34,262;3,132;9,579;5,376;37,305;5,094;-7,984;-2,774;0,000;39,000;39,500;9,735;3,135;-0,824;-2,003;-1,187;-2,097;-3,209;27,563;0,000;259,840;Inf;272,000;260,000;-1,677;2,928;0,706;25,663
15741,000;3,120;0,841;-34,262;3,132;9,579;5,376;37,305;5,094;-7,984;-2,774;0,000;39,000;39,500;9,735;3,135;-1,033;-1,626;-1,308;-2,026;-3,209;27,563;0,000;259,840;Inf;272,000;260,000;-1,528;2,931;0,751;25,657
15741,500;3,120;0,841;-34,262;3,132;9,579;5,389;37,316;5,102;-7,929;-2,777;0,000;38,959;39,409;9,735;3,135;-0,770;-2,445;-1,286;-2,355;-3,214;27,565;0,000;259,740;Inf;272,000;260,000;-1,498;2,935;0,728;25,707
15742,000;3,120;0,841;-34,262;3,132;9,579;5,389;37,316;5,102;-7,929;-2,777;0,000;39,000;39,400;9,735;3,135;-0,665;-2,085;-1,014;-2,155;-3,214;27,565;0,000;259,740;Inf;272,000;260,000;-1,714;2,938;0,741;25,835
15742,500;2,584;0,675;-33,628;3,174;9,639;5,389;37,316;5,102;-7,929;-2,777;0,000;39,000;39,400;9,825;3,021;-1,076;-1,748;-1,304;-2,102;-3,214;27,565;0,000;259,840;Inf;272,000;260,000;-1,480;2,941;0,717;25,875
15743,000;2,584;0,675;-33,628;3,174;9,639;5,389;37,316;5,102;-7,929;-2,777;0,000;39,000;39,400;9,825;3,021;-0,778;-1,950;-1,159;-2,114;-3,214;27,565;0,000;259,840;Inf;272,000;260,000;-1,557;2,935;0,784;25,853
15743,500;2,584;0,675;-33,628;3,174;9,639;5,389;37,316;5,102;-7,929;-2,777;0,000;39,000;39,400;9,825;3,021;-1,022;-1,665;-1,212;-1,770;-3,214;27,565;0,000;259,440;Inf;272,000;260,000;-1,500;2,929;0,768;25,792
15744,000;2,584;0,675;-33,628;3,174;9,639;5,389;37,316;5,102;-7,929;-2,777;0,000;39,000;39,400;9,825;3,021;-0,530;-2,486;-1,274;-2,188;-3,214;27,565;0,000;259,440;Inf;272,000;260,000;-1,417;2,923;0,739;25,787
15744,500;2,584;0,675;-33,628;3,174;9,639;5,362;37,316;5,105;-7,891;-2,784;0,000;38,950;39,405;9,825;3,021;-0,679;-1,951;-1,042;-2,040;-3,213;27,576;0,000;259,540;Inf;272,000;260,000;-1,619;2,918;0,795;25,785
15745,000;2,584;0,675;-33,628;3,174;9,639;5,362;37,316;5,105;-7,891;-2,784;0,000;39,000;39,400;9,825;3,021;-1,017;-1,652;-1,243;-1,957;-3,213;27,576;0,000;259,540;Inf;272,000;260,000;-1,428;2,912;0,816;25,786
15745,500;2,791;0,764;-33,730;3,152;9,645;5,362;37,316;5,105;-7,891;-2,784;0,000;39,000;39,400;9,776;3,063;-0,715;-2,519;-1,466;-2,368;-3,213;27,576;0,000;259,840;Inf;272,000;260,000;-1,468;2,907;0,785;25,769
15746,000;2,791;0,764;-33,730;3,152;9,645;5,362;37,316;5,105;-7,891;-2,784;0,000;39,000;39,400;9,776;3,063;-0,845;-1,991;-1,157;-2,142;-3,213;27,576;0,000;259,840;Inf;272,000;260,000;-1,767;2,905;0,838;25,767
15746,500;2,791;0,764;-33,730;3,152;9,645;5,362;37,316;5,105;-7,891;-2,784;0,000;39,000;39,400;9,776;3,063;-0,814;-2,545;-1,578;-2,434;-3,213;27,576;0,000;259,240;Inf;272,000;260,000;-1,534;2,903;0,777;25,734
15747,000;2,791;0,764;-33,730;3,152;9,645;5,362;37,316;5,105;-7,891;-2,784;0,000;39,000;39,400;9,776;3,063;-0,899;-2,070;-1,256;-2,168;-3,213;27,576;0,000;259,240;Inf;272,000;260,000;-1,843;2,901;0,769;25,686
15747,500;2,791;0,764;-33,730;3,152;9,645;5,364;37,361;5,114;-7,846;-2,778;0,000;38,942;39,461;9,776;3,063;-1,100;-1,697;-1,404;-2,075;-3,225;27,564;0,000;259,540;Inf;272,000;260,000;-1,598;2,899;0,785;25,683
15748,000;2,791;0,764;-33,730;3,152;9,645;5,364;37,361;5,114;-7,846;-2,778;0,000;38,900;39,500;9,776;3,063;-0,853;-2,440;-1,425;-2,229;-3,225;27,564;0,000;259,540;Inf;272,000;260,000;-1,569;2,898;0,753;25,745
15748,500;2,791;0,764;-33,730;3,152;9,645;5,364;37,361;5,114;-7,846;-2,778;0,000;38,900;39,500;9,776;3,063;-0,589;-2,021;-1,022;-2,069;-3,225;27,564;0,000;259,340;Inf;272,000;260,000;-1,737;2,896;0,793;25,790
15749,000;3,107;0,732;-35,209;3,116;9,692;5,364;37,361;5,114;-7,846;-2,778;0,000;38,900;39,500;9,502;3,198;-1,028;-1,816;-1,206;-2,013;-3,225;27,564;0,000;259,340;Inf;272,000;260,000;-1,425;2,894;0,790;25,832
15749,500;3,107;0,732;-35,209;3,116;9,692;5,364;37,361;5,114;-7,846;-2,778;0,000;38,900;39,500;9,502;3,198;-0,685;-2,408;-1,278;-2,227;-3,225;27,564;0,000;259,240;Inf;272,000;260,000;-1,516;2,898;0,799;25,828
15750,000;3,107;0,732;-35,209;3,116;9,692;5,364;37,361;5,114;-7,846;-2,778;0,000;38,900;39,500;9,502;3,198;-0,953;-1,722;-1,217;-2,045;-3,225;27,564;0,000;259,240;Inf;272,000;260,000;-1,649;2,901;0,781;25,824
15750,500;3,107;0,732;-35,209;3,116;9,692;5,364;37,361;5,114;-7,846;-2,778;0,000;38,900;39,500;9,502;3,198;-0,694;-2,446;-1,108;-2,428;-3,225;27,564;0,000;259,640;Inf;272,000;260,000;-1,484;2,904;0,778;25,814
15751,000;3,107;0,732;-35,209;3,116;9,692;5,350;37,344;5,095;-7,828;-2,783;0,000;38,935;39,417;9,502;3,198;-0,585;-1,925;-0,989;-1,908;-3,213;27,569;0,000;259,640;Inf;272,000;260,000;-1,669;2,908;0,819;25,846
15751,500;3,107;0,732;-35,209;3,116;9,692;5,350;37,344;5,095;-7,828;-2,783;0,000;38,900;39,400;9,502;3,198;-0,720;-1,725;-1,063;-1,786;-3,213;27,569;0,000;258,940;Inf;272,000;260,000;-1,352;2,911;0,800;26,018
15752,000;3,074;0,735;-35,209;3,127;9,659;5,350;37,344;5,095;-7,828;-2,783;0,000;38,900;39,400;9,656;3,220;-0,478;-2,293;-1,204;-2,256;-3,213;27,569;0,000;258,940;Inf;273,000;260,000;-1,324;2,914;0,836;26,033
15752,500;3,074;0,735;-35,209;3,127;9,659;5,350;37,344;5,095;-7,828;-2,783;0,000;38,900;39,400;9,656;3,220;-0,674;-1,882;-1,068;-2,005;-3,213;27,569;0,000;258,840;Inf;273,000;260,000;-1,558;2,917;0,808;26,058
15753,000;3,074;0,735;-35,209;3,127;9,659;5,350;37,344;5,095;-7,828;-2,783;0,000;38,900;39,400;9,656;3,220;-0,699;-2,338;-1,157;-2,066;-3,213;27,569;0,000;258,840;Inf;274,000;260,000;-1,407;2,919;0,815;26,082
15753,500;3,074;0,735;-35,209;3,127;9,659;5,350;37,344;5,095;-7,828;-2,783;0,000;38,900;39,400;9,656;3,220;-0,577;-2,276;-1,089;-2,259;-3,213;27,569;0,000;258,740;Inf;274,000;260,000;-1,565;2,922;0,905;26,139
15754,000;3,074;0,735;-35,209;3,127;9,659;5,354;37,336;5,089;-7,765;-2,785;0,000;38,921;39,391;9,656;3,220;-0,486;-1,612;-0,809;-1,468;-3,226;27,564;0,000;258,740;Inf;275,000;260,000;-1,550;2,924;0,868;26,187
15754,500;3,074;0,735;-35,209;3,127;9,659;5,354;37,336;5,089;-7,765;-2,785;0,000;38,900;39,400;9,656;3,220;-0,333;-2,205;-1,159;-2,142;-3,226;27,564;0,000;258,740;Inf;275,000;260,000;-1,094;2,927;0,940;26,201
15755,000;3,074;0,735;-35,209;3,127;9,659;5,354;37,336;5,089;-7,765;-2,785;0,000;38,900;39,400;9,656;3,220;-0,540;-1,726;-0,885;-1,862;-3,226;27,564;0,000;258,740;Inf;276,000;260,000;-1,460;2,929;0,928;26,162
15755,500;3,146;0,828;-33,331;3,174;9,597;5,354;37,336;5,089;-7,765;-2,785;0,000;38,900;39,400;9,808;3,048;-0,631;-2,140;-0,962;-1,832;-3,226;27,564;0,000;258,740;Inf;276,000;260,000;-1,253;2,932;0,888;26,189
15756,000;3,146;0,828;-33,331;3,174;9,597;5,354;37,336;5,089;-7,765;-2,785;0,000;38,900;39,400;9,808;3,048;-0,479;-1,972;-0,842;-1,984;-3,226;27,564;0,000;258,740;Inf;277,000;260,000;-1,391;2,935;1,000;26,239
15756,500;3,146;0,828;-33,331;3,174;9,597;5,354;37,336;5,089;-7,765;-2,785;0,000;38,900;39,400;9,808;3,048;-0,361;-1,520;-0,546;-1,590;-3,226;27,564;0,000;262,240;Inf;277,000;260,000;-1,319;2,939;0,917;26,240
15757,000;3,146;0,828;-33,331;3,174;9,597;5,354;37,336;5,089;-7,765;-2,785;0,000;38,900;39,400;9,808;3,048;-0,331;-1,537;-0,708;-1,598;-3,226;27,564;0,000;262,240;Inf;276,000;260,000;-1,004;2,942;0,952;26,254
15757,500;3,146;0,828;-33,331;3,174;9,597;5,379;37,286;5,081;-7,769;-2,784;0,000;38,913;39,389;9,808;3,048;-0,353;-1,721;-0,774;-1,764;-3,226;27,565;0,000;262,040;Inf;276,000;260,000;-1,044;2,945;1,039;26,278
