t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15758,000;3,146;0,828;-33,331;3,174;9,597;5,379;37,286;5,081;-7,769;-2,784;0,000;38,900;39,400;9,808;3,048;-0,385;-1,944;-0,882;-1,723;-3,226;27,565;0,000;262,040;Inf;275,000;260,000;-1,153;2,949;0,932;26,273
15758,500;3,300;0,755;-35,209;3,081;9,661;5,379;37,286;5,081;-7,769;-2,784;0,000;38,900;39,400;9,662;3,119;-0,245;-2,109;-0,780;-2,077;-3,226;27,565;0,000;262,740;Inf;275,000;260,000;-1,233;2,952;0,962;26,315
15759,000;3,300;0,755;-35,209;3,081;9,661;5,379;37,286;5,081;-7,769;-2,784;0,000;38,900;39,400;9,662;3,119;-0,396;-1,708;-0,794;-1,592;-3,226;27,565;0,000;262,740;Inf;274,000;260,000;-1,303;2,958;1,054;26,415
15759,500;3,300;0,755;-35,209;3,081;9,661;5,379;37,286;5,081;-7,769;-2,784;0,000;38,900;39,400;9,662;3,119;-0,417;-1,408;-0,753;-1,491;-3,226;27,565;0,000;262,340;Inf;274,000;260,000;-1,122;2,963;0,982;26,387
15760,000;3,300;0,755;-35,209;3,081;9,661;5,379;37,286;5,081;-7,769;-2,784;0,000;38,900;39,400;9,662;3,119;-0,208;-2,097;-0,883;-2,110;-3,226;27,565;0,000;262,340;Inf;273,000;260,000;-1,017;2,969;1,031;26,424
15760,500;3,300;0,755;-35,209;3,081;9,661;5,388;37,317;5,090;-7,697;-2,782;0,000;38,906;39,398;9,662;3,119;-0,495;-1,915;-0,910;-1,771;-3,219;27,566;0,000;262,740;Inf;273,000;260,000;-1,324;2,974;0,986;26,456
15761,000;3,300;0,755;-35,209;3,081;9,661;5,388;37,317;5,090;-7,697;-2,782;0,000;38,900;39,400;9,662;3,119;-0,352;-2,092;-0,930;-2,024;-3,219;27,566;0,000;262,740;Inf;272,000;260,000;-1,273;2,979;1,021;26,449
15761,500;3,513;0,805;-35,209;3,133;9,653;5,388;37,317;5,090;-7,697;-2,782;0,000;38,900;39,400;9,653;3,135;-0,299;-1,428;-0,653;-1,583;-3,219;27,566;0,000;262,240;Inf;272,000;260,000;-1,350;2,985;1,057;26,433
15762,000;3,513;0,805;-35,209;3,133;9,653;5,388;37,317;5,090;-7,697;-2,782;0,000;38,900;39,400;9,653;3,135;-0,594;-1,344;-0,829;-1,617;-3,219;27,566;0,000;262,240;Inf;271,000;260,000;-0,991;2,993;1,093;26,435
15762,500;3,513;0,805;-35,209;3,133;9,653;5,388;37,317;5,090;-7,697;-2,782;0,000;38,900;39,400;9,653;3,135;-0,320;-2,199;-1,109;-2,206;-3,219;27,566;0,000;262,140;Inf;271,000;260,000;-1,096;3,002;1,047;26,435
15763,000;3,513;0,805;-35,209;3,133;9,653;5,388;37,317;5,090;-7,697;-2,782;0,000;38,900;39,400;9,653;3,135;-0,534;-1,876;-0,898;-1,982;-3,219;27,566;0,000;262,140;Inf;270,000;260,000;-1,459;3,010;1,060;26,454
15763,500;3,513;0,805;-35,209;3,133;9,653;5,388;37,317;5,090;-7,697;-2,782;0,000;38,900;39,400;9,653;3,135;-0,645;-1,715;-0,910;-1,711;-3,219;27,566;0,000;258,740;Inf;270,000;260,000;-1,323;3,019;1,014;26,521
15764,000;3,513;0,805;-35,209;3,133;9,653;5,393;37,352;5,098;-7,651;-2,784;0,000;38,900;39,375;9,653;3,135;-0,207;-2,125;-0,810;-2,141;-3,201;27,569;0,000;258,740;Inf;271,000;260,000;-1,245;3,027;1,062;26,522
15764,500;3,513;0,805;-35,209;3,133;9,653;5,393;37,352;5,098;-7,651;-2,784;0,000;38,900;39,400;9,653;3,135;-0,386;-1,469;-0,775;-1,600;-3,201;27,569;0,000;259,340;Inf;271,000;260,000;-1,321;3,035;1,010;26,534
15765,000;2,992;0,718;-34,717;3,145;9,682;5,393;37,352;5,098;-7,651;-2,784;0,000;38,900;39,400;9,758;3,039;-0,240;-2,087;-0,857;-2,089;-3,201;27,569;0,000;259,340;Inf;271,000;260,000;-1,058;3,042;1,034;26,546
15765,500;2,992;0,718;-34,717;3,145;9,682;5,393;37,352;5,098;-7,651;-2,784;0,000;38,900;39,400;9,758;3,039;-0,457;-1,711;-0,816;-1,816;-3,201;27,569;0,000;258,240;Inf;271,000;260,000;-1,318;3,042;1,099;26,525
15766,000;2,992;0,718;-34,717;3,145;9,682;5,393;37,352;5,098;-7,651;-2,784;0,000;38,900;39,400;9,758;3,039;-0,433;-2,229;-0,960;-1,912;-3,201;27,569;0,000;258,240;Inf;272,000;260,000;-1,200;3,041;1,005;26,506
15766,500;2,992;0,718;-34,717;3,145;9,682;5,393;37,352;5,098;-7,651;-2,784;0,000;38,900;39,400;9,758;3,039;-0,319;-1,955;-0,673;-1,960;-3,201;27,569;0,000;258,140;Inf;272,000;260,000;-1,384;3,040;1,022;26,510
15767,000;2,992;0,718;-34,717;3,145;9,682;5,377;37,336;5,100;-7,621;-2,771;0,000;38,898;39,372;9,758;3,039;-0,428;-1,521;-0,600;-1,508;-3,213;27,575;0,000;258,140;Inf;273,000;260,000;-1,227;3,039;1,032;26,539
15767,500;2,992;0,718;-34,717;3,145;9,682;5,377;37,336;5,100;-7,621;-2,771;0,000;38,900;39,400;9,758;3,039;-0,303;-1,808;-0,823;-1,556;-3,213;27,575;0,000;257,640;Inf;273,000;260,000;-1,014;3,038;1,079;26,602
15768,000;2,892;0,655;-35,209;3,125;9,674;5,377;37,336;5,100;-7,621;-2,771;0,000;38,900;39,400;9,657;3,165;-0,359;-1,452;-0,557;-1,559;-3,213;27,575;0,000;257,640;Inf;274,000;260,000;-1,123;3,038;1,080;26,612
15768,500;2,892;0,655;-35,209;3,125;9,674;5,377;37,336;5,100;-7,621;-2,771;0,000;38,900;39,400;9,657;3,165;-0,279;-2,167;-0,601;-1,955;-3,213;27,575;0,000;258,040;Inf;274,000;260,000;-0,982;3,035;1,020;26,619
15769,000;2,892;0,655;-35,209;3,125;9,674;5,377;37,336;5,100;-7,621;-2,771;0,000;38,900;39,400;9,657;3,165;0,025;-1,603;-0,272;-1,580;-3,213;27,575;0,000;258,040;Inf;275,000;260,000;-1,251;3,033;1,056;26,579
15769,500;2,892;0,655;-35,209;3,125;9,674;5,377;37,336;5,100;-7,621;-2,771;0,000;38,900;39,400;9,657;3,165;-0,398;-1,116;-0,501;-1,346;-3,213;27,575;0,000;258,840;Inf;275,000;260,000;-0,857;3,031;1,138;26,593
15770,000;2,892;0,655;-35,209;3,125;9,674;5,368;37,298;5,097;-7,602;-2,782;0,000;38,878;39,369;9,657;3,165;-0,078;-2,119;-0,782;-1,993;-3,213;27,574;0,000;258,840;Inf;276,000;260,000;-0,840;3,028;1,088;26,618
15770,500;2,892;0,655;-35,209;3,125;9,674;5,368;37,298;5,097;-7,602;-2,782;0,000;38,900;39,400;9,657;3,165;-0,307;-1,652;-0,580;-1,769;-3,213;27,574;0,000;259,740;Inf;276,000;260,000;-1,243;3,026;1,052;26,545
15771,000;2,892;0,655;-35,209;3,125;9,674;5,368;37,298;5,097;-7,602;-2,782;0,000;38,900;39,400;9,657;3,165;-0,599;-1,806;-0,960;-1,739;-3,213;27,574;0,000;259,740;Inf;276,000;260,000;-1,077;3,024;1,075;26,573
15771,500;2,546;0,661;-34,797;3,127;9,622;5,368;37,298;5,097;-7,602;-2,782;0,000;38,900;39,400;9,760;3,279;-0,295;-2,105;-0,661;-1,817;-3,213;27,574;0,000;258,940;Inf;276,000;260,000;-1,276;3,022;1,114;26,556
15772,000;2,546;0,661;-34,797;3,127;9,622;5,368;37,298;5,097;-7,602;-2,782;0,000;38,900;39,400;9,760;3,279;-0,163;-1,273;-0,277;-1,120;-3,213;27,574;0,000;258,940;Inf;277,000;260,000;-1,219;3,014;1,091;26,523
15772,500;2,546;0,661;-34,797;3,127;9,622;5,368;37,298;5,097;-7,602;-2,782;0,000;38,900;39,400;9,760;3,279;-0,004;-2,098;-0,714;-1,939;-3,213;27,574;0,000;262,640;Inf;277,000;260,000;-0,708;3,006;1,100;26,505
15773,000;2,546;0,661;-34,797;3,127;9,622;5,368;37,298;5,097;-7,602;-2,782;0,000;38,900;39,400;9,760;3,279;-0,238;-1,395;-0,554;-1,541;-3,213;27,574;0,000;262,640;Inf;276,000;260,000;-1,189;2,999;1,139;26,467
15773,500;2,546;0,661;-34,797;3,127;9,622;5,371;37,313;5,098;-7,557;-2,777;0,000;38,883;39,362;9,760;3,279;-0,462;-1,101;-0,688;-1,345;-3,204;27,570;0,000;262,540;Inf;276,000;260,000;-0,932;2,991;1,165;26,487
15774,000;2,546;0,661;-34,797;3,127;9,622;5,371;37,313;5,098;-7,557;-2,777;0,000;38,900;39,400;9,760;3,279;-0,282;-1,786;-0,774;-1,595;-3,204;27,570;0,000;262,540;Inf;275,000;260,000;-0,899;2,984;1,178;26,461
15774,500;2,779;0,740;-33,532;3,162;9,587;5,371;37,313;5,098;-7,557;-2,777;0,000;38,900;39,400;9,888;3,081;-0,058;-1,519;-0,575;-1,624;-3,204;27,570;0,000;262,840;Inf;275,000;260,000;-1,109;2,977;1,180;26,431
15775,000;2,779;0,740;-33,532;3,162;9,587;5,371;37,313;5,098;-7,557;-2,777;0,000;38,900;39,400;9,888;3,081;-0,567;-1,448;-0,798;-1,712;-3,204;27,570;0,000;262,840;Inf;274,000;260,000;-0,944;2,974;1,185;26,524
15775,500;2,779;0,740;-33,532;3,162;9,587;5,371;37,313;5,098;-7,557;-2,777;0,000;38,900;39,400;9,888;3,081;-0,216;-1,491;-0,513;-1,549;-3,204;27,570;0,000;262,840;Inf;274,000;260,000;-1,131;2,970;1,227;26,692
15776,000;2,779;0,740;-33,532;3,162;9,587;5,371;37,313;5,098;-7,557;-2,777;0,000;38,900;39,400;9,888;3,081;-0,137;-1,142;-0,206;-1,011;-3,204;27,570;0,000;262,840;Inf;273,000;260,000;-0,942;2,967;1,156;26,807
15776,500;2,779;0,740;-33,532;3,162;9,587;5,386;37,313;5,101;-7,520;-2,753;0,000;38,881;39,417;9,888;3,081;0,192;-1,929;-0,552;-1,554;-3,190;27,586;0,000;261,340;Inf;273,000;260,000;-0,624;2,964;1,185;26,953
15777,000;2,779;0,740;-33,532;3,162;9,587;5,386;37,313;5,101;-7,520;-2,753;0,000;38,900;39,400;9,888;3,081;-0,041;-1,278;-0,315;-1,392;-3,190;27,586;0,000;261,340;Inf;272,000;260,000;-0,961;2,961;1,226;26,983
15777,500;2,779;0,740;-33,532;3,162;9,587;5,386;37,313;5,101;-7,520;-2,753;0,000;38,900;39,400;9,888;3,081;-0,325;-1,127;-0,544;-1,442;-3,190;27,586;0,000;261,440;Inf;272,000;260,000;-0,757;2,958;1,230;26,865
15778,000;2,864;0,774;-34,300;3,180;9,674;5,386;37,313;5,101;-7,520;-2,753;0,000;38,900;39,400;9,743;3,057;0,036;-1,889;-0,560;-1,674;-3,190;27,586;0,000;261,440;Inf;271,000;260,000;-0,860;2,955;1,258;26,726
15778,500;2,864;0,774;-34,300;3,180;9,674;5,386;37,313;5,101;-7,520;-2,753;0,000;38,900;39,400;9,743;3,057;0,029;-1,356;-0,304;-1,393;-3,190;27,586;0,000;261,640;Inf;271,000;260,000;-1,022;2,954;1,324;26,736
15779,000;2,864;0,774;-34,300;3,180;9,674;5,386;37,313;5,101;-7,520;-2,753;0,000;38,900;39,400;9,743;3,057;0,127;-1,934;-0,543;-1,562;-3,190;27,586;0,000;261,640;Inf;270,000;260,000;-0,756;2,952;1,250;26,687
15779,500;2,864;0,774;-34,300;3,180;9,674;5,386;37,313;5,101;-7,520;-2,753;0,000;38,900;39,400;9,743;3,057;0,046;-1,493;-0,293;-1,525;-3,190;27,586;0,000;258,340;Inf;270,000;260,000;-0,978;2,951;1,301;26,638
15780,000;2,864;0,774;-34,300;3,180;9,674;5,386;37,307;5,091;-7,468;-2,760;0,000;38,879;39,376;9,743;3,057;-0,233;-1,149;-0,451;-1,325;-3,192;27,580;0,000;258,340;Inf;271,000;260,000;-0,816;2,949;1,350;26,578
15780,500;2,864;0,774;-34,300;3,180;9,674;5,386;37,307;5,091;-7,468;-2,760;0,000;38,900;39,400;9,743;3,057;0,001;-1,977;-0,667;-1,578;-3,192;27,580;0,000;258,240;Inf;271,000;260,000;-0,789;2,948;1,288;26,533
15781,000;2,774;0,714;-34,171;3,153;9,696;5,386;37,307;5,091;-7,468;-2,760;0,000;38,900;39,400;9,797;3,065;-0,055;-1,534;-0,405;-1,574;-3,192;27,580;0,000;258,240;Inf;272,000;260,000;-1,055;2,947;1,322;26,473
15781,500;2,774;0,714;-34,171;3,153;9,696;5,386;37,307;5,091;-7,468;-2,760;0,000;38,900;39,400;9,797;3,065;-0,263;-1,211;-0,430;-1,272;-3,192;27,580;0,000;258,340;Inf;272,000;260,000;-0,892;2,944;1,265;26,384
15782,000;2,774;0,714;-34,171;3,153;9,696;5,386;37,307;5,091;-7,468;-2,760;0,000;38,900;39,400;9,797;3,065;0,037;-1,949;-0,432;-1,607;-3,192;27,580;0,000;258,340;Inf;273,000;260,000;-0,794;2,941;1,297;26,342
15782,500;2,774;0,714;-34,171;3,153;9,696;5,386;37,307;5,091;-7,468;-2,760;0,000;38,900;39,400;9,797;3,065;-0,083;-1,016;-0,320;-1,184;-3,192;27,580;0,000;257,540;Inf;273,000;260,000;-0,988;2,938;1,373;26,316
15783,000;2,774;0,714;-34,171;3,153;9,696;5,385;37,316;5,096;-7,428;-2,749;0,000;38,877;39,361;9,797;3,065;0,087;-1,910;-0,558;-1,556;-3,187;27,586;0,000;257,540;Inf;274,000;260,000;-0,651;2,936;1,300;26,268
15783,500;2,774;0,714;-34,171;3,153;9,696;5,385;37,316;5,096;-7,428;-2,749;0,000;38,900;39,400;9,797;3,065;0,082;-1,493;-0,237;-1,473;-3,187;27,586;0,000;257,440;Inf;274,000;260,000;-0,984;2,933;1,335;26,241
15784,000;2,774;0,714;-34,171;3,153;9,696;5,385;37,316;5,096;-7,428;-2,749;0,000;38,900;39,400;9,797;3,065;-0,141;-1,047;-0,338;-1,267;-3,187;27,586;0,000;257,440;Inf;275,000;260,000;-0,780;2,930;1,362;26,254
15784,500;3,159;0,756;-35,209;3,127;9,731;5,385;37,316;5,096;-7,428;-2,749;0,000;38,900;39,400;9,727;3,069;0,087;-1,898;-0,536;-1,587;-3,187;27,586;0,000;257,440;Inf;275,000;260,000;-0,698;2,928;1,306;26,257
15785,000;3,159;0,756;-35,209;3,127;9,731;5,385;37,316;5,096;-7,428;-2,749;0,000;38,900;39,400;9,727;3,069;0,121;-1,493;-0,266;-1,494;-3,187;27,586;0,000;257,440;Inf;276,000;260,000;-0,983;2,932;1,374;26,172
15785,500;3,159;0,756;-35,209;3,127;9,731;5,385;37,316;5,096;-7,428;-2,749;0,000;38,900;39,400;9,727;3,069;-0,198;-1,070;-0,421;-1,289;-3,187;27,586;0,000;259,940;Inf;276,000;260,000;-0,783;2,935;1,323;26,150
15786,000;3,159;0,756;-35,209;3,127;9,731;5,385;37,316;5,096;-7,428;-2,749;0,000;38,900;39,400;9,727;3,069;-0,008;-1,536;-0,337;-1,509;-3,187;27,586;0,000;259,940;Inf;276,000;260,000;-0,745;2,939;1,386;26,190
15786,500;3,159;0,756;-35,209;3,127;9,731;5,371;37,322;5,100;-7,384;-2,757;0,000;38,881;39,381;9,727;3,069;-0,157;-0,895;-0,292;-1,177;-3,174;27,595;0,000;260,240;Inf;276,000;260,000;-0,847;2,943;1,389;26,230
15787,000;3,159;0,756;-35,209;3,127;9,731;5,371;37,322;5,100;-7,384;-2,757;0,000;38,900;39,400;9,727;3,069;0,122;-1,816;-0,269;-1,609;-3,174;27,595;0,000;260,240;Inf;276,000;260,000;-0,630;2,946;1,335;26,207
15787,500;2,726;0,639;-35,209;3,110;9,700;5,371;37,322;5,100;-7,384;-2,757;0,000;38,900;39,400;9,645;3,169;0,242;-1,298;-0,027;-1,321;-3,174;27,595;0,000;260,640;Inf;276,000;260,000;-0,893;2,950;1,346;26,094
15788,000;2,726;0,639;-35,209;3,110;9,700;5,371;37,322;5,100;-7,384;-2,757;0,000;38,900;39,400;9,645;3,169;-0,169;-0,957;-0,384;-1,163;-3,174;27,595;0,000;260,640;Inf;276,000;260,000;-0,601;2,946;1,386;26,071
15788,500;2,726;0,639;-35,209;3,110;9,700;5,371;37,322;5,100;-7,384;-2,757;0,000;38,900;39,400;9,645;3,169;0,177;-1,763;-0,213;-1,344;-3,174;27,595;0,000;260,840;Inf;276,000;260,000;-0,668;2,942;1,398;26,085
15789,000;2,726;0,639;-35,209;3,110;9,700;5,371;37,322;5,100;-7,384;-2,757;0,000;38,900;39,400;9,645;3,169;0,235;-1,208;-0,051;-1,232;-3,174;27,595;0,000;260,840;Inf;276,000;260,000;-0,786;2,939;1,424;26,104
15789,500;2,726;0,639;-35,209;3,110;9,700;5,360;37,302;5,106;-7,373;-2,733;0,000;38,873;39,417;9,645;3,169;0,102;-1,232;-0,240;-1,165;-3,177;27,590;0,000;262,540;Inf;276,000;260,000;-0,564;2,935;1,395;26,085
15790,000;2,726;0,639;-35,209;3,110;9,700;5,360;37,302;5,106;-7,373;-2,733;0,000;38,900;39,400;9,645;3,169;0,228;-1,421;-0,054;-1,396;-3,177;27,590;0,000;262,540;Inf;275,000;260,000;-0,634;2,932;1,392;26,131
15790,500;2,968;0,729;-35,209;3,175;9,670;5,360;37,302;5,106;-7,373;-2,733;0,000;38,900;39,400;9,640;3,053;0,237;-1,090;-0,093;-1,013;-3,177;27,590;0,000;262,440;Inf;275,000;260,000;-0,661;2,929;1,487;26,131
15791,000;2,968;0,729;-35,209;3,175;9,670;5,360;37,302;5,106;-7,373;-2,733;0,000;38,900;39,400;9,640;3,053;0,149;-1,373;-0,347;-1,123;-3,177;27,590;0,000;262,440;Inf;274,000;260,000;-0,490;2,929;1,408;26,111
15791,500;2,968;0,729;-35,209;3,175;9,670;5,360;37,302;5,106;-7,373;-2,733;0,000;38,900;39,400;9,640;3,053;0,273;-1,556;-0,132;-1,474;-3,177;27,590;0,000;263,140;Inf;274,000;260,000;-0,674;2,930;1,449;26,068
15792,000;2,968;0,729;-35,209;3,175;9,670;5,360;37,302;5,106;-7,373;-2,733;0,000;38,900;39,400;9,640;3,053;0,270;-0,987;0,015;-1,042;-3,177;27,590;0,000;263,140;Inf;273,000;260,000;-0,722;2,930;1,400;26,023
15792,500;2,968;0,729;-35,209;3,175;9,670;5,360;37,302;5,106;-7,373;-2,733;0,000;38,900;39,400;9,640;3,053;0,241;-1,671;-0,283;-1,217;-3,177;27,590;0,000;262,340;Inf;273,000;260,000;-0,436;2,931;1,442;26,055
15793,000;2,968;0,729;-35,209;3,175;9,670;5,352;37,288;5,098;-7,313;-2,755;0,000;38,885;39,382;9,640;3,053;0,371;-1,400;0,040;-1,322;-3,181;27,589;0,000;262,340;Inf;272,000;260,000;-0,733;2,932;1,548;26,054
15793,500;2,968;0,729;-35,209;3,175;9,670;5,352;37,288;5,098;-7,313;-2,755;0,000;38,900;39,400;9,640;3,053;0,390;-1,265;-0,056;-1,028;-3,181;27,589;0,000;262,340;Inf;272,000;260,000;-0,578;2,932;1,436;26,079
15794,000;2,752;0,724;-33,613;3,164;9,589;5,352;37,288;5,098;-7,313;-2,755;0,000;38,900;39,400;9,865;3,011;0,499;-1,410;0,121;-1,339;-3,181;27,589;0,000;262,340;Inf;271,000;260,000;-0,490;2,933;1,469;26,056
15794,500;2,752;0,724;-33,613;3,164;9,589;5,352;37,288;5,098;-7,313;-2,755;0,000;38,900;39,400;9,865;3,011;0,267;-0,945;0,069;-0,993;-3,181;27,589;0,000;261,640;Inf;271,000;260,000;-0,532;2,930;1,543;26,037
15795,000;2,752;0,724;-33,613;3,164;9,589;5,352;37,288;5,098;-7,313;-2,755;0,000;38,900;39,400;9,865;3,011;0,349;-1,349;-0,011;-1,016;-3,181;27,589;0,000;261,640;Inf;270,000;260,000;-0,400;2,927;1,441;26,017
15795,500;2,752;0,724;-33,613;3,164;9,589;5,352;37,288;5,098;-7,313;-2,755;0,000;38,900;39,400;9,865;3,011;0,535;-1,297;0,031;-1,241;-3,181;27,589;0,000;258,440;Inf;270,000;260,000;-0,507;2,924;1,515;26,003
15796,000;2,752;0,724;-33,613;3,164;9,589;5,387;37,286;5,098;-7,267;-2,746;0,000;38,888;39,385;9,865;3,011;0,433;-1,150;-0,018;-1,042;-3,178;27,592;0,000;258,440;Inf;271,000;260,000;-0,493;2,921;1,480;25,924
15796,500;2,752;0,724;-33,613;3,164;9,589;5,387;37,286;5,098;-7,267;-2,746;0,000;38,900;39,400;9,865;3,011;0,429;-1,481;0,088;-1,105;-3,178;27,592;0,000;258,840;Inf;271,000;260,000;-0,444;2,918;1,521;25,879
15797,000;2,545;0,675;-33,204;3,114;9,615;5,387;37,286;5,098;-7,267;-2,746;0,000;38,900;39,400;9,833;3,080;0,306;-0,774;0,166;-0,840;-3,178;27,592;0,000;258,840;Inf;272,000;260,000;-0,517;2,916;1,584;25,839
15797,500;2,545;0,675;-33,204;3,114;9,615;5,387;37,286;5,098;-7,267;-2,746;0,000;38,900;39,400;9,833;3,080;0,445;-0,889;0,204;-0,811;-3,178;27,592;0,000;259,040;Inf;272,000;260,000;-0,286;2,910;1,488;25,818
15798,000;2,545;0,675;-33,204;3,114;9,615;5,387;37,286;5,098;-7,267;-2,746;0,000;38,900;39,400;9,833;3,080;0,768;-1,384;0,251;-1,264;-3,178;27,592;0,000;259,040;Inf;272,000;260,000;-0,263;2,904;1,560;25,782
15798,500;2,545;0,675;-33,204;3,114;9,615;5,387;37,286;5,098;-7,267;-2,746;0,000;38,900;39,400;9,833;3,080;0,530;-1,186;0,105;-0,954;-3,178;27,592;0,000;257,740;Inf;272,000;260,000;-0,407;2,898;1,567;25,763
15799,000;2,545;0,675;-33,204;3,114;9,615;5,387;37,286;5,098;-7,267;-2,746;0,000;38,900;39,400;9,833;3,080;0,359;-1,304;-0,093;-1,009;-3,178;27,592;0,000;257,740;Inf;273,000;260,000;-0,376;2,892;1,533;25,712
15799,500;2,545;0,675;-33,204;3,114;9,615;5,454;37,298;5,102;-7,216;-2,741;0,000;38,897;39,457;9,833;3,080;0,523;-1,510;0,028;-1,264;-3,165;27,599;0,000;258,140;Inf;273,000;260,000;-0,512;2,886;1,617;25,750
15800,000;2,545;0,675;-33,204;3,114;9,615;5,454;37,298;5,102;-7,216;-2,741;0,000;38,900;39,500;9,833;3,080;0,570;-0,750;0,213;-0,895;-3,165;27,599;0,000;258,140;Inf;274,000;260,000;-0,556;2,881;1,704;25,761
15800,500;3,619;0,840;-35,209;3,018;9,712;5,454;37,298;5,102;-7,216;-2,741;0,000;38,900;39,500;9,730;3,118;0,541;-1,554;-0,087;-1,440;-3,165;27,599;0,000;258,340;Inf;274,000;260,000;-0,215;2,875;1,587;25,756
15801,000;3,619;0,840;-35,209;3,018;9,712;5,454;37,298;5,102;-7,216;-2,741;0,000;38,900;39,500;9,730;3,118;0,366;-1,205;0,087;-1,017;-3,165;27,599;0,000;258,340;Inf;275,000;260,000;-0,635;2,887;1,597;25,777
15801,500;3,619;0,840;-35,209;3,018;9,712;5,454;37,298;5,102;-7,216;-2,741;0,000;38,900;39,500;9,730;3,118;0,417;-0,776;0,117;-0,700;-3,165;27,599;0,000;258,440;Inf;275,000;260,000;-0,442;2,899;1,559;25,754
15802,000;3,619;0,840;-35,209;3,018;9,712;5,454;37,298;5,102;-7,216;-2,741;0,000;38,900;39,500;9,730;3,118;0,928;-1,270;0,363;-0,922;-3,165;27,599;0,000;258,440;Inf;276,000;260,000;-0,235;2,911;1,604;25,745
15802,500;3,619;0,840;-35,209;3,018;9,712;5,396;37,285;5,091;-7,191;-2,748;0,000;38,897;39,449;9,730;3,118;0,743;-1,048;0,360;-0,986;-3,172;27,592;0,000;260,640;Inf;276,000;260,000;-0,226;2,923;1,667;25,777
15803,000;3,619;0,840;-35,209;3,018;9,712;5,396;37,285;5,091;-7,191;-2,748;0,000;38,900;39,400;9,730;3,118;0,364;-1,424;-0,110;-1,062;-3,172;27,592;0,000;260,640;Inf;276,000;260,000;-0,233;2,934;1,579;25,775
15803,500;2,946;0,593;-34,942;3,113;9,591;5,396;37,285;5,091;-7,191;-2,748;0,000;38,900;39,400;9,691;3,334;0,473;-1,593;0,087;-1,511;-3,172;27,592;0,000;260,740;Inf;276,000;260,000;-0,558;2,945;1,631;25,698
15804,000;2,946;0,593;-34,942;3,113;9,591;5,396;37,285;5,091;-7,191;-2,748;0,000;38,900;39,400;9,691;3,334;0,304;-0,782;0,043;-0,876;-3,172;27,592;0,000;260,740;Inf;276,000;260,000;-0,636;2,945;1,585;25,658
15804,500;2,946;0,593;-34,942;3,113;9,591;5,396;37,285;5,091;-7,191;-2,748;0,000;38,900;39,400;9,691;3,334;0,678;-1,290;0,060;-1,097;-3,172;27,592;0,000;260,740;Inf;276,000;260,000;-0,328;2,945;1,640;25,563
15805,000;2,946;0,593;-34,942;3,113;9,591;5,396;37,285;5,091;-7,191;-2,748;0,000;38,900;39,400;9,691;3,334;0,607;-1,250;0,211;-0,960;-3,172;27,592;0,000;260,740;Inf;276,000;260,000;-0,412;2,945;1,632;25,536
15805,500;2,946;0,593;-34,942;3,113;9,591;5,382;37,315;5,093;-7,143;-2,744;0,000;38,893;39,449;9,691;3,334;0,554;-1,630;0,004;-1,573;-3,170;27,593;0,000;263,640;Inf;276,000;260,000;-0,348;2,945;1,590;25,506
15806,000;2,946;0,593;-34,942;3,113;9,591;5,382;37,315;5,093;-7,143;-2,744;0,000;38,900;39,400;9,691;3,334;0,204;-0,743;0,082;-0,967;-3,170;27,593;0,000;263,640;Inf;275,000;260,000;-0,662;2,945;1,603;25,478
15806,500;2,946;0,593;-34,942;3,113;9,591;5,382;37,315;5,093;-7,143;-2,744;0,000;38,900;39,400;9,691;3,334;0,326;-0,176;0,216;-0,526;-3,170;27,593;0,000;263,640;Inf;275,000;260,000;-0,356;2,945;1,642;25,470
15807,000;3,155;0,810;-34,288;3,097;9,625;5,382;37,315;5,093;-7,143;-2,744;0,000;38,900;39,400;9,798;3,133;0,745;-1,126;0,392;-1,050;-3,170;27,593;0,000;263,640;Inf;274,000;260,000;-0,040;2,945;1,605;25,476
15807,500;3,155;0,810;-34,288;3,097;9,625;5,382;37,315;5,093;-7,143;-2,744;0,000;38,900;39,400;9,798;3,133;0,782;-1,312;0,205;-1,007;-3,170;27,593;0,000;263,440;Inf;274,000;260,000;-0,260;2,949;1,595;25,493
15808,000;3,155;0,810;-34,288;3,097;9,625;5,382;37,315;5,093;-7,143;-2,744;0,000;38,900;39,400;9,798;3,133;0,489;-0,723;0,236;-0,851;-3,170;27,593;0,000;263,440;Inf;273,000;260,000;-0,333;2,952;1,633;25,510
15808,500;3,155;0,810;-34,288;3,097;9,625;5,382;37,315;5,093;-7,143;-2,744;0,000;38,900;39,400;9,798;3,133;0,558;-0,507;0,320;-0,762;-3,170;27,593;0,000;261,940;Inf;273,000;260,000;-0,212;2,956;1,701;25,495
15809,000;3,155;0,810;-34,288;3,097;9,625;5,401;37,315;5,107;-7,109;-2,750;0,000;38,899;39,473;9,798;3,133;0,712;-0,599;0,477;-0,746;-3,169;27,596;0,000;261,940;Inf;272,000;260,000;-0,098;2,959;1,674;25,555
15809,500;3,155;0,810;-34,288;3,097;9,625;5,401;37,315;5,107;-7,109;-2,750;0,000;38,900;39,500;9,798;3,133;0,704;-1,509;0,189;-1,178;-3,169;27,596;0,000;261,940;Inf;272,000;260,000;-0,039;2,962;1,635;25,605
15810,000;2,489;0,665;-33,793;3,192;9,627;5,401;37,315;5,107;-7,109;-2,750;0,000;38,900;39,500;9,826;2,929;0,649;-0,786;0,469;-0,866;-3,169;27,596;0,000;261,940;Inf;271,000;260,000;-0,449;2,965;1,841;25,669
15810,500;2,489;0,665;-33,793;3,192;9,627;5,401;37,315;5,107;-7,109;-2,750;0,000;38,900;39,500;9,826;2,929;0,673;-0,093;0,529;-0,431;-3,169;27,596;0,000;262,140;Inf;271,000;260,000;-0,134;2,957;1,696;25,740
15811,000;2,489;0,665;-33,793;3,192;9,627;5,401;37,315;5,107;-7,109;-2,750;0,000;38,900;39,500;9,826;2,929;0,817;-0,954;0,567;-0,720;-3,169;27,596;0,000;262,140;Inf;270,000;260,000;0,169;2,950;1,709;25,790
15811,500;2,489;0,665;-33,793;3,192;9,627;5,401;37,315;5,107;-7,109;-2,750;0,000;38,900;39,500;9,826;2,929;0,951;-1,314;0,278;-1,234;-3,169;27,596;0,000;259,740;Inf;270,000;260,000;-0,073;2,942;1,731;25,804
15812,000;2,489;0,665;-33,793;3,192;9,627;5,364;37,275;5,092;-7,083;-2,750;0,000;38,910;39,479;9,826;2,929;0,426;-0,931;0,266;-0,663;-3,176;27,584;0,000;259,740;Inf;270,000;260,000;-0,330;2,935;1,696;25,826
15812,500;2,489;0,665;-33,793;3,192;9,627;5,364;37,275;5,092;-7,083;-2,750;0,000;38,900;39,500;9,826;2,929;0,824;-1,032;0,351;-0,563;-3,176;27,584;0,000;259,940;Inf;270,000;260,000;-0,225;2,927;1,695;25,843
15813,000;2,489;0,665;-33,793;3,192;9,627;5,364;37,275;5,092;-7,083;-2,750;0,000;38,900;39,500;9,826;2,929;0,930;-0,727;0,612;-0,696;-3,176;27,584;0,000;259,940;Inf;270,000;260,000;-0,105;2,920;1,799;25,886
15813,500;3,492;0,793;-35,209;3,051;9,655;5,364;37,275;5,092;-7,083;-2,750;0,000;38,900;39,500;9,666;3,091;0,853;-0,801;0,502;-0,669;-3,176;27,584;0,000;259,940;Inf;270,000;260,000;0,030;2,913;1,737;25,977
15814,000;3,492;0,793;-35,209;3,051;9,655;5,364;37,275;5,092;-7,083;-2,750;0,000;38,900;39,500;9,666;3,091;0,684;-1,563;0,052;-1,495;-3,176;27,584;0,000;259,940;Inf;270,000;260,000;-0,029;2,923;1,744;26,009
15814,500;3,492;0,793;-35,209;3,051;9,655;5,364;37,275;5,092;-7,083;-2,750;0,000;38,900;39,500;9,666;3,091;0,478;-1,110;0,185;-1,149;-3,176;27,584;0,000;258,040;Inf;270,000;260,000;-0,581;2,932;1,841;26,015
15815,000;3,492;0,793;-35,209;3,051;9,655;5,364;37,275;5,092;-7,083;-2,750;0,000;38,900;39,500;9,666;3,091;0,888;-0,642;0,435;-0,409;-3,176;27,584;0,000;258,040;Inf;271,000;260,000;-0,399;2,941;1,758;25,982
15815,500;3,492;0,793;-35,209;3,051;9,655;5,327;37,312;5,078;-7,044;-2,745;0,000;38,910;39,483;9,666;3,091;0,964;-0,995;0,535;-0,890;-3,176;27,581;0,000;257,240;Inf;271,000;260,000;0,068;2,950;1,801;25,966
15816,000;3,492;0,793;-35,209;3,051;9,655;5,327;37,312;5,078;-7,044;-2,745;0,000;38,900;39,500;9,666;3,091;0,518;-1,614;-0,078;-1,481;-3,176;27,581;0,000;257,240;Inf;272,000;260,000;-0,096;2,959;1,727;25,928
15816,500;2,844;0,657;-35,209;2,980;9,658;5,327;37,312;5,078;-7,044;-2,745;0,000;38,900;39,500;9,690;3,266;0,417;-1,324;0,130;-0,884;-3,176;27,581;0,000;257,340;Inf;272,000;260,000;-0,664;2,968;1,683;25,918
15817,000;2,844;0,657;-35,209;2,980;9,658;5,327;37,312;5,078;-7,044;-2,745;0,000;38,900;39,500;9,690;3,266;0,906;-0,429;0,581;-0,554;-3,176;27,581;0,000;257,340;Inf;273,000;260,000;-0,415;2,966;1,871;25,894
15817,500;2,844;0,657;-35,209;2,980;9,658;5,327;37,312;5,078;-7,044;-2,745;0,000;38,900;39,500;9,690;3,266;1,042;-0,469;0,633;-0,402;-3,176;27,581;0,000;257,340;Inf;273,000;260,000;0,126;2,964;1,804;25,899
15818,000;2,844;0,657;-35,209;2,980;9,658;5,327;37,312;5,078;-7,044;-2,745;0,000;38,900;39,500;9,690;3,266;0,947;-1,312;0,346;-1,114;-3,176;27,581;0,000;257,340;Inf;274,000;260,000;0,201;2,962;1,763;25,898
15818,500;2,844;0,657;-35,209;2,980;9,658;5,328;37,314;5,090;-6,984;-2,747;0,000;38,915;39,526;9,690;3,266;0,682;-1,437;0,030;-1,344;-3,167;27,588;0,000;259,240;Inf;274,000;260,000;-0,284;2,960;1,765;25,907
15819,000;2,844;0,657;-35,209;2,980;9,658;5,328;37,314;5,090;-6,984;-2,747;0,000;38,900;39,500;9,690;3,266;0,606;-0,422;0,408;-0,586;-3,167;27,588;0,000;259,240;Inf;274,000;260,000;-0,517;2,958;1,767;25,924
15819,500;2,844;0,657;-35,209;2,980;9,658;5,328;37,314;5,090;-6,984;-2,747;0,000;38,900;39,500;9,690;3,266;0,522;-0,195;0,319;-0,482;-3,167;27,588;0,000;259,440;Inf;274,000;260,000;0,002;2,956;1,870;25,975
15820,000;3,015;0,782;-34,895;3,172;9,643;5,328;37,314;5,090;-6,984;-2,747;0,000;38,900;39,500;9,669;2,992;0,815;-1,276;0,254;-1,141;-3,167;27,588;0,000;259,440;Inf;274,000;260,000;0,041;2,954;1,788;25,987
15820,500;3,015;0,782;-34,895;3,172;9,643;5,328;37,314;5,090;-6,984;-2,747;0,000;38,900;39,500;9,669;2,992;0,414;-0,888;0,217;-0,898;-3,167;27,588;0,000;258,940;Inf;274,000;260,000;-0,337;2,955;1,759;25,985
15821,000;3,015;0,782;-34,895;3,172;9,643;5,328;37,314;5,090;-6,984;-2,747;0,000;38,900;39,500;9,669;2,992;0,525;-1,586;-0,086;-1,485;-3,167;27,588;0,000;258,940;Inf;275,000;260,000;-0,289;2,956;1,846;25,959
15821,500;3,015;0,782;-34,895;3,172;9,643;5,328;37,314;5,090;-6,984;-2,747;0,000;38,900;39,500;9,669;2,992;0,602;-0,569;0,524;-0,479;-3,167;27,588;0,000;260,840;Inf;275,000;260,000;-0,658;2,957;1,765;25,938
15822,000;3,015;0,782;-34,895;3,172;9,643;5,391;37,349;5,085;-6,936;-2,747;0,000;38,921;39,538;9,669;2,992;0,792;-1,181;0,432;-1,060;-3,173;27,585;0,000;260,840;Inf;275,000;260,000;0,019;2,958;1,749;25,961
15822,500;3,015;0,782;-34,895;3,172;9,643;5,391;37,349;5,085;-6,936;-2,747;0,000;38,900;39,500;9,669;2,992;0,416;-1,262;-0,006;-1,111;-3,173;27,585;0,000;261,240;Inf;275,000;260,000;-0,254;2,959;1,698;25,950
15823,000;1,973;0,545;-33,135;3,183;9,594;5,391;37,349;5,085;-6,936;-2,747;0,000;38,900;39,500;9,933;3,112;0,478;-0,571;0,327;-0,718;-3,173;27,585;0,000;261,240;Inf;274,000;260,000;-0,491;2,960;1,702;25,935
15823,500;1,973;0,545;-33,135;3,183;9,594;5,391;37,349;5,085;-6,936;-2,747;0,000;38,900;39,500;9,933;3,112;0,875;-1,125;0,286;-0,706;-3,173;27,585;0,000;261,140;Inf;274,000;260,000;-0,121;2,944;1,762;25,945
15824,000;1,973;0,545;-33,135;3,183;9,594;5,391;37,349;5,085;-6,936;-2,747;0,000;38,900;39,500;9,933;3,112;0,840;-0,823;0,524;-0,796;-3,173;27,585;0,000;261,140;Inf;273,000;260,000;-0,168;2,928;1,841;25,924
15824,500;1,973;0,545;-33,135;3,183;9,594;5,391;37,349;5,085;-6,936;-2,747;0,000;38,900;39,500;9,933;3,112;0,486;-1,236;0,174;-1,002;-3,173;27,585;0,000;262,140;Inf;273,000;260,000;-0,064;2,912;1,748;26,027
15825,000;1,973;0,545;-33,135;3,183;9,594;5,407;37,342;5,102;-6,907;-2,724;0,000;38,931;39,560;9,933;3,112;0,721;-0,594;0,423;-0,687;-3,175;27,593;0,000;262,140;Inf;272,000;260,000;-0,395;2,897;1,767;26,055
15825,500;1,973;0,545;-33,135;3,183;9,594;5,407;37,342;5,102;-6,907;-2,724;0,000;38,900;39,600;9,933;3,112;0,512;-0,799;0,261;-0,914;-3,175;27,593;0,000;261,940;Inf;272,000;260,000;-0,034;2,882;1,809;26,094
15826,000;3,268;0,811;-35,209;3,140;9,632;5,407;37,342;5,102;-6,907;-2,724;0,000;38,900;39,600;9,648;3,183;0,661;-0,520;0,518;-0,646;-3,175;27,593;0,000;261,940;Inf;271,000;260,000;-0,235;2,867;1,751;26,218
15826,500;3,268;0,811;-35,209;3,140;9,632;5,407;37,342;5,102;-6,907;-2,724;0,000;38,900;39,600;9,648;3,183;0,861;-1,124;0,465;-1,031;-3,175;27,593;0,000;262,540;Inf;271,000;260,000;0,003;2,873;1,764;26,308
15827,000;3,268;0,811;-35,209;3,140;9,632;5,407;37,342;5,102;-6,907;-2,724;0,000;38,900;39,600;9,648;3,183;0,730;-1,124;0,382;-0,795;-3,175;27,593;0,000;262,540;Inf;270,000;260,000;-0,207;2,880;1,744;26,332
15827,500;3,268;0,811;-35,209;3,140;9,632;5,407;37,342;5,102;-6,907;-2,724;0,000;38,900;39,600;9,648;3,183;0,625;-0,841;0,205;-0,678;-3,175;27,593;0,000;258,940;Inf;270,000;260,000;-0,202;2,886;1,760;26,312
15828,000;3,268;0,811;-35,209;3,140;9,632;5,407;37,342;5,102;-6,907;-2,724;0,000;38,900;39,600;9,648;3,183;0,773;-1,220;0,255;-1,067;-3,175;27,593;0,000;258,940;Inf;271,000;260,000;-0,172;2,892;1,796;26,353
15828,500;3,268;0,811;-35,209;3,140;9,632;5,409;37,319;5,100;-6,878;-2,752;0,000;38,933;39,561;9,648;3,183;0,808;-0,568;0,564;-0,609;-3,185;27,586;0,000;258,940;Inf;271,000;260,000;-0,314;2,899;1,759;26,324
15829,000;3,268;0,811;-35,209;3,140;9,632;5,409;37,319;5,100;-6,878;-2,752;0,000;38,900;39,600;9,648;3,183;0,587;-0,655;0,285;-0,731;-3,185;27,586;0,000;258,940;Inf;272,000;260,000;0,049;2,905;1,765;26,273
15829,500;3,083;0,743;-35,209;3,093;9,714;5,409;37,319;5,100;-6,878;-2,752;0,000;38,900;39,600;9,712;3,131;0,651;-0,672;0,516;-0,722;-3,185;27,586;0,000;259,540;Inf;272,000;260,000;-0,129;2,911;1,794;26,314
15830,000;3,083;0,743;-35,209;3,093;9,714;5,409;37,319;5,100;-6,878;-2,752;0,000;38,900;39,600;9,712;3,131;0,623;-1,426;0,084;-0,943;-3,185;27,586;0,000;259,540;Inf;272,000;260,000;-0,057;2,913;1,717;26,286
15830,500;3,083;0,743;-35,209;3,093;9,714;5,409;37,319;5,100;-6,878;-2,752;0,000;38,900;39,600;9,712;3,131;0,764;-1,031;0,468;-0,905;-3,185;27,586;0,000;259,940;Inf;272,000;260,000;-0,416;2,916;1,748;26,308
15831,000;3,083;0,743;-35,209;3,093;9,714;5,409;37,319;5,100;-6,878;-2,752;0,000;38,900;39,600;9,712;3,131;0,777;-0,641;0,534;-0,625;-3,185;27,586;0,000;259,940;Inf;272,000;260,000;-0,176;2,919;1,835;26,330
15831,500;3,083;0,743;-35,209;3,093;9,714;5,384;37,326;5,091;-6,832;-2,744;0,000;38,940;39,574;9,712;3,131;0,779;-1,268;0,476;-0,753;-3,175;27,576;0,000;259,640;Inf;272,000;260,000;0,011;2,922;1,772;26,178
15832,000;3,083;0,743;-35,209;3,093;9,714;5,384;37,326;5,091;-6,832;-2,744;0,000;38,900;39,600;9,712;3,131;0,924;-0,966;0,568;-0,883;-3,175;27,576;0,000;259,640;Inf;272,000;260,000;-0,191;2,924;1,848;26,127
15832,500;3,258;0,778;-35,209;3,131;9,736;5,384;37,326;5,091;-6,832;-2,744;0,000;38,900;39,600;9,642;3,224;0,522;-0,602;0,349;-0,746;-3,175;27,576;0,000;259,040;Inf;272,000;260,000;-0,089;2,927;1,761;26,082
15833,000;3,258;0,778;-35,209;3,131;9,736;5,384;37,326;5,091;-6,832;-2,744;0,000;38,900;39,600;9,642;3,224;0,857;-0,997;0,499;-0,931;-3,175;27,576;0,000;259,040;Inf;272,000;260,000;-0,119;2,932;1,803;26,064
15833,500;3,258;0,778;-35,209;3,131;9,736;5,384;37,326;5,091;-6,832;-2,744;0,000;38,900;39,600;9,642;3,224;0,563;-0,523;0,326;-0,659;-3,175;27,576;0,000;259,040;Inf;272,000;260,000;-0,143;2,938;1,771;26,058
15834,000;3,258;0,778;-35,209;3,131;9,736;5,384;37,326;5,091;-6,832;-2,744;0,000;38,900;39,600;9,642;3,224;0,895;-1,321;0,246;-1,194;-3,175;27,576;0,000;259,040;Inf;272,000;260,000;-0,073;2,943;1,756;26,032
15834,500;3,258;0,778;-35,209;3,131;9,736;5,355;37,337;5,092;-6,791;-2,753;0,000;38,950;39,577;9,642;3,224;0,816;-0,912;0,352;-0,888;-3,170;27,583;0,000;259,240;Inf;272,000;260,000;-0,343;2,948;1,841;26,058
15835,000;3,258;0,778;-35,209;3,131;9,736;5,355;37,337;5,092;-6,791;-2,753;0,000;39,000;39,600;9,642;3,224;0,516;-0,524;0,323;-0,736;-3,170;27,583;0,000;259,240;Inf;272,000;260,000;-0,158;2,953;1,795;26,089
15835,500;3,258;0,778;-35,209;3,131;9,736;5,355;37,337;5,092;-6,791;-2,753;0,000;39,000;39,600;9,642;3,224;0,822;-1,249;0,351;-1,097;-3,170;27,583;0,000;259,240;Inf;272,000;260,000;-0,105;2,958;1,846;26,147
15836,000;3,020;0,779;-33,809;3,185;9,555;5,355;37,337;5,092;-6,791;-2,753;0,000;39,000;39,600;9,778;2,945;0,770;-0,790;0,433;-0,824;-3,170;27,583;0,000;259,240;Inf;272,000;260,000;-0,293;2,963;1,801;26,141
15836,500;3,020;0,779;-33,809;3,185;9,555;5,355;37,337;5,092;-6,791;-2,753;0,000;39,000;39,600;9,778;2,945;0,766;-1,260;0,197;-1,177;-3,170;27,583;0,000;258,940;Inf;272,000;260,000;-0,103;2,964;1,785;26,149
15837,000;3,020;0,779;-33,809;3,185;9,555;5,355;37,337;5,092;-6,791;-2,753;0,000;39,000;39,600;9,778;2,945;0,678;-0,788;0,401;-0,846;-3,170;27,583;0,000;258,940;Inf;273,000;260,000;-0,368;2,965;1,853;26,163
15837,500;3,020;0,779;-33,809;3,185;9,555;5,355;37,337;5,092;-6,791;-2,753;0,000;39,000;39,600;9,778;2,945;0,520;-0,576;0,378;-0,694;-3,170;27,583;0,000;259,740;Inf;273,000;260,000;-0,139;2,966;1,814;26,146
15838,000;3,020;0,779;-33,809;3,185;9,555;5,319;37,335;5,088;-6,772;-2,752;0,000;38,947;39,641;9,778;2,945;0,915;-1,192;0,238;-0,766;-3,183;27,577;0,000;259,740;Inf;273,000;260,000;-0,093;2,967;1,790;26,155
15838,500;3,020;0,779;-33,809;3,185;9,555;5,319;37,335;5,088;-6,772;-2,752;0,000;38,900;39,600;9,778;2,945;0,866;-0,963;0,541;-0,876;-3,183;27,577;0,000;259,740;Inf;273,000;260,000;-0,201;2,968;1,847;26,163
15839,000;2,810;0,757;-34,045;3,212;9,561;5,319;37,335;5,088;-6,772;-2,752;0,000;38,900;39,600;9,736;3,028;0,750;-0,826;0,574;-0,550;-3,183;27,577;0,000;259,740;Inf;273,000;260,000;-0,108;2,969;1,790;26,156
15839,500;2,810;0,757;-34,045;3,212;9,561;5,319;37,335;5,088;-6,772;-2,752;0,000;38,900;39,600;9,736;3,028;1,021;-1,301;0,369;-1,172;-3,183;27,577;0,000;259,340;Inf;273,000;260,000;-0,013;2,966;1,861;26,153
15840,000;2,810;0,757;-34,045;3,212;9,561;5,319;37,335;5,088;-6,772;-2,752;0,000;38,900;39,600;9,736;3,028;0,772;-0,446;0,501;-0,565;-3,183;27,577;0,000;259,340;Inf;273,000;260,000;-0,271;2,963;1,818;26,186
15840,500;2,810;0,757;-34,045;3,212;9,561;5,319;37,335;5,088;-6,772;-2,752;0,000;38,900;39,600;9,736;3,028;0,921;-1,116;0,528;-0,979;-3,183;27,577;0,000;259,940;Inf;273,000;260,000;0,066;2,961;1,823;26,121
15841,000;2,810;0,757;-34,045;3,212;9,561;5,380;37,307;5,092;-6,746;-2,764;0,000;38,966;39,640;9,736;3,028;0,819;-0,906;0,472;-0,801;-3,189;27,576;0,000;259,940;Inf;273,000;260,000;-0,162;2,958;1,848;26,063
15841,500;2,810;0,757;-34,045;3,212;9,561;5,380;37,307;5,092;-6,746;-2,764;0,000;39,000;39,600;9,736;3,028;0,737;-1,477;0,181;-1,100;-3,189;27,576;0,000;260,240;Inf;273,000;260,000;-0,104;2,956;1,770;26,051
15842,000;2,810;0,757;-34,045;3,212;9,561;5,380;37,307;5,092;-6,746;-2,764;0,000;39,000;39,600;9,736;3,028;0,851;-1,183;0,433;-1,101;-3,189;27,576;0,000;260,240;Inf;273,000;260,000;-0,415;2,954;1,787;26,037
15842,500;3,074;0,712;-35,209;3,154;9,641;5,380;37,307;5,092;-6,746;-2,764;0,000;39,000;39,600;9,708;3,174;0,869;-0,331;0,821;-0,286;-3,189;27,576;0,000;260,640;Inf;273,000;260,000;-0,250;2,951;1,841;26,023
15843,000;3,074;0,712;-35,209;3,154;9,641;5,380;37,307;5,092;-6,746;-2,764;0,000;39,000;39,600;9,708;3,174;0,870;-0,362;0,588;-0,550;-3,189;27,576;0,000;260,640;Inf;273,000;260,000;0,268;2,953;1,821;26,002
15843,500;3,074;0,712;-35,209;3,154;9,641;5,380;37,307;5,092;-6,746;-2,764;0,000;39,000;39,600;9,708;3,174;1,058;-1,075;0,612;-0,948;-3,189;27,576;0,000;260,240;Inf;273,000;260,000;0,136;2,955;1,789;25,997
15844,000;3,074;0,712;-35,209;3,154;9,641;5,380;37,307;5,092;-6,746;-2,764;0,000;39,000;39,600;9,708;3,174;0,779;-0,753;0,515;-0,811;-3,189;27,576;0,000;260,240;Inf;273,000;260,000;-0,088;2,957;1,793;26,012
15844,500;3,074;0,712;-35,209;3,154;9,641;5,408;37,352;5,095;-6,681;-2,760;0,000;38,981;39,631;9,708;3,174;0,953;-0,570;0,627;-0,663;-3,179;27,569;0,000;260,240;Inf;273,000;260,000;-0,067;2,959;1,915;25,957
15845,000;3,074;0,712;-35,209;3,154;9,641;5,408;37,352;5,095;-6,681;-2,760;0,000;39,000;39,600;9,708;3,174;0,677;-0,780;0,414;-0,699;-3,179;27,569;0,000;260,240;Inf;273,000;260,000;0,087;2,961;1,884;25,945
15845,500;3,059;0,817;-34,343;3,123;9,578;5,408;37,352;5,095;-6,681;-2,760;0,000;39,000;39,600;9,799;3,138;0,861;-0,320;0,763;-0,422;-3,179;27,569;0,000;260,140;Inf;273,000;260,000;-0,097;2,963;1,871;25,937
15846,000;3,059;0,817;-34,343;3,123;9,578;5,408;37,352;5,095;-6,681;-2,760;0,000;39,000;39,600;9,799;3,138;0,915;-1,234;0,584;-1,109;-3,179;27,569;0,000;260,140;Inf;273,000;260,000;0,220;2,964;1,816;25,886
15846,500;3,059;0,817;-34,343;3,123;9,578;5,408;37,352;5,095;-6,681;-2,760;0,000;39,000;39,600;9,799;3,138;0,608;-1,024;0,350;-1,038;-3,179;27,569;0,000;259,940;Inf;273,000;260,000;-0,211;2,966;1,750;25,885
15847,000;3,059;0,817;-34,343;3,123;9,578;5,408;37,352;5,095;-6,681;-2,760;0,000;39,000;39,600;9,799;3,138;0,721;-1,445;0,295;-1,266;-3,179;27,569;0,000;259,940;Inf;273,000;260,000;-0,276;2,968;1,826;25,868
15847,500;3,059;0,817;-34,343;3,123;9,578;5,434;37,374;5,095;-6,628;-2,732;0,000;38,997;39,653;9,799;3,138;0,783;-0,433;0,742;-0,525;-3,176;27,576;0,000;259,440;Inf;273,000;260,000;-0,424;2,969;1,875;25,848
15848,000;3,059;0,817;-34,343;3,123;9,578;5,434;37,374;5,095;-6,628;-2,732;0,000;39,000;39,700;9,799;3,138;0,997;-1,170;0,503;-0,810;-3,176;27,576;0,000;259,440;Inf;273,000;260,000;0,142;2,971;1,788;25,878
15848,500;3,290;0,817;-34,848;3,201;9,661;5,434;37,374;5,095;-6,628;-2,732;0,000;39,000;39,700;9,716;3,000;0,904;-0,824;0,555;-0,811;-3,176;27,576;0,000;259,540;Inf;273,000;260,000;-0,120;2,972;1,802;25,889
15849,000;3,290;0,817;-34,848;3,201;9,661;5,434;37,374;5,095;-6,628;-2,732;0,000;39,000;39,700;9,716;3,000;0,480;-0,893;0,157;-0,784;-3,176;27,576;0,000;259,540;Inf;273,000;260,000;-0,044;2,977;1,782;25,882
15849,500;3,290;0,817;-34,848;3,201;9,661;5,434;37,374;5,095;-6,628;-2,732;0,000;39,000;39,700;9,716;3,000;0,727;-1,321;0,331;-1,096;-3,176;27,576;0,000;259,840;Inf;273,000;260,000;-0,260;2,982;1,782;25,891
15850,000;3,290;0,817;-34,848;3,201;9,661;5,434;37,374;5,095;-6,628;-2,732;0,000;39,000;39,700;9,716;3,000;1,006;-0,794;0,734;-0,610;-3,176;27,576;0,000;259,840;Inf;273,000;260,000;-0,340;2,987;1,813;25,907
15850,500;3,290;0,817;-34,848;3,201;9,661;5,434;37,374;5,095;-6,628;-2,732;0,000;39,000;39,700;9,716;3,000;0,685;-0,509;0,414;-0,713;-3,176;27,576;0,000;259,640;Inf;273,000;260,000;0,084;2,992;1,784;25,910
15851,000;3,290;0,817;-34,848;3,201;9,661;5,422;37,343;5,106;-6,610;-2,747;0,000;39,012;39,670;9,716;3,000;0,656;-0,863;0,395;-0,926;-3,168;27,574;0,000;259,640;Inf;273,000;260,000;-0,031;2,997;1,850;25,900
15851,500;3,290;0,817;-34,848;3,201;9,661;5,422;37,343;5,106;-6,610;-2,747;0,000;39,000;39,700;9,716;3,000;0,553;-0,529;0,442;-0,691;-3,168;27,574;0,000;259,740;Inf;273,000;260,000;-0,185;3,002;1,796;25,868
15852,000;2,639;0,708;-34,028;3,179;9,639;5,422;37,343;5,106;-6,610;-2,747;0,000;39,000;39,700;9,746;3,068;0,930;-1,132;0,315;-0,840;-3,168;27,574;0,000;259,740;Inf;273,000;260,000;-0,056;3,007;1,828;25,840
15852,500;2,639;0,708;-34,028;3,179;9,639;5,422;37,343;5,106;-6,610;-2,747;0,000;39,000;39,700;9,746;3,068;0,900;-0,835;0,554;-0,760;-3,168;27,574;0,000;260,140;Inf;273,000;260,000;-0,182;3,001;1,876;25,839
15853,000;2,639;0,708;-34,028;3,179;9,639;5,422;37,343;5,106;-6,610;-2,747;0,000;39,000;39,700;9,746;3,068;0,611;-1,038;0,222;-0,911;-3,168;27,574;0,000;260,140;Inf;273,000;260,000;-0,035;2,995;1,797;25,810
15853,500;2,639;0,708;-34,028;3,179;9,639;5,422;37,343;5,106;-6,610;-2,747;0,000;39,000;39,700;9,746;3,068;0,748;-1,249;0,415;-1,160;-3,168;27,574;0,000;260,740;Inf;273,000;260,000;-0,279;2,989;1,834;25,818
15854,000;2,639;0,708;-34,028;3,179;9,639;5,385;37,352;5,098;-6,576;-2,740;0,000;39,013;39,648;9,746;3,068;0,555;-0,467;0,523;-0,545;-3,170;27,566;0,000;260,740;Inf;273,000;260,000;-0,312;2,983;1,890;25,828
15854,500;2,639;0,708;-34,028;3,179;9,639;5,385;37,352;5,098;-6,576;-2,740;0,000;39,000;39,600;9,746;3,068;1,157;-0,951;0,842;-0,712;-3,170;27,566;0,000;260,440;Inf;273,000;260,000;0,017;2,978;1,840;25,819
15855,000;3,060;0,747;-34,936;3,077;9,710;5,385;37,352;5,098;-6,576;-2,740;0,000;39,000;39,600;9,759;3,014;1,131;-0,750;0,797;-0,675;-3,170;27,566;0,000;260,440;Inf;273,000;260,000;0,084;2,972;1,840;25,788
15855,500;3,060;0,747;-34,936;3,077;9,710;5,385;37,352;5,098;-6,576;-2,740;0,000;39,000;39,600;9,759;3,014;1,125;-0,926;0,552;-0,706;-3,170;27,566;0,000;260,240;Inf;273,000;260,000;0,126;2,974;1,905;25,780
15856,000;3,060;0,747;-34,936;3,077;9,710;5,385;37,352;5,098;-6,576;-2,740;0,000;39,000;39,600;9,759;3,014;0,802;-0,470;0,441;-0,496;-3,170;27,566;0,000;260,240;Inf;273,000;260,000;0,011;2,975;1,871;25,789
15856,500;3,060;0,747;-34,936;3,077;9,710;5,385;37,352;5,098;-6,576;-2,740;0,000;39,000;39,600;9,759;3,014;0,886;-1,153;0,575;-1,031;-3,170;27,566;0,000;260,140;Inf;273,000;260,000;0,069;2,976;1,880;25,955
15857,000;3,060;0,747;-34,936;3,077;9,710;5,385;37,352;5,098;-6,576;-2,740;0,000;39,000;39,600;9,759;3,014;0,822;-0,796;0,520;-0,604;-3,170;27,566;0,000;260,140;Inf;273,000;260,000;-0,181;2,978;1,849;25,849
15857,500;3,060;0,747;-34,936;3,077;9,710;5,369;37,348;5,095;-6,525;-2,729;0,000;39,030;39,677;9,759;3,014;0,830;-1,316;0,248;-0,803;-3,160;27,568;0,000;259,640;Inf;273,000;260,000;-0,015;2,979;1,893;25,778
15858,000;3,060;0,747;-34,936;3,077;9,710;5,369;37,348;5,095;-6,525;-2,729;0,000;39,000;39,700;9,759;3,014;0,685;-0,393;0,491;-0,503;-3,160;27,568;0,000;259,640;Inf;273,000;260,000;-0,260;2,980;1,974;25,820
15858,500;3,089;0,832;-33,883;3,178;9,612;5,369;37,348;5,095;-6,525;-2,729;0,000;39,000;39,700;9,772;3,066;0,895;-1,352;0,256;-0,924;-3,160;27,568;0,000;259,640;Inf;273,000;260,000;0,070;2,982;1,865;25,879
15859,000;3,089;0,832;-33,883;3,178;9,612;5,369;37,348;5,095;-6,525;-2,729;0,000;39,000;39,700;9,772;3,066;0,792;-0,953;0,484;-0,892;-3,160;27,568;0,000;259,640;Inf;273,000;260,000;-0,281;2,983;1,876;25,855
15859,500;3,089;0,832;-33,883;3,178;9,612;5,369;37,348;5,095;-6,525;-2,729;0,000;39,000;39,700;9,772;3,066;0,485;-0,483;0,299;-0,633;-3,160;27,568;0,000;259,940;Inf;273,000;260,000;-0,142;2,985;1,858;25,878
15860,000;3,089;0,832;-33,883;3,178;9,612;5,369;37,348;5,095;-6,525;-2,729;0,000;39,000;39,700;9,772;3,066;0,811;-1,234;0,465;-0,734;-3,160;27,568;0,000;259,940;Inf;273,000;260,000;-0,083;2,987;1,824;25,884
15860,500;3,089;0,832;-33,883;3,178;9,612;5,384;37,363;5,096;-6,482;-2,730;0,000;39,038;39,700;9,772;3,066;1,286;-0,845;0,752;-0,652;-3,158;27,571;0,000;259,740;Inf;273,000;260,000;-0,173;2,989;1,933;25,912
15861,000;3,089;0,832;-33,883;3,178;9,612;5,384;37,363;5,096;-6,482;-2,730;0,000;39,000;39,700;9,772;3,066;0,861;-0,616;0,588;-0,521;-3,158;27,571;0,000;259,740;Inf;273,000;260,000;0,135;2,990;1,845;25,905
15861,500;2,918;0,696;-35,209;3,153;9,729;5,384;37,363;5,096;-6,482;-2,730;0,000;39,000;39,700;9,522;3,079;0,997;-1,302;0,316;-1,137;-3,158;27,571;0,000;260,140;Inf;273,000;260,000;0,078;2,992;1,871;25,883
15862,000;2,918;0,696;-35,209;3,153;9,729;5,384;37,363;5,096;-6,482;-2,730;0,000;39,000;39,700;9,522;3,079;0,571;-0,336;0,521;-0,434;-3,158;27,571;0,000;260,140;Inf;273,000;260,000;-0,282;2,991;1,838;25,871
15862,500;2,918;0,696;-35,209;3,153;9,729;5,384;37,363;5,096;-6,482;-2,730;0,000;39,000;39,700;9,522;3,079;0,871;-1,078;0,636;-0,681;-3,158;27,571;0,000;260,240;Inf;273,000;260,000;0,081;2,989;1,840;25,796
15863,000;2,918;0,696;-35,209;3,153;9,729;5,384;37,363;5,096;-6,482;-2,730;0,000;39,000;39,700;9,522;3,079;0,994;-0,450;0,722;-0,533;-3,158;27,571;0,000;260,240;Inf;273,000;260,000;-0,063;2,988;1,888;25,785
15863,500;2,918;0,696;-35,209;3,153;9,729;5,361;37,311;5,088;-6,473;-2,729;0,000;39,052;39,768;9,522;3,079;0,712;-0,416;0,496;-0,492;-3,162;27,577;0,000;260,340;Inf;273,000;260,000;0,183;2,987;1,897;25,756
15864,000;2,918;0,696;-35,209;3,153;9,729;5,361;37,311;5,088;-6,473;-2,729;0,000;39,100;39,800;9,522;3,079;0,984;-1,223;0,540;-0,867;-3,162;27,577;0,000;260,340;Inf;273,000;260,000;0,075;2,986;1,884;25,719
15864,500;2,918;0,696;-35,209;3,153;9,729;5,361;37,311;5,088;-6,473;-2,729;0,000;39,100;39,800;9,522;3,079;0,941;-0,561;0,588;-0,521;-3,162;27,577;0,000;260,640;Inf;273,000;260,000;-0,142;2,985;2,000;25,713
15865,000;2,982;0,793;-33,239;3,133;9,591;5,361;37,311;5,088;-6,473;-2,729;0,000;39,100;39,800;9,955;3,034;0,780;-0,072;0,643;-0,278;-3,162;27,577;0,000;260,640;Inf;273,000;260,000;0,112;2,984;1,882;25,737
15865,500;2,982;0,793;-33,239;3,133;9,591;5,361;37,311;5,088;-6,473;-2,729;0,000;39,100;39,800;9,955;3,034;1,087;-0,786;0,557;-0,758;-3,162;27,577;0,000;261,240;Inf;273,000;260,000;0,268;2,984;1,967;25,746
15866,000;2,982;0,793;-33,239;3,133;9,591;5,361;37,311;5,088;-6,473;-2,729;0,000;39,100;39,800;9,955;3,034;0,528;-0,436;0,366;-0,739;-3,162;27,577;0,000;261,240;Inf;272,000;260,000;0,025;2,984;1,944;25,756
15866,500;2,982;0,793;-33,239;3,133;9,591;5,361;37,311;5,088;-6,473;-2,729;0,000;39,100;39,800;9,955;3,034;0,917;-1,071;0,398;-0,861;-3,162;27,577;0,000;261,040;Inf;272,000;260,000;-0,070;2,984;1,917;25,751
15867,000;2,982;0,793;-33,239;3,133;9,591;5,373;37,351;5,098;-6,411;-2,732;0,000;39,061;39,785;9,955;3,034;0,970;-0,682;0,652;-0,654;-3,157;27,574;0,000;261,040;Inf;271,000;260,000;-0,154;2,984;1,975;25,773
15867,500;2,982;0,793;-33,239;3,133;9,591;5,373;37,351;5,098;-6,411;-2,732;0,000;39,100;39,800;9,955;3,034;0,631;-0,522;0,454;-0,732;-3,157;27,574;0,000;260,740;Inf;271,000;260,000;0,071;2,984;1,925;25,762
15868,000;2,781;0,678;-35,209;3,136;9,611;5,373;37,351;5,098;-6,411;-2,732;0,000;39,100;39,800;9,641;3,093;0,915;-1,151;0,559;-1,017;-3,157;27,574;0,000;260,740;Inf;271,000;260,000;-0,042;2,984;1,941;25,782
15868,500;2,781;0,678;-35,209;3,136;9,611;5,373;37,351;5,098;-6,411;-2,732;0,000;39,100;39,800;9,641;3,093;0,670;-0,684;0,461;-0,784;-3,157;27,574;0,000;260,740;Inf;271,000;260,000;-0,174;2,980;1,931;25,780
15869,000;2,781;0,678;-35,209;3,136;9,611;5,373;37,351;5,098;-6,411;-2,732;0,000;39,100;39,800;9,641;3,093;1,134;-1,152;0,369;-0,626;-3,157;27,574;0,000;260,740;Inf;271,000;260,000;-0,084;2,977;1,925;25,765
15869,500;2,781;0,678;-35,209;3,136;9,611;5,373;37,351;5,098;-6,411;-2,732;0,000;39,100;39,800;9,641;3,093;0,925;-0,754;0,615;-0,688;-3,157;27,574;0,000;258,640;Inf;271,000;260,000;-0,069;2,974;1,945;25,775
15870,000;2,781;0,678;-35,209;3,136;9,611;5,376;37,336;5,090;-6,394;-2,720;0,000;39,082;39,772;9,641;3,093;0,600;-0,835;0,256;-0,807;-3,143;27,585;0,000;258,640;Inf;272,000;260,000;0,025;2,971;1,900;25,777
15870,500;2,781;0,678;-35,209;3,136;9,611;5,376;37,336;5,090;-6,394;-2,720;0,000;39,100;39,800;9,641;3,093;0,802;-1,261;0,320;-1,150;-3,143;27,585;0,000;258,440;Inf;272,000;260,000;-0,197;2,968;1,873;25,788
15871,000;2,781;0,678;-35,209;3,136;9,611;5,376;37,336;5,090;-6,394;-2,720;0,000;39,100;39,800;9,641;3,093;0,532;-0,629;0,404;-0,758;-3,143;27,585;0,000;258,440;Inf;273,000;260,000;-0,322;2,964;1,928;25,791
15871,500;2,781;0,709;-34,199;3,175;9,628;5,376;37,336;5,090;-6,394;-2,720;0,000;39,100;39,800;9,822;3,193;0,784;-1,152;0,592;-0,631;-3,143;27,585;0,000;258,040;Inf;273,000;260,000;-0,113;2,961;1,851;25,767
15872,000;2,781;0,709;-34,199;3,175;9,628;5,376;37,336;5,090;-6,394;-2,720;0,000;39,100;39,800;9,822;3,193;1,072;-0,924;0,796;-0,767;-3,143;27,585;0,000;258,040;Inf;274,000;260,000;-0,102;2,958;1,921;25,783
15872,500;2,781;0,709;-34,199;3,175;9,628;5,376;37,336;5,090;-6,394;-2,720;0,000;39,100;39,800;9,822;3,193;0,917;-1,253;0,393;-0,730;-3,143;27,585;0,000;259,040;Inf;274,000;260,000;0,044;2,956;1,871;25,795
15873,000;2,781;0,709;-34,199;3,175;9,628;5,376;37,336;5,090;-6,394;-2,720;0,000;39,100;39,800;9,822;3,193;0,902;-0,958;0,534;-0,834;-3,143;27,585;0,000;259,040;Inf;274,000;260,000;-0,168;2,953;1,889;25,770
