t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15873,500;2,781;0,709;-34,199;3,175;9,628;5,389;37,353;5,098;-6,352;-2,709;0,000;39,085;39,812;9,822;3,193;0,639;-0,372;0,501;-0,532;-3,146;27,586;0,000;258,940;Inf;274,000;260,000;-0,089;2,950;1,924;25,789
15874,000;2,781;0,709;-34,199;3,175;9,628;5,389;37,353;5,098;-6,352;-2,709;0,000;39,100;39,800;9,822;3,193;0,810;-1,242;0,317;-1,128;-3,146;27,586;0,000;258,940;Inf;275,000;260,000;0,059;2,947;1,863;25,797
15874,500;3,173;0,739;-35,209;3,117;9,538;5,389;37,353;5,098;-6,352;-2,709;0,000;39,100;39,800;9,738;3,197;0,852;-0,780;0,610;-0,744;-3,146;27,586;0,000;258,940;Inf;275,000;260,000;-0,311;2,944;1,908;25,771
15875,000;3,173;0,739;-35,209;3,117;9,538;5,389;37,353;5,098;-6,352;-2,709;0,000;39,100;39,800;9,738;3,197;0,599;-0,457;0,435;-0,348;-3,146;27,586;0,000;258,940;Inf;276,000;260,000;-0,016;2,948;1,857;25,756
15875,500;3,173;0,739;-35,209;3,117;9,538;5,389;37,353;5,098;-6,352;-2,709;0,000;39,100;39,800;9,738;3,197;1,134;-1,198;0,446;-1,000;-3,146;27,586;0,000;258,740;Inf;276,000;260,000;0,057;2,952;1,908;25,735
15876,000;3,173;0,739;-35,209;3,117;9,538;5,389;37,353;5,098;-6,352;-2,709;0,000;39,100;39,800;9,738;3,197;0,877;-1,130;0,502;-0,735;-3,146;27,586;0,000;258,740;Inf;277,000;260,000;-0,155;2,955;1,824;25,764
15876,500;3,173;0,739;-35,209;3,117;9,538;5,397;37,344;5,107;-6,328;-2,722;0,000;39,098;39,811;9,738;3,197;0,882;-1,099;0,521;-0,960;-3,141;27,587;0,000;262,140;Inf;277,000;260,000;-0,122;2,959;1,857;25,790
15877,000;3,173;0,739;-35,209;3,117;9,538;5,397;37,344;5,107;-6,328;-2,722;0,000;39,100;39,800;9,738;3,197;0,580;-0,427;0,469;-0,568;-3,141;27,587;0,000;262,140;Inf;276,000;260,000;-0,164;2,962;1,916;25,785
15877,500;3,488;0,769;-35,209;3,128;9,666;5,397;37,344;5,107;-6,328;-2,722;0,000;39,100;39,800;9,701;3,105;0,767;-0,907;0,308;-0,623;-3,141;27,587;0,000;262,340;Inf;276,000;260,000;0,014;2,966;1,844;25,750
15878,000;3,488;0,769;-35,209;3,128;9,666;5,397;37,344;5,107;-6,328;-2,722;0,000;39,100;39,800;9,701;3,105;1,060;-1,006;0,535;-0,844;-3,141;27,587;0,000;262,340;Inf;275,000;260,000;-0,114;2,975;1,898;25,746
15878,500;3,488;0,769;-35,209;3,128;9,666;5,397;37,344;5,107;-6,328;-2,722;0,000;39,100;39,800;9,701;3,105;0,904;-0,778;0,441;-0,543;-3,141;27,587;0,000;262,840;Inf;275,000;260,000;-0,064;2,983;1,861;25,686
15879,000;3,488;0,769;-35,209;3,128;9,666;5,397;37,344;5,107;-6,328;-2,722;0,000;39,100;39,800;9,701;3,105;0,750;-1,399;0,112;-1,275;-3,141;27,587;0,000;262,840;Inf;274,000;260,000;0,006;2,991;1,851;25,639
15879,500;3,488;0,769;-35,209;3,128;9,666;5,397;37,344;5,107;-6,328;-2,722;0,000;39,100;39,800;9,701;3,105;0,604;-0,881;0,285;-0,855;-3,141;27,587;0,000;263,840;Inf;274,000;260,000;-0,453;2,999;1,874;25,628
15880,000;3,488;0,769;-35,209;3,128;9,666;5,401;37,390;5,110;-6,269;-2,699;0,000;39,119;39,824;9,701;3,105;0,726;-0,592;0,394;-0,688;-3,124;27,602;0,000;263,840;Inf;273,000;260,000;-0,212;3,007;1,879;25,613
15880,500;3,488;0,769;-35,209;3,128;9,666;5,401;37,390;5,110;-6,269;-2,699;0,000;39,100;39,800;9,701;3,105;0,720;-0,758;0,387;-0,823;-3,124;27,602;0,000;263,840;Inf;273,000;260,000;-0,040;3,015;1,913;25,606
15881,000;3,190;0,747;-35,209;3,156;9,705;5,401;37,390;5,110;-6,269;-2,699;0,000;39,100;39,800;9,658;3,113;0,822;-1,004;0,457;-0,921;-3,124;27,602;0,000;263,840;Inf;272,000;260,000;-0,119;3,023;1,885;25,626
15881,500;3,190;0,747;-35,209;3,156;9,705;5,401;37,390;5,110;-6,269;-2,699;0,000;39,100;39,800;9,658;3,113;0,597;-1,456;0,006;-1,073;-3,124;27,602;0,000;263,640;Inf;272,000;260,000;-0,162;3,026;1,839;25,661
15882,000;3,190;0,747;-35,209;3,156;9,705;5,401;37,390;5,110;-6,269;-2,699;0,000;39,100;39,800;9,658;3,113;0,543;-1,088;0,311;-1,071;-3,124;27,602;0,000;263,640;Inf;271,000;260,000;-0,481;3,028;1,834;25,643
15882,500;3,190;0,747;-35,209;3,156;9,705;5,401;37,390;5,110;-6,269;-2,699;0,000;39,100;39,800;9,658;3,113;0,629;-0,280;0,441;-0,629;-3,124;27,602;0,000;260,740;Inf;271,000;260,000;-0,326;3,031;1,892;25,575
15883,000;3,190;0,747;-35,209;3,156;9,705;5,397;37,369;5,107;-6,261;-2,690;0,000;39,132;39,832;9,658;3,113;0,493;-0,643;0,267;-0,724;-3,119;27,617;0,000;260,740;Inf;271,000;260,000;0,040;3,034;1,903;25,566
15883,500;3,190;0,747;-35,209;3,156;9,705;5,397;37,369;5,107;-6,261;-2,690;0,000;39,100;39,800;9,658;3,113;0,850;-0,813;0,328;-0,744;-3,119;27,617;0,000;260,940;Inf;271,000;260,000;-0,152;3,036;1,922;25,551
15884,000;2,992;0,683;-35,209;3,188;9,672;5,397;37,369;5,107;-6,261;-2,690;0,000;39,100;39,800;9,633;3,119;0,536;-0,930;0,284;-0,951;-3,119;27,617;0,000;260,940;Inf;271,000;260,000;-0,095;3,039;1,868;25,537
15884,500;2,992;0,683;-35,209;3,188;9,672;5,397;37,369;5,107;-6,261;-2,690;0,000;39,100;39,800;9,633;3,119;0,648;-1,243;0,276;-1,156;-3,119;27,617;0,000;261,140;Inf;271,000;260,000;-0,265;3,038;1,866;25,487
15885,000;2,992;0,683;-35,209;3,188;9,672;5,397;37,369;5,107;-6,261;-2,690;0,000;39,100;39,800;9,633;3,119;0,737;-0,850;0,475;-0,734;-3,119;27,617;0,000;261,140;Inf;270,000;260,000;-0,369;3,037;1,896;25,470
15885,500;2,992;0,683;-35,209;3,188;9,672;5,397;37,369;5,107;-6,261;-2,690;0,000;39,100;39,800;9,633;3,119;0,996;0,059;0,707;-0,135;-3,119;27,617;0,000;258,840;Inf;270,000;260,000;-0,093;3,037;1,964;25,462
15886,000;2,992;0,683;-35,209;3,188;9,672;5,397;37,369;5,107;-6,261;-2,690;0,000;39,100;39,800;9,633;3,119;0,902;-1,178;0,375;-0,917;-3,119;27,617;0,000;258,840;Inf;271,000;260,000;0,407;3,036;1,897;25,534
15886,500;2,992;0,683;-35,209;3,188;9,672;5,368;37,314;5,101;-6,249;-2,672;0,000;39,148;39,865;9,633;3,119;0,772;-1,024;0,516;-0,905;-3,110;27,612;0,000;258,940;Inf;271,000;260,000;-0,204;3,035;1,979;25,512
15887,000;2,992;0,683;-35,209;3,188;9,672;5,368;37,314;5,101;-6,249;-2,672;0,000;39,100;39,900;9,633;3,119;0,879;-1,225;0,466;-1,084;-3,110;27,612;0,000;258,940;Inf;272,000;260,000;-0,160;3,034;1,878;25,493
15887,500;2,699;0,668;-35,209;3,159;9,682;5,368;37,314;5,101;-6,249;-2,672;0,000;39,100;39,900;9,695;3,058;0,855;-0,962;0,371;-0,960;-3,110;27,612;0,000;258,840;Inf;272,000;260,000;-0,241;3,034;1,949;25,512
15888,000;2,699;0,668;-35,209;3,159;9,682;5,368;37,314;5,101;-6,249;-2,672;0,000;39,100;39,900;9,695;3,058;0,340;-0,948;0,044;-0,826;-3,110;27,612;0,000;258,840;Inf;273,000;260,000;-0,174;3,028;1,847;25,497
15888,500;2,699;0,668;-35,209;3,159;9,682;5,368;37,314;5,101;-6,249;-2,672;0,000;39,100;39,900;9,695;3,058;0,898;-1,245;0,369;-1,109;-3,110;27,612;0,000;259,840;Inf;273,000;260,000;-0,348;3,023;1,837;25,490
15889,000;2,699;0,668;-35,209;3,159;9,682;5,368;37,314;5,101;-6,249;-2,672;0,000;39,100;39,900;9,695;3,058;0,792;-0,509;0,527;-0,510;-3,110;27,612;0,000;259,840;Inf;273,000;260,000;-0,272;3,018;1,906;25,501
15889,500;2,699;0,668;-35,209;3,159;9,682;5,361;37,377;5,099;-6,170;-2,672;0,000;39,154;39,883;9,695;3,058;0,623;-0,593;0,270;-0,599;-3,113;27,612;0,000;260,540;Inf;273,000;260,000;0,075;3,012;1,868;25,601
15890,000;2,699;0,668;-35,209;3,159;9,682;5,361;37,377;5,099;-6,170;-2,672;0,000;39,200;39,900;9,695;3,058;0,962;-1,135;0,536;-0,963;-3,113;27,612;0,000;260,540;Inf;273,000;260,000;-0,075;3,007;1,919;25,635
15890,500;2,803;0,732;-33,762;3,152;9,639;5,361;37,377;5,099;-6,170;-2,672;0,000;39,200;39,900;9,863;3,214;0,668;-1,061;0,186;-0,688;-3,113;27,612;0,000;260,540;Inf;273,000;260,000;-0,150;3,002;1,860;25,661
15891,000;2,803;0,732;-33,762;3,152;9,639;5,361;37,377;5,099;-6,170;-2,672;0,000;39,200;39,900;9,863;3,214;0,817;-1,097;0,382;-0,881;-3,113;27,612;0,000;260,540;Inf;273,000;260,000;-0,224;2,999;1,884;25,651
15891,500;2,803;0,732;-33,762;3,152;9,639;5,361;37,377;5,099;-6,170;-2,672;0,000;39,200;39,900;9,863;3,214;0,962;-0,366;0,696;-0,385;-3,113;27,612;0,000;260,540;Inf;273,000;260,000;-0,195;2,996;1,931;25,599
15892,000;2,803;0,732;-33,762;3,152;9,639;5,361;37,377;5,099;-6,170;-2,672;0,000;39,200;39,900;9,863;3,214;0,797;-0,370;0,579;-0,473;-3,113;27,612;0,000;260,540;Inf;273,000;260,000;0,227;2,993;1,986;25,553
15892,500;2,803;0,732;-33,762;3,152;9,639;5,387;37,337;5,113;-6,170;-2,677;0,000;39,165;39,858;9,863;3,214;1,005;-1,141;0,569;-0,984;-3,116;27,618;0,000;261,540;Inf;273,000;260,000;0,133;2,989;1,912;25,516
15893,000;2,803;0,732;-33,762;3,152;9,639;5,387;37,337;5,113;-6,170;-2,677;0,000;39,200;39,900;9,863;3,214;0,763;-0,779;0,505;-0,772;-3,116;27,618;0,000;261,540;Inf;272,000;260,000;-0,138;2,986;1,880;25,447
15893,500;2,803;0,732;-33,762;3,152;9,639;5,387;37,337;5,113;-6,170;-2,677;0,000;39,200;39,900;9,863;3,214;0,679;-1,007;0,285;-0,647;-3,116;27,618;0,000;260,940;Inf;272,000;260,000;-0,071;2,983;1,927;25,370
15894,000;2,911;0,758;-33,733;3,183;9,541;5,387;37,337;5,113;-6,170;-2,677;0,000;39,200;39,900;9,936;3,133;1,023;-0,441;0,680;-0,395;-3,116;27,618;0,000;260,940;Inf;272,000;260,000;-0,172;2,980;2,024;25,343
15894,500;2,911;0,758;-33,733;3,183;9,541;5,387;37,337;5,113;-6,170;-2,677;0,000;39,200;39,900;9,936;3,133;0,766;-0,643;0,421;-0,708;-3,116;27,618;0,000;261,240;Inf;272,000;260,000;0,217;2,979;1,935;25,301
15895,000;2,911;0,758;-33,733;3,183;9,541;5,387;37,337;5,113;-6,170;-2,677;0,000;39,200;39,900;9,936;3,133;0,951;-1,076;0,435;-1,000;-3,116;27,618;0,000;261,240;Inf;271,000;260,000;-0,041;2,978;1,929;25,276
15895,500;2,911;0,758;-33,733;3,183;9,541;5,387;37,337;5,113;-6,170;-2,677;0,000;39,200;39,900;9,936;3,133;0,395;-0,502;0,273;-0,656;-3,116;27,618;0,000;260,240;Inf;271,000;260,000;-0,172;2,977;1,944;25,262
15896,000;2,911;0,758;-33,733;3,183;9,541;5,371;37,398;5,108;-6,095;-2,684;0,000;39,173;39,894;9,936;3,133;0,960;-0,879;0,569;-0,311;-3,118;27,617;0,000;260,240;Inf;271,000;260,000;-0,122;2,976;1,943;25,277
15896,500;2,911;0,758;-33,733;3,183;9,541;5,371;37,398;5,108;-6,095;-2,684;0,000;39,200;39,900;9,936;3,133;1,102;-0,989;0,500;-0,812;-3,118;27,617;0,000;260,240;Inf;271,000;260,000;0,084;2,975;1,924;25,273
15897,000;2,780;0,784;-34,141;3,175;9,499;5,371;37,398;5,108;-6,095;-2,684;0,000;39,200;39,900;9,765;3,104;0,778;-0,798;0,555;-0,634;-3,118;27,617;0,000;260,240;Inf;271,000;260,000;-0,050;2,974;2,011;25,279
15897,500;2,780;0,784;-34,141;3,175;9,499;5,371;37,398;5,108;-6,095;-2,684;0,000;39,200;39,900;9,765;3,104;0,976;-0,266;0,728;-0,464;-3,118;27,617;0,000;259,940;Inf;271,000;260,000;-0,025;2,971;1,932;25,294
15898,000;2,780;0,784;-34,141;3,175;9,499;5,371;37,398;5,108;-6,095;-2,684;0,000;39,200;39,900;9,765;3,104;0,681;-0,775;0,467;-0,828;-3,118;27,617;0,000;259,940;Inf;271,000;260,000;0,244;2,968;1,959;25,309
15898,500;2,780;0,784;-34,141;3,175;9,499;5,371;37,398;5,108;-6,095;-2,684;0,000;39,200;39,900;9,765;3,104;0,620;-1,277;0,153;-0,778;-3,118;27,617;0,000;258,540;Inf;271,000;260,000;-0,114;2,964;1,881;25,341
15899,000;2,780;0,784;-34,141;3,175;9,499;5,347;37,398;5,084;-6,064;-2,688;0,000;39,176;39,896;9,765;3,104;1,109;-0,945;0,631;-0,782;-3,123;27,616;0,000;258,540;Inf;272,000;260,000;-0,320;2,961;1,909;25,306
15899,500;2,780;0,784;-34,141;3,175;9,499;5,347;37,398;5,084;-6,064;-2,688;0,000;39,200;39,900;9,765;3,104;0,985;-0,381;0,701;-0,373;-3,123;27,616;0,000;258,440;Inf;272,000;260,000;0,003;2,958;2,021;25,261
15900,000;2,780;0,784;-34,141;3,175;9,499;5,347;37,398;5,084;-6,064;-2,688;0,000;39,200;39,900;9,765;3,104;0,811;-1,208;0,233;-0,786;-3,123;27,616;0,000;258,440;Inf;273,000;260,000;0,233;2,956;1,916;25,202
15900,500;2,804;0,790;-34,045;3,204;9,616;5,347;37,398;5,084;-6,064;-2,688;0,000;39,200;39,900;9,746;3,105;0,793;-1,029;0,478;-0,930;-3,123;27,616;0,000;258,040;Inf;273,000;260,000;-0,238;2,953;1,902;25,196
15901,000;2,804;0,790;-34,045;3,204;9,616;5,347;37,398;5,084;-6,064;-2,688;0,000;39,200;39,900;9,746;3,105;0,421;-0,633;0,180;-0,658;-3,123;27,616;0,000;258,040;Inf;274,000;260,000;-0,172;2,950;1,953;25,182
15901,500;2,804;0,790;-34,045;3,204;9,616;5,347;37,398;5,084;-6,064;-2,688;0,000;39,200;39,900;9,746;3,105;1,006;-0,755;0,594;-0,682;-3,123;27,616;0,000;259,940;Inf;274,000;260,000;-0,172;2,948;2,040;25,212
15902,000;2,804;0,790;-34,045;3,204;9,616;5,347;37,398;5,084;-6,064;-2,688;0,000;39,200;39,900;9,746;3,105;0,716;-1,179;0,324;-0,823;-3,123;27,616;0,000;259,940;Inf;274,000;260,000;0,041;2,945;1,912;25,234
15902,500;2,804;0,790;-34,045;3,204;9,616;5,336;37,359;5,088;-6,066;-2,692;0,000;39,189;39,908;9,746;3,105;0,813;-0,361;0,668;-0,447;-3,139;27,616;0,000;259,440;Inf;274,000;260,000;-0,240;2,943;1,920;25,247
15903,000;2,804;0,790;-34,045;3,204;9,616;5,336;37,359;5,088;-6,066;-2,692;0,000;39,200;39,900;9,746;3,105;0,800;-1,329;0,228;-0,945;-3,139;27,616;0,000;259,440;Inf;274,000;260,000;0,168;2,941;1,906;25,226
15903,500;2,653;0,662;-34,241;3,148;9,642;5,336;37,359;5,088;-6,066;-2,692;0,000;39,200;39,900;9,760;2,993;0,867;-0,679;0,499;-0,745;-3,139;27,616;0,000;259,140;Inf;274,000;260,000;-0,311;2,939;1,969;25,258
15904,000;2,653;0,662;-34,241;3,148;9,642;5,336;37,359;5,088;-6,066;-2,692;0,000;39,200;39,900;9,760;2,993;0,443;-0,486;0,374;-0,379;-3,139;27,616;0,000;259,140;Inf;274,000;260,000;-0,014;2,934;1,908;25,295
15904,500;2,653;0,662;-34,241;3,148;9,642;5,336;37,359;5,088;-6,066;-2,692;0,000;39,200;39,900;9,760;2,993;0,995;-1,274;0,226;-1,102;-3,139;27,616;0,000;259,240;Inf;274,000;260,000;-0,012;2,929;1,907;25,310
15905,000;2,653;0,662;-34,241;3,148;9,642;5,336;37,359;5,088;-6,066;-2,692;0,000;39,200;39,900;9,760;2,993;0,616;-1,273;0,123;-0,803;-3,139;27,616;0,000;259,240;Inf;274,000;260,000;-0,289;2,925;1,837;25,350
15905,500;2,653;0,662;-34,241;3,148;9,642;5,351;37,411;5,089;-6,014;-2,691;0,000;39,204;39,920;9,760;2,993;0,784;-1,098;0,371;-0,974;-3,131;27,618;0,000;261,340;Inf;274,000;260,000;-0,334;2,920;1,873;25,346
15906,000;2,653;0,662;-34,241;3,148;9,642;5,351;37,411;5,089;-6,014;-2,691;0,000;39,200;39,900;9,760;2,993;0,724;-0,569;0,614;-0,536;-3,131;27,618;0,000;261,340;Inf;273,000;260,000;-0,229;2,916;1,917;25,370
15906,500;2,823;0,734;-34,487;3,226;9,645;5,351;37,411;5,089;-6,014;-2,691;0,000;39,200;39,900;9,727;3,043;0,780;-1,416;0,092;-0,966;-3,131;27,618;0,000;261,740;Inf;273,000;260,000;0,058;2,912;1,847;25,417
15907,000;2,823;0,734;-34,487;3,226;9,645;5,351;37,411;5,089;-6,014;-2,691;0,000;39,200;39,900;9,727;3,043;0,755;-1,084;0,426;-0,993;-3,131;27,618;0,000;261,740;Inf;272,000;260,000;-0,377;2,910;1,893;25,446
15907,500;2,823;0,734;-34,487;3,226;9,645;5,351;37,411;5,089;-6,014;-2,691;0,000;39,200;39,900;9,727;3,043;0,355;-0,501;0,285;-0,720;-3,131;27,618;0,000;261,940;Inf;272,000;260,000;-0,224;2,909;1,817;25,476
15908,000;2,823;0,734;-34,487;3,226;9,645;5,351;37,411;5,089;-6,014;-2,691;0,000;39,200;39,900;9,727;3,043;0,733;-1,367;0,143;-1,219;-3,131;27,618;0,000;261,940;Inf;271,000;260,000;-0,146;2,907;1,860;25,509
15908,500;2,823;0,734;-34,487;3,226;9,645;5,351;37,411;5,089;-6,014;-2,691;0,000;39,200;39,900;9,727;3,043;0,320;-0,857;0,029;-0,745;-3,131;27,618;0,000;261,040;Inf;271,000;260,000;-0,427;2,906;1,797;25,539
15909,000;2,823;0,734;-34,487;3,226;9,645;5,406;37,407;5,099;-6,005;-2,694;0,000;39,198;39,910;9,727;3,043;0,745;-1,295;0,233;-1,181;-3,129;27,608;0,000;261,040;Inf;270,000;260,000;-0,313;2,905;1,817;25,576
15909,500;2,823;0,734;-34,487;3,226;9,645;5,406;37,407;5,099;-6,005;-2,694;0,000;39,200;39,900;9,727;3,043;0,506;-0,778;0,235;-0,719;-3,129;27,608;0,000;260,840;Inf;270,000;260,000;-0,375;2,903;1,857;25,628
15910,000;2,745;0,694;-35,033;3,189;9,557;5,406;37,407;5,099;-6,005;-2,694;0,000;39,200;39,900;9,767;3,242;0,456;-1,194;-0,053;-0,826;-3,129;27,608;0,000;260,840;Inf;270,000;260,000;-0,189;2,902;1,785;25,653
15910,500;2,745;0,694;-35,033;3,189;9,557;5,406;37,407;5,099;-6,005;-2,694;0,000;39,200;39,900;9,767;3,242;0,792;-1,131;0,393;-1,019;-3,129;27,608;0,000;260,740;Inf;270,000;260,000;-0,404;2,899;1,821;25,678
15911,000;2,745;0,694;-35,033;3,189;9,557;5,406;37,407;5,099;-6,005;-2,694;0,000;39,200;39,900;9,767;3,242;0,608;-0,687;0,346;-0,631;-3,129;27,608;0,000;260,740;Inf;270,000;260,000;-0,241;2,897;1,794;25,748
15911,500;2,745;0,694;-35,033;3,189;9,557;5,406;37,407;5,099;-6,005;-2,694;0,000;39,200;39,900;9,767;3,242;0,603;-1,236;0,043;-0,815;-3,129;27,608;0,000;257,540;Inf;270,000;260,000;-0,091;2,894;1,843;25,676
15912,000;2,745;0,694;-35,033;3,189;9,557;5,397;37,402;5,092;-5,971;-2,699;0,000;39,217;40,031;9,767;3,242;0,409;-0,723;0,304;-0,712;-3,137;27,617;0,000;257,540;Inf;271,000;260,000;-0,351;2,892;1,874;25,656
15912,500;2,745;0,694;-35,033;3,189;9,557;5,397;37,402;5,092;-5,971;-2,699;0,000;39,200;40,000;9,767;3,242;0,639;-1,494;-0,033;-1,063;-3,137;27,617;0,000;257,640;Inf;271,000;260,000;-0,181;2,890;1,783;25,659
15913,000;2,877;0,660;-35,209;3,186;9,651;5,397;37,402;5,092;-5,971;-2,699;0,000;39,200;40,000;9,650;3,167;0,666;-1,028;0,339;-0,948;-3,137;27,617;0,000;257,640;Inf;272,000;260,000;-0,488;2,887;1,818;25,763
15913,500;2,877;0,660;-35,209;3,186;9,651;5,397;37,402;5,092;-5,971;-2,699;0,000;39,200;40,000;9,650;3,167;0,440;-0,692;0,229;-0,653;-3,137;27,617;0,000;257,840;Inf;272,000;260,000;-0,243;2,887;1,888;25,826
15914,000;2,877;0,660;-35,209;3,186;9,651;5,397;37,402;5,092;-5,971;-2,699;0,000;39,200;40,000;9,650;3,167;0,673;-1,322;0,135;-0,862;-3,137;27,617;0,000;257,840;Inf;273,000;260,000;-0,169;2,887;1,786;25,854
15914,500;2,877;0,660;-35,209;3,186;9,651;5,397;37,402;5,092;-5,971;-2,699;0,000;39,200;40,000;9,650;3,167;0,620;-0,971;0,315;-0,938;-3,137;27,617;0,000;259,440;Inf;273,000;260,000;-0,344;2,887;1,864;25,893
15915,000;2,877;0,660;-35,209;3,186;9,651;5,397;37,402;5,092;-5,971;-2,699;0,000;39,200;40,000;9,650;3,167;0,341;-0,614;0,160;-0,848;-3,137;27,617;0,000;259,440;Inf;273,000;260,000;-0,243;2,886;1,794;25,908
15915,500;2,877;0,660;-35,209;3,186;9,651;5,359;37,400;5,091;-5,923;-2,692;0,000;39,223;39,917;9,650;3,167;0,868;-0,958;0,554;-0,870;-3,134;27,624;0,000;259,240;Inf;273,000;260,000;-0,240;2,886;1,833;25,943
15916,000;2,877;0,660;-35,209;3,186;9,651;5,359;37,400;5,091;-5,923;-2,692;0,000;39,200;39,900;9,650;3,167;0,406;-0,486;0,254;-0,653;-3,134;27,624;0,000;259,240;Inf;273,000;260,000;-0,101;2,886;1,884;25,966
15916,500;3,131;0,744;-35,209;3,093;9,645;5,359;37,400;5,091;-5,923;-2,692;0,000;39,200;39,900;9,688;3,313;0,787;-1,295;0,351;-1,126;-3,134;27,624;0,000;259,340;Inf;273,000;260,000;-0,120;2,886;1,778;25,969
15917,000;3,131;0,744;-35,209;3,093;9,645;5,359;37,400;5,091;-5,923;-2,692;0,000;39,200;39,900;9,688;3,313;0,805;-0,780;0,459;-0,728;-3,134;27,624;0,000;259,340;Inf;273,000;260,000;-0,321;2,890;1,832;26,003
15917,500;3,131;0,744;-35,209;3,093;9,645;5,359;37,400;5,091;-5,923;-2,692;0,000;39,200;39,900;9,688;3,313;0,579;-0,722;0,247;-0,651;-3,134;27,624;0,000;260,340;Inf;273,000;260,000;-0,061;2,894;1,791;26,034
15918,000;3,131;0,744;-35,209;3,093;9,645;5,359;37,400;5,091;-5,923;-2,692;0,000;39,200;39,900;9,688;3,313;0,959;-1,295;0,296;-1,106;-3,134;27,624;0,000;260,340;Inf;273,000;260,000;-0,137;2,898;1,875;26,102
15918,500;3,131;0,744;-35,209;3,093;9,645;5,334;37,371;5,096;-5,920;-2,711;0,000;39,226;39,940;9,688;3,313;0,746;-0,933;0,361;-0,650;-3,140;27,608;0,000;262,040;Inf;273,000;260,000;-0,286;2,902;1,839;26,073
15919,000;3,131;0,744;-35,209;3,093;9,645;5,334;37,371;5,096;-5,920;-2,711;0,000;39,200;39,900;9,688;3,313;0,706;-0,257;0,464;-0,398;-3,140;27,608;0,000;262,040;Inf;272,000;260,000;-0,119;2,905;1,848;26,096
15919,500;2,951;0,663;-35,209;3,088;9,707;5,334;37,371;5,096;-5,920;-2,711;0,000;39,200;39,900;9,674;3,083;0,867;-0,652;0,536;-0,650;-3,140;27,608;0,000;261,840;Inf;272,000;260,000;0,129;2,909;1,831;26,110
15920,000;2,951;0,663;-35,209;3,088;9,707;5,334;37,371;5,096;-5,920;-2,711;0,000;39,200;39,900;9,674;3,083;0,632;-1,405;0,059;-0,878;-3,140;27,608;0,000;261,840;Inf;271,000;260,000;0,025;2,910;1,808;26,132
15920,500;2,951;0,663;-35,209;3,088;9,707;5,334;37,371;5,096;-5,920;-2,711;0,000;39,200;39,900;9,674;3,083;1,020;-0,831;0,642;-0,708;-3,140;27,608;0,000;261,740;Inf;271,000;260,000;-0,398;2,911;1,824;26,118
15921,000;2,951;0,663;-35,209;3,088;9,707;5,334;37,371;5,096;-5,920;-2,711;0,000;39,200;39,900;9,674;3,083;0,976;-0,449;0,658;-0,438;-3,140;27,608;0,000;261,740;Inf;270,000;260,000;0,031;2,911;1,973;26,117
15921,500;2,951;0,663;-35,209;3,088;9,707;5,337;37,344;5,095;-5,910;-2,708;0,000;39,230;39,931;9,674;3,083;0,766;-1,348;0,223;-0,883;-3,133;27,610;0,000;260,840;Inf;270,000;260,000;0,187;2,912;1,847;26,108
15922,000;2,951;0,663;-35,209;3,088;9,707;5,337;37,344;5,095;-5,910;-2,708;0,000;39,200;39,900;9,674;3,083;0,758;-1,072;0,443;-0,968;-3,133;27,610;0,000;260,840;Inf;270,000;260,000;-0,310;2,912;1,799;26,037
15922,500;2,951;0,663;-35,209;3,088;9,707;5,337;37,344;5,095;-5,910;-2,708;0,000;39,200;39,900;9,674;3,083;0,352;-1,186;-0,010;-0,952;-3,133;27,610;0,000;260,740;Inf;270,000;260,000;-0,210;2,913;1,835;26,025
15923,000;3,013;0,690;-35,209;3,125;9,691;5,337;37,344;5,095;-5,910;-2,708;0,000;39,200;39,900;9,656;3,044;0,901;-0,656;0,536;-0,574;-3,133;27,610;0,000;260,740;Inf;270,000;260,000;-0,449;2,914;1,941;26,098
15923,500;3,013;0,690;-35,209;3,125;9,691;5,337;37,344;5,095;-5,910;-2,708;0,000;39,200;39,900;9,656;3,044;0,767;-1,084;0,374;-0,816;-3,133;27,610;0,000;260,440;Inf;270,000;260,000;0,052;2,915;1,845;26,120
15924,000;3,013;0,690;-35,209;3,125;9,691;5,337;37,344;5,095;-5,910;-2,708;0,000;39,200;39,900;9,656;3,044;0,908;-1,140;0,388;-1,029;-3,133;27,610;0,000;260,440;Inf;270,000;260,000;-0,190;2,917;1,833;26,129
15924,500;3,013;0,690;-35,209;3,125;9,691;5,337;37,344;5,095;-5,910;-2,708;0,000;39,200;39,900;9,656;3,044;0,293;-1,172;-0,069;-0,828;-3,133;27,610;0,000;258,540;Inf;270,000;260,000;-0,218;2,919;1,787;26,142
15925,000;3,013;0,690;-35,209;3,125;9,691;5,355;37,408;5,087;-5,827;-2,691;0,000;39,233;39,915;9,656;3,044;0,852;-1,170;0,522;-0,683;-3,146;27,606;0,000;258,540;Inf;271,000;260,000;-0,444;2,920;1,815;26,181
15925,500;3,013;0,690;-35,209;3,125;9,691;5,355;37,408;5,087;-5,827;-2,691;0,000;39,200;39,900;9,656;3,044;1,119;-0,592;0,789;-0,504;-3,146;27,606;0,000;258,440;Inf;271,000;260,000;-0,120;2,922;1,881;26,204
15926,000;2,853;0,710;-35,209;3,185;9,664;5,355;37,408;5,087;-5,827;-2,691;0,000;39,200;39,900;9,639;3,019;0,801;-0,734;0,468;-0,631;-3,146;27,606;0,000;258,440;Inf;272,000;260,000;0,203;2,923;1,842;26,209
15926,500;2,853;0,710;-35,209;3,185;9,664;5,355;37,408;5,087;-5,827;-2,691;0,000;39,200;39,900;9,639;3,019;0,861;-1,235;0,525;-0,799;-3,146;27,606;0,000;258,340;Inf;272,000;260,000;-0,024;2,922;1,837;26,192
15927,000;2,853;0,710;-35,209;3,185;9,664;5,355;37,408;5,087;-5,827;-2,691;0,000;39,200;39,900;9,639;3,019;1,041;-0,298;0,834;-0,315;-3,146;27,606;0,000;258,340;Inf;273,000;260,000;-0,162;2,921;1,894;26,188
15927,500;2,853;0,710;-35,209;3,185;9,664;5,355;37,408;5,087;-5,827;-2,691;0,000;39,200;39,900;9,639;3,019;0,827;-0,158;0,643;-0,283;-3,146;27,606;0,000;259,140;Inf;273,000;260,000;0,316;2,920;2,010;26,197
15928,000;2,853;0,710;-35,209;3,185;9,664;5,368;37,348;5,085;-5,813;-2,708;0,000;39,232;39,952;9,639;3,019;1,070;-1,221;0,389;-1,086;-3,152;27,596;0,000;259,140;Inf;273,000;260,000;0,257;2,919;1,923;26,213
15928,500;2,853;0,710;-35,209;3,185;9,664;5,368;37,348;5,085;-5,813;-2,708;0,000;39,200;40,000;9,639;3,019;0,633;-0,802;0,422;-0,807;-3,152;27,596;0,000;259,440;Inf;273,000;260,000;-0,212;2,918;1,921;26,235
15929,000;2,853;0,710;-35,209;3,185;9,664;5,368;37,348;5,085;-5,813;-2,708;0,000;39,200;40,000;9,639;3,019;0,519;-1,482;-0,018;-1,038;-3,152;27,596;0,000;259,440;Inf;273,000;260,000;-0,138;2,916;1,947;26,243
15929,500;3,205;0,821;-34,457;3,121;9,586;5,368;37,348;5,085;-5,813;-2,708;0,000;39,200;40,000;9,849;3,144;0,832;-0,537;0,496;-0,646;-3,152;27,596;0,000;259,540;Inf;273,000;260,000;-0,505;2,915;2,092;26,261
15930,000;3,205;0,821;-34,457;3,121;9,586;5,368;37,348;5,085;-5,813;-2,708;0,000;39,200;40,000;9,849;3,144;0,863;-0,311;0,556;-0,437;-3,152;27,596;0,000;259,540;Inf;273,000;260,000;0,036;2,920;1,918;26,255
15930,500;3,205;0,821;-34,457;3,121;9,586;5,368;37,348;5,085;-5,813;-2,708;0,000;39,200;40,000;9,849;3,144;0,573;-0,822;0,422;-0,481;-3,152;27,596;0,000;261,940;Inf;273,000;260,000;0,168;2,925;1,856;26,257
15931,000;3,205;0,821;-34,457;3,121;9,586;5,368;37,348;5,085;-5,813;-2,708;0,000;39,200;40,000;9,849;3,144;0,766;-0,565;0,454;-0,679;-3,152;27,596;0,000;261,940;Inf;272,000;260,000;-0,077;2,929;1,898;26,333
15931,500;3,205;0,821;-34,457;3,121;9,586;5,386;37,414;5,084;-5,772;-2,706;0,000;39,241;39,926;9,849;3,144;0,865;-0,623;0,511;-0,684;-3,135;27,587;0,000;260,840;Inf;272,000;260,000;-0,006;2,934;1,972;26,284
15932,000;3,205;0,821;-34,457;3,121;9,586;5,386;37,414;5,084;-5,772;-2,706;0,000;39,200;39,900;9,849;3,144;0,853;-0,958;0,368;-0,751;-3,135;27,587;0,000;260,840;Inf;272,000;260,000;0,017;2,938;1,914;26,248
15932,500;2,918;0,770;-34,654;3,206;9,608;5,386;37,414;5,084;-5,772;-2,706;0,000;39,200;39,900;9,690;3,230;0,833;-1,108;0,221;-1,021;-3,135;27,587;0,000;261,340;Inf;272,000;260,000;-0,122;2,943;1,890;26,208
15933,000;2,918;0,770;-34,654;3,206;9,608;5,386;37,414;5,084;-5,772;-2,706;0,000;39,200;39,900;9,690;3,230;0,612;-0,775;0,413;-0,636;-3,135;27,587;0,000;261,340;Inf;271,000;260,000;-0,269;2,942;1,863;26,202
15933,500;2,918;0,770;-34,654;3,206;9,608;5,386;37,414;5,084;-5,772;-2,706;0,000;39,200;39,900;9,690;3,230;0,840;-1,048;0,233;-0,465;-3,135;27,587;0,000;260,940;Inf;271,000;260,000;-0,096;2,942;1,980;26,195
15934,000;2,918;0,770;-34,654;3,206;9,608;5,386;37,414;5,084;-5,772;-2,706;0,000;39,200;39,900;9,690;3,230;0,805;-0,443;0,624;-0,371;-3,135;27,587;0,000;260,940;Inf;271,000;260,000;-0,110;2,942;1,909;26,163
15934,500;2,918;0,770;-34,654;3,206;9,608;5,333;37,398;5,068;-5,731;-2,704;0,000;39,228;39,909;9,690;3,230;1,047;-0,467;0,739;-0,545;-3,139;27,589;0,000;259,940;Inf;271,000;260,000;0,154;2,941;1,998;26,166
15935,000;2,918;0,770;-34,654;3,206;9,608;5,333;37,398;5,068;-5,731;-2,704;0,000;39,200;39,900;9,690;3,230;0,714;-1,248;0,342;-1,029;-3,139;27,589;0,000;259,940;Inf;271,000;260,000;0,194;2,941;1,886;26,128
15935,500;2,918;0,770;-34,654;3,206;9,608;5,333;37,398;5,068;-5,731;-2,704;0,000;39,200;39,900;9,690;3,230;0,846;-0,828;0,618;-0,708;-3,139;27,589;0,000;259,840;Inf;271,000;260,000;-0,305;2,940;1,862;26,094
15936,000;2,248;0,660;-34,143;3,144;9,613;5,333;37,398;5,068;-5,731;-2,704;0,000;39,200;39,900;9,787;3,158;0,612;-0,629;0,332;-0,375;-3,139;27,589;0,000;259,840;Inf;271,000;260,000;-0,018;2,940;1,859;26,020
15936,500;2,248;0,660;-34,143;3,144;9,613;5,333;37,398;5,068;-5,731;-2,704;0,000;39,200;39,900;9,787;3,158;1,169;-0,843;0,697;-0,692;-3,139;27,589;0,000;259,540;Inf;271,000;260,000;-0,015;2,929;2,006;25,837
15937,000;2,248;0,660;-34,143;3,144;9,613;5,333;37,398;5,068;-5,731;-2,704;0,000;39,200;39,900;9,787;3,158;1,046;-0,544;0,721;-0,399;-3,139;27,589;0,000;259,540;Inf;271,000;260,000;0,083;2,918;1,905;25,809
15937,500;2,248;0,660;-34,143;3,144;9,613;5,333;37,398;5,068;-5,731;-2,704;0,000;39,200;39,900;9,787;3,158;0,714;-1,031;0,402;-1,017;-3,139;27,589;0,000;258,140;Inf;271,000;260,000;0,206;2,907;1,913;25,696
15938,000;2,248;0,660;-34,143;3,144;9,613;5,340;37,378;5,069;-5,720;-2,719;0,000;39,220;39,920;9,787;3,158;0,822;-0,360;0,544;-0,232;-3,155;27,591;0,000;258,140;Inf;272,000;260,000;-0,233;2,896;1,961;25,614
15938,500;2,248;0,660;-34,143;3,144;9,613;5,340;37,378;5,069;-5,720;-2,719;0,000;39,200;39,900;9,787;3,158;1,060;-0,698;0,610;-0,321;-3,155;27,591;0,000;259,040;Inf;272,000;260,000;0,193;2,885;1,923;25,611
15939,000;3,382;0,863;-35,092;3,103;9,642;5,340;37,378;5,069;-5,720;-2,719;0,000;39,200;39,900;9,721;3,277;1,150;-0,946;0,638;-0,784;-3,155;27,591;0,000;259,040;Inf;272,000;260,000;0,163;2,875;1,986;25,661
15939,500;3,382;0,863;-35,092;3,103;9,642;5,340;37,378;5,069;-5,720;-2,719;0,000;39,200;39,900;9,721;3,277;0,553;-1,526;0,008;-1,293;-3,155;27,591;0,000;258,840;Inf;272,000;260,000;0,015;2,883;1,902;25,674
15940,000;3,382;0,863;-35,092;3,103;9,642;5,340;37,378;5,069;-5,720;-2,719;0,000;39,200;39,900;9,721;3,277;0,514;-1,393;-0,014;-1,339;-3,155;27,591;0,000;258,840;Inf;273,000;260,000;-0,565;2,891;1,892;25,685
15940,500;3,382;0,863;-35,092;3,103;9,642;5,340;37,378;5,069;-5,720;-2,719;0,000;39,200;39,900;9,721;3,277;0,630;-0,095;0,555;-0,261;-3,155;27,591;0,000;259,840;Inf;273,000;260,000;-0,558;2,899;1,988;25,686
15941,000;3,382;0,863;-35,092;3,103;9,642;5,411;37,387;5,072;-5,692;-2,737;0,000;39,213;39,910;9,721;3,277;1,022;-1,095;0,637;-0,884;-3,160;27,573;0,000;259,840;Inf;273,000;260,000;0,207;2,907;1,915;25,666
15941,500;3,382;0,863;-35,092;3,103;9,642;5,411;37,387;5,072;-5,692;-2,737;0,000;39,200;39,900;9,721;3,277;0,807;-0,804;0,530;-0,771;-3,160;27,573;0,000;259,740;Inf;273,000;260,000;-0,080;2,915;1,912;25,661
15942,000;2,903;0,706;-35,048;3,149;9,653;5,411;37,387;5,072;-5,692;-2,737;0,000;39,200;39,900;9,763;3,198;0,675;-0,613;0,423;-0,786;-3,160;27,573;0,000;259,740;Inf;273,000;260,000;-0,059;2,923;1,916;25,649
15942,500;2,903;0,706;-35,048;3,149;9,653;5,411;37,387;5,072;-5,692;-2,737;0,000;39,200;39,900;9,763;3,198;0,506;-1,489;-0,064;-1,180;-3,160;27,573;0,000;260,040;Inf;273,000;260,000;-0,075;2,922;1,853;25,603
15943,000;2,903;0,706;-35,048;3,149;9,653;5,411;37,387;5,072;-5,692;-2,737;0,000;39,200;39,900;9,763;3,198;0,696;-0,828;0,379;-0,891;-3,160;27,573;0,000;260,040;Inf;273,000;260,000;-0,557;2,922;1,899;25,538
15943,500;2,903;0,706;-35,048;3,149;9,653;5,411;37,387;5,072;-5,692;-2,737;0,000;39,200;39,900;9,763;3,198;0,380;-0,519;0,209;-0,718;-3,160;27,573;0,000;261,040;Inf;273,000;260,000;-0,161;2,922;1,856;25,527
15944,000;2,903;0,706;-35,048;3,149;9,653;5,411;37,387;5,072;-5,692;-2,737;0,000;39,200;39,900;9,763;3,198;0,749;-1,238;0,061;-0,989;-3,160;27,573;0,000;261,040;Inf;272,000;260,000;-0,162;2,921;1,862;25,474
15944,500;2,903;0,706;-35,048;3,149;9,653;5,439;37,396;5,069;-5,654;-2,725;0,000;39,209;39,874;9,763;3,198;0,365;-1,539;-0,251;-1,176;-3,155;27,577;0,000;261,140;Inf;272,000;260,000;-0,354;2,921;1,799;25,360
15945,000;2,903;0,706;-35,048;3,149;9,653;5,439;37,396;5,069;-5,654;-2,725;0,000;39,200;39,900;9,763;3,198;0,425;-1,397;-0,029;-1,365;-3,155;27,577;0,000;261,140;Inf;271,000;260,000;-0,650;2,921;1,812;25,286
15945,500;2,996;0,748;-34,918;3,182;9,677;5,439;37,396;5,069;-5,654;-2,725;0,000;39,200;39,900;9,776;3,305;0,557;-0,670;0,361;-0,623;-3,155;27,577;0,000;260,940;Inf;271,000;260,000;-0,591;2,920;1,821;25,259
15946,000;2,996;0,748;-34,918;3,182;9,677;5,439;37,396;5,069;-5,654;-2,725;0,000;39,200;39,900;9,776;3,305;0,659;-0,386;0,400;-0,616;-3,155;27,577;0,000;260,940;Inf;271,000;260,000;-0,094;2,922;1,851;25,238
15946,500;2,996;0,748;-34,918;3,182;9,677;5,439;37,396;5,069;-5,654;-2,725;0,000;39,200;39,900;9,776;3,305;0,791;-1,213;0,173;-1,082;-3,155;27,577;0,000;259,240;Inf;271,000;260,000;0,014;2,923;1,840;25,227
15947,000;2,996;0,748;-34,918;3,182;9,677;5,439;37,396;5,069;-5,654;-2,725;0,000;39,200;39,900;9,776;3,305;0,196;-0,959;0,002;-1,076;-3,155;27,577;0,000;259,240;Inf;271,000;260,000;-0,333;2,924;1,741;25,345
15947,500;2,996;0,748;-34,918;3,182;9,677;5,391;37,420;5,073;-5,608;-2,711;0,000;39,199;39,875;9,776;3,305;0,526;-1,555;-0,176;-1,445;-3,155;27,573;0,000;259,440;Inf;271,000;260,000;-0,459;2,925;1,771;25,373
15948,000;2,996;0,748;-34,918;3,182;9,677;5,391;37,420;5,073;-5,608;-2,711;0,000;39,200;39,900;9,776;3,305;0,548;-0,461;0,496;-0,386;-3,155;27,573;0,000;259,440;Inf;271,000;260,000;-0,663;2,926;1,800;25,407
15948,500;3,149;0,764;-35,209;3,202;9,748;5,391;37,420;5,073;-5,608;-2,711;0,000;39,200;39,900;9,746;3,059;0,703;-1,134;0,158;-0,847;-3,155;27,573;0,000;259,040;Inf;271,000;260,000;0,049;2,928;1,725;25,442
15949,000;3,149;0,764;-35,209;3,202;9,748;5,391;37,420;5,073;-5,608;-2,711;0,000;39,200;39,900;9,746;3,059;0,774;-1,064;0,396;-0,993;-3,155;27,573;0,000;259,040;Inf;271,000;260,000;-0,280;2,931;1,765;25,393
15949,500;3,149;0,764;-35,209;3,202;9,748;5,391;37,420;5,073;-5,608;-2,711;0,000;39,200;39,900;9,746;3,059;0,284;-1,672;-0,254;-1,324;-3,155;27,573;0,000;259,040;Inf;271,000;260,000;-0,222;2,935;1,730;25,357
15950,000;3,149;0,764;-35,209;3,202;9,748;5,391;37,420;5,073;-5,608;-2,711;0,000;39,200;39,900;9,746;3,059;0,398;-1,217;0,098;-1,146;-3,155;27,573;0,000;259,040;Inf;271,000;260,000;-0,742;2,938;1,734;25,360
15950,500;3,149;0,764;-35,209;3,202;9,748;5,391;37,420;5,073;-5,608;-2,711;0,000;39,200;39,900;9,746;3,059;0,672;-0,351;0,445;-0,542;-3,155;27,573;0,000;259,040;Inf;271,000;260,000;-0,467;2,942;1,802;25,486
15951,000;3,149;0,764;-35,209;3,202;9,748;5,396;37,423;5,077;-5,587;-2,711;0,000;39,195;39,839;9,746;3,059;0,520;-0,801;0,227;-0,786;-3,140;27,577;0,000;259,040;Inf;271,000;260,000;0,056;2,945;1,752;25,495
15951,500;3,149;0,764;-35,209;3,202;9,748;5,396;37,423;5,077;-5,587;-2,711;0,000;39,200;39,800;9,746;3,059;0,687;-1,218;0,324;-1,124;-3,140;27,577;0,000;258,940;Inf;271,000;260,000;-0,210;2,949;1,712;25,529
15952,000;2,584;0,684;-34,202;3,247;9,596;5,396;37,423;5,077;-5,587;-2,711;0,000;39,200;39,800;9,731;3,246;0,399;-1,262;0,159;-1,200;-3,140;27,577;0,000;258,940;Inf;272,000;260,000;-0,332;2,952;1,680;25,572
15952,500;2,584;0,684;-34,202;3,247;9,596;5,396;37,423;5,077;-5,587;-2,711;0,000;39,200;39,800;9,731;3,246;0,677;-0,534;0,371;-0,702;-3,140;27,577;0,000;259,140;Inf;272,000;260,000;-0,476;2,946;1,850;25,623
15953,000;2,584;0,684;-34,202;3,247;9,596;5,396;37,423;5,077;-5,587;-2,711;0,000;39,200;39,800;9,731;3,246;0,515;-0,886;0,311;-0,830;-3,140;27,577;0,000;259,140;Inf;272,000;260,000;-0,047;2,940;1,726;25,647
15953,500;2,584;0,684;-34,202;3,247;9,596;5,396;37,423;5,077;-5,587;-2,711;0,000;39,200;39,800;9,731;3,246;0,902;-1,178;0,501;-0,702;-3,140;27,577;0,000;258,540;Inf;272,000;260,000;-0,222;2,934;1,706;25,693
15954,000;2,584;0,684;-34,202;3,247;9,596;5,382;37,373;5,082;-5,591;-2,717;0,000;39,186;39,825;9,731;3,246;0,758;-1,342;0,063;-1,069;-3,151;27,573;0,000;258,540;Inf;273,000;260,000;-0,119;2,928;1,691;25,723
15954,500;2,584;0,684;-34,202;3,247;9,596;5,382;37,373;5,082;-5,591;-2,717;0,000;39,200;39,800;9,731;3,246;0,439;-0,903;0,064;-0,932;-3,151;27,573;0,000;259,240;Inf;273,000;260,000;-0,398;2,923;1,691;25,802
15955,000;2,433;0,611;-35,209;3,192;9,624;5,382;37,373;5,082;-5,591;-2,717;0,000;39,200;39,800;9,653;3,194;0,523;-1,412;0,109;-1,358;-3,151;27,573;0,000;259,240;Inf;273,000;260,000;-0,333;2,917;1,765;25,825
15955,500;2,433;0,611;-35,209;3,192;9,624;5,382;37,373;5,082;-5,591;-2,717;0,000;39,200;39,800;9,653;3,194;0,249;-1,217;-0,169;-0,859;-3,151;27,573;0,000;258,840;Inf;273,000;260,000;-0,535;2,909;1,665;25,834
15956,000;2,433;0,611;-35,209;3,192;9,624;5,382;37,373;5,082;-5,591;-2,717;0,000;39,200;39,800;9,653;3,194;0,702;-1,315;0,198;-1,221;-3,151;27,573;0,000;258,840;Inf;274,000;260,000;-0,499;2,901;1,685;25,848
15956,500;2,433;0,611;-35,209;3,192;9,624;5,382;37,373;5,082;-5,591;-2,717;0,000;39,200;39,800;9,653;3,194;0,200;-1,076;-0,038;-1,063;-3,151;27,573;0,000;260,840;Inf;274,000;260,000;-0,409;2,894;1,682;25,860
15957,000;2,433;0,611;-35,209;3,192;9,624;5,353;37,406;5,064;-5,540;-2,716;0,000;39,157;39,739;9,653;3,194;0,444;-1,569;-0,202;-1,436;-3,160;27,557;0,000;260,840;Inf;274,000;260,000;-0,494;2,886;1,642;25,871
15957,500;2,433;0,611;-35,209;3,192;9,624;5,353;37,406;5,064;-5,540;-2,716;0,000;39,200;39,700;9,653;3,194;0,432;-1,214;0,130;-1,207;-3,160;27,557;0,000;260,440;Inf;274,000;260,000;-0,691;2,879;1,648;25,870
15958,000;2,433;0,611;-35,209;3,192;9,624;5,353;37,406;5,064;-5,540;-2,716;0,000;39,200;39,700;9,653;3,194;0,459;-0,547;0,261;-0,594;-3,160;27,557;0,000;260,440;Inf;274,000;260,000;-0,465;2,871;1,683;25,875
15958,500;2,783;0,715;-33,819;3,236;9,655;5,353;37,406;5,064;-5,540;-2,716;0,000;39,200;39,700;9,844;3,110;0,493;-1,300;-0,074;-0,889;-3,160;27,557;0,000;260,440;Inf;274,000;260,000;-0,105;2,864;1,671;25,866
15959,000;2,783;0,715;-33,819;3,236;9,655;5,353;37,406;5,064;-5,540;-2,716;0,000;39,200;39,700;9,844;3,110;0,298;-1,444;0,080;-1,318;-3,160;27,557;0,000;260,440;Inf;274,000;260,000;-0,443;2,863;1,627;25,868
15959,500;2,783;0,715;-33,819;3,236;9,655;5,353;37,406;5,064;-5,540;-2,716;0,000;39,200;39,700;9,844;3,110;0,512;-1,019;0,217;-0,732;-3,160;27,557;0,000;261,540;Inf;274,000;260,000;-0,596;2,862;1,610;25,883
15960,000;2,783;0,715;-33,819;3,236;9,655;5,353;37,406;5,064;-5,540;-2,716;0,000;39,200;39,700;9,844;3,110;0,631;-1,167;0,292;-0,704;-3,160;27,557;0,000;261,540;Inf;273,000;260,000;-0,256;2,860;1,632;25,894
15960,500;2,783;0,715;-33,819;3,236;9,655;5,407;37,378;5,080;-5,520;-2,726;0,000;39,162;39,753;9,844;3,110;0,835;-0,797;0,550;-0,713;-3,151;27,566;0,000;261,540;Inf;273,000;260,000;-0,237;2,859;1,671;25,861
15961,000;2,783;0,715;-33,819;3,236;9,655;5,407;37,378;5,080;-5,520;-2,726;0,000;39,200;39,800;9,844;3,110;0,599;-1,229;0,280;-0,929;-3,151;27,566;0,000;261,540;Inf;272,000;260,000;-0,031;2,858;1,646;25,822
15961,500;2,393;0,676;-33,642;3,211;9,624;5,407;37,378;5,080;-5,520;-2,726;0,000;39,200;39,800;9,805;3,169;0,805;-1,395;0,189;-1,268;-3,151;27,566;0,000;261,240;Inf;272,000;260,000;-0,320;2,857;1,687;25,637
15962,000;2,393;0,676;-33,642;3,211;9,624;5,407;37,378;5,080;-5,520;-2,726;0,000;39,200;39,800;9,805;3,169;0,192;-0,693;0,037;-0,976;-3,151;27,566;0,000;261,240;Inf;271,000;260,000;-0,417;2,849;1,658;25,547
15962,500;2,393;0,676;-33,642;3,211;9,624;5,407;37,378;5,080;-5,520;-2,726;0,000;39,200;39,800;9,805;3,169;0,810;-1,080;0,403;-0,984;-3,151;27,566;0,000;261,440;Inf;271,000;260,000;-0,360;2,841;1,734;25,489
15963,000;2,393;0,676;-33,642;3,211;9,624;5,407;37,378;5,080;-5,520;-2,726;0,000;39,200;39,800;9,805;3,169;0,405;-0,997;0,148;-1,002;-3,151;27,566;0,000;261,440;Inf;270,000;260,000;-0,213;2,834;1,674;25,474
15963,500;2,393;0,676;-33,642;3,211;9,624;5,417;37,379;5,065;-5,487;-2,733;0,000;39,143;39,708;9,805;3,169;0,715;-1,390;0,233;-1,330;-3,167;27,557;0,000;259,740;Inf;270,000;260,000;-0,362;2,827;1,630;25,576
15964,000;2,393;0,676;-33,642;3,211;9,624;5,417;37,379;5,065;-5,487;-2,733;0,000;39,100;39,700;9,805;3,169;0,135;-0,652;0,118;-0,613;-3,167;27,557;0,000;259,740;Inf;270,000;260,000;-0,443;2,820;1,673;25,783
15964,500;2,393;0,676;-33,642;3,211;9,624;5,417;37,379;5,065;-5,487;-2,733;0,000;39,100;39,700;9,805;3,169;0,807;-1,184;0,224;-0,605;-3,167;27,557;0,000;259,840;Inf;270,000;260,000;-0,253;2,813;1,676;25,924
15965,000;3,417;0,820;-35,209;3,150;9,728;5,417;37,379;5,065;-5,487;-2,733;0,000;39,100;39,700;9,677;3,087;0,847;-0,977;0,506;-0,862;-3,167;27,557;0,000;259,840;Inf;270,000;260,000;-0,189;2,806;1,679;25,964
15965,500;3,417;0,820;-35,209;3,150;9,728;5,417;37,379;5,065;-5,487;-2,733;0,000;39,100;39,700;9,677;3,087;0,464;-1,620;-0,134;-1,571;-3,167;27,557;0,000;259,140;Inf;270,000;260,000;-0,122;2,816;1,648;25,987
15966,000;3,417;0,820;-35,209;3,150;9,728;5,417;37,379;5,065;-5,487;-2,733;0,000;39,100;39,700;9,677;3,087;0,330;-1,418;-0,193;-1,025;-3,167;27,557;0,000;259,140;Inf;270,000;260,000;-0,715;2,826;1,622;25,959
15966,500;3,417;0,820;-35,209;3,150;9,728;5,417;37,379;5,065;-5,487;-2,733;0,000;39,100;39,700;9,677;3,087;0,658;-0,860;0,268;-0,945;-3,167;27,557;0,000;257,340;Inf;270,000;260,000;-0,576;2,835;1,735;25,940
15967,000;3,417;0,820;-35,209;3,150;9,728;5,438;37,408;5,067;-5,424;-2,706;0,000;39,134;39,722;9,677;3,087;0,505;-0,888;0,178;-0,945;-3,154;27,564;0,000;257,340;Inf;271,000;260,000;-0,220;2,845;1,776;25,916
15967,500;3,417;0,820;-35,209;3,150;9,728;5,438;37,408;5,067;-5,424;-2,706;0,000;39,100;39,700;9,677;3,087;0,590;-1,525;-0,160;-1,402;-3,154;27,564;0,000;257,340;Inf;271,000;260,000;-0,288;2,854;1,678;25,953
15968,000;2,730;0,724;-33,798;3,188;9,578;5,438;37,408;5,067;-5,424;-2,706;0,000;39,100;39,700;9,871;3,122;0,275;-1,260;-0,137;-1,218;-3,154;27,564;0,000;257,340;Inf;272,000;260,000;-0,624;2,864;1,640;25,866
15968,500;2,730;0,724;-33,798;3,188;9,578;5,438;37,408;5,067;-5,424;-2,706;0,000;39,100;39,700;9,871;3,122;0,055;-0,613;-0,065;-0,925;-3,154;27,564;0,000;257,340;Inf;272,000;260,000;-0,585;2,861;1,815;25,817
15969,000;2,730;0,724;-33,798;3,188;9,578;5,438;37,408;5,067;-5,424;-2,706;0,000;39,100;39,700;9,871;3,122;0,702;-0,805;0,210;-0,855;-3,154;27,564;0,000;257,340;Inf;273,000;260,000;-0,387;2,859;1,771;25,785
15969,500;2,730;0,724;-33,798;3,188;9,578;5,438;37,408;5,067;-5,424;-2,706;0,000;39,100;39,700;9,871;3,122;0,693;-0,972;0,393;-0,739;-3,154;27,564;0,000;258,140;Inf;273,000;260,000;-0,187;2,857;1,710;25,779
15970,000;2,730;0,724;-33,798;3,188;9,578;5,414;37,354;5,075;-5,440;-2,701;0,000;39,127;39,661;9,871;3,122;0,731;-1,098;0,450;-0,668;-3,142;27,554;0,000;258,140;Inf;274,000;260,000;-0,156;2,855;1,696;25,719
15970,500;2,730;0,724;-33,798;3,188;9,578;5,414;37,354;5,075;-5,440;-2,701;0,000;39,100;39,700;9,871;3,122;0,591;-1,376;0,049;-1,268;-3,142;27,554;0,000;259,040;Inf;274,000;260,000;-0,146;2,853;1,699;25,675
15971,000;3,431;0,772;-35,209;3,130;9,698;5,414;37,354;5,075;-5,440;-2,701;0,000;39,100;39,700;9,676;3,154;0,189;-0,871;-0,009;-0,978;-3,142;27,554;0,000;259,040;Inf;274,000;260,000;-0,501;2,851;1,739;25,611
15971,500;3,431;0,772;-35,209;3,130;9,698;5,414;37,354;5,075;-5,440;-2,701;0,000;39,100;39,700;9,676;3,154;0,560;-1,440;-0,013;-1,122;-3,142;27,554;0,000;258,340;Inf;274,000;260,000;-0,417;2,860;1,670;25,566
15972,000;3,431;0,772;-35,209;3,130;9,698;5,414;37,354;5,075;-5,440;-2,701;0,000;39,100;39,700;9,676;3,154;0,679;-1,148;0,193;-1,096;-3,142;27,554;0,000;258,340;Inf;275,000;260,000;-0,504;2,870;1,709;25,466
15972,500;3,431;0,772;-35,209;3,130;9,698;5,414;37,354;5,075;-5,440;-2,701;0,000;39,100;39,700;9,676;3,154;0,155;-0,902;-0,130;-1,098;-3,142;27,554;0,000;261,640;Inf;275,000;260,000;-0,343;2,879;1,696;25,443
15973,000;3,431;0,772;-35,209;3,130;9,698;5,414;37,354;5,075;-5,440;-2,701;0,000;39,100;39,700;9,676;3,154;0,101;-0,835;0,018;-1,043;-3,142;27,554;0,000;261,640;Inf;274,000;260,000;-0,494;2,888;1,729;25,478
15973,500;3,431;0,772;-35,209;3,130;9,698;5,391;37,391;5,081;-5,393;-2,716;0,000;39,107;39,640;9,676;3,154;0,232;-0,964;0,000;-0,675;-3,154;27,552;0,000;261,340;Inf;274,000;260,000;-0,440;2,897;1,708;25,488
15974,000;3,431;0,772;-35,209;3,130;9,698;5,391;37,391;5,081;-5,393;-2,716;0,000;39,100;39,600;9,676;3,154;0,517;-1,369;-0,129;-1,320;-3,154;27,552;0,000;261,340;Inf;273,000;260,000;-0,352;2,906;1,717;25,533
15974,500;3,268;0,844;-34,881;3,178;9,633;5,391;37,391;5,081;-5,393;-2,716;0,000;39,100;39,600;9,709;3,336;0,187;-1,027;0,036;-0,705;-3,154;27,552;0,000;261,040;Inf;273,000;260,000;-0,575;2,914;1,678;25,574
15975,000;3,268;0,844;-34,881;3,178;9,633;5,391;37,391;5,081;-5,393;-2,716;0,000;39,100;39,600;9,709;3,336;0,471;-0,810;0,012;-0,880;-3,154;27,552;0,000;261,040;Inf;272,000;260,000;-0,377;2,920;1,684;25,619
15975,500;3,268;0,844;-34,881;3,178;9,633;5,391;37,391;5,081;-5,393;-2,716;0,000;39,100;39,600;9,709;3,336;0,277;-1,069;-0,162;-1,047;-3,154;27,552;0,000;260,240;Inf;272,000;260,000;-0,302;2,926;1,644;25,603
15976,000;3,268;0,844;-34,881;3,178;9,633;5,391;37,391;5,081;-5,393;-2,716;0,000;39,100;39,600;9,709;3,336;0,209;-1,507;-0,099;-1,420;-3,154;27,552;0,000;260,240;Inf;272,000;260,000;-0,500;2,931;1,700;25,571
15976,500;3,268;0,844;-34,881;3,178;9,633;5,377;37,396;5,083;-5,352;-2,708;0,000;39,099;39,593;9,709;3,336;-0,004;-0,793;-0,083;-1,113;-3,151;27,552;0,000;260,340;Inf;272,000;260,000;-0,704;2,937;1,637;25,560
15977,000;3,268;0,844;-34,881;3,178;9,633;5,377;37,396;5,083;-5,352;-2,708;0,000;39,100;39,600;9,709;3,336;0,603;-1,259;-0,068;-1,140;-3,151;27,552;0,000;260,340;Inf;272,000;260,000;-0,498;2,942;1,694;25,522
15977,500;3,236;0,747;-35,209;3,149;9,670;5,377;37,396;5,083;-5,352;-2,708;0,000;39,100;39,600;9,701;3,122;0,456;-1,005;0,134;-0,910;-3,151;27,552;0,000;259,740;Inf;272,000;260,000;-0,466;2,948;1,685;25,400
15978,000;3,236;0,747;-35,209;3,149;9,670;5,377;37,396;5,083;-5,352;-2,708;0,000;39,100;39,600;9,701;3,122;0,188;-1,659;-0,447;-1,655;-3,151;27,552;0,000;259,740;Inf;272,000;260,000;-0,331;2,952;1,623;25,328
15978,500;3,236;0,747;-35,209;3,149;9,670;5,377;37,396;5,083;-5,352;-2,708;0,000;39,100;39,600;9,701;3,122;-0,269;-1,346;-0,427;-1,486;-3,151;27,552;0,000;259,840;Inf;272,000;260,000;-0,893;2,957;1,620;25,292
15979,000;3,236;0,747;-35,209;3,149;9,670;5,377;37,396;5,083;-5,352;-2,708;0,000;39,100;39,600;9,701;3,122;0,319;-1,274;-0,029;-0,865;-3,151;27,552;0,000;259,840;Inf;272,000;260,000;-0,882;2,962;1,674;25,360
15979,500;3,236;0,747;-35,209;3,149;9,670;5,398;37,372;5,081;-5,372;-2,719;0,000;39,081;39,592;9,701;3,122;0,574;-1,154;0,173;-0,743;-3,155;27,540;0,000;258,840;Inf;272,000;260,000;-0,462;2,966;1,643;25,400
15980,000;3,236;0,747;-35,209;3,149;9,670;5,398;37,372;5,081;-5,372;-2,719;0,000;39,100;39,600;9,701;3,122;0,546;-1,333;0,117;-1,143;-3,155;27,540;0,000;258,840;Inf;273,000;260,000;-0,288;2,971;1,601;25,399
15980,500;3,236;0,747;-35,209;3,149;9,670;5,398;37,372;5,081;-5,372;-2,719;0,000;39,100;39,600;9,701;3,122;0,240;-0,886;0,053;-1,050;-3,155;27,540;0,000;258,940;Inf;273,000;260,000;-0,453;2,975;1,608;25,426
15981,000;2,616;0,734;-34,104;3,265;9,625;5,398;37,372;5,081;-5,372;-2,719;0,000;39,100;39,600;9,774;3,221;0,484;-1,355;0,008;-1,292;-3,155;27,540;0,000;258,940;Inf;274,000;260,000;-0,411;2,979;1,595;25,237
15981,500;2,616;0,734;-34,104;3,265;9,625;5,398;37,372;5,081;-5,372;-2,719;0,000;39,100;39,600;9,774;3,221;0,435;-1,247;0,018;-1,089;-3,155;27,540;0,000;258,640;Inf;274,000;260,000;-0,539;2,973;1,622;25,281
15982,000;2,616;0,734;-34,104;3,265;9,625;5,398;37,372;5,081;-5,372;-2,719;0,000;39,100;39,600;9,774;3,221;0,426;-1,450;-0,152;-1,032;-3,155;27,540;0,000;258,640;Inf;275,000;260,000;-0,471;2,967;1,615;25,274
15982,500;2,616;0,734;-34,104;3,265;9,625;5,398;37,372;5,081;-5,372;-2,719;0,000;39,100;39,600;9,774;3,221;0,403;-1,340;0,118;-1,272;-3,155;27,540;0,000;259,640;Inf;275,000;260,000;-0,552;2,962;1,608;25,344
15983,000;2,616;0,734;-34,104;3,265;9,625;5,408;37,360;5,075;-5,330;-2,728;0,000;39,063;39,571;9,774;3,221;0,326;-1,093;0,195;-1,137;-3,159;27,542;0,000;259,640;Inf;275,000;260,000;-0,523;2,956;1,561;25,523
15983,500;2,616;0,734;-34,104;3,265;9,625;5,408;37,360;5,075;-5,330;-2,728;0,000;39,100;39,600;9,774;3,221;0,547;-1,510;-0,129;-1,335;-3,159;27,542;0,000;259,840;Inf;275,000;260,000;-0,427;2,950;1,698;25,504
15984,000;3,701;0,883;-35,209;3,180;9,701;5,408;37,360;5,075;-5,330;-2,728;0,000;39,100;39,600;9,501;3,209;0,348;-0,516;0,127;-0,707;-3,159;27,542;0,000;259,840;Inf;275,000;260,000;-0,607;2,945;1,647;25,514
15984,500;3,701;0,883;-35,209;3,180;9,701;5,408;37,360;5,075;-5,330;-2,728;0,000;39,100;39,600;9,501;3,209;0,305;-1,491;-0,331;-1,377;-3,159;27,542;0,000;259,740;Inf;275,000;260,000;-0,187;2,957;1,628;25,478
15985,000;3,701;0,883;-35,209;3,180;9,701;5,408;37,360;5,075;-5,330;-2,728;0,000;39,100;39,600;9,501;3,209;0,278;-1,305;-0,090;-1,321;-3,159;27,542;0,000;259,740;Inf;275,000;260,000;-0,723;2,970;1,609;25,415
15985,500;3,701;0,883;-35,209;3,180;9,701;5,408;37,360;5,075;-5,330;-2,728;0,000;39,100;39,600;9,501;3,209;0,235;-1,643;-0,277;-1,512;-3,159;27,542;0,000;261,640;Inf;275,000;260,000;-0,610;2,982;1,558;25,435
15986,000;3,701;0,883;-35,209;3,180;9,701;5,445;37,391;5,095;-5,284;-2,726;0,000;39,056;39,556;9,501;3,209;0,312;-1,330;-0,159;-1,280;-3,161;27,543;0,000;261,640;Inf;274,000;260,000;-0,799;2,993;1,631;25,475
15986,500;3,701;0,883;-35,209;3,180;9,701;5,445;37,391;5,095;-5,284;-2,726;0,000;39,100;39,600;9,501;3,209;0,487;-0,944;0,103;-0,693;-3,161;27,543;0,000;261,740;Inf;274,000;260,000;-0,614;3,005;1,592;25,554
15987,000;3,701;0,883;-35,209;3,180;9,701;5,445;37,391;5,095;-5,284;-2,726;0,000;39,100;39,600;9,501;3,209;0,372;-1,562;-0,307;-1,367;-3,161;27,543;0,000;261,740;Inf;273,000;260,000;-0,262;3,016;1,600;25,578
15987,500;3,076;0,818;-34,280;3,215;9,656;5,445;37,391;5,095;-5,284;-2,726;0,000;39,100;39,600;9,752;3,111;0,080;-1,537;-0,213;-1,345;-3,161;27,543;0,000;261,640;Inf;273,000;260,000;-0,716;3,028;1,560;25,612
15988,000;3,076;0,818;-34,280;3,215;9,656;5,445;37,391;5,095;-5,284;-2,726;0,000;39,100;39,600;9,752;3,111;0,204;-1,049;0,078;-1,133;-3,161;27,543;0,000;261,640;Inf;272,000;260,000;-0,754;3,028;1,551;25,666
15988,500;3,076;0,818;-34,280;3,215;9,656;5,445;37,391;5,095;-5,284;-2,726;0,000;39,100;39,600;9,752;3,111;0,155;-1,695;-0,390;-1,266;-3,161;27,543;0,000;260,740;Inf;272,000;260,000;-0,475;3,029;1,503;25,647
