t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15989,000;3,076;0,818;-34,280;3,215;9,656;5,445;37,391;5,095;-5,284;-2,726;0,000;39,100;39,600;9,752;3,111;0,350;-1,067;0,008;-1,102;-3,161;27,543;0,000;260,740;Inf;272,000;260,000;-0,799;3,030;1,565;25,687
15989,500;3,076;0,818;-34,280;3,215;9,656;5,436;37,386;5,085;-5,271;-2,741;0,000;39,046;39,541;9,752;3,111;0,315;-0,911;0,029;-0,875;-3,158;27,540;0,000;261,040;Inf;272,000;260,000;-0,453;3,031;1,668;25,725
15990,000;3,076;0,818;-34,280;3,215;9,656;5,436;37,386;5,085;-5,271;-2,741;0,000;39,000;39,500;9,752;3,111;0,263;-1,679;-0,356;-1,564;-3,158;27,540;0,000;261,040;Inf;271,000;260,000;-0,360;3,031;1,549;25,727
15990,500;3,239;0,744;-35,209;3,226;9,694;5,436;37,386;5,085;-5,271;-2,741;0,000;39,000;39,500;9,658;3,196;0,151;-1,315;-0,107;-1,134;-3,158;27,540;0,000;260,340;Inf;271,000;260,000;-0,834;3,032;1,539;25,721
15991,000;3,239;0,744;-35,209;3,226;9,694;5,436;37,386;5,085;-5,271;-2,741;0,000;39,000;39,500;9,658;3,196;0,387;-0,978;0,136;-1,067;-3,158;27,540;0,000;260,340;Inf;271,000;260,000;-0,601;3,036;1,561;25,707
15991,500;3,239;0,744;-35,209;3,226;9,694;5,436;37,386;5,085;-5,271;-2,741;0,000;39,000;39,500;9,658;3,196;0,382;-1,300;0,012;-1,298;-3,158;27,540;0,000;259,540;Inf;271,000;260,000;-0,380;3,039;1,556;25,695
15992,000;3,239;0,744;-35,209;3,226;9,694;5,436;37,386;5,085;-5,271;-2,741;0,000;39,000;39,500;9,658;3,196;0,259;-1,442;-0,253;-1,207;-3,158;27,540;0,000;259,540;Inf;271,000;260,000;-0,551;3,042;1,551;25,690
15992,500;3,239;0,744;-35,209;3,226;9,694;5,407;37,371;5,083;-5,261;-2,713;0,000;39,034;39,549;9,658;3,196;0,068;-0,807;-0,116;-0,896;-3,148;27,540;0,000;257,940;Inf;271,000;260,000;-0,661;3,045;1,553;25,692
15993,000;3,239;0,744;-35,209;3,226;9,694;5,407;37,371;5,083;-5,261;-2,713;0,000;39,000;39,500;9,658;3,196;0,544;-1,354;0,076;-0,826;-3,148;27,540;0,000;257,940;Inf;272,000;260,000;-0,438;3,049;1,545;25,701
15993,500;3,239;0,744;-35,209;3,226;9,694;5,407;37,371;5,083;-5,261;-2,713;0,000;39,000;39,500;9,658;3,196;0,539;-1,201;0,256;-1,047;-3,148;27,540;0,000;258,740;Inf;272,000;260,000;-0,390;3,052;1,551;25,715
15994,000;2,940;0,766;-33,949;3,223;9,624;5,407;37,371;5,083;-5,261;-2,713;0,000;39,000;39,500;9,813;2,991;0,185;-1,183;-0,058;-1,208;-3,148;27,540;0,000;258,740;Inf;273,000;260,000;-0,364;3,055;1,532;25,693
15994,500;2,940;0,766;-33,949;3,223;9,624;5,407;37,371;5,083;-5,261;-2,713;0,000;39,000;39,500;9,813;2,991;0,369;-1,552;0,089;-1,466;-3,148;27,540;0,000;258,440;Inf;273,000;260,000;-0,566;3,053;1,513;25,697
15995,000;2,940;0,766;-33,949;3,223;9,624;5,407;37,371;5,083;-5,261;-2,713;0,000;39,000;39,500;9,813;2,991;0,376;-0,837;0,141;-0,826;-3,148;27,540;0,000;258,440;Inf;274,000;260,000;-0,640;3,051;1,644;25,680
15995,500;2,940;0,766;-33,949;3,223;9,624;5,407;37,371;5,083;-5,261;-2,713;0,000;39,000;39,500;9,813;2,991;0,697;-1,169;0,195;-0,837;-3,148;27,540;0,000;259,440;Inf;274,000;260,000;-0,287;3,049;1,650;25,674
15996,000;2,940;0,766;-33,949;3,223;9,624;5,384;37,357;5,079;-5,239;-2,725;0,000;39,019;39,514;9,813;2,991;0,521;-0,772;0,311;-0,878;-3,157;27,539;0,000;259,440;Inf;274,000;260,000;-0,279;3,047;1,645;25,653
15996,500;2,940;0,766;-33,949;3,223;9,624;5,384;37,357;5,079;-5,239;-2,725;0,000;39,000;39,500;9,813;2,991;0,447;-1,028;0,149;-0,977;-3,157;27,539;0,000;259,740;Inf;274,000;260,000;-0,205;3,046;1,603;25,656
15997,000;2,915;0,733;-34,834;3,207;9,619;5,384;37,357;5,079;-5,239;-2,725;0,000;39,000;39,500;9,463;3,237;0,388;-1,556;-0,214;-1,199;-3,157;27,539;0,000;259,740;Inf;274,000;260,000;-0,352;3,044;1,572;25,666
15997,500;2,915;0,733;-34,834;3,207;9,619;5,384;37,357;5,079;-5,239;-2,725;0,000;39,000;39,500;9,463;3,237;0,239;-1,686;-0,447;-1,676;-3,157;27,539;0,000;260,240;Inf;274,000;260,000;-0,645;3,042;1,572;25,659
15998,000;2,915;0,733;-34,834;3,207;9,619;5,384;37,357;5,079;-5,239;-2,725;0,000;39,000;39,500;9,463;3,237;-0,136;-1,271;-0,306;-1,230;-3,157;27,539;0,000;260,240;Inf;274,000;260,000;-0,893;3,040;1,531;25,692
15998,500;2,915;0,733;-34,834;3,207;9,619;5,384;37,357;5,079;-5,239;-2,725;0,000;39,000;39,500;9,463;3,237;0,293;-1,471;-0,142;-1,356;-3,157;27,539;0,000;260,540;Inf;274,000;260,000;-0,736;3,038;1,581;25,610
15999,000;2,915;0,733;-34,834;3,207;9,619;5,407;37,384;5,082;-5,194;-2,714;0,000;39,016;39,504;9,463;3,237;0,165;-1,065;-0,022;-1,201;-3,149;27,543;0,000;260,540;Inf;274,000;260,000;-0,669;3,036;1,541;25,516
15999,500;2,915;0,733;-34,834;3,207;9,619;5,407;37,384;5,082;-5,194;-2,714;0,000;39,000;39,500;9,463;3,237;0,315;-0,828;0,132;-1,007;-3,149;27,543;0,000;261,840;Inf;274,000;260,000;-0,531;3,034;1,574;25,535
16000,000;2,395;0,662;-33,233;3,185;9,657;5,407;37,384;5,082;-5,194;-2,714;0,000;39,000;39,500;9,878;3,172;0,329;-1,307;0,045;-1,259;-3,149;27,543;0,000;261,840;Inf;273,000;260,000;-0,347;3,032;1,569;25,558
16000,500;2,395;0,662;-33,233;3,185;9,657;5,407;37,384;5,082;-5,194;-2,714;0,000;39,000;39,500;9,878;3,172;0,092;-0,995;-0,113;-1,191;-3,149;27,543;0,000;260,640;Inf;273,000;260,000;-0,548;3,021;1,509;25,598
16001,000;2,395;0,662;-33,233;3,185;9,657;5,407;37,384;5,082;-5,194;-2,714;0,000;39,000;39,500;9,878;3,172;0,087;-1,783;-0,561;-1,690;-3,149;27,543;0,000;260,640;Inf;273,000;260,000;-0,552;3,011;1,541;25,584
16001,500;2,395;0,662;-33,233;3,185;9,657;5,407;37,384;5,082;-5,194;-2,714;0,000;39,000;39,500;9,878;3,172;0,064;-1,242;-0,187;-1,265;-3,149;27,543;0,000;261,640;Inf;273,000;260,000;-0,987;3,001;1,586;25,558
16002,000;2,395;0,662;-33,233;3,185;9,657;5,407;37,384;5,082;-5,194;-2,714;0,000;39,000;39,500;9,878;3,172;0,312;-1,576;-0,093;-1,280;-3,149;27,543;0,000;261,640;Inf;272,000;260,000;-0,658;2,991;1,515;25,585
16002,500;2,395;0,662;-33,233;3,185;9,657;5,433;37,386;5,089;-5,180;-2,715;0,000;39,002;39,479;9,878;3,172;0,307;-1,190;0,005;-1,135;-3,142;27,536;0,000;260,440;Inf;272,000;260,000;-0,659;2,981;1,543;25,579
16003,000;2,395;0,662;-33,233;3,185;9,657;5,433;37,386;5,089;-5,180;-2,715;0,000;39,000;39,500;9,878;3,172;0,146;-1,233;-0,267;-1,114;-3,142;27,536;0,000;260,440;Inf;272,000;260,000;-0,503;2,972;1,495;25,597
16003,500;2,868;0,755;-33,506;3,211;9,446;5,433;37,386;5,089;-5,180;-2,715;0,000;39,000;39,500;9,928;3,169;0,269;-1,634;-0,254;-1,545;-3,142;27,536;0,000;261,440;Inf;272,000;260,000;-0,617;2,962;1,509;25,602
16004,000;2,868;0,755;-33,506;3,211;9,446;5,433;37,386;5,089;-5,180;-2,715;0,000;39,000;39,500;9,928;3,169;0,247;-1,103;-0,088;-1,020;-3,142;27,536;0,000;261,440;Inf;271,000;260,000;-0,791;2,961;1,561;25,567
16004,500;2,868;0,755;-33,506;3,211;9,446;5,433;37,386;5,089;-5,180;-2,715;0,000;39,000;39,500;9,928;3,169;0,194;-1,303;-0,217;-1,049;-3,142;27,536;0,000;258,540;Inf;271,000;260,000;-0,491;2,959;1,529;25,652
16005,000;2,868;0,755;-33,506;3,211;9,446;5,433;37,386;5,089;-5,180;-2,715;0,000;39,000;39,500;9,928;3,169;0,416;-1,513;-0,180;-1,428;-3,142;27,536;0,000;258,540;Inf;272,000;260,000;-0,594;2,958;1,537;25,653
16005,500;2,868;0,755;-33,506;3,211;9,446;5,418;37,347;5,090;-5,165;-2,723;0,000;38,995;39,484;9,928;3,169;0,117;-1,755;-0,506;-1,411;-3,143;27,539;0,000;260,240;Inf;272,000;260,000;-0,677;2,956;1,498;25,746
16006,000;2,868;0,755;-33,506;3,211;9,446;5,418;37,347;5,090;-5,165;-2,723;0,000;39,000;39,500;9,928;3,169;0,329;-1,478;-0,162;-1,392;-3,143;27,539;0,000;260,240;Inf;272,000;260,000;-0,888;2,955;1,543;25,761
16006,500;3,383;0,813;-35,209;3,168;9,739;5,418;37,347;5,090;-5,165;-2,723;0,000;39,000;39,500;9,692;3,138;0,277;-1,133;-0,050;-1,007;-3,143;27,539;0,000;259,140;Inf;272,000;260,000;-0,676;2,953;1,541;25,805
16007,000;3,383;0,813;-35,209;3,168;9,739;5,418;37,347;5,090;-5,165;-2,723;0,000;39,000;39,500;9,692;3,138;0,339;-1,583;-0,327;-1,125;-3,143;27,539;0,000;259,140;Inf;272,000;260,000;-0,478;2,960;1,531;25,847
16007,500;3,383;0,813;-35,209;3,168;9,739;5,418;37,347;5,090;-5,165;-2,723;0,000;39,000;39,500;9,692;3,138;0,337;-1,451;-0,132;-1,356;-3,143;27,539;0,000;260,340;Inf;272,000;260,000;-0,674;2,967;1,550;25,871
16008,000;3,383;0,813;-35,209;3,168;9,739;5,418;37,347;5,090;-5,165;-2,723;0,000;39,000;39,500;9,692;3,138;0,045;-0,942;-0,158;-1,025;-3,143;27,539;0,000;260,340;Inf;272,000;260,000;-0,651;2,974;1,504;25,904
16008,500;3,383;0,813;-35,209;3,168;9,739;5,418;37,347;5,090;-5,165;-2,723;0,000;39,000;39,500;9,692;3,138;0,230;-1,656;-0,205;-1,190;-3,143;27,539;0,000;258,240;Inf;272,000;260,000;-0,520;2,981;1,547;25,901
16009,000;3,383;0,813;-35,209;3,168;9,739;5,444;37,341;5,092;-5,141;-2,712;0,000;38,988;39,488;9,692;3,138;0,148;-0,890;-0,056;-1,101;-3,142;27,541;0,000;258,240;Inf;273,000;260,000;-0,705;2,987;1,571;25,863
16009,500;3,383;0,813;-35,209;3,168;9,739;5,444;37,341;5,092;-5,141;-2,712;0,000;39,000;39,500;9,692;3,138;0,354;-1,643;-0,170;-1,509;-3,142;27,541;0,000;259,540;Inf;273,000;260,000;-0,475;2,994;1,517;25,853
16010,000;2,562;0,661;-34,576;3,218;9,667;5,444;37,341;5,092;-5,141;-2,712;0,000;39,000;39,500;9,726;3,094;0,305;-1,276;0,040;-1,242;-3,142;27,541;0,000;259,540;Inf;273,000;260,000;-0,742;3,000;1,547;25,816
16010,500;2,562;0,661;-34,576;3,218;9,667;5,444;37,341;5,092;-5,141;-2,712;0,000;39,000;39,500;9,726;3,094;0,147;-0,703;0,066;-0,675;-3,142;27,541;0,000;257,240;Inf;273,000;260,000;-0,543;2,993;1,522;25,798
16011,000;2,562;0,661;-34,576;3,218;9,667;5,444;37,341;5,092;-5,141;-2,712;0,000;39,000;39,500;9,726;3,094;0,413;-1,532;0,032;-1,210;-3,142;27,541;0,000;257,240;Inf;274,000;260,000;-0,291;2,986;1,523;25,774
16011,500;2,562;0,661;-34,576;3,218;9,667;5,444;37,341;5,092;-5,141;-2,712;0,000;39,000;39,500;9,726;3,094;0,426;-0,962;0,148;-0,952;-3,142;27,541;0,000;260,540;Inf;274,000;260,000;-0,574;2,979;1,537;25,779
16012,000;2,562;0,661;-34,576;3,218;9,667;5,404;37,332;5,089;-5,154;-2,705;0,000;38,979;39,437;9,726;3,094;0,130;-1,643;-0,428;-1,208;-3,133;27,543;0,000;260,540;Inf;274,000;260,000;-0,335;2,972;1,528;25,786
16012,500;2,562;0,661;-34,576;3,218;9,667;5,404;37,332;5,089;-5,154;-2,705;0,000;39,000;39,400;9,726;3,094;0,318;-0,795;0,074;-0,905;-3,133;27,543;0,000;258,940;Inf;274,000;260,000;-0,787;2,966;1,583;25,766
16013,000;2,716;0,716;-33,916;3,211;9,617;5,404;37,332;5,089;-5,154;-2,705;0,000;39,000;39,400;9,770;2,972;0,170;-0,665;-0,005;-0,864;-3,133;27,543;0,000;258,940;Inf;275,000;260,000;-0,327;2,959;1,612;25,761
16013,500;2,716;0,716;-33,916;3,211;9,617;5,404;37,332;5,089;-5,154;-2,705;0,000;39,000;39,400;9,770;2,972;0,477;-1,550;-0,191;-1,426;-3,133;27,543;0,000;261,340;Inf;275,000;260,000;-0,341;2,955;1,571;25,774
16014,000;2,716;0,716;-33,916;3,211;9,617;5,404;37,332;5,089;-5,154;-2,705;0,000;39,000;39,400;9,770;2,972;0,141;-1,339;-0,129;-1,190;-3,133;27,543;0,000;261,340;Inf;274,000;260,000;-0,673;2,951;1,543;25,769
16014,500;2,716;0,716;-33,916;3,211;9,617;5,404;37,332;5,089;-5,154;-2,705;0,000;39,000;39,400;9,770;2,972;0,136;-1,779;-0,498;-1,549;-3,133;27,543;0,000;261,740;Inf;274,000;260,000;-0,629;2,947;1,520;25,789
16015,000;2,716;0,716;-33,916;3,211;9,617;5,401;37,383;5,094;-5,072;-2,720;0,000;38,969;39,482;9,770;2,972;0,348;-1,465;-0,190;-1,407;-3,150;27,537;0,000;261,740;Inf;273,000;260,000;-0,923;2,943;1,545;25,748
16015,500;2,716;0,716;-33,916;3,211;9,617;5,401;37,383;5,094;-5,072;-2,720;0,000;39,000;39,500;9,770;2,972;0,308;-0,668;0,222;-0,635;-3,150;27,537;0,000;261,440;Inf;273,000;260,000;-0,678;2,940;1,537;25,754
16016,000;2,716;0,716;-33,916;3,211;9,617;5,401;37,383;5,094;-5,072;-2,720;0,000;39,000;39,500;9,770;2,972;0,248;-1,187;-0,061;-0,822;-3,150;27,537;0,000;261,440;Inf;272,000;260,000;-0,193;2,936;1,561;25,720
16016,500;2,900;0,719;-34,547;3,164;9,714;5,401;37,383;5,094;-5,072;-2,720;0,000;39,000;39,500;9,760;3,058;-0,092;-1,367;-0,391;-1,280;-3,150;27,537;0,000;262,040;Inf;272,000;260,000;-0,455;2,932;1,516;25,795
16017,000;2,900;0,719;-34,547;3,164;9,714;5,401;37,383;5,094;-5,072;-2,720;0,000;39,000;39,500;9,760;3,058;0,201;-1,674;-0,341;-1,239;-3,150;27,537;0,000;262,040;Inf;271,000;260,000;-0,782;2,932;1,521;25,836
16017,500;2,900;0,719;-34,547;3,164;9,714;5,401;37,383;5,094;-5,072;-2,720;0,000;39,000;39,500;9,760;3,058;0,318;-0,880;0,107;-0,929;-3,150;27,537;0,000;261,340;Inf;271,000;260,000;-0,763;2,931;1,604;25,763
16018,000;2,900;0,719;-34,547;3,164;9,714;5,401;37,383;5,094;-5,072;-2,720;0,000;39,000;39,500;9,760;3,058;0,385;-0,943;0,013;-1,049;-3,150;27,537;0,000;261,340;Inf;270,000;260,000;-0,346;2,931;1,662;25,776
16018,500;2,900;0,719;-34,547;3,164;9,714;5,386;37,332;5,090;-5,079;-2,710;0,000;38,966;39,442;9,760;3,058;0,399;-1,604;-0,239;-1,495;-3,150;27,544;0,000;260,840;Inf;270,000;260,000;-0,398;2,930;1,583;25,729
16019,000;2,900;0,719;-34,547;3,164;9,714;5,386;37,332;5,090;-5,079;-2,710;0,000;39,000;39,400;9,760;3,058;0,209;-1,346;-0,195;-1,254;-3,150;27,544;0,000;260,840;Inf;270,000;260,000;-0,735;2,930;1,550;25,726
16019,500;2,417;0,559;-35,144;3,190;9,692;5,386;37,332;5,090;-5,079;-2,710;0,000;39,000;39,400;9,665;3,081;0,307;-1,565;-0,333;-1,424;-3,150;27,544;0,000;260,740;Inf;270,000;260,000;-0,646;2,929;1,527;25,761
16020,000;2,417;0,559;-35,144;3,190;9,692;5,386;37,332;5,090;-5,079;-2,710;0,000;39,000;39,400;9,665;3,081;0,279;-1,511;-0,369;-0,999;-3,150;27,544;0,000;260,740;Inf;270,000;260,000;-0,754;2,921;1,533;25,741
16020,500;2,417;0,559;-35,144;3,190;9,692;5,386;37,332;5,090;-5,079;-2,710;0,000;39,000;39,400;9,665;3,081;0,343;-1,076;0,034;-1,064;-3,150;27,544;0,000;256,840;Inf;270,000;260,000;-0,650;2,913;1,599;25,753
16021,000;2,417;0,559;-35,144;3,190;9,692;5,386;37,332;5,090;-5,079;-2,710;0,000;39,000;39,400;9,665;3,081;0,121;-0,895;-0,022;-1,046;-3,150;27,544;0,000;256,840;Inf;271,000;260,000;-0,441;2,905;1,575;25,794
16021,500;2,417;0,559;-35,144;3,190;9,692;5,426;37,346;5,110;-5,046;-2,714;0,000;38,974;39,453;9,665;3,081;0,389;-1,551;-0,101;-1,450;-3,145;27,550;0,000;257,540;Inf;271,000;260,000;-0,461;2,897;1,537;25,874
16022,000;2,417;0,559;-35,144;3,190;9,692;5,426;37,346;5,110;-5,046;-2,714;0,000;39,000;39,500;9,665;3,081;-0,183;-1,006;-0,348;-1,246;-3,145;27,550;0,000;257,540;Inf;272,000;260,000;-0,678;2,889;1,551;26,002
16022,500;2,417;0,559;-35,144;3,190;9,692;5,426;37,346;5,110;-5,046;-2,714;0,000;39,000;39,500;9,665;3,081;0,322;-0,979;-0,006;-0,761;-3,145;27,550;0,000;256,740;Inf;272,000;260,000;-0,696;2,881;1,626;25,990
16023,000;3,654;0,958;-34,284;3,205;9,576;5,426;37,346;5,110;-5,046;-2,714;0,000;39,000;39,500;9,739;3,083;0,458;-0,826;0,071;-0,853;-3,145;27,550;0,000;256,740;Inf;273,000;260,000;-0,356;2,873;1,581;25,993
16023,500;3,654;0,958;-34,284;3,205;9,576;5,426;37,346;5,110;-5,046;-2,714;0,000;39,000;39,500;9,739;3,083;0,481;-1,224;0,266;-1,098;-3,145;27,550;0,000;257,440;Inf;273,000;260,000;-0,287;2,886;1,562;26,001
16024,000;3,654;0,958;-34,284;3,205;9,576;5,426;37,346;5,110;-5,046;-2,714;0,000;39,000;39,500;9,739;3,083;0,411;-1,656;-0,295;-1,495;-3,145;27,550;0,000;257,440;Inf;274,000;260,000;-0,394;2,899;1,553;26,027
16024,500;3,654;0,958;-34,284;3,205;9,576;5,426;37,346;5,110;-5,046;-2,714;0,000;39,000;39,500;9,739;3,083;0,320;-1,450;-0,236;-1,424;-3,145;27,550;0,000;257,840;Inf;274,000;260,000;-0,758;2,911;1,567;26,016
16025,000;3,654;0,958;-34,284;3,205;9,576;5,446;37,364;5,092;-5,006;-2,743;0,000;38,963;39,462;9,739;3,083;0,298;-0,808;0,041;-0,735;-3,157;27,542;0,000;257,840;Inf;275,000;260,000;-0,698;2,923;1,572;26,013
16025,500;3,654;0,958;-34,284;3,205;9,576;5,446;37,364;5,092;-5,006;-2,743;0,000;39,000;39,500;9,739;3,083;0,395;-1,649;-0,313;-1,268;-3,157;27,542;0,000;259,140;Inf;275,000;260,000;-0,301;2,935;1,552;26,014
16026,000;3,327;0,781;-35,209;3,101;9,644;5,446;37,364;5,092;-5,006;-2,743;0,000;39,000;39,500;9,734;3,258;0,346;-1,279;0,058;-1,166;-3,157;27,542;0,000;259,140;Inf;275,000;260,000;-0,709;2,947;1,547;26,012
16026,500;3,327;0,781;-35,209;3,101;9,644;5,446;37,364;5,092;-5,006;-2,743;0,000;39,000;39,500;9,734;3,258;0,366;-0,813;0,203;-0,921;-3,157;27,542;0,000;258,540;Inf;275,000;260,000;-0,510;2,953;1,534;25,950
16027,000;3,327;0,781;-35,209;3,101;9,644;5,446;37,364;5,092;-5,006;-2,743;0,000;39,000;39,500;9,734;3,258;0,554;-1,036;0,254;-0,921;-3,157;27,542;0,000;258,540;Inf;276,000;260,000;-0,291;2,959;1,586;25,940
16027,500;3,327;0,781;-35,209;3,101;9,644;5,446;37,364;5,092;-5,006;-2,743;0,000;39,000;39,500;9,734;3,258;0,380;-0,940;0,020;-0,874;-3,157;27,542;0,000;261,540;Inf;276,000;260,000;-0,287;2,965;1,525;25,912
16028,000;3,327;0,781;-35,209;3,101;9,644;5,394;37,332;5,094;-5,012;-2,733;0,000;38,953;39,425;9,734;3,258;0,539;-1,447;-0,055;-1,338;-3,165;27,531;0,000;261,540;Inf;275,000;260,000;-0,353;2,971;1,581;25,827
16028,500;3,327;0,781;-35,209;3,101;9,644;5,394;37,332;5,094;-5,012;-2,733;0,000;39,000;39,400;9,734;3,258;0,264;-1,022;0,053;-1,001;-3,165;27,531;0,000;261,140;Inf;275,000;260,000;-0,575;2,977;1,625;25,786
16029,000;2,868;0,671;-35,209;3,135;9,695;5,394;37,332;5,094;-5,012;-2,733;0,000;39,000;39,400;9,664;3,146;0,271;-1,673;-0,231;-1,214;-3,165;27,531;0,000;261,140;Inf;274,000;260,000;-0,427;2,983;1,547;25,799
16029,500;2,868;0,671;-35,209;3,135;9,695;5,394;37,332;5,094;-5,012;-2,733;0,000;39,000;39,400;9,664;3,146;0,405;-1,340;0,104;-1,210;-3,165;27,531;0,000;261,440;Inf;274,000;260,000;-0,712;2,981;1,637;25,711
16030,000;2,868;0,671;-35,209;3,135;9,695;5,394;37,332;5,094;-5,012;-2,733;0,000;39,000;39,400;9,664;3,146;0,209;-0,762;0,092;-0,821;-3,165;27,531;0,000;261,440;Inf;273,000;260,000;-0,510;2,979;1,567;25,705
16030,500;2,868;0,671;-35,209;3,135;9,695;5,394;37,332;5,094;-5,012;-2,733;0,000;39,000;39,400;9,664;3,146;0,384;-1,168;0,061;-1,070;-3,165;27,531;0,000;260,640;Inf;273,000;260,000;-0,320;2,977;1,612;25,699
16031,000;2,868;0,671;-35,209;3,135;9,695;5,394;37,332;5,094;-5,012;-2,733;0,000;39,000;39,400;9,664;3,146;0,344;-0,682;0,218;-0,816;-3,165;27,531;0,000;260,640;Inf;273,000;260,000;-0,449;2,976;1,617;25,709
16031,500;2,868;0,671;-35,209;3,135;9,695;5,382;37,350;5,081;-4,978;-2,721;0,000;38,962;39,456;9,664;3,146;0,585;-1,496;0,079;-1,315;-3,150;27,542;0,000;261,840;Inf;273,000;260,000;-0,234;2,974;1,555;25,714
16032,000;2,868;0,671;-35,209;3,135;9,695;5,382;37,350;5,081;-4,978;-2,721;0,000;39,000;39,500;9,664;3,146;0,594;-1,051;0,342;-0,933;-3,150;27,542;0,000;261,840;Inf;272,000;260,000;-0,537;2,972;1,622;25,690
16032,500;2,793;0,720;-34,574;3,153;9,658;5,382;37,350;5,081;-4,978;-2,721;0,000;39,000;39,500;9,682;3,067;0,422;-0,882;0,092;-0,881;-3,150;27,542;0,000;261,140;Inf;272,000;260,000;-0,262;2,970;1,553;25,657
16033,000;2,793;0,720;-34,574;3,153;9,658;5,382;37,350;5,081;-4,978;-2,721;0,000;39,000;39,500;9,682;3,067;0,646;-1,393;0,307;-1,218;-3,150;27,542;0,000;261,140;Inf;271,000;260,000;-0,312;2,967;1,633;25,684
16033,500;2,793;0,720;-34,574;3,153;9,658;5,382;37,350;5,081;-4,978;-2,721;0,000;39,000;39,500;9,682;3,067;0,631;-0,991;0,385;-0,807;-3,150;27,542;0,000;259,040;Inf;271,000;260,000;-0,414;2,965;1,581;25,701
16034,000;2,793;0,720;-34,574;3,153;9,658;5,382;37,350;5,081;-4,978;-2,721;0,000;39,000;39,500;9,682;3,067;0,799;-1,363;0,211;-1,214;-3,150;27,542;0,000;259,040;Inf;271,000;260,000;-0,195;2,962;1,636;25,750
16034,500;2,793;0,720;-34,574;3,153;9,658;5,410;37,328;5,083;-4,967;-2,716;0,000;38,956;39,491;9,682;3,067;0,461;-0,835;0,347;-0,755;-3,158;27,543;0,000;257,540;Inf;271,000;260,000;-0,392;2,959;1,658;26,022
16035,000;2,793;0,720;-34,574;3,153;9,658;5,410;37,328;5,083;-4,967;-2,716;0,000;39,000;39,500;9,682;3,067;0,622;-1,385;0,170;-0,865;-3,158;27,543;0,000;257,540;Inf;272,000;260,000;-0,196;2,956;1,592;26,223
16035,500;2,676;0,725;-34,713;3,102;9,632;5,410;37,328;5,083;-4,967;-2,716;0,000;39,000;39,500;9,798;3,257;0,792;-1,293;0,350;-1,115;-3,158;27,543;0,000;258,740;Inf;272,000;260,000;-0,364;2,954;1,650;26,267
16036,000;2,676;0,725;-34,713;3,102;9,632;5,410;37,328;5,083;-4,967;-2,716;0,000;39,000;39,500;9,798;3,257;0,424;-0,895;0,229;-0,825;-3,158;27,543;0,000;258,740;Inf;273,000;260,000;-0,316;2,949;1,694;26,261
16036,500;2,676;0,725;-34,713;3,102;9,632;5,410;37,328;5,083;-4,967;-2,716;0,000;39,000;39,500;9,798;3,257;0,545;-1,528;-0,071;-1,076;-3,158;27,543;0,000;257,640;Inf;273,000;260,000;-0,532;2,940;1,652;26,259
16037,000;2,676;0,725;-34,713;3,102;9,632;5,410;37,328;5,083;-4,967;-2,716;0,000;39,000;39,500;9,798;3,257;0,648;-1,274;0,327;-1,136;-3,158;27,543;0,000;257,640;Inf;274,000;260,000;-0,532;2,940;1,677;26,236
16037,500;2,676;0,725;-34,713;3,102;9,632;5,410;37,328;5,083;-4,967;-2,716;0,000;39,000;39,500;9,798;3,257;0,209;-0,758;0,156;-0,813;-3,158;27,543;0,000;259,240;Inf;274,000;260,000;-0,359;2,936;1,609;26,209
16038,000;2,676;0,725;-34,713;3,102;9,632;5,431;37,364;5,092;-4,921;-2,728;0,000;38,954;39,472;9,798;3,257;0,551;-1,151;0,307;-1,052;-3,153;27,537;0,000;259,240;Inf;274,000;260,000;-0,301;2,932;1,672;26,181
16038,500;2,676;0,725;-34,713;3,102;9,632;5,431;37,364;5,092;-4,921;-2,728;0,000;39,000;39,500;9,798;3,257;0,112;-0,698;-0,000;-0,915;-3,153;27,537;0,000;256,440;Inf;274,000;260,000;-0,336;2,927;1,673;26,165
16039,000;3,164;0,828;-34,407;3,234;9,686;5,431;37,364;5,092;-4,921;-2,728;0,000;39,000;39,500;9,747;3,021;0,539;-1,455;-0,027;-1,288;-3,153;27,537;0,000;256,440;Inf;275,000;260,000;-0,375;2,923;1,639;26,225
16039,500;3,164;0,828;-34,407;3,234;9,686;5,431;37,364;5,092;-4,921;-2,728;0,000;39,000;39,500;9,747;3,021;0,462;-1,018;0,142;-0,987;-3,153;27,537;0,000;258,740;Inf;275,000;260,000;-0,558;2,927;1,680;26,243
16040,000;3,164;0,828;-34,407;3,234;9,686;5,431;37,364;5,092;-4,921;-2,728;0,000;39,000;39,500;9,747;3,021;0,249;-1,181;-0,031;-0,932;-3,153;27,537;0,000;258,740;Inf;276,000;260,000;-0,350;2,931;1,601;26,248
16040,500;3,164;0,828;-34,407;3,234;9,686;5,431;37,364;5,092;-4,921;-2,728;0,000;39,000;39,500;9,747;3,021;0,536;-1,419;0,025;-1,287;-3,153;27,537;0,000;259,540;Inf;276,000;260,000;-0,474;2,935;1,687;26,245
16041,000;3,164;0,828;-34,407;3,234;9,686;5,445;37,372;5,090;-4,897;-2,694;0,000;38,956;39,510;9,747;3,021;0,470;-0,863;0,320;-0,735;-3,145;27,547;0,000;259,540;Inf;276,000;260,000;-0,536;2,939;1,609;26,253
16041,500;3,164;0,828;-34,407;3,234;9,686;5,445;37,372;5,090;-4,897;-2,694;0,000;39,000;39,500;9,747;3,021;0,714;-1,263;0,191;-1,125;-3,145;27,547;0,000;260,740;Inf;276,000;260,000;-0,202;2,942;1,658;26,267
16042,000;3,274;0,831;-34,234;3,170;9,576;5,445;37,372;5,090;-4,897;-2,694;0,000;39,000;39,500;9,904;3,158;0,480;-0,836;0,191;-0,815;-3,145;27,547;0,000;260,740;Inf;276,000;260,000;-0,370;2,946;1,733;26,267
16042,500;3,274;0,831;-34,234;3,170;9,576;5,445;37,372;5,090;-4,897;-2,694;0,000;39,000;39,500;9,904;3,158;0,254;-1,637;-0,350;-1,227;-3,145;27,547;0,000;260,240;Inf;276,000;260,000;-0,245;2,951;1,647;26,306
16043,000;3,274;0,831;-34,234;3,170;9,576;5,445;37,372;5,090;-4,897;-2,694;0,000;39,000;39,500;9,904;3,158;0,285;-1,305;0,034;-1,229;-3,145;27,547;0,000;260,240;Inf;276,000;260,000;-0,740;2,957;1,639;26,316
16043,500;3,274;0,831;-34,234;3,170;9,576;5,445;37,372;5,090;-4,897;-2,694;0,000;39,000;39,500;9,904;3,158;0,048;-0,775;0,001;-0,860;-3,145;27,547;0,000;263,140;Inf;276,000;260,000;-0,554;2,962;1,699;26,321
16044,000;3,274;0,831;-34,234;3,170;9,576;5,410;37,368;5,090;-4,894;-2,727;0,000;38,953;39,529;9,904;3,158;0,355;-1,517;-0,271;-1,038;-3,149;27,538;0,000;263,140;Inf;275,000;260,000;-0,396;2,967;1,647;26,334
16044,500;3,274;0,831;-34,234;3,170;9,576;5,410;37,368;5,090;-4,894;-2,727;0,000;39,000;39,500;9,904;3,158;0,523;-1,241;0,121;-1,132;-3,149;27,538;0,000;262,040;Inf;275,000;260,000;-0,618;2,972;1,682;26,323
16045,000;3,274;0,831;-34,234;3,170;9,576;5,410;37,368;5,090;-4,894;-2,727;0,000;39,000;39,500;9,904;3,158;0,347;-1,608;-0,304;-1,144;-3,149;27,538;0,000;262,040;Inf;274,000;260,000;-0,433;2,977;1,603;26,311
16045,500;3,565;0,845;-35,209;3,202;9,645;5,410;37,368;5,090;-4,894;-2,727;0,000;39,000;39,500;9,744;3,236;0,312;-1,282;0,052;-1,184;-3,149;27,538;0,000;263,140;Inf;274,000;260,000;-0,677;2,982;1,638;26,304
16046,000;3,565;0,845;-35,209;3,202;9,645;5,410;37,368;5,090;-4,894;-2,727;0,000;39,000;39,500;9,744;3,236;0,240;-0,810;0,100;-0,902;-3,149;27,538;0,000;263,140;Inf;273,000;260,000;-0,526;2,991;1,704;26,309
16046,500;3,565;0,845;-35,209;3,202;9,645;5,410;37,368;5,090;-4,894;-2,727;0,000;39,000;39,500;9,744;3,236;0,407;-1,585;-0,240;-1,299;-3,149;27,538;0,000;261,040;Inf;273,000;260,000;-0,343;3,001;1,617;26,318
16047,000;3,565;0,845;-35,209;3,202;9,645;5,410;37,368;5,090;-4,894;-2,727;0,000;39,000;39,500;9,744;3,236;0,437;-1,266;0,107;-1,201;-3,149;27,538;0,000;261,040;Inf;272,000;260,000;-0,679;3,010;1,621;26,321
16047,500;3,565;0,845;-35,209;3,202;9,645;5,393;37,382;5,086;-4,878;-2,714;0,000;38,965;39,493;9,744;3,236;0,100;-0,781;-0,051;-0,877;-3,152;27,545;0,000;262,640;Inf;272,000;260,000;-0,481;3,019;1,599;26,273
16048,000;3,565;0,845;-35,209;3,202;9,645;5,393;37,382;5,086;-4,878;-2,714;0,000;39,000;39,500;9,744;3,236;0,452;-1,566;-0,173;-1,456;-3,152;27,545;0,000;262,640;Inf;271,000;260,000;-0,402;3,028;1,659;26,179
16048,500;2,944;0,690;-35,209;3,199;9,738;5,393;37,382;5,086;-4,878;-2,714;0,000;39,000;39,500;9,498;3,231;0,187;-0,768;-0,079;-0,879;-3,152;27,545;0,000;260,240;Inf;271,000;260,000;-0,685;3,037;1,599;26,157
16049,000;2,944;0,690;-35,209;3,199;9,738;5,393;37,382;5,086;-4,878;-2,714;0,000;39,000;39,500;9,498;3,231;0,543;-1,488;-0,148;-1,381;-3,152;27,545;0,000;260,240;Inf;271,000;260,000;-0,385;3,035;1,630;26,152
16049,500;2,944;0,690;-35,209;3,199;9,738;5,393;37,382;5,086;-4,878;-2,714;0,000;39,000;39,500;9,498;3,231;0,319;-1,147;-0,076;-1,053;-3,152;27,545;0,000;259,240;Inf;271,000;260,000;-0,618;3,034;1,636;26,165
16050,000;2,944;0,690;-35,209;3,199;9,738;5,393;37,382;5,086;-4,878;-2,714;0,000;39,000;39,500;9,498;3,231;0,138;-1,343;-0,347;-1,071;-3,152;27,545;0,000;259,240;Inf;271,000;260,000;-0,489;3,032;1,579;26,161
16050,500;2,944;0,690;-35,209;3,199;9,738;5,423;37,399;5,083;-4,833;-2,721;0,000;38,970;39,537;9,498;3,231;0,274;-1,486;-0,122;-1,429;-3,161;27,564;0,000;256,840;Inf;271,000;260,000;-0,656;3,031;1,603;26,151
16051,000;2,944;0,690;-35,209;3,199;9,738;5,423;37,399;5,083;-4,833;-2,721;0,000;39,000;39,500;9,498;3,231;0,179;-1,199;-0,165;-0,978;-3,161;27,564;0,000;256,840;Inf;272,000;260,000;-0,691;3,029;1,554;26,135
16051,500;2,944;0,690;-35,209;3,199;9,738;5,423;37,399;5,083;-4,833;-2,721;0,000;39,000;39,500;9,498;3,231;0,236;-1,199;-0,233;-0,950;-3,161;27,564;0,000;258,840;Inf;272,000;260,000;-0,541;3,028;1,617;26,074
16052,000;2,978;0,750;-34,095;3,150;9,685;5,423;37,399;5,083;-4,833;-2,721;0,000;39,000;39,500;9,805;2,981;0,394;-1,415;0,005;-1,301;-3,161;27,564;0,000;258,840;Inf;273,000;260,000;-0,537;3,027;1,593;26,039
16052,500;2,978;0,750;-34,095;3,150;9,685;5,423;37,399;5,083;-4,833;-2,721;0,000;39,000;39,500;9,805;2,981;0,407;-1,603;-0,130;-1,204;-3,161;27,564;0,000;257,640;Inf;273,000;260,000;-0,579;3,026;1,568;25,987
16053,000;2,978;0,750;-34,095;3,150;9,685;5,423;37,399;5,083;-4,833;-2,721;0,000;39,000;39,500;9,805;2,981;0,432;-1,366;0,116;-1,242;-3,161;27,564;0,000;257,640;Inf;274,000;260,000;-0,633;3,025;1,598;25,952
16053,500;2,978;0,750;-34,095;3,150;9,685;5,423;37,399;5,083;-4,833;-2,721;0,000;39,000;39,500;9,805;2,981;0,551;-0,710;0,303;-0,674;-3,161;27,564;0,000;260,140;Inf;274,000;260,000;-0,515;3,024;1,584;25,938
16054,000;2,978;0,750;-34,095;3,150;9,685;5,412;37,363;5,087;-4,853;-2,724;0,000;38,970;39,521;9,805;2,981;0,355;-1,430;-0,207;-0,982;-3,165;27,548;0,000;260,140;Inf;274,000;260,000;-0,133;3,024;1,612;26,073
16054,500;2,978;0,750;-34,095;3,150;9,685;5,412;37,363;5,087;-4,853;-2,724;0,000;39,000;39,500;9,805;2,981;0,425;-1,259;0,173;-1,132;-3,165;27,548;0,000;259,340;Inf;274,000;260,000;-0,566;3,023;1,619;26,060
16055,000;2,623;0,711;-34,290;3,138;9,616;5,412;37,363;5,087;-4,853;-2,724;0,000;39,000;39,500;9,813;3,230;0,285;-0,884;0,167;-0,939;-3,165;27,548;0,000;259,340;Inf;274,000;260,000;-0,448;3,022;1,584;25,953
16055,500;2,623;0,711;-34,290;3,138;9,616;5,412;37,363;5,087;-4,853;-2,724;0,000;39,000;39,500;9,813;3,230;0,453;-1,565;0,003;-1,434;-3,165;27,548;0,000;260,040;Inf;274,000;260,000;-0,343;3,016;1,629;25,910
16056,000;2,623;0,711;-34,290;3,138;9,616;5,412;37,363;5,087;-4,853;-2,724;0,000;39,000;39,500;9,813;3,230;0,290;-0,923;0,043;-0,866;-3,165;27,548;0,000;260,040;Inf;274,000;260,000;-0,636;3,009;1,556;25,880
16056,500;2,623;0,711;-34,290;3,138;9,616;5,412;37,363;5,087;-4,853;-2,724;0,000;39,000;39,500;9,813;3,230;0,726;-1,437;0,147;-1,267;-3,165;27,548;0,000;260,940;Inf;274,000;260,000;-0,364;3,003;1,575;25,718
16057,000;2,623;0,711;-34,290;3,138;9,616;5,463;37,359;5,096;-4,846;-2,726;0,000;38,973;39,562;9,813;3,230;0,428;-0,939;0,169;-0,854;-3,168;27,557;0,000;260,940;Inf;274,000;260,000;-0,458;2,997;1,635;25,552
16057,500;2,623;0,711;-34,290;3,138;9,616;5,463;37,359;5,096;-4,846;-2,726;0,000;39,000;39,600;9,813;3,230;0,267;-1,594;-0,288;-1,135;-3,168;27,557;0,000;262,040;Inf;274,000;260,000;-0,299;2,990;1,563;25,366
16058,000;2,683;0,671;-34,421;3,207;9,667;5,463;37,359;5,096;-4,846;-2,726;0,000;39,000;39,600;9,736;2,995;0,338;-1,401;-0,014;-1,328;-3,168;27,557;0,000;262,040;Inf;273,000;260,000;-0,687;2,984;1,581;25,343
16058,500;2,683;0,671;-34,421;3,207;9,667;5,463;37,359;5,096;-4,846;-2,726;0,000;39,000;39,600;9,736;2,995;0,000;-0,855;0,003;-0,943;-3,168;27,557;0,000;261,140;Inf;273,000;260,000;-0,601;2,980;1,532;25,312
16059,000;2,683;0,671;-34,421;3,207;9,667;5,463;37,359;5,096;-4,846;-2,726;0,000;39,000;39,600;9,736;2,995;0,377;-1,624;-0,262;-1,135;-3,168;27,557;0,000;261,140;Inf;272,000;260,000;-0,448;2,975;1,593;25,374
16059,500;2,683;0,671;-34,421;3,207;9,667;5,463;37,359;5,096;-4,846;-2,726;0,000;39,000;39,600;9,736;2,995;0,243;-0,854;0,014;-0,940;-3,168;27,557;0,000;261,640;Inf;272,000;260,000;-0,661;2,970;1,645;25,431
16060,000;2,683;0,671;-34,421;3,207;9,667;5,463;37,359;5,096;-4,846;-2,726;0,000;39,000;39,600;9,736;2,995;0,385;-1,594;-0,294;-1,209;-3,168;27,557;0,000;261,640;Inf;271,000;260,000;-0,384;2,965;1,556;25,478
16060,500;2,683;0,671;-34,421;3,207;9,667;5,409;37,366;5,087;-4,812;-2,732;0,000;38,969;39,576;9,736;2,995;0,350;-1,269;0,049;-1,194;-3,156;27,558;0,000;260,640;Inf;271,000;260,000;-0,678;2,961;1,575;25,526
16061,000;2,683;0,671;-34,421;3,207;9,667;5,409;37,366;5,087;-4,812;-2,732;0,000;39,000;39,600;9,736;2,995;0,242;-0,815;0,056;-1,032;-3,156;27,558;0,000;260,640;Inf;271,000;260,000;-0,516;2,956;1,608;25,601
16061,500;2,740;0,665;-35,001;3,197;9,686;5,409;37,366;5,087;-4,812;-2,732;0,000;39,000;39,600;9,756;3,113;0,492;-1,559;-0,149;-1,392;-3,156;27,558;0,000;261,840;Inf;271,000;260,000;-0,387;2,952;1,543;25,579
16062,000;2,740;0,665;-35,001;3,197;9,686;5,409;37,366;5,087;-4,812;-2,732;0,000;39,000;39,600;9,756;3,113;0,464;-1,265;0,122;-1,188;-3,156;27,558;0,000;261,840;Inf;270,000;260,000;-0,652;2,948;1,566;25,570
16062,500;2,740;0,665;-35,001;3,197;9,686;5,409;37,366;5,087;-4,812;-2,732;0,000;39,000;39,600;9,756;3,113;0,200;-0,801;0,023;-1,002;-3,156;27,558;0,000;257,340;Inf;270,000;260,000;-0,467;2,945;1,553;25,538
16063,000;2,740;0,665;-35,001;3,197;9,686;5,409;37,366;5,087;-4,812;-2,732;0,000;39,000;39,600;9,756;3,113;0,592;-0,989;0,268;-0,926;-3,156;27,558;0,000;257,340;Inf;271,000;260,000;-0,395;2,941;1,618;25,532
16063,500;2,740;0,665;-35,001;3,197;9,686;5,418;37,368;5,087;-4,788;-2,723;0,000;38,974;39,603;9,756;3,113;0,432;-0,727;0,229;-0,846;-3,171;27,556;0,000;258,540;Inf;271,000;260,000;-0,263;2,938;1,582;25,553
16064,000;2,740;0,665;-35,001;3,197;9,686;5,418;37,368;5,087;-4,788;-2,723;0,000;39,000;39,600;9,756;3,113;0,606;-1,375;0,183;-1,269;-3,171;27,556;0,000;258,540;Inf;272,000;260,000;-0,228;2,935;1,572;25,587
16064,500;2,645;0,729;-34,323;3,197;9,610;5,418;37,368;5,087;-4,788;-2,723;0,000;39,000;39,600;9,739;3,225;0,413;-1,003;0,156;-1,025;-3,171;27,556;0,000;258,340;Inf;272,000;260,000;-0,464;2,931;1,615;25,579
16065,000;2,645;0,729;-34,323;3,197;9,610;5,418;37,368;5,087;-4,788;-2,723;0,000;39,000;39,600;9,739;3,225;0,252;-1,489;-0,079;-1,021;-3,171;27,556;0,000;258,340;Inf;273,000;260,000;-0,365;2,927;1,546;25,569
16065,500;2,645;0,729;-34,323;3,197;9,610;5,418;37,368;5,087;-4,788;-2,723;0,000;39,000;39,600;9,739;3,225;0,542;-1,328;0,154;-1,203;-3,171;27,556;0,000;259,040;Inf;273,000;260,000;-0,584;2,922;1,653;25,649
16066,000;2,645;0,729;-34,323;3,197;9,610;5,418;37,368;5,087;-4,788;-2,723;0,000;39,000;39,600;9,739;3,225;0,375;-0,858;0,169;-0,742;-3,171;27,556;0,000;259,040;Inf;273,000;260,000;-0,459;2,918;1,577;25,679
16066,500;2,645;0,729;-34,323;3,197;9,610;5,418;37,368;5,087;-4,788;-2,723;0,000;39,000;39,600;9,739;3,225;0,398;-1,317;-0,089;-0,899;-3,171;27,556;0,000;259,340;Inf;273,000;260,000;-0,264;2,913;1,609;25,711
16067,000;2,645;0,729;-34,323;3,197;9,610;5,387;37,369;5,081;-4,774;-2,719;0,000;38,985;39,589;9,739;3,225;0,278;-0,925;0,065;-0,881;-3,172;27,547;0,000;259,340;Inf;273,000;260,000;-0,477;2,909;1,666;25,747
16067,500;2,645;0,729;-34,323;3,197;9,610;5,387;37,369;5,081;-4,774;-2,719;0,000;39,000;39,600;9,739;3,225;0,393;-1,578;-0,231;-1,099;-3,172;27,547;0,000;259,640;Inf;273,000;260,000;-0,366;2,904;1,566;25,803
16068,000;2,941;0,753;-34,862;3,154;9,664;5,387;37,369;5,081;-4,774;-2,719;0,000;39,000;39,600;9,770;3,282;0,593;-1,370;0,185;-1,241;-3,172;27,547;0,000;259,640;Inf;273,000;260,000;-0,629;2,900;1,600;25,843
16068,500;2,941;0,753;-34,862;3,154;9,664;5,387;37,369;5,081;-4,774;-2,719;0,000;39,000;39,600;9,770;3,282;0,252;-0,891;0,113;-0,941;-3,172;27,547;0,000;259,640;Inf;273,000;260,000;-0,458;2,901;1,626;25,836
16069,000;2,941;0,753;-34,862;3,154;9,664;5,387;37,369;5,081;-4,774;-2,719;0,000;39,000;39,600;9,770;3,282;0,504;-1,497;-0,106;-1,115;-3,172;27,547;0,000;259,640;Inf;273,000;260,000;-0,367;2,901;1,578;25,804
16069,500;2,941;0,753;-34,862;3,154;9,664;5,387;37,369;5,081;-4,774;-2,719;0,000;39,000;39,600;9,770;3,282;0,587;-1,228;0,197;-1,126;-3,172;27,547;0,000;261,040;Inf;273,000;260,000;-0,553;2,902;1,656;25,776
16070,000;2,941;0,753;-34,862;3,154;9,664;5,377;37,363;5,094;-4,768;-2,732;0,000;38,988;39,606;9,770;3,282;0,265;-0,791;0,101;-0,914;-3,169;27,548;0,000;261,040;Inf;272,000;260,000;-0,392;2,903;1,593;25,846
16070,500;2,941;0,753;-34,862;3,154;9,664;5,377;37,363;5,094;-4,768;-2,732;0,000;39,000;39,600;9,770;3,282;0,462;-1,202;0,161;-1,149;-3,169;27,548;0,000;261,040;Inf;272,000;260,000;-0,335;2,903;1,637;25,859
16071,000;2,832;0,676;-35,086;3,173;9,737;5,377;37,363;5,094;-4,768;-2,732;0,000;39,000;39,600;9,741;3,084;0,309;-0,697;0,215;-0,783;-3,169;27,548;0,000;261,040;Inf;271,000;260,000;-0,432;2,904;1,620;25,910
16071,500;2,832;0,676;-35,086;3,173;9,737;5,377;37,363;5,094;-4,768;-2,732;0,000;39,000;39,600;9,741;3,084;0,643;-1,475;0,001;-1,250;-3,169;27,548;0,000;261,340;Inf;271,000;260,000;-0,239;2,903;1,580;25,952
16072,000;2,832;0,676;-35,086;3,173;9,737;5,377;37,363;5,094;-4,768;-2,732;0,000;39,000;39,600;9,741;3,084;0,543;-1,063;0,241;-0,903;-3,169;27,548;0,000;261,340;Inf;270,000;260,000;-0,520;2,902;1,622;25,923
16072,500;2,832;0,676;-35,086;3,173;9,737;5,377;37,363;5,094;-4,768;-2,732;0,000;39,000;39,600;9,741;3,084;0,297;-0,532;0,151;-0,796;-3,169;27,548;0,000;260,240;Inf;270,000;260,000;-0,296;2,901;1,677;25,909
16073,000;2,832;0,676;-35,086;3,173;9,737;5,450;37,359;5,094;-4,738;-2,742;0,000;38,993;39,644;9,741;3,084;0,565;-1,462;0,060;-1,223;-3,165;27,542;0,000;260,240;Inf;270,000;260,000;-0,220;2,899;1,629;25,854
16073,500;2,832;0,676;-35,086;3,173;9,737;5,450;37,359;5,094;-4,738;-2,742;0,000;39,000;39,600;9,741;3,084;0,698;-1,070;0,409;-0,935;-3,165;27,542;0,000;260,340;Inf;270,000;260,000;-0,515;2,898;1,601;25,847
16074,000;2,832;0,676;-35,086;3,173;9,737;5,450;37,359;5,094;-4,738;-2,742;0,000;39,000;39,600;9,741;3,084;0,556;-1,510;-0,073;-1,326;-3,165;27,542;0,000;260,340;Inf;270,000;260,000;-0,225;2,897;1,603;25,860
16074,500;2,494;0,678;-34,504;3,144;9,564;5,450;37,359;5,094;-4,738;-2,742;0,000;39,000;39,600;9,772;3,260;0,744;-1,020;0,552;-0,822;-3,165;27,542;0,000;260,140;Inf;270,000;260,000;-0,588;2,896;1,612;25,911
16075,000;2,494;0,678;-34,504;3,144;9,564;5,450;37,359;5,094;-4,738;-2,742;0,000;39,000;39,600;9,772;3,260;0,503;-0,648;0,242;-0,807;-3,165;27,542;0,000;260,140;Inf;270,000;260,000;-0,136;2,890;1,616;25,914
16075,500;2,494;0,678;-34,504;3,144;9,564;5,450;37,359;5,094;-4,738;-2,742;0,000;39,000;39,600;9,772;3,260;0,733;-1,313;0,283;-1,149;-3,165;27,542;0,000;257,940;Inf;270,000;260,000;-0,177;2,883;1,642;25,921
16076,000;2,494;0,678;-34,504;3,144;9,564;5,450;37,359;5,094;-4,738;-2,742;0,000;39,000;39,600;9,772;3,260;0,669;-0,980;0,284;-0,924;-3,165;27,542;0,000;257,940;Inf;271,000;260,000;-0,361;2,877;1,699;25,958
16076,500;2,494;0,678;-34,504;3,144;9,564;5,445;37,364;5,102;-4,726;-2,738;0,000;38,989;39,623;9,772;3,260;0,485;-0,836;0,346;-0,795;-3,167;27,539;0,000;257,840;Inf;271,000;260,000;-0,238;2,870;1,626;25,980
16077,000;2,494;0,678;-34,504;3,144;9,564;5,445;37,364;5,102;-4,726;-2,738;0,000;39,000;39,600;9,772;3,260;0,730;-1,295;0,374;-1,158;-3,167;27,539;0,000;257,840;Inf;272,000;260,000;-0,200;2,864;1,713;25,990
16077,500;2,597;0,703;-33,863;3,182;9,660;5,445;37,364;5,102;-4,726;-2,738;0,000;39,000;39,600;9,711;3,064;0,504;-1,011;0,102;-0,769;-3,167;27,539;0,000;258,440;Inf;272,000;260,000;-0,337;2,858;1,606;26,001
16078,000;2,597;0,703;-33,863;3,182;9,660;5,445;37,364;5,102;-4,726;-2,738;0,000;39,000;39,600;9,711;3,064;0,850;-1,296;0,416;-1,143;-3,167;27,539;0,000;258,440;Inf;273,000;260,000;-0,294;2,854;1,636;25,970
16078,500;2,597;0,703;-33,863;3,182;9,660;5,445;37,364;5,102;-4,726;-2,738;0,000;39,000;39,600;9,711;3,064;0,509;-0,806;0,307;-0,781;-3,167;27,539;0,000;260,840;Inf;273,000;260,000;-0,293;2,850;1,701;25,981
16079,000;2,597;0,703;-33,863;3,182;9,660;5,445;37,364;5,102;-4,726;-2,738;0,000;39,000;39,600;9,711;3,064;0,420;-1,460;0,002;-0,957;-3,167;27,539;0,000;260,840;Inf;273,000;260,000;-0,193;2,846;1,631;25,972
16079,500;2,597;0,703;-33,863;3,182;9,660;5,434;37,391;5,094;-4,676;-2,713;0,000;38,998;39,654;9,711;3,064;0,650;-1,195;0,401;-1,020;-3,159;27,534;0,000;260,740;Inf;273,000;260,000;-0,499;2,842;1,636;25,953
16080,000;2,597;0,703;-33,863;3,182;9,660;5,434;37,391;5,094;-4,676;-2,713;0,000;39,000;39,700;9,711;3,064;0,620;-0,784;0,416;-0,735;-3,159;27,534;0,000;260,740;Inf;273,000;260,000;-0,291;2,838;1,637;25,956
16080,500;2,597;0,703;-33,863;3,182;9,660;5,434;37,391;5,094;-4,676;-2,713;0,000;39,000;39,700;9,711;3,064;0,760;-1,347;0,336;-0,775;-3,159;27,534;0,000;260,440;Inf;273,000;260,000;-0,121;2,834;1,688;25,959
16081,000;3,300;0,779;-35,209;3,102;9,693;5,434;37,391;5,094;-4,676;-2,713;0,000;39,000;39,700;9,682;3,162;0,493;-0,814;0,312;-0,776;-3,159;27,534;0,000;260,440;Inf;273,000;260,000;-0,256;2,830;1,753;25,973
16081,500;3,300;0,779;-35,209;3,102;9,693;5,434;37,391;5,094;-4,676;-2,713;0,000;39,000;39,700;9,682;3,162;0,740;-1,448;0,192;-0,957;-3,159;27,534;0,000;260,640;Inf;273,000;260,000;-0,196;2,837;1,643;25,967
16082,000;3,300;0,779;-35,209;3,102;9,693;5,434;37,391;5,094;-4,676;-2,713;0,000;39,000;39,700;9,682;3,162;0,871;-1,210;0,514;-1,021;-3,159;27,534;0,000;260,640;Inf;273,000;260,000;-0,368;2,845;1,676;25,989
16082,500;3,300;0,779;-35,209;3,102;9,693;5,434;37,391;5,094;-4,676;-2,713;0,000;39,000;39,700;9,682;3,162;0,634;-0,656;0,617;-0,449;-3,159;27,534;0,000;261,740;Inf;273,000;260,000;-0,212;2,852;1,724;25,977
16083,000;3,300;0,779;-35,209;3,102;9,693;5,407;37,372;5,095;-4,643;-2,721;0,000;39,014;39,670;9,682;3,162;0,765;-1,401;0,171;-0,854;-3,168;27,537;0,000;261,740;Inf;272,000;260,000;0,037;2,860;1,651;25,995
16083,500;3,300;0,779;-35,209;3,102;9,693;5,407;37,372;5,095;-4,643;-2,721;0,000;39,000;39,700;9,682;3,162;0,859;-1,096;0,467;-0,945;-3,168;27,537;0,000;261,740;Inf;272,000;260,000;-0,330;2,867;1,746;25,917
16084,000;2,582;0,726;-34,285;3,181;9,597;5,407;37,372;5,095;-4,643;-2,721;0,000;39,000;39,700;9,734;3,169;0,625;-0,755;0,456;-0,630;-3,168;27,537;0,000;261,740;Inf;271,000;260,000;-0,179;2,874;1,699;25,865
16084,500;2,582;0,726;-34,285;3,181;9,597;5,407;37,372;5,095;-4,643;-2,721;0,000;39,000;39,700;9,734;3,169;0,765;-1,423;0,125;-1,021;-3,168;27,537;0,000;261,340;Inf;271,000;260,000;-0,076;2,869;1,729;25,771
16085,000;2,582;0,726;-34,285;3,181;9,597;5,407;37,372;5,095;-4,643;-2,721;0,000;39,000;39,700;9,734;3,169;0,584;-0,599;0,480;-0,769;-3,168;27,537;0,000;261,340;Inf;270,000;260,000;-0,389;2,865;1,751;25,776
16085,500;2,582;0,726;-34,285;3,181;9,597;5,407;37,372;5,095;-4,643;-2,721;0,000;39,000;39,700;9,734;3,169;0,824;-1,373;0,327;-1,093;-3,168;27,537;0,000;260,840;Inf;270,000;260,000;-0,076;2,860;1,681;25,758
16086,000;2,582;0,726;-34,285;3,181;9,597;5,380;37,370;5,085;-4,641;-2,733;0,000;39,017;39,674;9,734;3,169;0,786;-0,917;0,561;-0,786;-3,173;27,531;0,000;260,840;Inf;270,000;260,000;-0,328;2,855;1,743;25,758
16086,500;2,582;0,726;-34,285;3,181;9,597;5,380;37,370;5,085;-4,641;-2,733;0,000;39,000;39,700;9,734;3,169;0,515;-0,440;0,440;-0,620;-3,173;27,531;0,000;260,740;Inf;270,000;260,000;-0,089;2,851;1,739;25,722
16087,000;2,979;0,728;-35,052;3,184;9,689;5,380;37,370;5,085;-4,641;-2,733;0,000;39,000;39,700;9,693;2,957;0,871;-1,309;0,414;-1,107;-3,173;27,531;0,000;260,740;Inf;270,000;260,000;-0,026;2,847;1,743;25,779
16087,500;2,979;0,728;-35,052;3,184;9,689;5,380;37,370;5,085;-4,641;-2,733;0,000;39,000;39,700;9,693;2,957;0,813;-0,935;0,575;-0,865;-3,173;27,531;0,000;260,140;Inf;270,000;260,000;-0,283;2,849;1,704;25,777
16088,000;2,979;0,728;-35,052;3,184;9,689;5,380;37,370;5,085;-4,641;-2,733;0,000;39,000;39,700;9,693;2,957;0,585;-0,979;0,468;-0,710;-3,173;27,531;0,000;260,140;Inf;270,000;260,000;-0,103;2,851;1,708;25,809
16088,500;2,979;0,728;-35,052;3,184;9,689;5,380;37,370;5,085;-4,641;-2,733;0,000;39,000;39,700;9,693;2,957;0,701;-0,835;0,426;-0,625;-3,173;27,531;0,000;258,440;Inf;270,000;260,000;-0,159;2,853;1,800;25,862
16089,000;2,979;0,728;-35,052;3,184;9,689;5,380;37,370;5,085;-4,641;-2,733;0,000;39,000;39,700;9,693;2,957;0,656;-0,705;0,306;-0,585;-3,173;27,531;0,000;258,440;Inf;271,000;260,000;-0,083;2,855;1,739;25,895
16089,500;2,979;0,728;-35,052;3,184;9,689;5,421;37,390;5,101;-4,608;-2,732;0,000;39,034;39,679;9,693;2,957;0,820;-1,177;0,494;-1,003;-3,183;27,523;0,000;258,740;Inf;271,000;260,000;-0,082;2,857;1,756;25,967
16090,000;2,979;0,728;-35,052;3,184;9,689;5,421;37,390;5,101;-4,608;-2,732;0,000;39,000;39,700;9,693;2,957;0,877;-0,982;0,577;-0,679;-3,183;27,523;0,000;258,740;Inf;272,000;260,000;-0,217;2,859;1,772;26,133
16090,500;2,244;0,650;-33,973;3,165;9,621;5,421;37,390;5,101;-4,608;-2,732;0,000;39,000;39,700;9,803;3,094;0,783;-1,132;0,307;-0,652;-3,183;27,523;0,000;258,840;Inf;272,000;260,000;-0,052;2,861;1,724;26,161
16091,000;2,244;0,650;-33,973;3,165;9,621;5,421;37,390;5,101;-4,608;-2,732;0,000;39,000;39,700;9,803;3,094;0,938;-1,231;0,478;-1,041;-3,183;27,523;0,000;258,840;Inf;273,000;260,000;-0,174;2,851;1,745;26,169
16091,500;2,244;0,650;-33,973;3,165;9,621;5,421;37,390;5,101;-4,608;-2,732;0,000;39,000;39,700;9,803;3,094;1,006;-0,666;0,766;-0,394;-3,183;27,523;0,000;261,340;Inf;273,000;260,000;-0,214;2,841;1,757;26,144
16092,000;2,244;0,650;-33,973;3,165;9,621;5,421;37,390;5,101;-4,608;-2,732;0,000;39,000;39,700;9,803;3,094;0,925;-1,204;0,378;-1,031;-3,183;27,523;0,000;261,340;Inf;272,000;260,000;0,178;2,831;1,788;26,141
16092,500;2,244;0,650;-33,973;3,165;9,621;5,434;37,359;5,088;-4,594;-2,748;0,000;39,037;39,717;9,803;3,094;0,751;-0,886;0,372;-0,661;-3,182;27,520;0,000;261,140;Inf;272,000;260,000;-0,233;2,821;1,831;26,105
16093,000;2,244;0,650;-33,973;3,165;9,621;5,434;37,359;5,088;-4,594;-2,748;0,000;39,000;39,700;9,803;3,094;0,677;-1,180;0,172;-0,725;-3,182;27,520;0,000;261,140;Inf;271,000;260,000;-0,106;2,812;1,752;26,118
16093,500;3,051;0,789;-34,907;3,108;9,652;5,434;37,359;5,088;-4,594;-2,748;0,000;39,000;39,700;9,779;3,281;0,732;-1,161;0,407;-1,018;-3,182;27,520;0,000;261,140;Inf;271,000;260,000;-0,264;2,803;1,797;26,118
16094,000;3,051;0,789;-34,907;3,108;9,652;5,434;37,359;5,088;-4,594;-2,748;0,000;39,000;39,700;9,779;3,281;0,690;-0,730;0,480;-0,558;-3,182;27,520;0,000;261,140;Inf;270,000;260,000;-0,260;2,807;1,825;26,140
16094,500;3,051;0,789;-34,907;3,108;9,652;5,434;37,359;5,088;-4,594;-2,748;0,000;39,000;39,700;9,779;3,281;0,699;-1,319;0,231;-0,713;-3,182;27,520;0,000;261,840;Inf;270,000;260,000;-0,030;2,811;1,782;26,136
16095,000;3,051;0,789;-34,907;3,108;9,652;5,434;37,359;5,088;-4,594;-2,748;0,000;39,000;39,700;9,779;3,281;0,934;-1,166;0,534;-0,970;-3,182;27,520;0,000;261,840;Inf;269,000;260,000;-0,275;2,815;1,835;26,118
16095,500;3,051;0,789;-34,907;3,108;9,652;5,434;37,359;5,088;-4,594;-2,748;0,000;39,000;39,700;9,779;3,281;0,841;-1,305;0,309;-0,935;-3,182;27,520;0,000;260,540;Inf;269,000;260,000;-0,167;2,819;1,762;26,111
16096,000;3,051;0,789;-34,907;3,108;9,652;5,453;37,402;5,107;-4,542;-2,750;0,000;39,054;39,745;9,779;3,281;0,839;-0,968;0,526;-0,855;-3,173;27,524;0,000;260,540;Inf;269,000;260,000;-0,272;2,822;1,842;26,108
16096,500;3,051;0,789;-34,907;3,108;9,652;5,453;37,402;5,107;-4,542;-2,750;0,000;39,100;39,700;9,779;3,281;0,505;-0,578;0,371;-0,626;-3,173;27,524;0,000;260,540;Inf;269,000;260,000;-0,115;2,826;1,844;26,144
16097,000;2,724;0,718;-34,621;3,206;9,655;5,453;37,402;5,107;-4,542;-2,750;0,000;39,100;39,700;9,712;3,057;0,781;-1,267;0,383;-0,957;-3,173;27,524;0,000;260,540;Inf;269,000;260,000;-0,082;2,830;1,769;26,051
16097,500;2,724;0,718;-34,621;3,206;9,655;5,453;37,402;5,107;-4,542;-2,750;0,000;39,100;39,700;9,712;3,057;0,823;-1,026;0,568;-0,899;-3,173;27,524;0,000;260,340;Inf;269,000;260,000;-0,265;2,828;1,817;25,947
16098,000;2,724;0,718;-34,621;3,206;9,655;5,453;37,402;5,107;-4,542;-2,750;0,000;39,100;39,700;9,712;3,057;0,596;-0,528;0,462;-0,640;-3,173;27,524;0,000;260,340;Inf;269,000;260,000;-0,134;2,826;1,784;25,776
16098,500;2,724;0,718;-34,621;3,206;9,655;5,453;37,402;5,107;-4,542;-2,750;0,000;39,100;39,700;9,712;3,057;0,860;-1,227;0,378;-0,786;-3,173;27,524;0,000;258,040;Inf;269,000;260,000;-0,028;2,825;1,826;25,728
16099,000;2,724;0,718;-34,621;3,206;9,655;5,423;37,391;5,099;-4,542;-2,760;0,000;39,059;39,761;9,712;3,057;0,768;-0,590;0,547;-0,635;-3,174;27,523;0,000;258,040;Inf;270,000;260,000;-0,194;2,823;1,858;25,759
16099,500;2,724;0,718;-34,621;3,206;9,655;5,423;37,391;5,099;-4,542;-2,760;0,000;39,100;39,800;9,712;3,057;0,880;-1,222;0,436;-0,979;-3,174;27,523;0,000;258,240;Inf;270,000;260,000;0,023;2,821;1,799;25,772
16100,000;2,413;0,652;-33,235;3,143;9,626;5,423;37,391;5,099;-4,542;-2,760;0,000;39,100;39,800;9,955;3,091;0,938;-1,003;0,576;-0,899;-3,174;27,523;0,000;258,240;Inf;271,000;260,000;-0,221;2,820;1,848;25,773
16100,500;2,413;0,652;-33,235;3,143;9,626;5,423;37,391;5,099;-4,542;-2,760;0,000;39,100;39,800;9,955;3,091;0,560;-0,515;0,436;-0,615;-3,174;27,523;0,000;258,440;Inf;271,000;260,000;-0,097;2,813;1,791;25,860
16101,000;2,413;0,652;-33,235;3,143;9,626;5,423;37,391;5,099;-4,542;-2,760;0,000;39,100;39,800;9,955;3,091;0,920;-1,216;0,431;-0,999;-3,174;27,523;0,000;258,440;Inf;272,000;260,000;-0,033;2,807;1,786;25,877
16101,500;2,413;0,652;-33,235;3,143;9,626;5,423;37,391;5,099;-4,542;-2,760;0,000;39,100;39,800;9,955;3,091;0,840;-0,690;0,596;-0,612;-3,174;27,523;0,000;259,140;Inf;272,000;260,000;-0,216;2,800;1,829;26,031
16102,000;2,413;0,652;-33,235;3,143;9,626;5,420;37,385;5,102;-4,523;-2,742;0,000;39,067;39,784;9,955;3,091;0,489;-0,455;0,310;-0,613;-3,168;27,517;0,000;259,140;Inf;272,000;260,000;0,034;2,794;1,812;26,018
16102,500;2,413;0,652;-33,235;3,143;9,626;5,420;37,385;5,102;-4,523;-2,742;0,000;39,100;39,800;9,955;3,091;0,815;-1,210;0,261;-1,066;-3,168;27,517;0,000;258,640;Inf;272,000;260,000;-0,067;2,788;1,870;26,046
16103,000;2,413;0,652;-33,235;3,143;9,626;5,420;37,385;5,102;-4,523;-2,742;0,000;39,100;39,800;9,955;3,091;0,510;-0,747;0,308;-0,672;-3,168;27,517;0,000;258,640;Inf;273,000;260,000;-0,300;2,781;1,767;26,189
16103,500;2,646;0,710;-34,352;3,200;9,575;5,420;37,385;5,102;-4,523;-2,742;0,000;39,100;39,800;9,722;3,152;0,808;-1,172;0,324;-1,012;-3,168;27,517;0,000;259,040;Inf;273,000;260,000;-0,150;2,775;1,807;26,267
16104,000;2,646;0,710;-34,352;3,200;9,575;5,420;37,385;5,102;-4,523;-2,742;0,000;39,100;39,800;9,722;3,152;0,719;-0,672;0,502;-0,618;-3,168;27,517;0,000;259,040;Inf;273,000;260,000;-0,263;2,773;1,864;26,204
