t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16104,500;2,646;0,710;-34,352;3,200;9,575;5,420;37,385;5,102;-4,523;-2,742;0,000;39,100;39,800;9,722;3,152;0,531;-0,922;0,165;-0,671;-3,168;27,517;0,000;259,740;Inf;273,000;260,000;-0,017;2,771;1,772;26,231
16105,000;2,646;0,710;-34,352;3,200;9,575;5,420;37,385;5,102;-4,523;-2,742;0,000;39,100;39,800;9,722;3,152;0,957;-1,222;0,367;-1,075;-3,168;27,517;0,000;259,740;Inf;273,000;260,000;-0,225;2,769;1,856;26,083
16105,500;2,646;0,710;-34,352;3,200;9,575;5,396;37,391;5,101;-4,538;-2,742;0,000;39,077;39,780;9,722;3,152;0,655;-0,696;0,427;-0,621;-3,168;27,517;0,000;262,040;Inf;273,000;260,000;-0,243;2,767;1,784;25,961
16106,000;2,646;0,710;-34,352;3,200;9,575;5,396;37,391;5,101;-4,538;-2,742;0,000;39,100;39,800;9,722;3,152;0,515;-1,434;-0,028;-0,932;-3,168;27,517;0,000;262,040;Inf;272,000;260,000;-0,059;2,765;1,797;25,880
16106,500;2,518;0,679;-33,390;3,152;9,640;5,396;37,391;5,101;-4,538;-2,742;0,000;39,100;39,800;9,786;3,078;0,607;-0,635;0,608;-0,515;-3,168;27,517;0,000;262,540;Inf;272,000;260,000;-0,470;2,763;1,798;25,804
16107,000;2,518;0,679;-33,390;3,152;9,640;5,396;37,391;5,101;-4,538;-2,742;0,000;39,100;39,800;9,786;3,078;0,886;-1,233;0,315;-0,676;-3,168;27,517;0,000;262,540;Inf;271,000;260,000;0,016;2,759;1,752;25,780
16107,500;2,518;0,679;-33,390;3,152;9,640;5,396;37,391;5,101;-4,538;-2,742;0,000;39,100;39,800;9,786;3,078;0,832;-1,008;0,526;-0,841;-3,168;27,517;0,000;262,640;Inf;271,000;260,000;-0,177;2,755;1,817;25,762
16108,000;2,518;0,679;-33,390;3,152;9,640;5,396;37,391;5,101;-4,538;-2,742;0,000;39,100;39,800;9,786;3,078;0,632;-0,732;0,419;-0,572;-3,168;27,517;0,000;262,640;Inf;270,000;260,000;-0,123;2,751;1,858;25,727
16108,500;2,518;0,679;-33,390;3,152;9,640;5,358;37,386;5,106;-4,532;-2,734;0,000;39,085;39,775;9,786;3,078;0,719;-1,318;0,492;-0,762;-3,172;27,510;0,000;261,540;Inf;270,000;260,000;-0,063;2,747;1,773;25,705
16109,000;2,518;0,679;-33,390;3,152;9,640;5,358;37,386;5,106;-4,532;-2,734;0,000;39,100;39,800;9,786;3,078;0,917;-1,063;0,615;-0,850;-3,172;27,510;0,000;261,540;Inf;269,000;260,000;-0,217;2,744;1,847;25,663
16109,500;2,518;0,679;-33,390;3,152;9,640;5,358;37,386;5,106;-4,532;-2,734;0,000;39,100;39,800;9,786;3,078;0,659;-0,513;0,532;-0,442;-3,172;27,510;0,000;261,040;Inf;269,000;260,000;-0,095;2,740;1,778;25,642
16110,000;2,489;0,602;-35,209;3,156;9,685;5,358;37,386;5,106;-4,532;-2,734;0,000;39,100;39,800;9,660;3,074;0,926;-0,967;0,609;-0,780;-3,172;27,510;0,000;261,040;Inf;268,000;260,000;0,059;2,736;1,849;25,622
16110,500;2,489;0,602;-35,209;3,156;9,685;5,358;37,386;5,106;-4,532;-2,734;0,000;39,100;39,800;9,660;3,074;0,577;-0,575;0,465;-0,490;-3,172;27,510;0,000;261,440;Inf;268,000;260,000;-0,053;2,732;1,899;25,596
16111,000;2,489;0,602;-35,209;3,156;9,685;5,358;37,386;5,106;-4,532;-2,734;0,000;39,100;39,800;9,660;3,074;0,773;-1,396;0,100;-1,011;-3,172;27,510;0,000;261,440;Inf;267,000;260,000;-0,006;2,728;1,802;25,589
16111,500;2,489;0,602;-35,209;3,156;9,685;5,358;37,386;5,106;-4,532;-2,734;0,000;39,100;39,800;9,660;3,074;0,853;-1,049;0,576;-0,882;-3,172;27,510;0,000;258,540;Inf;267,000;260,000;-0,383;2,724;1,828;25,579
16112,000;2,489;0,602;-35,209;3,156;9,685;5,414;37,416;5,117;-4,500;-2,734;0,000;39,095;39,815;9,660;3,074;0,556;-0,492;0,523;-0,528;-3,159;27,512;0,000;258,540;Inf;268,000;260,000;-0,125;2,721;1,850;25,533
16112,500;2,489;0,602;-35,209;3,156;9,685;5,414;37,416;5,117;-4,500;-2,734;0,000;39,100;39,800;9,660;3,074;0,996;-1,198;0,495;-0,599;-3,159;27,512;0,000;258,940;Inf;268,000;260,000;0,015;2,717;1,856;25,460
16113,000;2,829;0,650;-35,209;3,093;9,690;5,414;37,416;5,117;-4,500;-2,734;0,000;39,100;39,800;9,709;3,081;0,967;-0,916;0,673;-0,699;-3,159;27,512;0,000;258,940;Inf;269,000;260,000;-0,076;2,713;1,898;25,420
16113,500;2,829;0,650;-35,209;3,093;9,690;5,414;37,416;5,117;-4,500;-2,734;0,000;39,100;39,800;9,709;3,081;0,911;-1,240;0,319;-0,919;-3,159;27,512;0,000;258,540;Inf;269,000;260,000;0,006;2,715;1,818;25,416
16114,000;2,829;0,650;-35,209;3,093;9,690;5,414;37,416;5,117;-4,500;-2,734;0,000;39,100;39,800;9,709;3,081;0,866;-0,962;0,519;-0,859;-3,159;27,512;0,000;258,540;Inf;270,000;260,000;-0,232;2,717;1,875;25,414
16114,500;2,829;0,650;-35,209;3,093;9,690;5,414;37,416;5,117;-4,500;-2,734;0,000;39,100;39,800;9,709;3,081;0,802;-0,587;0,607;-0,279;-3,159;27,512;0,000;257,340;Inf;270,000;260,000;-0,109;2,719;1,860;25,361
16115,000;2,829;0,650;-35,209;3,093;9,690;5,402;37,403;5,129;-4,470;-2,747;0,000;39,114;39,817;9,709;3,081;0,856;-0,763;0,467;-0,419;-3,165;27,513;0,000;257,340;Inf;271,000;260,000;0,136;2,720;1,839;25,353
16115,500;2,829;0,650;-35,209;3,093;9,690;5,402;37,403;5,129;-4,470;-2,747;0,000;39,100;39,800;9,709;3,081;1,006;-1,002;0,643;-0,791;-3,165;27,513;0,000;257,140;Inf;271,000;260,000;0,035;2,722;1,889;25,364
16116,000;2,844;0,667;-35,209;3,130;9,757;5,402;37,403;5,129;-4,470;-2,747;0,000;39,100;39,800;9,502;3,150;0,868;-0,790;0,586;-0,576;-3,165;27,513;0,000;257,140;Inf;272,000;260,000;-0,036;2,724;1,856;25,334
16116,500;2,844;0,667;-35,209;3,130;9,757;5,402;37,403;5,129;-4,470;-2,747;0,000;39,100;39,800;9,502;3,150;0,841;-1,320;0,267;-1,014;-3,165;27,513;0,000;256,740;Inf;272,000;260,000;0,022;2,726;1,902;25,347
16117,000;2,844;0,667;-35,209;3,130;9,757;5,402;37,403;5,129;-4,470;-2,747;0,000;39,100;39,800;9,502;3,150;0,692;-0,345;0,712;-0,174;-3,165;27,513;0,000;256,740;Inf;273,000;260,000;-0,306;2,728;1,869;25,309
16117,500;2,844;0,667;-35,209;3,130;9,757;5,402;37,403;5,129;-4,470;-2,747;0,000;39,100;39,800;9,502;3,150;0,899;-0,849;0,460;-0,479;-3,165;27,513;0,000;260,540;Inf;273,000;260,000;0,221;2,730;1,838;25,308
16118,000;2,844;0,667;-35,209;3,130;9,757;5,402;37,403;5,129;-4,470;-2,747;0,000;39,100;39,800;9,502;3,150;0,916;-0,914;0,642;-0,779;-3,165;27,513;0,000;260,540;Inf;273,000;260,000;0,008;2,732;1,870;25,364
16118,500;2,844;0,667;-35,209;3,130;9,757;5,382;37,399;5,108;-4,478;-2,743;0,000;39,112;39,835;9,502;3,150;0,411;-0,816;0,189;-0,848;-3,173;27,506;0,000;260,240;Inf;273,000;260,000;-0,034;2,733;1,850;25,407
16119,000;2,844;0,667;-35,209;3,130;9,757;5,382;37,399;5,108;-4,478;-2,743;0,000;39,100;39,800;9,502;3,150;0,704;-1,252;0,338;-0,737;-3,173;27,506;0,000;260,240;Inf;273,000;260,000;-0,266;2,735;1,806;25,424
16119,500;2,947;0,740;-34,985;3,146;9,723;5,382;37,399;5,108;-4,478;-2,743;0,000;39,100;39,800;9,640;3,036;1,033;-0,585;0,709;-0,534;-3,173;27,506;0,000;259,740;Inf;273,000;260,000;-0,237;2,737;1,988;25,545
16120,000;2,947;0,740;-34,985;3,146;9,723;5,382;37,399;5,108;-4,478;-2,743;0,000;39,100;39,800;9,640;3,036;1,065;-0,445;0,807;-0,266;-3,173;27,506;0,000;259,740;Inf;273,000;260,000;0,156;2,740;1,869;25,617
16120,500;2,947;0,740;-34,985;3,146;9,723;5,382;37,399;5,108;-4,478;-2,743;0,000;39,100;39,800;9,640;3,036;0,915;-1,281;0,333;-0,861;-3,173;27,506;0,000;259,340;Inf;273,000;260,000;0,290;2,744;1,882;25,613
16121,000;2,947;0,740;-34,985;3,146;9,723;5,382;37,399;5,108;-4,478;-2,743;0,000;39,100;39,800;9,640;3,036;0,382;-0,658;0,240;-0,363;-3,173;27,506;0,000;259,340;Inf;273,000;260,000;-0,224;2,747;1,849;25,654
16121,500;2,947;0,740;-34,985;3,146;9,723;5,382;37,424;5,128;-4,440;-2,731;0,000;39,132;39,895;9,640;3,036;0,983;-1,002;0,585;-0,678;-3,177;27,505;0,000;262,040;Inf;273,000;260,000;-0,100;2,750;1,913;25,717
16122,000;2,947;0,740;-34,985;3,146;9,723;5,382;37,424;5,128;-4,440;-2,731;0,000;39,100;39,900;9,640;3,036;1,024;-0,552;0,723;-0,443;-3,177;27,505;0,000;262,040;Inf;272,000;260,000;-0,028;2,754;1,958;25,848
16122,500;2,137;0,585;-33,652;3,148;9,610;5,382;37,424;5,128;-4,440;-2,731;0,000;39,100;39,900;9,885;3,075;0,841;-1,316;0,218;-1,213;-3,177;27,505;0,000;262,040;Inf;272,000;260,000;0,188;2,757;1,894;25,896
16123,000;2,137;0,585;-33,652;3,148;9,610;5,382;37,424;5,128;-4,440;-2,731;0,000;39,100;39,900;9,885;3,075;0,547;-1,168;0,299;-1,102;-3,177;27,505;0,000;262,040;Inf;271,000;260,000;-0,367;2,747;1,937;25,998
16123,500;2,137;0,585;-33,652;3,148;9,610;5,382;37,424;5,128;-4,440;-2,731;0,000;39,100;39,900;9,885;3,075;0,830;-0,089;0,615;-0,182;-3,177;27,505;0,000;262,140;Inf;271,000;260,000;-0,356;2,737;2,098;26,009
16124,000;2,137;0,585;-33,652;3,148;9,610;5,382;37,424;5,128;-4,440;-2,731;0,000;39,100;39,900;9,885;3,075;0,839;0,207;0,777;-0,115;-3,177;27,505;0,000;262,140;Inf;270,000;260,000;0,294;2,727;1,949;26,053
16124,500;2,137;0,585;-33,652;3,148;9,610;5,382;37,424;5,128;-4,440;-2,731;0,000;39,100;39,900;9,885;3,075;0,311;-1,193;0,139;-0,772;-3,177;27,505;0,000;261,140;Inf;270,000;260,000;0,427;2,717;1,872;26,064
16125,000;2,137;0,585;-33,652;3,148;9,610;5,403;37,386;5,108;-4,445;-2,749;0,000;39,141;39,888;9,885;3,075;0,718;-1,227;0,199;-0,984;-3,189;27,501;0,000;261,140;Inf;269,000;260,000;-0,379;2,708;1,928;26,086
16125,500;2,137;0,585;-33,652;3,148;9,610;5,403;37,386;5,108;-4,445;-2,749;0,000;39,100;39,900;9,885;3,075;0,691;-0,238;0,549;-0,490;-3,189;27,501;0,000;260,840;Inf;269,000;260,000;-0,323;2,698;1,941;26,119
16126,000;3,342;0,852;-35,037;3,116;9,607;5,403;37,386;5,108;-4,445;-2,749;0,000;39,100;39,900;9,720;3,340;0,573;-1,252;0,087;-0,809;-3,189;27,501;0,000;260,840;Inf;269,000;260,000;0,128;2,689;1,885;26,079
16126,500;3,342;0,852;-35,037;3,116;9,607;5,403;37,386;5,108;-4,445;-2,749;0,000;39,100;39,900;9,720;3,340;0,681;-0,833;0,475;-0,755;-3,189;27,501;0,000;260,540;Inf;269,000;260,000;-0,350;2,700;1,882;26,024
16127,000;3,342;0,852;-35,037;3,116;9,607;5,403;37,386;5,108;-4,445;-2,749;0,000;39,100;39,900;9,720;3,340;0,588;-0,421;0,431;-0,511;-3,189;27,501;0,000;260,540;Inf;269,000;260,000;-0,108;2,710;1,857;25,977
16127,500;3,342;0,852;-35,037;3,116;9,607;5,403;37,386;5,108;-4,445;-2,749;0,000;39,100;39,900;9,720;3,340;0,644;-1,083;0,303;-0,613;-3,189;27,501;0,000;257,540;Inf;269,000;260,000;0,022;2,721;1,886;25,913
16128,000;3,342;0,852;-35,037;3,116;9,607;5,433;37,435;5,121;-4,427;-2,756;0,000;39,146;39,892;9,720;3,340;0,671;-0,602;0,568;-0,497;-3,180;27,503;0,000;257,540;Inf;270,000;260,000;-0,187;2,731;1,943;25,904
16128,500;3,342;0,852;-35,037;3,116;9,607;5,433;37,435;5,121;-4,427;-2,756;0,000;39,100;39,900;9,720;3,340;0,907;-1,069;0,618;-0,538;-3,180;27,503;0,000;258,040;Inf;270,000;260,000;0,035;2,741;1,845;25,876
16129,000;2,974;0,831;-34,152;3,147;9,645;5,433;37,435;5,121;-4,427;-2,756;0,000;39,100;39,900;9,803;3,166;1,077;-0,957;0,598;-0,782;-3,180;27,503;0,000;258,040;Inf;271,000;260,000;-0,020;2,751;1,896;25,895
16129,500;2,974;0,831;-34,152;3,147;9,645;5,433;37,435;5,121;-4,427;-2,756;0,000;39,100;39,900;9,803;3,166;0,711;-0,483;0,582;-0,335;-3,180;27,503;0,000;258,040;Inf;271,000;260,000;-0,016;2,754;1,993;25,925
16130,000;2,974;0,831;-34,152;3,147;9,645;5,433;37,435;5,121;-4,427;-2,756;0,000;39,100;39,900;9,803;3,166;0,934;-1,057;0,423;-0,514;-3,180;27,503;0,000;258,040;Inf;272,000;260,000;0,119;2,758;1,876;25,941
16130,500;2,974;0,831;-34,152;3,147;9,645;5,433;37,435;5,121;-4,427;-2,756;0,000;39,100;39,900;9,803;3,166;0,975;-0,798;0,686;-0,695;-3,180;27,503;0,000;259,140;Inf;272,000;260,000;-0,054;2,762;2,009;25,959
16131,000;2,974;0,831;-34,152;3,147;9,645;5,433;37,435;5,121;-4,427;-2,756;0,000;39,100;39,900;9,803;3,166;0,867;-0,411;0,672;-0,353;-3,180;27,503;0,000;259,140;Inf;272,000;260,000;0,042;2,765;1,886;25,934
16131,500;2,974;0,831;-34,152;3,147;9,645;5,444;37,419;5,112;-4,417;-2,743;0,000;39,160;39,905;9,803;3,166;1,066;-0,908;0,748;-0,682;-3,186;27,503;0,000;258,740;Inf;272,000;260,000;0,194;2,769;1,918;25,942
16132,000;2,974;0,831;-34,152;3,147;9,645;5,444;37,419;5,112;-4,417;-2,743;0,000;39,200;39,900;9,803;3,166;1,058;-0,324;0,806;-0,290;-3,186;27,503;0,000;258,740;Inf;273,000;260,000;0,056;2,772;1,973;25,962
16132,500;2,974;0,796;-33,049;3,138;9,640;5,444;37,419;5,112;-4,417;-2,743;0,000;39,200;39,900;9,873;3,091;0,949;-0,286;0,837;-0,349;-3,186;27,503;0,000;258,840;Inf;273,000;260,000;0,312;2,775;1,941;25,964
16133,000;2,974;0,796;-33,049;3,138;9,640;5,444;37,419;5,112;-4,417;-2,743;0,000;39,200;39,900;9,873;3,091;1,142;-0,789;0,750;-0,691;-3,186;27,503;0,000;258,840;Inf;274,000;260,000;0,288;2,778;1,966;25,982
16133,500;2,974;0,796;-33,049;3,138;9,640;5,444;37,419;5,112;-4,417;-2,743;0,000;39,200;39,900;9,873;3,091;1,069;-0,553;0,725;-0,486;-3,186;27,503;0,000;259,040;Inf;274,000;260,000;0,103;2,782;2,034;25,965
16134,000;2,974;0,796;-33,049;3,138;9,640;5,444;37,419;5,112;-4,417;-2,743;0,000;39,200;39,900;9,873;3,091;0,918;-0,541;0,620;-0,482;-3,186;27,503;0,000;259,040;Inf;274,000;260,000;0,189;2,785;1,968;25,781
16134,500;2,974;0,796;-33,049;3,138;9,640;5,408;37,409;5,115;-4,393;-2,746;0,000;39,168;39,913;9,873;3,091;1,036;-0,821;0,643;-0,735;-3,193;27,495;0,000;262,040;Inf;274,000;260,000;0,129;2,788;2,106;25,676
16135,000;2,974;0,796;-33,049;3,138;9,640;5,408;37,409;5,115;-4,393;-2,746;0,000;39,200;39,900;9,873;3,091;0,864;-0,523;0,812;-0,273;-3,193;27,495;0,000;262,040;Inf;273,000;260,000;0,031;2,791;2,000;25,628
16135,500;2,904;0,795;-33,607;3,145;9,598;5,408;37,409;5,115;-4,393;-2,746;0,000;39,200;39,900;9,800;3,044;1,121;-0,088;0,889;-0,072;-3,193;27,495;0,000;261,640;Inf;273,000;260,000;0,220;2,794;2,006;25,534
16136,000;2,904;0,795;-33,607;3,145;9,598;5,408;37,409;5,115;-4,393;-2,746;0,000;39,200;39,900;9,800;3,044;1,059;-1,090;0,548;-0,855;-3,193;27,495;0,000;261,640;Inf;272,000;260,000;0,463;2,796;2,009;25,520
16136,500;2,904;0,795;-33,607;3,145;9,598;5,408;37,409;5,115;-4,393;-2,746;0,000;39,200;39,900;9,800;3,044;1,026;-0,933;0,644;-0,710;-3,193;27,495;0,000;261,840;Inf;272,000;260,000;-0,085;2,798;1,960;25,508
16137,000;2,904;0,795;-33,607;3,145;9,598;5,408;37,409;5,115;-4,393;-2,746;0,000;39,200;39,900;9,800;3,044;0,834;-1,115;0,303;-0,612;-3,193;27,495;0,000;261,840;Inf;271,000;260,000;0,007;2,799;1,953;25,517
16137,500;2,904;0,795;-33,607;3,145;9,598;5,399;37,452;5,118;-4,357;-2,787;0,000;39,173;39,971;9,800;3,044;0,975;-0,302;0,809;-0,199;-3,203;27,483;0,000;261,440;Inf;271,000;260,000;-0,147;2,801;2,113;25,556
16138,000;2,904;0,795;-33,607;3,145;9,598;5,399;37,452;5,118;-4,357;-2,787;0,000;39,200;40,000;9,800;3,044;1,159;-0,171;0,939;-0,340;-3,203;27,483;0,000;261,440;Inf;270,000;260,000;0,321;2,803;2,005;25,586
16138,500;2,904;0,795;-33,607;3,145;9,598;5,399;37,452;5,118;-4,357;-2,787;0,000;39,200;40,000;9,800;3,044;1,011;-0,917;0,580;-0,792;-3,203;27,483;0,000;261,540;Inf;270,000;260,000;0,397;2,804;1,974;25,638
16139,000;2,650;0,655;-35,156;3,133;9,707;5,399;37,452;5,118;-4,357;-2,787;0,000;39,200;40,000;9,596;3,072;0,872;-1,036;0,431;-0,948;-3,203;27,483;0,000;261,540;Inf;269,000;260,000;-0,030;2,806;1,980;25,638
16139,500;2,650;0,655;-35,156;3,133;9,707;5,399;37,452;5,118;-4,357;-2,787;0,000;39,200;40,000;9,596;3,072;0,806;-0,359;0,735;-0,356;-3,203;27,483;0,000;262,040;Inf;269,000;260,000;-0,170;2,803;2,005;25,686
16140,000;2,650;0,655;-35,156;3,133;9,707;5,399;37,452;5,118;-4,357;-2,787;0,000;39,200;40,000;9,596;3,072;1,048;-0,869;0,632;-0,350;-3,203;27,483;0,000;262,040;Inf;268,000;260,000;0,207;2,801;1,943;25,740
16140,500;2,650;0,655;-35,156;3,133;9,707;5,399;37,452;5,118;-4,357;-2,787;0,000;39,200;40,000;9,596;3,072;1,029;-0,658;0,796;-0,549;-3,203;27,483;0,000;259,340;Inf;268,000;260,000;0,115;2,798;2,017;25,772
16141,000;2,650;0,655;-35,156;3,133;9,707;5,410;37,426;5,110;-4,370;-2,752;0,000;39,194;39,950;9,596;3,072;0,708;-0,362;0,618;-0,457;-3,195;27,497;0,000;259,340;Inf;268,000;260,000;0,154;2,796;1,932;25,779
16141,500;2,650;0,655;-35,156;3,133;9,707;5,410;37,426;5,110;-4,370;-2,752;0,000;39,200;39,900;9,596;3,072;0,749;-1,235;0,270;-0,746;-3,195;27,497;0,000;259,740;Inf;268,000;260,000;0,127;2,794;1,990;25,832
16142,000;2,971;0,717;-34,870;3,146;9,648;5,410;37,426;5,110;-4,370;-2,752;0,000;39,200;39,900;9,757;3,169;0,923;-0,611;0,704;-0,594;-3,195;27,497;0,000;259,740;Inf;268,000;260,000;-0,240;2,791;2,115;25,804
16142,500;2,971;0,717;-34,870;3,146;9,648;5,410;37,426;5,110;-4,370;-2,752;0,000;39,200;39,900;9,757;3,169;1,088;-0,732;0,712;-0,392;-3,195;27,497;0,000;259,740;Inf;268,000;260,000;0,105;2,794;1,984;25,799
16143,000;2,971;0,717;-34,870;3,146;9,648;5,410;37,426;5,110;-4,370;-2,752;0,000;39,200;39,900;9,757;3,169;1,225;-0,796;0,938;-0,584;-3,195;27,497;0,000;259,740;Inf;268,000;260,000;0,169;2,797;1,998;25,811
16143,500;2,971;0,717;-34,870;3,146;9,648;5,410;37,426;5,110;-4,370;-2,752;0,000;39,200;39,900;9,757;3,169;0,681;-0,332;0,658;-0,512;-3,195;27,497;0,000;257,640;Inf;268,000;260,000;0,196;2,800;2,027;25,819
16144,000;2,971;0,717;-34,870;3,146;9,648;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,939;9,757;3,169;1,049;-1,104;0,653;-0,676;-3,207;27,482;0,000;257,640;Inf;269,000;260,000;0,123;2,803;1,960;25,820
16144,500;2,971;0,717;-34,870;3,146;9,648;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,900;9,757;3,169;1,083;-0,686;0,760;-0,414;-3,207;27,482;0,000;257,740;Inf;269,000;260,000;-0,020;2,806;1,998;25,811
16145,000;2,971;0,717;-34,870;3,146;9,648;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,900;9,757;3,169;0,888;-0,267;0,768;-0,369;-3,207;27,482;0,000;257,740;Inf;270,000;260,000;0,186;2,808;1,964;25,770
16145,500;2,703;0,634;-35,023;3,142;9,663;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,900;9,647;3,007;1,111;-1,058;0,537;-0,849;-3,207;27,482;0,000;257,740;Inf;270,000;260,000;0,255;2,811;2,002;25,773
16146,000;2,703;0,634;-35,023;3,142;9,663;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,900;9,647;3,007;0,872;-0,412;0,822;-0,296;-3,207;27,482;0,000;257,740;Inf;271,000;260,000;-0,065;2,809;1,949;25,758
16146,500;2,703;0,634;-35,023;3,142;9,663;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,900;9,647;3,007;1,326;-0,948;0,841;-0,715;-3,207;27,482;0,000;258,640;Inf;271,000;260,000;0,247;2,807;1,927;25,785
16147,000;2,703;0,634;-35,023;3,142;9,663;5,389;37,439;5,117;-4,342;-2,765;0,000;39,200;39,900;9,647;3,007;1,138;-0,487;0,998;-0,357;-3,207;27,482;0,000;258,640;Inf;272,000;260,000;0,126;2,806;2,020;25,816
16147,500;2,703;0,634;-35,023;3,142;9,663;5,447;37,441;5,127;-4,337;-2,774;0,000;39,218;39,940;9,647;3,007;0,942;-0,182;0,786;-0,312;-3,200;27,483;0,000;258,640;Inf;272,000;260,000;0,323;2,804;1,982;25,774
16148,000;2,703;0,634;-35,023;3,142;9,663;5,447;37,441;5,127;-4,337;-2,774;0,000;39,200;39,900;9,647;3,007;1,230;-0,880;0,888;-0,665;-3,200;27,483;0,000;258,640;Inf;273,000;260,000;0,308;2,802;1,983;25,780
16148,500;2,765;0,685;-34,651;3,152;9,755;5,447;37,441;5,127;-4,337;-2,774;0,000;39,200;39,900;9,749;3,058;1,086;-0,546;0,806;-0,454;-3,200;27,483;0,000;258,440;Inf;273,000;260,000;0,143;2,801;1,946;25,768
16149,000;2,765;0,685;-34,651;3,152;9,755;5,447;37,441;5,127;-4,337;-2,774;0,000;39,200;39,900;9,749;3,058;0,978;-0,803;0,780;-0,396;-3,200;27,483;0,000;258,440;Inf;274,000;260,000;0,223;2,800;2,000;25,790
16149,500;2,765;0,685;-34,651;3,152;9,755;5,447;37,441;5,127;-4,337;-2,774;0,000;39,200;39,900;9,749;3,058;1,237;-0,351;1,020;-0,278;-3,200;27,483;0,000;258,140;Inf;274,000;260,000;0,140;2,800;2,096;25,801
16150,000;2,765;0,685;-34,651;3,152;9,755;5,447;37,441;5,127;-4,337;-2,774;0,000;39,200;39,900;9,749;3,058;1,182;-0,616;1,074;-0,325;-3,200;27,483;0,000;258,140;Inf;275,000;260,000;0,407;2,799;1,976;25,840
16150,500;2,765;0,685;-34,651;3,152;9,755;5,453;37,420;5,134;-4,325;-2,772;0,000;39,233;40,037;9,749;3,058;1,155;-0,746;0,946;-0,564;-3,200;27,487;0,000;261,840;Inf;275,000;260,000;0,329;2,798;1,999;25,851
16151,000;2,765;0,685;-34,651;3,152;9,755;5,453;37,420;5,134;-4,325;-2,772;0,000;39,200;40,000;9,749;3,058;0,754;-0,244;0,722;-0,450;-3,200;27,487;0,000;261,840;Inf;274,000;260,000;0,198;2,798;2,038;25,820
16151,500;3,496;0,821;-35,209;3,085;9,666;5,453;37,420;5,134;-4,325;-2,772;0,000;39,200;40,000;10,672;3,061;0,979;-0,193;0,826;-0,095;-3,200;27,487;0,000;262,340;Inf;274,000;260,000;0,196;2,797;2,032;25,861
16152,000;3,496;0,821;-35,209;3,085;9,666;5,453;37,420;5,134;-4,325;-2,772;0,000;39,200;40,000;10,672;3,061;1,375;-0,743;0,732;-0,380;-3,200;27,487;0,000;262,340;Inf;273,000;260,000;0,379;2,809;2,100;25,871
16152,500;3,496;0,821;-35,209;3,085;9,666;5,453;37,420;5,134;-4,325;-2,772;0,000;39,200;40,000;10,672;3,061;1,157;-0,502;0,758;-0,285;-3,200;27,487;0,000;262,040;Inf;273,000;260,000;0,246;2,820;2,044;25,888
16153,000;3,496;0,821;-35,209;3,085;9,666;5,453;37,420;5,134;-4,325;-2,772;0,000;39,200;40,000;10,672;3,061;0,805;-0,919;0,472;-0,688;-3,200;27,487;0,000;262,040;Inf;272,000;260,000;0,282;2,831;2,010;25,899
16153,500;3,496;0,821;-35,209;3,085;9,666;5,453;37,420;5,134;-4,325;-2,772;0,000;39,200;40,000;10,672;3,061;1,014;-0,117;0,862;-0,042;-3,200;27,487;0,000;262,740;Inf;272,000;260,000;-0,082;2,842;2,041;25,904
16154,000;3,496;0,821;-35,209;3,085;9,666;5,406;37,492;5,130;-4,272;-2,775;0,000;39,243;40,024;10,672;3,061;1,222;-0,134;0,993;-0,238;-3,190;27,486;0,000;262,740;Inf;271,000;260,000;0,429;2,853;2,182;25,931
16154,500;3,496;0,821;-35,209;3,085;9,666;5,406;37,492;5,130;-4,272;-2,775;0,000;39,200;40,000;10,672;3,061;1,227;-0,791;0,622;-0,685;-3,190;27,486;0,000;262,840;Inf;271,000;260,000;0,461;2,863;2,124;25,973
16155,000;3,142;0,750;-35,209;3,123;9,744;5,406;37,492;5,130;-4,272;-2,775;0,000;39,200;40,000;9,691;3,169;0,584;-0,811;0,483;-0,518;-3,190;27,486;0,000;262,840;Inf;270,000;270,000;0,093;2,874;2,038;25,979
16155,500;3,142;0,750;-35,209;3,123;9,744;5,406;37,492;5,130;-4,272;-2,775;0,000;39,200;40,000;9,691;3,169;0,979;-1,107;0,490;-1,012;-3,190;27,486;0,000;262,640;Inf;270,000;270,000;-0,065;2,878;2,118;25,959
16156,000;3,142;0,750;-35,209;3,123;9,744;5,406;37,492;5,130;-4,272;-2,775;0,000;39,200;40,000;9,691;3,169;0,441;-0,348;0,523;-0,431;-3,190;27,486;0,000;262,640;Inf;271,000;270,000;-0,162;2,882;1,978;25,947
16156,500;3,142;0,750;-35,209;3,123;9,744;5,406;37,492;5,130;-4,272;-2,775;0,000;39,200;40,000;9,691;3,169;0,894;-1,091;0,586;-0,528;-3,190;27,486;0,000;259,440;Inf;271,000;270,000;0,046;2,887;2,045;25,914
16157,000;3,142;0,750;-35,209;3,123;9,744;5,411;37,483;5,112;-4,267;-2,781;0,000;39,252;40,057;9,691;3,169;0,816;-0,382;0,677;-0,458;-3,203;27,480;0,000;259,440;Inf;272,000;270,000;-0,034;2,891;2,057;25,866
16157,500;3,142;0,750;-35,209;3,123;9,744;5,411;37,483;5,112;-4,267;-2,781;0,000;39,300;40,100;9,691;3,169;1,017;-1,051;0,641;-0,770;-3,203;27,480;0,000;260,340;Inf;272,000;270,000;0,163;2,895;1,994;25,837
16158,000;2,601;0,704;-33,799;3,149;9,554;5,411;37,483;5,112;-4,267;-2,781;0,000;39,300;40,100;9,885;3,118;1,138;-0,751;0,799;-0,622;-3,203;27,480;0,000;260,340;Inf;273,000;270,000;-0,041;2,899;2,034;25,747
16158,500;2,601;0,704;-33,799;3,149;9,554;5,411;37,483;5,112;-4,267;-2,781;0,000;39,300;40,100;9,885;3,118;0,835;-0,011;0,884;0,008;-3,203;27,480;0,000;260,940;Inf;273,000;270,000;0,141;2,894;2,034;25,666
16159,000;2,601;0,704;-33,799;3,149;9,554;5,411;37,483;5,112;-4,267;-2,781;0,000;39,300;40,100;9,885;3,118;1,169;-1,030;0,683;-0,448;-3,203;27,480;0,000;260,940;Inf;274,000;270,000;0,429;2,889;1,991;25,614
16159,500;2,601;0,704;-33,799;3,149;9,554;5,411;37,483;5,112;-4,267;-2,781;0,000;39,300;40,100;9,885;3,118;1,025;-0,488;0,867;-0,462;-3,203;27,480;0,000;262,040;Inf;274,000;270,000;0,094;2,885;2,008;25,487
16160,000;2,601;0,704;-33,799;3,149;9,554;5,411;37,483;5,112;-4,267;-2,781;0,000;39,300;40,100;9,885;3,118;0,741;-0,363;0,573;-0,430;-3,203;27,480;0,000;262,040;Inf;275,000;270,000;0,235;2,880;1,997;25,387
16160,500;2,601;0,704;-33,799;3,149;9,554;5,403;37,458;5,122;-4,262;-2,761;0,000;39,268;40,064;9,885;3,118;1,197;-0,502;0,947;-0,325;-3,200;27,484;0,000;261,440;Inf;275,000;270,000;0,130;2,875;2,037;25,351
16161,000;2,601;0,704;-33,799;3,149;9,554;5,403;37,458;5,122;-4,262;-2,761;0,000;39,300;40,100;9,885;3,118;0,854;-0,142;0,732;-0,346;-3,200;27,484;0,000;261,440;Inf;276,000;270,000;0,329;2,871;2,088;25,314
16161,500;2,487;0,670;-33,930;3,169;9,620;5,403;37,458;5,122;-4,262;-2,761;0,000;39,300;40,100;9,792;3,160;1,181;-0,936;0,625;-0,585;-3,200;27,484;0,000;261,740;Inf;276,000;270,000;0,275;2,866;2,025;25,267
16162,000;2,487;0,670;-33,930;3,169;9,620;5,403;37,458;5,122;-4,262;-2,761;0,000;39,300;40,100;9,792;3,160;1,063;-0,550;0,844;-0,423;-3,200;27,484;0,000;261,740;Inf;277,000;270,000;0,071;2,860;2,069;25,200
16162,500;2,487;0,670;-33,930;3,169;9,620;5,403;37,458;5,122;-4,262;-2,761;0,000;39,300;40,100;9,792;3,160;0,931;-0,150;0,782;-0,193;-3,200;27,484;0,000;261,240;Inf;277,000;270,000;0,233;2,854;2,077;25,191
16163,000;2,487;0,670;-33,930;3,169;9,620;5,403;37,458;5,122;-4,262;-2,761;0,000;39,300;40,100;9,792;3,160;1,112;-1,057;0,533;-0,776;-3,200;27,484;0,000;261,240;Inf;278,000;270,000;0,343;2,848;2,025;25,119
16163,500;2,487;0,670;-33,930;3,169;9,620;5,401;37,458;5,147;-4,247;-2,756;0,000;39,289;40,045;9,792;3,160;1,267;-0,634;1,026;-0,377;-3,197;27,492;0,000;265,240;Inf;278,000;270,000;-0,047;2,842;2,016;25,146
16164,000;2,487;0,670;-33,930;3,169;9,620;5,401;37,458;5,147;-4,247;-2,756;0,000;39,300;40,000;9,792;3,160;1,154;-0,954;0,669;-0,739;-3,197;27,492;0,000;265,240;Inf;279,000;270,000;0,320;2,836;2,011;25,123
16164,500;3,079;0,745;-35,209;3,102;9,643;5,401;37,458;5,147;-4,247;-2,756;0,000;39,300;40,000;9,660;3,320;1,082;-0,453;0,825;-0,398;-3,197;27,492;0,000;264,440;Inf;279,000;270,000;0,033;2,831;2,083;25,095
16165,000;3,079;0,745;-35,209;3,102;9,643;5,401;37,458;5,147;-4,247;-2,756;0,000;39,300;40,000;9,660;3,320;0,811;-0,208;0,747;-0,377;-3,197;27,492;0,000;264,440;Inf;280,000;270,000;0,264;2,835;2,077;25,067
16165,500;3,079;0,745;-35,209;3,102;9,643;5,401;37,458;5,147;-4,247;-2,756;0,000;39,300;40,000;9,660;3,320;1,110;-0,914;0,691;-0,765;-3,197;27,492;0,000;265,040;Inf;280,000;270,000;0,243;2,839;2,029;24,994
16166,000;3,079;0,745;-35,209;3,102;9,643;5,401;37,458;5,147;-4,247;-2,756;0,000;39,300;40,000;9,660;3,320;1,035;-0,600;0,730;-0,465;-3,197;27,492;0,000;265,040;Inf;281,000;270,000;0,030;2,843;2,111;24,929
16166,500;3,079;0,745;-35,209;3,102;9,643;5,388;37,473;5,124;-4,233;-2,744;0,000;39,294;40,073;9,660;3,320;0,978;-0,361;0,861;-0,271;-3,201;27,484;0,000;268,240;Inf;281,000;270,000;0,175;2,847;2,035;24,865
16167,000;3,079;0,745;-35,209;3,102;9,643;5,388;37,473;5,124;-4,233;-2,744;0,000;39,300;40,100;9,660;3,320;1,274;-0,905;0,821;-0,614;-3,201;27,484;0,000;268,240;Inf;282,000;270,000;0,302;2,850;2,077;24,836
16167,500;3,079;0,745;-35,209;3,102;9,643;5,388;37,473;5,124;-4,233;-2,744;0,000;39,300;40,100;9,660;3,320;0,994;-0,013;0,894;-0,162;-3,201;27,484;0,000;268,040;Inf;282,000;270,000;0,144;2,854;2,155;24,810
16168,000;3,393;0,770;-35,209;3,161;9,668;5,388;37,473;5,124;-4,233;-2,744;0,000;39,300;40,100;9,659;3,039;1,253;-0,985;0,622;-0,691;-3,201;27,484;0,000;268,040;Inf;283,000;270,000;0,428;2,858;2,092;24,798
16168,500;3,393;0,770;-35,209;3,161;9,668;5,388;37,473;5,124;-4,233;-2,744;0,000;39,300;40,100;9,659;3,039;1,089;-0,448;0,843;-0,423;-3,201;27,484;0,000;268,440;Inf;283,000;270,000;0,050;2,867;2,086;24,704
16169,000;3,393;0,770;-35,209;3,161;9,668;5,388;37,473;5,124;-4,233;-2,744;0,000;39,300;40,100;9,659;3,039;0,820;-0,021;0,799;-0,180;-3,201;27,484;0,000;268,440;Inf;284,000;270,000;0,265;2,875;2,133;24,747
16169,500;3,393;0,770;-35,209;3,161;9,668;5,388;37,473;5,124;-4,233;-2,744;0,000;39,300;40,100;9,659;3,039;1,203;-0,937;0,996;-0,660;-3,201;27,484;0,000;271,940;Inf;284,000;270,000;0,354;2,884;2,065;24,635
16170,000;3,393;0,770;-35,209;3,161;9,668;5,407;37,463;5,131;-4,216;-2,761;0,000;39,311;40,117;9,659;3,039;1,334;-0,463;1,091;-0,274;-3,204;27,486;0,000;271,940;Inf;283,000;270,000;0,150;2,892;2,099;24,653
16170,500;3,393;0,770;-35,209;3,161;9,668;5,407;37,463;5,131;-4,216;-2,761;0,000;39,300;40,100;9,659;3,039;1,101;-0,074;0,955;-0,123;-3,204;27,486;0,000;272,040;Inf;283,000;270,000;0,422;2,900;2,092;24,676
16171,000;3,467;0,824;-35,209;3,083;9,653;5,407;37,463;5,131;-4,216;-2,761;0,000;39,300;40,100;9,762;3,220;1,246;-0,377;1,000;-0,352;-3,204;27,486;0,000;272,040;Inf;282,000;270,000;0,465;2,908;2,153;24,664
16171,500;3,467;0,824;-35,209;3,083;9,653;5,407;37,463;5,131;-4,216;-2,761;0,000;39,300;40,100;9,762;3,220;1,110;-0,089;1,026;-0,216;-3,204;27,486;0,000;272,740;Inf;282,000;270,000;0,379;2,918;2,149;24,695
16172,000;3,467;0,824;-35,209;3,083;9,653;5,407;37,463;5,131;-4,216;-2,761;0,000;39,300;40,100;9,762;3,220;1,288;-0,872;0,992;-0,695;-3,204;27,486;0,000;272,740;Inf;281,000;270,000;0,458;2,927;2,108;24,740
16172,500;3,467;0,824;-35,209;3,083;9,653;5,407;37,463;5,131;-4,216;-2,761;0,000;39,300;40,100;9,762;3,220;1,252;-0,466;0,984;-0,423;-3,204;27,486;0,000;273,140;Inf;281,000;270,000;0,178;2,935;2,173;24,769
16173,000;3,467;0,824;-35,209;3,083;9,653;5,477;37,480;5,151;-4,172;-2,766;0,000;39,321;40,121;9,762;3,220;0,960;-0,622;0,895;-0,276;-3,197;27,495;0,000;273,140;Inf;280,000;270,000;0,337;2,944;2,058;24,880
16173,500;3,467;0,824;-35,209;3,083;9,653;5,477;37,480;5,151;-4,172;-2,766;0,000;39,300;40,100;9,762;3,220;1,512;-0,781;1,107;-0,559;-3,197;27,495;0,000;273,240;Inf;280,000;270,000;0,239;2,953;2,200;24,940
16174,000;3,467;0,824;-35,209;3,083;9,653;5,477;37,480;5,151;-4,172;-2,766;0,000;39,300;40,100;9,762;3,220;1,306;-0,355;1,044;-0,181;-3,197;27,495;0,000;273,240;Inf;279,000;270,000;0,320;2,961;2,105;25,000
16174,500;2,980;0,727;-35,209;3,161;9,679;5,477;37,480;5,151;-4,172;-2,766;0,000;39,300;40,100;9,624;2,996;1,226;-0,536;0,876;-0,225;-3,197;27,495;0,000;272,540;Inf;279,000;270,000;0,454;2,969;2,133;25,060
16175,000;2,980;0,727;-35,209;3,161;9,679;5,477;37,480;5,151;-4,172;-2,766;0,000;39,300;40,100;9,624;2,996;1,001;-0,440;0,824;-0,381;-3,197;27,495;0,000;272,540;Inf;278,000;270,000;0,335;2,970;2,155;25,118
16175,500;2,980;0,727;-35,209;3,161;9,679;5,477;37,480;5,151;-4,172;-2,766;0,000;39,300;40,100;9,624;2,996;1,184;-0,864;0,799;-0,299;-3,197;27,495;0,000;269,440;Inf;278,000;270,000;0,251;2,970;2,106;25,103
16176,000;2,980;0,727;-35,209;3,161;9,679;5,477;37,480;5,151;-4,172;-2,766;0,000;39,300;40,100;9,624;2,996;1,460;-0,696;1,016;-0,481;-3,197;27,495;0,000;269,440;Inf;278,000;270,000;0,205;2,970;2,137;25,067
16176,500;2,980;0,727;-35,209;3,161;9,679;5,439;37,500;5,134;-4,132;-2,770;0,000;39,344;40,158;9,624;2,996;1,208;-0,280;1,001;0,005;-3,199;27,493;0,000;270,040;Inf;278,000;270,000;0,325;2,970;2,165;25,055
16177,000;2,980;0,727;-35,209;3,161;9,679;5,439;37,500;5,134;-4,132;-2,770;0,000;39,300;40,200;9,624;2,996;1,177;-1,032;0,583;-0,600;-3,199;27,493;0,000;270,040;Inf;278,000;270,000;0,483;2,970;2,115;25,118
16177,500;2,716;0,703;-34,373;3,196;9,663;5,439;37,500;5,134;-4,132;-2,770;0,000;39,300;40,200;9,703;2,980;1,106;-0,705;0,890;-0,588;-3,199;27,493;0,000;269,840;Inf;278,000;270,000;0,032;2,970;2,145;25,305
16178,000;2,716;0,703;-34,373;3,196;9,663;5,439;37,500;5,134;-4,132;-2,770;0,000;39,300;40,200;9,703;2,980;0,994;-0,108;0,944;-0,176;-3,199;27,493;0,000;269,840;Inf;278,000;270,000;0,176;2,966;2,104;25,330
16178,500;2,716;0,703;-34,373;3,196;9,663;5,439;37,500;5,134;-4,132;-2,770;0,000;39,300;40,200;9,703;2,980;1,204;-0,427;0,987;-0,332;-3,199;27,493;0,000;269,940;Inf;278,000;270,000;0,414;2,962;2,190;25,350
16179,000;2,716;0,703;-34,373;3,196;9,663;5,439;37,500;5,134;-4,132;-2,770;0,000;39,300;40,200;9,703;2,980;1,001;-0,198;0,874;-0,157;-3,199;27,493;0,000;269,940;Inf;278,000;270,000;0,358;2,958;2,136;25,371
16179,500;2,716;0,703;-34,373;3,196;9,663;5,423;37,513;5,141;-4,117;-2,766;0,000;39,339;40,159;9,703;2,980;1,287;-0,873;0,697;-0,725;-3,200;27,494;0,000;268,140;Inf;278,000;270,000;0,380;2,954;2,150;25,397
16180,000;2,716;0,703;-34,373;3,196;9,663;5,423;37,513;5,141;-4,117;-2,766;0,000;39,300;40,200;9,703;2,980;1,124;-0,308;0,949;-0,246;-3,200;27,494;0,000;268,140;Inf;279,000;270,000;0,096;2,950;2,198;25,438
16180,500;3,060;0,779;-34,457;3,086;9,631;5,423;37,513;5,141;-4,117;-2,766;0,000;39,300;40,200;9,854;3,229;0,982;-0,609;0,711;-0,261;-3,200;27,494;0,000;267,740;Inf;279,000;270,000;0,380;2,946;2,133;25,498
16181,000;3,060;0,779;-34,457;3,086;9,631;5,423;37,513;5,141;-4,117;-2,766;0,000;39,300;40,200;9,854;3,229;1,303;-0,791;0,806;-0,599;-3,200;27,494;0,000;267,740;Inf;280,000;270,000;0,206;2,948;2,233;25,712
16181,500;3,060;0,779;-34,457;3,086;9,631;5,423;37,513;5,141;-4,117;-2,766;0,000;39,300;40,200;9,854;3,229;1,094;-0,413;0,853;-0,173;-3,200;27,494;0,000;267,940;Inf;280,000;270,000;0,180;2,950;2,142;25,764
16182,000;3,060;0,779;-34,457;3,086;9,631;5,423;37,513;5,141;-4,117;-2,766;0,000;39,300;40,200;9,854;3,229;1,246;-0,668;0,987;-0,464;-3,200;27,494;0,000;267,940;Inf;281,000;270,000;0,340;2,952;2,189;25,794
16182,500;3,060;0,779;-34,457;3,086;9,631;5,423;37,513;5,141;-4,117;-2,766;0,000;39,300;40,200;9,854;3,229;1,333;-0,161;1,050;-0,132;-3,200;27,494;0,000;269,040;Inf;281,000;270,000;0,275;2,954;2,258;25,851
16183,000;3,060;0,779;-34,457;3,086;9,631;5,448;37,493;5,140;-4,122;-2,765;0,000;39,345;40,145;9,854;3,229;1,101;-0,457;0,777;-0,207;-3,202;27,486;0,000;269,040;Inf;281,000;270,000;0,522;2,955;2,180;25,846
16183,500;3,060;0,779;-34,457;3,086;9,631;5,448;37,493;5,140;-4,122;-2,765;0,000;39,300;40,100;9,854;3,229;1,299;-0,640;0,973;-0,512;-3,202;27,486;0,000;269,440;Inf;281,000;270,000;0,303;2,957;2,221;25,831
16184,000;2,851;0,758;-34,172;3,170;9,562;5,448;37,493;5,140;-4,122;-2,765;0,000;39,300;40,100;9,822;3,084;1,176;-0,150;1,042;-0,124;-3,202;27,486;0,000;269,440;Inf;281,000;270,000;0,280;2,959;2,291;25,823
16184,500;2,851;0,758;-34,172;3,170;9,562;5,448;37,493;5,140;-4,122;-2,765;0,000;39,300;40,100;9,822;3,084;1,075;-0,627;0,726;-0,220;-3,202;27,486;0,000;269,040;Inf;281,000;270,000;0,486;2,957;2,262;25,862
16185,000;2,851;0,758;-34,172;3,170;9,562;5,448;37,493;5,140;-4,122;-2,765;0,000;39,300;40,100;9,822;3,084;1,296;-0,628;0,798;-0,544;-3,202;27,486;0,000;269,040;Inf;281,000;270,000;0,238;2,955;2,304;25,839
16185,500;2,851;0,758;-34,172;3,170;9,562;5,448;37,493;5,140;-4,122;-2,765;0,000;39,300;40,100;9,822;3,084;1,147;-0,806;0,771;-0,270;-3,202;27,486;0,000;270,440;Inf;281,000;270,000;0,231;2,954;2,205;25,823
16186,000;2,851;0,758;-34,172;3,170;9,562;5,399;37,501;5,135;-4,119;-2,757;0,000;39,358;40,138;9,822;3,084;1,283;-0,497;1,084;-0,379;-3,200;27,489;0,000;270,440;Inf;281,000;270,000;0,211;2,952;2,249;25,778
16186,500;2,851;0,758;-34,172;3,170;9,562;5,399;37,501;5,135;-4,119;-2,757;0,000;39,400;40,100;9,822;3,084;1,085;-0,041;0,960;0,001;-3,200;27,489;0,000;270,140;Inf;281,000;270,000;0,373;2,950;2,346;25,700
16187,000;2,484;0,680;-34,322;3,146;9,607;5,399;37,501;5,135;-4,119;-2,757;0,000;39,400;40,100;9,798;3,184;1,136;-0,741;0,660;-0,265;-3,200;27,489;0,000;270,140;Inf;281,000;270,000;0,501;2,949;2,237;25,659
16187,500;2,484;0,680;-34,322;3,146;9,607;5,399;37,501;5,135;-4,119;-2,757;0,000;39,400;40,100;9,798;3,184;1,275;-0,540;1,045;-0,375;-3,200;27,489;0,000;270,540;Inf;281,000;270,000;0,197;2,941;2,269;25,610
16188,000;2,484;0,680;-34,322;3,146;9,607;5,399;37,501;5,135;-4,119;-2,757;0,000;39,400;40,100;9,798;3,184;1,255;-0,095;1,067;-0,023;-3,200;27,489;0,000;270,540;Inf;281,000;270,000;0,351;2,934;2,228;25,587
16188,500;2,484;0,680;-34,322;3,146;9,607;5,399;37,501;5,135;-4,119;-2,757;0,000;39,400;40,100;9,798;3,184;1,230;-0,817;0,739;-0,305;-3,200;27,489;0,000;270,240;Inf;281,000;270,000;0,551;2,926;2,286;25,713
16189,000;2,484;0,680;-34,322;3,146;9,607;5,399;37,501;5,135;-4,119;-2,757;0,000;39,400;40,100;9,798;3,184;1,140;-0,042;1,080;-0,009;-3,200;27,489;0,000;270,240;Inf;281,000;270,000;0,212;2,919;2,325;25,722
16189,500;2,484;0,680;-34,322;3,146;9,607;5,429;37,500;5,161;-4,112;-2,749;0,000;39,351;40,139;9,798;3,184;1,372;-0,850;0,903;-0,548;-3,187;27,487;0,000;270,140;Inf;281,000;270,000;0,542;2,912;2,253;25,844
16190,000;2,484;0,680;-34,322;3,146;9,607;5,429;37,500;5,161;-4,112;-2,749;0,000;39,400;40,100;9,798;3,184;1,340;-0,402;1,140;-0,269;-3,187;27,487;0,000;270,140;Inf;281,000;270,000;0,219;2,905;2,294;26,126
16190,500;2,243;0,636;-33,676;3,198;9,621;5,429;37,500;5,161;-4,112;-2,749;0,000;39,400;40,100;9,782;3,120;1,082;0,035;0,943;-0,003;-3,187;27,487;0,000;270,140;Inf;281,000;270,000;0,452;2,898;2,297;26,132
16191,000;2,243;0,636;-33,676;3,198;9,621;5,429;37,500;5,161;-4,112;-2,749;0,000;39,400;40,100;9,782;3,120;1,484;-0,760;1,011;-0,485;-3,187;27,487;0,000;270,140;Inf;281,000;270,000;0,514;2,887;2,261;26,217
16191,500;2,243;0,636;-33,676;3,198;9,621;5,429;37,500;5,161;-4,112;-2,749;0,000;39,400;40,100;9,782;3,120;1,404;-0,399;1,102;-0,036;-3,187;27,487;0,000;270,340;Inf;281,000;270,000;0,312;2,877;2,299;26,281
16192,000;2,243;0,636;-33,676;3,198;9,621;5,429;37,500;5,161;-4,112;-2,749;0,000;39,400;40,100;9,782;3,120;1,269;0,137;1,062;0,082;-3,187;27,487;0,000;270,340;Inf;281,000;270,000;0,518;2,866;2,311;26,345
16192,500;2,243;0,636;-33,676;3,198;9,621;5,406;37,498;5,141;-4,095;-2,753;0,000;39,357;40,194;9,782;3,120;1,507;-0,188;1,255;-0,026;-3,190;27,482;0,000;269,840;Inf;281,000;270,000;0,637;2,856;2,357;26,340
16193,000;2,243;0,636;-33,676;3,198;9,621;5,406;37,498;5,141;-4,095;-2,753;0,000;39,400;40,200;9,782;3,120;1,229;-0,540;0,867;-0,148;-3,190;27,482;0,000;269,840;Inf;281,000;270,000;0,637;2,846;2,284;26,340
16193,500;2,815;0,640;-35,209;3,129;9,731;5,406;37,498;5,141;-4,095;-2,753;0,000;39,400;40,200;9,723;3,236;1,560;-0,580;1,064;-0,391;-3,190;27,482;0,000;269,640;Inf;281,000;270,000;0,352;2,836;2,318;26,307
16194,000;2,815;0,640;-35,209;3,129;9,731;5,406;37,498;5,141;-4,095;-2,753;0,000;39,400;40,200;9,723;3,236;1,417;-0,075;1,314;0,003;-3,190;27,482;0,000;269,640;Inf;281,000;270,000;0,413;2,836;2,440;26,275
16194,500;2,815;0,640;-35,209;3,129;9,731;5,406;37,498;5,141;-4,095;-2,753;0,000;39,400;40,200;9,723;3,236;1,320;-0,437;0,947;-0,125;-3,190;27,482;0,000;269,740;Inf;281,000;270,000;0,665;2,835;2,323;26,264
16195,000;2,815;0,640;-35,209;3,129;9,731;5,406;37,498;5,141;-4,095;-2,753;0,000;39,400;40,200;9,723;3,236;1,383;-0,430;1,077;-0,328;-3,190;27,482;0,000;269,740;Inf;281,000;270,000;0,426;2,835;2,447;26,298
16195,500;2,815;0,640;-35,209;3,129;9,731;5,457;37,524;5,153;-4,063;-2,753;0,000;39,367;40,144;9,723;3,236;1,252;-0,017;1,135;-0,014;-3,193;27,484;0,000;270,140;Inf;281,000;270,000;0,425;2,835;2,355;26,307
16196,000;2,815;0,640;-35,209;3,129;9,731;5,457;37,524;5,153;-4,063;-2,753;0,000;39,400;40,100;9,723;3,236;1,700;-0,571;1,197;-0,345;-3,193;27,484;0,000;270,140;Inf;281,000;270,000;0,589;2,834;2,353;26,307
16196,500;2,815;0,640;-35,209;3,129;9,731;5,457;37,524;5,153;-4,063;-2,753;0,000;39,400;40,100;9,723;3,236;1,467;-0,161;1,206;0,010;-3,193;27,484;0,000;269,840;Inf;281,000;270,000;0,495;2,834;2,410;26,294
16197,000;3,173;0,787;-35,007;3,210;9,674;5,457;37,524;5,153;-4,063;-2,753;0,000;39,400;40,100;9,675;3,059;1,259;0,252;1,132;0,142;-3,193;27,484;0,000;269,840;Inf;281,000;270,000;0,631;2,834;2,419;26,261
16197,500;3,173;0,787;-35,007;3,210;9,674;5,457;37,524;5,153;-4,063;-2,753;0,000;39,400;40,100;9,675;3,059;1,631;-0,604;1,078;-0,311;-3,193;27,484;0,000;270,140;Inf;281,000;270,000;0,696;2,839;2,406;26,175
16198,000;3,173;0,787;-35,007;3,210;9,674;5,457;37,524;5,153;-4,063;-2,753;0,000;39,400;40,100;9,675;3,059;1,564;-0,106;1,311;0,071;-3,193;27,484;0,000;270,140;Inf;281,000;270,000;0,448;2,845;2,452;26,011
16198,500;3,173;0,787;-35,007;3,210;9,674;5,457;37,524;5,153;-4,063;-2,753;0,000;39,400;40,100;9,675;3,059;1,241;0,231;1,124;0,054;-3,193;27,484;0,000;269,440;Inf;281,000;270,000;0,710;2,850;2,427;25,845
16199,000;3,173;0,787;-35,007;3,210;9,674;5,443;37,507;5,149;-4,053;-2,757;0,000;39,362;40,148;9,675;3,059;1,580;-0,630;1,019;-0,432;-3,191;27,482;0,000;269,440;Inf;281,000;270,000;0,662;2,855;2,458;25,838
16199,500;3,173;0,787;-35,007;3,210;9,674;5,443;37,507;5,149;-4,053;-2,757;0,000;39,400;40,100;9,675;3,059;1,467;-0,076;1,295;-0,003;-3,191;27,482;0,000;270,240;Inf;281,000;270,000;0,384;2,861;2,447;25,880
16200,000;3,281;0,771;-35,209;3,175;9,694;5,443;37,507;5,149;-4,053;-2,757;0,000;39,400;40,100;9,711;3,201;1,621;-0,593;1,072;-0,173;-3,191;27,482;0,000;270,240;Inf;281,000;270,000;0,671;2,866;2,435;25,911
16200,500;3,281;0,771;-35,209;3,175;9,694;5,443;37,507;5,149;-4,053;-2,757;0,000;39,400;40,100;9,711;3,201;1,540;-0,023;1,335;0,056;-3,191;27,482;0,000;269,840;Inf;281,000;270,000;0,482;2,873;2,466;25,847
16201,000;3,281;0,771;-35,209;3,175;9,694;5,443;37,507;5,149;-4,053;-2,757;0,000;39,400;40,100;9,711;3,201;1,420;0,285;1,326;0,309;-3,191;27,482;0,000;269,840;Inf;281,000;270,000;0,727;2,879;2,512;25,779
16201,500;3,281;0,771;-35,209;3,175;9,694;5,443;37,507;5,149;-4,053;-2,757;0,000;39,400;40,100;9,711;3,201;1,646;-0,561;1,235;0,025;-3,191;27,482;0,000;270,140;Inf;281,000;270,000;0,835;2,886;2,466;25,745
16202,000;3,281;0,771;-35,209;3,175;9,694;5,448;37,497;5,145;-4,055;-2,741;0,000;39,365;40,114;9,711;3,201;1,635;-0,033;1,458;0,127;-3,181;27,472;0,000;270,140;Inf;281,000;270,000;0,586;2,892;2,633;25,596
16202,500;3,281;0,771;-35,209;3,175;9,694;5,448;37,497;5,145;-4,055;-2,741;0,000;39,400;40,100;9,711;3,201;1,652;0,270;1,449;0,275;-3,181;27,472;0,000;269,740;Inf;281,000;270,000;0,797;2,899;2,492;25,556
16203,000;3,281;0,771;-35,209;3,175;9,694;5,448;37,497;5,145;-4,055;-2,741;0,000;39,400;40,100;9,711;3,201;1,661;-0,586;1,117;-0,065;-3,181;27,472;0,000;269,740;Inf;281,000;270,000;0,912;2,905;2,502;25,494
16203,500;2,724;0,655;-35,209;3,121;9,681;5,448;37,497;5,145;-4,055;-2,741;0,000;39,400;40,100;9,561;3,114;1,399;0,286;1,383;0,240;-3,181;27,472;0,000;270,140;Inf;281,000;270,000;0,532;2,911;2,630;25,457
16204,000;2,724;0,655;-35,209;3,121;9,681;5,448;37,497;5,145;-4,055;-2,741;0,000;39,400;40,100;9,561;3,114;1,744;0,327;1,661;0,417;-3,181;27,472;0,000;270,140;Inf;281,000;270,000;0,827;2,908;2,517;25,421
16204,500;2,724;0,655;-35,209;3,121;9,681;5,448;37,497;5,145;-4,055;-2,741;0,000;39,400;40,100;9,561;3,114;2,019;-0,220;1,412;0,097;-3,181;27,472;0,000;270,040;Inf;281,000;270,000;1,037;2,905;2,591;25,394
16205,000;2,724;0,655;-35,209;3,121;9,681;5,448;37,497;5,145;-4,055;-2,741;0,000;39,400;40,100;9,561;3,114;1,822;0,086;1,534;0,227;-3,181;27,472;0,000;270,040;Inf;281,000;270,000;0,827;2,902;2,609;25,387
16205,500;2,724;0,655;-35,209;3,121;9,681;5,440;37,476;5,150;-4,033;-2,759;0,000;39,352;40,063;9,561;3,114;1,639;-0,583;1,139;-0,047;-3,194;27,476;0,000;269,940;Inf;281,000;270,000;0,917;2,899;2,530;25,429
16206,000;2,724;0,655;-35,209;3,121;9,681;5,440;37,476;5,150;-4,033;-2,759;0,000;39,400;40,100;9,561;3,114;1,704;-0,400;1,333;-0,223;-3,194;27,476;0,000;269,940;Inf;281,000;270,000;0,537;2,896;2,638;25,436
16206,500;3,208;0,767;-35,209;3,114;9,686;5,440;37,476;5,150;-4,033;-2,759;0,000;39,400;40,100;9,548;3,189;1,627;0,527;1,628;0,602;-3,194;27,476;0,000;269,940;Inf;281,000;270,000;0,604;2,893;2,663;25,428
16207,000;3,208;0,767;-35,209;3,114;9,686;5,440;37,476;5,150;-4,033;-2,759;0,000;39,400;40,100;9,548;3,189;2,024;-0,262;1,696;-0,040;-3,194;27,476;0,000;269,940;Inf;281,000;270,000;1,096;2,899;2,626;25,422
16207,500;3,208;0,767;-35,209;3,114;9,686;5,440;37,476;5,150;-4,033;-2,759;0,000;39,400;40,100;9,548;3,189;1,694;-0,130;1,508;0,178;-3,194;27,476;0,000;269,640;Inf;281,000;270,000;0,854;2,904;2,616;25,434
16208,000;3,208;0,767;-35,209;3,114;9,686;5,440;37,476;5,150;-4,033;-2,759;0,000;39,400;40,100;9,548;3,189;1,643;-0,615;1,103;-0,135;-3,194;27,476;0,000;269,640;Inf;281,000;270,000;0,813;2,909;2,573;25,424
16208,500;3,208;0,767;-35,209;3,114;9,686;5,414;37,510;5,164;-4,007;-2,764;0,000;39,339;40,083;9,548;3,189;1,777;-0,136;1,552;0,419;-3,201;27,471;0,000;269,440;Inf;281,000;270,000;0,499;2,914;2,636;25,497
16209,000;3,208;0,767;-35,209;3,114;9,686;5,414;37,510;5,164;-4,007;-2,764;0,000;39,300;40,100;9,548;3,189;1,997;0,596;1,796;0,507;-3,201;27,471;0,000;269,440;Inf;281,000;270,000;0,903;2,918;2,813;25,518
16209,500;2,696;0,674;-35,209;3,159;9,546;5,414;37,510;5,164;-4,007;-2,764;0,000;39,300;40,100;9,651;3,188;1,644;-0,060;1,435;0,132;-3,201;27,471;0,000;269,640;Inf;281,000;270,000;1,224;2,923;2,658;25,602
16210,000;2,696;0,674;-35,209;3,159;9,546;5,414;37,510;5,164;-4,007;-2,764;0,000;39,300;40,100;9,651;3,188;1,891;-0,216;1,667;0,205;-3,201;27,471;0,000;269,640;Inf;281,000;270,000;0,788;2,919;2,697;25,656
16210,500;2,696;0,674;-35,209;3,159;9,546;5,414;37,510;5,164;-4,007;-2,764;0,000;39,300;40,100;9,651;3,188;1,541;0,384;1,501;0,271;-3,201;27,471;0,000;269,340;Inf;281,000;270,000;0,887;2,916;2,669;25,688
16211,000;2,696;0,674;-35,209;3,159;9,546;5,414;37,510;5,164;-4,007;-2,764;0,000;39,300;40,100;9,651;3,188;1,955;-0,253;1,499;0,048;-3,201;27,471;0,000;269,340;Inf;281,000;270,000;0,924;2,912;2,652;25,713
16211,500;2,696;0,674;-35,209;3,159;9,546;5,414;37,510;5,164;-4,007;-2,764;0,000;39,300;40,100;9,651;3,188;1,919;0,264;1,747;0,413;-3,201;27,471;0,000;269,340;Inf;281,000;270,000;0,812;2,909;2,736;25,720
16212,000;2,696;0,674;-35,209;3,159;9,546;5,415;37,509;5,127;-4,004;-2,750;0,000;39,335;40,048;9,651;3,188;1,689;0,454;1,576;0,358;-3,189;27,464;0,000;269,340;Inf;281,000;270,000;1,086;2,905;2,751;25,712
16212,500;2,696;0,674;-35,209;3,159;9,546;5,415;37,509;5,127;-4,004;-2,750;0,000;39,300;40,000;9,651;3,188;1,996;-0,230;1,460;0,217;-3,189;27,464;0,000;268,440;Inf;281,000;270,000;1,019;2,902;2,717;25,728
16213,000;3,314;0,792;-35,209;3,109;9,737;5,415;37,509;5,127;-4,004;-2,750;0,000;39,300;40,000;9,701;3,135;1,926;0,119;1,729;0,309;-3,189;27,464;0,000;268,440;Inf;282,000;270,000;0,861;2,898;2,796;25,745
16213,500;3,314;0,792;-35,209;3,109;9,737;5,415;37,509;5,127;-4,004;-2,750;0,000;39,300;40,000;9,701;3,135;1,882;0,438;1,731;0,502;-3,189;27,464;0,000;268,340;Inf;282,000;270,000;1,021;2,905;2,732;25,732
16214,000;3,314;0,792;-35,209;3,109;9,737;5,415;37,509;5,127;-4,004;-2,750;0,000;39,300;40,000;9,701;3,135;2,023;0,117;1,809;0,319;-3,189;27,464;0,000;268,340;Inf;283,000;270,000;1,138;2,912;2,783;25,739
16214,500;3,314;0,792;-35,209;3,109;9,737;5,415;37,509;5,127;-4,004;-2,750;0,000;39,300;40,000;9,701;3,135;1,892;0,555;1,819;0,558;-3,189;27,464;0,000;268,240;Inf;283,000;270,000;1,067;2,919;2,837;25,747
16215,000;3,314;0,792;-35,209;3,109;9,737;5,410;37,485;5,150;-3,982;-2,741;0,000;39,324;40,076;9,701;3,135;2,025;-0,330;1,503;-0,061;-3,166;27,474;0,000;268,240;Inf;284,000;270,000;1,206;2,925;2,741;25,716
16215,500;3,314;0,792;-35,209;3,109;9,737;5,410;37,485;5,150;-3,982;-2,741;0,000;39,300;40,100;9,701;3,135;2,008;0,035;1,820;0,182;-3,166;27,474;0,000;268,540;Inf;284,000;270,000;0,784;2,931;2,803;25,690
16216,000;2,716;0,648;-35,209;3,141;9,695;5,410;37,485;5,150;-3,982;-2,741;0,000;39,300;40,100;9,524;3,070;1,895;0,704;1,968;0,709;-3,166;27,474;0,000;268,540;Inf;285,000;270,000;1,011;2,938;2,772;25,669
16216,500;2,716;0,648;-35,209;3,141;9,695;5,410;37,485;5,150;-3,982;-2,741;0,000;39,300;40,100;9,524;3,070;2,250;-0,196;2,008;0,313;-3,166;27,474;0,000;268,340;Inf;285,000;270,000;1,319;2,934;2,796;25,747
16217,000;2,716;0,648;-35,209;3,141;9,695;5,410;37,485;5,150;-3,982;-2,741;0,000;39,300;40,100;9,524;3,070;2,356;0,408;2,189;0,662;-3,166;27,474;0,000;268,340;Inf;286,000;270,000;1,094;2,930;2,806;25,816
16217,500;2,716;0,648;-35,209;3,141;9,695;5,410;37,485;5,150;-3,982;-2,741;0,000;39,300;40,100;9,524;3,070;2,247;-0,091;1,942;0,189;-3,166;27,474;0,000;271,440;Inf;286,000;270,000;1,404;2,927;2,793;25,826
16218,000;2,716;0,648;-35,209;3,141;9,695;5,410;37,485;5,150;-3,982;-2,741;0,000;39,300;40,100;9,524;3,070;2,361;0,472;2,252;0,741;-3,166;27,474;0,000;271,440;Inf;285,000;270,000;1,072;2,923;2,846;25,890
16218,500;2,716;0,648;-35,209;3,141;9,695;5,445;37,476;5,152;-3,968;-2,747;0,000;39,326;40,016;9,524;3,070;2,088;0,623;1,931;0,742;-3,171;27,483;0,000;271,940;Inf;285,000;270,000;1,456;2,920;2,799;25,865
16219,000;2,716;0,648;-35,209;3,141;9,695;5,445;37,476;5,152;-3,968;-2,747;0,000;39,300;40,000;9,524;3,070;2,415;0,104;2,115;0,389;-3,171;27,483;0,000;271,940;Inf;284,000;270,000;1,346;2,917;2,846;25,900
16219,500;2,972;0,795;-33,983;3,081;9,640;5,445;37,476;5,152;-3,968;-2,747;0,000;39,300;40,000;9,823;3,132;2,316;0,569;2,100;0,769;-3,171;27,483;0,000;271,640;Inf;284,000;270,000;1,256;2,913;2,925;25,918
16220,000;2,972;0,795;-33,983;3,081;9,640;5,445;37,476;5,152;-3,968;-2,747;0,000;39,300;40,000;9,823;3,132;2,048;0,232;1,794;0,627;-3,171;27,483;0,000;271,640;Inf;283,000;270,000;1,438;2,914;2,875;25,939
16220,500;2,972;0,795;-33,983;3,081;9,640;5,445;37,476;5,152;-3,968;-2,747;0,000;39,300;40,000;9,823;3,132;2,375;0,000;2,090;0,319;-3,171;27,483;0,000;271,540;Inf;283,000;270,000;1,175;2,915;2,953;25,967
