t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16221,000;2,972;0,795;-33,983;3,081;9,640;5,445;37,476;5,152;-3,968;-2,747;0,000;39,300;40,000;9,823;3,132;2,303;0,238;2,007;0,820;-3,171;27,483;0,000;271,540;Inf;282,000;270,000;1,196;2,916;2,864;25,952
16221,500;2,972;0,795;-33,983;3,081;9,640;5,473;37,482;5,143;-3,950;-2,755;0,000;39,318;39,993;9,823;3,132;2,438;0,049;1,971;0,224;-3,179;27,484;0,000;271,140;Inf;282,000;270,000;1,342;2,917;2,945;25,966
16222,000;2,972;0,795;-33,983;3,081;9,640;5,473;37,482;5,143;-3,950;-2,755;0,000;39,300;40,000;9,823;3,132;2,072;0,670;2,008;0,724;-3,179;27,484;0,000;271,140;Inf;281,000;270,000;1,171;2,918;3,012;25,933
16222,500;2,668;0,723;-33,697;3,111;9,630;5,473;37,482;5,143;-3,950;-2,755;0,000;39,300;40,000;9,832;3,104;2,021;0,056;1,695;0,591;-3,179;27,484;0,000;271,840;Inf;281,000;270,000;1,368;2,919;2,901;25,914
16223,000;2,668;0,723;-33,697;3,111;9,630;5,473;37,482;5,143;-3,950;-2,755;0,000;39,300;40,000;9,832;3,104;2,298;0,218;2,018;0,501;-3,179;27,484;0,000;271,840;Inf;280,000;270,000;1,091;2,915;2,965;25,937
16223,500;2,668;0,723;-33,697;3,111;9,630;5,473;37,482;5,143;-3,950;-2,755;0,000;39,300;40,000;9,832;3,104;2,326;0,992;2,168;0,869;-3,179;27,484;0,000;272,040;Inf;280,000;270,000;1,259;2,911;3,056;26,014
16224,000;2,668;0,723;-33,697;3,111;9,630;5,473;37,482;5,143;-3,950;-2,755;0,000;39,300;40,000;9,832;3,104;2,152;0,795;2,045;0,906;-3,179;27,484;0,000;272,040;Inf;279,000;270,000;1,589;2,907;3,015;26,010
16224,500;2,668;0,723;-33,697;3,111;9,630;5,432;37,473;5,151;-3,938;-2,754;0,000;39,303;39,954;9,832;3,104;2,445;0,053;1,860;0,405;-3,175;27,484;0,000;270,140;Inf;279,000;270,000;1,474;2,903;3,021;25,983
16225,000;2,668;0,723;-33,697;3,111;9,630;5,432;37,473;5,151;-3,938;-2,754;0,000;39,300;40,000;9,832;3,104;2,429;0,744;2,359;1,114;-3,175;27,484;0,000;270,140;Inf;279,000;270,000;1,191;2,899;2,967;25,936
16225,500;2,668;0,723;-33,697;3,111;9,630;5,432;37,473;5,151;-3,938;-2,754;0,000;39,300;40,000;9,832;3,104;2,586;0,181;2,355;0,477;-3,175;27,484;0,000;269,740;Inf;279,000;270,000;1,662;2,895;3,037;25,886
16226,000;2,675;0,663;-35,209;3,122;9,657;5,432;37,473;5,151;-3,938;-2,754;0,000;39,300;40,000;9,600;3,192;2,599;0,577;2,360;0,951;-3,175;27,484;0,000;269,740;Inf;279,000;270,000;1,400;2,892;3,039;25,874
16226,500;2,675;0,663;-35,209;3,122;9,657;5,432;37,473;5,151;-3,938;-2,754;0,000;39,300;40,000;9,600;3,192;2,443;0,207;2,048;0,811;-3,175;27,484;0,000;269,740;Inf;279,000;270,000;1,622;2,888;3,038;25,881
16227,000;2,675;0,663;-35,209;3,122;9,657;5,432;37,473;5,151;-3,938;-2,754;0,000;39,300;40,000;9,600;3,192;2,608;0,310;2,346;0,582;-3,175;27,484;0,000;269,740;Inf;279,000;270,000;1,378;2,884;3,097;25,894
16227,500;2,675;0,663;-35,209;3,122;9,657;5,432;37,473;5,151;-3,938;-2,754;0,000;39,300;40,000;9,600;3,192;2,529;1,062;2,415;1,139;-3,175;27,484;0,000;267,540;Inf;279,000;270,000;1,461;2,881;3,131;25,870
16228,000;2,675;0,663;-35,209;3,122;9,657;5,431;37,470;5,141;-3,922;-2,749;0,000;39,291;39,943;9,600;3,192;2,382;1,016;2,262;0,950;-3,175;27,482;0,000;267,540;Inf;280,000;270,000;1,786;2,878;3,078;25,826
16228,500;2,675;0,663;-35,209;3,122;9,657;5,431;37,470;5,141;-3,922;-2,749;0,000;39,300;39,900;9,600;3,192;2,483;0,628;2,276;0,778;-3,175;27,482;0,000;267,540;Inf;280,000;270,000;1,652;2,874;3,147;25,815
16229,000;2,913;0,664;-35,209;3,111;9,695;5,431;37,470;5,141;-3,922;-2,749;0,000;39,300;39,900;9,698;3,164;2,377;0,156;2,145;0,833;-3,175;27,482;0,000;267,540;Inf;281,000;270,000;1,541;2,871;3,046;25,804
16229,500;2,913;0,664;-35,209;3,111;9,695;5,431;37,470;5,141;-3,922;-2,749;0,000;39,300;39,900;9,698;3,164;2,830;0,314;2,411;0,617;-3,175;27,482;0,000;267,540;Inf;281,000;270,000;1,378;2,872;3,078;25,792
16230,000;2,913;0,664;-35,209;3,111;9,695;5,431;37,470;5,141;-3,922;-2,749;0,000;39,300;39,900;9,698;3,164;2,407;1,134;2,425;1,089;-3,175;27,482;0,000;267,540;Inf;282,000;270,000;1,543;2,872;3,243;25,768
16230,500;2,913;0,664;-35,209;3,111;9,695;5,431;37,470;5,141;-3,922;-2,749;0,000;39,300;39,900;9,698;3,164;2,513;0,242;2,134;0,893;-3,175;27,482;0,000;268,840;Inf;282,000;270,000;1,764;2,873;3,103;25,762
16231,000;2,913;0,664;-35,209;3,111;9,695;5,426;37,501;5,151;-3,892;-2,735;0,000;39,283;39,937;9,698;3,164;2,695;0,536;2,488;0,789;-3,169;27,486;0,000;268,840;Inf;283,000;270,000;1,445;2,874;3,246;25,677
16231,500;2,913;0,664;-35,209;3,111;9,695;5,426;37,501;5,151;-3,892;-2,735;0,000;39,300;39,900;9,698;3,164;2,376;1,059;2,355;1,129;-3,169;27,486;0,000;268,540;Inf;283,000;270,000;1,627;2,874;3,116;25,552
16232,000;2,913;0,664;-35,209;3,111;9,695;5,426;37,501;5,151;-3,892;-2,735;0,000;39,300;39,900;9,698;3,164;2,656;0,725;2,477;0,819;-3,169;27,486;0,000;268,540;Inf;284,000;270,000;1,730;2,875;3,208;25,545
16232,500;2,692;0,751;-34,034;3,159;9,655;5,426;37,501;5,151;-3,892;-2,735;0,000;39,300;39,900;9,743;3,065;2,591;0,932;2,426;1,145;-3,169;27,486;0,000;269,140;Inf;284,000;270,000;1,669;2,876;3,285;25,527
16233,000;2,692;0,751;-34,034;3,159;9,655;5,426;37,501;5,151;-3,892;-2,735;0,000;39,300;39,900;9,743;3,065;2,430;0,295;2,044;0,837;-3,169;27,486;0,000;269,140;Inf;284,000;270,000;1,774;2,873;3,166;25,543
16233,500;2,692;0,751;-34,034;3,159;9,655;5,426;37,501;5,151;-3,892;-2,735;0,000;39,300;39,900;9,743;3,065;2,581;0,425;2,430;0,700;-3,169;27,486;0,000;271,840;Inf;284,000;270,000;1,402;2,870;3,220;25,604
16234,000;2,692;0,751;-34,034;3,159;9,655;5,426;37,501;5,151;-3,892;-2,735;0,000;39,300;39,900;9,743;3,065;2,605;0,934;2,612;1,247;-3,169;27,486;0,000;271,840;Inf;283,000;270,000;1,534;2,867;3,253;25,615
16234,500;2,692;0,751;-34,034;3,159;9,655;5,403;37,500;5,143;-3,877;-2,738;0,000;39,264;39,894;9,743;3,065;2,722;0,260;2,260;0,974;-3,176;27,478;0,000;272,240;Inf;283,000;270,000;1,850;2,864;3,249;25,622
16235,000;2,692;0,751;-34,034;3,159;9,655;5,403;37,500;5,143;-3,877;-2,738;0,000;39,300;39,900;9,743;3,065;2,695;0,699;2,558;0,897;-3,176;27,478;0,000;272,240;Inf;282,000;270,000;1,554;2,861;3,344;25,643
16235,500;2,755;0,749;-33,179;3,169;9,654;5,403;37,500;5,143;-3,877;-2,738;0,000;39,300;39,900;9,849;3,082;2,718;0,392;2,465;1,050;-3,176;27,478;0,000;271,040;Inf;282,000;270,000;1,712;2,858;3,213;25,708
16236,000;2,755;0,749;-33,179;3,169;9,654;5,403;37,500;5,143;-3,877;-2,738;0,000;39,300;39,900;9,849;3,082;2,882;0,576;2,569;0,806;-3,176;27,478;0,000;271,040;Inf;281,000;270,000;1,656;2,857;3,271;25,769
16236,500;2,755;0,749;-33,179;3,169;9,654;5,403;37,500;5,143;-3,877;-2,738;0,000;39,300;39,900;9,849;3,082;2,505;1,035;2,500;1,244;-3,176;27,478;0,000;272,040;Inf;281,000;270,000;1,708;2,855;3,373;25,809
16237,000;2,755;0,749;-33,179;3,169;9,654;5,403;37,500;5,143;-3,877;-2,738;0,000;39,300;39,900;9,849;3,082;2,724;0,611;2,439;1,178;-3,176;27,478;0,000;272,040;Inf;280,000;270,000;1,821;2,853;3,273;25,845
16237,500;2,755;0,749;-33,179;3,169;9,654;5,441;37,493;5,165;-3,864;-2,754;0,000;39,256;39,861;9,849;3,082;2,723;0,704;2,606;0,971;-3,186;27,473;0,000;270,040;Inf;280,000;270,000;1,738;2,852;3,332;25,870
16238,000;2,755;0,749;-33,179;3,169;9,654;5,441;37,493;5,165;-3,864;-2,754;0,000;39,300;39,900;9,849;3,082;2,791;0,866;2,579;1,235;-3,186;27,473;0,000;270,040;Inf;280,000;270,000;1,751;2,850;3,304;25,955
16238,500;2,536;0,707;-33,618;3,150;9,649;5,441;37,493;5,165;-3,864;-2,754;0,000;39,300;39,900;9,822;3,057;2,764;0,621;2,439;1,214;-3,186;27,473;0,000;271,540;Inf;280,000;270,000;1,867;2,848;3,349;25,987
16239,000;2,536;0,707;-33,618;3,150;9,649;5,441;37,493;5,165;-3,864;-2,754;0,000;39,300;39,900;9,822;3,057;2,984;1,555;2,905;1,659;-3,186;27,473;0,000;271,540;Inf;279,000;270,000;1,759;2,843;3,369;26,040
16239,500;2,536;0,707;-33,618;3,150;9,649;5,441;37,493;5,165;-3,864;-2,754;0,000;39,300;39,900;9,822;3,057;2,765;1,010;2,538;1,305;-3,186;27,473;0,000;270,440;Inf;279,000;270,000;2,276;2,838;3,365;26,056
16240,000;2,536;0,707;-33,618;3,150;9,649;5,441;37,493;5,165;-3,864;-2,754;0,000;39,300;39,900;9,822;3,057;3,090;0,730;2,776;0,963;-3,186;27,473;0,000;270,440;Inf;279,000;270,000;1,904;2,833;3,402;26,046
16240,500;2,536;0,707;-33,618;3,150;9,649;5,441;37,493;5,165;-3,864;-2,754;0,000;39,300;39,900;9,822;3,057;2,720;1,142;2,715;1,344;-3,186;27,473;0,000;269,440;Inf;279,000;270,000;1,890;2,828;3,462;26,059
16241,000;2,536;0,707;-33,618;3,150;9,649;5,427;37,465;5,150;-3,856;-2,749;0,000;39,240;39,844;9,822;3,057;2,936;0,490;2,574;1,160;-3,186;27,470;0,000;269,440;Inf;279,000;270,000;1,980;2,824;3,347;26,077
16241,500;2,536;0,707;-33,618;3,150;9,649;5,427;37,465;5,150;-3,856;-2,749;0,000;39,200;39,800;9,822;3,057;2,930;0,858;2,776;1,037;-3,186;27,470;0,000;268,640;Inf;279,000;270,000;1,790;2,819;3,531;26,137
16242,000;3,025;0,705;-35,209;3,066;9,717;5,427;37,465;5,150;-3,856;-2,749;0,000;39,200;39,800;9,729;3,234;2,688;1,317;2,694;1,450;-3,186;27,470;0,000;268,640;Inf;280,000;270,000;1,900;2,814;3,395;26,085
16242,500;3,025;0,705;-35,209;3,066;9,717;5,427;37,465;5,150;-3,856;-2,749;0,000;39,200;39,800;9,729;3,234;2,836;1,007;2,752;1,104;-3,186;27,470;0,000;269,540;Inf;280,000;270,000;2,037;2,818;3,470;26,037
16243,000;3,025;0,705;-35,209;3,066;9,717;5,427;37,465;5,150;-3,856;-2,749;0,000;39,200;39,800;9,729;3,234;2,781;1,199;2,686;1,318;-3,186;27,470;0,000;269,540;Inf;280,000;270,000;1,924;2,821;3,566;25,991
16243,500;3,025;0,705;-35,209;3,066;9,717;5,427;37,465;5,150;-3,856;-2,749;0,000;39,200;39,800;9,729;3,234;2,962;0,600;2,776;1,292;-3,186;27,470;0,000;267,640;Inf;280,000;270,000;1,996;2,825;3,440;25,955
16244,000;3,025;0,705;-35,209;3,066;9,717;5,441;37,484;5,148;-3,817;-2,739;0,000;39,229;39,834;9,729;3,234;3,065;0,829;2,814;1,046;-3,178;27,467;0,000;267,640;Inf;281,000;270,000;1,908;2,828;3,489;25,935
16244,500;3,025;0,705;-35,209;3,066;9,717;5,441;37,484;5,148;-3,817;-2,739;0,000;39,200;39,800;9,729;3,234;2,740;1,349;2,755;1,436;-3,178;27,467;0,000;268,640;Inf;281,000;270,000;1,938;2,831;3,622;25,941
16245,000;2,242;0,592;-33,957;3,216;9,636;5,441;37,484;5,148;-3,817;-2,739;0,000;39,200;39,800;9,736;2,912;2,885;0,721;2,572;1,290;-3,178;27,467;0,000;268,640;Inf;282,000;270,000;2,070;2,834;3,516;25,798
16245,500;2,242;0,592;-33,957;3,216;9,636;5,441;37,484;5,148;-3,817;-2,739;0,000;39,200;39,800;9,736;2,912;2,955;0,949;2,810;1,143;-3,178;27,467;0,000;267,340;Inf;282,000;270,000;1,867;2,824;3,606;25,699
16246,000;2,242;0,592;-33,957;3,216;9,636;5,441;37,484;5,148;-3,817;-2,739;0,000;39,200;39,800;9,736;2,912;2,979;0,749;2,635;1,371;-3,178;27,467;0,000;267,340;Inf;283,000;270,000;1,965;2,815;3,488;25,654
16246,500;2,242;0,592;-33,957;3,216;9,636;5,441;37,484;5,148;-3,817;-2,739;0,000;39,200;39,800;9,736;2,912;3,260;1,000;2,831;1,241;-3,178;27,467;0,000;270,240;Inf;283,000;270,000;1,933;2,806;3,577;25,558
16247,000;2,242;0,592;-33,957;3,216;9,636;5,441;37,484;5,148;-3,817;-2,739;0,000;39,200;39,800;9,736;2,912;3,077;1,161;2,860;1,456;-3,178;27,467;0,000;270,240;Inf;283,000;270,000;2,083;2,796;3,650;25,540
16247,500;2,242;0,592;-33,957;3,216;9,636;5,429;37,454;5,138;-3,825;-2,757;0,000;39,216;39,786;9,736;2,912;3,080;0,626;2,655;1,277;-3,197;27,470;0,000;269,240;Inf;283,000;270,000;2,139;2,787;3,541;25,543
16248,000;2,242;0,592;-33,957;3,216;9,636;5,429;37,454;5,138;-3,825;-2,757;0,000;39,200;39,800;9,736;2,912;3,051;0,767;2,764;1,011;-3,197;27,470;0,000;269,240;Inf;283,000;270,000;1,909;2,778;3,582;25,561
16248,500;2,718;0,634;-35,209;3,102;9,664;5,429;37,454;5,138;-3,825;-2,757;0,000;39,200;39,800;9,682;3,156;2,798;1,567;2,939;1,784;-3,197;27,470;0,000;271,140;Inf;283,000;270,000;1,898;2,769;3,519;25,622
16249,000;2,718;0,634;-35,209;3,102;9,664;5,429;37,454;5,138;-3,825;-2,757;0,000;39,200;39,800;9,682;3,156;3,098;0,704;2,673;1,468;-3,197;27,470;0,000;271,140;Inf;282,000;270,000;2,272;2,769;3,589;25,644
16249,500;2,718;0,634;-35,209;3,102;9,664;5,429;37,454;5,138;-3,825;-2,757;0,000;39,200;39,800;9,682;3,156;3,179;1,180;2,983;1,660;-3,197;27,470;0,000;270,940;Inf;282,000;270,000;1,986;2,767;3,658;25,640
16250,000;2,718;0,634;-35,209;3,102;9,664;5,429;37,454;5,138;-3,825;-2,757;0,000;39,200;39,800;9,682;3,156;3,146;1,015;2,826;1,564;-3,197;27,470;0,000;270,940;Inf;282,000;270,000;2,251;2,767;3,595;25,653
16250,500;2,718;0,634;-35,209;3,102;9,664;5,412;37,461;5,153;-3,810;-2,753;0,000;39,199;39,792;9,682;3,156;3,191;1,085;3,048;1,255;-3,191;27,462;0,000;272,840;Inf;282,000;270,000;2,138;2,766;3,646;25,783
16251,000;2,718;0,634;-35,209;3,102;9,664;5,412;37,461;5,153;-3,810;-2,753;0,000;39,200;39,800;9,682;3,156;3,154;1,335;2,989;1,679;-3,191;27,462;0,000;272,840;Inf;281,000;270,000;2,145;2,765;3,726;25,889
16251,500;2,870;0,731;-34,337;3,067;9,636;5,412;37,461;5,153;-3,810;-2,753;0,000;39,200;39,800;9,789;3,140;3,166;1,458;2,998;1,730;-3,191;27,462;0,000;270,140;Inf;281,000;270,000;2,289;2,765;3,660;25,907
16252,000;2,870;0,731;-34,337;3,067;9,636;5,412;37,461;5,153;-3,810;-2,753;0,000;39,200;39,800;9,789;3,140;3,402;0,932;3,012;1,234;-3,191;27,462;0,000;270,140;Inf;281,000;270,000;2,338;2,766;3,745;26,000
16252,500;2,870;0,731;-34,337;3,067;9,636;5,412;37,461;5,153;-3,810;-2,753;0,000;39,200;39,800;9,789;3,140;3,196;1,331;3,082;1,695;-3,191;27,462;0,000;272,540;Inf;281,000;270,000;2,145;2,768;3,651;26,075
16253,000;2,870;0,731;-34,337;3,067;9,636;5,412;37,461;5,153;-3,810;-2,753;0,000;39,200;39,800;9,789;3,140;3,138;0,965;3,040;1,263;-3,191;27,462;0,000;272,540;Inf;280,000;270,000;2,326;2,770;3,722;26,135
16253,500;2,870;0,731;-34,337;3,067;9,636;5,442;37,479;5,152;-3,774;-2,754;0,000;39,193;39,758;9,789;3,140;3,401;1,784;3,285;2,016;-3,179;27,474;0,000;268,540;Inf;280,000;270,000;2,102;2,771;3,737;26,159
16254,000;2,870;0,731;-34,337;3,067;9,636;5,442;37,479;5,152;-3,774;-2,754;0,000;39,200;39,800;9,789;3,140;3,185;1,831;3,069;1,835;-3,179;27,474;0,000;268,540;Inf;281,000;270,000;2,621;2,773;3,756;26,226
16254,500;2,870;0,731;-34,337;3,067;9,636;5,442;37,479;5,152;-3,774;-2,754;0,000;39,200;39,800;9,789;3,140;3,415;0,996;3,214;1,365;-3,179;27,474;0,000;270,840;Inf;281,000;270,000;2,480;2,774;3,771;26,257
16255,000;2,432;0,653;-33,050;3,108;9,646;5,442;37,479;5,152;-3,774;-2,754;0,000;39,200;39,800;9,840;3,073;3,418;1,431;3,198;1,630;-3,179;27,474;0,000;270,840;Inf;281,000;270,000;2,248;2,776;3,805;26,247
16255,500;2,432;0,653;-33,050;3,108;9,646;5,442;37,479;5,152;-3,774;-2,754;0,000;39,200;39,800;9,840;3,073;3,063;1,863;3,070;1,750;-3,179;27,474;0,000;270,340;Inf;281,000;270,000;2,419;2,770;3,841;26,259
16256,000;2,432;0,653;-33,050;3,108;9,646;5,442;37,479;5,152;-3,774;-2,754;0,000;39,200;39,800;9,840;3,073;3,424;0,816;2,896;1,436;-3,179;27,474;0,000;270,340;Inf;281,000;270,000;2,437;2,765;3,751;26,284
16256,500;2,432;0,653;-33,050;3,108;9,646;5,442;37,479;5,152;-3,774;-2,754;0,000;39,200;39,800;9,840;3,073;3,376;1,345;3,261;1,582;-3,179;27,474;0,000;270,840;Inf;281,000;270,000;2,143;2,759;3,850;26,241
16257,000;2,432;0,653;-33,050;3,108;9,646;5,463;37,466;5,152;-3,776;-2,759;0,000;39,176;39,730;9,840;3,073;3,456;1,647;3,289;1,978;-3,185;27,463;0,000;270,840;Inf;281,000;270,000;2,391;2,754;3,867;26,100
16257,500;2,432;0,653;-33,050;3,108;9,646;5,463;37,466;5,152;-3,776;-2,759;0,000;39,200;39,700;9,840;3,073;3,219;1,839;3,129;1,842;-3,185;27,463;0,000;270,140;Inf;281,000;270,000;2,592;2,749;3,867;26,042
16258,000;3,121;0,824;-33,666;3,138;9,461;5,463;37,466;5,152;-3,776;-2,759;0,000;39,200;39,700;9,910;3,020;3,498;1,538;3,327;1,737;-3,185;27,463;0,000;270,140;Inf;281,000;270,000;2,507;2,744;3,937;26,040
16258,500;3,121;0,824;-33,666;3,138;9,461;5,463;37,466;5,152;-3,776;-2,759;0,000;39,200;39,700;9,910;3,020;3,160;1,944;3,145;1,783;-3,185;27,463;0,000;270,240;Inf;281,000;270,000;2,525;2,750;3,910;26,027
16259,000;3,121;0,824;-33,666;3,138;9,461;5,463;37,466;5,152;-3,776;-2,759;0,000;39,200;39,700;9,910;3,020;3,546;1,105;3,207;1,498;-3,185;27,463;0,000;270,240;Inf;281,000;270,000;2,508;2,756;3,881;26,035
16259,500;3,121;0,824;-33,666;3,138;9,461;5,463;37,466;5,152;-3,776;-2,759;0,000;39,200;39,700;9,910;3,020;3,550;1,594;3,400;1,742;-3,185;27,463;0,000;269,740;Inf;281,000;270,000;2,339;2,762;3,989;25,992
16260,000;3,121;0,824;-33,666;3,138;9,461;5,452;37,455;5,147;-3,755;-2,745;0,000;39,159;39,697;9,910;3,020;3,227;1,885;3,228;1,863;-3,194;27,461;0,000;269,740;Inf;281,000;270,000;2,572;2,768;3,973;25,951
16260,500;3,121;0,824;-33,666;3,138;9,461;5,452;37,455;5,147;-3,755;-2,745;0,000;39,200;39,700;9,910;3,020;3,535;1,050;3,099;1,276;-3,194;27,461;0,000;270,640;Inf;281,000;270,000;2,551;2,774;3,992;25,987
16261,000;3,121;0,824;-33,666;3,138;9,461;5,452;37,455;5,147;-3,755;-2,745;0,000;39,200;39,700;9,910;3,020;3,416;1,655;3,323;1,791;-3,194;27,461;0,000;270,640;Inf;281,000;270,000;2,240;2,779;4,074;25,988
16261,500;2,932;0,705;-34,738;3,097;9,653;5,452;37,455;5,147;-3,755;-2,745;0,000;39,200;39,700;9,711;2,907;3,272;2,227;3,313;2,131;-3,194;27,461;0,000;269,340;Inf;281,000;270,000;2,546;2,785;3,923;26,020
16262,000;2,932;0,705;-34,738;3,097;9,653;5,452;37,455;5,147;-3,755;-2,745;0,000;39,200;39,700;9,711;2,907;3,637;1,765;3,553;1,818;-3,194;27,461;0,000;269,340;Inf;281,000;270,000;2,736;2,787;4,018;26,053
16262,500;2,932;0,705;-34,738;3,097;9,653;5,452;37,455;5,147;-3,755;-2,745;0,000;39,200;39,700;9,711;2,907;3,294;1,917;3,336;1,969;-3,194;27,461;0,000;270,440;Inf;281,000;270,000;2,693;2,790;4,070;26,125
16263,000;2,932;0,705;-34,738;3,097;9,653;5,452;37,455;5,147;-3,755;-2,745;0,000;39,200;39,700;9,711;2,907;3,553;1,150;3,230;1,861;-3,194;27,461;0,000;270,440;Inf;281,000;270,000;2,629;2,792;3,976;26,133
16263,500;2,932;0,705;-34,738;3,097;9,653;5,413;37,455;5,152;-3,738;-2,750;0,000;39,154;39,723;9,711;2,907;3,692;1,756;3,568;1,938;-3,190;27,468;0,000;268,540;Inf;281,000;270,000;2,449;2,794;4,048;26,206
16264,000;2,932;0,705;-34,738;3,097;9,653;5,413;37,455;5,152;-3,738;-2,750;0,000;39,200;39,700;9,711;2,907;3,840;1,990;3,704;2,285;-3,190;27,468;0,000;268,540;Inf;282,000;270,000;2,738;2,796;4,051;26,249
16264,500;3,044;0,775;-35,095;3,081;9,623;5,413;37,455;5,152;-3,738;-2,750;0,000;39,200;39,700;9,671;3,237;3,707;1,587;3,499;2,038;-3,190;27,468;0,000;270,040;Inf;282,000;270,000;2,955;2,799;4,065;26,269
16265,000;3,044;0,775;-35,095;3,081;9,623;5,413;37,455;5,152;-3,738;-2,750;0,000;39,200;39,700;9,671;3,237;3,942;1,506;3,640;1,769;-3,190;27,468;0,000;270,040;Inf;282,000;270,000;2,708;2,803;4,143;26,290
16265,500;3,044;0,775;-35,095;3,081;9,623;5,413;37,455;5,152;-3,738;-2,750;0,000;39,200;39,700;9,671;3,237;3,967;1,359;3,601;2,136;-3,190;27,468;0,000;268,440;Inf;282,000;270,000;2,714;2,807;4,036;26,260
16266,000;3,044;0,775;-35,095;3,081;9,623;5,413;37,455;5,152;-3,738;-2,750;0,000;39,200;39,700;9,671;3,237;4,022;1,792;3,799;2,123;-3,190;27,468;0,000;268,440;Inf;283,000;270,000;2,766;2,811;4,154;26,237
16266,500;3,044;0,775;-35,095;3,081;9,623;5,421;37,429;5,141;-3,741;-2,759;0,000;39,144;39,662;9,671;3,237;3,661;1,966;3,602;2,094;-3,175;27,472;0,000;270,840;Inf;283,000;270,000;2,934;2,814;4,239;26,142
16267,000;3,044;0,775;-35,095;3,081;9,623;5,421;37,429;5,141;-3,741;-2,759;0,000;39,100;39,700;9,671;3,237;3,762;1,222;3,329;1,674;-3,175;27,472;0,000;270,840;Inf;283,000;270,000;2,831;2,818;4,116;26,060
16267,500;3,044;0,775;-35,095;3,081;9,623;5,421;37,429;5,141;-3,741;-2,759;0,000;39,100;39,700;9,671;3,237;3,742;1,622;3,631;1,837;-3,175;27,472;0,000;270,240;Inf;283,000;270,000;2,497;2,822;4,222;26,130
16268,000;2,662;0,707;-33,317;3,055;9,603;5,421;37,429;5,141;-3,741;-2,759;0,000;39,100;39,700;9,948;3,040;3,645;2,251;3,702;2,357;-3,175;27,472;0,000;270,240;Inf;283,000;270,000;2,708;2,826;4,134;26,134
16268,500;2,662;0,707;-33,317;3,055;9,603;5,421;37,429;5,141;-3,741;-2,759;0,000;39,100;39,700;9,948;3,040;3,975;1,574;3,684;2,334;-3,175;27,472;0,000;271,040;Inf;283,000;270,000;2,989;2,823;4,209;26,160
16269,000;2,662;0,707;-33,317;3,055;9,603;5,421;37,429;5,141;-3,741;-2,759;0,000;39,100;39,700;9,948;3,040;3,865;1,967;3,733;2,208;-3,175;27,472;0,000;271,040;Inf;282,000;270,000;2,892;2,820;4,261;26,160
16269,500;2,662;0,707;-33,317;3,055;9,603;5,421;37,429;5,141;-3,741;-2,759;0,000;39,100;39,700;9,948;3,040;3,929;1,393;3,553;2,056;-3,175;27,472;0,000;270,740;Inf;282,000;270,000;2,943;2,818;4,207;26,163
16270,000;2,662;0,707;-33,317;3,055;9,603;5,409;37,448;5,151;-3,711;-2,739;0,000;39,132;39,664;9,948;3,040;3,985;1,707;3,756;1,928;-3,168;27,484;0,000;270,740;Inf;282,000;270,000;2,733;2,815;4,262;26,114
16270,500;2,662;0,707;-33,317;3,055;9,603;5,409;37,448;5,151;-3,711;-2,739;0,000;39,100;39,700;9,948;3,040;3,891;2,367;3,851;2,527;-3,168;27,484;0,000;271,440;Inf;282,000;270,000;2,844;2,813;4,330;26,019
16271,000;3,418;0,799;-35,209;3,059;9,714;5,409;37,448;5,151;-3,711;-2,739;0,000;39,100;39,700;9,672;3,179;3,875;2,406;3,805;2,421;-3,168;27,484;0,000;271,440;Inf;281,000;270,000;3,159;2,810;4,296;25,966
16271,500;3,418;0,799;-35,209;3,059;9,714;5,409;37,448;5,151;-3,711;-2,739;0,000;39,100;39,700;9,672;3,179;4,209;1,666;3,814;1,931;-3,168;27,484;0,000;270,340;Inf;281,000;270,000;3,127;2,820;4,303;25,975
16272,000;3,418;0,799;-35,209;3,059;9,714;5,409;37,448;5,151;-3,711;-2,739;0,000;39,100;39,700;9,672;3,179;3,999;1,867;3,904;2,322;-3,168;27,484;0,000;270,340;Inf;281,000;270,000;2,905;2,830;4,289;25,959
16272,500;3,418;0,799;-35,209;3,059;9,714;5,409;37,448;5,151;-3,711;-2,739;0,000;39,100;39,700;9,672;3,179;4,113;1,566;3,743;2,266;-3,168;27,484;0,000;270,640;Inf;281,000;270,000;3,023;2,840;4,309;25,969
16273,000;3,418;0,799;-35,209;3,059;9,714;5,396;37,443;5,145;-3,693;-2,743;0,000;39,118;39,700;9,672;3,179;4,345;2,159;4,110;2,405;-3,172;27,476;0,000;270,640;Inf;281,000;270,000;2,922;2,849;4,407;25,966
16273,500;3,418;0,799;-35,209;3,059;9,714;5,396;37,443;5,145;-3,693;-2,743;0,000;39,100;39,700;9,672;3,179;3,955;2,360;3,912;2,388;-3,172;27,476;0,000;269,340;Inf;281,000;270,000;3,255;2,858;4,469;25,984
16274,000;3,418;0,799;-35,209;3,059;9,714;5,396;37,443;5,145;-3,693;-2,743;0,000;39,100;39,700;9,672;3,179;4,155;1,509;3,746;1,764;-3,172;27,476;0,000;269,340;Inf;281,000;270,000;3,154;2,867;4,351;25,965
16274,500;2,688;0,661;-35,209;3,092;9,677;5,396;37,443;5,145;-3,693;-2,743;0,000;39,100;39,700;9,641;3,041;4,037;1,852;3,921;2,020;-3,172;27,476;0,000;270,040;Inf;281,000;270,000;2,794;2,877;4,411;25,947
16275,000;2,688;0,661;-35,209;3,092;9,677;5,396;37,443;5,145;-3,693;-2,743;0,000;39,100;39,700;9,641;3,041;3,966;2,577;4,067;2,805;-3,172;27,476;0,000;270,040;Inf;281,000;270,000;2,957;2,873;4,375;25,925
16275,500;2,688;0,661;-35,209;3,092;9,677;5,396;37,443;5,145;-3,693;-2,743;0,000;39,100;39,700;9,641;3,041;4,321;1,897;3,976;2,618;-3,172;27,476;0,000;267,640;Inf;281,000;270,000;3,354;2,870;4,448;25,900
16276,000;2,688;0,661;-35,209;3,092;9,677;5,396;37,443;5,145;-3,693;-2,743;0,000;39,100;39,700;9,641;3,041;4,047;2,471;4,058;2,503;-3,172;27,476;0,000;267,640;Inf;282,000;270,000;3,203;2,867;4,509;25,905
16276,500;2,688;0,661;-35,209;3,092;9,677;5,402;37,428;5,145;-3,682;-2,740;0,000;39,112;39,644;9,641;3,041;4,121;1,532;3,923;2,002;-3,175;27,482;0,000;269,240;Inf;282,000;270,000;3,270;2,864;4,388;25,889
16277,000;2,688;0,661;-35,209;3,092;9,677;5,402;37,428;5,145;-3,682;-2,740;0,000;39,100;39,600;9,641;3,041;4,444;2,063;4,215;2,528;-3,175;27,482;0,000;269,240;Inf;282,000;270,000;2,895;2,862;4,442;25,896
16277,500;3,248;0,831;-34,884;3,089;9,626;5,402;37,428;5,145;-3,682;-2,740;0,000;39,100;39,600;9,701;3,197;4,304;3,088;4,349;2,830;-3,175;27,482;0,000;266,740;Inf;282,000;270,000;3,312;2,859;4,611;25,886
16278,000;3,248;0,831;-34,884;3,089;9,626;5,402;37,428;5,145;-3,682;-2,740;0,000;39,100;39,600;9,701;3,197;4,165;1,586;3,898;2,135;-3,175;27,482;0,000;266,740;Inf;283,000;270,000;3,643;2,865;4,473;25,863
16278,500;3,248;0,831;-34,884;3,089;9,626;5,402;37,428;5,145;-3,682;-2,740;0,000;39,100;39,600;9,701;3,197;4,346;3,183;4,402;3,286;-3,175;27,482;0,000;269,540;Inf;283,000;270,000;2,946;2,871;4,515;25,754
16279,000;3,248;0,831;-34,884;3,089;9,626;5,402;37,428;5,145;-3,682;-2,740;0,000;39,100;39,600;9,701;3,197;4,360;2,094;4,259;2,391;-3,175;27,482;0,000;269,540;Inf;283,000;270,000;3,804;2,878;4,560;25,703
16279,500;3,248;0,831;-34,884;3,089;9,626;5,418;37,432;5,140;-3,665;-2,750;0,000;39,105;39,649;9,701;3,197;3,919;1,491;3,848;2,011;-3,167;27,476;0,000;269,440;Inf;283,000;270,000;3,276;2,884;4,440;25,667
16280,000;3,248;0,831;-34,884;3,089;9,626;5,418;37,432;5,140;-3,665;-2,750;0,000;39,100;39,600;9,701;3,197;4,221;1,771;3,895;2,347;-3,167;27,476;0,000;269,440;Inf;283,000;270,000;2,817;2,890;4,507;25,634
16280,500;3,248;0,831;-34,884;3,089;9,626;5,418;37,432;5,140;-3,665;-2,750;0,000;39,100;39,600;9,701;3,197;4,462;2,670;4,293;2,813;-3,167;27,476;0,000;271,240;Inf;283,000;270,000;3,059;2,895;4,779;25,617
16281,000;3,363;0,863;-33,770;3,066;9,613;5,418;37,432;5,140;-3,665;-2,750;0,000;39,100;39,600;9,835;3,113;4,212;2,445;4,208;2,578;-3,167;27,476;0,000;271,240;Inf;282,000;270,000;3,560;2,901;4,582;25,577
16281,500;3,363;0,863;-33,770;3,066;9,613;5,418;37,432;5,140;-3,665;-2,750;0,000;39,100;39,600;9,835;3,113;4,534;2,165;4,187;2,327;-3,167;27,476;0,000;270,040;Inf;282,000;270,000;3,361;2,909;4,674;25,591
16282,000;3,363;0,863;-33,770;3,066;9,613;5,418;37,432;5,140;-3,665;-2,750;0,000;39,100;39,600;9,835;3,113;4,169;1,679;3,810;2,220;-3,167;27,476;0,000;270,040;Inf;282,000;270,000;3,303;2,916;4,557;25,587
16282,500;3,363;0,863;-33,770;3,066;9,613;5,418;37,432;5,140;-3,665;-2,750;0,000;39,100;39,600;9,835;3,113;3,981;2,028;3,956;2,148;-3,167;27,476;0,000;272,240;Inf;282,000;270,000;2,969;2,924;4,655;25,607
16283,000;3,363;0,863;-33,770;3,066;9,613;5,417;37,496;5,143;-3,596;-2,723;0,000;39,097;39,626;9,835;3,113;4,162;2,498;4,151;2,593;-3,166;27,485;0,000;272,240;Inf;281,000;270,000;3,028;2,931;4,650;25,570
16283,500;3,363;0,863;-33,770;3,066;9,613;5,417;37,496;5,143;-3,596;-2,723;0,000;39,100;39,600;9,835;3,113;4,635;2,516;4,424;2,793;-3,166;27,485;0,000;271,540;Inf;281,000;270,000;3,351;2,938;4,726;25,552
16284,000;3,282;0,761;-35,209;3,062;9,714;5,417;37,496;5,143;-3,596;-2,723;0,000;39,100;39,600;9,704;3,147;4,288;1,653;3,932;2,144;-3,166;27,485;0,000;271,540;Inf;280,000;270,000;3,592;2,945;4,595;25,557
16284,500;3,282;0,761;-35,209;3,062;9,714;5,417;37,496;5,143;-3,596;-2,723;0,000;39,100;39,600;9,704;3,147;4,320;1,911;4,189;2,173;-3,166;27,485;0,000;272,540;Inf;280,000;270,000;3,004;2,950;4,619;25,552
16285,000;3,282;0,761;-35,209;3,062;9,714;5,417;37,496;5,143;-3,596;-2,723;0,000;39,100;39,600;9,704;3,147;4,048;2,923;4,210;3,004;-3,166;27,485;0,000;272,540;Inf;279,000;270,000;3,148;2,956;4,786;25,560
16285,500;3,282;0,761;-35,209;3,062;9,714;5,417;37,496;5,143;-3,596;-2,723;0,000;39,100;39,600;9,704;3,147;4,462;2,587;4,349;2,952;-3,166;27,485;0,000;269,640;Inf;279,000;270,000;3,547;2,961;4,729;25,593
16286,000;3,282;0,761;-35,209;3,062;9,714;5,432;37,446;5,143;-3,618;-2,753;0,000;39,092;39,616;9,704;3,147;4,620;2,238;4,364;2,406;-3,177;27,481;0,000;269,640;Inf;279,000;270,000;3,588;2,966;4,702;25,624
16286,500;3,282;0,761;-35,209;3,062;9,714;5,432;37,446;5,143;-3,618;-2,753;0,000;39,100;39,600;9,704;3,147;4,090;2,393;4,112;2,546;-3,177;27,481;0,000;270,440;Inf;279,000;270,000;3,407;2,972;4,603;25,700
16287,000;3,282;0,761;-35,209;3,062;9,714;5,432;37,446;5,143;-3,618;-2,753;0,000;39,100;39,600;9,704;3,147;4,393;2,374;4,323;2,624;-3,177;27,481;0,000;270,440;Inf;279,000;270,000;3,285;2,977;4,686;25,787
16287,500;2,757;0,765;-33,999;3,077;9,629;5,432;37,446;5,143;-3,618;-2,753;0,000;39,100;39,600;9,792;3,117;4,411;2,801;4,396;2,869;-3,177;27,481;0,000;270,140;Inf;279,000;270,000;3,428;2,982;4,807;25,842
16288,000;2,757;0,765;-33,999;3,077;9,629;5,432;37,446;5,143;-3,618;-2,753;0,000;39,100;39,600;9,792;3,117;4,596;2,004;4,408;2,744;-3,177;27,481;0,000;270,140;Inf;279,000;270,000;3,619;2,978;4,668;25,874
16288,500;2,757;0,765;-33,999;3,077;9,629;5,432;37,446;5,143;-3,618;-2,753;0,000;39,100;39,600;9,792;3,117;4,523;2,452;4,462;2,636;-3,177;27,481;0,000;269,140;Inf;279,000;270,000;3,438;2,974;4,699;25,900
16289,000;2,757;0,765;-33,999;3,077;9,629;5,432;37,446;5,143;-3,618;-2,753;0,000;39,100;39,600;9,792;3,117;4,150;2,758;4,226;2,709;-3,177;27,481;0,000;269,140;Inf;279,000;270,000;3,518;2,971;4,668;25,820
16289,500;2,757;0,765;-33,999;3,077;9,629;5,447;37,460;5,142;-3,589;-2,732;0,000;39,080;39,630;9,792;3,117;4,549;1,957;4,322;2,775;-3,164;27,488;0,000;267,940;Inf;279,000;270,000;3,461;2,967;4,748;25,906
16290,000;2,757;0,765;-33,999;3,077;9,629;5,447;37,460;5,142;-3,589;-2,732;0,000;39,100;39,600;9,792;3,117;4,907;2,442;4,681;2,869;-3,164;27,488;0,000;267,940;Inf;280,000;270,000;3,401;2,964;4,881;25,989
16290,500;3,344;0,814;-35,209;3,093;9,660;5,447;37,460;5,142;-3,589;-2,732;0,000;39,100;39,600;9,589;3,160;4,593;1,928;4,190;2,253;-3,164;27,488;0,000;269,040;Inf;280,000;270,000;3,725;2,960;4,778;26,040
16291,000;3,344;0,814;-35,209;3,093;9,660;5,447;37,460;5,142;-3,589;-2,732;0,000;39,100;39,600;9,589;3,160;4,543;2,238;4,377;2,451;-3,164;27,488;0,000;269,040;Inf;280,000;270,000;3,241;2,967;4,805;25,983
16291,500;3,344;0,814;-35,209;3,093;9,660;5,447;37,460;5,142;-3,589;-2,732;0,000;39,100;39,600;9,589;3,160;4,365;2,630;4,365;3,114;-3,164;27,488;0,000;269,340;Inf;280,000;270,000;3,402;2,973;4,800;26,085
16292,000;3,344;0,814;-35,209;3,093;9,660;5,447;37,460;5,142;-3,589;-2,732;0,000;39,100;39,600;9,589;3,160;4,666;2,480;4,344;3,150;-3,164;27,488;0,000;269,340;Inf;280,000;270,000;3,619;2,979;4,786;26,105
16292,500;3,344;0,814;-35,209;3,093;9,660;5,391;37,452;5,126;-3,582;-2,739;0,000;39,070;39,622;9,589;3,160;4,726;2,425;4,587;2,724;-3,171;27,489;0,000;270,340;Inf;280,000;270,000;3,660;2,985;4,892;26,278
16293,000;3,344;0,814;-35,209;3,093;9,660;5,391;37,452;5,126;-3,582;-2,739;0,000;39,100;39,600;9,589;3,160;4,736;2,675;4,685;3,099;-3,171;27,489;0,000;270,340;Inf;280,000;270,000;3,615;2,991;4,808;26,277
16293,500;3,065;0,727;-35,209;3,091;9,643;5,391;37,452;5,126;-3,582;-2,739;0,000;39,100;39,600;9,504;3,249;4,701;1,985;4,364;2,328;-3,171;27,489;0,000;269,540;Inf;280,000;270,000;3,799;2,997;4,898;26,250
16294,000;3,065;0,727;-35,209;3,091;9,643;5,391;37,452;5,126;-3,582;-2,739;0,000;39,100;39,600;9,504;3,249;4,738;3,305;4,732;3,456;-3,171;27,489;0,000;269,540;Inf;280,000;270,000;3,345;2,998;5,091;26,301
16294,500;3,065;0,727;-35,209;3,091;9,643;5,391;37,452;5,126;-3,582;-2,739;0,000;39,100;39,600;9,504;3,249;4,960;2,225;4,715;2,846;-3,171;27,489;0,000;270,040;Inf;280,000;270,000;4,057;2,999;4,910;26,317
16295,000;3,065;0,727;-35,209;3,091;9,643;5,391;37,452;5,126;-3,582;-2,739;0,000;39,100;39,600;9,504;3,249;4,916;2,594;4,790;2,890;-3,171;27,489;0,000;270,040;Inf;280,000;270,000;3,687;3,000;4,912;26,493
16295,500;3,065;0,727;-35,209;3,091;9,643;5,391;37,452;5,126;-3,582;-2,739;0,000;39,100;39,600;9,504;3,249;4,544;1,836;4,288;2,337;-3,171;27,489;0,000;269,640;Inf;280,000;270,000;3,798;3,001;4,858;26,507
16296,000;3,065;0,727;-35,209;3,091;9,643;5,410;37,433;5,138;-3,579;-2,723;0,000;39,060;39,608;9,504;3,249;4,890;2,856;4,755;3,056;-3,154;27,491;0,000;269,640;Inf;280,000;270,000;3,252;3,002;5,028;26,432
16296,500;3,065;0,727;-35,209;3,091;9,643;5,410;37,433;5,138;-3,579;-2,723;0,000;39,100;39,600;9,504;3,249;4,948;3,154;4,857;3,271;-3,154;27,491;0,000;269,540;Inf;280,000;270,000;3,889;3,003;4,953;26,403
16297,000;2,879;0,702;-35,102;3,081;9,719;5,410;37,433;5,138;-3,579;-2,723;0,000;39,100;39,600;9,750;3,044;4,912;2,158;4,588;2,451;-3,154;27,491;0,000;269,540;Inf;280,000;270,000;4,057;3,004;4,930;26,355
16297,500;2,879;0,702;-35,102;3,081;9,719;5,410;37,433;5,138;-3,579;-2,723;0,000;39,100;39,600;9,750;3,044;4,613;2,902;4,500;2,946;-3,154;27,491;0,000;269,240;Inf;280,000;270,000;3,527;3,002;4,990;26,303
16298,000;2,879;0,702;-35,102;3,081;9,719;5,410;37,433;5,138;-3,579;-2,723;0,000;39,100;39,600;9,750;3,044;4,762;2,841;4,688;2,869;-3,154;27,491;0,000;269,240;Inf;280,000;270,000;3,740;3,000;5,102;26,277
16298,500;2,879;0,702;-35,102;3,081;9,719;5,410;37,433;5,138;-3,579;-2,723;0,000;39,100;39,600;9,750;3,044;4,685;2,266;4,462;2,797;-3,154;27,491;0,000;269,140;Inf;280,000;270,000;3,790;2,998;4,934;26,255
16299,000;2,879;0,702;-35,102;3,081;9,719;5,417;37,450;5,135;-3,593;-2,739;0,000;39,061;39,612;9,750;3,044;4,851;2,486;4,713;2,697;-3,172;27,493;0,000;269,140;Inf;280,000;270,000;3,553;2,996;5,018;26,198
16299,500;2,879;0,702;-35,102;3,081;9,719;5,417;37,450;5,135;-3,593;-2,739;0,000;39,100;39,600;9,750;3,044;4,570;3,586;4,738;3,574;-3,172;27,493;0,000;269,140;Inf;280,000;270,000;3,687;2,994;5,122;26,152
16300,000;3,360;0,788;-35,209;3,085;9,690;5,417;37,450;5,135;-3,593;-2,739;0,000;39,100;39,600;9,710;2,949;4,910;2,888;4,876;3,232;-3,172;27,493;0,000;269,140;Inf;280,000;270,000;4,117;2,992;5,161;26,091
16300,500;3,360;0,788;-35,209;3,085;9,690;5,417;37,450;5,135;-3,593;-2,739;0,000;39,100;39,600;9,710;2,949;5,213;2,694;4,867;2,825;-3,172;27,493;0,000;269,440;Inf;280,000;270,000;3,977;2,998;4,994;26,056
16301,000;3,360;0,788;-35,209;3,085;9,690;5,417;37,450;5,135;-3,593;-2,739;0,000;39,100;39,600;9,710;2,949;4,859;2,379;4,651;2,633;-3,172;27,493;0,000;269,440;Inf;280,000;270,000;3,899;3,004;5,016;26,039
16301,500;3,360;0,788;-35,209;3,085;9,690;5,417;37,450;5,135;-3,593;-2,739;0,000;39,100;39,600;9,710;2,949;4,739;3,155;4,799;3,345;-3,172;27,493;0,000;268,940;Inf;280,000;270,000;3,631;3,010;5,203;26,025
16302,000;3,360;0,788;-35,209;3,085;9,690;5,417;37,450;5,135;-3,593;-2,739;0,000;39,100;39,600;9,710;2,949;4,882;3,412;4,873;3,337;-3,172;27,493;0,000;268,940;Inf;281,000;270,000;4,010;3,016;5,140;26,008
16302,500;3,360;0,788;-35,209;3,085;9,690;5,451;37,462;5,138;-3,595;-2,740;0,000;39,054;39,635;9,710;2,949;5,176;2,522;4,826;3,003;-3,163;27,495;0,000;269,240;Inf;281,000;270,000;4,126;3,021;5,117;25,906
16303,000;3,360;0,788;-35,209;3,085;9,690;5,451;37,462;5,138;-3,595;-2,740;0,000;39,100;39,600;9,710;2,949;4,999;2,804;4,869;3,112;-3,163;27,495;0,000;269,240;Inf;281,000;270,000;3,882;3,027;5,140;25,869
16303,500;2,443;0,671;-34,402;3,124;9,624;5,451;37,462;5,138;-3,595;-2,740;0,000;39,100;39,600;9,778;3,209;4,698;2,764;4,616;3,038;-3,163;27,495;0,000;268,740;Inf;281,000;270,000;3,946;3,032;5,077;25,816
16304,000;2,443;0,671;-34,402;3,124;9,624;5,451;37,462;5,138;-3,595;-2,740;0,000;39,100;39,600;9,778;3,209;4,968;2,382;4,746;2,694;-3,163;27,495;0,000;268,740;Inf;282,000;270,000;3,779;3,023;5,154;25,752
16304,500;2,443;0,671;-34,402;3,124;9,624;5,451;37,462;5,138;-3,595;-2,740;0,000;39,100;39,600;9,778;3,209;4,970;2,561;4,768;3,338;-3,163;27,495;0,000;270,140;Inf;282,000;270,000;3,698;3,013;5,028;25,706
16305,000;2,443;0,671;-34,402;3,124;9,624;5,451;37,462;5,138;-3,595;-2,740;0,000;39,100;39,600;9,778;3,209;5,051;2,467;4,978;2,839;-3,163;27,495;0,000;270,140;Inf;282,000;270,000;3,909;3,004;5,132;25,655
16305,500;2,443;0,671;-34,402;3,124;9,624;5,409;37,445;5,134;-3,574;-2,746;0,000;39,048;39,624;9,778;3,209;4,857;3,130;4,866;3,159;-3,161;27,496;0,000;269,940;Inf;282,000;270,000;3,834;2,995;5,152;25,630
16306,000;2,443;0,671;-34,402;3,124;9,624;5,409;37,445;5,134;-3,574;-2,746;0,000;39,000;39,600;9,778;3,209;5,007;2,321;4,822;2,649;-3,161;27,496;0,000;269,940;Inf;282,000;270,000;4,003;2,986;5,069;25,643
16306,500;2,977;0,683;-35,209;3,154;9,698;5,409;37,445;5,134;-3,574;-2,746;0,000;39,000;39,600;9,683;3,050;5,020;2,847;4,963;3,056;-3,161;27,496;0,000;269,940;Inf;282,000;270,000;3,700;2,977;5,176;25,619
16307,000;2,977;0,683;-35,209;3,154;9,698;5,409;37,445;5,134;-3,574;-2,746;0,000;39,000;39,600;9,683;3,050;4,769;3,383;4,873;3,715;-3,161;27,496;0,000;269,940;Inf;282,000;270,000;3,971;2,977;5,104;25,585
16307,500;2,977;0,683;-35,209;3,154;9,698;5,409;37,445;5,134;-3,574;-2,746;0,000;39,000;39,600;9,683;3,050;5,234;2,444;4,861;3,147;-3,161;27,496;0,000;270,240;Inf;282,000;270,000;4,185;2,977;5,179;25,566
16308,000;2,977;0,683;-35,209;3,154;9,698;5,409;37,445;5,134;-3,574;-2,746;0,000;39,000;39,600;9,683;3,050;4,891;3,355;4,916;3,239;-3,161;27,496;0,000;270,240;Inf;282,000;270,000;3,921;2,977;5,250;25,513
16308,500;2,977;0,683;-35,209;3,154;9,698;5,409;37,445;5,134;-3,574;-2,746;0,000;39,000;39,600;9,683;3,050;5,103;2,476;4,911;2,851;-3,161;27,496;0,000;271,140;Inf;282,000;270,000;4,100;2,977;5,158;25,493
16309,000;2,977;0,683;-35,209;3,154;9,698;5,425;37,451;5,141;-3,544;-2,733;0,000;39,045;39,588;9,683;3,050;5,194;3,017;5,117;3,394;-3,167;27,495;0,000;271,140;Inf;281,000;270,000;3,835;2,977;5,237;25,489
16309,500;2,977;0,683;-35,209;3,154;9,698;5,425;37,451;5,141;-3,544;-2,733;0,000;39,000;39,600;9,683;3,050;4,943;3,385;4,927;3,416;-3,167;27,495;0,000;271,340;Inf;281,000;270,000;4,180;2,977;5,217;25,497
16310,000;3,510;0,820;-35,209;3,113;9,683;5,425;37,451;5,141;-3,544;-2,733;0,000;39,000;39,600;9,680;3,136;5,298;2,634;4,940;3,044;-3,167;27,495;0,000;271,340;Inf;280,000;270,000;4,168;2,977;5,241;25,497
16310,500;3,510;0,820;-35,209;3,113;9,683;5,425;37,451;5,141;-3,544;-2,733;0,000;39,000;39,600;9,680;3,136;5,240;3,244;5,134;3,348;-3,167;27,495;0,000;271,540;Inf;280,000;270,000;3,979;2,985;5,257;25,679
16311,000;3,510;0,820;-35,209;3,113;9,683;5,425;37,451;5,141;-3,544;-2,733;0,000;39,000;39,600;9,680;3,136;5,077;3,350;5,081;3,376;-3,167;27,495;0,000;271,540;Inf;279,000;270,000;4,241;2,994;5,253;25,707
16311,500;3,510;0,820;-35,209;3,113;9,683;5,425;37,451;5,141;-3,544;-2,733;0,000;39,000;39,600;9,680;3,136;5,103;3,013;5,071;3,257;-3,167;27,495;0,000;270,440;Inf;279,000;270,000;4,221;3,003;5,343;25,699
16312,000;3,510;0,820;-35,209;3,113;9,683;5,413;37,455;5,154;-3,500;-2,751;0,000;39,045;39,596;9,680;3,136;5,123;3,222;5,210;3,539;-3,167;27,493;0,000;270,440;Inf;279,000;270,000;4,111;3,011;5,203;25,732
16312,500;3,510;0,820;-35,209;3,113;9,683;5,413;37,455;5,154;-3,500;-2,751;0,000;39,000;39,600;9,680;3,136;5,511;2,822;5,188;3,287;-3,167;27,493;0,000;270,540;Inf;279,000;270,000;4,274;3,019;5,265;25,739
16313,000;2,167;0,590;-33,655;3,074;9,570;5,413;37,455;5,154;-3,500;-2,751;0,000;39,000;39,600;9,853;3,114;5,336;3,455;5,245;3,541;-3,167;27,493;0,000;270,540;Inf;279,000;270,000;4,202;3,027;5,387;25,744
16313,500;2,167;0,590;-33,655;3,074;9,570;5,413;37,455;5,154;-3,500;-2,751;0,000;39,000;39,600;9,853;3,114;5,058;3,585;5,184;3,776;-3,167;27,493;0,000;269,940;Inf;279,000;270,000;4,394;3,013;5,310;25,758
16314,000;2,167;0,590;-33,655;3,074;9,570;5,413;37,455;5,154;-3,500;-2,751;0,000;39,000;39,600;9,853;3,114;5,410;2,574;5,012;2,874;-3,167;27,493;0,000;269,940;Inf;279,000;270,000;4,401;2,999;5,379;25,823
16314,500;2,167;0,590;-33,655;3,074;9,570;5,413;37,455;5,154;-3,500;-2,751;0,000;39,000;39,600;9,853;3,114;5,222;3,224;5,178;3,432;-3,167;27,493;0,000;267,940;Inf;279,000;270,000;3,968;2,985;5,344;25,879
16315,000;2,167;0,590;-33,655;3,074;9,570;5,413;37,441;5,138;-3,457;-2,730;0,000;39,039;39,610;9,853;3,114;5,058;3,528;5,067;3,613;-3,158;27,500;0,000;267,940;Inf;280,000;270,000;4,264;2,972;5,334;25,863
16315,500;2,167;0,590;-33,655;3,074;9,570;5,413;37,441;5,138;-3,457;-2,730;0,000;39,000;39,600;9,853;3,114;5,286;3,256;5,211;3,554;-3,158;27,500;0,000;267,540;Inf;280,000;270,000;4,316;2,959;5,398;25,896
16316,000;2,167;0,590;-33,655;3,074;9,570;5,413;37,441;5,138;-3,457;-2,730;0,000;39,000;39,600;9,853;3,114;5,125;3,560;5,076;3,610;-3,158;27,500;0,000;267,540;Inf;281,000;270,000;4,327;2,946;5,391;25,935
16316,500;2,415;0,663;-33,162;3,154;9,651;5,413;37,441;5,138;-3,457;-2,730;0,000;39,000;39,600;9,760;3,009;5,414;2,714;5,056;3,011;-3,158;27,500;0,000;267,340;Inf;281,000;270,000;4,343;2,933;5,400;25,950
16317,000;2,415;0,663;-33,162;3,154;9,651;5,413;37,441;5,138;-3,457;-2,730;0,000;39,000;39,600;9,760;3,009;5,278;3,273;5,167;3,515;-3,158;27,500;0,000;267,340;Inf;282,000;270,000;4,049;2,925;5,449;25,967
16317,500;2,415;0,663;-33,162;3,154;9,651;5,413;37,441;5,138;-3,457;-2,730;0,000;39,000;39,600;9,760;3,009;5,102;3,564;5,097;3,498;-3,158;27,500;0,000;269,640;Inf;282,000;270,000;4,308;2,916;5,403;26,036
16318,000;2,415;0,663;-33,162;3,154;9,651;5,413;37,441;5,138;-3,457;-2,730;0,000;39,000;39,600;9,760;3,009;5,359;2,778;5,270;3,202;-3,158;27,500;0,000;269,640;Inf;282,000;270,000;4,315;2,908;5,493;26,044
16318,500;2,415;0,663;-33,162;3,154;9,651;5,416;37,452;5,149;-3,441;-2,727;0,000;39,042;39,641;9,760;3,009;5,469;3,392;5,363;3,597;-3,151;27,495;0,000;269,840;Inf;282,000;270,000;4,152;2,900;5,481;26,041
16319,000;2,415;0,663;-33,162;3,154;9,651;5,416;37,452;5,149;-3,441;-2,727;0,000;39,000;39,600;9,760;3,009;5,539;2,794;5,142;3,060;-3,151;27,495;0,000;269,840;Inf;282,000;270,000;4,455;2,892;5,463;25,987
16319,500;3,352;0,759;-35,209;3,087;9,685;5,416;37,452;5,149;-3,441;-2,727;0,000;39,000;39,600;9,675;3,116;5,373;3,420;5,314;3,592;-3,151;27,495;0,000;269,940;Inf;282,000;270,000;4,134;2,884;5,537;25,930
16320,000;3,352;0,759;-35,209;3,087;9,685;5,416;37,452;5,149;-3,441;-2,727;0,000;39,000;39,600;9,675;3,116;5,099;3,440;5,103;3,610;-3,151;27,495;0,000;269,940;Inf;282,000;270,000;4,425;2,892;5,454;25,864
16320,500;3,352;0,759;-35,209;3,087;9,685;5,416;37,452;5,149;-3,441;-2,727;0,000;39,000;39,600;9,675;3,116;5,526;2,811;5,273;3,122;-3,151;27,495;0,000;269,640;Inf;282,000;270,000;4,313;2,899;5,457;25,834
16321,000;3,352;0,759;-35,209;3,087;9,685;5,416;37,452;5,149;-3,441;-2,727;0,000;39,000;39,600;9,675;3,116;5,388;3,468;5,369;3,747;-3,151;27,495;0,000;269,640;Inf;282,000;270,000;4,183;2,907;5,545;25,771
16321,500;3,352;0,759;-35,209;3,087;9,685;5,416;37,447;5,144;-3,438;-2,714;0,000;39,044;39,620;9,675;3,116;5,260;3,264;5,135;3,577;-3,152;27,494;0,000;270,540;Inf;282,000;270,000;4,493;2,914;5,487;25,779
16322,000;3,352;0,759;-35,209;3,087;9,685;5,416;37,447;5,144;-3,438;-2,714;0,000;39,000;39,600;9,675;3,116;5,542;2,937;5,296;3,250;-3,152;27,494;0,000;270,540;Inf;282,000;270,000;4,309;2,921;5,604;25,812
16322,500;3,352;0,759;-35,209;3,087;9,685;5,416;37,447;5,144;-3,438;-2,714;0,000;39,000;39,600;9,675;3,116;5,377;3,763;5,308;3,704;-3,152;27,494;0,000;270,940;Inf;282,000;270,000;4,256;2,928;5,552;25,808
16323,000;3,045;0,809;-34,615;3,152;9,582;5,416;37,447;5,144;-3,438;-2,714;0,000;39,000;39,600;9,709;3,137;5,568;2,947;5,392;3,362;-3,152;27,494;0,000;270,940;Inf;282,000;270,000;4,538;2,935;5,523;25,795
16323,500;3,045;0,809;-34,615;3,152;9,582;5,416;37,447;5,144;-3,438;-2,714;0,000;39,000;39,600;9,709;3,137;5,589;3,588;5,510;3,787;-3,152;27,494;0,000;270,940;Inf;282,000;270,000;4,317;2,937;5,585;25,791
16324,000;3,045;0,809;-34,615;3,152;9,582;5,416;37,447;5,144;-3,438;-2,714;0,000;39,000;39,600;9,709;3,137;5,457;4,002;5,466;4,070;-3,152;27,494;0,000;270,940;Inf;282,000;270,000;4,618;2,939;5,638;25,822
16324,500;3,045;0,809;-34,615;3,152;9,582;5,416;37,447;5,144;-3,438;-2,714;0,000;39,000;39,600;9,709;3,137;5,706;2,974;5,457;3,567;-3,152;27,494;0,000;271,440;Inf;282,000;270,000;4,749;2,941;5,581;25,876
16325,000;3,045;0,809;-34,615;3,152;9,582;5,413;37,412;5,144;-3,435;-2,735;0,000;39,032;39,645;9,709;3,137;5,641;3,560;5,581;3,685;-3,173;27,493;0,000;271,440;Inf;281,000;270,000;4,426;2,942;5,685;25,866
16325,500;3,045;0,809;-34,615;3,152;9,582;5,413;37,412;5,144;-3,435;-2,735;0,000;39,000;39,600;9,709;3,137;5,490;3,842;5,508;3,939;-3,173;27,493;0,000;271,640;Inf;281,000;270,000;4,617;2,944;5,606;25,890
16326,000;2,677;0,626;-34,953;3,092;9,662;5,413;37,412;5,144;-3,435;-2,735;0,000;39,000;39,600;9,706;2,925;5,709;3,636;5,587;3,912;-3,173;27,493;0,000;271,640;Inf;280,000;270,000;4,695;2,946;5,695;25,909
16326,500;2,677;0,626;-34,953;3,092;9,662;5,413;37,412;5,144;-3,435;-2,735;0,000;39,000;39,600;9,706;2,925;5,526;4,238;5,561;4,162;-3,173;27,493;0,000;271,740;Inf;280,000;270,000;4,711;2,941;5,737;25,900
16327,000;2,677;0,626;-34,953;3,092;9,662;5,413;37,412;5,144;-3,435;-2,735;0,000;39,000;39,600;9,706;2,925;5,718;3,108;5,430;3,720;-3,173;27,493;0,000;271,740;Inf;279,000;270,000;4,872;2,937;5,708;25,862
16327,500;2,677;0,626;-34,953;3,092;9,662;5,413;37,412;5,144;-3,435;-2,735;0,000;39,000;39,600;9,706;2,925;5,788;3,777;5,740;3,939;-3,173;27,493;0,000;270,440;Inf;279,000;270,000;4,494;2,933;5,732;25,842
16328,000;2,677;0,626;-34,953;3,092;9,662;5,425;37,410;5,142;-3,391;-2,726;0,000;39,044;39,662;9,706;2,925;5,454;3,832;5,537;3,879;-3,169;27,499;0,000;270,440;Inf;279,000;270,000;4,811;2,928;5,707;25,794
16328,500;2,677;0,626;-34,953;3,092;9,662;5,425;37,410;5,142;-3,391;-2,726;0,000;39,000;39,700;9,706;2,925;5,886;3,357;5,625;3,671;-3,169;27,499;0,000;270,940;Inf;279,000;270,000;4,676;2,924;5,863;25,639
16329,000;2,677;0,626;-34,953;3,092;9,662;5,425;37,410;5,142;-3,391;-2,726;0,000;39,000;39,700;9,706;2,925;5,849;3,756;5,763;3,894;-3,169;27,499;0,000;270,940;Inf;279,000;270,000;4,635;2,920;5,800;25,554
16329,500;2,957;0,791;-34,344;3,097;9,682;5,425;37,410;5,142;-3,391;-2,726;0,000;39,000;39,700;9,701;2,992;5,776;3,125;5,387;3,418;-3,169;27,499;0,000;270,640;Inf;279,000;270,000;4,427;2,917;5,817;25,551
16330,000;2,957;0,791;-34,344;3,097;9,682;5,425;37,410;5,142;-3,391;-2,726;0,000;39,000;39,700;9,701;2,992;5,707;4,112;5,734;4,170;-3,169;27,499;0,000;270,640;Inf;279,000;270,000;4,427;2,917;5,877;25,559
16330,500;2,957;0,791;-34,344;3,097;9,682;5,425;37,410;5,142;-3,391;-2,726;0,000;39,000;39,700;9,701;2,992;5,715;4,252;5,789;4,113;-3,169;27,499;0,000;268,440;Inf;279,000;270,000;4,931;2,918;6,015;25,571
16331,000;2,957;0,791;-34,344;3,097;9,682;5,425;37,410;5,142;-3,391;-2,726;0,000;39,000;39,700;9,701;2,992;5,916;3,197;5,579;3,629;-3,169;27,499;0,000;268,440;Inf;280,000;270,000;4,967;2,918;5,849;25,595
16331,500;2,957;0,791;-34,344;3,097;9,682;5,424;37,424;5,138;-3,378;-2,732;0,000;39,044;39,662;9,701;2,992;5,851;3,731;5,825;3,945;-3,150;27,498;0,000;268,340;Inf;280,000;270,000;4,580;2,919;5,834;25,690
16332,000;2,957;0,791;-34,344;3,097;9,682;5,424;37,424;5,138;-3,378;-2,732;0,000;39,000;39,700;9,701;2,992;5,611;3,320;5,482;3,882;-3,150;27,498;0,000;268,340;Inf;281,000;270,000;4,838;2,919;5,887;25,834
16332,500;3,086;0,751;-35,209;3,116;9,637;5,424;37,424;5,138;-3,378;-2,732;0,000;39,000;39,700;9,589;3,150;5,883;3,639;5,804;3,842;-3,150;27,498;0,000;268,540;Inf;281,000;270,000;4,574;2,920;6,087;25,868
16333,000;3,086;0,751;-35,209;3,116;9,637;5,424;37,424;5,138;-3,378;-2,732;0,000;39,000;39,700;9,589;3,150;5,924;3,757;5,919;4,203;-3,150;27,498;0,000;268,540;Inf;282,000;270,000;4,792;2,923;5,894;25,856
16333,500;3,086;0,751;-35,209;3,116;9,637;5,424;37,424;5,138;-3,378;-2,732;0,000;39,000;39,700;9,589;3,150;6,184;4,047;6,040;4,482;-3,150;27,498;0,000;270,140;Inf;282,000;270,000;4,951;2,925;5,929;25,864
16334,000;3,086;0,751;-35,209;3,116;9,637;5,424;37,424;5,138;-3,378;-2,732;0,000;39,000;39,700;9,589;3,150;5,962;3,789;5,810;4,173;-3,150;27,498;0,000;270,140;Inf;282,000;270,000;5,188;2,928;5,973;25,836
16334,500;3,086;0,751;-35,209;3,116;9,637;5,406;37,412;5,147;-3,363;-2,715;0,000;39,051;39,645;9,589;3,150;5,971;4,161;6,047;4,103;-3,157;27,499;0,000;270,140;Inf;282,000;270,000;4,933;2,931;6,034;25,805
16335,000;3,086;0,751;-35,209;3,116;9,637;5,406;37,412;5,147;-3,363;-2,715;0,000;39,100;39,600;9,589;3,150;5,823;4,158;5,900;4,092;-3,157;27,499;0,000;270,140;Inf;282,000;270,000;5,070;2,933;6,083;25,754
16335,500;3,018;0,773;-34,348;3,064;9,634;5,406;37,412;5,147;-3,363;-2,715;0,000;39,100;39,600;9,787;3,103;6,020;3,633;5,895;4,338;-3,157;27,499;0,000;270,240;Inf;282,000;270,000;4,993;2,936;6,028;25,674
16336,000;3,018;0,773;-34,348;3,064;9,634;5,406;37,412;5,147;-3,363;-2,715;0,000;39,100;39,600;9,787;3,103;6,119;3,755;6,079;4,004;-3,157;27,499;0,000;270,240;Inf;282,000;270,000;4,972;2,937;6,203;25,783
16336,500;3,018;0,773;-34,348;3,064;9,634;5,406;37,412;5,147;-3,363;-2,715;0,000;39,100;39,600;9,787;3,103;6,064;4,354;6,119;4,234;-3,157;27,499;0,000;270,440;Inf;282,000;270,000;4,989;2,938;6,000;25,907
16337,000;3,018;0,773;-34,348;3,064;9,634;5,406;37,412;5,147;-3,363;-2,715;0,000;39,100;39,600;9,787;3,103;6,081;3,737;6,020;3,900;-3,157;27,499;0,000;270,440;Inf;282,000;270,000;5,193;2,940;6,061;26,067
16337,500;3,018;0,773;-34,348;3,064;9,634;5,406;37,412;5,147;-3,363;-2,715;0,000;39,100;39,600;9,787;3,103;5,733;4,315;5,888;4,379;-3,157;27,499;0,000;270,840;Inf;282,000;270,000;4,935;2,941;6,154;26,201
16338,000;3,018;0,773;-34,348;3,064;9,634;5,424;37,457;5,157;-3,325;-2,716;0,000;39,053;39,667;9,787;3,103;6,057;3,412;5,807;4,092;-3,153;27,496;0,000;270,840;Inf;282,000;270,000;5,078;2,942;6,026;26,324
