t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16338,500;3,018;0,773;-34,348;3,064;9,634;5,424;37,457;5,157;-3,325;-2,716;0,000;39,100;39,700;9,787;3,103;6,098;3,916;6,047;4,023;-3,153;27,496;0,000;270,440;Inf;282,000;270,000;4,842;2,944;6,138;26,347
16339,000;3,081;0,726;-35,209;3,054;9,673;5,424;37,457;5,157;-3,325;-2,716;0,000;39,100;39,700;9,642;3,142;5,839;4,179;5,926;4,238;-3,153;27,496;0,000;270,440;Inf;282,000;270,000;5,021;2,945;6,054;26,403
16339,500;3,081;0,726;-35,209;3,054;9,673;5,424;37,457;5,157;-3,325;-2,716;0,000;39,100;39,700;9,642;3,142;6,047;3,367;5,771;4,031;-3,153;27,496;0,000;270,640;Inf;282,000;270,000;5,045;2,947;6,111;26,361
16340,000;3,081;0,726;-35,209;3,054;9,673;5,424;37,457;5,157;-3,325;-2,716;0,000;39,100;39,700;9,642;3,142;6,066;3,883;6,032;4,060;-3,153;27,496;0,000;270,640;Inf;282,000;270,000;4,804;2,949;6,203;26,309
16340,500;3,081;0,726;-35,209;3,054;9,673;5,424;37,457;5,157;-3,325;-2,716;0,000;39,100;39,700;9,642;3,142;6,226;3,921;6,044;4,474;-3,153;27,496;0,000;271,040;Inf;282,000;270,000;5,010;2,951;6,099;26,268
16341,000;3,081;0,726;-35,209;3,054;9,673;5,394;37,433;5,140;-3,328;-2,734;0,000;39,054;39,675;9,642;3,142;6,271;3,720;6,246;4,003;-3,165;27,499;0,000;271,040;Inf;281,000;270,000;5,166;2,953;6,161;26,221
16341,500;3,081;0,726;-35,209;3,054;9,673;5,394;37,433;5,140;-3,328;-2,734;0,000;39,100;39,700;9,642;3,142;6,018;4,042;6,013;4,191;-3,165;27,499;0,000;270,840;Inf;281,000;270,000;5,060;2,956;6,225;26,178
16342,000;2,499;0,658;-33,641;3,109;9,579;5,394;37,433;5,140;-3,328;-2,734;0,000;39,100;39,700;9,867;3,005;6,093;3,433;5,915;4,111;-3,165;27,499;0,000;270,840;Inf;281,000;270,000;5,066;2,958;6,087;26,168
16342,500;2,499;0,658;-33,641;3,109;9,579;5,394;37,433;5,140;-3,328;-2,734;0,000;39,100;39,700;9,867;3,005;6,327;3,810;6,216;4,132;-3,165;27,499;0,000;271,140;Inf;281,000;270,000;4,888;2,950;6,317;26,171
16343,000;2,499;0,658;-33,641;3,109;9,579;5,394;37,433;5,140;-3,328;-2,734;0,000;39,100;39,700;9,867;3,005;6,180;4,208;6,162;4,474;-3,165;27,499;0,000;271,140;Inf;280,000;270,000;5,121;2,943;6,143;26,153
16343,500;2,499;0,658;-33,641;3,109;9,579;5,394;37,433;5,140;-3,328;-2,734;0,000;39,100;39,700;9,867;3,005;6,311;3,954;6,195;4,502;-3,165;27,499;0,000;270,540;Inf;280,000;270,000;5,256;2,935;6,199;26,138
16344,000;2,499;0,658;-33,641;3,109;9,579;5,427;37,434;5,141;-3,300;-2,725;0,000;39,055;39,731;9,867;3,005;6,070;4,267;6,133;4,466;-3,155;27,496;0,000;270,540;Inf;280,000;270,000;5,240;2,928;6,318;26,147
16344,500;2,499;0,658;-33,641;3,109;9,579;5,427;37,434;5,141;-3,300;-2,725;0,000;39,100;39,700;9,867;3,005;6,172;4,413;6,237;4,655;-3,155;27,496;0,000;270,740;Inf;280,000;270,000;5,234;2,921;6,187;26,129
16345,000;2,499;0,658;-33,641;3,109;9,579;5,427;37,434;5,141;-3,300;-2,725;0,000;39,100;39,700;9,867;3,005;6,464;3,864;6,139;4,200;-3,155;27,496;0,000;270,740;Inf;280,000;270,000;5,369;2,914;6,321;26,121
16345,500;3,406;0,808;-35,209;3,053;9,673;5,427;37,434;5,141;-3,300;-2,725;0,000;39,100;39,700;9,511;3,104;6,322;4,371;6,302;4,409;-3,155;27,496;0,000;270,240;Inf;280,000;270,000;5,166;2,907;6,357;26,081
16346,000;3,406;0,808;-35,209;3,053;9,673;5,427;37,434;5,141;-3,300;-2,725;0,000;39,100;39,700;9,511;3,104;6,094;3,408;5,921;4,004;-3,155;27,496;0,000;270,240;Inf;280,000;270,000;5,351;2,916;6,222;26,029
16346,500;3,406;0,808;-35,209;3,053;9,673;5,427;37,434;5,141;-3,300;-2,725;0,000;39,100;39,700;9,511;3,104;6,164;3,613;6,109;3,824;-3,155;27,496;0,000;269,940;Inf;280,000;270,000;4,857;2,924;6,311;25,921
16347,000;3,406;0,808;-35,209;3,053;9,673;5,427;37,434;5,141;-3,300;-2,725;0,000;39,100;39,700;9,511;3,104;6,080;4,441;6,227;4,916;-3,155;27,496;0,000;269,940;Inf;280,000;270,000;4,927;2,932;6,201;25,832
16347,500;3,406;0,808;-35,209;3,053;9,673;5,466;37,470;5,162;-3,276;-2,710;0,000;39,068;39,717;9,511;3,104;6,604;4,034;6,435;4,299;-3,148;27,512;0,000;270,140;Inf;280,000;270,000;5,416;2,939;6,317;25,780
16348,000;3,406;0,808;-35,209;3,053;9,673;5,466;37,470;5,162;-3,276;-2,710;0,000;39,100;39,700;9,511;3,104;6,187;4,137;6,249;4,322;-3,148;27,512;0,000;270,140;Inf;280,000;270,000;5,343;2,947;6,322;25,763
16348,500;2,478;0,652;-34,006;3,138;9,639;5,466;37,470;5,162;-3,276;-2,710;0,000;39,100;39,700;9,838;3,031;6,251;3,539;6,074;3,820;-3,148;27,512;0,000;269,540;Inf;280,000;270,000;5,224;2,955;6,241;25,707
16349,000;2,478;0,652;-34,006;3,138;9,639;5,466;37,470;5,162;-3,276;-2,710;0,000;39,100;39,700;9,838;3,031;6,276;4,131;6,292;4,390;-3,148;27,512;0,000;269,540;Inf;280,000;270,000;4,921;2,947;6,322;25,639
16349,500;2,478;0,652;-34,006;3,138;9,639;5,466;37,470;5,162;-3,276;-2,710;0,000;39,100;39,700;9,838;3,031;6,489;5,025;6,409;5,094;-3,148;27,512;0,000;269,340;Inf;280,000;270,000;5,272;2,939;6,467;25,654
16350,000;2,478;0,652;-34,006;3,138;9,639;5,466;37,470;5,162;-3,276;-2,710;0,000;39,100;39,700;9,838;3,031;6,418;3,860;6,179;4,411;-3,148;27,512;0,000;269,340;Inf;280,000;270,000;5,754;2,931;6,387;25,614
16350,500;2,478;0,652;-34,006;3,138;9,639;5,470;37,440;5,141;-3,273;-2,735;0,000;39,059;39,702;9,838;3,031;6,414;4,215;6,402;4,369;-3,159;27,502;0,000;269,940;Inf;280,000;270,000;5,217;2,924;6,395;25,606
16351,000;2,478;0,652;-34,006;3,138;9,639;5,470;37,440;5,141;-3,273;-2,735;0,000;39,100;39,700;9,838;3,031;6,322;3,753;6,147;4,385;-3,159;27,502;0,000;269,940;Inf;280,000;270,000;5,350;2,917;6,297;25,568
16351,500;2,478;0,652;-34,006;3,138;9,639;5,470;37,440;5,141;-3,273;-2,735;0,000;39,100;39,700;9,838;3,031;6,309;3,659;6,210;3,825;-3,159;27,502;0,000;270,040;Inf;280,000;270,000;5,152;2,910;6,299;25,581
16352,000;3,368;0,764;-35,209;3,101;9,717;5,470;37,440;5,141;-3,273;-2,735;0,000;39,100;39,700;9,695;3,090;6,265;4,778;6,270;4,549;-3,159;27,502;0,000;270,040;Inf;280,000;270,000;5,001;2,902;6,423;25,585
16352,500;3,368;0,764;-35,209;3,101;9,717;5,470;37,440;5,141;-3,273;-2,735;0,000;39,100;39,700;9,695;3,090;6,088;4,663;6,181;4,520;-3,159;27,502;0,000;270,240;Inf;280,000;270,000;5,466;2,910;6,417;25,578
16353,000;3,368;0,764;-35,209;3,101;9,717;5,470;37,440;5,141;-3,273;-2,735;0,000;39,100;39,700;9,695;3,090;6,417;3,880;6,337;4,110;-3,159;27,502;0,000;270,240;Inf;280,000;270,000;5,363;2,918;6,355;25,581
16353,500;3,368;0,764;-35,209;3,101;9,717;5,470;37,440;5,141;-3,273;-2,735;0,000;39,100;39,700;9,695;3,090;5,964;4,232;6,086;4,168;-3,159;27,502;0,000;270,140;Inf;280,000;270,000;5,186;2,925;6,244;25,614
16354,000;3,368;0,764;-35,209;3,101;9,717;5,428;37,493;5,148;-3,225;-2,727;0,000;39,064;39,760;9,695;3,090;6,193;3,430;5,969;3,899;-3,154;27,489;0,000;270,140;Inf;280,000;270,000;5,113;2,932;6,329;25,650
16354,500;3,368;0,764;-35,209;3,101;9,717;5,428;37,493;5,148;-3,225;-2,727;0,000;39,100;39,800;9,695;3,090;6,414;4,636;6,393;4,845;-3,154;27,489;0,000;269,840;Inf;280,000;270,000;4,873;2,939;6,519;25,630
16355,000;3,433;0,809;-35,209;3,093;9,693;5,428;37,493;5,148;-3,225;-2,727;0,000;39,100;39,800;9,699;3,166;6,481;3,682;6,173;4,221;-3,154;27,489;0,000;269,840;Inf;280,000;270,000;5,572;2,946;6,344;25,669
16355,500;3,433;0,809;-35,209;3,093;9,693;5,428;37,493;5,148;-3,225;-2,727;0,000;39,100;39,800;9,699;3,166;6,497;4,033;6,410;4,256;-3,154;27,489;0,000;269,840;Inf;280,000;270,000;5,139;2,954;6,384;25,740
16356,000;3,433;0,809;-35,209;3,093;9,693;5,428;37,493;5,148;-3,225;-2,727;0,000;39,100;39,800;9,699;3,166;6,045;3,731;6,031;4,303;-3,154;27,489;0,000;269,840;Inf;280,000;270,000;5,299;2,962;6,249;25,798
16356,500;3,433;0,809;-35,209;3,093;9,693;5,428;37,493;5,148;-3,225;-2,727;0,000;39,100;39,800;9,699;3,166;6,272;3,576;6,050;4,084;-3,154;27,489;0,000;269,440;Inf;280,000;270,000;5,027;2,970;6,315;25,809
16357,000;3,433;0,809;-35,209;3,093;9,693;5,468;37,490;5,153;-3,214;-2,731;0,000;39,076;39,739;9,699;3,166;6,385;4,622;6,414;4,590;-3,150;27,499;0,000;269,440;Inf;280,000;270,000;4,996;2,977;6,483;25,788
16357,500;3,433;0,809;-35,209;3,093;9,693;5,468;37,490;5,153;-3,214;-2,731;0,000;39,100;39,700;9,699;3,166;6,253;4,429;6,319;4,453;-3,150;27,499;0,000;270,540;Inf;280,000;270,000;5,503;2,985;6,362;25,715
16358,000;2,783;0,697;-35,209;3,162;9,665;5,468;37,490;5,153;-3,214;-2,731;0,000;39,100;39,700;9,688;3,326;6,249;4,009;6,250;4,164;-3,150;27,499;0,000;270,540;Inf;280,000;270,000;5,363;2,992;6,414;25,694
16358,500;2,783;0,697;-35,209;3,162;9,665;5,468;37,490;5,153;-3,214;-2,731;0,000;39,100;39,700;9,688;3,326;6,044;4,116;6,058;4,613;-3,150;27,499;0,000;270,340;Inf;280,000;270,000;5,168;2,989;6,276;25,668
16359,000;2,783;0,697;-35,209;3,162;9,665;5,468;37,490;5,153;-3,214;-2,731;0,000;39,100;39,700;9,688;3,326;6,559;3,768;6,295;4,374;-3,150;27,499;0,000;270,340;Inf;280,000;270,000;5,208;2,985;6,318;25,654
16359,500;2,783;0,697;-35,209;3,162;9,665;5,468;37,490;5,153;-3,214;-2,731;0,000;39,100;39,700;9,688;3,326;6,494;4,492;6,450;4,708;-3,150;27,499;0,000;270,240;Inf;280,000;270,000;5,249;2,982;6,450;25,669
16360,000;2,783;0,697;-35,209;3,162;9,665;5,468;37,490;5,153;-3,214;-2,731;0,000;39,100;39,700;9,688;3,326;6,307;3,821;6,159;4,329;-3,150;27,499;0,000;270,240;Inf;280,000;270,000;5,536;2,979;6,324;25,773
16360,500;2,783;0,697;-35,209;3,162;9,665;5,414;37,449;5,148;-3,245;-2,727;0,000;39,083;39,737;9,688;3,326;6,331;3,840;6,207;4,052;-3,163;27,492;0,000;269,640;Inf;280,000;270,000;5,154;2,976;6,389;25,964
16361,000;2,783;0,697;-35,209;3,162;9,665;5,414;37,449;5,148;-3,245;-2,727;0,000;39,100;39,700;9,688;3,326;6,020;4,562;6,128;4,504;-3,163;27,492;0,000;269,640;Inf;280,000;270,000;5,108;2,973;6,335;25,890
16361,500;3,152;0,736;-35,209;3,159;9,675;5,414;37,449;5,148;-3,245;-2,727;0,000;39,100;39,700;9,727;3,163;6,696;4,282;6,421;4,730;-3,163;27,492;0,000;269,540;Inf;280,000;270,000;5,304;2,969;6,498;25,805
16362,000;3,152;0,736;-35,209;3,159;9,675;5,414;37,449;5,148;-3,245;-2,727;0,000;39,100;39,700;9,727;3,163;6,691;4,505;6,581;4,672;-3,163;27,492;0,000;269,540;Inf;280,000;270,000;5,532;2,972;6,535;25,765
16362,500;3,152;0,736;-35,209;3,159;9,675;5,414;37,449;5,148;-3,245;-2,727;0,000;39,100;39,700;9,727;3,163;6,351;3,650;6,180;4,248;-3,163;27,492;0,000;269,840;Inf;280,000;270,000;5,612;2,975;6,413;25,723
16363,000;3,152;0,736;-35,209;3,159;9,675;5,414;37,449;5,148;-3,245;-2,727;0,000;39,100;39,700;9,727;3,163;6,304;3,976;6,244;4,169;-3,163;27,492;0,000;269,840;Inf;280,000;270,000;5,107;2,978;6,361;25,791
16363,500;3,152;0,736;-35,209;3,159;9,675;5,437;37,479;5,150;-3,207;-2,709;0,000;39,093;39,767;9,727;3,163;6,080;5,336;6,311;5,014;-3,164;27,492;0,000;269,440;Inf;280,000;270,000;5,173;2,981;6,652;25,875
16364,000;3,152;0,736;-35,209;3,159;9,675;5,437;37,479;5,150;-3,207;-2,709;0,000;39,100;39,800;9,727;3,163;6,555;4,289;6,460;4,488;-3,164;27,492;0,000;269,440;Inf;280,000;270,000;5,685;2,984;6,572;25,927
16364,500;2,933;0,704;-34,768;3,146;9,656;5,437;37,479;5,150;-3,207;-2,709;0,000;39,100;39,800;9,720;2,923;6,710;4,646;6,680;5,207;-3,164;27,492;0,000;269,040;Inf;280,000;270,000;5,448;2,987;6,516;25,969
16365,000;2,933;0,704;-34,768;3,146;9,656;5,437;37,479;5,150;-3,207;-2,709;0,000;39,100;39,800;9,720;2,923;6,687;4,154;6,681;4,420;-3,164;27,492;0,000;269,040;Inf;280,000;270,000;5,811;2,986;6,477;26,006
16365,500;2,933;0,704;-34,768;3,146;9,656;5,437;37,479;5,150;-3,207;-2,709;0,000;39,100;39,800;9,720;2,923;6,366;3,482;6,297;3,806;-3,164;27,492;0,000;268,740;Inf;280,000;270,000;5,486;2,985;6,427;26,023
16366,000;2,933;0,704;-34,768;3,146;9,656;5,437;37,479;5,150;-3,207;-2,709;0,000;39,100;39,800;9,720;2,923;6,563;4,119;6,551;4,808;-3,164;27,492;0,000;268,740;Inf;281,000;270,000;4,988;2,984;6,511;26,101
16366,500;2,933;0,704;-34,768;3,146;9,656;5,437;37,479;5,150;-3,207;-2,709;0,000;39,100;39,800;9,720;2,923;6,975;4,777;6,844;4,938;-3,164;27,492;0,000;269,140;Inf;281,000;270,000;5,510;2,983;6,667;26,140
16367,000;2,933;0,704;-34,768;3,146;9,656;5,462;37,479;5,131;-3,197;-2,734;0,000;39,097;39,830;9,720;2,923;6,783;4,165;6,589;4,408;-3,165;27,488;0,000;269,140;Inf;281,000;270,000;5,883;2,982;6,584;26,146
16367,500;2,933;0,704;-34,768;3,146;9,656;5,462;37,479;5,131;-3,197;-2,734;0,000;39,100;39,800;9,720;2,923;6,585;3,768;6,402;3,907;-3,165;27,488;0,000;268,840;Inf;281,000;270,000;5,486;2,982;6,496;26,029
16368,000;2,773;0,659;-35,209;3,129;9,800;5,462;37,479;5,131;-3,197;-2,734;0,000;39,100;39,800;9,552;3,172;6,486;3,879;6,355;3,936;-3,165;27,488;0,000;268,840;Inf;282,000;270,000;5,166;2,981;6,590;25,965
16368,500;2,773;0,659;-35,209;3,129;9,800;5,462;37,479;5,131;-3,197;-2,734;0,000;39,100;39,800;9,552;3,172;6,469;4,415;6,514;4,944;-3,165;27,488;0,000;269,040;Inf;282,000;270,000;5,164;2,977;6,579;25,930
16369,000;2,773;0,659;-35,209;3,129;9,800;5,462;37,479;5,131;-3,197;-2,734;0,000;39,100;39,800;9,552;3,172;6,817;4,425;6,772;4,707;-3,165;27,488;0,000;269,040;Inf;282,000;270,000;5,585;2,974;6,612;25,920
16369,500;2,773;0,659;-35,209;3,129;9,800;5,462;37,479;5,131;-3,197;-2,734;0,000;39,100;39,800;9,552;3,172;6,519;4,291;6,565;4,422;-3,165;27,488;0,000;269,440;Inf;282,000;270,000;5,680;2,971;6,522;25,926
16370,000;2,773;0,659;-35,209;3,129;9,800;5,489;37,454;5,154;-3,175;-2,731;0,000;39,109;39,820;9,552;3,172;6,654;3,737;6,458;3,946;-3,159;27,498;0,000;269,440;Inf;282,000;270,000;5,449;2,967;6,488;25,938
16370,500;2,773;0,659;-35,209;3,129;9,800;5,489;37,454;5,154;-3,175;-2,731;0,000;39,100;39,800;9,552;3,172;6,231;4,723;6,486;4,700;-3,159;27,498;0,000;269,140;Inf;282,000;270,000;5,199;2,964;6,596;25,959
16371,000;2,913;0,761;-33,944;3,168;9,624;5,489;37,454;5,154;-3,175;-2,731;0,000;39,100;39,800;9,786;2,926;6,705;4,043;6,479;4,822;-3,159;27,498;0,000;269,140;Inf;282,000;270,000;5,535;2,961;6,596;25,967
16371,500;2,913;0,761;-33,944;3,168;9,624;5,489;37,454;5,154;-3,175;-2,731;0,000;39,100;39,800;9,786;2,926;6,814;4,363;6,733;4,702;-3,159;27,498;0,000;269,340;Inf;282,000;270,000;5,512;2,960;6,565;25,955
16372,000;2,913;0,761;-33,944;3,168;9,624;5,489;37,454;5,154;-3,175;-2,731;0,000;39,100;39,800;9,786;2,926;6,508;4,469;6,591;4,507;-3,159;27,498;0,000;269,340;Inf;282,000;270,000;5,653;2,960;6,493;25,958
16372,500;2,913;0,761;-33,944;3,168;9,624;5,489;37,454;5,154;-3,175;-2,731;0,000;39,100;39,800;9,786;2,926;6,415;5,286;6,686;5,374;-3,159;27,498;0,000;270,640;Inf;282,000;270,000;5,519;2,959;6,647;25,966
16373,000;2,913;0,761;-33,944;3,168;9,624;5,483;37,491;5,141;-3,156;-2,725;0,000;39,109;39,836;9,786;2,926;6,820;4,481;6,715;5,130;-3,164;27,482;0,000;270,640;Inf;282,000;270,000;5,940;2,958;6,552;25,964
16373,500;2,913;0,761;-33,944;3,168;9,624;5,483;37,491;5,141;-3,156;-2,725;0,000;39,100;39,800;9,786;2,926;6,958;4,346;6,840;4,659;-3,164;27,482;0,000;270,340;Inf;282,000;270,000;5,786;2,957;6,674;25,964
16374,000;2,913;0,761;-33,944;3,168;9,624;5,483;37,491;5,141;-3,156;-2,725;0,000;39,100;39,800;9,786;2,926;6,544;3,759;6,527;4,338;-3,164;27,482;0,000;270,340;Inf;282,000;270,000;5,701;2,957;6,532;25,953
16374,500;2,902;0,697;-35,209;3,096;9,755;5,483;37,491;5,141;-3,156;-2,725;0,000;39,100;39,800;9,647;3,243;6,594;3,771;6,543;3,943;-3,164;27,482;0,000;270,240;Inf;282,000;270,000;5,292;2,956;6,668;25,940
16375,000;2,902;0,697;-35,209;3,096;9,755;5,483;37,491;5,141;-3,156;-2,725;0,000;39,100;39,800;9,647;3,243;6,537;5,219;6,748;5,429;-3,164;27,482;0,000;270,240;Inf;282,000;270,000;5,212;2,955;6,759;25,920
16375,500;2,902;0,697;-35,209;3,096;9,755;5,483;37,491;5,141;-3,156;-2,725;0,000;39,100;39,800;9,647;3,243;6,741;5,178;6,831;5,114;-3,164;27,482;0,000;270,340;Inf;282,000;270,000;5,983;2,954;6,648;25,913
16376,000;2,902;0,697;-35,209;3,096;9,755;5,483;37,491;5,141;-3,156;-2,725;0,000;39,100;39,800;9,647;3,243;6,497;3,867;6,561;4,293;-3,164;27,482;0,000;270,340;Inf;282,000;270,000;5,966;2,953;6,535;25,936
16376,500;2,902;0,697;-35,209;3,096;9,755;5,457;37,442;5,132;-3,168;-2,741;0,000;39,121;39,849;9,647;3,243;6,624;3,782;6,603;4,007;-3,170;27,477;0,000;270,540;Inf;282,000;270,000;5,304;2,952;6,500;25,997
16377,000;2,902;0,697;-35,209;3,096;9,755;5,457;37,442;5,132;-3,168;-2,741;0,000;39,100;39,800;9,647;3,243;6,536;5,439;6,710;4,904;-3,170;27,477;0,000;270,540;Inf;282,000;270,000;5,254;2,952;7,018;25,997
16377,500;3,557;0,837;-35,209;3,145;9,649;5,457;37,442;5,132;-3,168;-2,741;0,000;39,100;39,800;9,674;3,165;6,574;4,864;6,688;4,826;-3,170;27,477;0,000;270,840;Inf;282,000;270,000;5,897;2,951;6,685;25,897
16378,000;3,557;0,837;-35,209;3,145;9,649;5,457;37,442;5,132;-3,168;-2,741;0,000;39,100;39,800;9,674;3,165;6,894;5,081;6,913;5,473;-3,170;27,477;0,000;270,840;Inf;282,000;270,000;5,738;2,961;6,705;25,849
16378,500;3,557;0,837;-35,209;3,145;9,649;5,457;37,442;5,132;-3,168;-2,741;0,000;39,100;39,800;9,674;3,165;6,965;4,123;6,827;4,347;-3,170;27,477;0,000;270,540;Inf;282,000;270,000;6,090;2,971;6,611;25,659
16379,000;3,557;0,837;-35,209;3,145;9,649;5,457;37,442;5,132;-3,168;-2,741;0,000;39,100;39,800;9,674;3,165;6,631;3,752;6,588;4,065;-3,170;27,477;0,000;270,540;Inf;282,000;270,000;5,566;2,980;6,637;25,630
16379,500;3,557;0,837;-35,209;3,145;9,649;5,416;37,500;5,135;-3,139;-2,743;0,000;39,128;39,919;9,674;3,165;6,632;4,478;6,700;5,147;-3,175;27,476;0,000;270,640;Inf;282,000;270,000;5,259;2,990;6,597;25,636
16380,000;3,557;0,837;-35,209;3,145;9,649;5,416;37,500;5,135;-3,139;-2,743;0,000;39,100;39,900;9,674;3,165;7,207;4,532;6,979;4,849;-3,175;27,476;0,000;270,640;Inf;282,000;270,000;5,739;2,999;6,747;25,627
16380,500;3,557;0,837;-35,209;3,145;9,649;5,416;37,500;5,135;-3,139;-2,743;0,000;39,100;39,900;9,674;3,165;6,915;5,063;6,988;5,227;-3,175;27,476;0,000;270,440;Inf;282,000;270,000;5,892;3,008;6,741;25,657
16381,000;3,360;0,811;-35,078;3,112;9,711;5,416;37,500;5,135;-3,139;-2,743;0,000;39,100;39,900;9,739;3,024;6,931;3,973;6,803;4,205;-3,175;27,476;0,000;270,440;Inf;282,000;270,000;6,048;3,017;6,692;25,731
16381,500;3,360;0,811;-35,078;3,112;9,711;5,416;37,500;5,135;-3,139;-2,743;0,000;39,100;39,900;9,739;3,024;6,623;4,831;6,874;4,762;-3,175;27,476;0,000;270,340;Inf;282,000;270,000;5,478;3,023;6,771;25,787
16382,000;3,360;0,811;-35,078;3,112;9,711;5,416;37,500;5,135;-3,139;-2,743;0,000;39,100;39,900;9,739;3,024;6,949;4,916;6,943;5,388;-3,175;27,476;0,000;270,340;Inf;282,000;270,000;5,773;3,028;6,870;25,814
16382,500;3,360;0,811;-35,078;3,112;9,711;5,416;37,500;5,135;-3,139;-2,743;0,000;39,100;39,900;9,739;3,024;7,106;4,542;7,044;4,946;-3,175;27,476;0,000;270,040;Inf;282,000;270,000;6,049;3,034;6,796;25,832
16383,000;3,360;0,811;-35,078;3,112;9,711;5,415;37,439;5,124;-3,145;-2,722;0,000;39,133;39,883;9,739;3,024;7,161;4,784;7,194;5,097;-3,162;27,482;0,000;270,040;Inf;282,000;270,000;5,910;3,039;6,819;25,870
16383,500;3,360;0,811;-35,078;3,112;9,711;5,415;37,439;5,124;-3,145;-2,722;0,000;39,100;39,900;9,739;3,024;7,090;4,478;7,018;4,641;-3,162;27,482;0,000;270,340;Inf;282,000;270,000;6,059;3,044;6,798;25,903
16384,000;2,342;0,627;-34,761;3,107;9,637;5,415;37,439;5,124;-3,145;-2,722;0,000;39,100;39,900;9,737;3,238;7,038;4,999;7,114;5,345;-3,162;27,482;0,000;270,340;Inf;282,000;270,000;5,807;3,049;6,845;25,912
16384,500;2,342;0,627;-34,761;3,107;9,637;5,415;37,439;5,124;-3,145;-2,722;0,000;39,100;39,900;9,737;3,238;7,127;5,360;7,169;5,255;-3,162;27,482;0,000;270,640;Inf;282,000;270,000;6,124;3,038;6,991;25,895
16385,000;2,342;0,627;-34,761;3,107;9,637;5,415;37,439;5,124;-3,145;-2,722;0,000;39,100;39,900;9,737;3,238;7,318;4,871;7,215;5,425;-3,162;27,482;0,000;270,640;Inf;282,000;270,000;6,228;3,026;6,997;25,866
16385,500;2,342;0,627;-34,761;3,107;9,637;5,415;37,439;5,124;-3,145;-2,722;0,000;39,100;39,900;9,737;3,238;7,202;4,326;7,089;4,444;-3,162;27,482;0,000;270,640;Inf;282,000;270,000;6,207;3,015;6,853;25,807
16386,000;2,342;0,627;-34,761;3,107;9,637;5,416;37,458;5,149;-3,089;-2,723;0,000;39,147;39,854;9,737;3,238;6,825;4,610;7,042;5,014;-3,167;27,492;0,000;270,640;Inf;282,000;270,000;5,765;3,004;6,838;25,779
16386,500;2,342;0,627;-34,761;3,107;9,637;5,416;37,458;5,149;-3,089;-2,723;0,000;39,100;39,900;9,737;3,238;7,398;5,285;7,353;5,543;-3,167;27,492;0,000;270,640;Inf;282,000;270,000;5,873;2,993;6,991;25,759
16387,000;2,756;0,724;-33,878;3,116;9,589;5,416;37,458;5,149;-3,089;-2,723;0,000;39,100;39,900;9,746;2,867;7,152;5,408;7,236;5,408;-3,167;27,492;0,000;270,640;Inf;282,000;270,000;6,395;2,983;7,090;25,782
16387,500;2,756;0,724;-33,878;3,116;9,589;5,416;37,458;5,149;-3,089;-2,723;0,000;39,100;39,900;9,746;2,867;7,220;4,413;7,083;4,640;-3,167;27,492;0,000;270,840;Inf;282,000;270,000;6,301;2,979;6,949;25,793
16388,000;2,756;0,724;-33,878;3,116;9,589;5,416;37,458;5,149;-3,089;-2,723;0,000;39,100;39,900;9,746;2,867;6,850;4,549;6,991;4,645;-3,167;27,492;0,000;270,840;Inf;282,000;270,000;5,839;2,975;6,859;25,837
16388,500;2,756;0,724;-33,878;3,116;9,589;5,416;37,458;5,149;-3,089;-2,723;0,000;39,100;39,900;9,746;2,867;6,947;4,561;6,964;5,004;-3,167;27,492;0,000;270,540;Inf;282,000;270,000;5,759;2,972;6,830;25,817
16389,000;2,756;0,724;-33,878;3,116;9,589;5,416;37,458;5,149;-3,089;-2,723;0,000;39,100;39,900;9,746;2,867;7,263;5,220;7,194;5,114;-3,167;27,492;0,000;270,540;Inf;282,000;270,000;5,869;2,968;7,229;25,810
16389,500;2,756;0,724;-33,878;3,116;9,589;5,475;37,499;5,136;-3,063;-2,728;0,000;39,166;39,944;9,746;2,867;7,304;5,229;7,268;5,509;-3,169;27,486;0,000;270,640;Inf;282,000;270,000;6,198;2,965;7,006;25,810
16390,000;2,756;0,724;-33,878;3,116;9,589;5,475;37,499;5,136;-3,063;-2,728;0,000;39,200;39,900;9,746;2,867;7,085;5,138;7,140;5,019;-3,169;27,486;0,000;270,640;Inf;282,000;270,000;6,327;2,961;7,024;25,759
16390,500;2,120;0,557;-33,948;3,101;9,558;5,475;37,499;5,136;-3,063;-2,728;0,000;39,200;39,900;9,950;3,126;6,984;4,635;7,097;4,759;-3,169;27,486;0,000;270,940;Inf;282,000;270,000;6,095;2,958;6,968;25,761
16391,000;2,120;0,557;-33,948;3,101;9,558;5,475;37,499;5,136;-3,063;-2,728;0,000;39,200;39,900;9,950;3,126;7,157;5,095;7,191;5,205;-3,169;27,486;0,000;270,940;Inf;282,000;270,000;5,869;2,944;7,141;25,772
16391,500;2,120;0,557;-33,948;3,101;9,558;5,475;37,499;5,136;-3,063;-2,728;0,000;39,200;39,900;9,950;3,126;7,101;5,255;7,232;5,448;-3,169;27,486;0,000;270,940;Inf;282,000;270,000;6,162;2,931;7,042;25,789
16392,000;2,120;0,557;-33,948;3,101;9,558;5,475;37,499;5,136;-3,063;-2,728;0,000;39,200;39,900;9,950;3,126;7,460;4,694;7,242;4,908;-3,169;27,486;0,000;270,940;Inf;282,000;270,000;6,259;2,917;7,088;25,806
16392,500;2,120;0,557;-33,948;3,101;9,558;5,492;37,459;5,168;-3,068;-2,688;0,000;39,173;39,921;9,950;3,126;7,317;4,934;7,292;5,334;-3,144;27,491;0,000;271,540;Inf;282,000;270,000;6,076;2,904;7,034;25,723
16393,000;2,120;0,557;-33,948;3,101;9,558;5,492;37,459;5,168;-3,068;-2,688;0,000;39,200;39,900;9,950;3,126;7,201;4,636;7,193;5,310;-3,144;27,491;0,000;271,540;Inf;281,000;270,000;6,220;2,891;7,086;25,640
16393,500;3,370;0,791;-35,209;3,066;9,712;5,492;37,459;5,168;-3,068;-2,688;0,000;39,200;39,900;9,685;2,981;7,350;5,209;7,365;5,640;-3,144;27,491;0,000;271,440;Inf;281,000;270,000;6,085;2,879;7,180;25,656
16394,000;3,370;0,791;-35,209;3,066;9,712;5,492;37,459;5,168;-3,068;-2,688;0,000;39,200;39,900;9,685;2,981;7,350;4,718;7,264;5,388;-3,144;27,491;0,000;271,440;Inf;280,000;270,000;6,391;2,887;7,058;25,626
16394,500;3,370;0,791;-35,209;3,066;9,712;5,492;37,459;5,168;-3,068;-2,688;0,000;39,200;39,900;9,685;2,981;7,402;4,855;7,358;5,127;-3,144;27,491;0,000;271,440;Inf;280,000;270,000;6,180;2,895;7,170;25,607
16395,000;3,370;0,791;-35,209;3,066;9,712;5,492;37,459;5,168;-3,068;-2,688;0,000;39,200;39,900;9,685;2,981;7,167;5,351;7,260;5,253;-3,144;27,491;0,000;271,440;Inf;279,000;270,000;6,185;2,903;7,226;25,643
16395,500;3,370;0,791;-35,209;3,066;9,712;5,492;37,459;5,168;-3,068;-2,688;0,000;39,200;39,900;9,685;2,981;7,264;4,448;7,180;4,900;-3,144;27,491;0,000;270,940;Inf;279,000;270,000;6,258;2,910;7,075;25,643
16396,000;3,370;0,791;-35,209;3,066;9,712;5,478;37,479;5,168;-3,048;-2,703;0,000;39,174;39,927;9,685;2,981;7,420;5,051;7,392;5,309;-3,143;27,489;0,000;270,940;Inf;279,000;270,000;5,948;2,918;7,217;25,674
16396,500;3,370;0,791;-35,209;3,066;9,712;5,478;37,479;5,168;-3,048;-2,703;0,000;39,200;39,900;9,685;2,981;7,136;5,498;7,301;5,381;-3,143;27,489;0,000;270,940;Inf;279,000;270,000;6,293;2,925;7,133;25,617
16397,000;3,061;0,763;-35,209;3,124;9,635;5,478;37,479;5,168;-3,048;-2,703;0,000;39,200;39,900;9,689;3,179;7,336;4,990;7,317;5,195;-3,143;27,489;0,000;270,940;Inf;279,000;270,000;6,329;2,932;7,191;25,591
16397,500;3,061;0,763;-35,209;3,124;9,635;5,478;37,479;5,168;-3,048;-2,703;0,000;39,200;39,900;9,689;3,179;7,291;4,453;7,295;5,193;-3,143;27,489;0,000;270,740;Inf;279,000;270,000;6,210;2,935;7,047;25,565
16398,000;3,061;0,763;-35,209;3,124;9,635;5,478;37,479;5,168;-3,048;-2,703;0,000;39,200;39,900;9,689;3,179;7,445;4,744;7,310;4,970;-3,143;27,489;0,000;270,740;Inf;279,000;270,000;6,058;2,937;7,167;25,563
16398,500;3,061;0,763;-35,209;3,124;9,635;5,478;37,479;5,168;-3,048;-2,703;0,000;39,200;39,900;9,689;3,179;7,431;5,538;7,459;5,620;-3,143;27,489;0,000;268,940;Inf;279,000;270,000;6,117;2,939;7,234;25,600
16399,000;3,061;0,763;-35,209;3,124;9,635;5,446;37,481;5,165;-3,013;-2,707;0,000;39,192;39,917;9,689;3,179;7,257;5,231;7,406;5,305;-3,151;27,498;0,000;268,940;Inf;280,000;270,000;6,512;2,941;7,186;25,600
16399,500;3,061;0,763;-35,209;3,124;9,635;5,446;37,481;5,165;-3,013;-2,707;0,000;39,200;39,900;9,689;3,179;7,511;4,752;7,377;4,852;-3,151;27,498;0,000;269,140;Inf;280,000;270,000;6,300;2,943;7,128;25,546
16400,000;3,052;0,741;-35,209;3,090;9,622;5,446;37,481;5,165;-3,013;-2,707;0,000;39,200;39,900;9,645;3,176;7,081;5,069;7,268;4,976;-3,151;27,498;0,000;269,140;Inf;280,000;270,000;6,123;2,945;7,152;25,570
16400,500;3,052;0,741;-35,209;3,090;9,622;5,446;37,481;5,165;-3,013;-2,707;0,000;39,200;39,900;9,645;3,176;7,490;5,028;7,394;5,044;-3,151;27,498;0,000;268,840;Inf;280,000;270,000;6,098;2,946;7,394;25,602
16401,000;3,052;0,741;-35,209;3,090;9,622;5,446;37,481;5,165;-3,013;-2,707;0,000;39,200;39,900;9,645;3,176;7,266;5,130;7,353;5,565;-3,151;27,498;0,000;268,840;Inf;281,000;270,000;6,239;2,948;7,236;25,604
16401,500;3,052;0,741;-35,209;3,090;9,622;5,446;37,481;5,165;-3,013;-2,707;0,000;39,200;39,900;9,645;3,176;7,334;5,790;7,454;5,530;-3,151;27,498;0,000;269,840;Inf;281,000;270,000;6,328;2,950;7,400;25,606
16402,000;3,052;0,741;-35,209;3,090;9,622;5,434;37,466;5,154;-3,017;-2,716;0,000;39,193;39,960;9,645;3,176;7,289;4,514;7,309;4,631;-3,144;27,507;0,000;269,840;Inf;281,000;270,000;6,527;2,951;7,216;25,583
16402,500;3,052;0,741;-35,209;3,090;9,622;5,434;37,466;5,154;-3,017;-2,716;0,000;39,200;40,000;9,645;3,176;7,215;4,783;7,354;5,073;-3,144;27,507;0,000;269,840;Inf;281,000;270,000;5,936;2,953;7,145;25,549
16403,000;3,052;0,741;-35,209;3,090;9,622;5,434;37,466;5,154;-3,017;-2,716;0,000;39,200;40,000;9,645;3,176;7,283;4,358;7,210;4,782;-3,144;27,507;0,000;269,840;Inf;281,000;270,000;6,106;2,955;7,326;25,499
16403,500;3,347;0,820;-35,209;3,134;9,663;5,434;37,466;5,154;-3,017;-2,716;0,000;39,200;40,000;9,658;3,171;7,503;5,934;7,528;5,813;-3,144;27,507;0,000;270,140;Inf;281,000;270,000;5,908;2,956;7,496;25,496
16404,000;3,347;0,820;-35,209;3,134;9,663;5,434;37,466;5,154;-3,017;-2,716;0,000;39,200;40,000;9,658;3,171;7,469;5,779;7,541;5,962;-3,144;27,507;0,000;270,140;Inf;281,000;270,000;6,694;2,963;7,268;25,512
16404,500;3,347;0,820;-35,209;3,134;9,663;5,434;37,466;5,154;-3,017;-2,716;0,000;39,200;40,000;9,658;3,171;7,456;5,090;7,468;5,489;-3,144;27,507;0,000;270,440;Inf;281,000;270,000;6,688;2,969;7,217;25,546
16405,000;3,347;0,820;-35,209;3,134;9,663;5,434;37,466;5,154;-3,017;-2,716;0,000;39,200;40,000;9,658;3,171;7,356;4,805;7,381;5,043;-3,144;27,507;0,000;270,440;Inf;281,000;270,000;6,376;2,975;7,229;25,554
16405,500;3,347;0,820;-35,209;3,134;9,663;5,414;37,483;5,159;-2,987;-2,717;0,000;39,214;39,961;9,658;3,171;7,399;5,603;7,549;5,638;-3,147;27,499;0,000;270,340;Inf;281,000;270,000;6,146;2,981;7,240;25,523
16406,000;3,347;0,820;-35,209;3,134;9,663;5,414;37,483;5,159;-2,987;-2,717;0,000;39,200;40,000;9,658;3,171;7,474;4,488;7,414;4,995;-3,147;27,499;0,000;270,340;Inf;281,000;270,000;6,548;2,987;7,215;25,523
16406,500;3,177;0,740;-35,209;3,068;9,732;5,414;37,483;5,159;-2,987;-2,717;0,000;39,200;40,000;9,724;3,127;7,719;5,128;7,660;5,479;-3,147;27,499;0,000;270,540;Inf;281,000;270,000;6,093;2,993;7,286;25,550
16407,000;3,177;0,740;-35,209;3,068;9,732;5,414;37,483;5,159;-2,987;-2,717;0,000;39,200;40,000;9,724;3,127;7,456;5,459;7,564;5,403;-3,147;27,499;0,000;270,540;Inf;281,000;270,000;6,496;2,996;7,290;25,548
16407,500;3,177;0,740;-35,209;3,068;9,732;5,414;37,483;5,159;-2,987;-2,717;0,000;39,200;40,000;9,724;3,127;7,614;4,852;7,493;4,972;-3,147;27,499;0,000;270,740;Inf;281,000;270,000;6,471;2,999;7,380;25,548
16408,000;3,177;0,740;-35,209;3,068;9,732;5,414;37,483;5,159;-2,987;-2,717;0,000;39,200;40,000;9,724;3,127;7,441;5,531;7,573;5,606;-3,147;27,499;0,000;270,740;Inf;281,000;270,000;6,233;3,002;7,291;25,532
16408,500;3,177;0,740;-35,209;3,068;9,732;5,447;37,502;5,178;-2,951;-2,723;0,000;39,230;39,998;9,724;3,127;7,760;5,020;7,566;5,214;-3,142;27,506;0,000;270,740;Inf;281,000;270,000;6,538;3,005;7,355;25,500
16409,000;3,177;0,740;-35,209;3,068;9,732;5,447;37,502;5,178;-2,951;-2,723;0,000;39,200;40,000;9,724;3,127;7,654;5,361;7,667;5,604;-3,142;27,506;0,000;270,740;Inf;281,000;270,000;6,390;3,008;7,428;25,507
16409,500;3,177;0,740;-35,209;3,068;9,732;5,447;37,502;5,178;-2,951;-2,723;0,000;39,200;40,000;9,724;3,127;7,494;4,585;7,507;5,268;-3,142;27,506;0,000;271,140;Inf;281,000;270,000;6,572;3,010;7,306;25,469
16410,000;2,743;0,711;-34,893;3,158;9,648;5,447;37,502;5,178;-2,951;-2,723;0,000;39,200;40,000;9,730;3,254;7,544;4,839;7,572;5,068;-3,142;27,506;0,000;271,140;Inf;280,000;270,000;6,213;3,013;7,348;25,376
16410,500;2,743;0,711;-34,893;3,158;9,648;5,447;37,502;5,178;-2,951;-2,723;0,000;39,200;40,000;9,730;3,254;7,322;5,569;7,500;5,473;-3,142;27,506;0,000;270,940;Inf;280,000;270,000;6,256;3,009;7,283;25,328
16411,000;2,743;0,711;-34,893;3,158;9,648;5,447;37,502;5,178;-2,951;-2,723;0,000;39,200;40,000;9,730;3,254;7,581;4,703;7,538;5,166;-3,142;27,506;0,000;270,940;Inf;280,000;270,000;6,466;3,004;7,398;25,328
16411,500;2,743;0,711;-34,893;3,158;9,648;5,447;37,502;5,178;-2,951;-2,723;0,000;39,200;40,000;9,730;3,254;7,412;5,725;7,578;5,606;-3,142;27,506;0,000;270,840;Inf;280,000;270,000;6,247;3,000;7,418;25,395
16412,000;2,743;0,711;-34,893;3,158;9,648;5,489;37,493;5,181;-2,958;-2,728;0,000;39,221;40,019;9,730;3,254;7,651;4,726;7,551;4,880;-3,144;27,499;0,000;270,840;Inf;280,000;270,000;6,580;2,996;7,351;25,463
16412,500;2,743;0,711;-34,893;3,158;9,648;5,489;37,493;5,181;-2,958;-2,728;0,000;39,200;40,000;9,730;3,254;7,448;5,140;7,523;5,336;-3,144;27,499;0,000;271,040;Inf;280,000;270,000;6,202;2,992;7,396;25,509
16413,000;2,844;0,683;-34,932;3,135;9,663;5,489;37,493;5,181;-2,958;-2,728;0,000;39,200;40,000;9,781;3,187;7,435;4,596;7,447;5,356;-3,144;27,499;0,000;271,040;Inf;279,000;270,000;6,362;2,988;7,250;25,494
16413,500;2,844;0,683;-34,932;3,135;9,663;5,489;37,493;5,181;-2,958;-2,728;0,000;39,200;40,000;9,781;3,187;7,759;5,128;7,652;5,406;-3,144;27,499;0,000;270,940;Inf;279,000;270,000;6,209;2,985;7,365;25,483
16414,000;2,844;0,683;-34,932;3,135;9,663;5,489;37,493;5,181;-2,958;-2,728;0,000;39,200;40,000;9,781;3,187;7,655;5,454;7,682;5,861;-3,144;27,499;0,000;270,940;Inf;279,000;270,000;6,486;2,983;7,334;25,441
16414,500;2,844;0,683;-34,932;3,135;9,663;5,489;37,493;5,181;-2,958;-2,728;0,000;39,200;40,000;9,781;3,187;7,651;4,979;7,604;5,597;-3,144;27,499;0,000;270,040;Inf;279,000;270,000;6,663;2,981;7,389;25,432
16415,000;2,844;0,683;-34,932;3,135;9,663;5,516;37,488;5,179;-2,927;-2,718;0,000;39,243;40,011;9,781;3,187;7,386;5,431;7,584;5,393;-3,148;27,501;0,000;270,040;Inf;279,000;270,000;6,458;2,978;7,343;25,364
16415,500;2,844;0,683;-34,932;3,135;9,663;5,516;37,488;5,179;-2,927;-2,718;0,000;39,200;40,000;9,781;3,187;7,550;4,700;7,513;5,312;-3,148;27,501;0,000;270,440;Inf;279,000;270,000;6,448;2,976;7,315;25,355
16416,000;3,654;0,850;-35,209;3,071;9,731;5,516;37,488;5,179;-2,927;-2,718;0,000;39,200;40,000;9,704;3,167;7,826;5,608;7,788;5,699;-3,148;27,501;0,000;270,440;Inf;279,000;270,000;6,269;2,974;7,441;25,378
16416,500;3,654;0,850;-35,209;3,071;9,731;5,516;37,488;5,179;-2,927;-2,718;0,000;39,200;40,000;9,704;3,167;7,611;5,668;7,722;5,711;-3,148;27,501;0,000;270,340;Inf;279,000;270,000;6,730;2,985;7,571;25,314
16417,000;3,654;0,850;-35,209;3,071;9,731;5,516;37,488;5,179;-2,927;-2,718;0,000;39,200;40,000;9,704;3,167;7,747;4,880;7,728;5,065;-3,148;27,501;0,000;270,340;Inf;279,000;270,000;6,678;2,996;7,421;25,268
16417,500;3,654;0,850;-35,209;3,071;9,731;5,516;37,488;5,179;-2,927;-2,718;0,000;39,200;40,000;9,704;3,167;7,487;5,387;7,655;5,325;-3,148;27,501;0,000;268,940;Inf;279,000;270,000;6,355;3,007;7,305;25,232
16418,000;3,654;0,850;-35,209;3,071;9,731;5,516;37,488;5,179;-2,927;-2,718;0,000;39,200;40,000;9,704;3,167;7,459;4,597;7,479;4,852;-3,148;27,501;0,000;268,940;Inf;280,000;270,000;6,464;3,018;7,418;25,199
16418,500;3,654;0,850;-35,209;3,071;9,731;5,502;37,523;5,195;-2,896;-2,721;0,000;39,250;40,059;9,704;3,167;7,420;5,640;7,649;5,911;-3,140;27,505;0,000;268,840;Inf;280,000;270,000;6,097;3,028;7,355;25,187
16419,000;3,654;0,850;-35,209;3,071;9,731;5,502;37,523;5,195;-2,896;-2,721;0,000;39,300;40,100;9,704;3,167;7,915;5,016;7,705;5,412;-3,140;27,505;0,000;268,840;Inf;281,000;270,000;6,655;3,038;7,358;25,158
16419,500;3,372;0,752;-35,209;3,111;9,715;5,502;37,523;5,195;-2,896;-2,721;0,000;39,300;40,100;9,723;3,110;7,770;5,576;7,760;5,667;-3,140;27,505;0,000;268,940;Inf;281,000;270,000;6,512;3,048;7,499;25,163
16420,000;3,372;0,752;-35,209;3,111;9,715;5,502;37,523;5,195;-2,896;-2,721;0,000;39,300;40,100;9,723;3,110;7,537;5,390;7,650;5,539;-3,140;27,505;0,000;268,940;Inf;282,000;270,000;6,693;3,054;7,390;25,167
16420,500;3,372;0,752;-35,209;3,111;9,715;5,502;37,523;5,195;-2,896;-2,721;0,000;39,300;40,100;9,723;3,110;7,729;4,940;7,801;5,261;-3,140;27,505;0,000;269,240;Inf;282,000;270,000;6,529;3,059;7,398;25,198
16421,000;3,372;0,752;-35,209;3,111;9,715;5,502;37,523;5,195;-2,896;-2,721;0,000;39,300;40,100;9,723;3,110;7,601;5,622;7,702;5,687;-3,140;27,505;0,000;269,240;Inf;282,000;270,000;6,433;3,064;7,364;25,435
16421,500;3,372;0,752;-35,209;3,111;9,715;5,468;37,505;5,193;-2,895;-2,727;0,000;39,260;40,071;9,723;3,110;7,622;4,856;7,652;5,685;-3,140;27,509;0,000;270,940;Inf;282,000;270,000;6,653;3,069;7,518;25,509
16422,000;3,372;0,752;-35,209;3,111;9,715;5,468;37,505;5,193;-2,895;-2,727;0,000;39,300;40,100;9,723;3,110;7,594;5,682;7,728;5,749;-3,140;27,509;0,000;270,940;Inf;282,000;270,000;6,454;3,074;7,595;25,540
16422,500;2,328;0,679;-34,045;3,188;9,664;5,468;37,505;5,193;-2,895;-2,727;0,000;39,300;40,100;9,775;3,125;7,685;4,871;7,652;5,164;-3,140;27,509;0,000;271,040;Inf;282,000;270,000;6,688;3,079;7,440;25,545
16423,000;2,328;0,679;-34,045;3,188;9,664;5,468;37,505;5,193;-2,895;-2,727;0,000;39,300;40,100;9,775;3,125;7,757;5,279;7,790;5,417;-3,140;27,509;0,000;271,040;Inf;281,000;270,000;6,343;3,067;7,527;25,556
16423,500;2,328;0,679;-34,045;3,188;9,664;5,468;37,505;5,193;-2,895;-2,727;0,000;39,300;40,100;9,775;3,125;7,527;5,744;7,738;5,755;-3,140;27,509;0,000;271,040;Inf;281,000;270,000;6,561;3,055;7,464;25,561
16424,000;2,328;0,679;-34,045;3,188;9,664;5,468;37,505;5,193;-2,895;-2,727;0,000;39,300;40,100;9,775;3,125;7,924;5,137;7,825;5,379;-3,140;27,509;0,000;271,040;Inf;280,000;270,000;6,691;3,043;7,509;25,543
16424,500;2,328;0,679;-34,045;3,188;9,664;5,468;37,505;5,193;-2,895;-2,727;0,000;39,300;40,100;9,775;3,125;7,865;5,713;7,837;5,776;-3,140;27,509;0,000;272,240;Inf;280,000;270,000;6,566;3,031;7,461;25,520
16425,000;2,328;0,679;-34,045;3,188;9,664;5,448;37,511;5,187;-2,869;-2,735;0,000;39,267;40,048;9,775;3,125;7,647;5,376;7,752;5,690;-3,135;27,495;0,000;272,240;Inf;279,000;270,000;6,798;3,019;7,533;25,532
16425,500;2,328;0,679;-34,045;3,188;9,664;5,448;37,511;5,187;-2,869;-2,735;0,000;39,300;40,000;9,775;3,125;7,637;5,800;7,865;5,937;-3,135;27,495;0,000;271,740;Inf;279,000;270,000;6,616;3,008;7,652;25,522
16426,000;2,656;0,687;-34,136;3,189;9,646;5,448;37,511;5,187;-2,869;-2,735;0,000;39,300;40,000;9,770;2,930;7,739;5,071;7,712;5,815;-3,135;27,495;0,000;271,740;Inf;278,000;270,000;6,810;2,997;7,479;25,516
16426,500;2,656;0,687;-34,136;3,189;9,646;5,448;37,511;5,187;-2,869;-2,735;0,000;39,300;40,000;9,770;2,930;7,929;5,169;7,889;5,427;-3,135;27,495;0,000;271,940;Inf;278,000;270,000;6,584;2,991;7,615;25,519
16427,000;2,656;0,687;-34,136;3,189;9,646;5,448;37,511;5,187;-2,869;-2,735;0,000;39,300;40,000;9,770;2,930;7,969;5,487;7,974;5,977;-3,135;27,495;0,000;271,940;Inf;277,000;270,000;6,604;2,986;7,619;25,515
16427,500;2,656;0,687;-34,136;3,189;9,646;5,448;37,511;5,187;-2,869;-2,735;0,000;39,300;40,000;9,770;2,930;7,926;5,008;7,865;5,465;-3,135;27,495;0,000;268,940;Inf;277,000;270,000;6,852;2,980;7,545;25,550
16428,000;2,656;0,687;-34,136;3,189;9,646;5,460;37,486;5,194;-2,869;-2,725;0,000;39,281;40,076;9,770;2,930;7,963;5,728;8,013;5,897;-3,150;27,491;0,000;268,940;Inf;278,000;270,000;6,566;2,975;7,875;25,601
16428,500;2,656;0,687;-34,136;3,189;9,646;5,460;37,486;5,194;-2,869;-2,725;0,000;39,300;40,100;9,770;2,930;8,196;6,099;8,158;6,254;-3,150;27,491;0,000;268,840;Inf;278,000;270,000;6,900;2,970;7,635;25,614
16429,000;2,762;0,733;-34,829;3,125;9,659;5,460;37,486;5,194;-2,869;-2,725;0,000;39,300;40,100;9,702;2,984;8,279;5,494;8,177;5,798;-3,150;27,491;0,000;268,840;Inf;279,000;270,000;7,177;2,965;7,684;25,677
16429,500;2,762;0,733;-34,829;3,125;9,659;5,460;37,486;5,194;-2,869;-2,725;0,000;39,300;40,100;9,702;2,984;7,892;5,394;8,019;5,774;-3,150;27,491;0,000;268,640;Inf;279,000;270,000;6,937;2,961;7,595;25,713
16430,000;2,762;0,733;-34,829;3,125;9,659;5,460;37,486;5,194;-2,869;-2,725;0,000;39,300;40,100;9,702;2,984;7,986;5,613;8,034;5,725;-3,150;27,491;0,000;268,640;Inf;280,000;270,000;6,770;2,958;7,697;25,714
16430,500;2,762;0,733;-34,829;3,125;9,659;5,460;37,486;5,194;-2,869;-2,725;0,000;39,300;40,100;9,702;2,984;8,226;6,087;8,155;5,939;-3,150;27,491;0,000;268,140;Inf;280,000;270,000;6,840;2,955;8,057;25,734
16431,000;2,762;0,733;-34,829;3,125;9,659;5,498;37,483;5,191;-2,861;-2,706;0,000;39,288;40,074;9,702;2,984;8,098;5,827;8,156;6,184;-3,148;27,494;0,000;268,140;Inf;281,000;270,000;7,102;2,952;7,778;25,747
16431,500;2,762;0,733;-34,829;3,125;9,659;5,498;37,483;5,191;-2,861;-2,706;0,000;39,300;40,100;9,702;2,984;8,271;6,092;8,291;6,441;-3,148;27,494;0,000;268,340;Inf;281,000;270,000;7,066;2,949;7,863;25,720
16432,000;2,762;0,733;-34,829;3,125;9,659;5,498;37,483;5,191;-2,861;-2,706;0,000;39,300;40,100;9,702;2,984;8,270;5,794;8,212;5,772;-3,148;27,494;0,000;268,340;Inf;282,000;270,000;7,274;2,946;7,807;25,663
16432,500;2,686;0,709;-33,825;3,143;9,640;5,498;37,483;5,191;-2,861;-2,706;0,000;39,300;40,100;9,833;2,979;7,924;5,963;8,154;5,876;-3,148;27,494;0,000;268,440;Inf;282,000;270,000;7,012;2,943;7,742;25,625
16433,000;2,686;0,709;-33,825;3,143;9,640;5,498;37,483;5,191;-2,861;-2,706;0,000;39,300;40,100;9,833;2,979;8,339;6,045;8,294;6,048;-3,148;27,494;0,000;268,440;Inf;283,000;270,000;6,979;2,938;7,943;25,560
16433,500;2,686;0,709;-33,825;3,143;9,640;5,498;37,483;5,191;-2,861;-2,706;0,000;39,300;40,100;9,833;2,979;8,385;6,002;8,353;6,353;-3,148;27,494;0,000;269,440;Inf;283,000;270,000;7,182;2,934;8,038;25,566
16434,000;2,686;0,709;-33,825;3,143;9,640;5,498;37,483;5,191;-2,861;-2,706;0,000;39,300;40,100;9,833;2,979;8,246;5,229;8,244;5,331;-3,148;27,494;0,000;269,440;Inf;283,000;270,000;7,273;2,930;7,872;25,541
16434,500;2,686;0,709;-33,825;3,143;9,640;5,495;37,475;5,192;-2,829;-2,723;0,000;39,303;40,120;9,833;2,979;8,183;5,636;8,201;5,708;-3,154;27,490;0,000;271,340;Inf;283,000;270,000;6,762;2,926;7,893;25,455
16435,000;2,686;0,709;-33,825;3,143;9,640;5,495;37,475;5,192;-2,829;-2,723;0,000;39,300;40,100;9,833;2,979;7,973;5,440;8,057;6,074;-3,154;27,490;0,000;271,340;Inf;282,000;270,000;6,932;2,922;7,877;25,443
16435,500;3,171;0,710;-35,209;3,034;9,701;5,495;37,475;5,192;-2,829;-2,723;0,000;39,300;40,100;9,709;3,077;8,458;5,581;8,267;5,919;-3,154;27,490;0,000;271,340;Inf;282,000;270,000;6,886;2,918;8,021;25,508
16436,000;3,171;0,710;-35,209;3,034;9,701;5,495;37,475;5,192;-2,829;-2,723;0,000;39,300;40,100;9,709;3,077;8,380;6,248;8,415;6,666;-3,154;27,490;0,000;271,340;Inf;281,000;270,000;7,056;2,923;7,861;25,536
16436,500;3,171;0,710;-35,209;3,034;9,701;5,495;37,475;5,192;-2,829;-2,723;0,000;39,300;40,100;9,709;3,077;8,224;5,695;8,352;5,838;-3,154;27,490;0,000;271,540;Inf;281,000;270,000;7,427;2,927;7,886;25,546
16437,000;3,171;0,710;-35,209;3,034;9,701;5,495;37,475;5,192;-2,829;-2,723;0,000;39,300;40,100;9,709;3,077;8,046;5,850;8,209;6,153;-3,154;27,490;0,000;271,540;Inf;280,000;270,000;7,027;2,931;7,822;25,577
16437,500;3,171;0,710;-35,209;3,034;9,701;5,479;37,534;5,186;-2,775;-2,729;0,000;39,302;40,106;9,709;3,077;8,330;6,196;8,379;6,394;-3,152;27,484;0,000;271,440;Inf;280,000;270,000;7,065;2,935;7,913;25,638
16438,000;3,171;0,710;-35,209;3,034;9,701;5,479;37,534;5,186;-2,775;-2,729;0,000;39,300;40,100;9,709;3,077;8,505;6,130;8,441;6,082;-3,152;27,484;0,000;271,440;Inf;279,000;270,000;7,325;2,938;8,133;25,694
16438,500;3,171;0,710;-35,209;3,034;9,701;5,479;37,534;5,186;-2,775;-2,729;0,000;39,300;40,100;9,709;3,077;8,204;6,157;8,374;6,075;-3,152;27,484;0,000;271,840;Inf;279,000;270,000;7,289;2,942;8,083;25,735
16439,000;2,705;0,717;-33,636;3,110;9,660;5,479;37,534;5,186;-2,775;-2,729;0,000;39,300;40,100;9,896;3,019;8,364;5,414;8,327;5,737;-3,152;27,484;0,000;271,840;Inf;278,000;270,000;7,203;2,946;7,984;25,755
16439,500;2,705;0,717;-33,636;3,110;9,660;5,479;37,534;5,186;-2,775;-2,729;0,000;39,300;40,100;9,896;3,019;8,279;6,116;8,311;6,067;-3,152;27,484;0,000;271,740;Inf;278,000;270,000;6,961;2,942;8,228;25,649
16440,000;2,705;0,717;-33,636;3,110;9,660;5,479;37,534;5,186;-2,775;-2,729;0,000;39,300;40,100;9,896;3,019;8,352;6,098;8,426;6,310;-3,152;27,484;0,000;271,740;Inf;277,000;270,000;7,193;2,938;7,989;25,652
16440,500;2,705;0,717;-33,636;3,110;9,660;5,479;37,534;5,186;-2,775;-2,729;0,000;39,300;40,100;9,896;3,019;8,564;5,938;8,462;5,892;-3,152;27,484;0,000;268,840;Inf;277,000;270,000;7,297;2,934;8,123;25,676
16441,000;2,705;0,717;-33,636;3,110;9,660;5,469;37,514;5,178;-2,779;-2,734;0,000;39,319;40,123;9,896;3,019;8,215;5,314;8,227;5,917;-3,152;27,486;0,000;268,840;Inf;278,000;270,000;7,214;2,931;7,941;25,674
16441,500;2,705;0,717;-33,636;3,110;9,660;5,469;37,514;5,178;-2,779;-2,734;0,000;39,300;40,100;9,896;3,019;8,329;5,688;8,411;5,919;-3,152;27,486;0,000;268,440;Inf;278,000;270,000;6,918;2,927;7,976;25,664
16442,000;3,164;0,709;-35,209;3,093;9,731;5,469;37,514;5,178;-2,779;-2,734;0,000;39,300;40,100;9,700;2,982;8,212;6,924;8,448;6,580;-3,152;27,486;0,000;268,440;Inf;279,000;270,000;7,087;2,923;8,264;25,624
16442,500;3,164;0,709;-35,209;3,093;9,731;5,469;37,514;5,178;-2,779;-2,734;0,000;39,300;40,100;9,700;2,982;8,357;6,233;8,456;6,702;-3,152;27,486;0,000;268,740;Inf;279,000;270,000;7,541;2,927;8,166;25,566
16443,000;3,164;0,709;-35,209;3,093;9,731;5,469;37,514;5,178;-2,779;-2,734;0,000;39,300;40,100;9,700;2,982;8,679;6,150;8,616;6,759;-3,152;27,486;0,000;268,740;Inf;280,000;270,000;7,437;2,931;8,145;25,529
16443,500;3,164;0,709;-35,209;3,093;9,731;5,469;37,514;5,178;-2,779;-2,734;0,000;39,300;40,100;9,700;2,982;8,396;5,761;8,490;5,798;-3,152;27,486;0,000;267,140;Inf;280,000;270,000;7,551;2,935;8,086;25,456
16444,000;3,164;0,709;-35,209;3,093;9,731;5,452;37,504;5,183;-2,751;-2,719;0,000;39,325;40,166;9,700;2,982;8,449;6,108;8,468;6,692;-3,155;27,485;0,000;267,140;Inf;281,000;270,000;7,111;2,939;8,176;25,399
16444,500;3,164;0,709;-35,209;3,093;9,731;5,452;37,504;5,183;-2,751;-2,719;0,000;39,300;40,200;9,700;2,982;8,686;7,126;8,731;6,885;-3,155;27,485;0,000;267,740;Inf;281,000;270,000;7,429;2,942;8,436;25,369
16445,000;3,483;0,804;-35,209;2,993;9,686;5,452;37,504;5,183;-2,751;-2,719;0,000;39,300;40,200;9,666;3,026;8,783;6,702;8,789;7,150;-3,155;27,485;0,000;267,740;Inf;282,000;270,000;7,857;2,946;8,318;25,353
16445,500;3,483;0,804;-35,209;2,993;9,686;5,452;37,504;5,183;-2,751;-2,719;0,000;39,300;40,200;9,666;3,026;8,965;6,160;8,823;6,266;-3,155;27,485;0,000;267,240;Inf;282,000;270,000;7,856;2,955;8,337;25,395
16446,000;3,483;0,804;-35,209;2,993;9,686;5,452;37,504;5,183;-2,751;-2,719;0,000;39,300;40,200;9,666;3,026;8,715;5,840;8,682;6,012;-3,155;27,485;0,000;267,240;Inf;283,000;270,000;7,553;2,963;8,168;25,485
16446,500;3,483;0,804;-35,209;2,993;9,686;5,452;37,504;5,183;-2,751;-2,719;0,000;39,300;40,200;9,666;3,026;8,514;5,650;8,623;5,782;-3,155;27,485;0,000;270,540;Inf;283,000;270,000;7,312;2,972;8,276;25,561
16447,000;3,483;0,804;-35,209;2,993;9,686;5,452;37,504;5,183;-2,751;-2,719;0,000;39,300;40,200;9,666;3,026;8,815;6,022;8,675;6,734;-3,155;27,485;0,000;270,540;Inf;283,000;270,000;7,142;2,980;8,299;25,610
16447,500;3,483;0,804;-35,209;2,993;9,686;5,453;37,563;5,185;-2,703;-2,716;0,000;39,336;40,173;9,666;3,026;8,781;6,432;8,834;6,539;-3,159;27,485;0,000;270,140;Inf;283,000;270,000;7,561;2,989;8,390;25,668
16448,000;3,483;0,804;-35,209;2,993;9,686;5,453;37,563;5,185;-2,703;-2,716;0,000;39,300;40,200;9,666;3,026;8,599;5,616;8,616;5,834;-3,159;27,485;0,000;270,140;Inf;283,000;270,000;7,646;2,997;8,247;25,699
16448,500;2,720;0,644;-35,209;3,015;9,697;5,453;37,563;5,185;-2,703;-2,716;0,000;39,300;40,200;9,729;3,250;8,572;5,788;8,621;5,789;-3,159;27,485;0,000;270,140;Inf;283,000;270,000;7,166;3,005;8,186;25,705
16449,000;2,720;0,644;-35,209;3,015;9,697;5,453;37,563;5,185;-2,703;-2,716;0,000;39,300;40,200;9,729;3,250;8,397;7,000;8,697;7,486;-3,159;27,485;0,000;270,140;Inf;283,000;270,000;7,192;3,000;8,408;25,726
16449,500;2,720;0,644;-35,209;3,015;9,697;5,453;37,563;5,185;-2,703;-2,716;0,000;39,300;40,200;9,729;3,250;8,877;6,319;8,809;7,071;-3,159;27,485;0,000;270,240;Inf;283,000;270,000;7,895;2,995;8,468;25,744
16450,000;2,720;0,644;-35,209;3,015;9,697;5,453;37,563;5,185;-2,703;-2,716;0,000;39,300;40,200;9,729;3,250;8,920;6,449;8,939;6,530;-3,159;27,485;0,000;270,240;Inf;283,000;270,000;7,769;2,991;8,318;25,765
16450,500;2,720;0,644;-35,209;3,015;9,697;5,452;37,494;5,172;-2,748;-2,732;0,000;39,347;40,156;9,729;3,250;8,651;6,367;8,776;6,543;-3,151;27,476;0,000;272,140;Inf;283,000;270,000;7,710;2,986;8,314;25,748
16451,000;2,720;0,644;-35,209;3,015;9,697;5,452;37,494;5,172;-2,748;-2,732;0,000;39,300;40,200;9,729;3,250;8,666;6,209;8,756;6,310;-3,151;27,476;0,000;272,140;Inf;282,000;270,000;7,584;2,982;8,288;25,763
16451,500;2,840;0,722;-33,922;3,133;9,669;5,452;37,494;5,172;-2,748;-2,732;0,000;39,300;40,200;9,865;3,004;8,625;6,876;8,763;6,546;-3,151;27,476;0,000;272,040;Inf;282,000;270,000;7,485;2,978;8,540;25,798
16452,000;2,840;0,722;-33,922;3,133;9,669;5,452;37,494;5,172;-2,748;-2,732;0,000;39,300;40,200;9,865;3,004;8,583;6,889;8,788;7,071;-3,151;27,476;0,000;272,040;Inf;281,000;270,000;7,703;2,976;8,465;25,996
16452,500;2,840;0,722;-33,922;3,133;9,669;5,452;37,494;5,172;-2,748;-2,732;0,000;39,300;40,200;9,865;3,004;9,027;6,107;8,862;6,357;-3,151;27,476;0,000;272,040;Inf;281,000;270,000;7,833;2,973;8,408;26,002
16453,000;2,840;0,722;-33,922;3,133;9,669;5,452;37,494;5,172;-2,748;-2,732;0,000;39,300;40,200;9,865;3,004;8,841;6,398;8,829;6,801;-3,151;27,476;0,000;272,040;Inf;280,000;270,000;7,588;2,971;8,351;26,123
16453,500;2,840;0,722;-33,922;3,133;9,669;5,452;37,494;5,172;-2,748;-2,732;0,000;39,300;40,200;9,865;3,004;8,726;5,801;8,769;6,321;-3,151;27,476;0,000;270,940;Inf;280,000;270,000;7,717;2,969;8,435;26,095
16454,000;2,840;0,722;-33,922;3,133;9,669;5,440;37,514;5,191;-2,717;-2,736;0,000;39,342;40,145;9,865;3,004;8,932;6,230;8,899;6,727;-3,165;27,466;0,000;270,940;Inf;280,000;270,000;7,404;2,967;8,641;26,065
16454,500;2,840;0,722;-33,922;3,133;9,669;5,440;37,514;5,191;-2,717;-2,736;0,000;39,300;40,100;9,865;3,004;8,903;6,717;8,990;6,778;-3,165;27,466;0,000;270,840;Inf;280,000;270,000;7,697;2,965;8,492;26,019
16455,000;3,228;0,757;-35,209;3,045;9,720;5,440;37,514;5,191;-2,717;-2,736;0,000;39,300;40,100;9,663;2,950;9,042;6,370;9,032;6,448;-3,165;27,466;0,000;270,840;Inf;280,000;270,000;7,847;2,963;8,521;26,005
16455,500;3,228;0,757;-35,209;3,045;9,720;5,440;37,514;5,191;-2,717;-2,736;0,000;39,300;40,100;9,663;2,950;8,686;5,613;8,875;5,918;-3,165;27,466;0,000;271,040;Inf;280,000;270,000;7,723;2,967;8,393;26,006
