t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16456,000;3,228;0,757;-35,209;3,045;9,720;5,440;37,514;5,191;-2,717;-2,736;0,000;39,300;40,100;9,663;2,950;8,799;6,476;8,934;6,559;-3,165;27,466;0,000;271,040;Inf;279,000;270,000;7,273;2,971;8,428;25,915
16456,500;3,228;0,757;-35,209;3,045;9,720;5,440;37,514;5,191;-2,717;-2,736;0,000;39,300;40,100;9,663;2,950;8,977;7,282;8,988;7,026;-3,165;27,466;0,000;269,240;Inf;279,000;270,000;7,692;2,975;8,600;25,924
16457,000;3,228;0,757;-35,209;3,045;9,720;5,483;37,537;5,183;-2,721;-2,728;0,000;39,355;40,173;9,663;2,950;8,903;6,532;8,997;6,942;-3,159;27,467;0,000;269,240;Inf;279,000;270,000;8,068;2,980;8,543;25,935
16457,500;3,228;0,757;-35,209;3,045;9,720;5,483;37,537;5,183;-2,721;-2,728;0,000;39,400;40,200;9,663;2,950;9,085;6,475;9,003;7,061;-3,159;27,467;0,000;269,340;Inf;279,000;270,000;7,844;2,984;8,570;25,929
16458,000;2,382;0,667;-33,867;3,082;9,644;5,483;37,537;5,183;-2,721;-2,728;0,000;39,400;40,200;9,770;3,032;8,763;5,812;8,852;6,340;-3,159;27,467;0,000;269,340;Inf;279,000;270,000;7,906;2,988;8,441;25,944
16458,500;2,382;0,667;-33,867;3,082;9,644;5,483;37,537;5,183;-2,721;-2,728;0,000;39,400;40,200;9,770;3,032;8,798;5,961;8,838;6,257;-3,159;27,467;0,000;268,440;Inf;279,000;270,000;7,442;2,978;8,467;25,960
16459,000;2,382;0,667;-33,867;3,082;9,644;5,483;37,537;5,183;-2,721;-2,728;0,000;39,400;40,200;9,770;3,032;9,041;7,346;9,099;7,283;-3,159;27,467;0,000;268,440;Inf;280,000;270,000;7,464;2,968;8,655;25,954
16459,500;2,382;0,667;-33,867;3,082;9,644;5,483;37,537;5,183;-2,721;-2,728;0,000;39,400;40,200;9,770;3,032;8,929;7,153;9,088;7,189;-3,159;27,467;0,000;267,640;Inf;280,000;270,000;8,192;2,958;8,812;25,959
16460,000;2,382;0,667;-33,867;3,082;9,644;5,459;37,506;5,174;-2,701;-2,730;0,000;39,361;40,187;9,770;3,032;9,095;6,193;9,045;6,301;-3,172;27,456;0,000;267,640;Inf;281,000;270,000;8,090;2,949;8,524;25,951
16460,500;2,382;0,667;-33,867;3,082;9,644;5,459;37,506;5,174;-2,701;-2,730;0,000;39,400;40,200;9,770;3,032;8,899;6,079;8,958;6,323;-3,172;27,456;0,000;267,140;Inf;281,000;270,000;7,658;2,940;8,469;25,925
16461,000;2,382;0,667;-33,867;3,082;9,644;5,459;37,506;5,174;-2,701;-2,730;0,000;39,400;40,200;9,770;3,032;8,723;5,757;8,790;6,204;-3,172;27,456;0,000;267,140;Inf;282,000;270,000;7,565;2,931;8,855;25,894
16461,500;3,827;0,907;-35,209;3,039;9,680;5,459;37,506;5,174;-2,701;-2,730;0,000;39,400;40,200;9,669;3,088;9,133;7,118;9,165;7,373;-3,172;27,456;0,000;267,940;Inf;282,000;270,000;7,369;2,922;8,641;25,830
16462,000;3,827;0,907;-35,209;3,039;9,680;5,459;37,506;5,174;-2,701;-2,730;0,000;39,400;40,200;9,669;3,088;9,181;7,275;9,230;7,150;-3,172;27,456;0,000;267,940;Inf;283,000;270,000;8,197;2,936;8,783;25,814
16462,500;3,827;0,907;-35,209;3,039;9,680;5,459;37,506;5,174;-2,701;-2,730;0,000;39,400;40,200;9,669;3,088;8,980;6,206;9,028;6,407;-3,172;27,456;0,000;268,840;Inf;283,000;270,000;8,209;2,951;8,627;25,803
16463,000;3,827;0,907;-35,209;3,039;9,680;5,459;37,506;5,174;-2,701;-2,730;0,000;39,400;40,200;9,669;3,088;8,748;5,755;8,906;6,201;-3,172;27,456;0,000;268,840;Inf;284,000;270,000;7,655;2,965;8,523;25,778
16463,500;3,827;0,907;-35,209;3,039;9,680;5,433;37,542;5,178;-2,647;-2,746;0,000;39,369;40,194;9,669;3,088;8,818;6,092;8,921;6,822;-3,160;27,464;0,000;270,340;Inf;284,000;270,000;7,402;2,979;8,515;25,770
16464,000;3,827;0,907;-35,209;3,039;9,680;5,433;37,542;5,178;-2,647;-2,746;0,000;39,400;40,200;9,669;3,088;9,311;7,008;9,184;7,170;-3,160;27,464;0,000;270,340;Inf;284,000;270,000;7,663;2,993;8,712;25,786
16464,500;3,055;0,730;-35,209;3,097;9,730;5,433;37,542;5,178;-2,647;-2,746;0,000;39,400;40,200;9,632;3,028;9,065;7,155;9,157;7,320;-3,160;27,464;0,000;269,540;Inf;284,000;270,000;8,169;3,007;8,681;25,790
16465,000;3,055;0,730;-35,209;3,097;9,730;5,433;37,542;5,178;-2,647;-2,746;0,000;39,400;40,200;9,632;3,028;9,104;6,291;9,128;6,494;-3,160;27,464;0,000;269,540;Inf;284,000;270,000;8,174;3,008;8,660;25,806
16465,500;3,055;0,730;-35,209;3,097;9,730;5,433;37,542;5,178;-2,647;-2,746;0,000;39,400;40,200;9,632;3,028;8,776;6,467;9,025;6,770;-3,160;27,464;0,000;270,240;Inf;284,000;270,000;7,754;3,009;8,559;25,822
16466,000;3,055;0,730;-35,209;3,097;9,730;5,433;37,542;5,178;-2,647;-2,746;0,000;39,400;40,200;9,632;3,028;8,937;6,530;9,024;7,149;-3,160;27,464;0,000;270,240;Inf;284,000;270,000;7,759;3,009;8,629;25,810
16466,500;3,055;0,730;-35,209;3,097;9,730;5,461;37,557;5,179;-2,634;-2,738;0,000;39,378;40,187;9,632;3,028;9,306;6,607;9,204;6,850;-3,165;27,469;0,000;273,040;Inf;284,000;270,000;7,910;3,010;8,839;25,833
16467,000;3,055;0,730;-35,209;3,097;9,730;5,461;37,557;5,179;-2,634;-2,738;0,000;39,400;40,200;9,632;3,028;9,140;6,949;9,221;7,366;-3,165;27,469;0,000;273,040;Inf;283,000;270,000;7,992;3,011;8,714;25,811
16467,500;3,055;0,730;-35,209;3,097;9,730;5,461;37,557;5,179;-2,634;-2,738;0,000;39,400;40,200;9,632;3,028;9,429;6,639;9,271;6,823;-3,165;27,469;0,000;273,640;Inf;283,000;270,000;8,169;3,012;8,711;25,808
16468,000;2,817;0,751;-33,162;3,090;9,597;5,461;37,557;5,179;-2,634;-2,738;0,000;39,400;40,200;9,846;3,058;9,161;6,504;9,224;6,742;-3,165;27,469;0,000;273,640;Inf;282,000;270,000;8,041;3,012;8,716;25,814
16468,500;2,817;0,751;-33,162;3,090;9,597;5,461;37,557;5,179;-2,634;-2,738;0,000;39,400;40,200;9,846;3,058;8,959;7,120;9,169;7,169;-3,165;27,469;0,000;272,540;Inf;282,000;270,000;7,908;3,009;8,879;25,794
16469,000;2,817;0,751;-33,162;3,090;9,597;5,461;37,557;5,179;-2,634;-2,738;0,000;39,400;40,200;9,846;3,058;9,194;6,962;9,188;7,328;-3,165;27,469;0,000;272,540;Inf;281,000;270,000;8,104;3,006;8,778;25,802
16469,500;2,817;0,751;-33,162;3,090;9,597;5,461;37,557;5,179;-2,634;-2,738;0,000;39,400;40,200;9,846;3,058;9,420;6,819;9,346;6,905;-3,165;27,469;0,000;271,740;Inf;281,000;270,000;8,168;3,003;8,907;25,782
16470,000;2,817;0,751;-33,162;3,090;9,597;5,460;37,520;5,175;-2,640;-2,731;0,000;39,376;40,182;9,846;3,058;9,155;6,824;9,299;7,125;-3,166;27,465;0,000;271,740;Inf;280,000;270,000;8,123;3,000;8,854;25,754
16470,500;2,817;0,751;-33,162;3,090;9,597;5,460;37,520;5,175;-2,640;-2,731;0,000;39,400;40,200;9,846;3,058;9,233;6,290;9,271;6,453;-3,166;27,465;0,000;270,440;Inf;280,000;270,000;8,101;2,997;8,776;25,755
16471,000;2,636;0,653;-34,679;3,076;9,625;5,460;37,520;5,175;-2,640;-2,731;0,000;39,400;40,200;9,825;3,148;8,911;7,013;9,182;6,847;-3,166;27,465;0,000;270,440;Inf;280,000;270,000;7,812;2,994;9,115;25,738
16471,500;2,636;0,653;-34,679;3,076;9,625;5,460;37,520;5,175;-2,640;-2,731;0,000;39,400;40,200;9,825;3,148;9,208;7,677;9,292;7,809;-3,166;27,465;0,000;271,640;Inf;280,000;270,000;7,988;2,988;8,900;25,711
16472,000;2,636;0,653;-34,679;3,076;9,625;5,460;37,520;5,175;-2,640;-2,731;0,000;39,400;40,200;9,825;3,148;9,419;6,945;9,472;7,375;-3,166;27,465;0,000;271,640;Inf;279,000;270,000;8,496;2,982;8,866;25,678
16472,500;2,636;0,653;-34,679;3,076;9,625;5,460;37,520;5,175;-2,640;-2,731;0,000;39,400;40,200;9,825;3,148;9,369;7,161;9,408;7,124;-3,166;27,465;0,000;267,140;Inf;279,000;270,000;8,303;2,976;8,891;25,685
16473,000;2,636;0,653;-34,679;3,076;9,625;5,389;37,513;5,173;-2,620;-2,723;0,000;39,390;40,208;9,825;3,148;9,138;6,439;9,299;6,535;-3,170;27,463;0,000;267,140;Inf;280,000;270,000;8,266;2,971;8,807;25,662
16473,500;2,636;0,653;-34,679;3,076;9,625;5,389;37,513;5,173;-2,620;-2,723;0,000;39,400;40,200;9,825;3,148;9,099;7,133;9,283;6,873;-3,170;27,463;0,000;269,140;Inf;280,000;270,000;7,853;2,965;9,006;25,639
16474,000;2,436;0,627;-34,558;3,059;9,636;5,389;37,513;5,173;-2,620;-2,723;0,000;39,400;40,200;9,789;3,089;9,017;6,891;9,273;7,394;-3,170;27,463;0,000;269,140;Inf;280,000;270,000;8,097;2,960;8,783;25,619
16474,500;2,436;0,627;-34,558;3,059;9,636;5,389;37,513;5,173;-2,620;-2,723;0,000;39,400;40,200;9,789;3,089;9,618;6,715;9,453;7,014;-3,170;27,463;0,000;266,940;Inf;280,000;270,000;8,144;2,951;8,992;25,649
16475,000;2,436;0,627;-34,558;3,059;9,636;5,389;37,513;5,173;-2,620;-2,723;0,000;39,400;40,200;9,789;3,089;9,379;7,042;9,392;7,325;-3,170;27,463;0,000;266,940;Inf;281,000;270,000;8,200;2,943;8,866;25,616
16475,500;2,436;0,627;-34,558;3,059;9,636;5,389;37,513;5,173;-2,620;-2,723;0,000;39,400;40,200;9,789;3,089;9,379;6,385;9,356;6,563;-3,170;27,463;0,000;269,040;Inf;281,000;270,000;8,285;2,935;8,946;25,609
16476,000;2,436;0,627;-34,558;3,059;9,636;5,389;37,513;5,173;-2,620;-2,723;0,000;39,400;40,200;9,789;3,089;9,137;7,197;9,345;7,611;-3,170;27,463;0,000;269,040;Inf;281,000;270,000;7,921;2,926;8,850;25,551
16476,500;2,436;0,627;-34,558;3,059;9,636;5,435;37,547;5,164;-2,601;-2,727;0,000;39,384;40,204;9,789;3,089;9,438;6,499;9,383;6,901;-3,169;27,454;0,000;268,340;Inf;281,000;270,000;8,322;2,918;8,913;25,526
16477,000;2,436;0,627;-34,558;3,059;9,636;5,435;37,547;5,164;-2,601;-2,727;0,000;39,400;40,200;9,789;3,089;9,615;7,253;9,596;7,661;-3,169;27,454;0,000;268,340;Inf;282,000;270,000;8,055;2,911;8,996;25,559
16477,500;3,135;0,717;-35,209;3,029;9,678;5,435;37,547;5,164;-2,601;-2,727;0,000;39,400;40,200;9,713;3,008;9,344;6,520;9,444;7,094;-3,169;27,454;0,000;269,540;Inf;282,000;270,000;8,531;2,903;8,855;25,557
16478,000;3,135;0,717;-35,209;3,029;9,678;5,435;37,547;5,164;-2,601;-2,727;0,000;39,400;40,200;9,713;3,008;9,365;6,748;9,440;6,893;-3,169;27,454;0,000;269,540;Inf;282,000;270,000;8,101;2,907;9,080;25,561
16478,500;3,135;0,717;-35,209;3,029;9,678;5,435;37,547;5,164;-2,601;-2,727;0,000;39,400;40,200;9,713;3,008;9,196;7,362;9,388;7,420;-3,169;27,454;0,000;268,440;Inf;282,000;270,000;8,111;2,910;8,948;25,578
16479,000;3,135;0,717;-35,209;3,029;9,678;5,435;37,547;5,164;-2,601;-2,727;0,000;39,400;40,200;9,713;3,008;9,289;7,140;9,390;7,485;-3,169;27,454;0,000;268,440;Inf;283,000;270,000;8,341;2,914;9,046;25,696
16479,500;3,135;0,717;-35,209;3,029;9,678;5,469;37,535;5,163;-2,581;-2,741;0,000;39,380;40,201;9,713;3,008;9,533;6,938;9,484;7,375;-3,165;27,458;0,000;270,840;Inf;283,000;270,000;8,326;2,918;9,057;25,683
16480,000;3,135;0,717;-35,209;3,029;9,678;5,469;37,535;5,163;-2,581;-2,741;0,000;39,400;40,200;9,713;3,008;9,339;6,361;9,414;6,403;-3,165;27,458;0,000;270,840;Inf;283,000;270,000;8,333;2,921;8,967;25,679
16480,500;2,853;0,704;-34,584;3,097;9,732;5,469;37,535;5,163;-2,581;-2,741;0,000;39,400;40,200;9,779;3,033;9,307;7,198;9,468;7,429;-3,165;27,458;0,000;269,240;Inf;283,000;270,000;7,879;2,925;8,992;25,709
16481,000;2,853;0,704;-34,584;3,097;9,732;5,469;37,535;5,163;-2,581;-2,741;0,000;39,400;40,200;9,779;3,033;9,287;7,809;9,501;7,774;-3,165;27,458;0,000;269,240;Inf;283,000;270,000;8,351;2,924;9,125;25,712
16481,500;2,853;0,704;-34,584;3,097;9,732;5,469;37,535;5,163;-2,581;-2,741;0,000;39,400;40,200;9,779;3,033;9,630;6,697;9,513;7,092;-3,165;27,458;0,000;270,640;Inf;283,000;270,000;8,593;2,922;9,094;25,691
16482,000;2,853;0,704;-34,584;3,097;9,732;5,469;37,535;5,163;-2,581;-2,741;0,000;39,400;40,200;9,779;3,033;9,528;7,196;9,591;7,510;-3,165;27,458;0,000;270,640;Inf;283,000;270,000;8,233;2,921;9,177;25,652
16482,500;2,853;0,704;-34,584;3,097;9,732;5,469;37,535;5,163;-2,581;-2,741;0,000;39,400;40,200;9,779;3,033;9,710;7,278;9,668;7,273;-3,165;27,458;0,000;270,340;Inf;283,000;270,000;8,456;2,920;8,989;25,639
16483,000;2,853;0,704;-34,584;3,097;9,732;5,460;37,508;5,159;-2,582;-2,743;0,000;39,384;40,218;9,779;3,033;9,647;7,022;9,598;7,050;-3,180;27,453;0,000;270,340;Inf;283,000;270,000;8,482;2,919;9,097;25,662
16483,500;2,853;0,704;-34,584;3,097;9,732;5,460;37,508;5,159;-2,582;-2,743;0,000;39,400;40,200;9,779;3,033;9,340;7,571;9,612;7,757;-3,180;27,453;0,000;271,940;Inf;283,000;270,000;8,329;2,918;9,189;25,646
16484,000;3,323;0,799;-35,209;3,100;9,698;5,460;37,508;5,159;-2,582;-2,743;0,000;39,400;40,200;9,647;3,007;9,667;6,853;9,591;7,374;-3,180;27,453;0,000;271,940;Inf;282,000;270,000;8,570;2,917;9,052;25,603
16484,500;3,323;0,799;-35,209;3,100;9,698;5,460;37,508;5,159;-2,582;-2,743;0,000;39,400;40,200;9,647;3,007;9,752;7,200;9,712;7,355;-3,180;27,453;0,000;269,040;Inf;282,000;270,000;8,371;2,924;9,192;25,635
16485,000;3,323;0,799;-35,209;3,100;9,698;5,460;37,508;5,159;-2,582;-2,743;0,000;39,400;40,200;9,647;3,007;9,487;7,376;9,611;7,430;-3,180;27,453;0,000;269,040;Inf;282,000;270,000;8,505;2,930;9,116;25,626
16485,500;3,323;0,799;-35,209;3,100;9,698;5,460;37,508;5,159;-2,582;-2,743;0,000;39,400;40,200;9,647;3,007;9,644;6,760;9,640;7,015;-3,180;27,453;0,000;271,240;Inf;282,000;270,000;8,476;2,936;9,261;25,671
16486,000;3,323;0,799;-35,209;3,100;9,698;5,497;37,529;5,184;-2,534;-2,733;0,000;39,391;40,193;9,647;3,007;9,552;7,511;9,703;7,542;-3,172;27,467;0,000;271,240;Inf;281,000;270,000;8,265;2,943;9,059;25,644
16486,500;3,323;0,799;-35,209;3,100;9,698;5,497;37,529;5,184;-2,534;-2,733;0,000;39,400;40,200;9,647;3,007;9,890;6,981;9,713;7,255;-3,172;27,467;0,000;268,540;Inf;281,000;270,000;8,577;2,949;9,171;25,667
16487,000;2,895;0,755;-34,533;3,125;9,598;5,497;37,529;5,184;-2,534;-2,733;0,000;39,400;40,200;9,798;3,060;9,487;7,552;9,639;7,715;-3,172;27,467;0,000;268,540;Inf;282,000;270,000;8,460;2,955;9,252;25,688
16487,500;2,895;0,755;-34,533;3,125;9,598;5,497;37,529;5,184;-2,534;-2,733;0,000;39,400;40,200;9,798;3,060;9,656;6,637;9,615;6,811;-3,172;27,467;0,000;270,940;Inf;282,000;270,000;8,598;2,954;9,135;25,701
16488,000;2,895;0,755;-34,533;3,125;9,598;5,497;37,529;5,184;-2,534;-2,733;0,000;39,400;40,200;9,798;3,060;9,646;7,206;9,701;7,303;-3,172;27,467;0,000;270,940;Inf;282,000;270,000;8,180;2,953;9,236;25,695
16488,500;2,895;0,755;-34,533;3,125;9,598;5,497;37,529;5,184;-2,534;-2,733;0,000;39,400;40,200;9,798;3,060;9,479;6,808;9,554;7,357;-3,172;27,467;0,000;267,540;Inf;282,000;270,000;8,464;2,952;9,055;25,645
16489,000;2,895;0,755;-34,533;3,125;9,598;5,510;37,563;5,174;-2,520;-2,751;0,000;39,386;40,203;9,798;3,060;9,659;6,845;9,622;6,914;-3,173;27,460;0,000;267,540;Inf;283,000;270,000;8,300;2,951;9,259;25,554
16489,500;2,895;0,755;-34,533;3,125;9,598;5,510;37,563;5,174;-2,520;-2,751;0,000;39,400;40,200;9,798;3,060;9,432;7,440;9,623;7,640;-3,173;27,460;0,000;269,240;Inf;283,000;270,000;8,260;2,950;9,120;25,573
16490,000;2,895;0,755;-34,533;3,125;9,598;5,510;37,563;5,174;-2,520;-2,751;0,000;39,400;40,200;9,798;3,060;9,652;7,210;9,699;7,321;-3,173;27,460;0,000;269,240;Inf;283,000;270,000;8,534;2,949;9,223;25,538
16490,500;2,878;0,679;-35,209;3,090;9,746;5,510;37,563;5,174;-2,520;-2,751;0,000;39,400;40,200;9,738;3,058;9,416;7,605;9,635;7,556;-3,173;27,460;0,000;268,540;Inf;283,000;270,000;8,471;2,949;9,291;25,555
16491,000;2,878;0,679;-35,209;3,090;9,746;5,510;37,563;5,174;-2,520;-2,751;0,000;39,400;40,200;9,738;3,058;9,602;6,674;9,585;6,893;-3,173;27,460;0,000;268,540;Inf;284,000;270,000;8,553;2,947;9,162;25,581
16491,500;2,878;0,679;-35,209;3,090;9,746;5,510;37,563;5,174;-2,520;-2,751;0,000;39,400;40,200;9,738;3,058;9,722;7,176;9,704;7,359;-3,173;27,460;0,000;269,740;Inf;284,000;270,000;8,188;2,946;9,252;25,508
16492,000;2,878;0,679;-35,209;3,090;9,746;5,510;37,563;5,174;-2,520;-2,751;0,000;39,400;40,200;9,738;3,058;9,513;6,929;9,591;7,416;-3,173;27,460;0,000;269,740;Inf;284,000;270,000;8,490;2,945;9,102;25,469
16492,500;2,878;0,679;-35,209;3,090;9,746;5,457;37,547;5,205;-2,511;-2,747;0,000;39,387;40,162;9,738;3,058;9,732;6,871;9,661;7,067;-3,178;27,458;0,000;271,240;Inf;284,000;270,000;8,362;2,944;9,320;25,447
16493,000;2,878;0,679;-35,209;3,090;9,746;5,457;37,547;5,205;-2,511;-2,747;0,000;39,400;40,200;9,738;3,058;9,677;7,670;9,806;8,107;-3,178;27,458;0,000;271,240;Inf;283,000;270,000;8,333;2,943;9,176;25,496
16493,500;2,768;0,692;-34,818;3,073;9,658;5,457;37,547;5,205;-2,511;-2,747;0,000;39,400;40,200;9,800;3,131;9,847;7,109;9,818;7,272;-3,178;27,458;0,000;272,140;Inf;283,000;270,000;8,815;2,942;9,301;25,456
16494,000;2,768;0,692;-34,818;3,073;9,658;5,457;37,547;5,205;-2,511;-2,747;0,000;39,400;40,200;9,800;3,131;9,550;7,461;9,751;7,544;-3,178;27,458;0,000;272,140;Inf;282,000;270,000;8,512;2,939;9,318;25,468
16494,500;2,768;0,692;-34,818;3,073;9,658;5,457;37,547;5,205;-2,511;-2,747;0,000;39,400;40,200;9,800;3,131;9,660;6,718;9,669;7,232;-3,178;27,458;0,000;270,640;Inf;282,000;270,000;8,576;2,936;9,179;25,451
16495,000;2,768;0,692;-34,818;3,073;9,658;5,457;37,547;5,205;-2,511;-2,747;0,000;39,400;40,200;9,800;3,131;9,748;7,579;9,799;7,637;-3,178;27,458;0,000;270,640;Inf;282,000;270,000;8,320;2,933;9,292;25,448
16495,500;2,768;0,692;-34,818;3,073;9,658;5,474;37,523;5,215;-2,499;-2,764;0,000;39,378;40,126;9,800;3,131;9,580;7,913;9,805;7,926;-3,176;27,456;0,000;272,440;Inf;282,000;270,000;8,691;2,931;9,461;25,462
16496,000;2,768;0,692;-34,818;3,073;9,658;5,474;37,523;5,215;-2,499;-2,764;0,000;39,400;40,100;9,800;3,131;9,784;6,813;9,770;7,235;-3,176;27,456;0,000;272,440;Inf;281,000;270,000;8,806;2,928;9,294;25,471
16496,500;2,768;0,692;-34,818;3,073;9,658;5,474;37,523;5,215;-2,499;-2,764;0,000;39,400;40,100;9,800;3,131;9,739;7,302;9,757;7,566;-3,176;27,456;0,000;271,040;Inf;281,000;270,000;8,401;2,925;9,217;25,511
16497,000;2,529;0,654;-35,044;3,058;9,630;5,474;37,523;5,215;-2,499;-2,764;0,000;39,400;40,100;9,710;3,127;9,763;7,034;9,746;7,652;-3,176;27,456;0,000;271,040;Inf;280,000;270,000;8,591;2,923;9,309;25,562
16497,500;2,529;0,654;-35,044;3,058;9,630;5,474;37,523;5,215;-2,499;-2,764;0,000;39,400;40,100;9,710;3,127;9,794;8,026;9,893;7,783;-3,176;27,456;0,000;272,540;Inf;280,000;270,000;8,549;2,916;9,497;25,589
16498,000;2,529;0,654;-35,044;3,058;9,630;5,474;37,523;5,215;-2,499;-2,764;0,000;39,400;40,100;9,710;3,127;9,866;7,475;9,890;7,839;-3,176;27,456;0,000;272,540;Inf;279,000;270,000;8,874;2,910;9,494;25,606
16498,500;2,529;0,654;-35,044;3,058;9,630;5,474;37,523;5,215;-2,499;-2,764;0,000;39,400;40,100;9,710;3,127;9,796;6,920;9,833;6,880;-3,176;27,456;0,000;268,540;Inf;279,000;270,000;8,768;2,904;9,422;25,639
16499,000;2,529;0,654;-35,044;3,058;9,630;5,457;37,497;5,198;-2,499;-2,740;0,000;39,368;40,116;9,710;3,127;9,663;7,145;9,826;7,326;-3,174;27,459;0,000;268,540;Inf;280,000;270,000;8,357;2,898;9,356;25,665
16499,500;2,529;0,654;-35,044;3,058;9,630;5,457;37,497;5,198;-2,499;-2,740;0,000;39,400;40,100;9,710;3,127;9,839;7,003;9,822;7,602;-3,174;27,459;0,000;270,540;Inf;280,000;270,000;8,490;2,892;9,430;25,685
16500,000;2,921;0,750;-35,003;3,064;9,646;5,457;37,497;5,198;-2,499;-2,740;0,000;39,400;40,100;9,708;3,207;9,872;7,176;9,936;7,830;-3,174;27,459;0,000;270,540;Inf;280,000;270,000;8,567;2,886;9,478;25,738
16500,500;2,921;0,750;-35,003;3,064;9,646;5,457;37,497;5,198;-2,499;-2,740;0,000;39,400;40,100;9,708;3,207;9,968;7,140;10,008;7,559;-3,174;27,459;0,000;269,840;Inf;280,000;270,000;8,704;2,886;9,378;25,810
16501,000;2,921;0,750;-35,003;3,064;9,646;5,457;37,497;5,198;-2,499;-2,740;0,000;39,400;40,100;9,708;3,207;9,813;7,150;9,908;7,154;-3,174;27,459;0,000;269,840;Inf;280,000;270,000;8,669;2,887;9,353;25,859
16501,500;2,921;0,750;-35,003;3,064;9,646;5,457;37,497;5,198;-2,499;-2,740;0,000;39,400;40,100;9,708;3,207;9,870;8,231;10,045;8,611;-3,174;27,459;0,000;269,640;Inf;280,000;270,000;8,506;2,887;9,561;25,897
16502,000;2,921;0,750;-35,003;3,064;9,646;5,487;37,532;5,191;-2,453;-2,736;0,000;39,362;40,098;9,708;3,207;10,010;7,893;10,116;8,355;-3,177;27,455;0,000;269,640;Inf;280,000;270,000;9,189;2,888;9,524;25,914
16502,500;2,921;0,750;-35,003;3,064;9,646;5,487;37,532;5,191;-2,453;-2,736;0,000;39,400;40,100;9,708;3,207;10,264;7,653;10,221;7,811;-3,177;27,455;0,000;268,540;Inf;280,000;270,000;9,094;2,888;9,620;25,954
16503,000;2,798;0,720;-34,370;3,074;9,561;5,487;37,532;5,191;-2,453;-2,736;0,000;39,400;40,100;9,862;3,075;9,926;7,535;10,104;7,682;-3,177;27,455;0,000;268,540;Inf;281,000;270,000;8,987;2,889;9,547;26,018
16503,500;2,798;0,720;-34,370;3,074;9,561;5,487;37,532;5,191;-2,453;-2,736;0,000;39,400;40,100;9,862;3,075;10,147;7,431;10,106;7,426;-3,177;27,455;0,000;269,840;Inf;281,000;270,000;8,812;2,888;9,525;25,972
16504,000;2,798;0,720;-34,370;3,074;9,561;5,487;37,532;5,191;-2,453;-2,736;0,000;39,400;40,100;9,862;3,075;9,970;7,301;10,016;7,823;-3,177;27,455;0,000;269,840;Inf;281,000;270,000;8,777;2,886;9,583;25,961
16504,500;2,798;0,720;-34,370;3,074;9,561;5,487;37,532;5,191;-2,453;-2,736;0,000;39,400;40,100;9,862;3,075;10,190;7,794;10,191;8,223;-3,177;27,455;0,000;268,240;Inf;281,000;270,000;8,778;2,885;9,605;25,942
16505,000;2,798;0,720;-34,370;3,074;9,561;5,487;37,532;5,191;-2,453;-2,736;0,000;39,400;40,100;9,862;3,075;10,058;7,895;10,130;8,089;-3,177;27,455;0,000;268,240;Inf;282,000;270,000;9,100;2,883;9,561;25,886
16505,500;2,798;0,720;-34,370;3,074;9,561;5,446;37,505;5,181;-2,446;-2,743;0,000;39,349;40,063;9,862;3,075;10,193;7,365;10,141;7,474;-3,185;27,445;0,000;269,340;Inf;282,000;270,000;9,043;2,882;9,615;25,865
16506,000;2,798;0,720;-34,370;3,074;9,561;5,446;37,505;5,181;-2,446;-2,743;0,000;39,300;40,100;9,862;3,075;9,974;7,871;10,154;7,944;-3,185;27,445;0,000;269,340;Inf;282,000;270,000;8,793;2,880;9,718;25,809
16506,500;2,413;0,624;-34,887;3,141;9,727;5,446;37,505;5,181;-2,446;-2,743;0,000;39,300;40,100;9,683;3,028;9,989;6,955;10,062;7,150;-3,185;27,445;0,000;268,040;Inf;282,000;270,000;8,986;2,871;9,619;25,836
16507,000;2,413;0,624;-34,887;3,141;9,727;5,446;37,505;5,181;-2,446;-2,743;0,000;39,300;40,100;9,683;3,028;10,153;7,574;10,195;7,710;-3,185;27,445;0,000;268,040;Inf;283,000;270,000;8,539;2,871;9,635;25,823
16507,500;2,413;0,624;-34,887;3,141;9,727;5,446;37,505;5,181;-2,446;-2,743;0,000;39,300;40,100;9,683;3,028;9,926;8,147;10,143;8,159;-3,185;27,445;0,000;269,140;Inf;283,000;270,000;8,908;2,864;9,577;25,835
16508,000;2,413;0,624;-34,887;3,141;9,727;5,446;37,505;5,181;-2,446;-2,743;0,000;39,300;40,100;9,683;3,028;10,220;7,919;10,234;7,973;-3,185;27,445;0,000;269,140;Inf;283,000;270,000;9,094;2,857;9,711;25,847
16508,500;2,413;0,624;-34,887;3,141;9,727;5,463;37,522;5,197;-2,414;-2,750;0,000;39,343;40,033;9,683;3,028;9,968;7,516;10,143;7,832;-3,176;27,447;0,000;268,240;Inf;283,000;270,000;9,087;2,849;9,556;25,870
16509,000;2,413;0,624;-34,887;3,141;9,727;5,463;37,522;5,197;-2,414;-2,750;0,000;39,300;40,000;9,683;3,028;10,192;7,367;10,193;7,417;-3,176;27,447;0,000;268,240;Inf;284,000;270,000;8,865;2,842;9,646;25,857
16509,500;2,601;0,695;-33,195;3,128;9,656;5,463;37,522;5,197;-2,414;-2,750;0,000;39,300;40,000;9,910;3,018;10,135;7,915;10,187;8,124;-3,176;27,447;0,000;270,640;Inf;284,000;270,000;8,793;2,835;9,764;25,863
16510,000;2,601;0,695;-33,195;3,128;9,656;5,463;37,522;5,197;-2,414;-2,750;0,000;39,300;40,000;9,910;3,018;10,067;7,230;10,147;7,839;-3,176;27,447;0,000;270,640;Inf;284,000;270,000;9,090;2,831;9,576;25,832
16510,500;2,601;0,695;-33,195;3,128;9,656;5,463;37,522;5,197;-2,414;-2,750;0,000;39,300;40,000;9,910;3,018;10,224;7,442;10,220;7,637;-3,176;27,447;0,000;268,040;Inf;284,000;270,000;8,821;2,828;9,721;25,663
16511,000;2,601;0,695;-33,195;3,128;9,656;5,463;37,522;5,197;-2,414;-2,750;0,000;39,300;40,000;9,910;3,018;10,088;8,074;10,224;8,157;-3,176;27,447;0,000;268,040;Inf;285,000;270,000;8,881;2,824;9,617;25,669
16511,500;2,601;0,695;-33,195;3,128;9,656;5,463;37,522;5,197;-2,414;-2,750;0,000;39,300;40,000;9,910;3,018;10,222;8,064;10,288;8,078;-3,176;27,447;0,000;272,740;Inf;285,000;270,000;9,136;2,820;9,764;25,693
16512,000;2,601;0,695;-33,195;3,128;9,656;5,503;37,519;5,210;-2,391;-2,751;0,000;39,334;40,037;9,910;3,018;10,140;8,319;10,304;8,135;-3,173;27,438;0,000;272,740;Inf;284,000;270,000;9,163;2,817;9,881;25,693
16512,500;2,601;0,695;-33,195;3,128;9,656;5,503;37,519;5,210;-2,391;-2,751;0,000;39,300;40,000;9,910;3,018;10,313;7,523;10,277;7,862;-3,173;27,438;0,000;271,440;Inf;284,000;270,000;9,225;2,813;9,695;25,708
16513,000;2,869;0,726;-35,038;3,062;9,571;5,503;37,519;5,210;-2,391;-2,751;0,000;39,300;40,000;9,720;3,241;10,271;8,014;10,345;7,966;-3,173;27,438;0,000;271,440;Inf;283,000;270,000;8,994;2,810;9,772;25,719
16513,500;2,869;0,726;-35,038;3,062;9,571;5,503;37,519;5,210;-2,391;-2,751;0,000;39,300;40,000;9,720;3,241;10,064;8,189;10,281;8,115;-3,173;27,438;0,000;272,640;Inf;283,000;270,000;9,149;2,811;9,777;25,716
16514,000;2,869;0,726;-35,038;3,062;9,571;5,503;37,519;5,210;-2,391;-2,751;0,000;39,300;40,000;9,720;3,241;10,293;7,464;10,306;7,952;-3,173;27,438;0,000;272,640;Inf;282,000;270,000;9,162;2,812;9,832;25,738
16514,500;2,869;0,726;-35,038;3,062;9,571;5,503;37,519;5,210;-2,391;-2,751;0,000;39,300;40,000;9,720;3,241;10,328;8,203;10,385;8,213;-3,173;27,438;0,000;271,140;Inf;282,000;270,000;9,004;2,812;9,880;25,708
16515,000;2,869;0,726;-35,038;3,062;9,571;5,512;37,507;5,212;-2,385;-2,757;0,000;39,317;40,036;9,720;3,241;10,296;7,435;10,292;7,582;-3,179;27,433;0,000;271,140;Inf;281,000;270,000;9,282;2,813;9,760;25,689
16515,500;2,869;0,726;-35,038;3,062;9,571;5,512;37,507;5,212;-2,385;-2,757;0,000;39,300;40,000;9,720;3,241;10,093;7,942;10,288;7,985;-3,179;27,433;0,000;271,740;Inf;281,000;270,000;8,901;2,814;9,808;25,666
16516,000;2,523;0,543;-35,209;3,084;9,703;5,512;37,507;5,212;-2,385;-2,757;0,000;39,300;40,000;9,669;3,124;10,123;7,131;10,198;7,677;-3,179;27,433;0,000;271,740;Inf;280,000;270,000;9,077;2,815;9,665;25,669
16516,500;2,523;0,543;-35,209;3,084;9,703;5,512;37,507;5,212;-2,385;-2,757;0,000;39,300;40,000;9,669;3,124;10,407;8,067;10,426;8,229;-3,179;27,433;0,000;270,840;Inf;280,000;270,000;8,782;2,810;9,797;25,655
16517,000;2,523;0,543;-35,209;3,084;9,703;5,512;37,507;5,212;-2,385;-2,757;0,000;39,300;40,000;9,669;3,124;10,323;8,486;10,433;8,584;-3,179;27,433;0,000;270,840;Inf;280,000;270,000;9,282;2,806;10,037;25,653
16517,500;2,523;0,543;-35,209;3,084;9,703;5,512;37,507;5,212;-2,385;-2,757;0,000;39,300;40,000;9,669;3,124;10,455;7,455;10,415;7,969;-3,179;27,433;0,000;269,440;Inf;280,000;270,000;9,457;2,801;9,832;25,640
16518,000;2,523;0,543;-35,209;3,084;9,703;5,464;37,512;5,213;-2,372;-2,744;0,000;39,306;39,975;9,669;3,124;10,332;7,937;10,394;8,020;-3,186;27,428;0,000;269,440;Inf;280,000;270,000;9,073;2,797;9,720;25,622
16518,500;2,523;0,543;-35,209;3,084;9,703;5,464;37,512;5,213;-2,372;-2,744;0,000;39,300;40,000;9,669;3,124;10,230;7,954;10,337;8,309;-3,186;27,428;0,000;267,540;Inf;280,000;270,000;9,171;2,792;9,843;25,612
16519,000;2,523;0,543;-35,209;3,084;9,703;5,464;37,512;5,213;-2,372;-2,744;0,000;39,300;40,000;9,669;3,124;10,447;8,476;10,504;8,366;-3,186;27,428;0,000;267,540;Inf;281,000;270,000;9,207;2,788;10,128;25,594
16519,500;3,397;0,829;-35,209;3,063;9,780;5,464;37,512;5,213;-2,372;-2,744;0,000;39,300;40,000;9,591;3,052;10,437;7,692;10,471;8,115;-3,186;27,428;0,000;269,640;Inf;281,000;270,000;9,448;2,783;9,894;25,582
16520,000;3,397;0,829;-35,209;3,063;9,780;5,464;37,512;5,213;-2,372;-2,744;0,000;39,300;40,000;9,591;3,052;10,371;7,860;10,480;8,234;-3,186;27,428;0,000;269,640;Inf;281,000;270,000;9,179;2,793;9,853;25,599
16520,500;3,397;0,829;-35,209;3,063;9,780;5,464;37,512;5,213;-2,372;-2,744;0,000;39,300;40,000;9,591;3,052;10,602;7,821;10,499;7,998;-3,186;27,428;0,000;267,740;Inf;281,000;270,000;9,236;2,803;9,976;25,623
16521,000;3,397;0,829;-35,209;3,063;9,780;5,464;37,512;5,213;-2,372;-2,744;0,000;39,300;40,000;9,591;3,052;10,312;7,802;10,431;8,150;-3,186;27,428;0,000;267,740;Inf;282,000;270,000;9,230;2,813;9,882;25,611
16521,500;3,397;0,829;-35,209;3,063;9,780;5,507;37,517;5,225;-2,328;-2,754;0,000;39,293;39,957;9,591;3,052;10,434;7,562;10,458;7,735;-3,184;27,417;0,000;269,640;Inf;282,000;270,000;9,174;2,823;9,959;25,612
16522,000;3,397;0,829;-35,209;3,063;9,780;5,507;37,517;5,225;-2,328;-2,754;0,000;39,300;40,000;9,591;3,052;10,378;7,492;10,425;8,116;-3,184;27,417;0,000;269,640;Inf;282,000;270,000;9,047;2,832;9,833;25,604
16522,500;3,048;0,696;-35,209;3,119;9,732;5,507;37,517;5,225;-2,328;-2,754;0,000;39,300;40,000;9,650;3,062;10,615;8,018;10,560;8,059;-3,184;27,417;0,000;268,940;Inf;282,000;270,000;9,103;2,841;10,053;25,604
16523,000;3,048;0,696;-35,209;3,119;9,732;5,507;37,517;5,225;-2,328;-2,754;0,000;39,300;40,000;9,650;3,062;10,369;8,387;10,603;8,912;-3,184;27,417;0,000;268,940;Inf;283,000;270,000;9,313;2,845;10,006;25,608
16523,500;3,048;0,696;-35,209;3,119;9,732;5,507;37,517;5,225;-2,328;-2,754;0,000;39,300;40,000;9,650;3,062;10,739;8,087;10,634;8,678;-3,184;27,417;0,000;269,840;Inf;283,000;270,000;9,568;2,848;10,067;25,637
16524,000;3,048;0,696;-35,209;3,119;9,732;5,507;37,517;5,225;-2,328;-2,754;0,000;39,300;40,000;9,650;3,062;10,566;8,164;10,600;8,191;-3,184;27,417;0,000;269,840;Inf;283,000;270,000;9,535;2,851;10,003;25,638
16524,500;3,048;0,696;-35,209;3,119;9,732;5,469;37,487;5,219;-2,338;-2,749;0,000;39,280;39,928;9,650;3,062;10,526;7,914;10,590;8,071;-3,190;27,418;0,000;270,140;Inf;283,000;270,000;9,380;2,854;10,098;25,613
16525,000;3,048;0,696;-35,209;3,119;9,732;5,469;37,487;5,219;-2,338;-2,749;0,000;39,300;39,900;9,650;3,062;10,373;8,420;10,568;8,363;-3,190;27,418;0,000;270,140;Inf;283,000;270,000;9,275;2,858;10,248;25,572
16525,500;3,048;0,696;-35,209;3,119;9,732;5,469;37,487;5,219;-2,338;-2,749;0,000;39,300;39,900;9,650;3,062;10,845;8,403;10,771;8,372;-3,190;27,418;0,000;270,940;Inf;283,000;270,000;9,431;2,861;10,323;25,552
16526,000;3,506;0,851;-35,209;3,012;9,645;5,469;37,487;5,219;-2,338;-2,749;0,000;39,300;39,900;9,748;3,145;10,697;7,723;10,722;7,966;-3,190;27,418;0,000;270,940;Inf;283,000;270,000;9,598;2,864;10,069;25,549
16526,500;3,506;0,851;-35,209;3,012;9,645;5,469;37,487;5,219;-2,338;-2,749;0,000;39,300;39,900;9,748;3,145;10,633;8,325;10,735;8,580;-3,190;27,418;0,000;269,940;Inf;283,000;270,000;9,277;2,874;10,044;25,559
16527,000;3,506;0,851;-35,209;3,012;9,645;5,469;37,487;5,219;-2,338;-2,749;0,000;39,300;39,900;9,748;3,145;10,733;7,935;10,762;7,992;-3,190;27,418;0,000;269,940;Inf;283,000;270,000;9,568;2,885;10,103;25,565
16527,500;3,506;0,851;-35,209;3,012;9,645;5,469;37,487;5,219;-2,338;-2,749;0,000;39,300;39,900;9,748;3,145;10,727;8,521;10,769;8,758;-3,190;27,418;0,000;271,740;Inf;283,000;270,000;9,356;2,895;10,236;25,532
16528,000;3,506;0,851;-35,209;3,012;9,645;5,509;37,506;5,219;-2,292;-2,744;0,000;39,269;39,892;9,748;3,145;10,648;8,459;10,748;8,597;-3,181;27,419;0,000;271,740;Inf;282,000;270,000;9,694;2,905;10,169;25,498
16528,500;3,506;0,851;-35,209;3,012;9,645;5,509;37,506;5,219;-2,292;-2,744;0,000;39,300;39,900;9,748;3,145;10,768;8,011;10,797;8,188;-3,181;27,419;0,000;270,940;Inf;282,000;270,000;9,613;2,915;10,214;25,551
16529,000;3,480;0,786;-35,209;3,068;9,727;5,509;37,506;5,219;-2,292;-2,744;0,000;39,300;39,900;9,691;3,080;10,583;8,513;10,755;8,471;-3,181;27,419;0,000;270,940;Inf;282,000;270,000;9,441;2,924;10,079;25,579
16529,500;3,480;0,786;-35,209;3,068;9,727;5,509;37,506;5,219;-2,292;-2,744;0,000;39,300;39,900;9,691;3,080;10,850;8,450;10,875;8,616;-3,181;27,419;0,000;271,040;Inf;282,000;270,000;9,581;2,934;10,213;25,659
16530,000;3,480;0,786;-35,209;3,068;9,727;5,509;37,506;5,219;-2,292;-2,744;0,000;39,300;39,900;9,691;3,080;10,703;8,718;10,855;8,681;-3,181;27,419;0,000;271,040;Inf;281,000;270,000;9,698;2,943;10,302;25,675
16530,500;3,480;0,786;-35,209;3,068;9,727;5,509;37,506;5,219;-2,292;-2,744;0,000;39,300;39,900;9,691;3,080;10,816;7,928;10,821;8,122;-3,181;27,419;0,000;269,540;Inf;281,000;270,000;9,739;2,951;10,191;25,737
16531,000;3,480;0,786;-35,209;3,068;9,727;5,504;37,488;5,213;-2,283;-2,763;0,000;39,263;39,884;9,691;3,080;10,780;8,409;10,851;8,388;-3,193;27,420;0,000;269,540;Inf;281,000;270,000;9,422;2,960;10,249;25,784
16531,500;3,480;0,786;-35,209;3,068;9,727;5,504;37,488;5,213;-2,283;-2,763;0,000;39,300;39,900;9,691;3,080;10,635;8,381;10,809;8,660;-3,193;27,420;0,000;270,240;Inf;281,000;270,000;9,607;2,977;10,210;25,775
16532,000;3,338;0,845;-34,841;3,031;9,698;5,504;37,488;5,213;-2,283;-2,763;0,000;39,300;39,900;9,808;3,167;10,914;8,057;10,873;8,151;-3,193;27,420;0,000;270,240;Inf;281,000;270,000;9,621;2,977;10,368;25,835
16532,500;3,338;0,845;-34,841;3,031;9,698;5,504;37,488;5,213;-2,283;-2,763;0,000;39,300;39,900;9,808;3,167;10,897;8,781;10,955;8,954;-3,193;27,420;0,000;269,940;Inf;281,000;270,000;9,499;2,983;10,272;25,908
16533,000;3,338;0,845;-34,841;3,031;9,698;5,504;37,488;5,213;-2,283;-2,763;0,000;39,300;39,900;9,808;3,167;10,968;8,195;10,982;8,136;-3,193;27,420;0,000;269,940;Inf;281,000;270,000;9,897;2,989;10,315;25,959
16533,500;3,338;0,845;-34,841;3,031;9,698;5,504;37,488;5,213;-2,283;-2,763;0,000;39,300;39,900;9,808;3,167;10,826;8,555;10,958;8,543;-3,193;27,420;0,000;269,240;Inf;281,000;270,000;9,570;2,994;10,380;25,963
16534,000;3,338;0,845;-34,841;3,031;9,698;5,504;37,488;5,213;-2,283;-2,763;0,000;39,300;39,900;9,808;3,167;10,695;8,081;10,860;8,660;-3,193;27,420;0,000;269,240;Inf;281,000;270,000;9,721;3,000;10,176;25,998
16534,500;3,338;0,845;-34,841;3,031;9,698;5,481;37,499;5,188;-2,263;-2,752;0,000;39,247;39,862;9,808;3,167;10,950;8,426;10,982;8,584;-3,188;27,420;0,000;268,040;Inf;281,000;270,000;9,574;3,006;10,317;26,015
16535,000;3,338;0,845;-34,841;3,031;9,698;5,481;37,499;5,188;-2,263;-2,752;0,000;39,200;39,900;9,808;3,167;10,973;8,966;11,038;9,019;-3,188;27,420;0,000;268,040;Inf;282,000;270,000;9,736;3,011;10,270;25,980
16535,500;2,607;0,734;-34,139;3,092;9,635;5,481;37,499;5,188;-2,263;-2,752;0,000;39,200;39,900;9,828;3,079;10,842;7,894;10,967;8,413;-3,188;27,420;0,000;268,540;Inf;282,000;270,000;9,999;3,016;10,335;25,927
16536,000;2,607;0,734;-34,139;3,092;9,635;5,481;37,499;5,188;-2,263;-2,752;0,000;39,200;39,900;9,828;3,079;10,813;8,464;10,941;8,311;-3,188;27,420;0,000;268,540;Inf;283,000;270,000;9,529;3,010;10,362;25,918
16536,500;2,607;0,734;-34,139;3,092;9,635;5,481;37,499;5,188;-2,263;-2,752;0,000;39,200;39,900;9,828;3,079;10,921;8,002;10,944;8,619;-3,188;27,420;0,000;269,040;Inf;283,000;270,000;9,632;3,003;10,272;25,881
16537,000;2,607;0,734;-34,139;3,092;9,635;5,481;37,499;5,188;-2,263;-2,752;0,000;39,200;39,900;9,828;3,079;10,907;8,827;11,041;8,643;-3,188;27,420;0,000;269,040;Inf;283,000;270,000;9,621;2,997;10,423;25,835
16537,500;2,607;0,734;-34,139;3,092;9,635;5,533;37,504;5,195;-2,247;-2,768;0,000;39,230;39,814;9,828;3,079;10,840;8,740;10,995;8,845;-3,191;27,426;0,000;269,440;Inf;283,000;270,000;9,855;2,990;10,482;25,819
16538,000;2,607;0,734;-34,139;3,092;9,635;5,533;37,504;5,195;-2,247;-2,768;0,000;39,200;39,800;9,828;3,079;10,890;7,893;10,969;7,896;-3,191;27,426;0,000;269,440;Inf;283,000;270,000;9,855;2,984;10,310;25,799
16538,500;2,404;0,626;-34,044;3,079;9,705;5,533;37,504;5,195;-2,247;-2,768;0,000;39,200;39,800;9,786;3,022;10,834;8,348;10,936;8,399;-3,191;27,426;0,000;269,340;Inf;283,000;270,000;9,412;2,978;10,348;25,820
16539,000;2,404;0,626;-34,044;3,079;9,705;5,533;37,504;5,195;-2,247;-2,768;0,000;39,200;39,800;9,786;3,022;10,693;8,536;10,881;8,815;-3,191;27,426;0,000;269,340;Inf;283,000;270,000;9,629;2,968;10,328;25,825
16539,500;2,404;0,626;-34,044;3,079;9,705;5,533;37,504;5,195;-2,247;-2,768;0,000;39,200;39,800;9,786;3,022;11,087;8,160;11,006;8,450;-3,191;27,426;0,000;269,040;Inf;283,000;270,000;9,731;2,959;10,458;25,859
16540,000;2,404;0,626;-34,044;3,079;9,705;5,533;37,504;5,195;-2,247;-2,768;0,000;39,200;39,800;9,786;3,022;10,955;7,903;10,994;8,322;-3,191;27,426;0,000;269,040;Inf;283,000;270,000;9,676;2,950;10,306;25,878
16540,500;2,404;0,626;-34,044;3,079;9,705;5,533;37,504;5,195;-2,247;-2,768;0,000;39,200;39,800;9,786;3,022;10,894;8,300;11,032;8,378;-3,191;27,426;0,000;270,040;Inf;283,000;270,000;9,544;2,941;10,339;25,860
16541,000;2,404;0,626;-34,044;3,079;9,705;5,501;37,506;5,220;-2,224;-2,753;0,000;39,230;39,819;9,786;3,022;10,673;8,897;11,022;8,671;-3,182;27,441;0,000;270,040;Inf;283,000;270,000;9,651;2,932;10,343;25,800
16541,500;2,404;0,626;-34,044;3,079;9,705;5,501;37,506;5,220;-2,224;-2,753;0,000;39,200;39,800;9,786;3,022;10,815;8,680;10,981;8,915;-3,182;27,441;0,000;270,340;Inf;283,000;270,000;9,816;2,924;10,340;25,716
16542,000;3,217;0,793;-35,071;3,082;9,633;5,501;37,506;5,220;-2,224;-2,753;0,000;39,200;39,800;9,774;3,137;11,255;8,612;11,123;8,666;-3,182;27,441;0,000;270,340;Inf;283,000;270,000;9,848;2,915;10,429;25,591
16542,500;3,217;0,793;-35,071;3,082;9,633;5,501;37,506;5,220;-2,224;-2,753;0,000;39,200;39,800;9,774;3,137;11,086;8,444;11,081;8,809;-3,182;27,441;0,000;269,640;Inf;283,000;270,000;9,914;2,920;10,360;25,525
16543,000;3,217;0,793;-35,071;3,082;9,633;5,501;37,506;5,220;-2,224;-2,753;0,000;39,200;39,800;9,774;3,137;10,931;7,904;11,053;7,885;-3,182;27,441;0,000;269,640;Inf;283,000;270,000;9,855;2,925;10,318;25,519
16543,500;3,217;0,793;-35,071;3,082;9,633;5,501;37,506;5,220;-2,224;-2,753;0,000;39,200;39,800;9,774;3,137;11,016;8,523;11,048;8,866;-3,182;27,441;0,000;269,540;Inf;283,000;270,000;9,443;2,930;10,425;25,541
16544,000;3,217;0,793;-35,071;3,082;9,633;5,527;37,542;5,226;-2,176;-2,758;0,000;39,219;39,803;9,774;3,137;11,054;9,126;11,117;8,987;-3,175;27,443;0,000;269,540;Inf;283,000;270,000;9,863;2,934;10,535;25,555
16544,500;3,217;0,793;-35,071;3,082;9,633;5,527;37,542;5,226;-2,176;-2,758;0,000;39,200;39,800;9,774;3,137;11,048;8,533;11,172;8,714;-3,175;27,443;0,000;269,540;Inf;283,000;270,000;10,071;2,939;10,480;25,579
16545,000;2,836;0,677;-35,209;3,077;9,730;5,527;37,542;5,226;-2,176;-2,758;0,000;39,200;39,800;9,595;3,102;11,146;8,226;11,111;8,180;-3,175;27,443;0,000;269,540;Inf;283,000;270,000;9,866;2,944;10,502;25,577
16545,500;2,836;0,677;-35,209;3,077;9,730;5,527;37,542;5,226;-2,176;-2,758;0,000;39,200;39,800;9,595;3,102;10,763;7,653;11,032;8,049;-3,175;27,443;0,000;269,640;Inf;283,000;270,000;9,666;2,942;10,277;25,571
16546,000;2,836;0,677;-35,209;3,077;9,730;5,527;37,542;5,226;-2,176;-2,758;0,000;39,200;39,800;9,595;3,102;10,898;8,119;11,014;8,214;-3,175;27,443;0,000;269,640;Inf;283,000;270,000;9,375;2,940;10,551;25,738
16546,500;2,836;0,677;-35,209;3,077;9,730;5,527;37,542;5,226;-2,176;-2,758;0,000;39,200;39,800;9,595;3,102;10,958;9,172;11,122;9,111;-3,175;27,443;0,000;269,940;Inf;283,000;270,000;9,561;2,938;10,375;25,738
16547,000;2,836;0,677;-35,209;3,077;9,730;5,497;37,505;5,220;-2,180;-2,746;0,000;39,213;39,781;9,595;3,102;11,222;8,572;11,211;8,750;-3,178;27,441;0,000;269,940;Inf;283,000;270,000;10,091;2,937;10,446;25,801
16547,500;2,836;0,677;-35,209;3,077;9,730;5,497;37,505;5,220;-2,180;-2,746;0,000;39,200;39,800;9,595;3,102;10,905;7,972;11,093;8,499;-3,178;27,441;0,000;270,140;Inf;283,000;270,000;9,939;2,935;10,319;25,835
16548,000;2,836;0,677;-35,209;3,077;9,730;5,497;37,505;5,220;-2,180;-2,746;0,000;39,200;39,800;9,595;3,102;11,011;8,423;11,145;8,633;-3,178;27,441;0,000;270,140;Inf;283,000;270,000;9,617;2,933;10,402;25,888
16548,500;3,153;0,742;-35,209;3,067;9,743;5,497;37,505;5,220;-2,180;-2,746;0,000;39,200;39,800;9,750;3,211;11,271;8,819;11,220;8,693;-3,178;27,441;0,000;270,940;Inf;283,000;270,000;9,803;2,932;10,712;25,963
16549,000;3,153;0,742;-35,209;3,067;9,743;5,497;37,505;5,220;-2,180;-2,746;0,000;39,200;39,800;9,750;3,211;11,050;8,617;11,184;8,947;-3,178;27,441;0,000;270,940;Inf;283,000;270,000;10,001;2,935;10,523;25,958
16549,500;3,153;0,742;-35,209;3,067;9,743;5,497;37,505;5,220;-2,180;-2,746;0,000;39,200;39,800;9,750;3,211;11,149;9,216;11,301;9,266;-3,178;27,441;0,000;271,440;Inf;283,000;270,000;9,949;2,939;10,527;25,977
16550,000;3,153;0,742;-35,209;3,067;9,743;5,497;37,505;5,220;-2,180;-2,746;0,000;39,200;39,800;9,750;3,211;11,107;8,134;11,210;8,169;-3,178;27,441;0,000;271,440;Inf;282,000;270,000;10,233;2,942;10,479;25,983
16550,500;3,153;0,742;-35,209;3,067;9,743;5,531;37,497;5,232;-2,153;-2,741;0,000;39,210;39,806;9,750;3,211;10,839;8,632;11,168;8,420;-3,171;27,445;0,000;271,040;Inf;282,000;270,000;9,655;2,946;10,360;26,009
16551,000;3,153;0,742;-35,209;3,067;9,743;5,531;37,497;5,232;-2,153;-2,741;0,000;39,200;39,800;9,750;3,211;11,100;8,787;11,160;8,606;-3,171;27,445;0,000;271,040;Inf;281,000;270,000;9,765;2,949;10,699;26,036
16551,500;2,880;0,789;-34,054;3,139;9,650;5,531;37,497;5,232;-2,153;-2,741;0,000;39,200;39,800;9,811;3,064;11,038;9,213;11,223;9,508;-3,171;27,445;0,000;271,240;Inf;281,000;270,000;9,913;2,953;10,696;26,061
16552,000;2,880;0,789;-34,054;3,139;9,650;5,531;37,497;5,232;-2,153;-2,741;0,000;39,200;39,800;9,811;3,064;11,241;9,215;11,272;9,263;-3,171;27,445;0,000;271,240;Inf;280,000;270,000;10,245;2,951;10,575;26,032
16552,500;2,880;0,789;-34,054;3,139;9,650;5,531;37,497;5,232;-2,153;-2,741;0,000;39,200;39,800;9,811;3,064;11,298;8,678;11,325;8,676;-3,171;27,445;0,000;270,840;Inf;280,000;270,000;10,248;2,950;10,617;25,962
16553,000;2,880;0,789;-34,054;3,139;9,650;5,531;37,497;5,232;-2,153;-2,741;0,000;39,200;39,800;9,811;3,064;10,966;8,653;11,265;8,602;-3,171;27,445;0,000;270,840;Inf;280,000;270,000;9,995;2,949;10,483;25,871
16553,500;2,880;0,789;-34,054;3,139;9,650;5,520;37,513;5,244;-2,127;-2,763;0,000;39,192;39,766;9,811;3,064;11,060;8,223;11,154;8,305;-3,180;27,433;0,000;269,540;Inf;280,000;270,000;9,872;2,948;10,653;25,814
16554,000;2,880;0,789;-34,054;3,139;9,650;5,520;37,513;5,244;-2,127;-2,763;0,000;39,200;39,800;9,811;3,064;11,151;9,208;11,260;9,198;-3,180;27,433;0,000;269,540;Inf;280,000;270,000;9,686;2,947;10,670;25,854
16554,500;2,880;0,789;-34,054;3,139;9,650;5,520;37,513;5,244;-2,127;-2,763;0,000;39,200;39,800;9,811;3,064;11,405;8,388;11,333;8,525;-3,180;27,433;0,000;269,040;Inf;280,000;270,000;10,204;2,946;10,587;25,904
16555,000;2,619;0,699;-34,727;3,137;9,666;5,520;37,513;5,244;-2,127;-2,763;0,000;39,200;39,800;9,729;3,210;11,099;8,699;11,307;8,940;-3,180;27,433;0,000;269,040;Inf;280,000;270,000;9,913;2,945;10,586;25,927
16555,500;2,619;0,699;-34,727;3,137;9,666;5,520;37,513;5,244;-2,127;-2,763;0,000;39,200;39,800;9,729;3,210;11,096;8,071;11,204;8,538;-3,180;27,433;0,000;269,140;Inf;280,000;270,000;10,011;2,939;10,488;25,917
16556,000;2,619;0,699;-34,727;3,137;9,666;5,520;37,513;5,244;-2,127;-2,763;0,000;39,200;39,800;9,729;3,210;11,341;8,584;11,338;8,761;-3,180;27,433;0,000;269,140;Inf;280,000;270,000;9,727;2,934;10,649;25,871
16556,500;2,619;0,699;-34,727;3,137;9,666;5,520;37,513;5,244;-2,127;-2,763;0,000;39,200;39,800;9,729;3,210;11,446;9,243;11,483;9,806;-3,180;27,433;0,000;268,240;Inf;280,000;270,000;10,006;2,929;10,557;25,789
16557,000;2,619;0,699;-34,727;3,137;9,666;5,533;37,489;5,231;-2,136;-2,757;0,000;39,169;39,725;9,729;3,210;11,386;8,503;11,437;9,075;-3,181;27,433;0,000;268,240;Inf;281,000;270,000;10,494;2,924;10,650;25,745
16557,500;2,619;0,699;-34,727;3,137;9,666;5,533;37,489;5,231;-2,136;-2,757;0,000;39,200;39,700;9,729;3,210;11,296;8,733;11,435;8,745;-3,181;27,433;0,000;268,640;Inf;281,000;270,000;10,100;2,919;10,529;25,759
16558,000;2,895;0,753;-34,963;3,124;9,660;5,533;37,489;5,231;-2,136;-2,757;0,000;39,200;39,700;9,746;3,212;11,277;8,347;11,333;9,072;-3,181;27,433;0,000;268,640;Inf;282,000;270,000;10,052;2,914;10,572;25,780
16558,500;2,895;0,753;-34,963;3,124;9,660;5,533;37,489;5,231;-2,136;-2,757;0,000;39,200;39,700;9,746;3,212;11,617;8,999;11,486;9,288;-3,181;27,433;0,000;268,340;Inf;282,000;270,000;10,007;2,914;10,737;25,781
16559,000;2,895;0,753;-34,963;3,124;9,660;5,533;37,489;5,231;-2,136;-2,757;0,000;39,200;39,700;9,746;3,212;11,371;9,054;11,481;9,449;-3,181;27,433;0,000;268,340;Inf;283,000;270,000;10,348;2,913;10,724;25,792
16559,500;2,895;0,753;-34,963;3,124;9,660;5,533;37,489;5,231;-2,136;-2,757;0,000;39,200;39,700;9,746;3,212;11,327;8,333;11,410;8,311;-3,181;27,433;0,000;269,240;Inf;283,000;270,000;10,339;2,913;10,700;25,849
16560,000;2,895;0,753;-34,963;3,124;9,660;5,530;37,492;5,241;-2,163;-2,758;0,000;39,167;39,721;9,746;3,212;11,045;8,812;11,374;8,628;-3,178;27,441;0,000;269,240;Inf;283,000;270,000;9,845;2,913;10,569;25,851
16560,500;2,895;0,753;-34,963;3,124;9,660;5,530;37,492;5,241;-2,163;-2,758;0,000;39,200;39,700;9,746;3,212;11,267;8,632;11,412;9,384;-3,178;27,441;0,000;269,440;Inf;283,000;270,000;9,965;2,912;10,869;25,882
16561,000;2,895;0,753;-34,963;3,124;9,660;5,530;37,492;5,241;-2,163;-2,758;0,000;39,200;39,700;9,746;3,212;11,509;8,815;11,484;8,958;-3,178;27,441;0,000;269,440;Inf;283,000;270,000;10,174;2,912;10,793;25,955
16561,500;3,133;0,807;-34,996;3,078;9,592;5,530;37,492;5,241;-2,163;-2,758;0,000;39,200;39,700;9,714;3,073;11,503;9,525;11,619;9,315;-3,178;27,441;0,000;269,140;Inf;283,000;270,000;10,191;2,912;10,986;25,923
16562,000;3,133;0,807;-34,996;3,078;9,592;5,530;37,492;5,241;-2,163;-2,758;0,000;39,200;39,700;9,714;3,073;11,340;8,389;11,458;8,500;-3,178;27,441;0,000;269,140;Inf;283,000;270,000;10,491;2,915;10,728;26,013
16562,500;3,133;0,807;-34,996;3,078;9,592;5,530;37,492;5,241;-2,163;-2,758;0,000;39,200;39,700;9,714;3,073;11,104;8,794;11,421;8,671;-3,178;27,441;0,000;271,540;Inf;283,000;270,000;9,921;2,919;10,654;25,991
16563,000;3,133;0,807;-34,996;3,078;9,592;5,530;37,492;5,241;-2,163;-2,758;0,000;39,200;39,700;9,714;3,073;11,145;8,079;11,281;8,483;-3,178;27,441;0,000;271,540;Inf;282,000;270,000;9,997;2,923;10,585;26,018
16563,500;3,133;0,807;-34,996;3,078;9,592;5,548;37,527;5,243;-2,152;-2,771;0,000;39,156;39,755;9,714;3,073;11,417;9,021;11,442;8,830;-3,188;27,424;0,000;271,740;Inf;282,000;270,000;9,747;2,926;11,004;26,055
16564,000;3,133;0,807;-34,996;3,078;9,592;5,548;37,527;5,243;-2,152;-2,771;0,000;39,200;39,800;9,714;3,073;11,283;9,148;11,433;9,428;-3,188;27,424;0,000;271,740;Inf;281,000;270,000;10,178;2,929;10,934;26,077
16564,500;3,071;0,746;-35,209;3,119;9,768;5,548;37,527;5,243;-2,152;-2,771;0,000;39,200;39,800;9,559;3,035;11,324;9,493;11,506;9,238;-3,188;27,424;0,000;271,940;Inf;281,000;270,000;10,323;2,933;10,737;26,106
16565,000;3,071;0,746;-35,209;3,119;9,768;5,548;37,527;5,243;-2,152;-2,771;0,000;39,200;39,800;9,559;3,035;11,165;8,523;11,376;8,872;-3,188;27,424;0,000;271,940;Inf;280,000;270,000;10,390;2,935;10,629;26,071
16565,500;3,071;0,746;-35,209;3,119;9,768;5,548;37,527;5,243;-2,152;-2,771;0,000;39,200;39,800;9,559;3,035;11,263;8,594;11,408;8,841;-3,188;27,424;0,000;271,840;Inf;280,000;270,000;9,984;2,937;10,686;26,062
16566,000;3,071;0,746;-35,209;3,119;9,768;5,548;37,527;5,243;-2,152;-2,771;0,000;39,200;39,800;9,559;3,035;11,319;9,608;11,480;9,418;-3,188;27,424;0,000;271,840;Inf;279,000;270,000;10,026;2,939;10,966;26,030
16566,500;3,071;0,746;-35,209;3,119;9,768;5,534;37,535;5,238;-2,135;-2,756;0,000;39,153;39,722;9,559;3,035;11,315;8,589;11,424;9,393;-3,178;27,421;0,000;269,740;Inf;279,000;270,000;10,456;2,942;10,689;25,986
16567,000;3,071;0,746;-35,209;3,119;9,768;5,534;37,535;5,238;-2,135;-2,756;0,000;39,200;39,700;9,559;3,035;11,701;8,920;11,623;9,209;-3,178;27,421;0,000;269,740;Inf;279,000;270,000;10,180;2,944;10,769;25,856
16567,500;2,607;0,687;-33,599;3,138;9,582;5,534;37,535;5,238;-2,135;-2,756;0,000;39,200;39,700;9,934;3,016;11,298;9,139;11,538;9,411;-3,178;27,421;0,000;269,440;Inf;279,000;270,000;10,363;2,946;10,698;25,867
16568,000;2,607;0,687;-33,599;3,138;9,582;5,534;37,535;5,238;-2,135;-2,756;0,000;39,200;39,700;9,934;3,016;11,542;8,528;11,540;9,275;-3,178;27,421;0,000;269,440;Inf;279,000;270,000;10,347;2,940;10,968;25,864
16568,500;2,607;0,687;-33,599;3,138;9,582;5,534;37,535;5,238;-2,135;-2,756;0,000;39,200;39,700;9,934;3,016;11,554;9,342;11,651;9,485;-3,178;27,421;0,000;269,640;Inf;279,000;270,000;10,221;2,935;11,065;25,857
16569,000;2,607;0,687;-33,599;3,138;9,582;5,534;37,535;5,238;-2,135;-2,756;0,000;39,200;39,700;9,934;3,016;11,573;8,573;11,624;8,596;-3,178;27,421;0,000;269,640;Inf;279,000;270,000;10,508;2,929;10,829;25,869
16569,500;2,607;0,687;-33,599;3,138;9,582;5,534;37,535;5,238;-2,135;-2,756;0,000;39,200;39,700;9,934;3,016;11,458;8,929;11,581;9,036;-3,178;27,421;0,000;267,840;Inf;279,000;270,000;10,091;2,924;10,837;25,912
16570,000;2,607;0,687;-33,599;3,138;9,582;5,514;37,483;5,250;-2,143;-2,773;0,000;39,137;39,735;9,934;3,016;11,335;8,340;11,478;8,981;-3,191;27,418;0,000;267,840;Inf;280,000;270,000;10,251;2,919;10,720;25,900
16570,500;2,607;0,687;-33,599;3,138;9,582;5,514;37,483;5,250;-2,143;-2,773;0,000;39,100;39,700;9,934;3,016;11,773;9,226;11,690;9,313;-3,191;27,418;0,000;268,040;Inf;280,000;270,000;10,033;2,914;10,951;25,917
16571,000;3,316;0,815;-34,769;3,039;9,632;5,514;37,483;5,250;-2,143;-2,773;0,000;39,100;39,700;9,841;3,132;11,649;9,623;11,741;9,961;-3,191;27,418;0,000;268,040;Inf;281,000;270,000;10,501;2,909;10,867;25,594
16571,500;3,316;0,815;-34,769;3,039;9,632;5,514;37,483;5,250;-2,143;-2,773;0,000;39,100;39,700;9,841;3,132;11,608;8,580;11,635;8,670;-3,191;27,418;0,000;267,640;Inf;281,000;270,000;10,743;2,915;10,873;25,555
16572,000;3,316;0,815;-34,769;3,039;9,632;5,514;37,483;5,250;-2,143;-2,773;0,000;39,100;39,700;9,841;3,132;11,327;8,318;11,434;8,663;-3,191;27,418;0,000;267,640;Inf;282,000;270,000;10,123;2,922;10,745;25,488
