t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16572,500;3,316;0,815;-34,769;3,039;9,632;5,514;37,483;5,250;-2,143;-2,773;0,000;39,100;39,700;9,841;3,132;11,624;9,490;11,609;9,297;-3,191;27,418;0,000;268,740;Inf;282,000;270,000;9,936;2,928;11,192;25,351
16573,000;3,316;0,815;-34,769;3,039;9,632;5,514;37,537;5,245;-2,082;-2,773;0,000;39,129;39,730;9,841;3,132;11,548;10,100;11,689;9,838;-3,194;27,415;0,000;268,740;Inf;283,000;270,000;10,505;2,935;11,098;25,224
16573,500;3,316;0,815;-34,769;3,039;9,632;5,514;37,537;5,245;-2,082;-2,773;0,000;39,100;39,700;9,841;3,132;11,539;9,724;11,683;9,535;-3,194;27,415;0,000;268,840;Inf;283,000;270,000;10,794;2,941;11,104;25,115
16574,000;2,593;0,655;-35,102;3,052;9,665;5,514;37,537;5,245;-2,082;-2,773;0,000;39,100;39,700;9,747;3,249;11,704;9,516;11,770;9,425;-3,194;27,415;0,000;268,840;Inf;284,000;270,000;10,620;2,947;11,070;25,060
16574,500;2,593;0,655;-35,102;3,052;9,665;5,514;37,537;5,245;-2,082;-2,773;0,000;39,100;39,700;9,747;3,249;11,591;8,906;11,659;9,043;-3,194;27,415;0,000;268,840;Inf;284,000;270,000;10,604;2,941;10,934;25,051
16575,000;2,593;0,655;-35,102;3,052;9,665;5,514;37,537;5,245;-2,082;-2,773;0,000;39,100;39,700;9,747;3,249;11,538;8,594;11,600;8,602;-3,194;27,415;0,000;268,840;Inf;285,000;270,000;10,300;2,936;11,065;25,088
16575,500;2,593;0,655;-35,102;3,052;9,665;5,514;37,537;5,245;-2,082;-2,773;0,000;39,100;39,700;9,747;3,249;11,766;9,466;11,758;9,933;-3,194;27,415;0,000;271,140;Inf;285,000;270,000;10,084;2,930;11,045;25,041
16576,000;2,593;0,655;-35,102;3,052;9,665;5,513;37,488;5,241;-2,081;-2,749;0,000;39,130;39,718;9,747;3,249;11,687;8,918;11,718;9,115;-3,178;27,418;0,000;271,140;Inf;284,000;270,000;10,731;2,925;11,049;25,010
16576,500;2,593;0,655;-35,102;3,052;9,665;5,513;37,488;5,241;-2,081;-2,749;0,000;39,100;39,700;9,747;3,249;11,704;9,371;11,767;9,598;-3,178;27,418;0,000;271,240;Inf;284,000;270,000;10,360;2,919;10,996;25,013
16577,000;2,593;0,655;-35,102;3,052;9,665;5,513;37,488;5,241;-2,081;-2,749;0,000;39,100;39,700;9,747;3,249;11,709;8,767;11,676;9,008;-3,178;27,418;0,000;271,240;Inf;283,000;270,000;10,610;2,914;10,960;25,054
16577,500;2,638;0,675;-34,462;3,117;9,685;5,513;37,488;5,241;-2,081;-2,749;0,000;39,100;39,700;9,749;2,902;11,713;9,531;11,801;9,669;-3,178;27,418;0,000;271,140;Inf;283,000;270,000;10,290;2,909;11,082;25,068
16578,000;2,638;0,675;-34,462;3,117;9,685;5,513;37,488;5,241;-2,081;-2,749;0,000;39,100;39,700;9,749;2,902;11,661;9,920;11,812;9,782;-3,178;27,418;0,000;271,140;Inf;282,000;270,000;10,678;2,904;11,061;25,107
16578,500;2,638;0,675;-34,462;3,117;9,685;5,513;37,488;5,241;-2,081;-2,749;0,000;39,100;39,700;9,749;2,902;11,809;8,911;11,818;9,020;-3,178;27,418;0,000;271,140;Inf;282,000;270,000;10,794;2,900;11,094;25,229
16579,000;2,638;0,675;-34,462;3,117;9,685;5,513;37,488;5,241;-2,081;-2,749;0,000;39,100;39,700;9,749;2,902;11,710;9,203;11,805;9,371;-3,178;27,418;0,000;271,140;Inf;281,000;270,000;10,390;2,895;10,933;25,228
16579,500;2,638;0,675;-34,462;3,117;9,685;5,532;37,507;5,257;-2,028;-2,755;0,000;39,118;39,749;9,749;2,902;11,649;9,155;11,750;9,179;-3,183;27,409;0,000;271,440;Inf;281,000;270,000;10,522;2,891;11,075;25,239
16580,000;2,638;0,675;-34,462;3,117;9,685;5,532;37,507;5,257;-2,028;-2,755;0,000;39,100;39,700;9,749;2,902;11,713;10,029;11,790;9,889;-3,183;27,409;0,000;271,440;Inf;280,000;270,000;10,433;2,887;11,196;25,296
16580,500;2,735;0,714;-34,685;3,119;9,687;5,532;37,507;5,257;-2,028;-2,755;0,000;39,100;39,700;9,722;2,959;11,622;9,943;11,812;9,716;-3,183;27,409;0,000;271,340;Inf;280,000;270,000;10,855;2,883;11,199;25,343
16581,000;2,735;0,714;-34,685;3,119;9,687;5,532;37,507;5,257;-2,028;-2,755;0,000;39,100;39,700;9,722;2,959;11,840;9,057;11,825;9,157;-3,183;27,409;0,000;271,340;Inf;279,000;270,000;10,773;2,881;11,119;25,400
16581,500;2,735;0,714;-34,685;3,119;9,687;5,532;37,507;5,257;-2,028;-2,755;0,000;39,100;39,700;9,722;2,959;11,515;8,990;11,762;9,091;-3,183;27,409;0,000;271,240;Inf;279,000;270,000;10,470;2,878;10,961;25,401
16582,000;2,735;0,714;-34,685;3,119;9,687;5,532;37,507;5,257;-2,028;-2,755;0,000;39,100;39,700;9,722;2,959;11,614;9,678;11,802;9,688;-3,183;27,409;0,000;271,240;Inf;278,000;270,000;10,339;2,876;11,300;25,456
16582,500;2,735;0,714;-34,685;3,119;9,687;5,570;37,505;5,257;-1,986;-2,760;0,000;39,119;39,739;9,722;2,959;11,971;9,525;11,889;10,005;-3,184;27,404;0,000;268,640;Inf;278,000;270,000;10,696;2,874;11,286;25,490
16583,000;2,735;0,714;-34,685;3,119;9,687;5,570;37,505;5,257;-1,986;-2,760;0,000;39,100;39,700;9,722;2,959;11,906;9,595;12,006;9,656;-3,184;27,404;0,000;268,640;Inf;279,000;270,000;10,847;2,871;11,257;25,556
16583,500;2,735;0,714;-34,685;3,119;9,687;5,570;37,505;5,257;-1,986;-2,760;0,000;39,100;39,700;9,722;2,959;11,763;8,667;11,942;8,625;-3,184;27,404;0,000;268,440;Inf;279,000;270,000;10,791;2,869;11,082;25,590
16584,000;2,464;0,553;-35,209;3,082;9,729;5,570;37,505;5,257;-1,986;-2,760;0,000;39,100;39,700;9,671;3,094;11,531;9,185;11,868;9,110;-3,184;27,404;0,000;268,440;Inf;280,000;270,000;10,249;2,867;10,951;25,599
16584,500;2,464;0,553;-35,209;3,082;9,729;5,570;37,505;5,257;-1,986;-2,760;0,000;39,100;39,700;9,671;3,094;11,744;10,625;11,982;10,342;-3,184;27,404;0,000;269,240;Inf;280,000;270,000;10,424;2,860;11,463;25,642
16585,000;2,464;0,553;-35,209;3,082;9,729;5,570;37,505;5,257;-1,986;-2,760;0,000;39,100;39,700;9,671;3,094;11,962;9,457;12,014;9,739;-3,184;27,404;0,000;269,240;Inf;280,000;270,000;11,173;2,854;11,187;25,629
16585,500;2,464;0,553;-35,209;3,082;9,729;5,570;37,505;5,257;-1,986;-2,760;0,000;39,100;39,700;9,671;3,094;12,098;9,457;12,067;9,624;-3,184;27,404;0,000;267,440;Inf;280,000;270,000;10,793;2,847;11,293;25,639
16586,000;2,464;0,553;-35,209;3,082;9,729;5,553;37,470;5,247;-1,986;-2,758;0,000;39,101;39,726;9,671;3,094;12,048;9,260;12,036;9,198;-3,196;27,392;0,000;267,440;Inf;281,000;270,000;10,812;2,841;11,095;25,636
16586,500;2,464;0,553;-35,209;3,082;9,729;5,553;37,470;5,247;-1,986;-2,758;0,000;39,100;39,700;9,671;3,094;11,708;9,308;11,962;9,220;-3,196;27,392;0,000;267,840;Inf;281,000;270,000;10,636;2,835;11,122;25,629
16587,000;3,382;0,772;-35,209;3,004;9,704;5,553;37,470;5,247;-1,986;-2,758;0,000;39,100;39,700;9,755;3,099;11,956;9,562;12,016;10,006;-3,196;27,392;0,000;267,840;Inf;282,000;270,000;10,549;2,829;11,316;25,642
16587,500;3,382;0,772;-35,209;3,004;9,704;5,553;37,470;5,247;-1,986;-2,758;0,000;39,100;39,700;9,755;3,099;12,056;10,017;12,111;10,095;-3,196;27,392;0,000;267,540;Inf;282,000;270,000;10,885;2,838;11,358;25,659
16588,000;3,382;0,772;-35,209;3,004;9,704;5,553;37,470;5,247;-1,986;-2,758;0,000;39,100;39,700;9,755;3,099;12,079;9,783;12,185;9,735;-3,196;27,392;0,000;267,540;Inf;283,000;270,000;11,070;2,847;11,385;25,658
16588,500;3,382;0,772;-35,209;3,004;9,704;5,553;37,470;5,247;-1,986;-2,758;0,000;39,100;39,700;9,755;3,099;11,898;9,409;12,102;9,515;-3,196;27,392;0,000;269,040;Inf;283,000;270,000;10,945;2,856;11,170;25,672
16589,000;3,382;0,772;-35,209;3,004;9,704;5,534;37,494;5,252;-1,942;-2,767;0,000;39,110;39,718;9,755;3,099;11,992;8,946;12,059;9,028;-3,201;27,385;0,000;269,040;Inf;283,000;270,000;10,731;2,864;11,229;25,778
16589,500;3,382;0,772;-35,209;3,004;9,704;5,534;37,494;5,252;-1,942;-2,767;0,000;39,100;39,700;9,755;3,099;11,891;9,984;12,092;9,894;-3,201;27,385;0,000;269,140;Inf;283,000;270,000;10,506;2,873;11,159;25,791
16590,000;3,376;0,786;-35,209;3,044;9,689;5,534;37,494;5,252;-1,942;-2,767;0,000;39,100;39,700;9,627;3,099;12,161;9,583;12,121;9,500;-3,201;27,385;0,000;269,140;Inf;283,000;270,000;10,965;2,881;11,368;25,798
16590,500;3,376;0,786;-35,209;3,044;9,689;5,534;37,494;5,252;-1,942;-2,767;0,000;39,100;39,700;9,627;3,099;11,851;9,483;12,041;9,719;-3,201;27,385;0,000;269,540;Inf;283,000;270,000;10,841;2,889;11,173;25,843
16591,000;3,376;0,786;-35,209;3,044;9,689;5,534;37,494;5,252;-1,942;-2,767;0,000;39,100;39,700;9,627;3,099;11,967;9,179;12,058;9,505;-3,201;27,385;0,000;269,540;Inf;283,000;270,000;10,774;2,897;11,228;26,000
16591,500;3,376;0,786;-35,209;3,044;9,689;5,534;37,494;5,252;-1,942;-2,767;0,000;39,100;39,700;9,627;3,099;11,919;9,974;12,135;10,134;-3,201;27,385;0,000;271,340;Inf;283,000;270,000;10,677;2,905;11,388;26,077
16592,000;3,376;0,786;-35,209;3,044;9,689;5,534;37,494;5,252;-1,942;-2,767;0,000;39,100;39,700;9,627;3,099;11,997;9,904;12,145;10,310;-3,201;27,385;0,000;271,340;Inf;282,000;270,000;11,041;2,913;11,255;26,269
16592,500;3,376;0,786;-35,209;3,044;9,689;5,573;37,497;5,274;-1,919;-2,761;0,000;39,107;39,732;9,627;3,099;12,399;9,582;12,279;10,239;-3,197;27,383;0,000;271,340;Inf;282,000;270,000;11,089;2,920;11,419;26,349
16593,000;3,376;0,786;-35,209;3,044;9,689;5,573;37,497;5,274;-1,919;-2,761;0,000;39,100;39,700;9,627;3,099;12,289;9,963;12,313;10,121;-3,197;27,383;0,000;271,340;Inf;281,000;270,000;11,125;2,928;11,326;26,294
16593,500;3,037;0,744;-35,209;3,057;9,658;5,573;37,497;5,274;-1,919;-2,761;0,000;39,100;39,700;9,653;3,164;12,058;9,562;12,257;9,487;-3,197;27,383;0,000;271,440;Inf;281,000;270,000;11,172;2,935;11,342;26,250
16594,000;3,037;0,744;-35,209;3,057;9,658;5,573;37,497;5,274;-1,919;-2,761;0,000;39,100;39,700;9,653;3,164;12,157;10,154;12,261;10,212;-3,197;27,383;0,000;271,440;Inf;280,000;270,000;10,841;2,937;11,551;26,208
16594,500;3,037;0,744;-35,209;3,057;9,658;5,573;37,497;5,274;-1,919;-2,761;0,000;39,100;39,700;9,653;3,164;12,065;10,210;12,277;10,402;-3,197;27,383;0,000;269,740;Inf;280,000;270,000;11,196;2,938;11,536;26,185
16595,000;3,037;0,744;-35,209;3,057;9,658;5,573;37,497;5,274;-1,919;-2,761;0,000;39,100;39,700;9,653;3,164;12,289;9,364;12,296;9,699;-3,197;27,383;0,000;269,740;Inf;280,000;270,000;11,239;2,940;11,489;26,199
16595,500;3,037;0,744;-35,209;3,057;9,658;5,505;37,455;5,249;-1,873;-2,786;0,000;39,092;39,714;9,653;3,164;12,244;9,994;12,393;9,987;-3,204;27,376;0,000;269,740;Inf;280,000;270,000;10,912;2,942;11,500;26,200
16596,000;3,037;0,744;-35,209;3,057;9,658;5,505;37,455;5,249;-1,873;-2,786;0,000;39,100;39,700;9,653;3,164;12,085;8,962;12,282;9,089;-3,204;27,376;0,000;269,740;Inf;280,000;270,000;11,154;2,943;11,400;26,227
16596,500;2,808;0,698;-35,199;3,092;9,663;5,505;37,455;5,249;-1,873;-2,786;0,000;39,100;39,700;9,671;3,104;12,144;9,653;12,308;9,657;-3,204;27,376;0,000;269,340;Inf;280,000;270,000;10,605;2,945;11,589;26,217
16597,000;2,808;0,698;-35,199;3,092;9,663;5,505;37,455;5,249;-1,873;-2,786;0,000;39,100;39,700;9,671;3,104;12,155;10,275;12,312;10,493;-3,204;27,376;0,000;269,340;Inf;280,000;270,000;10,941;2,942;11,535;26,145
16597,500;2,808;0,698;-35,199;3,092;9,663;5,505;37,455;5,249;-1,873;-2,786;0,000;39,100;39,700;9,671;3,104;12,377;9,680;12,427;9,761;-3,204;27,376;0,000;269,440;Inf;280,000;270,000;11,309;2,940;11,536;26,124
16598,000;2,808;0,698;-35,199;3,092;9,663;5,505;37,455;5,249;-1,873;-2,786;0,000;39,100;39,700;9,671;3,104;12,115;8,944;12,322;9,083;-3,204;27,376;0,000;269,440;Inf;280,000;270,000;11,061;2,938;11,362;26,140
16598,500;2,808;0,698;-35,199;3,092;9,663;5,505;37,455;5,249;-1,873;-2,786;0,000;39,100;39,700;9,671;3,104;12,075;9,101;12,233;9,412;-3,204;27,376;0,000;268,940;Inf;280,000;270,000;10,616;2,936;11,349;26,136
16599,000;2,808;0,698;-35,199;3,092;9,663;5,541;37,523;5,267;-1,787;-2,761;0,000;39,111;39,748;9,671;3,104;12,170;10,024;12,292;10,396;-3,189;27,377;0,000;268,940;Inf;281,000;270,000;10,705;2,934;11,507;26,132
16599,500;2,808;0,698;-35,199;3,092;9,663;5,541;37,523;5,267;-1,787;-2,761;0,000;39,100;39,700;9,671;3,104;12,291;10,603;12,429;10,313;-3,189;27,377;0,000;268,840;Inf;281,000;270,000;11,220;2,932;11,612;26,006
16600,000;3,009;0,802;-34,411;2,967;9,680;5,541;37,523;5,267;-1,787;-2,761;0,000;39,100;39,700;9,726;2,955;12,202;9,938;12,415;9,923;-3,189;27,377;0,000;268,840;Inf;282,000;270,000;11,409;2,930;11,565;25,965
16600,500;3,009;0,802;-34,411;2,967;9,680;5,541;37,523;5,267;-1,787;-2,761;0,000;39,100;39,700;9,726;2,955;12,336;9,656;12,391;9,652;-3,189;27,377;0,000;268,840;Inf;282,000;270,000;11,120;2,931;11,522;25,943
16601,000;3,009;0,802;-34,411;2,967;9,680;5,541;37,523;5,267;-1,787;-2,761;0,000;39,100;39,700;9,726;2,955;11,999;9,553;12,289;9,966;-3,189;27,377;0,000;268,840;Inf;283,000;270,000;11,009;2,932;11,359;25,915
16601,500;3,009;0,802;-34,411;2,967;9,680;5,541;37,523;5,267;-1,787;-2,761;0,000;39,100;39,700;9,726;2,955;12,337;9,644;12,380;9,823;-3,189;27,377;0,000;269,140;Inf;283,000;270,000;10,952;2,934;11,440;25,921
16602,000;3,009;0,802;-34,411;2,967;9,680;5,551;37,519;5,231;-1,771;-2,742;0,000;39,094;39,767;9,726;2,955;12,391;10,315;12,471;10,408;-3,196;27,361;0,000;269,140;Inf;283,000;270,000;11,046;2,935;11,722;25,933
16602,500;3,009;0,802;-34,411;2,967;9,680;5,551;37,519;5,231;-1,771;-2,742;0,000;39,100;39,800;9,726;2,955;12,281;9,765;12,392;10,138;-3,196;27,361;0,000;268,640;Inf;283,000;270,000;11,396;2,936;11,452;25,921
16603,000;2,690;0,720;-34,544;3,093;9,682;5,551;37,519;5,231;-1,771;-2,742;0,000;39,100;39,800;9,773;3,223;12,280;9,671;12,385;9,631;-3,196;27,361;0,000;268,640;Inf;284,000;270,000;11,144;2,937;11,544;25,891
16603,500;2,690;0,720;-34,544;3,093;9,682;5,551;37,519;5,231;-1,771;-2,742;0,000;39,100;39,800;9,773;3,223;12,076;10,194;12,408;10,231;-3,196;27,361;0,000;268,640;Inf;284,000;270,000;10,992;2,933;11,523;25,912
16604,000;2,690;0,720;-34,544;3,093;9,682;5,551;37,519;5,231;-1,771;-2,742;0,000;39,100;39,800;9,773;3,223;12,344;10,157;12,460;10,340;-3,196;27,361;0,000;268,640;Inf;285,000;270,000;11,227;2,929;11,725;25,949
16604,500;2,690;0,720;-34,544;3,093;9,682;5,551;37,519;5,231;-1,771;-2,742;0,000;39,100;39,800;9,773;3,223;12,279;9,947;12,456;10,010;-3,196;27,361;0,000;270,840;Inf;285,000;270,000;11,325;2,925;11,504;25,922
16605,000;2,690;0,720;-34,544;3,093;9,682;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,743;9,773;3,223;12,397;9,749;12,479;10,405;-3,190;27,369;0,000;270,840;Inf;285,000;270,000;11,173;2,921;11,541;25,824
16605,500;2,690;0,720;-34,544;3,093;9,682;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,700;9,773;3,223;12,379;9,662;12,482;10,182;-3,190;27,369;0,000;270,940;Inf;285,000;270,000;11,257;2,918;11,591;25,824
16606,000;2,690;0,720;-34,544;3,093;9,682;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,700;9,773;3,223;12,431;10,344;12,558;10,488;-3,190;27,369;0,000;270,940;Inf;285,000;270,000;11,176;2,914;11,590;25,802
16606,500;2,769;0,772;-33,574;3,087;9,679;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,700;9,853;3,046;12,312;9,319;12,486;9,934;-3,190;27,369;0,000;270,740;Inf;285,000;270,000;11,455;2,910;11,537;25,792
16607,000;2,769;0,772;-33,574;3,087;9,679;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,700;9,853;3,046;12,390;10,336;12,585;10,267;-3,190;27,369;0,000;270,740;Inf;285,000;270,000;11,013;2,908;11,770;25,762
16607,500;2,769;0,772;-33,574;3,087;9,679;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,700;9,853;3,046;12,324;10,427;12,564;10,375;-3,190;27,369;0,000;272,340;Inf;285,000;270,000;11,394;2,906;11,592;25,737
16608,000;2,769;0,772;-33,574;3,087;9,679;5,585;37,492;5,245;-1,752;-2,762;0,000;39,100;39,700;9,853;3,046;12,490;10,102;12,560;10,220;-3,190;27,369;0,000;272,340;Inf;284,000;270,000;11,423;2,903;11,663;25,741
16608,500;2,769;0,772;-33,574;3,087;9,679;5,614;37,488;5,264;-1,725;-2,769;0,000;39,088;39,744;9,853;3,046;12,304;9,231;12,503;9,819;-3,194;27,365;0,000;271,840;Inf;284,000;270,000;11,343;2,901;11,518;25,664
16609,000;2,769;0,772;-33,574;3,087;9,679;5,614;37,488;5,264;-1,725;-2,769;0,000;39,100;39,700;9,853;3,046;12,419;9,723;12,553;9,830;-3,194;27,365;0,000;271,840;Inf;283,000;270,000;10,964;2,899;11,616;25,703
16609,500;2,763;0,737;-33,762;3,069;9,634;5,614;37,488;5,264;-1,725;-2,769;0,000;39,100;39,700;9,953;2,987;12,448;10,278;12,558;10,714;-3,194;27,365;0,000;271,640;Inf;283,000;270,000;11,131;2,897;11,754;25,691
16610,000;2,763;0,737;-33,762;3,069;9,634;5,614;37,488;5,264;-1,725;-2,769;0,000;39,100;39,700;9,953;2,987;12,515;10,031;12,609;10,461;-3,194;27,365;0,000;271,640;Inf;282,000;270,000;11,500;2,895;11,623;25,667
16610,500;2,763;0,737;-33,762;3,069;9,634;5,614;37,488;5,264;-1,725;-2,769;0,000;39,100;39,700;9,953;2,987;12,557;9,946;12,624;10,117;-3,194;27,365;0,000;271,640;Inf;282,000;270,000;11,404;2,893;11,603;25,583
16611,000;2,763;0,737;-33,762;3,069;9,634;5,614;37,488;5,264;-1,725;-2,769;0,000;39,100;39,700;9,953;2,987;12,339;10,090;12,563;10,051;-3,194;27,365;0,000;271,640;Inf;281,000;270,000;11,311;2,890;11,578;25,571
16611,500;2,763;0,737;-33,762;3,069;9,634;5,569;37,503;5,269;-1,697;-2,756;0,000;39,102;39,746;9,953;2,987;12,384;10,420;12,607;10,504;-3,183;27,366;0,000;270,140;Inf;281,000;270,000;11,261;2,888;11,718;25,534
16612,000;2,763;0,737;-33,762;3,069;9,634;5,569;37,503;5,269;-1,697;-2,756;0,000;39,100;39,700;9,953;2,987;12,440;10,928;12,636;11,022;-3,183;27,366;0,000;270,140;Inf;281,000;270,000;11,479;2,886;11,912;25,498
16612,500;2,763;0,737;-33,762;3,069;9,634;5,569;37,503;5,269;-1,697;-2,756;0,000;39,100;39,700;9,953;2,987;12,672;9,811;12,701;10,404;-3,183;27,366;0,000;270,540;Inf;281,000;270,000;11,756;2,884;11,713;25,472
16613,000;2,416;0,650;-33,780;3,096;9,579;5,569;37,503;5,269;-1,697;-2,756;0,000;39,100;39,700;9,892;2,973;12,690;10,332;12,763;10,465;-3,183;27,366;0,000;270,540;Inf;281,000;270,000;11,397;2,882;11,696;25,427
16613,500;2,416;0,650;-33,780;3,096;9,579;5,569;37,503;5,269;-1,697;-2,756;0,000;39,100;39,700;9,892;2,973;12,760;10,101;12,753;10,014;-3,183;27,366;0,000;269,740;Inf;281,000;270,000;11,562;2,875;11,889;25,327
16614,000;2,416;0,650;-33,780;3,096;9,579;5,569;37,503;5,269;-1,697;-2,756;0,000;39,100;39,700;9,892;2,973;12,437;10,070;12,722;10,173;-3,183;27,366;0,000;269,740;Inf;281,000;270,000;11,407;2,867;11,746;25,152
16614,500;2,416;0,650;-33,780;3,096;9,579;5,569;37,503;5,269;-1,697;-2,756;0,000;39,100;39,700;9,892;2,973;12,682;10,013;12,728;9,991;-3,183;27,366;0,000;267,940;Inf;281,000;270,000;11,351;2,860;11,897;24,983
16615,000;2,416;0,650;-33,780;3,096;9,579;5,560;37,487;5,252;-1,685;-2,740;0,000;39,105;39,779;9,892;2,973;12,499;10,381;12,717;10,395;-3,165;27,368;0,000;267,940;Inf;282,000;270,000;11,354;2,853;11,820;24,778
16615,500;2,416;0,650;-33,780;3,096;9,579;5,560;37,487;5,252;-1,685;-2,740;0,000;39,100;39,800;9,892;2,973;12,652;9,872;12,709;10,025;-3,165;27,368;0,000;267,640;Inf;282,000;270,000;11,498;2,845;11,856;24,632
16616,000;2,888;0,702;-35,209;3,080;9,712;5,560;37,487;5,252;-1,685;-2,740;0,000;39,100;39,800;9,580;3,014;12,542;10,296;12,713;10,243;-3,165;27,368;0,000;267,640;Inf;283,000;270,000;11,315;2,838;11,774;24,562
16616,500;2,888;0,702;-35,209;3,080;9,712;5,560;37,487;5,252;-1,685;-2,740;0,000;39,100;39,800;9,580;3,014;12,442;9,764;12,636;9,707;-3,165;27,368;0,000;268,040;Inf;283,000;270,000;11,449;2,839;11,726;24,563
16617,000;2,888;0,702;-35,209;3,080;9,712;5,560;37,487;5,252;-1,685;-2,740;0,000;39,100;39,800;9,580;3,014;12,549;10,371;12,710;10,392;-3,165;27,368;0,000;268,040;Inf;284,000;270,000;11,137;2,840;11,892;24,614
16617,500;2,888;0,702;-35,209;3,080;9,712;5,560;37,487;5,252;-1,685;-2,740;0,000;39,100;39,800;9,580;3,014;12,438;10,002;12,696;10,656;-3,165;27,368;0,000;269,640;Inf;284,000;270,000;11,506;2,841;11,785;24,675
16618,000;2,888;0,702;-35,209;3,080;9,712;5,547;37,514;5,271;-1,640;-2,758;0,000;39,106;39,809;9,580;3,014;12,842;10,053;12,808;10,338;-3,166;27,362;0,000;269,640;Inf;284,000;270,000;11,448;2,842;11,892;24,724
16618,500;2,888;0,702;-35,209;3,080;9,712;5,547;37,514;5,271;-1,640;-2,758;0,000;39,100;39,800;9,580;3,014;12,560;10,537;12,802;10,632;-3,166;27,362;0,000;269,240;Inf;284,000;270,000;11,510;2,842;11,721;24,739
16619,000;2,554;0,633;-35,209;3,083;9,725;5,547;37,514;5,271;-1,640;-2,758;0,000;39,100;39,800;9,634;2,993;12,692;10,416;12,779;10,427;-3,166;27,362;0,000;269,240;Inf;284,000;270,000;11,633;2,843;11,853;24,724
16619,500;2,554;0,633;-35,209;3,083;9,725;5,547;37,514;5,271;-1,640;-2,758;0,000;39,100;39,800;9,634;2,993;12,509;9,928;12,717;10,425;-3,166;27,362;0,000;268,740;Inf;284,000;270,000;11,579;2,838;11,695;24,710
16620,000;2,554;0,633;-35,209;3,083;9,725;5,547;37,514;5,271;-1,640;-2,758;0,000;39,100;39,800;9,634;2,993;12,795;9,817;12,796;10,068;-3,166;27,362;0,000;268,740;Inf;285,000;270,000;11,395;2,834;11,788;24,736
16620,500;2,554;0,633;-35,209;3,083;9,725;5,547;37,514;5,271;-1,640;-2,758;0,000;39,100;39,800;9,634;2,993;12,569;10,292;12,771;10,492;-3,166;27,362;0,000;270,840;Inf;285,000;270,000;11,369;2,829;11,921;24,772
16621,000;2,554;0,633;-35,209;3,083;9,725;5,547;37,514;5,271;-1,640;-2,758;0,000;39,100;39,800;9,634;2,993;12,607;9,518;12,715;10,044;-3,166;27,362;0,000;270,840;Inf;285,000;270,000;11,531;2,825;11,741;24,825
16621,500;2,554;0,633;-35,209;3,083;9,725;5,578;37,501;5,291;-1,635;-2,737;0,000;39,114;39,799;9,634;2,993;12,661;10,113;12,790;10,147;-3,162;27,363;0,000;270,840;Inf;285,000;270,000;11,221;2,820;11,923;24,766
16622,000;2,554;0,633;-35,209;3,083;9,725;5,578;37,501;5,291;-1,635;-2,737;0,000;39,100;39,800;9,634;2,993;12,454;10,539;12,746;10,360;-3,162;27,363;0,000;270,840;Inf;285,000;270,000;11,428;2,816;11,781;24,746
16622,500;1,925;0,515;-33,545;3,069;9,691;5,578;37,501;5,291;-1,635;-2,737;0,000;39,100;39,800;9,958;2,982;12,697;10,374;12,806;10,428;-3,162;27,363;0,000;270,740;Inf;285,000;270,000;11,525;2,811;11,906;24,775
16623,000;1,925;0,515;-33,545;3,069;9,691;5,578;37,501;5,291;-1,635;-2,737;0,000;39,100;39,800;9,958;2,982;12,518;10,198;12,737;10,540;-3,162;27,363;0,000;270,740;Inf;285,000;270,000;11,576;2,797;11,752;24,817
16623,500;1,925;0,515;-33,545;3,069;9,691;5,578;37,501;5,291;-1,635;-2,737;0,000;39,100;39,800;9,958;2,982;12,785;10,046;12,787;10,203;-3,162;27,363;0,000;272,140;Inf;285,000;270,000;11,498;2,783;11,870;24,797
16624,000;1,925;0,515;-33,545;3,069;9,691;5,578;37,501;5,291;-1,635;-2,737;0,000;39,100;39,800;9,958;2,982;12,790;10,578;12,857;10,704;-3,162;27,363;0,000;272,140;Inf;284,000;270,000;11,455;2,769;12,010;24,807
16624,500;1,925;0,515;-33,545;3,069;9,691;5,620;37,502;5,288;-1,613;-2,754;0,000;39,119;39,791;9,958;2,982;12,674;10,229;12,847;10,645;-3,175;27,368;0,000;272,040;Inf;284,000;270,000;11,732;2,755;11,834;24,733
16625,000;1,925;0,515;-33,545;3,069;9,691;5,620;37,502;5,288;-1,613;-2,754;0,000;39,100;39,800;9,958;2,982;12,874;10,110;12,895;10,227;-3,175;27,368;0,000;272,040;Inf;283,000;270,000;11,599;2,741;12,037;24,779
16625,500;2,897;0,741;-34,929;3,108;9,635;5,620;37,502;5,288;-1,613;-2,754;0,000;39,100;39,800;9,724;3,262;12,654;10,503;12,899;10,582;-3,175;27,368;0,000;272,440;Inf;283,000;270,000;11,527;2,728;11,815;24,808
16626,000;2,897;0,741;-34,929;3,108;9,635;5,620;37,502;5,288;-1,613;-2,754;0,000;39,100;39,800;9,724;3,262;12,828;10,366;12,882;10,556;-3,175;27,368;0,000;272,440;Inf;282,000;270,000;11,660;2,730;11,947;24,816
16626,500;2,897;0,741;-34,929;3,108;9,635;5,620;37,502;5,288;-1,613;-2,754;0,000;39,100;39,800;9,724;3,262;12,602;10,710;12,882;10,541;-3,175;27,368;0,000;272,140;Inf;282,000;270,000;11,658;2,733;11,952;24,743
16627,000;2,897;0,741;-34,929;3,108;9,635;5,620;37,502;5,288;-1,613;-2,754;0,000;39,100;39,800;9,724;3,262;12,864;9,956;12,893;10,057;-3,175;27,368;0,000;272,140;Inf;281,000;270,000;11,684;2,736;11,938;24,766
16627,500;2,897;0,741;-34,929;3,108;9,635;5,613;37,505;5,306;-1,572;-2,744;0,000;39,126;39,811;9,724;3,262;12,826;10,525;12,916;10,534;-3,176;27,365;0,000;270,140;Inf;281,000;270,000;11,442;2,739;12,068;24,770
16628,000;2,897;0,741;-34,929;3,108;9,635;5,613;37,505;5,306;-1,572;-2,744;0,000;39,100;39,800;9,724;3,262;12,681;9,835;12,862;10,472;-3,176;27,365;0,000;270,140;Inf;281,000;270,000;11,700;2,741;11,849;24,790
16628,500;2,897;0,741;-34,929;3,108;9,635;5,613;37,505;5,306;-1,572;-2,744;0,000;39,100;39,800;9,724;3,262;12,869;10,049;12,927;10,289;-3,176;27,365;0,000;270,740;Inf;281,000;270,000;11,462;2,744;12,047;24,820
16629,000;2,543;0,576;-35,209;3,033;9,730;5,613;37,505;5,306;-1,572;-2,744;0,000;39,100;39,800;9,728;3,121;12,732;10,818;12,958;11,164;-3,176;27,365;0,000;270,740;Inf;281,000;270,000;11,533;2,746;11,923;24,871
16629,500;2,543;0,576;-35,209;3,033;9,730;5,613;37,505;5,306;-1,572;-2,744;0,000;39,100;39,800;9,728;3,121;13,014;10,630;13,065;10,622;-3,176;27,365;0,000;270,940;Inf;281,000;270,000;11,918;2,743;12,094;24,877
16630,000;2,543;0,576;-35,209;3,033;9,730;5,613;37,505;5,306;-1,572;-2,744;0,000;39,100;39,800;9,728;3,121;12,831;10,816;13,052;10,891;-3,176;27,365;0,000;270,940;Inf;281,000;270,000;11,833;2,740;12,226;24,883
16630,500;2,543;0,576;-35,209;3,033;9,730;5,613;37,505;5,306;-1,572;-2,744;0,000;39,100;39,800;9,728;3,121;12,870;9,806;13,014;10,212;-3,176;27,365;0,000;268,640;Inf;281,000;270,000;11,897;2,736;12,009;24,904
16631,000;2,543;0,576;-35,209;3,033;9,730;5,581;37,471;5,292;-1,569;-2,758;0,000;39,121;39,801;9,728;3,121;12,897;10,448;13,049;10,486;-3,183;27,359;0,000;268,640;Inf;282,000;270,000;11,475;2,733;12,096;24,916
16631,500;2,543;0,576;-35,209;3,033;9,730;5,581;37,471;5,292;-1,569;-2,758;0,000;39,100;39,800;9,728;3,121;12,780;10,731;13,041;10,944;-3,183;27,359;0,000;268,540;Inf;282,000;270,000;11,720;2,730;12,060;24,948
16632,000;2,413;0,634;-34,300;3,129;9,650;5,581;37,471;5,292;-1,569;-2,758;0,000;39,100;39,800;9,736;2,884;13,003;9,964;13,045;10,201;-3,183;27,359;0,000;268,540;Inf;283,000;270,000;11,874;2,727;12,179;24,959
16632,500;2,413;0,634;-34,300;3,129;9,650;5,581;37,471;5,292;-1,569;-2,758;0,000;39,100;39,800;9,736;2,884;12,968;10,904;13,107;11,133;-3,183;27,359;0,000;268,640;Inf;283,000;270,000;11,553;2,722;12,136;24,988
16633,000;2,413;0,634;-34,300;3,129;9,650;5,581;37,471;5,292;-1,569;-2,758;0,000;39,100;39,800;9,736;2,884;13,205;10,387;13,192;10,567;-3,183;27,359;0,000;268,640;Inf;284,000;270,000;12,028;2,717;12,170;25,002
16633,500;2,413;0,634;-34,300;3,129;9,650;5,581;37,471;5,292;-1,569;-2,758;0,000;39,100;39,800;9,736;2,884;13,120;10,928;13,210;10,996;-3,183;27,359;0,000;269,740;Inf;284,000;270,000;11,837;2,712;12,303;25,006
16634,000;2,413;0,634;-34,300;3,129;9,650;5,599;37,479;5,299;-1,540;-2,762;0,000;39,128;39,846;9,736;2,884;12,963;10,077;13,148;10,794;-3,182;27,356;0,000;269,740;Inf;284,000;270,000;12,064;2,707;12,070;25,024
16634,500;2,413;0,634;-34,300;3,129;9,650;5,599;37,479;5,299;-1,540;-2,762;0,000;39,100;39,800;9,736;2,884;13,161;10,478;13,212;10,618;-3,182;27,356;0,000;269,540;Inf;284,000;270,000;11,745;2,702;12,204;25,004
16635,000;2,413;0,634;-34,300;3,129;9,650;5,599;37,479;5,299;-1,540;-2,762;0,000;39,100;39,800;9,736;2,884;13,000;11,162;13,252;11,081;-3,182;27,356;0,000;269,540;Inf;284,000;270,000;11,867;2,697;12,393;24,998
16635,500;2,970;0,767;-34,691;3,015;9,685;5,599;37,479;5,299;-1,540;-2,762;0,000;39,100;39,800;9,838;3,078;13,176;10,323;13,217;10,978;-3,182;27,356;0,000;269,940;Inf;284,000;270,000;12,124;2,693;12,326;24,985
16636,000;2,970;0,767;-34,691;3,015;9,685;5,599;37,479;5,299;-1,540;-2,762;0,000;39,100;39,800;9,838;3,078;13,265;10,599;13,269;10,710;-3,182;27,356;0,000;269,940;Inf;284,000;270,000;11,923;2,697;12,370;24,983
16636,500;2,970;0,767;-34,691;3,015;9,685;5,599;37,479;5,299;-1,540;-2,762;0,000;39,100;39,800;9,838;3,078;13,104;10,177;13,221;10,441;-3,182;27,356;0,000;271,740;Inf;284,000;270,000;11,961;2,702;12,204;24,989
16637,000;2,970;0,767;-34,691;3,015;9,685;5,599;37,479;5,299;-1,540;-2,762;0,000;39,100;39,800;9,838;3,078;13,207;10,936;13,298;11,089;-3,182;27,356;0,000;271,740;Inf;283,000;270,000;11,736;2,706;12,373;25,093
16637,500;2,970;0,767;-34,691;3,015;9,685;5,589;37,503;5,293;-1,490;-2,758;0,000;39,138;39,841;9,838;3,078;13,077;11,213;13,322;11,376;-3,184;27,357;0,000;272,040;Inf;283,000;270,000;12,132;2,710;12,403;25,202
16638,000;2,970;0,767;-34,691;3,015;9,685;5,589;37,503;5,293;-1,490;-2,758;0,000;39,100;39,800;9,838;3,078;13,468;10,411;13,386;11,009;-3,184;27,357;0,000;272,040;Inf;282,000;270,000;12,247;2,715;12,329;25,276
16638,500;3,362;0,822;-35,124;2,988;9,688;5,589;37,503;5,293;-1,490;-2,758;0,000;39,100;39,800;9,776;3,114;13,286;11,027;13,403;11,066;-3,184;27,357;0,000;271,640;Inf;282,000;270,000;12,068;2,719;12,415;25,348
16639,000;3,362;0,822;-35,124;2,988;9,688;5,589;37,503;5,293;-1,490;-2,758;0,000;39,100;39,800;9,776;3,114;13,106;11,176;13,396;11,094;-3,184;27,357;0,000;271,640;Inf;281,000;270,000;12,196;2,729;12,334;25,371
16639,500;3,362;0,822;-35,124;2,988;9,688;5,589;37,503;5,293;-1,490;-2,758;0,000;39,100;39,800;9,776;3,114;13,311;10,396;13,403;10,858;-3,184;27,357;0,000;271,240;Inf;281,000;270,000;12,193;2,740;12,483;25,368
16640,000;3,362;0,822;-35,124;2,988;9,688;5,589;37,503;5,293;-1,490;-2,758;0,000;39,100;39,800;9,776;3,114;13,516;11,091;13,518;11,412;-3,184;27,357;0,000;271,240;Inf;280,000;270,000;11,992;2,750;12,579;25,399
16640,500;3,362;0,822;-35,124;2,988;9,688;5,578;37,483;5,300;-1,472;-2,766;0,000;39,144;39,862;9,776;3,114;13,530;10,624;13,528;10,906;-3,190;27,347;0,000;269,040;Inf;280,000;270,000;12,384;2,760;12,476;25,408
16641,000;3,362;0,822;-35,124;2,988;9,688;5,578;37,483;5,300;-1,472;-2,766;0,000;39,100;39,900;9,776;3,114;13,479;11,060;13,567;11,043;-3,190;27,347;0,000;269,040;Inf;280,000;270,000;12,147;2,770;12,609;25,430
16641,500;3,362;0,822;-35,124;2,988;9,688;5,578;37,483;5,300;-1,472;-2,766;0,000;39,100;39,900;9,776;3,114;13,266;10,986;13,505;11,116;-3,190;27,347;0,000;269,140;Inf;280,000;270,000;12,287;2,780;12,432;25,464
16642,000;2,429;0,650;-34,081;3,101;9,635;5,578;37,483;5,300;-1,472;-2,766;0,000;39,100;39,900;9,762;2,920;13,462;10,542;13,515;10,738;-3,190;27,347;0,000;269,140;Inf;280,000;270,000;12,218;2,789;12,489;25,455
16642,500;2,429;0,650;-34,081;3,101;9,635;5,578;37,483;5,300;-1,472;-2,766;0,000;39,100;39,900;9,762;2,920;13,451;11,674;13,556;11,444;-3,190;27,347;0,000;269,540;Inf;280,000;270,000;12,064;2,783;12,717;25,600
16643,000;2,429;0,650;-34,081;3,101;9,635;5,578;37,483;5,300;-1,472;-2,766;0,000;39,100;39,900;9,762;2,920;13,371;11,543;13,559;11,521;-3,190;27,347;0,000;269,540;Inf;280,000;270,000;12,531;2,777;12,629;25,713
16643,500;2,429;0,650;-34,081;3,101;9,635;5,578;37,483;5,300;-1,472;-2,766;0,000;39,100;39,900;9,762;2,920;13,637;11,134;13,670;11,756;-3,190;27,347;0,000;267,640;Inf;280,000;270,000;12,498;2,772;12,665;25,831
16644,000;2,429;0,650;-34,081;3,101;9,635;5,558;37,468;5,284;-1,443;-2,762;0,000;39,153;39,916;9,762;2,920;13,457;11,186;13,670;11,131;-3,186;27,351;0,000;267,640;Inf;281,000;270,000;12,549;2,766;12,632;25,858
16644,500;2,429;0,650;-34,081;3,101;9,635;5,558;37,468;5,284;-1,443;-2,762;0,000;39,200;39,900;9,762;2,920;13,519;10,709;13,634;10,719;-3,186;27,351;0,000;268,040;Inf;281,000;270,000;12,361;2,761;12,567;25,876
16645,000;3,109;0,711;-35,209;3,017;9,701;5,558;37,468;5,284;-1,443;-2,762;0,000;39,200;39,900;9,695;2,963;13,561;11,349;13,648;11,397;-3,186;27,351;0,000;268,040;Inf;282,000;270,000;12,145;2,755;12,795;25,892
16645,500;3,109;0,711;-35,209;3,017;9,701;5,558;37,468;5,284;-1,443;-2,762;0,000;39,200;39,900;9,695;2,963;13,521;11,747;13,728;12,159;-3,186;27,351;0,000;267,840;Inf;282,000;270,000;12,489;2,761;12,831;25,935
16646,000;3,109;0,711;-35,209;3,017;9,701;5,558;37,468;5,284;-1,443;-2,762;0,000;39,200;39,900;9,695;2,963;13,801;10,841;13,741;11,387;-3,186;27,351;0,000;267,840;Inf;283,000;270,000;12,789;2,767;12,739;25,948
16646,500;3,109;0,711;-35,209;3,017;9,701;5,558;37,468;5,284;-1,443;-2,762;0,000;39,200;39,900;9,695;2,963;13,751;11,433;13,798;11,479;-3,186;27,351;0,000;269,340;Inf;283,000;270,000;12,443;2,772;12,611;25,926
16647,000;3,109;0,711;-35,209;3,017;9,701;5,552;37,479;5,296;-1,427;-2,756;0,000;39,153;39,880;9,695;2,963;13,539;10,541;13,726;11,188;-3,185;27,349;0,000;269,340;Inf;283,000;270,000;12,615;2,778;12,716;25,902
16647,500;3,109;0,711;-35,209;3,017;9,701;5,552;37,479;5,296;-1,427;-2,756;0,000;39,200;39,900;9,695;2,963;13,892;11,688;13,868;11,927;-3,185;27,349;0,000;268,740;Inf;283,000;270,000;12,248;2,783;12,927;25,904
16648,000;2,876;0,673;-35,209;2,962;9,722;5,552;37,479;5,296;-1,427;-2,756;0,000;39,200;39,900;9,651;3,072;13,742;11,387;13,874;11,847;-3,185;27,349;0,000;268,740;Inf;284,000;270,000;12,844;2,789;12,776;25,905
16648,500;2,876;0,673;-35,209;2,962;9,722;5,552;37,479;5,296;-1,427;-2,756;0,000;39,200;39,900;9,651;3,072;13,911;10,941;13,905;11,045;-3,185;27,349;0,000;269,140;Inf;284,000;270,000;12,713;2,790;12,798;25,859
16649,000;2,876;0,673;-35,209;2,962;9,722;5,552;37,479;5,296;-1,427;-2,756;0,000;39,200;39,900;9,651;3,072;13,568;11,498;13,869;11,490;-3,185;27,349;0,000;269,140;Inf;284,000;270,000;12,451;2,791;12,811;25,774
16649,500;2,876;0,673;-35,209;2,962;9,722;5,552;37,479;5,296;-1,427;-2,756;0,000;39,200;39,900;9,651;3,072;13,874;10,967;13,868;11,507;-3,185;27,349;0,000;271,440;Inf;284,000;270,000;12,606;2,793;12,801;25,735
16650,000;2,876;0,673;-35,209;2,962;9,722;5,552;37,479;5,296;-1,427;-2,756;0,000;39,200;39,900;9,651;3,072;13,968;11,455;13,956;11,610;-3,185;27,349;0,000;271,440;Inf;283,000;270,000;12,554;2,794;12,856;25,688
16650,500;2,876;0,673;-35,209;2,962;9,722;5,570;37,485;5,293;-1,392;-2,764;0,000;39,166;39,937;9,651;3,072;13,753;11,400;13,920;11,822;-3,188;27,347;0,000;270,640;Inf;283,000;270,000;12,747;2,795;12,928;25,652
16651,000;2,876;0,673;-35,209;2,962;9,722;5,570;37,485;5,293;-1,392;-2,764;0,000;39,200;39,900;9,651;3,072;13,828;10,944;13,970;11,516;-3,188;27,347;0,000;270,640;Inf;283,000;270,000;12,724;2,797;12,863;25,685
16651,500;3,077;0,750;-34,959;3,001;9,642;5,570;37,485;5,293;-1,392;-2,764;0,000;39,200;39,900;9,854;3,046;13,966;11,669;14,043;11,470;-3,188;27,347;0,000;271,540;Inf;283,000;270,000;12,564;2,798;13,104;25,645
16652,000;3,077;0,750;-34,959;3,001;9,642;5,570;37,485;5,293;-1,392;-2,764;0,000;39,200;39,900;9,854;3,046;13,696;11,706;13,979;11,493;-3,188;27,347;0,000;271,540;Inf;282,000;270,000;12,787;2,803;12,980;25,616
16652,500;3,077;0,750;-34,959;3,001;9,642;5,570;37,485;5,293;-1,392;-2,764;0,000;39,200;39,900;9,854;3,046;13,890;11,053;13,999;11,203;-3,188;27,347;0,000;271,240;Inf;282,000;270,000;12,719;2,807;12,917;25,621
16653,000;3,077;0,750;-34,959;3,001;9,642;5,570;37,485;5,293;-1,392;-2,764;0,000;39,200;39,900;9,854;3,046;13,799;11,766;14,000;11,804;-3,188;27,347;0,000;271,240;Inf;281,000;270,000;12,536;2,812;13,025;25,585
16653,500;3,077;0,750;-34,959;3,001;9,642;5,547;37,513;5,284;-1,343;-2,764;0,000;39,177;39,954;9,854;3,046;13,791;10,836;13,944;11,675;-3,182;27,344;0,000;271,140;Inf;281,000;270,000;12,842;2,816;13,063;25,545
16654,000;3,077;0,750;-34,959;3,001;9,642;5,547;37,513;5,284;-1,343;-2,764;0,000;39,200;40,000;9,854;3,046;13,977;11,381;14,013;11,625;-3,182;27,344;0,000;271,140;Inf;280,000;270,000;12,562;2,820;13,131;25,539
16654,500;2,961;0,707;-35,146;2,975;9,679;5,547;37,513;5,284;-1,343;-2,764;0,000;39,200;40,000;9,781;3,072;14,013;11,191;14,130;11,651;-3,182;27,344;0,000;271,740;Inf;280,000;270,000;12,749;2,824;12,954;25,528
16655,000;2,961;0,707;-35,146;2,975;9,679;5,547;37,513;5,284;-1,343;-2,764;0,000;39,200;40,000;9,781;3,072;14,001;11,466;14,120;11,562;-3,182;27,344;0,000;271,740;Inf;279,000;270,000;12,746;2,827;13,031;25,517
16655,500;2,961;0,707;-35,146;2,975;9,679;5,547;37,513;5,284;-1,343;-2,764;0,000;39,200;40,000;9,781;3,072;13,808;11,649;14,081;11,907;-3,182;27,344;0,000;271,140;Inf;279,000;270,000;12,787;2,829;12,982;25,438
16656,000;2,961;0,707;-35,146;2,975;9,679;5,547;37,513;5,284;-1,343;-2,764;0,000;39,200;40,000;9,781;3,072;14,024;11,527;14,133;12,024;-3,182;27,344;0,000;271,140;Inf;278,000;270,000;12,861;2,831;12,990;25,388
16656,500;2,961;0,707;-35,146;2,975;9,679;5,547;37,513;5,284;-1,343;-2,764;0,000;39,200;40,000;9,781;3,072;14,234;11,956;14,219;11,997;-3,182;27,344;0,000;268,840;Inf;278,000;270,000;12,927;2,833;13,163;25,316
16657,000;2,961;0,707;-35,146;2,975;9,679;5,551;37,491;5,288;-1,320;-2,757;0,000;39,181;39,958;9,781;3,072;14,250;11,712;14,253;11,968;-3,185;27,343;0,000;268,840;Inf;279,000;270,000;13,102;2,837;13,063;25,256
16657,500;2,961;0,707;-35,146;2,975;9,679;5,551;37,491;5,288;-1,320;-2,757;0,000;39,200;40,000;9,781;3,072;14,065;10,942;14,183;11,101;-3,185;27,343;0,000;268,340;Inf;279,000;270,000;13,046;2,837;13,037;25,204
16658,000;2,356;0,659;-33,709;3,010;9,692;5,551;37,491;5,288;-1,320;-2,757;0,000;39,200;40,000;9,841;2,982;13,837;11,886;14,128;12,228;-3,185;27,343;0,000;268,340;Inf;280,000;270,000;12,573;2,839;13,078;25,062
16658,500;2,356;0,659;-33,709;3,010;9,692;5,551;37,491;5,288;-1,320;-2,757;0,000;39,200;40,000;9,841;2,982;14,063;11,249;14,156;11,654;-3,185;27,343;0,000;268,640;Inf;280,000;270,000;13,020;2,831;13,247;24,958
16659,000;2,356;0,659;-33,709;3,010;9,692;5,551;37,491;5,288;-1,320;-2,757;0,000;39,200;40,000;9,841;2,982;14,166;11,968;14,229;12,177;-3,185;27,343;0,000;268,640;Inf;281,000;270,000;12,781;2,824;13,312;24,816
16659,500;2,356;0,659;-33,709;3,010;9,692;5,551;37,491;5,288;-1,320;-2,757;0,000;39,200;40,000;9,841;2,982;14,275;11,476;14,226;11,623;-3,185;27,343;0,000;267,740;Inf;281,000;270,000;13,135;2,816;13,320;24,721
16660,000;2,356;0,659;-33,709;3,010;9,692;5,532;37,479;5,281;-1,304;-2,752;0,000;39,198;39,966;9,841;2,982;14,040;11,585;14,223;11,632;-3,169;27,350;0,000;267,740;Inf;282,000;270,000;12,900;2,808;13,136;24,654
16660,500;2,356;0,659;-33,709;3,010;9,692;5,532;37,479;5,281;-1,304;-2,752;0,000;39,200;40,000;9,841;2,982;14,114;11,131;14,189;11,169;-3,169;27,350;0,000;267,740;Inf;282,000;270,000;12,870;2,801;13,083;24,680
16661,000;2,580;0,595;-35,209;3,020;9,789;5,532;37,479;5,281;-1,304;-2,752;0,000;39,200;40,000;9,567;3,006;13,853;11,710;14,151;11,832;-3,169;27,350;0,000;267,740;Inf;283,000;270,000;12,651;2,794;13,256;24,718
16661,500;2,580;0,595;-35,209;3,020;9,789;5,532;37,479;5,281;-1,304;-2,752;0,000;39,200;40,000;9,567;3,006;14,270;11,537;14,237;11,960;-3,169;27,350;0,000;268,340;Inf;283,000;270,000;12,886;2,790;13,400;24,775
16662,000;2,580;0,595;-35,209;3,020;9,789;5,532;37,479;5,281;-1,304;-2,752;0,000;39,200;40,000;9,567;3,006;14,033;11,005;14,222;11,400;-3,169;27,350;0,000;268,340;Inf;284,000;270,000;13,001;2,787;13,135;24,834
16662,500;2,580;0,595;-35,209;3,020;9,789;5,532;37,479;5,281;-1,304;-2,752;0,000;39,200;40,000;9,567;3,006;14,169;11,407;14,249;11,477;-3,169;27,350;0,000;271,040;Inf;284,000;270,000;12,665;2,783;13,171;24,862
16663,000;2,580;0,595;-35,209;3,020;9,789;5,567;37,526;5,286;-1,242;-2,735;0,000;39,205;39,951;9,567;3,006;13,888;11,269;14,164;11,878;-3,164;27,344;0,000;271,040;Inf;283,000;270,000;12,826;2,780;13,026;24,842
16663,500;2,580;0,595;-35,209;3,020;9,789;5,567;37,526;5,286;-1,242;-2,735;0,000;39,200;40,000;9,567;3,006;14,129;11,788;14,287;12,160;-3,164;27,344;0,000;270,940;Inf;283,000;270,000;12,800;2,777;13,367;24,862
16664,000;2,580;0,595;-35,209;3,020;9,789;5,567;37,526;5,286;-1,242;-2,735;0,000;39,200;40,000;9,567;3,006;14,346;12,152;14,374;12,643;-3,164;27,344;0,000;270,940;Inf;283,000;270,000;13,091;2,774;13,331;24,919
16664,500;3,633;0,885;-35,209;2,976;9,738;5,567;37,526;5,286;-1,242;-2,735;0,000;39,200;40,000;9,629;3,093;14,385;11,498;14,386;12,024;-3,164;27,344;0,000;271,440;Inf;283,000;270,000;13,379;2,770;13,398;24,984
16665,000;3,633;0,885;-35,209;2,976;9,738;5,567;37,526;5,286;-1,242;-2,735;0,000;39,200;40,000;9,629;3,093;14,221;11,926;14,411;11,769;-3,164;27,344;0,000;271,440;Inf;282,000;270,000;13,073;2,785;13,185;25,013
16665,500;3,633;0,885;-35,209;2,976;9,738;5,567;37,526;5,286;-1,242;-2,735;0,000;39,200;40,000;9,629;3,093;14,126;11,789;14,336;11,892;-3,164;27,344;0,000;272,040;Inf;282,000;270,000;13,082;2,798;13,336;25,050
16666,000;3,633;0,885;-35,209;2,976;9,738;5,567;37,526;5,286;-1,242;-2,735;0,000;39,200;40,000;9,629;3,093;14,243;12,909;14,435;13,087;-3,164;27,344;0,000;272,040;Inf;281,000;270,000;13,036;2,812;13,791;25,026
16666,500;3,633;0,885;-35,209;2,976;9,738;5,551;37,537;5,281;-1,221;-2,765;0,000;39,201;40,020;9,629;3,093;14,482;11,618;14,461;12,394;-3,180;27,332;0,000;271,940;Inf;281,000;270,000;13,668;2,826;13,378;25,021
16667,000;3,633;0,885;-35,209;2,976;9,738;5,551;37,537;5,281;-1,221;-2,765;0,000;39,200;40,000;9,629;3,093;14,347;12,211;14,497;12,552;-3,180;27,332;0,000;271,940;Inf;280,000;270,000;13,239;2,839;13,356;25,085
16667,500;2,690;0,681;-35,105;3,049;9,740;5,551;37,537;5,281;-1,221;-2,765;0,000;39,200;40,000;9,647;2,939;14,421;11,518;14,500;12,017;-3,180;27,332;0,000;271,540;Inf;280,000;270,000;13,402;2,852;13,391;25,102
16668,000;2,690;0,681;-35,105;3,049;9,740;5,551;37,537;5,281;-1,221;-2,765;0,000;39,200;40,000;9,647;2,939;14,184;11,442;14,441;11,839;-3,180;27,332;0,000;271,540;Inf;279,000;270,000;13,114;2,849;13,299;24,995
16668,500;2,690;0,681;-35,105;3,049;9,740;5,551;37,537;5,281;-1,221;-2,765;0,000;39,200;40,000;9,647;2,939;14,281;11,279;14,429;11,941;-3,180;27,332;0,000;268,640;Inf;279,000;270,000;12,977;2,847;13,636;24,856
16669,000;2,690;0,681;-35,105;3,049;9,740;5,551;37,537;5,281;-1,221;-2,765;0,000;39,200;40,000;9,647;2,939;14,378;12,559;14,600;12,404;-3,180;27,332;0,000;268,640;Inf;280,000;270,000;12,983;2,844;13,718;24,782
16669,500;2,690;0,681;-35,105;3,049;9,740;5,549;37,490;5,282;-1,205;-2,757;0,000;39,212;39,965;9,647;2,939;14,497;11,586;14,563;11,807;-3,184;27,334;0,000;268,140;Inf;280,000;270,000;13,485;2,841;13,464;24,759
16670,000;2,690;0,681;-35,105;3,049;9,740;5,549;37,490;5,282;-1,205;-2,757;0,000;39,200;40,000;9,647;2,939;14,233;11,624;14,492;11,735;-3,184;27,334;0,000;268,140;Inf;281,000;270,000;13,113;2,839;13,320;24,668
16670,500;2,690;0,681;-35,105;3,049;9,740;5,549;37,490;5,282;-1,205;-2,757;0,000;39,200;40,000;9,647;2,939;14,273;12,504;14,510;12,847;-3,184;27,334;0,000;268,240;Inf;281,000;270,000;13,021;2,837;13,507;24,550
16671,000;3,582;0,867;-34,993;2,976;9,667;5,549;37,490;5,282;-1,205;-2,757;0,000;39,200;40,000;9,789;3,056;14,739;12,009;14,657;12,486;-3,184;27,334;0,000;268,240;Inf;282,000;270,000;13,533;2,834;13,599;24,498
16671,500;3,582;0,867;-34,993;2,976;9,667;5,549;37,490;5,282;-1,205;-2,757;0,000;39,200;40,000;9,789;3,056;14,651;12,406;14,698;12,481;-3,184;27,334;0,000;267,940;Inf;282,000;270,000;13,473;2,846;13,515;24,340
16672,000;3,582;0,867;-34,993;2,976;9,667;5,549;37,490;5,282;-1,205;-2,757;0,000;39,200;40,000;9,789;3,056;14,505;11,429;14,624;11,857;-3,184;27,334;0,000;267,940;Inf;283,000;270,000;13,559;2,858;13,505;24,277
16672,500;3,582;0,867;-34,993;2,976;9,667;5,549;37,490;5,282;-1,205;-2,757;0,000;39,200;40,000;9,789;3,056;14,414;11,758;14,558;11,675;-3,184;27,334;0,000;269,540;Inf;283,000;270,000;13,104;2,870;13,517;24,206
16673,000;3,582;0,867;-34,993;2,976;9,667;5,494;37,520;5,291;-1,165;-2,767;0,000;39,219;39,989;9,789;3,056;14,525;12,246;14,606;11,994;-3,185;27,337;0,000;269,540;Inf;283,000;270,000;13,101;2,882;13,795;24,119
16673,500;3,582;0,867;-34,993;2,976;9,667;5,494;37,520;5,291;-1,165;-2,767;0,000;39,200;40,000;9,789;3,056;14,279;12,144;14,590;12,439;-3,185;27,337;0,000;269,640;Inf;283,000;270,000;13,343;2,893;13,522;24,099
16674,000;2,827;0,700;-35,209;3,036;9,676;5,494;37,520;5,291;-1,165;-2,767;0,000;39,200;40,000;9,705;3,054;14,730;11,959;14,689;12,774;-3,185;27,337;0,000;269,640;Inf;283,000;270,000;13,363;2,905;13,488;24,137
16674,500;2,827;0,700;-35,209;3,036;9,676;5,494;37,520;5,291;-1,165;-2,767;0,000;39,200;40,000;9,705;3,054;14,658;12,396;14,727;12,479;-3,185;27,337;0,000;269,540;Inf;283,000;270,000;13,538;2,904;13,615;24,222
16675,000;2,827;0,700;-35,209;3,036;9,676;5,494;37,520;5,291;-1,165;-2,767;0,000;39,200;40,000;9,705;3,054;14,459;12,308;14,708;12,149;-3,185;27,337;0,000;269,540;Inf;283,000;270,000;13,565;2,902;13,588;24,437
16675,500;2,827;0,700;-35,209;3,036;9,676;5,494;37,520;5,291;-1,165;-2,767;0,000;39,200;40,000;9,705;3,054;14,619;11,897;14,668;11,942;-3,185;27,337;0,000;271,440;Inf;283,000;270,000;13,406;2,901;13,597;24,477
16676,000;2,827;0,700;-35,209;3,036;9,676;5,576;37,514;5,294;-1,125;-2,771;0,000;39,217;39,990;9,705;3,054;14,634;12,389;14,736;12,544;-3,203;27,327;0,000;271,440;Inf;282,000;270,000;13,281;2,900;13,744;24,529
16676,500;2,827;0,700;-35,209;3,036;9,676;5,576;37,514;5,294;-1,125;-2,771;0,000;39,200;40,000;9,705;3,054;14,757;11,992;14,775;12,373;-3,203;27,327;0,000;271,840;Inf;282,000;270,000;13,575;2,899;13,783;24,603
16677,000;3,022;0,769;-34,208;3,001;9,645;5,576;37,514;5,294;-1,125;-2,771;0,000;39,200;40,000;9,884;3,037;14,766;12,396;14,839;12,713;-3,203;27,327;0,000;271,840;Inf;281,000;270,000;13,474;2,897;13,684;24,674
16677,500;3,022;0,769;-34,208;3,001;9,645;5,576;37,514;5,294;-1,125;-2,771;0,000;39,200;40,000;9,884;3,037;14,676;11,956;14,784;12,217;-3,203;27,327;0,000;271,740;Inf;281,000;270,000;13,678;2,900;13,671;24,759
16678,000;3,022;0,769;-34,208;3,001;9,645;5,576;37,514;5,294;-1,125;-2,771;0,000;39,200;40,000;9,884;3,037;14,757;11,968;14,810;12,060;-3,203;27,327;0,000;271,740;Inf;280,000;270,000;13,408;2,902;13,767;24,820
16678,500;3,022;0,769;-34,208;3,001;9,645;5,576;37,514;5,294;-1,125;-2,771;0,000;39,200;40,000;9,884;3,037;14,741;12,664;14,849;13,038;-3,203;27,327;0,000;271,040;Inf;280,000;270,000;13,399;2,903;13,700;24,885
16679,000;3,022;0,769;-34,208;3,001;9,645;5,576;37,514;5,294;-1,125;-2,771;0,000;39,200;40,000;9,884;3,037;14,764;12,074;14,866;12,560;-3,203;27,327;0,000;271,040;Inf;279,000;270,000;13,823;2,905;13,794;24,916
16679,500;3,022;0,769;-34,208;3,001;9,645;5,537;37,498;5,284;-1,110;-2,774;0,000;39,232;40,028;9,884;3,037;14,564;11,384;14,812;11,900;-3,197;27,338;0,000;270,740;Inf;279,000;270,000;13,566;2,907;13,590;24,952
16680,000;3,022;0,769;-34,208;3,001;9,645;5,537;37,498;5,284;-1,110;-2,774;0,000;39,200;40,000;9,884;3,037;14,624;12,278;14,799;12,109;-3,197;27,338;0,000;270,740;Inf;279,000;270,000;13,165;2,909;13,754;24,999
16680,500;2,799;0,721;-34,151;3,004;9,613;5,537;37,498;5,284;-1,110;-2,774;0,000;39,200;40,000;9,940;3,036;14,775;12,775;14,888;12,892;-3,197;27,338;0,000;270,640;Inf;279,000;270,000;13,452;2,911;14,041;24,994
16681,000;2,799;0,721;-34,151;3,004;9,613;5,537;37,498;5,284;-1,110;-2,774;0,000;39,200;40,000;9,940;3,036;14,738;12,418;14,868;12,566;-3,197;27,338;0,000;270,640;Inf;279,000;270,000;13,832;2,909;13,779;25,038
16681,500;2,799;0,721;-34,151;3,004;9,613;5,537;37,498;5,284;-1,110;-2,774;0,000;39,200;40,000;9,940;3,036;14,923;11,970;14,900;12,395;-3,197;27,338;0,000;267,240;Inf;279,000;270,000;13,648;2,907;13,807;25,063
16682,000;2,799;0,721;-34,151;3,004;9,613;5,537;37,498;5,284;-1,110;-2,774;0,000;39,200;40,000;9,940;3,036;14,792;11,922;14,901;12,132;-3,197;27,338;0,000;267,240;Inf;280,000;270,000;13,547;2,906;13,762;25,066
16682,500;2,799;0,721;-34,151;3,004;9,613;5,544;37,518;5,301;-1,067;-2,767;0,000;39,242;40,036;9,940;3,036;14,648;12,348;14,864;12,594;-3,189;27,327;0,000;267,940;Inf;280,000;270,000;13,437;2,904;13,763;25,069
16683,000;2,799;0,721;-34,151;3,004;9,613;5,544;37,518;5,301;-1,067;-2,767;0,000;39,200;40,000;9,940;3,036;14,837;12,763;14,960;12,690;-3,189;27,327;0,000;267,940;Inf;281,000;270,000;13,614;2,902;13,943;25,084
16683,500;2,722;0,702;-34,871;3,039;9,632;5,544;37,518;5,301;-1,067;-2,767;0,000;39,200;40,000;9,771;3,019;14,720;12,784;14,963;12,685;-3,189;27,327;0,000;267,740;Inf;281,000;270,000;13,812;2,901;14,008;25,133
16684,000;2,722;0,702;-34,871;3,039;9,632;5,544;37,518;5,301;-1,067;-2,767;0,000;39,200;40,000;9,771;3,019;14,849;11,761;14,938;11,819;-3,189;27,327;0,000;267,740;Inf;282,000;270,000;13,788;2,898;13,816;25,164
16684,500;2,722;0,702;-34,871;3,039;9,632;5,544;37,518;5,301;-1,067;-2,767;0,000;39,200;40,000;9,771;3,019;14,637;12,307;14,910;12,254;-3,189;27,327;0,000;268,240;Inf;282,000;270,000;13,342;2,895;13,854;25,205
16685,000;2,722;0,702;-34,871;3,039;9,632;5,544;37,518;5,301;-1,067;-2,767;0,000;39,200;40,000;9,771;3,019;14,640;12,030;14,838;12,739;-3,189;27,327;0,000;268,240;Inf;283,000;270,000;13,527;2,892;13,691;25,267
16685,500;2,722;0,702;-34,871;3,039;9,632;5,544;37,518;5,301;-1,067;-2,767;0,000;39,200;40,000;9,771;3,019;14,986;12,357;14,971;12,818;-3,189;27,327;0,000;269,840;Inf;283,000;270,000;13,562;2,886;14,040;25,259
16686,000;2,722;0,702;-34,871;3,039;9,632;5,529;37,530;5,288;-1,037;-2,757;0,000;39,247;40,060;9,771;3,019;15,008;13,100;15,075;12,961;-3,189;27,333;0,000;269,840;Inf;283,000;270,000;13,783;2,886;13,803;25,252
16686,500;2,722;0,702;-34,871;3,039;9,632;5,529;37,530;5,288;-1,037;-2,757;0,000;39,200;40,100;9,771;3,019;14,809;11,675;15,013;12,051;-3,189;27,333;0,000;270,340;Inf;283,000;270,000;14,036;2,884;13,884;25,255
