t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16687,000;2,483;0,662;-33,901;3,077;9,701;5,529;37,530;5,288;-1,037;-2,757;0,000;39,200;40,100;9,859;2,944;14,735;12,744;15,004;13,110;-3,189;27,333;0,000;270,340;Inf;283,000;270,000;13,387;2,881;13,839;25,249
16687,500;2,483;0,662;-33,901;3,077;9,701;5,529;37,530;5,288;-1,037;-2,757;0,000;39,200;40,100;9,859;2,944;15,221;12,314;15,095;12,731;-3,189;27,333;0,000;270,740;Inf;283,000;270,000;13,898;2,875;13,947;25,276
16688,000;2,483;0,662;-33,901;3,077;9,701;5,529;37,530;5,288;-1,037;-2,757;0,000;39,200;40,100;9,859;2,944;15,131;12,880;15,166;12,900;-3,189;27,333;0,000;270,740;Inf;283,000;270,000;13,840;2,868;14,168;25,274
16688,500;2,483;0,662;-33,901;3,077;9,701;5,529;37,530;5,288;-1,037;-2,757;0,000;39,200;40,100;9,859;2,944;14,909;11,720;15,084;11,833;-3,189;27,333;0,000;272,940;Inf;283,000;270,000;14,019;2,862;13,874;25,292
16689,000;2,483;0,662;-33,901;3,077;9,701;5,550;37,498;5,288;-1,023;-2,753;0,000;39,262;40,046;9,859;2,944;14,928;12,086;15,058;12,177;-3,181;27,323;0,000;272,940;Inf;282,000;270,000;13,386;2,856;13,918;25,273
16689,500;2,483;0,662;-33,901;3,077;9,701;5,550;37,498;5,288;-1,023;-2,753;0,000;39,300;40,000;9,859;2,944;14,686;12,531;14,990;12,890;-3,181;27,323;0,000;272,440;Inf;282,000;270,000;13,562;2,849;14,016;25,290
16690,000;3,172;0,838;-34,230;3,101;9,632;5,550;37,498;5,288;-1,023;-2,753;0,000;39,300;40,000;9,782;2,845;14,951;12,233;15,034;12,634;-3,181;27,323;0,000;272,440;Inf;281,000;270,000;13,774;2,843;14,147;25,270
16690,500;3,172;0,838;-34,230;3,101;9,632;5,550;37,498;5,288;-1,023;-2,753;0,000;39,300;40,000;9,782;2,845;15,153;12,283;15,157;12,656;-3,181;27,323;0,000;271,840;Inf;281,000;270,000;13,713;2,849;14,107;25,266
16691,000;3,172;0,838;-34,230;3,101;9,632;5,550;37,498;5,288;-1,023;-2,753;0,000;39,300;40,000;9,782;2,845;14,921;12,421;15,117;12,764;-3,181;27,323;0,000;271,840;Inf;280,000;270,000;13,812;2,854;13,955;25,264
16691,500;3,172;0,838;-34,230;3,101;9,632;5,550;37,498;5,288;-1,023;-2,753;0,000;39,300;40,000;9,782;2,845;15,036;11,855;15,100;12,012;-3,181;27,323;0,000;270,940;Inf;280,000;270,000;13,806;2,859;13,877;25,254
16692,000;3,172;0,838;-34,230;3,101;9,632;5,559;37,529;5,295;-0,969;-2,768;0,000;39,268;40,099;9,782;2,845;14,754;12,867;15,089;12,667;-3,184;27,319;0,000;270,940;Inf;280,000;270,000;13,501;2,864;14,058;25,255
16692,500;3,172;0,838;-34,230;3,101;9,632;5,559;37,529;5,295;-0,969;-2,768;0,000;39,300;40,100;9,782;2,845;14,861;13,616;15,135;13,302;-3,184;27,319;0,000;270,640;Inf;280,000;270,000;13,844;2,869;14,352;25,240
16693,000;3,172;0,838;-34,230;3,101;9,632;5,559;37,529;5,295;-0,969;-2,768;0,000;39,300;40,100;9,782;2,845;15,111;12,249;15,146;12,500;-3,184;27,319;0,000;270,640;Inf;280,000;270,000;14,229;2,874;13,925;25,202
16693,500;2,785;0,689;-35,148;3,084;9,763;5,559;37,529;5,295;-0,969;-2,768;0,000;39,300;40,100;9,730;2,951;14,921;12,410;15,138;12,737;-3,184;27,319;0,000;271,040;Inf;280,000;270,000;13,752;2,879;14,071;25,190
16694,000;2,785;0,689;-35,148;3,084;9,763;5,559;37,529;5,295;-0,969;-2,768;0,000;39,300;40,100;9,730;2,951;14,995;12,027;15,107;12,284;-3,184;27,319;0,000;271,040;Inf;279,000;270,000;13,801;2,878;14,000;25,156
16694,500;2,785;0,689;-35,148;3,084;9,763;5,559;37,529;5,295;-0,969;-2,768;0,000;39,300;40,100;9,730;2,951;14,924;12,525;15,158;12,943;-3,184;27,319;0,000;268,540;Inf;279,000;270,000;13,603;2,876;13,967;25,159
16695,000;2,785;0,689;-35,148;3,084;9,763;5,559;37,529;5,295;-0,969;-2,768;0,000;39,300;40,100;9,730;2,951;15,109;12,087;15,161;12,808;-3,184;27,319;0,000;268,540;Inf;280,000;270,000;13,887;2,875;13,948;25,123
16695,500;2,785;0,689;-35,148;3,084;9,763;5,606;37,520;5,299;-0,943;-2,776;0,000;39,269;40,139;9,730;2,951;15,291;12,686;15,264;13,058;-3,192;27,312;0,000;268,240;Inf;280,000;270,000;13,791;2,873;14,165;25,082
16696,000;2,785;0,689;-35,148;3,084;9,763;5,606;37,520;5,299;-0,943;-2,776;0,000;39,300;40,100;9,730;2,951;15,050;12,944;15,249;12,829;-3,192;27,312;0,000;268,240;Inf;281,000;270,000;14,075;2,872;14,163;25,059
16696,500;2,368;0,645;-34,392;3,079;9,646;5,606;37,520;5,299;-0,943;-2,776;0,000;39,300;40,100;9,773;3,087;15,161;12,104;15,229;12,165;-3,192;27,312;0,000;268,740;Inf;281,000;270,000;14,018;2,870;14,129;24,960
16697,000;2,368;0,645;-34,392;3,079;9,646;5,606;37,520;5,299;-0,943;-2,776;0,000;39,300;40,100;9,773;3,087;14,940;12,904;15,233;12,766;-3,192;27,312;0,000;268,740;Inf;282,000;270,000;13,665;2,862;14,030;24,980
16697,500;2,368;0,645;-34,392;3,079;9,646;5,606;37,520;5,299;-0,943;-2,776;0,000;39,300;40,100;9,773;3,087;15,246;12,443;15,222;12,657;-3,192;27,312;0,000;269,840;Inf;282,000;270,000;13,961;2,854;14,205;24,908
16698,000;2,368;0,645;-34,392;3,079;9,646;5,606;37,520;5,299;-0,943;-2,776;0,000;39,300;40,100;9,773;3,087;15,226;12,943;15,297;13,074;-3,192;27,312;0,000;269,840;Inf;282,000;270,000;13,892;2,846;14,197;24,910
16698,500;2,368;0,645;-34,392;3,079;9,646;5,592;37,523;5,299;-0,918;-2,773;0,000;39,292;40,081;9,773;3,087;15,066;11,877;15,216;11,955;-3,186;27,322;0,000;269,540;Inf;282,000;270,000;14,135;2,838;14,024;24,945
16699,000;2,368;0,645;-34,392;3,079;9,646;5,592;37,523;5,299;-0,918;-2,773;0,000;39,300;40,100;9,773;3,087;15,052;12,259;15,179;12,312;-3,186;27,322;0,000;269,540;Inf;282,000;270,000;13,529;2,831;14,020;24,968
16699,500;2,368;0,645;-34,392;3,079;9,646;5,592;37,523;5,299;-0,918;-2,773;0,000;39,300;40,100;9,773;3,087;14,972;12,686;15,161;12,825;-3,186;27,322;0,000;269,540;Inf;282,000;270,000;13,701;2,823;14,222;25,033
16700,000;2,858;0,721;-34,665;3,066;9,663;5,592;37,523;5,299;-0,918;-2,773;0,000;39,300;40,100;9,871;3,084;15,065;13,343;15,253;13,526;-3,186;27,322;0,000;269,540;Inf;282,000;270,000;13,911;2,816;14,127;25,098
16700,500;2,858;0,721;-34,665;3,066;9,663;5,592;37,523;5,299;-0,918;-2,773;0,000;39,300;40,100;9,871;3,084;15,320;12,502;15,345;12,699;-3,186;27,322;0,000;268,740;Inf;282,000;270,000;14,297;2,816;14,071;25,116
16701,000;2,858;0,721;-34,665;3,066;9,663;5,592;37,523;5,299;-0,918;-2,773;0,000;39,300;40,100;9,871;3,084;15,071;12,006;15,212;12,068;-3,186;27,322;0,000;268,740;Inf;283,000;270,000;13,967;2,817;13,994;25,118
16701,500;2,858;0,721;-34,665;3,066;9,663;5,592;37,523;5,299;-0,918;-2,773;0,000;39,300;40,100;9,871;3,084;15,084;12,908;15,244;13,025;-3,186;27,322;0,000;269,540;Inf;283,000;270,000;13,589;2,818;14,234;25,096
16702,000;2,858;0,721;-34,665;3,066;9,663;5,560;37,569;5,298;-0,863;-2,779;0,000;39,293;40,113;9,871;3,084;15,351;13,697;15,399;13,510;-3,193;27,319;0,000;269,540;Inf;283,000;270,000;14,065;2,818;14,659;24,946
16702,500;2,858;0,721;-34,665;3,066;9,663;5,560;37,569;5,298;-0,863;-2,779;0,000;39,300;40,100;9,871;3,084;15,225;12,185;15,337;12,502;-3,193;27,319;0,000;270,040;Inf;283,000;270,000;14,490;2,819;14,175;24,911
16703,000;2,572;0,607;-35,209;3,034;9,803;5,560;37,569;5,298;-0,863;-2,779;0,000;39,300;40,100;9,566;3,033;15,147;12,527;15,318;12,911;-3,193;27,319;0,000;270,040;Inf;283,000;270,000;13,812;2,820;14,123;24,875
16703,500;2,572;0,607;-35,209;3,034;9,803;5,560;37,569;5,298;-0,863;-2,779;0,000;39,300;40,100;9,566;3,033;15,377;12,510;15,365;12,728;-3,193;27,319;0,000;269,940;Inf;283,000;270,000;13,976;2,816;14,110;24,903
16704,000;2,572;0,607;-35,209;3,034;9,803;5,560;37,569;5,298;-0,863;-2,779;0,000;39,300;40,100;9,566;3,033;15,177;12,621;15,341;12,997;-3,193;27,319;0,000;269,940;Inf;283,000;270,000;13,995;2,812;14,170;24,872
16704,500;2,572;0,607;-35,209;3,034;9,803;5,560;37,569;5,298;-0,863;-2,779;0,000;39,300;40,100;9,566;3,033;15,009;12,931;15,277;12,992;-3,193;27,319;0,000;271,340;Inf;283,000;270,000;14,034;2,808;14,241;24,865
16705,000;2,572;0,607;-35,209;3,034;9,803;5,587;37,571;5,294;-0,818;-2,764;0,000;39,312;40,129;9,566;3,033;15,153;12,137;15,248;12,573;-3,183;27,321;0,000;271,340;Inf;282,000;270,000;14,052;2,804;14,071;24,854
16705,500;2,572;0,607;-35,209;3,034;9,803;5,587;37,571;5,294;-0,818;-2,764;0,000;39,300;40,100;9,566;3,033;15,261;13,122;15,328;13,299;-3,183;27,321;0,000;271,140;Inf;282,000;270,000;13,778;2,800;14,296;24,814
16706,000;3,322;0,871;-33,839;3,086;9,698;5,587;37,571;5,294;-0,818;-2,764;0,000;39,300;40,100;9,754;2,917;15,200;13,621;15,411;13,672;-3,183;27,321;0,000;271,140;Inf;281,000;270,000;14,252;2,796;14,496;24,846
16706,500;3,322;0,871;-33,839;3,086;9,698;5,587;37,571;5,294;-0,818;-2,764;0,000;39,300;40,100;9,754;2,917;15,435;12,400;15,439;13,054;-3,183;27,321;0,000;270,640;Inf;281,000;270,000;14,476;2,805;14,254;24,865
16707,000;3,322;0,871;-33,839;3,086;9,698;5,587;37,571;5,294;-0,818;-2,764;0,000;39,300;40,100;9,754;2,917;15,467;13,030;15,525;13,353;-3,183;27,321;0,000;270,640;Inf;281,000;270,000;14,082;2,813;14,150;25,043
16707,500;3,322;0,871;-33,839;3,086;9,698;5,587;37,571;5,294;-0,818;-2,764;0,000;39,300;40,100;9,754;2,917;15,342;12,079;15,448;12,677;-3,183;27,321;0,000;270,740;Inf;281,000;270,000;14,344;2,822;14,426;25,030
16708,000;3,322;0,871;-33,839;3,086;9,698;5,587;37,571;5,294;-0,818;-2,764;0,000;39,300;40,100;9,754;2,917;15,608;13,366;15,597;13,518;-3,183;27,321;0,000;270,740;Inf;281,000;270,000;13,886;2,830;14,656;25,078
16708,500;3,322;0,871;-33,839;3,086;9,698;5,574;37,517;5,275;-0,836;-2,779;0,000;39,315;40,170;9,754;2,917;15,619;12,470;15,607;12,641;-3,190;27,313;0,000;270,740;Inf;281,000;270,000;14,522;2,838;14,371;25,110
16709,000;3,322;0,871;-33,839;3,086;9,698;5,574;37,517;5,275;-0,836;-2,779;0,000;39,300;40,200;9,754;2,917;15,485;12,837;15,621;13,151;-3,190;27,313;0,000;270,740;Inf;281,000;270,000;14,084;2,846;14,358;25,128
16709,500;2,313;0,614;-33,805;3,012;9,692;5,574;37,517;5,275;-0,836;-2,779;0,000;39,300;40,200;9,913;2,941;15,413;12,124;15,533;12,396;-3,190;27,313;0,000;270,440;Inf;281,000;270,000;14,273;2,854;14,215;25,117
16710,000;2,313;0,614;-33,805;3,012;9,692;5,574;37,517;5,275;-0,836;-2,779;0,000;39,300;40,200;9,913;2,941;15,585;13,332;15,603;13,162;-3,190;27,313;0,000;270,440;Inf;281,000;270,000;13,867;2,845;14,825;25,075
16710,500;2,313;0,614;-33,805;3,012;9,692;5,574;37,517;5,275;-0,836;-2,779;0,000;39,300;40,200;9,913;2,941;15,440;13,473;15,594;13,753;-3,190;27,313;0,000;269,440;Inf;281,000;270,000;14,421;2,836;14,775;25,088
16711,000;2,313;0,614;-33,805;3,012;9,692;5,574;37,517;5,275;-0,836;-2,779;0,000;39,300;40,200;9,913;2,941;15,871;13,427;15,729;13,481;-3,190;27,313;0,000;269,440;Inf;281,000;270,000;14,565;2,828;14,447;25,087
16711,500;2,313;0,614;-33,805;3,012;9,692;5,579;37,480;5,283;-0,810;-2,781;0,000;39,327;40,193;9,913;2,941;15,544;12,339;15,682;12,758;-3,191;27,320;0,000;269,740;Inf;281,000;270,000;14,627;2,819;14,497;25,070
16712,000;2,313;0,614;-33,805;3,012;9,692;5,579;37,480;5,283;-0,810;-2,781;0,000;39,300;40,200;9,913;2,941;15,623;12,588;15,660;12,789;-3,191;27,320;0,000;269,740;Inf;281,000;270,000;14,081;2,811;14,433;25,090
16712,500;1,800;0,527;-34,035;3,048;9,671;5,579;37,480;5,283;-0,810;-2,781;0,000;39,300;40,200;9,790;2,966;15,364;12,916;15,618;12,986;-3,191;27,320;0,000;269,740;Inf;281,000;270,000;14,165;2,803;14,342;25,076
16713,000;1,800;0,527;-34,035;3,048;9,671;5,579;37,480;5,283;-0,810;-2,781;0,000;39,300;40,200;9,790;2,966;15,512;12,735;15,623;12,949;-3,191;27,320;0,000;269,740;Inf;281,000;270,000;14,221;2,786;14,414;24,999
16713,500;1,800;0,527;-34,035;3,048;9,671;5,579;37,480;5,283;-0,810;-2,781;0,000;39,300;40,200;9,790;2,966;15,596;13,553;15,689;13,532;-3,191;27,320;0,000;270,140;Inf;281,000;270,000;14,205;2,770;14,624;24,907
16714,000;1,800;0,527;-34,035;3,048;9,671;5,579;37,480;5,283;-0,810;-2,781;0,000;39,300;40,200;9,790;2,966;15,481;13,457;15,680;13,516;-3,191;27,320;0,000;270,140;Inf;281,000;270,000;14,593;2,754;14,514;24,840
16714,500;1,800;0,527;-34,035;3,048;9,671;5,579;37,480;5,283;-0,810;-2,781;0,000;39,300;40,200;9,790;2,966;15,676;12,730;15,692;12,937;-3,191;27,320;0,000;270,640;Inf;281,000;270,000;14,533;2,739;14,586;24,877
16715,000;1,800;0,527;-34,035;3,048;9,671;5,594;37,533;5,293;-0,745;-2,791;0,000;39,332;40,158;9,790;2,966;15,495;13,362;15,685;13,544;-3,183;27,309;0,000;270,640;Inf;281,000;270,000;14,259;2,723;14,400;24,929
16715,500;1,800;0,527;-34,035;3,048;9,671;5,594;37,533;5,293;-0,745;-2,791;0,000;39,300;40,200;9,790;2,966;15,764;13,385;15,772;13,759;-3,183;27,309;0,000;270,740;Inf;281,000;270,000;14,521;2,708;14,557;24,948
16716,000;3,018;0,775;-34,768;3,052;9,635;5,594;37,533;5,293;-0,745;-2,791;0,000;39,300;40,200;9,589;3,021;15,733;13,547;15,806;13,894;-3,183;27,309;0,000;270,740;Inf;281,000;270,000;14,670;2,693;14,802;24,948
16716,500;3,018;0,775;-34,768;3,052;9,635;5,594;37,533;5,293;-0,745;-2,791;0,000;39,300;40,200;9,589;3,021;15,775;12,625;15,811;13,096;-3,183;27,309;0,000;270,340;Inf;281,000;270,000;14,745;2,698;14,555;24,984
16717,000;3,018;0,775;-34,768;3,052;9,635;5,594;37,533;5,293;-0,745;-2,791;0,000;39,300;40,200;9,589;3,021;15,713;13,056;15,824;13,207;-3,183;27,309;0,000;270,340;Inf;281,000;270,000;14,327;2,704;14,576;25,033
16717,500;3,018;0,775;-34,768;3,052;9,635;5,594;37,533;5,293;-0,745;-2,791;0,000;39,300;40,200;9,589;3,021;15,558;12,408;15,698;13,087;-3,183;27,309;0,000;270,040;Inf;281,000;270,000;14,450;2,709;14,438;25,103
16718,000;3,018;0,775;-34,768;3,052;9,635;5,594;37,554;5,308;-0,678;-2,782;0,000;39,344;40,165;9,589;3,021;15,706;12,696;15,728;13,255;-3,189;27,315;0,000;270,040;Inf;281,000;270,000;14,188;2,714;14,854;25,199
16718,500;3,018;0,775;-34,768;3,052;9,635;5,594;37,554;5,308;-0,678;-2,782;0,000;39,300;40,200;9,589;3,021;15,681;13,797;15,812;13,613;-3,189;27,315;0,000;269,940;Inf;281,000;270,000;14,346;2,719;14,647;25,268
16719,000;2,409;0,648;-33,821;3,077;9,632;5,594;37,554;5,308;-0,678;-2,782;0,000;39,300;40,200;9,898;2,969;15,677;12,669;15,755;13,022;-3,189;27,315;0,000;269,940;Inf;281,000;270,000;14,726;2,724;14,583;25,371
16719,500;2,409;0,648;-33,821;3,077;9,632;5,594;37,554;5,308;-0,678;-2,782;0,000;39,300;40,200;9,898;2,969;15,684;13,161;15,798;13,295;-3,189;27,315;0,000;270,340;Inf;281,000;270,000;14,281;2,719;14,590;25,431
16720,000;2,409;0,648;-33,821;3,077;9,632;5,594;37,554;5,308;-0,678;-2,782;0,000;39,300;40,200;9,898;2,969;15,597;13,380;15,792;13,825;-3,189;27,315;0,000;270,340;Inf;281,000;270,000;14,485;2,714;14,601;25,452
16720,500;2,409;0,648;-33,821;3,077;9,632;5,594;37,554;5,308;-0,678;-2,782;0,000;39,300;40,200;9,898;2,969;15,729;12,632;15,802;13,224;-3,189;27,315;0,000;270,040;Inf;281,000;270,000;14,649;2,709;14,629;25,450
16721,000;2,409;0,648;-33,821;3,077;9,632;5,603;37,558;5,313;-0,650;-2,770;0,000;39,355;40,215;9,898;2,969;15,863;13,558;15,905;13,642;-3,193;27,314;0,000;270,040;Inf;281,000;270,000;14,347;2,704;14,687;25,489
16721,500;2,409;0,648;-33,821;3,077;9,632;5,603;37,558;5,313;-0,650;-2,770;0,000;39,400;40,200;9,898;2,969;15,655;13,252;15,869;13,410;-3,193;27,314;0,000;269,940;Inf;281,000;270,000;14,742;2,699;14,633;25,555
16722,000;2,409;0,648;-33,821;3,077;9,632;5,603;37,558;5,313;-0,650;-2,770;0,000;39,400;40,200;9,898;2,969;15,801;12,778;15,835;12,852;-3,193;27,314;0,000;269,940;Inf;281,000;270,000;14,546;2,694;14,718;25,565
16722,500;2,630;0,655;-34,956;3,015;9,717;5,603;37,558;5,313;-0,650;-2,770;0,000;39,400;40,200;9,792;3,145;15,642;12,694;15,771;13,479;-3,193;27,314;0,000;269,940;Inf;281,000;270,000;14,317;2,689;14,535;25,547
16723,000;2,630;0,655;-34,956;3,015;9,717;5,603;37,558;5,313;-0,650;-2,770;0,000;39,400;40,200;9,792;3,145;15,848;13,507;15,900;13,687;-3,193;27,314;0,000;269,940;Inf;281,000;270,000;14,396;2,688;14,709;25,533
16723,500;2,630;0,655;-34,956;3,015;9,717;5,603;37,558;5,313;-0,650;-2,770;0,000;39,400;40,200;9,792;3,145;15,815;13,550;15,910;13,718;-3,193;27,314;0,000;270,340;Inf;281,000;270,000;14,736;2,687;14,912;25,543
16724,000;2,630;0,655;-34,956;3,015;9,717;5,603;37,558;5,313;-0,650;-2,770;0,000;39,400;40,200;9,792;3,145;15,804;12,791;15,859;12,960;-3,193;27,314;0,000;270,340;Inf;281,000;270,000;14,748;2,687;14,633;25,606
16724,500;2,630;0,655;-34,956;3,015;9,717;5,568;37,543;5,309;-0,637;-2,776;0,000;39,363;40,204;9,792;3,145;15,769;13,257;15,886;13,391;-3,192;27,307;0,000;270,840;Inf;281,000;270,000;14,354;2,686;14,674;25,636
16725,000;2,630;0,655;-34,956;3,015;9,717;5,568;37,543;5,309;-0,637;-2,776;0,000;39,400;40,200;9,792;3,145;15,627;12,549;15,808;13,272;-3,192;27,307;0,000;270,840;Inf;281,000;270,000;14,576;2,685;14,706;25,654
16725,500;2,883;0,673;-35,209;3,031;9,783;5,568;37,543;5,309;-0,637;-2,776;0,000;39,400;40,200;9,586;3,019;15,828;13,241;15,871;13,449;-3,192;27,307;0,000;270,340;Inf;281,000;270,000;14,314;2,684;14,945;25,645
16726,000;2,883;0,673;-35,209;3,031;9,783;5,568;37,543;5,309;-0,637;-2,776;0,000;39,400;40,200;9,586;3,019;15,834;13,253;15,945;13,598;-3,192;27,307;0,000;270,340;Inf;281,000;270,000;14,597;2,687;14,685;25,665
16726,500;2,883;0,673;-35,209;3,031;9,783;5,568;37,543;5,309;-0,637;-2,776;0,000;39,400;40,200;9,586;3,019;15,971;13,195;16,001;13,304;-3,192;27,307;0,000;270,440;Inf;281,000;270,000;14,657;2,690;14,744;25,653
16727,000;2,883;0,673;-35,209;3,031;9,783;5,568;37,543;5,309;-0,637;-2,776;0,000;39,400;40,200;9,586;3,019;15,720;12,543;15,918;13,227;-3,192;27,307;0,000;270,440;Inf;281,000;270,000;14,618;2,693;14,565;25,679
16727,500;2,883;0,673;-35,209;3,031;9,783;5,576;37,582;5,332;-0,576;-2,772;0,000;39,373;40,228;9,586;3,019;15,910;13,444;15,967;13,652;-3,194;27,308;0,000;270,440;Inf;281,000;270,000;14,352;2,697;14,729;25,712
16728,000;2,883;0,673;-35,209;3,031;9,783;5,576;37,582;5,332;-0,576;-2,772;0,000;39,400;40,200;9,586;3,019;16,089;13,875;16,043;13,884;-3,194;27,308;0,000;270,440;Inf;281,000;270,000;14,743;2,700;15,160;25,753
16728,500;2,883;0,673;-35,209;3,031;9,783;5,576;37,582;5,332;-0,576;-2,772;0,000;39,400;40,200;9,586;3,019;15,860;13,393;16,028;13,542;-3,194;27,308;0,000;270,140;Inf;281,000;270,000;14,973;2,703;15,082;25,732
16729,000;2,534;0,705;-33,707;3,033;9,646;5,576;37,582;5,332;-0,576;-2,772;0,000;39,400;40,200;9,832;2,946;16,186;13,918;16,137;13,915;-3,194;27,308;0,000;270,140;Inf;281,000;270,000;14,706;2,706;14,816;25,731
16729,500;2,534;0,705;-33,707;3,033;9,646;5,576;37,582;5,332;-0,576;-2,772;0,000;39,400;40,200;9,832;2,946;15,994;13,174;16,098;13,501;-3,194;27,308;0,000;270,140;Inf;281,000;270,000;15,039;2,703;14,797;25,738
16730,000;2,534;0,705;-33,707;3,033;9,646;5,576;37,582;5,332;-0,576;-2,772;0,000;39,400;40,200;9,832;2,946;16,029;13,268;16,096;13,455;-3,194;27,308;0,000;270,140;Inf;281,000;270,000;14,692;2,700;14,881;25,663
16730,500;2,534;0,705;-33,707;3,033;9,646;5,576;37,582;5,332;-0,576;-2,772;0,000;39,400;40,200;9,832;2,946;15,926;13,388;16,041;13,994;-3,194;27,308;0,000;270,540;Inf;281,000;270,000;14,712;2,697;14,775;25,620
16731,000;2,534;0,705;-33,707;3,033;9,646;5,594;37,557;5,320;-0,555;-2,757;0,000;39,382;40,251;9,832;2,946;16,030;13,129;16,077;13,577;-3,193;27,313;0,000;270,540;Inf;281,000;270,000;14,837;2,695;14,868;25,639
16731,500;2,534;0,705;-33,707;3,033;9,646;5,594;37,557;5,320;-0,555;-2,757;0,000;39,400;40,300;9,832;2,946;16,232;14,067;16,225;14,268;-3,193;27,313;0,000;270,140;Inf;281,000;270,000;14,703;2,692;14,976;25,693
16732,000;2,699;0,597;-35,209;2,985;9,683;5,594;37,557;5,320;-0,555;-2,757;0,000;39,400;40,300;9,747;2,922;16,022;12,834;16,148;13,595;-3,193;27,313;0,000;270,140;Inf;281,000;270,000;15,198;2,689;14,916;25,733
16732,500;2,699;0,597;-35,209;2,985;9,683;5,594;37,557;5,320;-0,555;-2,757;0,000;39,400;40,300;9,747;2,922;16,227;13,370;16,216;13,561;-3,193;27,313;0,000;270,040;Inf;281,000;270,000;14,650;2,690;14,985;25,707
16733,000;2,699;0,597;-35,209;2,985;9,683;5,594;37,557;5,320;-0,555;-2,757;0,000;39,400;40,300;9,747;2,922;15,952;13,926;16,176;13,960;-3,193;27,313;0,000;270,040;Inf;281,000;270,000;14,843;2,690;14,895;25,709
16733,500;2,699;0,597;-35,209;2,985;9,683;5,594;37,557;5,320;-0,555;-2,757;0,000;39,400;40,300;9,747;2,922;16,185;13,911;16,207;13,969;-3,193;27,313;0,000;270,040;Inf;281,000;270,000;15,004;2,690;15,073;25,677
16734,000;2,699;0,597;-35,209;2,985;9,683;5,643;37,545;5,325;-0,536;-2,786;0,000;39,387;40,231;9,747;2,922;16,035;13,872;16,207;14,032;-3,195;27,309;0,000;270,040;Inf;281,000;270,000;15,068;2,690;14,966;25,655
16734,500;2,699;0,597;-35,209;2,985;9,683;5,643;37,545;5,325;-0,536;-2,786;0,000;39,400;40,200;9,747;2,922;16,214;13,316;16,241;13,544;-3,195;27,309;0,000;269,840;Inf;281,000;270,000;15,036;2,690;15,000;25,628
16735,000;2,583;0,651;-35,209;3,030;9,726;5,643;37,545;5,325;-0,536;-2,786;0,000;39,400;40,200;9,699;2,936;16,175;13,834;16,256;14,158;-3,195;27,309;0,000;269,840;Inf;281,000;270,000;14,829;2,690;15,145;25,598
16735,500;2,583;0,651;-35,209;3,030;9,726;5,643;37,545;5,325;-0,536;-2,786;0,000;39,400;40,200;9,699;2,936;16,134;13,112;16,220;13,842;-3,195;27,309;0,000;267,640;Inf;281,000;270,000;15,106;2,689;15,114;25,559
16736,000;2,583;0,651;-35,209;3,030;9,726;5,643;37,545;5,325;-0,536;-2,786;0,000;39,400;40,200;9,699;2,936;16,243;13,477;16,277;13,675;-3,195;27,309;0,000;267,640;Inf;282,000;270,000;14,827;2,687;15,255;25,534
16736,500;2,583;0,651;-35,209;3,030;9,726;5,643;37,545;5,325;-0,536;-2,786;0,000;39,400;40,200;9,699;2,936;16,217;13,919;16,284;14,245;-3,195;27,309;0,000;270,040;Inf;282,000;270,000;14,918;2,685;15,012;25,524
16737,000;2,583;0,651;-35,209;3,030;9,726;5,643;37,545;5,325;-0,536;-2,786;0,000;39,400;40,200;9,699;2,936;16,250;13,633;16,345;13,781;-3,195;27,309;0,000;270,040;Inf;282,000;270,000;15,167;2,683;15,147;25,504
16737,500;2,583;0,651;-35,209;3,030;9,726;5,638;37,566;5,346;-0,488;-2,755;0,000;39,399;40,237;9,699;2,936;16,153;14,008;16,323;13,989;-3,185;27,304;0,000;268,140;Inf;282,000;270,000;15,002;2,682;15,282;25,488
16738,000;2,583;0,651;-35,209;3,030;9,726;5,638;37,566;5,346;-0,488;-2,755;0,000;39,400;40,200;9,699;2,936;16,258;13,254;16,306;13,907;-3,185;27,304;0,000;268,140;Inf;283,000;270,000;15,118;2,680;15,066;25,441
16738,500;2,669;0,747;-34,004;3,015;9,690;5,638;37,566;5,346;-0,488;-2,755;0,000;39,400;40,200;9,816;2,971;16,350;13,721;16,379;13,843;-3,185;27,304;0,000;270,340;Inf;283,000;270,000;14,931;2,679;15,248;25,418
16739,000;2,669;0,747;-34,004;3,015;9,690;5,638;37,566;5,346;-0,488;-2,755;0,000;39,400;40,200;9,816;2,971;16,195;14,022;16,381;14,029;-3,185;27,304;0,000;270,340;Inf;283,000;270,000;15,073;2,678;15,280;25,407
16739,500;2,669;0,747;-34,004;3,015;9,690;5,638;37,566;5,346;-0,488;-2,755;0,000;39,400;40,200;9,816;2,971;16,291;13,197;16,357;13,406;-3,185;27,304;0,000;267,740;Inf;283,000;270,000;15,157;2,678;15,245;25,457
16740,000;2,669;0,747;-34,004;3,015;9,690;5,638;37,566;5,346;-0,488;-2,755;0,000;39,400;40,200;9,816;2,971;16,278;13,858;16,378;13,888;-3,185;27,304;0,000;267,740;Inf;284,000;270,000;14,813;2,678;15,117;25,592
16740,500;2,669;0,747;-34,004;3,015;9,690;5,595;37,559;5,335;-0,454;-2,762;0,000;39,401;40,260;9,816;2,971;16,413;13,395;16,408;13,800;-3,183;27,300;0,000;272,240;Inf;284,000;270,000;15,101;2,678;15,144;25,734
16741,000;2,669;0,747;-34,004;3,015;9,690;5,595;37,559;5,335;-0,454;-2,762;0,000;39,400;40,300;9,816;2,971;16,363;14,149;16,442;14,377;-3,183;27,300;0,000;272,240;Inf;283,000;270,000;15,004;2,678;15,289;25,707
16741,500;2,395;0,604;-35,209;3,045;9,759;5,595;37,559;5,335;-0,454;-2,762;0,000;39,400;40,300;9,694;2,928;16,325;13,175;16,414;13,936;-3,183;27,300;0,000;271,840;Inf;283,000;270,000;15,333;2,678;15,075;25,714
16742,000;2,395;0,604;-35,209;3,045;9,759;5,595;37,559;5,335;-0,454;-2,762;0,000;39,400;40,300;9,694;2,928;16,520;13,728;16,480;13,990;-3,183;27,300;0,000;271,840;Inf;282,000;270,000;14,962;2,673;15,228;25,849
16742,500;2,395;0,604;-35,209;3,045;9,759;5,595;37,559;5,335;-0,454;-2,762;0,000;39,400;40,300;9,694;2,928;16,464;14,190;16,545;14,562;-3,183;27,300;0,000;272,740;Inf;282,000;270,000;15,180;2,669;15,474;25,917
16743,000;2,395;0,604;-35,209;3,045;9,759;5,595;37,559;5,335;-0,454;-2,762;0,000;39,400;40,300;9,694;2,928;16,524;13,973;16,543;14,750;-3,183;27,300;0,000;272,740;Inf;281,000;270,000;15,440;2,664;15,326;25,993
16743,500;2,395;0,604;-35,209;3,045;9,759;5,595;37,559;5,335;-0,454;-2,762;0,000;39,400;40,300;9,694;2,928;16,669;13,834;16,616;14,239;-3,183;27,300;0,000;270,140;Inf;281,000;270,000;15,448;2,660;15,430;25,999
16744,000;2,395;0,604;-35,209;3,045;9,759;5,556;37,525;5,327;-0,466;-2,761;0,000;39,406;40,290;9,694;2,928;16,620;13,497;16,619;14,214;-3,181;27,294;0,000;270,140;Inf;281,000;270,000;15,339;2,655;15,287;25,946
16744,500;2,395;0,604;-35,209;3,045;9,759;5,556;37,525;5,327;-0,466;-2,761;0,000;39,400;40,300;9,694;2,928;16,694;13,890;16,706;14,138;-3,181;27,294;0,000;271,740;Inf;281,000;270,000;15,237;2,651;15,544;25,828
16745,000;3,144;0,756;-35,209;2,945;9,666;5,556;37,525;5,327;-0,466;-2,761;0,000;39,400;40,300;9,781;3,038;16,729;14,847;16,776;15,076;-3,181;27,294;0,000;271,740;Inf;280,000;270,000;15,357;2,647;15,558;25,736
16745,500;3,144;0,756;-35,209;2,945;9,666;5,556;37,525;5,327;-0,466;-2,761;0,000;39,400;40,300;9,781;3,038;16,683;13,491;16,728;14,138;-3,181;27,294;0,000;270,640;Inf;280,000;270,000;15,857;2,655;15,372;25,688
16746,000;3,144;0,756;-35,209;2,945;9,666;5,556;37,525;5,327;-0,466;-2,761;0,000;39,400;40,300;9,781;3,038;16,787;14,155;16,781;14,495;-3,181;27,294;0,000;270,640;Inf;280,000;270,000;15,260;2,663;15,498;25,670
16746,500;3,144;0,756;-35,209;2,945;9,666;5,556;37,525;5,327;-0,466;-2,761;0,000;39,400;40,300;9,781;3,038;16,684;14,687;16,795;14,913;-3,181;27,294;0,000;269,540;Inf;280,000;270,000;15,555;2,671;15,518;25,693
16747,000;3,144;0,756;-35,209;2,945;9,666;5,588;37,533;5,317;-0,399;-2,761;0,000;39,411;40,233;9,781;3,038;16,836;13,987;16,831;14,798;-3,183;27,294;0,000;269,540;Inf;280,000;270,000;15,770;2,679;15,672;25,709
16747,500;3,144;0,756;-35,209;2,945;9,666;5,588;37,533;5,317;-0,399;-2,761;0,000;39,400;40,200;9,781;3,038;16,706;14,470;16,875;14,353;-3,183;27,294;0,000;267,240;Inf;280,000;270,000;15,613;2,694;15,629;25,719
16748,000;2,719;0,743;-34,141;3,038;9,624;5,588;37,533;5,317;-0,399;-2,761;0,000;39,400;40,200;9,780;2,912;16,800;13,754;16,818;14,035;-3,183;27,294;0,000;267,240;Inf;281,000;270,000;15,601;2,694;15,487;25,775
16748,500;2,719;0,743;-34,141;3,038;9,624;5,588;37,533;5,317;-0,399;-2,761;0,000;39,400;40,200;9,780;2,912;16,660;14,713;16,869;14,971;-3,183;27,294;0,000;269,340;Inf;281,000;270,000;15,352;2,694;15,713;25,879
16749,000;2,719;0,743;-34,141;3,038;9,624;5,588;37,533;5,317;-0,399;-2,761;0,000;39,400;40,200;9,780;2,912;16,905;15,251;16,955;15,160;-3,183;27,294;0,000;269,340;Inf;281,000;270,000;15,803;2,695;16,093;25,928
16749,500;2,719;0,743;-34,141;3,038;9,624;5,588;37,533;5,317;-0,399;-2,761;0,000;39,400;40,200;9,780;2,912;17,049;14,176;16,971;14,385;-3,183;27,294;0,000;266,740;Inf;281,000;270,000;16,068;2,695;15,756;25,919
16750,000;2,719;0,743;-34,141;3,038;9,624;5,600;37,543;5,337;-0,347;-2,750;0,000;39,422;40,275;9,780;2,912;16,997;14,381;16,981;14,863;-3,175;27,302;0,000;266,740;Inf;282,000;270,000;15,645;2,695;15,599;25,950
16750,500;2,719;0,743;-34,141;3,038;9,624;5,600;37,543;5,337;-0,347;-2,750;0,000;39,400;40,300;9,780;2,912;16,866;13,915;16,976;14,413;-3,175;27,302;0,000;268,740;Inf;282,000;270,000;15,806;2,696;15,621;25,940
16751,000;2,719;0,743;-34,141;3,038;9,624;5,600;37,543;5,337;-0,347;-2,750;0,000;39,400;40,300;9,780;2,912;16,750;14,495;16,910;14,543;-3,175;27,302;0,000;268,740;Inf;283,000;270,000;15,542;2,696;15,773;25,910
16751,500;2,445;0,656;-33,108;3,002;9,646;5,600;37,543;5,337;-0,347;-2,750;0,000;39,400;40,300;9,995;2,927;16,859;14,927;17,002;15,122;-3,175;27,302;0,000;268,440;Inf;283,000;270,000;15,674;2,697;15,759;25,885
16752,000;2,445;0,656;-33,108;3,002;9,646;5,600;37,543;5,337;-0,347;-2,750;0,000;39,400;40,300;9,995;2,927;17,008;14,269;17,007;14,398;-3,175;27,302;0,000;268,440;Inf;284,000;270,000;15,977;2,692;15,746;25,878
16752,500;2,445;0,656;-33,108;3,002;9,646;5,600;37,543;5,337;-0,347;-2,750;0,000;39,400;40,300;9,995;2,927;16,873;14,649;17,017;14,702;-3,175;27,302;0,000;269,940;Inf;284,000;270,000;15,671;2,688;15,793;25,877
16753,000;2,445;0,656;-33,108;3,002;9,646;5,600;37,543;5,337;-0,347;-2,750;0,000;39,400;40,300;9,995;2,927;16,902;13,772;16,952;14,051;-3,175;27,302;0,000;269,940;Inf;284,000;270,000;15,810;2,684;15,589;25,863
16753,500;2,445;0,656;-33,108;3,002;9,646;5,592;37,566;5,330;-0,296;-2,773;0,000;39,415;40,279;9,995;2,927;16,885;14,569;16,978;14,807;-3,184;27,293;0,000;271,540;Inf;284,000;270,000;15,419;2,681;16,087;25,862
16754,000;2,445;0,656;-33,108;3,002;9,646;5,592;37,566;5,330;-0,296;-2,773;0,000;39,400;40,300;9,995;2,927;16,955;15,125;17,062;15,573;-3,184;27,293;0,000;271,540;Inf;283,000;270,000;15,810;2,677;15,806;25,844
16754,500;2,959;0,744;-34,772;2,984;9,661;5,592;37,566;5,330;-0,296;-2,773;0,000;39,400;40,300;9,831;3,049;17,112;14,470;17,104;15,016;-3,184;27,293;0,000;272,440;Inf;283,000;270,000;16,179;2,673;15,864;25,802
16755,000;2,959;0,744;-34,772;2,984;9,661;5,592;37,566;5,330;-0,296;-2,773;0,000;39,400;40,300;9,831;3,049;17,005;14,013;17,063;14,447;-3,184;27,293;0,000;272,440;Inf;282,000;270,000;15,926;2,678;15,697;25,691
16755,500;2,959;0,744;-34,772;2,984;9,661;5,592;37,566;5,330;-0,296;-2,773;0,000;39,400;40,300;9,831;3,049;17,018;13,884;17,043;14,009;-3,184;27,293;0,000;271,640;Inf;282,000;270,000;15,632;2,682;15,687;25,630
16756,000;2,959;0,744;-34,772;2,984;9,661;5,592;37,566;5,330;-0,296;-2,773;0,000;39,400;40,300;9,831;3,049;17,017;15,005;17,142;15,399;-3,184;27,293;0,000;271,640;Inf;281,000;270,000;15,489;2,687;15,885;25,591
16756,500;2,959;0,744;-34,772;2,984;9,661;5,592;37,576;5,337;-0,269;-2,759;0,000;39,427;40,283;9,831;3,049;17,023;15,093;17,188;15,183;-3,178;27,302;0,000;271,840;Inf;281,000;270,000;16,141;2,691;15,934;25,549
16757,000;2,959;0,744;-34,772;2,984;9,661;5,592;37,576;5,337;-0,269;-2,759;0,000;39,400;40,300;9,831;3,049;17,192;14,210;17,157;14,541;-3,178;27,302;0,000;271,840;Inf;280,000;270,000;16,122;2,696;15,850;25,559
16757,500;2,959;0,744;-34,772;2,984;9,661;5,592;37,576;5,337;-0,269;-2,759;0,000;39,400;40,300;9,831;3,049;16,976;14,279;17,128;14,517;-3,178;27,302;0,000;271,140;Inf;280,000;270,000;15,775;2,700;15,672;25,535
16758,000;2,414;0,615;-34,782;3,041;9,714;5,592;37,576;5,337;-0,269;-2,759;0,000;39,400;40,300;9,720;2,912;16,939;13,765;17,061;13,912;-3,178;27,302;0,000;271,140;Inf;279,000;270,000;15,725;2,704;16,292;25,522
16758,500;2,414;0,615;-34,782;3,041;9,714;5,592;37,576;5,337;-0,269;-2,759;0,000;39,400;40,300;9,720;2,912;17,064;14,726;17,140;15,251;-3,178;27,302;0,000;271,740;Inf;279,000;270,000;15,419;2,699;15,850;25,558
16759,000;2,414;0,615;-34,782;3,041;9,714;5,592;37,576;5,337;-0,269;-2,759;0,000;39,400;40,300;9,720;2,912;17,400;15,003;17,277;15,382;-3,178;27,302;0,000;271,740;Inf;278,000;270,000;16,045;2,695;16,072;25,570
16759,500;2,414;0,615;-34,782;3,041;9,714;5,592;37,576;5,337;-0,269;-2,759;0,000;39,400;40,300;9,720;2,912;17,298;14,616;17,292;14,849;-3,178;27,302;0,000;267,640;Inf;278,000;270,000;16,266;2,690;16,038;25,572
16760,000;2,414;0,615;-34,782;3,041;9,714;5,612;37,529;5,310;-0,261;-2,751;0,000;39,426;40,300;9,720;2,912;17,186;14,115;17,217;14,281;-3,175;27,298;0,000;267,640;Inf;279,000;270,000;16,014;2,686;15,864;25,574
16760,500;2,414;0,615;-34,782;3,041;9,714;5,612;37,529;5,310;-0,261;-2,751;0,000;39,400;40,300;9,720;2,912;16,997;13,621;17,138;14,022;-3,175;27,298;0,000;267,540;Inf;279,000;270,000;15,700;2,681;15,696;25,569
16761,000;2,630;0,682;-33,872;3,030;9,602;5,612;37,529;5,310;-0,261;-2,751;0,000;39,400;40,300;9,907;2,910;17,173;14,354;17,177;15,215;-3,175;27,298;0,000;267,540;Inf;280,000;270,000;15,445;2,677;16,162;25,545
16761,500;2,630;0,682;-33,872;3,030;9,602;5,612;37,529;5,310;-0,261;-2,751;0,000;39,400;40,300;9,907;2,910;17,191;15,301;17,263;15,355;-3,175;27,298;0,000;267,240;Inf;280,000;270,000;15,980;2,676;15,935;25,489
16762,000;2,630;0,682;-33,872;3,030;9,602;5,612;37,529;5,310;-0,261;-2,751;0,000;39,400;40,300;9,907;2,910;17,152;14,841;17,277;14,957;-3,175;27,298;0,000;267,240;Inf;281,000;270,000;16,278;2,675;15,954;25,505
16762,500;2,630;0,682;-33,872;3,030;9,602;5,612;37,529;5,310;-0,261;-2,751;0,000;39,400;40,300;9,907;2,910;17,179;14,883;17,283;14,903;-3,175;27,298;0,000;267,440;Inf;281,000;270,000;16,057;2,675;16,101;25,534
16763,000;2,630;0,682;-33,872;3,030;9,602;5,624;37,567;5,313;-0,199;-2,767;0,000;39,424;40,262;9,907;2,910;17,088;13,823;17,219;14,396;-3,178;27,303;0,000;267,440;Inf;282,000;270,000;16,062;2,674;15,812;25,511
16763,500;2,630;0,682;-33,872;3,030;9,602;5,624;37,567;5,313;-0,199;-2,767;0,000;39,400;40,300;9,907;2,910;17,182;14,686;17,267;14,624;-3,178;27,303;0,000;266,440;Inf;282,000;270,000;15,631;2,673;15,987;25,483
16764,000;3,328;0,757;-35,209;3,034;9,711;5,624;37,567;5,313;-0,199;-2,767;0,000;39,400;40,300;9,690;2,987;17,003;14,917;17,230;14,910;-3,178;27,303;0,000;266,440;Inf;283,000;270,000;15,940;2,672;15,979;25,483
16764,500;3,328;0,757;-35,209;3,034;9,711;5,624;37,567;5,313;-0,199;-2,767;0,000;39,400;40,300;9,690;2,987;17,319;14,438;17,278;14,705;-3,178;27,303;0,000;266,940;Inf;283,000;270,000;16,015;2,683;16,176;25,589
16765,000;3,328;0,757;-35,209;3,034;9,711;5,624;37,567;5,313;-0,199;-2,767;0,000;39,400;40,300;9,690;2,987;17,334;15,000;17,351;15,085;-3,178;27,303;0,000;266,940;Inf;284,000;270,000;15,935;2,694;15,872;25,628
16765,500;3,328;0,757;-35,209;3,034;9,711;5,624;37,567;5,313;-0,199;-2,767;0,000;39,400;40,300;9,690;2,987;17,155;14,525;17,299;14,550;-3,178;27,303;0,000;270,340;Inf;284,000;270,000;16,193;2,704;15,978;25,688
16766,000;3,328;0,757;-35,209;3,034;9,711;5,624;37,567;5,313;-0,199;-2,767;0,000;39,400;40,300;9,690;2,987;17,042;15,064;17,306;14,883;-3,178;27,303;0,000;270,340;Inf;284,000;270,000;15,883;2,714;16,145;25,750
16766,500;3,328;0,757;-35,209;3,034;9,711;5,592;37,576;5,326;-0,151;-2,758;0,000;39,430;40,256;9,690;2,987;17,235;15,654;17,384;16,166;-3,168;27,303;0,000;270,240;Inf;284,000;270,000;16,074;2,724;16,178;25,806
16767,000;3,328;0,757;-35,209;3,034;9,711;5,592;37,576;5,326;-0,151;-2,758;0,000;39,400;40,300;9,690;2,987;17,559;14,552;17,470;15,207;-3,168;27,303;0,000;270,240;Inf;284,000;270,000;16,610;2,734;16,124;25,872
16767,500;3,239;0,750;-35,209;2,917;9,750;5,592;37,576;5,326;-0,151;-2,758;0,000;39,400;40,300;9,755;2,979;17,404;15,042;17,488;15,097;-3,168;27,303;0,000;270,240;Inf;284,000;270,000;16,197;2,744;16,153;26,028
16768,000;3,239;0,750;-35,209;2,917;9,750;5,592;37,576;5,326;-0,151;-2,758;0,000;39,400;40,300;9,755;2,979;17,280;14,005;17,413;14,200;-3,168;27,303;0,000;270,240;Inf;284,000;270,000;16,258;2,752;16,063;26,253
16768,500;3,239;0,750;-35,209;2,917;9,750;5,592;37,576;5,326;-0,151;-2,758;0,000;39,400;40,300;9,755;2,979;17,168;14,850;17,387;15,053;-3,168;27,303;0,000;270,640;Inf;284,000;270,000;15,724;2,760;16,655;26,228
16769,000;3,239;0,750;-35,209;2,917;9,750;5,592;37,576;5,326;-0,151;-2,758;0,000;39,400;40,300;9,755;2,979;17,468;16,073;17,523;15,850;-3,168;27,303;0,000;270,640;Inf;284,000;270,000;16,114;2,768;16,178;26,214
16769,500;3,239;0,750;-35,209;2,917;9,750;5,623;37,521;5,314;-0,171;-2,748;0,000;39,415;40,248;9,755;2,979;17,454;14,849;17,543;15,279;-3,176;27,299;0,000;272,840;Inf;284,000;270,000;16,729;2,776;16,160;26,249
16770,000;3,239;0,750;-35,209;2,917;9,750;5,623;37,521;5,314;-0,171;-2,748;0,000;39,400;40,200;9,755;2,979;17,555;14,967;17,565;15,352;-3,176;27,299;0,000;272,840;Inf;283,000;270,000;16,281;2,783;16,235;26,305
16770,500;2,405;0,589;-35,209;2,956;9,744;5,623;37,521;5,314;-0,171;-2,748;0,000;39,400;40,200;9,664;3,068;17,403;14,143;17,518;14,761;-3,176;27,299;0,000;273,040;Inf;283,000;270,000;16,360;2,791;16,097;26,342
16771,000;2,405;0,589;-35,209;2,956;9,744;5,623;37,521;5,314;-0,171;-2,748;0,000;39,400;40,200;9,664;3,068;17,429;14,585;17,521;14,702;-3,176;27,299;0,000;273,040;Inf;282,000;270,000;15,956;2,784;16,187;26,365
16771,500;2,405;0,589;-35,209;2,956;9,744;5,623;37,521;5,314;-0,171;-2,748;0,000;39,400;40,200;9,664;3,068;17,285;15,178;17,515;15,342;-3,176;27,299;0,000;272,340;Inf;282,000;270,000;16,059;2,778;16,108;26,378
16772,000;2,405;0,589;-35,209;2,956;9,744;5,623;37,521;5,314;-0,171;-2,748;0,000;39,400;40,200;9,664;3,068;17,472;14,322;17,492;14,855;-3,176;27,299;0,000;272,340;Inf;281,000;270,000;16,330;2,772;16,261;26,307
16772,500;2,405;0,589;-35,209;2,956;9,744;5,623;37,521;5,314;-0,171;-2,748;0,000;39,400;40,200;9,664;3,068;17,463;15,077;17,569;15,246;-3,176;27,299;0,000;271,440;Inf;281,000;270,000;16,035;2,766;16,126;26,266
16773,000;2,405;0,589;-35,209;2,956;9,744;5,635;37,577;5,336;-0,096;-2,743;0,000;39,419;40,206;9,664;3,068;17,482;14,484;17,517;14,871;-3,174;27,292;0,000;271,440;Inf;280,000;270,000;16,339;2,760;16,178;26,303
16773,500;2,405;0,589;-35,209;2,956;9,744;5,635;37,577;5,336;-0,096;-2,743;0,000;39,400;40,200;9,664;3,068;17,332;15,319;17,519;15,666;-3,174;27,292;0,000;271,640;Inf;280,000;270,000;16,089;2,754;16,298;26,316
16774,000;2,847;0,750;-34,273;3,036;9,663;5,635;37,577;5,336;-0,096;-2,743;0,000;39,400;40,200;9,817;3,067;17,494;14,618;17,546;15,546;-3,174;27,292;0,000;271,640;Inf;279,000;270,000;16,459;2,749;16,109;26,304
16774,500;2,847;0,750;-34,273;3,036;9,663;5,635;37,577;5,336;-0,096;-2,743;0,000;39,400;40,200;9,817;3,067;17,627;14,907;17,634;15,289;-3,174;27,292;0,000;271,940;Inf;279,000;270,000;16,301;2,750;16,297;26,243
16775,000;2,847;0,750;-34,273;3,036;9,663;5,635;37,577;5,336;-0,096;-2,743;0,000;39,400;40,200;9,817;3,067;17,560;15,248;17,655;15,588;-3,174;27,292;0,000;271,940;Inf;278,000;270,000;16,365;2,752;16,193;26,136
16775,500;2,847;0,750;-34,273;3,036;9,663;5,635;37,577;5,336;-0,096;-2,743;0,000;39,400;40,200;9,817;3,067;17,610;14,424;17,603;14,676;-3,174;27,292;0,000;268,340;Inf;278,000;270,000;16,513;2,753;16,314;26,238
16776,000;2,847;0,750;-34,273;3,036;9,663;5,678;37,564;5,345;-0,055;-2,747;0,000;39,407;40,210;9,817;3,067;17,408;15,060;17,604;15,022;-3,178;27,299;0,000;268,340;Inf;279,000;270,000;16,078;2,755;16,446;26,426
16776,500;2,847;0,750;-34,273;3,036;9,663;5,678;37,564;5,345;-0,055;-2,747;0,000;39,400;40,200;9,817;3,067;17,750;14,769;17,677;15,329;-3,178;27,299;0,000;268,740;Inf;279,000;270,000;16,274;2,756;16,401;26,491
16777,000;3,284;0,798;-35,209;2,896;9,818;5,678;37,564;5,345;-0,055;-2,747;0,000;39,400;40,200;9,661;2,971;17,660;15,165;17,719;15,316;-3,178;27,299;0,000;268,740;Inf;280,000;270,000;16,382;2,758;16,406;26,468
16777,500;3,284;0,798;-35,209;2,896;9,818;5,678;37,564;5,345;-0,055;-2,747;0,000;39,400;40,200;9,661;2,971;17,517;14,250;17,648;14,827;-3,178;27,299;0,000;268,640;Inf;280,000;270,000;16,465;2,767;16,196;26,468
16778,000;3,284;0,798;-35,209;2,896;9,818;5,678;37,564;5,345;-0,055;-2,747;0,000;39,400;40,200;9,661;2,971;17,440;14,672;17,628;14,801;-3,178;27,299;0,000;268,640;Inf;281,000;270,000;16,060;2,775;16,160;26,624
16778,500;3,284;0,798;-35,209;2,896;9,818;5,678;37,564;5,345;-0,055;-2,747;0,000;39,400;40,200;9,661;2,971;17,325;15,443;17,589;15,407;-3,178;27,299;0,000;267,040;Inf;281,000;270,000;16,135;2,783;16,356;26,816
16779,000;3,284;0,798;-35,209;2,896;9,818;5,656;37,581;5,330;-0,013;-2,750;0,000;39,396;40,199;9,661;2,971;17,470;15,429;17,638;15,635;-3,173;27,294;0,000;267,040;Inf;282,000;270,000;16,441;2,792;16,520;26,884
16779,500;3,284;0,798;-35,209;2,896;9,818;5,656;37,581;5,330;-0,013;-2,750;0,000;39,400;40,200;9,661;2,971;17,742;15,003;17,685;15,102;-3,173;27,294;0,000;267,740;Inf;282,000;270,000;16,543;2,800;16,491;26,914
16780,000;3,284;0,798;-35,209;2,896;9,818;5,656;37,581;5,330;-0,013;-2,750;0,000;39,400;40,200;9,661;2,971;17,543;14,373;17,650;14,699;-3,173;27,294;0,000;267,740;Inf;283,000;270,000;16,383;2,808;16,246;26,925
16780,500;2,406;0,699;-34,113;3,101;9,680;5,656;37,581;5,330;-0,013;-2,750;0,000;39,400;40,200;9,808;3,060;17,408;14,787;17,631;14,896;-3,173;27,294;0,000;267,740;Inf;283,000;270,000;16,066;2,815;16,166;26,995
16781,000;2,406;0,699;-34,113;3,101;9,680;5,656;37,581;5,330;-0,013;-2,750;0,000;39,400;40,200;9,808;3,060;17,509;15,658;17,638;15,342;-3,173;27,294;0,000;267,740;Inf;284,000;270,000;16,181;2,809;16,690;27,108
16781,500;2,406;0,699;-34,113;3,101;9,680;5,656;37,581;5,330;-0,013;-2,750;0,000;39,400;40,200;9,808;3,060;17,597;15,338;17,675;15,656;-3,173;27,294;0,000;268,340;Inf;284,000;270,000;16,537;2,802;16,668;27,007
16782,000;2,406;0,699;-34,113;3,101;9,680;5,656;37,581;5,330;-0,013;-2,750;0,000;39,400;40,200;9,808;3,060;17,614;14,568;17,675;15,118;-3,173;27,294;0,000;268,340;Inf;285,000;270,000;16,567;2,796;16,415;26,951
16782,500;2,406;0,699;-34,113;3,101;9,680;5,628;37,548;5,345;0,013;-2,745;0,000;39,396;40,185;9,808;3,060;17,518;15,097;17,685;15,135;-3,176;27,291;0,000;271,740;Inf;285,000;270,000;16,244;2,789;16,298;26,809
16783,000;2,406;0,699;-34,113;3,101;9,680;5,628;37,548;5,345;0,013;-2,745;0,000;39,400;40,200;9,808;3,060;17,537;14,737;17,674;14,828;-3,176;27,291;0,000;271,740;Inf;284,000;270,000;16,359;2,783;16,513;26,707
16783,500;2,573;0,710;-33,719;3,047;9,667;5,628;37,548;5,345;0,013;-2,745;0,000;39,400;40,200;9,831;2,948;17,682;15,721;17,788;16,235;-3,176;27,291;0,000;272,240;Inf;284,000;270,000;16,194;2,777;16,566;26,643
16784,000;2,573;0,710;-33,719;3,047;9,667;5,628;37,548;5,345;0,013;-2,745;0,000;39,400;40,200;9,831;2,948;17,914;15,021;17,842;15,732;-3,176;27,291;0,000;272,240;Inf;283,000;270,000;16,857;2,773;16,539;26,574
16784,500;2,573;0,710;-33,719;3,047;9,667;5,628;37,548;5,345;0,013;-2,745;0,000;39,400;40,200;9,831;2,948;17,772;15,488;17,856;15,435;-3,176;27,291;0,000;271,740;Inf;283,000;270,000;16,627;2,770;16,599;26,553
16785,000;2,573;0,710;-33,719;3,047;9,667;5,628;37,548;5,345;0,013;-2,745;0,000;39,400;40,200;9,831;2,948;17,668;14,373;17,795;14,566;-3,176;27,291;0,000;271,740;Inf;282,000;270,000;16,638;2,767;16,370;26,519
16785,500;2,573;0,710;-33,719;3,047;9,667;5,602;37,563;5,343;0,062;-2,743;0,000;39,392;40,171;9,831;2,948;17,591;15,223;17,787;15,266;-3,171;27,299;0,000;272,440;Inf;282,000;270,000;16,100;2,764;16,486;26,652
16786,000;2,573;0,710;-33,719;3,047;9,667;5,602;37,563;5,343;0,062;-2,743;0,000;39,400;40,200;9,831;2,948;17,684;16,466;17,873;16,469;-3,171;27,299;0,000;272,440;Inf;281,000;270,000;16,467;2,761;16,545;26,826
16786,500;2,573;0,710;-33,719;3,047;9,667;5,602;37,563;5,343;0,062;-2,743;0,000;39,400;40,200;9,831;2,948;17,887;14,845;17,899;15,369;-3,171;27,299;0,000;272,040;Inf;281,000;270,000;17,123;2,757;16,534;26,963
16787,000;3,023;0,738;-35,209;2,978;9,711;5,602;37,563;5,343;0,062;-2,743;0,000;39,400;40,200;9,637;3,091;17,876;15,086;17,915;15,409;-3,171;27,299;0,000;272,040;Inf;280,000;270,000;16,500;2,754;16,606;26,934
16787,500;3,023;0,738;-35,209;2,978;9,711;5,602;37,563;5,343;0,062;-2,743;0,000;39,400;40,200;9,637;3,091;17,820;14,665;17,892;14,838;-3,171;27,299;0,000;271,940;Inf;280,000;270,000;16,571;2,759;16,487;26,903
16788,000;3,023;0,738;-35,209;2,978;9,711;5,602;37,563;5,343;0,062;-2,743;0,000;39,400;40,200;9,637;3,091;17,721;15,063;17,854;15,224;-3,171;27,299;0,000;271,940;Inf;279,000;270,000;16,304;2,763;16,535;27,005
16788,500;3,023;0,738;-35,209;2,978;9,711;5,602;37,563;5,343;0,062;-2,743;0,000;39,400;40,200;9,637;3,091;17,791;15,341;17,892;15,623;-3,171;27,299;0,000;269,740;Inf;279,000;270,000;16,465;2,767;16,648;27,069
16789,000;3,023;0,738;-35,209;2,978;9,711;5,609;37,574;5,333;0,090;-2,757;0,000;39,383;40,132;9,637;3,091;17,908;15,066;17,886;15,204;-3,174;27,293;0,000;269,740;Inf;279,000;270,000;16,662;2,772;16,705;27,127
16789,500;3,023;0,738;-35,209;2,978;9,711;5,609;37,574;5,333;0,090;-2,757;0,000;39,400;40,100;9,637;3,091;17,915;15,251;17,936;15,732;-3,174;27,293;0,000;269,940;Inf;279,000;270,000;16,516;2,776;16,527;27,062
16790,000;2,491;0,603;-35,209;3,020;9,718;5,609;37,574;5,333;0,090;-2,757;0,000;39,400;40,100;9,677;2,955;17,778;15,101;17,914;15,430;-3,174;27,293;0,000;269,940;Inf;279,000;270,000;16,709;2,780;16,550;27,002
16790,500;2,491;0,603;-35,209;3,020;9,718;5,609;37,574;5,333;0,090;-2,757;0,000;39,400;40,100;9,677;2,955;17,883;15,533;17,950;15,735;-3,174;27,293;0,000;269,340;Inf;279,000;270,000;16,556;2,775;16,840;26,943
16791,000;2,491;0,603;-35,209;3,020;9,718;5,609;37,574;5,333;0,090;-2,757;0,000;39,400;40,100;9,677;2,955;17,827;15,541;17,961;15,863;-3,174;27,293;0,000;269,340;Inf;279,000;270,000;16,775;2,770;16,575;26,905
16791,500;2,491;0,603;-35,209;3,020;9,718;5,609;37,574;5,333;0,090;-2,757;0,000;39,400;40,100;9,677;2,955;18,019;15,182;18,012;15,288;-3,174;27,293;0,000;267,740;Inf;279,000;270,000;16,798;2,766;16,694;26,856
16792,000;2,491;0,603;-35,209;3,020;9,718;5,642;37,535;5,349;0,106;-2,757;0,000;39,367;40,143;9,677;2,955;17,776;15,569;18,014;15,497;-3,169;27,301;0,000;267,740;Inf;280,000;270,000;16,625;2,761;16,688;26,803
16792,500;2,491;0,603;-35,209;3,020;9,718;5,642;37,535;5,349;0,106;-2,757;0,000;39,400;40,100;9,677;2,955;17,951;15,050;17,980;15,780;-3,169;27,301;0,000;267,640;Inf;280,000;270,000;16,714;2,757;16,613;26,711
16793,000;3,032;0,721;-35,209;2,970;9,693;5,642;37,535;5,349;0,106;-2,757;0,000;39,400;40,100;9,760;3,047;18,049;15,487;18,099;15,809;-3,169;27,301;0,000;267,640;Inf;281,000;270,000;16,690;2,753;16,734;26,568
16793,500;3,032;0,721;-35,209;2,970;9,693;5,642;37,535;5,349;0,106;-2,757;0,000;39,400;40,100;9,760;3,047;17,888;15,678;18,079;15,636;-3,169;27,301;0,000;267,840;Inf;281,000;270,000;16,861;2,757;16,620;26,510
16794,000;3,032;0,721;-35,209;2,970;9,693;5,642;37,535;5,349;0,106;-2,757;0,000;39,400;40,100;9,760;3,047;17,932;15,692;18,096;15,824;-3,169;27,301;0,000;267,840;Inf;282,000;270,000;16,820;2,762;16,811;26,473
16794,500;3,032;0,721;-35,209;2,970;9,693;5,642;37,535;5,349;0,106;-2,757;0,000;39,400;40,100;9,760;3,047;17,904;14,936;18,017;15,889;-3,169;27,301;0,000;269,040;Inf;282,000;270,000;16,886;2,766;16,558;26,410
16795,000;3,032;0,721;-35,209;2,970;9,693;5,642;37,535;5,349;0,106;-2,757;0,000;39,400;40,100;9,760;3,047;18,100;15,180;18,098;15,678;-3,169;27,301;0,000;269,040;Inf;282,000;270,000;16,687;2,770;16,778;26,373
16795,500;3,032;0,721;-35,209;2,970;9,693;5,693;37,560;5,353;0,160;-2,770;0,000;39,345;40,093;9,760;3,047;18,088;15,819;18,164;16,323;-3,167;27,292;0,000;268,940;Inf;282,000;270,000;16,764;2,775;16,790;26,315
16796,000;3,032;0,721;-35,209;2,970;9,693;5,693;37,560;5,353;0,160;-2,770;0,000;39,300;40,100;9,760;3,047;18,040;14,780;18,119;15,114;-3,167;27,292;0,000;268,940;Inf;283,000;270,000;17,098;2,779;16,643;26,192
16796,500;2,928;0,686;-35,209;3,005;9,738;5,693;37,560;5,353;0,160;-2,770;0,000;39,300;40,100;9,716;3,038;18,069;15,652;18,123;15,829;-3,167;27,292;0,000;268,540;Inf;283,000;270,000;16,513;2,783;16,881;26,026
16797,000;2,928;0,686;-35,209;3,005;9,738;5,693;37,560;5,353;0,160;-2,770;0,000;39,300;40,100;9,716;3,038;17,965;16,060;18,144;16,053;-3,167;27,292;0,000;268,540;Inf;284,000;270,000;16,918;2,785;16,769;25,974
16797,500;2,928;0,686;-35,209;3,005;9,738;5,693;37,560;5,353;0,160;-2,770;0,000;39,300;40,100;9,716;3,038;18,130;15,163;18,161;15,464;-3,167;27,292;0,000;268,340;Inf;284,000;270,000;17,056;2,788;16,814;25,907
16798,000;2,928;0,686;-35,209;3,005;9,738;5,693;37,560;5,353;0,160;-2,770;0,000;39,300;40,100;9,716;3,038;17,959;14,730;18,102;15,086;-3,167;27,292;0,000;268,340;Inf;285,000;270,000;16,729;2,790;16,634;25,891
16798,500;2,928;0,686;-35,209;3,005;9,738;5,641;37,545;5,356;0,191;-2,765;0,000;39,349;40,042;9,716;3,038;18,091;15,292;18,139;15,592;-3,176;27,300;0,000;270,840;Inf;285,000;270,000;16,469;2,792;16,783;25,859
16799,000;2,928;0,686;-35,209;3,005;9,738;5,641;37,545;5,356;0,191;-2,765;0,000;39,300;40,000;9,716;3,038;18,088;16,096;18,171;16,307;-3,176;27,300;0,000;270,840;Inf;285,000;270,000;16,778;2,795;16,905;25,843
16799,500;3,301;0,789;-35,209;3,010;9,824;5,641;37,545;5,356;0,191;-2,765;0,000;39,300;40,000;9,747;3,001;18,052;15,234;18,175;15,873;-3,176;27,300;0,000;271,640;Inf;285,000;270,000;17,165;2,797;16,769;25,845
16800,000;3,301;0,789;-35,209;3,010;9,824;5,641;37,545;5,356;0,191;-2,765;0,000;39,300;40,000;9,747;3,001;18,231;15,578;18,242;15,744;-3,176;27,300;0,000;271,640;Inf;284,000;270,000;16,833;2,805;16,872;25,821
16800,500;3,301;0,789;-35,209;3,010;9,824;5,641;37,545;5,356;0,191;-2,765;0,000;39,300;40,000;9,747;3,001;18,084;15,563;18,228;15,882;-3,176;27,300;0,000;271,340;Inf;284,000;270,000;16,949;2,813;16,803;25,763
