t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16801,000;3,301;0,789;-35,209;3,010;9,824;5,641;37,545;5,356;0,191;-2,765;0,000;39,300;40,000;9,747;3,001;18,159;15,040;18,191;15,205;-3,176;27,300;0,000;271,340;Inf;283,000;270,000;16,939;2,821;16,853;25,767
16801,500;3,301;0,789;-35,209;3,010;9,824;5,641;37,545;5,356;0,191;-2,765;0,000;39,300;40,000;9,747;3,001;18,233;15,089;18,213;15,798;-3,176;27,300;0,000;272,940;Inf;283,000;270,000;16,649;2,829;16,795;25,764
16802,000;3,301;0,789;-35,209;3,010;9,824;5,626;37,579;5,354;0,254;-2,759;0,000;39,340;40,058;9,747;3,001;18,276;15,886;18,318;16,012;-3,167;27,298;0,000;272,940;Inf;282,000;270,000;16,834;2,837;16,992;25,772
16802,500;3,301;0,789;-35,209;3,010;9,824;5,626;37,579;5,354;0,254;-2,759;0,000;39,300;40,100;9,747;3,001;18,106;15,664;18,276;15,840;-3,167;27,298;0,000;272,540;Inf;282,000;270,000;17,123;2,844;16,821;25,730
16803,000;2,388;0,647;-34,253;3,034;9,748;5,626;37,579;5,354;0,254;-2,759;0,000;39,300;40,100;9,756;2,926;18,192;15,053;18,236;15,317;-3,167;27,298;0,000;272,540;Inf;281,000;270,000;16,971;2,852;16,822;25,751
16803,500;2,388;0,647;-34,253;3,034;9,748;5,626;37,579;5,354;0,254;-2,759;0,000;39,300;40,100;9,756;2,926;18,048;16,211;18,284;16,344;-3,167;27,298;0,000;272,740;Inf;281,000;270,000;16,699;2,844;17,027;25,761
16804,000;2,388;0,647;-34,253;3,034;9,748;5,626;37,579;5,354;0,254;-2,759;0,000;39,300;40,100;9,756;2,926;18,157;15,982;18,321;16,402;-3,167;27,298;0,000;272,740;Inf;280,000;270,000;17,222;2,837;17,006;25,831
16804,500;2,388;0,647;-34,253;3,034;9,748;5,626;37,579;5,354;0,254;-2,759;0,000;39,300;40,100;9,756;2,926;18,402;15,545;18,353;16,123;-3,167;27,298;0,000;270,440;Inf;280,000;270,000;17,215;2,829;17,003;25,835
16805,000;2,388;0,647;-34,253;3,034;9,748;5,603;37,515;5,361;0,251;-2,756;0,000;39,330;40,051;9,756;2,926;18,494;15,792;18,449;15,950;-3,171;27,302;0,000;270,440;Inf;280,000;270,000;17,106;2,822;17,144;25,835
16805,500;2,388;0,647;-34,253;3,034;9,748;5,603;37,515;5,361;0,251;-2,756;0,000;39,300;40,100;9,756;2,926;18,265;15,099;18,381;15,728;-3,171;27,302;0,000;270,440;Inf;280,000;270,000;17,171;2,815;16,844;25,890
16806,000;2,737;0,677;-35,209;2,991;9,675;5,603;37,515;5,361;0,251;-2,756;0,000;39,300;40,100;9,656;3,090;18,376;15,570;18,403;15,766;-3,171;27,302;0,000;270,440;Inf;280,000;270,000;16,868;2,808;17,038;25,995
16806,500;2,737;0,677;-35,209;2,991;9,675;5,603;37,515;5,361;0,251;-2,756;0,000;39,300;40,100;9,656;3,090;18,243;16,164;18,418;16,503;-3,171;27,302;0,000;270,640;Inf;280,000;270,000;17,029;2,807;17,217;26,058
16807,000;2,737;0,677;-35,209;2,991;9,675;5,603;37,515;5,361;0,251;-2,756;0,000;39,300;40,100;9,656;3,090;18,426;15,447;18,435;16,260;-3,171;27,302;0,000;270,640;Inf;280,000;270,000;17,332;2,806;17,016;26,125
16807,500;2,737;0,677;-35,209;2,991;9,675;5,603;37,515;5,361;0,251;-2,756;0,000;39,300;40,100;9,656;3,090;18,374;15,838;18,473;15,999;-3,171;27,302;0,000;268,040;Inf;280,000;270,000;17,142;2,805;16,912;26,102
16808,000;2,737;0,677;-35,209;2,991;9,675;5,590;37,518;5,357;0,300;-2,759;0,000;39,318;40,050;9,656;3,090;18,260;15,020;18,413;15,571;-3,176;27,303;0,000;268,040;Inf;281,000;270,000;17,171;2,804;16,966;26,015
16808,500;2,737;0,677;-35,209;2,991;9,675;5,590;37,518;5,357;0,300;-2,759;0,000;39,300;40,100;9,656;3,090;18,363;16,791;18,500;16,618;-3,176;27,303;0,000;268,040;Inf;281,000;270,000;16,816;2,802;17,448;26,003
16809,000;2,737;0,677;-35,209;2,991;9,675;5,590;37,518;5,357;0,300;-2,759;0,000;39,300;40,100;9,656;3,090;18,467;15,915;18,518;16,416;-3,176;27,303;0,000;268,040;Inf;282,000;270,000;17,568;2,801;17,092;25,971
16809,500;2,805;0,617;-35,209;2,978;9,735;5,590;37,518;5,357;0,300;-2,759;0,000;39,300;40,100;9,707;2,973;18,544;16,432;18,617;16,854;-3,176;27,303;0,000;268,140;Inf;282,000;270,000;17,329;2,800;17,185;25,929
16810,000;2,805;0,617;-35,209;2,978;9,735;5,590;37,518;5,357;0,300;-2,759;0,000;39,300;40,100;9,707;2,973;18,503;15,453;18,583;15,867;-3,176;27,303;0,000;268,140;Inf;283,000;270,000;17,612;2,800;17,079;25,897
16810,500;2,805;0,617;-35,209;2,978;9,735;5,590;37,518;5,357;0,300;-2,759;0,000;39,300;40,100;9,707;2,973;18,463;15,482;18,545;16,166;-3,176;27,303;0,000;269,340;Inf;283,000;270,000;17,101;2,800;17,022;25,934
16811,000;2,805;0,617;-35,209;2,978;9,735;5,590;37,518;5,357;0,300;-2,759;0,000;39,300;40,100;9,707;2,973;18,419;15,180;18,500;15,872;-3,176;27,303;0,000;269,340;Inf;283,000;270,000;17,164;2,801;17,399;25,947
16811,500;2,805;0,617;-35,209;2,978;9,735;5,679;37,553;5,378;0,359;-2,744;0,000;39,317;40,005;9,707;2,973;18,642;16,664;18,656;16,649;-3,161;27,311;0,000;269,640;Inf;283,000;270,000;16,993;2,801;17,559;25,909
16812,000;2,805;0,617;-35,209;2,978;9,735;5,679;37,553;5,378;0,359;-2,744;0,000;39,300;40,000;9,707;2,973;18,640;15,454;18,656;15,727;-3,161;27,311;0,000;269,640;Inf;283,000;270,000;17,653;2,801;17,197;25,866
16812,500;2,537;0,598;-35,209;3,006;9,756;5,679;37,553;5,378;0,359;-2,744;0,000;39,300;40,000;9,581;3,056;18,463;15,474;18,612;15,799;-3,161;27,311;0,000;269,940;Inf;283,000;270,000;17,119;2,801;17,021;25,851
16813,000;2,537;0,598;-35,209;3,006;9,756;5,679;37,553;5,378;0,359;-2,744;0,000;39,300;40,000;9,581;3,056;18,421;15,189;18,528;15,857;-3,161;27,311;0,000;269,940;Inf;283,000;270,000;17,087;2,796;16,997;25,851
16813,500;2,537;0,598;-35,209;3,006;9,756;5,679;37,553;5,378;0,359;-2,744;0,000;39,300;40,000;9,581;3,056;18,684;16,398;18,645;16,547;-3,161;27,311;0,000;269,940;Inf;283,000;270,000;16,999;2,792;17,705;25,823
16814,000;2,537;0,598;-35,209;3,006;9,756;5,679;37,553;5,378;0,359;-2,744;0,000;39,300;40,000;9,581;3,056;18,645;16,688;18,700;16,923;-3,161;27,311;0,000;269,940;Inf;283,000;270,000;17,568;2,788;17,379;25,861
16814,500;2,537;0,598;-35,209;3,006;9,756;5,675;37,498;5,345;0,359;-2,746;0,000;39,294;39,987;9,581;3,056;18,754;16,601;18,777;16,700;-3,163;27,304;0,000;271,740;Inf;283,000;270,000;17,739;2,784;17,237;25,865
16815,000;2,537;0,598;-35,209;3,006;9,756;5,675;37,498;5,345;0,359;-2,746;0,000;39,300;40,000;9,581;3,056;18,639;15,560;18,703;16,056;-3,163;27,304;0,000;271,740;Inf;282,000;270,000;17,708;2,780;17,293;25,878
16815,500;2,537;0,598;-35,209;3,006;9,756;5,675;37,498;5,345;0,359;-2,746;0,000;39,300;40,000;9,581;3,056;18,668;15,399;18,702;15,742;-3,163;27,304;0,000;272,040;Inf;282,000;270,000;17,240;2,776;17,183;25,898
16816,000;2,322;0,631;-33,308;2,989;9,675;5,675;37,498;5,345;0,359;-2,746;0,000;39,300;40,000;10,017;2,959;18,733;16,294;18,752;16,441;-3,163;27,304;0,000;272,040;Inf;281,000;270,000;17,128;2,772;17,450;25,932
16816,500;2,322;0,631;-33,308;2,989;9,675;5,675;37,498;5,345;0,359;-2,746;0,000;39,300;40,000;10,017;2,959;18,590;16,486;18,741;16,719;-3,163;27,304;0,000;272,340;Inf;281,000;270,000;17,555;2,765;17,439;25,926
16817,000;2,322;0,631;-33,308;2,989;9,675;5,675;37,498;5,345;0,359;-2,746;0,000;39,300;40,000;10,017;2,959;18,753;15,621;18,740;15,867;-3,163;27,304;0,000;272,340;Inf;280,000;270,000;17,634;2,757;17,307;25,982
16817,500;2,322;0,631;-33,308;2,989;9,675;5,675;37,498;5,345;0,359;-2,746;0,000;39,300;40,000;10,017;2,959;18,716;16,047;18,769;16,447;-3,163;27,304;0,000;271,640;Inf;280,000;270,000;17,245;2,750;17,402;25,919
16818,000;2,322;0,631;-33,308;2,989;9,675;5,671;37,536;5,357;0,432;-2,734;0,000;39,291;39,936;10,017;2,959;18,600;15,839;18,738;16,533;-3,158;27,304;0,000;271,640;Inf;279,000;270,000;17,495;2,743;17,375;25,810
16818,500;2,322;0,631;-33,308;2,989;9,675;5,671;37,536;5,357;0,432;-2,734;0,000;39,300;39,900;10,017;2,959;18,843;16,023;18,822;16,312;-3,158;27,304;0,000;271,040;Inf;279,000;270,000;17,428;2,736;17,594;25,795
16819,000;2,853;0,758;-33,775;3,033;9,684;5,671;37,536;5,357;0,432;-2,734;0,000;39,300;39,900;9,878;2,871;18,836;16,707;18,874;16,862;-3,158;27,304;0,000;271,040;Inf;278,000;270,000;17,500;2,729;17,316;25,802
16819,500;2,853;0,758;-33,775;3,033;9,684;5,671;37,536;5,357;0,432;-2,734;0,000;39,300;39,900;9,878;2,871;18,817;16,051;18,860;16,336;-3,158;27,304;0,000;270,440;Inf;278,000;270,000;17,820;2,731;17,418;25,838
16820,000;2,853;0,758;-33,775;3,033;9,684;5,671;37,536;5,357;0,432;-2,734;0,000;39,300;39,900;9,878;2,871;18,657;16,380;18,850;16,822;-3,158;27,304;0,000;270,440;Inf;278,000;270,000;17,516;2,733;17,360;25,903
16820,500;2,853;0,758;-33,775;3,033;9,684;5,671;37,536;5,357;0,432;-2,734;0,000;39,300;39,900;9,878;2,871;19,027;16,178;18,936;16,544;-3,158;27,304;0,000;267,740;Inf;278,000;270,000;17,677;2,735;17,577;25,885
16821,000;2,853;0,758;-33,775;3,033;9,684;5,652;37,504;5,368;0,426;-2,737;0,000;39,283;39,949;9,878;2,871;19,006;16,793;19,018;16,890;-3,168;27,304;0,000;267,740;Inf;279,000;270,000;17,671;2,737;17,751;25,839
16821,500;2,853;0,758;-33,775;3,033;9,684;5,652;37,504;5,368;0,426;-2,737;0,000;39,300;39,900;9,878;2,871;18,901;15,652;18,939;15,969;-3,168;27,304;0,000;267,840;Inf;279,000;270,000;17,926;2,739;17,394;25,819
16822,000;2,102;0,574;-33,102;3,035;9,676;5,652;37,504;5,368;0,426;-2,737;0,000;39,300;39,900;9,905;2,995;18,812;15,968;18,906;16,203;-3,168;27,304;0,000;267,840;Inf;280,000;270,000;17,365;2,741;17,231;25,823
16822,500;2,102;0,574;-33,102;3,035;9,676;5,652;37,504;5,368;0,426;-2,737;0,000;39,300;39,900;9,905;2,995;18,646;15,386;18,823;16,200;-3,168;27,304;0,000;267,940;Inf;280,000;270,000;17,472;2,731;17,799;25,823
16823,000;2,102;0,574;-33,102;3,035;9,676;5,652;37,504;5,368;0,426;-2,737;0,000;39,300;39,900;9,905;2,995;18,856;17,134;18,989;17,170;-3,168;27,304;0,000;267,940;Inf;281,000;270,000;17,264;2,720;17,716;25,763
16823,500;2,102;0,574;-33,102;3,035;9,676;5,652;37,504;5,368;0,426;-2,737;0,000;39,300;39,900;9,905;2,995;19,030;16,569;19,061;16,770;-3,168;27,304;0,000;268,240;Inf;281,000;270,000;18,038;2,710;17,732;25,775
16824,000;2,102;0,574;-33,102;3,035;9,676;5,652;37,504;5,368;0,426;-2,737;0,000;39,300;39,900;9,905;2,995;19,025;16,095;19,034;16,473;-3,168;27,304;0,000;268,240;Inf;282,000;270,000;17,858;2,700;17,645;25,798
16824,500;2,102;0,574;-33,102;3,035;9,676;5,612;37,475;5,339;0,463;-2,750;0,000;39,268;39,940;9,905;2,995;18,847;15,539;18,960;15,883;-3,177;27,292;0,000;268,540;Inf;282,000;270,000;17,657;2,690;17,396;25,802
16825,000;2,102;0,574;-33,102;3,035;9,676;5,612;37,475;5,339;0,463;-2,750;0,000;39,300;39,900;9,905;2,995;18,911;16,043;18,956;16,462;-3,177;27,292;0,000;268,540;Inf;283,000;270,000;17,307;2,681;17,566;25,764
16825,500;3,149;0,824;-33,819;2,992;9,621;5,612;37,475;5,339;0,463;-2,750;0,000;39,300;39,900;9,906;2,867;19,078;17,355;19,103;17,504;-3,177;27,292;0,000;268,040;Inf;283,000;270,000;17,593;2,671;17,617;26,078
16826,000;3,149;0,824;-33,819;2,992;9,621;5,612;37,475;5,339;0,463;-2,750;0,000;39,300;39,900;9,906;2,867;19,023;16,457;19,099;16,932;-3,177;27,292;0,000;268,040;Inf;284,000;270,000;18,260;2,679;17,693;26,066
16826,500;3,149;0,824;-33,819;2,992;9,621;5,612;37,475;5,339;0,463;-2,750;0,000;39,300;39,900;9,906;2,867;19,095;16,433;19,140;16,928;-3,177;27,292;0,000;269,640;Inf;284,000;270,000;17,878;2,687;17,660;26,023
16827,000;3,149;0,824;-33,819;2,992;9,621;5,612;37,475;5,339;0,463;-2,750;0,000;39,300;39,900;9,906;2,867;19,033;15,884;19,090;16,710;-3,177;27,292;0,000;269,640;Inf;284,000;270,000;17,899;2,694;17,527;25,986
16827,500;3,149;0,824;-33,819;2,992;9,621;5,591;37,507;5,348;0,520;-2,738;0,000;39,263;39,944;9,906;2,867;19,141;16,198;19,118;16,619;-3,161;27,293;0,000;272,040;Inf;284,000;270,000;17,679;2,702;17,737;25,954
16828,000;3,149;0,824;-33,819;2,992;9,621;5,591;37,507;5,348;0,520;-2,738;0,000;39,300;39,900;9,906;2,867;19,187;17,290;19,224;17,359;-3,161;27,293;0,000;272,040;Inf;283,000;270,000;17,769;2,709;17,904;25,885
16828,500;3,493;0,803;-35,209;2,972;9,735;5,591;37,507;5,348;0,520;-2,738;0,000;39,300;39,900;9,712;2,984;19,086;16,393;19,170;16,926;-3,161;27,293;0,000;272,340;Inf;283,000;270,000;18,265;2,716;17,661;25,774
16829,000;3,493;0,803;-35,209;2,972;9,735;5,591;37,507;5,348;0,520;-2,738;0,000;39,300;39,900;9,712;2,984;19,091;16,491;19,181;16,577;-3,161;27,293;0,000;272,340;Inf;282,000;270,000;17,894;2,729;17,930;25,667
16829,500;3,493;0,803;-35,209;2,972;9,735;5,591;37,507;5,348;0,520;-2,738;0,000;39,300;39,900;9,712;2,984;19,057;16,853;19,178;16,906;-3,161;27,293;0,000;272,040;Inf;282,000;270,000;17,835;2,742;17,646;25,642
16830,000;3,493;0,803;-35,209;2,972;9,735;5,591;37,507;5,348;0,520;-2,738;0,000;39,300;39,900;9,712;2,984;19,248;16,777;19,246;17,108;-3,161;27,293;0,000;272,040;Inf;281,000;270,000;17,998;2,754;17,849;25,609
16830,500;3,493;0,803;-35,209;2,972;9,735;5,591;37,507;5,348;0,520;-2,738;0,000;39,300;39,900;9,712;2,984;19,258;16,752;19,262;17,123;-3,161;27,293;0,000;272,240;Inf;281,000;270,000;18,095;2,766;17,993;25,553
16831,000;3,493;0,803;-35,209;2,972;9,735;5,621;37,498;5,362;0,548;-2,749;0,000;39,253;39,902;9,712;2,984;19,190;16,033;19,226;16,640;-3,155;27,287;0,000;272,240;Inf;280,000;270,000;18,099;2,778;17,770;25,533
16831,500;3,493;0,803;-35,209;2,972;9,735;5,621;37,498;5,362;0,548;-2,749;0,000;39,300;39,900;9,712;2,984;19,198;16,556;19,263;16,793;-3,155;27,287;0,000;272,340;Inf;280,000;270,000;17,772;2,790;17,857;25,570
16832,000;2,538;0,604;-35,209;2,996;9,794;5,621;37,498;5,362;0,548;-2,749;0,000;39,300;39,900;9,575;2,923;19,092;16,854;19,239;17,088;-3,155;27,287;0,000;272,340;Inf;279,000;270,000;17,953;2,801;17,806;25,612
16832,500;2,538;0,604;-35,209;2,996;9,794;5,621;37,498;5,362;0,548;-2,749;0,000;39,300;39,900;9,575;2,923;19,257;16,282;19,239;16,597;-3,155;27,287;0,000;272,040;Inf;279,000;270,000;18,068;2,797;18,025;25,595
16833,000;2,538;0,604;-35,209;2,996;9,794;5,621;37,498;5,362;0,548;-2,749;0,000;39,300;39,900;9,575;2,923;19,296;17,137;19,345;17,294;-3,155;27,287;0,000;272,040;Inf;278,000;270,000;17,844;2,793;17,766;25,624
16833,500;2,538;0,604;-35,209;2,996;9,794;5,621;37,498;5,362;0,548;-2,749;0,000;39,300;39,900;9,575;2,923;19,386;16,480;19,345;16,856;-3,155;27,287;0,000;268,340;Inf;278,000;270,000;18,268;2,789;17,882;25,682
16834,000;2,538;0,604;-35,209;2,996;9,794;5,597;37,509;5,366;0,602;-2,752;0,000;39,243;39,901;9,575;2,923;19,224;17,062;19,350;17,272;-3,160;27,290;0,000;268,340;Inf;279,000;270,000;18,017;2,784;18,037;25,735
16834,500;2,538;0,604;-35,209;2,996;9,794;5,597;37,509;5,366;0,602;-2,752;0,000;39,200;39,900;9,575;2,923;19,230;15,983;19,293;16,758;-3,160;27,290;0,000;268,240;Inf;279,000;270,000;18,227;2,780;17,776;25,719
16835,000;2,653;0,628;-35,209;2,984;9,794;5,597;37,509;5,366;0,602;-2,752;0,000;39,200;39,900;9,720;3,064;19,307;16,986;19,360;17,087;-3,160;27,290;0,000;268,240;Inf;280,000;270,000;17,816;2,776;17,972;25,666
16835,500;2,653;0,628;-35,209;2,984;9,794;5,597;37,509;5,366;0,602;-2,752;0,000;39,200;39,900;9,720;3,064;19,196;17,115;19,367;17,098;-3,160;27,290;0,000;268,940;Inf;280,000;270,000;18,185;2,774;18,087;25,675
16836,000;2,653;0,628;-35,209;2,984;9,794;5,597;37,509;5,366;0,602;-2,752;0,000;39,200;39,900;9,720;3,064;19,323;16,253;19,348;16,536;-3,160;27,290;0,000;268,940;Inf;281,000;270,000;18,194;2,772;18,011;25,678
16836,500;2,653;0,628;-35,209;2,984;9,794;5,597;37,509;5,366;0,602;-2,752;0,000;39,200;39,900;9,720;3,064;19,321;16,817;19,358;17,014;-3,160;27,290;0,000;268,340;Inf;281,000;270,000;17,865;2,770;17,773;25,788
16837,000;2,653;0,628;-35,209;2,984;9,794;5,625;37,527;5,371;0,652;-2,722;0,000;39,236;39,881;9,720;3,064;19,370;16,497;19,337;16,829;-3,159;27,292;0,000;268,340;Inf;282,000;270,000;18,128;2,769;17,932;25,840
16837,500;2,653;0,628;-35,209;2,984;9,794;5,625;37,527;5,371;0,652;-2,722;0,000;39,200;39,900;9,720;3,064;19,230;17,101;19,373;17,379;-3,159;27,292;0,000;267,840;Inf;282,000;270,000;18,008;2,767;18,139;25,831
16838,000;2,653;0,628;-35,209;2,984;9,794;5,625;37,527;5,371;0,652;-2,722;0,000;39,200;39,900;9,720;3,064;19,378;16,206;19,346;16,954;-3,159;27,292;0,000;267,840;Inf;283,000;270,000;18,271;2,765;17,870;25,823
16838,500;3,059;0,738;-35,209;2,948;9,717;5,625;37,527;5,371;0,652;-2,722;0,000;39,200;39,900;9,642;3,064;19,387;16,771;19,407;16,982;-3,159;27,292;0,000;267,840;Inf;283,000;270,000;17,971;2,763;18,074;25,849
16839,000;3,059;0,738;-35,209;2,948;9,717;5,625;37,527;5,371;0,652;-2,722;0,000;39,200;39,900;9,642;3,064;19,228;16,837;19,370;17,041;-3,159;27,292;0,000;267,840;Inf;284,000;270,000;18,137;2,768;17,880;25,833
16839,500;3,059;0,738;-35,209;2,948;9,717;5,625;37,527;5,371;0,652;-2,722;0,000;39,200;39,900;9,642;3,064;19,379;16,303;19,376;16,803;-3,159;27,292;0,000;270,740;Inf;284,000;270,000;18,119;2,773;18,110;25,886
16840,000;3,059;0,738;-35,209;2,948;9,717;5,625;37,527;5,371;0,652;-2,722;0,000;39,200;39,900;9,642;3,064;19,368;17,163;19,449;17,754;-3,159;27,292;0,000;270,740;Inf;284,000;270,000;17,965;2,777;17,943;25,856
16840,500;3,059;0,738;-35,209;2,948;9,717;5,669;37,519;5,370;0,678;-2,733;0,000;39,233;39,869;9,642;3,064;19,411;16,937;19,461;17,526;-3,151;27,292;0,000;270,340;Inf;284,000;270,000;18,433;2,782;18,101;25,864
16841,000;3,059;0,738;-35,209;2,948;9,717;5,669;37,519;5,370;0,678;-2,733;0,000;39,200;39,900;9,642;3,064;19,486;16,994;19,496;17,353;-3,151;27,292;0,000;270,340;Inf;284,000;270,000;18,334;2,786;18,150;25,844
16841,500;2,507;0,678;-34,077;3,000;9,622;5,669;37,519;5,370;0,678;-2,733;0,000;39,200;39,900;9,903;2,932;19,389;16,213;19,444;16,581;-3,151;27,292;0,000;270,340;Inf;284,000;270,000;18,332;2,791;17,936;25,858
16842,000;2,507;0,678;-34,077;3,000;9,622;5,669;37,519;5,370;0,678;-2,733;0,000;39,200;39,900;9,903;2,932;19,462;16,826;19,488;17,380;-3,151;27,292;0,000;270,340;Inf;284,000;270,000;17,907;2,786;18,083;25,816
16842,500;2,507;0,678;-34,077;3,000;9,622;5,669;37,519;5,370;0,678;-2,733;0,000;39,200;39,900;9,903;2,932;19,370;17,616;19,533;17,693;-3,151;27,292;0,000;270,540;Inf;284,000;270,000;18,289;2,782;18,236;25,781
16843,000;2,507;0,678;-34,077;3,000;9,622;5,669;37,519;5,370;0,678;-2,733;0,000;39,200;39,900;9,903;2,932;19,467;16,400;19,494;17,134;-3,151;27,292;0,000;270,540;Inf;284,000;270,000;18,553;2,777;18,158;25,734
16843,500;2,507;0,678;-34,077;3,000;9,622;5,625;37,499;5,372;0,703;-2,738;0,000;39,219;39,892;9,903;2,932;19,461;17,227;19,564;17,273;-3,148;27,294;0,000;272,140;Inf;284,000;270,000;18,124;2,773;18,371;25,667
16844,000;2,507;0,678;-34,077;3,000;9,622;5,625;37,499;5,372;0,703;-2,738;0,000;39,200;39,900;9,903;2,932;19,634;17,094;19,597;17,116;-3,148;27,294;0,000;272,140;Inf;283,000;270,000;18,381;2,768;17,981;25,653
16844,500;2,507;0,678;-34,077;3,000;9,622;5,625;37,499;5,372;0,703;-2,738;0,000;39,200;39,900;9,903;2,932;19,391;16,809;19,531;16,902;-3,148;27,294;0,000;271,640;Inf;283,000;270,000;18,360;2,764;18,026;25,677
16845,000;2,804;0,646;-35,209;2,950;9,771;5,625;37,499;5,372;0,703;-2,738;0,000;39,200;39,900;9,815;3,097;19,290;16,354;19,451;17,156;-3,148;27,294;0,000;271,640;Inf;282,000;270,000;18,158;2,760;17,864;25,684
16845,500;2,804;0,646;-35,209;2,950;9,771;5,625;37,499;5,372;0,703;-2,738;0,000;39,200;39,900;9,815;3,097;19,614;16,615;19,519;17,259;-3,148;27,294;0,000;271,640;Inf;282,000;270,000;18,063;2,761;18,078;25,675
16846,000;2,804;0,646;-35,209;2,950;9,771;5,625;37,499;5,372;0,703;-2,738;0,000;39,200;39,900;9,815;3,097;19,612;17,335;19,612;17,581;-3,148;27,294;0,000;271,640;Inf;281,000;270,000;18,252;2,761;18,279;25,677
16846,500;2,804;0,646;-35,209;2,950;9,771;5,625;37,499;5,372;0,703;-2,738;0,000;39,200;39,900;9,815;3,097;19,474;16,591;19,568;17,239;-3,148;27,294;0,000;271,240;Inf;281,000;270,000;18,535;2,762;18,025;25,671
16847,000;2,804;0,646;-35,209;2,950;9,771;5,631;37,498;5,366;0,741;-2,749;0,000;39,216;39,860;9,815;3,097;19,497;16,608;19,573;16,903;-3,162;27,289;0,000;271,240;Inf;280,000;270,000;18,218;2,763;17,905;25,730
16847,500;2,804;0,646;-35,209;2,950;9,771;5,631;37,498;5,366;0,741;-2,749;0,000;39,200;39,900;9,815;3,097;19,367;16,552;19,502;17,144;-3,162;27,289;0,000;271,140;Inf;280,000;270,000;18,145;2,763;18,095;25,729
16848,000;2,609;0,635;-34,504;2,997;9,753;5,631;37,498;5,366;0,741;-2,749;0,000;39,200;39,900;9,833;2,788;19,697;17,214;19,623;17,297;-3,162;27,289;0,000;271,140;Inf;279,000;270,000;18,141;2,764;18,416;25,671
16848,500;2,609;0,635;-34,504;2,997;9,753;5,631;37,498;5,366;0,741;-2,749;0,000;39,200;39,900;9,833;2,788;19,462;17,193;19,634;17,344;-3,162;27,289;0,000;271,140;Inf;279,000;270,000;18,458;2,762;18,210;25,639
16849,000;2,609;0,635;-34,504;2,997;9,753;5,631;37,498;5,366;0,741;-2,749;0,000;39,200;39,900;9,833;2,788;19,616;16,621;19,639;17,308;-3,162;27,289;0,000;271,140;Inf;278,000;270,000;18,408;2,759;18,128;25,608
16849,500;2,609;0,635;-34,504;2,997;9,753;5,631;37,498;5,366;0,741;-2,749;0,000;39,200;39,900;9,833;2,788;19,729;16,936;19,692;17,273;-3,162;27,289;0,000;268,540;Inf;278,000;270,000;18,296;2,757;18,286;25,580
16850,000;2,609;0,635;-34,504;2,997;9,753;5,621;37,495;5,381;0,763;-2,745;0,000;39,213;39,855;9,833;2,788;19,501;16,167;19,607;16,944;-3,157;27,294;0,000;268,540;Inf;279,000;270,000;18,408;2,754;18,018;25,603
16850,500;2,609;0,635;-34,504;2,997;9,753;5,621;37,495;5,381;0,763;-2,745;0,000;39,200;39,900;9,833;2,788;19,528;16,495;19,589;16,805;-3,157;27,294;0,000;268,340;Inf;279,000;270,000;18,055;2,752;18,136;25,711
16851,000;2,464;0,623;-34,349;3,029;9,720;5,621;37,495;5,381;0,763;-2,745;0,000;39,200;39,900;9,779;2,796;19,395;17,251;19,585;17,590;-3,157;27,294;0,000;268,340;Inf;280,000;270,000;18,104;2,749;18,122;25,752
16851,500;2,464;0,623;-34,349;3,029;9,720;5,621;37,495;5,381;0,763;-2,745;0,000;39,200;39,900;9,779;2,796;19,697;17,454;19,699;17,560;-3,157;27,294;0,000;268,040;Inf;280,000;270,000;18,455;2,745;18,342;25,858
16852,000;2,464;0,623;-34,349;3,029;9,720;5,621;37,495;5,381;0,763;-2,745;0,000;39,200;39,900;9,779;2,796;19,532;17,105;19,667;17,369;-3,157;27,294;0,000;268,040;Inf;281,000;270,000;18,603;2,740;18,177;25,873
16852,500;2,464;0,623;-34,349;3,029;9,720;5,621;37,495;5,381;0,763;-2,745;0,000;39,200;39,900;9,779;2,796;19,642;16,572;19,660;16,984;-3,157;27,294;0,000;266,940;Inf;281,000;270,000;18,418;2,736;18,172;25,913
16853,000;2,464;0,623;-34,349;3,029;9,720;5,621;37,495;5,381;0,763;-2,745;0,000;39,200;39,900;9,779;2,796;19,494;17,334;19,655;17,553;-3,157;27,294;0,000;266,940;Inf;282,000;270,000;18,214;2,731;18,336;25,980
16853,500;2,464;0,623;-34,349;3,029;9,720;5,597;37,517;5,384;0,816;-2,730;0,000;39,197;39,894;9,779;2,796;19,670;16,698;19,677;17,625;-3,159;27,280;0,000;266,640;Inf;282,000;270,000;18,509;2,727;18,170;26,074
16854,000;2,464;0,623;-34,349;3,029;9,720;5,597;37,517;5,384;0,816;-2,730;0,000;39,200;39,900;9,779;2,796;19,783;17,107;19,751;17,674;-3,159;27,280;0,000;266,640;Inf;283,000;270,000;18,418;2,723;18,297;26,170
16854,500;2,651;0,654;-34,509;3,043;9,690;5,597;37,517;5,384;0,816;-2,730;0,000;39,200;39,900;9,778;2,756;19,723;17,424;19,802;17,937;-3,159;27,280;0,000;266,640;Inf;283,000;270,000;18,579;2,718;18,579;26,192
16855,000;2,651;0,654;-34,509;3,043;9,690;5,597;37,517;5,384;0,816;-2,730;0,000;39,200;39,900;9,778;2,756;19,685;16,828;19,806;17,537;-3,159;27,280;0,000;266,640;Inf;284,000;270,000;18,721;2,717;18,278;26,231
16855,500;2,651;0,654;-34,509;3,043;9,690;5,597;37,517;5,384;0,816;-2,730;0,000;39,200;39,900;9,778;2,756;19,823;17,263;19,823;17,290;-3,159;27,280;0,000;267,540;Inf;284,000;270,000;18,464;2,716;18,453;26,213
16856,000;2,651;0,654;-34,509;3,043;9,690;5,597;37,517;5,384;0,816;-2,730;0,000;39,200;39,900;9,778;2,756;19,602;17,030;19,803;17,456;-3,159;27,280;0,000;267,540;Inf;285,000;270,000;18,549;2,715;18,225;26,189
16856,500;2,651;0,654;-34,509;3,043;9,690;5,622;37,504;5,393;0,853;-2,739;0,000;39,206;39,845;9,778;2,756;19,755;17,170;19,828;17,303;-3,164;27,289;0,000;270,340;Inf;285,000;270,000;18,473;2,714;18,362;26,154
16857,000;2,651;0,654;-34,509;3,043;9,690;5,622;37,504;5,393;0,853;-2,739;0,000;39,200;39,800;9,778;2,756;19,860;17,499;19,872;17,805;-3,164;27,289;0,000;270,340;Inf;285,000;270,000;18,514;2,713;18,660;26,137
16857,500;2,796;0,704;-34,645;3,010;9,735;5,622;37,504;5,393;0,853;-2,739;0,000;39,200;39,800;9,781;2,848;19,755;16,632;19,821;17,517;-3,164;27,289;0,000;270,740;Inf;285,000;270,000;18,759;2,712;18,422;26,112
16858,000;2,796;0,704;-34,645;3,010;9,735;5,622;37,504;5,393;0,853;-2,739;0,000;39,200;39,800;9,781;2,848;19,846;16,967;19,860;17,258;-3,164;27,289;0,000;270,740;Inf;285,000;270,000;18,431;2,713;18,310;26,085
16858,500;2,796;0,704;-34,645;3,010;9,735;5,622;37,504;5,393;0,853;-2,739;0,000;39,200;39,800;9,781;2,848;19,920;16,790;19,855;17,244;-3,164;27,289;0,000;271,040;Inf;285,000;270,000;18,483;2,715;18,326;26,066
16859,000;2,796;0,704;-34,645;3,010;9,735;5,622;37,504;5,393;0,853;-2,739;0,000;39,200;39,800;9,781;2,848;19,935;17,647;19,926;17,588;-3,164;27,289;0,000;271,040;Inf;284,000;270,000;18,452;2,716;18,835;26,022
16859,500;2,796;0,704;-34,645;3,010;9,735;5,622;37,504;5,393;0,853;-2,739;0,000;39,200;39,800;9,781;2,848;19,819;17,381;19,939;18,084;-3,164;27,289;0,000;273,540;Inf;284,000;270,000;18,774;2,717;18,461;25,965
16860,000;2,796;0,704;-34,645;3,010;9,735;5,657;37,490;5,385;0,859;-2,736;0,000;39,184;39,849;9,781;2,848;19,941;17,872;20,010;17,970;-3,175;27,275;0,000;273,540;Inf;283,000;270,000;18,806;2,719;18,661;25,958
16860,500;2,796;0,704;-34,645;3,010;9,735;5,657;37,490;5,385;0,859;-2,736;0,000;39,200;39,800;9,781;2,848;20,008;17,291;20,009;17,576;-3,175;27,275;0,000;273,240;Inf;283,000;270,000;18,948;2,720;18,619;25,973
16861,000;3,372;0,776;-35,209;2,886;9,768;5,657;37,490;5,385;0,859;-2,736;0,000;39,200;39,800;9,760;2,980;19,971;17,477;20,036;17,807;-3,175;27,275;0,000;273,240;Inf;282,000;270,000;18,721;2,721;18,618;25,998
16861,500;3,372;0,776;-35,209;2,886;9,768;5,657;37,490;5,385;0,859;-2,736;0,000;39,200;39,800;9,760;2,980;19,920;17,643;20,043;17,689;-3,175;27,275;0,000;273,840;Inf;282,000;270,000;18,823;2,732;18,704;25,999
16862,000;3,372;0,776;-35,209;2,886;9,768;5,657;37,490;5,385;0,859;-2,736;0,000;39,200;39,800;9,760;2,980;20,034;18,004;20,124;18,007;-3,175;27,275;0,000;273,840;Inf;281,000;270,000;18,824;2,742;18,843;26,011
16862,500;3,372;0,776;-35,209;2,886;9,768;5,657;37,490;5,385;0,859;-2,736;0,000;39,200;39,800;9,760;2,980;20,105;17,256;20,100;17,439;-3,175;27,275;0,000;271,440;Inf;281,000;270,000;19,042;2,753;18,703;26,013
16863,000;3,372;0,776;-35,209;2,886;9,768;5,632;37,470;5,389;0,901;-2,738;0,000;39,186;39,858;9,760;2,980;20,060;17,020;20,066;17,309;-3,172;27,271;0,000;271,440;Inf;280,000;270,000;18,725;2,763;18,604;26,032
16863,500;3,372;0,776;-35,209;2,886;9,768;5,632;37,470;5,389;0,901;-2,738;0,000;39,200;39,900;9,760;2,980;20,074;17,209;20,080;17,497;-3,172;27,271;0,000;271,440;Inf;280,000;270,000;18,614;2,773;18,636;26,058
16864,000;3,264;0,753;-35,209;2,934;9,751;5,632;37,470;5,389;0,901;-2,738;0,000;39,200;39,900;9,655;2,956;20,065;17,490;20,099;18,103;-3,172;27,271;0,000;271,440;Inf;279,000;270,000;18,715;2,783;18,762;26,054
16864,500;3,264;0,753;-35,209;2,934;9,751;5,632;37,470;5,389;0,901;-2,738;0,000;39,200;39,900;9,655;2,956;20,107;17,180;20,121;17,921;-3,172;27,271;0,000;271,440;Inf;279,000;270,000;18,939;2,790;18,753;26,078
16865,000;3,264;0,753;-35,209;2,934;9,751;5,632;37,470;5,389;0,901;-2,738;0,000;39,200;39,900;9,655;2,956;20,107;17,213;20,146;17,435;-3,172;27,271;0,000;271,440;Inf;278,000;270,000;18,832;2,798;18,549;26,116
16865,500;3,264;0,753;-35,209;2,934;9,751;5,632;37,470;5,389;0,901;-2,738;0,000;39,200;39,900;9,655;2,956;19,962;17,236;20,103;17,721;-3,172;27,271;0,000;268,240;Inf;278,000;270,000;18,725;2,806;18,595;26,136
16866,000;3,264;0,753;-35,209;2,934;9,751;5,587;37,510;5,401;0,963;-2,743;0,000;39,189;39,859;9,655;2,956;20,118;18,410;20,224;18,683;-3,159;27,281;0,000;268,240;Inf;279,000;270,000;18,756;2,813;18,943;26,130
16866,500;3,264;0,753;-35,209;2,934;9,751;5,587;37,510;5,401;0,963;-2,743;0,000;39,200;39,900;9,655;2,956;20,125;18,115;20,243;18,266;-3,159;27,281;0,000;268,240;Inf;279,000;270,000;19,359;2,821;18,863;26,114
16867,000;3,264;0,753;-35,209;2,934;9,751;5,587;37,510;5,401;0,963;-2,743;0,000;39,200;39,900;9,655;2,956;20,283;17,365;20,257;17,637;-3,159;27,281;0,000;268,240;Inf;280,000;270,000;19,187;2,828;18,787;26,076
16867,500;2,561;0,676;-33,505;2,976;9,701;5,587;37,510;5,401;0,963;-2,743;0,000;39,200;39,900;9,954;2,915;20,067;16,704;20,143;17,150;-3,159;27,281;0,000;268,740;Inf;280,000;270,000;18,885;2,835;18,560;26,042
16868,000;2,561;0,676;-33,505;2,976;9,701;5,587;37,510;5,401;0,963;-2,743;0,000;39,200;39,900;9,954;2,915;20,044;16,902;20,107;17,423;-3,159;27,281;0,000;268,740;Inf;281,000;270,000;18,516;2,831;18,546;26,008
16868,500;2,561;0,676;-33,505;2,976;9,701;5,587;37,510;5,401;0,963;-2,743;0,000;39,200;39,900;9,954;2,915;20,261;18,705;20,312;18,698;-3,159;27,281;0,000;268,340;Inf;281,000;270,000;18,619;2,826;18,876;25,915
16869,000;2,561;0,676;-33,505;2,976;9,701;5,587;37,510;5,401;0,963;-2,743;0,000;39,200;39,900;9,954;2,915;20,194;18,045;20,290;18,212;-3,159;27,281;0,000;268,340;Inf;282,000;270,000;19,494;2,822;18,828;25,888
16869,500;2,561;0,676;-33,505;2,976;9,701;5,633;37,478;5,386;0,978;-2,764;0,000;39,178;39,841;9,954;2,915;20,299;17,629;20,305;17,971;-3,165;27,271;0,000;267,540;Inf;282,000;270,000;19,185;2,818;18,927;25,885
16870,000;2,561;0,676;-33,505;2,976;9,701;5,633;37,478;5,386;0,978;-2,764;0,000;39,200;39,800;9,954;2,915;20,276;17,102;20,247;17,426;-3,165;27,271;0,000;267,540;Inf;283,000;270,000;19,051;2,813;18,741;25,866
16870,500;2,527;0,637;-35,026;2,952;9,735;5,633;37,478;5,386;0,978;-2,764;0,000;39,200;39,800;9,812;3,158;20,232;17,465;20,267;17,847;-3,165;27,271;0,000;267,940;Inf;283,000;270,000;18,763;2,809;18,808;25,880
16871,000;2,527;0,637;-35,026;2,952;9,735;5,633;37,478;5,386;0,978;-2,764;0,000;39,200;39,800;9,812;3,158;20,117;17,131;20,198;18,018;-3,165;27,271;0,000;267,940;Inf;284,000;270,000;18,953;2,805;18,608;25,875
